controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-23 14:15:00,1785,14.25,35.59561,3711,58.44601,302.7056,489.7112,0,1,2597.7,2597.383,1179.375,453.1769,1632.552,4,61.11519,289.9963,781.4408,0,500,0,812.7042,0.4063521,0.4331054,0.3172331,0,250,0.3172331,1418.007,527.6562,0,0,12.70923,0,599.3103,327.1457,272.1646,0,780.3226,4313.698,0,-1.705303e-13,-3.830269e-14,4.263256e-14,58.44601,289.9963,489.7112,0,500,2.669175,37.94505,3.552714e-14
tuned,2026-01-23 14:30:00,1786,14.5,35.9353,3708.124,65.68154,296.209,506.6361,1,1,2595.687,2595.37,1194.68,458.7141,1653.394,4,71.28502,288.8566,793.2525,0,500,0,937.5762,0.4687881,0.5117479,0.3172331,0,250,0.3172331,1400.69,533.4762,0,0,7.352358,0,604.0532,325.9604,278.0928,784.6745,0,1582.032,0,-5.684342e-14,4.551914e-14,4.263256e-14,65.68154,288.8566,506.6361,0,500,5.603472,26.84013,-5.684342e-14
tuned,2026-01-23 14:45:00,1787,14.75,36.29847,3662.79,63.18451,292.4678,529.8161,1,1,2563.953,2563.636,1191.248,457.6987,1648.946,4,67.1004,287.5698,794.2761,0,500,0,1062.429,0.5312143,0.590378,0.3172331,0,250,0.3172331,1372.388,531.857,0,0,4.898001,0,602.2671,322.371,279.8961,780.0698,0,1568.589,0,-5.684342e-14,-2.127187e-13,4.263256e-14,63.18451,287.5698,529.8161,0,500,3.915895,2.040898,-7.81597e-14
tuned,2026-01-23 15:00:00,1788,15,36.45441,3662.147,73.21654,288.6572,544.5797,1,1,2563.503,2563.186,1189.476,457.5383,1647.014,4,61.88289,288.0871,797.0441,0,500,0,1187.261,0.5936307,0.6689957,0.3172331,0,250,0.3172331,1373.71,532.7162,0,11.33365,0.5701502,11.86346,604.5976,323.987,280.6105,784.3233,0,1589.181,0,1.705303e-13,3.809175e-13,4.263256e-14,61.88289,288.0871,532.7162,0,500,0,0,-5.684342e-14
tuned,2026-01-23 15:15:00,1789,15.25,36.48376,3664.079,68.89861,292.5875,536.7004,1,1,2564.855,2564.538,1205.233,463.7466,1668.98,4,68.08968,284.622,816.2682,0,500,0,1312.075,0.6560373,0.7476011,0.3172331,0,250,0.3172331,1359.305,545.3732,0,0.8089292,7.965457,0,605.3776,320.8339,284.5436,784.5806,0,1584.297,0,1.136868e-13,-1.44329e-14,4.263256e-14,68.08968,284.622,536.7004,0,500,0,8.672868,0
tuned,2026-01-23 15:30:00,1790,15.5,36.43815,3718.382,57.94145,286.2966,519.4548,1,1,2602.867,2602.55,810.079,348.8406,1158.92,3,69.62054,284.9203,804.3787,0,0,0,1311.868,0.655934,0.8261941,0.3172331,0,250,0.3172331,1792.471,537.723,0,0,1.37631,0,613.6228,422.5728,191.0499,771.4134,0,1545.201,0,1.136868e-13,9.092727e-14,4.263256e-14,57.94145,284.9203,519.4548,0,0,11.67909,18.26823,4.973799e-14
tuned,2026-01-23 15:45:00,1791,15.75,36.28656,3748.678,52.02173,282.6528,509.7137,1,1,2624.075,2623.758,800.5206,345.0422,1145.563,3,66.12816,282.3923,797.0424,0,0,0,1311.661,0.6558307,0.826064,0.3172331,0,250,0.3172331,1823.237,533.7853,0,0,0.2604237,0,616.2001,428.1428,188.0573,773.185,0,1546.819,0,1.705303e-13,3.247402e-13,4.263256e-14,52.02173,282.3923,509.7137,0,0,14.10643,24.07161,0
tuned,2026-01-23 16:00:00,1792,16,36.26123,3759.856,57.43201,281.1648,482.2217,1,1,2631.899,2631.582,801.9836,344.6883,1146.672,3,74.52525,276.0925,796.0542,0,0,0,1311.455,0.6557275,0.825934,0.3172331,0,250,0.3172331,1829.598,533.2848,0,0,5.072299,0,617.6333,429.3556,188.2776,774.0439,0,1556.838,0,0,3.232969e-13,4.263256e-14,57.43201,276.0925,482.2217,0,0,17.09324,51.06304,-7.105427e-15
tuned,2026-01-23 16:15:00,1793,16.25,36.26414,3752.88,82.69613,281.2194,467.1887,1,1,2627.016,2626.699,798.3701,341.543,1139.913,3,87.57384,275.3319,777.0074,0,0,0,1311.249,0.6556243,0.825804,0.3172331,0,250,0.3172331,1828.329,520.5071,0,0,5.887489,0,616.5338,429.0901,187.4437,770.6331,0,1551.422,0,0,-4.08118e-13,4.263256e-14,82.69613,275.3319,467.1887,0,0,4.877718,53.31835,-1.421085e-14
tuned,2026-01-23 16:30:00,1794,16.5,36.35615,3722.435,88.36672,281.008,460.0928,1,1,2605.704,2605.387,778.0412,331.6727,1109.714,3,95.2092,269.802,744.7027,0,0,0,1311.042,0.655521,0.825674,0.3172331,0,250,0.3172331,1827.346,498.3184,0,0,11.20602,0,612.9881,429.8804,183.1077,761.5532,0,1542.437,0,-1.136868e-13,3.648193e-13,4.263256e-14,88.36672,269.802,460.0928,0,0,6.842485,38.22562,-2.842171e-14
tuned,2026-01-23 16:45:00,1795,16.75,36.19373,3650.508,111.7735,277.422,453.0449,1,1,2555.355,2555.038,775.1515,328.1425,1103.294,3,114.1762,266.1838,722.934,0,0,0,1310.836,0.6554178,0.825544,0.3172331,0,250,0.3172331,1779.887,484.6912,0,0,11.23812,0,598.6276,416.9632,181.6644,745.1058,0,1509.597,0,-5.684342e-14,3.297362e-13,4.263256e-14,111.7735,266.1838,453.0449,0,0,2.402722,31.64633,-1.421085e-14
tuned,2026-01-23 17:00:00,1796,17,36.44817,3624.508,132.5067,272.8823,462.1898,1,1,2537.156,2536.838,780.6391,327.6221,1108.261,3,138.8875,262.8763,706.4975,0,0,0,1310.629,0.6553147,0.825414,0.3172331,0,250,0.3172331,1756.199,472.2332,0,0,10.00606,0,598.2868,414.1294,184.1574,741.7516,0,1500.764,0,-1.136868e-13,-9.703349e-14,4.263256e-14,132.5067,262.8763,462.1898,0,0,6.380824,10.0434,0
tuned,2026-01-23 17:15:00,1797,17.25,36.63485,3597.605,173.7325,273.7341,450.235,1,1,2518.324,2518.006,782.3542,325.6424,1107.997,3,161.8854,262.0315,684.0797,0,0,0,1310.423,0.6552115,0.8252841,0.3172331,0,250,0.3172331,1735.652,456.2273,0,11.84708,11.70262,0,596.7356,411.2758,185.4599,736.9182,0,1514.46,0,1.136868e-13,4.107825e-13,4.263256e-14,161.8854,262.0315,450.235,0,0,0,5.992311,0
tuned,2026-01-23 17:30:00,1798,17.5,36.82564,3563.654,203.9952,271.9185,442.7917,1,1,2494.558,2494.241,797.005,328.0041,1125.009,3,196.3263,261.4235,667.2593,0,0,0,1310.217,0.6551084,0.8251542,0.3172331,0,250,0.3172331,1697.236,443.991,0,7.66893,10.49497,0,594.0584,404.1827,189.8757,732.1868,0,1495.706,0,0,4.517497e-13,4.263256e-14,196.3263,261.4235,442.7917,0,0,0,1.199273,0
tuned,2026-01-23 17:45:00,1799,17.75,36.76801,3575.226,228.8154,265.4703,400.7921,1,1,2502.658,2502.341,802.4662,326.5298,1128.996,3,228.9591,260.8585,639.1783,0,0,0,1310.01,0.6550052,0.8250243,0.3172331,0,250,0.3172331,1699.875,425.6007,0,0,4.611733,0,595.0891,404.201,190.8881,730.7308,0,1469.417,0,0,4.437561e-13,4.263256e-14,228.8154,260.8585,400.7921,0,0,0.1436686,24.80858,0
tuned,2026-01-23 18:00:00,1800,18,36.79243,3550.281,265.7957,5.18786,370.569,0,1,2485.197,2484.88,630.8722,246.183,877.0552,2,268.4663,0.2053834,608.3835,0,0,0,1309.804,0.6549021,0.8248944,0.3172331,0,250,0.3172331,1854.008,404.9769,0,0,4.982476,0,591.3147,441.1328,150.1819,0,687.3158,3788.832,0,-5.684342e-14,-1.041389e-13,4.263256e-14,265.7957,0.2053834,370.569,0,0,2.670521,34.40793,-7.993606e-15
tuned,2026-01-23 18:15:00,1801,18.25,36.64423,3512.461,310.3299,8.891062,339.5236,0,1,2458.723,2458.406,624.2761,240.0935,864.3696,2,295.2112,0.4959879,568.6624,0,0,0,1309.598,0.654799,0.8247645,0.3172331,0,250,0.3172331,1834.13,379.2103,0,15.11869,8.395074,0,582.7553,434.717,148.0383,0,674.8106,3752.019,0,-5.684342e-14,1.362244e-13,4.263256e-14,295.2112,0.4959879,339.5236,0,0,0,39.68672,2.353673e-14
tuned,2026-01-23 18:30:00,1802,18.5,36.80545,3455.981,342.1152,5.499319,326.5348,0,0,2419.187,2418.869,378.5215,166.8709,545.3924,2,0,0,545.3924,0,0,328.5928,1227.244,0.6136218,0.8246347,0.3172331,0,250,0.3172331,2040.348,362.9894,0,14.24553,4.77614,0,575.8048,485.6352,90.16964,0,652.5061,3621.596,0,0,-7.21645e-15,4.263256e-14,327.8697,0.7231783,326.5348,328.5928,0,0,36.45457,1.332268e-14
tuned,2026-01-23 18:45:00,1803,18.75,36.58765,3486.404,368.7544,0.2461607,297.3683,0,0,2440.483,2440.165,354.0443,156.0801,510.1243,2,0,0,510.1243,0,0,362.1115,1136.523,0.5682613,0.7727774,0.3172331,0,250,0.3172331,2086.121,340.4054,0,6.889023,0,0,577.5801,493.7146,83.86543,0,649.7947,3585.754,0,0,3.63598e-13,4.263256e-14,361.8654,0.2461607,297.3683,363.8975,0,0,43.03709,-3.858025e-15
tuned,2026-01-23 19:00:00,1804,19,36.44668,3496.694,375.3372,5.283048,264.1301,0,0,2447.686,2447.369,318.5102,140.4149,458.9251,1,0,0,458.9251,0,0,380.0056,1041.342,0.5206712,0.7156516,0.3172331,0,250,0.3172331,2128.858,306.7578,0,0,0.6146403,0,577.1666,501.9868,75.17981,0,642.4018,3534.27,0,-2.842171e-14,5.184742e-14,4.263256e-14,375.3372,4.668408,264.1301,387.2358,0,0,42.6277,-1.421085e-14
tuned,2026-01-23 19:15:00,1805,19.25,36.54243,3474.807,398.1406,8.521225,206.6418,0,0,2432.365,2432.047,292.3632,128.8881,421.2513,1,0,0,421.2513,0,0,402.006,940.6769,0.4703384,0.655718,0.3172331,0,250,0.3172331,2139.684,281.2529,0,0,4.655753,0,574.9818,505.7957,69.18615,0,634.6837,3498.792,0,-2.842171e-14,-1.284528e-13,4.263256e-14,398.1406,3.865472,206.6418,403.7843,0,0,74.61107,-2.04281e-14
tuned,2026-01-23 19:30:00,1806,19.5,36.75839,3466.742,403.042,6.05222,206.9782,0,0,2426.72,2426.402,270.0224,119.0391,389.0616,1,0,0,389.0616,0,0,405.7922,839.0808,0.4195404,0.5923304,0.3172331,0,250,0.3172331,2156.38,259.0889,0,0,3.302012,0,576.887,512.6211,64.26595,0,631.6602,3479.827,0,-1.421085e-14,-8.393286e-14,4.263256e-14,403.042,2.750208,206.9782,416.9507,0,0,52.11069,2.442491e-14
tuned,2026-01-23 19:45:00,1807,19.75,36.61883,3443.269,404.9585,1.648056,188.6194,0,0,2410.288,2409.971,253.3745,111.6999,365.0745,1,0,0,365.0745,0,0,405.551,737.5609,0.3687805,0.5283568,0.3172331,0,250,0.3172331,2156.597,243.5227,0,0,1.055484,0,570.8974,510.8084,60.08907,0,622.5083,3425.616,0,-2.842171e-14,2.831069e-14,4.263256e-14,404.9585,0.5925726,188.6194,407.7518,0,0,54.90332,-1.332268e-15
tuned,2026-01-23 20:00:00,1808,20,36.42312,3443.911,386.7552,6.273502,193.3084,0,0,2410.738,2410.42,221.7104,97.74085,319.4513,1,0,0,319.4513,0,0,386.7674,640.753,0.3203765,0.4644313,0.3172331,0,250,0.3172331,2188.71,213.5899,0,0,6.261309,0,568.107,515.7847,52.32236,0,613.5255,3385.191,0,0,2.288725e-13,4.263256e-14,386.7552,0.01219334,193.3084,388.1144,0,0,20.28153,1.208929e-14
tuned,2026-01-23 20:15:00,1809,20.25,35.94239,3431.108,360.0874,0.8129952,182.356,0,0,2401.776,2401.458,209.7593,92.47217,302.2314,1,0,0,302.2314,0,0,360.847,550.4403,0.2752202,0.4034727,0.3172331,0,250,0.3172331,2191.699,203.2388,0,0,0.05335574,0,559.0287,510.1321,48.89665,0,602.6042,3314.415,0,-2.842171e-14,3.758105e-14,4.263256e-14,360.0874,0.7596394,182.356,363.993,0,0,20.88281,4.218847e-15
tuned,2026-01-23 20:30:00,1810,20.5,36.00179,3398.242,344.4177,5.270956,184.3241,0,0,2378.769,2378.452,187.1817,82.51887,269.7006,1,0,0,269.7006,0,0,327.3813,468.5084,0.2342542,0.3466042,0.3172331,0,250,0.3172331,2191.27,181.2349,0,17.36426,4.943081,3.089167,554.5172,510.8091,43.70805,0,594.0481,3305.745,0,-1.421085e-14,-8.099077e-14,4.263256e-14,327.0534,0.3278742,181.2349,327.3813,0,0,0,7.160939e-15
tuned,2026-01-23 20:45:00,1811,20.75,35.86321,3365.148,301.2783,1.863609,136.9826,0,0,2355.604,2355.287,177.8065,78.38583,256.1923,1,0,0,256.1923,0,0,299.3108,393.6069,0.1968034,0.2950128,0.3172331,0,250,0.3172331,2177.48,172.4416,0,2.035139,1.795887,0,547.1727,505.7971,41.37556,0,584.1829,3219.615,0,-1.421085e-14,-1.27065e-13,4.263256e-14,299.2431,0.06772222,136.9826,299.3108,0,0,35.45901,-1.360023e-14
tuned,2026-01-23 21:00:00,1812,21,35.42757,3319.484,262.0928,0.1380088,129.4281,0,0,2323.639,2323.322,163.1256,71.91375,235.0393,1,0,0,235.0393,0,0,262.2308,327.9872,0.1639936,0.2478485,0.3172331,0,250,0.3172331,2160.196,159.0228,0,0,0,0,533.8059,496.2584,37.54745,0,568.1722,3124.947,0,0,2.900458e-14,4.263256e-14,262.0928,0.1380088,129.4281,271.3935,0,0,29.59466,1.915135e-14
tuned,2026-01-23 21:15:00,1813,21.25,35.3432,3305.321,232.0032,0.8723302,120.9872,0,0,2313.725,2313.408,138.8291,61.2027,200.0318,1,0,0,200.0318,0,0,232.8755,269.7167,0.1348584,0.2065288,0.3172331,0,250,0.3172331,2174.578,135.4724,0,0,0,0,530.3973,498.4995,31.89786,0,559.7022,3078.362,0,-1.421085e-14,-3.46112e-14,4.263256e-14,232.0032,0.8723302,120.9872,240.2608,0,0,14.48526,1.354472e-14
tuned,2026-01-23 21:30:00,1814,21.5,35.21391,3331.426,182.8171,2.076682,111.0668,0,0,2331.998,2331.681,121.375,53.50805,174.883,1,0,0,174.883,0,0,184.8938,223.4508,0.1117254,0.1698367,0.3172331,0,250,0.3172331,2210.306,118.6212,0,0,0,0,532.8492,505.0431,27.80602,0,558.5512,3072.032,0,-1.421085e-14,7.549517e-15,4.263256e-14,182.8171,2.076682,111.0668,203.7998,0,0,7.554446,1.376677e-14
tuned,2026-01-23 21:45:00,1815,21.75,34.94878,3274.101,158.026,0,105.2719,0,0,2291.871,2291.554,175.4673,67.87651,243.3438,1,79.67528,3.834282,159.8342,0,0,78.35069,203.828,0.101914,0.1407037,0.3172331,0,250,0.3172331,2116.086,108.7528,0,0,0,0,520.2137,480.3137,39.89994,0,548.1902,3015.046,0,-2.842171e-14,-6.092349e-14,4.263256e-14,158.026,0,105.2719,93.6625,0,3.834282,3.480915,-1.465494e-14
tuned,2026-01-23 22:00:00,1816,22,34.65015,3285.538,146.2249,0,98.45044,0,0,2299.876,2299.559,200.9592,73.30263,274.2618,1,128.532,3.088821,142.641,0,0,15.18347,200,0.1,0.1283475,0.3172331,0,250,0.3172331,2098.6,97.39511,0,2.509506,0,1.055325,518.1671,472.8191,45.34801,0,546.3595,3009.306,0,-1.421085e-14,-5.273559e-16,4.263256e-14,143.7154,0,97.39511,15.18347,0,3.088821,0,-1.376677e-14
tuned,2026-01-23 22:15:00,1817,22.25,34.5133,3293.284,114.8361,0,82.05334,0,0,2305.299,2304.982,188.2458,68.34677,256.5925,1,122.9518,1.241472,132.2733,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2116.736,90.46088,0,0,0,0,517.6333,475.2932,42.34005,0,543.64,2990.02,0,0,0,4.263256e-14,114.8361,0,82.05334,0,0.1259371,9.357166,8.407542,8.881784e-15
tuned,2026-01-23 22:30:00,1818,22.5,34.30482,3270.382,86.86177,0,70.92302,0,0,2289.267,2288.95,165.6069,60.56657,226.1735,1,104.4572,1.212557,120.3778,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2123.343,82.5264,0,0,0,0,511.4001,474.3343,37.06585,0,534.9008,2941.955,0,-1.421085e-14,0,4.263256e-14,86.86177,0,70.92302,0,0.1259371,18.80798,11.60338,1.065814e-14
tuned,2026-01-23 22:45:00,1819,22.75,34.12415,3225.719,74.18391,0,50.69233,0,0,2258.003,2257.686,148.1111,54.64194,202.7531,1,89.4236,3.907742,109.2958,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2109.575,75.08696,0,0,0,0,502.1865,469.1756,33.0109,0,523.8175,2880.996,0,0,0,4.263256e-14,74.18391,0,50.69233,0,0.1259371,19.14744,24.39464,0
tuned,2026-01-23 23:00:00,1820,23,34.03518,3214.616,77.04485,0,54.65677,1,0,2250.232,2249.914,129.3921,47.74076,177.1329,1,78.06612,5.22138,93.71947,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2120.522,64.45262,0,0,0,0,499.3711,470.586,28.78509,518.3268,0,1036.654,0,1.421085e-14,0,4.263256e-14,77.04485,0,54.65677,0,0.1259371,6.242655,9.795851,-1.776357e-15
tuned,2026-01-23 23:15:00,1821,23.25,33.9371,3205.126,64.7438,0,49.38289,1,0,2243.588,2243.271,116.1785,33.82146,150,1,68.90929,3.766897,0,0,77.32382,0,219.2995,0.1096497,0.1259371,0.3172331,0,250,0.3172331,2127.092,0,0,0,0,49.38289,496.7076,470.9167,25.79098,515.671,0,1031.342,0,0,-1.776357e-14,4.263256e-14,64.7438,0,0,0,77.32382,7.932384,0,1.776357e-15
tuned,2026-01-23 23:30:00,1822,23.5,33.77923,3227.49,47.25311,0,50.12863,1,1,2259.243,2258.926,441.207,126.9281,568.1351,2,68.07483,0.06025565,0,0,500,0,344.2649,0.1721325,0.1380897,0.3172331,0,250,0.3172331,1817.719,0,0,0,0,50.12863,498.2578,400.8832,97.3746,538.8668,0,1077.734,0,-4.263256e-14,-2.700618e-14,4.263256e-14,47.25311,0,0,0,500,20.88197,0,-3.552714e-14
tuned,2026-01-23 23:45:00,1823,23.75,33.59701,3243.108,55.06533,0,54.21974,1,1,2270.175,2269.858,432.5078,124.4271,556.9349,2,56.86086,0.0740475,0,0,500,0,469.2108,0.2346054,0.2167786,0.3172331,0,250,0.3172331,1837.35,0,0,0,0,54.21974,498.4654,403.4295,95.03597,539.7616,0,1079.523,0,-4.263256e-14,-5.309642e-14,4.263256e-14,55.06533,0,0,0,500,1.869581,0,-5.906386e-14
tuned,2026-01-24 00:00:00,1824,0,33.17248,3234.621,52.12046,0,26.95316,1,1,2264.235,2263.917,431.2907,124.0899,555.3806,2,55.18469,0.1958647,0,0,500,0,594.1369,0.2970684,0.2954551,0.3172331,0,250,0.3172331,1832.627,0,0,0,0,26.95316,492.115,398.3081,93.80685,528.2561,0,1056.512,0,-2.842171e-14,1.94067e-13,4.263256e-14,52.12046,0,0,0,500,3.260097,0,-5.195844e-14
tuned,2026-01-24 00:15:00,1825,0.25,32.77379,3250.125,52.95437,2.449236,28.71598,1,1,2275.088,2274.77,432.8298,124.544,557.3738,2,57.07132,0.302446,0,0,500,0,719.0434,0.3595217,0.3741193,0.3172331,0,250,0.3172331,1841.941,0,0,0,2.146791,28.71598,489.8051,396.5526,93.25251,527.2789,0,1058.261,0,-5.684342e-14,2.173817e-13,4.263256e-14,52.95437,0.302446,0,0,500,4.116947,0,-2.842171e-14
tuned,2026-01-24 00:30:00,1826,0.5,32.63197,3225.317,73.42936,0.06234449,26.66669,1,1,2257.722,2257.404,433.3172,124.662,557.9792,2,57.88577,0.09343972,0,0,500,0,843.9302,0.4219651,0.4527711,0.3172331,0,250,0.3172331,1824.087,0,0,15.54359,0,26.66669,484.4394,391.3945,93.04496,521.7783,0,1070.369,0,-5.684342e-14,8.326673e-15,4.263256e-14,57.88577,0.06234449,0,0,500,0.03109524,0,-6.679379e-14
tuned,2026-01-24 00:45:00,1827,0.75,32.47062,3227.691,64.51827,0,15.47303,1,1,2259.384,2259.066,426.5743,122.815,549.3893,2,48.42372,0.9655535,0,0,500,0,968.7973,0.4843987,0.5314105,0.3172331,0,250,0.3172331,1832.492,0,0,16.09455,0,15.47303,482.9567,391.7061,91.25061,517.8285,0,1063.42,0,-4.263256e-14,1.612044e-13,4.263256e-14,48.42372,0,0,0,500,0.9655535,0,-4.152234e-14
tuned,2026-01-24 01:00:00,1828,1,32.29666,3257.586,46.69485,5.967747,13.00185,1,1,2280.31,2279.993,421.7567,121.3456,543.1023,2,42.92201,0.1803407,0,0,500,0,1093.645,0.5468224,0.6100375,0.3172331,0,250,0.3172331,1858.236,0,0,3.772839,5.787407,13.00185,485.4443,395.591,89.8533,519.7045,0,1055.901,0,-4.263256e-14,-1.736389e-13,4.263256e-14,42.92201,0.1803407,0,0,500,0,0,-5.684342e-14
tuned,2026-01-24 01:15:00,1829,1.25,32.17007,3243.591,54.85631,1.321524,35.52676,1,1,2270.514,2270.196,422.5515,121.559,544.1105,2,44.07395,0.03656721,0,0,500,0,1218.473,0.6092363,0.6886521,0.3172331,0,250,0.3172331,1847.645,0,0,10.78236,1.284957,35.52676,481.9301,392.1737,89.75644,521.2734,0,1063.363,0,-2.842171e-14,-3.33511e-13,4.263256e-14,44.07395,0.03656721,0,0,500,0,0,-5.684342e-14
tuned,2026-01-24 01:30:00,1830,1.5,31.86812,3238.624,64.3967,0,18.67701,1,1,2267.037,2266.72,425.4,122.5772,547.9772,2,46.07119,1.906013,0,0,500,0,1343.281,0.6716404,0.7672544,0.3172331,0,250,0.3172331,1841.32,0,0,18.32552,0,18.67701,477.8235,388.0951,89.72846,514.6088,0,1060.829,0,2.842171e-14,3.730349e-14,4.263256e-14,46.07119,0,0,0,500,1.906013,0,9.103829e-15
tuned,2026-01-24 01:45:00,1831,1.75,31.72126,3201.035,61.42392,0,7.148655,1,1,2240.724,2240.407,116.4706,33.5294,150,1,39.05381,0.2293639,0,0,110.7168,0,1370.749,0.6853743,0.8458442,0.3172331,0,250,0.3172331,2123.936,0,0,22.37011,0,7.148655,470.675,446.1431,24.53185,481.1741,0,1000.937,0,0,3.912426e-13,4.263256e-14,39.05381,0,0,0,110.7168,0.2293639,0,4.357625e-15
tuned,2026-01-24 02:00:00,1832,2,31.38078,3201.365,63.17031,0,8.479094,1,1,2240.956,2240.639,116.4642,33.53577,150,1,43.91431,0.3065373,0,0,105.7791,0,1396.978,0.6984888,0.8631403,0.3172331,0,250,0.3172331,2124.174,0,0,19.25599,0,8.479094,467.0493,442.7103,24.33904,478.0132,0,989.2431,0,-7.105427e-15,-1.129097e-13,4.263256e-14,43.91431,0,0,0,105.7791,0.3065373,0,8.770762e-15
tuned,2026-01-24 02:15:00,1833,2.25,31.18932,3222.165,63.05775,0,6.82602,1,1,2255.515,2255.198,116.488,33.51201,150,1,48.19005,0.01875126,0,0,101.7912,0,1422.205,0.7111027,0.8796563,0.3172331,0,250,0.3172331,2138.71,0,0,14.8677,0,6.82602,468.0293,443.7917,24.2376,478.7202,0,983.0871,0,0,1.439959e-13,4.263256e-14,48.19005,0,0,0,101.7912,0.01875126,0,-6.907669e-15
tuned,2026-01-24 02:30:00,1834,2.5,31.12169,3214.248,64.65969,0,7.295816,1,1,2249.974,2249.657,116.2371,33.76286,150,1,46.94765,3.057127,0,0,99.99522,0,1446.98,0.7234902,0.8955419,0.3172331,0,250,0.3172331,2133.419,0,0,17.71204,0,7.295816,466.1598,442.0116,24.14827,477.286,0,985.1253,0,0,2.997602e-13,4.263256e-14,46.94765,0,0,0,99.99522,3.057127,0,-3.108624e-15
tuned,2026-01-24 02:45:00,1835,2.75,30.85551,3259.35,75.69404,0.9159332,16.70544,1,1,2281.545,2281.228,116.4816,33.51839,150,1,44.84128,0.09599788,0,0,105.0627,0,1473.018,0.7365091,0.9111423,0.3172331,0,250,0.3172331,2164.746,0,0,30.85276,0.8199353,16.70544,469.8507,445.7977,24.05301,482.7563,0,1020.148,0,0,-1.44218e-13,4.263256e-14,44.84128,0.09599788,0,0,105.0627,0,0,0
tuned,2026-01-24 03:00:00,1836,3,30.94539,3275.023,57.15855,6.407677,27.96395,1,1,2292.516,2292.199,116.4325,33.56753,150,1,49.11277,0.6912123,0,0,100.196,0,1497.835,0.7489177,0.927538,0.3172331,0,250,0.3172331,2175.766,0,0,8.045785,5.716465,27.96395,473.0732,448.9813,24.09194,488.3193,0,1000.379,0,-2.131628e-14,4.996004e-14,4.263256e-14,49.11277,0.6912123,0,0,100.196,0,0,-1.421085e-14
tuned,2026-01-24 03:15:00,1837,3.25,30.93857,3273.331,56.6282,18.36897,14.53461,1,1,2291.332,2291.015,116.4773,33.52271,150,1,47.96316,0.1483906,0,0,101.8885,0,1523.072,0.7615359,0.943165,0.3172331,0,250,0.3172331,2174.537,0,0,8.665038,18.22058,14.53461,472.7557,448.6582,24.09746,485.1798,0,1016.737,0,-1.421085e-14,3.786971e-13,4.263256e-14,47.96316,0.1483906,0,0,101.8885,0,0,0
tuned,2026-01-24 03:30:00,1838,3.5,30.97476,3295.782,63.44472,18.07473,0,1,1,2307.047,2306.73,116.4673,33.53273,150,1,55.26517,0.2697153,0,0,94.46512,0,1546.448,0.7732241,0.9590559,0.3172331,0,250,0.3172331,2190.263,0,0,8.179558,17.80502,0,476.3894,452.2742,24.1152,485.8069,0,1016.437,0,-1.421085e-14,2.581269e-13,4.263256e-14,55.26517,0.2697153,0,0,94.46512,0,0,0
tuned,2026-01-24 03:45:00,1839,3.75,30.81734,3322.255,76.33153,14.78498,0,1,1,2325.578,2325.261,116.4682,33.53176,150,1,66.30635,0.2579764,0,0,83.43568,0,1567.064,0.7835319,0.9737758,0.3172331,0,250,0.3172331,2208.793,0,0,10.02518,14.527,0,478.5049,454.4754,24.02947,488.0072,0,1018.367,0,-1.421085e-14,3.33511e-13,4.263256e-14,66.30635,0.2579764,0,0,83.43568,0,0,0
tuned,2026-01-24 04:00:00,1840,4,30.52267,3345.056,68.52086,11.11175,14.83942,1,1,2341.539,2341.222,116.3009,33.69907,150,1,72.46786,2.284478,0,0,75.24766,0,1585.629,0.7928145,0.986757,0.3172331,0,250,0.3172331,2224.921,0,0,0,8.827272,14.83942,478.5971,454.761,23.83608,491.4931,0,998.2133,0,0,1.856293e-13,4.263256e-14,68.52086,2.284478,0,0,75.24766,3.947003,0,0
tuned,2026-01-24 04:15:00,1841,4.25,30.33638,3305.974,83.0352,14.55714,23.57486,1,1,2314.182,2313.864,116.1859,33.81412,150,1,84.48657,3.677992,0,0,61.83544,0,1600.838,0.8004191,0.9984473,0.3172331,0,250,0.3172331,2197.678,0,0,0,10.87914,23.57486,471.0325,447.3192,23.71324,485.9318,0,990.6301,0,-7.105427e-15,1.249001e-13,4.263256e-14,83.0352,3.677992,0,0,61.83544,1.451367,0,0
tuned,2026-01-24 04:30:00,1842,4.5,30.33025,3283.812,98.98215,8.104044,43.32312,1,1,2298.668,2298.351,116.0562,33.94385,150,1,88.56069,5.249256,0,0,56.19006,0,1614.634,0.8073168,1.008024,0.3172331,0,250,0.3172331,2182.295,0,0,10.42147,2.854788,43.32312,467.8107,444.1271,23.68359,486.8878,0,996.6772,0,0,-4.507505e-14,4.263256e-14,88.56069,5.249256,0,0,56.19006,0,0,0
tuned,2026-01-24 04:45:00,1843,4.75,30.23164,3286.625,116.262,5.865654,52.93876,1,1,2300.638,2300.32,116.2175,33.78252,150,1,111.7316,3.295262,0,0,34.97318,0,1623.123,0.8115614,1.016711,0.3172331,0,250,0.3172331,2184.103,0,0,4.530452,2.570392,52.93876,467.18,443.5159,23.66418,488.0484,0,988.3458,0,0,-2.153833e-14,4.263256e-14,111.7316,3.295262,0,0,34.97318,0,0,0
tuned,2026-01-24 05:00:00,1844,5,30.28045,3270.8,160.3906,6.929586,39.98811,1,1,2289.56,2289.243,116.4151,33.58487,150,1,148.4168,0.9012581,0,0,0.6819296,0,1623.038,0.8115189,1.022057,0.3172331,0,250,0.3172331,2172.828,0,0,11.97381,6.028328,39.98811,465.4381,441.7079,23.73019,483.4219,0,997.8974,0,7.105427e-15,3.801404e-13,4.263256e-14,148.4168,0.9012581,0,0,0.6819296,0,0,1.287859e-14
tuned,2026-01-24 05:15:00,1845,5.25,30.27066,3331.008,201.7533,0,48.28476,1,1,2331.705,2331.388,145.5332,41.96614,187.4993,1,186.5519,0.9473744,0,0,0,0,1622.782,0.8113911,1.022003,0.3172331,0,250,0.3172331,2185.855,0,0,15.20131,0,48.28476,473.902,444.2589,29.64302,496.0386,0,1018.299,0,-7.105427e-15,3.965717e-13,4.263256e-14,186.5519,0,0,0,0,0.9473744,0,-4.440892e-15
tuned,2026-01-24 05:30:00,1846,5.5,30.1815,3280.323,251.1445,0,28.32257,1,1,2296.226,2295.909,174.7167,50.34692,225.0636,1,224.252,0.8116822,0,0,0,0,1622.527,0.8112634,1.021842,0.3172331,0,250,0.3172331,2121.192,0,0,26.89251,0,28.32257,465.7626,430.259,35.50359,486.3509,0,1019.091,0,1.421085e-14,9.925394e-14,4.263256e-14,224.252,0,0,0,0,0.8116822,0,2.220446e-15
tuned,2026-01-24 05:45:00,1847,5.75,30.30879,3296.665,300.162,0,35.44316,1,1,2307.665,2307.348,209.6384,60.4316,270.07,1,268.8936,1.176449,0,0,0,0,1622.271,0.8111357,1.021681,0.3172331,0,250,0.3172331,2097.71,0,0,31.26839,0,35.44316,469.4161,426.7078,42.70835,494.3491,0,1042.636,0,-2.131628e-14,-1.509903e-13,4.263256e-14,268.8936,0,0,0,0,1.176449,0,-6.661338e-16
tuned,2026-01-24 06:00:00,1848,6,30.50567,3268.329,342.0511,0,25.30628,1,1,2287.831,2287.513,244.6367,70.58977,315.2264,1,313.2011,2.025323,0,0,0,0,1622.016,0.811008,1.021521,0.3172331,0,250,0.3172331,2042.877,0,0,28.84996,0,25.30628,467.4406,417.3926,50.04803,493.1529,0,1036.072,0,0,2.062794e-13,4.263256e-14,313.2011,0,0,0,0,2.025323,0,-2.220446e-15
tuned,2026-01-24 06:15:00,1849,6.25,30.44606,3258.528,370.5618,0,38.72288,1,1,2280.969,2280.652,271.8471,78.29735,350.1444,1,349.2481,0.8963347,0,0,0,0,1621.761,0.8108803,1.02136,0.3172331,0,250,0.3172331,2008.805,0,0,21.31366,0,38.72288,465.4153,409.8821,55.53316,496.0806,0,1028.927,0,1.421085e-14,-8.681944e-14,4.263256e-14,349.2481,0,0,0,0,0.8963347,0,3.219647e-15
tuned,2026-01-24 06:30:00,1850,6.5,30.5665,3315.861,390.7033,5.87275,36.70426,1,1,2321.103,2320.785,297.8763,85.88785,383.7641,1,381.9017,1.86239,0,0,0,0,1621.505,0.8107527,1.021199,0.3172331,0,250,0.3172331,2022.909,0,0,8.801551,4.01036,36.70426,474.888,413.8788,61.00916,507.2762,0,1036.653,0,-2.842171e-14,4.407585e-13,4.263256e-14,381.9017,1.86239,0,0,0,0,0,-2.065015e-14
tuned,2026-01-24 06:45:00,1851,6.75,30.65639,3327.712,416.9571,6.460084,24.31909,1,1,2329.398,2329.081,313.8807,90.45705,404.3378,1,402.8025,1.53527,0,0,0,0,1621.25,0.8106251,1.021038,0.3172331,0,250,0.3172331,2015.2,0,0,14.15459,4.924814,24.31909,477.5513,413.1374,64.4139,508.5801,0,1050.072,0,-2.842171e-14,-3.765876e-13,4.263256e-14,402.8025,1.53527,0,0,0,0,0,-3.330669e-15
tuned,2026-01-24 07:00:00,1852,7,30.77845,3346.596,426.1387,4.143617,18.25977,1,1,2342.617,2342.3,317.9056,91.50378,409.4094,1,408.9193,0.4901322,0,0,0,0,1620.995,0.8104974,1.020877,0.3172331,0,250,0.3172331,2024.394,0,0,17.21946,3.653484,18.25977,481.5869,416.1677,65.41912,511.4253,0,1058.856,0,0,-1.572076e-13,4.263256e-14,408.9193,0.4901322,0,0,0,0,0,1.84297e-14
tuned,2026-01-24 07:15:00,1853,7.25,30.86583,3374.29,412.1985,4.822193,36.00725,1,1,2362.003,2361.686,321.9913,92.79443,414.7857,1,413.2108,1.574899,0,0,0,0,1620.74,0.8103699,1.020717,0.3172331,0,250,0.3172331,2039.694,0,0,0,3.247293,36.00725,486.5335,420.1433,66.39022,520.3546,0,1046.311,0,2.842171e-14,-1.563194e-13,4.263256e-14,412.1985,1.574899,0,0,0,1.012272,0,2.264855e-14
tuned,2026-01-24 07:30:00,1854,7.5,30.81957,3375.129,393.905,0,46.97757,1,1,2362.59,2362.273,311.233,89.78829,401.0212,1,398.612,2.409242,0,0,0,0,1620.485,0.8102423,1.020556,0.3172331,0,250,0.3172331,2051.04,0,0,0,0,46.97757,486.1449,422.0379,64.10699,521.4927,0,1042.985,0,-2.842171e-14,1.902922e-13,4.263256e-14,393.905,0,0,0,0,7.116222,0,1.24345e-14
tuned,2026-01-24 07:45:00,1855,7.75,31.13678,3407.393,358.7178,1.174874,53.592,1,1,2385.175,2384.858,276.7001,79.70849,356.4086,1,355.3703,1.038248,0,0,0,0,1620.229,0.8101147,1.020395,0.3172331,0,250,0.3172331,2108.158,0,0,3.347442,0.1366251,53.592,494.3414,436.928,57.41345,527.7437,0,1061.497,0,-1.421085e-14,-3.712586e-13,4.263256e-14,355.3703,1.038248,0,0,0,0,0,-1.598721e-14
tuned,2026-01-24 08:00:00,1856,8,31.14663,3437.31,323.0577,126.0223,67.41747,1,1,2406.117,2405.8,417.1803,146.9078,564.0881,2,311.08,253.0081,0,0,0,0,1619.974,0.8099872,1.020235,0.3172331,0,250,0.3172331,1988.619,0,0,11.9777,0,67.41747,498.7939,412.2456,86.54825,573.1292,0,1166.92,0,-1.136868e-13,-3.663736e-13,4.263256e-14,311.08,126.0223,0,0,0,126.9858,0,-5.684342e-14
tuned,2026-01-24 08:15:00,1857,8.25,31.19471,3449.391,296.3711,133.1847,86.41053,1,1,2414.573,2414.256,387.4597,138.9414,526.4011,2,267.9065,258.4945,0,0,0,0,1619.719,0.8098597,1.020074,0.3172331,0,250,0.3172331,2026.796,0,0,28.46458,0,86.41053,501.0962,420.6209,80.47532,577.495,0,1204.091,0,-2.842171e-14,-1.381117e-13,4.263256e-14,267.9065,133.1847,0,0,0,125.3099,0,0
tuned,2026-01-24 08:30:00,1858,8.5,31.45592,3453.268,247.5982,131.1525,83.21044,1,1,2417.288,2416.971,354.2643,129.4843,483.7486,1,224.3867,259.3619,0,0,0,0,1619.464,0.8097322,1.019914,0.3172331,0,250,0.3172331,2062.706,0,0,23.21152,0,83.21044,504.669,430.6413,74.02772,577.4978,0,1195.035,0,-2.842171e-14,-2.930989e-14,4.263256e-14,224.3867,131.1525,0,0,0,128.2095,0,0
tuned,2026-01-24 08:45:00,1859,8.75,31.66609,3475.431,206.4887,135.8215,69.52414,1,1,2432.802,2432.484,327.342,122.5406,449.8826,1,182.9863,266.8963,0,0,0,0,1619.209,0.8096047,1.019753,0.3172331,0,250,0.3172331,2105.142,0,0,23.50236,0,69.52414,510.3711,441.6323,68.73878,578.7582,0,1198.058,0,-2.842171e-14,-3.819167e-13,4.263256e-14,182.9863,135.8215,0,0,0,131.0748,0,0
tuned,2026-01-24 09:00:00,1860,9,31.76039,3516.688,170.279,137.4779,92.13903,1,1,2461.682,2461.364,304.0122,116.2076,420.2198,1,149.765,270.4548,0,0,0,0,1618.955,0.8094773,1.019592,0.3172331,0,250,0.3172331,2157.352,0,0,20.51395,0,92.13903,517.5561,453.5723,63.98372,589.1517,0,1213.69,0,-2.842171e-14,2.813305e-13,4.263256e-14,149.765,137.4779,0,0,0,132.9769,0,0
tuned,2026-01-24 09:15:00,1861,9.25,31.88474,3524.473,149.7154,143.74,95.1642,1,1,2467.131,2466.814,287.8579,112.2013,400.0591,1,123.577,276.4821,0,0,0,0,1618.7,0.8093499,1.019432,0.3172331,0,250,0.3172331,2178.956,0,0,26.13837,0,95.1642,520.1979,459.4358,60.76209,591.7025,0,1228.494,0,-2.842171e-14,-1.99174e-13,4.263256e-14,123.577,143.74,0,0,0,132.7421,0,0
tuned,2026-01-24 09:30:00,1862,9.5,32.08478,3536.654,116.3016,138.9404,96.99613,1,1,2475.658,2475.341,267.4529,106.5914,374.0443,1,95.11636,278.9279,0,0,0,0,1618.445,0.8092225,1.019271,0.3172331,0,250,0.3172331,2207.888,0,0,21.18525,0,96.99613,524.4289,467.7061,56.72286,594.8446,0,1226.234,0,0,-3.446132e-13,4.263256e-14,95.11636,138.9404,0,0,0,139.9875,0,0
tuned,2026-01-24 09:45:00,1863,9.75,32.25767,3517.55,86.64636,139.6939,113.1265,1,1,2462.285,2461.968,258.6305,104.4918,363.1224,1,80.07117,283.0512,0,0,0,0,1618.19,0.8090951,1.019111,0.3172331,0,250,0.3172331,2203.337,0,0,6.575192,0,113.1265,523.7058,468.6299,55.07585,597.1828,0,1205.708,0,1.421085e-14,4.147793e-13,4.263256e-14,80.07117,139.6939,0,0,0,143.3573,0,0
tuned,2026-01-24 10:00:00,1864,10,32.57973,3563.954,70.68009,144.4604,144.9838,1,1,2494.768,2494.451,251.171,102.4773,353.6483,1,69.36129,284.287,0,0,0,0,1617.935,0.8089677,1.018951,0.3172331,0,250,0.3172331,2243.28,0,0,1.318791,0,144.9838,534.6432,480.7478,53.89538,614.296,0,1230.867,0,0,-7.860379e-14,4.263256e-14,69.36129,144.4604,0,0,0,139.8267,0,0
tuned,2026-01-24 10:15:00,1865,10.25,32.6717,3565.329,54.90299,147.5718,137.0112,1,1,2495.73,2495.413,243.5776,100.5206,344.0982,1,57.67013,286.4281,0,0,0,0,1617.681,0.8088404,1.01879,0.3172331,0,250,0.3172331,2251.836,0,0,0,0,137.0112,536.0116,483.63,52.38165,613.5766,0,1227.153,0,-4.263256e-14,-3.448353e-13,4.263256e-14,54.90299,147.5718,0,0,0,141.6235,0,0
tuned,2026-01-24 10:30:00,1866,10.5,32.97005,3610.712,58.9044,143.677,175.7716,1,1,2527.499,2527.181,241.9683,100.2927,342.261,1,53.62192,288.6391,0,0,0,0,1617.426,0.808713,1.01863,0.3172331,0,250,0.3172331,2285.213,0,0,5.282486,0,175.7716,546.6878,494.2824,52.40539,632.5938,0,1274.3,0,-1.421085e-14,1.885159e-13,4.263256e-14,53.62192,143.677,0,0,0,144.9621,0,0
tuned,2026-01-24 10:45:00,1867,10.75,33.42386,3639.767,56.38225,147.3725,210.5341,1,1,2547.837,2547.519,245.2443,101.4876,346.732,1,55.71771,291.0143,0,0,0,0,1617.171,0.8085857,1.018469,0.3172331,0,250,0.3172331,2302.275,0,0,0.6645468,0,210.5341,557.102,503.4083,53.69373,650.9306,0,1303.008,0,-4.263256e-14,2.746692e-13,4.263256e-14,55.71771,147.3725,0,0,0,143.6417,0,0
tuned,2026-01-24 11:00:00,1868,11,33.70523,3685.705,42.69595,152.4379,230.598,0,0,2579.994,2579.676,0,0,0,0,0,0,0,0,0,195.1339,1568.133,0.7840667,1.018309,0.3172331,0,250,0.3172331,2579.676,0,0,0,0,230.598,567.9772,567.9073,0.06983783,0,618.6727,3402.7,0,0,1.456613e-13,4.263256e-14,42.69595,152.4379,0,348.9945,0,0,0,0
tuned,2026-01-24 11:15:00,1869,11.25,33.84683,3703.097,49.29489,148.726,244.029,0,0,2592.168,2591.851,0,0,0,0,0,0,0,0,0,198.0208,1518.381,0.7591907,0.9874306,0.3172331,0,250,0.3172331,2591.851,0,0,0,0,244.029,572.6209,572.5508,0.07007813,0,626.4579,3445.518,0,0,-3.628209e-13,4.263256e-14,49.29489,148.726,0,348.4656,0,0,0,0
tuned,2026-01-24 11:30:00,1870,11.5,34.01282,3685.133,37.41704,152.5603,254.0267,0,0,2579.593,2579.276,0,0,0,0,0,0,0,0,0,189.9773,1470.648,0.735324,0.9561025,0.3172331,0,250,0.3172331,2579.276,0,0,0,0,254.0267,572.1508,572.0804,0.07036194,0,628.4232,3456.328,0,0,8.415491e-14,4.263256e-14,37.41704,152.5603,0,345.7722,0,0,0,0
tuned,2026-01-24 11:45:00,1871,11.75,34.27992,3757.78,34.93158,146.7155,287.387,0,0,2630.446,2630.129,0,0,0,0,0,0,0,0,0,181.6471,1425.005,0.7125023,0.9260455,0.3172331,0,250,0.3172331,2630.129,0,0,0,0,287.387,587.2568,587.186,0.07082347,0,651.3462,3582.404,0,0,4.142242e-13,4.263256e-14,34.93158,146.7155,0,357.5273,0,0,0,2.842171e-14
tuned,2026-01-24 12:00:00,1872,12,34.45899,3788.807,44.02961,146.0843,293.7502,0,0,2652.165,2651.847,285.5159,125.8694,411.3852,1,0,0,411.3852,0,0,190.114,1377.252,0.6886259,0.8973046,0.3172331,0,250,0.3172331,2366.332,281.5225,0,0,0,12.22772,594.721,530.6258,64.09516,0,659.2371,3625.804,0,-1.421085e-14,2.298162e-14,4.263256e-14,44.02961,146.0843,281.5225,357.4952,0,0,0,0
tuned,2026-01-24 12:15:00,1873,12.25,34.87869,3782.963,33.57341,155.3465,304.0577,0,0,2648.074,2647.757,322.7311,142.2757,465.0068,1,0,0,465.0068,0,0,188.9199,1329.805,0.6649025,0.8672353,0.3172331,0,250,0.3172331,2325.026,316.6559,0,0,0,0,600.0154,526.8173,73.19809,0,669.093,3680.012,0,0,-2.768896e-13,4.263256e-14,33.57341,155.3465,304.0577,355.2832,0,0,12.59823,0
tuned,2026-01-24 12:30:00,1874,12.5,34.89288,3761.521,44.93822,153.6414,337.2836,0,0,2633.065,2632.748,343.9533,151.6315,495.5848,1,0,0,495.5848,0,0,198.5796,1279.951,0.6399754,0.8373588,0.3172331,0,250,0.3172331,2288.794,337.4223,0,0,0,0,596.8255,518.7912,78.03433,0,670.4227,3687.325,0,-2.842171e-14,-1.102451e-13,4.263256e-14,44.93822,153.6414,337.2836,348.7044,0,0,0.1387644,0
tuned,2026-01-24 12:45:00,1875,12.75,35.35857,3734.823,38.7594,148.3025,387.1804,0,0,2614.376,2614.059,367.6103,162.0606,529.6709,2,0,0,529.6709,0,0,187.0619,1232.984,0.6164919,0.8059663,0.3172331,0,250,0.3172331,2246.449,358.6568,0,0,0,28.52353,599.5509,515.1747,84.37624,0,683.7766,3760.771,0,-5.684342e-14,5.595524e-14,4.263256e-14,38.7594,148.3025,358.6568,347.9327,0,0,0,0
tuned,2026-01-24 13:00:00,1876,13,35.3392,3782.307,26.30725,152.0767,391.2646,0,0,2647.615,2647.297,399.1016,175.9436,575.0451,2,0,0,575.0451,0,0,178.384,1188.194,0.5940969,0.7763919,0.3172331,0,250,0.3172331,2248.196,389.4702,0,0,0,1.794409,606.8769,515.3236,91.55337,0,691.6784,3804.231,0,-2.842171e-14,-9.492407e-14,4.263256e-14,26.30725,152.0767,389.4702,349.6589,0,0,0,0
tuned,2026-01-24 13:15:00,1877,13.25,35.57516,3773.399,38.02261,153.0468,413.8679,0,0,2641.379,2641.062,420.2305,185.2582,605.4887,2,0,0,605.4887,0,0,191.0694,1140.239,0.5701197,0.7481882,0.3172331,0,250,0.3172331,2220.831,408.9463,0,0,0,4.92165,609.0713,512.0979,96.97341,0,698.491,3841.7,0,-2.842171e-14,-8.11573e-14,4.263256e-14,38.02261,153.0468,408.9463,357.9978,0,0,0,0
tuned,2026-01-24 13:30:00,1878,13.5,35.66813,3780.624,47.65243,155.5658,441.5817,0,0,2646.437,2646.12,445.8381,196.5473,642.3854,2,0,0,642.3854,0,0,203.2182,1089.255,0.5446277,0.717992,0.3172331,0,250,0.3172331,2200.282,433.3885,0,0,0,8.193199,611.68,508.5586,103.1214,0,706.9997,3888.498,0,-2.842171e-14,2.328138e-13,4.263256e-14,47.65243,155.5658,433.3885,359.1619,0,0,0,2.842171e-14
tuned,2026-01-24 13:45:00,1879,13.75,36.00201,3799.132,46.00657,151.7839,478.3457,0,0,2659.392,2659.075,480.372,211.7716,692.1436,2,0,0,692.1436,0,0,197.7905,1039.636,0.5198181,0.6858881,0.3172331,0,250,0.3172331,2178.703,465.1093,0,0,0,13.23636,619.937,507.8824,112.0546,0,722.7395,3975.067,0,-5.684342e-14,1.64091e-13,4.263256e-14,46.00657,151.7839,465.1093,364.9712,0,0,0,0
tuned,2026-01-24 14:00:00,1880,14,36.11746,3798.499,50.59697,150.5322,485.9647,1,1,2658.949,2658.632,1155.566,441.7068,1597.273,4,69.30122,294.3501,733.6218,0,500,0,1164.473,0.5822363,0.6546437,0.3172331,0,250,0.3172331,1503.066,492.3045,0,0,0,0,621.674,351.4234,270.2506,793.1302,0,1586.26,0,-5.684342e-14,2.724487e-13,4.263256e-14,50.59697,150.5322,485.9647,0,500,162.5221,6.339763,-2.842171e-14
tuned,2026-01-24 14:15:00,1881,14.25,36.17726,3802.158,42.275,146.0599,499.63,1,1,2661.511,2661.193,1161.936,445.6693,1607.605,4,59.59612,297.361,750.6481,0,500,0,1289.289,0.6446446,0.7332513,0.3172331,0,250,0.3172331,1499.258,503.371,0,0,0,0,623.2314,351.073,272.1585,796.7423,0,1593.485,0,-1.136868e-13,-4.42979e-13,4.263256e-14,42.275,146.0599,499.63,0,500,168.6222,3.740978,0
tuned,2026-01-24 14:30:00,1882,14.5,36.331,3785.676,51.38762,147.6188,524.6366,1,1,2649.973,2649.656,1180.503,452.8122,1633.315,4,68.3589,293.2757,771.6806,0,500,0,1414.086,0.7070432,0.8118466,0.3172331,0,250,0.3172331,1469.153,516.5259,0,0,0,8.110683,622.9969,345.3913,277.6056,800.1103,0,1600.221,0,-1.136868e-13,1.99285e-13,4.263256e-14,51.38762,147.6188,516.5259,0,500,162.6282,0,-5.684342e-14
tuned,2026-01-24 14:45:00,1883,14.75,36.46397,3792.448,68.22478,146.8939,509.2721,1,1,2654.714,2654.397,802.4666,346.0326,1148.499,3,65.01502,290.6343,792.8499,0,0,0,1413.864,0.7069319,0.8904294,0.3172331,0,250,0.3172331,1851.93,529.8523,0,3.209766,0,0,626.2648,436.8827,189.3821,782.9153,0,1571.367,0,-5.684342e-14,2.555733e-13,4.263256e-14,65.01502,146.8939,509.2721,0,0,143.7404,20.5802,0
tuned,2026-01-24 15:00:00,1884,15,36.38662,3803.186,57.66715,148.3766,517.4967,1,1,2662.23,2661.913,813.2153,350.4257,1163.641,3,67.91827,288.8142,806.9085,0,0,0,1413.641,0.7068206,0.8902892,0.3172331,0,250,0.3172331,1848.698,539.7468,0,0,0,0,626.78,435.2466,191.5333,785.6724,0,1571.345,0,-1.705303e-13,1.24345e-14,4.263256e-14,57.66715,148.3766,517.4967,0,0,150.6888,22.25013,2.842171e-14
tuned,2026-01-24 15:15:00,1885,15.25,36.60997,3779.279,52.13093,142.9506,518.5385,1,1,2645.495,2645.178,815.6193,351.4189,1167.038,3,68.47835,289.4406,809.1193,0,0,0,1413.419,0.7067093,0.8901491,0.3172331,0,250,0.3172331,1829.559,539.7799,0,0,0,0,626.4636,433.2466,193.217,784.6655,0,1569.331,0,0,-2.353673e-13,4.263256e-14,52.13093,142.9506,518.5385,0,0,162.8374,21.24137,0
tuned,2026-01-24 15:30:00,1886,15.5,36.44789,3768.544,54.64876,146.1139,509.5821,1,1,2637.981,2637.664,795.4466,343.1562,1138.603,3,63.17903,286.1012,789.3225,0,0,0,1413.196,0.706598,0.890009,0.3172331,0,250,0.3172331,1842.217,527.5965,0,0,0,0,622.0579,434.4102,187.6478,777.5663,0,1555.133,0,-1.136868e-13,-3.23408e-13,4.263256e-14,54.64876,146.1139,509.5821,0,0,148.5175,18.01442,2.842171e-14
tuned,2026-01-24 15:45:00,1887,15.75,36.73945,3738.479,74.37037,145.6599,522.9305,1,1,2616.936,2616.618,781.14,337.427,1118.567,3,58.3209,283.0126,777.2335,0,0,0,1412.974,0.7064868,0.8898689,0.3172331,0,250,0.3172331,1835.478,517.7031,0,16.04947,0,5.227348,621.7977,436.1194,185.6784,774.7884,0,1577.262,0,-2.842171e-13,-8.693046e-14,4.263256e-14,58.3209,145.6599,517.7031,0,0,137.3526,0,0
tuned,2026-01-24 16:00:00,1888,16,36.81729,3726.816,75.11434,142.5074,510.7708,1,1,2608.772,2608.454,767.5256,330.6083,1098.134,3,65.18739,279.2799,753.6666,0,0,0,1412.751,0.7063756,0.8897288,0.3172331,0,250,0.3172331,1840.929,501.5363,0,9.926952,0,9.234557,621.1215,438.3061,182.8154,771.1131,0,1559.35,0,0,-2.697842e-13,4.263256e-14,65.18739,142.5074,501.5363,0,0,136.7726,0,0
tuned,2026-01-24 16:15:00,1889,16.25,37.04655,3741.926,87.1062,143.7063,493.3512,1,1,2619.348,2619.031,768.2042,328.5449,1096.749,3,85.04797,279.0127,732.6885,0,0,0,1412.529,0.7062644,0.8895887,0.3172331,0,250,0.3172331,1850.826,486.2323,0,2.058229,0,7.118955,627.4069,443.3246,184.0823,773.5747,0,1550.7,0,-5.684342e-14,2.031708e-13,4.263256e-14,85.04797,143.7063,486.2323,0,0,135.3065,0,0
tuned,2026-01-24 16:30:00,1890,16.5,37.05558,3724.718,98.77705,140.8048,481.6048,1,1,2607.303,2606.985,757.6786,323.1411,1080.82,3,91.46678,276.3838,712.9691,0,0,0,1412.306,0.7061532,0.8894487,0.3172331,0,250,0.3172331,1849.307,473.0944,0,7.310274,0,8.51036,624.6703,443.066,181.6043,768.246,0,1549.102,0,-5.684342e-14,-3.202993e-13,4.263256e-14,91.46678,140.8048,473.0944,0,0,135.579,0,0
tuned,2026-01-24 16:45:00,1891,16.75,37.02404,3687.462,113.9168,142.1143,478.7849,1,1,2581.224,2580.906,760.3259,321.7501,1082.076,3,112.9711,272.6849,696.4199,0,0,0,1412.084,0.7060421,0.8893087,0.3172331,0,250,0.3172331,1820.58,462.2889,0,0.9457145,0,16.49603,617.9085,435.8212,182.0872,761.5202,0,1524.672,0,-1.136868e-13,1.456613e-13,4.263256e-14,112.9711,142.1143,462.2889,0,0,130.5706,0,0
tuned,2026-01-24 17:00:00,1892,17,37.16489,3661.519,134.154,137.4168,468.6224,1,1,2563.064,2562.746,776.1382,326.0379,1102.176,3,135.5248,268.6994,697.9519,0,0,0,1411.862,0.7059309,0.8891687,0.3172331,0,250,0.3172331,1786.608,462.5194,0,0,0,6.103057,615.8454,429.2809,186.5644,756.7853,0,1513.571,0,-1.136868e-13,-5.040413e-14,4.263256e-14,134.154,137.4168,462.5194,0,0,132.6534,0,0
tuned,2026-01-24 17:15:00,1893,17.25,37.12662,3610.183,169.284,134.8824,443.7336,1,1,2527.128,2526.811,788.7141,327.6605,1116.375,3,168.4902,268.8008,679.0836,0,0,0,1411.64,0.7058198,0.8890287,0.3172331,0,250,0.3172331,1738.097,450.2236,0,0.7938395,0,0,606.5973,417.2028,189.3946,744.8632,0,1491.096,0,-1.136868e-13,1.69198e-13,4.263256e-14,168.4902,134.8824,443.7336,0,0,133.9184,6.490015,0
tuned,2026-01-24 17:30:00,1894,17.5,36.94697,3586.09,197.0308,132.4737,407.1636,1,1,2510.263,2509.946,803.9298,330.5419,1134.472,3,200.6556,267.5959,666.2203,0,0,0,1411.417,0.7057087,0.8888887,0.3172331,0,250,0.3172331,1706.016,442.6529,0,0,0,0,599.7044,407.569,192.1355,738.1109,0,1476.222,0,-1.136868e-13,6.37268e-14,4.263256e-14,197.0308,132.4737,407.1636,0,0,138.747,35.48933,-2.842171e-14
tuned,2026-01-24 17:45:00,1895,17.75,36.94288,3603.489,246.8176,129.2133,394.5725,1,1,2522.443,2522.125,790.4239,321.216,1111.64,3,229.0004,263.8155,618.8239,0,0,0,1411.195,0.7055976,0.8887488,0.3172331,0,250,0.3172331,1731.702,411.1818,0,17.81721,0,0,602.5494,413.6609,188.8886,734.8768,0,1500.488,0,-1.136868e-13,-1.977307e-13,4.263256e-14,229.0004,129.2133,394.5725,0,0,134.6022,16.60931,0
tuned,2026-01-24 18:00:00,1896,18,36.75393,3620.7,272.7303,0,367.126,1,1,2534.49,2534.172,611.9197,237.9899,849.9096,2,267.1031,2.935476,579.8711,0,0,0,1410.973,0.7054865,0.8886089,0.3172331,0,250,0.3172331,1922.253,386.1759,0,5.627258,0,0,602.4362,456.9104,145.5258,694.9003,0,1399.508,0,-1.421085e-13,-4.455325e-13,4.263256e-14,267.1031,0,367.126,0,0,2.935476,19.04989,1.731948e-14
tuned,2026-01-24 18:15:00,1897,18.25,36.72779,3543.996,317.6244,1.802143,353.0321,1,1,2480.797,2480.48,611.1803,233.3324,844.5127,2,303.5149,5.086106,535.9117,0,0,0,1410.751,0.7053754,0.888469,0.3172331,0,250,0.3172331,1869.3,357.0124,0,14.10953,0,0,589.2711,444.0203,145.2508,677.3527,0,1379.044,0,-1.136868e-13,4.003464e-13,4.263256e-14,303.5149,1.802143,353.0321,0,0,3.283964,3.98031,8.881784e-16
tuned,2026-01-24 18:30:00,1898,18.5,36.86555,3543.411,352.0408,0,330.235,1,0,2480.388,2480.071,357.8058,157.7384,515.5442,2,0,0,515.5442,0,0,335.5345,1326.645,0.6633226,0.8883291,0.3172331,0,250,0.3172331,2122.265,342.8759,0,16.50632,0,0,591.3021,505.9288,85.37331,663.6672,0,1355.808,0,-5.684342e-14,-1.608713e-13,4.263256e-14,335.5345,0,330.235,338.8894,0,0,12.64085,0
tuned,2026-01-24 18:45:00,1899,18.75,36.92969,3526.015,366.2759,7.53393,317.3456,0,0,2468.21,2467.893,329.5673,145.2894,474.8567,1,0,0,474.8567,0,0,366.6246,1234.78,0.6173901,0.835369,0.3172331,0,250,0.3172331,2138.326,315.572,0,0.7070757,6.478165,1.773598,589.3903,510.6164,78.77398,0,656.3293,3622.206,0,-2.842171e-14,-4.589662e-13,4.263256e-14,365.5688,1.055765,315.572,366.6246,0,0,0,1.332268e-14
tuned,2026-01-24 19:00:00,1900,19,36.85059,3458.545,393.9936,4.57332,307.1618,0,0,2420.982,2420.665,294.2263,129.7094,423.9356,1,0,0,423.9356,0,0,383.0424,1138.825,0.5694126,0.777523,0.3172331,0,250,0.3172331,2126.438,282,0,15.52454,0,25.16184,576.914,506.725,70.18899,0,642.4304,3560.147,0,-2.842171e-14,-2.109424e-15,4.263256e-14,378.4691,4.57332,282,383.4667,0,0,0,-1.865175e-14
tuned,2026-01-24 19:15:00,1901,19.25,36.7337,3456.739,409.7104,0,269.2505,0,0,2419.717,2419.4,249.5013,109.9924,359.4937,1,0,0,359.4937,0,0,398.8887,1038.924,0.5194619,0.7171015,0.3172331,0,250,0.3172331,2169.899,239.4697,0,10.8217,0,29.78079,574.8512,515.502,59.34928,0,632.5694,3497.799,0,-1.421085e-14,-6.405987e-14,4.263256e-14,398.8887,0,239.4697,405.3175,0,0,0,0
tuned,2026-01-24 19:30:00,1902,19.5,36.58193,3451.061,407.6306,0,257.272,0,0,2415.742,2415.425,240.1408,105.8659,346.0067,1,0,0,346.0067,0,0,407.6306,936.8525,0.4684263,0.654195,0.3172331,0,250,0.3172331,2175.284,230.9057,0,0,0,26.36632,571.6398,514.7399,56.89986,0,626.8449,3447.647,0,-2.842171e-14,-1.092459e-13,4.263256e-14,407.6306,0,230.9057,412.6609,0,0,0,0
tuned,2026-01-24 19:45:00,1903,19.75,36.37406,3450.54,398.9616,0,220.381,0,0,2415.378,2415.061,222.1856,97.95033,320.136,1,0,0,320.136,0,0,398.9616,836.9647,0.4184823,0.5899223,0.3172331,0,250,0.3172331,2192.875,214.1734,0,0,0,6.20768,568.4777,516.1099,52.36775,0,615.5213,3385.367,0,0,-9.55902e-14,4.263256e-14,398.9616,0,214.1734,407.1102,0,0,0,0
tuned,2026-01-24 20:00:00,1904,20,36.28203,3397.29,391.1862,0,210.0169,0,0,2378.103,2377.785,210.2691,92.69694,302.9661,1,0,0,302.9661,0,0,387.1892,740.0356,0.3700178,0.5270244,0.3172331,0,250,0.3172331,2167.516,202.9096,0,3.996948,0,7.10724,558.3742,508.9289,49.4453,0,603.2947,3325.015,0,-2.842171e-14,1.121325e-13,4.263256e-14,387.1892,0,202.9096,390.6397,0,0,0,0
tuned,2026-01-24 20:15:00,1905,20.25,36.10882,3372.446,368.128,0,171.7381,0,0,2360.712,2360.395,197.97,87.27489,285.2449,1,0,0,285.2449,0,0,361.2238,649.6131,0.3248066,0.4659896,0.3172331,0,250,0.3172331,2162.425,191.4362,0,6.904126,0,0,551.8224,505.4722,46.35013,0,592.7471,3272.019,0,0,-1.260103e-14,4.263256e-14,361.2238,0,171.7381,361.9765,0,0,19.69817,0
tuned,2026-01-24 20:30:00,1906,20.5,35.89375,3374.173,344.2786,0,147.9483,0,0,2361.921,2361.604,188.8897,83.27186,272.1616,1,0,0,272.1616,0,0,336.459,565.3961,0.2826981,0.4090519,0.3172331,0,250,0.3172331,2172.714,183.1239,0,7.819648,0,0,549.0685,505.0841,43.98435,0,588.356,3249.447,0,-1.421085e-14,1.716405e-13,4.263256e-14,336.459,0,147.9483,339.4987,0,0,35.17564,0
tuned,2026-01-24 20:45:00,1907,20.75,35.75183,3319.927,314.546,0,119.4239,0,0,2323.949,2323.632,157.6539,69.50156,227.1554,1,0,0,227.1554,0,0,300.3036,490.2312,0.2451156,0.3560217,0.3172331,0,250,0.3172331,2165.978,153.0994,0,14.24247,0,0,538.2878,501.6975,36.59026,0,571.1991,3166.163,0,-1.421085e-14,7.549517e-14,4.263256e-14,300.3036,0,119.4239,301.3568,0,0,33.67549,0
tuned,2026-01-24 21:00:00,1908,21,35.30039,3355.631,287.8253,1.177461,115.9537,0,0,2348.942,2348.625,146.3768,64.53008,210.9069,1,0,0,210.9069,0,0,266.25,423.5915,0.2117958,0.3086914,0.3172331,0,250,0.3172331,2202.248,142.9099,0,21.81097,0.94175,0,537.8899,504.298,33.59182,0,568.8281,3167.803,0,-1.421085e-14,4.674039e-14,4.263256e-14,266.0143,0.2357107,115.9537,266.25,0,0,26.95613,1.737499e-14
tuned,2026-01-24 21:15:00,1909,21.25,35.35899,3352.583,245.0716,0,108.5318,0,0,2346.808,2346.491,130.6274,57.58695,188.2143,1,0,0,188.2143,0,0,234.6117,364.8719,0.182436,0.2667294,0.3172331,0,250,0.3172331,2215.863,127.4452,0,10.45988,0,0,538.1956,508.1659,30.02964,0,565.7529,3129.684,0,-7.105427e-15,-1.287859e-14,4.263256e-14,234.6117,0,108.5318,236.1449,0,0,18.91336,0
tuned,2026-01-24 21:30:00,1910,21.5,35.23157,3326.815,202.6306,0,80.60667,0,0,2328.771,2328.453,117.3093,51.71572,169.0251,1,0,0,169.0251,0,0,191.1463,317.0279,0.158514,0.2297545,0.3172331,0,250,0.3172331,2211.144,114.6239,0,11.48425,0,0,532.348,505.459,26.88898,0,557.1747,3084.271,0,-7.105427e-15,-8.462675e-14,4.263256e-14,191.1463,0,80.60667,193.3107,0,0,34.01723,0
