controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-24 21:45:00,1911,21.75,34.83106,3352.28,183.1908,1.314472,79.05598,0,0,2346.596,2346.279,109.0061,48.05523,157.0613,1,0,0,157.0613,0,0,166.1073,275.4512,0.1377256,0.1996278,0.3172331,0,250,0.3172331,2237.272,107.014,0,18.39797,0,0,531.0743,506.3326,24.74172,0,554.3878,3080.869,0,-7.105427e-15,7.929768e-14,4.263256e-14,164.7928,1.314472,79.05598,166.5915,0,0,27.95798,1.287859e-14
tuned,2026-01-24 22:00:00,1912,22,34.62167,3367.659,148.393,0,68.93496,0,0,2357.361,2357.044,0,0,0,0,0,0,0,0,0,144.8506,239.1952,0.1195976,0.1734476,0.3172331,0,250,0.3172331,2357.044,0,0,3.542352,0,68.93496,530.744,530.6725,0.07142289,0,546.1928,3010.171,0,0,3.663736e-14,4.263256e-14,144.8506,0,0,146.2815,0,0,0,0
tuned,2026-01-24 22:15:00,1913,22.25,34.24355,3337.126,135.5835,0,79.81594,0,0,2335.988,2335.671,0,0,0,0,0,0,0,0,0,118.2757,209.5886,0.1047943,0.1506177,0.3172331,0,250,0.3172331,2335.671,0,0,17.30778,0,79.81594,521.0527,520.9819,0.07076026,0,538.7852,2993.175,0,0,-1.040834e-14,4.263256e-14,118.2757,0,0,118.8145,0,0,0,0
tuned,2026-01-24 22:30:00,1914,22.5,33.9386,3297.086,112.4652,0.6484403,66.5868,0,0,2307.96,2307.643,121.1549,46.69818,167.8531,1,56.42979,0.5057898,110.9175,0,0,38.22239,200,0.1,0.1319749,0.3172331,0,250,0.3172331,2186.488,76.36571,0,17.81306,0.1426505,0,510.9776,484.084,26.89367,0,530.7821,2950.275,0,0,-2.775558e-16,4.263256e-14,94.65218,0.5057898,66.5868,38.22239,0,0,9.778909,3.552714e-15
tuned,2026-01-24 22:45:00,1915,22.75,33.58377,3309.082,90.01407,0,54.08717,0,0,2316.358,2316.04,126.3383,46.04796,172.3863,1,80.97912,1.743618,89.53762,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2189.702,61.90003,0,9.034945,0,0,508.4431,480.642,27.80104,0,526.69,2912.38,0,-2.842171e-14,0,4.263256e-14,80.97912,0,54.08717,0,0.1259371,1.743618,7.812864,1.998401e-15
tuned,2026-01-24 23:00:00,1916,23,33.4854,3368.848,84.37944,0.0875426,55.00526,0,0,2358.194,2357.876,121.4778,44.33043,165.8083,1,77.40469,2.35011,85.92752,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2236.399,59.47188,0,6.974745,0,0,516.3997,489.7289,26.67081,0,534.0593,2949.357,0,-2.131628e-14,0,4.263256e-14,77.40469,0.0875426,55.00526,0,0.1259371,2.262567,4.466621,1.776357e-15
tuned,2026-01-24 23:15:00,1917,23.25,32.99076,3350.915,79.3855,0,41.94309,0,0,2345.641,2345.323,116.3491,33.65085,150,1,66.58644,1.700452,0,0,81.71311,0,220.3968,0.1101984,0.1259371,0.3172331,0,250,0.3172331,2228.974,0,0,12.79906,0,41.94309,507.6028,482.3559,25.24691,0,525.0833,2910.037,0,7.105427e-15,2.4869e-14,4.263256e-14,66.58644,0,0,0,81.71311,1.700452,0,4.440892e-15
tuned,2026-01-24 23:30:00,1918,23.5,32.70214,3319.996,81.93059,0,52.62484,0,1,2323.997,2323.68,432.2629,124.3514,556.6143,2,56.58962,0.02465733,0,0,500,0,345.3621,0.172681,0.1387806,0.3172331,0,250,0.3172331,1891.417,0,0,25.34097,0,52.62484,499.4875,406.5147,92.97272,0,542.1766,3025.684,0,4.263256e-14,5.273559e-14,4.263256e-14,56.58962,0,0,0,500,0.02465733,0,3.404221e-14
tuned,2026-01-24 23:45:00,1919,23.75,32.24562,3274.897,64.3627,0,25.75548,1,1,2292.428,2292.111,431.6825,124.1856,555.868,2,55.83232,0.03571143,0,0,500,0,470.3077,0.2351539,0.2174695,0.3172331,0,250,0.3172331,1860.428,0,0,8.530382,0,25.75548,487.4414,395.5848,91.85655,525.2468,0,1065.208,0,-2.842171e-14,-8.715251e-15,4.263256e-14,55.83232,0,0,0,500,0.03571143,0,-3.753248e-14
tuned,2026-01-25 00:00:00,1920,0,32.00486,3288.072,76.59569,0,56.7032,1,1,2301.651,2301.333,429.8717,123.6695,553.5412,2,53.45958,0.08161029,0,0,500,0,595.2337,0.2976168,0.2961459,0.3172331,0,250,0.3172331,1871.462,0,0,23.13611,0,56.7032,486.6619,395.7026,90.95931,531.3615,0,1102.633,0,0,1.595946e-13,4.263256e-14,53.45958,0,0,0,500,0.08161029,0,2.553513e-15
tuned,2026-01-25 00:15:00,1921,0.25,31.7274,3244.418,66.93318,3.264553,38.26498,1,1,2271.093,2270.775,431.8553,124.3876,556.2429,2,54.7748,1.468058,0,0,500,0,720.14,0.36007,0.3748099,0.3172331,0,250,0.3172331,1838.92,0,0,12.15838,1.796494,38.26498,477.1217,386.3289,90.79281,518.7553,0,1061.583,0,4.263256e-14,-5.584422e-14,4.263256e-14,54.7748,1.468058,0,0,500,0,0,0
tuned,2026-01-25 00:30:00,1922,0.5,31.31199,3258.878,60.42454,5.947341,34.4733,1,1,2281.215,2280.898,439.9606,126.5708,566.5313,2,66.45966,0.07166536,0,0,500,0,845.0266,0.4225133,0.4534616,0.3172331,0,250,0.3172331,1840.937,0,0,0,5.875676,34.4733,474.6913,383.0752,91.61612,516.8194,0,1043.774,0,-4.263256e-14,2.433054e-13,4.263256e-14,60.42454,0.07166536,0,0,500,6.035119,0,-1.421085e-14
tuned,2026-01-25 00:45:00,1923,0.75,31.27347,3267.206,57.90093,0,51.07559,1,1,2287.044,2286.727,433.1053,124.6376,557.7429,2,57.3055,0.437377,0,0,500,0,969.8936,0.4849468,0.5321009,0.3172331,0,250,0.3172331,1853.621,0,0,0.595431,0,51.07559,475.485,385.3748,90.11016,520.6312,0,1042.289,0,4.263256e-14,-1.704192e-13,4.263256e-14,57.3055,0,0,0,500,0.437377,0,3.08642e-14
tuned,2026-01-25 01:00:00,1924,1,31.25335,3266.533,59.5164,0,51.25269,1,1,2286.573,2286.256,425.5529,122.7749,548.3278,2,44.97538,3.35245,0,0,500,0,1094.741,0.5473705,0.6107278,0.3172331,0,250,0.3172331,1860.703,0,0,14.54102,0,51.25269,475.1685,386.6693,88.49928,520.0949,0,1065.273,0,-5.684342e-14,1.24456e-13,4.263256e-14,44.97538,0,0,0,500,3.35245,0,-7.149836e-14
tuned,2026-01-25 01:15:00,1925,1.25,30.95983,3252.523,53.90927,0,68.33361,1,1,2276.766,2276.449,427.5469,123.0713,550.6183,2,49.87314,0.7451217,0,0,500,0,1219.569,0.6097843,0.6893423,0.3172331,0,250,0.3172331,1848.902,0,0,4.03613,0,68.33361,469.9771,381.656,88.32105,518.833,0,1044.628,0,-1.421085e-14,-3.097522e-14,4.263256e-14,49.87314,0,0,0,500,0.7451217,0,6.994405e-15
tuned,2026-01-25 01:30:00,1926,1.5,30.8159,3302.604,51.02226,0,68.07239,1,1,2311.823,2311.506,432.3722,124.4713,556.8435,2,55.98627,0.8572701,0,0,500,0,1344.377,0.6721883,0.7679445,0.3172331,0,250,0.3172331,1879.133,0,0,0,0,68.07239,475.6591,386.6329,89.02614,525.1102,0,1050.22,0,2.842171e-14,-2.83884e-13,4.263256e-14,51.02226,0,0,0,500,5.82128,0,-2.664535e-15
tuned,2026-01-25 01:45:00,1927,1.75,30.59203,3289.778,48.14843,1.332609,41.03134,1,1,2302.845,2302.527,116.4818,33.51821,150,1,51.15219,0.0939258,0,0,98.75389,0,1368.853,0.6844267,0.8465342,0.3172331,0,250,0.3172331,2186.046,0,0,0,1.238683,41.03134,471.4233,447.513,23.91033,489.4308,0,980.9984,0,7.105427e-15,-2.323697e-13,4.263256e-14,48.14843,0.0939258,0,0,98.75389,3.003759,0,0
tuned,2026-01-25 02:00:00,1928,2,30.4287,3325.711,60.40795,7.397797,40.47382,1,1,2327.998,2327.681,116.4777,33.52226,150,1,54.38861,0.1429594,0,0,95.46843,0,1392.505,0.6962525,0.8619469,0.3172331,0,250,0.3172331,2211.203,0,0,6.01933,7.254838,40.47382,474.8261,451.0042,23.82189,492.7816,0,1008.461,0,-2.842171e-14,-3.809175e-13,4.263256e-14,54.38861,0.1429594,0,0,95.46843,0,0,0
tuned,2026-01-25 02:15:00,1929,2.25,30.44258,3325.355,46.47802,0.8840986,56.90257,1,1,2327.749,2327.432,116.4888,33.51123,150,1,56.36321,0.00937563,0,0,93.62742,0,1415.693,0.7078463,0.87684,0.3172331,0,250,0.3172331,2210.943,0,0,0,0.8747229,56.90257,474.9233,451.0917,23.83156,496.2126,0,993.9341,0,-2.842171e-14,-1.24567e-13,4.263256e-14,46.47802,0.00937563,0,0,93.62742,9.885188,0,-2.131628e-14
tuned,2026-01-25 02:30:00,1930,2.5,30.23042,3345.353,40.70757,0.2420152,64.48459,1,1,2341.747,2341.43,116.3748,33.62519,150,1,56.63998,1.389603,0,0,91.97042,0,1438.462,0.7192312,0.8914409,0.3172331,0,250,0.3172331,2225.055,0,0,0,0,64.48459,475.5151,451.8196,23.69548,498.539,0,997.0781,0,0,3.395062e-13,4.263256e-14,40.70757,0.2420152,0,0,91.97042,17.08,0,7.105427e-15
tuned,2026-01-25 02:45:00,1931,2.75,30.29858,3314.052,42.85378,0,82.10547,1,1,2319.836,2319.519,116.444,33.55601,150,1,61.61709,0.5517622,0,0,87.83115,0,1460.194,0.7300969,0.9057787,0.3172331,0,250,0.3172331,2203.075,0,0,0,0,82.10547,471.7841,448.0385,23.74568,498.2922,0,996.5845,0,-2.131628e-14,3.221867e-13,4.263256e-14,42.85378,0,0,0,87.83115,19.31507,0,0
tuned,2026-01-25 03:00:00,1932,3,30.10548,3315.361,45.71415,0,71.77859,1,1,2320.753,2320.435,116.172,33.82798,150,1,53.26494,3.845876,0,0,92.88918,0,1483.186,0.7415931,0.9194626,0.3172331,0,250,0.3172331,2204.263,0,0,0,0,71.77859,469.9404,446.3519,23.58847,494.7147,0,989.4294,0,0,1.030287e-13,4.263256e-14,45.71415,0,0,0,92.88918,11.39666,0,-8.881784e-15
tuned,2026-01-25 03:15:00,1933,3.25,29.95166,3305.187,40.23903,0.8021109,36.28653,1,1,2313.631,2313.313,115.6512,34.34878,150,1,52.57599,10.15382,0,0,87.2702,0,1504.77,0.7523851,0.9339406,0.3172331,0,250,0.3172331,2197.662,0,0,0,0,36.28653,466.8986,443.4958,23.40283,485.1673,0,970.3346,0,-1.421085e-14,3.48388e-13,4.263256e-14,40.23903,0.8021109,0,0,87.2702,21.68867,0,1.065814e-14
tuned,2026-01-25 03:30:00,1934,3.5,30.06989,3291.268,42.2433,7.008427,30.2459,1,1,2303.887,2303.57,115.6595,34.34049,150,1,59.65597,10.05348,0,0,80.29054,0,1524.606,0.762303,0.9475318,0.3172331,0,250,0.3172331,2187.911,0,0,0,0,30.2459,466.1558,442.6897,23.46609,483.15,0,966.3,0,-1.421085e-14,3.075318e-14,4.263256e-14,42.2433,7.008427,0,0,80.29054,20.45773,0,0
tuned,2026-01-25 03:45:00,1935,3.75,29.98927,3254.717,48.51127,7.136311,27.41105,1,1,2278.302,2277.985,115.8093,34.19072,150,1,71.88969,8.239416,0,0,69.8709,0,1541.834,0.7709169,0.9600221,0.3172331,0,250,0.3172331,2162.175,0,0,0,0,27.41105,460.1532,436.6989,23.45431,476.4259,0,952.8518,0,-1.421085e-14,-1.231237e-13,4.263256e-14,48.51127,7.136311,0,0,69.8709,24.48152,0,7.105427e-15
tuned,2026-01-25 04:00:00,1936,4,29.62344,3261.395,67.3254,5.061086,15.20917,1,1,2282.977,2282.659,115.9013,34.09868,150,1,70.43075,7.124635,0,0,72.44462,0,1559.702,0.7798511,0.9708701,0.3172331,0,250,0.3172331,2166.758,0,0,0,0,15.20917,457.38,434.0964,23.28366,471.2421,0,942.4842,0,0,2.822187e-13,4.263256e-14,67.3254,5.061086,0,0,72.44462,5.168898,0,-1.776357e-15
tuned,2026-01-25 04:15:00,1937,4.25,29.57068,3323.549,84.65098,1.879655,27.47309,1,1,2326.485,2326.167,115.6895,34.31054,150,1,83.87191,9.690662,0,0,56.43743,0,1573.566,0.786783,0.9821216,0.3172331,0,250,0.3172331,2210.478,0,0,0.7790708,0,27.47309,465.5552,442.341,23.21422,482.1492,0,965.6423,0,-1.421085e-14,1.896261e-13,4.263256e-14,83.87191,1.879655,0,0,56.43743,7.811007,0,-5.329071e-15
tuned,2026-01-25 04:30:00,1938,4.5,29.33768,3363.872,109.9882,1.235443,20.92248,1,1,2354.71,2354.393,115.9259,34.07413,150,1,94.34259,6.827237,0,0,48.83017,0,1585.526,0.7927629,0.9908515,0.3172331,0,250,0.3172331,2238.467,0,0,15.64559,0,20.92248,468.7991,445.6562,23.14283,483.8958,0,994.7803,0,-1.421085e-14,-4.041212e-13,4.263256e-14,94.34259,1.235443,0,0,48.83017,5.591794,0,0
tuned,2026-01-25 04:45:00,1939,4.75,29.07408,3346.704,126.8955,0.8627825,22.14589,1,1,2342.693,2342.376,116.1017,33.8983,150,1,114.3956,4.697594,0,0,30.90677,0,1593.003,0.7965015,0.9983824,0.3172331,0,250,0.3172331,2226.274,0,0,12.49982,0,22.14589,463.7296,440.6848,23.04481,478.9668,0,979.4958,0,0,-3.549383e-13,4.263256e-14,114.3956,0.8627825,0,0,30.90677,3.834811,0,-1.776357e-15
tuned,2026-01-25 05:00:00,1940,5,28.92394,3389.351,148.0759,2.708606,31.13852,1,1,2372.546,2372.229,123.4285,35.95208,159.3806,1,155.1903,4.190342,0,0,0,0,1592.752,0.7963761,1.003091,0.3172331,0,250,0.3172331,2248.8,0,0,0,0,31.13852,468.1086,443.6933,24.41531,485.789,0,971.5781,0,-7.105427e-15,-4.454215e-13,4.263256e-14,148.0759,2.708606,0,0,0,8.596063,0,-1.065814e-14
tuned,2026-01-25 05:15:00,1941,5.25,28.95733,3379.267,193.3368,6.412179,33.64651,1,1,2365.487,2365.17,151.7589,43.69845,195.4574,1,195.0615,0.3958184,0,0,0,0,1592.501,0.7962507,1.002933,0.3172331,0,250,0.3172331,2213.411,0,0,0,6.016361,33.64651,467.0543,437.0275,30.02672,487.3693,0,985.1169,0,-2.131628e-14,-2.067235e-13,4.263256e-14,193.3368,0.3958184,0,0,0,1.724723,0,-1.221245e-14
tuned,2026-01-25 05:30:00,1942,5.5,28.81979,3347.349,230.9429,1.909835,22.98326,1,1,2343.144,2342.827,185.8808,53.50923,239.3901,1,239.0418,0.3482645,0,0,0,0,1592.251,0.7961254,1.002775,0.3172331,0,250,0.3172331,2156.946,0,0,0,1.56157,22.98326,461.2649,424.6105,36.65444,482.6441,0,967.982,0,-3.552714e-14,-2.109424e-13,4.263256e-14,230.9429,0.3482645,0,0,0,8.098864,0,-1.065814e-14
tuned,2026-01-25 05:45:00,1943,5.75,28.6639,3343.645,267.9091,0,29.03821,1,1,2340.551,2340.234,222.4963,64.05832,286.5546,1,286.0562,0.4983335,0,0,0,0,1592,0.796,1.002617,0.3172331,0,250,0.3172331,2117.738,0,0,0,0,29.03821,459.2043,415.4895,43.71488,485.2449,0,970.4898,0,1.421085e-14,1.763034e-13,4.263256e-14,267.9091,0,0,0,0,18.64551,0,1.065814e-14
tuned,2026-01-25 06:00:00,1944,6,28.66035,3358.096,311.7774,0,37.49422,1,1,2350.667,2350.35,256.1064,73.77264,329.879,1,328.9505,0.9285084,0,0,0,0,1591.749,0.7958747,1.002459,0.3172331,0,250,0.3172331,2094.244,0,0,0,0,37.49422,461.1538,410.8486,50.30517,491.9769,0,983.9537,0,1.421085e-14,-2.28928e-13,4.263256e-14,311.7774,0,0,0,0,18.1016,0,0
tuned,2026-01-25 06:15:00,1945,6.25,28.7762,3378.914,357.5702,1.892928,27.56058,1,1,2365.239,2364.922,280.486,80.72931,361.2153,1,360.8192,0.3960627,0,0,0,0,1591.499,0.7957494,1.002301,0.3172331,0,250,0.3172331,2084.436,0,0,0,1.496865,27.56058,465.1755,409.9494,55.22602,496.0991,0,994.7803,0,4.263256e-14,1.181277e-13,4.263256e-14,357.5702,0.3960627,0,0,0,3.249071,0,2.353673e-14
tuned,2026-01-25 06:30:00,1946,6.5,28.76462,3383.682,378.657,0,34.34201,1,1,2368.578,2368.26,302.9747,87.58625,390.561,1,386.5189,4.042114,0,0,0,0,1591.248,0.7956242,1.002144,0.3172331,0,250,0.3172331,2065.286,0,0,0,0,34.34201,465.7153,406.0813,59.63398,500.42,0,1000.84,0,-5.684342e-14,3.4861e-14,4.263256e-14,378.657,0,0,0,0,11.90395,0,-1.065814e-14
tuned,2026-01-25 06:45:00,1947,6.75,28.69134,3385.997,403.5939,0,28.90071,1,1,2370.198,2369.881,321.7029,92.99867,414.7016,1,410.4252,4.276338,0,0,0,0,1590.998,0.7954989,1.001986,0.3172331,0,250,0.3172331,2048.178,0,0,0,0,28.90071,465.2964,402.0802,63.21616,500.7524,0,1001.505,0,0,1.576517e-13,4.263256e-14,403.5939,0,0,0,0,11.10764,0,-1.598721e-14
tuned,2026-01-25 07:00:00,1948,7,28.52391,3406.646,425.2059,2.084441,17.43971,1,1,2384.652,2384.335,326.4782,94.18047,420.6587,1,418.1874,2.47127,0,0,0,0,1590.747,0.7953737,1.001828,0.3172331,0,250,0.3172331,2057.857,0,0,7.018468,0,17.43971,466.4474,402.5249,63.92249,500.1167,0,1012.34,0,-1.421085e-14,2.147171e-13,4.263256e-14,418.1874,2.084441,0,0,0,0.3868288,0,-6.217249e-15
tuned,2026-01-25 07:15:00,1949,7.25,28.55774,3413.536,415.1812,0,28.48335,1,1,2389.475,2389.158,322.6282,93.15932,415.7875,1,412.5037,3.283823,0,0,0,0,1590.497,0.7952485,1.00167,0.3172331,0,250,0.3172331,2066.529,0,0,2.677525,0,28.48335,467.7313,404.5158,63.21542,503.2507,0,1011.12,0,1.421085e-14,-6.550316e-14,4.263256e-14,412.5037,0,0,0,0,3.283823,0,1.776357e-14
tuned,2026-01-25 07:30:00,1950,7.5,28.81871,3392.546,401.1933,1.30852,39.44317,1,1,2374.782,2374.465,308.179,88.75611,396.9351,1,395.9711,0.964013,0,0,0,0,1590.247,0.7951233,1.001513,0.3172331,0,250,0.3172331,2066.286,0,0,5.222172,0.3445074,39.44317,467.4821,406.7538,60.72829,503.2744,0,1016.151,0,1.421085e-14,-4.463097e-14,4.263256e-14,395.9711,0.964013,0,0,0,0,0,-3.219647e-15
tuned,2026-01-25 07:45:00,1951,7.75,29.11296,3402.517,378.7066,4.685989,43.88613,1,1,2381.762,2381.445,278.1503,80.12484,358.2751,1,357.2446,1.030536,0,0,0,0,1589.996,0.7949981,1.001355,0.3172331,0,250,0.3172331,2103.294,0,0,21.46208,3.655453,43.88613,471.8627,416.6941,55.16857,505.5134,0,1054.355,0,1.421085e-14,7.105427e-15,4.263256e-14,357.2446,1.030536,0,0,0,0,0,9.103829e-15
tuned,2026-01-25 08:00:00,1952,8,29.39152,3417.817,336.6229,6.451304,31.19079,1,1,2392.472,2392.155,374.5091,127.3181,501.8272,2,317.6215,184.2057,0,0,0,0,1589.746,0.794873,1.001197,0.3172331,0,250,0.3172331,2017.646,0,0,19.0014,0,31.19079,476.8794,402.1671,74.71225,535.7023,0,1104.182,0,0,-1.796341e-13,4.263256e-14,317.6215,6.451304,0,0,0,177.7544,0,2.842171e-14
tuned,2026-01-25 08:15:00,1953,8.25,29.55631,3421.954,288.4926,2.333221,42.66909,1,1,2395.368,2395.051,352.4712,121.663,474.1341,1,283.4895,190.6447,0,0,0,0,1589.496,0.7947479,1.00104,0.3172331,0,250,0.3172331,2042.58,0,0,5.003082,0,42.66909,479.188,408.6135,70.57454,538.8123,0,1086.255,0,-2.842171e-14,3.508305e-14,4.263256e-14,283.4895,2.333221,0,0,0,188.3115,0,0
tuned,2026-01-25 08:30:00,1954,8.5,29.7736,3452.748,240.8942,8.842245,23.69632,1,1,2416.924,2416.607,315.9774,111.0926,427.07,1,237.105,189.9649,0,0,0,0,1589.245,0.7946227,1.000882,0.3172331,0,250,0.3172331,2100.629,0,0,3.789153,0,23.69632,485.8232,422.2452,63.57804,538.1009,0,1082.738,0,-5.684342e-14,3.83249e-13,4.263256e-14,237.105,8.842245,0,0,0,181.1227,0,-2.842171e-14
tuned,2026-01-25 08:45:00,1955,8.75,30.15042,3473.424,214.2564,5.541866,55.80425,1,1,2431.397,2431.079,288.1211,103.7183,391.8393,1,195.8625,195.9768,0,0,0,0,1588.995,0.7944977,1.000725,0.3172331,0,250,0.3172331,2142.958,0,0,18.39386,0,55.80425,492.8386,434.3728,58.46579,549.4025,0,1130.534,0,-2.842171e-14,-3.128608e-13,4.263256e-14,195.8625,5.541866,0,0,0,190.435,0,0
tuned,2026-01-25 09:00:00,1956,9,30.25801,3473.281,173.6331,5.407642,87.41006,1,1,2431.296,2430.979,262.8707,96.72193,359.5927,1,161.1008,198.4919,0,0,0,0,1588.745,0.7943726,1.000567,0.3172331,0,250,0.3172331,2168.108,0,0,12.53227,0,87.41006,494.0034,440.5275,53.47589,555.0098,0,1131.638,0,0,4.0834e-13,4.263256e-14,161.1008,5.407642,0,0,0,193.0842,0,0
tuned,2026-01-25 09:15:00,1957,9.25,30.53771,3527.769,142.9255,1.872482,122.3431,1,1,2469.438,2469.121,249.2775,93.47121,342.7487,1,138.0523,204.6965,0,0,0,0,1588.495,0.7942475,1.00041,0.3172331,0,250,0.3172331,2219.843,0,0,4.873281,0,122.3431,504.9096,453.8766,51.03298,572.3625,0,1153.131,0,0,-4.48086e-13,4.263256e-14,138.0523,1.872482,0,0,0,202.824,0,0
tuned,2026-01-25 09:30:00,1958,9.5,30.53537,3531.488,121.7729,6.409923,118.4434,1,1,2472.042,2471.724,223.8962,86.00833,309.9045,1,106.7265,203.178,0,0,0,0,1588.245,0.7941225,1.000252,0.3172331,0,250,0.3172331,2247.828,0,0,15.04643,0,118.4434,505.4154,459.5744,45.84101,569.7988,0,1165.553,0,0,-4.201084e-13,4.263256e-14,106.7265,6.409923,0,0,0,196.7681,0,0
tuned,2026-01-25 09:45:00,1959,9.75,30.87689,3554.895,95.45248,11.20682,123.4627,1,1,2488.426,2488.109,207.6421,81.57866,289.2207,1,83.72757,205.4931,0,0,0,0,1587.995,0.7939975,1.000095,0.3172331,0,250,0.3172331,2280.467,0,0,11.72492,0,123.4627,512.7031,469.8562,42.84691,576.8725,0,1173.971,0,-5.684342e-14,2.271516e-13,4.263256e-14,83.72757,11.20682,0,0,0,194.2863,0,0
tuned,2026-01-25 10:00:00,1960,10,31.07698,3567.927,86.84657,8.540361,124.8564,1,1,2497.549,2497.232,199.2591,79.50185,278.761,1,70.11961,208.6414,0,0,0,0,1587.745,0.7938725,0.9999372,0.3172331,0,250,0.3172331,2297.972,0,0,16.72697,0,124.8564,516.9269,475.6198,41.30706,580.9637,0,1190.781,0,-2.842171e-14,3.194112e-13,4.263256e-14,70.11961,8.540361,0,0,0,200.101,0,-2.842171e-14
tuned,2026-01-25 10:15:00,1961,10.25,31.19261,3565.628,59.00849,13.00667,145.9413,1,1,2495.94,2495.623,190.2687,77.19871,267.4674,1,56.16288,211.3045,0,0,0,0,1587.495,0.7937475,0.9997797,0.3172331,0,250,0.3172331,2305.354,0,0,2.845604,0,145.9413,517.9574,478.407,39.55039,585.8914,0,1176.692,0,-2.842171e-14,-4.073408e-13,4.263256e-14,56.16288,13.00667,0,0,0,198.2979,0,-2.842171e-14
tuned,2026-01-25 10:30:00,1962,10.5,31.56638,3601.277,58.6393,7.349672,164.2768,1,1,2520.894,2520.577,189.7613,76.93291,266.6942,1,56.51664,210.1775,0,0,0,0,1587.245,0.7936226,0.9996224,0.3172331,0,250,0.3172331,2330.816,0,0,2.122661,0,164.2768,527.6378,487.8533,39.78454,599.1703,0,1202.002,0,-2.842171e-14,-3.977929e-13,4.263256e-14,56.51664,7.349672,0,0,0,202.8279,0,0
tuned,2026-01-25 10:45:00,1963,10.75,31.69781,3624.902,60.20874,4.066171,175.9706,1,1,2537.431,2537.114,191.6642,77.81541,269.4796,1,56.15028,213.3293,0,0,0,0,1586.995,0.7934976,0.999465,0.3172331,0,250,0.3172331,2345.45,0,0,4.058462,0,175.9706,532.7111,492.4063,40.3048,607.1652,0,1221.331,0,-1.421085e-14,8.515411e-14,4.263256e-14,56.15028,4.066171,0,0,0,209.2632,0,0
tuned,2026-01-25 11:00:00,1964,11,31.86615,3659.682,58.18496,0,201.9228,0,0,2561.777,2561.46,0,0,0,0,0,0,0,0,0,48.45202,1574.632,0.7873162,0.9993077,0.3172331,0,250,0.3172331,2561.46,0,0,9.732945,0,201.9228,539.9213,539.8544,0.06686018,0,582.4118,3220.054,0,0,1.114664e-13,4.263256e-14,48.45202,0,0,265.8825,0,0,0,0
tuned,2026-01-25 11:15:00,1965,11.25,32.35061,3721.34,50.74595,3.897022,227.4173,0,0,2604.938,2604.621,0,0,0,0,0,0,0,0,0,54.64297,1560.724,0.7803619,0.991523,0.3172331,0,250,0.3172331,2604.621,0,0,0,0,227.4173,555.2542,555.1865,0.06761965,0,603.6615,3320.138,0,0,1.812994e-13,4.263256e-14,50.74595,3.897022,0,267.1366,0,0,0,2.664535e-15
tuned,2026-01-25 11:30:00,1966,11.5,32.49705,3724.879,49.40308,0.1277166,242.4735,0,0,2607.415,2607.098,0,0,0,0,0,0,0,0,0,44.04303,1549.467,0.7747337,0.9827649,0.3172331,0,250,0.3172331,2607.098,0,0,5.487768,0,242.4735,557.6972,557.6293,0.06785264,0,609.4917,3361.671,0,0,-2.325917e-13,4.263256e-14,43.91531,0.1277166,0,261.4172,0,0,0,1.44329e-15
tuned,2026-01-25 11:45:00,1967,11.75,32.69593,3722.709,60.5618,7.594983,232.2695,0,0,2605.896,2605.579,286.1866,126.1651,412.3516,1,0,0,412.3516,0,0,55.82021,1535.268,0.7676342,0.9756769,0.3172331,0,250,0.3172331,2319.393,287.9998,0,12.33657,0,0,559.9926,498.4245,61.56807,0,624.5896,3456.523,0,-1.421085e-14,-5.839773e-14,4.263256e-14,48.22523,7.594983,232.2695,262.246,0,0,55.73032,8.881784e-16
tuned,2026-01-25 12:00:00,1968,12,32.89108,3652.92,62.49361,3.816489,272.2836,0,0,2557.044,2556.727,292.0454,128.7479,420.7933,1,0,0,420.7933,0,0,56.5666,1520.885,0.7604425,0.966736,0.3172331,0,250,0.3172331,2264.681,293.2388,0,9.743503,0,0,552.0411,488.9228,63.11827,0,617.6708,3413.997,0,0,1.756373e-13,4.263256e-14,52.75011,3.816489,272.2836,266.9024,0,0,20.9552,1.332268e-15
tuned,2026-01-25 12:15:00,1969,12.25,33.27583,3687.825,62.6641,8.022717,298.0352,0,0,2581.477,2581.16,315.3328,139.0142,454.347,1,0,0,454.347,0,0,53.17218,1507.353,0.7536763,0.957679,0.3172331,0,250,0.3172331,2265.827,315.2229,0,17.51464,0,0,562.4552,493.681,68.77419,0,632.6952,3510.036,0,-2.842171e-14,-4.246603e-13,4.263256e-14,45.14946,8.022717,298.0352,265.2742,0,0,17.18779,-1.776357e-15
tuned,2026-01-25 12:30:00,1970,12.5,33.31464,3685.533,58.34725,9.024918,314.2235,0,0,2579.873,2579.556,343.407,151.3907,494.7976,1,0,0,494.7976,0,0,56.30722,1493.039,0.7465193,0.9491578,0.3172331,0,250,0.3172331,2236.149,343.1337,0,11.06495,0,0,562.629,487.6682,74.96075,0,639.0589,3533.911,0,-2.842171e-14,2.805534e-13,4.263256e-14,47.28231,9.024918,314.2235,267.4941,0,0,28.91017,0
tuned,2026-01-25 12:45:00,1971,12.75,33.75349,3682.176,47.42821,2.198801,326.7111,0,0,2577.523,2577.206,383.3537,169.0011,552.3548,2,0,0,552.3548,0,0,48.11492,1480.775,0.7403874,0.9401445,0.3172331,0,250,0.3172331,2193.852,381.1094,0,1.512088,0,0,568.0972,483.5345,84.56272,0,652.5356,3591.554,0,-2.842171e-14,-6.861178e-14,4.263256e-14,45.91612,2.198801,326.7111,260.7474,0,0,54.39832,3.108624e-15
tuned,2026-01-25 13:00:00,1972,13,33.98981,3684.417,42.7509,0.09478684,346.8975,0,0,2579.092,2578.775,399.6236,176.1737,575.7973,2,0,0,575.7973,0,0,39.45758,1470.677,0.7353386,0.9324221,0.3172331,0,250,0.3172331,2179.151,396.1955,0,3.388109,0,0,571.7186,483.062,88.65664,0,659.2357,3631.641,0,-5.684342e-14,-7.41629e-14,4.263256e-14,39.36279,0.09478684,346.8975,256.7026,0,0,49.29795,-2.289835e-15
tuned,2026-01-25 13:15:00,1973,13.25,34.21015,3713.001,42.92446,2.555056,363.1571,0,0,2599.101,2598.784,422.5452,186.2787,608.8239,2,0,0,608.8239,0,0,45.47951,1459.076,0.7295379,0.9260639,0.3172331,0,250,0.3172331,2176.238,417.8473,0,0,0,0,579.2664,485.0223,94.24414,0,671.3009,3692.155,0,-2.842171e-14,1.066924e-13,4.263256e-14,42.92446,2.555056,363.1571,267.7156,0,0,54.69024,2.664535e-15
tuned,2026-01-25 13:30:00,1974,13.5,34.34781,3716.288,48.86796,5.413282,383.2304,0,0,2601.402,2601.084,450.0525,198.4052,648.4578,2,0,0,648.4578,0,0,54.28125,1445.276,0.7226379,0.9187587,0.3172331,0,250,0.3172331,2151.032,444.3346,0,0,0,0,581.7425,481.0279,100.7146,0,679.4331,3736.882,0,-2.842171e-14,-1.1946e-13,4.263256e-14,48.86796,5.413282,383.2304,274.9404,0,0,61.10422,1.776357e-15
tuned,2026-01-25 13:45:00,1975,13.75,34.57597,3718.466,58.99432,7.240395,391.4956,0,0,2602.926,2602.609,487.4524,214.8929,702.3453,2,0,0,702.3453,0,0,65.44811,1428.686,0.7143432,0.910069,0.3172331,0,250,0.3172331,2115.157,479.9773,0,0.786612,0,0,585.3688,475.6749,109.6939,0,690.5678,3799.48,0,-2.842171e-14,-1.803002e-13,4.263256e-14,58.20771,7.240395,391.4956,274.5784,0,0,88.4817,-5.329071e-15
tuned,2026-01-25 14:00:00,1976,14,35.00458,3717.477,39.60208,3.877745,404.6789,1,1,2602.234,2601.916,701.449,302.1811,1003.63,3,59.28099,216.6683,727.6809,0,0,0,1428.461,0.7142307,0.8996228,0.3172331,0,250,0.3172331,1900.467,494.7964,0,0,0,0,591.4844,431.9738,159.5106,734.155,0,1468.31,0,-2.273737e-13,3.294032e-13,4.263256e-14,39.60208,3.877745,404.6789,0,0,232.4694,90.11742,0
tuned,2026-01-25 14:15:00,1977,14.25,35.25604,3722.338,36.67749,0,429.116,1,1,2605.637,2605.32,706.9555,305.6783,1012.634,3,50.28927,215.6008,746.7437,0,0,0,1428.237,0.7141183,0.8994812,0.3172331,0,250,0.3172331,1898.364,506.2561,0,0,0,0,596.0053,434.2259,161.7794,739.9042,0,1479.808,0,-5.684342e-14,2.146061e-13,4.263256e-14,36.67749,0,429.116,0,0,229.2126,77.14013,2.842171e-14
tuned,2026-01-25 14:30:00,1978,14.5,35.34658,3716.574,43.41734,0,460.6815,1,1,2601.602,2601.285,734.4745,316.7493,1051.224,3,59.20625,214.6239,777.3936,0,0,0,1428.012,0.7140058,0.8993396,0.3172331,0,250,0.3172331,1866.81,526.4722,0,0,0,0,596.441,427.9832,168.4577,744.7325,0,1489.465,0,-5.684342e-14,-3.618217e-13,4.263256e-14,43.41734,0,460.6815,0,0,230.4128,65.79077,0
tuned,2026-01-25 14:45:00,1979,14.75,35.50258,3699.074,62.13276,0,491.1337,1,1,2589.352,2589.035,737.4383,317.1478,1054.586,3,66.83997,212.9785,774.7677,0,0,0,1427.787,0.7138934,0.899198,0.3172331,0,250,0.3172331,1851.596,523.727,0,0,0,0,595.9772,426.172,169.8052,743.3198,0,1486.64,0,-1.136868e-13,-3.619327e-13,4.263256e-14,62.13276,0,491.1337,0,0,217.6857,32.59325,-2.842171e-14
tuned,2026-01-25 15:00:00,1980,15,35.76069,3673.138,51.10558,0,496.4783,1,1,2571.197,2570.88,742.6,319.9524,1062.552,3,62.39207,212.9426,787.2177,0,0,0,1427.562,0.7137811,0.8990565,0.3172331,0,250,0.3172331,1828.28,530.5174,0,0,0,0,595.6913,423.5733,172.118,743.5257,0,1487.051,0,-1.136868e-13,3.431699e-13,4.263256e-14,51.10558,0,496.4783,0,0,224.2291,34.03912,0
tuned,2026-01-25 15:15:00,1981,15.25,35.94543,3702.259,52.33541,0,516.166,1,1,2591.582,2591.264,740.9124,319.5392,1060.452,3,59.61138,210.1753,790.665,0,0,0,1427.337,0.7136687,0.8989149,0.3172331,0,250,0.3172331,1850.352,531.672,0,0,0,0,603.2543,430.7149,172.5394,750.2541,0,1500.508,0,-2.273737e-13,6.439294e-14,4.263256e-14,52.33541,0,516.166,0,0,217.4513,15.50601,0
tuned,2026-01-25 15:30:00,1982,15.5,36.07091,3710.344,68.88659,0,504.4909,1,1,2597.241,2596.924,728.3126,314.0991,1042.412,3,58.6492,210.3728,773.3898,0,0,0,1427.113,0.7135564,0.8987734,0.3172331,0,250,0.3172331,1868.611,519.2792,0,10.23739,0,0,606.5203,436.3671,170.1532,750.4662,0,1518.592,0,0,-1.589839e-13,4.263256e-14,58.6492,0,504.4909,0,0,210.3728,14.78831,0
tuned,2026-01-25 15:45:00,1983,15.75,36.2938,3699.609,78.26098,0,499.6143,1,1,2589.726,2589.409,738.651,317.6331,1056.284,3,67.25455,208.6884,780.3411,0,0,0,1426.888,0.713444,0.898632,0.3172331,0,250,0.3172331,1850.758,522.5551,0,11.00643,0,0,608.2479,434.6868,173.5611,752.3198,0,1523.626,0,0,-1.963985e-13,4.263256e-14,67.25455,0,499.6143,0,0,208.6884,22.94088,-2.842171e-14
tuned,2026-01-25 16:00:00,1984,16,36.46817,3670.999,68.27902,0,495.4322,1,1,2569.699,2569.382,725.1106,311.2574,1036.368,3,70.67105,205.2699,760.427,0,0,0,1426.663,0.7133317,0.8984905,0.3172331,0,250,0.3172331,1844.272,508.1589,0,0,0,0,606.2755,435.1235,171.152,746.3809,0,1492.762,0,-2.273737e-13,8.359979e-14,4.263256e-14,68.27902,0,495.4322,0,0,207.6619,12.72667,2.842171e-14
tuned,2026-01-25 16:15:00,1985,16.25,36.43868,3706.762,67.1639,0,474.3632,1,1,2594.733,2594.416,721.8039,307.9483,1029.752,3,86.23407,205.8209,737.6972,0,0,0,1426.439,0.7132194,0.898349,0.3172331,0,250,0.3172331,1872.612,493.1436,0,0,0,0,611.7136,441.4721,170.2415,749.4204,0,1498.841,0,5.684342e-14,-9.681145e-14,4.263256e-14,67.1639,0,474.3632,0,0,224.8911,18.78043,0
tuned,2026-01-25 16:30:00,1986,16.5,36.28596,3675.722,83.22145,0,456.3997,1,1,2573.005,2572.688,714.0207,303.4164,1017.437,3,95.48643,202.962,718.9887,0,0,0,1426.214,0.7131071,0.8982076,0.3172331,0,250,0.3172331,1858.667,481.5156,0,0,0,0,604.1982,436.456,167.7423,739.8724,0,1479.745,0,-1.136868e-13,3.039791e-13,4.263256e-14,83.22145,0,456.3997,0,0,215.2269,25.11587,0
tuned,2026-01-25 16:45:00,1987,16.75,36.43413,3675.082,96.05932,2.719498,441.4734,1,1,2572.557,2572.24,720.4519,304.117,1024.569,3,113.4308,202.0733,709.0649,0,0,0,1425.99,0.7129949,0.8980662,0.3172331,0,250,0.3172331,1851.788,474.029,0,0,0,0,606.4139,436.5112,169.9027,740.6281,0,1481.256,0,-1.136868e-13,-3.999023e-13,4.263256e-14,96.05932,2.719498,441.4734,0,0,216.7252,32.5556,2.842171e-14
tuned,2026-01-25 17:00:00,1988,17,36.74057,3621.364,126.2004,0,420.9802,1,1,2534.955,2534.638,729.2915,305.4805,1034.772,3,134.7268,197.6873,702.358,0,0,0,1425.765,0.7128826,0.8979249,0.3172331,0,250,0.3172331,1805.346,467.8234,0,0,0,0,602.3363,428.9724,173.364,734.4529,0,1468.906,0,1.136868e-13,-2.563505e-13,4.263256e-14,126.2004,0,420.9802,0,0,206.2137,46.84325,0
tuned,2026-01-25 17:15:00,1989,17.25,36.67791,3634.171,167.4755,3.878154,399.6578,1,1,2543.919,2543.602,734.3989,303.6685,1038.067,3,168.8864,196.3386,672.8424,0,0,0,1425.541,0.7127704,0.8977835,0.3172331,0,250,0.3172331,1809.203,448.5011,0,0,0,0,603.478,429.1859,174.2921,732.8544,0,1465.709,0,1.136868e-13,-4.063416e-14,4.263256e-14,167.4755,3.878154,399.6578,0,0,193.8713,48.84329,2.842171e-14
tuned,2026-01-25 17:30:00,1990,17.5,36.68784,3630.291,198.4854,4.954045,388.9801,1,1,2541.204,2540.887,730.6834,298.4726,1029.156,3,198.7959,194.4133,635.9468,0,0,0,1425.316,0.7126582,0.8976422,0.3172331,0,250,0.3172331,1810.203,423.8568,0,0,0,0,602.9901,429.5344,173.4557,728.007,0,1456.014,0,-1.136868e-13,3.815837e-13,4.263256e-14,198.4854,4.954045,388.9801,0,0,189.7698,34.87669,0
tuned,2026-01-25 17:45:00,1991,17.75,36.87499,3581.814,234.083,1.25805,370.4667,1,1,2507.269,2506.952,737.3121,296.6231,1033.935,3,238.9084,190.9519,604.075,0,0,0,1425.092,0.712546,0.8975009,0.3172331,0,250,0.3172331,1769.64,401.7099,0,0,0,0,597.8585,421.9707,175.8877,718.5938,0,1437.188,0,0,2.359224e-13,4.263256e-14,234.083,1.25805,370.4667,0,0,194.5191,31.24323,0
tuned,2026-01-25 18:00:00,1992,18,37.09223,3564.285,258.5435,0,364.8592,1,1,2494.999,2494.682,601.8946,233.1809,835.0754,2,270.3771,1.335539,563.3628,0,0,0,1424.868,0.7124339,0.8973596,0.3172331,0,250,0.3172331,1892.788,373.6572,0,0,0,0,598.3421,453.9217,144.4203,687.1026,0,1374.205,0,0,-3.420597e-13,4.263256e-14,258.5435,0,364.8592,0,0,13.16914,8.798039,-2.131628e-14
tuned,2026-01-25 18:15:00,1993,18.25,37.07118,3517.257,289.0313,0,365.3748,1,1,2462.08,2461.763,612.9815,233.198,846.1796,2,311.32,3.294289,531.5653,0,0,0,1424.643,0.7123217,0.8972183,0.3172331,0,250,0.3172331,1848.781,352.6566,0,0,0,12.71814,590.1198,443.1222,146.9975,679.3686,0,1358.737,0,0,-3.066436e-13,4.263256e-14,289.0313,0,352.6566,0,0,25.58299,0,-1.065814e-14
tuned,2026-01-25 18:30:00,1994,18.5,37.18699,3494.467,329.4549,0,335.9827,1,0,2446.127,2445.81,349.7948,154.2067,504.0016,2,0,0,504.0016,0,0,329.4549,1342.055,0.6710277,0.8970771,0.3172331,0,250,0.3172331,2096.015,333.9031,0,0,0,2.079527,588.0916,503.9186,84.17306,658.6253,0,1317.251,0,-2.842171e-14,1.945111e-13,4.263256e-14,329.4549,0,333.9031,346.2966,0,0,0,0
tuned,2026-01-25 18:45:00,1995,18.75,37.21874,3447.295,361.9136,0,312.2686,0,0,2413.106,2412.789,329.9721,145.4679,475.44,1,0,0,475.44,0,0,361.9136,1251.366,0.6256829,0.8450726,0.3172331,0,250,0.3172331,2082.817,314.8602,0,0,0,0,580.6404,501.1663,79.47406,0,646.6342,3556.488,0,-2.842171e-14,1.028067e-13,4.263256e-14,361.9136,0,312.2686,370.8125,0,0,2.591611,0
tuned,2026-01-25 19:00:00,1996,19,37.06281,3444.738,390.2506,0,272.8716,0,0,2411.316,2410.999,307.9816,135.7734,443.755,1,0,0,443.755,0,0,387.0792,1154.399,0.5771995,0.7879667,0.3172331,0,250,0.3172331,2103.018,294.4303,0,3.171482,0,0,577.825,503.9472,73.87781,0,639.7206,3523.934,0,-2.842171e-14,3.005374e-13,4.263256e-14,387.0792,0,272.8716,391.8544,0,0,21.55875,0
tuned,2026-01-25 19:15:00,1997,19.25,36.70183,3461.002,405.0444,0,257.3123,0,0,2422.701,2422.384,266.1113,117.3149,383.4262,1,0,0,383.4262,0,0,405.0444,1052.956,0.5264781,0.7269081,0.3172331,0,250,0.3172331,2156.273,255.5096,0,0,0,1.802666,575.0811,511.8385,63.24265,0,629.5813,3462.697,0,-1.421085e-14,-3.391731e-13,4.263256e-14,405.0444,0,255.5096,407.9782,0,0,0,0
tuned,2026-01-25 19:30:00,1998,19.5,36.4735,3427.132,416.5341,0,246.1758,0,0,2398.992,2398.675,254.7836,112.3211,367.1046,1,0,0,367.1046,0,0,408.0375,950.781,0.4753905,0.6630311,0.3172331,0,250,0.3172331,2143.892,245.3037,0,8.496642,0,0.8720502,566.0785,505.8836,60.19488,0,618.4104,3415.914,0,-1.421085e-14,-1.101341e-13,4.263256e-14,408.0375,0,245.3037,410.0715,0,0,0,0
tuned,2026-01-25 19:45:00,1999,19.75,36.39814,3403.968,394.633,0,212.7832,0,0,2382.778,2382.461,225.2488,99.30074,324.5496,1,0,0,324.5496,0,0,394.633,851.9731,0.4259866,0.5986929,0.3172331,0,250,0.3172331,2157.212,217.0636,0,0,0,0,561.1547,508.0329,53.1218,0,607.3336,3340.335,0,-2.842171e-14,-9.992007e-16,4.263256e-14,394.633,0,212.7832,402.8039,0,0,4.280389,0
tuned,2026-01-25 20:00:00,2000,20,36.31409,3401.087,390.9219,0,217.8561,0,0,2380.761,2380.444,214.0446,94.36134,308.4059,1,0,0,308.4059,0,0,389.5443,754.4529,0.3772265,0.536475,0.3172331,0,250,0.3172331,2166.399,206.4738,0,1.377559,0,11.38227,559.4616,509.0881,50.37347,0,606.1242,3336.06,0,-1.421085e-14,-3.141931e-14,4.263256e-14,389.5443,0,206.4738,391.1127,0,0,0,0
tuned,2026-01-25 20:15:00,2001,20.25,36.09563,3341.221,347.9025,0,187.5884,0,0,2338.855,2338.537,186.5192,82.22682,268.746,1,0,0,268.746,0,0,347.9025,667.3585,0.3336793,0.475068,0.3172331,0,250,0.3172331,2152.018,180.3917,0,0,0,7.196681,546.5277,502.8691,43.65867,0,586.7775,3227.277,0,0,-1.398881e-14,4.263256e-14,347.9025,0,180.3917,365.5506,0,0,0,0
tuned,2026-01-25 20:30:00,2002,20.5,35.81888,3340.937,329.4641,0,150.657,0,0,2338.656,2338.339,168.7459,74.39148,243.1374,1,0,0,243.1374,0,0,329.4641,584.8874,0.2924437,0.4202259,0.3172331,0,250,0.3172331,2169.593,163.7406,0,0,0,0,542.6212,503.3947,39.22648,0,577.7862,3177.824,0,0,-4.657386e-14,4.263256e-14,329.4641,0,150.657,342.0949,0,0,13.08364,0
tuned,2026-01-25 20:45:00,2003,20.75,35.43494,3322.799,316.4715,0.1743698,116.1951,0,0,2325.959,2325.642,138.3508,60.99182,199.3426,1,0,0,199.3426,0,0,308.2895,507.723,0.2538615,0.3682951,0.3172331,0,250,0.3172331,2187.291,134.8594,0,8.356398,0,0,534.4382,502.5763,31.86191,0,563.5681,3114.04,0,-7.105427e-15,-1.053602e-13,4.263256e-14,308.1151,0.1743698,116.1951,308.5923,0,0,18.66425,2.603473e-14
tuned,2026-01-25 21:00:00,2004,21,35.03219,3319.448,275.877,0,100.628,0,0,2323.614,2323.296,130.9663,57.73637,188.7027,1,0,0,188.7027,0,0,275.877,438.6738,0.2193369,0.3197057,0.3172331,0,250,0.3172331,2192.33,128.2692,0,0,0,0,528.5193,498.6581,29.8612,0,556.3945,3060.17,0,0,-1.103562e-13,4.263256e-14,275.877,0,100.628,278.796,0,0,27.64123,0
tuned,2026-01-25 21:15:00,2005,21.25,34.82459,3242.423,243.5228,0,92.61264,0,0,2269.696,2269.379,119.7461,52.78997,172.5361,1,0,0,172.5361,0,0,240.3708,378.5121,0.189256,0.2762265,0.3172331,0,250,0.3172331,2149.633,117.5667,0,3.152022,0,0,513.5879,486.4199,27.16799,0,539.2098,2971.091,0,-7.105427e-15,-8.781864e-14,4.263256e-14,240.3708,0,92.61264,241.0736,0,0,24.95402,0
tuned,2026-01-25 21:30:00,2006,21.5,34.41856,3222.607,207.3703,0,76.47717,0,0,2255.825,2255.507,0,0,0,0,0,0,0,0,0,197.4366,329.0933,0.1645467,0.2383435,0.3172331,0,250,0.3172331,2255.507,0,0,9.933726,0,76.47717,505.3418,505.2707,0.07106543,0,522.4029,2890.351,0,0,5.495604e-14,4.263256e-14,197.4366,0,0,198.388,0,0,0,0
tuned,2026-01-25 21:45:00,2007,21.75,34.20948,3224.685,167.5873,3.620741,74.65326,0,0,2257.279,2256.962,0,0,0,0,0,0,0,0,0,169.0551,286.7778,0.1433889,0.2072253,0.3172331,0,250,0.3172331,2256.962,0,0,0,2.152918,74.65326,503.0757,503.005,0.07070115,0,519.6428,2861.749,0,0,3.544387e-14,4.263256e-14,167.5873,1.467823,0,176.4022,0,0,0,-3.330669e-15
tuned,2026-01-25 22:00:00,2008,22,33.89071,3253.656,141.4461,1.307142,92.56858,0,0,2277.559,2277.242,0,0,0,0,0,0,0,0,0,142.0324,251.2245,0.1256123,0.1805798,0.3172331,0,250,0.3172331,2277.242,0,0,0,0.7207935,92.56858,503.6595,503.5894,0.07015293,0,524.06,2883.573,0,0,-1.665335e-15,4.263256e-14,141.4461,0.5863489,0,147.4048,0,0,0,-7.771561e-16
tuned,2026-01-25 22:15:00,2009,22.25,33.61494,3220.852,123.3378,1.399573,86.71901,0,0,2254.597,2254.279,0,0,0,0,0,0,0,0,0,123.559,220.2952,0.1101476,0.1581924,0.3172331,0,250,0.3172331,2254.279,0,0,0,1.178394,86.71901,495.2592,495.1895,0.06968546,0,514.2388,2830.346,0,0,3.932965e-14,4.263256e-14,123.3378,0.2211789,0,127.989,0,0,0,3.38618e-15
tuned,2026-01-25 22:30:00,2010,22.5,33.66581,3193.108,105.8361,4.118105,82.9193,0,0,2235.176,2234.858,0,0,0,0,0,0,0,0,0,81.04215,200,0.1,0.1387167,0.3172331,0,250,0.3172331,2234.858,0,0,24.79393,4.118105,82.9193,491.5974,491.5276,0.06977123,0,509.7646,2853.579,0,0,4.718448e-16,4.263256e-14,81.04215,0,0,81.04215,0,0,0,0
tuned,2026-01-25 22:45:00,2011,22.75,33.43772,3196.719,95.07456,0,76.33029,0,0,2237.703,2237.386,116.427,33.57298,150,1,85.90787,0.7572574,0,0,63.33488,0,215.8022,0.1079011,0.1259371,0.3172331,0,250,0.3172331,2120.959,0,0,9.166691,0,76.33029,489.4523,463.9169,25.53544,0,514.1856,2843.833,0,-1.421085e-14,1.065814e-14,4.263256e-14,85.90787,0,0,0,63.33488,0.7572574,0,-5.77316e-15
tuned,2026-01-25 23:00:00,2012,23,33.15494,3193.498,80.56935,0,56.76526,0,0,2235.449,2235.132,0,0,0,0,0,0,0,0,0,63.07305,200,0.1,0.1358875,0.3172331,0,250,0.3172331,2235.132,0,0,17.4963,0,56.76526,485.655,485.586,0.06891941,0,497.9184,2768.732,0,0,3.13638e-15,4.263256e-14,63.07305,0,0,63.07305,0,0,0,0
tuned,2026-01-25 23:15:00,2013,23.25,32.89242,3210.022,58.80381,0,40.93043,0,0,2247.015,2246.698,116.4278,33.57222,150,1,73.46684,0.7480411,0,0,75.78512,0,218.9148,0.1094574,0.1259371,0.3172331,0,250,0.3172331,2130.27,0,0,0,0,40.93043,485.1243,459.9193,25.20492,0,502.3283,2762.806,0,0,-3.552714e-15,4.263256e-14,58.80381,0,0,0,75.78512,15.41107,0,-1.776357e-15
tuned,2026-01-25 23:30:00,2014,23.5,32.45977,3196.053,66.97457,0,31.44386,0,1,2237.237,2236.92,443.0533,127.4528,570.5061,2,70.50611,0,0,0,500,0,343.8803,0.1719402,0.1378474,0.3172331,0,250,0.3172331,1793.866,0,0,0,0,31.44386,478.1008,383.3519,94.74892,0,517.5243,2846.383,0,-5.684342e-14,-1.122435e-13,4.263256e-14,66.97457,0,0,0,500,3.531544,0,-5.684342e-14
tuned,2026-01-25 23:45:00,2015,23.75,32.39535,3206.125,61.22616,1.69056,20.98902,1,1,2244.287,2243.97,435.3208,125.2298,560.5506,2,60.5375,0.01312325,0,0,500,0,468.8262,0.2344131,0.2165364,0.3172331,0,250,0.3172331,1808.649,0,0,0.6886641,1.677437,20.98902,478.8823,385.9266,92.95571,515.635,0,1035.352,0,-7.105427e-14,2.728373e-14,4.263256e-14,60.5375,0.01312325,0,0,500,0,0,-5.684342e-14
tuned,2026-01-26 00:00:00,2016,0,32.26522,3185.084,48.12099,3.22913,43.85147,1,1,2229.559,2229.241,439.6388,126.4741,566.1129,2,66.08025,0.03264411,0,0,500,0,593.7524,0.2968762,0.295213,0.3172331,0,250,0.3172331,1789.602,0,0,0,3.196486,43.85147,474.2908,380.6996,93.59123,516.5021,0,1038.518,0,5.684342e-14,8.160139e-15,4.263256e-14,48.12099,0.03264411,0,0,500,17.95926,0,9.237056e-14
tuned,2026-01-26 00:15:00,2017,0.25,31.95599,3196.15,42.13598,2.202054,47.43871,1,1,2237.305,2236.988,437.6228,126.153,563.7759,2,61.30756,2.468302,0,0,500,0,718.6589,0.3593295,0.3738772,0.3172331,0,250,0.3172331,1799.365,0,0,0,0,47.43871,472.5196,380.0265,92.49309,516.1986,0,1032.397,0,1.421085e-14,1.297851e-13,4.263256e-14,42.13598,2.202054,0,0,500,19.43783,0,5.684342e-14
tuned,2026-01-26 00:30:00,2018,0.5,31.74984,3226.859,38.34519,0,48.15844,1,1,2258.801,2258.484,439.5473,126.7957,566.343,2,63.03769,3.305312,0,0,500,0,843.5458,0.4217729,0.452529,0.3172331,0,250,0.3172331,1818.937,0,0,0,0,48.15844,474.7857,382.329,92.45674,519.2472,0,1038.494,0,4.263256e-14,1.574851e-13,4.263256e-14,38.34519,0,0,0,500,27.99781,0,-3.907985e-14
tuned,2026-01-26 00:45:00,2019,0.75,31.43028,3212.014,39.56557,1.464566,45.1495,1,1,2248.41,2248.092,433.05,124.5964,557.6464,2,57.44639,0.2000492,0,0,500,0,968.413,0.4842065,0.5311684,0.3172331,0,250,0.3172331,1815.042,0,0,0,1.264516,45.1495,469.1351,378.7122,90.42293,512.7292,0,1027.64,0,5.684342e-14,4.218847e-15,4.263256e-14,39.56557,0.2000492,0,0,500,17.88082,0,7.105427e-14
tuned,2026-01-26 01:00:00,2020,1,31.25608,3202.334,43.52155,5.158038,16.69909,1,1,2241.634,2241.316,430.4049,123.9748,554.3797,2,52.86992,1.50977,0,0,500,0,1093.261,0.5466303,0.6097955,0.3172331,0,250,0.3172331,1810.911,0,0,0,3.648268,16.69909,465.8587,376.3455,89.51314,503.7907,0,1013.875,0,-1.421085e-14,1.857403e-13,4.263256e-14,43.52155,1.50977,0,0,500,9.348368,0,-3.552714e-14
tuned,2026-01-26 01:15:00,2021,1.25,30.86127,3244.172,40.29949,2.625466,14.83359,1,1,2270.92,2270.603,428.9888,123.442,552.4309,2,52.10048,0.330381,0,0,500,0,1218.088,0.6090442,0.6884101,0.3172331,0,250,0.3172331,1841.614,0,0,0,2.295085,14.83359,467.7237,379.3029,88.42081,505.8001,0,1015.559,0,-5.684342e-14,1.110223e-15,4.263256e-14,40.29949,0.330381,0,0,500,11.801,0,-3.552714e-14
tuned,2026-01-26 01:30:00,2022,1.5,30.68574,3218.264,28.85212,0,2.722739,1,1,2252.785,2252.467,430.0897,123.7665,553.8562,2,53.45225,0.4039763,0,0,500,0,1342.897,0.6714483,0.7670124,0.3172331,0,250,0.3172331,1822.378,0,0,0,0,2.722739,462.1505,373.8541,88.29641,498.1792,0,996.3584,0,2.842171e-14,-1.926237e-13,4.263256e-14,28.85212,0,0,0,500,25.0041,0,2.4869e-14
tuned,2026-01-26 01:45:00,2023,1.75,30.67833,3191.643,30.84008,0,0,1,1,2234.15,2233.833,116.4264,33.57361,150,1,49.68234,0.7648432,0,0,99.55282,0,1367.574,0.6837868,0.8456024,0.3172331,0,250,0.3172331,2117.406,0,0,0,0,0,458.2511,434.3056,23.94553,467.8792,0,935.7584,0,-7.105427e-15,5.218048e-14,4.263256e-14,30.84008,0,0,0,99.55282,19.6071,0,-1.065814e-14
tuned,2026-01-26 02:00:00,2024,2,30.54008,3155.922,49.74617,0,21.37299,1,1,2209.146,2208.828,116.1495,33.85047,150,1,57.72469,4.118273,0,0,88.15703,0,1389.397,0.6946987,0.861141,0.3172331,0,250,0.3172331,2092.679,0,0,0,0,21.37299,451.7134,427.8989,23.81445,466.1196,0,932.2392,0,-7.105427e-15,-1.260103e-13,4.263256e-14,49.74617,0,0,0,88.15703,12.0968,0,-3.552714e-15
tuned,2026-01-26 02:15:00,2025,2.25,30.2764,3150.31,51.45208,0,21.07866,1,1,2205.217,2204.9,116.4494,33.55061,150,1,50.95299,0.4862542,0,0,98.56076,0,1413.819,0.7069095,0.8748832,0.3172331,0,250,0.3172331,2088.451,0,0,0.4990888,0,21.07866,448.2517,424.5167,23.735,462.3519,0,925.5648,0,0,-1.29563e-13,4.263256e-14,50.95299,0,0,0,98.56076,0.4862542,0,6.994405e-15
tuned,2026-01-26 02:30:00,2026,2.5,30.22512,3165.528,60.79732,0,21.13393,1,1,2215.87,2215.553,116.4235,33.57652,150,1,47.92616,0.8001179,0,0,101.2737,0,1438.915,0.7194574,0.8902611,0.3172331,0,250,0.3172331,2099.129,0,0,12.87116,0,21.13393,449.9012,426.1986,23.70256,464.0661,0,950.3349,0,-1.421085e-14,-4.762857e-14,4.263256e-14,47.92616,0,0,0,101.2737,0.8001179,0,-7.882583e-15
tuned,2026-01-26 02:45:00,2027,2.75,30.31396,3169.269,49.82952,0.09562098,20.85196,1,1,2218.489,2218.171,116.4706,33.52937,150,1,51.30565,0.2289833,0,0,98.46537,0,1463.305,0.7316523,0.9060636,0.3172331,0,250,0.3172331,2101.701,0,0,0,0,20.85196,451.3283,427.5691,23.75927,465.3405,0,930.6811,0,-1.421085e-14,-7.438494e-14,4.263256e-14,49.82952,0.09562098,0,0,98.46537,1.609495,0,-1.199041e-14
tuned,2026-01-26 03:00:00,2028,3,30.2531,3242.24,52.51978,0.8189788,36.86381,1,1,2269.568,2269.251,116.3464,33.65363,150,1,49.15825,1.734072,0,0,99.10768,0,1487.851,0.7439256,0.9214215,0.3172331,0,250,0.3172331,2152.904,0,0,3.361533,0,36.86381,461.092,437.3903,23.70172,478.5333,0,962.8652,0,-1.421085e-14,-2.451372e-13,4.263256e-14,49.15825,0.8189788,0,0,99.10768,0.9150934,0,6.328271e-15
tuned,2026-01-26 03:15:00,2029,3.25,30.12188,3222.861,53.44766,0,20.99895,1,1,2256.003,2255.685,116.0719,33.92813,150,1,45.89574,5.058846,0,0,99.04541,0,1512.378,0.7561892,0.9368781,0.3172331,0,250,0.3172331,2139.613,0,0,7.55192,0,20.99895,456.9959,433.419,23.57681,471.6009,0,956.2289,0,-1.421085e-14,1.169065e-13,4.263256e-14,45.89574,0,0,0,99.04541,5.058846,0,-1.598721e-14
tuned,2026-01-26 03:30:00,2030,3.5,29.88765,3205.008,75.59462,0,21.04136,1,1,2243.506,2243.189,115.7945,34.20549,150,1,50.13154,8.418271,0,0,91.45019,0,1535.003,0.7675014,0.9523225,0.3172331,0,250,0.3172331,2127.394,0,0,25.46308,0,21.04136,452.1048,428.7063,23.3985,467.1519,0,978.2277,0,-2.131628e-14,2.73781e-13,4.263256e-14,50.13154,0,0,0,91.45019,8.418271,0,0
tuned,2026-01-26 03:45:00,2031,3.75,29.83062,3213.384,88.66389,0,26.42407,1,1,2249.369,2249.052,115.8568,34.1432,150,1,59.16771,7.663838,0,0,83.16845,0,1555.553,0.7777766,0.9665688,0.3172331,0,250,0.3172331,2133.195,0,0,29.49618,0,26.42407,452.714,429.3325,23.38149,468.7939,0,988.4686,0,-7.105427e-15,-2.73559e-13,4.263256e-14,59.16771,0,0,0,83.16845,7.663838,0,-7.105427e-15
tuned,2026-01-26 04:00:00,2032,4,29.98122,3255.057,76.57591,0,27.0443,1,1,2278.54,2278.223,115.9923,34.00765,150,1,68.76858,6.02205,0,0,75.20937,0,1574.111,0.7870554,0.9795091,0.3172331,0,250,0.3172331,2162.23,0,0,7.807331,0,27.0443,460.119,436.632,23.48708,476.1008,0,965.6693,0,0,-3.308465e-13,4.263256e-14,68.76858,0,0,0,75.20937,6.02205,0,-7.105427e-15
tuned,2026-01-26 04:15:00,2033,4.25,29.63167,3247.346,84.16271,0,28.61637,1,1,2273.142,2272.825,116.0382,33.9618,150,1,84.33122,5.466692,0,0,60.20209,0,1588.913,0.7944567,0.9911945,0.3172331,0,250,0.3172331,2156.787,0,0,0,0,28.61637,455.4924,432.1771,23.31531,471.873,0,943.7461,0,0,3.379519e-13,4.263256e-14,84.16271,0,0,0,60.20209,5.635207,0,-8.881784e-16
tuned,2026-01-26 04:30:00,2034,4.5,29.69144,3258.69,111.3552,0,27.39862,1,1,2281.083,2280.766,116.175,33.82502,150,1,102.919,3.809971,0,0,43.27106,0,1599.481,0.7997405,1.000516,0.3172331,0,250,0.3172331,2164.591,0,0,8.436228,0,27.39862,457.6866,434.3131,23.37351,473.6355,0,961.8234,0,-1.421085e-14,8.393286e-14,4.263256e-14,102.919,0,0,0,43.27106,3.809971,0,4.884981e-15
tuned,2026-01-26 04:45:00,2035,4.75,29.65789,3270.148,123.7943,0,37.34122,1,1,2289.103,2288.786,116.272,33.72801,150,1,121.1008,2.635046,0,0,26.26414,0,1605.795,0.8028977,1.00717,0.3172331,0,250,0.3172331,2172.514,0,0,2.693484,0,37.34122,458.9559,435.5803,23.37567,476.7951,0,958.2364,0,-7.105427e-15,4.085621e-13,4.263256e-14,121.1008,0,0,0,26.26414,2.635046,0,-8.881784e-16
tuned,2026-01-26 05:00:00,2036,5,29.81827,3264.827,137.0914,0,48.7477,1,1,2285.379,2285.061,119.6545,34.77869,154.4332,1,151.068,3.365249,0,0,0,0,1605.543,0.8027713,1.011146,0.3172331,0,250,0.3172331,2165.407,0,0,0,0,48.7477,459.8357,435.6964,24.13923,480.2835,0,960.5671,0,0,1.505462e-13,4.263256e-14,137.0914,0,0,0,0,17.34181,0,3.552714e-15
tuned,2026-01-26 05:15:00,2037,5.25,29.77922,3272.55,178.612,0.7717442,48.25627,1,1,2290.785,2290.468,153.2182,44.46804,197.6862,1,194.0002,3.686062,0,0,0,0,1605.29,0.8026449,1.010987,0.3172331,0,250,0.3172331,2137.25,0,0,0,0,48.25627,460.5255,429.6597,30.86583,483.8288,0,967.6577,0,-1.421085e-14,-1.816325e-13,4.263256e-14,178.612,0.7717442,0,0,0,18.30253,0,-1.421085e-14
tuned,2026-01-26 05:30:00,2038,5.5,29.49282,3251.23,230.5829,2.129401,44.57214,1,1,2275.861,2275.544,182.9435,52.75113,235.6946,1,234.5291,1.165562,0,0,0,0,1605.037,0.8025185,1.010827,0.3172331,0,250,0.3172331,2092.6,0,0,0,0.9638384,44.57214,454.6457,418.036,36.60975,479.6912,0,961.0451,0,-4.263256e-14,-3.168577e-13,4.263256e-14,230.5829,1.165562,0,0,0,3.946143,0,-7.105427e-15
tuned,2026-01-26 05:45:00,2039,5.75,29.76787,3200.94,277.8388,3.021693,54.7365,1,1,2240.658,2240.341,214.5342,61.73401,276.2682,1,276.0884,0.179782,0,0,0,0,1604.784,0.8023922,1.010668,0.3172331,0,250,0.3172331,2025.807,0,0,1.750354,2.841911,54.7365,450.3353,407.1537,43.18159,479.8888,0,967.6993,0,-3.552714e-14,3.479439e-13,4.263256e-14,276.0884,0.179782,0,0,0,0,0,-2.053913e-14
