controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-26 06:00:00,2040,6,29.64642,3217.973,321.8761,1.70744,42.11252,1,1,2252.581,2252.264,248.4202,71.5056,319.9258,1,319.5236,0.4021608,0,0,0,0,1604.532,0.8022659,1.010509,0.3172331,0,250,0.3172331,2003.844,0,0,2.35246,1.305279,42.11252,451.5192,401.661,49.85823,481.6078,0,969.5252,0,1.421085e-14,-3.117506e-13,4.263256e-14,319.5236,0.4021608,0,0,0,0,0,2.020606e-14
tuned,2026-01-26 06:15:00,2041,6.25,29.79892,3268.957,374.5224,1.327927,42.63914,1,1,2288.27,2287.953,279.5864,80.55624,360.1426,1,358.9402,1.202389,0,0,0,0,1604.279,0.8021396,1.01035,0.3172331,0,250,0.3172331,2008.366,0,0,15.58218,0.1255379,42.63914,460.2203,403.9257,56.29463,493.0576,0,1013.211,0,0,1.263434e-13,4.263256e-14,358.9402,1.202389,0,0,0,0,0,7.549517e-15
tuned,2026-01-26 06:30:00,2042,6.5,29.84594,3288.093,407.9015,0,73.97273,1,1,2301.665,2301.348,298.0203,85.9222,383.9425,1,382.1468,1.795691,0,0,0,0,1604.027,0.8020133,1.010191,0.3172331,0,250,0.3172331,2003.328,0,0,25.75467,0,73.97273,463.3965,403.3319,60.06458,504.1471,0,1052.721,0,-2.842171e-14,4.485301e-13,4.263256e-14,382.1468,0,0,0,0,1.795691,0,1.554312e-15
tuned,2026-01-26 06:45:00,2043,6.75,29.92113,3280.425,421.8564,1.723036,79.19972,1,1,2296.297,2295.98,317.0133,91.39855,408.4118,1,406.4969,1.914897,0,0,0,0,1603.774,0.8018871,1.010032,0.3172331,0,250,0.3172331,1978.967,0,0,15.35945,0,79.19972,463.0868,399.0918,63.99502,506.4623,0,1039.42,0,-4.263256e-14,3.506084e-13,4.263256e-14,406.4969,1.723036,0,0,0,0.1918616,0,6.661338e-15
tuned,2026-01-26 07:00:00,2044,7,30.03559,3297.514,426.2904,4.502224,88.38928,1,1,2308.26,2307.942,329.2134,94.94608,424.1594,1,421.8877,2.271705,0,0,0,0,1603.522,0.8017608,1.009873,0.3172331,0,250,0.3172331,1978.729,0,0,4.402652,2.230519,88.38928,466.6842,400.0597,66.62454,512.8763,0,1037.195,0,-5.684342e-14,4.383161e-13,4.263256e-14,421.8877,2.271705,0,0,0,0,0,-2.753353e-14
tuned,2026-01-26 07:15:00,2045,7.25,30.07669,3355.623,416.6181,13.94523,81.37244,1,1,2348.936,2348.619,322.4823,92.92616,415.4084,1,413.9231,1.485369,0,0,0,0,1603.269,0.8016346,1.009714,0.3172331,0,250,0.3172331,2026.137,0,0,2.694986,12.45986,81.37244,475.3426,410.0193,65.32335,519.4124,0,1064.967,0,1.421085e-14,4.090062e-13,4.263256e-14,413.9231,1.485369,0,0,0,0,0,1.065814e-14
tuned,2026-01-26 07:30:00,2046,7.5,30.22937,3346.021,403.4203,6.806025,83.07559,1,1,2342.214,2341.897,310.5286,89.45067,399.9793,1,398.84,1.139329,0,0,0,0,1603.017,0.8015084,1.009555,0.3172331,0,250,0.3172331,2031.369,0,0,4.580312,5.666696,83.07559,475.5988,412.48,63.11887,518.7996,0,1055.275,0,0,-3.996803e-14,4.263256e-14,398.84,1.139329,0,0,0,0,0,-1.798561e-14
tuned,2026-01-26 07:45:00,2047,7.75,30.41219,3369.481,372.1575,15.92269,68.08946,1,1,2358.637,2358.32,288.6277,83.35342,371.9812,1,368.9326,3.048525,0,0,0,0,1602.765,0.8013823,1.009396,0.3172331,0,250,0.3172331,2069.692,0,0,3.224907,12.87416,68.08946,480.8973,421.9849,58.91235,519.2209,0,1066.213,0,-1.421085e-14,-3.006484e-13,4.263256e-14,368.9326,3.048525,0,0,0,0,0,-9.325873e-15
tuned,2026-01-26 08:00:00,2048,8,30.6728,3392.827,316.8994,271.7511,64.98671,1,1,2374.979,2374.661,314.4514,99.61007,414.0614,1,327.9746,86.08681,0,0,0,0,1602.512,0.8012561,1.009237,0.3172331,0,250,0.3172331,2060.21,0,0,0,185.6643,64.98671,487.0759,422.5212,64.55477,535.4591,0,1391.189,0,0,2.355893e-13,4.263256e-14,316.8994,86.08681,0,0,0,11.07519,0,0
tuned,2026-01-26 08:15:00,2049,8.25,30.85741,3436.454,278.4806,272.3156,66.19208,1,1,2405.518,2405.2,282.4906,90.48687,372.9775,1,286.2235,86.75395,0,0,0,0,1602.26,0.80113,1.009078,0.3172331,0,250,0.3172331,2122.71,0,0,0,185.5617,66.19208,495.4023,437.1597,58.24263,541.2784,0,1402.651,0,1.421085e-14,3.588241e-13,4.263256e-14,278.4806,86.75395,0,0,0,7.742969,0,0
tuned,2026-01-26 08:30:00,2050,8.5,31.0798,3434.92,224.0304,271.0996,71.52554,1,1,2404.444,2404.127,248.1903,80.96332,329.1537,1,239.1679,89.98576,0,0,0,0,1602.008,0.8010039,1.00892,0.3172331,0,250,0.3172331,2155.937,0,0,0,181.1138,71.52554,497.6886,446.2508,51.43783,542.0189,0,1396.459,0,0,-2.311484e-13,4.263256e-14,224.0304,89.98576,0,0,0,15.1375,0,0
tuned,2026-01-26 08:45:00,2051,8.75,31.44488,3485.296,182.023,275.654,65.61398,1,1,2439.707,2439.39,223.0626,73.83484,296.8974,1,205.9709,90.92654,0,0,0,0,1601.756,0.8008778,1.008761,0.3172331,0,250,0.3172331,2216.327,0,0,0,184.7274,65.61398,509.2205,462.5962,46.62427,550.1261,0,1418.907,0,-1.421085e-14,-1.421085e-14,4.263256e-14,182.023,90.92654,0,0,0,23.94789,0,1.421085e-14
tuned,2026-01-26 09:00:00,2052,9,31.52872,3486.865,159.4866,279.7573,97.32882,1,1,2440.805,2440.488,194.2473,65.65516,259.9025,1,167.9453,91.95723,0,0,0,0,1601.503,0.8007517,1.008602,0.3172331,0,250,0.3172331,2246.241,0,0,0,187.8,97.32882,510.4322,469.744,40.68822,555.753,0,1435.461,0,2.842171e-14,-1.982858e-13,4.263256e-14,159.4866,91.95723,0,0,0,8.458644,0,1.421085e-14
tuned,2026-01-26 09:15:00,2053,9.25,31.75115,3522.873,115.4144,279.0723,110.6862,1,1,2466.011,2465.694,173.7203,59.8387,233.559,1,140.7691,92.78996,0,0,0,0,1601.251,0.8006256,1.008443,0.3172331,0,250,0.3172331,2291.973,0,0,0,186.2823,110.6862,518.3556,481.7729,36.5827,564.8778,0,1451.093,0,-2.842171e-14,-1.723066e-13,4.263256e-14,115.4144,92.78996,0,0,0,25.35463,0,-1.421085e-14
tuned,2026-01-26 09:30:00,2054,9.5,32.03601,3564.695,89.35589,277.4118,102.5847,1,1,2495.286,2494.969,154.9108,54.62165,209.5325,1,114.919,94.61346,0,0,0,0,1600.999,0.8004996,1.008284,0.3172331,0,250,0.3172331,2340.058,0,0,0,182.7983,102.5847,527.9869,495.1416,32.84528,571.4695,0,1458.266,0,0,-2.331468e-13,4.263256e-14,89.35589,94.61346,0,0,0,25.56315,0,0
tuned,2026-01-26 09:45:00,2055,9.75,32.40092,3619.498,72.25071,278.5648,128.0305,1,1,2533.648,2533.331,138.1401,50.18565,188.3257,1,90.05853,98.26718,0,0,0,0,1600.747,0.8003736,1.008126,0.3172331,0,250,0.3172331,2395.191,0,0,0,180.2976,128.0305,540.6964,511.1487,29.54765,588.6569,0,1488.327,0,1.421085e-14,2.318146e-13,4.263256e-14,72.25071,98.26718,0,0,0,17.80782,0,1.421085e-14
tuned,2026-01-26 10:00:00,2056,10,32.62853,3668.527,54.26756,284.2951,152.96,1,1,2567.969,2567.652,129.7444,47.76763,177.512,1,79.27155,98.24048,0,0,0,0,1600.495,0.8002476,1.007967,0.3172331,0,250,0.3172331,2437.907,0,0,0,186.0547,152.96,550.9644,523.0593,27.90506,603.6449,0,1528.234,0,2.842171e-14,1.709743e-14,4.263256e-14,54.26756,98.24048,0,0,0,25.004,0,7.105427e-15
tuned,2026-01-26 10:15:00,2057,10.25,32.88403,3639.565,60.60337,276.406,182.1363,1,1,2547.695,2547.378,115.4751,44.0544,159.5295,1,57.60547,101.924,0,0,0,0,1600.243,0.8001216,1.007808,0.3172331,0,250,0.3172331,2431.903,0,0,2.9979,174.482,182.1363,549.9307,524.9365,24.99426,608.3058,0,1522.764,0,-7.105427e-15,-2.635669e-13,4.263256e-14,57.60547,101.924,0,0,0,0,0,0
tuned,2026-01-26 10:30:00,2058,10.5,33.08712,3683.415,52.04515,276.9032,190.673,1,1,2578.391,2578.073,112.9645,42.946,155.9105,1,57.61903,98.29149,0,0,0,0,1599.991,0.7999957,1.00765,0.3172331,0,250,0.3172331,2465.109,0,0,0,178.6117,190.673,559.2533,534.6824,24.57083,618.9854,0,1546.076,0,0,4.662937e-15,4.263256e-14,52.04515,98.29149,0,0,0,5.573885,0,0
tuned,2026-01-26 10:45:00,2059,10.75,33.50143,3644.046,50.99975,283.7782,217.372,1,1,2550.832,2550.515,113.2996,43.00088,156.3005,1,58.39959,97.90091,0,0,0,0,1599.739,0.7998697,1.007491,0.3172331,0,250,0.3172331,2437.215,0,0,0,185.8773,217.372,558.7996,533.9101,24.88955,624.5297,0,1569.698,0,-2.131628e-14,-3.819167e-13,4.263256e-14,50.99975,97.90091,0,0,0,7.399836,0,-1.421085e-14
tuned,2026-01-26 11:00:00,2060,11,33.71371,3641.726,49.03864,292.9754,225.0967,1,0,2549.208,2548.891,0,0,0,0,0,0,0,0,0,146.6344,1562.829,0.7814145,1.007332,0.3172331,0,250,0.3172331,2548.891,0,0,0,195.3797,225.0967,561.3151,561.2453,0.06985218,610.8097,0,1558.649,0,0,-1.822986e-13,4.263256e-14,49.03864,97.59573,0,151.2664,0,0,0,0
tuned,2026-01-26 11:15:00,2061,11.25,34.05975,3663.607,56.06027,296.3003,246.6549,0,0,2564.525,2564.208,0,0,0,0,0,0,0,0,0,149.8355,1525.124,0.7625621,0.9840905,0.3172331,0,250,0.3172331,2564.208,0,0,5.147144,197.3779,246.6549,569.4608,569.3903,0.07044259,0,624.1608,3782.24,0,0,4.307665e-13,4.263256e-14,50.91313,98.92235,0,149.8355,0,0,0,1.421085e-14
tuned,2026-01-26 11:30:00,2062,11.5,34.3033,3641.95,57.62304,296.7115,279.2148,0,0,2549.365,2549.048,0,0,0,0,0,0,0,0,0,144.5203,1488.754,0.744377,0.9603483,0.3172331,0,250,0.3172331,2549.048,0,0,10.70743,199.1068,279.2148,569.4822,569.4113,0.07086416,0,631.7829,3836.735,0,0,-3.210765e-13,4.263256e-14,46.91561,97.60469,0,144.5203,0,0,0,-1.421085e-14
tuned,2026-01-26 11:45:00,2063,11.75,34.56438,3663.184,64.4346,299.4219,301.8819,0,0,2564.229,2563.912,0,0,0,0,0,0,0,0,0,155.212,1449.717,0.7248583,0.9374465,0.3172331,0,250,0.3172331,2563.912,0,0,9.348722,199.2958,301.8819,576.5008,576.4295,0.07132169,0,644.2999,3903.561,0,0,3.209655e-13,4.263256e-14,55.08588,100.1262,0,155.212,0,0,0,-1.421085e-14
tuned,2026-01-26 12:00:00,2064,12,34.66133,3693.316,52.26073,299.9761,320.7848,0,0,2585.321,2585.004,0,0,0,0,0,0,0,0,0,150.3179,1411.909,0.7059544,0.9128653,0.3172331,0,250,0.3172331,2585.004,0,0,0,201.9189,320.7848,582.6399,582.5684,0.07149311,0,654.8619,3950.051,0,0,-4.662937e-14,4.263256e-14,52.26073,98.05719,0,156.373,0,0,0,-1.421085e-14
tuned,2026-01-26 12:15:00,2065,12.25,34.92487,3728.823,49.45693,300.8767,331.2137,0,0,2610.176,2609.859,0,0,0,0,0,0,0,0,0,152.5232,1373.556,0.6867779,0.8890583,0.3172331,0,250,0.3172331,2609.859,0,0,0,197.8105,331.2137,592.1097,592.0377,0.07196326,0,667.1724,4010.671,0,0,3.049783e-13,4.263256e-14,49.45693,103.0662,0,157.9132,0,0,0,1.421085e-14
tuned,2026-01-26 12:30:00,2066,12.5,35.17376,3730.969,57.05328,296.1975,367.2197,0,0,2611.678,2611.361,0,0,0,0,0,0,0,0,0,156.9877,1334.093,0.6670463,0.864908,0.3172331,0,250,0.3172331,2611.361,0,0,3.762591,192.5005,367.2197,596.1529,596.0805,0.07241299,0,679.9037,4078.024,0,0,1.412204e-13,4.263256e-14,53.29069,103.697,0,156.9877,0,0,0,0
tuned,2026-01-26 12:45:00,2067,12.75,35.2293,3770.651,59.83813,293.7838,378.2655,0,0,2639.456,2639.138,352.5029,155.4006,507.9035,2,0,0,507.9035,0,0,144.1745,1297.839,0.6489195,0.8400586,0.3172331,0,250,0.3172331,2286.635,344.4427,0,13.20899,196.2385,33.82278,603.3349,522.6862,80.64872,0,685.8181,4133.296,0,0,-1.120215e-13,4.263256e-14,46.62914,97.54534,344.4427,144.1745,0,0,0,-1.421085e-14
tuned,2026-01-26 13:00:00,2068,13,35.37886,3771.322,62.39483,292.6791,414.1461,0,0,2639.925,2639.608,371.5518,163.7983,535.35,2,0,0,535.35,0,0,138.578,1262.99,0.6314951,0.8172302,0.3172331,0,250,0.3172331,2268.056,362.4154,0,21.30898,195.187,51.73071,605.7201,520.3963,85.32384,0,696.0639,4201.807,0,0,3.697043e-14,4.263256e-14,41.08586,97.49219,362.4154,138.578,0,0,0,0
tuned,2026-01-26 13:15:00,2069,13.25,35.56056,3792.483,60.6275,296.2524,431.043,0,0,2654.738,2654.421,391.3952,172.5462,563.9414,2,0,0,563.9414,0,0,145.0704,1226.524,0.6132619,0.7952864,0.3172331,0,250,0.3172331,2263.026,380.9512,0,14.49835,197.3112,50.09182,611.9251,521.6342,90.2909,0,705.7267,4246.869,0,-5.684342e-14,3.630429e-13,4.263256e-14,46.12915,98.9412,380.9512,145.0704,0,0,0,0
tuned,2026-01-26 13:30:00,2070,13.5,35.59581,3813.458,52.06216,294.444,451.7788,0,0,2669.421,2669.104,415.2093,183.0446,598.2539,2,0,0,598.2539,0,0,152.4696,1188.213,0.5941067,0.7723241,0.3172331,0,250,0.3172331,2253.894,403.9611,0,0,194.0366,47.81771,615.8599,519.9941,95.86578,0,714.0707,4262.102,0,0,1.235678e-13,4.263256e-14,52.06216,100.4074,403.9611,153.203,0,0,0,0
tuned,2026-01-26 13:45:00,2071,13.75,35.66592,3851.371,53.8766,296.4968,468.9731,0,0,2695.96,2695.643,437.2583,192.7649,630.0233,2,0,0,630.0233,0,0,154.8121,1149.323,0.5746616,0.7482005,0.3172331,0,250,0.3172331,2258.384,425.0595,0,0,195.5613,43.91362,623.0914,521.9587,101.1326,0,724.873,4324.145,0,-2.842171e-14,1.29452e-13,4.263256e-14,53.8766,100.9355,425.0595,159.6504,0,0,0,0
tuned,2026-01-26 14:00:00,2072,14,36.07807,3829.177,51.99462,294.365,481.8531,0,1,2680.424,2680.107,948.6411,352.9537,1301.595,3,48.54116,99.21312,653.8405,0,500,0,1274.142,0.6370712,0.723712,0.3172331,0,250,0.3172331,1731.466,438.9724,0,3.453458,195.1519,42.88066,626.0607,404.4146,221.6461,0,767.3838,4563.205,0,-1.705303e-13,-2.903233e-13,4.263256e-14,48.54116,99.21312,438.9724,0,500,0,0,0
tuned,2026-01-26 14:15:00,2073,14.25,36.15187,3827.229,55.71814,291.7193,473.7308,1,1,2679.06,2678.743,962.6943,359.8328,1322.527,3,42.79279,96.64536,683.089,0,500,0,1398.942,0.6994709,0.8023088,0.3172331,0,250,0.3172331,1716.049,458.2059,0,12.92534,195.074,15.52491,626.9309,401.5751,225.3558,765.041,0,1888.881,0,0,-1.436629e-13,4.263256e-14,42.79279,96.64536,458.2059,0,500,0,0,5.684342e-14
tuned,2026-01-26 14:30:00,2074,14.5,36.23882,3806.322,49.98431,293.3305,502.9438,1,1,2664.425,2664.108,607.7764,261.9259,869.7023,2,50.53606,96.18168,722.9846,0,0,0,1398.722,0.6993608,0.8808931,0.3172331,0,250,0.3172331,2056.332,484.4643,0,0,197.1488,18.47947,624.9049,482.2848,142.6201,748.5448,0,1837.171,0,-5.684342e-14,3.971268e-13,4.263256e-14,49.98431,96.18168,484.4643,0,0,0.5517534,0,-7.105427e-15
tuned,2026-01-26 14:45:00,2075,14.75,36.24515,3785.02,45.05407,289.7698,485.8328,1,1,2649.514,2649.197,635.0456,272.3134,907.359,2,64.27286,95.43305,747.6531,0,0,0,1398.501,0.6992507,0.8807545,0.3172331,0,250,0.3172331,2014.151,500.9566,0,0,194.3368,0,621.5092,472.4691,149.0401,744.7825,0,1824.796,0,-5.684342e-14,-1.630918e-13,4.263256e-14,45.05407,95.43305,485.8328,0,0,19.21879,15.12377,0
tuned,2026-01-26 15:00:00,2076,15,36.5822,3747.974,47.87431,291.2623,521.0624,1,1,2623.582,2623.265,636.674,273.9866,910.6606,2,56.24218,95.38137,759.037,0,0,0,1398.281,0.6991406,0.8806158,0.3172331,0,250,0.3172331,1986.591,506.5376,0,0,195.8809,14.52481,620.8254,470.0924,150.733,747.5161,0,1832.927,0,-5.684342e-14,3.268497e-13,4.263256e-14,47.87431,95.38137,506.5376,0,0,8.367879,0,2.131628e-14
tuned,2026-01-26 15:15:00,2077,15.25,36.8629,3763.584,60.92887,290.6707,516.133,1,1,2634.509,2634.191,648.0374,279.0776,927.115,2,55.55736,94.2077,777.35,0,0,0,1398.061,0.6990305,0.8804772,0.3172331,0,250,0.3172331,1986.154,517.013,0,5.371506,196.463,0,627.9995,473.4483,154.5512,752.5259,0,1853.217,0,-5.684342e-14,2.493561e-13,4.263256e-14,55.55736,94.2077,516.133,0,0,0,0.8799918,0
tuned,2026-01-26 15:30:00,2078,15.5,37.04943,3721.77,74.58184,291.3385,546.5966,1,1,2605.239,2604.922,643.0781,275.876,918.9542,2,64.09242,94.28183,760.5799,0,0,0,1397.841,0.6989205,0.8803386,0.3172331,0,250,0.3172331,1961.844,504.7243,0,10.48942,197.0567,41.87231,624.0749,469.952,154.1228,755.8584,0,1869.734,0,-5.684342e-14,-1.932898e-13,4.263256e-14,64.09242,94.28183,504.7243,0,0,0,0,-1.421085e-14
tuned,2026-01-26 15:45:00,2079,15.75,37.19,3677.776,71.33778,290.184,539.6728,1,1,2574.443,2574.126,649.6509,277.6904,927.3413,2,73.19855,93.54169,760.6011,0,0,0,1397.621,0.6988105,0.8802,0.3172331,0,250,0.3172331,1924.475,503.883,0,0,196.6423,35.78978,618.9904,462.7143,156.2761,749.0099,0,1837.228,0,5.684342e-14,1.106892e-13,4.263256e-14,71.33778,93.54169,503.883,0,0,1.860766,0,0
tuned,2026-01-26 16:00:00,2080,16,37.24004,3666.579,83.8818,285.1549,523.1528,1,1,2566.605,2566.288,637.158,272.6596,909.8177,2,69.19133,91.99848,748.6279,0,0,0,1397.401,0.6987005,0.8800614,0.3172331,0,250,0.3172331,1929.13,495.6513,0,14.69048,193.1564,27.50151,617.9237,464.4482,153.4755,743.7289,0,1845.994,0,-5.684342e-14,-4.544143e-13,4.263256e-14,69.19133,91.99848,495.6513,0,0,0,0,0
tuned,2026-01-26 16:15:00,2081,16.25,37.3021,3643.685,96.80512,285.6861,526.5068,1,1,2550.58,2550.263,623.1102,265.694,888.8042,2,75.68607,92.25498,720.8632,0,0,0,1397.181,0.6985905,0.8799229,0.3172331,0,250,0.3172331,1927.152,476.9109,0,21.11904,193.4312,49.59585,615.0765,464.7359,150.3405,742.3901,0,1854.879,0,0,1.338929e-13,4.263256e-14,75.68607,92.25498,476.9109,0,0,0,0,1.421085e-14
tuned,2026-01-26 16:30:00,2082,16.5,37.29773,3695.853,95.40356,281.9342,503.5035,1,1,2587.097,2586.78,615.9225,260.9779,876.9003,2,88.69439,91.01649,697.1895,0,0,0,1396.961,0.6984805,0.8797844,0.3172331,0,250,0.3172331,1970.857,461.2732,0,6.709167,190.9177,42.23025,623.8103,475.2203,148.59,746.3809,0,1833.668,0,-1.136868e-13,2.611245e-13,4.263256e-14,88.69439,91.01649,461.2732,0,0,0,0,-1.421085e-14
tuned,2026-01-26 16:45:00,2083,16.75,37.45123,3680.421,112.4485,284.5213,483.7994,1,1,2576.294,2575.977,617.4148,259.8264,877.2411,2,103.9044,92.10763,681.2291,0,0,0,1396.741,0.6983705,0.8796459,0.3172331,0,250,0.3172331,1958.562,449.877,0,8.544104,192.4137,33.92238,623.7451,474.1864,149.5587,742.2257,0,1831.104,0,0,1.318945e-13,4.263256e-14,103.9044,92.10763,449.877,0,0,0,0,0
tuned,2026-01-26 17:00:00,2084,17,37.59093,3715.052,145.0037,278.5792,471.2133,1,1,2600.537,2600.219,622.5511,258.9901,881.5413,2,129.9687,88.63461,662.9379,0,0,0,1396.521,0.6982606,0.8795074,0.3172331,0,250,0.3172331,1977.668,437.0568,0,15.03498,189.9445,34.15651,631.9656,480.6001,151.3654,747.8908,0,1849.371,0,-1.136868e-13,-4.862777e-14,4.263256e-14,129.9687,88.63461,437.0568,0,0,0,0,0
tuned,2026-01-26 17:15:00,2085,17.25,37.74085,3643.781,179.0172,273.3165,459.7764,1,1,2550.647,2550.329,631.7522,258.4953,890.2475,2,168.2269,90.18036,631.8402,0,0,0,1396.301,0.6981507,0.8793689,0.3172331,0,250,0.3172331,1918.577,415.7971,0,10.7903,183.1361,43.97929,622.3357,468.1163,154.2195,737.3421,0,1809.207,0,-1.136868e-13,-7.460699e-14,4.263256e-14,168.2269,90.18036,415.7971,0,0,0,0,-2.842171e-14
tuned,2026-01-26 17:30:00,2086,17.5,38.01953,3600.884,199.6217,268.63,462.5479,1,1,2520.619,2520.302,637.5306,257.4242,894.9548,2,198.6451,89.87718,606.4325,0,0,0,1396.082,0.6980408,0.8792305,0.3172331,0,250,0.3172331,1882.771,397.7249,0,0.976567,178.7528,64.82294,619.6438,462.8417,156.8022,736.2013,0,1782.436,0,-1.136868e-13,2.604583e-13,4.263256e-14,198.6451,89.87718,397.7249,0,0,0,0,0
tuned,2026-01-26 17:45:00,2087,17.75,38.10261,3616.911,232.213,271.3169,433.0532,1,1,2531.838,2531.52,643.9686,255.7917,899.7603,2,236.2264,86.24791,577.286,0,0,0,1395.862,0.6979309,0.8790921,0.3172331,0,250,0.3172331,1887.552,378.2257,0,0,185.069,54.82746,623.8031,465.0617,158.7414,734.362,0,1787.968,0,0,2.53908e-13,4.263256e-14,232.213,86.24791,378.2257,0,0,4.013436,0,0
tuned,2026-01-26 18:00:00,2088,18,38.15777,3573.577,259.3216,0,411.7335,1,1,2501.504,2501.187,590.5313,228.9538,819.4851,2,263.7997,0.6225432,555.0629,0,0,0,1395.642,0.697821,0.8789537,0.3172331,0,250,0.3172331,1910.655,363.4207,0,0,0,48.31279,617.2522,471.4589,145.7933,712.334,0,1424.668,0,-8.526513e-14,1.131317e-13,4.263256e-14,259.3216,0,363.4207,0,0,5.100603,0,7.993606e-15
tuned,2026-01-26 18:15:00,2089,18.25,38.24274,3533.881,285.5999,0,401.6481,1,1,2473.717,2473.4,608.9677,232.8693,841.837,2,299.2084,1.52673,541.1019,0,0,0,1395.422,0.6977112,0.8788153,0.3172331,0,250,0.3172331,1864.432,353.9121,0,0,0,47.73606,611.8065,461.1165,150.69,705.792,0,1411.584,0,0,4.618528e-14,4.263256e-14,285.5999,0,353.9121,0,0,15.13515,0,2.309264e-14
tuned,2026-01-26 18:30:00,2090,18.5,37.97804,3530.054,317.7076,8.135272,370.5857,0,0,2471.038,2470.721,350.3269,154.4413,504.7682,2,0,0,504.7682,0,0,318.4063,1315.601,0.6578006,0.878677,0.3172331,0,250,0.3172331,2120.394,331.2166,0,0,7.436537,39.36908,606.7746,520.6723,86.10226,0,684.7809,3779.123,0,0,2.615685e-13,4.263256e-14,317.7076,0.6987352,331.2166,337.181,0,0,0,-1.898481e-14
tuned,2026-01-26 18:45:00,2091,18.75,37.90096,3491.024,354.6947,11.62071,302.2001,0,0,2443.717,2443.4,327.8957,144.5525,472.4483,1,0,0,472.4483,0,0,356.7658,1226.203,0.6131013,0.8284147,0.3172331,0,250,0.3172331,2115.504,310.3004,0,0,9.549613,0,598.819,518.3922,80.42673,0,662.9448,3662.669,0,-2.842171e-14,-3.271827e-13,4.263256e-14,354.6947,2.071102,302.2001,365.9435,0,0,8.100263,-2.664535e-14
tuned,2026-01-26 19:00:00,2092,19,37.61043,3456.255,370.4747,7.944605,264.0456,0,0,2419.378,2419.061,295.0925,130.0913,425.1838,1,0,0,425.1838,0,0,372.6384,1132.85,0.566425,0.7721218,0.3172331,0,250,0.3172331,2123.969,280.2457,0,0,5.780875,0,588.2483,516.4223,71.82601,0,646.5136,3565.797,0,-2.842171e-14,4.276579e-13,4.263256e-14,370.4747,2.163731,264.0456,390.9032,0,0,16.20007,7.549517e-15
tuned,2026-01-26 19:15:00,2093,19.25,37.70873,3463.893,385.1809,5.814306,243.0399,0,0,2424.725,2424.408,266.2991,117.3977,383.6968,1,0,0,383.6968,0,0,386.5297,1036.039,0.5180196,0.713339,0.3172331,0,250,0.3172331,2158.109,252.5992,0,0,4.465454,0,591.1023,526.1062,64.99604,0,643.504,3546.975,0,0,-1.982858e-13,4.263256e-14,385.1809,1.348852,243.0399,406.3271,0,0,9.559309,-6.217249e-15
tuned,2026-01-26 19:30:00,2094,19.5,37.51943,3439.102,380.4774,8.036644,226.5894,0,0,2407.371,2407.054,254.5917,112.2365,366.8282,1,0,0,366.8282,0,0,381.4265,940.5194,0.4702597,0.6523787,0.3172331,0,250,0.3172331,2152.462,242.0496,0,0,7.087452,0,583.9077,522.0795,61.82814,0,634.316,3500.964,0,-1.421085e-14,1.474376e-13,4.263256e-14,380.4774,0.9491914,226.5894,413.5179,0,0,15.46021,5.218048e-15
tuned,2026-01-26 19:45:00,2095,19.75,37.61088,3427.398,379.5493,7.536655,212.1059,0,0,2399.178,2398.861,222.1017,97.91332,320.015,1,0,0,320.015,0,0,379.7959,845.4224,0.4227112,0.5922313,0.3172331,0,250,0.3172331,2176.759,210.926,0,0,7.289967,1.179896,583.3438,529.2642,54.07964,0,627.4644,3463.629,0,-1.421085e-14,-7.127632e-14,4.263256e-14,379.5493,0.2466878,210.926,398.2141,0,0,0,-2.83662e-14
tuned,2026-01-26 20:00:00,2096,20,37.59214,3441.72,354.634,9.207337,211.8981,0,0,2409.204,2408.887,220.089,97.02604,317.1151,1,0,0,317.1151,0,0,355.3868,756.4426,0.3782213,0.5323501,0.3172331,0,250,0.3172331,2188.798,209.0622,0,0,8.454516,2.835931,585.488,531.9246,53.56343,0,629.6398,3477.603,0,0,1.187939e-13,4.263256e-14,354.634,0.7528202,209.0622,391.0073,0,0,0,2.553513e-14
tuned,2026-01-26 20:15:00,2097,20.25,37.34801,3453.191,341.9267,5.3814,205.897,0,0,2417.234,2416.917,190.1568,83.83043,273.9872,1,0,0,273.9872,0,0,342.0793,670.8037,0.3354019,0.4763208,0.3172331,0,250,0.3172331,2226.76,181.1647,0,0,5.22884,24.73234,583.6307,537.6415,45.98912,0,627.4435,3459.959,0,-1.421085e-14,-1.362244e-13,4.263256e-14,341.9267,0.1525599,181.1647,355.8498,0,0,0,-2.414735e-14
tuned,2026-01-26 20:30:00,2098,20.5,36.9482,3449.8,336.6395,7.330272,185.9945,0,0,2414.86,2414.543,161.1269,71.03264,232.1595,1,0,0,232.1595,0,0,335.3737,586.8547,0.2934273,0.4223953,0.3172331,0,250,0.3172331,2253.416,154.2501,0,1.921618,6.674508,31.74441,576.9313,538.3609,38.57042,0,616.9775,3408.205,0,-1.421085e-14,2.134959e-13,4.263256e-14,334.7179,0.6557644,154.2501,335.3737,0,0,0,-1.931788e-14
tuned,2026-01-26 20:45:00,2099,20.75,36.60924,3474.703,304.06,2.321087,158.5127,0,0,2432.292,2431.975,127.3518,56.14293,183.4947,1,0,0,183.4947,0,0,304.3852,510.666,0.255333,0.3695338,0.3172331,0,250,0.3172331,2304.623,122.4141,0,0,1.995907,36.09856,575.9652,545.7333,30.23195,0,610.4243,3360.777,0,-1.421085e-14,8.337775e-14,4.263256e-14,304.06,0.32518,122.4141,313.0815,0,0,0,1.515454e-14
tuned,2026-01-26 21:00:00,2100,21,36.54236,3430.687,266.2289,0,157.9985,0,0,2401.481,2401.164,115.0364,50.71371,165.7501,1,0,0,165.7501,0,0,266.2289,444.0284,0.2220142,0.3215589,0.3172331,0,250,0.3172331,2286.127,110.6649,0,0,0,47.33361,567.6802,540.4121,27.26817,0,602.3149,3312.732,0,-7.105427e-15,-3.458345e-14,4.263256e-14,266.2289,0,110.6649,277.1805,0,0,0,0
tuned,2026-01-26 21:15:00,2101,21.25,36.28621,3378.957,241.9365,0,146.8599,0,0,2365.27,2364.953,105.5323,46.52382,152.0561,1,0,0,152.0561,0,0,241.9365,383.4744,0.1917372,0.2795982,0.3172331,0,250,0.3172331,2259.421,101.8336,0,0,0,45.02631,555.4211,530.5652,24.85596,0,587.6622,3232.142,0,-1.421085e-14,-9.4591e-14,4.263256e-14,241.9365,0,101.8336,242.4726,0,0,0,0
tuned,2026-01-26 21:30:00,2102,21.5,35.8704,3407.845,201.888,0,147.1804,0,0,2385.492,2385.175,0,0,0,0,0,0,0,0,0,201.888,332.942,0.166471,0.2414682,0.3172331,0,250,0.3172331,2385.175,0,0,0,0,147.1804,554.2171,554.1433,0.0737022,0,588.3375,3235.856,0,0,-1.720846e-15,4.263256e-14,201.888,0,0,203.2305,0,0,0,0
tuned,2026-01-26 21:45:00,2103,21.75,35.61229,3391.651,181.967,0,118.7415,0,0,2374.155,2373.838,0,0,0,0,0,0,0,0,0,170.8022,290.189,0.1450945,0.2096487,0.3172331,0,250,0.3172331,2373.838,0,0,11.16476,0,118.7415,547.9687,547.8955,0.07321921,0,575.3017,3183.419,0,0,1.201816e-14,4.263256e-14,170.8022,0,0,173.4312,0,0,0,0
tuned,2026-01-26 22:00:00,2104,22,35.59627,3360.423,153.21,3.02757,111.5077,0,0,2352.296,2351.979,0,0,0,0,0,0,0,0,0,144.8888,253.9212,0.1269606,0.1827278,0.3172331,0,250,0.3172331,2351.979,0,0,9.286655,2.062118,111.5077,542.7028,542.6296,0.07318945,0,568.3557,3145.533,0,0,4.402034e-14,4.263256e-14,143.9234,0.9654521,0,144.8888,0,0,0,3.996803e-15
tuned,2026-01-26 22:15:00,2105,22.25,35.55952,3285.213,126.1492,6.396733,83.61594,0,0,2299.649,2299.332,0,0,0,0,0,0,0,0,0,126.1136,222.3528,0.1111764,0.1598904,0.3172331,0,250,0.3172331,2299.332,0,0,0.9018519,5.530514,83.61594,530.062,529.9889,0.07312124,0,549.2621,3032.037,0,0,4.32987e-15,4.263256e-14,125.2474,0.8662193,0,126.1136,0,0,0,-8.881784e-16
tuned,2026-01-26 22:30:00,2106,22.5,35.24343,3307.771,116.5474,3.406648,75.19524,0,0,2315.44,2315.122,0,0,0,0,0,0,0,0,0,89.27115,200,0.1,0.1400123,0.3172331,0,250,0.3172331,2315.122,0,0,27.27625,3.406648,75.19524,529.4584,529.3858,0.07253988,0,546.5803,3059.12,0,0,-4.524159e-15,4.263256e-14,89.27115,0,0,89.27115,0,0,0,0
tuned,2026-01-26 22:45:00,2107,22.75,35.02545,3319.283,92.19572,2.23615,60.57798,0,0,2323.498,2323.181,116.463,33.53701,150,1,90.793,0.3216265,0,0,58.88537,0,214.6899,0.1073449,0.1259371,0.3172331,0,250,0.3172331,2206.718,0,0,1.402719,1.914524,60.57798,528.4038,501.846,26.55785,0,549.1595,3026.099,0,-7.105427e-15,2.4869e-14,4.263256e-14,90.793,0.3216265,0,0,58.88537,0,0,0
tuned,2026-01-26 23:00:00,2108,23,34.84317,3286.374,83.45868,0,72.64913,0,0,2300.462,2300.144,0,0,0,0,0,0,0,0,0,58.62424,200,0.1,0.1351871,0.3172331,0,250,0.3172331,2300.144,0,0,24.83444,0,72.64913,520.7903,520.7184,0.07181685,0,537.1651,2997.248,0,0,-6.106227e-16,4.263256e-14,58.62424,0,0,58.62424,0,0,0,0
tuned,2026-01-26 23:15:00,2109,23.25,34.38557,3288.707,68.21431,0,55.17028,0,0,2302.095,2301.778,116.4632,33.53677,150,1,65.30362,0.3186455,0,0,84.37773,0,221.0629,0.1105315,0.1259371,0.3172331,0,250,0.3172331,2185.315,0,0,2.910683,0,55.17028,515.2882,489.1487,26.13949,0,535.0345,2947.711,0,-7.105427e-15,-1.776357e-14,4.263256e-14,65.30362,0,0,0,84.37773,0.3186455,0,-8.326673e-16
tuned,2026-01-26 23:30:00,2110,23.5,34.05282,3303.85,55.79525,0,56.20664,1,1,2312.695,2312.378,441.3945,126.9756,568.3701,2,68.37009,0,0,0,500,0,346.0281,0.1730141,0.1392001,0.3172331,0,250,0.3172331,1870.983,0,0,0,0,56.20664,513.4541,415.3873,98.06684,554.8416,0,1109.683,0,2.842171e-14,-4.538037e-14,4.263256e-14,55.79525,0,0,0,500,12.57484,0,7.81597e-14
tuned,2026-01-26 23:45:00,2111,23.75,33.73771,3256.012,66.2966,0,55.43974,1,1,2279.208,2278.891,436.1919,125.5784,561.7703,2,60.83525,0.9350575,0,0,500,0,470.9737,0.2354868,0.2178889,0.3172331,0,250,0.3172331,1842.699,0,0,5.46135,0,55.43974,502.1553,405.9836,96.1717,543.7765,0,1096.974,0,1.421085e-14,-1.363631e-13,4.263256e-14,60.83525,0,0,0,500,0.9350575,0,3.619327e-14
tuned,2026-01-27 00:00:00,2112,0,33.52975,3272.06,60.20599,0,60.96411,1,1,2290.442,2290.125,433.1618,124.7979,557.9596,2,56.16728,1.792344,0,0,500,0,595.8995,0.2979498,0.2965652,0.3172331,0,250,0.3172331,1856.963,0,0,4.038711,0,60.96411,502.0997,407.0745,95.02519,545.2367,0,1097.44,0,0,1.656453e-13,4.263256e-14,56.16728,0,0,0,500,1.792344,0,-2.88658e-14
tuned,2026-01-27 00:15:00,2113,0.25,33.20438,3270.569,54.46179,0,52.71166,1,1,2289.398,2289.081,429.3358,123.7535,553.0892,2,50.76804,2.321176,0,0,500,0,720.8057,0.3604029,0.3752292,0.3172331,0,250,0.3172331,1859.745,0,0,3.693747,0,52.71166,497.9639,404.5107,93.45324,539.7294,0,1085.83,0,-8.526513e-14,2.454148e-13,4.263256e-14,50.76804,0,0,0,500,2.321176,0,-6.927792e-14
tuned,2026-01-27 00:30:00,2114,0.5,32.76803,3239.379,69.30065,0.7604537,35.08017,1,1,2267.565,2267.248,427.8661,123.2428,551.1089,2,49.61459,1.494317,0,0,500,0,845.6923,0.4228461,0.4538808,0.3172331,0,250,0.3172331,1839.382,0,0,19.68605,0,35.08017,488.1191,395.9478,92.17132,526.742,0,1087.442,0,1.421085e-14,9.031664e-14,4.263256e-14,49.61459,0.7604537,0,0,500,0.7338629,0,1.876277e-14
tuned,2026-01-27 00:45:00,2115,0.75,32.56265,3227.41,69.00814,0,38.07552,1,1,2259.187,2258.869,426.0063,122.6418,548.6481,2,47.77428,0.8738369,0,0,500,0,970.5591,0.4852796,0.53252,0.3172331,0,250,0.3172331,1832.863,0,0,21.23386,0,38.07552,483.9619,392.6351,91.32683,523.4334,0,1083.495,0,-7.105427e-14,6.283862e-14,4.263256e-14,47.77428,0,0,0,500,0.8738369,0,-6.27276e-14
tuned,2026-01-27 01:00:00,2116,1,32.23649,3217.275,79.48148,3.262821,48.40275,1,1,2252.092,2251.775,427.8643,123.4621,551.3264,2,47.7644,3.561967,0,0,500,0,1095.406,0.5477032,0.6111469,0.3172331,0,250,0.3172331,1823.911,0,0,31.71708,0,48.40275,478.7625,387.7373,91.02524,521.4891,0,1097.69,0,-2.842171e-14,-2.363665e-13,4.263256e-14,47.7644,3.262821,0,0,500,0.2991465,0,1.598721e-14
tuned,2026-01-27 01:15:00,2117,1.25,31.84193,3201.539,80.54508,7.712309,47.76855,1,1,2241.077,2240.76,424.8595,122.3894,547.2489,2,45.64628,1.602589,0,0,500,0,1220.234,0.610117,0.6897613,0.3172331,0,250,0.3172331,1815.9,0,0,34.8988,6.10972,47.76855,472.0653,382.5052,89.56014,514.9567,0,1100.653,0,0,-1.487699e-13,4.263256e-14,45.64628,1.602589,0,0,500,0,0,0
tuned,2026-01-27 01:30:00,2118,1.5,31.45762,3197.776,78.73521,2.930839,29.30915,1,1,2238.443,2238.126,419.5207,120.7011,540.2219,2,40.05354,0.1683235,0,0,500,0,1345.042,0.6725209,0.7683634,0.3172331,0,250,0.3172331,1818.605,0,0,38.68167,2.762515,29.30915,467.3489,379.6938,87.65503,506.5142,0,1084.52,0,-2.842171e-14,2.222666e-13,4.263256e-14,40.05354,0.1683235,0,0,500,0,0,0
tuned,2026-01-27 01:45:00,2119,1.75,31.21449,3154.207,64.27193,4.269219,59.37028,1,1,2207.945,2207.628,116.4609,33.53906,150,1,39.44538,0.3464473,0,0,110.2082,0,1372.382,0.6861911,0.8469531,0.3172331,0,250,0.3172331,2091.167,0,0,24.82655,3.922772,59.37028,458.4217,434.1758,24.24591,480.0415,0,1009.676,0,-1.421085e-14,1.257883e-13,4.263256e-14,39.44538,0.3464473,0,0,110.2082,0,0,0
tuned,2026-01-27 02:00:00,2120,2,31.19881,3164.115,70.86308,4.783533,54.84746,1,1,2214.88,2214.563,116.3351,33.66486,150,1,53.41227,1.870068,0,0,94.71767,0,1395.845,0.6979227,0.8641689,0.3172331,0,250,0.3172331,2098.228,0,0,17.45082,2.913465,54.84746,459.6969,435.4858,24.21112,480.5342,0,996.1968,0,-1.421085e-14,8.737455e-14,4.263256e-14,53.41227,1.870068,0,0,94.71767,0,0,0
tuned,2026-01-27 02:15:00,2121,2.25,30.97927,3227.167,60.4812,0.6498853,27.60204,1,1,2259.017,2258.7,116.4713,33.52871,150,1,51.2491,0.2210246,0,0,98.52987,0,1420.258,0.7101291,0.8789434,0.3172331,0,250,0.3172331,2142.229,0,0,9.232099,0.4288606,27.60204,466.5193,442.4008,24.1185,481.6297,0,979.9246,0,0,-1.754152e-14,4.263256e-14,51.2491,0.2210246,0,0,98.52987,0,0,1.421085e-14
tuned,2026-01-27 02:30:00,2122,2.5,30.93348,3239.765,65.3499,0,40.77663,1,1,2267.835,2267.518,116.4616,33.5384,150,1,55.05977,0.3384244,0,0,94.6018,0,1443.685,0.7218425,0.8943158,0.3172331,0,250,0.3172331,2151.056,0,0,10.29013,0,40.77663,467.8537,443.7623,24.09144,485.7129,0,989.1763,0,0,-9.880985e-14,4.263256e-14,55.05977,0,0,0,94.6018,0.3384244,0,6.050715e-15
tuned,2026-01-27 02:45:00,2123,2.75,30.46612,3223.166,63.45035,2.424488,20.89014,1,1,2256.216,2255.899,116.4761,33.52388,150,1,50.67347,0.1625035,0,0,99.16402,0,1468.249,0.7341244,0.9090673,0.3172331,0,250,0.3172331,2139.423,0,0,12.77687,2.261984,20.89014,460.5721,436.7305,23.84158,474.5188,0,974.9796,0,7.105427e-15,3.927969e-13,4.263256e-14,50.67347,0.1625035,0,0,99.16402,0,0,0
tuned,2026-01-27 03:00:00,2124,3,30.19894,3241.437,71.35071,9.444031,26.77269,1,1,2269.006,2268.688,116.3854,33.61461,150,1,51.02998,1.261484,0,0,97.70853,0,1492.445,0.7462224,0.9245348,0.3172331,0,250,0.3172331,2152.303,0,0,20.32072,8.182547,26.77269,460.4205,436.7395,23.68098,475.7867,0,1000.742,0,-1.421085e-14,-4.568568e-13,4.263256e-14,51.02998,1.261484,0,0,97.70853,0,0,0
tuned,2026-01-27 03:15:00,2125,3.25,29.89235,3261.627,75.63377,4.476133,16.10495,1,1,2283.139,2282.821,116.291,33.709,150,1,50.10138,2.404804,0,0,97.49382,0,1516.583,0.7582917,0.9397706,0.3172331,0,250,0.3172331,2166.53,0,0,25.53239,2.071329,16.10495,460.1394,436.6384,23.501,473.5932,0,994.8028,0,0,-2.620126e-14,4.263256e-14,50.10138,2.404804,0,0,97.49382,0,0,0
tuned,2026-01-27 03:30:00,2126,3.5,29.73016,3274.553,64.88854,8.057625,45.05701,1,1,2292.187,2291.87,116.164,33.83605,150,1,64.15696,3.943551,0,0,81.89948,0,1536.819,0.7684097,0.9549703,0.3172331,0,250,0.3172331,2175.706,0,0,0.7315747,4.114074,45.05701,460.308,436.9167,23.39129,479.8009,0,967.9605,0,-1.421085e-14,-1.257883e-13,4.263256e-14,64.15696,3.943551,0,0,81.89948,0,0,0
tuned,2026-01-27 03:45:00,2127,3.75,29.71899,3301.482,75.97088,0,57.45031,1,1,2311.038,2310.72,116.1944,33.80565,150,1,75.37378,3.575367,0,0,71.05085,0,1554.34,0.7771701,0.9677127,0.3172331,0,250,0.3172331,2194.526,0,0,0.5971013,0,57.45031,463.9789,440.5872,23.39162,485.927,0,972.884,0,-7.105427e-15,3.690381e-13,4.263256e-14,75.37378,0,0,0,71.05085,3.575367,0,8.881784e-16
tuned,2026-01-27 04:00:00,2128,4,29.55032,3269.491,77.63479,1.848455,55.85024,1,1,2288.644,2288.326,116.2596,33.74043,150,1,73.0293,2.785382,0,0,74.18532,0,1572.642,0.7863209,0.9787453,0.3172331,0,250,0.3172331,2172.067,0,0,4.605492,0,55.85024,457.7777,434.4599,23.31786,479.3715,0,966.6876,0,0,1.524336e-13,4.263256e-14,73.0293,1.848455,0,0,74.18532,0.9369266,0,9.992007e-15
tuned,2026-01-27 04:15:00,2129,4.25,29.30765,3298.071,93.5071,2.174751,46.48905,1,1,2308.65,2308.332,116.2794,33.72065,150,1,84.13793,2.545809,0,0,63.31626,0,1588.223,0.7941117,0.9902695,0.3172331,0,250,0.3172331,2192.053,0,0,9.369165,0,46.48905,459.3269,436.1289,23.19795,479.099,0,974.3598,0,-2.131628e-14,-1.876277e-13,4.263256e-14,84.13793,2.174751,0,0,63.31626,0.3710577,0,3.108624e-15
tuned,2026-01-27 04:30:00,2130,4.5,29.36844,3264.75,110.7586,0,38.79599,1,1,2285.325,2285.007,116.3462,33.65383,150,1,107.5696,1.736511,0,0,40.69392,0,1598.147,0.7990734,1.000081,0.3172331,0,250,0.3172331,2168.661,0,0,3.189053,0,38.79599,455.2919,432.0497,23.24217,473.4326,0,952.3664,0,-2.131628e-14,2.569056e-13,4.263256e-14,107.5696,0,0,0,40.69392,1.736511,0,-6.661338e-15
tuned,2026-01-27 04:45:00,2131,4.75,29.22144,3275.025,130.4493,0,47.71799,1,1,2292.518,2292.201,116.3906,33.60938,150,1,122.5814,1.198173,0,0,26.22042,0,1604.45,0.8022252,1.00633,0.3172331,0,250,0.3172331,2175.81,0,0,7.867875,0,47.71799,455.2584,432.082,23.17636,475.1674,0,963.9069,0,-7.105427e-15,-3.828049e-13,4.263256e-14,122.5814,0,0,0,26.22042,1.198173,0,-6.439294e-15
tuned,2026-01-27 05:00:00,2132,5,29.22707,3238.833,158.7148,0,34.74471,1,1,2267.183,2266.866,116.3593,33.64075,150,1,143.4221,1.578048,0,0,4.999822,0,1605.448,0.8027239,1.010299,0.3172331,0,250,0.3172331,2150.507,0,0,15.29272,0,34.74471,450.2826,427.1096,23.17298,467.651,0,961.6819,0,-1.421085e-14,-2.959855e-13,4.263256e-14,143.4221,0,0,0,4.999822,1.578048,0,-5.107026e-15
tuned,2026-01-27 05:15:00,2133,5.25,29.12707,3260.401,199.4973,0.2707456,47.79221,1,1,2282.28,2281.963,145.5946,42.10707,187.7017,1,185.595,2.106668,0,0,0,0,1605.195,0.8025975,1.010927,0.3172331,0,250,0.3172331,2136.369,0,0,13.90229,0,47.79221,452.293,423.3768,28.91622,474.9551,0,973.8917,0,-2.842171e-14,8.85958e-14,4.263256e-14,185.595,0.2707456,0,0,0,1.835922,0,-5.329071e-15
tuned,2026-01-27 05:30:00,2134,5.5,29.19895,3227.889,246.6955,3.359771,50.60119,1,1,2259.523,2259.205,181.7706,52.46983,234.2404,1,232.547,1.69341,0,0,0,0,1604.942,0.8024712,1.010768,0.3172331,0,250,0.3172331,2077.435,0,0,14.14849,1.666361,50.60119,448.4857,412.3437,36.14205,474.8572,0,976.995,0,7.105427e-15,-2.762235e-13,4.263256e-14,232.547,1.69341,0,0,0,0,0,-2.664535e-15
tuned,2026-01-27 05:45:00,2135,5.75,29.16967,3254.347,296.8456,2.408149,56.01019,1,1,2278.043,2277.726,216.4928,62.46457,278.9574,1,277.2056,1.751822,0,0,0,0,1604.69,0.8023448,1.010609,0.3172331,0,250,0.3172331,2061.233,0,0,19.64004,0.6563266,56.01019,451.8729,408.8664,43.00647,482.4412,0,999.8936,0,0,-4.107825e-13,4.263256e-14,277.2056,1.751822,0,0,0,0,0,7.327472e-15
tuned,2026-01-27 06:00:00,2136,6,29.31128,3348.076,329.1804,5.574045,43.34818,1,1,2343.653,2343.336,250.0316,72.04437,322.076,1,320.9665,1.109496,0,0,0,0,1604.437,0.8022185,1.01045,0.3172331,0,250,0.3172331,2093.304,0,0,8.213947,4.464549,43.34818,466.3282,416.5151,49.81315,497.1846,0,1016.24,0,-2.842171e-14,2.88658e-13,4.263256e-14,320.9665,1.109496,0,0,0,0,0,-2.531308e-14
tuned,2026-01-27 06:15:00,2137,6.25,29.4455,3304.165,371.1735,2.483769,23.18537,1,1,2312.915,2312.598,286.3529,82.5107,368.8636,1,367.5865,1.277097,0,0,0,0,1604.184,0.8020922,1.010291,0.3172331,0,250,0.3172331,2026.245,0,0,3.586981,1.206672,23.18537,461.568,404.3598,57.20822,491.4974,0,991.2639,0,0,-3.019807e-13,4.263256e-14,367.5865,1.277097,0,0,0,0,0,1.332268e-15
tuned,2026-01-27 06:30:00,2138,6.5,29.80317,3321.201,410.5769,0,31.20142,1,1,2324.84,2324.523,308.3556,88.79555,397.1512,1,396.2942,0.8570058,0,0,0,0,1603.932,0.801966,1.010131,0.3172331,0,250,0.3172331,2016.168,0,0,14.28274,0,31.20142,467.6194,405.5328,62.08659,500.6042,0,1025.846,0,-7.105427e-14,2.411404e-13,4.263256e-14,396.2942,0,0,0,0,0.8570058,0,-2.14273e-14
tuned,2026-01-27 06:45:00,2139,6.75,29.87373,3340.384,450.039,0.3043257,44.56385,1,1,2338.269,2337.952,323.5361,93.26769,416.8038,1,414.9574,1.846419,0,0,0,0,1603.679,0.8018397,1.009972,0.3172331,0,250,0.3172331,2014.416,0,0,35.08158,0,44.56385,471.0558,405.8139,65.24184,508.0592,0,1076.634,0,-4.263256e-14,-2.045031e-13,4.263256e-14,414.9574,0.3043257,0,0,0,1.542093,0,-1.24345e-14
tuned,2026-01-27 07:00:00,2140,7,29.84421,3352.356,447.0247,4.03267,78.30354,1,1,2346.649,2346.332,332.0025,95.87988,427.8824,1,424.3743,3.508132,0,0,0,0,1603.427,0.8017135,1.009813,0.3172331,0,250,0.3172331,2014.329,0,0,22.6504,0.5245376,78.30354,472.435,405.5313,66.90369,517.1755,0,1074.328,0,-7.105427e-14,-1.236788e-13,4.263256e-14,424.3743,3.508132,0,0,0,0,0,-2.664535e-14
tuned,2026-01-27 07:15:00,2141,7.25,29.8082,3382.354,433.6505,2.132002,67.17713,1,1,2367.648,2367.33,328.3218,95.33265,423.6544,1,415.3339,8.320517,0,0,0,0,1603.175,0.8015873,1.009654,0.3172331,0,250,0.3172331,2039.009,0,0,18.31657,0,67.17713,476.2826,410.1727,66.10994,519.0189,0,1069.634,0,2.842171e-14,1.811884e-13,4.263256e-14,415.3339,2.132002,0,0,0,6.188516,0,1.776357e-14
tuned,2026-01-27 07:30:00,2142,7.5,29.863,3357.283,420.5354,0.8377134,56.2567,1,1,2350.098,2349.781,314.5412,90.92984,405.4711,1,401.2759,4.195172,0,0,0,0,1602.922,0.8014611,1.009496,0.3172331,0,250,0.3172331,2035.239,0,0,19.25948,0,56.2567,473.3263,409.9116,63.41471,512.1719,0,1057.566,0,-1.421085e-14,4.08118e-13,4.263256e-14,401.2759,0.8377134,0,0,0,3.357458,0,1.154632e-14
tuned,2026-01-27 07:45:00,2143,7.75,30.06011,3419.724,377.4285,0,64.09419,1,1,2393.807,2393.49,294.8855,85.90372,380.7892,1,370.6848,10.10443,0,0,0,0,1602.67,0.8013349,1.009337,0.3172331,0,250,0.3172331,2098.604,0,0,6.743747,0,64.09419,484.2442,424.5275,59.71669,523.3969,0,1058.427,0,-2.842171e-14,2.553513e-13,4.263256e-14,370.6848,0,0,0,0,10.10443,0,-2.4869e-14
tuned,2026-01-27 08:00:00,2144,8,30.12899,3444.439,330.0506,264.5271,84.36906,1,1,2411.107,2410.79,379.5151,129.0115,508.5266,2,321.938,186.5886,0,0,0,0,1602.418,0.8012088,1.009178,0.3172331,0,250,0.3172331,2031.275,0,0,8.112596,77.93855,84.36906,488.4926,411.5382,76.9544,557.643,0,1263.724,0,0,3.317346e-13,4.263256e-14,321.938,186.5886,0,0,0,0,0,0
tuned,2026-01-27 08:15:00,2145,8.25,30.50297,3472.968,295.6495,260.8256,76.20364,1,1,2431.078,2430.76,348.9809,120.2895,469.2704,1,282.1004,187.17,0,0,0,0,1602.165,0.8010827,1.009019,0.3172331,0,250,0.3172331,2081.78,0,0,13.54917,73.65556,76.20364,496.6783,425.3154,71.36291,561.1736,0,1272.775,0,0,3.372858e-13,4.263256e-14,282.1004,187.17,0,0,0,0,0,0
tuned,2026-01-27 08:30:00,2146,8.5,30.71529,3479.615,252.4728,272.172,89.95018,1,1,2435.73,2435.413,309.824,109.1092,418.9332,1,230.974,187.9591,0,0,0,0,1601.913,0.8009566,1.00886,0.3172331,0,250,0.3172331,2125.589,0,0,21.49873,84.21288,89.95018,500.0147,436.3479,63.6668,563.9223,0,1310.197,0,0,-2.797762e-14,4.263256e-14,230.974,187.9591,0,0,0,0,0,2.842171e-14
tuned,2026-01-27 08:45:00,2147,8.75,30.78617,3512.678,211.0761,275.2929,100.7375,1,1,2458.874,2458.557,282.2946,101.4941,383.7887,1,192.9673,190.8215,0,0,0,0,1601.661,0.8008305,1.008701,0.3172331,0,250,0.3172331,2176.263,0,0,18.10888,84.47144,100.7375,505.5749,447.4664,58.10848,569.6734,0,1316.298,0,-2.842171e-14,-1.534328e-13,4.263256e-14,192.9673,190.8215,0,0,0,0,0,0
tuned,2026-01-27 09:00:00,2148,9,30.93697,3485.558,169.5893,278.8196,90.62011,1,1,2439.891,2439.573,261.3219,95.75043,357.0724,1,163.5278,193.5445,0,0,0,0,1601.409,0.8007044,1.008542,0.3172331,0,250,0.3172331,2178.251,0,0,6.061448,85.27504,90.62011,503.3885,449.4082,53.98035,563.855,0,1285.265,0,-2.842171e-14,-3.372858e-13,4.263256e-14,163.5278,193.5445,0,0,0,0,0,0
tuned,2026-01-27 09:15:00,2149,9.25,31.07616,3527.641,126.5444,286.8142,83.3313,1,1,2469.349,2469.031,233.0129,87.60655,320.6195,1,127.0773,193.5422,0,0,0,0,1601.157,0.8005784,1.008384,0.3172331,0,250,0.3172331,2236.019,0,0,0,93.27204,83.3313,511.0807,462.7884,48.2923,567.642,0,1296.178,0,4.263256e-14,3.241851e-14,4.263256e-14,126.5444,193.5422,0,0,0,0.5328858,0,2.842171e-14
tuned,2026-01-27 09:30:00,2150,9.5,31.33214,3525.414,103.2851,290.5415,114.7858,1,1,2467.79,2467.472,212.7085,81.7498,294.4583,1,101.0646,193.3937,0,0,0,0,1600.905,0.8004523,1.008225,0.3172331,0,250,0.3172331,2254.764,0,0,2.220531,97.14784,114.7858,513.752,469.4037,44.34835,575.0499,0,1321.51,0,1.421085e-14,-2.513545e-13,4.263256e-14,101.0646,193.3937,0,0,0,0,0,2.842171e-14
tuned,2026-01-27 09:45:00,2151,9.75,31.43971,3552.782,84.85775,295.675,119.7139,1,1,2486.947,2486.63,198.1711,77.80791,275.979,1,80.32719,195.6518,0,0,0,0,1600.653,0.8003263,1.008066,0.3172331,0,250,0.3172331,2288.459,0,0,4.530563,100.0232,119.7139,519.0188,477.5949,41.42395,580.3867,0,1341.129,0,-2.842171e-14,3.341771e-13,4.263256e-14,80.32719,195.6518,0,0,0,0,0,-2.842171e-14
tuned,2026-01-27 10:00:00,2152,10,31.85665,3588.026,59.0347,293.2467,161.135,1,1,2511.618,2511.301,188.9093,75.47914,264.3884,1,65.58011,198.8083,0,0,0,0,1600.401,0.8002003,1.007908,0.3172331,0,250,0.3172331,2322.392,0,0,0,94.4384,161.135,529.2332,489.3605,39.87268,598.7931,0,1360.492,0,-4.263256e-14,-3.257394e-13,4.263256e-14,59.0347,198.8083,0,0,0,6.545415,0,-2.131628e-14
tuned,2026-01-27 10:15:00,2153,10.25,32.06449,3619.898,53.48298,292.5421,135.8249,1,1,2533.929,2533.611,182.15,73.25538,255.4054,1,59.2245,196.1809,0,0,0,0,1600.149,0.8000744,1.007749,0.3172331,0,250,0.3172331,2351.461,0,0,0,96.36121,135.8249,536.519,497.8845,38.63453,599.8986,0,1366.02,0,-1.421085e-14,2.018385e-13,4.263256e-14,53.48298,196.1809,0,0,0,5.741524,0,-7.105427e-15
tuned,2026-01-27 10:30:00,2154,10.5,32.29388,3652.986,50.3504,294.4166,162.4712,1,1,2557.09,2556.773,177.545,71.77623,249.3212,1,54.59294,194.7283,0,0,0,0,1599.897,0.7999484,1.00759,0.3172331,0,250,0.3172331,2379.228,0,0,0,99.6883,162.4712,544.3312,506.4694,37.86177,612.8311,0,1397.624,0,0,-1.962874e-13,4.263256e-14,50.3504,194.7283,0,0,0,4.24254,0,0
tuned,2026-01-27 10:45:00,2155,10.75,32.67886,3671.264,53.94809,289.2039,190.1367,0,1,2569.885,2569.568,179.8175,72.81217,252.6297,1,54.30633,198.3234,0,0,0,0,1599.645,0.7998225,1.007432,0.3172331,0,250,0.3172331,2389.75,0,0,0,90.88055,190.1367,552.0312,513.3369,38.69435,0,626.9919,3605.224,0,2.842171e-14,4.440892e-15,4.263256e-14,53.94809,198.3234,0,0,0,0.3582347,0,2.131628e-14
tuned,2026-01-27 11:00:00,2156,11,32.84793,3642.541,50.41933,288.3013,197.586,0,0,2549.779,2549.462,0,0,0,0,0,0,0,0,0,253.6566,1535.979,0.7679895,1.007273,0.3172331,0,250,0.3172331,2549.462,0,0,0,85.06395,197.586,549.9091,549.8407,0.06841745,0,592.454,3405.232,0,0,-3.417266e-13,4.263256e-14,50.41933,203.2373,0,254.2021,0,0,0,0
tuned,2026-01-27 11:15:00,2157,11.25,33.11769,3685.608,56.15998,290.5241,238.9513,0,0,2579.925,2579.608,0,0,0,0,0,0,0,0,0,259.3361,1470.903,0.7354516,0.9671835,0.3172331,0,250,0.3172331,2579.608,0,0,2.462835,84.88516,238.9513,559.9946,559.9258,0.06885812,0,611.7922,3515.532,0,0,-3.766987e-13,4.263256e-14,53.69715,205.6389,0,259.3361,0,0,0,-2.842171e-14
tuned,2026-01-27 11:30:00,2158,11.5,33.6216,3702.769,51.12385,289.7663,276.3911,0,0,2591.938,2591.621,0,0,0,0,0,0,0,0,0,256.4285,1406.565,0.7032823,0.9262062,0.3172331,0,250,0.3172331,2591.621,0,0,0,84.46166,276.3911,569.4535,569.3838,0.06969669,0,630.1074,3611.287,0,0,-2.784439e-13,4.263256e-14,51.12385,205.3046,0,257.9035,0,0,0,0
tuned,2026-01-27 11:45:00,2159,11.75,33.94234,3717.876,62.51022,296.4428,324.6851,0,0,2602.513,2602.196,283.1654,124.8332,407.9985,1,0,0,407.9985,0,0,267.8851,1339.372,0.6696859,0.8856931,0.3172331,0,250,0.3172331,2319.03,280.8912,0,2.507681,88.56019,43.79389,576.2435,513.4753,62.76818,0,648.0052,3721.121,0,-4.263256e-14,2.184919e-13,4.263256e-14,60.00254,207.8826,280.8912,267.8851,0,0,0,0
tuned,2026-01-27 12:00:00,2160,12,34.24582,3687.869,77.66681,292.7703,333.4496,0,0,2581.508,2581.191,305.1851,134.5405,439.7256,1,0,0,439.7256,0,0,262.0278,1273.654,0.636827,0.8433828,0.3172331,0,250,0.3172331,2276.006,301.6665,0,22.85474,85.55466,31.7831,575.849,507.7016,68.14745,0,649.3319,3758.332,0,0,3.608225e-13,4.263256e-14,54.81208,207.2157,301.6665,262.0278,0,0,0,2.842171e-14
tuned,2026-01-27 12:15:00,2161,12.25,34.44629,3700.857,63.548,297.1564,362.4207,0,0,2590.6,2590.283,322.8406,142.324,465.1646,1,0,0,465.1646,0,0,261.7254,1208.022,0.6040111,0.8020013,0.3172331,0,250,0.3172331,2267.442,318.3725,0,11.85651,87.12253,44.04826,580.7337,508.2915,72.44217,0,660.4898,3803.433,0,0,-2.642331e-14,4.263256e-14,51.69149,210.0339,318.3725,261.7254,0,0,0,2.842171e-14
tuned,2026-01-27 12:30:00,2162,12.5,34.57696,3726.055,69.4797,295.544,382.4415,0,0,2608.238,2607.921,353.4424,155.8147,509.2571,2,0,0,509.2571,0,0,263.0181,1142.078,0.5710388,0.7606739,0.3172331,0,250,0.3172331,2254.479,348.0183,0,14.18543,87.82016,34.4232,586.5779,507.0194,79.5585,0,670.5757,3864.126,0,-2.842171e-14,-3.429479e-13,4.263256e-14,55.29427,207.7238,348.0183,263.0181,0,0,0,0
tuned,2026-01-27 12:45:00,2163,12.75,35.06166,3745.591,70.67725,295.6338,405.8409,0,0,2621.914,2621.596,371.5262,163.787,535.3132,2,0,0,535.3132,0,0,257.3104,1077.57,0.5387851,0.7191495,0.3172331,0,250,0.3172331,2250.07,363.7489,0,16.99141,92.00926,42.09201,596.8095,512.1692,84.64036,0,685.5373,3958.481,0,-2.842171e-14,-2.83995e-13,4.263256e-14,53.68583,203.6245,363.7489,257.3104,0,0,0,0
tuned,2026-01-27 13:00:00,2164,13,35.28919,3754.72,72.73512,301.7141,424.222,0,0,2628.304,2627.987,400.4212,176.5253,576.9466,2,0,0,576.9466,0,0,255.5037,1013.525,0.5067623,0.6785301,0.3172331,0,250,0.3172331,2227.566,390.9889,0,20.24256,98.70304,33.23309,601.6919,509.9517,91.74018,0,694.085,4022.649,0,0,-2.09055e-13,4.263256e-14,52.49256,203.0111,390.9889,255.5037,0,0,0,0
tuned,2026-01-27 13:15:00,2165,13.25,35.77797,3786.745,65.0668,299.9361,440.3309,0,0,2650.722,2650.405,419.4204,184.9011,604.3214,2,0,0,604.3214,0,0,259.4513,948.5022,0.4742511,0.6382016,0.3172331,0,250,0.3172331,2230.984,407.1774,0,11.26937,94.28219,33.15344,614.3861,517.0991,97.28707,0,709.6845,4085.341,0,0,3.141931e-14,4.263256e-14,53.79743,205.6539,407.1774,259.4513,0,0,0,0
tuned,2026-01-27 13:30:00,2166,13.5,35.91978,3754.794,62.31834,303.1743,455.0384,0,0,2628.356,2628.039,441.9847,194.8486,636.8333,2,0,0,636.8333,0,0,257.4851,883.9816,0.4419908,0.5972579,0.3172331,0,250,0.3172331,2186.054,428.3607,0,10.18729,97.82028,26.67772,611.4128,508.5237,102.8891,0,709.5781,4088.993,0,-5.684342e-14,1.010303e-13,4.263256e-14,52.13105,205.354,428.3607,257.4851,0,0,0,0
tuned,2026-01-27 13:45:00,2167,13.75,36.30641,3721.835,62.48581,299.5781,470.5726,1,0,2605.285,2604.967,461.9116,203.6333,665.5449,2,0,0,665.5449,0,0,262.5372,818.2082,0.4091041,0.5566303,0.3172331,0,250,0.3172331,2143.056,445.6147,0,6.65491,92.87183,24.95784,612.1015,503.5026,108.5989,712.9996,0,1597.683,0,0,2.007283e-13,4.263256e-14,55.8309,206.7063,445.6147,262.5372,0,0,0,0
