controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-27 14:00:00,2168,14,36.49122,3677.883,61.36397,299.7947,488.0747,1,1,2574.518,2574.201,1047.189,396.1973,1443.386,3,50.23092,204.7182,688.4371,0,500,0,943.0794,0.4715397,0.5152137,0.3172331,0,250,0.3172331,1527.012,459.9243,0,11.13305,95.0765,28.15031,607.7759,360.4873,247.2886,763.3302,0,1709.872,0,-5.684342e-14,-2.146061e-13,4.263256e-14,50.23092,204.7182,459.9243,0,500,0,0,0
tuned,2026-01-27 14:15:00,2169,14.25,36.74689,3698.029,70.71259,295.2818,514.3361,1,1,2588.62,2588.303,1049.754,397.396,1447.15,3,49.6593,202.0839,695.4065,0,500,0,1067.931,0.5339654,0.5938432,0.3172331,0,250,0.3172331,1538.549,463.158,0,21.05329,93.1979,51.17814,615.1895,365.6386,249.5509,775.1972,0,1747.478,0,-1.136868e-13,1.0969e-13,4.263256e-14,49.6593,202.0839,463.158,0,500,0,0,1.136868e-13
tuned,2026-01-27 14:30:00,2170,14.5,37.09447,3719.371,83.97545,288.1054,549.6305,1,1,2603.559,2603.242,1080.205,410.7725,1490.977,3,50.06242,202.7972,738.1178,0,500,0,1192.763,0.5963814,0.6724604,0.3172331,0,250,0.3172331,1523.037,489.5524,0,33.91303,85.3082,60.07807,624.4134,365.271,259.1424,790.4521,0,1786.561,0,-5.684342e-14,-1.384448e-13,4.263256e-14,50.06242,202.7972,489.5524,0,500,0,0,0
tuned,2026-01-27 14:45:00,2171,14.75,37.32681,3725.363,72.08816,286.3843,565.9899,1,1,2607.754,2607.437,1079.27,409.9231,1489.193,3,53.73587,200.5092,734.9476,0,500,0,1317.575,0.6587875,0.7510652,0.3172331,0,250,0.3172331,1528.168,486.0837,0,18.3523,85.87516,79.90614,629.2766,368.7618,260.5148,797.967,0,1775.726,0,2.273737e-13,3.693712e-13,4.263256e-14,53.73587,200.5092,486.0837,0,500,0,0,0
tuned,2026-01-27 15:00:00,2172,15,37.59241,3725.976,59.52318,285.8719,575.3864,1,1,2608.183,2607.866,714.5474,308.8859,1023.433,3,51.4601,201.3409,770.6323,0,0,0,1317.368,0.6586838,0.8296577,0.3172331,0,250,0.3172331,1893.319,508.0477,0,8.063073,84.53099,67.33879,633.8488,460.1202,173.7286,785.371,0,1730.467,0,0,-7.349676e-14,4.263256e-14,51.4601,201.3409,508.0477,0,0,0,0,0
tuned,2026-01-27 15:15:00,2173,15.25,37.53541,3666.179,54.41698,286.9784,562.2323,1,1,2566.325,2566.008,723.1606,311.8694,1035.03,3,58.30006,200.4564,776.2735,0,0,0,1317.16,0.6585801,0.8295271,0.3172331,0,250,0.3172331,1842.847,512.1207,0,0,86.52198,50.11169,622.7273,447.173,175.5543,771.2022,0,1691.655,0,-1.705303e-13,-3.397282e-14,4.263256e-14,54.41698,200.4564,512.1207,0,0,3.883078,0,-1.421085e-14
tuned,2026-01-27 15:30:00,2174,15.5,37.61059,3681.224,71.80536,287.1345,567.8121,1,1,2576.857,2576.54,745.2447,320.2378,1065.482,3,69.79444,200.8787,794.8093,0,0,0,1316.953,0.6584764,0.8293965,0.3172331,0,250,0.3172331,1831.295,523.8709,0,2.010921,86.25572,43.94121,626.5403,445.2634,181.2769,776.1851,0,1704.63,0,1.136868e-13,1.105782e-13,4.263256e-14,69.79444,200.8787,523.8709,0,0,0,0,2.842171e-14
tuned,2026-01-27 15:45:00,2175,15.75,37.9976,3669.108,79.5136,288.3454,598.2958,1,1,2568.376,2568.058,743.3376,319.0984,1062.436,3,72.30483,199.9416,790.1896,0,0,0,1316.746,0.6583728,0.8292659,0.3172331,0,250,0.3172331,1824.721,518.3796,0,7.208771,88.40388,79.91624,631.0095,448.3052,182.7043,787.0377,0,1739.007,0,5.684342e-14,-1.478817e-13,4.263256e-14,72.30483,199.9416,518.3796,0,0,0,0,-2.842171e-14
tuned,2026-01-27 16:00:00,2176,16,38.06968,3709.611,86.22419,283.3943,572.4966,1,1,2596.728,2596.41,731.8566,313.4345,1045.291,3,77.36952,196.4996,771.4219,0,0,0,1316.538,0.6582691,0.8291354,0.3172331,0,250,0.3172331,1864.554,505.6227,0,8.854665,86.89468,66.87391,639.2205,458.9857,180.2347,788.8822,0,1742.932,0,-1.136868e-13,-4.074519e-13,4.263256e-14,77.36952,196.4996,505.6227,0,0,0,0,-2.842171e-14
tuned,2026-01-27 16:15:00,2177,16.25,38.1977,3659.863,84.26049,281.5686,547.8252,1,1,2561.904,2561.587,733.305,312.8868,1046.192,3,87.34132,196.9311,761.9194,0,0,0,1316.331,0.6581655,0.8290048,0.3172331,0,250,0.3172331,1828.282,498.6141,0,0,84.63754,49.21112,632.8419,451.6224,181.2194,776.6654,0,1699.33,0,0,-2.658984e-13,4.263256e-14,84.26049,196.9311,498.6141,0,0,3.080824,0,1.421085e-14
tuned,2026-01-27 16:30:00,2178,16.5,38.24633,3619.874,98.83336,277.947,523.9107,1,1,2533.912,2533.595,714.8347,304.1358,1018.971,3,92.45533,194.3087,732.2065,0,0,0,1316.124,0.6580619,0.8288743,0.3172331,0,250,0.3172331,1818.76,478.8846,0,6.37803,83.63826,45.02613,626.7554,449.8647,176.8907,765.1376,0,1685.553,0,-5.684342e-14,-2.297051e-13,4.263256e-14,92.45533,194.3087,478.8846,0,0,0,0,0
tuned,2026-01-27 16:45:00,2179,16.75,38.21922,3622.026,117.039,279.5459,529.5444,1,1,2535.418,2535.101,712.867,301.3499,1014.217,3,108.5823,196.2591,709.3755,0,0,0,1315.917,0.6579583,0.8287439,0.3172331,0,250,0.3172331,1822.234,464.1062,0,8.456673,83.28681,65.43819,626.6658,450.3919,176.2739,767.9158,0,1694.089,0,0,1.04583e-13,4.263256e-14,108.5823,196.2591,464.1062,0,0,0,0,-2.842171e-14
tuned,2026-01-27 17:00:00,2180,17,38.06319,3561.701,155.0593,277.4824,494.3846,1,1,2493.191,2492.873,719.9691,300.9521,1020.921,3,138.2457,191.4252,691.2503,0,0,0,1315.709,0.6578547,0.8286134,0.3172331,0,250,0.3172331,1772.904,453.1108,0,16.81361,86.05714,41.27386,613.6255,436.3482,177.2773,747.4587,0,1672.37,0,-1.136868e-13,2.313705e-13,4.263256e-14,138.2457,191.4252,453.1108,0,0,0,0,-2.842171e-14
tuned,2026-01-27 17:15:00,2181,17.25,37.93896,3537.32,179.5185,277.4055,461.3631,1,1,2476.124,2475.807,730.3264,301.2401,1031.566,3,174.2083,189.2103,668.1478,0,0,0,1315.502,0.6577512,0.828483,0.3172331,0,250,0.3172331,1745.48,438.6312,0,5.31025,88.19519,22.73185,607.3822,428.1586,179.2236,734.9747,0,1631.246,0,-1.705303e-13,-3.543832e-13,4.263256e-14,174.2083,189.2103,438.6312,0,0,0,0,0
tuned,2026-01-27 17:30:00,2182,17.5,38.16704,3571.38,216.3453,268.2685,472.1827,1,1,2499.966,2499.649,742.1249,303.4648,1045.59,3,199.2307,186.5193,659.8397,0,0,0,1315.295,0.6576476,0.8283525,0.3172331,0,250,0.3172331,1757.524,431.9731,0,17.11461,81.74918,40.20959,617.028,433.7825,183.2455,747.1716,0,1664.883,0,-2.273737e-13,-3.38396e-13,4.263256e-14,199.2307,186.5193,431.9731,0,0,0,0,-2.842171e-14
tuned,2026-01-27 17:45:00,2183,17.75,38.1457,3569.284,241.7837,268.9973,429.008,1,1,2498.499,2498.182,743.4292,299.8735,1043.303,3,234.2538,186.3724,622.6765,0,0,0,1315.088,0.6575441,0.8282221,0.3172331,0,250,0.3172331,1754.752,407.75,0,7.529961,82.62488,21.258,616.3086,432.8475,183.4611,737.9648,0,1631.447,0,-1.136868e-13,-2.247091e-13,4.263256e-14,234.2538,186.3724,407.75,0,0,0,0,0
tuned,2026-01-27 18:00:00,2184,18,37.96318,3541.474,279.8634,0.333858,407.3562,1,1,2479.032,2478.715,616.2177,240.5586,856.7763,2,261.438,0.259393,595.0789,0,0,0,1314.881,0.6574406,0.8280918,0.3172331,0,250,0.3172331,1862.497,390.5471,0,18.42537,0.07446497,16.80911,608.4933,457.1611,151.3322,701.8456,0,1435.603,0,2.842171e-14,3.929079e-13,4.263256e-14,261.438,0.259393,390.5471,0,0,0,0,2.692291e-14
tuned,2026-01-27 18:15:00,2185,18.25,37.80305,3572.811,308.803,2.602198,390.7117,1,1,2500.968,2500.651,630.3193,243.1567,873.4761,2,291.8566,0.6608102,580.9587,0,0,0,1314.674,0.6573371,0.8279614,0.3172331,0,250,0.3172331,1870.331,382.0243,0,16.94642,1.941388,8.68749,611.2349,457.1077,154.1272,702.3877,0,1437.357,0,0,1.018075e-13,4.263256e-14,291.8566,0.6608102,382.0243,0,0,0,0,-1.776357e-15
tuned,2026-01-27 18:30:00,2186,18.5,37.85896,3558.072,344.2409,0,366.284,1,0,2490.65,2490.333,373.0814,164.4726,537.5539,2,0,0,537.5539,0,0,326.2539,1232.904,0.6164519,0.8278311,0.3172331,0,250,0.3172331,2117.252,353.2419,0,17.98704,0,13.04204,609.6296,518.2339,91.39574,685.8987,0,1402.825,0,-2.842171e-14,2.182698e-13,4.263256e-14,326.2539,0,353.2419,331.019,0,0,0,0
tuned,2026-01-27 18:45:00,2187,18.75,37.65992,3538.975,375.8481,0.8639604,325.0216,0,0,2477.283,2476.965,323.2738,142.515,465.7888,1,0,0,465.7888,0,0,359.6691,1142.792,0.5713962,0.7763414,0.3172331,0,250,0.3172331,2153.691,306.8247,0,17.04297,0,18.19689,603.1254,524.3431,78.78229,0,671.2883,3721.485,0,-2.842171e-14,-6.4726e-14,4.263256e-14,358.8052,0.8639604,306.8247,366.1687,0,0,0,-1.454392e-14
tuned,2026-01-27 19:00:00,2188,19,37.48834,3498.953,381.5155,0,303.648,0,0,2449.267,2448.95,285.9639,126.0669,412.0309,1,0,0,412.0309,0,0,378.772,1047.919,0.5239597,0.7195996,0.3172331,0,250,0.3172331,2162.986,271.9788,0,2.743478,0,31.66916,593.5771,524.1972,69.37992,0,657.9391,3623.398,0,-2.842171e-14,6.517009e-14,4.263256e-14,378.772,0,271.9788,384.0884,0,0,0,0
tuned,2026-01-27 19:15:00,2189,19.25,37.23826,3511.912,405.16,0,270.159,0,0,2458.339,2458.021,261.0263,115.0732,376.0996,1,0,0,376.0996,0,0,394.1976,949.2051,0.4746026,0.6598595,0.3172331,0,250,0.3172331,2196.995,249.0132,0,10.96238,0,21.14572,591.8301,528.9132,62.91687,0,649.0771,3588.834,0,0,-2.180478e-13,4.263256e-14,394.1976,0,249.0132,397.9316,0,0,0,0
tuned,2026-01-27 19:30:00,2190,19.5,36.95642,3441.132,421.2731,0,233.1037,0,0,2408.793,2408.475,245.9236,108.4152,354.3387,1,0,0,354.3387,0,0,394.9383,850.3211,0.4251606,0.5977005,0.3172331,0,250,0.3172331,2162.552,235.4045,0,26.33482,0,0,575.6061,516.7643,58.8418,0,625.1794,3483.914,0,-1.421085e-14,-1.381117e-13,4.263256e-14,394.9383,0,233.1037,399.7361,0,0,2.300712,0
tuned,2026-01-27 19:45:00,2191,19.75,37.04019,3458.399,423.268,1.674353,208.6118,0,0,2420.879,2420.562,222.889,98.26041,321.1494,1,0,0,321.1494,0,0,389.4537,752.8238,0.3764119,0.5354347,0.3172331,0,250,0.3172331,2197.673,213.14,0,35.48866,0,0,579.7709,526.3157,53.45516,0,624.5761,3496.387,0,-2.842171e-14,-3.042011e-14,4.263256e-14,387.7793,1.674353,208.6118,392.0124,0,0,4.528126,-2.819966e-14
tuned,2026-01-27 20:00:00,2192,20,36.8737,3461.582,403.2961,1.757207,185.0602,0,0,2423.107,2422.79,221.9593,97.85055,319.8099,1,0,0,319.8099,0,0,372.4159,659.6014,0.3298007,0.4740421,0.3172331,0,250,0.3172331,2200.831,212.6769,0,32.6374,0,0,577.7703,524.7703,53.00004,0,622.6208,3480.714,0,0,2.331468e-15,4.263256e-14,370.6587,1.757207,185.0602,376.0364,0,0,27.6167,-1.332268e-15
tuned,2026-01-27 20:15:00,2193,20.25,36.67034,3437.487,383.9859,2.689158,166.4205,0,0,2406.241,2405.923,204.2148,90.02791,294.2427,1,0,0,294.2427,0,0,350.6992,571.8227,0.2859114,0.4153413,0.3172331,0,250,0.3172331,2201.709,196.1532,0,35.97581,0,0,570.7046,522.1944,48.51027,0,612.2223,3429.281,0,-1.421085e-14,-9.825474e-15,4.263256e-14,348.01,2.689158,166.4205,351.0105,0,0,29.73271,5.77316e-15
tuned,2026-01-27 20:30:00,2194,20.5,36.41828,3467.874,352.648,0,155.5921,0,0,2427.512,2427.194,178.8928,78.86472,257.7575,1,0,0,257.7575,0,0,335.7233,487.8019,0.2439009,0.3600684,0.3172331,0,250,0.3172331,2248.302,172.3505,0,16.92467,0,0,571.9881,529.7613,42.22678,0,608.6261,3376.638,0,-1.421085e-14,5.023759e-14,4.263256e-14,335.7233,0,155.5921,340.0185,0,0,16.75845,0
tuned,2026-01-27 20:45:00,2195,20.75,36.326,3444.071,313.7941,0,147.6795,0,0,2410.849,2410.532,147.4434,65.00027,212.4436,1,0,0,212.4436,0,0,308.0793,410.7053,0.2053526,0.3071617,0.3172331,0,250,0.3172331,2263.089,142.2081,0,5.714858,0,5.471384,566.7067,531.9733,34.73337,0,598.2597,3300.287,0,-2.842171e-14,-5.762057e-14,4.263256e-14,308.0793,0,142.2081,309.4926,0,0,0,0
tuned,2026-01-27 21:00:00,2196,21,36.13633,3424.901,270.8188,0,153.4217,0,0,2397.431,2397.114,141.5236,62.39054,203.9141,1,0,0,203.9141,0,0,270.8188,342.9359,0.171468,0.2586151,0.3172331,0,250,0.3172331,2255.59,136.8079,0,0,0,16.61384,560.802,527.6229,33.17911,0,593.8997,3266.448,0,0,7.727152e-14,4.263256e-14,270.8188,0,136.8079,271.2882,0,0,0,0
tuned,2026-01-27 21:15:00,2197,21.25,35.96605,3376.197,231.5102,0,128.7188,0,0,2363.338,2363.021,130.7761,57.65254,188.4287,1,0,0,188.4287,0,0,231.5102,285.0044,0.1425022,0.2159417,0.3172331,0,250,0.3172331,2232.245,126.6753,0,0,0,2.043508,550.4155,519.8842,30.53132,0,578.0126,3179.07,0,-7.105427e-15,5.69822e-14,4.263256e-14,231.5102,0,126.6753,242.1747,0,0,0,0
tuned,2026-01-27 21:30:00,2198,21.5,35.7654,3345.634,202.0244,0,114.6352,0,0,2341.944,2341.626,121.8754,53.72866,175.6041,1,0,0,175.6041,0,0,202.0244,234.4534,0.1172267,0.1794631,0.3172331,0,250,0.3172331,2219.751,118.3355,0,0,0,0,542.6435,514.3306,28.31282,0,568.0593,3124.326,0,-1.421085e-14,-4.10505e-14,4.263256e-14,202.0244,0,114.6352,202.5232,0,0,3.700314,0
tuned,2026-01-27 21:45:00,2199,21.75,35.49162,3348.087,172.4982,0,98.70954,0,0,2343.661,2343.344,135.6209,55.108,190.7289,1,39.34428,1.189901,150.1947,0,0,133.1539,201.128,0.100564,0.1476319,0.3172331,0,250,0.3172331,2207.723,101.5417,0,0,0,0,539.2783,507.9988,31.27948,0,563.1068,3097.087,0,0,1.662559e-14,4.263256e-14,172.4982,0,98.70954,137.6661,0,1.189901,2.832169,5.329071e-15
tuned,2026-01-27 22:00:00,2200,22,35.19485,3348.42,154.6508,0,82.68718,0,0,2343.894,2343.576,216.3196,78.16563,294.4852,1,144.5763,2.08525,147.8237,0,0,4.385496,200,0.1,0.1266474,0.3172331,0,250,0.3172331,2127.257,100.2897,0,5.689039,0,0,535.3108,485.8341,49.47665,0,563.9997,3111.812,0,-4.263256e-14,-8.326673e-17,4.263256e-14,148.9618,0,82.68718,4.385496,0,2.08525,17.60249,-1.776357e-15
tuned,2026-01-27 22:15:00,2201,22.25,34.72938,3340.118,124.8754,0,61.03065,0,0,2338.083,2337.766,186.0853,67.05235,253.1377,1,125.8266,3.896367,123.2888,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2151.68,84.10329,0,0,0,0,527.8115,485.732,42.07952,0,552.7843,3040.314,0,2.842171e-14,0,4.263256e-14,124.8754,0,61.03065,0,0.1259371,4.847543,23.07264,-6.217249e-15
tuned,2026-01-27 22:30:00,2202,22.5,34.42331,3331.65,112.585,0,67.21766,0,0,2332.155,2331.838,166.0064,59.9035,225.9099,1,111.5112,3.007943,111.2648,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2165.831,76.17336,0,1.073748,0,0,522.5022,485.2386,37.26358,0,545.1421,3000.134,0,-1.421085e-14,0,4.263256e-14,111.5112,0,67.21766,0,0.1259371,3.007943,8.955698,2.664535e-15
tuned,2026-01-27 22:45:00,2203,22.75,34.45884,3349.754,82.94314,0,81.69563,0,0,2344.828,2344.511,136.6611,49.32762,185.9887,1,91.66454,1.343887,92.85437,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2207.85,63.54296,0,0,0,18.15266,525.8018,495.086,30.71588,0,548.4841,3016.663,0,1.421085e-14,0,4.263256e-14,82.94314,0,63.54296,0,0.1259371,10.06529,0,5.329071e-15
tuned,2026-01-27 23:00:00,2204,23,34.04428,3323.652,70.68245,0,86.29404,0,0,2326.557,2326.239,130.274,47.62045,177.8945,1,82.34556,0.171001,95.25197,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2195.965,65.49962,0,0,0,20.79442,516.4239,487.4367,28.98723,0,539.6729,2968.201,0,-3.552714e-14,0,4.263256e-14,70.68245,0,65.49962,0,0.1259371,11.83411,0,1.776357e-15
tuned,2026-01-27 23:15:00,2205,23.25,33.79152,3318.036,62.60908,0.8404865,79.89281,0,0,2322.625,2322.308,116.4804,33.5196,150,1,67.00555,0.1107502,0,0,82.8837,0,220.6894,0.1103447,0.1259371,0.3172331,0,250,0.3172331,2205.828,0,0,0,0.7297363,79.89281,512.3891,486.6227,25.76646,0,537.7672,2958.979,0,0,-6.039613e-14,4.263256e-14,62.60908,0.1107502,0,0,82.8837,4.396471,0,0
tuned,2026-01-27 23:30:00,2206,23.5,33.5806,3262.672,65.16961,0,67.73778,0,1,2283.87,2283.553,436.1899,125.4784,561.6683,2,61.66828,0,0,0,500,0,345.6547,0.1728273,0.1389649,0.3172331,0,250,0.3172331,1847.363,0,0,3.501331,0,67.73778,501.2738,405.4673,95.80647,0,545.8131,3008.012,0,-4.263256e-14,-1.168787e-13,4.263256e-14,61.66828,0,0,0,500,0,0,0
tuned,2026-01-27 23:45:00,2207,23.75,33.4805,3280.447,74.24603,0,59.13395,1,1,2296.313,2295.996,438.2572,126.1183,564.3756,2,63.95032,0.4252647,0,0,500,0,470.6003,0.2353001,0.2176537,0.3172331,0,250,0.3172331,1857.739,0,0,10.29571,0,59.13395,502.7897,406.7615,96.02816,545.8275,0,1109.415,0,-2.842171e-14,-2.106648e-14,4.263256e-14,63.95032,0,0,0,500,0.4252647,0,1.665335e-14
tuned,2026-01-28 00:00:00,2208,0,33.56946,3264.74,57.99397,0.9703888,32.75316,1,1,2285.318,2285.001,434.3314,125.0296,559.361,2,58.55368,0.8072825,0,0,500,0,595.5262,0.2977631,0.2963301,0.3172331,0,250,0.3172331,1850.669,0,0,0,0.1631063,32.75316,501.4565,406.0837,95.37289,538.3001,0,1076.882,0,0,-1.310618e-13,4.263256e-14,57.99397,0.8072825,0,0,500,0.559718,0,-1.421085e-14
tuned,2026-01-28 00:15:00,2209,0.25,33.25824,3301.244,48.40355,0,32.53071,1,1,2310.871,2310.553,430.0891,123.8366,553.9257,2,52.86097,1.064722,0,0,500,0,720.4325,0.3602162,0.3749941,0.3172331,0,250,0.3172331,1880.464,0,0,0,0,32.53071,503.2829,409.545,93.7379,540.4665,0,1080.933,0,-4.263256e-14,7.56617e-14,4.263256e-14,48.40355,0,0,0,500,5.522133,0,-1.154632e-14
tuned,2026-01-28 00:30:00,2210,0.5,32.88873,3303.847,46.0681,0,47.15327,1,1,2312.693,2312.376,435.9502,125.5301,561.4803,2,60.34525,1.135048,0,0,500,0,845.319,0.4226595,0.4536458,0.3172331,0,250,0.3172331,1876.426,0,0,0,0,47.15327,499.2602,405.0795,94.18065,540.789,0,1081.578,0,0,-9.475754e-14,4.263256e-14,46.0681,0,0,0,500,15.4122,0,-6.57252e-14
tuned,2026-01-28 00:45:00,2211,0.75,32.77721,3301.717,21.57123,0,43.08169,1,1,2311.202,2310.885,434.7522,125.107,559.8592,2,59.46282,0.3964234,0,0,500,0,970.186,0.485093,0.532285,0.3172331,0,250,0.3172331,1876.133,0,0,0,0,43.08169,497.6205,403.9465,93.67398,538.3293,0,1076.659,0,-2.842171e-14,-5.162537e-14,4.263256e-14,21.57123,0,0,0,500,38.28802,0,-7.105427e-14
tuned,2026-01-28 01:00:00,2212,1,32.55898,3240.283,38.43669,0,35.72914,1,1,2268.198,2267.881,441.39,127.3339,568.7239,2,65.34149,3.382448,0,0,500,0,1095.033,0.5475166,0.6109119,0.3172331,0,250,0.3172331,1826.491,0,0,0,0,35.72914,485.8502,391.2361,94.61413,526.2233,0,1052.447,0,0,2.616796e-13,4.263256e-14,38.43669,0,0,0,500,30.28725,0,-5.329071e-14
tuned,2026-01-28 01:15:00,2213,1.25,32.58004,3198.833,41.91221,0,22.12627,1,1,2239.183,2238.866,442.1049,127.7077,569.8126,2,64.84839,4.964213,0,0,500,0,1219.861,0.6099304,0.6895264,0.3172331,0,250,0.3172331,1796.761,0,0,0,0,22.12627,479.8734,385.0591,94.81431,517.5086,0,1035.017,0,-5.684342e-14,-3.146372e-13,4.263256e-14,41.91221,0,0,0,500,27.90039,0,-7.105427e-14
tuned,2026-01-28 01:30:00,2214,1.5,32.43825,3201.936,59.1568,0.9352339,29.32766,1,1,2241.355,2241.038,436.9827,125.885,562.8677,2,61.18843,1.679291,0,0,500,0,1344.669,0.6723344,0.7681285,0.3172331,0,250,0.3172331,1804.055,0,0,0,0,29.32766,478.7387,385.3343,93.40438,517.4835,0,1034.967,0,7.105427e-14,-6.394885e-14,4.263256e-14,59.1568,0.9352339,0,0,500,2.775681,0,3.952394e-14
tuned,2026-01-28 01:45:00,2215,1.75,32.12245,3189.96,49.36093,0,19.40168,1,1,2232.972,2232.655,116.282,33.71796,150,1,53.05081,2.513302,0,0,94.43589,0,1368.066,0.6840331,0.8467183,0.3172331,0,250,0.3172331,2116.373,0,0,0,0,19.40168,473.4353,448.7139,24.72141,486.5454,0,973.0908,0,0,-3.901324e-13,4.263256e-14,49.36093,0,0,0,94.43589,6.203175,0,5.329071e-15
tuned,2026-01-28 02:00:00,2216,2,31.87895,3183.488,48.91502,0,33.79255,1,1,2228.441,2228.124,116.1984,33.80165,150,1,63.09982,3.526926,0,0,83.37325,0,1388.694,0.694347,0.8614512,0.3172331,0,250,0.3172331,2111.926,0,0,0,0,33.79255,469.8067,445.2425,24.56417,486.1684,0,972.3369,0,1.421085e-14,2.307043e-13,4.263256e-14,48.91502,0,0,0,83.37325,17.71173,0,0
tuned,2026-01-28 02:15:00,2217,2.25,31.7269,3185.52,37.76166,0,17.07527,1,1,2229.864,2229.547,116.4513,33.54873,150,1,56.32403,0.4635287,0,0,93.21244,0,1411.779,0.7058893,0.8744403,0.3172331,0,250,0.3172331,2113.095,0,0,0,0,17.07527,468.4547,443.9238,24.53099,481.0597,0,962.1194,0,0,-9.070522e-14,4.263256e-14,37.76166,0,0,0,93.21244,19.0259,0,-1.421085e-14
tuned,2026-01-28 02:30:00,2218,2.5,31.59548,3174.973,23.91266,0,19.2752,1,1,2222.481,2222.164,116.478,33.52204,150,1,60.63626,0.1402101,0,0,89.22353,0,1433.862,0.7169311,0.8889763,0.3172331,0,250,0.3172331,2105.686,0,0,0,0,19.2752,465.4901,441.0278,24.4623,478.5869,0,957.1739,0,7.105427e-15,1.149081e-13,4.263256e-14,23.91266,0,0,0,89.22353,36.8638,0,-7.105427e-15
tuned,2026-01-28 02:45:00,2219,2.75,31.26276,3212.455,27.3241,0,21.02889,1,1,2248.718,2248.401,116.3737,33.62631,150,1,57.53542,1.40317,0,0,91.06141,0,1456.402,0.7282009,0.902882,0.3172331,0,250,0.3172331,2132.027,0,0,0,0,21.02889,467.4024,443.1479,24.25454,481.1451,0,962.2902,0,0,-2.34035e-13,4.263256e-14,27.3241,0,0,0,91.06141,31.61449,0,-3.552714e-15
tuned,2026-01-28 03:00:00,2220,3,30.8425,3231.277,45.75187,3.413278,40.18849,1,1,2261.894,2261.577,116.0156,33.9844,150,1,62.10122,5.740408,0,0,82.15837,0,1476.712,0.7383561,0.9170749,0.3172331,0,250,0.3172331,2145.561,0,0,0,0,40.18849,465.6667,441.7167,23.94998,483.9749,0,967.9498,0,0,1.770806e-13,4.263256e-14,45.75187,3.413278,0,0,82.15837,18.67647,0,1.065814e-14
tuned,2026-01-28 03:15:00,2221,3.25,30.48131,3277.734,40.40895,2.652001,65.0826,1,1,2294.414,2294.097,116.2025,33.79749,150,1,64.03511,3.476575,0,0,82.48831,0,1497.102,0.7485509,0.929864,0.3172331,0,250,0.3172331,2177.894,0,0,0,0,65.0826,468.5293,444.7354,23.79383,491.8231,0,983.6462,0,-1.421085e-14,1.874056e-13,4.263256e-14,40.40895,2.652001,0,0,82.48831,24.45073,0,1.065814e-14
tuned,2026-01-28 03:30:00,2222,3.5,30.42621,3247.888,65.85366,0.08309605,47.80595,1,1,2273.522,2273.204,115.9796,34.0204,150,1,64.44013,6.176442,0,0,79.38342,0,1516.712,0.758356,0.942703,0.3172331,0,250,0.3172331,2157.225,0,0,1.413524,0,47.80595,463.689,439.9701,23.71896,483.7406,0,969.9195,0,0,3.194112e-13,4.263256e-14,64.44013,0.08309605,0,0,79.38342,6.093346,0,8.881784e-16
tuned,2026-01-28 03:45:00,2223,3.75,30.28454,3307.18,75.37175,0,40.29731,1,1,2315.026,2314.709,116.3578,33.6422,150,1,75.64135,1.595606,0,0,72.76304,0,1534.664,0.767332,0.9550513,0.3172331,0,250,0.3172331,2198.351,0,0,0,0,40.29731,470.6581,446.9374,23.72071,488.7722,0,977.5445,0,-1.421085e-14,-3.045342e-13,4.263256e-14,75.37175,0,0,0,72.76304,1.865208,0,-5.77316e-15
tuned,2026-01-28 04:00:00,2224,4,29.93991,3285.711,77.36691,0,38.11518,1,1,2299.998,2299.68,116.3048,33.69518,150,1,75.61194,2.237392,0,0,72.15067,0,1552.46,0.77623,0.9663554,0.3172331,0,250,0.3172331,2183.376,0,0,1.754969,0,38.11518,464.0263,440.4977,23.52859,481.8827,0,966.7927,0,-2.131628e-14,3.906875e-13,4.263256e-14,75.61194,0,0,0,72.15067,2.237392,0,-6.217249e-15
tuned,2026-01-28 04:15:00,2225,4.25,29.78156,3289.472,84.444,1.638772,34.91921,1,1,2302.631,2302.313,116.3009,33.69912,150,1,89.41762,2.285048,0,0,58.29733,0,1566.79,0.783395,0.9775613,0.3172331,0,250,0.3172331,2186.013,0,0,0,0,34.91921,462.9308,439.4854,23.44541,480.2048,0,960.4096,0,0,-3.070877e-13,4.263256e-14,84.444,1.638772,0,0,58.29733,5.619902,0,-3.552714e-15
tuned,2026-01-28 04:30:00,2226,4.5,29.46023,3340.087,111.5322,0,32.54065,1,1,2338.061,2337.744,116.4299,33.57015,150,1,109.6083,0.7229179,0,0,39.66879,0,1576.461,0.7882303,0.9865847,0.3172331,0,250,0.3172331,2221.314,0,0,1.923957,0,32.54065,466.7371,443.4314,23.30572,483.4975,0,970.3138,0,-1.421085e-14,-1.536549e-13,4.263256e-14,109.6083,0,0,0,39.66879,0.7229179,0,-4.884981e-15
tuned,2026-01-28 04:45:00,2227,4.75,29.37672,3359.559,128.1803,0,15.19911,1,1,2351.691,2351.374,116.4487,33.55128,150,1,127.1467,0.4944762,0,0,22.35887,0,1581.802,0.790901,0.9926741,0.3172331,0,250,0.3172331,2234.925,0,0,1.03361,0,15.19911,468.5987,445.3319,23.26682,481.9117,0,965.6064,0,7.105427e-15,4.751755e-14,4.263256e-14,127.1467,0,0,0,22.35887,0.4944762,0,5.662137e-15
tuned,2026-01-28 05:00:00,2228,5,29.23209,3307.851,155.7857,0,25.77147,1,1,2315.496,2315.179,118.4012,34.13177,152.533,1,151.8615,0.671512,0,0,0,0,1581.553,0.7907765,0.9960376,0.3172331,0,250,0.3172331,2196.778,0,0,3.924222,0,25.77147,459.9284,436.3473,23.58112,475.5981,0,957.9654,0,0,4.090062e-13,4.263256e-14,151.8615,0,0,0,0,0.671512,0,-1.110223e-15
tuned,2026-01-28 05:15:00,2229,5.25,29.14593,3331.474,206.1713,0,20.8694,1,1,2332.032,2331.714,150.8951,43.52613,194.4212,1,193.3089,1.112344,0,0,0,0,1581.304,0.7906521,0.9958808,0.3172331,0,250,0.3172331,2180.819,0,0,12.86243,0,20.8694,462.3425,432.3635,29.97896,480.0272,0,982.2421,0,7.105427e-15,2.466916e-13,4.263256e-14,193.3089,0,0,0,0,1.112344,0,7.549517e-15
tuned,2026-01-28 05:30:00,2230,5.5,29.13934,3370.286,252.6336,0,13.0528,1,1,2359.2,2358.883,188.4251,54.48152,242.9066,1,240.2972,2.609405,0,0,0,0,1581.055,0.7905276,0.995724,0.3172331,0,250,0.3172331,2170.458,0,0,12.33636,0,13.0528,467.6617,430.2475,37.41418,487.3165,0,995.9132,0,7.105427e-15,-3.196332e-13,4.263256e-14,240.2972,0,0,0,0,2.609405,0,-7.993606e-15
tuned,2026-01-28 05:45:00,2231,5.75,29.18455,3374.927,293.7475,0,9.314979,1,1,2362.449,2362.132,225.067,64.96599,290.033,1,287.9531,2.079905,0,0,0,0,1580.806,0.7904031,0.9955673,0.3172331,0,250,0.3172331,2137.065,0,0,5.794373,0,9.314979,468.7678,424.0461,44.72177,490.8604,0,991.7161,0,-1.421085e-14,2.812195e-13,4.263256e-14,287.9531,0,0,0,0,2.079905,0,0
tuned,2026-01-28 06:00:00,2232,6,29.23031,3386.922,334.8186,0,29.93235,1,1,2370.846,2370.528,255.1817,73.78576,328.9675,1,325.4135,3.553937,0,0,0,0,1580.557,0.7902787,0.9954105,0.3172331,0,250,0.3172331,2115.347,0,0,9.405108,0,29.93235,470.9043,420.1563,50.74795,499.8873,0,1015.999,0,1.421085e-14,-1.654232e-14,4.263256e-14,325.4135,0,0,0,0,3.553937,0,4.440892e-16
tuned,2026-01-28 06:15:00,2233,6.25,29.45293,3356.503,386.1026,3.228176,30.93432,1,1,2349.552,2349.235,288.3957,83.16877,371.5645,1,369.625,1.939473,0,0,0,0,1580.309,0.7901543,0.9952538,0.3172331,0,250,0.3172331,2060.84,0,0,16.47762,1.288702,30.93432,468.9559,411.3306,57.62528,500.6736,0,1031.994,0,-1.421085e-14,3.592682e-13,4.263256e-14,369.625,1.939473,0,0,0,0,0,2.620126e-14
tuned,2026-01-28 06:30:00,2234,6.5,29.83386,3359.405,421.5759,0,21.70496,1,1,2351.583,2351.266,314.0616,90.37953,404.4412,1,404.1246,0.3165897,0,0,0,0,1580.06,0.7900299,0.9950972,0.3172331,0,250,0.3172331,2037.204,0,0,17.45135,0,21.70496,473.3198,410.0425,63.27726,504.7908,0,1039.685,0,-2.842171e-14,2.535749e-13,4.263256e-14,404.1246,0,0,0,0,0.3165897,0,-7.271961e-15
tuned,2026-01-28 06:45:00,2235,6.75,30.02513,3352.674,446.0582,0,31.29402,1,1,2346.871,2346.554,337.9102,97.30991,435.2201,1,434.2461,0.9739401,0,0,0,0,1579.811,0.7899056,0.9949405,0.3172331,0,250,0.3172331,2008.644,0,0,11.8121,0,31.29402,474.3804,406.0134,68.36695,509.6489,0,1039.674,0,4.263256e-14,3.305134e-13,4.263256e-14,434.2461,0,0,0,0,0.9739401,0,2.720046e-14
tuned,2026-01-28 07:00:00,2236,7,30.09549,3328.277,435.2285,0,19.85871,1,1,2329.794,2329.476,341.9281,98.76629,440.6944,1,436.8936,3.800838,0,0,0,0,1579.562,0.7897812,0.9947839,0.3172331,0,250,0.3172331,1987.548,0,0,0,0,19.85871,471.6662,402.3787,69.28751,505.1654,0,1010.331,0,-4.263256e-14,3.453904e-13,4.263256e-14,435.2285,0,0,0,0,5.465966,0,-1.509903e-14
tuned,2026-01-28 07:15:00,2237,7.25,30.30441,3326.06,431.352,0,36.34683,1,1,2328.242,2327.925,333.7831,96.54006,430.3231,1,425.4231,4.900019,0,0,0,0,1579.314,0.7896569,0.9946273,0.3172331,0,250,0.3172331,1994.141,0,0,5.928847,0,36.34683,473.5553,405.6006,67.9547,509.5334,0,1029.294,0,-8.526513e-14,5.428991e-14,4.263256e-14,425.4231,0,0,0,0,4.900019,0,-2.131628e-14
tuned,2026-01-28 07:30:00,2238,7.5,30.33487,3337.249,414.4193,0,40.05005,1,1,2336.074,2335.757,321.4972,92.73162,414.2289,1,411.9079,2.320992,0,0,0,0,1579.065,0.7895326,0.9944707,0.3172331,0,250,0.3172331,2014.26,0,0,2.511389,0,40.05005,475.4725,409.972,65.50045,510.8552,0,1026.043,0,-2.842171e-14,1.232348e-13,4.263256e-14,411.9079,0,0,0,0,2.320992,0,2.309264e-14
tuned,2026-01-28 07:45:00,2239,7.75,30.36875,3339.439,380.5265,0,56.39606,1,1,2337.607,2337.29,294.1519,85.10812,379.2601,1,374.6543,4.6058,0,0,0,0,1578.817,0.7894083,0.9943142,0.3172331,0,250,0.3172331,2043.138,0,0,5.872206,0,56.39606,476.1457,416.1655,59.98023,512.7609,0,1035.651,0,-2.842171e-14,3.093081e-13,4.263256e-14,374.6543,0,0,0,0,4.6058,0,-1.154632e-14
tuned,2026-01-28 08:00:00,2240,8,30.41254,3346.84,339.8959,256.2528,85.86956,1,1,2342.788,2342.471,411.9314,142.7507,554.6821,2,326.5734,228.1086,0,0,0,0,1578.568,0.789284,0.9941576,0.3172331,0,250,0.3172331,1930.539,0,0,13.32249,28.14421,85.86956,477.6695,393.6164,84.0531,553.875,0,1179.28,0,5.684342e-14,3.704814e-13,4.263256e-14,326.5734,228.1086,0,0,0,0,0,2.842171e-14
tuned,2026-01-28 08:15:00,2241,8.25,30.62281,3358.473,279.7707,262.588,79.63247,1,1,2350.931,2350.614,381.9565,133.9298,515.8863,2,289.6413,226.245,0,0,0,0,1578.32,0.7891598,0.9940011,0.3172331,0,250,0.3172331,1968.658,0,0,0,36.34305,79.63247,481.6011,403.2902,78.31086,553.5331,0,1169.758,0,2.842171e-14,6.517009e-14,4.263256e-14,279.7707,226.245,0,0,0,9.870604,0,5.684342e-14
tuned,2026-01-28 08:30:00,2242,8.5,30.96829,3426.358,234.5727,261.9285,65.23798,1,1,2398.45,2398.133,350.2316,125.5109,475.7426,1,242.843,232.8996,0,0,0,0,1578.071,0.7890355,0.9938447,0.3172331,0,250,0.3172331,2047.901,0,0,0,29.02893,65.23798,495.1908,422.8155,72.3753,561.7956,0,1173.666,0,-2.842171e-14,6.17284e-14,4.263256e-14,234.5727,232.8996,0,0,0,8.270291,0,0
tuned,2026-01-28 08:45:00,2243,8.75,31.45152,3486.456,172.3941,271.107,84.37807,1,1,2440.519,2440.202,321.4037,117.532,438.9356,1,203.0828,235.8529,0,0,0,0,1577.823,0.7889113,0.9936882,0.3172331,0,250,0.3172331,2118.798,0,0,0,35.25406,84.37807,509.4676,442.3071,67.16045,577.4533,0,1215.72,0,-8.526513e-14,1.199041e-13,4.263256e-14,172.3941,235.8529,0,0,0,30.68861,0,-2.842171e-14
tuned,2026-01-28 09:00:00,2244,9,31.82468,3563.747,148.0394,273.6897,98.62498,1,1,2494.623,2494.306,295.5307,110.4214,405.9521,1,166.974,238.978,0,0,0,0,1577.574,0.7887871,0.9935318,0.3172331,0,250,0.3172331,2198.775,0,0,0,34.71168,98.62498,525.2629,462.9697,62.29315,594.1574,0,1248.192,0,1.421085e-14,0,4.263256e-14,148.0394,238.978,0,0,0,18.93466,0,5.684342e-14
tuned,2026-01-28 09:15:00,2245,9.25,32.12425,3546.065,116.5567,271.276,105.0565,1,1,2482.246,2481.928,267.3433,102.7703,370.1136,1,126.832,243.2816,0,0,0,0,1577.326,0.788663,0.9933754,0.3172331,0,250,0.3172331,2214.585,0,0,0,27.99442,105.0565,526.3085,469.5566,56.75184,594.6019,0,1237.494,0,1.421085e-14,3.722578e-13,4.263256e-14,116.5567,243.2816,0,0,0,10.27533,0,1.421085e-14
tuned,2026-01-28 09:30:00,2246,9.5,32.25185,3565.343,97.41531,273.2932,102.6748,1,1,2495.74,2495.423,249.7545,97.92624,347.6807,1,102.3695,245.3112,0,0,0,0,1577.078,0.7885388,0.993219,0.3172331,0,250,0.3172331,2245.668,0,0,0,27.98206,102.6748,530.7492,477.5684,53.18076,597.3297,0,1242.928,0,-4.263256e-14,8.881784e-14,4.263256e-14,97.41531,245.3112,0,0,0,4.954232,0,0
tuned,2026-01-28 09:45:00,2247,9.75,32.48888,3578.501,89.31046,280.2917,114.7816,1,1,2504.951,2504.633,237.2885,94.75029,332.0388,1,82.87007,249.1687,0,0,0,0,1576.829,0.7884147,0.9930626,0.3172331,0,250,0.3172331,2267.345,0,0,6.440388,31.12291,114.7816,535.6782,484.8667,50.81147,604.1628,0,1273.122,0,-1.421085e-14,-1.78968e-13,4.263256e-14,82.87007,249.1687,0,0,0,0,0,0
tuned,2026-01-28 10:00:00,2248,10,32.79408,3574.989,83.43591,282.831,139.9257,1,1,2502.493,2502.175,221.1491,90.11121,311.2603,1,62.0563,249.204,0,0,0,0,1576.581,0.7882906,0.9929063,0.3172331,0,250,0.3172331,2281.026,0,0,21.3796,33.62703,139.9257,539.0223,491.3198,47.70256,611.5702,0,1318.027,0,1.421085e-14,2.411404e-13,4.263256e-14,62.0563,249.204,0,0,0,0,0,2.842171e-14
tuned,2026-01-28 10:15:00,2249,10.25,33.01829,3569.712,71.16832,290.2476,138.5039,1,1,2498.798,2498.481,215.4001,88.28698,303.6871,1,56.08633,247.6008,0,0,0,0,1576.333,0.7881665,0.99275,0.3172331,0,250,0.3172331,2283.081,0,0,15.082,42.64681,138.5039,541.1011,494.3887,46.71242,612.6679,0,1324.918,0,0,2.030598e-13,4.263256e-14,56.08633,247.6008,0,0,0,0,0,2.842171e-14
tuned,2026-01-28 10:30:00,2250,10.5,33.50639,3613.838,69.612,293.4461,171.0208,1,1,2529.686,2529.369,212.694,87.54641,300.2405,1,52.2833,247.9572,0,0,0,0,1576.085,0.7880424,0.9925937,0.3172331,0,250,0.3172331,2316.675,0,0,17.3287,45.48896,171.0208,554.2334,507.5644,46.66902,632.5801,0,1373.521,0,2.842171e-14,3.801404e-13,4.263256e-14,52.2833,247.9572,0,0,0,0,0,2.842171e-14
tuned,2026-01-28 10:45:00,2251,10.75,33.64658,3653.811,56.84599,291.6228,181.8741,0,1,2557.668,2557.351,213.2941,87.58474,300.8788,1,54.18475,246.6941,0,0,0,0,1575.837,0.7879183,0.9924375,0.3172331,0,250,0.3172331,2344.057,0,0,2.66124,44.92876,181.8741,562.2637,515.3046,46.95914,0,642.8715,3617.886,0,-1.421085e-14,-3.725908e-13,4.263256e-14,54.18475,246.6941,0,0,0,0,0,0
tuned,2026-01-28 11:00:00,2252,11,33.8056,3717.306,61.94124,298.0274,218.7844,0,0,2602.114,2601.797,0,0,0,0,0,0,0,0,0,299.2075,1500.787,0.7503934,0.9922812,0.3172331,0,250,0.3172331,2601.797,0,0,11.09488,49.66633,218.7844,574.2426,574.1726,0.07000799,0,622.4546,3528.314,0,0,-3.573808e-13,4.263256e-14,50.84635,248.3611,0,299.2075,0,0,0,0
tuned,2026-01-28 11:15:00,2253,11.25,34.11058,3687.659,64.06179,294.3954,243.6195,0,0,2581.362,2581.044,0,0,0,0,0,0,0,0,0,305.8059,1424.099,0.7120495,0.9450234,0.3172331,0,250,0.3172331,2581.044,0,0,8.96589,43.68547,243.6195,573.9119,573.8414,0.07053016,0,628.0051,3544.851,0,0,3.717027e-13,4.263256e-14,55.0959,250.71,0,305.8059,0,0,0,2.842171e-14
tuned,2026-01-28 11:30:00,2254,11.5,34.62749,3733.267,59.80507,293.6644,284.0364,0,0,2613.287,2612.97,0,0,0,0,0,0,0,0,0,301.9877,1348.378,0.6741889,0.8967343,0.3172331,0,250,0.3172331,2612.97,0,0,7.909619,43.57213,284.0364,588.4489,588.3774,0.0714332,0,652.3355,3676.652,0,0,-5.440093e-15,4.263256e-14,51.89545,250.0922,0,301.9877,0,0,0,0
tuned,2026-01-28 11:45:00,2255,11.75,34.64404,3721.007,48.80736,297.8085,316.3934,0,0,2604.705,2604.388,307.0778,135.375,442.4528,1,0,0,442.4528,0,0,303.8388,1272.206,0.636103,0.8490538,0.3172331,0,250,0.3172331,2297.31,302.1279,0,0,42.77703,14.26555,586.7569,517.5106,69.24629,0,656.0991,3682.336,0,-2.842171e-14,-4.461986e-13,4.263256e-14,48.80736,255.0315,302.1279,316.5609,0,0,0,-2.842171e-14
tuned,2026-01-28 12:00:00,2256,12,34.78881,3699.4,45.64228,303.5798,328.457,0,0,2589.58,2589.262,322.6959,142.2602,464.956,1,0,0,464.956,0,0,298.355,1197.417,0.5987084,0.8010894,0.3172331,0,250,0.3172331,2266.567,316.9557,0,0,50.86706,11.50128,585.4498,512.4233,73.0265,0,657.2837,3702.806,0,0,3.655964e-13,4.263256e-14,45.64228,252.7128,316.9557,320.191,0,0,0,-2.842171e-14
tuned,2026-01-28 12:15:00,2257,12.25,35.21049,3734.326,47.97664,300.9077,360.2989,0,0,2614.028,2613.711,347.1625,153.0463,500.2087,2,0,0,500.2087,0,0,304.3401,1121.143,0.5605717,0.7539959,0.3172331,0,250,0.3172331,2266.548,339.2996,0,0,44.54423,20.99929,597.2401,517.8497,79.39044,0,675.6938,3793.155,0,-5.684342e-14,3.301803e-13,4.263256e-14,47.97664,256.3634,339.2996,314.7133,0,0,0,0
tuned,2026-01-28 12:30:00,2258,12.5,35.37069,3738.408,48.83736,298.3665,395.4357,0,0,2616.886,2616.569,372.2857,164.1218,536.4076,2,0,0,536.4076,0,0,303.249,1045.155,0.5225773,0.7059675,0.3172331,0,250,0.3172331,2244.283,363.1664,0,0,43.95486,32.26934,600.31,514.8354,85.47461,0,686.3598,3850.801,0,-2.842171e-14,2.151612e-13,4.263256e-14,48.83736,254.4116,363.1664,317.6112,0,0,0,-2.842171e-14
tuned,2026-01-28 12:45:00,2259,12.75,35.88382,3786.698,43.68319,301.2683,417.2945,0,0,2650.689,2650.371,394.6459,173.9793,568.6251,2,0,0,568.6251,0,0,296.2819,970.9196,0.4854598,0.6581185,0.3172331,0,250,0.3172331,2255.725,382.6446,0,0,48.66962,34.64991,616.041,524.2485,91.79255,0,706.2806,3968.499,0,-2.842171e-14,-1.059153e-13,4.263256e-14,43.68319,252.5987,382.6446,315.6629,0,0,0,0
tuned,2026-01-28 13:00:00,2260,13,36.01303,3735.415,45.9091,299.9508,459.3248,0,0,2614.791,2614.473,418.5909,184.5354,603.1263,2,0,0,603.1263,0,0,301.5308,895.3841,0.447692,0.6113739,0.3172331,0,250,0.3172331,2195.882,405.238,0,0,44.32914,54.08676,609.712,512.0318,97.68023,0,709.1791,3976.953,0,-2.842171e-14,-1.586509e-13,4.263256e-14,45.9091,255.6217,405.238,319.2659,0,0,0,0
tuned,2026-01-28 13:15:00,2261,13.25,36.38362,3772.104,52.58841,300.0402,496.3138,0,0,2640.473,2640.156,437.6191,192.924,630.543,2,0,0,630.543,0,0,308.4718,818.1252,0.4090626,0.5638102,0.3172331,0,250,0.3172331,2202.537,421.7898,0,0,44.15679,74.52396,621.6093,518.5121,103.0972,0,728.9802,4085.561,0,-5.684342e-14,4.773959e-15,4.263256e-14,52.58841,255.8834,421.7898,315.8868,0,0,0,0
tuned,2026-01-28 13:30:00,2262,13.5,36.59379,3745.358,45.25937,302.4353,522.5121,0,0,2621.751,2621.434,456.4886,201.2426,657.7311,2,0,0,657.7311,0,0,302.8058,742.2949,0.3711475,0.5151614,0.3172331,0,250,0.3172331,2164.945,438.8709,0,0,44.88893,83.64122,620.5792,512.4514,108.1278,0,733.4922,4111.64,0,-5.684342e-14,5.562217e-14,4.263256e-14,45.25937,257.5464,438.8709,315.2997,0,0,0,0
tuned,2026-01-28 13:45:00,2263,13.75,36.8669,3729.098,39.54659,297.1521,526.4906,1,0,2610.368,2610.051,475.1634,209.4754,684.6388,2,0,0,684.6388,0,0,295.7532,668.2398,0.3341199,0.4674122,0.3172331,0,250,0.3172331,2134.888,455.3291,0,0,40.94549,71.16151,622.3104,508.9561,113.3543,735.3963,0,1541.424,0,-2.842171e-14,-6.750156e-14,4.263256e-14,39.54659,256.2066,455.3291,315.7318,0,0,0,0
tuned,2026-01-28 14:00:00,2264,14,36.93533,3679.936,35.91222,294.909,519.5065,1,1,2575.955,2575.638,1102.099,419.6863,1521.785,4,56.26613,255.4284,710.0903,0,500,0,793.1346,0.3965673,0.4207808,0.3172331,0,250,0.3172331,1473.54,471.8673,0,0,39.48058,47.63912,615.2103,351.9226,263.2878,782.9864,0,1634.077,0,0,-1.618705e-13,4.263256e-14,35.91222,255.4284,471.8673,0,500,20.35391,0,-2.842171e-14
tuned,2026-01-28 14:15:00,2265,14.25,36.92136,3708.843,41.65297,295.2831,550.5667,1,1,2596.19,2595.873,1121.388,427.6018,1548.99,4,61.21225,251.7301,736.048,0,500,0,918.0098,0.4590049,0.4994252,0.3172331,0,250,0.3172331,1474.485,489.1989,0,0,43.55304,61.36779,619.8155,352.019,267.7964,794.2718,0,1663.673,0,1.136868e-13,-1.399991e-13,4.263256e-14,41.65297,251.7301,489.1989,0,500,19.55928,0,-2.842171e-14
tuned,2026-01-28 14:30:00,2266,14.5,37.20896,3703.644,51.98153,298.3837,554.699,1,1,2592.551,2592.233,1159.456,443.5078,1602.964,4,68.57846,248.1338,786.252,0,500,0,1042.865,0.5214326,0.5780573,0.3172331,0,250,0.3172331,1432.777,520.757,0,0,50.24991,33.94208,623.657,344.6649,278.992,796.3377,0,1679.357,0,-1.705303e-13,1.626477e-13,4.263256e-14,51.98153,248.1338,520.757,0,500,16.59693,0,2.842171e-14
tuned,2026-01-28 14:45:00,2267,14.75,37.31338,3740.397,63.59763,295.8455,566.4247,1,1,2618.278,2617.961,1163.707,445.9587,1609.666,4,63.72833,246.1447,799.7927,0,500,0,1167.701,0.5838505,0.656677,0.3172331,0,250,0.3172331,1454.254,529.0573,0,0,49.70076,37.36746,631.5909,350.8005,280.7903,805.7731,0,1697.28,0,-2.842171e-13,-2.855494e-13,4.263256e-14,63.59763,246.1447,529.0573,0,500,0.1307002,0,-9.947598e-14
tuned,2026-01-28 15:00:00,2268,15,37.35541,3741.546,65.57043,289.6303,563.8578,1,1,2619.082,2618.765,1175.363,452.0354,1627.398,4,55.84048,246.2216,825.3362,0,500,0,1292.517,0.6462586,0.7352842,0.3172331,0,250,0.3172331,1443.402,545.6765,0,9.729952,43.40872,18.18129,632.4904,348.5717,283.9187,804.9978,0,1701.66,0,-5.684342e-14,3.601563e-13,4.263256e-14,55.84048,246.2216,545.6765,0,500,0,0,0
tuned,2026-01-28 15:15:00,2269,15.25,37.36146,3706.637,62.3481,288.6221,569.6403,1,1,2594.646,2594.328,1170.063,449.6639,1619.727,4,56.13608,246.4184,817.1726,0,500,0,1417.314,0.7086569,0.8138792,0.3172331,0,250,0.3172331,1424.265,540.2396,0,6.21202,42.20366,29.4007,626.6898,344.0055,282.6842,800.7706,0,1685.058,0,5.684342e-14,1.110223e-16,4.263256e-14,56.13608,246.4184,540.2396,0,500,0,0,5.684342e-14
tuned,2026-01-28 15:30:00,2270,15.5,37.36329,3673.846,56.62258,287.2596,569.0413,1,1,2571.693,2571.375,802.9449,345.5293,1148.474,3,71.01754,246.6991,830.7575,0,0,0,1417.091,0.7085453,0.8924617,0.3172331,0,250,0.3172331,1768.43,549.2085,0,0,40.56053,19.83274,621.1761,427.1532,194.0229,777.473,0,1624.913,0,0,3.202993e-13,4.263256e-14,56.62258,246.6991,549.2085,0,0,14.39495,0,4.263256e-14
tuned,2026-01-28 15:45:00,2271,15.75,37.66412,3641.933,69.27031,280.492,572.9891,1,1,2549.353,2549.036,824.8874,354.5586,1179.446,3,76.43149,246.9491,856.0654,0,0,0,1416.868,0.7084338,0.8923212,0.3172331,0,250,0.3172331,1724.149,563.8792,0,0,33.54291,9.10983,620.7417,419.8127,200.929,776.5895,0,1611.041,0,-5.684342e-14,-2.197131e-13,4.263256e-14,69.27031,246.9491,563.8792,0,0,7.161181,0,-4.263256e-14
tuned,2026-01-28 16:00:00,2272,16,37.65105,3607.387,79.66229,282.5021,566.7968,1,1,2525.171,2524.854,806.0932,345.581,1151.674,3,82.25098,242.7022,826.721,0,0,0,1416.645,0.7083223,0.8921807,0.3172331,0,250,0.3172331,1718.761,544.6368,0,0,39.79995,22.15998,614.6385,418.3544,196.2841,769.3292,0,1607.313,0,5.684342e-14,-4.23217e-13,4.263256e-14,79.66229,242.7022,544.6368,0,0,2.588696,0,1.421085e-14
tuned,2026-01-28 16:15:00,2273,16.25,37.6734,3623.882,88.76577,272.9675,554.8788,1,1,2536.718,2536.4,791.1961,338.6282,1129.824,3,85.49082,241.8928,802.4406,0,0,0,1416.422,0.7082108,0.8920403,0.3172331,0,250,0.3172331,1745.204,528.4977,0,3.274948,31.07469,26.38113,617.8186,425.0452,192.7734,770.0985,0,1599.45,0,-1.136868e-13,-1.341149e-13,4.263256e-14,85.49082,241.8928,528.4977,0,0,0,0,-2.842171e-14
tuned,2026-01-28 16:30:00,2274,16.5,38.00676,3591.098,116.5615,276.3227,542.7557,1,1,2513.768,2513.451,773.9159,329.7782,1103.694,3,95.84712,238.7147,769.1324,0,0,0,1416.199,0.7080993,0.8918999,0.3172331,0,250,0.3172331,1739.535,504.5092,0,20.71437,37.60799,38.2465,617.7464,427.4824,190.2641,766.6595,0,1633.925,0,5.684342e-14,-1.04583e-13,4.263256e-14,95.84712,238.7147,504.5092,0,0,0,0,2.842171e-14
tuned,2026-01-28 16:45:00,2275,16.75,38.00785,3573.743,125.7177,272.3582,541.6346,1,1,2501.62,2501.303,784.5399,332.4151,1116.955,3,113.0524,240.561,763.3415,0,0,0,1415.976,0.7079878,0.8917595,0.3172331,0,250,0.3172331,1716.763,500.7041,0,12.66526,31.79724,40.93056,614.7792,421.8987,192.8805,764.3725,0,1605.443,0,0,-1.774136e-13,4.263256e-14,113.0524,240.561,500.7041,0,0,0,0,0
tuned,2026-01-28 17:00:00,2276,17,38.04849,3571.899,152.5588,264.6222,516.2657,1,1,2500.329,2500.012,782.3171,327.3509,1109.668,3,147.3861,237.2624,725.0195,0,0,0,1415.753,0.7078764,0.8916191,0.3172331,0,250,0.3172331,1717.695,475.3315,0,5.17267,27.35982,40.93418,615.1377,422.5919,192.5458,760.0135,0,1576.146,0,0,-1.946221e-13,4.263256e-14,147.3861,237.2624,475.3315,0,0,0,0,-2.842171e-14
tuned,2026-01-28 17:15:00,2277,17.25,38.1207,3559.025,168.7492,268.8071,491.9275,1,1,2491.318,2491,777.8805,321.8581,1099.739,3,177.1179,236.2541,686.3666,0,0,0,1415.53,0.7077649,0.8914787,0.3172331,0,250,0.3172331,1713.12,449.5938,0,0,32.55301,42.33378,614.1207,422.2915,191.8291,754.5851,0,1565.324,0,-5.684342e-14,2.553513e-15,4.263256e-14,168.7492,236.2541,449.5938,0,0,8.368669,0,0
tuned,2026-01-28 17:30:00,2278,17.5,38.08884,3553.738,202.9429,265.9716,463.7946,1,1,2487.617,2487.299,802.5537,328.985,1131.539,3,208.6437,229.9891,692.9059,0,0,0,1415.307,0.7076535,0.8913384,0.3172331,0,250,0.3172331,1684.746,454.0538,0,0,35.98254,9.740808,612.6792,414.9388,197.7404,746.3229,0,1554.716,0,-1.136868e-13,-3.363976e-13,4.263256e-14,202.9429,229.9891,454.0538,0,0,5.700815,0,0
tuned,2026-01-28 17:45:00,2279,17.75,37.98949,3562.013,239.744,260.6266,441.2913,1,1,2493.409,2493.092,789.0214,319.4878,1108.509,3,238.3306,230.3546,639.824,0,0,0,1415.084,0.7075421,0.8911981,0.3172331,0,250,0.3172331,1704.071,419.7783,0,1.413397,30.27201,21.513,612.4573,418.5717,193.8856,743.3437,0,1541.345,0,0,-1.424416e-13,4.263256e-14,238.3306,230.3546,419.7783,0,0,0,0,2.842171e-14
tuned,2026-01-28 18:00:00,2280,18,38.13012,3559.028,263.3745,0,428.597,0,1,2491.319,2491.002,633.5859,247.0267,880.6126,2,271.4303,0.2873791,608.895,0,0,0,1414.861,0.7074307,0.8910578,0.3172331,0,250,0.3172331,1857.416,398.8013,0,0,0,29.79571,614.278,457.9782,156.2998,0,712.3515,3917.933,0,-5.684342e-14,-1.646461e-13,4.263256e-14,263.3745,0,398.8013,0,0,8.3431,0,1.776357e-15
tuned,2026-01-28 18:15:00,2281,18.25,38.12659,3511.001,317.4322,0,407.9846,0,1,2457.701,2457.384,643.0817,247.7041,890.7859,2,300.926,1.699137,588.1608,0,0,0,1414.639,0.7073194,0.8909175,0.3172331,0,250,0.3172331,1814.302,385.2378,0,16.50625,0,22.7468,605.9308,447.3048,158.626,0,700.6171,3881.867,0,-5.684342e-14,-2.423617e-13,4.263256e-14,300.926,0,385.2378,0,0,1.699137,0,2.087219e-14
tuned,2026-01-28 18:30:00,2282,18.5,37.98227,3497.447,354.0315,0,374.6571,0,0,2448.213,2447.895,380.45,167.721,548.1711,2,0,0,548.1711,0,0,336.0064,1330.414,0.6652072,0.8907773,0.3172331,0,250,0.3172331,2067.445,359.678,0,18.02512,0,14.97915,601.2383,507.7285,93.50979,0,679.1282,3766.298,0,-2.842171e-14,3.540501e-13,4.263256e-14,336.0064,0,359.678,338.1502,0,0,0,0
tuned,2026-01-28 18:45:00,2283,18.75,37.72442,3444.323,362.7025,0,344.2821,0,0,2411.026,2410.709,333.5481,147.0444,480.5924,1,0,0,480.5924,0,0,362.7025,1239.529,0.6197647,0.8377425,0.3172331,0,250,0.3172331,2077.161,316.3282,0,0,0,27.95389,588.0101,506.5858,81.42432,0,660.4477,3632.462,0,-2.842171e-14,2.385869e-13,4.263256e-14,362.7025,0,316.3282,371.9643,0,0,0,0
tuned,2026-01-28 19:00:00,2284,19,37.48267,3429.483,384.8272,0,329.8638,0,0,2400.638,2400.321,303.8137,133.936,437.7496,1,0,0,437.7496,0,0,380.3094,1144.257,0.5721284,0.7805135,0.3172331,0,250,0.3172331,2096.507,288.9755,0,4.517887,0,40.88834,581.704,508.0093,73.69464,0,651.853,3592.985,0,0,-3.247402e-13,4.263256e-14,380.3094,0,288.9755,382.673,0,0,0,0
tuned,2026-01-28 19:15:00,2285,19.25,37.24464,3433.494,401.9106,0,315.2938,0,0,2403.446,2403.128,273.1179,120.4038,393.5217,1,0,0,393.5217,0,0,400.2703,1044.009,0.5220046,0.7205218,0.3172331,0,250,0.3172331,2130.011,260.5282,0,1.640362,0,54.76553,578.7127,512.8738,65.83898,0,646.4642,3558.383,0,0,-1.653122e-13,4.263256e-14,400.2703,0,260.5282,401.9218,0,0,0,0
tuned,2026-01-28 19:30:00,2286,19.5,36.84612,3412.979,412.5647,0.4480632,264.1631,0,0,2389.085,2388.768,244.4495,107.7653,352.2149,1,0,0,352.2149,0,0,409.9153,941.366,0.470683,0.6573973,0.3172331,0,250,0.3172331,2144.318,234.3043,0,3.097484,0,29.85885,569.2463,510.9258,58.32047,0,625.8056,3447.274,0,-1.421085e-14,-5.884182e-14,4.263256e-14,409.4672,0.4480632,234.3043,411.5974,0,0,0,1.609823e-14
tuned,2026-01-28 19:45:00,2287,19.75,36.86978,3414.341,400.6998,0,225.8027,0,0,2390.039,2389.722,220.0367,97.003,317.0397,1,0,0,317.0397,0,0,400.6998,841.0429,0.4205214,0.5927644,0.3172331,0,250,0.3172331,2169.685,210.8447,0,0,0,14.95802,569.8269,517.2906,52.53622,0,617.8599,3398.229,0,-1.421085e-14,-2.047251e-13,4.263256e-14,400.6998,0,210.8447,410.0657,0,0,0,0
tuned,2026-01-28 20:00:00,2288,20,36.73743,3437.859,380.0152,0,197.0621,0,0,2406.501,2406.184,206.0704,90.84595,296.9164,1,0,0,296.9164,0,0,380.0152,745.9067,0.3729533,0.5295924,0.3172331,0,250,0.3172331,2200.113,197.7762,0,0,0,0,571.7672,522.731,49.0362,0,613.5769,3374.673,0,-1.421085e-14,-1.522116e-13,4.263256e-14,380.0152,0,197.0621,392.0094,0,0,0.7140486,0
tuned,2026-01-28 20:15:00,2289,20.25,36.64768,3454.242,354.2401,0,195.8737,0,0,2417.969,2417.652,187.1805,82.51835,269.6988,1,0,0,269.6988,0,0,354.2401,657.2292,0.3286146,0.4696865,0.3172331,0,250,0.3172331,2230.472,179.8402,0,0,0,16.0335,573.1475,528.7037,44.44385,0,615.0225,3382.624,0,-1.421085e-14,1.461054e-13,4.263256e-14,354.2401,0,179.8402,370.6233,0,0,0,0
tuned,2026-01-28 20:30:00,2290,20.5,36.28969,3370.431,324.6291,0,166.2978,0,0,2359.302,2358.984,169.2152,74.59837,243.8136,1,0,0,243.8136,0,0,324.6291,575.9685,0.2879842,0.4138476,0.3172331,0,250,0.3172331,2189.769,163.2777,0,0,0,3.020089,554.0693,514.2555,39.81378,0,589.5631,3242.597,0,-1.421085e-14,1.791345e-13,4.263256e-14,324.6291,0,163.2777,346.9679,0,0,0,0
tuned,2026-01-28 20:45:00,2291,20.75,36.04366,3340.855,294.6335,0,134.6174,0,0,2338.598,2338.281,150.4069,66.30675,216.7137,1,0,0,216.7137,0,0,294.6335,502.2194,0.2511097,0.3626789,0.3172331,0,250,0.3172331,2187.874,145.5559,0,0,0,0,545.7388,510.5655,35.17321,0,576.8723,3172.798,0,-1.421085e-14,-1.051381e-13,4.263256e-14,294.6335,0,134.6174,311.9674,0,0,10.93855,0
tuned,2026-01-28 21:00:00,2292,21,35.81902,3329.781,260.0504,0,112.6821,0,0,2330.846,2330.529,150.7654,66.46479,217.2302,1,0,0,217.2302,0,0,260.0504,437.1278,0.2185639,0.3162402,0.3172331,0,250,0.3172331,2179.764,146.2932,0,0,0,0,540.8111,505.7564,35.05472,0,572.2212,3147.217,0,-2.842171e-14,-1.815215e-14,4.263256e-14,260.0504,0,112.6821,271.0579,0,0,33.61114,0
tuned,2026-01-28 21:15:00,2293,21.25,35.62532,3350.307,231.3329,2.358577,116.6663,0,0,2345.215,2344.898,131.7437,58.07909,189.8228,1,0,0,189.8228,0,0,231.382,379.2135,0.1896067,0.275253,0.3172331,0,250,0.3172331,2213.154,128.1299,0,0,2.309455,0,541.4681,510.9776,30.49051,0,569.0567,3133.796,0,0,8.504308e-14,4.263256e-14,231.3329,0.04912214,116.6663,236.4034,0,0,11.4636,2.51188e-15
tuned,2026-01-28 21:30:00,2294,21.5,35.38517,3326.948,192.8777,4.319,102.3132,0,0,2328.863,2328.546,119.5631,52.70927,172.2723,1,0,0,172.2723,0,0,192.9335,330.9204,0.1654602,0.2387852,0.3172331,0,250,0.3172331,2208.983,116.6144,0,0,4.263226,0,534.4334,506.9229,27.51043,0,559.6322,3085.331,0,0,9.803269e-14,4.263256e-14,192.8777,0.05577428,102.3132,202.3699,0,0,14.30118,1.108835e-14
