controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-28 21:45:00,2295,21.75,35.00171,3362.455,164.0413,0.7851392,105.8975,0,0,2353.718,2353.401,0,0,0,0,0,0,0,0,0,164.5415,289.7329,0.1448665,0.2083757,0.3172331,0,250,0.3172331,2353.401,0,0,0,0.2849267,105.8975,534.9589,534.8868,0.07210151,0,558.9554,3074.746,0,0,4.440892e-14,4.263256e-14,164.0413,0.5002125,0,175.0751,0,0,0,1.199041e-14
tuned,2026-01-28 22:00:00,2296,22,34.91674,3360.057,141.8518,0,92.78474,0,0,2352.04,2351.722,0,0,0,0,0,0,0,0,0,141.8518,254.2244,0.1271122,0.1824406,0.3172331,0,250,0.3172331,2351.722,0,0,0,0,92.78474,533.4441,533.3722,0.07194867,0,554.4158,3049.287,0,0,2.309264e-14,4.263256e-14,141.8518,0,0,153.0574,0,0,0,0
tuned,2026-01-28 22:15:00,2297,22.25,34.77331,3317.57,126.4647,0.203016,69.23695,0,0,2322.299,2321.982,0,0,0,0,0,0,0,0,0,125.5027,222.8087,0.1114043,0.1600814,0.3172331,0,250,0.3172331,2321.982,0,0,1.16502,0,69.23695,524.821,524.7493,0.07169214,0,540.3963,2974.189,0,0,1.915135e-14,4.263256e-14,125.2997,0.203016,0,127.0668,0,0,0,6.050715e-15
tuned,2026-01-28 22:30:00,2298,22.5,34.54025,3282.772,113.8659,4.086247,57.03096,0,0,2297.941,2297.623,0,0,0,0,0,0,0,0,0,91.09436,200,0.1,0.1402993,0.3172331,0,250,0.3172331,2297.623,0,0,22.77151,4.086247,57.03096,516.3247,516.2534,0.07127916,0,529.0677,2956.202,0,0,-4.08007e-15,4.263256e-14,91.09436,0,0,91.09436,0,0,0,0
tuned,2026-01-28 22:45:00,2299,22.75,34.42695,3256.657,105.9203,1.014925,60.26284,0,0,2279.66,2279.343,142.8637,52.62149,195.4852,1,86.96156,0.5853835,107.8123,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2136.479,73.80662,0,18.95876,0.4295414,0,510.7869,478.7054,32.08151,0,531.3269,2955.743,0,0,0,4.263256e-14,86.96156,0.5853835,60.26284,0,0.1259371,0,13.54378,9.325873e-15
tuned,2026-01-28 23:00:00,2300,23,34.33105,3211.844,89.77379,3.377914,47.19576,1,0,2248.291,2247.974,136.8435,51.27977,188.1233,1,75.93022,0.05183306,112.0153,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2111.13,76.76987,0,13.84357,3.326081,0,502.5704,471.9102,30.66014,523.19,0,1075.998,0,7.105427e-15,0,4.263256e-14,75.93022,0.05183306,47.19576,0,0.1259371,0,29.57411,7.910339e-15
tuned,2026-01-28 23:15:00,2301,23.25,34.25463,3211.356,76.25915,9.841121,52.93084,1,0,2247.949,2247.632,116.449,33.55103,150,1,64.37598,0.4914255,0,0,85.13259,0,221.2517,0.1106258,0.1259371,0.3172331,0,250,0.3172331,2131.183,0,0,11.88317,9.349696,52.93084,501.5515,475.4992,26.05231,520.8599,0,1078.346,0,7.105427e-15,-4.618528e-14,4.263256e-14,64.37598,0.4914255,0,0,85.13259,0,0,0
tuned,2026-01-28 23:30:00,2302,23.5,34.01432,3254.287,67.71985,0.1810746,51.08615,1,1,2278.001,2277.684,437.6247,125.8912,563.5159,2,63.51586,0,0,0,500,0,346.2168,0.1731084,0.1393189,0.3172331,0,250,0.3172331,1840.059,0,0,4.203991,0.1810746,51.08615,505.2764,408.1379,97.13855,545.3603,0,1098.285,0,-1.421085e-14,3.108624e-14,4.263256e-14,63.51586,0,0,0,500,0,0,-5.684342e-14
tuned,2026-01-28 23:45:00,2303,23.75,33.71156,3262.433,54.17896,2.258546,43.81893,1,1,2283.703,2283.386,442.4842,127.3107,569.7949,2,69.59206,0.2028672,0,0,500,0,471.1623,0.2355812,0.2180077,0.3172331,0,250,0.3172331,1840.901,0,0,0,2.055679,43.81893,502.8269,405.3306,97.49626,542.2894,0,1088.125,0,-2.842171e-14,8.65974e-14,4.263256e-14,54.17896,0.2028672,0,0,500,15.4131,0,-5.684342e-14
tuned,2026-01-29 00:00:00,2304,0,33.3891,3289.177,46.25992,4.270431,54.85336,1,1,2302.424,2302.106,434.0158,124.9509,558.9668,2,58.04557,0.9212094,0,0,500,0,596.0882,0.2980441,0.296684,0.3172331,0,250,0.3172331,1868.091,0,0,0,3.349221,54.85336,503.0202,408.1296,94.89058,545.0646,0,1095.907,0,-8.526513e-14,6.933343e-14,4.263256e-14,46.25992,0.9212094,0,0,500,11.78565,0,-7.105427e-14
tuned,2026-01-29 00:15:00,2305,0.25,33.24804,3262.354,34.54239,0,41.88637,1,1,2283.648,2283.331,427.5977,123.0574,550.655,2,50.17856,0.4764589,0,0,500,0,720.9943,0.3604972,0.375348,0.3172331,0,250,0.3172331,1855.733,0,0,0,0,41.88637,497.2325,404.06,93.17251,536.2375,0,1072.475,0,7.105427e-14,4.568568e-14,4.263256e-14,34.54239,0,0,0,500,16.11263,0,-7.105427e-15
tuned,2026-01-29 00:30:00,2306,0.5,32.9015,3234.862,31.26227,0,51.24459,1,1,2264.403,2264.086,429.2014,123.52,552.7214,2,52.23266,0.4887274,0,0,500,0,845.8808,0.4229404,0.4539996,0.3172331,0,250,0.3172331,1834.885,0,0,0,0,51.24459,488.9839,396.232,92.75188,530.818,0,1061.636,0,7.105427e-14,2.498002e-15,4.263256e-14,31.26227,0,0,0,500,21.45912,0,6.750156e-14
tuned,2026-01-29 00:45:00,2307,0.75,32.53321,3223.349,37.52602,0,65.99694,1,1,2256.344,2256.027,418.2712,120.3433,538.6144,2,38.43091,0.1835097,0,0,500,0,970.7477,0.4853738,0.5326388,0.3172331,0,250,0.3172331,1837.756,0,0,0,0,65.99694,483.018,393.4103,89.60765,527.8816,0,1055.763,0,2.842171e-14,-1.528777e-13,4.263256e-14,37.52602,0,0,0,500,1.088407,0,3.996803e-14
tuned,2026-01-29 01:00:00,2308,1,32.36302,3201.03,53.96175,0,86.83804,1,1,2240.721,2240.403,428.612,123.4637,552.0757,2,50.52168,1.554025,0,0,500,0,1095.595,0.5477974,0.6112656,0.3172331,0,250,0.3172331,1811.791,0,0,3.440062,0,86.83804,477.7587,386.3039,91.45481,528.2829,0,1062.5,0,0,8.937295e-14,4.263256e-14,50.52168,0,0,0,500,1.554025,0,9.103829e-15
tuned,2026-01-29 01:15:00,2309,1.25,32.19419,3258.314,59.97843,0,86.87863,1,1,2280.82,2280.502,430.4249,124.0613,554.4862,2,52.21661,2.269564,0,0,500,0,1220.422,0.6102112,0.68988,0.3172331,0,250,0.3172331,1850.078,0,0,7.761815,0,86.87863,484.3904,392.9113,91.4791,535.4235,0,1084.236,0,4.263256e-14,-4.318768e-13,4.263256e-14,52.21661,0,0,0,500,2.269564,0,5.639933e-14
tuned,2026-01-29 01:30:00,2310,1.5,32.04664,3244.951,58.18956,0,71.92132,1,1,2271.465,2271.148,435.8204,125.5083,561.3287,2,60.04798,1.280753,0,0,500,0,1345.23,0.6726151,0.7684821,0.3172331,0,250,0.3172331,1835.328,0,0,0,0,71.92132,480.7467,388.4399,92.30682,529.1701,0,1058.34,0,4.263256e-14,4.533041e-13,4.263256e-14,58.18956,0,0,0,500,3.139171,0,2.087219e-14
tuned,2026-01-29 01:45:00,2311,1.75,31.71326,3268.24,50.21097,0,69.83405,1,1,2287.768,2287.451,116.3957,33.6043,150,1,51.01462,1.136594,0,0,97.84878,0,1369.481,0.6847403,0.8470718,0.3172331,0,250,0.3172331,2171.055,0,0,0,0,69.83405,480.468,455.9564,24.51159,504.227,0,1008.454,0,0,2.314815e-13,4.263256e-14,50.21097,0,0,0,97.84878,1.940247,0,-1.532108e-14
tuned,2026-01-29 02:00:00,2312,2,31.54056,3268.523,58.91841,2.850313,47.06308,1,1,2287.966,2287.649,116.3599,33.64007,150,1,55.2768,1.569897,0,0,93.15331,0,1392.553,0.6962767,0.8623419,0.3172331,0,250,0.3172331,2171.289,0,0,3.64161,1.280417,47.06308,478.6001,454.1934,24.4067,497.6782,0,1003.847,0,-1.421085e-14,-3.407274e-13,4.263256e-14,55.2768,1.569897,0,0,93.15331,0,0,0
tuned,2026-01-29 02:15:00,2313,2.25,31.45758,3248.458,61.00162,3.164361,39.36165,1,1,2273.921,2273.604,116.4725,33.52752,150,1,46.10405,0.2066762,0,0,103.6893,0,1418.257,0.7091283,0.8768705,0.3172331,0,250,0.3172331,2157.131,0,0,14.89757,2.957685,39.36165,474.7556,450.3719,24.38368,492.1175,0,1015.035,0,0,8.11573e-14,4.263256e-14,46.10405,0.2066762,0,0,103.6893,0,0,0
tuned,2026-01-29 02:30:00,2314,2.5,31.20273,3274.422,57.07749,3.233674,31.19139,1,1,2292.096,2291.778,116.484,33.51605,150,1,40.54917,0.06768489,0,0,109.3831,0,1445.379,0.7226895,0.8930553,0.3172331,0,250,0.3172331,2175.294,0,0,16.52831,3.165989,31.19139,475.7656,451.5214,24.24418,491.5118,0,1016.996,0,-7.105427e-15,-1.719735e-13,4.263256e-14,40.54917,0.06768489,0,0,109.3831,0,0,1.421085e-14
tuned,2026-01-29 02:45:00,2315,2.75,30.98847,3284.233,63.3105,5.687249,19.65139,1,1,2298.963,2298.646,116.437,33.56296,150,1,40.92135,0.6359152,0,0,108.4427,0,1472.262,0.7361311,0.910134,0.3172331,0,250,0.3172331,2182.209,0,0,22.38915,5.051334,19.65139,474.8679,450.7515,24.11647,488.3736,0,1024.082,0,0,1.783018e-13,4.263256e-14,40.92135,0.6359152,0,0,108.4427,0,0,0
tuned,2026-01-29 03:00:00,2316,3,30.78375,3287.746,52.55778,0,33.61937,1,1,2301.422,2301.105,116.1209,33.87908,150,1,53.21529,4.464742,0,0,92.31996,0,1495.11,0.7475552,0.9270619,0.3172331,0,250,0.3172331,2184.984,0,0,0,0,33.61937,473.1748,449.235,23.93981,490.0263,0,980.0526,0,0,-3.157474e-13,4.263256e-14,52.55778,0,0,0,92.31996,5.122261,0,8.881784e-15
tuned,2026-01-29 03:15:00,2317,3.25,30.82942,3281.028,56.39386,0.229191,46.71177,1,1,2296.72,2296.402,116.2431,33.75692,150,1,51.19814,2.985119,0,0,95.81674,0,1518.829,0.7594146,0.9414491,0.3172331,0,250,0.3172331,2180.159,0,0,5.195722,0,46.71177,472.6964,448.7067,23.98971,492.0775,0,993.1176,0,0,-1.761924e-13,4.263256e-14,51.19814,0.229191,0,0,95.81674,2.755928,0,-1.776357e-15
tuned,2026-01-29 03:30:00,2318,3.5,30.80598,3284.257,65.45194,0,39.24179,1,1,2298.98,2298.662,116.2607,33.73932,150,1,65.44622,2.772025,0,0,81.78175,0,1539.036,0.7695178,0.9563845,0.3172331,0,250,0.3172331,2182.402,0,0,0.005715328,0,39.24179,472.9105,448.9299,23.9806,490.7414,0,981.4926,0,0,3.252953e-14,4.263256e-14,65.44622,0,0,0,81.78175,2.772025,0,6.217249e-15
tuned,2026-01-29 03:45:00,2319,3.75,30.50426,3295.486,56.2215,0,37.39207,1,1,2306.84,2306.523,116.4357,33.56433,150,1,75.74112,0.6525151,0,0,73.60636,0,1557.195,0.7785975,0.9691082,0.3172331,0,250,0.3172331,2190.087,0,0,0,0,37.39207,471.3098,447.456,23.85375,488.6599,0,977.3198,0,-1.421085e-14,2.577938e-13,4.263256e-14,56.2215,0,0,0,73.60636,20.17214,0,0
tuned,2026-01-29 04:00:00,2320,4,30.19716,3336.361,64.88429,0,20.57343,1,1,2335.453,2335.136,116.4098,33.59024,150,1,76.65883,0.9663151,0,0,72.37485,0,1575.043,0.7875217,0.9805428,0.3172331,0,250,0.3172331,2218.726,0,0,0,0,20.57343,473.8849,450.1999,23.68498,487.9647,0,975.9294,0,0,2.242651e-13,4.263256e-14,64.88429,0,0,0,72.37485,12.74086,0,0
tuned,2026-01-29 04:15:00,2321,4.25,30.19108,3317.644,77.90998,4.22587,7.916464,1,1,2322.35,2322.033,116.3337,33.66635,150,1,86.66242,1.888137,0,0,61.44945,0,1590.158,0.7950789,0.9917818,0.3172331,0,250,0.3172331,2205.7,0,0,0,2.337733,7.916464,471.1624,447.4961,23.66633,482.7685,0,969.5697,0,7.105427e-15,3.03646e-13,4.263256e-14,77.90998,1.888137,0,0,61.44945,8.752437,0,0
tuned,2026-01-29 04:30:00,2322,4.5,30.08771,3299.58,85.14082,0,39.05109,1,1,2309.706,2309.389,116.465,33.53501,150,1,110.7788,0.2973746,0,0,38.92382,0,1599.639,0.7998193,1.001299,0.3172331,0,250,0.3172331,2192.924,0,0,0,0,39.05109,467.5186,443.8802,23.63844,485.3197,0,970.6394,0,0,2.187139e-13,4.263256e-14,85.14082,0,0,0,38.92382,25.93536,0,-7.105427e-15
tuned,2026-01-29 04:45:00,2323,4.75,30.09824,3268.518,114.5478,0,47.3235,1,1,2287.963,2287.646,116.4723,33.52774,150,1,127.7192,0.209282,0,0,22.07156,0,1604.905,0.8024523,1.007269,0.3172331,0,250,0.3172331,2171.173,0,0,0,0,47.3235,463.226,439.5805,23.64546,482.6895,0,965.379,0,-1.421085e-14,-3.950174e-13,4.263256e-14,114.5478,0,0,0,22.07156,13.38067,0,-3.552714e-15
tuned,2026-01-29 05:00:00,2324,5,30.08982,3272.408,146.4955,0,27.05804,1,1,2290.686,2290.368,119.652,34.44933,154.1013,1,153.8273,0.274022,0,0,0,0,1604.652,0.802326,1.010585,0.3172331,0,250,0.3172331,2170.716,0,0,0,0,27.05804,463.6903,439.4057,24.28468,479.3322,0,958.6644,0,-7.105427e-15,-2.580158e-13,4.263256e-14,146.4955,0,0,0,0,7.605822,0,2.664535e-15
tuned,2026-01-29 05:15:00,2325,5.25,30.19458,3289.966,180.4063,0,34.35908,1,1,2302.976,2302.659,155.7987,44.86969,200.6684,1,200.187,0.4814226,0,0,0,0,1604.399,0.8021997,1.010426,0.3172331,0,250,0.3172331,2146.86,0,0,0,0,34.35908,467.2682,435.5927,31.67555,487.4337,0,974.8674,0,1.421085e-14,1.532108e-13,4.263256e-14,180.4063,0,0,0,0,20.26216,0,-3.552714e-15
tuned,2026-01-29 05:30:00,2326,5.5,29.97188,3344.057,220.5474,1.107388,29.28965,1,1,2340.84,2340.522,192.6553,55.54763,248.203,1,247.012,1.190963,0,0,0,0,1604.147,0.8020734,1.010267,0.3172331,0,250,0.3172331,2147.867,0,0,0,0,29.28965,472.6016,433.6416,38.96001,495.1026,0,990.2052,0,-1.421085e-14,-4.047873e-13,4.263256e-14,220.5474,1.107388,0,0,0,26.54817,0,-7.105427e-15
tuned,2026-01-29 05:45:00,2327,5.75,29.90965,3313.604,280.1209,0,30.56115,1,1,2319.522,2319.205,226.7719,65.33785,292.1097,1,291.1451,0.9646404,0,0,0,0,1603.894,0.8019471,1.010108,0.3172331,0,250,0.3172331,2092.433,0,0,0,0,30.56115,467.6514,421.8668,45.78466,493.3662,0,986.7324,0,1.421085e-14,-4.178879e-13,4.263256e-14,280.1209,0,0,0,0,11.98882,0,2.309264e-14
tuned,2026-01-29 06:00:00,2328,6,29.96942,3265.821,317.6263,0,21.85859,1,1,2286.075,2285.757,257.8692,74.3522,332.2214,1,330.6115,1.609958,0,0,0,0,1603.642,0.8018209,1.009949,0.3172331,0,250,0.3172331,2027.888,0,0,0,0,21.85859,461.5196,409.3961,52.12345,488.1612,0,976.3224,0,0,-1.89404e-13,4.263256e-14,317.6263,0,0,0,0,14.59511,0,8.881784e-15
tuned,2026-01-29 06:15:00,2329,6.25,30.04351,3270.672,370.6615,0,34.30594,1,1,2289.471,2289.154,296.0335,85.44151,381.475,1,378.8245,2.650436,0,0,0,0,1603.389,0.8016947,1.00979,0.3172331,0,250,0.3172331,1993.12,0,0,0,0,34.30594,462.9669,403.0402,59.92677,495.4189,0,990.8378,0,-2.842171e-14,-2.309264e-14,4.263256e-14,370.6615,0,0,0,0,10.81347,0,-1.421085e-14
tuned,2026-01-29 06:30:00,2330,6.5,29.98019,3284.585,401.5285,0,42.87776,1,1,2299.21,2298.892,321.5947,92.5254,414.1201,1,414.0027,0.117455,0,0,0,0,1603.137,0.8015685,1.009631,0.3172331,0,250,0.3172331,1977.298,0,0,0,0,42.87776,464.2824,399.2783,65.00409,500.462,0,1000.924,0,-5.684342e-14,-2.209344e-13,4.263256e-14,401.5285,0,0,0,0,12.59164,0,-2.664535e-14
tuned,2026-01-29 06:45:00,2331,6.75,29.98998,3286.726,427.2677,0,19.34065,1,1,2300.708,2300.391,342.7171,98.63297,441.35,1,440.938,0.4120474,0,0,0,0,1602.885,0.8014423,1.009472,0.3172331,0,250,0.3172331,1957.674,0,0,0,0,19.34065,464.6861,395.4016,69.28443,497.9409,0,995.8819,0,0,-1.760814e-13,4.263256e-14,427.2677,0,0,0,0,14.08237,0,-1.598721e-14
tuned,2026-01-29 07:00:00,2332,7,30.00936,3370.416,429.3133,0,27.42873,1,1,2359.291,2358.974,339.8422,97.94666,437.7889,1,436.0533,1.735529,0,0,0,0,1602.632,0.8013161,1.009313,0.3172331,0,250,0.3172331,2019.132,0,0,0,0,27.42873,476.7237,407.9903,68.73337,511.4793,0,1022.959,0,1.421085e-14,-1.89404e-13,4.263256e-14,429.3133,0,0,0,0,8.475544,0,-1.776357e-15
tuned,2026-01-29 07:15:00,2333,7.25,30.12762,3305.666,429.8718,0,24.6296,1,1,2313.966,2313.649,334.5565,96.48645,431.043,1,428.7401,2.302872,0,0,0,0,1602.38,0.80119,1.009154,0.3172331,0,250,0.3172331,1979.093,0,0,1.13168,0,24.6296,468.7975,400.9538,67.84367,502.4301,0,1006.812,0,1.421085e-14,3.479439e-13,4.263256e-14,428.7401,0,0,0,0,2.302872,0,4.440892e-16
tuned,2026-01-29 07:30:00,2334,7.5,30.34636,3303.134,401.1835,0,62.24308,1,1,2312.194,2311.876,321.7785,92.68182,414.4603,1,413.3687,1.091577,0,0,0,0,1602.128,0.8010638,1.008995,0.3172331,0,250,0.3172331,1990.098,0,0,0,0,62.24308,470.7329,405.1584,65.57455,510.5121,0,1021.024,0,1.421085e-14,2.260414e-13,4.263256e-14,401.1835,0,0,0,0,13.27679,0,-8.881784e-15
tuned,2026-01-29 07:45:00,2335,7.75,30.45161,3320.043,374.8621,0,82.97835,1,1,2324.03,2323.713,294.9768,85.08643,380.0632,1,377.8934,2.169804,0,0,0,0,1601.875,0.8009377,1.008836,0.3172331,0,250,0.3172331,2028.736,0,0,0,0,82.97835,474.2607,414.0005,60.26012,516.0202,0,1032.04,0,0,5.506706e-14,4.263256e-14,374.8621,0,0,0,0,5.20115,0,2.664535e-14
tuned,2026-01-29 08:00:00,2336,8,30.58752,3363.24,340.2944,259.5688,80.82915,1,1,2354.268,2353.951,429.3149,149.5535,578.8684,2,333.8094,245.0591,0,0,0,0,1601.623,0.8008116,1.008677,0.3172331,0,250,0.3172331,1924.636,0,0,6.485023,14.50977,80.82915,481.9014,393.9588,87.94255,560.0574,0,1156.331,0,-2.842171e-14,4.454215e-13,4.263256e-14,333.8094,245.0591,0,0,0,0,0,0
tuned,2026-01-29 08:15:00,2337,8.25,30.48491,3410.448,283.2664,265.1725,58.06467,1,1,2387.313,2386.996,392.6178,139.2776,531.8954,2,284.1955,247.6999,0,0,0,0,1601.371,0.8006856,1.008519,0.3172331,0,250,0.3172331,1994.378,0,0,0,17.47263,58.06467,487.5392,407.2937,80.24553,558.4293,0,1146.999,0,-5.684342e-14,1.898481e-13,4.263256e-14,283.2664,247.6999,0,0,0,0.9291283,0,-5.684342e-14
tuned,2026-01-29 08:30:00,2338,8.5,30.53352,3432.883,242.7239,266.9605,67.56897,1,1,2403.018,2402.701,358.7131,129.8009,488.514,1,238.2123,250.3017,0,0,0,0,1601.119,0.8005595,1.00836,0.3172331,0,250,0.3172331,2043.988,0,0,4.511633,16.65881,67.56897,491.2828,417.8812,73.40163,561.4962,0,1159.511,0,2.842171e-14,-1.003642e-13,4.263256e-14,238.2123,250.3017,0,0,0,0,0,2.842171e-14
tuned,2026-01-29 08:45:00,2339,8.75,30.97502,3468.897,193.2879,272.927,86.97229,1,1,2428.228,2427.911,322.6835,120.1174,442.8009,1,186.092,256.7089,0,0,0,0,1600.867,0.8004335,1.008201,0.3172331,0,250,0.3172331,2105.227,0,0,7.19594,16.21807,86.97229,501.4153,434.7175,66.69781,572.7942,0,1185.977,0,0,1.876277e-13,4.263256e-14,186.092,256.7089,0,0,0,0,0,0
tuned,2026-01-29 09:00:00,2340,9,30.96026,3477.754,165.1994,274.1249,79.47719,1,1,2434.428,2434.11,301.7089,114.3877,416.0966,1,156.5278,259.5688,0,0,0,0,1600.615,0.8003075,1.008043,0.3172331,0,250,0.3172331,2132.401,0,0,8.671639,14.55605,79.47719,502.527,440.1812,62.34578,570.975,0,1182.018,0,0,-1.521006e-13,4.263256e-14,156.5278,259.5688,0,0,0,0,0,0
tuned,2026-01-29 09:15:00,2341,9.25,31.35947,3453.202,138.0605,275.7772,90.22176,1,1,2417.241,2416.924,274.5006,106.6232,381.1238,1,120.9673,260.1565,0,0,0,0,1600.363,0.8001815,1.007884,0.3172331,0,250,0.3172331,2142.424,0,0,17.09328,15.62064,90.22176,503.5438,446.2956,57.24825,571.7132,0,1199.858,0,0,4.03455e-13,4.263256e-14,120.9673,260.1565,0,0,0,0,0,0
tuned,2026-01-29 09:30:00,2342,9.5,31.5493,3481.809,106.5158,280.2955,99.03921,1,1,2437.267,2436.949,259.1618,102.4243,361.5861,1,99.42052,262.1656,0,0,0,0,1600.111,0.8000556,1.007725,0.3172331,0,250,0.3172331,2177.788,0,0,7.095323,18.1299,99.03921,509.9335,455.6444,54.28912,578.79,0,1201.093,0,-5.684342e-14,-2.593481e-13,4.263256e-14,99.42052,262.1656,0,0,0,0,0,0
tuned,2026-01-29 09:45:00,2343,9.75,31.53168,3479.581,88.86426,288.6292,107.3798,1,1,2435.707,2435.39,252.7894,101.1813,353.9707,1,86.25423,267.7165,0,0,0,0,1599.859,0.7999296,1.007567,0.3172331,0,250,0.3172331,2182.6,0,0,2.61003,20.9127,107.3798,509.4007,456.4663,52.93441,580.1048,0,1200.786,0,-5.684342e-14,2.928768e-13,4.263256e-14,86.25423,267.7165,0,0,0,0,0,-5.684342e-14
tuned,2026-01-29 10:00:00,2344,10,31.97009,3450.518,77.53173,289.7899,121.5193,1,1,2415.362,2415.045,243.9635,98.7968,342.7603,1,73.59089,269.1694,0,0,0,0,1599.607,0.7998037,1.007408,0.3172331,0,250,0.3172331,2171.082,0,0,3.940841,20.62043,121.5193,510.2925,458.6834,51.60908,583.1536,0,1208.675,0,-4.263256e-14,-5.240253e-14,4.263256e-14,73.59089,269.1694,0,0,0,0,0,0
tuned,2026-01-29 10:15:00,2345,10.25,32.38948,3468.33,57.72631,295.9179,150.8108,1,1,2427.831,2427.514,239.0624,97.7367,336.7991,1,64.33937,272.4598,0,0,0,0,1599.356,0.7996778,1.007249,0.3172331,0,250,0.3172331,2188.451,0,0,0,23.45816,150.8108,517.9752,466.9038,51.0714,596.8159,0,1234.097,0,-2.842171e-14,2.302603e-13,4.263256e-14,57.72631,272.4598,0,0,0,6.61306,0,-1.421085e-14
tuned,2026-01-29 10:30:00,2346,10.5,32.57942,3497.798,68.79953,293.6794,174.3142,1,1,2448.459,2448.141,238.397,97.75298,336.15,1,61.73659,274.4134,0,0,0,0,1599.104,0.7995519,1.007091,0.3172331,0,250,0.3172331,2209.744,0,0,7.062938,19.26603,174.3142,524.7149,473.5575,51.15746,608.6667,0,1262.751,0,-4.263256e-14,-6.106227e-14,4.263256e-14,61.73659,274.4134,0,0,0,0,0,0
tuned,2026-01-29 10:45:00,2347,10.75,32.95286,3534.887,62.05601,296.9411,197.1936,1,1,2474.421,2474.104,232.5555,95.90793,328.4634,1,55.59864,272.8648,0,0,0,0,1598.852,0.799426,1.006932,0.3172331,0,250,0.3172331,2241.548,0,0,6.457363,24.07633,197.1936,534.9884,484.6396,50.34884,623.1822,0,1299.035,0,-2.842171e-14,-3.090861e-13,4.263256e-14,55.59864,272.8648,0,0,0,0,0,0
tuned,2026-01-29 11:00:00,2348,11,33.16885,3568.434,64.62396,299.8553,214.5745,1,0,2497.903,2497.586,0,0,0,0,0,0,0,0,0,334.062,1515.085,0.7575424,1.006774,0.3172331,0,250,0.3172331,2497.586,0,0,7.786228,22.63104,214.5745,542.8541,542.7852,0.06894233,589.4173,0,1231.304,0,0,3.317346e-13,4.263256e-14,56.83773,277.2243,0,334.062,0,0,0,0
tuned,2026-01-29 11:15:00,2349,11.25,33.4406,3600.941,70.41498,300.1165,233.1645,1,0,2520.659,2520.341,0,0,0,0,0,0,0,0,0,336.2966,1430.772,0.7153861,0.9540267,0.3172331,0,250,0.3172331,2520.341,0,0,10.35622,23.87858,233.1645,551.3813,551.3119,0.06939313,602.3155,0,1263.686,0,0,-3.892442e-13,4.263256e-14,60.05876,276.2379,0,336.2966,0,0,0,0
tuned,2026-01-29 11:30:00,2350,11.5,33.72829,3667.757,56.42808,303.4242,249.0058,0,0,2567.43,2567.113,281.7028,124.1884,405.8912,1,0,0,405.8912,0,0,331.9286,1347.565,0.6737824,0.9009363,0.3172331,0,250,0.3172331,2285.41,280.1354,0,0.1006975,27.82297,0,565.5272,503.4067,62.12048,0,627.5951,3499.941,0,-1.421085e-14,4.101164e-13,4.263256e-14,56.32738,275.6012,249.0058,331.9286,0,0,31.12956,0
tuned,2026-01-29 11:45:00,2351,11.75,33.96395,3689.409,45.3375,303.027,247.2555,0,0,2582.587,2582.269,315.4492,139.0655,454.5147,1,0,0,454.5147,0,0,325.4466,1265.991,0.6329955,0.8485418,0.3172331,0,250,0.3172331,2266.82,312.8372,0,0,22.91789,0,572.1325,502.1793,69.95322,0,641.2448,3566.38,0,-2.842171e-14,-4.009015e-13,4.263256e-14,45.3375,280.1091,247.2555,334.767,0,0,65.58168,0
tuned,2026-01-29 12:00:00,2352,12,34.29707,3708.239,38.05249,304.8212,293.4687,0,0,2595.767,2595.45,329.505,145.262,474.767,1,0,0,474.767,0,0,320.2654,1185.725,0.5928627,0.797176,0.3172331,0,250,0.3172331,2265.945,325.5114,0,0,22.60823,0,579.7589,506.0938,73.66508,0,651.3558,3621.456,0,0,-2.705614e-13,4.263256e-14,38.05249,282.2129,293.4687,337.7489,0,0,32.04272,0
tuned,2026-01-29 12:15:00,2353,12.25,34.60885,3755.935,47.91507,303.931,313.9672,0,0,2629.155,2628.838,359.2891,158.3923,517.6814,2,0,0,517.6814,0,0,330.2815,1102.968,0.5514842,0.7466339,0.3172331,0,250,0.3172331,2269.548,353.6433,0,0,21.5646,0,591.7487,510.8114,80.93726,0,669.2037,3717.819,0,-2.842171e-14,-4.275469e-13,4.263256e-14,47.91507,282.3664,313.9672,335.0293,0,0,39.67611,0
tuned,2026-01-29 12:30:00,2354,12.5,34.79837,3787.678,47.51435,299.0304,354.5881,0,0,2651.374,2651.057,390.9062,172.3306,563.2368,2,0,0,563.2368,0,0,327.5889,1020.897,0.5104487,0.694523,0.3172331,0,250,0.3172331,2260.151,383.9096,0,0,18.95585,0,599.5628,511.0943,88.46845,0,683.4249,3791.536,0,-2.842171e-14,-1.784128e-13,4.263256e-14,47.51435,280.0745,354.5881,335.4325,0,0,29.32145,0
tuned,2026-01-29 12:45:00,2355,12.75,35.09088,3761.465,56.59394,299.477,392.7662,0,0,2633.025,2632.708,414.5331,182.7465,597.2796,2,0,0,597.2796,0,0,333.4473,937.3749,0.4686875,0.6428442,0.3172331,0,250,0.3172331,2218.175,405.7159,0,4.054673,18.56896,0,599.7775,505.2787,94.49886,0,688.0252,3823.164,0,0,3.919087e-14,4.263256e-14,52.53926,280.908,392.7662,333.4473,0,0,12.94972,0
tuned,2026-01-29 13:00:00,2356,13,35.2711,3773.03,62.55034,297.0669,415.3906,0,0,2641.121,2640.804,449.6495,198.2276,647.877,2,0,0,647.877,0,0,335.6212,853.3221,0.426661,0.5902513,0.3172331,0,250,0.3172331,2191.154,439.1513,0,8.469846,15.52625,0,604.3508,501.3878,102.963,0,699.6154,3889.278,0,0,-8.715251e-14,4.263256e-14,54.08049,281.5407,415.3906,335.6212,0,0,23.76065,0
tuned,2026-01-29 13:15:00,2357,13.25,35.53081,3751.071,59.10671,291.0267,424.7569,0,0,2625.75,2625.433,480.4067,211.7868,692.1935,2,0,0,692.1935,0,0,337.6954,768.7639,0.3843819,0.5373244,0.3172331,0,250,0.3172331,2145.026,467.7522,0,3.095622,9.342358,0,604.787,494.0622,110.7248,0,705.8491,3903.626,0,-2.842171e-14,-1.971756e-13,4.263256e-14,56.01109,281.6843,424.7569,337.6954,0,0,42.99533,0
tuned,2026-01-29 13:30:00,2358,13.5,35.70064,3754.954,69.07144,297.9674,447.4409,0,0,2628.468,2628.151,504.5106,222.413,726.9236,2,0,0,726.9236,0,0,334.6063,684.9913,0.3424957,0.4840794,0.3172331,0,250,0.3172331,2123.64,490.2336,0,18.21315,14.21943,0,608.0294,491.2503,116.7791,0,713.6633,3981.094,0,-2.842171e-14,1.577072e-13,4.263256e-14,50.85828,283.748,447.4409,334.6063,0,0,42.79266,0
tuned,2026-01-29 13:45:00,2359,13.75,35.94006,3796.08,66.95479,296.5493,465.612,0,0,2657.256,2656.939,516.1459,227.5424,743.6883,2,0,0,743.6883,0,0,328.7352,602.6997,0.3013498,0.431329,0.3172331,0,250,0.3172331,2140.793,500.1152,0,18.45773,16.31122,0,618.4565,498.2536,120.2029,0,725.796,4051.854,0,0,-1.14353e-13,4.263256e-14,48.49706,280.2381,465.612,328.7352,0,0,34.50314,0
tuned,2026-01-29 14:00:00,2360,14,36.36514,3790.951,56.63828,295.6207,480.3637,0,1,2653.666,2653.349,1137.159,436.4748,1573.633,4,45.06668,278.638,749.9288,0,500,0,727.6048,0.3638024,0.3795112,0.3172331,0,250,0.3172331,1516.19,501.7615,0,11.57159,16.98275,0,624.4163,356.7645,267.6518,0,793.2393,4412.072,0,0,4.940492e-14,4.263256e-14,45.06668,278.638,480.3637,0,500,0,21.39783,0
tuned,2026-01-29 14:15:00,2361,14.25,36.48352,3772.603,62.46072,293.7201,483.039,0,1,2640.822,2640.505,1166.092,448.579,1614.671,4,50.53729,277.1807,786.9526,0,500,0,852.4903,0.4262451,0.4581621,0.3172331,0,250,0.3172331,1474.413,525.7881,0,11.92343,16.53944,0,623.3039,348.0005,275.3034,0,796.5796,4430.286,0,5.684342e-14,-1.580402e-13,4.263256e-14,50.53729,277.1807,483.039,0,500,0,42.74912,-5.684342e-14
tuned,2026-01-29 14:30:00,2362,14.5,36.48667,3730.344,57.18407,288.4208,506.3672,1,1,2611.241,2610.924,1192.404,459.1201,1651.524,4,59.43726,277.2515,814.8354,0,500,0,977.3561,0.488678,0.5368006,0.3172331,0,250,0.3172331,1418.52,544.3969,0,0,11.16931,0,616.3724,334.8356,281.5368,793.9557,0,1607.178,0,-5.684342e-14,-8.093526e-14,4.263256e-14,57.18407,277.2515,506.3672,0,500,2.253185,38.0297,-5.684342e-14
tuned,2026-01-29 14:45:00,2363,14.75,36.87797,3739.187,61.91926,287.5689,532.7074,1,1,2617.431,2617.114,1205.247,464.2974,1669.544,4,63.5102,274.946,831.0881,0,500,0,1102.202,0.5511011,0.6154268,0.3172331,0,250,0.3172331,1411.867,552.6539,0,0,12.62286,0,624.1751,336.6859,287.4892,800.9833,0,1623.741,0,-1.136868e-13,3.196332e-13,4.263256e-14,61.91926,274.946,532.7074,0,500,1.590941,19.94651,-6.394885e-14
tuned,2026-01-29 15:00:00,2364,15,37.08398,3730.955,57.30671,292.9725,536.185,1,1,2611.669,2611.351,1208.071,465.8254,1673.896,4,61.13023,271.5703,841.1958,0,500,0,1227.029,0.6135143,0.6940406,0.3172331,0,250,0.3172331,1403.281,557.9889,0,0,21.40226,0,626.185,336.4566,289.7283,802.2821,0,1641.483,0,-1.136868e-13,3.210765e-13,4.263256e-14,57.30671,271.5703,536.185,0,500,3.823525,21.80386,-4.973799e-14
tuned,2026-01-29 15:15:00,2365,15.25,37.15321,3745.556,67.49285,288.1364,530.322,1,1,2621.889,2621.572,1207.055,465.5648,1672.62,4,59.55554,271.1521,841.912,0,500,0,1351.836,0.6759178,0.772642,0.3172331,0,250,0.3172331,1414.517,557.9977,0,7.937308,16.98426,0,629.7854,339.7711,290.0142,805.336,0,1653.662,0,-1.136868e-13,-1.966205e-13,4.263256e-14,59.55554,271.1521,530.322,0,500,0,27.67565,1.136868e-13
tuned,2026-01-29 15:30:00,2366,15.5,37.26156,3751.61,69.51589,287.7542,543.7675,1,1,2626.127,2625.809,825.4061,356.366,1181.772,3,63.1603,270.5223,848.0895,0,0,0,1351.623,0.6758114,0.851231,0.3172331,0,250,0.3172331,1800.403,561.3568,0,6.355592,17.2319,0,632.6144,433.7038,198.9106,790.0698,0,1620.828,0,0,1.587619e-13,4.263256e-14,63.1603,270.5223,543.7675,0,0,0,17.58934,0
tuned,2026-01-29 15:45:00,2367,15.75,37.2692,3753.904,73.6862,284.1433,530.4852,1,1,2627.733,2627.416,841.5851,362.3924,1203.978,3,72.45828,266.9188,864.6005,0,0,0,1351.41,0.675705,0.851097,0.3172331,0,250,0.3172331,1785.83,572.2327,0,1.227923,17.22452,0,633.1295,430.2804,202.8491,792.6729,0,1617.176,0,0,7.771561e-15,4.263256e-14,72.45828,266.9188,530.4852,0,0,0,41.74744,0
tuned,2026-01-29 16:00:00,2368,16,37.50392,3762.703,77.77684,283.929,538.9338,1,1,2633.892,2633.575,834.5608,358.2884,1192.849,3,80.92668,266.1051,845.8173,0,0,0,1351.197,0.6755986,0.850963,0.3172331,0,250,0.3172331,1799.014,558.2129,0,0,17.82386,0,638.5862,436.1704,202.4159,794.4587,0,1619.664,0,1.136868e-13,-2.016165e-13,4.263256e-14,77.77684,266.1051,538.9338,0,0,3.149836,19.27908,0
tuned,2026-01-29 16:15:00,2369,16.25,37.69174,3731.255,104.6977,283.8617,547.2707,1,1,2611.879,2611.562,821.4894,351.7522,1173.242,3,87.43019,260.4929,825.3185,0,0,0,1350.985,0.6754923,0.8508291,0.3172331,0,250,0.3172331,1790.072,543.4443,0,17.26751,23.36874,3.82641,636.4368,436.1871,200.2497,788.8717,0,1647.841,0,-1.136868e-13,-1.522116e-13,4.263256e-14,87.43019,260.4929,543.4443,0,0,0,0,0
tuned,2026-01-29 16:30:00,2370,16.5,37.85087,3741.935,115.0513,287.6281,536.3656,1,1,2619.355,2619.038,820.9776,349.1646,1170.142,3,107.2859,260.9225,801.9338,0,0,0,1350.772,0.6753859,0.8506951,0.3172331,0,250,0.3172331,1798.06,527.0253,0,7.765482,26.70566,9.340312,640.9926,440.0103,200.9823,791.4606,0,1642.384,0,-5.684342e-14,-4.356515e-13,4.263256e-14,107.2859,260.9225,527.0253,0,0,0,0,0
tuned,2026-01-29 16:45:00,2371,16.75,37.93913,3666.794,143.261,281.65,523.043,1,1,2566.756,2566.439,827.5283,350.5284,1178.057,3,120.0973,259.5785,798.3808,0,0,0,1350.559,0.6752796,0.8505612,0.3172331,0,250,0.3172331,1738.911,524.1266,0,23.16367,22.07146,0,629.6168,426.549,203.0678,777.0774,0,1632.185,0,-5.684342e-14,1.756373e-13,4.263256e-14,120.0973,259.5785,523.043,0,0,0,1.083605,-5.684342e-14
tuned,2026-01-29 17:00:00,2372,17,37.71502,3676.576,137.4862,280.6728,497.8071,1,1,2573.603,2573.286,820.3689,343.7686,1164.138,3,150.3908,253.8195,759.9272,0,0,0,1350.347,0.6751733,0.8504273,0.3172331,0,250,0.3172331,1752.917,500.2448,0,0,26.85329,0,627.5018,427.4002,200.1016,771.1688,0,1588.659,0,-2.273737e-13,1.815215e-13,4.263256e-14,137.4862,253.8195,497.8071,0,0,12.90455,2.43767,-5.684342e-14
tuned,2026-01-29 17:15:00,2373,17.25,37.59013,3621.807,167.7535,271.3106,477.5815,1,1,2535.265,2534.948,812.976,337.859,1150.835,3,172.6705,255.6222,722.5423,0,0,0,1350.134,0.675067,0.8502934,0.3172331,0,250,0.3172331,1721.972,476.3569,0,0,15.68844,1.224566,616.0905,418.4535,197.637,756.6101,0,1540.283,0,-5.684342e-14,-9.847678e-14,4.263256e-14,167.7535,255.6222,476.3569,0,0,4.917065,0,0
tuned,2026-01-29 17:30:00,2374,17.5,37.64169,3555.771,198.0764,269.9193,464.1425,1,1,2489.04,2488.723,821.3202,337.6245,1158.945,3,205.5644,251.2035,702.1769,0,0,0,1349.921,0.6749607,0.8501596,0.3172331,0,250,0.3172331,1667.403,462.6408,0,0,18.71579,1.50167,605.6921,405.7519,199.9403,743.7418,0,1519.768,0,0,-3.449463e-13,4.263256e-14,198.0764,251.2035,462.6408,0,0,7.487924,0,-2.842171e-14
tuned,2026-01-29 17:45:00,2375,17.75,37.29336,3539.436,235.5052,269.733,401.6276,1,1,2477.605,2477.288,815.2782,330.9716,1146.25,3,239.0993,248.4539,658.6966,0,0,0,1349.709,0.6748545,0.8500258,0.3172331,0,250,0.3172331,1662.01,435.8287,0,0,21.27917,0,597.3399,400.7034,196.6365,731.675,0,1500.057,0,0,-2.372547e-13,4.263256e-14,235.5052,248.4539,401.6276,0,0,3.594145,34.20108,2.842171e-14
tuned,2026-01-29 18:00:00,2376,18,37.26787,3520.685,276.8035,8.081484,395.9774,1,1,2464.479,2464.162,647.826,253.8338,901.6598,2,266.9802,0.1353431,634.5442,0,0,0,1349.496,0.6747482,0.8498919,0.3172331,0,250,0.3172331,1816.336,419.9776,0,9.823297,7.946141,0,593.774,437.615,156.159,691.4488,0,1413.55,0,-5.684342e-14,-3.640421e-13,4.263256e-14,266.9802,0.1353431,395.9774,0,0,0,24.00018,1.332268e-15
tuned,2026-01-29 18:15:00,2377,18.25,37.10241,3533.261,300.1855,3.216526,372.4072,1,1,2473.283,2472.965,663.199,255.4972,918.6963,2,309.9678,0.775503,607.9529,0,0,0,1349.284,0.674642,0.8497582,0.3172331,0,250,0.3172331,1809.766,403.1827,0,0,2.441023,0,593.2933,434.1284,159.1649,689.6256,0,1383.462,0,-8.526513e-14,-4.041212e-13,4.263256e-14,300.1855,0.775503,372.4072,0,0,9.782329,30.77548,2.664535e-14
tuned,2026-01-29 18:30:00,2378,18.5,37.13761,3495.274,350.7518,0,349.5533,1,0,2446.692,2446.374,389.5694,171.7413,561.3107,2,0,0,561.3107,0,0,345.8372,1262.612,0.6313062,0.8496244,0.3172331,0,250,0.3172331,2056.805,372.0924,0,4.914589,0,0,587.4603,493.847,93.61332,665.5883,0,1339.654,0,-2.842171e-14,-9.214851e-14,4.263256e-14,345.8372,0,349.5533,346.8684,0,0,22.53909,0
tuned,2026-01-29 18:45:00,2379,18.75,37.04696,3449.959,381.1997,0,318.3554,0,0,2414.971,2414.654,349.6694,154.1514,503.8208,2,0,0,503.8208,0,0,365.1205,1171.133,0.5855667,0.7950485,0.3172331,0,250,0.3172331,2064.985,334.3477,0,16.07914,0,0,578.4591,494.6267,83.83244,0,648.7781,3596.016,0,-2.842171e-14,2.78888e-13,4.263256e-14,365.1205,0,318.3554,366.8841,0,0,15.99227,0
tuned,2026-01-29 19:00:00,2380,19,37.10353,3445.255,398.826,0,307.3546,0,0,2411.678,2411.361,327.3349,144.3053,471.6401,1,0,0,471.6401,0,0,382.6366,1075.29,0.537645,0.7374456,0.3172331,0,250,0.3172331,2084.026,312.7784,0,16.18939,0,0,578.5327,499.9329,78.5998,0,644.2382,3571.237,0,0,-1.84297e-14,4.263256e-14,382.6366,0,307.3546,383.7342,0,0,5.423792,0
tuned,2026-01-29 19:15:00,2381,19.25,37.04827,3447.404,407.3151,0,267.7229,0,0,2413.183,2412.865,304.5037,134.2402,438.7438,1,0,0,438.7438,0,0,400.9904,974.8731,0.4874365,0.6770943,0.3172331,0,250,0.3172331,2108.362,291.1565,0,6.324682,0,0,578.0508,505.0344,73.01642,0,639.2745,3526.92,0,-2.842171e-14,-1.186828e-13,4.263256e-14,400.9904,0,267.7229,401.7733,0,0,23.43362,0
tuned,2026-01-29 19:30:00,2382,19.5,36.94776,3411.44,410.5793,0,238.0287,0,0,2388.008,2387.691,261.3801,115.2292,376.6093,1,0,0,376.6093,0,0,410.5793,872.0748,0.4360374,0.6138633,0.3172331,0,250,0.3172331,2126.311,250.226,0,0,0,0,570.5095,507.9884,62.52107,0,623.2176,3427.697,0,-1.421085e-14,2.742251e-14,4.263256e-14,410.5793,0,238.0287,412.1672,0,0,12.19725,0
tuned,2026-01-29 19:45:00,2383,19.75,36.69075,3404.927,395.9781,0,225.7144,0,0,2383.449,2383.132,228.5286,100.7466,329.2752,1,0,0,329.2752,0,0,395.9781,772.943,0.3864715,0.5491327,0.3172331,0,250,0.3172331,2154.603,219.4534,0,0,0,6.261036,565.6001,511.2943,54.30585,0,613.5267,3374.397,0,0,1.987299e-13,4.263256e-14,395.9781,0,219.4534,404.8477,0,0,0,0
tuned,2026-01-29 20:00:00,2384,20,36.62941,3362.254,380.5086,0,204.4602,0,0,2353.578,2353.26,205.6241,90.64921,296.2734,1,0,0,296.2734,0,0,380.5086,677.6942,0.3388471,0.4867109,0.3172331,0,250,0.3172331,2147.636,197.6039,0,0,0,6.856378,557.6188,508.8263,48.79243,0,601.1,3306.05,0,0,-1.029732e-13,4.263256e-14,380.5086,0,197.6039,385.2327,0,0,0,0
tuned,2026-01-29 20:15:00,2385,20.25,36.78083,3360.231,357.6786,0,206.846,0,0,2352.162,2351.845,196.4865,86.62091,283.1075,1,0,0,283.1075,0,0,357.6786,588.1678,0.2940839,0.4267341,0.3172331,0,250,0.3172331,2155.358,188.4797,0,0,0,18.36627,559.4912,512.6789,46.81224,0,603.6685,3320.177,0,-1.421085e-14,7.160939e-14,4.263256e-14,357.6786,0,188.4797,361.5445,0,0,0,0
tuned,2026-01-29 20:30:00,2386,20.5,36.38293,3352.092,327.7249,0.2736634,174.6489,0,0,2346.464,2346.147,171.174,75.46192,246.636,1,0,0,246.636,0,0,327.9986,506.0756,0.2530378,0.3703607,0.3172331,0,250,0.3172331,2174.973,164.9838,0,0,0,9.665052,552.3852,512.0141,40.37105,0,589.7513,3243.632,0,-1.421085e-14,2.38698e-15,4.263256e-14,327.7249,0.2736634,164.9838,334.8401,0,0,0,1.99285e-14
tuned,2026-01-29 20:45:00,2387,20.75,36.06549,3278.66,304.8105,4.319269,163.9521,0,0,2295.062,2294.745,144.3724,63.64645,208.0189,1,0,0,208.0189,0,0,302.4173,430.3916,0.2151958,0.3186684,0.3172331,0,250,0.3172331,2150.373,139.6797,0,2.699015,4.013384,24.27243,535.8794,502.0954,33.78392,0,571.4093,3154.33,0,-7.105427e-15,-9.670043e-14,4.263256e-14,302.1115,0.3058851,139.6797,302.4173,0,0,0,-2.592371e-14
tuned,2026-01-29 21:00:00,2388,21,36.08806,3295.874,268.3015,2.900074,162.7441,0,0,2307.112,2306.795,132.0226,58.20203,190.2246,1,0,0,190.2246,0,0,264.8761,364.1048,0.1820524,0.2710113,0.3172331,0,250,0.3172331,2174.772,127.6969,0,3.450325,2.875145,35.04722,539.0054,508.0871,30.91825,0,574.4772,3170.536,0,-1.421085e-14,5.884182e-15,4.263256e-14,264.8512,0.0249293,127.6969,264.8761,0,0,0,8.448103e-15
tuned,2026-01-29 21:15:00,2389,21.25,35.94703,3290.299,238.5054,2.381886,136.6986,0,0,2303.21,2302.892,125.594,55.36799,180.962,1,0,0,180.962,0,0,234.8466,305.3359,0.1526679,0.2292715,0.3172331,0,250,0.3172331,2177.298,121.6831,0,4.964745,1.075945,15.01545,536.1505,506.8404,29.31012,0,565.7038,3121.791,0,-7.105427e-15,3.219647e-15,4.263256e-14,233.5406,1.305941,121.6831,234.8466,0,0,0,-4.440892e-15
tuned,2026-01-29 21:30:00,2390,21.5,35.69041,3263.326,213.3598,0,116.5035,0,0,2284.328,2284.011,112.0317,49.38906,161.4207,1,0,0,161.4207,0,0,197.0647,256.0216,0.1280108,0.1922655,0.3172331,0,250,0.3172331,2171.979,108.8745,0,16.29507,0,7.628993,528.2839,502.3015,25.98231,0,553.4549,3072.111,0,0,1.579292e-14,4.263256e-14,197.0647,0,108.8745,199.4609,0,0,0,0
tuned,2026-01-29 21:45:00,2391,21.75,35.56587,3315.393,186.2658,0,131.9266,0,0,2320.775,2320.458,105.8652,46.67057,152.5358,1,0,0,152.5358,0,0,168.8067,213.7796,0.1068898,0.1612131,0.3172331,0,250,0.3172331,2214.593,103.0338,0,17.45907,0,28.89281,535.0176,510.5389,24.47866,0,563.8703,3131.403,0,0,-5.612177e-14,4.263256e-14,168.8067,0,103.0338,169.4459,0,0,0,0
tuned,2026-01-29 22:00:00,2392,22,35.37372,3318.635,166.4424,0,102.7016,0,0,2323.045,2322.727,165.4073,62.02479,227.4321,1,91.58491,0.4286655,135.4185,0,0,54.98388,200,0.1,0.1346139,0.3172331,0,250,0.3172331,2157.32,91.6797,0,19.87362,0,11.0219,532.9439,494.9241,38.01987,0,559.4775,3111.408,0,0,1.970646e-15,4.263256e-14,146.5688,0,91.6797,54.98388,0,0.4286655,0,1.565414e-14
tuned,2026-01-29 22:15:00,2393,22.25,35.04626,3296.024,136.7148,0,111.8944,0,0,2307.217,2306.9,169.9526,59.92687,229.8795,1,125.9393,0.9492454,102.865,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2136.947,69.91017,0,10.77547,0,41.98428,524.9746,486.2321,38.7425,0,555.7119,3075.003,0,-2.131628e-14,0,4.263256e-14,125.9393,0,69.91017,0,0.1259371,0.9492454,0,2.88658e-15
tuned,2026-01-29 22:30:00,2394,22.5,34.71249,3272.375,118.001,0,115.1145,0,0,2290.663,2290.345,154.3188,54.55399,208.8728,1,113.1679,2.875107,92.70388,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2136.027,63.25187,0,4.833081,0,51.86261,516.8899,481.9961,34.89375,0,548.2529,3023.728,0,0,0,4.263256e-14,113.1679,0,63.25187,0,0.1259371,2.875107,0,1.021405e-14
tuned,2026-01-29 22:45:00,2395,22.75,34.5736,3275.479,94.41359,0,112.3339,0,0,2292.836,2292.518,143.4399,51.63954,195.0794,1,97.3513,0.8265467,96.77563,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2149.078,66.13755,0,0,0,46.1963,515.6027,483.2752,32.32746,0,545.3032,2999.168,0,0,0,4.263256e-14,94.41359,0,66.13755,0,0.1259371,3.764253,0,1.021405e-14
tuned,2026-01-29 23:00:00,2396,23,34.36308,3292.812,74.0527,0,103.2085,0,0,2304.968,2304.651,127.7111,46.34759,174.0587,1,83.54774,1.859604,88.52542,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2176.94,60.64835,0,0,0,42.56016,515.6457,487.0044,28.64129,0,542.8732,2985.803,0,-1.421085e-14,0,4.263256e-14,74.0527,0,60.64835,0,0.1259371,11.35465,0,-3.552714e-15
tuned,2026-01-29 23:15:00,2397,23.25,34.24507,3286.765,69.33522,0,85.93334,0,0,2300.736,2300.418,118.7476,43.89396,162.6416,1,70.95586,5.622738,85.93705,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2181.671,58.95621,0,0,0,26.97714,513.2085,486.6496,26.55894,0,536.5611,2951.086,0,-2.131628e-14,0,4.263256e-14,69.33522,0,58.95621,0,0.1259371,7.243376,0,5.329071e-15
tuned,2026-01-29 23:30:00,2398,23.5,34.0687,3292.71,65.79499,0,87.10796,0,1,2304.897,2304.58,439.385,126.4082,565.7932,2,65.69362,0.09959102,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1865.195,0,0,0.1013707,0,87.10796,511.9213,414.2627,97.65859,0,560.0177,3080.272,0,1.421085e-14,1.24345e-13,4.263256e-14,65.69362,0,0,0,500,0.09959102,0,4.607426e-14
tuned,2026-01-29 23:45:00,2399,23.75,33.72623,3257.133,59.18639,10.57806,74.31563,1,1,2279.993,2279.676,436.7584,125.783,562.5415,2,61.21474,1.326729,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1842.918,0,0,0,9.251335,74.31563,502.1885,405.9188,96.26975,548.0705,0,1112.099,0,1.421085e-14,-1.216804e-13,4.263256e-14,59.18639,1.326729,0,0,500,2.028352,0,7.105427e-15
tuned,2026-01-30 00:00:00,2400,0,33.66406,3247.542,61.47369,5.369464,64.75036,1,1,2273.28,2272.963,430.3011,124.077,554.3781,2,51.62533,2.752791,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1842.661,0,0,9.848352,2.616673,64.75036,499.9567,405.2519,94.70479,543.5693,0,1108.641,0,4.263256e-14,1.301736e-13,4.263256e-14,51.62533,2.752791,0,0,500,0,0,5.684342e-14
tuned,2026-01-30 00:15:00,2401,0.25,33.283,3272.194,53.38378,7.199063,72.58042,1,1,2290.535,2290.218,420.7511,121.0584,541.8095,2,41.60962,0.1998861,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1869.467,0,0,11.77416,6.999177,72.58042,499.1502,407.3916,91.75861,544.2666,0,1120.917,0,0,8.903989e-14,4.263256e-14,41.60962,0.1998861,0,0,500,0,0,0
tuned,2026-01-30 00:30:00,2402,0.5,32.9682,3267.515,42.19091,4.457752,91.82482,1,1,2287.26,2286.943,420.1978,120.9004,541.0982,2,40.88739,0.2108247,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1866.745,0,0,1.303512,4.246928,91.82482,494.7035,403.7517,90.95172,544.5126,0,1098.6,0,-4.263256e-14,2.131628e-14,4.263256e-14,40.88739,0.2108247,0,0,500,0,0,0
tuned,2026-01-30 00:45:00,2403,0.75,32.61591,3276.284,35.54049,2.509037,99.27617,1,1,2293.399,2293.082,417.9334,120.2344,538.1678,2,38.09457,0.07322828,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1875.148,0,0,0,2.435809,99.27617,491.9082,402.1982,89.71004,543.7262,0,1091.654,0,1.421085e-14,-1.135758e-13,4.263256e-14,35.54049,0.07322828,0,0,500,2.554084,0,5.684342e-14
tuned,2026-01-30 01:00:00,2404,1,32.19025,3259.706,40.1901,5.47496,98.89212,1,1,2281.795,2281.477,429.6856,123.6827,553.3684,2,52.65926,0.7091178,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1851.792,0,0,0,4.765842,98.89212,484.5529,393.2392,91.31372,537.9223,0,1084.066,0,1.421085e-14,-2.081668e-13,4.263256e-14,40.1901,0.7091178,0,0,500,12.46916,0,-5.684342e-14
tuned,2026-01-30 01:15:00,2405,1.25,32.03696,3287.89,47.71744,7.697095,82.80435,1,1,2301.523,2301.206,433.131,124.7122,557.8433,2,56.77332,1.069966,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1868.075,0,0,0,6.62713,82.80435,486.9985,395.2816,91.71694,537.5151,0,1086.462,0,1.421085e-14,4.474199e-13,4.263256e-14,47.71744,1.069966,0,0,500,9.055884,0,4.973799e-14
tuned,2026-01-30 01:30:00,2406,1.5,31.67215,3258.916,58.06914,2.620642,65.09295,1,1,2281.241,2280.924,434.7949,125.1394,559.9342,2,59.3487,0.5855091,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1846.129,0,0,0,2.035133,65.09295,478.6426,387.3488,91.2938,526.1457,0,1055.802,0,0,-1.731948e-14,4.263256e-14,58.06914,0.5855091,0,0,500,1.279561,0,0
tuned,2026-01-30 01:45:00,2407,1.75,31.36584,3231.617,59.72694,0.9737113,65.19893,1,1,2262.132,2261.815,116.445,33.55496,150,1,50.78811,0.5389585,0,0,98.67293,0,1348.468,0.6742342,0.8337089,0.3172331,0,250,0.3172331,2145.37,0,0,8.938831,0.4347529,65.19893,471.3013,446.9746,24.3267,494.1133,0,1004.396,0,1.421085e-14,2.88658e-14,4.263256e-14,50.78811,0.5389585,0,0,98.67293,0,0,0
tuned,2026-01-30 02:00:00,2408,2,31.28181,3196.192,53.17862,3.433129,44.61333,1,1,2237.334,2237.017,116.3005,33.6995,150,1,57.46462,2.289652,0,0,90.24573,0,1370.818,0.6854088,0.8491108,0.3172331,0,250,0.3172331,2120.716,0,0,0,1.143477,44.61333,465.2389,440.989,24.24989,483.9655,0,969.9035,0,7.105427e-15,2.09055e-13,4.263256e-14,53.17862,2.289652,0,0,90.24573,4.286003,0,0
tuned,2026-01-30 02:15:00,2409,2.25,31.1962,3213.145,46.84626,2.965298,42.16961,1,1,2249.201,2248.884,116.338,33.66205,150,1,54.38179,1.836067,0,0,93.78214,0,1394.047,0.6970237,0.8631838,0.3172331,0,250,0.3172331,2132.546,0,0,0,1.129231,42.16961,466.7925,442.5822,24.21026,484.996,0,971.94,0,0,3.231859e-13,4.263256e-14,46.84626,1.836067,0,0,93.78214,7.535529,0,0
tuned,2026-01-30 02:30:00,2410,2.5,30.92686,3215.931,33.99555,0,45.39181,1,1,2251.152,2250.835,116.3423,33.6577,150,1,49.71339,1.783361,0,0,98.50325,0,1418.454,0.7092269,0.8778112,0.3172331,0,250,0.3172331,2134.492,0,0,0,0,45.39181,464.3422,440.279,24.06321,483.2996,0,966.5992,0,-7.105427e-15,-3.617107e-13,4.263256e-14,33.99555,0,0,0,98.50325,17.5012,0,-1.065814e-14
tuned,2026-01-30 02:45:00,2411,2.75,30.58156,3244.475,38.53407,0,28.63368,1,1,2271.133,2270.816,116.2061,33.79388,150,1,53.37133,3.432866,0,0,93.1958,0,1441.529,0.7207647,0.8931795,0.3172331,0,250,0.3172331,2154.609,0,0,0,0,28.63368,464.8218,440.9735,23.84827,480.6277,0,961.2555,0,-1.421085e-14,-4.343192e-13,4.263256e-14,38.53407,0,0,0,93.1958,18.27013,0,7.105427e-15
tuned,2026-01-30 03:00:00,2412,3,30.40812,3233.532,56.09827,0,43.70163,1,1,2263.473,2263.156,116.3169,33.68315,150,1,53.01869,2.091629,0,0,94.88968,0,1465.025,0.7325124,0.9077099,0.3172331,0,250,0.3172331,2146.839,0,0,3.079586,0,43.70163,461.4522,437.6742,23.77809,480.2667,0,965.8457,0,0,-7.260859e-14,4.263256e-14,53.01869,0,0,0,94.88968,2.091629,0,-5.329071e-15
tuned,2026-01-30 03:15:00,2413,3.25,30.05421,3196.677,56.14943,0,47.60189,1,1,2237.674,2237.357,116.3636,33.63644,150,1,54.23836,1.525923,0,0,94.23572,0,1488.353,0.7441766,0.9225047,0.3172331,0,250,0.3172331,2120.993,0,0,1.911071,0,47.60189,452.6005,429.0002,23.60031,472.2648,0,947.8263,0,-7.105427e-15,-2.620126e-14,4.263256e-14,54.23836,0,0,0,94.23572,1.525923,0,-5.329071e-15
tuned,2026-01-30 03:30:00,2414,3.5,29.79393,3210.649,64.8494,0,52.8775,1,1,2247.454,2247.137,116.3815,33.6185,150,1,65.50765,1.308605,0,0,83.18375,0,1508.915,0.7544574,0.9371942,0.3172331,0,250,0.3172331,2130.755,0,0,0,0,52.8775,451.9614,428.4934,23.46803,472.7455,0,945.491,0,-7.105427e-15,-2.603473e-13,4.263256e-14,64.8494,0,0,0,83.18375,1.966852,0,-1.776357e-15
tuned,2026-01-30 03:45:00,2415,3.75,29.63126,3198.286,72.81544,0,42.36246,1,1,2238.8,2238.483,116.4655,33.53445,150,1,65.04801,0.290576,0,0,84.66142,0,1529.843,0.7649213,0.9501416,0.3172331,0,250,0.3172331,2122.017,0,0,7.767436,0,42.36246,448.6069,425.2061,23.40073,467.2291,0,947.857,0,-1.421085e-14,-2.409184e-14,4.263256e-14,65.04801,0,0,0,84.66142,0.290576,0,6.661338e-15
tuned,2026-01-30 04:00:00,2416,4,29.51439,3195.917,84.74146,0,38.352,1,1,2237.142,2236.825,116.4537,33.5463,150,1,70.20477,0.4341539,0,0,79.36107,0,1549.442,0.774721,0.9633195,0.3172331,0,250,0.3172331,2120.371,0,0,14.53669,0,38.352,447.1229,423.7846,23.33824,464.9961,0,955.068,0,0,2.003953e-13,4.263256e-14,70.20477,0,0,0,79.36107,0.4341539,0,6.716849e-15
tuned,2026-01-30 04:15:00,2417,4.25,29.36186,3240.257,102.3702,6.004103,40.2754,1,1,2268.18,2267.862,116.2272,33.77285,150,1,81.91385,3.178056,0,0,64.9081,0,1565.425,0.7827126,0.975661,0.3172331,0,250,0.3172331,2151.635,0,0,20.4563,2.826047,40.2754,451.811,428.5959,23.21511,470.3914,0,980.9449,0,-1.421085e-14,-3.970158e-13,4.263256e-14,81.91385,3.178056,0,0,64.9081,0,0,0
tuned,2026-01-30 04:30:00,2418,4.5,29.27974,3261.36,125.113,6.487083,39.61557,1,1,2282.952,2282.635,116.4808,33.51919,150,1,96.75889,0.1057493,0,0,53.13536,0,1578.463,0.7892313,0.9857253,0.3172331,0,250,0.3172331,2166.154,0,0,28.35411,6.381334,39.61557,453.9368,430.713,23.22385,472.1093,0,1004.137,0,-7.105427e-15,-4.073408e-13,4.263256e-14,96.75889,0.1057493,0,0,53.13536,0,0,-7.105427e-15
tuned,2026-01-30 04:45:00,2419,4.75,29.41281,3255.89,142.313,0.06023977,35.33011,1,1,2279.123,2278.806,116.4833,33.51673,150,1,120.5905,0.07591219,0,0,29.33359,0,1585.548,0.7927738,0.9939348,0.3172331,0,250,0.3172331,2162.323,0,0,21.72248,0,35.33011,454.4984,431.2062,23.29213,471.7684,0,981.0081,0,7.105427e-15,-1.019185e-13,4.263256e-14,120.5905,0.06023977,0,0,29.33359,0.01567242,0,-2.484124e-15
tuned,2026-01-30 05:00:00,2420,5,29.46166,3264.387,152.5187,0,38.45578,1,1,2285.071,2284.753,116.5634,33.54482,150.1082,1,149.9847,0.123468,0,0,0,0,1585.298,0.792649,0.998396,0.3172331,0,250,0.3172331,2168.19,0,0,2.533958,0,38.45578,456.1732,432.8401,23.33311,474.0619,0,952.4949,0,0,-1.700862e-13,4.263256e-14,149.9847,0,0,0,0,0.123468,0,-6.02296e-15
tuned,2026-01-30 05:15:00,2421,5.25,29.62389,3242.784,198.982,0,42.54521,1,1,2269.949,2269.632,147.3196,42.40052,189.7201,1,189.5208,0.1993203,0,0,0,0,1585.048,0.7925242,0.9982389,0.3172331,0,250,0.3172331,2122.312,0,0,9.461193,0,42.54521,454.7746,425.1962,29.57841,476.1204,0,968.5614,0,0,-3.058664e-13,4.263256e-14,189.5208,0,0,0,0,0.1993203,0,6.578071e-15
tuned,2026-01-30 05:30:00,2422,5.5,29.73758,3223.036,242.0409,0,42.31992,1,1,2256.125,2255.808,181.5344,52.34486,233.8793,1,232.7224,1.156903,0,0,0,0,1584.799,0.7923994,0.9980817,0.3172331,0,250,0.3172331,2074.273,0,0,9.318489,0,42.31992,453.1403,416.6156,36.52471,477.4604,0,970.9952,0,-2.842171e-14,3.020917e-13,4.263256e-14,232.7224,0,0,0,0,1.156903,0,-4.218847e-15
