controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-30 05:45:00,2423,5.75,29.78024,3259.954,287.7292,1.174781,43.88781,1,1,2281.968,2281.65,221.928,63.88865,285.8167,1,285.3766,0.4400625,0,0,0,0,1584.549,0.7922747,0.9979246,0.3172331,0,250,0.3172331,2059.722,0,0,2.352637,0.7347181,43.88781,458.7632,414.0834,44.67983,486.7951,0,978.916,0,7.105427e-15,-4.221068e-13,4.263256e-14,285.3766,0.4400625,0,0,0,0,0,5.884182e-15
tuned,2026-01-30 06:00:00,2424,6,29.65152,3307.696,333.6458,2.563331,47.00073,1,1,2315.387,2315.07,251.8696,72.53532,324.4049,1,323.6506,0.7542574,0,0,0,0,1584.3,0.79215,0.9977675,0.3172331,0,250,0.3172331,2063.2,0,0,9.995177,1.809074,47.00073,464.1606,413.6052,50.55533,495.5627,0,1011.488,0,-2.842171e-14,-6.328271e-15,4.263256e-14,323.6506,0.7542574,0,0,0,0,0,9.325873e-15
tuned,2026-01-30 06:15:00,2425,6.25,29.52621,3328.834,369.7693,2.370069,56.32703,1,1,2330.184,2329.866,291.6853,84.03747,375.7228,1,374.5134,1.209351,0,0,0,0,1584.051,0.7920253,0.9976104,0.3172331,0,250,0.3172331,2038.181,0,0,0,1.160718,56.32703,465.8395,407.4637,58.3758,502.7618,0,1007.526,0,1.421085e-14,3.842482e-13,4.263256e-14,369.7693,1.209351,0,0,0,4.744135,0,2.4869e-14
tuned,2026-01-30 06:30:00,2426,6.5,29.59123,3310.507,391.7645,0.3996324,55.15365,1,1,2317.355,2317.037,316.4101,91.02771,407.4378,1,407.3791,0.0587275,0,0,0,0,1583.801,0.7919006,0.9974534,0.3172331,0,250,0.3172331,2000.627,0,0,0,0.3409049,55.15365,463.9382,400.5288,63.40933,502.5984,0,1005.785,0,-5.684342e-14,-4.147793e-13,4.263256e-14,391.7645,0.0587275,0,0,0,15.61458,0,-1.24345e-14
tuned,2026-01-30 06:45:00,2427,6.75,29.62227,3323.121,412.4621,0,45.27404,1,1,2326.185,2325.867,337.0571,96.98088,434.038,1,433.8507,0.1872717,0,0,0,0,1583.552,0.7917759,0.9972964,0.3172331,0,250,0.3172331,1988.81,0,0,0,0,45.27404,466.0245,398.4354,67.58909,504.4864,0,1008.973,0,-4.263256e-14,7.049916e-14,4.263256e-14,412.4621,0,0,0,0,21.57592,0,0
tuned,2026-01-30 07:00:00,2428,7,29.60183,3337.192,433.306,0,53.97524,1,1,2336.034,2335.717,336.5463,96.89825,433.4446,1,432.6524,0.7921566,0,0,0,0,1583.303,0.7916513,0.9971394,0.3172331,0,250,0.3172331,1999.171,0,0,0.6535436,0,53.97524,467.7871,400.3307,67.45638,508.0374,0,1017.202,0,1.421085e-14,-2.328138e-13,4.263256e-14,432.6524,0,0,0,0,0.7921566,0,1.287859e-14
tuned,2026-01-30 07:15:00,2429,7.25,29.77366,3352.7,425.5333,2.818373,66.51264,1,1,2346.89,2346.573,334.2915,96.27185,430.5634,1,429.562,1.001324,0,0,0,0,1583.053,0.7915267,0.9969824,0.3172331,0,250,0.3172331,2012.282,0,0,0,1.817049,66.51264,471.7465,404.4871,67.25943,514.1286,0,1031.392,0,-4.263256e-14,2.412515e-13,4.263256e-14,425.5333,1.001324,0,0,0,4.028735,0,-1.776357e-14
tuned,2026-01-30 07:30:00,2430,7.5,30.06577,3335.224,404.995,3.76455,66.9456,1,1,2334.657,2334.34,316.2856,91.0353,407.3209,1,406.8539,0.4669973,0,0,0,0,1582.804,0.791402,0.9968255,0.3172331,0,250,0.3172331,2018.054,0,0,0,3.297553,66.9456,472.3382,408.2844,64.05378,512.8639,0,1031.416,0,-7.105427e-14,3.305134e-13,4.263256e-14,404.995,0.4669973,0,0,0,1.85894,0,-2.375877e-14
tuned,2026-01-30 07:45:00,2431,7.75,30.20219,3372.023,370.3273,9.739463,60.92816,1,1,2360.416,2360.099,292.9107,84.35726,377.268,1,376.3664,0.9016029,0,0,0,0,1582.555,0.7912775,0.9966685,0.3172331,0,250,0.3172331,2067.188,0,0,0,8.83786,60.92816,479.004,419.4986,59.50533,516.2202,0,1047.686,0,4.263256e-14,-2.170486e-13,4.263256e-14,370.3273,0.9016029,0,0,0,6.03909,0,1.953993e-14
tuned,2026-01-30 08:00:00,2432,8,30.37289,3387.818,336.6816,276.6232,48.57487,1,1,2371.473,2371.155,438.1102,152.9859,591.0961,2,337.55,253.5461,0,0,0,0,1582.306,0.7911529,0.9965116,0.3172331,0,250,0.3172331,1933.045,0,0,0,23.07711,48.57487,483.0885,393.7772,89.31128,556.6582,0,1153.124,0,-5.684342e-14,1.660894e-13,4.263256e-14,336.6816,253.5461,0,0,0,0.8684037,0,0
tuned,2026-01-30 08:15:00,2433,8.25,30.47465,3380.028,282.4963,278.1205,64.70286,1,1,2366.02,2365.702,399.3683,142.2917,541.66,2,283.8747,257.7853,0,0,0,0,1582.057,0.7910284,0.9963548,0.3172331,0,250,0.3172331,1966.334,0,0,0,20.33519,64.70286,483.0791,401.4738,81.6053,556.9762,0,1149.031,0,0,3.198553e-13,4.263256e-14,282.4963,257.7853,0,0,0,1.378371,0,0
tuned,2026-01-30 08:30:00,2434,8.5,30.57192,3358.591,239.9413,270.8477,47.73098,1,1,2351.013,2350.696,367.5673,133.3805,500.9478,2,240.9335,260.0144,0,0,0,0,1581.808,0.7909038,0.9961979,0.3172331,0,250,0.3172331,1983.129,0,0,0,10.83328,47.73098,481.0662,405.7894,75.27682,548.9366,0,1116.561,0,0,-5.995204e-15,4.263256e-14,239.9413,260.0144,0,0,0,0.9921879,0,0
tuned,2026-01-30 08:45:00,2435,8.75,31.02853,3362.022,194.0212,272.4134,89.36904,1,1,2353.416,2353.098,332.4325,123.9281,456.3607,1,190.1872,266.1735,0,0,0,0,1581.559,0.7907793,0.9960411,0.3172331,0,250,0.3172331,2020.666,0,0,3.833979,6.239918,89.36904,486.5584,417.7638,68.79456,560.1686,0,1137.715,0,-1.421085e-14,-1.515454e-13,4.263256e-14,190.1872,266.1735,0,0,0,0,0,0
tuned,2026-01-30 09:00:00,2436,9,31.07254,3380.172,165.5294,278.8915,96.87285,1,1,2366.121,2365.803,311.4044,118.0859,429.4903,1,161.37,268.1202,0,0,0,0,1581.31,0.7906548,0.9958843,0.3172331,0,250,0.3172331,2054.399,0,0,4.159402,10.77124,96.87285,489.6752,425.1636,64.51165,563.2976,0,1152.351,0,0,-3.658185e-13,4.263256e-14,161.37,268.1202,0,0,0,0,0,0
tuned,2026-01-30 09:15:00,2437,9.25,31.27174,3425.255,125.9867,278.6347,86.85182,1,1,2397.679,2397.362,288.1892,111.5376,399.7268,1,130.3842,269.3426,0,0,0,0,1581.061,0.7905304,0.9957275,0.3172331,0,250,0.3172331,2109.172,0,0,0,9.292097,86.85182,498.4666,438.4874,59.97919,568.0811,0,1152.191,0,2.842171e-14,1.254552e-14,4.263256e-14,125.9867,269.3426,0,0,0,4.397526,0,-1.421085e-14
tuned,2026-01-30 09:30:00,2438,9.5,31.44348,3479.595,117.5579,284.3896,107.6262,1,1,2435.716,2435.399,269.5891,106.548,376.137,1,103.398,272.739,0,0,0,0,1580.812,0.7904059,0.9955708,0.3172331,0,250,0.3172331,2165.81,0,0,14.15989,11.65056,107.6262,508.3711,452.0375,56.33355,581.0487,0,1206.62,0,0,-1.737499e-13,4.263256e-14,103.398,272.739,0,0,0,0,0,0
tuned,2026-01-30 09:45:00,2439,9.75,31.66839,3465.744,100.955,287.045,107.4897,1,1,2426.021,2425.704,262.3902,105.233,367.6232,1,87.77394,279.8493,0,0,0,0,1580.563,0.7902815,0.9954141,0.3172331,0,250,0.3172331,2163.313,0,0,13.18103,7.195711,107.4897,508.9756,453.86,55.11564,581.6442,0,1198.438,0,-2.842171e-14,-2.623457e-13,4.263256e-14,87.77394,279.8493,0,0,0,0,0,0
tuned,2026-01-30 10:00:00,2440,10,32.05127,3516.942,95.10138,289.3608,127.2413,1,1,2461.859,2461.542,253.9231,102.9315,356.8547,1,75.7427,281.1119,0,0,0,0,1580.314,0.7901571,0.9952574,0.3172331,0,250,0.3172331,2207.619,0,0,19.35868,8.248814,127.2413,521.0989,467.2841,53.81477,597.1487,0,1241.92,0,-1.421085e-14,4.097833e-13,4.263256e-14,75.7427,281.1119,0,0,0,0,0,0
tuned,2026-01-30 10:15:00,2441,10.25,32.4317,3564.914,85.93172,288.9819,152.2563,1,1,2495.44,2495.122,245.6329,101.064,346.6968,1,60.71888,285.978,0,0,0,0,1580.065,0.7900327,0.9951007,0.3172331,0,250,0.3172331,2249.49,0,0,25.21285,3.003924,152.2563,532.9275,480.4022,52.52524,613.9821,0,1276.638,0,0,-2.220446e-13,4.263256e-14,60.71888,285.978,0,0,0,0,0,5.684342e-14
tuned,2026-01-30 10:30:00,2442,10.5,32.66821,3566.04,64.76014,291.9361,183.4841,1,1,2496.228,2495.911,249.2298,102.0632,351.293,1,65.64887,285.6441,0,0,0,0,1579.817,0.7899083,0.994944,0.3172331,0,250,0.3172331,2246.681,0,0,0,6.291968,183.4841,536.0742,482.483,53.59115,623.9501,0,1258.754,0,-1.421085e-14,3.251843e-13,4.263256e-14,64.76014,285.6441,0,0,0,0.8887323,0,-2.842171e-14
tuned,2026-01-30 10:45:00,2443,10.75,33.07362,3569.997,63.15666,299.8713,212.1804,1,1,2498.998,2498.681,244.8836,100.9222,345.8058,1,59.13406,286.6718,0,0,0,0,1579.568,0.789784,0.9947874,0.3172331,0,250,0.3172331,2253.797,0,0,4.022603,13.19957,212.1804,541.8586,488.6916,53.16698,635.6209,0,1300.95,0,-2.842171e-14,-1.210143e-14,4.263256e-14,59.13406,286.6718,0,0,0,0,0,0
tuned,2026-01-30 11:00:00,2444,11,33.23442,3645.297,64.69781,301.7502,223.3333,1,0,2551.708,2551.39,0,0,0,0,0,0,0,0,0,351.318,1491.49,0.7457449,0.9946308,0.3172331,0,250,0.3172331,2551.39,0,0,3.576414,11.5536,223.3333,555.4177,555.3486,0.06905057,603.9605,0,1234.02,0,0,-2.843281e-13,4.263256e-14,61.1214,290.1966,0,351.318,0,0,0,0
tuned,2026-01-30 11:15:00,2445,11.25,33.5448,3653.159,67.38846,302.5778,234.5664,0,0,2557.212,2556.894,0,0,0,0,0,0,0,0,0,355.6998,1402.33,0.701165,0.9391693,0.3172331,0,250,0.3172331,2556.894,0,0,1.594688,12.6718,234.5664,560.7832,560.7136,0.06956756,0,612.1528,3391.45,0,0,-6.994405e-15,4.263256e-14,65.79377,289.906,0,355.6998,0,0,0,-5.684342e-14
tuned,2026-01-30 11:30:00,2446,11.5,34.04066,3683.968,63.55198,305.9098,265.2521,0,0,2578.778,2578.46,264.6199,116.6575,381.2774,1,0,0,381.2774,0,0,347.8,1315.159,0.6575797,0.8830267,0.3172331,0,250,0.3172331,2313.84,262.1948,0,7.187022,14.47469,3.057242,572.3586,513.5559,58.80269,0,630.8919,3507.272,0,-4.263256e-14,-6.994405e-15,4.263256e-14,56.36496,291.4351,262.1948,347.8,0,0,0,0
tuned,2026-01-30 11:45:00,2447,11.75,34.22657,3685.885,70.91805,302.3815,263.4462,0,0,2580.119,2579.802,279.5439,123.2366,402.7805,1,0,0,402.7805,0,0,342.7012,1229.277,0.6146385,0.8281365,0.3172331,0,250,0.3172331,2300.258,276.3829,0,21.49708,9.101246,0,575.2676,512.8693,62.39828,0,636.1059,3551.365,0,-1.421085e-14,-3.925749e-13,4.263256e-14,49.42097,293.2803,263.4462,342.7012,0,0,12.93676,0
tuned,2026-01-30 12:00:00,2448,12,34.51425,3690.797,61.04983,302.0788,287.1446,0,0,2583.558,2583.24,312.1318,137.603,449.7348,1,0,0,449.7348,0,0,341.1777,1143.789,0.5718945,0.7740577,0.3172331,0,250,0.3172331,2271.109,307.5673,0,15.08717,6.863818,0,580.1273,509.9682,70.15916,0,647.5712,3599.507,0,0,-8.815171e-14,4.263256e-14,45.96266,295.215,287.1446,341.1777,0,0,20.42271,0
tuned,2026-01-30 12:15:00,2449,12.25,34.96744,3665.043,58.05213,303.2472,317.0709,0,0,2565.53,2565.213,337.5916,148.827,486.4186,1,0,0,486.4186,0,0,344.8406,1057.399,0.5286994,0.7202272,0.3172331,0,250,0.3172331,2227.621,330.8913,0,8.017063,8.441647,0,582.6008,505.8658,76.73502,0,654.6928,3629.202,0,0,-3.005374e-13,4.263256e-14,50.03507,294.8055,317.0709,344.8406,0,0,13.82046,0
tuned,2026-01-30 12:30:00,2450,12.5,35.11003,3678.59,63.72717,301.3061,342.3934,0,0,2575.013,2574.696,374.9655,165.3032,540.2687,2,0,0,540.2687,0,0,342.1992,971.6826,0.4858413,0.6658285,0.3172331,0,250,0.3172331,2199.73,366.9072,0,12.57838,10.25567,0,586.8445,501.3177,85.5268,0,666.6209,3705.804,0,-2.842171e-14,-4.551914e-15,4.263256e-14,51.14878,291.0504,342.3934,342.1992,0,0,24.51372,0
tuned,2026-01-30 12:45:00,2451,12.75,35.36775,3665.037,56.35675,303.5952,382.8882,0,0,2565.526,2565.209,407.8757,179.8116,587.6873,2,0,0,587.6873,0,0,346.5785,884.885,0.4424425,0.6118543,0.3172331,0,250,0.3172331,2157.333,397.8984,0,1.49995,11.87351,0,588.4845,494.8525,93.63196,0,674.6641,3733.722,0,-2.842171e-14,1.652012e-13,4.263256e-14,54.8568,291.7217,382.8882,346.5785,0,0,15.01016,0
tuned,2026-01-30 13:00:00,2452,13,35.57058,3660.305,45.07352,295.9091,414.0989,0,0,2562.214,2561.896,436.8053,192.5652,629.3705,2,0,0,629.3705,0,0,335.8104,800.7931,0.4003966,0.5571991,0.3172331,0,250,0.3172331,2125.091,425.0991,0,0,5.172302,0,590.7479,489.9643,100.7836,0,682.5295,3762.834,0,-2.842171e-14,1.059153e-13,4.263256e-14,45.07352,290.7368,414.0989,349.5828,0,0,11.00017,0
tuned,2026-01-30 13:15:00,2453,13.25,35.6632,3694.398,65.06362,291.6354,448.1451,0,0,2586.079,2585.761,456.6671,201.3213,657.9883,2,0,0,657.9883,0,0,345.1952,714.3683,0.3571841,0.5042477,0.3172331,0,250,0.3172331,2129.094,443.9411,0,7.329722,4.174131,4.204036,597.6542,492.0431,105.6111,0,694.3359,3838.692,0,0,-8.770762e-14,4.263256e-14,57.7339,287.4613,443.9411,345.1952,0,0,0,0
tuned,2026-01-30 13:30:00,2454,13.5,35.94818,3693.904,66.76527,293.8209,488.4926,0,0,2585.733,2585.416,480.8031,211.9616,692.7646,2,0,0,692.7646,0,0,353.0973,625.9815,0.3129907,0.4498272,0.3172331,0,250,0.3172331,2104.613,465.825,0,5.925945,1.56293,22.66758,601.9353,489.9348,112.0004,0,707.1732,3902.371,0,-2.842171e-14,1.876832e-13,4.263256e-14,60.83932,292.258,465.825,353.0973,0,0,0,0
tuned,2026-01-30 13:45:00,2455,13.75,36.06151,3763.764,52.01776,294.2188,496.4469,0,0,2634.635,2634.318,497.0249,219.113,716.1379,2,0,0,716.1379,0,0,341.8448,540.4218,0.2702109,0.3941714,0.3172331,0,250,0.3172331,2137.293,480.8923,0,0,4.391807,15.55456,615.1041,498.9904,116.1137,0,721.7349,3977.118,0,0,-6.916689e-14,4.263256e-14,52.01776,289.827,480.8923,348.3709,0,0,0,0
tuned,2026-01-30 14:00:00,2456,14,36.49193,3754.81,57.94284,294.4529,520.2044,0,1,2628.367,2628.05,1137.151,435.7192,1572.87,4,51.39052,288.5951,732.8848,0,500,0,665.3367,0.3326683,0.3402957,0.3172331,0,250,0.3172331,1490.898,489.6144,0,6.552319,5.857778,30.59007,620.4997,351.9683,268.5313,0,794.9092,4393.408,0,-5.684342e-14,9.786616e-14,4.263256e-14,51.39052,288.5951,489.6144,0,500,0,0,-1.136868e-13
tuned,2026-01-30 14:15:00,2457,14.25,36.6961,3774.139,57.44789,296.8728,526.6242,1,1,2641.898,2641.58,1154.176,442.5342,1596.71,4,57.19436,286.8472,752.6687,0,500,0,790.2319,0.395116,0.4189528,0.3172331,0,250,0.3172331,1487.404,501.6019,0,0.2535264,10.02553,25.0223,627.0184,353.0151,274.0033,801.488,0,1620.707,0,0,1.555978e-13,4.263256e-14,57.19436,286.8472,501.6019,0,500,0,0,0
tuned,2026-01-30 14:30:00,2458,14.5,36.85894,3776.01,55.50082,298.789,537.6762,1,1,2643.207,2642.89,1175.162,451.6416,1626.803,4,58.40511,283.9427,784.4554,0,500,0,915.1075,0.4575538,0.4975975,0.3172331,0,250,0.3172331,1467.728,521.7636,0,0,14.84623,15.91256,630.0076,349.8326,280.175,805.267,0,1636.144,0,-1.705303e-13,2.031708e-14,4.263256e-14,55.50082,283.9427,521.7636,0,500,2.904299,0,-1.065814e-13
tuned,2026-01-30 14:45:00,2459,14.75,37.04273,3727.035,54.15757,299.1412,552.6491,1,1,2608.924,2608.607,1199.155,461.6984,1660.854,4,62.78319,282.4478,815.6228,0,500,0,1039.963,0.5199817,0.5762298,0.3172331,0,250,0.3172331,1409.452,541.2947,0,0,16.6934,11.3544,624.8473,337.569,287.2782,801.9869,0,1632.77,0,-5.684342e-14,-1.162404e-13,4.263256e-14,54.15757,282.4478,541.2947,0,500,8.625615,0,7.105427e-15
tuned,2026-01-30 15:00:00,2460,15,37.22162,3664.56,58.20276,297.4115,566.7868,1,1,2565.192,2564.875,1203.021,463.8469,1666.867,4,59.04658,283.894,823.9269,0,500,0,1164.8,0.5823999,0.6548498,0.3172331,0,250,0.3172331,1361.854,545.6267,0,0,13.51751,21.16017,617.2823,327.7137,289.5686,796.6525,0,1616.623,0,1.136868e-13,-3.688161e-13,4.263256e-14,58.20276,283.894,545.6267,0,500,0.8438201,0,-9.237056e-14
tuned,2026-01-30 15:15:00,2461,15.25,37.34746,3626.475,68.40249,295.368,560.857,1,1,2538.533,2538.215,1201.777,462.727,1664.504,4,63.85259,281.031,819.6204,0,500,0,1289.616,0.6448082,0.7334573,0.3172331,0,250,0.3172331,1336.438,541.9496,0,4.549897,14.33701,18.90736,612.9087,322.6725,290.2362,789.9645,0,1612.509,0,1.705303e-13,-2.499112e-13,4.263256e-14,63.85259,281.031,541.9496,0,500,0,0,-5.684342e-14
tuned,2026-01-30 15:30:00,2462,15.5,37.4928,3631.632,69.07718,286.7045,553.3772,1,1,2542.142,2541.825,1213.738,467.6661,1681.404,4,66.65934,280.5639,834.1809,0,500,0,1414.413,0.7072067,0.8120525,0.3172331,0,250,0.3172331,1328.087,550.6074,0,2.417835,6.140581,2.769758,616.1587,321.8987,294.2599,790.2361,0,1595.236,0,-5.684342e-14,-3.319567e-14,4.263256e-14,66.65934,280.5639,550.6074,0,500,0,0,5.684342e-14
tuned,2026-01-30 15:45:00,2463,15.75,37.54103,3665.767,76.19257,282.7301,543.5934,1,1,2566.037,2565.719,825.935,355.3975,1181.333,3,73.26243,276.9691,831.101,0,0,0,1414.191,0.7070954,0.8906354,0.3172331,0,250,0.3172331,1739.784,548.2538,0,2.930139,5.761085,0,622.7509,422.2279,200.523,777.6254,0,1570.243,0,-1.136868e-13,1.556533e-13,4.263256e-14,73.26243,276.9691,543.5934,0,0,0,4.66046,-5.684342e-14
tuned,2026-01-30 16:00:00,2464,16,37.58483,3644.197,88.57145,283.0241,541.0284,1,1,2550.938,2550.621,830.2272,356.5655,1186.793,3,79.35055,276.4766,830.9655,0,0,0,1413.968,0.7069841,0.8904952,0.3172331,0,250,0.3172331,1720.394,547.8733,0,9.220895,6.547498,0,619.8113,418.0107,201.8006,774.5761,0,1576.353,0,-2.273737e-13,-3.070877e-13,4.263256e-14,79.35055,276.4766,541.0284,0,0,0,6.844917,0
tuned,2026-01-30 16:15:00,2465,16.25,37.74721,3644.195,102.7673,284.1933,542.0234,1,1,2550.937,2550.619,841.1078,359.2696,1200.377,3,96.94103,273.8754,829.561,0,0,0,1413.746,0.7068728,0.890355,0.3172331,0,250,0.3172331,1709.511,545.8697,0,5.826257,10.31786,0,622.5126,417.1771,205.3354,776.4467,0,1580.742,0,0,-2.178258e-13,4.263256e-14,96.94103,273.8754,542.0234,0,0,0,3.846224,0
tuned,2026-01-30 16:30:00,2466,16.5,37.54607,3640.6,108.3465,278.5717,530.728,1,1,2548.42,2548.103,841.0679,357.4962,1198.564,3,111.701,276.1345,810.7285,0,0,0,1413.523,0.7067615,0.8902148,0.3172331,0,250,0.3172331,1707.035,534.782,0,0,2.437149,0,618.5588,414.3357,204.2231,771.8319,0,1547.868,0,0,-3.226308e-13,4.263256e-14,108.3465,276.1345,530.728,0,0,3.354525,4.053966,-2.842171e-14
tuned,2026-01-30 16:45:00,2467,16.75,37.50634,3698.813,119.1785,277.3689,505.1081,1,1,2589.169,2588.852,846.5395,357.3805,1203.92,3,132.9504,272.2442,798.7254,0,0,0,1413.3,0.7066502,0.8900747,0.3172331,0,250,0.3172331,1742.313,527.1182,0,0,5.124711,0,627.7836,422.4503,205.3333,779.8308,0,1568.502,0,-1.136868e-13,4.523049e-13,4.263256e-14,119.1785,272.2442,505.1081,0,0,13.77196,22.01013,0
tuned,2026-01-30 17:00:00,2468,17,37.55635,3657.377,140.9659,280.7729,493.9894,1,1,2560.164,2559.847,824.7595,346.5262,1171.286,3,143.48,269.1266,758.6792,0,0,0,1413.078,0.706539,0.8899346,0.3172331,0,250,0.3172331,1735.087,500.3863,0,0,11.64631,0,621.5797,421.2601,200.3196,767.7864,0,1555.663,0,0,4.524159e-13,4.263256e-14,140.9659,269.1266,493.9894,0,0,2.514052,6.396926,0
tuned,2026-01-30 17:15:00,2469,17.25,37.63265,3620.878,161.84,283.7173,464.7498,1,1,2534.615,2534.297,818.3165,340.5326,1158.849,3,169.9871,264.8035,724.0585,0,0,0,1412.856,0.7064278,0.8897945,0.3172331,0,250,0.3172331,1715.981,477.1102,0,0,18.91385,0,616.6333,417.4722,199.1612,758.0047,0,1548.636,0,-5.684342e-14,-1.572076e-13,4.263256e-14,161.84,264.8035,464.7498,0,0,8.147139,12.36041,2.842171e-14
tuned,2026-01-30 17:30:00,2470,17.5,37.59583,3599.756,182.6749,279.643,451.5883,1,1,2519.829,2519.512,826.9348,340.576,1167.511,3,201.5603,261.996,703.9545,0,0,0,1412.633,0.7063166,0.8896544,0.3172331,0,250,0.3172331,1692.577,464.0703,0,0,17.64695,0,612.4327,411.3729,201.0597,751.949,0,1534.339,0,-2.273737e-13,-3.014256e-13,4.263256e-14,182.6749,261.996,451.5883,0,0,18.88542,12.48197,-5.684342e-14
tuned,2026-01-30 17:45:00,2471,17.75,37.61104,3583.79,224.2896,269.8461,417.5066,1,1,2508.653,2508.336,802.8199,325.7008,1128.521,3,237.2384,260.6726,630.6097,0,0,0,1412.411,0.7062054,0.8895144,0.3172331,0,250,0.3172331,1705.516,415.6422,0,0,9.173436,1.864378,609.9644,414.6863,195.2781,740.8404,0,1497.505,0,0,1.860734e-13,4.263256e-14,224.2896,260.6726,415.6422,0,0,12.94882,0,0
tuned,2026-01-30 18:00:00,2472,18,37.54566,3503.026,270.2204,4.119508,380.5075,1,1,2452.118,2451.801,641.5719,250.4161,891.988,2,272.5334,4.484879,614.9697,0,0,0,1412.188,0.7060942,0.8893743,0.3172331,0,250,0.3172331,1810.229,405.6554,0,0,0,0,595.1776,439.3784,155.7992,689.7945,0,1379.589,0,-2.842171e-14,-3.468337e-13,4.263256e-14,270.2204,4.119508,380.5075,0,0,2.67839,25.14783,2.753353e-14
tuned,2026-01-30 18:15:00,2473,18.25,37.26743,3494.582,305.8119,0,344.8231,1,1,2446.207,2445.89,642.5642,247.0207,889.5849,2,304.7533,2.099375,582.7322,0,0,0,1411.966,0.705983,0.8892343,0.3172331,0,250,0.3172331,1803.326,385.6875,0,1.058609,0,0,589.3647,434.4753,154.8894,681.496,0,1364.818,0,-5.684342e-14,8.593126e-14,4.263256e-14,304.7533,0,344.8231,0,0,2.099375,40.86435,-1.998401e-14
tuned,2026-01-30 18:30:00,2474,18.5,37.34009,3468.753,329.2372,4.088828,347.1586,1,0,2428.127,2427.81,376.796,166.1102,542.9062,2,0,0,542.9062,0,0,329.644,1329.333,0.6646664,0.8890943,0.3172331,0,250,0.3172331,2051.014,359.0126,0,0,3.682064,0,586.1373,495.1041,91.03319,661.2143,0,1328.78,0,0,-2.233769e-13,4.263256e-14,329.2372,0.4067636,347.1586,349.1319,0,0,11.85408,-1.804112e-14
tuned,2026-01-30 18:45:00,2475,18.75,37.3068,3456.331,335.701,2.771608,328.0363,1,0,2419.432,2419.115,340.7594,150.2235,490.9829,1,0,0,490.9829,0,0,336.4611,1245.008,0.6225041,0.8370614,0.3172331,0,250,0.3172331,2078.355,324.8076,0,0,2.011557,3.228754,583.5226,501.2612,82.26143,652.2634,0,1307.997,0,-2.842171e-14,-2.036149e-13,4.263256e-14,335.701,0.7600503,324.8076,374.833,0,0,0,2.420286e-14
tuned,2026-01-30 19:00:00,2476,19,37.09735,3421.079,364.8184,3.913505,298.8217,0,0,2394.755,2394.438,324.7307,143.1572,467.8879,1,0,0,467.8879,0,0,365.2613,1153.497,0.5767485,0.7839635,0.3172331,0,250,0.3172331,2069.708,310.3132,0,0,3.470541,0,574.3795,496.4171,77.96239,0,639.5743,3523.645,0,-2.842171e-14,-9.769963e-15,4.263256e-14,364.8184,0.4429635,298.8217,392.0546,0,0,11.4915,2.126077e-14
tuned,2026-01-30 19:15:00,2477,19.25,37.19004,3436.527,383.9819,2.885206,277.7778,0,0,2405.569,2405.252,291.5803,128.5429,420.1232,1,0,0,420.1232,0,0,384.2726,1057.247,0.5286236,0.7263401,0.3172331,0,250,0.3172331,2113.672,278.3231,0,0,2.594491,0,578.3876,508.2047,70.18295,0,636.7476,3506.587,0,0,-1.300071e-13,4.263256e-14,383.9819,0.2907153,277.7778,404.8679,0,0,0.5452714,-1.504352e-14
tuned,2026-01-30 19:30:00,2478,19.5,37.16069,3452.44,379.8494,2.208593,246.1733,0,0,2416.708,2416.391,254.593,112.2371,366.8301,1,0,0,366.8301,0,0,380.3633,961.99,0.480995,0.6657331,0.3172331,0,250,0.3172331,2161.798,243.1036,0,0,1.694745,3.069643,580.615,519.3727,61.24229,0,632.3473,3480.834,0,0,2.097211e-13,4.263256e-14,379.8494,0.513848,243.1036,411.4573,0,0,0,-2.642331e-14
tuned,2026-01-30 19:45:00,2479,19.75,36.9457,3448.794,392.7723,7.076798,226.2951,0,0,2414.156,2413.839,232.2457,102.3853,334.631,1,0,0,334.631,0,0,393.3501,863.501,0.4317505,0.605751,0.3172331,0,250,0.3172331,2181.593,222.3404,0,0,6.499043,3.954751,576.7252,521.1675,55.55768,0,624.4976,3445.947,0,-1.421085e-14,1.930678e-13,4.263256e-14,392.7723,0.5777552,222.3404,400.1926,0,0,0,2.831069e-14
tuned,2026-01-30 20:00:00,2480,20,36.94279,3451.643,387.0952,0.9377229,210.1634,0,0,2416.15,2415.833,209.3731,92.30192,301.675,1,0,0,301.675,0,0,382.8123,767.662,0.383831,0.5437339,0.3172331,0,250,0.3172331,2206.46,200.4503,0,4.954163,0.2664912,9.71319,577.1574,527.0677,50.08974,0,621.6898,3428.3,0,-2.842171e-14,1.666445e-13,4.263256e-14,382.141,0.6712317,200.4503,382.8123,0,0,0,-2.731149e-14
tuned,2026-01-30 20:15:00,2481,20.25,36.85027,3405.034,366.7936,1.023031,188.2057,0,0,2383.524,2383.206,206.8034,91.16907,297.9724,1,0,0,297.9724,0,0,359.689,677.6189,0.3388095,0.4833855,0.3172331,0,250,0.3172331,2176.403,198.2106,0,7.696352,0.4312619,0,567.983,518.6271,49.35591,0,609.7961,3367.899,0,0,-2.170486e-14,4.263256e-14,359.0972,0.5917689,188.2057,359.689,0,0,10.00493,-1.265654e-14
tuned,2026-01-30 20:30:00,2482,20.5,36.78145,3365.858,348.7693,4.709228,186.1879,0,0,2356.101,2355.784,176.462,77.7931,254.2551,1,0,0,254.2551,0,0,331.1048,594.736,0.297368,0.4266867,0.3172331,0,250,0.3172331,2179.322,169.2699,0,18.18148,4.1922,16.91794,560.4373,518.3874,42.04984,0,600.2047,3339.721,0,-1.421085e-14,-1.562084e-13,4.263256e-14,330.5878,0.5170285,169.2699,331.1048,0,0,0,-2.398082e-14
tuned,2026-01-30 20:45:00,2483,20.75,36.51288,3338.99,309.3668,7.796898,155.9865,0,0,2337.293,2336.976,158.2035,69.74388,227.9474,1,0,0,227.9474,0,0,306.1325,518.1093,0.2590546,0.3744966,0.3172331,0,250,0.3172331,2178.772,152.2454,0,5.729463,5.301758,3.741139,552.0839,514.6402,37.44364,0,585.2678,3238.002,0,-1.421085e-14,3.663736e-15,4.263256e-14,303.6373,2.49514,152.2454,306.1325,0,0,0,1.287859e-14
tuned,2026-01-30 21:00:00,2484,21,36.24005,3350.045,278.6183,5.115463,154.4174,0,0,2345.032,2344.714,152.0247,67.01996,219.0447,1,0,0,219.0447,0,0,268.3907,450.9301,0.225465,0.3262458,0.3172331,0,250,0.3172331,2192.69,146.7774,0,11.83439,3.508647,7.639991,550.0128,514.2819,35.73087,0,583.0938,3233.482,0,0,-1.181832e-13,4.263256e-14,266.7839,1.606815,146.7774,268.3907,0,0,0,-2.264855e-14
tuned,2026-01-30 21:15:00,2485,21.25,35.92329,3363.354,241.839,0.06226623,156.6338,0,0,2354.348,2354.03,134.1154,59.12466,193.2401,1,0,0,193.2401,0,0,236.2727,391.7909,0.1958954,0.283944,0.3172331,0,250,0.3172331,2219.915,129.9759,0,5.628606,0,26.65789,547.7216,516.4468,31.27477,0,581.7732,3209.462,0,-1.421085e-14,6.761258e-14,4.263256e-14,236.2104,0.06226623,129.9759,238.1101,0,0,0,-9.235668e-15
tuned,2026-01-30 21:30:00,2486,21.5,35.63515,3371.349,208.6009,0,138.1825,0,0,2359.944,2359.627,116.2641,51.25493,167.5191,1,0,0,167.5191,0,0,206.0783,340.2096,0.1701048,0.246705,0.3172331,0,250,0.3172331,2243.363,113.0618,0,2.522536,0,25.12071,545.005,518.0818,26.92327,0,575.1381,3167.611,0,-7.105427e-15,7.99083e-14,4.263256e-14,206.0783,0,113.0618,207.1581,0,0,0,0
tuned,2026-01-30 21:45:00,2487,21.75,35.10908,3356.87,197.6419,0,113.2063,0,0,2349.809,2349.492,122.1094,53.83181,175.9412,1,0,0,175.9412,0,0,178.4383,295.5465,0.1477733,0.214225,0.3172331,0,250,0.3172331,2227.382,119.4865,0,19.20362,0,0,535.5078,507.6075,27.90032,0,561.4393,3121.042,0,-7.105427e-15,3.275158e-15,4.263256e-14,178.4383,0,113.2063,178.7202,0,0,6.280203,0
tuned,2026-01-30 22:00:00,2488,22,35.02145,3346.967,170.1137,0.08930787,107.5043,0,0,2342.877,2342.559,0,0,0,0,0,0,0,0,0,157.627,256.0932,0.1280466,0.1861013,0.3172331,0,250,0.3172331,2342.559,0,0,12.576,0,107.5043,532.7576,532.6855,0.07213711,0,557.1314,3085.916,0,0,8.826273e-15,4.263256e-14,157.5377,0.08930787,0,157.7152,0,0,0,1.26843e-14
tuned,2026-01-30 22:15:00,2489,22.25,34.63065,3352.031,129.7098,0,84.22348,0,0,2346.422,2346.105,0,0,0,0,0,0,0,0,0,129.7098,223.6255,0.1118127,0.1612581,0.3172331,0,250,0.3172331,2346.105,0,0,0,0,84.22348,528.3986,528.3272,0.07143878,0,547.2938,3010.116,0,0,-6.761258e-14,4.263256e-14,129.7098,0,0,132.323,0,0,0,0
tuned,2026-01-30 22:30:00,2490,22.5,34.46406,3315.084,106.6229,3.56049,71.72177,0,0,2320.559,2320.242,110.8627,46.30602,157.1688,1,21.58493,1.280741,134.3031,0,0,85.03795,202.3308,0.1011654,0.1408137,0.3172331,0,250,0.3172331,2209.379,91.90193,0,0,2.279749,0,520.4268,495.4927,24.9341,0,541.7988,2983.826,0,0,3.580469e-14,4.263256e-14,106.6229,1.280741,71.72177,94.36101,0,0,20.18015,-5.77316e-15
tuned,2026-01-30 22:45:00,2491,22.75,34.04895,3293.399,98.71358,1.818941,77.25706,0,0,2305.379,2305.062,160.5983,60.50057,221.0989,1,86.5765,0.3655387,134.1569,0,0,9.195655,200,0.1,0.1274047,0.3172331,0,250,0.3172331,2144.464,92.24738,0,2.94143,1.453402,0,511.7816,476.0592,35.72237,0,536.5598,2958.66,0,1.421085e-14,2.775558e-16,4.263256e-14,95.77215,0.3655387,77.25706,9.195655,0,0,14.99032,5.495604e-15
tuned,2026-01-30 23:00:00,2492,23,33.81684,3294.981,73.30379,0,58.00761,0,0,2306.486,2306.169,146.7594,55.37135,202.1307,1,78.28244,0.845354,122.877,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2159.41,84.71942,0,0,0,0,509.1416,476.6754,32.46619,0,532.0468,2926.257,0,-1.421085e-14,0,4.263256e-14,73.30379,0,58.00761,0,0.1259371,5.824001,26.7118,-1.776357e-15
tuned,2026-01-30 23:15:00,2493,23.25,33.41193,3326.309,58.57978,0,54.47434,0,0,2328.416,2328.099,131.1785,49.47677,180.6553,1,70.0929,2.561139,107.8753,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2196.92,74.72573,0,0,0,0,508.9781,480.2339,28.7442,0,529.7107,2913.409,0,-3.552714e-14,0,4.263256e-14,58.57978,0,54.47434,0,0.1259371,14.07426,20.25139,1.776357e-15
tuned,2026-01-30 23:30:00,2494,23.5,33.16047,3326,48.81387,0,65.85648,0,1,2328.2,2327.883,512.8674,158.7799,671.6473,2,65.88612,0.04526864,105.7159,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1815.015,73.44254,0,0,0,0,505.8722,394.3673,111.505,0,553.1471,3042.309,0,2.842171e-14,1.24345e-13,4.263256e-14,48.81387,0,65.85648,0,500,17.11752,7.586056,3.907985e-14
tuned,2026-01-30 23:45:00,2495,23.75,32.70349,3307.903,47.02749,0,62.26357,0,1,2315.532,2315.215,439.4948,127.1113,566.6061,2,60.18976,6.416383,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1875.72,0,0,0,0,62.26357,497.6839,403.1538,94.53007,0,543.6476,2990.062,0,-2.842171e-14,-1.216804e-13,4.263256e-14,47.02749,0,0,0,500,19.57865,0,-8.526513e-14
tuned,2026-01-31 00:00:00,2496,0,32.38158,3280.742,56.42112,0,35.60939,1,1,2296.519,2296.202,435.5378,125.7375,561.2753,2,57.07346,4.201842,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1860.664,0,0,0,0,35.60939,489.8691,396.8971,92.97195,530.2305,0,1060.461,0,4.263256e-14,1.301736e-13,4.263256e-14,56.42112,0,0,0,500,4.85418,0,2.664535e-15
tuned,2026-01-31 00:15:00,2497,0.25,32.22552,3275.372,60.48982,0,72.12858,1,1,2292.761,2292.443,428.4076,123.6688,552.0764,2,48.04025,4.036171,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1864.036,0,0,12.44957,0,72.12858,487.283,396.1656,91.11738,535.164,0,1091.804,0,-4.263256e-14,8.903989e-14,4.263256e-14,48.04025,0,0,0,500,4.036171,0,-5.684342e-14
tuned,2026-01-31 00:30:00,2498,0.5,32.01332,3195.222,59.48652,0,84.38567,1,1,2236.655,2236.338,422.2071,121.727,543.9342,2,41.38492,2.54926,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1814.131,0,0,18.1016,0,84.38567,473.0124,383.6561,89.3563,523.2292,0,1077.684,0,-7.105427e-14,2.131628e-14,4.263256e-14,41.38492,0,0,0,500,2.54926,0,-5.329071e-14
tuned,2026-01-31 00:45:00,2499,0.75,31.79935,3221.352,60.37595,0,73.61559,1,1,2254.946,2254.629,417.4966,120.2507,537.7473,2,36.33805,1.409262,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1837.132,0,0,24.0379,0,73.61559,474.5185,386.5961,87.92245,522.3381,0,1086.142,0,1.421085e-14,-1.135758e-13,4.263256e-14,36.33805,0,0,0,500,1.409262,0,-1.465494e-14
tuned,2026-01-31 01:00:00,2500,1,31.4565,3235.987,67.57315,0,57.54702,1,1,2265.191,2264.874,426.0226,122.902,548.9246,2,45.64706,3.27753,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1838.851,0,0,21.92609,0,57.54702,472.9212,383.911,89.01021,518.8276,0,1075.478,0,0,-2.081668e-13,4.263256e-14,45.64706,0,0,0,500,3.27753,0,-4.973799e-14
tuned,2026-01-31 01:15:00,2501,1.25,30.94772,3212.325,51.94813,5.134974,58.63515,1,1,2248.627,2248.31,431.6449,124.6676,556.3125,2,51.641,4.671527,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1816.665,0,0,0.3071283,0.463447,58.63515,464.0411,374.8986,89.14246,511.6665,0,1024.662,0,-2.842171e-14,4.474199e-13,4.263256e-14,51.641,4.671527,0,0,500,0,0,0
tuned,2026-01-31 01:30:00,2502,1.5,30.62003,3224.443,52.39488,5.033,78.7146,1,1,2257.11,2256.793,434.9934,125.315,560.3084,2,58.60826,1.700123,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1821.799,0,0,0,3.332877,78.7146,462.3522,373.1821,89.17016,514.6211,0,1034.992,0,-5.684342e-14,-1.731948e-14,4.263256e-14,52.39488,1.700123,0,0,500,6.213381,0,-2.842171e-14
tuned,2026-01-31 01:45:00,2503,1.75,30.35202,3226.776,55.36734,8.687351,77.71926,1,1,2258.743,2258.426,116.4266,33.5734,150,1,55.63775,0.7623283,0,0,93.59992,0,1347.2,0.6736001,0.8337089,0.3172331,0,250,0.3172331,2141.999,0,0,0,7.925023,77.71926,459.9095,436.1389,23.77056,485.537,0,984.7446,0,-7.105427e-15,-1.416645e-13,4.263256e-14,55.36734,0.7623283,0,0,93.59992,0.2704139,0,0
tuned,2026-01-31 02:00:00,2504,2,30.35294,3199.835,52.52305,2.119141,59.69562,1,1,2239.885,2239.567,116.249,33.75104,150,1,54.9898,2.913954,0,0,92.09625,0,1370.012,0.6850061,0.8483122,0.3172331,0,250,0.3172331,2123.318,0,0,0,0,59.69562,456.0791,432.3442,23.73488,478.2503,0,956.5006,0,7.105427e-15,6.716849e-14,4.263256e-14,52.52305,2.119141,0,0,92.09625,3.261563,0,4.440892e-16
tuned,2026-01-31 02:15:00,2505,2.25,30.24283,3244.237,48.02978,2.583267,52.22909,1,1,2270.966,2270.649,116.2862,33.71384,150,1,50.06513,2.463339,0,0,97.47153,0,1394.164,0.6970822,0.8626766,0.3172331,0,250,0.3172331,2154.363,0,0,0,0.1199272,52.22909,461.2701,437.5861,23.68404,481.9085,0,964.0238,0,0,-1.521006e-13,4.263256e-14,48.02978,2.463339,0,0,97.47153,2.035348,0,1.421085e-14
tuned,2026-01-31 02:30:00,2506,2.5,30.10972,3248.943,59.07254,3.043121,51.90702,1,1,2274.26,2273.943,116.4226,33.5774,150,1,40.72696,0.8108386,0,0,108.4622,0,1421.061,0.7105303,0.8778849,0.3172331,0,250,0.3172331,2157.52,0,0,18.34558,2.232282,51.90702,460.5694,436.9279,23.64145,481.0172,0,997.5313,0,-1.421085e-14,4.214407e-13,4.263256e-14,40.72696,0.8108386,0,0,108.4622,0,0,0
tuned,2026-01-31 02:45:00,2507,2.75,29.87107,3221.442,57.71341,5.981834,18.38512,1,1,2255.01,2254.692,116.362,33.63801,150,1,44.8979,1.544949,0,0,103.5571,0,1446.726,0.723363,0.894821,0.3172331,0,250,0.3172331,2138.33,0,0,12.8155,4.436885,18.38512,454.256,430.7518,23.50422,468.0934,0,965.9471,0,0,-4.004574e-13,4.263256e-14,44.8979,1.544949,0,0,103.5571,0,0,0
tuned,2026-01-31 03:00:00,2508,3,29.62704,3284.513,66.75003,3.765508,15.83729,1,1,2299.159,2298.842,116.4154,33.58461,150,1,54.55879,0.8981745,0,0,94.54303,0,1470.134,0.7350671,0.9109822,0.3172331,0,250,0.3172331,2182.427,0,0,12.19124,2.867333,15.83729,460.6586,437.2701,23.3885,474.0279,0,974.0318,0,-7.105427e-15,-1.550982e-13,4.263256e-14,54.55879,0.8981745,0,0,94.54303,0,0,-1.421085e-14
tuned,2026-01-31 03:15:00,2509,3.25,29.57585,3277.659,73.97273,0,21.46232,1,1,2294.362,2294.044,116.4394,33.56061,150,1,55.08276,0.6073656,0,0,94.30987,0,1493.48,0.7467401,0.9257219,0.3172331,0,250,0.3172331,2177.605,0,0,18.88997,0,21.46232,459.1793,435.8124,23.36695,473.6683,0,979.9218,0,0,8.437695e-15,4.263256e-14,55.08276,0,0,0,94.30987,0.6073656,0,-2.664535e-15
tuned,2026-01-31 03:30:00,2510,3.5,29.40573,3256.677,66.63217,0,30.82989,1,1,2279.674,2279.357,116.4497,33.55033,150,1,65.11135,0.4829371,0,0,84.40572,0,1514.346,0.7571732,0.9404226,0.3172331,0,250,0.3172331,2162.907,0,0,1.520822,0,30.82989,454.5375,431.2557,23.28181,470.9531,0,944.5297,0,0,2.823297e-13,4.263256e-14,65.11135,0,0,0,84.40572,0.4829371,0,-3.275158e-15
tuned,2026-01-31 03:45:00,2511,3.75,29.2555,3278.233,69.49999,0,24.87228,1,1,2294.763,2294.446,116.4836,33.51635,150,1,69.20541,0.07136311,0,0,80.72322,0,1534.289,0.7671444,0.9535618,0.3172331,0,250,0.3172331,2177.962,0,0,0.2945801,0,24.87228,456.0435,432.8314,23.2121,471.2906,0,943.0894,0,0,1.504352e-13,4.263256e-14,69.20541,0,0,0,80.72322,0.07136311,0,-5.301315e-15
tuned,2026-01-31 04:00:00,2512,4,29.41415,3300.449,73.73596,0,21.63344,1,1,2310.314,2309.997,116.4777,33.52227,150,1,78.19942,0.1430336,0,0,71.65755,0,1551.962,0.7759809,0.9661192,0.3172331,0,250,0.3172331,2193.519,0,0,0,0,21.63344,460.7319,437.4402,23.29171,475.2767,0,950.5533,0,-1.421085e-14,-3.860245e-13,4.263256e-14,73.73596,0,0,0,71.65755,4.606495,0,-5.329071e-15
tuned,2026-01-31 04:15:00,2513,4.25,29.20766,3304.419,84.63314,0,28.55288,1,1,2313.093,2312.776,116.1029,33.89709,150,1,93.11948,4.682911,0,0,52.19761,0,1564.767,0.7823834,0.9772476,0.3172331,0,250,0.3172331,2196.673,0,0,0,0,28.55288,459.2061,436.0938,23.11227,475.6594,0,951.3187,0,-2.131628e-14,-2.214895e-13,4.263256e-14,84.63314,0,0,0,52.19761,13.16925,0,-1.776357e-15
tuned,2026-01-31 04:30:00,2514,4.5,29.11014,3224.503,98.63012,0,23.15486,1,1,2257.152,2256.835,116.1939,33.80605,150,1,112.3461,3.58025,0,0,34.07361,0,1573.039,0.7865195,0.9853107,0.3172331,0,250,0.3172331,2140.641,0,0,0,0,23.15486,447.1481,424.067,23.08119,462.46,0,924.9201,0,0,1.993961e-13,4.263256e-14,98.63012,0,0,0,34.07361,17.29628,0,0
tuned,2026-01-31 04:45:00,2515,4.75,29.03364,3237.074,113.8078,0.5528795,20.46977,1,1,2265.952,2265.634,116.4861,33.51391,150,1,132.558,0.0417597,0,0,17.40023,0,1577.141,0.7885707,0.9905195,0.3172331,0,250,0.3172331,2149.148,0,0,0,0.5111198,20.46977,448.1442,425.0437,23.10055,462.606,0,926.0936,0,-7.105427e-15,-5.895284e-14,4.263256e-14,113.8078,0.0417597,0,0,17.40023,18.75017,0,0
tuned,2026-01-31 05:00:00,2516,5,28.92197,3248.413,130.8629,0.8697221,31.20252,1,1,2273.889,2273.572,117.5659,33.82297,151.3888,1,151.3618,0.02708606,0,0,0,0,1576.893,0.7884465,0.9931028,0.3172331,0,250,0.3172331,2156.006,0,0,0,0.8426361,31.20252,448.6242,425.3666,23.25761,465.3457,0,932.1449,0,-2.131628e-14,-2.468026e-13,4.263256e-14,130.8629,0.02708606,0,0,0,20.49889,0,-1.421085e-14
tuned,2026-01-31 05:15:00,2517,5.25,28.7295,3258.584,163.5119,0,36.74708,1,1,2281.008,2280.691,151.3167,43.53907,194.8558,1,194.7627,0.09309396,0,0,0,0,1576.645,0.7883224,0.9929464,0.3172331,0,250,0.3172331,2129.374,0,0,0,0,36.74708,448.1568,418.3648,29.79199,469.1237,0,938.2474,0,7.105427e-15,-7.183143e-14,4.263256e-14,163.5119,0,0,0,0,31.34391,0,-7.105427e-15
tuned,2026-01-31 05:30:00,2518,5.5,28.90552,3288.001,212.357,0,22.68445,1,1,2301.6,2301.283,185.0505,53.2872,238.3377,1,237.8312,0.5065219,0,0,0,0,1576.397,0.7881983,0.9927901,0.3172331,0,250,0.3172331,2116.233,0,0,0,0,22.68445,453.9295,417.3706,36.55886,475.1317,0,950.2634,0,0,-2.698952e-13,4.263256e-14,212.357,0,0,0,0,25.98069,0,3.552714e-15
tuned,2026-01-31 05:45:00,2519,5.75,28.74689,3304.03,270.4624,5.706786,18.52144,1,1,2312.821,2312.504,223.1537,64.28239,287.4361,1,286.6092,0.8269706,0,0,0,0,1576.148,0.7880742,0.9926338,0.3172331,0,250,0.3172331,2089.35,0,0,0,4.879815,18.52144,454.5779,410.6554,43.92254,478.5781,0,965.5739,0,0,-1.680878e-13,4.263256e-14,270.4624,0.8269706,0,0,0,16.14673,0,1.065814e-14
tuned,2026-01-31 06:00:00,2520,6,28.67348,3306.423,309.9758,10.2036,29.13619,1,1,2314.496,2314.179,256.777,74.05,330.827,1,329.1043,1.722683,0,0,0,0,1575.9,0.7879502,0.9924776,0.3172331,0,250,0.3172331,2057.402,0,0,0,8.480915,29.13619,454.1863,403.7353,50.45102,483.5028,0,981.6352,0,0,-1.776357e-15,4.263256e-14,309.9758,1.722683,0,0,0,19.12854,0,1.421085e-14
tuned,2026-01-31 06:15:00,2521,6.25,28.76984,3278.968,355.2197,6.3956,30.44202,1,1,2295.278,2294.96,290.182,83.67424,373.8562,1,371.9956,1.860595,0,0,0,0,1575.652,0.7878261,0.9923213,0.3172331,0,250,0.3172331,2004.779,0,0,0,4.535005,30.44202,451.3539,394.2288,57.12509,483.8893,0,975.6015,0,-4.263256e-14,-6.217249e-15,4.263256e-14,355.2197,1.860595,0,0,0,16.77593,0,-1.776357e-14
tuned,2026-01-31 06:30:00,2522,6.5,28.6872,3315.981,394.7068,0,38.12653,1,1,2321.187,2320.869,309.9488,89.18612,399.135,1,398.9152,0.2197978,0,0,0,0,1575.404,0.7877021,0.9921651,0.3172331,0,250,0.3172331,2010.92,0,0,0,0,38.12653,455.6342,394.7309,60.90326,491.4011,0,982.8021,0,-5.684342e-14,-4.155565e-13,4.263256e-14,394.7068,0,0,0,0,4.428131,0,-2.664535e-15
tuned,2026-01-31 06:45:00,2523,6.75,28.76466,3324.276,415.596,0,35.10712,1,1,2326.993,2326.676,327.8928,94.32995,422.2227,1,422.1731,0.049677,0,0,0,0,1575.156,0.7875781,0.9920089,0.3172331,0,250,0.3172331,1998.783,0,0,0,0,35.10712,457.5394,393.0059,64.53349,494.2387,0,988.4774,0,2.842171e-14,3.550493e-13,4.263256e-14,415.596,0,0,0,0,6.626742,0,2.309264e-14
tuned,2026-01-31 07:00:00,2524,7,28.84522,3344.893,413.4836,0,27.08798,1,1,2341.425,2341.108,336.4858,96.82985,433.3157,1,433.0031,0.3125224,0,0,0,0,1574.908,0.7874541,0.9918528,0.3172331,0,250,0.3172331,2004.622,0,0,0,0,27.08798,461.1805,394.8419,66.33866,497.0071,0,994.0143,0,0,2.53797e-13,4.263256e-14,413.4836,0,0,0,0,19.83202,0,-3.552714e-15
tuned,2026-01-31 07:15:00,2525,7.25,28.94436,3390.947,406.5397,1.038431,32.98193,1,1,2373.663,2373.346,333.2921,96.08368,429.3758,1,427.4402,1.93561,0,0,0,0,1574.66,0.7873302,0.9916966,0.3172331,0,250,0.3172331,2040.053,0,0,0,0,32.98193,468.5366,402.6856,65.85106,505.2795,0,1010.559,0,-2.842171e-14,-4.263256e-14,4.263256e-14,406.5397,1.038431,0,0,0,21.79768,0,-2.842171e-14
tuned,2026-01-31 07:30:00,2526,7.5,29.07157,3423.15,392.4484,2.876991,17.25338,1,1,2396.205,2395.888,316.7752,91.36692,408.1421,1,405.8805,2.261594,0,0,0,0,1574.412,0.7872062,0.9915405,0.3172331,0,250,0.3172331,2079.113,0,0,0,0.6153973,17.25338,474.2963,411.5321,62.76414,506.3141,0,1013.69,0,-1.421085e-14,1.432188e-13,4.263256e-14,392.4484,2.261594,0,0,0,13.4321,0,-3.552714e-15
tuned,2026-01-31 07:45:00,2527,7.75,29.04866,3435.213,361.5885,7.108455,17.74661,1,1,2404.649,2404.332,293.7665,85.1159,378.8824,1,373.1603,5.722018,0,0,0,0,1574.165,0.7870823,0.9913844,0.3172331,0,250,0.3172331,2110.565,0,0,0,1.386437,17.74661,475.7303,417.5495,58.18085,506.1763,0,1014.744,0,-2.842171e-14,-3.294032e-13,4.263256e-14,361.5885,5.722018,0,0,0,11.57182,0,-7.105427e-15
tuned,2026-01-31 08:00:00,2528,8,29.15407,3420.072,333.2212,137.1276,31.60316,1,1,2394.05,2393.733,446.8698,156.8841,603.7539,2,337.2427,266.5112,0,0,0,0,1573.917,0.7869584,0.9912284,0.3172331,0,250,0.3172331,1946.863,0,0,0,0,31.60316,474.7224,386.0485,88.67389,549.1993,0,1098.399,0,0,1.275646e-13,4.263256e-14,333.2212,137.1276,0,0,0,133.4051,0,0
tuned,2026-01-31 08:15:00,2529,8.25,29.5122,3413.057,301.947,139.3806,48.72098,1,1,2389.14,2388.823,406.6666,145.6133,552.2799,2,282.9991,269.2809,0,0,0,0,1573.669,0.7868345,0.9910723,0.3172331,0,250,0.3172331,1982.156,0,0,18.94795,0,48.72098,477.4786,396.1414,81.33726,551.4918,0,1135.669,0,5.684342e-14,3.747003e-13,4.263256e-14,282.9991,139.3806,0,0,0,129.9002,0,5.684342e-14
tuned,2026-01-31 08:30:00,2530,8.5,29.86465,3399.539,264.0312,136.9458,61.969,1,1,2379.678,2379.36,371.4161,135.1513,506.5674,2,240.3106,266.2568,0,0,0,0,1573.421,0.7867106,0.9909163,0.3172331,0,250,0.3172331,2007.944,0,0,23.72061,0,61.969,479.3013,404.4289,74.87243,552.0617,0,1145.041,0,0,1.824096e-13,4.263256e-14,240.3106,136.9458,0,0,0,129.311,0,0
tuned,2026-01-31 08:45:00,2531,8.75,29.9998,3412.243,212.2856,140.0306,83.47885,1,1,2388.57,2388.253,336.489,125.4939,461.9828,1,192.0577,269.9251,0,0,0,0,1573.174,0.7865868,0.9907603,0.3172331,0,250,0.3172331,2051.764,0,0,20.22784,0,83.47885,482.5373,414.4959,68.04135,556.8541,0,1148.601,0,2.842171e-14,2.312595e-13,4.263256e-14,192.0577,140.0306,0,0,0,129.8945,0,0
tuned,2026-01-31 09:00:00,2532,9,30.36361,3487.65,185.1466,140.94,97.24404,1,1,2441.355,2441.038,317.394,120.4717,437.8658,1,163.5113,274.3545,0,0,0,0,1572.926,0.786463,0.9906044,0.3172331,0,250,0.3172331,2123.644,0,0,21.63536,0,97.24404,497.2207,432.5138,64.70695,572.7908,0,1182.903,0,2.842171e-14,2.927658e-13,4.263256e-14,163.5113,140.94,0,0,0,133.4145,0,5.684342e-14
tuned,2026-01-31 09:15:00,2533,9.25,30.47222,3502.79,138.2946,145.8933,115.0224,1,1,2451.953,2451.636,289.9379,112.6088,402.5468,1,127.8594,274.6874,0,0,0,0,1572.678,0.7863392,0.9904484,0.3172331,0,250,0.3172331,2161.698,0,0,10.43522,0,115.0224,500.5971,441.3379,59.25925,577.43,0,1172.861,0,-4.263256e-14,1.39333e-13,4.263256e-14,127.8594,145.8933,0,0,0,128.7941,0,0
tuned,2026-01-31 09:30:00,2534,9.5,30.53676,3520.565,114.163,143.7363,108.7082,1,1,2464.396,2464.078,280.2439,110.3236,390.5675,1,111.1448,279.4227,0,0,0,0,1572.431,0.7862154,0.9902925,0.3172331,0,250,0.3172331,2183.835,0,0,3.01827,0,108.7082,503.8679,446.5046,57.36325,579.0546,0,1163.316,0,-1.421085e-14,4.534151e-13,4.263256e-14,111.1448,143.7363,0,0,0,135.6864,0,0
tuned,2026-01-31 09:45:00,2535,9.75,30.52731,3541.306,97.57078,139.3869,101.892,1,1,2478.914,2478.597,271.0542,108.1809,379.2351,1,95.10098,284.1341,0,0,0,0,1572.183,0.7860916,0.9901366,0.3172331,0,250,0.3172331,2207.542,0,0,2.469806,0,101.892,506.7286,451.256,55.47255,580.2652,0,1164.791,0,0,9.880985e-14,4.263256e-14,95.10098,139.3869,0,0,0,144.7473,0,0
tuned,2026-01-31 10:00:00,2536,10,30.6466,3575.051,80.45211,144.3447,98.63355,1,1,2502.535,2502.218,265.7311,106.8447,372.5758,1,86.60655,285.9692,0,0,0,0,1571.936,0.7859679,0.9899807,0.3172331,0,250,0.3172331,2236.487,0,0,0,0,98.63355,512.933,458.4023,54.53068,585.4634,0,1170.927,0,0,-2.406964e-13,4.263256e-14,80.45211,144.3447,0,0,0,147.779,0,0
tuned,2026-01-31 10:15:00,2537,10.25,30.9787,3621.841,68.19183,135.6121,123.2971,1,1,2535.289,2534.972,257.9261,104.819,362.745,1,74.71053,288.0345,0,0,0,0,1571.688,0.7858441,0.9898249,0.3172331,0,250,0.3172331,2277.045,0,0,0,0,123.2971,523.5665,470.2363,53.33023,600.5175,0,1201.035,0,-2.842171e-14,1.190159e-13,4.263256e-14,68.19183,135.6121,0,0,0,158.9411,0,0
tuned,2026-01-31 10:30:00,2538,10.5,31.21289,3626.048,61.09308,139.4732,127.5522,1,1,2538.233,2537.916,251.6688,103.178,354.8469,1,65.31622,289.5306,0,0,0,0,1571.441,0.7857204,0.9896691,0.3172331,0,250,0.3172331,2286.247,0,0,0,0,127.5522,526.9781,474.6618,52.31637,604.3217,0,1208.643,0,-2.842171e-14,4.374279e-14,4.263256e-14,61.09308,139.4732,0,0,0,154.2805,0,0
tuned,2026-01-31 10:45:00,2539,10.75,31.7101,3659.366,63.24639,145.6676,169.6333,1,1,2561.556,2561.239,251.9555,103.7713,355.7268,1,61.39117,294.3357,0,0,0,0,1571.193,0.7855967,0.9895133,0.3172331,0,250,0.3172331,2309.284,0,0,1.855223,0,169.6333,537.9286,484.9511,52.97745,624.3456,0,1251.891,0,-1.421085e-14,2.19047e-13,4.263256e-14,61.39117,145.6676,0,0,0,148.6681,0,0
tuned,2026-01-31 11:00:00,2540,11,32.10012,3749.432,60.97261,141.8011,185.6913,1,0,2624.603,2624.285,0,0,0,0,0,0,0,0,0,202.7737,1520.253,0.7601264,0.9893575,0.3172331,0,250,0.3172331,2624.285,0,0,0,0,185.6913,556.1793,556.1121,0.06722483,595.4619,0,1190.924,0,0,2.224887e-13,4.263256e-14,60.97261,141.8011,0,360.2206,0,0,0,0
tuned,2026-01-31 11:15:00,2541,11.25,32.33523,3676.8,60.84699,142.0142,193.6535,1,0,2573.76,2573.443,0,0,0,0,0,0,0,0,0,202.8612,1469.298,0.7346491,0.9572809,0.3172331,0,250,0.3172331,2573.443,0,0,0,0,193.6535,548.4108,548.3432,0.06759529,589.6065,0,1179.213,0,0,2.856604e-13,4.263256e-14,60.84699,142.0142,0,364.057,0,0,0,-2.842171e-14
tuned,2026-01-31 11:30:00,2542,11.5,32.58887,3679.229,66.4026,154.3734,222.357,1,0,2575.46,2575.143,266.3751,117.4312,383.8063,1,0,0,383.8063,0,0,214.8133,1415.364,0.7076818,0.9251955,0.3172331,0,250,0.3172331,2308.768,268.3916,0,5.962697,0,0,552.055,494.889,57.16602,612.3202,0,1234.926,0,-1.421085e-14,-3.973488e-13,4.263256e-14,60.4399,154.3734,222.357,360.2099,0,0,46.03453,0
tuned,2026-01-31 11:45:00,2543,11.75,32.84358,3689.481,48.97571,151.4316,255.7829,0,0,2582.637,2582.319,272.229,120.0119,392.2409,1,0,0,392.2409,0,0,200.4073,1365.039,0.6825194,0.8912336,0.3172331,0,250,0.3172331,2310.09,273.4905,0,0,0,0,556.938,498.1642,58.77381,0,618.1761,3399.969,0,-1.421085e-14,7.938095e-14,4.263256e-14,48.97571,151.4316,255.7829,359.9061,0,0,17.70765,-2.842171e-14
tuned,2026-01-31 12:00:00,2544,12,33.25522,3702.354,49.79642,152.9106,259.4528,0,0,2591.648,2591.331,300.754,132.5871,433.3412,1,0,0,433.3412,0,0,202.707,1314.147,0.6570736,0.859545,0.3172331,0,250,0.3172331,2290.577,300.7206,0,0,0,0,564.3925,498.8271,65.56536,0,631.4142,3472.778,0,0,-1.64313e-13,4.263256e-14,49.79642,152.9106,259.4528,353.5755,0,0,41.26787,0
tuned,2026-01-31 12:15:00,2545,12.25,33.48254,3718.405,49.52611,154.1316,284.2549,0,0,2602.883,2602.566,329.9951,145.478,475.4731,1,0,0,475.4731,0,0,203.6577,1263.026,0.631513,0.8274992,0.3172331,0,250,0.3172331,2272.571,329.0938,0,0,0,0,569.9428,497.6156,72.32714,0,643.0937,3537.015,0,-2.842171e-14,-4.154455e-13,4.263256e-14,49.52611,154.1316,284.2549,354.291,0,0,44.83887,0
tuned,2026-01-31 12:30:00,2546,12.5,33.75504,3709.968,36.4277,151.0336,329.3545,0,0,2596.978,2596.661,361.4168,159.3303,520.747,2,0,0,520.747,0,0,187.4613,1215.962,0.6079809,0.7953089,0.3172331,0,250,0.3172331,2235.244,359.2945,0,0,0,0,572.4066,492.6759,79.73073,0,652.0061,3586.034,0,-2.842171e-14,1.448841e-13,4.263256e-14,36.4277,151.0336,329.3545,355.0588,0,0,29.93997,0
tuned,2026-01-31 12:45:00,2547,12.75,33.92911,3803.737,39.12039,150.79,344.3974,0,0,2662.616,2662.299,399.5627,176.1468,575.7095,2,0,0,575.7095,0,0,189.9104,1168.293,0.5841464,0.7656733,0.3172331,0,250,0.3172331,2262.736,396.4146,0,0,0,0,589.3615,500.8494,88.51214,0,676.9962,3723.479,0,-2.842171e-14,-8.049117e-14,4.263256e-14,39.12039,150.79,344.3974,354.2697,0,0,52.01722,0
tuned,2026-01-31 13:00:00,2548,13,34.36328,3788.583,40.48485,151.3782,373.8972,0,0,2652.008,2651.691,430.9579,189.9874,620.9453,2,0,0,620.9453,0,0,191.863,1120.143,0.5600715,0.7356568,0.3172331,0,250,0.3172331,2220.733,425.4057,0,0,0,0,593.2851,496.8038,96.48128,0,686.7912,3777.352,0,-2.842171e-14,4.291012e-13,4.263256e-14,40.48485,151.3782,373.8972,345.2004,0,0,51.50857,-2.842171e-14
tuned,2026-01-31 13:15:00,2549,13.25,34.57383,3790.212,36.36155,156.1223,400.9127,0,0,2653.148,2652.831,459.5265,202.5818,662.1084,2,0,0,662.1084,0,0,192.4839,1071.846,0.5359229,0.7053377,0.3172331,0,250,0.3172331,2193.304,452.4911,0,0,0,0,596.6315,493.2233,103.4082,0,695.8052,3826.928,0,-5.684342e-14,3.667067e-13,4.263256e-14,36.36155,156.1223,400.9127,351.8758,0,0,51.57832,0
