controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-31 13:30:00,2550,13.5,34.73852,3779.292,39.9592,148.3971,415.9107,0,0,2645.505,2645.187,494.1971,217.8663,712.0634,2,0,0,712.0634,0,0,188.3563,1024.588,0.512294,0.6749256,0.3172331,0,250,0.3172331,2150.99,485.6927,0,0,0,0,597.3462,485.6865,111.6597,0,703.5528,3869.54,0,-2.842171e-14,1.775247e-13,4.263256e-14,39.9592,148.3971,415.9107,357.553,0,0,69.78192,0
tuned,2026-01-31 13:45:00,2551,13.75,34.7821,3789.479,36.79683,150.5389,439.0772,0,0,2652.635,2652.318,506.2067,223.1608,729.3675,2,0,0,729.3675,0,0,187.3357,977.5927,0.4887964,0.645168,0.3172331,0,250,0.3172331,2146.111,497.2413,0,0,0,0,599.6054,485.11,114.4954,0,708.2708,3895.489,0,-2.842171e-14,2.153833e-13,4.263256e-14,36.79683,150.5389,439.0772,347.483,0,0,58.16416,0
tuned,2026-01-31 14:00:00,2552,14,35.14208,3796.266,36.8444,147.6548,458.1759,0,1,2657.386,2657.069,1159.973,445.3698,1605.343,4,54.84171,292.1592,758.3422,0,500,0,1102.439,0.5512194,0.6155758,0.3172331,0,250,0.3172331,1497.096,514.8107,0,0,0,0,606.1043,341.4619,264.6424,0,786.8317,4327.574,0,5.684342e-14,-4.561906e-13,4.263256e-14,36.8444,147.6548,458.1759,0,500,162.5016,56.63478,-2.842171e-14
tuned,2026-01-31 14:15:00,2553,14.25,35.28689,3794.214,47.17716,151.6381,466.4372,0,1,2655.95,2655.633,1172.924,450.7953,1623.719,4,57.22664,292.7425,773.7501,0,500,0,1227.265,0.6136326,0.6941896,0.3172331,0,250,0.3172331,1482.709,524.3742,0,0,0,0,607.9857,339.4137,268.572,0,790.209,4346.15,0,-5.684342e-14,2.206013e-13,4.263256e-14,47.17716,151.6381,466.4372,0,500,151.1539,57.93698,-5.684342e-14
tuned,2026-01-31 14:30:00,2554,14.5,35.48904,3819.543,42.47968,148.4649,476.3911,0,1,2673.68,2673.363,1189.001,457.9464,1646.947,4,56.69188,292.5171,797.7382,0,500,0,1352.072,0.676036,0.772791,0.3172331,0,250,0.3172331,1484.362,539.341,0,0,0,0,615.1758,341.5306,273.6452,0,799.477,4397.124,0,5.684342e-14,-2.109424e-14,4.263256e-14,42.47968,148.4649,476.3911,0,500,158.2644,62.94984,2.842171e-14
tuned,2026-01-31 14:45:00,2555,14.75,35.63471,3796.621,36.37184,145.3513,481.4949,1,1,2657.635,2657.317,820.6836,354.895,1175.579,3,58.02501,292.0359,825.5176,0,0,0,1351.859,0.6759296,0.85138,0.3172331,0,250,0.3172331,1836.634,557.1603,0,0,0,0,613.7466,424.147,189.5996,779.042,0,1558.084,0,-1.136868e-13,-2.446932e-13,4.263256e-14,36.37184,145.3513,481.4949,0,0,168.3378,75.66541,-5.684342e-14
tuned,2026-01-31 15:00:00,2556,15,35.79711,3805.778,49.314,144.3644,461.5441,1,1,2664.045,2663.727,832.1821,359.8896,1192.072,3,58.65135,291.6939,841.7265,0,0,0,1351.646,0.6758232,0.851246,0.3172331,0,250,0.3172331,1831.545,567.0065,0,0,0,0,617.7755,424.724,193.0515,784.6136,0,1569.227,0,-1.136868e-13,-1.121325e-14,4.263256e-14,49.314,144.3644,461.5441,0,0,156.6668,105.4624,-2.842171e-14
tuned,2026-01-31 15:15:00,2557,15.25,35.71248,3744.969,61.26056,143.4499,450.9735,1,1,2621.478,2621.161,832.3889,359.0544,1191.443,3,66.43913,289.2835,835.7207,0,0,0,1351.434,0.6757168,0.8511119,0.3172331,0,250,0.3172331,1788.772,563.5266,0,0,0,0,606.5952,413.9117,192.6835,772.966,0,1545.932,0,0,2.173817e-13,4.263256e-14,61.26056,143.4499,450.9735,0,0,151.0122,112.553,-2.842171e-14
tuned,2026-01-31 15:30:00,2558,15.5,35.77291,3758.487,64.32573,146.6466,445.3317,1,1,2630.941,2630.624,830.8389,358.1928,1189.032,3,67.9369,284.2807,836.8142,0,0,0,1351.221,0.6756105,0.850978,0.3172331,0,250,0.3172331,1799.785,563.8594,0,0,0,0,609.7227,417.1016,192.6211,775.2945,0,1550.589,0,-1.136868e-13,-1.517675e-13,4.263256e-14,64.32573,146.6466,445.3317,0,0,141.2452,118.5277,0
tuned,2026-01-31 15:45:00,2559,15.75,35.7808,3753.273,62.69615,144.2251,448.6167,1,1,2627.291,2626.974,826.8873,355.6314,1182.519,3,74.82495,280.4174,827.2763,0,0,0,1351.008,0.6755041,0.850844,0.3172331,0,250,0.3172331,1800.087,557.3804,0,0,0,0,608.9993,417.2554,191.7439,772.8868,0,1545.774,0,-1.136868e-13,1.076916e-13,4.263256e-14,62.69615,144.2251,448.6167,0,0,148.3211,108.7637,2.842171e-14
tuned,2026-01-31 16:00:00,2560,16,36.19912,3746.418,57.78194,141.8531,459.3584,1,1,2622.492,2622.175,833.1325,357.2468,1190.379,3,84.38962,280.4186,825.571,0,0,0,1350.796,0.6753978,0.8507101,0.3172331,0,250,0.3172331,1789.043,553.4686,0,0,0,0,614.4407,419.1664,195.2743,776.4131,0,1552.826,0,0,4.043432e-13,4.263256e-14,57.78194,141.8531,459.3584,0,0,165.1731,94.11025,2.842171e-14
tuned,2026-01-31 16:15:00,2561,16.25,36.48886,3725.66,69.26178,137.744,476.9148,1,1,2607.962,2607.645,845.8046,360.9562,1206.761,3,100.1691,279.82,826.7718,0,0,0,1350.583,0.6752914,0.8505761,0.3172331,0,250,0.3172331,1761.84,552.3572,0,0,0,0,615.6335,415.8986,199.7349,776.8548,0,1553.71,0,5.684342e-14,1.466605e-13,4.263256e-14,69.26178,137.744,476.9148,0,0,172.9833,75.44237,2.842171e-14
tuned,2026-01-31 16:30:00,2562,16.5,36.64128,3692.869,97.93845,138.8723,472.6211,1,1,2585.008,2584.691,838.9669,356.7696,1195.737,3,110.0227,277.8162,807.8976,0,0,0,1350.37,0.6751851,0.8504422,0.3172331,0,250,0.3172331,1745.724,538.7625,0,0,0,0,612.6397,413.7317,198.908,770.5013,0,1541.003,0,-5.684342e-14,-3.466116e-13,4.263256e-14,97.93845,138.8723,472.6211,0,0,151.0282,66.14143,0
tuned,2026-01-31 16:45:00,2563,16.75,37.04233,3609.648,117.9963,136.3675,477.2491,1,1,2526.754,2526.436,830.5211,351.2038,1181.725,3,125.511,275.3433,780.8706,0,0,0,1350.158,0.6750788,0.8503084,0.3172331,0,250,0.3172331,1695.915,518.2336,0,0,0,0,605.1606,406.1738,198.9868,757.3776,0,1514.755,0,-1.136868e-13,1.532108e-13,4.263256e-14,117.9963,136.3675,477.2491,0,0,146.4906,40.98448,2.842171e-14
tuned,2026-01-31 17:00:00,2564,17,37.26423,3585.67,153.342,138.4985,465.5107,1,1,2509.969,2509.652,824.9333,346.7641,1171.697,3,142.1249,275.7937,753.7788,0,0,0,1349.945,0.6749726,0.8501745,0.3172331,0,250,0.3172331,1684.719,498.9158,0,11.21709,0,0,604.6757,405.8649,198.8108,752.6289,0,1524.607,0,0,1.469935e-13,4.263256e-14,142.1249,138.4985,465.5107,0,0,137.2952,33.40509,0
tuned,2026-01-31 17:15:00,2565,17.25,37.1256,3570.675,172.5617,135.5641,463.7346,1,1,2499.472,2499.155,815.3679,339.7746,1155.143,3,165.4313,275.5044,714.2068,0,0,0,1349.733,0.6748663,0.8500407,0.3172331,0,250,0.3172331,1683.787,473.5157,0,7.130405,0,0,599.9428,404.1557,195.7871,743.9303,0,1500.161,0,-1.136868e-13,-4.496403e-14,4.263256e-14,165.4313,135.5641,463.7346,0,0,139.9403,9.781088,0
tuned,2026-01-31 17:30:00,2566,17.5,36.98007,3541.031,194.5316,134.1833,434.5375,1,1,2478.722,2478.405,818.7458,338.2058,1156.952,3,191.138,272.0356,693.778,0,0,0,1349.52,0.6747601,0.8499069,0.3172331,0,250,0.3172331,1659.659,460.7792,0,3.393636,0,0,592.6848,396.8394,195.8454,735.0452,0,1475.944,0,-5.684342e-14,-1.018075e-13,4.263256e-14,191.138,134.1833,434.5375,0,0,137.8523,26.24168,0
tuned,2026-01-31 17:45:00,2567,17.75,37.02163,3544.367,214.6061,132.8279,420.8302,1,1,2481.057,2480.74,802.1667,326.2645,1128.431,3,230.0791,266.0126,632.3394,0,0,0,1349.308,0.6746539,0.8497731,0.3172331,0,250,0.3172331,1678.573,419.764,0,0,0,1.066234,593.8923,401.8011,192.0911,728.3208,0,1456.642,0,0,2.976508e-13,4.263256e-14,214.6061,132.8279,419.764,0,0,148.6577,0,2.842171e-14
tuned,2026-01-31 18:00:00,2568,18,37.0015,3522.409,236.3724,3.973151,394.8844,1,1,2465.686,2465.369,626.1367,243.7711,869.9078,2,271.1921,4.302793,594.4129,0,0,0,1349.095,0.6745477,0.8496393,0.3172331,0,250,0.3172331,1839.232,394.683,0,0,0,0.2013526,589.9004,440.0251,149.8753,683.8443,0,1367.689,0,-1.421085e-13,-3.43614e-13,4.263256e-14,236.3724,3.973151,394.683,0,0,35.14933,0,7.105427e-15
tuned,2026-01-31 18:15:00,2569,18.25,37.00082,3524.834,258.237,0,374.6556,1,1,2467.384,2467.067,618.8706,236.5012,855.3717,2,305.3772,0.9342415,549.0602,0,0,0,1348.883,0.6744415,0.8495055,0.3172331,0,250,0.3172331,1848.196,364.5724,0,0,0,10.0832,590.296,442.1617,148.1342,681.0752,0,1362.15,0,-5.684342e-14,1.156852e-13,4.263256e-14,258.237,0,364.5724,0,0,48.07449,0,-1.421085e-14
tuned,2026-01-31 18:30:00,2570,18.5,36.84797,3493.35,288.4248,0,358.9676,0,0,2445.345,2445.028,370.1093,163.1623,533.2717,2,0,0,533.2717,0,0,288.4248,1276.564,0.6382822,0.8493718,0.3172331,0,250,0.3172331,2074.918,354.741,0,0,0,4.226608,582.6796,494.4139,88.26567,0,658.5834,3622.209,0,-5.684342e-14,-4.456435e-13,4.263256e-14,288.4248,0,354.741,340.5245,0,0,0,0
tuned,2026-01-31 18:45:00,2571,18.75,37.02714,3492.13,340.1975,1.994949,364.3276,0,0,2444.491,2444.174,342.8445,151.1427,493.9872,1,0,0,493.9872,0,0,341.9975,1190.864,0.595432,0.8038339,0.3172331,0,250,0.3172331,2101.329,327.9002,0,0,0.1949529,36.42735,585.2245,503.0697,82.15479,0,662.9333,3646.469,0,-2.842171e-14,3.774758e-15,4.263256e-14,340.1975,1.799996,327.9002,354.7652,0,0,0,1.665335e-14
tuned,2026-01-31 19:00:00,2572,19,36.9007,3477.861,372.7478,1.968544,317.2244,0,0,2434.503,2434.186,318.3856,140.36,458.7455,1,0,0,458.7455,0,0,374.7163,1096.998,0.5484988,0.7498696,0.3172331,0,250,0.3172331,2115.8,304.9715,0,0,0,12.25291,580.899,504.853,76.04597,0,648.1367,3564.752,0,-2.842171e-14,-7.061018e-14,4.263256e-14,372.7478,1.968544,304.9715,379.235,0,0,0,9.325873e-15
tuned,2026-01-31 19:15:00,2573,19.25,36.95023,3456.68,387.5374,0,291.8423,0,0,2419.676,2419.359,291.6767,128.5854,420.2621,1,0,0,420.2621,0,0,387.5374,999.9405,0.4999702,0.6907633,0.3172331,0,250,0.3172331,2127.682,279.2214,0,0,0,12.62099,578.1127,508.349,69.76363,0,639.9498,3519.724,0,-2.842171e-14,1.086908e-13,4.263256e-14,387.5374,0,279.2214,394.9633,0,0,0,0
tuned,2026-01-31 19:30:00,2574,19.5,37.02612,3411.365,394.0146,0,259.7945,0,0,2387.955,2387.638,256.5292,113.0907,369.6199,1,0,0,369.6199,0,0,393.9083,901.306,0.450653,0.6296479,0.3172331,0,250,0.3172331,2131.109,245.3504,0,0.1063242,0,14.44411,571.6741,510.1853,61.48879,0,626.7339,3447.22,0,0,-4.296563e-14,4.263256e-14,393.9083,0,245.3504,395.3375,0,0,0,0
tuned,2026-01-31 19:45:00,2575,19.75,36.81838,3435.712,399.2708,0,247.3147,0,0,2404.998,2404.681,234.6318,103.4372,338.069,1,0,0,338.069,0,0,395.804,802.2131,0.4011065,0.5675392,0.3172331,0,250,0.3172331,2170.049,224.969,0,3.46675,0,22.3457,572.6217,516.6812,55.94055,0,625.4388,3445.894,0,-1.421085e-14,-1.709743e-13,4.263256e-14,395.804,0,224.969,399.9307,0,0,0,0
tuned,2026-01-31 20:00:00,2576,20,36.74846,3408.457,391.9697,0,217.7584,0,0,2385.92,2385.603,214.9347,94.75374,309.6884,1,0,0,309.6884,0,0,384.798,705.8873,0.3529436,0.5051418,0.3172331,0,250,0.3172331,2170.668,206.2563,0,7.171667,0,11.50209,567.0408,515.8837,51.15704,0,613.3711,3385.912,0,-2.842171e-14,-5.817569e-14,4.263256e-14,384.798,0,206.2563,385.5858,0,0,0,0
tuned,2026-01-31 20:15:00,2577,20.25,36.79587,3361.587,361.0691,0,219.538,0,0,2353.111,2352.794,201.2963,88.74127,290.0375,1,0,0,290.0375,0,0,361.0691,615.5089,0.3077544,0.4444869,0.3172331,0,250,0.3172331,2151.498,193.0586,0,0,0,26.47946,559.9373,511.9621,47.97518,0,607.0044,3338.524,0,-1.421085e-14,-3.097522e-14,4.263256e-14,361.0691,0,193.0586,363.9865,0,0,0,0
tuned,2026-01-31 20:30:00,2578,20.5,36.80968,3389.111,330.5947,0,191.0561,0,0,2372.378,2372.06,186.2243,82.0968,268.3211,1,0,0,268.3211,0,0,330.5947,532.7633,0.2663817,0.3875769,0.3172331,0,250,0.3172331,2185.836,178.5737,0,0,0,12.48241,564.7261,520.3213,44.40476,0,605.3895,3329.642,0,-1.421085e-14,-7.693846e-14,4.263256e-14,330.5947,0,178.5737,343.1747,0,0,0,0
tuned,2026-01-31 20:45:00,2579,20.75,36.71665,3351.587,292.4191,0,201.0257,0,0,2346.111,2345.793,160.3453,70.68806,231.0333,1,0,0,231.0333,0,0,292.4191,459.5747,0.2297873,0.3354733,0.3172331,0,250,0.3172331,2185.448,153.9298,0,0,0,47.0959,557.1163,518.9648,38.15152,0,600.8364,3304.6,0,0,5.512257e-14,4.263256e-14,292.4191,0,153.9298,312.0623,0,0,0,0
tuned,2026-01-31 21:00:00,2580,21,36.57028,3318.364,258.8132,0,183.8451,0,0,2322.855,2322.538,156.1862,68.85454,225.0407,1,0,0,225.0407,0,0,258.8132,394.799,0.1973995,0.2893874,0.3172331,0,250,0.3172331,2166.351,150.2007,0,0,0,33.64439,549.4931,512.4707,37.02235,0,589.2841,3241.063,0,0,8.926193e-14,4.263256e-14,258.8132,0,150.2007,276.6843,0,0,0,0
tuned,2026-01-31 21:15:00,2581,21.25,36.36574,3317.54,236.6111,0,160.9653,0,0,2322.278,2321.961,149.1727,65.76264,214.9353,1,0,0,214.9353,0,0,236.6111,335.5841,0.167792,0.2485991,0.3172331,0,250,0.3172331,2172.788,143.8077,0,0,0,17.15764,546.4481,511.2721,35.17602,0,581.0721,3195.896,0,-1.421085e-14,-2.509104e-14,4.263256e-14,236.6111,0,143.8077,240.16,0,0,0,0
tuned,2026-01-31 21:30:00,2582,21.5,36.30625,3273.348,203.0225,0,143.5984,0,0,2291.344,2291.026,130.4102,57.49122,187.9014,1,0,0,187.9014,0,0,203.0225,284.7756,0.1423878,0.2113124,0.3172331,0,250,0.3172331,2160.616,125.8094,0,0,0,17.78896,538.34,507.6263,30.71378,0,569.2969,3131.133,0,-2.131628e-14,-7.130407e-14,4.263256e-14,203.0225,0,125.8094,207.9467,0,0,0,0
tuned,2026-01-31 21:45:00,2583,21.75,36.14661,3256.646,169.5302,0,110.2666,0,0,2279.652,2279.335,118.7262,52.34032,171.0665,1,0,0,171.0665,0,0,169.5302,242.3483,0.1211741,0.179319,0.3172331,0,250,0.3172331,2160.609,114.756,0,0,0,0,533.3926,505.5388,27.85375,0,557.8791,3068.335,0,-1.421085e-14,-6.32272e-14,4.263256e-14,169.5302,0,110.2666,189.025,0,0,4.489443,0
tuned,2026-01-31 22:00:00,2584,22,35.91868,3212.085,135.8653,0,83.98503,0,0,2248.459,2248.142,105.4891,46.50476,151.9938,1,0,0,151.9938,0,0,135.8653,208.3438,0.1041719,0.1526031,0.3172331,0,250,0.3172331,2142.653,102.2387,0,0,0,0,523.0259,498.4137,24.61215,0,544.9185,2997.052,0,-7.105427e-15,-1.129652e-14,4.263256e-14,135.8653,0,83.98503,164.5293,0,0,18.2537,0
tuned,2026-01-31 22:15:00,2585,22.25,35.60643,3172.623,103.7684,0,79.36287,0,0,2220.836,2220.519,165.5638,61.39597,226.9598,1,97.45103,0.1662923,129.3425,0,0,6.317339,206.7317,0.1033658,0.131191,0.3172331,0,250,0.3172331,2054.955,87.32537,0,0,0,0,512.5055,474.2249,38.2806,0,535.6209,2945.915,0,-3.552714e-14,-5.800915e-15,4.263256e-14,103.7684,0,79.36287,33.24396,0,0.1662923,7.962495,-1.415534e-15
tuned,2026-01-31 22:30:00,2586,22.5,35.1753,3189.491,102.3769,0,82.86262,0,0,2232.644,2232.327,149.0192,55.69901,204.7182,1,84.02885,2.557933,118.1315,0,0,18.34803,202.1121,0.1010561,0.1301759,0.3172331,0,250,0.3172331,2083.307,80.16373,0,0,0,2.698884,509.6526,475.5631,34.0895,0,531.8782,2925.33,0,-7.105427e-15,-1.112999e-14,4.263256e-14,102.3769,0,80.16373,26.79644,0,2.557933,0,1.776357e-15
tuned,2026-01-31 22:45:00,2587,22.75,34.89572,3196.819,81.4398,0,74.33226,0,0,2237.773,2237.456,154.9609,57.70004,212.661,1,89.22698,1.166932,122.2671,0,0,0,202.0803,0.1010401,0.127267,0.3172331,0,250,0.3172331,2082.495,83.2436,0,0,0,0,507.2625,472.0637,35.19873,0,529.7638,2913.701,0,-2.842171e-14,2.692291e-14,4.263256e-14,81.4398,0,74.33226,8.321144,0,8.954108,8.911343,-3.552714e-15
tuned,2026-01-31 23:00:00,2588,23,34.87812,3240.279,68.428,0,78.02216,0,0,2268.195,2267.878,122.9877,46.19903,169.1868,1,67.41821,0.4053497,101.3632,0,0,1.009793,201.796,0.100898,0.127247,0.3172331,0,250,0.3172331,2144.89,69.02582,0,0,0,8.996336,513.9329,485.9942,27.93873,0,534.2316,2938.274,0,-1.421085e-14,4.088396e-14,4.263256e-14,68.428,0,69.02582,8.193897,0,0.4053497,0,-4.551914e-15
tuned,2026-01-31 23:15:00,2589,23.25,34.54941,3288.747,71.25809,0,73.92322,0,0,2302.123,2301.806,0,0,0,0,0,0,0,0,0,7.057036,200,0.1,0.127068,0.3172331,0,250,0.3172331,2301.806,0,0,64.20106,0,73.92322,517.3816,517.3103,0.07129531,0,533.9239,3047.328,0,0,2.775558e-16,4.263256e-14,7.057036,0,0,7.057036,0,0,0,0
tuned,2026-01-31 23:30:00,2590,23.5,34.20013,3286.683,76.88469,0,54.29314,1,1,2300.678,2300.361,432.1656,124.3231,556.4886,2,56.46689,0.02172895,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1868.195,0,0,20.4178,0,54.29314,512.6303,416.2658,96.36456,552.6863,0,1140.593,0,0,1.24345e-13,4.263256e-14,56.46689,0,0,0,500,0.02172895,0,-4.782286e-14
tuned,2026-01-31 23:45:00,2591,23.75,33.90423,3288.101,65.34514,0,34.10352,1,1,2301.671,2301.353,431.3486,124.3975,555.7461,2,52.81369,2.932447,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1870.005,0,0,12.53145,0,34.10352,509.1589,413.6689,95.48999,545.6105,0,1112.838,0,-5.684342e-14,-1.216804e-13,4.263256e-14,52.81369,0,0,0,500,2.932447,0,-4.884981e-15
tuned,2026-02-01 00:00:00,2592,0,33.61357,3246.749,69.14349,0,30.26159,1,1,2272.725,2272.407,433.5477,124.9241,558.4719,2,56.53626,1.935628,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1838.86,0,0,12.60723,0,30.26159,499.2249,403.9224,95.30243,535.4938,0,1092.735,0,2.842171e-14,1.301736e-13,4.263256e-14,56.53626,0,0,0,500,1.935628,0,6.394885e-14
tuned,2026-02-01 00:15:00,2593,0.25,33.28059,3232.51,83.37648,0,11.45107,1,1,2262.757,2262.44,432.0359,124.4771,556.513,2,54.69121,1.821786,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1830.404,0,0,28.68527,0,11.45107,493.0683,398.856,94.21233,525.8283,0,1101.139,0,-8.526513e-14,8.903989e-14,4.263256e-14,54.69121,0,0,0,500,1.821786,0,-7.238654e-14
tuned,2026-02-01 00:30:00,2594,0.5,33.10838,3235.283,86.66861,0,38.32589,1,1,2264.698,2264.381,428.7586,123.4608,552.2193,2,51.08966,1.129647,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1835.623,0,0,35.57896,0,38.32589,491.4627,398.3488,93.11382,530.1267,0,1121.627,0,-5.684342e-14,2.131628e-14,4.263256e-14,51.08966,0,0,0,500,1.129647,0,-2.331468e-14
tuned,2026-02-01 00:45:00,2595,0.75,32.8981,3260.405,72.30291,0,38.69148,1,1,2282.283,2281.966,427.1462,122.9451,550.0913,2,49.4494,0.641905,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1854.82,0,0,22.85351,0,38.69148,492.8051,400.5045,92.30061,531.8041,0,1103.03,0,0,-1.135758e-13,4.263256e-14,49.4494,0,0,0,500,0.641905,0,-1.620926e-14
tuned,2026-02-01 01:00:00,2596,1,32.80414,3270.489,74.66147,0,47.56461,1,1,2289.342,2289.025,434.0886,125.0319,559.1204,2,57.63485,1.485577,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1854.937,0,0,17.02662,0,47.56461,493.2285,399.6377,93.59077,534.9172,0,1099.205,0,1.421085e-14,-2.081668e-13,4.263256e-14,57.63485,0,0,0,500,1.485577,0,-1.998401e-15
tuned,2026-02-01 01:15:00,2597,1.25,32.63889,3257.878,61.98805,0,52.60395,1,1,2280.515,2280.197,431.9531,124.7836,556.7368,2,51.80775,4.92901,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1848.244,0,0,10.1803,0,52.60395,489.41,396.6426,92.76741,532.7153,0,1082.992,0,-1.421085e-14,4.474199e-13,4.263256e-14,51.80775,0,0,0,500,4.92901,0,-4.884981e-14
tuned,2026-02-01 01:30:00,2598,1.5,32.42617,3247.135,57.61342,0,62.14309,1,1,2272.994,2272.677,433.5677,125.0992,558.667,2,55.13828,3.528689,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1839.109,0,0,2.475137,0,62.14309,485.3588,392.7101,92.64866,531.0789,0,1066.427,0,4.263256e-14,-1.731948e-14,4.263256e-14,55.13828,0,0,0,500,3.528689,0,5.551115e-14
tuned,2026-02-01 01:45:00,2599,1.75,31.92409,3221.798,58.4524,3.596331,69.22905,1,1,2255.259,2254.941,116.0679,33.93209,150,1,55.47097,5.106855,0,0,89.42217,0,1346.156,0.6730779,0.8337089,0.3172331,0,250,0.3172331,2138.873,0,0,2.98143,0,69.22905,475.9586,451.3963,24.56238,499.9387,0,1005.02,0,0,-2.269296e-13,4.263256e-14,55.47097,3.596331,0,0,89.42217,1.510524,0,9.769963e-15
tuned,2026-02-01 02:00:00,2600,2,31.73476,3185.867,50.38844,3.118582,73.58056,1,1,2230.107,2229.79,116.2863,33.71369,150,1,53.61301,2.461518,0,0,93.92547,0,1369.425,0.6847126,0.8476546,0.3172331,0,250,0.3172331,2113.503,0,0,0,0.6570642,73.58056,468.5909,444.0901,24.50078,493.2646,0,987.6627,0,1.421085e-14,3.457234e-13,4.263256e-14,50.38844,2.461518,0,0,93.92547,3.224576,0,0
tuned,2026-02-01 02:15:00,2601,2.25,31.44497,3173.283,39.89253,8.271169,69.74044,1,1,2221.298,2220.981,116.2786,33.72139,150,1,49.06037,2.554842,0,0,98.38479,0,1393.806,0.6969029,0.862307,0.3172331,0,250,0.3172331,2104.702,0,0,0,5.716327,69.74044,463.6346,439.2984,24.33616,487.5762,0,985.013,0,-7.105427e-15,3.310685e-13,4.263256e-14,39.89253,2.554842,0,0,98.38479,9.167833,0,2.131628e-14
tuned,2026-02-01 02:30:00,2602,2.5,31.3928,3185.874,39.74745,0,66.78694,1,1,2230.112,2229.795,116.3193,33.68068,150,1,50.94869,2.061757,0,0,96.98955,0,1417.834,0.7089169,0.8776591,0.3172331,0,250,0.3172331,2113.475,0,0,0,0,66.78694,464.9173,440.6018,24.31553,488.2057,0,976.4114,0,-1.421085e-14,-2.454703e-13,4.263256e-14,39.74745,0,0,0,96.98955,13.26299,0,-3.552714e-15
tuned,2026-02-01 02:45:00,2603,2.75,31.22009,3204.15,51.93173,0,53.55394,1,1,2242.905,2242.588,116.1575,33.84252,150,1,52.10666,4.021925,0,0,93.87142,0,1441.079,0.7205393,0.8927892,0.3172331,0,250,0.3172331,2126.43,0,0,0,0,53.55394,465.7398,441.5538,24.18601,486.5168,0,973.0335,0,-2.842171e-14,2.259304e-13,4.263256e-14,51.93173,0,0,0,93.87142,4.19685,0,-9.769963e-15
tuned,2026-02-01 03:00:00,2604,3,30.95149,3207.946,58.73595,0,40.58389,1,1,2245.562,2245.245,116.2882,33.71181,150,1,61.28382,2.438764,0,0,86.27741,0,1462.421,0.7312105,0.907426,0.3172331,0,250,0.3172331,2128.957,0,0,0,0,40.58389,463.4481,439.3826,24.0655,481.4703,0,962.9406,0,-1.421085e-14,2.070566e-13,4.263256e-14,58.73595,0,0,0,86.27741,4.986637,0,5.329071e-15
tuned,2026-02-01 03:15:00,2605,3.25,30.72653,3225.177,62.8572,0,46.62244,1,1,2257.624,2257.307,116.4689,33.53107,150,1,65.55722,0.2496256,0,0,84.19315,0,1483.239,0.7416195,0.9208651,0.3172331,0,250,0.3172331,2140.838,0,0,0,0,46.62244,463.57,439.5896,23.98033,482.6939,0,965.3879,0,-1.421085e-14,-4.176659e-13,4.263256e-14,62.8572,0,0,0,84.19315,2.949646,0,-2.220446e-15
tuned,2026-02-01 03:30:00,2606,3.5,30.43132,3279.795,62.39311,0.7540972,52.11123,1,1,2295.857,2295.539,116.4759,33.52411,150,1,66.06068,0.1653073,0,0,83.77402,0,1503.949,0.7519745,0.9339739,0.3172331,0,250,0.3172331,2179.063,0,0,0,0.5887899,52.11123,468.298,444.4751,23.82291,488.6286,0,978.2729,0,0,-9.880985e-15,4.263256e-14,62.39311,0.1653073,0,0,83.77402,3.667565,0,0
tuned,2026-02-01 03:45:00,2607,3.75,30.23832,3282.764,69.7417,0,22.64022,1,1,2297.935,2297.618,116.4895,33.51046,150,1,69.35008,0,0,0,80.64992,0,1523.875,0.7619374,0.9470147,0.3172331,0,250,0.3172331,2181.128,0,0,0.3916199,0,22.64022,466.701,442.978,23.72297,481.0866,0,962.8488,0,-1.421085e-14,3.329559e-13,4.263256e-14,69.35008,0,0,0,80.64992,0,0,0
tuned,2026-02-01 04:00:00,2608,4,30.17388,3272.63,75.78256,0,26.24866,1,1,2290.841,2290.524,116.4865,33.51351,150,1,75.71306,0.03696911,0,0,74.24997,0,1542.197,0.7710987,0.9595616,0.3172331,0,250,0.3172331,2174.037,0,0,0.06950402,0,26.24866,464.5914,440.9031,23.68824,479.7399,0,959.5998,0,-1.421085e-14,-3.526068e-13,4.263256e-14,75.71306,0,0,0,74.24997,0.03696911,0,-6.383782e-15
tuned,2026-02-01 04:15:00,2609,4.25,30.23689,3270.985,85.4482,0,35.30363,1,1,2289.689,2289.372,116.3134,33.68661,150,1,88.42393,2.133564,0,0,59.44251,0,1556.815,0.7784076,0.9710991,0.3172331,0,250,0.3172331,2173.059,0,0,0,0,35.30363,465.0114,441.3249,23.68643,482.1813,0,964.3627,0,-1.421085e-14,2.523537e-13,4.263256e-14,85.4482,0,0,0,59.44251,5.109294,0,-1.776357e-15
tuned,2026-02-01 04:30:00,2610,4.5,30.22812,3221.161,95.45368,3.456902,31.65632,1,1,2254.812,2254.495,116.3556,33.64436,150,1,104.6471,1.621771,0,0,43.73118,0,1567.503,0.7837515,0.9803037,0.3172331,0,250,0.3172331,2138.14,0,0,0,1.835131,31.65632,457.8386,434.1482,23.69037,474.2203,0,951.6063,0,1.421085e-14,-2.956524e-13,4.263256e-14,95.45368,1.621771,0,0,43.73118,9.193372,0,0
tuned,2026-02-01 04:45:00,2611,4.75,30.27256,3250.455,114.1571,4.830777,18.62602,1,1,2275.318,2275.001,116.4632,33.53681,150,1,122.1742,0.3191437,0,0,27.50663,0,1574.133,0.7870664,0.9870336,0.3172331,0,250,0.3172331,2158.538,0,0,0,4.511634,18.62602,462.4614,438.7256,23.73577,476.0482,0,959.8789,0,0,3.869127e-13,4.263256e-14,114.1571,0.3191437,0,0,27.50663,8.017121,0,0
tuned,2026-02-01 05:00:00,2612,5,30.34283,3267.087,142.9147,7.078167,42.66503,1,1,2286.961,2286.644,116.45,33.54995,150,1,140.0182,0.4783472,0,0,9.503446,0,1576.261,0.7881305,0.9912084,0.3172331,0,250,0.3172331,2170.194,0,0,2.896486,6.59982,42.66503,465.5592,441.7887,23.77044,484.024,0,984.4292,0,-7.105427e-15,2.715606e-13,4.263256e-14,140.0182,0.4783472,0,0,9.503446,0,0,-1.776357e-15
tuned,2026-02-01 05:15:00,2613,5.25,30.27047,3282.732,189.8108,3.584916,27.91794,1,1,2297.913,2297.595,137.7855,39.63805,177.4236,1,177.4104,0.01313235,0,0,0,0,1576.013,0.7880064,0.9925484,0.3172331,0,250,0.3172331,2159.81,0,0,12.40033,3.571784,27.91794,467.0319,438.9636,28.06825,484.2758,0,996.1034,0,-1.421085e-14,-2.235989e-13,4.263256e-14,177.4104,0.01313235,0,0,0,0,0,-6.58848e-15
tuned,2026-02-01 05:30:00,2614,5.5,30.44689,3267.608,237.9611,5.566434,64.2562,1,1,2287.326,2287.008,173.8346,50.03042,223.8651,1,223.6437,0.221376,0,0,0,0,1575.765,0.7878824,0.9923922,0.3172331,0,250,0.3172331,2113.174,0,0,14.31738,5.345058,64.2562,466.721,431.1859,35.53509,494.3275,0,1022.573,0,-7.105427e-15,6.294965e-14,4.263256e-14,223.6437,0.221376,0,0,0,0,0,1.554312e-15
tuned,2026-02-01 05:45:00,2615,5.75,30.27303,3259.961,290.1148,7.808975,45.61029,1,1,2281.973,2281.655,218.1006,63.11407,281.2146,1,277.7038,3.510807,0,0,0,0,1575.517,0.7877583,0.9922359,0.3172331,0,250,0.3172331,2063.555,0,0,12.41101,4.298168,45.61029,463.8187,419.4246,44.39416,491.8091,0,1012.441,0,-1.421085e-14,-1.1946e-13,4.263256e-14,277.7038,3.510807,0,0,0,0,0,-1.332268e-14
tuned,2026-02-01 06:00:00,2616,6,30.31076,3240.49,309.9228,1.879851,40.39522,1,1,2268.343,2268.026,251.819,73.11899,324.938,1,318.5566,6.381367,0,0,0,0,1575.269,0.7876343,0.9920797,0.3172331,0,250,0.3172331,2016.207,0,0,0,0,40.39522,461.4376,410.1468,51.29081,491.4832,0,982.9665,0,1.421085e-14,-9.536816e-14,4.263256e-14,309.9228,1.879851,0,0,0,13.13536,0,2.309264e-14
tuned,2026-02-01 06:15:00,2617,6.25,30.2809,3265.709,356.3279,4.428343,55.62047,1,1,2285.997,2285.679,284.7315,82.36931,367.1008,1,362.7664,4.334461,0,0,0,0,1575.021,0.7875103,0.9919236,0.3172331,0,250,0.3172331,2000.948,0,0,0,0.09388268,55.62047,464.7184,406.7711,57.94733,500.4474,0,1001.057,0,-1.421085e-14,-9.825474e-14,4.263256e-14,356.3279,4.334461,0,0,0,6.438424,0,6.217249e-15
tuned,2026-02-01 06:30:00,2618,6.5,30.08177,3362.225,388.2105,3.803177,61.19752,1,1,2353.557,2353.24,308.0542,88.62835,396.6826,1,396.5827,0.09990811,0,0,0,0,1574.773,0.7873864,0.9917674,0.3172331,0,250,0.3172331,2045.186,0,0,0,3.703269,61.19752,476.3316,413.921,62.41067,514.935,0,1036.258,0,-5.684342e-14,-3.610445e-13,4.263256e-14,388.2105,0.09990811,0,0,0,8.37215,0,3.552714e-15
tuned,2026-02-01 06:45:00,2619,6.75,30.37424,3379.541,390.5529,9.437494,62.34979,1,1,2365.679,2365.361,325.0124,93.49857,418.511,1,418.4877,0.02331687,0,0,0,0,1574.525,0.7872624,0.9916113,0.3172331,0,250,0.3172331,2040.349,0,0,0,9.414177,62.34979,481.9227,415.6484,66.27433,521.8485,0,1059.936,0,-1.421085e-14,-2.065015e-13,4.263256e-14,390.5529,0.02331687,0,0,0,27.9348,0,2.842171e-14
tuned,2026-02-01 07:00:00,2620,7,30.20431,3438.456,401.9297,6.285761,63.69971,1,1,2406.919,2406.602,327.9858,94.36479,422.3506,1,422.2249,0.1256756,0,0,0,0,1574.277,0.7871385,0.9914552,0.3172331,0,250,0.3172331,2078.616,0,0,0,6.160085,63.69971,488.4641,421.8377,66.62635,529.1299,0,1068.886,0,0,1.338929e-13,4.263256e-14,401.9297,0.1256756,0,0,0,20.29524,0,-1.065814e-14
tuned,2026-02-01 07:15:00,2621,7.25,30.40346,3414.227,406.632,3.552203,84.02942,1,1,2389.959,2389.641,324.054,93.37537,417.4294,1,415.9716,1.457823,0,0,0,0,1574.029,0.7870146,0.9912991,0.3172331,0,250,0.3172331,2065.587,0,0,0,2.09438,84.02942,487.1879,421.0655,66.12238,531.5701,0,1066.753,0,-4.263256e-14,4.289902e-13,4.263256e-14,406.632,1.457823,0,0,0,9.339567,0,8.881784e-15
tuned,2026-02-01 07:30:00,2622,7.5,30.7601,3423.387,388.6438,0,78.68576,1,1,2396.371,2396.053,311.209,89.80256,401.0116,1,398.4033,2.608297,0,0,0,0,1573.781,0.7868907,0.9911431,0.3172331,0,250,0.3172331,2084.844,0,0,0,0,78.68576,492.433,428.4171,64.01589,534.3889,0,1068.778,0,2.842171e-14,4.484191e-13,4.263256e-14,388.6438,0,0,0,0,12.36777,0,1.421085e-14
tuned,2026-02-01 07:45:00,2623,7.75,30.86855,3457.297,356.8744,3.286444,75.83352,1,1,2420.108,2419.791,289.3194,83.91973,373.2392,1,366.7354,6.503743,0,0,0,0,1573.534,0.7867668,0.990987,0.3172331,0,250,0.3172331,2130.472,0,0,0,0,75.83352,498.533,438.869,59.66404,538.4101,0,1076.82,0,5.684342e-14,-3.774758e-14,4.263256e-14,356.8744,3.286444,0,0,0,13.07836,0,1.24345e-14
tuned,2026-02-01 08:00:00,2624,8,31.0031,3492.957,317.6494,0,90.63629,1,1,2445.07,2444.753,396.6018,134.9853,531.5871,2,335.0422,196.5449,0,0,0,0,1573.286,0.7866429,0.990831,0.3172331,0,250,0.3172331,2048.151,0,0,0,0,90.63629,505.2154,423.2015,82.01385,576.9146,0,1153.829,0,2.842171e-14,-3.491651e-13,4.263256e-14,317.6494,0,0,0,0,213.9378,0,5.684342e-14
tuned,2026-02-01 08:15:00,2625,8.25,30.91966,3447.351,277.551,0,111.4792,1,1,2413.146,2412.828,366.0008,126.4517,492.4525,1,293.3732,199.0792,0,0,0,0,1573.038,0.7865191,0.9906751,0.3172331,0,250,0.3172331,2046.828,0,0,0,0,111.4792,497.6752,422.1276,75.5476,571.5702,0,1143.14,0,-2.842171e-14,1.949552e-13,4.263256e-14,277.551,0,0,0,0,214.9014,0,0
tuned,2026-02-01 08:30:00,2626,8.5,31.06722,3448.431,229.2509,0,104.7601,1,1,2413.902,2413.585,333.0009,116.6651,449.666,1,253.3477,196.3182,0,0,0,0,1572.791,0.7863953,0.9905191,0.3172331,0,250,0.3172331,2080.584,0,0,0,0,104.7601,499.5031,430.5304,68.97274,568.8733,0,1137.747,0,2.842171e-14,-4.521938e-13,4.263256e-14,229.2509,0,0,0,0,220.4151,0,2.842171e-14
tuned,2026-02-01 08:45:00,2627,8.75,31.44845,3491.633,185.1217,0,106.3436,1,1,2444.143,2443.826,296.3324,106.4751,402.8075,1,203.1184,199.6892,0,0,0,0,1572.543,0.7862715,0.9903632,0.3172331,0,250,0.3172331,2147.493,0,0,0,0,106.3436,510.188,448.2657,61.92236,576.9388,0,1153.878,0,-2.842171e-14,2.102762e-13,4.263256e-14,185.1217,0,0,0,0,217.6858,0,0
tuned,2026-02-01 09:00:00,2628,9,31.58162,3547.689,143.8302,0,103.9357,1,1,2483.382,2483.065,276.5642,101.0546,377.6189,1,175.4256,202.1933,0,0,0,0,1572.295,0.7861477,0.9902073,0.3172331,0,250,0.3172331,2206.501,0,0,0,0,103.9357,519.9687,461.9955,57.97324,584.8121,0,1169.624,0,-2.842171e-14,1.367795e-13,4.263256e-14,143.8302,0,0,0,0,233.7887,0,-2.842171e-14
tuned,2026-02-01 09:15:00,2629,9.25,31.66746,3535.249,127.3215,0,105.2562,1,1,2474.675,2474.357,246.119,92.60382,338.7229,1,133.6388,205.084,0,0,0,0,1572.048,0.786024,0.9900514,0.3172331,0,250,0.3172331,2228.238,0,0,0,0,105.2562,519.172,467.4712,51.70087,582.1571,0,1164.314,0,0,1.065814e-14,4.263256e-14,127.3215,0,0,0,0,211.4014,0,0
tuned,2026-02-01 09:30:00,2630,9.5,31.59035,3526.242,106.9367,0,99.12645,1,1,2468.37,2468.052,230.5904,88.23807,318.8285,1,112.7911,206.0374,0,0,0,0,1571.8,0.7859002,0.9898955,0.3172331,0,250,0.3172331,2237.462,0,0,0,0,99.12645,516.9294,468.5724,48.357,577.5697,0,1155.139,0,0,-3.937961e-13,4.263256e-14,106.9367,0,0,0,0,211.8918,0,0
tuned,2026-02-01 09:45:00,2631,9.75,31.99448,3506.373,78.83599,2.062227,108.2883,1,1,2454.461,2454.144,217.7179,84.50695,302.2248,1,96.45157,205.7733,0,0,0,0,1571.553,0.7857765,0.9897397,0.3172331,0,250,0.3172331,2236.426,0,0,0,0,108.2883,518.8469,472.7566,46.0903,580.1545,0,1160.309,0,-2.842171e-14,-3.919087e-13,4.263256e-14,78.83599,2.062227,0,0,0,221.3266,0,0
tuned,2026-02-01 10:00:00,2632,10,32.28998,3527.732,57.99578,0,118.8442,1,1,2469.413,2469.095,209.9298,82.64722,292.577,1,83.22298,209.354,0,0,0,0,1571.306,0.7856528,0.9895839,0.3172331,0,250,0.3172331,2259.166,0,0,0,0,118.8442,525.6191,480.8677,44.75147,588.8111,0,1177.622,0,-1.421085e-14,-2.081668e-13,4.263256e-14,57.99578,0,0,0,0,234.5812,0,0
tuned,2026-02-01 10:15:00,2633,10.25,32.49838,3533.129,59.19932,5.702614,151.4898,1,1,2473.19,2472.873,197.8577,78.7615,276.6192,1,71.14971,205.4695,0,0,0,0,1571.058,0.7855291,0.9894281,0.3172331,0,250,0.3172331,2275.015,0,0,0,0,151.4898,529.0045,486.6158,42.38875,597.7803,0,1195.561,0,-2.842171e-14,-6.616929e-14,4.263256e-14,59.19932,5.702614,0,0,0,211.7173,0,0
tuned,2026-02-01 10:30:00,2634,10.5,32.88766,3605.233,56.77647,7.560125,181.3513,1,1,2523.663,2523.346,193.5121,77.80865,271.3207,1,63.05523,208.2655,0,0,0,0,1570.811,0.7854055,0.9892724,0.3172331,0,250,0.3172331,2329.834,0,0,0,0,181.3513,544.7903,502.9478,41.84248,619.9052,0,1239.81,0,0,-1.89071e-13,4.263256e-14,56.77647,7.560125,0,0,0,206.9842,0,0
tuned,2026-02-01 10:45:00,2635,10.75,33.07474,3658.542,43.70217,2.737475,197.9398,1,1,2560.979,2560.662,196.9692,79.40439,276.3736,1,62.45266,213.9209,0,0,0,0,1570.564,0.7852818,0.9891166,0.3172331,0,250,0.3172331,2363.693,0,0,0,0,197.9398,555.3127,512.5339,42.77882,634.8588,0,1269.718,0,2.842171e-14,1.100231e-13,4.263256e-14,43.70217,2.737475,0,0,0,229.934,0,2.842171e-14
tuned,2026-02-01 11:00:00,2636,11,33.29175,3672.258,32.38576,0,199.6669,0,0,2570.581,2570.263,0,0,0,0,0,0,0,0,0,32.38576,1562.22,0.78111,0.9889609,0.3172331,0,250,0.3172331,2570.263,0,0,0,0,199.6669,560.2948,560.2257,0.06914549,0,603.7459,3320.602,0,0,2.398082e-13,4.263256e-14,32.38576,0,0,275.068,0,0,0,0
tuned,2026-02-01 11:15:00,2637,11.25,33.83116,3716.334,23.41122,0,238.3723,0,0,2601.434,2601.117,0,0,0,0,0,0,0,0,0,23.41122,1556.121,0.7780606,0.983707,0.3172331,0,250,0.3172331,2601.117,0,0,0,0,238.3723,574.449,574.3789,0.07005145,0,627.0163,3448.59,0,0,-3.639311e-13,4.263256e-14,23.41122,0,0,276.9091,0,0,0,0
tuned,2026-02-01 11:30:00,2638,11.5,33.97486,3738.554,40.46855,0,247.8455,0,0,2616.988,2616.671,0,0,0,0,0,0,0,0,0,40.46855,1545.759,0.7728796,0.9798667,0.3172331,0,250,0.3172331,2616.671,0,0,0,0,247.8455,579.9079,579.8376,0.07029683,0,634.7586,3491.172,0,0,-3.258505e-13,4.263256e-14,40.46855,0,0,285.0091,0,0,0,0
tuned,2026-02-01 11:45:00,2639,11.75,34.2746,3740.208,52.79324,3.901485,280.7201,0,0,2618.146,2617.829,0,0,0,0,0,0,0,0,0,56.69472,1531.342,0.7656711,0.9733419,0.3172331,0,250,0.3172331,2617.829,0,0,0,0,280.7201,584.4344,584.3636,0.07081421,0,647.0272,3558.65,0,0,-2.029488e-13,4.263256e-14,52.79324,3.901485,0,273.5011,0,0,0,2.220446e-15
tuned,2026-02-01 12:00:00,2640,12,34.56395,3761.179,59.19931,10.32418,315.2676,0,0,2632.825,2632.508,0,0,0,0,0,0,0,0,0,61.89902,1515.626,0.7578132,0.9642637,0.3172331,0,250,0.3172331,2632.508,0,0,7.624463,0,315.2676,591.9168,591.8455,0.07132095,0,662.7246,3658.137,0,0,-1.909584e-14,4.263256e-14,51.57484,10.32418,0,271.8081,0,0,0,0
tuned,2026-02-01 12:15:00,2641,12.25,34.83425,3779.71,52.13587,8.853874,327.4438,0,0,2645.797,2645.479,304.8939,134.4122,439.3061,1,0,0,439.3061,0,0,60.52044,1500.258,0.7501288,0.9543677,0.3172331,0,250,0.3172331,2340.586,299.3107,0,0.4693086,0,28.13309,598.836,529.7561,69.07992,0,670.5358,3688.756,0,-2.842171e-14,-2.926548e-13,4.263256e-14,51.66656,8.853874,299.3107,272.7198,0,0,0,3.552714e-15
tuned,2026-02-01 12:30:00,2642,12.5,35.08917,3776.908,45.50705,10.34237,353.8923,0,0,2643.836,2643.518,344.6969,151.9593,496.6562,1,0,0,496.6562,0,0,55.84942,1486.059,0.7430295,0.9446902,0.3172331,0,250,0.3172331,2298.821,337.3719,0,0,0,16.52044,602.2142,523.6267,78.58749,0,679.3491,3736.42,0,-2.842171e-14,6.317169e-14,4.263256e-14,45.50705,10.34237,337.3719,264.1406,0,0,0,0
tuned,2026-02-01 12:45:00,2643,12.75,35.16898,3758.237,41.58626,6.084086,384.8742,0,0,2630.766,2630.448,370.6593,163.4048,534.0641,2,0,0,534.0641,0,0,47.67035,1473.908,0.7369538,0.9357496,0.3172331,0,250,0.3172331,2259.789,362.4416,0,0,0,22.43259,600.4378,515.7673,84.67053,0,684.292,3763.606,0,-5.684342e-14,1.081357e-13,4.263256e-14,41.58626,6.084086,362.4416,265.2772,0,0,0,-2.664535e-15
tuned,2026-02-01 13:00:00,2644,13,35.39783,3754.258,25.14882,0,426.6337,0,0,2627.981,2627.664,402.2087,177.3133,579.522,2,0,0,579.522,0,0,25.14882,1467.388,0.7336942,0.928098,0.3172331,0,250,0.3172331,2225.455,392.2305,0,0,0,34.40318,603.2683,510.8662,92.40217,0,696.0769,3828.423,0,-2.842171e-14,3.405054e-13,4.263256e-14,25.14882,0,392.2305,262.2571,0,0,0,0
tuned,2026-02-01 13:15:00,2645,13.25,35.60672,3762.46,40.52665,0,440.1933,0,0,2633.722,2633.405,430.5733,189.8178,620.3911,2,0,0,620.3911,0,0,40.52665,1457.026,0.7285128,0.9239929,0.3172331,0,250,0.3172331,2202.831,418.8547,0,0,0,21.33864,607.7922,508.3542,99.43794,0,703.0964,3867.03,0,-2.842171e-14,4.002354e-13,4.263256e-14,40.52665,0,418.8547,265.5572,0,0,0,0
tuned,2026-02-01 13:30:00,2646,13.5,35.75305,3798.182,51.11986,0.842496,448.0379,0,0,2658.728,2658.41,454.9877,200.5809,655.5687,2,0,0,655.5687,0,0,51.82991,1443.839,0.7219194,0.9174677,0.3172331,0,250,0.3172331,2203.423,441.8373,0,0.1324542,0,6.200598,615.8504,510.3865,105.4639,0,712.4037,3918.449,0,0,3.228529e-13,4.263256e-14,50.98741,0.842496,441.8373,265.9468,0,0,0,3.330669e-15
tuned,2026-02-01 13:45:00,2647,13.75,35.87067,3774.101,46.97056,0,456.5226,0,0,2641.871,2641.554,473.5791,208.7769,682.356,2,0,0,682.356,0,0,45.04308,1432.351,0.7161754,0.9091641,0.3172331,0,250,0.3172331,2167.975,459.2492,0,1.927482,0,0,613.7854,503.6851,110.1002,0,712.462,3921.866,0,0,-3.974598e-14,4.263256e-14,45.04308,0,456.5226,260.7942,0,0,2.726636,0
tuned,2026-02-01 14:00:00,2648,14,35.95849,3765.86,41.55174,0,462.0479,1,1,2636.102,2635.785,678.0643,293.5602,971.6245,2,45.08956,213.9829,712.552,0,0,0,1432.125,0.7160626,0.9019303,0.3172331,0,250,0.3172331,1957.721,479.0716,0,0,0,0,613.8227,455.8599,157.9627,749.4201,0,1498.84,0,-5.684342e-14,-3.750333e-13,4.263256e-14,41.55174,0,462.0479,0,0,217.5207,17.02368,0
tuned,2026-02-01 14:15:00,2649,14.25,36.06275,3793.176,51.24852,0,489.4164,1,1,2655.223,2654.906,694.6518,300.0675,994.7193,2,51.85878,216.4525,726.408,0,0,0,1431.9,0.7159499,0.9017883,0.3172331,0,250,0.3172331,1960.254,487.7815,0,0,0,1.634857,619.9306,457.6721,162.2585,758.1213,0,1516.243,0,-1.136868e-13,3.828049e-13,4.263256e-14,51.24852,0,487.7815,0,0,217.0628,0,2.842171e-14
tuned,2026-02-01 14:30:00,2650,14.5,36.31559,3768.428,48.51759,0.492346,495.3999,1,1,2637.899,2637.582,704.7399,304.8693,1009.609,3,48.87954,214.578,746.1516,0,0,0,1431.674,0.7158372,0.9016463,0.3172331,0,250,0.3172331,1932.842,499.53,0,0,0,0,619.9113,454.2216,165.6898,759.0908,0,1518.182,0,0,-3.462786e-13,4.263256e-14,48.51759,0.492346,495.3999,0,0,214.4476,4.130163,0
tuned,2026-02-01 14:45:00,2651,14.75,36.50696,3784.211,53.86371,0,506.394,1,1,2648.948,2648.63,713.1657,308.9208,1022.087,3,46.0464,212.6544,763.3858,0,0,0,1431.449,0.7157245,0.9015044,0.3172331,0,250,0.3172331,1935.465,509.8992,0,7.81731,0,0,625.6024,457.099,168.5034,766.0198,0,1545.525,0,0,2.852163e-13,4.263256e-14,46.0464,0,506.394,0,0,212.6544,3.505215,-2.842171e-14
tuned,2026-02-01 15:00:00,2652,15,36.89573,3742.347,45.44639,1.79151,533.7208,1,1,2619.643,2619.326,712.7272,307.8411,1020.568,3,53.49792,212.0216,755.0487,0,0,0,1431.224,0.7156118,0.9013625,0.3172331,0,250,0.3172331,1906.599,501.9822,0,0,0,31.73861,624.994,454.876,170.118,770.2892,0,1540.578,0,-5.684342e-14,-3.309575e-13,4.263256e-14,45.44639,1.79151,501.9822,0,0,218.2816,0,-2.842171e-14
tuned,2026-02-01 15:15:00,2653,15.25,37.13079,3723.772,65.33093,0.08142802,531.4093,1,1,2606.641,2606.323,711.1678,305.939,1017.107,3,63.7081,210.3932,743.0055,0,0,0,1430.998,0.7154992,0.9012206,0.3172331,0,250,0.3172331,1895.156,492.5782,0,1.62283,0,38.83107,625.752,454.9524,170.7996,770.2133,0,1543.226,0,-5.684342e-14,-2.553513e-13,4.263256e-14,63.7081,0.08142802,492.5782,0,0,210.3117,0,0
tuned,2026-02-01 15:30:00,2654,15.5,37.19459,3708.452,63.86836,0,533.673,1,1,2595.917,2595.599,710.037,305.1674,1015.204,3,66.00341,209.8813,739.3197,0,0,0,1430.773,0.7153866,0.9010787,0.3172331,0,250,0.3172331,1885.562,489.7574,0,0,0,43.91559,624.2292,453.4133,170.8159,769.1409,0,1538.282,0,5.684342e-14,-2.764455e-13,4.263256e-14,63.86836,0,489.7574,0,0,212.0164,0,0
tuned,2026-02-01 15:45:00,2655,15.75,37.25193,3736.887,49.85763,2.362693,530.8913,1,1,2615.821,2615.504,708.2566,304.1284,1012.385,3,68.14053,206.7969,737.4476,0,0,0,1430.548,0.7152739,0.9009369,0.3172331,0,250,0.3172331,1907.247,488.1789,0,0,0,42.71244,629.9711,459.3244,170.6466,773.7393,0,1547.479,0,-5.684342e-14,-2.725598e-13,4.263256e-14,49.85763,2.362693,488.1789,0,0,222.7171,0,2.842171e-14
tuned,2026-02-01 16:00:00,2656,16,37.34251,3720.495,69.9796,4.375998,531.1702,1,1,2604.346,2604.029,715.8228,307.2662,1023.089,3,69.80257,205.4913,747.7951,0,0,0,1430.323,0.7151613,0.900795,0.3172331,0,250,0.3172331,1888.206,494.4869,0,0.1770337,0,36.68327,628.7162,455.8326,172.8836,771.9545,0,1544.214,0,-5.684342e-14,-1.213474e-13,4.263256e-14,69.80257,4.375998,494.4869,0,0,201.1153,0,0
tuned,2026-02-01 16:15:00,2657,16.25,37.3945,3668.369,94.07814,1.836021,521.4406,1,1,2567.858,2567.541,736.4106,314.7199,1051.131,3,83.44107,203.0075,764.6819,0,0,0,1430.098,0.7150488,0.9006532,0.3172331,0,250,0.3172331,1831.13,505.3354,0,10.63706,0,16.10517,620.7647,442.6651,178.0997,761.2783,0,1540.906,0,5.684342e-14,2.997602e-13,4.263256e-14,83.44107,1.836021,505.3354,0,0,201.1715,0,2.842171e-14
tuned,2026-02-01 16:30:00,2658,16.5,37.47686,3622.724,103.7836,1.770976,518.6292,1,1,2535.907,2535.59,744.0875,315.7159,1059.803,3,103.5177,202.7325,753.5532,0,0,0,1429.872,0.7149362,0.9005114,0.3172331,0,250,0.3172331,1791.502,497.4846,0,0.2659287,0,21.14459,614.3863,434.0358,180.3505,754.8745,0,1510.208,0,-5.684342e-14,2.047251e-13,4.263256e-14,103.5177,1.770976,497.4846,0,0,200.9615,0,2.842171e-14
tuned,2026-02-01 16:45:00,2659,16.75,37.79446,3666.724,137.7194,7.655655,525.5569,1,1,2566.707,2566.389,751.9275,317.017,1068.944,3,121.635,200.1964,747.113,0,0,0,1429.647,0.7148237,0.9003697,0.3172331,0,250,0.3172331,1814.462,491.3346,0,16.08436,0,34.22225,627.1565,443.3509,183.8056,768.7298,0,1565.205,0,-1.705303e-13,-2.826628e-13,4.263256e-14,121.635,7.655655,491.3346,0,0,192.5407,0,-2.842171e-14
tuned,2026-02-01 17:00:00,2660,17,37.81927,3660.369,168.0636,8.872355,512.7363,1,1,2562.258,2561.941,759.1715,317.0435,1076.215,3,148.2571,201.6147,726.3433,0,0,0,1429.422,0.7147111,0.900228,0.3172331,0,250,0.3172331,1802.769,477.5314,0,19.80649,0,35.20494,626.4873,440.7878,185.6995,766.4391,0,1567.044,0,1.136868e-13,-1.286748e-13,4.263256e-14,148.2571,8.872355,477.5314,0,0,192.7423,0,0
tuned,2026-02-01 17:15:00,2661,17.25,37.86428,3625.127,192.9754,0,484.5425,1,1,2537.589,2537.272,760.4799,315.115,1075.595,3,169.3174,199.7685,706.5091,0,0,0,1429.197,0.7145986,0.9000862,0.3172331,0,250,0.3172331,1776.792,464.237,0,23.658,0,20.30543,621.2077,434.9628,186.2449,755.0486,0,1550.907,0,-5.684342e-14,-1.175726e-13,4.263256e-14,169.3174,0,464.237,0,0,199.7685,0,-2.842171e-14
tuned,2026-02-01 17:30:00,2662,17.5,37.71984,3626.799,216.5473,0,456.1698,1,1,2538.759,2538.442,753.5191,309.2409,1062.76,3,192.9006,197.4521,672.4073,0,0,0,1428.972,0.7144861,0.8999445,0.3172331,0,250,0.3172331,1784.923,442.6062,0,23.64675,0,13.5636,619.0861,435.2603,183.8259,747.8087,0,1536.408,0,0,-1.239009e-13,4.263256e-14,192.9006,0,442.6062,0,0,197.4521,0,0
tuned,2026-02-01 17:45:00,2663,17.75,37.52041,3584.252,252.6964,0,428.3536,1,1,2508.976,2508.659,746.1311,302.5804,1048.712,3,221.5114,194.0093,633.1909,0,0,0,1428.747,0.7143736,0.8998029,0.3172331,0,250,0.3172331,1762.528,417.8026,0,31.18497,0,10.55098,608.5679,427.5122,181.0557,732.6518,0,1519.098,0,0,-2.176037e-14,4.263256e-14,221.5114,0,417.8026,0,0,194.0093,0,-2.842171e-14
tuned,2026-02-01 18:00:00,2664,18,37.48419,3574.092,282.4995,0,410.1599,1,1,2501.864,2501.547,611.3185,239.5054,850.8239,2,252.1355,4.191565,594.4968,0,0,0,1428.522,0.7142612,0.8996612,0.3172331,0,250,0.3172331,1890.228,392.4431,0,30.36401,0,17.71677,606.2569,458.044,148.2128,701.8426,0,1456.063,0,-8.526513e-14,3.157474e-13,4.263256e-14,252.1355,0,392.4431,0,0,4.191565,0,2.664535e-15
tuned,2026-02-01 18:15:00,2665,18.25,37.39452,3535.422,318.2051,0,370.9323,1,1,2474.795,2474.478,603.9431,233.0095,836.9526,2,279.4093,0.4380271,557.1053,0,0,0,1428.297,0.7141487,0.8995196,0.3172331,0,250,0.3172331,1870.535,368.1596,0,38.7958,0,2.772728,598.2676,452.1911,146.0765,685.8709,0,1438.665,0,-5.684342e-14,1.061373e-13,4.263256e-14,279.4093,0,368.1596,0,0,0.4380271,0,-2.781109e-14
tuned,2026-02-01 18:30:00,2666,18.5,37.36924,3520.748,342.3037,0,347.8697,1,0,2464.523,2464.206,372.4545,164.1962,536.6508,2,0,0,536.6508,0,0,310.7966,1350.373,0.6751867,0.899378,0.3172331,0,250,0.3172331,2091.752,354.7509,0,31.50705,0,0,595.3841,505.3292,90.05489,669.5254,0,1393.401,0,-2.842171e-14,-6.816769e-14,4.263256e-14,310.7966,0,347.8697,311.9002,0,0,6.881166,0
tuned,2026-02-01 18:45:00,2667,18.75,37.47708,3470.835,365.6592,0,334.343,0,0,2429.584,2429.267,363.7217,160.3464,524.068,2,0,0,524.068,0,0,345.9769,1263.667,0.6318334,0.8503104,0.3172331,0,250,0.3172331,2065.545,345.981,0,19.68232,0,0,588.6304,500.4324,88.19795,0,660.7788,3668.235,0,-2.842171e-14,1.608713e-13,4.263256e-14,345.9769,0,334.343,347.9005,0,0,11.63799,0
tuned,2026-02-01 19:00:00,2668,19,37.32318,3468.709,385.3975,0,330.9198,0,0,2428.096,2427.779,325.4347,143.4676,468.9022,1,0,0,468.9022,0,0,374.6514,1169.805,0.5849025,0.7957124,0.3172331,0,250,0.3172331,2102.344,310.1388,0,10.74607,0,20.78103,585.8668,507.2673,78.59954,0,655.749,3625.157,0,-2.842171e-14,2.24043e-13,4.263256e-14,374.6514,0,310.1388,376.7919,0,0,0,0
tuned,2026-02-01 19:15:00,2669,19.25,37.13174,3481.156,405.6076,0,304.4962,0,0,2436.809,2436.492,298.7853,131.7192,430.5045,1,0,0,430.5045,0,0,390.0694,1072.103,0.5360517,0.736609,0.3172331,0,250,0.3172331,2137.707,285.4013,0,15.53823,0,19.09495,584.9968,513.1923,71.80456,0,649.4955,3599.029,0,0,-4.674039e-13,4.263256e-14,390.0694,0,285.4013,390.8489,0,0,0,0
tuned,2026-02-01 19:30:00,2670,19.5,37.14239,3455.616,404.1155,0,266.5822,0,0,2418.931,2418.614,264.7231,116.7029,381.426,1,0,0,381.426,0,0,393.7984,973.485,0.4867425,0.6750878,0.3172331,0,250,0.3172331,2153.891,252.8324,0,10.3171,0,13.74979,580.8683,517.2231,63.64526,0,637.2278,3522.55,0,-2.842171e-14,2.29039e-13,4.263256e-14,393.7984,0,252.8324,394.4533,0,0,0,0
tuned,2026-02-01 19:45:00,2671,19.75,36.95235,3452.475,391.4422,0,252.3799,0,0,2416.732,2416.415,247.5506,109.1324,356.683,1,0,0,356.683,0,0,391.4422,875.4712,0.4377356,0.6129893,0.3172331,0,250,0.3172331,2168.864,236.9735,0,0,0,15.40642,577.4416,518.2173,59.22426,0,631.0309,3470.67,0,-1.421085e-14,-4.563017e-14,4.263256e-14,391.4422,0,236.9735,399.4833,0,0,0,0
tuned,2026-02-01 20:00:00,2672,20,36.81297,3411.719,389.3471,0.3453361,248.0287,0,0,2388.203,2387.886,221.5772,97.6821,319.2593,1,0,0,319.2593,0,0,388.9765,778.0893,0.3890446,0.5512714,0.3172331,0,250,0.3172331,2166.309,212.4659,0,0.7158702,0,35.56281,568.5422,515.7174,52.82479,0,621.8657,3421.496,0,-1.421085e-14,1.603162e-13,4.263256e-14,388.6312,0.3453361,212.4659,388.9928,0,0,0,2.553513e-15
tuned,2026-02-01 20:15:00,2673,20.25,36.63858,3389.739,360.6108,0,202.1379,0,0,2372.817,2372.5,216.6859,95.52577,312.2117,1,0,0,312.2117,0,0,360.6108,687.8141,0.3439071,0.4899514,0.3172331,0,250,0.3172331,2155.814,208.2113,0,0,0,0,562.3114,510.8859,51.42552,0,606.4117,3335.264,0,-1.421085e-14,-2.086664e-13,4.263256e-14,360.6108,0,202.1379,362.3822,0,0,6.073399,0
tuned,2026-02-01 20:30:00,2674,20.5,36.70948,3381.707,347.0971,0,180.4517,0,0,2367.195,2366.878,193.6245,85.35918,278.9837,1,0,0,278.9837,0,0,334.9972,603.9565,0.3019783,0.4331065,0.3172331,0,250,0.3172331,2173.253,185.8936,0,12.09993,0,0,562.0177,515.9722,46.04551,0,601.3314,3328.195,0,0,-2.008393e-13,4.263256e-14,334.9972,0,180.4517,336.2807,0,0,5.441901,0
tuned,2026-02-01 20:45:00,2675,20.75,36.30141,3389.777,310.6655,3.174509,142.6534,0,0,2372.844,2372.527,187.641,82.72135,270.3623,1,0,0,270.3623,0,0,301.2884,528.5394,0.2642697,0.3803026,0.3172331,0,250,0.3172331,2184.886,181.0316,0,11.86782,0.683761,0,557.4185,513.2642,44.15434,0,595.9855,3299.572,0,-1.421085e-14,-1.115774e-13,4.263256e-14,298.7976,2.490748,142.6534,301.2884,0,0,38.37812,-1.998401e-14
tuned,2026-02-01 21:00:00,2676,21,35.99739,3374.088,269.9262,3.871649,134.0753,0,0,2361.862,2361.545,175.8926,77.54211,253.4348,1,0,0,253.4348,0,0,266.9061,461.7296,0.2308648,0.3328135,0.3172331,0,250,0.3172331,2185.652,170.3134,0,4.646952,2.244774,0,550.5138,509.4419,41.07182,0,586.9841,3240.301,0,0,-5.517808e-14,4.263256e-14,265.2792,1.626875,134.0753,266.9061,0,0,36.23817,-4.884981e-15
tuned,2026-02-01 21:15:00,2677,21.25,35.8758,3344.822,229.6941,0,131.5574,0,0,2341.376,2341.058,159.3199,70.23604,229.556,1,0,0,229.556,0,0,229.6941,404.2334,0.2021167,0.2907444,0.3172331,0,250,0.3172331,2181.738,154.4897,0,0,0,0,544.0426,506.9492,37.09333,0,577.1853,3174.519,0,0,-4.357625e-14,4.263256e-14,229.6941,0,131.5574,238.252,0,0,22.93232,0
