controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-02-01 21:30:00,2678,21.5,35.80953,3302.671,201.3881,0,128.5471,0,0,2311.87,2311.552,140.8631,62.09935,202.9624,1,0,0,202.9624,0,0,201.3881,353.8228,0.1769114,0.2545399,0.3172331,0,250,0.3172331,2170.689,136.7,0,0,0,0,536.2782,503.529,32.74921,0,565.6283,3110.956,0,-1.421085e-14,-9.831025e-14,4.263256e-14,201.3881,0,128.5471,205.335,0,0,8.152898,0
tuned,2026-02-01 21:45:00,2679,21.75,35.44776,3293.923,171.5304,0,118.525,0,0,2305.746,2305.429,116.5906,51.39887,167.9895,1,0,0,167.9895,0,0,171.5304,310.8845,0.1554422,0.222797,0.3172331,0,250,0.3172331,2188.838,113.6311,0,0,0,4.893918,529.9655,503.0948,26.87076,0,555.6185,3055.902,0,0,1.156852e-13,4.263256e-14,171.5304,0,113.6311,178.5149,0,0,0,0
tuned,2026-02-01 22:00:00,2680,22,35.36741,3258.708,140.1234,0,99.7987,0,0,2281.095,2280.778,0,0,0,0,0,0,0,0,0,140.1234,275.8047,0.1379023,0.1957594,0.3172331,0,250,0.3172331,2280.778,0,0,0,0,99.7987,523.2368,523.164,0.07276681,0,546.0558,3003.307,0,0,-7.019385e-14,4.263256e-14,140.1234,0,0,148.9977,0,0,0,0
tuned,2026-02-01 22:15:00,2681,22.25,35.06365,3280.861,127.3324,3.142639,110.8205,0,0,2296.603,2296.285,0,0,0,0,0,0,0,0,0,116.0622,246.7457,0.1233729,0.1736702,0.3172331,0,250,0.3172331,2296.285,0,0,11.3443,3.068521,110.8205,522.787,522.7148,0.07221333,0,547.9414,3038.54,0,0,-2.831069e-15,4.263256e-14,115.9881,0.07411813,0,116.0622,0,0,0,3.649858e-15
tuned,2026-02-01 22:30:00,2682,22.5,34.72208,3229.561,109.1949,6.865079,97.29045,0,0,2260.693,2260.376,0,0,0,0,0,0,0,0,0,107.3621,219.8663,0.1099332,0.1553722,0.3172331,0,250,0.3172331,2260.376,0,0,2.961343,5.736577,97.29045,510.2487,510.1771,0.07160095,0,532.136,2941.752,0,0,-4.57967e-14,4.263256e-14,106.2336,1.128501,0,107.3621,0,0,0,-1.776357e-15
tuned,2026-02-01 22:45:00,2683,22.75,34.38995,3240.442,94.93108,6.559494,98.57065,0,0,2268.309,2267.992,0,0,0,0,0,0,0,0,0,79.32694,200,0.1,0.1384466,0.3172331,0,250,0.3172331,2267.992,0,0,15.60414,6.559494,98.57065,507.7805,507.7095,0.07101535,0,529.7754,2951.997,0,0,3.552714e-15,4.263256e-14,79.32694,0,0,79.32694,0,0,0,0
tuned,2026-02-01 23:00:00,2684,23,34.18355,3235.744,88.15303,6.523001,104.7766,0,0,2265.021,2264.704,131.5192,49.4495,180.9687,1,71.5846,0.1688957,109.0892,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2133.184,74.89322,0,16.56843,6.354106,29.88338,504.4804,475.1169,29.36347,0,531.2222,2961.264,0,1.421085e-14,0,4.263256e-14,71.5846,0.1688957,74.89322,0,0.1259371,0,0,7.549517e-15
tuned,2026-02-01 23:15:00,2685,23.25,33.99113,3230.122,86.20431,8.971597,94.43918,0,0,2261.085,2260.768,123.3391,46.28112,169.6202,1,67.9044,0.5088658,101.081,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2137.429,69.55092,0,18.29991,8.462731,24.88826,501.2409,473.8286,27.41233,0,525.627,2937.114,0,-2.842171e-14,0,4.263256e-14,67.9044,0.5088658,69.55092,0,0.1259371,0,0,4.440892e-16
tuned,2026-02-01 23:30:00,2686,23.5,33.61986,3231.867,83.62943,7.326032,65.67559,0,1,2262.307,2261.989,440.8282,126.8137,567.6418,2,67.63278,0.009053729,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1821.161,0,0,15.99665,7.316978,65.67559,497.0119,400.0956,96.91635,0,541.3377,3017.573,0,-5.684342e-14,1.24345e-13,4.263256e-14,67.63278,0.009053729,0,0,500,0,0,-5.684342e-14
tuned,2026-02-01 23:45:00,2687,23.75,33.39072,3250.114,73.30892,0,71.97675,1,1,2275.08,2274.763,435.5864,125.4518,561.0382,2,59.6559,1.382295,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1839.176,0,0,13.65302,0,71.97675,497.0657,401.8282,95.23742,543.0057,0,1109.563,0,-4.263256e-14,-1.216804e-13,4.263256e-14,59.6559,0,0,0,500,1.382295,0,-2.220446e-15
tuned,2026-02-02 00:00:00,2688,0,33.08577,3255.681,67.58038,2.755102,68.73132,1,1,2278.977,2278.66,438.288,126.1752,564.4632,2,63.58598,0.8772649,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1840.372,0,0,3.994409,1.877837,68.73132,494.2945,399.164,95.13047,540.2466,0,1090.623,0,-1.421085e-14,1.301736e-13,4.263256e-14,63.58598,0.8772649,0,0,500,0,0,0
tuned,2026-02-02 00:15:00,2689,0.25,32.67834,3216.342,74.70441,0,70.37972,1,1,2251.44,2251.123,443.7455,127.7438,571.4893,2,70.62538,0.8638875,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1807.377,0,0,4.079033,0,70.37972,483.6207,388.2338,95.38694,531.0955,0,1069.227,0,-2.842171e-14,8.903989e-14,4.263256e-14,70.62538,0,0,0,500,0.8638875,0,-6.439294e-15
tuned,2026-02-02 00:30:00,2690,0.5,32.65147,3247.399,56.51652,1.66008,62.44061,1,1,2273.179,2272.862,443.6423,127.6799,571.3223,2,70.77976,0.5425348,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1829.22,0,0,0,1.117545,62.44061,487.9808,392.6765,95.30429,533.7605,0,1069.449,0,0,2.131628e-14,4.263256e-14,56.51652,0.5425348,0,0,500,14.26324,0,3.552714e-14
tuned,2026-02-02 00:45:00,2691,0.75,32.27991,3217.373,63.25432,3.765194,40.29079,1,1,2252.161,2251.844,436.7522,125.6722,562.4243,2,62.12325,0.3010845,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1815.092,0,0,1.131065,3.464109,40.29079,479.2638,386.2547,93.00913,520.5008,0,1048.928,0,-7.105427e-14,-1.135758e-13,4.263256e-14,62.12325,0.3010845,0,0,500,0,0,-5.684342e-14
tuned,2026-02-02 01:00:00,2692,1,32.05478,3213.837,67.43353,7.65102,34.25958,1,1,2249.686,2249.368,440.8413,126.8898,567.7312,2,67.04154,0.6896234,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1808.527,0,0,0.3919818,6.961396,34.25958,476.2274,382.8402,93.38717,516.9823,0,1046.649,0,1.421085e-14,-2.081668e-13,4.263256e-14,67.04154,0.6896234,0,0,500,0,0,5.684342e-14
tuned,2026-02-02 01:15:00,2693,1.25,31.67115,3232.143,57.85969,3.776898,40.05419,1,1,2262.5,2262.183,434.4988,125.2348,559.7337,2,57.44917,2.284518,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1827.684,0,0,0.4105201,1.49238,40.05419,474.6994,383.4699,91.22959,517.1085,0,1037.5,0,1.421085e-14,4.474199e-13,4.263256e-14,57.44917,2.284518,0,0,500,0,0,0
tuned,2026-02-02 01:30:00,2694,1.5,31.39261,3228.278,43.46435,0,33.65218,1,1,2259.795,2259.478,433.4054,124.8497,558.2551,2,56.63436,1.62074,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1826.072,0,0,0,0,33.65218,471.1035,380.6845,90.41893,512.5498,0,1025.1,0,0,-1.731948e-14,4.263256e-14,43.46435,0,0,0,500,14.79076,0,6.927792e-14
tuned,2026-02-02 01:45:00,2695,1.75,31.19126,3204.187,48.52678,0.6182441,31.48161,1,1,2242.931,2242.613,116.1338,33.86625,150,1,57.29838,4.309358,0,0,88.39227,0,1345.898,0.6729492,0.8337089,0.3172331,0,250,0.3172331,2126.48,0,0,0,0,31.48161,465.4386,441.2734,24.16516,481.6725,0,963.3451,0,-1.421085e-14,3.415046e-13,4.263256e-14,48.52678,0.6182441,0,0,88.39227,12.46271,0,1.065814e-14
tuned,2026-02-02 02:00:00,2696,2,31.00827,3189.391,47.12472,5.599079,18.07929,1,1,2232.574,2232.257,116.2545,33.74554,150,1,51.85869,2.847332,0,0,95.29398,0,1369.51,0.684755,0.8474924,0.3172331,0,250,0.3172331,2116.002,0,0,0,2.751747,18.07929,461.3623,437.2727,24.08959,474.7544,0,954.2555,0,-2.842171e-14,2.902123e-13,4.263256e-14,47.12472,2.847332,0,0,95.29398,4.733972,0,-7.105427e-15
tuned,2026-02-02 02:15:00,2697,2.25,30.6812,3187.26,53.11202,0,38.39865,1,1,2231.082,2230.765,116.0177,33.98234,150,1,43.98001,5.715512,0,0,100.3045,0,1394.37,0.6971852,0.8623603,0.3172331,0,250,0.3172331,2114.747,0,0,9.132009,0,38.39865,457.6515,433.7882,23.86323,475.6471,0,967.0469,0,-7.105427e-15,-4.785061e-14,4.263256e-14,43.98001,0,0,0,100.3045,5.715512,0,-8.881784e-16
tuned,2026-02-02 02:30:00,2698,2.5,30.48479,3237.045,37.41292,0,43.78953,1,1,2265.932,2265.614,116.4134,33.58662,150,1,44.69433,0.922464,0,0,104.3832,0,1420.247,0.7101234,0.8780146,0.3172331,0,250,0.3172331,2149.201,0,0,0,0,43.78953,462.7492,438.9104,23.83876,481.4398,0,962.8795,0,7.105427e-15,1.745271e-13,4.263256e-14,37.41292,0,0,0,104.3832,8.20387,0,8.881784e-15
tuned,2026-02-02 02:45:00,2699,2.75,30.36165,3204.157,50.15459,0,28.2116,1,1,2242.91,2242.593,116.3406,33.65941,150,1,51.9614,1.804066,0,0,96.23453,0,1444.082,0.7220409,0.8943086,0.3172331,0,250,0.3172331,2126.252,0,0,0,0,28.2116,456.7842,433.026,23.75818,472.4309,0,944.8618,0,0,3.165246e-13,4.263256e-14,50.15459,0,0,0,96.23453,3.610879,0,-1.065814e-14
tuned,2026-02-02 03:00:00,2700,3,30.39801,3241.252,64.8418,1.420642,29.02739,1,1,2268.877,2268.559,116.3984,33.60162,150,1,59.98051,1.104083,0,0,88.91541,0,1466.083,0.7330417,0.9093172,0.3172331,0,250,0.3172331,2152.161,0,0,4.861293,0.3165589,29.02739,462.4491,438.6598,23.78932,478.1778,0,965.2874,0,0,3.630429e-13,4.263256e-14,59.98051,1.104083,0,0,88.91541,0,0,0
tuned,2026-02-02 03:15:00,2701,3.25,30.35573,3209.26,56.43371,1.76477,35.11662,1,1,2246.482,2246.165,116.4805,33.51948,150,1,64.18679,0.1092609,0,0,85.70395,0,1487.279,0.7436393,0.9231712,0.3172331,0,250,0.3172331,2129.684,0,0,0,1.655509,35.11662,457.451,433.6675,23.78352,474.3378,0,951.5313,0,0,3.8336e-13,4.263256e-14,56.43371,0.1092609,0,0,85.70395,7.753073,0,0
tuned,2026-02-02 03:30:00,2702,3.5,30.36176,3205.727,51.85945,1.373305,41.99259,1,1,2244.009,2243.692,116.4485,33.55149,150,1,63.99474,0.4969916,0,0,85.50827,0,1508.421,0.7542107,0.9365175,0.3172331,0,250,0.3172331,2127.243,0,0,0,0.8763136,41.99259,457.009,433.2288,23.78021,475.3324,0,952.1765,0,0,-1.865175e-13,4.263256e-14,51.85945,0.4969916,0,0,85.50827,12.13528,0,7.105427e-15
tuned,2026-02-02 03:45:00,2703,3.75,30.32327,3230.677,72.97565,2.367935,29.0471,1,1,2261.474,2261.156,116.4895,33.51046,150,1,69.54901,0,0,0,80.45099,0,1528.297,0.7641484,0.9498309,0.3172331,0,250,0.3172331,2144.667,0,0,3.426646,2.367935,29.0471,460.1691,436.4011,23.76807,475.8221,0,961.6398,0,-1.421085e-14,1.588729e-13,4.263256e-14,69.54901,0,0,0,80.45099,0,0,0
tuned,2026-02-02 04:00:00,2704,4,30.12986,3218.394,84.60549,0,32.77319,1,1,2252.876,2252.559,116.488,33.51199,150,1,75.85127,0.01848455,0,0,74.13024,0,1546.589,0.7732944,0.9623461,0.3172331,0,250,0.3172331,2136.071,0,0,8.754214,0,32.77319,456.4437,432.7783,23.66531,472.9303,0,960.9617,0,0,6.77236e-14,4.263256e-14,75.85127,0,0,0,74.13024,0.01848455,0,3.913536e-15
tuned,2026-02-02 04:15:00,2705,4.25,29.99759,3227.998,94.71856,1.58124,36.32351,1,1,2259.599,2259.281,116.4081,33.59189,150,1,86.95866,0.9863088,0,0,62.05503,0,1561.859,0.7809295,0.9738643,0.3172331,0,250,0.3172331,2142.873,0,0,7.759899,0.5949312,36.32351,456.4601,432.8805,23.57961,473.8101,0,962.0322,0,-1.421085e-14,-4.366507e-13,4.263256e-14,86.95866,0.9863088,0,0,62.05503,0,0,0
tuned,2026-02-02 04:30:00,2706,4.5,30.04268,3231.79,117.6367,0,23.76027,1,1,2262.253,2261.936,116.2683,33.7317,150,1,99.76589,2.679746,0,0,47.55437,0,1573.502,0.7867509,0.9834797,0.3172331,0,250,0.3172331,2145.668,0,0,17.87082,0,23.76027,457.4546,433.8796,23.57499,472.416,0,975.6591,0,0,-5.850875e-14,4.263256e-14,99.76589,0,0,0,47.55437,2.679746,0,-7.105427e-15
tuned,2026-02-02 04:45:00,2707,4.75,29.89528,3219.185,134.3753,0,19.24522,1,1,2253.43,2253.113,116.2582,33.74183,150,1,117.9114,2.802376,0,0,29.28621,0,1580.576,0.7902878,0.990811,0.3172331,0,250,0.3172331,2136.854,0,0,16.46389,0,19.24522,454.1814,430.6855,23.49591,468.3062,0,965.0126,0,0,4.042322e-13,4.263256e-14,117.9114,0,0,0,29.28621,2.802376,0,1.776357e-15
tuned,2026-02-02 05:00:00,2708,5,29.70959,3279.19,157.7428,0,16.72267,1,1,2295.433,2295.116,116.1502,33.84982,150,1,141.6487,4.110423,0,0,4.240899,0,1581.387,0.7906935,0.9952653,0.3172331,0,250,0.3172331,2178.965,0,0,16.0941,0,16.72267,460.7503,437.3724,23.3779,474.5789,0,976.9201,0,-7.105427e-15,7.738254e-14,4.263256e-14,141.6487,0,0,0,4.240899,4.110423,0,-7.993606e-15
tuned,2026-02-02 05:15:00,2709,5.25,29.68311,3281.434,206.6199,0,14.088,1,1,2297.004,2296.687,144.4897,41.77515,186.2649,1,184.2904,1.974411,0,0,0,0,1581.138,0.790569,0.9957762,0.3172331,0,250,0.3172331,2152.197,0,0,22.32949,0,14.088,460.7963,431.7469,29.04936,476.3482,0,991.2148,0,2.131628e-14,2.908784e-14,4.263256e-14,184.2904,0,0,0,0,1.974411,0,1.376677e-14
tuned,2026-02-02 05:30:00,2710,5.5,29.44309,3330.307,242.0813,0,15.12106,1,1,2331.215,2330.898,182.0152,52.6951,234.7103,1,231.5597,3.150506,0,0,0,0,1580.889,0.7904446,0.9956195,0.3172331,0,250,0.3172331,2148.883,0,0,10.5215,0,15.12106,465.1954,428.8108,36.38454,484.5233,0,987.1963,0,7.105427e-15,4.263256e-13,4.263256e-14,231.5597,0,0,0,0,3.150506,0,3.552714e-15
tuned,2026-02-02 05:45:00,2711,5.75,29.35829,3275.596,289.9694,0,26.46606,1,1,2292.917,2292.6,225.0707,65.37174,290.4424,1,284.5557,5.886688,0,0,0,0,1580.64,0.7903202,0.9954627,0.3172331,0,250,0.3172331,2067.529,0,0,5.41366,0,26.46606,456.7029,411.8102,44.89273,482.4535,0,974.2455,0,-2.842171e-14,3.093081e-13,4.263256e-14,284.5557,0,0,0,0,5.886688,0,-1.065814e-14
tuned,2026-02-02 06:00:00,2712,6,29.24556,3318.439,327.9717,0,20.59563,1,1,2322.908,2322.59,246.4817,71.32494,317.8066,1,313.8585,3.948158,0,0,0,0,1580.391,0.7901957,0.995306,0.3172331,0,250,0.3172331,2076.109,0,0,14.11321,0,20.59563,461.5364,412.5002,49.03625,487.9172,0,1000.18,0,-4.263256e-14,3.406164e-13,4.263256e-14,313.8585,0,0,0,0,3.948158,0,-2.398082e-14
tuned,2026-02-02 06:15:00,2713,6.25,29.2464,3326.476,353.6844,0,2.175749,1,1,2328.533,2328.216,281.9545,81.57829,363.5328,1,359.1245,4.408298,0,0,0,0,1580.143,0.7900713,0.9951493,0.3172331,0,250,0.3172331,2046.261,0,0,0,0,2.175749,462.6627,406.5773,56.08535,488.5879,0,977.1759,0,-2.842171e-14,2.744471e-13,4.263256e-14,353.6844,0,0,0,0,9.848393,0,-2.309264e-14
tuned,2026-02-02 06:30:00,2714,6.5,29.4889,3332.782,398.0881,0.473791,36.59256,1,1,2332.947,2332.63,305.7696,88.188,393.9576,1,391.8179,2.139703,0,0,0,0,1579.894,0.789947,0.9949927,0.3172331,0,250,0.3172331,2026.86,0,0,6.270134,0,36.59256,466.0097,404.8683,61.14131,500.3658,0,1011.548,0,-1.421085e-14,-1.348921e-13,4.263256e-14,391.8179,0.473791,0,0,0,1.665912,0,-1.598721e-14
tuned,2026-02-02 06:45:00,2715,6.75,29.87609,3373.585,428.3446,0,41.9532,1,1,2361.51,2361.193,316.5603,91.61682,408.1771,1,402.9835,5.193665,0,0,0,0,1579.645,0.7898226,0.9948361,0.3172331,0,250,0.3172331,2044.632,0,0,25.36114,0,41.9532,475.7626,411.9228,63.83988,511.9917,0,1067.731,0,-1.421085e-14,-2.227107e-13,4.263256e-14,402.9835,0,0,0,0,5.193665,0,-1.776357e-14
tuned,2026-02-02 07:00:00,2716,7,30.05043,3404.005,427.3328,1.879308,20.86076,1,1,2382.803,2382.486,321.6626,92.90428,414.5669,1,411.0694,3.497495,0,0,0,0,1579.397,0.7896983,0.9946794,0.3172331,0,250,0.3172331,2060.824,0,0,16.26338,0,20.86076,481.9145,416.7951,65.11942,513.9184,0,1055.891,0,-2.842171e-14,-2.332579e-13,4.263256e-14,411.0694,1.879308,0,0,0,1.618187,0,0
tuned,2026-02-02 07:15:00,2717,7.25,30.03739,3440.451,438.0334,2.546383,33.68599,1,1,2408.316,2407.999,320.8145,92.562,413.3765,1,410.8037,2.572844,0,0,0,0,1579.148,0.789574,0.9945229,0.3172331,0,250,0.3172331,2087.184,0,0,27.2297,0,33.68599,486.933,422.004,64.92904,521.3769,0,1089.725,0,0,-4.100054e-13,4.263256e-14,410.8037,2.546383,0,0,0,0.02646153,0,-1.776357e-15
tuned,2026-02-02 07:30:00,2718,7.5,30.26145,3462.124,425.4653,6.368652,35.06596,1,1,2423.487,2423.169,306.0355,88.16239,394.1979,1,393.0185,1.179371,0,0,0,0,1578.899,0.7894497,0.9943663,0.3172331,0,250,0.3172331,2117.134,0,0,32.44676,5.189281,35.06596,492.4544,430.2033,62.25111,525.4911,0,1115.904,0,1.421085e-14,-8.65974e-14,4.263256e-14,393.0185,1.179371,0,0,0,0,0,1.820766e-14
tuned,2026-02-02 07:45:00,2719,7.75,30.45845,3454.807,380.1851,4.723465,45.4192,1,1,2418.365,2418.048,283.841,82.15766,365.9986,1,361.2452,4.753394,0,0,0,0,1578.651,0.7893254,0.9942098,0.3172331,0,250,0.3172331,2134.207,0,0,18.93985,0,45.4192,493.5872,435.5906,57.99655,527.0183,0,1086.708,0,0,-4.148903e-13,4.263256e-14,361.2452,4.723465,0,0,0,0.02992812,0,1.24345e-14
tuned,2026-02-02 08:00:00,2720,8,30.53584,3447.561,333.9051,265.221,49.08696,1,1,2413.293,2412.975,314.0351,99.7177,413.7528,1,325.5274,88.22546,0,0,0,0,1578.402,0.7892011,0.9940533,0.3172331,0,250,0.3172331,2098.94,0,0,8.377762,176.9955,49.08696,493.4092,429.1383,64.27084,538.8921,0,1397.553,0,4.263256e-14,1.822986e-13,4.263256e-14,325.5274,88.22546,0,0,0,0,0,1.421085e-14
tuned,2026-02-02 08:15:00,2721,8.25,30.8208,3443.725,291.3391,269.4584,47.7925,1,1,2410.607,2410.29,283.1435,90.94941,374.0929,1,284.7546,89.33825,0,0,0,0,1578.154,0.7890769,0.9938968,0.3172331,0,250,0.3172331,2127.147,0,0,6.584518,180.1202,47.7925,496.0391,437.7104,58.3287,538.4943,0,1399.054,0,-1.421085e-14,-3.549383e-13,4.263256e-14,284.7546,89.33825,0,0,0,0,0,2.842171e-14
tuned,2026-02-02 08:30:00,2722,8.5,30.93944,3427.606,246.106,272.5063,54.15709,1,1,2399.324,2399.007,247.6779,80.60973,328.2876,1,240.2411,88.04649,0,0,0,0,1577.905,0.7889527,0.9937403,0.3172331,0,250,0.3172331,2151.329,0,0,5.864898,184.4598,54.15709,495.0468,443.8786,51.16824,535.6624,0,1399.635,0,0,-4.486411e-13,4.263256e-14,240.2411,88.04649,0,0,0,0,0,0
tuned,2026-02-02 08:45:00,2723,8.75,31.05864,3475.767,194.7917,270.1173,70.72282,1,1,2433.037,2432.719,212.3182,70.59435,282.9126,1,193.3939,89.51867,0,0,0,0,1577.657,0.7888285,0.9935839,0.3172331,0,250,0.3172331,2220.401,0,0,1.397774,180.5986,70.72282,503.3644,459.3728,43.99158,544.5988,0,1403.142,0,-2.842171e-14,-3.38396e-13,4.263256e-14,193.3939,89.51867,0,0,0,0,0,0
tuned,2026-02-02 09:00:00,2724,9,31.273,3512.8,159.3189,271.1911,90.78265,1,1,2458.96,2458.643,185.7653,63.07833,248.8437,1,158.1735,90.67021,0,0,0,0,1577.409,0.7887043,0.9934275,0.3172331,0,250,0.3172331,2272.878,0,0,1.145459,180.5209,90.78265,511.2215,472.5347,38.68685,554.4869,0,1422.348,0,-1.421085e-14,-2.63789e-13,4.263256e-14,158.1735,90.67021,0,0,0,0,0,0
tuned,2026-02-02 09:15:00,2725,9.25,31.57925,3534.001,130.6247,277.7233,94.32322,1,1,2473.8,2473.483,164.9729,57.23752,222.2105,1,130.2185,91.992,0,0,0,0,1577.16,0.7885801,0.9932711,0.3172331,0,250,0.3172331,2308.51,0,0,0.4062629,185.7313,94.32322,517.9343,483.3278,34.60645,560.3136,0,1441.714,0,-1.421085e-14,4.460876e-13,4.263256e-14,130.2185,91.992,0,0,0,0,0,0
tuned,2026-02-02 09:30:00,2726,9.5,31.75663,3535.653,87.16228,274.9467,106.6642,1,1,2474.957,2474.64,149.4083,52.80841,202.2167,1,109.7699,92.44688,0,0,0,0,1576.912,0.788456,0.9931147,0.3172331,0,250,0.3172331,2325.232,0,0,0,182.4998,106.6642,520.3019,488.8256,31.4763,564.0577,0,1442.928,0,1.421085e-14,-2.657874e-13,4.263256e-14,87.16228,92.44688,0,0,0,22.60759,0,0
tuned,2026-02-02 09:45:00,2727,9.75,32.0373,3530.787,74.41315,273.4443,126.5698,1,1,2471.551,2471.234,132.3583,48.00715,180.3655,1,86.94509,93.42039,0,0,0,0,1576.664,0.7883319,0.9929584,0.3172331,0,250,0.3172331,2338.875,0,0,0,180.0239,126.5698,522.9803,494.9062,28.07416,569.6955,0,1449.932,0,-1.421085e-14,9.137135e-14,4.263256e-14,74.41315,93.42039,0,0,0,12.53194,0,-1.421085e-14
tuned,2026-02-02 10:00:00,2728,10,32.0408,3540.811,66.6665,283.6765,154.8198,1,1,2478.568,2478.25,119.1806,44.26603,163.4466,1,69.55852,93.88805,0,0,0,0,1576.416,0.7882078,0.9928021,0.3172331,0,250,0.3172331,2359.07,0,0,0,189.7884,154.8198,524.5078,499.22,25.2878,576.2485,0,1479.882,0,-7.105427e-15,3.712586e-13,4.263256e-14,66.6665,93.88805,0,0,0,2.892021,0,-1.421085e-14
tuned,2026-02-02 10:15:00,2729,10.25,32.3302,3557.347,52.87717,282.3246,171.5557,1,1,2490.143,2489.825,116.3978,43.60963,160.0075,1,64.7639,95.24355,0,0,0,0,1576.167,0.7880837,0.9926458,0.3172331,0,250,0.3172331,2373.428,0,0,0,187.0811,171.5557,530.5312,505.6648,24.86644,585.8248,0,1494.364,0,0,3.375078e-13,4.263256e-14,52.87717,95.24355,0,0,0,11.88674,0,0
tuned,2026-02-02 10:30:00,2730,10.5,32.52425,3593.441,49.10633,284.9003,172.9436,1,1,2515.409,2515.091,113.998,43.16508,157.163,1,59.60726,97.55577,0,0,0,0,1575.919,0.7879596,0.9924895,0.3172331,0,250,0.3172331,2401.093,0,0,0,187.3445,172.9436,538.3625,513.8961,24.46641,594.0755,0,1511.32,0,7.105427e-15,-2.454703e-13,4.263256e-14,49.10633,97.55577,0,0,0,10.50094,0,-7.105427e-15
tuned,2026-02-02 10:45:00,2731,10.75,32.71779,3629.025,54.98582,287.0281,193.8845,0,1,2540.318,2540.001,108.4415,41.55846,150,1,52.20579,97.47862,0,0,0.3155862,0,1575.75,0.7878751,0.9923333,0.3172331,0,250,0.3172331,2431.559,0,0,2.780025,189.5494,193.8845,546.1824,522.7986,23.38374,0,606.0433,3665.007,0,0,3.552714e-14,4.263256e-14,52.20579,97.47862,0,0,0.3155862,0,0,1.421085e-14
tuned,2026-02-02 11:00:00,2732,11,32.65522,3602.444,47.36037,289.6754,221.5082,0,0,2521.711,2521.394,0,0,0,0,0,0,0,0,0,141.2899,1540.18,0.7700898,0.9922267,0.3172331,0,250,0.3172331,2521.394,0,0,1.567093,194.1788,221.5082,541.3807,541.3126,0.06810608,0,588.8677,3576.434,0,0,-2.096101e-13,4.263256e-14,45.79327,95.49662,0,141.2899,0,0,0,0
tuned,2026-02-02 11:15:00,2733,11.25,32.73966,3627.485,34.33169,286.9149,218.0763,0,0,2539.24,2538.922,0,0,0,0,0,0,0,0,0,129.9436,1507.451,0.7537256,0.9698285,0.3172331,0,250,0.3172331,2538.922,0,0,0,191.303,218.0763,546.233,546.1648,0.06824216,0,593.0767,3591.919,0,0,1.695311e-13,4.263256e-14,34.33169,95.61186,0,137.15,0,0,0,1.421085e-14
tuned,2026-02-02 11:30:00,2734,11.5,32.78933,3651.835,27.2177,287.3196,250.3604,0,0,2556.284,2555.967,0,0,0,0,0,0,0,0,0,126.4624,1475.598,0.7377992,0.9492199,0.3172331,0,250,0.3172331,2555.967,0,0,0,188.0749,250.3604,550.5468,550.4784,0.06832247,0,604.3985,3648.621,0,0,-1.860734e-13,4.263256e-14,27.2177,99.24467,0,150.258,0,0,0,0
tuned,2026-02-02 11:45:00,2735,11.75,33.14781,3677.496,33.10474,294.3716,262.7805,0,0,2574.247,2573.93,0,0,0,0,0,0,0,0,0,133.4662,1441.999,0.7209997,0.9291626,0.3172331,0,250,0.3172331,2573.93,0,0,0,194.0102,262.7805,559.1642,559.0953,0.06890768,0,616.1751,3723.631,0,0,1.415534e-13,4.263256e-14,33.10474,100.3614,0,154.0199,0,0,0,1.421085e-14
tuned,2026-02-02 12:00:00,2736,12,33.30516,3664.16,48.75143,295.9222,270.9071,0,0,2564.912,2564.595,300.6676,132.549,433.2166,1,0,0,433.2166,0,0,153.1472,1403.486,0.7017428,0.9080059,0.3172331,0,250,0.3172331,2263.927,300.4611,0,0,191.5264,0,559.239,493.614,65.62503,0,626.163,3774.279,0,-2.842171e-14,1.258993e-13,4.263256e-14,48.75143,104.3958,270.9071,160.3226,0,0,29.554,-1.421085e-14
tuned,2026-02-02 12:15:00,2737,12.25,33.6172,3688.998,61.51857,293.8615,296.0263,0,0,2582.299,2581.982,320.3847,141.2413,461.626,1,0,0,461.626,0,0,155.9917,1364.267,0.6821334,0.8837544,0.3172331,0,250,0.3172331,2261.597,319.0123,0,9.505294,189.883,0,567.2754,496.8241,70.4513,0,638.0654,3853.305,0,0,3.672618e-13,4.263256e-14,52.01328,103.9785,296.0263,155.9917,0,0,22.986,0
tuned,2026-02-02 12:30:00,2738,12.5,33.97522,3695.133,46.8502,295.9977,313.6248,0,0,2586.593,2586.276,353.6376,155.9008,509.5383,2,0,0,509.5383,0,0,149.308,1326.725,0.6633625,0.8590588,0.3172331,0,250,0.3172331,2232.639,350.6634,0,1.01988,192.52,0,573.1776,494.7428,78.43481,0,650.6436,3912.396,0,0,-3.610445e-13,4.263256e-14,45.83033,103.4777,313.6248,149.308,0,0,37.03856,0
tuned,2026-02-02 12:45:00,2739,12.75,34.17057,3722.649,42.91759,297.2775,338.658,0,0,2605.855,2605.537,383.0394,168.8626,551.902,2,0,0,551.902,0,0,144.3483,1290.429,0.6452146,0.8354193,0.3172331,0,250,0.3172331,2222.498,378.9554,0,0,195.8468,0,580.2086,494.852,85.35657,0,663.7146,3988.266,0,0,-2.851053e-13,4.263256e-14,42.91759,101.4307,338.658,145.2562,0,0,40.29741,0
tuned,2026-02-02 13:00:00,2740,13,34.2987,3741.072,44.22176,301.626,352.7828,0,0,2618.75,2618.433,421.3338,185.7446,607.0784,2,0,0,607.0784,0,0,131.3581,1257.386,0.6286932,0.8125643,0.3172331,0,250,0.3172331,2197.099,416.2193,0,10.08682,204.4029,0,584.9156,490.737,94.17861,0,676.4816,4090.644,0,-2.842171e-14,2.939871e-13,4.263256e-14,34.13494,97.22315,352.7828,131.3581,0,0,63.43648,0
tuned,2026-02-02 13:15:00,2741,13.25,34.71297,3764.471,50.7562,301.9034,391.8997,0,0,2635.13,2634.813,442.5088,195.0796,637.5884,2,0,0,637.5884,0,0,141.4238,1221.833,0.6109163,0.7917578,0.3172331,0,250,0.3172331,2192.304,435.0242,0,6.910743,204.3251,0,594.6263,494.701,99.92525,0,689.7806,4158.175,0,-2.842171e-14,-3.053113e-14,4.263256e-14,43.84545,97.57833,391.8997,141.4238,0,0,43.12452,-1.421085e-14
tuned,2026-02-02 13:30:00,2742,13.5,34.99371,3803.498,46.79532,300.6342,440.9563,0,0,2662.449,2662.132,458.5097,202.1336,660.6432,2,0,0,660.6432,0,0,143.5953,1185.741,0.5928707,0.7693701,0.3172331,0,250,0.3172331,2203.622,449.2706,0,0,203.8342,0,605.0069,500.7445,104.2624,0,702.878,4217.443,0,0,-3.326228e-13,4.263256e-14,46.79532,96.79999,440.9563,147.8995,0,0,8.314361,0
tuned,2026-02-02 13:45:00,2743,13.75,35.07084,3807.429,51.70961,297.2961,447.8878,1,0,2665.201,2664.883,472.0242,208.0914,680.1156,2,0,0,680.1156,0,0,142.7459,1149.868,0.5749341,0.746644,0.3172331,0,250,0.3172331,2192.859,462.0932,0,5.67093,200.5889,0,606.802,499.2612,107.5408,707.3527,0,1770.503,0,-2.842171e-14,-2.208234e-13,4.263256e-14,46.03868,96.70726,447.8878,142.7459,0,0,14.20541,-1.421085e-14
tuned,2026-02-02 14:00:00,2744,14,35.36333,3811.766,43.07576,299.3892,472.8078,1,1,2668.236,2667.919,973.429,364.519,1337.948,3,43.1815,95.92522,698.8413,0,500,0,1274.687,0.6373436,0.7240552,0.3172331,0,250,0.3172331,1694.49,473.1808,0,0,203.464,0,611.976,388.6415,223.3346,753.1604,0,1857.296,0,0,1.834088e-13,4.263256e-14,43.07576,95.92522,472.8078,0,500,0.1057357,0.3730254,-2.131628e-14
tuned,2026-02-02 14:15:00,2745,14.25,35.49545,3823.091,35.33995,298.1726,472.9179,1,1,2676.164,2675.847,1000.972,375.667,1376.639,3,51.53795,97.07874,728.0218,0,500,0,1399.487,0.6997433,0.8026519,0.3172331,0,250,0.3172331,1674.875,492.1693,0,0,201.0938,0,615.8471,385.4274,230.4196,761.0944,0,1869.076,0,-5.684342e-14,-4.504175e-13,4.263256e-14,35.33995,97.07874,472.9179,0,500,16.198,19.25134,1.136868e-13
tuned,2026-02-02 14:30:00,2746,14.5,35.76405,3783.794,33.94631,299.2147,507.9725,1,1,2648.656,2648.339,620.4113,267.714,888.1253,2,48.70328,96.51146,742.9106,0,0,0,1399.266,0.6996331,0.8812362,0.3172331,0,250,0.3172331,2027.927,500.6382,0,0,202.7033,7.334347,613.6895,469.8677,143.8219,739.2811,0,1828.225,0,-1.136868e-13,-3.714806e-13,4.263256e-14,33.94631,96.51146,500.6382,0,0,14.75697,0,-7.105427e-15
tuned,2026-02-02 14:45:00,2747,14.75,36.06636,3758.485,42.63039,294.8513,505.7524,1,1,2630.939,2630.622,633.2805,273.1968,906.4773,2,50.3057,95.39396,760.7777,0,0,0,1399.046,0.699523,0.8810975,0.3172331,0,250,0.3172331,1997.342,510.8387,0,0,199.4574,0,614.3178,466.3743,147.9435,739.5711,0,1823.206,0,0,-1.668665e-13,4.263256e-14,42.63039,95.39396,505.7524,0,0,7.675317,5.086351,7.105427e-15
tuned,2026-02-02 15:00:00,2748,15,36.14032,3747.994,49.70699,295.7635,514.3726,1,1,2623.596,2623.279,647.0798,279.426,926.5058,2,49.08032,96.06577,781.3597,0,0,0,1398.826,0.6994129,0.8809587,0.3172331,0,250,0.3172331,1976.199,524.1966,0,0.6266741,199.6977,0,613.7692,462.3158,151.4533,741.7418,0,1829.043,0,-5.684342e-14,-4.151124e-13,4.263256e-14,49.08032,96.06577,514.3726,0,0,0,9.824009,1.421085e-14
tuned,2026-02-02 15:15:00,2749,15.25,36.3722,3728.911,49.7137,298.1952,532.7846,1,1,2610.237,2609.92,653.6699,280.4825,934.1523,2,64.62122,94.40046,775.1306,0,0,0,1398.606,0.6993028,0.8808201,0.3172331,0,250,0.3172331,1956.25,518.5798,0,0,203.7947,14.20478,614.3096,460.3962,153.9134,744.2217,0,1839.989,0,-1.136868e-13,-6.550316e-15,4.263256e-14,49.7137,94.40046,518.5798,0,0,14.90753,0,0
tuned,2026-02-02 15:30:00,2750,15.5,36.13324,3761.146,50.84308,293.5452,506.369,1,1,2632.802,2632.485,653.7146,280.478,934.1926,2,64.82459,94.07043,775.2975,0,0,0,1398.385,0.6991927,0.8806814,0.3172331,0,250,0.3172331,1978.77,520.1736,0,0,199.4747,0,615.8106,462.833,152.9776,743.311,0,1830.716,0,-1.136868e-13,3.499423e-13,4.263256e-14,50.84308,94.07043,506.369,0,0,13.98151,13.8046,1.421085e-14
tuned,2026-02-02 15:45:00,2751,15.75,36.34772,3742.515,65.4453,285.681,487.9822,1,1,2619.761,2619.443,646.497,278.0957,924.5927,2,58.1037,93.98384,772.5051,0,0,0,1398.165,0.6990826,0.8805428,0.3172331,0,250,0.3172331,1972.946,516.9745,0,7.341598,191.6972,0,616.1604,464.0315,152.1289,742.1271,0,1827.596,0,-1.136868e-13,-5.384582e-14,4.263256e-14,58.1037,93.98384,487.9822,0,0,0,28.99233,-1.421085e-14
tuned,2026-02-02 16:00:00,2752,16,36.21953,3690.584,70.39394,287.6178,483.3008,1,1,2583.409,2583.091,659.834,282.5711,942.4051,2,69.90717,94.51341,777.9845,0,0,0,1397.945,0.6989726,0.8804042,0.3172331,0,250,0.3172331,1923.257,521.4393,0,0.4867717,193.1043,0,605.6021,450.8496,154.7525,733.4207,0,1800.786,0,0,-1.065814e-13,4.263256e-14,69.90717,94.51341,483.3008,0,0,0,38.13848,0
tuned,2026-02-02 16:15:00,2753,16.25,36.6622,3633.891,78.49937,284.468,504.192,1,1,2543.723,2543.406,673.0217,286.0847,959.1064,2,89.2433,92.01712,777.846,0,0,0,1397.725,0.6988625,0.8802656,0.3172331,0,250,0.3172331,1870.384,518.5918,0,0,192.4508,0,603.1842,443.5177,159.6665,729.6024,0,1791.183,0,-5.684342e-14,3.939071e-13,4.263256e-14,78.49937,92.01712,504.192,0,0,10.74393,14.39986,1.421085e-14
tuned,2026-02-02 16:30:00,2754,16.5,36.8011,3697.824,104.0189,279.5617,487.4501,1,1,2588.477,2588.16,679.294,287.1373,966.4313,2,103.6393,91.80805,770.984,0,0,0,1397.505,0.6987525,0.880127,0.3172331,0,250,0.3172331,1908.866,513.1601,0,0.3795576,187.7537,0,616.0285,454.2887,161.7399,741.426,0,1807.382,0,-1.136868e-13,-1.684208e-13,4.263256e-14,103.6393,91.80805,487.4501,0,0,0,25.71004,0
tuned,2026-02-02 16:45:00,2755,16.75,36.79672,3674.853,119.5177,277.2675,481.503,1,1,2572.397,2572.08,704.64,295.1284,999.7684,2,130.394,93.91187,775.4626,0,0,0,1397.285,0.6986425,0.8799884,0.3172331,0,250,0.3172331,1867.44,516.1682,0,0,183.3556,0,612.1314,444.3788,167.7527,739.5071,0,1795.303,0,0,2.28817e-13,4.263256e-14,119.5177,93.91187,481.503,0,0,10.87625,34.66525,0
tuned,2026-02-02 17:00:00,2756,17,37.00358,3679.011,129.8515,272.446,476.6924,1,1,2575.308,2574.991,714.1965,295.9191,1010.116,3,159.1625,95.29807,755.655,0,0,0,1397.065,0.6985325,0.8798499,0.3172331,0,250,0.3172331,1860.794,501.7333,0,0,177.148,0,616.1604,445.208,170.9524,741.1271,0,1787.834,0,0,-2.930989e-14,4.263256e-14,129.8515,95.29807,476.6924,0,0,29.31094,25.04092,0
tuned,2026-02-02 17:15:00,2757,17.25,36.94169,3669.433,165.0027,260.4551,466.1523,1,1,2568.603,2568.286,705.7447,289.446,995.1907,2,182.2555,89.65284,723.2824,0,0,0,1396.845,0.6984226,0.8797114,0.3172331,0,250,0.3172331,1862.541,480.5969,0,0,170.8023,0,613.5569,444.9014,168.6556,734.3474,0,1763.329,0,-5.684342e-14,1.709743e-13,4.263256e-14,165.0027,89.65284,466.1523,0,0,17.25285,14.44453,-2.842171e-14
tuned,2026-02-02 17:30:00,2758,17.5,36.98149,3686.76,207.9726,268.8191,433.6117,1,1,2580.732,2580.415,695.6386,282.1921,977.8308,2,205.7811,88.60107,683.4487,0,0,0,1396.625,0.6983126,0.8795729,0.3172331,0,250,0.3172331,1884.776,453.9111,0,2.191513,180.218,0,617.0995,450.6839,166.4156,732.8761,0,1780.409,0,0,1.253442e-13,4.263256e-14,205.7811,88.60107,433.6117,0,0,0,20.29938,1.421085e-14
tuned,2026-02-02 17:45:00,2759,17.75,36.95117,3648.59,237.6978,273.2429,397.9605,1,1,2554.013,2553.696,691.1019,276.2955,967.3974,2,238.5373,86.97766,641.8825,0,0,0,1396.405,0.6982027,0.8794345,0.3172331,0,250,0.3172331,1862.594,426.4607,0,0,186.2652,0,610.2238,445.0248,165.199,721.3203,0,1763.948,0,-1.136868e-13,3.93019e-14,4.263256e-14,237.6978,86.97766,397.9605,0,0,0.8394356,28.50015,-2.842171e-14
tuned,2026-02-02 18:00:00,2760,18,36.94127,3553.087,275.1855,9.418278,379.4819,1,1,2487.161,2486.844,632.6052,246.9072,879.5124,2,268.8006,1.895041,608.8167,0,0,0,1396.186,0.6980928,0.879296,0.3172331,0,250,0.3172331,1854.238,404.5404,0,6.384887,7.523236,0,594.0964,442.9132,151.1832,689.8204,0,1403.632,0,-8.526513e-14,1.190159e-13,4.263256e-14,268.8006,1.895041,379.4819,0,0,0,25.05843,-1.110223e-14
tuned,2026-02-02 18:15:00,2761,18.25,36.84126,3502.335,309.0922,8.997145,360.1104,1,1,2451.634,2451.317,621.4633,238.1987,859.662,2,300.7154,0.1868483,558.7597,0,0,0,1395.966,0.6979829,0.8791576,0.3172331,0,250,0.3172331,1829.854,371.726,0,8.376789,8.810297,0,584.0755,435.943,148.1325,674.1417,0,1377.931,0,-2.842171e-14,-3.38396e-13,4.263256e-14,300.7154,0.1868483,360.1104,0,0,0,11.61563,-1.373901e-14
tuned,2026-02-02 18:30:00,2762,18.5,36.85501,3485.372,351.9288,6.089065,330.7827,1,0,2439.761,2439.443,368.3259,162.3761,530.702,2,0,0,530.702,0,0,328.433,1313.638,0.6568189,0.8790192,0.3172331,0,250,0.3172331,2071.117,353.0017,0,23.98646,5.598405,0,581.4562,493.5993,87.8569,655.9754,0,1362.985,0,0,2.384759e-13,4.263256e-14,327.9423,0.4906594,330.7827,328.433,0,0,22.21902,2.609024e-15
tuned,2026-02-02 18:45:00,2763,18.75,36.69798,3458.404,359.6651,7.067547,287.7335,1,0,2420.883,2420.565,357.2033,157.4728,514.6761,2,0,0,514.6761,0,0,357.3585,1224.091,0.6120457,0.8271785,0.3172331,0,250,0.3172331,2063.362,342.9885,0,3.146496,6.227577,0,574.5916,489.7348,84.8568,647.2076,0,1310.585,0,-2.842171e-14,-3.252953e-14,4.263256e-14,356.5186,0.8399698,287.7335,357.3585,0,0,55.25502,1.809664e-14
tuned,2026-02-02 19:00:00,2764,19,36.63675,3464.891,377.3122,4.551885,282.6032,1,0,2425.424,2425.106,337.4946,148.7842,486.2788,1,0,0,486.2788,0,0,378.274,1129.33,0.5646651,0.7707924,0.3172331,0,250,0.3172331,2087.612,324.3023,0,0,3.590128,0,574.7507,494.6997,80.051,643.4838,0,1293.161,0,0,1.988409e-13,4.263256e-14,377.3122,0.9617566,282.6032,381.3485,0,0,41.6991,-2.109424e-14
tuned,2026-02-02 19:15:00,2765,19.25,36.62631,3437.901,397.5681,4.741409,260.551,0,0,2406.531,2406.214,309.9023,136.6201,446.5225,1,0,0,446.5225,0,0,397.9143,1029.674,0.5148369,0.7111227,0.3172331,0,250,0.3172331,2096.311,297.8258,0,0,4.395185,0,570.1185,496.626,73.49247,0,633.2462,3490.436,0,-2.842171e-14,-2.456924e-13,4.263256e-14,397.5681,0.3462247,260.551,398.8482,0,0,37.27487,-9.547918e-15
tuned,2026-02-02 19:30:00,2766,19.5,36.43992,3475.277,403.2408,2.705121,231.6443,0,0,2432.694,2432.376,272.7364,120.2356,392.9721,1,0,0,392.9721,0,0,399.6161,929.6077,0.4648039,0.6483705,0.3172331,0,250,0.3172331,2159.64,262.6942,0,3.898701,2.431129,0,573.5309,509.1559,64.37502,0,629.3915,3472.572,0,-1.421085e-14,1.645351e-13,4.263256e-14,399.3421,0.2739925,231.6443,399.6161,0,0,31.04989,-1.332268e-15
tuned,2026-02-02 19:45:00,2767,19.75,36.42569,3436.256,404.4935,0,224.7485,0,0,2405.379,2405.062,256.498,113.0769,369.5749,1,0,0,369.5749,0,0,394.2892,830.8891,0.4154445,0.5853603,0.3172331,0,250,0.3172331,2148.564,247.0957,0,10.20432,0,0,566.882,506.3577,60.52432,0,619.4346,3424.493,0,-1.421085e-14,-6.084022e-14,4.263256e-14,394.2892,0,224.7485,395.1551,0,0,22.34722,0
tuned,2026-02-02 20:00:00,2768,20,36.34987,3429.413,388.144,0,220.8018,0,0,2400.589,2400.272,242.0118,106.6907,348.7025,1,0,0,348.7025,0,0,388.144,733.7223,0.3668611,0.5231987,0.3172331,0,250,0.3172331,2158.26,233.3521,0,0,0,0,564.6433,507.6451,56.99829,0,614.3357,3378.847,0,-1.421085e-14,2.775558e-14,4.263256e-14,388.144,0,220.8018,389.5635,0,0,12.55024,0
tuned,2026-02-02 20:15:00,2769,20.25,36.15775,3371.053,369.0006,0,199.343,0,0,2359.737,2359.42,213.0803,93.93624,307.0165,1,0,0,307.0165,0,0,361.427,643.25,0.321625,0.4620142,0.3172331,0,250,0.3172331,2146.34,205.9276,0,7.573567,0,0,552.2893,502.3442,49.94503,0,596.2805,3292.607,0,0,1.210143e-14,4.263256e-14,361.427,0,199.343,361.5767,0,0,6.584676,0
tuned,2026-02-02 20:30:00,2770,20.5,35.92474,3387.854,343.01,0,177.5487,0,0,2371.498,2371.18,190.5925,84.02252,274.615,1,0,0,274.615,0,0,341.8097,557.6963,0.2788482,0.4050451,0.3172331,0,250,0.3172331,2180.588,184.7066,0,1.200292,0,0,551.732,507.3166,44.41539,0,591.3391,3254.436,0,-2.842171e-14,2.546852e-13,4.263256e-14,341.8097,0,177.5487,342.3885,0,0,7.157942,0
tuned,2026-02-02 20:45:00,2771,20.75,35.74091,3331.176,314.9569,1.803812,150.6704,0,0,2331.823,2331.506,165.8581,73.11841,238.9765,1,0,0,238.9765,0,0,307.1697,480.8161,0.240408,0.3511732,0.3172331,0,250,0.3172331,2165.648,161.0876,0,9.590944,0,0,539.9614,501.4815,38.47988,0,574.5999,3176.844,0,-1.421085e-14,-7.749357e-14,4.263256e-14,305.3659,1.803812,150.6704,308.2635,0,0,10.41713,-2.176037e-14
tuned,2026-02-02 21:00:00,2772,21,35.49315,3328.245,282.5232,1.436931,121.799,0,0,2329.771,2329.454,155.3999,68.50792,223.9078,1,0,0,223.9078,0,0,269.3581,413.4009,0.2067004,0.3027628,0.3172331,0,250,0.3172331,2174.054,151.374,0,14.602,0,0,536.103,500.271,35.83203,0,568.7789,3153.472,0,-2.842171e-14,-1.317835e-13,4.263256e-14,267.9212,1.436931,121.799,270.8094,0,0,29.57496,-4.662937e-15
tuned,2026-02-02 21:15:00,2773,21.25,35.22772,3316.835,246.9371,0,104.6036,0,0,2321.785,2321.467,146.5067,64.58734,211.094,1,0,0,211.094,0,0,233.3723,354.9927,0.1774964,0.2603125,0.3172331,0,250,0.3172331,2174.961,143.1594,0,13.56481,0,0,530.6996,497.1394,33.56013,0,561.7268,3112.896,0,-1.421085e-14,2.325917e-14,4.263256e-14,233.3723,0,104.6036,233.546,0,0,38.55579,0
tuned,2026-02-02 21:30:00,2774,21.5,35.0031,3276.625,215.2656,0,103.1751,0,0,2293.638,2293.32,136.3693,60.1183,196.4876,1,0,0,196.4876,0,0,203.0969,304.1626,0.1520813,0.2235337,0.3172331,0,250,0.3172331,2156.951,133.6067,0,12.16866,0,0,521.3217,490.2542,31.06754,0,550.3725,3048.04,0,0,-5.526135e-14,4.263256e-14,203.0969,0,103.1751,203.1833,0,0,30.43158,0
tuned,2026-02-02 21:45:00,2775,21.75,34.75962,3253.7,189.8135,0,102.2846,0,0,2277.59,2277.273,119.2493,52.57094,171.8202,1,0,0,171.8202,0,0,174.7604,260.4246,0.1302123,0.1915267,0.3172331,0,250,0.3172331,2158.023,117.1682,0,15.05313,0,0,514.542,487.5301,27.01189,0,540.101,2996.522,0,0,-1.748601e-14,4.263256e-14,174.7604,0,102.2846,174.7761,0,0,14.88359,0
tuned,2026-02-02 22:00:00,2776,22,34.55023,3267.901,155.8514,0,91.10209,0,0,2287.53,2287.213,0,0,0,0,0,0,0,0,0,144.1535,224.3453,0.1121726,0.1639856,0.3172331,0,250,0.3172331,2287.213,0,0,11.69787,0,91.10209,514.1124,514.0411,0.07129674,0,534.5159,2960.016,0,0,-5.850875e-14,4.263256e-14,144.1535,0,0,144.1642,0,0,0,0
tuned,2026-02-02 22:15:00,2777,22.25,34.50453,3249.488,123.7341,0,97.70317,0,0,2274.642,2274.324,121.2347,50.48245,171.7171,1,24.91405,1.732512,145.0706,0,0,97.2398,200,0.1,0.1412669,0.3172331,0,250,0.3172331,2153.09,99.22301,0,1.580288,0,0,510.6388,483.3514,27.28743,0,533.8338,2938.812,0,-7.105427e-15,1.94289e-16,4.263256e-14,122.1538,0,97.70317,97.2398,0,1.732512,1.519843,-2.442491e-15
tuned,2026-02-02 22:30:00,2778,22.5,34.3843,3266.271,114.7456,0,111.5946,0,0,2286.39,2286.073,178.7964,65.98947,244.7858,1,107.7494,4.284777,132.6257,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2107.276,90.83875,0,6.996232,0,20.75585,511.7568,471.6662,40.09054,0,542.3014,2994.726,0,-1.421085e-14,0,4.263256e-14,107.7494,0,90.83875,0,0.1259371,4.284777,0,2.664535e-15
tuned,2026-02-02 22:45:00,2779,22.75,34.24959,3251.205,90.4065,0,90.16778,0,0,2275.844,2275.527,165.2891,61.89809,227.1872,1,92.08619,3.846293,131.1288,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2110.238,89.95477,0,0,0,0.2130109,507.7124,470.7677,36.94471,0,532.7133,2929.923,0,-2.842171e-14,0,4.263256e-14,90.4065,0,89.95477,0,0.1259371,5.525985,0,-2.664535e-15
tuned,2026-02-02 23:00:00,2780,23,34.06654,3258.187,82.88947,0,93.70005,0,0,2280.731,2280.413,157.4293,59.80038,217.2297,1,80.59256,3.655209,132.856,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2122.984,91.3342,0,2.296915,0,2.365848,506.5273,471.4934,35.03392,0,531.8192,2928.968,0,-1.421085e-14,0,4.263256e-14,80.59256,0,91.3342,0,0.1259371,3.655209,0,6.217249e-15
tuned,2026-02-02 23:15:00,2781,23.25,33.73439,3239.496,90.41351,0,74.69579,0,0,2267.647,2267.33,148.0598,55.99319,204.053,1,77.8745,5.139605,120.913,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2119.27,83.44505,0,12.53901,0,0,499.568,466.8802,32.68781,0,522.8734,2897.433,0,-7.105427e-15,0,4.263256e-14,77.8745,0,74.69579,0,0.1259371,5.139605,8.749267,7.993606e-15
tuned,2026-02-02 23:30:00,2782,23.5,33.3428,3260.969,81.99188,0,56.55189,0,1,2282.678,2282.361,450.4068,129.997,580.4038,2,76.37086,4.032939,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1831.954,0,0,5.621015,0,56.55189,498.1521,399.7899,98.36215,0,542.1283,2991.402,0,-2.842171e-14,1.24345e-13,4.263256e-14,76.37086,0,0,0,500,4.032939,0,-3.730349e-14
tuned,2026-02-02 23:45:00,2783,23.75,33.06147,3245.287,76.70196,2.706181,56.03543,0,1,2271.701,2271.383,440.7948,126.8641,567.6589,2,67.08485,0.5740741,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1830.589,0,0,9.617112,2.132107,56.03543,492.4307,396.812,95.61873,0,535.8228,2967.293,0,-2.842171e-14,-1.216804e-13,4.263256e-14,67.08485,0.5740741,0,0,500,0,0,-5.684342e-14
tuned,2026-02-03 00:00:00,2784,0,32.96533,3211.715,86.27783,4.870916,62.02915,1,1,2248.2,2247.883,440.706,126.9773,567.6833,2,65.80444,1.878892,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1807.177,0,0,20.47339,2.992024,62.02915,486.2221,390.8413,95.38084,531.2337,0,1102.945,0,4.263256e-14,1.301736e-13,4.263256e-14,65.80444,1.878892,0,0,500,0,0,5.684342e-14
tuned,2026-02-03 00:15:00,2785,0.25,32.87066,3223.851,71.77126,0,47.80565,1,1,2256.695,2256.378,445.2666,128.1278,573.3944,2,73.0344,0.3599531,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1811.112,0,0,0,0,47.80565,486.9626,390.812,96.1506,529.2555,0,1058.511,0,-5.684342e-14,8.903989e-14,4.263256e-14,71.77126,0,0,0,500,1.623091,0,-3.108624e-14
tuned,2026-02-03 00:30:00,2786,0.5,32.43143,3252.138,67.12912,0.1927964,42.64038,1,1,2276.497,2276.18,438.0785,126.1425,564.221,2,63.08509,1.135932,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1838.101,0,0,4.044033,0,42.64038,486.1669,392.5434,93.62345,527.7921,0,1062.56,0,-7.105427e-14,2.131628e-14,4.263256e-14,63.08509,0.1927964,0,0,500,0.9431352,0,-7.571721e-14
tuned,2026-02-03 00:45:00,2787,0.75,31.95831,3230.356,70.53671,1.560891,59.79156,1,1,2261.249,2260.932,438.635,126.4153,565.0503,2,62.85397,2.196308,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1822.297,0,0,7.682738,0,59.79156,477.6023,384.8904,92.71185,523.9344,0,1061.121,0,-2.842171e-14,-1.135758e-13,4.263256e-14,62.85397,1.560891,0,0,500,0.6354174,0,-7.105427e-14
tuned,2026-02-03 01:00:00,2788,1,31.94241,3227.627,70.42353,0,59.33231,1,1,2259.339,2259.022,443.7017,128.1158,571.8175,2,67.33569,4.481809,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1815.32,0,0,3.087842,0,59.33231,477.0227,383.2753,93.74736,523.9182,0,1053.163,0,2.842171e-14,-2.081668e-13,4.263256e-14,67.33569,0,0,0,500,4.481809,0,1.154632e-14
tuned,2026-02-03 01:15:00,2789,1.25,31.89714,3218.579,67.11874,0,62.87667,1,1,2253.005,2252.688,435.1345,125.5021,560.6365,2,57.55818,3.078346,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1817.553,0,0,9.560561,0,62.87667,475.1857,383.3438,91.84197,522.1073,0,1060.707,0,-1.421085e-14,4.474199e-13,4.263256e-14,57.55818,0,0,0,500,3.078346,0,-3.064216e-14
tuned,2026-02-03 01:30:00,2790,1.5,31.58985,3245.973,45.56057,0,56.05069,1,1,2272.181,2271.864,427.0663,122.933,549.9993,2,49.25495,0.7443444,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1844.798,0,0,0,0,56.05069,475.8379,386.3356,89.50222,521.0067,0,1042.013,0,-2.842171e-14,-1.731948e-14,4.263256e-14,45.56057,0,0,0,500,4.438722,0,-2.131628e-14
tuned,2026-02-03 01:45:00,2791,1.75,31.36368,3224.8,43.98389,0.921668,57.18331,1,1,2257.36,2257.042,116.2971,33.70285,150,1,52.43109,2.330285,0,0,95.23863,0,1347.61,0.673805,0.8337089,0.3172331,0,250,0.3172331,2140.745,0,0,0,0,57.18331,470.2837,445.9891,24.29469,491.6051,0,983.2102,0,-7.105427e-15,4.440892e-16,4.263256e-14,43.98389,0.921668,0,0,95.23863,9.855815,0,1.598721e-14
tuned,2026-02-03 02:00:00,2792,2,31.16362,3203.664,49.66066,1.115179,56.08014,1,1,2242.565,2242.248,116.131,33.86895,150,1,49.14492,4.342098,0,0,96.51298,0,1371.526,0.685763,0.8485702,0.3172331,0,250,0.3172331,2126.117,0,0,0.5157451,0,56.08014,465.0694,440.92,24.14937,486.419,0,973.7277,0,-2.131628e-14,-2.672307e-13,4.263256e-14,49.14492,1.115179,0,0,96.51298,3.226919,0,2.664535e-15
tuned,2026-02-03 02:15:00,2793,2.25,31.11072,3192.813,52.79313,8.739353,56.73116,1,1,2234.969,2234.652,116.2758,33.72424,150,1,48.88828,2.589336,0,0,98.52238,0,1395.941,0.6979704,0.8636298,0.3172331,0,250,0.3172331,2118.376,0,0,3.904847,6.150017,56.73116,462.9354,438.7852,24.15023,484.2603,0,985.8653,0,0,1.89404e-13,4.263256e-14,48.88828,2.589336,0,0,98.52238,0,0,0
tuned,2026-02-03 02:30:00,2794,2.5,30.86002,3224.385,49.97571,2.626147,57.19504,1,1,2257.069,2256.752,116.4541,33.54595,150,1,40.68313,0.429848,0,0,108.887,0,1422.943,0.7114714,0.8790034,0.3172331,0,250,0.3172331,2140.298,0,0,9.292584,2.196299,57.19504,464.8577,440.8079,24.04979,486.1335,0,992.0854,0,0,4.085621e-14,4.263256e-14,40.68313,0.429848,0,0,108.887,0,0,0
tuned,2026-02-03 02:45:00,2795,2.75,30.76269,3224.299,54.365,3.076695,57.09692,1,1,2257.009,2256.692,116.4209,33.57912,150,1,50.95972,0.8315651,0,0,98.20871,0,1447.271,0.7236354,0.8960062,0.3172331,0,250,0.3172331,2140.271,0,0,3.405281,2.24513,57.09692,463.8226,439.8325,23.99006,485.1453,0,980.0375,0,-1.421085e-14,2.604583e-13,4.263256e-14,50.95972,0.8315651,0,0,98.20871,0,0,0
tuned,2026-02-03 03:00:00,2796,3,30.63568,3252.817,51.04367,4.230689,36.41675,1,1,2276.972,2276.655,116.3849,33.61509,150,1,62.67057,1.267347,0,0,86.06208,0,1468.559,0.7342793,0.9113253,0.3172331,0,250,0.3172331,2160.27,0,0,0,2.963342,36.41675,466.5854,442.6714,23.914,483.7488,0,972.6095,0,-1.421085e-14,3.610445e-13,4.263256e-14,51.04367,1.267347,0,0,86.06208,11.6269,0,7.105427e-15
tuned,2026-02-03 03:15:00,2797,3.25,30.52516,3247.815,70.0518,5.236638,31.69497,1,1,2273.471,2273.153,116.4068,33.59316,150,1,59.96901,1.001727,0,0,89.02926,0,1490.585,0.7452924,0.9247298,0.3172331,0,250,0.3172331,2156.747,0,0,10.08279,4.234911,31.69497,464.7103,440.8512,23.85906,480.923,0,986.544,0,1.421085e-14,2.383649e-13,4.263256e-14,59.96901,1.001727,0,0,89.02926,0,0,1.421085e-14
tuned,2026-02-03 03:30:00,2798,3.5,30.52619,3250.758,71.42151,8.19292,44.45497,1,1,2275.531,2275.214,116.4115,33.58845,150,1,57.32688,0.9446731,0,0,91.72844,0,1513.282,0.7566411,0.9385993,0.3172331,0,250,0.3172331,2158.802,0,0,14.09463,7.248247,44.45497,465.1422,441.2816,23.86058,483.9571,0,1004.731,0,-1.421085e-14,-1.59428e-13,4.263256e-14,57.32688,0.9446731,0,0,91.72844,0,0,0
tuned,2026-02-03 03:45:00,2799,3.75,30.42201,3230.103,68.84805,0,34.56687,1,1,2261.072,2260.755,116.382,33.61799,150,1,71.43095,1.302364,0,0,77.26668,0,1532.361,0.7661803,0.9528916,0.3172331,0,250,0.3172331,2144.373,0,0,0,0,34.56687,461.1065,437.3077,23.79879,477.975,0,955.95,0,-1.421085e-14,2.283729e-13,4.263256e-14,68.84805,0,0,0,77.26668,3.885263,0,-3.552714e-15
tuned,2026-02-03 04:00:00,2800,4,30.14727,3235.406,69.75795,7.917706,35.96841,1,1,2264.784,2264.467,116.4895,33.51046,150,1,80.6354,0,0,0,69.3646,0,1549.461,0.7747303,0.964905,0.3172331,0,250,0.3172331,2147.978,0,0,0,7.917706,35.96841,459.0345,435.3597,23.67481,476.1604,0,965.9788,0,-1.421085e-14,-6.561418e-14,4.263256e-14,69.75795,0,0,0,69.3646,10.87745,0,0
tuned,2026-02-03 04:15:00,2801,4.25,30.17474,3203.427,86.71315,0,15.07284,1,1,2242.399,2242.082,116.3846,33.61538,150,1,91.13438,1.270792,0,0,57.59483,0,1563.615,0.7818077,0.9756726,0.3172331,0,250,0.3172331,2125.697,0,0,0,0,15.07284,454.7759,431.1078,23.66804,467.7801,0,935.5602,0,-1.421085e-14,-1.072475e-13,4.263256e-14,86.71315,0,0,0,57.59483,5.692021,0,-1.776357e-15
tuned,2026-02-03 04:30:00,2802,4.5,30.03601,3223.266,108.8767,0,30.3015,1,1,2256.286,2255.969,116.3914,33.60859,150,1,109.473,1.18858,0,0,39.33841,0,1573.204,0.7866019,0.9845857,0.3172331,0,250,0.3172331,2139.577,0,0,0,0,30.3015,456.1804,432.584,23.59638,472.319,0,944.638,0,1.421085e-14,-1.528777e-13,4.263256e-14,108.8767,0,0,0,39.33841,1.784841,0,6.661338e-15
tuned,2026-02-03 04:45:00,2803,4.75,30.09479,3210.979,134.1621,0,40.26556,1,1,2247.685,2247.368,116.3841,33.6159,150,1,126.791,1.277052,0,0,21.93191,0,1578.439,0.7892196,0.9906234,0.3172331,0,250,0.3172331,2130.984,0,0,7.371043,0,40.26556,455.0363,431.4105,23.62579,473.178,0,959.0711,0,-2.131628e-14,4.244383e-13,4.263256e-14,126.791,0,0,0,21.93191,1.277052,0,-1.398881e-14
tuned,2026-02-03 05:00:00,2804,5,30.0863,3230.33,168.9193,0,26.91273,1,1,2261.231,2260.914,118.0265,34.15182,152.1784,1,150.3044,1.873909,0,0,0,0,1578.191,0.7890953,0.99392,0.3172331,0,250,0.3172331,2142.887,0,0,18.61481,0,26.91273,457.692,433.7383,23.95377,473.3374,0,978.7854,0,0,2.564615e-14,4.263256e-14,150.3044,0,0,0,0,1.873909,0,4.884981e-15
