controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-02-03 05:15:00,2805,5.25,29.93272,3250.527,182.2835,4.312512,35.63527,1,1,2275.369,2275.052,153.0944,44.13584,197.2303,1,196.334,0.896229,0,0,0,0,1577.942,0.7889711,0.9937635,0.3172331,0,250,0.3172331,2121.958,0,0,0,3.416283,35.63527,458.9843,428.0383,30.94598,479.3624,0,964.618,0,-1.421085e-14,-1.710854e-13,4.263256e-14,182.2835,0.896229,0,0,0,14.05053,0,-8.881784e-15
tuned,2026-02-03 05:30:00,2806,5.5,29.95845,3279.928,229.1775,0,48.31882,1,1,2295.95,2295.633,185.1567,53.41419,238.5709,1,237.1571,1.413756,0,0,0,0,1577.694,0.7888469,0.9936071,0.3172331,0,250,0.3172331,2110.476,0,0,0,0,48.31882,463.4004,425.9655,37.43491,489.132,0,978.264,0,1.421085e-14,4.106715e-13,4.263256e-14,229.1775,0,0,0,0,9.393434,0,1.065814e-14
tuned,2026-02-03 05:45:00,2807,5.75,29.88508,3288.474,285.4644,2.536293,27.28767,1,1,2301.931,2301.614,225.0601,65.02946,290.0895,1,287.3937,2.695797,0,0,0,0,1577.445,0.7887227,0.9934506,0.3172331,0,250,0.3172331,2076.554,0,0,0,0,27.28767,463.8521,418.4373,45.41479,488.9654,0,977.9307,0,-1.421085e-14,-2.874367e-13,4.263256e-14,285.4644,2.536293,0,0,0,2.088835,0,-3.108624e-15
tuned,2026-02-03 06:00:00,2808,6,29.94772,3288.314,339.0329,3.031776,51.05411,1,1,2301.819,2301.502,250.8983,72.36948,323.2678,1,321.4452,1.822561,0,0,0,0,1577.197,0.7885985,0.9932943,0.3172331,0,250,0.3172331,2050.604,0,0,17.58773,1.209215,51.05411,464.4744,413.7827,50.69171,496.4542,0,1025.333,0,-1.421085e-14,2.24154e-13,4.263256e-14,321.4452,1.822561,0,0,0,0,0,-1.110223e-15
tuned,2026-02-03 06:15:00,2809,6.25,29.93909,3361.084,378.4351,4.006146,26.24254,1,1,2352.759,2352.441,277.8722,80.15061,358.0228,1,355.9975,2.025343,0,0,0,0,1576.949,0.7884744,0.9931379,0.3172331,0,250,0.3172331,2074.569,0,0,22.43757,1.980803,26.24254,474.6623,418.5384,56.12393,503.9834,0,1050.088,0,-2.842171e-14,-1.115774e-13,4.263256e-14,355.9975,2.025343,0,0,0,0,0,2.620126e-14
tuned,2026-02-03 06:30:00,2810,6.5,30.13191,3398.576,403.4521,0,44.78437,1,1,2379.003,2378.686,307.7661,88.66575,396.4318,1,395.2004,1.231361,0,0,0,0,1576.701,0.7883503,0.9929816,0.3172331,0,250,0.3172331,2070.92,0,0,8.251656,0,44.78437,482.0196,419.5976,62.42202,517.3373,0,1048.909,0,-1.421085e-14,2.865486e-13,4.263256e-14,395.2004,0,0,0,0,1.231361,0,-1.021405e-14
tuned,2026-02-03 06:45:00,2811,6.75,30.11543,3406.965,419.6295,0,28.35866,1,1,2384.876,2384.558,325.2674,93.82027,419.0877,1,416.7283,2.359374,0,0,0,0,1576.452,0.7882262,0.9928252,0.3172331,0,250,0.3172331,2059.291,0,0,2.901144,0,28.35866,483.0321,417.0882,65.94383,516.6523,0,1038.309,0,-1.421085e-14,2.722267e-13,4.263256e-14,416.7283,0,0,0,0,2.359374,0,-8.437695e-15
tuned,2026-02-03 07:00:00,2812,7,30.16129,3379.973,439.0653,0,43.76653,1,1,2365.981,2365.664,327.7747,94.56767,422.3424,1,419.7373,2.60506,0,0,0,0,1576.204,0.7881021,0.9926689,0.3172331,0,250,0.3172331,2037.889,0,0,19.32795,0,43.76653,479.6953,413.1757,66.51963,516.6169,0,1066.574,0,-1.421085e-14,-3.910205e-13,4.263256e-14,419.7373,0,0,0,0,2.60506,0,2.398082e-14
tuned,2026-02-03 07:15:00,2813,7.25,30.18048,3401.362,426.1286,0,41.99663,1,1,2380.954,2380.636,332.2525,95.85035,428.1028,1,425.5487,2.554092,0,0,0,0,1575.956,0.787978,0.9925127,0.3172331,0,250,0.3172331,2048.384,0,0,0.5798965,0,41.99663,482.9377,415.4813,67.45635,519.85,0,1040.7,0,1.421085e-14,-1.201261e-13,4.263256e-14,425.5487,0,0,0,0,2.554092,0,7.993606e-15
tuned,2026-02-03 07:30:00,2814,7.5,30.20415,3385.499,400.2653,0,38.97951,1,1,2369.849,2369.532,321.7328,92.98173,414.7145,1,410.6783,4.036225,0,0,0,0,1575.708,0.787854,0.9923564,0.3172331,0,250,0.3172331,2047.799,0,0,0,0,38.97951,480.9392,415.5821,65.3571,516.4744,0,1032.949,0,2.842171e-14,-5.950795e-14,4.263256e-14,400.2653,0,0,0,0,14.44919,0,1.776357e-14
tuned,2026-02-03 07:45:00,2815,7.75,30.31228,3424.471,346.9612,0,59.5963,1,1,2397.13,2396.813,291.8322,84.45715,376.2894,1,371.5299,4.759505,0,0,0,0,1575.46,0.78773,0.9922002,0.3172331,0,250,0.3172331,2104.98,0,0,0,0,59.5963,487.6527,428.2202,59.43252,524.8011,0,1049.602,0,-5.684342e-14,-4.437561e-13,4.263256e-14,346.9612,0,0,0,0,29.32823,0,-1.421085e-14
tuned,2026-02-03 08:00:00,2816,8,30.49802,3427.297,301.674,262.0546,70.73188,1,1,2399.108,2398.791,383.9848,130.0127,513.9976,2,330.0856,183.9119,0,0,0,0,1575.212,0.787606,0.992044,0.3172331,0,250,0.3172331,2014.806,0,0,0,78.14271,70.73188,490.0921,411.5865,78.50561,556.0484,0,1246.893,0,-5.684342e-14,3.119727e-13,4.263256e-14,301.674,183.9119,0,0,0,28.41159,0,0
tuned,2026-02-03 08:15:00,2817,8.25,30.74189,3437.747,259.252,259.9202,64.21412,1,1,2406.423,2406.105,353.6263,121.5826,475.2089,1,288.4458,186.7632,0,0,0,0,1574.964,0.787482,0.9918879,0.3172331,0,250,0.3172331,2052.479,0,0,0,73.15708,64.21412,494.2952,421.5928,72.70236,556.3655,0,1238.927,0,-2.842171e-14,1.556533e-13,4.263256e-14,259.252,186.7632,0,0,0,29.19382,0,0
tuned,2026-02-03 08:30:00,2818,8.5,30.93122,3498.745,217.9432,262.6723,84.31688,1,1,2449.122,2448.804,319.4905,111.8744,431.3649,1,243.552,187.8128,0,0,0,0,1574.716,0.787358,0.9917317,0.3172331,0,250,0.3172331,2129.314,0,0,0,74.85945,84.31688,505.2271,439.2543,65.97285,568.5223,0,1266.177,0,-2.842171e-14,-2.361444e-13,4.263256e-14,217.9432,187.8128,0,0,0,25.60887,0,0
tuned,2026-02-03 08:45:00,2819,8.75,31.06671,3540.125,182.562,271.9411,76.82078,1,1,2478.087,2477.77,280.6948,100.6445,381.3393,1,194.1809,187.1585,0,0,0,0,1574.468,0.7872341,0.9915756,0.3172331,0,250,0.3172331,2197.075,0,0,0,84.78265,76.82078,512.7789,454.6304,58.14851,571.1711,0,1288.592,0,0,-1.860734e-13,4.263256e-14,182.562,187.1585,0,0,0,11.61886,0,0
tuned,2026-02-03 09:00:00,2820,9,31.07081,3555.846,151.6237,275.3288,82.6173,1,1,2489.092,2488.775,254.0108,93.08244,347.0933,1,158.8614,188.2319,0,0,0,0,1574.22,0.7871101,0.9914195,0.3172331,0,250,0.3172331,2234.764,0,0,0,87.09691,82.6173,515.1042,462.4723,52.63181,572.652,0,1295.546,0,-7.105427e-14,7.449596e-14,4.263256e-14,151.6237,188.2319,0,0,0,7.237731,0,-2.842171e-14
tuned,2026-02-03 09:15:00,2821,9.25,31.41346,3553.661,128.8487,279.9269,106.1841,1,1,2487.563,2487.245,234.8852,88.0253,322.9105,1,130.4954,192.415,0,0,0,0,1573.972,0.7869862,0.9912634,0.3172331,0,250,0.3172331,2252.36,0,0,0,87.51188,106.1841,518.8346,469.7781,49.05651,579.9504,0,1310.859,0,-5.684342e-14,3.145262e-13,4.263256e-14,128.8487,192.415,0,0,0,1.646757,0,-2.842171e-14
tuned,2026-02-03 09:30:00,2822,9.5,31.57521,3530.713,106.8082,281.2717,106.7953,1,1,2471.499,2471.182,208.1856,80.19714,288.3827,1,97.35537,191.0274,0,0,0,0,1573.725,0.7868623,0.9911074,0.3172331,0,250,0.3172331,2262.996,0,0,9.452867,90.24429,106.7953,517.4044,473.7547,43.64973,576.3092,0,1324.596,0,4.263256e-14,3.039791e-13,4.263256e-14,97.35537,191.0274,0,0,0,0,0,2.842171e-14
tuned,2026-02-03 09:45:00,2823,9.75,31.86453,3572.883,87.51243,287.6541,145.4748,1,1,2501.018,2500.701,194.4348,76.19219,270.627,1,80.06286,190.5641,0,0,0,0,1573.477,0.7867385,0.9909514,0.3172331,0,250,0.3172331,2306.266,0,0,7.449572,97.09002,145.4748,527.0959,486.0514,41.04447,592.9028,0,1366.136,0,0,-1.870726e-13,4.263256e-14,80.06286,190.5641,0,0,0,0,0,0
tuned,2026-02-03 10:00:00,2824,10,31.96998,3583.954,74.15282,289.2999,146.1296,1,1,2508.768,2508.451,189.1106,75.2848,264.3954,1,67.95984,196.4356,0,0,0,0,1573.229,0.7866146,0.9907954,0.3172331,0,250,0.3172331,2319.34,0,0,6.19298,92.86432,146.1296,530.0249,490.0047,40.02023,596.1621,0,1363.198,0,-4.263256e-14,4.313216e-13,4.263256e-14,67.95984,196.4356,0,0,0,0,0,-2.842171e-14
tuned,2026-02-03 10:15:00,2825,10.25,32.41929,3596.534,74.61823,287.7732,165.9857,1,1,2517.574,2517.257,181.4225,73.05318,254.4756,1,58.22809,196.2476,0,0,0,0,1572.982,0.7864908,0.9906394,0.3172331,0,250,0.3172331,2335.834,0,0,16.39015,91.5256,165.9857,537.4978,498.6967,38.80112,607.1875,0,1400.53,0,2.842171e-14,1.117995e-13,4.263256e-14,58.22809,196.2476,0,0,0,0,0,0
tuned,2026-02-03 10:30:00,2826,10.5,32.7641,3557.679,70.49138,294.5832,188.6928,1,1,2490.376,2490.058,179.7384,72.83231,252.5707,1,53.84388,198.7268,0,0,0,0,1572.734,0.786367,0.9904834,0.3172331,0,250,0.3172331,2310.32,0,0,16.6475,95.85633,188.6928,536.0316,497.2762,38.75541,610.723,0,1415.515,0,1.421085e-14,4.454215e-13,4.263256e-14,53.84388,198.7268,0,0,0,0,0,0
tuned,2026-02-03 10:45:00,2827,10.75,32.9065,3554.735,50.67472,297.2727,204.4801,1,1,2488.315,2487.998,180.4452,73.15806,253.6033,1,53.72472,199.8785,0,0,0,0,1572.486,0.7862432,0.9903275,0.3172331,0,250,0.3172331,2307.552,0,0,0,97.39417,204.4801,537.3999,498.3608,39.03916,615.6803,0,1399.365,0,-2.842171e-14,2.954303e-13,4.263256e-14,50.67472,199.8785,0,0,0,3.050004,0,-7.105427e-15
tuned,2026-02-03 11:00:00,2828,11,33.2147,3531.866,49.64851,301.4329,217.3808,1,0,2472.306,2471.989,0,0,0,0,0,0,0,0,0,247.0106,1510.486,0.7552431,0.9901716,0.3172331,0,250,0.3172331,2471.989,0,0,3.040378,101.0304,217.3808,537.8809,537.8119,0.06901798,585.1057,0,1349.734,0,0,1.74305e-13,4.263256e-14,46.60814,200.4025,0,247.0106,0,0,0,0
tuned,2026-02-03 11:15:00,2829,11.25,33.6537,3570.535,52.78658,297.3012,238.2819,0,0,2499.374,2499.057,0,0,0,0,0,0,0,0,0,236.3753,1451.155,0.7255773,0.951131,0.3172331,0,250,0.3172331,2499.057,0,0,15.33137,98.38116,238.2819,549.5433,549.4735,0.06975079,0,601.8652,3506.412,0,0,-3.479439e-13,4.263256e-14,37.45522,198.9201,0,236.3753,0,0,0,0
tuned,2026-02-03 11:30:00,2830,11.5,33.89362,3599.112,56.46115,295.3968,268.3562,0,0,2519.378,2519.061,0,0,0,0,0,0,0,0,0,238.8106,1391.223,0.6956117,0.9137708,0.3172331,0,250,0.3172331,2519.061,0,0,18.50175,94.54558,268.3562,557.1748,557.1047,0.07015789,0,616.4532,3585.499,0,0,-6.983303e-14,4.263256e-14,37.9594,200.8512,0,238.8106,0,0,0,-2.842171e-14
tuned,2026-02-03 11:45:00,2831,11.75,33.93566,3579.257,42.61796,296.6456,277.8893,0,0,2505.48,2505.163,0,0,0,0,0,0,0,0,0,247.433,1329.146,0.6645731,0.876033,0.3172331,0,250,0.3172331,2505.163,0,0,0.3942328,91.43638,277.8893,554.6684,554.5981,0.07022972,0,616.1179,3547.056,0,0,-3.730349e-13,4.263256e-14,42.22373,205.2092,0,247.433,0,0,0,0
tuned,2026-02-03 12:00:00,2832,12,34.26043,3611.727,43.87459,295.9503,312.5971,0,0,2528.209,2527.892,0,0,0,0,0,0,0,0,0,251.7983,1265.987,0.6329937,0.8369439,0.3172331,0,250,0.3172331,2527.892,0,0,0,88.02658,312.5971,564.162,564.0912,0.07078957,0,633.8463,3638,0,0,6.039613e-14,4.263256e-14,43.87459,207.9237,0,259.7823,0,0,0,0
tuned,2026-02-03 12:15:00,2833,12.25,34.76277,3617.247,50.27879,295.0743,340.5551,0,0,2532.073,2531.755,307.2239,135.4394,442.6632,1,0,0,442.6632,0,0,256.8619,1201.573,0.6007863,0.7971737,0.3172331,0,250,0.3172331,2224.532,301.8511,0,0,88.49119,38.70405,572.0782,502.5946,69.48361,0,646.7785,3709.929,0,0,4.234391e-13,4.263256e-14,50.27879,206.5832,301.8511,263.7361,0,0,0,0
tuned,2026-02-03 12:30:00,2834,12.5,34.81031,3582.236,45.20936,298.7597,369.5315,0,0,2507.565,2507.248,332.7547,146.6946,479.4494,1,0,0,479.4494,0,0,252.7473,1138.197,0.5690983,0.7566127,0.3172331,0,250,0.3172331,2174.493,326.7531,0,0,91.22173,42.77841,567.2113,491.8704,75.34089,0,648.2415,3722.686,0,0,4.418688e-13,4.263256e-14,45.20936,207.5379,326.7531,253.6787,0,0,0,0
tuned,2026-02-03 12:45:00,2835,12.75,35.19739,3632.594,43.76032,299.9253,390.5502,0,0,2542.816,2542.498,360.1324,158.764,518.8965,2,0,0,518.8965,0,0,250.3827,1075.422,0.5377109,0.7167058,0.3172331,0,250,0.3172331,2182.366,352.0302,0,0.6780873,92.62487,38.52001,580.7787,498.452,82.32664,0,666.0141,3824.025,0,-2.842171e-14,-3.410605e-13,4.263256e-14,43.08224,207.3004,352.0302,250.3827,0,0,0,0
tuned,2026-02-03 13:00:00,2836,13,35.41342,3709.687,41.94364,299.9959,400.2221,0,0,2596.781,2596.464,385.5435,169.9665,555.5101,2,0,0,555.5101,0,0,247.2271,1013.446,0.5067229,0.6771774,0.3172331,0,250,0.3172331,2210.92,375.9096,0,2.512512,92.19988,24.31253,596.3411,507.7296,88.61148,0,683.2794,3921.415,0,-5.684342e-14,1.852962e-13,4.263256e-14,39.43113,207.796,375.9096,247.2271,0,0,0,0
tuned,2026-02-03 13:15:00,2837,13.25,35.64175,3704.109,51.09616,296.9878,427.2735,0,0,2592.877,2592.559,418.0231,184.2851,602.3082,2,0,0,602.3082,0,0,255.5564,949.3971,0.4746985,0.6381519,0.3172331,0,250,0.3172331,2174.536,406.4773,0,3.724008,88.80357,20.79617,598.8987,502.2711,96.62763,0,691.3597,3962.088,0,-5.684342e-14,-7.260859e-14,4.263256e-14,47.37216,208.1843,406.4773,255.5564,0,0,0,-2.842171e-14
tuned,2026-02-03 13:30:00,2838,13.5,35.89943,3732.585,43.51686,300.0314,440.7388,0,0,2612.809,2612.492,453.4188,199.8893,653.308,2,0,0,653.308,0,0,250.5587,886.608,0.443304,0.5978214,0.3172331,0,250,0.3172331,2159.073,439.5486,0,0,92.98951,1.190151,607.48,501.9861,105.4939,0,702.152,4022.243,0,0,1.346701e-13,4.263256e-14,43.51686,207.0419,439.5486,255.5266,0,0,0,0
tuned,2026-02-03 13:45:00,2839,13.75,36.12482,3737.224,39.10867,302.1479,451.0158,0,0,2616.056,2615.739,463.6496,204.3995,668.0491,2,0,0,668.0491,0,0,244.2996,825.3935,0.4126967,0.558284,0.3172331,0,250,0.3172331,2152.09,448.2619,0,0,96.95693,2.753917,611.7614,503.2634,108.498,0,708.3069,4062.938,0,-2.842171e-14,-2.047251e-13,4.263256e-14,39.10867,205.191,448.2619,254.125,0,0,0,0
tuned,2026-02-03 14:00:00,2840,14,36.45121,3729.791,33.79275,295.2039,479.0043,0,1,2610.853,2610.536,1048.926,397.8363,1446.762,3,42.88996,205.9668,697.9054,0,500,0,950.2635,0.4751318,0.5197382,0.3172331,0,250,0.3172331,1561.61,466.4732,0,0,89.23707,12.53113,615.7141,368.2725,247.4416,0,769.064,4383.786,0,1.136868e-13,6.605827e-14,4.263256e-14,33.79275,205.9668,466.4732,0,500,9.097214,0,-7.105427e-15
tuned,2026-02-03 14:15:00,2841,14.25,36.50192,3788.87,56.26974,293.3872,505.42,1,1,2652.209,2651.892,1058.079,401.9239,1460.003,3,42.4485,205.8623,711.6918,0,500,0,1075.114,0.537557,0.598367,0.3172331,0,250,0.3172331,1593.813,475.3992,0,13.82124,87.52483,30.02083,626.2907,376.3619,249.9288,785.3749,0,1745.572,0,1.705303e-13,-4.106715e-13,4.263256e-14,42.4485,205.8623,475.3992,0,500,0,0,-5.684342e-14
tuned,2026-02-03 14:30:00,2842,14.5,36.68381,3747.176,61.22711,295.1726,522.974,1,1,2623.023,2622.706,1081.892,412.6731,1494.565,3,40.33597,206.1987,748.03,0,500,0,1199.945,0.5999724,0.6769835,0.3172331,0,250,0.3172331,1540.814,498.5841,0,20.89115,88.97394,24.38983,622.3391,365.5739,256.7651,784.0338,0,1757.585,0,-1.136868e-13,1.599831e-13,4.263256e-14,40.33597,206.1987,498.5841,0,500,0,0,0
tuned,2026-02-03 14:45:00,2843,14.75,36.74328,3759.801,60.68496,297.8987,529.385,1,1,2631.861,2631.543,1089.357,415.3074,1504.665,4,45.8595,203.2773,755.5281,0,500,0,1324.756,0.6623779,0.7555876,0.3172331,0,250,0.3172331,1542.186,503.2223,0,14.82546,94.62146,26.16265,625.4066,366.4682,258.9384,787.9926,0,1764.781,0,1.705303e-13,3.602674e-13,4.263256e-14,45.8595,203.2773,503.2223,0,500,0,0,5.684342e-14
tuned,2026-02-03 15:00:00,2844,15,36.8469,3715.726,63.63688,296.3364,535.9948,1,1,2601.008,2600.691,715.675,309.6364,1025.311,3,49.3301,204.0679,771.9135,0,0,0,1324.547,0.6622736,0.8341793,0.3172331,0,250,0.3172331,1885.016,513.496,0,14.30678,92.26858,22.4988,619.7538,449.1511,170.6027,764.1485,0,1712.139,0,0,-1.697531e-13,4.263256e-14,49.3301,204.0679,513.496,0,0,0,0,0
tuned,2026-02-03 15:15:00,2845,15.25,37.3907,3682.63,83.64312,303.9535,570.2328,1,1,2577.841,2577.524,731.0107,315.5537,1046.564,3,56.42,204.659,785.4854,0,0,0,1324.339,0.6621694,0.834048,0.3172331,0,250,0.3172331,1846.513,519.1072,0,27.22312,99.29446,51.12556,623.115,446.3386,176.7764,774.2504,0,1766.744,0,-1.705303e-13,-1.476597e-14,4.263256e-14,56.42,204.659,519.1072,0,0,0,0,0
tuned,2026-02-03 15:30:00,2846,15.5,37.41798,3700.653,82.65599,292.6274,584.5106,1,1,2590.457,2590.14,713.7071,307.8493,1021.556,3,57.06028,202.0103,762.4858,0,0,0,1324.13,0.6620651,0.8339167,0.3172331,0,250,0.3172331,1876.433,503.7409,0,25.59571,90.61704,80.76966,626.6191,453.9,172.719,781.2871,0,1763.041,0,0,4.303224e-13,4.263256e-14,57.06028,202.0103,503.7409,0,0,0,0,2.842171e-14
tuned,2026-02-03 15:45:00,2847,15.75,37.60041,3666.703,96.84795,288.2768,582.2321,1,1,2566.692,2566.375,703.7871,302.8933,1006.68,3,61.95891,197.6466,747.0749,0,0,0,1323.922,0.6619609,0.8337854,0.3172331,0,250,0.3172331,1862.588,492.4693,0,34.88904,90.63027,89.7628,623.8989,452.7487,171.1502,777.4611,0,1771.443,0,-1.136868e-13,-2.697842e-13,4.263256e-14,61.95891,197.6466,492.4693,0,0,0,0,2.842171e-14
tuned,2026-02-03 16:00:00,2848,16,37.74807,3661.564,91.7901,280.9716,589.3399,1,1,2563.095,2562.777,709.6561,304.5329,1014.189,3,69.92613,198.9609,745.3019,0,0,0,1323.713,0.6618567,0.8336542,0.3172331,0,250,0.3172331,1853.121,490.4201,0,21.86397,82.01065,98.91971,625.494,452.2331,173.2609,780.9062,0,1740.996,0,-5.684342e-14,8.815171e-14,4.263256e-14,69.92613,198.9609,490.4201,0,0,0,0,0
tuned,2026-02-03 16:15:00,2849,16.25,37.58989,3639.844,90.32113,277.816,568.6361,1,1,2547.891,2547.574,731.5417,312.6109,1044.153,3,83.12558,196.0622,764.9648,0,0,0,1323.505,0.6617525,0.8335229,0.3172331,0,250,0.3172331,1816.032,504.3267,0,7.195555,81.75381,64.30948,619.1546,441.308,177.8466,769.5465,0,1692.531,0,0,7.005507e-14,4.263256e-14,83.12558,196.0622,504.3267,0,0,0,0,2.842171e-14
tuned,2026-02-03 16:30:00,2850,16.5,37.5197,3638.498,102.5894,270.2046,545.0201,1,1,2546.948,2546.631,734.5513,311.4792,1046.03,3,103.7929,193.3107,748.9269,0,0,0,1323.297,0.6616483,0.8333917,0.3172331,0,250,0.3172331,1812.08,494.1737,0,0,76.89386,50.84642,617.7665,439.523,178.2436,763.335,0,1659.312,0,-2.842171e-13,6.095124e-14,4.263256e-14,102.5894,193.3107,494.1737,0,0,1.203478,0,-2.842171e-14
tuned,2026-02-03 16:45:00,2851,16.75,37.34819,3608.653,124.1091,268.5173,519.1159,1,1,2526.057,2525.74,748.4651,315.161,1063.626,3,124.4055,193.0002,746.2204,0,0,0,1323.088,0.6615442,0.8332605,0.3172331,0,250,0.3172331,1777.275,493.4118,0,0,75.51708,25.70412,609.9084,429.1173,180.7911,750.4845,0,1631.236,0,-1.136868e-13,4.468648e-13,4.263256e-14,124.1091,193.0002,493.4118,0,0,0.2964011,0,-4.263256e-14
tuned,2026-02-03 17:00:00,2852,17,37.37958,3612.379,151.4268,265.964,493.9397,1,1,2528.665,2528.348,753.5427,315.1686,1068.711,3,143.1589,190.9816,734.5709,0,0,0,1322.88,0.66144,0.8331293,0.3172331,0,250,0.3172331,1774.805,485.5245,0,8.267961,74.98242,8.41522,611.0475,428.8786,182.1689,746.0807,0,1635.768,0,5.684342e-14,-2.050582e-13,4.263256e-14,143.1589,190.9816,485.5245,0,0,0,0,2.842171e-14
tuned,2026-02-03 17:15:00,2853,17.25,37.24312,3574.312,175.8861,270.4581,464.8837,1,1,2502.018,2501.701,754.0976,311.8827,1065.98,3,172.8373,181.8182,711.3249,0,0,0,1322.672,0.6613359,0.8329982,0.3172331,0,250,0.3172331,1747.603,470.9362,0,3.048825,88.63991,0,602.4232,420.7791,181.6442,732.6618,0,1623.487,0,0,3.109735e-13,4.263256e-14,172.8373,181.8182,464.8837,0,0,0,6.052513,0
tuned,2026-02-03 17:30:00,2854,17.5,37.14627,3563.203,214.1107,265.082,442.8067,1,1,2494.242,2493.925,752.1936,306.9805,1059.174,3,206.9902,185.9928,666.1912,0,0,0,1322.464,0.6612318,0.8328671,0.3172331,0,250,0.3172331,1741.731,441.5714,0,7.120453,79.08926,1.23527,599.0143,418.2922,180.7222,725.5694,0,1599.85,0,-5.684342e-14,-3.460565e-13,4.263256e-14,206.9902,185.9928,441.5714,0,0,0,0,0
tuned,2026-02-03 17:45:00,2855,17.75,36.95094,3541.821,252.5474,266.2336,396.2219,1,1,2479.275,2478.958,744.2082,299.7733,1043.982,3,237.9827,187.7162,618.2827,0,0,0,1322.255,0.6611277,0.832736,0.3172331,0,250,0.3172331,1734.749,410.7824,0,14.56477,78.51743,0,592.3632,414.4768,177.8865,714.2501,0,1589.067,0,-1.136868e-13,3.042011e-14,4.263256e-14,237.9827,187.7162,396.2219,0,0,0,14.56051,2.842171e-14
tuned,2026-02-03 18:00:00,2856,18,37.02841,3500.366,296.4173,0,388.3775,1,1,2450.256,2449.939,623.5938,242.5512,866.145,2,272.0224,6.024436,588.0981,0,0,0,1322.047,0.6610236,0.8326049,0.3172331,0,250,0.3172331,1826.345,390.3635,0,24.39489,0,0,586.6242,437.2515,149.3727,679.8027,0,1401.687,0,0,9.880985e-15,4.263256e-14,272.0224,0,388.3775,0,0,6.024436,1.985955,1.865175e-14
tuned,2026-02-03 18:15:00,2857,18.25,37.07742,3457.032,319.1719,0,359.4676,1,1,2419.922,2419.605,621.5334,237.7189,859.2523,2,305.009,5.01276,549.2305,0,0,0,1321.839,0.6609196,0.8324738,0.3172331,0,250,0.3172331,1798.072,364.3489,0,14.16286,0,0,580.1108,431.0389,149.0718,668.7578,0,1361.947,0,5.684342e-14,-1.865175e-14,4.263256e-14,305.009,0,359.4676,0,0,5.01276,4.881318,-5.329071e-15
tuned,2026-02-03 18:30:00,2858,18.5,37.2239,3438.228,336.6071,0,356.1772,0,0,2406.76,2406.442,355.5546,156.7459,512.3005,2,0,0,512.3005,0,0,336.6071,1237.479,0.6187397,0.8323427,0.3172331,0,250,0.3172331,2050.888,339.2499,0,0,0,16.92729,579.1924,493.551,85.6414,0,654.3705,3599.038,0,0,3.339551e-13,4.263256e-14,336.6071,0,339.2499,344.3183,0,0,0,0
tuned,2026-02-03 18:45:00,2859,18.75,37.13465,3373.576,365.7845,0,331.5363,0,0,2361.503,2361.186,325.794,143.626,469.42,1,0,0,469.42,0,0,358.0903,1147.762,0.573881,0.7792226,0.3172331,0,250,0.3172331,2035.392,311.1892,0,7.694149,0,20.34712,566.9619,488.6674,78.29447,0,637.1784,3517.754,0,-2.842171e-14,4.102274e-13,4.263256e-14,358.0903,0,311.1892,362.3555,0,0,0,0
tuned,2026-02-03 19:00:00,2860,19,37.14819,3441.407,382.191,0,305.7537,0,0,2408.985,2408.668,313.763,138.3221,452.0851,1,0,0,452.0851,0,0,378.6665,1052.915,0.5264573,0.7227289,0.3172331,0,250,0.3172331,2094.905,299.6485,0,3.524456,0,6.105187,578.5685,503.1355,75.43299,0,642.9239,3542.161,0,-2.842171e-14,-1.066924e-13,4.263256e-14,378.6665,0,299.6485,381.602,0,0,0,0
tuned,2026-02-03 19:15:00,2861,19.25,37.19522,3455.702,397.615,3.833882,268.0477,0,0,2418.992,2418.674,288.7908,127.3131,416.1039,1,0,0,416.1039,0,0,400.367,952.6571,0.4763285,0.6630049,0.3172331,0,250,0.3172331,2129.884,275.6431,0,0,1.081846,0,581.6946,512.1728,69.52176,0,639.486,3519.039,0,-2.842171e-14,1.985079e-13,4.263256e-14,397.615,2.752035,268.0477,400.6854,0,0,7.595467,-5.77316e-15
tuned,2026-02-03 19:30:00,2862,19.5,37.34968,3451.222,395.4313,5.461664,247.9539,0,0,2415.855,2415.538,255.2042,112.5065,367.7107,1,0,0,367.7107,0,0,397.034,853.2486,0.4266243,0.5998742,0.3172331,0,250,0.3172331,2160.334,243.1313,0,0,3.858937,4.822631,583.3236,521.6264,61.69728,0,635.2973,3500.792,0,-1.421085e-14,4.22995e-14,4.263256e-14,395.4313,1.602727,243.1313,403.0255,0,0,0,-1.310063e-14
tuned,2026-02-03 19:45:00,2863,19.75,37.05074,3478.35,397.3084,11.01389,229.9135,0,0,2434.845,2434.528,244.0198,107.5759,351.5957,1,0,0,351.5957,0,0,397.6622,753.6987,0.3768494,0.5372781,0.3172331,0,250,0.3172331,2190.508,233.3168,0,0,10.66005,0,583.2776,524.7456,58.53198,0,632.3215,3496.157,0,-2.842171e-14,8.026912e-14,4.263256e-14,397.3084,0.3538399,229.9135,400.1635,0,0,3.403356,-2.88658e-15
tuned,2026-02-03 20:00:00,2864,20,36.79705,3394.212,391.2638,11.98925,205.8518,0,0,2375.948,2375.631,235.1093,103.6477,338.757,1,0,0,338.757,0,0,388.7506,656.3924,0.3281962,0.474593,0.3172331,0,250,0.3172331,2140.522,225.4847,0,2.646416,11.85603,0,565.3891,509.3662,56.02294,0,613.0139,3396.593,0,-1.421085e-14,2.23932e-13,4.263256e-14,388.6174,0.1332202,205.8518,388.7506,0,0,19.63288,-1.051936e-14
tuned,2026-02-03 20:15:00,2865,20.25,36.50912,3400.877,373.8269,6.140642,175.6479,0,0,2380.614,2380.297,209.6627,92.42962,302.0923,1,0,0,302.0923,0,0,365.5181,564.9096,0.2824548,0.4133207,0.3172331,0,250,0.3172331,2170.634,201.7756,0,8.359913,6.08949,0,562.2616,512.6679,49.59379,0,605.0975,3352.961,0,-1.421085e-14,-7.649437e-14,4.263256e-14,365.467,0.05115154,175.6479,365.5181,0,0,26.12774,-8.583412e-15
tuned,2026-02-03 20:30:00,2866,20.5,36.1574,3344.018,349.7628,8.795193,156.51,0,0,2340.813,2340.495,186.6927,82.30328,268.9959,1,0,0,268.9959,0,0,342.5813,479.1753,0.2395877,0.3557153,0.3172331,0,250,0.3172331,2153.803,180.4266,0,7.42243,8.554259,0,547.8551,504.0864,43.7687,0,586.3897,3252.703,0,-1.421085e-14,1.394995e-13,4.263256e-14,342.3404,0.2409347,156.51,342.5813,0,0,23.91651,2.14273e-14
tuned,2026-02-03 20:45:00,2867,20.75,36.0693,3346.429,318.8426,12.96027,156.7158,0,0,2342.5,2342.183,160.2531,70.64743,230.9005,1,0,0,230.9005,0,0,312.7558,400.9109,0.2004555,0.3017297,0.3172331,0,250,0.3172331,2181.93,155.0371,0,8.348815,10.69832,1.678691,547.0093,509.5137,37.49561,0,580.5531,3225.898,0,0,-3.075318e-14,4.263256e-14,310.4938,2.261954,155.0371,312.7558,0,0,0,-5.329071e-15
tuned,2026-02-03 21:00:00,2868,21,35.97014,3335.957,280.3197,11.05674,145.5485,0,0,2335.17,2334.852,138.7594,61.17197,199.9314,1,0,0,199.9314,0,0,277.8963,331.3737,0.1656869,0.2524477,0.3172331,0,250,0.3172331,2196.093,134.4017,0,4.495372,8.984744,11.14679,543.9122,511.5182,32.394,0,575.2865,3187.329,0,-7.105427e-15,6.988854e-14,4.263256e-14,275.8243,2.071999,134.4017,277.8963,0,0,0,1.776357e-14
tuned,2026-02-03 21:15:00,2869,21.25,35.58263,3284.63,229.4122,4.158622,146.62,0,0,2299.241,2298.924,124.8276,55.03012,179.8577,1,0,0,179.8577,0,0,229.4865,273.9499,0.136975,0.2086612,0.3172331,0,250,0.3172331,2174.096,121.4649,0,0,4.084285,25.15508,530.2787,501.4163,28.8624,0,562.248,3099.409,0,-7.105427e-15,4.019007e-14,4.263256e-14,229.4122,0.0743368,121.4649,240.882,0,0,0,-3.330669e-16
tuned,2026-02-03 21:30:00,2870,21.5,35.2288,3302.046,193.0041,4.520352,133.5979,0,0,2311.432,2311.115,119.3553,52.61769,171.973,1,0,0,171.973,0,0,193.0473,225.645,0.1128225,0.1725023,0.3172331,0,250,0.3172331,2191.76,116.6269,0,0,4.477162,16.97107,528.3478,500.993,27.35478,0,557.4899,3073.918,0,-1.421085e-14,2.375877e-14,4.263256e-14,193.0041,0.04319,116.6269,209.775,0,0,0,1.347533e-14
tuned,2026-02-03 21:45:00,2871,21.75,35.05031,3326.728,168.2625,8.914986,99.47875,0,0,2328.71,2328.392,173.3615,66.85795,240.2194,1,80.43359,0.007851392,159.778,0,0,87.82888,203.6522,0.1018261,0.1420853,0.3172331,0,250,0.3172331,2155.031,108.5847,0,0,8.907135,0,529.9186,490.3965,39.52214,0,557.2545,3080.264,0,0,-5.828671e-16,4.263256e-14,168.2625,0.007851392,99.47875,102.4379,0,0,9.105967,1.700029e-16
tuned,2026-02-03 22:00:00,2872,22,34.75875,3322.541,149.949,4.208748,100.8919,0,0,2325.779,2325.461,200.8632,72.39272,273.2559,1,135.8253,0.004465393,137.4262,0,0,14.12376,200.0892,0.1000446,0.1282368,0.3172331,0,250,0.3172331,2124.598,93.71505,0,0,4.204282,7.176839,525.4171,479.9684,45.44871,0,553.9824,3054.156,0,2.842171e-14,-2.184364e-14,4.263256e-14,149.949,0.004465393,93.71505,14.48075,0,0,0,7.739469e-15
tuned,2026-02-03 22:15:00,2873,22.25,34.55512,3315.512,112.91,5.126245,94.1059,0,0,2320.858,2320.541,195.6441,71.66604,267.3101,1,122.5925,0.7876899,143.9299,0,0,0,200.0578,0.1000289,0.1259933,0.3172331,0,250,0.3172331,2124.897,98.38461,0,0,4.338555,0,521.6659,477.6191,44.04678,0,549.2852,3028.552,0,0,4.971024e-14,4.263256e-14,112.91,0.7876899,94.1059,0.2310011,0,9.682455,4.278716,-3.552714e-15
tuned,2026-02-03 22:30:00,2874,22.5,34.29362,3308.433,111.7165,7.374286,100.2586,0,0,2315.903,2315.586,191.5623,71.1958,262.7581,1,111.4188,1.935157,149.4041,0,0,0.1050277,200,0.1,0.1259734,0.3172331,0,250,0.3172331,2124.024,102.4391,0,0.1926376,5.439129,0,517.208,474.3558,42.85224,0,545.5516,3010.248,0,-1.421085e-14,0,4.263256e-14,111.5239,1.935157,100.2586,0.1050277,0,0,2.180533,-3.330669e-15
tuned,2026-02-03 22:45:00,2875,22.75,34.18763,3262.441,95.67977,8.229039,87.54623,0,0,2283.709,2283.392,163.1005,61.04908,224.1495,1,91.11227,1.74097,131.1703,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2120.291,90.04831,0,4.5675,6.48807,0,508.6936,472.2925,36.40111,0,533.3415,2952.449,0,1.421085e-14,0,4.263256e-14,91.11227,1.74097,87.54623,0,0.1259371,0,2.502073,7.549517e-15
tuned,2026-02-03 23:00:00,2876,23,34.08474,3258.386,91.57157,6.130237,107.0771,0,0,2280.87,2280.553,158.3889,60.06991,218.4588,1,81.88281,1.664529,134.7855,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2122.164,92.64106,0,9.688761,4.465707,14.43605,506.7836,471.5209,35.26271,0,534.7984,2965.808,0,1.421085e-14,0,4.263256e-14,81.88281,1.664529,92.64106,0,0.1259371,0,0,6.217249e-15
tuned,2026-02-03 23:15:00,2877,23.25,33.59293,3274.465,73.31825,5.35118,109.7183,0,0,2292.125,2291.808,116.2962,33.70376,150,1,84.90777,2.34131,0,0,62.75092,0,215.6562,0.1078281,0.1259371,0.3172331,0,250,0.3172331,2175.512,0,0,0,3.00987,109.7183,503.2354,477.6329,25.60245,0,535.4253,2950.031,0,0,2.4869e-14,4.263256e-14,73.31825,2.34131,0,0,62.75092,11.58951,0,0
tuned,2026-02-03 23:30:00,2878,23.5,33.51766,3276.001,76.62056,6.592512,73.67199,1,1,2293.201,2292.884,451.4368,130.0594,581.4962,2,79.66284,1.833319,0,0,500,0,340.6223,0.1703111,0.1357956,0.3172331,0,250,0.3172331,1841.447,0,0,0,4.759194,73.67199,502.558,403.5555,99.00249,549.7602,0,1107.73,0,0,-1.116607e-13,4.263256e-14,76.62056,1.833319,0,0,500,3.042281,0,1.421085e-14
tuned,2026-02-03 23:45:00,2879,23.75,33.20065,3309.713,61.95893,5.589126,73.4144,1,1,2316.799,2316.482,445.7441,128.41,574.1542,2,72.43162,1.722546,0,0,500,0,465.5687,0.2327843,0.2144849,0.3172331,0,250,0.3172331,1870.738,0,0,0,3.86658,73.4144,503.8789,406.8653,97.01355,551.2422,0,1109.154,0,2.842171e-14,1.609823e-14,4.263256e-14,61.95893,1.722546,0,0,500,10.47269,0,2.842171e-14
