controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-05 00:00:00,0,0,33.4779,3255.844,56.74595,0,55.99831,1,1,2279.091,1779.091,613.0214,186.9786,800,2,200,100,0,0,500,0,1124.843,0.5624213,0.6296853,500,0,249.9603,0.1586165,1166.069,0,0,0,0,55.99831,498.9874,255.3009,243.6865,454.5398,0,909.0797,0,-2.842171e-14,-2.877698e-13,7.81597e-14,56.74595,0,0,0,500,243.254,0,0
tuned,2026-01-05 00:15:00,1,0.25,33.15168,3260.277,60.65282,2.62313,52.80688,1,1,2282.194,2281.718,432.3672,124.3788,556.746,2,56.74595,0,0,0,500,0,1249.666,0.6248328,0.7082969,0.4757993,0,250,0.3171828,1849.351,0,0,3.906866,2.62313,52.80688,495.7718,401.7433,94.02854,537.5935,0,1086.451,0,0,4.448664e-13,4.996004e-15,56.74595,0,0,0,500,0,0,0
tuned,2026-01-05 00:30:00,2,0.5,32.84409,3244.893,65.81759,7.061584,47.38483,1,1,2271.425,2271.108,434.7945,125.2164,560.0109,2,58.69938,1.311565,0,0,500,0,1374.469,0.6872344,0.786896,0.3172331,0,250,0.3172331,1836.313,0,0,7.118204,5.750019,47.38483,489.8321,396.0003,93.83171,531.4353,0,1085.068,0,-1.421085e-14,-2.415845e-13,4.263256e-14,58.69938,1.311565,0,0,500,0,0,0
tuned,2026-01-05 00:45:00,3,0.75,32.27802,3232.864,39.52147,5.198882,42.88347,1,1,2263.005,2262.688,116.223,33.77699,150,1,61.07212,3.228238,0,0,85.69964,0,1395.677,0.6978387,0.8654828,0.3172331,0,250,0.3172331,2146.465,0,0,0,1.970643,42.88347,481.5501,456.7512,24.79887,499.6535,0,1002.706,0,0,-2.718936e-13,4.263256e-14,39.52147,3.228238,0,0,85.69964,21.55065,0,7.105427e-15
tuned,2026-01-05 01:00:00,4,1,32.27355,3187.421,58.44981,5.934162,34.80839,1,1,2231.195,2230.878,116.1823,33.81766,150,1,55.68446,3.720899,0,0,90.59464,0,1418.106,0.7090531,0.8788375,0.3172331,0,250,0.3172331,2114.695,0,0,2.765351,2.213263,34.80839,474.7315,449.9439,24.78762,491.1678,0,990.9236,0,0,-2.726708e-13,4.263256e-14,55.68446,3.720899,0,0,90.59464,0,0,0
tuned,2026-01-05 01:15:00,5,1.25,32.18681,3197.388,62.02386,2.317562,36.48545,1,1,2238.171,2237.854,116.1458,33.85421,150,1,56.23753,4.163552,0,0,89.59892,0,1440.283,0.7201414,0.8929607,0.3172331,0,250,0.3172331,2121.708,0,0,5.786332,0,36.48545,475.2511,450.5214,24.72964,492.1229,0,994.2272,0,7.105427e-15,-4.207745e-14,4.263256e-14,56.23753,2.317562,0,0,89.59892,1.845989,0,-1.776357e-15
tuned,2026-01-05 01:30:00,6,1.5,31.91432,3196.414,64.14531,0.1858969,38.72286,1,1,2237.49,2237.173,116.1712,33.82881,150,1,57.20192,3.855887,0,0,88.9422,0,1462.292,0.7311458,0.9069249,0.3172331,0,250,0.3172331,2121.001,0,0,6.943393,0,38.72286,472.1016,447.523,24.5786,489.5221,0,991.0216,0,-2.131628e-14,2.792211e-13,4.263256e-14,57.20192,0.1858969,0,0,88.9422,3.66999,0,6.217249e-15
tuned,2026-01-05 01:45:00,7,1.75,31.79392,3165.562,68.32985,2.68479,36.97049,1,1,2215.894,2215.576,116.2145,33.78552,150,1,58.19383,3.331602,0,0,88.47457,0,1484.18,0.74209,0.9207836,0.3172331,0,250,0.3172331,2099.362,0,0,10.13602,0,36.97049,466.2419,441.7227,24.51922,483.2871,0,984.0589,0,-7.105427e-15,-2.499112e-13,4.263256e-14,58.19383,2.68479,0,0,88.47457,0.646813,0,-5.77316e-15
tuned,2026-01-05 02:00:00,8,2,31.61747,3165.574,69.96874,4.903266,32.77179,1,1,2215.902,2215.584,116.2212,33.77885,150,1,59.46083,3.250751,0,0,87.28842,0,1505.768,0.7528842,0.9345664,0.3172331,0,250,0.3172331,2099.363,0,0,10.50791,1.652515,32.77179,464.3473,439.9264,24.42089,480.5726,0,982.122,0,0,7.427392e-14,4.263256e-14,59.46083,3.250751,0,0,87.28842,0,0,0
tuned,2026-01-05 02:15:00,9,2.25,31.34235,3194.987,73.07785,4.848383,22.9131,1,1,2236.491,2236.173,116.206,33.79401,150,1,60.62838,3.434364,0,0,85.93726,0,1527.016,0.7635079,0.9481603,0.3172331,0,250,0.3172331,2119.967,0,0,12.44947,1.414019,22.9131,465.7083,441.4445,24.26383,480.0097,0,983.934,0,-7.105427e-15,-2.201572e-13,4.263256e-14,60.62838,3.434364,0,0,85.93726,0,0,0
tuned,2026-01-05 02:30:00,10,2.5,31.27869,3208.696,62.45617,6.810312,50.5366,1,1,2246.087,2245.77,116.1943,33.80568,150,1,61.87332,3.575766,0,0,84.55091,0,1547.913,0.7739566,0.9615394,0.3172331,0,250,0.3172331,2129.575,0,0,0.5828423,3.234547,50.5366,467.0256,442.7996,24.22608,487.1133,0,980.8115,0,1.421085e-14,7.61613e-14,4.263256e-14,61.87332,3.575766,0,0,84.55091,0,0,0
tuned,2026-01-05 02:45:00,11,2.75,31.05778,3222.84,60.13181,2.423756,61.5371,1,1,2255.988,2255.671,116.17,33.82996,150,1,61.92631,3.869815,0,0,84.20388,0,1568.72,0.7843602,0.9746982,0.3172331,0,250,0.3172331,2139.501,0,0,0,0,61.5371,466.7262,442.6269,24.09927,489.1879,0,978.3757,0,-1.421085e-14,5.828671e-14,4.263256e-14,60.13181,2.423756,0,0,84.20388,3.240556,0,0
tuned,2026-01-05 03:00:00,12,3,30.848,3213.409,56.17423,0,44.41489,1,1,2249.386,2249.069,116.18,33.82001,150,1,61.77677,3.74931,0,0,84.47392,0,1589.592,0.794796,0.9878002,0.3172331,0,250,0.3172331,2132.889,0,0,0,0,44.41489,463.1493,439.1625,23.98681,482.1275,0,964.255,0,-7.105427e-15,1.965095e-14,4.263256e-14,56.17423,0,0,0,84.47392,9.351847,0,-3.552714e-15
tuned,2026-01-05 03:15:00,13,3.25,30.59224,3243.191,56.30163,0,55.24089,1,1,2270.233,2269.916,116.2038,33.7962,150,1,61.3458,3.460902,0,0,85.19329,0,1610.64,0.80532,1.000943,0.3172331,0,250,0.3172331,2153.712,0,0,0,0,55.24089,464.7495,440.896,23.85353,486.0008,0,972.0015,0,-1.421085e-14,4.056755e-13,4.263256e-14,56.30163,0,0,0,85.19329,8.505077,0,0
tuned,2026-01-05 03:30:00,14,3.5,30.51439,3245.331,61.78117,0,33.82074,1,1,2271.732,2271.414,116.2242,33.77579,150,1,60.98551,3.213695,0,0,85.8008,0,1631.837,0.8159183,1.014196,0.3172331,0,250,0.3172331,2155.19,0,0,0.7956631,0,33.82074,464.2423,440.4264,23.81596,481.1136,0,963.5998,0,-7.105427e-15,4.218847e-14,4.263256e-14,60.98551,0,0,0,85.8008,3.213695,0,-1.376677e-14
tuned,2026-01-05 03:45:00,15,3.75,30.37842,3270.833,67.93543,0,39.02434,1,1,2289.583,2289.266,116.2419,33.7581,150,1,61.03855,2.999448,0,0,85.962,0,1653.07,0.8265351,1.027544,0.3172331,0,250,0.3172331,2173.024,0,0,6.896879,0,39.02434,466.4648,442.7178,23.747,484.4265,0,980.75,0,-7.105427e-15,1.325606e-13,4.263256e-14,61.03855,0,0,0,85.962,2.999448,0,7.993606e-15
tuned,2026-01-05 04:00:00,16,4,30.34179,3327.972,73.73709,0,28.91315,1,1,2329.581,2329.263,116.2574,33.74262,150,1,61.4696,2.811983,0,0,85.71841,0,1674.24,0.8371198,1.040914,0.3172331,0,250,0.3172331,2213.006,0,0,12.26749,0,28.91315,474.2243,450.4936,23.73067,490.122,0,1001.405,0,-1.421085e-14,3.101963e-13,4.263256e-14,61.4696,0,0,0,85.71841,2.811983,0,-1.199041e-14
tuned,2026-01-05 04:15:00,17,4.25,30.1701,3265.424,81.78445,0,26.36475,1,1,2285.797,2285.479,116.271,33.72897,150,1,62.19122,2.646572,0,0,85.16221,0,1695.267,0.8476333,1.054244,0.3172331,0,250,0.3172331,2169.208,0,0,19.59323,0,26.36475,463.5292,439.8867,23.64255,478.9621,0,991.7224,0,-1.421085e-14,3.905765e-13,4.263256e-14,62.19122,0,0,0,85.16221,2.646572,0,-4.440892e-16
tuned,2026-01-05 04:30:00,18,4.5,30.11124,3255.851,94.31461,3.066908,41.0298,1,1,2279.095,2278.778,116.2832,33.71683,150,1,63.27973,2.49954,0,0,84.22073,0,1716.055,0.8580275,1.067485,0.3172331,0,250,0.3172331,2162.495,0,0,31.03487,0.5673681,41.0298,461.5643,437.9503,23.61401,479.9765,0,1014.467,0,7.105427e-15,-3.468337e-13,4.263256e-14,63.27973,2.49954,0,0,84.22073,0,0,0
tuned,2026-01-05 04:45:00,19,4.75,29.93618,3263.086,119.1269,0,34.10398,1,1,2284.16,2283.843,116.2807,33.71929,150,1,64.91315,2.529402,0,0,82.55745,0,1736.424,0.8682121,1.080575,0.3172331,0,250,0.3172331,2167.562,0,0,54.21376,0,34.10398,460.793,437.2712,23.52178,477.8704,0,1049.26,0,0,-1.121325e-13,4.263256e-14,64.91315,0,0,0,82.55745,2.529402,0,-1.776357e-15
tuned,2026-01-05 05:00:00,20,5,30.00504,3251.39,145.2266,0,38.76875,1,1,2275.973,2275.656,116.2911,33.70885,150,1,67.62384,2.402932,0,0,79.97323,0,1756.144,0.8780721,1.093401,0.3172331,0,250,0.3172331,2159.365,0,0,77.60281,0,38.76875,459.844,436.2841,23.55989,477.8259,0,1089.517,0,-1.421085e-14,-1.909584e-14,4.263256e-14,67.62384,0,0,0,79.97323,2.402932,0,-3.108624e-15
tuned,2026-01-05 05:15:00,21,5.25,30.00427,3289.97,180.0579,0.452391,18.94544,1,1,2302.979,2302.662,116.3006,33.6994,150,1,71.31921,2.288506,0,0,76.39229,0,1774.966,0.8874829,1.105818,0.3172331,0,250,0.3172331,2186.361,0,0,108.7387,0,18.94544,465.2924,441.7311,23.56139,479.2582,0,1146.091,0,-1.421085e-14,-3.612666e-13,4.263256e-14,71.31921,0.452391,0,0,76.39229,1.836115,0,-2.220446e-15
tuned,2026-01-05 05:30:00,22,5.5,30.03874,3287.087,231.9953,0,29.91668,1,1,2300.961,2300.644,116.3075,33.69251,150,1,76.26188,2.205047,0,0,71.53308,0,1792.57,0.8962848,1.11767,0.3172331,0,250,0.3172331,2184.336,0,0,155.7334,0,29.91668,465.2411,441.6603,23.58085,481.4018,0,1231.444,0,-7.105427e-15,1.927347e-13,4.263256e-14,76.26188,0,0,0,71.53308,2.205047,0,-3.996803e-15
tuned,2026-01-05 05:45:00,23,5.75,30.10009,3339.65,285.3465,0,40.99673,1,1,2337.755,2337.438,116.3154,33.6846,150,1,83.0329,2.109175,0,0,64.85793,0,1808.502,0.9042509,1.128755,0.3172331,0,250,0.3172331,2221.123,0,0,202.3137,0,40.99673,473.3266,449.7119,23.61467,491.6971,0,1332.385,0,0,2.722267e-13,4.263256e-14,83.0329,0,0,0,64.85793,2.109175,0,-3.996803e-15
tuned,2026-01-05 06:00:00,24,6,29.99298,3360.438,325.9678,0,67.59799,1,1,2352.307,2351.99,116.3227,33.67734,150,1,91.46263,2.021293,0,0,56.51608,0,1822.346,0.9111731,1.138787,0.3172331,0,250,0.3172331,2235.667,0,0,234.5052,0,67.59799,475.1393,451.5794,23.55994,498.9108,0,1402.343,0,0,3.443912e-13,4.263256e-14,91.46263,0,0,0,56.51608,2.021293,0,8.881784e-16
tuned,2026-01-05 06:15:00,25,6.25,30.13805,3371.085,362.1374,0,66.78711,1,1,2359.76,2359.442,116.3293,33.67067,150,1,100.8428,1.940441,0,0,47.21672,0,1833.864,0.9169318,1.147505,0.3172331,0,250,0.3172331,2243.113,0,0,261.2946,0,66.78711,478.186,454.5486,23.63748,501.7531,0,1454.239,0,-1.421085e-14,-2.875478e-13,4.263256e-14,100.8428,0,0,0,47.21672,1.940441,0,-4.884981e-15
tuned,2026-01-05 06:30:00,26,6.5,30.46394,3370.954,381.3714,0.2562911,51.88058,1,1,2359.668,2359.351,116.3355,33.6645,150,1,110.8926,1.865809,0,0,37.24156,0,1842.885,0.9214426,1.154757,0.3172331,0,250,0.3172331,2243.015,0,0,270.4788,0,51.88058,481.6664,457.8547,23.8117,502.1093,0,1470.795,0,0,1.763034e-13,4.263256e-14,110.8926,0.2562911,0,0,37.24156,1.609517,0,-6.661338e-15
tuned,2026-01-05 06:45:00,27,6.75,30.32201,3396.374,406.458,1.596057,47.77883,1,1,2377.462,2377.145,116.3404,33.65958,150,1,120.9104,1.806197,0,0,27.28344,0,1849.416,0.924708,1.160438,0.3172331,0,250,0.3172331,2260.804,0,0,285.5477,0,47.77883,483.7569,460.0199,23.73706,503.4013,0,1499.372,0,0,-1.760814e-13,4.263256e-14,120.9104,1.596057,0,0,27.28344,0.2101393,0,7.549517e-15
tuned,2026-01-05 07:00:00,28,7,30.18774,3410.748,419.9328,0.1754784,39.28041,1,1,2387.524,2387.207,116.341,33.65896,150,1,131.1085,1.798692,0,0,17.09282,0,1853.398,0.926699,1.16455,0.3172331,0,250,0.3172331,2270.866,0,0,288.8243,0,39.28041,484.3488,460.6827,23.66606,502.3103,0,1502.843,0,-2.131628e-14,-5.706546e-14,4.263256e-14,131.1085,0.1754784,0,0,17.09282,1.623213,0,-1.110223e-14
tuned,2026-01-05 07:15:00,29,7.25,30.10189,3451.053,412.8432,0.4029859,26.7588,1,1,2415.737,2415.42,116.3457,33.65434,150,1,141.0679,1.742719,0,0,7.189331,0,1854.904,0.9274518,1.167058,0.3172331,0,250,0.3172331,2299.074,0,0,271.7752,0,26.7588,489.1352,465.5134,23.62175,504.5858,0,1477.984,0,-2.131628e-14,4.996004e-14,4.263256e-14,141.0679,0.4029859,0,0,7.189331,1.339733,0,-1.021405e-14
tuned,2026-01-05 07:30:00,30,7.5,30.33933,3459.558,391.2461,2.083261,44.24579,1,1,2421.691,2421.373,117.7668,34.05841,151.8252,1,150.1271,1.698061,0,0,0,0,1854.612,0.9273058,1.168006,0.3172331,0,250,0.3172331,2303.607,0,0,241.119,0.3851994,44.24579,492.9476,468.911,24.03661,511.9758,0,1440.546,0,-7.105427e-15,9.525714e-14,4.263256e-14,150.1271,1.698061,0,0,0,0,0,-4.440892e-15
tuned,2026-01-05 07:45:00,31,7.75,30.49723,3485.941,368.056,0,31.56399,1,1,2440.158,2439.841,123.8158,35.79984,159.6156,1,157.9052,1.710487,0,0,0,0,1854.32,0.9271598,1.167822,0.3172331,0,250,0.3172331,2316.025,0,0,210.1509,0,31.56399,498.4692,473.1116,25.35757,515.3593,0,1393.229,0,0,1.973977e-13,4.263256e-14,157.9052,0,0,0,0,1.710487,0,-7.105427e-15
tuned,2026-01-05 08:00:00,32,8,30.79254,3494.629,331.6499,264.9104,31.58143,1,1,2446.24,2445.923,128.8788,37.25063,166.1294,1,164.4724,1.657034,0,0,0,0,1854.028,0.9270139,1.167638,0.3172331,0,250,0.3172331,2317.044,0,0,167.1776,263.2534,31.58143,503.0496,476.4815,26.56812,520.2266,0,1782.947,0,2.131628e-14,-3.748113e-13,4.263256e-14,164.4724,1.657034,0,0,0,0,0,7.105427e-15
tuned,2026-01-05 08:15:00,33,8.25,31.05302,3503.557,280.9614,268.5779,52.2941,1,1,2452.49,2452.173,138.3496,40.82318,179.1728,1,169.5384,9.634409,0,0,0,0,1853.736,0.9268679,1.167454,0.3172331,0,250,0.3172331,2313.823,0,0,111.4231,258.9435,52.2941,507.3241,478.6394,28.68473,530.2802,0,1699.443,0,7.105427e-15,1.882938e-13,4.263256e-14,169.5384,9.634409,0,0,0,0,0,1.421085e-14
tuned,2026-01-05 08:30:00,34,8.5,31.25842,3465.507,249.0505,267.9787,54.5174,1,1,2425.855,2425.538,146.1804,43.88553,190.0659,1,172.8155,17.25039,0,0,0,0,1853.444,0.926722,1.16727,0.3172331,0,250,0.3172331,2279.357,0,0,76.235,250.7283,54.5174,504.1707,473.7238,30.44692,528.9398,0,1621.891,0,-1.421085e-14,5.973e-14,4.263256e-14,172.8155,17.25039,0,0,0,0,0,-1.065814e-14
tuned,2026-01-05 08:45:00,35,8.75,31.48508,3479.778,213.1463,270.5797,66.70006,1,1,2435.845,2435.528,152.8437,46.56396,199.4077,1,174.9936,24.41406,0,0,0,0,1853.152,0.9265761,1.167087,0.3172331,0,250,0.3172331,2282.684,0,0,38.15262,246.1656,66.70006,508.884,476.8864,31.99759,537.385,0,1565.219,0,-2.131628e-14,1.409983e-13,4.263256e-14,174.9936,24.41406,0,0,0,0,0,0
tuned,2026-01-05 09:00:00,36,9,31.66352,3505.181,187.7318,277.3023,76.77062,1,1,2453.627,2453.31,158.4125,48.89289,207.3054,1,176.0534,31.25199,0,0,0,0,1852.861,0.9264303,1.166903,0.3172331,0,250,0.3172331,2294.897,0,0,11.67839,246.0503,76.77062,514.7095,481.4119,33.29753,546.4094,0,1537.401,0,-1.421085e-14,4.256595e-13,4.263256e-14,176.0534,31.25199,0,0,0,0,0,-3.552714e-15
tuned,2026-01-05 09:15:00,37,9.25,31.9877,3489.074,149.4634,278.5352,94.68867,1,1,2442.352,2442.035,163.273,50.99807,214.2711,1,176.3691,37.902,0,0,0,0,1852.569,0.9262844,1.166719,0.3172331,0,250,0.3172331,2278.762,0,0,0,240.6332,94.68867,516.2059,481.6301,34.57579,552.6412,0,1520.375,0,-1.421085e-14,-2.442491e-15,4.263256e-14,149.4634,37.902,0,0,0,26.90567,0,-1.421085e-14
tuned,2026-01-05 09:30:00,38,9.5,32.05997,3474.42,115.5427,281.6825,112.4912,1,1,2432.094,2431.777,167.1181,52.7774,219.8955,1,175.661,44.23446,0,0,0,0,1852.277,0.9261386,1.166535,0.3172331,0,250,0.3172331,2264.659,0,0,0,237.4481,112.4912,514.9029,479.4549,35.44803,556.048,0,1521.694,0,0,-2.39142e-13,4.263256e-14,115.5427,44.23446,0,0,0,60.1183,0,-1.421085e-14
tuned,2026-01-05 09:45:00,39,9.75,32.23507,3494.713,94.05572,286.7415,127.7473,1,1,2446.299,2445.982,170.1465,54.29586,224.4424,1,174.1195,50.32287,0,0,0,0,1851.986,0.9259928,1.166352,0.3172331,0,250,0.3172331,2275.835,0,0,0,236.4187,127.7473,520.0308,483.7939,36.23695,565.2461,0,1538.314,0,7.105427e-15,-2.893241e-13,4.263256e-14,94.05572,50.32287,0,0,0,80.06382,0,0
tuned,2026-01-05 10:00:00,40,10,32.50501,3530.313,79.0541,291.8818,122.3538,1,1,2471.219,2470.902,172.6942,55.6571,228.3513,1,172.1179,56.23333,0,0,0,0,1851.694,0.9258471,1.166168,0.3172331,0,250,0.3172331,2298.208,0,0,0,235.6485,122.3538,528.6654,491.6532,37.01216,573.4853,0,1553.464,0,-2.842171e-14,-1.569855e-13,4.263256e-14,79.0541,56.23333,0,0,0,93.06384,0,0
tuned,2026-01-05 10:15:00,41,10.25,32.98364,3510.657,62.64832,291.6898,144.4529,1,1,2457.46,2457.143,174.9204,56.90854,231.829,1,169.8481,61.98086,0,0,0,0,1851.403,0.9257013,1.165985,0.3172331,0,250,0.3172331,2282.222,0,0,0,229.7089,144.4529,531.7106,493.7951,37.91545,581.9584,0,1560.165,0,-7.105427e-15,1.547651e-13,4.263256e-14,62.64832,61.98086,0,0,0,107.1998,0,0
tuned,2026-01-05 10:30:00,42,10.5,33.1307,3550.734,65.19969,292.3874,157.6507,1,1,2485.514,2485.196,176.7341,58.01174,234.7458,1,167.2957,67.45012,0,0,0,0,1851.111,0.9255556,1.165801,0.3172331,0,250,0.3172331,2308.462,0,0,0,224.9373,157.6507,539.6694,501.2269,38.44243,593.4687,0,1574.954,0,-1.421085e-14,-2.662315e-13,4.263256e-14,65.19969,67.45012,0,0,0,102.096,0,-1.421085e-14
tuned,2026-01-05 10:45:00,43,10.75,33.24285,3602.899,55.42314,291.5821,171.234,1,1,2522.029,2521.712,178.5208,59.08184,237.6026,1,164.9214,72.68122,0,0,0,0,1850.82,0.9254099,1.165618,0.3172331,0,250,0.3172331,2343.191,0,0,0,218.9009,171.234,549.0686,510.1339,38.93465,606.495,0,1590.594,0,-2.842171e-14,3.967937e-13,4.263256e-14,55.42314,72.68122,0,0,0,109.4983,0,0
tuned,2026-01-05 11:00:00,44,11,33.42753,3616.34,37.75283,292.9056,196.9879,0,0,2531.438,2531.121,0,0,0,0,0,0,0,0,0,115.4091,1821.676,0.9108381,1.165434,0.3172331,0,250,0.3172331,2531.121,0,0,0,215.2493,196.9879,553.5651,553.4958,0.06937132,0,596.5723,3652.453,0,0,1.132427e-14,4.263256e-14,37.75283,77.65624,0,240.089,0,0,0,0
tuned,2026-01-05 11:15:00,45,11.25,33.81478,3642.626,46.72012,297.3315,225.1651,0,0,2549.838,2549.521,0,0,0,0,0,0,0,0,0,129.1597,1789.099,0.8945497,1.147083,0.3172331,0,250,0.3172331,2549.521,0,0,0,214.8919,225.1651,562.8317,562.7616,0.07002359,0,612.4628,3739.234,0,0,-8.126833e-14,4.263256e-14,46.72012,82.43956,0,242.1017,0,0,0,1.421085e-14
tuned,2026-01-05 11:30:00,46,11.5,34.0447,3672.023,47.65517,299.1523,253.5629,0,0,2570.416,2570.099,0,0,0,0,0,0,0,0,0,134.7663,1755.126,0.8775631,1.12657,0.3172331,0,250,0.3172331,2570.099,0,0,0,212.0412,253.5629,570.559,570.4886,0.07041669,0,626.7723,3813.019,0,0,8.570922e-14,4.263256e-14,47.65517,87.11112,0,244.318,0,0,0,0
tuned,2026-01-05 11:45:00,47,11.75,34.4778,3668.49,52.64114,297.0091,280.4984,0,0,2567.943,2567.626,0,0,0,0,0,0,0,0,0,144.2638,1718.784,0.859392,1.105177,0.3172331,0,250,0.3172331,2567.626,0,0,0,205.3864,280.4984,576.1024,576.0313,0.07116932,0,638.9594,3868.568,0,0,1.201261e-13,4.263256e-14,52.64114,91.62263,0,246.4986,0,0,0,0
tuned,2026-01-05 12:00:00,48,12,34.49162,3700.827,48.57611,301.1576,292.0594,0,0,2590.579,2590.262,0,0,0,0,0,0,0,0,0,144.4776,1682.394,0.841197,1.082293,0.3172331,0,250,0.3172331,2590.262,0,0,0,205.256,292.0594,581.379,581.3078,0.0711936,0,646.8519,3911.752,0,0,4.218847e-15,4.263256e-14,48.57611,95.90152,0,248.6476,0,0,0,-1.421085e-14
tuned,2026-01-05 12:15:00,49,12.25,34.89705,3723.779,34.16709,299.0834,339.1917,0,0,2606.645,2606.328,0,0,0,0,0,0,0,0,0,134.2575,1648.565,0.8242824,1.059379,0.3172331,0,250,0.3172331,2606.328,0,0,0,198.993,339.1917,590.8985,590.8266,0.07191333,0,667.7177,4015.71,0,0,6.705747e-14,4.263256e-14,34.16709,100.0904,0,250.7106,0,0,0,1.421085e-14
tuned,2026-01-05 12:30:00,50,12.5,35.28474,3699.369,53.06214,297.287,371.3696,0,0,2589.558,2589.241,0,0,0,0,0,0,0,0,0,157.1324,1609.022,0.8045111,1.038077,0.3172331,0,250,0.3172331,2589.241,0,0,0,193.2167,371.3696,592.7555,592.6829,0.07261535,0,677.6902,4060.595,0,0,-3.58602e-13,4.263256e-14,53.06214,104.0703,0,252.3614,0,0,0,1.421085e-14
tuned,2026-01-05 12:45:00,51,12.75,35.34706,3726.191,58.15399,296.4384,394.2591,0,0,2608.333,2608.016,0,0,0,0,0,0,0,0,0,166.0128,1567.266,0.7836328,1.013178,0.3172331,0,250,0.3172331,2608.016,0,0,0,188.5796,394.2591,597.9915,597.9187,0.07272946,0,688.3073,4110.99,0,0,1.665335e-13,4.263256e-14,58.15399,107.8588,0,254.2827,0,0,0,1.421085e-14
tuned,2026-01-05 13:00:00,52,13,35.61108,3757.256,56.25349,292.9154,397.074,0,0,2630.079,2629.762,0,0,0,0,0,0,0,0,0,167.7389,1525.084,0.7625421,0.9868842,0.3172331,0,250,0.3172331,2629.762,0,0,0,181.43,397.074,607.0187,606.9455,0.07321696,0,698.5896,4155.21,0,0,-4.045653e-13,4.263256e-14,56.25349,111.4854,0,256.2117,0,0,0,-1.421085e-14
tuned,2026-01-05 13:15:00,53,13.25,36.00634,3731.27,57.86317,300.4674,412.7303,0,0,2611.889,2611.572,0,0,0,0,0,0,0,0,0,172.7718,1481.651,0.7408256,0.9603232,0.3172331,0,250,0.3172331,2611.572,0,0,0,185.5588,412.7303,608.9309,608.857,0.07395913,0,705.0802,4198.03,0,0,-3.590461e-13,4.263256e-14,57.86317,114.9086,0,257.9657,0,0,0,0
tuned,2026-01-05 13:30:00,54,13.5,36.24506,3760.554,67.5173,292.891,443.7191,0,0,2632.388,2632.071,0,0,0,0,0,0,0,0,0,185.8622,1434.952,0.7174762,0.9329741,0.3172331,0,250,0.3172331,2632.071,0,0,0,174.5462,443.7191,617.4903,617.4159,0.0744147,0,721.5009,4269.347,0,0,1.887379e-13,4.263256e-14,67.5173,118.3449,0,259.8243,0,0,0,1.421085e-14
tuned,2026-01-05 13:45:00,55,13.75,36.59363,3753.619,66.74246,294.4876,470.1708,0,0,2627.533,2627.216,0,0,0,0,0,0,0,0,0,188.2609,1387.661,0.6938307,0.9035685,0.3172331,0,250,0.3172331,2627.216,0,0,0,172.9691,470.1708,621.9453,621.8702,0.07509006,0,733.1612,4330.758,0,0,1.909584e-13,4.263256e-14,66.74246,121.5184,0,261.6531,0,0,0,0
tuned,2026-01-05 14:00:00,56,14,37.10956,3718.814,62.05741,296.5422,518.7452,1,1,2603.17,2602.853,194.2921,69.13912,263.4312,1,138.8241,124.6072,0,0,0,0,1387.443,0.6937214,0.87379,0.3172331,0,250,0.3172331,2408.561,0,0,0,171.9351,518.7452,624.5686,577.8768,46.69187,771.4764,0,1839.541,0,0,-6.361578e-14,4.263256e-14,62.05741,124.6072,0,0,0,76.76666,0,1.421085e-14
tuned,2026-01-05 14:15:00,57,14.25,37.33739,3697.192,60.34146,291.9462,551.7359,1,1,2588.034,2587.717,195.3397,69.76116,265.1008,1,137.4773,127.6236,0,0,0,0,1387.224,0.6936122,0.8736524,0.3172331,0,250,0.3172331,2392.377,0,0,0,164.3227,551.7359,624.6933,577.4661,47.22719,780.404,0,1844.265,0,1.421085e-14,-3.638201e-13,4.263256e-14,60.34146,127.6236,0,0,0,77.13582,0,2.842171e-14
tuned,2026-01-05 14:30:00,58,14.5,37.48148,3681.818,49.46577,295.8038,566.3716,1,1,2577.273,2576.956,196.2732,70.3309,266.6041,1,136.1474,130.4567,0,0,0,0,1387.006,0.693503,0.8735149,0.3172331,0,250,0.3172331,2380.682,0,0,0,165.3471,566.3716,624.485,576.8503,47.63476,784.4156,0,1854.055,0,-1.421085e-14,-1.075806e-13,4.263256e-14,49.46577,130.4567,0,0,0,86.68159,0,0
tuned,2026-01-05 14:45:00,59,14.75,37.55038,3704.164,54.92392,298.182,570.4371,1,1,2592.915,2592.598,197.0772,70.86014,267.9374,1,134.6782,133.2592,0,0,0,0,1386.788,0.6933939,0.8733774,0.3172331,0,250,0.3172331,2395.52,0,0,0,164.9228,570.4371,629.431,581.5134,47.91758,790.8474,0,1866.187,0,-4.263256e-14,2.520206e-14,4.263256e-14,54.92392,133.2592,0,0,0,79.75426,0,-2.842171e-14
tuned,2026-01-05 15:00:00,60,15,37.79254,3692.807,56.90005,298.1855,573.5692,1,1,2584.965,2584.648,197.9527,71.40419,269.3569,1,133.3489,136.0079,0,0,0,0,1386.569,0.6932847,0.8732399,0.3172331,0,250,0.3172331,2386.695,0,0,0,162.1776,573.5692,631.5851,583.1418,48.44334,794.6863,0,1869.129,0,0,2.639e-13,4.263256e-14,56.90005,136.0079,0,0,0,76.44889,0,0
tuned,2026-01-05 15:15:00,61,15.25,37.91014,3683.047,65.14079,293.7414,580.5217,1,1,2578.133,2577.816,198.8246,71.93767,270.7622,1,132.0957,138.6666,0,0,0,0,1386.351,0.6931756,0.8731024,0.3172331,0,250,0.3172331,2378.991,0,0,0,155.0749,580.5217,631.9133,583.1026,48.81065,797.329,0,1862.162,0,2.842171e-14,-7.038814e-14,4.263256e-14,65.14079,138.6666,0,0,0,66.95489,0,1.421085e-14
tuned,2026-01-05 15:30:00,62,15.5,38.01636,3649.329,63.76115,295.0464,575.5172,1,1,2554.53,2554.213,199.7218,72.46169,272.1835,1,131.0158,141.1678,0,0,0,0,1386.133,0.6930665,0.872965,0.3172331,0,250,0.3172331,2354.491,0,0,0,153.8786,575.5172,627.9264,578.755,49.1714,792.684,0,1850.809,0,0,1.624256e-13,4.263256e-14,63.76115,141.1678,0,0,0,67.25462,0,2.842171e-14
tuned,2026-01-05 15:45:00,63,15.75,38.11778,3652.331,66.3737,282.6009,569.9733,1,1,2556.631,2556.314,200.588,72.97052,273.5585,1,129.9482,143.6103,0,0,0,0,1385.915,0.6929574,0.8728276,0.3172331,0,250,0.3172331,2355.726,0,0,0,138.9907,569.9733,630.171,580.6509,49.5201,794.1113,0,1827.981,0,-1.421085e-14,2.842171e-13,4.263256e-14,66.3737,143.6103,0,0,0,63.57454,0,0
tuned,2026-01-05 16:00:00,64,16,38.30234,3618.143,63.24649,287.9613,578.3498,1,1,2532.7,2532.383,201.3238,73.41308,274.7369,1,128.9549,145.782,0,0,0,0,1385.697,0.6928483,0.8726902,0.3172331,0,250,0.3172331,2331.059,0,0,0,142.1793,578.3498,627.4118,577.4604,49.95143,794.1449,0,1833.549,0,-1.421085e-14,-3.825829e-13,4.263256e-14,63.24649,145.782,0,0,0,65.70839,0,0
tuned,2026-01-05 16:15:00,65,16.25,38.24682,3601.89,77.42197,285.5621,573.1458,1,1,2521.323,2521.006,202.0569,73.8565,275.9134,1,127.944,147.9694,0,0,0,0,1385.478,0.6927392,0.8725528,0.3172331,0,250,0.3172331,2318.949,0,0,0,137.5927,573.1458,623.6499,573.5927,50.05728,789.2169,0,1815.781,0,1.421085e-14,2.134959e-13,4.263256e-14,77.42197,147.9694,0,0,0,50.52201,0,2.842171e-14
tuned,2026-01-05 16:30:00,66,16.5,38.11703,3618.337,94.79296,283.0753,558.2337,1,1,2532.836,2532.519,202.9093,74.32334,277.2326,1,127.1785,150.0541,0,0,0,0,1385.26,0.6926301,0.8724154,0.3172331,0,250,0.3172331,2329.61,0,0,0,133.0212,558.2337,624.2931,574.2018,50.09124,786.1185,0,1801.699,0,0,-4.23217e-13,4.263256e-14,94.79296,150.0541,0,0,0,32.38553,0,1.421085e-14
tuned,2026-01-05 16:45:00,67,16.75,37.85626,3628.84,113.6183,278.4077,527.628,1,1,2540.188,2539.871,203.9118,74.82282,278.7346,1,126.6951,152.0395,0,0,0,0,1385.042,0.6925211,0.8722781,0.3172331,0,250,0.3172331,2335.959,0,0,0,126.3681,527.628,621.7096,571.7247,49.98495,775.6841,0,1769.353,0,-2.842171e-14,-2.401412e-13,4.263256e-14,113.6183,152.0395,0,0,0,13.07681,0,0
tuned,2026-01-05 17:00:00,68,17,38.05573,3602.072,148.6124,278.2294,515.4891,1,1,2521.451,2521.133,205.0522,75.34845,280.4007,1,126.5028,153.8979,0,0,0,0,1384.824,0.6924121,0.8721408,0.3172331,0,250,0.3172331,2316.081,0,0,22.10958,124.3315,515.4891,620.4556,569.9201,50.53545,772.1154,0,1796.842,0,-2.842171e-14,8.737455e-14,4.263256e-14,126.5028,153.8979,0,0,0,0,0,0
tuned,2026-01-05 17:15:00,69,17.25,38.08963,3589.05,181.3644,271.4974,486.7419,1,1,2512.335,2512.017,206.5517,75.97135,282.523,1,126.8233,155.6998,0,0,0,0,1384.606,0.6923031,0.8720035,0.3172331,0,250,0.3172331,2305.466,0,0,54.54117,115.7977,486.7419,618.7802,567.8291,50.95117,763.6834,0,1821.201,0,-2.842171e-14,-1.156852e-13,4.263256e-14,126.8233,155.6998,0,0,0,0,0,0
tuned,2026-01-05 17:30:00,70,17.5,38.29304,3589.718,210.08,268.6763,484.9997,1,1,2512.803,2512.485,208.3049,76.65156,284.9564,1,127.6024,157.354,0,0,0,0,1384.388,0.6921941,0.8718662,0.3172331,0,250,0.3172331,2304.181,0,0,82.47759,111.3223,484.9997,622.325,570.6573,51.66771,767.4248,0,1869.154,0,1.421085e-14,2.950973e-13,4.263256e-14,127.6024,157.354,0,0,0,0,0,0
tuned,2026-01-05 17:45:00,71,17.75,38.27891,3572.114,234.005,266.7271,436.3042,1,1,2500.48,2500.163,210.2952,77.39081,287.686,1,128.7641,158.922,0,0,0,0,1384.17,0.6920851,0.871729,0.3172331,0,250,0.3172331,2289.867,0,0,105.241,107.8052,436.3042,619.0349,566.8943,52.14058,752.2994,0,1872.104,0,-4.263256e-14,-2.632339e-13,4.263256e-14,128.7641,158.922,0,0,0,0,0,-2.842171e-14
tuned,2026-01-05 18:00:00,72,18,38.15247,3585.67,270.4502,2.792916,405.5929,1,1,2509.969,2509.652,212.4695,78.17547,290.645,1,130.2257,160.4192,0,0,0,0,1383.952,0.6919762,0.8715917,0.3172331,0,250,0.3172331,2297.182,0,0,140.2245,0,405.5929,619.2518,566.7537,52.49809,744.9958,0,1731.879,0,-5.684342e-14,2.641221e-13,4.263256e-14,130.2257,2.792916,0,0,0,157.6263,0,-2.842171e-14
tuned,2026-01-05 18:15:00,73,18.25,38.16916,3596.176,332.7203,0,383.3146,1,1,2517.323,2517.006,212.4627,77.94394,290.4066,1,132.1466,158.26,0,0,0,0,1383.735,0.6918673,0.8714545,0.3172331,0,250,0.3172331,2304.543,0,0,200.5737,0,383.3146,621.3476,568.8274,52.52019,741.3844,0,1828.758,0,0,2.950973e-13,4.263256e-14,132.1466,0,0,0,0,158.26,0,0
tuned,2026-01-05 18:30:00,74,18.5,38.09607,3563.69,353.4618,0,361.0557,1,0,2494.583,2494.266,0,0,0,0,0,0,0,0,0,134.8571,1349.802,0.6749012,0.8713173,0.3172331,0,250,0.3172331,2494.266,0,0,218.6047,0,361.0557,614.5153,614.4372,0.07814716,703.3796,0,1783.852,0,0,-1.036948e-13,4.263256e-14,134.8571,0,0,290.9784,0,0,0,0
tuned,2026-01-05 18:45:00,75,18.75,37.85356,3504.317,373.7932,0,309.2675,0,0,2453.022,2452.705,0,0,0,0,0,0,0,0,0,137.7718,1315.147,0.6575735,0.8499508,0.3172331,0,250,0.3172331,2452.705,0,0,236.0214,0,309.2675,600.3321,600.2545,0.07763697,0,675.942,4124.818,0,0,1.708633e-13,4.263256e-14,137.7718,0,0,291.8115,0,0,0,0
tuned,2026-01-05 19:00:00,76,19,37.64531,3481.382,396.9654,2.755935,291.5652,0,0,2436.967,2436.65,0,0,0,0,0,0,0,0,0,143.6333,1279.032,0.6395158,0.8281288,0.3172331,0,250,0.3172331,2436.65,0,0,256.0881,0,291.5652,593.0781,593.0009,0.07720416,0,663.9583,4093.523,0,0,9.725554e-14,4.263256e-14,140.8774,2.755935,0,292.8902,0,0,0,-3.996803e-15
tuned,2026-01-05 19:15:00,77,19.25,37.76772,3498.785,399.2636,0,257.058,0,0,2449.149,2448.832,0,0,0,0,0,0,0,0,0,144.2032,1242.779,0.6213897,0.8053875,0.3172331,0,250,0.3172331,2448.832,0,0,255.0604,0,257.058,598.0024,597.925,0.07745798,0,660.6901,4073.775,0,0,2.720046e-13,4.263256e-14,144.2032,0,0,294.2777,0,0,0,0
tuned,2026-01-05 19:30:00,78,19.5,37.68769,3503.84,406.8924,0,235.3832,0,0,2452.688,2452.371,0,0,0,0,0,0,0,0,0,147.4732,1205.716,0.6028578,0.78256,0.3172331,0,250,0.3172331,2452.371,0,0,259.4192,0,235.3832,597.5821,597.5048,0.07729184,0,654.8544,4049.197,0,0,-3.338441e-13,4.263256e-14,147.4732,0,0,295.6236,0,0,0,0
tuned,2026-01-05 19:45:00,79,19.75,37.60025,3506.415,390.2783,0,217.2635,0,0,2454.49,2454.173,0,0,0,0,0,0,0,0,0,150.757,1167.837,0.5839183,0.7592214,0.3172331,0,250,0.3172331,2454.173,0,0,239.5213,0,217.2635,596.6229,596.5458,0.07711112,0,649.3569,3984.637,0,0,-3.891332e-13,4.263256e-14,150.757,0,0,297.0321,0,0,0,0
tuned,2026-01-05 20:00:00,80,20,37.40771,3503.975,379.1651,0,201.5803,0,0,2452.783,2452.466,0,0,0,0,0,0,0,0,0,153.751,1129.215,0.5646075,0.7353695,0.3172331,0,250,0.3172331,2452.466,0,0,225.4141,0,201.5803,593.1543,593.0775,0.07671619,0,641.8255,3918.88,0,0,4.073408e-13,4.263256e-14,153.751,0,0,298.1977,0,0,0,0
tuned,2026-01-05 20:15:00,81,20.25,37.14848,3456.986,361.1344,0,176.8029,0,0,2419.89,2419.573,0,0,0,0,0,0,0,0,0,156.5339,1089.904,0.5449518,0.7110501,0.3172331,0,250,0.3172331,2419.573,0,0,204.6005,0,176.8029,581.1921,581.1159,0.07619079,0,623.5792,3782.621,0,0,-1.860734e-13,4.263256e-14,156.5339,0,0,299.1973,0,0,0,0
tuned,2026-01-05 20:30:00,82,20.5,37.08335,3437.561,336.4759,0,153.3459,0,0,2406.293,2405.975,0,0,0,0,0,0,0,0,0,159.029,1049.975,0.5249874,0.6862964,0.3172331,0,250,0.3172331,2405.975,0,0,177.4469,0,153.3459,576.9335,576.8575,0.07605991,0,613.6237,3681.026,0,0,2.641221e-13,4.263256e-14,159.029,0,0,299.9526,0,0,0,0
tuned,2026-01-05 20:45:00,83,20.75,36.87488,3440.906,312.722,0.9869069,142.1052,0,0,2408.634,2408.317,221.8745,97.81316,319.6876,1,0,0,319.6876,0,0,162.1538,1009.271,0.5046356,0.6611538,0.3172331,0,250,0.3172331,2186.443,212.5926,0,151.5551,0,0,574.3372,521.3558,52.98146,0,619.1689,3666.862,0,-1.421085e-14,6.861178e-14,4.263256e-14,161.1669,0.9869069,142.1052,300.3926,0,0,70.48743,5.995204e-15
tuned,2026-01-05 21:00:00,84,21,36.57029,3420.226,276.97,1.393941,141.0378,0,0,2394.158,2393.841,221.0283,97.44014,318.4685,1,0,0,318.4685,0,0,164.3651,968.021,0.4840105,0.6355232,0.3172331,0,250,0.3172331,2172.813,212.5579,0,113.9988,0,0,566.3607,513.9993,52.36138,0,611.4394,3559.565,0,-1.421085e-14,-1.065814e-14,4.263256e-14,162.9711,1.393941,141.0378,300.5512,0,0,71.52006,7.327472e-15
tuned,2026-01-05 21:15:00,85,21.25,36.33806,3417.845,240.2522,3.488861,132.601,0,0,2392.492,2392.174,220.1796,97.06597,317.2456,1,0,0,317.2456,0,0,167.8012,925.9183,0.4629591,0.6095486,0.3172331,0,250,0.3172331,2171.995,212.331,0,75.93989,0,0,562.5669,510.7196,51.84729,0,607.7856,3473.817,0,-2.842171e-14,-2.853273e-14,4.263256e-14,164.3123,3.488861,132.601,300.2901,0,0,79.73005,-1.065814e-14
tuned,2026-01-05 21:30:00,86,21.5,35.99632,3365.112,213.2346,0,119.8996,0,0,2355.578,2355.261,219.2441,96.65357,315.8977,1,0,0,315.8977,0,0,165.1953,884.4737,0.4422368,0.5830372,0.3172331,0,250,0.3172331,2136.017,212.2926,0,48.03928,0,0,549.034,497.8591,51.17497,0,594.5126,3352.687,0,0,-2.797762e-14,4.263256e-14,165.1953,0,119.8996,299.6326,0,0,92.39292,0
tuned,2026-01-05 21:45:00,87,21.75,35.79023,3315.912,179.7322,0,115.4956,0,0,2321.138,2320.821,218.1723,96.18105,314.3533,1,0,0,314.3533,0,0,165.7475,842.8976,0.4214488,0.5569401,0.3172331,0,250,0.3172331,2102.649,211.773,0,13.98469,0,0,538.1633,487.5058,50.65749,0,583.6868,3234.401,0,-2.842171e-14,2.220446e-14,4.263256e-14,165.7475,0,115.4956,298.6395,0,0,96.27736,0
tuned,2026-01-05 22:00:00,88,22,35.6983,3359.409,157.1755,0,109.0904,0,0,2351.587,2351.269,217.0678,95.69413,312.7619,1,0,0,312.7619,0,0,157.1755,803.471,0.4017355,0.5307602,0.3172331,0,250,0.3172331,2134.202,210.9309,0,0,0,0,543.9474,493.6639,50.28351,0,589.358,3241.469,0,-1.421085e-14,-1.766365e-13,4.263256e-14,157.1755,0,109.0904,297.2883,0,0,101.8406,0
tuned,2026-01-05 22:15:00,89,22.25,35.34212,3360.595,127.987,0,85.62039,0,0,2352.416,2352.099,215.9124,95.18477,311.0971,1,0,0,311.0971,0,0,127.987,771.3478,0.3856739,0.5059339,0.3172331,0,250,0.3172331,2136.187,210.6946,0,0,0,0,539.2523,489.6852,49.56703,0,584.87,3216.785,0,-1.421085e-14,2.048361e-13,4.263256e-14,127.987,0,85.62039,295.714,0,0,125.0742,0
tuned,2026-01-05 22:30:00,90,22.5,35.2765,3356.368,110.0245,3.140348,88.30827,0,0,2349.458,2349.14,214.5089,94.56604,309.0749,1,0,0,309.0749,0,0,113.1648,742.9351,0.3714676,0.4857064,0.3172331,0,250,0.3172331,2134.631,209.4873,0,0,0,0,537.6843,488.5204,49.16396,0,583.0864,3206.975,0,-1.421085e-14,1.39333e-14,4.263256e-14,110.0245,3.140348,88.30827,293.8504,0,0,121.179,-3.996803e-15
tuned,2026-01-05 22:45:00,91,22.75,34.93118,3374.341,91.53411,11.84416,93.49865,0,0,2362.039,2361.721,213.1638,93.97308,307.1369,1,0,0,307.1369,0,0,103.3783,716.9736,0.3584868,0.4678154,0.3172331,0,250,0.3172331,2148.558,209.0222,0,0,0,0,535.9049,487.4698,48.43509,0,581.4429,3197.936,0,-2.842171e-14,1.952327e-13,4.263256e-14,91.53411,11.84416,93.49865,291.8648,0,0,115.5236,-3.552714e-15
tuned,2026-01-05 23:00:00,92,23,34.6906,3407.773,80.6635,9.272709,105.8488,0,0,2385.441,2385.124,211.8954,93.41388,305.3093,1,0,0,305.3093,0,0,89.93621,694.3767,0.3471883,0.4514678,0.3172331,0,250,0.3172331,2173.228,208.366,0,0,0,0,537.9843,490.1244,47.85994,0,583.5383,3209.46,0,-1.421085e-14,2.040035e-13,4.263256e-14,80.6635,9.272709,105.8488,289.816,0,0,102.5172,-3.552714e-15
tuned,2026-01-05 23:15:00,93,23.25,34.31885,3450.869,68.9178,4.874055,67.32012,0,0,2415.609,2415.291,210.7818,92.92295,303.7047,1,0,0,303.7047,0,0,73.79186,675.8194,0.3379097,0.4372388,0.3172331,0,250,0.3172331,2204.51,208.1741,0,0,0,0,539.8097,492.6359,47.17373,0,585.5589,3220.574,0,-2.842171e-14,8.826273e-14,4.263256e-14,68.9178,4.874055,67.32012,287.6668,0,0,140.854,-3.552714e-15
tuned,2026-01-05 23:30:00,94,23.5,34.02749,3346.797,63.31104,9.82478,96.53562,0,1,2342.758,2342.44,809.0203,277.8948,1086.915,3,162.0858,123.3057,301.5235,0,500,0,800.713,0.4003565,0.4255536,0.3172331,0,250,0.3172331,1533.42,207.3819,0,0,0,0,519.807,340.2326,179.5744,0,618.1274,3399.7,0,-1.136868e-13,-2.250977e-13,4.263256e-14,63.31104,9.82478,96.53562,0,500,212.2557,110.8462,-8.526513e-14
tuned,2026-01-05 23:45:00,95,23.75,33.77163,3335.894,39.8557,11.92374,95.32564,1,1,2335.126,2334.808,806.205,276.7774,1082.982,3,161.0461,122.1112,299.8251,0,500,0,925.587,0.4627935,0.5041972,0.3172331,0,250,0.3172331,1528.603,206.8274,0,0,0,0,514.8982,337.059,177.8392,613.8364,0,1227.673,0,-1.136868e-13,2.350342e-13,4.263256e-14,39.8557,11.92374,95.32564,0,500,231.3778,111.5018,0
tuned,2026-01-06 00:00:00,96,0,33.45413,3343.581,52.57012,3.522945,77.35774,1,1,2340.506,2340.189,432.3672,124.3788,556.746,2,56.74595,0,0,0,500,0,1050.441,0.5252206,0.5828285,0.3172331,0,250,0.3172331,1907.822,0,0,0,3.522945,77.35774,512.1407,417.4623,94.67835,558.7682,0,1123.613,0,0,-3.465006e-13,4.263256e-14,52.57012,0,0,0,500,4.175835,0,7.105427e-15
tuned,2026-01-06 00:15:00,97,0.25,33.10485,3272.244,44.06552,0.6487046,68.26692,1,1,2290.571,2290.254,437.2218,126.0541,563.2759,2,60.65282,2.62313,0,0,500,0,1175.276,0.5876379,0.6614475,0.3172331,0,250,0.3172331,1853.032,0,0,0,0,68.26692,497.0354,402.0929,94.94244,542.9605,0,1085.921,0,-2.842171e-14,1.633138e-13,4.263256e-14,44.06552,0.6487046,0,0,500,18.56172,0,7.105427e-15
tuned,2026-01-06 00:30:00,98,0.5,32.76353,3218.17,47.76487,0,60.68245,1,1,2252.719,2252.401,444.3132,128.566,572.8792,2,65.81759,7.061584,0,0,500,0,1300.091,0.6500454,0.740054,0.3172331,0,250,0.3172331,1808.088,0,0,0,0,60.68245,484.8715,389.17,95.70154,530.7972,0,1061.594,0,5.684342e-14,4.075629e-13,4.263256e-14,47.76487,0,0,0,500,25.1143,0,7.105427e-14
tuned,2026-01-06 00:45:00,99,0.75,32.40932,3216.708,41.78867,0,44.48371,1,1,2251.696,2251.379,116.0603,33.93969,150,1,39.52147,5.198882,0,0,105.2796,0,1326.206,0.6631031,0.8186482,0.3172331,0,250,0.3172331,2135.318,0,0,2.267203,0,44.48371,480.6207,455.7801,24.84059,499.2147,0,1002.34,0,0,-1.69087e-13,4.263256e-14,39.52147,0,0,0,105.2796,5.198882,0,1.776357e-15
tuned,2026-01-06 01:00:00,100,1,31.96481,3269.356,60.35337,0,60.62609,1,1,2288.549,2288.232,115.9996,34.00039,150,1,58.44981,5.934162,0,0,85.61603,0,1347.401,0.6737007,0.8350926,0.3172331,0,250,0.3172331,2172.232,0,0,1.903563,0,60.62609,483.4414,458.8702,24.57119,505.6775,0,1014.639,0,-7.105427e-15,1.221245e-13,4.263256e-14,58.44981,0,0,0,85.61603,5.934162,0,7.993606e-15
tuned,2026-01-06 01:15:00,101,1.25,31.69977,3286.478,65.80457,0,53.03105,1,1,2300.535,2300.218,116.2982,33.7018,150,1,62.02386,2.317562,0,0,85.65858,0,1368.604,0.684302,0.8484389,0.3172331,0,250,0.3172331,2183.919,0,0,3.78071,0,53.03105,482.9986,458.5151,24.48348,503.3508,0,1013.223,0,-1.421085e-14,-2.264855e-14,4.263256e-14,62.02386,0,0,0,85.65858,2.317562,0,1.065814e-14
tuned,2026-01-06 01:30:00,102,1.5,31.52904,3331.829,75.76552,0,34.50369,1,1,2332.28,2331.963,116.4742,33.52581,150,1,64.14531,0.1858969,0,0,85.6688,0,1389.806,0.6949028,0.8617898,0.3172331,0,250,0.3172331,2215.489,0,0,11.62021,0,34.50369,487.7404,463.3163,24.42412,504.0577,0,1028.16,0,0,-2.361444e-13,4.263256e-14,64.14531,0,0,0,85.6688,0.1858969,0,-4.024558e-15
tuned,2026-01-06 01:45:00,103,1.75,31.43191,3319.038,65.19501,0.191726,30.66838,1,1,2323.326,2323.009,116.2679,33.73212,150,1,68.32985,2.68479,0,0,78.98536,0,1409.333,0.7046666,0.8751402,0.3172331,0,250,0.3172331,2206.741,0,0,0,0,30.66838,484.7849,460.4582,24.32663,500.5896,0,1001.179,0,0,-3.349543e-13,4.263256e-14,65.19501,0.191726,0,0,78.98536,5.627907,0,9.769963e-15
tuned,2026-01-06 02:00:00,104,2,31.30846,3329.291,62.71262,4.482367,44.74001,1,1,2330.504,2330.186,116.0847,33.91528,150,1,69.96874,4.903266,0,0,75.128,0,1427.893,0.7139467,0.8874365,0.3172331,0,250,0.3172331,2214.102,0,0,0,0,44.74001,484.9084,460.6886,24.21978,503.913,0,1007.826,0,-2.131628e-14,3.156364e-13,4.263256e-14,62.71262,4.482367,0,0,75.128,7.677017,0,-7.993606e-15
tuned,2026-01-06 02:15:00,105,2.25,31.42942,3352.209,67.78455,0,41.65253,1,1,2346.546,2346.229,116.0892,33.91075,150,1,73.07785,4.848383,0,0,72.07377,0,1445.687,0.7228435,0.8991235,0.3172331,0,250,0.3172331,2230.14,0,0,0,0,41.65253,489.6019,465.3139,24.28797,507.9154,0,1015.831,0,-7.105427e-15,-8.271162e-14,4.263256e-14,67.78455,0,0,0,72.07377,10.14169,0,-3.552714e-15
tuned,2026-01-06 02:30:00,106,2.5,31.2788,3343.253,60.98727,0.1488909,60.37504,1,1,2340.277,2339.96,115.9273,34.07273,150,1,62.45617,6.810312,0,0,80.73352,0,1465.643,0.7328214,0.9103279,0.3172331,0,250,0.3172331,2224.032,0,0,0,0,60.37504,486.6117,462.4411,24.17062,509.0675,0,1018.135,0,0,-8.31557e-14,4.263256e-14,60.98727,0.1488909,0,0,80.73352,8.130321,0,-7.105427e-15
tuned,2026-01-06 02:45:00,107,2.75,31.03894,3324.196,76.66543,0.7175299,48.65371,1,1,2326.937,2326.62,116.2894,33.71057,150,1,60.13181,2.423756,0,0,87.44443,0,1487.273,0.7436366,0.9228938,0.3172331,0,250,0.3172331,2210.331,0,0,16.53362,0,48.65371,481.1981,457.0844,24.11363,500.8563,0,1030.233,0,-7.105427e-15,1.557643e-13,4.263256e-14,60.13181,0.7175299,0,0,87.44443,1.706226,0,-1.287859e-14
tuned,2026-01-06 03:00:00,108,3,31.1155,3313.406,77.76268,0,42.85841,1,1,2319.384,2319.067,116.4895,33.51046,150,1,56.17423,0,0,0,93.82577,0,1510.496,0.7552478,0.9365141,0.3172331,0,250,0.3172331,2202.578,0,0,21.58844,0,42.85841,480.4729,456.2758,24.19715,498.6646,0,1034.569,0,1.421085e-14,1.399991e-13,4.263256e-14,56.17423,0,0,0,93.82577,0,0,0
tuned,2026-01-06 03:15:00,109,3.25,30.82257,3205.567,78.32999,2.240612,22.02743,1,1,2243.897,2243.58,116.4895,33.51046,150,1,56.30163,0,0,0,93.69837,0,1533.682,0.7668412,0.9511369,0.3172331,0,250,0.3172331,2127.09,0,0,22.02836,2.240612,22.02743,461.7531,437.7164,24.0367,475.7597,0,993.3833,0,-1.421085e-14,4.169998e-13,4.263256e-14,56.30163,0,0,0,93.69837,0,0,0
tuned,2026-01-06 03:30:00,110,3.5,30.80802,3225.459,75.05388,5.914005,6.891958,1,1,2257.821,2257.504,116.4895,33.51046,150,1,61.78117,0,0,0,88.21883,0,1555.496,0.7777478,0.9657373,0.3172331,0,250,0.3172331,2141.015,0,0,13.27271,5.914005,6.891958,464.4654,440.4367,24.02879,475.3649,0,983.8269,0,-1.421085e-14,3.492762e-13,4.263256e-14,61.78117,0,0,0,88.21883,0,0,0
tuned,2026-01-06 03:45:00,111,3.75,30.55638,3185.081,86.50881,4.029421,1.584077,1,1,2229.556,2229.239,116.4895,33.51046,150,1,67.93543,0,0,0,82.06457,0,1575.767,0.7878834,0.9794728,0.3172331,0,250,0.3172331,2112.75,0,0,18.57339,4.029421,1.584077,456.0541,432.1614,23.89274,465.9958,0,970.9815,0,-1.421085e-14,-2.122746e-13,4.263256e-14,67.93543,0,0,0,82.06457,0,0,0
tuned,2026-01-06 04:00:00,112,4,30.49223,3181.328,88.94639,5.831628,4.022244,1,1,2226.93,2226.613,116.4895,33.51046,150,1,73.73709,0,0,0,76.26291,0,1594.585,0.7972923,0.9922373,0.3172331,0,250,0.3172331,2110.123,0,0,15.20931,5.831628,4.022244,454.8603,431.002,23.8583,465.334,0,966.9636,0,-1.421085e-14,2.950973e-13,4.263256e-14,73.73709,0,0,0,76.26291,0,0,0
tuned,2026-01-06 04:15:00,113,4.25,30.14132,3219.651,86.63815,3.702315,3.690826,1,1,2253.756,2253.439,116.4895,33.51046,150,1,81.78445,0,0,0,68.21555,0,1611.387,0.8056937,1.004087,0.3172331,0,250,0.3172331,2136.949,0,0,4.853694,3.702315,3.690826,456.7385,433.0669,23.67167,467.3253,0,949.4097,0,-1.421085e-14,-7.505108e-14,4.263256e-14,81.78445,0,0,0,68.21555,0,0,0
tuned,2026-01-06 04:30:00,114,4.5,30.18331,3243.675,104.3986,7.150569,5.482077,1,1,2270.573,2270.256,116.2363,33.76367,150,1,94.31461,3.066908,0,0,52.61849,0,1624.288,0.8121442,1.014667,0.3172331,0,250,0.3172331,2154.019,0,0,10.08403,4.08366,5.482077,460.5777,436.9352,23.64248,471.8109,0,968.0611,0,-1.421085e-14,1.354472e-13,4.263256e-14,94.31461,3.066908,0,0,52.61849,0,0,0
tuned,2026-01-06 04:45:00,115,4.75,30.10259,3201.534,120.3089,9.140544,24.00834,1,1,2241.074,2240.757,116.4895,33.51046,150,1,119.1269,0,0,0,30.87309,0,1631.751,0.8158755,1.022791,0.3172331,0,250,0.3172331,2124.267,0,0,1.181953,9.140544,24.00834,453.7767,430.1254,23.65125,468.4972,0,954.8006,0,-1.421085e-14,3.310685e-13,4.263256e-14,119.1269,0,0,0,30.87309,0,0,0
tuned,2026-01-06 05:00:00,116,5,29.93377,3235.914,153.2558,1.398135,7.531768,1,1,2265.14,2264.823,116.4895,33.51046,150,1,145.2266,0,0,0,4.773352,0,1632.687,0.8163437,1.02749,0.3172331,0,250,0.3172331,2148.333,0,0,8.029133,1.398135,7.531768,456.9315,433.3689,23.56265,468.3987,0,953.0594,0,-1.421085e-14,-9.947598e-14,4.263256e-14,145.2266,0,0,0,4.773352,0,0,0
tuned,2026-01-06 05:15:00,117,5.25,30.12781,3271.265,195.2464,0,11.68522,1,1,2289.886,2289.568,140.1464,40.3639,180.5103,1,180.0579,0.452391,0,0,0,0,1632.43,0.8162152,1.028079,0.3172331,0,250,0.3172331,2149.422,0,0,15.18851,0,11.68522,463.9208,435.4635,28.45732,478.1948,0,982.5898,0,7.105427e-15,-2.984279e-13,4.263256e-14,180.0579,0,0,0,0,0.452391,0,4.996004e-16
tuned,2026-01-06 05:30:00,118,5.5,30.21696,3287.13,235.8864,2.850433,19.39241,1,1,2300.991,2300.674,180.1668,51.82846,231.9953,1,231.9953,0,0,0,0,0,1632.173,0.8160867,1.027917,0.3172331,0,250,0.3172331,2120.507,0,0,3.891085,2.850433,19.39241,467.0987,430.4606,36.63807,486.2257,0,984.0806,0,-7.105427e-15,-2.162714e-13,4.263256e-14,231.9953,0,0,0,0,0,0,0
tuned,2026-01-06 05:45:00,119,5.75,30.22822,3314.944,279.9274,2.991639,26.47986,1,1,2320.461,2320.144,221.5993,63.74729,285.3465,1,285.3465,0,0,0,0,0,1631.916,0.8159582,1.027756,0.3172331,0,250,0.3172331,2098.545,0,0,0,2.991639,26.47986,471.1696,426.1095,45.06014,495.2335,0,995.6275,0,0,4.241052e-13,4.263256e-14,279.9274,0,0,0,0,5.419137,0,0
tuned,2026-01-06 06:00:00,120,6,30.15367,3336.529,313.2406,8.892165,28.29388,1,1,2335.57,2335.253,253.1456,72.82221,325.9678,1,325.9678,0,0,0,0,0,1631.66,0.8158298,1.027594,0.3172331,0,250,0.3172331,2082.107,0,0,0,8.892165,28.29388,473.4492,422.0691,51.38007,500.6268,0,1016.593,0,-1.421085e-14,3.403944e-13,4.263256e-14,313.2406,0,0,0,0,12.72718,0,0
tuned,2026-01-06 06:15:00,121,6.25,30.18888,3296.71,353.705,5.137671,40.45142,1,1,2307.697,2307.379,281.2348,80.90261,362.1374,1,362.1374,0,0,0,0,0,1631.403,0.8157014,1.027432,0.3172331,0,250,0.3172331,2026.145,0,0,0,5.137671,40.45142,468.1665,411.0475,57.11895,500.1566,0,1009.176,0,-2.842171e-14,7.01661e-14,4.263256e-14,353.705,0,0,0,0,8.432395,0,0
tuned,2026-01-06 06:30:00,122,6.5,30.22533,3306.911,403.6732,0.5805208,30.21086,1,1,2314.838,2314.52,296.3497,85.27795,381.6277,1,381.3714,0.2562911,0,0,0,0,1631.146,0.8155729,1.02727,0.3172331,0,250,0.3172331,2018.171,0,0,22.30179,0.3242297,30.21086,469.9974,409.7631,60.23433,501.175,0,1041.38,0,0,1.514344e-13,4.263256e-14,381.3714,0.2562911,0,0,0,0,0,1.94289e-15
tuned,2026-01-06 06:45:00,123,6.75,30.3942,3315.748,416.5729,3.066317,52.60829,1,1,2321.024,2320.706,316.7618,91.29231,408.0541,1,406.458,1.596057,0,0,0,0,1630.889,0.8154446,1.027109,0.3172331,0,250,0.3172331,2003.945,0,0,10.11488,1.470259,52.60829,473.0374,408.415,64.62246,510.4292,0,1040.843,0,-2.842171e-14,2.133849e-13,4.263256e-14,406.458,1.596057,0,0,0,0,0,-2.220446e-14
tuned,2026-01-06 07:00:00,124,7,30.58742,3301.803,411.0526,0.8768705,61.35048,1,1,2311.262,2310.945,326.2403,93.86796,420.1082,1,419.9328,0.1754784,0,0,0,0,1630.632,0.8153162,1.026947,0.3172331,0,250,0.3172331,1984.704,0,0,0,0.701392,61.35048,473.0973,406.2535,66.84378,512.6794,0,1026.569,0,0,-1.14353e-13,4.263256e-14,411.0526,0.1754784,0,0,0,8.880138,0,1.776357e-15
tuned,2026-01-06 07:15:00,125,7.25,30.6044,3324.632,408.1466,0,60.2606,1,1,2327.243,2326.925,320.8924,92.35373,413.2462,1,412.8432,0.4029859,0,0,0,0,1630.376,0.8151878,1.026785,0.3172331,0,250,0.3172331,2006.033,0,0,0,0,60.2606,476.5506,410.7764,65.77426,515.4697,0,1030.939,0,-5.684342e-14,-2.917666e-13,4.263256e-14,408.1466,0,0,0,0,5.099548,0,-2.4869e-14
tuned,2026-01-06 07:30:00,126,7.5,30.65349,3326.19,401.7758,0,60.59978,1,1,2328.333,2328.016,305.2864,88.04298,393.3294,1,391.2461,2.083261,0,0,0,0,1630.119,0.8150595,1.026624,0.3172331,0,250,0.3172331,2022.73,0,0,10.52968,0,60.59978,477.3017,414.6539,62.64787,515.1196,0,1048.403,0,1.421085e-14,2.220446e-13,4.263256e-14,391.2461,0,0,0,0,2.083261,0,2.708944e-14
tuned,2026-01-06 07:45:00,127,7.75,30.72078,3350.288,375.4625,0,62.08028,1,1,2345.202,2344.884,285.8312,82.22484,368.056,1,368.056,0,0,0,0,0,1629.862,0.8149312,1.026462,0.3172331,0,250,0.3172331,2059.053,0,0,7.406478,0,62.08028,481.4903,422.7416,58.74876,517.712,0,1048.2,0,-1.421085e-14,1.49214e-13,4.263256e-14,368.056,0,0,0,0,0,0,0
tuned,2026-01-06 08:00:00,128,8,30.69713,3352.754,332.6137,263.246,58.3263,1,1,2346.928,2346.611,441.4155,155.1449,596.5603,2,331.6499,264.9104,0,0,0,0,1629.606,0.8148029,1.0263,0.3172331,0,250,0.3172331,1905.195,0,0,0.9637522,0,58.3263,481.5875,390.9444,90.64316,558.0577,0,1117.778,0,0,3.130829e-14,4.263256e-14,331.6499,263.246,0,0,0,1.664435,0,5.684342e-14
tuned,2026-01-06 08:15:00,129,8.25,30.78823,3408.806,286.7187,266.4007,78.89731,1,1,2386.164,2385.847,404.5963,144.943,549.5394,2,280.9614,268.5779,0,0,0,0,1629.349,0.8146746,1.026139,0.3172331,0,250,0.3172331,1981.251,0,0,5.757207,0,78.89731,490.6476,407.3885,83.2591,568.5546,0,1147.04,0,5.684342e-14,4.110046e-13,4.263256e-14,280.9614,266.4007,0,0,0,2.177159,0,5.684342e-14
tuned,2026-01-06 08:30:00,130,8.5,30.95821,3488.276,237.4283,270.3977,92.63667,1,1,2441.793,2441.476,379.3985,137.6307,517.0292,2,249.0505,267.9787,0,0,0,0,1629.093,0.8145464,1.025977,0.3172331,0,250,0.3172331,2062.077,0,0,0,2.41902,92.63667,504.024,425.6448,78.37923,582.3971,0,1168.967,0,0,1.24345e-14,4.263256e-14,237.4283,267.9787,0,0,0,11.62224,0,0
tuned,2026-01-06 08:45:00,131,8.75,31.24228,3482.522,198.1773,274.5705,107.8038,1,1,2437.766,2437.448,353.3206,130.4054,483.7259,1,213.1463,270.5797,0,0,0,0,1628.836,0.8144182,1.025816,0.3172331,0,250,0.3172331,2084.128,0,0,0,3.99087,107.8038,506.4593,432.9891,73.47021,585.7913,0,1178.467,0,-5.684342e-14,2.88658e-13,4.263256e-14,198.1773,270.5797,0,0,0,14.96893,0,-2.842171e-14
