controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-06 09:00:00,132,9,31.61807,3498.019,162.1498,278.9647,102.5652,1,1,2448.613,2448.296,338.2496,126.7846,465.0342,1,187.7318,277.3023,0,0,0,0,1628.58,0.81429,1.025654,0.3172331,0,250,0.3172331,2110.046,0,0,0,1.662342,102.5652,513.1197,442.1712,70.94843,590.4489,0,1183.765,0,-2.842171e-14,-3.463896e-14,4.263256e-14,162.1498,277.3023,0,0,0,25.58202,0,0
tuned,2026-01-06 09:15:00,133,9.25,31.72495,3514.744,129.9488,279.2266,112.3957,1,1,2460.321,2460.003,309.3861,118.6126,427.9986,1,149.4634,278.5352,0,0,0,0,1628.324,0.8141618,1.025493,0.3172331,0,250,0.3172331,2150.617,0,0,0,0.6913297,112.3957,516.8464,451.7862,65.06024,594.01,0,1189.213,0,-2.842171e-14,-4.125589e-13,4.263256e-14,129.9488,278.5352,0,0,0,19.51461,0,-2.842171e-14
tuned,2026-01-06 09:30:00,134,9.5,32.01965,3542.384,92.02035,285.1512,145.9218,1,1,2479.669,2479.352,285.2277,111.9975,397.2253,1,115.5427,281.6825,0,0,0,0,1628.067,0.8140336,1.025331,0.3172331,0,250,0.3172331,2194.124,0,0,0,3.468719,145.9218,524.4826,464.0861,60.39652,606.948,0,1219.88,0,-1.421085e-14,-2.997602e-13,4.263256e-14,92.02035,281.6825,0,0,0,23.52239,0,2.842171e-14
tuned,2026-01-06 09:45:00,135,9.75,32.19242,3552.155,74.12564,286.8284,133.5899,1,1,2486.509,2486.192,272.0521,108.7451,380.7973,1,94.05572,286.7415,0,0,0,0,1627.811,0.8139055,1.02517,0.3172331,0,250,0.3172331,2214.139,0,0,0,0.08685249,133.5899,528.052,470.2098,57.84221,607.325,0,1214.8,0,-4.263256e-14,-5.928591e-14,4.263256e-14,74.12564,286.7415,0,0,0,19.93008,0,-1.421085e-14
tuned,2026-01-06 10:00:00,136,10,32.7012,3509.716,60.02733,285.3216,159.9389,1,1,2456.801,2456.484,263.9694,106.9665,370.9359,1,79.0541,291.8818,0,0,0,0,1627.555,0.8137773,1.025009,0.3172331,0,250,0.3172331,2192.514,0,0,0,0,159.9389,528.0186,471.2178,56.8008,612.5585,0,1225.117,0,0,-5.373479e-14,4.263256e-14,60.02733,285.3216,0,0,0,25.587,0,-7.105427e-15
tuned,2026-01-06 10:15:00,137,10.25,32.93636,3547.278,47.69188,290.5685,176.0386,0,1,2483.094,2482.777,251.0955,103.2426,354.3381,1,62.64832,291.6898,0,0,0,0,1627.298,0.8136492,1.024847,0.3172331,0,250,0.3172331,2231.682,0,0,0,0,176.0386,536.6531,482.3171,54.336,0,623.6057,3429.831,0,0,2.646772e-13,4.263256e-14,47.69188,290.5685,0,0,0,16.07772,0,1.421085e-14
tuned,2026-01-06 10:30:00,138,10.5,33.24879,3568.137,48.72146,296.7101,200.3062,0,1,2497.696,2497.378,253.561,104.0261,357.5871,1,65.19969,292.3874,0,0,0,0,1627.042,0.8135211,1.024686,0.3172331,0,250,0.3172331,2243.817,0,0,0,4.32269,200.3062,543.8482,488.5688,55.27945,0,636.2095,3506.609,0,0,-3.752554e-13,4.263256e-14,48.72146,292.3874,0,0,0,16.47822,0,-7.105427e-15
tuned,2026-01-06 10:45:00,139,10.75,33.37774,3563.272,49.91316,292.2385,219.1952,0,1,2494.29,2493.973,245.4097,101.5956,347.0052,1,55.42314,291.5821,0,0,0,0,1626.786,0.8133931,1.024525,0.3172331,0,250,0.3172331,2248.563,0,0,0,0.6563979,219.1952,544.7894,491.119,53.67034,0,640.59,3524.377,0,-4.263256e-14,3.943512e-13,4.263256e-14,49.91316,291.5821,0,0,0,5.509983,0,-3.552714e-14
tuned,2026-01-06 11:00:00,140,11,33.52823,3585.398,44.40517,295.9201,237.1116,0,0,2509.779,2509.462,0,0,0,0,0,0,0,0,0,330.6584,1543.865,0.7719327,1.024363,0.3172331,0,250,0.3172331,2509.462,0,0,6.652338,3.014552,237.1116,550.1615,550.092,0.06953977,0,602.0686,3328.053,0,0,-3.446132e-13,4.263256e-14,37.75283,292.9056,0,330.6584,0,0,0,0
tuned,2026-01-06 11:15:00,141,11.25,33.81419,3597.814,51.19793,302.9056,278.105,0,0,2518.47,2518.152,0,0,0,0,0,0,0,0,0,344.0516,1457.61,0.7288048,0.9721495,0.3172331,0,250,0.3172331,2518.152,0,0,4.477808,5.57407,278.105,555.8997,555.8297,0.07002259,0,617.2155,3412.025,0,0,6.4726e-14,4.263256e-14,46.72012,297.3315,0,344.0516,0,0,0,0
tuned,2026-01-06 11:30:00,142,11.5,34.02474,3629.797,49.69388,303.2364,289.1459,0,0,2540.858,2540.541,255.9202,112.8222,368.7424,1,0,0,368.7424,0,0,346.8075,1370.678,0.6853391,0.9178354,0.3172331,0,250,0.3172331,2284.62,253.6218,0,2.038709,4.084097,35.52412,563.7233,506.8736,56.8497,0,627.5773,3462.237,0,-1.421085e-14,2.872147e-13,4.263256e-14,47.65517,299.1523,253.6218,346.8075,0,0,0,0
tuned,2026-01-06 11:45:00,143,11.75,34.33191,3642.969,45.66289,295.46,308.042,0,0,2550.079,2549.761,284.5398,125.4391,409.9789,1,0,0,409.9789,0,0,341.1229,1285.182,0.6425909,0.863096,0.3172331,0,250,0.3172331,2265.222,280.9769,0,0,0,27.06513,570.0423,506.3656,63.67669,0,637.8549,3508.202,0,-1.421085e-14,-3.517187e-13,4.263256e-14,45.66289,295.46,280.9769,349.6502,0,0,0,0
tuned,2026-01-06 12:00:00,144,12,34.38831,3656.354,53.01156,297.5717,331.6646,0,0,2559.448,2559.13,296.3153,130.6303,426.9457,1,0,0,426.9457,0,0,346.1478,1198.442,0.5992212,0.8092601,0.3172331,0,250,0.3172331,2262.815,292.4123,0,4.435444,0,39.2523,572.9312,506.5301,66.40107,0,645.9471,3560.36,0,-2.842171e-14,-2.000622e-13,4.263256e-14,48.57611,297.5717,292.4123,349.7337,0,0,0,0
tuned,2026-01-06 12:15:00,145,12.25,34.73463,3678.719,57.07638,302.8338,329.6952,0,0,2575.103,2574.786,345.7738,152.4341,498.2079,1,0,0,498.2079,0,0,333.2505,1114.941,0.5574706,0.7546416,0.3172331,0,250,0.3172331,2229.012,339.839,0,22.90929,3.750405,0,581.3936,503.255,78.13867,0,655.689,3652.278,0,0,-3.271827e-13,4.263256e-14,34.16709,299.0834,329.6952,333.2505,0,0,10.14377,0
tuned,2026-01-06 12:30:00,146,12.5,34.8733,3701.359,72.8125,306.0294,352.991,0,0,2590.951,2590.634,380.3087,167.6587,547.9675,2,0,0,547.9675,0,0,350.3491,1027.178,0.5135892,0.7020621,0.3172331,0,250,0.3172331,2210.325,373.1733,0,19.75036,8.742477,0,586.9932,500.7605,86.23276,0,668.4192,3725.456,0,-2.842171e-14,-2.512435e-13,4.263256e-14,53.06214,297.287,352.991,350.3491,0,0,20.18233,0
tuned,2026-01-06 12:45:00,147,12.75,35.35013,3714.144,73.39621,304.1639,394.7287,0,0,2599.901,2599.584,404.0463,178.1234,582.1697,2,0,0,582.1697,0,0,354.5924,938.3686,0.4691843,0.6467992,0.3172331,0,250,0.3172331,2195.537,394.2447,0,15.24222,7.725439,0.483923,596.1044,503.3921,92.71233,0,681.6265,3788.565,0,0,1.288969e-13,4.263256e-14,58.15399,296.4384,394.2447,354.5924,0,0,0,0
tuned,2026-01-06 13:00:00,148,13,35.55664,3755.083,69.99266,302.9753,414.3913,0,0,2628.558,2628.241,408.2042,179.9565,588.1607,2,0,0,588.1607,0,0,349.1689,850.9286,0.4254643,0.5908769,0.3172331,0,250,0.3172331,2220.037,397.3301,0,13.73917,10.05998,17.06122,605.8303,511.6742,94.15605,0,695.5629,3866.65,0,-2.842171e-14,5.440093e-15,4.263256e-14,56.25349,292.9154,397.3301,349.1689,0,0,0,0
tuned,2026-01-06 13:15:00,149,13.25,35.93731,3763.314,65.77675,300.4065,438.7645,1,0,2634.32,2634.003,426.2962,187.9323,614.2284,2,0,0,614.2284,0,0,358.2696,761.2273,0.3806136,0.5358173,0.3172331,0,250,0.3172331,2207.706,413.0695,0,7.913577,0,25.69501,613.0752,513.7911,99.2841,707.7032,0,1429.057,0,0,2.401412e-13,4.263256e-14,57.86317,300.4065,413.0695,358.3305,0,0,0,0
tuned,2026-01-06 13:30:00,150,13.5,35.98429,3742.778,56.75145,296.7007,474.6937,1,0,2619.944,2619.627,459.6097,202.6185,662.2282,2,0,0,662.2282,0,0,349.6425,673.6968,0.3368484,0.4793336,0.3172331,0,250,0.3172331,2160.017,445.1006,0,0,3.809669,29.59311,610.4637,503.2978,107.1659,712.8117,0,1432.195,0,-2.842171e-14,-2.395861e-13,4.263256e-14,56.75145,292.891,445.1006,360.4083,0,0,0,0
tuned,2026-01-06 13:45:00,151,13.75,36.26257,3791.129,42.8344,294.3623,488.1725,1,0,2653.79,2653.473,489.044,215.5946,704.6386,2,0,0,704.6386,0,0,337.1967,589.2916,0.2946458,0.424217,0.3172331,0,250,0.3172331,2164.429,472.037,0,0,0,16.1355,622.7921,507.9487,114.8434,727.3299,0,1454.66,0,-2.842171e-14,1.26732e-13,4.263256e-14,42.8344,294.3623,472.037,361.23,0,0,0,0
tuned,2026-01-06 14:00:00,152,14,36.35929,3786.216,44.08419,297.0684,503.7522,1,1,2650.351,2650.034,1185.229,455.6455,1640.875,4,62.05741,296.5422,782.2754,0,500,0,714.1988,0.3570994,0.3710683,0.3172331,0,250,0.3172331,1464.804,523.4406,0,0,0.5261982,0,623.5418,344.621,278.9208,800.2666,0,1601.441,0,1.705303e-13,1.887934e-13,4.263256e-14,44.08419,296.5422,503.7522,0,500,17.97322,19.68834,-7.81597e-14
tuned,2026-01-06 14:15:00,153,14.25,36.49946,3818.639,42.50025,295.6989,520.5868,1,1,2673.047,2672.73,1216.827,469.7795,1686.607,4,60.34146,291.9462,834.319,0,500,0,839.0864,0.4195432,0.4497205,0.3172331,0,250,0.3172331,1455.903,557.3287,0,0,3.752715,0,631.1712,343.7739,287.3973,813.5534,0,1633.58,0,-1.136868e-13,-1.462719e-13,4.263256e-14,42.50025,291.9462,520.5868,0,500,17.84121,36.74187,9.947598e-14
tuned,2026-01-06 14:30:00,154,14.5,36.69577,3773.391,47.30304,290.6596,539.5221,1,1,2641.374,2641.056,1227.457,475.7592,1703.216,4,49.46577,295.8038,857.9461,0,500,0,963.9543,0.4819771,0.5283604,0.3172331,0,250,0.3172331,1413.6,571.7643,0,0,0,0,626.8887,335.4958,291.3929,811.255,0,1622.51,0,-5.684342e-14,2.146061e-13,4.263256e-14,47.30304,290.6596,539.5221,0,500,7.30697,32.24217,-2.842171e-14
tuned,2026-01-06 14:45:00,155,14.75,36.83548,3777.61,56.5781,284.5233,564.1764,1,1,2644.327,2644.01,1238.121,479.8114,1717.933,4,54.92392,298.182,864.8268,0,500,0,1088.803,0.5444013,0.6069879,0.3172331,0,250,0.3172331,1405.889,575.3832,0,1.654185,0,0,629.887,334.8871,294.9999,814.6985,0,1632.251,0,-5.684342e-14,-2.098322e-14,4.263256e-14,54.92392,284.5233,564.1764,0,500,13.65865,11.20686,0
tuned,2026-01-06 15:00:00,156,15,37.03846,3808.764,57.28514,284.0252,580.9111,1,1,2666.135,2665.817,1244.732,482.4906,1727.222,4,56.90005,298.1855,872.1368,0,500,0,1213.631,0.6068156,0.685603,0.3172331,0,250,0.3172331,1421.086,578.8305,0,0.3850831,0,2.080628,638.4775,340.3171,298.1604,823.306,0,1647.276,0,5.684342e-14,2.762235e-13,4.263256e-14,56.90005,284.0252,578.8305,0,500,14.16028,0,0
tuned,2026-01-06 15:15:00,157,15.25,37.29015,3818.878,65.39033,290.354,577.0436,1,1,2673.215,2672.898,1256.262,486.5933,1742.855,4,65.14079,293.7414,883.9729,0,500,0,1338.44,0.66922,0.7642057,0.3172331,0,250,0.3172331,1416.636,584.9061,0,0.2495404,0,0,644.4457,341.5157,302.93,828.109,0,1656.648,0,-5.684342e-14,-3.449463e-13,4.263256e-14,65.14079,290.354,577.0436,0,500,3.387411,7.86254,-5.684342e-14
tuned,2026-01-06 15:30:00,158,15.5,37.51377,3792.709,86.82831,282.4155,572.5947,1,1,2654.896,2654.579,863.2967,372.9986,1236.295,3,63.76115,295.0464,877.4878,0,0,0,1338.229,0.6691147,0.8427961,0.3172331,0,250,0.3172331,1791.282,579.0453,0,23.06716,0,0,643.8476,434.4097,209.4379,807.4083,0,1654.608,0,-1.136868e-13,-4.662937e-15,4.263256e-14,63.76115,282.4155,572.5947,0,0,12.63083,6.450648,0
tuned,2026-01-06 15:45:00,159,15.75,37.62504,3750.488,85.45745,283.5583,578.4996,1,1,2625.341,2625.024,851.5687,367.5175,1219.086,3,66.3737,282.6009,870.1115,0,0,0,1338.019,0.6690094,0.8426634,0.3172331,0,250,0.3172331,1773.455,573.4032,0,19.08376,0.9573241,5.096323,638.5757,431.3669,207.2087,800.1241,0,1634.819,0,0,-4.940492e-14,4.263256e-14,66.3737,282.6009,573.4032,0,0,0,0,0
tuned,2026-01-06 16:00:00,160,16,37.55526,3712.574,87.03717,271.2112,554.7755,1,1,2598.802,2598.485,863.1195,372.9817,1236.101,3,63.24649,287.9613,884.8935,0,0,0,1337.808,0.668904,0.8425308,0.3172331,0,250,0.3172331,1735.365,583.6385,0,23.79068,0,0,630.9423,421.3154,209.6269,794.2971,0,1629.633,0,-5.684342e-14,1.554312e-15,4.263256e-14,63.24649,271.2112,554.7755,0,0,16.75003,28.86303,0
tuned,2026-01-06 16:15:00,161,16.25,37.54496,3689.447,106.5087,278.8008,535.7353,1,1,2582.613,2582.296,866.5236,372.7961,1239.32,3,77.42197,285.5621,876.3356,0,0,0,1337.597,0.6687987,0.8423981,0.3172331,0,250,0.3172331,1715.772,578.0663,0,29.08676,0,0,626.8395,416.444,210.3955,789.2401,0,1628.655,0,0,-4.108935e-13,4.263256e-14,77.42197,278.8008,535.7353,0,0,6.76131,42.33107,5.684342e-14
tuned,2026-01-06 16:30:00,162,16.5,37.59914,3646.334,125.7826,283.9835,520.2331,1,1,2552.434,2552.116,861.5246,368.5258,1230.05,3,94.79296,283.0753,852.1822,0,0,0,1337.387,0.6686935,0.8422655,0.3172331,0,250,0.3172331,1690.592,561.7644,0,30.98967,0.9081872,0,620.4119,410.9268,209.4851,779.4526,0,1613.929,0,5.684342e-14,-2.68674e-14,4.263256e-14,94.79296,283.0753,520.2331,0,0,0,41.53132,0
tuned,2026-01-06 16:45:00,163,16.75,37.3867,3613.732,151.3535,283.1714,494.3994,1,1,2529.612,2529.295,838.7037,356.2258,1194.93,3,113.6183,278.4077,802.9036,0,0,0,1337.176,0.6685882,0.8421329,0.3172331,0,250,0.3172331,1690.591,530.6441,0,37.73518,4.763779,0,611.3922,408.6058,202.7864,764.8317,0,1602.974,0,0,-3.139711e-13,4.263256e-14,113.6183,278.4077,494.3994,0,0,0,36.24464,0
tuned,2026-01-06 17:00:00,164,17,37.53516,3577.035,159.8497,282.0289,467.8899,1,1,2503.925,2503.608,854.2613,358.9215,1213.183,3,148.6124,278.2294,786.341,0,0,0,1336.966,0.6684829,0.8420004,0.3172331,0,250,0.3172331,1649.346,518.7639,0,11.2373,3.799504,0,607.5817,400.2168,207.365,759.1383,0,1544.215,0,-1.136868e-13,-1.132427e-14,4.263256e-14,148.6124,278.2294,467.8899,0,0,0,50.87397,0
tuned,2026-01-06 17:15:00,165,17.25,37.53612,3543.454,170.8302,279.3317,445.7864,1,1,2480.418,2480.1,844.8028,350.8556,1195.658,3,181.3644,271.4974,742.7965,0,0,0,1336.755,0.6683777,0.8418678,0.3172331,0,250,0.3172331,1635.298,490.031,0,0,7.834242,0,601.8932,396.818,205.0751,747.6736,0,1508.861,0,-2.273737e-13,3.240741e-13,4.263256e-14,170.8302,271.4974,445.7864,0,0,10.53423,44.24465,-2.842171e-14
tuned,2026-01-06 17:30:00,166,17.5,37.51885,3545.066,213.6686,274.4553,427.5111,1,1,2481.546,2481.229,864.5789,356.1579,1220.737,3,210.08,268.6763,741.9804,0,0,0,1336.545,0.6682725,0.8417353,0.3172331,0,250,0.3172331,1616.65,489.5952,0,3.588603,5.778945,0,601.8893,392.1121,209.7772,748.27,0,1512.699,0,-1.136868e-13,1.353362e-13,4.263256e-14,210.08,268.6763,427.5111,0,0,0,62.08412,0
tuned,2026-01-06 17:45:00,167,17.75,37.64079,3489.58,253.7385,273.034,396.1891,1,1,2442.706,2442.389,830.0225,338.0776,1168.1,3,234.005,266.7271,667.3679,0,0,0,1336.335,0.6681673,0.8416028,0.3172331,0,250,0.3172331,1612.366,439.7112,0,19.73341,6.306893,0,594.4027,392.3496,202.053,730.4273,0,1505.774,0,-1.136868e-13,-2.244871e-13,4.263256e-14,234.005,266.7271,396.1891,0,0,0,43.52212,0
tuned,2026-01-06 18:00:00,168,18,37.70722,3492.01,283.4064,0,380.0034,1,1,2444.407,2444.09,641.8779,250.7988,892.6768,2,270.4502,2.792916,619.4336,0,0,0,1336.124,0.6680621,0.8414703,0.3172331,0,250,0.3172331,1802.212,407.7993,0,12.95616,0,0,595.8762,439.3274,156.5487,690.1262,0,1402.602,0,-2.842171e-14,-4.014566e-13,4.263256e-14,270.4502,0,380.0034,0,0,2.792916,27.79594,-1.199041e-14
tuned,2026-01-06 18:15:00,169,18.25,37.69719,3503.866,294.8992,0,360.7245,1,1,2452.706,2452.389,664.7673,253.482,918.2492,2,332.7203,0,585.5289,0,0,0,1335.914,0.6679569,0.8413378,0.3172331,0,250,0.3172331,1787.622,385.5254,0,0,0,0,597.7385,435.6536,162.0849,689.1356,0,1378.271,0,-1.136868e-13,-4.152234e-14,4.263256e-14,294.8992,0,360.7245,0,0,37.82106,24.80094,0
tuned,2026-01-06 18:30:00,170,18.5,37.51097,3466.684,344.336,0,344.088,0,0,2426.679,2426.361,382.438,168.5974,551.0354,2,0,0,551.0354,0,0,344.336,1249.62,0.6248098,0.8412054,0.3172331,0,250,0.3172331,2043.923,363.635,0,0,0,0,588.4578,495.6415,92.81629,0,664.239,3653.314,0,-2.842171e-14,2.44027e-13,4.263256e-14,344.336,0,344.088,353.4618,0,0,19.54698,0
tuned,2026-01-06 18:45:00,171,18.75,37.48063,3434.141,380.8612,0.5936249,333.325,0,0,2403.898,2403.581,326.6157,143.9882,470.6039,1,0,0,470.6039,0,0,373.7932,1155.975,0.5779873,0.7868671,0.3172331,0,250,0.3172331,2076.965,310.6715,0,7.06804,0.5936249,22.65352,582.4624,503.2468,79.21555,0,652.724,3603.198,0,-2.842171e-14,2.114975e-13,4.263256e-14,373.7932,0,310.6715,373.7932,0,0,0,0
tuned,2026-01-06 19:00:00,172,19,37.43804,3429.184,405.2847,4.922936,323.084,0,0,2400.429,2400.111,307.1418,135.4032,442.545,1,0,0,442.545,0,0,399.7214,1055.862,0.5279311,0.7279002,0.3172331,0,250,0.3172331,2092.97,292.2991,0,8.319289,2.167001,30.78492,580.9621,506.5496,74.41257,0,649.4035,3589.808,0,-2.842171e-14,-3.246292e-13,4.263256e-14,396.9654,2.755935,292.2991,399.7214,0,0,0,-3.996803e-15
tuned,2026-01-06 19:15:00,173,19.25,37.21885,3420.188,398.2078,8.728287,321.855,0,0,2394.131,2393.814,271.1941,119.5557,390.7498,1,0,0,390.7498,0,0,398.2078,956.1441,0.478072,0.664861,0.3172331,0,250,0.3172331,2122.62,258.7737,0,0,8.728287,63.08129,576.0765,510.7454,65.33113,0,645.4797,3565.195,0,-2.842171e-14,-1.277867e-13,4.263256e-14,398.2078,0,258.7737,399.2636,0,0,0,0
tuned,2026-01-06 19:30:00,174,19.5,37.23662,3435.965,403.4332,9.706808,287.4034,0,0,2405.175,2404.858,248.086,109.3685,357.4544,1,0,0,357.4544,0,0,403.4332,855.1353,0.4275676,0.6020699,0.3172331,0,250,0.3172331,2156.772,236.6731,0,0,9.706808,50.73027,579.0062,519.2072,59.79897,0,640.7882,3541.079,0,-1.421085e-14,2.038369e-13,4.263256e-14,403.4332,0,236.6731,406.8924,0,0,0,0
tuned,2026-01-06 19:45:00,175,19.75,37.16784,3368.232,391.9406,7.408931,252.619,0,0,2357.762,2357.445,228.7454,100.8422,329.5876,1,0,0,329.5876,0,0,390.2783,757.4311,0.3787155,0.5384661,0.3172331,0,250,0.3172331,2128.7,218.4036,0,1.662321,7.408931,34.21537,566.5604,511.5176,55.04279,0,620.5816,3428.847,0,-1.421085e-14,4.196643e-14,4.263256e-14,390.2783,0,218.4036,390.2783,0,0,0,0
tuned,2026-01-06 20:00:00,176,20,36.76169,3361.849,380.856,9.489379,228.8692,0,0,2353.294,2352.977,211.7386,93.34477,305.0834,1,0,0,305.0834,0,0,379.1651,662.5206,0.3312603,0.4769432,0.3172331,0,250,0.3172331,2141.238,203.157,0,1.690874,9.489379,25.7122,559.4803,509.0654,50.4149,0,608.5231,3366.163,0,0,-1.608713e-13,4.263256e-14,379.1651,0,203.157,379.1651,0,0,0,0
tuned,2026-01-06 20:15:00,177,20.25,36.61767,3392.885,371.5963,10.99456,203.8257,0,0,2375.02,2374.702,185.1315,81.61507,266.7466,1,0,0,266.7466,0,0,361.1344,572.1327,0.2860663,0.4171795,0.3172331,0,250,0.3172331,2189.571,177.9356,0,10.4619,10.99456,25.8901,562.5267,518.6029,43.9238,0,606.3501,3371.938,0,0,-1.436629e-13,4.263256e-14,361.1344,0,177.9356,361.1344,0,0,0,0
tuned,2026-01-06 20:30:00,178,20.5,36.28017,3380.645,340.3484,9.00487,176.0184,0,0,2366.451,2366.134,160.4434,70.73134,231.1748,1,0,0,231.1748,0,0,336.4759,487.9236,0.2439618,0.3602636,0.3172331,0,250,0.3172331,2205.691,154.8313,0,3.872553,9.00487,21.18711,555.6118,517.8673,37.7445,0,593.5731,3286.865,0,-1.421085e-14,-1.142419e-13,4.263256e-14,336.4759,0,154.8313,336.4759,0,0,0,0
tuned,2026-01-06 20:45:00,179,20.75,36.24507,3412.961,299.1688,7.829652,162.5018,0,0,2389.073,2388.755,148.3095,65.38213,213.6917,1,0,0,213.6917,0,0,300.1557,412.8079,0.2064039,0.3072384,0.3172331,0,250,0.3172331,2240.446,143.1819,0,0,6.842745,19.31996,560.4149,525.5509,34.86402,0,595.465,3286.861,0,-1.421085e-14,-4.42979e-14,4.263256e-14,299.1688,0.9869069,143.1819,313.7089,0,0,0,5.995204e-15
tuned,2026-01-06 21:00:00,180,21,36.15353,3447.661,257.1974,5.157852,146.2427,0,0,2413.363,2413.046,146.6582,64.65413,211.3123,1,0,0,211.3123,0,0,258.5913,348.0951,0.1740475,0.2599391,0.3172331,0,250,0.3172331,2266.387,141.7423,0,0,3.763911,4.500395,564.7788,530.3834,34.39541,0,596.0907,3284.992,0,-1.421085e-14,3.719247e-15,4.263256e-14,257.1974,1.393941,141.7423,278.3639,0,0,0,-2.109424e-14
tuned,2026-01-06 21:15:00,181,21.25,35.80152,3401.781,229.8602,0.2720468,121.6698,0,0,2381.247,2380.929,137.5024,60.61781,198.1202,1,0,0,198.1202,0,0,230.1322,290.5072,0.1452536,0.2191904,0.3172331,0,250,0.3172331,2243.427,133.4514,0,0,0,0,552.2586,520.2955,31.96313,0,580.9133,3195.023,0,-7.105427e-15,-1.81799e-14,4.263256e-14,229.8602,0.2720468,121.6698,243.7411,0,0,11.78154,1.265654e-14
tuned,2026-01-06 21:30:00,182,21.5,35.47052,3417.24,191.4495,4.382251,97.69736,0,0,2392.068,2391.751,123.8258,54.58848,178.4143,1,0,0,178.4143,0,0,191.4495,242.5991,0.1212996,0.1829281,0.3172331,0,250,0.3172331,2267.925,120.6501,0,0,4.382251,0,550.1229,521.5728,28.55016,0,576.1613,3176.446,0,-7.105427e-15,-3.169687e-14,4.263256e-14,191.4495,0,97.69736,213.2346,0,0,22.95277,0
tuned,2026-01-06 21:45:00,183,21.75,35.26086,3402.326,161.4173,4.594796,80.84146,0,0,2381.629,2381.311,126.3543,54.57445,180.9288,1,9.488456,0,171.4403,0,0,151.9288,204.5787,0.1022894,0.1527611,0.3172331,0,250,0.3172331,2254.957,116.2217,0,0,4.594796,0,544.8323,515.8543,28.97797,0,570.4288,3145.284,0,-1.421085e-14,3.98015e-14,4.263256e-14,161.4173,0,80.84146,170.2437,0,0,35.3802,0
tuned,2026-01-06 22:00:00,184,22,34.99901,3375.038,133.0906,6.229281,71.01543,0,0,2362.526,2362.209,220.203,80.54226,300.7453,1,138.9895,0,161.7559,0,0,0,204.5465,0.1022733,0.1288202,0.3172331,0,250,0.3172331,2142.006,109.9953,0,0,6.229281,0,536.9246,486.8076,50.11701,0,567.3499,3131.17,0,-1.421085e-14,4.649059e-14,4.263256e-14,133.0906,0,71.01543,18.1861,0,5.89882,38.97982,0
tuned,2026-01-06 22:15:00,185,22.25,34.96029,3344.975,106.945,6.030674,81.78984,0,0,2341.482,2341.165,173.1118,63.23906,236.3509,1,109.9297,0,126.4212,0,0,0,204.5143,0.1022572,0.1287999,0.3172331,0,250,0.3172331,2168.053,86.00655,0,0,6.030674,0,531.6273,492.2507,39.3766,0,555.4898,3065.597,0,0,5.026535e-14,4.263256e-14,106.945,0,81.78984,18.0573,0,2.984732,4.216711,0
tuned,2026-01-06 22:30:00,186,22.5,34.81102,3321.417,86.47203,10.15826,85.64578,0,0,2324.992,2324.674,164.1261,61.39918,225.5252,1,92.09597,3.140348,130.2889,0,0,0,204.4821,0.1022411,0.1287797,0.3172331,0,250,0.3172331,2160.548,88.79345,0,0,7.017916,0,525.9224,488.7247,37.19773,0,550.1239,3037.787,0,-4.263256e-14,-3.06144e-14,4.263256e-14,86.47203,3.140348,85.64578,17.92852,0,5.623946,3.147663,-3.552714e-15
tuned,2026-01-06 22:45:00,187,22.75,34.52275,3283.447,65.89348,1.94614,87.13651,0,0,2298.413,2298.095,160.8334,62.13189,222.9653,1,73.73435,11.84416,137.3868,0,0,0,204.4499,0.102225,0.1287594,0.3172331,0,250,0.3172331,2137.262,93.94755,0,0,0,0,516.2075,480.0142,36.19331,0,542.1461,2981.804,0,-2.131628e-14,-1.654232e-14,4.263256e-14,65.89348,1.94614,87.13651,17.79976,0,17.73889,6.811037,-3.552714e-15
tuned,2026-01-06 23:00:00,188,23,34.34342,3271.738,72.01126,2.21326,71.33577,0,0,2290.217,2289.899,162.9971,64.3636,227.3607,1,62.99248,9.272709,155.0955,0,0,9.018774,202.1631,0.1010815,0.1287391,0.3172331,0,250,0.3172331,2126.902,106.2796,0,0,0,0,512.0979,475.5805,36.51748,0,539.9441,2969.692,0,-1.421085e-14,2.137179e-15,4.263256e-14,72.01126,2.21326,71.33577,17.67102,0,7.059449,34.94384,-3.552714e-15
tuned,2026-01-06 23:15:00,189,23.25,33.82141,3290.794,68.25829,6.008683,54.38037,0,0,2303.556,2303.239,118.4471,45.033,163.4801,1,60.39285,4.874055,98.21315,0,0,7.865433,200.1649,0.1000824,0.1272991,0.3172331,0,250,0.3172331,2184.792,67.71096,0,0,1.134629,0,508.5511,482.3318,26.21934,0,527.3648,2902.464,0,-1.421085e-14,1.751377e-14,4.263256e-14,68.25829,4.874055,54.38037,8.524947,0,0,13.33059,-3.552714e-15
tuned,2026-01-06 23:30:00,190,23.5,33.60669,3313.85,59.286,9.170082,78.65703,1,1,2319.695,2319.378,541.698,171.7961,713.4941,2,63.31104,9.82478,140.3583,0,500,0,325.1334,0.1625667,0.1260409,0.3172331,0,250,0.3172331,1777.68,97.00813,0,0,0,0,509.4575,390.4187,119.0388,562.2148,0,1124.43,0,2.842171e-14,-1.000866e-13,4.263256e-14,59.286,9.170082,78.65703,0,500,4.679738,18.3511,-8.171241e-14
tuned,2026-01-06 23:45:00,191,23.75,33.46361,3288.562,71.85087,6.279737,77.69371,1,1,2301.993,2301.676,427.5258,124.2537,551.7794,2,39.8557,11.92374,0,0,500,0,450.0822,0.2250411,0.2047317,0.3172331,0,250,0.3172331,1874.15,0,0,31.99517,0,77.69371,503.8283,410.188,93.64034,551.4461,0,1158.084,0,5.684342e-14,-1.106615e-13,4.263256e-14,39.8557,6.279737,0,0,500,5.644008,0,3.463896e-14
tuned,2026-01-07 00:00:00,192,0,33.18397,3291.852,65.69136,8.178742,66.47378,1,1,2304.296,2303.979,431.8186,124.4784,556.2971,2,53.87506,2.422024,0,0,500,0,575.0113,0.2875057,0.2834102,0.3172331,0,250,0.3172331,1872.16,0,0,11.8163,5.756717,66.47378,500.9597,407.0123,93.94742,545.9423,0,1122.198,0,0,-1.200706e-13,4.263256e-14,53.87506,2.422024,0,0,500,0,0,0
tuned,2026-01-07 00:15:00,193,0.25,32.8378,3292.696,67.74865,6.271932,51.75831,1,1,2304.887,2304.57,427.4236,123.0912,550.5148,2,49.24905,1.265713,0,0,500,0,699.9208,0.3499604,0.3620762,0.3172331,0,250,0.3172331,1877.146,0,0,18.4996,5.00622,51.75831,496.974,404.7456,92.2284,538.9968,0,1118.541,0,-2.842171e-14,-1.237899e-13,4.263256e-14,49.24905,1.265713,0,0,500,0,0,0
tuned,2026-01-07 00:30:00,194,0.5,32.66217,3218.367,64.01934,2.757998,59.50437,1,1,2252.857,2252.54,431.3052,124.3079,555.6131,2,53.40634,2.206745,0,0,500,0,824.8106,0.4124053,0.4407299,0.3172331,0,250,0.3172331,1821.234,0,0,10.61299,0.5512527,59.50437,483.7403,391.061,92.6793,528.1458,0,1075.55,0,-5.684342e-14,1.44218e-13,4.263256e-14,53.40634,2.206745,0,0,500,0,0,-5.684342e-14
tuned,2026-01-07 00:45:00,195,0.75,32.67084,3239.451,55.92668,1.237038,54.56293,1,1,2267.615,2267.298,421.3288,121.3761,542.7048,2,41.08017,1.624651,0,0,500,0,949.6808,0.4748404,0.5193712,0.3172331,0,250,0.3172331,1845.969,0,0,14.84651,0,54.56293,487.0091,396.4534,90.55568,529.5478,0,1084.706,0,-4.263256e-14,1.882938e-13,4.263256e-14,41.08017,1.237038,0,0,500,0.3876127,0,-7.283063e-14
tuned,2026-01-07 01:00:00,196,1,32.45315,3204.854,47.51243,1.871152,50.43347,1,1,2243.398,2243.081,435.9938,125.6192,561.6129,2,59.75851,1.854426,0,0,500,0,1074.531,0.5372656,0.5980001,0.3172331,0,250,0.3172331,1807.087,0,0,0,0.01672658,50.43347,479.3428,386.1171,93.22579,522.5122,0,1045.053,0,1.421085e-14,1.154632e-13,4.263256e-14,47.51243,1.854426,0,0,500,12.24608,0,-3.552714e-14
tuned,2026-01-07 01:15:00,197,1.25,32.06928,3179.235,44.6649,7.322873,38.48014,1,1,2225.464,2225.147,438.9872,126.3601,565.3473,2,64.6231,0.7242382,0,0,500,0,1199.362,0.5996811,0.6766166,0.3172331,0,250,0.3172331,1786.16,0,0,0,6.598635,38.48014,471.2591,378.233,93.02609,512.7416,0,1036.866,0,5.684342e-14,1.803002e-13,4.263256e-14,44.6649,0.7242382,0,0,500,19.95819,0,7.105427e-14
tuned,2026-01-07 01:30:00,198,1.5,32.02882,3210.824,56.64553,2.509391,37.07869,1,1,2247.577,2247.259,444.358,127.8343,572.1923,2,72.1342,0.05809277,0,0,500,0,1324.173,0.6620867,0.7552208,0.3172331,0,250,0.3172331,1802.901,0,0,0,2.451298,37.07869,475.4934,381.4187,94.07472,517.0973,0,1038.423,0,-5.684342e-14,3.310685e-13,4.263256e-14,56.64553,0.05809277,0,0,500,15.48867,0,-1.278977e-13
tuned,2026-01-07 01:45:00,199,1.75,31.56189,3257.961,48.39737,0,33.13514,1,1,2280.573,2280.255,116.4094,33.59061,150,1,66.17465,0.9708084,0,0,82.85454,0,1344.679,0.6723393,0.8338125,0.3172331,0,250,0.3172331,2163.846,0,0,0,0,33.13514,477.2878,452.8587,24.42904,493.384,0,986.768,0,-2.131628e-14,-7.527312e-14,4.263256e-14,48.39737,0,0,0,82.85454,18.74808,0,-1.065814e-14
tuned,2026-01-07 02:00:00,200,2,31.41778,3222.2,49.0139,0,43.20089,1,1,2255.54,2255.223,116.1086,33.89139,150,1,64.98016,4.613898,0,0,80.40595,0,1364.568,0.6822842,0.8467243,0.3172331,0,250,0.3172331,2139.114,0,0,0,0,43.20089,470.4879,446.2024,24.28552,489.1052,0,978.2103,0,-1.421085e-14,1.885159e-13,4.263256e-14,49.0139,0,0,0,80.40595,20.58015,0,0
tuned,2026-01-07 02:15:00,201,2.25,31.142,3202.437,45.3721,0,61.2847,1,1,2241.706,2241.389,116.3644,33.63555,150,1,69.4387,1.51512,0,0,79.04618,0,1384.115,0.6920575,0.8592487,0.3172331,0,250,0.3172331,2125.025,0,0,0,0,61.2847,464.662,440.4762,24.18584,486.8148,0,973.6297,0,0,1.583178e-13,4.263256e-14,45.3721,0,0,0,79.04618,25.58172,0,3.552714e-15
tuned,2026-01-07 02:30:00,202,2.5,31.07524,3185.473,49.20902,0,71.15944,1,1,2229.831,2229.514,116.3054,33.69462,150,1,61.4463,2.230585,0,0,86.32312,0,1405.478,0.702739,0.871557,0.3172331,0,250,0.3172331,2113.209,0,0,0,0,71.15944,461.4981,437.3613,24.13686,485.7834,0,971.5668,0,0,3.204104e-13,4.263256e-14,49.20902,0,0,0,86.32312,14.46787,0,-7.105427e-15
tuned,2026-01-07 02:45:00,203,2.75,30.78732,3183.614,51.16158,0,22.11543,1,1,2228.53,2228.212,116.3863,33.61372,150,1,71.49868,1.250726,0,0,77.2506,0,1424.569,0.7122847,0.8850089,0.3172331,0,250,0.3172331,2111.826,0,0,0,0,22.11543,458.2251,434.2288,23.99631,472.3899,0,944.7797,0,0,3.552714e-15,4.263256e-14,51.16158,0,0,0,77.2506,21.58782,0,3.552714e-15
tuned,2026-01-07 03:00:00,204,3,30.79645,3186.662,46.00131,0,34.24493,1,1,2230.663,2230.346,116.4895,33.51046,150,1,71.01629,0,0,0,78.98371,0,1444.091,0.7220455,0.8970304,0.3172331,0,250,0.3172331,2113.856,0,0,0,0,34.24493,458.7585,434.736,24.0225,475.2893,0,950.5786,0,-1.421085e-14,1.709743e-13,4.263256e-14,46.00131,0,0,0,78.98371,25.01498,0,0
tuned,2026-01-07 03:15:00,205,3.25,30.68347,3178.179,52.67075,2.674756,45.54823,1,1,2224.725,2224.408,116.3624,33.63764,150,1,71.44613,1.54042,0,0,77.01345,0,1463.117,0.7315585,0.9093229,0.3172331,0,250,0.3172331,2108.045,0,0,0,1.134336,45.54823,456.3709,432.4357,23.93517,475.4169,0,952.7906,0,0,-1.549871e-13,4.263256e-14,52.67075,1.54042,0,0,77.01345,18.77537,0,-7.105427e-15
tuned,2026-01-07 03:30:00,206,3.5,30.32062,3151.291,51.7937,0,30.71214,1,1,2205.904,2205.587,116.1539,33.84615,150,1,70.90616,4.065878,0,0,75.02796,0,1481.644,0.7408219,0.9213034,0.3172331,0,250,0.3172331,2089.433,0,0,0,0,30.71214,448.835,425.1366,23.69836,465.2318,0,930.4636,0,7.105427e-15,3.251843e-13,4.263256e-14,51.7937,0,0,0,75.02796,23.17834,0,-7.105427e-15
tuned,2026-01-07 03:45:00,207,3.75,29.94386,3220.286,64.77633,0,29.48398,1,1,2254.2,2253.883,116.2608,33.73917,150,1,80.70463,2.770227,0,0,66.52514,0,1498.042,0.7490209,0.9329693,0.3172331,0,250,0.3172331,2137.622,0,0,0,0,29.48398,454.8266,431.3048,23.52178,470.9929,0,941.9858,0,7.105427e-15,2.567946e-13,4.263256e-14,64.77633,0,0,0,66.52514,18.69853,0,-3.552714e-15
tuned,2026-01-07 04:00:00,208,4,29.80177,3216.91,75.70557,0,23.69631,1,1,2251.837,2251.52,116.1585,33.84147,150,1,84.19349,4.009244,0,0,61.79727,0,1513.255,0.7566276,0.9432949,0.3172331,0,250,0.3172331,2135.361,0,0,0,0,23.69631,452.9214,429.4941,23.42726,468.1017,0,936.2034,0,-7.105427e-15,-3.725908e-13,4.263256e-14,75.70557,0,0,0,61.79727,12.49716,0,-7.105427e-15
tuned,2026-01-07 04:15:00,209,4.25,29.88536,3208.637,87.45888,0,11.6823,1,1,2246.046,2245.729,116.2794,33.72061,150,1,85.12137,2.545341,0,0,62.33329,0,1528.6,0.7643002,0.9528746,0.3172331,0,250,0.3172331,2129.45,0,0,2.337511,0,11.6823,452.5937,429.0987,23.49502,465.1733,0,934.3789,0,-2.131628e-14,-1.69309e-13,4.263256e-14,85.12137,0,0,0,62.33329,2.545341,0,-5.329071e-15
tuned,2026-01-07 04:30:00,210,4.5,29.83079,3247.201,106.6278,1.807364,5.156477,1,1,2273.04,2272.723,116.0045,33.99546,150,1,101.2474,5.874425,0,0,42.8782,0,1539.079,0.7695396,0.9625372,0.3172331,0,250,0.3172331,2156.719,0,0,5.380417,0,5.156477,457.4799,434.0686,23.41132,469.1019,0,947.4849,0,0,2.697842e-14,4.263256e-14,101.2474,1.807364,0,0,42.8782,4.06706,0,5.329071e-15
tuned,2026-01-07 04:45:00,211,4.75,29.78466,3246.366,133.3522,1.630739,0.7579109,1,1,2272.456,2272.139,115.9707,34.02929,150,1,119.9395,6.284124,0,0,23.77638,0,1544.781,0.7723905,0.9691356,0.3172331,0,250,0.3172331,2156.168,0,0,13.41274,0,0.7579109,456.8957,433.5151,23.38063,467.6967,0,958.5304,0,-7.105427e-15,3.811396e-13,4.263256e-14,119.9395,1.630739,0,0,23.77638,4.653385,0,0
tuned,2026-01-07 05:00:00,212,5,29.71574,3285.647,170.2534,0,0,1,1,2299.953,2299.636,117.7365,33.97137,151.7079,1,150.7467,0.9612181,0,0,0,0,1544.538,0.7722689,0.972726,0.3172331,0,250,0.3172331,2181.899,0,0,19.5067,0,0,461.7203,438.0207,23.69954,471.9921,0,977.6333,0,-7.105427e-15,-2.685629e-13,4.263256e-14,150.7467,0,0,0,0,0.9612181,0,5.551115e-16
tuned,2026-01-07 05:15:00,213,5.25,29.79079,3311.141,211.9994,3.585441,27.71022,1,1,2317.799,2317.482,148.0398,42.60154,190.6414,1,190.5,0.1413722,0,0,0,0,1544.295,0.7721474,0.9725729,0.3172331,0,250,0.3172331,2169.442,0,0,21.49938,3.444069,27.71022,466.0754,436.2429,29.83243,484.4166,0,1011.861,0,-2.131628e-14,-1.348921e-13,4.263256e-14,190.5,0.1413722,0,0,0,0,0,-1.609823e-15
tuned,2026-01-07 05:30:00,214,5.5,29.83454,3338.977,257.3869,6.218111,24.36015,1,1,2337.284,2336.967,183.6044,53.02569,236.6301,1,234.6704,1.959672,0,0,0,0,1544.052,0.7720258,0.9724198,0.3172331,0,250,0.3172331,2153.362,0,0,22.71645,4.258439,24.36015,470.4488,433.429,37.01977,491.3579,0,1029.248,0,-1.421085e-14,3.378409e-13,4.263256e-14,234.6704,1.959672,0,0,0,0,0,-1.554312e-15
tuned,2026-01-07 05:45:00,215,5.75,29.88203,3327.087,301.2942,4.468567,24.49276,1,1,2328.961,2328.644,220.1334,63.54426,283.6776,1,281.6209,2.056752,0,0,0,0,1543.809,0.7719043,0.9722667,0.3172331,0,250,0.3172331,2108.51,0,0,19.67331,2.411815,24.49276,469.267,424.848,44.41903,493.3273,0,1024.751,0,-5.684342e-14,8.348877e-14,4.263256e-14,281.6209,2.056752,0,0,0,0,0,-2.753353e-14
tuned,2026-01-07 06:00:00,216,6,29.78157,3347.297,340.6861,0,28.47203,1,1,2343.108,2342.791,250.5933,72.73792,323.3312,1,317.2179,6.113363,0,0,0,0,1543.566,0.7717828,0.9721136,0.3172331,0,250,0.3172331,2092.197,0,0,23.46824,0,28.47203,471.0686,420.6245,50.44415,499.0865,0,1038.656,0,-2.842171e-14,-1.447731e-13,4.263256e-14,317.2179,0,0,0,0,6.113363,0,-1.509903e-14
tuned,2026-01-07 06:15:00,217,6.25,29.98242,3308.587,382.1896,0,36.87895,1,1,2316.011,2315.694,279.1841,80.6882,359.8723,1,356.3402,3.532149,0,0,0,0,1543.323,0.7716613,0.9719606,0.3172331,0,250,0.3172331,2036.51,0,0,25.84942,0,36.87895,467.6983,411.2555,56.44287,499.3911,0,1043.372,0,0,4.070078e-13,4.263256e-14,356.3402,0,0,0,0,3.532149,0,3.552714e-15
tuned,2026-01-07 06:30:00,218,6.5,30.22048,3285.127,409.2249,0,48.48875,1,1,2299.589,2299.271,308.4116,88.77148,397.1831,1,396.7039,0.479199,0,0,0,0,1543.08,0.7715398,0.9718076,0.3172331,0,250,0.3172331,1990.86,0,0,12.52104,0,48.48875,466.8507,404.1742,62.67654,502.7896,0,1027.178,0,-1.421085e-14,-2.350342e-13,4.263256e-14,396.7039,0,0,0,0,0.479199,0,-1.176836e-14
tuned,2026-01-07 06:45:00,219,6.75,30.12602,3307.303,425.4429,0,40.08693,1,1,2315.112,2314.795,322.8638,93.15512,416.0189,1,413.412,2.606861,0,0,0,0,1542.837,0.7714183,0.9716546,0.3172331,0,250,0.3172331,1991.931,0,0,12.03085,0,40.08693,469.0128,403.5404,65.47244,504.8166,0,1030.386,0,4.263256e-14,-4.063416e-13,4.263256e-14,413.412,0,0,0,0,2.606861,0,1.687539e-14
tuned,2026-01-07 07:00:00,220,7,30.51871,3318.395,434.1663,0,34.8212,1,1,2322.876,2322.559,321.8337,92.6516,414.4853,1,413.8277,0.6576855,0,0,0,0,1542.594,0.7712969,0.9715016,0.3172331,0,250,0.3172331,2000.725,0,0,20.33862,0,34.8212,474.7403,408.9003,65.83994,508.6685,0,1052.421,0,-1.421085e-14,-2.607914e-13,4.263256e-14,413.8277,0,0,0,0,0.6576855,0,-3.996803e-15
tuned,2026-01-07 07:15:00,221,7.25,30.71745,3374.053,429.8562,0,48.46805,1,1,2361.837,2361.52,318.1926,91.54762,409.7402,1,409.6143,0.1259331,0,0,0,0,1542.351,0.7711755,0.9713487,0.3172331,0,250,0.3172331,2043.327,0,0,20.24188,0,48.46805,484.8693,419.4813,65.38793,520.9791,0,1076.875,0,4.263256e-14,4.851675e-14,4.263256e-14,409.6143,0,0,0,0,0.1259331,0,2.434164e-14
tuned,2026-01-07 07:30:00,222,7.5,30.77283,3379.556,399.5208,1.69917,73.0008,1,1,2365.689,2365.372,309.9143,89.22202,399.1363,1,398.4852,0.6510189,0,0,0,0,1542.108,0.7710541,0.9711958,0.3172331,0,250,0.3172331,2055.458,0,0,1.035507,1.048152,73.0008,486.2682,422.5,63.76818,526.7274,0,1057.049,0,-4.263256e-14,3.691492e-13,4.263256e-14,398.4852,0.6510189,0,0,0,0,0,8.548717e-15
tuned,2026-01-07 07:45:00,223,7.75,30.65993,3348.228,372.3193,8.972105,82.35501,1,1,2343.76,2343.442,289.7856,83.3624,373.148,1,373.148,0,0,0,0,0,1541.865,0.7709327,0.9710429,0.3172331,0,250,0.3172331,2053.657,0,0,0,8.972105,82.35501,480.5339,421.055,59.47889,521.3024,0,1058.082,0,0,-3.603784e-13,4.263256e-14,372.3193,0,0,0,0,0.8286452,0,0
tuned,2026-01-07 08:00:00,224,8,30.898,3375.077,331.211,268.9896,102.9869,1,1,2362.554,2362.237,441.1358,154.9428,596.0786,2,332.3125,263.7661,0,0,0,0,1541.623,0.7708113,0.9708901,0.3172331,0,250,0.3172331,1921.101,0,0,0,5.223491,102.9869,487.002,396.0036,90.99836,572.1755,0,1153.361,0,-5.684342e-14,4.367617e-13,4.263256e-14,331.211,263.7661,0,0,0,1.101522,0,-5.684342e-14
tuned,2026-01-07 08:15:00,225,8.25,31.13546,3391.038,284.1584,271.3444,99.496,1,1,2373.727,2373.409,406.6313,145.3693,552.0006,2,284.9195,267.0811,0,0,0,0,1541.38,0.77069,0.9707372,0.3172331,0,250,0.3172331,1966.778,0,0,0,4.263258,99.496,491.9539,407.6139,84.33993,573.6038,0,1154.562,0,-5.684342e-14,-1.183498e-13,4.263256e-14,284.1584,267.0811,0,0,0,0.761156,0,0
tuned,2026-01-07 08:30:00,226,8.5,31.23481,3420.489,237.6625,271.7635,97.32784,1,1,2394.342,2394.025,374.3475,136.3545,510.702,2,241.0602,269.6418,0,0,0,0,1541.137,0.7705687,0.9705844,0.3172331,0,250,0.3172331,2019.677,0,0,0,2.121779,97.32784,497.353,419.5276,77.8254,576.099,0,1155.858,0,0,-3.571587e-13,4.263256e-14,237.6625,269.6418,0,0,0,3.397768,0,0
tuned,2026-01-07 08:45:00,227,8.75,31.19214,3412.387,196.0963,265.0606,111.2284,1,1,2388.671,2388.353,347.2327,128.9458,476.1785,1,202.8551,273.3234,0,0,0,0,1540.895,0.7704474,0.9704316,0.3172331,0,250,0.3172331,2041.121,0,0,0,0,111.2284,495.6915,423.5688,72.12279,575.5964,0,1151.193,0,-2.842171e-14,-4.292122e-13,4.263256e-14,196.0963,265.0606,0,0,0,15.02169,0,-2.842171e-14
tuned,2026-01-07 09:00:00,228,9,31.54321,3420.155,170.0636,276.4674,110.2914,1,1,2394.108,2393.791,325.3842,123.2052,448.5894,1,170.1442,278.4452,0,0,0,0,1540.652,0.7703261,0.9702788,0.3172331,0,250,0.3172331,2068.407,0,0,0,0,110.2914,500.8337,432.6988,68.13487,578.9763,0,1157.953,0,-1.421085e-14,4.259926e-13,4.263256e-14,170.0636,276.4674,0,0,0,2.058362,0,2.842171e-14
tuned,2026-01-07 09:15:00,229,9.25,31.67982,3452.437,125.4859,281.4916,116.6087,1,1,2416.706,2416.389,299.2969,115.7607,415.0576,1,136.0471,279.0105,0,0,0,0,1540.41,0.7702048,0.9701261,0.3172331,0,250,0.3172331,2117.092,0,0,0,2.481028,116.6087,507.1553,444.2801,62.8752,584.5116,0,1173.303,0,4.263256e-14,2.412515e-13,4.263256e-14,125.4859,279.0105,0,0,0,10.56125,0,4.263256e-14
tuned,2026-01-07 09:30:00,230,9.5,31.84225,3500.095,108.031,286.1736,112.2601,1,1,2450.067,2449.749,274.324,109.1144,383.4384,1,99.37109,284.0673,0,0,0,0,1540.167,0.7700836,0.9699734,0.3172331,0,250,0.3172331,2175.425,0,0,8.659947,2.106328,112.2601,516.0911,458.2397,57.85144,591.0009,0,1200.574,0,0,-2.219336e-13,4.263256e-14,99.37109,284.0673,0,0,0,0,0,0
tuned,2026-01-07 09:45:00,231,9.75,32.44539,3533.483,78.57112,287.034,136.4793,1,1,2473.438,2473.121,261.4527,105.7024,367.155,1,80.35379,286.8012,0,0,0,0,1539.925,0.7699624,0.9698207,0.3172331,0,250,0.3172331,2211.668,0,0,0,0.2327524,136.4793,528.3988,472.4771,55.92171,607.3354,0,1215.072,0,1.421085e-14,-2.012834e-13,4.263256e-14,78.57112,286.8012,0,0,0,1.782673,0,-2.842171e-14
tuned,2026-01-07 10:00:00,232,10,32.95723,3572.994,73.20333,295.7713,169.3823,1,1,2501.095,2500.778,250.6806,102.6642,353.3448,1,65.97319,287.3716,0,0,0,0,1539.682,0.7698411,0.969668,0.3172331,0,250,0.3172331,2250.098,0,0,7.230139,8.399647,169.3823,540.812,486.5387,54.27327,625.8284,0,1278.618,0,0,1.565414e-13,4.263256e-14,65.97319,287.3716,0,0,0,0,0,0
tuned,2026-01-07 10:15:00,233,10.25,33.31887,3550.289,61.7018,296.3733,165.8735,1,1,2485.202,2484.885,242.575,100.7096,343.2847,1,52.36577,290.9189,0,0,0,0,1539.44,0.76972,0.9695154,0.3172331,0,250,0.3172331,2242.31,0,0,9.336038,5.454459,165.8735,542.0378,489.0615,52.97629,625.9491,0,1277.412,0,-1.421085e-14,-2.037259e-13,4.263256e-14,52.36577,290.9189,0,0,0,0,0,0
tuned,2026-01-07 10:30:00,234,10.5,33.50108,3568.25,46.32561,294.988,175.6707,1,1,2497.775,2497.458,246.8257,102.4045,349.2302,1,53.87091,295.3593,0,0,0,0,1539.198,0.7695988,0.9693627,0.3172331,0,250,0.3172331,2250.632,0,0,0,0,175.6707,547.172,493.032,54.14006,633.9195,0,1267.839,0,-5.684342e-14,3.911316e-13,4.263256e-14,46.32561,294.988,0,0,0,7.916571,0,-1.421085e-14
tuned,2026-01-07 10:45:00,235,10.75,33.83238,3597.339,56.11698,299.0692,222.1353,0,1,2518.137,2517.82,242.781,100.8873,343.6684,1,51.63503,292.0334,0,0,0,0,1538.955,0.7694776,0.9692101,0.3172331,0,250,0.3172331,2275.039,0,0,4.48195,7.035862,222.1353,556.0719,502.3893,53.68259,0,652.33,3607.683,0,0,-2.231548e-14,4.263256e-14,51.63503,292.0334,0,0,0,0,0,0
tuned,2026-01-07 11:00:00,236,11,33.78485,3643.342,42.05938,298.7431,238.1169,0,0,2550.34,2550.022,0,0,0,0,0,0,0,0,0,337.0374,1454.454,0.7272268,0.9690576,0.3172331,0,250,0.3172331,2550.022,0,0,0,3.765029,238.1169,562.5336,562.4637,0.06997275,0,614.9856,3388.915,0,0,3.108624e-15,4.263256e-14,42.05938,294.9781,0,337.3044,0,0,0,0
tuned,2026-01-07 11:15:00,237,11.25,34.05459,3664.591,38.89981,295.108,251.112,0,0,2565.214,2564.897,0,0,0,0,0,0,0,0,0,334.0078,1370.723,0.6853614,0.9158481,0.3172331,0,250,0.3172331,2564.897,0,0,0,0,251.112,569.5419,569.4715,0.07043371,0,625.2246,3438.735,0,0,2.472467e-13,4.263256e-14,38.89981,295.108,0,350.9623,0,0,0,0
tuned,2026-01-07 11:30:00,238,11.5,34.21269,3670.847,34.43816,297.1844,281.1665,0,0,2569.593,2569.275,280.5661,123.6873,404.2535,1,0,0,404.2535,0,0,331.6226,1287.601,0.6438006,0.863124,0.3172331,0,250,0.3172331,2288.709,277.4386,0,0,0,3.727927,572.7254,510.1206,62.60489,0,634.6388,3490.513,0,-2.842171e-14,3.942402e-13,4.263256e-14,34.43816,297.1844,277.4386,351.0169,0,0,0,0
tuned,2026-01-07 11:45:00,239,11.75,34.30398,3681.266,37.78901,305.365,278.5855,0,0,2576.886,2576.569,303.3931,133.7506,437.1436,1,0,0,437.1436,0,0,333.7331,1203.965,0.6019827,0.8107837,0.3172331,0,250,0.3172331,2273.176,299.6918,0,0,9.420915,0,575.6395,507.795,67.84454,0,641.5455,3544.751,0,-2.842171e-14,-2.199352e-13,4.263256e-14,37.78901,295.9441,278.5855,343.7876,0,0,21.10625,0
tuned,2026-01-07 12:00:00,240,12,34.35807,3692.284,31.79366,298.699,294.3305,0,0,2584.599,2584.282,323.6718,142.6904,466.3622,1,0,0,466.3622,0,0,330.486,1121.154,0.5605772,0.7581193,0.3172331,0,250,0.3172331,2260.61,319.5213,0,0,0.006708363,0,578.1309,505.66,72.47084,0,648.3505,3565.939,0,0,4.386491e-13,4.263256e-14,31.79366,298.6923,294.3305,350.3178,0,0,25.19083,0
tuned,2026-01-07 12:15:00,241,12.25,34.68706,3667.423,40.90522,298.6759,324.6952,0,0,2567.196,2566.879,338.674,149.3041,487.9781,1,0,0,487.9781,0,0,339.5811,1036.083,0.5180413,0.7059744,0.3172331,0,250,0.3172331,2228.205,333.0468,0,0,0,0,578.9243,502.479,76.44537,0,651.7831,3584.807,0,-2.842171e-14,-2.253753e-14,4.263256e-14,40.90522,298.6759,324.6952,351.5791,0,0,8.351536,0
tuned,2026-01-07 12:30:00,242,12.5,34.95498,3686.983,53.32771,298.9494,348.9787,0,0,2580.888,2580.571,366.1467,161.4154,527.5621,2,0,0,527.5621,0,0,352.2771,947.8502,0.4739251,0.652406,0.3172331,0,250,0.3172331,2214.424,358.9322,0,0,0,0,585.906,502.7124,83.19362,0,664.1278,3652.703,0,-2.842171e-14,-2.000622e-13,4.263256e-14,53.32771,298.9494,348.9787,369.9379,0,0,9.953575,0
tuned,2026-01-07 12:45:00,243,12.75,35.22743,3723.796,63.81454,298.7825,385.9223,0,0,2606.657,2606.34,404.3873,178.2737,582.661,2,0,0,582.661,0,0,362.597,857.0517,0.4285259,0.5968474,0.3172331,0,250,0.3172331,2201.952,395.1494,0,0,0,0,595.8097,503.3054,92.50425,0,681.5792,3748.685,0,-2.842171e-14,1.714184e-13,4.263256e-14,63.81454,298.7825,385.9223,370.3827,0,0,9.227052,5.684342e-14
tuned,2026-01-07 13:00:00,244,13,35.58279,3751.09,69.5705,301.5917,411.0899,0,0,2625.763,2625.446,420.2572,185.27,605.5273,2,0,0,605.5273,0,0,365.5308,765.5341,0.382767,0.5396729,0.3172331,0,250,0.3172331,2205.189,408.9354,0,3.871331,1.76007,2.154518,605.5876,508.5892,96.99835,0,694.3562,3828.673,0,0,-1.54099e-13,4.263256e-14,65.69917,299.8316,408.9354,365.5308,0,0,0,0
tuned,2026-01-07 13:15:00,245,13.25,35.71044,3705.217,59.39525,303.783,422.1051,0,0,2593.652,2593.335,444.5318,195.9714,640.5032,2,0,0,640.5032,0,0,359.8207,675.4584,0.3377292,0.4820456,0.3172331,0,250,0.3172331,2148.803,431.9019,0,0,3.357474,0,600.1251,497.1949,102.9302,0,693.1664,3818.207,0,-2.842171e-14,1.958989e-13,4.263256e-14,59.39525,300.4255,422.1051,363.7293,0,0,9.796829,0
tuned,2026-01-07 13:30:00,246,13.5,35.78154,3716.958,55.04234,297.4801,450.7537,0,0,2601.871,2601.554,480.6386,211.8891,692.5276,2,0,0,692.5276,0,0,350.5525,587.7139,0.293857,0.4253262,0.3172331,0,250,0.3172331,2120.915,466.5889,0,0,1.96993,0,603.1183,491.6319,111.4864,0,703.521,3872.763,0,-2.842171e-14,1.225131e-13,4.263256e-14,55.04234,295.5102,450.7537,355.6259,0,0,15.83522,0
tuned,2026-01-07 13:45:00,247,13.75,35.77617,3685.962,56.69592,300.8662,469.9246,1,0,2580.173,2579.856,500.5511,220.6675,721.2186,2,0,0,721.2186,0,0,344.7071,501.4446,0.2507223,0.3700748,0.3172331,0,250,0.3172331,2079.305,485.9503,0,6.390249,6.464759,0,598.0069,481.9206,116.0863,702.5881,0,1427.351,0,-5.684342e-14,4.057865e-14,4.263256e-14,50.30567,294.4014,469.9246,344.7071,0,0,16.02568,0
tuned,2026-01-07 14:00:00,248,14,35.95205,3728.138,55.63871,304.988,493.2368,1,1,2609.696,2609.379,1161.805,446.789,1608.594,4,49.70082,296.904,761.9896,0,500,0,626.3657,0.3131829,0.3157523,0.3172331,0,250,0.3172331,1447.574,512.3493,0,5.937888,8.084001,0,607.5739,337.0155,270.5584,783.8044,0,1591.797,0,-1.705303e-13,4.857226e-14,4.263256e-14,49.70082,296.904,493.2368,0,500,0,19.1125,0
tuned,2026-01-07 14:15:00,249,14.25,36.26045,3745.654,51.61344,298.3477,517.0568,1,1,2621.958,2621.64,1182.765,456.2225,1638.988,4,48.07563,294.5262,796.3859,0,500,0,751.2671,0.3756336,0.3944133,0.3172331,0,250,0.3172331,1438.875,533.512,0,3.537814,3.821469,0,615.288,337.6571,277.6309,793.8796,0,1600.454,0,5.684342e-14,7.482903e-14,4.263256e-14,48.07563,294.5262,517.0568,0,500,0,16.45519,5.684342e-14
tuned,2026-01-07 14:30:00,250,14.5,36.43773,3762.083,34.49439,291.0082,539.4212,1,1,2633.458,2633.141,1200.694,464.138,1664.832,4,47.97889,292.2671,824.5865,0,500,0,876.1488,0.4380744,0.4730619,0.3172331,0,250,0.3172331,1432.446,551.2346,0,0,0,0,620.8276,337.6937,283.1339,801.8317,0,1603.663,0,1.705303e-13,-8.704149e-14,4.263256e-14,34.49439,291.0082,539.4212,0,500,14.74349,11.81337,0
tuned,2026-01-07 14:45:00,251,14.75,36.70587,3736.728,36.93953,290.954,553.2522,1,1,2615.71,2615.393,1224.428,473.6396,1698.068,4,56.06117,288.7917,853.215,0,500,0,1001.011,0.5005055,0.5516981,0.3172331,0,250,0.3172331,1390.964,568.5425,0,0,2.162381,0,620.9614,330.2106,290.7508,803.8503,0,1611.431,0,-1.136868e-13,7.804868e-14,4.263256e-14,36.93953,288.7917,553.2522,0,500,19.12164,15.29024,-4.973799e-14
tuned,2026-01-07 15:00:00,252,15,36.7229,3680.43,47.58867,289.1766,559.6135,1,1,2576.301,2575.983,1239.681,480.2324,1719.913,4,57.1648,288.4503,874.2982,0,500,0,1125.853,0.5629267,0.6303219,0.3172331,0,250,0.3172331,1336.303,582.4721,0,0,0.7263051,0,611.8781,317.3753,294.5028,797.6077,0,1596.468,0,0,9.603429e-14,4.263256e-14,47.58867,288.4503,559.6135,0,500,9.576122,22.8586,-4.263256e-14
tuned,2026-01-07 15:15:00,253,15.25,36.82114,3655.825,52.48869,287.6638,547.5166,1,1,2559.077,2558.76,1249.096,483.4137,1732.509,4,65.31235,291.4126,875.7844,0,500,0,1250.676,0.625338,0.7089333,0.3172331,0,250,0.3172331,1309.664,582.7739,0,0,0,0,609.3513,311.849,297.5023,795.2627,0,1590.525,0,-5.684342e-14,9.581225e-14,4.263256e-14,52.48869,287.6638,547.5166,0,500,16.57244,35.25737,-2.842171e-14
tuned,2026-01-07 15:30:00,254,15.5,36.86736,3651.066,77.09923,285.3856,539.0089,1,1,2555.746,2555.429,1253.211,483.5259,1736.737,4,79.61982,286.3627,870.7545,0,500,0,1375.479,0.6877396,0.7875324,0.3172331,0,250,0.3172331,1302.218,579.1049,0,0,0,0,609.2959,310.4518,298.8441,793.9778,0,1587.956,0,-5.684342e-14,3.538281e-13,4.263256e-14,77.09923,285.3856,539.0089,0,500,3.49763,40.09605,0
tuned,2026-01-07 15:45:00,255,15.75,36.83742,3613.675,53.0753,280.4936,538.9819,1,1,2529.573,2529.255,865.9114,372.2797,1238.191,3,79.49378,283.2591,875.4382,0,0,0,1375.263,0.6876313,0.8661191,0.3172331,0,250,0.3172331,1663.344,582.4296,0,0,0,0,602.5828,396.2339,206.3489,768.5136,0,1537.027,0,-5.684342e-14,3.854694e-13,4.263256e-14,53.0753,280.4936,538.9819,0,0,29.18399,43.44779,2.131628e-14
tuned,2026-01-07 16:00:00,256,16,37.19843,3593.068,53.72666,284.2801,536.3439,1,1,2515.148,2514.831,846.8895,363.881,1210.77,3,79.60258,276.4456,854.7222,0,0,0,1375.046,0.6875231,0.8659828,0.3172331,0,250,0.3172331,1667.941,566.1788,0,0,7.834451,0,604.8684,401.1235,203.7449,765.0045,0,1543.523,0,5.684342e-14,-3.373968e-13,4.263256e-14,53.72666,276.4456,536.3439,0,0,25.87592,29.83493,3.552714e-14
tuned,2026-01-07 16:15:00,257,16.25,37.40886,3645.288,61.64888,286.3761,526.3589,1,1,2551.702,2551.385,848.1254,362.3064,1210.432,3,97.41912,280.9137,832.0991,0,0,0,1374.83,0.6874149,0.8658464,0.3172331,0,250,0.3172331,1703.259,549.7921,0,0,5.46242,0,617.0946,411.9102,205.1844,774.2167,0,1557.856,0,1.136868e-13,3.937961e-13,4.263256e-14,61.64888,280.9137,526.3589,0,0,35.77024,23.43315,2.131628e-14
tuned,2026-01-07 16:30:00,258,16.5,37.39149,3602.436,91.66212,278.9628,517.5135,1,1,2521.705,2521.388,848.3831,360.198,1208.581,3,116.0984,283.6997,808.7831,0,0,0,1374.613,0.6873066,0.8657101,0.3172331,0,250,0.3172331,1673.005,534.4989,0,0,0,0,609.5587,404.4067,205.1519,764.6047,0,1529.209,0,0,1.102451e-13,4.263256e-14,91.66212,278.9628,517.5135,0,0,29.17315,16.98543,-5.684342e-14
