controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-07 16:45:00,259,16.75,37.35843,3613.173,125.1509,278.1241,499.5492,1,1,2529.221,2528.904,834.9101,351.4673,1186.377,3,139.5613,281.6828,765.1334,0,0,0,1374.397,0.6871985,0.8655738,0.3172331,0,250,0.3172331,1693.994,505.8546,0,0,0,0,610.8386,409.1207,201.7179,760.588,0,1521.176,0,0,-1.931788e-14,4.263256e-14,125.1509,278.1241,499.5492,0,0,17.96899,6.305376,0
tuned,2026-01-07 17:00:00,260,17,37.40211,3554.338,139.0075,277.67,474.1846,1,1,2488.036,2487.719,825.206,345.1935,1170.4,3,156.338,280.8415,733.2199,0,0,0,1374.181,0.6870903,0.8654376,0.3172331,0,250,0.3172331,1662.513,484.4994,0,0,0,0,601.5899,401.9841,199.6058,747.1776,0,1494.355,0,0,2.653433e-13,4.263256e-14,139.0075,277.67,474.1846,0,0,20.50208,10.31475,0
tuned,2026-01-07 17:15:00,261,17.25,37.24875,3558.762,167.7891,276.0708,470.929,1,1,2491.133,2490.816,810.8484,336.7484,1147.597,3,174.1221,276.8835,696.5912,0,0,0,1373.964,0.6869821,0.8653013,0.3172331,0,250,0.3172331,1679.968,461.1503,0,0,0,9.778657,599.8919,404.5544,195.3375,743.6576,0,1487.315,0,-1.136868e-13,3.157474e-13,4.263256e-14,167.7891,276.0708,461.1503,0,0,7.145724,0,-2.842171e-14
tuned,2026-01-07 17:30:00,262,17.5,37.32511,3573.608,203.8374,268.6775,441.1936,1,1,2501.525,2501.208,824.226,338.0749,1162.301,3,212.5472,272.6493,677.1044,0,0,0,1373.748,0.686874,0.8651651,0.3172331,0,250,0.3172331,1676.982,447.8362,0,0,0,0,603.6153,404.6539,198.9614,742.7288,0,1485.458,0,-1.136868e-13,3.929079e-13,4.263256e-14,203.8374,268.6775,441.1936,0,0,12.68166,6.642684,5.684342e-14
tuned,2026-01-07 17:45:00,263,17.75,37.15842,3571.19,238.4314,262.1172,424.4305,1,1,2499.833,2499.516,811.9729,328.5066,1140.48,3,247.5718,271.0631,621.8447,0,0,0,1373.532,0.6867658,0.8650289,0.3172331,0,250,0.3172331,1687.543,412.1167,0,0,0,12.31373,600.5499,405.4085,195.1413,736.8734,0,1473.747,0,-5.684342e-14,-1.508793e-13,4.263256e-14,238.4314,262.1172,412.1167,0,0,18.08633,0,5.684342e-14
tuned,2026-01-07 18:00:00,264,18,37.0971,3585.213,272.9766,4.494792,404.1949,1,1,2509.649,2509.332,627.2828,243.305,870.5878,2,279.3576,0.8727864,590.3574,0,0,0,1373.315,0.6866577,0.8648928,0.3172331,0,250,0.3172331,1882.049,391.5387,0,0,3.622006,12.65613,601.9327,451.4045,150.5282,697.745,0,1401.738,0,-2.842171e-14,-1.437739e-13,4.263256e-14,272.9766,0.8727864,391.5387,0,0,6.380975,0,-7.105427e-15
tuned,2026-01-07 18:15:00,265,18.25,36.93427,3608.09,299.3855,0,366.4287,1,1,2525.663,2525.346,626.569,239.7355,866.3045,2,306.7183,0,559.5862,0,0,0,1373.099,0.6865496,0.8647566,0.3172331,0,250,0.3172331,1898.777,371.8595,0,0,0,0,603.1823,453.4685,149.7138,693.2039,0,1386.408,0,-5.684342e-14,-2.323697e-13,4.263256e-14,299.3855,0,366.4287,0,0,7.332792,5.430848,0
tuned,2026-01-07 18:30:00,266,18.5,36.82728,3539.238,323.6514,0,334.0173,1,0,2477.467,2477.149,368.2732,162.3529,530.626,2,0,0,530.626,0,0,323.6514,1291.97,0.6459851,0.8646205,0.3172331,0,250,0.3172331,2108.876,353.0689,0,0,0,0,590.0136,502.2331,87.78054,664.586,0,1329.172,0,0,1.878497e-13,4.263256e-14,323.6514,0,334.0173,347.1878,0,0,19.05161,0
tuned,2026-01-07 18:45:00,267,18.75,36.5938,3523.748,342.1568,0,321.2729,1,0,2466.624,2466.306,343.0125,151.2167,494.2292,1,0,0,494.2292,0,0,342.1568,1206.228,0.6031138,0.8135347,0.3172331,0,250,0.3172331,2123.294,329.7742,0,0,0,0,583.8601,502.5926,81.26757,653.8093,0,1307.619,0,-2.842171e-14,5.340173e-14,4.263256e-14,342.1568,0,321.2729,379.0606,0,0,8.501391,0
tuned,2026-01-07 19:00:00,268,19,36.31504,3514.625,358.2972,0,302.0306,1,0,2460.238,2459.921,329.3986,145.2151,474.6137,1,0,0,474.6137,0,0,358.2972,1116.464,0.5582318,0.7595439,0.3172331,0,250,0.3172331,2130.522,317.7442,0,0,0,0,578.1522,500.6695,77.48274,645.8846,0,1291.769,0,-5.684342e-14,9.292567e-14,4.263256e-14,358.2972,0,302.0306,406.9307,0,0,15.71368,0
tuned,2026-01-07 19:15:00,269,19.25,36.10212,3501.56,383.3881,0,272.9512,0,0,2451.092,2450.775,316.7384,139.6339,456.3723,1,0,0,456.3723,0,0,383.3881,1020.441,0.5102204,0.7030207,0.3172331,0,250,0.3172331,2134.036,306.3094,0,0,0,0,572.8501,498.7503,74.09978,0,638.3842,3511.113,0,0,-9.436896e-14,4.263256e-14,383.3881,0,272.9512,404.5385,0,0,33.35815,0
tuned,2026-01-07 19:30:00,270,19.5,35.91261,3518.621,389.0752,0,228.973,0,0,2463.035,2462.717,284.7072,125.5129,410.2202,1,0,0,410.2202,0,0,389.0752,923.0113,0.4615056,0.6425566,0.3172331,0,250,0.3172331,2178.01,275.9548,0,0,0,0,572.8503,506.5596,66.29072,0,632.0725,3476.399,0,-4.263256e-14,-1.387779e-14,4.263256e-14,389.0752,0,228.973,411.1877,0,0,46.98172,0
tuned,2026-01-07 19:45:00,271,19.75,35.75932,3494.908,384.2531,2.436717,208.7466,0,0,2446.435,2446.118,253.4226,111.7211,365.1437,1,0,0,365.1437,0,0,386.6898,826.1935,0.4130968,0.5812067,0.3172331,0,250,0.3172331,2192.696,246.0796,0,0,0,0,566.767,507.983,58.78404,0,619.7041,3408.372,0,0,-2.280398e-13,4.263256e-14,384.2531,2.436717,208.7466,396.5147,0,0,37.33307,-2.575717e-14
tuned,2026-01-07 20:00:00,272,20,35.63932,3497.546,365.5741,6.96408,185.3582,0,0,2448.282,2447.965,230.2073,101.4867,331.6939,1,0,0,331.6939,0,0,372.098,733.0389,0.3665195,0.5202419,0.3172331,0,250,0.3172331,2217.757,223.8554,0,0,0.4401321,0,565.4656,512.2227,53.24291,0,613.7093,3376.161,0,0,5.240253e-14,4.263256e-14,365.5741,6.523948,185.3582,386.8516,0,0,38.49713,-2.664535e-15
tuned,2026-01-07 20:15:00,273,20.25,35.69478,3495.92,349.9837,4.749059,156.5559,0,0,2447.144,2446.827,203.6877,89.79555,293.4833,1,0,0,293.4833,0,0,354.7328,644.2403,0.3221202,0.4615839,0.3172331,0,250,0.3172331,2243.139,197.9374,0,0,0,0,566.0002,518.8158,47.18433,0,608.6114,3347.363,0,0,-1.854072e-14,4.263256e-14,349.9837,4.749059,156.5559,375.8857,0,0,41.38153,1.687539e-14
tuned,2026-01-07 20:30:00,274,20.5,35.64113,3465.781,334.115,0.4707403,125.3356,0,0,2426.047,2425.729,175.5829,77.40558,252.9885,1,0,0,252.9885,0,0,334.5858,560.4925,0.2802462,0.4056687,0.3172331,0,250,0.3172331,2250.146,170.7346,0,0,0,0,560.3557,519.7271,40.62851,0,597.1327,3284.23,0,0,-1.624256e-13,4.263256e-14,334.115,0.4707403,125.3356,345.3291,0,0,45.39902,-1.615375e-14
tuned,2026-01-07 20:45:00,275,20.75,35.43501,3450.009,293.4729,0,136.2204,0,0,2415.006,2414.689,162.1001,71.46168,233.5618,1,0,0,233.5618,0,0,293.4729,487.036,0.243518,0.3529339,0.3172331,0,250,0.3172331,2252.589,158.0092,0,0,0,0,554.8998,517.5809,37.31889,0,589.0426,3239.734,0,0,1.227907e-13,4.263256e-14,293.4729,0,136.2204,309.0954,0,0,21.78882,0
tuned,2026-01-07 21:00:00,276,21,35.34508,3400.934,273.9064,0.8189798,116.485,0,0,2380.653,2380.336,149.8645,66.06763,215.9321,1,0,0,215.9321,0,0,264.1953,420.9105,0.2104553,0.3066794,0.3172331,0,250,0.3172331,2230.472,146.2377,0,10.53011,0,0,545.766,511.3367,34.42923,0,577.4043,3193.888,0,-1.421085e-14,7.349676e-14,4.263256e-14,263.3763,0.8189798,116.485,267.3579,0,0,29.75271,2.775558e-15
tuned,2026-01-07 21:15:00,277,21.25,35.05911,3388.212,242.3149,0,106.2929,0,0,2371.748,2371.431,129.1401,56.93129,186.0714,1,0,0,186.0714,0,0,233.1077,362.5673,0.1812837,0.2650412,0.3172331,0,250,0.3172331,2242.291,126.4405,0,9.207241,0,0,539.8315,510.3658,29.46566,0,567.2971,3136.016,0,0,-6.444845e-14,4.263256e-14,233.1077,0,106.2929,234.385,0,0,20.1476,0
tuned,2026-01-07 21:30:00,278,21.5,35.04258,3373.136,186.5449,0.9687239,93.59564,0,0,2361.195,2360.878,107.5989,47.43486,155.0337,1,0,0,155.0337,0,0,187.5136,315.6319,0.1578159,0.2283033,0.3172331,0,250,0.3172331,2253.279,105.3701,0,0,0,0,537.2072,512.6547,24.55252,0,560.0895,3080.492,0,-1.421085e-14,-6.150636e-14,4.263256e-14,186.5449,0.9687239,93.59564,201.2701,0,0,11.77449,-2.109424e-15
tuned,2026-01-07 21:45:00,279,21.75,34.89753,3350.696,162.7187,0,110.5056,0,0,2345.487,2345.17,0,0,0,0,0,0,0,0,0,162.7187,274.9025,0.1374513,0.1987488,0.3172331,0,250,0.3172331,2345.17,0,0,0,0,110.5056,531.7031,531.6312,0.0719142,0,556.682,3061.751,0,0,-7.56617e-14,4.263256e-14,162.7187,0,0,170.2996,0,0,0,0
tuned,2026-01-07 22:00:00,280,22,34.49592,3323.196,141.1698,0,115.8623,0,0,2326.237,2325.92,0,0,0,0,0,0,0,0,0,140.6172,239.7049,0.1198525,0.1731021,0.3172331,0,250,0.3172331,2325.92,0,0,0.5526342,0,115.8623,522.1106,522.0394,0.07120115,0,548.044,3015.196,0,0,-2.275957e-15,4.263256e-14,140.6172,0,0,144.8998,0,0,0,0
tuned,2026-01-07 22:15:00,281,22.25,34.36467,3337.609,130.6748,0,121.139,0,0,2336.326,2336.009,0,0,0,0,0,0,0,0,0,113.5206,211.2871,0.1056435,0.1509387,0.3172331,0,250,0.3172331,2336.009,0,0,17.1542,0,121.139,522.6814,522.6104,0.07097117,0,549.7115,3053.004,0,0,-1.876277e-14,4.263256e-14,113.5206,0,0,117.6667,0,0,0,0
tuned,2026-01-07 22:30:00,282,22.5,34.2341,3319.768,108.4356,0.1160123,98.37302,0,0,2323.838,2323.521,131.6568,52.23355,183.8903,1,48.81698,7.965165,127.1082,0,0,45.01519,200,0.1,0.1330444,0.3172331,0,250,0.3172331,2191.864,87.21238,0,14.60345,0,11.16064,518.2222,488.7917,29.43057,0,543.5141,3014.518,0,0,-1.831868e-15,4.263256e-14,93.83217,0.1160123,87.21238,45.01519,0,7.849153,0,2.664535e-15
tuned,2026-01-07 22:45:00,283,22.75,33.64207,3367.268,73.31644,0,100.2404,0,0,2357.087,2356.77,151.5821,58.01807,209.6002,1,73.90618,5.039272,130.5288,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2205.188,90.17759,0,0,0,10.06279,518.1127,484.7236,33.38909,0,544.9536,2997.245,0,-7.105427e-15,0,4.263256e-14,73.31644,0,90.17759,0,0.1259371,5.629006,0,3.552714e-15
tuned,2026-01-07 23:00:00,284,23,33.30364,3379.015,52.98535,0,74.02804,0,0,2365.311,2364.993,144.4676,54.78539,199.253,1,74.71508,4.419337,119.9926,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2220.526,83.22339,0,0,0,0,515.7002,484.1333,31.56692,0,538.9187,2964.053,0,-7.105427e-15,0,4.263256e-14,52.98535,0,74.02804,0,0.1259371,26.14907,9.195347,3.552714e-15
tuned,2026-01-07 23:15:00,285,23.25,32.99982,3373.316,39.73447,0,66.01723,0,0,2361.321,2361.004,116.1119,43.02838,159.1403,1,68.46439,5.654112,84.89582,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2244.892,59.08761,0,0,0,6.929613,511.1063,485.9053,25.201,0,530.4336,2917.385,0,-1.421085e-14,0,4.263256e-14,39.73447,0,59.08761,0,0.1259371,34.38403,0,7.105427e-15
tuned,2026-01-07 23:30:00,286,23.5,32.50643,3332.955,46.11773,0,65.86283,0,1,2333.069,2332.751,441.823,128.0955,569.9185,2,60.54383,9.374675,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1890.928,0,0,0,0,65.86283,499.1276,404.5379,94.58976,0,546.7238,3006.981,0,0,1.24345e-13,4.263256e-14,46.11773,0,0,0,500,23.80077,0,6.394885e-14
tuned,2026-01-07 23:45:00,287,23.75,32.12849,3339.179,38.55815,0,41.59438,0,1,2337.425,2337.108,441.9153,127.9806,569.8959,2,61.85238,8.043489,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1895.193,0,0,0,0,41.59438,495.6514,401.8759,93.77546,0,538.6766,2962.721,0,-2.842171e-14,-1.216804e-13,4.263256e-14,38.55815,0,0,0,500,31.33771,0,-7.105427e-14
tuned,2026-01-08 00:00:00,288,0,31.76886,3323.635,31.18929,0,39.84461,1,1,2326.544,2326.227,439.6969,127.1089,566.8058,2,60.95901,5.846787,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1886.53,0,0,0,0,39.84461,489.24,396.7111,92.52887,532.1987,0,1064.397,0,0,1.301736e-13,4.263256e-14,31.18929,0,0,0,500,35.61651,0,-4.973799e-14
tuned,2026-01-08 00:15:00,289,0.25,31.60216,3309.419,39.02895,1.944549,48.24014,1,1,2316.593,2316.276,438.1573,126.4981,564.6554,2,60.38747,4.267951,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1878.119,0,0,0,0,48.24014,485.2763,393.4253,91.85094,530.0287,0,1060.057,0,0,8.903989e-14,4.263256e-14,39.02895,1.944549,0,0,500,23.68193,0,-2.131628e-14
tuned,2026-01-08 00:30:00,290,0.5,31.41057,3266.677,48.35479,0,42.49667,1,1,2286.674,2286.357,436.5512,125.8556,562.4068,2,59.83692,2.569879,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1849.805,0,0,0,0,42.49667,476.9033,385.7911,91.11225,520.5096,0,1041.019,0,4.263256e-14,2.131628e-14,4.263256e-14,48.35479,0,0,0,500,14.05201,0,3.375078e-14
tuned,2026-01-08 00:45:00,291,0.75,31.5248,3276.209,36.46438,0,41.41676,1,1,2293.346,2293.029,428.0695,123.2932,551.3627,2,49.94502,1.417648,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1864.96,0,0,0,0,41.41676,479.5516,389.9735,89.57808,521.9272,0,1043.854,0,-1.421085e-14,-1.135758e-13,4.263256e-14,36.46438,0,0,0,500,14.89829,0,0
tuned,2026-01-08 01:00:00,292,1,31.24641,3274.901,40.6078,0,42.05532,1,1,2292.431,2292.114,430.3278,123.9933,554.3211,2,52.42843,1.892645,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1861.786,0,0,0,0,42.05532,476.3102,386.8329,89.47734,519.5642,0,1039.128,0,-2.842171e-14,-2.081668e-13,4.263256e-14,40.6078,0,0,0,500,13.71327,0,-6.57252e-14
tuned,2026-01-08 01:15:00,293,1.25,31.17626,3254.997,51.9988,0,45.29825,1,1,2278.498,2278.18,432.4528,124.9009,557.3537,2,52.67359,4.680096,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1845.728,0,0,0,0,45.29825,472.6573,382.8824,89.77491,517.1801,0,1034.36,0,-5.684342e-14,4.474199e-13,4.263256e-14,51.9988,0,0,0,500,5.354885,0,-2.930989e-14
tuned,2026-01-08 01:30:00,294,1.5,30.97148,3233.451,56.81707,3.343876,33.69382,1,1,2263.416,2263.098,438.1418,126.202,564.3438,2,62.81941,1.524427,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1824.956,0,0,0,1.819449,33.69382,467.3449,376.8129,90.53203,509.9719,0,1023.082,0,-2.842171e-14,-1.731948e-14,4.263256e-14,56.81707,1.524427,0,0,500,6.002339,0,-4.973799e-14
tuned,2026-01-08 01:45:00,295,1.75,30.79985,3226.573,66.14773,0,31.7346,1,1,2258.601,2258.284,116.4563,33.54367,150,1,55.56184,0.4022894,0,0,94.03587,0,1347.309,0.6736546,0.8337089,0.3172331,0,250,0.3172331,2141.828,0,0,10.58589,0,31.7346,464.54,440.5225,24.01751,480.5932,0,979.4471,0,-7.105427e-15,3.98348e-13,4.263256e-14,55.56184,0,0,0,94.03587,0.4022894,0,5.329071e-15
tuned,2026-01-08 02:00:00,296,2,30.451,3193.452,72.23528,0,17.67788,1,1,2235.417,2235.099,116.3362,33.66383,150,1,55.46962,1.857591,0,0,92.67279,0,1370.265,0.6851327,0.8483809,0.3172331,0,250,0.3172331,2118.763,0,0,16.76567,0,17.67788,456.1712,432.3662,23.80492,469.6375,0,968.1958,0,-7.105427e-15,2.889911e-13,4.263256e-14,55.46962,0,0,0,92.67279,1.857591,0,2.220446e-16
tuned,2026-01-08 02:15:00,297,2.25,30.01695,3190.144,72.44549,0,6.642191,1,1,2233.101,2232.783,116.4373,33.56267,150,1,55.07623,0.6323977,0,0,94.29137,0,1393.622,0.6968112,0.862836,0.3172331,0,250,0.3172331,2116.346,0,0,17.36926,0,6.642191,451.3014,427.7058,23.59567,462.6108,0,955.1836,0,-1.421085e-14,-2.663425e-13,4.263256e-14,55.07623,0,0,0,94.29137,0.6323977,0,5.662137e-15
tuned,2026-01-08 02:30:00,298,2.5,29.74636,3238.759,62.13418,0,15.1995,1,1,2267.131,2266.814,116.4129,33.58714,150,1,54.13752,0.9287611,0,0,94.93372,0,1417.137,0.7085683,0.8775436,0.3172331,0,250,0.3172331,2150.401,0,0,7.996662,0,15.1995,455.4393,431.9897,23.44967,468.6302,0,951.0546,0,-7.105427e-15,-1.749711e-13,4.263256e-14,54.13752,0,0,0,94.93372,0.9287611,0,1.44329e-15
tuned,2026-01-08 02:45:00,299,2.75,29.68789,3225.11,76.68419,6.78225,36.25129,1,1,2257.577,2257.26,116.4473,33.55266,150,1,59.262,0.511123,0,0,90.22687,0,1439.47,0.7197351,0.8923501,0.3172331,0,250,0.3172331,2140.812,0,0,17.42219,6.271127,36.25129,452.9347,429.5084,23.42632,470.3341,0,981.5391,0,-7.105427e-15,1.697531e-13,4.263256e-14,59.262,0.511123,0,0,90.22687,0,0,-1.421085e-14
tuned,2026-01-08 03:00:00,300,3,29.74717,3292.61,76.56268,8.115867,42.84556,1,1,2304.827,2304.51,116.4895,33.51046,150,1,55.95902,0,0,0,94.04098,0,1462.754,0.7313769,0.9064132,0.3172331,0,250,0.3172331,2188.02,0,0,20.60367,8.115867,42.84556,463.0202,439.5547,23.46549,481.6725,0,1012.886,0,-1.421085e-14,-1.315614e-13,4.263256e-14,55.95902,0,0,0,94.04098,0,0,0
tuned,2026-01-08 03:15:00,301,3.25,29.68942,3251.706,71.97097,0,33.45315,1,1,2276.194,2275.877,116.3073,33.69275,150,1,60.11697,2.207901,0,0,87.67513,0,1484.442,0.7422211,0.9210746,0.3172331,0,250,0.3172331,2159.57,0,0,11.854,0,33.45315,456.6853,433.2862,23.39901,473.6909,0,967.8299,0,-1.421085e-14,-3.977929e-13,4.263256e-14,60.11697,0,0,0,87.67513,2.207901,0,-9.325873e-15
tuned,2026-01-08 03:30:00,302,3.5,29.63074,3283.672,67.76999,5.915443,14.03789,1,1,2298.57,2298.253,116.3569,33.64314,150,1,59.41711,1.607067,0,0,88.97582,0,1506.453,0.7532263,0.9347316,0.3172331,0,250,0.3172331,2181.896,0,0,8.352874,4.308376,14.03789,460.5782,437.1995,23.37868,473.6555,0,969.1517,0,0,1.016964e-13,4.263256e-14,59.41711,1.607067,0,0,88.97582,0,0,0
tuned,2026-01-08 03:45:00,303,3.75,29.41189,3310.191,75.2762,3.389648,16.05282,1,1,2317.134,2316.816,116.3991,33.60086,150,1,71.09395,1.094951,0,0,77.8111,0,1525.668,0.7628341,0.9485911,0.3172331,0,250,0.3172331,2200.417,0,0,4.18225,2.294696,16.05282,462.069,438.7941,23.27488,475.5961,0,962.365,0,0,2.363665e-13,4.263256e-14,71.09395,1.094951,0,0,77.8111,0,0,0
tuned,2026-01-08 04:00:00,304,4,29.51833,3334.634,76.49572,2.083723,33.66746,1,1,2334.244,2333.927,116.3587,33.64129,150,1,79.04686,1.584682,0,0,69.36846,0,1542.77,0.7713851,0.9606909,0.3172331,0,250,0.3172331,2217.568,0,0,0,0.4990418,33.66746,466.5703,443.2491,23.32127,483.6198,0,968.1005,0,7.105427e-15,-3.360645e-13,4.263256e-14,76.49572,1.584682,0,0,69.36846,2.55114,0,0
tuned,2026-01-08 04:15:00,305,4.25,29.61262,3340.061,87.49347,1.89378,20.29635,1,1,2338.043,2337.726,116.4065,33.59352,150,1,86.49571,1.006064,0,0,62.49822,0,1558.152,0.7790759,0.9714597,0.3172331,0,250,0.3172331,2221.319,0,0,0.9977577,0.8877163,20.29635,468.3005,444.9212,23.37929,482.58,0,968.4125,0,-1.421085e-14,2.473577e-13,4.263256e-14,86.49571,1.006064,0,0,62.49822,0,0,-7.105427e-15
tuned,2026-01-08 04:30:00,306,4.5,29.47662,3288.742,113.87,0,17.32125,1,1,2302.119,2301.802,116.2069,33.79312,150,1,104.416,3.42361,0,0,42.16041,0,1568.447,0.7842233,0.9811454,0.3172331,0,250,0.3172331,2185.595,0,0,9.453999,0,17.32125,459.7277,436.4581,23.26958,473.7102,0,963.7286,0,-1.421085e-14,-3.503864e-13,4.263256e-14,104.416,0,0,0,42.16041,3.42361,0,-3.996803e-15
tuned,2026-01-08 04:45:00,307,4.75,29.42105,3321.498,138.3605,4.645965,23.94569,1,1,2325.049,2324.731,116.204,33.79602,150,1,127.9524,3.458742,0,0,18.58889,0,1572.847,0.7864235,0.9876279,0.3172331,0,250,0.3172331,2208.527,0,0,10.40812,1.187223,23.94569,463.7405,440.4999,23.24064,479.0719,0,978.1458,0,-7.105427e-15,2.398082e-14,4.263256e-14,127.9524,3.458742,0,0,18.58889,0,0,-3.552714e-15
tuned,2026-01-08 05:00:00,308,5,29.25876,3347.459,156.0584,0,15.5735,1,1,2343.221,2342.904,126.3598,36.39022,162.75,1,162.3701,0.3799281,0,0,0,0,1572.599,0.7862997,0.9903987,0.3172331,0,250,0.3172331,2216.544,0,0,0,0,15.5735,465.7069,440.5303,25.17661,480.0157,0,960.0315,0,-2.131628e-14,-4.383161e-13,4.263256e-14,156.0584,0,0,0,0,6.691614,0,-9.769963e-15
tuned,2026-01-08 05:15:00,309,5.25,29.43547,3343.208,195.0492,0,17.69835,1,1,2340.245,2339.928,159.3957,46.08741,205.4831,1,203.2807,2.202478,0,0,0,0,1572.352,0.7861759,0.9902428,0.3172331,0,250,0.3172331,2180.532,0,0,0,0,17.69835,466.9193,435.0538,31.86549,484.6724,0,969.3448,0,-3.552714e-14,2.421396e-13,4.263256e-14,195.0492,0,0,0,0,10.43397,0,-1.421085e-14
tuned,2026-01-08 05:30:00,310,5.5,29.48833,3278.946,233.9718,0,33.03671,1,1,2295.262,2294.945,195.8941,56.83025,252.7243,1,248.2324,4.491923,0,0,0,0,1572.104,0.7860521,0.9900869,0.3172331,0,250,0.3172331,2099.051,0,0,0,0,33.03671,458.4762,419.2832,39.19301,482.7125,0,965.425,0,7.105427e-15,-6.927792e-14,4.263256e-14,233.9718,0,0,0,0,18.75258,0,-7.105427e-15
tuned,2026-01-08 05:45:00,311,5.75,29.49221,3319.869,273.3205,1.139148,34.67982,1,1,2323.908,2323.591,230.2779,66.61432,296.8923,1,293.4079,3.484371,0,0,0,0,1571.857,0.7859284,0.989931,0.3172331,0,250,0.3172331,2093.313,0,0,0,0,34.67982,464.2379,418.1728,46.06508,491.715,0,983.43,0,-2.842171e-14,2.207123e-13,4.263256e-14,273.3205,1.139148,0,0,0,22.43258,0,-2.4869e-14
tuned,2026-01-08 06:00:00,312,6,29.57851,3302.617,313.2119,5.770014,38.71585,1,1,2311.832,2311.515,258.97,74.75461,333.7247,1,331.3083,2.416349,0,0,0,0,1571.609,0.7858047,0.9897752,0.3172331,0,250,0.3172331,2052.545,0,0,0,3.353665,38.71585,462.7029,410.8077,51.8952,493.3111,0,992.4073,0,-4.263256e-14,-2.242651e-14,4.263256e-14,313.2119,2.416349,0,0,0,18.09641,0,-1.065814e-14
tuned,2026-01-08 06:15:00,313,6.25,29.68527,3308.521,351.4848,0,37.78894,1,1,2315.965,2315.648,289.7339,83.49595,373.2298,1,371.8337,1.396106,0,0,0,0,1571.362,0.785681,0.9896194,0.3172331,0,250,0.3172331,2025.914,0,0,0,0,37.78894,464.6221,406.4329,58.1892,497.51,0,995.0199,0,-5.684342e-14,-1.136868e-13,4.263256e-14,351.4848,0,0,0,0,21.74507,0,-1.421085e-14
tuned,2026-01-08 06:30:00,314,6.5,29.69708,3355.841,391.012,0.6154003,44.20045,1,1,2349.089,2348.772,313.9425,90.33192,404.2744,1,404.0832,0.1911795,0,0,0,0,1571.115,0.7855573,0.9894636,0.3172331,0,250,0.3172331,2034.829,0,0,0,0.4242208,44.20045,471.3902,408.3279,63.06231,507.5295,0,1015.791,0,-4.263256e-14,-2.770006e-13,4.263256e-14,391.012,0.1911795,0,0,0,13.0712,0,1.776357e-14
tuned,2026-01-08 06:45:00,315,6.75,29.61825,3398.99,425.4713,0.4399986,49.69617,1,1,2379.293,2378.976,327.3255,94.2722,421.5977,1,420.5563,1.04142,0,0,0,0,1570.867,0.7854336,0.9893078,0.3172331,0,250,0.3172331,2051.65,0,0,4.915036,0,49.69617,476.6219,410.9883,65.63366,515.2156,0,1038.91,0,-2.842171e-14,1.739719e-13,4.263256e-14,420.5563,0.4399986,0,0,0,0.601421,0,-1.310063e-14
tuned,2026-01-08 07:00:00,316,7,29.55248,3411.92,430.6045,0,41.2023,1,1,2388.344,2388.027,331.034,95.25606,426.29,1,426.0288,0.2611685,0,0,0,0,1570.62,0.78531,0.9891521,0.3172331,0,250,0.3172331,2056.993,0,0,4.575696,0,41.2023,477.7426,411.4622,66.28048,514.9599,0,1037.813,0,0,1.069145e-13,4.263256e-14,426.0288,0,0,0,0,0.2611685,0,2.603473e-14
tuned,2026-01-08 07:15:00,317,7.25,29.4458,3400.898,434.277,0,27.8216,1,1,2380.628,2380.311,327.5567,94.23359,421.7903,1,421.7378,0.05256337,0,0,0,0,1570.373,0.7851864,0.9889964,0.3172331,0,250,0.3172331,2052.755,0,0,12.53923,0,27.8216,475.0841,409.6528,65.43133,509.4385,0,1040.507,0,-1.421085e-14,2.094991e-13,4.263256e-14,421.7378,0,0,0,0,0.05256337,0,2.400163e-14
tuned,2026-01-08 07:30:00,318,7.5,29.64365,3454.93,402.604,2.622544,39.77483,1,1,2418.451,2418.133,310.7979,89.54388,400.3418,1,399.0542,1.287538,0,0,0,0,1570.126,0.7850628,0.9888407,0.3172331,0,250,0.3172331,2107.336,0,0,3.54979,1.335006,39.77483,484.7373,422.3796,62.35773,519.8957,0,1048.218,0,-4.263256e-14,2.601253e-13,4.263256e-14,399.0542,1.287538,0,0,0,0,0,-2.68674e-14
tuned,2026-01-08 07:45:00,319,7.75,30.08367,3487.285,367.2505,0,57.16888,1,1,2441.1,2440.783,293.0961,84.88498,377.9811,1,372.6174,5.363759,0,0,0,0,1569.878,0.7849392,0.988685,0.3172331,0,250,0.3172331,2147.686,0,0,0,0,57.16888,494.0701,434.6842,59.38584,531.14,0,1062.28,0,-1.421085e-14,3.796963e-14,4.263256e-14,367.2505,0,0,0,0,10.7306,0,0
tuned,2026-01-08 08:00:00,320,8,30.02411,3482.576,338.3914,263.015,58.26776,1,1,2437.803,2437.486,442.7937,155.7525,598.5462,2,331.6494,266.8967,0,0,0,0,1569.631,0.7848156,0.9885294,0.3172331,0,250,0.3172331,1994.692,0,0,6.741931,0,58.26776,492.7495,403.1841,89.56534,570.7142,0,1153.058,0,-5.684342e-14,2.322587e-13,4.263256e-14,331.6494,263.015,0,0,0,3.88178,0,0
tuned,2026-01-08 08:15:00,321,8.25,30.22018,3461.386,291.0575,260.6634,50.63414,1,1,2422.97,2422.653,408.0327,146.0445,554.0773,2,284.4371,269.6402,0,0,0,0,1569.384,0.7846921,0.9883738,0.3172331,0,250,0.3172331,2014.62,0,0,6.620348,0,50.63414,491.8956,408.9951,82.90057,565.319,0,1142.058,0,-2.842171e-14,-2.859935e-13,4.263256e-14,284.4371,260.6634,0,0,0,8.976729,0,0
tuned,2026-01-08 08:30:00,322,8.5,30.46413,3481.094,245.2904,265.3804,49.08325,1,1,2436.766,2436.448,373.6853,136.2976,509.9829,2,239.0842,270.8987,0,0,0,0,1569.137,0.7845685,0.9882182,0.3172331,0,250,0.3172331,2062.763,0,0,6.206199,0,49.08325,497.4061,421.0626,76.34347,567.3794,0,1145.464,0,-5.684342e-14,8.293366e-14,4.263256e-14,239.0842,265.3804,0,0,0,5.518342,0,-5.684342e-14
tuned,2026-01-08 08:45:00,323,8.75,30.53778,3457.735,203.1345,272.9921,53.38531,1,1,2420.414,2420.097,340.7086,126.5418,467.2504,1,198.8857,268.3647,0,0,0,0,1568.89,0.784445,0.9880626,0.3172331,0,250,0.3172331,2079.388,0,0,4.248756,4.627419,53.38531,494.8868,425.1594,69.72739,562.6166,0,1140.545,0,0,2.114975e-13,4.263256e-14,198.8857,268.3647,0,0,0,0,0,0
tuned,2026-01-08 09:00:00,324,9,30.77906,3525.031,159.341,268.0013,57.34113,1,1,2467.522,2467.205,324.6152,122.8574,447.4726,1,170.2177,277.2549,0,0,0,0,1568.643,0.7843215,0.9879071,0.3172331,0,250,0.3172331,2142.589,0,0,0,0,57.34113,507.2714,440.472,66.79939,575.1176,0,1150.235,0,-2.842171e-14,-1.183498e-13,4.263256e-14,159.341,268.0013,0,0,0,20.13028,0,0
tuned,2026-01-08 09:15:00,325,9.25,30.86102,3549.674,146.852,272.4755,89.34634,1,1,2484.772,2484.454,295.4928,114.8238,410.3166,1,129.8261,280.4905,0,0,0,0,1568.396,0.7841981,0.9877515,0.3172331,0,250,0.3172331,2188.961,0,0,17.02584,0,89.34634,511.766,450.8407,60.92533,584.0663,0,1197.502,0,-5.684342e-14,-2.14273e-13,4.263256e-14,129.8261,272.4755,0,0,0,8.014947,0,-5.684342e-14
tuned,2026-01-08 09:30:00,326,9.5,31.2531,3550.632,117.5279,284.0723,110.3603,1,1,2485.442,2485.125,279.2939,110.6762,389.9701,1,104.6601,285.31,0,0,0,0,1568.149,0.7840746,0.987596,0.3172331,0,250,0.3172331,2205.831,0,0,12.86778,0,110.3603,516.4921,458.387,58.10513,591.9968,0,1206.191,0,0,-2.927658e-13,4.263256e-14,104.6601,284.0723,0,0,0,1.237696,0,0
tuned,2026-01-08 09:45:00,327,9.75,31.4179,3575.372,102.9339,285.5564,109.5614,1,1,2502.761,2502.443,260.7949,105.5279,366.3228,1,79.38284,286.94,0,0,0,0,1567.902,0.7839512,0.9874406,0.3172331,0,250,0.3172331,2241.648,0,0,23.55102,0,109.5614,522.0576,467.5915,54.46609,595.9731,0,1232.572,0,-1.421085e-14,3.396172e-13,4.263256e-14,79.38284,285.5564,0,0,0,1.383577,0,0
tuned,2026-01-08 10:00:00,328,10,31.68158,3544.296,89.62138,288.7926,127.3685,1,1,2481.007,2480.69,257.6144,105.196,362.8104,1,70.38604,292.4244,0,0,0,0,1567.656,0.7838278,0.9872851,0.3172331,0,250,0.3172331,2223.075,0,0,19.23534,0,127.3685,520.6702,466.5401,54.13016,598.4659,0,1230.113,0,-1.421085e-14,-3.514966e-13,4.263256e-14,70.38604,288.7926,0,0,0,3.631789,0,0
tuned,2026-01-08 10:15:00,329,10.25,32.02733,3565.182,84.51862,284.6758,160.2726,1,1,2495.627,2495.31,249.2315,102.9717,352.2033,1,58.01822,294.185,0,0,0,0,1567.409,0.7837044,0.9871297,0.3172331,0,250,0.3172331,2246.078,0,0,26.50041,0,160.2726,527.9522,475.16,52.79228,612.0375,0,1269.788,0,-7.105427e-14,1.476597e-13,4.263256e-14,58.01822,284.6758,0,0,0,9.509247,0,0
tuned,2026-01-08 10:30:00,330,10.5,32.23224,3570.308,85.5686,287.1475,152.9518,1,1,2499.215,2498.898,243.2152,101.34,344.5552,1,49.43849,295.1167,0,0,0,0,1567.162,0.783581,0.9869743,0.3172331,0,250,0.3172331,2255.683,0,0,36.13011,0,152.9518,531.2445,479.4782,51.76635,613.3303,0,1288.985,0,0,-1.960654e-13,4.263256e-14,49.43849,287.1475,0,0,0,7.969282,0,0
tuned,2026-01-08 10:45:00,331,10.75,32.26528,3552.91,56.10358,286.7534,158.2395,1,1,2487.037,2486.72,247.7993,102.7778,350.5771,1,54.34065,296.2365,0,0,0,0,1566.915,0.7834577,0.9868189,0.3172331,0,250,0.3172331,2238.92,0,0,1.762922,0,158.2395,529.0645,476.283,52.78156,612.7229,0,1228.487,0,1.421085e-14,2.228218e-13,4.263256e-14,54.34065,286.7534,0,0,0,9.483059,0,0
tuned,2026-01-08 11:00:00,332,11,32.46879,3566.946,42.70044,293.5161,176.6572,1,0,2496.862,2496.545,0,0,0,0,0,0,0,0,0,335.6512,1482.756,0.7413779,0.9866636,0.3172331,0,250,0.3172331,2496.545,0,0,0.5653374,0,176.6572,533.6963,533.6285,0.06780754,571.3883,0,1143.752,0,0,-4.571898e-13,4.263256e-14,42.1351,293.5161,0,339.3497,0,0,0,0
tuned,2026-01-08 11:15:00,333,11.25,32.84361,3606.767,28.20573,293.3472,199.177,0,0,2524.737,2524.42,257.1745,113.3751,370.5496,1,0,0,370.5496,0,0,321.5529,1402.134,0.7010671,0.9336696,0.3172331,0,250,0.3172331,2267.245,258.3662,0,0,0,0,544.4525,488.9251,55.52737,0,602.3003,3312.651,0,-1.421085e-14,2.794431e-13,4.263256e-14,28.20573,293.3472,199.177,340.7787,0,0,59.18914,0
tuned,2026-01-08 11:30:00,334,11.5,33.10765,3594.331,28.34388,292.9584,228.7992,0,0,2516.032,2515.715,282.6473,124.6048,407.2521,1,0,0,407.2521,0,0,321.3022,1321.588,0.6607939,0.8829033,0.3172331,0,250,0.3172331,2233.067,283.0968,0,0,0,0,545.9951,484.59,61.40513,0,609.1948,3350.571,0,-4.263256e-14,9.336976e-14,4.263256e-14,28.34388,292.9584,228.7992,339.3934,0,0,54.29756,0
tuned,2026-01-08 11:45:00,335,11.75,33.41252,3619.004,33.69665,295.0145,241.4768,0,0,2533.303,2532.985,290.4847,128.0599,418.5446,1,0,0,418.5446,0,0,328.7112,1239.202,0.619601,0.8321845,0.3172331,0,250,0.3172331,2242.501,289.9258,0,0,0,0,553.773,490.2045,63.5685,0,618.2644,3400.454,0,0,-1.265654e-13,4.263256e-14,33.69665,295.0145,241.4768,343.4494,0,0,48.44892,0
tuned,2026-01-08 12:00:00,336,12,33.5453,3607.408,41.26256,290.6127,276.5897,0,0,2525.185,2524.868,308.2229,135.8798,444.1027,1,0,0,444.1027,0,0,330.3611,1156.417,0.5782083,0.7803074,0.3172331,0,250,0.3172331,2216.645,307.1581,0,1.514153,0,0,553.7666,486.1046,67.66205,0,621.9843,3423.526,0,-2.842171e-14,-3.891332e-13,4.263256e-14,39.74841,290.6127,276.5897,338.4618,0,0,30.56843,0
tuned,2026-01-08 12:15:00,337,12.25,33.83682,3643.186,40.08289,292.9587,305.4877,0,0,2550.23,2549.913,333.6434,147.0864,480.7298,1,0,0,480.7298,0,0,333.0416,1072.974,0.5364871,0.7281786,0.3172331,0,250,0.3172331,2216.269,331.3697,0,0,0,0,563.2196,489.4643,73.75539,0,636.5507,3501.029,0,0,-2.09277e-13,4.263256e-14,40.08289,292.9587,305.4877,344.2796,0,0,25.88199,0
tuned,2026-01-08 12:30:00,338,12.5,34.20055,3621.269,48.02414,293.0275,329.7883,0,0,2534.888,2534.571,360.1727,158.7818,518.9545,2,0,0,518.9545,0,0,341.0516,987.5424,0.4937712,0.6756362,0.3172331,0,250,0.3172331,2174.398,356.208,0,0,0,0,564.8223,484.4982,80.32415,0,643.28,3538.04,0,-2.842171e-14,9.303669e-14,4.263256e-14,48.02414,293.0275,329.7883,359.2443,0,0,26.41975,-5.684342e-14
tuned,2026-01-08 12:45:00,339,12.75,34.46829,3669.548,54.81038,295.2611,352.3215,0,0,2568.684,2568.367,398.7365,175.7826,574.5191,2,0,0,574.5191,0,0,350.0714,899.8691,0.4499346,0.621841,0.3172331,0,250,0.3172331,2169.63,393.1168,0,0,0,0,576.1334,486.6292,89.50429,0,662.4118,3643.265,0,0,1.123546e-13,4.263256e-14,54.81038,295.2611,352.3215,365.619,0,0,40.79529,0
tuned,2026-01-08 13:00:00,340,13,34.97357,3707.147,54.7748,297.0732,380.8901,0,0,2595.003,2594.686,421.4975,185.8168,607.3143,2,0,0,607.3143,0,0,351.848,811.7655,0.4058827,0.5666344,0.3172331,0,250,0.3172331,2173.188,413.1021,0,0,0,0,589.3841,493.5804,95.8037,0,679.3972,3736.684,0,0,3.641532e-14,4.263256e-14,54.7748,297.0732,380.8901,368.7842,0,0,32.21205,0
tuned,2026-01-08 13:15:00,341,13.25,35.19334,3741.53,44.9088,298.1467,403.9447,0,0,2619.071,2618.754,438.3707,193.2553,631.626,2,0,0,631.626,0,0,343.0555,725.8738,0.3629369,0.5111568,0.3172331,0,250,0.3172331,2180.383,428.5288,0,0,0,0,598.1345,497.9484,100.1861,0,691.2037,3801.621,0,-2.842171e-14,-2.34146e-13,4.263256e-14,44.9088,298.1467,403.9447,363.3625,0,0,24.58406,0
tuned,2026-01-08 13:30:00,342,13.5,35.29745,3794.191,42.39893,300.2704,430.3914,0,0,2655.933,2655.616,470.7286,207.5203,678.2488,2,0,0,678.2488,0,0,339.0687,640.9924,0.3204962,0.4570721,0.3172331,0,250,0.3172331,2184.888,459.5952,0,0,3.600688,0,608.1435,500.2856,107.8579,0,707.8058,3899.143,0,0,-5.551115e-16,4.263256e-14,42.39893,296.6697,430.3914,353.8037,0,0,29.20389,0
tuned,2026-01-08 13:45:00,343,13.75,35.31997,3792.347,43.92392,300.5323,432.8229,0,0,2654.643,2654.326,490.5756,216.2698,706.8453,2,0,0,706.8453,0,0,342.1907,555.3438,0.2776719,0.4036235,0.3172331,0,250,0.3172331,2163.75,478.8455,0,0,2.265534,0,608.193,495.7269,112.4662,0,711.9966,3919.89,0,-2.842171e-14,2.797762e-14,4.263256e-14,43.92392,298.2668,432.8229,352.5064,0,0,46.02256,0
tuned,2026-01-08 14:00:00,344,14,35.69603,3788.141,52.54954,294.6678,468.0236,0,1,2651.699,2651.381,1156.247,443.9059,1600.153,4,53.33611,301.7343,745.0821,0,500,0,680.2563,0.3401282,0.3496918,0.3172331,0,250,0.3172331,1495.135,502.507,0,0,0,0,613.3312,345.8209,267.5103,0,789.7269,4343.498,0,-1.705303e-13,6.661338e-14,4.263256e-14,52.54954,294.6678,468.0236,0,500,7.853087,34.48339,1.421085e-14
tuned,2026-01-08 14:15:00,345,14.25,35.90178,3795.859,51.78038,284.7186,485.9294,1,1,2657.101,2656.784,1176.01,452.9829,1628.993,4,50.27547,296.7929,781.925,0,500,0,805.1493,0.4025746,0.4283475,0.3172331,0,250,0.3172331,1480.774,526.068,0,1.504911,0,0,617.815,344.3016,273.5134,797.2845,0,1597.165,0,0,-3.702594e-14,4.263256e-14,50.27547,284.7186,485.9294,0,500,12.07439,40.1386,-5.684342e-14
tuned,2026-01-08 14:30:00,346,14.5,36.23537,3771.793,55.61505,291.1807,504.2617,1,1,2640.255,2639.938,1186.745,458.9461,1645.691,4,39.92779,291.539,814.2243,0,500,0,930.0225,0.4650113,0.5069907,0.3172331,0,250,0.3172331,1453.193,545.6255,0,15.68726,0,0,619.1808,340.7963,278.3845,799.7424,0,1626.545,0,-5.684342e-14,1.415534e-13,4.263256e-14,39.92779,291.1807,504.2617,0,500,0.3583,41.3638,0
tuned,2026-01-08 14:45:00,347,14.75,36.48269,3712.426,42.9985,294.1338,515.0317,1,1,2598.698,2598.381,1207.005,467.3193,1674.324,4,44.62189,290.1493,839.5529,0,500,0,1054.876,0.5274381,0.5856215,0.3172331,0,250,0.3172331,1391.376,560.9376,0,0,3.984453,0,613.3485,328.3946,284.9539,795.7139,0,1598.301,0,-5.684342e-14,3.027578e-13,4.263256e-14,42.9985,290.1493,515.0317,0,500,1.623386,45.90582,0
tuned,2026-01-08 15:00:00,348,15,36.86788,3679.932,25.91845,295.4625,532.2781,1,1,2575.953,2575.635,1221.297,472.809,1694.106,4,51.43811,288.9519,853.7157,0,500,0,1179.71,0.589855,0.66424,0.3172331,0,250,0.3172331,1354.339,567.7696,0,0,6.510644,0,614.1214,322.8819,291.2395,795.6909,0,1602.613,0,-1.136868e-13,2.949863e-13,4.263256e-14,25.91845,288.9519,532.2781,0,500,25.51966,35.4915,4.973799e-14
tuned,2026-01-08 15:15:00,349,15.25,37.18952,3651.019,39.06104,292.3175,532.0394,1,1,2555.713,2555.396,1219.58,471.3141,1690.895,4,57.64484,289.1876,844.0621,0,500,0,1304.524,0.6522622,0.7428461,0.3172331,0,250,0.3172331,1335.815,559.1775,0,0,3.129958,0,614.4793,321.1749,293.3044,792.489,0,1590.377,0,0,1.14686e-13,4.263256e-14,39.06104,289.1876,532.0394,0,500,18.5838,27.13812,-8.526513e-14
tuned,2026-01-08 15:30:00,350,15.5,37.28071,3661.892,50.46827,294.7212,535.9399,1,1,2563.325,2563.007,838.2123,360.2459,1198.458,3,78.00325,285.8386,834.6164,0,0,0,1304.319,0.6521595,0.8214399,0.3172331,0,250,0.3172331,1724.795,552.311,0,0,8.882607,0,617.7993,415.7012,202.0981,775.9472,0,1567.217,0,-5.684342e-14,-9.392487e-14,4.263256e-14,50.46827,285.8386,535.9399,0,0,27.53498,16.37115,-2.131628e-14
tuned,2026-01-08 15:45:00,351,15.75,37.44245,3645.193,52.92012,287.2591,518.7176,1,1,2551.635,2551.318,825.1789,356.2125,1181.391,3,63.60937,281.6012,836.1808,0,0,0,1304.114,0.6520568,0.8213105,0.3172331,0,250,0.3172331,1726.139,552.2643,0,0,5.657891,0,617.6304,417.8168,199.8136,774.0292,0,1557.818,0,0,2.249312e-13,4.263256e-14,52.92012,281.6012,518.7176,0,0,10.68925,33.54669,-5.684342e-14
tuned,2026-01-08 16:00:00,352,16,37.69375,3634.58,63.0989,280.8491,505.9787,1,1,2544.206,2543.889,819.4953,353.658,1173.153,3,64.02014,281.2089,827.9242,0,0,0,1303.908,0.6519542,0.8211812,0.3172331,0,250,0.3172331,1724.394,545.1467,0,0,0,0,619.9806,420.206,199.7746,773.8639,0,1547.728,0,1.136868e-13,-1.835199e-13,4.263256e-14,63.0989,280.8491,505.9787,0,0,1.281099,39.168,2.842171e-14
tuned,2026-01-08 16:15:00,353,16.25,37.62529,3647.499,83.59198,290.7632,512.8609,1,1,2553.249,2552.932,819.1691,352.1014,1171.27,3,75.89642,284.2114,811.1626,0,0,0,1303.703,0.6518515,0.821052,0.3172331,0,250,0.3172331,1733.763,534.5543,0,7.695565,6.551775,0,621.0445,421.7151,199.3293,773.8165,0,1572.21,0,0,2.364775e-14,4.263256e-14,75.89642,284.2114,512.8609,0,0,0,21.69331,5.684342e-14
tuned,2026-01-08 16:30:00,354,16.5,37.89233,3644.018,105.0283,283.377,516.9556,1,1,2550.813,2550.495,824.4787,351.4151,1175.894,3,101.3424,280.8635,793.6879,0,0,0,1303.498,0.6517489,0.8209227,0.3172331,0,250,0.3172331,1726.017,521.3429,0,3.685896,2.513451,0,624.9167,422.8522,202.0645,774.2673,0,1559.228,0,0,3.709255e-13,4.263256e-14,101.3424,280.8635,516.9556,0,0,0,4.387308,0
tuned,2026-01-08 16:45:00,355,16.75,38.1089,3684.927,133.6333,281.7036,502.4469,1,1,2579.449,2579.132,822.808,347.1783,1169.986,3,130.7669,279.5327,759.6867,0,0,0,1303.293,0.6516463,0.8207935,0.3172331,0,250,0.3172331,1756.324,497.6927,0,2.866422,2.170946,4.754218,635.6421,432.803,202.8391,781.1528,0,1570.995,0,0,3.83249e-13,4.263256e-14,130.7669,279.5327,497.6927,0,0,0,0,-5.684342e-14
tuned,2026-01-08 17:00:00,356,17,38.27653,3659.587,159.1675,279.355,493.8504,1,1,2561.711,2561.394,809.5571,339.5335,1149.091,3,145.924,278.9274,724.2393,0,0,0,1303.087,0.6515437,0.8206643,0.3172331,0,250,0.3172331,1751.837,473.4988,0,13.24354,0.4275642,20.35161,634.1525,433.6678,200.4847,778.2394,0,1580.062,0,0,-4.140022e-13,4.263256e-14,145.924,278.9274,473.4988,0,0,0,0,0
tuned,2026-01-08 17:15:00,357,17.25,38.2714,3611.734,179.6783,278.2833,466.0568,1,1,2528.214,2527.896,813.9468,338.5587,1152.506,3,170.3862,276.3604,705.759,0,0,0,1302.882,0.6514412,0.8205351,0.3172331,0,250,0.3172331,1713.95,461.4455,0,9.292123,1.922942,4.611248,625.7729,424.2296,201.5432,763.9297,0,1547.205,0,-5.684342e-14,2.335909e-13,4.263256e-14,170.3862,276.3604,461.4455,0,0,0,0,-5.684342e-14
tuned,2026-01-08 17:30:00,358,17.5,38.31505,3627.565,211.8768,273.5593,437.5351,1,1,2539.296,2538.978,814.6343,334.4678,1149.102,3,207.3232,270.2474,671.5316,0,0,0,1302.677,0.6513386,0.8204059,0.3172331,0,250,0.3172331,1724.344,438.8323,0,4.55363,3.311899,0,629.2636,427.3102,201.9534,761.778,0,1537.124,0,-5.684342e-14,3.363976e-14,4.263256e-14,207.3232,270.2474,437.5351,0,0,0,1.297191,0
tuned,2026-01-08 17:45:00,359,17.75,38.15651,3591.901,258.377,272.1507,431.0342,1,1,2514.331,2514.013,811.8752,329.1247,1141,3,242.0136,265.685,633.3014,0,0,0,1302.472,0.6512361,0.8202768,0.3172331,0,250,0.3172331,1702.138,414.6527,0,16.36343,6.465661,16.38146,620.396,419.9924,200.4036,753.1592,0,1545.699,0,-1.136868e-13,3.319567e-13,4.263256e-14,242.0136,265.685,414.6527,0,0,0,0,0
tuned,2026-01-08 18:00:00,360,18,38.13592,3568.446,298.8253,8.005863,447.7742,1,1,2497.912,2497.595,633.8696,246.6699,880.5395,2,275.4813,3.051398,602.0068,0,0,0,1302.267,0.6511336,0.8201476,0.3172331,0,250,0.3172331,1863.725,394.2619,0,23.34401,4.954466,53.51235,616.0005,459.6061,156.3944,719.4725,0,1487.76,0,-2.842171e-14,-2.533529e-13,4.263256e-14,275.4813,3.051398,394.2619,0,0,0,0,2.264855e-14
tuned,2026-01-08 18:15:00,361,18.25,38.01437,3573.891,316.8501,1.889408,423.4079,1,1,2501.724,2501.407,620.0216,237.3491,857.3707,2,302.5144,0,554.8563,0,0,0,1302.062,0.6510311,0.8200185,0.3172331,0,250,0.3172331,1881.385,363.922,0,14.33572,1.889408,59.48599,614.913,462.4363,152.4766,714.4069,0,1456.802,0,-5.684342e-14,-3.754774e-13,4.263256e-14,302.5144,0,363.922,0,0,0,0,0
tuned,2026-01-08 18:30:00,362,18.5,37.96481,3553.065,346.7475,0,382.6161,0,0,2487.145,2486.828,356.4396,157.1361,513.5757,2,0,0,513.5757,0,0,333.1605,1218.567,0.6092835,0.8198894,0.3172331,0,250,0.3172331,2130.389,337.0502,0,13.58696,0,45.56586,610.5117,522.9397,87.57197,0,691.2607,3825.371,0,0,-3.353984e-13,4.263256e-14,333.1605,0,337.0502,333.1605,0,0,0,0
tuned,2026-01-08 18:45:00,363,18.75,37.82301,3546.445,381.7775,0,372.4857,0,0,2482.511,2482.194,337.588,148.8254,486.4134,1,0,0,486.4134,0,0,356.8008,1129.175,0.5645875,0.7673138,0.3172331,0,250,0.3172331,2144.606,319.7759,0,24.97675,0,52.70983,607.0499,524.4217,82.62816,0,686.1363,3816.834,0,-2.842171e-14,-2.782219e-13,4.263256e-14,356.8008,0,319.7759,356.9621,0,0,0,0
tuned,2026-01-08 19:00:00,364,19,37.76718,3503.007,397.644,0,323.8573,0,0,2452.105,2451.788,319.4516,140.8299,460.2816,1,0,0,460.2816,0,0,376.1092,1034.97,0.517485,0.711025,0.3172331,0,250,0.3172331,2132.336,302.802,0,21.53479,0,21.05527,598.7154,520.6394,78.07599,0,666.6103,3703.504,0,-2.842171e-14,-3.504974e-13,4.263256e-14,376.1092,0,302.802,377.8064,0,0,0,0
tuned,2026-01-08 19:15:00,365,19.25,37.81139,3473.561,411.0087,0,313.9091,0,0,2431.492,2431.175,295.6776,130.3492,426.0268,1,0,0,426.0268,0,0,389.4859,937.4356,0.4687178,0.6517054,0.3172331,0,250,0.3172331,2135.498,280.1164,0,21.52271,0,33.79272,594.3883,522.0312,72.35715,0,660.6411,3670.653,0,-5.684342e-14,2.44138e-13,4.263256e-14,389.4859,0,280.1164,391.8578,0,0,0,0
tuned,2026-01-08 19:30:00,366,19.5,37.51439,3471.574,421.0372,0,289.461,0,0,2430.102,2429.785,255.2746,112.5376,367.8121,1,0,0,367.8121,0,0,395.3008,838.4628,0.4192314,0.5902894,0.3172331,0,250,0.3172331,2174.51,242.7137,0,25.73638,0,46.74736,589.3418,527.3564,61.98544,0,651.231,3626.166,0,-1.421085e-14,1.89182e-13,4.263256e-14,395.3008,0,242.7137,397.9386,0,0,0,0
tuned,2026-01-08 19:45:00,367,19.75,37.49571,3436.154,412.3866,3.967424,268.4581,0,0,2405.308,2404.991,230.0985,101.4387,331.5372,1,0,0,331.5372,0,0,390.598,740.6813,0.3703406,0.5279677,0.3172331,0,250,0.3172331,2174.892,218.8259,0,25.25856,0.4973941,49.63221,583.0383,527.1863,55.85198,0,640.6557,3568.035,0,-1.421085e-14,-3.58602e-14,4.263256e-14,387.128,3.47003,218.8259,390.598,0,0,0,2.220446e-15
tuned,2026-01-08 20:00:00,368,20,37.08177,3408.818,397.7329,4.179483,221.4884,0,0,2386.173,2385.856,206.2625,90.93064,297.1932,1,0,0,297.1932,0,0,375.679,646.6449,0.3233225,0.4663961,0.3172331,0,250,0.3172331,2179.593,197.1419,0,26.23339,0,24.34658,572.0857,522.5582,49.52756,0,619.3259,3451.545,0,0,2.469691e-13,4.263256e-14,371.4995,4.179483,197.1419,378.2415,0,0,0,1.865175e-14
tuned,2026-01-08 20:15:00,369,20.25,36.63615,3393.796,369.2672,8.262813,207.5663,0,0,2375.657,2375.34,177.9696,78.45773,256.4273,1,0,0,256.4273,0,0,363.1379,555.7586,0.2778793,0.4071828,0.3172331,0,250,0.3172331,2197.37,171.0141,0,11.95611,2.436049,36.55216,562.9488,520.7009,42.24783,0,607.8203,3367.838,0,0,4.718448e-14,4.263256e-14,357.3111,5.826764,171.0141,363.1379,0,0,0,-1.776357e-14
tuned,2026-01-08 20:30:00,370,20.5,36.44727,3422.458,332.2059,4.997126,189.1182,0,0,2395.72,2395.403,147.4479,65.00228,212.4502,1,0,0,212.4502,0,0,334.9343,471.9376,0.2359688,0.3499531,0.3172331,0,250,0.3172331,2247.955,142.0064,0,0,2.26873,47.11182,564.9218,530.0781,34.8437,0,606.1895,3337.956,0,-2.842171e-14,-1.003087e-13,4.263256e-14,332.2059,2.728396,142.0064,338.8452,0,0,0,-8.881784e-15
tuned,2026-01-08 20:45:00,371,20.75,36.26282,3440.148,297.7718,0,178.3693,0,0,2408.104,2407.787,148.5779,65.50045,214.0784,1,0,0,214.0784,0,0,297.5315,397.4804,0.1987402,0.2971722,0.3172331,0,250,0.3172331,2259.209,143.4106,0,0.2403382,0,34.95871,565.138,530.195,34.94298,0,603.8996,3321.863,0,0,-4.535261e-14,4.263256e-14,297.5315,0,143.4106,299.7878,0,0,0,0
tuned,2026-01-08 21:00:00,372,21,36.12366,3419.65,271.2288,2.136176,145.4536,0,0,2393.755,2393.438,131.5324,57.98593,189.5183,1,0,0,189.5183,0,0,271.8385,329.4582,0.1647291,0.2502876,0.3172331,0,250,0.3172331,2261.905,127.1688,0,1.46325,0.06316015,18.28482,559.7598,528.9278,30.83194,0,591.1895,3254.175,0,-1.421085e-14,6.894485e-14,4.263256e-14,269.7655,2.073016,127.1688,271.8385,0,0,0,-1.199041e-14
tuned,2026-01-08 21:15:00,373,21.25,35.70141,3397.208,235.3521,4.642701,136.0522,0,0,2378.046,2377.728,116.8418,51.50959,168.3514,1,0,0,168.3514,0,0,235.8811,270.4361,0.135218,0.207455,0.3172331,0,250,0.3172331,2260.887,113.5343,0,0,4.113707,22.51791,550.1112,523.0089,27.10229,0,579.7276,3195.598,0,-1.421085e-14,-1.620926e-14,4.263256e-14,235.3521,0.5289946,113.5343,239.1904,0,0,0,-9.992007e-16
tuned,2026-01-08 21:30:00,374,21.5,35.47915,3357.474,203.8477,4.076671,133.5426,0,0,2350.232,2349.914,0,0,0,0,0,0,0,0,0,193.1289,222.1113,0.1110556,0.1702896,0.3172331,0,250,0.3172331,2349.914,0,0,12.48873,2.306714,133.5426,540.6195,540.5465,0.07297255,0,571.2651,3167.48,0,0,-2.295386e-14,4.263256e-14,191.3589,1.769957,0,193.1289,0,0,0,2.220446e-16
tuned,2026-01-08 21:45:00,375,21.75,35.27257,3377.423,190.222,5.940125,119.4778,0,0,2364.196,2363.879,165.4676,63.8722,229.3398,1,76.27884,1.248586,151.8124,0,0,88.30534,200,0.1,0.1398602,0.3172331,0,250,0.3172331,2198.411,102.9014,0,25.63778,4.691539,16.57635,541.0037,503.0669,37.93688,0,570.7322,3191.345,0,0,4.357625e-15,4.263256e-14,164.5842,1.248586,102.9014,88.30534,0,0,0,4.440892e-15
tuned,2026-01-08 22:00:00,376,22,35.20477,3368.165,152.3516,4.741539,104.8867,0,0,2357.716,2357.398,215.4758,78.19672,293.6725,1,141.0621,1.692739,150.7918,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2141.923,102.2914,0,11.28955,3.0488,2.595298,538.6017,489.3054,49.29623,0,568.095,3149.256,0,0,0,4.263256e-14,141.0621,1.692739,102.2914,0,0.1259371,0,0,-1.931788e-14
tuned,2026-01-08 22:15:00,377,22.25,34.95118,3373.625,135.4569,0,97.21704,0,0,2361.538,2361.221,204.9964,75.62135,280.6178,1,123.8759,1.63877,154.9771,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2156.224,105.445,0,11.58094,0,0,536.0589,489.4536,46.60532,0,565.075,3127.889,0,0,0,4.263256e-14,123.8759,0,97.21704,0,0.1259371,1.63877,8.227942,7.993606e-15
tuned,2026-01-08 22:30:00,378,22.5,34.77449,3315.123,109.1794,0,95.03674,0,0,2320.586,2320.269,177.0876,65.83985,242.9274,1,102.6745,3.239364,136.8876,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2143.181,93.33053,0,6.504886,0,1.706216,524.4491,484.3559,40.09323,0,550.5814,3039.418,0,0,0,4.263256e-14,102.6745,0,93.33053,0,0.1259371,3.239364,0,-2.664535e-15
tuned,2026-01-08 22:45:00,379,22.75,34.39642,3325.636,97.90938,0,92.5135,0,0,2327.945,2327.628,155.4495,59.75042,215.1999,1,73.67555,2.073733,139.3247,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2172.178,95.41355,0,24.23384,0,0,521.2136,486.3383,34.87528,0,546.0888,3045.292,0,-1.421085e-14,0,4.263256e-14,73.67555,0,92.5135,0,0.1259371,2.073733,2.900057,-2.664535e-15
tuned,2026-01-08 23:00:00,380,23,34.11954,3316.146,91.08124,8.195606,79.50316,0,0,2321.302,2320.985,116.34,33.65997,150,1,61.76563,1.810913,0,0,86.42346,0,221.5744,0.1107872,0.1259371,0.3172331,0,250,0.3172331,2204.645,0,0,29.31561,6.384693,79.50316,516.2062,490.2643,25.94199,0,541.604,3040.405,0,-7.105427e-15,3.907985e-14,4.263256e-14,61.76563,1.810913,0,0,86.42346,0,0,-1.421085e-14
tuned,2026-01-08 23:15:00,381,23.25,33.80717,3323.755,89.2161,8.303257,88.64381,0,0,2326.629,2326.311,0,0,0,0,0,0,0,0,0,53.56057,208.1494,0.1040747,0.1395221,0.3172331,0,250,0.3172331,2326.311,0,0,37.92407,6.034716,88.64381,513.4673,513.3972,0.07001066,0,532.9602,3007.11,0,0,-5.745404e-14,4.263256e-14,51.29203,2.268541,0,53.56057,0,0,0,-1.332268e-15
tuned,2026-01-08 23:30:00,382,23.5,33.6438,3336.64,71.36058,0,77.74577,1,1,2335.648,2335.331,431.2527,124.4593,555.712,2,51.93867,3.773363,0,0,500,0,333.1166,0.1665583,0.1310686,0.3172331,0,250,0.3172331,1904.078,0,0,19.42191,0,77.74577,513.4216,418.554,94.8676,560.1033,0,1153.709,0,2.842171e-14,7.269185e-14,4.263256e-14,51.93867,0,0,0,500,3.773363,0,1.287859e-14
tuned,2026-01-08 23:45:00,383,23.75,33.25899,3319.479,62.16492,0,75.04783,1,1,2323.635,2323.318,427.6636,123.3724,551.0361,2,47.77433,3.261721,0,0,500,0,458.0642,0.2290321,0.2097586,0.3172331,0,250,0.3172331,1895.654,0,0,14.39059,0,75.04783,506.0719,412.8606,93.21132,552.578,0,1129.98,0,1.421085e-14,-1.258993e-13,4.263256e-14,47.77433,0,0,0,500,3.261721,0,3.907985e-14
tuned,2026-01-09 00:00:00,384,0,32.89722,3295.395,59.7504,0,60.34285,1,1,2306.776,2306.459,424.2683,122.3194,546.5877,2,44.04398,2.543751,0,0,500,0,582.992,0.291496,0.2884363,0.3172331,0,250,0.3172331,1882.191,0,0,15.70641,0,60.34285,498.0834,406.4061,91.6773,541.7548,0,1110.603,0,0,1.104672e-14,4.263256e-14,44.04398,0,0,0,500,2.543751,0,-1.865175e-14
tuned,2026-01-09 00:15:00,385,0.25,32.72256,3303.595,56.35024,0,62.46247,1,1,2312.517,2312.199,427.7428,123.3604,551.1032,2,48.16865,2.934522,0,0,500,0,707.9003,0.3539501,0.3671015,0.3172331,0,250,0.3172331,1884.457,0,0,8.18159,0,62.46247,497.2599,405.2143,92.04564,542.006,0,1098.125,0,-8.526513e-14,-1.000311e-13,4.263256e-14,48.16865,0,0,0,500,2.934522,0,-3.597123e-14
tuned,2026-01-09 00:30:00,386,0.5,32.70772,3259.894,32.80125,0,54.12971,1,1,2281.926,2281.609,430.3743,123.9197,554.294,2,53.21921,1.074823,0,0,500,0,832.7888,0.4163944,0.4457544,0.3172331,0,250,0.3172331,1851.234,0,0,0,0,54.12971,490.5099,397.9309,92.57902,533.486,0,1066.972,0,-4.263256e-14,1.471046e-14,4.263256e-14,32.80125,0,0,0,500,21.49278,0,-9.947598e-14
