controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-09 00:45:00,387,0.75,32.51085,3294.013,41.59101,0,28.32029,1,1,2305.809,2305.492,421.5532,121.3303,542.8835,2,42.29669,0.5868078,0,0,500,0,957.6577,0.4788289,0.5243949,0.3172331,0,250,0.3172331,1883.939,0,0,0,0,28.32029,493.3472,403.0845,90.26271,530.4741,0,1060.948,0,-7.105427e-14,-1.599831e-13,4.263256e-14,41.59101,0,0,0,500,1.292493,0,-3.419487e-14
tuned,2026-01-09 01:00:00,388,1,32.30839,3292.632,35.00424,0,33.16759,1,1,2304.843,2304.525,424.3746,122.1633,546.5379,2,45.74979,0.7881403,0,0,500,0,1082.507,0.5412535,0.603023,0.3172331,0,250,0.3172331,1880.151,0,0,0,0,33.16759,490.8017,400.3662,90.43544,529.5924,0,1059.185,0,2.842171e-14,-8.21565e-14,4.263256e-14,35.00424,0,0,0,500,11.53368,0,3.019807e-14
tuned,2026-01-09 01:15:00,389,1.25,32.02738,3253.033,39.9007,0,45.70745,1,1,2277.123,2276.806,430.3331,124.007,554.3401,2,52.33331,2.0068,0,0,500,0,1207.337,0.6036683,0.6816388,0.3172331,0,250,0.3172331,1846.473,0,0,0,0,45.70745,481.7281,390.6235,91.1046,524.2999,0,1048.6,0,1.421085e-14,-4.261036e-13,4.263256e-14,39.9007,0,0,0,500,14.43941,0,4.973799e-14
tuned,2026-01-09 01:30:00,390,1.5,31.94108,3284.424,33.08563,0.05025806,28.70713,1,1,2299.097,2298.78,436.2733,125.7738,562.0471,2,59.49474,2.552345,0,0,500,0,1332.147,0.6660733,0.7602421,0.3172331,0,250,0.3172331,1862.507,0,0,0,0,28.70713,485.4019,393.2258,92.17614,525.0604,0,1050.121,0,-2.842171e-14,1.010303e-13,4.263256e-14,33.08563,0.05025806,0,0,500,28.9112,0,3.907985e-14
tuned,2026-01-09 01:45:00,391,1.75,31.78987,3300.911,40.699,0,12.22438,1,1,2310.638,2310.32,116.4762,33.52384,150,1,61.56751,0.1621099,0,0,88.27038,0,1354.004,0.6770022,0.8388331,0.3172331,0,250,0.3172331,2193.844,0,0,0,0,12.22438,486.1313,461.5594,24.57197,497.6551,0,995.3102,0,0,-4.423129e-13,4.263256e-14,40.699,0,0,0,88.27038,21.03062,0,-3.552714e-15
tuned,2026-01-09 02:00:00,392,2,31.80224,3329.07,43.68465,0.9812538,21.98379,1,1,2330.349,2330.032,116.4229,33.57711,150,1,64.9555,0.8072653,0,0,84.23724,0,1374.851,0.6874253,0.8525967,0.3172331,0,250,0.3172331,2213.609,0,0,0,0.1739885,21.98379,490.4188,465.851,24.5678,504.0545,0,1008.409,0,-1.421085e-14,1.888489e-13,4.263256e-14,43.68465,0.8072653,0,0,84.23724,21.27085,0,0
tuned,2026-01-09 02:15:00,393,2.25,31.63934,3340.618,66.94813,7.236227,13.20074,1,1,2338.433,2338.115,116.4689,33.53109,150,1,64.9238,0.2499166,0,0,84.82628,0,1395.841,0.6979203,0.8657232,0.3172331,0,250,0.3172331,2221.646,0,0,2.02433,6.98631,13.20074,490.271,465.7859,24.48515,502.0846,0,1019.713,0,7.105427e-15,3.33511e-13,4.263256e-14,64.9238,0.2499166,0,0,84.82628,0,0,0
tuned,2026-01-09 02:30:00,394,2.5,31.32081,3337.164,68.23427,5.134954,10.33206,1,1,2336.015,2335.698,116.459,33.54096,150,1,58.67766,0.3694665,0,0,90.95287,0,1418.359,0.7091796,0.8789404,0.3172331,0,250,0.3172331,2219.239,0,0,9.556608,4.765487,10.33206,486.1927,461.8881,24.30454,497.5795,0,1019.865,0,1.421085e-14,-3.725908e-13,4.263256e-14,58.67766,0.3694665,0,0,90.95287,0,0,0
tuned,2026-01-09 02:45:00,395,2.75,31.06555,3321.116,61.17839,0.5762337,6.925992,1,1,2324.781,2324.464,116.1544,33.8456,150,1,69.25066,4.059308,0,0,76.69003,0,1437.308,0.7186542,0.89312,0.3172331,0,250,0.3172331,2208.31,0,0,0,0,6.925992,481.0433,456.9431,24.10029,492.2218,0,984.4436,0,-7.105427e-15,2.210454e-13,4.263256e-14,61.17839,0.5762337,0,0,76.69003,11.55535,0,1.776357e-15
tuned,2026-01-09 03:00:00,396,3,30.77004,3282.259,66.1715,4.985461,2.780749,1,1,2297.581,2297.264,116.1096,33.89039,150,1,67.78354,4.60178,0,0,77.61468,0,1456.486,0.7282429,0.905052,0.3172331,0,250,0.3172331,2181.155,0,0,0,0.3836809,2.780749,472.2388,448.3088,23.93007,482.7707,0,966.2032,0,-1.421085e-14,-3.238521e-13,4.263256e-14,66.1715,4.60178,0,0,77.61468,1.612041,0,0
tuned,2026-01-09 03:15:00,397,3.25,30.45582,3299.77,51.96753,0.1078039,0,1,1,2309.839,2309.522,116.4097,33.59026,150,1,66.97567,0.9665592,0,0,82.05777,0,1476.771,0.7383855,0.9171278,0.3172331,0,250,0.3172331,2193.112,0,0,0,0,0,471.4091,447.5866,23.82251,481.1769,0,962.3538,0,-7.105427e-15,-1.555422e-13,4.263256e-14,51.96753,0.1078039,0,0,82.05777,15.8669,0,-5.329071e-15
tuned,2026-01-09 03:30:00,398,3.5,30.48515,3310.554,64.21391,7.636798,1.360521,1,1,2317.388,2317.071,116.1522,33.84779,150,1,64.24478,4.085746,0,0,81.66947,0,1496.956,0.7484779,0.929901,0.3172331,0,250,0.3172331,2200.918,0,0,0,3.551051,1.360521,473.2614,449.4758,23.78562,483.6015,0,973.3285,0,-1.421085e-14,-2.385869e-13,4.263256e-14,64.21391,4.085746,0,0,81.66947,0.03087655,0,0
tuned,2026-01-09 03:45:00,399,3.75,30.46748,3293.611,77.12026,6.547247,2.422941,1,1,2305.528,2305.211,116.2897,33.7103,150,1,73.58126,2.42045,0,0,73.99829,0,1515.22,0.7576099,0.9426112,0.3172331,0,250,0.3172331,2188.921,0,0,3.538994,4.126796,2.422941,470.6525,446.8483,23.80424,481.0532,0,975.3299,0,0,1.049161e-13,4.263256e-14,73.58126,2.42045,0,0,73.99829,0,0,0
tuned,2026-01-09 04:00:00,400,4,30.1976,3307.992,78.26681,8.378401,6.369769,1,1,2315.594,2315.277,116.3324,33.66757,150,1,77.69017,1.902931,0,0,70.4069,0,1532.583,0.7662915,0.9541117,0.3172331,0,250,0.3172331,2198.945,0,0,0.5766459,6.47547,6.369769,469.8601,446.1906,23.66953,481.1506,0,974.4661,0,7.105427e-15,-8.193446e-14,4.263256e-14,77.69017,1.902931,0,0,70.4069,0,0,0
tuned,2026-01-09 04:15:00,401,4.25,30.33857,3281.795,87.21705,4.597882,2.714212,1,1,2297.256,2296.939,116.3631,33.63693,150,1,87.08446,1.531811,0,0,61.38373,0,1547.688,0.7738438,0.965045,0.3172331,0,250,0.3172331,2180.576,0,0,0.1325844,3.066071,2.714212,467.6105,443.86,23.75047,478.0494,0,961.6165,0,-7.105427e-15,-8.926193e-14,4.263256e-14,87.08446,1.531811,0,0,61.38373,0,0,-7.105427e-15
tuned,2026-01-09 04:30:00,402,4.5,30.29249,3313.665,90.1917,9.478801,22.55857,1,1,2319.566,2319.248,116.365,33.63501,150,1,109.8237,1.50851,0,0,38.66777,0,1557.111,0.7785555,0.9745562,0.3172331,0,250,0.3172331,2202.883,0,0,0,7.970291,22.55857,471.6648,447.9384,23.72638,486.1606,0,986.0699,0,0,1.689759e-13,4.263256e-14,90.1917,1.50851,0,0,38.66777,19.63202,0,0
tuned,2026-01-09 04:45:00,403,4.75,30.10631,3316.951,120.7793,5.705284,21.53864,1,1,2321.866,2321.549,116.144,33.85601,150,1,133.8451,4.185392,0,0,11.96952,0,1559.858,0.7799291,0.9804899,0.3172331,0,250,0.3172331,2205.405,0,0,0,1.519892,21.53864,470.1746,446.5914,23.58324,484.8089,0,972.2397,0,1.421085e-14,-7.771561e-14,4.263256e-14,120.7793,4.185392,0,0,11.96952,13.06577,0,7.105427e-15
tuned,2026-01-09 05:00:00,404,5,30.11344,3323.806,159.6245,1.282153,13.7703,1,1,2326.664,2326.347,123.4528,35.53198,158.9848,1,158.8119,0.1729652,0,0,0,0,1559.613,0.7798063,0.9822198,0.3172331,0,250,0.3172331,2202.894,0,0,0.8126657,1.109188,13.7703,471.221,446.1538,25.06725,484.4747,0,972.2645,0,0,-2.416956e-13,4.263256e-14,158.8119,0.1729652,0,0,0,0,0,1.371125e-14
tuned,2026-01-09 05:15:00,405,5.25,30.0776,3305.625,185.6074,0.6129384,14.6947,1,1,2313.937,2313.62,154.9436,44.67323,199.6168,1,198.6694,0.9474019,0,0,0,0,1559.367,0.7796836,0.9820652,0.3172331,0,250,0.3172331,2158.676,0,0,0,0,14.6947,468.2696,436.8496,31.42001,484.4966,0,968.9932,0,0,3.221867e-13,4.263256e-14,185.6074,0.6129384,0,0,0,13.39648,0,5.329071e-15
tuned,2026-01-09 05:30:00,406,5.5,29.96756,3337.249,235.6908,0.1266119,22.99859,1,1,2336.074,2335.757,187.8502,54.2466,242.0968,1,240.1416,1.955237,0,0,0,0,1559.122,0.7795608,0.9819106,0.3172331,0,250,0.3172331,2147.907,0,0,0,0,22.99859,471.5942,433.6079,37.98624,492.4974,0,984.9948,0,-7.105427e-15,2.831069e-14,4.263256e-14,235.6908,0.1266119,0,0,0,6.279436,0,6.217249e-15
tuned,2026-01-09 05:45:00,407,5.75,29.72403,3344.208,272.8567,0.9159009,36.689,1,1,2340.946,2340.629,220.4795,63.65564,284.1352,1,281.9675,2.167701,0,0,0,0,1558.876,0.7794381,0.9817561,0.3172331,0,250,0.3172331,2120.149,0,0,0,0,36.689,470.0358,425.7022,44.33352,496.7246,0,993.4492,0,-2.842171e-14,-4.077849e-13,4.263256e-14,272.8567,0.9159009,0,0,0,10.36262,0,-1.953993e-14
tuned,2026-01-09 06:00:00,408,6,29.75873,3332.852,332.9907,3.311589,28.04335,1,1,2332.997,2332.679,252.286,73.03969,325.3257,1,320.954,4.371719,0,0,0,0,1558.631,0.7793154,0.9816015,0.3172331,0,250,0.3172331,2080.394,0,0,12.03674,0,28.04335,468.7989,418.0401,50.7588,496.7149,0,1014.193,0,-4.263256e-14,-2.698952e-13,4.263256e-14,320.954,3.311589,0,0,0,1.06013,0,-4.440892e-15
tuned,2026-01-09 06:15:00,409,6.25,29.84346,3351.666,355.2978,5.910378,31.52092,1,1,2346.167,2345.849,280.1885,80.6692,360.8577,1,360.2222,0.6355882,0,0,0,0,1558.385,0.7791927,0.981447,0.3172331,0,250,0.3172331,2065.661,0,0,0,5.27479,31.52092,472.3299,415.8585,56.47138,502.8735,0,1014.846,0,-2.842171e-14,2.495781e-13,4.263256e-14,355.2978,0.6355882,0,0,0,4.924314,0,2.842171e-14
tuned,2026-01-09 06:30:00,410,6.5,29.57111,3353.874,390.5689,6.003376,32.93849,1,1,2347.712,2347.394,308.4358,88.77363,397.2094,1,396.7754,0.4339662,0,0,0,0,1558.14,0.7790701,0.9812925,0.3172331,0,250,0.3172331,2038.959,0,0,0,5.56941,32.93849,469.8075,408.022,61.78548,503.3871,0,1016.381,0,1.421085e-14,4.918288e-14,4.263256e-14,390.5689,0.4339662,0,0,0,6.20654,0,-7.105427e-15
tuned,2026-01-09 06:45:00,411,6.75,29.72771,3391.485,423.1501,5.36273,45.95254,1,1,2374.04,2373.722,329.2915,94.80265,424.0942,1,423.3831,0.7110929,0,0,0,0,1557.895,0.7789474,0.981138,0.3172331,0,250,0.3172331,2044.431,0,0,0,4.651637,45.95254,476.7194,410.5323,66.18714,514.5624,0,1037.149,0,-2.842171e-14,-1.530998e-13,4.263256e-14,423.1501,0.7110929,0,0,0,0.2329904,0,7.993606e-15
tuned,2026-01-09 07:00:00,412,7,29.90748,3357.367,421.1209,2.920937,36.49541,1,1,2350.157,2349.84,332.895,95.77615,428.6712,1,428.5536,0.1175241,0,0,0,0,1557.65,0.7788248,0.9809835,0.3172331,0,250,0.3172331,2016.945,0,0,0,2.803413,36.49541,473.805,406.6275,67.17748,509.7614,0,1024.359,0,-4.263256e-14,3.615996e-13,4.263256e-14,421.1209,0.1175241,0,0,0,7.432773,0,-1.332268e-14
tuned,2026-01-09 07:15:00,413,7.25,29.96038,3343.11,410.9678,0,26.05483,1,1,2340.177,2339.859,333.0193,95.80162,428.8209,1,428.8001,0.02077247,0,0,0,0,1557.404,0.7787022,0.9808291,0.3172331,0,250,0.3172331,2006.84,0,0,0,0,26.05483,472.3471,405.0657,67.28148,506.1263,0,1012.253,0,-4.263256e-14,-4.160006e-13,4.263256e-14,410.9678,0,0,0,0,17.85307,0,-1.776357e-14
tuned,2026-01-09 07:30:00,414,7.5,30.10513,3418.546,393.5098,0,30.90318,1,1,2392.982,2392.665,312.9202,90.23358,403.1538,1,401.1214,2.032325,0,0,0,0,1557.159,0.7785796,0.9806747,0.3172331,0,250,0.3172331,2079.745,0,0,0,0,30.90318,484.5628,421.1343,63.42847,517.6256,0,1035.251,0,-1.421085e-14,5.284662e-14,4.263256e-14,393.5098,0,0,0,0,9.643946,0,1.776357e-14
tuned,2026-01-09 07:45:00,415,7.75,30.21333,3416.275,361.7124,2.79741,40.93555,1,1,2391.393,2391.075,288.6462,83.28049,371.9267,1,369.6143,2.312398,0,0,0,0,1556.914,0.778457,0.9805203,0.3172331,0,250,0.3172331,2102.429,0,0,0,0.4850115,40.93555,485.4108,426.7563,58.65452,518.346,0,1037.529,0,-5.684342e-14,-2.394751e-13,4.263256e-14,361.7124,2.312398,0,0,0,7.901913,0,5.329071e-15
tuned,2026-01-09 08:00:00,416,8,30.26388,3444.195,316.467,267.4302,41.70894,1,1,2410.936,2410.619,444.2296,155.93,600.1596,2,335.4785,264.6811,0,0,0,0,1556.669,0.7783345,0.980366,0.3172331,0,250,0.3172331,1966.39,0,0,0,2.749101,41.70894,489.9309,399.5937,90.33718,563.9994,0,1132.741,0,-5.684342e-14,3.375078e-13,4.263256e-14,316.467,264.6811,0,0,0,19.01149,0,-5.684342e-14
tuned,2026-01-09 08:15:00,417,8.25,30.39157,3446.732,268.523,272.9284,42.12655,1,1,2412.712,2412.395,407.4284,145.3278,552.7562,2,288.2222,264.534,0,0,0,0,1556.424,0.778212,0.9802117,0.3172331,0,250,0.3172331,2004.966,0,0,0,8.394386,42.12655,491.6951,408.5992,83.09591,562.5121,0,1139.505,0,-2.842171e-14,-2.229328e-13,4.263256e-14,268.523,264.534,0,0,0,19.6992,0,0
tuned,2026-01-09 08:30:00,418,8.5,30.75523,3468.86,223.942,275.7902,62.77254,1,1,2428.202,2427.885,374.2091,136.1167,510.3258,2,242.5456,267.7802,0,0,0,0,1556.179,0.7780895,0.9800573,0.3172331,0,250,0.3172331,2053.675,0,0,0,8.009998,62.77254,498.9191,421.9657,76.95337,570.9802,0,1155.778,0,0,-2.891021e-13,4.263256e-14,223.942,267.7802,0,0,0,18.60368,0,-2.842171e-14
tuned,2026-01-09 08:45:00,419,8.75,30.76394,3553.793,182.8532,281.5717,45.35619,1,1,2487.655,2487.338,344.366,127.8761,472.2421,1,201.2233,271.0188,0,0,0,0,1555.934,0.777967,0.9799031,0.3172331,0,250,0.3172331,2142.972,0,0,0,10.55287,45.35619,511.2355,440.4,70.83551,577.5972,0,1173.398,0,0,-4.740652e-14,4.263256e-14,182.8532,271.0188,0,0,0,18.37009,0,0
tuned,2026-01-09 09:00:00,420,9,31.00609,3504.853,145.506,276.6231,42.10894,1,1,2453.397,2453.08,316.087,119.8475,435.9345,1,163.9155,272.019,0,0,0,0,1555.689,0.7778445,0.9797488,0.3172331,0,250,0.3172331,2136.993,0,0,0,4.604073,42.10894,506.9705,441.5886,65.38184,570.1375,0,1148.217,0,4.263256e-14,3.161915e-13,4.263256e-14,145.506,272.019,0,0,0,18.40951,0,5.684342e-14
tuned,2026-01-09 09:15:00,421,9.25,31.25117,3535.973,125.7179,274.3424,44.82961,1,1,2475.181,2474.864,299.7656,115.5699,415.3355,1,139.3887,275.9468,0,0,0,0,1555.444,0.7777221,0.9795946,0.3172331,0,250,0.3172331,2175.098,0,0,0,0,44.82961,514.3372,451.9806,62.35656,576.866,0,1153.732,0,0,-2.932099e-13,4.263256e-14,125.7179,274.3424,0,0,0,15.27518,0,1.421085e-14
tuned,2026-01-09 09:30:00,422,9.5,31.38936,3551.96,103.8245,269.0711,70.75557,1,1,2486.372,2486.055,284.3801,112.0664,396.4465,1,111.8223,284.6242,0,0,0,0,1555.199,0.7775996,0.9794404,0.3172331,0,250,0.3172331,2201.675,0,0,0,0,70.75557,518.2997,458.9528,59.34693,585.7686,0,1171.537,0,-1.421085e-14,-2.414735e-13,4.263256e-14,103.8245,269.0711,0,0,0,23.55095,0,2.842171e-14
tuned,2026-01-09 09:45:00,423,9.75,31.57212,3568.042,89.70125,270.7682,88.74864,1,1,2497.63,2497.312,270.5408,108.2481,378.7889,1,92.63327,286.1557,0,0,0,0,1554.954,0.7774772,0.9792862,0.3172331,0,250,0.3172331,2226.772,0,0,0,0,88.74864,522.8375,466.1379,56.69966,592.964,0,1185.928,0,-7.105427e-14,2.874367e-13,4.263256e-14,89.70125,270.7682,0,0,0,18.31947,0,0
tuned,2026-01-09 10:00:00,424,10,31.63837,3563.06,80.45043,277.2727,109.0791,1,1,2494.142,2493.825,264.5404,106.9648,371.5051,1,81.1841,290.321,0,0,0,0,1554.71,0.7773548,0.979132,0.3172331,0,250,0.3172331,2229.284,0,0,0,0,109.0791,522.9051,467.3768,55.52827,597.2104,0,1194.421,0,-5.684342e-14,2.003953e-13,4.263256e-14,80.45043,277.2727,0,0,0,13.78207,0,0
tuned,2026-01-09 10:15:00,425,10.25,31.78505,3558.452,59.58216,277.306,103.3277,1,1,2490.917,2490.599,257.0808,104.6552,361.7359,1,72.95478,288.7812,0,0,0,0,1554.465,0.7772325,0.9789779,0.3172331,0,250,0.3172331,2233.519,0,0,0,0,103.3277,524.0015,469.854,54.14751,596.2457,0,1192.491,0,-5.684342e-14,2.24043e-13,4.263256e-14,59.58216,277.306,0,0,0,24.8478,0,-4.263256e-14
tuned,2026-01-09 10:30:00,426,10.5,32.05142,3619.11,46.86287,290.7872,107.2096,1,1,2533.377,2533.06,255.9437,104.5237,360.4674,1,69.84608,290.6213,0,0,0,0,1554.22,0.7771101,0.9788238,0.3172331,0,250,0.3172331,2277.116,0,0,0,0.1659185,107.2096,536.2389,481.9963,54.24264,609.213,0,1218.712,0,-1.421085e-14,1.758593e-13,4.263256e-14,46.86287,290.6213,0,0,0,22.98321,0,1.421085e-14
tuned,2026-01-09 10:45:00,427,10.75,32.3625,3648.43,62.663,291.7898,155.0269,0,1,2553.901,2553.584,244.8142,101.347,346.1612,1,55.30613,290.8551,0,0,0,0,1553.976,0.7769878,0.9786697,0.3172331,0,250,0.3172331,2308.77,0,0,7.356869,0.9347392,155.0269,544.5273,492.2619,52.26545,0,626.6627,3460.948,0,0,-1.257883e-13,4.263256e-14,55.30613,290.8551,0,0,0,0,0,0
tuned,2026-01-09 11:00:00,428,11,32.51683,3630.084,42.01079,291.2704,186.137,0,0,2541.059,2540.742,0,0,0,0,0,0,0,0,0,333.2812,1470.411,0.7352053,0.9785156,0.3172331,0,250,0.3172331,2540.742,0,0,0,0,186.137,543.7574,543.6895,0.06788422,0,583.5207,3209.364,0,0,-1.799672e-13,4.263256e-14,42.01079,291.2704,0,337.6203,0,0,0,0
tuned,2026-01-09 11:15:00,429,11.25,33.18906,3649.822,38.83663,296.9355,198.3996,0,0,2554.876,2554.558,0,0,0,0,0,0,0,0,0,329.9496,1387.692,0.6938459,0.925896,0.3172331,0,250,0.3172331,2554.558,0,0,4.07595,1.746658,198.3996,555.504,555.435,0.06897566,0,598.5728,3302.194,0,0,3.060885e-13,4.263256e-14,34.76068,295.1889,0,329.9496,0,0,0,0
tuned,2026-01-09 11:30:00,430,11.5,33.38477,3632.888,47.39341,300.4881,227.2301,0,0,2543.022,2542.704,0,0,0,0,0,0,0,0,0,329.1896,1305.176,0.652588,0.8738092,0.3172331,0,250,0.3172331,2542.704,0,0,13.84218,4.849805,227.2301,555.5268,555.4575,0.06930004,0,605.0963,3360.273,0,0,-4.58189e-13,4.263256e-14,33.55124,295.6383,0,329.1896,0,0,0,0
tuned,2026-01-09 11:45:00,431,11.75,33.67216,3732.196,46.83418,305.5089,265.1803,0,0,2612.537,2612.22,0,0,0,0,0,0,0,0,0,335.0484,1221.208,0.6106042,0.8218501,0.3172331,0,250,0.3172331,2612.22,0,0,9.625921,7.668804,265.1803,574.6814,574.6117,0.06978195,0,632.9435,3511.023,0,0,-8.65974e-14,4.263256e-14,37.20826,297.8401,0,335.0484,0,0,0,0
tuned,2026-01-09 12:00:00,432,12,33.91152,3747.868,45.55794,303.4083,302.6109,0,0,2623.508,2623.19,0,0,0,0,0,0,0,0,0,334.7539,1137.328,0.5686638,0.768977,0.3172331,0,250,0.3172331,2623.19,0,0,4.90534,9.30699,302.6109,580.4564,580.3862,0.07018846,0,647.3395,3584.883,0,0,-1.125766e-13,4.263256e-14,40.6526,294.1013,0,334.7539,0,0,0,0
tuned,2026-01-09 12:15:00,433,12.25,34.12697,3704.524,60.48706,302.2575,316.788,0,0,2593.167,2592.85,318.7565,140.5235,459.28,1,0,0,459.28,0,0,338.0617,1052.633,0.5263166,0.7161585,0.3172331,0,250,0.3172331,2274.093,315.5181,0,18.39487,6.287889,1.269863,576.7677,505.7998,70.96782,0,646.6058,3598.91,0,-5.684342e-14,1.376677e-13,4.263256e-14,42.09218,295.9696,315.5181,338.0617,0,0,0,0
tuned,2026-01-09 12:30:00,434,12.5,34.56082,3742.718,49.03929,304.3261,332.153,0,0,2619.903,2619.586,344.8702,152.0357,496.9059,1,0,0,496.9059,0,0,345.4211,966.1122,0.4830561,0.6628277,0.3172331,0,250,0.3172331,2274.715,339.6419,0,0,7.944301,0,588.9659,511.3662,77.59969,0,663.4019,3662.415,0,0,-4.374279e-14,4.263256e-14,49.03929,296.3818,332.153,349.0991,0,0,7.488897,0
tuned,2026-01-09 12:45:00,435,12.75,34.75617,3766.081,58.64763,308.3949,332.0971,0,0,2636.257,2635.94,375.1912,165.4027,540.5939,2,0,0,540.5939,0,0,355.9784,876.9655,0.4384828,0.6083467,0.3172331,0,250,0.3172331,2260.748,368.6583,0,0,11.06414,0,595.5192,510.6935,84.82576,0,676.0962,3737.615,0,-2.842171e-14,-1.64202e-13,4.263256e-14,58.64763,297.3307,332.0971,356.9334,0,0,36.56129,0
tuned,2026-01-09 13:00:00,436,13,35.18256,3776.805,44.57067,308.8516,363.0388,0,0,2643.763,2643.446,402.8939,177.6154,580.5093,2,0,0,580.5093,0,0,343.3243,790.9964,0.3954982,0.5522123,0.3172331,0,250,0.3172331,2240.552,393.8985,0,0,10.09799,0,603.6103,511.5512,92.05906,0,689.1666,3807.835,0,-5.684342e-14,4.296563e-14,4.263256e-14,44.57067,298.7536,363.0388,359.3006,0,0,30.85968,0
tuned,2026-01-09 13:15:00,437,13.25,35.57464,3781.775,33.61057,307.3092,397.5629,0,0,2647.242,2646.925,424.2165,187.0155,611.232,2,0,0,611.232,0,0,333.6091,707.4696,0.3537348,0.4980788,0.3172331,0,250,0.3172331,2222.709,412.8278,0,0,7.310687,0,610.4153,512.524,97.89126,0,699.5395,3860.078,0,-2.842171e-14,2.491896e-13,4.263256e-14,33.61057,299.9985,397.5629,351.8903,0,0,15.2649,0
tuned,2026-01-09 13:30:00,438,13.5,35.67247,3765.994,36.41355,301.5458,431.911,0,0,2636.196,2635.878,453.8952,200.0993,653.9944,2,0,0,653.9944,0,0,335.1428,623.5725,0.3117863,0.4454832,0.3172331,0,250,0.3172331,2181.983,441.1979,0,0,2.816565,0,609.3801,504.3849,104.9952,0,704.4841,3879.521,0,-2.842171e-14,-5.495604e-15,4.263256e-14,36.41355,298.7293,431.911,347.4571,0,0,9.286868,0
tuned,2026-01-09 13:45:00,439,13.75,36.03428,3761.944,43.12434,295.806,444.7047,1,0,2633.361,2633.044,463.852,204.4887,668.3407,2,0,0,668.3407,0,0,338.9304,538.7418,0.2693709,0.3926545,0.3172331,0,250,0.3172331,2169.192,448.9417,0,0,0,0,614.377,506.0839,108.2931,710.5726,0,1421.145,0,0,-1.576517e-14,4.263256e-14,43.12434,295.806,444.7047,347.8006,0,0,4.236959,0
tuned,2026-01-09 14:00:00,440,14,36.16531,3709.199,64.72675,300.1053,466.6116,1,1,2596.439,2596.122,1132.778,433.6252,1566.404,4,52.78856,297.7212,715.8938,0,500,0,663.657,0.3318285,0.3392378,0.3172331,0,250,0.3172331,1463.343,480.1339,0,11.9382,2.384085,0,607.8069,342.5577,265.2492,776.1829,0,1577.072,0,5.684342e-14,-8.06577e-14,4.263256e-14,52.78856,297.7212,466.6116,0,500,0,13.52232,0
tuned,2026-01-09 14:15:00,441,14.25,36.72744,3752.861,64.5712,297.3517,508.7927,1,1,2627.003,2626.685,1148.131,440.6025,1588.734,4,51.03059,289.9622,747.741,0,500,0,788.5525,0.3942762,0.4178951,0.3172331,0,250,0.3172331,1478.554,498.1305,0,13.54061,7.389538,10.66222,623.9938,351.202,272.7918,794.3372,0,1624.779,0,-5.684342e-14,-1.962874e-13,4.263256e-14,51.03059,289.9622,498.1305,0,500,0,0,0
tuned,2026-01-09 14:30:00,442,14.5,36.86697,3804.201,63.69679,297.3336,527.7258,1,1,2662.94,2662.623,1168.994,450.062,1619.056,4,48.82632,291.31,778.9196,0,500,0,913.4284,0.4567142,0.4965399,0.3172331,0,250,0.3172331,1493.629,518.0315,0,14.87048,6.023525,9.694304,634.8446,356.081,278.7636,808.4542,0,1652.951,0,-5.684342e-14,1.097455e-13,4.263256e-14,48.82632,291.31,518.0315,0,500,0,0,1.136868e-13
tuned,2026-01-09 14:45:00,443,14.75,36.92301,3803.252,67.68257,291.1536,534.3001,1,1,2662.276,2661.959,1180.698,455.8279,1636.526,4,43.73157,292.334,800.4603,0,500,0,1038.285,0.5191423,0.5751724,0.3172331,0,250,0.3172331,1481.261,531.9987,0,23.951,0,2.301423,635.6203,353.6521,281.9682,810.0295,0,1661.374,0,-1.136868e-13,-3.307354e-13,4.263256e-14,43.73157,291.1536,531.9987,0,500,1.180444,0,5.684342e-14
tuned,2026-01-09 15:00:00,444,15,36.84188,3802.808,65.81449,296.4285,559.4945,1,1,2661.965,2661.648,1191.609,461.4409,1653.05,4,36.98096,292.5679,823.5009,0,500,0,1163.121,0.5815606,0.6537926,0.3172331,0,250,0.3172331,1470.039,547.8463,0,28.83352,3.860661,11.6482,634.195,350.2268,283.9682,814.4428,0,1685.283,0,-5.684342e-14,1.904032e-13,4.263256e-14,36.98096,292.5679,547.8463,0,500,0,0,0
tuned,2026-01-09 15:15:00,445,15.25,36.83123,3747.341,60.7692,298.3572,548.1658,1,1,2623.139,2622.822,1196.519,462.399,1658.918,4,47.12332,290.9486,820.8459,0,500,0,1287.938,0.643969,0.7324003,0.3172331,0,250,0.3172331,1426.303,546.15,0,13.64587,7.408622,2.015804,624.7703,339.712,285.0584,802.5911,0,1641.501,0,1.136868e-13,3.461675e-13,4.263256e-14,47.12332,290.9486,546.15,0,500,0,0,1.136868e-13
tuned,2026-01-09 15:30:00,446,15.5,36.90139,3724.376,60.78638,295.1197,530.9847,1,1,2607.063,2606.746,1208.214,465.7239,1673.938,4,62.51527,290.8096,820.6133,0,500,0,1412.735,0.7063676,0.8109957,0.3172331,0,250,0.3172331,1398.532,545.5346,0,0,4.310185,0,622.0849,333.7109,288.374,799.4348,0,1606.305,0,1.705303e-13,-1.332268e-13,4.263256e-14,60.78638,290.8096,530.9847,0,500,1.728895,14.54995,-1.421085e-14
tuned,2026-01-09 15:45:00,447,15.75,36.90347,3676.453,72.73767,295.0447,546.5784,1,1,2573.517,2573.2,802.9208,347.1055,1150.026,3,57.67884,284.8175,807.5299,0,0,0,1412.513,0.7062564,0.8895787,0.3172331,0,250,0.3172331,1770.279,536.8234,0,15.05883,10.2272,9.754912,614.114,422.4387,191.6753,771.8719,0,1587.362,0,-1.136868e-13,4.496403e-13,4.263256e-14,57.67884,284.8175,536.8234,0,0,0,0,0
tuned,2026-01-09 16:00:00,448,16,36.86203,3637.297,77.16452,286.5103,555.9314,1,1,2546.108,2545.791,795.5004,343.1236,1138.624,3,63.65242,280.9077,794.064,0,0,0,1412.291,0.7061453,0.8894386,0.3172331,0,250,0.3172331,1750.291,528.1349,0,13.5121,5.6026,27.79647,606.9132,417.215,189.6982,766.9644,0,1566.902,0,0,-3.439471e-13,4.263256e-14,63.65242,280.9077,528.1349,0,0,0,0,0
tuned,2026-01-09 16:15:00,449,16.25,36.87634,3650.783,76.92406,279.8184,525.4876,1,1,2555.548,2555.231,812.1026,348.444,1160.547,3,80.45356,287.8845,792.2086,0,0,0,1412.068,0.7060341,0.8892986,0.3172331,0,250,0.3172331,1743.128,526.8102,0,0,0,0,609.392,415.6636,193.7284,764.1076,0,1528.215,0,-1.136868e-13,-3.966827e-13,4.263256e-14,76.92406,279.8184,525.4876,0,0,11.5956,1.322626,-2.842171e-14
tuned,2026-01-09 16:30:00,450,16.5,36.93914,3680.757,90.33486,272.5312,494.3076,1,1,2576.53,2576.213,824.4128,351.1147,1175.527,3,103.6233,282.2988,789.6053,0,0,0,1411.846,0.7059229,0.8891586,0.3172331,0,250,0.3172331,1751.8,524.6824,0,0,0,0,615.4092,418.4208,196.9883,769.5355,0,1539.071,0,0,-4.503065e-13,4.263256e-14,90.33486,272.5312,494.3076,0,0,23.05603,30.37474,0
tuned,2026-01-09 16:45:00,451,16.75,37.20086,3661.628,99.65659,277.9315,505.0478,1,1,2563.14,2562.823,827.7639,349.1441,1176.908,3,132.6076,280.7928,763.5076,0,0,0,1411.624,0.7058118,0.8890187,0.3172331,0,250,0.3172331,1735.059,505.7421,0,0,0,0,616.4498,417.2916,199.1583,766.4357,0,1532.871,0,0,-3.367306e-13,4.263256e-14,99.65659,277.9315,505.0478,0,0,35.81225,0.6943825,0
tuned,2026-01-09 17:00:00,452,17,37.03291,3709.301,140.6499,276.2562,475.7381,1,1,2596.511,2596.194,827.5651,346.5697,1174.135,3,153.512,279.1935,741.4293,0,0,0,1411.401,0.7057007,0.8888787,0.3172331,0,250,0.3172331,1768.629,492.1139,0,0,0,0,621.7133,423.4836,198.2296,770.0533,0,1540.107,0,-1.136868e-13,1.127987e-13,4.263256e-14,140.6499,276.2562,475.7381,0,0,15.79931,16.37581,-2.842171e-14
tuned,2026-01-09 17:15:00,453,17.25,37.00084,3699.732,155.2396,274.6973,441.0733,1,1,2589.812,2589.495,821.2924,341.176,1162.468,3,175.6064,277.493,709.3691,0,0,0,1411.179,0.7055896,0.8887388,0.3172331,0,250,0.3172331,1768.203,471.0163,0,0,0,0,619.5861,423.0244,196.5617,764.2004,0,1528.401,0,-5.684342e-14,1.580958e-13,4.263256e-14,155.2396,274.6973,441.0733,0,0,23.16241,29.94299,0
tuned,2026-01-09 17:30:00,454,17.5,36.90026,3606.83,195.4464,273.6503,402.7919,1,1,2524.781,2524.464,816.8752,335.1451,1152.02,3,209.9338,272.1602,669.9263,0,0,0,1410.957,0.7054785,0.8885989,0.3172331,0,250,0.3172331,1707.589,445.3656,0,0,1.490131,0,602.4334,407.4446,194.9888,742.5897,0,1487.75,0,-1.136868e-13,-3.119727e-14,4.263256e-14,195.4464,272.1602,402.7919,0,0,14.48744,42.57363,0
tuned,2026-01-09 17:45:00,455,17.75,36.71122,3577.223,228.0543,269.7243,412.7139,1,1,2504.056,2503.739,831.2959,336.569,1167.865,3,251.4062,269.3944,647.0642,0,0,0,1410.735,0.7053675,0.888459,0.3172331,0,250,0.3172331,1672.443,431.1455,0,0,0.329894,0,594.5384,397.0884,197.45,733.6574,0,1467.884,0,-1.136868e-13,-2.845502e-13,4.263256e-14,228.0543,269.3944,412.7139,0,0,23.35192,18.43153,-2.842171e-14
tuned,2026-01-09 18:00:00,456,18,36.54017,3594.552,274.3639,0,383.416,1,1,2516.187,2515.869,678.0042,264.543,942.5471,2,288.7931,5.841823,647.9122,0,0,0,1410.513,0.7052564,0.8883191,0.3172331,0,250,0.3172331,1837.865,432.5971,0,0,0,0,594.7615,434.4238,160.3376,698.9668,0,1397.934,0,0,-4.313216e-13,4.263256e-14,274.3639,0,383.416,0,0,20.27107,49.18114,-2.131628e-14
tuned,2026-01-09 18:15:00,457,18.25,36.40117,3574.319,320.7855,0,337.5105,1,1,2502.023,2501.706,662.3547,255.0675,917.4221,2,310.4514,1.071314,605.8994,0,0,0,1410.291,0.7051454,0.8881793,0.3172331,0,250,0.3172331,1839.352,405.2198,0,10.33413,0,0,589.2839,433.2095,156.0744,688.2769,0,1394.38,0,-5.684342e-14,-2.999823e-13,4.263256e-14,310.4514,0,337.5105,0,0,1.071314,67.70933,-2.797762e-14
tuned,2026-01-09 18:30:00,458,18.5,36.45778,3577.564,343.8734,0,328.478,0,0,2504.295,2503.978,383.5632,169.0935,552.6567,2,0,0,552.6567,0,0,340.8427,1324.858,0.6624291,0.8880395,0.3172331,0,250,0.3172331,2120.414,369.3614,0,3.030736,0,0,590.6852,500.1397,90.54544,0,669.2332,3686.011,0,0,2.248202e-13,4.263256e-14,340.8427,0,328.478,340.8427,0,0,40.88334,0
tuned,2026-01-09 18:45:00,459,18.75,36.37768,3504.775,373.2156,0,308.269,0,0,2453.342,2453.025,369.1385,162.7344,531.8729,2,0,0,531.8729,0,0,371.0411,1231.889,0.6159447,0.8342438,0.3172331,0,250,0.3172331,2083.887,355.8116,0,2.174534,0,0,577.467,490.5046,86.96238,0,653.239,3596.565,0,-2.842171e-14,3.033129e-13,4.263256e-14,371.0411,0,308.269,371.1145,0,0,47.5426,0
tuned,2026-01-09 19:00:00,460,19,36.23669,3521.048,392.2416,0,296.2511,0,0,2464.733,2464.416,332.1712,146.4374,478.6086,1,0,0,478.6086,0,0,388.4133,1134.592,0.567296,0.7757027,0.3172331,0,250,0.3172331,2132.245,320.7187,0,3.828252,0,0,578.038,500.0616,77.97637,0,646.499,3562.348,0,-2.842171e-14,2.973177e-13,4.263256e-14,388.4133,0,296.2511,389.1644,0,0,24.46761,0
tuned,2026-01-09 19:15:00,461,19.25,36.23001,3465.902,390.0231,0,274.9797,0,0,2426.131,2425.814,316.164,139.3806,455.5447,1,0,0,455.5447,0,0,390.0231,1036.908,0.5184539,0.714436,0.3172331,0,250,0.3172331,2109.65,305.2878,0,0,0,0,568.887,494.6774,74.20953,0,634.058,3487.319,0,0,1.885159e-13,4.263256e-14,390.0231,0,274.9797,402.7807,0,0,30.30807,0
tuned,2026-01-09 19:30:00,462,19.5,36.16349,3458.821,408.1484,0,261.625,0,0,2421.175,2420.858,283.3398,124.9101,408.2498,1,0,0,408.2498,0,0,408.1484,934.7074,0.4673537,0.6529256,0.3172331,0,250,0.3172331,2137.518,273.81,0,0,0,0,566.7522,500.3534,66.39885,0,625.2635,3438.949,0,-2.842171e-14,-1.471046e-13,4.263256e-14,408.1484,0,261.625,411.0935,0,0,12.18497,0
tuned,2026-01-09 19:45:00,463,19.75,36.01574,3497.033,407.5541,0,220.8711,0,0,2447.923,2447.606,259.7501,114.5106,374.2608,1,0,0,374.2608,0,0,401.4667,834.1936,0.4170968,0.5885715,0.3172331,0,250,0.3172331,2187.856,251.4561,0,6.087398,0,0,570.8418,510.1955,60.64624,0,624.7062,3446.385,0,0,1.971756e-13,4.263256e-14,401.4667,0,220.8711,405.2608,0,0,30.58499,0
tuned,2026-01-09 20:00:00,464,20,35.93288,3470.908,395.5603,0.921135,220.2256,0,0,2429.636,2429.319,220.8237,97.3499,318.1736,1,0,0,318.1736,0,0,387.3207,737.2321,0.368616,0.5252795,0.3172331,0,250,0.3172331,2208.495,213.9835,0,9.160749,0,6.242087,565.3757,513.9163,51.45943,0,612.7187,3385.755,0,-1.421085e-14,-1.14464e-13,4.263256e-14,386.3996,0.921135,213.9835,391.7382,0,0,0,1.609823e-14
tuned,2026-01-09 20:15:00,465,20.25,35.67775,3439.315,377.1434,0,192.1567,0,0,2407.52,2407.203,199.6715,88.025,287.6965,1,0,0,287.6965,0,0,364.1662,646.0745,0.3230372,0.4642242,0.3172331,0,250,0.3172331,2207.532,194.0737,0,12.97723,0,0,556.5945,510.3591,46.23539,0,598.3841,3313.499,0,-1.421085e-14,2.159384e-14,4.263256e-14,364.1662,0,192.1567,371.4354,0,0,1.916993,0
tuned,2026-01-09 20:30:00,466,20.5,35.60032,3437.867,348.1876,0,174.2217,0,0,2406.507,2406.19,175.2886,77.2758,252.5644,1,0,0,252.5644,0,0,333.9254,562.4914,0.2812457,0.4068236,0.3172331,0,250,0.3172331,2230.901,170.5308,0,14.26224,0,3.690892,555.2669,514.7484,40.51851,0,592.8758,3285.419,0,0,-1.868505e-13,4.263256e-14,333.9254,0,170.5308,337.9941,0,0,0,0
tuned,2026-01-09 20:45:00,467,20.75,35.4884,3392.438,307.303,6.10871,152.5154,0,0,2374.706,2374.389,169.1996,74.59149,243.7911,1,0,0,243.7911,0,0,298.6268,487.7462,0.2438731,0.3541926,0.3172331,0,250,0.3172331,2205.19,164.8254,0,9.695688,5.089221,0,546.3773,507.3745,39.00278,0,581.966,3226.317,0,-1.421085e-14,1.337819e-14,4.263256e-14,297.6073,1.019488,152.5154,298.6268,0,0,12.31002,-1.620926e-14
tuned,2026-01-09 21:00:00,468,21,35.2497,3350.891,275.1517,1.0979,141.6346,0,0,2345.623,2345.306,142.2927,62.72962,205.0224,1,0,0,205.0224,0,0,271.5769,419.7752,0.2098876,0.3071266,0.3172331,0,250,0.3172331,2203.013,139.0057,0,4.672679,0,2.628987,536.445,503.83,32.61496,0,567.1609,3127.445,0,-2.131628e-14,5.384582e-14,4.263256e-14,270.479,1.0979,139.0057,272.6112,0,0,0,-8.437695e-15
tuned,2026-01-09 21:15:00,469,21.25,34.89618,3366.609,230.3137,0,132.7103,0,0,2356.626,2356.309,129.9227,57.2763,187.199,1,0,0,187.199,0,0,230.3137,362.1307,0.1810653,0.2643263,0.3172331,0,250,0.3172331,2226.386,127.4508,0,0,0,5.259473,534.2103,504.687,29.52336,0,563.1555,3097.355,0,0,9.364731e-14,4.263256e-14,230.3137,0,127.4508,239.5658,0,0,0,0
tuned,2026-01-09 21:30:00,470,21.5,34.8914,3312.393,217.06,0,137.5494,0,0,2318.675,2318.358,121.1059,53.38942,174.4953,1,0,0,174.4953,0,0,198.3383,312.4891,0.1562446,0.2280284,0.3172331,0,250,0.3172331,2197.252,118.8084,0,18.72172,0,18.74098,525.5448,498.0233,27.52144,0,555.6605,3088.428,0,0,-6.078471e-15,4.263256e-14,198.3383,0,118.8084,201.4416,0,0,0,0
tuned,2026-01-09 21:45:00,471,21.75,34.68943,3274.045,173.2323,0,114.2037,0,0,2291.832,2291.514,114.7673,50.59506,165.3624,1,0,0,165.3624,0,0,173.2323,269.1318,0.1345659,0.1967698,0.3172331,0,250,0.3172331,2176.747,112.8573,0,0,0,1.34642,516.8578,490.9037,25.95407,0,541.8025,2979.914,0,-7.105427e-15,7.202572e-14,4.263256e-14,173.2323,0,112.8573,182.9658,0,0,0,0
tuned,2026-01-09 22:00:00,472,22,34.86387,3321.094,155.1909,3.506716,115.7676,0,0,2324.766,2324.449,105.9106,46.69059,152.6012,1,0,0,152.6012,0,0,150.7947,231.3908,0.1156954,0.1694684,0.3172331,0,250,0.3172331,2218.538,103.935,0,7.85531,0.04758156,11.83257,526.5639,502.5031,24.06081,0,551.8738,3048.938,0,0,5.134781e-15,4.263256e-14,147.3356,3.459134,103.935,150.7947,0,0,0,-1.199041e-14
tuned,2026-01-09 22:15:00,473,22.25,34.54395,3278.153,125.0086,0,121.4379,0,0,2294.707,2294.39,107.0612,46.61558,153.6768,1,4.894588,0.7460627,148.0361,0,0,120.114,201.3259,0.1006629,0.1457034,0.3172331,0,250,0.3172331,2187.329,101.2047,0,0,0,20.23327,515.6454,491.5163,24.12909,0,542.6785,2984.732,0,-7.105427e-15,-4.37983e-14,4.263256e-14,125.0086,0,101.2047,125.4175,0,0.7460627,0,-2.442491e-15
tuned,2026-01-09 22:30:00,474,22.5,34.41547,3287.35,107.0557,0,99.34426,0,0,2301.145,2300.827,175.4355,65.32033,240.7559,1,101.0454,1.448466,138.262,0,0,5.176689,200,0.1,0.1267719,0.3172331,0,250,0.3172331,2125.392,94.66469,0,0.8336053,0,4.679572,515.4549,476.0864,39.36851,0,542.455,2984.94,0,-2.842171e-14,-2.775558e-16,4.263256e-14,106.2221,0,94.66469,5.176689,0,1.448466,0,-3.108624e-15
tuned,2026-01-09 22:45:00,475,22.75,34.1134,3311.218,96.11235,0,95.43639,0,0,2317.853,2317.535,163.4563,61.66163,225.1179,1,87.28164,0.8512834,136.859,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2154.079,94.03485,0,8.830703,0,1.401544,515.3617,478.9476,36.41413,0,540.9209,2990.298,0,-1.421085e-14,0,4.263256e-14,87.28164,0,94.03485,0,0.1259371,0.8512834,0,8.437695e-15
tuned,2026-01-09 23:00:00,476,23,33.89813,3298.72,75.3557,0,77.28298,0,0,2309.104,2308.786,143.8008,54.05706,197.8579,1,78.36654,5.398773,113.9666,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2164.986,78.50191,0,0,0,0,510.7274,478.8514,31.87602,0,532.9084,2930.996,0,7.105427e-15,0,4.263256e-14,75.3557,0,77.28298,0,0.1259371,8.409617,1.218927,3.552714e-15
tuned,2026-01-09 23:15:00,477,23.25,33.75534,3261.5,68.77133,0,55.43267,0,0,2283.05,2282.733,116.0187,33.98128,150,1,72.82408,5.702614,0,0,71.47331,0,217.8368,0.1089184,0.1259371,0.3172331,0,250,0.3172331,2166.714,0,0,0,0,55.43267,503.2167,477.5746,25.6421,0,523.774,2880.757,0,-1.421085e-14,1.065814e-14,4.263256e-14,68.77133,0,0,0,71.47331,9.755361,0,-3.552714e-15
tuned,2026-01-09 23:30:00,478,23.5,33.39741,3280.756,40.89134,0,63.09156,1,1,2296.529,2296.212,438.321,126.2659,564.5869,2,62.94601,1.640875,0,0,500,0,342.8026,0.1714013,0.1371687,0.3172331,0,250,0.3172331,1857.891,0,0,0,0,63.09156,501.8326,405.9823,95.85028,546.0348,0,1092.07,0,0,2.564615e-14,4.263256e-14,40.89134,0,0,0,500,23.69554,0,-1.421085e-14
tuned,2026-01-09 23:45:00,479,23.75,33.13182,3249.246,44.72973,0,53.01319,1,1,2274.472,2274.155,432.8538,124.6667,557.5205,2,56.129,1.391501,0,0,500,0,467.7486,0.2338743,0.2158577,0.3172331,0,250,0.3172331,1841.301,0,0,0,0,53.01319,493.8601,399.8049,94.05517,535.9824,0,1071.965,0,-4.263256e-14,-6.941669e-14,4.263256e-14,44.72973,0,0,0,500,12.79077,0,-8.171241e-14
tuned,2026-01-10 00:00:00,480,0,32.90135,3303.935,56.69423,0,56.21132,1,1,2312.755,2312.438,430.1413,123.8627,554.0041,2,52.83478,1.169289,0,0,500,0,592.675,0.2963375,0.2945344,0.3172331,0,250,0.3172331,1882.296,0,0,3.859453,0,56.21132,499.4232,406.4687,92.95452,542.4699,0,1091.597,0,-4.263256e-14,-9.10938e-14,4.263256e-14,52.83478,0,0,0,500,1.169289,0,5.107026e-15
tuned,2026-01-10 00:15:00,481,0.25,32.66649,3349.929,52.78296,0,56.76845,1,1,2344.951,2344.633,430.2496,123.9117,554.1613,2,52.82428,1.337037,0,0,500,0,717.5817,0.3587908,0.3731987,0.3172331,0,250,0.3172331,1914.384,0,0,0,0,56.76845,503.5664,411.1043,92.46208,547.2068,0,1094.414,0,0,-1.920131e-13,4.263256e-14,52.78296,0,0,0,500,1.378361,0,-1.731948e-14
tuned,2026-01-10 00:30:00,482,0.5,32.49742,3300.835,45.75604,4.379696,60.67956,1,1,2310.585,2310.268,421.1966,121.216,542.4126,2,41.93565,0.476961,0,0,500,0,842.4687,0.4212343,0.4518506,0.3172331,0,250,0.3172331,1889.071,0,0,3.820385,3.902735,60.67956,494.2127,404.0548,90.1579,538.2496,0,1089.822,0,-4.263256e-14,7.777112e-14,4.263256e-14,41.93565,0.476961,0,0,500,0,0,-5.684342e-14
tuned,2026-01-10 00:45:00,483,0.75,32.38727,3303.649,40.82818,8.306083,48.83487,1,1,2312.555,2312.237,421.0942,121.163,542.2572,2,42.00224,0.2549719,0,0,500,0,967.3361,0.483668,0.5304902,0.3172331,0,250,0.3172331,1891.143,0,0,0,8.051111,48.83487,493.3554,403.4524,89.90302,535.0337,0,1083.956,0,-5.684342e-14,1.79301e-13,4.263256e-14,40.82818,0.2549719,0,0,500,1.174061,0,-4.263256e-14
tuned,2026-01-10 01:00:00,484,1,32.25557,3271.733,23.53421,0,25.97301,1,1,2290.213,2289.896,419.3617,120.6743,540.036,2,39.68934,0.3466884,0,0,500,0,1092.184,0.5460919,0.6091173,0.3172331,0,250,0.3172331,1870.534,0,0,0,0,25.97301,487.0838,397.8263,89.25754,524.0246,0,1048.049,0,-2.842171e-14,1.760814e-13,4.263256e-14,23.53421,0,0,0,500,16.50182,0,-2.842171e-14
tuned,2026-01-10 01:15:00,485,1.25,32.05454,3274.534,21.5,6.991847,13.77524,1,1,2292.174,2291.857,424.1179,122.105,546.2229,2,45.28847,0.9344405,0,0,500,0,1217.012,0.6085059,0.6877321,0.3172331,0,250,0.3172331,1867.739,0,0,0,6.057407,13.77524,485.2189,395.3723,89.84655,520.3934,0,1051.236,0,7.105427e-14,2.795542e-13,4.263256e-14,21.5,0.9344405,0,0,500,23.78847,0,6.394885e-14
tuned,2026-01-10 01:30:00,486,1.5,31.78118,3259.901,32.6321,0,16.05059,1,1,2281.93,2281.613,423.8448,122.0526,545.8974,2,44.71718,1.180258,0,0,500,0,1341.82,0.6709101,0.7663345,0.3172331,0,250,0.3172331,1857.768,0,0,0,0,16.05059,479.9952,390.7743,89.22083,516.2031,0,1032.406,0,0,-6.039613e-14,4.263256e-14,32.6321,0,0,0,500,13.26535,0,6.57252e-14
tuned,2026-01-10 01:45:00,487,1.75,31.41533,3228.853,52.56285,3.218653,11.35124,1,1,2260.197,2259.88,116.4843,33.51574,150,1,49.85395,0.06392131,0,0,100.0821,0,1366.63,0.6833148,0.8449246,0.3172331,0,250,0.3172331,2143.396,0,0,2.708895,3.154732,11.35124,471.4328,447.0703,24.3625,482.9537,0,976.0222,0,1.421085e-14,-4.215517e-13,4.263256e-14,49.85395,0.06392131,0,0,100.0821,0,0,1.421085e-14
tuned,2026-01-10 02:00:00,488,2,31.11238,3243.316,58.20919,0,23.19317,1,1,2270.321,2270.004,116.4177,33.58234,150,1,53.03238,0.8705791,0,0,96.09705,0,1390.439,0.6952193,0.8605466,0.3172331,0,250,0.3172331,2153.586,0,0,5.176817,0,23.19317,470.2758,446.0952,24.18054,484.4818,0,977.8937,0,7.105427e-15,1.461054e-13,4.263256e-14,53.03238,0,0,0,96.09705,0.8705791,0,5.551115e-15
tuned,2026-01-10 02:15:00,489,2.25,30.84812,3200.661,56.21777,0,33.1552,1,1,2240.463,2240.146,116.1495,33.85046,150,1,65.88715,4.118073,0,0,79.99477,0,1410.219,0.7051093,0.8755389,0.3172331,0,250,0.3172331,2123.996,0,0,0,0,33.1552,461.3132,437.3326,23.98061,478.0098,0,956.0195,0,-1.421085e-14,3.149703e-13,4.263256e-14,56.21777,0,0,0,79.99477,13.78746,0,3.552714e-15
tuned,2026-01-10 02:30:00,490,2.5,30.75355,3218.82,54.72414,0.1574976,27.21952,1,1,2253.174,2252.856,116.242,33.75797,150,1,63.90501,2.997854,0,0,83.09713,0,1430.771,0.7153854,0.8879939,0.3172331,0,250,0.3172331,2136.614,0,0,0,0,27.21952,462.9388,438.9904,23.94835,478.3409,0,956.6818,0,7.105427e-15,-4.147793e-13,4.263256e-14,54.72414,0.1574976,0,0,83.09713,12.02123,0,7.105427e-15
tuned,2026-01-10 02:45:00,491,2.75,30.53362,3221.679,58.32209,0.4444789,45.985,1,1,2255.175,2254.858,116.3147,33.68533,150,1,64.64087,2.118023,0,0,83.24111,0,1451.356,0.7256779,0.9009354,0.3172331,0,250,0.3172331,2138.543,0,0,0,0,45.985,461.0583,437.2135,23.84476,480.3002,0,960.6004,0,-1.421085e-14,-2.833289e-13,4.263256e-14,58.32209,0.4444789,0,0,83.24111,7.992322,0,-7.105427e-15
tuned,2026-01-10 03:00:00,492,3,30.21295,3208.163,71.71871,0,40.11547,1,1,2245.714,2245.397,116.0917,33.90834,150,1,66.73411,4.819162,0,0,78.44672,0,1470.739,0.7353695,0.9138975,0.3172331,0,250,0.3172331,2129.305,0,0,4.984594,0,40.11547,455.8366,432.2079,23.62876,474.2589,0,957.1162,0,-1.421085e-14,-3.175238e-13,4.263256e-14,66.73411,0,0,0,78.44672,4.819162,0,-7.105427e-15
tuned,2026-01-10 03:15:00,493,3.25,30.15111,3242.622,66.96252,2.020812,44.71678,1,1,2269.835,2269.518,116.4485,33.55152,150,1,58.52314,0.4972661,0,0,90.9796,0,1493.252,0.7466262,0.9261028,0.3172331,0,250,0.3172331,2153.07,0,0,8.439381,1.523546,44.71678,460.0976,436.4291,23.66851,479.0447,0,975.2755,0,0,-4.219958e-13,4.263256e-14,58.52314,0.4972661,0,0,90.9796,0,0,0
tuned,2026-01-10 03:30:00,494,3.5,29.91631,3248.391,67.18187,4.580846,36.69971,1,1,2273.873,2273.556,115.9913,34.00873,150,1,64.10475,6.035151,0,0,79.86009,0,1512.982,0.7564912,0.9402792,0.3172331,0,250,0.3172331,2157.565,0,0,3.077113,0,36.69971,458.5156,435.0626,23.45305,476.4716,0,958.2513,0,1.421085e-14,-7.771561e-16,4.263256e-14,64.10475,4.580846,0,0,79.86009,1.454305,0,5.329071e-15
tuned,2026-01-10 03:45:00,495,3.75,29.70266,3243.814,73.33731,5.020888,25.87457,1,1,2270.67,2270.352,116.1018,33.89824,150,1,75.44697,4.696837,0,0,69.85619,0,1530.208,0.7651041,0.9527028,0.3172331,0,250,0.3172331,2154.251,0,0,0,0.3240508,25.87457,455.71,432.3454,23.3646,471.4365,0,943.432,0,0,-4.257705e-13,4.263256e-14,73.33731,4.696837,0,0,69.85619,2.109663,0,0
tuned,2026-01-10 04:00:00,496,4,29.57586,3246.115,83.70952,0,30.55593,1,1,2272.281,2271.964,116.0375,33.96252,150,1,77.95698,5.475387,0,0,66.56764,0,1546.609,0.7733046,0.9635497,0.3172331,0,250,0.3172331,2155.926,0,0,5.752549,0,30.55593,454.7604,431.4738,23.28652,471.5516,0,953.0264,0,0,4.28102e-13,4.263256e-14,77.95698,0,0,0,66.56764,5.475387,0,-4.440892e-15
tuned,2026-01-10 04:15:00,497,4.25,29.5561,3247.719,94.90527,0,49.29698,1,1,2273.403,2273.086,116.2237,33.77628,150,1,87.17718,3.219592,0,0,59.60323,0,1561.267,0.7806333,0.9738772,0.3172331,0,250,0.3172331,2156.862,0,0,7.728089,0,49.29698,454.7871,431.4735,23.31365,475.1115,0,963.5539,0,0,-2.464695e-14,4.263256e-14,87.17718,0,0,0,59.60323,3.219592,0,3.552714e-15
tuned,2026-01-10 04:30:00,498,4.5,29.17625,3280.959,98.58775,0,22.57033,1,1,2296.671,2296.354,116.0018,33.99825,150,1,98.96413,5.908173,0,0,45.1277,0,1572.303,0.7861514,0.9831067,0.3172331,0,250,0.3172331,2180.352,0,0,0,0,22.57033,455.6334,432.557,23.07636,471.033,0,942.0659,0,0,3.123057e-13,4.263256e-14,98.58775,0,0,0,45.1277,6.284552,0,6.217249e-15
tuned,2026-01-10 04:45:00,499,4.75,28.98542,3276.923,109.8291,0,25.38406,1,1,2293.846,2293.529,116.0766,33.92344,150,1,126.6859,5.002135,0,0,18.31201,0,1576.633,0.7883166,0.990056,0.3172331,0,250,0.3172331,2177.452,0,0,0,0,25.38406,453.1856,430.1901,22.99544,469.1286,0,938.2572,0,-2.131628e-14,-1.632028e-14,4.263256e-14,109.8291,0,0,0,18.31201,21.8589,0,-1.421085e-14
tuned,2026-01-10 05:00:00,500,5,28.98198,3206.7,144.7662,0,50.54814,1,1,2244.69,2244.373,124.3328,35.84995,160.1827,1,159.3998,0.78292,0,0,0,0,1576.385,0.7881925,0.9927828,0.3172331,0,250,0.3172331,2120.04,0,0,0,0,50.54814,443.4409,418.8162,24.62474,464.652,0,929.304,0,-1.421085e-14,1.032507e-14,4.263256e-14,144.7662,0,0,0,0,15.41658,0,-7.105427e-15
tuned,2026-01-10 05:15:00,501,5.25,28.92477,3146.945,191.7358,6.00553,21.71627,1,1,2202.862,2202.545,149.3134,43.03626,192.3497,1,191.5654,0.7842595,0,0,0,0,1576.137,0.7880684,0.9926266,0.3172331,0,250,0.3172331,2053.231,0,0,0.1703898,5.221271,21.71627,434.6373,405.1143,29.52299,452.4353,0,914.1713,0,1.421085e-14,-2.485789e-13,4.263256e-14,191.5654,0.7842595,0,0,0,0,0,1.210143e-14
tuned,2026-01-10 05:30:00,502,5.5,28.82007,3155.359,249.9489,2.476939,8.276683,1,1,2208.752,2208.434,185.3635,53.42628,238.7897,1,237.8217,0.9680117,0,0,0,0,1575.889,0.7879444,0.9924703,0.3172331,0,250,0.3172331,2023.071,0,0,12.12713,1.508928,8.276683,434.8114,398.2586,36.55281,453.3142,0,930.1506,0,0,2.855494e-13,4.263256e-14,237.8217,0.9680117,0,0,0,0,0,2.664535e-15
tuned,2026-01-10 05:45:00,503,5.75,28.77594,3158.999,294.1627,2.643551,0,1,1,2211.299,2210.982,216.1744,62.34505,278.5194,1,277.0302,1.489235,0,0,0,0,1575.641,0.7878203,0.9923141,0.3172331,0,250,0.3172331,1994.808,0,0,17.13253,1.154316,0,434.8974,392.3199,42.57752,454.6649,0,940.8747,0,7.105427e-15,-4.409806e-13,4.263256e-14,277.0302,1.489235,0,0,0,0,0,5.995204e-15
tuned,2026-01-10 06:00:00,504,6,29.00017,3190.312,326.1741,3.521365,2.928506,1,1,2233.218,2232.901,257.1601,74.3753,331.5354,1,327.7895,3.745945,0,0,0,0,1575.393,0.7876963,0.9921578,0.3172331,0,250,0.3172331,1975.741,0,0,0,0,2.928506,441.3491,390.4641,50.88504,465.4181,0,930.8362,0,-4.263256e-14,6.539214e-14,4.263256e-14,326.1741,3.521365,0,0,0,1.839973,0,-2.4869e-14
tuned,2026-01-10 06:15:00,505,6.25,28.99908,3189.45,364.2838,0,6.552183,1,1,2232.615,2232.298,280.2106,80.98465,361.1953,1,357.6523,3.543022,0,0,0,0,1575.145,0.7875723,0.9920017,0.3172331,0,250,0.3172331,1952.087,0,0,6.631572,0,6.552183,441.2195,385.7803,55.43918,468.0598,0,947.5591,0,-1.421085e-14,-2.475797e-13,4.263256e-14,357.6523,0,0,0,0,3.543022,0,-3.552714e-15
tuned,2026-01-10 06:30:00,506,6.5,29.16733,3206.095,385.9428,0.5672955,10.95799,1,1,2244.266,2243.949,307.9739,88.96938,396.9433,1,393.4182,3.52511,0,0,0,0,1574.897,0.7874483,0.9918455,0.3172331,0,250,0.3172331,1935.975,0,0,0,0,10.95799,445.1502,384.0007,61.14953,475.1435,0,950.2871,0,-7.105427e-14,2.056133e-13,4.263256e-14,385.9428,0.5672955,0,0,0,10.43321,0,-2.842171e-14
tuned,2026-01-10 06:45:00,507,6.75,29.36079,3278.497,410.3816,0,23.02465,1,1,2294.948,2294.631,331.043,95.57932,426.6223,1,423.3448,3.277513,0,0,0,0,1574.649,0.7873244,0.9916894,0.3172331,0,250,0.3172331,1963.588,0,0,0,0,23.02465,457.1324,391.1285,66.00389,491.2941,0,982.5883,0,2.842171e-14,2.831069e-13,4.263256e-14,410.3816,0,0,0,0,16.24072,0,1.421085e-14
tuned,2026-01-10 07:00:00,508,7,29.40723,3269.547,430.3275,0,39.49155,1,1,2288.683,2288.366,330.8749,95.36015,426.2351,1,424.5645,1.670574,0,0,0,0,1574.401,0.7872004,0.9915332,0.3172331,0,250,0.3172331,1957.491,0,0,5.762991,0,39.49155,456.3489,390.3113,66.03762,493.5458,0,997.0328,0,-1.421085e-14,-2.470246e-13,4.263256e-14,424.5645,0,0,0,0,1.670574,0,7.771561e-15
tuned,2026-01-10 07:15:00,509,7.25,29.58637,3323.329,423.8267,0,28.64517,1,1,2326.331,2326.013,325.43,93.61706,419.047,1,419.0389,0.008141128,0,0,0,0,1574.153,0.7870765,0.9913772,0.3172331,0,250,0.3172331,2000.583,0,0,4.787786,0,28.64517,465.6853,400.4771,65.20813,499.8284,0,1007.916,0,-2.842171e-14,2.025047e-13,4.263256e-14,419.0389,0,0,0,0,0.008141128,0,2.419766e-14
tuned,2026-01-10 07:30:00,510,7.5,29.66362,3344.27,418.9149,0,38.88237,1,1,2340.989,2340.672,308.8683,88.94869,397.817,1,396.9067,0.9103048,0,0,0,0,1573.905,0.7869526,0.9912211,0.3172331,0,250,0.3172331,2031.804,0,0,22.00822,0,38.88237,469.4181,407.4198,61.99827,504.1653,0,1046.295,0,0,-4.176659e-13,4.263256e-14,396.9067,0,0,0,0,0.9103048,0,5.551115e-16
tuned,2026-01-10 07:45:00,511,7.75,29.73557,3402.225,378.2872,0,54.43877,1,1,2381.557,2381.24,285.4615,82.39934,367.8609,1,365.2192,2.641644,0,0,0,0,1573.657,0.7868287,0.9910651,0.3172331,0,250,0.3172331,2095.779,0,0,13.068,0,54.43877,478.312,420.9162,57.39581,514.2491,0,1051.04,0,-1.421085e-14,3.906875e-13,4.263256e-14,365.2192,0,0,0,0,2.641644,0,2.353673e-14
tuned,2026-01-10 08:00:00,512,8,29.75573,3441.702,334.4146,130.8375,70.2196,1,1,2409.191,2408.874,437.1076,154.0472,591.1548,2,324.9128,266.242,0,0,0,0,1573.41,0.7867049,0.990909,0.3172331,0,250,0.3172331,1971.766,0,0,9.501795,0,70.2196,484.0777,396.1861,87.89158,564.3425,0,1145.076,0,0,-3.302913e-13,4.263256e-14,324.9128,130.8375,0,0,0,135.4046,0,0
tuned,2026-01-10 08:15:00,513,8.25,30.0516,3455.155,289.2914,130.247,75.84449,1,1,2418.609,2418.292,402.1833,144.3173,546.5005,2,277.279,269.2216,0,0,0,0,1573.162,0.786581,0.990753,0.3172331,0,250,0.3172331,2016.108,0,0,12.0124,0,75.84449,489.1687,407.7621,81.40657,567.4192,0,1155.56,0,-5.684342e-14,-8.137935e-14,4.263256e-14,277.279,130.247,0,0,0,138.9746,0,0
tuned,2026-01-10 08:30:00,514,8.5,30.19288,3496.809,244.9688,129.3651,78.42264,1,1,2447.766,2447.449,369.2601,135.1675,504.4276,2,232.1844,272.2432,0,0,0,0,1572.914,0.7864572,0.9905971,0.3172331,0,250,0.3172331,2078.189,0,0,12.78435,0,78.42264,496.627,421.6435,74.98349,572.7222,0,1167.497,0,-5.684342e-14,0,4.263256e-14,232.1844,129.3651,0,0,0,142.8781,0,0
