controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-10 08:45:00,515,8.75,30.32683,3511.618,201.2742,133.1359,74.69407,1,1,2458.133,2457.816,340.432,127.362,467.794,1,190.9659,276.8281,0,0,0,0,1572.667,0.7863334,0.9904411,0.3172331,0,250,0.3172331,2117.384,0,0,10.30831,0,74.69407,500.2256,430.8837,69.34185,573.4459,0,1164.674,0,-7.105427e-14,-3.139711e-13,4.263256e-14,190.9659,133.1359,0,0,0,143.6922,0,0
tuned,2026-01-10 09:00:00,516,9,30.39814,3492.01,164.5135,128.853,84.50381,1,1,2444.407,2444.09,309.8933,118.3357,428.229,1,153.67,274.559,0,0,0,0,1572.419,0.7862096,0.9902852,0.3172331,0,250,0.3172331,2134.197,0,0,10.8435,0,84.50381,498.2277,434.9995,63.2282,570.5591,0,1159.823,0,1.421085e-14,-3.409495e-13,4.263256e-14,153.67,128.853,0,0,0,145.706,0,0
tuned,2026-01-10 09:15:00,517,9.25,30.86355,3523.108,138.9612,132.7209,109.8722,1,1,2466.175,2465.858,293.2009,113.5881,406.789,1,131.7201,275.0689,0,0,0,0,1572.172,0.7860858,0.9901293,0.3172331,0,250,0.3172331,2172.657,0,0,7.24115,0,109.8722,507.9651,447.5083,60.45676,583.7271,0,1179.945,0,-5.684342e-14,-3.074208e-13,4.263256e-14,131.7201,132.7209,0,0,0,142.348,0,0
tuned,2026-01-10 09:30:00,518,9.5,31.19598,3552.224,107.1878,128.6877,131.2904,1,1,2486.557,2486.24,274.9872,108.4474,383.4346,1,107.4354,275.9992,0,0,0,0,1571.924,0.7859621,0.9899735,0.3172331,0,250,0.3172331,2211.252,0,0,0,0,131.2904,516.05,458.9144,57.13556,594.6093,0,1189.219,0,0,-4.390932e-13,4.263256e-14,107.1878,128.6877,0,0,0,147.5591,0,2.842171e-14
tuned,2026-01-10 09:45:00,519,9.75,31.42162,3563.19,88.44596,131.6517,150.2017,1,1,2494.233,2493.916,263.3362,105.2668,368.6031,1,90.99503,277.608,0,0,0,0,1571.677,0.7858384,0.9898176,0.3172331,0,250,0.3172331,2230.58,0,0,0,0,150.2017,520.3233,465.3224,55.00089,601.9229,0,1203.846,0,1.421085e-14,-5.184742e-14,4.263256e-14,88.44596,131.6517,0,0,0,148.5054,0,0
tuned,2026-01-10 10:00:00,520,10,31.58187,3585.726,78.30611,137.3106,163.0248,1,1,2510.008,2509.691,259.2701,104.6837,363.9538,1,80.82821,283.1256,0,0,0,0,1571.429,0.7857147,0.9896618,0.3172331,0,250,0.3172331,2250.421,0,0,0,0,163.0248,525.5467,471.1942,54.35251,610.0121,0,1220.024,0,0,-2.796652e-13,4.263256e-14,78.30611,137.3106,0,0,0,148.3371,0,0
tuned,2026-01-10 10:15:00,521,10.25,31.64128,3589.249,65.50099,137.8729,161.5249,1,1,2512.474,2512.157,246.9653,101.071,348.0362,1,65.5976,282.4386,0,0,0,0,1571.182,0.785591,0.989506,0.3172331,0,250,0.3172331,2265.192,0,0,0,0,161.5249,526.7838,474.9368,51.84707,609.8743,0,1219.749,0,-5.684342e-14,-4.373168e-13,4.263256e-14,65.50099,137.8729,0,0,0,144.6623,0,-5.684342e-14
tuned,2026-01-10 10:30:00,522,10.5,31.94579,3615.66,51.53071,138.8387,168.9903,1,1,2530.962,2530.645,246.0563,101.6887,347.745,1,57.03623,290.7087,0,0,0,0,1570.935,0.7854673,0.9893502,0.3172331,0,250,0.3172331,2284.588,0,0,0,0,168.9903,534.4133,482.3915,52.02184,619.7625,0,1239.525,0,-2.842171e-14,1.613154e-13,4.263256e-14,51.53071,138.8387,0,0,0,157.3756,0,0
tuned,2026-01-10 10:45:00,523,10.75,32.25348,3624.334,53.33067,144.469,176.4537,1,1,2537.034,2536.716,248.4026,102.4392,350.8417,1,59.42293,291.4188,0,0,0,0,1570.687,0.7853437,0.9891945,0.3172331,0,250,0.3172331,2288.314,0,0,0,0,176.4537,539.5514,486.6561,52.89529,626.6217,0,1253.243,0,0,3.841372e-13,4.263256e-14,53.33067,144.469,0,0,0,153.0421,0,2.842171e-14
tuned,2026-01-10 11:00:00,524,11,32.34314,3600.971,54.98146,143.5467,169.2346,0,0,2520.68,2520.362,0,0,0,0,0,0,0,0,0,185.7725,1523.997,0.7619985,0.9890388,0.3172331,0,250,0.3172331,2520.362,0,0,12.75572,0,169.2346,537.2001,537.1325,0.06760782,0,573.1993,3174.6,0,0,1.7919e-13,4.263256e-14,42.22574,143.5467,0,335.2369,0,0,0,0
tuned,2026-01-10 11:15:00,525,11.25,32.77166,3618.73,47.5847,148.6641,188.0366,0,0,2533.111,2532.794,0,0,0,0,0,0,0,0,0,185.6074,1477.355,0.7386776,0.9596385,0.3172331,0,250,0.3172331,2532.794,0,0,10.64141,0,188.0366,545.3276,545.2593,0.06829387,0,585.7398,3239.925,0,0,2.905454e-13,4.263256e-14,36.94329,148.6641,0,333.0607,0,0,0,0
tuned,2026-01-10 11:30:00,526,11.5,33.14864,3684.517,40.82633,151.9597,201.5256,0,0,2579.162,2578.845,0,0,0,0,0,0,0,0,0,192.7861,1428.926,0.714463,0.9302689,0.3172331,0,250,0.3172331,2578.845,0,0,0,0,201.5256,560.2429,560.174,0.06890905,0,603.9492,3321.72,0,0,-3.269607e-13,4.263256e-14,40.82633,151.9597,0,339.4321,0,0,0,0
tuned,2026-01-10 11:45:00,527,11.75,33.29796,3719.173,26.60813,152.7926,230.5724,0,0,2603.421,2603.104,0,0,0,0,0,0,0,0,0,179.4007,1383.851,0.6919255,0.8997738,0.3172331,0,250,0.3172331,2603.104,0,0,0,0,230.5724,567.5373,567.4681,0.06915577,0,617.7321,3397.527,0,0,-4.253264e-13,4.263256e-14,26.60813,152.7926,0,344.6405,0,0,0,0
tuned,2026-01-10 12:00:00,528,12,33.50066,3766.592,23.77225,147.107,251.0599,0,0,2636.614,2636.297,0,0,0,0,0,0,0,0,0,170.8793,1340.913,0.6704566,0.8713907,0.3172331,0,250,0.3172331,2636.297,0,0,0,0,251.0599,577.5808,577.5113,0.06949357,0,632.5089,3478.799,0,0,-3.466116e-13,4.263256e-14,23.77225,147.107,0,342.5083,0,0,0,0
tuned,2026-01-10 12:15:00,529,12.25,33.71869,3766.48,33.78373,151.3564,288.8132,0,0,2636.536,2636.219,319.3926,140.8039,460.1965,1,0,0,460.1965,0,0,185.1402,1294.417,0.6472086,0.8443534,0.3172331,0,250,0.3172331,2316.826,317.6509,0,0,0,0,580.614,510.208,70.40603,0,651.0119,3580.566,0,0,1.332268e-15,4.263256e-14,33.78373,151.3564,288.8132,351.6971,0,0,28.83767,0
tuned,2026-01-10 12:30:00,530,12.5,34.01042,3756.756,21.5,146.4984,321.7306,0,0,2629.729,2629.412,340.5527,150.1323,490.685,1,0,0,490.685,0,0,167.9984,1252.214,0.6261069,0.8150755,0.3172331,0,250,0.3172331,2288.86,337.5504,0,0,0,0,583.2368,507.6367,75.60012,0,657.769,3617.729,0,-2.842171e-14,-3.560485e-13,4.263256e-14,21.5,146.4984,321.7306,351.3497,0,0,15.81981,0
tuned,2026-01-10 12:45:00,531,12.75,34.25735,3732.363,27.70674,143.1837,341.6558,0,0,2612.654,2612.337,354.4265,156.2486,510.6751,2,0,0,510.6751,0,0,170.8904,1209.294,0.604647,0.7885007,0.3172331,0,250,0.3172331,2257.91,350.2931,0,0,0,0,582.9616,503.8076,79.15399,0,660.0562,3630.309,0,0,3.751444e-13,4.263256e-14,27.70674,143.1837,341.6558,362.4977,0,0,8.637324,0
tuned,2026-01-10 13:00:00,532,13,34.30469,3745.208,35.47485,143.4777,368.8593,0,0,2621.646,2621.329,385.3596,169.8854,555.245,2,0,0,555.245,0,0,178.9526,1164.366,0.5821828,0.7614747,0.3172331,0,250,0.3172331,2235.969,380.6551,0,0,0,0,585.6484,499.4922,86.15619,0,669.3776,3681.577,0,-5.684342e-14,2.824407e-13,4.263256e-14,35.47485,143.4777,368.8593,356.0762,0,0,11.79587,0
tuned,2026-01-10 13:15:00,533,13.25,34.75313,3778.309,35.92662,141.0469,396.1097,0,0,2644.817,2644.499,415.4368,183.1449,598.5817,2,0,0,598.5817,0,0,176.9735,1119.939,0.5599694,0.7331839,0.3172331,0,250,0.3172331,2229.063,408.2177,0,0,0,0,597.4077,503.4977,93.90997,0,686.6426,3776.534,0,-5.684342e-14,1.114664e-13,4.263256e-14,35.92662,141.0469,396.1097,345.7848,0,0,12.10799,0
tuned,2026-01-10 13:30:00,534,13.5,35.04034,3798.911,34.66265,147.5465,407.0192,0,0,2659.238,2658.92,448.4762,197.7103,646.1865,2,0,0,646.1865,0,0,182.2091,1074.21,0.5371052,0.7052091,0.3172331,0,250,0.3172331,2210.444,439.1983,0,0,0,0,604.9823,502.8808,102.1015,0,700.5912,3853.251,0,0,-3.83138e-13,4.263256e-14,34.66265,147.5465,407.0192,342.15,0,0,32.17913,0
tuned,2026-01-10 13:45:00,535,13.75,35.44092,3812.488,47.37989,143.1183,431.036,0,0,2668.742,2668.424,461.2951,203.3615,664.6566,2,0,0,664.6566,0,0,188.5521,1026.903,0.5134516,0.6764145,0.3172331,0,250,0.3172331,2207.129,449.622,0,1.946111,0,0,613.2924,507.2112,106.0812,0,710.5727,3911.507,0,-2.842171e-14,-3.460565e-13,4.263256e-14,45.43378,143.1183,431.036,342.9471,0,0,18.586,-2.842171e-14
tuned,2026-01-10 14:00:00,536,14,35.82853,3789.128,52.36294,144.6518,459.7688,1,1,2652.39,2652.073,1130.983,432.041,1563.024,4,59.45364,299.0987,704.4721,0,500,0,1151.742,0.5758708,0.6466259,0.3172331,0,250,0.3172331,1521.089,474.3717,0,0,0,0,615.5662,353.0141,262.5521,785.0551,0,1570.11,0,1.136868e-13,-1.340039e-13,4.263256e-14,52.36294,144.6518,459.7688,0,500,161.5376,14.60291,-5.684342e-14
tuned,2026-01-10 14:15:00,537,14.25,36.01294,3785.007,44.00773,148.0867,470.6355,1,1,2649.505,2649.187,1162.846,446.1927,1609.039,4,58.57041,294.0896,756.3788,0,500,0,1276.56,0.6382801,0.7252348,0.3172331,0,250,0.3172331,1486.341,508.2083,0,0,0,0,617.8051,346.5815,271.2236,792.7741,0,1585.548,0,-5.684342e-14,5.584422e-14,4.263256e-14,44.00773,148.0867,470.6355,0,500,160.5655,37.57279,-2.842171e-14
tuned,2026-01-10 14:30:00,538,14.5,36.2578,3756.432,55.08663,150.9475,491.7007,1,1,2629.503,2629.185,1183.141,455.3264,1638.468,4,57.0008,294.6451,786.8216,0,500,0,1401.359,0.7006796,0.8038313,0.3172331,0,250,0.3172331,1446.044,527.1214,0,0,0,0,617.0163,339.3162,277.7001,794.6427,0,1589.285,0,1.705303e-13,2.704503e-13,4.263256e-14,55.08663,150.9475,491.7007,0,500,145.6118,35.42072,0
tuned,2026-01-10 14:45:00,539,14.75,36.54106,3773.367,69.34337,153.0253,492.8813,1,1,2641.357,2641.04,803.3747,347.3977,1150.772,3,56.90421,291.6891,802.1791,0,0,0,1401.139,0.7005693,0.8824154,0.3172331,0,250,0.3172331,1837.665,535.5922,0,12.43916,0,0,624.3629,434.3865,189.9764,781.7842,0,1585.026,0,5.684342e-14,4.163336e-13,4.263256e-14,56.90421,153.0253,492.8813,0,0,138.6638,42.71082,0
tuned,2026-01-10 15:00:00,540,15,36.81416,3778.224,59.77136,150.3597,541.5732,1,1,2644.757,2644.439,823.7481,356.8533,1180.601,3,52.91968,294.7146,832.9672,0,0,0,1400.918,0.700459,0.8822765,0.3172331,0,250,0.3172331,1820.691,554.3286,0,6.85168,0,0,629.6376,433.4522,196.1854,790.3056,0,1592.43,0,-1.705303e-13,-9.836576e-14,4.263256e-14,52.91968,150.3597,541.5732,0,0,144.3549,12.75542,0
tuned,2026-01-10 15:15:00,541,15.25,36.9507,3746.547,53.3768,152.6557,542.0585,1,1,2622.583,2622.266,817.7662,354.0157,1171.782,3,54.60535,295.0384,822.1381,0,0,0,1400.698,0.7003488,0.8821376,0.3172331,0,250,0.3172331,1804.5,546.224,0,0,0,0,626.5993,431.1392,195.4602,785.1548,0,1570.31,0,-5.684342e-14,-3.796963e-14,4.263256e-14,53.3768,152.6557,542.0585,0,0,143.6112,4.165504,2.842171e-14
tuned,2026-01-10 15:30:00,542,15.5,37.01419,3738.07,54.74444,155.3126,538.5491,1,1,2616.649,2616.332,812.0539,350.6732,1162.727,3,61.53346,293.1961,807.9975,0,0,0,1400.477,0.7002385,0.8819987,0.3172331,0,250,0.3172331,1804.278,536.4186,0,0,0,2.130414,626.2264,431.8066,194.4197,782.9897,0,1565.979,0,0,-1.162404e-13,4.263256e-14,54.74444,155.3126,536.4186,0,0,144.6725,0,0
tuned,2026-01-10 15:45:00,543,15.75,37.14891,3664.81,66.36061,152.8307,543.0833,1,1,2565.367,2565.049,818.5512,353.0224,1171.574,3,65.86377,290.4834,815.2265,0,0,0,1400.257,0.7001283,0.8818599,0.3172331,0,250,0.3172331,1746.498,540.3392,0,0.4968435,0,2.744077,616.1386,419.4664,196.6722,773.1479,0,1547.153,0,0,-1.370015e-13,4.263256e-14,65.86377,152.8307,540.3392,0,0,137.6526,0,0
tuned,2026-01-10 16:00:00,544,16,37.15932,3680.739,75.50063,153.1356,516.8259,1,1,2576.517,2576.2,819.3153,352.7496,1172.065,3,70.98909,284.067,817.0088,0,0,0,1400.036,0.7000181,0.881721,0.3172331,0,250,0.3172331,1756.885,541.4526,0,4.511538,0,0,618.9869,422.077,196.9099,774.8266,0,1557.436,0,-1.136868e-13,9.614531e-14,4.263256e-14,70.98909,153.1356,516.8259,0,0,130.9314,24.62669,0
tuned,2026-01-10 16:15:00,545,16.25,37.18729,3649.541,85.09651,150.2693,524.1517,1,1,2554.679,2554.361,806.3439,346.1662,1152.51,3,78.26057,283.4417,790.8078,0,0,0,1399.816,0.6999079,0.8815822,0.3172331,0,250,0.3172331,1748.018,523.9115,0,6.835931,0,0.2402811,614.1944,420.2574,193.937,766.4813,0,1544.755,0,0,-1.288969e-13,4.263256e-14,78.26057,150.2693,523.9115,0,0,133.1725,0,0
tuned,2026-01-10 16:30:00,546,16.5,37.00836,3632.488,92.3704,146.1887,518.564,1,1,2542.742,2542.424,796.9253,339.8934,1136.819,3,96.08655,276.841,763.8911,0,0,0,1399.595,0.6997977,0.8814435,0.3172331,0,250,0.3172331,1745.499,507.1726,0,0,0,11.39141,608.4452,417.6754,190.7698,760.2946,0,1520.589,0,-2.273737e-13,2.949863e-13,4.263256e-14,92.3704,146.1887,507.1726,0,0,134.3685,0,2.842171e-14
tuned,2026-01-10 16:45:00,547,16.75,37.0915,3640.421,120.5704,144.5362,495.714,1,1,2548.295,2547.977,811.8993,344.3376,1156.237,3,114.2198,279.1817,762.8353,0,0,0,1399.375,0.6996875,0.8813047,0.3172331,0,250,0.3172331,1736.078,505.9643,0,6.350625,0,0,611.1114,416.3322,194.7792,760.6698,0,1532.294,0,-5.684342e-14,-2.527978e-13,4.263256e-14,114.2198,144.5362,495.714,0,0,134.6454,10.25028,0
tuned,2026-01-10 17:00:00,548,17,37.01312,3644.572,143.8302,137.9658,467.2267,1,1,2551.201,2550.883,811.1362,340.19,1151.326,3,146.2575,277.5415,727.5271,0,0,0,1399.155,0.6995774,0.881166,0.3172331,0,250,0.3172331,1739.747,483.0016,0,0,0,0,610.5458,416.3512,194.1946,756.5412,0,1513.082,0,-1.705303e-13,2.452483e-13,4.263256e-14,143.8302,137.9658,467.2267,0,0,142.003,15.77495,0
tuned,2026-01-10 17:15:00,549,17.25,36.9808,3608.277,171.8571,138.0848,457.8651,1,1,2525.794,2525.477,793.9731,330.4836,1124.457,3,164.2473,275.9388,684.2706,0,0,0,1398.935,0.6994673,0.8810273,0.3172331,0,250,0.3172331,1731.504,454.4607,0,7.609799,0,3.4044,603.9519,414.0262,189.9257,745.3238,0,1503.775,0,0,1.698641e-13,4.263256e-14,164.2473,138.0848,454.4607,0,0,137.854,0,5.684342e-14
tuned,2026-01-10 17:30:00,550,17.5,36.99768,3634.766,201.9352,130.2806,431.8678,1,1,2544.336,2544.019,786.2279,322.5985,1108.826,3,201.8285,272.9647,634.0332,0,0,0,1398.714,0.6993572,0.8808886,0.3172331,0,250,0.3172331,1757.791,421.0098,0,0.1066308,0,10.85791,608.6556,420.4984,188.1572,745.6944,0,1491.573,0,1.136868e-13,-2.792211e-13,4.263256e-14,201.8285,130.2806,421.0098,0,0,142.6842,0,0
tuned,2026-01-10 17:45:00,551,17.75,37.04495,3663.196,237.1753,133.843,403.7034,1,1,2564.237,2563.92,810.6203,329.003,1139.623,3,238.3868,269.5216,631.715,0,0,0,1398.494,0.6992471,0.8807499,0.3172331,0,250,0.3172331,1753.3,419.2316,0,0,0,0,614.1803,419.9464,194.2339,748.9493,0,1497.899,0,-2.273737e-13,7.771561e-15,4.263256e-14,237.1753,133.843,403.7034,0,0,136.89,15.52825,0
tuned,2026-01-10 18:00:00,552,18,37.27908,3666.93,258.2178,0.7838305,386.3639,1,1,2566.851,2566.534,641.036,249.2024,890.2384,2,280.7505,2.622929,606.865,0,0,0,1398.274,0.699137,0.8806112,0.3172331,0,250,0.3172331,1925.498,401.6034,0,0,0,0,618.6225,464.0535,154.569,713.2558,0,1426.512,0,-5.684342e-14,3.225198e-13,4.263256e-14,258.2178,0.7838305,386.3639,0,0,24.37181,15.23958,3.552714e-15
tuned,2026-01-10 18:15:00,553,18.25,37.27331,3662.412,290.9021,4.781039,375.7255,0,1,2563.688,2563.371,627.0263,238.8173,865.8436,2,316.1315,0.4771233,549.2349,0,0,0,1398.054,0.6990269,0.8804726,0.3172331,0,250,0.3172331,1936.345,363.4911,0,0,4.303916,12.23438,617.7658,466.5964,151.1695,0,708.3618,3903.414,0,0,-4.296563e-14,4.263256e-14,290.9021,0.4771233,363.4911,0,0,25.22945,0,-1.065814e-14
tuned,2026-01-10 18:30:00,554,18.5,37.0399,3622.008,326.1631,0,317.9454,0,0,2535.405,2535.088,359.7072,158.5766,518.2837,2,0,0,518.2837,0,0,326.1631,1316.293,0.6581465,0.880334,0.3172331,0,250,0.3172331,2175.381,343.975,0,0,0,0,607.1939,520.9731,86.22077,0,679.5497,3737.523,0,0,-9.092727e-14,4.263256e-14,326.1631,0,317.9454,342.3651,0,0,26.02961,0
tuned,2026-01-10 18:45:00,555,18.75,36.99327,3621.205,358.0113,0,288.8161,0,0,2534.843,2534.526,341.5551,150.5742,492.1293,1,0,0,492.1293,0,0,358.0113,1226.583,0.6132915,0.8288504,0.3172331,0,250,0.3172331,2192.971,326.8004,0,0,0,0,606.3144,524.5413,81.77315,0,675.1155,3713.135,0,-2.842171e-14,1.671996e-13,4.263256e-14,358.0113,0,288.8161,372.0408,0,0,37.98426,0
tuned,2026-01-10 19:00:00,556,19,36.83554,3557.309,383.5054,0,292.6061,0,0,2490.116,2489.799,317.9224,140.1558,458.0782,1,0,0,458.0782,0,0,383.5054,1130.514,0.5652568,0.7723613,0.3172331,0,250,0.3172331,2171.877,304.7666,0,0,0,0,593.1545,517.3487,75.80581,0,657.5045,3616.275,0,-2.842171e-14,1.665335e-15,4.263256e-14,383.5054,0,292.6061,390.5498,0,0,12.1605,0
tuned,2026-01-10 19:15:00,557,19.25,36.79233,3496.734,403.6898,0,278.2265,0,0,2447.714,2447.397,298.4353,131.5649,430.0003,1,0,0,430.0003,0,0,395.1183,1031.556,0.515778,0.7118678,0.3172331,0,250,0.3172331,2148.961,286.2345,0,8.571504,0,0,582.3948,511.3113,71.08344,0,642.8763,3550.605,0,-2.842171e-14,4.147793e-13,4.263256e-14,395.1183,0,278.2265,395.5591,0,0,8.008033,0
tuned,2026-01-10 19:30:00,558,19.5,36.59175,3478.651,405.2159,0,239.1565,0,0,2435.055,2434.738,276.0106,121.679,397.6896,1,0,0,397.6896,0,0,405.2159,930.0896,0.4650448,0.6495557,0.3172331,0,250,0.3172331,2158.728,265.3647,0,0,0,0,576.3571,510.9527,65.40447,0,632.6317,3479.474,0,-2.842171e-14,-2.496892e-13,4.263256e-14,405.2159,0,239.1565,409.318,0,0,26.20825,0
tuned,2026-01-10 19:45:00,559,19.75,36.37452,3463.691,405.3688,0,219.6406,0,0,2424.583,2424.266,241.8792,106.6322,348.5114,1,0,0,348.5114,0,0,404.8125,828.7401,0.41437,0.5856638,0.3172331,0,250,0.3172331,2182.387,233.1554,0,0.5563726,0,0,570.651,513.6475,57.00345,0,620.2797,3412.498,0,-1.421085e-14,2.444711e-13,4.263256e-14,404.8125,0,219.6406,406.4839,0,0,13.51487,0
tuned,2026-01-10 20:00:00,560,20,36.16986,3419.459,394.4073,0,198.4882,0,0,2393.621,2393.304,224.1645,98.82272,322.9872,1,0,0,322.9872,0,0,391.4004,730.7595,0.3653798,0.5218455,0.3172331,0,250,0.3172331,2169.139,216.6085,0,3.006923,0,0,560.3944,507.8388,52.55565,0,606.6615,3341.825,0,-1.421085e-14,7.21645e-15,4.263256e-14,391.4004,0,198.4882,394.291,0,0,18.12027,0
tuned,2026-01-10 20:15:00,561,20.25,35.93728,3451.095,372.5898,0,194.958,0,0,2415.766,2415.449,198.3058,87.42293,285.7287,1,0,0,285.7287,0,0,371.2588,637.8298,0.3189149,0.4601486,0.3172331,0,250,0.3172331,2217.143,192.1531,0,1.33094,0,2.804959,562.2115,515.9868,46.22473,0,604.0625,3324.64,0,0,-2.250977e-13,4.263256e-14,371.2588,0,192.1531,374.4763,0,0,0,0
tuned,2026-01-10 20:30:00,562,20.5,35.53718,3388.594,340.9135,0,180.0427,0,0,2372.016,2371.698,177.1121,78.07971,255.1918,1,0,0,255.1918,0,0,340.9135,552.501,0.2762505,0.4016321,0.3172331,0,250,0.3172331,2194.586,172.4338,0,0,0,7.608938,546.4327,505.559,40.87376,0,585.3915,3219.653,0,-1.421085e-14,1.255662e-13,4.263256e-14,340.9135,0,172.4338,343.5873,0,0,0,0
tuned,2026-01-10 20:45:00,563,20.75,35.27863,3320.409,305.2057,0,155.2112,0,0,2324.287,2323.969,162.0287,71.43021,233.4589,1,0,0,233.4589,0,0,302.9184,476.6844,0.2383422,0.3479018,0.3172331,0,250,0.3172331,2161.941,158.2317,0,2.287306,0,0,531.9523,494.7967,37.15562,0,566.2269,3118.194,0,0,-9.692247e-14,4.263256e-14,302.9184,0,155.2112,306.7275,0,0,3.02051,0
tuned,2026-01-10 21:00:00,564,21,35.09485,3307.651,271.2098,0,156.7265,0,0,2315.356,2315.039,143.5925,63.30263,206.8952,1,0,0,206.8952,0,0,271.2098,408.8069,0.2044035,0.3001612,0.3172331,0,250,0.3172331,2171.446,140.5317,0,0,0,16.19482,527.4679,494.6834,32.7845,0,561.6755,3089.215,0,-7.105427e-15,8.815171e-14,4.263256e-14,271.2098,0,140.5317,274.6773,0,0,0,0
tuned,2026-01-10 21:15:00,565,21.25,35.05825,3349.332,242.921,0,133.2991,0,0,2344.533,2344.215,132.7744,58.53348,191.3079,1,0,0,191.3079,0,0,233.2186,350.4379,0.175219,0.2574197,0.3172331,0,250,0.3172331,2211.441,130.0002,0,9.702458,0,3.298858,533.6254,503.3332,30.29222,0,562.6175,3111.133,0,0,2.775558e-15,4.263256e-14,233.2186,0,130.0002,234.4752,0,0,0,0
tuned,2026-01-10 21:30:00,566,21.5,34.81532,3357.519,202.0873,0,126.86,0,0,2350.263,2349.946,131.6698,58.0465,189.7163,1,0,0,189.7163,0,0,202.0873,299.8609,0.1499305,0.2206656,0.3172331,0,250,0.3172331,2218.276,129.2874,0,0,0,0,531.6958,501.8366,29.85918,0,559.8831,3079.357,0,-1.421085e-14,1.255662e-13,4.263256e-14,202.0873,0,126.86,210.0222,0,0,2.427375,0
tuned,2026-01-10 21:45:00,567,21.75,34.55391,3351.964,165.9197,2.56676,111.3422,0,0,2346.375,2346.057,115.6512,50.98473,166.6359,1,0,0,166.6359,0,0,167.6518,257.9008,0.1289504,0.188818,0.3172331,0,250,0.3172331,2230.406,113.9071,0,0,0.8346677,0,527.3855,501.3197,26.06578,0,552.3044,3039.114,0,-1.421085e-14,-2.137179e-14,4.263256e-14,165.9197,1.732092,111.3422,177.5149,0,0,2.564953,1.998401e-15
tuned,2026-01-10 22:00:00,568,22,34.4091,3340.613,145.1801,0,108.0395,0,0,2338.429,2338.112,112.8256,49.73906,162.5647,1,0,0,162.5647,0,0,145.1801,221.5651,0.1107826,0.1623963,0.3172331,0,250,0.3172331,2225.286,111.3124,0,0,0,0,523.7244,498.3845,25.33995,0,548.1236,3014.68,0,0,1.809664e-14,4.263256e-14,145.1801,0,108.0395,155.1584,0,0,3.27293,0
tuned,2026-01-10 22:15:00,569,22.25,34.25107,3341.47,124.7889,0,110.0971,0,0,2339.029,2338.712,146.7598,59.77869,206.5385,1,41.36074,0.3045795,164.8732,0,0,83.42811,200.6732,0.1003366,0.1395163,0.3172331,0,250,0.3172331,2191.952,113.1016,0,0,0,0,521.8272,489.0149,32.81225,0,548.7936,3018.365,0,-7.105427e-15,6.369905e-14,4.263256e-14,124.7889,0,110.0971,86.12101,0,0.3045795,3.004427,-1.44329e-15
tuned,2026-01-10 22:30:00,570,22.5,34.22405,3334.675,113.6864,1.111091,97.81046,0,0,2334.272,2333.955,180.0167,66.9631,246.9798,1,104.2131,0.5905471,142.1761,0,0,2.566536,200,0.1,0.126361,0.3172331,0,250,0.3172331,2153.938,97.56233,0,6.906722,0.5205436,0.2481313,520.4209,480.2158,40.20505,0,547.2343,3022.6,0,-1.421085e-14,5.551115e-17,4.263256e-14,106.7796,0.5905471,97.56233,2.566536,0,0,0,-6.106227e-15
tuned,2026-01-10 22:45:00,571,22.75,34.05737,3322.44,106.0141,2.766719,104.8471,0,0,2325.708,2325.391,167.76,62.9757,230.7357,1,92.18431,0.3375659,138.0879,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2157.631,94.94109,0,13.82974,2.429153,9.906003,516.4006,479.0807,37.31989,0,544.256,3021.454,0,-7.105427e-15,0,4.263256e-14,92.18431,0.3375659,94.94109,0,0.1259371,0,0,5.828671e-15
tuned,2026-01-10 23:00:00,572,23,33.80743,3305.897,93.58672,5.837132,100.2718,0,0,2314.128,2313.81,139.5282,52.38918,191.9174,1,76.55355,2.368706,112.8692,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2174.282,77.8279,0,17.03317,3.468426,22.44388,510.7116,479.8487,30.8629,0,537.1911,2989.916,0,0,0,4.263256e-14,76.55355,2.368706,77.8279,0,0.1259371,0,0,8.437695e-15
tuned,2026-01-10 23:15:00,573,23.25,33.73164,3252.886,68.60533,0,79.01831,1,0,2277.02,2276.703,116.2832,33.71676,150,1,70.39158,2.498717,0,0,77.10971,0,219.2459,0.109623,0.1259371,0.3172331,0,250,0.3172331,2160.42,0,0,0,0,79.01831,501.5994,475.9138,25.68564,527.0373,0,1054.075,0,-7.105427e-15,-1.776357e-14,4.263256e-14,68.60533,0,0,0,77.10971,4.284962,0,3.552714e-15
tuned,2026-01-10 23:30:00,574,23.5,33.67681,3277.576,71.08275,0,82.78144,1,1,2294.303,2293.986,428.0543,123.2084,551.2627,2,50.60104,0.6616159,0,0,500,0,344.2114,0.1721057,0.138056,0.3172331,0,250,0.3172331,1865.932,0,0,20.48172,0,82.78144,504.736,410.4963,94.23973,551.9162,0,1139.163,0,-5.684342e-14,8.129608e-14,4.263256e-14,50.60104,0,0,0,500,0.6616159,0,-6.128431e-14
tuned,2026-01-10 23:45:00,575,23.75,33.35824,3259.906,68.22766,0.2219857,83.66988,1,1,2281.934,2281.617,427.2483,122.9655,550.2138,2,49.65577,0.5580422,0,0,500,0,469.1572,0.2345786,0.2167449,0.3172331,0,250,0.3172331,1854.369,0,0,18.57189,0,83.66988,498.1744,404.8316,93.34283,546.0633,0,1124.163,0,1.421085e-14,1.46827e-14,4.263256e-14,49.65577,0.2219857,0,0,500,0.3360565,0,2.498002e-15
tuned,2026-01-11 00:00:00,576,0,33.12401,3266.504,68.88583,0.3144786,69.24546,1,1,2286.553,2286.235,431.162,124.083,555.245,2,54.76557,0.479396,0,0,500,0,594.0834,0.2970417,0.2954214,0.3172331,0,250,0.3172331,1855.073,0,0,14.12026,0,69.24546,496.3905,402.7202,93.67034,541.8357,0,1108.029,0,2.842171e-14,-1.59206e-13,4.263256e-14,54.76557,0.3144786,0,0,500,0.1649174,0,-3.663736e-15
tuned,2026-01-11 00:15:00,577,0.25,32.65258,3274.371,67.63758,0,63.24287,1,1,2292.059,2291.742,429.614,123.6491,553.2631,2,52.67693,0.5861479,0,0,500,0,718.9899,0.3594949,0.3740856,0.3172331,0,250,0.3172331,1862.128,0,0,14.96065,0,63.24287,492.0466,399.7514,92.29525,536.977,0,1099.761,0,2.842171e-14,-2.797762e-14,4.263256e-14,52.67693,0,0,0,500,0.5861479,0,4.440892e-15
tuned,2026-01-11 00:30:00,578,0.5,32.35883,3294.619,62.79144,0,68.63293,1,1,2306.233,2305.916,424.2722,122.3283,546.6005,2,43.98315,2.617349,0,0,500,0,843.8767,0.4219383,0.4527374,0.3172331,0,250,0.3172331,1881.644,0,0,18.8083,0,68.63293,491.6788,401.1582,90.5206,538.1188,0,1108.682,0,0,-5.451195e-14,4.263256e-14,43.98315,0,0,0,500,2.617349,0,1.731948e-14
tuned,2026-01-11 00:45:00,579,0.75,32.00255,3262.433,62.94483,0,71.05911,1,1,2283.703,2283.386,423.5876,122.3509,545.9385,2,41.2563,4.682186,0,0,500,0,968.7438,0.4843719,0.5313768,0.3172331,0,250,0.3172331,1859.798,0,0,21.68853,0,71.05911,482.8412,393.2154,89.62579,530.5903,0,1098.593,0,2.842171e-14,-9.936496e-14,4.263256e-14,41.2563,0,0,0,500,4.682186,0,3.197442e-14
tuned,2026-01-11 01:00:00,580,1,31.74042,3278.899,49.99279,3.734851,53.30156,1,1,2295.229,2294.912,412.2733,118.6146,530.8879,2,30.735,0.1528992,0,0,500,0,1093.591,0.5467957,0.6100038,0.3172331,0,250,0.3172331,1882.639,0,0,19.25779,3.581952,53.30156,482.3376,395.6326,86.70503,525.4484,0,1090.295,0,-4.263256e-14,3.524958e-13,4.263256e-14,30.735,0.1528992,0,0,500,0,0,-5.684342e-14
tuned,2026-01-11 01:15:00,581,1.25,31.45032,3292.572,41.87332,2.663349,12.81857,1,1,2304.801,2304.483,416.2515,120.193,536.4444,2,32.20961,4.234835,0,0,500,0,1218.419,0.6092096,0.6886184,0.3172331,0,250,0.3172331,1888.232,0,0,9.66371,0,12.81857,481.1226,394.1647,86.95789,517.0335,0,1050.737,0,8.526513e-14,-3.100853e-13,4.263256e-14,32.20961,2.663349,0,0,500,1.571486,0,6.084022e-14
tuned,2026-01-11 01:30:00,582,1.5,31.2096,3278.048,44.93876,0,31.29482,1,1,2294.634,2294.317,418.205,120.3623,538.5673,2,38.02615,0.5411581,0,0,500,0,1343.227,0.6716137,0.7672207,0.3172331,0,250,0.3172331,1876.112,0,0,6.912614,0,31.29482,476.3671,389.4817,86.88543,516.3408,0,1044.606,0,-1.421085e-14,-3.669287e-13,4.263256e-14,38.02615,0,0,0,500,0.5411581,0,-1.931788e-14
tuned,2026-01-11 01:45:00,583,1.75,30.98578,3267.79,58.67007,0,27.45319,1,1,2287.453,2287.136,116.3409,33.65915,150,1,51.42911,1.800942,0,0,96.76995,0,1367.208,0.6836042,0.8458106,0.3172331,0,250,0.3172331,2170.795,0,0,7.240962,0,27.45319,472.4616,448.3665,24.09512,487.6959,0,987.8825,0,-1.421085e-14,4.585221e-13,4.263256e-14,51.42911,0,0,0,96.76995,1.800942,0,7.993606e-15
tuned,2026-01-11 02:00:00,584,2,30.84904,3264.713,58.88993,0.5201164,13.72683,1,1,2285.299,2284.982,116.4578,33.54216,150,1,56.00909,0.3839935,0,0,93.60692,0,1390.395,0.6951975,0.8609111,0.3172331,0,250,0.3172331,2168.524,0,0,2.880848,0.136123,13.72683,470.5548,446.5102,24.04459,482.8788,0,970.9619,0,1.421085e-14,1.134648e-13,4.263256e-14,56.00909,0.3839935,0,0,93.60692,0,0,1.421085e-14
tuned,2026-01-11 02:15:00,585,2.25,30.68747,3234.293,66.98567,0,11.71215,1,1,2264.005,2263.688,116.3362,33.66382,150,1,60.70534,1.857541,0,0,87.43712,0,1412.035,0.7060177,0.8755113,0.3172331,0,250,0.3172331,2147.351,0,0,6.280333,0,11.71215,464.4704,440.5385,23.93196,476.6051,0,964.0438,0,-2.131628e-14,-2.358114e-13,4.263256e-14,60.70534,0,0,0,87.43712,1.857541,0,-8.881784e-15
tuned,2026-01-11 02:30:00,586,2.5,30.43352,3225.463,62.89929,0,6.882548,1,1,2257.824,2257.507,116.3705,33.62947,150,1,58.9177,1.441443,0,0,89.64085,0,1434.223,0.7171116,0.8891379,0.3172331,0,250,0.3172331,2141.136,0,0,3.981587,0,6.882548,460.563,436.7604,23.80259,471.7938,0,950.4558,0,0,-2.079448e-13,4.263256e-14,58.9177,0,0,0,89.64085,1.441443,0,-7.105427e-15
tuned,2026-01-11 02:45:00,587,2.75,30.09806,3201.133,61.80132,0,10.87028,1,1,2240.793,2240.476,116.3871,33.61292,150,1,61.26656,1.24098,0,0,87.49246,0,1455.871,0.7279353,0.9031094,0.3172331,0,250,0.3172331,2124.089,0,0,0.5347678,0,10.87028,453.6741,430.046,23.62812,465.8597,0,932.6419,0,0,1.910694e-13,4.263256e-14,61.26656,0,0,0,87.49246,1.24098,0,3.774758e-15
tuned,2026-01-11 03:00:00,588,3,30.10596,3243.562,67.98012,0,12.56914,1,1,2270.493,2270.176,116.3062,33.69377,150,1,69.59275,2.220269,0,0,78.18698,0,1475.188,0.7375941,0.9167404,0.3172331,0,250,0.3172331,2153.87,0,0,0,0,12.56914,459.7681,436.1522,23.6159,472.3912,0,944.7823,0,-1.421085e-14,1.023626e-13,4.263256e-14,67.98012,0,0,0,78.18698,3.832894,0,3.552714e-15
tuned,2026-01-11 03:15:00,589,3.25,30.14855,3226.507,73.05804,0,24.86833,1,1,2258.555,2258.238,116.3808,33.61919,150,1,63.22094,1.316948,0,0,85.46211,0,1496.321,0.7481607,0.9289043,0.3172331,0,250,0.3172331,2141.857,0,0,9.837104,0,24.86833,457.785,434.1315,23.65345,472.7912,0,962.5515,0,0,3.050893e-13,4.263256e-14,63.22094,0,0,0,85.46211,1.316948,0,-1.554312e-15
tuned,2026-01-11 03:30:00,590,3.5,29.95914,3206.153,72.13198,0,28.08841,1,1,2244.307,2243.99,116.0555,33.94447,150,1,65.84448,5.256798,0,0,78.89873,0,1515.811,0.7579053,0.9422117,0.3172331,0,250,0.3172331,2127.934,0,0,6.287504,0,28.08841,452.984,429.4957,23.48832,469.1094,0,949.0648,0,-1.421085e-14,-2.086109e-13,4.263256e-14,65.84448,0,0,0,78.89873,5.256798,0,-6.217249e-15
tuned,2026-01-11 03:45:00,591,3.75,29.91738,3223.199,71.79992,0,22.77519,1,1,2256.239,2255.922,116.0862,33.91383,150,1,74.29707,4.885646,0,0,70.81728,0,1533.276,0.7666381,0.9544837,0.3172331,0,250,0.3172331,2139.836,0,0,0,0,22.77519,454.9705,431.4978,23.47274,470.0042,0,940.0085,0,0,3.155254e-13,4.263256e-14,71.79992,0,0,0,70.81728,7.382798,0,1.776357e-15
tuned,2026-01-11 04:00:00,592,4,29.61839,3248.099,85.30594,0,26.6774,1,1,2273.669,2273.352,116.2863,33.71367,150,1,81.088,2.46128,0,0,66.45072,0,1549.648,0.7748238,0.9654816,0.3172331,0,250,0.3172331,2157.066,0,0,4.21794,0,26.6774,455.4646,432.1064,23.35819,471.1642,0,949.6043,0,0,8.21565e-14,4.263256e-14,81.088,0,0,0,66.45072,2.46128,0,0
tuned,2026-01-11 04:15:00,593,4.25,29.33339,3245.466,96.76883,0,15.75311,1,1,2271.826,2271.509,116.3698,33.63024,150,1,91.42493,1.45077,0,0,57.1243,0,1563.685,0.7818424,0.9757904,0.3172331,0,250,0.3172331,2155.139,0,0,5.343904,0,15.75311,452.2553,429.0263,23.22903,465.7925,0,940.8032,0,0,-6.206147e-14,4.263256e-14,91.42493,0,0,0,57.1243,1.45077,0,5.329071e-15
tuned,2026-01-11 04:30:00,594,4.5,29.2355,3229.492,108.1086,0,33.32461,1,1,2260.644,2260.327,116.2721,33.72791,150,1,98.79809,2.633749,0,0,48.56816,0,1575.581,0.7877903,0.9846293,0.3172331,0,250,0.3172331,2144.055,0,0,9.31048,0,33.32461,449.0667,425.9067,23.15994,466.2544,0,948.5694,0,0,-1.987299e-13,4.263256e-14,98.79809,0,0,0,48.56816,2.633749,0,0
tuned,2026-01-11 04:45:00,595,4.75,29.3809,3254.398,129.0313,0,24.94635,1,1,2278.079,2277.761,116.3039,33.69607,150,1,117.4691,2.248185,0,0,30.28267,0,1582.903,0.7914516,0.99212,0.3172331,0,250,0.3172331,2161.457,0,0,11.56213,0,24.94635,453.9722,430.7321,23.2401,469.3995,0,958.7436,0,-7.105427e-15,1.938449e-13,4.263256e-14,117.4691,0,0,0,30.28267,2.248185,0,4.440892e-15
tuned,2026-01-11 05:00:00,596,5,29.21265,3287.441,151.7332,1.286793,22.32036,1,1,2301.209,2300.892,117.729,33.90407,151.6331,1,151.2846,0.3485009,0,0,0,0,1582.654,0.791327,0.996731,0.3172331,0,250,0.3172331,2183.162,0,0,0.4485829,0.9382923,22.32036,456.8964,433.4588,23.43764,471.7945,0,945.9814,0,-2.131628e-14,-1.701972e-13,4.263256e-14,151.2846,0.3485009,0,0,0,0,0,-1.387779e-14
tuned,2026-01-11 05:15:00,597,5.25,29.09088,3250.351,191.6407,0,11.7355,1,1,2275.246,2274.929,151.2974,43.9106,195.208,1,191.5679,3.640072,0,0,0,0,1582.405,0.7912025,0.9965741,0.3172331,0,250,0.3172331,2123.631,0,0,0.07271006,0,11.7355,450.5434,420.5207,30.02268,466.7552,0,933.6358,0,7.105427e-15,-3.568257e-13,4.263256e-14,191.5679,0,0,0,0,3.640072,0,-1.021405e-14
tuned,2026-01-11 05:30:00,598,5.5,29.30507,3289.708,241.2616,0,18.45935,1,1,2302.795,2302.478,191.0062,55.13391,246.1401,1,244.3782,1.761884,0,0,0,0,1582.156,0.7910779,0.9964172,0.3172331,0,250,0.3172331,2111.472,0,0,0,0,18.45935,458.1362,420.0728,38.06338,478.8792,0,957.7583,0,-3.552714e-14,-1.355582e-13,4.263256e-14,241.2616,0,0,0,0,4.878501,0,-9.769963e-15
tuned,2026-01-11 05:45:00,599,5.75,29.07791,3252.958,267.8158,0,13.57857,1,1,2277.071,2276.754,223.8138,64.60792,288.4217,1,286.3189,2.102887,0,0,0,0,1581.907,0.7909534,0.9962603,0.3172331,0,250,0.3172331,2052.94,0,0,0,0,13.57857,450.7774,406.4076,44.36982,473.7036,0,947.4072,0,0,2.432499e-13,4.263256e-14,267.8158,0,0,0,0,20.6059,0,1.065814e-14
tuned,2026-01-11 06:00:00,600,6,29.20153,3290.03,314.5506,0,28.40594,1,1,2303.021,2302.703,256.305,74.11751,330.4225,1,326.7876,3.634893,0,0,0,0,1581.658,0.7908289,0.9961035,0.3172331,0,250,0.3172331,2046.398,0,0,0,0,28.40594,457.1452,406.2062,50.93903,485.9622,0,971.9245,0,1.421085e-14,-3.795853e-13,4.263256e-14,314.5506,0,0,0,0,15.87191,0,7.105427e-15
tuned,2026-01-11 06:15:00,601,6.25,29.32008,3293.425,349.8631,0,29.92856,1,1,2305.397,2305.08,281.5754,81.16861,362.744,1,361.1637,1.580348,0,0,0,0,1581.409,0.7907044,0.9959467,0.3172331,0,250,0.3172331,2023.505,0,0,0,0,29.92856,458.8046,402.7042,56.10037,489.829,0,979.658,0,0,-4.343192e-13,4.263256e-14,349.8631,0,0,0,0,12.88095,0,-1.776357e-14
tuned,2026-01-11 06:30:00,602,6.5,29.36405,3303.892,385.3474,0,23.03309,1,1,2312.724,2312.407,303.5557,87.52574,391.0815,1,389.1806,1.900878,0,0,0,0,1581.16,0.7905799,0.9957899,0.3172331,0,250,0.3172331,2008.851,0,0,0,0,23.03309,460.7062,400.1732,60.53301,492.2872,0,984.5744,0,-5.684342e-14,-1.696421e-13,4.263256e-14,385.3474,0,0,0,0,5.734119,0,-8.881784e-15
tuned,2026-01-11 06:45:00,603,6.75,29.47614,3340.821,407.9576,0,4.064086,1,1,2338.575,2338.258,324.2576,93.4353,417.6929,1,416.2221,1.470769,0,0,0,0,1580.911,0.7904554,0.9956331,0.3172331,0,250,0.3172331,2014,0,0,0,0,4.064086,467.0028,402.1867,64.81612,496.4335,0,992.8671,0,1.421085e-14,1.667555e-13,4.263256e-14,407.9576,0,0,0,0,9.735305,0,2.664535e-14
tuned,2026-01-11 07:00:00,604,7,29.92021,3392.585,410.9676,0,16.31953,1,1,2374.809,2374.492,332.7185,95.79258,428.5111,1,427.7616,0.7495264,0,0,0,0,1580.662,0.790331,0.9954764,0.3172331,0,250,0.3172331,2041.774,0,0,0,0,16.31953,478.9103,411.7494,67.16086,510.833,0,1021.666,0,-1.421085e-14,3.274048e-13,4.263256e-14,410.9676,0,0,0,0,17.54345,0,1.421085e-14
tuned,2026-01-11 07:15:00,605,7.25,29.88751,3454.286,410.264,0,30.50921,1,1,2418,2417.683,327.5279,94.22014,421.7481,1,421.744,0.004029859,0,0,0,0,1580.413,0.7902066,0.9953197,0.3172331,0,250,0.3172331,2090.155,0,0,0,0,30.50921,487.2668,421.2006,66.06619,521.5688,0,1043.138,0,-2.842171e-14,6.561418e-14,4.263256e-14,410.264,0,0,0,0,11.48412,0,2.131628e-14
tuned,2026-01-11 07:30:00,606,7.5,29.97796,3488.259,382.2995,2.717475,37.06016,1,1,2441.781,2441.464,317.9333,91.50434,409.4376,1,409.0171,0.4204965,0,0,0,0,1580.164,0.7900822,0.995163,0.3172331,0,250,0.3172331,2123.531,0,0,0,2.296979,37.06016,493.0477,428.7861,64.26157,527.7737,0,1059.51,0,-2.842171e-14,4.463097e-14,4.263256e-14,382.2995,0.4204965,0,0,0,26.71767,0,3.552714e-15
tuned,2026-01-11 07:45:00,607,7.75,30.0936,3501.124,347.6266,4.641778,34.73343,1,1,2450.787,2450.469,289.9718,83.53803,373.5099,1,372.3619,1.147958,0,0,0,0,1579.916,0.7899578,0.9950063,0.3172331,0,250,0.3172331,2160.497,0,0,0,3.493821,34.73343,496.1403,437.3739,58.76649,527.9434,0,1061.914,0,-4.263256e-14,1.898481e-14,4.263256e-14,347.6266,1.147958,0,0,0,24.73535,0,-7.105427e-15
tuned,2026-01-11 08:00:00,608,8,30.16511,3461.92,301.3636,0.6658863,22.12937,1,1,2423.344,2423.027,389.4943,132.4302,521.9245,2,330.1811,191.7434,0,0,0,0,1579.667,0.7898335,0.9948497,0.3172331,0,250,0.3172331,2033.533,0,0,0,0,22.12937,491.3674,412.3276,79.03982,549.2448,0,1098.49,0,-5.684342e-14,-2.561285e-13,4.263256e-14,301.3636,0.6658863,0,0,0,219.895,0,0
tuned,2026-01-11 08:15:00,609,8.25,30.16664,3458.906,257.648,0,37.77029,1,1,2421.234,2420.917,354.2517,122.3967,476.6484,1,283.9198,192.7286,0,0,0,0,1579.418,0.7897091,0.9946931,0.3172331,0,250,0.3172331,2066.665,0,0,0,0,37.77029,490.9563,419.06,71.89633,549.1154,0,1098.231,0,-5.684342e-14,-1.155742e-13,4.263256e-14,257.648,0,0,0,0,219.0003,0,-2.842171e-14
tuned,2026-01-11 08:30:00,610,8.5,30.5651,3474.548,223.1686,0,43.66296,1,1,2432.184,2431.867,320.1996,112.6957,432.8953,1,239.2754,193.6199,0,0,0,0,1579.17,0.7895848,0.9945365,0.3172331,0,250,0.3172331,2111.667,0,0,0,0,43.66296,497.599,432.0246,65.57433,553.6533,0,1107.307,0,-2.842171e-14,1.969536e-13,4.263256e-14,223.1686,0,0,0,0,209.7267,0,0
tuned,2026-01-11 08:45:00,611,8.75,30.79385,3471.807,181.7082,0,59.67883,1,1,2430.265,2429.947,290.0478,104.4692,394.517,1,196.6901,197.8269,0,0,0,0,1578.921,0.7894605,0.9943799,0.3172331,0,250,0.3172331,2139.9,0,0,0,0,59.67883,499.7792,440.0662,59.713,556.8083,0,1113.617,0,-4.263256e-14,4.385381e-13,4.263256e-14,181.7082,0,0,0,0,212.8088,0,-2.842171e-14
tuned,2026-01-11 09:00:00,612,9,30.77618,3504.715,158.2896,0,76.9234,1,1,2453.3,2452.983,258.8407,95.12343,353.9641,1,159.6033,194.3608,0,0,0,0,1578.672,0.7893362,0.9942234,0.3172331,0,250,0.3172331,2194.142,0,0,0,0,76.9234,504.3148,451.0408,53.27403,561.9771,0,1123.954,0,2.842171e-14,3.665956e-13,4.263256e-14,158.2896,0,0,0,0,195.6745,0,2.842171e-14
tuned,2026-01-11 09:15:00,613,9.25,30.90941,3513.278,125.6828,0,84.76791,1,1,2459.295,2458.978,242.0325,90.53943,332.5719,1,135.8483,196.7236,0,0,0,0,1578.424,0.789212,0.9940669,0.3172331,0,250,0.3172331,2216.945,0,0,0,0,84.76791,507.0748,457.1054,49.96938,565.1229,0,1130.246,0,0,-2.605693e-13,4.263256e-14,125.6828,0,0,0,0,206.8891,0,0
tuned,2026-01-11 09:30:00,614,9.5,31.19742,3577.575,97.27664,0,121.2232,1,1,2504.302,2503.985,218.7257,83.64762,302.3733,1,107.4101,194.9632,0,0,0,0,1578.175,0.7890877,0.9939104,0.3172331,0,250,0.3172331,2285.26,0,0,0,0,121.2232,519.7499,474.2891,45.46078,583.0957,0,1166.191,0,0,1.34448e-13,4.263256e-14,97.27664,0,0,0,0,205.0967,0,0
tuned,2026-01-11 09:45:00,615,9.75,31.49275,3581.006,90.22642,0,128.4207,1,1,2506.704,2506.387,206.6675,80.42973,287.0972,1,89.77428,197.323,0,0,0,0,1577.927,0.7889635,0.993754,0.3172331,0,250,0.3172331,2299.719,0,0,0.4521387,0,128.4207,523.7798,480.53,43.24979,587.7934,0,1176.367,0,-5.684342e-14,4.019007e-13,4.263256e-14,89.77428,0,0,0,0,197.323,0,-2.842171e-14
tuned,2026-01-11 10:00:00,616,10,31.555,3559.061,79.16424,2.569235,139.4119,1,1,2491.343,2491.026,202.6321,79.86261,282.4947,1,79.58679,202.9079,0,0,0,0,1577.679,0.7888393,0.9935975,0.3172331,0,250,0.3172331,2288.394,0,0,0,0,139.4119,521.3159,478.8486,42.46734,587.8832,0,1175.766,0,-2.842171e-14,3.017586e-13,4.263256e-14,79.16424,2.569235,0,0,0,200.7612,0,-2.842171e-14
tuned,2026-01-11 10:15:00,617,10.25,31.8018,3565.02,75.1686,0,158.0738,1,1,2495.514,2495.197,191.8399,76.75344,268.5934,1,65.72873,202.8646,0,0,0,0,1577.43,0.7887151,0.9934411,0.3172331,0,250,0.3172331,2303.357,0,0,9.439874,0,158.0738,525.1721,484.7333,40.4388,594.7528,0,1205.789,0,-2.842171e-14,-4.055645e-13,4.263256e-14,65.72873,0,0,0,0,202.8646,0,0
tuned,2026-01-11 10:30:00,618,10.5,32.09988,3567.869,70.26133,0,181.6886,1,1,2497.508,2497.191,185.8956,75.49619,261.3918,1,54.26855,207.1233,0,0,0,0,1577.182,0.788591,0.9932847,0.3172331,0,250,0.3172331,2311.295,0,0,15.99278,0,181.6886,529.2438,489.7837,39.46013,603.7813,0,1235.15,0,0,-1.398881e-13,4.263256e-14,54.26855,0,0,0,0,207.1233,0,0
tuned,2026-01-11 10:45:00,619,10.75,32.41881,3610.965,74.84389,0,186.2589,1,1,2527.675,2527.358,189.6732,76.94504,266.6182,1,56.08839,210.5298,0,0,0,0,1576.934,0.7884668,0.9931283,0.3172331,0,250,0.3172331,2337.685,0,0,18.7555,0,186.2589,539.6482,499.0861,40.56217,615.7966,0,1263.946,0,1.421085e-14,-4.873879e-14,4.263256e-14,56.08839,0,0,0,0,210.5298,0,2.842171e-14
tuned,2026-01-11 11:00:00,620,11,32.74037,3666.692,74.27513,0,211.0368,1,0,2566.684,2566.367,0,0,0,0,0,0,0,0,0,49.23515,1564.377,0.7821883,0.992972,0.3172331,0,250,0.3172331,2566.367,0,0,25.03998,0,211.0368,552.1462,552.0779,0.06824332,597.4763,0,1238.146,0,0,2.982059e-13,4.263256e-14,49.23515,0,0,260.01,0,0,0,0
tuned,2026-01-11 11:15:00,621,11.25,32.77494,3704.122,76.80706,4.894765,219.4445,0,0,2592.886,2592.568,0,0,0,0,0,0,0,0,0,47.59635,1552.231,0.7761156,0.985065,0.3172331,0,250,0.3172331,2592.568,0,0,34.10548,0,219.4445,558.2392,558.1709,0.06829918,0,605.4166,3388.623,0,0,4.165557e-13,4.263256e-14,42.70158,4.894765,0,257.6892,0,0,0,-2.664535e-15
tuned,2026-01-11 11:30:00,622,11.5,33.29111,3736.698,62.41243,0,230.7598,0,0,2615.689,2615.371,0,0,0,0,0,0,0,0,0,40.89644,1541.763,0.7708814,0.9774173,0.3172331,0,250,0.3172331,2615.371,0,0,21.51599,0,230.7598,570.1179,570.0488,0.06914442,0,620.3454,3449.015,0,0,-1.422196e-13,4.263256e-14,40.89644,0,0,258.6668,0,0,0,0
tuned,2026-01-11 11:45:00,623,11.75,33.5908,3720.044,63.83293,0.7972185,260.0291,0,0,2604.031,2603.714,0,0,0,0,0,0,0,0,0,34.51296,1532.892,0.7664459,0.9708254,0.3172331,0,250,0.3172331,2603.714,0,0,30.1172,0,260.0291,571.6848,571.6152,0.06964484,0,628.7015,3509.811,0,0,-1.822986e-13,4.263256e-14,33.71574,0.7972185,0,253.6782,0,0,0,1.665335e-15
tuned,2026-01-11 12:00:00,624,12,34.09613,3697.604,67.01374,3.075503,300.1215,0,0,2588.323,2588.005,0,0,0,0,0,0,0,0,0,35.62691,1523.744,0.7618719,0.9652395,0.3172331,0,250,0.3172331,2588.005,0,0,34.46234,0,300.1215,575.2563,575.1858,0.07050525,0,641.888,3589.831,0,0,-7.283063e-14,4.263256e-14,32.5514,3.075503,0,248.0838,0,0,0,-3.108624e-15
tuned,2026-01-11 12:15:00,625,12.25,34.73298,3689.131,62.77092,1.411393,323.3829,0,0,2582.392,2582.074,0,0,0,0,0,0,0,0,0,43.45262,1512.641,0.7563204,0.9594792,0.3172331,0,250,0.3172331,2582.074,0,0,20.7297,0,323.3829,583.0153,582.9437,0.07162033,0,655.9524,3643.497,0,0,6.028511e-14,4.263256e-14,42.04122,1.411393,0,259.988,0,0,0,-1.110223e-15
tuned,2026-01-11 12:30:00,626,12.5,34.96774,3705.472,69.02015,1.2741,355.4119,0,0,2593.831,2593.513,331.619,146.1939,477.813,1,0,0,477.813,0,0,35.77508,1503.459,0.7517295,0.9524877,0.3172331,0,250,0.3172331,2261.894,325.0361,0,34.51918,0,30.37575,589.0318,513.6526,75.37926,0,666.7445,3726.641,0,0,3.803624e-13,4.263256e-14,34.50098,1.2741,325.0361,250.3609,0,0,0,-2.220446e-16
tuned,2026-01-11 12:45:00,627,12.75,35.05884,3709.371,65.03464,4.787608,386.0936,0,0,2596.56,2596.243,349.3524,154.0117,503.364,2,0,0,503.364,0,0,46.50566,1491.596,0.7457979,0.946706,0.3172331,0,250,0.3172331,2246.89,342.0506,0,23.31659,0,44.04303,590.9967,511.4092,79.58744,0,675.4454,3755.171,0,-2.842171e-14,4.152234e-14,4.263256e-14,41.71805,4.787608,342.0506,256.9859,0,0,0,1.776357e-15
tuned,2026-01-11 13:00:00,628,13,35.41956,3729.415,59.65734,14.14572,406.808,0,0,2610.591,2610.273,378.5261,166.8729,545.3989,2,0,0,545.3989,0,0,56.81345,1477.158,0.7385788,0.939236,0.3172331,0,250,0.3172331,2231.747,369.0407,0,16.98961,0,37.76737,599.6053,512.5918,87.01343,0,688.1392,3814.073,0,0,-3.725908e-13,4.263256e-14,42.66773,14.14572,369.0407,258.5104,0,0,0,-3.552714e-15
tuned,2026-01-11 13:15:00,629,13.25,35.63614,3764.809,61.54618,11.56765,414.2613,0,0,2635.366,2635.049,408.4413,180.061,588.5022,2,0,0,588.5022,0,0,49.98292,1464.429,0.7322147,0.9301445,0.3172331,0,250,0.3172331,2226.608,397.1866,0,23.13091,0,17.07469,608.6262,514.2252,94.40097,0,698.2295,3880.163,0,-2.842171e-14,2.480238e-13,4.263256e-14,38.41527,11.56765,397.1866,252.7979,0,0,0,1.776357e-15
tuned,2026-01-11 13:30:00,630,13.5,35.8103,3767.92,49.51666,7.732236,441.3195,0,0,2637.544,2637.226,430.1258,189.6206,619.7464,2,0,0,619.7464,0,0,45.55027,1452.811,0.7264056,0.9221297,0.3172331,0,250,0.3172331,2207.101,417.4101,0,11.69863,0,23.90933,611.836,511.9853,99.85069,0,707.1521,3909.517,0,-5.684342e-14,-3.512746e-13,4.263256e-14,37.81803,7.732236,417.4101,254.1244,0,0,0,3.552714e-15
tuned,2026-01-11 13:45:00,631,13.75,35.9011,3812.178,38.92993,4.13421,465.9914,0,0,2668.524,2668.207,450.4724,198.5904,649.0628,2,0,0,649.0628,0,0,43.06414,1441.817,0.7209083,0.914814,0.3172331,0,250,0.3172331,2217.735,436.6838,0,0,0,29.30767,620.4602,515.6468,104.8134,0,721.0515,3965.783,0,-2.842171e-14,4.277689e-13,4.263256e-14,38.92993,4.13421,436.6838,259.0757,0,0,0,0
tuned,2026-01-11 14:00:00,632,14,36.33809,3781.217,41.76067,12.04127,486.8939,0,1,2646.852,2646.535,672.2101,289.7325,961.9426,2,55.57144,214.1012,692.27,0,0,0,1441.59,0.7207948,0.9078907,0.3172331,0,250,0.3172331,1974.325,463.333,0,0,0,23.56084,622.3772,464.24,158.1372,0,759.5125,4177.319,0,0,-1.94289e-14,4.263256e-14,41.76067,12.04127,463.333,0,0,215.8707,0,0
tuned,2026-01-11 14:15:00,633,14.25,36.48433,3791.83,28.12158,11.8259,485.0608,1,1,2654.281,2653.964,690.9707,298.5951,989.5658,2,50.59479,213.7027,725.2683,0,0,0,1441.363,0.7206813,0.9077478,0.3172331,0,250,0.3172331,1962.993,484.5701,0,0,0,0.490629,626.4938,463.3281,163.1657,762.039,0,1524.078,0,-1.136868e-13,-1.778577e-13,4.263256e-14,28.12158,11.8259,484.5701,0,0,224.35,0,-2.842171e-14
tuned,2026-01-11 14:30:00,634,14.5,36.49573,3780.089,44.5103,3.496249,493.8298,1,1,2646.062,2645.745,718.8257,310.2247,1029.05,3,56.06109,215.6178,757.3715,0,0,0,1441.136,0.7205679,0.9076049,0.3172331,0,250,0.3172331,1926.919,505.95,0,0,0,0,624.7388,454.9482,169.7906,765.1729,0,1530.346,0,0,3.665956e-13,4.263256e-14,44.5103,3.496249,493.8298,0,0,223.6724,12.12017,-2.842171e-14
tuned,2026-01-11 14:45:00,635,14.75,36.62147,3796.375,44.30113,11.16807,494.045,1,1,2657.463,2657.145,731.0628,314.7051,1045.768,3,63.74709,215.4683,766.5524,0,0,0,1440.909,0.7204544,0.907462,0.3172331,0,250,0.3172331,1926.083,511.3121,0,0,0,0,629.4861,456.2405,173.2455,770.9456,0,1541.891,0,-1.136868e-13,-1.088019e-13,4.263256e-14,44.30113,11.16807,494.045,0,0,223.7462,17.26716,-2.842171e-14
tuned,2026-01-11 15:00:00,636,15,36.64287,3779.376,61.61532,5.009559,498.149,1,1,2645.563,2645.246,763.9537,330.0633,1094.017,3,56.53222,215.3817,822.103,0,0,0,1440.682,0.720341,0.9073192,0.3172331,0,250,0.3172331,1881.292,548.2252,0,5.083104,0,0,627.0169,445.8794,181.1375,775.9426,0,1560.654,0,-1.136868e-13,3.114176e-13,4.263256e-14,56.53222,5.009559,498.149,0,0,210.3721,50.0762,-2.842171e-14
tuned,2026-01-11 15:15:00,637,15.25,36.82382,3749.707,64.58694,6.625777,523.7052,1,1,2624.795,2624.478,760.2907,328.771,1089.062,3,53.82051,216.7557,818.4855,0,0,0,1440.455,0.7202276,0.9071764,0.3172331,0,250,0.3172331,1864.187,544.628,0,10.76643,0,0,625.0435,443.9196,181.1239,772.6906,0,1563.953,0,-1.136868e-13,-9.403589e-14,4.263256e-14,53.82051,6.625777,523.7052,0,0,210.13,20.92283,0
tuned,2026-01-11 15:30:00,638,15.5,36.91505,3733.407,62.44829,0.4531802,531.962,1,1,2613.385,2613.068,757.5692,327.1227,1084.692,3,57.59137,217.4365,809.664,0,0,0,1440.228,0.7201142,0.9070336,0.3172331,0,250,0.3172331,1855.499,538.1672,0,4.856921,0,0,623.8173,442.9091,180.9081,770.0318,0,1548.442,0,1.136868e-13,-3.183009e-13,4.263256e-14,57.59137,0.4531802,531.962,0,0,216.9833,6.205146,0
tuned,2026-01-11 15:45:00,639,15.75,36.90921,3697.061,65.05038,0.4492684,536.712,1,1,2587.943,2587.625,767.5653,330.5221,1098.087,3,66.05982,214.811,817.2165,0,0,0,1440.002,0.7200009,0.9068908,0.3172331,0,250,0.3172331,1820.06,543.2253,0,0,0,0,617.6494,434.3832,183.2661,764.9053,0,1529.811,0,-1.136868e-13,-2.625677e-13,4.263256e-14,65.05038,0.4492684,536.712,0,0,215.3712,6.51336,-2.842171e-14
tuned,2026-01-11 16:00:00,640,16,37.10564,3658.579,79.88487,0,529.5739,1,1,2561.005,2560.688,756.8779,324.9316,1081.81,3,73.44788,212.0719,796.2898,0,0,0,1439.775,0.7198875,0.906748,0.3172331,0,250,0.3172331,1803.81,528.0634,0,6.43699,0,1.510464,614.3888,432.7366,181.6522,758.0306,0,1527.165,0,-1.705303e-13,1.718625e-13,4.263256e-14,73.44788,0,528.0634,0,0,212.0719,0,0
tuned,2026-01-11 16:15:00,641,16.25,37.12305,3673.863,98.54221,0.8665134,507.8731,1,1,2571.704,2571.387,758.5649,324.6518,1083.217,3,82.05197,210.2447,790.9201,0,0,0,1439.548,0.7197742,0.9066053,0.3172331,0,250,0.3172331,1812.822,524.3924,0,16.49024,0,0,617.2388,435.0983,182.1405,759.7501,0,1547.946,0,5.684342e-14,1.751932e-13,4.263256e-14,82.05197,0.8665134,507.8731,0,0,209.3782,16.51924,0
tuned,2026-01-11 16:30:00,642,16.5,37.30309,3645.231,109.7501,1.060429,493.0362,1,1,2551.662,2551.345,752.082,320.3681,1072.45,3,94.03751,205.0004,773.4122,0,0,0,1439.322,0.7196609,0.9064625,0.3172331,0,250,0.3172331,1799.263,511.6704,0,15.71263,0,0,615.3535,433.9064,181.447,754.2745,0,1535.653,0,-5.684342e-14,-1.525446e-13,4.263256e-14,94.03751,1.060429,493.0362,0,0,203.94,18.63413,0
tuned,2026-01-11 16:45:00,643,16.75,37.53486,3666.019,117.2073,0,502.9316,1,1,2566.213,2565.896,757.3818,319.8914,1077.273,3,117.6847,205.136,754.4525,0,0,0,1439.095,0.7195476,0.9063198,0.3172331,0,250,0.3172331,1808.514,497.7282,0,0,0,5.203303,622.6912,438.8356,183.8555,759.9896,0,1519.979,0,0,1.986189e-13,4.263256e-14,117.2073,0,497.7282,0,0,205.6134,0,0
tuned,2026-01-11 17:00:00,644,17,37.53627,3712.722,143.6074,4.042861,484.365,1,1,2598.905,2598.588,748.0146,312.5122,1060.527,3,145.0027,200.7742,714.7498,0,0,0,1438.869,0.7194343,0.9061772,0.3172331,0,250,0.3172331,1850.574,471.5275,0,0,0,12.83755,630.6477,449.0583,181.5894,764.6856,0,1529.371,0,0,4.206635e-13,4.263256e-14,143.6074,4.042861,471.5275,0,0,198.1267,0,-2.842171e-14
