controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-11 17:15:00,645,17.25,37.48432,3670.057,175.6437,0.8067646,456.8294,1,1,2569.04,2568.723,746.7174,309.1436,1055.861,3,168.5124,200.1201,687.2285,0,0,0,1438.642,0.7193211,0.9060345,0.3172331,0,250,0.3172331,1822.005,453.657,0,7.131316,0,3.172405,622.5374,441.5137,181.0236,751.4261,0,1515.154,0,-5.684342e-14,-2.943201e-13,4.263256e-14,168.5124,0.8067646,453.657,0,0,199.3133,0,0
tuned,2026-01-11 17:30:00,646,17.5,37.5264,3664.618,210.6824,2.389605,444.063,1,1,2565.232,2564.915,738.1887,301.41,1039.599,3,201.9172,194.5038,643.1778,0,0,0,1438.416,0.7192079,0.9058919,0.3172331,0,250,0.3172331,1826.726,424.3615,0,8.765224,0,19.70152,622.3127,443.1548,179.1579,749.3443,0,1513.809,0,5.684342e-14,-2.509104e-14,4.263256e-14,201.9172,2.389605,424.3615,0,0,192.1142,0,0
tuned,2026-01-11 17:45:00,647,17.75,37.64083,3631.186,231.5744,4.028586,413.3403,1,1,2541.83,2541.513,749.629,302.1846,1051.814,3,237.8016,194.9366,619.0753,0,0,0,1438.189,0.7190946,0.9057493,0.3172331,0,250,0.3172331,1791.884,407.8922,0,0,0,5.448063,618.5241,436.0336,182.4905,739.5439,0,1479.088,0,1.136868e-13,4.217737e-13,4.263256e-14,231.5744,4.028586,407.8922,0,0,197.1353,0,0
tuned,2026-01-11 18:00:00,648,18,37.62007,3552.785,262.6263,1.358197,404.0395,1,1,2486.949,2486.632,622.4449,242.4648,864.9097,2,268.4912,1.644479,594.774,0,0,0,1437.963,0.7189814,0.9056067,0.3172331,0,250,0.3172331,1864.187,391.9795,0,0,0,12.06,604.8334,453.3758,151.4576,698.7737,0,1397.547,0,-2.842171e-14,2.403633e-13,4.263256e-14,262.6263,1.358197,391.9795,0,0,6.151256,0,2.753353e-14
tuned,2026-01-11 18:15:00,649,18.25,37.60081,3533.423,303.6971,4.893275,352.7412,0,1,2473.396,2473.079,625.5055,239.7792,865.2847,2,302.409,2.856301,560.0194,0,0,0,1437.736,0.7188682,0.9054641,0.3172331,0,250,0.3172331,1847.573,369.1611,0,1.288051,2.036975,0,601.2275,449.1039,152.1236,0,688.8832,3794.593,0,1.421085e-13,4.438672e-13,4.263256e-14,302.409,2.856301,352.7412,0,0,0,16.41999,2.4869e-14
tuned,2026-01-11 18:30:00,650,18.5,37.54271,3555.466,349.2008,1.581404,338.1533,0,0,2488.826,2488.509,345.0892,152.1323,497.2215,1,0,0,497.2215,0,0,333.5717,1354.117,0.6770586,0.9053216,0.3172331,0,250,0.3172331,2143.42,327.9963,0,15.62913,1.581404,10.15697,604.0399,520.2095,83.83039,0,674.8069,3741.126,0,0,1.110223e-16,4.263256e-14,333.5717,0,327.9963,333.5717,0,0,0,0
tuned,2026-01-11 18:45:00,651,18.75,37.512,3498.66,372.0171,0,309.1172,0,0,2449.062,2448.745,320.0568,141.0967,461.1535,1,0,0,461.1535,0,0,364.4864,1262.782,0.6313912,0.8526678,0.3172331,0,250,0.3172331,2128.688,304.3171,0,7.530653,0,4.800116,593.9022,516.2109,77.6913,0,658.4717,3634.585,0,-5.684342e-14,1.688649e-13,4.263256e-14,364.4864,0,304.3171,364.4983,0,0,0,0
tuned,2026-01-11 19:00:00,652,19,37.50567,3477.282,380.9303,0,298.5391,0,0,2434.098,2433.78,311.0524,137.1271,448.1795,1,0,0,448.1795,0,0,380.9303,1167.351,0.5836756,0.7951556,0.3172331,0,250,0.3172331,2122.728,295.7781,0,0,0,2.760932,590.1736,514.6786,75.49496,0,652.4752,3588.614,0,-2.842171e-14,1.671996e-13,4.263256e-14,380.9303,0,295.7781,386.8219,0,0,0,0
tuned,2026-01-11 19:15:00,653,19.25,37.30871,3456.527,399.0334,0,278.2587,0,0,2419.569,2419.251,293.9962,129.6079,423.6041,1,0,0,423.6041,0,0,399.0334,1067.409,0.5337045,0.7350639,0.3172331,0,250,0.3172331,2125.255,280.227,0,0,0,0,583.5852,512.5986,70.98659,0,642.2065,3532.136,0,-2.842171e-14,1.865175e-13,4.263256e-14,399.0334,0,278.2587,400.1569,0,0,1.968293,0
tuned,2026-01-11 19:30:00,654,19.5,37.12677,3403.285,378.4898,0.6534717,269.1104,0,0,2382.299,2381.982,261.2867,115.188,376.4747,1,0,0,376.4747,0,0,378.6839,972.57,0.486285,0.6721318,0.3172331,0,250,0.3172331,2120.695,249.5974,0,0,0.4593356,19.51299,571.8357,509.0416,62.79416,0,628.9134,3459.816,0,-4.263256e-14,3.319567e-14,4.263256e-14,378.4898,0.1941362,249.5974,407.2158,0,0,0,-1.446065e-14
tuned,2026-01-11 19:45:00,655,19.75,36.99927,3404.076,381.5555,0.1014813,232.6045,0,0,2382.853,2382.536,234.4679,103.365,337.8329,1,0,0,337.8329,0,0,381.657,877.0026,0.4385013,0.6124131,0.3172331,0,250,0.3172331,2148.068,224.323,0,0,0,8.281535,570.0496,513.882,56.16762,0,619.2282,3405.755,0,0,2.953193e-14,4.263256e-14,381.5555,0.1014813,224.323,406.0281,0,0,0,-1.003364e-14
tuned,2026-01-11 20:00:00,656,20,36.76516,3389.732,368.9008,1.022125,199.0318,0,0,2372.812,2372.495,213.996,94.33992,308.3359,1,0,0,308.3359,0,0,369.9229,784.3838,0.3921919,0.5522357,0.3172331,0,250,0.3172331,2158.499,205.3143,0,0,0,0,564.1719,513.2157,50.95619,0,607.5556,3341.556,0,0,-1.190159e-13,4.263256e-14,368.9008,1.022125,199.0318,394.4994,0,0,6.282532,-1.021405e-14
tuned,2026-01-11 20:15:00,657,20.25,36.62293,3394.723,365.439,1.533008,188.4918,0,0,2376.306,2375.989,200.1309,88.22752,288.3584,1,0,0,288.3584,0,0,366.8879,692.5384,0.3462692,0.493915,0.3172331,0,250,0.3172331,2175.858,192.3398,0,0,0.08412662,0,562.9086,515.4256,47.48293,0,603.6532,3320.237,0,0,7.854828e-14,4.263256e-14,365.439,1.448882,188.4918,373.5136,0,0,3.848072,8.881784e-15
tuned,2026-01-11 20:30:00,658,20.5,36.51946,3382.421,333.8592,3.149703,164.5529,0,0,2367.695,2367.378,181.7303,80.11562,261.8459,1,0,0,261.8459,0,0,334.6625,608.7638,0.3043819,0.4360813,0.3172331,0,250,0.3172331,2185.647,174.8723,0,0,2.346413,0,559.3606,516.3525,43.00816,0,596.4681,3284.622,0,0,-1.901812e-13,4.263256e-14,333.8592,0.8032896,164.5529,342.0948,0,0,10.31939,-1.787459e-14
tuned,2026-01-11 20:45:00,659,20.75,36.33023,3331.759,293.5953,0.6393299,158.3247,0,0,2332.231,2331.914,160.5389,70.77343,231.3123,1,0,0,231.3123,0,0,294.2346,535.1093,0.2675546,0.3833296,0.3172331,0,250,0.3172331,2171.375,154.8308,0,0,0,3.493946,548.2862,510.4704,37.8158,0,582.0652,3201.359,0,0,-5.434542e-14,4.263256e-14,293.5953,0.6393299,154.8308,305.8994,0,0,0,-1.154632e-14
tuned,2026-01-11 21:00:00,660,21,36.05404,3329.866,282.8027,3.600187,136.7587,0,0,2330.906,2330.589,152.8514,67.38441,220.2358,1,0,0,220.2358,0,0,272.7986,466.8254,0.2334127,0.3369505,0.3172331,0,250,0.3172331,2177.737,147.9033,0,10.69292,2.911326,0,544.0886,508.3354,35.75319,0,575.7199,3189.927,0,-1.421085e-14,-7.11653e-14,4.263256e-14,272.1097,0.6888615,136.7587,272.7986,0,0,11.1446,-1.64313e-14
tuned,2026-01-11 21:15:00,661,21.25,35.74595,3339.45,247.9978,6.389839,126.5222,0,0,2337.615,2337.298,134.8091,59.43047,194.2396,1,0,0,194.2396,0,0,239.1402,406.9668,0.2034834,0.2939531,0.3172331,0,250,0.3172331,2202.489,130.9238,0,9.455039,5.792385,0,541.3721,510.078,31.29413,0,569.5085,3158.598,0,-1.421085e-14,6.683543e-14,4.263256e-14,238.5427,0.5974537,126.5222,239.1402,0,0,4.401573,1.021405e-14
tuned,2026-01-11 21:30:00,662,21.5,35.75847,3322.351,212.1472,0.0942891,122.085,0,0,2325.646,2325.329,130.5841,57.56787,188.152,1,0,0,188.152,0,0,205.2576,355.5884,0.1777942,0.2562611,0.3172331,0,250,0.3172331,2194.745,126.8017,0,6.983926,0,0,538.772,508.4467,30.32532,0,566.0146,3125.127,0,-1.421085e-14,4.712897e-14,4.263256e-14,205.1633,0.0942891,122.085,205.7886,0,0,4.716621,4.093947e-15
tuned,2026-01-11 21:45:00,663,21.75,35.64546,3328.458,174.7494,4.499688,104.293,0,0,2329.921,2329.604,114.3641,50.41732,164.7814,1,0,0,164.7814,0,0,172.7686,312.3403,0.1561701,0.2239088,0.3172331,0,250,0.3172331,2215.239,111.2005,0,4.197222,2.283259,0,538.2123,511.7209,26.49142,0,562.1382,3102.939,0,0,4.898859e-14,4.263256e-14,170.5522,2.216429,104.293,172.7686,0,0,6.907464,2.220446e-15
tuned,2026-01-11 22:00:00,664,22,35.2633,3331.533,140.7699,1.779468,88.62857,0,0,2332.073,2331.756,111.0486,48.95567,160.0043,1,0,0,160.0043,0,0,142.3401,276.7061,0.138353,0.1966761,0.3172331,0,250,0.3172331,2220.707,108.4659,0,0,0.2092183,0,533.5286,508.0504,25.47812,0,557.0061,3063.895,0,-7.105427e-15,8.573697e-14,4.263256e-14,140.7699,1.570249,88.62857,149.7913,0,0,19.83728,-7.105427e-15
tuned,2026-01-11 22:15:00,665,22.25,34.913,3261.744,106.6382,0,64.49418,0,0,2283.221,2282.904,112.678,49.674,162.352,1,0,0,162.352,0,0,106.6382,250.0029,0.1250015,0.1742377,0.3172331,0,250,0.3172331,2170.226,110.5124,0,0,0,0,517.7877,492.1627,25.62501,0,541.8367,2980.102,0,-1.421085e-14,2.331468e-15,4.263256e-14,106.6382,0,64.49418,126.214,0,0,46.01818,0
tuned,2026-01-11 22:30:00,666,22.5,34.91171,3277.8,97.88811,0,50.65856,0,0,2294.46,2294.143,0,0,0,0,0,0,0,0,0,97.88811,225.4916,0.1127458,0.1574232,0.3172331,0,250,0.3172331,2294.143,0,0,0,0,50.65856,520.3198,520.2478,0.07193965,0,531.7358,2924.547,0,0,-4.996004e-15,4.263256e-14,97.88811,0,0,111.4959,0,0,0,0
tuned,2026-01-11 22:45:00,667,22.75,34.85512,3219.9,78.84238,0,44.01028,0,0,2253.93,2253.613,0,0,0,0,0,0,0,0,0,78.84238,205.7455,0.1028727,0.1419887,0.3172331,0,250,0.3172331,2253.613,0,0,0,0,44.01028,510.4081,510.3363,0.07183823,0,520.3025,2861.664,0,0,3.624878e-14,4.263256e-14,78.84238,0,0,101.663,0,0,0,0
tuned,2026-01-11 23:00:00,668,23,34.61241,3191.934,77.00479,1.782511,56.94245,0,0,2234.354,2234.036,0,0,0,0,0,0,0,0,0,22.85229,200,0.1,0.1295549,0.3172331,0,250,0.3172331,2234.036,0,0,54.1525,1.782511,56.94245,502.9343,502.8629,0.07140651,0,515.6801,2932.729,0,0,1.082467e-15,4.263256e-14,22.85229,0,0,22.85229,0,0,0,0
tuned,2026-01-11 23:15:00,669,23.25,34.50108,3199.103,72.58341,3.410209,78.77364,1,0,2239.372,2239.055,116.3933,33.60667,150,1,69.67276,1.165305,0,0,79.16193,0,219.759,0.1098795,0.1259371,0.3172331,0,250,0.3172331,2122.661,0,0,2.910647,2.244904,78.77364,502.6783,476.4799,26.19836,527.7691,0,1064.432,0,-7.105427e-15,3.907985e-14,4.263256e-14,69.67276,1.165305,0,0,79.16193,0,0,0
tuned,2026-01-11 23:30:00,670,23.5,34.04257,3181.857,72.95036,2.983798,54.94719,1,1,2227.3,2226.982,436.6479,125.6401,562.288,2,62.00634,0.2816494,0,0,500,0,344.7244,0.1723622,0.138379,0.3172331,0,250,0.3172331,1790.335,0,0,10.94403,2.702148,54.94719,494.3713,397.3826,96.98875,535.2187,0,1093.977,0,-7.105427e-14,-1.203204e-13,4.263256e-14,62.00634,0.2816494,0,0,500,0,0,-5.684342e-14
tuned,2026-01-11 23:45:00,671,23.75,33.78049,3171.912,63.6179,7.568434,67.14687,1,1,2220.338,2220.021,435.0953,125.2026,560.2978,2,59.93092,0.3669243,0,0,500,0,469.6701,0.2348351,0.2170679,0.3172331,0,250,0.3172331,1784.926,0,0,3.686978,7.20151,67.14687,489.6927,393.663,96.02966,533.6747,0,1086.132,0,0,-1.515454e-14,4.263256e-14,59.93092,0.3669243,0,0,500,0,0,0
tuned,2026-01-12 00:00:00,672,0,33.61567,3213.804,60.57453,0.513846,61.16377,1,1,2249.663,2249.346,437.1946,125.807,563.0016,2,62.62981,0.3717675,0,0,500,0,594.5962,0.2972981,0.2957444,0.3172331,0,250,0.3172331,1812.151,0,0,0,0.1420785,61.16377,494.1842,398.0758,96.10836,537.3186,0,1074.882,0,0,-1.96676e-13,4.263256e-14,60.57453,0.3717675,0,0,500,2.055281,0,2.131628e-14
tuned,2026-01-12 00:15:00,673,0.25,33.11355,3189.445,53.04503,1.155434,45.12232,1,1,2232.611,2232.294,435.7565,125.3781,561.1347,2,60.90551,0.2291532,0,0,500,0,719.5026,0.3597513,0.3744085,0.3172331,0,250,0.3172331,1796.537,0,0,0,0.9262806,45.12232,484.5592,389.9151,94.64414,525.0864,0,1051.771,0,-4.263256e-14,-2.642331e-14,4.263256e-14,53.04503,0.2291532,0,0,500,7.860485,0,-4.263256e-14
tuned,2026-01-12 00:30:00,674,0.5,32.75844,3228.9,50.32598,0,45.53898,1,1,2260.23,2259.913,431.0999,124.1364,555.2363,2,54.08623,1.150084,0,0,500,0,844.3893,0.4221947,0.4530602,0.3172331,0,250,0.3172331,1828.813,0,0,0,0,45.53898,486.4295,393.5832,92.84632,527.5202,0,1055.04,0,-1.421085e-14,-1.958989e-13,4.263256e-14,50.32598,0,0,0,500,4.910334,0,-1.953993e-14
tuned,2026-01-12 00:45:00,675,0.75,32.61282,3277.014,43.65077,0.8478896,48.43041,1,1,2293.91,2293.592,431.0541,124.2244,555.2785,2,53.17726,2.101261,0,0,500,0,969.2564,0.4846282,0.5316996,0.3172331,0,250,0.3172331,1862.538,0,0,0,0,48.43041,491.9819,399.4643,92.51754,534.0758,0,1068.152,0,-4.263256e-14,-1.121325e-13,4.263256e-14,43.65077,0.8478896,0,0,500,10.77986,0,-8.171241e-14
tuned,2026-01-12 01:00:00,676,1,32.51648,3304.082,28.22898,7.382718,51.70444,1,1,2312.857,2312.54,421.7181,121.5377,543.2559,2,41.16427,2.091591,0,0,500,0,1094.104,0.5470519,0.6103266,0.3172331,0,250,0.3172331,1890.822,0,0,0,5.291127,51.70444,494.9207,404.6108,90.30996,537.2125,0,1083.552,0,5.684342e-14,2.83773e-13,4.263256e-14,28.22898,2.091591,0,0,500,12.93528,0,-4.263256e-14
tuned,2026-01-12 01:15:00,677,1.25,32.20022,3259.519,36.86242,0,60.15951,1,1,2281.664,2281.346,419.6317,121.0723,540.704,2,37.34469,3.359261,0,0,500,0,1218.932,0.6094658,0.6889411,0.3172331,0,250,0.3172331,1861.715,0,0,0,0,60.15951,484.6379,395.4384,89.19946,529.2889,0,1058.578,0,1.421085e-14,-1.656453e-13,4.263256e-14,36.86242,0,0,0,500,3.84153,0,1.865175e-14
tuned,2026-01-12 01:30:00,678,1.5,32.00751,3212.308,31.61889,0,34.30273,1,1,2248.615,2248.298,420.7413,121.0581,541.7995,2,41.57604,0.2234126,0,0,500,0,1343.74,0.6718699,0.7675434,0.3172331,0,250,0.3172331,1827.557,0,0,0,0,34.30273,475.4774,386.4431,89.03427,514.7547,0,1029.509,0,-4.263256e-14,2.583489e-13,4.263256e-14,31.61889,0,0,0,500,10.18056,0,-4.085621e-14
tuned,2026-01-12 01:45:00,679,1.75,31.99321,3216.329,55.46227,0,34.17718,1,1,2251.43,2251.113,116.4229,33.57705,150,1,55.22042,0.8065805,0,0,93.973,0,1367.021,0.6835107,0.8461332,0.3172331,0,250,0.3172331,2134.69,0,0,0.2418476,0,34.17718,475.9143,451.2374,24.6769,492.0389,0,984.4951,0,-7.105427e-15,-1.583178e-13,4.263256e-14,55.22042,0,0,0,93.973,0.8065805,0,-3.552714e-15
tuned,2026-01-12 02:00:00,680,2,31.72756,3273.534,54.40126,0,53.32117,1,1,2291.474,2291.157,116.4525,33.5475,150,1,57.40309,0.4486382,0,0,92.14827,0,1389.843,0.6949216,0.8607934,0.3172331,0,250,0.3172331,2174.704,0,0,0,0,53.32117,481.4052,456.8736,24.53162,501.6231,0,1003.246,0,-1.421085e-14,4.207745e-13,4.263256e-14,54.40126,0,0,0,92.14827,3.450464,0,4.440892e-15
tuned,2026-01-12 02:15:00,681,2.25,31.34945,3260.808,41.12705,0,45.8842,1,1,2282.566,2282.248,116.4178,33.58215,150,1,64.1379,0.8683472,0,0,84.99375,0,1410.873,0.7054365,0.8751639,0.3172331,0,250,0.3172331,2165.83,0,0,0,0,45.8842,475.3799,451.068,24.3119,494.2062,0,988.4125,0,-7.105427e-15,8.637535e-14,4.263256e-14,41.12705,0,0,0,84.99375,23.8792,0,-3.552714e-15
tuned,2026-01-12 02:30:00,682,2.5,31.15062,3242.001,42.92408,4.577965,55.65497,1,1,2269.401,2269.083,116.4353,33.56471,150,1,61.16452,0.6570578,0,0,88.17842,0,1432.695,0.7163477,0.888406,0.3172331,0,250,0.3172331,2152.648,0,0,0,3.920907,55.65497,470.495,446.2897,24.20528,491.3929,0,989.5493,0,-1.421085e-14,1.969536e-13,4.263256e-14,42.92408,0.6570578,0,0,88.17842,18.24044,0,7.105427e-15
tuned,2026-01-12 02:45:00,683,2.75,30.92089,3239.164,51.0174,5.032808,29.20509,1,1,2267.415,2267.098,116.4461,33.55393,150,1,61.53675,0.5265555,0,0,87.93669,0,1454.454,0.727227,0.9021473,0.3172331,0,250,0.3172331,2150.652,0,0,0,4.506252,29.20509,467.6333,443.552,24.08135,483.1292,0,974.0317,0,-2.131628e-14,4.247713e-13,4.263256e-14,51.0174,0.5265555,0,0,87.93669,10.51935,0,-7.105427e-15
tuned,2026-01-12 03:00:00,684,3,30.92505,3260.66,56.13016,10.03473,30.39984,1,1,2282.462,2282.145,116.4066,33.59336,150,1,68.78511,1.004049,0,0,80.21084,0,1474.278,0.7371389,0.9158484,0.3172331,0,250,0.3172331,2165.738,0,0,0,9.030681,30.39984,470.7811,446.7056,24.07549,486.5692,0,988.7164,0,0,3.892442e-13,4.263256e-14,56.13016,1.004049,0,0,80.21084,12.65495,0,-7.105427e-15
tuned,2026-01-12 03:15:00,685,3.25,30.79192,3290.281,51.63184,5.269394,23.95059,1,1,2303.197,2302.88,116.4405,33.55951,150,1,68.59392,0.5940407,0,0,80.81204,0,1494.249,0.7471244,0.9283311,0.3172331,0,250,0.3172331,2186.439,0,0,0,4.675353,23.95059,473.6273,449.6174,24.00995,488.102,0,984.2691,0,-7.105427e-15,4.104495e-13,4.263256e-14,51.63184,0.5940407,0,0,80.81204,16.96208,0,0
tuned,2026-01-12 03:30:00,686,3.5,30.54766,3283.468,58.4177,3.127855,7.747857,1,1,2298.428,2298.11,116.29,33.70997,150,1,69.34864,2.416539,0,0,78.23482,0,1513.572,0.7567861,0.9409065,0.3172331,0,250,0.3172331,2181.82,0,0,0,0.7113155,7.747857,470.0494,446.2021,23.84725,481.4966,0,964.2202,0,-1.421085e-14,3.175238e-14,4.263256e-14,58.4177,2.416539,0,0,78.23482,10.93094,0,0
tuned,2026-01-12 03:45:00,687,3.75,30.73616,3275.712,65.55251,6.730728,8.006548,1,1,2292.999,2292.681,116.3037,33.69628,150,1,73.00314,2.250668,0,0,74.74619,0,1532.021,0.7660103,0.9530742,0.3172331,0,250,0.3172331,2176.378,0,0,0,4.48006,8.006548,470.9362,446.9846,23.95162,482.3252,0,972.3786,0,-1.421085e-14,-3.911316e-13,4.263256e-14,65.55251,2.250668,0,0,74.74619,7.450631,0,0
tuned,2026-01-12 04:00:00,688,4,30.55826,3287.546,70.43532,0,16.55268,1,1,2301.282,2300.965,116.3931,33.60688,150,1,83.46603,1.167911,0,0,65.36606,0,1548.121,0.7740604,0.9646909,0.3172331,0,250,0.3172331,2184.572,0,0,0,0,16.55268,470.7455,446.8715,23.87403,483.8644,0,967.7288,0,0,5.095924e-14,4.263256e-14,70.43532,0,0,0,65.36606,14.19862,0,3.552714e-15
tuned,2026-01-12 04:15:00,689,4.25,30.52367,3285.862,81.91911,1.403056,27.6241,1,1,2300.103,2299.786,116.4331,33.56689,150,1,94.40545,0.683458,0,0,54.91109,0,1561.605,0.7808025,0.974829,0.3172331,0,250,0.3172331,2183.353,0,0,0,0.7195982,27.6241,470.1384,446.2747,23.86363,485.488,0,972.2172,0,0,2.061684e-13,4.263256e-14,81.91911,0.683458,0,0,54.91109,12.48635,0,0
tuned,2026-01-12 04:30:00,690,4.5,30.53093,3274.28,102.5334,0.2673607,26.87646,1,1,2291.996,2291.679,116.3867,33.61326,150,1,103.7997,1.245109,0,0,44.95519,0,1572.598,0.7862989,0.9833197,0.3172331,0,250,0.3172331,2175.292,0,0,0,0,26.87646,468.5577,444.6997,23.85805,483.8074,0,967.6147,0,0,-4.505285e-13,4.263256e-14,102.5334,0.2673607,0,0,44.95519,2.244027,0,2.664535e-15
tuned,2026-01-12 04:45:00,691,4.75,30.56753,3230.98,126.4837,3.823434,20.45814,1,1,2261.686,2261.369,116.4036,33.5964,150,1,123.7061,1.040953,0,0,25.2529,0,1578.664,0.7893318,0.9902418,0.3172331,0,250,0.3172331,2144.965,0,0,2.777521,2.782481,20.45814,462.7423,438.8612,23.88115,476.6433,0,962.8777,0,-1.421085e-14,-2.057243e-13,4.263256e-14,123.7061,1.040953,0,0,25.2529,0,0,-3.552714e-15
tuned,2026-01-12 05:00:00,692,5,30.54001,3247.758,160.9882,0,2.39864,1,1,2273.43,2273.113,118.2934,34.12246,152.4158,1,151.5403,0.8755759,0,0,0,0,1578.415,0.7892075,0.9940613,0.3172331,0,250,0.3172331,2154.82,0,0,9.4479,0,2.39864,464.8573,440.6045,24.25278,475.2174,0,966.7325,0,-7.105427e-15,-3.772538e-13,4.263256e-14,151.5403,0,0,0,0,0.8755759,0,2.109424e-15
tuned,2026-01-12 05:15:00,693,5.25,30.58304,3244.092,204.0516,0,13.99044,1,1,2270.864,2270.547,149.9032,43.29759,193.2008,1,191.5541,1.646644,0,0,0,0,1578.167,0.7890833,0.9939048,0.3172331,0,250,0.3172331,2120.644,0,0,12.49748,0,13.99044,464.7823,434.0364,30.74591,480.1975,0,981.9531,0,-1.421085e-14,-2.012834e-13,4.263256e-14,191.5541,0,0,0,0,1.646644,0,2.664535e-15
tuned,2026-01-12 05:30:00,694,5.5,30.55703,3252.983,253.2981,0,35.64927,1,1,2277.088,2276.771,189.0025,54.45392,243.4565,1,242.6692,0.7872948,0,0,0,0,1577.918,0.7889591,0.9937483,0.3172331,0,250,0.3172331,2087.769,0,0,10.62889,0,35.64927,465.7835,427.0578,38.72579,488.8038,0,995.9425,0,2.131628e-14,-2.918776e-13,4.263256e-14,242.6692,0,0,0,0,0.7872948,0,2.88658e-15
tuned,2026-01-12 05:45:00,695,5.75,30.37275,3260.811,285.1692,0,48.42829,1,1,2282.567,2282.25,215.055,61.9654,277.0204,1,276.0734,0.947041,0,0,0,0,1577.67,0.7888349,0.9935919,0.3172331,0,250,0.3172331,2067.195,0,0,9.095849,0,48.42829,464.9762,421.1033,43.87296,492.9339,0,1001.558,0,7.105427e-15,2.053913e-14,4.263256e-14,276.0734,0,0,0,0,0.947041,0,2.642331e-14
tuned,2026-01-12 06:00:00,696,6,30.36436,3254.048,326.3162,1.808484,57.56367,1,1,2277.834,2277.516,249.7467,72.02041,321.7671,1,320.112,1.655154,0,0,0,0,1577.421,0.7887107,0.9934355,0.3172331,0,250,0.3172331,2027.77,0,0,6.20422,0.1533299,57.56367,463.9248,412.9944,50.93035,496.7388,0,1004.444,0,-2.842171e-14,-4.13003e-13,4.263256e-14,320.112,1.655154,0,0,0,0,0,-2.664535e-15
tuned,2026-01-12 06:15:00,697,6.25,30.37626,3289.164,370.2861,0,43.70694,1,1,2302.415,2302.098,276.1317,79.51545,355.6471,1,354.8865,0.7606221,0,0,0,0,1577.173,0.7885865,0.9932791,0.3172331,0,250,0.3172331,2025.966,0,0,15.39959,0,43.70694,469.0563,412.7371,56.31916,501.1567,0,1028.878,0,-4.263256e-14,-1.221245e-14,4.263256e-14,354.8865,0,0,0,0,0.7606221,0,-1.74305e-14
tuned,2026-01-12 06:30:00,698,6.5,30.4081,3333.598,405.1727,1.669442,65.19847,1,1,2333.519,2333.201,301.2187,86.74692,387.9656,1,387.0668,0.8988043,0,0,0,0,1576.925,0.7884624,0.9931227,0.3172331,0,250,0.3172331,2031.983,0,0,18.10582,0.770638,65.19847,475.7323,414.2584,61.47385,514.2973,0,1061.156,0,2.842171e-14,7.538414e-14,4.263256e-14,387.0668,0.8988043,0,0,0,0,0,1.165734e-14
tuned,2026-01-12 06:45:00,699,6.75,30.4977,3357.963,420.7255,0,58.97568,1,1,2350.574,2350.257,320.2068,92.18766,412.3944,1,411.6982,0.6961907,0,0,0,0,1576.677,0.7883383,0.9929664,0.3172331,0,250,0.3172331,2030.05,0,0,9.027232,0,58.97568,480.1741,414.6976,65.47649,518.9328,0,1053.438,0,-2.842171e-14,-3.880229e-13,4.263256e-14,411.6982,0,0,0,0,0.6961907,0,1.976197e-14
tuned,2026-01-12 07:00:00,700,7,30.50441,3349.569,428.053,0.02448062,36.4941,1,1,2344.698,2344.381,325.2339,93.598,418.8319,1,418.4727,0.3592811,0,0,0,0,1576.428,0.7882142,0.9928101,0.3172331,0,250,0.3172331,2019.147,0,0,9.580344,0,36.4941,479.0461,412.5326,66.51347,513.5867,0,1043.7,0,-1.421085e-14,1.797451e-13,4.263256e-14,418.4727,0.02448062,0,0,0,0.3348005,0,3.885781e-15
tuned,2026-01-12 07:15:00,701,7.25,30.78146,3367.865,420.7853,3.261907,36.09873,1,1,2357.506,2357.189,322.5288,92.78162,415.3104,1,415.3104,0,0,0,0,0,1576.18,0.7880901,0.9926538,0.3172331,0,250,0.3172331,2034.66,0,0,5.474851,3.261907,36.09873,484.6806,418.3066,66.37406,518.5098,0,1052.09,0,-1.421085e-14,-2.764455e-13,4.263256e-14,415.3104,0,0,0,0,0,0,0
tuned,2026-01-12 07:30:00,702,7.5,31.10299,3399.867,401.2082,0,40.77718,1,1,2379.907,2379.59,307.4052,88.60748,396.0127,1,394.353,1.659722,0,0,0,0,1575.932,0.787966,0.9924975,0.3172331,0,250,0.3172331,2072.184,0,0,6.855221,0,40.77718,492.8699,429.1417,63.72818,526.194,0,1064.213,0,0,-1.736389e-13,4.263256e-14,394.353,0,0,0,0,1.659722,0,2.04281e-14
tuned,2026-01-12 07:45:00,703,7.75,30.94666,3408.01,372.7656,0,42.97886,1,1,2385.607,2385.29,280.7222,81.08133,361.8036,1,358.7354,3.068109,0,0,0,0,1575.684,0.787842,0.9923413,0.3172331,0,250,0.3172331,2104.568,0,0,14.0302,0,42.97886,492.2972,434.3015,57.99569,524.252,0,1072.706,0,-2.842171e-14,2.532419e-13,4.263256e-14,358.7354,0,0,0,0,3.068109,0,-2.753353e-14
tuned,2026-01-12 08:00:00,704,8,31.09625,3439.331,326.4188,267.2152,51.66478,1,1,2407.531,2407.214,303.9227,96.60716,400.5298,1,314.1996,86.33022,0,0,0,0,1575.436,0.787718,0.9921851,0.3172331,0,250,0.3172331,2103.291,0,0,12.21917,180.885,51.66478,498.5143,435.517,62.99728,542.8221,0,1418.749,0,-2.842171e-14,-1.398881e-13,4.263256e-14,314.1996,86.33022,0,0,0,0,0,-1.421085e-14
tuned,2026-01-12 08:15:00,705,8.25,31.16588,3412.702,267.5436,267.7341,69.82164,1,1,2388.891,2388.574,269.1709,86.62153,355.7925,1,269.3552,86.43723,0,0,0,0,1575.188,0.7875939,0.9920289,0.3172331,0,250,0.3172331,2119.403,0,0,0,181.2968,69.82164,495.4403,439.5503,55.89008,540.6523,0,1394.042,0,-1.421085e-14,2.322587e-13,4.263256e-14,267.5436,86.43723,0,0,0,1.811604,0,1.421085e-14
tuned,2026-01-12 08:30:00,706,8.5,31.0034,3426.791,223.6991,267.8032,82.97128,1,1,2398.754,2398.436,239.0845,78.00987,317.0944,1,230.25,86.84436,0,0,0,0,1574.94,0.78747,0.9918727,0.3172331,0,250,0.3172331,2159.352,0,0,0,180.9589,82.97128,495.6485,446.1816,49.46699,541.3356,0,1394.825,0,-1.421085e-14,2.267075e-13,4.263256e-14,223.6991,86.84436,0,0,0,6.550866,0,-1.421085e-14
tuned,2026-01-12 08:45:00,707,8.75,31.25028,3485.53,183.498,270.7546,80.20472,1,1,2439.871,2439.554,207.8117,69.21828,277.03,1,188.2609,88.76909,0,0,0,0,1574.692,0.787346,0.9917166,0.3172331,0,250,0.3172331,2231.742,0,0,0,181.9855,80.20472,506.9895,463.7417,43.24785,549.626,0,1413.177,0,-2.842171e-14,-3.890221e-13,4.263256e-14,183.498,88.76909,0,0,0,4.762903,0,-1.421085e-14
tuned,2026-01-12 09:00:00,708,9,31.37386,3524.988,148.3134,268.1323,71.58913,1,1,2467.491,2467.174,183.6672,62.09808,245.7653,1,158.6382,87.12709,0,0,0,0,1574.444,0.7872221,0.9915605,0.3172331,0,250,0.3172331,2283.507,0,0,0,181.0053,71.58913,514.1812,475.8421,38.33908,552.8581,0,1417.95,0,0,-2.831069e-14,4.263256e-14,148.3134,87.12709,0,0,0,10.3248,0,0
tuned,2026-01-12 09:15:00,709,9.25,31.54065,3531.045,127.876,271.1027,80.10554,1,1,2471.731,2471.414,162.2155,56.03553,218.251,1,130.1038,88.14719,0,0,0,0,1574.196,0.7870981,0.9914044,0.3172331,0,250,0.3172331,2309.199,0,0,0,182.9555,80.10554,517.0415,483.0425,33.9989,555.8347,0,1427.268,0,-7.105427e-15,1.681988e-13,4.263256e-14,127.876,88.14719,0,0,0,2.227852,0,0
tuned,2026-01-12 09:30:00,710,9.5,31.68178,3546.444,96.15187,269.6995,80.63841,1,1,2482.511,2482.193,139.5387,49.41557,188.9543,1,101.7152,87.23905,0,0,0,0,1573.948,0.7869742,0.9912483,0.3172331,0,250,0.3172331,2342.655,0,0,0,182.4604,80.63841,520.9881,491.6375,29.35065,557.9761,0,1430.696,0,0,-3.042011e-14,4.263256e-14,96.15187,87.23905,0,0,0,5.563367,0,1.421085e-14
tuned,2026-01-12 09:45:00,711,9.75,32.05871,3616.093,84.92135,274.6985,120.4435,1,1,2531.265,2530.948,131.14,47.11145,178.2514,1,89.95954,88.2919,0,0,0,0,1573.701,0.7868503,0.9910923,0.3172331,0,250,0.3172331,2399.808,0,0,0,186.4066,120.4435,535.8829,508.0527,27.83022,580.6627,0,1482.877,0,-1.421085e-14,5.517808e-14,4.263256e-14,84.92135,88.2919,0,0,0,5.038195,0,-1.421085e-14
tuned,2026-01-12 10:00:00,712,10,32.46082,3647.799,85.95675,283.2313,138.7728,1,1,2553.46,2553.142,125.6019,45.93611,171.538,1,79.31632,92.22171,0,0,0,0,1573.453,0.7867265,0.9909362,0.3172331,0,250,0.3172331,2427.54,0,0,6.640429,191.0096,138.7728,545.6915,518.7818,26.90977,594.3745,0,1529.695,0,0,1.951772e-13,4.263256e-14,79.31632,92.22171,0,0,0,0,0,0
tuned,2026-01-12 10:15:00,713,10.25,32.74191,3629.703,64.91797,296.5478,152.8066,1,1,2540.792,2540.475,118.0134,43.60323,161.6166,1,70.80473,90.8119,0,0,0,0,1573.205,0.7866026,0.9907803,0.3172331,0,250,0.3172331,2422.462,0,0,0,205.7359,152.8066,546.5962,521.1399,25.45626,597.6162,0,1550.127,0,-2.131628e-14,1.606493e-13,4.263256e-14,64.91797,90.8119,0,0,0,5.886751,0,-1.421085e-14
tuned,2026-01-12 10:30:00,714,10.5,33.08208,3645.388,58.16562,300.5035,176.7087,1,1,2551.772,2551.455,113.2292,42.44133,155.6705,1,62.84211,92.82838,0,0,0,0,1572.958,0.7864788,0.9906243,0.3172331,0,250,0.3172331,2438.225,0,0,0,207.6751,176.7087,553.413,528.7878,24.62526,609.5526,0,1577.345,0,0,-2.766676e-13,4.263256e-14,58.16562,92.82838,0,0,0,4.676496,0,7.105427e-15
tuned,2026-01-12 10:45:00,715,10.75,33.32062,3641.14,55.08903,293.3235,192.3587,1,1,2548.798,2548.481,117.0979,43.71853,160.8165,1,66.44302,94.37346,0,0,0,0,1572.71,0.786355,0.9904683,0.3172331,0,250,0.3172331,2431.383,0,0,0,198.9501,192.3587,555.9317,530.3216,25.61004,615.9965,0,1575.182,0,1.421085e-14,-4.354295e-13,4.263256e-14,55.08903,94.37346,0,0,0,11.35399,0,2.131628e-14
tuned,2026-01-12 11:00:00,716,11,33.59558,3637.337,58.7055,295.4559,243.0958,1,0,2546.136,2545.819,0,0,0,0,0,0,0,0,0,153.1545,1534.174,0.7670869,0.9903124,0.3172331,0,250,0.3172331,2545.819,0,0,0,201.0069,243.0958,559.0392,558.9695,0.06965288,612.3445,0,1571.426,0,0,2.249312e-13,4.263256e-14,58.7055,94.449,0,157.5072,0,0,0,0
tuned,2026-01-12 11:15:00,717,11.25,33.75788,3620.905,60.7405,294.8715,247.8959,0,0,2534.634,2534.317,0,0,0,0,0,0,0,0,0,159.8295,1493.975,0.7469874,0.9660467,0.3172331,0,250,0.3172331,2534.317,0,0,0,195.7825,247.8959,558.7037,558.6337,0.06992698,0,613.2769,3710.748,0,0,3.923528e-13,4.263256e-14,60.7405,99.089,0,160.5897,0,0,0,1.421085e-14
tuned,2026-01-12 11:30:00,718,11.5,34.02369,3660.845,53.70702,298.669,248.7679,0,0,2562.592,2562.275,0,0,0,0,0,0,0,0,0,150.496,1456.116,0.7280578,0.9407341,0.3172331,0,250,0.3172331,2562.275,0,0,0.8834964,200.9965,248.7679,568.5307,568.4603,0.07038059,0,623.6513,3778.325,0,0,2.284839e-13,4.263256e-14,52.82352,97.67248,0,150.496,0,0,0,0
tuned,2026-01-12 11:45:00,719,11.75,34.19217,3734.651,73.9678,299.581,270.7047,0,0,2614.256,2613.938,0,0,0,0,0,0,0,0,0,149.3878,1418.54,0.7092698,0.9168947,0.3172331,0,250,0.3172331,2613.938,0,0,23.69031,200.4707,270.7047,582.3872,582.3166,0.07067117,0,642.6224,3921.101,0,0,1.327827e-13,4.263256e-14,50.27749,99.11031,0,149.3878,0,0,0,0
tuned,2026-01-12 12:00:00,720,12,34.5022,3759.834,65.62177,298.1212,302.7849,0,0,2631.884,2631.566,0,0,0,0,0,0,0,0,0,149.8543,1380.853,0.6904263,0.8932335,0.3172331,0,250,0.3172331,2631.566,0,0,14.12508,199.7636,302.7849,590.8028,590.7315,0.07121218,0,658.7004,3991.81,0,0,-1.898481e-13,4.263256e-14,51.49669,98.3576,0,149.8543,0,0,0,0
tuned,2026-01-12 12:15:00,721,12.25,34.8683,3724.6,63.22571,300.0244,321.1994,0,0,2607.22,2606.903,317.2221,139.8471,457.0692,1,0,0,457.0692,0,0,152.1575,1342.596,0.671298,0.8695027,0.3172331,0,250,0.3172331,2289.68,311.2886,0,9.604311,201.4883,9.910737,590.6054,518.6742,71.93121,0,660.7664,3998.35,0,-2.842171e-14,3.126388e-13,4.263256e-14,53.6214,98.53606,311.2886,152.1575,0,0,0,0
tuned,2026-01-12 12:30:00,722,12.5,35.16234,3745.817,64.10486,299.1005,346.1852,0,0,2622.072,2621.755,348.3658,153.5767,501.9425,2,0,0,501.9425,0,0,150.9518,1304.647,0.6523233,0.845413,0.3172331,0,250,0.3172331,2273.389,340.6691,0,10.68817,201.5654,5.516142,598.3538,518.7848,79.56906,0,673.6203,4071.049,0,-5.684342e-14,-1.837419e-13,4.263256e-14,53.41669,97.53515,340.6691,150.9518,0,0,0,-1.421085e-14
tuned,2026-01-12 12:45:00,723,12.75,35.56485,3711.261,62.88556,301.393,356.328,0,0,2597.882,2597.565,373.5879,164.6959,538.2837,2,0,0,538.2837,0,0,153.7011,1266.016,0.633008,0.8215168,0.3172331,0,250,0.3172331,2223.977,363.6005,0,8.401335,202.1762,0,598.8848,512.6892,86.19562,0,677.3851,4088.864,0,-2.842171e-14,1.507683e-13,4.263256e-14,54.48423,99.21683,356.328,153.7011,0,0,7.272591,0
tuned,2026-01-12 13:00:00,724,13,36.15537,3728.226,59.96949,301.9903,413.4671,0,0,2609.758,2609.441,399.4482,176.0964,575.5446,2,0,0,575.5446,0,0,156.4858,1226.695,0.6133476,0.7971917,0.3172331,0,250,0.3172331,2209.992,386.0506,0,8.110682,197.3633,27.4165,610.7684,517.2102,93.55814,0,699.723,4202.919,0,-2.842171e-14,2.320366e-13,4.263256e-14,51.85881,104.627,386.0506,156.4858,0,0,0,0
tuned,2026-01-12 13:15:00,725,13.25,36.11057,3763.519,53.58267,301.8255,455.5276,0,0,2634.463,2634.146,417.9381,184.2476,602.1857,2,0,0,602.1857,0,0,153.4445,1188.141,0.5940705,0.772432,0.3172331,0,250,0.3172331,2216.208,404.1361,0,2.626232,199.3375,51.39151,615.8399,518.0673,97.7726,0,714.3284,4277.193,0,-5.684342e-14,-1.84297e-14,4.263256e-14,50.95644,102.4881,404.1361,153.4445,0,0,0,1.421085e-14
tuned,2026-01-12 13:30:00,726,13.5,36.33807,3802.487,50.60227,292.7197,472.1512,0,0,2661.741,2661.424,443.509,195.5205,639.0295,2,0,0,639.0295,0,0,145.3127,1151.626,0.5758129,0.7481549,0.3172331,0,250,0.3172331,2217.915,427.6996,0,6.544515,191.4647,44.45164,625.8779,521.5172,104.3606,0,727.49,4342.761,0,-5.684342e-14,2.611245e-13,4.263256e-14,44.05776,101.255,427.6996,145.3127,0,0,0,0
tuned,2026-01-12 13:45:00,727,13.75,36.48135,3797.155,49.74178,297.0948,482.1528,0,0,2658.009,2657.691,466.9497,205.8543,672.804,2,0,0,672.804,0,0,139.7275,1116.513,0.5582563,0.7251618,0.3172331,0,250,0.3172331,2190.742,449.5334,0,7.551965,199.5572,32.61935,627.3251,517.0439,110.2812,0,730.5969,4375.546,0,-2.842171e-14,-2.83884e-13,4.263256e-14,42.18981,97.53767,449.5334,139.7275,0,0,0,0
tuned,2026-01-12 14:00:00,728,14,36.63086,3796.888,61.1572,294.5926,509.8797,0,1,2657.821,2657.504,990.3465,371.4029,1361.749,3,48.00741,102.6021,711.1399,0,500,0,1241.337,0.6206684,0.7030516,0.3172331,0,250,0.3172331,1667.158,474.297,0,13.14979,191.9905,35.58268,629.7251,395.0044,234.7208,0,774.838,4615.476,0,5.684342e-14,-1.503242e-13,4.263256e-14,48.00741,102.6021,474.297,0,500,0,0,0
tuned,2026-01-12 14:15:00,729,14.25,36.6537,3786.885,48.1027,290.6816,515.3769,1,1,2650.819,2650.502,992.4871,373.5057,1365.993,3,38.26363,102.368,725.3612,0,500,0,1366.141,0.6830707,0.7816516,0.3172331,0,250,0.3172331,1658.015,483.6494,0,9.839062,188.3136,31.72757,628.4402,393.0722,235.368,774.0997,0,1890.013,0,-1.136868e-13,2.553513e-13,4.263256e-14,38.26363,102.368,483.6494,0,500,0,0,1.136868e-13
tuned,2026-01-12 14:30:00,730,14.5,36.85133,3772.054,46.93541,299.2008,552.0183,1,1,2640.438,2640.121,625.6739,269.8989,895.5728,2,49.83961,98.62563,747.1076,0,0,0,1365.926,0.6829632,0.8602392,0.3172331,0,250,0.3172331,2014.447,496.968,0,0,200.5752,55.05026,629.2219,480.0469,149.175,763.0644,0,1872.121,0,-5.684342e-14,1.955103e-13,4.263256e-14,46.93541,98.62563,496.968,0,0,2.904198,0,1.421085e-14
tuned,2026-01-12 14:45:00,731,14.75,36.99634,3803.341,47.27361,301.6896,555.8733,1,1,2662.339,2662.021,634.565,273.4095,907.9745,2,53.27787,102.7082,751.9884,0,0,0,1365.711,0.6828557,0.8601038,0.3172331,0,250,0.3172331,2027.456,499.3423,0,0,198.9814,56.53098,636.8618,484.9907,151.8711,771.9231,0,1887.089,0,0,7.460699e-14,4.263256e-14,47.27361,102.7082,499.3423,0,0,6.004258,0,-1.421085e-14
tuned,2026-01-12 15:00:00,732,15,37.0803,3759.651,45.37361,295.5778,548.4656,1,1,2631.756,2631.439,657.044,282.5733,939.6173,2,59.54955,99.31352,780.7542,0,0,0,1365.496,0.6827482,0.8599684,0.3172331,0,250,0.3172331,1974.395,517.9193,0,0,196.2642,30.54628,630.9399,473.3434,157.5965,763.2399,0,1865.036,0,0,3.053113e-13,4.263256e-14,45.37361,99.31352,517.9193,0,0,14.17594,0,2.131628e-14
tuned,2026-01-12 15:15:00,733,15.25,37.2011,3704.915,58.46952,293.4849,563.0321,1,1,2593.44,2593.123,672.4106,289.3159,961.7265,2,59.81605,100.8837,801.0267,0,0,0,1365.281,0.6826407,0.859833,0.3172331,0,250,0.3172331,1920.713,530.5931,0,0,192.6012,32.43907,623.7411,461.9452,161.7959,759.063,0,1850.363,0,0,2.602363e-13,4.263256e-14,58.46952,100.8837,530.5931,0,0,1.346535,0,-1.421085e-14
tuned,2026-01-12 15:30:00,734,15.5,37.26414,3745.721,61.28915,291.587,554.1453,1,1,2622.005,2621.687,672.7914,289.4309,962.2223,2,60.26072,97.7597,804.2019,0,0,0,1365.066,0.6825332,0.8596977,0.3172331,0,250,0.3172331,1948.896,532.2907,0,1.028433,193.8273,21.85465,631.6645,469.5066,162.1579,764.2025,0,1864.531,0,0,2.220446e-13,4.263256e-14,60.26072,97.7597,532.2907,0,0,0,0,0
tuned,2026-01-12 15:45:00,735,15.75,37.08595,3788.403,63.93785,284.405,546.5889,1,1,2651.882,2651.565,681.5229,292.6381,974.1609,2,65.65847,96.66856,811.8339,0,0,0,1364.852,0.6824258,0.8595623,0.3172331,0,250,0.3172331,1970.042,538.4995,0,0,187.7364,8.089401,635.8598,472.3704,163.4894,766.9481,0,1857.741,0,-1.136868e-13,-4.356515e-13,4.263256e-14,63.93785,96.66856,538.4995,0,0,1.720611,0,0
tuned,2026-01-12 16:00:00,736,16,37.34156,3717.532,69.95217,280.973,557.7858,1,1,2602.273,2601.955,679.4502,290.3547,969.8049,2,77.17143,95.10529,797.5282,0,0,0,1364.637,0.6823183,0.859427,0.3172331,0,250,0.3172331,1922.505,527.3795,0,0,185.8677,30.40631,628.1998,464.101,164.0988,761.796,0,1844.214,0,-5.684342e-14,3.896883e-13,4.263256e-14,69.95217,95.10529,527.3795,0,0,7.219259,0,0
tuned,2026-01-12 16:15:00,737,16.25,37.39962,3723.518,90.94885,279.1883,514.8896,1,1,2606.463,2606.146,675.7058,287.0375,962.7432,2,91.18089,94.6758,776.8865,0,0,0,1364.422,0.6822109,0.8592917,0.3172331,0,250,0.3172331,1930.44,513.369,0,0,184.5125,1.52059,630.1829,466.7361,163.4468,754.1412,0,1826.566,0,0,2.54019e-13,4.263256e-14,90.94885,94.6758,513.369,0,0,0.2320436,0,0
tuned,2026-01-12 16:30:00,738,16.5,37.35797,3720.953,109.4929,282.4926,523.7861,1,1,2604.667,2604.35,669.4594,282.9208,952.3802,2,102.6378,92.42209,757.3203,0,0,0,1364.207,0.6821035,0.8591564,0.3172331,0,250,0.3172331,1934.891,500.6919,0,6.855033,190.0705,23.09421,629.052,467.2946,161.7574,755.7929,0,1851.282,0,0,3.513856e-13,4.263256e-14,102.6378,92.42209,500.6919,0,0,0,0,-1.421085e-14
tuned,2026-01-12 16:45:00,739,16.75,37.46483,3682.669,122.8225,276.4735,508.7589,1,1,2577.869,2577.551,681.3545,286.4249,967.7794,2,117.2636,91.96523,758.5506,0,0,0,1363.992,0.6819962,0.8590212,0.3172331,0,250,0.3172331,1896.197,500.8568,0,5.558919,184.5083,7.902116,624.3523,459.2534,165.0989,747.5922,0,1823.05,0,0,5.750955e-14,4.263256e-14,117.2636,91.96523,500.8568,0,0,0,0,1.421085e-14
tuned,2026-01-12 17:00:00,740,17,37.42822,3633.928,148.5933,272.9344,473.5154,1,1,2543.75,2543.433,679.0714,282.2193,961.2906,2,144.1566,92.2072,724.9268,0,0,0,1363.778,0.6818888,0.858886,0.3172331,0,250,0.3172331,1864.361,478.868,0,4.43668,180.7272,0,615.4886,451.1029,164.3856,733.3222,0,1786.052,0,0,-3.418377e-13,4.263256e-14,144.1566,92.2072,473.5154,0,0,0,5.35258,0
tuned,2026-01-12 17:15:00,741,17.25,37.17932,3620.08,175.3875,275.7026,437.9088,1,1,2534.056,2533.739,674.7211,276.9601,951.6812,2,172.2451,90.15749,689.2787,0,0,0,1363.563,0.6817815,0.8587508,0.3172331,0,250,0.3172331,1859.018,456.6922,0,3.142366,185.5451,0,609.1079,446.8498,162.2581,723.8099,0,1773.106,0,0,3.490541e-13,4.263256e-14,172.2451,90.15749,437.9088,0,0,0,18.7834,-1.421085e-14
tuned,2026-01-12 17:30:00,742,17.5,37.31537,3592.022,216.0667,266.318,434.1493,1,1,2514.415,2514.098,679.0597,274.7836,953.8433,2,206.62,88.51853,658.7048,0,0,0,1363.348,0.6816741,0.8586156,0.3172331,0,250,0.3172331,1835.039,435.7181,0,9.446745,177.7995,0,606.5688,442.6783,163.8905,717.4618,0,1757.923,0,0,-3.113065e-13,4.263256e-14,206.62,88.51853,434.1493,0,0,0,1.568844,0
tuned,2026-01-12 17:45:00,743,17.75,37.0991,3595.791,236.5985,272.1404,417.0518,1,1,2517.053,2516.736,676.6041,270.414,947.0181,2,234.2511,89.62361,623.1434,0,0,0,1363.134,0.6815668,0.8584804,0.3172331,0,250,0.3172331,1840.132,413.2732,0,2.347373,182.5168,3.778628,603.7404,441.374,162.3663,712.6944,0,1744.28,0,5.684342e-14,-2.167155e-13,4.263256e-14,234.2511,89.62361,413.2732,0,0,0,0,2.842171e-14
tuned,2026-01-12 18:00:00,744,18,37.05844,3556.738,255.5452,10.40863,391.2065,1,1,2489.717,2489.4,626.1919,244.5132,870.7051,2,265.1574,1.433155,604.1145,0,0,0,1362.919,0.6814595,0.8583453,0.3172331,0,250,0.3172331,1863.208,400.8496,0,0,8.975473,0,596.5434,446.43,150.1134,690.9433,0,1397.369,0,5.684342e-14,1.132427e-14,4.263256e-14,255.5452,1.433155,391.2065,0,0,9.61224,9.643099,1.776357e-15
tuned,2026-01-12 18:15:00,745,18.25,37.04503,3569.201,289.9081,1.607348,361.9386,0,1,2498.441,2498.123,616.7007,235.8235,852.5243,2,303.0324,3.981032,545.5108,0,0,0,1362.704,0.6813522,0.8582101,0.3172331,0,250,0.3172331,1881.423,362.0227,0,0,0,0,598.4222,450.6351,147.7871,0,686.4586,3775.522,0,0,-2.483569e-13,4.263256e-14,289.9081,1.607348,361.9386,0,0,15.49793,0.08406358,-1.065814e-14
tuned,2026-01-12 18:30:00,746,18.5,37.17422,3527.873,319.7203,5.471524,331.7309,0,0,2469.511,2469.194,350.493,154.5145,505.0075,2,0,0,505.0075,0,0,320.5901,1282.342,0.6411712,0.858075,0.3172331,0,250,0.3172331,2118.701,334.6211,0,0,4.601752,0,593.5132,509.2008,84.31244,0,663.7153,3658.372,0,-2.842171e-14,3.219647e-14,4.263256e-14,319.7203,0.8697722,331.7309,342.9896,0,0,2.890221,-3.885781e-15
tuned,2026-01-12 18:45:00,747,18.75,37.26329,3550.548,344.4299,0,333.8068,0,0,2485.384,2485.067,322.4517,142.1525,464.6042,1,0,0,464.6042,0,0,344.4299,1196.033,0.5980166,0.8074722,0.3172331,0,250,0.3172331,2162.615,307.5186,0,0,0,26.28822,598.7378,520.9816,77.75619,0,669.4671,3682.069,0,-2.842171e-14,-4.72955e-14,4.263256e-14,344.4299,0,307.5186,368.6446,0,0,0,0
tuned,2026-01-12 19:00:00,748,19,37.2005,3545.749,369.7765,0,313.9487,0,0,2482.024,2481.707,312.5154,137.7721,450.2875,1,0,0,450.2875,0,0,369.7765,1103.401,0.5517004,0.7531245,0.3172331,0,250,0.3172331,2169.191,298.2686,0,0,0,15.68008,596.9353,521.698,75.23731,0,663.2412,3647.826,0,0,1.39333e-13,4.263256e-14,369.7765,0,298.2686,383.6073,0,0,0,0
tuned,2026-01-12 19:15:00,749,19.25,37.00066,3545.145,388.8141,2.400347,277.4869,0,0,2481.601,2481.284,292.8109,129.0854,421.8963,1,0,0,421.8963,0,0,388.9014,1006.002,0.5030008,0.6947953,0.3172331,0,250,0.3172331,2188.473,280.137,0,0,2.313064,0,593.6947,523.5672,70.12756,0,652.6526,3593.579,0,0,-1.44329e-15,4.263256e-14,388.8141,0.08728287,277.4869,399.4811,0,0,2.650083,-1.014466e-14
tuned,2026-01-12 19:30:00,750,19.5,36.832,3501.507,396.9129,0,282.7273,0,0,2451.055,2450.738,272.5179,120.1393,392.6572,1,0,0,392.6572,0,0,391.3189,908.0136,0.4540068,0.6334645,0.3172331,0,250,0.3172331,2178.22,261.2521,0,5.594064,0,21.4752,583.7959,518.8116,64.98427,0,644.0659,3552.012,0,-4.263256e-14,1.062483e-13,4.263256e-14,391.3189,0,261.2521,391.7753,0,0,0,0
tuned,2026-01-12 19:45:00,751,19.75,36.84466,3467.748,394.5474,0,266.311,0,0,2427.424,2427.107,239.0641,105.3912,344.4552,1,0,0,344.4552,0,0,392.328,809.7886,0.4048943,0.5717628,0.3172331,0,250,0.3172331,2188.043,229.1463,0,2.219389,0,37.16466,578.3592,521.3241,57.0351,0,635.5701,3499.464,0,0,1.303402e-13,4.263256e-14,392.328,0,229.1463,392.705,0,0,0,0
tuned,2026-01-12 20:00:00,752,20,36.93165,3441.573,375.8209,0,256.9485,0,0,2409.101,2408.784,210.5072,92.80192,303.3092,1,0,0,303.3092,0,0,375.8209,715.7059,0.357853,0.509912,0.3172331,0,250,0.3172331,2198.277,201.5631,0,0,0,55.38536,575.3052,524.9593,50.34592,0,630.9875,3470.431,0,0,6.861178e-14,4.263256e-14,375.8209,0,201.5631,381.0871,0,0,0,0
tuned,2026-01-12 20:15:00,753,20.25,36.83992,3451.557,369.8491,0,232.3913,0,0,2416.09,2415.773,198.0348,87.30344,285.3382,1,0,0,285.3382,0,0,368.5751,623.4495,0.3117247,0.4506695,0.3172331,0,250,0.3172331,2217.738,189.83,0,1.273975,0,42.5613,575.5872,528.3337,47.25356,0,625.7765,3443.968,0,-2.842171e-14,1.265099e-13,4.263256e-14,368.5751,0,189.83,370.0363,0,0,0,0
tuned,2026-01-12 20:30:00,754,20.5,36.57967,3408.683,337.083,0,205.1217,0,0,2386.078,2385.761,176.0167,77.5968,253.6135,1,0,0,253.6135,0,0,337.083,539.0806,0.2695403,0.392577,0.3172331,0,250,0.3172331,2209.744,169.2522,0,0,0,35.86955,564.587,522.8634,41.72363,0,608.9475,3349.211,0,0,1.459388e-13,4.263256e-14,337.083,0,169.2522,339.4112,0,0,0,0
tuned,2026-01-12 20:45:00,755,20.75,36.52617,3368.951,297.0623,0,154.6535,0,0,2358.266,2357.949,162.5061,71.64064,234.1467,1,0,0,234.1467,0,0,297.0623,464.7302,0.2323651,0.3394512,0.3172331,0,250,0.3172331,2195.442,156.361,0,0,0,0,557.2302,518.757,38.47321,0,590.3977,3247.187,0,-1.421085e-14,-3.158585e-14,4.263256e-14,297.0623,0,154.6535,299.5679,0,0,1.707481,0
tuned,2026-01-12 21:00:00,756,21,36.27672,3349.79,265.3245,0,145.081,0,0,2344.853,2344.536,146.6215,64.63797,211.2595,1,0,0,211.2595,0,0,265.3245,398.3259,0.1991629,0.2926338,0.3172331,0,250,0.3172331,2197.914,141.4987,0,0,0,3.582255,550.4918,515.9955,34.49623,0,581.4745,3198.11,0,0,7.444045e-14,4.263256e-14,265.3245,0,141.4987,280.2603,0,0,0,0
tuned,2026-01-12 21:15:00,757,21.25,36.01331,3347.88,236.317,0,129.8004,0,0,2343.516,2343.199,132.3556,58.34886,190.7045,1,0,0,190.7045,0,0,236.317,339.1839,0.169592,0.25082,0.3172331,0,250,0.3172331,2210.843,128.1331,0,0,0,1.667287,546.4606,515.524,30.93664,0,574.2616,3158.439,0,-7.105427e-15,-2.570166e-14,4.263256e-14,236.317,0,128.1331,247.4284,0,0,0,0
tuned,2026-01-12 21:30:00,758,21.5,35.7579,3333.216,189.8741,8.771995,135.598,0,0,2333.251,2332.934,128.0553,56.45304,184.5083,1,0,0,184.5083,0,0,190.193,291.5823,0.1457911,0.2135791,0.3172331,0,250,0.3172331,2204.879,124.3469,0,0,8.453106,11.25109,540.526,510.7869,29.73905,0,569.8464,3148.737,0,-2.131628e-14,-4.45477e-14,4.263256e-14,189.8741,0.3188895,124.3469,209.4067,0,0,0,-3.774758e-15
tuned,2026-01-12 21:45:00,759,21.75,35.60741,3320.374,169.268,5.948316,116.6277,0,0,2324.262,2323.945,110.4068,48.67272,159.0795,1,0,0,159.0795,0,0,172.7275,248.3545,0.1241773,0.1836051,0.3172331,0,250,0.3172331,2213.538,107.4011,0,0,2.488843,9.22667,536.3865,510.8339,25.55257,0,561.6359,3093.291,0,-1.421085e-14,-6.633583e-14,4.263256e-14,169.268,3.459473,107.4011,176.2191,0,0,0,1.332268e-15
tuned,2026-01-12 22:00:00,760,22,35.4072,3275.921,146.4645,2.95384,129.1555,0,0,2293.144,2292.827,0,0,0,0,0,0,0,0,0,145.8121,211.8624,0.1059312,0.1563852,0.3172331,0,250,0.3172331,2292.827,0,0,2.351207,1.254957,129.1555,526.5292,526.4564,0.07283993,0,556.1118,3064.835,0,0,1.859624e-14,4.263256e-14,144.1132,1.698883,0,145.8121,0,0,0,-6.661338e-15
tuned,2026-01-12 22:15:00,761,22.25,35.29314,3257.383,124.7089,0,128.8069,0,0,2280.168,2279.851,139.9673,53.61655,193.5838,1,67.98894,0.06030674,125.5346,0,0,47.31613,200,0.1,0.1334066,0.3172331,0,250,0.3172331,2139.884,85.06912,0,9.403862,0,43.73775,522.0458,489.9276,32.11822,0,553.5579,3060.79,0,0,2.498002e-16,4.263256e-14,115.3051,0,85.06912,47.31613,0,0.06030674,0,-3.504141e-15
tuned,2026-01-12 22:30:00,762,22.5,35.21108,3229.542,105.1597,0,106.9561,0,0,2260.68,2260.362,153.8185,55.47174,209.2903,1,103.5991,0.3816756,105.1835,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2106.544,71.34719,0,1.56057,0,35.60894,516.5165,481.2998,35.2167,0,544.9074,2999.683,0,1.421085e-14,0,4.263256e-14,103.5991,0,71.34719,0,0.1259371,0.3816756,0,6.883383e-15
tuned,2026-01-12 22:45:00,763,22.75,35.02025,3261.939,103.3791,0,66.10343,0,0,2283.357,2283.04,139.6616,51.03623,190.6978,1,88.42104,0.7111411,101.4397,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2143.378,68.96256,0,14.95805,0,0,519.2076,487.3782,31.82948,0,538.4144,2987.082,0,0,0,4.263256e-14,88.42104,0,66.10343,0,0.1259371,0.7111411,2.859134,-1.554312e-15
tuned,2026-01-12 23:00:00,764,23,34.4552,3258.412,102.8098,0,59.21734,0,0,2280.888,2280.571,137.7822,51.0755,188.8577,1,81.12588,2.871577,104.7343,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2142.789,71.67578,0,21.68391,0,0,511.4182,480.4537,30.96449,0,531.5292,2960.815,0,0,0,4.263256e-14,81.12588,0,59.21734,0,0.1259371,2.871577,12.45844,2.664535e-15
tuned,2026-01-12 23:15:00,765,23.25,33.97515,3273.743,77.83219,0,39.29776,1,0,2291.62,2291.303,133.8991,50.53697,184.4361,1,71.26285,2.350865,110.6964,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2157.403,76.18115,0,6.569347,0,0,507.8119,478.0702,29.7417,528.6072,0,1068.547,0,-2.842171e-14,0,4.263256e-14,71.26285,0,39.29776,0,0.1259371,2.350865,36.88339,6.217249e-15
tuned,2026-01-12 23:30:00,766,23.5,33.73845,3233.037,66.20382,0,57.12172,1,1,2263.126,2262.808,442.2193,127.3971,569.6164,2,67.88359,1.73279,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1820.589,0,0,0,0,57.12172,498.6209,401.1195,97.50141,541.1019,0,1082.204,0,-5.684342e-14,1.24345e-13,4.263256e-14,66.20382,0,0,0,500,3.412562,0,-3.064216e-14
tuned,2026-01-12 23:45:00,767,23.75,33.47235,3233.427,56.42858,0,61.23865,1,1,2263.399,2263.081,439.4281,126.8651,566.2932,2,62.01224,4.280932,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1823.653,0,0,0,0,61.23865,495.4856,399.22,96.26562,539.4909,0,1078.982,0,-5.684342e-14,-1.216804e-13,4.263256e-14,56.42858,0,0,0,500,9.864597,0,-1.776357e-14
tuned,2026-01-13 00:00:00,768,0,33.49654,3244.044,53.20708,6.272481,45.86164,1,1,2270.831,2270.514,436.4513,125.6007,562.052,2,61.60897,0.4430224,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1834.062,0,0,0,5.829459,45.86164,497.4023,401.7326,95.66969,537.3789,0,1084.814,0,-1.421085e-14,1.301736e-13,4.263256e-14,53.20708,0.4430224,0,0,500,8.40189,0,-6.394885e-14
tuned,2026-01-13 00:15:00,769,0.25,33.23408,3214.592,44.61095,6.762219,58.35092,1,1,2250.214,2249.897,432.8382,124.5926,557.4308,2,56.69369,0.7370989,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1817.059,0,0,0,6.02512,58.35092,489.7891,395.507,94.28205,532.8005,0,1075.994,0,-1.421085e-14,8.903989e-14,4.263256e-14,44.61095,0.7370989,0,0,500,12.08274,0,-2.131628e-14
tuned,2026-01-13 00:30:00,770,0.5,32.95911,3201.418,36.81384,6.682782,53.74472,1,1,2240.992,2240.675,429.1549,123.5135,552.6684,2,52.11523,0.5531435,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1811.52,0,0,0,6.129638,53.74472,484.5915,391.7226,92.86892,526.8578,0,1064.289,0,-2.842171e-14,2.131628e-14,4.263256e-14,36.81384,0.5531435,0,0,500,15.30139,0,-8.526513e-14
tuned,2026-01-13 00:45:00,771,0.75,32.83142,3193.963,37.63101,0,63.89092,1,1,2235.774,2235.457,426.6081,122.8789,549.4871,2,48.01162,1.47544,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1808.849,0,0,0,0,63.89092,481.9992,389.9605,92.03866,526.6133,0,1053.227,0,-5.684342e-14,-1.135758e-13,4.263256e-14,37.63101,0,0,0,500,11.85604,0,-6.394885e-14
tuned,2026-01-13 01:00:00,772,1,32.72306,3205.172,38.61009,0,53.19524,1,1,2243.621,2243.303,418.0932,120.8055,538.8987,2,33.88573,5.012919,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1825.21,0,0,4.724352,0,53.19524,482.451,392.4792,89.97177,524.7234,0,1057.596,0,-2.842171e-14,-2.081668e-13,4.263256e-14,33.88573,0,0,0,500,5.012919,0,-6.394885e-14
