controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-13 01:15:00,773,1.25,32.45023,3217.443,49.0899,0,65.67648,1,1,2252.21,2251.893,417.9758,120.4066,538.3824,2,36.80432,1.578088,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1833.917,0,0,12.28558,0,65.67648,481.1927,391.8229,89.3698,526.2615,0,1073.716,0,-2.842171e-14,4.474199e-13,4.263256e-14,36.80432,0,0,0,500,1.578088,0,-4.374279e-14
tuned,2026-01-13 01:30:00,774,1.5,32.27761,3182.413,56.19683,0,65.37693,1,1,2227.689,2227.372,416.2423,119.7502,535.9925,2,35.89801,0.09448433,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1811.129,0,0,20.29882,0,65.37693,474.0305,385.3907,88.63982,519.0525,0,1073.12,0,-4.263256e-14,-1.731948e-14,4.263256e-14,35.89801,0,0,0,500,0.09448433,0,-6.393497e-14
tuned,2026-01-13 01:45:00,775,1.75,31.9038,3200.186,59.56614,4.773985,64.86895,1,1,2240.13,2239.813,116.4577,33.54235,150,1,55.32119,0.3862383,0,0,94.29258,0,1347.373,0.6736867,0.8337089,0.3172331,0,250,0.3172331,2123.356,0,0,4.244959,4.387746,64.86895,472.5434,447.9103,24.63303,495.1364,0,1005.164,0,0,-3.690381e-13,4.263256e-14,55.32119,0.3862383,0,0,94.29258,0,0,0
tuned,2026-01-13 02:00:00,776,2,31.56654,3211.08,60.86997,0,56.46584,1,1,2247.756,2247.439,116.4748,33.52525,150,1,55.74736,0.1790918,0,0,94.07355,0,1370.68,0.6853398,0.8484213,0.3172331,0,250,0.3172331,2130.964,0,0,5.122613,0,56.46584,470.4701,446.0247,24.44533,491.3687,0,991.5738,0,-7.105427e-15,-2.251532e-13,4.263256e-14,55.74736,0,0,0,94.07355,0.1790918,0,-1.040834e-14
tuned,2026-01-13 02:15:00,777,2.25,31.52448,3224.878,70.50351,0,64.76524,1,1,2257.415,2257.098,116.4597,33.54033,150,1,51.36246,0.3618113,0,0,98.27573,0,1395.033,0.6975164,0.8630969,0.3172331,0,250,0.3172331,2140.638,0,0,19.14105,0,64.76524,472.0346,447.6161,24.41853,494.6991,0,1022.417,0,-2.131628e-14,1.521006e-14,4.263256e-14,51.36246,0,0,0,98.27573,0.3618113,0,-1.604272e-14
tuned,2026-01-13 02:30:00,778,2.5,31.14808,3205.972,59.08454,0,66.7572,1,1,2244.181,2243.863,116.2589,33.7411,150,1,51.04645,2.793528,0,0,96.16002,0,1418.853,0.7094266,0.8784317,0.3172331,0,250,0.3172331,2127.604,0,0,8.038084,0,66.7572,465.2394,441.0721,24.16731,488.6526,0,991.1708,0,-2.131628e-14,-1.665335e-13,4.263256e-14,51.04645,0,0,0,96.16002,2.793528,0,-5.329071e-15
tuned,2026-01-13 02:45:00,779,2.75,31.0894,3212.485,55.25954,0,43.09585,1,1,2248.74,2248.422,116.243,33.75698,150,1,55.61277,2.985838,0,0,91.40139,0,1441.48,0.7207401,0.8934311,0.3172331,0,250,0.3172331,2132.179,0,0,0,0,43.09585,465.5615,441.4298,24.13173,484.109,0,968.218,0,-1.421085e-14,-1.754152e-13,4.263256e-14,55.25954,0,0,0,91.40139,3.339067,0,8.881784e-16
tuned,2026-01-13 03:00:00,780,3,31.01002,3253.879,60.81037,1.977891,60.94212,1,1,2277.715,2277.398,115.9999,34.00011,150,1,61.7727,5.930692,0,0,82.2966,0,1461.827,0.7309137,0.907679,0.3172331,0,250,0.3172331,2161.398,0,0,0,0,60.94212,470.7095,446.6716,24.03794,493.2659,0,986.5318,0,0,2.216005e-13,4.263256e-14,60.81037,1.977891,0,0,82.2966,4.915136,0,9.769963e-15
tuned,2026-01-13 03:15:00,781,3.25,30.95487,3284.412,53.92328,6.985715,68.95489,1,1,2299.089,2298.771,116.2276,33.77241,150,1,59.26203,3.172802,0,0,87.56517,0,1483.489,0.7417443,0.9204913,0.3172331,0,250,0.3172331,2182.544,0,0,0,3.812913,68.95489,474.5316,450.4768,24.05484,498.4814,0,1003.54,0,0,-3.944622e-13,4.263256e-14,53.92328,3.172802,0,0,87.56517,5.33875,0,-7.105427e-15
tuned,2026-01-13 03:30:00,782,3.5,30.9311,3263.554,62.99973,9.02407,53.00923,1,1,2284.487,2284.17,116.2608,33.73917,150,1,63.30859,2.77017,0,0,83.92124,0,1504.235,0.7521177,0.934131,0.3172331,0,250,0.3172331,2167.909,0,0,0,6.253899,53.00923,471.2636,447.2149,24.04872,491.8893,0,994.5665,0,-7.105427e-15,-3.756995e-13,4.263256e-14,62.99973,2.77017,0,0,83.92124,0.308855,0,-1.421085e-14
tuned,2026-01-13 03:45:00,783,3.75,30.87509,3306.074,61.05147,2.165511,57.23378,1,1,2314.252,2313.935,116.1015,33.89846,150,1,68.81364,4.699562,0,0,76.4868,0,1523.12,0.7615602,0.947195,0.3172331,0,250,0.3172331,2197.833,0,0,0,0,57.23378,476.7977,452.8123,23.98537,498.5024,0,997.0049,0,0,-3.359535e-13,4.263256e-14,61.05147,2.165511,0,0,76.4868,10.29622,0,-5.329071e-15
tuned,2026-01-13 04:00:00,784,4,30.48173,3288.198,67.7306,0,42.9137,1,1,2301.739,2301.421,116.4515,33.54849,150,1,76.31137,0.4605945,0,0,73.22804,0,1541.188,0.7705938,0.9590865,0.3172331,0,250,0.3172331,2184.97,0,0,0,0,42.9137,470.0295,446.1846,23.84491,488.4963,0,976.9926,0,-1.421085e-14,-3.178569e-13,4.263256e-14,67.7306,0,0,0,73.22804,9.041358,0,-5.329071e-15
tuned,2026-01-13 04:15:00,785,4.25,30.2563,3262.724,76.53911,0,48.76434,1,1,2283.907,2283.59,116.4037,33.59628,150,1,87.62166,1.039451,0,0,61.33889,0,1556.28,0.7781398,0.9704632,0.3172331,0,250,0.3172331,2167.186,0,0,0,0,48.76434,464.0383,440.3233,23.71506,483.8274,0,967.6547,0,-2.131628e-14,2.691181e-13,4.263256e-14,76.53911,0,0,0,61.33889,12.122,0,-3.552714e-15
tuned,2026-01-13 04:30:00,786,4.5,30.10149,3296.83,102.3029,0,44.46119,1,1,2307.781,2307.464,116.4368,33.56322,150,1,103.1043,0.6390621,0,0,46.25662,0,1567.599,0.7837994,0.9799665,0.3172331,0,250,0.3172331,2191.027,0,0,0,0,44.46119,467.2722,443.6322,23.63998,486.1978,0,972.3956,0,0,4.573009e-13,4.263256e-14,102.3029,0,0,0,46.25662,1.440485,0,-5.995204e-15
tuned,2026-01-13 04:45:00,787,4.75,30.1615,3304.831,120.5231,0,50.97176,1,1,2313.381,2313.064,116.2834,33.71665,150,1,125.143,2.497379,0,0,22.3596,0,1572.942,0.786471,0.987094,0.3172331,0,250,0.3172331,2196.781,0,0,0,0,50.97176,469.0331,445.3926,23.64052,489.4436,0,978.8872,0,7.105427e-15,2.075007e-13,4.263256e-14,120.5231,0,0,0,22.3596,7.117332,0,5.329071e-15
tuned,2026-01-13 05:00:00,788,5,29.97098,3364.601,153.5013,0,39.96624,1,1,2355.221,2354.904,121.9245,35.11495,157.0395,1,156.6536,0.3858059,0,0,0,0,1572.694,0.7863472,0.9904585,0.3172331,0,250,0.3172331,2232.979,0,0,0,0,39.96624,475.4955,450.8161,24.67938,493.9999,0,987.9998,0,-7.105427e-15,-2.733369e-13,4.263256e-14,153.5013,0,0,0,0,3.538179,0,8.881784e-16
tuned,2026-01-13 05:15:00,789,5.25,29.85463,3348.159,196.8645,0,49.0885,1,1,2343.711,2343.394,154.6606,44.57478,199.2354,1,198.4482,0.787165,0,0,0,0,1572.447,0.7862234,0.9903026,0.3172331,0,250,0.3172331,2188.733,0,0,0,0,49.0885,471.9524,440.7446,31.20784,495.2043,0,990.4085,0,-7.105427e-15,-1.409983e-14,4.263256e-14,196.8645,0,0,0,0,2.370874,0,1.154632e-14
tuned,2026-01-13 05:30:00,790,5.5,29.80121,3346.729,242.5972,3.316771,67.16342,1,1,2342.71,2342.393,193.3632,55.66354,249.0268,1,248.661,0.3657444,0,0,0,0,1572.199,0.7860996,0.9901467,0.3172331,0,250,0.3172331,2149.03,0,0,0,2.951027,67.16342,471.1933,432.238,38.95528,501.4102,0,1007.911,0,-2.842171e-14,-1.739719e-13,4.263256e-14,242.5972,0.3657444,0,0,0,6.063849,0,-1.332268e-14
tuned,2026-01-13 05:45:00,791,5.75,29.98389,3363.668,286.0913,6.428828,55.8988,1,1,2354.568,2354.25,218.6924,62.95685,281.6492,1,281.2188,0.4304898,0,0,0,0,1571.952,0.7859759,0.9899908,0.3172331,0,250,0.3172331,2135.558,0,0,4.87252,5.998338,55.8988,475.5,431.2715,44.22854,505.517,0,1029.786,0,-3.552714e-14,-6.949996e-14,4.263256e-14,281.2188,0.4304898,0,0,0,0,0,-2.78666e-14
tuned,2026-01-13 06:00:00,792,6,29.82258,3367.343,321.3834,0.8383892,43.49301,1,1,2357.14,2356.823,252.4645,72.80681,325.2713,1,323.5731,1.69821,0,0,0,0,1571.704,0.7858521,0.989835,0.3172331,0,250,0.3172331,2104.358,0,0,0,0,43.49301,474.3199,423.4534,50.86647,505.0122,0,1010.024,0,-2.842171e-14,7.41629e-14,4.263256e-14,321.3834,0.8383892,0,0,0,3.049493,0,-1.865175e-14
tuned,2026-01-13 06:15:00,793,6.25,29.69239,3355.467,368.5336,0,25.40473,1,1,2348.827,2348.51,282.4621,81.28708,363.7492,1,363.4537,0.2955189,0,0,0,0,1571.457,0.7857284,0.9896791,0.3172331,0,250,0.3172331,2066.048,0,0,5.079986,0,25.40473,471.2889,414.5496,56.73928,500.9341,0,1010.631,0,1.421085e-14,3.219647e-14,4.263256e-14,363.4537,0,0,0,0,0.2955189,0,2.831069e-14
tuned,2026-01-13 06:30:00,794,6.5,29.83912,3359.423,394.7975,0.5292865,24.98646,1,1,2351.596,2351.279,309.1605,89.07406,398.2346,1,396.9359,1.298746,0,0,0,0,1571.209,0.7856047,0.9895233,0.3172331,0,250,0.3172331,2042.118,0,0,0,0,24.98646,473.3776,411.0795,62.29804,505.1834,0,1010.367,0,-2.842171e-14,-4.195533e-13,4.263256e-14,394.7975,0.5292865,0,0,0,2.907792,0,-1.021405e-14
tuned,2026-01-13 06:45:00,795,6.75,29.64324,3364.966,424.1527,0,38.84521,1,1,2355.476,2355.159,323.688,93.14452,416.8325,1,416.5555,0.2769365,0,0,0,0,1570.962,0.7854811,0.9893676,0.3172331,0,250,0.3172331,2031.471,0,0,7.597193,0,38.84521,472.111,407.1702,64.94075,508.1005,0,1029.306,0,-1.421085e-14,3.144152e-13,4.263256e-14,416.5555,0,0,0,0,0.2769365,0,1.165734e-14
tuned,2026-01-13 07:00:00,796,7,29.78714,3372.635,428.9528,0,33.74982,1,1,2360.844,2360.527,329.2481,94.73153,423.9797,1,423.8202,0.1595112,0,0,0,0,1570.715,0.7853574,0.9892118,0.3172331,0,250,0.3172331,2031.279,0,0,5.132617,0,33.74982,474.6928,408.4274,66.26541,509.945,0,1028.744,0,-1.421085e-14,1.924017e-13,4.263256e-14,423.8202,0,0,0,0,0.1595112,0,4.135581e-15
tuned,2026-01-13 07:15:00,797,7.25,29.8439,3381.842,429.4533,0,22.9563,1,1,2367.289,2366.972,326.1652,94.01843,420.1836,1,418.3896,1.794049,0,0,0,0,1570.468,0.7852338,0.9890561,0.3172331,0,250,0.3172331,2040.807,0,0,11.06375,0,22.9563,476.587,410.859,65.72804,509.499,0,1038.083,0,-1.421085e-14,-9.85878e-14,4.263256e-14,418.3896,0,0,0,0,1.794049,0,8.21565e-15
tuned,2026-01-13 07:30:00,798,7.5,29.77082,3353.114,405.0346,0,3.353243,1,1,2347.18,2346.862,309.7854,89.19535,398.9808,1,398.2319,0.7488113,0,0,0,0,1570.22,0.7851102,0.9889004,0.3172331,0,250,0.3172331,2037.077,0,0,6.802643,0,3.353243,471.7749,409.4454,62.32955,499.3147,0,1010.364,0,-4.263256e-14,1.2923e-13,4.263256e-14,398.2319,0,0,0,0,0.7488113,0,6.883383e-15
tuned,2026-01-13 07:45:00,799,7.75,29.86588,3397.54,370.7898,0,23.45623,1,1,2378.278,2377.961,285.5689,82.29717,367.8661,1,366.476,1.390036,0,0,0,0,1569.973,0.7849866,0.9887447,0.3172331,0,250,0.3172331,2092.392,0,0,4.313767,0,23.45623,479.0325,421.4493,57.58315,508.4711,0,1024.383,0,-1.421085e-14,-2.544631e-13,4.263256e-14,366.476,0,0,0,0,1.390036,0,7.105427e-15
tuned,2026-01-13 08:00:00,800,8,29.90019,3397.148,320.4339,262.1443,27.13631,1,1,2378.004,2377.686,377.0247,128.0366,505.0613,2,320.9043,184.157,0,0,0,0,1569.726,0.784863,0.9885891,0.3172331,0,250,0.3172331,2000.662,0,0,0,77.9873,27.13631,479.3416,403.2796,76.06199,536.7861,0,1208.1,0,-2.842171e-14,3.4861e-13,4.263256e-14,320.4339,184.157,0,0,0,0.4703384,0,0
tuned,2026-01-13 08:15:00,801,8.25,30.10195,3410.499,277.769,270.3935,30.03629,1,1,2387.349,2387.032,336.4306,116.3907,452.8214,1,268.3648,184.4565,0,0,0,0,1569.479,0.7847394,0.9884334,0.3172331,0,250,0.3172331,2050.601,0,0,9.40413,85.93697,30.03629,483.3879,415.2035,68.18435,537.676,0,1239.815,0,-5.684342e-14,-1.002531e-13,4.263256e-14,268.3648,184.4565,0,0,0,0,0,0
tuned,2026-01-13 08:30:00,802,8.5,30.34154,3410.814,242.1578,272.9406,56.97617,1,1,2387.569,2387.252,304.1964,107.1364,411.3328,1,226.7024,184.6303,0,0,0,0,1569.232,0.7846159,0.9882778,0.3172331,0,250,0.3172331,2083.056,0,0,15.45531,88.31028,56.97617,486.0261,424.0377,61.98838,542.7725,0,1264.541,0,0,-1.332268e-15,4.263256e-14,226.7024,184.6303,0,0,0,0,0,0
tuned,2026-01-13 08:45:00,803,8.75,30.7386,3430.346,199.0623,274.0435,72.91668,1,1,2401.242,2400.925,274.0312,98.71929,372.7505,1,185.6702,187.0804,0,0,0,0,1568.985,0.7844924,0.9881223,0.3172331,0,250,0.3172331,2126.894,0,0,13.39216,86.96317,72.91668,493.1944,436.8456,56.34881,550.5413,0,1274.196,0,-1.421085e-14,4.267697e-13,4.263256e-14,185.6702,187.0804,0,0,0,0,0,-2.842171e-14
tuned,2026-01-13 09:00:00,804,9,30.94864,3481.061,163.3483,276.4006,70.11192,1,1,2436.743,2436.425,247.1784,90.76179,337.9402,1,153.0492,184.891,0,0,0,0,1568.738,0.7843689,0.9879667,0.3172331,0,250,0.3172331,2189.247,0,0,10.29914,91.50956,70.11192,502.8722,451.7964,51.07583,557.0272,0,1289.674,0,0,5.651035e-14,4.263256e-14,153.0492,184.891,0,0,0,0,0,2.842171e-14
tuned,2026-01-13 09:15:00,805,9.25,31.18372,3533.231,124.0904,273.9056,79.40333,1,1,2473.262,2472.945,229.9024,86.01778,315.9202,1,128.9056,187.0145,0,0,0,0,1568.491,0.7842454,0.9878112,0.3172331,0,250,0.3172331,2243.042,0,0,0,86.89111,79.40333,513.1471,465.3816,47.76548,567.8738,0,1285.635,0,1.421085e-14,-4.202194e-13,4.263256e-14,124.0904,187.0145,0,0,0,4.815208,0,4.263256e-14
tuned,2026-01-13 09:30:00,806,9.5,31.33986,3554.218,112.5268,275.1297,96.06256,1,1,2487.953,2487.635,205.5739,78.88734,284.4613,1,98.68731,185.774,0,0,0,0,1568.244,0.784122,0.9876557,0.3172331,0,250,0.3172331,2282.061,0,0,13.83945,89.35572,96.06256,518.0412,475.1705,42.87063,574.06,0,1326.132,0,1.421085e-14,-3.105294e-13,4.263256e-14,98.68731,185.774,0,0,0,0,0,2.842171e-14
tuned,2026-01-13 09:45:00,807,9.75,31.57753,3570.697,83.04753,284.7058,105.0926,1,1,2499.488,2499.171,198.8984,77.31019,276.2086,1,87.20631,189.0022,0,0,0,0,1567.997,0.7839985,0.9875002,0.3172331,0,250,0.3172331,2300.272,0,0,0,95.70359,105.0926,523.2917,481.584,41.70769,580.8964,0,1326.881,0,-2.842171e-14,1.69198e-13,4.263256e-14,83.04753,189.0022,0,0,0,4.158781,0,-1.421085e-14
tuned,2026-01-13 10:00:00,808,10,31.9622,3569.747,82.89573,284.0451,126.1828,1,1,2498.823,2498.506,200.1458,78.35919,278.505,1,83.01099,195.494,0,0,0,0,1567.75,0.7838751,0.9873448,0.3172331,0,250,0.3172331,2298.36,0,0,0,88.55114,126.1828,527.8284,485.4844,42.34397,590.4973,0,1333.745,0,0,-1.058043e-13,4.263256e-14,82.89573,195.494,0,0,0,0.1152641,0,0
tuned,2026-01-13 10:15:00,809,10.25,31.96444,3578.994,68.34752,281.857,152.071,1,1,2505.296,2504.979,192.844,76.96827,269.8123,1,67.64365,202.1686,0,0,0,0,1567.503,0.7837517,0.9871893,0.3172331,0,250,0.3172331,2312.135,0,0,0.7038617,79.68838,152.071,529.2232,488.4195,40.80372,597.5115,0,1333.7,0,1.421085e-14,-4.414247e-13,4.263256e-14,67.64365,202.1686,0,0,0,0,0,0
tuned,2026-01-13 10:30:00,810,10.5,32.31186,3603.401,43.6039,284.6005,179.4678,1,1,2522.381,2522.064,189.1911,76.23652,265.4276,1,60.25788,205.1698,0,0,0,0,1567.257,0.7836283,0.9870339,0.3172331,0,250,0.3172331,2332.872,0,0,0,79.4307,179.4678,537.1687,496.8108,40.35789,611.267,0,1359.552,0,0,-1.424416e-13,4.263256e-14,43.6039,205.1698,0,0,0,16.65398,0,2.131628e-14
tuned,2026-01-13 10:45:00,811,10.75,32.50699,3616.009,46.42575,286.1489,178.2588,1,1,2531.206,2530.889,186.9522,75.25328,262.2055,1,60.22601,201.9795,0,0,0,0,1567.01,0.783505,0.9868785,0.3172331,0,250,0.3172331,2343.937,0,0,0,84.1694,178.2588,541.5235,501.4593,40.06423,614.8491,0,1374.89,0,-1.421085e-14,-3.319567e-13,4.263256e-14,46.42575,201.9795,0,0,0,13.80026,0,-1.421085e-14
tuned,2026-01-13 11:00:00,812,11,32.78554,3607.335,46.0683,287.985,185.1735,1,0,2525.134,2524.817,0,0,0,0,0,0,0,0,0,249.2159,1504.459,0.7522296,0.9867232,0.3172331,0,250,0.3172331,2524.817,0,0,0,84.83735,185.1735,543.7892,543.7209,0.06831634,583.5981,0,1313.541,0,0,-2.570166e-13,4.263256e-14,46.0683,203.1476,0,263.9774,0,0,0,0
tuned,2026-01-13 11:15:00,813,11.25,33.09868,3630.799,40.18632,293.019,196.272,0,0,2541.559,2541.242,0,0,0,0,0,0,0,0,0,245.0938,1442.949,0.7214745,0.9473359,0.3172331,0,250,0.3172331,2541.242,0,0,0,88.11153,196.272,551.4166,551.3478,0.06882687,0,593.9309,3418.613,0,0,-3.514966e-13,4.263256e-14,40.18632,204.9075,0,266.1217,0,0,0,0
tuned,2026-01-13 11:30:00,814,11.5,33.48046,3623.008,33.02367,292.6897,222.3253,0,0,2536.106,2535.788,0,0,0,0,0,0,0,0,0,239.3822,1382.876,0.6914381,0.9086038,0.3172331,0,250,0.3172331,2535.788,0,0,0,86.33116,222.3253,555.2929,555.2234,0.06945976,0,603.9027,3470.386,0,0,1.585398e-13,4.263256e-14,33.02367,206.3586,0,259.6806,0,0,0,-2.842171e-14
tuned,2026-01-13 11:45:00,815,11.75,33.78086,3700.79,40.55119,294.5816,260.1061,0,0,2590.553,2590.236,0,0,0,0,0,0,0,0,0,248.0846,1320.637,0.6603187,0.8707769,0.3172331,0,250,0.3172331,2590.236,0,0,0,87.04822,260.1061,571.3482,571.2782,0.06996597,0,628.6448,3607.704,0,0,-1.5421e-13,4.263256e-14,40.55119,207.5334,0,270.7604,0,0,0,0
tuned,2026-01-13 12:00:00,816,12,33.99754,3718.56,43.60718,293.1121,280.757,0,0,2602.992,2602.675,298.6854,131.6752,430.3606,1,0,0,430.3606,0,0,249.9652,1257.938,0.6289691,0.831586,0.3172331,0,250,0.3172331,2303.989,296.0965,0,0,86.75408,0,577.1254,510.8317,66.29372,0,642.5069,3683.439,0,0,2.176037e-13,4.263256e-14,43.60718,206.358,280.757,265.4772,0,0,15.33958,0
tuned,2026-01-13 12:15:00,817,12.25,34.30418,3711.361,44.41742,299.1889,299.4663,0,0,2597.952,2597.635,322.532,142.1879,464.7199,1,0,0,464.7199,0,0,251.9053,1194.764,0.597382,0.7921053,0.3172331,0,250,0.3172331,2275.103,318.5964,0,0,91.7011,0,580.3483,508.2281,72.12026,0,650.416,3735.472,0,0,2.432499e-13,4.263256e-14,44.41742,207.4878,299.4663,266.2438,0,0,19.13016,0
tuned,2026-01-13 12:30:00,818,12.5,34.56778,3733.81,56.73621,300.4981,315.7448,0,0,2613.667,2613.35,351.3535,154.8939,506.2473,2,0,0,506.2473,0,0,263.2062,1128.774,0.5643871,0.7523253,0.3172331,0,250,0.3172331,2261.996,345.9987,0,0,94.0281,0,587.6653,508.5945,79.07077,0,663.4884,3811.384,0,0,3.18523e-13,4.263256e-14,56.73621,206.47,315.7448,265.5084,0,0,30.25383,0
tuned,2026-01-13 12:45:00,819,12.75,34.79869,3720.654,55.11752,308.2334,368.9537,0,0,2604.458,2604.14,369.4017,162.8504,532.2522,2,0,0,532.2522,0,0,263.5754,1062.703,0.5313514,0.7107726,0.3172331,0,250,0.3172331,2234.739,362.7886,0,0,99.77555,6.165043,588.9581,505.3519,83.60628,0,669.5964,3854.893,0,-2.842171e-14,1.191269e-13,4.263256e-14,55.11752,208.4579,362.7886,267.2952,0,0,0,2.842171e-14
tuned,2026-01-13 13:00:00,820,13,35.07764,3723.418,50.82808,306.5957,412.2109,0,0,2606.393,2606.075,414.8523,182.8873,597.7396,2,0,0,597.7396,0,0,262.0764,997.0163,0.4985082,0.6691683,0.3172331,0,250,0.3172331,2191.223,406.0916,0,0,95.34733,6.119233,593.514,498.9738,94.54023,0,683.2545,3922.374,0,-2.842171e-14,-3.563816e-14,4.263256e-14,50.82808,211.2484,406.0916,267.4226,0,0,0,0
tuned,2026-01-13 13:15:00,821,13.25,35.43643,3772.893,39.00718,299.5224,428.6195,0,0,2641.025,2640.708,446.8711,197.0027,643.8738,2,0,0,643.8738,0,0,249.195,934.5606,0.4672803,0.6278066,0.3172331,0,250,0.3172331,2193.837,435.5861,0,0,89.33464,0,606.8542,504.0994,102.7548,0,701.1021,4010.164,0,-2.842171e-14,1.272316e-13,4.263256e-14,39.00718,210.1878,428.6195,262.5287,0,0,6.966668,0
tuned,2026-01-13 13:30:00,822,13.5,35.69025,3805.082,39.78193,293.5331,446.6057,0,0,2663.557,2663.24,468.3873,206.4881,674.8754,2,0,0,674.8754,0,0,244.4739,873.295,0.4366475,0.5884791,0.3172331,0,250,0.3172331,2194.853,455.1886,0,0,88.84119,0,615.9834,507.5892,108.3942,0,714.0773,4080.676,0,-5.684342e-14,-1.676437e-14,4.263256e-14,39.78193,204.692,446.6057,252.281,0,0,8.582874,0
tuned,2026-01-13 13:45:00,823,13.75,35.93738,3765.033,47.70766,292.825,463.2425,0,0,2635.523,2635.206,485.2933,213.9411,699.2343,2,0,0,699.2343,0,0,251.7972,810.2083,0.4051041,0.5499011,0.3172331,0,250,0.3172331,2149.913,470.2357,0,1.32996,87.40552,0,613.3563,500.3418,113.0145,0,714.2829,4081.625,0,-2.842171e-14,-2.009504e-13,4.263256e-14,46.3777,205.4195,463.2425,251.7972,0,0,6.993275,0
tuned,2026-01-13 14:00:00,824,14,35.98705,3733.459,53.16192,294.7339,466.2959,0,1,2613.421,2613.104,1088.085,413.6348,1501.72,4,55.20389,206.343,740.173,0,500,0,935.0807,0.4675404,0.5101763,0.3172331,0,250,0.3172331,1525.019,497.473,0,0,88.3909,0,608.9868,355.3642,253.6226,0,768.999,4381.969,0,-1.136868e-13,-1.239009e-13,4.263256e-14,53.16192,206.343,466.2959,0,500,2.041979,31.17705,-5.684342e-14
tuned,2026-01-13 14:15:00,825,14.25,36.17959,3722.378,57.54015,294.6213,486.046,1,1,2605.665,2605.347,1084.997,413.6602,1498.658,3,43.54811,204.1472,750.9623,0,500,0,1059.934,0.5299668,0.5888066,0.3172331,0,250,0.3172331,1520.35,503.5677,0,13.99204,90.47413,0,610.1909,356.0335,254.1575,769.6936,0,1719.591,0,0,2.433609e-13,4.263256e-14,43.54811,204.1472,486.046,0,500,0,17.52174,-5.684342e-14
tuned,2026-01-13 14:30:00,826,14.5,36.13596,3784.115,54.86286,292.8801,482.6669,1,1,2648.88,2648.563,1119.164,428.1696,1547.333,4,48.19453,207.1486,791.9902,0,500,0,1184.767,0.5923833,0.6674246,0.3172331,0,250,0.3172331,1529.399,531.356,0,6.668329,85.7315,0,619.6147,357.7505,261.8642,785.9201,0,1731.23,0,-1.705303e-13,-1.959544e-13,4.263256e-14,48.19453,207.1486,482.6669,0,500,0,48.68908,5.684342e-14
tuned,2026-01-13 14:45:00,827,14.75,36.41888,3773.594,59.35085,293.8551,499.7966,1,1,2641.516,2641.199,1127.01,431.4127,1558.423,4,50.01047,210.4342,797.9782,0,500,0,1309.58,0.6547901,0.7460302,0.3172331,0,250,0.3172331,1514.189,533.5673,0,9.340387,83.42091,0,622.4231,356.7898,265.6333,788.2025,0,1736.418,0,-1.705303e-13,3.611555e-13,4.263256e-14,50.01047,210.4342,499.7966,0,500,0,33.77067,0
tuned,2026-01-13 15:00:00,828,15,36.47166,3767.635,44.56177,294.091,514.7937,1,1,2637.345,2637.028,741.9279,320.9142,1062.842,3,51.81686,205.4858,805.5395,0,0,0,1309.374,0.654687,0.8246234,0.3172331,0,250,0.3172331,1895.1,538.283,0,0,88.60526,0,622.2916,447.156,175.1356,768.0701,0,1688.984,0,1.136868e-13,-2.272627e-13,4.263256e-14,44.56177,205.4858,514.7937,0,0,7.255089,23.48928,-7.105427e-15
tuned,2026-01-13 15:15:00,829,15.25,36.80305,3739.744,48.50011,295.247,523.0637,1,1,2617.821,2617.504,762.5428,329.1412,1091.684,3,59.05475,205.0327,827.5966,0,0,0,1309.168,0.6545839,0.8244936,0.3172331,0,250,0.3172331,1854.961,550.8281,0,0,90.21428,0,623.0438,441.4824,181.5614,770.6236,0,1696.867,0,-1.136868e-13,4.011236e-13,4.263256e-14,48.50011,205.0327,523.0637,0,0,10.55464,27.76438,-1.421085e-14
tuned,2026-01-13 15:30:00,830,15.5,37.33826,3762.416,74.11429,298.4915,545.8771,1,1,2633.691,2633.374,758.3475,327.0948,1085.442,3,60.71012,202.6279,822.1042,0,0,0,1308.962,0.6544809,0.8243638,0.3172331,0,250,0.3172331,1875.026,543.6525,0,13.40417,95.86359,2.224631,635.7286,452.5997,183.1289,780.2315,0,1748.95,0,0,6.983303e-14,4.263256e-14,60.71012,202.6279,543.6525,0,0,0,0,0
tuned,2026-01-13 15:45:00,831,15.75,37.41188,3767.558,82.48579,288.0725,549.5932,1,1,2637.291,2636.974,755.6605,325.4454,1081.106,3,64.61773,198.1771,818.311,0,0,0,1308.756,0.6543779,0.824234,0.3172331,0,250,0.3172331,1881.313,540.6622,0,17.86807,89.89536,8.930987,637.8444,455.0067,182.8377,782.6121,0,1751.116,0,5.684342e-14,1.090239e-13,4.263256e-14,64.61773,198.1771,540.6622,0,0,0,0,0
tuned,2026-01-13 16:00:00,832,16,37.69539,3697.311,88.60762,282.7948,546.9612,1,1,2588.118,2587.801,763.4077,327.8442,1091.252,3,73.16246,195.6967,822.3928,0,0,0,1308.55,0.6542748,0.8241043,0.3172331,0,250,0.3172331,1824.393,541.4937,0,15.44517,87.0981,5.467436,630.7088,444.5936,186.1152,773.7702,0,1724.428,0,0,3.08642e-14,4.263256e-14,73.16246,195.6967,541.4937,0,0,0,0,0
tuned,2026-01-13 16:15:00,833,16.25,37.84006,3660.449,102.1898,282.6799,542.465,1,1,2562.315,2561.997,745.6274,317.8835,1063.511,3,91.00353,194.4725,778.0349,0,0,0,1308.344,0.6541718,0.8239746,0.3172331,0,250,0.3172331,1816.37,511.3864,0,11.18631,88.20741,31.07863,626.8517,444.3617,182.4899,769.8484,0,1711.151,0,-5.684342e-14,2.574607e-13,4.263256e-14,91.00353,194.4725,511.3864,0,0,0,0,0
tuned,2026-01-13 16:30:00,834,16.5,37.84285,3601.183,126.9313,278.2581,539.7259,1,1,2520.828,2520.511,756.9916,321.0764,1078.068,3,106.277,195.2624,776.5287,0,0,0,1308.138,0.6540689,0.8238448,0.3172331,0,250,0.3172331,1763.519,510.379,0,20.65427,82.99574,29.34689,616.7486,431.4646,185.284,759.7211,0,1698.238,0,-5.684342e-14,3.018696e-13,4.263256e-14,106.277,195.2624,510.379,0,0,0,0,0
tuned,2026-01-13 16:45:00,835,16.75,37.79323,3567.352,138.9545,270.8365,522.1362,1,1,2497.146,2496.829,757.4093,319.6008,1077.01,3,120.2297,191.7167,765.0637,0,0,0,1307.932,0.6539659,0.8237152,0.3172331,0,250,0.3172331,1739.42,503.1473,0,18.72478,79.11977,18.98893,610.1398,425.0008,185.139,749.2413,0,1667.264,0,-5.684342e-14,-3.225198e-13,4.263256e-14,120.2297,191.7167,503.1473,0,0,0,0,-2.842171e-14
tuned,2026-01-13 17:00:00,836,17,37.91087,3545.297,160.7184,274.6488,501.2864,1,1,2481.708,2481.391,745.4866,311.2203,1056.707,3,146.4937,189.8571,720.3561,0,0,0,1307.726,0.653863,0.8235855,0.3172331,0,250,0.3172331,1735.904,473.0672,0,14.22468,84.79164,28.21914,608.291,425.4872,182.8038,743.6243,0,1658.052,0,-1.136868e-13,-2.826628e-13,4.263256e-14,146.4937,189.8571,473.0672,0,0,0,0,0
tuned,2026-01-13 17:15:00,837,17.25,38.11868,3509.869,189.9974,268.7264,490.7532,1,1,2456.909,2456.591,734.9896,303.317,1038.307,3,174.0303,190.4695,673.8068,0,0,0,1307.52,0.65376,0.8234558,0.3172331,0,250,0.3172331,1721.602,441.3775,0,15.96709,78.25686,49.37569,605.6055,424.3591,181.2464,739.8468,0,1642.23,0,5.684342e-14,-6.394885e-14,4.263256e-14,174.0303,190.4695,441.3775,0,0,0,0,0
tuned,2026-01-13 17:30:00,838,17.5,38.17132,3495.796,215.2323,261.5104,466.5295,1,1,2447.057,2446.74,748.9639,304.986,1053.95,3,211.7877,184.5465,657.6157,0,0,0,1307.314,0.6536571,0.8233262,0.3172331,0,250,0.3172331,1697.776,430.4946,0,3.444563,76.9639,36.03488,604.0394,419.0845,184.9549,732.9655,0,1604.636,0,-1.136868e-13,-1.513234e-13,4.263256e-14,211.7877,184.5465,430.4946,0,0,0,0,0
tuned,2026-01-13 17:45:00,839,17.75,37.96364,3515.4,250.3912,263.1466,423.1373,1,1,2460.78,2460.462,748.1463,301.8121,1049.958,3,235.4384,188.296,626.2241,0,0,0,1307.108,0.6535542,0.8231966,0.3172331,0,250,0.3172331,1712.316,410.9852,0,14.95279,74.85068,12.15211,604.0205,420.3034,183.7171,725.0984,0,1605.108,0,1.136868e-13,-1.19571e-13,4.263256e-14,235.4384,188.296,410.9852,0,0,0,0,2.842171e-14
tuned,2026-01-13 18:00:00,840,18,37.8029,3538.541,274.6353,3.446977,402.2266,1,1,2476.979,2476.662,619.6968,242.309,862.0057,2,259.617,6.36342,596.0253,0,0,0,1306.903,0.6534513,0.823067,0.3172331,0,250,0.3172331,1856.965,391.9324,0,15.01824,0,10.29418,605.3695,453.8391,151.5304,698.664,0,1423.234,0,-1.136868e-13,-4.5286e-13,4.263256e-14,259.617,3.446977,391.9324,0,0,2.916442,0,-2.04281e-14
tuned,2026-01-13 18:15:00,841,18.25,37.73307,3526.558,325.0798,1.817141,370.7595,1,1,2468.591,2468.274,610.0818,233.7835,843.8653,2,295.6521,2.718873,545.4944,0,0,0,1306.697,0.6533485,0.8229374,0.3172331,0,250,0.3172331,1858.192,359.0092,0,29.42769,0,11.75031,602.189,453.288,148.901,689.9379,0,1430.639,0,0,1.845191e-13,4.263256e-14,295.6521,1.817141,359.0092,0,0,0.9017316,0,3.552714e-15
tuned,2026-01-13 18:30:00,842,18.5,37.85292,3529.342,347.9076,0,345.3324,1,0,2470.539,2470.222,348.5553,153.6603,502.2156,2,0,0,502.2156,0,0,329.6511,1224.078,0.6120392,0.8228079,0.3172331,0,250,0.3172331,2121.667,330.0444,0,18.25653,0,15.28807,604.6086,519.23,85.37866,676.6317,0,1384.756,0,0,1.159073e-13,4.263256e-14,329.6511,0,330.0444,333.0558,0,0,0,0
tuned,2026-01-13 18:45:00,843,18.75,37.81394,3473.231,372.7863,0,322.7182,0,0,2431.261,2430.944,337.1833,148.647,485.8303,1,0,0,485.8303,0,0,355.12,1135.106,0.5675529,0.7707843,0.3172331,0,250,0.3172331,2093.761,319.4278,0,17.6663,0,3.290364,594.3726,511.8636,82.50906,0,661.3149,3667.706,0,0,2.939871e-13,4.263256e-14,355.12,0,319.4278,355.12,0,0,0,0
tuned,2026-01-13 19:00:00,844,19,37.76389,3499.168,403.6595,1.866383,311.4111,0,0,2449.418,2449.1,321.3289,141.6575,462.9864,1,0,0,462.9864,0,0,375.7782,1040.983,0.5204913,0.7147595,0.3172331,0,250,0.3172331,2127.771,304.5936,0,27.88127,1.866383,6.817419,598.0064,519.4789,78.52741,0,662.8009,3696.72,0,-2.842171e-14,2.875478e-14,4.263256e-14,375.7782,0,304.5936,375.7782,0,0,0,0
tuned,2026-01-13 19:15:00,845,19.25,37.8122,3538.139,428.4552,10.10924,294.4472,0,0,2476.697,2476.38,290.991,128.2831,419.2741,1,0,0,419.2741,0,0,394.9243,942.0876,0.4710438,0.6554914,0.3172331,0,250,0.3172331,2185.389,275.6737,0,34.85114,8.789045,18.7735,605.452,534.2389,71.21304,0,667.1114,3744.392,0,-2.842171e-14,1.758593e-13,4.263256e-14,393.6041,1.320191,275.6737,394.9243,0,0,0,1.065814e-14
tuned,2026-01-13 19:30:00,846,19.5,37.65884,3502.13,430.9206,14.6372,272.0895,0,0,2451.491,2451.174,284.4477,125.3985,409.8462,1,0,0,409.8462,0,0,394.4328,843.3311,0.4216655,0.5932187,0.3172331,0,250,0.3172331,2166.726,269.9777,0,36.65121,14.47384,2.11188,596.8289,527.5013,69.32758,0,653.414,3681.968,0,1.421085e-14,-2.198242e-14,4.263256e-14,394.2694,0.1633679,269.9777,394.4328,0,0,0,3.080869e-15
tuned,2026-01-13 19:45:00,847,19.75,37.50611,3489.186,421.1124,14.91524,236.3274,0,0,2442.43,2442.113,260.0986,114.6642,374.7628,1,0,0,374.7628,0,0,393.6313,744.7905,0.3723953,0.5310332,0.3172331,0,250,0.3172331,2182.014,247.3251,0,27.61023,14.78616,0,592.2008,529.0594,63.1414,0,643.7237,3613.614,0,-4.263256e-14,2.008393e-13,4.263256e-14,393.5022,0.129086,236.3274,393.6313,0,0,10.99774,1.723621e-14
tuned,2026-01-13 20:00:00,848,20,37.3273,3470.393,408.3221,8.247159,211.355,0,0,2429.275,2428.958,241.9343,106.6565,348.5908,1,0,0,348.5908,0,0,378.0988,650.1485,0.3250743,0.4689837,0.3172331,0,250,0.3172331,2187.023,230.5515,0,30.67814,7.792341,0,586.2154,527.757,58.45842,0,634.4135,3555.636,0,-1.421085e-14,-6.483702e-14,4.263256e-14,377.644,0.4548184,211.355,378.0988,0,0,19.19653,1.537659e-14
tuned,2026-01-13 20:15:00,849,20.25,36.9278,3386.432,362.0998,5.454952,194.6314,0,0,2370.502,2370.185,222.2612,97.98364,320.2448,1,0,0,320.2448,0,0,362.6958,559.3722,0.2796861,0.409389,0.3172331,0,250,0.3172331,2147.924,212.8275,0,0,4.858953,0,566.0305,512.883,53.14745,0,610.8666,3368.148,0,-1.421085e-14,-1.240674e-13,4.263256e-14,362.0998,0.595999,194.6314,369.8259,0,0,18.19618,-5.440093e-15
tuned,2026-01-13 20:30:00,850,20.5,36.81073,3400.584,335.3378,4.912584,165.9783,0,0,2380.409,2380.091,196.3996,86.58258,282.9822,1,0,0,282.9822,0,0,336.2298,475.2267,0.2376134,0.3522285,0.3172331,0,250,0.3172331,2183.692,188.3286,0,0,4.020508,0,566.6534,519.8252,46.8282,0,606.4078,3342.178,0,-2.842171e-14,5.911938e-14,4.263256e-14,335.3378,0.8920757,165.9783,338.0568,0,0,22.35037,-2.231548e-14
tuned,2026-01-13 20:45:00,851,20.75,36.67336,3395.498,314.6198,2.731943,144.3248,0,0,2376.848,2376.531,161.4293,71.16596,232.5953,1,0,0,232.5953,0,0,298.1283,400.6198,0.2003099,0.2992433,0.3172331,0,250,0.3172331,2215.102,155.051,0,16.95673,2.266675,0,563.778,525.4124,38.36556,0,596.5784,3314.341,0,-1.421085e-14,-5.62328e-14,4.263256e-14,297.6631,0.465268,144.3248,298.1283,0,0,10.72624,2.4869e-14
tuned,2026-01-13 21:00:00,852,21,36.59729,3334.28,276.7043,2.435887,126.3932,0,0,2333.996,2333.679,148.6946,65.55186,214.2464,1,0,0,214.2464,0,0,272.1014,332.5314,0.1662657,0.2522644,0.3172331,0,250,0.3172331,2184.984,142.9499,0,5.60877,1.430032,0,552.517,517.242,35.27493,0,582.7939,3217.508,0,-2.842171e-14,-4.440892e-14,4.263256e-14,271.0955,1.005855,126.3932,272.1014,0,0,16.55663,-2.68674e-14
tuned,2026-01-13 21:15:00,853,21.25,36.22754,3314.972,253.9712,3.616544,118.8657,0,0,2320.48,2320.163,133.2999,58.76515,192.0651,1,0,0,192.0651,0,0,241.4605,272.1139,0.136057,0.2093902,0.3172331,0,250,0.3172331,2186.863,128.7181,0,14.20099,1.92623,0,544.0788,512.7499,31.32897,0,571.515,3171.152,0,7.105427e-15,1.172396e-13,4.263256e-14,239.7702,1.690314,118.8657,241.4605,0,0,9.852436,-6.217249e-15
tuned,2026-01-13 21:30:00,854,21.5,35.89912,3339.296,227.0459,1.573752,108.4989,0,0,2337.507,2337.19,134.4389,59.26727,193.7062,1,0,0,193.7062,0,0,200.0872,222.0493,0.1110247,0.1713462,0.3172331,0,250,0.3172331,2202.751,130.3269,0,28.53247,0,0,543.4677,512.137,31.33065,0,571.4043,3191.942,0,-1.421085e-14,-1.776357e-15,4.263256e-14,198.5134,1.573752,108.4989,203.4528,0,0,21.82802,-3.108624e-15
tuned,2026-01-13 21:45:00,855,21.75,35.79127,3341.895,189.8677,0,97.96848,0,0,2339.327,2339.009,183.2948,70.96375,254.2585,1,82.73097,4.82331,166.7043,0,0,88.05741,200,0.1,0.1398212,0.3172331,0,250,0.3172331,2155.715,112.3036,0,19.07927,0,0,542.3946,499.8224,42.57215,0,570.7862,3172.236,0,0,3.663736e-15,4.263256e-14,170.7884,0,97.96848,88.05741,0,4.82331,14.33516,6.217249e-15
tuned,2026-01-13 22:00:00,856,22,35.59451,3291.331,162.7105,0,105.0791,0,0,2303.932,2303.614,232.502,85.18814,317.6902,1,145.3878,2.339645,169.8368,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2071.112,114.6813,0,17.32272,0,0,531.5207,477.8089,53.71178,0,562.997,3126.365,0,-1.421085e-14,0,4.263256e-14,145.3878,0,105.0791,0,0.1259371,2.339645,9.602132,-7.993606e-15
tuned,2026-01-13 22:15:00,857,22.25,35.52733,3270.777,141.462,0.05625694,89.70154,0,0,2289.544,2289.227,205.3607,76.18466,281.5453,1,120.4904,0,160.9289,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2083.866,108.7528,0,20.97158,0.05625694,0,527.3025,479.9331,47.36946,0,556.1177,3094.921,0,-2.842171e-14,0,4.263256e-14,120.4904,0,89.70154,0,0.1259371,0,19.05124,3.552714e-15
tuned,2026-01-13 22:30:00,858,22.5,35.16103,3250.182,128.3956,0,61.76699,0,0,2275.128,2274.81,174.3173,64.39273,238.71,1,104.573,0.134491,133.8766,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2100.493,90.86361,0,23.82263,0,0,519.1645,479.3145,39.85008,0,543.7072,3031.484,0,0,0,4.263256e-14,104.573,0,61.76699,0,0.1259371,0.134491,29.09662,-1.221245e-15
tuned,2026-01-13 22:45:00,859,22.75,34.93034,3254.847,105.5498,0,46.78553,0,0,2278.393,2278.075,144.285,52.07914,196.3641,1,96.78775,0.3320063,99.11842,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2133.791,67.45577,0,8.762016,0,0,516.9163,484.1093,32.807,0,536.1884,2964.151,0,0,0,4.263256e-14,96.78775,0,46.78553,0,0.1259371,0.3320063,20.67024,1.554312e-15
tuned,2026-01-13 23:00:00,860,23,34.58195,3235.169,76.9956,0,48.81487,0,0,2264.618,2264.301,139.2308,50.2842,189.515,1,93.14625,1.309996,94.93282,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2125.07,64.87181,0,0,0,0,509.3625,477.9751,31.38742,0,528.2593,2905.426,0,1.421085e-14,0,4.263256e-14,76.9956,0,48.81487,0,0.1259371,17.46064,16.05694,0
tuned,2026-01-13 23:15:00,861,23.25,34.36083,3238.483,70.61396,0,61.89723,0,0,2266.938,2266.621,115.4195,41.96869,157.3882,1,74.80643,1.018617,81.43719,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2151.201,55.79371,0,0,0,6.103516,507.1099,481.2198,25.89009,0,524.5539,2885.046,0,-1.421085e-14,0,4.263256e-14,70.61396,0,55.79371,0,0.1259371,5.211084,0,-8.881784e-16
tuned,2026-01-13 23:30:00,862,23.5,34.03467,3234.646,86.23607,0.323052,48.02737,0,1,2264.252,2263.935,440.9356,126.9229,567.8585,2,67.11258,0.7459494,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1822.999,0,0,19.12349,0,48.02737,502.4763,404.5548,97.92157,0,542.1358,3014.735,0,2.842171e-14,1.24345e-13,4.263256e-14,67.11258,0.323052,0,0,500,0.4228974,0,-2.275957e-14
tuned,2026-01-13 23:45:00,863,23.75,33.84221,3196.632,69.27625,1.940423,27.938,1,1,2237.642,2237.325,435.4438,125.4678,560.9116,2,58.99288,1.918747,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1801.881,0,0,10.28337,0.02167587,27.938,494.2492,397.9986,96.25067,529.6373,0,1077.051,0,-2.842171e-14,-1.216804e-13,4.263256e-14,58.99288,1.918747,0,0,500,0,0,-5.684342e-14
tuned,2026-01-14 00:00:00,864,0,33.72074,3215.37,66.34167,7.487768,46.19958,1,1,2250.759,2250.442,435.0862,125.5453,560.6315,2,57.01544,3.616063,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1815.356,0,0,9.326235,3.871705,46.19958,495.6835,399.7948,95.88866,535.5147,0,1093.796,0,-1.421085e-14,1.301736e-13,4.263256e-14,57.01544,3.616063,0,0,500,0,0,5.684342e-14
tuned,2026-01-14 00:15:00,865,0.25,33.54663,3226.009,59.7871,2.136964,35.23206,1,1,2258.206,2257.889,429.9781,124.1197,554.0978,2,50.07023,4.027524,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1827.911,0,0,9.716862,0,35.23206,495.2346,400.869,94.36568,532.7152,0,1082.192,0,1.421085e-14,8.903989e-14,4.263256e-14,50.07023,2.136964,0,0,500,1.89056,0,3.597123e-14
tuned,2026-01-14 00:30:00,866,0.5,33.05173,3209.362,60.8453,0.6274767,18.44089,1,1,2246.553,2246.236,425.0097,122.6763,547.686,2,43.79145,3.894515,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1821.226,0,0,17.05385,0,18.44089,486.8666,394.691,92.17564,521.3637,0,1072.145,0,2.842171e-14,2.131628e-14,4.263256e-14,43.79145,0.6274767,0,0,500,3.267038,0,5.506706e-14
tuned,2026-01-14 00:45:00,867,0.75,32.9222,3233.232,75.63874,0,22.54112,1,1,2263.263,2262.945,421.6623,121.366,543.0283,2,42.401,0.6272765,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1841.283,0,0,33.23774,0,22.54112,488.9779,397.8092,91.16868,524.0452,0,1105.425,0,2.842171e-14,-1.135758e-13,4.263256e-14,42.401,0,0,0,500,0.6272765,0,5.440093e-15
tuned,2026-01-14 01:00:00,868,1,32.73228,3292.787,79.70845,0,43.68638,1,1,2304.951,2304.634,418.2944,120.5743,538.8687,2,36.5748,2.293862,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1886.339,0,0,43.13365,0,43.68638,495.7472,405.7125,90.03467,535.6828,0,1145.771,0,0,-2.081668e-13,4.263256e-14,36.5748,0,0,0,500,2.293862,0,3.197442e-14
tuned,2026-01-14 01:15:00,869,1.25,32.35432,3238.362,60.47612,0,33.82444,1,1,2266.853,2266.536,422.648,121.654,544.302,2,43.63285,0.6691942,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1843.888,0,0,16.84326,0,33.82444,483.232,393.0672,90.1648,521.9317,0,1072.918,0,1.421085e-14,4.474199e-13,4.263256e-14,43.63285,0,0,0,500,0.6691942,0,2.398082e-14
tuned,2026-01-14 01:30:00,870,1.5,32.00648,3242.051,57.69314,0.3467164,22.53492,1,1,2269.436,2269.119,424.8746,122.227,547.1016,2,47.06712,0.03444392,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1844.244,0,0,10.62602,0.3122725,22.53492,479.8685,389.9624,89.9061,516.9543,0,1052.777,0,-2.842171e-14,-1.731948e-14,4.263256e-14,47.06712,0.03444392,0,0,500,0,0,0
tuned,2026-01-14 01:45:00,871,1.75,31.78518,3261.107,56.86446,0,21.0467,1,1,2282.775,2282.458,116.2595,33.74053,150,1,57.77095,2.786624,0,0,89.44242,0,1346.161,0.6730804,0.8337089,0.3172331,0,250,0.3172331,2166.198,0,0,0,0,21.0467,480.2172,455.6934,24.52372,493.8615,0,987.7229,0,-7.105427e-15,7.149836e-14,4.263256e-14,56.86446,0,0,0,89.44242,3.693118,0,2.664535e-15
tuned,2026-01-14 02:00:00,872,2,31.64686,3255.07,55.68121,0,26.09281,1,1,2278.549,2278.232,116.4828,33.51723,150,1,58.6521,0.08203905,0,0,91.26586,0,1368.765,0.6843827,0.8476578,0.3172331,0,250,0.3172331,2161.749,0,0,0,0,26.09281,477.7989,453.3066,24.4923,492.2953,0,984.5907,0,1.421085e-14,2.862155e-13,4.263256e-14,55.68121,0,0,0,91.26586,3.052927,0,-4.440892e-15
tuned,2026-01-14 02:15:00,873,2.25,31.3847,3237.052,52.64738,0,36.53576,1,1,2265.936,2265.619,116.4776,33.52241,150,1,61.97128,0.1447245,0,0,87.884,0,1390.521,0.6952605,0.8618915,0.3172331,0,250,0.3172331,2149.141,0,0,0,0,36.53576,472.298,447.954,24.34401,489.0917,0,978.1835,0,0,-3.63265e-13,4.263256e-14,52.64738,0,0,0,87.884,9.468622,0,1.421085e-14
tuned,2026-01-14 02:30:00,874,2.5,30.9824,3296.283,45.10637,0,41.54603,1,1,2307.398,2307.081,116.3859,33.61408,150,1,55.49767,1.255065,0,0,93.24727,0,1413.614,0.7068069,0.8755907,0.3172331,0,250,0.3172331,2190.695,0,0,0,0,41.54603,476.5446,452.442,24.10258,494.6365,0,989.273,0,-7.105427e-15,4.618528e-14,4.263256e-14,45.10637,0,0,0,93.24727,11.64636,0,-1.776357e-15
tuned,2026-01-14 02:45:00,875,2.75,30.84291,3273.3,37.70027,0,59.36791,1,1,2291.31,2290.993,116.3773,33.62273,150,1,55.46977,1.359773,0,0,93.17045,0,1436.684,0.718342,0.8901319,0.3172331,0,250,0.3172331,2174.616,0,0,0,0,59.36791,471.727,447.7024,24.02466,493.5475,0,987.0951,0,7.105427e-15,-2.524647e-13,4.263256e-14,37.70027,0,0,0,93.17045,19.12927,0,0
tuned,2026-01-14 03:00:00,876,3,30.70118,3265.435,42.12517,0,55.50141,1,1,2285.805,2285.487,116.1777,33.82233,150,1,61.31085,3.777391,0,0,84.91176,0,1457.686,0.7288429,0.9046588,0.3172331,0,250,0.3172331,2169.31,0,0,0,0,55.50141,469.0879,445.1811,23.90684,490.3933,0,980.7866,0,-1.421085e-14,2.231548e-14,4.263256e-14,42.12517,0,0,0,84.91176,22.96307,0,7.105427e-15
tuned,2026-01-14 03:15:00,877,3.25,30.86794,3246.232,51.27657,0,43.08776,1,1,2272.363,2272.045,116.055,33.94496,150,1,56.43991,5.262688,0,0,88.2974,0,1479.531,0.7397653,0.9178833,0.3172331,0,250,0.3172331,2155.99,0,0,0,0,43.08776,468.0915,444.1196,23.97191,486.9404,0,973.8807,0,-1.421085e-14,-4.436451e-13,4.263256e-14,51.27657,0,0,0,88.2974,10.42603,0,5.329071e-15
tuned,2026-01-14 03:30:00,878,3.5,30.5593,3280.995,54.17116,0,37.56521,1,1,2296.697,2296.379,115.9788,34.0212,150,1,63.23119,6.186135,0,0,80.58268,0,1499.443,0.7497217,0.9316387,0.3172331,0,250,0.3172331,2180.401,0,0,0,0,37.56521,469.8184,446.0286,23.78983,487.7343,0,975.4685,0,0,-1.122435e-13,4.263256e-14,54.17116,0,0,0,80.58268,15.24616,0,0
tuned,2026-01-14 03:45:00,879,3.75,30.76365,3221.621,59.95492,0.1633443,40.72886,1,1,2255.135,2254.818,116.2179,33.78205,150,1,64.54446,3.289599,0,0,82.16595,0,1519.749,0.7598744,0.9441775,0.3172331,0,250,0.3172331,2138.6,0,0,0,0,40.72886,463.4475,439.4986,23.94887,481.6508,0,963.3015,0,0,-3.419487e-13,4.263256e-14,59.95492,0.1633443,0,0,82.16595,7.715792,0,3.552714e-15
tuned,2026-01-14 04:00:00,880,4,30.87716,3208.051,83.98174,1.235478,40.49302,1,1,2245.636,2245.318,116.474,33.52602,150,1,71.61315,0.1884053,0,0,78.19845,0,1539.059,0.7695296,0.9569635,0.3172331,0,250,0.3172331,2128.844,0,0,12.36859,1.047073,40.49302,462.6826,438.6194,24.06324,480.4884,0,984.1189,0,0,3.1386e-13,4.263256e-14,71.61315,0.1884053,0,0,78.19845,0,0,0
tuned,2026-01-14 04:15:00,881,4.25,30.81578,3210.065,91.45583,2.605918,36.98455,1,1,2247.045,2246.728,116.4514,33.54858,150,1,81.55308,0.4616595,0,0,67.98526,0,1555.813,0.7779066,0.969123,0.3172331,0,250,0.3172331,2130.277,0,0,9.902743,2.144258,36.98455,462.3299,438.3047,24.02517,479.4629,0,979.7068,0,-1.421085e-14,-3.876899e-13,4.263256e-14,81.55308,0.4616595,0,0,67.98526,0,0,0
tuned,2026-01-14 04:30:00,882,4.5,30.94641,3233.461,112.3088,4.198396,21.04782,1,1,2263.423,2263.106,116.4684,33.53163,150,1,102.7449,0.2564162,0,0,46.99869,0,1567.318,0.783659,0.9796728,0.3172331,0,250,0.3172331,2146.637,0,0,9.563934,3.94198,21.04782,467.0805,442.9806,24.0999,480.8557,0,985.009,0,-7.105427e-15,-2.498002e-13,4.263256e-14,102.7449,0.2564162,0,0,46.99869,0,0,7.105427e-15
tuned,2026-01-14 04:45:00,883,4.75,30.88737,3254.611,138.6244,3.764591,7.307337,1,1,2278.228,2277.91,116.3974,33.60263,150,1,122.683,1.116424,0,0,26.20057,0,1573.621,0.7868107,0.9869171,0.3172331,0,250,0.3172331,2161.513,0,0,15.94143,2.648167,7.307337,469.5064,445.4534,24.05302,480.5619,0,993.1909,0,-1.421085e-14,-1.074696e-13,4.263256e-14,122.683,1.116424,0,0,26.20057,0,0,-7.105427e-15
tuned,2026-01-14 05:00:00,884,5,30.9597,3290.308,160.8117,5.393368,18.162,1,1,2303.215,2302.898,120.3982,34.65399,155.0522,1,154.8721,0.1800582,0,0,0,0,1573.374,0.7866868,0.9908863,0.3172331,0,250,0.3172331,2182.5,0,0,5.939547,5.21331,18.162,475.4355,450.5171,24.91837,488.9201,0,997.0789,0,7.105427e-15,-5.861978e-14,4.263256e-14,154.8721,0.1800582,0,0,0,0,0,8.021361e-15
tuned,2026-01-14 05:15:00,885,5.25,30.82477,3291.508,208.8098,8.11095,27.42038,1,1,2304.055,2303.738,153.6217,44.22548,197.8472,1,197.5347,0.3125353,0,0,0,0,1573.126,0.786563,0.9907303,0.3172331,0,250,0.3172331,2150.116,0,0,11.27517,7.798414,27.42038,474.1561,442.4767,31.67941,492.3451,0,1017.592,0,0,3.925749e-13,4.263256e-14,197.5347,0.3125353,0,0,0,0,0,6.328271e-15
tuned,2026-01-14 05:30:00,886,5.5,30.81432,3278.504,236.6476,7.475703,12.76802,1,1,2294.953,2294.636,191.8183,55.38761,247.2059,1,245.2553,1.950603,0,0,0,0,1572.878,0.7864392,0.9905744,0.3172331,0,250,0.3172331,2102.817,0,0,0,5.5251,12.76802,472.1713,432.6407,39.53061,490.6552,0,990.8412,0,-2.131628e-14,1.129097e-13,4.263256e-14,236.6476,1.950603,0,0,0,8.607725,0,-1.24345e-14
tuned,2026-01-14 05:45:00,887,5.75,30.67877,3288.075,277.2088,9.30267,39.75016,1,1,2301.653,2301.336,222.8705,64.50611,287.3766,1,283.6789,3.697743,0,0,0,0,1572.631,0.7863154,0.9904184,0.3172331,0,250,0.3172331,2078.465,0,0,0,5.604928,39.75016,472.1015,426.3225,45.77896,498.982,0,1007.632,0,-1.421085e-14,-2.158274e-13,4.263256e-14,277.2088,3.697743,0,0,0,6.470118,0,-1.776357e-15
tuned,2026-01-14 06:00:00,888,6,30.48957,3276.986,325.0726,12.22891,58.32183,1,1,2293.89,2293.573,251.0512,72.34869,323.3999,1,322.1866,1.213235,0,0,0,0,1572.383,0.7861916,0.9902625,0.3172331,0,250,0.3172331,2042.522,0,0,2.88598,11.01567,58.32183,468.5092,417.1691,51.34004,501.4296,0,1026.84,0,0,8.881784e-14,4.263256e-14,322.1866,1.213235,0,0,0,0,0,1.287859e-14
tuned,2026-01-14 06:15:00,889,6.25,30.49006,3279.583,376.0794,6.883994,57.79759,1,1,2295.708,2295.391,284.3814,81.82037,366.2018,1,366.0836,0.1182076,0,0,0,0,1572.136,0.7860678,0.9901066,0.3172331,0,250,0.3172331,2011.01,0,0,9.995814,6.765787,57.79759,468.8857,410.7376,58.14813,504.3628,0,1037.639,0,-4.263256e-14,-1.089129e-13,4.263256e-14,366.0836,0.1182076,0,0,0,0,0,-2.277345e-14
tuned,2026-01-14 06:30:00,890,6.5,30.45764,3285.989,418.0799,10.24111,49.57284,1,1,2300.192,2299.875,307.8923,88.6629,396.5552,1,395.6921,0.8630545,0,0,0,0,1571.888,0.7859441,0.9899508,0.3172331,0,250,0.3172331,1991.983,0,0,22.38775,9.37806,49.57284,469.4596,406.5554,62.90427,505.3359,0,1065.468,0,2.842171e-14,-1.253442e-13,4.263256e-14,395.6921,0.8630545,0,0,0,0,0,2.220446e-16
tuned,2026-01-14 06:45:00,891,6.75,30.60327,3314.761,427.9088,1.34945,78.21873,1,1,2320.333,2320.016,326.7585,94.01024,420.7687,1,420.6571,0.1116546,0,0,0,0,1571.641,0.7858203,0.9897949,0.3172331,0,250,0.3172331,1993.257,0,0,7.251744,1.237795,78.21873,475.1237,408.1499,66.97375,518.1766,0,1050.998,0,1.421085e-14,-1.857403e-13,4.263256e-14,420.6571,0.1116546,0,0,0,0,0,7.049916e-15
tuned,2026-01-14 07:00:00,892,7,30.85481,3354.809,432.5124,1.719612,84.36356,1,1,2348.366,2348.049,331.262,95.30076,426.5628,1,426.4982,0.06453889,0,0,0,0,1571.393,0.7856966,0.9896391,0.3172331,0,250,0.3172331,2016.787,0,0,6.014208,1.655073,84.36356,483.6039,415.3211,68.28279,527.995,0,1069.22,0,-2.842171e-14,3.950174e-13,4.263256e-14,426.4982,0.06453889,0,0,0,0,0,-5.453971e-15
tuned,2026-01-14 07:15:00,893,7.25,30.93259,3339.339,413.6874,2.809646,56.79493,1,1,2337.537,2337.22,330.1388,95.05748,425.1963,1,424.3808,0.8154769,0,0,0,0,1571.146,0.785573,0.9894833,0.3172331,0,250,0.3172331,2007.081,0,0,0,1.994169,56.79493,482.2235,414.0519,68.1716,520.8259,0,1045.092,0,-7.105427e-14,-4.261036e-13,4.263256e-14,413.6874,0.8154769,0,0,0,10.69338,0,-2.664535e-14
tuned,2026-01-14 07:30:00,894,7.5,31.05584,3343.755,385.7656,5.904145,77.47153,1,1,2340.629,2340.312,312.2726,89.86869,402.1413,1,401.789,0.3523224,0,0,0,0,1570.899,0.7854493,0.9893275,0.3172331,0,250,0.3172331,2028.039,0,0,0,5.551823,77.47153,484.2155,419.5488,64.66675,525.4443,0,1060.466,0,-1.421085e-14,-1.439959e-13,4.263256e-14,385.7656,0.3523224,0,0,0,16.02336,0,0
tuned,2026-01-14 07:45:00,895,7.75,31.2107,3365.918,369.9349,4.402776,83.21786,1,1,2356.143,2355.826,286.7273,82.54779,369.2751,1,368.6621,0.6129616,0,0,0,0,1570.651,0.7853256,0.9891718,0.3172331,0,250,0.3172331,2069.098,0,0,1.27281,3.789814,83.21786,489.1487,429.5566,59.59208,529.3809,0,1067.495,0,0,1.090239e-13,4.263256e-14,368.6621,0.6129616,0,0,0,0,0,-3.774758e-15
tuned,2026-01-14 08:00:00,896,8,31.13698,3388.407,332.0446,267.1948,84.79091,1,1,2371.885,2371.568,405.4165,140.6082,546.0247,2,320.441,225.5837,0,0,0,0,1570.404,0.785202,0.9890161,0.3172331,0,250,0.3172331,1966.151,0,0,11.6036,41.61113,84.79091,491.5893,407.4982,84.09107,565.6799,0,1223.155,0,0,1.111333e-13,4.263256e-14,320.441,225.5837,0,0,0,0,0,2.842171e-14
tuned,2026-01-14 08:15:00,897,8.25,31.33336,3403.189,290.1936,267.8761,98.55297,1,1,2382.232,2381.915,372.0472,131.5025,503.5497,2,273.3222,230.2275,0,0,0,0,1570.157,0.7850784,0.9888604,0.3172331,0,250,0.3172331,2009.868,0,0,16.87143,37.64859,98.55297,495.9542,418.4321,77.52212,570.4522,0,1234.951,0,0,-3.594902e-13,4.263256e-14,273.3222,230.2275,0,0,0,0,0,2.842171e-14
tuned,2026-01-14 08:30:00,898,8.5,31.50865,3440.787,235.0235,272.0623,84.27121,1,1,2408.551,2408.233,343.3683,123.4097,466.778,1,235.072,231.706,0,0,0,0,1569.91,0.7849548,0.9887047,0.3172331,0,250,0.3172331,2064.865,0,0,0,40.35632,84.27121,503.4545,431.6146,71.8399,572.6394,0,1214.893,0,-2.842171e-14,2.954303e-13,4.263256e-14,235.0235,231.706,0,0,0,0.04845366,0,0
tuned,2026-01-14 08:45:00,899,8.75,31.68862,3453.965,194.5754,277.2701,104.333,1,1,2417.775,2417.458,311.827,114.5196,426.3466,1,192.9159,233.4307,0,0,0,0,1569.662,0.7848312,0.9885491,0.3172331,0,250,0.3172331,2105.631,0,0,1.659544,43.83934,104.333,507.4827,441.9647,65.518,578.3834,0,1235.252,0,-2.842171e-14,3.652634e-14,4.263256e-14,192.9159,233.4307,0,0,0,0,0,0
