controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-14 09:00:00,900,9,31.74302,3428.397,140.9234,277.0999,106.8428,1,1,2399.878,2399.561,285.4043,106.9481,392.3524,1,158.6439,233.7085,0,0,0,0,1569.415,0.7847077,0.9883935,0.3172331,0,250,0.3172331,2114.156,0,0,0,43.39133,106.8428,504.3595,444.3122,60.04738,573.7144,0,1222.279,0,4.263256e-14,-4.465317e-13,4.263256e-14,140.9234,233.7085,0,0,0,17.72047,0,2.842171e-14
tuned,2026-01-14 09:15:00,901,9.25,31.69547,3492.326,117.0474,285.4613,103.5754,1,1,2444.628,2444.311,259.9297,99.57337,359.503,1,126.2316,233.2714,0,0,0,0,1569.168,0.7845842,0.9882379,0.3172331,0,250,0.3172331,2184.381,0,0,0,52.18991,103.5754,513.2002,458.5666,54.63356,579.8835,0,1249.795,0,1.421085e-14,4.463097e-13,4.263256e-14,117.0474,233.2714,0,0,0,9.184167,0,1.421085e-14
tuned,2026-01-14 09:30:00,902,9.5,31.88645,3480.057,99.19719,285.0587,124.9711,1,1,2436.04,2435.723,244.4737,95.14111,339.6148,1,106.212,233.4027,0,0,0,0,1568.921,0.7844607,0.9880823,0.3172331,0,250,0.3172331,2191.249,0,0,0,51.65599,124.9711,513.6626,462.0461,51.61652,583.5385,0,1256.184,0,-1.421085e-14,-2.319256e-13,4.263256e-14,99.19719,233.4027,0,0,0,7.014848,0,2.842171e-14
tuned,2026-01-14 09:45:00,903,9.75,32.1601,3549.909,96.61972,289.4264,132.5557,1,1,2484.937,2484.619,232.6439,92.45178,325.0957,1,84.97931,240.1163,0,0,0,0,1568.674,0.7843372,0.9879268,0.3172331,0,250,0.3172331,2251.976,0,0,11.64041,49.31006,132.5557,527.3199,477.884,49.43588,598.465,0,1302.07,0,0,2.930989e-14,4.263256e-14,84.97931,240.1163,0,0,0,0,0,0
tuned,2026-01-14 10:00:00,904,10,32.5739,3573.562,81.90244,290.282,153.3847,1,1,2501.493,2501.176,232.8598,92.78218,325.642,1,83.00208,242.6399,0,0,0,0,1568.427,0.7842137,0.9877712,0.3172331,0,250,0.3172331,2268.316,0,0,0,47.64214,153.3847,536.0108,486.0465,49.96431,611.6954,0,1305.573,0,-2.842171e-14,1.033618e-13,4.263256e-14,81.90244,242.6399,0,0,0,1.099636,0,-1.421085e-14
tuned,2026-01-14 10:15:00,905,10.25,32.96436,3597.807,73.24665,288.3397,178.6404,1,1,2518.465,2518.148,222.5805,90.01704,312.5976,1,68.15274,244.4448,0,0,0,0,1568.18,0.7840902,0.9876157,0.3172331,0,250,0.3172331,2295.567,0,0,5.093911,43.89492,178.6404,544.6601,496.4547,48.20536,625.1057,0,1334.717,0,-7.105427e-14,-2.264855e-13,4.263256e-14,68.15274,244.4448,0,0,0,0,0,-2.842171e-14
tuned,2026-01-14 10:30:00,906,10.5,33.40028,3573.685,71.55058,285.9565,193.2637,1,1,2501.579,2501.262,211.4831,87.12661,298.6097,1,51.32439,247.2853,0,0,0,0,1567.934,0.7839668,0.9874603,0.3172331,0,250,0.3172331,2289.779,0,0,20.2262,38.67117,193.2637,546.6775,500.3921,46.28534,629.7532,0,1361.104,0,-1.421085e-14,-2.670086e-13,4.263256e-14,51.32439,247.2853,0,0,0,0,0,0
tuned,2026-01-14 10:45:00,907,10.75,33.69675,3603.337,83.45382,287.9907,221.8225,1,1,2522.336,2522.019,212.1564,87.25166,299.4081,1,52.76852,246.6395,0,0,0,0,1567.687,0.7838434,0.9873048,0.3172331,0,250,0.3172331,2309.862,0,0,30.68531,41.35115,221.8225,555.1701,508.4043,46.76578,644.4794,0,1413.222,0,1.421085e-14,-2.333689e-13,4.263256e-14,52.76852,246.6395,0,0,0,0,0,2.842171e-14
tuned,2026-01-14 11:00:00,908,11,34.09816,3617.622,83.60754,286.3425,241.9512,1,0,2532.335,2532.018,0,0,0,0,0,0,0,0,0,301.1369,1492.156,0.7460779,0.9871494,0.3172331,0,250,0.3172331,2532.018,0,0,30.66429,38.14884,241.9512,562.8408,562.7703,0.07050873,616.5468,0,1351.796,0,0,-3.405054e-13,4.263256e-14,52.94325,248.1936,0,301.1369,0,0,0,-2.842171e-14
tuned,2026-01-14 11:15:00,909,11.25,34.32256,3615.246,82.19807,289.9165,264.3681,0,0,2530.672,2530.355,0,0,0,0,0,0,0,0,0,301.7136,1416.493,0.7082463,0.9395886,0.3172331,0,250,0.3172331,2530.355,0,0,32.25559,38.14538,264.3681,565.5743,565.5034,0.07089771,0,624.5864,3556.667,0,0,4.790612e-13,4.263256e-14,49.94247,251.7711,0,301.7136,0,0,0,0
tuned,2026-01-14 11:30:00,910,11.5,34.65711,3652.3,69.31795,293.5813,280.6219,0,0,2556.61,2556.293,0,0,0,0,0,0,0,0,0,294.5358,1342.636,0.6713178,0.8919446,0.3172331,0,250,0.3172331,2556.293,0,0,26.96606,41.39733,280.6219,576.1092,576.0377,0.07148563,0,639.2734,3633.93,0,0,-3.419487e-14,4.263256e-14,42.35189,252.1839,0,294.5358,0,0,0,0
tuned,2026-01-14 11:45:00,911,11.75,35.03,3689.402,65.06977,296.8557,320.5162,0,0,2582.581,2582.264,0,0,0,0,0,0,0,0,0,304.7699,1266.232,0.6331159,0.8454379,0.3172331,0,250,0.3172331,2582.264,0,0,14.01065,43.145,320.5162,587.3908,587.3187,0.07215254,0,660.218,3729.792,0,0,2.452483e-13,4.263256e-14,51.05911,253.7107,0,304.7699,0,0,0,-2.842171e-14
tuned,2026-01-14 12:00:00,912,12,35.62858,3732.456,59.74519,296.3987,355.8302,0,0,2612.719,2612.402,290.3729,128.0106,418.3835,1,0,0,418.3835,0,0,303.3841,1190.186,0.5950932,0.7973276,0.3172331,0,250,0.3172331,2322.029,282.3969,0,8.801754,43.9581,73.43335,603.28,536.1593,67.1207,0,681.1258,3837.203,0,-2.842171e-14,2.309264e-13,4.263256e-14,50.94344,252.4407,282.3969,303.3841,0,0,0,2.842171e-14
tuned,2026-01-14 12:15:00,913,12.25,35.90178,3705.192,49.88945,293.1272,383.3714,0,0,2593.634,2593.317,312.0081,137.5485,449.5566,1,0,0,449.5566,0,0,306.1614,1113.459,0.5567293,0.7494429,0.3172331,0,250,0.3172331,2281.309,302.4553,0,0,36.85529,80.91614,603.058,530.4378,72.62022,0,686.8005,3840.978,0,0,3.63154e-13,4.263256e-14,49.88945,256.2719,302.4553,307.3402,0,0,0,0
tuned,2026-01-14 12:30:00,914,12.5,35.97444,3695.961,56.54817,295.6665,414.1441,0,0,2587.173,2586.855,334.6189,147.5164,482.1353,1,0,0,482.1353,0,0,313.0919,1035.01,0.5175052,0.7011286,0.3172331,0,250,0.3172331,2252.237,324.0935,0,0,39.12282,90.05065,602.6756,524.653,78.02255,0,693.1465,3879.793,0,-2.842171e-14,4.592993e-13,4.263256e-14,56.54817,256.5437,324.0935,314.5933,0,0,0,0
tuned,2026-01-14 12:45:00,915,12.75,36.38994,3746.275,52.08733,298.9442,446.5102,0,0,2622.392,2622.075,373.0885,164.4757,537.5642,2,0,0,537.5642,0,0,313.8182,956.3929,0.4781965,0.6517309,0.3172331,0,250,0.3172331,2248.987,359.5662,0,0,37.21332,86.94394,617.4538,529.5338,87.92003,0,714.4809,3993.838,0,0,3.441691e-14,4.263256e-14,52.08733,261.7309,359.5662,318.6774,0,0,0,0
tuned,2026-01-14 13:00:00,916,13,36.51548,3764.263,55.92413,301.8701,458.272,0,0,2634.984,2634.667,418.568,184.5253,603.0934,2,0,0,603.0934,0,0,315.4639,877.3764,0.4386882,0.6022266,0.3172331,0,250,0.3172331,2216.098,402.7917,0,2.60453,39.72581,55.48031,622.4425,523.4924,98.95013,0,721.1234,4039.198,0,0,1.931788e-13,4.263256e-14,53.3196,262.1443,402.7917,315.4639,0,0,0,0
tuned,2026-01-14 13:15:00,917,13.25,36.73125,3786.05,48.46293,302.4362,476.7358,0,0,2650.235,2649.918,443.1311,195.3539,638.485,2,0,0,638.485,0,0,302.9146,801.5096,0.4007548,0.5524711,0.3172331,0,250,0.3172331,2206.786,425.3268,0,3.310145,44.67431,51.40901,629.5748,524.2317,105.3431,0,731.7981,4107.663,0,-2.842171e-14,9.925394e-14,4.263256e-14,45.15279,257.7618,425.3268,302.9146,0,0,0,0
tuned,2026-01-14 13:30:00,918,13.5,36.90941,3768.113,52.06137,296.6865,502.0862,0,0,2637.679,2637.362,463.7361,204.4376,668.1737,2,0,0,668.1737,0,0,295.32,727.5535,0.3637767,0.5046989,0.3172331,0,250,0.3172331,2173.626,444.1516,0,8.70335,44.72457,57.93461,629.5229,518.7694,110.7535,0,737.034,4145.85,0,-2.842171e-14,6.972201e-14,4.263256e-14,43.35802,251.962,444.1516,295.32,0,0,0,0
tuned,2026-01-14 13:45:00,919,13.75,37.00004,3775.833,38.34335,295.0347,529.3737,0,0,2643.083,2642.766,481.5246,212.2797,693.8043,2,0,0,693.8043,0,0,290.2443,654.8779,0.3274389,0.4581297,0.3172331,0,250,0.3172331,2161.241,460.6858,0,0,43.13371,68.68793,632.3173,517.044,115.2733,0,745.7562,4176.065,0,-5.684342e-14,-3.824718e-14,4.263256e-14,38.34335,251.9009,460.6858,298.9179,0,0,0,0
tuned,2026-01-14 14:00:00,920,14,37.37466,3792.837,42.6349,296.6805,559.3163,0,1,2654.986,2654.669,1102.23,420.0165,1522.247,4,53.97781,253.3781,714.8908,0,500,0,779.7748,0.3898874,0.412367,0.3172331,0,250,0.3172331,1552.438,472.5447,0,0,43.30237,86.77159,641.4888,375.095,266.3938,0,816.077,4563.12,0,1.705303e-13,-1.51601e-13,4.263256e-14,42.6349,253.3781,472.5447,0,500,11.34292,0,-1.421085e-14
tuned,2026-01-14 14:15:00,921,14.25,37.64039,3751.553,57.56907,296.4599,578.4211,1,1,2626.087,2625.77,1114.218,425.6489,1539.867,4,51.05696,252.3298,736.4803,0,500,0,904.652,0.452326,0.4910127,0.3172331,0,250,0.3172331,1511.552,485.2498,0,6.512115,44.13012,93.17131,639.0196,367.8139,271.2057,816.1346,0,1719.627,0,-1.705303e-13,-2.48801e-13,4.263256e-14,51.05696,252.3298,485.2498,0,500,0,0,-1.136868e-13
tuned,2026-01-14 14:30:00,922,14.5,37.73683,3730.704,54.29185,293.7322,594.7055,1,1,2611.493,2611.176,1125.704,430.6201,1556.324,4,51.83408,252.7097,751.7807,0,500,0,1029.51,0.5147548,0.5696461,0.3172331,0,250,0.3172331,1485.471,494.7509,0,2.457773,41.02252,99.95463,637.1128,362.403,274.7098,817.4085,0,1709.82,0,1.705303e-13,1.568745e-13,4.263256e-14,51.83408,252.7097,494.7509,0,500,0,0,-5.684342e-14
tuned,2026-01-14 14:45:00,923,14.75,37.91115,3735.946,49.90763,291.545,595.3765,1,1,2615.163,2614.845,1142.181,437.5039,1579.685,4,55.02831,254.7986,769.858,0,500,0,1154.348,0.5771738,0.6482671,0.3172331,0,250,0.3172331,1472.664,505.5741,0,0,36.74644,89.80238,641.0068,360.9671,280.0396,820.4826,0,1704.353,0,-5.684342e-14,-3.88134e-13,4.263256e-14,49.90763,254.7986,505.5741,0,500,5.12068,0,0
tuned,2026-01-14 15:00:00,924,15,38.00733,3766.891,55.58213,289.7626,586.7255,1,1,2636.823,2636.506,1145.932,440.0163,1585.949,4,47.81026,252.6468,785.4916,0,500,0,1279.166,0.6395829,0.7268757,0.3172331,0,250,0.3172331,1490.574,515.2364,0,7.771875,37.11575,71.48904,647.9965,366.3069,281.6896,823.8915,0,1725.214,0,-5.684342e-14,4.485301e-13,4.263256e-14,47.81026,252.6468,515.2364,0,500,0,0,0
tuned,2026-01-14 15:15:00,925,15.25,38.22726,3741.708,54.97687,292.8313,601.4418,1,1,2619.195,2618.878,1163.648,447.1712,1610.82,4,53.31771,253.0752,804.4267,0,500,0,1403.964,0.7019822,0.805472,0.3172331,0,250,0.3172331,1455.23,526.2414,0,1.659161,39.75606,75.20043,647.514,359.76,287.7541,825.5221,0,1722.486,0,-1.705303e-13,1.452172e-13,4.263256e-14,53.31771,253.0752,526.2414,0,500,0,0,5.684342e-14
tuned,2026-01-14 15:30:00,926,15.5,38.30275,3746.863,59.30676,286.3184,574.7896,1,1,2622.804,2622.487,800.8026,344.9395,1145.742,3,68.03657,253.7367,823.9689,0,0,0,1403.743,0.7018717,0.8840558,0.3172331,0,250,0.3172331,1821.684,538.528,0,0,32.58172,36.26159,649.74,451.2808,198.4592,805.2033,0,1666.61,0,-1.705303e-13,4.206635e-13,4.263256e-14,59.30676,253.7367,538.528,0,0,8.72981,0,-7.105427e-15
tuned,2026-01-14 15:45:00,927,15.75,38.31396,3708.359,70.91071,292.8765,574.4731,1,1,2595.851,2595.534,801.5972,344.5257,1146.123,3,74.45968,246.01,825.6532,0,0,0,1403.522,0.7017612,0.8839167,0.3172331,0,250,0.3172331,1793.937,539.5548,0,0,46.86648,34.91837,643.2595,444.5427,198.7167,797.7213,0,1676.287,0,-5.684342e-14,-2.325917e-13,4.263256e-14,70.91071,246.01,539.5548,0,0,3.548967,0,-2.842171e-14
tuned,2026-01-14 16:00:00,928,16,38.32733,3664.789,76.57229,289.3186,545.7623,1,1,2565.352,2565.035,805.3736,345.3224,1150.696,3,81.75773,241.9759,826.9624,0,0,0,1403.302,0.7016508,0.8837775,0.3172331,0,250,0.3172331,1759.662,540.3219,0,0,47.34273,5.440387,635.9336,436.2083,199.7253,782.8793,0,1647.425,0,5.684342e-14,3.242961e-13,4.263256e-14,76.57229,241.9759,540.3219,0,0,5.185443,0,2.842171e-14
tuned,2026-01-14 16:15:00,929,16.25,38.35326,3673.448,84.56613,289.917,543.2639,1,1,2571.413,2571.096,800.9732,341.5222,1142.495,3,97.39592,241.3925,803.7069,0,0,0,1403.081,0.7015403,0.8836384,0.3172331,0,250,0.3172331,1770.123,524.9604,0,0,48.52449,18.30348,637.8872,439.1121,198.7751,785.1748,0,1654.054,0,0,-4.48086e-13,4.263256e-14,84.56613,241.3925,524.9604,0,0,12.82979,0,0
tuned,2026-01-14 16:30:00,930,16.5,38.45838,3633.543,85.92894,286.5773,526.0356,1,1,2543.48,2543.163,813.4762,344.6032,1158.079,3,117.8309,239.3862,800.8622,0,0,0,1402.86,0.7014299,0.8834993,0.3172331,0,250,0.3172331,1729.687,522.4288,0,0,47.19116,3.606711,632.7729,430.3155,202.4574,775.8159,0,1633.037,0,5.684342e-14,3.68594e-13,4.263256e-14,85.92894,239.3862,522.4288,0,0,31.90199,0,2.842171e-14
tuned,2026-01-14 16:45:00,931,16.75,38.38944,3625.255,98.97496,288.541,489.6176,1,1,2537.678,2537.361,805.6322,339.6317,1145.264,3,130.5534,233.6809,781.0296,0,0,0,1402.639,0.7013194,0.8833602,0.3172331,0,250,0.3172331,1731.729,509.9221,0,0,54.86008,0,630.1407,430.0123,200.1284,769.644,0,1633.922,0,0,2.360334e-13,4.263256e-14,98.97496,233.6809,489.6176,0,0,31.57849,20.30454,0
tuned,2026-01-14 17:00:00,932,17,38.41347,3599.024,122.5147,282.873,477.9476,1,1,2519.317,2519,799.4402,334.0685,1133.509,3,154.3725,234.9925,744.1437,0,0,0,1402.418,0.701209,0.8832211,0.3172331,0,250,0.3172331,1719.559,485.6968,0,0,47.88051,0,625.9921,427.2708,198.7213,761.3393,0,1605.273,0,0,2.545741e-13,4.263256e-14,122.5147,234.9925,477.9476,0,0,31.85778,7.749186,0
tuned,2026-01-14 17:15:00,933,17.25,38.49007,3601.862,159.1747,266.0283,484.4356,1,1,2521.303,2520.986,799.3083,330.6147,1129.923,3,182.9171,232.003,715.0028,0,0,0,1402.197,0.7010987,0.8830821,0.3172331,0,250,0.3172331,1721.678,466.2386,0,0,34.02529,18.19702,627.8002,428.6948,199.1054,763.8405,0,1586.375,0,0,-2.940981e-13,4.263256e-14,159.1747,232.003,466.2386,0,0,23.74245,0,-2.842171e-14
tuned,2026-01-14 17:30:00,934,17.5,38.795,3553.877,197.3184,263.0589,466.4094,1,1,2487.714,2487.397,799.9791,327.2365,1127.216,3,213.8008,225.4196,687.9953,0,0,0,1401.977,0.7009883,0.8829431,0.3172331,0,250,0.3172331,1687.417,446.9492,0,0,37.63929,19.46022,624.6536,423.7028,200.9508,755.8257,0,1576.579,0,-1.136868e-13,-3.08531e-13,4.263256e-14,197.3184,225.4196,446.9492,0,0,16.48243,0,0
tuned,2026-01-14 17:45:00,935,17.75,38.88583,3507.829,234.2702,268.9136,450.1917,1,1,2455.48,2455.163,789.2152,318.9396,1108.155,3,243.6573,228.0573,636.4401,0,0,0,1401.756,0.7008779,0.8828041,0.3172331,0,250,0.3172331,1665.948,412.9945,0,0,40.85631,37.19718,618.1104,419.3638,198.7465,747.6669,0,1565.811,0,0,4.036771e-13,4.263256e-14,234.2702,228.0573,412.9945,0,0,9.387075,0,0
tuned,2026-01-14 18:00:00,936,18,38.45887,3466.598,265.5374,0,404.7769,1,1,2426.619,2426.301,631.1068,246.3612,877.468,2,267.8373,4.780228,604.8506,0,0,0,1401.535,0.7007676,0.8826651,0.3172331,0,250,0.3172331,1795.195,394.5616,0,0,0,10.21525,603.7078,446.6186,157.0892,695.5212,0,1391.042,0,-5.684342e-14,2.166045e-13,4.263256e-14,265.5374,0,394.5616,0,0,7.080055,0,-2.753353e-14
tuned,2026-01-14 18:15:00,937,18.25,38.34239,3461.285,301.574,0,376.1247,1,1,2422.899,2422.582,629.1303,240.2549,869.3852,2,311.8439,2.246404,555.2949,0,0,0,1401.315,0.7006573,0.8825262,0.3172331,0,250,0.3172331,1793.452,362.7525,0,0,0,13.3722,600.8673,444.7673,156.0999,688.3385,0,1376.677,0,-5.684342e-14,2.331468e-13,4.263256e-14,301.574,0,362.7525,0,0,12.51629,0,-7.105427e-15
tuned,2026-01-14 18:30:00,938,18.5,38.22506,3491.641,334.2574,0,336.1142,1,0,2444.149,2443.831,357.5973,157.6464,515.2437,2,0,0,515.2437,0,0,334.2574,1317.53,0.6587648,0.8823872,0.3172331,0,250,0.3172331,2086.234,337.0722,0,0,0,0,604.2032,515.7253,88.47788,673.3717,0,1346.743,0,-2.842171e-14,-2.621237e-13,4.263256e-14,334.2574,0,336.1142,341.3941,0,0,0.9579779,0
tuned,2026-01-14 18:45:00,939,18.75,38.18531,3500.42,373.721,0,313.7332,0,0,2450.294,2449.977,339.2855,149.5737,488.8591,1,0,0,488.8591,0,0,364.9646,1226.081,0.6130405,0.8296291,0.3172331,0,250,0.3172331,2110.691,319.9669,0,8.756388,0,0,605.0682,521.2077,83.86047,0,670.7814,3704.403,0,-2.842171e-14,-8.371082e-14,4.263256e-14,364.9646,0,313.7332,364.9646,0,0,6.23368,0
tuned,2026-01-14 19:00:00,940,19,38.29116,3487.621,390.6373,4.234096,293.9653,0,0,2441.335,2441.018,325.3959,143.4505,468.8463,1,0,0,468.8463,0,0,391.6638,1127.972,0.563986,0.7720453,0.3172331,0,250,0.3172331,2115.622,306.4711,0,0,3.207585,0,604.5943,523.9317,80.66255,0,667.3822,3676.135,0,-2.842171e-14,-2.176037e-13,4.263256e-14,390.6373,1.026511,293.9653,392.1915,0,0,12.5058,2.731149e-14
tuned,2026-01-14 19:15:00,941,19.25,38.27067,3465.375,395.6002,0.3236662,273.2644,0,0,2425.763,2425.445,301.9487,133.1138,435.0625,1,0,0,435.0625,0,0,395.9238,1028.814,0.5144068,0.7102675,0.3172331,0,250,0.3172331,2123.497,284.4589,0,0,0,0,600.4027,525.5886,74.81412,0,658.7024,3622.863,0,-2.842171e-14,6.628031e-14,4.263256e-14,395.6002,0.3236662,273.2644,418.9931,0,0,11.19458,5.662137e-15
tuned,2026-01-14 19:30:00,942,19.5,37.83766,3479.535,397.7997,0,253.5981,0,0,2435.675,2435.358,286.0913,126.1231,412.2144,1,0,0,412.2144,0,0,397.7997,929.2017,0.4646008,0.6478288,0.3172331,0,250,0.3172331,2149.266,270.948,0,0,0,0,595.8316,525.7684,70.06324,0,651.8915,3585.403,0,-4.263256e-14,-6.994405e-15,4.263256e-14,397.7997,0,253.5981,422.4163,0,0,17.34994,0
tuned,2026-01-14 19:45:00,943,19.75,37.73374,3453.772,398.4984,0.4083974,231.5994,0,0,2417.64,2417.323,254.1183,112.0278,366.1461,1,0,0,366.1461,0,0,398.9068,829.3287,0.4146644,0.5851047,0.3172331,0,250,0.3172331,2163.205,240.9718,0,0,0,0,589.7706,527.7024,62.06821,0,639.7302,3518.516,0,0,-7.571721e-14,4.263256e-14,398.4984,0.4083974,231.5994,416.834,0,0,9.372403,1.981748e-14
tuned,2026-01-14 20:00:00,944,20,37.5892,3459.972,390.0092,0.9163975,221.224,0,0,2421.98,2421.663,231.1051,101.8824,332.9875,1,0,0,332.9875,0,0,390.9256,731.4668,0.3657334,0.5222161,0.3172331,0,250,0.3172331,2190.558,219.5341,0,0,0,1.689839,588.5467,532.3106,56.23614,0,634.6037,3490.32,0,-1.421085e-14,4.407585e-14,4.263256e-14,390.0092,0.9163975,219.5341,399.1282,0,0,0,2.453593e-14
tuned,2026-01-14 20:15:00,945,20.25,37.4706,3470.462,361.2009,0,207.6588,0,0,2429.324,2429.006,212.1007,93.50439,305.6051,1,0,0,305.6051,0,0,361.2009,641.0514,0.3205257,0.4605939,0.3172331,0,250,0.3172331,2216.906,201.7712,0,0,0,5.88754,588.4656,537.0107,51.45491,0,631.9412,3475.677,0,-1.421085e-14,-9.403589e-14,4.263256e-14,361.2009,0,201.7712,368.6017,0,0,0,0
tuned,2026-01-14 20:30:00,946,20.5,37.46137,3458.876,340.0022,0,171.4651,0,0,2421.213,2420.896,183.8577,81.05348,264.9111,1,0,0,264.9111,0,0,336.1011,556.9252,0.2784626,0.4036607,0.3172331,0,250,0.3172331,2237.038,174.9232,0,3.901085,0,0,586.3567,541.7542,44.60252,0,622.8077,3432.172,0,-1.421085e-14,1.958433e-13,4.263256e-14,336.1011,0,171.4651,339.231,0,0,3.458166,0
tuned,2026-01-14 20:45:00,947,20.75,37.11902,3440.062,303.2518,0,175.1048,0,0,2408.043,2407.726,155.4636,68.53597,223.9995,1,0,0,223.9995,0,0,303.2518,481.0246,0.2405123,0.3506876,0.3172331,0,250,0.3172331,2252.263,148.5224,0,0,0,26.5824,577.897,540.5118,37.38523,0,615.4272,3384.85,0,0,-9.436896e-16,4.263256e-14,303.2518,0,148.5224,308.6234,0,0,0,0
tuned,2026-01-14 21:00:00,948,21,37.05286,3422.758,284.0816,0,162.6907,0,0,2395.931,2395.614,139.2979,61.40936,200.7073,1,0,0,200.7073,0,0,274.2306,412.3912,0.2061956,0.3028941,0.3172331,0,250,0.3172331,2256.316,133.1848,0,9.851008,0,29.50597,573.9877,540.5404,33.44728,0,609.0184,3366.594,0,-2.131628e-14,-4.496403e-15,4.263256e-14,274.2306,0,133.1848,276.0457,0,0,0,0
tuned,2026-01-14 21:15:00,949,21.25,36.61583,3394.846,245.6882,0,149.7191,0,0,2376.392,2376.075,127.7837,56.33332,184.117,1,0,0,184.117,0,0,245.6882,350.9042,0.1754521,0.2596767,0.3172331,0,250,0.3172331,2248.291,122.8195,0,0,0,26.89951,562.8248,532.4854,30.33942,0,595.1896,3273.543,0,0,-6.777912e-14,4.263256e-14,245.6882,0,122.8195,250.4313,0,0,0,0
tuned,2026-01-14 21:30:00,950,21.5,36.39425,3380.215,207.2689,0,134.4634,0,0,2366.15,2365.833,122.2073,53.87496,176.0822,1,0,0,176.0822,0,0,207.2689,299.0318,0.1495159,0.2209593,0.3172331,0,250,0.3172331,2243.626,117.7719,0,0,0,16.69152,557.1827,528.3305,28.85215,0,586.136,3223.748,0,-7.105427e-15,-4.976575e-14,4.263256e-14,207.2689,0,117.7719,217.3961,0,0,0,0
tuned,2026-01-14 21:45:00,951,21.75,36.20697,3336.94,160.6532,0,132.2988,0,0,2335.858,2335.541,107.568,47.42124,154.9892,1,0,0,154.9892,0,0,160.6532,258.8214,0.1294107,0.1882959,0.3172331,0,250,0.3172331,2227.973,103.8961,0,0,0,28.40262,547.394,522.1118,25.28224,0,576.189,3169.04,0,-1.421085e-14,3.180789e-14,4.263256e-14,160.6532,0,103.8961,183.5918,0,0,0,0
tuned,2026-01-14 22:00:00,952,22,36.25897,3301.87,149.6136,0,114.6476,0,0,2311.309,2310.992,112.3122,49.51271,161.8249,1,0,0,161.8249,0,0,149.6136,221.3773,0.1106886,0.1629761,0.3172331,0,250,0.3172331,2198.68,108.411,0,0,0,6.236533,542.3681,515.9387,26.42943,0,566.9148,3118.032,0,0,2.556289e-14,4.263256e-14,149.6136,0,108.411,155.9552,0,0,0,0
tuned,2026-01-14 22:15:00,953,22.25,35.91177,3334.893,120.1288,0,104.1951,0,0,2334.425,2334.108,136.7061,54.73486,191.4409,1,46.50236,0.03094132,144.9076,0,0,73.62643,202.9358,0.1014679,0.139398,0.3172331,0,250,0.3172331,2197.402,97.4802,0,0,0,6.714871,542.9268,511.0587,31.86806,0,567.3553,3120.454,0,-2.842171e-14,5.714873e-14,4.263256e-14,120.1288,0,97.4802,85.36976,0,0.03094132,0,-2.550044e-15
tuned,2026-01-14 22:30:00,954,22.5,35.43168,3316.529,104.1997,0,81.99635,0,0,2321.57,2321.253,158.5512,57.29277,215.844,1,105.9558,0.05555453,109.8327,0,0,0,202.9039,0.1014519,0.1277857,0.3172331,0,250,0.3172331,2162.702,74.30691,0,0,0,7.689438,533.386,496.8856,36.50038,0,555.945,3057.698,0,-1.421085e-14,5.312417e-14,4.263256e-14,104.1997,0,74.30691,11.61554,0,1.811586,0,-1.110223e-15
tuned,2026-01-14 22:45:00,955,22.75,35.26015,3260.227,87.0268,0,83.6315,0,0,2282.159,2281.842,126.7282,45.15309,171.8813,1,90.07249,0.1383359,81.6705,0,0,0,202.8719,0.101436,0.1277656,0.3172331,0,250,0.3172331,2155.114,55.36597,0,0,0,28.26554,522.0679,493.0049,29.06299,0,544.6241,2995.432,0,-2.842171e-14,-1.079692e-14,4.263256e-14,87.0268,0,55.36597,11.48778,0,3.184035,0,2.664535e-15
tuned,2026-01-14 23:00:00,956,23,34.90873,3293.14,60.03136,0.6523356,76.90982,0,0,2305.198,2304.88,113.7782,41.47168,155.2498,1,73.02784,0.5877139,81.63429,0,0,0,202.84,0.10142,0.1277455,0.3172331,0,250,0.3172331,2191.102,55.57092,0,0,0.06462166,21.3389,522.7159,496.8442,25.87174,0,543.1546,2987.462,0,-1.421085e-14,1.090794e-14,4.263256e-14,60.03136,0.5877139,55.57092,11.36003,0,12.99648,0,3.552714e-15
tuned,2026-01-14 23:15:00,957,23.25,34.84574,3318.734,57.50424,0,75.03216,0,0,2323.114,2322.797,0,0,0,0,0,0,0,0,0,11.23231,200,0.1,0.1277254,0.3172331,0,250,0.3172331,2322.797,0,0,46.27193,0,75.03216,525.9521,525.8803,0.07182145,0,542.8675,3065.59,0,0,-1.110223e-16,4.263256e-14,11.23231,0,0,11.23231,0,0,0,0
tuned,2026-01-14 23:30:00,958,23.5,34.48332,3315.12,52.37533,2.927576,81.23831,0,1,2320.584,2320.267,502.9962,153.0085,656.0046,2,77.82041,0.5357343,77.6485,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1817.27,53.12194,0,0,2.391842,28.11637,520.6798,407.7491,112.9307,0,567.0661,3122.99,0,5.684342e-14,1.24345e-13,4.263256e-14,52.37533,0.5357343,53.12194,0,500,25.44508,0,5.684342e-14
tuned,2026-01-14 23:45:00,959,23.75,34.10041,3268.134,50.03352,0,79.46869,1,1,2287.694,2287.376,439.978,126.7794,566.7574,2,64.77086,1.986544,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1847.398,0,0,0,0,79.46869,508.4945,410.6283,97.86613,555.0715,0,1110.143,0,0,-1.216804e-13,4.263256e-14,50.03352,0,0,0,500,16.72389,0,5.684342e-14
tuned,2026-01-15 00:00:00,960,0,33.99627,3312.092,45.51192,0,81.89363,1,1,2318.464,2318.147,440.6297,127.3684,567.9981,2,62.23432,5.763778,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1877.518,0,0,0,0,81.89363,514.0252,416.2632,97.76205,561.7881,0,1123.576,0,0,1.301736e-13,4.263256e-14,45.51192,0,0,0,500,22.48618,0,-3.552714e-15
tuned,2026-01-15 00:15:00,961,0.25,33.74135,3324.719,44.21945,0,76.66814,1,1,2327.304,2326.986,433.4088,124.9978,558.4066,2,55.40209,3.004537,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1893.578,0,0,0,0,76.66814,512.7968,417.2298,95.56696,559.1207,0,1118.241,0,4.263256e-14,8.903989e-14,4.263256e-14,44.21945,0,0,0,500,14.18717,0,1.776357e-14
tuned,2026-01-15 00:30:00,962,0.5,33.60871,3338.321,55.04167,0,48.95753,1,1,2336.825,2336.508,430.988,124.2056,555.1936,2,53.0902,2.103402,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1905.52,0,0,1.951472,0,48.95753,513.2448,418.5157,94.72902,553.4741,0,1110.314,0,1.421085e-14,2.131628e-14,4.263256e-14,53.0902,0,0,0,500,2.103402,0,-2.842171e-14
tuned,2026-01-15 00:45:00,963,0.75,33.16264,3310.653,56.01178,4.332235,35.20821,1,1,2317.457,2317.14,435.567,125.3277,560.8947,2,60.62687,0.2678684,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1881.573,0,0,0,4.064366,35.20821,503.5641,408.8501,94.71401,541.8283,0,1090.668,0,1.421085e-14,-1.135758e-13,4.263256e-14,56.01178,0.2678684,0,0,500,4.615091,0,2.842171e-14
tuned,2026-01-15 01:00:00,964,1,33.12558,3305.434,61.3293,1.234665,31.87447,1,1,2313.804,2313.487,435.7941,125.4786,561.2727,2,60.20001,1.072669,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1877.693,0,0,1.129288,0.1619963,31.87447,502.3253,407.6458,94.67948,540.0444,0,1082.316,0,1.421085e-14,-2.081668e-13,4.263256e-14,60.20001,1.072669,0,0,500,0,0,0
tuned,2026-01-15 01:15:00,965,1.25,32.80076,3283.149,54.88081,0.5900992,46.83462,1,1,2298.204,2297.887,429.5548,123.5987,553.1535,2,52.8805,0.2730044,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1868.332,0,0,2.000303,0.3170949,46.83462,495.0981,402.4915,92.60657,536.1797,0,1076.357,0,-2.842171e-14,4.474199e-13,4.263256e-14,52.8805,0.2730044,0,0,500,0,0,-5.684342e-14
tuned,2026-01-15 01:30:00,966,1.5,32.66789,3266.129,51.71871,0,60.80832,1,1,2286.29,2285.973,429.4395,123.5569,552.9963,2,52.80514,0.1911966,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1856.534,0,0,0,0,60.80832,490.9856,398.6945,92.29115,535.3101,0,1070.62,0,-5.684342e-14,-1.731948e-14,4.263256e-14,51.71871,0,0,0,500,1.277624,0,-8.126833e-14
tuned,2026-01-15 01:45:00,967,1.75,32.30495,3228.296,45.51513,3.939809,38.50448,1,1,2259.807,2259.49,116.3857,33.61431,150,1,57.21421,1.257869,0,0,91.52792,0,1346.682,0.6733411,0.8337089,0.3172331,0,250,0.3172331,2143.104,0,0,0,2.68194,38.50448,481.1729,456.3238,24.84915,498.1367,0,1000.9,0,0,-3.974598e-13,4.263256e-14,45.51513,1.257869,0,0,91.52792,11.69909,0,2.131628e-14
tuned,2026-01-15 02:00:00,968,2,31.88268,3207.823,50.17838,2.012624,15.26242,1,1,2245.476,2245.159,116.4866,33.51342,150,1,56.91584,0.03581836,0,0,93.04835,0,1369.732,0.6848662,0.8479861,0.3172331,0,250,0.3172331,2128.672,0,0,0,1.976806,15.26242,473.4389,448.8119,24.62706,485.5432,0,974.4965,0,-1.421085e-14,-7.482903e-14,4.263256e-14,50.17838,0.03581836,0,0,93.04835,6.737459,0,0
tuned,2026-01-15 02:15:00,969,2.25,31.64219,3201.442,48.71298,4.166581,25.17767,1,1,2241.01,2240.692,116.4836,33.51643,150,1,56.6603,0.07236227,0,0,93.26733,0,1392.834,0.6964168,0.8625004,0.3172331,0,250,0.3172331,2124.209,0,0,0,4.094218,25.17767,469.8765,445.3867,24.48983,484.1821,0,975.4268,0,-1.421085e-14,-1.898481e-13,4.263256e-14,48.71298,0.07236227,0,0,93.26733,7.947328,0,-7.105427e-15
tuned,2026-01-15 02:30:00,970,2.5,31.46964,3211.043,46.78505,3.089055,42.0914,1,1,2247.73,2247.413,116.4397,33.56032,150,1,49.65232,0.6038553,0,0,99.74383,0,1417.55,0.7087751,0.8770469,0.3172331,0,250,0.3172331,2130.973,0,0,0,2.4852,42.0914,469.4175,445.0339,24.38359,487.3846,0,979.0561,0,-1.421085e-14,-1.434408e-13,4.263256e-14,46.78505,0.6038553,0,0,99.74383,2.867274,0,0
tuned,2026-01-15 02:45:00,971,2.75,31.4912,3243.86,46.74146,4.337846,47.54287,1,1,2270.702,2270.385,116.4385,33.56153,150,1,45.54042,0.6185888,0,0,103.841,0,1443.287,0.7216437,0.8926106,0.3172331,0,250,0.3172331,2153.946,0,0,1.201041,3.719257,47.54287,474.4499,450.0544,24.39542,493.5498,0,995.5871,0,-1.421085e-14,2.342571e-13,4.263256e-14,45.54042,0.6185888,0,0,103.841,0,0,-1.421085e-14
tuned,2026-01-15 03:00:00,972,3,31.36317,3259.72,43.90287,3.395767,35.58833,1,1,2281.804,2281.486,116.3452,33.65482,150,1,50.60215,1.748495,0,0,97.64936,0,1467.472,0.7337362,0.9088169,0.3172331,0,250,0.3172331,2165.141,0,0,0,1.647272,35.58833,475.3707,451.0663,24.30441,492.1353,0,987.1121,0,-7.105427e-15,-1.365574e-13,4.263256e-14,43.90287,1.748495,0,0,97.64936,6.699278,0,7.105427e-15
tuned,2026-01-15 03:15:00,973,3.25,31.29567,3212.338,55.97417,1.080157,40.7977,1,1,2248.637,2248.32,116.2897,33.71028,150,1,53.39058,2.42025,0,0,94.18917,0,1490.789,0.7453944,0.9240459,0.3172331,0,250,0.3172331,2132.03,0,0,2.583591,0,40.7977,467.7375,443.4822,24.25534,485.6788,0,975.8143,0,7.105427e-15,1.519895e-13,4.263256e-14,53.39058,1.080157,0,0,94.18917,1.340093,0,5.551115e-15
tuned,2026-01-15 03:30:00,974,3.5,31.23379,3248.7,51.52531,1.703355,35.03857,1,1,2274.09,2273.773,116.2584,33.74158,150,1,58.14657,2.799345,0,0,89.05409,0,1512.818,0.7564088,0.9387278,0.3172331,0,250,0.3172331,2157.514,0,0,0,0,35.03857,472.3631,448.1486,24.21454,489.1682,0,978.3365,0,7.105427e-15,3.101963e-13,4.263256e-14,51.52531,1.703355,0,0,89.05409,7.717247,0,7.105427e-15
tuned,2026-01-15 03:45:00,975,3.75,31.50425,3213.119,70.00519,5.126205,35.16549,1,1,2249.184,2248.866,116.357,33.64295,150,1,61.93232,1.604795,0,0,86.46289,0,1534.195,0.7670976,0.9525991,0.3172331,0,250,0.3172331,2132.509,0,0,8.072874,3.52141,35.16549,470.0947,445.709,24.38572,486.7018,0,993.4037,0,-7.105427e-15,5.306866e-14,4.263256e-14,61.93232,1.604795,0,0,86.46289,0,0,0
tuned,2026-01-15 04:00:00,976,4,31.27349,3237.329,78.60234,4.95658,28.06138,1,1,2266.131,2265.813,116.4265,33.57348,150,1,78.297,0.7632972,0,0,70.9397,0,1551.689,0.7758443,0.9660602,0.3172331,0,250,0.3172331,2149.387,0,0,0.3053402,4.193283,28.06138,471.1372,446.8657,24.27147,486.2733,0,980.3067,0,-7.105427e-15,-7.71605e-14,4.263256e-14,78.297,0.7632972,0,0,70.9397,0,0,0
tuned,2026-01-15 04:15:00,977,4.25,31.32992,3240.385,99.55859,0.3041493,26.9761,1,1,2268.269,2267.952,116.3535,33.64649,150,1,86.87449,1.6476,0,0,61.47791,0,1566.814,0.7834069,0.9770755,0.3172331,0,250,0.3172331,2151.599,0,0,12.6841,0,26.9761,472.1913,447.9036,24.28764,487.1658,0,996.2117,0,-7.105427e-15,-8.448797e-14,4.263256e-14,86.87449,0.3041493,0,0,61.47791,1.343451,0,-2.664535e-15
tuned,2026-01-15 04:30:00,978,4.5,31.21777,3251.07,129.5575,3.049204,26.15624,1,1,2275.749,2275.432,116.2884,33.71158,150,1,107.9287,2.435989,0,0,39.63532,0,1576.476,0.788238,0.9865997,0.3172331,0,250,0.3172331,2159.143,0,0,21.6288,0.6132143,26.15624,472.5348,448.3229,24.21191,487.4655,0,1013.299,0,0,1.252332e-13,4.263256e-14,107.9287,2.435989,0,0,39.63532,0,0,-7.105427e-15
tuned,2026-01-15 04:45:00,979,4.75,31.17601,3247.149,149.196,0,27.1225,1,1,2273.004,2272.687,116.276,33.724,150,1,131.4082,2.58639,0,0,16.00543,0,1580.229,0.7901146,0.9926838,0.3172331,0,250,0.3172331,2156.411,0,0,17.78783,0,27.1225,471.5152,447.3289,24.18626,486.6792,0,1004.042,0,-1.421085e-14,1.0969e-13,4.263256e-14,131.4082,0,0,0,16.00543,2.58639,0,-9.325873e-15
tuned,2026-01-15 05:00:00,980,5,31.04581,3230.853,177.7913,0,30.19573,1,1,2261.597,2261.28,124.9843,36.27771,161.262,1,158.2185,3.043514,0,0,0,0,1579.98,0.7899902,0.9950471,0.3172331,0,250,0.3172331,2136.295,0,0,19.57276,0,30.19573,467.7591,441.8433,25.91573,484.3663,0,1002.496,0,-7.105427e-15,-1.64424e-13,4.263256e-14,158.2185,0,0,0,0,3.043514,0,-8.881784e-16
tuned,2026-01-15 05:15:00,981,5.25,31.15609,3288.996,209.9842,0,45.9366,1,1,2302.297,2301.98,161.4701,46.93768,208.4078,1,203.8206,4.587262,0,0,0,0,1579.732,0.7898658,0.9948905,0.3172331,0,250,0.3172331,2140.51,0,0,6.163693,0,45.9366,477.3747,443.8285,33.54615,500.291,0,1011.214,0,-2.131628e-14,3.563816e-14,4.263256e-14,203.8206,0,0,0,0,4.587262,0,6.217249e-15
tuned,2026-01-15 05:30:00,982,5.5,30.96718,3232.436,253.0266,0.5693273,32.98903,1,1,2262.705,2262.388,190.3293,55.28256,245.6118,1,240.6202,4.991634,0,0,0,0,1579.483,0.7897415,0.9947339,0.3172331,0,250,0.3172331,2072.059,0,0,12.40638,0,32.98903,467.1527,427.7923,39.36042,489.8856,0,1001.172,0,0,-1.568745e-13,4.263256e-14,240.6202,0.5693273,0,0,0,4.422307,0,7.993606e-15
tuned,2026-01-15 05:45:00,983,5.75,30.78934,3229.721,302.5834,2.800418,26.54924,1,1,2260.805,2260.488,222.3202,64.67609,286.9963,1,280.2106,6.785706,0,0,0,0,1579.234,0.7896172,0.9945773,0.3172331,0,250,0.3172331,2038.168,0,0,22.37289,0,26.54924,464.8828,419.1025,45.78028,489.2378,0,1017.069,0,-1.421085e-14,-7.660539e-14,4.263256e-14,280.2106,2.800418,0,0,0,3.985287,0,1.065814e-14
tuned,2026-01-15 06:00:00,984,6,30.77627,3287.116,342.4778,4.070934,22.92162,1,1,2300.981,2300.664,256.556,74.57469,331.1307,1,323.8747,7.256057,0,0,0,0,1578.986,0.7894929,0.9944207,0.3172331,0,250,0.3172331,2044.108,0,0,18.60313,0,22.92162,473.0042,420.1997,52.80449,499.4863,0,1031.063,0,0,3.352874e-14,4.263256e-14,323.8747,4.070934,0,0,0,3.185124,0,2.398082e-14
tuned,2026-01-15 06:15:00,985,6.25,30.65723,3301.162,381.2205,0,37.21038,1,1,2310.814,2310.496,291.3634,84.2251,375.5885,1,371.7432,3.845301,0,0,0,0,1578.737,0.7893686,0.9942642,0.3172331,0,250,0.3172331,2019.133,0,0,9.477266,0,37.21038,473.7502,413.9515,59.79876,505.8053,0,1027.959,0,-1.421085e-14,-6.927792e-14,4.263256e-14,371.7432,0,0,0,0,3.845301,0,1.554312e-14
tuned,2026-01-15 06:30:00,986,6.5,30.79939,3315.969,408.4887,2.55415,35.99864,1,1,2321.179,2320.861,321.1623,93.03029,414.1926,1,408.1559,6.036647,0,0,0,0,1578.489,0.7892443,0.9941076,0.3172331,0,250,0.3172331,1999.699,0,0,0.3327948,0,35.99864,477.4057,411.2858,66.11993,511.72,0,1024.014,0,-1.421085e-14,2.825518e-13,4.263256e-14,408.1559,2.55415,0,0,0,3.482497,0,1.154632e-14
tuned,2026-01-15 06:45:00,987,6.75,30.98527,3308.243,420.8883,1.251335,35.97057,1,1,2315.77,2315.453,330.3824,95.12548,425.5079,1,424.7121,0.7958245,0,0,0,0,1578.24,0.7891201,0.9939511,0.3172331,0,250,0.3172331,1985.07,0,0,0,0.4555101,35.97057,478.3048,410.0012,68.30352,512.5562,0,1025.898,0,2.842171e-14,-6.183942e-14,4.263256e-14,420.8883,0.7958245,0,0,0,3.823828,0,2.797762e-14
tuned,2026-01-15 07:00:00,988,7,30.96799,3298.085,438.9229,0,20.78919,1,1,2308.659,2308.342,334.5009,96.32959,430.8305,1,429.8525,0.9779337,0,0,0,0,1577.992,0.7889958,0.9937947,0.3172331,0,250,0.3172331,1973.841,0,0,9.070346,0,20.78919,476.649,407.522,69.12701,508.1437,0,1031.934,0,-4.263256e-14,-4.338752e-13,4.263256e-14,429.8525,0,0,0,0,0.9779337,0,-1.34337e-14
tuned,2026-01-15 07:15:00,989,7.25,31.16796,3337.911,436.55,0.7033346,45.52258,1,1,2336.538,2336.221,326.3384,94.08341,420.4218,1,418.485,1.936734,0,0,0,0,1577.743,0.7888716,0.9936382,0.3172331,0,250,0.3172331,2009.882,0,0,18.06496,0,45.52258,484.6057,416.8563,67.74945,520.3812,0,1071.924,0,4.263256e-14,-1.64202e-13,4.263256e-14,418.485,0.7033346,0,0,0,1.233399,0,2.664535e-14
tuned,2026-01-15 07:30:00,990,7.5,31.19396,3353.476,422.5165,1.565125,46.37322,1,1,2347.433,2347.116,307.553,88.83322,396.3863,1,393.0031,3.383154,0,0,0,0,1577.495,0.7887475,0.9934818,0.3172331,0,250,0.3172331,2039.563,0,0,29.51343,0,46.37322,487.1543,423.2631,63.8912,521.72,0,1094.351,0,-4.263256e-14,-4.016787e-13,4.263256e-14,393.0031,1.565125,0,0,0,1.818029,0,-1.421085e-14
tuned,2026-01-15 07:45:00,991,7.75,31.31656,3382.713,374.9476,3.018466,64.24951,1,1,2367.899,2367.582,288.7809,83.35846,372.1393,1,369.4577,2.68159,0,0,0,0,1577.247,0.7886233,0.9933254,0.3172331,0,250,0.3172331,2078.801,0,0,5.489882,0.3368768,64.24951,492.7806,432.6167,60.16386,529.3461,0,1068.743,0,1.421085e-14,4.335421e-13,4.263256e-14,369.4577,2.68159,0,0,0,0,0,2.353673e-14
tuned,2026-01-15 08:00:00,992,8,31.46027,3420.94,335.2085,264.4557,65.83763,1,1,2394.658,2394.341,427.2387,149.4691,576.7078,2,326.8244,249.8834,0,0,0,0,1576.998,0.7884991,0.993169,0.3172331,0,250,0.3172331,1967.102,0,0,8.384109,14.57232,65.83763,499.9942,410.7224,89.27184,573.9381,0,1187.476,0,2.842171e-14,2.843281e-13,4.263256e-14,326.8244,249.8834,0,0,0,0,0,5.684342e-14
tuned,2026-01-15 08:15:00,993,8.25,31.86075,3390.952,292.5097,271.736,82.191,1,1,2373.667,2373.349,394.5637,140.3363,534.9,2,282.5074,252.3925,0,0,0,0,1576.75,0.788375,0.9930127,0.3172331,0,250,0.3172331,1978.786,0,0,10.00227,19.34346,82.191,500.2124,416.9976,83.21487,574.6543,0,1199.93,0,0,-1.777467e-13,4.263256e-14,282.5074,252.3925,0,0,0,0,0,0
tuned,2026-01-15 08:30:00,994,8.5,32.02661,3388.479,254.9299,275.8218,63.02233,1,1,2371.936,2371.618,359.679,130.6155,490.2945,1,234.9435,255.351,0,0,0,0,1576.502,0.7882509,0.9928564,0.3172331,0,250,0.3172331,2011.939,0,0,19.98643,20.47078,63.02233,501.7768,425.6205,76.15627,569.5683,0,1208.925,0,0,-2.802203e-13,4.263256e-14,234.9435,255.351,0,0,0,0,0,0
tuned,2026-01-15 08:45:00,995,8.75,32.08627,3399.98,210.8876,285.7783,68.17677,1,1,2379.986,2379.668,330.199,122.5207,452.7197,1,193.7413,258.9784,0,0,0,0,1576.254,0.7881268,0.9927001,0.3172331,0,250,0.3172331,2049.469,0,0,17.14638,26.79991,68.17677,504.1798,434.1627,70.01706,571.126,0,1218.059,0,1.421085e-14,-2.596812e-13,4.263256e-14,193.7413,258.9784,0,0,0,0,0,0
tuned,2026-01-15 09:00:00,996,9,32.15847,3436.383,167.0212,291.3015,75.86279,1,1,2405.468,2405.151,295.3314,112.4952,407.8266,1,148.8024,259.0242,0,0,0,0,1576.006,0.7880028,0.9925438,0.3172331,0,250,0.3172331,2109.82,0,0,18.21887,32.27731,75.86279,510.4368,447.7006,62.73621,576.2938,0,1239.693,0,-1.421085e-14,-3.519407e-13,4.263256e-14,148.8024,259.0242,0,0,0,0,0,0
tuned,2026-01-15 09:15:00,997,9.25,32.51833,3481.725,136.3423,288.184,110.5425,1,1,2437.207,2436.89,276.8342,107.6404,384.4747,1,121.0644,263.4103,0,0,0,0,1575.757,0.7878787,0.9923876,0.3172331,0,250,0.3172331,2160.056,0,0,15.27797,24.77365,110.5425,521.5528,462.2434,59.30933,593.5395,0,1256.168,0,-5.684342e-14,1.172396e-13,4.263256e-14,121.0644,263.4103,0,0,0,0,0,0
tuned,2026-01-15 09:30:00,998,9.5,32.51253,3477,121.1137,287.278,120.5491,1,1,2433.9,2433.583,262.0911,103.3762,365.4673,1,102.2742,263.1931,0,0,0,0,1575.509,0.7877547,0.9922313,0.3172331,0,250,0.3172331,2171.492,0,0,18.83953,24.08487,120.5491,520.7739,464.6273,56.14669,593.797,0,1261.638,0,2.842171e-14,3.663736e-15,4.263256e-14,102.2742,263.1931,0,0,0,0,0,0
tuned,2026-01-15 09:45:00,999,9.75,32.67456,3498.347,97.12594,290.3809,139.4388,1,1,2448.843,2448.525,257.3438,102.5923,359.9361,1,91.27054,268.6655,0,0,0,0,1575.261,0.7876307,0.9920751,0.3172331,0,250,0.3172331,2191.182,0,0,5.855399,21.71536,139.4388,525.977,470.635,55.34196,603.1768,0,1253.913,0,0,-1.731948e-14,4.263256e-14,91.27054,268.6655,0,0,0,0,0,0
tuned,2026-01-15 10:00:00,1000,10,32.8569,3522.025,83.47707,288.7509,146.7047,1,1,2465.418,2465.101,251.6012,101.1143,352.7155,1,82.41392,270.3016,0,0,0,0,1575.013,0.7875067,0.991919,0.3172331,0,250,0.3172331,2213.499,0,0,1.063144,18.44936,146.7047,531.8282,477.4855,54.34264,610.2463,0,1254.152,0,-5.684342e-14,-1.78968e-13,4.263256e-14,82.41392,270.3016,0,0,0,0,0,0
tuned,2026-01-15 10:15:00,1001,10.25,32.77749,3544.605,73.49158,287.6448,154.8399,1,1,2481.224,2480.906,242.5097,98.48466,340.9943,1,70.82697,270.1674,0,0,0,0,1574.765,0.7873827,0.9917628,0.3172331,0,250,0.3172331,2238.397,0,0,2.664615,17.47742,154.8399,534.2312,481.9482,52.28295,613.7714,0,1262.288,0,0,1.950662e-13,4.263256e-14,70.82697,270.1674,0,0,0,0,0,0
tuned,2026-01-15 10:30:00,1002,10.5,32.96602,3609.595,69.11329,288.791,185.2122,1,1,2526.717,2526.399,235.8484,96.56883,332.4172,1,62.24598,270.1712,0,0,0,0,1574.518,0.7872588,0.9916067,0.3172331,0,250,0.3172331,2290.551,0,0,6.867313,18.61975,185.2122,546.4662,495.3895,51.07678,632.0151,0,1307.995,0,2.842171e-14,-3.663736e-14,4.263256e-14,62.24598,270.1712,0,0,0,0,0,0
tuned,2026-01-15 10:45:00,1003,10.75,33.3512,3605.09,68.25213,288.1197,218.6547,1,1,2523.563,2523.246,242.0547,98.43572,340.4904,1,69.55216,270.9382,0,0,0,0,1574.27,0.7871348,0.9914506,0.3172331,0,250,0.3172331,2281.191,0,0,0,17.18144,218.6547,550.8317,497.9279,52.90382,644.0905,0,1317.819,0,-1.421085e-14,-1.965095e-13,4.263256e-14,68.25213,270.9382,0,0,0,1.300028,0,4.263256e-14
tuned,2026-01-15 11:00:00,1004,11,33.63742,3628.028,56.91108,290.9702,229.0579,1,0,2539.619,2539.302,0,0,0,0,0,0,0,0,0,327.634,1492.113,0.7460567,0.9912945,0.3172331,0,250,0.3172331,2539.302,0,0,0,20.2472,229.0579,558.1724,558.1027,0.06972334,608.4464,0,1251.819,0,0,-3.448353e-13,4.263256e-14,56.91108,270.7229,0,340.5023,0,0,0,0
tuned,2026-01-15 11:15:00,1005,11.25,33.77842,3584.759,72.04792,303.9753,248.6173,0,0,2509.331,2509.014,0,0,0,0,0,0,0,0,0,342.0056,1406.377,0.7031885,0.9395619,0.3172331,0,250,0.3172331,2509.014,0,0,4.323131,29.69449,248.6173,553.402,553.332,0.06996183,0,608.1615,3403.569,0,0,1.878497e-13,4.263256e-14,67.72479,274.2808,0,342.0056,0,0,0,0
tuned,2026-01-15 11:30:00,1006,11.5,34.12917,3609.924,59.6064,308.6023,283.1788,0,0,2526.947,2526.63,260.4083,114.8008,375.2091,1,0,0,375.2091,0,0,333.7632,1322.715,0.6613574,0.885575,0.3172331,0,250,0.3172331,2266.221,257.7561,0,2.369689,32.07577,25.42265,562.0694,504.0762,57.99325,0,624.5317,3494.343,0,0,1.055822e-13,4.263256e-14,57.23671,276.5265,257.7561,333.7632,0,0,0,0
tuned,2026-01-15 11:45:00,1007,11.75,34.45599,3638.281,51.06705,304.8294,280.0172,0,0,2546.797,2546.479,298.3635,131.5333,429.8967,1,0,0,429.8967,0,0,330.0836,1239.986,0.6199929,0.8328941,0.3172331,0,250,0.3172331,2248.116,294.2007,0,0,25.81287,0,571.051,504.0799,66.97116,0,635.6131,3540.399,0,0,-3.593792e-13,4.263256e-14,51.06705,279.0166,280.0172,338.011,0,0,14.18349,0
tuned,2026-01-15 12:00:00,1008,12,34.97676,3678.091,52.37441,308.3467,324.2151,0,0,2574.664,2574.347,331.7994,146.2734,478.0728,1,0,0,478.0728,0,0,330.5763,1157.146,0.5785732,0.7808008,0.3172331,0,250,0.3172331,2242.547,325.1784,0,0,30.14487,0,584.8111,509.3739,75.43721,0,655.6473,3658.06,0,-2.842171e-14,5.850875e-14,4.263256e-14,52.37441,278.2019,324.2151,334.1199,0,0,0.9632823,0
tuned,2026-01-15 12:15:00,1009,12.25,35.13169,3679.792,61.55856,307.6923,336.4841,0,0,2575.855,2575.537,357.6771,157.6816,515.3587,2,0,0,515.3587,0,0,328.6901,1074.792,0.5373959,0.7286381,0.3172331,0,250,0.3172331,2217.86,349.9009,0,11.00883,29.55193,0,587.3552,505.7241,81.63109,0,663.4057,3718.699,0,-2.842171e-14,-3.98015e-13,4.263256e-14,50.54973,278.1404,336.4841,328.6901,0,0,13.41687,0
tuned,2026-01-15 12:30:00,1010,12.5,35.3308,3681.056,69.05263,307.4223,352.3933,0,0,2576.74,2576.422,385.4524,169.9263,555.3787,2,0,0,555.3787,0,0,337.0196,990.3676,0.4951838,0.6767806,0.3172331,0,250,0.3172331,2190.97,376.1877,0,11.7031,27.75216,0,590.5061,502.1001,88.40603,0,672.0264,3764.206,0,-5.684342e-14,-1.84297e-13,4.263256e-14,57.34953,279.6701,352.3933,337.0196,0,0,23.79448,0
tuned,2026-01-15 12:45:00,1011,12.75,35.58219,3665.905,80.69685,304.181,373.3626,0,0,2566.134,2565.817,422.3139,186.1767,608.4906,2,0,0,608.4906,0,0,338.1978,905.6623,0.4528311,0.62362,0.3172331,0,250,0.3172331,2143.503,410.9396,0,26.33083,20.34915,0,591.8261,494.3549,97.4712,0,680.5316,3823.447,0,0,-1.877387e-13,4.263256e-14,54.36602,283.8318,373.3626,338.1978,0,0,37.57691,0
tuned,2026-01-15 13:00:00,1012,13,35.80469,3672.47,75.04195,305.7527,415.3878,0,0,2570.729,2570.411,450.3677,198.5442,648.9118,2,0,0,648.9118,0,0,340.3814,820.4244,0.4102122,0.5702823,0.3172331,0,250,0.3172331,2120.044,437.0827,0,20.24224,20.17102,0,596.2515,491.7202,104.5313,0,690.2644,3866.167,0,-2.842171e-14,-1.49103e-13,4.263256e-14,54.7997,285.5817,415.3878,340.3814,0,0,21.69491,0
tuned,2026-01-15 13:15:00,1013,13.25,36.05023,3752.581,64.40268,305.7848,432.105,0,0,2626.807,2626.489,472.8859,208.4713,681.3573,2,0,0,681.3573,0,0,330.8802,737.5751,0.3687876,0.5166092,0.3172331,0,250,0.3172331,2153.603,457.5983,0,17.4344,21.8728,0,613.0989,502.6528,110.446,0,711.1242,3978.988,0,-2.842171e-14,2.072786e-13,4.263256e-14,46.96827,283.912,432.105,330.8802,0,0,25.49325,-5.684342e-14
tuned,2026-01-15 13:30:00,1014,13.5,36.26289,3709.698,53.52469,301.6497,453.1551,0,0,2596.789,2596.471,497.2419,219.2086,716.4506,2,0,0,716.4506,0,0,326.225,655.9028,0.3279514,0.4644403,0.3172331,0,250,0.3172331,2099.23,479.948,0,5.339958,23.60948,0,609.4201,492.6518,116.7683,0,711.8604,3965.17,0,-2.842171e-14,-5.218048e-14,4.263256e-14,48.18473,278.0402,453.1551,326.225,0,0,26.79286,0
tuned,2026-01-15 13:45:00,1015,13.75,36.3909,3674.707,50.76841,304.2832,470.9461,0,0,2572.295,2571.977,521.2023,229.7715,750.9738,2,0,0,750.9738,0,0,319.4639,575.9335,0.2879668,0.4130124,0.3172331,0,250,0.3172331,2050.775,502.306,0,8.458302,27.12933,0,605.6731,482.876,122.7971,0,712.6476,3980.95,0,-5.684342e-14,7.727152e-14,4.263256e-14,42.31011,277.1538,470.9461,319.4639,0,0,31.35987,0
tuned,2026-01-15 14:00:00,1016,14,36.39256,3692.309,54.9414,299.5791,478.8628,0,1,2584.617,2584.299,1165.143,448.4792,1613.622,4,47.86109,278.705,787.0562,0,500,0,700.8429,0.3504214,0.3626569,0.3172331,0,250,0.3172331,1419.156,526.43,0,7.080301,20.87411,0,608.6006,334.1693,274.4314,0,782.6485,4352.788,0,-5.684342e-14,-1.448286e-13,4.263256e-14,47.86109,278.705,478.8628,0,500,0,47.56721,0
tuned,2026-01-15 14:15:00,1017,14.25,36.52261,3677.619,55.0321,292.7336,529.1962,1,1,2574.333,2574.016,1188.911,458.1376,1647.049,4,54.7523,278.1166,814.1797,0,500,0,825.7326,0.4128663,0.4413105,0.3172331,0,250,0.3172331,1385.105,543.7248,0,0.279798,14.61696,0,608.2281,327.2536,280.9745,785.3911,0,1596.479,0,5.684342e-14,1.352252e-13,4.263256e-14,54.7523,278.1166,529.1962,0,500,0,14.52858,0
tuned,2026-01-15 14:30:00,1018,14.5,36.53434,3720.805,38.47147,289.5651,511.59,1,1,2604.564,2604.246,1201.49,463.8709,1665.361,4,53.1727,276.8439,835.3443,0,500,0,950.6026,0.4753013,0.5199517,0.3172331,0,250,0.3172331,1402.756,557.7805,0,0,12.72116,0,615.5582,331.5251,284.0331,795.396,0,1612.736,0,5.684342e-14,3.019807e-14,4.263256e-14,38.47147,276.8439,511.59,0,500,14.70123,46.19046,-9.947598e-14
tuned,2026-01-15 14:45:00,1019,14.75,36.58092,3681.37,44.11773,293.3469,521.1403,1,1,2576.959,2576.642,1207.408,466.5909,1673.999,4,52.23849,276.5467,845.2136,0,500,0,1075.453,0.5377265,0.5985805,0.3172331,0,250,0.3172331,1369.234,564.0555,0,0,16.80016,0,609.7726,323.9948,285.7778,790.5857,0,1610.152,0,-1.136868e-13,9.936496e-14,4.263256e-14,44.11773,276.5467,521.1403,0,500,8.120764,42.91524,-5.684342e-14
tuned,2026-01-15 15:00:00,1020,15,36.68211,3729.334,52.85125,289.0752,522.8179,1,1,2610.534,2610.217,1206.021,465.9973,1672.018,4,52.08979,274.5835,845.3452,0,500,0,1200.284,0.6001418,0.6771969,0.3172331,0,250,0.3172331,1404.195,563.4591,0,0.761468,14.49169,0,619.3484,333.145,286.2034,799.1423,0,1624.596,0,5.684342e-14,1.407763e-13,4.263256e-14,52.08979,274.5835,522.8179,0,500,0,40.64119,-5.684342e-14
tuned,2026-01-15 15:15:00,1021,15.25,36.9073,3710.22,50.78065,286.3589,535.2334,1,1,2597.154,2596.837,1224.443,473.8578,1698.301,4,54.28322,276.4551,867.5628,0,500,0,1325.095,0.6625473,0.755801,0.3172331,0,250,0.3172331,1372.393,576.7051,0,0,9.903739,0,619.8167,327.5248,292.2919,801.3825,0,1619.849,0,-5.684342e-14,1.000311e-13,4.263256e-14,50.78065,276.4551,535.2334,0,500,3.50257,41.47164,-7.105427e-15
tuned,2026-01-15 15:30:00,1022,15.5,37.16201,3660.064,51.90053,285.2515,534.6515,1,1,2562.045,2561.728,831.8751,359.198,1191.073,3,63.32716,273.1685,854.5774,0,0,0,1324.886,0.662443,0.8343927,0.3172331,0,250,0.3172331,1729.853,566.3318,0,0,12.08295,0,615.5538,415.6123,199.9415,774.8103,0,1570.464,0,-5.684342e-14,7.094325e-14,4.263256e-14,51.90053,273.1685,534.6515,0,0,11.42663,31.68029,7.105427e-15
tuned,2026-01-15 15:45:00,1023,15.75,37.15416,3601.796,53.74786,274.7352,538.7764,1,1,2521.257,2520.94,839.5316,361.4701,1201.002,3,72.60199,273.2583,855.1413,0,0,0,1324.678,0.6623388,0.8342613,0.3172331,0,250,0.3172331,1681.409,566.7593,0,0,1.476917,0,605.6285,403.8893,201.7392,765.3594,0,1533.266,0,0,-3.507195e-13,4.263256e-14,53.74786,273.2583,538.7764,0,0,18.85413,27.98289,-7.105427e-15
tuned,2026-01-15 16:00:00,1024,16,37.30734,3585.874,75.68533,278.7895,546.6656,1,1,2510.112,2509.794,825.8727,354.695,1180.568,3,78.93683,269.4685,832.1623,0,0,0,1324.469,0.6622345,0.83413,0.3172331,0,250,0.3172331,1683.922,550.5097,0,0,9.321047,0,605.4017,406.1369,199.2647,760.8319,0,1537.743,0,5.684342e-14,2.580158e-13,4.263256e-14,75.68533,269.4685,546.6656,0,0,3.251496,3.84416,-2.842171e-14
tuned,2026-01-15 16:15:00,1025,16.25,37.50832,3575.95,101.5703,278.8681,539.0139,1,1,2503.165,2502.848,825.7662,353.2878,1179.054,3,90.37097,269.4738,819.2093,0,0,0,1324.26,0.6621302,0.8339987,0.3172331,0,250,0.3172331,1677.082,540.6236,0,11.19933,9.394347,0,606.9626,406.6555,200.3071,759.9433,0,1555.411,0,-5.684342e-14,-4.48086e-13,4.263256e-14,90.37097,269.4738,539.0139,0,0,0,1.609672,0
tuned,2026-01-15 16:30:00,1026,16.5,37.581,3590.449,121.293,279.7962,519.5933,1,1,2513.315,2512.997,821.2161,350.0923,1171.308,3,100.3711,266.7833,804.154,0,0,0,1324.052,0.662026,0.8338674,0.3172331,0,250,0.3172331,1691.781,530.2206,0,20.92183,13.01294,0,610.6072,411.0165,199.5907,761.1088,0,1580.755,0,1.136868e-13,-2.670086e-13,4.263256e-14,100.3711,266.7833,519.5933,0,0,0,10.62723,0
