controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-15 16:45:00,1027,16.75,37.4295,3554.933,130.8973,279.1891,482.9833,1,1,2488.453,2488.136,802.3416,340.2475,1142.589,3,113.1819,265.2535,764.1537,0,0,0,1323.844,0.6619218,0.8337361,0.3172331,0,250,0.3172331,1685.794,504.7724,0,17.71541,13.93562,0,602.1293,407.9105,194.2188,748.1581,0,1550.914,0,0,2.760014e-13,4.263256e-14,113.1819,265.2535,482.9833,0,0,0,21.78918,0
tuned,2026-01-15 17:00:00,1028,17,37.19724,3635.712,148.0655,272.5351,466.2623,1,1,2544.998,2544.681,800.5016,336.62,1137.122,3,136.8574,262.7185,737.5456,0,0,0,1323.635,0.6618176,0.8336049,0.3172331,0,250,0.3172331,1744.18,488.5665,0,11.20816,9.816577,0,612.028,419.445,192.583,756.0649,0,1548.398,0,1.136868e-13,-2.53686e-13,4.263256e-14,136.8574,262.7185,466.2623,0,0,0,22.3042,0
tuned,2026-01-15 17:15:00,1029,17.25,37.33541,3638.6,188.5184,270.4322,450.939,1,1,2547.02,2546.703,813.6025,338.4691,1152.072,3,169.8636,252.1305,730.0775,0,0,0,1323.427,0.6617134,0.8334737,0.3172331,0,250,0.3172331,1733.1,482.8125,0,18.65477,18.30174,0,614.7611,418.3095,196.4516,756.7786,0,1577.307,0,-1.705303e-13,3.477219e-13,4.263256e-14,169.8636,252.1305,450.939,0,0,0,31.8735,0
tuned,2026-01-15 17:30:00,1030,17.5,37.47049,3610.093,230.6648,267.7268,449.3962,1,1,2527.065,2526.748,819.6459,336.9787,1156.625,3,204.7885,247.4797,704.3564,0,0,0,1323.218,0.6616092,0.8333425,0.3172331,0,250,0.3172331,1707.102,465.0415,0,25.8763,20.24703,0,612.1401,413.5175,198.6226,750.4962,0,1580.555,0,-2.273737e-13,-2.625677e-13,4.263256e-14,204.7885,247.4797,449.3962,0,0,0,15.64534,-2.842171e-14
tuned,2026-01-15 17:45:00,1031,17.75,37.50332,3573.605,264.7934,265.6836,416.1506,1,1,2501.523,2501.206,823.4251,334.6415,1158.067,3,238.441,251.9215,667.704,0,0,0,1323.01,0.6615051,0.8332113,0.3172331,0,250,0.3172331,1677.781,440.6669,0,26.3524,13.7621,0,606.4835,406.7708,199.7128,741.4122,0,1552.022,0,-2.273737e-13,1.201261e-13,4.263256e-14,238.441,251.9215,416.1506,0,0,0,24.51628,0
tuned,2026-01-15 18:00:00,1032,18,37.34532,3625.42,289.9279,0,385.9041,1,1,2537.794,2537.477,633.8279,247.7307,881.5586,2,266.4091,2.194366,612.9551,0,0,0,1322.802,0.661401,0.8330801,0.3172331,0,250,0.3172331,1903.649,405.3089,0,23.51873,0,0,612.6956,459.5949,153.1007,707.3256,0,1455.221,0,2.842171e-14,6.350476e-14,4.263256e-14,266.4091,0,385.9041,0,0,2.194366,19.40478,1.332268e-14
tuned,2026-01-15 18:15:00,1033,18.25,37.49807,3572.616,305.6297,0,384.2237,1,1,2500.831,2500.514,631.2793,241.8813,873.1606,2,306.1354,0.9874516,566.0378,0,0,0,1322.594,0.6612968,0.832949,0.3172331,0,250,0.3172331,1869.234,373.5936,0,0,0,10.63005,606.2309,453.1245,153.1064,697.5827,0,1395.165,0,5.684342e-14,-4.540812e-14,4.263256e-14,305.6297,0,373.5936,0,0,1.493146,0,-2.176037e-14
tuned,2026-01-15 18:30:00,1034,18.5,37.59993,3566.411,341.753,0,366.9079,0,0,2496.487,2496.17,356.8239,157.3055,514.1293,2,0,0,514.1293,0,0,336.607,1238.234,0.6191169,0.8328178,0.3172331,0,250,0.3172331,2139.346,338.9143,0,5.146026,0,27.99355,606.8261,520.0151,86.81099,0,684.1251,3771.565,0,0,-4.662937e-14,4.263256e-14,336.607,0,338.9143,337.3426,0,0,0,0
tuned,2026-01-15 18:45:00,1035,18.75,37.51895,3576.765,378.5082,0.9191351,343.5405,0,0,2503.735,2503.418,335.6356,147.9646,483.6002,1,0,0,483.6002,0,0,369.5679,1145.647,0.5728234,0.7796976,0.3172331,0,250,0.3172331,2167.782,319.1028,0,8.940275,0.9191351,24.43762,607.273,525.7887,81.48429,0,679.6806,3755.251,0,0,7.71605e-14,4.263256e-14,369.5679,0,319.1028,369.5679,0,0,0,0
tuned,2026-01-15 19:00:00,1036,19,37.39871,3518.59,394.5597,0,321.9358,0,0,2463.013,2462.696,318.1637,140.2622,458.4258,1,0,0,458.4258,0,0,390.7776,1047.772,0.523886,0.721397,0.3172331,0,250,0.3172331,2144.532,302.9325,0,3.782094,0,19.00328,595.4856,518.4861,76.99951,0,663.3427,3654.909,0,-2.842171e-14,3.080869e-13,4.263256e-14,390.7776,0,302.9325,393.5729,0,0,0,0
tuned,2026-01-15 19:15:00,1037,19.25,37.03748,3508.358,398.0775,0,296.0496,0,0,2455.85,2455.533,295.2945,130.1803,425.4748,1,0,0,425.4748,0,0,398.0775,948.0877,0.4740439,0.6597667,0.3172331,0,250,0.3172331,2160.239,282.3877,0,0,0,13.66185,588.104,517.3137,70.79033,0,650.7656,3579.211,0,0,-1.341149e-13,4.263256e-14,398.0775,0,282.3877,406.2707,0,0,0,0
tuned,2026-01-15 19:30:00,1038,19.5,37.0168,3468.801,403.957,0,252.9705,0,0,2428.16,2427.843,276.1273,121.7305,397.8577,1,0,0,397.8577,0,0,403.957,846.9492,0.4234746,0.596997,0.3172331,0,250,0.3172331,2151.716,264.124,0,0,0,0,581.1566,514.9923,66.16431,0,636.7228,3501.975,0,0,1.497691e-13,4.263256e-14,403.957,0,252.9705,408.9518,0,0,11.15351,0
tuned,2026-01-15 19:45:00,1039,19.75,36.67222,3483.616,400.4621,0,226.1094,0,0,2438.531,2438.214,248.8213,109.6926,358.5139,1,0,0,358.5139,0,0,400.4621,746.7004,0.3733502,0.5333115,0.3172331,0,250,0.3172331,2189.392,238.9933,0,0,0,0,578.3915,519.2987,59.09278,0,628.9913,3459.452,0,-1.421085e-14,8.792966e-14,4.263256e-14,400.4621,0,226.1094,407.0171,0,0,12.88389,0
tuned,2026-01-15 20:00:00,1040,20,36.61472,3494.434,383.3207,0,224.9324,0,0,2446.104,2445.786,232.4919,102.4938,334.9858,1,0,0,334.9858,0,0,383.3207,650.7527,0.3253763,0.4701863,0.3172331,0,250,0.3172331,2213.295,223.463,0,0,0,1.469306,579.3187,524.1817,55.13695,0,627.0235,3448.629,0,-1.421085e-14,-1.684763e-13,4.263256e-14,383.3207,0,223.463,394.599,0,0,0,0
tuned,2026-01-15 20:15:00,1041,20.25,36.54852,3476.757,360.3661,2.8534,201.7533,0,0,2433.73,2433.413,215.758,95.11673,310.8748,1,0,0,310.8748,0,0,361.8065,560.1986,0.2800993,0.4097694,0.3172331,0,250,0.3172331,2217.655,207.5437,0,0,1.413012,0,575.3957,524.31,51.08569,0,619.4268,3409.285,0,-2.842171e-14,-1.979528e-13,4.263256e-14,360.3661,1.440388,201.7533,364.5029,0,0,5.790383,-2.775558e-14
tuned,2026-01-15 20:30:00,1042,20.5,36.3853,3450.216,318.5035,0,170.81,0,0,2415.151,2414.834,182.0503,80.2567,262.307,1,0,0,262.307,0,0,318.5035,480.4845,0.2402423,0.3527488,0.3172331,0,250,0.3172331,2232.784,175.4618,0,0,0,0,568.5896,525.6556,42.93407,0,605.9123,3332.518,0,0,-6.439294e-14,4.263256e-14,318.5035,0,170.81,339.6643,0,0,4.651726,0
tuned,2026-01-15 20:45:00,1043,20.75,36.40288,3390.634,291.2506,0.009519218,163.2776,0,0,2373.444,2373.127,170.5675,75.19453,245.762,1,0,0,245.762,0,0,291.2601,407.5939,0.2037969,0.3025541,0.3172331,0,250,0.3172331,2202.559,164.36,0,0,0,0,559.0253,518.7762,40.24906,0,593.9707,3266.839,0,0,2.209344e-14,4.263256e-14,291.2506,0.009519218,163.2776,305.7238,0,0,1.082424,-1.582762e-14
tuned,2026-01-15 21:00:00,1044,21,36.15879,3437.039,247.4605,0,133.7252,0,0,2405.927,2405.61,156.1646,68.84501,225.0096,1,0,0,225.0096,0,0,247.4605,345.6646,0.1728323,0.2566559,0.3172331,0,250,0.3172331,2249.445,150.9206,0,0,0,0,563.1149,526.4898,36.62507,0,595.3348,3274.341,0,-1.421085e-14,-4.052314e-14,4.263256e-14,247.4605,0,133.7252,280.3757,0,0,17.19546,0
tuned,2026-01-15 21:15:00,1045,21.25,36.02348,3447.857,214.6772,0,120.8763,0,0,2413.5,2413.183,143.0849,63.07883,206.1637,1,0,0,206.1637,0,0,214.6772,291.9409,0.1459704,0.2176599,0.3172331,0,250,0.3172331,2270.098,138.5033,0,0,0,0,562.9264,529.4791,33.4472,0,592.558,3259.069,0,-7.105427e-15,6.494805e-15,4.263256e-14,214.6772,0,120.8763,247.7644,0,0,17.62699,0
tuned,2026-01-15 21:30:00,1046,21.5,35.90446,3434.099,182.3374,0,92.26861,0,0,2403.869,2403.552,131.7262,58.07138,189.7976,1,0,0,189.7976,0,0,182.3374,246.3106,0.1231553,0.1838309,0.3172331,0,250,0.3172331,2271.826,127.6891,0,0,0,0,558.9731,528.269,30.70414,0,586.3404,3224.872,0,-2.131628e-14,3.422262e-14,4.263256e-14,182.3374,0,92.26861,211.8147,0,0,35.42045,0
tuned,2026-01-15 21:45:00,1047,21.75,35.70407,3441.987,157.5704,0,77.56716,0,0,2409.391,2409.074,123.6982,54.53222,178.2304,1,0,0,178.2304,0,0,157.5704,206.8792,0.1034396,0.1550981,0.3172331,0,250,0.3172331,2285.375,120.1928,0,0,0,0,557.4,528.7097,28.69031,0,583.2419,3207.83,0,-1.421085e-14,6.511458e-14,4.263256e-14,157.5704,0,77.56716,170.9166,0,0,42.62562,0
tuned,2026-01-15 22:00:00,1048,22,35.4089,3408.165,143.2292,0,75.86073,0,0,2385.716,2385.398,213.2473,79.18185,292.4292,1,124.6484,0.4785013,167.3023,0,0,18.58081,202.2014,0.1011007,0.1302688,0.3172331,0,250,0.3172331,2172.151,113.2183,0,0,0,0,547.808,498.7693,49.03869,0,577.9512,3178.732,0,-2.842171e-14,-2.819966e-14,4.263256e-14,143.2292,0,75.86073,27.38648,0,0.4785013,37.35758,9.992007e-16
tuned,2026-01-15 22:15:00,1049,22.25,35.32241,3350.072,114.6876,0,85.13816,0,0,2345.05,2344.733,195.4434,72.26655,267.71,1,116.8008,0.01406423,150.8951,0,0,0,202.1696,0.1010848,0.1273233,0.3172331,0,250,0.3172331,2149.29,102.2195,0,0,0,0,537.2967,492.4441,44.85258,0,564.7106,3105.908,0,-4.263256e-14,-5.426215e-14,4.263256e-14,114.6876,0,85.13816,8.678348,0,2.127316,17.0813,2.664535e-15
tuned,2026-01-15 22:30:00,1050,22.5,35.12306,3356.558,100.3767,1.69016,77.78306,0,0,2349.591,2349.274,159.7554,58.32806,218.0835,1,101.7156,0.02222181,116.3457,0,0,0,202.1378,0.1010689,0.1273032,0.3172331,0,250,0.3172331,2189.518,79.00056,0,0,1.667938,0,535.6458,499.1534,36.49242,0,557.4814,3069.025,0,-7.105427e-15,-5.77316e-15,4.263256e-14,100.3767,0.02222181,77.78306,8.551045,0,1.338862,1.217502,5.329071e-15
tuned,2026-01-15 22:45:00,1051,22.75,34.83851,3310.78,76.84837,0,83.73568,0,0,2317.546,2317.229,138.6693,50.99009,189.6594,1,85.25743,0.05533438,104.3466,0,0,0,202.1059,0.101053,0.1272832,0.3172331,0,250,0.3172331,2178.559,71.09049,0,0,0,12.64519,524.5971,493.1363,31.46083,0,546.9887,3008.438,0,-7.105427e-15,3.68594e-14,4.263256e-14,76.84837,0,71.09049,8.423761,0,8.4644,0,7.105427e-15
tuned,2026-01-15 23:00:00,1052,23,34.55455,3284.691,69.12031,0.5356716,52.9794,0,0,2299.284,2298.966,117.551,44.35374,161.9048,1,62.78236,0.5646527,98.55777,0,0,6.337957,200.4896,0.1002448,0.1272631,0.3172331,0,250,0.3172331,2181.415,67.37051,0,0,0,0,516.8092,490.3159,26.49321,0,534.6697,2940.683,0,-2.131628e-14,1.74305e-14,4.263256e-14,69.12031,0.5356716,52.9794,8.296498,0,0.0289811,14.39111,1.021405e-14
tuned,2026-01-15 23:15:00,1053,23.25,34.30725,3296.75,61.64634,0,51.9738,0,0,2307.725,2307.408,117.2158,44.24223,161.458,1,62.47738,0.1705105,98.81014,0,0,0,200.4581,0.100229,0.1262454,0.3172331,0,250,0.3172331,2190.192,67.7385,0,0,0,0,515.5541,489.2968,26.25731,0,533.539,2934.465,0,2.131628e-14,3.991252e-14,4.263256e-14,61.64634,0,51.9738,1.832296,0,1.001555,15.7647,2.664535e-15
tuned,2026-01-15 23:30:00,1054,23.5,34.33822,3244.779,54.66403,0,61.51651,1,1,2271.345,2271.028,508.4788,157.0948,665.5736,2,63.78799,1.84012,99.94552,0,500,0,325.4265,0.1627133,0.1262255,0.3172331,0,250,0.3172331,1762.549,68.49208,0,0,0,0,507.8133,394.0598,113.7535,551.1546,0,1102.309,0,2.842171e-14,-6.802892e-14,4.263256e-14,54.66403,0,61.51651,0,500,10.96409,6.975574,-6.394885e-14
tuned,2026-01-15 23:45:00,1055,23.75,34.08211,3244.62,47.83565,2.665124,56.21293,1,1,2271.234,2270.917,496.9576,152.8705,649.8282,2,56.60167,0.8679671,92.35851,0,500,0,450.3753,0.2251876,0.2049163,0.3172331,0,250,0.3172331,1773.959,63.48199,0,0,1.797156,0,504.6101,394.1283,110.4817,546.9989,0,1097.098,0,-5.684342e-14,1.280642e-13,4.263256e-14,47.83565,0.8679671,56.21293,0,500,8.766025,7.26906,4.973799e-14
tuned,2026-01-16 00:00:00,1056,0,33.78212,3235.511,41.64062,3.272906,56.37038,1,1,2264.858,2264.541,431.2826,124.3492,555.6318,2,52.97521,2.656622,0,0,500,0,575.3044,0.2876522,0.2835947,0.3172331,0,250,0.3172331,1833.258,0,0,0,0.616284,56.37038,499.5313,404.3387,95.19256,541.1208,0,1083.305,0,-2.842171e-14,1.199041e-14,4.263256e-14,41.64062,2.656622,0,0,500,11.33458,0,-7.105427e-14
tuned,2026-01-16 00:15:00,1057,0.25,33.37764,3205.051,30.47252,3.100965,37.71581,1,1,2243.536,2243.218,427.4451,123.112,550.5571,2,49.15362,1.403479,0,0,500,0,700.2138,0.3501069,0.3622607,0.3172331,0,250,0.3172331,1815.773,0,0,0,1.697486,37.71581,490.0198,396.5905,93.42931,527.9401,0,1058.808,0,-2.842171e-14,1.559863e-13,4.263256e-14,30.47252,1.403479,0,0,500,18.6811,0,-6.039613e-14
tuned,2026-01-16 00:30:00,1058,0.5,32.95855,3179,25.44536,3.254523,35.35029,1,1,2225.3,2224.983,431.0327,124.1015,555.1342,2,54.13159,1.0026,0,0,500,0,825.1036,0.4125518,0.4409144,0.3172331,0,250,0.3172331,1793.95,0,0,0,2.251923,35.35029,481.1918,387.9181,93.27374,519.6636,0,1043.212,0,0,1.432743e-13,4.263256e-14,25.44536,1.0026,0,0,500,28.68623,0,5.329071e-14
tuned,2026-01-16 00:45:00,1059,0.75,32.45821,3183.939,21.5,0,23.01548,1,1,2228.757,2228.44,435.1452,125.4446,560.5898,2,58.0816,2.508184,0,0,500,0,949.9737,0.4749869,0.5195556,0.3172331,0,250,0.3172331,1793.295,0,0,0,0,23.01548,476.2712,383.2156,93.05556,513.5785,0,1027.157,0,0,-6.783463e-14,4.263256e-14,21.5,0,0,0,500,39.08979,0,0
tuned,2026-01-16 01:00:00,1060,1,32.24429,3185.615,32.537,0.2858035,50.14046,1,1,2229.93,2229.613,436.4021,125.6589,562.061,2,60.93809,1.122899,0,0,500,0,1074.824,0.5374121,0.5981845,0.3172331,0,250,0.3172331,1793.211,0,0,0,0,50.14046,474.1377,381.2805,92.85721,517.6004,0,1035.201,0,5.684342e-14,8.348877e-14,4.263256e-14,32.537,0.2858035,0,0,500,29.23818,0,7.81597e-14
tuned,2026-01-16 01:15:00,1061,1.25,32.00964,3198.688,30.92275,2.982296,34.90246,1,1,2239.082,2238.765,430.6152,123.9224,554.5376,2,54.08985,0.44774,0,0,500,0,1199.655,0.5998275,0.676801,0.3172331,0,250,0.3172331,1808.149,0,0,0,2.534556,34.90246,473.485,382.3583,91.12666,513.6613,0,1031.695,0,-1.421085e-14,-5.795364e-14,4.263256e-14,30.92275,0.44774,0,0,500,23.1671,0,-4.618528e-14
tuned,2026-01-16 01:30:00,1062,1.5,31.64506,3165.474,44.36376,1.735474,45.80786,1,1,2215.832,2215.515,429.0665,123.4384,552.5049,2,52.41824,0.08667911,0,0,500,0,1324.466,0.6622331,0.7554051,0.3172331,0,250,0.3172331,1786.448,0,0,0,1.648795,45.80786,464.6282,374.5926,90.03561,507.6363,0,1018.117,0,-5.684342e-14,-9.015011e-14,4.263256e-14,44.36376,0.08667911,0,0,500,8.054478,0,7.105427e-15
tuned,2026-01-16 01:45:00,1063,1.75,31.23142,3180.25,51.63158,2.244284,38.4379,1,1,2226.175,2225.858,116.2607,33.73932,150,1,50.86952,2.77196,0,0,96.35852,0,1348.347,0.6741736,0.8339969,0.3172331,0,250,0.3172331,2109.597,0,0,0.7620659,0,38.4379,462.3855,438.1718,24.2137,479.8948,0,961.1042,0,1.421085e-14,-2.304823e-13,4.263256e-14,50.86952,2.244284,0,0,96.35852,0.5276751,0,4.440892e-15
tuned,2026-01-16 02:00:00,1064,2,30.98098,3156.566,50.10305,2.502767,34.44131,1,1,2209.596,2209.279,116.3973,33.60271,150,1,53.30276,1.117346,0,0,95.57989,0,1372.03,0.686015,0.8490345,0.3172331,0,250,0.3172331,2092.881,0,0,0,1.385421,34.44131,456.3308,432.2266,24.10415,472.9423,0,948.2744,0,-1.421085e-14,1.79079e-13,4.263256e-14,50.10305,1.117346,0,0,95.57989,3.19971,0,7.105427e-15
tuned,2026-01-16 02:15:00,1065,2.25,30.71574,3152.438,60.0783,0.744557,38.45582,1,1,2206.706,2206.389,116.3003,33.69966,150,1,52.37265,2.291619,0,0,95.33573,0,1395.648,0.697824,0.8639472,0.3172331,0,250,0.3172331,2090.089,0,0,7.705648,0,38.45582,453.0045,429.0646,23.93988,470.6587,0,954.6096,0,-7.105427e-15,-1.705303e-13,4.263256e-14,52.37265,0.744557,0,0,95.33573,1.547062,0,1.287859e-14
tuned,2026-01-16 02:30:00,1066,2.5,30.35715,3196.395,55.50517,4.106445,51.03338,1,1,2237.476,2237.159,116.3302,33.66976,150,1,48.04994,1.929454,0,0,100.0206,0,1420.433,0.7102167,0.878819,0.3172331,0,250,0.3172331,2120.829,0,0,7.45523,2.176991,51.03338,455.6316,431.8779,23.75367,475.94,0,968.4955,0,0,4.33209e-13,4.263256e-14,48.04994,1.929454,0,0,100.0206,0,0,0
tuned,2026-01-16 02:45:00,1067,2.75,30.22606,3188.925,40.69375,0,30.99946,1,1,2232.247,2231.93,116.2714,33.72858,150,1,46.13413,2.6419,0,0,101.224,0,1445.516,0.7227579,0.8944261,0.3172331,0,250,0.3172331,2115.659,0,0,0,0,30.99946,453.2359,429.5637,23.67218,469.5864,0,939.1728,0,-7.105427e-15,-9.714451e-14,4.263256e-14,40.69375,0,0,0,101.224,8.082279,0,3.552714e-15
tuned,2026-01-16 03:00:00,1068,3,30.08641,3188.567,40.85143,0,19.53805,1,1,2231.997,2231.68,116.2743,33.72568,150,1,46.85841,2.606755,0,0,100.5348,0,1470.422,0.7352109,0.9102201,0.3172331,0,250,0.3172331,2115.405,0,0,0,0,19.53805,451.776,428.1768,23.59916,465.8571,0,931.7143,0,7.105427e-15,4.365397e-13,4.263256e-14,40.85143,0,0,0,100.5348,8.613737,0,7.105427e-15
tuned,2026-01-16 03:15:00,1069,3.25,29.93477,3180.735,46.73589,0.3574194,17.9551,1,1,2226.515,2226.197,116.3479,33.65214,150,1,54.78811,1.71605,0,0,93.49584,0,1493.564,0.7467822,0.9259031,0.3172331,0,250,0.3172331,2109.849,0,0,0,0,17.9551,449.1499,425.6153,23.53459,462.8895,0,925.779,0,-1.421085e-14,2.756684e-13,4.263256e-14,46.73589,0.3574194,0,0,93.49584,9.41085,0,-3.552714e-15
tuned,2026-01-16 03:30:00,1070,3.5,29.90424,3196.563,51.88095,1.335478,21.38965,1,1,2237.594,2237.277,116.3061,33.69391,150,1,54.47702,2.221935,0,0,93.30104,0,1516.655,0.7583273,0.9404756,0.3172331,0,250,0.3172331,2120.971,0,0,0,0,21.38965,451.0793,427.569,23.51024,465.5749,0,931.1498,0,0,-3.621548e-13,4.263256e-14,51.88095,1.335478,0,0,93.30104,3.482529,0,1.287859e-14
tuned,2026-01-16 03:45:00,1071,3.75,29.70171,3232.487,49.62645,1.105256,17.84296,1,1,2262.741,2262.424,116.2,33.79999,150,1,66.26476,3.506855,0,0,80.22839,0,1536.473,0.7682364,0.9550151,0.3172331,0,250,0.3172331,2146.224,0,0,0,0,17.84296,454.1093,430.7254,23.38383,468.1063,0,936.2127,0,7.105427e-15,2.547962e-13,4.263256e-14,49.62645,1.105256,0,0,80.22839,19.03991,0,-3.552714e-15
tuned,2026-01-16 04:00:00,1072,4,29.77735,3231.305,67.81459,0,29.27943,1,1,2261.914,2261.596,116.239,33.76103,150,1,78.41938,3.034989,0,0,68.54564,0,1553.367,0.7766837,0.9674944,0.3172331,0,250,0.3172331,2145.358,0,0,0,0,29.27943,454.7025,431.2717,23.43078,470.9186,0,941.8373,0,-1.421085e-14,1.709743e-14,4.263256e-14,67.81459,0,0,0,68.54564,13.63977,0,-7.105427e-15
tuned,2026-01-16 04:15:00,1073,4.25,29.55732,3258.332,76.70096,0,35.04159,1,1,2280.833,2280.515,116.4161,33.58385,150,1,93.78626,0.8889143,0,0,55.32483,0,1566.954,0.783477,0.9781327,0.3172331,0,250,0.3172331,2164.099,0,0,0,0,35.04159,456.2856,432.9328,23.35277,473.5268,0,947.0536,0,-1.421085e-14,-6.850076e-14,4.263256e-14,76.70096,0,0,0,55.32483,17.97421,0,3.552714e-15
tuned,2026-01-16 04:30:00,1074,4.5,29.55418,3229.707,105.3059,0,34.86544,1,1,2260.795,2260.478,116.2633,33.73668,150,1,119.8849,2.740029,0,0,27.37508,0,1573.551,0.7867756,0.986688,0.3172331,0,250,0.3172331,2144.215,0,0,0,0,34.86544,452.2459,428.9253,23.32059,469.6364,0,939.2728,0,0,-6.383782e-14,4.263256e-14,105.3059,0,0,0,27.37508,17.31898,0,-3.552714e-15
tuned,2026-01-16 04:45:00,1075,4.75,29.58219,3254.816,130.0192,0,45.49794,1,1,2278.371,2278.054,116.3961,33.60395,150,1,141.1798,1.132319,0,0,7.687897,0,1575.225,0.7876127,0.9908421,0.3172331,0,250,0.3172331,2161.658,0,0,0,0,45.49794,456.0428,432.6813,23.36154,475.3922,0,950.7843,0,-2.131628e-14,2.520206e-13,4.263256e-14,130.0192,0,0,0,7.687897,12.29294,0,-1.776357e-15
tuned,2026-01-16 05:00:00,1076,5,29.5092,3261.684,170.7626,1.447149,37.65884,1,1,2283.179,2282.861,132.152,38.16214,170.3141,1,168.94,1.374078,0,0,0,0,1574.977,0.7874887,0.9918964,0.3172331,0,250,0.3172331,2150.709,0,0,1.822554,0.07307128,37.65884,456.2718,429.7991,26.47272,475.487,0,954.244,0,0,-1.371125e-13,4.263256e-14,168.94,1.374078,0,0,0,0,0,-1.065814e-14
tuned,2026-01-16 05:15:00,1077,5.25,29.53315,3273.933,210.962,0,32.92746,1,1,2291.753,2291.436,162.4145,46.94361,209.3581,1,207.2703,2.087793,0,0,0,0,1574.73,0.7873648,0.9917402,0.3172331,0,250,0.3172331,2129.022,0,0,3.691703,0,32.92746,458.2267,425.6891,32.53753,479.2164,0,964.8011,0,0,-5.628831e-14,4.263256e-14,207.2703,0,0,0,0,2.087793,0,4.440892e-16
tuned,2026-01-16 05:30:00,1078,5.5,29.36079,3259.646,245.4136,0,41.04855,1,1,2281.752,2281.435,193.9595,56.07312,250.0327,1,247.4278,2.604838,0,0,0,0,1574.482,0.7872408,0.9915841,0.3172331,0,250,0.3172331,2087.475,0,0,0,0,41.04855,454.504,415.8058,38.69814,480.0554,0,960.1109,0,-1.421085e-14,-2.320366e-13,4.263256e-14,245.4136,0,0,0,0,4.61902,0,1.332268e-14
tuned,2026-01-16 05:45:00,1079,5.75,29.17949,3258.619,298.4584,0,37.6431,1,1,2281.033,2280.716,230.4772,66.79703,297.2742,1,292.6104,4.663793,0,0,0,0,1574.234,0.7871169,0.991428,0.3172331,0,250,0.3172331,2050.239,0,0,5.847945,0,37.6431,452.563,406.7728,45.79022,481.0383,0,972.1642,0,-1.421085e-14,1.332268e-14,4.263256e-14,292.6104,0,0,0,0,4.663793,0,-1.509903e-14
tuned,2026-01-16 06:00:00,1080,6,29.18736,3284.555,336.943,0,32.60513,1,1,2299.188,2298.871,263.267,76.32095,339.588,1,334.0655,5.522485,0,0,0,0,1573.986,0.786993,0.9912719,0.3172331,0,250,0.3172331,2035.604,0,0,2.877445,0,32.60513,456.2434,403.9386,52.30479,486.7296,0,978.4227,0,1.421085e-14,4.489742e-13,4.263256e-14,334.0655,0,0,0,0,5.522485,0,2.309264e-14
tuned,2026-01-16 06:15:00,1081,6.25,29.14372,3268.845,377.7957,3.616234,19.20429,1,1,2288.192,2287.875,294.0255,84.76506,378.7906,1,377.0696,1.720999,0,0,0,0,1573.738,0.7868691,0.9911159,0.3172331,0,250,0.3172331,1993.849,0,0,0.7260995,1.895235,19.20429,453.6291,395.2763,58.35282,483.8486,0,972.219,0,-1.421085e-14,-6.483702e-14,4.263256e-14,377.0696,1.720999,0,0,0,0,0,-2.109424e-14
tuned,2026-01-16 06:30:00,1082,6.5,29.29,3310.36,417.6219,0.9692521,19.88287,1,1,2317.252,2316.935,320.0119,92.49534,412.5072,1,408.3895,4.11772,0,0,0,0,1573.49,0.7867452,0.9909599,0.3172331,0,250,0.3172331,1996.923,0,0,9.232395,0,19.88287,460.8603,397.1526,63.70778,493.6023,0,1003.13,0,0,6.106227e-14,4.263256e-14,408.3895,0.9692521,0,0,0,3.148468,0,-8.881784e-16
tuned,2026-01-16 06:45:00,1083,6.75,29.37851,3314.829,436.4089,1.472484,16.39271,1,1,2320.38,2320.063,328.9508,94.73808,423.6889,1,422.6633,1.025596,0,0,0,0,1573.243,0.7866214,0.9908039,0.3172331,0,250,0.3172331,1991.112,0,0,13.74559,0.4468871,16.39271,462.3777,396.7651,65.61263,494.7697,0,1014.021,0,2.842171e-14,-3.118616e-13,4.263256e-14,422.6633,1.025596,0,0,0,0,0,-1.04361e-14
tuned,2026-01-16 07:00:00,1084,7,29.55933,3344.999,448.4168,0.2748715,11.35619,1,1,2341.499,2341.182,338.0686,97.29779,435.3664,1,434.9353,0.431127,0,0,0,0,1572.995,0.7864975,0.9906479,0.3172331,0,250,0.3172331,2003.113,0,0,13.48152,0,11.35619,468.4429,400.745,67.69784,500.3148,0,1023.885,0,-2.842171e-14,4.067857e-13,4.263256e-14,434.9353,0.2748715,0,0,0,0.1562556,0,-2.414735e-14
tuned,2026-01-16 07:15:00,1085,7.25,29.7159,3330.933,443.4093,0.271191,11.53176,1,1,2331.653,2331.336,333.6732,96.12067,429.7939,1,428.5416,1.252341,0,0,0,0,1572.747,0.7863737,0.9904919,0.3172331,0,250,0.3172331,1997.663,0,0,14.86769,0,11.53176,468.0859,401.0364,67.04952,499.4721,0,1024.591,0,-4.263256e-14,1.703082e-13,4.263256e-14,428.5416,0.271191,0,0,0,0.9811498,0,-1.24345e-14
tuned,2026-01-16 07:30:00,1086,7.5,29.87214,3310.186,420.9017,0,31.50814,1,1,2317.13,2316.813,319.5403,92.17613,411.7164,1,409.3252,2.391204,0,0,0,0,1572.5,0.7862499,0.990336,0.3172331,0,250,0.3172331,1997.272,0,0,11.57653,0,31.50814,466.7808,402.3462,64.4346,500.8696,0,1021.709,0,-1.421085e-14,-3.391731e-13,4.263256e-14,409.3252,0,0,0,0,2.391204,0,1.64313e-14
tuned,2026-01-16 07:45:00,1087,7.75,30.02832,3356.65,378.5845,0,51.10806,1,1,2349.655,2349.338,291.3199,84.10716,375.4271,1,372.5734,2.853686,0,0,0,0,1572.252,0.7861262,0.9901801,0.3172331,0,250,0.3172331,2058.018,0,0,6.011113,0,51.10806,474.9766,416.0229,58.95369,510.4615,0,1031.292,0,-1.421085e-14,-4.389822e-13,4.263256e-14,372.5734,0,0,0,0,2.853686,0,-2.087219e-14
tuned,2026-01-16 08:00:00,1088,8,30.13788,3398.769,322.2977,259.0391,46.26268,1,1,2379.138,2378.821,436.7888,153.1206,589.9094,2,331.5202,258.3891,0,0,0,0,1572.005,0.7860024,0.9900242,0.3172331,0,250,0.3172331,1942.032,0,0,0,0.6499683,46.26268,482.1111,393.5355,88.57563,556.0308,0,1113.183,0,-1.136868e-13,-3.550493e-13,4.263256e-14,322.2977,258.3891,0,0,0,9.222593,0,-5.684342e-14
tuned,2026-01-16 08:15:00,1089,8.25,30.24971,3417.171,272.5809,262.679,71.65396,1,1,2392.019,2391.702,406.7229,145.0213,551.7443,2,288.1841,263.5602,0,0,0,0,1571.757,0.7858787,0.9898684,0.3172331,0,250,0.3172331,1984.979,0,0,0,0,71.65396,485.9327,403.2435,82.68918,562.8212,0,1125.642,0,0,-3.128608e-13,4.263256e-14,272.5809,262.679,0,0,0,16.4843,0,0
tuned,2026-01-16 08:30:00,1090,8.5,30.70021,3454.122,224.2644,268.9293,89.60902,1,1,2417.885,2417.568,376.5538,136.7247,513.2785,2,246.1243,267.1543,0,0,0,0,1571.51,0.785755,0.9897126,0.3172331,0,250,0.3172331,2041.014,0,0,0,1.775075,89.60902,496.1824,418.8434,77.33898,573.9571,0,1150.976,0,-5.684342e-14,3.723688e-13,4.263256e-14,224.2644,267.1543,0,0,0,21.85992,0,-8.526513e-14
tuned,2026-01-16 08:45:00,1091,8.75,30.66521,3470.14,196.3986,271.5218,90.78265,1,1,2429.098,2428.781,348.2534,129.3379,477.5913,1,203.3413,274.2499,0,0,0,0,1571.263,0.7856313,0.9895568,0.3172331,0,250,0.3172331,2080.527,0,0,0,0,90.78265,498.0898,426.6149,71.47487,574.5679,0,1149.136,0,0,-3.426148e-13,4.263256e-14,196.3986,271.5218,0,0,0,9.670902,0,0
tuned,2026-01-16 09:00:00,1092,9,30.84953,3504.628,159.923,276.3779,95.28929,1,1,2453.239,2452.922,315.911,120.364,436.275,1,158.9209,277.354,0,0,0,0,1571.015,0.7855076,0.989401,0.3172331,0,250,0.3172331,2137.011,0,0,1.002061,0,95.28929,505.1402,440.0265,65.11374,580.0112,0,1161.751,0,-5.684342e-14,4.674039e-14,4.263256e-14,158.9209,276.3779,0,0,0,0.9761391,0,0
tuned,2026-01-16 09:15:00,1093,9.25,31.19932,3522.732,131.3493,278.0362,99.5703,1,1,2465.912,2465.595,293.1975,113.858,407.0556,1,129.4381,277.6175,0,0,0,0,1570.768,0.7853839,0.9892452,0.3172331,0,250,0.3172331,2172.397,0,0,1.911224,0.4186529,99.5703,511.8044,450.8849,60.91951,585.409,0,1174.837,0,-2.842171e-14,4.0834e-13,4.263256e-14,129.4381,277.6175,0,0,0,0,0,0
tuned,2026-01-16 09:30:00,1094,9.5,31.48055,3511.953,104.6494,278.6965,128.3593,1,1,2458.367,2458.05,279.8395,109.9555,389.7951,1,112.7401,277.055,0,0,0,0,1570.521,0.7852603,0.9890895,0.3172331,0,250,0.3172331,2178.21,0,0,0,1.641471,128.3593,513.5357,455.0129,58.52279,591.7818,0,1186.395,0,-2.842171e-14,-3.899103e-13,4.263256e-14,104.6494,277.055,0,0,0,8.090689,0,-1.421085e-14
tuned,2026-01-16 09:45:00,1095,9.75,31.89809,3561.642,75.07303,282.7234,144.8392,1,1,2493.15,2492.832,268.5887,107.1685,375.7572,1,94.47496,281.2822,0,0,0,0,1570.273,0.7851367,0.9889338,0.3172331,0,250,0.3172331,2224.244,0,0,0,1.441178,144.8392,525.8467,469.13,56.71674,606.8474,0,1216.181,0,1.421085e-14,1.585398e-13,4.263256e-14,75.07303,281.2822,0,0,0,19.40193,0,0
tuned,2026-01-16 10:00:00,1096,10,32.20863,3550.93,61.39045,285.0247,135.351,1,1,2485.651,2485.334,259.5193,104.5353,364.0547,1,82.99967,281.055,0,0,0,0,1570.026,0.7850131,0.9887781,0.3172331,0,250,0.3172331,2225.814,0,0,0,3.969737,135.351,528.0697,472.8681,55.20157,606.1583,0,1219.164,0,-2.842171e-14,1.365574e-14,4.263256e-14,61.39045,281.055,0,0,0,21.60922,0,-1.421085e-14
tuned,2026-01-16 10:15:00,1097,10.25,32.28897,3630.603,60.47426,285.024,155.9682,1,1,2541.422,2541.105,250.7284,101.9281,352.6565,1,72.33801,280.3185,0,0,0,0,1569.779,0.7848895,0.9886225,0.3172331,0,250,0.3172331,2290.377,0,0,0,4.705486,155.9682,540.9338,487.4996,53.43428,622.625,0,1253.367,0,-2.842171e-14,-1.356693e-13,4.263256e-14,60.47426,280.3185,0,0,0,11.86376,0,7.105427e-15
tuned,2026-01-16 10:30:00,1098,10.5,32.49861,3634.694,65.96783,283.3277,165.891,1,1,2544.286,2543.969,246.1727,100.6783,346.851,1,65.96124,280.8898,0,0,0,0,1569.532,0.7847659,0.9884668,0.3172331,0,250,0.3172331,2297.796,0,0,0.006591512,2.437899,165.891,544.2144,491.491,52.72339,627.6529,0,1259.523,0,-1.421085e-14,4.000134e-13,4.263256e-14,65.96124,280.8898,0,0,0,0,0,0
tuned,2026-01-16 10:45:00,1099,10.75,32.57348,3620.8,74.60523,283.9488,189.8502,1,1,2534.56,2534.243,248.3601,101.31,349.6701,1,68.75786,280.9122,0,0,0,0,1569.285,0.7846424,0.9883112,0.3172331,0,250,0.3172331,2285.883,0,0,5.847376,3.036563,189.8502,543.0908,489.8057,53.28514,631.7956,0,1278.916,0,-1.421085e-14,-4.174439e-13,4.263256e-14,68.75786,280.9122,0,0,0,0,0,0
tuned,2026-01-16 11:00:00,1100,11,32.96503,3631.516,75.52457,287.201,228.6951,1,0,2542.061,2541.744,0,0,0,0,0,0,0,0,0,345.0874,1482.766,0.741383,0.9881556,0.3172331,0,250,0.3172331,2541.744,0,0,12.8228,4.815322,228.6951,549.772,549.7034,0.06860804,599.1633,0,1228.752,0,0,2.055023e-13,4.263256e-14,62.70177,282.3857,0,345.0874,0,0,0,0
tuned,2026-01-16 11:15:00,1101,11.25,33.41632,3650.241,78.90056,293.1294,233.1608,1,0,2555.169,2554.851,0,0,0,0,0,0,0,0,0,361.2032,1392.232,0.6961159,0.933676,0.3172331,0,250,0.3172331,2554.851,0,0,8.853314,1.973475,233.1608,558.6039,558.5345,0.06935262,609.5075,0,1237.691,0,0,-4.410916e-13,4.263256e-14,70.04725,291.1559,0,361.2032,0,0,0,5.684342e-14
tuned,2026-01-16 11:30:00,1102,11.5,33.62075,3669.697,67.97553,288.9321,255.2009,1,0,2568.788,2568.47,274.5182,121.0211,395.5392,1,0,0,395.5392,0,0,347.3498,1305.175,0.6525875,0.8766679,0.3172331,0,250,0.3172331,2293.952,273.3311,0,9.557821,0,0,564.3557,503.9751,60.38059,624.9962,0,1266.48,0,0,-2.265965e-13,4.263256e-14,58.41771,288.9321,255.2009,353.1201,0,0,18.13019,0
tuned,2026-01-16 11:45:00,1103,11.75,33.95392,3698.582,71.08901,292.649,269.6802,1,0,2589.007,2588.69,290.5144,128.073,418.5874,1,0,0,418.5874,0,0,347.1106,1218.192,0.609096,0.8218496,0.3172331,0,250,0.3172331,2298.176,288.1424,0,16.62741,0,0,573.4148,509.0012,64.41355,637.0742,0,1302.831,0,-2.842171e-14,1.560974e-13,4.263256e-14,54.46159,292.649,269.6802,348.2044,0,0,18.46224,0
tuned,2026-01-16 12:00:00,1104,12,34.16077,3693.243,71.72423,300.3711,303.5922,1,0,2585.27,2584.953,331.1871,146.0035,477.1906,1,0,0,477.1906,0,0,349.1367,1130.716,0.565358,0.7670776,0.3172331,0,250,0.3172331,2253.765,327.6934,0,17.89006,5.068629,0,575.4871,501.6935,73.79363,647.697,0,1334.998,0,0,2.93765e-13,4.263256e-14,53.83417,295.3025,303.5922,349.1367,0,0,24.10117,0
tuned,2026-01-16 12:15:00,1105,12.25,34.23244,3652.127,56.93276,295.9908,313.6521,0,0,2556.489,2556.171,350.1062,154.344,504.4502,2,0,0,504.4502,0,0,351.3725,1042.695,0.5213475,0.7119953,0.3172331,0,250,0.3172331,2206.065,346.1237,0,0.5185552,1.032542,0,570.0809,491.9387,78.14222,0,646.2827,3557.23,0,-2.842171e-14,1.972866e-13,4.263256e-14,56.4142,294.9583,313.6521,351.3725,0,0,32.47151,0
tuned,2026-01-16 12:30:00,1106,12.5,34.43241,3652.021,56.48231,295.214,337.2393,0,0,2556.415,2556.098,371.9911,163.9919,535.983,2,0,0,535.983,0,0,351.6963,954.6067,0.4773033,0.6565697,0.3172331,0,250,0.3172331,2184.107,366.9022,0,0,0,0,572.8745,489.4428,83.43166,0,653.4348,3593.891,0,-5.684342e-14,7.91589e-14,4.263256e-14,56.48231,295.214,337.2393,359.2291,0,0,29.66283,0
tuned,2026-01-16 12:45:00,1107,12.75,34.481,3686.516,55.35907,295.3101,362.6781,0,0,2580.561,2580.244,401.403,176.9581,578.3611,2,0,0,578.3611,0,0,350.6692,866.7891,0.4333946,0.6011018,0.3172331,0,250,0.3172331,2178.841,395.6869,0,0,0,0,578.9789,488.8483,90.13061,0,665.8065,3661.936,0,-5.684342e-14,2.143841e-13,4.263256e-14,55.35907,295.3101,362.6781,364.3621,0,0,33.00885,0
tuned,2026-01-16 13:00:00,1108,13,34.65885,3732.395,66.11779,295.0333,381.2864,0,0,2612.676,2612.359,438.3563,193.249,631.6053,2,0,0,631.6053,0,0,360.9331,776.4194,0.3882097,0.5458044,0.3172331,0,250,0.3172331,2174.003,431.2154,0,0.2179487,0,0,588.7686,489.9132,98.85541,0,683.1622,3757.768,0,0,-2.035039e-13,4.263256e-14,65.89984,295.0333,381.2864,363.1401,0,0,49.92895,0
tuned,2026-01-16 13:15:00,1109,13.25,34.93248,3687.43,63.08539,296.5198,423.651,0,0,2581.201,2580.884,458.5367,202.1455,660.6822,2,0,0,660.6822,0,0,352.9538,688.0587,0.3440294,0.4888999,0.3172331,0,250,0.3172331,2122.347,449.6208,0,6.597999,0.05335745,0,585.6481,481.5388,104.1093,0,683.6843,3771.737,0,-2.842171e-14,-7.477352e-14,4.263256e-14,56.48739,296.4665,423.651,352.9538,0,0,25.96976,0
tuned,2026-01-16 13:30:00,1110,13.5,35.26488,3705.953,49.36785,294.5645,445.0795,0,0,2594.167,2593.85,482.0378,212.5059,694.5437,2,0,0,694.5437,0,0,340.9369,602.7162,0.3013581,0.4332605,0.3172331,0,250,0.3172331,2111.812,470.8179,0,0,2.995421,0,593.5137,483.1568,110.3569,0,695.6627,3831.312,0,-5.684342e-14,-3.963496e-14,4.263256e-14,49.36785,291.569,445.0795,342.6639,0,0,25.73842,0
tuned,2026-01-16 13:45:00,1111,13.75,35.66112,3746.518,51.04653,297.5088,471.6613,0,0,2622.563,2622.245,503.4247,221.9343,725.3589,2,0,0,725.3589,0,0,339.5949,517.7226,0.2588613,0.3795215,0.3172331,0,250,0.3172331,2118.821,489.4077,0,4.073663,4.886761,0,606.0538,489.643,116.4108,0,711.5773,3929.132,0,0,3.019807e-14,4.263256e-14,46.97287,292.622,471.6613,339.5949,0,0,17.74636,0
tuned,2026-01-16 14:00:00,1112,14,35.83341,3711.485,69.63695,290.4439,473.7846,0,1,2598.039,2597.722,1149.225,441.0082,1590.233,4,51.67262,290.7237,747.8364,0,500,0,642.6411,0.3213205,0.3260023,0.3172331,0,250,0.3172331,1448.498,503.5427,0,17.96433,0,0,603.0278,336.2091,266.8188,0,777.2172,4305.683,0,5.684342e-14,-2.525757e-13,4.263256e-14,51.67262,290.4439,473.7846,0,500,0.2797365,29.75806,-5.684342e-14
tuned,2026-01-16 14:15:00,1113,14.25,36.06977,3763.564,55.00184,295.5537,477.4709,0,1,2634.495,2634.178,1186.715,457.1432,1643.858,4,54.97238,286.7245,802.1613,0,500,0,767.5399,0.3837699,0.4046617,0.3172331,0,250,0.3172331,1447.463,538.6047,0,0.02946111,8.82928,0,615.202,338.0086,277.1934,0,795.1519,4388.617,0,0,-1.029732e-13,4.263256e-14,54.97238,286.7245,477.4709,0,500,0,61.13374,0
tuned,2026-01-16 14:30:00,1114,14.5,36.31838,3738.13,54.92743,296.0604,500.9,0,1,2616.691,2616.374,1173.715,452.586,1626.301,4,45.10366,284.3789,796.818,0,500,0,892.4191,0.4462095,0.4833086,0.3172331,0,250,0.3172331,1442.659,533.4322,0,9.82377,11.68154,0,614.9716,339.052,275.9196,0,791.638,4391.106,0,0,-1.084133e-13,4.263256e-14,45.10366,284.3789,500.9,0,500,0,32.53224,0
tuned,2026-01-16 14:45:00,1115,14.75,36.57142,3732.591,59.28111,300.6624,534.6068,0,1,2612.813,2612.496,1185.961,457.6633,1643.624,4,47.8069,286.3277,809.4897,0,500,0,1017.279,0.5086393,0.5619432,0.3172331,0,250,0.3172331,1426.535,540.2766,0,11.47421,14.3347,0,618.1038,337.4702,280.6336,0,795.1335,4417.755,0,-5.684342e-14,-2.131628e-14,4.263256e-14,47.8069,286.3277,534.6068,0,500,0,5.669832,5.684342e-14
tuned,2026-01-16 15:00:00,1116,15,36.3675,3715.543,60.46378,293.379,533.6931,0,1,2600.88,2600.563,1188.724,458.3338,1647.058,4,52.40984,283.1056,811.5426,0,500,0,1142.118,0.5710592,0.6405654,0.3172331,0,250,0.3172331,1411.839,542.9707,0,8.053948,10.27338,0,612.033,332.2306,279.8024,0,790.5644,4379.719,0,1.705303e-13,9.903189e-14,4.263256e-14,52.40984,283.1056,533.6931,0,500,0,9.277625,5.684342e-14
tuned,2026-01-16 15:15:00,1117,15.25,36.42493,3758.831,66.22067,290.9668,539.2851,1,1,2631.182,2630.865,1203.074,464.6798,1667.754,4,52.24257,282.4681,833.0429,0,500,0,1266.939,0.6334693,0.7191752,0.3172331,0,250,0.3172331,1427.791,556.973,0,13.9781,8.498601,0,620.0853,336.4845,283.6007,801.1643,0,1641.101,0,1.705303e-13,3.415046e-13,4.263256e-14,52.24257,282.4681,539.2851,0,500,0,17.68787,0
tuned,2026-01-16 15:30:00,1118,15.5,36.67413,3766.97,61.12033,294.1874,546.7954,1,1,2636.879,2636.562,1202.261,463.7404,1666.001,4,57.12656,280.4284,828.4462,0,500,0,1391.739,0.6958696,0.7977727,0.3172331,0,250,0.3172331,1434.301,552.248,0,3.993768,13.75894,0,625.4686,340.2167,285.2519,803.957,0,1638.538,0,-1.705303e-13,-4.214407e-13,4.263256e-14,57.12656,280.4284,546.7954,0,500,0,5.452639,0
tuned,2026-01-16 15:45:00,1119,15.75,36.65766,3749.982,65.1608,300.4284,522.427,1,1,2624.988,2624.67,816.5254,352.5475,1169.073,3,62.3488,274.6497,832.0744,0,0,0,1391.52,0.6957601,0.8763578,0.3172331,0,250,0.3172331,1808.145,554.7762,0,2.811992,25.77863,0,622.3805,428.7084,193.6721,781.2559,0,1611.831,0,5.684342e-14,-4.409806e-13,4.263256e-14,62.3488,274.6497,522.427,0,0,0,32.34927,0
tuned,2026-01-16 16:00:00,1120,16,36.80557,3719.803,72.85738,301.0538,515.8363,1,1,2603.862,2603.545,826.2792,355.0745,1181.354,3,77.25323,275.1793,828.9211,0,0,0,1391.301,0.6956505,0.8762198,0.3172331,0,250,0.3172331,1777.266,551.693,0,0,25.87456,0,619.7625,423.0188,196.7437,778.0932,0,1600.82,0,1.136868e-13,-2.851053e-13,4.263256e-14,72.85738,275.1793,515.8363,0,0,4.395847,35.85667,4.263256e-14
tuned,2026-01-16 16:15:00,1121,16.25,37.01319,3656.899,88.32897,291.4526,505.6843,1,1,2559.829,2559.512,834.0429,356.1912,1190.234,3,96.63723,275.2577,818.3391,0,0,0,1391.082,0.695541,0.8760819,0.3172331,0,250,0.3172331,1725.469,543.2909,0,0,16.19486,0,612.6119,412.9349,199.677,769.1261,0,1566.188,0,0,3.961276e-13,4.263256e-14,88.32897,275.2577,505.6843,0,0,8.308266,37.60656,0
tuned,2026-01-16 16:30:00,1122,16.5,36.84779,3639.246,97.61525,286.758,478.6037,1,1,2547.472,2547.155,829.8715,352.5225,1182.394,3,112.0185,274.531,795.8446,0,0,0,1390.863,0.6954315,0.875944,0.3172331,0,250,0.3172331,1717.283,529.4099,0,0,12.22708,0,607.0116,409.1943,197.8174,761.7167,0,1544.525,0,-2.273737e-13,3.108624e-15,4.263256e-14,97.61525,274.531,478.6037,0,0,14.40323,50.80619,2.842171e-14
tuned,2026-01-16 16:45:00,1123,16.75,36.89114,3612.84,107.2217,279.6496,445.0171,1,1,2528.988,2528.671,803.2154,339.4526,1142.668,3,123.1028,273.4587,746.1066,0,0,0,1390.644,0.6953221,0.8758061,0.3172331,0,250,0.3172331,1725.455,496.0645,0,0,6.190899,0,603.2928,411.6092,191.6836,751.0618,0,1512.803,0,-5.684342e-14,-3.351763e-13,4.263256e-14,107.2217,273.4587,445.0171,0,0,15.88105,51.04743,1.421085e-14
tuned,2026-01-16 17:00:00,1124,17,36.97347,3600.3,142.0508,270.5111,440.626,1,1,2520.21,2519.892,796.7922,334.2431,1131.035,3,143.091,268.6777,719.2666,0,0,0,1390.425,0.6952126,0.8756682,0.3172331,0,250,0.3172331,1723.1,477.7457,0,0,1.833453,0,602.5004,411.9374,190.563,746.1805,0,1495.524,0,-1.705303e-13,-3.98348e-13,4.263256e-14,142.0508,268.6777,440.626,0,0,1.040273,37.11973,0
tuned,2026-01-16 17:15:00,1125,17.25,37.00871,3539.086,180.5835,266.0103,452.1163,1,1,2477.36,2477.043,811.0867,336.121,1147.208,3,180.2793,262.6741,704.2543,0,0,0,1390.206,0.6951032,0.8755304,0.3172331,0,250,0.3172331,1665.956,467.5758,0,0.3041718,3.336272,0,592.8057,398.6455,194.1603,734.7664,0,1475.813,0,-1.136868e-13,3.430589e-14,4.263256e-14,180.2793,262.6741,452.1163,0,0,0,15.4595,0
tuned,2026-01-16 17:30:00,1126,17.5,36.82627,3569.743,214.3137,266.6617,424.0962,1,1,2498.82,2498.503,830.2059,339.9364,1170.142,3,219.0594,259.0622,692.0207,0,0,0,1389.987,0.6949937,0.8753925,0.3172331,0,250,0.3172331,1668.297,460.4636,0,0,7.599538,0,595.0832,397.2977,197.7855,737.2341,0,1487.577,0,0,2.746692e-13,4.263256e-14,214.3137,259.0622,424.0962,0,0,4.745701,36.36741,5.684342e-14
tuned,2026-01-16 17:45:00,1127,17.75,36.87346,3580.883,245.6429,260.2708,399.761,1,1,2506.618,2506.301,826.3449,334.1868,1160.532,3,253.084,259.958,647.4896,0,0,0,1389.769,0.6948843,0.8752547,0.3172331,0,250,0.3172331,1679.956,430.5885,0,0,0.3127748,0,597.6792,400.5695,197.1097,734.7563,0,1470.052,0,0,-3.647083e-13,4.263256e-14,245.6429,259.958,399.761,0,0,7.441085,30.8275,8.526513e-14
tuned,2026-01-16 18:00:00,1128,18,36.7846,3603.995,283.9354,0,358.339,1,1,2522.796,2522.479,632.0039,245.3797,877.3835,2,279.4129,0.9690709,597.0016,0,0,0,1389.55,0.6947749,0.8751169,0.3172331,0,250,0.3172331,1890.475,397.4378,0,4.522572,0,0,600.138,449.7176,150.4203,695.0973,0,1397.996,0,-5.684342e-14,1.573186e-13,4.263256e-14,279.4129,0,358.339,0,0,0.9690709,39.09881,-1.221245e-15
tuned,2026-01-16 18:15:00,1129,18.25,36.85946,3561.02,312.0322,0,352.7079,1,1,2492.714,2492.397,637.254,244.5341,881.7881,2,305.9778,0.4441002,575.3662,0,0,0,1389.331,0.6946656,0.8749792,0.3172331,0,250,0.3172331,1855.143,382.69,0,6.054449,0,0,594.1458,442.1788,151.967,686.7128,0,1383.87,0,-2.842171e-14,2.449152e-13,4.263256e-14,305.9778,0,352.7079,0,0,0.4441002,29.98213,2.78666e-14
tuned,2026-01-16 18:30:00,1130,18.5,36.86464,3537.367,344.4334,0,310.9914,0,0,2476.157,2475.84,373.2112,164.5298,537.741,2,0,0,537.741,0,0,339.5091,1304.235,0.6521176,0.8748414,0.3172331,0,250,0.3172331,2102.629,357.6424,0,4.924324,0,0,590.2794,501.2357,89.04368,0,665.7655,3670.205,0,0,7.771561e-15,4.263256e-14,339.5091,0,310.9914,339.8143,0,0,46.65099,0
tuned,2026-01-16 18:45:00,1131,18.75,36.72471,3483.493,360.3266,0,268.296,0,0,2438.445,2438.128,349.8413,154.2272,504.0685,2,0,0,504.0685,0,0,360.3266,1213.948,0.6069741,0.8212577,0.3172331,0,250,0.3172331,2088.286,335.8116,0,0,0,0,579.1643,495.9968,83.16748,0,650.224,3576.232,0,-2.842171e-14,-3.355094e-13,4.263256e-14,360.3266,0,268.296,375.0916,0,0,67.51562,0
tuned,2026-01-16 19:00:00,1132,19,36.66371,3492.542,370.8627,0,241.1152,0,0,2444.779,2444.462,329.2434,145.1466,474.39,1,0,0,474.39,0,0,370.8627,1121.041,0.5605207,0.7644054,0.3172331,0,250,0.3172331,2115.218,316.2712,0,0,0,0,579.7448,501.5942,78.15064,0,646.7408,3557.075,0,0,2.335909e-13,4.263256e-14,370.8627,0,241.1152,394.3313,0,0,75.156,0
tuned,2026-01-16 19:15:00,1133,19.25,36.47361,3467.291,384.2455,0,233.6285,0,0,2427.104,2426.786,303.3655,133.7384,437.1039,1,0,0,437.1039,0,0,384.2455,1024.804,0.5124018,0.7059033,0.3172331,0,250,0.3172331,2123.421,292.0777,0,0,0,0,572.7134,501.0547,71.65873,0,634.7931,3491.362,0,-2.842171e-14,1.078027e-13,4.263256e-14,384.2455,0,233.6285,402.1296,0,0,58.44915,0
tuned,2026-01-16 19:30:00,1134,19.5,36.26794,3493.913,392.9704,0,217.6212,0,0,2445.739,2445.422,269.6585,118.8787,388.5372,1,0,0,388.5372,0,0,392.9704,926.3996,0.4631998,0.6453038,0.3172331,0,250,0.3172331,2175.763,260.2641,0,0,0,0,574.0461,510.6794,63.36674,0,629.5581,3462.57,0,-1.421085e-14,2.113865e-13,4.263256e-14,392.9704,0,217.6212,406.5739,0,0,42.6429,0
tuned,2026-01-16 19:45:00,1135,19.75,35.93411,3487.488,393.7393,1.051416,198.6896,0,0,2441.242,2440.924,241.3675,106.4067,347.7742,1,0,0,347.7742,0,0,394.7907,827.5561,0.4137781,0.5833403,0.3172331,0,250,0.3172331,2199.557,233.8876,0,0,0,0,568.0942,511.8524,56.24176,0,618.2591,3400.425,0,-2.842171e-14,1.4444e-13,4.263256e-14,393.7393,1.051416,198.6896,403.7184,0,0,35.19796,2.198242e-14
tuned,2026-01-16 20:00:00,1136,20,35.76314,3480.555,385.8505,0.05545807,174.8713,0,0,2436.388,2436.071,233.173,102.7941,335.9671,1,0,0,335.9671,0,0,385.9059,730.9494,0.3654747,0.5210999,0.3172331,0,250,0.3172331,2202.898,226.4065,0,0,0,0,564.4944,510.3963,54.09807,0,613.1904,3372.547,0,-2.842171e-14,1.323386e-13,4.263256e-14,385.8505,0.05545807,174.8713,388.6797,0,0,51.53521,-1.169898e-14
tuned,2026-01-16 20:15:00,1137,20.25,35.71424,3466.607,354.8812,0,145.4616,0,0,2426.625,2426.308,212.3587,93.61814,305.9769,1,0,0,305.9769,0,0,354.8812,642.114,0.321057,0.4602681,0.3172331,0,250,0.3172331,2213.949,206.3159,0,0,0,0,561.5324,512.3182,49.21422,0,605.9363,3332.65,0,-2.842171e-14,-1.655898e-13,4.263256e-14,354.8812,0,145.4616,363.7353,0,0,60.85434,0
tuned,2026-01-16 20:30:00,1138,20.5,35.56059,3399.71,334.5556,0,127.8177,0,0,2379.797,2379.48,179.2327,79.01455,258.2472,1,0,0,258.2472,0,0,327.3585,560.1733,0.2800866,0.4043298,0.3172331,0,250,0.3172331,2200.247,174.4499,0,7.197167,0,0,548.5506,507.1638,41.38681,0,586.1784,3236.396,0,0,-1.738609e-13,4.263256e-14,327.3585,0,127.8177,328.011,0,0,46.63225,0
tuned,2026-01-16 20:45:00,1139,20.75,35.37632,3402.05,312.3626,0,154.2675,0,0,2381.435,2381.118,169.9351,74.91573,244.8508,1,0,0,244.8508,0,0,297.5322,485.702,0.242851,0.3527329,0.3172331,0,250,0.3172331,2211.183,165.7614,0,14.83034,0,0,546.3756,507.3144,39.0612,0,582.2301,3227.848,0,0,-5.850875e-14,4.263256e-14,297.5322,0,154.2675,297.8781,0,0,11.49391,0
tuned,2026-01-16 21:00:00,1140,21,35.10116,3340.336,274.0429,0,139.7401,0,0,2338.235,2337.918,146.3125,64.50174,210.8142,1,0,0,210.8142,0,0,261.9626,420.1349,0.2100675,0.3058395,0.3172331,0,250,0.3172331,2191.606,143.1831,0,12.08035,0,0,532.7645,499.3551,33.40944,0,563.8568,3122.051,0,0,-4.996004e-14,4.263256e-14,261.9626,0,139.7401,262.3269,0,0,3.442937,0
tuned,2026-01-16 21:15:00,1141,21.25,34.82992,3339.435,234.0927,0,127.696,0,0,2337.604,2337.287,133.0292,58.6458,191.675,1,0,0,191.675,0,0,229.1761,362.7748,0.1813874,0.2645528,0.3172331,0,250,0.3172331,2204.258,130.5998,0,4.916618,0,0,529.0243,498.8466,30.17769,0,557.4924,3074.689,0,0,-9.958701e-14,4.263256e-14,229.1761,0,127.696,229.7379,0,0,2.903786,0
tuned,2026-01-16 21:30:00,1142,21.5,34.71467,3344.678,196.0597,0,122.6385,0,0,2341.275,2340.957,111.4177,49.11838,160.5361,1,0,0,160.5361,0,0,195.1058,313.9412,0.1569706,0.228434,0.3172331,0,250,0.3172331,2229.54,109.531,0,0.9538417,0,13.10754,528.3391,503.1246,25.21444,0,555.2009,3055.25,0,0,2.220446e-15,4.263256e-14,195.1058,0,109.531,195.7352,0,0,0,0
tuned,2026-01-16 21:45:00,1143,21.75,34.29802,3301.284,171.471,3.892875,92.17105,0,0,2310.899,2310.581,0,0,0,0,0,0,0,0,0,163.6418,272.9814,0.1364907,0.1976842,0.3172331,0,250,0.3172331,2310.581,0,0,8.242272,3.479797,92.17105,516.1462,516.0753,0.07085496,0,536.662,2971.862,0,0,5.551115e-14,4.263256e-14,163.2287,0.4130772,0,163.6418,0,0,0,7.271961e-15
tuned,2026-01-16 22:00:00,1144,22,34.33881,3279.039,136.6457,2.49713,104.7679,0,0,2295.327,2295.01,0,0,0,0,0,0,0,0,0,136.829,238.7311,0.1193656,0.1718924,0.3172331,0,250,0.3172331,2295.01,0,0,0,2.313849,104.7679,513.1824,513.1115,0.07092603,0,536.5352,2954.935,0,0,-2.914335e-14,4.263256e-14,136.6457,0.1832813,0,147.4784,0,0,0,4.82947e-15
tuned,2026-01-16 22:15:00,1145,22.25,34.09214,3272.048,125.941,5.116582,89.41395,0,0,2290.434,2290.117,0,0,0,0,0,0,0,0,0,119.7087,208.7664,0.1043832,0.1503255,0.3172331,0,250,0.3172331,2290.117,0,0,6.239098,5.109831,89.41395,509.0006,508.9301,0.07049836,0,528.8005,2927.979,0,0,8.104628e-15,4.263256e-14,119.7019,0.006750832,0,119.7087,0,0,0,-4.947431e-15
tuned,2026-01-16 22:30:00,1146,22.5,34.13053,3277.047,109.556,0,71.5741,0,0,2293.933,2293.616,134.9047,51.13559,186.0403,1,70.0831,0.9406991,115.0165,0,0,34.9341,200,0.1,0.1314571,0.3172331,0,250,0.3172331,2158.711,79.01122,0,4.538791,0,0,510.257,480.1786,30.07844,0,531.3141,2930.057,0,-7.105427e-15,1.276756e-15,4.263256e-14,105.0172,0,71.5741,34.9341,0,0.9406991,7.437127,-7.882583e-15
tuned,2026-01-16 22:45:00,1147,22.75,34.03021,3280.725,90.2094,0,71.4882,0,0,2296.508,2296.19,145.1118,53.90595,199.0177,1,84.49521,0.02766719,114.3689,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2151.079,78.65816,0,5.714189,0,0,509.579,477.3093,32.26968,0,531.2152,2931.541,0,-1.421085e-14,0,4.263256e-14,84.49521,0,71.4882,0,0.1259371,0.02766719,7.169967,6.935424e-15
tuned,2026-01-16 23:00:00,1148,23,33.71693,3275.966,83.07145,4.319323,50.37624,0,0,2293.176,2292.859,115.0413,42.38801,157.4293,1,69.87994,0.5517248,86.87169,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2177.818,59.96445,0,13.19151,3.767598,0,504.9783,479.5753,25.403,0,521.9634,2900.053,0,-1.421085e-14,0,4.263256e-14,69.87994,0.5517248,50.37624,0,0.1259371,0,9.588205,9.992007e-16
tuned,2026-01-16 23:15:00,1149,23.25,33.55181,3247.452,80.5833,2.055594,51.79003,0,0,2273.216,2272.899,109.3559,40.64408,150,1,62.78455,0.06820419,86.33533,0,0.8119134,0,200.1715,0.1000857,0.1259371,0.3172331,0,250,0.3172331,2163.543,59.70826,0,17.79874,1.98739,0,498.5887,474.5339,24.05482,0,515.178,2867.61,0,-7.105427e-15,0,4.263256e-14,62.78455,0.06820419,51.79003,0,0.8119134,0,7.918233,-6.661338e-15
tuned,2026-01-16 23:30:00,1150,23.5,33.32176,3254.39,69.27459,1.188614,46.12157,1,1,2278.073,2277.756,500.1665,154.0014,654.1678,2,58.9874,0.8303363,94.3501,0,500,0,325.14,0.16257,0.1260451,0.3172331,0,250,0.3172331,1777.589,65.42481,0,10.28719,0.3582773,0,496.8961,387.73,109.1661,541.7313,0,1101.826,0,-5.684342e-14,-2.647882e-14,4.263256e-14,58.9874,0.8303363,46.12157,0,500,0,19.30324,0
tuned,2026-01-16 23:45:00,1151,23.75,33.11772,3317.577,54.9257,6.086093,51.51103,1,1,2322.304,2321.986,489.8041,150.2754,640.0795,2,51.9072,1.852257,86.32002,0,500,0,450.0888,0.2250444,0.2047359,0.3172331,0,250,0.3172331,1832.182,59.99745,0,3.018504,4.233835,0,504.0759,397.6909,106.385,547.9663,0,1108.443,0,-5.684342e-14,-7.288614e-14,4.263256e-14,51.9072,1.852257,51.51103,0,500,0,8.486414,5.684342e-14
tuned,2026-01-17 00:00:00,1152,0,32.95679,3286.857,50.44352,3.096009,36.36146,1,1,2300.8,2300.483,426.7447,123.083,549.8277,2,46.80203,3.025676,0,0,500,0,575.0179,0.287509,0.2834143,0.3172331,0,250,0.3172331,1873.738,0,0,3.641499,0.07033335,36.36146,497.4968,405.1542,92.34264,536.0995,0,1078.602,0,0,2.124967e-13,4.263256e-14,46.80203,3.025676,0,0,500,0,0,0
tuned,2026-01-17 00:15:00,1153,0.25,32.62196,3319.024,44.35533,0.6918337,24.44091,1,1,2323.317,2323,420.1647,121.1155,541.2802,2,38.95703,2.323186,0,0,500,0,699.9274,0.3499637,0.3620804,0.3172331,0,250,0.3172331,1902.835,0,0,5.398307,0,24.44091,498.3965,408.1949,90.20152,534.5535,0,1078.419,0,7.105427e-14,1.521006e-13,4.263256e-14,38.95703,0.6918337,0,0,500,1.631352,0,3.952394e-14
