controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-17 00:30:00,1154,0.5,32.28214,3270.922,50.80471,1.293847,25.97071,1,1,2289.646,2289.328,419.7487,120.9826,540.7314,2,38.53193,2.199424,0,0,500,0,824.8172,0.4124086,0.440734,0.3172331,0,250,0.3172331,1869.58,0,0,12.27278,0,25.97071,487.266,397.8706,89.39544,524.3801,0,1069.931,0,-2.842171e-14,2.392531e-13,4.263256e-14,38.53193,1.293847,0,0,500,0.9055769,0,-4.218847e-15
tuned,2026-01-17 00:45:00,1155,0.75,31.97379,3246.673,55.27282,0,41.26264,1,1,2272.671,2272.354,418.7967,120.5919,539.3886,2,38.28861,1.100016,0,0,500,0,949.6874,0.4748437,0.5193753,0.3172331,0,250,0.3172331,1853.557,0,0,16.98422,0,41.26264,480.1875,391.6338,88.55362,520.944,0,1071.186,0,-2.842171e-14,2.056133e-13,4.263256e-14,38.28861,0,0,0,500,1.100016,0,-3.397282e-14
tuned,2026-01-17 01:00:00,1156,1,31.54828,3278.893,65.90605,0,33.52049,1,1,2295.225,2294.908,424.3088,122.1298,546.4386,2,45.7877,0.6508611,0,0,500,0,1074.538,0.5372689,0.5980042,0.3172331,0,250,0.3172331,1870.599,0,0,20.11835,0,33.52049,480.2039,391.3642,88.83966,520.5071,0,1075.718,0,1.421085e-14,1.580958e-13,4.263256e-14,45.7877,0,0,0,500,0.6508611,0,1.898481e-14
tuned,2026-01-17 01:15:00,1157,1.25,31.27542,3291.817,62.55992,0,36.42691,1,1,2304.272,2303.955,421.8605,121.5492,543.4097,2,41.59533,1.814421,0,0,500,0,1199.369,0.5996844,0.6766208,0.3172331,0,250,0.3172331,1882.094,0,0,20.9646,0,36.42691,479.0881,391.3119,87.77625,520.4347,0,1077.033,0,1.421085e-14,-1.031397e-13,4.263256e-14,41.59533,0,0,0,500,1.814421,0,3.508305e-14
tuned,2026-01-17 01:30:00,1158,1.5,31.07441,3322,63.90824,0,30.71808,1,1,2325.4,2325.083,426.3787,122.7619,549.1406,2,48.14453,0.9961165,0,0,500,0,1324.18,0.66209,0.7552249,0.3172331,0,250,0.3172331,1898.704,0,0,15.76371,0,30.71808,481.2684,392.9587,88.30966,522.0781,0,1071.349,0,1.421085e-14,-1.755263e-13,4.263256e-14,48.14453,0,0,0,500,0.9961165,0,1.14353e-14
tuned,2026-01-17 01:45:00,1159,1.75,30.88402,3319.403,47.05335,0,57.15486,1,1,2323.582,2323.265,116.2866,33.7134,150,1,51.27414,2.458008,0,0,96.26785,0,1348.038,0.6740192,0.8338167,0.3172331,0,250,0.3172331,2206.978,0,0,0,0,57.15486,478.8169,454.7885,24.02837,500.2797,0,1000.559,0,0,6.561418e-14,4.263256e-14,47.05335,0,0,0,96.26785,6.678798,0,4.440892e-15
tuned,2026-01-17 02:00:00,1160,2,30.69505,3285.236,37.43947,0,59.57747,1,1,2299.665,2299.348,116.3339,33.66608,150,1,51.50344,1.884879,0,0,96.61168,0,1371.979,0.6859896,0.84884,0.3172331,0,250,0.3172331,2183.014,0,0,0,0,59.57747,471.8671,447.9315,23.93559,493.8222,0,987.6444,0,0,-2.400302e-13,4.263256e-14,37.43947,0,0,0,96.61168,15.94884,0,1.421085e-14
tuned,2026-01-17 02:15:00,1161,2.25,30.43941,3278.859,31.51002,0.986065,54.68099,1,1,2295.201,2294.884,116.3697,33.63027,150,1,56.55657,1.451152,0,0,91.99228,0,1394.761,0.6973806,0.8639152,0.3172331,0,250,0.3172331,2178.515,0,0,0,0,54.68099,468.2494,444.4438,23.80558,489.2297,0,978.4594,0,-2.131628e-14,4.438672e-13,4.263256e-14,31.51002,0.986065,0,0,91.99228,25.51163,0,-7.105427e-15
tuned,2026-01-17 02:30:00,1162,2.5,30.34948,3260.603,21.5,2.32264,52.6225,1,1,2282.422,2282.105,116.2318,33.76825,150,1,52.07857,3.122368,0,0,94.79906,0,1418.241,0.7091207,0.8782607,0.3172331,0,250,0.3172331,2165.873,0,0,0,0,52.6225,464.7044,440.9748,23.72954,485.4571,0,970.9142,0,-1.421085e-14,2.133849e-13,4.263256e-14,21.5,2.32264,0,0,94.79906,31.3783,0,-3.552714e-15
tuned,2026-01-17 02:45:00,1163,2.75,29.90076,3285.956,28.01871,5.393315,69.34997,1,1,2300.169,2299.852,116.3917,33.60831,150,1,42.9923,1.185118,0,0,105.8226,0,1444.474,0.7222369,0.8930458,0.3172331,0,250,0.3172331,2183.46,0,0,0,4.208198,69.34997,463.6581,440.1324,23.52568,487.72,0,982.6991,0,7.105427e-15,-3.519407e-14,4.263256e-14,28.01871,1.185118,0,0,105.8226,14.97359,0,2.131628e-14
tuned,2026-01-17 03:00:00,1164,3,29.68376,3295.598,21.5,7.392499,54.27528,1,1,2306.918,2306.601,116.3947,33.60528,150,1,43.34195,1.148531,0,0,105.5095,0,1470.624,0.7353119,0.909564,0.3172331,0,250,0.3172331,2190.206,0,0,0,6.243968,54.27528,462.7918,439.3782,23.41363,483.8716,0,978.5141,0,0,4.396483e-14,4.263256e-14,21.5,1.148531,0,0,105.5095,21.84195,0,0
tuned,2026-01-17 03:15:00,1165,3.25,29.48971,3320.858,46.33856,3.941241,50.19329,1,1,2324.601,2324.283,116.4135,33.58652,150,1,50.31085,0.9212936,0,0,98.76785,0,1495.084,0.7475421,0.9260303,0.3172331,0,250,0.3172331,2207.87,0,0,0,3.019948,50.19329,464.3506,441.0331,23.31754,484.6459,0,974.5013,0,-7.105427e-15,2.401412e-13,4.263256e-14,46.33856,0.9212936,0,0,98.76785,3.972288,0,-1.421085e-14
tuned,2026-01-17 03:30:00,1166,3.5,29.46951,3290.965,39.99332,1.273871,25.18261,1,1,2303.675,2303.358,116.3513,33.64868,150,1,52.95605,1.674112,0,0,95.36984,0,1518.691,0.7593457,0.9414327,0.3172331,0,250,0.3172331,2187.007,0,0,0,0,25.18261,459.9666,436.6718,23.29479,475.3486,0,950.6972,0,-7.105427e-15,-4.466427e-13,4.263256e-14,39.99332,1.273871,0,0,95.36984,13.36297,0,3.552714e-15
tuned,2026-01-17 03:45:00,1167,3.75,29.43195,3279.612,49.79163,2.351264,25.00764,1,1,2295.728,2295.411,116.3119,33.68813,150,1,57.07206,2.151933,0,0,90.77601,0,1541.146,0.7705732,0.9562977,0.3172331,0,250,0.3172331,2179.099,0,0,0,0.1993302,25.00764,458.0019,434.7342,23.26772,473.4114,0,947.1667,0,-1.421085e-14,3.050893e-13,4.263256e-14,49.79163,2.151933,0,0,90.77601,7.28043,0,1.421085e-14
tuned,2026-01-17 04:00:00,1168,4,29.42589,3267.063,61.18133,0,29.47006,1,1,2286.944,2286.627,116.375,33.62501,150,1,72.67472,1.387402,0,0,75.93788,0,1559.888,0.7799441,0.9704372,0.3172331,0,250,0.3172331,2170.252,0,0,0,0,29.47006,456.1889,432.9117,23.27721,472.4152,0,944.8304,0,0,-2.973177e-13,4.263256e-14,61.18133,0,0,0,75.93788,12.88079,0,0
tuned,2026-01-17 04:15:00,1169,4.25,29.33159,3259.991,86.73399,1.878431,57.33387,1,1,2281.994,2281.676,116.4551,33.54487,150,1,84.4829,0.4168085,0,0,65.10029,0,1575.918,0.7879588,0.9822387,0.3172331,0,250,0.3172331,2165.221,0,0,2.251085,1.461622,57.33387,454.2614,431.0163,23.2451,475.9743,0,958.3529,0,-2.131628e-14,4.373168e-13,4.263256e-14,84.4829,0.4168085,0,0,65.10029,0,0,0
tuned,2026-01-17 04:30:00,1170,4.5,29.37476,3261.283,98.43164,3.903244,37.69361,1,1,2282.898,2282.581,116.3846,33.61543,150,1,112.0316,1.271456,0,0,36.69695,0,1584.844,0.7924219,0.9923323,0.3172331,0,250,0.3172331,2166.196,0,0,0,2.631788,37.69361,454.8714,431.6184,23.25304,472.7443,0,950.0284,0,0,3.970158e-13,4.263256e-14,98.43164,1.271456,0,0,36.69695,13.59996,0,0
tuned,2026-01-17 04:45:00,1171,4.75,29.17851,3301.813,125.153,0,28.9034,1,1,2311.269,2310.952,116.4459,33.55407,150,1,135.2906,0.5282196,0,0,14.18117,0,1588.14,0.7940698,0.9979529,0.3172331,0,250,0.3172331,2194.506,0,0,0,0,28.9034,458.552,435.3864,23.16562,474.6748,0,949.3497,0,-7.105427e-15,1.901812e-13,4.263256e-14,125.153,0,0,0,14.18117,10.66585,0,7.105427e-15
tuned,2026-01-17 05:00:00,1172,5,29.1405,3306.145,152.9045,8.99407,28.94628,1,1,2314.301,2313.984,133.0916,38.44116,171.5328,1,170.0768,1.456004,0,0,0,0,1587.89,0.7939448,1.000028,0.3172331,0,250,0.3172331,2180.893,0,0,0,7.538066,28.94628,458.7731,432.3269,26.44616,476.5062,0,966.0156,0,-7.105427e-15,-2.522427e-13,4.263256e-14,152.9045,1.456004,0,0,0,17.17227,0,1.421085e-14
tuned,2026-01-17 05:15:00,1173,5.25,28.83517,3338.851,192.9505,6.363013,16.70615,1,1,2337.195,2336.878,163.3128,47.08354,210.3963,1,209.423,0.973314,0,0,0,0,1587.64,0.7938198,0.9998708,0.3172331,0,250,0.3172331,2173.565,0,0,0,5.3897,16.70615,460.2472,428.0247,32.22249,478.398,0,966.0933,0,-2.131628e-14,2.58682e-14,4.263256e-14,192.9505,0.973314,0,0,0,16.47254,0,-1.421085e-14
tuned,2026-01-17 05:30:00,1174,5.5,29.04823,3341.516,233.5224,8.742495,46.32162,1,1,2339.061,2338.744,192.0659,55.3796,247.4455,1,246.2403,1.205255,0,0,0,0,1587.39,0.7936949,0.9997134,0.3172331,0,250,0.3172331,2146.678,0,0,0,7.53724,46.32162,462.7502,424.6899,38.06029,489.2336,0,991.469,0,-2.131628e-14,-3.403944e-13,4.263256e-14,233.5224,1.205255,0,0,0,12.71789,0,-5.329071e-15
tuned,2026-01-17 05:45:00,1175,5.75,29.25908,3293.502,267.4471,0,38.24804,1,1,2305.451,2305.134,231.1616,66.72538,297.887,1,295.7491,2.137866,0,0,0,0,1587.14,0.7935699,0.999556,0.3172331,0,250,0.3172331,2073.972,0,0,0,0,38.24804,458.2034,412.1975,46.00592,486.5246,0,973.0492,0,0,2.047251e-13,4.263256e-14,267.4471,0,0,0,0,30.43995,0,7.105427e-15
tuned,2026-01-17 06:00:00,1176,6,29.19906,3267.967,311.864,1.478633,39.90416,1,1,2287.577,2287.259,262.4731,75.77796,338.2511,1,335.6878,2.563291,0,0,0,0,1586.89,0.793445,0.9993987,0.3172331,0,250,0.3172331,2024.786,0,0,0,0,39.90416,454.0551,401.8945,52.16057,485.593,0,971.1859,0,-5.684342e-14,-4.203304e-13,4.263256e-14,311.864,1.478633,0,0,0,24.90845,0,0
tuned,2026-01-17 06:15:00,1177,6.25,29.12465,3282.047,352.4334,3.384919,38.99605,1,1,2297.433,2297.115,295.1605,85.20786,380.3683,1,377.5533,2.815008,0,0,0,0,1586.64,0.7933201,0.9992414,0.3172331,0,250,0.3172331,2001.955,0,0,0,0.5699112,38.99605,455.2717,396.7183,58.55346,489.6538,0,980.2907,0,-5.684342e-14,2.506884e-13,4.263256e-14,352.4334,2.815008,0,0,0,25.11995,0,-1.421085e-14
tuned,2026-01-17 06:30:00,1178,6.5,28.9062,3331.416,394.874,8.47483,19.22856,1,1,2331.991,2331.674,322.9707,93.17032,416.141,1,413.6806,2.460413,0,0,0,0,1586.39,0.7931952,0.9990841,0.3172331,0,250,0.3172331,2008.703,0,0,0,6.014417,19.22856,459.93,396.1691,63.76088,493.1318,0,996.6385,0,0,1.375566e-13,4.263256e-14,394.874,2.460413,0,0,0,18.8066,0,2.842171e-14
tuned,2026-01-17 06:45:00,1179,6.75,28.78198,3343.568,406.1393,3.702129,32.04041,1,1,2340.498,2340.181,335.0595,96.52289,431.5824,1,430.2977,1.284634,0,0,0,0,1586.141,0.7930703,0.9989268,0.3172331,0,250,0.3172331,2005.121,0,0,0,2.417495,32.04041,460.3671,394.3998,65.96734,497.2249,0,998.6199,0,-2.842171e-14,-1.111333e-13,4.263256e-14,406.1393,1.284634,0,0,0,24.15846,0,1.776357e-14
tuned,2026-01-17 07:00:00,1180,7,28.89191,3317.358,433.3079,8.259733,30.7824,1,1,2322.15,2321.833,343.7993,98.93856,442.7379,1,442.3798,0.3580224,0,0,0,0,1585.891,0.7929455,0.9987695,0.3172331,0,250,0.3172331,1978.034,0,0,0,7.901711,30.7824,457.8472,389.9994,67.84779,495.0071,0,1003.645,0,0,1.537659e-13,4.263256e-14,433.3079,0.3580224,0,0,0,9.071942,0,2.664535e-14
tuned,2026-01-17 07:15:00,1181,7.25,28.98107,3341.867,417.1304,2.857855,25.10046,1,1,2339.307,2338.99,339.6028,97.77063,437.3735,1,436.6461,0.7273844,0,0,0,0,1585.641,0.7928207,0.9986123,0.3172331,0,250,0.3172331,1999.387,0,0,0,2.130471,25.10046,462.1235,394.9733,67.15025,497.7024,0,999.0799,0,1.421085e-14,-2.364775e-13,4.263256e-14,417.1304,0.7273844,0,0,0,19.51569,0,-2.131628e-14
tuned,2026-01-17 07:30:00,1182,7.5,28.91451,3355.103,398.864,1.167357,37.97777,1,1,2348.572,2348.255,323.4705,93.17232,416.6428,1,415.5158,1.126953,0,0,0,0,1585.392,0.7926959,0.9984551,0.3172331,0,250,0.3172331,2024.784,0,0,0,0.04040357,37.97777,463.2837,399.4127,63.87096,500.0766,0,1000.223,0,1.421085e-14,2.778888e-13,4.263256e-14,398.864,1.126953,0,0,0,16.65188,0,2.842171e-14
tuned,2026-01-17 07:45:00,1183,7.75,28.99249,3391.315,368.4992,6.078359,44.14463,1,1,2373.92,2373.603,292.7846,84.36644,377.151,1,375.8216,1.329367,0,0,0,0,1585.142,0.7925711,0.9982979,0.3172331,0,250,0.3172331,2080.819,0,0,0,4.748992,44.14463,469.0776,411.1618,57.9158,504.2511,0,1016.694,0,0,-3.803624e-13,4.263256e-14,368.4992,1.329367,0,0,0,7.322406,0,1.776357e-14
tuned,2026-01-17 08:00:00,1184,8,29.06416,3430.483,328.5885,134.2944,39.09289,1,1,2401.338,2401.021,433.3688,152.2131,585.5819,2,326.4749,259.107,0,0,0,0,1584.893,0.7924463,0.9981408,0.3172331,0,250,0.3172331,1967.652,0,0,2.113593,0,39.09289,475.2357,389.4073,85.82842,549.3571,0,1102.36,0,-2.842171e-14,2.594591e-13,4.263256e-14,326.4749,134.2944,0,0,0,124.8126,0,0
tuned,2026-01-17 08:15:00,1185,8.25,29.29816,3451.271,272.7364,129.2575,57.54552,1,1,2415.89,2415.573,400.0309,143.0821,543.1129,2,279.686,263.4269,0,0,0,0,1584.643,0.7923216,0.9979836,0.3172331,0,250,0.3172331,2015.542,0,0,0,0,57.54552,480.5635,400.9272,79.63637,555.4561,0,1110.912,0,0,1.213474e-13,4.263256e-14,272.7364,129.2575,0,0,0,141.1191,0,0
tuned,2026-01-17 08:30:00,1186,8.5,29.57536,3447.367,233.734,130.1581,60.66307,1,1,2413.157,2412.84,368.1572,134.4542,502.6114,2,234.0942,268.5172,0,0,0,0,1584.394,0.7921968,0.9978265,0.3172331,0,250,0.3172331,2044.683,0,0,0,0,60.66307,482.9491,409.2057,73.74341,555.8005,0,1111.601,0,-5.684342e-14,-1.418865e-13,4.263256e-14,233.734,130.1581,0,0,0,138.7193,0,-2.842171e-14
tuned,2026-01-17 08:45:00,1187,8.75,29.74245,3437.892,179.9307,132.6653,69.34385,1,1,2406.525,2406.207,344.5451,128.1565,472.7016,1,199.5303,273.1712,0,0,0,0,1584.144,0.7920721,0.9976695,0.3172331,0,250,0.3172331,2061.662,0,0,0,0,69.34385,483.3999,414.1272,69.27269,556.2128,0,1112.426,0,0,1.234568e-13,4.263256e-14,179.9307,132.6653,0,0,0,160.1055,0,0
tuned,2026-01-17 09:00:00,1188,9,29.96478,3452.228,144.77,138.2154,77.40293,1,1,2416.559,2416.242,316.1769,120.4313,436.6082,1,159.3403,277.2679,0,0,0,0,1583.895,0.7919474,0.9975124,0.3172331,0,250,0.3172331,2100.065,0,0,0,0,77.40293,487.812,423.9238,63.8882,559.9798,0,1119.96,0,-2.842171e-14,-2.474687e-13,4.263256e-14,144.77,138.2154,0,0,0,153.6228,0,2.842171e-14
tuned,2026-01-17 09:15:00,1189,9.25,30.18164,3475.137,115.0163,143.7141,79.86817,1,1,2432.596,2432.279,294.439,114.2918,408.7308,1,130.3923,278.3386,0,0,0,0,1583.646,0.7918228,0.9973554,0.3172331,0,250,0.3172331,2137.84,0,0,0,0,79.86817,493.4252,433.6372,59.78804,564.1294,0,1128.259,0,-2.842171e-14,3.097522e-13,4.263256e-14,115.0163,143.7141,0,0,0,150.0004,0,-2.842171e-14
tuned,2026-01-17 09:30:00,1190,9.5,30.13708,3508.92,86.12053,144.3738,83.94893,1,1,2456.244,2455.927,277.3366,109.3849,386.7215,1,108.2614,278.4601,0,0,0,0,1583.396,0.7916981,0.9971984,0.3172331,0,250,0.3172331,2178.59,0,0,0,0,83.94893,497.7272,441.4641,56.26307,567.8602,0,1135.72,0,-1.421085e-14,-2.779998e-13,4.263256e-14,86.12053,144.3738,0,0,0,156.2272,0,0
tuned,2026-01-17 09:45:00,1191,9.75,30.40008,3518.286,81.2973,151.5007,78.65029,1,1,2462.8,2462.483,261.2734,105.1992,366.4726,1,83.91908,282.5535,0,0,0,0,1583.147,0.7915735,0.9970414,0.3172331,0,250,0.3172331,2201.21,0,0,0,0,78.65029,501.9986,448.6779,53.32065,569.9086,0,1139.817,0,4.263256e-14,-4.453105e-13,4.263256e-14,81.2973,151.5007,0,0,0,133.6746,0,2.842171e-14
tuned,2026-01-17 10:00:00,1192,10,30.6385,3524.875,54.07012,144.013,100.1055,1,1,2467.412,2467.095,252.1123,102.6834,354.7956,1,71.11787,283.6777,0,0,0,0,1582.898,0.7914489,0.9968844,0.3172331,0,250,0.3172331,2214.983,0,0,0,0,100.1055,505.6416,453.9117,51.72984,577.1095,0,1154.219,0,-4.263256e-14,-4.448664e-13,4.263256e-14,54.07012,144.013,0,0,0,156.7125,0,0
tuned,2026-01-17 10:15:00,1193,10.25,30.98946,3563.501,59.06814,142.5408,143.4074,1,1,2494.451,2494.133,247.79,101.3997,349.1897,1,65.89076,283.299,0,0,0,0,1582.649,0.7913243,0.9967275,0.3172331,0,250,0.3172331,2246.343,0,0,0,0,143.4074,515.259,464.0094,51.24956,595.0317,0,1190.063,0,-4.263256e-14,3.805845e-13,4.263256e-14,59.06814,142.5408,0,0,0,147.5807,0,0
tuned,2026-01-17 10:30:00,1194,10.5,31.00815,3606.508,51.23117,145.9665,142.3889,1,1,2524.555,2524.238,247.5276,101.2481,348.7757,1,66.19282,282.5828,0,0,0,0,1582.399,0.7911997,0.9965706,0.3172331,0,250,0.3172331,2276.711,0,0,0,0,142.3889,521.699,470.4819,51.21709,601.1546,0,1202.309,0,-2.842171e-14,-3.941292e-14,4.263256e-14,51.23117,145.9665,0,0,0,151.578,0,0
tuned,2026-01-17 10:45:00,1195,10.75,31.3729,3630.057,38.98883,145.9635,162.7942,0,1,2541.04,2540.723,252.5004,102.716,355.2164,1,72.28188,282.9345,0,0,0,0,1582.15,0.7910752,0.9964137,0.3172331,0,250,0.3172331,2288.222,0,0,0,0,162.7942,529.4958,476.8142,52.68153,0,613.4529,3373.991,0,-2.842171e-14,-1.371125e-13,4.263256e-14,38.98883,145.9635,0,0,0,170.264,0,0
tuned,2026-01-17 11:00:00,1196,11,31.55697,3617.583,44.2812,142.0575,176.1602,0,0,2532.308,2531.991,0,0,0,0,0,0,0,0,0,186.3387,1535.317,0.7676583,0.9962569,0.3172331,0,250,0.3172331,2531.991,0,0,0,0,176.1602,529.912,529.8456,0.06638435,0,566.709,3116.9,0,0,-2.764455e-13,4.263256e-14,44.2812,142.0575,0,355.392,0,0,0,0
tuned,2026-01-17 11:15:00,1197,11.25,31.8622,3629.311,47.94718,145.7766,199.8521,0,0,2540.518,2540.2,0,0,0,0,0,0,0,0,0,193.7237,1486.644,0.743322,0.9667663,0.3172331,0,250,0.3172331,2540.2,0,0,0,0,199.8521,535.3915,535.3247,0.06685406,0,577.4417,3175.93,0,0,-9.980905e-14,4.263256e-14,47.94718,145.7766,0,367.8656,0,0,0,0
tuned,2026-01-17 11:30:00,1198,11.5,32.2907,3706.293,39.99304,148.9665,215.7803,0,0,2594.405,2594.088,0,0,0,0,0,0,0,0,0,188.9596,1439.17,0.719585,0.9361179,0.3172331,0,250,0.3172331,2594.088,0,0,0,0,215.7803,552.2335,552.1659,0.06752481,0,598.096,3289.528,0,0,-4.558576e-13,4.263256e-14,39.99304,148.9665,0,355.8566,0,0,0,-2.842171e-14
tuned,2026-01-17 11:45:00,1199,11.75,32.36741,3684.94,42.19445,148.365,227.8061,0,0,2579.458,2579.141,280.9037,123.8361,404.7398,1,0,0,404.7398,0,0,190.5594,1391.304,0.6956518,0.9062243,0.3172331,0,250,0.3172331,2298.237,283.7472,0,0,0,0,550.0397,490.0726,59.96713,0,613.9087,3376.498,0,0,2.667866e-13,4.263256e-14,42.19445,148.365,227.8061,357.335,0,0,55.94106,0
tuned,2026-01-17 12:00:00,1200,12,32.46717,3688.383,57.9912,148.0264,251.7525,0,0,2581.868,2581.551,318.5731,140.4427,459.0158,1,0,0,459.0158,0,0,206.0176,1339.58,0.6697901,0.8760835,0.3172331,0,250,0.3172331,2262.977,321.4316,0,0,0,0,551.8449,483.6857,68.15919,0,624.1284,3432.706,0,0,4.03233e-13,4.263256e-14,57.9912,148.0264,251.7525,362.3817,0,0,69.67908,0
tuned,2026-01-17 12:15:00,1201,12.25,32.86699,3726.239,55.21944,147.6376,278.994,0,0,2608.367,2608.05,332.763,146.6983,479.4613,1,0,0,479.4613,0,0,202.8571,1288.655,0.6443275,0.843514,0.3172331,0,250,0.3172331,2275.287,334.2153,0,0,0,0,562.7994,490.9317,71.8677,0,637.6299,3506.965,0,-5.684342e-14,-4.010126e-13,4.263256e-14,55.21944,147.6376,278.994,352.6698,0,0,55.22123,0
tuned,2026-01-17 12:30:00,1202,12.5,32.98377,3708.296,52.257,143.1535,320.7242,0,0,2595.807,2595.49,356.2069,157.0335,513.2404,2,0,0,513.2404,0,0,195.4106,1239.6,0.6197998,0.8114472,0.3172331,0,250,0.3172331,2239.283,357.282,0,0,0,0,561.646,484.506,77.13993,0,641.5395,3528.467,0,-2.842171e-14,2.187139e-13,4.263256e-14,52.257,143.1535,320.7242,355.6462,0,0,36.55781,2.842171e-14
tuned,2026-01-17 12:45:00,1203,12.75,33.12182,3711.698,71.68026,147.7409,336.9978,0,0,2598.188,2597.871,383.7167,169.1612,552.8779,2,0,0,552.8779,0,0,209.2771,1187.085,0.5935426,0.7805577,0.3172331,0,250,0.3172331,2214.154,384.2642,0,10.14415,0,0,564.0144,480.6484,83.36605,0,649.8095,3591.451,0,-2.842171e-14,-1.754152e-13,4.263256e-14,61.53611,147.7409,336.9978,357.3626,0,0,47.26641,0
tuned,2026-01-17 13:00:00,1204,13,33.45913,3756.764,66.47872,146.6828,358.3703,0,0,2629.735,2629.417,410.8772,181.1348,592.012,2,0,0,592.012,0,0,212.8563,1133.684,0.5668421,0.7474901,0.3172331,0,250,0.3172331,2218.54,409.8659,0,0.3051805,0,0,575.4978,485.511,89.98684,0,666.6458,3667.078,0,0,-1.278977e-13,4.263256e-14,66.17354,146.6828,358.3703,362.6155,0,0,51.49555,-2.842171e-14
tuned,2026-01-17 13:15:00,1205,13.25,33.6838,3784.643,63.38312,149.8804,376.916,0,0,2649.25,2648.933,444.3905,195.9091,640.2997,2,0,0,640.2997,0,0,210.1311,1080.973,0.5404865,0.7138643,0.3172331,0,250,0.3172331,2204.542,442.1459,0,3.132461,0,0,582.9212,485.071,97.85018,0,680.9802,3750.795,0,-2.842171e-14,1.374456e-13,4.263256e-14,60.25066,149.8804,376.916,357.2034,0,0,65.22989,0
tuned,2026-01-17 13:30:00,1206,13.5,34.02876,3733.515,61.31126,153.4058,402.762,0,0,2613.46,2613.143,468.0854,206.355,674.4404,2,0,0,674.4404,0,0,203.683,1029.882,0.514941,0.6806728,0.3172331,0,250,0.3172331,2145.058,463.8598,0,11.0341,0,0,579.8881,475.9565,103.9316,0,682.3115,3771.747,0,-2.842171e-14,2.827738e-13,4.263256e-14,50.27717,153.4058,402.762,343.9108,0,0,61.0978,0
tuned,2026-01-17 13:45:00,1207,13.75,34.30133,3754.82,54.4723,149.998,408.3415,1,0,2628.374,2628.057,494.0354,217.795,711.8305,2,0,0,711.8305,0,0,199.1364,979.9358,0.4899679,0.6485016,0.3172331,0,250,0.3172331,2134.022,488.0234,0,5.333884,0,0,587.103,476.6789,110.4241,694.4739,0,1398.149,0,-2.842171e-14,-2.224887e-13,4.263256e-14,49.13841,149.998,408.3415,344.8677,0,0,79.68187,0
tuned,2026-01-17 14:00:00,1208,14,34.52132,3746.302,45.00664,149.4137,440.1927,1,1,2622.411,2622.094,1140.822,436.1409,1576.963,4,61.45071,290.9896,724.5229,0,500,0,1104.782,0.5523908,0.6170512,0.3172331,0,250,0.3172331,1481.272,495.4501,0,0,0,0,588.9546,332.6716,256.283,768.8125,0,1537.625,0,5.684342e-14,-4.004574e-13,4.263256e-14,45.00664,149.4137,440.1927,0,500,158.02,55.25741,2.842171e-14
tuned,2026-01-17 14:15:00,1209,14.25,34.86224,3709.754,52.09652,153.9218,453.1587,1,1,2596.828,2596.511,1156.425,443.782,1600.207,4,55.0376,291.9761,753.193,0,500,0,1229.608,0.6148038,0.6956647,0.3172331,0,250,0.3172331,1440.086,513.0013,0,0,0,0,588.1625,326.1689,261.9936,769.951,0,1539.902,0,-5.684342e-14,2.398082e-13,4.263256e-14,52.09652,153.9218,453.1587,0,500,140.9954,59.8426,0
tuned,2026-01-17 14:30:00,1210,14.5,35.34634,3742.917,58.00755,152.5556,472.443,1,1,2620.042,2619.725,1164.782,448.0096,1612.791,4,50.46993,291.1354,771.1861,0,500,0,1354.414,0.677207,0.7742659,0.3172331,0,250,0.3172331,1454.943,522.2698,0,7.537618,0,0,600.6649,333.557,267.108,781.5666,0,1576.136,0,5.684342e-14,1.441069e-13,4.263256e-14,50.46993,152.5556,472.443,0,500,138.5797,49.82683,-2.842171e-14
tuned,2026-01-17 14:45:00,1211,14.75,35.5165,3725.37,55.8394,148.9762,482.266,1,1,2607.759,2607.442,805.6447,348.7464,1154.391,3,53.97898,294.5247,805.8875,0,0,0,1354.201,0.6771004,0.8528547,0.3172331,0,250,0.3172331,1801.797,544.6736,0,1.860418,0,0,600.4255,414.8562,185.5693,763.6026,0,1530.414,0,0,2.435829e-13,4.263256e-14,53.97898,148.9762,482.266,0,0,145.5485,62.40758,0
tuned,2026-01-17 15:00:00,1212,15,35.87931,3721.292,48.54647,142.5592,506.3882,1,1,2604.904,2604.587,803.1425,347.2971,1150.44,3,56.88946,289.0649,804.4851,0,0,0,1353.988,0.6769938,0.8527204,0.3172331,0,250,0.3172331,1801.445,541.3908,0,0,0,0,605.3305,418.6217,186.7088,765.9188,0,1531.838,0,-1.136868e-13,6.183942e-14,4.263256e-14,48.54647,142.5592,506.3882,0,0,154.8488,35.00253,-2.842171e-14
tuned,2026-01-17 15:15:00,1213,15.25,36.18061,3693.671,50.97905,136.8682,509.1274,1,1,2585.57,2585.252,814.6009,351.984,1166.585,3,59.95402,287.4595,819.1714,0,0,0,1353.775,0.6768873,0.8525862,0.3172331,0,250,0.3172331,1770.652,549.2996,0,0,0,0,605.5009,414.6596,190.8414,766.6436,0,1533.287,0,0,4.041212e-14,4.263256e-14,50.97905,136.8682,509.1274,0,0,159.5663,40.17217,-5.684342e-14
tuned,2026-01-17 15:30:00,1214,15.5,36.3324,3711.697,61.07724,141.6884,515.9278,1,1,2598.188,2597.871,818.1556,353.6331,1171.789,3,59.26411,288.235,824.2896,0,0,0,1353.561,0.6767807,0.852452,0.3172331,0,250,0.3172331,1779.715,551.7307,0,1.813129,0,0,610.8446,418.4183,192.4263,772.0514,0,1547.23,0,-2.273737e-13,-4.191092e-13,4.263256e-14,59.26411,141.6884,515.9278,0,0,146.5466,35.80285,0
tuned,2026-01-17 15:45:00,1215,15.75,36.51431,3725.657,75.82884,137.2585,508.4158,1,1,2607.96,2607.643,809.3947,349.2268,1158.621,3,63.83824,289.1608,805.6224,0,0,0,1353.348,0.6766742,0.8523178,0.3172331,0,250,0.3172331,1798.248,538.0636,0,11.9906,0,0,616.0401,424.7737,191.2664,774.0005,0,1568.685,0,-2.273737e-13,-9.603429e-14,4.263256e-14,63.83824,137.2585,508.4158,0,0,151.9023,29.64775,0
tuned,2026-01-17 16:00:00,1216,16,36.49866,3730.323,74.28934,138.5531,509.3859,1,1,2611.226,2610.909,813.9716,349.9393,1163.911,3,74.80984,289.7544,799.3467,0,0,0,1353.135,0.6765676,0.8521836,0.3172331,0,250,0.3172331,1796.937,533.9721,0,0,0,0,616.5609,424.2916,192.2693,774.2309,0,1548.462,0,5.684342e-14,4.122258e-13,4.263256e-14,74.28934,138.5531,509.3859,0,0,151.7218,24.58625,0
tuned,2026-01-17 16:15:00,1217,16.25,36.51081,3772.525,84.17335,143.2367,513.3888,1,1,2640.767,2640.45,815.3592,348.5019,1163.861,3,92.03533,284.5324,787.2934,0,0,0,1352.922,0.6764611,0.8520494,0.3172331,0,250,0.3172331,1825.091,525.8439,0,0,0,0,623.7329,431.0752,192.6577,779.5771,0,1559.154,0,-5.684342e-14,-4.006795e-13,4.263256e-14,84.17335,143.2367,513.3888,0,0,149.1577,12.45512,0
tuned,2026-01-17 16:30:00,1218,16.5,36.6242,3755.819,102.9724,144.9984,494.8242,1,1,2629.074,2628.756,799.2159,339.967,1139.183,3,103.957,281.6286,753.5972,0,0,0,1352.709,0.6763546,0.8519153,0.3172331,0,250,0.3172331,1829.541,502.6542,0,0,0,0,622.8058,433.403,189.4028,773.37,0,1546.74,0,-1.136868e-13,-4.03233e-13,4.263256e-14,102.9724,144.9984,494.8242,0,0,137.6149,7.829945,2.842171e-14
tuned,2026-01-17 16:45:00,1219,16.75,36.6783,3714.081,125.4753,139.1076,465.6166,1,1,2599.857,2599.54,769.3144,325.5724,1094.887,3,114.1495,277.3008,703.4365,0,0,0,1352.496,0.6762482,0.8517812,0.3172331,0,250,0.3172331,1830.225,468.8922,0,11.32579,0,0,616.7541,434.1773,182.5767,759.7498,0,1539.036,0,0,-1.912914e-13,4.263256e-14,114.1495,139.1076,465.6166,0,0,138.1932,3.275586,0
tuned,2026-01-17 17:00:00,1220,17,36.89102,3699.305,148.264,143.3817,445.3888,1,1,2589.514,2589.196,775.7255,325.0512,1100.777,3,142.2899,270.0912,688.3956,0,0,0,1352.283,0.6761417,0.8516471,0.3172331,0,250,0.3172331,1813.471,457.6948,0,5.974059,0,0,617.7293,432.604,185.1252,757.6552,0,1525.616,0,0,-3.601563e-13,4.263256e-14,142.2899,143.3817,445.3888,0,0,126.7095,12.30603,0
tuned,2026-01-17 17:15:00,1221,17.25,36.74606,3678.625,172.0313,131.0736,416.8684,1,1,2575.038,2574.72,803.8137,332.9104,1136.724,3,180.3155,264.7956,691.613,0,0,0,1352.071,0.6760353,0.8515131,0.3172331,0,250,0.3172331,1770.907,460.6361,0,0,0,0,611.9482,420.8495,191.0988,753.7598,0,1507.52,0,1.136868e-13,3.141931e-13,4.263256e-14,172.0313,131.0736,416.8684,0,0,142.0063,43.76765,2.842171e-14
tuned,2026-01-17 17:30:00,1222,17.5,36.71744,3668.353,209.6121,131.4258,412.8678,1,1,2567.847,2567.53,810.5381,331.5814,1142.12,3,216.4067,263.5885,662.1243,0,0,0,1351.858,0.6759289,0.851379,0.3172331,0,250,0.3172331,1756.992,441.1473,0,0,0,0,609.7833,417.2306,192.5527,748.812,0,1497.624,0,-2.273737e-13,3.277378e-13,4.263256e-14,209.6121,131.4258,412.8678,0,0,138.9573,28.27943,0
tuned,2026-01-17 17:45:00,1223,17.75,36.62749,3575.146,244.6212,132.0253,409.3598,1,1,2502.603,2502.285,806.0823,325.7421,1131.824,3,248.9817,260.4799,622.3628,0,0,0,1351.645,0.6758224,0.851245,0.3172331,0,250,0.3172331,1696.203,415.1036,0,0,0,0,592.8966,401.8509,191.0458,727.5929,0,1455.186,0,5.684342e-14,-3.885781e-15,4.263256e-14,244.6212,132.0253,409.3598,0,0,132.815,5.74384,-2.842171e-14
tuned,2026-01-17 18:00:00,1224,18,36.58485,3581.561,266.1681,0,385.3428,0,1,2507.092,2506.775,611.1915,235.8992,847.0907,2,281.9799,0.3941034,564.7167,0,0,0,1351.432,0.6757161,0.851111,0.3172331,0,250,0.3172331,1895.584,376.8474,0,0,0,8.495385,593.3011,448.5881,144.713,0,686.4977,3775.737,0,0,-3.645972e-13,4.263256e-14,266.1681,0,376.8474,0,0,16.20588,0,-1.421085e-14
tuned,2026-01-17 18:15:00,1225,18.25,36.69665,3613.588,324.8461,1.659108,359.6279,0,1,2529.511,2529.194,622.4542,237.614,860.0682,2,309.3031,0.1719368,550.5931,0,0,0,1351.219,0.6756097,0.850977,0.3172331,0,250,0.3172331,1906.74,366.93,0,15.54299,1.487172,0,600.3537,452.5453,147.8085,0,690.1593,3825.253,0,2.842171e-14,-4.37872e-13,4.263256e-14,309.3031,0.1719368,359.6279,0,0,0,7.302079,-9.825474e-15
tuned,2026-01-17 18:30:00,1226,18.5,36.48113,3605.81,358.113,2.056904,308.262,0,0,2524.067,2523.75,346.4776,152.7443,499.222,1,0,0,499.222,0,0,342.3946,1265.408,0.632704,0.850843,0.3172331,0,250,0.3172331,2177.272,333.5556,0,15.8437,1.93166,0,595.7096,513.8619,81.84769,0,666.6063,3696.997,0,-2.842171e-14,3.209655e-13,4.263256e-14,342.2693,0.1252445,308.262,342.3946,0,0,25.29369,1.665335e-16
tuned,2026-01-17 18:45:00,1227,18.75,36.51888,3556.993,370.773,1.099729,286.4929,0,0,2489.895,2489.578,311.0768,137.1379,448.2148,1,0,0,448.2148,0,0,367.1311,1173.426,0.586713,0.7968089,0.3172331,0,250,0.3172331,2178.501,299.3398,0,3.871747,0.869945,0,588.2211,514.6563,73.56478,0,651.7943,3593.048,0,0,-4.607426e-14,4.263256e-14,366.9013,0.2297838,286.4929,367.1311,0,0,12.84691,2.792211e-14
tuned,2026-01-17 19:00:00,1228,19,36.35149,3587.6,386.2557,0,273.6448,0,0,2511.32,2511.003,285.9691,126.0692,412.0384,1,0,0,412.0384,0,0,380.8787,1078.022,0.5390108,0.7388892,0.3172331,0,250,0.3172331,2225.034,275.7312,0,5.377034,0,0,590.7131,523.3728,67.34032,0,649.442,3581.206,0,-1.421085e-14,2.184919e-13,4.263256e-14,380.8787,0,273.6448,381.4801,0,0,2.086373,0
tuned,2026-01-17 19:15:00,1229,19.25,36.20402,3573.015,385.6158,0,253.2894,0,0,2501.11,2500.793,269.768,118.927,388.6949,1,0,0,388.6949,0,0,385.6158,981.448,0.490724,0.6788144,0.3172331,0,250,0.3172331,2231.025,260.5686,0,0,0,0,586.0753,522.7873,63.28799,0,641.7142,3529.428,0,-1.421085e-14,-1.422196e-13,4.263256e-14,385.6158,0,253.2894,392.1081,0,0,7.279193,0
tuned,2026-01-17 19:30:00,1230,19.5,36.21384,3592.421,385.7302,0,260.7117,0,0,2514.695,2514.378,245.1716,108.0837,353.2552,1,0,0,353.2552,0,0,385.7302,884.861,0.4424305,0.6180034,0.3172331,0,250,0.3172331,2269.206,236.7832,0,0,0,23.92851,589.4077,531.8687,57.53898,0,645.5608,3550.585,0,-1.421085e-14,-1.832978e-13,4.263256e-14,385.7302,0,236.7832,398.8665,0,0,0,0
tuned,2026-01-17 19:45:00,1231,19.75,36.04019,3577.384,377.446,2.495911,211.0063,0,0,2504.169,2503.852,221.218,97.52373,318.7417,1,0,0,318.7417,0,0,378.82,790.0167,0.3950083,0.557184,0.3172331,0,250,0.3172331,2282.634,214.0919,0,0,1.121848,0,584.3246,532.6314,51.69318,0,630.1551,3467.788,0,-2.842171e-14,-2.176037e-14,4.263256e-14,377.446,1.374063,211.0063,398.6282,0,0,3.085632,9.769963e-15
tuned,2026-01-17 20:00:00,1232,20,35.97653,3529.1,366.4291,5.874619,195.4874,0,0,2470.37,2470.053,203.8491,89.86669,293.7158,1,0,0,293.7158,0,0,366.9921,698.1443,0.3490721,0.4974619,0.3172331,0,250,0.3172331,2266.204,197.4322,0,0,5.31157,0,575.4975,527.9349,47.5626,0,617.8016,3407.071,0,-1.421085e-14,-1.608713e-13,4.263256e-14,366.4291,0.5630489,195.4874,387.0336,0,0,1.944809,4.773959e-15
tuned,2026-01-17 20:15:00,1233,20.25,35.82607,3453.142,358.4298,0.5906669,191.8768,0,0,2417.2,2416.882,177.7311,78.3526,256.0837,1,0,0,256.0837,0,0,358.3673,608.4425,0.3042213,0.4396112,0.3172331,0,250,0.3172331,2239.151,172.4446,0,0.6530908,0,19.43224,560.9481,519.6293,41.31884,0,602.4914,3314.829,0,-1.421085e-14,-9.581225e-14,4.263256e-14,357.7767,0.5906669,172.4446,358.7781,0,0,0,2.198242e-14
tuned,2026-01-17 20:30:00,1234,20.5,35.62522,3436.023,333.6,0,179.627,0,0,2405.216,2404.899,152.6243,67.28428,219.9086,1,0,0,219.9086,0,0,331.2789,525.527,0.2627635,0.3831273,0.3172331,0,250,0.3172331,2252.275,148.4379,0,2.32111,0,31.1891,555.3199,520.0085,35.31137,0,594.4938,3273.72,0,0,-1.202927e-13,4.263256e-14,331.2789,0,148.4379,331.556,0,0,0,0
tuned,2026-01-17 20:45:00,1235,20.75,35.38828,3431.639,300.7082,0,164.2011,0,0,2402.147,2401.83,163.6534,72.14644,235.7998,1,0,0,235.7998,0,0,300.7082,450.2673,0.2251336,0.3309167,0.3172331,0,250,0.3172331,2238.177,159.6114,0,0,0,4.589656,551.294,513.6627,37.63134,0,586.8624,3227.743,0,-1.421085e-14,-1.127987e-13,4.263256e-14,300.7082,0,159.6114,305.7558,0,0,0,0
tuned,2026-01-17 21:00:00,1236,21,34.96253,3401.907,268.5184,0,148.6616,0,0,2381.335,2381.017,144.5009,63.70311,208.2041,1,0,0,208.2041,0,0,268.5184,383.0668,0.1915334,0.2835267,0.3172331,0,250,0.3172331,2236.517,141.6412,0,0,0,7.020476,540.7059,507.8235,32.88242,0,573.1207,3152.164,0,0,8.487655e-14,4.263256e-14,268.5184,0,141.6412,268.806,0,0,0,0
tuned,2026-01-17 21:15:00,1237,21.25,34.65785,3352.091,231.2405,0,124.637,0,0,2346.464,2346.147,131.5584,57.99742,189.5559,1,0,0,189.5559,0,0,231.2405,325.1963,0.1625982,0.2412115,0.3172331,0,250,0.3172331,2214.588,129.4168,0,0,0,0,528.7643,499.0467,29.71755,0,557.0442,3063.743,0,7.105427e-15,-8.745782e-14,4.263256e-14,231.2405,0,124.637,232.0525,0,0,4.779882,0
tuned,2026-01-17 21:30:00,1238,21.5,34.4639,3367.192,201.9182,0,118.7018,0,0,2357.034,2356.717,118.8314,52.38673,171.2182,1,0,0,171.2182,0,0,195.5607,276.255,0.1381275,0.2047714,0.3172331,0,250,0.3172331,2237.885,117.1627,0,6.357538,0,1.53917,528.6049,501.8838,26.72112,0,554.6157,3061.353,0,-7.105427e-15,3.552714e-15,4.263256e-14,195.5607,0,117.1627,195.8157,0,0,0,0
tuned,2026-01-17 21:45:00,1239,21.75,34.2657,3336.262,178.438,0,107.0128,0,0,2335.383,2335.066,0,0,0,0,0,0,0,0,0,167.6062,234.3099,0.117155,0.1739537,0.3172331,0,250,0.3172331,2335.066,0,0,10.8318,0,107.0128,521.2009,521.1301,0.07079874,0,545.0128,3016.255,0,0,5.362377e-14,4.263256e-14,167.6062,0,0,169.9113,0,0,0,0
tuned,2026-01-17 22:00:00,1240,22,33.83929,3366.684,165.0196,0.5214119,98.22688,0,0,2356.679,2356.361,105.3734,45.94269,151.3161,1,4.296359,1.450293,145.5695,0,0,137.0922,200,0.1,0.1475415,0.3172331,0,250,0.3172331,2250.988,100.3389,0,23.63101,0,0,520.5049,497.1617,23.34324,0,543.1044,3027.838,0,-2.131628e-14,-1.365574e-14,4.263256e-14,141.3886,0.5214119,98.22688,137.0922,0,0.9288813,2.112055,-1.088019e-14
tuned,2026-01-17 22:15:00,1241,22.25,33.73359,3338.486,136.7799,0,117.327,0,0,2336.94,2336.623,189.807,69.03067,258.8377,1,122.9886,2.816933,132.9062,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2146.816,91.72276,0,13.79135,0,25.6042,514.8234,472.9394,41.884,0,547.6106,3035.648,0,0,0,4.263256e-14,122.9886,0,91.72276,0,0.1259371,2.816933,0,5.77316e-15
tuned,2026-01-17 22:30:00,1242,22.5,33.56459,3339.245,106.2353,0,107.9625,0,0,2337.472,2337.155,159.342,57.45987,216.8019,1,107.3558,0.4225401,108.8976,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2177.813,75.30088,0,0,0,32.66158,512.8402,477.8111,35.02917,0,542.4369,2983.403,0,-4.263256e-14,0,4.263256e-14,106.2353,0,75.30088,0,0.1259371,1.542983,0,9.103829e-15
tuned,2026-01-17 22:45:00,1243,22.75,33.14618,3320.563,97.1236,0,95.50911,0,0,2324.394,2324.077,143.415,52.8119,196.2269,1,87.40397,0,108.697,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2180.662,75.52598,0,9.719626,0,19.98313,504.8727,473.6532,31.21953,0,530.8056,2936.197,0,1.421085e-14,0,4.263256e-14,87.40397,0,75.52598,0,0.1259371,0,0,3.552714e-15
tuned,2026-01-17 23:00:00,1244,23,32.76062,3323.789,75.88401,5.523402,66.08838,1,0,2326.652,2326.335,116.5266,42.21376,158.7404,1,76.84916,2.605651,79.1596,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2209.808,55.24668,0,0,2.917751,10.8417,500.7503,475.6028,25.14754,520.1499,0,1045.333,0,-2.842171e-14,0,4.263256e-14,75.88401,2.605651,55.24668,0,0.1259371,0.9651525,0,0
tuned,2026-01-17 23:15:00,1245,23.25,32.57648,3329.289,60.40736,0,65.56925,1,0,2330.502,2330.185,112.7722,41.08242,153.8546,1,72.44608,1.164679,80.11791,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2217.413,56.03352,0,0,0,9.535731,499.4018,475.168,24.23386,518.2938,0,1036.588,0,-1.421085e-14,0,4.263256e-14,60.40736,0,56.03352,0,0.1259371,13.2034,0,0
tuned,2026-01-17 23:30:00,1246,23.5,32.09534,3263.248,58.16339,0,71.25932,1,1,2284.274,2283.956,439.0543,126.4142,565.4685,2,64.41746,1.051037,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1844.902,0,0,0,0,71.25932,484.0063,390.9095,93.09682,532.4225,0,1064.845,0,2.842171e-14,1.24345e-13,4.263256e-14,58.16339,0,0,0,500,7.305099,0,-3.552714e-15
tuned,2026-01-17 23:45:00,1247,23.75,31.74984,3247.282,65.32767,2.100218,70.8798,1,1,2273.097,2272.78,432.6747,124.9123,557.587,2,53.40063,4.186337,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1840.105,0,0,11.92703,0,70.8798,477.7906,386.7785,91.01216,526.5892,0,1073.753,0,-2.842171e-14,-1.216804e-13,4.263256e-14,53.40063,2.100218,0,0,500,2.086119,0,-1.554312e-14
tuned,2026-01-18 00:00:00,1248,0,31.49649,3236.988,52.60305,0.5610268,62.8017,1,1,2265.892,2265.574,428.1432,123.4853,551.6285,2,48.60249,3.026008,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1837.431,0,0,4.000557,0,62.8017,473.5023,383.9672,89.53518,520.5761,0,1048.053,0,1.421085e-14,1.301736e-13,4.263256e-14,48.60249,0.5610268,0,0,500,2.464981,0,7.194245e-14
tuned,2026-01-18 00:15:00,1249,0.25,31.23584,3227.531,63.24132,0,64.83512,1,1,2259.271,2258.954,421.6855,121.4558,543.1413,2,41.73192,1.409397,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1837.269,0,0,21.5094,0,64.83512,469.3071,381.6466,87.66051,516.5703,0,1070.244,0,5.684342e-14,8.903989e-14,4.263256e-14,41.73192,0,0,0,500,1.409397,0,4.662937e-14
tuned,2026-01-18 00:30:00,1250,0.5,30.98779,3233.105,57.46442,0,65.6005,1,1,2263.173,2262.856,424.5666,122.3144,546.881,2,45.19073,1.690276,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1838.29,0,0,12.27369,0,65.6005,467.4681,379.7065,87.76155,515.571,0,1052.314,0,-1.421085e-14,2.131628e-14,4.263256e-14,45.19073,0,0,0,500,1.690276,0,-4.485301e-14
tuned,2026-01-18 00:45:00,1251,0.75,30.80247,3268.975,62.56794,0,54.11255,1,1,2288.283,2287.965,425.5283,122.4676,547.9959,2,47.46753,0.528347,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1862.437,0,0,15.10041,0,54.11255,470.6726,383.0812,87.59138,516.6791,0,1059.406,0,-2.842171e-14,-1.135758e-13,4.263256e-14,47.46753,0,0,0,500,0.528347,0,-4.285461e-14
tuned,2026-01-18 01:00:00,1252,1,30.46711,3240.856,56.91532,4.772374,48.29198,1,1,2268.599,2268.282,432.5989,124.4766,557.0754,2,56.78201,0.2934379,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1835.683,0,0,0.1333089,4.478936,48.29198,463.1101,374.7349,88.37516,509.0698,0,1026.096,0,5.684342e-14,-2.081668e-13,4.263256e-14,56.78201,0.2934379,0,0,500,0,0,5.684342e-14
tuned,2026-01-18 01:15:00,1253,1.25,30.18028,3259.016,51.33038,0,36.47914,1,1,2281.311,2280.994,430.1013,123.8137,553.915,2,53.09857,0.8163858,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1850.892,0,0,0,0,36.47914,462.7247,375.4217,87.30298,506.6345,0,1013.269,0,-1.421085e-14,4.474199e-13,4.263256e-14,51.33038,0,0,0,500,2.584572,0,-2.842171e-14
tuned,2026-01-18 01:30:00,1254,1.5,30.23229,3248.566,55.53039,0,44.10158,1,1,2273.996,2273.679,432.7002,124.5225,557.2227,2,56.7715,0.4512042,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1840.979,0,0,0,0,44.10158,461.7768,373.8447,87.93217,507.3228,0,1014.646,0,0,-1.731948e-14,4.263256e-14,55.53039,0,0,0,500,1.692316,0,-1.421085e-14
tuned,2026-01-18 01:45:00,1255,1.75,29.83924,3232.033,48.1169,0,43.22809,1,1,2262.423,2262.106,116.3963,33.6037,150,1,48.83822,1.129328,0,0,100.0325,0,1348.808,0.6744042,0.8337089,0.3172331,0,250,0.3172331,2145.709,0,0,0,0,43.22809,455.4281,431.9335,23.49456,474.2391,0,948.4782,0,0,4.440892e-16,4.263256e-14,48.1169,0,0,0,100.0325,1.85065,0,5.551115e-15
tuned,2026-01-18 02:00:00,1256,2,29.58233,3197.785,45.9548,2.721195,32.28445,1,1,2238.449,2238.132,116.4179,33.58206,150,1,43.68435,0.8672066,0,0,105.4484,0,1374.958,0.6874791,0.8493249,0.3172331,0,250,0.3172331,2121.714,0,0,2.270452,1.853988,32.28445,448.0534,424.6874,23.36599,464.7316,0,936.5778,0,-1.421085e-14,4.409806e-13,4.263256e-14,43.68435,0.8672066,0,0,105.4484,0,0,0
tuned,2026-01-18 02:15:00,1257,2.25,29.40951,3192.006,56.26836,4.43473,29.04618,1,1,2234.405,2234.087,116.3881,33.61188,150,1,42.64935,1.228465,0,0,106.1222,0,1401.272,0.7006361,0.865791,0.3172331,0,250,0.3172331,2117.699,0,0,13.61901,3.206265,29.04618,445.5484,422.2769,23.27147,461.6807,0,952.3851,0,7.105427e-15,8.837375e-14,4.263256e-14,42.64935,1.228465,0,0,106.1222,0,0,0
tuned,2026-01-18 02:30:00,1258,2.5,29.1491,3179.381,56.50102,6.313884,32.38178,1,1,2225.567,2225.25,116.2649,33.73507,150,1,35.18175,2.72053,0,0,112.0977,0,1429.076,0.714538,0.8823606,0.3172331,0,250,0.3172331,2108.985,0,0,21.31927,3.593354,32.38178,441.2656,418.1507,23.11487,458.3062,0,959.5866,0,-7.105427e-15,-3.398393e-13,4.263256e-14,35.18175,2.72053,0,0,112.0977,0,0,0
tuned,2026-01-18 02:45:00,1259,2.75,29.14502,3210.424,58.45933,5.868942,16.1548,1,1,2247.297,2246.979,116.1975,33.8025,150,1,34.69308,3.537193,0,0,111.7697,0,1456.794,0.7283968,0.8998683,0.3172331,0,250,0.3172331,2130.782,0,0,23.76625,2.331749,16.1548,445.5344,422.435,23.09945,459.4402,0,963.8995,0,7.105427e-15,-1.275646e-13,4.263256e-14,34.69308,3.537193,0,0,111.7697,0,0,1.421085e-14
tuned,2026-01-18 03:00:00,1260,3,29.00185,3264.047,44.04546,3.561144,8.802836,1,1,2284.833,2284.516,116.1087,33.89134,150,1,31.18997,4.613272,0,0,114.1968,0,1485.113,0.7425567,0.9173215,0.3172331,0,250,0.3172331,2168.407,0,0,12.85549,0,8.802836,451.5661,428.5561,23.00999,464.1872,0,950.5502,0,0,-1.554312e-13,4.263256e-14,31.18997,3.561144,0,0,114.1968,1.052128,0,3.108624e-15
tuned,2026-01-18 03:15:00,1261,3.25,28.96116,3281.971,45.94161,0,22.99978,1,1,2297.38,2297.063,116.2766,33.72339,150,1,48.0457,2.579065,0,0,99.37524,0,1509.723,0.7548617,0.9351541,0.3172331,0,250,0.3172331,2180.786,0,0,0,0,22.99978,453.6447,430.6218,23.02282,468.8868,0,937.7736,0,0,-1.109113e-13,4.263256e-14,45.94161,0,0,0,99.37524,4.683151,0,0
tuned,2026-01-18 03:30:00,1262,3.5,28.49435,3302.336,48.53616,0,26.02029,1,1,2311.635,2311.318,116.3698,33.63023,150,1,45.70233,1.450661,0,0,102.847,0,1535.198,0.7675988,0.9506507,0.3172331,0,250,0.3172331,2194.948,0,0,2.833825,0,26.02029,451.8776,429.0677,22.80994,467.7844,0,940.4571,0,-1.421085e-14,-2.222666e-13,4.263256e-14,45.70233,0,0,0,102.847,1.450661,0,-1.709743e-14
tuned,2026-01-18 03:45:00,1263,3.75,28.54214,3278.976,54.321,0,14.66378,1,1,2295.283,2294.966,116.2994,33.70064,150,1,53.06693,2.303438,0,0,94.62963,0,1558.613,0.7793066,0.9666914,0.3172331,0,250,0.3172331,2178.667,0,0,1.254074,0,14.66378,449.1427,426.3231,22.81962,462.8932,0,927.9496,0,-1.421085e-14,-1.331157e-13,4.263256e-14,53.06693,0,0,0,94.62963,2.303438,0,-4.440892e-15
tuned,2026-01-18 04:00:00,1264,4,28.59774,3301.063,84.27533,6.270004,19.38666,1,1,2310.744,2310.427,116.4353,33.56467,150,1,66.29371,0.6565636,0,0,83.04972,0,1579.13,0.7895652,0.9814359,0.3172331,0,250,0.3172331,2193.991,0,0,17.98162,5.61344,19.38666,452.7099,429.8363,22.8736,467.1991,0,975.0997,0,-7.105427e-15,-3.008704e-13,4.263256e-14,66.29371,0.6565636,0,0,83.04972,0,0,0
tuned,2026-01-18 04:15:00,1265,4.25,28.41898,3279.738,86.75524,4.798145,33.29557,1,1,2295.817,2295.5,116.3893,33.61069,150,1,85.74873,1.213961,0,0,63.03731,0,1594.641,0.7973205,0.9943552,0.3172331,0,250,0.3172331,2179.11,0,0,1.006506,3.584183,33.29557,448.0594,425.2826,22.77685,465.3913,0,938.7016,0,0,4.674039e-14,4.263256e-14,85.74873,1.213961,0,0,63.03731,0,0,0
tuned,2026-01-18 04:30:00,1266,4.5,28.52618,3261.996,96.27446,0,16.00178,1,1,2283.397,2283.08,116.2645,33.73546,150,1,104.6976,2.725282,0,0,42.5771,0,1605.034,0.8025172,1.004122,0.3172331,0,250,0.3172331,2166.816,0,0,0,0,16.00178,446.6635,423.8585,22.80498,460.7242,0,921.4483,0,-1.421085e-14,-4.372058e-13,4.263256e-14,96.27446,0,0,0,42.5771,11.14844,0,1.776357e-15
tuned,2026-01-18 04:45:00,1267,4.75,28.51192,3280.33,119.1904,0.4437144,17.54917,1,1,2296.231,2295.914,116.4708,33.52916,150,1,129.849,0.2264639,0,0,19.92456,0,1609.763,0.8048814,1.010667,0.3172331,0,250,0.3172331,2179.443,0,0,0,0.2172505,17.54917,449.0361,426.1978,22.83832,463.1588,0,926.6923,0,-7.105427e-15,2.824407e-13,4.263256e-14,119.1904,0.2264639,0,0,19.92456,10.6586,0,1.065814e-14
tuned,2026-01-18 05:00:00,1268,5,28.60008,3273.104,148.1424,3.529953,15.11089,1,1,2291.173,2290.855,128.7821,37.63968,166.4218,1,160.8436,5.578194,0,0,0,0,1609.509,0.8047547,1.013644,0.3172331,0,250,0.3172331,2162.073,0,0,0,0,15.11089,448.8982,423.6044,25.2938,464.2047,0,928.4095,0,0,2.575717e-13,4.263256e-14,148.1424,3.529953,0,0,0,14.74941,0,-3.552714e-15
tuned,2026-01-18 05:15:00,1269,5.25,28.8185,3302.439,169.4131,7.71449,14.65751,1,1,2311.707,2311.39,158.4022,45.98263,204.3849,1,200.4797,3.905205,0,0,0,0,1609.256,0.804628,1.013484,0.3172331,0,250,0.3172331,2152.988,0,0,0,3.809285,14.65751,455.0636,423.8194,31.24421,472.6874,0,951.9458,0,-2.131628e-14,-3.410605e-13,4.263256e-14,169.4131,3.905205,0,0,0,31.06661,0,-1.065814e-14
tuned,2026-01-18 05:30:00,1270,5.5,28.82782,3315.46,213.0113,9.38563,18.42306,1,1,2320.822,2320.505,189.585,55.10302,244.688,1,239.3712,5.316812,0,0,0,0,1609.003,0.8045013,1.013325,0.3172331,0,250,0.3172331,2130.92,0,0,0,4.068817,18.42306,456.9501,419.56,37.39014,478.2903,0,963.5994,0,0,2.318146e-13,4.263256e-14,213.0113,5.316812,0,0,0,26.3599,0,3.552714e-15
tuned,2026-01-18 05:45:00,1271,5.75,28.70926,3317.292,271.4434,5.117401,19.00576,1,1,2322.105,2321.787,218.4453,62.93886,281.3842,1,280.4544,0.9297603,0,0,0,0,1608.749,0.8043747,1.013165,0.3172331,0,250,0.3172331,2103.342,0,0,0,4.187641,19.00576,456.0317,413.0695,42.96218,479.7409,0,966.7054,0,-1.421085e-14,-1.596501e-13,4.263256e-14,271.4434,0.9297603,0,0,0,9.011066,0,-2.842171e-14
tuned,2026-01-18 06:00:00,1272,6,28.74018,3313.094,323.4315,2.513138,18.80903,1,1,2319.166,2318.849,252.0396,72.71116,324.7508,1,322.8027,1.948058,0,0,0,0,1608.496,0.8042481,1.013006,0.3172331,0,250,0.3172331,2066.809,0,0,0.6287385,0.5650796,18.80903,455.7589,406.1661,49.59279,482.5736,0,967.2066,0,1.421085e-14,-1.199041e-14,4.263256e-14,322.8027,1.948058,0,0,0,0,0,2.065015e-14
tuned,2026-01-18 06:15:00,1273,6.25,28.62359,3332.602,369.4225,0,40.93055,1,1,2332.822,2332.504,284.7708,82.25042,367.0212,1,363.9112,3.109964,0,0,0,0,1608.243,0.8041215,1.012846,0.3172331,0,250,0.3172331,2047.734,0,0,5.51125,0,40.93055,457.29,401.4058,55.88421,491.6796,0,992.8661,0,-1.421085e-14,3.597123e-13,4.263256e-14,363.9112,0,0,0,0,3.109964,0,0
tuned,2026-01-18 06:30:00,1274,6.5,28.58796,3352.851,402.1622,0,47.62167,1,1,2346.996,2346.678,317.3133,91.8925,409.2058,1,403.4565,5.749303,0,0,0,0,1607.99,0.8039949,1.012687,0.3172331,0,250,0.3172331,2029.365,0,0,0,0,47.62167,459.7153,397.4998,62.21555,498.7201,0,997.4402,0,-4.263256e-14,-2.68674e-13,4.263256e-14,402.1622,0,0,0,0,7.043566,0,-1.776357e-14
tuned,2026-01-18 06:45:00,1275,6.75,28.57539,3367.355,422.5896,0,56.02348,1,1,2357.148,2356.831,325.7159,93.9772,419.6931,1,417.0712,2.621924,0,0,0,0,1607.737,0.8038683,1.012528,0.3172331,0,250,0.3172331,2031.115,0,0,5.518416,0,56.02348,461.5789,397.7348,63.8441,502.6826,0,1014.884,0,1.421085e-14,-3.919087e-13,4.263256e-14,417.0712,0,0,0,0,2.621924,0,1.776357e-15
tuned,2026-01-18 07:00:00,1276,7,28.58735,3409.437,422.5177,0,63.75035,1,1,2386.606,2386.289,343.0833,99.19396,442.2773,1,437.5795,4.697797,0,0,0,0,1607.484,0.8037418,1.012368,0.3172331,0,250,0.3172331,2043.206,0,0,0,0,63.75035,467.4678,400.2055,67.26235,511.8863,0,1023.773,0,-4.263256e-14,-3.23519e-13,4.263256e-14,422.5177,0,0,0,0,19.75957,0,-1.421085e-14
tuned,2026-01-18 07:15:00,1277,7.25,28.86076,3402.054,418.8217,0,57.9296,1,1,2381.438,2381.121,332.2567,95.78173,428.0384,1,426.1413,1.89712,0,0,0,0,1607.23,0.8036152,1.012209,0.3172331,0,250,0.3172331,2048.864,0,0,0,0,57.9296,469.2196,403.6918,65.52773,510.8876,0,1021.775,0,-1.421085e-14,-3.759215e-13,4.263256e-14,418.8217,0,0,0,0,9.216738,0,-5.329071e-15
tuned,2026-01-18 07:30:00,1278,7.5,29.10428,3378.632,409.8463,1.091648,63.87858,1,1,2365.042,2364.725,316.6256,91.20308,407.8287,1,406.7037,1.125069,0,0,0,0,1606.977,0.8034887,1.012049,0.3172331,0,250,0.3172331,2048.099,0,0,3.142687,0,63.87858,468.4616,405.6824,62.77925,509.5384,0,1024.498,0,-5.684342e-14,4.818368e-14,4.263256e-14,406.7037,1.091648,0,0,0,0.03342059,0,-2.597922e-14
tuned,2026-01-18 07:45:00,1279,7.75,29.13551,3365.105,371.1151,0,56.03896,1,1,2355.574,2355.256,291.5832,84.29685,375.8801,1,371.9546,3.925452,0,0,0,0,1606.724,0.8033622,1.01189,0.3172331,0,250,0.3172331,2063.673,0,0,0,0,56.03896,466.9038,409.0455,57.85827,504.45,0,1008.9,0,0,-2.720046e-13,4.263256e-14,371.1151,0,0,0,0,4.765008,0,1.598721e-14
tuned,2026-01-18 08:00:00,1280,8,29.44663,3366.987,334.5645,0,50.15432,1,1,2356.891,2356.574,387.5659,131.8635,519.4294,2,327.7982,191.6312,0,0,0,0,1606.472,0.8032358,1.011731,0.3172331,0,250,0.3172331,1969.008,0,0,6.766319,0,50.15432,470.3557,392.9473,77.40833,534.8199,0,1081.312,0,-2.842171e-14,1.718625e-13,4.263256e-14,327.7982,0,0,0,0,191.6312,0,0
tuned,2026-01-18 08:15:00,1281,8.25,29.40343,3373.876,298.3678,1.464015,41.16861,1,1,2361.713,2361.396,346.7902,120.0504,466.8406,1,275.9919,190.8487,0,0,0,0,1606.219,0.8031093,1.011572,0.3172331,0,250,0.3172331,2014.606,0,0,22.37593,0,41.16861,470.8713,401.6661,69.20525,529.9246,0,1098.448,0,4.263256e-14,1.598721e-13,4.263256e-14,275.9919,1.464015,0,0,0,189.3847,0,0
