controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-18 08:30:00,1282,8.5,29.5095,3403.585,240.1969,0,48.536,1,1,2382.51,2382.192,316.1622,111.5383,427.7006,1,234.0427,193.6579,0,0,0,0,1605.966,0.8029829,1.011412,0.3172331,0,250,0.3172331,2066.03,0,0,6.154155,0,48.536,476.1253,412.8795,63.24586,534.1173,0,1078.851,0,-4.263256e-14,2.922107e-13,4.263256e-14,234.0427,0,0,0,0,193.6579,0,0
tuned,2026-01-18 08:45:00,1283,8.75,29.69629,3477.869,199.1071,0,54.41521,1,1,2434.508,2434.191,283.5673,102.5375,386.1047,1,188.9131,197.1917,0,0,0,0,1605.713,0.8028565,1.011253,0.3172331,0,250,0.3172331,2150.624,0,0,10.19404,0,54.41521,488.5227,431.5568,56.96593,545.0135,0,1107.612,0,-5.684342e-14,2.597922e-13,4.263256e-14,188.9131,0,0,0,0,197.1917,0,-2.842171e-14
tuned,2026-01-18 09:00:00,1284,9,30.06741,3471.966,158.511,0,77.30426,1,1,2430.376,2430.059,257.898,95.67857,353.5765,1,151.4431,202.1335,0,0,0,0,1605.46,0.8027301,1.011094,0.3172331,0,250,0.3172331,2172.161,0,0,7.067893,0,77.30426,491.7217,439.4787,52.24295,550.7977,0,1113.788,0,0,-2.455813e-13,4.263256e-14,151.4431,0,0,0,0,202.1335,0,2.842171e-14
tuned,2026-01-18 09:15:00,1285,9.25,30.38661,3475.628,125.6005,0,89.67515,1,1,2432.94,2432.623,237.4904,90.17604,327.6664,1,122.0703,205.5961,0,0,0,0,1605.207,0.8026037,1.010935,0.3172331,0,250,0.3172331,2195.132,0,0,3.53019,0,89.67515,495.7622,447.304,48.45825,555.7532,0,1117.596,0,-4.263256e-14,2.873257e-13,4.263256e-14,122.0703,0,0,0,0,205.5961,0,-2.842171e-14
tuned,2026-01-18 09:30:00,1286,9.5,30.67849,3490.666,96.70111,1.345721,93.24007,1,1,2443.466,2443.149,217.7103,84.52946,302.2398,1,96.2342,206.0056,0,0,0,0,1604.955,0.8024774,1.010776,0.3172331,0,250,0.3172331,2225.438,0,0,0.4669116,0,93.24007,501.1862,456.466,44.72024,560.1202,0,1121.046,0,-4.263256e-14,-2.675637e-13,4.263256e-14,96.2342,1.345721,0,0,0,204.6598,0,-2.842171e-14
tuned,2026-01-18 09:45:00,1287,9.75,31.08846,3494.732,82.11862,0,109.237,1,1,2446.312,2445.995,211.0241,83.21829,294.2424,1,82.47803,211.7644,0,0,0,0,1604.702,0.8023511,1.010617,0.3172331,0,250,0.3172331,2234.971,0,0,0,0,109.237,506.4546,462.701,43.75353,568.5344,0,1137.069,0,-2.842171e-14,-3.976819e-13,4.263256e-14,82.11862,0,0,0,0,212.1238,0,0
tuned,2026-01-18 10:00:00,1288,10,31.42722,3507.576,64.13096,0,115.6652,1,1,2455.303,2454.986,192.3855,77.4713,269.8568,1,61.71603,208.1408,0,0,0,0,1604.45,0.8022248,1.010457,0.3172331,0,250,0.3172331,2262.6,0,0,2.414927,0,115.6652,512.268,472.063,40.20499,573.6664,0,1151.498,0,-1.421085e-14,-4.087841e-13,4.263256e-14,61.71603,0,0,0,0,208.1408,0,0
tuned,2026-01-18 10:15:00,1289,10.25,31.85577,3559.792,48.73221,0.664874,141.3271,1,1,2491.854,2491.537,192.0268,77.26709,269.2939,1,62.10349,207.1904,0,0,0,0,1604.197,0.8020985,1.010298,0.3172331,0,250,0.3172331,2299.51,0,0,0,0,141.3271,525.0579,484.5291,40.52877,591.5752,0,1183.15,0,1.421085e-14,3.03535e-13,4.263256e-14,48.73221,0.664874,0,0,0,219.8969,0,2.842171e-14
tuned,2026-01-18 10:30:00,1290,10.5,32.00716,3620.039,58.793,0,164.8862,1,1,2534.027,2533.71,189.927,76.83024,266.7573,1,57.99396,208.7633,0,0,0,0,1603.944,0.8019722,1.010139,0.3172331,0,250,0.3172331,2343.783,0,0,0.7990397,0,164.8862,535.8243,495.5969,40.22746,607.2926,0,1215.963,0,0,-3.843592e-13,4.263256e-14,57.99396,0,0,0,0,208.7633,0,2.842171e-14
tuned,2026-01-18 10:45:00,1291,10.75,32.04705,3619.794,55.29356,0,187.64,1,1,2533.856,2533.538,186.8698,75.96501,262.8348,1,53.93752,208.8973,0,0,0,0,1603.692,0.801846,1.00998,0.3172331,0,250,0.3172331,2346.669,0,0,1.356048,0,187.64,536.2857,496.6679,39.61777,612.3466,0,1227.032,0,-1.421085e-14,-4.818368e-14,4.263256e-14,53.93752,0,0,0,0,208.8973,0,0
tuned,2026-01-18 11:00:00,1292,11,32.25925,3639.27,43.43823,0,212.0328,0,0,2547.489,2547.172,0,0,0,0,0,0,0,0,0,43.43823,1592.58,0.79629,1.009821,0.3172331,0,250,0.3172331,2547.172,0,0,0,0,212.0328,541.8479,541.7805,0.06747511,0,586.8796,3227.838,0,0,-1.703082e-13,4.263256e-14,43.43823,0,0,263.6336,0,0,0,0
tuned,2026-01-18 11:15:00,1293,11.25,32.63687,3683.355,46.27617,0,226.3425,0,0,2578.349,2578.031,0,0,0,0,0,0,0,0,0,46.27617,1580.76,0.7903801,1.002824,0.3172331,0,250,0.3172331,2578.031,0,0,0,0,226.3425,553.3003,553.2323,0.06807659,0,601.8042,3309.923,0,0,-4.249934e-13,4.263256e-14,46.27617,0,0,273.5043,0,0,0,0
tuned,2026-01-18 11:30:00,1294,11.5,32.93979,3705.616,57.1958,0,247.7493,0,0,2593.931,2593.614,0,0,0,0,0,0,0,0,0,50.80626,1567.81,0.7839049,0.9953815,0.3172331,0,250,0.3172331,2593.614,0,0,6.389535,0,247.7493,560.6532,560.5846,0.06856687,0,614.1333,3388.755,0,0,4.395373e-13,4.263256e-14,50.80626,0,0,265.5227,0,0,0,0
tuned,2026-01-18 11:45:00,1295,11.75,33.32406,3712.467,63.33039,0,258.4521,0,0,2598.727,2598.41,0,0,0,0,0,0,0,0,0,51.91143,1554.585,0.7772925,0.9872268,0.3172331,0,250,0.3172331,2598.41,0,0,11.41895,0,258.4521,566.8687,566.7995,0.06919909,0,623.1765,3447.169,0,0,-3.73368e-13,4.263256e-14,51.91143,0,0,266.9842,0,0,0,0
tuned,2026-01-18 12:00:00,1296,12,33.6822,3733.882,63.69431,0,274.1165,0,0,2613.718,2613.4,0,0,0,0,0,0,0,0,0,60.62677,1539.184,0.7695918,0.9788994,0.3172331,0,250,0.3172331,2613.4,0,0,3.067544,0,274.1165,575.0807,575.0109,0.06979891,0,635.3231,3499.569,0,0,1.446621e-13,4.263256e-14,60.62677,0,0,277.7991,0,0,0,0
tuned,2026-01-18 12:15:00,1297,12.25,34.01139,3740.537,55.48056,0,301.5831,0,0,2618.376,2618.059,0,0,0,0,0,0,0,0,0,55.48056,1525.071,0.7625356,0.9692014,0.3172331,0,250,0.3172331,2618.059,0,0,0,0,301.5831,580.7326,580.6622,0.07035948,0,647.5507,3561.529,0,0,1.864064e-13,4.263256e-14,55.48056,0,0,271.7679,0,0,0,0
tuned,2026-01-18 12:30:00,1298,12.5,34.37563,3732.123,67.2055,4.999668,324.7442,0,0,2612.486,2612.169,0,0,0,0,0,0,0,0,0,60.75109,1509.643,0.7548217,0.960315,0.3172331,0,250,0.3172331,2612.169,0,0,11.45407,0,324.7442,584.6214,584.5504,0.07099033,0,657.2215,3634.477,0,0,-1.103562e-13,4.263256e-14,55.75143,4.999668,0,268.9643,0,0,0,2.664535e-15
tuned,2026-01-18 12:45:00,1299,12.75,34.53424,3756.828,67.31054,2.659091,349.2993,0,0,2629.78,2629.463,357.1054,157.4296,514.535,2,0,0,514.535,0,0,69.9422,1491.92,0.7459601,0.9506003,0.3172331,0,250,0.3172331,2272.357,351.801,0,0.02743142,0,0,590.7979,510.5005,80.29743,0,667.9301,3673.663,0,-2.842171e-14,3.698153e-13,4.263256e-14,67.28311,2.659091,349.2993,282.9957,0,0,2.501741,-6.217249e-15
tuned,2026-01-18 13:00:00,1300,13,34.92413,3747.23,64.10987,2.079236,383.089,0,0,2623.061,2622.744,381.9987,168.4038,550.4025,2,0,0,550.4025,0,0,66.1891,1475.138,0.737569,0.9394403,0.3172331,0,250,0.3172331,2240.745,374.6078,0,0,0,8.481206,595.0215,508.2961,86.72548,0,678.6237,3732.43,0,-2.842171e-14,3.909095e-13,4.263256e-14,64.10987,2.079236,374.6078,281.8797,0,0,0,-2.220446e-15
tuned,2026-01-18 13:15:00,1301,13.25,35.03221,3742.954,64.17832,0,406.6648,0,0,2620.068,2619.75,407.8921,179.8188,587.7109,2,0,0,587.7109,0,0,62.0995,1459.381,0.7296905,0.9288728,0.3172331,0,250,0.3172331,2211.858,399.492,0,2.078822,0,7.172798,595.9499,503.1002,92.84961,0,684.5506,3768.614,0,-2.842171e-14,-3.277378e-13,4.263256e-14,62.0995,0,399.492,279.4884,0,0,0,0
tuned,2026-01-18 13:30:00,1302,13.5,35.25073,3759.693,59.53929,0,402.9321,0,0,2631.785,2631.468,433.728,191.2086,624.9366,2,0,0,624.9366,0,0,56.39085,1445.053,0.7225267,0.9189508,0.3172331,0,250,0.3172331,2197.74,423.7033,0,3.148442,0,0,601.9058,502.6369,99.26888,0,693.8455,3821.581,0,0,-1.181277e-13,4.263256e-14,56.39085,0,402.9321,274.2353,0,0,20.77128,0
tuned,2026-01-18 13:45:00,1303,13.75,35.29164,3734.466,64.44135,0,432.8648,0,0,2614.126,2613.809,449.075,197.9743,647.0493,2,0,0,647.0493,0,0,52.18234,1431.78,0.7158902,0.909929,0.3172331,0,250,0.3172331,2164.734,438.4839,0,12.259,0,0,598.4831,495.5984,102.8847,0,693.5727,3835.797,0,0,9.292567e-14,4.263256e-14,52.18234,0,432.8648,269.1516,0,0,5.619097,0
tuned,2026-01-18 14:00:00,1304,14,35.5757,3761.129,54.89082,0,460.5731,1,1,2632.79,2632.473,661.0193,285.157,946.1762,2,52.56241,214.4126,679.2012,0,0,0,1431.555,0.7157775,0.9015711,0.3172331,0,250,0.3172331,1971.454,458.7287,0,2.328406,0,1.844468,607.0992,454.6006,152.4986,740.1829,0,1484.382,0,5.684342e-14,-3.913536e-13,4.263256e-14,52.56241,0,458.7287,0,0,214.4126,0,0
tuned,2026-01-18 14:15:00,1305,14.25,35.58054,3743.692,55.55228,0,491.3606,1,1,2620.585,2620.267,681.2429,293.9589,975.2018,2,53.51768,217.2957,704.3884,0,0,0,1431.33,0.7156648,0.9014292,0.3172331,0,250,0.3172331,1939.024,475.7127,0,2.034595,0,15.64796,604.3588,447.1775,157.1813,744.7451,0,1493,0,-1.136868e-13,-1.583178e-13,4.263256e-14,53.51768,0,475.7127,0,0,217.2957,0,-2.842171e-14
tuned,2026-01-18 14:30:00,1306,14.5,35.96193,3721.142,54.77471,0,494.9498,1,1,2604.799,2604.482,699.1747,301.7432,1000.918,3,54.53379,216.2047,730.1794,0,0,0,1431.104,0.7155522,0.9012873,0.3172331,0,250,0.3172331,1905.307,490.9029,0,0.2409248,0,4.046889,606.5873,443.6945,162.8927,746.3802,0,1493.176,0,-1.705303e-13,-3.076428e-13,4.263256e-14,54.53379,0,490.9029,0,0,216.2047,0,-2.842171e-14
tuned,2026-01-18 14:45:00,1307,14.75,35.9705,3740.046,47.26536,0,488.5087,1,1,2618.033,2617.715,716.2066,309.1985,1025.405,3,54.98121,215.7754,754.6485,0,0,0,1430.879,0.7154395,0.9011454,0.3172331,0,250,0.3172331,1901.509,507.3019,0,0,0,0,609.8028,442.9071,166.8956,752.1056,0,1504.211,0,1.136868e-13,1.908473e-13,4.263256e-14,47.26536,0,488.5087,0,0,223.4913,18.79314,0
tuned,2026-01-18 15:00:00,1308,15,36.17746,3755.365,55.67378,0,491.666,1,1,2628.755,2628.438,724.4851,313.1691,1037.654,3,52.28273,209.767,775.6044,0,0,0,1430.654,0.7153269,0.9010036,0.3172331,0,250,0.3172331,1903.953,520.1051,0,3.391051,0,0,615.5644,445.8406,169.7239,759.0096,0,1523.869,0,-5.684342e-14,-3.602674e-13,4.263256e-14,52.28273,0,491.666,0,0,209.767,28.43907,0
tuned,2026-01-18 15:15:00,1309,15.25,36.31828,3772.247,54.82243,0,517.4712,1,1,2640.573,2640.256,730.985,315.7124,1046.697,3,54.99086,205.8636,785.843,0,0,0,1430.429,0.7152143,0.9008617,0.3172331,0,250,0.3172331,1909.271,526.0855,0,0,0,0,620.5829,448.7135,171.8694,764.4259,0,1528.852,0,-1.136868e-13,-2.04281e-14,4.263256e-14,54.82243,0,517.4712,0,0,206.032,8.614337,0
tuned,2026-01-18 15:30:00,1310,15.5,36.34913,3792.305,58.93132,0,509.8784,1,1,2654.613,2654.296,743.1351,320.4537,1063.589,3,60.16114,208.9073,794.5204,0,0,0,1430.203,0.7151017,0.9007199,0.3172331,0,250,0.3172331,1911.161,531.6985,0,0,0,0,624.3806,449.5162,174.8643,769.9699,0,1539.94,0,0,4.237721e-13,4.263256e-14,58.93132,0,509.8784,0,0,210.1371,21.82015,0
tuned,2026-01-18 15:45:00,1311,15.75,36.64348,3744.756,79.5936,0,522.8305,1,1,2621.329,2621.012,740.0187,317.8761,1057.895,3,70.28043,206.8168,780.7975,0,0,0,1429.978,0.7149891,0.9005781,0.3172331,0,250,0.3172331,1880.993,520.6765,0,9.313168,0,2.153994,621.2834,445.8158,175.4676,764.2024,0,1544.47,0,0,1.857403e-13,4.263256e-14,70.28043,0,520.6765,0,0,206.8168,0,0
tuned,2026-01-18 16:00:00,1312,16,36.70157,3722.025,87.87282,0,514.8468,1,1,2605.417,2605.1,742.7342,318.5765,1061.311,3,74.45601,207.854,779.0007,0,0,0,1429.753,0.7148766,0.9004364,0.3172331,0,250,0.3172331,1862.366,519.1163,0,13.41681,0,0,618.4486,442.0703,176.3783,760.6468,0,1544.438,0,-1.136868e-13,2.984279e-13,4.263256e-14,74.45601,0,514.8468,0,0,207.854,4.269449,0
tuned,2026-01-18 16:15:00,1313,16.25,36.99117,3678.798,103.1952,0,534.7059,1,1,2575.159,2574.842,751.7792,320.9828,1072.762,3,87.74761,208.0489,776.9655,0,0,0,1429.528,0.714764,0.9002946,0.3172331,0,250,0.3172331,1823.063,515.9599,0,15.44756,0,18.74601,615.9237,436.0381,179.8856,761.5045,0,1549.656,0,-1.136868e-13,-2.331468e-14,4.263256e-14,87.74761,0,515.9599,0,0,208.0489,0,0
tuned,2026-01-18 16:30:00,1314,16.5,36.93728,3648.746,109.8143,0,532.4628,1,1,2554.122,2553.805,743.0079,315.2393,1058.247,3,103.5238,207.7331,746.9903,0,0,0,1429.303,0.7146515,0.9001529,0.3172331,0,250,0.3172331,1810.797,496.3764,0,6.290517,0,36.08639,610.0272,432.4912,177.536,756.3494,0,1523.55,0,-5.684342e-14,2.544631e-13,4.263256e-14,103.5238,0,496.3764,0,0,207.7331,0,0
tuned,2026-01-18 16:45:00,1315,16.75,36.89792,3661.999,134.1109,0,518.7605,1,1,2563.399,2563.082,720.1235,303.1335,1023.257,3,120.4806,202.5328,700.2437,0,0,0,1429.078,0.714539,0.9000112,0.3172331,0,250,0.3172331,1842.959,465.5337,0,13.63031,0,53.22688,611.6104,439.7179,171.8925,755.551,0,1534.614,0,-5.684342e-14,3.478329e-13,4.263256e-14,120.4806,0,465.5337,0,0,202.5328,0,-2.842171e-14
tuned,2026-01-18 17:00:00,1316,17,36.6874,3654.231,145.6651,0,486.0723,1,1,2557.962,2557.645,723.3589,301.5655,1024.924,3,145.6518,201.5579,677.7148,0,0,0,1428.853,0.7144265,0.8998695,0.3172331,0,250,0.3172331,1834.286,451.6975,0,0.0133077,0,34.37484,606.9595,435.2439,171.7157,744.9659,0,1489.955,0,-1.136868e-13,3.823608e-13,4.263256e-14,145.6518,0,451.6975,0,0,201.5579,0,0
tuned,2026-01-18 17:15:00,1317,17.25,36.79594,3642.708,167.7945,0,452.5449,1,1,2549.896,2549.579,724.7005,298.5589,1023.259,3,175.8978,192.4779,654.8837,0,0,0,1428.628,0.7143141,0.8997278,0.3172331,0,250,0.3172331,1824.878,435.9119,0,0,0,16.63305,606.7646,434.2418,172.5228,736.7587,0,1473.517,0,0,-4.248824e-13,4.263256e-14,167.7945,0,435.9119,0,0,200.5812,0,0
tuned,2026-01-18 17:30:00,1318,17.5,36.93352,3633.211,197.4092,0,435.7995,1,1,2543.248,2542.931,741.7216,301.6638,1043.385,3,212.8761,192.1232,638.3861,0,0,0,1428.403,0.7142016,0.8995862,0.3172331,0,250,0.3172331,1801.209,424.2279,0,0,0,11.5716,607.3699,430.1587,177.2112,734.5859,0,1469.172,0,1.136868e-13,-1.283418e-13,4.263256e-14,197.4092,0,424.2279,0,0,207.59,0,0
tuned,2026-01-18 17:45:00,1319,17.75,36.96198,3600.202,240.2719,2.884735,409.7,1,1,2520.141,2519.824,752.6369,302.4384,1055.075,3,246.8149,190.9937,617.2666,0,0,0,1428.178,0.7140892,0.8994446,0.3172331,0,250,0.3172331,1767.187,410.0528,0,0,0,0,602.302,422.3495,179.9525,724.7879,0,1449.576,0,-1.136868e-13,-4.192202e-13,4.263256e-14,240.2719,2.884735,409.7,0,0,194.652,0.3527802,0
tuned,2026-01-18 18:00:00,1320,18,36.92253,3612.875,268.8531,5.98623,382.269,1,1,2529.013,2528.696,609.0089,235.9466,844.9555,2,273.4927,0.1730258,571.2898,0,0,0,1427.954,0.7139768,0.899303,0.3172331,0,250,0.3172331,1919.687,379.6904,0,0,5.813205,2.578522,603.7961,458.3209,145.4752,694.8831,0,1399.794,0,0,-2.601253e-13,4.263256e-14,268.8531,0.1730258,379.6904,0,0,4.639574,0,3.552714e-15
tuned,2026-01-18 18:15:00,1321,18.25,36.76752,3561.066,303.4727,4.747454,363.2961,1,1,2492.746,2492.429,625.5121,237.9479,863.4599,2,317.8284,0.9649259,544.6667,0,0,0,1427.729,0.7138644,0.8991614,0.3172331,0,250,0.3172331,1866.917,362.6717,0,0,3.782528,0.6244493,592.7245,443.915,148.8095,682.0113,0,1370.547,0,0,-4.319878e-13,4.263256e-14,303.4727,0.9649259,362.6717,0,0,14.35566,0,1.598721e-14
tuned,2026-01-18 18:30:00,1322,18.5,37.02317,3558.548,339.0744,7.205334,358.1715,1,0,2490.984,2490.667,332.0819,146.398,478.4798,1,0,0,478.4798,0,0,340.2604,1342.439,0.6712195,0.8990199,0.3172331,0,250,0.3172331,2158.585,317.6219,0,0,6.019321,40.54955,596.2928,516.7229,79.56984,672.8277,0,1356.039,0,0,-2.371436e-13,4.263256e-14,339.0744,1.186013,317.6219,352.1351,0,0,0,1.398881e-14
tuned,2026-01-18 18:45:00,1323,18.75,37.04839,3520.581,351.0814,0.04188699,333.6489,1,0,2464.407,2464.089,303.8214,133.9394,437.7608,1,0,0,437.7608,0,0,351.1233,1254.447,0.6272234,0.8453141,0.3172331,0,250,0.3172331,2160.268,290.5037,0,0,0,43.14517,590.3227,517.4694,72.85321,661.7438,0,1323.488,0,0,2.580158e-13,4.263256e-14,351.0814,0.04188699,290.5037,369.729,0,0,0,8.548717e-15
tuned,2026-01-18 19:00:00,1324,19,36.71918,3478.336,390.1565,0,312.8023,1,0,2434.835,2434.518,284.785,125.5472,410.3322,1,0,0,410.3322,0,0,383.8063,1158.298,0.5791489,0.7899068,0.3172331,0,250,0.3172331,2149.733,273.3824,0,6.350234,0,39.41986,578.2233,510.5174,67.70592,645.426,0,1301.806,0,-4.263256e-14,3.099743e-13,4.263256e-14,383.8063,0,273.3824,384.0553,0,0,0,0
tuned,2026-01-18 19:15:00,1325,19.25,36.57738,3516.305,408.7617,0,278.6512,0,0,2461.413,2461.096,265.5774,117.0796,382.657,1,0,0,382.657,0,0,388.1566,1061.076,0.5305381,0.7293631,0.3172331,0,250,0.3172331,2195.519,255.378,0,20.60506,0,23.27321,582.3778,519.4664,62.91148,0,642.0524,3566.832,0,-4.263256e-14,3.027578e-13,4.263256e-14,388.1566,0,255.378,388.399,0,0,0,0
tuned,2026-01-18 19:30:00,1326,19.5,36.12153,3482.237,402.915,0.9119807,236.4546,0,0,2437.566,2437.249,258.625,114.0146,372.6397,1,0,0,372.6397,0,0,391.6393,962.9994,0.4814997,0.6681442,0.3172331,0,250,0.3172331,2178.624,250.0516,0,11.56845,0.6192366,0,569.9733,509.4252,60.54819,0,623.4398,3449.943,0,-2.842171e-14,1.432188e-13,4.263256e-14,391.3465,0.2927441,236.4546,391.6393,0,0,13.59696,2.531308e-14
tuned,2026-01-18 19:45:00,1327,19.75,36.201,3479.192,393.2484,0,212.8072,0,0,2435.434,2435.117,219.327,96.69009,316.0171,1,0,0,316.0171,0,0,386.3782,866.2532,0.4331266,0.6063866,0.3172331,0,250,0.3172331,2215.79,211.8553,0,6.870165,0,0.9518985,570.6412,519.1769,51.46435,0,616.09,3400.346,0,0,1.798561e-13,4.263256e-14,386.3782,0,211.8553,388.3325,0,0,0,0
tuned,2026-01-18 20:00:00,1328,20,36.31486,3436.048,390.2688,0,170.754,0,0,2405.234,2404.916,202.7977,89.40316,292.2008,1,0,0,292.2008,0,0,375.4222,772.2613,0.3861307,0.545467,0.3172331,0,250,0.3172331,2202.119,195.6229,0,14.84655,0,0,565.2238,517.4923,47.73148,0,606.8955,3363.535,0,-2.842171e-14,-1.172396e-13,4.263256e-14,375.4222,0,170.754,378.8779,0,0,24.86898,0
tuned,2026-01-18 20:15:00,1329,20.25,36.34413,3400.173,375.281,0,193.6755,0,0,2380.121,2379.804,188.6968,83.18682,271.8836,1,0,0,271.8836,0,0,358.1011,682.6145,0.3413072,0.4862816,0.3172331,0,250,0.3172331,2191.107,181.9573,0,17.17986,0,11.71824,559.7459,515.2944,44.45146,0,601.2371,3336.439,0,-1.421085e-14,-1.331157e-13,4.263256e-14,358.1011,0,181.9573,358.8775,0,0,0,0
tuned,2026-01-18 20:30:00,1330,20.5,36.16032,3418.611,347.3498,2.063537,173.8294,0,0,2393.027,2392.71,170.2532,75.05596,245.3091,1,0,0,245.3091,0,0,332.5152,599.3782,0.2996891,0.4298323,0.3172331,0,250,0.3172331,2222.457,164.5331,0,14.93285,1.965285,9.296241,560.1178,520.1937,39.92412,0,597.4255,3314.99,0,-1.421085e-14,1.541545e-13,4.263256e-14,332.417,0.09825167,164.5331,332.5152,0,0,0,-2.833844e-14
tuned,2026-01-18 20:45:00,1331,20.75,35.89441,3411.015,305.0264,0,142.4076,0,0,2387.711,2387.393,166.229,73.28192,239.511,1,0,0,239.511,0,0,302.8558,523.5699,0.2617849,0.3774197,0.3172331,0,250,0.3172331,2221.164,161.1537,0,2.170593,0,0,555.073,516.3559,38.71715,0,589.6378,3246.752,0,-1.421085e-14,1.064149e-13,4.263256e-14,302.8558,0,142.4076,302.9116,0,0,18.74607,0
tuned,2026-01-18 21:00:00,1332,21,35.51272,3394.064,280.2308,1.720992,140.5498,0,0,2375.845,2375.527,148.3571,65.40311,213.7602,1,0,0,213.7602,0,0,268.3312,456.4046,0.2282023,0.3296843,0.3172331,0,250,0.3172331,2227.17,144.4802,0,11.94831,1.672274,0,546.9758,512.7474,34.22837,0,578.1505,3203.323,0,0,-8.393286e-14,4.263256e-14,268.2825,0.04871775,140.5498,268.3312,0,0,3.930404,1.986605e-14
tuned,2026-01-18 21:15:00,1333,21.25,35.37537,3388.769,254.4757,1.822652,130.6704,0,0,2372.138,2371.821,128.7558,56.76188,185.5177,1,0,0,185.5177,0,0,231.2661,398.5163,0.1992581,0.2873913,0.3172331,0,250,0.3172331,2243.065,125.5949,0,23.28202,1.750321,5.075508,544.2295,514.6168,29.61267,0,572.5431,3192.168,0,-7.105427e-15,-8.182344e-14,4.263256e-14,231.1937,0.07233088,125.5949,231.2661,0,0,0,3.330669e-15
tuned,2026-01-18 21:30:00,1334,21.5,35.06102,3386.711,205.3167,3.280977,110.0111,0,0,2370.698,2370.38,119.4592,52.66347,172.1227,1,0,0,172.1227,0,0,198.8727,348.7354,0.1743677,0.2509399,0.3172331,0,250,0.3172331,2250.921,116.9594,0,6.563133,3.161782,0,539.6181,512.3546,27.2635,0,565.0181,3124.375,0,0,-4.740652e-14,4.263256e-14,198.7535,0.119195,110.0111,198.8727,0,0,6.948283,-2.942091e-15
tuned,2026-01-18 21:45:00,1335,21.75,34.78764,3389.489,174.9785,5.969321,104.9025,0,0,2372.642,2372.325,0,0,0,0,0,0,0,0,0,174.4725,305.0623,0.1525312,0.2195936,0.3172331,0,250,0.3172331,2372.325,0,0,1.538696,4.936619,104.9025,536.3892,536.3175,0.07171768,0,560.0331,3091.352,0,0,-1.051936e-14,4.263256e-14,173.4398,1.032702,0,174.4725,0,0,0,-8.65974e-15
tuned,2026-01-18 22:00:00,1336,22,34.47303,3380.94,159.7209,6.082142,116.5393,0,0,2366.658,2366.341,0,0,0,0,0,0,0,0,0,155.2498,266.2019,0.1331009,0.1920933,0.3172331,0,250,0.3172331,2366.341,0,0,5.411724,5.141544,116.5393,530.8829,530.8117,0.07116093,0,556.9535,3081.449,0,0,8.829049e-14,4.263256e-14,154.3092,0.9405976,0,155.2498,0,0,0,-2.442491e-15
tuned,2026-01-18 22:15:00,1337,22.25,34.19613,3378.028,124.9262,4.462303,93.60977,0,0,2364.62,2364.303,106.5321,46.96459,153.4967,1,0,0,153.4967,0,0,126.2065,234.6083,0.1173042,0.1676234,0.3172331,0,250,0.3172331,2257.771,105.3649,0,0,3.182032,0,526.826,503.0205,23.80553,0,549.9851,3030.407,0,-7.105427e-15,-1.54321e-14,4.263256e-14,124.9262,1.280271,93.60977,131.8398,0,0,11.75513,4.218847e-15
tuned,2026-01-18 22:30:00,1338,22.5,34.07138,3364.983,105.2802,2.526971,85.43828,0,0,2355.488,2355.171,0,0,0,0,0,0,0,0,0,105.483,208.2007,0.1041003,0.1477294,0.3172331,0,250,0.3172331,2355.171,0,0,0,2.324152,85.43828,523.1921,523.1216,0.07046261,0,542.0988,2985.553,0,0,-3.252953e-14,4.263256e-14,105.2802,0.2028192,0,106.896,0,0,0,-3.580469e-15
tuned,2026-01-18 22:45:00,1339,22.75,34.04348,3349.114,98.14256,0,79.94814,0,0,2344.38,2344.063,0,0,0,0,0,0,0,0,0,32.67154,200,0.1,0.1311009,0.3172331,0,250,0.3172331,2344.063,0,0,65.47102,0,79.94814,520.3701,520.2996,0.0704146,0,538.0453,3072.187,0,0,2.553513e-15,4.263256e-14,32.67154,0,0,32.67154,0,0,0,0
tuned,2026-01-18 23:00:00,1340,23,33.80855,3360.559,75.77194,0,67.9081,0,0,2352.391,2352.074,116.1416,33.85842,150,1,76.36808,4.214599,0,0,69.41732,0,217.3228,0.1086614,0.1259371,0.3172331,0,250,0.3172331,2235.932,0,0,0,0,67.9081,519.1701,493.4678,25.70233,0,542.3135,2982.724,0,0,1.065814e-14,4.263256e-14,75.77194,0,0,0,69.41732,4.810744,0,7.105427e-15
tuned,2026-01-18 23:15:00,1341,23.25,33.55397,3284.344,69.69827,0,66.87136,0,0,2299.041,2298.724,0,0,0,0,0,0,0,0,0,65.83324,200.8303,0.1004152,0.136845,0.3172331,0,250,0.3172331,2298.724,0,0,3.865031,0,66.87136,504.2793,504.2097,0.06958296,0,518.8775,2860.493,0,0,2.303713e-15,4.263256e-14,65.83324,0,0,66.34714,0,0,0,0
tuned,2026-01-18 23:30:00,1342,23.5,33.15065,3299.817,48.29007,0,62.04754,0,1,2309.872,2309.555,435.8851,125.4386,561.3237,2,60.87372,0.4499932,0,0,500,0,325.7987,0.1628994,0.1264599,0.3172331,0,250,0.3172331,1873.669,0,0,0,0,62.04754,501.772,407.0161,94.75597,0,545.9332,3002.633,0,-2.842171e-14,-2.250977e-14,4.263256e-14,48.29007,0,0,0,500,13.03365,0,-7.81597e-14
tuned,2026-01-18 23:45:00,1343,23.75,32.73436,3291.083,55.9923,0,79.36633,0,1,2303.758,2303.441,436.887,126.0017,562.8887,2,59.85341,3.035266,0,0,500,0,450.7474,0.2253737,0.2051507,0.3172331,0,250,0.3172331,1866.554,0,0,0,0,79.36633,495.5149,401.4767,94.03818,0,544.5493,2995.021,0,-2.842171e-14,1.129374e-13,4.263256e-14,55.9923,0,0,0,500,6.896377,0,-1.687539e-14
tuned,2026-01-19 00:00:00,1344,0,32.34316,3287.607,66.22768,0,76.86867,1,1,2301.325,2301.008,428.8231,123.5387,552.3617,2,50.67393,1.687796,0,0,500,0,575.6765,0.2878382,0.283829,0.3172331,0,250,0.3172331,1872.185,0,0,15.55374,0,76.86867,490.4521,398.9949,91.4572,538.9156,0,1104.661,0,-2.842171e-14,-5.301315e-14,4.263256e-14,50.67393,0,0,0,500,1.687796,0,4.884981e-15
tuned,2026-01-19 00:15:00,1345,0.25,32.21013,3273.107,63.07676,0,76.46581,1,1,2291.175,2290.857,430.2089,123.8276,554.0365,2,53.38108,0.6554357,0,0,500,0,700.5858,0.3502929,0.362495,0.3172331,0,250,0.3172331,1860.649,0,0,9.695674,0,76.46581,486.7708,395.3035,91.46731,535.3766,0,1087.478,0,2.842171e-14,-6.278311e-14,4.263256e-14,53.38108,0,0,0,500,0.6554357,0,1.865175e-14
tuned,2026-01-19 00:30:00,1346,0.5,31.99558,3249.586,60.26884,0,71.13593,1,1,2274.71,2274.393,428.997,123.4936,552.4906,2,51.69718,0.7933818,0,0,500,0,825.4756,0.4127378,0.4411486,0.3172331,0,250,0.3172331,1845.396,0,0,8.571664,0,71.13593,480.8619,390.1071,90.75478,528.6385,0,1072.063,0,4.263256e-14,1.206257e-13,4.263256e-14,51.69718,0,0,0,500,0.7933818,0,-9.880985e-15
tuned,2026-01-19 00:45:00,1347,0.75,31.87891,3263.932,58.815,0,60.98958,1,1,2284.752,2284.435,431.5501,124.1667,555.7169,2,55.50025,0.2166117,0,0,500,0,950.3456,0.4751728,0.5197899,0.3172331,0,250,0.3172331,1852.885,0,0,3.314752,0,60.98958,481.678,390.6305,91.0475,527.6552,0,1061.028,0,2.842171e-14,0,4.263256e-14,55.50025,0,0,0,500,0.2166117,0,3.183565e-14
tuned,2026-01-19 01:00:00,1348,1,31.69486,3228.991,60.06029,0,73.21464,1,1,2260.294,2259.977,434.244,125.2079,559.4519,2,56.73111,2.720836,0,0,500,0,1075.196,0.537598,0.5984187,0.3172331,0,250,0.3172331,1825.733,0,0,3.329177,0,73.21464,474.4962,383.2701,91.22605,523.8478,0,1053.438,0,-5.684342e-14,1.353362e-13,4.263256e-14,56.73111,0,0,0,500,2.720836,0,-7.771561e-14
tuned,2026-01-19 01:15:00,1349,1.25,31.40882,3205.884,54.10107,0,62.6661,1,1,2244.119,2243.802,428.9712,123.443,552.4143,2,52.02688,0.3873805,0,0,500,0,1200.027,0.6000134,0.6770352,0.3172331,0,250,0.3172331,1814.83,0,0,2.074189,0,62.6661,468.0094,378.4816,89.5278,514.9936,0,1033.565,0,-7.105427e-14,3.249623e-13,4.263256e-14,52.02688,0,0,0,500,0.3873805,0,-5.440093e-14
tuned,2026-01-19 01:30:00,1350,1.5,31.02145,3186.919,56.00779,0,53.52075,1,1,2230.843,2230.526,432.0492,124.3102,556.3594,2,56.14419,0.2151912,0,0,500,0,1324.838,0.6624189,0.7556392,0.3172331,0,250,0.3172331,1798.477,0,0,0,0,53.52075,461.1428,371.7673,89.37548,507.1409,0,1014.282,0,-5.684342e-14,-3.939071e-13,4.263256e-14,56.00779,0,0,0,500,0.3515911,0,-2.575717e-14
tuned,2026-01-19 01:45:00,1351,1.75,30.7591,3238.919,60.51944,0,49.65208,1,1,2267.243,2266.926,116.4471,33.5529,150,1,48.43213,0.5140444,0,0,101.0538,0,1349.893,0.6749464,0.834231,0.3172331,0,250,0.3172331,2150.479,0,0,12.08731,0,49.65208,465.8879,441.8944,23.9935,485.6502,0,992.151,0,0,4.316547e-13,4.263256e-14,48.43213,0,0,0,101.0538,0.5140444,0,-6.439294e-15
tuned,2026-01-19 02:00:00,1352,2,30.3686,3238.138,60.01136,0,52.04361,1,1,2266.697,2266.38,116.3329,33.66713,150,1,44.87862,1.89762,0,0,103.2238,0,1375.486,0.6877431,0.8500077,0.3172331,0,250,0.3172331,2150.047,0,0,15.13275,0,52.04361,461.7004,437.9401,23.7603,482.2079,0,990.5198,0,-1.421085e-14,-4.448664e-13,4.263256e-14,44.87862,0,0,0,103.2238,1.89762,0,-4.662937e-15
tuned,2026-01-19 02:15:00,1353,2.25,30.43878,3239.795,62.536,0,43.57166,1,1,2267.856,2267.539,116.2432,33.75677,150,1,50.22813,2.983293,0,0,96.78858,0,1399.467,0.6997334,0.8661235,0.3172331,0,250,0.3172331,2151.296,0,0,12.30787,0,43.57166,462.6641,438.8847,23.77943,481.5305,0,984.292,0,-1.421085e-14,8.471002e-14,4.263256e-14,50.22813,0,0,0,96.78858,2.983293,0,0
tuned,2026-01-19 02:30:00,1354,2.5,30.29024,3206.045,59.9792,0.756233,35.93327,1,1,2244.231,2243.914,116.1015,33.89854,150,1,46.94341,4.700522,0,0,98.35607,0,1423.835,0.7119177,0.8812237,0.3172331,0,250,0.3172331,2127.813,0,0,13.03579,0,35.93327,456.3233,432.6517,23.67161,473.8566,0,970.1999,0,0,1.053602e-13,4.263256e-14,46.94341,0.756233,0,0,98.35607,3.944289,0,-1.776357e-15
tuned,2026-01-19 02:45:00,1355,2.75,30.07013,3217.611,64.26232,1.057446,33.46931,1,1,2252.328,2252.011,116.0938,33.90619,150,1,47.68423,4.793139,0,0,97.52263,0,1447.992,0.723996,0.8965683,0.3172331,0,250,0.3172331,2135.917,0,0,16.57809,0,33.46931,455.7259,432.1718,23.55409,472.8501,0,974.2973,0,0,3.066436e-13,4.263256e-14,47.68423,1.057446,0,0,97.52263,3.735693,0,-1.776357e-15
tuned,2026-01-19 03:00:00,1356,3,30.17181,3247.188,55.99695,0.4580518,27.86936,1,1,2273.032,2272.715,116.1596,33.8404,150,1,38.14793,3.996321,0,0,107.8558,0,1474.728,0.737364,0.9117793,0.3172331,0,250,0.3172331,2156.555,0,0,17.84903,0,27.86936,460.9583,437.3375,23.62086,476.8296,0,984.4488,0,7.105427e-15,3.601563e-13,4.263256e-14,38.14793,0.4580518,0,0,107.8558,3.538269,0,2.664535e-15
tuned,2026-01-19 03:15:00,1357,3.25,29.97267,3222.043,55.44636,0,36.79879,1,1,2255.43,2255.113,116.3944,33.60558,150,1,46.82431,1.152066,0,0,102.0236,0,1500.002,0.7500009,0.9286146,0.3172331,0,250,0.3172331,2138.719,0,0,8.622053,0,36.79879,455.3659,431.8021,23.5638,472.8373,0,960.5476,0,-7.105427e-15,-1.574296e-13,4.263256e-14,46.82431,0,0,0,102.0236,1.152066,0,-5.329071e-15
tuned,2026-01-19 03:30:00,1358,3.5,29.91136,3232.36,59.57482,0,29.63935,1,1,2262.652,2262.335,116.4355,33.56447,150,1,47.20862,0.6541336,0,0,102.1373,0,1525.3,0.76265,0.9445291,0.3172331,0,250,0.3172331,2145.9,0,0,12.3662,0,29.63935,456.2028,432.6628,23.54005,472.2032,0,965.7382,0,0,2.596812e-13,4.263256e-14,47.20862,0,0,0,102.1373,0.6541336,0,9.103829e-15
tuned,2026-01-19 03:45:00,1359,3.75,29.76966,3245.097,80.78829,0,41.92772,1,1,2271.568,2271.251,116.4068,33.59316,150,1,53.5895,1.001679,0,0,95.40882,0,1548.912,0.774456,0.960459,0.3172331,0,250,0.3172331,2154.844,0,0,27.19879,0,41.92772,456.5656,433.1051,23.46053,475.1254,0,997.1687,0,0,3.78475e-13,4.263256e-14,53.5895,0,0,0,95.40882,1.001679,0,2.664535e-15
tuned,2026-01-19 04:00:00,1360,4,29.71174,3266.867,97.95297,0,52.0684,1,1,2286.807,2286.49,116.1823,33.81768,150,1,76.07157,3.721041,0,0,70.20739,0,1566.22,0.78311,0.9753272,0.3172331,0,250,0.3172331,2170.307,0,0,21.8814,0,52.0684,459.0407,435.6552,23.38546,479.9248,0,997.595,0,0,5.295764e-14,4.263256e-14,76.07157,0,0,0,70.20739,3.721041,0,1.332268e-15
tuned,2026-01-19 04:15:00,1361,4.25,29.57409,3294.85,98.1211,0,57.52491,1,1,2306.395,2306.078,116.2273,33.77267,150,1,86.17543,3.175913,0,0,60.64866,0,1581.136,0.7905678,0.9862258,0.3172331,0,250,0.3172331,2189.851,0,0,11.94567,0,57.52491,461.5699,438.2463,23.32361,483.5312,0,987.6686,0,-7.105427e-15,-7.971401e-14,4.263256e-14,86.17543,0,0,0,60.64866,3.175913,0,4.440892e-16
tuned,2026-01-19 04:30:00,1362,4.5,29.56598,3344.15,112.2492,0,50.78237,1,1,2340.905,2340.588,116.3895,33.61054,150,1,99.94266,1.212239,0,0,48.8451,0,1593.098,0.796549,0.9956179,0.3172331,0,250,0.3172331,2224.198,0,0,12.30654,0,50.78237,468.3926,445.0407,23.35188,488.8123,0,998.8533,0,0,-2.052802e-13,4.263256e-14,99.94266,0,0,0,48.8451,1.212239,0,3.330669e-15
tuned,2026-01-19 04:45:00,1363,4.75,29.69543,3334.569,131.2883,0,43.96089,1,1,2334.199,2333.881,116.4632,33.53682,150,1,123.8828,0.3193347,0,0,25.79789,0,1599.297,0.7996484,1.00315,0.3172331,0,250,0.3172331,2217.418,0,0,7.405525,0,43.96089,468.3852,444.9518,23.4334,487.3099,0,987.3943,0,0,1.94289e-13,4.263256e-14,123.8828,0,0,0,25.79789,0.3193347,0,4.052314e-15
tuned,2026-01-19 05:00:00,1364,5,29.48732,3329.422,153.6776,0,36.76406,1,1,2330.595,2330.278,122.5726,35.73573,158.3083,1,153.8368,4.471517,0,0,0,0,1599.045,0.7995225,1.007054,0.3172331,0,250,0.3172331,2207.706,0,0,0,0,36.76406,465.5237,440.9771,24.54656,484.0563,0,968.1125,0,-2.131628e-14,2.375877e-13,4.263256e-14,153.6776,0,0,0,0,4.630675,0,-1.065814e-14
tuned,2026-01-19 05:15:00,1365,5.25,29.1731,3310.172,186.9196,0,24.69073,1,1,2317.121,2316.804,146.5693,42.80093,189.3702,1,183.3743,5.995942,0,0,0,0,1598.793,0.7993966,1.006895,0.3172331,0,250,0.3172331,2170.234,0,0,3.545315,0,24.69073,459.6587,430.5201,29.13861,478.219,0,962.5537,0,7.105427e-15,-4.127809e-13,4.263256e-14,183.3743,0,0,0,0,5.995942,0,-1.154632e-14
tuned,2026-01-19 05:30:00,1366,5.5,29.34786,3337.762,237.8964,5.243784,15.23189,1,1,2336.433,2336.116,179.8226,52.53302,232.3556,1,224.7967,7.558868,0,0,0,0,1598.542,0.7992708,1.006737,0.3172331,0,250,0.3172331,2156.294,0,0,13.09966,0,15.23189,465.2642,429.3921,35.87202,484.9584,0,992.5136,0,-7.105427e-15,-4.105605e-13,4.263256e-14,224.7967,5.243784,0,0,0,2.315084,0,1.776357e-15
tuned,2026-01-19 05:45:00,1367,5.75,29.38216,3336.602,270.7988,0,16.22223,1,1,2335.621,2335.304,216.1806,62.52923,278.7098,1,275.5049,3.204933,0,0,0,0,1598.29,0.7991449,1.006578,0.3172331,0,250,0.3172331,2119.123,0,0,0,0,16.22223,465.4521,422.3075,43.14457,488.0696,0,976.1391,0,-2.131628e-14,-4.662937e-14,4.263256e-14,270.7988,0,0,0,0,7.911036,0,-3.552714e-15
tuned,2026-01-19 06:00:00,1368,6,29.52561,3350.993,328.1413,1.815229,6.202088,1,1,2345.695,2345.378,252.4711,72.86295,325.334,1,323.1256,2.208392,0,0,0,0,1598.038,0.7990191,1.00642,0.3172331,0,250,0.3172331,2092.907,0,0,5.015657,0,6.202088,468.9344,418.3988,50.53561,492.5016,0,993.6552,0,1.421085e-14,3.890221e-13,4.263256e-14,323.1256,1.815229,0,0,0,0.393163,0,2.04281e-14
tuned,2026-01-19 06:15:00,1369,6.25,29.53201,3371.003,364.5784,2.739839,14.52639,1,1,2359.702,2359.385,285.9129,82.39909,368.312,1,366.8941,1.417858,0,0,0,0,1597.787,0.7988934,1.006261,0.3172331,0,250,0.3172331,2073.472,0,0,0,1.321982,14.52639,471.8009,414.5718,57.2291,499.8753,0,1002.031,0,2.842171e-14,-3.022027e-13,4.263256e-14,364.5784,1.417858,0,0,0,2.315715,0,2.842171e-14
tuned,2026-01-19 06:30:00,1370,6.5,29.796,3368.222,400.2003,0,3.277278,1,1,2357.756,2357.438,314.565,90.76421,405.3292,1,402.7564,2.57284,0,0,0,0,1597.535,0.7987676,1.006103,0.3172331,0,250,0.3172331,2042.873,0,0,0,0,3.277278,474.1647,410.8392,63.3255,502.2625,0,1004.525,0,-2.842171e-14,3.188561e-13,4.263256e-14,400.2003,0,0,0,0,5.128883,0,-2.220446e-14
tuned,2026-01-19 06:45:00,1371,6.75,30.1099,3368.159,422.3946,0,16.23949,1,1,2357.712,2357.394,327.1316,94.23242,421.3641,1,420.1723,1.191786,0,0,0,0,1597.284,0.7986419,1.005944,0.3172331,0,250,0.3172331,2030.263,0,0,2.222357,0,16.23949,477.4715,411.1582,66.31324,508.6794,0,1021.192,0,-2.842171e-14,1.454392e-13,4.263256e-14,420.1723,0,0,0,0,1.191786,0,1.154632e-14
tuned,2026-01-19 07:00:00,1372,7,30.04438,3379.979,426.4082,0,26.62072,1,1,2365.985,2365.668,334.9566,96.5834,431.54,1,429.4077,2.13231,0,0,0,0,1597.032,0.7985161,1.005786,0.3172331,0,250,0.3172331,2030.711,0,0,0,0,26.62072,478.4487,410.6497,67.79894,512.6164,0,1025.233,0,-4.263256e-14,-2.007283e-13,4.263256e-14,426.4082,0,0,0,0,5.131748,0,3.552714e-15
tuned,2026-01-19 07:15:00,1373,7.25,30.23846,3392.328,424.2536,0,38.26909,1,1,2374.63,2374.313,328.4917,94.58609,423.0778,1,422.2394,0.8383664,0,0,0,0,1596.781,0.7983904,1.005628,0.3172331,0,250,0.3172331,2045.821,0,0,2.014166,0,38.26909,482.2788,415.4989,66.77992,517.8573,0,1039.189,0,1.421085e-14,-9.725554e-14,4.263256e-14,422.2394,0,0,0,0,0.8383664,0,1.44329e-14
tuned,2026-01-19 07:30:00,1374,7.5,30.27839,3403.51,398.8645,0,32.24038,1,1,2382.457,2382.14,318.0196,91.60019,409.6198,1,408.5312,1.088585,0,0,0,0,1596.529,0.7982647,1.005469,0.3172331,0,250,0.3172331,2064.12,0,0,0,0,32.24038,484.3005,419.5897,64.71079,517.7437,0,1035.487,0,0,1.696421e-13,4.263256e-14,398.8645,0,0,0,0,10.75523,0,-1.953993e-14
tuned,2026-01-19 07:45:00,1375,7.75,30.20297,3410.756,367.3782,0,25.56817,1,1,2387.529,2387.212,289.7435,83.53726,373.2808,1,371.5222,1.758569,0,0,0,0,1596.278,0.7981391,1.005311,0.3172331,0,250,0.3172331,2097.468,0,0,0,0,25.56817,484.5145,425.6509,58.86363,514.3768,0,1028.754,0,-4.263256e-14,3.144152e-13,4.263256e-14,367.3782,0,0,0,0,5.90261,0,-5.329071e-15
tuned,2026-01-19 08:00:00,1376,8,30.31647,3422.994,341.4074,258.7982,46.86992,1,1,2396.096,2395.779,316.9749,100.3105,417.2854,1,331.439,85.84643,0,0,0,0,1596.027,0.7980134,1.005153,0.3172331,0,250,0.3172331,2078.804,0,0,9.968432,172.9518,46.86992,487.4882,422.9348,64.55341,532.781,0,1381.099,0,-7.105427e-14,5.173639e-14,4.263256e-14,331.439,85.84643,0,0,0,0,0,-2.842171e-14
tuned,2026-01-19 08:15:00,1377,8.25,30.5581,3468.758,287.9822,269.9187,66.5867,1,1,2428.13,2427.813,283.7055,90.78696,374.4925,1,288.2032,86.28933,0,0,0,0,1595.776,0.7978878,1.004995,0.3172331,0,250,0.3172331,2144.108,0,0,0,183.6294,66.5867,496.6915,438.5926,58.09889,543.0004,0,1402.761,0,0,6.661338e-15,4.263256e-14,287.9822,86.28933,0,0,0,0.2209138,0,0
tuned,2026-01-19 08:30:00,1378,8.5,30.55705,3462.913,250.9045,271.8645,56.1095,1,1,2424.039,2423.722,244.5269,79.56789,324.0948,1,237.322,86.77279,0,0,0,0,1595.524,0.7977622,1.004837,0.3172331,0,250,0.3172331,2179.195,0,0,13.58245,185.0917,56.1095,495.8429,445.7595,50.08345,536.8047,0,1416.322,0,-1.421085e-14,-1.048051e-13,4.263256e-14,237.322,86.77279,0,0,0,0,0,0
tuned,2026-01-19 08:45:00,1379,8.75,30.58151,3479.955,195.1724,275.9702,61.96413,1,1,2435.968,2435.651,212.3369,70.47269,282.8096,1,194.4859,88.32368,0,0,0,0,1595.273,0.7976366,1.004678,0.3172331,0,250,0.3172331,2223.314,0,0,0.6864398,187.6465,61.96413,498.5573,455.0345,43.52286,538.1891,0,1401.253,0,-1.421085e-14,3.43725e-13,4.263256e-14,194.4859,88.32368,0,0,0,0,0,0
tuned,2026-01-19 09:00:00,1380,9,30.95005,3495.614,175.4581,278.6404,100.2213,1,1,2446.93,2446.613,183.5306,62.42697,245.9576,1,155.3673,90.59028,0,0,0,0,1595.022,0.7975111,1.00452,0.3172331,0,250,0.3172331,2263.082,0,0,20.09078,188.0502,100.2213,504.9907,467.0487,37.94202,550.1591,0,1459.361,0,0,1.603162e-13,4.263256e-14,155.3673,90.59028,0,0,0,0,0,0
tuned,2026-01-19 09:15:00,1381,9.25,31.16861,3539.129,121.9172,274.951,118.2409,1,1,2477.391,2477.073,160.2499,55.89568,216.1456,1,123.9953,92.15034,0,0,0,0,1594.771,0.7973855,1.004362,0.3172331,0,250,0.3172331,2316.823,0,0,0,182.8007,118.2409,513.8266,480.524,33.30265,560.9436,0,1437.218,0,-1.421085e-14,-2.797762e-14,4.263256e-14,121.9172,92.15034,0,0,0,2.078029,0,0
tuned,2026-01-19 09:30:00,1382,9.5,31.44495,3537.516,98.64385,275.5826,121.8556,1,1,2476.261,2475.944,139.5041,50.02801,189.5321,1,96.43857,93.09353,0,0,0,0,1594.52,0.79726,1.004204,0.3172331,0,250,0.3172331,2336.44,0,0,2.205283,182.4891,121.8556,516.8509,487.6671,29.18382,563.129,0,1444.856,0,0,4.072298e-13,4.263256e-14,96.43857,93.09353,0,0,0,0,0,1.421085e-14
tuned,2026-01-19 09:45:00,1383,9.75,31.52593,3547.362,67.7434,279.4926,137.0545,1,1,2483.153,2482.836,129.6754,47.39868,177.0741,1,82.11749,94.95662,0,0,0,0,1594.269,0.7971345,1.004046,0.3172331,0,250,0.3172331,2353.161,0,0,0,184.536,137.0545,519.2548,492.0719,27.1829,568.1302,0,1454.585,0,7.105427e-15,2.755574e-13,4.263256e-14,67.7434,94.95662,0,0,0,14.3741,0,0
tuned,2026-01-19 10:00:00,1384,10,31.68057,3552.192,59.72444,285.3876,137.7757,1,1,2486.535,2486.217,113.5146,42.57252,156.0871,1,62.79727,93.28987,0,0,0,0,1594.018,0.797009,1.003888,0.3172331,0,250,0.3172331,2372.703,0,0,0,192.0978,137.7757,521.818,497.9296,23.88847,569.4153,0,1470.199,0,-2.131628e-14,2.060574e-13,4.263256e-14,59.72444,93.28987,0,0,0,3.072827,0,-1.421085e-14
tuned,2026-01-19 10:15:00,1385,10.25,31.9445,3593.105,53.94493,280.9463,150.0406,1,1,2515.174,2514.856,108.7972,41.20285,150,1,54.64965,93.17137,0,0,2.178975,0,1594.312,0.7971559,1.00373,0.3172331,0,250,0.3172331,2406.059,0,0,0,187.7749,150.0406,531.0637,508.0248,23.03884,580.9078,0,1485.727,0,1.421085e-14,-4.212186e-13,4.263256e-14,53.94493,93.17137,0,0,2.178975,0.7047163,0,1.421085e-14
tuned,2026-01-19 10:30:00,1386,10.5,32.22195,3625.188,40.40312,283.3845,170.1168,1,1,2537.631,2537.314,110.2292,41.64927,151.8784,1,58.3828,93.49564,0,0,0,0,1594.061,0.7970304,1.003915,0.3172331,0,250,0.3172331,2427.085,0,0,0,189.8889,170.1168,539.2807,515.7881,23.49259,593.5894,0,1514.737,0,2.131628e-14,6.994405e-14,4.263256e-14,40.40312,93.49564,0,0,0,17.97968,0,1.421085e-14
tuned,2026-01-19 10:45:00,1387,10.75,32.49748,3648.982,43.5433,291.4014,178.5429,1,1,2554.288,2553.97,108.7624,41.23758,150,1,54.65724,93.59203,0,0,1.750738,0,1594.248,0.7971238,1.003757,0.3172331,0,250,0.3172331,2445.208,0,0,0,197.8093,178.5429,546.3393,523.0082,23.33117,602.4345,0,1546.09,0,-2.131628e-14,5.351275e-14,4.263256e-14,43.5433,93.59203,0,0,1.750738,11.11393,0,-1.421085e-14
tuned,2026-01-19 11:00:00,1388,11,32.96551,3663.741,53.36278,291.7827,210.3689,0,0,2564.619,2564.302,0,0,0,0,0,0,0,0,0,142.1364,1558.463,0.7792313,1.003874,0.3172331,0,250,0.3172331,2564.302,0,0,4.360121,198.649,210.3689,554.6569,554.5883,0.06860884,0,600.0853,3650.66,0,0,1.805223e-13,4.263256e-14,49.00266,93.1337,0,142.1364,0,0,0,1.421085e-14
tuned,2026-01-19 11:15:00,1389,11.25,33.24507,3731.892,55.15285,300.5777,221.178,0,0,2612.324,2612.007,0,0,0,0,0,0,0,0,0,148.1019,1521.192,0.7605958,0.981341,0.3172331,0,250,0.3172331,2612.007,0,0,2.597872,205.0308,221.178,568.7568,568.6877,0.06906818,0,616.8427,3750.794,0,0,-1.787459e-13,4.263256e-14,52.55497,95.54695,0,148.1019,0,0,0,-1.421085e-14
tuned,2026-01-19 11:30:00,1390,11.5,33.30203,3739.634,50.37894,291.19,227.8737,0,0,2617.743,2617.426,0,0,0,0,0,0,0,0,0,146.5211,1484.322,0.742161,0.9578721,0.3172331,0,250,0.3172331,2617.426,0,0,0,195.0479,227.8737,570.7153,570.6461,0.06916253,0,620.3267,3748.254,0,0,-6.528111e-14,4.263256e-14,50.37894,96.14212,0,150.452,0,0,0,1.421085e-14
tuned,2026-01-19 11:45:00,1391,11.75,33.44796,3691.348,59.25444,287.955,246.9079,0,0,2583.944,2583.626,0,0,0,0,0,0,0,0,0,154.5048,1445.462,0.722731,0.9346558,0.3172331,0,250,0.3172331,2583.626,0,0,1.083177,191.6214,246.9079,565.3247,565.2553,0.06940543,0,619.2747,3738.427,0,0,3.504974e-13,4.263256e-14,58.17127,96.33352,0,154.5048,0,0,0,0
tuned,2026-01-19 12:00:00,1392,12,33.70132,3666.37,69.08768,286.0911,270.4143,0,0,2566.459,2566.142,0,0,0,0,0,0,0,0,0,159.7139,1405.306,0.702653,0.9101863,0.3172331,0,250,0.3172331,2566.142,0,0,6.701404,188.7635,270.4143,564.9441,564.8743,0.06983122,0,624.3995,3771.374,0,0,-2.225997e-13,4.263256e-14,62.38628,97.32758,0,159.7139,0,0,0,1.421085e-14
tuned,2026-01-19 12:15:00,1393,12.25,34.12754,3649.501,57.27695,297.5446,297.432,0,0,2554.651,2554.334,0,0,0,0,0,0,0,0,0,152.3383,1367,0.6835001,0.8849006,0.3172331,0,250,0.3172331,2554.334,0,0,1.605959,200.8773,297.432,568.209,568.1385,0.07055943,0,634.2937,3837.899,0,0,-8.892886e-14,4.263256e-14,55.67099,96.66736,0,152.3383,0,0,0,0
tuned,2026-01-19 12:30:00,1394,12.5,34.28945,3661.449,58.89193,297.0688,324.4635,0,0,2563.014,2562.697,331.647,146.2063,477.8533,1,0,0,477.8533,0,0,157.1452,1327.499,0.6637494,0.86078,0.3172331,0,250,0.3172331,2231.05,327.6565,0,0,198.8155,0,572.3365,498.2069,74.1296,0,644.4131,3887.229,0,-2.842171e-14,3.826939e-13,4.263256e-14,58.89193,98.25331,324.4635,160.2094,0,0,3.192973,-1.421085e-14
tuned,2026-01-19 12:45:00,1395,12.75,34.4868,3644.105,47.69223,303.3062,352.9728,0,0,2550.874,2550.556,355.3567,156.6587,512.0153,2,0,0,512.0153,0,0,145.7974,1290.84,0.6454202,0.8359065,0.3172331,0,250,0.3172331,2195.2,350.2726,0,0,205.2009,2.700199,572.4001,492.5891,79.811,0,649.8536,3928.167,0,-2.842171e-14,-2.930989e-14,4.263256e-14,47.69223,98.10522,350.2726,165.3169,0,0,0,0
tuned,2026-01-19 13:00:00,1396,13,34.72696,3669.205,43.64012,305.1392,389.0393,0,0,2568.443,2568.126,386.1466,170.2324,556.379,2,0,0,556.379,0,0,141.2494,1255.325,0.6276624,0.8128233,0.3172331,0,250,0.3172331,2181.98,379.553,0,0,207.5299,9.486275,579.7796,492.5423,87.23721,0,664.9161,4015.028,0,-5.684342e-14,-2.762235e-13,4.263256e-14,43.64012,97.60927,379.553,162.8024,0,0,0,-1.421085e-14
tuned,2026-01-19 13:15:00,1397,13.25,34.87088,3652.514,50.68421,300.0196,397.9856,0,0,2556.759,2556.442,411.3976,181.3642,592.7618,2,0,0,592.7618,0,0,148.0699,1218.11,0.6090549,0.7904597,0.3172331,0,250,0.3172331,2145.045,403.6903,0,0,202.6339,0,579.212,485.9415,93.27046,0,667.3057,4019.725,0,-5.684342e-14,1.799672e-13,4.263256e-14,50.68421,97.38567,397.9856,160.6792,0,0,5.704753,0
tuned,2026-01-19 13:30:00,1398,13.5,34.99284,3673.621,56.13702,294.46,430.0508,0,0,2571.535,2571.217,421.5742,185.8506,607.4248,2,0,0,607.4248,0,0,153.7878,1179.471,0.5897355,0.7670259,0.3172331,0,250,0.3172331,2149.643,413.0836,0,0,196.8092,16.96719,584.3351,488.4678,95.86725,0,678.1739,4069.453,0,-5.684342e-14,-2.23932e-13,4.263256e-14,56.13702,97.65075,413.0836,155.7646,0,0,0,0
tuned,2026-01-19 13:45:00,1399,13.75,35.18483,3674.866,62.34425,296.1133,440.9517,0,0,2572.406,2572.089,445.4812,196.39,641.8711,2,0,0,641.8711,0,0,156.2124,1140.232,0.5701162,0.7426957,0.3172331,0,250,0.3172331,2126.608,435.5233,0,3.375485,198.8696,5.428413,587.3518,485.5636,101.7882,0,683.193,4106.434,0,-5.684342e-14,-4.57856e-13,4.263256e-14,58.96876,97.24365,435.5233,156.2124,0,0,0,0
tuned,2026-01-19 14:00:00,1400,14,35.52892,3703.475,56.51903,304.998,457.3047,1,1,2592.433,2592.116,968.7117,361.1608,1329.872,3,53.92943,96.06659,679.8764,0,500,0,1265.053,0.6325264,0.7179876,0.3172331,0,250,0.3172331,1623.404,459.4391,0,2.589593,208.9314,0,597.0846,373.8995,223.185,735.0603,0,1834.994,0,0,-3.53273e-13,4.263256e-14,53.92943,96.06659,457.3047,0,500,0,2.134389,-5.684342e-14
tuned,2026-01-19 14:15:00,1401,14.25,35.79331,3715.05,63.39301,300.0629,478.4328,1,1,2600.535,2600.218,995.3305,372.8092,1368.14,3,54.65649,97.459,716.0242,0,500,0,1389.854,0.6949268,0.7965852,0.3172331,0,250,0.3172331,1604.887,482.3522,0,8.736522,202.6039,0,602.9897,372.1274,230.8622,744.9366,0,1854.435,0,5.684342e-14,-1.652012e-13,4.263256e-14,54.65649,97.459,478.4328,0,500,0,3.919388,-5.684342e-14
tuned,2026-01-19 14:30:00,1402,14.5,35.94391,3694.481,76.10141,303.8046,483.261,1,1,2586.136,2585.819,618.2194,266.0252,884.2446,2,54.77731,96.94786,732.5194,0,0,0,1389.635,0.6948174,0.8751705,0.3172331,0,250,0.3172331,1967.6,492.5817,0,21.32411,206.8567,0,601.9633,457.9893,143.974,724.0145,0,1841.641,0,0,4.38094e-13,4.263256e-14,54.77731,96.94786,483.261,0,0,0,9.320741,0
tuned,2026-01-19 14:45:00,1403,14.75,36.17346,3745.977,75.08122,294.3411,505.4945,1,1,2622.184,2621.867,619.3138,266.9728,886.2866,2,50.86708,96.76034,738.6591,0,0,0,1389.416,0.6947081,0.8750327,0.3172331,0,250,0.3172331,2002.553,495.3539,0,24.21414,197.5807,10.14059,613.9625,468.8811,145.0814,738.2282,0,1859.053,0,0,-1.620926e-14,4.263256e-14,50.86708,96.76034,495.3539,0,0,0,0,0
tuned,2026-01-19 15:00:00,1404,15,36.16767,3709.987,78.3446,297.5177,497.9811,1,1,2596.991,2596.674,629.1574,270.9144,900.0717,2,54.21268,94.03519,751.8238,0,0,0,1389.197,0.6945987,0.874895,0.3172331,0,250,0.3172331,1967.517,504.2172,0,24.13193,203.4825,0,607.973,460.6088,147.3642,731.5231,0,1855.681,0,0,-2.642331e-13,4.263256e-14,54.21268,94.03519,497.9811,0,0,0,6.236118,-1.421085e-14
tuned,2026-01-19 15:15:00,1405,15.25,36.45044,3693.356,75.40314,290.7757,517.284,1,1,2585.349,2585.032,646.7904,278.5981,925.3885,2,54.96715,92.2601,778.1612,0,0,0,1388.979,0.6944894,0.8747572,0.3172331,0,250,0.3172331,1938.242,520.1202,0,20.43599,198.5156,0,609.6873,457.0838,152.6035,735.6819,0,1849.055,0,-5.684342e-14,-8.204548e-14,4.263256e-14,54.96715,92.2601,517.284,0,0,0,2.836183,1.421085e-14
tuned,2026-01-19 15:30:00,1406,15.5,36.68305,3654.747,82.09106,286.1419,527.7081,1,1,2558.323,2558.006,650.0312,279.4831,929.5143,2,59.53828,93.69844,776.2776,0,0,0,1388.76,0.69438,0.8746195,0.3172331,0,250,0.3172331,1907.974,517.4167,0,22.55278,192.4435,10.29144,606.9763,452.6775,154.2988,734.6022,0,1840.073,0,0,-1.548761e-13,4.263256e-14,59.53828,93.69844,517.4167,0,0,0,0,0
tuned,2026-01-19 15:45:00,1407,15.75,36.84121,3680.829,97.48397,285.4283,542.1585,1,1,2576.58,2576.263,665.8149,284.5444,950.3594,2,75.48345,92.84104,782.0349,0,0,0,1388.541,0.6942707,0.8744818,0.3172331,0,250,0.3172331,1910.448,520.2646,0,22.00052,192.5873,21.89386,613.8417,455.1431,158.6986,744.9035,0,1859.971,0,0,-2.576828e-13,4.263256e-14,75.48345,92.84104,520.2646,0,0,0,0,0
tuned,2026-01-19 16:00:00,1408,16,36.72984,3697.195,100.1242,286.0219,545.8564,1,1,2588.037,2587.72,666.0957,283.9112,950.0069,2,81.84706,93.31854,774.8413,0,0,0,1388.323,0.6941614,0.8743442,0.3172331,0,250,0.3172331,1921.624,516.1693,0,18.27718,192.7034,29.68709,614.7769,456.4734,158.3035,747.4366,0,1858.815,0,5.684342e-14,-1.652012e-13,4.263256e-14,81.84706,93.31854,516.1693,0,0,0,0,1.421085e-14
tuned,2026-01-19 16:15:00,1409,16.25,37.08743,3680.044,99.5397,281.078,535.5763,1,1,2576.031,2575.713,689.2308,292.4039,981.6347,2,96.19189,93.35204,792.0908,0,0,0,1388.104,0.6940521,0.8742065,0.3172331,0,250,0.3172331,1886.483,525.3943,0,3.347816,187.726,10.18201,617.6964,452.3524,165.3441,747.1978,0,1823.998,0,-5.684342e-14,3.487211e-13,4.263256e-14,96.19189,93.35204,525.3943,0,0,0,0,0
tuned,2026-01-19 16:30:00,1410,16.5,36.77314,3602.218,110.6055,282.0808,505.388,1,1,2521.553,2521.236,686.39,289.8768,976.2669,2,106.9073,93.1645,776.195,0,0,0,1387.886,0.6939429,0.8740689,0.3172331,0,250,0.3172331,1834.846,516.8022,0,3.698153,188.9163,0,599.6623,436.3532,163.3091,726.2301,0,1784.72,0,-5.684342e-14,-3.0842e-13,4.263256e-14,106.9073,93.1645,505.388,0,0,0,11.41418,1.421085e-14
tuned,2026-01-19 16:45:00,1411,16.75,36.70128,3618.28,131.5989,279.69,478.5534,1,1,2532.796,2532.479,678.4059,283.8585,962.2644,2,127.9103,90.77348,743.5806,0,0,0,1387.667,0.6938336,0.8739313,0.3172331,0,250,0.3172331,1854.073,495.5145,0,3.688591,188.9165,0,601.206,440.0985,161.1075,723.957,0,1780.158,0,-1.136868e-13,-9.070522e-14,4.263256e-14,127.9103,90.77348,478.5534,0,0,0,16.96109,0
