controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-19 17:00:00,1412,17,36.62487,3652.788,148.9396,271.091,468.5573,1,1,2556.951,2556.634,665.6053,276.1005,941.7058,2,145.6886,90.33745,705.6797,0,0,0,1387.449,0.6937244,0.8737938,0.3172331,0,250,0.3172331,1891.029,470.6891,0,3.250959,180.7536,0,605.7311,447.9769,157.7543,724.0774,0,1765.563,0,-1.136868e-13,3.199663e-13,4.263256e-14,145.6886,90.33745,468.5573,0,0,0,2.131811,0
tuned,2026-01-19 17:15:00,1413,17.25,36.74548,3608.357,190.1493,269.6373,457.7684,1,1,2525.85,2525.533,656.9729,269.2275,926.2004,2,171.4742,86.21907,668.5071,0,0,0,1387.23,0.6936152,0.8736562,0.3172331,0,250,0.3172331,1868.56,445.2499,0,18.67506,183.4182,12.51857,600.25,444.0497,156.2002,716.2522,0,1781.115,0,-1.136868e-13,2.423617e-13,4.263256e-14,171.4742,86.21907,445.2499,0,0,0,0,0
tuned,2026-01-19 17:30:00,1414,17.5,36.55924,3603.159,201.7598,268.5184,416.8949,1,1,2522.211,2521.894,667.8652,270.1211,937.9863,2,204.3277,86.11848,647.5402,0,0,0,1387.012,0.693506,0.8735187,0.3172331,0,250,0.3172331,1854.029,432.25,0,0,182.3999,0,596.4811,438.4618,158.0194,708.5829,0,1731.806,0,-5.684342e-14,-9.503509e-14,4.263256e-14,201.7598,86.11848,416.8949,0,0,2.567906,15.3551,-2.842171e-14
tuned,2026-01-19 17:45:00,1415,17.75,36.58667,3605.87,236.3614,266.6655,407.4296,1,1,2524.109,2523.791,677.2693,269.6414,946.9107,2,243.211,87.11936,616.5803,0,0,0,1386.794,0.6933969,0.8733812,0.3172331,0,250,0.3172331,1846.522,411.4481,0,0,179.5461,0,597.3563,436.9985,160.3578,706.6399,0,1722.997,0,-1.136868e-13,4.465317e-13,4.263256e-14,236.3614,87.11936,407.4296,0,0,6.849602,4.018512,0
tuned,2026-01-19 18:00:00,1416,18,36.54545,3582.199,272.57,0,396.8029,1,1,2507.539,2507.222,610.4625,236.8795,847.342,2,271.037,3.326896,572.9782,0,0,0,1386.575,0.6932877,0.8732437,0.3172331,0,250,0.3172331,1896.759,382.5411,0,1.533007,0,14.26177,592.7987,448.4064,144.3923,688.6575,0,1379.959,0,-2.842171e-14,2.778888e-13,4.263256e-14,271.037,0,382.5411,0,0,3.326896,0,2.575717e-14
tuned,2026-01-19 18:15:00,1417,18.25,36.46927,3528.341,312.7227,3.40571,344.7205,1,1,2469.839,2469.522,621.105,236.9209,858.0259,2,310.1292,3.044048,544.8527,0,0,0,1386.357,0.6931786,0.8731062,0.3172331,0,250,0.3172331,1848.417,364.0955,0,2.593569,0.3616616,0,582.7318,436.1139,146.6179,673.0348,0,1351.167,0,0,-3.708145e-13,4.263256e-14,310.1292,3.044048,344.7205,0,0,0,19.37504,1.509903e-14
tuned,2026-01-19 18:30:00,1418,18.5,36.52753,3506.348,349.1743,3.496853,327.7986,0,0,2454.443,2454.126,354.9745,156.4902,511.4647,2,0,0,511.4647,0,0,348.0999,1299.114,0.649557,0.8729688,0.3172331,0,250,0.3172331,2099.152,341.5458,0,4.571269,0,0,579.9763,496.0221,83.95418,0,652.5123,3596.703,0,-5.684342e-14,-7.505108e-14,4.263256e-14,344.603,3.496853,327.7986,349.0802,0,0,13.74717,1.332268e-15
tuned,2026-01-19 18:45:00,1419,18.75,36.64224,3473.731,370.6754,4.866665,312.524,0,0,2431.612,2431.294,327.9358,144.5702,472.506,1,0,0,472.506,0,0,359.4988,1209.035,0.6045173,0.818033,0.3172331,0,250,0.3172331,2103.359,315.0964,0,11.52048,4.522738,0,576.2995,498.5025,77.79699,0,643.0727,3564.575,0,-2.842171e-14,-1.023626e-13,4.263256e-14,359.1549,0.3439268,312.524,359.4988,0,0,2.572376,1.026956e-14
tuned,2026-01-19 19:00:00,1420,19,36.60292,3474.695,391.5096,4.743244,290.1181,0,0,2432.287,2431.969,306.6752,135.1975,441.8727,1,0,0,441.8727,0,0,387.3342,1112.011,0.5560054,0.7613114,0.3172331,0,250,0.3172331,2125.294,294.8071,0,4.278744,4.639898,0,575.8693,503.1856,72.68368,0,638.3831,3526.492,0,0,-1.271205e-13,4.263256e-14,387.2309,0.1033458,290.1181,387.3342,0,0,4.689015,1.412759e-14
tuned,2026-01-19 19:15:00,1421,19.25,36.45872,3413.246,396.3852,2.047634,261.7491,0,0,2389.272,2388.955,278.4028,122.7336,401.1364,1,0,0,401.1364,0,0,396.4927,1012.713,0.5063563,0.7002169,0.3172331,0,250,0.3172331,2110.552,268.0916,0,0,1.940068,0,563.5685,497.8255,65.74297,0,620.5592,3416.422,0,0,-1.862954e-13,4.263256e-14,396.3852,0.1075657,261.7491,399.5403,0,0,6.342478,-1.847134e-14
tuned,2026-01-19 19:30:00,1422,19.5,36.03626,3419.082,394.7279,0,226.3581,0,0,2393.358,2393.04,250.4774,110.4227,360.9001,1,0,0,360.9001,0,0,394.7279,913.8712,0.4569356,0.6376903,0.3172331,0,250,0.3172331,2142.563,242.4201,0,0,0,0,558.4115,499.8968,58.51469,0,610.3195,3356.757,0,-1.421085e-14,9.880985e-14,4.263256e-14,394.7279,0,226.3581,398.3032,0,0,16.062,0
tuned,2026-01-19 19:45:00,1423,19.75,36.09645,3409.283,393.0969,2.163603,202.2376,0,0,2386.498,2386.181,219.4006,96.72257,316.1232,1,0,0,316.1232,0,0,391.0085,815.9752,0.4079876,0.5754513,0.3172331,0,250,0.3172331,2166.78,212.1909,0,2.995918,1.256135,0,557.6724,506.3292,51.34326,0,603.0517,3324.119,0,0,1.7919e-13,4.263256e-14,390.101,0.907468,202.2376,391.0085,0,0,9.953319,-2.287059e-14
tuned,2026-01-19 20:00:00,1424,20,35.90661,3356.821,380.3182,0,193.9595,0,0,2349.775,2349.457,187.9895,82.87498,270.8644,1,0,0,270.8644,0,0,380.3182,720.7672,0.3603836,0.5138076,0.3172331,0,250,0.3172331,2161.468,182.2233,0,0,0,11.73622,546.4245,502.635,43.78947,0,588.2392,3235.316,0,-1.421085e-14,-4.896084e-14,4.263256e-14,380.3182,0,182.2233,385.1827,0,0,0,0
tuned,2026-01-19 20:15:00,1425,20.25,35.49979,3326.451,363.6151,1.909448,172.5578,0,0,2328.516,2328.199,194.714,85.83949,280.5535,1,0,0,280.5535,0,0,363.96,629.6637,0.3148319,0.4538565,0.3172331,0,250,0.3172331,2133.485,189.6546,0,0,1.564562,0,535.9041,491.018,44.88612,0,576.8575,3175.415,0,-1.421085e-14,-1.769696e-13,4.263256e-14,363.6151,0.3448862,172.5578,367.8059,0,0,17.09681,6.661338e-16
tuned,2026-01-19 20:30:00,1426,20.5,35.34833,3339.447,332.5787,4.136296,152.4319,0,0,2337.613,2337.296,175.0345,77.16381,252.1983,1,0,0,252.1983,0,0,333.7628,546.1239,0.2730619,0.39649,0.3172331,0,250,0.3172331,2162.261,170.7921,0,0,2.952225,0,535.9428,495.74,40.20276,0,572.9038,3156.064,0,-1.421085e-14,-1.453282e-13,4.263256e-14,332.5787,1.184071,152.4319,341.8517,0,0,18.36015,-3.774758e-15
tuned,2026-01-19 20:45:00,1427,20.75,35.35395,3366.55,291.4255,2.835397,140.0498,0,0,2356.585,2356.268,155.509,68.55601,224.065,1,0,0,224.065,0,0,291.4533,473.1746,0.2365873,0.3438862,0.3172331,0,250,0.3172331,2200.759,151.7297,0,0,2.807602,0,540.3692,504.638,35.73124,0,573.194,3157.41,0,-1.421085e-14,5.601075e-14,4.263256e-14,291.4255,0.02779539,140.0498,304.2267,0,0,11.67994,2.037953e-14
tuned,2026-01-19 21:00:00,1428,21,35.13637,3375.421,268.2869,0.6737096,122.0583,0,0,2362.795,2362.477,146.0675,64.39373,210.4612,1,0,0,210.4612,0,0,268.9606,405.86,0.20293,0.2979511,0.3172331,0,250,0.3172331,2216.41,142.884,0,0,0,0,538.8358,505.4527,33.38307,0,569.8464,3134.155,0,-1.421085e-14,-3.280709e-14,4.263256e-14,268.2869,0.6737096,122.0583,275.9343,0,0,20.8257,1.276756e-14
tuned,2026-01-19 21:15:00,1429,21.25,34.77357,3433.245,243.3171,0,110.4057,0,0,2403.271,2402.954,131.5359,57.9875,189.5234,1,0,0,189.5234,0,0,243.3171,344.9668,0.1724834,0.2555641,0.3172331,0,250,0.3172331,2271.418,129.2192,0,0,0,0,543.1236,513.3256,29.79795,0,571.3131,3142.222,0,0,-1.246225e-13,4.263256e-14,243.3171,0,110.4057,245.0889,0,0,18.81359,0
tuned,2026-01-19 21:30:00,1430,21.5,34.85395,3407.975,209.3448,0,109.8044,0,0,2385.582,2385.265,115.5526,50.94125,166.4938,1,0,0,166.4938,0,0,202.4636,294.2966,0.1471483,0.2172205,0.3172331,0,250,0.3172331,2269.713,113.4103,0,6.881201,0,0,540.2054,513.9671,26.23825,0,564.9084,3118.866,0,0,-5.037637e-14,4.263256e-14,202.4636,0,109.8044,204.2839,0,0,3.605936,0
tuned,2026-01-19 21:45:00,1431,21.75,34.7056,3350.694,184.6934,1.462467,67.0727,0,0,2345.486,2345.169,104.7492,46.17859,150.9278,1,0,0,150.9278,0,0,175.8769,250.281,0.1251405,0.1853143,0.3172331,0,250,0.3172331,2240.419,102.9864,0,10.27899,0,0,529.1702,505.466,23.70427,0,551.6446,3051.776,0,0,-1.665335e-14,4.263256e-14,174.4145,1.462467,67.0727,178.1647,0,0,35.91368,-1.24345e-14
tuned,2026-01-19 22:00:00,1432,22,34.51332,3334.941,149.2508,0.3063378,69.92395,0,0,2334.458,2334.141,109.8137,48.41125,158.2249,1,0,0,158.2249,0,0,149.5571,212.8524,0.1064262,0.1575983,0.3172331,0,250,0.3172331,2224.327,108.209,0,0,0,0,524.181,499.4521,24.72887,0,547.8634,3013.249,0,-7.105427e-15,-5.620504e-14,4.263256e-14,149.2508,0.3063378,69.92395,161.0549,0,0,38.28503,6.217249e-15
tuned,2026-01-19 22:15:00,1433,22.25,34.4023,3301.702,134.5153,2.722946,80.96526,0,0,2311.191,2310.874,161.2299,62.00228,223.2322,1,76.29346,3.068819,143.8699,0,0,51.27543,200,0.1,0.13403,0.3172331,0,250,0.3172331,2149.644,98.51949,0,6.946379,0,0,517.5375,481.3628,36.17473,0,543.3651,3000.49,0,-1.421085e-14,-1.221245e-15,4.263256e-14,127.5689,2.722946,80.96526,51.27543,0,0.3458729,17.55423,-6.217249e-15
tuned,2026-01-19 22:30:00,1434,22.5,33.86485,3230.942,106.2121,9.449455,72.49714,0,0,2261.66,2261.342,172.9773,63.63269,236.61,1,105.9965,1.474342,129.0133,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2088.365,88.90063,0,0.2156873,7.975113,0,499.829,461.5308,38.29827,0,525.1634,2902.528,0,-1.421085e-14,0,4.263256e-14,105.9965,1.474342,72.49714,0,0.1259371,0,16.40349,-2.220446e-15
tuned,2026-01-19 22:45:00,1435,22.75,33.60367,3262.131,96.1683,3.912461,65.71972,0,0,2283.492,2283.175,116.4895,33.51046,150,1,95.72289,0,0,0,54.27711,0,213.5378,0.1067689,0.1259371,0.3172331,0,250,0.3172331,2166.685,0,0,0.4454143,3.912461,65.71972,501.4699,475.8184,25.65154,0,523.7613,2888.205,0,-1.421085e-14,-3.552714e-15,4.263256e-14,95.72289,0,0,0,54.27711,0,0,0
tuned,2026-01-19 23:00:00,1436,23,33.32689,3233.854,84.72926,7.27885,58.9261,0,0,2263.698,2263.38,0,0,0,0,0,0,0,0,0,54.01671,200,0.1,0.1344616,0.3172331,0,250,0.3172331,2263.38,0,0,30.71255,7.27885,58.9261,493.8213,493.7521,0.06920379,0,506.6067,2851.872,0,0,2.470246e-15,4.263256e-14,54.01671,0,0,54.01671,0,0,0,0
tuned,2026-01-19 23:15:00,1437,23.25,33.3682,3211.9,84.29886,4.590637,66.30325,0,0,2248.33,2248.013,116.4692,33.53083,150,1,68.04443,0.2466713,0,0,81.7089,0,220.3957,0.1101979,0.1259371,0.3172331,0,250,0.3172331,2131.543,0,0,16.25443,4.343966,66.30325,490.9555,465.4535,25.50201,0,513.4626,2859.577,0,-7.105427e-15,3.907985e-14,4.263256e-14,68.04443,0.2466713,0,0,81.7089,0,0,0
tuned,2026-01-19 23:30:00,1438,23.5,33.03166,3264.054,80.02013,5.876948,61.37555,1,1,2284.838,2284.521,430.4204,123.8404,554.2608,2,54.05641,0.2044157,0,0,500,0,345.361,0.1726805,0.13878,0.3172331,0,250,0.3172331,1854.1,0,0,25.96372,5.672532,61.37555,494.9268,401.6232,93.30359,538.7585,0,1132.089,0,-4.263256e-14,-6.078471e-15,4.263256e-14,54.05641,0.2044157,0,0,500,0,0,-5.684342e-14
tuned,2026-01-19 23:45:00,1439,23.75,32.69789,3242.095,78.26048,0,56.24964,1,1,2269.467,2269.15,434.1661,125.0459,559.212,2,57.80398,1.408046,0,0,500,0,470.3067,0.2351533,0.2174688,0.3172331,0,250,0.3172331,1834.983,0,0,20.4565,0,56.24964,487.7184,394.346,93.37237,531.4802,0,1098.248,0,4.263256e-14,-1.895706e-14,4.263256e-14,57.80398,0,0,0,500,1.408046,0,2.331468e-14
tuned,2026-01-20 00:00:00,1440,0,32.25619,3218.768,71.59827,2.691944,52.73173,1,1,2253.138,2252.821,434.8597,125.1755,560.0352,2,59.2849,0.7503008,0,0,500,0,595.2326,0.2976163,0.2961452,0.3172331,0,250,0.3172331,1817.961,0,0,12.31338,1.941643,52.73173,479.2056,386.6506,92.55501,523.0413,0,1070.672,0,-2.842171e-14,-1.59539e-13,4.263256e-14,59.2849,0.7503008,0,0,500,0,0,-5.684342e-14
tuned,2026-01-20 00:15:00,1441,0.25,31.89436,3243.312,77.77239,0,63.53294,1,1,2270.319,2270.001,434.1666,124.924,559.0905,2,58.83107,0.2594379,0,0,500,0,720.1389,0.3600695,0.3748093,0.3172331,0,250,0.3172331,1835.835,0,0,18.94132,0,63.53294,478.8065,387.1746,91.63192,525.4975,0,1083.669,0,-2.842171e-14,-2.456368e-13,4.263256e-14,58.83107,0,0,0,500,0.2594379,0,-7.21645e-16
tuned,2026-01-20 00:30:00,1442,0.5,31.6187,3288.383,85.07042,0,42.86061,1,1,2301.868,2301.551,432.4728,124.4436,556.9164,2,56.59209,0.3242625,0,0,500,0,845.0256,0.4225128,0.4534609,0.3172331,0,250,0.3172331,1869.078,0,0,28.47833,0,42.86061,482.3753,391.6806,90.6947,525.106,0,1099.337,0,7.105427e-14,1.664779e-13,4.263256e-14,56.59209,0,0,0,500,0.3242625,0,2.731149e-14
tuned,2026-01-20 00:45:00,1443,0.75,31.40952,3228.257,70.99391,0,45.70829,1,1,2259.78,2259.463,433.0709,124.5904,557.6612,2,57.5746,0.08664469,0,0,500,0,969.8926,0.4849463,0.5321002,0.3172331,0,250,0.3172331,1826.392,0,0,13.41931,0,45.70829,471.283,380.8988,90.38422,515.0218,0,1053.192,0,-5.684342e-14,-1.506573e-13,4.263256e-14,57.5746,0,0,0,500,0.08664469,0,-6.68493e-14
tuned,2026-01-20 01:00:00,1444,1,31.14464,3200.032,67.51033,3.68186,39.50755,1,1,2240.022,2239.705,434.834,125.2194,560.0533,2,58.82124,1.232077,0,0,500,0,1094.74,0.5473699,0.6107271,0.3172331,0,250,0.3172331,1804.871,0,0,8.689091,2.449783,39.50755,464.341,374.1372,90.2038,507.5461,0,1034.307,0,-1.421085e-14,-2.302603e-13,4.263256e-14,58.82124,1.232077,0,0,500,0,0,0
tuned,2026-01-20 01:15:00,1445,1.25,31.1768,3189.278,67.35503,5.747926,23.50032,1,1,2232.495,2232.177,429.8369,123.668,553.5048,2,53.34389,0.1609168,0,0,500,0,1219.568,0.6097838,0.6893416,0.3172331,0,250,0.3172331,1802.341,0,0,14.01114,5.587009,23.50032,463.1202,373.8868,89.23337,502.4298,0,1038.666,0,1.421085e-14,-3.220757e-13,4.263256e-14,53.34389,0.1609168,0,0,500,0,0,0
tuned,2026-01-20 01:30:00,1446,1.5,31.01342,3216.888,66.05394,0,22.31938,1,1,2251.821,2251.504,431.9945,124.2811,556.2756,2,56.18536,0.09024085,0,0,500,0,1344.376,0.6721878,0.7679438,0.3172331,0,250,0.3172331,1819.51,0,0,9.868576,0,22.31938,465.3943,376.0465,89.34786,504.9405,0,1026.904,0,4.263256e-14,-7.283063e-14,4.263256e-14,56.18536,0,0,0,500,0.09024085,0,5.676015e-15
tuned,2026-01-20 01:45:00,1447,1.75,30.87693,3225.058,56.27318,4.11908,36.40188,1,1,2257.54,2257.223,116.4738,33.52623,150,1,55.02184,0.1910104,0,0,94.78714,0,1367.861,0.6839303,0.8465336,0.3172331,0,250,0.3172331,2140.749,0,0,1.251334,3.92807,36.40188,465.133,441.0699,24.06307,482.0962,0,973.1269,0,7.105427e-15,3.079759e-13,4.263256e-14,55.02184,0.1910104,0,0,94.78714,0,0,0
tuned,2026-01-20 02:00:00,1448,2,30.8448,3254.337,53.25847,8.532439,25.88119,1,1,2278.036,2277.719,116.4197,33.58028,150,1,53.05322,0.8456895,0,0,96.10109,0,1391.671,0.6958353,0.8613218,0.3172331,0,250,0.3172331,2161.299,0,0,0.2052503,7.686749,25.88119,469.0142,444.9798,24.03443,483.8886,0,981.391,0,-7.105427e-15,2.63678e-13,4.263256e-14,53.05322,0.8456895,0,0,96.10109,0,0,1.421085e-14
tuned,2026-01-20 02:15:00,1449,2.25,30.72378,3213.609,48.74546,0,17.18093,1,1,2249.526,2249.209,116.3783,33.62172,150,1,56.74774,1.34757,0,0,91.90469,0,1414.428,0.7072139,0.8763146,0.3172331,0,250,0.3172331,2132.83,0,0,0,0,17.18093,461.8786,437.9183,23.96023,475.0677,0,950.1354,0,-1.421085e-14,-3.219647e-15,4.263256e-14,48.74546,0,0,0,91.90469,9.349848,0,3.552714e-15
tuned,2026-01-20 02:30:00,1450,2.5,30.46073,3216.287,43.77784,0,5.865765,1,1,2251.401,2251.084,116.2798,33.72018,150,1,53.85584,2.540219,0,0,93.60394,0,1437.606,0.718803,0.8906444,0.3172331,0,250,0.3172331,2134.804,0,0,0,0,5.865765,459.5334,435.7347,23.79862,470.6522,0,941.3044,0,0,-5.395684e-14,4.263256e-14,43.77784,0,0,0,93.60394,12.61822,0,-5.329071e-15
tuned,2026-01-20 02:45:00,1451,2.75,30.07609,3259.929,44.97723,0,40.34527,1,1,2281.951,2281.633,116.2598,33.74021,150,1,56.66788,2.782785,0,0,90.54934,0,1460.017,0.7300085,0.9052395,0.3172331,0,250,0.3172331,2165.373,0,0,0,0,40.34527,461.7809,438.1901,23.5908,480.0947,0,960.1894,0,0,1.949552e-13,4.263256e-14,44.97723,0,0,0,90.54934,14.47343,0,1.065814e-14
tuned,2026-01-20 03:00:00,1452,3,29.95824,3210.367,51.83245,0,19.65896,1,1,2247.257,2246.94,116.3164,33.68361,150,1,47.73157,2.09723,0,0,100.1712,0,1484.83,0.742415,0.9193514,0.3172331,0,250,0.3172331,2130.624,0,0,4.100883,0,19.65896,453.5704,430.0299,23.5405,467.6814,0,942.4367,0,-7.105427e-15,2.280398e-13,4.263256e-14,47.73157,0,0,0,100.1712,2.09723,0,-2.220446e-15
tuned,2026-01-20 03:15:00,1453,3.25,29.69678,3246.899,50.51615,0,26.37762,1,1,2272.83,2272.512,116.4472,33.55277,150,1,51.51057,0.5124231,0,0,97.97701,0,1509.091,0.7545453,0.9349757,0.3172331,0,250,0.3172331,2156.065,0,0,0,0,26.37762,456.0842,432.6534,23.4309,471.4993,0,942.9985,0,-7.105427e-15,-8.415491e-14,4.263256e-14,50.51615,0,0,0,97.97701,1.506841,0,-4.440892e-15
tuned,2026-01-20 03:30:00,1454,3.5,29.73411,3227.582,45.75051,0,27.12219,1,1,2259.307,2258.99,116.4686,33.53141,150,1,53.86565,0.2537055,0,0,95.88064,0,1532.823,0.7664116,0.9502522,0.3172331,0,250,0.3172331,2142.521,0,0,0,0,27.12219,453.7447,430.2902,23.45451,469.2686,0,938.5373,0,7.105427e-15,1.49214e-13,4.263256e-14,45.75051,0,0,0,95.88064,8.368849,0,-8.881784e-15
tuned,2026-01-20 03:45:00,1455,3.75,29.509,3242.027,52.14852,0,48.57953,1,1,2269.419,2269.101,116.4531,33.54692,150,1,68.46978,0.441572,0,0,81.08865,0,1552.854,0.776427,0.9651963,0.3172331,0,250,0.3172331,2152.648,0,0,0,0,48.57953,453.52,430.1846,23.33535,473.4397,0,946.8793,0,-1.421085e-14,-2.062794e-13,4.263256e-14,52.14852,0,0,0,81.08865,16.76284,0,3.552714e-15
tuned,2026-01-20 04:00:00,1456,4,29.1084,3220.213,61.01237,0,53.81987,1,1,2254.149,2253.832,116.3509,33.64908,150,1,88.08732,1.678987,0,0,60.23369,0,1567.668,0.783834,0.9778094,0.3172331,0,250,0.3172331,2137.481,0,0,0,0,53.81987,446.5362,423.4248,23.11141,467.7353,0,935.4707,0,-1.421085e-14,-2.745582e-13,4.263256e-14,61.01237,0,0,0,60.23369,28.75394,0,-7.105427e-15
tuned,2026-01-20 04:15:00,1457,4.25,29.02703,3247.745,78.32637,0,52.87051,1,1,2273.421,2273.104,116.3692,33.63076,150,1,92.80427,1.45709,0,0,55.73864,0,1581.356,0.7906779,0.9871375,0.3172331,0,250,0.3172331,2156.735,0,0,0,0,52.87051,449.557,426.4828,23.07413,470.5685,0,941.1369,0,-1.421085e-14,-2.939871e-13,4.263256e-14,78.32637,0,0,0,55.73864,15.93499,0,-1.776357e-15
tuned,2026-01-20 04:30:00,1458,4.5,29.09761,3275.155,108.1052,0,50.54887,1,1,2292.608,2292.291,116.4424,33.55763,150,1,106.597,0.5713573,0,0,42.83164,0,1591.815,0.7959074,0.9957566,0.3172331,0,250,0.3172331,2175.849,0,0,1.508208,0,50.54887,454.0481,430.924,23.12409,474.4928,0,951.5873,0,0,3.572698e-13,4.263256e-14,106.597,0,0,0,42.83164,0.5713573,0,2.88658e-15
tuned,2026-01-20 04:45:00,1459,4.75,29.01389,3274.552,139.2977,0,42.19161,1,1,2292.187,2291.869,116.4773,33.52273,150,1,127.8956,0.1485745,0,0,21.95579,0,1597.053,0.7985266,1.002342,0.3172331,0,250,0.3172331,2175.392,0,0,11.40203,0,42.19161,453.1381,430.0492,23.08889,471.9127,0,963.494,0,-1.421085e-14,-1.303402e-13,4.263256e-14,127.8956,0,0,0,21.95579,0.1485745,0,-1.046385e-14
tuned,2026-01-20 05:00:00,1460,5,28.99869,3322.541,144.2266,0,50.80628,1,1,2325.779,2325.461,120.7414,34.95557,155.697,1,153.6089,2.088068,0,0,0,0,1596.802,0.7984009,1.005641,0.3172331,0,250,0.3172331,2204.72,0,0,0,0,50.80628,459.6269,435.703,23.92395,480.699,0,961.3981,0,7.105427e-15,-1.896261e-13,4.263256e-14,144.2266,0,0,0,0,11.47032,0,1.065814e-14
tuned,2026-01-20 05:15:00,1461,5.25,28.99635,3294.214,211.629,4.453556,42.94852,1,1,2305.95,2305.633,145.7109,42.21138,187.9223,1,185.149,2.773294,0,0,0,0,1596.55,0.7982752,1.005483,0.3172331,0,250,0.3172331,2159.922,0,0,26.47999,1.680262,42.94852,455.6852,426.8282,28.85702,477.5267,0,1003.63,0,1.421085e-14,-3.805845e-13,4.263256e-14,185.149,2.773294,0,0,0,0,0,7.105427e-15
tuned,2026-01-20 05:30:00,1462,5.5,29.21747,3325.089,261.8925,7.266498,53.85101,1,1,2327.563,2327.245,184.4458,53.73614,238.182,1,231.8162,6.365732,0,0,0,0,1596.299,0.7981495,1.005324,0.3172331,0,250,0.3172331,2142.8,0,0,30.07632,0.900766,53.85101,462.1776,425.4898,36.68788,489.9189,0,1033.273,0,7.105427e-15,-3.672618e-13,4.263256e-14,231.8162,6.365732,0,0,0,0,0,0
tuned,2026-01-20 05:45:00,1463,5.75,29.26492,3297.037,291.2193,2.382223,29.50758,1,1,2307.926,2307.609,212.7231,61.34576,274.0689,1,272.6405,1.428385,0,0,0,0,1596.048,0.7980239,1.005166,0.3172331,0,250,0.3172331,2094.885,0,0,18.57883,0.9538381,29.50758,458.7539,416.4071,42.34672,483.6182,0,1000.93,0,2.842171e-14,-4.347633e-13,4.263256e-14,272.6405,1.428385,0,0,0,0,0,1.532108e-14
tuned,2026-01-20 06:00:00,1464,6,29.28366,3331.615,336.7166,1.627361,43.8318,1,1,2332.13,2331.813,254.3363,73.37819,327.7145,1,325.7067,2.007804,0,0,0,0,1595.797,0.7978983,1.005008,0.3172331,0,250,0.3172331,2077.477,0,0,11.00986,0,43.8318,463.7551,413.1161,50.63905,495.2104,0,1009.413,0,-1.421085e-14,4.196643e-14,4.263256e-14,325.7067,1.627361,0,0,0,0.3804429,0,-3.552714e-15
tuned,2026-01-20 06:15:00,1465,6.25,29.24361,3358.844,368.0738,0,49.14443,1,1,2351.191,2350.874,285.3012,82.30231,367.6035,1,365.4407,2.162754,0,0,0,0,1595.545,0.7977727,1.00485,0.3172331,0,250,0.3172331,2065.572,0,0,2.633048,0,49.14443,467.1361,410.3892,56.74685,502.4556,0,1009.453,0,-4.263256e-14,-1.303402e-13,4.263256e-14,365.4407,0,0,0,0,2.162754,0,-1.287859e-14
tuned,2026-01-20 06:30:00,1466,6.5,29.08621,3343.019,419.0625,0,50.74815,1,1,2340.114,2339.796,312.4689,90.01729,402.4862,1,401.2673,1.218936,0,0,0,0,1595.294,0.7976471,1.004692,0.3172331,0,250,0.3172331,2027.327,0,0,17.79524,0,50.74815,463.3414,401.4099,61.93152,501.4753,0,1033.647,0,2.842171e-14,-3.259615e-13,4.263256e-14,401.2673,0,0,0,0,1.218936,0,2.531308e-14
tuned,2026-01-20 06:45:00,1467,6.75,29.35084,3393.023,427.7284,1.743345,46.35268,1,1,2375.116,2374.799,327.5031,94.27174,421.7749,1,421.2185,0.5564008,0,0,0,0,1595.043,0.7975215,1.004533,0.3172331,0,250,0.3172331,2047.296,0,0,6.509896,1.186945,46.35268,472.9982,407.7136,65.28456,511.2164,0,1035.71,0,-1.421085e-14,8.21565e-14,4.263256e-14,421.2185,0.5564008,0,0,0,0,0,1.265654e-14
tuned,2026-01-20 07:00:00,1468,7,29.59463,3394.182,442.1549,0,26.51339,1,1,2375.927,2375.61,332.8407,95.85671,428.6974,1,427.6753,1.022108,0,0,0,0,1594.792,0.797396,1.004375,0.3172331,0,250,0.3172331,2042.769,0,0,14.47961,0,26.51339,475.7001,408.9963,66.70376,510.1615,0,1045.3,0,4.263256e-14,-9.747758e-14,4.263256e-14,427.6753,0,0,0,0,1.022108,0,2.620126e-14
tuned,2026-01-20 07:15:00,1469,7.25,29.57463,3363.986,431.5277,0,40.89716,1,1,2354.79,2354.473,328.8851,94.6525,423.5376,1,423.1389,0.3986654,0,0,0,0,1594.541,0.7972704,1.004217,0.3172331,0,250,0.3172331,2025.588,0,0,8.38881,0,40.89716,471.2605,405.3778,65.88275,508.215,0,1030.901,0,-4.263256e-14,-2.371436e-13,4.263256e-14,423.1389,0,0,0,0,0.3986654,0,-6.716849e-15
tuned,2026-01-20 07:30:00,1470,7.5,29.778,3370.603,413.3489,6.408842,46.37862,1,1,2359.422,2359.105,313.3597,90.19746,403.5572,1,403.0538,0.5033388,0,0,0,0,1594.29,0.7971449,1.004059,0.3172331,0,250,0.3172331,2045.745,0,0,10.29512,5.905503,46.37862,474.3109,411.253,63.05799,510.7738,0,1049.494,0,2.842171e-14,2.922107e-13,4.263256e-14,403.0538,0.5033388,0,0,0,0,0,6.661338e-15
tuned,2026-01-20 07:45:00,1471,7.75,29.95772,3411.461,377.9163,4.414991,57.95672,1,1,2388.023,2387.706,287.286,82.73199,370.018,1,369.1842,0.8338002,0,0,0,0,1594.039,0.7970194,1.003901,0.3172331,0,250,0.3172331,2100.42,0,0,8.7321,3.581191,57.95672,481.976,423.9289,58.04713,518.3583,0,1057.957,0,-1.421085e-14,3.008704e-13,4.263256e-14,369.1842,0.8338002,0,0,0,0,0,-8.881784e-16
tuned,2026-01-20 08:00:00,1472,8,30.05766,3425.569,323.549,272.7001,45.76338,1,1,2397.899,2397.581,386.189,130.1636,516.3527,2,336.9853,179.3674,0,0,0,0,1593.788,0.796894,1.003743,0.3172331,0,250,0.3172331,2011.392,0,0,0,93.33278,45.76338,485.0455,406.8632,78.18225,546.2839,0,1253.567,0,2.842171e-14,4.18332e-13,4.263256e-14,323.549,179.3674,0,0,0,13.43632,0,2.842171e-14
tuned,2026-01-20 08:15:00,1473,8.25,30.18088,3463.412,265.7909,276.9009,44.63573,1,1,2424.388,2424.071,352.5299,121.1414,473.6713,1,288.0917,185.5796,0,0,0,0,1593.537,0.7967685,1.003585,0.3172331,0,250,0.3172331,2071.541,0,0,0,91.32133,44.63573,491.7521,420.1821,71.56994,550.3772,0,1258.284,0,0,3.659295e-13,4.263256e-14,265.7909,185.5796,0,0,0,22.30081,0,0
tuned,2026-01-20 08:30:00,1474,8.5,30.45837,3510.685,225.269,275.3139,59.10547,1,1,2457.479,2457.162,319.7426,111.8422,431.5848,1,244.7568,186.828,0,0,0,0,1593.286,0.7966431,1.003427,0.3172331,0,250,0.3172331,2137.419,0,0,0,88.48588,59.10547,501.5694,436.2455,65.32394,560.1511,0,1272.94,0,-2.842171e-14,-1.347811e-13,4.263256e-14,225.269,186.828,0,0,0,19.48782,0,-2.842171e-14
tuned,2026-01-20 08:45:00,1475,8.75,30.48792,3537.15,185.7181,274.8425,93.6442,1,1,2476.005,2475.688,282.9064,101.5581,384.4645,1,194.6967,189.7678,0,0,0,0,1593.035,0.7965177,1.003269,0.3172331,0,250,0.3172331,2192.781,0,0,0,85.07466,93.6442,505.686,447.8419,57.84408,568.5254,0,1283.805,0,0,-4.520828e-13,4.263256e-14,185.7181,189.7678,0,0,0,8.978635,0,2.842171e-14
tuned,2026-01-20 09:00:00,1476,9,30.62148,3554.99,147.4915,282.3299,85.46575,1,1,2488.493,2488.176,262.5387,95.96325,358.5019,1,166.2479,192.254,0,0,0,0,1592.785,0.7963923,1.003111,0.3172331,0,250,0.3172331,2225.637,0,0,0,90.07592,85.46575,509.7661,455.9202,53.84585,569.3911,0,1294.163,0,-1.421085e-14,4.618528e-14,4.263256e-14,147.4915,192.254,0,0,0,18.75645,0,0
tuned,2026-01-20 09:15:00,1477,9.25,30.82503,3564.715,130.2055,286.8404,100.7333,1,1,2495.3,2494.983,227.858,85.85219,313.7102,1,122.7214,190.9889,0,0,0,0,1592.534,0.7962669,1.002953,0.3172331,0,250,0.3172331,2267.125,0,0,7.484105,95.85153,100.7333,513.5159,466.559,46.95692,573.1414,0,1324.537,0,1.421085e-14,1.74305e-13,4.263256e-14,122.7214,190.9889,0,0,0,0,0,0
tuned,2026-01-20 09:30:00,1478,9.5,31.04746,3583.308,105.5567,289.3738,100.8664,1,1,2508.315,2507.998,208.7388,80.43445,289.1733,1,97.41057,191.7627,0,0,0,0,1592.283,0.7961416,1.002795,0.3172331,0,250,0.3172331,2299.259,0,0,8.146151,97.61109,100.8664,518.8066,475.5666,43.24004,576.8637,0,1336.159,0,0,-3.439471e-13,4.263256e-14,97.41057,191.7627,0,0,0,0,0,0
tuned,2026-01-20 09:45:00,1479,9.75,31.25162,3627.541,83.03635,285.0537,122.7843,1,1,2539.279,2538.962,192.7844,76.16127,268.9456,1,74.20656,194.7391,0,0,0,0,1592.033,0.7960163,1.002637,0.3172331,0,250,0.3172331,2346.177,0,0,8.829787,90.31463,122.7843,527.6619,487.5354,40.12649,589.2112,0,1349.447,0,-2.842171e-14,3.552714e-14,4.263256e-14,74.20656,194.7391,0,0,0,0,0,0
tuned,2026-01-20 10:00:00,1480,10,31.5203,3613.597,87.36465,286.2525,135.4498,1,1,2529.518,2529.201,184.1618,73.93968,258.1015,1,60.92768,197.1738,0,0,0,0,1591.782,0.7958909,1.00248,0.3172331,0,250,0.3172331,2345.039,0,0,26.43696,89.07862,135.4498,528.8817,490.3101,38.57162,592.5701,0,1384.405,0,1.421085e-14,1.283418e-13,4.263256e-14,60.92768,197.1738,0,0,0,0,0,0
tuned,2026-01-20 10:15:00,1481,10.25,31.83638,3616.625,76.43661,287.7385,158.8831,1,1,2531.637,2531.32,177.18,71.666,248.846,1,54.16695,194.6791,0,0,0,0,1591.531,0.7957657,1.002322,0.3172331,0,250,0.3172331,2354.14,0,0,22.26966,93.05944,158.8831,533.201,495.8174,37.3836,600.9466,0,1400.836,0,1.421085e-14,-3.395062e-13,4.263256e-14,54.16695,194.6791,0,0,0,0,0,0
tuned,2026-01-20 10:30:00,1482,10.5,31.9689,3648.219,65.42818,288.8172,153.4804,1,1,2553.754,2553.436,173.7922,70.85091,244.6431,1,48.46387,196.1792,0,0,0,0,1591.281,0.7956404,1.002164,0.3172331,0,250,0.3172331,2379.644,0,0,16.96431,92.63799,153.4804,539.5154,502.7324,36.783,606.0082,0,1401.08,0,-1.421085e-14,1.774136e-13,4.263256e-14,48.46387,196.1792,0,0,0,0,0,0
tuned,2026-01-20 10:45:00,1483,10.75,32.23678,3630.622,55.80774,291.5697,186.2821,1,1,2541.435,2541.118,176.8139,72.19293,249.0068,1,48.38071,200.6261,0,0,0,0,1591.03,0.7955151,1.002006,0.3172331,0,250,0.3172331,2364.304,0,0,7.427027,90.94356,186.2821,540.2763,502.6205,37.6558,614.4146,0,1398.519,0,-4.263256e-14,-4.125589e-13,4.263256e-14,48.38071,200.6261,0,0,0,0,0,-2.842171e-14
tuned,2026-01-20 11:00:00,1484,11,32.42694,3671.125,49.50927,291.9352,209.192,1,0,2569.787,2569.47,0,0,0,0,0,0,0,0,0,250.0795,1528.26,0.76413,1.001848,0.3172331,0,250,0.3172331,2569.47,0,0,0,91.36495,209.192,548.7439,548.6761,0.0677409,593.3463,0,1344.297,0,0,6.239453e-14,4.263256e-14,49.50927,200.5703,0,251.8436,0,0,0,0
tuned,2026-01-20 11:15:00,1485,11.25,32.88902,3681.153,42.69039,296.8073,222.3441,0,0,2576.807,2576.49,0,0,0,0,0,0,0,0,0,249.1365,1465.735,0.7328676,0.9623229,0.3172331,0,250,0.3172331,2576.49,0,0,0,90.36125,222.3441,556.2806,556.2121,0.06848421,0,604.2117,3479.037,0,0,-3.448353e-13,4.263256e-14,42.69039,206.4461,0,260.3108,0,0,0,0
tuned,2026-01-20 11:30:00,1486,11.5,32.96463,3703.819,38.4748,289.3824,251.7617,0,0,2592.674,2592.356,0,0,0,0,0,0,0,0,0,240.0597,1405.49,0.7027448,0.922952,0.3172331,0,250,0.3172331,2592.356,0,0,0,87.79748,251.7617,560.7126,560.644,0.06860739,0,615.092,3534.457,0,0,5.728751e-14,4.263256e-14,38.4748,201.5849,0,253.6756,0,0,0,0
tuned,2026-01-20 11:45:00,1487,11.75,33.19763,3695.556,35.47735,287.2238,254.6657,0,0,2586.889,2586.572,0,0,0,0,0,0,0,0,0,235.354,1346.43,0.6732149,0.8850162,0.3172331,0,250,0.3172331,2586.572,0,0,0,87.3472,254.6657,562.58,562.511,0.06898981,0,617.8941,3549.091,0,0,3.415046e-13,4.263256e-14,35.47735,199.8766,0,258.589,0,0,0,0
tuned,2026-01-20 12:00:00,1488,12,33.55322,3701.184,30.94922,293.5777,280.9148,0,0,2590.829,2590.512,0,0,0,0,0,0,0,0,0,230.212,1288.665,0.6443324,0.8478271,0.3172331,0,250,0.3172331,2590.512,0,0,0,94.31492,280.9148,568.2707,568.2011,0.06958169,0,629.8167,3626.685,0,0,1.381117e-13,4.263256e-14,30.94922,199.2627,0,265.3746,0,0,0,0
tuned,2026-01-20 12:15:00,1489,12.25,33.77533,3743.916,26.85846,295.2859,304.0898,0,0,2620.741,2620.424,301.295,132.8256,434.1207,1,0,0,434.1207,0,0,232.1092,1230.435,0.6152173,0.8114534,0.3172331,0,250,0.3172331,2319.129,299.4553,0,0,90.0352,4.634532,577.9287,511.4168,66.51187,0,645.2645,3704.265,0,-2.842171e-14,-1.815215e-13,4.263256e-14,26.85846,205.2507,299.4553,261.8262,0,0,0,-2.842171e-14
tuned,2026-01-20 12:30:00,1490,12.5,33.98835,3719.767,36.75551,293.5601,314.8829,0,0,2603.837,2603.52,329.8042,145.3939,475.198,1,0,0,475.198,0,0,242.4375,1169.632,0.5848158,0.7747867,0.3172331,0,250,0.3172331,2273.716,326.9805,0,0,87.87808,0,577.1835,504.0066,73.17685,0,649.4005,3723.292,0,0,-3.347322e-13,4.263256e-14,36.75551,205.682,314.8829,265.9154,0,0,12.09758,0
tuned,2026-01-20 12:45:00,1491,12.75,34.17052,3755.771,26.97786,294.2803,340.3025,0,0,2629.04,2628.723,356.6104,157.2114,513.8218,2,0,0,513.8218,0,0,236.0285,1110.44,0.5552202,0.7364999,0.3172331,0,250,0.3172331,2272.112,352.8084,0,0,85.22963,0,585.3703,505.8984,79.47192,0,663.1098,3794.125,0,-2.842171e-14,-1.64091e-13,4.263256e-14,26.97786,209.0506,340.3025,265.6134,0,0,12.50599,0
tuned,2026-01-20 13:00:00,1492,13,34.46072,3787.591,35.02288,291.4297,370.2702,0,0,2651.313,2650.996,391.0797,172.4071,563.4869,2,0,0,563.4869,0,0,244.8566,1049.051,0.5245257,0.699228,0.3172331,0,250,0.3172331,2259.917,385.6021,0,0,81.596,0,594.5555,506.785,87.77054,0,679.1921,3876.31,0,0,-3.906875e-13,4.263256e-14,35.02288,209.8337,370.2702,263.2067,0,0,15.33185,0
tuned,2026-01-20 13:15:00,1493,13.25,34.54892,3786.318,48.51867,297.7332,402.1924,0,0,2650.423,2650.106,407.7519,179.7571,587.509,2,0,0,587.509,0,0,255.4811,985.016,0.492508,0.6605723,0.3172331,0,250,0.3172331,2242.354,401.6262,0,0,90.7707,0.5661683,595.6517,503.9429,91.70879,0,683.8272,3917.629,0,0,1.210143e-13,4.263256e-14,48.51867,206.9625,401.6262,263.4163,0,0,0,0
tuned,2026-01-20 13:30:00,1494,13.5,34.77474,3731.819,45.14508,298.9788,429.0673,0,0,2612.273,2611.956,430.638,189.8463,620.4843,2,0,0,620.4843,0,0,249.2349,922.5522,0.4612761,0.6202501,0.3172331,0,250,0.3172331,2181.318,423.0475,0,0,94.88903,6.019809,590.3737,492.9779,97.39587,0,684.1847,3926.699,0,-2.842171e-14,2.278178e-13,4.263256e-14,45.14508,204.0898,423.0475,261.2668,0,0,0,0
tuned,2026-01-20 13:45:00,1495,13.75,34.98958,3709.156,47.10419,300.5854,443.6209,0,0,2596.409,2596.092,447.9818,197.4924,645.4742,2,0,0,645.4742,0,0,251.8777,859.4375,0.4297188,0.5809176,0.3172331,0,250,0.3172331,2148.11,438.9763,0,0,95.8119,4.644609,589.9393,488.0796,101.8596,0,686.6273,3941.726,0,0,1.711964e-13,4.263256e-14,47.10419,204.7735,438.9763,265.661,0,0,0,0
tuned,2026-01-20 14:00:00,1496,14,35.01546,3728.602,58.70998,305.9971,442.9974,0,1,2610.022,2609.704,1046.751,395.4115,1442.163,3,55.21599,209.1591,677.7878,0,500,0,984.3022,0.4921511,0.5411752,0.3172331,0,250,0.3172331,1562.953,460.8119,0,3.493991,96.83801,0,593.416,355.3539,238.0621,0,750.7654,4302.282,0,-5.684342e-14,-2.278178e-13,4.263256e-14,55.21599,209.1591,442.9974,0,500,0,17.8145,0
tuned,2026-01-20 14:15:00,1497,14.25,35.2631,3759.843,62.42532,299.9591,459.6753,1,1,2631.89,2631.573,1072.636,406.3212,1478.957,3,59.43223,207.1022,712.4229,0,500,0,1109.147,0.5545736,0.6198007,0.3172331,0,250,0.3172331,1558.937,482.9481,0,2.99309,92.85694,0,602.1173,356.6497,245.4676,762.9709,0,1691.283,0,-1.136868e-13,-3.975709e-13,4.263256e-14,59.43223,207.1022,459.6753,0,500,0,23.27278,0
tuned,2026-01-20 14:30:00,1498,14.5,35.40146,3719.03,52.37553,300.7546,475.5588,1,1,2603.321,2603.004,1087.985,412.2386,1500.223,4,66.56908,208.9308,724.7235,0,500,0,1233.973,0.6169863,0.6984138,0.3172331,0,250,0.3172331,1515.019,490.4844,0,0,91.82377,0,597.6623,347.8133,249.849,760.0519,0,1678.5,0,5.684342e-14,-3.326228e-13,4.263256e-14,52.37553,208.9308,475.5588,0,500,14.19355,14.92559,-3.552714e-14
tuned,2026-01-20 14:45:00,1499,14.75,35.63091,3729.779,53.41742,297.0076,472.038,1,1,2610.845,2610.528,1097.526,416.7316,1514.257,4,64.15722,203.5802,746.5199,0,500,0,1358.778,0.6793892,0.7770145,0.3172331,0,250,0.3172331,1513.002,503.8656,0,0,93.42736,0,602.8829,349.3747,253.5083,766.1063,0,1693.375,0,-5.684342e-14,-1.699751e-13,4.263256e-14,53.41742,203.5802,472.038,0,500,10.73981,31.82761,9.237056e-14
tuned,2026-01-20 15:00:00,1500,15,35.9197,3732.361,53.99272,296.1126,479.1497,1,1,2612.653,2612.336,712.1118,305.9077,1018.019,3,67.46959,204.0899,746.46,0,0,0,1358.565,0.6792823,0.8556029,0.3172331,0,250,0.3172331,1900.224,502.1006,0,0,92.02266,0,607.7587,442.0326,165.7262,747.9403,0,1654.62,0,-1.136868e-13,1.013634e-13,4.263256e-14,53.99272,204.0899,479.1497,0,0,13.47687,22.95096,0
tuned,2026-01-20 15:15:00,1501,15.25,36.12511,3686.102,66.87335,296.0224,500.2257,1,1,2580.272,2579.954,728.1774,313.1447,1041.322,3,66.17124,199.5546,775.5962,0,0,0,1358.351,0.6791753,0.8554682,0.3172331,0,250,0.3172331,1851.777,520.4244,0,0.7021092,96.4678,0,603.3976,433.0388,170.3588,746.1835,0,1659.985,0,5.684342e-14,-5.662137e-15,4.263256e-14,66.17124,199.5546,500.2257,0,0,0,20.19871,2.842171e-14
tuned,2026-01-20 15:30:00,1502,15.5,36.11461,3689.603,84.55459,292.3621,514.5418,1,1,2582.722,2582.405,737.359,316.511,1053.87,3,71.89928,197.6583,784.3125,0,0,0,1358.137,0.6790684,0.8553335,0.3172331,0,250,0.3172331,1845.046,526.3389,0,12.65532,94.70381,0,603.8074,431.3481,172.4593,747.8591,0,1680.913,0,-1.136868e-13,-6.006307e-14,4.263256e-14,71.89928,197.6583,514.5418,0,0,0,11.79714,0
tuned,2026-01-20 15:45:00,1503,15.75,36.28995,3664.684,79.96864,296.7705,512.9614,1,1,2565.279,2564.962,759.7895,324.525,1084.315,3,87.65615,196.9015,799.757,0,0,0,1357.923,0.6789615,0.8551989,0.3172331,0,250,0.3172331,1805.172,535.5816,0,0,99.86901,0,602.446,423.9378,178.5082,748.4629,0,1669.2,0,-5.684342e-14,2.382539e-13,4.263256e-14,79.96864,196.9015,512.9614,0,0,7.687508,22.62016,1.421085e-14
tuned,2026-01-20 16:00:00,1504,16,36.19597,3621.719,91.34807,292.2979,492.3456,1,1,2535.203,2534.886,762.8819,325.3866,1088.268,3,91.87355,197.4601,798.9348,0,0,0,1357.709,0.6788546,0.8550642,0.3172331,0,250,0.3172331,1772.004,535.6316,0,0,94.83782,0,593.9409,415.1406,178.8003,740.5272,0,1644.65,0,-1.705303e-13,2.804423e-13,4.263256e-14,91.34807,197.4601,492.3456,0,0,0.5254797,43.28606,-1.421085e-14
tuned,2026-01-20 16:15:00,1505,16.25,36.19934,3669.011,105.8506,281.7959,486.9059,1,1,2568.308,2567.99,766.7383,326.3651,1093.103,3,97.93995,194.8305,800.333,0,0,0,1357.496,0.6787478,0.8549296,0.3172331,0,250,0.3172331,1801.252,536.5474,0,7.910634,86.96536,0,601.7489,422.0294,179.7194,748.3945,0,1660.45,0,5.684342e-14,3.678169e-13,4.263256e-14,97.93995,194.8305,486.9059,0,0,0,49.64152,-2.842171e-14
tuned,2026-01-20 16:30:00,1506,16.5,36.50919,3636.739,121.3491,279.5289,484.4041,1,1,2545.718,2545.4,752.1177,318.6265,1070.744,3,108.8092,195.3439,766.5911,0,0,0,1357.282,0.6786409,0.854795,0.3172331,0,250,0.3172331,1793.283,512.0265,0,12.53992,84.18507,0,601.2575,423.5445,177.713,742.171,0,1651.193,0,-2.273737e-13,-1.074696e-13,4.263256e-14,108.8092,195.3439,484.4041,0,0,0,27.62247,-2.842171e-14
tuned,2026-01-20 16:45:00,1507,16.75,36.57972,3589.392,119.6417,272.8464,455.9638,1,1,2512.575,2512.257,741.0866,311.2507,1052.337,3,129.9329,192.9741,729.4303,0,0,0,1357.068,0.6785341,0.8546605,0.3172331,0,250,0.3172331,1771.171,486.7942,0,0,79.87235,0,594.519,419.0899,175.4291,730.3406,0,1598.461,0,1.136868e-13,6.628031e-14,4.263256e-14,119.6417,192.9741,455.9638,0,0,10.29125,30.83045,0
tuned,2026-01-20 17:00:00,1508,17,36.83815,3547.752,134.7571,268.5856,437.4381,1,1,2483.426,2483.109,733.3976,305.7815,1039.179,3,147.4137,188.1109,703.6545,0,0,0,1356.855,0.6784273,0.8545259,0.3172331,0,250,0.3172331,1749.711,468.1377,0,0,80.47474,0,591.6014,416.816,174.7854,722.5974,0,1584.014,0,-5.684342e-14,2.824407e-13,4.263256e-14,134.7571,188.1109,437.4381,0,0,12.65664,30.69959,0
tuned,2026-01-20 17:15:00,1509,17.25,36.84735,3597.437,157.3594,261.6816,435.0251,1,1,2518.206,2517.889,740.3664,304.791,1045.157,3,181.5658,185.3988,678.1928,0,0,0,1356.641,0.6783205,0.8543914,0.3172331,0,250,0.3172331,1777.523,451.1482,0,0,76.28281,0,600.0313,423.5432,176.4881,728.3342,0,1588.256,0,0,-6.517009e-14,4.263256e-14,157.3594,185.3988,435.0251,0,0,24.20634,16.12315,2.842171e-14
tuned,2026-01-20 17:30:00,1510,17.5,36.86501,3608.51,185.0335,264.4984,416.8052,1,1,2525.957,2525.64,726.0208,295.9436,1021.964,3,202.7758,184.7744,634.4142,0,0,0,1356.427,0.6782137,0.8542569,0.3172331,0,250,0.3172331,1799.619,421.9361,0,0,79.72395,0,602.1569,429.0069,173.15,724.9505,0,1587.425,0,0,2.366995e-13,4.263256e-14,185.0335,184.7744,416.8052,0,0,17.74228,5.13087,-2.842171e-14
tuned,2026-01-20 17:45:00,1511,17.75,36.71726,3601.975,212.2029,255.2602,391.324,1,1,2521.382,2521.065,739.3412,297.466,1036.807,3,239.342,184.2466,613.2186,0,0,0,1356.214,0.6781069,0.8541224,0.3172331,0,250,0.3172331,1781.724,408.5642,0,0,71.01367,0,598.7465,423.1016,175.6449,720.5676,0,1563.634,0,0,-3.265166e-13,4.263256e-14,212.2029,184.2466,391.324,0,0,27.13908,17.24018,2.842171e-14
tuned,2026-01-20 18:00:00,1512,18,36.82596,3556.841,258.3818,0,380.1071,1,1,2489.788,2489.471,617.9073,240.0806,857.9879,2,271.7176,1.496558,584.7736,0,0,0,1356,0.6780002,0.853988,0.3172331,0,250,0.3172331,1871.564,389.1039,0,0,0,0,592.9276,445.7013,147.2263,685.7819,0,1371.564,0,-2.842171e-14,3.690381e-13,4.263256e-14,258.3818,0,380.1071,0,0,14.83236,8.996783,-1.776357e-14
tuned,2026-01-20 18:15:00,1513,18.25,36.76546,3548.472,297.3727,0,355.6356,1,1,2483.93,2483.613,611.2044,232.384,843.5883,2,311.5772,3.259097,528.7521,0,0,0,1355.787,0.6778934,0.8538535,0.3172331,0,250,0.3172331,1872.409,352.0835,0,0,0,3.552149,590.5965,445.1969,145.3996,678.4254,0,1356.851,0,0,-9.969803e-14,4.263256e-14,297.3727,0,352.0835,0,0,17.46357,0,-1.065814e-14
tuned,2026-01-20 18:30:00,1514,18.5,36.79725,3529.967,328.5095,0,344.7209,1,0,2470.977,2470.66,346.8895,152.9259,499.8154,1,0,0,499.8154,0,0,328.5095,1273.446,0.636723,0.8537191,0.3172331,0,250,0.3172331,2123.77,332.6881,0,0,0,12.03278,588.0056,505.3826,82.62298,661.1719,0,1322.344,0,-5.684342e-14,-6.250556e-14,4.263256e-14,328.5095,0,332.6881,351.1588,0,0,0,0
tuned,2026-01-20 18:45:00,1515,18.75,36.78643,3528.754,337.0076,0,320.7057,0,0,2470.128,2469.81,326.3455,143.8691,470.2146,1,0,0,470.2146,0,0,337.0076,1188.994,0.5944969,0.8018703,0.3172331,0,250,0.3172331,2143.465,313.0259,0,0,0,7.679874,587.6369,509.9247,77.71221,0,655.6208,3605.915,0,0,1.499911e-13,4.263256e-14,337.0076,0,313.0259,368.2958,0,0,0,0
tuned,2026-01-20 19:00:00,1516,19,36.77174,3467.245,371.5522,0,308.6041,0,0,2427.072,2426.754,303.9202,133.9829,437.9031,1,0,0,437.9031,0,0,371.5522,1095.918,0.5479592,0.7486919,0.3172331,0,250,0.3172331,2122.834,291.5673,0,0,0,17.03675,577.1721,504.8226,72.34947,0,642.857,3535.713,0,-2.842171e-14,2.562395e-13,4.263256e-14,371.5522,0,291.5673,392.2119,0,0,0,0
tuned,2026-01-20 19:15:00,1517,19.25,36.71298,3471.508,373.5686,0,289.8931,0,0,2430.056,2429.739,274.6192,121.0656,395.6848,1,0,0,395.6848,0,0,373.5686,1002.354,0.5011769,0.6900838,0.3172331,0,250,0.3172331,2155.119,263.6433,0,0,0,26.2498,576.9949,511.7137,65.28118,0,639.0121,3514.567,0,-1.421085e-14,1.549871e-13,4.263256e-14,373.5686,0,263.6433,398.7354,0,0,0,0
tuned,2026-01-20 19:30:00,1518,19.5,36.5904,3478.483,389.0789,0,283.819,0,0,2434.938,2434.621,241.393,106.4179,347.8109,1,0,0,347.8109,0,0,389.0789,904.9263,0.4524632,0.6311675,0.3172331,0,250,0.3172331,2193.228,232.0861,0,0,0,51.73288,576.3091,519.1004,57.20876,0,637.7626,3507.694,0,-1.421085e-14,4.896084e-14,4.263256e-14,389.0789,0,232.0861,396.0503,0,0,0,0
tuned,2026-01-20 19:45:00,1519,19.75,36.4582,3432.162,384.3155,0,252.8844,0,0,2402.514,2402.196,213.6429,94.18426,307.8271,1,0,0,307.8271,0,0,384.3155,808.705,0.4043525,0.5698188,0.3172331,0,250,0.3172331,2188.554,205.7315,0,0,0,47.15293,566.6843,516.2172,50.46707,0,621.5235,3418.379,0,-1.421085e-14,-1.056932e-13,4.263256e-14,384.3155,0,205.7315,393.0363,0,0,0,0
tuned,2026-01-20 20:00:00,1520,20,36.22089,3391.207,379.785,0.5391378,207.1041,0,0,2373.845,2373.528,194.5476,85.76612,280.3137,1,0,0,280.3137,0,0,380.3241,713.4967,0.3567483,0.5092297,0.3172331,0,250,0.3172331,2178.98,187.8755,0,0,0,19.22863,556.4957,510.8139,45.68177,0,601.0878,3305.983,0,-2.842171e-14,-1.781908e-13,4.263256e-14,379.785,0.5391378,187.8755,382.2896,0,0,0,-6.439294e-15
tuned,2026-01-20 20:15:00,1521,20.25,35.78273,3377.159,355.6983,4.877632,188.7733,0,0,2364.012,2363.694,185.1915,81.6415,266.833,1,0,0,266.833,0,0,356.8764,624.1652,0.3120826,0.4492784,0.3172331,0,250,0.3172331,2178.503,179.7756,0,0,3.699488,8.997771,547.9988,504.9962,43.00256,0,588.7235,3244.361,0,-1.421085e-14,1.705858e-13,4.263256e-14,355.6983,1.178145,179.7756,366.5617,0,0,0,1.776357e-15
tuned,2026-01-20 20:30:00,1522,20.5,35.68048,3331.599,331.8939,6.29776,180.0765,0,0,2332.119,2331.802,164.9179,72.70392,237.6219,1,0,0,237.6219,0,0,334.6847,540.3958,0.2701979,0.3930277,0.3172331,0,250,0.3172331,2166.884,160.2893,0,0,3.506913,19.78722,539.2,500.9966,38.20336,0,578.2754,3186.564,0,0,-1.856848e-13,4.263256e-14,331.8939,2.790847,160.2893,339.0765,0,0,0,1.110223e-14
tuned,2026-01-20 20:45:00,1523,20.75,35.77506,3320.393,295.3784,3.907364,161.6691,0,0,2324.275,2323.958,148.9917,65.68284,214.6745,1,0,0,214.6745,0,0,296.9381,466.0762,0.2330381,0.3402793,0.3172331,0,250,0.3172331,2174.966,144.6476,0,0,2.347705,17.02153,538.6821,504.0778,34.60435,0,573.7056,3159.431,0,-1.421085e-14,-4.607426e-15,4.263256e-14,295.3784,1.559659,144.6476,298.6609,0,0,0,9.103829e-15
tuned,2026-01-20 21:00:00,1524,21,35.72259,3309.227,269.6534,5.489078,160.7891,0,0,2316.459,2316.142,134.5009,59.29461,193.7956,1,0,0,193.7956,0,0,270.4542,398.3893,0.1991946,0.2934813,0.3172331,0,250,0.3172331,2181.641,130.6607,0,0,4.68829,30.12841,536.1534,504.9493,31.20419,0,571.2172,3149.782,0,0,-4.091172e-14,4.263256e-14,269.6534,0.8007882,130.6607,272.1307,0,0,0,-8.437695e-15
tuned,2026-01-20 21:15:00,1525,21.25,35.82323,3341.874,240.7604,2.636394,153.0044,0,0,2339.312,2338.995,121.0334,53.35747,174.3909,1,0,0,174.3909,0,0,241.216,338.0225,0.1690113,0.2508599,0.3172331,0,250,0.3172331,2217.961,117.4373,0,0,2.180731,35.56716,542.8337,514.6744,28.15923,0,576.2852,3173.33,0,-7.105427e-15,-7.155387e-14,4.263256e-14,240.7604,0.4556629,117.4373,244.1029,0,0,0,-8.104628e-15
tuned,2026-01-20 21:30:00,1526,21.5,35.66644,3304.336,206.8005,1.405461,129.1091,0,0,2313.035,2312.718,113.6127,50.08605,163.6988,1,0,0,163.6988,0,0,207.0416,286.2089,0.1431045,0.2128478,0.3172331,0,250,0.3172331,2199.105,110.4424,0,0.5790878,0.5852171,18.66668,534.5966,508.2648,26.33188,0,562.6651,3096.667,0,0,-4.449219e-14,4.263256e-14,206.2214,0.8202442,110.4424,207.0416,0,0,0,-1.776357e-15
tuned,2026-01-20 21:45:00,1527,21.75,35.31006,3290.582,188.2344,5.136198,111.7368,0,0,2303.408,2303.09,0,0,0,0,0,0,0,0,0,182.5614,240.5235,0.1202618,0.1802216,0.3172331,0,250,0.3172331,2303.09,0,0,8.164346,2.644867,111.7368,527.5914,527.5188,0.07266167,0,553.1119,3060.761,0,0,1.704192e-14,4.263256e-14,180.0701,2.491331,0,182.5614,0,0,0,9.325873e-15
tuned,2026-01-20 22:00:00,1528,22,34.94518,3320.938,152.0903,1.175486,80.25525,0,0,2324.657,2324.339,0,0,0,0,0,0,0,0,0,153.2658,202.1692,0.1010846,0.1514541,0.3172331,0,250,0.3172331,2324.339,0,0,0,0,80.25525,527.608,527.536,0.07199976,0,545.7509,3001.63,0,0,6.966649e-15,4.263256e-14,152.0903,1.175486,0,154.89,0,0,0,1.021405e-14
tuned,2026-01-20 22:15:00,1529,22.25,34.80404,3264.825,102.4136,0,63.77866,0,0,2285.377,2285.06,187.7262,68.1423,255.8685,1,122.8711,2.869025,130.1284,0,0,0,202.1374,0.1010687,0.127303,0.3172331,0,250,0.3172331,2097.334,88.69129,0,0,0,0,516.8718,474.343,42.52879,0,542.4853,2983.669,0,0,-2.750578e-14,4.263256e-14,102.4136,0,63.77866,8.549544,0,23.32649,24.91264,7.105427e-15
tuned,2026-01-20 22:30:00,1530,22.5,34.60303,3290.528,109.2152,0,67.92865,0,0,2303.37,2303.052,160.6415,59.20943,219.8509,1,97.59004,5.862746,116.3981,0,0,8.422261,200,0.1,0.1272829,0.3172331,0,250,0.3172331,2142.411,79.52036,0,3.202932,0,0,518.3488,482.1268,36.22204,0,541.3362,2982.874,0,-7.105427e-15,-8.604228e-16,4.263256e-14,106.0123,0,67.92865,8.422261,0,5.862746,11.59171,-2.664535e-15
tuned,2026-01-20 22:45:00,1531,22.75,34.33042,3271.136,112.2624,3.828217,42.39401,0,0,2289.795,2289.478,116.3119,33.68812,150,1,96.00074,2.151854,0,0,51.8474,0,212.9304,0.1064652,0.1259371,0.3172331,0,250,0.3172331,2173.166,0,0,16.26167,1.676363,42.39401,511.8401,485.7699,26.07021,0,528.9344,2940.082,0,7.105427e-15,1.065814e-14,4.263256e-14,96.00074,2.151854,0,0,51.8474,0,0,0
tuned,2026-01-20 23:00:00,1532,23,34.17442,3282.047,99.41603,3.142432,59.09521,0,0,2297.433,2297.115,0,0,0,0,0,0,0,0,0,51.58739,200,0.1,0.1340791,0.3172331,0,250,0.3172331,2297.115,0,0,47.82864,3.142432,59.09521,511.5849,511.5143,0.07064045,0,524.6734,2973.629,0,0,-3.053113e-16,4.263256e-14,51.58739,0,0,51.58739,0,0,0,0
tuned,2026-01-20 23:15:00,1533,23.25,33.80206,3274.523,78.42542,2.357228,53.89381,0,0,2292.166,2291.849,116.2726,33.7274,150,1,76.87496,2.62763,0,0,70.49741,0,217.5929,0.1087964,0.1259371,0.3172331,0,250,0.3172331,2175.576,0,0,1.550458,0,53.89381,505.7989,480.0717,25.7272,0,525.6915,2893.978,0,-7.105427e-15,2.4869e-14,4.263256e-14,76.87496,2.357228,0,0,70.49741,0.2704025,0,2.664535e-15
tuned,2026-01-20 23:30:00,1534,23.5,33.61455,3284.761,67.89949,3.746723,47.64522,0,1,2299.333,2299.016,443.5238,127.9412,571.465,2,68.14396,3.321028,0,0,500,0,342.5586,0.1712793,0.137015,0.3172331,0,250,0.3172331,1855.492,0,0,0,0.4256957,47.64522,505.0815,407.5855,97.49605,0,545.9927,3003.694,0,-2.842171e-14,-3.763656e-14,4.263256e-14,67.89949,3.321028,0,0,500,0.244468,0,-4.263256e-14
tuned,2026-01-20 23:45:00,1535,23.75,33.32029,3188.587,43.41576,0,54.22806,1,1,2232.011,2231.694,442.372,127.3216,569.6936,2,69.08399,0.6096333,0,0,500,0,467.5047,0.2337523,0.2157041,0.3172331,0,250,0.3172331,1789.322,0,0,0,0,54.22806,486.8318,390.2753,96.55651,529.4248,0,1058.85,0,-1.421085e-14,1.246225e-13,4.263256e-14,43.41576,0,0,0,500,26.27786,0,4.973799e-14
tuned,2026-01-21 00:00:00,1536,0,33.0856,3179.675,34.67013,0,66.41644,1,1,2225.772,2225.455,440.8264,127.0002,567.8266,2,66.05844,1.768151,0,0,500,0,592.4311,0.2962155,0.2943808,0.3172331,0,250,0.3172331,1784.629,0,0,0,0,66.41644,482.7528,387.0721,95.68064,528.4775,0,1056.955,0,0,-3.624878e-14,4.263256e-14,34.67013,0,0,0,500,33.15646,0,-2.131628e-14
tuned,2026-01-21 00:15:00,1537,0.25,32.98849,3133.76,33.97853,0,64.14966,1,1,2193.632,2193.314,442.2632,127.2358,569.499,2,69.40237,0.09661098,0,0,500,0,717.3378,0.3586689,0.3730452,0.3172331,0,250,0.3172331,1751.051,0,0,0,0,64.14966,474.6819,378.9116,95.77037,520.0287,0,1040.057,0,-4.263256e-14,-2.174927e-13,4.263256e-14,33.97853,0,0,0,500,35.52045,0,-9.237056e-14
tuned,2026-01-21 00:30:00,1538,0.5,32.71803,3145.891,38.1129,0,62.71281,1,1,2202.124,2201.807,444.5763,127.9047,572.481,2,72.35123,0.1297828,0,0,500,0,842.2249,0.4211125,0.4516971,0.3172331,0,250,0.3172331,1757.23,0,0,0,0,62.71281,473.4715,377.8164,95.6551,519.2048,0,1038.41,0,2.842171e-14,-1.959544e-13,4.263256e-14,38.1129,0,0,0,500,34.36811,0,2.842171e-14
