controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-21 00:45:00,1539,0.75,32.65176,3145.874,37.09617,0,61.11334,1,1,2202.112,2201.795,438.8169,126.2387,565.0556,2,65.01231,0.04332235,0,0,500,0,967.0923,0.4835462,0.5303367,0.3172331,0,250,0.3172331,1762.978,0,0,0,0,61.11334,472.728,378.4589,94.26905,517.8169,0,1035.634,0,-2.842171e-14,-5.528911e-14,4.263256e-14,37.09617,0,0,0,500,27.95947,0,2.4869e-14
tuned,2026-01-21 01:00:00,1540,1,32.58218,3164.514,46.77084,0,86.4399,1,1,2215.16,2214.842,439.4549,126.6958,566.1507,2,63.53493,2.615771,0,0,500,0,1091.94,0.54597,0.6089639,0.3172331,0,250,0.3172331,1775.387,0,0,0,0,86.4399,474.7489,380.4978,94.25117,525.7192,0,1051.438,0,1.421085e-14,-1.860734e-13,4.263256e-14,46.77084,0,0,0,500,19.37986,0,4.263256e-14
tuned,2026-01-21 01:15:00,1541,1.25,32.24202,3221.352,51.70723,0,80.64306,1,1,2254.946,2254.629,437.9302,126.3221,564.2523,2,61.02544,3.226906,0,0,500,0,1216.768,0.6083841,0.6875787,0.3172331,0,250,0.3172331,1816.699,0,0,0,0,80.64306,479.4312,386.2541,93.17718,529.722,0,1059.444,0,-5.684342e-14,7.838175e-14,4.263256e-14,51.70723,0,0,0,500,12.54512,0,-6.750156e-14
tuned,2026-01-21 01:30:00,1542,1.5,32.3169,3236.731,52.68335,0,81.53081,1,1,2265.712,2265.394,436.1571,125.4727,561.6298,2,61.59514,0.03470947,0,0,500,0,1341.577,0.6707883,0.7661811,0.3172331,0,250,0.3172331,1829.237,0,0,0,0,81.53081,482.5652,389.6022,92.96299,532.4398,0,1064.88,0,4.263256e-14,1.886269e-13,4.263256e-14,52.68335,0,0,0,500,8.94649,0,5.506706e-14
tuned,2026-01-21 01:45:00,1543,1.75,31.92701,3245.696,45.12123,0,72.91523,1,1,2271.987,2271.67,116.2955,33.70446,150,1,55.69459,2.349778,0,0,91.95564,0,1364.354,0.6821772,0.8447711,0.3172331,0,250,0.3172331,2155.374,0,0,0,0,72.91523,479.5216,454.9096,24.61209,504.0034,0,1008.007,0,0,-2.566836e-13,4.263256e-14,45.12123,0,0,0,91.95564,12.92313,0,1.598721e-14
tuned,2026-01-21 02:00:00,1544,2,31.69927,3258.912,46.80383,0,59.60882,1,1,2281.239,2280.922,116.0693,33.93066,150,1,53.18539,5.089566,0,0,91.72504,0,1387.071,0.6935354,0.8591139,0.3172331,0,250,0.3172331,2164.852,0,0,0,0,59.60882,478.9419,454.5067,24.43515,500.9521,0,1001.904,0,7.105427e-15,6.161738e-14,4.263256e-14,46.80383,0,0,0,91.72504,11.47113,0,8.881784e-15
tuned,2026-01-21 02:15:00,1545,2.25,31.59245,3249.446,55.84767,0,41.08198,1,1,2274.612,2274.295,116.4369,33.56314,150,1,52.4604,0.6380278,0,0,96.90157,0,1411.078,0.7055389,0.8734182,0.3172331,0,250,0.3172331,2157.858,0,0,3.387264,0,41.08198,476.3755,451.9235,24.45199,494.0905,0,994.024,0,0,3.590461e-13,4.263256e-14,52.4604,0,0,0,96.90157,0.6380278,0,3.774758e-15
tuned,2026-01-21 02:30:00,1546,2.5,31.09843,3288.378,54.13001,0,52.96453,1,1,2301.865,2301.548,116.3925,33.60754,150,1,48.50569,1.175876,0,0,100.3184,0,1435.935,0.7179677,0.8885351,0.3172331,0,250,0.3172331,2185.155,0,0,5.624322,0,52.96453,476.6582,452.4906,24.16764,497.0658,0,1003.833,0,-7.105427e-15,-3.861356e-13,4.263256e-14,48.50569,0,0,0,100.3184,1.175876,0,-1.620926e-14
tuned,2026-01-21 02:45:00,1547,2.75,31.05737,3298.12,63.44051,0,40.63165,1,1,2308.684,2308.367,116.3837,33.61628,150,1,50.5004,1.281679,0,0,98.21792,0,1460.264,0.7301319,0.9041874,0.3172331,0,250,0.3172331,2191.983,0,0,12.94011,0,40.63165,477.6236,453.4803,24.14325,495.5025,0,1013.327,0,-1.421085e-14,7.01661e-14,4.263256e-14,50.5004,0,0,0,98.21792,1.281679,0,4.440892e-16
tuned,2026-01-21 03:00:00,1548,3,31.04111,3290.452,58.86166,0,52.65041,1,1,2303.316,2302.999,116.4115,33.58852,150,1,50.1236,0.9454329,0,0,98.93097,0,1484.767,0.7423833,0.9195067,0.3172331,0,250,0.3172331,2186.588,0,0,8.738059,0,52.65041,476.3368,452.1968,24.14006,496.6737,0,1008.42,0,0,-1.653122e-13,4.263256e-14,50.1236,0,0,0,98.93097,0.9454329,0,1.310063e-14
tuned,2026-01-21 03:15:00,1549,3.25,30.87168,3316.097,64.28259,0,37.30337,1,1,2321.268,2320.951,116.4718,33.52821,150,1,50.96985,0.215012,0,0,98.81513,0,1509.237,0.7546184,0.9349358,0.3172331,0,250,0.3172331,2204.479,0,0,13.31273,0,37.30337,478.2062,454.1464,24.05979,495.3595,0,1013.684,0,0,3.456124e-13,4.263256e-14,50.96985,0,0,0,98.81513,0.215012,0,-1.137979e-15
tuned,2026-01-21 03:30:00,1550,3.5,30.7675,3295.947,56.06113,0,19.85293,1,1,2307.163,2306.846,116.4807,33.51933,150,1,49.43336,0.1074367,0,0,100.4592,0,1534.114,0.767057,0.9503442,0.3172331,0,250,0.3172331,2190.365,0,0,6.627769,0,19.85293,474.181,450.176,24.00496,487.7756,0,986.9841,0,1.421085e-14,2.383649e-13,4.263256e-14,49.43336,0,0,0,100.4592,0.1074367,0,-2.317591e-15
tuned,2026-01-21 03:45:00,1551,3.75,30.67026,3277.158,52.90669,0,27.69751,1,1,2294.011,2293.694,116.4738,33.52622,150,1,59.57944,0.1909303,0,0,90.22963,0,1556.43,0.7782149,0.966009,0.3172331,0,250,0.3172331,2177.22,0,0,0,0,27.69751,470.4436,446.4927,23.95088,485.699,0,971.398,0,7.105427e-15,-9.936496e-14,4.263256e-14,52.90669,0,0,0,90.22963,6.863683,0,8.881784e-16
tuned,2026-01-21 04:00:00,1552,4,30.53217,3253.758,61.45619,0,33.83268,1,1,2277.631,2277.314,116.4233,33.57667,150,1,73.35947,0.8019662,0,0,75.83856,0,1575.144,0.7875722,0.980061,0.3172331,0,250,0.3172331,2160.89,0,0,0,0,33.83268,465.6341,441.7679,23.8662,482.2612,0,964.5224,0,0,1.361133e-13,4.263256e-14,61.45619,0,0,0,75.83856,12.70525,0,7.105427e-15
tuned,2026-01-21 04:15:00,1553,4.25,30.57905,3222.295,90.64791,0,28.94226,1,1,2255.606,2255.289,116.434,33.566,150,1,84.88671,0.6727404,0,0,64.44055,0,1591.007,0.7955033,0.9918454,0.3172331,0,250,0.3172331,2138.855,0,0,5.761198,0,28.94226,461.6181,437.7245,23.89357,477.2136,0,964.3653,0,0,-1.286748e-13,4.263256e-14,84.88671,0,0,0,64.44055,0.6727404,0,3.330669e-15
tuned,2026-01-21 04:30:00,1554,4.5,30.4499,3203.811,97.90213,0,27.72861,1,1,2242.667,2242.35,116.4709,33.52909,150,1,107.3964,0.2256542,0,0,42.37797,0,1601.351,0.8006753,1.001834,0.3172331,0,250,0.3172331,2125.879,0,0,0,0,27.72861,457.6395,433.8077,23.83183,472.9951,0,945.9901,0,0,-3.990142e-13,4.263256e-14,97.90213,0,0,0,42.37797,9.719903,0,3.552714e-15
tuned,2026-01-21 04:45:00,1555,4.75,30.38139,3253.077,121.6239,0,28.5329,1,1,2277.154,2276.837,116.4851,33.51486,150,1,134.0886,0.05324573,0,0,15.85813,0,1605.063,0.8025316,1.008347,0.3172331,0,250,0.3172331,2160.352,0,0,0,0,28.5329,463.9633,440.1652,23.79813,479.4935,0,958.987,0,-2.131628e-14,-4.258816e-13,4.263256e-14,121.6239,0,0,0,15.85813,12.51796,0,-1.421085e-14
tuned,2026-01-21 05:00:00,1556,5,30.38377,3252.192,156.6702,0,24.42636,1,1,2276.535,2276.217,116.415,33.58495,150,1,148.3595,0.9022408,0,0,0.738224,0,1604.995,0.8024975,1.010685,0.3172331,0,250,0.3172331,2159.802,0,0,8.310667,0,24.42636,463.8619,440.0767,23.78512,478.6387,0,971.6134,0,1.421085e-14,-3.765876e-13,4.263256e-14,148.3595,0,0,0,0.738224,0.9022408,0,8.437695e-15
tuned,2026-01-21 05:15:00,1557,5.25,30.46631,3263.685,200.4605,4.482957,25.72248,1,1,2284.58,2284.262,157.4338,45.68152,203.1154,1,199.422,3.693345,0,0,0,0,1604.742,0.8023712,1.010642,0.3172331,0,250,0.3172331,2126.829,0,0,1.03851,0.7896114,25.72248,466.3639,434.1613,32.2026,485.0937,0,973.3408,0,-7.105427e-15,2.953193e-13,4.263256e-14,199.422,3.693345,0,0,0,0,0,-1.065814e-14
tuned,2026-01-21 05:30:00,1558,5.5,30.59759,3294.936,244.9952,0.66899,13.79213,1,1,2306.455,2306.138,197.517,57.55064,255.0676,1,248.191,6.876613,0,0,0,0,1604.49,0.8022449,1.010483,0.3172331,0,250,0.3172331,2108.621,0,0,0,0,13.79213,472.2215,431.7171,40.5044,492.0915,0,984.183,0,-4.263256e-14,3.58602e-13,4.263256e-14,244.9952,0.66899,0,0,0,9.40348,0,-1.24345e-14
tuned,2026-01-21 05:45:00,1559,5.75,30.40386,3299.175,287.8521,3.880734,7.761076,1,1,2309.422,2309.105,220.985,63.77816,284.7632,1,282.8109,1.952315,0,0,0,0,1604.237,0.8021186,1.010324,0.3172331,0,250,0.3172331,2088.12,0,0,5.041244,1.928418,7.761076,470.775,425.6626,45.1124,491.0228,0,994.0683,0,0,-4.662937e-14,4.263256e-14,282.8109,1.952315,0,0,0,0,0,1.998401e-14
tuned,2026-01-21 06:00:00,1560,6,30.15724,3283.374,330.625,2.937193,6.837245,1,1,2298.361,2298.044,258.8984,74.66475,333.5631,1,331.798,1.765074,0,0,0,0,1603.985,0.8019923,1.010165,0.3172331,0,250,0.3172331,2039.146,0,0,0,1.172119,6.837245,465.9436,413.3932,52.55042,489.444,0,980.91,0,2.842171e-14,-3.155254e-13,4.263256e-14,330.625,1.765074,0,0,0,1.173076,0,2.731149e-14
tuned,2026-01-21 06:15:00,1561,6.25,30.1813,3276.895,377.5613,6.993888,25.54126,1,1,2293.826,2293.509,285.5809,82.25134,367.8322,1,366.9057,0.9265305,0,0,0,0,1603.732,0.801866,1.010006,0.3172331,0,250,0.3172331,2007.928,0,0,10.65564,6.067357,25.54126,465.2738,407.283,57.99083,494.7151,0,1018.277,0,-1.421085e-14,1.572076e-13,4.263256e-14,366.9057,0.9265305,0,0,0,0,0,-3.774758e-15
tuned,2026-01-21 06:30:00,1562,6.5,30.2334,3284.804,421.5909,2.00759,45.57246,1,1,2299.363,2299.045,319.4872,91.95646,411.4436,1,410.975,0.468668,0,0,0,0,1603.48,0.8017398,1.009847,0.3172331,0,250,0.3172331,1979.558,0,0,10.61591,1.538922,45.57246,466.9396,401.9958,64.94379,503.2068,0,1027.381,0,-4.263256e-14,1.59206e-13,4.263256e-14,410.975,0.468668,0,0,0,0,0,-1.004752e-14
tuned,2026-01-21 06:45:00,1563,6.75,30.16664,3332.64,448.1221,0,30.43923,1,1,2332.848,2332.531,330.7246,95.26537,425.9899,1,424.804,1.185909,0,0,0,0,1603.227,0.8016136,1.009688,0.3172331,0,250,0.3172331,2001.806,0,0,23.31803,0,30.43923,473.0341,405.9084,67.1257,507.3459,0,1054.915,0,-1.421085e-14,2.966516e-13,4.263256e-14,424.804,0,0,0,0,1.185909,0,-2.220446e-14
tuned,2026-01-21 07:00:00,1564,7,30.30107,3333.451,442.0869,0.6101588,51.82097,1,1,2333.416,2333.099,338.508,97.42284,435.9308,1,435.5124,0.4184841,0,0,0,0,1602.975,0.8014874,1.009529,0.3172331,0,250,0.3172331,1994.591,0,0,6.574494,0.1916747,51.82097,474.5723,405.6617,68.91059,513.6239,0,1038.92,0,1.421085e-14,2.673417e-13,4.263256e-14,435.5124,0.4184841,0,0,0,0,0,1.354472e-14
tuned,2026-01-21 07:15:00,1565,7.25,30.49337,3336.25,420.809,0,65.90857,1,1,2335.375,2335.058,332.2991,95.60874,427.9078,1,427.7524,0.1553499,0,0,0,0,1602.722,0.8013612,1.00937,0.3172331,0,250,0.3172331,2002.758,0,0,0,0,65.90857,477.0228,409.0828,67.94009,518.154,0,1036.308,0,0,-2.298162e-13,4.263256e-14,420.809,0,0,0,0,7.098825,0,-2.309264e-14
tuned,2026-01-21 07:30:00,1566,7.5,30.66716,3370.625,398.2019,0,69.31284,1,1,2359.438,2359.12,320.0817,92.4742,412.5559,1,408.826,3.72988,0,0,0,0,1602.47,0.8012351,1.009211,0.3172331,0,250,0.3172331,2039.039,0,0,0,0,69.31284,483.8272,418.1261,65.70113,524.8136,0,1049.627,0,0,3.226308e-13,4.263256e-14,398.2019,0,0,0,0,14.35395,0,1.598721e-14
tuned,2026-01-21 07:45:00,1567,7.75,31.0221,3388.667,374.33,3.157811,81.03567,1,1,2372.067,2371.75,292.3477,84.39311,376.7408,1,373.9784,2.762348,0,0,0,0,1602.218,0.801109,1.009052,0.3172331,0,250,0.3172331,2079.402,0,0,0.3515963,0.395463,81.03567,490.3428,429.8444,60.49834,530.9889,0,1063.266,0,-2.842171e-14,-1.94289e-13,4.263256e-14,373.9784,2.762348,0,0,0,0,0,-1.865175e-14
tuned,2026-01-21 08:00:00,1568,8,31.03401,3407.771,342.0564,266.3577,96.51972,1,1,2385.44,2385.123,415.1177,143.786,558.9037,2,329.679,229.2247,0,0,0,0,1601.966,0.8009828,1.008893,0.3172331,0,250,0.3172331,1970.005,0,0,12.3774,37.133,96.51972,493.2407,407.3406,85.90005,571.0841,0,1227.574,0,0,-2.613465e-13,4.263256e-14,329.679,229.2247,0,0,0,0,0,5.684342e-14
tuned,2026-01-21 08:15:00,1569,8.25,31.20115,3431.244,290.9431,266.65,95.64392,1,1,2401.871,2401.553,377.0106,133.3723,510.3829,2,275.9982,234.3847,0,0,0,0,1601.714,0.8008568,1.008734,0.3172331,0,250,0.3172331,2024.543,0,0,14.94491,32.26532,95.64392,498.5333,420.215,78.31833,573.4392,0,1228.316,0,2.842171e-14,-1.776357e-13,4.263256e-14,275.9982,234.3847,0,0,0,0,0,2.842171e-14
tuned,2026-01-21 08:30:00,1570,8.5,31.63239,3492.507,234.4113,264.5776,94.68288,1,1,2444.755,2444.437,344.2824,123.9201,468.2024,1,234.169,234.0335,0,0,0,0,1601.461,0.8007307,1.008576,0.3172331,0,250,0.3172331,2100.155,0,0,0.2422989,30.54416,94.68288,512.4802,440.2437,72.23648,584.0116,0,1221.13,0,1.421085e-14,-2.415845e-13,4.263256e-14,234.169,234.0335,0,0,0,0,0,2.842171e-14
tuned,2026-01-21 08:45:00,1571,8.75,31.90716,3492.164,185.3928,267.7035,93.32059,1,1,2444.515,2444.197,310.6,114.3417,424.9417,1,189.8643,235.0774,0,0,0,0,1601.209,0.8006046,1.008417,0.3172331,0,250,0.3172331,2133.597,0,0,0,32.62612,93.32059,515.6972,450.1058,65.59141,584.1345,0,1224.549,0,-5.684342e-14,1.580958e-13,4.263256e-14,185.3928,235.0774,0,0,0,4.47152,0,-2.842171e-14
tuned,2026-01-21 09:00:00,1572,9,31.95508,3492.57,155.1007,274.6118,102.2001,1,1,2444.799,2444.482,288.0089,108.3974,396.4062,1,156.1133,240.2929,0,0,0,0,1600.957,0.8004786,1.008258,0.3172331,0,250,0.3172331,2156.473,0,0,0,34.31886,102.2001,516.3314,455.4381,60.89328,585.4197,0,1230.039,0,-5.684342e-14,-1.845191e-13,4.263256e-14,155.1007,240.2929,0,0,0,1.012618,0,-2.842171e-14
tuned,2026-01-21 09:15:00,1573,9.25,32.18966,3556.132,123.0001,279.9869,112.6257,1,1,2489.292,2488.975,266.6,102.4338,369.0338,1,126.9056,242.1282,0,0,0,0,1600.705,0.8003526,1.008099,0.3172331,0,250,0.3172331,2222.375,0,0,0,37.85869,112.6257,528.6089,471.9282,56.68071,598.2784,0,1261.863,0,0,2.520206e-13,4.263256e-14,123.0001,242.1282,0,0,0,3.905539,0,-1.421085e-14
tuned,2026-01-21 09:30:00,1574,9.5,32.56225,3540.158,119.1622,285.2105,125.68,1,1,2478.111,2477.794,248.4196,97.38991,345.8096,1,101.9314,243.8781,0,0,0,0,1600.453,0.8002266,1.007941,0.3172331,0,250,0.3172331,2229.374,0,0,17.23076,41.33235,125.68,530.8547,477.5709,53.28379,601.8837,0,1304.789,0,-4.263256e-14,2.629008e-13,4.263256e-14,101.9314,243.8781,0,0,0,0,0,-2.842171e-14
tuned,2026-01-21 09:45:00,1575,9.75,33.06024,3509.666,92.02474,283.8571,142.1885,1,1,2456.766,2456.449,229.8514,91.93228,321.7837,1,78.99766,242.786,0,0,0,0,1600.201,0.8001006,1.007782,0.3172331,0,250,0.3172331,2226.597,0,0,13.02708,41.07113,142.1885,532.5314,482.6398,49.8916,605.393,0,1304.105,0,-1.421085e-14,-4.474199e-13,4.263256e-14,78.99766,242.786,0,0,0,0,0,0
tuned,2026-01-21 10:00:00,1576,10,33.37452,3556.881,59.16917,290.7924,166.2617,1,1,2489.816,2489.499,228.3324,91.68546,320.0179,1,75.44347,244.5744,0,0,0,0,1599.949,0.7999747,1.007623,0.3172331,0,250,0.3172331,2261.167,0,0,0,46.218,166.2617,543.7702,493.8337,49.93656,621.8303,0,1323.387,0,-2.842171e-14,-3.548273e-13,4.263256e-14,59.16917,244.5744,0,0,0,16.2743,0,2.131628e-14
tuned,2026-01-21 10:15:00,1577,10.25,33.76072,3563.219,74.47576,289.7565,180.348,1,1,2494.253,2493.936,221.0032,89.54538,310.5485,1,66.27204,244.2765,0,0,0,0,1599.697,0.7998487,1.007465,0.3172331,0,250,0.3172331,2272.933,0,0,8.203713,45.48006,180.348,549.8406,501.052,48.78852,630.3539,0,1353.312,0,-2.842171e-14,2.464695e-13,4.263256e-14,66.27204,244.2765,0,0,0,0,0,0
tuned,2026-01-21 10:30:00,1578,10.5,33.84984,3583.878,76.43073,293.9524,203.3294,1,1,2508.715,2508.398,215.2393,88.02252,303.2619,1,57.71348,245.5484,0,0,0,0,1599.446,0.7997228,1.007306,0.3172331,0,250,0.3172331,2293.158,0,0,18.71724,48.40407,203.3294,554.2263,506.6054,47.62084,639.5476,0,1394.879,0,0,1.538769e-13,4.263256e-14,57.71348,245.5484,0,0,0,0,0,0
tuned,2026-01-21 10:45:00,1579,10.75,34.05943,3606.486,58.00287,293.767,216.3149,0,1,2524.54,2524.223,213.5113,87.90004,301.4114,1,52.33938,249.072,0,0,0,0,1599.194,0.7995969,1.007147,0.3172331,0,250,0.3172331,2310.712,0,0,5.663498,44.69501,216.3149,560.5776,513.0967,47.48093,0,649.0297,3656.532,0,1.421085e-14,-1.64313e-14,4.263256e-14,52.33938,249.072,0,0,0,0,0,0
tuned,2026-01-21 11:00:00,1580,11,34.46329,3595.204,46.24384,295.3939,245.4673,0,0,2516.643,2516.326,0,0,0,0,0,0,0,0,0,295.5105,1525.064,0.7625322,1.006989,0.3172331,0,250,0.3172331,2516.326,0,0,0,46.12725,245.4673,564.3914,564.3203,0.07114383,0,619.3696,3486.103,0,0,2.393641e-13,4.263256e-14,46.24384,249.2666,0,299.3437,0,0,0,2.842171e-14
tuned,2026-01-21 11:15:00,1581,11.25,34.58302,3632.271,36.33949,297.4712,258.1924,0,0,2542.59,2542.273,0,0,0,0,0,0,0,0,0,290.9191,1452.095,0.7260473,0.9603107,0.3172331,0,250,0.3172331,2542.273,0,0,0,42.89156,258.1924,571.8996,571.8283,0.0713546,0,629.903,3538.454,0,0,1.297851e-13,4.263256e-14,36.33949,254.5796,0,302.0965,0,0,0,0
tuned,2026-01-21 11:30:00,1582,11.5,34.82433,3619.701,47.40486,298.9185,283.7822,0,0,2533.791,2533.474,0,0,0,0,0,0,0,0,0,292.8454,1378.655,0.6893273,0.9143627,0.3172331,0,250,0.3172331,2533.474,0,0,2.830267,50.64772,283.7822,573.3436,573.2718,0.07178318,0,637.4857,3598.421,0,0,-1.436629e-13,4.263256e-14,44.5746,248.2708,0,292.8454,0,0,0,0
tuned,2026-01-21 11:45:00,1583,11.75,34.82769,3665.435,46.76812,299.4656,294.2463,0,0,2565.805,2565.487,0,0,0,0,0,0,0,0,0,292.2493,1305.375,0.6526877,0.8681186,0.3172331,0,250,0.3172331,2565.487,0,0,0.8001528,53.1842,294.2463,580.6362,580.5644,0.07178918,0,647.1518,3652.458,0,0,2.184919e-13,4.263256e-14,45.96797,246.2814,0,292.2493,0,0,0,0
tuned,2026-01-21 12:00:00,1584,12,35.27521,3711.719,52.17844,299.2088,318.4787,0,0,2598.203,2597.886,0,0,0,0,0,0,0,0,0,296.2778,1231.1,0.6155502,0.8219757,0.3172331,0,250,0.3172331,2597.886,0,0,5.383341,49.72613,318.4787,594.5917,594.5191,0.07259793,0,667.4021,3765.775,0,0,4.409806e-13,4.263256e-14,46.7951,249.4827,0,296.2778,0,0,0,0
tuned,2026-01-21 12:15:00,1585,12.25,35.50516,3702.294,40.91749,299.4749,351.4767,0,0,2591.606,2591.288,0,0,0,0,0,0,0,0,0,293.4363,1157.547,0.5787737,0.7752059,0.3172331,0,250,0.3172331,2591.288,0,0,0.6532218,46.30285,351.4767,596.535,596.462,0.07302061,0,677.3648,3806.506,0,0,1.44329e-14,4.263256e-14,40.26427,253.172,0,293.4363,0,0,0,-2.842171e-14
tuned,2026-01-21 12:30:00,1586,12.5,35.82413,3742.602,40.4337,298.559,368.4237,0,0,2619.821,2619.504,322.6874,142.2565,464.9439,1,0,0,464.9439,0,0,292.8951,1084.142,0.5420708,0.7288907,0.3172331,0,250,0.3172331,2296.817,313.0965,0,0,46.09764,55.3272,607.9394,532.9849,74.95445,0,688.0803,3863.96,0,-2.842171e-14,7.538414e-14,4.263256e-14,40.4337,252.4614,313.0965,299.8976,0,0,0,2.842171e-14
tuned,2026-01-21 12:45:00,1587,12.75,35.86471,3751.661,54.58263,297.6905,398.9957,0,0,2626.163,2625.845,349.2508,153.9669,503.2177,2,0,0,503.2177,0,0,294.6711,1010.303,0.5051515,0.682668,0.3172331,0,250,0.3172331,2276.595,338.7069,0,14.24632,43.35567,60.28876,610.0429,528.8402,81.2027,0,696.8119,3931.829,0,-2.842171e-14,-3.38618e-14,4.263256e-14,40.33631,254.3348,338.7069,294.6711,0,0,0,2.842171e-14
tuned,2026-01-21 13:00:00,1588,13,35.92795,3802.683,43.55689,305.4522,412.9214,0,0,2661.878,2661.561,382.3267,168.5484,550.875,2,0,0,550.875,0,0,296.3755,936.0501,0.4680251,0.636173,0.3172331,0,250,0.3172331,2279.234,370.5055,0,0.2943811,52.33918,42.41586,619.3403,530.3104,89.02991,0,708.7277,3988.795,0,0,1.512124e-13,4.263256e-14,43.26251,253.113,370.5055,296.3755,0,0,0,0
tuned,2026-01-21 13:15:00,1589,13.25,36.39996,3795.974,38.277,298.1422,452.8195,0,0,2657.182,2656.865,407.8229,179.7884,587.6113,2,0,0,587.6113,0,0,293.5174,862.5234,0.4312617,0.589417,0.3172331,0,250,0.3172331,2249.042,392.9946,0,0,42.90178,59.82491,625.8076,529.6842,96.12334,0,723.5623,4053.598,0,-2.842171e-14,2.471356e-13,4.263256e-14,38.277,255.2404,392.9946,307.373,0,0,0,0
tuned,2026-01-21 13:30:00,1590,13.5,36.57623,3742.354,52.877,299.8304,471.318,0,0,2619.648,2619.331,433.5597,191.1344,624.6941,2,0,0,624.6941,0,0,305.2283,786.0806,0.3930403,0.5431184,0.3172331,0,250,0.3172331,2185.771,416.9146,0,2.280071,45.19904,54.40331,619.7982,517.1447,102.6535,0,721.1507,4048.23,0,0,3.4861e-14,4.263256e-14,50.59693,254.6314,416.9146,305.2283,0,0,0,0
tuned,2026-01-21 13:45:00,1591,13.75,36.71816,3697.916,51.0596,296.2058,475.1819,1,0,2588.541,2588.224,450.1881,198.465,648.6531,2,0,0,648.6531,0,0,306.9028,709.2311,0.3546156,0.4949834,0.3172331,0,250,0.3172331,2138.036,432.1682,0,0,40.36257,43.01372,614.7091,507.7262,106.9829,716.4058,0,1502.437,0,0,-2.289835e-13,4.263256e-14,51.0596,255.8432,432.1682,309.3218,0,0,0,0
tuned,2026-01-21 14:00:00,1592,14,36.99098,3732.079,50.35531,295.6024,509.0531,1,1,2612.456,2612.138,1073.707,407.0589,1480.766,3,57.19963,260.8233,662.743,0,500,0,834.1195,0.4170597,0.4465924,0.3172331,0,250,0.3172331,1538.431,440.1092,0,0,34.7791,68.9439,624.841,367.9584,256.8826,791.5071,0,1643.008,0,-2.273737e-13,-2.309819e-13,4.263256e-14,50.35531,260.8233,440.1092,0,500,6.844323,0,-5.684342e-14
tuned,2026-01-21 14:15:00,1593,14.25,37.25811,3722.344,42.52299,298.9364,551.891,1,1,2605.641,2605.324,1094.865,415.9218,1510.787,4,61.10364,256.5277,693.1553,0,500,0,958.9882,0.4794941,0.5252328,0.3172331,0,250,0.3172331,1510.459,458.8239,0,0,42.40865,93.06718,627.6221,363.825,263.7971,802.164,0,1677.483,0,5.684342e-14,-1.69309e-13,4.263256e-14,42.52299,256.5277,458.8239,0,500,18.58065,0,-4.263256e-14
tuned,2026-01-21 14:30:00,1594,14.5,37.1811,3734.691,42.81069,294.4367,572.3314,1,1,2614.284,2613.967,1106.993,421.5441,1528.537,4,58.7885,257.8108,711.938,0,500,0,1083.837,0.5419186,0.6038608,0.3172331,0,250,0.3172331,1506.973,471.6954,0,0,36.62584,100.636,628.4217,362.2463,266.1753,807.9813,0,1679.142,0,-5.684342e-14,-6.217249e-15,4.263256e-14,42.81069,257.8108,471.6954,0,500,15.97782,0,3.552714e-14
tuned,2026-01-21 14:45:00,1595,14.75,37.22607,3702.885,34.20841,294.244,574.7714,1,1,2592.02,2591.703,1108.863,422.4337,1531.297,4,58.2405,253.335,719.7217,0,500,0,1208.667,0.6043333,0.6824764,0.3172331,0,250,0.3172331,1482.839,476.5935,0,0,40.90905,98.17794,623.8117,356.8693,266.9424,802.9311,0,1676.43,0,-5.684342e-14,3.541611e-14,4.263256e-14,34.20841,253.335,476.5935,0,500,24.03209,0,7.105427e-15
tuned,2026-01-21 15:00:00,1596,15,37.39554,3688.765,56.604,292.6994,575.8093,1,1,2582.135,2581.818,1115.095,424.9565,1540.052,4,60.12811,253.1276,726.7962,0,500,0,1333.476,0.6667381,0.7610796,0.3172331,0,250,0.3172331,1466.723,480.2928,0,0,39.57176,95.51643,624.2333,354.5814,269.6519,802.6291,0,1673.519,0,-1.705303e-13,3.357314e-13,4.263256e-14,56.604,253.1276,480.2928,0,500,3.524117,0,0
tuned,2026-01-21 15:15:00,1597,15.25,37.54536,3631.346,60.38861,296.72,568.6414,1,1,2541.942,2541.625,752.2807,323.7207,1076.001,3,66.59099,251.0326,758.3778,0,0,0,1333.266,0.6666332,0.8396705,0.3172331,0,250,0.3172331,1789.344,500.2541,0,0,45.68743,68.38727,616.9748,434.3058,182.669,774.6253,0,1628.061,0,-1.136868e-13,-3.965717e-13,4.263256e-14,60.38861,251.0326,500.2541,0,0,6.202387,0,5.684342e-14
tuned,2026-01-21 15:30:00,1598,15.5,37.72664,3650.537,67.06308,295.9274,581.1696,1,1,2555.376,2555.059,770.7089,330.381,1101.09,3,78.89482,248.1553,774.0398,0,0,0,1333.056,0.6665282,0.8395383,0.3172331,0,250,0.3172331,1784.35,509.4628,0,0,47.7721,71.7068,623.2518,435.1999,188.052,783.0701,0,1648.547,0,-1.136868e-13,1.421085e-13,4.263256e-14,67.06308,248.1553,509.4628,0,0,11.83174,0,0
tuned,2026-01-21 15:45:00,1599,15.75,37.78946,3672.921,66.82806,295.0699,575.9678,1,1,2571.045,2570.728,780.5022,334.1462,1114.648,3,83.53711,250.1997,780.9115,0,0,0,1332.847,0.6664233,0.8394061,0.3172331,0,250,0.3172331,1790.225,513.5933,0,0,44.87019,62.3745,628.132,437.37,190.762,786.7549,0,1650.911,0,-5.684342e-14,-2.83551e-13,4.263256e-14,66.82806,250.1997,513.5933,0,0,16.70906,0,0
tuned,2026-01-21 16:00:00,1600,16,37.85749,3646.236,68.4393,288.4493,556.0268,1,1,2552.365,2552.048,773.0979,329.9055,1103.003,3,91.7457,248.006,763.2518,0,0,0,1332.637,0.6663184,0.839274,0.3172331,0,250,0.3172331,1778.95,501.5633,0,0,40.44335,54.46348,624.7106,435.4114,189.2992,778.6473,0,1627.059,0,0,-4.016787e-13,4.263256e-14,68.4393,248.006,501.5633,0,0,23.3064,0,0
tuned,2026-01-21 16:15:00,1601,16.25,37.97562,3654.418,80.43854,288.3325,543.1324,1,1,2558.092,2557.775,774.0503,329.0488,1103.099,3,102.4771,241.0368,759.5852,0,0,0,1332.427,0.6662135,0.8391419,0.3172331,0,250,0.3172331,1783.725,498.4361,0,0,47.29571,44.69638,628.1101,437.973,190.137,777.9965,0,1637.578,0,5.684342e-14,1.503242e-13,4.263256e-14,80.43854,241.0368,498.4361,0,0,22.03858,0,0
tuned,2026-01-21 16:30:00,1602,16.5,37.9579,3624.79,88.56422,292.5961,525.9519,1,1,2537.353,2537.036,773.0337,327.0057,1100.039,3,115.885,240.0442,744.1103,0,0,0,1332.217,0.6661086,0.8390098,0.3172331,0,250,0.3172331,1764.002,488.387,0,0,52.55191,37.56492,622.7197,432.9231,189.7966,769.148,0,1628.948,0,-5.684342e-14,-8.282264e-14,4.263256e-14,88.56422,240.0442,488.387,0,0,27.32073,0,0
tuned,2026-01-21 16:45:00,1603,16.75,37.90578,3625.595,108.5979,282.8426,501.6791,1,1,2537.916,2537.599,749.0003,315.383,1064.383,3,124.5231,235.3283,704.5319,0,0,0,1332.008,0.6660038,0.8388777,0.3172331,0,250,0.3172331,1788.599,462.7039,0,0,47.51427,38.9752,621.9829,438.343,183.6399,763.2779,0,1608.518,0,1.136868e-13,1.718625e-13,4.263256e-14,108.5979,235.3283,462.7039,0,0,15.92527,0,-2.842171e-14
tuned,2026-01-21 17:00:00,1604,17,37.87629,3600.612,128.0808,278.2123,459.2628,1,1,2520.428,2520.111,740.3135,309.6449,1049.958,3,140.566,230.7995,678.593,0,0,0,1331.798,0.6658989,0.8387456,0.3172331,0,250,0.3172331,1779.797,445.8286,0,0,47.41277,13.43423,617.2062,435.8394,181.3668,748.7742,0,1579.335,0,-5.684342e-14,3.695932e-13,4.263256e-14,128.0808,230.7995,445.8286,0,0,12.48516,0,2.842171e-14
tuned,2026-01-21 17:15:00,1605,17.25,37.90401,3565.391,163.474,276.021,453.5166,1,1,2495.774,2495.457,748.9176,310.1366,1059.054,3,168.3188,225.9124,664.823,0,0,0,1331.588,0.6657941,0.8386136,0.3172331,0,250,0.3172331,1746.539,436.6344,0,0,50.1086,16.88213,611.6254,428.0146,183.6108,742.2884,0,1571.014,0,-1.136868e-13,-3.441691e-14,4.263256e-14,163.474,225.9124,436.6344,0,0,4.844749,0,-2.842171e-14
tuned,2026-01-21 17:30:00,1606,17.5,37.89398,3568.249,190.1269,274.8722,446.464,1,1,2497.774,2497.457,744.8058,305.3913,1050.197,3,192.971,227.1855,630.0407,0,0,0,1331.379,0.6656893,0.8384816,0.3172331,0,250,0.3172331,1752.651,413.841,0,0,47.68667,32.623,611.9503,429.3964,182.5538,742.7803,0,1567.82,0,-5.684342e-14,2.345901e-13,4.263256e-14,190.1269,227.1855,413.841,0,0,2.844088,0,2.842171e-14
tuned,2026-01-21 17:45:00,1607,17.75,37.82374,3505.19,232.3024,272.4755,427.8498,1,1,2453.633,2453.316,743.7915,301.2022,1044.994,3,224.4265,221.8692,598.6981,0,0,0,1331.169,0.6655845,0.8383496,0.3172331,0,250,0.3172331,1709.524,393.5901,0,7.875975,50.60631,34.25967,599.9999,418.039,181.9609,727.619,0,1556.12,0,0,-2.761125e-13,4.263256e-14,224.4265,221.8692,393.5901,0,0,0,0,0
tuned,2026-01-21 18:00:00,1608,18,37.76724,3547.619,276.5124,4.055665,416.0749,1,1,2483.334,2483.016,606.4858,235.9158,842.4016,2,264.4013,0.7183476,577.282,0,0,0,1330.959,0.6654797,0.8382176,0.3172331,0,250,0.3172331,1876.531,379.7719,0,12.11114,3.337317,36.30296,606.3414,458.1817,148.1596,702.9614,0,1432.571,0,-1.136868e-13,-2.909895e-13,4.263256e-14,264.4013,0.7183476,379.7719,0,0,0,0,9.325873e-15
tuned,2026-01-21 18:15:00,1609,18.25,37.72073,3488.239,303.6531,0,385.6477,0,1,2441.767,2441.45,605.8222,230.9493,836.7715,2,303.6916,1.504077,531.5758,0,0,0,1330.75,0.665375,0.8380857,0.3172331,0,250,0.3172331,1835.628,349.9013,0,0,0,35.74637,595.4485,447.6355,147.813,0,687.3019,3780.161,0,-5.684342e-14,-3.522738e-13,4.263256e-14,303.6531,0,349.9013,0,0,1.542607,0,-1.820766e-14
tuned,2026-01-21 18:30:00,1610,18.5,37.70616,3426.484,331.4837,0,345.6158,0,0,2398.539,2398.222,354.1359,156.1205,510.2564,2,0,0,510.2564,0,0,331.4837,1247.67,0.6238348,0.8379537,0.3172331,0,250,0.3172331,2044.086,335.9277,0,0,0,9.688052,584.6782,498.2752,86.40304,0,656.7573,3612.165,0,0,-3.58602e-14,4.263256e-14,331.4837,0,335.9277,338.7163,0,0,0,0
tuned,2026-01-21 18:45:00,1611,18.75,37.67982,3432.577,359.5953,0,321.2763,0,0,2402.804,2402.486,331.1534,145.9887,477.1421,1,0,0,477.1421,0,0,349.6831,1160.052,0.5800262,0.7856392,0.3172331,0,250,0.3172331,2071.333,314.2274,0,9.912246,0,7.048969,585.3045,504.5608,80.7437,0,652.2666,3604.565,0,-2.842171e-14,-1.676437e-14,4.263256e-14,349.6831,0,314.2274,350.9689,0,0,0,0
tuned,2026-01-21 19:00:00,1612,19,37.41916,3399.441,371.2572,0,315.0138,0,0,2379.609,2379.292,314.0497,138.4485,452.4983,1,0,0,452.4983,0,0,371.2572,1067.055,0.5335277,0.730468,0.3172331,0,250,0.3172331,2065.242,298.9415,0,0,0,16.07233,575.634,499.5878,76.04624,0,641.9243,3530.583,0,-2.842171e-14,2.349232e-13,4.263256e-14,371.2572,0,298.9415,380.9114,0,0,0,0
tuned,2026-01-21 19:15:00,1613,19.25,37.44292,3412.87,391.0289,0.9254151,283.0379,0,0,2389.009,2388.692,289.8416,127.7764,417.6179,1,0,0,417.6179,0,0,385.0688,970.6203,0.4853101,0.6719092,0.3172331,0,250,0.3172331,2098.85,275.8185,0,6.471968,0.4135067,7.219312,578.2735,508.0389,70.23462,0,637.5627,3518.472,0,0,-3.896883e-14,4.263256e-14,384.5569,0.5119084,275.8185,385.0688,0,0,0,2.4869e-14
tuned,2026-01-21 19:30:00,1614,19.5,37.11028,3367.772,403.905,0,258.1462,0,0,2357.44,2357.123,270.7474,119.3587,390.1061,1,0,0,390.1061,0,0,392.2106,872.4148,0.4362074,0.6111854,0.3172331,0,250,0.3172331,2086.376,258.6863,0,11.69433,0,0,565.6225,500.5858,65.03674,0,619.9445,3429.867,0,0,-8.448797e-14,4.263256e-14,392.2106,0,258.1462,392.3201,0,0,0.5400182,0
tuned,2026-01-21 19:45:00,1615,19.75,37.04859,3404.4,382.7859,3.660207,251.5244,0,0,2383.08,2382.762,240.4549,106.0043,346.4592,1,0,0,346.4592,0,0,383.4726,776.4093,0.3882047,0.5493468,0.3172331,0,250,0.3172331,2142.308,229.9143,0,0,2.973482,21.61016,570.8446,513.1699,57.67473,0,624.3507,3439.058,0,-2.842171e-14,8.881784e-16,4.263256e-14,382.7859,0.6867245,229.9143,388.276,0,0,0,-7.21645e-15
tuned,2026-01-21 20:00:00,1616,20,36.80649,3425.419,377.9762,0,239.1822,0,0,2397.793,2397.476,205.2473,90.4831,295.7304,1,0,0,295.7304,0,0,377.9762,681.793,0.3408965,0.4888936,0.3172331,0,250,0.3172331,2192.228,196.8228,0,0,0,42.35934,570.7283,521.7994,48.92896,0,622.3649,3423.007,0,-1.421085e-14,-5.584422e-14,4.263256e-14,377.9762,0,196.8228,381.2566,0,0,0,0
tuned,2026-01-21 20:15:00,1617,20.25,36.72135,3378.594,356.6555,0,205.5545,0,0,2365.016,2364.698,190.303,83.89492,274.1979,1,0,0,274.1979,0,0,356.6555,592.5218,0.2962609,0.4293151,0.3172331,0,250,0.3172331,2174.395,182.6787,0,0,0,22.87582,561.6745,516.4035,45.27096,0,605.7313,3331.522,0,0,1.448841e-14,4.263256e-14,356.6555,0,182.6787,363.4125,0,0,0,0
tuned,2026-01-21 20:30:00,1618,20.5,36.6852,3418.489,325.7664,0,172.3197,0,0,2392.943,2392.625,176.1515,77.65621,253.8077,1,0,0,253.8077,0,0,325.7664,510.987,0.2554935,0.3731023,0.3172331,0,250,0.3172331,2216.474,169.1675,0,0,0,3.152175,567.7707,525.9002,41.87052,0,604.3043,3323.674,0,0,-6.028511e-14,4.263256e-14,325.7664,0,169.1675,338.6699,0,0,0,0
tuned,2026-01-21 20:45:00,1619,20.75,36.24775,3384.673,293.5948,0,141.8763,0,0,2369.271,2368.954,158.3604,69.81302,228.1734,1,0,0,228.1734,0,0,293.5948,437.5078,0.2187539,0.321761,0.3172331,0,250,0.3172331,2210.593,152.8803,0,0,0,0,555.8085,518.5842,37.22426,0,588.3972,3236.185,0,0,-7.821521e-14,4.263256e-14,293.5948,0,141.8763,298.9709,0,0,11.00394,0
tuned,2026-01-21 21:00:00,1620,21,36.12923,3367.174,257.3462,0,132.8282,0,0,2357.021,2356.704,151.3203,66.70939,218.0296,1,0,0,218.0296,0,0,257.3462,373.1024,0.1865512,0.2754923,0.3172331,0,250,0.3172331,2205.384,146.2905,0,0,0,0,551.2488,515.7846,35.46425,0,582.494,3203.717,0,-1.421085e-14,-2.453593e-14,4.263256e-14,257.3462,0,132.8282,273.7841,0,0,13.46232,0
tuned,2026-01-21 21:15:00,1621,21.25,35.95573,3334.057,231.281,1.728084,119.9704,0,0,2333.84,2333.523,140.9801,62.15096,203.1311,1,0,0,203.1311,0,0,232.9497,314.8062,0.1574031,0.2349371,0.3172331,0,250,0.3172331,2192.543,136.576,0,0,0.05934855,0,543.4019,510.5028,32.89911,0,572.6537,3149.698,0,0,-1.215694e-13,4.263256e-14,231.281,1.668735,119.9704,243.844,0,0,16.60562,-1.110223e-14
tuned,2026-01-21 21:30:00,1622,21.5,35.67508,3330.244,195.0933,0,103.9772,0,0,2331.171,2330.854,123.9275,54.63332,178.5608,1,0,0,178.5608,0,0,195.0933,265.9833,0.1329917,0.1982289,0.3172331,0,250,0.3172331,2206.926,120.457,0,0,0,0,538.9066,510.1844,28.72218,0,564.8178,3106.498,0,-7.105427e-15,-1.001976e-14,4.263256e-14,195.0933,0,103.9772,207.7217,0,0,16.47982,0
tuned,2026-01-21 21:45:00,1623,21.75,35.49817,3328.713,179.1701,2.140694,102.8381,0,0,2330.099,2329.782,0,0,0,0,0,0,0,0,0,181.3108,220.6137,0.1103069,0.1674858,0.3172331,0,250,0.3172331,2329.782,0,0,0,0,102.8381,536.2465,536.1735,0.07300769,0,559.8406,3079.123,0,0,3.758105e-14,4.263256e-14,179.1701,2.140694,0,188.6114,0,0,0,6.217249e-15
tuned,2026-01-21 22:00:00,1624,22,35.19726,3312.588,151.4802,0.5532682,110.0725,0,0,2318.812,2318.494,140.4114,53.54586,193.9572,1,70.22901,1.528972,122.1993,0,0,81.25115,200.2662,0.1001331,0.1389172,0.3172331,0,250,0.3172331,2178.083,82.90266,0,0,0,27.16985,529.6144,497.4721,32.14228,0,557.2235,3064.729,0,0,-1.998401e-15,4.263256e-14,151.4802,0.5532682,82.90266,82.31604,0,0.9757039,0,-1.665335e-14
tuned,2026-01-21 22:15:00,1625,22.25,34.9713,3309.727,135.5741,0.1835374,91.72579,0,0,2316.809,2316.492,166.0665,59.58787,225.6544,1,114.5134,1.318545,109.8225,0,0,0.9387821,200,0.1,0.1261047,0.3172331,0,250,0.3172331,2150.425,74.7045,0,20.12191,0,17.02129,526.1699,488.3826,37.78737,0,551.8361,3069.809,0,-1.421085e-14,2.775558e-17,4.263256e-14,115.4521,0.1835374,74.7045,0.9387821,0,1.135007,0,1.776357e-15
tuned,2026-01-21 22:30:00,1626,22.5,34.5859,3301.882,106.1653,0,95.83508,0,0,2311.317,2311,159.8931,57.65454,217.5477,1,107.7617,2.682502,106.9775,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2151.107,73.09912,0,0,0,22.73596,519.9169,483.8786,36.03836,0,546.6474,3006.561,0,3.552714e-14,0,4.263256e-14,106.1653,0,73.09912,0,0.1259371,4.278878,0,1.065814e-14
tuned,2026-01-21 22:45:00,1627,22.75,34.43904,3303.789,88.58506,0.689031,79.60976,0,0,2312.652,2312.335,140.6881,49.51747,190.2056,1,104.9924,3.083635,82.00367,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2171.647,56.1305,0,0,0,23.47926,518.3337,486.7302,31.60347,0,541.5101,2978.305,0,-4.263256e-14,0,4.263256e-14,88.58506,0.689031,56.1305,0,0.1259371,18.80191,0,-3.552714e-15
tuned,2026-01-21 23:00:00,1628,23,34.26157,3257.463,87.91343,2.935379,76.33621,0,0,2280.224,2279.907,116.1662,33.83377,150,1,91.1006,3.915963,0,0,54.98344,0,213.7144,0.1068572,0.1259371,0.3172331,0,250,0.3172331,2163.741,0,0,0,0,76.33621,508.8392,482.8456,25.99365,0,533.714,2935.427,0,-7.105427e-15,2.4869e-14,4.263256e-14,87.91343,2.935379,0,0,54.98344,4.16775,0,-1.776357e-15
tuned,2026-01-21 23:15:00,1629,23.25,34.10073,3242.823,74.1165,1.101993,61.24587,1,0,2269.976,2269.659,0,0,0,0,0,0,0,0,0,54.72293,200,0.1,0.1345728,0.3172331,0,250,0.3172331,2269.659,0,0,19.39357,1.101993,61.24587,504.5602,504.4897,0.07051317,518.1032,0,1071.561,0,0,9.992007e-16,4.263256e-14,54.72293,0,0,54.72293,0,0,0,0
tuned,2026-01-21 23:30:00,1630,23.5,33.75381,3211.235,60.73772,1.347346,40.31326,1,1,2247.865,2247.547,443.5617,127.9769,571.5386,2,67.98486,3.553707,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1803.986,0,0,0,0,40.31326,495.4429,397.6093,97.83359,534.4714,0,1068.943,0,0,1.24345e-13,4.263256e-14,60.73772,1.347346,0,0,500,9.453503,0,-1.953993e-14
tuned,2026-01-21 23:45:00,1631,23.75,33.73536,3214.466,70.94935,1.667948,53.83441,1,1,2250.126,2249.809,431.1919,124.0676,555.2595,2,55.00612,0.253384,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1818.617,0,0,15.94323,1.414564,53.83441,495.7196,400.6549,95.0647,536.5826,0,1103.107,0,2.842171e-14,-1.216804e-13,4.263256e-14,55.00612,0.253384,0,0,500,0,0,0
tuned,2026-01-22 00:00:00,1632,0,33.73236,3216.211,52.93649,4.130617,68.95047,1,1,2251.348,2251.031,426.8813,122.8852,549.7666,2,48.97089,0.7956866,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1824.149,0,0,3.965602,3.33493,68.95047,495.9527,401.8445,94.1082,539.919,0,1092.431,0,-2.842171e-14,1.301736e-13,4.263256e-14,48.97089,0.7956866,0,0,500,0,0,0
tuned,2026-01-22 00:15:00,1633,0.25,33.45697,3213.83,58.87155,4.633885,64.56349,1,1,2249.681,2249.363,427.2017,122.8976,550.0992,2,50.0544,0.04484632,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1822.162,0,0,8.817146,4.589038,64.56349,492.3002,398.7457,93.55445,535.7718,0,1094.669,0,-1.421085e-14,8.903989e-14,4.263256e-14,50.0544,0.04484632,0,0,500,0,0,5.684342e-14
tuned,2026-01-22 00:30:00,1634,0.5,33.14194,3198.713,53.60801,1.21397,56.06005,1,1,2239.099,2238.782,429.9691,123.6951,553.6642,2,53.60573,0.05842217,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1808.813,0,0,0.002283735,1.155548,56.06005,486.2969,392.8455,93.45138,528.716,0,1059.429,0,-2.842171e-14,2.131628e-14,4.263256e-14,53.60573,0.05842217,0,0,500,0,0,-5.684342e-14
tuned,2026-01-22 00:45:00,1635,0.75,32.8334,3252.185,65.63518,3.647535,49.8412,1,1,2276.53,2276.212,426.8627,122.7953,549.658,2,49.65802,0,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1849.35,0,0,15.97716,3.647535,49.8412,490.8084,398.7106,92.09787,532.2514,0,1098.355,0,-2.842171e-14,-1.135758e-13,4.263256e-14,49.65802,0,0,0,500,0,0,-5.684342e-14
tuned,2026-01-22 01:00:00,1636,1,32.67484,3221.425,64.10393,3.380304,60.64462,1,1,2254.997,2254.68,431.2726,124.1874,555.46,2,54.29803,1.161942,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1823.407,0,0,9.805901,2.218362,60.64462,484.3449,391.6448,92.70003,528.8579,0,1078.458,0,0,-2.081668e-13,4.263256e-14,54.29803,1.161942,0,0,500,0,0,0
tuned,2026-01-22 01:15:00,1637,1.25,32.56628,3235.662,57.38755,2.924562,33.91404,1,1,2264.963,2264.646,432.7258,124.6378,557.3636,2,55.89681,1.466804,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1831.92,0,0,1.490741,1.457757,33.91404,485.2409,392.4667,92.77421,524.3702,0,1053.827,0,-2.842171e-14,4.474199e-13,4.263256e-14,55.89681,1.466804,0,0,500,0,0,0
tuned,2026-01-22 01:30:00,1638,1.5,32.23058,3221.372,70.37863,0,30.07142,1,1,2254.96,2254.643,432.3502,124.3757,556.7259,2,56.70859,0.01735474,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1822.293,0,0,13.67004,0,30.07142,479.306,387.3398,91.9662,518.1074,0,1059.796,0,5.684342e-14,-1.731948e-14,4.263256e-14,56.70859,0,0,0,500,0.01735474,0,4.540812e-14
tuned,2026-01-22 01:45:00,1639,1.75,31.73705,3260.29,60.17165,0,51.40887,1,1,2282.203,2281.886,116.4027,33.59733,150,1,50.01053,1.052213,0,0,98.93725,0,1348.535,0.6742673,0.8337089,0.3172331,0,250,0.3172331,2165.483,0,0,10.16111,0,51.40887,479.5628,455.0363,24.52653,499.4362,0,1016.4,0,0,-1.132427e-13,4.263256e-14,50.01053,0,0,0,98.93725,1.052213,0,-1.332268e-15
tuned,2026-01-22 02:00:00,1640,2,31.58255,3284.289,80.27448,0,45.39946,1,1,2299.003,2298.685,116.3001,33.69987,150,1,49.80565,2.294197,0,0,97.90015,0,1372.797,0.6863987,0.8491525,0.3172331,0,250,0.3172331,2182.385,0,0,30.46883,0,45.39946,481.3738,456.956,24.41778,500.1618,0,1052.882,0,-1.421085e-14,4.096723e-13,4.263256e-14,49.80565,0,0,0,97.90015,2.294197,0,-3.552714e-15
tuned,2026-01-22 02:15:00,1641,2.25,31.3726,3286.008,76.95425,0,39.78928,1,1,2300.206,2299.889,116.469,33.53101,150,1,54.4513,0.2489034,0,0,95.29979,0,1396.406,0.6982031,0.8644303,0.3172331,0,250,0.3172331,2183.42,0,0,22.50294,0,39.78928,479.308,454.9725,24.33546,496.7947,0,1032.407,0,-1.421085e-14,3.8336e-13,4.263256e-14,54.4513,0,0,0,95.29979,0.2489034,0,4.163336e-15
tuned,2026-01-22 02:30:00,1642,2.5,31.20189,3294.56,70.71922,0,26.49736,1,1,2306.192,2305.875,116.4488,33.55124,150,1,51.72357,0.4939594,0,0,97.78247,0,1420.632,0.710316,0.8792965,0.3172331,0,250,0.3172331,2189.426,0,0,18.99564,0,26.49736,478.6823,454.4459,24.23641,493.497,0,1019.762,0,0,1.29452e-13,4.263256e-14,51.72357,0,0,0,97.78247,0.4939594,0,1.887379e-15
tuned,2026-01-22 02:45:00,1643,2.75,31.08823,3262.055,65.95063,1.356795,53.01312,1,1,2283.439,2283.121,116.4459,33.55407,150,1,57.73835,0.5282069,0,0,91.73345,0,1443.342,0.7216708,0.8945511,0.3172331,0,250,0.3172331,2166.675,0,0,8.21228,0.828588,53.01312,472.7327,448.5596,24.17309,493.0888,0,1001.773,0,-7.105427e-15,1.498801e-14,4.263256e-14,57.73835,0.5282069,0,0,91.73345,0,0,0
tuned,2026-01-22 03:00:00,1644,3,30.77288,3232.098,66.40529,0,59.73461,1,1,2262.469,2262.152,116.4581,33.54191,150,1,55.09245,0.3808734,0,0,94.52668,0,1466.746,0.7333731,0.9088511,0.3172331,0,250,0.3172331,2145.693,0,0,11.31284,0,59.73461,465.0517,441.0485,24.00323,486.8688,0,993.2523,0,-7.105427e-15,5.018208e-14,4.263256e-14,55.09245,0,0,0,94.52668,0.3808734,0,-6.383782e-15
tuned,2026-01-22 03:15:00,1645,3.25,30.62744,3256.189,63.21528,1.468318,67.21266,1,1,2279.332,2279.015,116.4827,33.51726,150,1,58.32923,0.08239902,0,0,91.58837,0,1489.412,0.7447062,0.9235885,0.3172331,0,250,0.3172331,2162.532,0,0,4.886044,1.385919,67.21266,466.9824,443.0528,23.92961,490.3404,0,991.4999,0,0,3.347322e-13,4.263256e-14,58.32923,0.08239902,0,0,91.58837,0,0,0
tuned,2026-01-22 03:30:00,1646,3.5,30.44852,3256.606,68.89838,0.4968622,63.84937,1,1,2279.624,2279.307,116.4863,33.51367,150,1,53.16571,0.0388322,0,0,96.79546,0,1513.377,0.7566884,0.9378611,0.3172331,0,250,0.3172331,2162.821,0,0,15.73267,0.45803,63.84937,465.1665,441.3323,23.83424,487.8746,0,1003.678,0,-7.105427e-15,4.092282e-13,4.263256e-14,53.16571,0.0388322,0,0,96.79546,0,0,0
tuned,2026-01-22 03:45:00,1647,3.75,30.37328,3216.943,72.02091,0,39.42829,1,1,2251.86,2251.543,116.4847,33.51526,150,1,56.03855,0.05807783,0,0,93.90337,0,1536.614,0.7683072,0.9529511,0.3172331,0,250,0.3172331,2135.058,0,0,15.98236,0,39.42829,458.7264,434.9327,23.79373,476.4799,0,980.5293,0,0,1.634248e-13,4.263256e-14,56.03855,0,0,0,93.90337,0.05807783,0,-5.065393e-16
tuned,2026-01-22 04:00:00,1648,4,30.42317,3222.543,73.98085,2.194563,46.0686,1,1,2255.78,2255.463,116.4637,33.53634,150,1,66.92389,0.3135002,0,0,82.76261,0,1557.063,0.7785315,0.9675835,0.3172331,0,250,0.3172331,2138.999,0,0,7.056957,1.881063,46.0686,460.0392,436.2231,23.81606,479.1546,0,973.7273,0,-7.105427e-15,-4.465317e-13,4.263256e-14,66.92389,0.3135002,0,0,82.76261,0,0,0
tuned,2026-01-22 04:15:00,1649,4.25,30.32659,3198.589,93.01494,4.872432,62.49052,1,1,2239.012,2238.695,116.4666,33.53337,150,1,88.05192,0.2774759,0,0,61.6706,0,1572.236,0.7861178,0.9804598,0.3172331,0,250,0.3172331,2122.228,0,0,4.963018,4.594956,62.49052,455.6325,431.8674,23.76518,478.1174,0,972.7222,0,-1.421085e-14,-2.764455e-14,4.263256e-14,88.05192,0.2774759,0,0,61.6706,0,0,0
tuned,2026-01-22 04:30:00,1650,4.5,30.1336,3177.404,107.8071,1.736568,61.93744,1,1,2224.183,2223.865,116.4831,33.51691,150,1,102.1778,0.07806487,0,0,47.74414,0,1583.924,0.7919621,0.9900137,0.3172331,0,250,0.3172331,2107.382,0,0,5.629277,1.658503,61.93744,450.6678,427.0015,23.66629,473.0683,0,958.708,0,-1.421085e-14,8.293366e-14,4.263256e-14,102.1778,0.07806487,0,0,47.74414,0,0,0
tuned,2026-01-22 04:45:00,1651,4.75,30.23437,3198.179,117.4345,5.728334,51.28977,1,1,2238.725,2238.408,116.4877,33.51229,150,1,127.2349,0.02218572,0,0,22.74288,0,1589.361,0.7946803,0.9973738,0.3172331,0,250,0.3172331,2121.92,0,0,0,5.706149,51.28977,454.6355,430.915,23.7205,474.8432,0,959.5294,0,-1.421085e-14,2.823297e-13,4.263256e-14,117.4345,0.02218572,0,0,22.74288,9.800426,0,0
tuned,2026-01-22 05:00:00,1652,5,30.279,3219.753,150.9675,5.233803,54.91551,1,1,2253.827,2253.51,118.952,34.25826,153.2103,1,152.8394,0.3708505,0,0,0,0,1589.11,0.7945552,1.000797,0.3172331,0,250,0.3172331,2134.558,0,0,0,4.862952,54.91551,458.1592,433.9141,24.24512,479.3356,0,967.0598,0,-1.421085e-14,4.187761e-13,4.263256e-14,150.9675,0.3708505,0,0,0,1.871892,0,-8.881784e-15
tuned,2026-01-22 05:15:00,1653,5.25,30.21951,3228.981,176.665,1.209777,43.66583,1,1,2260.286,2259.969,158.1828,45.93936,204.1222,1,200.0302,4.092,0,0,0,0,1588.86,0.7944301,1.000639,0.3172331,0,250,0.3172331,2101.786,0,0,0,0,43.66583,458.8619,426.6847,32.17717,481.4887,0,962.9774,0,-7.105427e-15,-6.505907e-14,4.263256e-14,176.665,1.209777,0,0,0,26.24736,0,0
tuned,2026-01-22 05:30:00,1654,5.5,29.96778,3233.719,219.9946,1.826836,39.47677,1,1,2263.603,2263.286,193.8646,56.13652,250.0011,1,246.5432,3.457954,0,0,0,0,1588.61,0.794305,1.000482,0.3172331,0,250,0.3172331,2069.421,0,0,0,0,39.47677,456.9663,417.7657,39.20059,481.8716,0,963.7433,0,7.105427e-15,-3.317346e-13,4.263256e-14,219.9946,1.826836,0,0,0,28.17973,0,1.421085e-14
tuned,2026-01-22 05:45:00,1655,5.75,29.8581,3225.351,262.9866,5.00928,34.00672,1,1,2257.746,2257.429,223.8102,64.70073,288.5109,1,285.5251,2.985829,0,0,0,0,1588.36,0.79418,1.000324,0.3172331,0,250,0.3172331,2033.618,0,0,0,2.023451,34.00672,454.6765,409.5406,45.13593,481.0897,0,965.6699,0,-2.842171e-14,2.620126e-13,4.263256e-14,262.9866,2.985829,0,0,0,22.53849,0,-2.842171e-14
tuned,2026-01-22 06:00:00,1656,6,29.90066,3243.275,312.0493,3.205528,19.26038,1,1,2270.292,2269.975,258.8544,74.7191,333.5735,1,331.1781,2.395353,0,0,0,0,1588.11,0.794055,1.000167,0.3172331,0,250,0.3172331,2011.121,0,0,0,0.8101748,19.26038,457.6347,405.3921,52.24257,483.9936,0,969.3848,0,0,-3.6815e-13,4.263256e-14,312.0493,2.395353,0,0,0,19.12884,0,2.131628e-14
tuned,2026-01-22 06:15:00,1657,6.25,30.01272,3262.242,360.3485,5.000658,19.62683,1,1,2283.569,2283.252,292.4265,84.57707,377.0036,1,372.7243,4.27928,0,0,0,0,1587.86,0.79393,1.00001,0.3172331,0,250,0.3172331,1990.826,0,0,0,0.7213784,19.62683,461.4576,402.3007,59.15687,490.8439,0,982.9322,0,-4.263256e-14,2.406964e-13,4.263256e-14,360.3485,4.27928,0,0,0,12.37586,0,-1.776357e-14
tuned,2026-01-22 06:30:00,1658,6.5,29.9994,3271.155,402.3476,2.725045,58.68755,1,1,2289.809,2289.491,324.6124,93.51744,418.1298,1,416.8465,1.283364,0,0,0,0,1587.61,0.793805,0.9998521,0.3172331,0,250,0.3172331,1964.879,0,0,0,1.441681,58.68755,462.5814,396.94,65.64147,502.3133,0,1007.114,0,-4.263256e-14,5.77316e-15,4.263256e-14,402.3476,1.283364,0,0,0,14.49882,0,-1.421085e-14
tuned,2026-01-22 06:45:00,1659,6.75,30.12981,3355.471,420.3628,0,44.28755,1,1,2348.829,2348.512,340.2829,97.94469,438.2275,1,437.7029,0.5246038,0,0,0,0,1587.36,0.79368,0.9996947,0.3172331,0,250,0.3172331,2008.229,0,0,0,0,44.28755,475.8838,406.8766,69.00717,513.7942,0,1027.588,0,-4.263256e-14,-4.275469e-13,4.263256e-14,420.3628,0,0,0,0,17.86474,0,-1.065814e-14
tuned,2026-01-22 07:00:00,1660,7,30.13522,3356.819,429.2938,0,44.86197,1,1,2349.773,2349.456,341.3778,98.25743,439.6352,1,439.1317,0.5035307,0,0,0,0,1587.11,0.7935551,0.9995373,0.3172331,0,250,0.3172331,2008.078,0,0,0,0,44.86197,476.1324,406.8951,69.23736,514.2428,0,1028.486,0,0,-4.13114e-13,4.263256e-14,429.2938,0,0,0,0,10.34139,0,-1.776357e-15
tuned,2026-01-22 07:15:00,1661,7.25,30.18532,3371.818,418.5509,0,35.69336,1,1,2360.272,2359.955,329.2838,94.73118,424.0149,1,423.9551,0.05986902,0,0,0,0,1586.86,0.7934302,0.99938,0.3172331,0,250,0.3172331,2030.671,0,0,0,0,35.69336,478.7945,411.9331,66.86141,513.9049,0,1027.81,0,1.421085e-14,-2.132738e-13,4.263256e-14,418.5509,0,0,0,0,5.463998,0,7.993606e-15
tuned,2026-01-22 07:30:00,1662,7.5,30.37662,3363.912,400.8028,4.933885,50.97197,1,1,2354.739,2354.421,314.0497,90.52107,404.5708,1,402.8907,1.68014,0,0,0,0,1586.611,0.7933053,0.9992227,0.3172331,0,250,0.3172331,2040.372,0,0,0,3.253745,50.97197,479.7198,415.6753,64.04449,516.5806,0,1038.774,0,1.421085e-14,-9.003909e-14,4.263256e-14,400.8028,1.68014,0,0,0,2.087827,0,2.309264e-14
tuned,2026-01-22 07:45:00,1663,7.75,30.47643,3376.948,375.4147,2.261526,37.14584,1,1,2363.864,2363.546,292.6254,84.49424,377.1197,1,374.1575,2.962111,0,0,0,0,1586.361,0.7931804,0.9990654,0.3172331,0,250,0.3172331,2070.921,0,0,1.257172,0,37.14584,482.6583,422.8447,59.8136,514.9234,0,1032.015,0,-2.842171e-14,-3.046452e-13,4.263256e-14,374.1575,2.261526,0,0,0,0.7005842,0,1.820766e-14
tuned,2026-01-22 08:00:00,1664,8,30.64469,3397.141,343.514,261.271,54.7973,1,1,2377.999,2377.681,435.5382,151.9757,587.514,2,336.5101,251.0038,0,0,0,0,1586.111,0.7930555,0.9989081,0.3172331,0,250,0.3172331,1942.143,0,0,7.003829,10.26717,54.7973,487.3863,398.0549,89.33141,561.2617,0,1152.316,0,0,-2.086109e-13,4.263256e-14,336.5101,251.0038,0,0,0,0,0,-2.842171e-14
tuned,2026-01-22 08:15:00,1665,8.25,30.92245,3430.597,285.8538,264.0193,68.12841,1,1,2401.418,2401.101,396.6275,141.0539,537.6814,2,284.1233,253.5581,0,0,0,0,1585.861,0.7929307,0.9987509,0.3172331,0,250,0.3172331,2004.473,0,0,1.730573,10.46122,68.12841,495.2878,413.4187,81.86909,568.5239,0,1158.079,0,-2.842171e-14,-6.195044e-14,4.263256e-14,284.1233,253.5581,0,0,0,0,0,0
tuned,2026-01-22 08:30:00,1666,8.5,31.2446,3367.402,245.8594,268.5756,87.96783,1,1,2357.182,2356.864,357.0194,129.5221,486.5415,1,234.2792,252.2624,0,0,0,0,1585.612,0.7928058,0.9985936,0.3172331,0,250,0.3172331,1999.845,0,0,11.58028,16.31326,87.96783,489.7435,415.5009,74.24261,563.2998,0,1174.716,0,-5.684342e-14,-1.240119e-13,4.263256e-14,234.2792,252.2624,0,0,0,0,0,0
