controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-22 08:45:00,1667,8.75,31.3516,3427.535,198.9029,276.4763,103.152,1,1,2399.274,2398.957,322.0683,119.6984,441.7667,1,187.3342,254.4325,0,0,0,0,1585.362,0.792681,0.9984364,0.3172331,0,250,0.3172331,2076.889,0,0,11.56875,22.04377,103.152,499.711,432.5659,67.14513,573.7484,0,1205.478,0,-5.684342e-14,2.556844e-13,4.263256e-14,187.3342,254.4325,0,0,0,0,0,-2.842171e-14
tuned,2026-01-22 09:00:00,1668,9,31.51508,3466.266,160.4867,277.36,89.71238,1,1,2426.386,2426.069,301.7344,114.5029,416.2373,1,155.6534,260.5839,0,0,0,0,1585.112,0.7925562,0.9982793,0.3172331,0,250,0.3172331,2124.335,0,0,4.833303,16.77612,89.71238,507.2576,444.111,63.14657,577.3691,0,1192.015,0,-4.263256e-14,-9.05942e-14,4.263256e-14,155.6534,260.5839,0,0,0,0,0,0
tuned,2026-01-22 09:15:00,1669,9.25,31.5492,3493.537,111.6929,280.7358,103.5538,1,1,2445.476,2445.159,280.3307,108.7463,389.077,1,124.7253,264.3517,0,0,0,0,1584.863,0.7924315,0.9981221,0.3172331,0,250,0.3172331,2164.828,0,0,0,16.38407,103.5538,511.6499,452.9319,58.71801,583.3441,0,1194.951,0,0,3.98459e-13,4.263256e-14,111.6929,264.3517,0,0,0,13.0324,0,1.421085e-14
tuned,2026-01-22 09:30:00,1670,9.5,31.59802,3485.886,100.723,282.2264,111.9792,1,1,2440.12,2439.803,272.5052,106.8853,379.3904,1,111.3696,268.0208,0,0,0,0,1584.613,0.7923067,0.997965,0.3172331,0,250,0.3172331,2167.297,0,0,0,14.20558,111.9792,511.1036,453.9587,57.14495,584.2989,0,1193.102,0,-2.842171e-14,-3.53273e-13,4.263256e-14,100.723,268.0208,0,0,0,10.64659,0,-4.263256e-14
tuned,2026-01-22 09:45:00,1671,9.75,31.86756,3464.223,75.57427,281.1028,132.0263,1,1,2424.956,2424.639,251.9309,100.8349,352.7657,1,85.98451,266.7812,0,0,0,0,1584.364,0.792182,0.9978079,0.3172331,0,250,0.3172331,2172.708,0,0,0,14.32162,132.0263,511.1015,457.9358,53.16565,586.5975,0,1197.9,0,-4.263256e-14,1.262324e-13,4.263256e-14,75.57427,266.7812,0,0,0,10.41024,0,-1.421085e-14
tuned,2026-01-22 10:00:00,1672,10,32.03687,3467.548,61.10839,282.8804,128.5191,1,1,2427.284,2426.967,240.0211,97.90789,337.929,1,66.45299,271.476,0,0,0,0,1584.115,0.7920573,0.9976508,0.3172331,0,250,0.3172331,2186.946,0,0,0,11.40443,128.5191,513.6083,462.7532,50.85509,587.8554,0,1195.384,0,-5.684342e-14,-2.376987e-13,4.263256e-14,61.10839,271.476,0,0,0,5.3446,0,-2.131628e-14
tuned,2026-01-22 10:15:00,1673,10.25,32.03936,3521.565,54.7809,284.3357,145.531,1,1,2465.096,2464.778,242.8664,98.64908,341.5155,1,70.76693,270.7486,0,0,0,0,1583.865,0.7919326,0.9974937,0.3172331,0,250,0.3172331,2221.912,0,0,0,13.58708,145.531,521.6393,470.1792,51.46014,599.6241,0,1222.686,0,-1.421085e-14,1.185718e-13,4.263256e-14,54.7809,270.7486,0,0,0,15.98603,0,7.105427e-15
tuned,2026-01-22 10:30:00,1674,10.5,32.36249,3567.359,68.30872,284.6287,177.7075,1,1,2497.151,2496.834,242.6184,98.88479,341.5032,1,67.86627,273.6369,0,0,0,0,1583.616,0.791808,0.9973367,0.3172331,0,250,0.3172331,2254.216,0,0,0.442447,10.99183,177.7075,532.4273,480.63,51.79724,617.4045,0,1254.533,0,-2.842171e-14,3.108624e-14,4.263256e-14,67.86627,273.6369,0,0,0,0,0,0
tuned,2026-01-22 10:45:00,1675,10.75,32.50994,3590.155,52.24518,287.1409,173.5807,1,1,2513.109,2512.792,233.992,96.56847,330.5604,1,55.36922,275.1912,0,0,0,0,1583.367,0.7916833,0.9971797,0.3172331,0,250,0.3172331,2278.8,0,0,0,11.94973,173.5807,537.6891,487.5578,50.13134,621.2645,0,1263.142,0,0,1.553202e-13,4.263256e-14,52.24518,275.1912,0,0,0,3.124039,0,7.105427e-15
tuned,2026-01-22 11:00:00,1676,11,32.73111,3630.488,43.10835,290.0655,221.4364,0,0,2541.341,2541.024,0,0,0,0,0,0,0,0,0,319.2859,1503.296,0.7516479,0.9970227,0.3172331,0,250,0.3172331,2541.024,0,0,0,13.88802,221.4364,546.5747,546.5065,0.06822837,0,594.1315,3291.68,0,0,2.945422e-13,4.263256e-14,43.10835,276.1775,0,324.2053,0,0,0,0
tuned,2026-01-22 11:15:00,1677,11.25,33.05039,3622.479,32.95166,287.1623,247.5986,0,0,2535.735,2535.418,0,0,0,0,0,0,0,0,0,312.6788,1424.89,0.7124448,0.9466034,0.3172331,0,250,0.3172331,2535.418,0,0,0,7.435133,247.5986,549.5197,549.4509,0.06874765,0,603.108,3329.92,0,0,2.444711e-13,4.263256e-14,32.95166,279.7271,0,321.0665,0,0,0,0
tuned,2026-01-22 11:30:00,1678,11.5,33.36729,3614.299,35.29411,298.2792,277.3654,0,0,2530.009,2529.692,268.0123,118.153,386.1653,1,0,0,386.1653,0,0,312.8564,1346.451,0.6732256,0.8972321,0.3172331,0,250,0.3172331,2261.68,267.6364,0,0,20.71692,9.729059,552.4523,493.8599,58.59238,0,614.1373,3413.492,0,0,-2.1394e-13,4.263256e-14,35.29411,277.5623,267.6364,323.6385,0,0,0,0
tuned,2026-01-22 11:45:00,1679,11.75,33.62391,3671.5,35.69807,303.875,290.23,0,0,2570.05,2569.733,278.1142,122.6064,400.7206,1,0,0,400.7206,0,0,312.6585,1268.075,0.6340373,0.8478405,0.3172331,0,250,0.3172331,2291.619,276.9015,0,0,26.91456,13.32849,564.6761,503.5008,61.17531,0,629.0356,3506.124,0,-1.421085e-14,1.239009e-13,4.263256e-14,35.69807,276.9604,276.9015,323.384,0,0,0,0
tuned,2026-01-22 12:00:00,1680,12,33.62676,3715.322,45.76149,303.1488,302.8674,0,0,2600.725,2600.408,304.0459,134.0384,438.0843,1,0,0,438.0843,0,0,324.0159,1186.871,0.5934355,0.798488,0.3172331,0,250,0.3172331,2296.362,302.7101,0,0,24.89437,0.1573222,571.4552,504.5777,66.87747,0,638.6507,3555.521,0,0,-3.985701e-14,4.263256e-14,45.76149,278.2544,302.7101,328.0422,0,0,0,0
tuned,2026-01-22 12:15:00,1681,12.25,33.96522,3743.369,49.1051,299.1068,324.9677,0,0,2620.358,2620.041,334.6923,147.5488,482.2411,1,0,0,482.2411,0,0,320.6909,1106.511,0.5532557,0.7473552,0.3172331,0,250,0.3172331,2285.349,331.9161,0,8.564889,18.95614,0,580.5182,506.2997,74.21854,0,653.8485,3643.641,0,-2.842171e-14,-4.73066e-13,4.263256e-14,40.54021,280.1507,324.9677,320.6909,0,0,6.948386,0
tuned,2026-01-22 12:30:00,1682,12.5,34.14763,3775.317,45.176,296.2801,362.6769,0,0,2642.722,2642.405,353.6189,155.8926,509.5115,2,0,0,509.5115,0,0,322.7756,1025.643,0.5128216,0.696754,0.3172331,0,250,0.3172331,2288.786,349.9422,0,1.711319,16.96919,12.73475,588.0869,509.3252,78.76168,0,668.0517,3706.508,0,-2.842171e-14,3.148592e-13,4.263256e-14,43.46469,279.3109,349.9422,322.7756,0,0,0,0
tuned,2026-01-22 12:45:00,1683,12.75,34.21939,3771.916,49.52006,295.4781,365.0434,0,0,2640.341,2640.024,383.0794,168.8802,551.9596,2,0,0,551.9596,0,0,327.5782,943.5873,0.4717936,0.6458325,0.3172331,0,250,0.3172331,2256.944,378.7794,0,1.679363,15.74061,0,588.591,503.1233,85.46767,0,672.0035,3726.069,0,0,1.646461e-13,4.263256e-14,47.8407,279.7375,365.0434,327.5782,0,0,13.73605,0
tuned,2026-01-22 13:00:00,1684,13,34.1851,3710.425,50.42577,293.894,377.0207,0,0,2597.297,2596.98,406.1336,179.0436,585.1772,2,0,0,585.1772,0,0,326.6059,861.7873,0.4308936,0.5941631,0.3172331,0,250,0.3172331,2190.847,401.7354,0,7.280702,10.43318,0,578.5092,487.9783,90.53084,0,667.0219,3699.177,0,-2.842171e-14,-3.408385e-14,4.263256e-14,43.14507,283.4608,377.0207,326.6059,0,0,24.71466,0
tuned,2026-01-22 13:15:00,1685,13.25,34.60892,3714.347,54.28351,297.6778,424.6628,0,0,2600.043,2599.726,441.5308,194.6485,636.1793,2,0,0,636.1793,0,0,324.7482,780.4646,0.3902323,0.5426548,0.3172331,0,250,0.3172331,2158.195,434.5923,0,9.911952,17.30115,0,585.1974,485.7497,99.44771,0,680.3981,3789.132,0,0,-1.253442e-13,4.263256e-14,44.37155,280.3767,424.6628,324.7482,0,0,9.92953,0
tuned,2026-01-22 13:30:00,1686,13.5,34.86861,3752.731,55.51933,287.9191,458.3871,0,0,2626.912,2626.594,464.4554,204.7547,669.2102,2,0,0,669.2102,0,0,332.8023,697.1411,0.3485706,0.4914471,0.3172331,0,250,0.3172331,2162.139,455.7663,0,3.717396,6.918644,2.620758,595.0707,489.7864,105.2843,0,695.1348,3841.588,0,0,7.593925e-14,4.263256e-14,51.80193,281.0004,455.7663,332.8023,0,0,0,0
tuned,2026-01-22 13:45:00,1687,13.75,35.11542,3747.246,58.7082,287.9886,453.4703,0,0,2623.072,2622.755,474.6104,209.2315,683.8419,2,0,0,683.8419,0,0,331.7303,614.0988,0.3070494,0.4389795,0.3172331,0,250,0.3172331,2148.144,464.3811,0,6.54608,8.420485,0,597.8779,489.6274,108.2504,0,698.859,3869.542,0,-5.684342e-14,1.422751e-13,4.263256e-14,52.16212,279.5682,453.4703,331.7303,0,0,10.91076,0
tuned,2026-01-22 14:00:00,1688,14,35.41727,3766.341,59.5302,285.4755,460.1931,1,1,2636.439,2636.122,1124.38,429.8385,1554.218,4,53.49624,281.573,719.149,0,500,0,739.0021,0.3695011,0.386689,0.3172331,0,250,0.3172331,1511.742,486.6207,0,6.03396,3.902486,0,605.5071,347.1996,258.3075,777.038,0,1571.216,0,-5.684342e-14,2.037814e-13,4.263256e-14,53.49624,281.573,460.1931,0,500,0,26.42756,-5.684342e-14
tuned,2026-01-22 14:15:00,1689,14.25,35.61767,3777.887,63.97361,288.2032,477.6936,1,1,2644.521,2644.204,1157.152,444.5865,1601.739,4,50.9707,281.4463,769.3216,0,500,0,863.8858,0.4319429,0.4653388,0.3172331,0,250,0.3172331,1487.051,519.3372,0,13.00291,6.756936,0,610.4539,343.2669,267.1871,787.8534,0,1609.793,0,-1.705303e-13,-1.043055e-13,4.263256e-14,50.9707,281.4463,477.6936,0,500,0,41.6436,5.684342e-14
tuned,2026-01-22 14:30:00,1690,14.5,35.62431,3745.358,48.61146,286.3463,474.8263,1,1,2621.751,2621.434,1172.786,451.568,1624.354,4,50.22009,279.5971,794.5369,0,500,0,988.7498,0.4943749,0.5439762,0.3172331,0,250,0.3172331,1448.648,536.3168,0,0,6.749204,0,605.2999,334.4582,270.8416,786.0263,0,1583.695,0,5.684342e-14,-5.595524e-14,4.263256e-14,48.61146,279.5971,474.8263,0,500,1.608632,61.49052,3.552714e-14
tuned,2026-01-22 14:45:00,1691,14.75,35.90303,3754.059,53.67876,289.8521,493.0467,1,1,2627.841,2627.524,1171.641,451.6541,1623.295,4,45.25159,277.3932,800.6499,0,500,0,1113.594,0.5567971,0.6226013,0.3172331,0,250,0.3172331,1455.884,538.6579,0,8.427165,12.45892,0,611.0312,338.5251,272.5061,790.1792,0,1616.387,0,1.705303e-13,-9.503509e-14,4.263256e-14,45.25159,277.3932,493.0467,0,500,0,45.61118,0
tuned,2026-01-22 15:00:00,1692,15,36.20937,3747.122,57.8889,283.8835,509.4863,1,1,2622.986,2622.668,1184.595,455.8019,1640.397,4,58.39099,276.4999,805.5059,0,500,0,1238.419,0.6192094,0.7012139,0.3172331,0,250,0.3172331,1438.073,539.9507,0,0,7.383596,0,614.7187,337.0246,277.6941,792.8265,0,1598.39,0,-2.842171e-13,3.922418e-13,4.263256e-14,57.8889,276.4999,509.4863,0,500,0.5020858,30.46448,-4.263256e-14
tuned,2026-01-22 15:15:00,1693,15.25,36.43691,3698.568,58.14902,289.0431,497.1901,1,1,2588.998,2588.681,1195.84,460.1629,1656.003,4,63.40336,277.7417,814.8574,0,500,0,1363.224,0.681612,0.7798142,0.3172331,0,250,0.3172331,1392.841,544.736,0,0,11.30131,0,610.3335,328.35,281.9835,788.5129,0,1596.521,0,-1.705303e-13,3.48277e-13,4.263256e-14,58.14902,277.7417,497.1901,0,500,5.25434,47.54591,2.842171e-14
tuned,2026-01-22 15:30:00,1694,15.5,36.78222,3722.187,67.67691,288.3162,503.7122,1,1,2605.531,2605.214,826.479,355.7097,1182.189,3,72.65359,275.9633,833.5719,0,0,0,1363.009,0.6815047,0.8584021,0.3172331,0,250,0.3172331,1778.735,554.9441,0,0,12.35292,0,619.7808,423.1098,196.671,778.8195,0,1578.948,0,1.136868e-13,-2.268186e-13,4.263256e-14,67.67691,275.9633,503.7122,0,0,4.976673,51.23187,-5.684342e-14
tuned,2026-01-22 15:45:00,1695,15.75,37.15762,3681.729,67.73845,293.995,519.3714,1,1,2577.21,2576.893,827.8239,356.0719,1183.896,3,74.59353,276.4819,832.8204,0,0,0,1362.795,0.6813974,0.858267,0.3172331,0,250,0.3172331,1749.069,551.9426,0,0,17.51315,0,619.1255,420.1804,198.9451,776.2523,0,1582.715,0,0,-1.210143e-14,4.263256e-14,67.73845,276.4819,519.3714,0,0,6.855077,32.57117,1.421085e-14
tuned,2026-01-22 16:00:00,1696,16,37.16152,3685.812,60.28993,290.5702,516.8326,1,1,2580.068,2579.751,811.2299,348.2201,1159.45,3,79.10154,271.8258,808.5227,0,0,0,1362.58,0.6812901,0.8581319,0.3172331,0,250,0.3172331,1768.521,535.8143,0,0,18.74435,0,619.876,424.8972,194.9788,773.1173,0,1578.569,0,-1.136868e-13,-4.064526e-13,4.263256e-14,60.28993,271.8258,516.8326,0,0,18.81162,18.9817,2.131628e-14
tuned,2026-01-22 16:15:00,1697,16.25,37.19733,3686.314,69.06434,288.7179,492.7347,1,1,2580.42,2580.102,809.4117,346.0775,1155.489,3,90.37512,268.5405,796.5736,0,0,0,1362.366,0.6811829,0.8579968,0.3172331,0,250,0.3172331,1770.691,527.6673,0,0,20.17744,0,620.5478,425.8215,194.7263,771.899,0,1578.604,0,5.684342e-14,-2.112754e-13,4.263256e-14,69.06434,268.5405,492.7347,0,0,21.31078,34.93262,-1.421085e-14
tuned,2026-01-22 16:30:00,1698,16.5,37.39125,3649.718,92.98175,285.4949,487.2843,1,1,2554.803,2554.485,803.8681,342.3879,1146.256,3,100.8466,270.4273,774.9821,0,0,0,1362.151,0.6810756,0.8578617,0.3172331,0,250,0.3172331,1750.617,512.1624,0,0,15.06763,0,617.5552,423.1649,194.3903,765.5528,0,1557.097,0,-5.684342e-14,-4.62963e-14,4.263256e-14,92.98175,270.4273,487.2843,0,0,7.864825,24.87814,2.842171e-14
tuned,2026-01-22 16:45:00,1699,16.75,37.47436,3612.214,121.1013,270.7958,459.2768,1,1,2528.55,2528.232,783.5346,331.6548,1115.189,3,115.7184,262.9165,736.5545,0,0,0,1361.937,0.6809684,0.8577267,0.3172331,0,250,0.3172331,1744.698,486.277,0,5.382937,7.879357,0,612.563,422.6681,189.8949,754.3228,0,1531.523,0,-1.136868e-13,3.789191e-13,4.263256e-14,115.7184,262.9165,459.2768,0,0,0,27.00021,0
tuned,2026-01-22 17:00:00,1700,17,37.54487,3613.753,145.2439,272.3107,451.0058,1,1,2529.627,2529.31,761.6563,319.8736,1081.53,3,133.6755,258.2668,689.5876,0,0,0,1361.722,0.6808612,0.8575916,0.3172331,0,250,0.3172331,1767.653,454.8802,0,11.56834,14.04392,0,613.9776,429.0354,184.9422,748.909,0,1541.999,0,-1.136868e-13,4.457545e-13,4.263256e-14,133.6755,258.2668,451.0058,0,0,0,3.874445,0
tuned,2026-01-22 17:15:00,1701,17.25,37.69232,3605.558,164.7155,266.4295,465.1823,1,1,2523.891,2523.574,776.8217,322.7491,1099.571,3,165.7047,254.87,678.9961,0,0,0,1361.508,0.680754,0.8574566,0.3172331,0,250,0.3172331,1746.752,447.0928,0,0,11.55948,18.08953,615.0064,425.6379,189.3685,752.7949,0,1525.53,0,-2.273737e-13,4.454215e-13,4.263256e-14,164.7155,254.87,447.0928,0,0,0.9891861,0,-2.842171e-14
tuned,2026-01-22 17:30:00,1702,17.5,37.79558,3620.445,199.0568,260.4711,452.9856,1,1,2534.311,2533.994,781.2484,321.6623,1102.911,3,191.2452,254.8216,656.8439,0,0,0,1361.294,0.6806469,0.8573217,0.3172331,0,250,0.3172331,1752.746,431.9638,0,7.811655,5.649499,21.02178,619.2596,428.2838,190.9758,755.0828,0,1533.386,0,-1.136868e-13,-2.398082e-13,4.263256e-14,191.2452,254.8216,431.9638,0,0,0,0,0
tuned,2026-01-22 17:45:00,1703,17.75,37.72634,3601.285,236.586,266.9983,413.4167,1,1,2520.899,2520.582,786.8906,319.7127,1106.603,3,228.5429,251.0639,626.9965,0,0,0,1361.079,0.6805397,0.8571867,0.3172331,0,250,0.3172331,1733.692,412.6824,0,8.043077,15.93439,0.7343228,614.8382,422.8411,191.9971,742.7329,0,1526.827,0,-5.684342e-14,-4.078959e-13,4.263256e-14,228.5429,251.0639,412.6824,0,0,0,0,0
tuned,2026-01-22 18:00:00,1704,18,37.71478,3590.836,271.4638,3.033941,396.5419,1,1,2513.585,2513.268,633.8463,247.1938,881.0401,2,270.9911,2.529927,607.5191,0,0,0,1360.865,0.6804326,0.8570518,0.3172331,0,250,0.3172331,1879.422,399.9188,0,0.4727722,0.5040134,0,612.8641,458.2419,154.6222,705.4356,0,1412.556,0,2.842171e-14,2.33924e-13,4.263256e-14,270.9911,2.529927,396.5419,0,0,0,3.376821,-1.332268e-14
tuned,2026-01-22 18:15:00,1705,18.25,37.57712,3569.757,303.2794,1.351088,365.372,1,1,2498.83,2498.513,625.5562,239.6516,865.2078,2,303.67,0.6792401,560.8586,0,0,0,1360.651,0.6803255,0.8569168,0.3172331,0,250,0.3172331,1872.957,369.8207,0,0,0.6718477,0,607.0253,454.9858,152.0396,694.6374,0,1390.434,0,-1.136868e-13,1.604272e-13,4.263256e-14,303.2794,0.6792401,365.372,0,0,0.3906018,4.448728,-1.476597e-14
tuned,2026-01-22 18:30:00,1706,18.5,37.49141,3569.214,335.2959,5.169068,337.5126,1,0,2498.45,2498.133,359.4653,158.4699,517.9352,2,0,0,517.9352,0,0,334.7256,1276.755,0.6383777,0.8567819,0.3172331,0,250,0.3172331,2138.667,341.8728,0,1.391288,4.348041,0,605.5462,518.3462,87.20003,676.8161,0,1363.533,0,-2.842171e-14,1.768585e-13,4.263256e-14,333.9046,0.8210272,337.5126,334.7256,0,0,4.360259,-1.965095e-14
tuned,2026-01-22 18:45:00,1707,18.75,37.27029,3514.514,356.3333,0,295.6137,1,0,2460.16,2459.842,335.0079,147.6879,482.6958,1,0,0,482.6958,0,0,355.0832,1187.784,0.5938918,0.8039541,0.3172331,0,250,0.3172331,2124.834,319.4662,0,1.250144,0,0,592.7712,511.9752,80.79601,659.6631,0,1321.483,0,-2.842171e-14,4.142242e-13,4.263256e-14,355.0832,0,295.6137,355.6913,0,0,23.85252,0
tuned,2026-01-22 19:00:00,1708,19,36.92412,3444.204,381.1648,3.024358,270.6395,0,0,2410.943,2410.626,323.0843,142.4314,465.5157,1,0,0,465.5157,0,0,375.5714,1093.704,0.5468519,0.7479299,0.3172331,0,250,0.3172331,2087.542,309.385,0,6.162523,2.455169,0,575.6313,498.4167,77.21461,0,640.8481,3539.53,0,-2.842171e-14,-3.479439e-13,4.263256e-14,375.0022,0.5691893,270.6395,375.5714,0,0,38.74554,7.327472e-15
tuned,2026-01-22 19:15:00,1709,19.25,36.75708,3446.643,392.486,2.687716,245.9954,0,0,2412.65,2412.333,293.8229,129.5315,423.3544,1,0,0,423.3544,0,0,388.7718,996.3386,0.4981693,0.6886892,0.3172331,0,250,0.3172331,2118.51,281.9301,0,4.468862,1.933022,0,573.5227,503.6012,69.92147,0,633.1327,3493.273,0,0,6.450396e-14,4.263256e-14,388.0171,0.7546944,245.9954,388.7718,0,0,35.93467,-1.709743e-14
tuned,2026-01-22 19:30:00,1710,19.5,36.56335,3427.28,401.9588,0,221.7863,0,0,2399.096,2398.779,270.3103,119.166,389.4763,1,0,0,389.4763,0,0,398.5749,896.538,0.448269,0.6273798,0.3172331,0,250,0.3172331,2128.468,259.9728,0,3.383937,0,0,567.4263,503.4184,64.00793,0,622.5844,3430.051,0,-2.842171e-14,6.938894e-14,4.263256e-14,398.5749,0,221.7863,398.6205,0,0,38.18645,0
tuned,2026-01-22 19:45:00,1711,19.75,36.54928,3397.504,394.6843,4.36682,211.8554,0,0,2378.253,2377.936,252.7786,111.4372,364.2158,1,0,0,364.2158,0,0,387.2647,799.5807,0.3997904,0.5645369,0.3172331,0,250,0.3172331,2125.157,243.1526,0,9.752757,2.033642,0,562.2906,502.4511,59.83948,0,613.8883,3396.717,0,-2.842171e-14,-1.921796e-13,4.263256e-14,384.9315,2.333178,211.8554,387.2647,0,0,31.29721,1.021405e-14
tuned,2026-01-22 20:00:00,1712,20,36.60768,3431.094,362.8812,3.747212,199.8975,0,0,2401.766,2401.449,229.4044,101.1327,330.5371,1,0,0,330.5371,0,0,363.134,708.6713,0.3543357,0.5034843,0.3172331,0,250,0.3172331,2172.044,220.5141,0,0,3.494381,0,568.7136,514.3179,54.39574,0,615.4506,3391.006,0,-1.421085e-14,-1.19682e-13,4.263256e-14,362.8812,0.2528314,199.8975,379.4247,0,0,20.61657,2.098322e-14
tuned,2026-01-22 20:15:00,1713,20.25,36.44791,3374.772,345.6459,0,197.4108,0,0,2362.34,2362.023,203.0648,89.52094,292.5858,1,0,0,292.5858,0,0,345.6459,622.1483,0.3110742,0.44624,0.3172331,0,250,0.3172331,2158.958,195.5692,0,0,0,1.841608,557.0598,509.1006,47.95921,0,599.0558,3294.807,0,-1.421085e-14,6.983303e-14,4.263256e-14,345.6459,0,195.5692,359.6607,0,0,0,0
tuned,2026-01-22 20:30:00,1714,20.5,36.33339,3356.859,328.8324,0,178.7759,0,0,2349.802,2349.484,177.7321,78.35304,256.0852,1,0,0,256.0852,0,0,328.8324,539.8423,0.2699211,0.3917577,0.3172331,0,250,0.3172331,2171.752,171.4062,0,0,0,7.369645,552.462,510.6008,41.86119,0,590.6865,3248.776,0,-1.421085e-14,-7.271961e-15,4.263256e-14,328.8324,0,171.4062,331.6135,0,0,0,0
tuned,2026-01-22 20:45:00,1715,20.75,36.06176,3371.401,299.278,0,147.6348,0,0,2359.98,2359.663,151.9907,67.00496,218.9957,1,0,0,218.9957,0,0,294.6819,466.0868,0.2330434,0.3399308,0.3172331,0,250,0.3172331,2207.673,147.0569,0,4.59603,0,0.5779565,550.9845,515.4252,35.55933,0,582.5651,3212.036,0,-1.421085e-14,-1.426637e-14,4.263256e-14,294.6819,0,147.0569,295.999,0,0,0,0
tuned,2026-01-22 21:00:00,1716,21,35.74233,3352.161,276.9733,0,147.1229,0,0,2346.513,2346.195,143.5989,63.30542,206.9043,1,0,0,206.9043,0,0,263.2705,400.1958,0.2000979,0.293488,0.3172331,0,250,0.3172331,2202.597,139.4662,0,13.70273,0,7.656726,543.3825,510.0558,33.32668,0,575.1343,3186.876,0,-2.131628e-14,-6.661338e-16,4.263256e-14,263.2705,0,139.4662,264.8097,0,0,0,0
tuned,2026-01-22 21:15:00,1717,21.25,35.4978,3329.025,234.0842,0,150.2132,0,0,2330.317,2330,131.5299,57.98484,189.5147,1,0,0,189.5147,0,0,234.0842,341.6118,0.1708059,0.2519974,0.3172331,0,250,0.3172331,2198.47,128.1153,0,0,0,22.09794,536.2917,505.9488,30.34288,0,569.0192,3129.606,0,-7.105427e-15,1.156297e-13,4.263256e-14,234.0842,0,128.1153,237.9829,0,0,0,0
tuned,2026-01-22 21:30:00,1718,21.5,35.24426,3328.118,211.7917,0,135.3365,0,0,2329.683,2329.365,114.7368,50.58162,165.3184,1,0,0,165.3184,0,0,200.3876,291.4611,0.1457305,0.2151079,0.3172331,0,250,0.3172331,2214.628,112.0935,0,11.40412,0,23.24301,532.7263,506.417,26.3093,0,562.3136,3112.397,0,-7.105427e-15,-8.740231e-14,4.263256e-14,200.3876,0,112.0935,200.903,0,0,0,0
tuned,2026-01-22 21:45:00,1719,21.75,35.05837,3307.831,181.6893,0,122.8326,0,0,2315.482,2315.164,0,0,0,0,0,0,0,0,0,181.6893,245.9929,0.1229964,0.1835288,0.3172331,0,250,0.3172331,2315.164,0,0,0,0,122.8326,527.0148,526.9426,0.07220378,0,554.8999,3051.949,0,0,-2.170486e-14,4.263256e-14,181.6893,0,0,184.7721,0,0,0,0
tuned,2026-01-22 22:00:00,1720,22,34.84055,3255.476,164.1653,0,121.9917,0,0,2278.833,2278.516,0,0,0,0,0,0,0,0,0,151.8996,207.9792,0.1039896,0.1548981,0.3172331,0,250,0.3172331,2278.516,0,0,12.26564,0,121.9917,515.8603,515.7885,0.07181217,0,543.4038,3009.879,0,0,2.969847e-14,4.263256e-14,151.8996,0,0,152.8741,0,0,0,0
tuned,2026-01-22 22:15:00,1721,22.25,34.81697,3222.441,144.6488,0,131.4058,0,0,2255.708,2255.391,159.6352,59.10172,218.7369,1,94.76631,0.7019801,123.2686,0,0,31.78598,200,0.1,0.1309615,0.3172331,0,250,0.3172331,2095.756,84.00317,0,18.09653,0,47.40259,510.3259,474.1386,36.18724,0,543.9646,3023.022,0,-2.842171e-14,-8.326673e-16,4.263256e-14,126.5523,0,84.00317,31.78598,0,0.7019801,0,1.532108e-14
tuned,2026-01-22 22:30:00,1722,22.5,34.54084,3247.049,107.8711,0,124.7246,0,0,2272.934,2272.617,170.7549,62.54255,233.2975,1,106.9245,1.260283,124.9868,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2101.862,85.45014,0,0.9466408,0,39.27444,510.7135,472.2747,38.4388,0,543.6419,2991.664,0,0,0,4.263256e-14,106.9245,0,85.45014,0,0.1259371,1.260283,0,1.065814e-14
tuned,2026-01-22 22:45:00,1723,22.75,34.07428,3265.417,85.80972,4.338065,88.86894,0,0,2285.792,2285.475,145.6751,52.77626,198.4514,1,96.07928,1.805517,100.4406,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2139.799,69.04348,0,0,2.532549,19.82546,507.7473,475.3177,32.42956,0,532.4979,2933.107,0,0,0,4.263256e-14,85.80972,1.805517,69.04348,0,0.1259371,10.26956,0,-1.776357e-15
tuned,2026-01-22 23:00:00,1724,23,33.83796,3231.146,80.84053,10.52456,76.10606,0,0,2261.802,2261.485,141.7031,51.80659,193.5097,1,89.5109,3.42719,100.4457,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2119.782,69.23685,0,0,7.097367,6.869213,499.534,468.1679,31.36614,0,521.4916,2880.447,0,-2.842171e-14,0,4.263256e-14,80.84053,3.42719,69.23685,0,0.1259371,8.670364,0,0
tuned,2026-01-22 23:15:00,1725,23.25,33.49769,3240.619,79.91771,3.234778,56.62298,0,0,2268.433,2268.116,116.3437,33.65633,150,1,75.98519,1.766836,0,0,72.24798,0,218.0305,0.1090153,0.1259371,0.3172331,0,250,0.3172331,2151.772,0,0,3.932523,1.467942,56.62298,496.8909,471.3368,25.55409,0,517.3962,2854.995,0,0,-6.039613e-14,4.263256e-14,75.98519,1.766836,0,0,72.24798,0,0,0
tuned,2026-01-22 23:30:00,1726,23.5,33.26993,3257.309,78.70567,0,55.98323,0,1,2280.116,2279.799,439.8597,126.7887,566.6484,2,64.25355,2.394841,0,0,500,0,342.9962,0.1714981,0.1372906,0.3172331,0,250,0.3172331,1839.939,0,0,14.45212,0,55.98323,496.724,400.8313,95.89268,0,539.816,2993.918,0,1.421085e-14,-8.376633e-14,4.263256e-14,64.25355,0,0,0,500,2.394841,0,5.551115e-14
tuned,2026-01-22 23:45:00,1727,23.75,33.16143,3270.909,62.96928,0,33.04778,0,1,2289.636,2289.319,438.6488,126.2942,564.943,2,63.92276,1.020237,0,0,500,0,467.9422,0.2339711,0.2159797,0.3172331,0,250,0.3172331,1850.67,0,0,0,0,33.04778,497.5045,402.1237,95.3809,0,535.5987,2945.793,0,5.684342e-14,3.669287e-14,4.263256e-14,62.96928,0,0,0,500,1.973724,0,2.864375e-14
tuned,2026-01-23 00:00:00,1728,0,32.82204,3301.569,62.89275,4.67727,52.1985,1,1,2311.098,2310.781,429.9233,123.9561,553.8793,2,51.24228,2.637053,0,0,500,0,592.8685,0.2964343,0.2946563,0.3172331,0,250,0.3172331,1880.858,0,0,11.65047,2.040217,52.1985,498.1271,405.3944,92.73273,540.6012,0,1104.819,0,-2.842171e-14,-1.580402e-13,4.263256e-14,51.24228,2.637053,0,0,500,0,0,-5.684342e-14
tuned,2026-01-23 00:15:00,1729,0.25,32.55979,3313.539,55.70587,0,54.33973,1,1,2319.477,2319.16,432.8384,124.786,557.6244,2,55.06889,2.555555,0,0,500,0,717.7752,0.3588876,0.3733206,0.3172331,0,250,0.3172331,1886.322,0,0,0.636984,0,54.33973,496.8439,404.0597,92.78415,540.4856,0,1082.07,0,-8.526513e-14,-1.388334e-13,4.263256e-14,55.06889,0,0,0,500,2.555555,0,-4.618528e-14
tuned,2026-01-23 00:30:00,1730,0.5,32.37809,3295.644,66.83203,2.134781,37.3145,1,1,2306.951,2306.633,430.6231,123.9494,554.5725,2,53.89186,0.6806222,0,0,500,0,842.6622,0.4213311,0.4519725,0.3172331,0,250,0.3172331,1876.01,0,0,12.94017,1.454158,37.3145,492.0539,400.1378,91.91609,532.0461,0,1088.922,0,-2.842171e-14,-1.383893e-13,4.263256e-14,53.89186,0.6806222,0,0,500,0,0,0
tuned,2026-01-23 00:45:00,1731,0.75,32.0096,3276.348,70.8957,0.8740235,46.56786,1,1,2293.444,2293.126,435.2285,125.4151,560.6436,2,58.6375,2.006144,0,0,500,0,967.5296,0.4837648,0.530612,0.3172331,0,250,0.3172331,1857.898,0,0,12.2582,0,46.56786,484.9801,392.878,92.10211,528.1405,0,1077.426,0,-1.421085e-14,-1.409983e-14,4.263256e-14,58.6375,0.8740235,0,0,500,1.132121,0,-4.662937e-15
tuned,2026-01-23 01:00:00,1732,1,31.79949,3284.706,60.88812,0,46.88236,1,1,2299.294,2298.977,436.4422,125.8058,562.2479,2,59.85149,2.396438,0,0,500,0,1092.377,0.5461886,0.6092392,0.3172331,0,250,0.3172331,1862.535,0,0,1.036629,0,46.88236,483.8524,391.9428,91.90956,527.6143,0,1057.017,0,1.421085e-14,-1.575406e-13,4.263256e-14,59.85149,0,0,0,500,2.396438,0,3.463896e-14
tuned,2026-01-23 01:15:00,1733,1.25,31.6383,3243.726,73.88858,0,40.96532,1,1,2270.608,2270.291,434.1051,125.123,559.2281,2,56.92982,2.29826,0,0,500,0,1217.205,0.6086026,0.6878539,0.3172331,0,250,0.3172331,1836.186,0,0,16.95876,0,40.96532,476.0398,384.9619,91.07793,518.6734,0,1066.601,0,-8.526513e-14,-3.579359e-13,4.263256e-14,56.92982,0,0,0,500,2.29826,0,-1.776357e-14
tuned,2026-01-23 01:30:00,1734,1.5,31.51838,3198.195,66.43261,3.455537,30.51787,1,1,2238.737,2238.42,438.2769,126.0788,564.3556,2,64.35564,0,0,0,500,0,1342.014,0.6710068,0.7664563,0.3172331,0,250,0.3172331,1800.143,0,0,2.07697,3.455537,30.51787,468.0633,376.3643,91.69894,508.8236,0,1027.191,0,-1.421085e-14,-2.562395e-13,4.263256e-14,64.35564,0,0,0,500,0,0,0
tuned,2026-01-23 01:45:00,1735,1.75,31.44243,3224.994,62.36298,0,34.20187,1,1,2257.496,2257.179,116.4487,33.55127,150,1,55.58634,0.4942896,0,0,93.91937,0,1365.282,0.6826411,0.8450463,0.3172331,0,250,0.3172331,2140.73,0,0,6.776636,0,34.20187,471.1624,446.7922,24.37025,487.4817,0,986.6531,0,-1.421085e-14,-1.697531e-13,4.263256e-14,55.58634,0,0,0,93.91937,0.4942896,0,-5.051515e-15
tuned,2026-01-23 02:00:00,1736,2,31.30336,3254.702,62.01461,0,38.71728,1,1,2278.291,2277.974,116.4005,33.59949,150,1,66.537,1.078317,0,0,82.38468,0,1385.663,0.6928317,0.8596982,0.3172331,0,250,0.3172331,2161.573,0,0,0,0,38.71728,473.9893,449.7066,24.28266,491.3611,0,982.7222,0,7.105427e-15,-1.882938e-13,4.263256e-14,62.01461,0,0,0,82.38468,5.600709,0,6.217249e-15
tuned,2026-01-23 02:15:00,1737,2.25,31.15251,3267.698,44.26131,0,30.10235,1,1,2287.389,2287.071,116.4814,33.5186,150,1,66.70347,0.09855524,0,0,83.19797,0,1406.245,0.7031224,0.872532,0.3172331,0,250,0.3172331,2170.59,0,0,0,0,30.10235,474.2448,450.0289,24.21589,489.7886,0,979.5772,0,7.105427e-15,-3.846923e-13,4.263256e-14,44.26131,0,0,0,83.19797,22.54072,0,1.421085e-14
tuned,2026-01-23 02:30:00,1738,2.5,30.78059,3271.174,56.28498,0,31.56189,1,1,2289.822,2289.505,116.4741,33.52593,150,1,62.02539,0.1873157,0,0,87.78729,0,1427.97,0.7139852,0.8854918,0.3172331,0,250,0.3172331,2173.03,0,0,0,0,31.56189,470.7562,446.7455,24.0107,486.7601,0,973.5202,0,0,1.305622e-13,4.263256e-14,56.28498,0,0,0,87.78729,5.927728,0,-8.881784e-16
tuned,2026-01-23 02:45:00,1739,2.75,30.25616,3225.446,60.99815,0,22.16588,1,1,2257.812,2257.495,116.4094,33.59058,150,1,62.19273,0.9704215,0,0,86.83685,0,1449.455,0.7247274,0.899172,0.3172331,0,250,0.3172331,2141.085,0,0,0,0,22.16588,458.735,435.0188,23.71614,473.113,0,946.226,0,1.421085e-14,1.14464e-13,4.263256e-14,60.99815,0,0,0,86.83685,2.165004,0,-1.776357e-15
tuned,2026-01-23 03:00:00,1740,3,29.97272,3193.921,58.79619,0,31.38897,1,1,2235.745,2235.428,116.4757,33.52433,150,1,61.35397,0.1680505,0,0,88.47798,0,1471.346,0.735673,0.9127004,0.3172331,0,250,0.3172331,2118.952,0,0,0,0,31.38897,451.392,427.8118,23.58023,467.6735,0,935.3469,0,-7.105427e-15,-1.354472e-13,4.263256e-14,58.79619,0,0,0,88.47798,2.725832,0,-1.776357e-15
tuned,2026-01-23 03:15:00,1741,3.25,30.01495,3190.185,71.8388,0,27.08512,1,1,2233.129,2232.812,116.4196,33.58039,150,1,61.05552,0.8469875,0,0,88.09749,0,1493.139,0.7465694,0.926485,0.3172331,0,250,0.3172331,2116.393,0,0,10.78328,0,27.08512,451.2871,427.6961,23.59104,466.7501,0,952.1013,0,0,2.550182e-13,4.263256e-14,61.05552,0,0,0,88.09749,0.8469875,0,1.44329e-15
tuned,2026-01-23 03:30:00,1742,3.5,29.89892,3247.403,62.31327,0,41.44788,1,1,2273.182,2272.865,116.4659,33.53407,150,1,61.74885,0.2860129,0,0,87.96514,0,1514.895,0.7574475,0.9402076,0.3172331,0,250,0.3172331,2156.399,0,0,0.5644204,0,41.44788,458.1995,434.6598,23.53968,476.5484,0,954.0705,0,0,-9.214851e-14,4.263256e-14,61.74885,0,0,0,87.96514,0.2860129,0,1.004752e-14
tuned,2026-01-23 03:45:00,1743,3.75,29.48945,3243.589,78.82135,4.484437,31.20456,1,1,2270.513,2270.195,116.4876,33.5124,150,1,64.71974,0.02351264,0,0,85.25674,0,1535.971,0.7679854,0.9539072,0.3172331,0,250,0.3172331,2153.708,0,0,14.1016,4.460924,31.20456,453.5437,430.2115,23.33222,469.9571,0,971.9346,0,1.421085e-14,-1.421085e-13,4.263256e-14,64.71974,0.02351264,0,0,85.25674,0,0,0
tuned,2026-01-23 04:00:00,1744,4,29.33778,3253.805,80.94668,0,39.82329,1,1,2277.664,2277.346,116.3795,33.62047,150,1,70.56997,1.33241,0,0,78.09762,0,1555.253,0.7776267,0.9671783,0.3172331,0,250,0.3172331,2160.967,0,0,10.37671,0,39.82329,453.4609,430.2277,23.2332,471.7766,0,961.453,0,-7.105427e-15,3.380629e-13,4.263256e-14,70.56997,0,0,0,78.09762,1.33241,0,-5.107026e-15
tuned,2026-01-23 04:15:00,1745,4.25,29.30439,3238.248,102.5478,0,53.06003,1,1,2266.774,2266.456,116.2588,33.74119,150,1,90.72786,2.794585,0,0,56.47756,0,1569.128,0.784564,0.9793202,0.3172331,0,250,0.3172331,2150.198,0,0,11.81995,0,53.06003,450.9631,427.7709,23.19221,472.0681,0,964.5256,0,-1.421085e-14,-9.703349e-14,4.263256e-14,90.72786,0,0,0,56.47756,2.794585,0,-4.440892e-16
tuned,2026-01-23 04:30:00,1746,4.5,28.99898,3282.54,106.1329,0,42.92795,1,1,2297.778,2297.461,116.4075,33.59254,150,1,105.2643,0.9941449,0,0,43.74154,0,1579.816,0.7899081,0.9880568,0.3172331,0,250,0.3172331,2181.054,0,0,0.8685667,0,42.92795,454.0963,431.0287,23.06761,473.1048,0,947.7079,0,0,8.848478e-14,4.263256e-14,105.2643,0,0,0,43.74154,0.9941449,0,-6.77236e-15
tuned,2026-01-23 04:45:00,1747,4.75,29.02858,3236.147,120.6293,0,29.417,1,1,2265.303,2264.986,116.2287,33.77131,150,1,121.9104,3.159458,0,0,24.93011,0,1585.8,0.7929001,0.9947871,0.3172331,0,250,0.3172331,2148.757,0,0,0,0,29.417,447.9666,424.9195,23.04711,464.5081,0,929.0162,0,-2.131628e-14,5.828671e-14,4.263256e-14,120.6293,0,0,0,24.93011,4.440555,0,-5.329071e-15
tuned,2026-01-23 05:00:00,1748,5,28.85031,3292.413,161.5438,0,16.75177,1,1,2304.689,2304.372,119.9056,34.81624,154.7218,1,151.6827,3.039131,0,0,0,0,1585.55,0.7927752,0.9985551,0.3172331,0,250,0.3172331,2184.466,0,0,9.861108,0,16.75177,453.9948,430.3124,23.68238,468.4286,0,953.8675,0,0,-1.649791e-13,4.263256e-14,151.6827,0,0,0,0,3.039131,0,9.769963e-15
tuned,2026-01-23 05:15:00,1749,5.25,28.97542,3296.875,187.783,0,12.12248,1,1,2307.813,2307.495,147.2495,42.62904,189.8786,1,187.3401,2.538463,0,0,0,0,1585.301,0.7926504,0.9983979,0.3172331,0,250,0.3172331,2160.246,0,0,0.4429165,0,12.12248,455.8459,426.6981,29.14782,471.7216,0,944.2071,0,-2.842171e-14,-2.245981e-13,4.263256e-14,187.3401,0,0,0,0,2.538463,0,2.664535e-15
tuned,2026-01-23 05:30:00,1750,5.5,28.98409,3233.815,232.4319,0,5.36347,1,1,2263.671,2263.354,182.0887,52.65576,234.7445,1,232.1632,2.581314,0,0,0,0,1585.051,0.7925257,0.9982407,0.3172331,0,250,0.3172331,2081.265,0,0,0.2686848,0,5.36347,447.2111,411.1749,36.03614,464.8903,0,930.2441,0,-2.842171e-14,-1.466605e-13,4.263256e-14,232.1632,0,0,0,0,2.581314,0,-1.24345e-14
tuned,2026-01-23 05:45:00,1751,5.75,29.40802,3256.472,275.5918,0,19.64505,1,1,2279.531,2279.213,215.0175,62.29124,277.3087,1,273.1952,4.113502,0,0,0,0,1584.802,0.7924009,0.9980836,0.3172331,0,250,0.3172331,2064.196,0,0,2.396588,0,19.64505,454.5318,411.5947,42.93712,477.8031,0,959.7403,0,-2.842171e-14,-1.886269e-13,4.263256e-14,273.1952,0,0,0,0,4.113502,0,-1.953993e-14
tuned,2026-01-23 06:00:00,1752,6,29.26774,3290.032,326.1257,0,4.04171,1,1,2303.022,2302.705,251.0189,72.51323,323.5321,1,320.6837,2.848433,0,0,0,0,1584.552,0.7922762,0.9979265,0.3172331,0,250,0.3172331,2051.686,0,0,5.442074,0,4.04171,457.8074,407.8454,49.96197,481.1621,0,971.7117,0,2.842171e-14,3.022027e-13,4.263256e-14,320.6837,0,0,0,0,2.848433,0,2.797762e-14
tuned,2026-01-23 06:15:00,1753,6.25,29.35674,3319.43,378.6472,0,0,1,1,2323.601,2323.284,287.3919,83.17027,370.5622,1,365.8925,4.669675,0,0,0,0,1584.303,0.7921514,0.9977694,0.3172331,0,250,0.3172331,2035.892,0,0,12.75467,0,0,462.7989,405.4949,57.30393,488.6652,0,999.3323,0,2.842171e-14,1.599831e-13,4.263256e-14,365.8925,0,0,0,0,4.669675,0,1.332268e-14
tuned,2026-01-23 06:30:00,1754,6.5,29.23362,3343.03,406.5314,0,46.55122,1,1,2340.121,2339.804,319.0587,92.0051,411.0638,1,408.9784,2.08542,0,0,0,0,1584.053,0.7920267,0.9976123,0.3172331,0,250,0.3172331,2020.745,0,0,0,0,46.55122,464.8353,401.3953,63.43997,502.6472,0,1005.294,0,-1.421085e-14,3.852474e-14,4.263256e-14,406.5314,0,0,0,0,4.532475,0,-2.664535e-14
tuned,2026-01-23 06:45:00,1755,6.75,29.47076,3344.919,438.859,0.7757521,45.71517,1,1,2341.443,2341.126,332.7022,95.73438,428.4366,1,428.1904,0.2462227,0,0,0,0,1583.804,0.791902,0.9974552,0.3172331,0,250,0.3172331,2008.424,0,0,10.66865,0.5295294,45.71517,467.5204,401.0258,66.49462,505.8882,0,1031.093,0,-1.421085e-14,-3.171907e-13,4.263256e-14,428.1904,0.2462227,0,0,0,0,0,-2.201017e-14
tuned,2026-01-23 07:00:00,1756,7,29.58882,3350.104,448.4635,1.484954,44.67792,1,1,2345.073,2344.755,337.0477,96.98325,434.0309,1,433.7958,0.235137,0,0,0,0,1583.555,0.7917774,0.9972982,0.3172331,0,250,0.3172331,2007.708,0,0,14.66775,1.249817,44.67792,469.4624,401.9249,67.53741,507.8523,0,1043.162,0,0,-2.523537e-13,4.263256e-14,433.7958,0.235137,0,0,0,0,0,-1.382228e-14
tuned,2026-01-23 07:15:00,1757,7.25,29.82587,3367.92,439.9089,2.1757,65.03642,1,1,2357.544,2357.227,326.9275,94.05004,420.9776,1,420.949,0.02857855,0,0,0,0,1583.305,0.7916527,0.9971412,0.3172331,0,250,0.3172331,2030.299,0,0,18.95992,2.147121,65.03642,474.4356,408.5804,65.85522,515.7185,0,1067.847,0,5.684342e-14,-2.053913e-14,4.263256e-14,420.949,0.02857855,0,0,0,0,0,1.567149e-14
tuned,2026-01-23 07:30:00,1758,7.5,29.97014,3366.922,423.3664,0.01570441,77.33194,1,1,2356.845,2356.528,314.417,90.82192,405.2389,1,401.7227,3.516204,0,0,0,0,1583.056,0.7915281,0.9969843,0.3172331,0,250,0.3172331,2042.111,0,0,21.64368,0,77.33194,475.8146,412.2741,63.5405,518.7083,0,1074.752,0,2.842171e-14,1.249001e-13,4.263256e-14,401.7227,0.01570441,0,0,0,3.5005,0,2.531308e-14
tuned,2026-01-23 07:45:00,1759,7.75,29.96354,3430.22,381.9094,0,60.19101,1,1,2401.154,2400.837,292.957,84.55366,377.5106,1,374.8868,2.623875,0,0,0,0,1582.807,0.7914035,0.9968273,0.3172331,0,250,0.3172331,2107.88,0,0,7.022599,0,60.19101,484.689,425.4896,59.19935,522.1932,0,1056.5,0,-1.421085e-14,-6.850076e-14,4.263256e-14,374.8868,0,0,0,0,2.623875,0,-1.332268e-14
tuned,2026-01-23 08:00:00,1760,8,30.04095,3409.053,346.6549,265.6127,76.24762,1,1,2386.337,2386.02,442.8637,154.7519,597.6155,2,340.3202,257.2953,0,0,0,0,1582.558,0.7912789,0.9966704,0.3172331,0,250,0.3172331,1943.156,0,0,6.334711,8.317391,76.24762,482.5273,392.9143,89.61303,563.0838,0,1151.442,0,5.684342e-14,5.651035e-14,4.263256e-14,340.3202,257.2953,0,0,0,0,0,5.684342e-14
tuned,2026-01-23 08:15:00,1761,8.25,30.05711,3430.484,294.0449,277.3011,74.8558,1,1,2401.339,2401.022,401.6797,143.1835,544.8632,2,284.9441,259.919,0,0,0,0,1582.309,0.7911544,0.9965135,0.3172331,0,250,0.3172331,1999.342,0,0,9.100737,17.38209,74.8558,485.7354,404.4207,81.3147,562.7458,0,1171.174,0,-2.842171e-14,2.4869e-13,4.263256e-14,284.9441,259.919,0,0,0,0,0,0
tuned,2026-01-23 08:30:00,1762,8.5,30.11327,3440.445,244.6177,278.425,69.98323,1,1,2408.312,2407.994,368.4998,133.8379,502.3377,2,240.5443,261.7935,0,0,0,0,1582.06,0.7910298,0.9963566,0.3172331,0,250,0.3172331,2039.495,0,0,4.073411,16.63159,69.98323,487.7554,413.0589,74.69652,561.0705,0,1157.857,0,-2.842171e-14,2.573497e-13,4.263256e-14,240.5443,261.7935,0,0,0,0,0,0
tuned,2026-01-23 08:45:00,1763,8.75,30.33806,3422.043,211.977,278.3548,72.96482,1,1,2395.43,2395.113,335.6994,124.9658,460.6651,1,193.571,267.0941,0,0,0,0,1581.811,0.7909053,0.9961998,0.3172331,0,250,0.3172331,2059.414,0,0,18.40601,11.2607,72.96482,487.5883,419.1923,68.39596,559.01,0,1169.195,0,-1.421085e-14,-1.678657e-13,4.263256e-14,193.571,267.0941,0,0,0,0,0,0
tuned,2026-01-23 09:00:00,1764,9,30.69385,3486.01,168.0254,283.9963,67.7756,1,1,2440.207,2439.89,310.4688,118.0586,428.5274,1,158.1327,270.3947,0,0,0,0,1581.562,0.7907808,0.9960429,0.3172331,0,250,0.3172331,2129.421,0,0,9.892731,13.60162,67.7756,500.6912,436.9229,63.76829,568.8879,0,1178.304,0,-8.526513e-14,-3.669287e-13,4.263256e-14,158.1327,270.3947,0,0,0,0,0,-5.684342e-14
tuned,2026-01-23 09:15:00,1765,9.25,31.03025,3511.234,118.3765,286.5488,74.48015,1,1,2457.864,2457.547,281.4702,110.1006,391.5708,1,117.5638,274.0069,0,0,0,0,1581.313,0.7906563,0.9958861,0.3172331,0,250,0.3172331,2176.077,0,0,0.8126464,12.54182,74.48015,508.1726,449.912,58.2606,575.4116,0,1173.86,0,2.842171e-14,3.206324e-13,4.263256e-14,117.5638,274.0069,0,0,0,0,0,0
tuned,2026-01-23 09:30:00,1766,9.5,31.32964,3510.637,101.0267,286.7153,104.4056,1,1,2457.446,2457.129,273.897,108.1872,382.0842,1,105.5824,276.5018,0,0,0,0,1581.064,0.7905318,0.9957294,0.3172331,0,250,0.3172331,2183.232,0,0,0,10.21357,104.4056,511.5694,454.4859,57.08349,584.4074,0,1186.433,0,-1.421085e-14,-1.723066e-13,4.263256e-14,101.0267,276.5018,0,0,0,4.555775,0,0
tuned,2026-01-23 09:45:00,1767,9.75,31.49651,3509.411,77.63377,295.4452,119.7934,1,1,2456.588,2456.271,253.4669,102.1789,355.6458,1,80.37891,275.2669,0,0,0,0,1580.815,0.7904074,0.9955726,0.3172331,0,250,0.3172331,2202.804,0,0,0,20.17827,119.7934,513.3523,460.3191,53.03319,587.5312,0,1209.87,0,0,-2.745582e-13,4.263256e-14,77.63377,275.2669,0,0,0,2.745139,0,4.263256e-14
tuned,2026-01-23 10:00:00,1768,10,31.81137,3527.755,65.2765,292.8724,128.8949,1,1,2469.428,2469.111,242.6447,99.3926,342.0373,1,63.69521,278.3421,0,0,0,0,1580.566,0.790283,0.9954159,0.3172331,0,250,0.3172331,2226.466,0,0,1.581297,14.53025,128.8949,519.7976,468.6558,51.14182,595.1798,0,1218.152,0,2.842171e-14,-2.333689e-13,4.263256e-14,63.69521,278.3421,0,0,0,0,0,0
tuned,2026-01-23 10:15:00,1769,10.25,31.95446,3594.001,69.65084,290.6546,134.6577,1,1,2515.801,2515.484,241.8151,99.20669,341.0218,1,62.1834,278.8384,0,0,0,0,1580.317,0.7901586,0.9952592,0.3172331,0,250,0.3172331,2273.669,0,0,7.467445,11.81617,134.6577,531.3192,480.1825,51.13662,607.828,0,1248.92,0,1.421085e-14,-2.952083e-13,4.263256e-14,62.1834,278.8384,0,0,0,0,0,0
tuned,2026-01-23 10:30:00,1770,10.5,32.24232,3615.316,48.81495,287.6134,160.3019,1,1,2530.721,2530.404,247.5453,101.0127,348.558,1,68.23718,280.3209,0,0,0,0,1580.068,0.7900342,0.9951025,0.3172331,0,250,0.3172331,2282.858,0,0,0,7.292492,160.3019,538.0683,485.3691,52.69921,620.4643,0,1253.508,0,-5.684342e-14,2.037259e-13,4.263256e-14,48.81495,280.3209,0,0,0,19.42223,0,-7.105427e-15
tuned,2026-01-23 10:45:00,1771,10.75,32.61602,3606.171,55.64774,293.3884,194.3046,1,1,2524.32,2524.003,237.6166,98.3762,335.9928,1,53.60542,282.3873,0,0,0,0,1579.82,0.7899098,0.9949459,0.3172331,0,250,0.3172331,2286.386,0,0,2.042317,11.00111,194.3046,541.4396,490.4053,51.03425,630.4578,0,1283.415,0,-5.684342e-14,1.085798e-13,4.263256e-14,53.60542,282.3873,0,0,0,0,0,0
tuned,2026-01-23 11:00:00,1772,11,32.85837,3629.309,61.17565,293.2179,217.7588,1,0,2540.516,2540.199,0,0,0,0,0,0,0,0,0,329.6178,1497.166,0.7485832,0.9947892,0.3172331,0,250,0.3172331,2540.199,0,0,15.98427,8.791481,217.7588,548.0472,547.9788,0.06843439,594.9543,0,1232.647,0,0,1.411093e-13,4.263256e-14,45.19138,284.4265,0,329.6178,0,0,0,0
tuned,2026-01-23 11:15:00,1773,11.25,33.0665,3628.827,72.7867,296.3979,242.8182,0,0,2540.179,2539.862,0,0,0,0,0,0,0,0,0,320.9043,1416.705,0.7083523,0.9427438,0.3172331,0,250,0.3172331,2539.862,0,0,36.29294,11.9873,242.8182,550.6942,550.6254,0.06877405,0,603.2668,3401.251,0,0,-1.497691e-13,4.263256e-14,36.49377,284.4106,0,320.9043,0,0,0,0
tuned,2026-01-23 11:30:00,1774,11.5,33.28135,3663.014,58.24272,302.2655,245.9134,0,0,2564.11,2563.792,0,0,0,0,0,0,0,0,0,329.501,1334.106,0.6670532,0.8920782,0.3172331,0,250,0.3172331,2563.792,0,0,18.29998,12.70727,245.9134,558.7451,558.6759,0.06912825,0,612.2629,3420.934,0,0,-2.401412e-13,4.263256e-14,39.94275,289.5582,0,329.501,0,0,0,0
tuned,2026-01-23 11:45:00,1775,11.75,33.63261,3690.406,42.89001,292.7199,271.4787,0,0,2583.284,2582.967,0,0,0,0,0,0,0,0,0,332.5804,1250.751,0.6253756,0.8400673,0.3172331,0,250,0.3172331,2582.967,0,0,2.65548,0.3740007,271.4787,567.7032,567.6335,0.06971522,0,627.2937,3455.341,0,0,1.008083e-13,4.263256e-14,40.23453,292.3459,0,332.5804,0,0,0,0
tuned,2026-01-23 12:00:00,1776,12,33.86161,3722.309,47.66703,289.584,267.4958,0,0,2605.616,2605.299,304.1536,134.0858,438.2395,1,0,0,438.2395,0,0,336.8195,1166.35,0.5831748,0.7875798,0.3172331,0,250,0.3172331,2301.145,301.9939,0,0.4315127,0,0,575.7985,508.5154,67.28307,0,642.6013,3535.051,0,-2.842171e-14,5.140333e-14,4.263256e-14,47.23552,289.584,267.4958,339.7837,0,0,34.49813,0
tuned,2026-01-23 12:15:00,1777,12.25,33.94468,3738.306,55.26441,292.4281,295.0646,0,0,2616.814,2616.497,330.9043,145.8789,476.7832,1,0,0,476.7832,0,0,336.1512,1082.128,0.5410641,0.7344332,0.3172331,0,250,0.3172331,2285.592,328.2378,0,10.27856,1.262685,0,579.443,506.1004,73.34264,0,651.9793,3605.795,0,-2.842171e-14,-7.183143e-14,4.263256e-14,44.98585,291.1654,295.0646,336.1512,0,0,33.17321,0
tuned,2026-01-23 12:30:00,1778,12.5,34.15769,3746.641,48.52854,290.5215,318.18,0,0,2622.649,2622.331,360.7031,159.0156,519.7187,2,0,0,519.7187,0,0,333.3832,998.612,0.499306,0.6814002,0.3172331,0,250,0.3172331,2261.628,356.9108,0,4.351375,1.315472,0,583.7638,503.4059,80.35793,0,662.4215,3653.094,0,-2.842171e-14,6.850076e-14,4.263256e-14,44.17717,289.206,318.18,333.3832,0,0,38.73087,0
tuned,2026-01-23 12:45:00,1779,12.75,34.28262,3717.831,54.49705,289.3764,354.042,0,0,2602.482,2602.165,375.3691,165.4811,540.8502,2,0,0,540.8502,0,0,337.5118,914.0768,0.4570384,0.6288113,0.3172331,0,250,0.3172331,2226.796,370.8821,0,5.930386,0.4313309,0,581.0523,497.1734,83.87893,0,662.6545,3655.574,0,-5.684342e-14,-1.262324e-13,4.263256e-14,48.56666,288.9451,354.042,337.5118,0,0,16.84004,0
tuned,2026-01-23 13:00:00,1780,13,34.73642,3734.905,40.03732,292.4826,391.5797,0,0,2614.434,2614.117,392.2455,172.9211,565.1665,2,0,0,565.1665,0,0,329.779,831.4882,0.4157441,0.5755808,0.3172331,0,250,0.3172331,2221.871,385.505,0,0,2.740928,6.07469,590.2998,501.665,88.63474,0,675.9576,3722.495,0,0,-3.985701e-14,4.263256e-14,40.03732,289.7417,385.505,336.6968,0,0,0,0
tuned,2026-01-23 13:15:00,1781,13.25,34.98763,3771.194,46.67456,292.0994,403.4249,0,0,2639.836,2639.518,435.961,192.193,628.154,2,0,0,628.154,0,0,337.1607,747.0671,0.3735336,0.5235759,0.3172331,0,250,0.3172331,2203.557,427.2069,0,0,1.613261,0,599.7772,500.6537,99.1235,0,692.8467,3813.44,0,-2.842171e-14,1.552092e-13,4.263256e-14,46.67456,290.4861,403.4249,340.1851,0,0,23.78199,0
tuned,2026-01-23 13:30:00,1782,13.5,35.03863,3733.384,35.65428,299.772,419.7892,0,0,2613.369,2613.051,465.9991,205.4353,671.4344,2,0,0,671.4344,0,0,321.1019,666.674,0.333337,0.4704172,0.3172331,0,250,0.3172331,2147.052,456.3679,0,0,14.32443,0,594.5216,488.4382,106.0834,0,693.8735,3841.014,0,-2.842171e-14,1.437184e-13,4.263256e-14,35.65428,285.4476,419.7892,339.2306,0,0,36.57875,0
tuned,2026-01-23 13:45:00,1783,13.75,35.30904,3763.701,31.35171,304.7367,446.3445,0,0,2634.59,2634.273,468.398,206.4928,674.8908,2,0,0,674.8908,0,0,316.1728,587.5259,0.2937629,0.4197949,0.3172331,0,250,0.3172331,2165.875,457.2572,0,0,19.91559,0,603.4327,496.077,107.3556,0,702.5699,3898.489,0,-2.842171e-14,1.24345e-14,4.263256e-14,31.35171,284.8211,446.3445,340.4788,0,0,10.91266,0
tuned,2026-01-23 14:00:00,1784,14,35.62803,3747.018,36.45691,302.5373,475.0374,0,1,2622.913,2622.595,1113.786,424.7814,1538.568,4,56.74947,284.3758,697.4426,0,500,0,712.4334,0.3562167,0.3699564,0.3172331,0,250,0.3172331,1508.809,470.7568,0,0,18.16152,4.280597,605.6253,348.381,257.2443,0,774.1508,4289.158,0,-1.136868e-13,1.59317e-13,4.263256e-14,36.45691,284.3758,470.7568,0,500,20.29256,0,7.81597e-14
tuned,2026-01-23 14:15:00,1785,14.25,35.89093,3731.28,41.77578,299.3373,504.4316,1,1,2611.896,2611.579,1142.032,437.0715,1579.103,4,58.10893,285.7833,735.2109,0,500,0,837.3213,0.4186606,0.4486089,0.3172331,0,250,0.3172331,1469.547,494.7032,0,0,13.55394,9.728307,607.1355,341.5964,265.5391,780.9292,0,1585.239,0,1.136868e-13,-1.552647e-13,4.263256e-14,41.77578,285.7833,494.7032,0,500,16.33315,0,4.263256e-14
tuned,2026-01-23 14:30:00,1786,14.5,36.04578,3717.203,51.05839,294.6016,534.4049,1,1,2602.042,2601.725,1140.082,437.2712,1577.353,4,49.20468,283.906,744.2423,0,500,0,962.1894,0.4810947,0.5272489,0.3172331,0,250,0.3172331,1461.643,499.8582,0,1.853714,10.69564,34.54664,607.2495,341.1098,266.1397,786.4433,0,1594.534,0,1.136868e-13,-4.174439e-14,4.263256e-14,49.20468,283.906,499.8582,0,500,0,0,0
tuned,2026-01-23 14:45:00,1787,14.75,36.25507,3737.891,58.09195,294.1511,537.9719,1,1,2616.524,2616.207,1154.095,443.385,1597.481,4,49.74327,284.8274,762.9099,0,500,0,1087.038,0.543519,0.6058766,0.3172331,0,250,0.3172331,1462.111,511.1187,0,8.34868,9.323726,26.85321,613.9275,343.0622,270.8654,792.7479,0,1615.981,0,-1.705303e-13,1.213474e-13,4.263256e-14,49.74327,284.8274,511.1187,0,500,0,0,0
tuned,2026-01-23 15:00:00,1788,15,36.46786,3734.406,58.29158,289.0228,546.3435,1,1,2614.084,2613.767,1170.016,449.4233,1619.44,4,57.98519,281.1457,780.3088,0,500,0,1211.867,0.6059334,0.6844919,0.3172331,0,250,0.3172331,1443.751,521.4469,0,0.3063915,7.877038,24.89657,616.7424,340.6249,276.1175,795.9221,0,1605.961,0,-2.842171e-13,-3.512746e-13,4.263256e-14,57.98519,281.1457,521.4469,0,500,0,0,-5.684342e-14
tuned,2026-01-23 15:15:00,1789,15.25,36.76022,3732.544,77.96711,287.9056,556.5189,1,1,2612.781,2612.464,1170.984,449.5531,1620.537,4,60.48031,284.5838,775.4732,0,500,0,1336.676,0.668338,0.7630948,0.3172331,0,250,0.3172331,1441.479,516.4017,0,17.4868,3.321771,40.11713,621.1478,342.6892,278.4586,801.7796,0,1639.454,0,1.136868e-13,-1.783018e-13,4.263256e-14,60.48031,284.5838,516.4017,0,500,0,0,0
tuned,2026-01-23 15:30:00,1790,15.5,36.9534,3696.956,74.28196,289.8467,545.8608,1,1,2587.869,2587.552,800.1256,344.4041,1144.53,3,70.02858,283.3632,791.138,0,0,0,1336.466,0.6682328,0.8416853,0.3172331,0,250,0.3172331,1787.427,525.6105,0,4.253379,6.483506,20.25022,618.3493,427.0903,191.259,776.333,0,1571.187,0,-5.684342e-14,-2.038369e-13,4.263256e-14,70.02858,283.3632,525.6105,0,0,0,0,0
tuned,2026-01-23 15:45:00,1791,15.75,37.3776,3732.074,63.30501,285.6802,544.5664,1,1,2612.452,2612.135,813.1689,350.0644,1163.233,3,70.78376,286.7212,805.7283,0,0,0,1336.255,0.6681276,0.8415528,0.3172331,0,250,0.3172331,1798.966,532.5696,0,0,0,11.99683,631.2613,434.6941,196.5672,787.6574,0,1575.315,0,-5.684342e-14,4.896084e-14,4.263256e-14,63.30501,285.6802,532.5696,0,0,8.519744,0,1.421085e-14
tuned,2026-01-23 16:00:00,1792,16,37.46031,3690.75,84.50929,284.4576,519.431,1,1,2583.525,2583.208,799.5634,344.3098,1143.873,3,68.73762,282.6883,792.4473,0,0,0,1336.045,0.6680225,0.8414204,0.3172331,0,250,0.3172331,1783.644,523.2669,0,15.77167,1.769303,0,625.6469,431.9414,193.7054,776.2513,0,1582.761,0,0,1.558753e-13,4.263256e-14,68.73762,282.6883,519.431,0,0,0,3.835879,0
tuned,2026-01-23 16:15:00,1793,16.25,37.75347,3712.665,101.0786,280.5813,504.4384,1,1,2598.865,2598.548,787.9905,338.0252,1126.016,3,78.67971,280.1797,767.1563,0,0,0,1335.835,0.6679173,0.8412879,0.3172331,0,250,0.3172331,1810.558,504.7676,0,22.39884,0.4015665,0,634.3154,441.91,192.4054,779.9352,0,1599.201,0,-1.136868e-13,-4.383161e-13,4.263256e-14,78.67971,280.1797,504.4384,0,0,0,0.3291412,0
