controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-23 16:30:00,1794,16.5,37.8317,3724.748,114.4666,277.8955,501.3958,1,1,2607.323,2607.006,792.272,337.781,1130.053,3,96.5992,279.2687,754.1851,0,0,0,1335.624,0.6678122,0.8411555,0.3172331,0,250,0.3172331,1814.734,495.7608,0,17.86736,0,5.634943,637.7193,443.8617,193.8576,783.0209,0,1596.863,0,5.684342e-14,4.404255e-13,4.263256e-14,96.5992,277.8955,495.7608,0,0,1.37324,0,0
tuned,2026-01-23 16:45:00,1795,16.75,37.6702,3716.887,132.059,278.9972,491.5832,1,1,2601.821,2601.504,773.4869,326.879,1100.366,3,118.6291,267.7655,713.9713,0,0,0,1335.414,0.667707,0.841023,0.3172331,0,250,0.3172331,1828.017,470.2489,0,13.42987,11.23169,21.33432,633.6203,445.1761,188.4442,777.2507,0,1597.043,0,-1.136868e-13,4.191092e-13,4.263256e-14,118.6291,267.7655,470.2489,0,0,0,0,0
tuned,2026-01-23 17:00:00,1796,17,37.56408,3655.247,146.1706,277.927,475.6249,1,1,2558.673,2558.356,769.8188,322.7294,1092.548,3,139.9181,266.5426,686.0875,0,0,0,1335.204,0.6676019,0.8408906,0.3172331,0,250,0.3172331,1788.537,452.466,0,6.252457,11.38445,23.15888,621.346,434.3268,187.0192,762.6801,0,1555.784,0,-5.684342e-14,-1.462164e-13,4.263256e-14,139.9181,266.5426,452.466,0,0,0,0,0
tuned,2026-01-23 17:15:00,1797,17.25,37.35966,3635.813,180.0643,275.4459,458.0752,1,1,2545.069,2544.752,791.2756,329.2134,1120.489,3,164.9288,261.7358,693.8243,0,0,0,1334.994,0.6674968,0.8407583,0.3172331,0,250,0.3172331,1753.476,458.703,0,15.13544,13.71001,0,614.686,423.5002,191.1858,752.7136,0,1555.186,0,0,1.032507e-14,4.263256e-14,164.9288,261.7358,458.0752,0,0,0,0.62784,0
tuned,2026-01-23 17:30:00,1798,17.5,37.15457,3595.195,215.9459,268.8346,417.3372,1,1,2516.637,2516.319,799.1438,329.0632,1128.207,3,195.3493,258.4571,674.4006,0,0,0,1334.783,0.6673917,0.8406259,0.3172331,0,250,0.3172331,1717.176,446.968,0,20.59663,10.37744,0,604.5252,412.4854,192.0398,741.5486,0,1536.528,0,-1.136868e-13,3.363976e-13,4.263256e-14,195.3493,258.4571,417.3372,0,0,0,29.6308,-5.684342e-14
tuned,2026-01-23 17:45:00,1799,17.75,37.31384,3618.65,256.4545,268.6287,412.0035,1,1,2533.055,2532.738,796.955,323.6513,1120.606,3,232.732,260.3104,627.564,0,0,0,1334.573,0.6672867,0.8404936,0.3172331,0,250,0.3172331,1735.783,415.1269,0,23.7225,8.318301,0,611.0406,418.7172,192.3234,742.3686,0,1540.008,0,-5.684342e-14,2.799982e-13,4.263256e-14,232.732,260.3104,412.0035,0,0,0,3.123394,0
tuned,2026-01-23 18:00:00,1800,18,37.21257,3600.198,273.7252,0,402.2125,1,1,2520.138,2519.821,632.3145,246.5047,878.8192,2,271.1063,2.802308,604.9106,0,0,0,1334.363,0.6671816,0.8403613,0.3172331,0,250,0.3172331,1887.507,400.6319,0,2.618925,0,1.58059,606.2956,454.0969,152.1987,700.9819,0,1406.481,0,-5.684342e-14,1.99285e-13,4.263256e-14,271.1063,0,400.6319,0,0,2.802308,0,-4.440892e-15
tuned,2026-01-23 18:15:00,1801,18.25,37.25874,3585.807,304.009,0,397.2374,1,1,2510.065,2509.748,623.1183,238.6142,861.7325,2,303.3557,1.024924,557.3518,0,0,0,1334.153,0.6670766,0.840229,0.3172331,0,250,0.3172331,1886.629,368.9279,0,0.6532848,0,28.30945,604.6108,454.441,150.1698,699.8743,0,1400.876,0,-2.842171e-14,4.527489e-13,4.263256e-14,303.3557,0,368.9279,0,0,1.024924,0,-2.442491e-15
tuned,2026-01-23 18:30:00,1802,18.5,37.09338,3565.141,323.2543,0,369.0663,1,0,2495.599,2495.282,357.1154,157.434,514.5493,2,0,0,514.5493,0,0,323.2543,1253.13,0.6265648,0.8400967,0.3172331,0,250,0.3172331,2138.166,341.2764,0,0,0,27.78994,598.5039,512.7831,85.72083,676.8818,0,1353.764,0,-5.684342e-14,-4.195533e-13,4.263256e-14,323.2543,0,341.2764,337.7086,0,0,0,0
tuned,2026-01-23 18:45:00,1803,18.75,37.02686,3546.102,355.4177,0,354.5101,1,0,2482.271,2481.954,321.4727,141.7209,463.1936,1,0,0,463.1936,0,0,355.4177,1164.078,0.582039,0.7890774,0.3172331,0,250,0.3172331,2160.481,307.4611,0,0,0,47.04908,594.2648,517.2271,77.03769,670.2118,0,1340.424,0,-2.842171e-14,9.625634e-14,4.263256e-14,355.4177,0,307.4611,355.8414,0,0,0,0
tuned,2026-01-23 19:00:00,1804,19,36.8092,3547.574,380.5129,1.989612,294.5087,0,0,2483.302,2482.985,301.183,132.7762,433.9592,1,0,0,433.9592,0,0,380.1829,1068.849,0.5344245,0.7330028,0.3172331,0,250,0.3172331,2181.802,288.8113,0,2.230566,0.08905278,5.697351,591.1234,519.3545,71.76889,0,653.4869,3598.18,0,-2.842171e-14,2.39031e-13,4.263256e-14,378.2823,1.900559,288.8113,380.1829,0,0,0,-2.020606e-14
tuned,2026-01-23 19:15:00,1805,19.25,36.82608,3574.03,399.5206,2.806384,289.7846,0,0,2501.821,2501.504,273.5582,120.5979,394.1561,1,0,0,394.1561,0,0,392.1153,970.6519,0.4853259,0.6730385,0.3172331,0,250,0.3172331,2227.946,262.2681,0,9.217249,0.9944047,27.51651,595.7949,530.573,65.22192,0,657.7238,3635.096,0,-4.263256e-14,2.392531e-13,4.263256e-14,390.3034,1.811979,262.2681,392.1153,0,0,0,2.4869e-14
tuned,2026-01-23 19:30:00,1806,19.5,36.68076,3556.511,406.4528,1.165085,249.3779,0,0,2489.557,2489.24,249.0465,109.7919,358.8385,1,0,0,358.8385,0,0,400.4133,870.3957,0.4351979,0.6112052,0.3172331,0,250,0.3172331,2240.194,239.1852,0,6.057754,1.146846,10.1927,590.6261,531.4667,59.15941,0,643.6767,3552.65,0,-2.842171e-14,1.620926e-14,4.263256e-14,400.395,0.01823961,239.1852,400.4133,0,0,0,1.403391e-14
tuned,2026-01-23 19:45:00,1807,19.75,36.4953,3552.084,404.4492,0,230.5386,0,0,2486.459,2486.142,235.4051,103.7781,339.1832,1,0,0,339.1832,0,0,390.185,772.7125,0.3863562,0.5480754,0.3172331,0,250,0.3172331,2250.736,226.5871,0,14.26427,0,3.951425,587.0497,531.396,55.65374,0,636.107,3523.194,0,-1.421085e-14,1.280087e-13,4.263256e-14,390.185,0,226.5871,393.6349,0,0,0,0
tuned,2026-01-23 20:00:00,1808,20,36.3337,3531.158,390.9519,0,221.8923,0,0,2471.811,2471.494,217.9975,96.10398,314.1015,1,0,0,314.1015,0,0,370.1385,680.0562,0.3400281,0.4865657,0.3172331,0,250,0.3172331,2253.496,210.2376,0,20.81343,0,11.65467,581.1523,529.8239,51.3284,0,628.668,3493.577,0,0,-1.459943e-13,4.263256e-14,370.1385,0,210.2376,372.3229,0,0,0,0
tuned,2026-01-23 20:15:00,1809,20.25,36.46146,3505.502,363.1954,0,194.3937,0,0,2453.852,2453.534,204.4251,90.12062,294.5457,1,0,0,294.5457,0,0,351.2236,592.1433,0.2960716,0.4282214,0.3172331,0,250,0.3172331,2249.109,196.8474,0,11.97184,0,0,578.8424,530.5455,48.29695,0,620.6661,3434.315,0,-1.421085e-14,-1.708078e-13,4.263256e-14,351.2236,0,194.3937,351.9103,0,0,2.453619,0
tuned,2026-01-23 20:30:00,1810,20.5,36.34824,3441.19,331.6922,4.788388,172.9239,0,0,2408.833,2408.516,182.293,80.36372,262.6568,1,0,0,262.6568,0,0,330.0424,509.5394,0.2547697,0.3728639,0.3172331,0,250,0.3172331,2226.223,175.7736,0,2.653556,3.784571,0,566.5585,523.6085,42.95001,0,603.9723,3332.953,0,-1.421085e-14,-8.476553e-14,4.263256e-14,329.0386,1.003817,172.9239,330.0424,0,0,2.849657,-1.487699e-14
tuned,2026-01-23 20:45:00,1811,20.75,36.27214,3407.599,308.9409,2.056717,152.7614,0,0,2385.32,2385.002,152.4513,67.20802,219.6593,1,0,0,219.6593,0,0,297.7365,435.0251,0.2175125,0.3208495,0.3172331,0,250,0.3172331,2232.551,147.1328,0,11.815,1.446063,5.62857,559.9257,524.0651,35.86062,0,592.5943,3282.144,0,-2.842171e-14,1.300071e-13,4.263256e-14,297.1259,0.6106535,147.1328,297.7365,0,0,0,1.74305e-14
tuned,2026-01-23 21:00:00,1812,21,35.91405,3373.141,256.9276,0,126.6603,0,0,2361.199,2360.882,148.1724,65.32167,213.4941,1,0,0,213.4941,0,0,256.9276,370.7247,0.1853623,0.2739289,0.3172331,0,250,0.3172331,2212.709,143.6148,0,0,0,0,549.1857,514.6488,34.53686,0,579.9705,3189.838,0,0,7.71605e-14,4.263256e-14,256.9276,0,126.6603,271.4612,0,0,16.95453,0
tuned,2026-01-23 21:15:00,1813,21.25,35.62457,3374.832,220.0209,0,104.7722,0,0,2362.382,2362.065,144.273,63.6026,207.8756,1,0,0,207.8756,0,0,220.0209,315.6611,0.1578306,0.2334399,0.3172331,0,250,0.3172331,2217.792,140.3167,0,0,0,0,545.4215,512.0388,33.38266,0,575.6414,3166.028,0,-2.131628e-14,-6.084022e-14,4.263256e-14,220.0209,0,104.7722,235.8104,0,0,35.54448,0
tuned,2026-01-23 21:30:00,1814,21.5,35.44901,3283.056,170.6095,0,121.3058,0,0,2298.139,2297.822,127.9352,56.4001,184.3353,1,0,0,184.3353,0,0,170.6095,272.959,0.1364795,0.1987672,0.3172331,0,250,0.3172331,2169.887,124.6858,0,0,0,0,528.2339,498.7547,29.47918,0,555.1548,3053.351,0,0,-1.881828e-14,4.263256e-14,170.6095,0,121.3058,206.9019,0,0,3.379994,0
tuned,2026-01-23 21:45:00,1815,21.75,34.98553,3227.652,153.2895,0,90.32888,0,0,2259.356,2259.039,115.7623,51.0337,166.796,1,0,0,166.796,0,0,153.2895,234.5937,0.1172968,0.1718783,0.3172331,0,250,0.3172331,2143.277,113.4406,0,0,0,0,513.3044,486.9323,26.37217,0,537.966,2958.813,0,-7.105427e-15,3.566591e-14,4.263256e-14,153.2895,0,90.32888,183.1724,0,0,23.11169,0
tuned,2026-01-23 22:00:00,1816,22,34.93133,3225.655,136.6705,0,86.97906,0,0,2257.959,2257.641,129.4303,54.62153,184.0518,1,20.49187,0.4215492,163.1384,0,0,116.1786,205.5121,0.1027561,0.1477202,0.3172331,0,250,0.3172331,2128.211,111.0237,0,0,0,0,512.2929,482.8554,29.43753,0,537.4769,2956.123,0,-2.131628e-14,-2.83662e-14,4.263256e-14,136.6705,0,86.97906,138.2271,0,0.4215492,24.04467,1.421085e-14
tuned,2026-01-23 22:15:00,1817,22.25,34.72993,3246.231,124.5484,0,71.21885,0,0,2272.361,2272.044,201.012,75.00551,276.0175,1,114.4131,0.2712777,161.3332,0,0,10.13536,202.9459,0.101473,0.129408,0.3172331,0,250,0.3172331,2071.032,110.0551,0,0,0,0,512.9823,467.5325,45.44979,0,542.538,2983.959,0,-2.842171e-14,-4.08007e-15,4.263256e-14,124.5484,0,71.21885,21.91901,0,0.2712777,38.83628,-5.329071e-15
tuned,2026-01-23 22:30:00,1818,22.5,34.48504,3242.033,105.646,0,81.83879,0,0,2269.423,2269.106,183.4622,69.48299,252.9452,1,95.79896,0.5230122,156.6232,0,0,9.847032,200.4522,0.1002261,0.1277921,0.3172331,0,250,0.3172331,2085.644,107.149,0,0,0,0,509.2223,467.9851,41.23716,0,537.4681,2956.075,0,0,-6.578071e-15,4.263256e-14,105.646,0,81.83879,11.65586,0,0.5230122,25.31022,2.553513e-15
tuned,2026-01-23 22:45:00,1819,22.75,34.21224,3244.563,89.28961,1.537469,74.23522,0,0,2271.194,2270.877,151.8079,56.35215,208.1601,1,88.87299,3.213203,116.0739,0,0,0.4166209,200.3165,0.1001582,0.1262218,0.3172331,0,250,0.3172331,2119.069,79.66174,0,0,0,0,506.2111,472.305,33.90615,0,528.6571,2907.614,0,-1.421085e-14,2.281508e-14,4.263256e-14,89.28961,1.537469,74.23522,1.682609,0,1.675733,5.426528,6.217249e-15
tuned,2026-01-23 23:00:00,1820,23,33.93166,3266.961,86.11471,4.599853,77.26937,0,0,2286.873,2286.556,143.7072,53.39138,197.0986,1,83.74146,7.318619,106.0385,0,0,1.139852,200,0.1,0.1261364,0.3172331,0,250,0.3172331,2142.849,73.01245,0,1.233395,0,4.256918,506.2234,474.342,31.88132,0,528.6757,2909.844,0,0,-8.326673e-17,4.263256e-14,84.88132,4.599853,73.01245,1.139852,0,2.718766,0,2.664535e-15
tuned,2026-01-23 23:15:00,1821,23.25,33.61416,3302.678,81.05837,8.148821,58.91386,0,0,2311.875,2311.557,116.2776,33.7224,150,1,78.1079,2.567025,0,0,69.32508,0,217.2998,0.1086499,0.1259371,0.3172331,0,250,0.3172331,2195.28,0,0,2.950476,5.581796,58.91386,507.8317,482.2202,25.61149,0,528.8838,2923.579,0,-7.105427e-15,-1.776357e-14,4.263256e-14,78.1079,2.567025,0,0,69.32508,0,0,0
tuned,2026-01-23 23:30:00,1822,23.5,33.54196,3337.047,70.27117,7.491334,42.15083,0,1,2335.933,2335.616,445.0944,128.1548,573.2492,2,72.16893,1.080291,0,0,500,0,342.2656,0.1711328,0.1368305,0.3172331,0,250,0.3172331,1890.522,0,0,0,6.411043,42.15083,512.2228,414.5531,97.66975,0,551.9507,3046.788,0,0,5.265233e-14,4.263256e-14,70.27117,1.080291,0,0,500,1.897766,0,1.421085e-14
tuned,2026-01-23 23:45:00,1823,23.75,33.37568,3335.776,58.91917,9.580991,48.85724,0,1,2335.043,2334.726,437.735,125.9695,563.7045,2,63.26648,0.4379893,0,0,500,0,467.2117,0.2336058,0.2155196,0.3172331,0,250,0.3172331,1896.991,0,0,0,9.143002,48.85724,509.9823,414.31,95.67227,0,550.9501,3045.997,0,2.842171e-14,9.828249e-14,4.263256e-14,58.91917,0.4379893,0,0,500,4.347305,0,4.973799e-14
tuned,2026-01-24 00:00:00,1824,0,33.28105,3347.553,69.20442,7.497946,61.78876,1,1,2343.287,2342.97,435.487,125.6744,561.1614,2,57.41605,3.74536,0,0,500,0,592.1381,0.2960691,0.2941964,0.3172331,0,250,0.3172331,1907.483,0,0,11.78838,3.752586,61.78876,510.6219,415.6565,94.9654,554.7952,0,1136.399,0,1.421085e-14,-9.153789e-14,4.263256e-14,57.41605,3.74536,0,0,500,0,0,0
tuned,2026-01-24 00:15:00,1825,0.25,32.98594,3319.052,61.26437,2.439447,44.65645,1,1,2323.336,2323.019,431.9831,124.3914,556.3746,2,55.21611,1.158471,0,0,500,0,717.0449,0.3585225,0.3728607,0.3172331,0,250,0.3172331,1891.036,0,0,6.048265,1.280976,44.65645,502.7184,409.1782,93.54019,543.2323,0,1099.107,0,1.421085e-14,-9.958701e-14,4.263256e-14,55.21611,1.158471,0,0,500,0,0,-5.684342e-14
tuned,2026-01-24 00:30:00,1826,0.5,32.62016,3282.777,59.38336,2.092722,40.00193,1,1,2297.944,2297.627,436.5152,125.7291,562.2443,2,60.76671,1.477622,0,0,500,0,841.9321,0.420966,0.4515127,0.3172331,0,250,0.3172331,1861.111,0,0,0,0.6150997,40.00193,492.9325,399.2275,93.70504,533.5374,0,1068.136,0,-2.842171e-14,7.06657e-14,4.263256e-14,59.38336,1.477622,0,0,500,1.383345,0,-1.421085e-14
tuned,2026-01-24 00:45:00,1827,0.75,32.55004,3292.292,36.82187,6.82968,43.17606,1,1,2304.605,2304.287,439.9027,126.6945,566.5972,2,65.20464,1.392597,0,0,500,0,966.7995,0.4833998,0.5301523,0.3172331,0,250,0.3172331,1864.385,0,0,0,5.437083,43.17606,493.5447,399.269,94.2757,535.2099,0,1079.799,0,-2.842171e-14,-1.185718e-13,4.263256e-14,36.82187,1.392597,0,0,500,28.38277,0,-9.237056e-14
tuned,2026-01-24 01:00:00,1828,1,32.14949,3324.532,42.9114,6.924508,47.37067,1,1,2327.172,2326.855,435.8536,125.4962,561.3497,2,60.27283,1.076893,0,0,500,0,1091.647,0.5458237,0.6087795,0.3172331,0,250,0.3172331,1891.001,0,0,0,5.847615,47.37067,493.719,401.1836,92.5354,536.7296,0,1083.546,0,-1.421085e-14,3.070877e-13,4.263256e-14,42.9114,1.076893,0,0,500,17.36143,0,6.394885e-14
tuned,2026-01-24 01:15:00,1829,1.25,31.83646,3323.83,56.7338,0,41.07456,1,1,2326.681,2326.364,440.38,126.7921,567.1721,2,66.15355,1.018537,0,0,500,0,1216.475,0.6082377,0.6873943,0.3172331,0,250,0.3172331,1885.984,0,0,0,0,41.07456,490.035,397.2173,92.81765,532.6603,0,1065.321,0,0,1.962874e-13,4.263256e-14,56.7338,0,0,0,500,10.43829,0,1.24345e-14
tuned,2026-01-24 01:30:00,1830,1.5,31.70306,3259.866,57.66179,0.9354931,41.74002,1,1,2281.906,2281.589,440.4324,126.9009,567.3333,2,65.43275,1.900545,0,0,500,0,1341.284,0.670642,0.7659968,0.3172331,0,250,0.3172331,1841.156,0,0,0,0,41.74002,479.124,386.5813,92.54269,522.2462,0,1044.492,0,2.842171e-14,3.643752e-13,4.263256e-14,57.66179,0.9354931,0,0,500,8.736017,0,4.440892e-14
tuned,2026-01-24 01:45:00,1831,1.75,31.62506,3285.457,35.12602,2.632003,38.68865,1,1,2299.82,2299.502,116.4725,33.52746,150,1,59.26231,0.205954,0,0,90.53173,0,1363.706,0.6818529,0.8445869,0.3172331,0,250,0.3172331,2183.03,0,0,0,2.426049,38.68865,482.0169,457.539,24.47785,499.1752,0,1002.535,0,0,-2.714495e-13,4.263256e-14,35.12602,0.205954,0,0,90.53173,24.1363,0,-7.105427e-15
tuned,2026-01-24 02:00:00,1832,2,31.24381,3327.917,32.87671,0,67.71332,1,1,2329.542,2329.225,116.4521,33.54793,150,1,64.11581,0.4538339,0,0,85.43035,0,1384.849,0.6924243,0.8587055,0.3172331,0,250,0.3172331,2212.773,0,0,0,0,67.71332,483.9922,459.7319,24.26032,507.3481,0,1014.696,0,-7.105427e-15,-3.124168e-13,4.263256e-14,32.87671,0,0,0,85.43035,31.69293,0,3.552714e-15
tuned,2026-01-24 02:15:00,1833,2.25,31.01026,3334.641,43.28279,0,52.20153,1,1,2334.249,2333.931,116.4859,33.51412,150,1,54.53468,0.0443473,0,0,95.42097,0,1408.486,0.704243,0.8720189,0.3172331,0,250,0.3172331,2217.446,0,0,0,0,52.20153,482.3952,458.2567,24.1385,502.5588,0,1005.118,0,-7.105427e-15,-2.600142e-13,4.263256e-14,43.28279,0,0,0,95.42097,11.29624,0,-3.552714e-15
tuned,2026-01-24 02:30:00,1834,2.5,30.82746,3314.847,44.5534,0,53.81953,1,1,2320.393,2320.076,116.4831,33.51692,150,1,59.08563,0.0782635,0,0,90.83611,0,1430.973,0.7154866,0.8869029,0.3172331,0,250,0.3172331,2203.593,0,0,0,0,53.81953,477.5474,453.5094,24.03804,498.1026,0,996.2052,0,-1.421085e-14,1.949552e-13,4.263256e-14,44.5534,0,0,0,90.83611,14.61049,0,1.776357e-15
tuned,2026-01-24 02:45:00,1835,2.75,30.63583,3284.728,44.50285,1.509959,37.93679,1,1,2299.31,2298.993,116.4549,33.54506,150,1,61.7682,0.4190371,0,0,87.81276,0,1452.701,0.7263506,0.9010629,0.3172331,0,250,0.3172331,2182.538,0,0,0,1.090922,37.93679,471.1644,447.236,23.92844,488.5549,0,978.9915,0,-7.105427e-15,-7.882583e-14,4.263256e-14,44.50285,0.4190371,0,0,87.81276,17.26535,0,1.421085e-14
tuned,2026-01-24 03:00:00,1836,3,30.36329,3254.398,45.89211,1.268147,39.67395,1,1,2278.079,2277.761,116.4858,33.51416,150,1,60.15464,0.04477248,0,0,89.80059,0,1474.923,0.7374613,0.9147446,0.3172331,0,250,0.3172331,2161.276,0,0,0,1.223374,39.67395,463.9636,440.1749,23.78863,481.7693,0,965.6488,0,0,1.763034e-13,4.263256e-14,45.89211,0.04477248,0,0,89.80059,14.26253,0,0
tuned,2026-01-24 03:15:00,1837,3.25,30.30459,3297.969,41.3456,0,16.88993,1,1,2308.579,2308.261,116.4592,33.54077,150,1,67.12322,0.3670796,0,0,82.5097,0,1495.318,0.7476589,0.9287371,0.3172331,0,250,0.3172331,2191.802,0,0,0,0,16.88993,469.5578,445.8058,23.75197,482.7819,0,965.5639,0,-1.421085e-14,2.14273e-14,4.263256e-14,41.3456,0,0,0,82.5097,26.1447,0,-1.065814e-14
tuned,2026-01-24 03:30:00,1838,3.5,30.10332,3288.672,42.05289,0,11.34847,1,1,2302.07,2301.753,116.4793,33.52072,150,1,62.18861,0.1242156,0,0,87.68717,0,1517.004,0.7585021,0.9415797,0.3172331,0,250,0.3172331,2185.274,0,0,0,0,11.34847,466.135,442.4854,23.64956,478.304,0,956.6081,0,0,2.19158e-13,4.263256e-14,42.05289,0,0,0,87.68717,20.25994,0,0
tuned,2026-01-24 03:45:00,1839,3.75,29.95467,3283.487,61.75231,0,25.97621,1,1,2298.441,2298.123,116.2859,33.71409,150,1,72.47217,2.46644,0,0,75.06139,0,1535.531,0.7677654,0.9552353,0.3172331,0,250,0.3172331,2181.838,0,0,0,0,25.97621,463.8641,440.3317,23.53248,479.2882,0,958.5764,0,-7.105427e-15,-3.317346e-13,4.263256e-14,61.75231,0,0,0,75.06139,13.18631,0,-8.881784e-15
tuned,2026-01-24 04:00:00,1840,4,29.56172,3282.088,64.49196,0,34.16764,1,1,2297.462,2297.145,116.4391,33.56093,150,1,76.24306,0.6113408,0,0,73.1456,0,1553.575,0.7767877,0.9669012,0.3172331,0,250,0.3172331,2180.706,0,0,0,0,34.16764,459.6569,436.2972,23.35962,476.6941,0,953.3883,0,-1.421085e-14,2.59015e-13,4.263256e-14,64.49196,0,0,0,73.1456,12.36244,0,-7.105427e-15
tuned,2026-01-24 04:15:00,1841,4.25,29.46578,3283.451,79.15358,0,39.37284,1,1,2298.416,2298.099,116.385,33.61499,150,1,97.27907,1.266089,0,0,51.45484,0,1566.195,0.7830973,0.9782637,0.3172331,0,250,0.3172331,2181.714,0,0,0,0,39.37284,458.8788,435.5792,23.29961,477.055,0,954.11,0,7.105427e-15,3.330669e-16,4.263256e-14,79.15358,0,0,0,51.45484,19.39158,0,7.105427e-15
tuned,2026-01-24 04:30:00,1842,4.5,29.14916,3299.028,107.2216,0.6375627,22.25241,1,1,2309.32,2309.002,116.4537,33.5463,150,1,105.6861,0.434142,0,0,43.87976,0,1576.918,0.788459,0.9862098,0.3172331,0,250,0.3172331,2192.549,0,0,1.535473,0.2034207,22.25241,457.872,434.7196,23.15233,472.6779,0,948.3555,0,0,-3.101963e-13,4.263256e-14,105.6861,0.434142,0,0,43.87976,0,0,0
tuned,2026-01-24 04:45:00,1843,4.75,29.19522,3293.486,134.2706,0,34.77143,1,1,2305.44,2305.123,116.3709,33.62906,150,1,121.0822,1.436521,0,0,27.4813,0,1583.54,0.79177,0.9929621,0.3172331,0,250,0.3172331,2188.752,0,0,13.18841,0,34.77143,457.5625,434.4033,23.15919,474.9335,0,972.6169,0,-1.421085e-14,-4.23217e-13,4.263256e-14,121.0822,0,0,0,27.4813,1.436521,0,-2.88658e-15
tuned,2026-01-24 05:00:00,1844,5,29.22888,3309.908,170.753,3.08038,21.91725,1,1,2316.936,2316.618,122.9808,35.52065,158.5014,1,157.1577,1.34375,0,0,0,0,1583.291,0.7916454,0.997132,0.3172331,0,250,0.3172331,2193.638,0,0,13.59527,1.73663,21.91725,460.1821,435.6931,24.48905,475.5668,0,977.5812,0,-1.421085e-14,-2.297051e-13,4.263256e-14,157.1577,1.34375,0,0,0,0,0,-1.24345e-14
tuned,2026-01-24 05:15:00,1845,5.25,29.14879,3302.389,200.2105,4.931651,23.49824,1,1,2311.672,2311.355,146.4158,42.24055,188.6564,1,187.5162,1.140222,0,0,0,0,1583.042,0.7915208,0.996975,0.3172331,0,250,0.3172331,2164.939,0,0,12.69436,3.791429,23.49824,458.3348,429.242,29.09273,476.1416,0,980.7212,0,-1.421085e-14,-4.640732e-14,4.263256e-14,187.5162,1.140222,0,0,0,0,0,-3.996803e-15
tuned,2026-01-24 05:30:00,1846,5.5,29.17334,3292.49,248.5745,1.300865,26.17541,1,1,2304.743,2304.426,181.1028,52.21454,233.3173,1,232.2183,1.099045,0,0,0,0,1582.792,0.7913962,0.996818,0.3172331,0,250,0.3172331,2123.323,0,0,16.35622,0.2018198,26.17541,457.2057,421.2163,35.98937,478.6234,0,985.8095,0,0,-4.315437e-13,4.263256e-14,232.2183,1.099045,0,0,0,0,0,1.24345e-14
tuned,2026-01-24 05:45:00,1847,5.75,29.20764,3261.333,298.6544,10.73437,46.16532,1,1,2282.933,2282.616,214.5297,61.91435,276.4441,1,274.5558,1.888293,0,0,0,0,1582.543,0.7912716,0.9966611,0.3172331,0,250,0.3172331,2068.086,0,0,24.09863,8.846078,46.16532,453.2184,410.566,42.6524,481.6453,0,1020.12,0,-4.263256e-14,1.818545e-13,4.263256e-14,274.5558,1.888293,0,0,0,0,0,-1.887379e-14
tuned,2026-01-24 06:00:00,1848,6,29.22551,3287.36,332.2611,6.856091,42.28494,1,1,2301.152,2300.835,252.2761,72.70994,324.9861,1,323.6894,1.296649,0,0,0,0,1582.294,0.791147,0.9965042,0.3172331,0,250,0.3172331,2048.559,0,0,8.571616,5.559442,42.28494,457.0136,406.8481,50.16557,487.9559,0,1000.288,0,-5.684342e-14,-2.764455e-13,4.263256e-14,323.6894,1.296649,0,0,0,0,0,-2.753353e-14
tuned,2026-01-24 06:15:00,1849,6.25,29.32636,3341.173,376.4852,0.141934,23.44244,1,1,2338.821,2338.504,291.1898,83.99432,375.1841,1,373.0399,2.144228,0,0,0,0,1582.045,0.7910225,0.9963474,0.3172331,0,250,0.3172331,2047.314,0,0,3.445259,0,23.44244,465.5204,407.4986,58.02174,496.159,0,998.261,0,-1.421085e-14,-2.383649e-13,4.263256e-14,373.0399,0.141934,0,0,0,2.002294,0,-2.264855e-14
tuned,2026-01-24 06:30:00,1850,6.5,29.38033,3369.468,388.5002,2.573359,20.64558,1,1,2358.627,2358.31,317.2965,91.37449,408.671,1,407.7488,0.922172,0,0,0,0,1581.796,0.790898,0.9961905,0.3172331,0,250,0.3172331,2041.014,0,0,0,1.651187,20.64558,470.0181,406.7253,63.29283,502.2139,0,1007.276,0,0,4.607426e-14,4.263256e-14,388.5002,0.922172,0,0,0,19.24864,0,-7.105427e-15
tuned,2026-01-24 06:45:00,1851,6.75,29.40529,3407.556,410.9372,0,38.05081,1,1,2385.289,2384.972,337.6311,97.18072,434.8118,1,434.298,0.5138309,0,0,0,0,1581.547,0.7907734,0.9960337,0.3172331,0,250,0.3172331,2047.341,0,0,0,0,38.05081,475.5913,408.2094,67.38189,512.9769,0,1025.954,0,0,3.272937e-13,4.263256e-14,410.9372,0,0,0,0,23.87463,0,1.776357e-14
tuned,2026-01-24 07:00:00,1852,7,29.40615,3403.171,424.4535,0,45.62718,1,1,2382.22,2381.902,343.788,98.99185,442.7799,1,441.8899,0.8899437,0,0,0,0,1581.298,0.790649,0.9958769,0.3172331,0,250,0.3172331,2038.114,0,0,0,0,45.62718,474.9883,406.3775,68.61078,514.4669,0,1028.934,0,-7.105427e-14,3.564926e-13,4.263256e-14,424.4535,0,0,0,0,18.32638,0,-3.552714e-15
tuned,2026-01-24 07:15:00,1853,7.25,29.74353,3393.101,423.0533,1.001105,57.31692,1,1,2375.17,2374.853,335.8035,96.72756,432.531,1,431.3344,1.196635,0,0,0,0,1581.049,0.7905245,0.9957201,0.3172331,0,250,0.3172331,2039.05,0,0,0,0,57.31692,477.1132,409.5948,67.51837,517.8359,0,1035.672,0,0,-1.14686e-13,4.263256e-14,423.0533,1.001105,0,0,0,8.476589,0,-2.664535e-14
tuned,2026-01-24 07:30:00,1854,7.5,29.90127,3388.274,392.0514,4.27671,69.8913,1,1,2371.792,2371.475,322.2767,92.87639,415.1531,1,413.5797,1.573467,0,0,0,0,1580.8,0.7904001,0.9955634,0.3172331,0,250,0.3172331,2049.198,0,0,0,2.703243,69.8913,478.1009,413.0731,65.02783,520.038,0,1044.739,0,-1.421085e-14,-4.244383e-13,4.263256e-14,392.0514,1.573467,0,0,0,21.52829,0,7.105427e-15
tuned,2026-01-24 07:45:00,1855,7.75,30.04563,3379.189,363.1859,4.63374,71.66175,1,1,2365.432,2365.115,294.9664,84.97663,379.943,1,378.778,1.165068,0,0,0,0,1580.551,0.7902756,0.9954067,0.3172331,0,250,0.3172331,2070.149,0,0,0,3.468672,71.66175,478.3502,418.6364,59.71381,518.1049,0,1042.193,0,-1.421085e-14,8.9595e-14,4.263256e-14,363.1859,1.165068,0,0,0,15.59209,0,-2.131628e-14
tuned,2026-01-24 08:00:00,1856,8,30.30016,3425.009,327.5566,130.6036,70.62277,1,1,2397.507,2397.189,449.0614,157.0539,606.1153,2,343.9367,262.1786,0,0,0,0,1580.302,0.7901512,0.99525,0.3172331,0,250,0.3172331,1948.128,0,0,0,0,70.62277,487.5971,396.2039,91.39316,567.6209,0,1135.242,0,-1.136868e-13,2.715606e-13,4.263256e-14,327.5566,130.6036,0,0,0,147.9551,0,-5.684342e-14
tuned,2026-01-24 08:15:00,1857,8.25,30.42309,3477.008,288.909,127.9062,53.84486,1,1,2433.906,2433.589,412.5517,147.359,559.9107,2,290.1342,269.7765,0,0,0,0,1580.054,0.7900268,0.9950933,0.3172331,0,250,0.3172331,2021.037,0,0,0,0,53.84486,496.365,412.1655,84.19951,570.5054,0,1141.011,0,-1.136868e-13,-1.24345e-13,4.263256e-14,288.909,127.9062,0,0,0,143.0955,0,-5.684342e-14
tuned,2026-01-24 08:30:00,1858,8.5,30.56037,3472.217,244.0108,134.0186,63.96969,1,1,2430.552,2430.235,376.8144,137.233,514.0474,2,242.8175,271.23,0,0,0,0,1579.805,0.7899025,0.9949366,0.3172331,0,250,0.3172331,2053.42,0,0,1.193367,0,63.96969,497.2122,420.0633,77.14893,570.3824,0,1142.823,0,5.684342e-14,-4.339862e-13,4.263256e-14,242.8175,134.0186,0,0,0,137.2113,0,5.684342e-14
tuned,2026-01-24 08:45:00,1859,8.75,30.84587,3501.585,204.7746,136.2945,82.28288,1,1,2451.109,2450.792,348.1125,129.2283,477.3408,1,203.7407,273.6002,0,0,0,0,1579.556,0.7897781,0.99478,0.3172331,0,250,0.3172331,2102.679,0,0,1.033952,0,82.28288,504.6597,432.9214,71.73831,579.0909,0,1159.965,0,-5.684342e-14,7.438494e-15,4.263256e-14,203.7407,136.2945,0,0,0,137.3057,0,-5.684342e-14
tuned,2026-01-24 09:00:00,1860,9,31.1881,3481.698,169.1964,139.0013,98.67096,1,1,2437.188,2436.871,320.1313,121.6659,441.7973,1,163.6166,278.1807,0,0,0,0,1579.308,0.7896538,0.9946234,0.3172331,0,250,0.3172331,2116.74,0,0,5.579855,0,98.67096,505.7133,439.2207,66.49264,581.3607,0,1172.347,0,0,4.674039e-14,4.263256e-14,163.6166,139.0013,0,0,0,139.1794,0,0
tuned,2026-01-24 09:15:00,1861,9.25,31.49251,3514.011,138.0654,140.9956,113.4857,1,1,2459.807,2459.49,286.8147,112.4054,399.2201,1,117.9949,281.2252,0,0,0,0,1579.059,0.7895295,0.9944668,0.3172331,0,250,0.3172331,2172.676,0,0,20.07046,0,113.4857,513.9779,453.9816,59.99635,590.0999,0,1214.821,0,0,3.497203e-13,4.263256e-14,117.9949,140.9956,0,0,0,140.2296,0,0
tuned,2026-01-24 09:30:00,1862,9.5,31.52677,3555.944,116.6676,136.8248,117.0549,1,1,2489.161,2488.844,276.2369,109.4948,385.7317,1,103.2626,282.4691,0,0,0,0,1578.81,0.7894052,0.9943103,0.3172331,0,250,0.3172331,2212.607,0,0,13.40497,0,117.0549,520.5212,462.6896,57.83166,596.6623,0,1216.448,0,2.842171e-14,-2.358114e-13,4.263256e-14,103.2626,136.8248,0,0,0,145.6443,0,0
tuned,2026-01-24 09:45:00,1863,9.75,31.77139,3551.685,96.42124,135.278,123.2868,1,1,2486.179,2485.862,260.2856,105.3533,365.6389,1,78.96298,286.6759,0,0,0,0,1578.562,0.7892809,0.9941538,0.3172331,0,250,0.3172331,2225.576,0,0,17.45825,0,123.2868,522.8396,468.0352,54.80437,599.3156,0,1228.747,0,-5.684342e-14,-1.330047e-13,4.263256e-14,78.96298,135.278,0,0,0,151.398,0,-5.684342e-14
tuned,2026-01-24 10:00:00,1864,10,32.01291,3605.43,72.92618,145.1939,138.8896,1,1,2523.801,2523.484,249.0683,102.1306,351.1989,1,64.48351,286.7154,0,0,0,0,1578.313,0.7891567,0.9939973,0.3172331,0,250,0.3172331,2274.416,0,0,8.442672,0,138.8896,533.7334,480.9934,52.74004,612.4964,0,1239.556,0,0,4.164447e-13,4.263256e-14,64.48351,145.1939,0,0,0,141.5215,0,0
tuned,2026-01-24 10:15:00,1865,10.25,32.3226,3608.768,65.90445,147.9033,143.1642,1,1,2526.138,2525.82,249.8151,102.2404,352.0555,1,66.32833,285.7272,0,0,0,0,1578.065,0.7890324,0.9938408,0.3172331,0,250,0.3172331,2276.005,0,0,0,0,143.1642,538.1042,484.8223,53.28184,617.5588,0,1235.118,0,-2.842171e-14,2.623457e-13,4.263256e-14,65.90445,147.9033,0,0,0,138.2477,0,0
tuned,2026-01-24 10:30:00,1866,10.5,32.46386,3633,70.96748,142.7061,162.6352,1,1,2543.1,2542.782,242.4706,100.0213,342.4919,1,57.76449,284.7274,0,0,0,0,1577.816,0.7889082,0.9936843,0.3172331,0,250,0.3172331,2300.312,0,0,13.20299,0,162.6352,543.5163,491.6272,51.88909,626.4073,0,1275.59,0,-2.842171e-14,7.360779e-14,4.263256e-14,57.76449,142.7061,0,0,0,142.0213,0,0
tuned,2026-01-24 10:45:00,1867,10.75,32.58996,3691.563,61.21479,146.1541,188.1811,1,1,2584.094,2583.777,243.0327,100.6168,343.6495,1,54.84208,288.8074,0,0,0,0,1577.568,0.788784,0.9935279,0.3172331,0,250,0.3172331,2340.744,0,0,6.372709,0,188.1811,553.9199,501.756,52.16388,642.7108,0,1296.414,0,-1.421085e-14,-3.894662e-13,4.263256e-14,54.84208,146.1541,0,0,0,142.6533,0,0
tuned,2026-01-24 11:00:00,1868,11,32.84175,3658.75,49.57429,144.5534,226.5208,1,0,2561.125,2560.808,0,0,0,0,0,0,0,0,0,194.1277,1528.788,0.7643939,0.9933715,0.3172331,0,250,0.3172331,2560.808,0,0,0,0,226.5208,552.2751,552.2067,0.06840742,601.0532,0,1202.106,0,0,2.653433e-14,4.263256e-14,49.57429,144.5534,0,343.616,0,0,0,0
tuned,2026-01-24 11:15:00,1869,11.25,32.99618,3687.519,39.26323,137.7446,226.2246,1,0,2581.263,2580.946,0,0,0,0,0,0,0,0,0,177.0079,1484.295,0.7421476,0.9626553,0.3172331,0,250,0.3172331,2580.946,0,0,0,0,226.2246,558.6641,558.5954,0.06865892,607.5573,0,1215.115,0,0,-1.167955e-13,4.263256e-14,39.26323,137.7446,0,347.6895,0,0,0,0
tuned,2026-01-24 11:30:00,1870,11.5,33.13053,3694.08,47.63409,139.8563,231.4542,1,0,2585.856,2585.539,0,0,0,0,0,0,0,0,0,187.4904,1437.189,0.7185945,0.9346389,0.3172331,0,250,0.3172331,2585.539,0,0,0,0,231.4542,561.4541,561.3852,0.06887924,611.6397,0,1223.279,0,0,1.133538e-13,4.263256e-14,47.63409,139.8563,0,347.0279,0,0,0,0
tuned,2026-01-24 11:45:00,1871,11.75,33.39531,3746.437,43.40065,146.3436,239.5649,0,0,2622.506,2622.188,0,0,0,0,0,0,0,0,0,188.0621,1389.947,0.6949736,0.9049768,0.3172331,0,250,0.3172331,2622.188,0,0,1.682197,0,239.5649,573.0355,572.9661,0.0693176,0,625.3127,3442.122,0,0,-1.422196e-13,4.263256e-14,41.71846,146.3436,0,334.7393,0,0,0,0
tuned,2026-01-24 12:00:00,1872,12,33.7873,3751.001,46.947,150.0291,286.0001,0,0,2625.7,2625.383,285.5779,125.8967,411.4746,1,0,0,411.4746,0,0,196.9761,1340.484,0.6702422,0.8752294,0.3172331,0,250,0.3172331,2339.805,283.7947,0,0,0,2.205374,579.1906,516.1263,63.06422,0,642.5096,3533.803,0,1.421085e-14,-1.785239e-13,4.263256e-14,46.947,150.0291,283.7947,338.849,0,0,0,0
tuned,2026-01-24 12:15:00,1873,12.25,34.07312,3752.534,30.52707,144.6747,314.9732,0,0,2626.774,2626.456,313.0758,138.0192,451.095,1,0,0,451.095,0,0,175.2018,1296.473,0.6482364,0.8440833,0.3172331,0,250,0.3172331,2313.38,310.0895,0,0,0,4.883694,583.4737,513.8611,69.61263,0,652.9651,3591.308,0,-2.842171e-14,-4.301004e-13,4.263256e-14,30.52707,144.6747,310.0895,342.8894,0,0,0,0
tuned,2026-01-24 12:30:00,1874,12.5,34.48162,3772.054,28.2164,144.8096,355.0855,0,0,2640.438,2640.121,339.6901,149.7521,489.4422,1,0,0,489.4422,0,0,173.026,1253.012,0.6265061,0.81637,0.3172331,0,250,0.3172331,2300.43,334.8504,0,0,0,20.23505,592.4219,516.1362,76.28576,0,670.4283,3687.356,0,-5.684342e-14,-9.392487e-14,4.263256e-14,28.2164,144.8096,334.8504,336.8777,0,0,0,0
tuned,2026-01-24 12:45:00,1875,12.75,34.61096,3820.997,47.72627,147.0206,370.822,0,0,2674.698,2674.381,366.5522,161.5942,528.1464,2,0,0,528.1464,0,0,194.7469,1204.128,0.6020641,0.7890035,0.3172331,0,250,0.3172331,2307.829,360.7833,0,0,0,10.03873,602.0307,519.4544,82.57628,0,683.3081,3758.195,0,0,-7.260859e-14,4.263256e-14,47.72627,147.0206,360.7833,341.4353,0,0,0,0
tuned,2026-01-24 13:00:00,1876,13,34.9562,3799.738,60.71836,148.0367,397.6077,0,0,2659.817,2659.499,396.0744,174.609,570.6834,2,0,0,570.6834,0,0,191.1555,1156.15,0.5780749,0.7582219,0.3172331,0,250,0.3172331,2263.425,388.2647,0,17.59952,0,9.343074,603.8425,513.8521,89.99045,0,690.5822,3828.561,0,-5.684342e-14,-2.705614e-13,4.263256e-14,43.11884,148.0367,388.2647,334.8071,0,0,0,0
tuned,2026-01-24 13:15:00,1877,13.25,35.20069,3773.429,71.47637,145.983,420.7893,0,0,2641.401,2641.083,423.2717,186.599,609.8707,2,0,0,609.8707,0,0,193.8996,1107.493,0.5537465,0.7280106,0.3172331,0,250,0.3172331,2217.812,413.7329,0,23.55984,0,7.056376,603.3455,506.5898,96.75568,0,694.8006,3862.044,0,-2.842171e-14,-2.979839e-13,4.263256e-14,47.91653,145.983,413.7329,339.6548,0,0,0,0
tuned,2026-01-24 13:30:00,1878,13.5,35.32581,3756.021,59.15954,143.6411,432.9216,0,0,2629.215,2628.897,446.0092,196.6227,642.6319,2,0,0,642.6319,0,0,187.4514,1060.456,0.5302279,0.6973721,0.3172331,0,250,0.3172331,2182.888,435.3147,0,15.34923,0,0,602.4559,500.1851,102.2708,0,696.8078,3858.92,0,-2.842171e-14,1.898481e-13,4.263256e-14,43.81032,143.6411,432.9216,337.4825,0,0,2.393091,0
tuned,2026-01-24 13:45:00,1879,13.75,35.50312,3785.94,53.71445,142.2995,473.8276,0,0,2650.158,2649.841,462.7587,204.0067,666.7654,2,0,0,666.7654,0,0,184.5937,1014.14,0.5070702,0.6677534,0.3172331,0,250,0.3172331,2187.082,450.7167,0,11.4203,0,23.11083,609.9811,503.3959,106.5852,0,712.722,3939.671,0,-5.684342e-14,-4.241052e-14,4.263256e-14,42.29415,142.2995,450.7167,338.3927,0,0,0,0
tuned,2026-01-24 14:00:00,1880,14,35.61494,3737.439,54.81534,144.9724,477.5406,0,1,2616.207,2615.89,1115.313,426.7818,1542.095,4,45.59128,294.6365,701.8672,0,500,0,1138.981,0.5694904,0.6385893,0.3172331,0,250,0.3172331,1500.577,473.8169,0,9.224062,0,3.723757,603.8762,346.365,257.5112,0,774.0063,4272.946,0,-5.684342e-14,-3.796963e-14,4.263256e-14,45.59128,144.9724,473.8169,0,500,149.6641,0,-8.526513e-14
tuned,2026-01-24 14:15:00,1881,14.25,35.80057,3713.221,63.97166,148.9552,506.0591,0,1,2599.255,2598.937,1146.766,440.2401,1587.006,4,49.01749,293.5579,744.4305,0,500,0,1263.801,0.6319007,0.7171995,0.3172331,0,250,0.3172331,1452.172,501.445,0,14.95417,0,4.614115,602.8043,336.7794,266.0249,0,778.0895,4305.288,0,-5.684342e-14,-2.164935e-14,4.263256e-14,49.01749,148.9552,501.445,0,500,144.6027,0,5.684342e-14
tuned,2026-01-24 14:30:00,1882,14.5,35.90675,3704.832,57.42861,147.8806,507.807,0,1,2593.382,2593.065,1165.499,448.3743,1613.873,4,50.06082,290.0637,773.7484,0,500,0,1388.602,0.6943012,0.7957972,0.3172331,0,250,0.3172331,1427.566,520.5362,0,7.367795,0,0,603.076,331.9723,271.1037,0,780.3466,4304.616,0,-5.684342e-14,4.13003e-14,4.263256e-14,50.06082,147.8806,507.807,0,500,142.183,12.72916,2.842171e-14
tuned,2026-01-24 14:45:00,1883,14.75,36.26034,3688.461,57.62489,145.4512,533.9808,1,1,2581.922,2581.605,789.1001,341.4359,1130.536,3,54.12042,290.2926,786.123,0,0,0,1388.384,0.694192,0.8743826,0.3172331,0,250,0.3172331,1792.505,526.6374,0,3.504474,0,7.343353,605.8912,420.6412,185.25,763.8004,0,1533.646,0,5.684342e-14,8.881784e-14,4.263256e-14,54.12042,145.4512,526.6374,0,0,144.8415,0,0
tuned,2026-01-24 15:00:00,1884,15,36.3902,3691.454,60.16575,144.1261,549.5035,1,1,2584.018,2583.701,800.0511,345.7845,1145.836,3,58.14834,285.8133,801.874,0,0,0,1388.165,0.6940827,0.874245,0.3172331,0,250,0.3172331,1783.649,536.3562,0,2.017412,0,13.14733,608.4224,419.9709,188.4515,768.8511,0,1541.182,0,-5.684342e-14,-4.396483e-13,4.263256e-14,58.14834,144.1261,536.3562,0,0,141.6872,0,0
tuned,2026-01-24 15:15:00,1885,15.25,36.37022,3676.761,58.7428,150.0279,552.1137,1,1,2573.733,2573.416,815.2048,351.0473,1166.252,3,70.06575,286.8319,809.3545,0,0,0,1387.947,0.6939734,0.8741074,0.3172331,0,250,0.3172331,1758.211,541.4891,0,0,0,10.62466,605.6875,413.7672,191.9203,767.3149,0,1534.63,0,-1.705303e-13,-2.770006e-13,4.263256e-14,58.7428,150.0279,541.4891,0,0,148.1269,0,-2.842171e-14
tuned,2026-01-24 15:30:00,1886,15.5,36.49639,3628.031,61.04229,147.367,548.3553,1,1,2539.621,2539.304,816.7985,351.4864,1168.285,3,72.28074,287.347,808.6573,0,0,0,1387.728,0.6938642,0.8739698,0.3172331,0,250,0.3172331,1722.506,540.2064,0,0,0,8.148839,599.6182,406.6928,192.9254,760.1032,0,1520.206,0,0,-1.056932e-13,4.263256e-14,61.04229,147.367,540.2064,0,0,151.2184,0,2.842171e-14
tuned,2026-01-24 15:45:00,1887,15.75,36.68267,3696.444,69.72182,146.3916,540.032,1,1,2587.511,2587.194,817.2217,352.3588,1169.58,3,66.51578,286.5784,816.4863,0,0,0,1387.51,0.6937549,0.8738322,0.3172331,0,250,0.3172331,1769.972,544.2196,0,3.206036,0,0,613.8952,419.9315,193.9637,772.2903,0,1550.111,0,0,3.016476e-13,4.263256e-14,66.51578,146.3916,540.032,0,0,140.1867,4.187669,0
tuned,2026-01-24 16:00:00,1888,16,36.76216,3715.502,68.51107,140.8118,534.5163,1,1,2600.852,2600.534,805.3249,345.8414,1151.166,3,77.21392,284.0435,789.9089,0,0,0,1387.291,0.6936457,0.8736946,0.3172331,0,250,0.3172331,1795.21,526.0025,0,0,0,8.513834,618.3431,426.8046,191.5385,774.6702,0,1549.34,0,-5.684342e-14,2.63678e-13,4.263256e-14,68.51107,140.8118,526.0025,0,0,151.9345,0,-2.842171e-14
tuned,2026-01-24 16:15:00,1889,16.25,36.97773,3695.484,90.45844,140.944,526.325,1,1,2586.839,2586.522,798.0112,340.9978,1139.009,3,90.82719,280.8105,767.3714,0,0,0,1387.073,0.6935365,0.8735571,0.3172331,0,250,0.3172331,1788.51,509.6713,0,0,0,16.6537,618.4985,427.6227,190.8758,772.6023,0,1545.205,0,-1.136868e-13,8.65974e-15,4.263256e-14,90.45844,140.944,509.6713,0,0,140.2352,0,0
tuned,2026-01-24 16:30:00,1890,16.5,36.94756,3665.536,105.2833,133.6361,497.2095,1,1,2565.875,2565.558,803.1343,341.4267,1144.561,3,106.2075,278.9458,759.4077,0,0,0,1386.855,0.6934273,0.8734196,0.3172331,0,250,0.3172331,1762.424,504.5653,0,0,0,0,612.9998,421.0514,191.9484,762.4781,0,1524.956,0,5.684342e-14,-2.343681e-13,4.263256e-14,105.2833,133.6361,497.2095,0,0,146.2339,7.3558,0
tuned,2026-01-24 16:45:00,1891,16.75,36.90961,3633.994,117.3789,126.971,452.4667,1,1,2543.796,2543.479,796.4319,336.13,1132.562,3,125.8947,274.3246,732.3425,0,0,0,1386.636,0.6933182,0.8732821,0.3172331,0,250,0.3172331,1747.047,486.805,0,0,0,0,607.1195,416.962,190.1575,753.0919,0,1506.184,0,5.684342e-14,-2.357003e-13,4.263256e-14,117.3789,126.971,452.4667,0,0,155.8694,34.33824,-5.684342e-14
tuned,2026-01-24 17:00:00,1892,17,37.17491,3574.795,152.4279,129.8158,462.1989,1,1,2502.357,2502.039,790.6022,331.4957,1122.098,3,143.2478,273.1741,705.676,0,0,0,1386.418,0.693209,0.8731446,0.3172331,0,250,0.3172331,1711.437,467.5814,0,9.180084,0,0,601.4182,411.3281,190.0902,742.8237,0,1501.483,0,1.136868e-13,2.347011e-13,4.263256e-14,143.2478,129.8158,462.1989,0,0,143.3583,5.3825,0
tuned,2026-01-24 17:15:00,1893,17.25,37.21172,3541.985,174.5723,132.0728,434.9731,1,1,2479.389,2479.072,803.1812,333.4804,1136.662,3,173.18,269.7019,693.7796,0,0,0,1386.2,0.6930999,0.8730071,0.3172331,0,250,0.3172331,1675.891,459.4946,0,1.392271,0,0,596.4787,403.1772,193.3015,736.6576,0,1475.717,0,-1.136868e-13,-4.114487e-13,4.263256e-14,173.18,132.0728,434.9731,0,0,137.6291,24.52144,0
tuned,2026-01-24 17:30:00,1894,17.5,37.3003,3545.569,215.644,131.8871,433.2522,1,1,2481.899,2481.581,795.4435,326.0923,1121.536,3,206.6107,264.5568,650.3684,0,0,0,1385.982,0.6929908,0.8728697,0.3172331,0,250,0.3172331,1686.138,430.2821,0,9.033344,0,2.97001,598.4853,406.5954,191.8898,733.404,0,1482.39,0,5.684342e-14,-1.240119e-13,4.263256e-14,206.6107,131.8871,430.2821,0,0,132.6696,0,0
tuned,2026-01-24 17:45:00,1895,17.75,37.3646,3546.666,255.9701,136.4819,393.0736,1,1,2482.666,2482.349,809.0837,327.4421,1136.526,3,245.8128,265.3176,625.3954,0,0,0,1385.763,0.6928817,0.8727323,0.3172331,0,250,0.3172331,1673.266,413.4384,0,10.15727,0,0,599.6933,404.1808,195.5125,731.623,0,1480.767,0,0,4.193312e-13,4.263256e-14,245.8128,136.4819,393.0736,0,0,128.8357,20.36471,0
tuned,2026-01-24 18:00:00,1896,18,37.42118,3573.196,289.0391,5.844763,365.5479,1,1,2501.237,2500.92,633.7078,246.9347,880.6425,2,272.6553,1.305027,606.6821,0,0,0,1385.545,0.6927726,0.8725949,0.3172331,0,250,0.3172331,1867.212,400.7928,0,16.38376,4.539736,0,605.0887,451.7081,153.3806,698.6428,0,1433.379,0,-5.684342e-14,-3.6815e-13,4.263256e-14,272.6553,1.305027,365.5479,0,0,0,35.24481,-1.24345e-14
tuned,2026-01-24 18:15:00,1897,18.25,37.39101,3553.602,316.319,3.3096,334.8257,1,1,2487.522,2487.204,639.5983,245.8479,885.4461,2,303.621,0.4533607,581.3718,0,0,0,1385.327,0.6926636,0.8724576,0.3172331,0,250,0.3172331,1847.606,384.2123,0,12.69807,2.85624,0,601.288,446.6065,154.6815,692.4544,0,1411.74,0,5.684342e-14,-4.348744e-13,4.263256e-14,303.621,0.4533607,334.8257,0,0,0,49.38653,2.087219e-14
tuned,2026-01-24 18:30:00,1898,18.5,37.31389,3518.227,350.5751,0,306.4758,1,0,2462.759,2462.442,373.4029,164.6143,538.0173,2,0,0,538.0173,0,0,328.1916,1303.061,0.6515306,0.8723202,0.3172331,0,250,0.3172331,2089.039,355.8925,0,22.38353,0,0,594.0841,503.9327,90.15141,668.547,0,1375.706,0,0,1.684208e-13,4.263256e-14,328.1916,0,306.4758,329.6258,0,0,49.41667,0
tuned,2026-01-24 18:45:00,1899,18.75,37.38399,3526.426,371.608,0,282.1105,1,0,2468.498,2468.181,348.7408,153.7421,502.4829,2,0,0,502.4829,0,0,355.4892,1213.984,0.6069919,0.8205185,0.3172331,0,250,0.3172331,2119.44,332.105,0,16.11875,0,0,596.5783,512.2191,84.35916,665.9612,0,1359.727,0,0,4.436451e-13,4.263256e-14,355.4892,0,282.1105,355.587,0,0,49.99456,0
tuned,2026-01-24 19:00:00,1900,19,37.23371,3520.991,395.8031,0,287.9871,0,0,2464.693,2464.376,304.6496,134.3045,438.9542,1,0,0,438.9542,0,0,379.4335,1118.934,0.5594671,0.7644278,0.3172331,0,250,0.3172331,2159.727,290.6449,0,16.36961,0,0,593.2885,519.8784,73.41008,0,654.1829,3626.244,0,0,-7.860379e-14,4.263256e-14,379.4335,0,287.9871,381.3788,0,0,2.65773,0
tuned,2026-01-24 19:15:00,1901,19.25,37.1463,3464.566,404.654,0,275.8707,0,0,2425.196,2424.879,289.4446,127.6014,417.046,1,0,0,417.046,0,0,395.475,1019.889,0.5099447,0.7045765,0.3172331,0,250,0.3172331,2135.435,276.4304,0,9.178941,0,0,582.4328,512.8439,69.58892,0,640.4453,3538.283,0,-2.842171e-14,-1.636469e-13,4.263256e-14,395.475,0,275.8707,397.8425,0,0,0.5597554,0
tuned,2026-01-24 19:30:00,1902,19.5,37.11629,3431.052,393.4009,0,274.5121,0,0,2401.737,2401.419,254.7494,112.306,367.0555,1,0,0,367.0555,0,0,393.4009,921.3786,0.4606893,0.6422094,0.3172331,0,250,0.3172331,2146.67,243.3833,0,0,0,31.12879,576.3419,515.1339,61.20804,0,634.9099,3492.004,0,-2.842171e-14,-9.570122e-14,4.263256e-14,393.4009,0,243.3833,404.5349,0,0,0,0
tuned,2026-01-24 19:45:00,1903,19.75,36.93149,3442.683,387.7479,0,255.8175,0,0,2409.878,2409.561,237.8537,104.8576,342.7113,1,0,0,342.7113,0,0,387.7479,824.2966,0.4121483,0.5801786,0.3172331,0,250,0.3172331,2171.707,227.7481,0,0,0,28.06941,575.4884,518.6122,56.87616,0,630.1729,3465.951,0,-2.842171e-14,-1.511014e-13,4.263256e-14,387.7479,0,227.7481,399.6368,0,0,0,0
tuned,2026-01-24 20:00:00,1904,20,36.58733,3406.391,382.9025,5.665513,238.3469,0,0,2384.474,2384.156,224.9538,99.17069,324.1245,1,0,0,324.1245,0,0,382.5631,728.5261,0.364263,0.5190475,0.3172331,0,250,0.3172331,2159.203,216.2887,0,1.303146,4.701753,22.05818,564.3199,511.0063,53.31363,0,615.3974,3395.044,0,-1.421085e-14,-1.801892e-13,4.263256e-14,381.5993,0.96376,216.2887,382.5631,0,0,0,-2.087219e-14
tuned,2026-01-24 20:15:00,1905,20.25,36.4879,3396.894,360.4934,3.301007,218.1748,0,0,2377.826,2377.508,203.2338,89.59543,292.8292,1,0,0,292.8292,0,0,358.0597,638.8964,0.3194482,0.4587422,0.3172331,0,250,0.3172331,2174.275,195.6383,0,2.715782,3.018937,22.53655,561.2936,513.2447,48.04889,0,608.16,3354.772,0,0,3.552714e-14,4.263256e-14,357.7776,0.2820706,195.6383,358.0597,0,0,0,-2.098322e-14
tuned,2026-01-24 20:30:00,1906,20.5,36.45408,3358.766,337.7411,7.031912,216.857,0,0,2351.136,2350.819,180.6949,79.65919,260.3541,1,0,0,260.3541,0,0,333.5024,555.4203,0.2777101,0.4023037,0.3172331,0,250,0.3172331,2170.124,174.0122,0,7.290562,3.980049,42.84482,554.5065,511.8155,42.69103,0,601.5795,3328.129,0,-1.421085e-14,4.163336e-15,4.263256e-14,330.4505,3.051862,174.0122,333.5024,0,0,0,-2.664535e-14
tuned,2026-01-24 20:45:00,1907,20.75,36.30032,3379.028,298.1472,13.7542,198.2274,0,0,2365.32,2365.002,155.5023,68.55306,224.0554,1,0,0,224.0554,0,0,299.5304,480.4502,0.2402251,0.34974,0.3172331,0,250,0.3172331,2209.5,150.0269,0,0,12.37093,48.20049,555.6352,519.0318,36.60344,0,598.9076,3315.332,0,-1.421085e-14,-4.274359e-15,4.263256e-14,298.1472,1.38327,150.0269,304.9993,0,0,0,1.820766e-14
tuned,2026-01-24 21:00:00,1908,21,35.88751,3419.789,251.4051,8.989277,184.9753,0,0,2393.852,2393.535,138.4543,61.03743,199.4917,1,0,0,199.4917,0,0,251.7102,417.447,0.2087235,0.3025325,0.3172331,0,250,0.3172331,2255.081,134.2379,0,0,8.684139,50.73737,556.4027,524.148,32.25463,0,596.9783,3298.361,0,7.105427e-15,9.503509e-14,4.263256e-14,251.4051,0.305138,134.2379,263.3909,0,0,0,1.304512e-14
tuned,2026-01-24 21:15:00,1909,21.25,35.76406,3343.389,231.3894,6.399665,162.5586,0,0,2340.372,2340.055,124.1415,54.72768,178.8692,1,0,0,178.8692,0,0,227.0928,360.6081,0.1803041,0.2628603,0.3172331,0,250,0.3172331,2215.913,120.5377,0,4.654035,6.042249,42.02088,542.2608,513.4239,28.83692,0,577.8877,3196.834,0,-1.421085e-14,-2.448042e-14,4.263256e-14,226.7354,0.3574162,120.5377,227.0928,0,0,0,-8.548717e-15
tuned,2026-01-24 21:30:00,1910,21.5,35.79957,3306.795,211.6442,10.80003,151.167,0,0,2314.757,2314.439,125.9378,55.51956,181.4574,1,0,0,181.4574,0,0,186.8775,313.832,0.156916,0.2270697,0.3172331,0,250,0.3172331,2188.501,122.2303,0,24.86973,10.69695,28.93671,536.8115,507.5319,29.2796,0,569.7621,3195.044,0,-1.421085e-14,2.250977e-14,4.263256e-14,186.7745,0.1030828,122.2303,186.8775,0,0,0,-6.827872e-15
tuned,2026-01-24 21:45:00,1911,21.75,35.37316,3321.508,185.1831,7.197294,110.7876,0,0,2325.056,2324.738,0,0,0,0,0,0,0,0,0,166.69,272.1101,0.136055,0.1976154,0.3172331,0,250,0.3172331,2324.738,0,0,19.09573,6.594658,110.7876,533.3978,533.325,0.07277737,0,558.7411,3117.392,0,0,7.244205e-15,4.263256e-14,166.0874,0.6026358,0,166.69,0,0,0,1.287859e-14
tuned,2026-01-24 22:00:00,1912,22,34.79321,3321.116,147.4342,8.43121,106.7562,0,0,2324.781,2324.464,0,0,0,0,0,0,0,0,0,146.7666,235.3756,0.1176878,0.1713437,0.3172331,0,250,0.3172331,2324.464,0,0,0.8597347,8.239095,106.7562,525.6419,525.5702,0.07172761,0,549.7082,3039.09,0,0,-6.955547e-14,4.263256e-14,146.5745,0.1921147,0,146.7666,0,0,0,8.326673e-16
tuned,2026-01-24 22:15:00,1913,22.25,34.52725,3310.26,117.8336,0.2576337,95.24534,0,0,2317.182,2316.865,0,0,0,0,0,0,0,0,0,117.9547,205.8499,0.1029249,0.1482126,0.3172331,0,250,0.3172331,2316.865,0,0,0,0.1365273,95.24534,520.4808,520.4096,0.07125626,0,541.8034,2980.154,0,0,4.563017e-14,4.263256e-14,117.8336,0.1211064,0,130.1141,0,0,0,2.88658e-15
tuned,2026-01-24 22:30:00,1914,22.5,34.29726,3268.303,101.0192,0.1932313,92.20867,0,0,2287.812,2287.495,159.5109,60.42511,219.936,1,83.18088,0.2142588,136.5408,0,0,17.83829,201.3579,0.1006789,0.1296206,0.3172331,0,250,0.3172331,2127.984,93.6154,0,0,0,0,510.9801,475.2827,35.69741,0,535.7078,2946.393,0,-1.421085e-14,-1.920686e-14,4.263256e-14,101.0192,0.1932313,92.20867,23.26984,0,0.02102749,1.406734,2.026157e-15
tuned,2026-01-24 22:45:00,1915,22.75,34.15267,3221.726,77.46393,0,95.62718,0,0,2255.208,2254.891,144.8181,53.8022,198.6204,1,84.40508,2.282468,111.9328,0,0,0,201.3262,0.1006631,0.1267921,0.3172331,0,250,0.3172331,2110.073,76.87306,0,0,0,18.75412,501.9152,469.6141,32.30107,0,527.5902,2901.746,0,-7.105427e-15,5.284662e-14,4.263256e-14,77.46393,0,76.87306,5.304759,0,9.223617,0,5.329071e-15
tuned,2026-01-24 23:00:00,1916,23,34.00786,3219.14,66.0222,0,94.67532,0,0,2253.398,2253.081,142.5624,53.28803,195.8505,1,80.36796,5.816003,109.6665,0,0,0,201.2945,0.1006472,0.1267722,0.3172331,0,250,0.3172331,2110.518,75.44366,0,0,0,19.23165,499.7406,468.0539,31.68671,0,525.6069,2890.838,0,2.842171e-14,2.7367e-14,4.263256e-14,66.0222,0,75.44366,5.177986,0,20.16176,0,7.105427e-15
tuned,2026-01-24 23:15:00,1917,23.25,33.76656,3252.527,65.55335,0,72.46515,0,0,2276.769,2276.452,0,0,0,0,0,0,0,0,0,5.051234,200,0.1,0.1267522,0.3172331,0,250,0.3172331,2276.452,0,0,60.50212,0,72.46515,501.9689,501.8989,0.06994171,0,517.8756,2952.682,0,0,3.885781e-16,4.263256e-14,5.051234,0,0,5.051234,0,0,0,0
tuned,2026-01-24 23:30:00,1918,23.5,33.58112,3279.035,70.11505,0,71.86791,0,1,2295.324,2295.007,446.692,128.9872,575.6792,2,71.09236,4.58679,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1848.315,0,0,0,0,71.86791,503.794,405.6813,98.11274,0,550.4425,3027.434,0,-5.684342e-14,1.24345e-13,4.263256e-14,70.11505,0,0,0,500,5.564109,0,-1.776357e-15
tuned,2026-01-24 23:45:00,1919,23.75,33.36831,3336.176,86.7037,0,63.95676,0,1,2335.323,2335.006,439.4342,126.9932,566.4274,2,60.9577,5.469699,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1895.572,0,0,25.746,0,63.95676,509.9531,413.9267,96.02637,0,554.8859,3096.284,0,4.263256e-14,-1.216804e-13,4.263256e-14,60.9577,0,0,0,500,5.469699,0,2.04281e-14
tuned,2026-01-25 00:00:00,1920,0,33.12892,3273.753,75.58793,0,48.56291,1,1,2291.627,2291.31,442.0291,127.7793,569.8084,2,63.96575,5.842701,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1849.281,0,0,11.62219,0,48.56291,497.5505,401.5097,96.04076,539.8329,0,1099.714,0,-5.684342e-14,1.301736e-13,4.263256e-14,63.96575,0,0,0,500,5.842701,0,-5.506706e-14
