controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-25 00:15:00,1921,0.25,32.86842,3274.371,60.17027,0,55.75107,1,1,2292.06,2291.743,435.1021,125.3673,560.4694,2,58.5716,1.897762,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1856.641,0,0,1.598668,0,55.75107,494.5674,400.6152,93.95226,538.0121,0,1078.782,0,0,8.903989e-14,4.263256e-14,58.5716,0,0,0,500,1.897762,0,-1.776357e-15
tuned,2026-01-25 00:30:00,1922,0.5,32.59906,3276.32,56.00426,2.26516,68.47151,1,1,2293.424,2293.107,436.1736,125.6683,561.8419,2,60.01156,1.830368,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1856.933,0,0,0,0.4347913,68.47151,491.7181,398.1329,93.58514,538.4818,0,1077.714,0,0,2.131628e-14,4.263256e-14,56.00426,1.830368,0,0,500,4.007302,0,2.131628e-14
tuned,2026-01-25 00:45:00,1923,0.75,32.44353,3321.102,64.27978,1.597167,63.17981,1,1,2324.772,2324.454,429.9694,124.1581,554.1275,2,49.71501,4.412534,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1894.485,0,0,14.56476,0,63.17981,496.6175,404.6997,91.91779,542.3542,0,1109.833,0,2.842171e-14,-1.135758e-13,4.263256e-14,49.71501,1.597167,0,0,500,2.815367,0,6.261658e-14
tuned,2026-01-25 01:00:00,1924,1,32.25414,3288.427,49.28232,0,56.88099,1,1,2301.899,2301.582,430.7294,124.3635,555.0929,2,50.80512,4.287753,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1870.852,0,0,0,0,56.88099,489.5527,397.8805,91.67217,534.3411,0,1068.682,0,-7.105427e-14,-2.081668e-13,4.263256e-14,49.28232,0,0,0,500,5.810553,0,-4.440892e-14
tuned,2026-01-25 01:15:00,1925,1.25,31.9644,3316.217,53.1016,0,45.65655,1,1,2321.352,2321.035,436.022,125.4796,561.5016,2,61.03571,0.4659059,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1885.013,0,0,0,0,45.65655,490.366,398.193,92.17298,533.3173,0,1066.635,0,-4.263256e-14,4.474199e-13,4.263256e-14,53.1016,0,0,0,500,8.400017,0,3.552714e-15
tuned,2026-01-25 01:30:00,1926,1.5,31.87674,3260.689,50.47846,3.137882,49.20791,1,1,2282.483,2282.165,436.8472,125.8141,562.6613,2,61.28289,1.378405,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1845.318,0,0,0,1.759477,49.20791,481.1752,389.0156,92.15961,525.2033,0,1053.442,0,5.684342e-14,-1.731948e-14,4.263256e-14,50.47846,1.378405,0,0,500,10.80443,0,7.81597e-14
tuned,2026-01-25 01:45:00,1927,1.75,31.56369,3285.71,67.38018,5.21922,46.53551,1,1,2299.997,2299.68,116.3632,33.63678,150,1,46.11737,1.529983,0,0,102.3526,0,1349.388,0.6746942,0.8337089,0.3172331,0,250,0.3172331,2183.317,0,0,21.26281,3.689237,46.53551,481.373,456.9527,24.42039,500.329,0,1043.7,0,7.105427e-15,-2.797762e-14,4.263256e-14,46.11737,1.529983,0,0,102.3526,0,0,0
tuned,2026-01-25 02:00:00,1928,2,31.32465,3252.848,73.14306,2.662796,42.78402,1,1,2276.994,2276.677,116.4755,33.52455,150,1,47.22426,0.1706488,0,0,102.6051,0,1374.827,0.6874136,0.8496901,0.3172331,0,250,0.3172331,2160.201,0,0,25.91881,2.492147,42.78402,473.9502,449.6401,24.31009,492.0701,0,1033.149,0,1.421085e-14,3.952394e-13,4.263256e-14,47.22426,0.1706488,0,0,102.6051,0,0,0
tuned,2026-01-25 02:15:00,1929,2.25,31.143,3226.429,71.67808,1.608208,30.83474,1,1,2258.501,2258.183,116.4895,33.51046,150,1,48.49802,0,0,0,101.502,0,1399.986,0.6999932,0.8657086,0.3172331,0,250,0.3172331,2141.694,0,0,23.18005,1.608208,30.83474,468.1539,443.9415,24.21232,483.8436,0,1010.447,0,-1.421085e-14,-9.303669e-14,4.263256e-14,48.49802,0,0,0,101.502,0,0,0
tuned,2026-01-25 02:30:00,1930,2.5,30.71324,3242.577,63.7964,4.09801,42.54505,1,1,2269.804,2269.486,116.4889,33.51108,150,1,51.24377,0.00756233,0,0,98.74867,0,1424.453,0.7122266,0.8815509,0.3172331,0,250,0.3172331,2152.998,0,0,12.55263,4.090448,42.54505,465.9311,441.9539,23.97724,484.1984,0,997.106,0,-7.105427e-15,1.920686e-14,4.263256e-14,51.24377,0.00756233,0,0,98.74867,0,0,-1.421085e-14
tuned,2026-01-25 02:45:00,1931,2.75,30.49311,3234.337,64.1056,3.011529,35.47326,1,1,2264.036,2263.719,116.4067,33.59334,150,1,52.35437,1.003868,0,0,96.64176,0,1448.389,0.7241947,0.8969572,0.3172331,0,250,0.3172331,2147.312,0,0,11.75123,2.007661,35.47326,462.4486,438.6067,23.84185,479.4458,0,982.6257,0,-7.105427e-15,-3.049783e-13,4.263256e-14,52.35437,1.003868,0,0,96.64176,0,0,0
tuned,2026-01-25 03:00:00,1932,3,30.44325,3247.143,61.94191,6.184027,32.94667,1,1,2273,2272.683,116.4316,33.56842,150,1,52.44804,0.7020611,0,0,96.8499,0,1472.374,0.7361869,0.9120295,0.3172331,0,250,0.3172331,2156.251,0,0,9.493864,5.481966,32.94667,463.76,439.9398,23.82025,480.2303,0,986.2939,0,7.105427e-15,2.062794e-13,4.263256e-14,52.44804,0.7020611,0,0,96.8499,0,0,1.421085e-14
tuned,2026-01-25 03:15:00,1933,3.25,30.40001,3247.871,75.28242,1.181865,34.58808,1,1,2273.51,2273.193,116.475,33.52501,150,1,53.06453,0.1761982,0,0,96.75927,0,1496.332,0.7481659,0.9271322,0.3172331,0,250,0.3172331,2156.718,0,0,22.21789,1.005667,34.58808,463.4142,439.6082,23.806,480.1834,0,1000.427,0,0,1.176836e-13,4.263256e-14,53.06453,0.1761982,0,0,96.75927,0,0,1.421085e-14
tuned,2026-01-25 03:30:00,1934,3.5,30.11413,3231.199,78.77986,2.472877,45.97302,1,1,2261.839,2261.522,116.4846,33.51538,150,1,51.28903,0.05962347,0,0,98.65135,0,1520.759,0.7603795,0.9422182,0.3172331,0,250,0.3172331,2145.037,0,0,27.49083,2.413254,45.97302,458.0991,434.4427,23.65633,477.2692,0,1006.123,0,0,-2.842171e-14,4.263256e-14,51.28903,0.05962347,0,0,98.65135,0,0,1.421085e-14
tuned,2026-01-25 03:45:00,1935,3.75,29.89166,3261.393,87.94072,2.248679,34.64629,1,1,2282.975,2282.658,116.397,33.60302,150,1,66.8078,1.121109,0,0,82.07109,0,1541.037,0.7705187,0.9575997,0.3172331,0,250,0.3172331,2166.261,0,0,21.13292,1.127569,34.64629,460.0994,436.5774,23.522,477.1628,0,992.725,0,-1.421085e-14,-3.648193e-13,4.263256e-14,66.8078,1.121109,0,0,82.07109,0,0,0
tuned,2026-01-25 04:00:00,1936,4,29.6547,3258.542,82.44965,0,32.54257,1,1,2280.98,2280.662,116.4678,33.5322,150,1,69.85754,0.2633476,0,0,79.87911,0,1560.765,0.7803823,0.9703687,0.3172331,0,250,0.3172331,2164.195,0,0,12.59211,0,32.54257,457.295,433.8817,23.41328,473.9381,0,969.5976,0,-7.105427e-15,1.314504e-13,4.263256e-14,69.85754,0,0,0,79.87911,0.2633476,0,4.496403e-15
tuned,2026-01-25 04:15:00,1937,4.25,29.54228,3246.052,99.05034,0,25.542,1,1,2272.236,2271.919,116.4413,33.55873,150,1,87.41335,0.5846919,0,0,62.00196,0,1576.019,0.7880097,0.9827906,0.3172331,0,250,0.3172331,2155.478,0,0,11.63699,0,25.542,454.4155,431.0654,23.35007,469.7322,0,959.5382,0,1.421085e-14,-1.525446e-13,4.263256e-14,87.41335,0,0,0,62.00196,0.5846919,0,6.439294e-15
tuned,2026-01-25 04:30:00,1938,4.5,29.46819,3236.902,114.9539,0,29.52,1,1,2265.831,2265.514,116.4434,33.55662,150,1,106.6216,0.5590477,0,0,42.81932,0,1586.476,0.7932381,0.9923963,0.3172331,0,250,0.3172331,2149.071,0,0,8.332244,0,29.52,452.3973,429.0848,23.3125,468.5354,0,951.444,0,-7.105427e-15,3.242961e-13,4.263256e-14,106.6216,0,0,0,42.81932,0.5590477,0,-6.550316e-15
tuned,2026-01-25 04:45:00,1939,4.75,29.21634,3199.655,148.3244,0,34.71497,1,1,2239.759,2239.441,116.4328,33.56721,150,1,128.2783,0.6874001,0,0,21.03426,0,1591.485,0.7957425,0.9989808,0.3172331,0,250,0.3172331,2123.009,0,0,20.04604,0,34.71497,444.7316,421.5495,23.18215,462.0098,0,958.5989,0,-1.421085e-14,2.442491e-13,4.263256e-14,128.2783,0,0,0,21.03426,0.6874001,0,-5.329071e-15
tuned,2026-01-25 05:00:00,1940,5,29.22696,3186.886,163.586,0,25.85479,1,1,2230.821,2230.503,129.4947,37.49854,166.9933,1,164.671,2.322266,0,0,0,0,1591.234,0.7956172,1.002135,0.3172331,0,250,0.3172331,2101.009,0,0,0,0,25.85479,443.0597,417.2779,25.78174,459.9114,0,919.8229,0,-1.421085e-14,-3.053113e-13,4.263256e-14,163.586,0,0,0,0,3.407247,0,-7.549517e-15
tuned,2026-01-25 05:15:00,1941,5.25,29.2225,3221.882,198.4674,0,15.13645,1,1,2255.317,2255,153.1603,44.39661,197.5569,1,194.3861,3.1708,0,0,0,0,1590.984,0.795492,1.001977,0.3172331,0,250,0.3172331,2101.84,0,0,4.081227,0,15.13645,447.8813,417.4023,30.47896,464.8049,0,936.6498,0,-3.552714e-14,1.427747e-13,4.263256e-14,194.3861,0,0,0,0,3.1708,0,-1.065814e-14
tuned,2026-01-25 05:30:00,1942,5.5,29.21644,3249.068,240.4299,1.050217,28.34277,1,1,2274.348,2274.03,188.0388,54.21694,242.2558,1,241.0899,1.165913,0,0,0,0,1590.734,0.7953668,1.001819,0.3172331,0,250,0.3172331,2085.992,0,0,0,0,28.34277,451.6007,414.2002,37.4005,474.045,0,948.09,0,-7.105427e-15,3.0842e-13,4.263256e-14,240.4299,1.050217,0,0,0,0.775626,0,-2.442491e-15
tuned,2026-01-25 05:45:00,1943,5.75,29.15141,3263.899,277.7402,1.89104,13.75364,1,1,2284.73,2284.412,228.0638,66.32419,294.3879,1,287.6412,6.746699,0,0,0,0,1590.483,0.7952416,1.001662,0.3172331,0,250,0.3172331,2056.349,0,0,0,0,13.75364,453.0187,407.7351,45.28364,476.7864,0,953.5728,0,-2.842171e-14,-8.01581e-14,4.263256e-14,277.7402,1.89104,0,0,0,14.75668,0,-1.065814e-14
tuned,2026-01-25 06:00:00,1944,6,29.16661,3316.595,338.5212,1.068806,30.42468,1,1,2321.617,2321.3,257.953,74.66795,332.621,1,328.2679,4.353073,0,0,0,0,1590.233,0.7951164,1.001504,0.3172331,0,250,0.3172331,2063.346,0,0,10.25327,0,30.42468,460.4854,409.2583,51.22709,489.9608,0,997.6086,0,0,-3.841372e-13,4.263256e-14,328.2679,1.068806,0,0,0,3.284267,0,-6.217249e-15
tuned,2026-01-25 06:15:00,1945,6.25,28.99653,3326.654,369.365,6.261107,28.99346,1,1,2328.658,2328.341,291.8442,84.0668,375.911,1,374.8558,1.055235,0,0,0,0,1589.982,0.7949912,1.001346,0.3172331,0,250,0.3172331,2036.496,0,0,0,5.205872,28.99346,460.1743,402.4393,57.73506,492.2356,0,993.4513,0,-2.842171e-14,3.530509e-14,4.263256e-14,369.365,1.055235,0,0,0,5.490755,0,2.309264e-14
tuned,2026-01-25 06:30:00,1946,6.5,29.10154,3337.902,399.7933,3.981981,49.73795,1,1,2336.532,2336.214,309.6286,89.26655,398.8952,1,397.0525,1.842733,0,0,0,0,1589.732,0.794866,1.001189,0.3172331,0,250,0.3172331,2026.586,0,0,2.740827,2.139248,49.73795,462.7867,401.3971,61.38964,500.515,0,1009.448,0,2.842171e-14,-4.440892e-16,4.263256e-14,397.0525,1.842733,0,0,0,0,0,1.909584e-14
tuned,2026-01-25 06:45:00,1947,6.75,29.21986,3363.834,417.7012,0.7616515,35.14957,1,1,2354.684,2354.367,327.3844,94.20276,421.5872,1,421.3584,0.2288049,0,0,0,0,1589.482,0.7947409,1.001031,0.3172331,0,250,0.3172331,2026.982,0,0,0,0.5328465,35.14957,467.5874,402.5132,65.0742,503.6959,0,1008.311,0,-2.842171e-14,1.487699e-13,4.263256e-14,417.7012,0.2288049,0,0,0,3.657147,0,1.731948e-14
tuned,2026-01-25 07:00:00,1948,7,29.31355,3382.734,421.384,1.851192,47.97853,1,1,2367.914,2367.597,335.9955,96.6983,432.6938,1,432.2921,0.4017464,0,0,0,0,1589.232,0.7946158,1.000873,0.3172331,0,250,0.3172331,2031.601,0,0,0,1.449446,47.97853,471.1789,404.2578,66.92113,510.5031,0,1023.506,0,-2.842171e-14,2.147171e-13,4.263256e-14,421.384,0.4017464,0,0,0,10.90804,0,0
tuned,2026-01-25 07:15:00,1949,7.25,29.28679,3423.018,422.5949,4.53671,42.80261,1,1,2396.113,2395.796,332.2083,95.68247,427.8908,1,426.7962,1.094533,0,0,0,0,1588.981,0.7944907,1.000716,0.3172331,0,250,0.3172331,2063.587,0,0,0,3.442177,42.80261,476.5109,410.3821,66.12878,514.5767,0,1035.091,0,2.842171e-14,-7.038814e-14,4.263256e-14,422.5949,1.094533,0,0,0,4.201337,0,9.769963e-15
tuned,2026-01-25 07:30:00,1950,7.5,29.58861,3414.004,400.9782,5.603595,23.71133,1,1,2389.803,2389.485,314.1189,90.6894,404.8083,1,401.7319,3.07636,0,0,0,0,1588.731,0.7943656,1.000558,0.3172331,0,250,0.3172331,2075.366,0,0,0,2.527236,23.71133,478.4147,415.4677,62.94698,510.9039,0,1026.167,0,-5.684342e-14,-6.439294e-14,4.263256e-14,400.9782,3.07636,0,0,0,0.7537545,0,-9.325873e-15
tuned,2026-01-25 07:45:00,1951,7.75,29.8844,3427.01,379.9107,5.775455,44.59741,1,1,2398.907,2398.59,289.6459,83.64818,373.2941,1,370.2279,3.066131,0,0,0,0,1588.481,0.7942406,1.000401,0.3172331,0,250,0.3172331,2108.944,0,0,9.682739,2.709324,44.59741,483.3859,424.9576,58.42831,517.5923,0,1056.561,0,5.684342e-14,-3.375078e-14,4.263256e-14,370.2279,3.066131,0,0,0,0,0,1.953993e-14
tuned,2026-01-25 08:00:00,1952,8,29.81121,3438.927,339.2127,5.064689,74.54729,1,1,2407.249,2406.932,392.7071,133.2698,525.977,2,335.0294,190.9476,0,0,0,0,1588.231,0.7941156,1.000243,0.3172331,0,250,0.3172331,2014.225,0,0,4.183325,0,74.54729,484.2812,405.2141,79.06716,553.4811,0,1114.178,0,-1.136868e-13,-2.446932e-13,4.263256e-14,335.0294,5.064689,0,0,0,185.8829,0,-5.684342e-14
tuned,2026-01-25 08:15:00,1953,8.25,30.045,3443.081,298.9176,6.252909,83.59465,1,1,2410.157,2409.839,358.6882,123.6939,482.3822,1,289.4564,192.9257,0,0,0,0,1587.981,0.7939906,1.000086,0.3172331,0,250,0.3172331,2051.151,0,0,9.46113,0,83.59465,487.3877,414.7888,72.59896,555.3874,0,1127.095,0,0,-5.262457e-14,4.263256e-14,289.4564,6.252909,0,0,0,186.6728,0,2.842171e-14
tuned,2026-01-25 08:30:00,1954,8.5,30.25753,3457.365,248.5931,4.073223,66.24227,1,1,2420.155,2419.838,325.9024,114.6955,440.5979,1,243.5985,196.9994,0,0,0,0,1587.731,0.7938656,0.9999284,0.3172331,0,250,0.3172331,2093.936,0,0,4.994594,0,66.24227,491.7344,425.4522,66.28228,553.607,0,1115.83,0,-2.842171e-14,2.776668e-13,4.263256e-14,243.5985,4.073223,0,0,0,192.9262,0,-2.842171e-14
tuned,2026-01-25 08:45:00,1955,8.75,30.13681,3499.45,207.3973,0,70.43819,1,1,2449.615,2449.298,297.1248,106.6691,403.7939,1,204.4244,199.3695,0,0,0,0,1587.481,0.7937406,0.999771,0.3172331,0,250,0.3172331,2152.173,0,0,2.972964,0,70.43819,496.3809,436.1084,60.27255,557.0508,0,1119.23,0,-4.263256e-14,-4.275469e-13,4.263256e-14,204.4244,0,0,0,0,199.3695,0,0
tuned,2026-01-25 09:00:00,1956,9,30.42321,3552.436,160.8341,0,98.44473,1,1,2486.705,2486.388,270.3399,99.33887,369.6788,1,166.7822,202.8966,0,0,0,0,1587.231,0.7936156,0.9996136,0.3172331,0,250,0.3172331,2216.048,0,0,0,0,98.44473,507.1342,451.9369,55.19733,571.3524,0,1142.705,0,-2.842171e-14,2.965406e-13,4.263256e-14,160.8341,0,0,0,0,208.8447,0,0
tuned,2026-01-25 09:15:00,1957,9.25,30.73562,3560.264,124.898,0,111.0151,1,1,2492.185,2491.868,242.6346,91.63065,334.2652,1,128.9065,205.3587,0,0,0,0,1586.981,0.7934907,0.9994563,0.3172331,0,250,0.3172331,2249.233,0,0,0,0,111.0151,511.8387,461.9419,49.89684,576.3726,0,1152.745,0,-4.263256e-14,3.68483e-13,4.263256e-14,124.898,0,0,0,0,209.3672,0,-2.842171e-14
tuned,2026-01-25 09:30:00,1958,9.5,31.06494,3570.132,102.6423,0,111.4718,1,1,2499.093,2498.775,227.1734,86.99633,314.1697,1,110.5663,203.6035,0,0,0,0,1586.732,0.7933658,0.9992989,0.3172331,0,250,0.3172331,2271.602,0,0,0,0,111.4718,517.1047,470.033,47.07167,580.0947,0,1160.189,0,-2.842171e-14,4.353184e-13,4.263256e-14,102.6423,0,0,0,0,211.5274,0,-2.842171e-14
tuned,2026-01-25 09:45:00,1959,9.75,31.33033,3588.442,86.86542,0,106.4814,1,1,2511.909,2511.592,210.7476,82.38616,293.1338,1,88.44843,204.6854,0,0,0,0,1586.482,0.7932409,0.9991416,0.3172331,0,250,0.3172331,2300.845,0,0,0,0,106.4814,522.9153,478.977,43.93831,583.5299,0,1167.06,0,0,2.353673e-13,4.263256e-14,86.86542,0,0,0,0,206.2684,0,2.842171e-14
tuned,2026-01-25 10:00:00,1960,10,31.49975,3629.86,81.78809,1.247047,127.8959,1,1,2540.902,2540.585,199.4791,79.72433,279.2034,1,69.06453,210.1389,0,0,0,0,1586.232,0.793116,0.9989843,0.3172331,0,250,0.3172331,2341.106,0,0,12.72356,0,127.8959,531.011,489.2565,41.75448,595.7092,0,1213.367,0,2.842171e-14,4.171108e-13,4.263256e-14,69.06453,1.247047,0,0,0,208.8919,0,2.842171e-14
tuned,2026-01-25 10:15:00,1961,10.25,31.69451,3653.209,73.40244,0,131.2839,1,1,2557.246,2556.929,197.8438,79.36488,277.2086,1,66.02584,211.1828,0,0,0,0,1585.982,0.7929912,0.9988271,0.3172331,0,250,0.3172331,2359.085,0,0,7.376602,0,131.2839,536.8302,495.2312,41.59897,602.1559,0,1217.036,0,0,-1.89293e-13,4.263256e-14,66.02584,0,0,0,0,211.1828,0,0
tuned,2026-01-25 10:30:00,1962,10.5,32.0253,3702.727,63.95318,0.2260709,166.6755,1,1,2591.909,2591.592,194.7118,78.11012,272.822,1,64.96703,207.8549,0,0,0,0,1585.733,0.7928663,0.9986698,0.3172331,0,250,0.3172331,2396.88,0,0,0,0,166.6755,548.2949,507.0383,41.25664,620.4071,0,1240.814,0,2.842171e-14,-2.4869e-14,4.263256e-14,63.95318,0.2260709,0,0,0,208.6427,0,0
tuned,2026-01-25 10:45:00,1963,10.75,32.4429,3751.707,64.89923,5.011094,183.3412,1,1,2626.195,2625.878,192.15,77.77371,269.9238,1,58.30122,211.6225,0,0,0,0,1585.483,0.7927415,0.9985126,0.3172331,0,250,0.3172331,2433.728,0,0,6.598006,0,183.3412,560.9992,519.885,41.11423,636.8234,0,1285.028,0,-2.842171e-14,-2.581269e-13,4.263256e-14,58.30122,5.011094,0,0,0,206.6114,0,-2.842171e-14
tuned,2026-01-25 11:00:00,1964,11,32.65107,3775.091,48.72066,3.101223,193.9714,0,0,2642.564,2642.246,0,0,0,0,0,0,0,0,0,51.82188,1572.278,0.786139,0.9983554,0.3172331,0,250,0.3172331,2642.246,0,0,0,0,193.9714,567.2707,567.2026,0.06809942,0,608.8418,3348.63,0,0,-9.614531e-14,4.263256e-14,48.72066,3.101223,0,262.7117,0,0,0,2.220446e-15
tuned,2026-01-25 11:15:00,1965,11.25,32.88894,3751.533,32.88815,2.367477,214.6396,0,0,2626.073,2625.756,0,0,0,0,0,0,0,0,0,35.25563,1563.217,0.7816083,0.9900404,0.3172331,0,250,0.3172331,2625.756,0,0,0,0,214.6396,566.915,566.8465,0.06848408,0,613.1828,3372.505,0,0,-3.760325e-13,4.263256e-14,32.88815,2.367477,0,255.1019,0,0,0,-2.220446e-15
tuned,2026-01-25 11:30:00,1966,11.5,33.25187,3740.785,37.80034,0,246.319,0,0,2618.55,2618.232,0,0,0,0,0,0,0,0,0,37.80034,1553.52,0.7767602,0.9843346,0.3172331,0,250,0.3172331,2618.232,0,0,0,0,246.319,570.2051,570.136,0.06907943,0,623.7735,3430.754,0,0,2.209344e-13,4.263256e-14,37.80034,0,0,260.5646,0,0,0,0
tuned,2026-01-25 11:45:00,1967,11.75,33.25238,3733.795,48.77073,0,275.8418,0,0,2613.656,2613.339,0,0,0,0,0,0,0,0,0,42.51713,1542.647,0.7713233,0.978229,0.3172331,0,250,0.3172331,2613.339,0,0,6.253603,0,275.8418,569.1465,569.0774,0.06908027,0,629.1444,3471.081,0,0,-3.796963e-14,4.263256e-14,42.51713,0,0,256.2484,0,0,0,0
tuned,2026-01-25 12:00:00,1968,12,33.58498,3727.983,46.33412,0,292.9382,0,0,2609.588,2609.271,0,0,0,0,0,0,0,0,0,46.33412,1530.82,0.7654101,0.9713819,0.3172331,0,250,0.3172331,2609.271,0,0,0,0,292.9382,572.8242,572.7546,0.06963505,0,637.0567,3503.812,0,0,2.18825e-13,4.263256e-14,46.33412,0,0,262.1305,0,0,0,0
tuned,2026-01-25 12:15:00,1969,12.25,33.82844,3763.216,52.93155,0,313.1817,0,0,2634.252,2633.934,315.7159,139.1831,454.899,1,0,0,454.899,0,0,39.65442,1520.666,0.7603328,0.963935,0.3172331,0,250,0.3172331,2318.218,313.5948,0,13.27713,0,0,581.6574,511.8755,69.78187,0,651.0586,3603.725,0,-2.842171e-14,-3.03646e-13,4.263256e-14,39.65442,0,313.1817,252.0802,0,0,0.4131782,0
tuned,2026-01-25 12:30:00,1970,12.5,33.82032,3749.676,59.15642,0,354.3646,0,0,2624.773,2624.456,351.0625,154.7656,505.828,2,0,0,505.828,0,0,36.41799,1511.322,0.7556609,0.9575408,0.3172331,0,250,0.3172331,2273.394,348.7368,0,22.73843,0,5.627835,579.4503,501.879,77.57129,0,657.8869,3657.602,0,-2.842171e-14,-4.364287e-13,4.263256e-14,36.41799,0,348.7368,248.0171,0,0,0,0
tuned,2026-01-25 12:45:00,1971,12.75,34.18703,3769.799,59.82706,0.3103721,375.8099,0,0,2638.859,2638.542,372.0815,164.0318,536.1132,2,0,0,536.1132,0,0,49.8721,1498.616,0.7493079,0.9516571,0.3172331,0,250,0.3172331,2266.46,368.0438,0,10.26533,0,7.766093,587.7941,504.844,82.95016,0,670.6056,3706.039,0,0,3.518297e-13,4.263256e-14,49.56173,0.3103721,368.0438,262.0278,0,0,0,1.720846e-15
tuned,2026-01-25 13:00:00,1972,13,34.33317,3762.122,80.275,5.068864,375.6006,0,0,2633.486,2633.168,401.1598,176.8509,578.0107,2,0,0,578.0107,0,0,57.83909,1483.92,0.7419601,0.9436564,0.3172331,0,250,0.3172331,2232.009,396.1307,0,27.50477,0,0,588.7054,498.9567,89.74861,0,675.8077,3764.388,0,0,1.084688e-13,4.263256e-14,52.77022,5.068864,375.6006,266.7309,0,0,20.53015,-2.664535e-15
tuned,2026-01-25 13:15:00,1973,13.25,34.69029,3743.944,72.83749,3.762988,396.0361,0,0,2620.761,2620.444,427.1436,188.3058,615.4494,2,0,0,615.4494,0,0,64.64872,1467.524,0.7337622,0.9344027,0.3172331,0,250,0.3172331,2193.3,420.0305,0,11.95177,0,0,591.0511,494.6473,96.40374,0,682.9532,3776.859,0,-2.842171e-14,3.644862e-13,4.263256e-14,60.88573,3.762988,396.0361,273.7846,0,0,23.99442,-1.332268e-15
tuned,2026-01-25 13:30:00,1974,13.5,35.11209,3783.714,70.35706,5.957151,420.3866,0,0,2648.6,2648.283,444.7708,196.0768,640.8476,2,0,0,640.8476,0,0,58.17891,1452.749,0.7263743,0.9240786,0.3172331,0,250,0.3172331,2203.512,435.2017,0,18.1353,0,0,603.6461,502.2054,101.4406,0,698.2822,3871.836,0,-2.842171e-14,4.036771e-13,4.263256e-14,52.22176,5.957151,420.3866,264.6334,0,0,14.81509,2.664535e-15
tuned,2026-01-25 13:45:00,1975,13.75,35.19069,3745.285,63.09204,0,416.5892,0,0,2621.699,2621.382,475.7674,209.7416,685.5089,2,0,0,685.5089,0,0,48.54436,1440.384,0.7201919,0.9147745,0.3172331,0,250,0.3172331,2145.615,465.1003,0,14.54767,0,0,598.695,489.9756,108.7193,0,699.7172,3873.54,0,0,3.440581e-13,4.263256e-14,48.54436,0,416.5892,261.335,0,0,48.5111,0
tuned,2026-01-25 14:00:00,1976,14,35.26789,3786.104,69.00791,0,417.6052,1,1,2650.273,2649.956,676.6472,292.2724,968.9196,2,50.66344,213.5762,704.68,0,0,0,1440.157,0.7200785,0.9069886,0.3172331,0,250,0.3172331,1973.308,477.6721,0,18.34447,0,0,606.3959,451.503,154.8929,743.7754,0,1519.195,0,0,-1.272316e-13,4.263256e-14,50.66344,0,417.6052,0,0,213.5762,60.06695,0
tuned,2026-01-25 14:15:00,1977,14.25,35.48693,3745.065,64.21372,0,448.7977,1,1,2621.546,2621.228,712.9249,307.4743,1020.399,3,57.31378,215.2907,747.7947,0,0,0,1439.93,0.7199652,0.9068458,0.3172331,0,250,0.3172331,1908.304,505.5874,0,6.899942,0,0,603.1481,439.05,164.0981,746.5243,0,1504.951,0,-1.136868e-13,-1.267875e-13,4.263256e-14,57.31378,0,448.7977,0,0,215.2907,56.78964,0
tuned,2026-01-25 14:30:00,1978,14.5,35.47448,3759.837,57.03522,0,451.9466,1,1,2631.886,2631.568,719.3617,310.6903,1030.052,3,54.13277,213.1213,762.798,0,0,0,1439.704,0.7198518,0.906703,0.3172331,0,250,0.3172331,1912.207,515.8072,0,2.902454,0,0,605.3363,439.8094,165.5269,750.4998,0,1506.006,0,-1.136868e-13,4.718448e-14,4.263256e-14,54.13277,0,451.9466,0,0,213.1213,63.8606,0
tuned,2026-01-25 14:45:00,1979,14.75,35.76682,3763.175,56.13656,0,459.0576,1,1,2634.223,2633.905,740.3334,319.6913,1060.025,3,56.18771,211.9139,791.923,0,0,0,1439.477,0.7197385,0.9065603,0.3172331,0,250,0.3172331,1893.572,533.6496,0,0,0,0,610.3884,438.7687,171.6197,758.4599,0,1516.92,0,5.684342e-14,-4.152234e-13,4.263256e-14,56.13656,0,459.0576,0,0,211.9651,74.59197,-2.842171e-14
tuned,2026-01-25 15:00:00,1980,15,35.97599,3763.051,52.33918,0,471.8841,1,1,2634.136,2633.819,755.178,325.8648,1081.043,3,59.30423,209.1235,812.6151,0,0,0,1439.25,0.7196252,0.9064176,0.3172331,0,250,0.3172331,1878.641,546.2334,0,0,0,0,613.6399,437.6421,175.9978,763.5069,0,1527.014,0,-1.136868e-13,4.050094e-13,4.263256e-14,52.33918,0,471.8841,0,0,216.0885,74.34932,-2.842171e-14
tuned,2026-01-25 15:15:00,1981,15.25,36.27155,3750.693,59.012,0,473.7218,1,1,2625.485,2625.168,764.8892,329.6005,1094.49,3,63.88913,212.8411,817.7594,0,0,0,1439.024,0.7195119,0.9062749,0.3172331,0,250,0.3172331,1860.279,547.7578,0,0,0,0,616.2923,436.6718,179.6205,766.2723,0,1532.545,0,5.684342e-14,-1.19349e-13,4.263256e-14,59.012,0,473.7218,0,0,217.7183,74.03602,0
tuned,2026-01-25 15:30:00,1982,15.5,36.19482,3722.263,66.32916,0,473.7566,1,1,2605.584,2605.267,763.8862,328.8918,1092.778,3,66.13013,211.6165,815.0314,0,0,0,1438.797,0.7193987,0.9061322,0.3172331,0,250,0.3172331,1841.38,546.4308,0,0.1990291,0,0,610.4115,431.3812,179.0304,760.273,0,1520.889,0,1.136868e-13,-6.816769e-14,4.263256e-14,66.13013,0,473.7566,0,0,211.6165,72.67414,0
tuned,2026-01-25 15:45:00,1983,15.75,36.36392,3706.823,74.2323,0,438.4682,1,1,2594.776,2594.459,763.3834,328.4218,1091.805,3,68.21748,210.758,812.8297,0,0,0,1438.571,0.7192854,0.9059896,0.3172331,0,250,0.3172331,1831.076,543.8551,0,6.014814,0,0,610.5401,430.8445,179.6956,759.2663,0,1528.908,0,-2.273737e-13,-2.49134e-13,4.263256e-14,68.21748,0,438.4682,0,0,210.758,105.3869,-2.842171e-14
tuned,2026-01-25 16:00:00,1984,16,36.55019,3733.389,80.84989,0,444.701,1,1,2613.372,2613.055,752.5818,323.1751,1075.757,3,72.29337,206.558,796.9056,0,0,0,1438.344,0.7191722,0.905847,0.3172331,0,250,0.3172331,1860.473,532.013,0,8.556524,0,0,617.8946,439.8824,178.0122,763.0574,0,1540.875,0,-1.136868e-13,3.498313e-13,4.263256e-14,72.29337,0,444.701,0,0,206.558,87.31193,-2.842171e-14
tuned,2026-01-25 16:15:00,1985,16.25,36.43336,3740.437,84.4846,1.759675,437.3446,1,1,2618.306,2617.989,754.5119,321.8667,1076.379,3,90.44384,205.174,780.7607,0,0,0,1438.118,0.719059,0.9057044,0.3172331,0,250,0.3172331,1863.477,521.9644,0,0,0,0,617.1857,439.2578,177.9279,761.1245,0,1522.249,0,1.136868e-13,1.287859e-14,4.263256e-14,84.4846,1.759675,437.3446,0,0,209.3736,84.61981,-2.842171e-14
tuned,2026-01-25 16:30:00,1986,16.5,36.64403,3775.717,105.1193,0,434.3837,1,1,2643.002,2642.684,743.5558,315.2289,1058.785,3,105.6415,200.2743,752.8688,0,0,0,1437.892,0.7189458,0.9055618,0.3172331,0,250,0.3172331,1899.129,502.0489,0,0,0,0,626.4289,450.1205,176.3085,765.3493,0,1530.699,0,-1.705303e-13,-2.470246e-13,4.263256e-14,105.1193,0,434.3837,0,0,200.7965,67.66514,0
tuned,2026-01-25 16:45:00,1987,16.75,36.54887,3771.278,123.6659,0,439.8244,1,1,2639.894,2639.577,717.2841,301.791,1019.075,3,121.244,194.4748,703.3563,0,0,0,1437.665,0.7188326,0.9054192,0.3172331,0,250,0.3172331,1922.293,469.567,0,2.421876,0,0,624.1439,454.4831,169.6608,756.2741,0,1516.726,0,5.684342e-14,-3.257394e-13,4.263256e-14,121.244,0,439.8244,0,0,194.4748,29.74264,0
tuned,2026-01-25 17:00:00,1988,17,36.6367,3750.014,137.9191,0,413.0901,1,1,2625.01,2624.693,737.5587,307.499,1045.058,3,148.3958,195.551,701.1109,0,0,0,1437.439,0.7187194,0.9052767,0.3172331,0,250,0.3172331,1887.134,467.5753,0,0,0,0,622.0458,447.1921,174.8537,754.6911,0,1509.382,0,-1.136868e-13,-1.185718e-13,4.263256e-14,137.9191,0,413.0901,0,0,206.0277,54.48524,-2.842171e-14
tuned,2026-01-25 17:15:00,1989,17.25,36.51743,3718.68,166.1202,0,393.4475,1,1,2603.076,2602.759,738.1576,304.715,1042.873,3,174.0191,195.2041,673.6494,0,0,0,1437.213,0.7186063,0.9051342,0.3172331,0,250,0.3172331,1864.601,449.9038,0,0,0,0,614.9363,440.4831,174.4532,745.1981,0,1490.396,0,0,-4.296563e-13,4.263256e-14,166.1202,0,393.4475,0,0,203.103,56.4563,2.842171e-14
tuned,2026-01-25 17:30:00,1990,17.5,36.64969,3680.01,200.2993,0,383.4875,1,1,2576.007,2575.69,751.3442,306.0455,1057.39,3,211.7021,192.7218,652.9657,0,0,0,1436.986,0.7184932,0.9049917,0.3172331,0,250,0.3172331,1824.345,435.3991,0,0,0,0,610.6403,432.4596,178.1807,738.5051,0,1477.01,0,0,-2.43805e-13,4.263256e-14,200.2993,0,383.4875,0,0,204.1247,51.91166,0
tuned,2026-01-25 17:45:00,1991,17.75,36.87923,3685.001,238.6996,0,386.0849,1,1,2579.501,2579.184,753.4211,302.2256,1055.647,3,251.5103,195.6576,608.4787,0,0,0,1436.76,0.7183801,0.9048492,0.3172331,0,250,0.3172331,1825.762,404.6177,0,0,0,0,615.1505,435.4016,179.7489,737.6271,0,1475.254,0,-5.684342e-14,-3.640421e-13,4.263256e-14,238.6996,0,386.0849,0,0,208.4683,18.53287,-2.842171e-14
tuned,2026-01-25 18:00:00,1992,18,36.88022,3640.365,270.1486,0,365.3895,1,1,2548.255,2547.938,622.1485,240.7632,862.9117,2,281.6974,3.781476,577.4328,0,0,0,1436.534,0.718267,0.9047068,0.3172331,0,250,0.3172331,1925.79,383.9687,0,0,0,0,607.7149,459.2675,148.4473,700.0307,0,1400.061,0,-5.684342e-14,2.259304e-13,4.263256e-14,270.1486,0,365.3895,0,0,15.33025,18.57927,-1.065814e-14
tuned,2026-01-25 18:15:00,1993,18.25,36.86037,3601.983,305.7548,0,340.9272,1,1,2521.388,2521.071,617.6328,235.3308,852.9637,2,310.6286,2.016468,540.3186,0,0,0,1436.308,0.7181539,0.9045644,0.3172331,0,250,0.3172331,1903.438,359.3751,0,0,0,0,600.9946,453.7009,147.2937,689.0317,0,1378.063,0,5.684342e-14,-1.850742e-13,4.263256e-14,305.7548,0,340.9272,0,0,6.890222,18.44796,3.552714e-15
tuned,2026-01-25 18:30:00,1994,18.5,36.98427,3558.256,329.0878,0,330.26,1,0,2490.779,2490.462,344.8245,152.0155,496.84,1,0,0,496.84,0,0,329.0878,1353.81,0.6769049,0.904422,0.3172331,0,250,0.3172331,2145.638,329.9643,0,0,0,0.2956764,595.6337,513.0981,82.53562,665.1843,0,1330.369,0,-2.842171e-14,1.022515e-13,4.263256e-14,329.0878,0,329.9643,341.1567,0,0,0,0
tuned,2026-01-25 18:45:00,1995,18.75,36.86784,3550.47,343.5683,0,291.4047,0,0,2485.329,2485.012,319.7204,140.9484,460.6688,1,0,0,460.6688,0,0,343.5683,1267.705,0.6338523,0.8524741,0.3172331,0,250,0.3172331,2165.292,306.3711,0,0,0,0,592.5157,516.217,76.29867,0,657.1655,3614.41,0,-2.842171e-14,-3.766987e-13,4.263256e-14,343.5683,0,291.4047,364.4741,0,0,14.96642,0
tuned,2026-01-25 19:00:00,1996,19,36.79905,3610.87,366.1792,1.209813,267.1162,0,0,2527.609,2527.291,302.7148,133.4515,436.1663,1,0,0,436.1663,0,0,367.0869,1175.733,0.5878666,0.798255,0.3172331,0,250,0.3172331,2224.577,290.3156,0,0,0.3020543,0,601.5102,529.3959,72.11435,0,662.8474,3646.182,0,0,-1.489919e-13,4.263256e-14,366.1792,0.9077584,267.1162,389.3765,0,0,23.19939,-1.554312e-14
tuned,2026-01-25 19:15:00,1997,19.25,36.81182,3563.135,382.6561,0,252.3141,0,0,2494.194,2493.877,288.8236,127.3276,416.1512,1,0,0,416.1512,0,0,382.6561,1079.884,0.5399421,0.740342,0.3172331,0,250,0.3172331,2205.054,276.9509,0,0,0,0,593.7569,524.9253,68.83159,0,652.2529,3587.391,0,0,2.53686e-13,4.263256e-14,382.6561,0,252.3141,401.6157,0,0,24.6368,0
tuned,2026-01-25 19:30:00,1998,19.5,36.75757,3485.369,383.1552,0,224.1412,0,0,2439.758,2439.441,272.3199,120.052,392.3718,1,0,0,392.3718,0,0,383.1552,983.9253,0.4919627,0.6799872,0.3172331,0,250,0.3172331,2167.121,261.2959,0,0,0,0,579.9741,515.1634,64.81071,0,635.2153,3493.684,0,-4.263256e-14,1.94178e-13,4.263256e-14,383.1552,0,224.1412,398.4341,0,0,37.15467,0
tuned,2026-01-25 19:45:00,1999,19.75,36.83365,3445.434,378.1248,0,218.9812,0,0,2411.804,2411.487,253.7042,111.8453,365.5495,1,0,0,365.5495,0,0,378.1248,889.2393,0.4446196,0.6195634,0.3172331,0,250,0.3172331,2157.782,243.2113,0,0,0,0,574.4717,513.9659,60.5058,0,625.8112,3441.961,0,-1.421085e-14,-1.588729e-13,4.263256e-14,378.1248,0,218.9812,393.221,0,0,24.23016,0
tuned,2026-01-25 20:00:00,2000,20,36.8452,3452.045,370.8704,0,205.2472,0,0,2416.431,2416.114,237.5677,104.7315,342.2992,1,0,0,342.2992,0,0,370.8704,796.3817,0.3981908,0.5599409,0.3172331,0,250,0.3172331,2178.546,227.7106,0,0,0,0,575.7482,519.0688,56.67938,0,623.8003,3430.902,0,-1.421085e-14,1.34448e-13,4.263256e-14,370.8704,0,205.2472,385.7543,0,0,22.46339,0
tuned,2026-01-25 20:15:00,2001,20.25,36.93327,3422.257,358.4648,0,193.391,0,0,2395.58,2395.263,216.0792,95.2583,311.3375,1,0,0,311.3375,0,0,358.4648,706.6401,0.3533201,0.5014699,0.3172331,0,250,0.3172331,2179.183,206.8943,0,0,0,0,572.1005,520.4218,51.67872,0,615.6801,3386.241,0,-1.421085e-14,-7.638334e-14,4.263256e-14,358.4648,0,193.391,361.0628,0,0,13.50326,0
tuned,2026-01-25 20:30:00,2002,20.5,36.75943,3392.758,347.6184,0,184.3233,0,0,2374.931,2374.614,205.1523,90.4412,295.5935,1,0,0,295.5935,0,0,334.3925,622.9307,0.3114654,0.4449609,0.3172331,0,250,0.3172331,2169.461,196.843,0,13.22591,0,0,564.591,515.7449,48.84616,0,606.1861,3356.838,0,0,-1.386113e-13,4.263256e-14,334.3925,0,184.3233,339.6245,0,0,12.51968,0
tuned,2026-01-25 20:45:00,2003,20.75,36.71835,3397.919,301.3935,0,163.1847,0,0,2378.543,2378.226,182.9793,80.66626,263.6456,1,0,0,263.6456,0,0,300.6311,547.6749,0.2738375,0.3922504,0.3172331,0,250,0.3172331,2195.247,175.6547,0,0.7624355,0,0,564.8429,521.3147,43.52822,0,601.981,3312.211,0,0,1.968981e-13,4.263256e-14,300.6311,0,163.1847,308.8166,0,0,12.47,0
tuned,2026-01-25 21:00:00,2004,21,36.4188,3379.337,268.1758,0.007228686,139.6097,0,0,2365.536,2365.219,167.2076,73.71333,240.9209,1,0,0,240.9209,0,0,256.692,483.4157,0.2417078,0.3448629,0.3172331,0,250,0.3172331,2198.011,161.0917,0,11.4911,0,0,557.3925,517.9185,39.47397,0,591.6319,3273.797,0,0,3.308465e-14,4.263256e-14,256.6847,0.007228686,139.6097,261.7453,0,0,21.48196,1.998401e-15
tuned,2026-01-25 21:15:00,2005,21.25,36.32934,3341.836,228.8823,0,150.4856,0,0,2339.285,2338.968,147.9716,65.23316,213.2048,1,0,0,213.2048,0,0,228.8823,426.119,0.2130595,0.3043998,0.3172331,0,250,0.3172331,2190.996,142.7119,0,0,0,7.773761,549.9319,515.0713,34.86055,0,582.132,3201.726,0,-1.421085e-14,-6.106227e-15,4.263256e-14,228.8823,0,142.7119,232.8309,0,0,0,0
tuned,2026-01-25 21:30:00,2006,21.5,36.33687,3344.576,197.7562,0.4203503,138.8741,0,0,2341.203,2340.886,142.4993,62.82068,205.32,1,0,0,205.32,0,0,198.1766,376.5078,0.1882539,0.2683209,0.3172331,0,250,0.3172331,2198.386,137.4217,0,0,0,1.452393,550.4899,516.9093,33.58063,0,580.0715,3190.393,0,-2.131628e-14,8.75966e-14,4.263256e-14,197.7562,0.4203503,137.4217,206.424,0,0,0,8.326673e-15
tuned,2026-01-25 21:45:00,2007,21.75,36.40852,3307.387,159.6733,0.2151675,132.6205,0,0,2315.171,2314.853,108.7999,47.96433,156.7642,1,0,0,156.7642,0,0,159.8885,336.4764,0.1682382,0.2370814,0.3172331,0,250,0.3172331,2206.054,104.8332,0,0,0,27.78732,545.3796,519.6751,25.70448,0,574.1852,3158.019,0,-7.105427e-15,7.505108e-14,4.263256e-14,159.6733,0.2151675,104.8332,180.7288,0,0,0,1.998401e-15
tuned,2026-01-25 22:00:00,2008,22,36.01182,3299.284,141.6718,4.800632,106.3757,0,0,2309.499,2309.181,104.8514,46.22365,151.0751,1,0,0,151.0751,0,0,146.3632,299.8326,0.1499163,0.2118743,0.3172331,0,250,0.3172331,2204.33,101.5082,0,0,0.1092304,4.867534,538.5079,513.9856,24.52227,0,561.3443,3087.582,0,-7.105427e-15,1.737499e-14,4.263256e-14,141.6718,4.691402,101.5082,151.756,0,0,0,0
tuned,2026-01-25 22:15:00,2009,22.25,35.74827,3343.26,121.6837,3.045635,97.92439,0,0,2340.282,2339.964,0,0,0,0,0,0,0,0,0,121.8618,269.32,0.13466,0.1888002,0.3172331,0,250,0.3172331,2339.964,0,0,0,2.86753,97.92439,542.0216,541.9482,0.07347286,0,564.628,3110.4,0,0,-2.467471e-14,4.263256e-14,121.6837,0.1781049,0,123.6537,0,0,0,8.326673e-16
tuned,2026-01-25 22:30:00,2010,22.5,35.59205,3269.773,110.4199,6.676154,78.85676,0,0,2288.841,2288.524,0,0,0,0,0,0,0,0,0,103.672,243.3596,0.1216798,0.1695868,0.3172331,0,250,0.3172331,2288.524,0,0,6.948619,6.475382,78.85676,528.0062,527.9331,0.07318161,0,546.1243,3026.84,0,0,1.140754e-14,4.263256e-14,103.4713,0.2007718,0,103.672,0,0,0,-2.803313e-15
tuned,2026-01-25 22:45:00,2011,22.75,35.22845,3310.664,99.4926,9.895284,72.43508,0,0,2317.465,2317.148,0,0,0,0,0,0,0,0,0,83.91599,222.3423,0.1111711,0.15324,0.3172331,0,250,0.3172331,2317.148,0,0,16.63169,8.840209,72.43508,529.7219,529.6494,0.07251256,0,546.2065,3048.075,0,0,4.926615e-14,4.263256e-14,82.86092,1.055076,0,83.91599,0,0,0,-5.329071e-15
tuned,2026-01-25 23:00:00,2012,23,35.04438,3251.862,85.04028,2.14229,66.74721,0,0,2276.303,2275.986,0,0,0,0,0,0,0,0,0,76.91533,203.0784,0.1015392,0.1400057,0.3172331,0,250,0.3172331,2275.986,0,0,10.26725,0,66.74721,517.9163,517.8441,0.07217852,0,533.0308,2949.38,0,0,3.266831e-14,4.263256e-14,74.77304,2.14229,0,77.46835,0,0,0,-6.217249e-15
tuned,2026-01-25 23:15:00,2013,23.25,34.85606,3258.903,77.44079,0,50.34896,0,0,2281.232,2280.915,0,0,0,0,0,0,0,0,0,12.18589,200,0.1,0.1278755,0.3172331,0,250,0.3172331,2280.915,0,0,65.2549,0,50.34896,516.603,516.5311,0.07183992,0,527.933,3016.196,0,0,-5.273559e-16,4.263256e-14,12.18589,0,0,12.18589,0,0,0,0
tuned,2026-01-25 23:30:00,2014,23.5,34.53552,3202.233,77.33914,0,45.45284,0,1,2241.563,2241.246,444.6982,128.1465,572.8447,2,70.77083,2.073905,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1796.547,0,0,6.568317,0,45.45284,503.5984,403.6194,99.97893,0,541.9775,2992.207,0,-2.842171e-14,1.24345e-13,4.263256e-14,70.77083,0,0,0,500,2.073905,0,1.24345e-14
tuned,2026-01-25 23:45:00,2015,23.75,34.20952,3204.063,66.69436,0,43.20697,1,1,2242.844,2242.527,448.3967,129.2535,577.6502,2,75.17153,2.478645,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1794.13,0,0,0,0,43.20697,499.8591,399.855,100.0042,538.7379,0,1077.476,0,-2.842171e-14,-1.216804e-13,4.263256e-14,66.69436,0,0,0,500,10.95581,0,-5.329071e-14
tuned,2026-01-26 00:00:00,2016,0,33.83672,3193.068,52.05126,0,37.3193,1,1,2235.148,2234.831,444.8838,128.2632,573.147,2,70.47781,2.669209,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1789.947,0,0,0,0,37.3193,493.6323,395.3097,98.32264,531.8148,0,1063.63,0,-5.684342e-14,1.301736e-13,4.263256e-14,52.05126,0,0,0,500,21.09575,0,-1.136868e-13
tuned,2026-01-26 00:15:00,2017,0.25,33.62376,3186.704,43.72235,0,47.2308,1,1,2230.693,2230.376,435.0864,125.2505,560.3369,2,59.49532,0.841556,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1795.289,0,0,0,0,47.2308,490.1129,394.4489,95.66395,530.0766,0,1060.153,0,0,8.903989e-14,4.263256e-14,43.72235,0,0,0,500,16.61453,0,2.131628e-14
tuned,2026-01-26 00:30:00,2018,0.5,33.53565,3175.35,41.9971,4.645179,41.79199,1,1,2222.745,2222.428,434.7588,125.2885,560.0473,2,57.96139,2.08589,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1787.669,0,0,0,2.559289,41.79199,487.3288,391.9399,95.38884,526.3912,0,1057.197,0,-5.684342e-14,2.131628e-14,4.263256e-14,41.9971,2.08589,0,0,500,15.96429,0,-8.526513e-14
tuned,2026-01-26 00:45:00,2019,0.75,33.32553,3227.805,41.35271,1.36939,42.11501,1,1,2259.463,2259.146,435.1802,125.4934,560.6736,2,57.80045,2.873121,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1823.966,0,0,0,0,42.11501,492.8815,397.8817,94.99982,532.5621,0,1065.124,0,-4.263256e-14,-1.135758e-13,4.263256e-14,41.35271,1.36939,0,0,500,17.95147,0,-2.131628e-14
tuned,2026-01-26 01:00:00,2020,1,33.43573,3255.849,29.16556,0,39.87285,1,1,2279.095,2278.777,428.438,123.4544,551.8924,2,49.95542,1.936961,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1850.339,0,0,0,0,39.87285,498.4821,404.705,93.77707,536.8804,0,1073.761,0,2.842171e-14,-2.081668e-13,4.263256e-14,29.16556,0,0,0,500,22.72682,0,5.329071e-14
tuned,2026-01-26 01:15:00,2021,1.25,33.00679,3211.585,52.34926,0,30.67029,1,1,2248.109,2247.792,432.5762,124.4605,557.0367,2,56.83303,0.2037073,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1815.216,0,0,0,0,30.67029,486.6825,392.9675,93.71503,524.0677,0,1048.135,0,5.684342e-14,4.474199e-13,4.263256e-14,52.34926,0,0,0,500,4.687475,0,1.687539e-14
tuned,2026-01-26 01:30:00,2022,1.5,32.70277,3170.319,56.60116,1.157762,26.86343,1,1,2219.223,2218.906,432.9571,124.8009,557.758,2,55.38365,2.374373,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1785.949,0,0,1.217511,0,26.86343,476.9759,383.8526,93.12332,514.4272,0,1030.955,0,4.263256e-14,-1.731948e-14,4.263256e-14,55.38365,1.157762,0,0,500,1.216611,0,4.862777e-14
tuned,2026-01-26 01:45:00,2023,1.75,32.56758,3179.101,60.58623,0,39.52386,1,1,2225.371,2225.054,116.1948,33.80519,150,1,57.7979,3.569763,0,0,88.63234,0,1345.958,0.6729792,0.8337089,0.3172331,0,250,0.3172331,2108.859,0,0,2.788329,0,39.52386,476.7733,451.8112,24.96205,494.0842,0,992.9782,0,0,3.98348e-13,4.263256e-14,57.7979,0,0,0,88.63234,3.569763,0,4.884981e-15
tuned,2026-01-26 02:00:00,2024,2,32.20998,3153.194,60.97761,1.561639,41.97606,1,1,2207.236,2206.918,116.3616,33.63842,150,1,61.372,1.549862,0,0,87.07814,0,1367.516,0.683758,0.8475302,0.3172331,0,250,0.3172331,2090.557,0,0,0,0.01177644,41.97606,468.9359,444.1471,24.78888,486.7035,0,973.4272,0,0,-4.468648e-13,4.263256e-14,60.97761,1.549862,0,0,87.07814,0.3943952,0,-7.105427e-15
tuned,2026-01-26 02:15:00,2025,2.25,32.0544,3223.605,60.70273,0,20.33843,1,1,2256.523,2256.206,116.4165,33.58349,150,1,61.00712,0.8845146,0,0,88.10837,0,1389.328,0.6946639,0.8611048,0.3172331,0,250,0.3172331,2139.789,0,0,0,0,20.33843,477.6705,452.9598,24.7107,490.8486,0,981.6973,0,-1.421085e-14,-2.824407e-13,4.263256e-14,60.70273,0,0,0,88.10837,1.188902,0,-8.881784e-16
tuned,2026-01-26 02:30:00,2026,2.5,31.96874,3266.373,57.62147,0,34.50988,1,1,2286.461,2286.144,116.3035,33.69655,150,1,58.03691,2.253905,0,0,89.70919,0,1411.536,0.7057682,0.8748394,0.3172331,0,250,0.3172331,2169.84,0,0,0,0,34.50988,483.0444,458.4068,24.63763,499.394,0,998.788,0,1.421085e-14,-2.076117e-13,4.263256e-14,57.62147,0,0,0,89.70919,2.669348,0,1.687539e-14
tuned,2026-01-26 02:45:00,2027,2.75,31.81279,3280.386,48.22442,0,25.82849,1,1,2296.27,2295.953,116.316,33.68398,150,1,58.71968,2.10167,0,0,89.17864,0,1433.609,0.7168044,0.8888238,0.3172331,0,250,0.3172331,2179.637,0,0,0,0,25.82849,483.3649,458.8136,24.5513,497.9345,0,995.8689,0,-7.105427e-15,8.615331e-14,4.263256e-14,48.22442,0,0,0,89.17864,12.59694,0,-8.881784e-15
tuned,2026-01-26 03:00:00,2028,3,31.61806,3230.388,47.554,0,33.89233,1,1,2261.272,2260.954,116.1826,33.81745,150,1,57.61244,3.718251,0,0,88.66931,0,1455.55,0.7277752,0.9027225,0.3172331,0,250,0.3172331,2144.772,0,0,0,0,33.89233,473.8611,449.448,24.41313,490.3678,0,980.7355,0,-1.421085e-14,2.745582e-13,4.263256e-14,47.554,0,0,0,88.66931,13.77669,0,1.776357e-15
tuned,2026-01-26 03:15:00,2029,3.25,31.58555,3218.336,43.52501,8.243328,39.47594,1,1,2252.835,2252.518,116.4298,33.57019,150,1,65.31396,0.7234419,0,0,83.9626,0,1476.312,0.738156,0.9165388,0.3172331,0,250,0.3172331,2136.088,0,0,0,7.519886,39.47594,471.7398,447.2932,24.44663,489.1296,0,991.2309,0,0,4.063416e-14,4.263256e-14,43.52501,0.7234419,0,0,83.9626,21.78896,0,7.105427e-15
tuned,2026-01-26 03:30:00,2030,3.5,31.499,3254.165,53.1516,4.131678,61.21724,1,1,2277.916,2277.598,116.3752,33.6248,150,1,66.34339,1.384926,0,0,82.27169,0,1496.648,0.7483238,0.929612,0.3172331,0,250,0.3172331,2161.223,0,0,0,2.746752,61.21724,476.0425,451.6559,24.38657,498.074,0,1000.886,0,0,3.698153e-13,4.263256e-14,53.1516,1.384926,0,0,82.27169,13.19179,0,7.105427e-15
tuned,2026-01-26 03:45:00,2031,3.75,31.46558,3233.287,66.90032,0,57.12362,1,1,2263.301,2262.984,116.343,33.657,150,1,78.4447,1.774906,0,0,69.7804,0,1513.857,0.7569285,0.942417,0.3172331,0,250,0.3172331,2146.641,0,0,0,0,57.12362,472.6252,448.2641,24.36113,493.8497,0,987.6994,0,1.421085e-14,2.904343e-13,4.263256e-14,66.90032,0,0,0,69.7804,13.31929,0,7.105427e-15
tuned,2026-01-26 04:00:00,2032,4,31.4235,3261.528,67.98786,1.190124,51.62743,1,1,2283.07,2282.753,116.4805,33.51952,150,1,76.72219,0.1097281,0,0,73.16808,0,1531.911,0.7659554,0.9532536,0.3172331,0,250,0.3172331,2166.272,0,0,0,1.080396,51.62743,476.2929,451.9267,24.36628,496.2167,0,994.297,0,-2.842171e-14,6.206147e-14,4.263256e-14,67.98786,0.1097281,0,0,73.16808,8.734328,0,0
tuned,2026-01-26 04:15:00,2033,4.25,31.24127,3267.646,78.91502,2.712591,46.80196,1,1,2287.352,2287.035,116.4694,33.53057,150,1,93.81879,0.2436216,0,0,55.93759,0,1545.654,0.772827,0.9646217,0.3172331,0,250,0.3172331,2170.565,0,0,0,2.468969,46.80196,475.1991,450.9365,24.26251,494.1903,0,992.6395,0,-7.105427e-15,-2.721157e-13,4.263256e-14,78.91502,0.2436216,0,0,55.93759,14.90377,0,0
tuned,2026-01-26 04:30:00,2034,4.5,31.02194,3297.491,99.04592,0,51.3411,1,1,2308.244,2307.927,116.4692,33.53079,150,1,111.1954,0.2462191,0,0,38.55836,0,1555.05,0.7775251,0.9732756,0.3172331,0,250,0.3172331,2191.457,0,0,0,0,51.3411,477.1478,453.0064,24.14147,497.1501,0,994.3002,0,7.105427e-15,9.381385e-14,4.263256e-14,99.04592,0,0,0,38.55836,12.39572,0,7.105427e-15
tuned,2026-01-26 04:45:00,2035,4.75,30.91308,3296.773,118.9547,0,58.31817,1,1,2307.741,2307.424,116.4659,33.53411,150,1,139.3188,0.2864167,0,0,10.39483,0,1557.404,0.7787021,0.9791923,0.3172331,0,250,0.3172331,2190.958,0,0,0,0,58.31817,475.866,451.7848,24.08117,497.3444,0,994.6888,0,0,3.805845e-13,4.263256e-14,118.9547,0,0,0,10.39483,20.65049,0,0
tuned,2026-01-26 05:00:00,2036,5,30.89271,3297.699,154.9854,1.787739,70.64741,1,1,2308.389,2308.072,128.2099,36.99174,165.2016,1,164.1698,1.031785,0,0,0,0,1557.159,0.7785795,0.9806746,0.3172331,0,250,0.3172331,2179.862,0,0,0,0.7559536,70.64741,475.7798,449.2892,26.4906,500.842,0,1002.988,0,-1.421085e-14,4.490852e-13,4.263256e-14,154.9854,1.031785,0,0,0,9.184466,0,-1.24345e-14
tuned,2026-01-26 05:15:00,2037,5.25,30.84201,3267.623,182.7347,0.7850224,35.29833,1,1,2287.336,2287.019,153.7493,44.38071,198.13,1,196.7024,1.427596,0,0,0,0,1556.914,0.7784569,0.9805202,0.3172331,0,250,0.3172331,2133.27,0,0,0,0,35.29833,470.8993,439.1813,31.71804,490.829,0,981.6579,0,0,-3.967937e-13,4.263256e-14,182.7347,0.7850224,0,0,0,14.61024,0,1.24345e-14
tuned,2026-01-26 05:30:00,2038,5.5,30.95346,3276.519,216.2617,0,34.72591,1,1,2293.564,2293.246,187.7468,54.12384,241.8707,1,240.7905,1.080222,0,0,0,0,1556.669,0.7783344,0.9803658,0.3172331,0,250,0.3172331,2105.5,0,0,0,0,34.72591,473.376,434.5609,38.81516,495.8519,0,991.7038,0,7.105427e-15,-3.772538e-13,4.263256e-14,216.2617,0,0,0,0,25.60898,0,-3.552714e-15
tuned,2026-01-26 05:45:00,2039,5.75,30.99213,3266.564,263.3091,0,53.72934,1,1,2286.595,2286.278,222.0699,64.31597,286.3859,1,282.3103,4.075566,0,0,0,0,1556.424,0.7782119,0.9802115,0.3172331,0,250,0.3172331,2064.208,0,0,0,0,53.72934,472.3524,426.4129,45.93954,501.828,0,1003.656,0,-1.421085e-14,3.199663e-13,4.263256e-14,263.3091,0,0,0,0,23.0768,0,-7.105427e-15
tuned,2026-01-26 06:00:00,2040,6,31.1384,3302.682,318.3418,0,52.40843,1,1,2311.877,2311.56,261.1203,75.38601,336.5063,1,333.9691,2.53716,0,0,0,0,1556.179,0.7780893,0.9800572,0.3172331,0,250,0.3172331,2050.44,0,0,0,0,52.40843,479.1677,424.9813,54.18645,511.2297,0,1022.459,0,-2.842171e-14,-3.109735e-13,4.263256e-14,318.3418,0,0,0,0,18.16451,0,-2.4869e-14
tuned,2026-01-26 06:15:00,2041,6.25,31.19116,3277.993,362.1594,0,27.44195,1,1,2294.595,2294.278,291.5475,84.28059,375.8281,1,371.9591,3.869003,0,0,0,0,1555.934,0.7779669,0.9799029,0.3172331,0,250,0.3172331,2002.73,0,0,0,0,27.44195,476.1585,415.5928,60.56577,505.5679,0,1011.136,0,0,2.714495e-13,4.263256e-14,362.1594,0,0,0,0,13.66875,0,-1.776357e-15
tuned,2026-01-26 06:30:00,2042,6.5,31.15382,3321.119,402.1595,0,35.39139,1,1,2324.783,2324.466,311.5899,89.95483,401.5448,1,398.5349,3.009833,0,0,0,0,1555.689,0.7778444,0.9797487,0.3172331,0,250,0.3172331,2012.876,0,0,3.624553,0,35.39139,482.0122,417.3425,64.66971,514.6352,0,1035.523,0,-2.842171e-14,6.250556e-14,4.263256e-14,398.5349,0,0,0,0,3.009833,0,9.325873e-15
tuned,2026-01-26 06:45:00,2043,6.75,31.33354,3362.528,421.2864,0,58.75904,1,1,2353.769,2353.452,326.0652,93.85521,419.9204,1,419.3909,0.529432,0,0,0,0,1555.444,0.7777219,0.9795944,0.3172331,0,250,0.3172331,2027.387,0,0,1.895463,0,58.75904,490.0307,422.0812,67.94947,528.1694,0,1059.609,0,-2.842171e-14,-2.136069e-13,4.263256e-14,419.3909,0,0,0,0,0.529432,0,1.387779e-14
tuned,2026-01-26 07:00:00,2044,7,31.48381,3389.303,429.0616,5.202836,76.13849,1,1,2372.512,2372.195,331.9938,95.63291,427.6267,1,426.4182,1.208553,0,0,0,0,1555.199,0.7775995,0.9794402,0.3172331,0,250,0.3172331,2040.201,0,0,2.643405,3.994282,76.13849,495.6384,426.2157,69.42266,537.7546,0,1086.959,0,-2.842171e-14,1.676437e-13,4.263256e-14,426.4182,1.208553,0,0,0,0,0,2.731149e-14
tuned,2026-01-26 07:15:00,2045,7.25,31.47807,3357.107,428.6362,5.075495,86.16751,1,1,2349.975,2349.658,331.8597,95.78546,427.6451,1,424.6386,3.006551,0,0,0,0,1554.954,0.7774771,0.979286,0.3172331,0,250,0.3172331,2017.798,0,0,3.997619,2.068944,86.16751,490.8654,421.4799,69.38549,535.2641,0,1080.993,0,-1.421085e-14,1.126876e-13,4.263256e-14,424.6386,3.006551,0,0,0,0,0,7.993606e-15
tuned,2026-01-26 07:30:00,2046,7.5,31.54426,3341.289,423.2625,6.258918,93.98051,1,1,2338.902,2338.585,314.8959,91.06042,405.9563,1,401.4925,4.463822,0,0,0,0,1554.709,0.7773547,0.9791319,0.3172331,0,250,0.3172331,2023.689,0,0,21.77005,1.795096,93.98051,489.2966,423.3542,65.94234,534.0753,0,1108.8,0,2.842171e-14,3.476108e-13,4.263256e-14,401.4925,4.463822,0,0,0,0,0,8.881784e-15
tuned,2026-01-26 07:45:00,2047,7.75,32.03438,3370.384,387.3934,0.07347438,90.59636,1,1,2359.269,2358.951,294.8614,85.30685,380.1683,1,375.613,4.555317,0,0,0,0,1554.465,0.7772323,0.9789777,0.3172331,0,250,0.3172331,2064.09,0,0,11.78041,0,90.59636,499.1874,436.7318,62.45557,541.2075,0,1102.736,0,2.842171e-14,-2.201572e-13,4.263256e-14,375.613,0.07347438,0,0,0,4.481843,0,2.220446e-14
tuned,2026-01-26 08:00:00,2048,8,31.74548,3395.091,345.6681,262.6807,83.3362,1,1,2376.564,2376.247,323.3236,102.4112,425.7348,1,337.3071,88.42772,0,0,0,0,1554.22,0.77711,0.9788236,0.3172331,0,250,0.3172331,2052.923,0,0,8.36109,174.253,83.3362,499.4884,431.468,68.02039,551.3941,0,1417.798,0,2.842171e-14,4.596323e-14,4.263256e-14,337.3071,88.42772,0,0,0,0,0,1.421085e-14
tuned,2026-01-26 08:15:00,2049,8.25,32.05222,3405.851,300.9918,260.8633,94.99779,1,1,2384.096,2383.779,291.3124,93.36916,384.6815,1,294.6868,89.99476,0,0,0,0,1553.975,0.7769877,0.9786695,0.3172331,0,250,0.3172331,2092.466,0,0,6.305045,170.8686,94.99779,504.6501,442.9198,61.73028,556.3975,0,1418.419,0,1.421085e-14,5.495604e-14,4.263256e-14,294.6868,89.99476,0,0,0,0,0,1.421085e-14
tuned,2026-01-26 08:30:00,2050,8.5,32.23275,3422.824,254.1339,259.8426,116.8169,1,1,2395.977,2395.659,254.189,82.75736,336.9463,1,246.3169,90.62941,0,0,0,0,1553.731,0.7768653,0.9785155,0.3172331,0,250,0.3172331,2141.47,0,0,7.817009,169.2132,116.8169,509.3057,455.206,54.09963,562.7948,0,1430.967,0,-1.421085e-14,-3.745892e-13,4.263256e-14,246.3169,90.62941,0,0,0,0,0,0
