controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-26 08:45:00,2051,8.75,32.40888,3417.826,206.4823,261.1198,120.312,1,1,2392.478,2392.161,222.1902,73.42188,295.6121,1,206.2096,89.4025,0,0,0,0,1553.486,0.776743,0.9783614,0.3172331,0,250,0.3172331,2169.97,0,0,0.2726782,171.7173,120.312,510.6651,463.1717,47.49335,562.2737,0,1421.23,0,1.421085e-14,3.959055e-13,4.263256e-14,206.2096,89.4025,0,0,0,0,0,2.842171e-14
tuned,2026-01-26 09:00:00,2052,9,32.56694,3419.157,156.1047,264.4922,127.0685,1,1,2393.41,2393.093,190.1573,64.37826,254.5356,1,163.5222,91.01341,0,0,0,0,1553.242,0.7766208,0.9782074,0.3172331,0,250,0.3172331,2202.935,0,0,0,173.4788,127.0685,512.767,471.9595,40.8075,563.5611,0,1426.373,0,-1.421085e-14,3.674838e-13,4.263256e-14,156.1047,91.01341,0,0,0,7.417452,0,0
tuned,2026-01-26 09:15:00,2053,9.25,32.70844,3422.626,129.1595,266.0249,121.8743,1,1,2395.838,2395.521,162.3913,56.51054,218.9018,1,126.7621,92.13968,0,0,0,0,1552.997,0.7764985,0.9780534,0.3172331,0,250,0.3172331,2233.13,0,0,2.397409,173.8852,121.8743,515.0046,480.0291,34.97549,562.7375,0,1429.562,0,0,2.704503e-13,4.263256e-14,126.7621,92.13968,0,0,0,0,0,0
tuned,2026-01-26 09:30:00,2054,9.5,33.22801,3442.478,115.543,274.2335,138.9287,1,1,2409.734,2409.417,145.869,51.6706,197.5396,1,106.2183,91.3213,0,0,0,0,1552.753,0.7763763,0.9778995,0.3172331,0,250,0.3172331,2263.548,0,0,9.324647,182.9122,138.9287,524.4346,492.6198,31.81476,574.5257,0,1480.66,0,0,-7.405188e-14,4.263256e-14,106.2183,91.3213,0,0,0,0,0,1.421085e-14
tuned,2026-01-26 09:45:00,2055,9.75,33.39233,3473.856,87.56278,280.2525,130.4147,1,1,2431.699,2431.382,131.8174,47.68521,179.5026,1,87.64692,91.85573,0,0,0,0,1552.508,0.7762541,0.9777455,0.3172331,0,250,0.3172331,2299.565,0,0,0,188.3968,130.4147,531.3049,502.4346,28.87026,578.6143,0,1482.213,0,7.105427e-15,6.517009e-14,4.263256e-14,87.56278,91.85573,0,0,0,0.0841401,0,1.421085e-14
tuned,2026-01-26 10:00:00,2056,10,33.58264,3497.058,88.36063,286.6483,156.8511,1,1,2447.94,2447.623,125.0457,46.06631,171.112,1,76.16062,94.95142,0,0,0,0,1552.264,0.7761319,0.9775916,0.3172331,0,250,0.3172331,2322.578,0,0,12.20001,191.6969,156.8511,537.3111,509.7945,27.51656,590.2888,0,1532.3,0,-2.131628e-14,-3.986811e-13,4.263256e-14,76.16062,94.95142,0,0,0,0,0,0
tuned,2026-01-26 10:15:00,2057,10.25,33.92142,3503.972,79.94702,289.7991,180.524,1,1,2452.78,2452.463,120.2714,44.67079,164.9422,1,70.19848,94.74368,0,0,0,0,1552.019,0.7760097,0.9774377,0.3172331,0,250,0.3172331,2332.191,0,0,9.74854,195.0554,180.524,542.8133,516.1264,26.6869,600.7481,0,1554.783,0,1.421085e-14,1.761924e-13,4.263256e-14,70.19848,94.74368,0,0,0,0,0,1.421085e-14
tuned,2026-01-26 10:30:00,2058,10.5,34.21053,3565.066,66.15269,291.3775,195.4294,1,1,2495.546,2495.229,114.7539,42.93148,157.6854,1,64.37225,93.31311,0,0,0,0,1551.775,0.7758875,0.9772838,0.3172331,0,250,0.3172331,2380.475,0,0,1.780447,198.0644,195.4294,556.1921,530.5457,25.64635,617.0333,0,1578.799,0,1.421085e-14,-2.051692e-13,4.263256e-14,64.37225,93.31311,0,0,0,0,0,1.421085e-14
tuned,2026-01-26 10:45:00,2059,10.75,34.43124,3594.715,49.88223,290.7861,220.0262,0,1,2516.301,2515.983,115.926,43.72967,159.6557,1,62.0064,97.64932,0,0,0,0,1551.531,0.7757654,0.97713,0.3172331,0,250,0.3172331,2400.057,0,0,0,193.1368,220.0262,563.8688,537.8203,26.04854,0,630.8548,3802.863,0,-2.842171e-14,1.001421e-13,4.263256e-14,49.88223,97.64932,0,0,0,12.12417,0,-1.421085e-14
tuned,2026-01-26 11:00:00,2060,11,34.64191,3590.035,53.45498,291.9709,242.4387,0,0,2513.024,2512.707,0,0,0,0,0,0,0,0,0,146.4671,1514.67,0.7573349,0.9769762,0.3172331,0,250,0.3172331,2512.707,0,0,3.348585,195.6102,242.4387,566.0742,566.0027,0.07145871,0,620.6135,3756.578,0,0,4.340972e-13,4.263256e-14,50.1064,96.36068,0,146.4671,0,0,0,0
tuned,2026-01-26 11:15:00,2061,11.25,34.72132,3685.732,48.07943,292.664,246.4869,0,0,2580.012,2579.695,0,0,0,0,0,0,0,0,0,134.0216,1480.926,0.7404629,0.9537653,0.3172331,0,250,0.3172331,2579.695,0,0,8.63946,198.0824,246.4869,582.3095,582.2379,0.0715996,0,637.87,3864.88,0,0,1.734168e-13,4.263256e-14,39.43997,94.58163,0,134.0216,0,0,0,0
tuned,2026-01-26 11:30:00,2062,11.5,35.11351,3627.303,48.1795,294.7215,270.9767,0,0,2539.112,2538.795,0,0,0,0,0,0,0,0,0,137.8075,1446.241,0.7231204,0.9325173,0.3172331,0,250,0.3172331,2538.795,0,0,5.394109,199.6994,270.9767,578.7131,578.6408,0.07230361,0,640.4017,3875.996,0,0,2.822187e-13,4.263256e-14,42.78539,95.0221,0,137.8075,0,0,0,0
tuned,2026-01-26 11:45:00,2063,11.75,35.22934,3666.171,57.17107,297.9094,301.5812,0,0,2566.32,2566.002,0,0,0,0,0,0,0,0,0,141.6635,1410.597,0.7052987,0.9106767,0.3172331,0,250,0.3172331,2566.002,0,0,11.27517,202.1418,301.5812,586.6178,586.5453,0.07251419,0,655.4818,3973.294,0,0,3.307354e-13,4.263256e-14,45.89591,95.76759,0,141.6635,0,0,0,0
tuned,2026-01-26 12:00:00,2064,12,35.17059,3691.655,66.6135,297.8474,335.6165,0,0,2584.158,2583.841,0,0,0,0,0,0,0,0,0,142.9164,1374.646,0.6873231,0.8882325,0.3172331,0,250,0.3172331,2583.841,0,0,20.03181,201.5127,335.6165,589.8242,589.7518,0.07240723,0,666.3549,4047.116,0,0,3.996803e-15,4.263256e-14,46.58169,96.33475,0,142.9164,0,0,0,-1.421085e-14
tuned,2026-01-26 12:15:00,2065,12.25,35.55951,3689.548,65.98458,301.075,378.6873,0,0,2582.684,2582.366,315.2555,138.9801,454.2356,1,0,0,454.2356,0,0,142.0758,1338.911,0.6694554,0.8655945,0.3172331,0,250,0.3172331,2267.111,306.847,0,19.06655,205.9173,71.84032,595.3005,522.562,72.73853,0,678.101,4117.653,0,-2.842171e-14,2.78666e-14,4.263256e-14,46.91804,95.15774,306.847,142.0758,0,0,0,1.421085e-14
tuned,2026-01-26 12:30:00,2066,12.5,35.90476,3676.976,52.60948,301.5969,399.4233,0,0,2573.883,2573.566,353.926,156.028,509.954,2,0,0,509.954,0,0,143.6344,1302.791,0.6513957,0.8430925,0.3172331,0,250,0.3172331,2219.64,343.0776,0,3.76089,206.8112,56.34564,598.5111,516.1381,82.37304,0,685.2683,4132.212,0,0,4.003464e-13,4.263256e-14,48.84859,94.78577,343.0776,143.6344,0,0,0,0
tuned,2026-01-26 12:45:00,2067,12.75,36.19145,3692.614,49.25845,302.5003,423.0739,0,0,2584.83,2584.513,376.2654,165.8763,542.1417,2,0,0,542.1417,0,0,144.58,1266.441,0.6332207,0.8203487,0.3172331,0,250,0.3172331,2208.247,363.4889,0,0,207.1787,59.585,605.4969,517.2824,88.21456,0,697.1164,4191.524,0,-2.842171e-14,1.008083e-13,4.263256e-14,49.25845,95.32155,363.4889,150.5351,0,0,0,-1.421085e-14
tuned,2026-01-26 13:00:00,2068,13,36.36129,3735.501,49.46388,301.1505,450.4464,0,0,2614.851,2614.533,389.7022,171.7998,561.502,2,0,0,561.502,0,0,148.0769,1229.223,0.6146114,0.7974596,0.3172331,0,250,0.3172331,2224.831,375.7064,0,0,202.5375,74.73997,615.2216,523.4579,91.76369,0,712.8425,4270.011,0,0,-3.83138e-13,4.263256e-14,49.46388,98.613,375.7064,166.491,0,0,0,0
tuned,2026-01-26 13:15:00,2069,13.25,36.7452,3765.49,65.32086,305.4308,500.5223,0,0,2635.843,2635.526,413.5414,182.3093,595.8507,2,0,0,595.8507,0,0,162.7623,1188.339,0.5941694,0.7740236,0.3172331,0,250,0.3172331,2221.985,396.8594,0,0,207.9894,103.6629,626.3843,528.0346,98.34976,0,734.9785,4401.163,0,-2.842171e-14,-4.3332e-13,4.263256e-14,65.32086,97.4414,396.8594,164.937,0,0,0,1.421085e-14
tuned,2026-01-26 13:30:00,2070,13.5,36.82719,3778.185,65.80766,301.1248,496.6426,0,0,2644.73,2644.412,436.1307,192.2678,628.3985,2,0,0,628.3985,0,0,160.5915,1148.004,0.5740019,0.7482795,0.3172331,0,250,0.3172331,2208.282,418.1253,0,3.757915,202.5831,78.5173,629.8461,525.9054,103.9407,0,736.8722,4408.735,0,0,-8.104628e-15,4.263256e-14,62.04974,98.54171,418.1253,160.5915,0,0,0,1.421085e-14
tuned,2026-01-26 13:45:00,2071,13.75,36.76031,3780.173,59.86794,304.719,515.7853,1,0,2646.121,2645.804,448.4146,197.6832,646.0978,2,0,0,646.0978,0,0,151.7918,1109.875,0.5549376,0.7228812,0.3172331,0,250,0.3172331,2197.389,430.2479,0,3.548859,209.2463,85.53748,629.0753,522.396,106.6792,740.4145,0,1847.901,0,-2.842171e-14,4.407585e-14,4.263256e-14,56.31908,95.47268,430.2479,151.7918,0,0,0,0
tuned,2026-01-26 14:00:00,2072,14,36.99019,3776.218,47.10668,303.1578,520.8319,1,1,2643.353,2643.036,957.0399,355.2213,1312.261,3,60.60373,95.79337,655.864,0,500,0,1234.7,0.6173502,0.6988721,0.3172331,0,250,0.3172331,1685.996,435.5452,0,0,207.3645,85.28668,632.2178,403.2441,228.9737,778.8637,0,1915.431,0,-2.273737e-13,3.338441e-13,4.263256e-14,47.10668,95.79337,435.5452,0,500,13.49705,0,-6.394885e-14
tuned,2026-01-26 14:15:00,2073,14.25,37.29204,3794.682,42.69769,303.6529,534.2482,1,1,2656.278,2655.96,989.5955,369.5266,1359.122,3,60.99695,96.54776,701.5774,0,500,0,1359.506,0.679753,0.7774728,0.3172331,0,250,0.3172331,1666.365,464.2083,0,0,207.1052,70.03992,640.3948,401.7394,238.6554,788.1518,0,1933.56,0,-5.684342e-14,2.4869e-13,4.263256e-14,42.69769,96.54776,464.2083,0,500,18.29926,0,6.394885e-14
tuned,2026-01-26 14:30:00,2074,14.5,37.55723,3786.32,54.75666,298.8452,568.7545,1,1,2650.424,2650.107,603.0449,259.2301,862.275,2,55.66407,95.53594,711.075,0,0,0,1359.292,0.679646,0.856061,0.3172331,0,250,0.3172331,2047.062,468.9839,0,0,203.3092,99.7706,643.5091,497.016,146.4932,780.4698,0,1911.648,0,0,-1.936229e-13,4.263256e-14,54.75666,95.53594,468.9839,0,0,0.9074183,0,1.421085e-14
tuned,2026-01-26 14:45:00,2075,14.75,37.9965,3780.149,50.92238,291.9972,596.2076,1,1,2646.104,2645.787,616.9636,265.3077,882.2713,2,56.15465,95.00849,731.1082,0,0,0,1359.078,0.679539,0.8559263,0.3172331,0,250,0.3172331,2028.824,479.6274,0,0,196.9887,116.5802,650.087,498.4353,151.6517,792.3841,0,1924.574,0,-1.136868e-13,3.370637e-13,4.263256e-14,50.92238,95.00849,479.6274,0,0,5.232266,0,-2.131628e-14
tuned,2026-01-26 15:00:00,2076,15,38.25878,3802.257,58.48072,292.1193,593.5001,1,1,2661.58,2661.262,629.9592,271.1278,901.087,2,55.38943,93.72354,751.974,0,0,0,1358.864,0.6794321,0.8557915,0.3172331,0,250,0.3172331,2031.303,491.7382,0,3.091292,198.3957,101.762,658.5568,502.607,155.9498,798.9139,0,1945.393,0,0,4.508616e-13,4.263256e-14,55.38943,93.72354,491.7382,0,0,0,0,0
tuned,2026-01-26 15:15:00,2077,15.25,38.36943,3767.267,61.07327,287.9907,599.1723,1,1,2637.087,2636.77,639.4305,274.6023,914.0328,2,61.28231,95.40243,757.348,0,0,0,1358.65,0.6793251,0.8556568,0.3172331,0,250,0.3172331,1997.339,494.582,0,0,192.5883,104.5903,654.4676,495.6961,158.7715,796.2554,0,1924.726,0,0,4.461986e-13,4.263256e-14,61.07327,95.40243,494.582,0,0,0.2090367,0,7.105427e-15
tuned,2026-01-26 15:30:00,2078,15.5,38.47085,3758.638,77.68135,282.1116,612.3971,1,1,2631.047,2630.729,641.5818,274.9626,916.5444,2,66.2261,94.88132,755.437,0,0,0,1358.436,0.6792182,0.8555221,0.3172331,0,250,0.3172331,1989.147,492.7211,0,11.45525,187.2303,119.6761,654.7814,495.0337,159.7477,799.7797,0,1942.292,0,-5.684342e-14,-2.875478e-13,4.263256e-14,66.2261,94.88132,492.7211,0,0,0,0,1.421085e-14
tuned,2026-01-26 15:45:00,2079,15.75,38.69755,3737.739,77.99212,283.0907,611.2582,1,1,2616.417,2616.1,624.7831,266.944,891.7271,2,71.37799,94.44839,725.9007,0,0,0,1358.222,0.6791112,0.8553874,0.3172331,0,250,0.3172331,1991.317,472.1401,0,6.614133,188.6423,139.1181,655.2068,498.6683,156.5385,800.4504,0,1937.718,0,-5.684342e-14,3.679279e-13,4.263256e-14,71.37799,94.44839,472.1401,0,0,0,0,0
tuned,2026-01-26 16:00:00,2080,16,38.78448,3697.108,78.74264,283.0369,600.0576,1,1,2587.976,2587.659,626.8964,267.2029,894.0993,2,77.03309,92.55834,724.5078,0,0,0,1358.009,0.6790043,0.8552528,0.3172331,0,250,0.3172331,1960.762,470.7303,0,1.709555,190.4785,129.3273,649.64,492.1953,157.4447,791.8623,0,1915.249,0,-1.136868e-13,-1.565414e-14,4.263256e-14,77.03309,92.55834,470.7303,0,0,0,0,-1.421085e-14
tuned,2026-01-26 16:15:00,2081,16.25,38.84648,3720.718,89.80474,281.7932,580.4008,1,1,2604.503,2604.185,625.4905,265.3581,890.8486,2,87.33106,92.89409,710.6235,0,0,0,1357.795,0.6788974,0.8551181,0.3172331,0,250,0.3172331,1978.695,461.3568,0,2.473684,188.8991,119.0441,654.9098,497.5486,157.3612,792.8407,0,1915.8,0,0,-2.285949e-13,4.263256e-14,87.33106,92.89409,461.3568,0,0,0,0,0
tuned,2026-01-26 16:30:00,2082,16.5,38.6826,3672.799,112.7227,276.3109,556.707,1,1,2570.959,2570.642,627.7936,264.2113,892.0049,2,105.5063,89.67844,696.8202,0,0,0,1357.581,0.6787906,0.8549835,0.3172331,0,250,0.3172331,1942.848,453.3089,0,7.216427,186.6324,103.3981,643.558,486.3304,157.2276,776.4241,0,1887.238,0,5.684342e-14,3.019807e-14,4.263256e-14,105.5063,89.67844,453.3089,0,0,0,0,0
tuned,2026-01-26 16:45:00,2083,16.75,38.69298,3645.826,129.4924,278.6896,552.2308,1,1,2552.078,2551.761,626.8453,261.7561,888.6014,2,122.6315,87.14752,678.8224,0,0,0,1357.367,0.6786837,0.8548489,0.3172331,0,250,0.3172331,1924.916,441.5442,0,6.860915,191.5421,110.6865,639.0145,481.9793,157.0351,771.4502,0,1885.146,0,-5.684342e-14,1.527667e-13,4.263256e-14,122.6315,87.14752,441.5442,0,0,0,0,0
tuned,2026-01-26 17:00:00,2084,17,38.55999,3607.673,145.4966,276.7149,529.0814,1,1,2525.371,2525.054,627.052,259.4629,886.5148,2,142.6743,87.67084,656.1697,0,0,0,1357.154,0.6785769,0.8547144,0.3172331,0,250,0.3172331,1898.002,427.5077,0,2.822348,189.044,101.5737,630.0195,473.5059,156.5136,758.309,0,1847.588,0,0,4.412026e-13,4.263256e-14,142.6743,87.67084,427.5077,0,0,0,0,0
tuned,2026-01-26 17:15:00,2085,17.25,38.61006,3606.791,170.4843,268.1327,531.935,1,1,2524.754,2524.436,627.5561,256.4707,884.0269,2,169.6957,87.53042,626.8007,0,0,0,1356.94,0.67847,0.8545798,0.3172331,0,250,0.3172331,1896.88,408.1222,0,0.788572,180.6022,123.8128,630.7322,473.8773,156.8549,761.2788,0,1835.457,0,-5.684342e-14,2.88658e-13,4.263256e-14,169.6957,87.53042,408.1222,0,0,0,0,0
tuned,2026-01-26 17:30:00,2086,17.5,38.62967,3605.763,190.6409,267.535,503.4325,1,1,2524.034,2523.717,642.7902,258.9161,901.7063,2,205.5948,86.39791,609.7135,0,0,0,1356.726,0.6783632,0.8544453,0.3172331,0,250,0.3172331,1880.926,396.9007,0,0,181.137,106.5318,630.8924,470.1451,160.7473,755.6893,0,1823.84,0,0,-1.998401e-15,4.263256e-14,190.6409,86.39791,396.9007,0,0,14.95393,0,1.421085e-14
tuned,2026-01-26 17:45:00,2087,17.75,38.70654,3628.619,227.4374,260.696,478.9256,1,1,2540.033,2539.716,662.4057,262.9177,925.3234,2,244.6492,87.70794,592.9662,0,0,0,1356.513,0.6782565,0.8543108,0.3172331,0,250,0.3172331,1877.31,385.6342,0,0,172.9881,93.29139,636.2361,470.235,166.0011,756.5207,0,1811.446,0,0,-1.270095e-13,4.263256e-14,227.4374,87.70794,385.6342,0,0,17.21188,0,-2.842171e-14
tuned,2026-01-26 18:00:00,2088,18,38.90395,3643.2,263.7412,0,438.4083,1,1,2550.24,2549.923,604.9875,233.9498,838.9372,2,275.3758,1.694001,561.8674,0,0,0,1356.299,0.6781497,0.8541763,0.3172331,0,250,0.3172331,1944.935,364.5219,0,0,0,73.88645,642.2863,489.8383,152.448,742.3966,0,1484.793,0,-5.684342e-14,2.177147e-13,4.263256e-14,263.7412,0,364.5219,0,0,13.32861,0,-2.664535e-14
tuned,2026-01-26 18:15:00,2089,18.25,38.82695,3650.384,294.2771,1.274993,414.9186,1,1,2555.269,2554.951,604.3553,229.7976,834.153,2,307.9368,0.8949545,525.3213,0,0,0,1356.086,0.6780429,0.8540418,0.3172331,0,250,0.3172331,1950.596,341.1354,0,0,0.3800383,73.78311,642.1829,490.2183,151.9646,738.5589,0,1477.773,0,-2.842171e-14,4.275469e-13,4.263256e-14,294.2771,0.8949545,341.1354,0,0,13.65965,0,-1.421085e-14
tuned,2026-01-26 18:30:00,2090,18.5,38.94321,3623.796,319.835,9.273712,363.4804,1,0,2536.657,2536.34,345.1919,152.1775,497.3695,1,0,0,497.3695,0,0,320.0934,1275.849,0.6379245,0.8539074,0.3172331,0,250,0.3172331,2191.148,322.5214,0,0,9.015259,40.95902,639.561,552.4486,87.11236,714.9531,0,1445.457,0,0,3.527179e-13,4.263256e-14,319.835,0.2584534,322.5214,334.3706,0,0,0,1.221245e-15
tuned,2026-01-26 18:45:00,2091,18.75,38.70783,3611.758,362.133,4.849561,350.7559,1,0,2528.23,2527.913,311.4165,137.2877,448.7042,1,0,0,448.7042,0,0,352.8933,1187.425,0.5937124,0.8033834,0.3172331,0,250,0.3172331,2216.497,291.8091,0,9.239658,4.849561,58.94681,633.3022,555.2153,78.0869,707.2687,0,1438.841,0,-5.684342e-14,-2.44027e-13,4.263256e-14,352.8933,0,291.8091,352.8933,0,0,0,0
tuned,2026-01-26 19:00:00,2092,19,38.62495,3565.499,379.0276,1.069362,316.2761,0,0,2495.849,2495.532,289.454,127.6055,417.0595,1,0,0,417.0595,0,0,377.2651,1092.922,0.5464608,0.747704,0.3172331,0,250,0.3172331,2206.078,271.5059,0,2.817852,0.01399332,44.77022,623.7665,551.3464,72.42007,0,690.141,3800.66,0,-1.421085e-14,3.840261e-13,4.263256e-14,376.2098,1.055368,271.5059,377.2651,0,0,0,3.108624e-15
tuned,2026-01-26 19:15:00,2093,19.25,38.62909,3505.851,391.6161,6.117507,296.5805,0,0,2454.096,2453.778,274.9761,121.223,396.1991,1,0,0,396.1991,0,0,391.2371,994.9403,0.4974702,0.6881967,0.3172331,0,250,0.3172331,2178.802,257.9127,0,0.8686991,5.627846,38.66779,613.4012,544.5916,68.80958,0,675.4796,3726.344,0,-4.263256e-14,7.749357e-14,4.263256e-14,390.7474,0.4896602,257.9127,391.2371,0,0,0,5.329071e-15
tuned,2026-01-26 19:30:00,2094,19.5,38.74565,3512.935,412.9254,5.225994,294.5743,0,0,2459.055,2458.737,251.3157,110.7923,362.108,1,0,0,362.108,0,0,390.0665,897.2671,0.4486335,0.6264993,0.3172331,0,250,0.3172331,2207.422,235.3828,0,22.99871,5.086184,59.19145,616.6169,553.519,63.09788,0,679.1538,3783.792,0,-1.421085e-14,-1.508793e-13,4.263256e-14,389.9267,0.1398102,235.3828,390.0665,0,0,0,-2.775558e-15
tuned,2026-01-26 19:45:00,2095,19.75,38.44846,3462.85,404.007,3.568003,279.1241,0,0,2423.995,2423.678,240.0567,105.8288,345.8855,1,0,0,345.8855,0,0,384.9641,800.8848,0.4004424,0.5649959,0.3172331,0,250,0.3172331,2183.621,225.6599,0,19.33439,3.276458,53.46418,602.8834,543.0989,59.78456,0,662.225,3681.241,0,-2.842171e-14,1.103562e-13,4.263256e-14,384.6726,0.2915452,225.6599,384.9641,0,0,0,-2.38698e-15
tuned,2026-01-26 20:00:00,2096,20,38.24874,3458.542,384.8958,0,263.3701,0,0,2420.98,2420.662,224.9058,99.14954,324.0554,1,0,0,324.0554,0,0,376.12,706.7287,0.3533644,0.5043054,0.3172331,0,250,0.3172331,2195.756,211.9355,0,8.775805,0,51.43462,598.8612,543.1493,55.7119,0,655.0219,3617.759,0,-1.421085e-14,1.301181e-13,4.263256e-14,376.12,0,211.9355,377.7291,0,0,0,0
tuned,2026-01-26 20:15:00,2097,20.25,38.08758,3474.263,365.7856,0,237.2964,0,0,2431.984,2431.667,208.4669,91.90246,300.3694,1,0,0,300.3694,0,0,358.8349,616.9087,0.3084544,0.4450167,0.3172331,0,250,0.3172331,2223.2,196.8319,0,6.95075,0,40.46448,598.9568,547.5368,51.42004,0,649.405,3583.717,0,-2.842171e-14,-1.371681e-13,4.263256e-14,358.8349,0,196.8319,359.7089,0,0,0,0
tuned,2026-01-26 20:30:00,2098,20.5,37.88212,3444.861,352.7082,0,218.9692,0,0,2411.403,2411.086,198.1925,87.37298,285.5655,1,0,0,285.5655,0,0,341.7044,531.3855,0.2656928,0.3884584,0.3172331,0,250,0.3172331,2212.893,187.6003,0,11.00388,0,31.36894,590.6006,541.9816,48.61899,0,637.0375,3522.688,0,0,-1.2923e-13,4.263256e-14,341.7044,0,187.6003,344.0999,0,0,0,0
tuned,2026-01-26 20:45:00,2099,20.75,37.55446,3456.647,316.6113,1.448339,184.3348,0,0,2419.653,2419.336,176.0993,77.63319,253.7324,1,0,0,253.7324,0,0,302.6141,455.6484,0.2278242,0.3346057,0.3172331,0,250,0.3172331,2243.237,167.3529,0,15.44559,0,16.98191,587.4356,544.6058,42.82983,0,626.3618,3471.633,0,-2.842171e-14,-6.961098e-14,4.263256e-14,301.1657,1.448339,167.3529,304.8901,0,0,0,2.398082e-14
tuned,2026-01-26 21:00:00,2100,21,37.12953,3429.399,280.9464,5.822197,171.6204,0,0,2400.58,2400.262,155.0928,68.37253,223.4654,1,0,0,223.4654,0,0,265.1776,389.2822,0.1946411,0.2869151,0.3172331,0,250,0.3172331,2245.169,148.1494,0,18.07498,3.516012,23.47098,576.2657,538.9591,37.30661,0,612.9659,3408.557,0,-1.421085e-14,-5.306866e-14,4.263256e-14,262.8714,2.306186,148.1494,265.1776,0,0,0,2.353673e-14
tuned,2026-01-26 21:15:00,2101,21.25,36.75025,3402.034,242.4561,6.907,161.8201,0,0,2381.423,2381.106,152.343,67.16026,219.5032,1,0,0,219.5032,0,0,230.5334,331.5876,0.1657938,0.2451253,0.3172331,0,250,0.3172331,2228.763,146.1887,0,13.58353,5.246158,15.63137,565.9986,529.7155,36.28312,0,600.5909,3335.731,0,-1.421085e-14,1.387779e-15,4.263256e-14,228.8726,1.660842,146.1887,230.5334,0,0,0,8.881784e-15
tuned,2026-01-26 21:30:00,2102,21.5,36.51213,3398.051,206.4319,5.029917,135.38,0,0,2378.636,2378.318,143.4568,63.24278,206.6995,1,0,0,206.6995,0,0,201.6548,281.1217,0.1405608,0.2087959,0.3172331,0,250,0.3172331,2234.862,138.0552,0,7.722286,2.084662,0,561.8384,527.8787,33.9597,0,591.1215,3268.085,0,-1.421085e-14,2.306488e-14,4.263256e-14,198.7096,2.945255,135.38,201.6548,0,0,2.675284,8.437695e-15
tuned,2026-01-26 21:45:00,2103,21.75,36.10237,3423.961,172.4488,10.97721,124.4785,0,0,2396.773,2396.456,124.5796,54.92082,179.5005,1,0,0,179.5005,0,0,169.0729,238.8092,0.1194046,0.1770182,0.3172331,0,250,0.3172331,2271.876,120.4773,0,5.387744,8.96537,4.00119,560.1587,530.9686,29.19011,0,586.8245,3252.294,0,-7.105427e-15,-5.792589e-14,4.263256e-14,167.061,2.011841,120.4773,169.0729,0,0,0,-7.993606e-15
tuned,2026-01-26 22:00:00,2104,22,36.09136,3363.044,139.3599,8.983914,129.6465,0,0,2354.131,2353.814,107.5209,47.40048,154.9213,1,0,0,154.9213,0,0,144.1308,202.7389,0.1013695,0.1503747,0.3172331,0,250,0.3172331,2246.293,103.9939,0,0,4.212944,25.65254,550.037,524.8408,25.19611,0,578.235,3187.56,0,-1.421085e-14,7.771561e-16,4.263256e-14,139.3599,4.770971,103.9939,148.7083,0,0,0,-1.776357e-15
tuned,2026-01-26 22:15:00,2105,22.25,35.99969,3352.569,115.3394,4.242945,114.9571,0,0,2346.799,2346.481,185.288,68.42365,253.7116,1,111.4703,1.743179,140.4982,0,0,3.86915,201.7397,0.1008699,0.1276617,0.3172331,0,250,0.3172331,2161.193,94.41513,0,0,2.499767,20.54199,547.035,503.7707,43.26428,0,576.9826,3177.717,0,1.421085e-14,-1.953993e-14,4.263256e-14,115.3394,1.743179,94.41513,10.82803,0,0,0,-5.77316e-15
tuned,2026-01-26 22:30:00,2106,22.5,35.49411,3317.232,98.78974,2.503796,105.6096,0,0,2322.062,2321.745,167.47,61.88071,229.3507,1,100.4404,3.720193,125.1901,0,0,0,201.708,0.100854,0.1270325,0.3172331,0,250,0.3172331,2154.275,84.63441,0,0,0,20.97518,534.3421,495.7317,38.61041,0,562.4391,3093.415,0,2.842171e-14,-2.942091e-15,4.263256e-14,98.78974,2.503796,84.63441,6.831844,0,2.867076,0,7.105427e-15
tuned,2026-01-26 22:45:00,2107,22.75,35.17088,3313.967,82.29791,2.524603,96.10456,0,0,2319.777,2319.46,150.8362,56.35099,207.1872,1,85.28165,5.895869,116.0097,0,0,0,201.6762,0.1008381,0.1270125,0.3172331,0,250,0.3172331,2168.624,78.728,0,0,0,17.37656,529.4841,494.9836,34.50045,0,555.3008,3054.154,0,-2.131628e-14,5.467848e-15,4.263256e-14,82.29791,2.524603,78.728,6.704831,0,6.355,0,0
tuned,2026-01-26 23:00:00,2108,23,35.08096,3316.682,87.40315,4.88889,115.1245,0,0,2321.677,2321.36,135.7074,51.04395,186.7513,1,73.82809,2.346602,110.5766,0,0,6.577839,200,0.1,0.1269926,0.3172331,0,250,0.3172331,2185.653,75.12049,0,6.997224,2.542288,40.00405,528.724,497.7467,30.97738,0,557.9009,3084.91,0,0,3.330669e-16,4.263256e-14,80.40593,2.346602,75.12049,6.577839,0,0,0,-1.776357e-15
tuned,2026-01-26 23:15:00,2109,23.25,35.00238,3267.597,87.17803,0,110.8574,0,0,2287.318,2287.001,117.3499,42.80025,160.1502,1,74.97025,1.18521,83.8688,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2169.651,57.02919,0,12.20778,0,53.82821,519.8759,493.1318,26.74413,0,548.1664,3035.974,0,-1.421085e-14,0,4.263256e-14,74.97025,0,57.02919,0,0.1259371,1.18521,0,1.021405e-14
tuned,2026-01-26 23:30:00,2110,23.5,34.87687,3236.952,64.31925,0.983392,93.02322,0,1,2265.866,2265.549,499.307,151.7977,651.1047,2,74.32686,0.9633742,75.81445,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1766.242,51.62851,0,0,0.02001775,41.39472,513.3893,400.1868,113.2025,0,561.3635,3087.534,0,0,1.24345e-13,4.263256e-14,64.31925,0.9633742,51.62851,0,500,10.00761,0,1.421085e-14
tuned,2026-01-26 23:45:00,2111,23.75,34.41903,3263.182,64.1834,0,85.24188,0,1,2284.227,2283.91,443.8151,127.7977,571.6128,2,70.42973,1.183078,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1840.095,0,0,0,0,85.24188,511.7104,412.2163,99.49408,0,559.1098,3075.104,0,0,-1.216804e-13,4.263256e-14,64.1834,0,0,0,500,7.429412,0,3.197442e-14
tuned,2026-01-27 00:00:00,2112,0,34.10311,3271.346,63.46487,0,78.47315,1,1,2289.942,2289.625,436.0333,125.5627,561.596,2,60.37978,1.216229,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1853.592,0,0,3.085092,0,78.47315,509.0278,412.0321,96.99571,555.0384,0,1115.399,0,0,1.301736e-13,4.263256e-14,60.37978,0,0,0,500,1.216229,0,-2.309264e-14
tuned,2026-01-27 00:15:00,2113,0.25,34.00362,3249.54,55.09283,0,58.71564,1,1,2274.678,2274.361,427.9737,123.1558,551.1295,2,50.74409,0.3854113,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1846.387,0,0,4.348733,0,58.71564,504.4077,409.4346,94.97311,545.6106,0,1098.723,0,7.105427e-14,8.903989e-14,4.263256e-14,50.74409,0,0,0,500,0.3854113,0,4.157785e-14
tuned,2026-01-27 00:30:00,2114,0.5,33.75265,3249.798,55.93723,0,57.73695,1,1,2274.859,2274.541,428.7989,123.7247,552.5236,2,49.02036,3.503284,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1845.742,0,0,6.91687,0,57.73695,501.3785,406.8013,94.57713,543.2513,0,1098.434,0,-5.684342e-14,2.131628e-14,4.263256e-14,49.02036,0,0,0,500,3.503284,0,-5.107026e-14
tuned,2026-01-27 00:45:00,2115,0.75,33.43351,3272.597,70.18168,0,52.21084,1,1,2290.818,2290.501,427.3827,123.1669,550.5497,2,48.46101,2.08867,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1863.118,0,0,21.72067,0,52.21084,501.0194,407.4782,93.54124,542.064,0,1121.596,0,0,-1.135758e-13,4.263256e-14,48.46101,0,0,0,500,2.08867,0,3.241851e-14
tuned,2026-01-27 01:00:00,2116,1,33.24543,3289.611,63.72214,0.08833273,44.80292,1,1,2302.728,2302.411,418.6698,120.534,539.2037,2,38.3052,0.8985471,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1883.741,0,0,25.41694,0,44.80292,501.3556,410.1327,91.22289,540.4213,0,1124.687,0,-5.684342e-14,-2.081668e-13,4.263256e-14,38.3052,0.08833273,0,0,500,0.8102143,0,-2.819966e-14
tuned,2026-01-27 01:15:00,2117,1.25,33.12539,3225.147,69.80204,3.092542,45.39453,1,1,2257.603,2257.286,430.4576,123.8357,554.2933,2,54.2348,0.05849123,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1826.828,0,0,15.56724,3.03405,45.39453,490.1219,396.6014,93.52052,530.2921,0,1092.671,0,2.842171e-14,4.474199e-13,4.263256e-14,54.2348,0.05849123,0,0,500,0,0,0
tuned,2026-01-27 01:30:00,2118,1.5,32.9014,3213.552,66.01578,5.778324,40.11143,1,1,2249.486,2249.169,432.9144,124.7176,557.632,2,55.9257,1.706276,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1816.255,0,0,10.09007,4.072049,40.11143,485.7614,392.208,93.55346,525.5873,0,1075.604,0,-7.105427e-14,-1.731948e-14,4.263256e-14,55.9257,1.706276,0,0,500,0,0,-5.684342e-14
tuned,2026-01-27 01:45:00,2119,1.75,32.69969,3261.751,63.52134,9.952821,49.08105,1,1,2283.226,2282.909,116.3557,33.64426,150,1,59.15539,1.620645,0,0,89.22397,0,1346.106,0.6730531,0.8337089,0.3172331,0,250,0.3172331,2166.553,0,0,4.365951,8.332176,49.08105,490.6961,465.6215,25.0746,509.8139,0,1041.532,0,7.105427e-15,-7.061018e-14,4.263256e-14,59.15539,1.620645,0,0,89.22397,0,0,0
tuned,2026-01-27 02:00:00,2120,2,32.61462,3246.711,55.2597,3.191501,59.37779,1,1,2272.698,2272.38,116.3637,33.63633,150,1,60.94291,1.5246,0,0,87.53249,0,1367.777,0.6838887,0.8476234,0.3172331,0,250,0.3172331,2156.017,0,0,0,1.666901,59.37779,487.4531,462.4271,25.02597,508.799,0,1020.473,0,0,6.006307e-14,4.263256e-14,55.2597,1.5246,0,0,87.53249,5.683213,0,-7.105427e-15
tuned,2026-01-27 02:15:00,2121,2.25,32.32568,3235.991,61.59802,2.997593,70.75868,1,1,2265.194,2264.876,116.4563,33.54365,150,1,60.81058,0.4020521,0,0,88.78737,0,1389.759,0.6948795,0.8612694,0.3172331,0,250,0.3172331,2148.42,0,0,0.7874363,2.595541,70.75868,482.5541,457.6778,24.87627,506.2952,0,1018.426,0,-1.421085e-14,1.355582e-13,4.263256e-14,60.81058,0.4020521,0,0,88.78737,0,0,0
tuned,2026-01-27 02:30:00,2122,2.5,32.00383,3242.986,61.79736,0,70.3253,1,1,2270.09,2269.773,116.405,33.59504,150,1,57.75725,1.024502,0,0,91.21825,0,1412.345,0.7061724,0.8751109,0.3172331,0,250,0.3172331,2153.368,0,0,4.040109,0,70.3253,479.9773,455.2981,24.67919,503.7624,0,1014.494,0,0,-9.958701e-14,4.263256e-14,57.75725,0,0,0,91.21825,1.024502,0,5.77316e-15
tuned,2026-01-27 02:45:00,2123,2.75,31.91385,3254.46,54.99378,5.634213,59.12897,1,1,2278.122,2277.805,116.4102,33.58982,150,1,52.8935,0.9612132,0,0,96.14529,0,1436.159,0.7180794,0.8893328,0.3172331,0,250,0.3172331,2161.395,0,0,2.100289,4.673,59.12897,480.6696,456.0409,24.62876,502.1065,0,1015.897,0,-1.421085e-14,-3.836931e-13,4.263256e-14,52.8935,0.9612132,0,0,96.14529,0,0,0
tuned,2026-01-27 03:00:00,2124,3,31.58058,3261.691,55.57944,0.4732005,43.75024,1,1,2283.184,2282.867,116.3493,33.65067,150,1,52.00376,1.698184,0,0,96.29805,0,1460.007,0.7300036,0.9043281,0.3172331,0,250,0.3172331,2166.517,0,0,3.575675,0,43.75024,478.0399,453.613,24.42697,496.4238,0,999.0156,0,-7.105427e-15,-3.449463e-13,4.263256e-14,52.00376,0.4732005,0,0,96.29805,1.224984,0,-9.325873e-15
tuned,2026-01-27 03:15:00,2125,3.25,31.48333,3271.883,58.70178,1.955906,56.3347,1,1,2290.318,2290.001,116.0884,33.9116,150,1,53.2199,4.858663,0,0,91.92143,0,1482.758,0.7413789,0.9193451,0.3172331,0,250,0.3172331,2173.913,0,0,5.481877,0,56.3347,478.4621,454.1442,24.31788,499.8245,0,1009.105,0,-7.105427e-15,-4.409806e-13,4.263256e-14,53.2199,1.955906,0,0,91.92143,2.902757,0,-4.440892e-15
tuned,2026-01-27 03:30:00,2126,3.5,31.24028,3250.829,64.18427,0,41.72826,1,1,2275.58,2275.263,116.2501,33.74994,150,1,59.02893,2.90058,0,0,88.07049,0,1504.542,0.752271,0.9336708,0.3172331,0,250,0.3172331,2159.013,0,0,5.155332,0,41.72826,472.7428,448.5264,24.21639,490.9452,0,990.7834,0,0,-3.961276e-13,4.263256e-14,59.02893,0,0,0,88.07049,2.90058,0,-3.996803e-15
tuned,2026-01-27 03:45:00,2127,3.75,31.2173,3266.389,71.67062,0,34.83851,1,1,2286.473,2286.155,116.4246,33.57539,150,1,72.10118,0.7863915,0,0,77.11242,0,1523.583,0.7617916,0.947388,0.3172331,0,250,0.3172331,2169.731,0,0,0,0,34.83851,474.7564,450.5164,24.23993,491.3256,0,982.6512,0,-1.421085e-14,5.984102e-14,4.263256e-14,71.67062,0,0,0,77.11242,1.216957,0,-6.661338e-15
tuned,2026-01-27 04:00:00,2128,4,30.94478,3289.761,73.86844,1.828553,31.22632,1,1,2302.833,2302.516,116.4319,33.56813,150,1,71.88628,0.6984596,0,0,77.41526,0,1542.697,0.7713486,0.959378,0.3172331,0,250,0.3172331,2186.084,0,0,1.982156,1.130093,31.22632,475.1955,451.104,24.09148,491.1158,0,987.6002,0,-1.421085e-14,-9.85878e-14,4.263256e-14,71.88628,0.6984596,0,0,77.41526,0,0,0
tuned,2026-01-27 04:15:00,2129,4.25,30.99225,3291.678,87.27862,0,23.65515,1,1,2304.174,2303.857,116.3583,33.64168,150,1,85.55845,1.589373,0,0,62.85218,0,1558.167,0.7790837,0.9714138,0.3172331,0,250,0.3172331,2187.499,0,0,1.720172,0,23.65515,475.9853,451.883,24.10227,490.4112,0,983.7898,0,0,2.771117e-13,4.263256e-14,85.55845,0,0,0,62.85218,1.589373,0,2.442491e-15
tuned,2026-01-27 04:30:00,2130,4.5,30.94341,3288.174,112.8507,2.197473,7.00153,1,1,2301.722,2301.405,116.4804,33.51964,150,1,104.5221,0.1112389,0,0,45.36664,0,1569.264,0.7846319,0.9811551,0.3172331,0,250,0.3172331,2184.924,0,0,8.328619,2.086234,7.00153,474.9515,450.8508,24.10074,485.8152,0,989.596,0,-1.421085e-14,2.882139e-13,4.263256e-14,104.5221,0.1112389,0,0,45.36664,0,0,7.105427e-15
tuned,2026-01-27 04:45:00,2131,4.75,30.83423,3272.831,130.2078,0.5977749,26.73865,1,1,2290.982,2290.665,116.4801,33.51992,150,1,128.215,0.1145667,0,0,21.6704,0,1574.434,0.7872171,0.9881424,0.3172331,0,250,0.3172331,2174.184,0,0,1.9928,0.4832082,26.73865,471.5667,447.5256,24.0411,486.5493,0,977.3698,0,-7.105427e-15,-2.076117e-13,4.263256e-14,128.215,0.1145667,0,0,21.6704,0,0,-7.105427e-15
tuned,2026-01-27 05:00:00,2132,5,30.67016,3284.941,173.9132,0,30.15031,1,1,2299.459,2299.142,124.7173,36.0323,160.7496,1,159.2921,1.457578,0,0,0,0,1574.186,0.7870932,0.9913982,0.3172331,0,250,0.3172331,2174.424,0,0,14.62115,0,30.15031,471.5598,445.9185,25.64137,488.1338,0,1001.489,0,-7.105427e-15,3.4861e-13,4.263256e-14,159.2921,0,0,0,0,1.457578,0,6.661338e-15
tuned,2026-01-27 05:15:00,2133,5.25,30.61658,3260.22,196.6344,0.2079135,46.9845,1,1,2282.154,2281.836,147.592,42.57384,190.1659,1,189.0733,1.092586,0,0,0,0,1573.939,0.7869693,0.9912421,0.3172331,0,250,0.3172331,2134.244,0,0,7.56111,0,46.9845,467.446,437.1502,30.29576,489.3477,0,991.7383,0,7.105427e-15,-1.554312e-15,4.263256e-14,189.0733,0.2079135,0,0,0,0.8846721,0,1.310063e-14
tuned,2026-01-27 05:30:00,2134,5.5,30.48054,3262.16,227.0067,4.011371,45.44885,1,1,2283.512,2283.195,176.8813,50.93241,227.8137,1,227.3518,0.4618847,0,0,0,0,1573.691,0.7868454,0.9910861,0.3172331,0,250,0.3172331,2106.314,0,0,0,3.549486,45.44885,466.295,430.1109,36.18407,490.324,0,986.7709,0,-1.421085e-14,-2.210454e-13,4.263256e-14,227.0067,0.4618847,0,0,0,0.345073,0,-8.493206e-15
tuned,2026-01-27 05:45:00,2135,5.75,30.32785,3272.982,281.8626,9.037149,57.5241,1,1,2291.088,2290.77,212.5618,61.34948,273.9113,1,272.0114,1.899878,0,0,0,0,1573.443,0.7867216,0.9909301,0.3172331,0,250,0.3172331,2078.209,0,0,9.851167,7.137272,57.5241,466.2429,422.9214,43.32149,495.9772,0,1021.259,0,-4.263256e-14,3.699263e-13,4.263256e-14,272.0114,1.899878,0,0,0,0,0,-2.309264e-14
tuned,2026-01-27 06:00:00,2136,6,30.48988,3228.841,324.3782,1.119063,47.15085,1,1,2260.189,2259.872,253.5595,73.06708,326.6265,1,325.4431,1.183415,0,0,0,0,1573.195,0.7865977,0.9907741,0.3172331,0,250,0.3172331,2006.312,0,0,0,0,47.15085,461.6292,409.7765,51.8527,492.4738,0,984.9476,0,-2.842171e-14,-2.763345e-13,4.263256e-14,324.3782,1.119063,0,0,0,1.129275,0,-2.642331e-14
tuned,2026-01-27 06:15:00,2137,6.25,30.60463,3261.631,362.1418,5.097554,45.40084,1,1,2283.142,2282.825,285.9337,82.44063,368.3743,1,366.6221,1.752261,0,0,0,0,1572.948,0.7864739,0.9906181,0.3172331,0,250,0.3172331,1996.891,0,0,0,3.345293,45.40084,467.5225,408.9064,58.61605,500.6439,0,1007.058,0,-2.842171e-14,3.399503e-13,4.263256e-14,362.1418,1.752261,0,0,0,4.480278,0,-8.881784e-16
tuned,2026-01-27 06:30:00,2138,6.5,30.81758,3244.664,392.6401,8.976281,31.57988,1,1,2271.265,2270.947,311.8641,89.8603,401.7244,1,400.3455,1.378875,0,0,0,0,1572.7,0.7863501,0.9904621,0.3172331,0,250,0.3172331,1959.083,0,0,0,7.597406,31.57988,467.3321,403.0981,64.23396,499.4562,0,1012.018,0,-1.421085e-14,1.721956e-13,4.263256e-14,392.6401,1.378875,0,0,0,7.705432,0,2.309264e-14
tuned,2026-01-27 06:45:00,2139,6.75,30.70911,3250.672,429.1197,5.731566,34.41766,1,1,2275.47,2275.153,326.5447,93.96124,420.5059,1,420.2767,0.2292005,0,0,0,0,1572.453,0.7862263,0.9903062,0.3172331,0,250,0.3172331,1948.608,0,0,8.843005,5.502365,34.41766,467.0507,399.9608,67.08991,500.9864,0,1026.719,0,4.263256e-14,-9.725554e-14,4.263256e-14,420.2767,0.2292005,0,0,0,0,0,1.701417e-14
tuned,2026-01-27 07:00:00,2140,7,30.54227,3258.372,450.4222,6.092498,22.33423,1,1,2280.86,2280.543,334.509,96.58992,431.0989,1,427.6942,3.404707,0,0,0,0,1572.205,0.7861025,0.9901503,0.3172331,0,250,0.3172331,1946.034,0,0,22.728,2.687791,22.33423,466.4002,397.9335,68.46672,499.0904,0,1042.023,0,1.421085e-14,2.143841e-13,4.263256e-14,427.6942,3.404707,0,0,0,0,0,2.575717e-14
tuned,2026-01-27 07:15:00,2141,7.25,30.44221,3280.43,444.4129,1.967675,24.01505,1,1,2296.301,2295.984,334.2881,96.6061,430.8942,1,426.7396,4.154617,0,0,0,0,1571.958,0.7859788,0.9899945,0.3172331,0,250,0.3172331,1961.696,0,0,17.67331,0,24.01505,468.5032,400.2353,68.2679,501.741,0,1033.969,0,-1.421085e-14,-2.808864e-14,4.263256e-14,426.7396,1.967675,0,0,0,2.186942,0,-2.842171e-14
tuned,2026-01-27 07:30:00,2142,7.5,30.65092,3305.329,427.4412,0,43.31143,1,1,2313.73,2313.413,324.7165,93.99098,418.7074,1,413.2515,5.455972,0,0,0,0,1571.71,0.785855,0.9898386,0.3172331,0,250,0.3172331,1988.697,0,0,14.18975,0,43.31143,474.2806,407.6535,66.62712,510.5227,0,1045.523,0,-2.842171e-14,-1.406653e-13,4.263256e-14,413.2515,0,0,0,0,5.455972,0,-1.687539e-14
tuned,2026-01-27 07:45:00,2143,7.75,30.89334,3349.174,386.6318,2.465753,47.91478,1,1,2344.422,2344.105,298.1087,85.98179,384.0905,1,381.9734,2.117132,0,0,0,0,1571.463,0.7857313,0.9896828,0.3172331,0,250,0.3172331,2045.996,0,0,4.658413,0.3486212,47.91478,483.2134,421.7042,61.50916,517.5619,0,1043.761,0,2.842171e-14,-3.481659e-13,4.263256e-14,381.9734,2.117132,0,0,0,0,0,-6.217249e-15
tuned,2026-01-27 08:00:00,2144,8,30.80275,3344.921,338.6272,265.5277,61.47941,1,1,2341.445,2341.127,392.1993,132.2344,524.4337,2,341.851,182.5826,0,0,0,0,1571.215,0.7856076,0.989527,0.3172331,0,250,0.3172331,1948.928,0,0,0,82.94511,61.47941,481.6105,400.874,80.7365,545.7541,0,1234.588,0,-5.684342e-14,3.497203e-14,4.263256e-14,338.6272,182.5826,0,0,0,3.223823,0,-2.842171e-14
tuned,2026-01-27 08:15:00,2145,8.25,31.10309,3362.58,294.0692,270.8369,64.44224,1,1,2353.806,2353.488,358.09,122.3814,480.4715,1,298.2727,182.1988,0,0,0,0,1570.968,0.785484,0.9893712,0.3172331,0,250,0.3172331,1995.398,0,0,0,88.63819,64.44224,487.4656,413.2406,74.22499,548.9678,0,1250.836,0,-2.842171e-14,-1.24345e-13,4.263256e-14,294.0692,182.1988,0,0,0,4.203572,0,0
tuned,2026-01-27 08:30:00,2146,8.5,31.22455,3401.439,249.1983,275.3879,70.19488,1,1,2381.008,2380.69,320.9708,111.6772,432.648,1,250.6954,181.9525,0,0,0,0,1570.721,0.7853603,0.9892155,0.3172331,0,250,0.3172331,2059.72,0,0,0,93.43534,70.19488,494.4672,427.7449,66.72233,553.9995,0,1269.175,0,-1.421085e-14,-1.39555e-13,4.263256e-14,249.1983,181.9525,0,0,0,1.497125,0,0
tuned,2026-01-27 08:45:00,2147,8.75,31.26014,3411.352,214.9171,277.7132,54.91943,1,1,2387.946,2387.629,286.6846,101.8293,388.5139,1,206.4184,182.0955,0,0,0,0,1570.473,0.7852367,0.9890598,0.3172331,0,250,0.3172331,2100.945,0,0,8.498739,95.61767,54.91943,496.3117,436.6612,59.65058,549.905,0,1279.411,0,0,-2.329248e-13,4.263256e-14,206.4184,182.0955,0,0,0,0,0,2.842171e-14
tuned,2026-01-27 09:00:00,2148,9,31.45447,3419.356,171.8449,276.6721,80.06668,1,1,2393.549,2393.232,252.0413,92.13443,344.1757,1,159.5317,184.644,0,0,0,0,1570.226,0.7851131,0.9889041,0.3172331,0,250,0.3172331,2141.19,0,0,12.31324,92.02808,80.06668,499.6962,447.0119,52.68436,555.8617,0,1291.712,0,-2.842171e-14,2.833289e-13,4.263256e-14,159.5317,184.644,0,0,0,0,0,0
tuned,2026-01-27 09:15:00,2149,9.25,31.74342,3454.513,134.1803,289.6421,85.43918,1,1,2418.159,2417.842,228.643,85.54498,314.1879,1,128.2128,185.9752,0,0,0,0,1569.979,0.7849895,0.9887484,0.3172331,0,250,0.3172331,2189.199,0,0,5.967525,103.6669,85.43918,508.2062,460.0874,48.11884,563.5885,0,1316.296,0,-2.842171e-14,2.78777e-13,4.263256e-14,128.2128,185.9752,0,0,0,0,0,0
tuned,2026-01-27 09:30:00,2150,9.5,31.93886,3497.894,112.0938,284.3689,116.6458,1,1,2448.526,2448.209,218.4868,83.05974,301.5466,1,111.4667,190.0798,0,0,0,0,1569.732,0.7848659,0.9885927,0.3172331,0,250,0.3172331,2229.722,0,0,0.6271027,94.28912,116.6458,516.9238,470.7307,46.19311,578.4163,0,1320.563,0,1.421085e-14,4.423129e-13,4.263256e-14,111.4667,190.0798,0,0,0,0,0,2.842171e-14
tuned,2026-01-27 09:45:00,2151,9.75,32.14825,3532.925,97.93101,289.1205,117.9698,1,1,2473.047,2472.73,202.5228,78.84217,281.365,1,87.75985,193.6051,0,0,0,0,1569.485,0.7847423,0.9884371,0.3172331,0,250,0.3172331,2270.207,0,0,10.17116,95.51537,117.9698,524.6518,481.6197,43.03209,585.4889,0,1353.287,0,-2.842171e-14,-3.553824e-13,4.263256e-14,87.75985,193.6051,0,0,0,0,0,0
tuned,2026-01-27 10:00:00,2152,10,32.27883,3517.121,63.01133,292.0147,127.2728,1,1,2461.985,2461.667,202.1958,79.27919,281.475,1,82.87419,198.6008,0,0,0,0,1569.238,0.7846188,0.9882815,0.3172331,0,250,0.3172331,2259.472,0,0,0,93.41391,127.2728,523.9013,480.8072,43.09402,587.1696,0,1335.478,0,-5.684342e-14,3.946843e-13,4.263256e-14,63.01133,198.6008,0,0,0,19.86286,0,-2.842171e-14
tuned,2026-01-27 10:15:00,2153,10.25,32.34227,3545.339,62.43181,290.0908,135.8932,1,1,2481.737,2481.42,197.6581,78.14971,275.8078,1,75.55292,200.2549,0,0,0,0,1568.991,0.7844953,0.9881259,0.3172331,0,250,0.3172331,2283.762,0,0,0,89.83591,135.8932,528.89,486.6989,42.19109,593.8092,0,1342.585,0,0,-2.542411e-13,4.263256e-14,62.43181,200.2549,0,0,0,13.12112,0,-7.105427e-15
tuned,2026-01-27 10:30:00,2154,10.5,32.54963,3567.003,42.53667,294.6723,146.4977,1,1,2496.902,2496.585,189.9562,75.95501,265.9112,1,65.4596,200.4516,0,0,0,0,1568.744,0.7843718,0.9879704,0.3172331,0,250,0.3172331,2306.628,0,0,0,94.22069,146.4977,534.7211,493.9733,40.74779,601.3014,0,1365.133,0,-2.842171e-14,2.079448e-13,4.263256e-14,42.53667,200.4516,0,0,0,22.92294,0,-2.131628e-14
tuned,2026-01-27 10:45:00,2155,10.75,32.59955,3632.801,47.76361,294.8491,153.2973,0,1,2542.961,2542.644,183.2798,74.20684,257.4866,1,55.41313,202.0735,0,0,0,0,1568.497,0.7842483,0.9878148,0.3172331,0,250,0.3172331,2359.364,0,0,0,92.77554,153.2973,545.2259,505.8616,39.36429,0,612.9363,3531.188,0,0,-2.549072e-13,4.263256e-14,47.76361,202.0735,0,0,0,7.649516,0,1.421085e-14
tuned,2026-01-27 11:00:00,2156,11,32.94528,3643.465,45.25956,294.6754,168.9923,0,0,2550.426,2550.109,0,0,0,0,0,0,0,0,0,247.3814,1506.404,0.7532022,0.9876593,0.3172331,0,250,0.3172331,2550.109,0,0,0,92.55351,168.9923,551.3219,551.2533,0.06857582,0,587.7841,3392.467,0,0,1.579847e-13,4.263256e-14,45.25956,202.1219,0,254.0346,0,0,0,0
tuned,2026-01-27 11:15:00,2157,11.25,33.10276,3648.84,47.76275,287.5724,215.5597,0,0,2554.188,2553.871,237.9504,104.9002,342.8506,1,0,0,342.8506,0,0,245.6634,1444.751,0.7223757,0.9485608,0.3172331,0,250,0.3172331,2315.92,238.3422,0,3.723675,85.94812,0,554.2105,502.5109,51.69957,0,607.4111,3495.445,0,-2.842171e-14,3.991252e-13,4.263256e-14,44.03907,201.6243,215.5597,245.6634,0,0,22.78252,-2.842171e-14
tuned,2026-01-27 11:30:00,2158,11.5,33.54433,3698.749,33.28396,289.6813,254.0895,0,0,2589.125,2588.807,262.2007,115.591,377.7917,1,0,0,377.7917,0,0,236.2316,1385.466,0.692733,0.9097388,0.3172331,0,250,0.3172331,2326.607,261.2979,0,0,86.73369,0,567.7751,510.2069,57.56817,0,625.7979,3591.504,0,-1.421085e-14,-1.233458e-13,4.263256e-14,33.28396,202.9477,254.0895,248.7046,0,0,7.208373,0
tuned,2026-01-27 11:45:00,2159,11.75,33.60612,3686.252,39.5342,292.2803,272.112,0,0,2580.377,2580.059,289.7513,127.7366,417.488,1,0,0,417.488,0,0,244.6538,1324.085,0.6620423,0.8724077,0.3172331,0,250,0.3172331,2290.308,288.5472,0,0,87.16074,0,566.7013,502.9966,63.70475,0,630.7332,3619.385,0,-1.421085e-14,-3.730349e-14,4.263256e-14,39.5342,205.1196,272.112,257.2906,0,0,16.43522,0
tuned,2026-01-27 12:00:00,2160,12,34.05918,3729.533,44.52015,300.421,292.8468,0,0,2610.673,2610.356,319.4268,140.819,460.2457,1,0,0,460.2457,0,0,249.874,1261.408,0.6307038,0.8337566,0.3172331,0,250,0.3172331,2290.929,316.4312,0,0,95.06718,0,579.6999,508.7008,70.99915,0,649.5198,3736.35,0,-2.842171e-14,-4.606315e-13,4.263256e-14,44.52015,205.3538,292.8468,263.0288,0,0,23.58439,0
tuned,2026-01-27 12:15:00,2161,12.25,34.20933,3765.645,31.30359,297.8374,303.3934,0,0,2635.951,2635.634,355.6543,156.7899,512.4441,2,0,0,512.4441,0,0,237.8541,1201.745,0.6008727,0.7942899,0.3172331,0,250,0.3172331,2279.98,351.7034,0,0,91.2869,0,587.4676,508.1331,79.33443,0,664.923,3814.546,0,-5.684342e-14,5.206946e-14,4.263256e-14,31.30359,206.5505,303.3934,263.8927,0,0,48.31002,0
tuned,2026-01-27 12:30:00,2162,12.5,34.35662,3760.961,34.31415,301.2144,316.7813,0,0,2632.673,2632.355,385.934,170.1387,556.0727,2,0,0,556.0727,0,0,241.0069,1141.305,0.5706523,0.7567215,0.3172331,0,250,0.3172331,2246.421,380.9916,0,0,94.52172,0,588.8632,502.4684,86.39477,0,672.6071,3862.389,0,-2.842171e-14,-8.01581e-14,4.263256e-14,34.31415,206.6927,316.7813,257.5373,0,0,64.21027,0
tuned,2026-01-27 12:45:00,2163,12.75,34.65529,3767.547,52.08129,294.1606,346.1337,0,0,2637.283,2636.965,410.1428,180.8111,590.9538,2,0,0,590.9538,0,0,259.4876,1076.253,0.5381265,0.7186628,0.3172331,0,250,0.3172331,2226.823,403.4783,0,0.04414567,86.71014,0,594.2612,501.7719,92.48931,0,682.5829,3903.857,0,-2.842171e-14,2.181588e-13,4.263256e-14,52.03714,207.4505,346.1337,259.4876,0,0,57.34462,0
tuned,2026-01-27 13:00:00,2164,13,35.02668,3782.618,60.75112,297.3474,363.3134,0,0,2647.833,2647.516,432.1179,190.4988,622.6167,2,0,0,622.6167,0,0,266.227,1009.527,0.5047634,0.6777007,0.3172331,0,250,0.3172331,2215.398,423.2465,0,2.745077,89.12648,0,602.1818,503.8355,98.34631,0,694.3343,3977.317,0,-2.842171e-14,-2.242651e-13,4.263256e-14,58.00604,208.2209,363.3134,266.227,0,0,59.9331,2.842171e-14
tuned,2026-01-27 13:15:00,2165,13.25,35.26706,3835.675,56.28883,292.858,387.2037,0,0,2684.973,2684.656,472.5066,208.3041,680.8107,2,0,0,680.8107,0,0,266.2744,942.7993,0.4713997,0.6356843,0.3172331,0,250,0.3172331,2212.149,461.4967,0,0,82.87237,0,614.3227,506.1404,108.1823,0,714.4445,4072.4,0,-2.842171e-14,3.697043e-14,4.263256e-14,56.28883,209.9856,387.2037,276.5008,0,0,74.29306,0
tuned,2026-01-27 13:30:00,2166,13.5,35.45859,3827.087,49.81059,298.5697,416.8806,0,0,2678.961,2678.643,480.8198,211.9689,692.7887,2,0,0,692.7887,0,0,257.9008,878.1757,0.4390879,0.5936669,0.3172331,0,250,0.3172331,2197.824,468.5547,0,0,90.47955,0,615.9159,505.2984,110.6175,0,717.2674,4101.048,0,-5.684342e-14,1.239009e-13,4.263256e-14,49.81059,208.0902,416.8806,272.3947,0,0,51.67415,0
tuned,2026-01-27 13:45:00,2167,13.75,35.94833,3803.605,51.26655,300.6201,450.4877,1,0,2662.524,2662.207,497.2516,219.2129,716.4645,2,0,0,716.4645,0,0,259.8966,813.0633,0.4065317,0.5529744,0.3172331,0,250,0.3172331,2164.955,481.7603,0,0,91.98999,0,619.8138,503.9839,115.83,723.1968,0,1605.076,0,-2.842171e-14,1.688649e-13,4.263256e-14,51.26655,208.6301,450.4877,267.0285,0,0,31.27259,0
tuned,2026-01-27 14:00:00,2168,14,36.23108,3811.72,51.0142,305.3112,479.8825,1,1,2668.204,2667.887,1077.887,409.3709,1487.258,3,53.2555,207.9259,726.0769,0,500,0,937.9353,0.4689677,0.511974,0.3172331,0,250,0.3172331,1589.999,486.5814,0,0,97.38533,0,625.6661,372.8383,252.8278,782.2093,0,1732.408,0,2.273737e-13,4.662937e-15,4.263256e-14,51.0142,207.9259,479.8825,0,500,2.2413,6.698894,4.263256e-14
tuned,2026-01-27 14:15:00,2169,14.25,36.27971,3802.326,48.05031,302.599,486.9326,1,1,2661.628,2661.311,1099.875,419.3314,1519.206,4,51.00725,208.604,759.5947,0,500,0,1062.788,0.5313938,0.5906041,0.3172331,0,250,0.3172331,1561.437,508.7479,0,0,93.99494,0,624.9081,366.6005,258.3076,785.932,0,1734.005,0,5.684342e-14,1.370015e-13,4.263256e-14,48.05031,208.604,486.9326,0,500,2.95694,21.81533,-4.263256e-14
tuned,2026-01-27 14:30:00,2170,14.5,36.44156,3769.769,51.35341,298.5628,482.0589,1,1,2638.839,2638.521,1124.552,429.7095,1554.262,4,55.21966,205.5119,793.5304,0,500,0,1187.62,0.5938102,0.6692218,0.3172331,0,250,0.3172331,1513.969,530.4493,0,0,93.05096,0,622.1579,356.9478,265.2101,786.6574,0,1733.828,0,-5.684342e-14,-9.592327e-14,4.263256e-14,51.35341,205.5119,482.0589,0,500,3.866241,48.39043,7.105427e-14
tuned,2026-01-27 14:45:00,2171,14.75,36.84632,3762.35,59.87257,297.8898,497.5938,1,1,2633.645,2633.328,1144.281,438.6381,1582.919,4,53.27669,201.4996,828.1429,0,500,0,1312.433,0.6562167,0.7478271,0.3172331,0,250,0.3172331,1489.047,550.905,0,6.595873,96.39015,0,627.5209,354.7964,272.7244,793.4345,0,1764.52,0,-2.842171e-13,1.920686e-13,4.263256e-14,53.27669,201.4996,497.5938,0,500,0,53.31122,0
tuned,2026-01-27 15:00:00,2172,15,37.05744,3763.326,57.67014,292.6679,512.2207,1,1,2634.328,2634.011,764.7775,330.358,1095.136,3,57.10748,201.0165,837.0116,0,0,0,1312.227,0.6561134,0.8264201,0.3172331,0,250,0.3172331,1869.234,555.391,0,0.5626579,91.65143,0,631.1762,447.8621,183.3141,778.2201,0,1715.509,0,0,2.167155e-13,4.263256e-14,57.10748,201.0165,512.2207,0,0,0,43.17033,0
tuned,2026-01-27 15:15:00,2173,15.25,37.31885,3781.984,55.34278,297.7241,532.3553,1,1,2647.389,2647.071,772.1917,333.1566,1105.348,3,61.05766,199.5416,844.749,0,0,0,1312.02,0.6560101,0.82629,0.3172331,0,250,0.3172331,1874.88,558.7586,0,0,98.18256,0,638.7058,452.3312,186.3746,785.4878,0,1740.341,0,-1.136868e-13,-3.953504e-13,4.263256e-14,55.34278,199.5416,532.3553,0,0,5.714883,26.40331,0
tuned,2026-01-27 15:30:00,2174,15.5,37.72161,3777.534,63.44354,294.9522,537.6908,1,1,2644.274,2643.957,785.9578,337.8797,1123.837,3,72.37038,196.0634,855.4037,0,0,0,1311.814,0.6559068,0.8261599,0.3172331,0,250,0.3172331,1857.999,563.0499,0,0,98.88886,0,644.8469,453.1016,191.7453,790.9813,0,1752.546,0,-1.136868e-13,-1.899592e-13,4.263256e-14,63.44354,196.0634,537.6908,0,0,8.926838,25.35915,-1.421085e-14
tuned,2026-01-27 15:45:00,2175,15.75,37.76347,3769.831,76.08454,288.5513,537.552,1,1,2638.881,2638.564,778.9916,334.4948,1113.486,3,75.00866,196.3815,842.0963,0,0,0,1311.607,0.6558036,0.8260298,0.3172331,0,250,0.3172331,1859.572,554.0086,0,1.075878,92.16981,0,644.2553,453.9952,190.2601,788.49,0,1737.829,0,-1.705303e-13,3.376188e-13,4.263256e-14,75.00866,196.3815,537.552,0,0,0,16.45656,-2.842171e-14
