controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-27 16:00:00,2176,16,37.91733,3731.747,89.14476,280.6697,569.5069,1,1,2612.223,2611.906,774.2048,332.0456,1106.25,3,77.85791,195.4865,832.9061,0,0,0,1311.401,0.6557003,0.8258998,0.3172331,0,250,0.3172331,1837.701,546.9372,0,11.28685,85.18321,22.56967,640.3931,450.5171,189.876,788.0957,0,1742.602,0,1.705303e-13,-2.171596e-13,4.263256e-14,77.85791,195.4865,546.9372,0,0,0,0,2.842171e-14
tuned,2026-01-27 16:15:00,2177,16.25,37.91909,3737.957,105.3928,286.1392,548.4905,1,1,2616.57,2616.252,766.7193,327.4667,1094.186,3,88.60837,195.0262,810.5514,0,0,0,1311.194,0.6555971,0.8257698,0.3172331,0,250,0.3172331,1849.533,532.2463,0,16.78446,91.113,16.24422,641.4891,453.4393,188.0499,784.8885,0,1755.9,0,1.136868e-13,3.795853e-13,4.263256e-14,88.60837,195.0262,532.2463,0,0,0,0,0
tuned,2026-01-27 16:30:00,2178,16.5,37.99207,3694.87,118.7511,288.4495,533.0625,1,1,2586.409,2586.092,760.8065,322.3891,1083.196,3,109.3799,190.5379,783.2777,0,0,0,1310.988,0.6554939,0.8256398,0.3172331,0,250,0.3172331,1825.285,513.8799,0,9.371168,97.91157,19.1826,635.3451,448.3769,186.9682,775.4782,0,1736.019,0,0,-1.849632e-13,4.263256e-14,109.3799,190.5379,513.8799,0,0,0,0,2.842171e-14
tuned,2026-01-27 16:45:00,2179,16.75,38.11929,3655.266,152.6922,283.9212,524.1357,1,1,2558.686,2558.369,765.6959,322.5278,1088.224,3,126.3337,190.71,771.18,0,0,0,1310.781,0.6553907,0.8255098,0.3172331,0,250,0.3172331,1792.673,505.1581,0,26.35846,93.21119,18.9776,630.7033,441.8849,188.8184,769.0906,0,1744.439,0,-5.684342e-14,3.241851e-13,4.263256e-14,126.3337,190.71,505.1581,0,0,0,0,2.842171e-14
tuned,2026-01-27 17:00:00,2180,17,37.98504,3625.947,163.9895,281.1152,492.1002,1,1,2538.163,2537.845,758.1887,317.0824,1075.271,3,144.2885,189.8958,741.0869,0,0,0,1310.575,0.6552876,0.8253799,0.3172331,0,250,0.3172331,1779.657,486.2417,0,19.70105,91.21949,5.858529,623.3752,437.0854,186.2898,755.6067,0,1702.551,0,0,-4.048983e-13,4.263256e-14,144.2885,189.8958,486.2417,0,0,0,0,2.842171e-14
tuned,2026-01-27 17:15:00,2181,17.25,38.02911,3589.671,189.2937,270.8198,469.5835,1,1,2512.77,2512.452,767.3277,318.0316,1085.359,3,170.1773,185.1828,729.9992,0,0,0,1310.369,0.6551844,0.8252499,0.3172331,0,250,0.3172331,1745.125,478.7095,0,19.1164,85.63702,0,617.8742,429.1151,188.759,747.1467,0,1674.993,0,0,-1.363354e-13,4.263256e-14,170.1773,185.1828,469.5835,0,0,0,9.126017,0
tuned,2026-01-27 17:30:00,2182,17.5,38.05534,3580.06,208.2515,273.325,445.2946,1,1,2506.042,2505.725,766.3624,314.3576,1080.72,3,197.4843,184.3705,698.8652,0,0,0,1310.163,0.6550813,0.82512,0.3172331,0,250,0.3172331,1739.363,458.1462,0,10.76717,88.95447,0,616.6575,428.002,188.6556,742.3596,0,1656.739,0,-1.705303e-13,-2.713385e-13,4.263256e-14,197.4843,184.3705,445.2946,0,0,0,12.85157,-2.842171e-14
tuned,2026-01-27 17:45:00,2183,17.75,38.18292,3583.114,242.73,270.3665,427.3843,1,1,2508.18,2507.862,774.2965,313.3498,1087.646,3,235.3593,181.2568,671.0301,0,0,0,1309.956,0.6549781,0.8249901,0.3172331,0,250,0.3172331,1733.566,439.2138,0,7.370671,89.10973,0,619.3221,428.0538,191.2684,741.4035,0,1649.236,0,-1.705303e-13,-3.920197e-13,4.263256e-14,235.3593,181.2568,427.3843,0,0,0,11.82945,-2.842171e-14
tuned,2026-01-27 18:00:00,2184,18,38.07682,3565.851,263.593,5.890594,422.5168,1,1,2496.096,2495.779,642.3429,251.1573,893.5002,2,269.1602,0.802607,623.5374,0,0,0,1309.75,0.654875,0.8248603,0.3172331,0,250,0.3172331,1853.436,408.6573,0,0,5.087987,13.85949,614.5673,456.337,158.2303,710.9066,0,1430.59,0,-1.136868e-13,-7.971401e-14,4.263256e-14,263.593,0.802607,408.6573,0,0,5.567174,0,-1.421085e-14
tuned,2026-01-27 18:15:00,2185,18.25,37.86638,3536.368,287.9089,8.948925,396.8231,1,1,2475.458,2475.141,641.3734,246.9955,888.3689,2,300.552,1.12542,586.6915,0,0,0,1309.544,0.6547719,0.8247304,0.3172331,0,250,0.3172331,1833.767,385.4968,0,0,7.823505,11.32631,606.0319,448.9358,157.0962,698.7041,0,1410.904,0,0,1.751932e-13,4.263256e-14,287.9089,1.12542,385.4968,0,0,12.64312,0,-7.105427e-15
tuned,2026-01-27 18:30:00,2186,18.5,37.85885,3525.368,325.2001,10.30461,370.5291,1,0,2467.757,2467.44,368.6461,162.5173,531.1634,2,0,0,531.1634,0,0,330.4041,1226.737,0.6133684,0.8246006,0.3172331,0,250,0.3172331,2098.794,349.043,0,0,5.100683,21.48612,604.0243,513.7144,90.30986,681.4908,0,1371.78,0,0,5.329071e-14,4.263256e-14,325.2001,5.203923,349.043,331.6376,0,0,0,1.332268e-14
tuned,2026-01-27 18:45:00,2187,18.75,37.6361,3493.441,358.6602,5.813567,341.8615,1,0,2445.409,2445.091,345.2561,152.2058,497.4619,1,0,0,497.4619,0,0,360.8189,1136.339,0.5681694,0.7724581,0.3172331,0,250,0.3172331,2099.835,327.7832,0,0.5085063,3.146309,14.07827,594.9857,510.9052,84.08049,666.5363,0,1339.377,0,0,2.172706e-13,4.263256e-14,358.1517,2.667258,327.7832,360.8189,0,0,0,-1.332268e-14
tuned,2026-01-27 19:00:00,2188,19,37.5695,3502.95,386.4793,5.943325,321.6659,0,0,2452.065,2451.748,315.3689,139.0301,454.399,1,0,0,454.399,0,0,378.9184,1041.43,0.5207152,0.7155359,0.3172331,0,250,0.3172331,2136.379,299.6507,0,8.611377,4.892755,22.01518,595.5437,518.8716,76.67207,0,663.2487,3671.162,0,-2.842171e-14,2.099432e-13,4.263256e-14,377.8679,1.05057,299.6507,378.9184,0,0,0,-2.109424e-14
tuned,2026-01-27 19:15:00,2189,19.25,37.53682,3519.84,385.3547,7.432085,315.194,0,0,2463.888,2463.571,297.3485,131.0858,428.4344,1,0,0,428.4344,0,0,388.9227,944.0358,0.4720179,0.6557734,0.3172331,0,250,0.3172331,2166.222,282.6405,0,0,3.864129,32.55355,597.8933,525.661,72.23233,0,664.6463,3662.221,0,0,-5.928591e-14,4.263256e-14,385.3547,3.567956,282.6405,394.9154,0,0,0,-2.664535e-14
tuned,2026-01-27 19:30:00,2190,19.5,37.29936,3486.086,398.5224,0,276.9561,0,0,2440.26,2439.943,285.7773,125.9847,411.762,1,0,0,411.762,0,0,398.5224,844.2566,0.4221283,0.5944455,0.3172331,0,250,0.3172331,2154.166,272.4239,0,0,0,4.532233,588.4299,519.4427,68.98715,0,646.5203,3555.862,0,-4.263256e-14,1.529887e-13,4.263256e-14,398.5224,0,272.4239,405.4393,0,0,0,0
tuned,2026-01-27 19:45:00,2191,19.75,37.14706,3454.575,391.3848,0,240.5762,0,0,2418.203,2417.885,271.207,119.5613,390.7683,1,0,0,390.7683,0,0,391.3848,746.2775,0.3731387,0.531616,0.3172331,0,250,0.3172331,2146.678,259.0104,0,0,0,0,580.765,515.5547,65.21031,0,635.116,3493.138,0,1.421085e-14,-1.699751e-13,4.263256e-14,391.3848,0,240.5762,397.2951,0,0,18.43425,0
tuned,2026-01-27 20:00:00,2192,20,36.86139,3460.334,401.5161,3.904677,209.989,0,0,2422.234,2421.916,254.9154,112.3792,367.2946,1,0,0,367.2946,0,0,381.6984,650.7354,0.3253677,0.46992,0.3172331,0,250,0.3172331,2167.001,244.2909,0,20.57255,3.149871,0,577.3756,516.5371,60.83851,0,628.9163,3499.961,0,0,-2.222111e-13,4.263256e-14,380.9435,0.7548058,209.989,381.6984,0,0,34.30191,1.110223e-15
tuned,2026-01-27 20:15:00,2193,20.25,36.32929,3495.347,369.4266,7.426003,181.6635,0,0,2446.743,2446.425,232.0914,102.3173,334.4087,1,0,0,334.4087,0,0,363.0929,559.8597,0.2799299,0.4097585,0.3172331,0,250,0.3172331,2214.334,223.8417,0,6.729841,7.029882,0,575.1929,520.557,54.63582,0,622.8743,3449.544,0,-1.421085e-14,-1.452727e-13,4.263256e-14,362.6967,0.3961209,181.6635,363.0929,0,0,42.17821,-4.32987e-15
tuned,2026-01-27 20:30:00,2194,20.5,35.96984,3456.968,333.003,2.619698,164.8014,0,0,2419.877,2419.56,216.6318,95.50195,312.1338,1,0,0,312.1338,0,0,334.0862,476.25,0.238125,0.3525355,0.3172331,0,250,0.3172331,2202.928,209.8292,0,0,1.53645,0,563.638,513.1063,50.5318,0,608.6082,3349.995,0,-1.421085e-14,3.93019e-14,4.263256e-14,333.003,1.083249,164.8014,348.9252,0,0,45.0278,-1.465494e-14
tuned,2026-01-27 20:45:00,2195,20.75,35.51831,3464.68,302.1148,0.3906415,157.6459,0,0,2425.276,2424.959,186.2249,82.09708,268.322,1,0,0,268.322,0,0,302.5054,400.5487,0.2002744,0.2998877,0.3172331,0,250,0.3172331,2238.734,181.3464,0,0,0,0,558.4353,515.4827,42.95251,0,597.5798,3286.689,0,0,1.275646e-13,4.263256e-14,302.1148,0.3906415,157.6459,312.1807,0,0,23.70051,-1.110223e-15
tuned,2026-01-27 21:00:00,2196,21,35.33354,3447.601,279.4639,5.304378,135.0017,0,0,2413.321,2413.004,168.8251,74.42639,243.2515,1,0,0,243.2515,0,0,276.9751,331.2419,0.1656209,0.2522197,0.3172331,0,250,0.3172331,2244.179,164.7619,0,6.771493,1.021649,0,553.094,514.3293,38.76467,0,588.7557,3251.599,0,0,-1.412759e-13,4.263256e-14,272.6924,4.282729,135.0017,276.9751,0,0,29.7602,5.329071e-15
tuned,2026-01-27 21:15:00,2197,21.25,34.99641,3395.98,241.4079,1.325874,120.2104,0,0,2377.186,2376.869,161.5144,71.20347,232.7179,1,0,0,232.7179,0,0,237.6596,271.7748,0.1358874,0.2085782,0.3172331,0,250,0.3172331,2215.355,158.2548,0,5.074169,0,0,540.2211,503.4445,36.77661,0,574.6479,3169.317,0,0,3.516631e-14,4.263256e-14,236.3337,1.325874,120.2104,240.9178,0,0,38.04448,-7.771561e-15
tuned,2026-01-27 21:30:00,2198,21.5,34.77213,3375.593,201.2873,0.3067215,127.9435,0,0,2362.915,2362.598,142.1266,62.65637,204.7829,1,0,0,204.7829,0,0,201.594,221.3336,0.1106668,0.1711326,0.3172331,0,250,0.3172331,2220.471,139.6257,0,0,0,0,533.9841,501.7939,32.19021,0,564.4503,3104.476,0,-7.105427e-15,-1.44329e-14,4.263256e-14,201.2873,0.3067215,127.9435,207.2587,0,0,11.6822,-1.088019e-14
tuned,2026-01-27 21:45:00,2199,21.75,34.55158,3367.246,166.387,0.468038,101.7097,0,0,2357.072,2356.755,197.7189,77.06669,274.7856,1,84.88225,6.97634,182.927,0,0,81.50478,200.9225,0.1004613,0.1393705,0.3172331,0,250,0.3172331,2159.036,125.0466,0,0,0,0,529.7594,485.2501,44.50924,0,562.3168,3092.743,0,-1.421085e-14,-3.363976e-14,4.263256e-14,166.387,0.468038,101.7097,85.19483,0,6.508302,23.33688,1.687539e-14
tuned,2026-01-27 22:00:00,2200,22,34.46813,3339.191,139.9984,4.686802,75.28878,0,0,2337.434,2337.117,234.2358,86.867,321.1028,1,137.8261,7.158589,176.1181,0,0,2.172269,200.3478,0.1001739,0.126518,0.3172331,0,250,0.3172331,2102.881,120.5097,0,0,0,0,524.264,471.656,52.608,0,558.523,3071.877,0,1.421085e-14,-3.466671e-14,4.263256e-14,139.9984,4.686802,75.28878,3.563533,0,2.471787,45.22093,-1.332268e-14
tuned,2026-01-27 22:15:00,2201,22.25,34.19197,3375.609,105.6221,4.405781,72.69984,0,0,2362.926,2362.609,202.4829,75.32137,277.8043,1,117.2086,3.12778,157.4678,0,0,0,200.3163,0.1001581,0.1261561,0.3172331,0,250,0.3172331,2160.126,108.096,0,0,1.278001,0,526.395,481.2167,45.17829,0,556.5381,3063.164,0,-1.421085e-14,-2.897682e-14,4.263256e-14,105.6221,3.12778,72.69984,1.265108,0,11.58655,35.3962,7.105427e-15
tuned,2026-01-27 22:30:00,2202,22.5,33.90361,3293.132,108.8847,3.113427,69.34567,0,0,2305.192,2304.875,179.6393,67.12851,246.7678,1,101.424,3.069314,142.2744,0,0,1.138972,200,0.1,0.1261362,0.3172331,0,250,0.3172331,2125.236,97.99452,0,6.321709,0.04411305,0,509.9303,470.1222,39.80808,0,537.2507,2965.86,0,0,8.326673e-17,4.263256e-14,102.563,3.069314,69.34567,1.138972,0,0,28.64885,8.881784e-16
tuned,2026-01-27 22:45:00,2203,22.75,33.72958,3273.014,97.10212,3.150433,75.92917,0,0,2291.11,2290.793,160.6149,60.50207,221.1169,1,86.4992,4.032878,130.4589,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2130.178,90.03797,0,10.60292,0,0,504.6779,469.2284,35.44958,0,529.7304,2931.807,0,1.421085e-14,0,4.263256e-14,86.4992,3.150433,75.92917,0,0.1259371,0.882445,14.10879,-8.881784e-16
tuned,2026-01-27 23:00:00,2204,23,33.69563,3255.346,81.3711,0,62.78199,0,0,2278.742,2278.425,167.2951,63.7377,231.0328,1,84.05615,3.6943,143.1565,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2111.13,98.84023,0,0,0,0,501.541,464.6503,36.89074,0,528.388,2906.134,0,0,0,4.263256e-14,81.3711,0,62.78199,0,0.1259371,6.379344,36.05824,-8.881784e-16
tuned,2026-01-27 23:15:00,2205,23.25,33.43561,3234.416,69.97334,0,81.87813,0,0,2264.091,2263.774,152.2148,57.38564,209.6004,1,81.56696,0.4831565,127.4244,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2111.559,88.24331,0,0,0,0,495.1991,461.8375,33.3616,0,519.2231,2855.727,0,-2.842171e-14,0,4.263256e-14,69.97334,0,81.87813,0,0.1259371,12.07677,6.365177,3.552714e-15
tuned,2026-01-27 23:30:00,2206,23.5,33.229,3218.891,63.85677,3.196479,69.72882,0,1,2253.224,2252.906,518.2886,160.8209,679.1095,2,68.81923,0.9289057,109.3613,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1734.618,75.91514,0,0,2.267573,0,490.3845,377.5167,112.8677,0,538.3376,2964.769,0,5.684342e-14,1.24345e-13,4.263256e-14,63.85677,0.9289057,69.72882,0,500,4.962456,6.186327,4.973799e-14
tuned,2026-01-27 23:45:00,2207,23.75,32.95203,3224.576,56.53851,2.269568,67.37189,0,1,2257.203,2256.886,510.6365,157.6289,668.2654,2,67.29374,0.495729,100.476,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1746.249,69.96984,0,0,1.773839,0,488.0147,377.5448,110.4699,0,535.1738,2946.516,0,-5.684342e-14,-1.216804e-13,4.263256e-14,56.53851,0.495729,67.37189,0,500,10.75523,2.597952,4.263256e-14
tuned,2026-01-28 00:00:00,2208,0,32.61016,3240.438,56.16899,0,70.10105,1,1,2268.307,2267.989,436.9849,125.7613,562.7462,2,62.23649,0.5097489,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1831.004,0,0,0,0,70.10105,486.4602,392.6766,93.78366,533.4717,0,1066.943,0,7.105427e-14,1.301736e-13,4.263256e-14,56.16899,0,0,0,500,6.577246,0,4.263256e-14
tuned,2026-01-28 00:15:00,2209,0.25,32.16202,3241.882,49.38689,0,63.29653,1,1,2269.317,2269,429.7443,123.6421,553.3864,2,53.21812,0.1683112,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1839.256,0,0,0,0,63.29653,481.5857,390.3197,91.26598,527.3943,0,1054.789,0,1.421085e-14,8.903989e-14,4.263256e-14,49.38689,0,0,0,500,3.999542,0,1.287859e-14
tuned,2026-01-28 00:30:00,2210,0.5,31.9107,3257.317,46.76639,0,49.36164,1,1,2280.122,2279.805,430.4292,123.9906,554.4197,2,52.82715,1.592585,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1849.376,0,0,0,0,49.36164,481.0563,390.1782,90.87816,524.583,0,1049.166,0,-1.421085e-14,2.131628e-14,4.263256e-14,46.76639,0,0,0,500,7.65335,0,-4.085621e-14
tuned,2026-01-28 00:45:00,2211,0.75,31.63927,3248.42,37.58285,5.8651,43.03604,1,1,2273.894,2273.577,435.9797,125.5168,561.4965,2,60.56703,0.9294473,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1837.597,0,0,0,4.935652,43.03604,476.7392,385.2662,91.47298,519.8058,0,1048.126,0,2.842171e-14,-1.135758e-13,4.263256e-14,37.58285,0.9294473,0,0,500,22.98418,0,4.263256e-14
tuned,2026-01-28 01:00:00,2212,1,31.37625,3218.694,50.81742,2.985768,44.80354,1,1,2253.086,2252.769,429.1784,123.507,552.6854,2,52.25682,0.4286115,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1823.59,0,0,0,2.557157,44.80354,469.5286,380.0245,89.50412,512.8682,0,1030.148,0,5.684342e-14,-2.081668e-13,4.263256e-14,50.81742,0.4286115,0,0,500,1.439393,0,1.421085e-14
tuned,2026-01-28 01:15:00,2213,1.25,31.41101,3203.372,48.36345,4.644808,40.73672,1,1,2242.36,2242.043,438.2221,126.247,564.4691,2,62.73897,1.730144,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1803.821,0,0,0,2.914664,40.73672,467.6662,376.2045,91.46167,510.9475,0,1026.923,0,-5.684342e-14,4.474199e-13,4.263256e-14,48.36345,1.730144,0,0,500,14.37552,0,-1.136868e-13
tuned,2026-01-28 01:30:00,2214,1.5,31.14693,3240.393,45.73632,8.874493,44.04332,1,1,2268.275,2267.958,438.7546,126.6372,565.3919,2,61.43191,3.95995,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1829.203,0,0,0,4.914542,44.04332,470.222,379.2008,91.02128,514.9683,0,1038.414,0,-2.842171e-14,-1.731948e-14,4.263256e-14,45.73632,3.95995,0,0,500,15.69559,0,-7.81597e-14
tuned,2026-01-28 01:45:00,2215,1.75,30.97887,3223.229,50.7257,7.313074,44.19596,1,1,2256.26,2255.943,115.975,34.02498,150,1,61.77419,6.231958,0,0,81.99385,0,1344.299,0.6721494,0.8337089,0.3172331,0,250,0.3172331,2139.968,0,0,0,1.081115,44.19596,465.9457,441.9299,24.01579,485.0819,0,972.0288,0,0,-3.264056e-13,4.263256e-14,50.7257,6.231958,0,0,81.99385,11.04849,0,0
tuned,2026-01-28 02:00:00,2216,2,30.73104,3213.189,38.66216,5.946868,49.94029,1,1,2249.232,2248.915,116.286,33.714,150,1,58.10128,2.465271,0,0,89.43345,0,1366.445,0.6832227,0.8464852,0.3172331,0,250,0.3172331,2132.629,0,0,0,3.481597,49.94029,461.894,437.9488,23.94521,481.9184,0,969.8425,0,0,-1.637579e-13,4.263256e-14,38.66216,2.465271,0,0,89.43345,19.43912,0,7.105427e-15
tuned,2026-01-28 02:15:00,2217,2.25,30.69348,3228.994,44.06476,3.34436,36.63647,1,1,2260.296,2259.979,116.3375,33.66251,150,1,61.47487,1.841661,0,0,86.68347,0,1387.901,0.6939506,0.8604307,0.3172331,0,250,0.3172331,2143.641,0,0,0,1.502698,36.63647,463.7725,439.837,23.93547,481.0167,0,964.6255,0,0,-5.895284e-14,4.263256e-14,44.06476,1.841661,0,0,86.68347,17.41011,0,0
tuned,2026-01-28 02:30:00,2218,2.5,30.4732,3247.182,50.13569,0,44.21719,1,1,2273.028,2272.71,116.4489,33.55106,150,1,60.11004,0.4917612,0,0,89.39819,0,1410.032,0.7050161,0.8739411,0.3172331,0,250,0.3172331,2156.262,0,0,0,0,44.21719,464.0775,440.2377,23.83981,482.8165,0,965.633,0,0,-4.113376e-13,4.263256e-14,50.13569,0,0,0,89.39819,10.46611,0,5.329071e-15
tuned,2026-01-28 02:45:00,2219,2.75,30.54579,3246.023,50.06487,0,41.08234,1,1,2272.216,2271.899,116.1965,33.80349,150,1,54.09997,3.549267,0,0,92.35076,0,1432.898,0.716449,0.8878767,0.3172331,0,250,0.3172331,2155.702,0,0,0,0,41.08234,464.6693,440.8422,23.82712,483.0471,0,966.0941,0,-1.421085e-14,-2.319256e-13,4.263256e-14,50.06487,0,0,0,92.35076,7.584367,0,-1.065814e-14
tuned,2026-01-28 03:00:00,2220,3,30.35082,3268.288,33.48359,0,35.62558,1,1,2287.802,2287.484,116.4015,33.59845,150,1,54.0248,1.065751,0,0,94.90945,0,1456.4,0.7281999,0.9022749,0.3172331,0,250,0.3172331,2171.083,0,0,0,0,35.62558,465.8136,442.0488,23.76482,482.9009,0,965.8018,0,-7.105427e-15,-2.806644e-13,4.263256e-14,33.48359,0,0,0,94.90945,21.60696,0,-3.552714e-15
tuned,2026-01-28 03:15:00,2221,3.25,30.30538,3302.783,48.25402,0,23.00046,1,1,2311.948,2311.631,116.2177,33.78234,150,1,56.33733,3.293088,0,0,90.36958,0,1478.763,0.7393815,0.9170736,0.3172331,0,250,0.3172331,2195.413,0,0,0,0,23.00046,470.2515,446.5482,23.70326,485.0089,0,970.0177,0,0,9.880985e-14,4.263256e-14,48.25402,0,0,0,90.36958,11.3764,0,8.881784e-15
tuned,2026-01-28 03:30:00,2222,3.5,30.30417,3336.692,59.49285,0,23.17979,1,1,2335.684,2335.367,116.3794,33.62065,150,1,62.08072,1.334633,0,0,86.58464,0,1500.176,0.7500881,0.9311553,0.3172331,0,250,0.3172331,2218.988,0,0,0,0,23.17979,475.0665,451.331,23.7355,489.6663,0,979.3327,0,0,-1.854072e-14,4.263256e-14,59.49285,0,0,0,86.58464,3.922508,0,8.437695e-15
tuned,2026-01-28 03:45:00,2223,3.75,30.15215,3328.124,57.01576,0,35.11003,1,1,2329.687,2329.369,116.4599,33.54014,150,1,72.08106,0.3595302,0,0,77.55941,0,1519.33,0.759665,0.944639,0.3172331,0,250,0.3172331,2212.909,0,0,0,0,35.11003,472.2405,448.5691,23.67137,489.2263,0,978.4525,0,-7.105427e-15,5.484502e-14,4.263256e-14,57.01576,0,0,0,77.55941,15.42483,0,5.329071e-15
tuned,2026-01-28 04:00:00,2224,4,30.15826,3282.625,78.44771,0.8006307,34.49423,1,1,2297.837,2297.52,116.3801,33.61987,150,1,73.10191,1.325181,0,0,75.57291,0,1537.984,0.768992,0.9566998,0.3172331,0,250,0.3172331,2181.14,0,0,5.345809,0,34.49423,465.8479,442.1895,23.65843,482.8025,0,974.8265,0,-7.105427e-15,-1.330047e-13,4.263256e-14,73.10191,0.8006307,0,0,75.57291,0.5245499,0,-1.998401e-15
tuned,2026-01-28 04:15:00,2225,4.25,30.07542,3255.007,80.61598,6.078698,23.60052,1,1,2278.505,2278.187,116.4295,33.57047,150,1,86.55682,0.726872,0,0,62.71631,0,1553.421,0.7767105,0.968446,0.3172331,0,250,0.3172331,2161.758,0,0,0,5.351826,23.60052,461.0767,437.4519,23.6248,475.7982,0,960.8282,0,0,2.643441e-13,4.263256e-14,80.61598,0.726872,0,0,62.71631,5.940839,0,0
tuned,2026-01-28 04:30:00,2226,4.5,29.90147,3234.454,93.16578,0.9935614,29.01449,1,1,2264.118,2263.801,116.3857,33.61431,150,1,109.1857,1.257854,0,0,39.55649,0,1563.066,0.7815328,0.9781664,0.3172331,0,250,0.3172331,2147.415,0,0,0,0,29.01449,456.3982,432.8734,23.52484,472.3364,0,944.6728,0,-7.105427e-15,-3.871348e-13,4.263256e-14,93.16578,0.9935614,0,0,39.55649,16.28416,0,7.105427e-15
tuned,2026-01-28 04:45:00,2227,4.75,29.75693,3254.599,129.9357,2.857614,28.97541,1,1,2278.219,2277.902,116.4577,33.54233,150,1,129.4524,0.3860596,0,0,20.16157,0,1567.86,0.78393,0.9842395,0.3172331,0,250,0.3172331,2161.445,0,0,0.4833589,2.471554,28.97541,457.7737,434.3095,23.46415,473.674,0,952.4453,0,0,-3.389511e-13,4.263256e-14,129.4524,0.3860596,0,0,20.16157,0,0,3.552714e-15
tuned,2026-01-28 05:00:00,2228,5,29.7614,3296.067,166.1756,2.606945,18.5068,1,1,2307.247,2306.93,130.3836,37.57681,167.9604,1,167.3071,0.6532917,0,0,0,0,1567.613,0.7838066,0.9872584,0.3172331,0,250,0.3172331,2176.546,0,0,0,1.953653,18.5068,463.6521,437.3872,26.26495,478.683,0,960.736,0,-2.131628e-14,3.200773e-13,4.263256e-14,166.1756,0.6532917,0,0,0,1.131571,0,-9.325873e-15
tuned,2026-01-28 05:15:00,2229,5.25,29.97149,3311.965,198.4751,0,18.01766,1,1,2318.376,2318.058,150.4193,43.33152,193.7508,1,193.1815,0.5692883,0,0,0,0,1567.366,0.7836832,0.987103,0.3172331,0,250,0.3172331,2167.639,0,0,5.293558,0,18.01766,468.0622,437.6297,30.43254,484.5988,0,978.329,0,-2.842171e-14,3.708145e-14,4.263256e-14,193.1815,0,0,0,0,0.5692883,0,-9.214851e-15
tuned,2026-01-28 05:30:00,2230,5.5,29.89845,3337.941,243.5481,0.1872403,10.48811,1,1,2336.559,2336.242,178.0013,51.46231,229.4636,1,227.048,2.415592,0,0,0,0,1567.12,0.7835598,0.9869476,0.3172331,0,250,0.3172331,2158.24,0,0,16.50009,0,10.48811,470.9692,435.0264,35.94283,488.6027,0,1005.668,0,-2.131628e-14,6.794565e-14,4.263256e-14,227.048,0.1872403,0,0,0,2.228351,0,8.881784e-16
tuned,2026-01-28 05:45:00,2231,5.75,29.9785,3415.771,281.3546,0,13.15818,1,1,2391.039,2390.722,219.3298,63.70936,283.0391,1,277.2549,5.784168,0,0,0,0,1566.873,0.7834365,0.9867922,0.3172331,0,250,0.3172331,2171.392,0,0,4.099661,0,13.15818,482.8076,438.4557,44.35194,504.822,0,1016.716,0,-2.131628e-14,1.99285e-13,4.263256e-14,277.2549,0,0,0,0,5.784168,0,-1.776357e-14
tuned,2026-01-28 06:00:00,2232,6,29.89848,3371.682,318.5073,0,17.95874,1,1,2360.178,2359.86,253.071,72.91967,325.9907,1,324.8721,1.118601,0,0,0,0,1566.626,0.7833131,0.9866369,0.3172331,0,250,0.3172331,2106.789,0,0,0,0,17.95874,475.7303,424.656,51.07432,501.1955,0,1002.391,0,-4.263256e-14,2.181588e-13,4.263256e-14,318.5073,0,0,0,0,7.483338,0,-2.664535e-14
tuned,2026-01-28 06:15:00,2233,6.25,29.97554,3404.005,357.6912,0,9.48058,1,1,2382.804,2382.486,285.2211,82.43334,367.6544,1,364.0423,3.612091,0,0,0,0,1566.38,0.7831898,0.9864816,0.3172331,0,250,0.3172331,2097.265,0,0,0,0,9.48058,481.1129,423.4598,57.65317,507.8073,0,1015.615,0,2.842171e-14,-8.748557e-14,4.263256e-14,357.6912,0,0,0,0,9.963245,0,2.664535e-14
tuned,2026-01-28 06:30:00,2234,6.5,29.86545,3398.236,404.176,0,30.48027,1,1,2378.765,2378.448,311.4345,90.18238,401.6169,1,396.0462,5.570711,0,0,0,0,1566.133,0.7830665,0.9863263,0.3172331,0,250,0.3172331,2067.013,0,0,8.12977,0,30.48027,479.1261,416.3336,62.79241,512.6553,0,1039.334,0,-1.421085e-14,-2.009504e-14,4.263256e-14,396.0462,0,0,0,0,5.570711,0,0
tuned,2026-01-28 06:45:00,2235,6.75,29.84173,3381.376,433.5003,0,38.16038,1,1,2366.964,2366.646,332.3074,95.94113,428.2485,1,424.9893,3.259274,0,0,0,0,1565.886,0.7829432,0.986171,0.3172331,0,250,0.3172331,2034.339,0,0,8.511008,0,38.16038,476.4986,409.5372,66.96139,513.1605,0,1041.002,0,-2.842171e-14,2.097211e-13,4.263256e-14,424.9893,0,0,0,0,3.259274,0,-4.440892e-15
tuned,2026-01-28 07:00:00,2236,7,29.93752,3376.805,440.056,0,61.69419,1,1,2363.763,2363.446,345.1435,99.80848,444.952,1,440.0486,4.903425,0,0,0,0,1565.64,0.78282,0.9860158,0.3172331,0,250,0.3172331,2018.302,0,0,0.007438431,0,61.69419,476.8658,407.1725,69.69328,519.4272,0,1038.867,0,-2.842171e-14,3.912426e-13,4.263256e-14,440.0486,0,0,0,0,4.903425,0,-3.552714e-15
tuned,2026-01-28 07:15:00,2237,7.25,29.95244,3378.577,450.7179,1.091278,52.54172,1,1,2365.004,2364.687,341.0077,98.41522,439.423,1,436.4339,2.989069,0,0,0,0,1565.394,0.7826968,0.9858606,0.3172331,0,250,0.3172331,2023.679,0,0,14.284,0,52.54172,477.2741,408.3924,68.88173,517.4109,0,1059.462,0,-1.421085e-14,3.147482e-13,4.263256e-14,436.4339,1.091278,0,0,0,1.897791,0,-6.217249e-15
tuned,2026-01-28 07:30:00,2238,7.5,30.04641,3441.817,427.1943,1.239054,72.03192,1,1,2409.272,2408.955,328.7633,94.84095,423.6043,1,421.1036,2.500649,0,0,0,0,1565.147,0.7825736,0.9857054,0.3172331,0,250,0.3172331,2080.191,0,0,6.090703,0,72.03192,487.2241,420.6745,66.54955,530.0824,0,1070.671,0,-1.421085e-14,-2.28928e-13,4.263256e-14,421.1036,1.239054,0,0,0,1.261596,0,-1.598721e-14
tuned,2026-01-28 07:45:00,2239,7.75,30.32245,3456.559,383.0017,2.758527,75.57534,1,1,2419.591,2419.274,300.3192,86.63944,386.9586,1,384.6367,2.32189,0,0,0,0,1564.901,0.7824504,0.9855502,0.3172331,0,250,0.3172331,2118.955,0,0,0,0.436637,75.57534,492.3341,431.1611,61.17297,533.1785,0,1067.11,0,0,3.704814e-13,4.263256e-14,383.0017,2.32189,0,0,0,1.634994,0,-8.881784e-15
tuned,2026-01-28 08:00:00,2240,8,30.46286,3497.635,343.5255,264.3527,81.69619,1,1,2448.344,2448.027,421.5199,145.3671,566.887,2,340.1136,226.7733,0,0,0,0,1564.654,0.7823272,0.985395,0.3172331,0,250,0.3172331,2026.507,0,0,3.411884,37.57931,81.69619,499.7554,413.6501,86.10527,575.693,0,1222.096,0,-5.684342e-14,8.615331e-14,4.263256e-14,340.1136,226.7733,0,0,0,0,0,0
tuned,2026-01-28 08:15:00,2241,8.25,30.53982,3464.253,298.5455,266.7179,74.86265,1,1,2424.977,2424.66,389.1912,136.3578,525.549,2,296.041,229.508,0,0,0,0,1564.408,0.782204,0.9852399,0.3172331,0,250,0.3172331,2035.469,0,0,2.504516,37.20986,74.86265,495.8425,416.1985,79.64397,567.8638,0,1204.235,0,-5.684342e-14,-3.799183e-13,4.263256e-14,296.041,229.508,0,0,0,0,0,-2.842171e-14
tuned,2026-01-28 08:30:00,2242,8.5,30.56371,3514.882,236.7096,271.2883,57.71559,1,1,2460.417,2460.1,355.0545,126.7887,481.8432,1,249.9752,231.868,0,0,0,0,1564.162,0.7820809,0.9850848,0.3172331,0,250,0.3172331,2105.045,0,0,0,39.42036,57.71559,503.3595,430.6565,72.70301,569.2528,0,1206.506,0,-5.684342e-14,-3.250733e-13,4.263256e-14,236.7096,231.868,0,0,0,13.26556,0,-2.842171e-14
tuned,2026-01-28 08:45:00,2243,8.75,30.69356,3531.994,185.5074,273.9475,71.12547,1,1,2472.396,2472.079,325.8291,118.5197,444.3488,1,211.18,233.1688,0,0,0,0,1563.916,0.7819578,0.9849297,0.3172331,0,250,0.3172331,2146.25,0,0,0,40.77872,71.12547,507.2926,440.373,66.91954,573.4864,0,1217.316,0,0,4.463097e-14,4.263256e-14,185.5074,233.1688,0,0,0,25.67257,0,-2.842171e-14
tuned,2026-01-28 09:00:00,2244,9,31.05505,3562.362,162.1381,277.8085,91.66025,1,1,2493.653,2493.336,291.3153,108.6472,399.9625,1,166.2662,233.6963,0,0,0,0,1563.669,0.7818347,0.9847747,0.3172331,0,250,0.3172331,2202.021,0,0,0,44.11223,91.66025,515.863,455.5329,60.33013,583.1419,0,1242.377,0,-2.842171e-14,-3.858025e-13,4.263256e-14,162.1381,233.6963,0,0,0,4.128083,0,2.842171e-14
tuned,2026-01-28 09:15:00,2245,9.25,31.26404,3542.369,121.0997,279.1654,87.75529,1,1,2479.658,2479.341,269.6333,103.2287,372.862,1,131.4645,241.3975,0,0,0,0,1563.423,0.7817116,0.9846197,0.3172331,0,250,0.3172331,2209.708,0,0,0,37.76796,87.75529,515.4192,459.3075,56.11163,580.777,0,1226.704,0,-5.684342e-14,-2.664535e-15,4.263256e-14,121.0997,241.3975,0,0,0,10.36481,0,-1.421085e-14
tuned,2026-01-28 09:30:00,2246,9.5,31.47416,3569.271,98.90532,285.1369,105.6941,1,1,2498.49,2498.173,253.5757,98.49903,352.0747,1,111.7156,240.3591,0,0,0,0,1563.177,0.7815885,0.9844647,0.3172331,0,250,0.3172331,2244.597,0,0,0,44.7778,105.6941,521.8405,468.8118,53.02867,589.3863,0,1256.014,0,-2.842171e-14,8.049117e-14,4.263256e-14,98.90532,240.3591,0,0,0,12.81026,0,0
tuned,2026-01-28 09:45:00,2247,9.75,31.8061,3583.269,91.6237,287.2764,121.3818,1,1,2508.288,2507.971,242.1967,95.6726,337.8693,1,93.30608,244.5632,0,0,0,0,1562.931,0.7814655,0.9843097,0.3172331,0,250,0.3172331,2265.774,0,0,0,42.71314,121.3818,527.9129,476.8716,51.04128,598.0911,0,1269.862,0,0,-3.400613e-13,4.263256e-14,91.6237,244.5632,0,0,0,1.682385,0,0
tuned,2026-01-28 10:00:00,2248,10,32.15919,3589.43,88.4981,286.7905,112.4283,1,1,2512.601,2512.284,228.3858,92.10387,320.4896,1,72.12388,248.3657,0,0,0,0,1562.685,0.7813425,0.9841547,0.3172331,0,250,0.3172331,2283.898,0,0,16.37422,38.42473,112.4283,533.1791,484.6478,48.53125,600.6092,0,1295.747,0,-2.842171e-14,3.511635e-13,4.263256e-14,72.12388,248.3657,0,0,0,0,0,0
tuned,2026-01-28 10:15:00,2249,10.25,32.53881,3604.298,73.28969,290.4326,145.2276,1,1,2523.009,2522.692,225.2512,91.16873,316.4199,1,68.36859,248.0513,0,0,0,0,1562.439,0.7812195,0.9839998,0.3172331,0,250,0.3172331,2297.44,0,0,4.921097,42.38126,145.2276,540.1743,491.8803,48.29403,614.1421,0,1309.881,0,4.263256e-14,1.330047e-13,4.263256e-14,68.36859,248.0513,0,0,0,0,0,2.842171e-14
tuned,2026-01-28 10:30:00,2250,10.5,32.74441,3623.873,46.22885,289.4929,179.7908,1,1,2536.711,2536.394,214.9937,88.4969,303.4906,1,52.81548,250.6751,0,0,0,0,1562.193,0.7810965,0.9838449,0.3172331,0,250,0.3172331,2321.4,0,0,0,38.81777,179.7908,545.7506,499.4284,46.32221,626.6057,0,1320.172,0,-2.842171e-14,-2.871037e-13,4.263256e-14,46.22885,250.6751,0,0,0,6.586631,0,7.105427e-15
tuned,2026-01-28 10:45:00,2251,10.75,32.88253,3646.877,46.84797,286.4097,162.97,1,1,2552.814,2552.496,214.3388,88.39746,302.7363,1,51.2246,251.5117,0,0,0,0,1561.947,0.7809735,0.98369,0.3172331,0,250,0.3172331,2338.158,0,0,0,34.898,162.97,551.016,504.6832,46.33277,628.2572,0,1316.713,0,0,-2.012834e-13,4.263256e-14,46.84797,251.5117,0,0,0,4.376623,0,2.842171e-14
tuned,2026-01-28 11:00:00,2252,11,32.92769,3638.357,53.23086,291.428,193.348,1,0,2546.85,2546.533,0,0,0,0,0,0,0,0,0,299.6653,1486.785,0.7433924,0.9835352,0.3172331,0,250,0.3172331,2546.533,0,0,4.994564,39.99897,193.348,550.3187,550.2502,0.06854715,592.0285,0,1261.671,0,0,4.174439e-13,4.263256e-14,48.23629,251.429,0,299.6653,0,0,0,2.842171e-14
tuned,2026-01-28 11:15:00,2253,11.25,33.10629,3675.463,49.68315,292.9924,208.4292,0,0,2572.824,2572.507,0,0,0,0,0,0,0,0,0,293.2861,1413.229,0.7066147,0.9362066,0.3172331,0,250,0.3172331,2572.507,0,0,3.698787,45.69067,208.4292,558.3013,558.2324,0.06883939,0,603.4615,3404.235,0,0,3.613776e-13,4.263256e-14,45.98436,247.3017,0,293.2861,0,0,0,-2.842171e-14
tuned,2026-01-28 11:30:00,2254,11.5,33.32811,3655.03,35.40526,293.3895,218.0068,0,0,2558.521,2558.204,0,0,0,0,0,0,0,0,0,284.4313,1341.899,0.6709495,0.8898898,0.3172331,0,250,0.3172331,2558.204,0,0,0,44.36347,218.0068,558.1528,558.0836,0.06920581,0,605.6427,3407.562,0,0,-6.705747e-14,4.263256e-14,35.40526,249.026,0,287.8126,0,0,0,0
tuned,2026-01-28 11:45:00,2255,11.75,33.69389,3647.479,35.54142,300.3212,230.87,0,0,2553.236,2552.918,280.779,123.7812,404.5602,1,0,0,404.5602,0,0,286.9833,1269.942,0.634971,0.8449741,0.3172331,0,250,0.3172331,2272.139,279.3282,0,0,48.87932,0,561.9322,500.0668,61.86545,0,623.8479,3515.481,0,-2.842171e-14,5.273559e-14,4.263256e-14,35.54142,251.4418,230.87,296.7157,0,0,48.45816,0
tuned,2026-01-28 12:00:00,2256,12,34.00364,3625.082,47.08967,303.0357,252.7885,0,0,2537.557,2537.24,306.3773,135.0661,441.4434,1,0,0,441.4434,0,0,303.1077,1193.965,0.5969826,0.7996638,0.3172331,0,250,0.3172331,2230.863,303.7002,0,0,47.0177,0,562.7013,494.692,68.00926,0,629.7582,3544.775,0,0,-3.208545e-13,4.263256e-14,47.08967,256.018,252.7885,306.4759,0,0,50.91171,0
tuned,2026-01-28 12:15:00,2257,12.25,34.19499,3581.069,54.1827,303.1665,286.3167,0,0,2506.748,2506.431,328.722,144.9168,473.6388,1,0,0,473.6388,0,0,298.3403,1119.192,0.559596,0.7518223,0.3172331,0,250,0.3172331,2177.709,325.1247,0,10.9951,48.01376,0,558.476,485.1696,73.30634,0,630.0864,3567.266,0,-2.842171e-14,4.110046e-13,4.263256e-14,43.1876,255.1527,286.3167,298.3403,0,0,38.80795,0
tuned,2026-01-28 12:30:00,2258,12.5,34.57285,3663.125,48.44131,303.7407,325.1896,0,0,2564.187,2563.87,350.1411,154.3594,504.5005,2,0,0,504.5005,0,0,299.038,1044.256,0.5221282,0.7047388,0.3172331,0,250,0.3172331,2213.729,344.7843,0,6.484242,46.65979,0,576.6123,497.8043,78.80805,0,652.1637,3678.574,0,0,-2.282619e-13,4.263256e-14,41.95707,257.0809,325.1896,299.038,0,0,19.59472,0
tuned,2026-01-28 12:45:00,2259,12.75,34.66554,3729.611,51.60781,301.555,356.9017,0,0,2610.728,2610.411,378.0215,166.6504,544.672,2,0,0,544.672,0,0,305.1518,967.8041,0.483902,0.6575529,0.3172331,0,250,0.3172331,2232.389,371.8343,0,0,48.01102,0,588.4271,503.1541,85.27307,0,669.8045,3766.744,0,-2.842171e-14,-1.847411e-13,4.263256e-14,51.60781,253.544,356.9017,305.654,0,0,14.93261,0
tuned,2026-01-28 13:00:00,2260,13,34.78189,3724.822,48.43727,301.5687,384.7361,0,0,2607.376,2607.058,398.2321,175.5602,573.7923,2,0,0,573.7923,0,0,304.0646,891.6355,0.4458178,0.609412,0.3172331,0,250,0.3172331,2208.826,391.18,0,0,45.9413,0,589.3717,499.2835,90.08816,0,674.8438,3790.89,0,-2.842171e-14,-2.775558e-15,4.263256e-14,48.43727,255.6274,384.7361,315.3804,0,0,6.443838,0
tuned,2026-01-28 13:15:00,2261,13.25,34.87733,3722.257,52.66947,299.9545,393.7398,0,0,2605.58,2605.263,430.4137,189.7475,620.1612,2,0,0,620.1612,0,0,306.6685,814.828,0.407414,0.5614498,0.3172331,0,250,0.3172331,2174.849,422.3182,0,0,45.95541,0,590.3667,492.7726,97.5941,0,682.5201,3833.134,0,-5.684342e-14,-1.737499e-13,4.263256e-14,52.66947,253.9991,393.7398,315.0788,0,0,28.57841,0
tuned,2026-01-28 13:30:00,2262,13.5,34.9783,3706.898,45.73481,299.281,409.0589,0,0,2594.828,2594.511,451.4892,199.0386,650.5279,2,0,0,650.5279,0,0,302.0009,739.1995,0.3695998,0.5130853,0.3172331,0,250,0.3172331,2143.022,442.4719,0,0,43.01489,0,589.414,486.7864,102.6276,0,685.825,3846.238,0,-5.684342e-14,8.748557e-14,4.263256e-14,45.73481,256.2661,409.0589,312.7829,0,0,33.41298,0
tuned,2026-01-28 13:45:00,2263,13.75,35.18163,3718.542,48.26593,298.124,446.9773,0,0,2602.98,2602.662,479.1656,211.2397,690.4052,2,0,0,690.4052,0,0,305.8763,662.6141,0.331307,0.4654631,0.3172331,0,250,0.3172331,2123.497,468.4724,0,0,40.51361,0,594.2848,484.8143,109.4704,0,696.054,3898.183,0,-2.842171e-14,-9.214851e-14,4.263256e-14,48.26593,257.6104,446.9773,312.2448,0,0,21.49508,0
tuned,2026-01-28 14:00:00,2264,14,35.29865,3724.631,43.4842,306.6904,454.8265,0,1,2607.242,2606.925,1108.738,423.0992,1531.837,4,52.18064,259.8648,719.7915,0,500,0,787.5098,0.3937549,0.4172384,0.3172331,0,250,0.3172331,1498.187,487.7385,0,0,46.82563,0,597.0124,343.0584,253.954,0,766.1575,4294.641,0,-5.684342e-14,1.463829e-13,4.263256e-14,43.4842,259.8648,454.8265,0,500,8.696434,32.91197,7.105427e-14
tuned,2026-01-28 14:15:00,2265,14.25,35.41775,3699.794,56.31818,303.8092,468.9429,1,1,2589.856,2589.539,1120.332,428.5314,1548.863,4,49.48158,258.6592,740.7224,0,500,0,912.3858,0.4561929,0.4958834,0.3172331,0,250,0.3172331,1469.207,501.2157,0,6.836603,45.14998,0,594.8158,337.4348,257.381,765.9663,0,1621.609,0,-1.705303e-13,-1.047495e-13,4.263256e-14,49.48158,258.6592,468.9429,0,500,0,32.27282,5.684342e-14
tuned,2026-01-28 14:30:00,2266,14.5,35.79995,3704.852,52.27506,300.7053,487.1258,1,1,2593.397,2593.079,1128.954,431.8956,1560.85,4,53.15648,255.0704,752.623,0,500,0,1037.242,0.5186211,0.574516,0.3172331,0,250,0.3172331,1464.125,506.9672,0,0,45.63491,0,601.4364,339.5462,261.8901,771.4418,0,1621.604,0,1.136868e-13,3.592682e-13,4.263256e-14,52.27506,255.0704,487.1258,0,500,0.8814207,19.84139,1.207923e-13
tuned,2026-01-28 14:45:00,2267,14.75,35.80225,3672.151,54.86173,300.3691,516.1028,1,1,2570.506,2570.188,1151.495,441.3783,1592.874,4,56.97677,252.8928,783.0042,0,500,0,1162.079,0.5810395,0.6531362,0.3172331,0,250,0.3172331,1418.693,527.4175,0,0,47.47637,0,596.1626,329.0293,267.1333,770.4076,0,1622.712,0,-1.705303e-13,6.616929e-14,4.263256e-14,54.86173,252.8928,516.1028,0,500,2.115033,11.31472,7.81597e-14
tuned,2026-01-28 15:00:00,2268,15,35.85064,3673.252,50.11766,294.7896,505.5806,1,1,2571.277,2570.96,1161.61,445.79,1607.4,4,57.37247,249.8228,800.2043,0,500,0,1286.896,0.643448,0.7317441,0.3172331,0,250,0.3172331,1409.35,538.6934,0,0,44.96681,0,597.0786,327.2665,269.8121,773.0565,0,1623.681,0,1.136868e-13,4.195533e-13,4.263256e-14,50.11766,249.8228,505.5806,0,500,7.254806,33.11285,-3.552714e-14
tuned,2026-01-28 15:15:00,2269,15.25,35.9905,3707.191,39.03066,292.609,505.9884,1,1,2595.033,2594.716,1178.442,453.152,1631.594,4,57.86626,251.8959,821.8323,0,500,0,1411.693,0.7058467,0.8103395,0.3172331,0,250,0.3172331,1416.274,552.3338,0,0,40.71315,0,604.7556,330.0533,274.7022,783.2054,0,1636.641,0,-1.136868e-13,2.430278e-13,4.263256e-14,39.03066,251.8959,505.9884,0,500,18.83559,46.34538,4.263256e-14
tuned,2026-01-28 15:30:00,2270,15.5,36.20505,3719.352,47.83643,285.5894,493.1806,1,1,2603.546,2603.229,803.4324,346.1641,1149.596,3,67.48831,248.8001,833.3081,0,0,0,1411.471,0.7057356,0.8889226,0.3172331,0,250,0.3172331,1799.797,558.616,0,0,36.7893,0,610.095,421.7505,188.3445,767.9146,0,1599.291,0,-1.705303e-13,3.270717e-13,4.263256e-14,47.83643,248.8001,493.1806,0,0,19.65188,65.43544,5.684342e-14
tuned,2026-01-28 15:45:00,2271,15.75,36.40921,3713.59,48.88874,282.585,503.1598,1,1,2599.513,2599.196,803.1754,345.0761,1148.252,3,75.68198,245.449,827.1205,0,0,0,1411.249,0.7056245,0.8887827,0.3172331,0,250,0.3172331,1796.02,553.1173,0,0,37.13599,0,612.3724,423.092,189.2804,768.1681,0,1600.396,0,-1.136868e-13,5.440093e-14,4.263256e-14,48.88874,245.449,503.1598,0,0,26.79324,49.95746,-7.105427e-15
tuned,2026-01-28 16:00:00,2272,16,36.49896,3692.194,70.6226,285.262,489.1316,1,1,2584.536,2584.219,822.9806,352.8015,1175.782,3,84.13591,240.763,850.8833,0,0,0,1411.027,0.7055134,0.8886428,0.3172331,0,250,0.3172331,1761.238,568.3971,0,0,44.49903,0,610.2635,415.8655,194.398,768.667,0,1614.095,0,-5.684342e-14,-2.74003e-13,4.263256e-14,70.6226,240.763,489.1316,0,0,13.51331,79.26549,2.842171e-14
tuned,2026-01-28 16:15:00,2273,16.25,36.55989,3729.318,93.27659,282.4031,497.6848,1,1,2610.522,2610.205,816.3335,348.2468,1164.58,3,97.79053,243.5821,823.2078,0,0,0,1410.805,0.7054023,0.8885029,0.3172331,0,250,0.3172331,1793.872,549.5084,0,0,38.82105,0,617.3766,424.2424,193.1342,772.4893,0,1611.945,0,5.684342e-14,4.215517e-13,4.263256e-14,93.27659,243.5821,497.6848,0,0,4.51394,51.82358,-1.421085e-14
tuned,2026-01-28 16:30:00,2274,16.5,36.61816,3698.358,104.4555,279.1347,480.0395,1,1,2588.851,2588.533,811.7659,344.2345,1156,3,114.5914,242.8196,798.5894,0,0,0,1410.583,0.7052913,0.888363,0.3172331,0,250,0.3172331,1776.767,532.7028,0,0,36.31505,0,613.1808,420.8353,192.3455,765.0698,0,1592.783,0,5.684342e-14,-4.165557e-13,4.263256e-14,104.4555,242.8196,480.0395,0,0,10.1359,52.66325,0
tuned,2026-01-28 16:45:00,2275,16.75,36.79158,3619.038,115.7038,279.6837,469.5279,1,1,2533.327,2533.009,822.4008,345.7915,1168.192,3,140.9149,240.4655,786.8119,0,0,0,1410.361,0.7051803,0.8882232,0.3172331,0,250,0.3172331,1710.609,523.755,0,0,39.21822,0,602.7531,407.0042,195.7489,752.7957,0,1573.243,0,-1.705303e-13,1.111333e-13,4.263256e-14,115.7038,240.4655,469.5279,0,0,25.21103,54.22716,1.421085e-14
tuned,2026-01-28 17:00:00,2276,17,36.72986,3599.396,147.0019,280.6017,465.8895,1,1,2519.577,2519.26,803.5075,335.7731,1139.281,3,155.1159,238.5645,745.6002,0,0,0,1410.139,0.7050693,0.8880833,0.3172331,0,250,0.3172331,1715.753,496.6899,0,0,42.03719,0,598.5149,407.5697,190.9451,743.3428,0,1559.2,0,-2.273737e-13,3.577139e-13,4.263256e-14,147.0019,238.5645,465.8895,0,0,8.114051,30.80033,-2.842171e-14
tuned,2026-01-28 17:15:00,2277,17.25,36.46669,3528.26,170.3404,280.5063,442.5992,1,1,2469.782,2469.465,801.5634,331.8793,1133.443,3,180.6441,230.7609,722.0377,0,0,0,1409.917,0.7049583,0.8879435,0.3172331,0,250,0.3172331,1667.902,482.5136,0,0,49.74534,0,582.6793,393.497,189.1824,725.3762,0,1536.563,0,0,-4.140022e-13,4.263256e-14,170.3404,230.7609,442.5992,0,0,10.30374,39.9144,0
tuned,2026-01-28 17:30:00,2278,17.5,36.52074,3525.887,207.3428,274.1229,403.1475,1,1,2468.121,2467.804,796.1041,326.7743,1122.878,3,203.3261,231.7883,687.7639,0,0,0,1409.695,0.7048473,0.8878038,0.3172331,0,250,0.3172331,1671.7,459.3122,0,4.016651,42.33466,0,583.1054,394.947,188.1583,721.7213,0,1523.399,0,1.136868e-13,-2.123857e-13,4.263256e-14,203.3261,231.7883,403.1475,0,0,0,56.16468,0
tuned,2026-01-28 17:45:00,2279,17.75,36.38076,3515.371,245.6641,270.7512,383.328,1,1,2460.76,2460.442,803.3875,325.706,1129.093,3,239.2982,228.7423,661.053,0,0,0,1409.473,0.7047363,0.887664,0.3172331,0,250,0.3172331,1657.055,442.214,0,6.365877,42.00897,0,579.259,390.0682,189.1908,715.7741,0,1514.995,0,-2.273737e-13,2.268186e-13,4.263256e-14,239.2982,228.7423,383.328,0,0,0,58.88598,-2.842171e-14
tuned,2026-01-28 18:00:00,2280,18,36.3701,3546.806,274.569,7.325375,349.7966,0,1,2482.764,2482.447,649.7351,254.7956,904.5307,2,265.9704,3.562404,634.9979,0,0,0,1409.251,0.7046254,0.8875243,0.3172331,0,250,0.3172331,1832.712,424.8385,0,8.598615,3.76297,0,584.2775,431.2985,152.9791,0,686.094,3794.841,0,-5.684342e-14,1.679767e-13,4.263256e-14,265.9704,3.562404,349.7966,0,0,0,75.04188,1.776357e-15
tuned,2026-01-28 18:15:00,2281,18.25,36.53067,3566.088,320.0973,10.96341,327.8404,0,1,2496.262,2495.945,645.3725,249.5928,894.9653,2,293.5387,5.419648,596.007,0,0,0,1409.029,0.7045145,0.8873846,0.3172331,0,250,0.3172331,1850.572,397.9864,0,26.55861,5.543767,0,589.906,437.3193,152.5866,0,686.9121,3833.393,0,-8.526513e-14,-2.14273e-13,4.263256e-14,293.5387,5.419648,327.8404,0,0,0,70.14607,-1.421085e-14
tuned,2026-01-28 18:30:00,2282,18.5,36.50342,3533.859,349.1289,7.035571,331.1834,0,0,2473.701,2473.384,381.1684,168.0377,549.2061,2,0,0,549.2061,0,0,332.6917,1325.634,0.6628171,0.8872449,0.3172331,0,250,0.3172331,2092.216,366.8547,0,23.47276,0,0,584.1609,494.0736,90.08726,0,662.1114,3682.103,0,-2.842171e-14,5.084821e-14,4.263256e-14,325.6562,7.035571,331.1834,333.6938,0,0,35.67127,-5.329071e-15
tuned,2026-01-28 18:45:00,2283,18.75,36.68526,3507.268,377.7164,6.910509,317.329,0,0,2455.088,2454.771,353.3137,155.758,509.0717,2,0,0,509.0717,0,0,362.6865,1234.754,0.6173769,0.8347324,0.3172331,0,250,0.3172331,2101.457,339.3055,0,19.4398,2.500657,0,582.5168,498.611,83.90574,0,654.3691,3636.877,0,-2.842171e-14,4.096723e-14,4.263256e-14,358.2766,4.409852,317.329,362.6865,0,0,21.97643,1.065814e-14
tuned,2026-01-28 19:00:00,2284,19,36.40124,3506.735,394.411,4.42619,280.9039,0,0,2454.714,2454.397,327.8794,144.5453,472.4247,1,0,0,472.4247,0,0,386.2254,1138.003,0.5690016,0.7775064,0.3172331,0,250,0.3172331,2126.518,315.953,0,11.9369,0.6748076,0,578.1426,500.8447,77.29798,0,645.39,3571.4,0,-2.842171e-14,3.774758e-13,4.263256e-14,382.4741,3.751382,280.9039,386.2254,0,0,35.04905,-1.332268e-14
tuned,2026-01-28 19:15:00,2285,19.25,36.34226,3456.822,396.1417,7.129592,267.1488,0,0,2419.775,2419.458,315.985,139.3017,455.2867,1,0,0,455.2867,0,0,393.6159,1039.42,0.51971,0.7165839,0.3172331,0,250,0.3172331,2103.473,304.706,0,8.22589,1.429564,0,569.0442,494.6612,74.38291,0,633.9629,3503.452,0,0,2.748912e-13,4.263256e-14,387.9158,5.700028,267.1488,393.6159,0,0,37.55728,1.24345e-14
tuned,2026-01-28 19:30:00,2286,19.5,36.28688,3420.413,401.9981,0,223.9941,0,0,2394.289,2393.972,288.1508,127.031,415.1819,1,0,0,415.1819,0,0,400.216,939.2024,0.4696012,0.6545076,0.3172331,0,250,0.3172331,2105.821,278.0493,0,1.782181,0,0,562.2452,494.5049,67.74027,0,621.536,3421.522,0,-2.842171e-14,1.488809e-13,4.263256e-14,400.216,0,223.9941,401.5458,0,0,54.05522,0
tuned,2026-01-28 19:45:00,2287,19.75,36.27289,3446.759,394.5474,0,212.915,0,0,2412.732,2412.414,260.3797,114.7881,375.1678,1,0,0,375.1678,0,0,393.0616,840.7892,0.4203946,0.591402,0.3172331,0,250,0.3172331,2152.035,251.2937,0,1.48584,0,0,566.3713,505.1746,61.19671,0,619.9627,3412.358,0,0,4.32987e-15,4.263256e-14,393.0616,0,212.915,393.9973,0,0,38.37869,0
tuned,2026-01-28 20:00:00,2288,20,36.04004,3400.758,389.8539,3.475462,168.9986,0,0,2380.53,2380.213,234.9753,103.5886,338.5639,1,0,0,338.5639,0,0,392.3222,742.5762,0.3712881,0.5294326,0.3172331,0,250,0.3172331,2145.238,227.4065,0,0,1.007142,0,555.4725,500.5694,54.90311,0,604.158,3324.606,0,-1.421085e-14,1.465494e-14,4.263256e-14,389.8539,2.46832,168.9986,394.6235,0,0,58.40788,1.776357e-15
tuned,2026-01-28 20:15:00,2289,20.25,35.91059,3393.499,360.9519,0,176.0615,0,0,2375.449,2375.132,207.8601,91.63493,299.495,1,0,0,299.495,0,0,360.9519,652.2214,0.3261107,0.4675894,0.3172331,0,250,0.3172331,2167.272,201.4749,0,0,0,0,552.4513,504.0361,48.41519,0,595.6711,3276.191,0,-1.421085e-14,-5.67324e-14,4.263256e-14,360.9519,0,176.0615,370.6412,0,0,25.41339,0
tuned,2026-01-28 20:30:00,2290,20.5,35.76275,3443.641,335.7213,0,160.8403,0,0,2410.548,2410.231,190.9249,84.16907,275.094,1,0,0,275.094,0,0,335.7213,568.1884,0.2840942,0.4106942,0.3172331,0,250,0.3172331,2219.306,185.3853,0,0,0,0,558.5019,514.1929,44.30905,0,598.3619,3290.991,0,-1.421085e-14,-1.912914e-13,4.263256e-14,335.7213,0,160.8403,341.7403,0,0,24.54497,0
tuned,2026-01-28 20:45:00,2291,20.75,35.59827,3407.816,308.869,0,137.1809,0,0,2385.471,2385.154,172.759,76.16063,248.9196,1,0,0,248.9196,0,0,305.5621,491.7084,0.2458542,0.3577799,0.3172331,0,250,0.3172331,2212.395,168.074,0,3.306819,0,0,550.3845,510.4517,39.93276,0,586.6123,3232.072,0,-1.421085e-14,-4.540812e-14,4.263256e-14,305.5621,0,137.1809,306.8679,0,0,30.8931,0
tuned,2026-01-28 21:00:00,2292,21,35.2319,3437.487,286.9196,0,114.3671,0,0,2406.241,2405.924,151.9087,66.9688,218.8775,1,0,0,218.8775,0,0,276.6014,422.4807,0.2112403,0.3096216,0.3172331,0,250,0.3172331,2254.015,148.4306,0,10.31826,0,0,550.062,515.2634,34.79854,0,582.2322,3220.076,0,-1.421085e-14,4.307665e-14,4.263256e-14,276.6014,0,114.3671,281.4247,0,0,34.06348,0
tuned,2026-01-28 21:15:00,2293,21.25,34.81183,3374.86,243.5819,0,111.1537,0,0,2362.402,2362.085,140.2426,61.82582,202.0684,1,0,0,202.0684,0,0,239.1649,362.6229,0.1813115,0.2660299,0.3172331,0,250,0.3172331,2221.842,137.7107,0,4.417002,0,0,534.3955,502.5997,31.79584,0,564.4255,3111.96,0,-7.105427e-15,4.984901e-14,4.263256e-14,239.1649,0,111.1537,241.9409,0,0,26.55704,0
tuned,2026-01-28 21:30:00,2294,21.5,34.68016,3335.032,209.5728,0,104.9711,0,0,2334.523,2334.205,135.6871,59.81755,195.5047,1,0,0,195.5047,0,0,202.1591,312.0261,0.156013,0.2283383,0.3172331,0,250,0.3172331,2198.518,133.4434,0,7.413689,0,0,526.3645,495.6996,30.66488,0,555.5171,3068.133,0,-1.421085e-14,-2.833844e-14,4.263256e-14,202.1591,0,104.9711,204.1757,0,0,28.47237,0
tuned,2026-01-28 21:45:00,2295,21.75,34.51348,3360.325,171.4212,1.37739,94.04989,0,0,2352.228,2351.91,114.1424,50.31957,164.462,1,0,0,164.462,0,0,169.3051,269.6507,0.1348253,0.1964782,0.3172331,0,250,0.3172331,2237.768,112.4742,0,3.49355,0,0,528.173,502.4721,25.70095,0,552.7917,3046.38,0,-7.105427e-15,-8.507084e-14,4.263256e-14,167.9277,1.37739,94.04989,171.3151,0,0,18.42436,-7.771561e-15
tuned,2026-01-28 22:00:00,2296,22,34.29811,3362.196,137.9541,0,77.51746,0,0,2353.537,2353.22,0,0,0,0,0,0,0,0,0,137.9541,235.1197,0.1175599,0.1697951,0.3172331,0,250,0.3172331,2353.22,0,0,0,0,77.51746,525.6707,525.5999,0.07085512,0,542.9137,2986.025,0,0,1.434963e-14,4.263256e-14,137.9541,0,0,146.4078,0,0,0,0
tuned,2026-01-28 22:15:00,2297,22.25,34.15401,3344.68,113.6959,1.315213,53.62517,0,0,2341.276,2340.959,0,0,0,0,0,0,0,0,0,112.6734,206.9143,0.1034572,0.1480514,0.3172331,0,250,0.3172331,2340.959,0,0,2.337765,0,53.62517,521.0873,521.0167,0.07060515,0,532.9518,2935.268,0,0,-6.369905e-14,4.263256e-14,111.3582,1.315213,0,115.2205,0,0,0,7.105427e-15
tuned,2026-01-28 22:30:00,2298,22.5,34.06063,3326.558,106.863,1.919632,62.09196,0,0,2328.591,2328.274,145.9229,54.98577,200.9087,1,78.54992,3.149134,119.2096,0,0,27.52708,200,0.1,0.1302909,0.3172331,0,250,0.3172331,2182.351,81.95841,0,0.7860304,0,0,517.0819,484.6081,32.47378,0,539.5939,2969.122,0,1.421085e-14,-1.582068e-15,4.263256e-14,106.077,1.919632,62.09196,27.52708,0,1.229502,19.86645,7.105427e-15
tuned,2026-01-28 22:45:00,2299,22.75,33.66891,3341.41,99.64831,0,62.21073,0,0,2338.987,2338.67,157.0426,58.2209,215.2635,1,92.43684,3.625453,119.0752,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2181.627,82.23915,0,7.211472,0,0,514.4679,479.8561,34.61181,0,538.077,2971.863,0,-7.105427e-15,0,4.263256e-14,92.43684,0,62.21073,0,0.1259371,3.625453,20.02842,5.329071e-15
tuned,2026-01-28 23:00:00,2300,23,33.5289,3373.184,85.45975,0,60.71538,1,0,2361.228,2360.911,144.6969,53.94357,198.6405,1,82.64154,1.67654,114.1965,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2216.214,78.99757,0,2.818211,0,0,517.6065,485.8179,31.78865,539.7614,0,1084.384,0,1.421085e-14,0,4.263256e-14,82.64154,0,60.71538,0,0.1259371,1.67654,18.28219,-1.776357e-15
tuned,2026-01-28 23:15:00,2301,23.25,33.47727,3318.798,68.58318,0,48.76159,1,0,2323.159,2322.842,143.6019,54.33763,197.9395,1,75.27075,0.1953242,122.3475,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2179.24,84.6867,0,0,0,0,508.6281,477.1187,31.50938,531.4563,0,1062.913,0,0,0,4.263256e-14,68.58318,0,48.76159,0,0.1259371,6.882892,35.92512,8.881784e-16
