controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-28 23:30:00,2302,23.5,33.36074,3295.045,71.59349,0.3344031,52.93652,1,1,2306.532,2306.214,441.1884,127.1453,568.3337,2,66.17997,2.153738,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1865.026,0,0,5.413525,0,52.93652,503.5745,407.1826,96.3919,545.8853,0,1101.109,0,0,1.24345e-13,4.263256e-14,66.17997,0.3344031,0,0,500,1.819335,0,0
tuned,2026-01-28 23:45:00,2303,23.75,33.18622,3310.488,67.11575,0,34.68954,1,1,2317.342,2317.024,436.8943,125.8342,562.7285,2,61.28861,1.439882,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1880.13,0,0,5.827135,0,34.68954,503.8229,408.7669,95.056,542.1431,0,1094.338,0,-5.684342e-14,-1.216804e-13,4.263256e-14,61.28861,0,0,0,500,1.439882,0,-4.13003e-14
tuned,2026-01-29 00:00:00,2304,0,33.02664,3289.776,65.28321,3.461738,37.51004,1,1,2302.843,2302.526,434.0971,124.8973,558.9945,2,58.79773,0.1967316,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1868.429,0,0,6.485483,3.265007,37.51004,498.7672,404.6784,94.08876,537.7,0,1092.219,0,8.526513e-14,1.301736e-13,4.263256e-14,58.79773,0.1967316,0,0,500,0,0,5.684342e-14
tuned,2026-01-29 00:15:00,2305,0.25,32.5888,3305.549,64.60984,8.010046,61.03973,1,1,2313.885,2313.567,427.9182,123.1041,551.0223,2,50.97354,0.04878894,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1885.649,0,0,13.6363,7.961257,61.03973,495.9849,404.192,91.79297,540.38,0,1118.016,0,1.421085e-14,8.903989e-14,4.263256e-14,50.97354,0.04878894,0,0,500,0,0,0
tuned,2026-01-29 00:30:00,2306,0.5,32.28043,3268.5,70.72324,1.81153,47.09118,1,1,2287.95,2287.633,427.173,122.9626,550.1356,2,49.40167,0.7338818,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1860.46,0,0,21.32157,1.077648,47.09118,486.8856,395.9139,90.97176,528.8977,0,1096.434,0,-1.421085e-14,2.131628e-14,4.263256e-14,49.40167,0.7338818,0,0,500,0,0,0
tuned,2026-01-29 00:45:00,2307,0.75,32.17526,3299.663,68.8396,2.945201,30.2913,1,1,2309.764,2309.447,427.9582,123.4948,551.453,2,47.83769,3.615324,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1881.489,0,0,21.0019,0,30.2913,490.3208,399.4057,90.91506,529.3308,0,1094.89,0,5.684342e-14,-1.135758e-13,4.263256e-14,47.83769,2.945201,0,0,500,0.6701231,0,5.506706e-14
tuned,2026-01-29 01:00:00,2308,1,32.1331,3307.667,62.91324,4.056173,37.32802,1,1,2315.367,2315.049,429.3978,123.7162,553.114,2,51.31121,1.802746,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1885.652,0,0,11.60204,2.253427,37.32802,491.0266,399.8957,91.13093,531.5282,0,1086.957,0,-4.263256e-14,-2.081668e-13,4.263256e-14,51.31121,1.802746,0,0,500,0,0,-5.684342e-14
tuned,2026-01-29 01:15:00,2309,1.25,31.96197,3301.423,56.84889,2.295588,56.83136,1,1,2310.996,2310.679,433.2129,124.9758,558.1887,2,54.86096,3.32778,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1877.466,0,0,1.987928,0,56.83136,488.1508,396.5764,91.57442,533.5567,0,1070.543,0,-4.263256e-14,4.474199e-13,4.263256e-14,54.86096,2.295588,0,0,500,1.032192,0,-1.687539e-14
tuned,2026-01-29 01:30:00,2310,1.5,31.67857,3298.755,53.97295,4.446035,46.97177,1,1,2309.128,2308.811,433.9294,125.5378,559.4672,2,52.79255,6.674643,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1874.882,0,0,1.180404,0,46.97177,484.5656,393.4399,91.12572,528.8345,0,1059.705,0,0,-1.731948e-14,4.263256e-14,52.79255,4.446035,0,0,500,2.228608,0,-2.664535e-15
tuned,2026-01-29 01:45:00,2311,1.75,31.44603,3329.328,51.84013,0,30.74271,1,1,2330.53,2330.212,115.9261,34.07386,150,1,55.74497,6.823997,0,0,87.43103,0,1345.658,0.672829,0.8337089,0.3172331,0,250,0.3172331,2214.286,0,0,0,0,30.74271,486.4455,462.1823,24.26318,502.673,0,1005.346,0,7.105427e-15,-1.274536e-13,4.263256e-14,51.84013,0,0,0,87.43103,10.72884,0,1.776357e-15
tuned,2026-01-29 02:00:00,2312,2,31.35231,3281.256,44.7073,0,16.26067,1,1,2296.879,2296.562,116.1272,33.87284,150,1,47.33126,4.389189,0,0,98.27955,0,1370.016,0.685008,0.8473411,0.3172331,0,250,0.3172331,2180.434,0,0,0,0,16.26067,478.3923,454.1394,24.25296,491.399,0,982.7979,0,-1.421085e-14,3.018696e-13,4.263256e-14,44.7073,0,0,0,98.27955,7.013143,0,8.881784e-16
tuned,2026-01-29 02:15:00,2313,2.25,31.41921,3284.263,40.18105,0,0,1,1,2298.984,2298.667,116.2692,33.73083,150,1,51.81163,2.669207,0,0,95.51917,0,1393.68,0.6968401,0.862679,0.3172331,0,250,0.3172331,2182.398,0,0,0,0,0,479.5658,455.246,24.31981,488.9768,0,977.9536,0,0,4.026779e-13,4.263256e-14,40.18105,0,0,0,95.51917,14.29978,0,0
tuned,2026-01-29 02:30:00,2314,2.5,31.33389,3257.073,57.48887,1.819648,9.076148,1,1,2279.951,2279.634,116.4726,33.52738,150,1,54.58229,0.2049005,0,0,95.21281,0,1417.264,0.708632,0.87758,0.3172331,0,250,0.3172331,2163.162,0,0,2.906581,1.614747,9.076148,474.6663,450.3517,24.31465,485.7686,0,979.3365,0,-2.842171e-14,3.620437e-13,4.263256e-14,54.58229,0.2049005,0,0,95.21281,0,0,0
tuned,2026-01-29 02:45:00,2315,2.75,31.08882,3235.37,65.18106,0,34.07924,1,1,2264.759,2264.441,116.3583,33.64168,150,1,51.77637,1.589329,0,0,96.6343,0,1441.199,0.7205997,0.8924304,0.3172331,0,250,0.3172331,2148.083,0,0,13.40468,0,34.07924,468.8718,444.7166,24.15528,485.4136,0,993.9504,0,-1.421085e-14,-4.315437e-13,4.263256e-14,51.77637,0,0,0,96.6343,1.589329,0,-8.21565e-15
tuned,2026-01-29 03:00:00,2316,3,31.00692,3278.457,58.22778,0,29.77894,1,1,2294.92,2294.603,116.4522,33.54785,150,1,42.62021,0.4528644,0,0,106.9269,0,1467.704,0.7338522,0.9075022,0.3172331,0,250,0.3172331,2178.15,0,0,15.60756,0,29.77894,474.2315,450.1018,24.1297,489.8033,0,1006.53,0,-7.105427e-15,9.936496e-14,4.263256e-14,42.62021,0,0,0,106.9269,0.4528644,0,9.65894e-15
tuned,2026-01-29 03:15:00,2317,3.25,30.91286,3288.554,58.93751,0,7.643769,1,1,2301.988,2301.67,116.3626,33.63738,150,1,51.74758,1.537269,0,0,96.71516,0,1491.652,0.745826,0.9241919,0.3172331,0,250,0.3172331,2185.308,0,0,7.189936,0,7.643769,474.6772,450.6174,24.05976,485.831,0,984.0645,0,-7.105427e-15,-6.106227e-14,4.263256e-14,51.74758,0,0,0,96.71516,1.537269,0,-3.330669e-15
tuned,2026-01-29 03:30:00,2318,3.5,31.0879,3291.56,59.20624,0,27.36868,1,1,2304.092,2303.775,116.4384,33.5616,150,1,60.54851,0.6194452,0,0,88.83205,0,1513.625,0.7568126,0.9392714,0.3172331,0,250,0.3172331,2187.337,0,0,0,0,27.36868,477.0051,452.8337,24.17135,492.0613,0,984.1227,0,-1.421085e-14,3.4861e-13,4.263256e-14,59.20624,0,0,0,88.83205,1.961709,0,-9.992007e-15
tuned,2026-01-29 03:45:00,2319,3.75,31.03877,3307.914,68.38047,0,29.20754,1,1,2315.54,2315.223,116.4766,33.52345,150,1,63.72466,0.1572783,0,0,86.11807,0,1534.916,0.7674582,0.9531076,0.3172331,0,250,0.3172331,2198.746,0,0,4.655815,0,29.20754,478.8393,454.6871,24.15223,494.2504,0,996.5322,0,7.105427e-15,6.061818e-14,4.263256e-14,63.72466,0,0,0,86.11807,0.1572783,0,1.498801e-15
tuned,2026-01-29 04:00:00,2320,4,30.93123,3290.079,72.91259,2.190196,49.94549,1,1,2303.056,2302.738,116.4037,33.59635,150,1,75.99369,1.0403,0,0,72.96601,0,1552.916,0.7764582,0.9665144,0.3172331,0,250,0.3172331,2186.335,0,0,0,1.149896,49.94549,475.0953,451.0171,24.07825,494.9167,0,991.8169,0,0,3.147482e-13,4.263256e-14,72.91259,1.0403,0,0,72.96601,3.081099,0,0
tuned,2026-01-29 04:15:00,2321,4.25,30.82509,3322.592,85.35166,0,58.14672,1,1,2325.815,2325.497,116.1866,33.81336,150,1,83.18931,3.668795,0,0,63.14189,0,1568.457,0.7842287,0.9778487,0.3172331,0,250,0.3172331,2209.311,0,0,2.16235,0,58.14672,478.6375,454.6618,23.97574,500.4413,0,1004.613,0,1.421085e-14,-3.312906e-13,4.263256e-14,83.18931,0,0,0,63.14189,3.668795,0,-2.664535e-15
tuned,2026-01-29 04:30:00,2322,4.5,30.58545,3307.058,105.1401,4.84644,37.72631,1,1,2314.941,2314.624,116.398,33.60199,150,1,100.2928,1.108578,0,0,48.59859,0,1580.36,0.7901801,0.9876346,0.3172331,0,250,0.3172331,2198.226,0,0,4.847244,3.737862,37.72631,473.8293,449.9397,23.88964,491.2636,0,997.3365,0,-1.421085e-14,1.247891e-13,4.263256e-14,100.2928,1.108578,0,0,48.59859,0,0,0
tuned,2026-01-29 04:45:00,2323,4.75,30.38774,3323.97,137.7248,6.849293,43.67503,1,1,2326.779,2326.462,116.3474,33.65256,150,1,129.5991,1.721131,0,0,18.67977,0,1584.781,0.7923906,0.9951296,0.3172331,0,250,0.3172331,2210.115,0,0,8.125734,5.128162,43.67503,474.1418,450.3683,23.77346,492.9208,0,1008.705,0,7.105427e-15,-4.073408e-13,4.263256e-14,129.5991,1.721131,0,0,18.67977,0,0,7.105427e-15
tuned,2026-01-29 05:00:00,2324,5,30.28388,3325.017,162.9491,5.713836,52.06659,1,1,2327.512,2327.195,130.6322,37.76066,168.3929,1,166.6829,1.709956,0,0,0,0,1584.532,0.7922659,0.9979135,0.3172331,0,250,0.3172331,2196.562,0,0,0,4.00388,52.06659,473.1896,446.5672,26.62238,494.9131,0,996.7329,0,-7.105427e-15,4.499734e-13,4.263256e-14,162.9491,1.709956,0,0,0,3.733812,0,3.552714e-15
tuned,2026-01-29 05:15:00,2325,5.25,30.15463,3349.744,197.3976,2.997415,47.06008,1,1,2344.82,2344.503,152.4244,43.87385,196.2983,1,196.0535,0.2448141,0,0,0,0,1584.282,0.7921412,0.9977564,0.3172331,0,250,0.3172331,2192.079,0,0,1.344183,2.752601,47.06008,475.3345,444.3712,30.9633,497.7849,0,1002.637,0,-7.105427e-15,2.43916e-13,4.263256e-14,196.0535,0.2448141,0,0,0,0,0,9.90874e-15
tuned,2026-01-29 05:30:00,2326,5.5,30.17438,3323.914,229.2686,0,25.32635,1,1,2326.74,2326.423,184.077,53.0792,237.1562,1,235.9718,1.184353,0,0,0,0,1584.033,0.7920165,0.9975994,0.3172331,0,250,0.3172331,2142.346,0,0,0,0,25.32635,471.8771,434.4808,37.39628,492.6963,0,985.3927,0,-2.131628e-14,-2.614575e-13,4.263256e-14,229.2686,0,0,0,0,7.887555,0,0
tuned,2026-01-29 05:45:00,2327,5.75,30.19903,3349.268,268.9714,0,31.54455,1,1,2344.487,2344.17,218.7823,63.21001,281.9923,1,279.4238,2.568527,0,0,0,0,1583.784,0.7918918,0.9974423,0.3172331,0,250,0.3172331,2125.388,0,0,0,0,31.54455,475.738,431.2788,44.45917,500.8898,0,1001.78,0,-2.131628e-14,-4.116707e-13,4.263256e-14,268.9714,0,0,0,0,13.02091,0,-1.776357e-14
tuned,2026-01-29 06:00:00,2328,6,30.34997,3373.008,316.5094,0,41.00425,1,1,2361.105,2360.788,249.8526,71.9249,321.7775,1,321.3071,0.470328,0,0,0,0,1583.534,0.7917671,0.9972853,0.3172331,0,250,0.3172331,2110.936,0,0,0,0,41.00425,480.7296,429.7942,50.93548,510.0677,0,1020.135,0,-2.842171e-14,4.485301e-13,4.263256e-14,316.5094,0,0,0,0,5.268012,0,3.552714e-15
tuned,2026-01-29 06:15:00,2329,6.25,30.59085,3376.653,353.1635,0,55.91292,1,1,2363.657,2363.34,281.074,81.02542,362.0994,1,360.5091,1.590282,0,0,0,0,1583.285,0.7916425,0.9971283,0.3172331,0,250,0.3172331,2082.266,0,0,0,0,55.91292,483.8597,426.2566,57.60305,518.7278,0,1037.456,0,-7.105427e-14,2.463585e-13,4.263256e-14,353.1635,0,0,0,0,8.935926,0,-1.065814e-14
tuned,2026-01-29 06:30:00,2330,6.5,30.66862,3366.016,374.0828,0.9536872,33.49273,1,1,2356.211,2355.894,312.7902,90.24534,403.0356,1,400.5409,2.494636,0,0,0,0,1583.036,0.7915179,0.9969714,0.3172331,0,250,0.3172331,2043.104,0,0,0,0,33.49273,483.1815,418.9734,64.20804,516.087,0,1032.174,0,-1.421085e-14,-3.620437e-13,4.263256e-14,374.0828,0.9536872,0,0,0,27.99907,0,1.065814e-14
tuned,2026-01-29 06:45:00,2331,6.75,30.71718,3345.825,395.2408,0,23.03161,1,1,2342.078,2341.76,334.7703,96.46032,431.2306,1,429.7518,1.478732,0,0,0,0,1582.787,0.7913933,0.9968144,0.3172331,0,250,0.3172331,2006.99,0,0,0,0,23.03161,480.8098,412.019,68.79078,513.2075,0,1026.415,0,0,1.898481e-13,4.263256e-14,395.2408,0,0,0,0,35.98978,0,1.421085e-14
tuned,2026-01-29 07:00:00,2332,7,30.5662,3348.976,408.5556,0.9035137,33.7515,1,1,2344.283,2343.966,343.397,99.0245,442.4215,1,440.1667,2.254874,0,0,0,0,1582.537,0.7912687,0.9966575,0.3172331,0,250,0.3172331,2000.569,0,0,0,0,33.7515,479.6273,409.3053,70.32203,515.2351,0,1030.47,0,-1.421085e-14,-1.687539e-13,4.263256e-14,408.5556,0.9035137,0,0,0,32.96247,0,0
tuned,2026-01-29 07:15:00,2333,7.25,30.72579,3375.09,403.0654,0,25.09592,1,1,2362.563,2362.245,346.5057,99.88844,446.3941,1,444.4243,1.969796,0,0,0,0,1582.288,0.7911441,0.9965006,0.3172331,0,250,0.3172331,2015.74,0,0,0,0,25.09592,485.1096,413.8957,71.21382,518.9372,0,1037.874,0,-8.526513e-14,1.29563e-13,4.263256e-14,403.0654,0,0,0,0,43.32867,0,-1.421085e-14
tuned,2026-01-29 07:30:00,2334,7.5,30.93645,3377.788,385.6629,1.555781,48.63037,1,1,2364.451,2364.134,331.0939,95.43675,426.5307,1,424.7323,1.798421,0,0,0,0,1582.039,0.7910196,0.9963437,0.3172331,0,250,0.3172331,2033.04,0,0,0,0,48.63037,487.8185,419.4438,68.37463,524.9137,0,1049.827,0,-1.421085e-14,-7.538414e-14,4.263256e-14,385.6629,1.555781,0,0,0,39.31198,0,-1.421085e-14
tuned,2026-01-29 07:45:00,2335,7.75,30.97459,3352.739,350.5725,0,46.19022,1,1,2346.917,2346.6,299.8674,86.53095,386.3984,1,383.8745,2.523892,0,0,0,0,1581.79,0.7908951,0.9961869,0.3172331,0,250,0.3172331,2046.733,0,0,0,0,46.19022,484.6204,422.6345,61.98582,518.7034,0,1037.407,0,1.421085e-14,-1.241229e-13,4.263256e-14,350.5725,0,0,0,0,35.8259,0,-2.842171e-14
tuned,2026-01-29 08:00:00,2336,8,31.07768,3396.071,317.2224,263.3609,59.28962,1,1,2377.25,2376.932,438.3275,152.5458,590.8733,2,342.0543,248.819,0,0,0,0,1581.541,0.7907706,0.9960301,0.3172331,0,250,0.3172331,1938.605,0,0,0,14.54185,59.28962,492.0359,401.2465,90.78935,566.064,0,1157.213,0,0,-2.661205e-13,4.263256e-14,317.2224,248.819,0,0,0,24.83194,0,0
tuned,2026-01-29 08:15:00,2337,8.25,31.15507,3431.141,281.3852,264.4916,86.69649,1,1,2401.799,2401.481,405.485,143.3673,548.8523,2,297.5008,251.3515,0,0,0,0,1581.292,0.7906461,0.9958733,0.3172331,0,250,0.3172331,1995.996,0,0,0,13.14014,86.69649,497.9944,413.8545,84.13997,575.1976,0,1173.062,0,0,1.589839e-13,4.263256e-14,281.3852,251.3515,0,0,0,16.11566,0,-2.842171e-14
tuned,2026-01-29 08:30:00,2338,8.5,31.47529,3439.607,248.253,268.9594,91.37511,1,1,2407.725,2407.408,365.4257,132.2212,497.6469,1,242.742,254.9049,0,0,0,0,1581.043,0.7905216,0.9957165,0.3172331,0,250,0.3172331,2041.982,0,0,5.511018,14.05443,91.37511,502.8962,426.5043,76.3919,577.8108,0,1189.372,0,5.684342e-14,-6.217249e-15,4.263256e-14,242.742,254.9049,0,0,0,0,0,2.842171e-14
tuned,2026-01-29 08:45:00,2339,8.75,31.74843,3426.608,207.3557,273.5082,107.2834,1,1,2398.625,2398.308,331.4115,122.6531,454.0646,1,197.1214,256.9433,0,0,0,0,1580.794,0.7903972,0.9955597,0.3172331,0,250,0.3172331,2066.897,0,0,10.23437,16.56493,107.2834,504.1594,434.4344,69.72501,579.6371,0,1205.503,0,0,-1.002531e-13,4.263256e-14,197.1214,256.9433,0,0,0,0,0,0
tuned,2026-01-29 09:00:00,2340,9,32.10918,3437.804,165.3067,271.8457,110.0266,1,1,2406.463,2406.146,307.3214,115.976,423.2974,1,163.9757,259.3217,0,0,0,0,1580.545,0.7902727,0.995403,0.3172331,0,250,0.3172331,2098.824,0,0,1.331074,12.52394,110.0266,510.061,444.8555,65.20544,584.1522,0,1192.204,0,-2.842171e-14,-3.699263e-13,4.263256e-14,163.9757,259.3217,0,0,0,0,0,0
tuned,2026-01-29 09:15:00,2341,9.25,32.16296,3453.385,139.514,278.8056,125.6857,1,1,2417.369,2417.052,280.646,108.7529,389.3989,1,125.839,263.5599,0,0,0,0,1580.297,0.7901483,0.9952463,0.3172331,0,250,0.3172331,2136.406,0,0,13.67498,15.24572,125.6857,513.016,453.3897,59.62624,588.8157,0,1227.52,0,0,-1.523226e-13,4.263256e-14,125.839,263.5599,0,0,0,0,0,5.684342e-14
tuned,2026-01-29 09:30:00,2342,9.5,32.73121,3465.805,101.442,283.6409,140.1507,1,1,2426.064,2425.746,266.2693,104.9222,371.1915,1,104.7623,266.4292,0,0,0,0,1580.048,0.790024,0.9950896,0.3172331,0,250,0.3172331,2159.477,0,0,0,17.21174,140.1507,521.7828,464.447,57.33579,599.5119,0,1228.714,0,-2.842171e-14,3.067546e-13,4.263256e-14,101.442,266.4292,0,0,0,3.320271,0,1.421085e-14
tuned,2026-01-29 09:45:00,2343,9.75,32.84574,3500.849,66.49876,280.2723,145.5277,1,1,2450.594,2450.277,258.8747,103.1291,362.0038,1,92.43135,269.5724,0,0,0,0,1579.799,0.7898996,0.994933,0.3172331,0,250,0.3172331,2191.403,0,0,0,10.69981,145.5277,528.4906,472.5937,55.89684,607.1071,0,1232.671,0,0,-1.473266e-13,4.263256e-14,66.49876,269.5724,0,0,0,25.93259,0,0
tuned,2026-01-29 10:00:00,2344,10,32.94747,3476.427,71.94554,287.6792,162.061,1,1,2433.499,2433.182,251.1887,101.0732,352.2619,1,81.23076,271.0312,0,0,0,0,1579.55,0.7897752,0.9947764,0.3172331,0,250,0.3172331,2181.993,0,0,0,16.64799,162.061,526.0735,471.7029,54.37052,607.8104,0,1244.339,0,1.421085e-14,5.973e-14,4.263256e-14,71.94554,271.0312,0,0,0,9.285216,0,0
tuned,2026-01-29 10:15:00,2345,10.25,33.21547,3512.855,63.98367,285.7125,180.0178,1,1,2458.999,2458.681,244.6933,99.40346,344.0968,1,71.19564,272.9011,0,0,0,0,1579.302,0.7896509,0.9946198,0.3172331,0,250,0.3172331,2213.988,0,0,0,12.81139,180.0178,534.9955,481.6894,53.30607,620.2587,0,1262.617,0,0,-2.254863e-13,4.263256e-14,63.98367,272.9011,0,0,0,7.21197,0,-2.842171e-14
tuned,2026-01-29 10:30:00,2346,10.5,33.39174,3535.54,48.77186,283.6941,209.5101,1,1,2474.878,2474.56,228.0189,94.68062,322.6995,1,49.10352,273.596,0,0,0,0,1579.053,0.7895266,0.9944632,0.3172331,0,250,0.3172331,2246.542,0,0,0,10.09812,209.5101,540.7313,490.8426,49.88873,631.2987,0,1280.017,0,1.421085e-14,-3.370637e-13,4.263256e-14,48.77186,273.596,0,0,0,0.3316573,0,3.552714e-14
tuned,2026-01-29 10:45:00,2347,10.75,33.88179,3588.111,59.62452,286.2772,232.609,1,1,2511.678,2511.36,226.7787,94.17963,320.9583,1,48.71889,272.2395,0,0,0,0,1578.805,0.7894023,0.9943067,0.3172331,0,250,0.3172331,2284.582,0,0,10.90563,14.03772,232.609,555.312,505.1029,50.20911,650.7105,0,1344.448,0,-2.842171e-14,3.917977e-13,4.263256e-14,48.71889,272.2395,0,0,0,0,0,0
tuned,2026-01-29 11:00:00,2348,11,34.08162,3587.518,68.13826,289.0912,248.6974,1,0,2511.262,2510.945,0,0,0,0,0,0,0,0,0,326.0148,1497.052,0.7485262,0.9941501,0.3172331,0,250,0.3172331,2510.945,0,0,17.09253,14.12218,248.6974,557.9316,557.8611,0.07048023,613.1146,0,1280.075,0,0,4.117817e-13,4.263256e-14,51.04574,274.969,0,326.0148,0,0,0,0
tuned,2026-01-29 11:15:00,2349,11.25,34.24893,3609.739,66.97907,293.4804,251.09,0,0,2526.817,2526.5,0,0,0,0,0,0,0,0,0,322.1893,1416.269,0.7081347,0.9426719,0.3172331,0,250,0.3172331,2526.5,0,0,18.78558,19.48456,251.09,563.6923,563.6216,0.0707696,0,619.6357,3474.012,0,0,7.327472e-15,4.263256e-14,48.19349,273.9959,0,322.1893,0,0,0,0
tuned,2026-01-29 11:30:00,2350,11.5,34.63461,3624.214,58.66169,293.2223,283.4904,0,0,2536.95,2536.633,0,0,0,0,0,0,0,0,0,311.9715,1338.054,0.6690268,0.8918041,0.3172331,0,250,0.3172331,2536.633,0,0,21.66115,18.25138,283.4904,571.3604,571.2889,0.0714458,0,635.1354,3562.094,0,0,-2.841061e-13,4.263256e-14,37.00055,274.9709,0,311.9715,0,0,0,0
tuned,2026-01-29 11:45:00,2351,11.75,35.05032,3594.415,73.46168,298.2899,308.5779,0,0,2516.091,2515.774,0,0,0,0,0,0,0,0,0,319.8772,1257.874,0.6289368,0.8425527,0.3172331,0,250,0.3172331,2515.774,0,0,33.43437,18.43995,308.5779,572.5592,572.487,0.07218925,0,642.7067,3624.37,0,0,2.058353e-13,4.263256e-14,40.02731,279.8499,0,319.8772,0,0,0,0
tuned,2026-01-29 12:00:00,2352,12,35.19455,3684.251,63.30512,300.4858,346.3301,0,0,2578.976,2578.658,278.4022,122.7333,401.1355,1,0,0,401.1355,0,0,332.1683,1174.634,0.5873168,0.7920646,0.3172331,0,250,0.3172331,2300.256,272.1478,0,14.54983,17.07276,74.18233,588.9956,525.3407,63.65492,0,665.016,3712.137,0,-4.263256e-14,2.494671e-13,4.263256e-14,48.75529,283.413,272.1478,332.1683,0,0,0,0
tuned,2026-01-29 12:15:00,2353,12.25,35.38504,3690.66,57.67038,299.5197,345.8888,0,0,2583.462,2583.145,307.5506,135.5834,443.134,1,0,0,443.134,0,0,332.502,1091.323,0.5456616,0.7396495,0.3172331,0,250,0.3172331,2275.594,299.9661,0,8.316086,16.37202,45.92266,592.8573,522.2073,70.65003,0,668.3291,3718.397,0,-2.842171e-14,1.34559e-13,4.263256e-14,49.35429,283.1477,299.9661,332.502,0,0,0,0
tuned,2026-01-29 12:30:00,2354,12.5,35.58841,3716.893,52.94444,301.847,382.1964,0,0,2601.825,2601.508,339.4181,149.6322,489.0503,1,0,0,489.0503,0,0,329.8959,1008.677,0.5043387,0.6871902,0.3172331,0,250,0.3172331,2262.09,330.2521,0,7.402606,17.49297,51.94434,600.1523,521.787,78.36535,0,683.4009,3801.65,0,-2.842171e-14,1.856293e-13,4.263256e-14,45.54183,284.354,330.2521,329.8959,0,0,0,0
tuned,2026-01-29 12:45:00,2355,12.75,35.81384,3728.792,52.90229,298.754,400.062,0,0,2610.154,2609.837,370.0494,163.1359,533.1853,2,0,0,533.1853,0,0,333.3516,925.1807,0.4625903,0.6351493,0.3172331,0,250,0.3172331,2239.787,359.0946,0,1.09581,17.20884,40.96747,605.5371,519.6147,85.92241,0,692.2548,3838.977,0,-2.842171e-14,-3.230749e-14,4.263256e-14,51.80648,281.5451,359.0946,333.3516,0,0,0,0
tuned,2026-01-29 13:00:00,2356,13,36.27743,3731.816,39.68584,302.5507,456.9692,0,0,2612.272,2611.954,395.1867,174.2177,569.4043,2,0,0,569.4043,0,0,322.1625,844.4944,0.4222472,0.5825727,0.3172331,0,250,0.3172331,2216.768,381.3759,0,0,20.07402,75.59328,613.2838,520.4312,92.85257,0,712.3959,3952.805,0,-2.842171e-14,-2.031708e-13,4.263256e-14,39.68584,282.4767,381.3759,335.8691,0,0,0,0
tuned,2026-01-29 13:15:00,2357,13.25,36.67216,3736.695,38.77949,310.3112,459.5855,0,0,2615.686,2615.369,415.0079,182.9558,597.9637,2,0,0,597.9637,0,0,319.6495,764.4491,0.3822245,0.5317657,0.3172331,0,250,0.3172331,2200.361,398.6162,0,0,29.44119,60.96927,620.4098,521.8996,98.5102,0,719.3167,4007.028,0,-2.842171e-14,-1.147971e-13,4.263256e-14,38.77949,280.87,398.6162,337.287,0,0,0,0
tuned,2026-01-29 13:30:00,2358,13.5,37.03199,3691.053,46.47633,308.2386,474.2832,0,0,2583.737,2583.42,433.1036,190.9333,624.037,2,0,0,624.037,0,0,328.0267,682.3221,0.341161,0.4813624,0.3172331,0,250,0.3172331,2150.316,414.2009,0,0,26.68829,60.08236,618.6396,514.8631,103.7766,0,720.1823,4007.04,0,-2.842171e-14,2.554623e-13,4.263256e-14,46.47633,281.5504,414.2009,332.1117,0,0,0,0
tuned,2026-01-29 13:45:00,2359,13.75,37.40824,3714.464,62.84954,303.5941,503.1837,0,0,2600.125,2599.807,467.6579,206.1666,673.8245,2,0,0,673.8245,0,0,332.6723,599.0466,0.2995233,0.4296482,0.3172331,0,250,0.3172331,2132.15,445.2188,0,11.76008,22.01121,57.96495,628.7946,515.623,113.1716,0,735.8074,4105.196,0,-5.684342e-14,-7.405188e-14,4.263256e-14,51.08946,281.5828,445.2188,332.6723,0,0,0,0
tuned,2026-01-29 14:00:00,2360,14,37.60912,3708.078,57.55,308.7141,522.2279,0,1,2595.655,2595.338,1106.056,422.5053,1528.561,4,47.23393,287.3113,694.0158,0,500,0,723.9523,0.3619761,0.3772109,0.3172331,0,250,0.3172331,1489.282,457.4446,0,10.31607,21.40281,64.78332,631.086,362.0916,268.9943,0,800.3478,4456.628,0,-2.273737e-13,5.340173e-14,4.263256e-14,47.23393,287.3113,457.4446,0,500,0,0,-5.684342e-14
tuned,2026-01-29 14:15:00,2361,14.25,37.91083,3709.033,54.39071,309.584,564.5504,1,1,2596.323,2596.006,1123.788,429.6341,1553.422,4,53.01918,285.1556,715.247,0,500,0,848.8383,0.4244192,0.4558621,0.3172331,0,250,0.3172331,1472.218,469.7122,0,1.371535,24.42835,94.83817,636.3834,360.8546,275.5288,813.7345,0,1671.974,0,5.684342e-14,-5.173639e-14,4.263256e-14,53.01918,285.1556,469.7122,0,500,0,0,1.136868e-13
tuned,2026-01-29 14:30:00,2362,14.5,38.07666,3743.713,56.64158,300.6073,581.1507,1,1,2620.599,2620.282,1136.756,435.3927,1572.149,4,52.67135,281.7937,737.6838,0,500,0,973.7047,0.4868523,0.534501,0.3172331,0,250,0.3172331,1483.526,483.4682,0,3.970226,18.81363,97.68252,645.2186,365.2593,279.9592,824.7025,0,1688.707,0,-1.705303e-13,-3.375078e-14,4.263256e-14,52.67135,281.7937,483.4682,0,500,0,0,0
tuned,2026-01-29 14:45:00,2363,14.75,38.14231,3740.695,63.87763,297.3557,578.0931,1,1,2618.486,2618.169,1164.342,447.1824,1611.524,4,55.79303,280.5657,775.1655,0,500,0,1098.551,0.5492757,0.6131276,0.3172331,0,250,0.3172331,1453.827,507.6261,0,8.084608,16.79004,70.46705,645.8468,358.5849,287.2619,823.148,0,1689.205,0,0,1.552092e-13,4.263256e-14,55.79303,280.5657,507.6261,0,500,0,0,5.684342e-14
tuned,2026-01-29 15:00:00,2364,15,38.51101,3786.315,73.00755,294.4959,601.0633,1,1,2650.42,2650.103,1158.743,444.9987,1603.742,4,53.40312,276.1283,774.2106,0,500,0,1223.378,0.6116892,0.6917417,0.3172331,0,250,0.3172331,1491.36,504.7171,0,19.60442,18.36754,96.34623,660.3288,371.5591,288.7697,840.5616,0,1746.625,0,-1.136868e-13,-1.985079e-13,4.263256e-14,53.40312,276.1283,504.7171,0,500,0,0,-5.684342e-14
tuned,2026-01-29 15:15:00,2365,15.25,38.41787,3801.204,67.86893,292.1595,621.4108,1,1,2660.843,2660.526,1161.513,446.9175,1608.43,4,47.53648,275.8045,785.0893,0,500,0,1348.186,0.6740929,0.7703435,0.3172331,0,250,0.3172331,1499.013,512.3941,0,20.33245,16.35501,109.0167,661.2376,372.5149,288.7227,846.5238,0,1756.333,0,1.705303e-13,-2.963185e-13,4.263256e-14,47.53648,275.8045,512.3941,0,500,0,0,-5.684342e-14
tuned,2026-01-29 15:30:00,2366,15.5,38.54291,3793.969,57.09231,291.6451,615.2123,1,1,2655.778,2655.461,773.7399,334.3489,1108.089,3,56.77281,270.5114,780.8046,0,0,0,1347.974,0.6739868,0.8489329,0.3172331,0,250,0.3172331,1881.721,508.8165,0,0.3195079,21.1337,106.3958,662.2427,469.2244,193.0183,830.1041,0,1697.215,0,5.684342e-14,-1.013634e-13,4.263256e-14,56.77281,270.5114,508.8165,0,0,0,0,0
tuned,2026-01-29 15:45:00,2367,15.75,38.57774,3778.931,45.8721,287.7517,601.0608,1,1,2645.252,2644.934,779.4249,336.3513,1115.776,3,61.0081,267.3151,787.453,0,0,0,1347.761,0.6738807,0.8487993,0.3172331,0,250,0.3172331,1865.509,512.9296,0,0,20.43662,88.13116,660.2484,465.6266,194.6217,823.9752,0,1683.204,0,-5.684342e-14,-7.460699e-14,4.263256e-14,45.8721,267.3151,512.9296,0,0,15.13599,0,-7.105427e-15
tuned,2026-01-29 16:00:00,2368,16,38.45705,3727.182,73.34553,286.5308,604.8873,1,1,2609.027,2608.71,790.8322,339.4974,1130.33,3,76.83554,266.6868,786.8072,0,0,0,1347.549,0.6737746,0.8486656,0.3172331,0,250,0.3172331,1817.878,513.2687,0,0,19.84402,91.6186,649.0562,452.2394,196.8168,814.529,0,1663.289,0,0,2.410294e-13,4.263256e-14,73.34553,266.6868,513.2687,0,0,3.490017,0,0
tuned,2026-01-29 16:15:00,2369,16.25,38.49042,3766.309,88.90043,279.876,572.2346,1,1,2636.416,2636.099,801.6157,342.0344,1143.65,3,95.47109,266.3844,781.7946,0,0,0,1347.337,0.6736686,0.848532,0.3172331,0,250,0.3172331,1834.483,509.79,0,0,13.4916,62.44458,656.4693,456.7875,199.6818,814.3706,0,1652.014,0,-1.136868e-13,2.621237e-13,4.263256e-14,88.90043,266.3844,509.79,0,0,6.570661,0,1.421085e-14
tuned,2026-01-29 16:30:00,2370,16.5,38.5667,3780.883,110.6243,276.1502,560.6604,1,1,2646.618,2646.301,793.0496,336.6283,1129.678,3,109.1714,264.2454,756.2611,0,0,0,1347.125,0.6735625,0.8483985,0.3172331,0,250,0.3172331,1853.251,492.6787,0,1.452915,11.9048,67.98168,660.3893,462.4269,197.9625,816.0181,0,1655.078,0,5.684342e-14,3.153033e-13,4.263256e-14,109.1714,264.2454,492.6787,0,0,0,0,-5.684342e-14
tuned,2026-01-29 16:45:00,2371,16.75,38.67728,3739.844,134.1419,271.9721,549.2704,1,1,2617.891,2617.573,797.6269,336.5014,1134.128,3,127.2007,263.5785,743.3491,0,0,0,1346.913,0.6734565,0.8482649,0.3172331,0,250,0.3172331,1819.947,483.6093,0,6.941231,8.393616,65.66109,655.21,455.4992,199.7108,808.4344,0,1643.321,0,-1.136868e-13,-1.815215e-13,4.263256e-14,127.2007,263.5785,483.6093,0,0,0,0,0
tuned,2026-01-29 17:00:00,2372,17,38.60289,3708.95,158.5608,273.3767,509.1323,1,1,2596.265,2595.947,800.3759,334.9162,1135.292,3,150.7142,263.1911,721.3867,0,0,0,1346.701,0.6733505,0.8481314,0.3172331,0,250,0.3172331,1795.572,469.7503,0,7.846541,10.18559,39.38199,648.4693,448.4801,199.9892,793.2327,0,1617.571,0,0,8.65974e-15,4.263256e-14,150.7142,263.1911,469.7503,0,0,0,0,0
tuned,2026-01-29 17:15:00,2373,17.25,38.7184,3638.873,197.2064,268.0545,499.0917,1,1,2547.211,2546.894,795.2196,329.7461,1124.966,3,175.0668,259.5552,690.3436,0,0,0,1346.489,0.6732445,0.8479979,0.3172331,0,250,0.3172331,1751.674,448.8978,0,22.13953,8.499236,50.19389,638.2427,438.9088,199.3339,781.2317,0,1615.315,0,0,3.046452e-13,4.263256e-14,175.0668,259.5552,448.8978,0,0,0,0,0
tuned,2026-01-29 17:30:00,2374,17.5,38.75732,3649.801,223.3597,265.449,493.98,1,1,2554.861,2554.543,783.3277,320.8873,1104.215,3,205.4656,256.5291,642.2203,0,0,0,1346.277,0.6731385,0.8478644,0.3172331,0,250,0.3172331,1771.216,417.4056,0,17.89406,8.919886,76.57449,640.8469,444.2818,196.5651,784.3766,0,1615.007,0,-2.273737e-13,1.260103e-13,4.263256e-14,205.4656,256.5291,417.4056,0,0,0,0,0
tuned,2026-01-29 17:45:00,2375,17.75,38.84398,3630.433,261.3025,265.0771,450.2211,1,1,2541.303,2540.986,789.8804,319.3456,1109.226,3,242.7092,253.2043,613.3126,0,0,0,1346.065,0.6730325,0.8477309,0.3172331,0,250,0.3172331,1751.105,398.192,0,18.59332,11.8728,52.02903,638.974,440.2902,198.6838,772.7178,0,1597.99,0,0,-1.982858e-13,4.263256e-14,242.7092,253.2043,398.192,0,0,0,0,0
tuned,2026-01-29 18:00:00,2376,18,38.55614,3611.067,283.0912,2.784031,420.4812,1,1,2527.747,2527.43,612.2109,237.704,849.9149,2,270.5856,5.6185,573.7108,0,0,0,1345.853,0.6729266,0.8475974,0.3172331,0,250,0.3172331,1915.219,373.8018,0,12.50555,0,46.67946,630.5457,477.7507,152.7949,727.0989,0,1475.77,0,-5.684342e-14,-3.38285e-13,4.263256e-14,270.5856,2.784031,373.8018,0,0,2.834469,0,-1.065814e-14
tuned,2026-01-29 18:15:00,2377,18.25,38.44665,3576.25,316.7747,3.565722,412.3147,1,1,2503.375,2503.058,619.0693,236.277,855.3463,2,307.9982,8.486301,538.8618,0,0,0,1345.641,0.6728206,0.847464,0.3172331,0,250,0.3172331,1883.989,351.5679,0,8.776547,0,60.74681,622.5956,468.5526,154.043,719.9375,0,1455.015,0,-5.684342e-14,3.641532e-14,4.263256e-14,307.9982,3.565722,351.5679,0,0,4.920578,0,-7.105427e-15
tuned,2026-01-29 18:30:00,2378,18.5,38.29988,3548.891,339.8443,5.036243,384.1417,1,0,2484.223,2483.906,361.116,159.1976,520.3136,2,0,0,520.3136,0,0,343.4358,1259.571,0.6297853,0.8473306,0.3172331,0,250,0.3172331,2122.79,340.0775,0,1.444712,0,44.06425,615.3618,525.8319,89.52986,695.9446,0,1394.381,0,-2.842171e-14,5.995204e-15,4.263256e-14,338.3996,5.036243,340.0775,345.9581,0,0,0,-7.105427e-15
tuned,2026-01-29 18:45:00,2379,18.75,38.29266,3518.941,361.0927,7.071556,354.2306,0,0,2463.259,2462.942,341.3743,150.4945,491.8688,1,0,0,491.8688,0,0,366.9288,1167.64,0.58382,0.7931331,0.3172331,0,250,0.3172331,2121.567,321.5143,0,0,1.235437,32.71634,610.0487,525.4256,84.62304,0,684.0227,3764.256,0,0,-1.476597e-13,4.263256e-14,361.0927,5.836119,321.5143,374.8659,0,0,0,1.065814e-14
tuned,2026-01-29 19:00:00,2380,19,38.09709,3487.853,369.6254,0,332.7062,0,0,2441.497,2441.18,308.2709,135.901,444.1719,1,0,0,444.1719,0,0,369.6254,1075.05,0.5375249,0.7352458,0.3172331,0,250,0.3172331,2132.909,291.0318,0,0,0,41.67442,601.4546,525.435,76.01967,0,671.6023,3693.812,0,-2.842171e-14,-9.237056e-14,4.263256e-14,369.6254,0,291.0318,393.1883,0,0,0,0
tuned,2026-01-29 19:15:00,2381,19.25,37.91669,3459.025,387.3413,0,311.704,0,0,2421.317,2421,294.9796,130.0415,425.0211,1,0,0,425.0211,0,0,387.3413,978.0453,0.4890227,0.6769431,0.3172331,0,250,0.3172331,2126.021,279.0971,0,0,0,32.60694,593.5817,521.1902,72.3915,0,659.2252,3625.739,0,0,-5.906386e-14,4.263256e-14,387.3413,0,279.0971,398.9731,0,0,0,0
tuned,2026-01-29 19:30:00,2382,19.5,37.63978,3430.36,394.127,5.439865,295.5302,0,0,2401.252,2400.935,257.772,113.6385,371.4106,1,0,0,371.4106,0,0,394.7658,879.1999,0.4396,0.6158608,0.3172331,0,250,0.3172331,2143.163,244.7156,0,0,4.801095,50.81453,584.2997,521.4985,62.80118,0,647.5018,3569.542,0,-2.842171e-14,-1.685319e-13,4.263256e-14,394.127,0.6387702,244.7156,402.0097,0,0,0,-2.231548e-14
tuned,2026-01-29 19:45:00,2383,19.75,37.34349,3466.258,400.766,4.467313,260.5456,0,0,2426.381,2426.064,238.8893,105.3141,344.2034,1,0,0,344.2034,0,0,394.462,780.446,0.390223,0.5536193,0.3172331,0,250,0.3172331,2187.174,227.6052,0,6.732153,4.039153,32.94034,585.7687,528.0203,57.74844,0,641.2868,3545.658,0,-1.421085e-14,-2.753353e-14,4.263256e-14,394.0338,0.4281604,227.6052,394.462,0,0,0,3.219647e-15
tuned,2026-01-29 20:00:00,2384,20,37.06893,3506.283,382.3723,11.36441,243.8175,0,0,2454.398,2454.081,202.0281,89.06391,291.092,1,0,0,291.092,0,0,385.3732,683.9798,0.3419899,0.4914354,0.3172331,0,250,0.3172331,2252.053,193.1246,0,0,8.36343,50.69295,588.2436,539.7477,48.49595,0,640.9611,3539.713,0,-1.421085e-14,1.424416e-13,4.263256e-14,382.3723,3.000984,193.1246,394.0982,0,0,0,-1.953993e-14
tuned,2026-01-29 20:15:00,2385,20.25,37.02929,3421.929,355.3774,11.02253,233.1066,0,0,2395.35,2395.033,193.6188,85.35667,278.9755,1,0,0,278.9755,0,0,357.2999,594.5472,0.2972736,0.4306921,0.3172331,0,250,0.3172331,2201.414,185.1744,0,0,9.100013,47.93221,573.4923,527.0603,46.43197,0,623.8928,3447.108,0,-1.421085e-14,9.092727e-14,4.263256e-14,355.3774,1.922521,185.1744,365.462,0,0,0,-1.04361e-14
tuned,2026-01-29 20:30:00,2386,20.5,36.71121,3401.752,325.3891,2.478211,216.8186,0,0,2381.226,2380.909,177.1276,78.08653,255.2141,1,0,0,255.2141,0,0,326.2325,512.8955,0.2564477,0.3743776,0.3172331,0,250,0.3172331,2203.781,170.0518,0,0,1.634765,46.76682,565.3746,523.2439,42.13072,0,612.4342,3371.208,0,0,2.482459e-13,4.263256e-14,325.3891,0.8434467,170.0518,338.5186,0,0,0,1.04361e-14
tuned,2026-01-29 20:45:00,2387,20.75,36.20447,3367.925,289.6343,0,163.3534,0,0,2357.547,2357.23,155.368,68.49384,223.8618,1,0,0,223.8618,0,0,289.6343,440.4061,0.2202031,0.3229628,0.3172331,0,250,0.3172331,2201.862,150.069,0,0,0,13.28445,552.4411,515.9596,36.48153,0,587.5664,3231.615,0,0,-5.956347e-14,4.263256e-14,289.6343,0,150.069,308.0891,0,0,0,0
tuned,2026-01-29 21:00:00,2388,21,36.04524,3338.704,267.2281,0,146.801,0,0,2337.093,2336.775,132.7412,58.51884,191.2601,1,0,0,191.2601,0,0,267.2281,373.5298,0.1867649,0.2773173,0.3172331,0,250,0.3172331,2204.034,128.4575,0,0,0,18.34343,545.4096,514.3576,31.05198,0,577.1573,3174.365,0,0,-3.541611e-14,4.263256e-14,267.2281,0,128.4575,284.5964,0,0,0,0
tuned,2026-01-29 21:15:00,2389,21.25,35.77807,3348.875,240.0661,3.797426,151.3258,0,0,2344.213,2343.895,125.2409,55.21235,180.4533,1,0,0,180.4533,0,0,241.3544,313.1324,0.1565662,0.2352062,0.3172331,0,250,0.3172331,2218.654,121.585,0,0,2.509124,29.74081,543.3447,514.2426,29.10203,0,576.3483,3174.244,0,-7.105427e-15,-2.564615e-14,4.263256e-14,240.0661,1.288302,121.585,242.9772,0,0,0,4.662937e-15
tuned,2026-01-29 21:30:00,2390,21.5,35.63277,3249.627,190.2013,3.764815,141.6459,0,0,2274.739,2274.422,119.6141,52.73175,172.3458,1,0,0,172.3458,0,0,191.1186,265.3035,0.1326517,0.1971749,0.3172331,0,250,0.3172331,2154.808,116.3227,0,0,2.847526,25.32317,525.2959,497.6007,27.69523,0,556.1802,3063.903,0,-7.105427e-15,-7.34135e-14,4.263256e-14,190.2013,0.9172885,116.3227,207.1028,0,0,0,-1.776357e-15
tuned,2026-01-29 21:45:00,2391,21.75,35.4753,3276.097,170.8979,4.999102,127.8998,0,0,2293.268,2292.951,0,0,0,0,0,0,0,0,0,172.1391,222.2269,0.1111135,0.1670577,0.3172331,0,250,0.3172331,2292.951,0,0,1.105372,2.652559,127.8998,527.465,527.392,0.07296545,0,556.8097,3068.936,0,0,5.551115e-16,4.263256e-14,169.7925,2.346544,0,172.1391,0,0,0,0
tuned,2026-01-29 22:00:00,2392,22,35.19881,3223.871,138.9269,0.7767107,103.2264,0,0,2256.71,2256.393,127.6026,50.27834,177.8809,1,50.22866,2.658426,124.9938,0,0,88.6982,200.0174,0.1000087,0.139933,0.3172331,0,250,0.3172331,2128.79,84.79702,0,0,0,18.42943,515.4505,486.2326,29.21791,0,540.7204,2973.962,0,-2.131628e-14,5.467848e-15,4.263256e-14,138.9269,0.7767107,84.79702,88.76782,0,1.881715,0,8.881784e-16
tuned,2026-01-29 22:15:00,2393,22.25,34.90228,3236.093,122.2059,0,75.24762,0,0,2265.265,2264.948,159.084,56.74657,215.8306,1,112.4654,2.4914,100.8175,0,0.05632759,0,200,0.1,0.125948,0.3172331,0,250,0.3172331,2105.864,68.63471,0,9.740552,0,6.612918,513.5783,477.439,36.13926,0,535.6848,2963.069,0,3.552714e-14,0,4.263256e-14,112.4654,0,68.63471,0,0.05632759,2.4914,0,-1.065814e-14
tuned,2026-01-29 22:30:00,2394,22.5,34.5837,3228.155,94.87715,4.163474,49.79801,0,0,2259.708,2259.391,156.0998,56.13847,212.2383,1,106.4485,2.472282,103.1916,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2103.291,70.51396,0,0,1.691192,0,508.2802,473.097,35.18316,0,529.2355,2913.713,0,1.421085e-14,0,4.263256e-14,94.87715,2.472282,49.79801,0,0.1259371,11.5713,20.71595,3.552714e-15
tuned,2026-01-29 22:45:00,2395,22.75,34.33238,3214.734,93.33211,10.10261,70.80922,0,0,2250.314,2249.997,147.6478,53.61079,201.2586,1,96.37466,1.600699,103.1573,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2102.349,70.69794,0,0,8.50191,0.1112812,503.0389,469.9626,33.07636,0,523.5982,2894.456,0,1.421085e-14,0,4.263256e-14,93.33211,1.600699,70.69794,0,0.1259371,3.042543,0,-3.108624e-15
tuned,2026-01-29 23:00:00,2396,23,33.97766,3219.29,68.50506,7.329788,59.56957,0,0,2253.503,2253.186,116.4285,33.57154,150,1,84.26762,0.7397798,0,0,64.9926,0,216.2167,0.1081083,0.1259371,0.3172331,0,250,0.3172331,2136.757,0,0,0,6.590009,59.56957,499.396,473.5241,25.87186,0,520.2968,2873,0,0,-4.618528e-14,4.263256e-14,68.50506,0.7397798,0,0,64.9926,15.76256,0,0
tuned,2026-01-29 23:15:00,2397,23.25,33.74856,3195.239,56.4982,9.627046,58.71734,0,0,2236.667,2236.35,0,0,0,0,0,0,0,0,0,56.4982,202.0581,0.101029,0.1361485,0.3172331,0,250,0.3172331,2236.35,0,0,0,9.627046,58.71734,492.9122,492.8423,0.06991118,0,505.7823,2798.409,0,0,4.046763e-14,4.263256e-14,56.4982,0,0,64.73051,0,0,0,0
tuned,2026-01-29 23:30:00,2398,23.5,33.67211,3251.33,57.16583,6.669157,51.4457,0,1,2275.931,2275.614,442.7238,127.483,570.2069,2,69.03089,1.175962,0,0,500,0,327.0263,0.1635131,0.127233,0.3172331,0,250,0.3172331,1832.89,0,0,0,5.493195,51.4457,500.6373,403.1814,97.45589,0,541.981,2990.371,0,5.684342e-14,-6.078471e-15,4.263256e-14,57.16583,1.175962,0,0,500,11.86506,0,4.973799e-14
tuned,2026-01-29 23:45:00,2399,23.75,33.32665,3203.027,46.43193,0,51.52197,1,1,2242.119,2241.802,438.778,126.2935,565.0715,2,64.40828,0.6632019,0,0,500,0,451.9748,0.2259874,0.2059236,0.3172331,0,250,0.3172331,1803.024,0,0,0,0,51.52197,489.1111,393.3238,95.78723,530.8566,0,1061.713,0,5.684342e-14,3.225198e-14,4.263256e-14,46.43193,0,0,0,500,18.63955,0,7.105427e-14
tuned,2026-01-30 00:00:00,2400,0,32.98859,3166.136,51.2772,0,56.9935,1,1,2216.295,2215.978,438.1084,126.2407,564.3491,2,62.37016,1.978936,0,0,500,0,576.9036,0.2884518,0.2846019,0.3172331,0,250,0.3172331,1777.87,0,0,0,0,56.9935,479.5873,384.7157,94.87154,523.2893,0,1046.579,0,0,5.567768e-14,4.263256e-14,51.2772,0,0,0,500,13.0719,0,3.730349e-14
tuned,2026-01-30 00:15:00,2401,0.25,32.65286,3174.407,42.14001,0,42.41191,1,1,2222.085,2221.767,436.8004,126.125,562.9254,2,58.49544,4.42992,0,0,500,0,701.8128,0.3509064,0.3632678,0.3172331,0,250,0.3172331,1784.967,0,0,0,0,42.41191,477.028,383.1894,93.83861,518.4192,0,1036.838,0,-4.263256e-14,-1.633138e-13,4.263256e-14,42.14001,0,0,0,500,20.78535,0,-4.263256e-14
tuned,2026-01-30 00:30:00,2402,0.5,32.48393,3185.198,48.8639,0.1306626,54.32979,1,1,2229.638,2229.321,436.6593,125.7511,562.4105,2,61.11562,1.294831,0,0,500,0,826.7023,0.4133512,0.4419212,0.3172331,0,250,0.3172331,1792.662,0,0,0,0,54.32979,476.7477,383.3121,93.4356,520.6802,0,1041.36,0,-1.421085e-14,9.137135e-14,4.263256e-14,48.8639,0.1306626,0,0,500,13.41589,0,-7.81597e-14
tuned,2026-01-30 00:45:00,2403,0.75,32.32388,3228.084,58.57816,0,56.14006,1,1,2259.659,2259.341,436.6879,125.9677,562.6556,2,59.40074,3.254845,0,0,500,0,951.5722,0.4757861,0.5205623,0.3172331,0,250,0.3172331,1822.654,0,0,0,0,56.14006,481.3547,388.2634,93.09126,526.1902,0,1052.38,0,5.684342e-14,9.214851e-14,4.263256e-14,58.57816,0,0,0,500,4.077424,0,1.865175e-14
tuned,2026-01-30 01:00:00,2404,1,32.26913,3223.36,37.50397,0,47.12857,1,1,2256.352,2256.035,435.328,125.5555,560.8835,2,57.82634,3.057182,0,0,500,0,1076.422,0.5382112,0.5991911,0.3172331,0,250,0.3172331,1820.707,0,0,0,0,47.12857,480.0345,387.3518,92.68268,522.9338,0,1045.868,0,2.842171e-14,-5.884182e-14,4.263256e-14,37.50397,0,0,0,500,23.37955,0,6.039613e-14
tuned,2026-01-30 01:15:00,2405,1.25,32.12455,3192.474,47.46947,0,26.08449,1,1,2234.732,2234.415,433.7128,125.063,558.7757,2,55.98083,2.79488,0,0,500,0,1201.253,0.6006265,0.6778074,0.3172331,0,250,0.3172331,1800.702,0,0,0,0,26.08449,473.8317,381.804,92.02766,512.3977,0,1024.795,0,-4.263256e-14,3.43392e-13,4.263256e-14,47.46947,0,0,0,500,11.30624,0,-3.552714e-14
tuned,2026-01-30 01:30:00,2406,1.5,31.91025,3183.379,52.66497,0,40.38391,1,1,2228.365,2228.048,433.6217,125.323,558.9447,2,53.45734,5.487342,0,0,500,0,1326.064,0.6630319,0.7564114,0.3172331,0,250,0.3172331,1794.426,0,0,0,0,40.38391,470.1319,378.5811,91.55077,512.4242,0,1024.848,0,5.684342e-14,-1.219025e-13,4.263256e-14,52.66497,0,0,0,500,6.279711,0,6.394885e-14
tuned,2026-01-30 01:45:00,2407,1.75,31.74698,3170.388,44.01065,0,58.68707,1,1,2219.272,2218.955,116.2292,33.7708,150,1,53.54423,3.153311,0,0,93.30246,0,1349.181,0.6745904,0.835003,0.3172331,0,250,0.3172331,2102.725,0,0,0,0,58.68707,466.4461,441.9504,24.4957,488.056,0,976.112,0,0,-2.267075e-13,4.263256e-14,44.01065,0,0,0,93.30246,12.68689,0,7.105427e-15
tuned,2026-01-30 02:00:00,2408,2,31.36353,3170.748,46.8453,0,64.97229,1,1,2219.524,2219.206,116.3243,33.67567,150,1,45.72623,2.001035,0,0,102.2727,0,1374.537,0.6872683,0.8495593,0.3172331,0,250,0.3172331,2102.882,0,0,1.119067,0,64.97229,462.3997,438.0994,24.30027,485.3109,0,972.5522,0,0,-3.129719e-13,4.263256e-14,45.72623,0,0,0,102.2727,2.001035,0,3.108624e-15
tuned,2026-01-30 02:15:00,2409,2.25,31.23616,3196.985,47.92357,0,63.00865,1,1,2237.889,2237.572,116.3882,33.61184,150,1,45.40906,1.227965,0,0,103.363,0,1400.161,0.7000804,0.8655255,0.3172331,0,250,0.3172331,2121.184,0,0,2.514512,0,63.00865,464.8688,440.626,24.2428,487.3265,0,978.9905,0,-1.421085e-14,3.450573e-13,4.263256e-14,45.40906,0,0,0,103.363,1.227965,0,1.554312e-15
tuned,2026-01-30 02:30:00,2410,2.5,31.06846,3196.913,65.86629,0,59.14511,1,1,2237.839,2237.522,116.4001,33.59986,150,1,56.17102,1.082766,0,0,92.74621,0,1423.127,0.7115635,0.8816608,0.3172331,0,250,0.3172331,2121.122,0,0,9.695268,0,59.14511,463.084,438.9312,24.15274,484.7702,0,986.2648,0,-7.105427e-15,-1.302292e-13,4.263256e-14,56.17102,0,0,0,92.74621,1.082766,0,9.769963e-15
tuned,2026-01-30 02:45:00,2411,2.75,31.15983,3188.648,60.54731,0,52.72859,1,1,2232.053,2231.736,116.4275,33.5725,150,1,59.10341,0.7514358,0,0,90.14515,0,1445.439,0.7227196,0.8961222,0.3172331,0,250,0.3172331,2115.309,0,0,1.443898,0,52.72859,462.8494,438.6406,24.20875,483.1472,0,968.7851,0,0,-2.597922e-13,4.263256e-14,59.10341,0,0,0,90.14515,0.7514358,0,7.21645e-15
tuned,2026-01-30 03:00:00,2412,3,31.16907,3216.812,64.17707,0.6341381,56.58565,1,1,2251.768,2251.451,116.4736,33.52641,150,1,51.14117,0.1931461,0,0,98.66569,0,1469.878,0.7349391,0.9101719,0.3172331,0,250,0.3172331,2134.977,0,0,13.03591,0.4409921,56.58565,467.0359,442.8125,24.22341,488.0753,0,999.3982,0,-7.105427e-15,-1.54321e-13,4.263256e-14,51.14117,0.1931461,0,0,98.66569,0,0,0
tuned,2026-01-30 03:15:00,2413,3.25,30.90364,3198.514,59.86912,1.509616,39.53329,1,1,2238.96,2238.643,116.4342,33.56582,150,1,55.6187,0.6705125,0,0,93.71078,0,1493.074,0.7465372,0.9255607,0.3172331,0,250,0.3172331,2122.209,0,0,4.250414,0.8391039,39.53329,461.5842,437.5147,24.06948,479.2307,0,967.2408,0,-2.131628e-14,5.540013e-14,4.263256e-14,55.6187,0.6705125,0,0,93.71078,0,0,-1.421085e-14
tuned,2026-01-30 03:30:00,2414,3.5,30.68773,3208.157,63.12542,4.324962,54.28128,1,1,2245.71,2245.393,116.4684,33.5316,150,1,59.79246,0.2560415,0,0,89.95149,0,1515.327,0.7576636,0.9401671,0.3172331,0,250,0.3172331,2128.925,0,0,3.33296,4.068921,54.28128,460.7199,436.7607,23.95922,481.4284,0,975.6251,0,0,-9.05942e-14,4.263256e-14,59.79246,0.2560415,0,0,89.95149,0,0,0
tuned,2026-01-30 03:45:00,2415,3.75,30.67549,3227.368,70.46347,3.820427,59.8847,1,1,2259.158,2258.84,116.4858,33.51417,150,1,66.18503,0.04497357,0,0,83.77,0,1536.031,0.7680156,0.9541794,0.3172331,0,250,0.3172331,2142.355,0,0,4.278441,3.775454,59.8847,463.3508,439.3946,23.95618,485.1911,0,984.2751,0,7.105427e-15,1.469935e-13,4.263256e-14,66.18503,0.04497357,0,0,83.77,0,0,0
tuned,2026-01-30 04:00:00,2416,4,30.29448,3217.87,74.00145,2.470138,55.15717,1,1,2252.509,2252.192,116.3505,33.64947,150,1,74.27137,1.683698,0,0,74.04493,0,1554.301,0.7771503,0.9672164,0.3172331,0,250,0.3172331,2135.841,0,0,0,0.7864402,55.15717,458.0498,434.3253,23.7245,479.191,0,959.7386,0,0,-4.095613e-13,4.263256e-14,74.00145,1.683698,0,0,74.04493,0.2699172,0,0
tuned,2026-01-30 04:15:00,2417,4.25,30.08262,3257.087,91.98987,5.224562,44.49163,1,1,2279.961,2279.644,116.3529,33.64712,150,1,84.28914,1.655304,0,0,64.05556,0,1570.07,0.7850349,0.9787203,0.3172331,0,250,0.3172331,2163.291,0,0,7.700737,3.569258,44.49163,461.4454,437.8323,23.61307,480.4842,0,980.4091,0,0,-5.107026e-14,4.263256e-14,84.28914,1.655304,0,0,64.05556,0,0,0
tuned,2026-01-30 04:30:00,2418,4.5,30.05605,3255.949,103.8071,0.06525939,11.76097,1,1,2279.165,2278.847,116.2267,33.77334,150,1,102.9842,3.184005,0,0,43.83183,0,1580.781,0.7903903,0.98865,0.3172331,0,250,0.3172331,2162.621,0,0,0.8229226,0,11.76097,461.0115,437.4379,23.57358,473.5902,0,948.5999,0,0,-3.73146e-13,4.263256e-14,102.9842,0.06525939,0,0,43.83183,3.118745,0,3.108624e-15
tuned,2026-01-30 04:45:00,2419,4.75,30.08093,3309.632,124.3852,0,26.02908,1,1,2316.743,2316.425,116.1136,33.88638,150,1,134.1145,4.553248,0,0,11.3323,0,1583.365,0.7916824,0.9953944,0.3172331,0,250,0.3172331,2200.312,0,0,0,0,26.02908,468.872,445.3082,23.56376,484.4625,0,968.925,0,7.105427e-15,1.953993e-13,4.263256e-14,124.3852,0,0,0,11.3323,14.28253,0,1.065814e-14
tuned,2026-01-30 05:00:00,2420,5,30.0618,3300.911,151.4869,0,28.39437,1,1,2310.637,2310.32,130.672,38.00649,168.6785,1,164.764,3.914537,0,0,0,0,1583.116,0.7915578,0.9970217,0.3172331,0,250,0.3172331,2179.648,0,0,0,0,28.39437,467.4374,440.9385,26.49887,484.6891,0,969.3783,0,-1.421085e-14,8.870682e-14,4.263256e-14,151.4869,0,0,0,0,17.19165,0,-1.421085e-14
tuned,2026-01-30 05:15:00,2421,5.25,30.18645,3289.18,186.685,0,45.66438,1,1,2302.426,2302.109,154.1285,44.52537,198.6539,1,196.8918,1.762096,0,0,0,0,1582.866,0.7914332,0.9968647,0.3172331,0,250,0.3172331,2147.98,0,0,0,0,45.66438,467.0718,435.7408,31.33098,489.5297,0,979.0594,0,-7.105427e-15,-3.552714e-14,4.263256e-14,186.685,0,0,0,0,11.96892,0,-3.552714e-15
tuned,2026-01-30 05:30:00,2422,5.5,30.13964,3264.278,234.4829,0.9098185,40.17077,1,1,2284.994,2284.677,180.8193,52.07592,232.8952,1,232.333,0.5621875,0,0,0,0,1582.617,0.7913086,0.9967078,0.3172331,0,250,0.3172331,2103.858,0,0,2.149862,0.3476309,40.17077,463.0519,426.3448,36.70714,486.5613,0,977.4307,0,1.421085e-14,1.763034e-13,4.263256e-14,232.333,0.5621875,0,0,0,0,0,1.265654e-14
tuned,2026-01-30 05:45:00,2423,5.75,30.15823,3279.847,285.001,0.3870103,49.85806,1,1,2295.893,2295.576,213.4882,61.5447,275.0329,1,273.8032,1.229622,0,0,0,0,1582.368,0.7911841,0.9965509,0.3172331,0,250,0.3172331,2082.088,0,0,11.19777,0,49.85806,465.4534,422.1079,43.34542,493.7605,0,1006.837,0,0,-4.367617e-13,4.263256e-14,273.8032,0.3870103,0,0,0,0.8426122,0,-6.217249e-15
tuned,2026-01-30 06:00:00,2424,6,30.15627,3309.414,314.4607,4.636145,46.41865,1,1,2316.59,2316.273,247.6124,71.25432,318.8668,1,318.6425,0.2242246,0,0,0,0,1582.119,0.7910595,0.996394,0.3172331,0,250,0.3172331,2068.66,0,0,0,4.41192,46.41865,469.6288,419.3675,50.26134,500.032,0,1007.675,0,1.421085e-14,-3.067546e-13,4.263256e-14,314.4607,0.2242246,0,0,0,4.181847,0,1.776357e-14
tuned,2026-01-30 06:15:00,2425,6.25,30.05489,3278.627,349.9962,4.33903,50.56435,1,1,2295.039,2294.722,277.2759,79.84226,357.1182,1,356.3799,0.7383479,0,0,0,0,1581.87,0.790935,0.9962371,0.3172331,0,250,0.3172331,2017.446,0,0,0,3.600682,50.56435,464.2105,408.0625,56.14792,498.1323,0,1002.476,0,-1.421085e-14,3.160805e-13,4.263256e-14,349.9962,0.7383479,0,0,0,6.383634,0,8.881784e-16
tuned,2026-01-30 06:30:00,2426,6.5,30.12033,3247.367,387.3963,0,47.40307,1,1,2273.157,2272.84,300.8698,86.73247,387.6022,1,385.8952,1.707055,0,0,0,0,1581.621,0.7908105,0.9960803,0.3172331,0,250,0.3172331,1971.97,0,0,1.501156,0,47.40307,460.4549,399.4459,61.009,495.7804,0,994.1503,0,2.842171e-14,2.725598e-13,4.263256e-14,385.8952,0,0,0,0,1.707055,0,1.265654e-14
tuned,2026-01-30 06:45:00,2427,6.75,30.12474,3240.708,413.481,0,42.85124,1,1,2268.495,2268.178,319.4981,91.98452,411.4826,1,410.7796,0.7030209,0,0,0,0,1581.372,0.790686,0.9959235,0.3172331,0,250,0.3172331,1948.68,0,0,2.701443,0,42.85124,459.5558,394.7671,64.78876,495.4325,0,995.5249,0,1.421085e-14,2.230438e-13,4.263256e-14,410.7796,0,0,0,0,0.7030209,0,3.552714e-15
tuned,2026-01-30 07:00:00,2428,7,30.22848,3271.975,409.9102,5.265914,34.73571,1,1,2290.383,2290.066,329.4779,94.94281,424.4207,1,422.8955,1.525198,0,0,0,0,1581.123,0.7905615,0.9957667,0.3172331,0,250,0.3172331,1960.588,0,0,0,3.740716,34.73571,465.0649,398.0996,66.96529,500.0956,0,1006.644,0,-5.684342e-14,-8.082424e-14,4.263256e-14,409.9102,1.525198,0,0,0,12.98537,0,-2.131628e-14
tuned,2026-01-30 07:15:00,2429,7.25,29.99806,3299.952,414.329,6.104429,27.61504,1,1,2309.966,2309.649,328.175,94.49767,422.6727,1,421.8093,0.8634605,0,0,0,0,1580.874,0.7904371,0.99561,0.3172331,0,250,0.3172331,1981.474,0,0,0,5.240968,27.61504,466.6398,400.2806,66.35922,500.3568,0,1009.754,0,0,2.231548e-14,4.263256e-14,414.329,0.8634605,0,0,0,7.480285,0,8.881784e-15
