controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-30 07:30:00,2430,7.5,30.14169,3301.499,411.0471,0.4734766,46.59482,1,1,2311.049,2310.732,314.3423,90.60025,404.9426,1,403.3093,1.633228,0,0,0,0,1580.625,0.7903126,0.9954532,0.3172331,0,250,0.3172331,1996.39,0,0,7.73774,0,46.59482,468.3533,404.5849,63.76836,504.628,0,1022.604,0,0,2.855494e-13,4.263256e-14,403.3093,0.4734766,0,0,0,1.159751,0,9.547918e-15
tuned,2026-01-30 07:45:00,2431,7.75,30.21525,3319.483,373.0354,3.749684,47.68165,1,1,2323.638,2323.321,284.6923,82.01959,366.7119,1,365.5608,1.151042,0,0,0,0,1580.376,0.7901882,0.9952965,0.3172331,0,250,0.3172331,2038.629,0,0,7.474588,2.598642,47.68165,471.6781,413.8237,57.85442,505.5222,0,1028.421,0,-4.263256e-14,-4.475309e-13,4.263256e-14,365.5608,1.151042,0,0,0,0,0,-1.976197e-14
tuned,2026-01-30 08:00:00,2432,8,30.29467,3347.75,325.6599,263.398,48.07436,1,1,2343.425,2343.108,433.5857,152.0878,585.6735,2,328.3322,257.3413,0,0,0,0,1580.128,0.7900638,0.9951399,0.3172331,0,250,0.3172331,1909.522,0,0,0,6.056646,48.07436,476.5396,388.3047,88.23494,550.1685,0,1110.785,0,0,3.056444e-13,4.263256e-14,325.6599,257.3413,0,0,0,2.672255,0,0
tuned,2026-01-30 08:15:00,2433,8.25,30.47448,3386.655,271.4825,261.1481,55.55769,1,1,2370.659,2370.342,403.9515,143.7497,547.7011,2,288.6036,259.0976,0,0,0,0,1579.879,0.7899394,0.9949832,0.3172331,0,250,0.3172331,1966.39,0,0,0,2.050548,55.55769,484.0245,401.4838,82.54076,556.5768,0,1116.691,0,-5.684342e-14,-4.287681e-13,4.263256e-14,271.4825,259.0976,0,0,0,17.12107,0,0
tuned,2026-01-30 08:30:00,2434,8.5,30.5999,3379.129,225.3112,261.6112,67.69934,1,1,2365.39,2365.073,373.5172,135.4319,508.9491,2,245.739,263.2101,0,0,0,0,1579.63,0.7898151,0.9948266,0.3172331,0,250,0.3172331,1991.556,0,0,0,0,67.69934,484.3131,407.7706,76.54251,557.0639,0,1114.128,0,0,-1.673106e-13,4.263256e-14,225.3112,261.6112,0,0,0,22.0267,0,2.842171e-14
tuned,2026-01-30 08:45:00,2435,8.75,30.91977,3360.8,179.4348,268.2511,80.90244,1,1,2352.56,2352.243,342.5134,126.8799,469.3933,1,202.7324,266.6609,0,0,0,0,1579.382,0.7896908,0.99467,0.3172331,0,250,0.3172331,2009.73,0,0,0,1.590228,80.90244,485.1815,414.4777,70.70385,558.0425,0,1118.828,0,-1.421085e-14,-6.339373e-14,4.263256e-14,179.4348,266.6609,0,0,0,23.29761,0,2.842171e-14
tuned,2026-01-30 09:00:00,2436,9,31.29062,3385.774,145.6903,276.0802,82.46752,1,1,2370.042,2369.724,313.1307,118.4403,431.571,1,164.7885,266.7825,0,0,0,0,1579.133,0.7895664,0.9945134,0.3172331,0,250,0.3172331,2056.594,0,0,0,9.297633,82.46752,492.9338,427.7412,65.19257,563.3336,0,1142.706,0,-5.684342e-14,-3.608225e-13,4.263256e-14,145.6903,266.7825,0,0,0,19.09821,0,-5.684342e-14
tuned,2026-01-30 09:15:00,2437,9.25,31.6221,3467.867,119.3975,282.317,108.2393,1,1,2427.507,2427.19,292.8295,113.219,406.0485,1,133.4459,272.6027,0,0,0,0,1578.884,0.7894421,0.9943568,0.3172331,0,250,0.3172331,2134.36,0,0,0,9.714321,108.2393,508.744,447.3079,61.43614,583.2111,0,1183.179,0,0,-3.929079e-13,4.263256e-14,119.3975,272.6027,0,0,0,14.04838,0,-1.421085e-14
tuned,2026-01-30 09:30:00,2438,9.5,31.97193,3478.241,83.90381,282.3631,125.1698,1,1,2434.769,2434.451,271.8586,107.5997,379.4583,1,102.9674,276.4909,0,0,0,0,1578.636,0.7893179,0.9942003,0.3172331,0,250,0.3172331,2162.593,0,0,0,5.87219,125.1698,514.4145,456.9096,57.50492,590.955,0,1192.039,0,-2.842171e-14,-4.021228e-13,4.263256e-14,83.90381,276.4909,0,0,0,19.06356,0,-2.842171e-14
tuned,2026-01-30 09:45:00,2439,9.75,32.25044,3493.181,76.55962,281.9247,127.9573,1,1,2445.227,2444.909,252.3902,101.9501,354.3403,1,78.31162,276.0287,0,0,0,0,1578.387,0.7891936,0.9940438,0.3172331,0,250,0.3172331,2192.519,0,0,0,5.89597,127.9573,519.9897,466.2502,53.7395,595.4111,0,1200.993,0,0,2.793321e-13,4.263256e-14,76.55962,276.0287,0,0,0,1.752003,0,1.421085e-14
tuned,2026-01-30 10:00:00,2440,10,32.49275,3523.497,69.21256,284.0605,130.8628,1,1,2466.448,2466.131,253.9175,102.8938,356.8112,1,76.03899,280.7722,0,0,0,0,1578.139,0.7890694,0.9938873,0.3172331,0,250,0.3172331,2212.214,0,0,0,3.288285,130.8628,527.4925,473.12,54.37248,604.001,0,1213.674,0,1.421085e-14,-4.085621e-13,4.263256e-14,69.21256,280.7722,0,0,0,6.826427,0,5.684342e-14
tuned,2026-01-30 10:15:00,2441,10.25,32.5711,3503.009,52.55038,286.2608,145.3184,1,1,2452.106,2451.789,246.8304,100.8293,347.6596,1,67.1297,280.5299,0,0,0,0,1577.89,0.7889452,0.9937308,0.3172331,0,250,0.3172331,2204.959,0,0,0,5.73082,145.3184,525.3937,472.4393,52.95439,604.4048,0,1218.695,0,0,2.187139e-14,4.263256e-14,52.55038,280.5299,0,0,0,14.57932,0,1.421085e-14
tuned,2026-01-30 10:30:00,2442,10.5,32.77599,3552.815,58.31733,285.8355,168.7886,1,1,2486.97,2486.653,232.0519,96.49675,328.5486,1,48.78251,279.7661,0,0,0,0,1577.642,0.788821,0.9935744,0.3172331,0,250,0.3172331,2254.601,0,0,9.534819,6.06938,168.7886,535.4494,485.4198,50.02951,618.2571,0,1263.431,0,-1.421085e-14,4.215517e-13,4.263256e-14,48.78251,279.7661,0,0,0,0,0,0
tuned,2026-01-30 10:45:00,2443,10.75,33.19098,3556.073,66.31339,289.8636,198.1419,1,1,2489.251,2488.934,237.1374,98.04174,335.1792,1,54.64136,280.5378,0,0,0,0,1577.394,0.7886968,0.993418,0.3172331,0,250,0.3172331,2251.797,0,0,11.67203,9.325794,198.1419,541.2602,489.6283,51.6319,630.7538,0,1297.729,0,0,-3.58491e-13,4.263256e-14,54.64136,280.5378,0,0,0,0,0,0
tuned,2026-01-30 11:00:00,2444,11,33.54915,3535.416,54.1813,288.6186,228.5598,1,0,2474.791,2474.474,0,0,0,0,0,0,0,0,0,337.5056,1492.769,0.7463844,0.9932616,0.3172331,0,250,0.3172331,2474.474,0,0,0,5.294285,228.5598,542.7657,542.6962,0.06957486,592.8234,0,1194.779,0,0,-2.265965e-13,4.263256e-14,54.1813,283.3243,0,343.6821,0,0,0,0
tuned,2026-01-30 11:15:00,2445,11.25,33.74522,3564.282,56.2407,297.3083,237.5687,0,0,2494.998,2494.68,0,0,0,0,0,0,0,0,0,341.4697,1407.166,0.7035832,0.9399747,0.3172331,0,250,0.3172331,2494.68,0,0,0,12.07927,237.5687,549.798,549.7281,0.06990552,0,602.0788,3332.27,0,0,1.214584e-13,4.263256e-14,56.2407,285.229,0,343.6742,0,0,0,0
tuned,2026-01-30 11:30:00,2446,11.5,34.021,3590.329,49.32309,301.3694,269.3238,0,0,2513.23,2512.913,264.4848,116.5979,381.0826,1,0,0,381.0826,0,0,334.2667,1323.378,0.6616891,0.8860721,0.3172331,0,250,0.3172331,2248.428,262.1208,0,0.5724446,15.8533,7.202966,557.5428,498.7983,58.7445,0,616.9941,3421.802,0,1.421085e-14,5.750955e-14,4.263256e-14,48.75064,285.5161,262.1208,334.2667,0,0,0,0
tuned,2026-01-30 11:45:00,2447,11.75,34.41973,3645.278,45.44154,297.8664,298.8361,0,0,2551.695,2551.378,287.2145,126.6183,413.8328,1,0,0,413.8328,0,0,336.0138,1239.166,0.6195832,0.8333119,0.3172331,0,250,0.3172331,2264.163,283.3274,0,0,7.294124,15.5087,571.638,507.2244,64.4137,0,637.3169,3517.825,0,0,-3.249623e-13,4.263256e-14,45.44154,290.5723,283.3274,348.8736,0,0,0,5.684342e-14
tuned,2026-01-30 12:00:00,2448,12,34.6572,3678.623,45.05394,294.0953,341.9136,0,0,2575.036,2574.719,319.7284,140.952,460.6803,1,0,0,460.6803,0,0,338.5232,1154.341,0.5771703,0.780285,0.3172331,0,250,0.3172331,2254.991,314.526,0,0,0.6260498,27.38762,580.2627,508.1432,72.11958,0,655.2667,3605.047,0,0,-1.801892e-13,4.263256e-14,45.05394,293.4693,314.526,350.1288,0,0,0,0
tuned,2026-01-30 12:15:00,2449,12.25,35.12412,3681.158,32.17284,295.8544,367.8197,0,0,2576.811,2576.493,332.9644,146.7871,479.7515,1,0,0,479.7515,0,0,324.9413,1072.924,0.5364618,0.7268713,0.3172331,0,250,0.3172331,2243.529,325.7546,0,0,3.086003,42.06509,587.4617,511.4801,75.98161,0,667.8572,3678.538,0,0,1.083578e-13,4.263256e-14,32.17284,292.7684,325.7546,346.4524,0,0,0,0
tuned,2026-01-30 12:30:00,2450,12.5,35.27594,3719.644,37.19195,294.5534,392.156,0,0,2603.751,2603.434,368.2378,162.3373,530.5751,2,0,0,530.5751,0,0,331.7454,989.8183,0.4949092,0.6756042,0.3172331,0,250,0.3172331,2235.196,359.6198,0,0,0,32.53616,595.8722,511.5279,84.34435,0,681.3111,3747.211,0,0,-1.260103e-13,4.263256e-14,37.19195,294.5534,359.6198,344.0679,0,0,0,0
tuned,2026-01-30 12:45:00,2451,12.75,35.62557,3749.566,35.33534,298.7093,419.9982,0,0,2624.696,2624.379,392.7553,173.1458,565.9012,2,0,0,565.9012,0,0,326.9395,907.9276,0.4539638,0.6232741,0.3172331,0,250,0.3172331,2231.624,381.9807,0,0,7.105146,38.01752,605.9993,515.2453,90.754,0,697.1687,3846.684,0,0,1.034728e-13,4.263256e-14,35.33534,291.6042,381.9807,343.9888,0,0,0,0
tuned,2026-01-30 13:00:00,2452,13,35.956,3800.029,36.07148,301.6921,437.096,0,0,2660.02,2659.703,437.5315,192.8854,630.4168,2,0,0,630.4168,0,0,330.1875,825.2378,0.4126189,0.5717087,0.3172331,0,250,0.3172331,2222.172,423.862,0,0,7.576104,13.23401,619.3526,517.405,101.9476,0,713.3717,3936.613,0,-2.842171e-14,-1.847411e-13,4.263256e-14,36.07148,294.116,423.862,340.0285,0,0,0,0
tuned,2026-01-30 13:15:00,2453,13.25,36.21087,3773.503,37.22125,294.9353,459.208,0,0,2641.452,2641.135,449.1064,197.9882,647.0946,2,0,0,647.0946,0,0,332.1566,742.0688,0.3710344,0.5196402,0.3172331,0,250,0.3172331,2192.029,433.7559,0,0,0,25.45204,619.0705,513.7402,105.3303,0,717.6935,3947.314,0,-2.842171e-14,-2.244871e-13,4.263256e-14,37.22125,294.9353,433.7559,344.2977,0,0,0,0
tuned,2026-01-30 13:30:00,2454,13.5,36.47468,3774.768,34.60097,294.8538,476.9428,0,0,2642.338,2642.02,466.9623,205.8599,672.8222,2,0,0,672.8222,0,0,329.4548,659.5882,0.3297941,0.4672698,0.3172331,0,250,0.3172331,2175.058,449.5815,0,0,0,27.36124,623.5185,513.2535,110.265,0,725.5699,3990.634,0,-2.842171e-14,1.437739e-14,4.263256e-14,34.60097,294.8538,449.5815,345.0537,0,0,0,0
tuned,2026-01-30 13:45:00,2455,13.75,36.76024,3751.855,48.59643,299.7272,500.2123,0,0,2626.299,2625.981,500.6595,220.7153,721.3748,2,0,0,721.3748,0,0,342.8375,573.775,0.2868875,0.415333,0.3172331,0,250,0.3172331,2125.322,480.3765,0,0,5.486083,19.83574,624.3618,505.2623,119.0995,0,730.6933,4028.276,0,-2.842171e-14,8.820722e-14,4.263256e-14,48.59643,294.2411,480.3765,351.8192,0,0,0,0
tuned,2026-01-30 14:00:00,2456,14,36.67105,3757.751,49.07392,293.9778,503.2226,0,1,2630.426,2630.108,1156.164,443.9181,1600.082,4,52.9289,299.7103,747.4432,0,500,0,698.6847,0.3493424,0.3612977,0.3172331,0,250,0.3172331,1473.944,498.2692,0,0,0,4.953369,623.8877,349.592,274.2958,0,794.6849,4370.767,0,5.684342e-14,1.303402e-13,4.263256e-14,49.07392,293.9778,498.2692,0,500,9.587509,0,-1.421085e-14
tuned,2026-01-30 14:15:00,2457,14.25,36.93143,3791.291,60.79489,292.0931,523.0043,1,1,2653.904,2653.587,1188.451,458.0458,1646.497,4,53.81935,299.2075,793.4701,0,500,0,823.5747,0.4117874,0.4399515,0.3172331,0,250,0.3172331,1465.136,527.2994,0,6.97554,0,0,633.7616,349.8795,283.8821,807.9253,0,1627.884,0,-1.705303e-13,-1.620926e-14,4.263256e-14,53.81935,292.0931,523.0043,0,500,7.114405,4.295087,-5.684342e-14
tuned,2026-01-30 14:30:00,2458,14.5,37.26713,3805.426,49.29795,290.7909,558.6869,1,1,2663.798,2663.481,1201.841,463.8278,1665.669,4,54.83687,292.7589,818.0733,0,500,0,948.4451,0.4742225,0.5185929,0.3172331,0,250,0.3172331,1461.64,541.4524,0,0,0,17.23449,641.7838,352.15,289.6338,820.1301,0,1640.26,0,-1.705303e-13,-1.24456e-13,4.263256e-14,49.29795,290.7909,541.4524,0,500,7.506947,0,2.131628e-14
tuned,2026-01-30 14:45:00,2459,14.75,37.49193,3781.333,47.32567,286.5345,603.0638,1,1,2646.933,2646.616,1214.915,468.9442,1683.86,4,60.27794,290.4391,833.1427,0,500,0,1073.296,0.5366479,0.597222,0.3172331,0,250,0.3172331,1431.701,549.928,0,0,0,53.13583,641.5427,347.0043,294.5385,828.8272,0,1657.654,0,5.684342e-14,-8.448797e-14,4.263256e-14,47.32567,286.5345,549.928,0,500,16.85688,0,-7.105427e-15
tuned,2026-01-30 15:00:00,2460,15,37.79909,3704.936,43.62145,281.9066,602.3589,1,1,2593.455,2593.138,1229.928,475.0987,1705.027,4,64.17646,286.8375,854.0127,0,500,0,1198.127,0.5990634,0.6758386,0.3172331,0,250,0.3172331,1363.21,561.6049,0,0,0,40.75392,633.7712,333.1321,300.6391,818.19,0,1636.38,0,0,3.615996e-13,4.263256e-14,43.62145,281.9066,561.6049,0,500,25.4859,0,5.684342e-14
tuned,2026-01-30 15:15:00,2461,15.25,37.78957,3685.333,43.93373,288.0948,584.9489,1,1,2579.733,2579.416,1239.596,480.0304,1719.626,4,58.54804,285.4667,875.6116,0,500,0,1322.938,0.6614691,0.7544429,0.3172331,0,250,0.3172331,1339.82,575.8752,0,0,2.628133,9.073636,630.2566,327.3325,302.9242,809.5796,0,1623.693,0,-5.684342e-14,2.554623e-13,4.263256e-14,43.93373,285.4667,575.8752,0,500,14.61432,0,-6.394885e-14
tuned,2026-01-30 15:30:00,2462,15.5,37.91277,3676.615,54.40647,288.9794,590.9692,1,1,2573.631,2573.314,843.7234,365.1985,1208.922,3,56.79418,282.7757,869.352,0,0,0,1322.73,0.661365,0.8330348,0.3172331,0,250,0.3172331,1729.59,570.9016,0,0,6.20374,20.06763,630.8545,423.9612,206.8932,794.0788,0,1598.859,0,-1.136868e-13,1.507683e-13,4.263256e-14,54.40647,282.7757,570.9016,0,0,2.387704,0,2.842171e-14
tuned,2026-01-30 15:45:00,2463,15.75,38.07306,3684.372,68.47057,285.4977,580.7505,1,1,2579.06,2578.743,832.1782,360.6002,1192.778,3,52.66346,279.1543,860.9607,0,0,0,1322.522,0.6612609,0.8329037,0.3172331,0,250,0.3172331,1746.565,564.287,0,15.80712,6.343421,16.46348,634.9294,429.9804,204.949,794.6337,0,1627.477,0,0,-3.513856e-13,4.263256e-14,52.66346,279.1543,564.287,0,0,0,0,0
tuned,2026-01-30 16:00:00,2464,16,38.14052,3708.535,94.16245,289.2489,575.7428,1,1,2595.974,2595.657,850.7035,366.118,1216.821,3,74.9323,278.1478,863.7414,0,0,0,1322.314,0.6611568,0.8327725,0.3172331,0,250,0.3172331,1744.954,565.6434,0,19.23015,11.10118,10.09942,640.2631,430.3699,209.8931,798.9788,0,1650.279,0,-5.684342e-14,1.774136e-13,4.263256e-14,74.9323,278.1478,565.6434,0,0,0,0,0
tuned,2026-01-30 16:15:00,2465,16.25,38.38097,3721.155,96.70858,284.9341,557.5737,1,1,2604.809,2604.491,840.9225,359.7821,1200.705,3,91.94604,274.4036,834.355,0,0,0,1322.105,0.6610527,0.8326414,0.3172331,0,250,0.3172331,1763.569,544.794,0,4.762548,10.53049,12.77973,646.6605,437.8173,208.8432,800.7721,0,1627.925,0,0,3.065326e-13,4.263256e-14,91.94604,274.4036,544.794,0,0,0,0,0
tuned,2026-01-30 16:30:00,2466,16.5,38.51189,3706.971,113.6327,285.7548,547.3566,1,1,2594.88,2594.563,838.3326,356.4928,1194.825,3,109.9987,271.4321,813.3946,0,0,0,1321.897,0.6609486,0.8325104,0.3172331,0,250,0.3172331,1756.23,530.2559,0,3.633941,14.32269,17.10067,646.5069,437.5597,208.9472,798.3131,0,1627.601,0,0,4.245493e-13,4.263256e-14,109.9987,271.4321,530.2559,0,0,0,0,0
tuned,2026-01-30 16:45:00,2467,16.75,38.49603,3707.506,129.689,280.673,525.0287,1,1,2595.255,2594.937,842.5811,355.8498,1198.431,3,131.1488,268.7803,798.5017,0,0,0,1321.689,0.6608446,0.8323793,0.3172331,0,250,0.3172331,1752.356,520.6485,0,0,11.89271,4.380207,646.3194,436.4049,209.9145,793.3455,0,1607.206,0,-1.136868e-13,1.121325e-14,4.263256e-14,129.689,268.7803,520.6485,0,0,1.459794,0,0
tuned,2026-01-30 17:00:00,2468,17,38.63663,3656.112,146.8884,276.5851,518.1311,1,1,2559.278,2558.961,831.0891,347.923,1179.012,3,155.1951,269.3754,754.4416,0,0,0,1321.481,0.6607405,0.8322483,0.3172331,0,250,0.3172331,1727.872,491.0713,0,0,7.209784,27.05988,639.8244,431.9713,207.8531,786.6593,0,1585.755,0,-5.684342e-14,3.657075e-13,4.263256e-14,146.8884,269.3754,491.0713,0,0,8.306768,0,5.684342e-14
tuned,2026-01-30 17:15:00,2469,17.25,38.75908,3613.381,170.4935,270.8259,507.9144,1,1,2529.367,2529.049,837.4843,346.9165,1184.401,3,187.3562,264.7823,732.2623,0,0,0,1321.273,0.6606365,0.8321173,0.3172331,0,250,0.3172331,1691.565,475.9173,0,0,6.043626,31.99713,634.4829,424.3233,210.1596,779.2661,0,1568.957,0,0,5.939693e-14,4.263256e-14,170.4935,264.7823,475.9173,0,0,16.86265,0,2.842171e-14
tuned,2026-01-30 17:30:00,2470,17.5,38.70029,3630.191,197.2449,264.7925,471.4892,1,1,2541.134,2540.817,839.346,344.4049,1183.751,3,215.3682,262.0223,706.3604,0,0,0,1321.065,0.6605325,0.8319863,0.3172331,0,250,0.3172331,1701.471,459.4152,0,0,2.770198,12.07398,636.4022,426.1167,210.2855,773.5455,0,1551.87,0,1.136868e-13,3.924638e-13,4.263256e-14,197.2449,262.0223,459.4152,0,0,18.12324,0,0
tuned,2026-01-30 17:45:00,2471,17.75,38.76328,3613.387,247.4707,266.2465,465.0256,1,1,2529.371,2529.054,832.9043,337.0926,1169.997,3,252.9656,260.3238,656.7076,0,0,0,1320.857,0.6604285,0.8318553,0.3172331,0,250,0.3172331,1696.149,426.7901,0,0,5.922702,38.23545,634.5574,425.5225,209.035,772.2074,0,1554.631,0,-1.136868e-13,-6.283862e-14,4.263256e-14,247.4707,260.3238,426.7901,0,0,5.494899,0,-5.684342e-14
tuned,2026-01-30 18:00:00,2472,18,38.77581,3611.992,279.9533,7.974124,445.9831,1,1,2528.395,2528.077,643.569,250.7112,894.2802,2,277.454,4.12788,612.6984,0,0,0,1320.649,0.6603246,0.8317243,0.3172331,0,250,0.3172331,1884.508,398.1274,0,2.499284,3.846244,47.85565,634.5319,472.9407,161.5912,735.6618,0,1482.27,0,2.842171e-14,-5.218048e-15,4.263256e-14,277.454,4.12788,398.1274,0,0,0,0,-9.769963e-15
tuned,2026-01-30 18:15:00,2473,18.25,38.76772,3604.992,316.1342,2.418362,414.0676,1,1,2523.494,2523.177,656.0825,252.024,908.1065,2,312.7916,5.872718,589.4422,0,0,0,1320.441,0.6602206,0.8315934,0.3172331,0,250,0.3172331,1867.095,383.0539,0,3.342584,0,31.01377,633.1608,468.4659,164.6949,728.2715,0,1462.309,0,-1.136868e-13,4.807266e-14,4.263256e-14,312.7916,2.418362,383.0539,0,0,3.454355,0,-2.575717e-14
tuned,2026-01-30 18:30:00,2474,18.5,38.53393,3590.356,339.0461,0,398.6525,1,0,2513.249,2512.932,386.6521,170.4552,557.1074,2,0,0,557.1074,0,0,339.0461,1235.472,0.6177359,0.8314625,0.3172331,0,250,0.3172331,2126.28,363.0828,0,0,0,35.56968,626.5473,530.0767,96.47059,709.3994,0,1418.799,0,0,-4.195533e-13,4.263256e-14,339.0461,0,363.0828,345.5289,0,0,0,0
tuned,2026-01-30 18:45:00,2475,18.75,38.614,3552.897,368.6308,0,363.2115,0,0,2487.028,2486.711,360.2625,158.8214,519.0839,2,0,0,519.0839,0,0,364.7634,1144.087,0.5720433,0.7779585,0.3172331,0,250,0.3172331,2126.448,337.9693,0,3.867363,0,25.24229,621.3749,531.2854,90.08953,0,696.4135,3836.945,0,-2.842171e-14,1.597611e-13,4.263256e-14,364.7634,0,337.9693,371.3205,0,0,0,0
tuned,2026-01-30 19:00:00,2476,19,38.59407,3545.534,386.8988,2.642886,315.263,0,0,2481.874,2481.557,332.5478,146.6034,479.1512,1,0,0,479.1512,0,0,380.4046,1048.805,0.5244026,0.7204145,0.3172331,0,250,0.3172331,2149.009,312.046,0,8.391573,0.7454748,3.216952,619.7477,536.6281,83.11959,0,684.0348,3777.953,0,0,2.483569e-13,4.263256e-14,378.5072,1.897411,312.046,380.4046,0,0,0,1.998401e-15
tuned,2026-01-30 19:15:00,2477,19.25,38.46984,3514.96,395.1439,2.297898,310.5285,0,0,2460.472,2460.155,314.0208,138.4358,452.4565,1,0,0,452.4565,0,0,391.8941,950.6666,0.4753333,0.6604173,0.3172331,0,250,0.3172331,2146.134,295.1108,0,5.547728,0,15.41768,612.314,534.0877,78.22628,0,676.3603,3729.551,0,0,-5.795364e-14,4.263256e-14,389.5962,2.297898,295.1108,392.5763,0,0,0,-1.332268e-14
tuned,2026-01-30 19:30:00,2478,19.5,38.37903,3510.198,399.1434,0,296.2237,0,0,2457.138,2456.821,287.1274,126.5799,413.7073,1,0,0,413.7073,0,0,397.3354,851.1831,0.4255916,0.5986208,0.3172331,0,250,0.3172331,2169.694,270.1375,0,1.807948,0,26.08622,609.9681,538.6119,71.3562,0,671.6675,3697.29,0,-4.263256e-14,1.937339e-13,4.263256e-14,397.3354,0,270.1375,400.5887,0,0,0,0
tuned,2026-01-30 19:45:00,2479,19.75,38.27117,3507.005,388.7622,0,275.8895,0,0,2454.904,2454.586,257.7221,113.6165,371.3386,1,0,0,371.3386,0,0,388.7622,753.8586,0.3769293,0.5359775,0.3172331,0,250,0.3172331,2196.864,242.7926,0,0,0,33.09698,607.6237,543.7553,63.86842,0,665.5638,3660.601,0,1.421085e-14,-8.226753e-14,4.263256e-14,388.7622,0,242.7926,400.3001,0,0,0,0
tuned,2026-01-30 20:00:00,2480,20,38.06562,3471.889,388.4412,0,253.8693,0,0,2430.323,2430.005,230.7563,101.7287,332.485,1,0,0,332.485,0,0,386.4414,657.1296,0.3285648,0.4746937,0.3172331,0,250,0.3172331,2199.249,217.9356,0,1.999856,0,35.93366,598.1917,541.316,56.87568,0,651.8893,3588.841,0,-1.421085e-14,-1.115774e-13,4.263256e-14,386.4414,0,217.9356,394.0859,0,0,0,0
tuned,2026-01-30 20:15:00,2481,20.25,37.81095,3494.935,362.4365,0,237.7231,0,0,2446.455,2446.137,220.7566,97.32034,318.0769,1,0,0,318.0769,0,0,359.0902,567.2536,0.2836268,0.4137849,0.3172331,0,250,0.3172331,2225.381,209.1395,0,3.346271,0,28.58357,598.0388,543.997,54.04177,0,648.3047,3571.448,0,-2.842171e-14,-6.067369e-14,4.263256e-14,359.0902,0,209.1395,366.0768,0,0,0,0
tuned,2026-01-30 20:30:00,2482,20.5,37.63319,3463.288,330.1949,0,216.3837,0,0,2424.301,2423.984,203.5394,89.73016,293.2696,1,0,0,293.2696,0,0,330.1949,484.6155,0.2423078,0.3571912,0.3172331,0,250,0.3172331,2220.445,193.2454,0,0,0,23.13822,589.8042,540.2083,49.59594,0,635.5677,3495.622,0,-1.421085e-14,2.314815e-14,4.263256e-14,330.1949,0,193.2454,332.5676,0,0,0,0
tuned,2026-01-30 20:45:00,2483,20.75,37.35332,3471.012,292.8586,0,193.7094,0,0,2429.708,2429.391,162.7805,71.76164,234.5422,1,0,0,234.5422,0,0,292.8586,411.3246,0.2056623,0.3051553,0.3172331,0,250,0.3172331,2266.611,155.073,0,0,0,38.63634,586.7253,547.3405,39.3848,0,628.432,3456.376,0,0,7.743806e-14,4.263256e-14,292.8586,0,155.073,297.8666,0,0,0,0
tuned,2026-01-30 21:00:00,2484,21,37.07779,3408.857,255.4512,0,158.6387,0,0,2386.2,2385.883,142.9932,63.03841,206.0316,1,0,0,206.0316,0,0,255.4512,347.397,0.1736985,0.2590051,0.3172331,0,250,0.3172331,2242.889,136.6768,0,0,0,21.96195,572.0322,537.6771,34.35511,0,605.9803,3332.892,0,-2.131628e-14,-4.718448e-14,4.263256e-14,255.4512,0,136.6768,275.1836,0,0,0,0
tuned,2026-01-30 21:15:00,2485,21.25,36.70478,3408.965,220.0139,0,139.7137,0,0,2386.275,2385.958,141.8591,62.53846,204.3976,1,0,0,204.3976,0,0,220.0139,292.3389,0.1461694,0.2187508,0.3172331,0,250,0.3172331,2244.099,136.2027,0,0,0,3.510965,566.4782,532.727,33.75127,0,596.0989,3278.544,0,-7.105427e-15,-8.90954e-14,4.263256e-14,220.0139,0,136.2027,243.5721,0,0,0,0
tuned,2026-01-30 21:30:00,2486,21.5,36.43978,3352.921,177.1146,2.670119,140.9988,0,0,2347.045,2346.727,133.8068,58.98858,192.7953,1,0,0,192.7953,0,0,179.5899,247.3954,0.1236977,0.1840815,0.3172331,0,250,0.3172331,2212.921,128.8802,0,0,0.1947606,12.11865,553.3362,521.7153,31.6209,0,583.561,3209.921,0,-2.131628e-14,-2.38698e-14,4.263256e-14,177.1146,2.475358,128.8802,200.0269,0,0,0,1.376677e-14
tuned,2026-01-30 21:45:00,2487,21.75,36.33325,3313.588,148.8993,0,138.5026,0,0,2319.511,2319.194,118.6835,52.32151,171.005,1,0,0,171.005,0,0,148.8993,210.1316,0.1050658,0.1557812,0.3172331,0,250,0.3172331,2200.511,114.4595,0,0,0,24.04312,545.3385,517.3603,27.97817,0,575.3346,3164.34,0,-7.105427e-15,3.155809e-14,4.263256e-14,148.8993,0,114.4595,174.2585,0,0,0,0
tuned,2026-01-30 22:00:00,2488,22,36.11443,3265.864,133.2738,0,126.4467,0,0,2286.105,2285.787,174.4393,65.17446,239.6138,1,98.57971,1.619128,139.4149,0,0,34.69412,201.425,0.1007125,0.1323168,0.3172331,0,250,0.3172331,2111.348,93.55921,0,0,0,32.88751,534.4597,493.604,40.85566,0,566.4671,3115.569,0,-2.842171e-14,3.3612e-14,4.263256e-14,133.2738,0,93.55921,40.39416,0,1.619128,0,-7.105427e-15
tuned,2026-01-30 22:15:00,2489,22.25,35.86715,3258.272,125.626,0,117.1793,0,0,2280.79,2280.473,161.2608,57.75429,219.0151,1,112.1177,1.133133,105.7643,0,0,5.573198,200,0.1,0.1268344,0.3172331,0,250,0.3172331,2119.212,71.18604,0,7.935097,0,45.99329,529.8479,492.3119,37.53603,0,560.7508,3097.818,0,2.842171e-14,-1.665335e-16,4.263256e-14,117.6909,0,71.18604,5.573198,0,1.133133,0,-7.105427e-15
tuned,2026-01-30 22:30:00,2490,22.5,35.56721,3260.054,111.7917,1.302782,90.52366,0,0,2282.038,2281.72,140.0479,49.81455,189.8625,1,100.1224,3.404075,86.21003,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2141.673,58.23163,0,11.66931,0,32.29203,526.1052,493.7452,32.36005,0,551.0044,3050.654,0,7.105427e-15,0,4.263256e-14,100.1224,1.302782,58.23163,0,0.1259371,2.101293,0,5.329071e-15
tuned,2026-01-30 22:45:00,2491,22.75,35.24931,3246.061,99.53815,0,94.41566,0,0,2272.243,2271.926,149.6119,54.6668,204.2787,1,94.77638,6.258623,103.1178,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2122.314,69.91442,0,4.76177,0,24.50124,519.6578,485.3693,34.28852,0,545.6395,3009.231,0,0,0,4.263256e-14,94.77638,0,69.91442,0,0.1259371,6.258623,0,1.065814e-14
tuned,2026-01-30 23:00:00,2492,23,34.78999,3306.371,93.86023,2.805809,80.58648,0,0,2314.46,2314.143,116.133,33.86702,150,1,75.53844,4.318674,0,0,70.14289,0,217.5042,0.1087521,0.1259371,0.3172331,0,250,0.3172331,2198.01,0,0,18.32179,0,80.58648,523.2664,496.9386,26.32773,0,549.0251,3051.243,0,-7.105427e-15,-4.618528e-14,4.263256e-14,75.53844,2.805809,0,0,70.14289,1.512865,0,-4.440892e-16
tuned,2026-01-30 23:15:00,2493,23.25,34.74048,3319.333,72.20552,0,72.2136,0,0,2323.533,2323.216,0,0,0,0,0,0,0,0,0,63.17986,201.675,0.1008375,0.1369592,0.3172331,0,250,0.3172331,2323.216,0,0,9.025658,0,72.2136,524.6717,524.6,0.07163366,0,540.9064,2990.555,0,0,2.903233e-14,4.263256e-14,63.17986,0,0,68.47473,0,0,0,0
tuned,2026-01-30 23:30:00,2494,23.5,34.37752,3277.935,73.99131,2.28035,64.45406,0,1,2294.554,2294.237,439.7137,126.937,566.6507,2,62.46629,4.184384,0,0,500,0,326.6433,0.1633216,0.1269918,0.3172331,0,250,0.3172331,1854.523,0,0,11.52503,0,64.45406,513.4985,415.0239,98.47457,0,556.3851,3079.999,0,1.421085e-14,-4.47975e-14,4.263256e-14,62.46629,2.28035,0,0,500,1.904034,0,-2.398082e-14
tuned,2026-01-30 23:45:00,2495,23.75,33.91568,3271.769,72.17988,4.590957,58.95904,1,1,2290.238,2289.921,430.8207,123.9628,554.7836,2,54.51121,0.2723481,0,0,500,0,451.5919,0.2257959,0.2056825,0.3172331,0,250,0.3172331,1859.101,0,0,17.66866,4.318609,58.95904,506.7712,411.3714,95.39981,548.3804,0,1134.689,0,-5.684342e-14,1.02085e-13,4.263256e-14,54.51121,0.2723481,0,0,500,0,0,-5.684342e-14
tuned,2026-01-31 00:00:00,2496,0,33.70463,3259.904,67.06818,8.538755,53.06151,1,1,2281.933,2281.616,432.57,124.5291,557.0991,2,56.23369,0.8654346,0,0,500,0,576.5208,0.2882604,0.2843608,0.3172331,0,250,0.3172331,1849.046,0,0,10.83449,7.67332,53.06151,502.3528,407.0555,95.29733,543.2657,0,1118.457,0,-8.526513e-14,5.490053e-14,4.263256e-14,56.23369,0.8654346,0,0,500,0,0,-5.684342e-14
tuned,2026-01-31 00:15:00,2497,0.25,33.476,3263.515,59.94259,0.3692284,47.07052,1,1,2284.46,2284.143,428.1195,123.3697,551.4892,2,49.48669,2.002512,0,0,500,0,701.43,0.350715,0.3630267,0.3172331,0,250,0.3172331,1856.024,0,0,10.4559,0,47.07052,500.1402,406.3419,93.79826,540.0168,0,1098.07,0,-7.105427e-14,-7.188694e-14,4.263256e-14,49.48669,0.3692284,0,0,500,1.633283,0,-2.68674e-14
tuned,2026-01-31 00:30:00,2498,0.5,33.14997,3257.935,60.93708,0,41.47833,1,1,2280.555,2280.237,430.9624,124.0427,555.0051,2,54.36477,0.6403022,0,0,500,0,826.3196,0.4131598,0.4416802,0.3172331,0,250,0.3172331,1849.275,0,0,6.572307,0,41.47833,495.3955,401.7104,93.68509,534.7633,0,1080.864,0,-4.263256e-14,-1.598721e-14,4.263256e-14,54.36477,0,0,0,500,0.6403022,0,-5.062617e-14
tuned,2026-01-31 00:45:00,2499,0.75,32.70533,3216.173,63.65138,0,54.37971,1,1,2251.321,2251.004,435.0826,125.3176,560.4002,2,58.91677,1.483472,0,0,500,0,951.1895,0.4755948,0.5203213,0.3172331,0,250,0.3172331,1815.921,0,0,4.734617,0,54.37971,483.9038,390.318,93.58579,527.3241,0,1062.815,0,-4.263256e-14,1.779688e-13,4.263256e-14,58.91677,0,0,0,500,1.483472,0,3.552714e-15
tuned,2026-01-31 01:00:00,2500,1,32.2813,3268.806,46.9522,0,45.4367,1,1,2288.164,2287.847,425.5333,122.5592,548.0926,2,46.71583,1.376752,0,0,500,0,1076.04,0.5380199,0.5989501,0.3172331,0,250,0.3172331,1862.313,0,0,0.236375,0,45.4367,486.9411,396.3164,90.62469,528.545,0,1057.498,0,4.263256e-14,-2.962075e-13,4.263256e-14,46.71583,0,0,0,500,1.376752,0,2.642331e-14
tuned,2026-01-31 01:15:00,2501,1.25,32.24936,3292.818,50.25587,3.354493,47.07141,1,1,2304.972,2304.655,428.9466,123.5315,552.478,2,51.19215,1.285901,0,0,500,0,1200.87,0.6004352,0.6775665,0.3172331,0,250,0.3172331,1875.709,0,0,0,2.068592,47.07141,490.1516,398.8688,91.28281,532.41,0,1068.388,0,-5.684342e-14,1.767475e-13,4.263256e-14,50.25587,1.285901,0,0,500,0.9362801,0,-8.526513e-14
tuned,2026-01-31 01:30:00,2502,1.5,32.00298,3297.188,54.7608,1.335116,51.06758,1,1,2308.032,2307.714,431.1176,124.2872,555.4048,2,52.88493,2.519898,0,0,500,0,1325.681,0.6628407,0.7561705,0.3172331,0,250,0.3172331,1876.597,0,0,1.875868,0,51.06758,487.9898,396.771,91.21877,531.8555,0,1066.947,0,0,-2.777778e-13,4.263256e-14,52.88493,1.335116,0,0,500,1.184782,0,-4.196643e-14
tuned,2026-01-31 01:45:00,2503,1.75,31.69572,3314.873,58.26066,3.687581,41.63857,1,1,2320.411,2320.094,116.3717,33.62831,150,1,48.31457,1.427402,0,0,100.258,0,1350.537,0.6752686,0.8347621,0.3172331,0,250,0.3172331,2203.722,0,0,9.946088,2.260179,41.63857,487.1261,462.6295,24.49662,504.999,0,1031.054,0,-7.105427e-15,2.514655e-13,4.263256e-14,48.31457,1.427402,0,0,100.258,0,0,0
tuned,2026-01-31 02:00:00,2504,2,31.72574,3308.613,48.02487,2.167435,42.71433,1,1,2316.029,2315.712,116.4127,33.58733,150,1,46.29517,0.9310599,0,0,102.7738,0,1376.018,0.688009,0.8504135,0.3172331,0,250,0.3172331,2199.299,0,0,1.729704,1.236375,42.71433,486.5435,462.0213,24.52222,504.5819,0,1014.28,0,-1.421085e-14,-2.9865e-13,4.263256e-14,46.29517,0.9310599,0,0,102.7738,0,0,0
tuned,2026-01-31 02:15:00,2505,2.25,31.45018,3278.038,44.49561,0,64.18466,1,1,2294.627,2294.31,116.4427,33.5573,150,1,46.70174,0.5672849,0,0,102.731,0,1401.484,0.7007421,0.8664584,0.3172331,0,250,0.3172331,2177.867,0,0,0,0,64.18466,478.9972,454.6239,24.37333,501.5796,0,1003.159,0,-1.421085e-14,-4.13225e-13,4.263256e-14,44.49561,0,0,0,102.731,2.773406,0,-7.993606e-15
tuned,2026-01-31 02:30:00,2506,2.5,31.13767,3242.615,40.77696,0,71.14773,1,1,2269.83,2269.513,116.4486,33.5514,150,1,61.49522,0.495892,0,0,88.00889,0,1423.266,0.7116329,0.882494,0.3172331,0,250,0.3172331,2153.065,0,0,0,0,71.14773,470.4452,446.2443,24.2009,494.5418,0,989.0836,0,7.105427e-15,5.984102e-14,4.263256e-14,40.77696,0,0,0,88.00889,21.21415,0,-3.552714e-15
tuned,2026-01-31 02:45:00,2507,2.75,31.02993,3261.343,49.88288,0,59.51589,1,1,2282.94,2282.623,116.4638,33.5362,150,1,59.9593,0.311826,0,0,89.72887,0,1445.474,0.7227369,0.8962096,0.3172331,0,250,0.3172331,2166.159,0,0,0,0,59.51589,472.003,447.8582,24.14474,493.6995,0,987.399,0,-1.421085e-14,3.557155e-13,4.263256e-14,49.88288,0,0,0,89.72887,10.38825,0,-1.24345e-14
tuned,2026-01-31 03:00:00,2508,3,30.91096,3237.971,71.10523,0,63.89069,1,1,2266.58,2266.262,116.4537,33.54631,150,1,58.22184,0.4342763,0,0,91.34389,0,1468.082,0.7340412,0.9101937,0.3172331,0,250,0.3172331,2149.809,0,0,12.88339,0,63.89069,467.3559,443.2784,24.0775,489.9986,0,1002.221,0,-2.842171e-14,-3.474998e-14,4.263256e-14,58.22184,0,0,0,91.34389,0.4342763,0,-3.996803e-15
tuned,2026-01-31 03:15:00,2509,3.25,30.96032,3232.88,72.43333,0,54.23604,1,1,2263.016,2262.698,116.3983,33.60167,150,1,58.01129,1.10477,0,0,90.88394,0,1490.572,0.7452861,0.9244299,0.3172331,0,250,0.3172331,2146.3,0,0,14.42204,0,54.23604,467.144,443.0509,24.09306,487.8483,0,1000.575,0,-1.421085e-14,6.239453e-14,4.263256e-14,58.01129,0,0,0,90.88394,1.10477,0,-5.77316e-15
tuned,2026-01-31 03:30:00,2510,3.5,30.6154,3209.304,77.15797,0,50.86315,1,1,2246.513,2246.195,116.2843,33.71572,150,1,61.71973,2.486092,0,0,85.79418,0,1511.786,0.755893,0.9385915,0.3172331,0,250,0.3172331,2129.911,0,0,15.43824,0,50.86315,460.1335,436.2511,23.88247,480.3846,0,987.4003,0,-7.105427e-15,2.655653e-13,4.263256e-14,61.71973,0,0,0,85.79418,2.486092,0,-8.881784e-16
tuned,2026-01-31 03:45:00,2511,3.75,30.52825,3238.635,67.14848,0,58.67724,1,1,2267.044,2266.727,116.3142,33.6858,150,1,68.49286,2.123722,0,0,79.38342,0,1531.394,0.765697,0.9519495,0.3172331,0,250,0.3172331,2150.413,0,0,0,0,58.67724,463.4289,439.5871,23.84178,485.2677,0,970.5354,0,0,4.410916e-13,4.263256e-14,67.14848,0,0,0,79.38342,3.468104,0,0
tuned,2026-01-31 04:00:00,2512,4,30.19807,3236.221,69.83156,0,51.44582,1,1,2265.355,2265.038,116.3147,33.68528,150,1,74.22035,2.117431,0,0,73.66222,0,1549.568,0.7747842,0.9642963,0.3172331,0,250,0.3172331,2148.723,0,0,0,0,51.44582,459.6707,436.0045,23.66618,480.1288,0,960.2577,0,-1.421085e-14,1.409983e-14,4.263256e-14,69.83156,0,0,0,73.66222,6.506214,0,-3.552714e-15
tuned,2026-01-31 04:15:00,2513,4.25,30.16729,3251.44,87.69248,0,31.80705,1,1,2276.008,2275.691,116.1876,33.81241,150,1,88.539,3.657205,0,0,57.8038,0,1563.775,0.7818877,0.9757405,0.3172331,0,250,0.3172331,2159.503,0,0,0,0,31.80705,461.5154,437.8912,23.62415,478.1532,0,956.3065,0,0,-3.407274e-13,4.263256e-14,87.69248,0,0,0,57.8038,4.503724,0,5.329071e-15
tuned,2026-01-31 04:30:00,2514,4.5,30.00684,3249.069,102.9042,0,29.80924,1,1,2274.348,2274.031,116.3676,33.63237,150,1,103.3318,1.476604,0,0,45.19159,0,1574.827,0.7874136,0.9846865,0.3172331,0,250,0.3172331,2157.663,0,0,0,0,29.80924,459.5342,435.9579,23.57629,475.6132,0,951.2265,0,-7.105427e-15,1.517675e-13,4.263256e-14,102.9042,0,0,0,45.19159,1.904172,0,-6.883383e-15
tuned,2026-01-31 04:45:00,2515,4.75,29.88923,3228.921,122.5651,0,10.61469,1,1,2260.245,2259.928,116.3174,33.68261,150,1,128.8081,2.085126,0,0,19.10681,0,1579.356,0.789678,0.9916456,0.3172331,0,250,0.3172331,2143.61,0,0,0,0,10.61469,455.4939,431.9892,23.50469,467.8109,0,935.6218,0,0,-3.800293e-13,4.263256e-14,122.5651,0,0,0,19.10681,8.328106,0,3.552714e-15
tuned,2026-01-31 05:00:00,2516,5,29.75366,3258.316,150.3726,0,10.23155,1,1,2280.821,2280.504,123.4909,35.71347,159.2044,1,157.4274,1.777047,0,0,0,0,1579.107,0.7895537,0.9944973,0.3172331,0,250,0.3172331,2157.013,0,0,0,0,10.23155,458.2633,433.3877,24.87557,471.1569,0,942.3138,0,-7.105427e-15,-3.300693e-13,4.263256e-14,150.3726,0,0,0,0,8.831802,0,3.552714e-15
tuned,2026-01-31 05:15:00,2517,5.25,29.84116,3267.692,187.8483,0,0,1,1,2287.384,2287.067,149.1122,42.97745,192.0897,1,191.3142,0.77545,0,0,0,0,1578.859,0.7894294,0.9943407,0.3172331,0,250,0.3172331,2137.955,0,0,0,0,0,460.4725,430.3909,30.08159,473.3683,0,946.7366,0,7.105427e-15,7.660539e-15,4.263256e-14,187.8483,0,0,0,0,4.241338,0,1.24345e-14
tuned,2026-01-31 05:30:00,2518,5.5,30.04601,3258.273,236.8949,6.351454,18.05307,1,1,2280.791,2280.474,181.9134,52.40892,234.3223,1,233.5884,0.7339397,0,0,0,0,1578.61,0.7893051,0.9941842,0.3172331,0,250,0.3172331,2098.56,0,0,3.306554,5.617515,18.05307,461.2375,424.3855,36.85195,480.4452,0,976.2845,0,1.421085e-14,-3.019807e-14,4.263256e-14,233.5884,0.7339397,0,0,0,0,0,1.421085e-14
tuned,2026-01-31 05:45:00,2519,5.75,30.04261,3295.141,285.4506,1.940689,37.96153,1,1,2306.598,2306.281,217.8382,62.73804,280.5763,1,279.8927,0.6836235,0,0,0,0,1578.362,0.7891809,0.9940277,0.3172331,0,250,0.3172331,2088.443,0,0,5.557902,1.257065,37.96153,466.4211,422.3075,44.11358,492.7218,0,997.1995,0,-1.421085e-14,2.24154e-13,4.263256e-14,279.8927,0.6836235,0,0,0,0,0,1.44329e-15
tuned,2026-01-31 06:00:00,2520,6,30.03421,3338.435,337.4395,8.976971,40.92328,1,1,2336.904,2336.587,247.4323,71.45683,318.8891,1,316.2726,2.616521,0,0,0,0,1578.113,0.7890566,0.9938712,0.3172331,0,250,0.3172331,2089.155,0,0,21.16689,6.360451,40.92328,472.461,422.3725,50.08848,502.103,0,1051.691,0,-2.842171e-14,-3.798073e-13,4.263256e-14,316.2726,2.616521,0,0,0,0,0,-2.842171e-14
tuned,2026-01-31 06:15:00,2521,6.25,30.01131,3390.527,375.8786,4.606698,27.59351,1,1,2373.369,2373.051,275.8256,79.63401,355.4596,1,352.7557,2.703955,0,0,0,0,1577.865,0.7889324,0.9937148,0.3172331,0,250,0.3172331,2097.226,0,0,23.12293,1.902742,27.59351,479.5889,423.7885,55.80045,508.9983,0,1061.166,0,-1.421085e-14,-2.63678e-13,4.263256e-14,352.7557,2.703955,0,0,0,0,0,-8.437695e-15
tuned,2026-01-31 06:30:00,2522,6.5,30.13953,3409.361,420.1107,3.164157,40.09247,1,1,2386.553,2386.236,300.8635,86.62648,387.49,1,386.7629,0.7270556,0,0,0,0,1577.616,0.7888082,0.9935583,0.3172331,0,250,0.3172331,2085.372,0,0,33.34775,2.437102,40.09247,483.6315,422.5977,61.03384,517.3488,0,1096.427,0,-2.842171e-14,3.327338e-13,4.263256e-14,386.7629,0.7270556,0,0,0,0,0,-2.187139e-14
tuned,2026-01-31 06:45:00,2523,6.75,30.08125,3414.007,414.1212,7.529748,36.80857,1,1,2389.805,2389.488,320.3978,92.19989,412.5977,1,412.3035,0.2941948,0,0,0,0,1577.368,0.788684,0.9934019,0.3172331,0,250,0.3172331,2069.09,0,0,1.817654,7.235554,36.80857,483.6622,418.7541,64.90812,518.4035,0,1052.424,0,-2.842171e-14,2.607914e-13,4.263256e-14,412.3035,0.2941948,0,0,0,0,0,-1.19349e-14
tuned,2026-01-31 07:00:00,2524,7,30.63599,3438.659,421.9418,4.140046,54.28002,1,1,2407.062,2406.744,325.3043,93.95739,419.2617,1,415.7124,3.549325,0,0,0,0,1577.12,0.7885599,0.9932456,0.3172331,0,250,0.3172331,2081.44,0,0,6.229452,0.5907216,54.28002,493.2462,426.521,66.72517,531.6013,0,1074.967,0,4.263256e-14,1.912914e-13,4.263256e-14,415.7124,3.549325,0,0,0,0,0,2.575717e-14
tuned,2026-01-31 07:15:00,2525,7.25,30.70855,3416.233,430.2225,0,53.11862,1,1,2391.363,2391.046,327.0168,94.46961,421.4864,1,417.7528,3.73365,0,0,0,0,1576.871,0.7884357,0.9930892,0.3172331,0,250,0.3172331,2064.029,0,0,12.46978,0,53.11862,490.832,423.6461,67.18597,529.0184,0,1079.547,0,-2.842171e-14,-1.137979e-13,4.263256e-14,417.7528,0,0,0,0,3.73365,0,-1.332268e-15
tuned,2026-01-31 07:30:00,2526,7.5,31.04994,3420.779,403.6537,0,53.53556,1,1,2394.545,2394.228,317.2221,91.35916,408.5813,1,407.602,0.9792581,0,0,0,0,1576.623,0.7883116,0.9929329,0.3172331,0,250,0.3172331,2077.006,0,0,0,0,53.53556,495.303,429.6211,65.68186,532.0539,0,1064.108,0,-5.684342e-14,1.754152e-14,4.263256e-14,403.6537,0,0,0,0,4.927577,0,-1.154632e-14
tuned,2026-01-31 07:45:00,2527,7.75,31.19949,3431.876,361.4292,0,67.72887,1,1,2402.313,2401.996,288.8579,83.36937,372.2272,1,369.6514,2.575861,0,0,0,0,1576.375,0.7881875,0.9927766,0.3172331,0,250,0.3172331,2113.138,0,0,0,0,67.72887,498.6063,438.5873,60.01904,536.0139,0,1072.028,0,1.421085e-14,3.4861e-13,4.263256e-14,361.4292,0,0,0,0,10.79808,0,-1.065814e-14
tuned,2026-01-31 08:00:00,2528,8,31.16534,3397.956,315.768,133.0017,72.3239,1,1,2378.569,2378.252,435.0044,152.8862,587.8905,2,326.8785,261.0121,0,0,0,0,1576.127,0.7880635,0.9926203,0.3172331,0,250,0.3172331,1943.247,0,0,0,0,72.3239,493.2935,403.0117,90.28173,570.8972,0,1141.794,0,-5.684342e-14,-2.662315e-13,4.263256e-14,315.768,133.0017,0,0,0,139.1208,0,-5.684342e-14
tuned,2026-01-31 08:15:00,2529,8.25,31.12273,3433.071,274.6679,137.7998,69.59303,1,1,2403.149,2402.832,397.6787,142.103,539.7817,2,279.1996,260.5821,0,0,0,0,1575.879,0.7879394,0.992464,0.3172331,0,250,0.3172331,2005.153,0,0,0,0,69.59303,497.9073,415.4467,82.46058,571.9686,0,1143.937,0,0,-2.43916e-13,4.263256e-14,274.6679,137.7998,0,0,0,127.314,0,0
tuned,2026-01-31 08:30:00,2530,8.5,31.24438,3475.411,236.8538,143.1364,81.21906,1,1,2432.788,2432.47,364.3628,132.7429,497.1057,1,234.4181,262.6876,0,0,0,0,1575.631,0.7878154,0.9923078,0.3172331,0,250,0.3172331,2068.108,0,0,2.43577,0,81.21906,505.4494,429.6815,75.76794,579.2989,0,1162.799,0,0,1.809664e-13,4.263256e-14,234.4181,143.1364,0,0,0,119.5512,0,0
tuned,2026-01-31 08:45:00,2531,8.75,31.34039,3483.139,187.2967,138.5336,101.5817,1,1,2438.197,2437.88,333.2802,124.3552,457.6353,1,189.7384,267.8969,0,0,0,0,1575.383,0.7876913,0.9921516,0.3172331,0,250,0.3172331,2104.6,0,0,0,0,101.5817,507.6874,438.2249,69.46246,583.7317,0,1167.463,0,0,-1.356693e-13,4.263256e-14,187.2967,138.5336,0,0,0,131.8051,0,0
tuned,2026-01-31 09:00:00,2532,9,31.51019,3529.493,155.4065,140.6902,75.59426,1,1,2470.645,2470.328,308.7411,117.7605,426.5016,1,154.2356,272.266,0,0,0,0,1575.135,0.7875673,0.9919954,0.3172331,0,250,0.3172331,2161.587,0,0,1.170851,0,75.59426,516.4522,451.8481,64.60411,585.4105,0,1172.841,0,1.421085e-14,3.915757e-13,4.263256e-14,154.2356,140.6902,0,0,0,131.5758,0,0
tuned,2026-01-31 09:15:00,2533,9.25,31.57314,3514.922,116.9199,139.4355,84.44236,1,1,2460.446,2460.128,290.6912,113.2073,403.8985,1,125.6203,278.2782,0,0,0,0,1574.887,0.7874434,0.9918392,0.3172331,0,250,0.3172331,2169.437,0,0,0,0,84.44236,515.0658,454.1465,60.91924,585.0308,0,1170.062,0,-1.421085e-14,-2.895462e-13,4.263256e-14,116.9199,139.4355,0,0,0,147.5431,0,-2.842171e-14
tuned,2026-01-31 09:30:00,2534,9.5,32.10294,3557.973,96.92614,138.0792,91.75712,1,1,2490.581,2490.264,266.1138,106.3339,372.4477,1,92.31821,280.1295,0,0,0,0,1574.639,0.7873194,0.9916831,0.3172331,0,250,0.3172331,2224.15,0,0,4.607929,0,91.75712,527.8135,471.3504,56.46309,597.1298,0,1202.208,0,-5.684342e-14,3.168577e-13,4.263256e-14,92.31821,138.0792,0,0,0,142.0503,0,0
tuned,2026-01-31 09:45:00,2535,9.75,32.60815,3598.093,78.92504,141.1186,123.0727,1,1,2518.665,2518.348,254.0818,102.8229,356.9047,1,77.24378,279.6609,0,0,0,0,1574.391,0.7871955,0.991527,0.3172331,0,250,0.3172331,2264.266,0,0,1.681258,0,123.0727,540.1264,485.5707,54.55573,614.7865,0,1232.473,0,0,1.600942e-13,4.263256e-14,77.24378,141.1186,0,0,0,138.5423,0,0
tuned,2026-01-31 10:00:00,2536,10,32.60432,3593.073,74.15496,155.0399,154.8822,1,1,2515.151,2514.834,252.5847,102.7381,355.3228,1,72.40873,282.9141,0,0,0,0,1574.143,0.7870715,0.9913709,0.3172331,0,250,0.3172331,2262.249,0,0,1.746237,0,154.8822,539.3241,485.0943,54.22979,621.0438,0,1245.1,0,1.421085e-14,-8.182344e-14,4.263256e-14,72.40873,155.0399,0,0,0,127.8742,0,0
tuned,2026-01-31 10:15:00,2537,10.25,32.90865,3607.314,68.5861,153.8976,171.4152,1,1,2525.119,2524.802,243.0568,100.1152,343.1719,1,59.14794,284.024,0,0,0,0,1573.895,0.7869476,0.9912148,0.3172331,0,250,0.3172331,2281.745,0,0,9.438158,0,171.4152,545.3765,492.8124,52.56403,629.9499,0,1276.181,0,-2.842171e-14,2.698952e-13,4.263256e-14,59.14794,153.8976,0,0,0,130.1264,0,0
tuned,2026-01-31 10:30:00,2538,10.5,33.31078,3608.432,71.48163,149.3052,194.7834,1,1,2525.902,2525.585,238.5763,98.76373,337.34,1,53.90438,283.4356,0,0,0,0,1573.648,0.7868238,0.9910588,0.3172331,0,250,0.3172331,2287.009,0,0,17.57725,0,194.7834,550.8078,498.7137,52.09402,639.9527,0,1310.226,0,-2.842171e-14,7.560619e-14,4.263256e-14,53.90438,149.3052,0,0,0,134.1305,0,0
tuned,2026-01-31 10:45:00,2539,10.75,33.51524,3595.318,58.71224,152.7889,189.0039,1,1,2516.723,2516.406,245.8741,101.1327,347.0068,1,61.03507,285.9717,0,0,0,0,1573.4,0.7866999,0.9909028,0.3172331,0,250,0.3172331,2270.531,0,0,0,0,189.0039,551.5109,497.5609,53.95001,640.1117,0,1280.223,0,-2.842171e-14,1.54321e-14,4.263256e-14,58.71224,152.7889,0,0,0,135.5056,0,2.842171e-14
tuned,2026-01-31 11:00:00,2540,11,33.73788,3581.016,26.10864,148.223,227.9179,1,0,2506.711,2506.394,0,0,0,0,0,0,0,0,0,174.3316,1529.569,0.7647846,0.9907468,0.3172331,0,250,0.3172331,2506.394,0,0,0,0,227.9179,552.281,552.2111,0.0698931,602.4262,0,1204.852,0,0,2.015055e-13,4.263256e-14,26.10864,148.223,0,343.6299,0,0,0,0
tuned,2026-01-31 11:15:00,2541,11.25,34.13473,3579.415,39.0267,149.3456,260.4064,0,0,2505.591,2505.274,0,0,0,0,0,0,0,0,0,188.3723,1482.235,0.7411177,0.9631473,0.3172331,0,250,0.3172331,2505.274,0,0,0,0,260.4064,557.395,557.3244,0.07057183,0,615.2546,3383.9,0,0,-3.820277e-13,4.263256e-14,39.0267,149.3456,0,349.6221,0,0,0,-2.842171e-14
tuned,2026-01-31 11:30:00,2542,11.5,34.45886,3618.344,45.75423,143.6937,283.2831,0,0,2532.841,2532.523,268.3344,118.295,386.6294,1,0,0,386.6294,0,0,189.4479,1434.64,0.71732,0.9333419,0.3172331,0,250,0.3172331,2264.189,264.5818,0,0,0,18.70134,567.962,507.7197,60.24222,0,630.2083,3466.146,0,-2.842171e-14,-1.687539e-13,4.263256e-14,45.75423,143.6937,264.5818,343.6915,0,0,0,0
tuned,2026-01-31 11:45:00,2543,11.75,34.55347,3600.597,45.98807,144.9676,302.4354,0,0,2520.418,2520.101,295.7239,130.3696,426.0935,1,0,0,426.0935,0,0,190.9557,1386.675,0.6933376,0.9033718,0.3172331,0,250,0.3172331,2224.377,291.2657,0,0,0,11.16974,566.4983,499.959,66.53928,0,632.8392,3480.615,0,-2.842171e-14,4.303224e-13,4.263256e-14,45.98807,144.9676,291.2657,346.2408,0,0,0,0
tuned,2026-01-31 12:00:00,2544,12,34.96709,3626.249,42.01868,147.3583,309.7998,0,0,2538.374,2538.057,334.7999,147.5962,482.3962,1,0,0,482.3962,0,0,189.377,1339.113,0.6695563,0.8731691,0.3172331,0,250,0.3172331,2203.257,328.1564,0,0,0,0,576.4289,500.3285,76.10037,0,647.9247,3563.586,0,-2.842171e-14,1.937339e-13,4.263256e-14,42.01868,147.3583,309.7998,344.4945,0,0,18.35661,0
tuned,2026-01-31 12:15:00,2545,12.25,35.15282,3716.561,34.89237,143.5992,345.8983,0,0,2601.593,2601.276,356.3266,157.0863,513.4128,2,0,0,513.4128,0,0,178.4916,1294.279,0.6471395,0.8432196,0.3172331,0,250,0.3172331,2244.949,348.493,0,0,0,0,593.5388,512.1725,81.36628,0,669.2587,3680.923,0,0,4.052314e-13,4.263256e-14,34.89237,143.5992,345.8983,336.922,0,0,2.594786,0
tuned,2026-01-31 12:30:00,2546,12.5,35.64196,3743.542,38.68555,143.8198,376.5426,0,0,2620.48,2620.162,386.4312,170.3578,556.789,2,0,0,556.789,0,0,182.5053,1248.449,0.6242245,0.8149885,0.3172331,0,250,0.3172331,2233.731,375.757,0,0,0,0.7855537,605.2776,515.9466,89.33103,0,686.4859,3775.672,0,-5.684342e-14,-2.287059e-13,4.263256e-14,38.68555,143.8198,375.757,337.8718,0,0,0,0
tuned,2026-01-31 12:45:00,2547,12.75,35.7559,3753.36,46.11925,145.6032,406.8308,0,0,2627.352,2627.035,414.1593,182.5817,596.741,2,0,0,596.741,0,0,188.6436,1201.091,0.6005457,0.78613,0.3172331,0,250,0.3172331,2212.875,402.1753,0,3.078805,0,4.65549,608.6269,512.6133,96.01363,0,696.2735,3834.815,0,-2.842171e-14,3.659295e-13,4.263256e-14,43.04045,145.6032,402.1753,338.9668,0,0,0,2.842171e-14
tuned,2026-01-31 13:00:00,2548,13,35.69243,3743.622,54.2517,145.0977,413.0969,0,0,2620.536,2620.218,445.0581,196.2034,641.2615,2,0,0,641.2615,0,0,185.5005,1154.527,0.5772636,0.7563097,0.3172331,0,250,0.3172331,2175.16,432.5056,0,13.84887,0,0,606.0677,503.063,103.0047,0,699.2664,3869.855,0,-2.842171e-14,-3.08642e-14,4.263256e-14,40.40283,145.0977,413.0969,339.1005,0,0,19.40874,0
tuned,2026-01-31 13:15:00,2549,13.25,35.93875,3687.841,48.55056,150.0691,437.3611,0,0,2581.489,2581.172,463.3634,204.2733,667.6367,2,0,0,667.6367,0,0,191.4053,1106.494,0.5532471,0.7269889,0.3172331,0,250,0.3172331,2117.808,448.979,0,7.214433,0,0,600.8021,492.8876,107.9146,0,697.1609,3846.83,0,-5.684342e-14,-2.344791e-13,4.263256e-14,41.33613,150.0691,437.3611,337.912,0,0,11.61785,0
tuned,2026-01-31 13:30:00,2550,13.5,36.32254,3723.713,38.49396,150.6384,445.4672,0,0,2606.599,2606.282,482.3686,212.6517,695.0203,2,0,0,695.0203,0,0,189.1323,1059.037,0.5295185,0.6967432,0.3172331,0,250,0.3172331,2123.914,465.2603,0,0,0,0,612.6658,499.2133,113.4524,0,711.8651,3915.258,0,-2.842171e-14,-1.220135e-13,4.263256e-14,38.49396,150.6384,445.4672,336.8016,0,0,19.79311,0
tuned,2026-01-31 13:45:00,2551,13.75,36.60434,3755.834,47.59037,148.8938,477.5035,0,0,2629.084,2628.767,511.7962,225.6249,737.4211,2,0,0,737.4211,0,0,196.4841,1009.749,0.5048746,0.66686,0.3172331,0,250,0.3172331,2116.971,491.9818,0,0,0,0,622.486,501.2333,121.2527,0,726.8582,3997.72,0,0,8.171241e-14,4.263256e-14,47.59037,148.8938,477.5035,350.2727,0,0,14.47824,0
tuned,2026-01-31 14:00:00,2552,14,36.82868,3750.86,58.76044,148.2727,501.667,0,1,2625.602,2625.285,1155.181,443.7405,1598.922,4,50.77918,296.9979,751.1448,0,500,0,1134.59,0.5672951,0.6358243,0.3172331,0,250,0.3172331,1470.104,499.7896,0,7.981259,0,1.877365,625.3154,350.121,275.1944,0,794.3086,4382.465,0,1.705303e-13,-1.487699e-14,4.263256e-14,50.77918,148.2727,499.7896,0,500,148.7252,0,2.842171e-14
tuned,2026-01-31 14:15:00,2553,14.25,36.90156,3727.617,59.28507,149.34,516.4785,1,1,2609.332,2609.014,1186.346,456.6572,1643.003,4,57.69166,295.7073,789.6044,0,500,0,1259.412,0.6297058,0.7144348,0.3172331,0,250,0.3172331,1422.668,524.9191,0,1.593416,0,0,622.6291,339.4719,283.1573,796.129,0,1595.007,0,-1.136868e-13,9.714451e-14,4.263256e-14,57.69166,149.34,516.4785,0,500,146.3673,8.440567,1.136868e-13
tuned,2026-01-31 14:30:00,2554,14.5,37.20498,3727.8,42.31614,149.4956,540.5548,1,1,2609.46,2609.143,1208.836,467.2748,1676.11,4,51.78043,292.0765,832.2535,0,500,0,1384.213,0.6921067,0.793033,0.3172331,0,250,0.3172331,1400.307,551.2516,0,0,0,0,627.6584,336.8186,290.8398,804.0934,0,1608.187,0,-5.684342e-14,4.001244e-13,4.263256e-14,42.31614,149.4956,540.5548,0,500,152.0452,10.69674,0
tuned,2026-01-31 14:45:00,2555,14.75,37.1327,3705.478,56.60757,145.1757,541.7449,1,1,2593.835,2593.517,850.4302,368.5881,1219.018,3,53.15538,288.7116,877.1513,0,0,0,1383.995,0.6919977,0.8716189,0.3172331,0,250,0.3172331,1743.087,581.4972,0,3.452197,0,0,622.7093,418.4679,204.2414,787.056,0,1580.067,0,-5.684342e-14,3.878009e-13,4.263256e-14,53.15538,145.1757,541.7449,0,0,143.5359,39.7523,0
tuned,2026-01-31 15:00:00,2556,15,37.39654,3730.201,44.55403,148.6469,569.1848,1,1,2611.141,2610.824,854.5432,370.4395,1224.983,3,52.83432,284.5231,887.6252,0,0,0,1383.778,0.6918888,0.8714817,0.3172331,0,250,0.3172331,1756.281,586.5673,0,0,0,0,631.2623,424.5936,206.6687,795.0331,0,1590.066,0,0,4.201084e-13,4.263256e-14,44.55403,148.6469,569.1848,0,0,144.1566,17.38252,2.842171e-14
tuned,2026-01-31 15:15:00,2557,15.25,37.38357,3719.512,56.34899,152.4665,561.3876,1,1,2603.659,2603.341,851.1094,369.2161,1220.326,3,50.39319,287.2511,882.6812,0,0,0,1383.56,0.6917799,0.8713445,0.3172331,0,250,0.3172331,1752.232,583.3917,0,5.9558,0,0,629.2364,423.4687,205.7676,792.6848,0,1595.643,0,0,-4.407585e-14,4.263256e-14,50.39319,152.4665,561.3876,0,0,134.7846,22.00407,0
