controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-31 15:30:00,2558,15.5,37.43811,3729.738,40.78189,158.6569,553.53,1,1,2610.816,2610.499,856.3149,370.9241,1227.239,3,55.32611,286.5105,885.4024,0,0,0,1383.342,0.691671,0.8712073,0.3172331,0,250,0.3172331,1754.184,584.804,0,0,0,0,631.8823,424.5561,207.3262,795.4802,0,1590.96,0,-1.136868e-13,1.422196e-13,4.263256e-14,40.78189,158.6569,553.53,0,0,142.3978,31.27406,0
tuned,2026-01-31 15:45:00,2559,15.75,37.38478,3691.648,43.90506,150.8505,543.1289,1,1,2584.153,2583.836,850.4823,367.6659,1218.148,3,61.09988,282.9612,874.0871,0,0,0,1383.124,0.6915621,0.8710702,0.3172331,0,250,0.3172331,1733.354,577.7032,0,0,0,0,624.5425,418.9198,205.6227,786.5858,0,1573.172,0,5.684342e-14,3.080869e-13,4.263256e-14,43.90506,150.8505,543.1289,0,0,149.3056,34.57424,-5.684342e-14
tuned,2026-01-31 16:00:00,2560,16,37.37125,3643.359,61.62906,156.9568,534.6752,1,1,2550.351,2550.034,868.6051,372.7598,1241.365,3,85.44103,284.6453,871.2786,0,0,0,1382.906,0.6914532,0.870933,0.3172331,0,250,0.3172331,1681.429,575.9413,0,0,0,0,616.1515,406.2244,209.9271,778.9842,0,1557.968,0,-5.684342e-14,-2.174927e-13,4.263256e-14,61.62906,156.9568,534.6752,0,0,151.5005,41.26611,-2.842171e-14
tuned,2026-01-31 16:15:00,2561,16.25,37.65739,3575.793,73.82866,149.6135,555.2835,1,1,2503.055,2502.738,854.1274,365.2974,1219.425,3,94.5186,280.5315,844.3747,0,0,0,1382.689,0.6913444,0.8707959,0.3172331,0,250,0.3172331,1648.611,556.2241,0,0,0,0,609.3589,401.3477,208.0111,766.6452,0,1533.29,0,-1.136868e-13,-2.856604e-13,4.263256e-14,73.82866,149.6135,555.2835,0,0,151.608,0.9406133,-2.842171e-14
tuned,2026-01-31 16:30:00,2562,16.5,37.57562,3588.244,94.25247,142.9261,520.9692,1,1,2511.771,2511.454,855.1227,363.6647,1218.787,3,111.9319,279.6476,827.2079,0,0,0,1382.471,0.6912355,0.8706588,0.3172331,0,250,0.3172331,1656.331,545.4568,0,0,0,0,610.1446,402.3462,207.7984,766.0109,0,1532.022,0,-5.684342e-14,3.43392e-13,4.263256e-14,94.25247,142.9261,520.9692,0,0,154.4009,24.48754,-2.842171e-14
tuned,2026-01-31 16:45:00,2563,16.75,37.65835,3550.334,119.2681,139.1631,511.8063,1,1,2485.234,2484.917,848.978,358.7815,1207.76,3,130.21,275.6951,801.8544,0,0,0,1382.253,0.6911267,0.8705218,0.3172331,0,250,0.3172331,1635.939,528.2081,0,0,0,0,605.0358,398.273,206.7628,757.0545,0,1514.109,0,-1.136868e-13,9.114931e-14,4.263256e-14,119.2681,139.1631,511.8063,0,0,147.474,16.40184,-2.842171e-14
tuned,2026-01-31 17:00:00,2564,17,37.59389,3583.741,150.9724,137.788,504.604,1,1,2508.619,2508.302,846.0733,355.0805,1201.154,3,150.5576,273.7283,776.8679,0,0,0,1382.036,0.6910179,0.8703847,0.3172331,0,250,0.3172331,1662.228,512.1493,0,0.4148325,0,0,609.6764,403.9758,205.7006,759.0563,0,1518.828,0,-5.684342e-14,1.079137e-13,4.263256e-14,150.5576,137.788,504.604,0,0,135.9403,7.545315,0
tuned,2026-01-31 17:15:00,2565,17.25,37.75321,3575.293,182.2047,136.1397,485.1625,1,1,2502.705,2502.388,851.2965,354.1127,1205.409,3,178.0495,268.5323,758.8274,0,0,0,1381.818,0.6909092,0.8702477,0.3172331,0,250,0.3172331,1651.091,499.2889,0,4.155259,0,0,610.8409,402.9856,207.8553,757.0983,0,1521.364,0,0,-2.744471e-13,4.263256e-14,178.0495,136.1397,485.1625,0,0,132.3926,14.12641,0
tuned,2026-01-31 17:30:00,2566,17.5,37.58074,3564.388,195.8054,135.4476,435.7281,1,1,2495.072,2494.755,839.5767,345.6884,1185.265,3,205.4342,263.9098,715.9212,0,0,0,1381.601,0.6908004,0.8701107,0.3172331,0,250,0.3172331,1655.178,472.0455,0,0,0,0,606.1711,402.1211,204.05,747.8095,0,1495.619,0,1.136868e-13,9.547918e-14,4.263256e-14,195.8054,135.4476,435.7281,0,0,138.091,36.31748,0
tuned,2026-01-31 17:45:00,2567,17.75,37.5721,3503.133,225.5709,133.126,413.0982,1,1,2452.193,2451.876,855.095,347.2297,1202.325,3,249.9864,263.9272,688.411,0,0,0,1381.383,0.6906916,0.8699738,0.3172331,0,250,0.3172331,1596.781,453.9542,0,0,0,0,595.6162,387.8441,207.7721,735.0738,0,1470.148,0,-1.136868e-13,-3.58602e-13,4.263256e-14,225.5709,133.126,413.0982,0,0,155.2167,40.856,-2.842171e-14
tuned,2026-01-31 18:00:00,2568,18,37.66425,3517.158,277.8074,2.364065,403.9476,1,1,2462.011,2461.694,673.6297,263.7972,937.4269,2,278.8513,6.25535,652.3202,0,0,0,1381.166,0.6905829,0.8698368,0.3172331,0,250,0.3172331,1788.064,429.6742,0,0,0,0,599.4768,435.377,164.0998,699.1741,0,1398.348,0,-1.136868e-13,4.251044e-13,4.263256e-14,277.8074,2.364065,403.9476,0,0,4.935201,25.7266,1.776357e-14
tuned,2026-01-31 18:15:00,2569,18.25,37.91553,3521.466,305.591,1.969471,381.3852,1,1,2465.026,2464.709,674.1196,259.7346,933.8542,2,314.8177,4.010086,615.0264,0,0,0,1380.948,0.6904742,0.8696999,0.3172331,0,250,0.3172331,1790.589,403.873,0,0,0,0,604.278,438.9461,165.3318,698.6807,0,1397.361,0,-1.136868e-13,-3.808065e-14,4.263256e-14,305.591,1.969471,381.3852,0,0,11.26732,22.48781,-1.24345e-14
tuned,2026-01-31 18:30:00,2570,18.5,37.69369,3542.302,321.1809,0,352.7777,0,0,2479.611,2479.294,407.3546,179.5819,586.9365,2,0,0,586.9365,0,0,321.1809,1300.436,0.6502179,0.869563,0.3172331,0,250,0.3172331,2071.939,386.4686,0,0,0,0,604.2388,504.8961,99.34265,0,684.478,3764.629,0,-2.842171e-14,-1.969536e-13,4.263256e-14,321.1809,0,352.7777,342.0835,0,0,33.69094,0
tuned,2026-01-31 18:45:00,2571,18.75,37.4978,3509.13,358.4293,0,333.4207,0,0,2456.391,2456.074,375.0048,165.3205,540.3253,2,0,0,540.3253,0,0,358.4293,1210.624,0.6053119,0.8188653,0.3172331,0,250,0.3172331,2081.069,356.6242,0,0,0,0,595.4539,504.4721,90.98183,0,669.7926,3683.859,0,0,2.750022e-13,4.263256e-14,358.4293,0,333.4207,369.9422,0,0,23.20348,0
tuned,2026-01-31 19:00:00,2572,19,37.39559,3495.408,378.2,0,321.97,0,0,2446.785,2446.468,334.2073,147.335,481.5423,1,0,0,481.5423,0,0,378.2,1115.883,0.5579416,0.762312,0.3172331,0,250,0.3172331,2112.261,318.2201,0,0,0,3.749915,591.5132,510.6415,80.8717,0,658.8831,3623.857,0,-2.842171e-14,2.63789e-13,4.263256e-14,378.2,0,318.2201,385.4117,0,0,0,0
tuned,2026-01-31 19:15:00,2573,19.25,37.47849,3484.658,390.7359,0.8362189,313.7461,0,0,2439.261,2438.943,322.7362,142.2779,465.0141,1,0,0,465.0141,0,0,391.5721,1017.814,0.5089072,0.7026553,0.3172331,0,250,0.3172331,2116.207,306.9893,0,0,0,6.756803,590.9969,512.7258,78.27107,0,656.6408,3611.525,0,-2.842171e-14,1.931788e-14,4.263256e-14,390.7359,0.8362189,306.9893,395.2414,0,0,0,-1.787459e-14
tuned,2026-01-31 19:30:00,2574,19.5,37.21466,3481.259,406.6163,2.27131,282.8184,0,0,2436.882,2436.564,301.7881,133.043,434.8311,1,0,0,434.8311,0,0,399.7811,917.709,0.4588545,0.6409029,0.3172331,0,250,0.3172331,2134.776,287.9811,0,8.299738,0.8068237,0,586.298,513.6134,72.68459,0,646.6564,3572.319,0,-2.842171e-14,1.636469e-13,4.263256e-14,398.3166,1.464486,282.8184,399.7811,0,0,5.162699,-4.440892e-16
tuned,2026-01-31 19:45:00,2575,19.75,37.17987,3480.623,408.2491,0,259.8924,0,0,2436.436,2436.119,276.5282,121.9072,398.4355,1,0,0,398.4355,0,0,392.787,819.3678,0.4096839,0.5778679,0.3172331,0,250,0.3172331,2159.591,263.9878,0,15.46203,0,0,585.6517,519.1058,66.54597,0,641.013,3552.243,0,0,1.133538e-13,4.263256e-14,392.787,0,259.8924,393.9752,0,0,4.095404,0
tuned,2026-01-31 20:00:00,2576,20,36.9391,3461.121,391.4895,0,232.8779,0,0,2422.785,2422.467,251.0042,110.6549,361.6591,1,0,0,361.6591,0,0,387.5006,722.3636,0.3611818,0.5159439,0.3172331,0,250,0.3172331,2171.463,240.3179,0,3.988824,0,0,578.6861,518.6576,60.02853,0,629.3125,3468.1,0,0,1.89293e-13,4.263256e-14,387.5006,0,232.8779,390.954,0,0,7.439955,0
tuned,2026-01-31 20:15:00,2577,20.25,36.63203,3448.411,379.1745,0,180.1189,0,0,2413.888,2413.57,237.0194,104.4898,341.5092,1,0,0,341.5092,0,0,360.8703,632.0323,0.3160162,0.4548618,0.3172331,0,250,0.3172331,2176.551,227.7674,0,18.30418,0,0,571.9466,515.7121,56.23456,0,620.2019,3442.685,0,-1.421085e-14,-4.97935e-14,4.263256e-14,360.8703,0,180.1189,363.9973,0,0,47.64851,0
tuned,2026-01-31 20:30:00,2578,20.5,36.2412,3442.909,346.6778,0,154.033,0,0,2410.036,2409.719,216.5799,95.47905,312.059,1,0,0,312.059,0,0,330.4215,549.3274,0.2746637,0.3979815,0.3172331,0,250,0.3172331,2193.139,209.1015,0,16.25631,0,0,565.276,514.4026,50.8734,0,609.8817,3382.391,0,0,1.547096e-13,4.263256e-14,330.4215,0,154.033,331.172,0,0,55.06845,0
tuned,2026-01-31 20:45:00,2579,20.75,36.0677,3454.541,312.3796,0,135.3653,0,0,2418.179,2417.862,184.5189,81.34499,265.8639,1,0,0,265.8639,0,0,294.997,475.4917,0.2377459,0.3459034,0.3172331,0,250,0.3172331,2233.343,178.5165,0,17.38262,0,0,564.6583,521.498,43.16027,0,602.843,3345.621,0,-1.421085e-14,4.884981e-15,4.263256e-14,294.997,0,135.3653,295.0455,0,0,43.15126,0
tuned,2026-01-31 21:00:00,2580,21,35.99414,3450.05,283.2428,0,125.6762,0,0,2415.035,2414.718,155.0813,68.36746,223.4488,1,0,0,223.4488,0,0,264.0094,409.4145,0.2047073,0.2994102,0.3172331,0,250,0.3172331,2259.637,150.1681,0,19.23343,0,0,562.8607,526.6427,36.218,0,595.0101,3305.733,0,-1.421085e-14,-8.676393e-14,4.263256e-14,264.0094,0,125.6762,264.3911,0,0,24.49185,0
tuned,2026-01-31 21:15:00,2581,21.25,35.76543,3428.239,242.5652,0,106.2569,0,0,2399.767,2399.45,143.5839,63.29882,206.8827,1,0,0,206.8827,0,0,229.4623,351.9845,0.1759922,0.2578023,0.3172331,0,250,0.3172331,2255.866,139.4134,0,13.10285,0,0,556.0419,522.6991,33.34284,0,585.9979,3245.591,0,-1.421085e-14,-4.518608e-14,4.263256e-14,229.4623,0,106.2569,230.6161,0,0,33.15654,0
tuned,2026-01-31 21:30:00,2582,21.5,35.26201,3396.208,208.6561,0,94.38743,0,0,2377.346,2377.028,140.4183,61.90326,202.3215,1,0,0,202.3215,0,0,186.2826,305.3584,0.1526792,0.2216395,0.3172331,0,250,0.3172331,2236.61,137.1546,0,22.37344,0,0,543.8683,511.6721,32.19624,0,573.5753,3193.259,0,0,3.316791e-14,4.263256e-14,186.2826,0,94.38743,188.8125,0,0,42.76713,0
tuned,2026-01-31 21:45:00,2583,21.75,34.95917,3362.15,181.3028,0,89.32334,0,0,2353.505,2353.188,132.2438,58.29954,190.5433,1,0,0,190.5433,0,0,158.5547,265.6717,0.1328358,0.1922797,0.3172331,0,250,0.3172331,2220.944,129.6317,0,22.74809,0,0,534.3422,504.2454,30.09678,0,562.5449,3133.238,0,-1.421085e-14,1.51823e-14,4.263256e-14,158.5547,0,89.32334,160.2149,0,0,40.30835,0
tuned,2026-01-31 22:00:00,2584,22,34.85074,3364.994,153.3736,0,76.47338,0,0,2355.496,2355.179,115.1798,50.77691,165.9567,1,0,0,165.9567,0,0,135.7906,231.6822,0.1158411,0.1672896,0.3172331,0,250,0.3172331,2239.999,113.0487,0,17.58295,0,0,533.3498,507.1981,26.15174,0,557.975,3099.193,0,0,6.708523e-14,4.263256e-14,135.7906,0,76.47338,136.4468,0,0,36.57535,0
tuned,2026-01-31 22:15:00,2585,22.25,34.72119,3322.616,124.7488,0,79.63551,0,0,2325.831,2325.514,0,0,0,0,0,0,0,0,0,122.094,201.1222,0.1005611,0.1458869,0.3172331,0,250,0.3172331,2325.514,0,0,2.654792,0,79.63551,524.939,524.8674,0.07159936,0,542.8411,2990.206,0,0,-3.699818e-14,4.263256e-14,122.094,0,0,122.5874,0,0,0,0
tuned,2026-01-31 22:30:00,2586,22.5,34.50582,3284.531,121.5454,3.711418,78.17876,0,0,2299.172,2298.855,158.6071,57.76534,216.3724,1,102.1903,2.260263,111.9219,0,0,4.362223,200,0.1,0.1266437,0.3172331,0,250,0.3172331,2140.248,76.54934,0,14.99284,1.451154,1.629421,516.1622,480.4838,35.67838,0,538.615,2990.748,0,1.421085e-14,-8.326673e-17,4.263256e-14,106.5525,2.260263,76.54934,4.362223,0,0,0,6.661338e-15
tuned,2026-01-31 22:45:00,2587,22.75,34.44355,3278.92,102.3023,6.084311,60.48182,0,0,2295.244,2294.927,162.8234,60.16316,222.9866,1,97.5328,2.832619,122.4952,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2132.103,83.84203,0,4.769493,3.251693,0,514.4892,477.9205,36.5687,0,538.0837,2973.297,0,2.131628e-14,0,4.263256e-14,97.5328,2.832619,60.48182,0,0.1259371,0,23.36021,1.332268e-15
tuned,2026-01-31 23:00:00,2588,23,34.01357,3260.852,95.5845,6.274316,64.17039,0,0,2282.596,2282.279,142.6355,52.67432,195.3098,1,85.67158,3.494843,106.0174,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2139.644,72.92847,0,9.912916,2.779473,0,506.2865,474.5792,31.70732,0,527.2535,2921.789,0,-3.552714e-14,0,4.263256e-14,85.67158,3.494843,64.17039,0,0.1259371,0,8.758078,-2.664535e-15
tuned,2026-01-31 23:15:00,2589,23.25,33.58848,3252.285,78.4336,6.056557,60.70142,0,0,2276.599,2276.282,122.5158,45.89677,168.4126,1,68.0842,2.406762,97.79568,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2153.766,67.60539,0,10.34939,3.649796,0,499.7729,472.8078,26.96506,0,518.7046,2877.024,0,-7.105427e-15,0,4.263256e-14,68.0842,2.406762,60.70142,0,0.1259371,0,6.903966,6.661338e-15
tuned,2026-01-31 23:30:00,2590,23.5,33.64134,3260.888,72.98006,9.53451,59.11485,1,1,2282.621,2282.304,504.9511,154.9397,659.8908,2,68.83052,3.141102,87.91917,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1777.353,60.74066,0,4.149541,6.393408,0,501.7354,390.674,111.0613,545.6137,0,1109.414,0,-1.136868e-13,1.24345e-13,4.263256e-14,68.83052,3.141102,59.11485,0,500,0,1.625811,0
tuned,2026-01-31 23:45:00,2591,23.75,33.46358,3254.738,60.20889,13.27468,60.16789,1,1,2278.316,2277.999,439.9393,126.8375,566.7768,2,64.13834,2.638505,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1838.06,0,0,0,10.63617,60.16789,498.6459,402.2887,96.35718,542.2949,0,1102.937,0,0,-1.216804e-13,4.263256e-14,60.20889,2.638505,0,0,500,3.929455,0,7.105427e-15
tuned,2026-02-01 00:00:00,2592,0,33.17059,3260.105,69.66678,6.673487,34.1747,1,1,2282.074,2281.756,440.1032,127.1476,567.2508,2,62.13904,5.111724,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1841.653,0,0,7.527738,1.561763,34.1747,495.9699,400.252,95.71788,534.8269,0,1085.333,0,1.421085e-14,1.301736e-13,4.263256e-14,62.13904,5.111724,0,0,500,0,0,0
tuned,2026-02-01 00:15:00,2593,0.25,32.84269,3264.959,64.06172,4.164305,45.35016,1,1,2285.471,2285.154,432.0252,124.4041,556.4293,2,55.26503,1.164281,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1853.129,0,0,8.79669,3.000024,45.35016,492.8448,399.6134,93.23141,533.7969,0,1087.943,0,0,8.903989e-14,4.263256e-14,55.26503,1.164281,0,0,500,0,0,0
tuned,2026-02-01 00:30:00,2594,0.5,32.24379,3259.01,60.90432,5.020355,41.37397,1,1,2281.307,2280.99,433.6208,124.7709,558.3917,2,58.09519,0.2965011,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1847.369,0,0,2.809126,4.723853,41.37397,485.056,392.7912,92.26474,526.3591,0,1065.713,0,-4.263256e-14,2.131628e-14,4.263256e-14,58.09519,0.2965011,0,0,500,0,0,-5.684342e-14
tuned,2026-02-01 00:45:00,2595,0.75,32.10464,3234.252,82.92342,6.561335,62.32346,1,1,2263.976,2263.659,436.6028,125.6674,562.2702,2,61.60986,0.660373,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1827.056,0,0,21.31356,5.900963,62.32346,479.8095,387.2121,92.59744,526.0878,0,1099.121,0,4.263256e-14,-1.135758e-13,4.263256e-14,61.60986,0.660373,0,0,500,0,0,5.684342e-14
tuned,2026-02-01 01:00:00,2596,1,31.58597,3250.766,62.21767,9.704919,64.70418,1,1,2275.536,2275.219,425.1295,122.3645,547.4941,2,46.85626,0.6377958,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1850.09,0,0,15.36141,9.067123,64.70418,476.4979,387.4092,89.08867,523.3228,0,1088.785,0,4.263256e-14,-2.081668e-13,4.263256e-14,46.85626,0.6377958,0,0,500,0,0,5.684342e-14
tuned,2026-02-01 01:15:00,2597,1.25,31.09111,3249.387,59.529,10.0394,54.24609,1,1,2274.571,2274.254,429.3226,123.7596,553.0822,2,50.66767,2.414533,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1844.931,0,0,8.861334,7.624865,54.24609,470.9278,381.975,88.95275,516.9658,0,1062.37,0,8.526513e-14,4.474199e-13,4.263256e-14,50.66767,2.414533,0,0,500,0,0,5.684342e-14
tuned,2026-02-01 01:30:00,2598,1.5,30.86059,3232.598,57.24125,7.777005,50.74339,1,1,2262.819,2262.501,431.46,124.3133,555.7733,2,53.93458,1.838707,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1831.041,0,0,3.30667,5.938298,50.74339,466.0478,377.1194,88.92841,511.8838,0,1039.715,0,1.421085e-14,-1.731948e-14,4.263256e-14,53.93458,1.838707,0,0,500,0,0,5.684342e-14
tuned,2026-02-01 01:45:00,2599,1.75,30.84407,3209.204,56.65264,4.567893,54.74477,1,1,2246.443,2246.125,116.2755,33.72453,150,1,53.67942,2.59288,0,0,93.7277,0,1347.232,0.6736161,0.8337089,0.3172331,0,250,0.3172331,2129.85,0,0,2.973224,1.975013,54.74477,462.5021,438.4977,24.00433,483.4932,0,975.5221,0,-1.421085e-14,7.149836e-14,4.263256e-14,53.67942,2.59288,0,0,93.7277,0,0,0
tuned,2026-02-01 02:00:00,2600,2,30.58284,3215.556,58.17874,5.124848,59.60054,1,1,2250.889,2250.572,116.36,33.63999,150,1,47.13796,1.568879,0,0,101.2932,0,1372.343,0.6861717,0.8483324,0.3172331,0,250,0.3172331,2134.212,0,0,11.04078,3.555969,59.60054,460.6919,436.8115,23.88046,482.65,0,990.4793,0,0,5.12923e-14,4.263256e-14,47.13796,1.568879,0,0,101.2932,0,0,0
tuned,2026-02-01 02:15:00,2601,2.25,30.43442,3271.66,48.48819,9.508281,52.78804,1,1,2290.162,2289.845,116.4708,33.52922,150,1,45.31743,0.2271698,0,0,104.4554,0,1398.241,0.6991206,0.8641445,0.3172331,0,250,0.3172331,2173.374,0,0,3.170752,9.281111,52.78804,467.1689,443.3454,23.82353,487.6428,0,996.7651,0,-2.131628e-14,1.236788e-13,4.263256e-14,45.31743,0.2271698,0,0,104.4554,0,0,0
tuned,2026-02-01 02:30:00,2602,2.5,30.18965,3268.755,43.94372,0.5010339,42.75538,1,1,2288.128,2287.811,116.4715,33.52849,150,1,50.11151,0.2183577,0,0,99.67013,0,1422.939,0.7114693,0.880452,0.3172331,0,250,0.3172331,2171.34,0,0,0,0.2826762,42.75538,464.2046,440.511,23.69354,482.7135,0,965.9146,0,-1.421085e-14,-4.305445e-13,4.263256e-14,43.94372,0.2183577,0,0,99.67013,6.167794,0,0
tuned,2026-02-01 02:45:00,2603,2.75,30.06764,3287.297,52.51792,0,34.93273,1,1,2301.108,2300.791,116.4802,33.51976,150,1,54.4795,0.1126843,0,0,95.40782,0,1446.567,0.7232833,0.8960036,0.3172331,0,250,0.3172331,2184.31,0,0,0,0,34.93273,465.5701,441.9391,23.63097,482.5266,0,965.0532,0,0,-4.251044e-13,4.263256e-14,52.51792,0,0,0,95.40782,2.074267,0,1.332268e-15
tuned,2026-02-01 03:00:00,2604,3,29.68515,3270.819,49.67583,0.5211758,46.0261,1,1,2289.573,2289.256,116.4757,33.52433,150,1,65.40079,0.1679985,0,0,84.43121,0,1467.447,0.7337233,0.9108818,0.3172331,0,250,0.3172331,2172.781,0,0,0,0.3531772,46.0261,459.3263,435.8957,23.43059,478.6536,0,957.9165,0,0,4.058975e-13,4.263256e-14,49.67583,0.1679985,0,0,84.43121,15.72495,0,-7.105427e-15
tuned,2026-02-01 03:15:00,2605,3.25,29.81764,3249.798,55.65572,0,59.9672,1,1,2274.859,2274.541,116.4483,33.55165,150,1,65.9001,0.4989555,0,0,83.60095,0,1488.116,0.7440579,0.9240296,0.3172331,0,250,0.3172331,2158.093,0,0,0,0,59.9672,457.7126,434.2188,23.4938,479.8361,0,959.6722,0,0,-4.185541e-14,4.263256e-14,55.65572,0,0,0,83.60095,10.74334,0,1.065814e-14
tuned,2026-02-01 03:30:00,2606,3.5,29.55464,3282.573,59.96606,0,62.65511,1,1,2297.801,2297.484,116.3969,33.60314,150,1,70.11283,1.122557,0,0,78.76461,0,1507.573,0.7537864,0.9370448,0.3172331,0,250,0.3172331,2181.087,0,0,0,0,62.65511,459.6532,436.3056,23.34754,482.4423,0,964.8846,0,0,2.945422e-13,4.263256e-14,59.96606,0,0,0,78.76461,11.26933,0,-1.24345e-14
tuned,2026-02-01 03:45:00,2607,3.75,29.5099,3289.774,74.12838,0,56.68696,1,1,2302.842,2302.525,116.4107,33.58932,150,1,67.70639,0.9551068,0,0,81.3385,0,1527.67,0.763835,0.9492965,0.3172331,0,250,0.3172331,2186.114,0,0,6.421993,0,56.68696,460.2085,436.8811,23.32734,481.799,0,974.6759,0,7.105427e-15,3.460565e-13,4.263256e-14,67.70639,0,0,0,81.3385,0.9551068,0,2.88658e-15
tuned,2026-02-01 04:00:00,2608,4,29.13479,3259.825,88.3791,0,37.42559,1,1,2281.878,2281.56,116.4095,33.59045,150,1,71.73687,0.9688619,0,0,77.29427,0,1546.753,0.7733766,0.9619515,0.3172331,0,250,0.3172331,2165.151,0,0,16.64223,0,37.42559,452.2892,429.1529,23.13633,470.1615,0,969.0308,0,-1.421085e-14,-3.894662e-13,4.263256e-14,71.73687,0,0,0,77.29427,0.9688619,0,4.440892e-15
tuned,2026-02-01 04:15:00,2609,4.25,29.28492,3295.614,105.0106,1.80692,47.73538,1,1,2306.93,2306.613,116.3544,33.64563,150,1,88.03605,1.637201,0,0,60.32674,0,1561.591,0.7807957,0.9739678,0.3172331,0,250,0.3172331,2190.259,0,0,16.97455,0.1697187,47.73538,458.7566,435.5552,23.20134,478.6935,0,986.9609,0,0,-3.262945e-13,4.263256e-14,88.03605,1.637201,0,0,60.32674,0,0,0
tuned,2026-02-01 04:30:00,2610,4.5,29.2704,3292.522,104.4769,1.128125,38.57223,1,1,2304.765,2304.448,116.4324,33.56755,150,1,103.0717,0.6915152,0,0,46.23681,0,1572.905,0.7864524,0.9833112,0.3172331,0,250,0.3172331,2188.015,0,0,1.405198,0.4366094,38.57223,458.1805,434.971,23.20949,476.2066,0,955.5904,0,-7.105427e-15,-2.337019e-13,4.263256e-14,103.0717,0.6915152,0,0,46.23681,0,0,0
tuned,2026-02-01 04:45:00,2611,4.75,29.47927,3322.97,132.0567,1.741449,19.62091,1,1,2326.079,2325.762,116.4089,33.5911,150,1,125.3246,0.9767514,0,0,23.69869,0,1578.582,0.7892909,0.9904351,0.3172331,0,250,0.3172331,2209.353,0,0,6.732107,0.7646981,19.62091,464.5394,441.2281,23.31128,478.7377,0,970.4074,0,0,-1.615375e-13,4.263256e-14,125.3246,0.9767514,0,0,23.69869,0,0,3.552714e-15
tuned,2026-02-01 05:00:00,2612,5,29.34887,3351.767,161.5486,0,28.50367,1,1,2346.237,2345.92,119.7611,34.54024,154.3013,1,153.4674,0.833885,0,0,0,0,1578.333,0.7891666,0.9940098,0.3172331,0,250,0.3172331,2226.159,0,0,8.081188,0,28.50367,467.2267,443.3145,23.91225,483.5309,0,981.0019,0,-7.105427e-15,-3.326228e-13,4.263256e-14,153.4674,0,0,0,0,0.833885,0,4.996004e-15
tuned,2026-02-01 05:15:00,2613,5.25,29.46129,3343.359,206.3006,3.743993,40.41672,1,1,2340.351,2340.034,147.3138,42.41718,189.731,1,189.3593,0.3716983,0,0,0,0,1578.085,0.7890424,0.9938533,0.3172331,0,250,0.3172331,2192.72,0,0,16.94124,3.372295,40.41672,467.2052,437.7335,29.47165,488.2191,0,1011.479,0,7.105427e-15,-3.830269e-14,4.263256e-14,189.3593,0.3716983,0,0,0,0,0,-5.329071e-15
tuned,2026-02-01 05:30:00,2614,5.5,29.42822,3320.133,247.6267,10.85688,41.91309,1,1,2324.093,2323.776,185.3819,53.73376,239.1157,1,235.3053,3.810344,0,0,0,0,1577.836,0.7889182,0.9936969,0.3172331,0,250,0.3172331,2138.394,0,0,12.32134,7.046535,41.91309,463.6228,426.5786,37.04429,488.6734,0,1010.756,0,-1.421085e-14,-3.768097e-13,4.263256e-14,235.3053,3.810344,0,0,0,0,0,-5.329071e-15
tuned,2026-02-01 05:45:00,2615,5.75,29.43022,3358.864,300.536,12.5882,56.31191,1,1,2351.205,2350.888,220.6037,63.60388,284.2076,1,282.8627,1.344874,0,0,0,0,1577.588,0.788794,0.9935405,0.3172331,0,250,0.3172331,2130.284,0,0,17.67329,11.24333,56.31191,469.0518,424.9794,44.07245,499.8171,0,1049.515,0,1.421085e-14,2.309264e-13,4.263256e-14,282.8627,1.344874,0,0,0,0,0,2.775558e-14
tuned,2026-02-01 06:00:00,2616,6,29.62751,3413.533,330.2301,5.76387,42.362,1,1,2389.473,2389.156,258.803,75.10015,333.9031,1,327.7844,6.118752,0,0,0,0,1577.34,0.7886698,0.993384,0.3172331,0,250,0.3172331,2130.353,0,0,2.445731,0,42.362,478.7588,426.841,51.91776,510.4289,0,1025.077,0,-2.842171e-14,-2.731149e-13,4.263256e-14,327.7844,5.76387,0,0,0,0.3548816,0,1.421085e-14
tuned,2026-02-01 06:15:00,2617,6.25,29.54763,3411.959,386.2335,0,49.45567,1,1,2388.371,2388.054,286.3202,82.76105,369.0813,1,365.3609,3.720392,0,0,0,0,1577.091,0.7885457,0.9932277,0.3172331,0,250,0.3172331,2101.734,0,0,20.87256,0,49.45567,477.6971,420.3669,57.33024,513.0195,0,1062.044,0,-8.526513e-14,-3.08642e-13,4.263256e-14,365.3609,0,0,0,0,3.720392,0,-2.398082e-14
tuned,2026-02-01 06:30:00,2618,6.5,29.70412,3366.913,415.3962,3.211011,61.33718,1,1,2356.839,2356.522,315.8428,91.07454,406.9174,1,404.8831,2.034255,0,0,0,0,1576.843,0.7884215,0.9930713,0.3172331,0,250,0.3172331,2040.679,0,0,10.51314,1.176756,61.33718,473.019,409.5655,63.4535,512.9505,0,1046.066,0,-1.421085e-14,-1.134648e-13,4.263256e-14,404.8831,2.034255,0,0,0,0,0,-2.176037e-14
tuned,2026-02-01 06:45:00,2619,6.75,30.03569,3362.764,435.5546,0,60.20763,1,1,2353.935,2353.617,323.7164,93.57571,417.2921,1,413.0361,4.255993,0,0,0,0,1576.595,0.7882974,0.992915,0.3172331,0,250,0.3172331,2029.901,0,0,22.5185,0,60.20763,475.9198,410.4065,65.51329,516.155,0,1071.154,0,5.684342e-14,7.494005e-14,4.263256e-14,413.0361,0,0,0,0,4.255993,0,2.04281e-14
tuned,2026-02-01 07:00:00,2620,7,30.35405,3388.214,437.4346,2.828688,86.18728,1,1,2371.75,2371.433,327.9863,94.76361,422.7499,1,418.8741,3.875804,0,0,0,0,1576.347,0.7881733,0.9927587,0.3172331,0,250,0.3172331,2043.447,0,0,18.5605,0,86.18728,482.9412,416.0912,66.84991,528.4045,0,1088.826,0,-4.263256e-14,1.987299e-14,4.263256e-14,418.8741,2.828688,0,0,0,1.047116,0,-1.731948e-14
tuned,2026-02-01 07:15:00,2621,7.25,30.59418,3350.029,422.62,0,56.31075,1,1,2345.02,2344.703,330.6565,95.29732,425.9538,1,424.283,1.67078,0,0,0,0,1576.099,0.7880493,0.9926024,0.3172331,0,250,0.3172331,2014.047,0,0,0,0,56.31075,480.0805,412.3225,67.75806,519.1479,0,1038.296,0,-1.421085e-14,3.947953e-13,4.263256e-14,422.62,0,0,0,0,3.333796,0,2.4869e-14
tuned,2026-02-01 07:30:00,2622,7.5,30.75084,3350.905,408.4122,0,51.09967,1,1,2345.634,2345.316,314.9691,90.65259,405.6216,1,405.192,0.4296047,0,0,0,0,1575.85,0.7879252,0.9924461,0.3172331,0,250,0.3172331,2030.347,0,0,3.220216,0,51.09967,481.9062,417.1312,64.77499,518.2821,0,1042.119,0,1.421085e-14,5.4734e-14,4.263256e-14,405.192,0,0,0,0,0.4296047,0,1.187939e-14
tuned,2026-02-01 07:45:00,2623,7.75,30.75012,3351.698,371.5635,0,33.8295,1,1,2346.189,2345.872,284.1382,81.85746,365.9956,1,364.8702,1.125397,0,0,0,0,1575.602,0.7878012,0.9922899,0.3172331,0,250,0.3172331,2061.733,0,0,6.693273,0,33.8295,482.0124,423.5725,58.4399,512.38,0,1036.306,0,-5.684342e-14,-3.259615e-13,4.263256e-14,364.8702,0,0,0,0,1.125397,0,-1.665335e-14
tuned,2026-02-01 08:00:00,2624,8,31.08445,3366.155,339.8529,0,22.84779,1,1,2356.308,2355.991,382.0329,130.2854,512.3183,2,320.5596,191.7588,0,0,0,0,1575.354,0.7876772,0.9921337,0.3172331,0,250,0.3172331,1973.958,0,0,19.29338,0,22.84779,487.7767,408.6269,79.14987,543.642,0,1120.565,0,-8.526513e-14,-7.205347e-14,4.263256e-14,320.5596,0,0,0,0,191.7588,0,-5.684342e-14
tuned,2026-02-01 08:15:00,2625,8.25,31.14948,3447.271,302.5518,0,17.36677,1,1,2413.089,2412.772,349.5125,121.1874,470.6999,1,276.5228,194.1772,0,0,0,0,1575.106,0.7875532,0.9919775,0.3172331,0,250,0.3172331,2063.26,0,0,26.02905,0,17.36677,500.2718,427.7465,72.52527,552.5343,0,1149.969,0,0,-3.265166e-13,4.263256e-14,276.5228,0,0,0,0,194.1772,0,0
tuned,2026-02-01 08:30:00,2626,8.5,31.47871,3467.719,260.8818,0,38.4092,1,1,2427.404,2427.086,320.5516,113.2705,433.8221,1,235.7486,198.0736,0,0,0,0,1574.858,0.7874292,0.9918214,0.3172331,0,250,0.3172331,2106.535,0,0,25.1332,0,38.4092,507.0462,440.0218,67.02443,561.3153,0,1165.985,0,-4.263256e-14,-4.13114e-13,4.263256e-14,235.7486,0,0,0,0,198.0736,0,0
tuned,2026-02-01 08:45:00,2627,8.75,31.61469,3526.767,216.7709,0,53.49628,1,1,2468.737,2468.42,283.6829,102.6503,386.3332,1,188.3931,197.9401,0,0,0,0,1574.61,0.7873052,0.9916652,0.3172331,0,250,0.3172331,2184.737,0,0,28.37777,0,53.49628,517.2963,457.7873,59.50906,571.6471,0,1192.246,0,2.842171e-14,3.452794e-13,4.263256e-14,188.3931,0,0,0,0,197.9401,0,0
tuned,2026-02-01 09:00:00,2628,9,31.80833,3541.01,172.7339,5.89472,64.35728,1,1,2478.707,2478.39,259.81,96.11767,355.9277,1,154.8378,201.0899,0,0,0,0,1574.363,0.7871813,0.9915091,0.3172331,0,250,0.3172331,2218.58,0,0,17.89616,0,64.35728,521.7141,466.9629,54.75114,576.6264,0,1184.124,0,1.421085e-14,-1.021405e-13,4.263256e-14,154.8378,5.89472,0,0,0,195.1952,0,2.842171e-14
tuned,2026-02-01 09:15:00,2629,9.25,32.01082,3551.656,133.7943,1.749723,99.23673,1,1,2486.159,2485.842,234.8958,89.1682,324.064,1,120.9272,203.1368,0,0,0,0,1574.115,0.7870574,0.991353,0.3172331,0,250,0.3172331,2250.946,0,0,12.86717,0,99.23673,525.7474,476.007,49.74042,586.1608,0,1194.517,0,1.421085e-14,-1.677547e-13,4.263256e-14,120.9272,1.749723,0,0,0,201.3871,0,0
tuned,2026-02-01 09:30:00,2630,9.5,32.30387,3559.437,100.002,1.270156,104.8658,1,1,2491.606,2491.289,214.6902,83.36855,298.0587,1,94.80094,203.2578,0,0,0,0,1573.867,0.7869335,0.991197,0.3172331,0,250,0.3172331,2276.599,0,0,5.201061,0,104.8658,530.5156,484.736,45.77962,590.4327,0,1189.837,0,-4.263256e-14,-8.21565e-14,4.263256e-14,94.80094,1.270156,0,0,0,201.9876,0,-2.842171e-14
tuned,2026-02-01 09:45:00,2631,9.75,32.46589,3574.238,82.42602,1.614615,124.4629,1,1,2501.966,2501.649,202.5847,80.03713,282.6218,1,77.94396,204.6778,0,0,0,0,1573.619,0.7868096,0.9910409,0.3172331,0,250,0.3172331,2299.065,0,0,4.482061,0,124.4629,534.7508,491.3842,43.36667,598.023,0,1203.778,0,0,-7.538414e-14,4.263256e-14,77.94396,1.614615,0,0,0,203.0632,0,0
tuned,2026-02-01 10:00:00,2632,10,32.71856,3625.373,79.46912,2.691993,140.7158,1,1,2537.761,2537.444,205.3401,81.80541,287.1455,1,73.29057,213.8549,0,0,0,0,1573.371,0.7866857,0.9908849,0.3172331,0,250,0.3172331,2332.104,0,0,6.178545,0,140.7158,545.6427,501.4244,44.21826,613.485,0,1237.628,0,1.421085e-14,-3.768097e-13,4.263256e-14,73.29057,2.691993,0,0,0,211.1629,0,0
tuned,2026-02-01 10:15:00,2633,10.25,32.88479,3659.633,59.58944,0,168.2135,1,1,2561.743,2561.426,198.2231,79.74329,277.9664,1,64.25058,213.7158,0,0,0,0,1573.124,0.7865619,0.9907289,0.3172331,0,250,0.3172331,2363.203,0,0,0,0,168.2135,552.973,510.1165,42.85654,626.17,0,1252.34,0,2.842171e-14,-3.058664e-13,4.263256e-14,59.58944,0,0,0,0,218.3769,0,2.842171e-14
tuned,2026-02-01 10:30:00,2634,10.5,33.19692,3683.504,57.02848,4.302754,181.1658,1,1,2578.453,2578.135,195.742,78.73041,274.4724,1,63.57055,210.9019,0,0,0,0,1572.876,0.7864381,0.990573,0.3172331,0,250,0.3172331,2382.393,0,0,0,0,181.1658,560.7357,518.0987,42.63698,636.2272,0,1272.454,0,-4.263256e-14,-9.05942e-14,4.263256e-14,57.02848,4.302754,0,0,0,213.1412,0,0
tuned,2026-02-01 10:45:00,2635,10.75,33.48006,3712.315,52.44701,4.661772,191.5076,0,1,2598.62,2598.303,194.9657,78.83416,273.7999,1,59.82152,213.9784,0,0,0,0,1572.629,0.7863143,0.990417,0.3172331,0,250,0.3172331,2403.337,0,0,0,0,191.5076,568.9752,526.2175,42.75776,0,646.9828,3558.405,0,-2.842171e-14,4.13003e-14,4.263256e-14,52.44701,4.661772,0,0,0,216.6911,0,-2.842171e-14
tuned,2026-02-01 11:00:00,2636,11,33.7853,3683.413,43.84831,4.459464,201.4098,0,0,2578.389,2578.072,0,0,0,0,0,0,0,0,0,44.64241,1561.22,0.7806102,0.9902611,0.3172331,0,250,0.3172331,2578.072,0,0,3.665364,0,201.4098,568.7268,568.6568,0.06997352,0,613.0827,3378.278,0,0,-1.868505e-13,4.263256e-14,40.18295,4.459464,0,251.9358,0,0,0,1.776357e-15
tuned,2026-02-01 11:15:00,2637,11.25,33.92336,3675.046,43.41862,6.957999,224.5831,0,0,2572.532,2572.215,252.0922,111.1346,363.2268,1,0,0,363.2268,0,0,50.37661,1548.38,0.7741902,0.9830776,0.3172331,0,250,0.3172331,2320.123,250.1227,0,0,0,0,569.3421,513.4799,55.8622,0,624.6145,3435.38,0,-1.421085e-14,-2.424727e-13,4.263256e-14,43.41862,6.957999,224.5831,262.4951,0,0,25.5396,-3.552714e-15
tuned,2026-02-01 11:30:00,2638,11.5,34.21943,3651.188,42.96666,2.852261,273.7711,0,0,2555.831,2555.514,279.2485,123.1064,402.3549,1,0,0,402.3549,0,0,45.81892,1536.682,0.768341,0.9749925,0.3172331,0,250,0.3172331,2276.266,276.1139,0,0,0,0,569.7524,507.4309,62.32149,0,630.5374,3467.955,0,-1.421085e-14,-1.347811e-13,4.263256e-14,42.96666,2.852261,273.7711,260.4236,0,0,2.342741,-4.440892e-16
tuned,2026-02-01 11:45:00,2639,11.75,34.47754,3653.562,32.01294,5.41644,270.2527,0,0,2557.493,2557.176,302.5393,133.3742,435.9135,1,0,0,435.9135,0,0,37.42938,1527.083,0.7635413,0.9676261,0.3172331,0,250,0.3172331,2254.637,298.2431,0,0,0,0,573.7544,505.8108,67.94359,0,639.185,3515.518,0,0,3.765876e-13,4.263256e-14,32.01294,5.41644,270.2527,262.443,0,0,27.99047,-3.552714e-15
tuned,2026-02-01 12:00:00,2640,12,34.80622,3702.243,21.5,2.108945,299.869,0,0,2591.57,2591.253,325.3063,143.411,468.7173,1,0,0,468.7173,0,0,23.60894,1520.94,0.76047,0.9615816,0.3172331,0,250,0.3172331,2265.946,319.4544,0,0,0,0,586.1536,512.505,73.64857,0,655.916,3607.538,0,-5.684342e-14,-2.965406e-13,4.263256e-14,21.5,2.108945,299.869,260.6493,0,0,19.58536,4.440892e-16
tuned,2026-02-01 12:15:00,2641,12.25,35.06115,3690.6,21.5,0,308.7767,0,0,2583.42,2583.103,355.5199,156.7306,512.2505,2,0,0,512.2505,0,0,21.5,1515.326,0.7576628,0.9577137,0.3172331,0,250,0.3172331,2227.583,348.0798,0,0,0,0,588.0398,507.0439,80.99589,0,663.7745,3650.76,0,-2.842171e-14,1.205702e-13,4.263256e-14,21.5,0,308.7767,251.1609,0,0,39.3031,0
tuned,2026-02-01 12:30:00,2642,12.5,35.1773,3682.857,33.78372,0.2068692,354.8811,0,0,2578,2577.683,387.5151,170.8357,558.3508,2,0,0,558.3508,0,0,33.99059,1506.589,0.7532947,0.9541783,0.3172331,0,250,0.3172331,2190.168,378.8865,0,0,0,0,588.5177,499.9816,88.53615,0,670.8172,3689.495,0,-2.842171e-14,-8.237855e-14,4.263256e-14,33.78372,0.2068692,354.8811,253.751,0,0,24.00545,-1.19349e-15
tuned,2026-02-01 12:45:00,2643,12.75,35.51579,3685.854,44.44358,1.957791,354.1168,0,0,2580.098,2579.78,417.3688,183.9966,601.3654,2,0,0,601.3654,0,0,46.40137,1494.752,0.747376,0.9486773,0.3172331,0,250,0.3172331,2162.412,406.4471,0,0,0,0,594.0459,497.8772,96.16871,0,681.8738,3750.306,0,-2.842171e-14,-4.195533e-13,4.263256e-14,44.44358,1.957791,354.1168,259.2578,0,0,52.3303,-1.776357e-15
tuned,2026-02-01 13:00:00,2644,13,35.66226,3669.66,40.19625,0,380.8572,0,0,2568.762,2568.445,435.0111,191.7743,626.7854,2,0,0,626.7854,0,0,40.19625,1484.468,0.7422338,0.9412234,0.3172331,0,250,0.3172331,2133.434,422.8933,0,0,0,0,593.6382,493.0343,100.6039,0,684.8085,3766.447,0,-5.684342e-14,-2.678968e-13,4.263256e-14,40.19625,0,380.8572,263.3199,0,0,42.03612,0
tuned,2026-02-01 13:15:00,2645,13.25,35.9302,3692.347,50.74148,0,426.5782,0,0,2584.643,2584.326,457.6594,201.7587,659.4181,2,0,0,659.4181,0,0,45.07412,1472.965,0.7364827,0.9347475,0.3172331,0,250,0.3172331,2126.667,443.4971,0,5.667357,0,0,601.4046,494.8409,106.5637,0,696.5996,3841.074,0,-2.842171e-14,-7.094325e-14,4.263256e-14,45.07412,0,426.5782,262.4925,0,0,16.91898,0
tuned,2026-02-01 13:30:00,2646,13.5,35.87821,3724.716,52.72737,0,443.476,0,0,2607.301,2606.984,471.888,208.0314,679.9194,2,0,0,679.9194,0,0,39.34011,1462.898,0.7314492,0.9275047,0.3172331,0,250,0.3172331,2135.096,457.5683,0,13.38726,0,0,605.8705,496.142,109.7285,0,704.1734,3896.047,0,-5.684342e-14,2.970957e-13,4.263256e-14,39.34011,0,443.476,256.84,0,0,14.09224,0
tuned,2026-02-01 13:45:00,2647,13.75,36.16257,3766.054,49.00682,0.2971051,477.076,1,0,2636.238,2635.92,504.4139,222.3704,726.7842,2,0,0,726.7842,0,0,49.30393,1450.342,0.7251711,0.9211657,0.3172331,0,250,0.3172331,2131.507,487.4538,0,0,0,0,617.0799,498.9345,118.1454,721.3049,0,1442.61,0,-2.842171e-14,1.770806e-13,4.263256e-14,49.00682,0.2971051,477.076,267.1235,0,0,10.37781,-5.551115e-17
tuned,2026-02-01 14:00:00,2648,14,36.45747,3770.081,58.15065,1.64522,512.5638,1,1,2639.057,2638.739,716.4936,309.304,1025.798,3,55.15828,216.5624,754.0768,0,0,0,1450.114,0.7250569,0.9132592,0.3172331,0,250,0.3172331,1922.246,503.9799,0,2.992363,0,8.583942,622.4662,453.3942,169.072,764.7229,0,1534.608,0,0,2.570166e-13,4.263256e-14,55.15828,1.64522,503.9799,0,0,214.9172,0,-2.842171e-14
tuned,2026-02-01 14:15:00,2649,14.25,36.53139,3781.884,46.53328,5.369964,512.2612,1,1,2647.319,2647.001,740.0943,319.3065,1059.401,3,58.53629,216.5893,784.2751,0,0,0,1449.886,0.7249428,0.9131154,0.3172331,0,250,0.3172331,1906.907,523.6988,0,0,0,0,625.6149,450.6407,174.9742,769.9471,0,1539.894,0,-1.136868e-13,1.234568e-13,4.263256e-14,46.53328,5.369964,512.2612,0,0,223.2224,11.43762,0
tuned,2026-02-01 14:30:00,2650,14.5,36.79482,3801.745,35.04445,8.43966,550.0285,1,1,2661.221,2660.904,758.1797,328.7012,1086.881,3,46.58374,214.9882,825.309,0,0,0,1449.657,0.7248287,0.9129717,0.3172331,0,250,0.3172331,1902.724,549.3598,0,0,0,0.66863,633.2367,452.7526,180.4841,781.613,0,1563.226,0,-5.684342e-14,3.563816e-14,4.263256e-14,35.04445,8.43966,549.3598,0,0,218.0878,0,0
tuned,2026-02-01 14:45:00,2651,14.75,36.91853,3773.668,34.08253,12.66866,559.2621,1,1,2641.567,2641.25,776.3775,335.713,1112.09,3,55.08066,211.0592,845.9506,0,0,0,1449.429,0.7247146,0.912828,0.3172331,0,250,0.3172331,1864.873,562.2626,0,0,0,0,630.602,445.1873,185.4146,780.9003,0,1561.801,0,0,6.861178e-14,4.263256e-14,34.08253,12.66866,559.2621,0,0,219.3887,3.000433,5.684342e-14
tuned,2026-02-01 15:00:00,2652,15,37.2621,3748.293,36.53338,8.515426,553.6196,1,1,2623.805,2623.488,791.5026,343.1738,1134.676,3,48.41508,211.086,875.1753,0,0,0,1449.201,0.7246005,0.9126843,0.3172331,0,250,0.3172331,1831.985,579.2813,0,0,0,0,632.0641,441.3179,190.7462,784.4917,0,1568.983,0,5.684342e-14,2.982059e-13,4.263256e-14,36.53338,8.515426,553.6196,0,0,214.4522,25.66176,-5.684342e-14
tuned,2026-02-01 15:15:00,2653,15.25,37.49453,3749.064,55.68066,8.395899,550.9589,1,1,2624.345,2624.028,791.9067,342.7127,1134.619,3,53.78877,214.4043,866.4263,0,0,0,1448.973,0.7244864,0.9125406,0.3172331,0,250,0.3172331,1832.121,571.8793,0,1.891887,0,0,636.112,444.0858,192.0263,786.7984,0,1576.86,0,-1.705303e-13,-1.086908e-13,4.263256e-14,53.78877,8.395899,550.9589,0,0,206.0084,20.92041,0
tuned,2026-02-01 15:30:00,2654,15.5,37.45872,3739.825,71.12764,6.47306,543.4216,1,1,2617.878,2617.561,785.5585,340.6836,1126.242,3,47.32024,217.5032,861.4187,0,0,0,1448.745,0.7243724,0.9123969,0.3172331,0,250,0.3172331,1832.002,568.8208,0,23.80739,0,0,633.9392,443.6333,190.3058,784.3169,0,1609.702,0,0,-1.657563e-13,4.263256e-14,47.32024,6.47306,543.4216,0,0,211.0301,25.39922,0
tuned,2026-02-01 15:45:00,2655,15.75,37.54872,3721.151,63.80962,3.225056,525.7297,1,1,2604.806,2604.488,774.9287,335.4983,1110.427,3,51.51612,211.6036,847.3074,0,0,0,1448.517,0.7242583,0.9122533,0.3172331,0,250,0.3172331,1829.56,558.8926,0,12.2935,0,0,632.2894,444.1065,188.1829,779.6048,0,1580.416,0,0,2.045031e-13,4.263256e-14,51.51612,3.225056,525.7297,0,0,208.3785,33.16296,0
tuned,2026-02-01 16:00:00,2656,16,37.41727,3706.802,72.9269,2.779517,534.0563,1,1,2594.761,2594.444,788.0686,338.8139,1126.882,3,72.33951,215.729,838.8139,0,0,0,1448.289,0.7241443,0.9121097,0.3172331,0,250,0.3172331,1806.375,554.1724,0,0.5873926,0,0,627.6484,436.9453,190.7031,775.7591,0,1552.532,0,-1.136868e-13,1.707523e-13,4.263256e-14,72.33951,2.779517,534.0563,0,0,212.9495,20.1161,0
tuned,2026-02-01 16:15:00,2657,16.25,37.46464,3677.804,96.37443,3.139755,522.9421,1,1,2574.463,2574.146,796.7371,341.3529,1138.09,3,83.1207,209.7669,845.2024,0,0,0,1448.061,0.7240303,0.9119661,0.3172331,0,250,0.3172331,1777.409,558.0726,0,13.25373,0,0,623.5244,430.4811,193.0433,771.834,0,1566.531,0,0,-1.884048e-13,4.263256e-14,83.1207,3.139755,522.9421,0,0,206.6272,35.13053,0
tuned,2026-02-01 16:30:00,2658,16.5,37.61092,3638.451,119.8802,5.735887,517.0668,1,1,2546.916,2546.598,783.1298,333.0788,1116.209,3,102.247,205.6749,808.2867,0,0,0,1447.833,0.7239163,0.9118226,0.3172331,0,250,0.3172331,1763.469,532.752,0,17.63329,0,0,619.2659,428.7759,190.49,761.8547,0,1554.127,0,0,1.154632e-13,4.263256e-14,102.247,5.735887,517.0668,0,0,199.939,15.68512,-2.842171e-14
tuned,2026-02-01 16:45:00,2659,16.75,37.77729,3634.658,124.344,3.097929,512.7409,1,1,2544.261,2543.943,784.5063,331.0681,1115.574,3,124.2507,201.7941,789.5296,0,0,0,1447.605,0.7238024,0.911679,0.3172331,0,250,0.3172331,1759.437,519.3381,0,0.09327739,0,0,621.3853,429.7077,191.6776,760.7758,0,1521.713,0,0,2.527978e-13,4.263256e-14,124.2507,3.097929,512.7409,0,0,198.6962,6.597188,2.842171e-14
tuned,2026-02-01 17:00:00,2660,17,37.80144,3608.901,156.443,4.627412,508.8898,1,1,2526.231,2525.914,791.7121,331.0783,1122.79,3,150.8691,200.1544,771.7669,0,0,0,1447.377,0.7236884,0.9115355,0.3172331,0,250,0.3172331,1734.202,507.505,0,5.573921,0,1.384805,617.3824,423.8194,193.563,755.2361,0,1520.087,0,-1.136868e-13,3.03868e-13,4.263256e-14,150.8691,4.627412,507.505,0,0,195.527,0,0
tuned,2026-02-01 17:15:00,2661,17.25,37.79153,3576.486,183.0673,1.594384,483.3708,1,1,2503.54,2503.223,796.2564,329.5558,1125.812,3,180.5085,196.8729,748.4309,0,0,0,1447.149,0.7235745,0.911392,0.3172331,0,250,0.3172331,1706.966,492.2189,0,2.558792,0,0,611.674,417.0522,194.6218,746.608,0,1497.63,0,0,3.493872e-13,4.263256e-14,180.5085,1.594384,483.3708,0,0,195.2785,8.848097,2.842171e-14
tuned,2026-02-01 17:30:00,2662,17.5,37.8181,3586.364,211.0068,1.107172,456.7258,1,1,2510.455,2510.138,767.2879,314.4371,1081.725,3,200.2459,194.3962,687.0829,0,0,0,1446.921,0.7234606,0.9112485,0.3172331,0,250,0.3172331,1742.85,451.7263,0,10.76091,0,4.999508,613.8018,426.1237,187.6781,741.7832,0,1502.129,0,-2.273737e-13,-4.386491e-13,4.263256e-14,200.2459,1.107172,451.7263,0,0,193.289,0,-2.842171e-14
tuned,2026-02-01 17:45:00,2663,17.75,37.72632,3575.525,247.8227,0,437.8839,1,1,2502.868,2502.551,772.7145,312.4929,1085.207,3,236.7001,193.142,655.3652,0,0,0,1446.693,0.7233467,0.9111051,0.3172331,0,250,0.3172331,1729.836,431.3545,0,11.12254,0,6.529459,610.4399,421.9004,188.5395,735.9858,0,1491.158,0,-1.705303e-13,-1.59539e-13,4.263256e-14,236.7001,0,431.3545,0,0,193.142,0,0
tuned,2026-02-01 18:00:00,2664,18,37.74169,3588.213,269.4838,0,427.5217,1,1,2511.749,2511.432,657.5577,256.7666,914.3242,2,278.391,4.111931,631.8213,0,0,0,1446.466,0.7232329,0.9109617,0.3172331,0,250,0.3172331,1853.874,415.7804,0,0,0,11.7413,612.8588,452.3394,160.5194,711.9709,0,1423.942,0,-1.136868e-13,3.601563e-13,4.263256e-14,269.4838,0,415.7804,0,0,13.01921,0,-1.953993e-14
tuned,2026-02-01 18:15:00,2665,18.25,37.84446,3549.746,304.8896,0,392.4594,0,1,2484.822,2484.505,657.1743,252.8579,910.0322,2,309.8274,2.855586,597.3493,0,0,0,1446.238,0.723119,0.9108183,0.3172331,0,250,0.3172331,1827.331,392.6044,0,0,0,0,607.9657,447.0961,160.8696,0,699.9541,3849.747,0,-1.136868e-13,2.93765e-13,4.263256e-14,304.8896,0,392.4594,0,0,7.793349,0.1450127,1.776357e-14
tuned,2026-02-01 18:30:00,2666,18.5,37.80614,3560.112,331.3432,0,381.2037,0,0,2492.078,2491.761,388.3756,171.215,559.5906,2,0,0,559.5906,0,0,329.3511,1363.673,0.6818363,0.9106749,0.3172331,0,250,0.3172331,2103.385,367.9593,0,1.992009,0,13.24438,609.1128,514.1087,95.00417,0,688.5609,3790.521,0,-2.842171e-14,2.934319e-13,4.263256e-14,329.3511,0,367.9593,330.6061,0,0,0,0
tuned,2026-02-01 18:45:00,2667,18.75,37.8393,3585.56,361.0345,2.937305,356.309,0,0,2509.892,2509.575,362.1069,159.6345,521.7414,2,0,0,521.7414,0,0,362.3934,1272.86,0.6364298,0.8586846,0.3172331,0,250,0.3172331,2147.468,342.9331,0,0,1.578425,13.3759,614.0143,525.3517,88.66262,0,688.2585,3788.144,0,-2.842171e-14,-1.521006e-13,4.263256e-14,361.0345,1.358879,342.9331,363.6641,0,0,0,6.439294e-15
tuned,2026-02-01 19:00:00,2668,19,37.63807,3540.721,378.5648,0,315.8594,0,0,2478.505,2478.187,336.9421,148.5406,485.4827,1,0,0,485.4827,0,0,378.5648,1178.018,0.589009,0.801501,0.3172331,0,250,0.3172331,2141.245,319.8823,0,0,0,0,603.07,521.008,82.06197,0,669.5486,3682.518,0,0,-5.917489e-14,4.263256e-14,378.5648,0,315.8594,381.3417,0,0,4.022911,0
tuned,2026-02-01 19:15:00,2669,19.25,37.46104,3499.261,396.4007,1.81481,298.1527,0,0,2449.483,2449.165,327.1529,144.225,471.3779,1,0,0,471.3779,0,0,393.2027,1079.532,0.5397659,0.7417806,0.3172331,0,250,0.3172331,2122.013,311.2563,0,4.798693,0.2141188,0,593.1977,513.8934,79.30431,0,658.1185,3628.299,0,-2.842171e-14,-1.24678e-13,4.263256e-14,391.602,1.600691,298.1527,393.2027,0,0,13.10361,-1.376677e-14
tuned,2026-02-01 19:30:00,2670,19.5,37.37958,3455.881,412.0141,0,272.3441,0,0,2419.116,2418.799,299.538,132.0511,431.5891,1,0,0,431.5891,0,0,402.9197,978.632,0.489316,0.6797654,0.3172331,0,250,0.3172331,2119.261,285.2646,0,9.09443,0,0,584.5753,512.1158,72.4595,0,644.1668,3558.605,0,-2.842171e-14,1.914024e-13,4.263256e-14,402.9197,0,272.3441,404.8739,0,0,12.92052,0
tuned,2026-02-01 19:45:00,2671,19.75,37.50536,3419.778,403.3882,0,229.1661,0,0,2393.845,2393.528,274.7055,121.1037,395.8092,1,0,0,395.8092,0,0,401.4146,878.1243,0.4390621,0.6162302,0.3172331,0,250,0.3172331,2118.822,261.2171,0,1.973628,0,0,580.409,513.7273,66.68172,0,634.831,3494.975,0,-1.421085e-14,-1.526557e-13,4.263256e-14,401.4146,0,229.1661,401.9863,0,0,32.05101,0
tuned,2026-02-01 20:00:00,2672,20,37.47985,3401.133,384.6981,0,226.8571,0,0,2380.793,2380.476,247.3757,109.0554,356.4311,1,0,0,356.4311,0,0,384.6981,781.8115,0.3909058,0.552942,0.3172331,0,250,0.3172331,2133.1,235.302,0,0,0,0,576.852,516.8375,60.01452,0,625.8929,3442.411,0,-2.842171e-14,1.932898e-13,4.263256e-14,384.6981,0,226.8571,391.3018,0,0,8.444889,0
tuned,2026-02-01 20:15:00,2673,20.25,37.53108,3396.461,358.8878,0,193.2491,0,0,2377.523,2377.205,210.2483,92.68775,302.936,1,0,0,302.936,0,0,358.8878,691.9665,0.3459832,0.4922953,0.3172331,0,250,0.3172331,2166.957,199.8624,0,0,0,0,576.8473,525.7587,51.08852,0,618.4465,3401.456,0,-1.421085e-14,-1.147415e-13,4.263256e-14,358.8878,0,193.2491,372.3656,0,0,6.613349,0
tuned,2026-02-01 20:30:00,2674,20.5,37.34754,3370.488,330.2295,0,175.6247,0,0,2359.342,2359.025,185.6065,81.82445,267.4309,1,0,0,267.4309,0,0,330.2295,609.3002,0.3046501,0.4357212,0.3172331,0,250,0.3172331,2173.418,176.8306,0,0,0,0,569.6458,524.7559,44.88992,0,606.5803,3336.192,0,-2.842171e-14,-1.113554e-13,4.263256e-14,330.2295,0,175.6247,339.5912,0,0,1.205856,0
tuned,2026-02-01 20:45:00,2675,20.75,37.30948,3372.661,297.2537,0,164.3864,0,0,2360.863,2360.546,160.1324,70.59424,230.7267,1,0,0,230.7267,0,0,297.2537,534.8908,0.2674454,0.3836674,0.3172331,0,250,0.3172331,2200.413,152.6313,0,0,0,11.75518,569.4374,530.7371,38.70028,0,604.1667,3322.917,0,-1.421085e-14,-9.381385e-14,4.263256e-14,297.2537,0,152.6313,304.4537,0,0,0,0
tuned,2026-02-01 21:00:00,2676,21,36.872,3333.546,271.4541,0,150.8926,0,0,2333.483,2333.165,141.3985,62.33539,203.7339,1,0,0,203.7339,0,0,271.4541,466.9431,0.2334716,0.3368129,0.3172331,0,250,0.3172331,2191.767,135.4879,0,0,0,15.40471,556.3753,522.5859,33.78946,0,588.5942,3237.268,0,0,1.504352e-14,4.263256e-14,271.4541,0,135.4879,274.6228,0,0,0,0
tuned,2026-02-01 21:15:00,2677,21.25,36.71909,3318.439,233.3452,0,153.9956,0,0,2322.907,2322.59,125.0036,55.10771,180.1113,1,0,0,180.1113,0,0,233.3452,408.5333,0.2042667,0.2940272,0.3172331,0,250,0.3172331,2197.586,119.9987,0,0,0,33.99697,551.6414,521.8804,29.76105,0,585.0617,3217.839,0,-7.105427e-15,-3.330669e-15,4.263256e-14,233.3452,0,119.9987,237.2053,0,0,0,0
tuned,2026-02-01 21:30:00,2678,21.5,36.21164,3336.207,189.0474,0,139.0559,0,0,2335.345,2335.028,116.4476,51.33582,167.7834,1,0,0,167.7834,0,0,189.0474,361.2071,0.1806036,0.2572474,0.3172331,0,250,0.3172331,2218.58,112.4664,0,0,0,26.58949,547.3397,519.9733,27.36642,0,577.541,3176.475,0,0,-1.39333e-14,4.263256e-14,189.0474,0,112.4664,199.6081,0,0,0,0
tuned,2026-02-01 21:45:00,2679,21.75,36.1381,3357.417,163.6699,0,98.22922,0,0,2350.192,2349.875,109.7393,48.37849,158.1178,1,0,0,158.1178,0,0,163.6699,320.2328,0.1601164,0.2274468,0.3172331,0,250,0.3172331,2240.136,106.0805,0,0,0,0,549.7771,524.0317,25.74538,0,572.4102,3148.256,0,0,4.90441e-14,4.263256e-14,163.6699,0,98.22922,171.8603,0,0,7.851284,0
tuned,2026-02-01 22:00:00,2680,22,35.95594,3384.352,141.4434,0,94.03846,0,0,2369.046,2368.729,0,0,0,0,0,0,0,0,0,141.4434,284.8215,0.1424108,0.2016459,0.3172331,0,250,0.3172331,2368.729,0,0,0,0,94.03846,551.602,551.5282,0.07386365,0,573.4238,3153.831,0,0,-1.171563e-13,4.263256e-14,141.4434,0,0,145.7132,0,0,0,0
tuned,2026-02-01 22:15:00,2681,22.25,35.85705,3400.5,123.934,0,86.79968,0,0,2380.35,2380.033,0,0,0,0,0,0,0,0,0,123.6337,253.8683,0.1269341,0.179348,0.3172331,0,250,0.3172331,2380.033,0,0,0.3003383,0,86.79968,552.8338,552.7601,0.07367705,0,572.9193,3151.574,0,0,-3.999578e-14,4.263256e-14,123.6337,0,0,123.83,0,0,0,0
tuned,2026-02-01 22:30:00,2682,22.5,35.65009,3402.463,107.3506,0,70.54926,0,0,2381.724,2381.407,0,0,0,0,0,0,0,0,0,107.3506,226.9907,0.1134953,0.1598571,0.3172331,0,250,0.3172331,2381.407,0,0,0,0,70.54926,550.2436,550.1703,0.07328954,0,566.4691,3115.58,0,0,1.054712e-15,4.263256e-14,107.3506,0,0,117.7418,0,0,0,0
tuned,2026-02-01 22:45:00,2683,22.75,35.3195,3332.461,86.25195,0,72.81666,0,0,2332.723,2332.406,0,0,0,0,0,0,0,0,0,86.25195,205.3919,0.102696,0.1429327,0.3172331,0,250,0.3172331,2332.406,0,0,0,0,72.81666,534.433,534.3604,0.07267894,0,551.0429,3030.736,0,0,6.061818e-14,4.263256e-14,86.25195,0,0,104.745,0,0,0,0
tuned,2026-02-01 23:00:00,2684,23,34.95457,3299.505,75.40087,0,70.28554,0,0,2309.653,2309.336,126.3469,47.42118,173.7681,1,69.59313,5.080789,99.09414,0,0,5.80775,203.9077,0.1019538,0.1293323,0.3172331,0,250,0.3172331,2182.989,67.42003,0,0,0,2.86551,524.3256,495.571,28.75464,0,543.6427,2990.035,0,1.421085e-14,-3.583245e-14,4.263256e-14,75.40087,0,67.42003,21.43845,0,5.080789,0,7.105427e-15
tuned,2026-02-01 23:15:00,2685,23.25,34.71233,3275.978,73.90093,1.314819,93.28431,1,0,2293.184,2292.867,0,0,0,0,0,0,0,0,0,15.50231,200,0.1,0.1283977,0.3172331,0,250,0.3172331,2292.867,0,0,58.39862,1.314819,93.28431,517.4569,517.3853,0.07158362,538.4349,0,1179.875,0,0,2.498002e-16,4.263256e-14,15.50231,0,0,15.50231,0,0,0,0
