controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-02-01 23:30:00,2686,23.5,34.64129,3268.563,73.53931,0,106.3952,1,1,2287.994,2287.677,448.0877,129.6139,577.7016,2,70.99676,6.70485,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1839.589,0,0,2.542552,0,106.3952,515.377,414.3725,101.0044,567.9522,0,1140.29,0,2.842171e-14,1.24345e-13,4.263256e-14,70.99676,0,0,0,500,6.70485,0,4.618528e-14
tuned,2026-02-01 23:45:00,2687,23.75,34.45277,3273.593,55.30959,0,75.92634,1,1,2291.515,2291.198,442.2341,128.1202,570.3543,2,61.86008,8.494204,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1848.964,0,0,0,0,75.92634,513.7702,414.5478,99.22242,559.691,0,1119.382,0,-5.684342e-14,-1.216804e-13,4.263256e-14,55.30959,0,0,0,500,15.0447,0,-6.039613e-14
tuned,2026-02-02 00:00:00,2688,0,34.11037,3303.946,60.49517,0,61.20837,1,1,2312.763,2312.445,443.9043,128.3332,572.2374,2,66.25923,5.978193,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1868.541,0,0,0,0,61.20837,514.1919,415.429,98.76287,557.3705,0,1114.741,0,2.842171e-14,1.301736e-13,4.263256e-14,60.49517,0,0,0,500,11.74225,0,7.105427e-15
tuned,2026-02-02 00:15:00,2689,0.25,33.76799,3278.244,49.80308,0,54.41317,1,1,2294.771,2294.454,436.8613,125.9674,562.8287,2,60.04555,2.783177,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1857.592,0,0,0,0,54.41317,505.9552,409.5653,96.38991,547.5299,0,1095.06,0,0,8.903989e-14,4.263256e-14,49.80308,0,0,0,500,13.02565,0,3.907985e-14
tuned,2026-02-02 00:30:00,2690,0.5,33.41202,3202.758,48.15462,3.340149,68.77336,1,1,2241.931,2241.614,436.5941,125.8995,562.4936,2,59.62618,2.867451,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1805.02,0,0,0,0.4726978,68.77336,490.074,394.5676,95.50646,535.5006,0,1071.817,0,1.421085e-14,2.131628e-14,4.263256e-14,48.15462,2.867451,0,0,500,11.47156,0,6.394885e-14
tuned,2026-02-02 00:45:00,2691,0.75,33.12716,3175.049,55.36966,0,70.52952,1,1,2222.534,2222.217,448.0243,129.2946,577.3189,2,73.44556,3.873297,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1774.193,0,0,0,0,70.52952,482.5289,385.1906,97.33831,529.7977,0,1059.595,0,-2.842171e-14,-1.135758e-13,4.263256e-14,55.36966,0,0,0,500,21.94919,0,-6.394885e-14
tuned,2026-02-02 01:00:00,2692,1,32.86434,3195.579,59.11254,1.15657,56.59464,1,1,2236.906,2236.588,435.0986,125.76,560.8586,2,55.25748,5.601113,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1801.49,0,0,3.855057,0,56.59464,482.6198,388.6774,93.94241,526.6478,0,1059.946,0,-2.842171e-14,-2.081668e-13,4.263256e-14,55.25748,1.15657,0,0,500,4.444543,0,-1.598721e-14
tuned,2026-02-02 01:15:00,2693,1.25,32.55681,3218.926,58.88912,0.4817449,56.70246,1,1,2253.249,2252.931,435.9864,126.1214,562.1079,2,55.50899,6.598894,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1816.945,0,0,3.380138,0,56.70246,482.6234,389.1715,93.4519,527.438,0,1060.707,0,5.684342e-14,4.474199e-13,4.263256e-14,55.50899,0.4817449,0,0,500,6.117149,0,7.194245e-14
tuned,2026-02-02 01:30:00,2694,1.5,32.32257,3193.959,58.61294,0.05918457,71.53751,1,1,2235.771,2235.454,435.1242,125.7107,560.8349,2,55.76621,5.068707,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1800.33,0,0,2.846723,0,71.53751,476.2516,383.4962,92.75531,524.4455,0,1053.802,0,5.684342e-14,-1.731948e-14,4.263256e-14,55.76621,0.05918457,0,0,500,5.009522,0,5.062617e-14
tuned,2026-02-02 01:45:00,2695,1.75,31.88826,3224.751,60.87492,0,70.45469,1,1,2257.326,2257.009,116.1857,33.81429,150,1,55.24713,3.680026,0,0,91.07285,0,1346.568,0.6732842,0.8337089,0.3172331,0,250,0.3172331,2140.823,0,0,5.627795,0,70.45469,475.999,451.4322,24.5668,500.1031,0,1009.914,0,-1.421085e-14,1.993961e-13,4.263256e-14,55.24713,0,0,0,91.07285,3.680026,0,6.661338e-15
tuned,2026-02-02 02:00:00,2696,2,31.88018,3231.866,51.5718,0,58.17036,1,1,2262.307,2261.989,116.1996,33.80037,150,1,53.18716,3.511378,0,0,93.30146,0,1369.682,0.6848409,0.8479144,0.3172331,0,250,0.3172331,2145.79,0,0,0,0,58.17036,476.9599,452.3947,24.56514,498.4591,0,996.9182,0,0,3.166356e-13,4.263256e-14,51.5718,0,0,0,93.30146,5.126741,0,-3.552714e-15
tuned,2026-02-02 02:15:00,2697,2.25,31.70628,3269.843,51.48335,0,56.84521,1,1,2288.89,2288.573,116.0498,33.95022,150,1,47.04956,5.326417,0,0,97.62402,0,1393.872,0.6969361,0.8624686,0.3172331,0,250,0.3172331,2172.523,0,0,4.433791,0,56.84521,480.6261,456.1911,24.435,502.0778,0,1011.804,0,0,-1.599831e-13,4.263256e-14,47.04956,0,0,0,97.62402,5.326417,0,7.993606e-15
tuned,2026-02-02 02:30:00,2698,2.5,31.71188,3200.056,52.73621,0,54.96744,1,1,2240.039,2239.722,116.4593,33.54072,150,1,46.76237,0.366551,0,0,102.8711,0,1419.371,0.7096853,0.8777009,0.3172331,0,250,0.3172331,2123.262,0,0,5.973835,0,54.96744,470.4291,445.9049,24.52416,490.9893,0,992.2835,0,1.421085e-14,1.74305e-14,4.263256e-14,46.76237,0,0,0,102.8711,0.366551,0,3.552714e-15
tuned,2026-02-02 02:45:00,2699,2.75,31.56393,3213.936,55.15625,0,52.19832,1,1,2249.755,2249.438,116.4849,33.51511,150,1,53.43154,0.05634213,0,0,96.51212,0,1443.275,0.7216376,0.8937569,0.3172331,0,250,0.3172331,2132.953,0,0,1.724706,0,52.19832,470.8603,446.4143,24.44598,490.8542,0,984.6836,0,-7.105427e-15,-3.362866e-13,4.263256e-14,53.43154,0,0,0,96.51212,0.05634213,0,7.785439e-15
tuned,2026-02-02 03:00:00,2700,3,31.36462,3218.343,51.23445,0,34.33049,1,1,2252.84,2252.523,116.4592,33.5408,150,1,56.93612,0.3674753,0,0,92.69641,0,1466.222,0.733111,0.9088092,0.3172331,0,250,0.3172331,2136.063,0,0,0,0,34.33049,469.3523,445.0233,24.32897,485.7164,0,971.4329,0,7.105427e-15,2.408074e-13,4.263256e-14,51.23445,0,0,0,92.69641,6.069146,0,1.687539e-14
tuned,2026-02-02 03:15:00,2701,3.25,31.2167,3228.824,73.613,0,50.69498,1,1,2260.177,2259.859,116.473,33.52703,150,1,60.40225,0.200713,0,0,89.39704,0,1488.341,0.7441703,0.9232585,0.3172331,0,250,0.3172331,2143.386,0,0,13.21075,0,50.69498,469.2898,445.0402,24.24963,489.0933,0,1000.975,0,-2.131628e-14,1.857403e-13,4.263256e-14,60.40225,0,0,0,89.39704,0.200713,0,-4.524159e-15
tuned,2026-02-02 03:30:00,2702,3.5,31.10088,3225.966,75.62307,0,40.50857,1,1,2258.176,2257.859,116.4467,33.55331,150,1,64.63789,0.5189955,0,0,84.84312,0,1509.317,0.7546585,0.9371862,0.3172331,0,250,0.3172331,2141.412,0,0,10.98518,0,40.50857,467.6375,443.4573,24.18022,485.3994,0,989.7482,0,-2.842171e-14,-3.974598e-14,4.263256e-14,64.63789,0,0,0,84.84312,0.5189955,0,-7.105427e-15
tuned,2026-02-02 03:45:00,2703,3.75,30.88354,3215.83,86.41775,0,57.19814,1,1,2251.081,2250.764,116.4517,33.54831,150,1,71.28939,0.4584513,0,0,78.25216,0,1528.642,0.7643212,0.9503948,0.3172331,0,250,0.3172331,2134.312,0,0,15.12836,0,57.19814,463.8716,439.8095,24.06212,485.1444,0,996.3853,0,0,1.425526e-13,4.263256e-14,71.28939,0,0,0,78.25216,0.4584513,0,7.105427e-15
tuned,2026-02-02 04:00:00,2704,4,30.72023,3218.914,88.67779,0,38.96913,1,1,2253.239,2252.922,116.4532,33.54681,150,1,80.89984,0.4402245,0,0,68.65994,0,1545.567,0.7727834,0.9625637,0.3172331,0,250,0.3172331,2136.469,0,0,7.777954,0,38.96913,462.6039,438.6302,23.97369,480.1776,0,973.7722,0,-1.421085e-14,-3.98459e-13,4.263256e-14,80.89984,0,0,0,68.65994,0.4402245,0,-1.054712e-15
tuned,2026-02-02 04:15:00,2705,4.25,30.875,3198.489,100.9748,0,40.10125,1,1,2238.942,2238.625,116.3457,33.65431,150,1,97.47043,1.742327,0,0,50.78725,0,1558.02,0.7790101,0.9732207,0.3172331,0,250,0.3172331,2122.279,0,0,3.504341,0,40.10125,461.2809,437.2453,24.03563,479.1615,0,964.3681,0,-2.131628e-14,-7.849277e-14,4.263256e-14,97.47043,0,0,0,50.78725,1.742327,0,-7.105427e-15
tuned,2026-02-02 04:30:00,2706,4.5,30.91453,3157.026,115.1989,0,30.91258,1,1,2209.918,2209.601,116.4142,33.58579,150,1,103.894,0.9124676,0,0,45.19352,0,1569.073,0.7845367,0.9810625,0.3172331,0,250,0.3172331,2093.187,0,0,11.30492,0,30.91258,455.7095,431.6382,24.07131,471.5985,0,962.6979,0,0,-4.007905e-14,4.263256e-14,103.894,0,0,0,45.19352,0.9124676,0,-1.998401e-15
tuned,2026-02-02 04:45:00,2707,4.75,30.77732,3200.876,135.7926,0,31.89391,1,1,2240.613,2240.296,116.377,33.62302,150,1,128.9857,1.363392,0,0,19.65091,0,1573.739,0.7868696,0.9880225,0.3172331,0,250,0.3172331,2123.919,0,0,6.80686,0,31.89391,460.6055,436.6165,23.98897,476.796,0,965.3338,0,0,-1.522116e-13,4.263256e-14,128.9857,0,0,0,19.65091,1.363392,0,-6.661338e-15
tuned,2026-02-02 05:00:00,2708,5,30.79516,3207.966,166.0927,0,44.64979,1,1,2245.576,2245.259,122.8074,35.36383,158.1712,1,157.8334,0.3378307,0,0,0,0,1573.491,0.7867457,0.9909605,0.3172331,0,250,0.3172331,2122.452,0,0,8.259254,0,44.64979,461.8121,436.491,25.32109,481.0372,0,976.3217,0,-7.105427e-15,4.236611e-13,4.263256e-14,157.8334,0,0,0,0,0.3378307,0,1.254552e-14
tuned,2026-02-02 05:15:00,2709,5.25,30.65047,3204.275,197.1492,0,45.38454,1,1,2242.993,2242.675,155.7942,45.05227,200.8465,1,198.6353,2.211146,0,0,0,0,1573.244,0.7866218,0.9908045,0.3172331,0,250,0.3172331,2086.881,0,0,0,0,45.38454,459.7758,427.7756,32.00022,482.1309,0,964.2618,0,-7.105427e-15,3.530509e-14,4.263256e-14,197.1492,0,0,0,0,3.697303,0,7.549517e-15
tuned,2026-02-02 05:30:00,2710,5.5,30.81929,3261.076,244.1418,0,52.04402,1,1,2282.753,2282.436,193.4139,56.45912,249.873,1,242.1608,7.712184,0,0,0,0,1572.996,0.786498,0.9906485,0.3172331,0,250,0.3172331,2089.022,0,0,1.981003,0,52.04402,469.7142,429.8508,39.86337,497.0188,0,997.4549,0,-3.552714e-14,-1.560974e-13,4.263256e-14,242.1608,0,0,0,0,7.712184,0,-1.421085e-14
tuned,2026-02-02 05:45:00,2711,5.75,30.6855,3269.993,298.205,0,40.93685,1,1,2288.995,2288.678,232.587,67.71032,300.2973,1,292.7518,7.545497,0,0,0,0,1572.748,0.7863742,0.9904925,0.3172331,0,250,0.3172331,2056.091,0,0,5.453104,0,40.93685,469.5764,421.7972,47.7792,497.9055,0,1005.218,0,-1.421085e-14,-3.780309e-13,4.263256e-14,292.7518,0,0,0,0,7.545497,0,2.309264e-14
tuned,2026-02-02 06:00:00,2712,6,30.82132,3281.974,332.4537,4.195731,52.00496,1,1,2297.382,2297.065,259.7771,75.36585,335.143,1,329.1611,5.981899,0,0,0,0,1572.501,0.7862504,0.9903366,0.3172331,0,250,0.3172331,2037.288,0,0,3.292563,0,52.00496,472.7459,419.2247,53.52116,505.2919,0,1016.264,0,-2.842171e-14,5.140333e-14,4.263256e-14,329.1611,4.195731,0,0,0,1.786168,0,-1.24345e-14
tuned,2026-02-02 06:15:00,2713,6.25,30.85856,3314.204,366.134,10.08702,41.50286,1,1,2319.943,2319.626,293.8419,84.71248,378.5543,1,376.831,1.723334,0,0,0,0,1572.253,0.7861266,0.9901807,0.3172331,0,250,0.3172331,2025.784,0,0,0,8.363691,41.50286,477.7912,417.2093,60.58193,510.4692,0,1035.366,0,-5.684342e-14,-3.774758e-15,4.263256e-14,366.134,1.723334,0,0,0,10.69699,0,-2.664535e-14
tuned,2026-02-02 06:30:00,2714,6.5,30.91386,3317.599,389.2464,4.360178,41.54013,1,1,2322.319,2322.002,320.8163,92.57546,413.3918,1,410.6972,2.694543,0,0,0,0,1572.006,0.7860029,0.9900248,0.3172331,0,250,0.3172331,2001.186,0,0,0,1.665636,41.54013,478.8805,412.6603,66.22026,513.8016,0,1030.476,0,-5.684342e-14,1.397771e-13,4.263256e-14,389.2464,2.694543,0,0,0,21.45082,0,-2.131628e-14
tuned,2026-02-02 06:45:00,2715,6.75,30.87465,3337.249,419.8942,10.67885,44.11174,1,1,2336.074,2335.757,331.731,95.63503,427.366,1,425.4263,1.939753,0,0,0,0,1571.758,0.7858792,0.989869,0.3172331,0,250,0.3172331,2004.026,0,0,0,8.739097,44.11174,481.2888,412.8787,68.41011,517.6018,0,1050.279,0,0,2.566836e-13,4.263256e-14,419.8942,1.939753,0,0,0,5.532115,0,-5.329071e-15
tuned,2026-02-02 07:00:00,2716,7,30.92607,3330.388,438.1671,1.48606,22.18868,1,1,2331.272,2330.955,335.4679,96.8577,432.3256,1,428.9968,3.3288,0,0,0,0,1571.511,0.7857554,0.9897132,0.3172331,0,250,0.3172331,1995.487,0,0,9.170273,0,22.18868,480.8597,411.599,69.26072,513.0335,0,1041.886,0,-1.421085e-14,1.221245e-13,4.263256e-14,428.9968,1.48606,0,0,0,1.84274,0,-7.105427e-15
tuned,2026-02-02 07:15:00,2717,7.25,30.92774,3377.117,433.5157,1.883477,11.13734,1,1,2363.982,2363.665,329.2923,94.80957,424.1019,1,423.3279,0.7740338,0,0,0,0,1571.263,0.7856317,0.9895574,0.3172331,0,250,0.3172331,2034.373,0,0,10.18785,1.109444,11.13734,487.6252,419.6358,67.98949,516.7427,0,1052.973,0,0,4.212186e-13,4.263256e-14,423.3279,0.7740338,0,0,0,0,0,1.865175e-14
tuned,2026-02-02 07:30:00,2718,7.5,30.9332,3391.979,402.1284,0.1880578,34.95624,1,1,2374.385,2374.068,316.1601,90.9665,407.1266,1,406.9673,0.1593873,0,0,0,0,1571.016,0.7855081,0.9894016,0.3172331,0,250,0.3172331,2057.908,0,0,0,0.0286705,34.95624,489.8319,424.5431,65.28877,522.721,0,1045.491,0,-7.105427e-14,2.098322e-14,4.263256e-14,402.1284,0.1593873,0,0,0,4.838824,0,-2.04281e-14
tuned,2026-02-02 07:45:00,2719,7.75,31.1292,3448.572,368.8462,0,47.7277,1,1,2414.001,2413.683,286.572,82.49427,369.0662,1,368.5364,0.5297902,0,0,0,0,1570.769,0.7853844,0.9892458,0.3172331,0,250,0.3172331,2127.111,0,0,0.3097575,0,47.7277,500.2293,440.7801,59.44919,533.1645,0,1066.863,0,-8.526513e-14,-3.922418e-13,4.263256e-14,368.5364,0,0,0,0,0.5297902,0,-1.665335e-14
tuned,2026-02-02 08:00:00,2720,8,31.60813,3471.597,331.8184,259.866,64.30336,1,1,2430.118,2429.801,316.764,100.2628,417.0268,1,331.0582,85.96857,0,0,0,0,1570.522,0.7852608,0.9890901,0.3172331,0,250,0.3172331,2113.037,0,0,0.7601644,173.8974,64.30336,509.1271,442.6963,66.43079,556.4311,0,1414.147,0,-5.684342e-14,-1.313394e-13,4.263256e-14,331.0582,85.96857,0,0,0,0,0,-2.842171e-14
tuned,2026-02-02 08:15:00,2721,8.25,31.72063,3509.171,291.8418,266.6053,86.28726,1,1,2456.42,2456.102,286.121,91.56324,377.6843,1,290.6292,87.05503,0,0,0,0,1570.274,0.7851372,0.9889344,0.3172331,0,250,0.3172331,2169.981,0,0,1.212555,179.5503,86.28726,515.9753,455.8085,60.16687,565.4965,0,1442.809,0,-5.684342e-14,-3.276268e-13,4.263256e-14,290.6292,87.05503,0,0,0,0,0,-2.842171e-14
tuned,2026-02-02 08:30:00,2722,8.5,32.02309,3500.697,249.3076,265.95,88.69414,1,1,2450.488,2450.171,255.2974,82.88227,338.1797,1,249.3746,88.80507,0,0,0,0,1570.027,0.7850136,0.9887787,0.3172331,0,250,0.3172331,2194.873,0,0,0,177.1449,88.69414,518.3519,464.2817,54.07018,565.9254,0,1437.426,0,-2.842171e-14,-2.928768e-13,4.263256e-14,249.3076,88.80507,0,0,0,0.06702897,0,0
tuned,2026-02-02 08:45:00,2723,8.75,32.20281,3494.382,192.1016,269.4576,91.13159,1,1,2446.067,2445.75,219.8753,72.68712,292.5625,1,203.8074,88.75502,0,0,0,0,1569.78,0.78489,0.9886231,0.3172331,0,250,0.3172331,2225.875,0,0,0,180.7026,91.13159,519.5895,472.8166,46.77294,564.8617,0,1441.436,0,-1.421085e-14,-2.474687e-13,4.263256e-14,192.1016,88.75502,0,0,0,11.70585,0,0
tuned,2026-02-02 09:00:00,2724,9,32.30192,3530.285,140.8346,274.8712,107.7363,1,1,2471.199,2470.882,192.6646,65.35955,258.0241,1,164.5647,93.45944,0,0,0,0,1569.533,0.7847664,0.9884674,0.3172331,0,250,0.3172331,2278.217,0,0,0,181.4117,107.7363,526.1466,485.0585,41.08803,573.3564,0,1459.648,0,1.421085e-14,-4.115597e-13,4.263256e-14,140.8346,93.45944,0,0,0,23.73009,0,2.842171e-14
tuned,2026-02-02 09:15:00,2725,9.25,32.68284,3562.467,111.3112,278.4314,128.6201,1,1,2493.727,2493.41,163.2484,56.75494,220.0033,1,127.884,92.11927,0,0,0,0,1569.286,0.7846429,0.9883118,0.3172331,0,250,0.3172331,2330.161,0,0,0,186.3122,128.6201,535.7223,500.5839,35.13847,584.97,0,1491.328,0,-2.131628e-14,-9.503509e-14,4.263256e-14,111.3112,92.11927,0,0,0,16.57283,0,0
tuned,2026-02-02 09:30:00,2726,9.5,32.97808,3564.074,79.0233,283.8866,135.3141,1,1,2494.852,2494.535,139.4302,49.87248,189.3027,1,97.47224,91.83043,0,0,0,0,1569.039,0.7845194,0.9881562,0.3172331,0,250,0.3172331,2355.105,0,0,0,192.0562,135.3141,539.7296,509.497,30.23258,588.6429,0,1508.583,0,0,-4.259926e-13,4.263256e-14,79.0233,91.83043,0,0,0,18.44894,0,-1.421085e-14
tuned,2026-02-02 09:45:00,2727,9.75,33.34701,3591.444,84.35642,288.0805,152.6742,1,1,2514.011,2513.694,126.7319,46.30658,173.0384,1,80.38945,92.649,0,0,0,0,1568.792,0.7843959,0.9880007,0.3172331,0,250,0.3172331,2386.962,0,0,3.966969,195.4315,152.6742,548.6915,520.9626,27.7289,600.5909,0,1545.144,0,0,1.961764e-13,4.263256e-14,80.38945,92.649,0,0,0,0,0,1.421085e-14
tuned,2026-02-02 10:00:00,2728,10,33.58699,3595.772,65.43119,289.0605,158.5739,1,1,2517.04,2516.723,127.0249,46.89252,173.9174,1,76.54962,97.36776,0,0,0,0,1568.545,0.7842724,0.9878452,0.3172331,0,250,0.3172331,2389.698,0,0,0,191.6928,158.5739,552.5362,524.5823,27.95391,606.2847,0,1543.239,0,-1.421085e-14,-2.647882e-13,4.263256e-14,65.43119,97.36776,0,0,0,11.11843,0,0
tuned,2026-02-02 10:15:00,2729,10.25,33.83755,3620.933,71.44835,291.6184,165.1195,1,1,2534.653,2534.336,114.2762,43.06069,157.3369,1,61.51606,95.82088,0,0,0,0,1568.298,0.7841489,0.9876896,0.3172331,0,250,0.3172331,2420.06,0,0,9.932289,195.7975,165.1195,559.7893,534.4808,25.30848,614.0089,0,1582.902,0,0,-2.071676e-13,4.263256e-14,61.51606,95.82088,0,0,0,0,0,0
tuned,2026-02-02 10:30:00,2730,10.5,33.96714,3613.198,70.10273,293.8271,192.6862,0,1,2529.238,2528.921,113.8754,43.06163,156.937,1,60.02269,96.91436,0,0,0,0,1568.051,0.7840255,0.9875342,0.3172331,0,250,0.3172331,2415.046,0,0,10.08004,196.9128,192.6862,560.3576,535.058,25.2996,0,620.8097,3771.516,0,-1.421085e-14,1.528777e-13,4.263256e-14,60.02269,96.91436,0,0,0,0,0,-1.421085e-14
tuned,2026-02-02 10:45:00,2731,10.75,34.17528,3648.603,61.51621,298.0253,205.1037,0,1,2554.022,2553.705,111.7812,42.63153,154.4127,1,55.87735,98.53538,0,0,0,0,1567.804,0.7839021,0.9873787,0.3172331,0,250,0.3172331,2441.924,0,0,5.638869,199.4899,205.1037,568.7335,543.7713,24.96225,0,632.0756,3830.263,0,-2.842171e-14,-3.099743e-13,4.263256e-14,55.87735,98.53538,0,0,0,0,0,-1.421085e-14
tuned,2026-02-02 11:00:00,2732,11,34.64316,3649.382,55.66935,295.6872,222.9945,0,0,2554.567,2554.25,0,0,0,0,0,0,0,0,0,139.4422,1532.697,0.7663484,0.9872233,0.3172331,0,250,0.3172331,2554.25,0,0,13.59974,198.3147,222.9945,575.4499,575.3785,0.07146093,0,625.6109,3806.412,0,0,4.061196e-13,4.263256e-14,42.06961,97.37255,0,139.4422,0,0,0,0
tuned,2026-02-02 11:15:00,2733,11.25,34.59063,3676.765,59.68763,294.6239,239.7685,0,0,2573.735,2573.418,237.9317,104.892,342.8237,1,0,0,342.8237,0,0,145.4559,1496.092,0.7480458,0.9651167,0.3172331,0,250,0.3172331,2335.486,234.2428,0,14.48159,194.374,5.52567,579.0141,525.4152,53.59894,0,631.5502,3833.802,0,0,-2.193801e-13,4.263256e-14,45.20604,100.2499,234.2428,145.4559,0,0,0,1.421085e-14
tuned,2026-02-02 11:30:00,2734,11.5,34.89394,3679.922,66.19393,295.7349,273.4292,0,0,2575.945,2575.628,278.0133,122.5619,400.5752,1,0,0,400.5752,0,0,142.0452,1460.345,0.7301723,0.9420669,0.3172331,0,250,0.3172331,2297.615,272.7311,0,21.23091,198.6527,0.6981653,583.8938,520.8042,63.08966,0,643.5243,3918.683,0,-4.263256e-14,1.417755e-13,4.263256e-14,44.96302,97.08221,272.7311,142.0452,0,0,0,-1.421085e-14
tuned,2026-02-02 11:45:00,2735,11.75,35.33851,3694.154,54.2156,293.698,296.3856,0,0,2585.908,2585.59,287.0051,126.5259,413.531,1,0,0,413.531,0,0,138.145,1425.579,0.7127893,0.9195576,0.3172331,0,250,0.3172331,2298.585,280.0812,0,14.87923,194.8893,16.30439,592.7223,526.8644,65.85786,0,657.1275,3976.052,0,0,-4.163336e-13,4.263256e-14,39.33637,98.80863,280.0812,138.145,0,0,0,0
tuned,2026-02-02 12:00:00,2736,12,35.69146,3708.655,49.53272,296.2806,304.9411,0,0,2596.059,2595.741,314.4307,138.6165,453.0471,1,0,0,453.0471,0,0,129.6685,1392.937,0.6964685,0.8976659,0.3172331,0,250,0.3172331,2281.311,305.5659,0,17.24433,198.9004,0,600.392,527.6001,72.79194,0,666.2166,4037.041,0,0,-1.618705e-13,4.263256e-14,32.28839,97.38015,304.9411,129.6685,0,0,0.6248581,1.421085e-14
tuned,2026-02-02 12:15:00,2737,12.25,36.05154,3724.705,38.00626,294.2678,359.1903,0,0,2607.293,2606.976,333.5554,147.0476,480.6029,1,0,0,480.6029,0,0,124.1091,1361.69,0.6808452,0.877112,0.3172331,0,250,0.3172331,2273.421,322.767,0,9.317219,198.8478,36.42335,608.565,530.6362,77.92877,0,686.1853,4133.104,0,-2.842171e-14,1.447731e-13,4.263256e-14,28.68904,95.42002,322.767,124.1091,0,0,0,0
tuned,2026-02-02 12:30:00,2738,12.5,36.25662,3765.611,45.10902,291.7893,386.784,0,0,2635.928,2635.61,374.0419,164.896,538.938,2,0,0,538.938,0,0,132.2691,1328.409,0.6642044,0.8574365,0.3172331,0,250,0.3172331,2261.568,361.0599,0,8.434364,196.1949,25.7241,618.5051,530.6639,87.8412,0,701.5959,4211.763,0,-2.842171e-14,9.103829e-14,4.263256e-14,36.67466,95.59445,361.0599,132.2691,0,0,0,1.421085e-14
tuned,2026-02-02 12:45:00,2739,12.75,36.64101,3811.357,39.18834,296.2421,410.3673,0,0,2667.95,2667.633,387.9043,171.0072,558.9115,2,0,0,558.9115,0,0,136.4214,1294.094,0.6470472,0.8364796,0.3172331,0,250,0.3172331,2279.729,372.7224,0,0,199.009,37.64485,632.2922,540.2854,92.00675,0,720.2143,4304.469,0,-5.684342e-14,2.553513e-15,4.263256e-14,39.18834,97.2331,372.7224,141.6452,0,0,0,0
tuned,2026-02-02 13:00:00,2740,13,37.02152,3816.721,41.17024,297.7942,445.3935,0,0,2671.705,2671.388,411.0591,181.215,592.2741,2,0,0,592.2741,0,0,137.7801,1259.446,0.6297228,0.8148722,0.3172331,0,250,0.3172331,2260.329,393.168,0,0,201.1843,52.22546,639.526,541.0549,98.47115,0,734.7711,4388.284,0,-2.842171e-14,-3.622658e-13,4.263256e-14,41.17024,96.60987,393.168,140.1699,0,0,0,0
tuned,2026-02-02 13:15:00,2741,13.25,37.23694,3777.977,38.4005,293.7761,480.2557,0,0,2644.584,2644.266,447.8825,197.4486,645.3311,2,0,0,645.3311,0,0,135.7532,1225.309,0.6126545,0.7930544,0.3172331,0,250,0.3172331,2196.384,427.2766,0,0,196.4233,52.97911,636.6452,528.7476,107.8976,0,738.9502,4403.056,0,-2.842171e-14,4.043432e-13,4.263256e-14,38.4005,97.35275,427.2766,145.42,0,0,0,0
tuned,2026-02-02 13:30:00,2742,13.5,37.66984,3776.135,33.29633,292.4904,504.2087,1,0,2643.295,2642.977,463.817,204.4733,668.2903,2,0,0,668.2903,0,0,130.7216,1192.436,0.5962179,0.7715591,0.3172331,0,250,0.3172331,2179.16,440.1636,0,0,195.0651,64.04509,643.7142,530.6848,113.0293,750.7549,0,1837.997,0,-2.842171e-14,-4.18332e-13,4.263256e-14,33.29633,97.42531,440.1636,143.9376,0,0,0,0
tuned,2026-02-02 13:45:00,2743,13.75,37.80793,3748.092,38.77335,290.6882,525.5786,1,0,2623.664,2623.347,498.4352,219.7347,718.1699,2,0,0,718.1699,0,0,136.2758,1158.179,0.5790895,0.7508593,0.3172331,0,250,0.3172331,2124.912,472.223,0,0,193.1857,53.35564,641.3059,519.3952,121.9108,752.1717,0,1837.589,0,-5.684342e-14,4.206635e-13,4.263256e-14,38.77335,97.50249,472.223,146.8059,0,0,0,0
tuned,2026-02-02 14:00:00,2744,14,37.67652,3784.574,41.19584,298.3173,524.2793,1,1,2649.202,2648.884,1028.543,387.1938,1415.737,3,56.81916,97.873,761.0451,0,500,0,1282.997,0.6414984,0.7292884,0.3172331,0,250,0.3172331,1620.341,501.2151,0,0,200.4443,23.06425,645.2681,394.6677,250.6004,787.4793,0,1920.725,0,-5.684342e-14,2.653433e-14,4.263256e-14,41.19584,97.873,501.2151,0,500,15.62333,0,-4.263256e-14
tuned,2026-02-02 14:15:00,2745,14.25,37.86335,3778.495,57.05766,296.9619,548.041,1,1,2644.947,2644.629,1035.664,390.902,1426.566,3,52.03636,99.92103,774.609,0,500,0,1407.795,0.7038974,0.8078842,0.3172331,0,250,0.3172331,1608.965,508.9903,0,5.021302,197.0408,39.05069,647.4728,393.8685,253.6043,794.33,0,1937.217,0,-2.273737e-13,1.416645e-13,4.263256e-14,52.03636,99.92103,508.9903,0,500,0,0,1.136868e-13
tuned,2026-02-02 14:30:00,2746,14.5,38.02573,3765.67,56.76724,295.3969,579.1914,1,1,2635.969,2635.651,674.3281,292.4995,966.8276,2,40.16035,100.9407,825.7265,0,0,0,1407.573,0.7037866,0.8864677,0.3172331,0,250,0.3172331,1961.323,541.5066,0,16.60689,194.4562,37.68475,648.1089,482.233,165.8759,783.9981,0,1932.08,0,0,-3.115286e-13,4.263256e-14,40.16035,100.9407,541.5066,0,0,0,0,0
tuned,2026-02-02 14:45:00,2747,14.75,38.07982,3767.879,42.13973,292.1609,567.9433,1,1,2637.515,2637.198,689.6712,298.8702,988.5414,2,43.46621,101.4999,843.5753,0,0,0,1407.352,0.7036758,0.8863282,0.3172331,0,250,0.3172331,1947.527,552.8467,0,0,190.661,15.09654,649.4391,479.5423,169.8968,782.1297,0,1893.15,0,-1.136868e-13,-1.216804e-13,4.263256e-14,42.13973,101.4999,552.8467,0,0,1.326472,0,-7.105427e-15
tuned,2026-02-02 15:00:00,2748,15,38.17412,3746.437,55.90077,290.8896,584.4339,1,1,2622.506,2622.189,693.9304,300.9585,994.8889,2,41.69587,99.22126,853.9718,0,0,0,1407.13,0.703565,0.8861886,0.3172331,0,250,0.3172331,1928.258,559.0159,0,14.2049,191.6684,25.41796,647.3969,476.0136,171.3833,783.2468,0,1921.625,0,-1.136868e-13,1.122435e-13,4.263256e-14,41.69587,99.22126,559.0159,0,0,0,0,-1.421085e-14
tuned,2026-02-02 15:15:00,2749,15.25,38.24548,3753.557,56.93041,293.2762,574.6405,1,1,2627.49,2627.173,701.4904,302.743,1004.233,3,54.71114,100.7432,848.7791,0,0,0,1406.908,0.7034542,0.8860491,0.3172331,0,250,0.3172331,1925.682,555.1322,0,2.219271,192.5331,19.50833,649.8868,476.3008,173.586,783.869,0,1903.686,0,0,-3.395062e-13,4.263256e-14,54.71114,100.7432,555.1322,0,0,0,0,-1.421085e-14
tuned,2026-02-02 15:30:00,2750,15.5,38.13486,3748.108,64.81155,291.9251,569.1199,1,1,2623.675,2623.358,700.0613,301.4493,1001.511,3,60.29023,101.1455,840.0749,0,0,0,1406.687,0.7033435,0.8859097,0.3172331,0,250,0.3172331,1923.297,550.1828,0,4.521316,190.7796,18.93715,646.9959,474.2832,172.7127,780.4024,0,1897.699,0,0,-3.871348e-13,4.263256e-14,60.29023,101.1455,550.1828,0,0,0,0,0
tuned,2026-02-02 15:45:00,2751,15.75,38.41398,3699.873,78.5316,289.2222,590.9691,1,1,2589.911,2589.594,681.052,293.3034,974.3555,2,58.32025,96.67092,819.3643,0,0,0,1406.466,0.7032328,0.8857702,0.3172331,0,250,0.3172331,1908.542,534.7894,0,20.21135,192.5513,56.17969,643.5422,474.2353,169.3069,781.4983,0,1930.012,0,0,1.502132e-13,4.263256e-14,58.32025,96.67092,534.7894,0,0,0,0,0
tuned,2026-02-02 16:00:00,2752,16,38.51475,3707.652,69.52055,287.3186,588.339,1,1,2595.356,2595.039,695.1492,297.7971,992.9463,2,72.78773,98.31628,821.8423,0,0,0,1406.244,0.7031221,0.8856308,0.3172331,0,250,0.3172331,1899.89,535.7442,0,0,189.0023,52.5948,646.6764,473.3893,173.2871,784.2913,0,1894.612,0,0,-3.650413e-13,4.263256e-14,69.52055,98.31628,535.7442,0,0,3.267188,0,0
tuned,2026-02-02 16:15:00,2753,16.25,38.95076,3679.093,72.06282,287.8747,603.0894,1,1,2575.365,2575.048,702.9488,299.1365,1002.085,3,90.43261,95.82558,815.8271,0,0,0,1406.023,0.7030114,0.8854913,0.3172331,0,250,0.3172331,1872.099,528.9774,0,0,192.0491,74.11203,649.4564,472.1065,177.3499,789.9326,0,1911.15,0,0,6.794565e-14,4.263256e-14,72.06282,95.82558,528.9774,0,0,18.3698,0,1.421085e-14
tuned,2026-02-02 16:30:00,2754,16.5,39.01177,3685.829,79.04738,286.9111,578.8342,1,1,2580.08,2579.763,705.0592,297.5083,1002.568,3,111.941,95.45154,795.175,0,0,0,1405.801,0.7029007,0.8853519,0.3172331,0,250,0.3172331,1874.704,515.1985,0,0,191.4596,63.63573,651.7485,473.5649,178.1836,787.1481,0,1904.564,0,-1.136868e-13,-1.872946e-13,4.263256e-14,79.04738,95.45154,515.1985,0,0,32.89363,0,0
tuned,2026-02-02 16:45:00,2755,16.75,39.11031,3614.626,108.2936,287.299,571.7493,1,1,2530.238,2529.921,704.5481,295.8108,1000.359,3,124.317,92.20688,783.8351,0,0,0,1405.58,0.7027901,0.8852126,0.3172331,0,250,0.3172331,1825.373,507.2334,0,0,195.0921,64.51593,640.9129,462.3695,178.5434,774.5222,0,1885.578,0,-5.684342e-14,-3.819167e-14,4.263256e-14,108.2936,92.20688,507.2334,0,0,16.02334,0,0
tuned,2026-02-02 17:00:00,2756,17,38.94185,3648.793,130.7889,276.5098,516.3135,1,1,2554.155,2553.838,720.088,299.1398,1019.228,3,153.9213,92.27431,773.0322,0,0,0,1405.359,0.7026794,0.8850732,0.3172331,0,250,0.3172331,1833.75,501.2845,0,0,184.2355,15.02899,643.9485,462.3214,181.6271,765.2503,0,1848.307,0,-1.136868e-13,-2.108314e-13,4.263256e-14,130.7889,92.27431,501.2845,0,0,23.13242,0,0
tuned,2026-02-02 17:15:00,2757,17.25,39.09034,3618.683,167.2847,274.7871,498.8073,1,1,2533.078,2532.761,717.4005,294.6318,1012.032,3,181.8575,89.13198,741.0428,0,0,0,1405.138,0.7025688,0.8849339,0.3172331,0,250,0.3172331,1815.36,479.6602,0,0,185.6552,19.14714,641.2753,459.5775,181.6978,759.0566,0,1838.368,0,0,3.88467e-13,4.263256e-14,167.2847,89.13198,479.6602,0,0,14.57278,0,0
tuned,2026-02-02 17:30:00,2758,17.5,38.94411,3593.01,204.3879,270.4325,470.004,1,1,2515.107,2514.79,700.5139,284.3068,984.8207,2,206.0719,87.7341,691.0148,0,0,0,1404.916,0.7024582,0.8847946,0.3172331,0,250,0.3172331,1814.276,448.0865,0,0,182.6985,21.91747,634.1437,457.4404,176.7032,747.2734,0,1809.702,0,0,1.253442e-13,4.263256e-14,204.3879,87.7341,448.0865,0,0,1.684002,0,2.842171e-14
tuned,2026-02-02 17:45:00,2759,17.75,38.99619,3605.892,230.3424,270.3024,437.579,1,1,2524.124,2523.807,707.3487,282.9511,990.2998,2,242.7974,86.60363,660.8988,0,0,0,1404.695,0.7023476,0.8846553,0.3172331,0,250,0.3172331,1816.458,428.2826,0,0,183.6988,9.296369,637.3376,458.653,178.6846,743.9514,0,1804.783,0,0,9.4591e-14,4.263256e-14,230.3424,86.60363,428.2826,0,0,12.45503,0,0
tuned,2026-02-02 18:00:00,2760,18,39.08076,3563.929,263.5661,0.6730096,407.6063,1,1,2494.751,2494.433,659.3511,258.1338,917.4849,2,273.5442,1.892526,642.0482,0,0,0,1404.474,0.7022371,0.884516,0.3172331,0,250,0.3172331,1835.082,415.6324,0,0,0,0,631.4039,464.4464,166.9574,722.5802,0,1445.16,0,-1.136868e-13,-4.276579e-13,4.263256e-14,263.5661,0.6730096,407.6063,0,0,11.19756,8.026185,1.953993e-14
tuned,2026-02-02 18:15:00,2761,18.25,39.12556,3569.273,306.6664,2.652526,371.8888,1,1,2498.491,2498.174,654.0493,251.7996,905.8489,2,307.1429,1.269615,597.4364,0,0,0,1404.253,0.7021265,0.8843768,0.3172331,0,250,0.3172331,1844.124,386.5386,0,0,1.382911,0,633.1404,467.3179,165.8224,719.1176,0,1440.621,0,0,-3.458345e-13,4.263256e-14,306.6664,1.269615,371.8888,0,0,0.4765017,14.64984,1.798561e-14
tuned,2026-02-02 18:30:00,2762,18.5,38.94331,3504.45,350.2761,5.640534,357.5111,1,0,2453.115,2452.798,396.3321,174.7226,571.0547,2,0,0,571.0547,0,0,330.9419,1321.297,0.6606483,0.8842376,0.3172331,0,250,0.3172331,2056.466,370.3024,0,19.82981,5.144964,0,618.4996,518.4931,100.0065,693.2157,0,1429.513,0,-2.842171e-14,-1.548761e-13,4.263256e-14,330.4463,0.4955697,357.5111,330.9419,0,0,12.79138,2.653433e-14
tuned,2026-02-02 18:45:00,2763,18.75,38.75029,3526.179,385.319,0.6435515,345.9875,1,0,2468.325,2468.008,370.001,163.1146,533.1156,2,0,0,533.1156,0,0,362.2511,1230.526,0.6152629,0.8320011,0.3172331,0,250,0.3172331,2098.007,346.5239,0,23.71143,0,0,619.0207,526.1502,92.87053,689.2648,0,1419.432,0,0,-1.865175e-14,4.263256e-14,361.6076,0.6435515,345.9875,363.773,0,0,0.5363818,-2.298162e-14
tuned,2026-02-02 19:00:00,2764,19,38.74684,3543.06,399.7182,0.981937,305.698,0,0,2480.142,2479.825,334.6602,147.5346,482.1948,1,0,0,482.1948,0,0,379.8879,1135.36,0.56768,0.774844,0.3172331,0,250,0.3172331,2145.165,313.4388,0,20.29541,0.5168337,0,621.925,537.9254,83.99954,0,685.46,3805.931,0,0,2.875478e-14,4.263256e-14,379.4228,0.4651033,305.698,379.8879,0,0,7.740809,2.997602e-15
tuned,2026-02-02 19:15:00,2765,19.25,38.78204,3533.134,413.4835,0,294.152,0,0,2473.194,2472.877,319.7684,140.9696,460.738,1,0,0,460.738,0,0,394.2651,1036.615,0.5183075,0.7149196,0.3172331,0,250,0.3172331,2153.108,299.3616,0,19.21841,0,0,620.7853,540.4421,80.34325,0,681.4117,3780.916,0,0,2.492451e-13,4.263256e-14,394.2651,0,294.152,395.9649,0,0,5.209585,0
tuned,2026-02-02 19:30:00,2766,19.5,38.83407,3466.322,420.1576,0,276.9931,0,0,2426.425,2426.108,292.2242,128.8268,421.0509,1,0,0,421.0509,0,0,407.8906,934.4793,0.4672396,0.6527413,0.3172331,0,250,0.3172331,2133.884,273.3999,0,12.26707,0,3.593123,609.9224,536.3872,73.53515,0,666.1172,3684.805,0,0,-6.983303e-14,4.263256e-14,407.8906,0,273.3999,408.7304,0,0,0,0
tuned,2026-02-02 19:45:00,2767,19.75,38.67564,3458.823,417.2575,0,258.5365,0,0,2421.176,2420.859,256.3221,112.9994,369.3214,1,0,0,369.3214,0,0,402.4203,833.7271,0.4168635,0.5884279,0.3172331,0,250,0.3172331,2164.537,240.2786,0,14.83717,0,18.25785,605.9485,541.7193,64.2292,0,659.288,3651.678,0,0,-5.506706e-14,4.263256e-14,402.4203,0,240.2786,402.6437,0,0,0,0
tuned,2026-02-02 20:00:00,2768,20,38.49313,3445.536,395.6327,0,238.4208,0,0,2411.875,2411.558,242.6313,106.9638,349.5951,1,0,0,349.5951,0,0,387.0001,736.8458,0.3684229,0.5249857,0.3172331,0,250,0.3172331,2168.927,227.9552,0,8.632622,0,10.46563,600.6031,540.1043,60.49884,0,649.6742,3588.099,0,0,1.190159e-13,4.263256e-14,387.0001,0,227.9552,387.6769,0,0,0,0
tuned,2026-02-02 20:15:00,2769,20.25,38.54583,3414.525,377.9409,0.146408,234.6118,0,0,2390.168,2389.85,206.4128,90.99688,297.4097,1,0,0,297.4097,0,0,364.5029,645.6041,0.322802,0.463981,0.3172331,0,250,0.3172331,2183.438,193.8021,0,13.58438,0,40.80971,596.0579,544.5037,51.55415,0,645.6777,3574.66,0,-1.421085e-14,-2.305933e-13,4.263256e-14,364.3565,0.146408,193.8021,364.9819,0,0,0,9.270362e-15
tuned,2026-02-02 20:30:00,2770,20.5,38.27025,3376.305,343.615,2.627965,210.5835,0,0,2363.414,2363.096,184.832,81.48302,266.315,1,0,0,266.315,0,0,334.3831,561.9067,0.2809533,0.4065274,0.3172331,0,250,0.3172331,2178.264,174.1269,0,9.382043,2.477857,36.45657,584.964,539.138,45.82593,0,629.6444,3483.502,0,0,-1.076916e-14,4.263256e-14,334.233,0.1501076,174.1269,334.3831,0,0,0,-2.808864e-14
tuned,2026-02-02 20:45:00,2771,20.75,38.16091,3354.62,302.088,2.019749,193.5356,0,0,2348.234,2347.917,167.0161,73.62889,240.645,1,0,0,240.645,0,0,300.4116,486.7153,0.2433577,0.3538244,0.3172331,0,250,0.3172331,2180.901,157.5533,0,1.680234,2.015843,35.98225,579.4819,538.1885,41.29343,0,620.6968,3420.208,0,-1.421085e-14,-6.550316e-15,4.263256e-14,300.4077,0.003906415,157.5533,300.4116,0,0,0,7.946768e-15
tuned,2026-02-02 21:00:00,2772,21,37.89866,3329.269,289.5297,0,180.0053,0,0,2330.488,2330.171,150.2107,66.22026,216.431,1,0,0,216.431,0,0,272.6591,418.4739,0.209237,0.3064775,0.3172331,0,250,0.3172331,2179.96,142.1542,0,16.87066,0,37.85112,571.0376,534.1538,36.88374,0,609.6487,3382.17,0,0,7.660539e-14,4.263256e-14,272.6591,0,142.1542,272.7121,0,0,0,0
tuned,2026-02-02 21:15:00,2773,21.25,37.48148,3323.928,240.6704,0,154.9673,0,0,2326.75,2326.433,144.2239,63.58098,207.8049,1,0,0,207.8049,0,0,234.6718,359.7401,0.17987,0.2635069,0.3172331,0,250,0.3172331,2182.209,137.182,0,5.998552,0,17.78527,563.7822,528.7592,35.02298,0,596.6496,3291.92,0,-7.105427e-15,6.761258e-14,4.263256e-14,234.6718,0,137.182,234.8749,0,0,0,0
tuned,2026-02-02 21:30:00,2774,21.5,37.09791,3341.493,200.5927,0,157.1179,0,0,2339.045,2338.728,131.5247,57.98255,189.5073,1,0,0,189.5073,0,0,193.1082,311.4064,0.1557032,0.2265231,0.3172331,0,250,0.3172331,2207.203,125.6844,0,7.484439,0,31.43346,561.0256,529.403,31.62261,0,594.9249,3284.998,0,-1.421085e-14,-9.767187e-14,4.263256e-14,193.1082,0,125.6844,193.6199,0,0,0,0
tuned,2026-02-02 21:45:00,2775,21.75,36.91331,3327.449,170.9014,0,155.9173,0,0,2329.214,2328.897,105.3545,46.44543,151.7999,1,0,0,151.7999,0,0,166.8492,269.6451,0.1348225,0.196088,0.3172331,0,250,0.3172331,2223.542,100.9004,0,4.052207,0,55.01685,555.9599,530.7371,25.22278,0,590.3145,3253.72,0,-7.105427e-15,-1.051936e-13,4.263256e-14,166.8492,0,100.9004,167.1314,0,0,0,0
tuned,2026-02-02 22:00:00,2776,22,36.69004,3332.462,141.3184,0,127.775,0,0,2332.723,2332.406,0,0,0,0,0,0,0,0,0,141.3184,234.273,0.1171365,0.1697915,0.3172331,0,250,0.3172331,2332.406,0,0,0,0,127.775,553.5526,553.4773,0.07527905,0,583.7982,3210.89,0,0,5.020984e-14,4.263256e-14,141.3184,0,0,143.3213,0,0,0,0
tuned,2026-02-02 22:15:00,2777,22.25,36.49553,3322.491,125.1187,0,110.0572,0,0,2325.744,2325.427,0,0,0,0,0,0,0,0,0,123.8665,203.2695,0.1016348,0.1475183,0.3172331,0,250,0.3172331,2325.427,0,0,1.252211,0,110.0572,549.1083,549.0334,0.07489876,0,575.0179,3164.759,0,0,-4.088396e-14,4.263256e-14,123.8665,0,0,123.9368,0,0,0,0
tuned,2026-02-02 22:30:00,2778,22.5,36.18436,3298.812,103.6741,0,76.98226,0,0,2309.168,2308.851,152.3238,55.50999,207.8338,1,97.86402,1.361889,108.6079,0,0,5.810127,201.785,0.1008925,0.1279958,0.3172331,0,250,0.3172331,2156.527,72.82429,0,0,0,4.15797,540.8243,505.0746,35.74965,0,561.5584,3088.571,0,-1.421085e-14,-3.780309e-14,4.263256e-14,103.6741,0,72.82429,12.95015,0,1.361889,0,-3.330669e-15
tuned,2026-02-02 22:45:00,2779,22.75,35.84991,3297.391,80.39113,0,68.17147,0,0,2308.174,2307.856,141.4116,52.16108,193.5726,1,85.57635,2.057713,105.9386,0,0,0,201.7532,0.1008766,0.1270611,0.3172331,0,250,0.3172331,2166.445,71.31792,0,0,0,0,535.9731,503.0627,32.91036,0,555.2238,3053.731,0,1.421085e-14,-1.862399e-14,4.263256e-14,80.39113,0,68.17147,7.012963,0,7.242937,3.146457,-6.217249e-15
tuned,2026-02-02 23:00:00,2780,23,35.61602,3286.097,74.36992,0,92.60742,0,0,2300.268,2299.951,130.6548,48.59479,179.2496,1,75.69207,2.271765,101.2857,0,0,0,201.7215,0.1008607,0.1270411,0.3172331,0,250,0.3172331,2169.296,68.37516,0,0,0,24.23226,530.9653,500.7333,30.23196,0,554.9216,3052.069,0,0,2.917111e-14,4.263256e-14,74.36992,0,68.37516,6.885922,0,3.593917,0,-5.329071e-15
tuned,2026-02-02 23:15:00,2781,23.25,35.31832,3293.255,60.68134,3.108593,82.97783,0,0,2305.279,2304.961,134.8686,51.47981,186.3485,1,67.05598,2.718642,116.5738,0,0,0,201.6897,0.1008449,0.1270211,0.3172331,0,250,0.3172331,2170.093,78.97334,0,0,0.3899509,4.004486,528.1298,497.1593,30.97053,0,549.5565,3023.234,0,-2.842171e-14,5.337397e-14,4.263256e-14,60.68134,2.718642,78.97334,6.758901,0,6.374638,0,-1.776357e-15
tuned,2026-02-02 23:30:00,2782,23.5,34.83411,3330.642,55.96154,0,90.21802,0,1,2331.449,2331.132,533.084,166.9057,699.9897,2,72.49932,3.02938,124.461,0,500,0,326.658,0.163329,0.1270011,0.3172331,0,250,0.3172331,1798.048,84.79865,0,0,0,5.419371,527.6864,406.9595,120.7269,0,575.0917,3163.005,0,5.684342e-14,1.298961e-14,4.263256e-14,55.96154,0,84.79865,0,500,19.56716,0,-3.552714e-14
tuned,2026-02-02 23:45:00,2783,23.75,34.50617,3269.973,48.13635,0,57.241,0,1,2288.981,2288.664,504.7751,156.1073,660.8824,2,58.36338,3.89228,98.6267,0,500,0,451.6066,0.2258033,0.2056917,0.3172331,0,250,0.3172331,1783.889,67.45579,0,0,0,0,513.8788,400.485,113.3938,0,556.5923,3061.258,0,0,-5.509482e-14,4.263256e-14,48.13635,0,57.241,0,500,14.11931,10.21479,-4.796163e-14
tuned,2026-02-03 00:00:00,2784,0,34.45865,3272.628,38.4064,0,68.83973,1,1,2290.839,2290.522,439.272,126.6587,565.9307,2,63.16844,2.762257,0,0,500,0,576.5355,0.2882677,0.28437,0.3172331,0,250,0.3172331,1851.25,0,0,0,0,68.83973,513.6931,415.1206,98.57259,557.2157,0,1114.431,0,5.684342e-14,1.39333e-13,4.263256e-14,38.4064,0,0,0,500,27.5243,0,2.131628e-14
tuned,2026-02-03 00:15:00,2785,0.25,34.08874,3219.432,50.1713,4.299548,77.76749,1,1,2253.603,2253.285,431.4823,124.2566,555.7389,2,54.4933,1.245585,0,0,500,0,701.4447,0.3507224,0.3630359,0.3172331,0,250,0.3172331,1821.803,0,0,0,3.053964,77.76749,500.7741,404.8237,95.95036,546.3611,0,1097.99,0,0,2.864375e-14,4.263256e-14,50.1713,1.245585,0,0,500,4.322005,0,-2.131628e-14
tuned,2026-02-03 00:30:00,2786,0.5,33.89542,3218.604,54.88182,1.75396,66.13941,1,1,2253.023,2252.706,431.9048,124.579,556.4838,2,53.34889,3.134934,0,0,500,0,826.3343,0.4131671,0.4416894,0.3172331,0,250,0.3172331,1820.801,0,0,1.532924,0,66.13941,498.2907,402.6981,95.59255,541.9049,0,1086.454,0,-4.263256e-14,1.025291e-13,4.263256e-14,53.34889,1.75396,0,0,500,1.380974,0,-1.132427e-14
tuned,2026-02-03 00:45:00,2787,0.75,33.623,3187.024,50.88931,0.7503275,43.45159,1,1,2230.917,2230.599,438.8354,126.4263,565.2618,2,63.50386,1.757889,0,0,500,0,951.2042,0.4756021,0.5203306,0.3172331,0,250,0.3172331,1791.764,0,0,0,0,43.45159,490.153,393.6671,96.48589,529.6402,0,1059.28,0,0,8.881784e-14,4.263256e-14,50.88931,0.7503275,0,0,500,13.62212,0,-2.664535e-14
tuned,2026-02-03 01:00:00,2788,1,33.4625,3208.415,50.70462,0,35.54859,1,1,2245.89,2245.573,435.0327,125.4829,560.5155,2,57.34221,3.173324,0,0,500,0,1076.054,0.5380272,0.5989593,0.3172331,0,250,0.3172331,1810.54,0,0,0,0,35.54859,491.5362,396.2554,95.2808,529.5184,0,1059.037,0,-2.842171e-14,-3.639311e-13,4.263256e-14,50.70462,0,0,0,500,9.810921,0,-4.796163e-14
tuned,2026-02-03 01:15:00,2789,1.25,33.09786,3256.603,40.27632,6.61846,23.73513,1,1,2279.622,2279.305,435.0637,125.5021,560.5658,2,57.29606,3.269708,0,0,500,0,1200.885,0.6004425,0.6775757,0.3172331,0,250,0.3172331,1844.241,0,0,0,3.348751,23.73513,494.5771,400.1187,94.45839,530.7702,0,1067.317,0,-1.421085e-14,3.594902e-13,4.263256e-14,40.27632,3.269708,0,0,500,17.01973,0,7.105427e-14
tuned,2026-02-03 01:30:00,2790,1.5,32.68942,3234.748,34.5107,4.340959,18.04098,1,1,2264.324,2264.006,434.3952,125.2082,559.6035,2,57.28879,2.314682,0,0,500,0,1325.696,0.662848,0.7561797,0.3172331,0,250,0.3172331,1829.611,0,0,0,2.026276,18.04098,486.5157,393.1128,93.40291,522.1973,0,1047.89,0,-2.842171e-14,3.844702e-13,4.263256e-14,34.5107,2.314682,0,0,500,22.77809,0,-2.131628e-14
tuned,2026-02-03 01:45:00,2791,1.75,32.5173,3241.38,39.00447,0,8.729981,1,1,2268.966,2268.649,116.3527,33.64732,150,1,58.38024,1.657614,0,0,89.96215,0,1347.978,0.6739889,0.8347713,0.3172331,0,250,0.3172331,2152.296,0,0,0,0,8.729981,485.5381,460.5718,24.9663,496.0872,0,992.1744,0,0,-5.451195e-14,4.263256e-14,39.00447,0,0,0,89.96215,21.03338,0,3.552714e-15
tuned,2026-02-03 02:00:00,2792,2,32.20375,3215.623,49.92114,1.128312,20.42954,1,1,2250.936,2250.619,116.3574,33.64262,150,1,52.29519,1.600773,0,0,96.10403,0,1371.792,0.6858958,0.8488019,0.3172331,0,250,0.3172331,2134.261,0,0,0,0,20.42954,478.1507,453.3663,24.78438,491.3486,0,982.6973,0,-1.421085e-14,2.705614e-13,4.263256e-14,49.92114,1.128312,0,0,96.10403,2.846513,0,5.329071e-15
tuned,2026-02-03 02:15:00,2793,2.25,31.98894,3225.944,45.18483,1.770581,27.58117,1,1,2258.161,2257.844,116.2905,33.70948,150,1,49.41781,2.410514,0,0,98.17167,0,1396.119,0.6980593,0.8637971,0.3172331,0,250,0.3172331,2141.553,0,0,0,0,27.58117,477.2896,452.6432,24.64646,492.1823,0,984.3645,0,-7.105427e-15,-2.635669e-13,4.263256e-14,45.18483,1.770581,0,0,98.17167,4.872914,0,7.105427e-15
tuned,2026-02-03 02:30:00,2794,2.5,31.74916,3264.529,44.29774,2.061956,36.85852,1,1,2285.17,2284.853,116.4762,33.52381,150,1,49.82853,0.1616514,0,0,100.0098,0,1420.901,0.7104507,0.8791154,0.3172331,0,250,0.3172331,2168.377,0,0,0,1.900305,36.85852,480.3208,455.7719,24.54885,497.043,0,997.3641,0,0,4.036771e-13,4.263256e-14,44.29774,0.1616514,0,0,100.0098,5.53079,0,7.105427e-15
tuned,2026-02-03 02:45:00,2795,2.75,31.68898,3236.537,35.09238,1.326411,52.78629,1,1,2265.576,2265.259,116.4895,33.51046,150,1,54.283,0,0,0,95.717,0,1444.607,0.7223034,0.8947207,0.3172331,0,250,0.3172331,2148.769,0,0,0,1.326411,52.78629,475.5405,451.023,24.51754,495.6132,0,993.5144,0,0,-2.18825e-13,4.263256e-14,35.09238,0,0,0,95.717,19.19062,0,7.105427e-15
tuned,2026-02-03 03:00:00,2796,3,31.54754,3225.356,42.86815,0.4841333,39.52422,1,1,2257.749,2257.432,116.4762,33.52384,150,1,53.83878,0.1620008,0,0,95.99922,0,1468.379,0.7341896,0.9096478,0.3172331,0,250,0.3172331,2140.956,0,0,0,0.3221325,39.52422,472.3551,447.9202,24.43494,489.713,0,979.9818,0,0,2.104983e-13,4.263256e-14,42.86815,0.1620008,0,0,95.99922,10.97063,0,1.421085e-14
tuned,2026-02-03 03:15:00,2797,3.25,31.40416,3193.564,40.0269,0,32.55967,1,1,2235.495,2235.178,116.4833,33.51669,150,1,67.74782,0.07548082,0,0,82.17669,0,1488.692,0.7443461,0.9246169,0.3172331,0,250,0.3172331,2118.694,0,0,0,0,32.55967,466.1611,441.805,24.35607,482.1113,0,964.2225,0,-7.105427e-15,1.914024e-13,4.263256e-14,40.0269,0,0,0,82.17669,27.7964,0,0
tuned,2026-02-03 03:30:00,2798,3.5,31.12939,3214.371,40.18201,0,35.41441,1,1,2250.06,2249.743,116.4717,33.52831,150,1,70.77848,0.2162481,0,0,79.00527,0,1508.209,0.7541046,0.9374077,0.3172331,0,250,0.3172331,2133.271,0,0,0,0,35.41441,466.2595,442.0584,24.20111,482.9253,0,965.8506,0,0,-3.496092e-13,4.263256e-14,40.18201,0,0,0,79.00527,30.81272,0,7.105427e-15
tuned,2026-02-03 03:45:00,2799,3.75,30.79383,3236.704,38.53729,0,39.01318,1,1,2265.693,2265.376,116.4738,33.52623,150,1,79.58062,0.1910214,0,0,70.22836,0,1525.529,0.7627645,0.9496973,0.3172331,0,250,0.3172331,2148.902,0,0,0,0,39.01318,465.9352,441.9174,24.01783,483.4666,0,966.9332,0,0,2.58904e-13,4.263256e-14,38.53729,0,0,0,70.22836,41.23435,0,0
tuned,2026-02-03 04:00:00,2800,4,30.57216,3231.927,53.55361,0,41.74604,1,1,2262.349,2262.032,116.4751,33.52493,150,1,85.19015,0.1753171,0,0,64.63453,0,1541.447,0.7707237,0.9606032,0.3172331,0,250,0.3172331,2145.557,0,0,0,0,41.74604,462.9261,439.0278,23.89826,481.0949,0,962.1899,0,0,-2.754463e-13,4.263256e-14,53.55361,0,0,0,64.63453,31.81186,0,7.105427e-15
tuned,2026-02-03 04:15:00,2801,4.25,30.58604,3257.115,85.07853,0,34.76868,1,1,2279.981,2279.663,116.4257,33.57434,150,1,99.42456,0.7737451,0,0,49.8017,0,1553.655,0.7768276,0.9706268,0.3172331,0,250,0.3172331,2163.238,0,0,0,0,34.76868,466.6797,442.7841,23.89562,483.4751,0,966.9502,0,0,1.39222e-13,4.263256e-14,85.07853,0,0,0,49.8017,15.11977,0,5.329071e-15
tuned,2026-02-03 04:30:00,2802,4.5,30.59593,3221.263,109.8166,0.6546858,36.43075,1,1,2254.884,2254.567,116.4572,33.54284,150,1,110.052,0.3921585,0,0,39.55589,0,1563.3,0.7816498,0.9783139,0.3172331,0,250,0.3172331,2138.109,0,0,0,0.2625272,36.43075,461.6456,437.7382,23.90739,478.7395,0,957.932,0,-7.105427e-15,4.455325e-13,4.263256e-14,109.8166,0.3921585,0,0,39.55589,0.2353346,0,7.105427e-15
tuned,2026-02-03 04:45:00,2803,4.75,30.60684,3244.182,120.0912,3.530189,67.28645,1,1,2270.927,2270.61,116.4399,33.56007,150,1,132.681,0.6009244,0,0,16.71808,0,1567.233,0.7836165,0.9843868,0.3172331,0,250,0.3172331,2154.17,0,0,0,2.929264,67.28645,465.0444,441.1347,23.90973,488.4738,0,982.0005,0,-1.421085e-14,-9.392487e-14,4.263256e-14,120.0912,0.6009244,0,0,16.71808,12.58982,0,-7.105427e-15
tuned,2026-02-03 05:00:00,2804,5,30.50496,3250.661,165.4946,1.517483,55.49008,1,1,2275.463,2275.146,126.1219,36.29633,162.4183,1,162.2779,0.1403462,0,0,0,0,1566.986,0.7834931,0.9868636,0.3172331,0,250,0.3172331,2149.024,0,0,3.216728,1.377136,55.49008,464.9064,439.0732,25.83315,486.7069,0,981.3382,0,7.105427e-15,1.481038e-13,4.263256e-14,162.2779,0.1403462,0,0,0,0,0,3.774758e-15
tuned,2026-02-03 05:15:00,2805,5.25,30.33964,3224.131,195.6489,0,39.33125,1,1,2256.891,2256.574,154.3145,44.49741,198.8119,1,197.8159,0.9959465,0,0,0,0,1566.74,0.7833698,0.9867083,0.3172331,0,250,0.3172331,2102.26,0,0,0,0,39.33125,459.405,427.9287,31.47629,480.4323,0,960.8645,0,2.131628e-14,-1.638689e-13,4.263256e-14,195.6489,0,0,0,0,3.16295,0,-1.332268e-15
tuned,2026-02-03 05:30:00,2806,5.5,30.47677,3203.732,240.8868,0,56.5727,1,1,2242.612,2242.295,191.436,55.44486,246.8808,1,243.3571,3.523758,0,0,0,0,1566.493,0.7832465,0.986553,0.3172331,0,250,0.3172331,2050.859,0,0,0,0,56.5727,457.9044,418.7516,39.15284,485.7477,0,971.4953,0,-1.421085e-14,5.939693e-14,4.263256e-14,240.8868,0,0,0,0,5.994049,0,9.769963e-15
tuned,2026-02-03 05:45:00,2807,5.75,30.50289,3205.347,287.2767,0,48.88284,1,1,2243.743,2243.426,232.1106,67.13248,299.2431,1,295.8438,3.399284,0,0,0,0,1566.246,0.7831232,0.9863977,0.3172331,0,250,0.3172331,2011.315,0,0,0,0,48.88284,458.4042,410.9184,47.48579,488.0378,0,976.0756,0,1.421085e-14,-3.032019e-13,4.263256e-14,287.2767,0,0,0,0,11.96644,0,2.4869e-14
tuned,2026-02-03 06:00:00,2808,6,30.59162,3248.308,350.1147,0,35.45854,1,1,2273.815,2273.498,260.671,75.52473,336.1957,1,331.1381,5.057664,0,0,0,0,1566,0.7829999,0.9862424,0.3172331,0,250,0.3172331,2012.827,0,0,18.97662,0,35.45854,465.4763,412.049,53.42731,494.8325,0,1022.4,0,0,3.558265e-13,4.263256e-14,331.1381,0,0,0,0,5.057664,0,-2.309264e-14
tuned,2026-02-03 06:15:00,2809,6.25,30.50396,3295.739,374.575,0,38.7844,1,1,2307.017,2306.7,292.64,84.85516,377.4951,1,371.1775,6.317619,0,0,0,0,1565.753,0.7828766,0.9860871,0.3172331,0,250,0.3172331,2014.06,0,0,3.397511,0,38.7844,471.3427,411.4891,59.85358,504.2682,0,1014.397,0,1.421085e-14,6.883383e-15,4.263256e-14,371.1775,0,0,0,0,6.317619,0,1.687539e-14
tuned,2026-02-03 06:30:00,2810,6.5,30.46851,3318.786,409.8915,0,33.06978,1,1,2323.15,2322.833,312.5477,90.29304,402.8407,1,399.2411,3.599623,0,0,0,0,1565.507,0.7827534,0.9859319,0.3172331,0,250,0.3172331,2010.285,0,0,10.65036,0,33.06978,474.2609,410.3909,63.87,507.435,0,1033.242,0,-2.842171e-14,2.58904e-13,4.263256e-14,399.2411,0,0,0,0,3.599623,0,-2.664535e-15
tuned,2026-02-03 06:45:00,2811,6.75,30.62418,3362.336,428.2922,0,55.01558,1,1,2353.636,2353.318,332.7681,96.44764,429.2158,1,422.4388,6.776937,0,0,0,0,1565.26,0.7826302,0.9857767,0.3172331,0,250,0.3172331,2020.55,0,0,5.853367,0,55.01558,482.17,413.9335,68.23646,521.6517,0,1053.401,0,-2.842171e-14,-7.105427e-15,4.263256e-14,422.4388,0,0,0,0,6.776937,0,-2.131628e-14
tuned,2026-02-03 07:00:00,2812,7,30.80697,3370.06,429.6135,0,63.85601,1,1,2359.042,2358.725,338.6806,97.6728,436.3534,1,434.0507,2.302677,0,0,0,0,1565.014,0.782507,0.9856215,0.3172331,0,250,0.3172331,2020.044,0,0,0,0,63.85601,485.2765,415.5415,69.73494,526.3501,0,1052.7,0,0,-9.070522e-14,4.263256e-14,429.6135,0,0,0,0,6.739871,0,-8.881784e-16
