controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-02-03 07:15:00,2813,7.25,30.77812,3358.999,425.6879,0,62.85484,1,1,2351.299,2350.982,334.0987,96.25366,430.3523,1,429.0003,1.352047,0,0,0,0,1564.768,0.7823838,0.9854663,0.3172331,0,250,0.3172331,2016.883,0,0,0,0,62.85484,483.3681,414.6205,68.74751,523.7956,0,1047.591,0,-1.421085e-14,-1.999512e-13,4.263256e-14,425.6879,0,0,0,0,4.664461,0,-7.105427e-15
tuned,2026-02-03 07:30:00,2814,7.5,30.93408,3405.816,393.237,0,91.49862,1,1,2384.071,2383.754,314.0575,90.36283,404.4203,1,404.2497,0.1706118,0,0,0,0,1564.521,0.7822606,0.9853112,0.3172331,0,250,0.3172331,2069.697,0,0,0,0,91.49862,491.8398,426.9835,64.85629,536.2228,0,1072.446,0,-2.842171e-14,3.669287e-13,4.263256e-14,393.237,0,0,0,0,11.18332,0,1.065814e-14
tuned,2026-02-03 07:45:00,2815,7.75,30.91454,3425.823,378.4966,0.3289288,80.92014,1,1,2398.076,2397.759,286.4192,82.41687,368.8361,1,368.621,0.2150695,0,0,0,0,1564.275,0.7821375,0.9851561,0.3172331,0,250,0.3172331,2111.34,0,0,9.875569,0.1138593,80.92014,494.5098,435.3816,59.12823,534.4851,0,1086.202,0,0,-4.161116e-13,4.263256e-14,368.621,0.2150695,0,0,0,0,0,2.034484e-14
tuned,2026-02-03 08:00:00,2816,8,31.2225,3404.616,340.6416,260.3417,98.89253,1,1,2383.232,2382.914,382.2819,129.1034,511.3853,2,331.4182,179.9671,0,0,0,0,1564.029,0.7820144,0.985001,0.3172331,0,250,0.3172331,2000.632,0,0,9.223357,80.37453,98.89253,494.9059,415.4547,79.45118,565.0943,0,1284.745,0,2.842171e-14,-2.720046e-14,4.263256e-14,331.4182,179.9671,0,0,0,0,0,0
tuned,2026-02-03 08:15:00,2817,8.25,31.46935,3410.112,278.3591,271.5928,82.80347,1,1,2387.078,2386.761,354.0511,121.4306,475.4817,1,291.2984,184.1833,0,0,0,0,1563.783,0.7818913,0.984846,0.3172331,0,250,0.3172331,2032.71,0,0,0,87.4095,82.80347,498.5157,424.5096,74.00603,563.2328,0,1277.247,0,-8.526513e-14,4.185541e-13,4.263256e-14,278.3591,184.1833,0,0,0,12.93927,0,-2.842171e-14
tuned,2026-02-03 08:30:00,2818,8.5,31.9373,3450.031,235.098,268.8973,87.09711,1,1,2415.022,2414.705,321.7859,112.1954,433.9813,1,249.3598,184.6215,0,0,0,0,1563.536,0.7817682,0.9846909,0.3172331,0,250,0.3172331,2092.919,0,0,0,84.2758,87.09711,509.832,441.8333,67.99875,572.4156,0,1290.207,0,4.263256e-14,-1.937339e-13,4.263256e-14,235.098,184.6215,0,0,0,14.26174,0,2.842171e-14
tuned,2026-02-03 08:45:00,2819,8.75,32.3136,3490.275,184.6681,270.6262,88.48768,1,1,2443.193,2442.876,282.6226,101.1235,383.7461,1,197.2981,186.4479,0,0,0,0,1563.29,0.7816451,0.9845359,0.3172331,0,250,0.3172331,2160.253,0,0,0,84.17823,88.48768,520.326,460.0684,60.25759,580.0371,0,1305.282,0,1.421085e-14,-2.496892e-13,4.263256e-14,184.6681,186.4479,0,0,0,12.62999,0,2.842171e-14
tuned,2026-02-03 09:00:00,2820,9,32.41622,3510.691,153.6436,271.8557,112.2194,1,1,2457.483,2457.166,250.6027,92.45528,343.058,1,151.5033,191.5546,0,0,0,0,1563.044,0.7815221,0.9843809,0.3172331,0,250,0.3172331,2206.564,0,0,2.140343,80.30106,112.2194,524.6307,471.0636,53.56711,587.4758,0,1317.163,0,-2.842171e-14,4.662937e-14,4.263256e-14,151.5033,191.5546,0,0,0,0,0,-2.842171e-14
tuned,2026-02-03 09:15:00,2821,9.25,32.64217,3497.748,122.8518,275.6882,138.6017,1,1,2448.423,2448.106,225.9632,85.49866,311.4619,1,118.6713,192.7906,0,0,0,0,1562.798,0.781399,0.984226,0.3172331,0,250,0.3172331,2222.143,0,0,4.180526,82.89759,138.6017,525.4848,476.9201,48.5647,592.1657,0,1334.541,0,-4.263256e-14,-4.175549e-13,4.263256e-14,118.6713,192.7906,0,0,0,0,0,-2.842171e-14
tuned,2026-02-03 09:30:00,2822,9.5,32.78991,3518.58,114.224,275.5536,135.6729,1,1,2463.006,2462.689,203.6026,79.37199,282.9746,1,87.30754,195.667,0,0,0,0,1562.552,0.781276,0.984071,0.3172331,0,250,0.3172331,2259.086,0,0,26.91648,79.88658,135.6729,530.4647,486.5459,43.9188,595.1382,0,1374.512,0,-2.842171e-14,-2.631229e-14,4.263256e-14,87.30754,195.667,0,0,0,0,0,0
tuned,2026-02-03 09:45:00,2823,9.75,33.02755,3578.918,106.6115,281.5994,153.9666,1,1,2505.242,2504.925,201.7728,79.13156,280.9044,1,82.54773,198.3566,0,0,0,0,1562.306,0.781153,0.9839161,0.3172331,0,250,0.3172331,2303.152,0,0,24.06376,83.24277,153.9666,542.6162,498.845,43.77114,611.3246,0,1407.753,0,0,1.088019e-13,4.263256e-14,82.54773,198.3566,0,0,0,0,0,0
tuned,2026-02-03 10:00:00,2824,10,33.356,3607.714,79.48576,283.3896,181.4515,1,1,2525.4,2525.083,194.3397,77.28342,271.6231,1,70.53755,201.0856,0,0,0,0,1562.06,0.7810301,0.9837612,0.3172331,0,250,0.3172331,2330.743,0,0,8.948212,82.30401,181.4515,551.2962,508.8025,42.49372,625.6969,0,1408.804,0,-2.842171e-14,-2.13829e-13,4.263256e-14,70.53755,201.0856,0,0,0,0,0,0
tuned,2026-02-03 10:15:00,2825,10.25,33.58708,3647.636,69.3258,281.929,190.5433,1,1,2553.345,2553.028,192.131,76.72284,268.8538,1,67.06437,201.7894,0,0,0,0,1561.814,0.7809071,0.9836064,0.3172331,0,250,0.3172331,2360.897,0,0,2.261428,80.1396,190.5433,560.507,518.261,42.24597,636.8117,0,1415.765,0,0,-2.858824e-13,4.263256e-14,67.06437,201.7894,0,0,0,0,0,0
tuned,2026-02-03 10:30:00,2826,10.5,33.83252,3626.466,53.76243,287.9861,190.3087,1,1,2538.526,2538.209,192.2643,76.93856,269.2028,1,65.74501,203.4578,0,0,0,0,1561.568,0.7807842,0.9834515,0.3172331,0,250,0.3172331,2345.944,0,0,0,84.52824,190.3087,560.5762,518.0489,42.52728,637.0129,0,1419.837,0,-4.263256e-14,-3.076428e-13,4.263256e-14,53.76243,203.4578,0,0,0,11.98258,0,-4.263256e-14
tuned,2026-02-03 10:45:00,2827,10.75,33.90067,3627.962,58.91979,287.6845,204.3795,1,1,2539.574,2539.256,189.1103,76.35435,265.4646,1,58.96778,206.4968,0,0,0,0,1561.323,0.7806613,0.9832967,0.3172331,0,250,0.3172331,2350.146,0,0,0,81.18763,204.3795,561.7375,519.8373,41.90016,641.3991,0,1422.847,0,-2.842171e-14,4.305445e-13,4.263256e-14,58.91979,206.4968,0,0,0,0.04799135,0,-2.131628e-14
tuned,2026-02-03 11:00:00,2828,11,34.22407,3651.847,58.69929,297.2827,224.3584,0,0,2556.293,2555.976,221.2129,97.52149,318.7344,1,0,0,318.7344,0,0,253.974,1497.583,0.7487916,0.9831419,0.3172331,0,250,0.3172331,2334.763,218.7179,0,9.381894,92.62605,5.640466,569.9201,520.5305,49.38967,0,619.3095,3582.166,0,-2.842171e-14,2.442491e-14,4.263256e-14,49.3174,204.6566,218.7179,253.974,0,0,0,0
tuned,2026-02-03 11:15:00,2829,11.25,34.47158,3672.449,66.0058,293.1431,255.0609,0,0,2570.715,2570.397,241.1976,106.3317,347.5293,1,0,0,347.5293,0,0,258.3836,1432.752,0.7163758,0.9430062,0.3172331,0,250,0.3172331,2329.2,237.789,0,12.9913,87.77405,17.2719,576.6357,522.4617,54.17407,0,632.6676,3653.492,0,-1.421085e-14,-2.503553e-13,4.263256e-14,53.0145,205.3691,237.789,258.3836,0,0,0,0
tuned,2026-02-03 11:30:00,2830,11.5,34.80348,3679.686,74.81837,296.4798,292.6632,0,0,2575.78,2575.463,278.5147,122.7829,401.2976,1,0,0,401.2976,0,0,261.1096,1367.249,0.6836243,0.9021827,0.3172331,0,250,0.3172331,2296.948,273.5133,0,18.1861,92.0025,19.14995,582.5425,519.4815,63.06107,0,646.5954,3746.35,0,-1.421085e-14,-3.052003e-13,4.263256e-14,56.63227,204.4773,273.5133,261.1096,0,0,0,0
tuned,2026-02-03 11:45:00,2831,11.75,35.18833,3649.134,66.03403,299.2205,327.4087,0,0,2554.394,2554.076,296.145,130.5552,426.7002,1,0,0,426.7002,0,0,251.5835,1304.138,0.6520688,0.8609364,0.3172331,0,250,0.3172331,2257.932,289.5132,0,18.59692,95.07408,37.89551,583.2903,515.5938,67.6965,0,654.8024,3797.496,0,0,1.421085e-13,4.263256e-14,47.43711,204.1464,289.5132,251.5835,0,0,0,0
tuned,2026-02-03 12:00:00,2832,12,35.4392,3677.322,65.60473,303.6942,338.9748,0,0,2574.125,2573.808,313.8604,138.3651,452.2255,1,0,0,452.2255,0,0,246.5593,1242.292,0.6211462,0.8211963,0.3172331,0,250,0.3172331,2259.948,305.9244,0,23.9548,98.78483,33.05037,591.5233,519.3266,72.19672,0,665.2865,3870.802,0,-2.842171e-14,-2.781109e-13,4.263256e-14,41.64993,204.9094,305.9244,246.5593,0,0,0,-2.842171e-14
tuned,2026-02-03 12:15:00,2833,12.25,35.77454,3698.235,44.38253,308.0451,368.0495,0,0,2588.764,2588.447,354.1115,156.1097,510.2212,2,0,0,510.2212,0,0,236.6634,1182.931,0.5914655,0.7822533,0.3172331,0,250,0.3172331,2234.335,343.7889,0,10.61312,105.1511,24.26062,599.9731,517.8306,82.14255,0,679.5629,3937.289,0,-2.842171e-14,2.912115e-13,4.263256e-14,33.76941,202.894,343.7889,236.6634,0,0,0,0
tuned,2026-02-03 12:30:00,2834,12.5,35.93617,3695.503,50.86686,300.6158,396.333,0,0,2586.852,2586.535,388.7376,171.3746,560.1123,2,0,0,560.1123,0,0,242.8973,1122.02,0.5610102,0.7448743,0.3172331,0,250,0.3172331,2197.797,376.6814,0,9.565805,99.01957,19.65153,602.0106,511.47,90.54061,0,687.4179,3968.108,0,0,-3.334e-13,4.263256e-14,41.30106,201.5963,376.6814,242.8973,0,0,0,0
tuned,2026-02-03 12:45:00,2835,12.75,36.29595,3732.969,51.43525,295.9646,420.5738,0,0,2613.078,2612.761,409.4048,180.4857,589.8905,2,0,0,589.8905,0,0,246.3607,1060.254,0.5301268,0.7065198,0.3172331,0,250,0.3172331,2203.356,395.0098,0,9.895565,91.1435,25.56405,613.7668,517.5302,96.23659,0,704.0204,4046.405,0,0,-1.079137e-13,4.263256e-14,41.53968,204.8211,395.0098,246.3607,0,0,0,0
tuned,2026-02-03 13:00:00,2836,13,36.52293,3802.044,54.97255,293.5369,455.9436,0,0,2661.431,2661.114,440.7816,194.3182,635.0998,2,0,0,635.0998,0,0,247.6344,998.1781,0.4990891,0.6676262,0.3172331,0,250,0.3172331,2220.332,424.1302,0,12.68799,88.18708,31.81347,628.8116,524.5939,104.2176,0,726.4286,4169.367,0,-2.842171e-14,-2.897682e-14,4.263256e-14,42.28456,205.3498,424.1302,247.6344,0,0,0,0
tuned,2026-02-03 13:15:00,2837,13.25,36.66963,3799.391,50.98734,294.5614,476.8781,0,0,2659.574,2659.256,478.2252,210.8251,689.0504,2,0,0,689.0504,0,0,246.3327,936.4378,0.4682189,0.6285381,0.3172331,0,250,0.3172331,2181.031,459.3506,0,8.192286,91.02378,17.5275,630.7776,517.2805,113.4971,0,732.2627,4198.593,0,-2.842171e-14,1.669775e-13,4.263256e-14,42.79506,203.5377,459.3506,246.3327,0,0,0,0
tuned,2026-02-03 13:30:00,2838,13.5,36.85704,3791.372,71.86967,305.6184,502.3419,0,0,2653.96,2653.643,500.4969,220.6436,721.1404,2,0,0,721.1404,0,0,242.0776,875.771,0.4378855,0.5896612,0.3172331,0,250,0.3172331,2153.146,479.662,0,32.63864,102.7718,22.67992,632.539,513.1761,119.3629,0,739.2252,4299.321,0,0,-3.119727e-14,4.263256e-14,39.23102,202.8466,479.662,242.0776,0,0,0,0
tuned,2026-02-03 13:45:00,2839,13.75,36.8823,3810.756,58.94991,300.4585,502.8058,0,0,2667.529,2667.212,529.0881,233.248,762.3361,2,0,0,762.3361,0,0,245.3169,814.3039,0.4071519,0.5514601,0.3172331,0,250,0.3172331,2138.124,506.909,0,15.49255,98.59897,0,636.1943,509.9334,126.2609,0,743.1814,4284.305,0,-8.526513e-14,-3.352874e-14,4.263256e-14,43.45736,201.8595,502.8058,245.3169,0,0,4.103174,0
tuned,2026-02-03 14:00:00,2840,14,37.00085,3854.718,53.84254,302.4449,526.2381,1,1,2698.303,2697.986,1110.418,424.303,1534.721,4,48.28616,206.2186,780.2158,0,500,0,939.1757,0.4695879,0.5127552,0.3172331,0,250,0.3172331,1587.568,518.058,0,5.556379,96.22625,8.180108,645.5415,379.8095,265.732,806.0695,0,1787.714,0,-1.136868e-13,6.505907e-14,4.263256e-14,48.28616,206.2186,518.058,0,500,0,0,0
tuned,2026-02-03 14:15:00,2841,14.25,37.13894,3838.882,50.63399,299.384,543.1165,1,1,2687.217,2686.9,1134.198,434.0095,1568.208,4,54.81999,206.4267,806.961,0,500,0,1064.028,0.5320139,0.5913852,0.3172331,0,250,0.3172331,1552.702,534.9252,0,0,92.95728,8.191321,645.2342,372.823,272.4113,808.7993,0,1777.95,0,-5.684342e-14,3.029799e-13,4.263256e-14,50.63399,206.4267,534.9252,0,500,4.185995,0,-7.81597e-14
tuned,2026-02-03 14:30:00,2842,14.5,37.32571,3817.28,61.69532,294.3059,572.9764,1,1,2672.096,2671.779,1164.464,448.023,1612.487,4,49.18151,206.0764,857.2294,0,500,0,1188.86,0.5944302,0.6700027,0.3172331,0,250,0.3172331,1507.314,566.9666,0,12.51381,88.22944,6.009748,644.7842,363.7191,281.065,813.1923,0,1800.167,0,-5.684342e-14,4.352074e-13,4.263256e-14,49.18151,206.0764,566.9666,0,500,0,0,0
tuned,2026-02-03 14:45:00,2843,14.75,37.48573,3792.345,65.7208,294.9185,588.2545,1,1,2654.641,2654.324,1157.471,445.7131,1603.184,4,42.68285,204.5543,855.9473,0,500,0,1313.673,0.6568366,0.7486079,0.3172331,0,250,0.3172331,1496.853,565.023,0,23.03795,90.36421,23.23158,643.3046,362.7354,280.5692,814.0783,0,1823.775,0,1.136868e-13,-1.931788e-14,4.263256e-14,42.68285,204.5543,565.023,0,500,0,0,-5.684342e-14
tuned,2026-02-03 15:00:00,2844,15,37.56089,3831.026,69.15313,286.9833,579.1235,1,1,2681.718,2681.401,786.4988,340.8545,1127.353,3,49.36765,202.8889,875.0968,0,0,0,1313.466,0.6567332,0.8272008,0.3172331,0,250,0.3172331,1894.902,577.1376,0,19.78547,84.09439,1.98589,651.1708,460.1173,191.0535,801.4541,0,1782.101,0,-5.684342e-14,4.254375e-13,4.263256e-14,49.36765,202.8889,577.1376,0,0,0,0,0
tuned,2026-02-03 15:15:00,2845,15.25,37.68329,3829.037,59.71848,283.337,574.8592,1,1,2680.326,2680.009,785.8088,339.7688,1125.578,3,55.93814,204.8709,864.7686,0,0,0,1313.26,0.6566298,0.8270705,0.3172331,0,250,0.3172331,1894.2,569.4792,0,3.780338,78.46611,5.379983,652.9675,461.4554,191.5121,802.5348,0,1746.945,0,0,-4.255485e-13,4.263256e-14,55.93814,204.8709,569.4792,0,0,0,0,0
tuned,2026-02-03 15:30:00,2846,15.5,37.53873,3824.417,73.11227,283.3969,585.1049,1,1,2677.092,2676.775,784.1476,338.2365,1122.384,3,62.66262,204.3537,855.3678,0,0,0,1313.053,0.6565265,0.8269403,0.3172331,0,250,0.3172331,1892.627,564.2777,0,10.44965,79.04328,20.82718,649.6629,459.293,190.3699,802.5837,0,1759.543,0,-1.705303e-13,-2.118306e-13,4.263256e-14,62.66262,204.3537,564.2777,0,0,0,0,2.842171e-14
tuned,2026-02-03 15:45:00,2847,15.75,37.67236,3797.227,79.76061,282.9144,560.9158,1,1,2658.059,2657.742,794.1058,341.8437,1135.949,3,69.24325,200.8363,865.8699,0,0,0,1312.846,0.6564231,0.8268102,0.3172331,0,250,0.3172331,1863.636,570.2802,0,10.51736,82.07811,0,647.3534,453.8767,193.4767,795.7204,0,1751.168,0,-2.273737e-13,-3.411715e-13,4.263256e-14,69.24325,200.8363,560.9158,0,0,0,9.364444,-2.842171e-14
tuned,2026-02-03 16:00:00,2848,16,37.85086,3758.562,79.33615,286.0546,562.8329,1,1,2630.993,2630.676,794.5412,341.857,1136.398,3,70.74477,200.6006,865.0529,0,0,0,1312.64,0.6563198,0.82668,0.3172331,0,250,0.3172331,1836.135,568.5068,0,8.591375,85.45399,0,643.8405,449.3276,194.5129,791.1847,0,1744.598,0,0,-4.022338e-13,4.263256e-14,70.74477,200.6006,562.8329,0,0,0,5.673869,-2.842171e-14
tuned,2026-02-03 16:15:00,2849,16.25,38.0423,3721.307,69.27329,281.9302,542.6852,1,1,2604.915,2604.598,810.1629,347.627,1157.79,3,80.1338,199.7379,877.9182,0,0,0,1312.433,0.6562164,0.8265499,0.3172331,0,250,0.3172331,1794.435,575.6172,0,0,82.19232,0,640.7608,441.3977,199.3631,789.0247,0,1719.831,0,5.684342e-14,1.698641e-14,4.263256e-14,69.27329,199.7379,542.6852,0,0,10.86051,32.932,0
tuned,2026-02-03 16:30:00,2850,16.5,38.25337,3730.103,96.8541,279.6384,533.4631,1,1,2611.072,2610.755,799.5822,341.3492,1140.931,3,93.69509,198.9883,848.248,0,0,0,1312.226,0.6561131,0.8264198,0.3172331,0,250,0.3172331,1811.172,554.7313,0,3.159013,80.65012,0,645.9645,448.0739,197.8906,789.4231,0,1723.417,0,-2.273737e-13,4.195533e-13,4.263256e-14,93.69509,198.9883,533.4631,0,0,0,21.26817,-2.842171e-14
tuned,2026-02-03 16:45:00,2851,16.75,38.27955,3749.109,117.6982,279.7945,509.8159,1,1,2624.376,2624.059,808.265,342.6088,1150.874,3,115.284,197.7584,837.8314,0,0,0,1312.02,0.6560099,0.8262897,0.3172331,0,250,0.3172331,1815.794,547.7436,0,2.414235,82.03604,0,649.7189,449.5376,200.1813,792.1464,0,1729.97,0,-1.705303e-13,3.089751e-13,4.263256e-14,115.284,197.7584,509.8159,0,0,0,37.92773,-2.842171e-14
tuned,2026-02-03 17:00:00,2852,17,38.30514,3696.343,123.4497,279.8888,506.302,1,1,2587.44,2587.123,787.9898,330.5939,1118.584,3,141.147,191.8746,785.562,0,0,0,1311.813,0.6559066,0.8261596,0.3172331,0,250,0.3172331,1799.133,513.411,0,0,88.01422,0,641.0213,445.7234,195.2979,776.3173,0,1704.459,0,0,9.85878e-14,4.263256e-14,123.4497,191.8746,506.302,0,0,17.69728,7.109035,-2.842171e-14
tuned,2026-02-03 17:15:00,2853,17.25,38.26284,3699.624,166.4943,276.5195,496.4882,1,1,2589.737,2589.42,791.9145,328.4385,1120.353,3,173.8102,189.5757,756.967,0,0,0,1311.607,0.6558033,0.8260295,0.3172331,0,250,0.3172331,1797.505,494.9787,0,0,86.94375,1.509517,640.8516,444.8074,196.0442,773.6194,0,1697.217,0,0,2.025047e-13,4.263256e-14,166.4943,189.5757,494.9787,0,0,7.315863,0,0
tuned,2026-02-03 17:30:00,2854,17.5,38.2038,3624.014,208.2023,269.6241,463.9727,1,1,2536.809,2536.492,780.7537,319.8003,1100.554,3,205.0645,186.5582,708.9312,0,0,0,1311.4,0.6557001,0.8258995,0.3172331,0,250,0.3172331,1755.739,463.903,0,3.137713,83.06583,0.06976456,626.747,433.7747,192.9722,753.5922,0,1655.886,0,-1.136868e-13,1.256772e-13,4.263256e-14,205.0645,186.5582,463.903,0,0,0,0,0
tuned,2026-02-03 17:45:00,2855,17.75,38.20707,3546.318,224.9356,270.187,421.7883,1,1,2482.422,2482.105,775.8709,313.9952,1089.866,3,235.7687,185.9628,668.1345,0,0,0,1311.194,0.6555969,0.8257695,0.3172331,0,250,0.3172331,1706.234,437.1894,0,0,84.22414,0,613.3646,421.5816,191.7829,735.5768,0,1616.44,0,1.705303e-13,2.832179e-13,4.263256e-14,224.9356,185.9628,421.7883,0,0,10.83312,15.40114,0
tuned,2026-02-03 18:00:00,2856,18,38.35085,3530.388,268.3204,5.163279,406.3954,1,1,2471.271,2470.954,649.5498,254.4636,904.0134,2,268.0744,1.181484,634.7576,0,0,0,1310.987,0.6554937,0.8256395,0.3172331,0,250,0.3172331,1821.404,414.6193,0,0.2460555,3.981795,0,613.0048,451.8037,161.2011,706.2673,0,1419.828,0,5.684342e-14,1.810774e-13,4.263256e-14,268.0744,1.181484,406.3954,0,0,0,8.223961,1.554312e-14
tuned,2026-02-03 18:15:00,2857,18.25,38.08236,3530.391,307.7754,0.1083576,369.6995,1,1,2471.273,2470.956,645.4259,248.0265,893.4524,2,306.903,1.997092,584.5523,0,0,0,1310.781,0.6553905,0.8255095,0.3172331,0,250,0.3172331,1825.53,383.0812,0,0.8723444,0,0,608.547,449.5338,159.0132,697.5604,0,1396.626,0,2.842171e-14,2.353673e-13,4.263256e-14,306.903,0.1083576,369.6995,0,0,1.888735,13.3817,8.437695e-15
tuned,2026-02-03 18:30:00,2858,18.5,37.95491,3539.184,331.357,0,327.1794,1,0,2477.429,2477.112,388.505,171.2721,559.7771,2,0,0,559.7771,0,0,331.357,1227.735,0.6138677,0.8253796,0.3172331,0,250,0.3172331,2088.607,367.4157,0,0,0,0,607.964,512.5466,95.41744,683.8186,0,1367.637,0,-2.842171e-14,-2.174927e-13,4.263256e-14,331.357,0,327.1794,344.5432,0,0,40.2363,0
tuned,2026-02-03 18:45:00,2859,18.75,37.91178,3508.282,355.6065,2.49084,305.5793,1,0,2455.798,2455.48,369.4772,162.8837,532.3609,2,0,0,532.3609,0,0,356.9054,1138.316,0.5691579,0.773087,0.3172331,0,250,0.3172331,2086.003,349.6045,0,0,1.192024,0,601.9549,511.3124,90.64247,674.1961,0,1350.448,0,0,3.214096e-13,4.263256e-14,355.6065,1.298816,305.5793,375.925,0,0,44.02514,-1.532108e-14
tuned,2026-02-03 19:00:00,2860,19,37.68702,3471.358,375.7482,3.168613,253.5464,0,0,2429.95,2429.633,330.0514,145.5028,475.5542,1,0,0,475.5542,0,0,376.4647,1044.02,0.5220102,0.7167807,0.3172331,0,250,0.3172331,2099.582,313.1543,0,0,2.452142,0,592.0315,511.5407,80.49079,0,657.0436,3617.969,0,-2.842171e-14,-3.064216e-13,4.263256e-14,375.7482,0.7164715,253.5464,391.2682,0,0,59.60789,-1.121325e-14
tuned,2026-02-03 19:15:00,2861,19.25,37.63089,3489.114,401.7245,2.882726,255.2209,0,0,2442.38,2442.063,316.6241,139.5834,456.2075,1,0,0,456.2075,0,0,402.4647,943.2399,0.4716199,0.6574043,0.3172331,0,250,0.3172331,2125.439,300.6192,0,0,2.142486,0,594.166,517.0627,77.10338,0,656.6461,3615.249,0,0,2.29039e-13,4.263256e-14,401.7245,0.7402396,255.2209,405.6101,0,0,45.39835,-2.697842e-14
tuned,2026-02-03 19:30:00,2862,19.5,37.32751,3399.943,400.5874,0,229.1765,0,0,2379.96,2379.643,294.1438,129.673,423.8168,1,0,0,423.8168,0,0,400.5874,842.9445,0.4214723,0.5939443,0.3172331,0,250,0.3172331,2085.499,280.3039,0,0,0,0,574.3184,503.2607,71.05765,0,632.9338,3481.136,0,-2.842171e-14,2.273737e-13,4.263256e-14,400.5874,0,229.1765,415.1252,0,0,51.12745,0
tuned,2026-02-03 19:45:00,2863,19.75,37.14434,3410.865,396.2682,0.5142977,194.3089,0,0,2387.605,2387.288,266.84,117.6361,384.4761,1,0,0,384.4761,0,0,396.3575,743.7224,0.3718612,0.5307898,0.3172331,0,250,0.3172331,2120.448,254.8482,0,0,0.4249514,0,573.3753,509.2184,64.1569,0,626.8546,3448.433,0,0,-2.008393e-13,4.263256e-14,396.2682,0.08934626,194.3089,410.8168,0,0,60.53924,-2.20518e-14
tuned,2026-02-03 20:00:00,2864,20,36.77873,3406.753,380.6802,0.9466172,184.3532,0,0,2384.727,2384.41,248.6154,109.6019,358.2173,1,0,0,358.2173,0,0,380.9423,648.3698,0.3241849,0.4683111,0.3172331,0,250,0.3172331,2135.795,238.4904,0,0,0.6845743,0,567.2061,507.9976,59.20849,0,617.5995,3397.978,0,-1.421085e-14,1.272871e-13,4.263256e-14,380.6802,0.2620429,184.3532,391.9813,0,0,54.13713,2.037259e-14
tuned,2026-02-03 20:15:00,2865,20.25,36.65163,3364.084,353.7823,0,168.6173,0,0,2354.859,2354.542,229.7828,101.2995,331.0823,1,0,0,331.0823,0,0,353.7823,559.8222,0.2799111,0.408269,0.3172331,0,250,0.3172331,2124.759,220.7613,0,0,0,0,558.2456,503.6979,54.54777,0,604.9974,3327.486,0,-2.842171e-14,1.098566e-13,4.263256e-14,353.7823,0,168.6173,372.2302,0,0,52.14403,0
tuned,2026-02-03 20:30:00,2866,20.5,36.37392,3342.707,332.0611,0,165.6791,0,0,2339.895,2339.578,205.5478,90.61554,296.1633,1,0,0,296.1633,0,0,332.0611,476.7188,0.2383594,0.3525118,0.3172331,0,250,0.3172331,2134.03,198.1358,0,0,0,0,550.71,502.2583,48.45171,0,592.8739,3260.806,0,0,-6.256107e-14,4.263256e-14,332.0611,0,165.6791,341.0166,0,0,32.45674,0
tuned,2026-02-03 20:45:00,2867,20.75,36.27047,3380.154,289.6418,0,151.797,0,0,2366.108,2365.79,187.5027,82.66039,270.1631,1,0,0,270.1631,0,0,289.6418,404.2333,0.2021166,0.3001828,0.3172331,0,250,0.3172331,2178.288,180.965,0,0,0,0,555.392,511.3054,44.08661,0,593.9657,3266.812,0,-1.421085e-14,1.415534e-13,4.263256e-14,289.6418,0,151.797,302.5825,0,0,29.16805,0
tuned,2026-02-03 21:00:00,2868,21,36.03273,3293.679,246.4678,0,141.2328,0,0,2305.576,2305.258,171.8682,75.76792,247.6361,1,0,0,247.6361,0,0,246.4678,342.5527,0.1712763,0.2545398,0.3172331,0,250,0.3172331,2133.39,166.3466,0,0,0,0,537.8817,497.7115,40.17017,0,573.4794,3154.137,0,0,-2.892131e-14,4.263256e-14,246.4678,0,141.2328,282.0803,0,0,25.11378,0
tuned,2026-02-03 21:15:00,2869,21.25,35.69889,3281.969,205.5057,0,134.6469,0,0,2297.379,2297.061,154.255,68.00318,222.2582,1,0,0,222.2582,0,0,205.5057,291.1223,0.1455612,0.2157004,0.3172331,0,250,0.3172331,2142.806,149.8929,0,0,0,0,531.4166,495.6618,35.75477,0,563.665,3100.157,0,-2.842171e-14,-6.439294e-15,4.263256e-14,205.5057,0,134.6469,238.1266,0,0,15.24597,0
tuned,2026-02-03 21:30:00,2870,21.5,35.42687,3245.893,187.6833,0.1550348,115.6075,0,0,2272.125,2271.808,149.1527,65.75384,214.9066,1,0,0,214.9066,0,0,187.8383,244.1169,0.1220584,0.1833154,0.3172331,0,250,0.3172331,2122.655,145.4026,0,0,0,0,521.9624,487.6255,34.33688,0,553.3793,3043.586,0,0,-4.282685e-14,4.263256e-14,187.6833,0.1550348,115.6075,197.5908,0,0,29.79509,9.242607e-15
tuned,2026-02-03 21:45:00,2871,21.75,35.21727,3250.593,180.7075,0,94.63057,0,0,2275.415,2275.098,136.4196,60.14044,196.56,1,0,0,196.56,0,0,169.2467,201.7668,0.1008834,0.1537168,0.3172331,0,250,0.3172331,2138.678,133.3192,0,11.46077,0,0,519.9642,488.7179,31.24627,0,548.8584,3038.491,0,-1.421085e-14,-3.078093e-14,4.263256e-14,169.2467,0,94.63057,169.3605,0,0,38.68858,0
tuned,2026-02-03 22:00:00,2872,22,34.98179,3258.356,156.1641,0,62.6358,0,0,2280.849,2280.532,221.2229,81.42214,302.645,1,135.3725,0.01553421,167.257,0,0,6.94008,200,0.1,0.1270496,0.3172331,0,250,0.3172331,2059.309,113.7591,0,13.85154,0,0,518.139,467.8119,50.32712,0,549.2341,3044.681,0,-1.421085e-14,1.94289e-16,4.263256e-14,142.3126,0,62.6358,6.94008,0,0.01553421,51.12334,6.359496e-15
tuned,2026-02-03 22:15:00,2873,22.25,34.708,3263.335,130.7705,0,90.23147,0,0,2284.335,2284.017,199.8961,73.28305,273.1791,1,124.631,0.01315213,148.4091,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2084.121,101.2648,0,6.139478,0,0,515.4045,470.2313,45.17327,0,543.5143,2999.919,0,0,0,4.263256e-14,124.631,0,90.23147,0,0.1259371,0.01315213,11.03337,1.044477e-14
tuned,2026-02-03 22:30:00,2874,22.5,34.41691,3276.197,111.2931,0,88.26128,0,0,2293.338,2293.021,161.3793,58.40039,219.7797,1,106.9996,0.612975,112.0412,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2131.641,76.71064,0,4.293481,0,11.55064,513.7244,477.5032,36.22122,0,538.491,2969.107,0,0,0,4.263256e-14,106.9996,0,76.71064,0,0.1259371,0.612975,0,6.661338e-16
tuned,2026-02-03 22:45:00,2875,22.75,34.16839,3291.617,99.50575,2.097318,74.69933,0,0,2304.132,2303.814,138.9969,51.04378,190.0407,1,85.89441,0.9321696,103.0882,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2164.818,70.7858,0,13.61133,1.165148,3.91353,513.0008,481.9834,31.01745,0,533.8985,2961.931,0,-4.973799e-14,0,4.263256e-14,85.89441,0.9321696,70.7858,0,0.1259371,0,0,-2.220446e-16
tuned,2026-02-03 23:00:00,2876,23,34.02397,3294.122,84.85518,6.149598,64.47731,0,0,2305.886,2305.568,145.3922,54.78539,200.1776,1,78.14152,1.039804,120.8703,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2160.176,83.13559,0,6.713658,5.109794,0,511.5819,479.2549,32.32697,0,534.0403,2957.617,0,2.842171e-14,0,4.263256e-14,78.14152,1.039804,64.47731,0,0.1259371,0,18.65829,4.218847e-15
tuned,2026-02-03 23:15:00,2877,23.25,33.69282,3251.708,68.90627,0.1822654,50.60351,0,0,2276.196,2275.879,137.0218,52.45779,189.4796,1,66.68807,2.957759,119.7078,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2138.857,82.65314,0,2.218193,0,0,500.9466,470.7209,30.22565,0,523.1787,2881.309,0,-7.105427e-15,0,4.263256e-14,66.68807,0.1822654,50.60351,0,0.1259371,2.775493,32.04963,8.881784e-16
tuned,2026-02-03 23:30:00,2878,23.5,33.4919,3229.194,74.33369,0,66.50257,0,1,2260.436,2260.119,528.0367,165.7535,693.7902,2,63.4801,1.394886,128.9152,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1732.082,89.2177,0,10.85359,0,0,495.07,379.3524,115.7176,0,545.1059,3016.805,0,-5.684342e-14,1.24345e-13,4.263256e-14,63.4801,0,66.50257,0,500,1.394886,22.71512,-6.17284e-14
tuned,2026-02-03 23:45:00,2879,23.75,33.06253,3256.168,67.92163,0,55.51667,0,1,2279.317,2279,493.2917,151.7142,645.0059,2,52.73624,1.822509,90.44717,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1785.708,62.90599,0,15.18539,0,0,494.0943,387.0933,107.0011,0,538.8075,2989.636,0,0,-1.216804e-13,4.263256e-14,52.73624,0,55.51667,0,500,1.822509,7.389316,1.287859e-14
