controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-05 00:00:00,0,0,33.4779,3255.844,56.74595,0,55.99831,1,1,2279.091,1779.091,613.0214,186.9786,800,2,200,100,0,0,500,0,1124.843,0.5624213,0.6296853,500,0,249.9603,0.1586165,1166.069,0,0,0,0,55.99831,498.9874,255.3009,243.6865,454.5398,0,909.0797,0,-2.842171e-14,-2.877698e-13,7.81597e-14,56.74595,0,0,0,500,243.254,0,0
tuned,2026-01-05 00:15:00,1,0.25,32.8874,3301.693,50.47421,0.3148565,38.74887,1,1,2311.185,2310.709,432.3672,124.3788,556.746,2,56.74595,0,0,0,500,0,1249.666,0.6248328,0.7082969,0.4757993,0,250,0.3171828,1878.342,0,0,0,0.3148565,38.74887,498.919,405.4805,93.43846,538.2241,0,1076.991,0,0,4.448664e-13,4.996004e-15,50.47421,0,0,0,500,6.27174,0,-7.105427e-15
tuned,2026-01-05 00:30:00,2,0.5,32.69182,3344.966,51.13726,2.675151,53.10505,1,1,2341.476,2341.159,430.0412,123.7264,553.7675,2,53.61008,0.1574282,0,0,500,0,1374.469,0.6872344,0.786896,0.3172331,0,250,0.3172331,1911.118,0,0,0,2.517722,53.10505,503.1213,410.6487,92.47264,545.7859,0,1095.915,0,-5.684342e-14,-2.415845e-13,4.263256e-14,51.13726,0.1574282,0,0,500,2.472825,0,-4.263256e-14
tuned,2026-01-05 00:45:00,3,0.75,32.37163,3341.084,62.28492,6.956063,38.38987,1,1,2338.759,2338.441,116.4073,33.59275,150,1,52.78581,0.996669,0,0,96.21752,0,1398.307,0.6991534,0.8654828,0.3172331,0,250,0.3172331,2222.034,0,0,9.499118,5.959394,38.38987,498.7627,473.8701,24.89261,515.6498,0,1057.966,0,-1.421085e-14,-3.855805e-13,4.263256e-14,52.78581,0.996669,0,0,96.21752,0,0,0
tuned,2026-01-05 01:00:00,4,1,32.07294,3332.231,66.73355,7.635904,66.87607,1,1,2332.562,2332.245,116.2842,33.71575,150,1,55.16059,2.486517,0,0,92.3529,0,1421.175,0.7105874,0.8804933,0.3172331,0,250,0.3172331,2215.961,0,0,11.57297,5.149387,66.87607,493.9801,469.2867,24.69337,517.1652,0,1063.176,0,0,2.464695e-13,4.263256e-14,55.16059,2.486517,0,0,92.3529,0,0,0
tuned,2026-01-05 01:15:00,5,1.25,31.81244,3318.101,58.5654,4.663508,55.69026,1,1,2322.671,2322.353,116.1992,33.80078,150,1,57.47518,3.516395,0,0,89.00843,0,1443.203,0.7216016,0.894893,0.3172331,0,250,0.3172331,2206.154,0,0,1.090216,1.147113,55.69026,488.9183,464.3918,24.52652,509.9153,0,1023.69,0,-1.421085e-14,1.272316e-13,4.263256e-14,57.47518,3.516395,0,0,89.00843,0,0,-1.421085e-14
tuned,2026-01-05 01:30:00,6,1.5,31.32527,3292.396,57.43148,8.390797,39.76622,1,1,2304.677,2304.36,116.1834,33.81656,150,1,57.65688,3.70758,0,0,88.63554,0,1465.135,0.7325675,0.9087639,0.3172331,0,250,0.3172331,2188.177,0,0,0,4.683216,39.76622,479.7194,455.4697,24.24965,497.5636,0,1003.206,0,-7.105427e-15,4.423129e-13,4.263256e-14,57.43148,3.70758,0,0,88.63554,0.225404,0,7.105427e-15
tuned,2026-01-05 01:45:00,7,1.75,31.08296,3334.687,54.24332,0,30.11655,1,1,2334.281,2333.964,116.1282,33.8718,150,1,57.62468,4.376611,0,0,87.99871,0,1486.904,0.743452,0.922574,0.3172331,0,250,0.3172331,2217.836,0,0,0,0,30.11655,483.2006,459.0961,24.10442,499.2021,0,998.4043,0,-2.131628e-14,-3.497203e-14,4.263256e-14,54.24332,0,0,0,87.99871,7.757977,0,-1.598721e-14
tuned,2026-01-05 02:00:00,8,2,30.76814,3280.048,63.36478,4.315067,59.17904,1,1,2296.034,2295.716,116.1734,33.82663,150,1,57.20201,3.829535,0,0,88.96845,0,1508.912,0.754456,0.9362817,0.3172331,0,250,0.3172331,2179.543,0,0,6.162765,0.4855318,59.17904,471.9004,447.9583,23.94214,493.9479,0,999.3641,0,0,-2.954303e-13,4.263256e-14,57.20201,3.829535,0,0,88.96845,0,0,-1.421085e-14
tuned,2026-01-05 02:15:00,9,2.25,31.00975,3269.956,56.37728,4.919361,60.70335,1,1,2288.969,2288.652,116.1689,33.83109,150,1,57.88676,3.883483,0,0,88.22975,0,1530.732,0.765366,0.9501398,0.3172331,0,250,0.3172331,2172.483,0,0,0,1.035878,60.70335,473.0323,448.9596,24.07272,495.3355,0,992.4578,0,7.105427e-15,3.73257e-13,4.263256e-14,56.37728,3.883483,0,0,88.22975,1.509486,0,1.421085e-14
tuned,2026-01-05 02:30:00,10,2.5,30.85335,3212.45,65.15183,3.240686,58.05441,1,1,2248.715,2248.397,116.1604,33.83964,150,1,57.73581,3.987071,0,0,88.27712,0,1552.56,0.7762801,0.9638795,0.3172331,0,250,0.3172331,2132.237,0,0,7.416017,0,58.05441,463.0671,439.0814,23.98567,484.8759,0,982.5444,0,0,-3.219647e-15,4.263256e-14,57.73581,3.240686,0,0,88.27712,0.7463851,0,1.199041e-14
tuned,2026-01-05 02:45:00,11,2.75,30.63335,3185.051,74.26718,4.910944,37.60226,1,1,2229.536,2229.219,116.166,33.83404,150,1,58.41,3.919217,0,0,87.67079,0,1574.234,0.7871168,0.9776244,0.3172331,0,250,0.3172331,2113.053,0,0,15.85718,0.9917269,37.60226,456.8411,432.9732,23.86788,474.5121,0,978.0885,0,0,3.745892e-13,4.263256e-14,58.41,3.919217,0,0,87.67079,0,0,0
tuned,2026-01-05 03:00:00,12,3,30.43611,3209.399,67.62962,7.687575,38.74519,1,1,2246.58,2246.262,116.1591,33.84086,150,1,59.73143,4.001861,0,0,86.26671,0,1595.552,0.7977762,0.9912718,0.3172331,0,250,0.3172331,2130.103,0,0,7.898194,3.685713,38.74519,458.296,434.5351,23.76086,476.2799,0,972.5421,0,0,-3.641532e-14,4.263256e-14,59.73143,4.001861,0,0,86.26671,0,0,0
tuned,2026-01-05 03:15:00,13,3.25,30.20266,3231.192,82.58153,2.887835,34.35028,1,1,2261.835,2261.517,116.1357,33.86427,150,1,60.33898,4.285378,0,0,85.37564,0,1616.645,0.8083226,1.004696,0.3172331,0,250,0.3172331,2145.382,0,0,22.24255,0,34.35028,459.0035,435.3712,23.63228,476.2063,0,990.781,0,0,-2.666756e-13,4.263256e-14,60.33898,2.887835,0,0,85.37564,1.397542,0,-7.549517e-15
tuned,2026-01-05 03:30:00,14,3.5,29.93434,3246.321,75.85281,3.354024,48.47289,1,1,2272.425,2272.108,116.144,33.85603,150,1,61.92774,4.185553,0,0,83.88671,0,1637.362,0.8186812,1.017978,0.3172331,0,250,0.3172331,2155.964,0,0,13.92508,0,48.47289,458.4068,434.9136,23.49324,478.5479,0,981.1165,0,0,8.570922e-14,4.263256e-14,61.92774,3.354024,0,0,83.88671,0.8315295,0,4.440892e-16
tuned,2026-01-05 03:45:00,15,3.75,29.76917,3241.468,74.50268,1.226103,33.52437,1,1,2269.027,2268.71,116.1486,33.85145,150,1,62.85607,4.130118,0,0,83.01381,0,1657.858,0.828929,1.031023,0.3172331,0,250,0.3172331,2152.562,0,0,11.64661,0,33.52437,456.05,432.6416,23.40837,473.2311,0,966.5527,0,-7.105427e-15,3.539391e-13,4.263256e-14,62.85607,1.226103,0,0,83.01381,2.904015,0,-4.440892e-15
tuned,2026-01-05 04:00:00,16,4,29.73345,3228.335,85.44203,0.8005568,49.4027,1,1,2259.834,2259.517,116.1635,33.83646,150,1,63.58399,3.948617,0,0,82.4674,0,1678.214,0.8391069,1.043929,0.3172331,0,250,0.3172331,2143.354,0,0,21.85804,0,49.4027,453.8439,430.451,23.3929,474.209,0,986.1231,0,0,-1.065814e-14,4.263256e-14,63.58399,0.8005568,0,0,82.4674,3.14806,0,6.661338e-15
tuned,2026-01-05 04:15:00,17,4.25,29.6188,3223.756,89.94312,4.008981,32.67657,1,1,2256.629,2256.312,116.1788,33.82118,150,1,64.86975,3.763437,0,0,81.36681,0,1698.291,0.8491457,1.056747,0.3172331,0,250,0.3172331,2140.133,0,0,25.07337,0.2455436,32.67657,452.0552,428.7183,23.33687,469.0854,0,981.8459,0,0,-1.39222e-13,4.263256e-14,64.86975,3.763437,0,0,81.36681,0,0,0
tuned,2026-01-05 04:30:00,18,4.5,29.67622,3225.823,106.7262,1.501514,22.06458,1,1,2258.076,2257.759,116.1777,33.8223,150,1,66.26272,3.777078,0,0,79.9602,0,1718.014,0.8590071,1.069389,0.3172331,0,250,0.3172331,2141.581,0,0,40.46352,0,22.06458,452.9183,429.5521,23.36621,467.8,0,1005.4,0,-7.105427e-15,-2.939871e-13,4.263256e-14,66.26272,1.501514,0,0,79.9602,2.275564,0,6.217249e-15
tuned,2026-01-05 04:45:00,19,4.75,29.59771,3269.403,120.0007,0,26.22967,1,1,2288.582,2288.265,116.1876,33.81241,150,1,68.39238,3.657312,0,0,77.95031,0,1737.231,0.8686156,1.081808,0.3172331,0,250,0.3172331,2172.078,0,0,51.60836,0,26.22967,458.2433,434.9155,23.32778,473.9799,0,1036.984,0,-7.105427e-15,-2.342571e-13,4.263256e-14,68.39238,0,0,0,77.95031,3.657312,0,-5.329071e-15
tuned,2026-01-05 05:00:00,20,5,29.56542,3315.992,148.9899,0,29.23699,1,1,2321.194,2320.877,116.2027,33.79732,150,1,70.9728,3.474446,0,0,75.55276,0,1755.846,0.877923,1.093909,0.3172331,0,250,0.3172331,2204.674,0,0,78.01712,0,29.23699,464.4428,441.1286,23.31422,480.7758,0,1096.131,0,0,-1.474376e-13,4.263256e-14,70.9728,0,0,0,75.55276,3.474446,0,8.881784e-16
tuned,2026-01-05 05:15:00,21,5.25,29.74775,3327.506,188.6656,4.854136,11.56719,1,1,2329.254,2328.937,116.2163,33.78366,150,1,74.6879,3.308996,0,0,72.00311,0,1773.57,0.8867852,1.10563,0.3172331,0,250,0.3172331,2212.72,0,0,113.9777,1.54514,11.56719,467.9333,444.5224,23.4109,480.6299,0,1160.537,0,0,8.637535e-14,4.263256e-14,74.6879,3.308996,0,0,72.00311,0,0,0
tuned,2026-01-05 05:30:00,22,5.5,29.81396,3312.084,221.7614,8.520292,1.395165,1,1,2318.459,2318.142,116.2105,33.78946,150,1,79.8687,3.37923,0,0,66.75207,0,1789.979,0.8949896,1.116791,0.3172331,0,250,0.3172331,2201.931,0,0,141.8927,5.141062,1.395165,466.4472,443.0031,23.44404,477.0733,0,1207.78,0,0,4.272138e-13,4.263256e-14,79.8687,3.37923,0,0,66.75207,0,0,0
tuned,2026-01-05 05:45:00,23,5.75,29.75964,3291.184,276.6528,8.956669,0,1,1,2303.829,2303.511,116.1921,33.80791,150,1,86.03795,3.602754,0,0,60.3593,0,1804.787,0.9023936,1.127124,0.3172331,0,250,0.3172331,2187.319,0,0,190.6148,5.353915,0,462.9471,439.535,23.41218,473.3429,0,1284.732,0,-7.105427e-15,-4.318768e-13,4.263256e-14,86.03795,3.602754,0,0,60.3593,0,0,0
tuned,2026-01-05 06:00:00,24,6,29.76526,3310.803,328.8912,12.11021,17.67979,1,1,2317.562,2317.245,116.1737,33.82633,150,1,93.98023,3.825834,0,0,52.19393,0,1817.552,0.9087758,1.136448,0.3172331,0,250,0.3172331,2201.071,0,0,234.911,8.284377,17.67979,465.7647,442.3533,23.41139,479.7328,0,1378.978,0,-1.421085e-14,-3.603784e-13,4.263256e-14,93.98023,3.825834,0,0,52.19393,0,0,7.105427e-15
tuned,2026-01-05 06:15:00,25,6.25,29.8822,3314.618,368.4566,7.759106,36.35858,1,1,2320.233,2319.915,116.1463,33.85369,150,1,103.3767,4.157209,0,0,42.46612,0,1827.882,0.913941,1.144486,0.3172331,0,250,0.3172331,2203.769,0,0,265.08,3.601897,36.35858,467.51,444.0435,23.46656,485.2231,0,1433.922,0,-1.421085e-14,4.076739e-13,4.263256e-14,103.3767,4.157209,0,0,42.46612,0,0,7.105427e-15
tuned,2026-01-05 06:30:00,26,6.5,30.19612,3276.977,406.409,3.236624,48.98521,1,1,2293.884,2293.567,116.1349,33.86512,150,1,113.5721,4.295744,0,0,32.1322,0,1835.627,0.9178136,1.15099,0.3172331,0,250,0.3172331,2177.432,0,0,292.8369,0,48.98521,465.4394,441.8107,23.62866,485.6152,0,1476.374,0,0,7.083223e-14,4.263256e-14,113.5721,3.236624,0,0,32.1322,1.05912,0,8.881784e-16
tuned,2026-01-05 06:45:00,27,6.75,30.23615,3337.033,431.3372,0,52.79315,1,1,2335.923,2335.606,116.1381,33.86189,150,1,124.4179,4.256517,0,0,21.32561,0,1840.67,0.9203348,1.155868,0.3172331,0,250,0.3172331,2219.468,0,0,306.9193,0,52.79315,474.3932,450.7428,23.65045,495.3262,0,1520.088,0,-7.105427e-15,-7.993606e-15,4.263256e-14,124.4179,0,0,0,21.32561,4.256517,0,7.105427e-15
tuned,2026-01-05 07:00:00,28,7,30.29633,3350.642,429.8906,1.723363,59.34968,1,1,2345.45,2345.132,116.1507,33.84933,150,1,135.3793,4.104499,0,0,10.51623,0,1843.009,0.9215045,1.159043,0.3172331,0,250,0.3172331,2228.982,0,0,294.5114,0,59.34968,476.9691,453.2843,23.68484,499.2029,0,1506.438,0,0,1.156852e-13,4.263256e-14,135.3793,1.723363,0,0,10.51623,2.381135,0,-4.440892e-15
tuned,2026-01-05 07:15:00,29,7.25,30.53478,3356.392,426.4957,3.327995,52.19138,1,1,2349.475,2349.157,116.1574,33.84256,150,1,145.5348,4.022391,0,0,0.4427716,0,1842.83,0.9214148,1.160516,0.3172331,0,250,0.3172331,2233,0,0,280.9608,0,52.19138,480.3498,456.5366,23.81324,501.0497,0,1486.757,0,0,-3.295142e-13,4.263256e-14,145.5348,3.327995,0,0,0.4427716,0.6943953,0,6.217249e-15
tuned,2026-01-05 07:30:00,30,7.5,30.5411,3349.434,405.224,0,56.16338,1,1,2344.604,2344.287,123.0706,35.82881,158.8994,1,154.9002,3.999244,0,0,0,0,1842.539,0.9212697,1.160403,0.3172331,0,250,0.3172331,2221.216,0,0,250.3238,0,56.16338,479.4222,454.1919,25.23022,501.505,0,1434.818,0,0,-4.105605e-13,4.263256e-14,154.9002,0,0,0,0,3.999244,0,7.105427e-15
tuned,2026-01-05 07:45:00,31,7.75,30.64132,3347.388,365.4782,8.237245,55.45397,1,1,2343.171,2342.854,129.2521,37.59331,166.8454,1,162.9752,3.870236,0,0,0,0,1842.249,0.9211247,1.16022,0.3172331,0,250,0.3172331,2213.602,0,0,202.5031,4.367009,55.45397,480.2117,453.6577,26.55406,502.6157,0,1362.082,0,-7.105427e-15,1.885159e-13,4.263256e-14,162.9752,3.870236,0,0,0,0,0,-1.065814e-14
tuned,2026-01-05 08:00:00,32,8,30.90901,3397.864,327.6245,272.8162,56.09902,1,1,2378.505,2378.188,134.2613,39.0488,173.3101,1,169.3034,4.006705,0,0,0,0,1841.959,0.9209797,1.160037,0.3172331,0,250,0.3172331,2243.927,0,0,158.3211,268.8095,56.09902,490.4125,462.6644,27.74809,513.28,0,1763.36,0,7.105427e-15,-3.153033e-14,4.263256e-14,169.3034,4.006705,0,0,0,0,0,-8.881784e-15
tuned,2026-01-05 08:15:00,33,8.25,31.14927,3391.82,273.6069,267.2667,86.39319,1,1,2374.274,2373.956,143.6405,42.61292,186.2534,1,174.101,12.15245,0,0,0,0,1841.669,0.9208347,1.159855,0.3172331,0,250,0.3172331,2230.316,0,0,99.5059,255.1142,86.39319,492.2223,462.3777,29.84459,522.9012,0,1657.522,0,1.421085e-14,-1.405542e-13,4.263256e-14,174.101,12.15245,0,0,0,0,0,-1.776357e-15
tuned,2026-01-05 08:30:00,34,8.5,31.33775,3419.266,208.5784,263.5895,88.7989,1,1,2393.486,2393.169,151.1209,45.5625,196.6834,1,177.0276,19.65581,0,0,0,0,1841.38,0.9206898,1.159672,0.3172331,0,250,0.3172331,2242.048,0,0,31.55073,243.9337,88.7989,498.3474,466.8164,31.53091,530.8677,0,1536.946,0,1.421085e-14,-1.172396e-13,4.263256e-14,177.0276,19.65581,0,0,0,0,0,1.421085e-14
tuned,2026-01-05 08:45:00,35,8.75,31.61342,3459.899,177.8367,269.4705,107.358,1,1,2421.929,2421.612,156.6581,47.89632,204.5544,1,177.9291,26.62534,0,0,0,0,1841.09,0.9205448,1.15949,0.3172331,0,250,0.3172331,2264.954,0,0,0,242.8452,107.358,507.4734,474.582,32.89147,544.9733,0,1508.855,0,2.842171e-14,6.039613e-14,4.263256e-14,177.8367,26.62534,0,0,0,0.09239419,0,1.065814e-14
tuned,2026-01-05 09:00:00,36,9,31.44433,3529.406,147.5144,274.0006,94.06179,1,1,2470.584,2470.267,161.3379,49.95969,211.2976,1,177.9265,33.37104,0,0,0,0,1840.8,0.9203999,1.159307,0.3172331,0,250,0.3172331,2308.929,0,0,0,240.6295,94.06179,515.6586,481.9181,33.74054,551.5103,0,1518.107,0,0,4.152234e-13,4.263256e-14,147.5144,33.37104,0,0,0,30.41215,0,1.421085e-14
tuned,2026-01-05 09:15:00,37,9.25,31.79167,3555.195,133.8547,272.8553,101.4913,1,1,2488.636,2488.319,165.2132,51.76591,216.9791,1,177.1046,39.87454,0,0,0,0,1840.51,0.920255,1.159125,0.3172331,0,250,0.3172331,2323.106,0,0,0,232.9808,101.4913,523.602,488.7749,34.82713,561.8943,0,1525.68,0,1.421085e-14,6.128431e-14,4.263256e-14,133.8547,39.87454,0,0,0,43.24983,0,-7.105427e-15
tuned,2026-01-05 09:30:00,38,9.5,31.88899,3562.377,105.4759,277.078,104.3406,1,1,2493.664,2493.347,168.5845,53.38753,221.972,1,175.9664,46.00562,0,0,0,0,1840.22,0.9201101,1.158942,0.3172331,0,250,0.3172331,2324.762,0,0,0,231.0724,104.3406,525.8441,490.2275,35.61666,565.6175,0,1529.835,0,-1.421085e-14,-6.838974e-14,4.263256e-14,105.4759,46.00562,0,0,0,70.49055,0,0
tuned,2026-01-05 09:45:00,39,9.75,31.90458,3560.959,93.91543,280.4292,111.3586,1,1,2492.671,2492.354,171.2929,54.79657,226.0895,1,174.159,51.93055,0,0,0,0,1839.931,0.9199653,1.15876,0.3172331,0,250,0.3172331,2321.061,0,0,0,228.4986,111.3586,525.825,489.6241,36.20089,567.9116,0,1529.983,0,2.842171e-14,5.173639e-14,4.263256e-14,93.91543,51.93055,0,0,0,80.24354,0,0
tuned,2026-01-05 10:00:00,40,10,32.18383,3598.983,72.14322,282.9068,126.9824,1,1,2519.288,2518.971,173.6997,56.09621,229.7959,1,172.1529,57.64301,0,0,0,0,1839.641,0.9198205,1.158577,0.3172331,0,250,0.3172331,2345.271,0,0,0,225.2638,126.9824,534.9059,497.9579,36.94801,581.0156,0,1550.611,0,-1.421085e-14,4.469758e-13,4.263256e-14,72.14322,57.64301,0,0,0,100.0097,0,0
tuned,2026-01-05 10:15:00,41,10.25,32.52416,3637.137,55.28203,290.304,151.0331,1,1,2545.996,2545.679,175.6186,57.23232,232.8509,1,169.7136,63.13725,0,0,0,0,1839.351,0.9196757,1.158395,0.3172331,0,250,0.3172331,2370.06,0,0,0,227.1668,151.0331,544.9078,507.2531,37.65473,596.8103,0,1585.483,0,-7.105427e-15,2.34035e-13,4.263256e-14,55.28203,63.13725,0,0,0,114.4316,0,-1.421085e-14
tuned,2026-01-05 10:30:00,42,10.5,32.71968,3632.151,50.30688,286.3921,169.1754,1,1,2542.505,2542.188,177.2565,58.27852,235.535,1,166.9891,68.54599,0,0,0,0,1839.062,0.9195309,1.158213,0.3172331,0,250,0.3172331,2364.932,0,0,0,217.8461,169.1754,546.6771,508.4961,38.18104,603.1499,0,1582.084,0,-1.421085e-14,3.494982e-13,4.263256e-14,50.30688,68.54599,0,0,0,116.6822,0,-2.842171e-14
tuned,2026-01-05 10:45:00,43,10.75,32.83833,3659.122,51.45984,288.7163,179.2678,0,1,2561.385,2561.068,178.6653,59.22239,237.8877,1,164.2755,73.61218,0,0,0,0,1838.772,0.9193861,1.15803,0.3172331,0,250,0.3172331,2382.403,0,0,0,215.1041,179.2678,552.2865,513.6943,38.59226,0,611.5704,3734.692,0,-2.842171e-14,-8.837375e-14,4.263256e-14,51.45984,73.61218,0,0,0,112.8157,0,0
tuned,2026-01-05 11:00:00,44,11,33.10571,3663.982,50.7409,286.4559,219.7113,0,0,2564.787,2564.47,0,0,0,0,0,0,0,0,0,129.2418,1806.172,0.9030862,1.157848,0.3172331,0,250,0.3172331,2564.47,0,0,0,207.955,219.7113,556.5495,556.4806,0.06883842,0,604.1572,3681.587,0,0,-4.261036e-13,4.263256e-14,50.7409,78.5009,0,240.2124,0,0,0,-1.421085e-14
tuned,2026-01-05 11:15:00,45,11.25,33.36492,3630.189,59.38464,290.3961,228.8484,0,0,2541.132,2540.815,0,0,0,0,0,0,0,0,0,142.5068,1770.261,0.8851307,1.13732,0.3172331,0,250,0.3172331,2540.815,0,0,0,207.274,228.8484,554.8496,554.7803,0.06926701,0,604.7487,3683.666,0,0,-4.003464e-13,4.263256e-14,59.38464,83.12213,0,242.3676,0,0,0,1.421085e-14
tuned,2026-01-05 11:30:00,46,11.5,33.81487,3622.484,66.21919,293.7524,268.0949,0,0,2535.739,2535.422,0,0,0,0,0,0,0,0,0,153.8473,1731.521,0.8657604,1.114708,0.3172331,0,250,0.3172331,2535.422,0,0,0,206.1243,268.0949,559.7207,559.6507,0.07002374,0,618.828,3759.118,0,0,3.845813e-13,4.263256e-14,66.21919,87.62808,0,244.7027,0,0,0,0
tuned,2026-01-05 11:45:00,47,11.75,34.17642,3668.075,52.29587,303.5649,284.8484,0,0,2567.652,2567.335,0,0,0,0,0,0,0,0,0,144.3096,1695.171,0.8475854,1.090313,0.3172331,0,250,0.3172331,2567.335,0,0,0,211.5512,284.8484,571.7846,571.7139,0.0706439,0,635.1462,3858.23,0,0,3.315126e-13,4.263256e-14,52.29587,92.01371,0,247.1552,0,0,0,0
tuned,2026-01-05 12:00:00,48,12,34.46338,3723.668,48.5,298.5969,297.8182,0,0,2606.568,2606.251,0,0,0,0,0,0,0,0,0,144.921,1658.674,0.8293369,1.067424,0.3172331,0,250,0.3172331,2606.251,0,0,0,202.1759,297.8182,584.5597,584.4886,0.071144,0,651.2785,3930.785,0,0,3.992362e-13,4.263256e-14,48.5,96.42102,0,249.4199,0,0,0,-1.421085e-14
tuned,2026-01-05 12:15:00,49,12.25,34.86703,3748.819,63.89153,299.7314,345.1379,0,0,2624.173,2623.856,0,0,0,0,0,0,0,0,0,164.4386,1617.303,0.8086515,1.044443,0.3172331,0,250,0.3172331,2623.856,0,0,0,199.1843,345.1379,594.427,594.3551,0.07185956,0,672.5357,4042.539,0,0,-3.173017e-13,4.263256e-14,63.89153,100.5471,0,251.4133,0,0,0,0
tuned,2026-01-05 12:30:00,50,12.5,35.09393,3746.023,71.28862,299.1797,352.2164,0,0,2622.216,2621.899,0,0,0,0,0,0,0,0,0,175.8194,1573.094,0.7865468,1.018392,0.3172331,0,250,0.3172331,2621.899,0,0,0,194.6489,352.2164,597.361,597.2888,0.07226813,0,677.5264,4062.164,0,0,-3.199663e-13,4.263256e-14,71.28862,104.5307,0,253.6575,0,0,0,1.421085e-14
tuned,2026-01-05 12:45:00,51,12.75,35.22317,3730.482,57.12463,299.6424,365.7491,0,0,2611.337,2611.02,0,0,0,0,0,0,0,0,0,165.472,1531.478,0.765739,0.990554,0.3172331,0,250,0.3172331,2611.02,0,0,0,191.295,365.7491,596.8155,596.743,0.07250293,0,680.3342,4071.822,0,0,-1.726397e-13,4.263256e-14,57.12463,108.3474,0,255.9479,0,0,0,0
tuned,2026-01-05 13:00:00,52,13,35.54501,3752.55,50.49075,296.9646,404.9536,0,0,2626.785,2626.468,0,0,0,0,0,0,0,0,0,162.5169,1490.608,0.7453038,0.9643492,0.3172331,0,250,0.3172331,2626.468,0,0,0,184.9385,404.9536,605.2432,605.1701,0.07309435,0,698.4763,4160.638,0,0,-3.091971e-13,4.263256e-14,50.49075,112.0261,0,257.8868,0,0,0,0
tuned,2026-01-05 13:15:00,53,13.25,35.85895,3764.502,67.10998,293.2133,430.2455,0,0,2635.152,2634.834,0,0,0,0,0,0,0,0,0,182.6255,1444.717,0.7223583,0.9386138,0.3172331,0,250,0.3172331,2634.834,0,0,0,177.6978,430.2455,612.0408,611.9671,0.07368062,0,711.896,4221.957,0,0,3.144152e-13,4.263256e-14,67.10998,115.5156,0,259.5767,0,0,0,-1.421085e-14
tuned,2026-01-05 13:30:00,54,13.5,36.06052,3720.406,56.14166,292.451,440.3925,0,0,2604.284,2603.967,0,0,0,0,0,0,0,0,0,174.9479,1400.752,0.7003761,0.9097169,0.3172331,0,250,0.3172331,2603.967,0,0,0,173.6447,440.3925,608.0027,607.9286,0.07406203,0,710.7438,4208.628,0,0,6.439294e-14,4.263256e-14,56.14166,118.8063,0,261.4424,0,0,0,1.421085e-14
tuned,2026-01-05 13:45:00,55,13.75,36.18012,3746.133,65.62725,291.1607,464.7668,1,0,2622.293,2621.976,0,0,0,0,0,0,0,0,0,187.5907,1353.634,0.676817,0.8820331,0.3172331,0,250,0.3172331,2621.976,0,0,0,169.1972,464.7668,614.0933,614.019,0.07429022,722.859,0,1737.583,0,0,-1.483258e-13,4.263256e-14,65.62725,121.9634,0,263.027,0,0,0,-1.421085e-14
tuned,2026-01-05 14:00:00,56,14,36.42331,3728.358,47.44091,296.3779,505.1326,1,1,2609.851,2609.533,195.2472,69.45404,264.7013,1,139.7165,124.9848,0,0,0,0,1353.421,0.6767105,0.8523635,0.3172331,0,250,0.3172331,2414.286,0,0,0,171.3931,505.1326,615.0324,568.9461,46.08635,757.4387,0,1810.53,0,-1.421085e-14,-2.144951e-13,4.263256e-14,47.44091,124.9848,0,0,0,92.27556,0,0
tuned,2026-01-05 14:15:00,57,14.25,36.30162,3750.089,48.87699,295.0623,513.9462,1,1,2625.062,2624.745,196.0769,70.01238,266.0893,1,138.0976,127.9917,0,0,0,0,1353.208,0.6766039,0.8522293,0.3172331,0,250,0.3172331,2428.668,0,0,0,167.0706,513.9462,616.6718,570.5355,46.13633,761.2826,0,1810.762,0,-4.263256e-14,-2.14162e-13,4.263256e-14,48.87699,127.9917,0,0,0,89.2206,0,-1.421085e-14
tuned,2026-01-05 14:30:00,58,14.5,36.58742,3761.763,44.03516,299.6712,531.7906,1,1,2633.234,2632.917,196.8815,70.55006,267.4315,1,136.5593,130.8722,0,0,0,0,1352.995,0.6764974,0.8520952,0.3172331,0,250,0.3172331,2436.035,0,0,0,168.799,531.7906,623.1939,576.5239,46.67001,772.9301,0,1837.038,0,2.842171e-14,-4.022338e-13,4.263256e-14,44.03516,130.8722,0,0,0,92.52415,0,2.842171e-14
tuned,2026-01-05 14:45:00,59,14.75,36.83384,3773.882,51.94734,293.4774,549.3875,1,1,2641.717,2641.4,197.6492,71.07509,268.7243,1,134.9911,133.7332,0,0,0,0,1352.782,0.6763909,0.851961,0.3172331,0,250,0.3172331,2443.751,0,0,0,159.7442,549.3875,629.2384,582.0841,47.15421,784.0194,0,1843.598,0,0,4.435341e-13,4.263256e-14,51.94734,133.7332,0,0,0,83.04376,0,-1.421085e-14
tuned,2026-01-05 15:00:00,60,15,36.78945,3790.32,65.83759,285.4453,538.9308,1,1,2653.224,2652.907,198.4222,71.58048,270.0027,1,133.607,136.3956,0,0,0,0,1352.569,0.6762844,0.8518269,0.3172331,0,250,0.3172331,2454.485,0,0,0,149.0497,538.9308,631.245,583.9616,47.28332,783.7625,0,1824.636,0,0,-9.170442e-14,4.263256e-14,65.83759,136.3956,0,0,0,67.76945,0,-1.421085e-14
tuned,2026-01-05 15:15:00,61,15.25,36.95565,3790.486,70.93182,283.9587,553.9676,1,1,2653.341,2653.023,199.2552,72.07989,271.3351,1,132.4961,138.8391,0,0,0,0,1352.356,0.676178,0.8516928,0.3172331,0,250,0.3172331,2453.768,0,0,0,145.1196,553.9676,634.0304,586.3415,47.68895,790.795,0,1831.921,0,-1.421085e-14,1.24456e-13,4.263256e-14,70.93182,138.8391,0,0,0,61.56425,0,-1.421085e-14
tuned,2026-01-05 15:30:00,62,15.5,36.97409,3739.531,81.04707,282.9971,546.4113,1,1,2617.672,2617.355,200.1086,72.57421,272.6828,1,131.5031,141.1797,0,0,0,0,1352.143,0.6760715,0.8515587,0.3172331,0,250,0.3172331,2417.246,0,0,0,141.8174,546.4113,625.8106,577.8945,47.91609,781.1001,0,1806.835,0,-4.263256e-14,-4.123368e-13,4.263256e-14,81.04707,141.1797,0,0,0,50.45603,0,-1.421085e-14
tuned,2026-01-05 15:45:00,63,15.75,37.20327,3696.154,92.52534,290.5717,529.5964,1,1,2587.308,2586.991,201.0489,73.08404,274.133,1,130.7022,143.4308,0,0,0,0,1351.93,0.6759651,0.8514247,0.3172331,0,250,0.3172331,2385.942,0,0,0,147.1409,529.5964,622.302,573.8692,48.4328,774.3323,0,1802.483,0,2.842171e-14,4.315437e-13,4.263256e-14,92.52534,143.4308,0,0,0,38.17687,0,1.421085e-14
tuned,2026-01-05 16:00:00,64,16,37.05262,3713.948,108.5563,282.8577,507.4504,1,1,2599.764,2599.447,202.1813,73.65421,275.8355,1,130.1057,145.7299,0,0,0,0,1351.717,0.6758587,0.8512906,0.3172331,0,250,0.3172331,2397.265,0,0,0,137.1278,507.4504,622.8155,574.3037,48.51181,769.5258,0,1775.597,0,0,2.433609e-13,4.263256e-14,108.5563,145.7299,0,0,0,21.54935,0,0
tuned,2026-01-05 16:15:00,65,16.25,37.03558,3709.037,114.8934,284.1352,500.234,1,1,2596.326,2596.008,203.388,74.22563,277.6137,1,129.7742,147.8395,0,0,0,0,1351.505,0.6757523,0.8511566,0.3172331,0,250,0.3172331,2392.62,0,0,0,136.2957,500.234,621.7126,572.9336,48.77899,766.9446,0,1768.999,0,-1.421085e-14,2.483569e-13,4.263256e-14,114.8934,147.8395,0,0,0,14.88073,0,0
tuned,2026-01-05 16:30:00,66,16.5,37.21509,3645.291,108.5564,279.7491,497.525,1,1,2551.704,2551.386,204.6462,74.80711,279.4533,1,129.5487,149.9046,0,0,0,0,1351.292,0.6756459,0.8510226,0.3172331,0,250,0.3172331,2346.74,0,0,0,129.8445,497.525,613.9304,564.6169,49.31344,759.1267,0,1742.235,0,-1.421085e-14,-1.464384e-13,4.263256e-14,108.5564,149.9046,0,0,0,20.99232,0,1.421085e-14
tuned,2026-01-05 16:45:00,67,16.75,37.43459,3578.396,115.2006,274.8496,490.3568,1,1,2504.877,2504.56,205.7479,75.33006,281.078,1,129.2354,151.8426,0,0,0,0,1351.079,0.6755396,0.8508887,0.3172331,0,250,0.3172331,2298.812,0,0,0,123.007,490.3568,606.1856,556.3174,49.8682,750.3148,0,1712.817,0,-1.421085e-14,2.853273e-13,4.263256e-14,115.2006,151.8426,0,0,0,14.03479,0,0
tuned,2026-01-05 17:00:00,68,17,37.20401,3599.954,148.5743,276.5193,454.1299,1,1,2519.968,2519.651,206.8431,75.83742,282.6805,1,129.029,153.6515,0,0,0,0,1350.866,0.6754332,0.8507547,0.3172331,0,250,0.3172331,2312.808,0,0,19.54532,122.8678,454.1299,606.1173,556.2899,49.82739,741.3573,0,1728.377,0,0,4.218847e-14,4.263256e-14,129.029,153.6515,0,0,0,0,0,2.842171e-14
tuned,2026-01-05 17:15:00,69,17.25,37.17635,3649.424,180.4879,270.9133,441.5767,1,1,2554.597,2554.28,208.2989,76.44553,284.7444,1,129.3122,155.4322,0,0,0,0,1350.654,0.6753269,0.8506208,0.3172331,0,250,0.3172331,2345.981,0,0,51.1756,115.4811,441.5767,613.9971,563.8562,50.14087,746.4347,0,1780.352,0,1.421085e-14,3.518297e-13,4.263256e-14,129.3122,155.4322,0,0,0,0,0,0
tuned,2026-01-05 17:30:00,70,17.5,37.23978,3646.826,217.8318,275.4537,415.0535,1,1,2552.778,2552.461,210.0116,77.11362,287.1253,1,130.0433,157.0819,0,0,0,0,1350.441,0.6752206,0.8504869,0.3172331,0,250,0.3172331,2342.449,0,0,87.78844,118.3718,415.0535,614.5906,563.9532,50.63744,740.9925,0,1837.611,0,-2.842171e-14,-2.863265e-13,4.263256e-14,130.0433,157.0819,0,0,0,0,0,0
tuned,2026-01-05 17:45:00,71,17.75,37.16343,3611.669,244.5169,272.9553,374.9221,1,1,2528.169,2527.851,212.129,77.89995,290.0289,1,131.2798,158.7491,0,0,0,0,1350.229,0.6751143,0.850353,0.3172331,0,250,0.3172331,2315.722,0,0,113.2371,114.2061,374.9221,607.4374,556.3934,51.04397,724.3751,0,1841.09,0,-4.263256e-14,2.656764e-13,4.263256e-14,131.2798,158.7491,0,0,0,0,0,-2.842171e-14
tuned,2026-01-05 18:00:00,72,18,37.35697,3593.349,272.9669,6.907495,361.3992,1,1,2515.345,2515.027,214.4512,78.73663,293.1879,1,132.8525,160.3353,0,0,0,0,1350.016,0.675008,0.8502191,0.3172331,0,250,0.3172331,2300.576,0,0,140.1144,0,361.3992,607.4636,555.5964,51.86726,721.612,0,1684.921,0,0,-4.007905e-13,4.263256e-14,132.8525,6.907495,0,0,0,153.4278,0,2.842171e-14
tuned,2026-01-05 18:15:00,73,18.25,37.16861,3493.212,291.8159,3.717281,357.3216,1,1,2445.248,2444.931,214.4831,78.52236,293.0055,1,134.7719,158.2336,0,0,0,0,1349.804,0.6749018,0.8500853,0.3172331,0,250,0.3172331,2230.448,0,0,157.044,0,357.3216,587.5948,535.9781,51.61667,700.3651,0,1671.631,0,1.421085e-14,-1.468825e-13,4.263256e-14,134.7719,3.717281,0,0,0,154.5163,0,0
tuned,2026-01-05 18:30:00,74,18.5,37.16658,3456.421,318.3121,3.962928,349.2187,1,0,2419.495,2419.177,0,0,0,0,0,0,0,0,0,140.857,1314.377,0.6571884,0.8499515,0.3172331,0,250,0.3172331,2419.177,0,0,181.418,0,349.2187,581.3749,581.2987,0.07622723,665.2117,0,1643.369,0,0,-3.571587e-13,4.263256e-14,136.8941,3.962928,0,293.0396,0,0,0,4.440892e-16
tuned,2026-01-05 18:45:00,75,18.75,36.96476,3478.251,349.4016,6.264446,319.7751,0,0,2434.776,2434.459,0,0,0,0,0,0,0,0,0,145.5775,1277.775,0.6388877,0.8276438,0.3172331,0,250,0.3172331,2434.459,0,0,210.0886,0,319.7751,581.9425,581.8667,0.07582276,0,658.297,3983.036,0,0,-2.844391e-13,4.263256e-14,139.313,6.264446,0,293.4294,0,0,0,-2.664535e-15
tuned,2026-01-05 19:00:00,76,19,37.06768,3488.08,368.8366,1.346799,310.8858,0,0,2441.656,2441.339,0,0,0,0,0,0,0,0,0,143.4241,1241.718,0.6208591,0.8045965,0.3172331,0,250,0.3172331,2441.339,0,0,226.7593,0,310.8858,585.1704,585.0944,0.07602848,0,659.6017,4018.969,0,0,2.393641e-13,4.263256e-14,142.0773,1.346799,0,294.2483,0,0,0,3.996803e-15
tuned,2026-01-05 19:15:00,77,19.25,36.96625,3411.095,373.4607,0.6551173,290.3292,0,0,2387.767,2387.45,0,0,0,0,0,0,0,0,0,145.6774,1205.103,0.6025517,0.7818918,0.3172331,0,250,0.3172331,2387.45,0,0,228.4385,0,290.3292,570.7292,570.6534,0.07582574,0,640.0485,3914.323,0,0,-4.561906e-13,4.263256e-14,145.0223,0.6551173,0,295.2345,0,0,0,-1.354472e-14
tuned,2026-01-05 19:30:00,78,19.5,36.80379,3436.666,395.9188,0,254.8371,0,0,2405.666,2405.349,0,0,0,0,0,0,0,0,0,147.951,1167.926,0.583963,0.758836,0.3172331,0,250,0.3172331,2405.349,0,0,247.9679,0,254.8371,572.5619,572.4864,0.07550322,0,633.139,3910.009,0,0,-4.219958e-13,4.263256e-14,147.951,0,0,296.2458,0,0,0,0
tuned,2026-01-05 19:45:00,79,19.75,36.45211,3436.491,392.7938,0,237.561,0,0,2405.544,2405.226,0,0,0,0,0,0,0,0,0,151.0898,1129.97,0.5649849,0.7354259,0.3172331,0,250,0.3172331,2405.226,0,0,241.704,0,237.561,567.3093,567.2345,0.07481439,0,623.2595,3844.866,0,0,7.938095e-14,4.263256e-14,151.0898,0,0,297.5075,0,0,0,0
tuned,2026-01-05 20:00:00,80,20,36.53138,3444.539,382.4365,0,216.5791,0,0,2411.177,2410.86,0,0,0,0,0,0,0,0,0,154.1111,1091.264,0.545632,0.7115254,0.3172331,0,250,0.3172331,2410.86,0,0,228.3254,0,216.5791,569.8098,569.7348,0.07496857,0,620.9168,3808.904,0,0,-6.306067e-14,4.263256e-14,154.1111,0,0,298.6986,0,0,0,0
tuned,2026-01-05 20:15:00,81,20.25,36.47282,3417.312,362.378,0,194.7987,0,0,2392.118,2391.801,0,0,0,0,0,0,0,0,0,156.9299,1051.86,0.5259299,0.687153,0.3172331,0,250,0.3172331,2391.801,0,0,205.4481,0,194.7987,564.4465,564.3716,0.07485461,0,610.3365,3711.249,0,0,-4.696243e-14,4.263256e-14,156.9299,0,0,299.7324,0,0,0,0
tuned,2026-01-05 20:30:00,82,20.5,36.39987,3398.761,334.8714,0,185.5601,0,0,2379.133,2378.816,0,0,0,0,0,0,0,0,0,159.4354,1011.835,0.5059177,0.6623407,0.3172331,0,250,0.3172331,2378.816,0,0,175.436,0,185.5601,560.3214,560.2467,0.07471315,0,603.9489,3624.346,0,0,1.885159e-13,4.263256e-14,159.4354,0,0,300.4964,0,0,0,0
tuned,2026-01-05 20:45:00,83,20.75,36.36318,3352.186,295.1896,0,159.0391,0,0,2346.53,2346.213,0,0,0,0,0,0,0,0,0,161.5491,971.2888,0.4856444,0.6371379,0.3172331,0,250,0.3172331,2346.213,0,0,133.6405,0,159.0391,552.1182,552.0436,0.0746422,0,589.4641,3472.582,0,0,4.640732e-14,4.263256e-14,161.5491,0,0,300.9105,0,0,0,0
tuned,2026-01-05 21:00:00,84,21,36.21035,3351.052,270.6439,0,150.1047,0,0,2345.736,2345.419,0,0,0,0,0,0,0,0,0,163.14,930.3509,0.4651754,0.6116063,0.3172331,0,250,0.3172331,2345.419,0,0,107.5038,0,150.1047,549.7569,549.6825,0.07434812,0,584.8617,3402.183,0,0,-1.74416e-13,4.263256e-14,163.14,0,0,300.8424,0,0,0,0
tuned,2026-01-05 21:15:00,85,21.25,35.91786,3363.991,231.9206,0,150.6037,0,0,2354.793,2354.476,0,0,0,0,0,0,0,0,0,164.4048,889.1032,0.4445516,0.5858283,0.3172331,0,250,0.3172331,2354.476,0,0,67.51581,0,150.6037,547.7492,547.6754,0.07379169,0,582.7074,3321.356,0,0,-7.494005e-14,4.263256e-14,164.4048,0,0,300.4871,0,0,0,0
tuned,2026-01-05 21:30:00,86,21.5,35.59611,3322.542,192.4214,0,146.5038,0,0,2325.779,2325.462,0,0,0,0,0,0,0,0,0,165.1899,847.6658,0.4238329,0.5598553,0.3172331,0,250,0.3172331,2325.462,0,0,27.23154,0,146.5038,536.5828,536.5096,0.07318915,0,570.3097,3183.677,0,0,2.88658e-14,4.263256e-14,165.1899,0,0,299.6898,0,0,0,0
tuned,2026-01-05 21:45:00,87,21.75,35.2673,3323.519,175.1444,0,126.9124,0,0,2326.463,2326.146,0,0,0,0,0,0,0,0,0,165.5029,806.1566,0.4030783,0.5337627,0.3172331,0,250,0.3172331,2326.146,0,0,9.641526,0,126.9124,532.2987,532.2261,0.07258347,0,561.2639,3103.583,0,0,-2.279288e-13,4.263256e-14,165.5029,0,0,298.4569,0,0,0,0
tuned,2026-01-05 22:00:00,88,22,35.21452,3298.428,148.6112,1.255479,126.8964,0,0,2308.9,2308.583,0,0,0,0,0,0,0,0,0,149.8667,768.5631,0.3842815,0.507625,0.3172331,0,250,0.3172331,2308.583,0,0,0,0,126.8964,527.5793,527.5068,0.07248717,0,556.5024,3060.763,0,0,9.747758e-14,4.263256e-14,148.6112,1.255479,0,297.0556,0,0,0,-1.421085e-14
tuned,2026-01-05 22:15:00,89,22.25,34.78443,3320.089,129.9184,0.6450534,94.22062,0,0,2324.063,2323.745,0,0,0,0,0,0,0,0,0,130.5634,735.8012,0.3679006,0.4839529,0.3172331,0,250,0.3172331,2323.745,0,0,0,0,94.22062,525.3648,525.2931,0.07171196,0,546.5921,3006.256,0,0,-7.444045e-14,4.263256e-14,129.9184,0.6450534,0,295.4018,0,0,0,6.217249e-15
tuned,2026-01-05 22:30:00,90,22.5,34.46394,3334.627,94.58408,5.981863,92.39937,0,0,2334.239,2333.922,0,0,0,0,0,0,0,0,0,100.5659,710.5439,0.355272,0.4633232,0.3172331,0,250,0.3172331,2333.922,0,0,0,0,92.39937,523.4933,523.4222,0.07114498,0,544.1443,2992.794,0,0,5.884182e-15,4.263256e-14,94.58408,5.981863,0,293.5702,0,0,0,6.217249e-15
tuned,2026-01-05 22:45:00,91,22.75,34.17584,3254.135,96.38658,6.864969,76.52052,0,0,2277.894,2277.577,0,0,0,0,0,0,0,0,0,103.2515,684.6192,0.3423096,0.4474191,0.3172331,0,250,0.3172331,2277.577,0,0,0,0,76.52052,507.2518,507.1811,0.0706429,0,524.2211,2883.216,0,0,1.827427e-13,4.263256e-14,96.38658,6.864969,0,291.4493,0,0,0,-1.776357e-15
tuned,2026-01-05 23:00:00,92,23,33.95585,3265.657,76.5074,0.8879036,85.21013,0,0,2285.96,2285.642,0,0,0,0,0,0,0,0,0,77.3953,665.1626,0.3325813,0.4310946,0.3172331,0,250,0.3172331,2285.642,0,0,0,0,85.21013,506.3194,506.2492,0.07026426,0,525.1224,2888.173,0,0,-5.301315e-14,4.263256e-14,76.5074,0.8879036,0,289.4037,0,0,0,-5.329071e-15
tuned,2026-01-05 23:15:00,93,23.25,33.77865,3289.473,59.67331,0,76.84606,0,0,2302.631,2302.314,0,0,0,0,0,0,0,0,0,59.67331,650.1395,0.3250698,0.4188431,0.3172331,0,250,0.3172331,2302.314,0,0,0,0,76.84606,507.8196,507.7497,0.06996221,0,524.6972,2885.835,0,0,2.293721e-13,4.263256e-14,59.67331,0,0,287.124,0,0,0,0
tuned,2026-01-05 23:30:00,94,23.5,33.3619,3264.891,53.39196,0,71.32271,0,1,2285.423,2285.106,599.2258,185.4786,784.7043,2,161.4848,123.2195,0,0,500,0,775.0372,0.3875186,0.4093833,0.3172331,0,250,0.3172331,1685.88,0,0,0,0,71.32271,498.9799,368.0808,130.8991,0,569.1313,3130.222,0,8.526513e-14,-5.495604e-15,4.263256e-14,53.39196,0,0,0,500,231.3124,0,5.684342e-14
tuned,2026-01-05 23:45:00,95,23.75,32.88495,3254.049,44.61053,0,67.35121,1,1,2277.834,2277.517,597.4419,184.8275,782.2695,2,160.347,121.9225,0,0,500,0,899.9152,0.4499576,0.4880295,0.3172331,0,250,0.3172331,1680.075,0,0,0,0,67.35121,491.6909,362.6592,129.0317,562.0251,0,1124.05,0,0,-1.323386e-13,4.263256e-14,44.61053,0,0,0,500,237.6589,0,5.684342e-14
tuned,2026-01-06 00:00:00,96,0,32.63669,3246.649,39.173,0,49.24271,1,1,2272.654,2272.337,432.3672,124.3788,556.746,2,56.74595,0,0,0,500,0,1024.774,0.5123868,0.5666634,0.3172331,0,250,0.3172331,1839.97,0,0,0,0,49.24271,487.6978,394.8464,92.85145,529.7923,0,1059.585,0,0,-2.68674e-14,4.263256e-14,39.173,0,0,0,500,17.57295,0,2.131628e-14
tuned,2026-01-06 00:15:00,97,0.25,32.54881,3213.187,46.16848,0,14.85476,1,1,2249.231,2248.914,427.7151,123.074,550.7891,2,50.47421,0.3148565,0,0,500,0,1149.612,0.5748061,0.6452849,0.3172331,0,250,0.3172331,1821.199,0,0,0,0,14.85476,481.6721,390.0091,91.663,516.2642,0,1032.528,0,1.421085e-14,2.333689e-13,4.263256e-14,46.16848,0,0,0,500,4.620587,0,-1.421085e-14
tuned,2026-01-06 00:30:00,98,0.5,32.40238,3214.145,58.70352,0,13.80701,1,1,2249.901,2249.584,429.8682,123.9443,553.8124,2,51.13726,2.675151,0,0,500,0,1274.431,0.6372156,0.7238939,0.3172331,0,250,0.3172331,1819.716,0,0,7.566262,0,13.80701,480.1594,388.352,91.80738,515.2429,0,1043.538,0,-2.842171e-14,-1.906253e-13,4.263256e-14,51.13726,0,0,0,500,2.675151,0,-2.176037e-14
tuned,2026-01-06 00:45:00,99,0.75,32.18837,3260.23,54.41194,0,20.94004,1,1,2282.161,2281.844,441.4965,127.7445,569.241,2,62.28492,6.956063,0,0,500,0,1399.231,0.6996153,0.8024906,0.3172331,0,250,0.3172331,1840.347,0,0,0,0,20.94004,484.6093,390.7917,93.81769,522.9827,0,1045.965,0,-2.842171e-14,-1.714184e-13,4.263256e-14,54.41194,0,0,0,500,14.82905,0,-5.684342e-14
tuned,2026-01-06 01:00:00,100,1,31.91005,3267.423,53.46549,0,42.92282,1,1,2287.196,2286.879,115.8591,34.14089,150,1,66.73355,7.635904,0,0,75.63054,0,1417.918,0.708959,0.881075,0.3172331,0,250,0.3172331,2171.02,0,0,0,0,42.92282,482.5416,458.0313,24.51032,501.2278,0,1002.456,0,-1.421085e-14,2.170486e-13,4.263256e-14,53.46549,0,0,0,75.63054,20.90397,0,-1.065814e-14
tuned,2026-01-06 01:15:00,101,1.25,31.71814,3301.512,53.33447,0,41.36519,1,1,2311.058,2310.741,116.1045,33.89549,150,1,58.5654,4.663508,0,0,86.7711,0,1439.388,0.7196938,0.8928421,0.3172331,0,250,0.3172331,2194.636,0,0,0,0,41.36519,485.4139,460.9607,24.45319,503.5446,0,1007.089,0,0,3.488321e-13,4.263256e-14,53.33447,0,0,0,86.7711,9.894436,0,-3.552714e-15
tuned,2026-01-06 01:30:00,102,1.5,31.46335,3314.122,54.22967,0,47.57565,1,1,2319.886,2319.568,115.7968,34.20322,150,1,57.43148,8.390797,0,0,84.17773,0,1460.205,0.7301027,0.9063612,0.3172331,0,250,0.3172331,2203.772,0,0,0,0,47.57565,484.4164,460.1706,24.24582,504.3081,0,1008.616,0,0,1.955103e-13,4.263256e-14,54.22967,0,0,0,84.17773,11.5926,0,-5.329071e-15
tuned,2026-01-06 01:45:00,103,1.75,31.35535,3329.753,43.62382,0,44.11784,1,1,2330.827,2330.51,116.4895,33.51046,150,1,54.24332,0,0,0,95.75668,0,1483.915,0.7419573,0.9194699,0.3172331,0,250,0.3172331,2214.021,0,0,0,0,44.11784,485.4969,461.1667,24.33013,503.8667,0,1007.733,0,-1.421085e-14,4.22884e-13,4.263256e-14,43.62382,0,0,0,95.75668,10.6195,0,0
tuned,2026-01-06 02:00:00,104,2,31.04565,3312.712,59.16354,0,42.30389,1,1,2318.898,2318.581,116.1333,33.86672,150,1,63.36478,4.315067,0,0,82.32016,0,1504.261,0.7521306,0.9343993,0.3172331,0,250,0.3172331,2202.448,0,0,0,0,42.30389,479.6088,455.5238,24.08501,498.1401,0,996.2801,0,0,2.062794e-13,4.263256e-14,59.16354,0,0,0,82.32016,8.516306,0,1.421085e-14
tuned,2026-01-06 02:15:00,105,2.25,30.86855,3319.827,45.96784,0,48.24723,1,1,2323.879,2323.562,116.0834,33.91661,150,1,56.37728,4.919361,0,0,88.70336,0,1526.2,0.7631001,0.9472112,0.3172331,0,250,0.3172331,2207.479,0,0,0,0,48.24723,478.7102,454.7321,23.97808,498.5874,0,997.1749,0,-7.105427e-15,-3.641532e-13,4.263256e-14,45.96784,0,0,0,88.70336,15.3288,0,8.881784e-15
tuned,2026-01-06 02:30:00,106,2.5,30.67051,3359.968,42.97185,0,41.38498,1,1,2351.978,2351.66,116.222,33.77802,150,1,65.15183,3.240686,0,0,81.60748,0,1546.362,0.7731809,0.9610259,0.3172331,0,250,0.3172331,2235.438,0,0,0,0,41.38498,482.3339,458.4345,23.89938,500.6996,0,1001.399,0,-7.105427e-15,-2.364775e-13,4.263256e-14,42.97185,0,0,0,81.60748,25.42067,0,-7.105427e-15
tuned,2026-01-06 02:45:00,107,2.75,30.56974,3377.897,62.30763,0,50.74804,1,1,2364.528,2364.211,116.0841,33.91592,150,1,74.26718,4.910944,0,0,70.82187,0,1563.824,0.7819119,0.9737213,0.3172331,0,250,0.3172331,2248.127,0,0,0,0,50.74804,483.8078,459.9909,23.81696,504.2904,0,1008.581,0,-7.105427e-15,4.093392e-13,4.263256e-14,62.30763,0,0,0,70.82187,16.8705,0,7.105427e-15
tuned,2026-01-06 03:00:00,108,3,30.43923,3361.632,59.63695,0,68.035,1,1,2353.143,2352.825,115.8548,34.14516,150,1,67.62962,7.687575,0,0,74.6828,0,1582.248,0.7911242,0.9847169,0.3172331,0,250,0.3172331,2236.971,0,0,0,0,68.035,480.0681,456.3677,23.70044,504.3927,0,1008.785,0,-1.421085e-14,-1.909584e-14,4.263256e-14,59.63695,0,0,0,74.6828,15.68025,0,-3.552714e-15
tuned,2026-01-06 03:15:00,109,3.25,30.62408,3321.596,52.04213,0.4574558,75.04727,1,1,2325.117,2324.8,116.2511,33.74888,150,1,82.58153,2.887835,0,0,64.53064,0,1598.132,0.7990659,0.9963186,0.3172331,0,250,0.3172331,2208.549,0,0,0,0,75.04727,476.3265,452.4462,23.88034,501.5693,0,1003.139,0,0,-2.695622e-13,4.263256e-14,52.04213,0.4574558,0,0,64.53064,32.96978,0,1.421085e-14
tuned,2026-01-06 03:30:00,110,3.5,30.68143,3284.401,57.41869,0,55.07276,1,1,2299.081,2298.764,116.2126,33.78737,150,1,75.85281,3.354024,0,0,70.79316,0,1615.579,0.8077893,1.00632,0.3172331,0,250,0.3172331,2182.551,0,0,0,0,55.07276,471.6022,447.6988,23.90335,492.7831,0,985.5662,0,-7.105427e-15,-4.174439e-14,4.263256e-14,57.41869,0,0,0,70.79316,21.78815,0,-1.065814e-14
tuned,2026-01-06 03:45:00,111,3.75,30.75043,3287.449,81.57149,0,61.09418,1,1,2301.214,2300.897,116.3883,33.61169,150,1,74.50268,1.226103,0,0,74.27122,0,1633.892,0.816946,1.017306,0.3172331,0,250,0.3172331,2184.509,0,0,7.068805,0,61.09418,472.7759,448.7992,23.97672,494.9625,0,1002.119,0,0,-1.627587e-13,4.263256e-14,74.50268,0,0,0,74.27122,1.226103,0,-8.881784e-16
tuned,2026-01-06 04:00:00,112,4,30.3722,3296.505,85.45406,0,62.15737,1,1,2307.553,2307.236,116.4234,33.57656,150,1,85.44203,0.8005568,0,0,63.75742,0,1649.574,0.8247871,1.028838,0.3172331,0,250,0.3172331,2190.813,0,0,0.01202988,0,62.15737,470.0603,446.2797,23.78067,492.518,0,985.0567,0,-1.421085e-14,-3.230749e-13,4.263256e-14,85.44203,0,0,0,63.75742,0.8005568,0,-1.332268e-15
tuned,2026-01-06 04:15:00,113,4.25,30.23474,3243.011,85.49936,0,67.24915,1,1,2270.107,2269.79,116.1586,33.84145,150,1,89.94312,4.008981,0,0,56.0479,0,1663.327,0.8316633,1.038713,0.3172331,0,250,0.3172331,2153.632,0,0,0,0,67.24915,461.0124,437.3586,23.65385,484.857,0,969.7139,0,7.105427e-15,-1.412204e-13,4.263256e-14,85.49936,0,0,0,56.0479,8.452747,0,0
tuned,2026-01-06 04:30:00,114,4.5,30.0793,3257.785,104.9322,0,56.13171,1,1,2280.449,2280.132,116.3656,33.63443,150,1,106.7262,1.501514,0,0,41.77224,0,1673.508,0.8367539,1.047372,0.3172331,0,250,0.3172331,2163.766,0,0,0,0,56.13171,461.5101,437.8962,23.6139,482.8904,0,965.7809,0,0,-3.310685e-13,4.263256e-14,104.9322,0,0,0,41.77224,3.295532,0,-2.664535e-15
tuned,2026-01-06 04:45:00,115,4.75,30.08997,3274.723,130.5322,0,65.18719,1,1,2292.306,2291.989,116.4895,33.51046,150,1,120.0007,0,0,0,29.99927,0,1680.744,0.8403721,1.053783,0.3172331,0,250,0.3172331,2175.499,0,0,10.53146,0,65.18719,464.0199,440.3753,23.6446,487.0813,0,992.3293,0,0,-3.78142e-13,4.263256e-14,120.0007,0,0,0,29.99927,0,0,0
tuned,2026-01-06 05:00:00,116,5,29.75087,3288.836,153.3009,0,59.82297,1,1,2302.185,2301.868,116.4895,33.51046,150,1,148.9899,0,0,0,1.010082,0,1680.732,0.840366,1.05834,0.3172331,0,250,0.3172331,2185.378,0,0,4.310935,0,59.82297,462.5272,439.0598,23.4674,484.5892,0,976.6147,0,-1.421085e-14,1.634248e-13,4.263256e-14,148.9899,0,0,0,1.010082,0,0,0
tuned,2026-01-06 05:15:00,117,5.25,29.88214,3278.843,193.2294,0,50.04029,1,1,2295.19,2294.873,149.8861,43.63367,193.5198,1,188.6656,4.854136,0,0,0,0,1680.467,0.8402337,1.058332,0.3172331,0,250,0.3172331,2144.986,0,0,4.563792,0,50.04029,462.4635,432.1987,30.26484,485.9151,0,979.7027,0,-1.421085e-14,-3.972378e-13,4.263256e-14,188.6656,0,0,0,0,4.854136,0,-1.154632e-14
tuned,2026-01-06 05:30:00,118,5.5,30.01418,3350.808,218.2082,0,59.34664,1,1,2345.566,2345.249,178.1326,52.14909,230.2817,1,221.7614,8.520292,0,0,0,0,1680.203,0.8401015,1.058166,0.3172331,0,250,0.3172331,2167.116,0,0,0,0,59.34664,474.0011,437.9392,36.06184,502.0813,0,1004.163,0,-7.105427e-15,-4.218847e-15,4.263256e-14,218.2082,0,0,0,0,12.0735,0,8.881784e-15
tuned,2026-01-06 05:45:00,119,5.75,29.85327,3371.636,272.5892,0,51.27765,1,1,2360.145,2359.828,221.0639,64.5455,285.6094,1,276.6528,8.956669,0,0,0,0,1679.938,0.8399692,1.057999,0.3172331,0,250,0.3172331,2138.764,0,0,0,0,51.27765,475.2473,430.6692,44.57811,505.5402,0,1011.08,0,1.421085e-14,3.279599e-13,4.263256e-14,272.5892,0,0,0,0,13.02021,0,1.953993e-14
tuned,2026-01-06 06:00:00,120,6,29.75404,3329.519,322.3561,1.645839,31.21591,1,1,2330.663,2330.346,263.8208,77.18061,341.0015,1,328.8912,12.11021,0,0,0,0,1679.674,0.839837,1.057833,0.3172331,0,250,0.3172331,2066.525,0,0,0,0,31.21591,468.2816,415.2104,53.07115,498.663,0,997.326,0,0,1.090239e-13,4.263256e-14,322.3561,1.645839,0,0,0,16.99955,0,2.131628e-14
tuned,2026-01-06 06:15:00,121,6.25,29.69673,3316.393,365.8678,0,34.74113,1,1,2321.475,2321.158,291.5274,84.68835,376.2157,1,368.4566,7.759106,0,0,0,0,1679.41,0.8397048,1.057666,0.3172331,0,250,0.3172331,2029.63,0,0,0,0,34.74113,465.8453,407.2815,58.56383,498.9413,0,997.8825,0,0,-2.420286e-13,4.263256e-14,365.8678,0,0,0,0,10.34789,0,-1.598721e-14
tuned,2026-01-06 06:30:00,122,6.5,29.7675,3350.057,394.9364,0,22.5657,1,1,2345.04,2344.723,317.8623,91.7833,409.6456,1,406.409,3.236624,0,0,0,0,1679.145,0.8395726,1.0575,0.3172331,0,250,0.3172331,2026.86,0,0,0,0,22.5657,471.3103,407.362,63.94829,503.6806,0,1007.361,0,-1.421085e-14,-3.050893e-13,4.263256e-14,394.9364,0,0,0,0,14.70925,0,2.664535e-14
tuned,2026-01-06 06:45:00,123,6.75,29.93234,3372.098,429.274,0,22.51178,1,1,2360.468,2360.151,334.9751,96.36205,431.3372,1,431.3372,0,0,0,0,0,1678.881,0.8394404,1.057333,0.3172331,0,250,0.3172331,2025.176,0,0,0,0,22.51178,476.1464,408.5122,67.63414,509.4153,0,1018.831,0,-1.421085e-14,3.408385e-13,4.263256e-14,429.274,0,0,0,0,2.063207,0,0
tuned,2026-01-06 07:00:00,124,7,30.29497,3382.381,440.3502,0,34.24031,1,1,2367.667,2367.349,335.0478,96.56618,431.614,1,429.8906,1.723363,0,0,0,0,1678.617,0.8393083,1.057167,0.3172331,0,250,0.3172331,2032.302,0,0,10.45957,0,34.24031,481.4724,413.2749,68.19754,516.804,0,1051.651,0,1.421085e-14,2.982059e-13,4.263256e-14,429.8906,0,0,0,0,1.723363,0,2.442491e-15
tuned,2026-01-06 07:15:00,125,7.25,30.37747,3389.582,440.6861,0,16.85762,1,1,2372.708,2372.39,333.525,96.29869,429.8237,1,426.4957,3.327995,0,0,0,0,1678.352,0.8391761,1.057,0.3172331,0,250,0.3172331,2038.865,0,0,14.19047,0,16.85762,483.3896,415.3763,68.01338,515.1093,0,1054.697,0,1.421085e-14,-1.132427e-14,4.263256e-14,426.4957,0,0,0,0,3.327995,0,-2.176037e-14
tuned,2026-01-06 07:30:00,126,7.5,30.60116,3393.793,409.3002,0.9719068,22.99458,1,1,2375.655,2375.338,314.6957,90.52827,405.224,1,405.224,0,0,0,0,0,1678.088,0.839044,1.056834,0.3172331,0,250,0.3172331,2060.643,0,0,4.076271,0.9719068,22.99458,486.4286,421.928,64.50064,517.1645,0,1043.037,0,-4.263256e-14,-1.649791e-13,4.263256e-14,405.224,0,0,0,0,0,0,0
tuned,2026-01-06 07:45:00,127,7.75,30.75861,3394.352,379.8825,0,31.60874,1,1,2376.046,2375.729,289.5462,84.16926,373.7155,1,365.4782,8.237245,0,0,0,0,1677.824,0.838912,1.056667,0.3172331,0,250,0.3172331,2086.183,0,0,14.40429,0,31.60874,488.2401,428.6777,59.56237,519.3421,0,1063.532,0,2.842171e-14,2.606804e-13,4.263256e-14,365.4782,0,0,0,0,8.237245,0,1.421085e-14
tuned,2026-01-06 08:00:00,128,8,31.1386,3382.754,348.894,260.7103,35.24012,1,1,2367.928,2367.611,443.7762,156.6645,600.4407,2,327.6245,272.8162,0,0,0,0,1677.56,0.8387799,1.056501,0.3172331,0,250,0.3172331,1923.834,0,0,21.26952,0,35.24012,490.7872,398.7424,92.04478,562.7109,0,1162.112,0,-5.684342e-14,-1.2923e-13,4.263256e-14,327.6245,260.7103,0,0,0,12.1059,0,0
tuned,2026-01-06 08:15:00,129,8.25,31.39645,3420.915,308.4012,265.7154,39.72086,1,1,2394.64,2394.323,397.9748,142.8988,540.8736,2,273.6069,267.2667,0,0,0,0,1677.296,0.8386479,1.056335,0.3172331,0,250,0.3172331,1996.348,0,0,34.79427,0,39.72086,499.2588,416.2189,83.03994,567.3991,0,1194.818,0,-5.684342e-14,-8.881784e-16,4.263256e-14,273.6069,265.7154,0,0,0,1.551251,0,-5.684342e-14
tuned,2026-01-06 08:30:00,130,8.5,31.74724,3363.843,248.0439,267.0892,39.24098,1,1,2354.69,2354.373,344.9217,127.2462,472.1679,1,208.5784,263.5895,0,0,0,0,1677.032,0.8385158,1.056169,0.3172331,0,250,0.3172331,2009.451,0,0,39.46557,3.499682,39.24098,494.9111,422.3485,72.56267,557.8423,0,1189.8,0,-2.842171e-14,1.616485e-13,4.263256e-14,208.5784,263.5895,0,0,0,0,0,0
tuned,2026-01-06 08:45:00,131,8.75,31.78955,3377.933,202.3133,269.3803,48.44886,1,1,2364.553,2364.236,325.1295,122.1777,447.3072,1,177.8367,269.4705,0,0,0,0,1676.768,0.8383838,1.056002,0.3172331,0,250,0.3172331,2039.106,0,0,24.47666,0,48.44886,497.4708,429.0011,68.46969,561.3719,0,1164.966,0,-2.842171e-14,-1.252332e-13,4.263256e-14,177.8367,269.3803,0,0,0,0.09021554,0,0
tuned,2026-01-06 09:00:00,132,9,31.96049,3446.799,158.1885,269.3565,58.87571,1,1,2412.759,2412.442,304.7253,116.7897,421.515,1,147.5144,274.0006,0,0,0,0,1676.504,0.8382519,1.055836,0.3172331,0,250,0.3172331,2107.717,0,0,10.6741,0,58.87571,509.6288,445.197,64.43181,574.4225,0,1167.258,0,-5.684342e-14,-4.352074e-13,4.263256e-14,147.5144,269.3565,0,0,0,4.644129,0,-5.684342e-14
