controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-06 09:15:00,133,9.25,32.06153,3450.669,125.5307,277.5731,84.40463,1,1,2415.468,2415.151,293.3224,113.3877,406.7101,1,133.8547,272.8553,0,0,0,0,1676.24,0.8381199,1.05567,0.3172331,0,250,0.3172331,2121.828,0,0,0,4.717806,84.40463,511.4016,449.2323,62.16922,580.4901,0,1169.118,0,2.842171e-14,-3.406164e-13,4.263256e-14,125.5307,272.8553,0,0,0,8.324007,0,2.842171e-14
tuned,2026-01-06 09:30:00,134,9.5,32.4752,3446.528,102.4265,281.7547,104.1022,1,1,2412.57,2412.253,274.2141,108.3397,382.5538,1,105.4759,277.078,0,0,0,0,1675.976,0.837988,1.055504,0.3172331,0,250,0.3172331,2138.038,0,0,0,4.676693,104.1022,515.7567,457.0677,58.68903,587.6623,0,1183.392,0,-2.842171e-14,-3.232969e-13,4.263256e-14,102.4265,277.078,0,0,0,3.049354,0,-1.421085e-14
tuned,2026-01-06 09:45:00,135,9.75,32.78441,3531.188,99.03027,279.0669,136.865,1,1,2471.832,2471.515,267.5621,106.7824,374.3446,1,93.91543,280.4292,0,0,0,0,1675.712,0.837856,1.055337,0.3172331,0,250,0.3172331,2203.953,0,0,5.114839,0,136.865,532.2962,474.6098,57.68644,610.8654,0,1230.554,0,4.263256e-14,4.52971e-14,4.263256e-14,93.91543,279.0669,0,0,0,1.3623,0,0
tuned,2026-01-06 10:00:00,136,10,32.97486,3579.404,94.67985,282.7652,159.993,1,1,2505.582,2505.265,252.3735,102.6765,355.05,1,72.14322,282.9068,0,0,0,0,1675.448,0.8377241,1.055171,0.3172331,0,250,0.3172331,2252.892,0,0,22.53664,0,159.993,542.0094,487.3472,54.66224,624.6335,0,1288.143,0,1.421085e-14,2.848832e-13,4.263256e-14,72.14322,282.7652,0,0,0,0.1416087,0,5.684342e-14
tuned,2026-01-06 10:15:00,137,10.25,33.15343,3589.202,78.98831,280.362,177.7357,1,1,2512.441,2512.124,244.4131,101.173,345.5861,1,55.28203,290.304,0,0,0,0,1675.185,0.8375923,1.055005,0.3172331,0,250,0.3172331,2267.711,0,0,23.70628,0,177.7357,545.8123,492.6462,53.16615,632.4311,0,1305.756,0,0,-8.415491e-14,4.263256e-14,55.28203,280.362,0,0,0,9.942026,0,0
tuned,2026-01-06 10:30:00,138,10.5,33.46033,3588.635,76.5027,285.5881,202.1389,1,1,2512.045,2511.727,237.8344,98.86461,336.699,1,50.30688,286.3921,0,0,0,0,1674.921,0.8374604,1.054839,0.3172331,0,250,0.3172331,2273.893,0,0,26.19583,0,202.1389,549.7581,497.6389,52.11921,640.7413,0,1326.67,0,1.421085e-14,2.777778e-13,4.263256e-14,50.30688,285.5881,0,0,0,0.8040208,0,0
tuned,2026-01-06 10:45:00,139,10.75,33.61661,3601.063,63.612,291.3704,209.3038,0,1,2520.744,2520.427,240.3428,99.83329,340.1761,1,51.45984,288.7163,0,0,0,0,1674.657,0.8373286,1.054673,0.3172331,0,250,0.3172331,2280.084,0,0,12.15216,2.654179,209.3038,553.7453,500.8782,52.86707,0,646.6904,3582.338,0,-2.842171e-14,-1.687539e-14,4.263256e-14,51.45984,288.7163,0,0,0,0,0,0
tuned,2026-01-06 11:00:00,140,11,33.74794,3610.89,49.8196,285.3708,246.2987,0,0,2527.623,2527.306,0,0,0,0,0,0,0,0,0,335.1904,1590.596,0.795298,1.054507,0.3172331,0,250,0.3172331,2527.306,0,0,0,0,246.2987,557.024,556.9541,0.06991014,0,611.2321,3361.777,0,0,-4.796163e-13,4.263256e-14,49.8196,285.3708,0,337.1968,0,0,0,0
tuned,2026-01-06 11:15:00,141,11.25,34.06695,3624.413,35.42826,287.5746,274.8855,0,0,2537.089,2536.772,0,0,0,0,0,0,0,0,0,323.0028,1509.595,0.7547974,1.001575,0.3172331,0,250,0.3172331,2536.772,0,0,0,0,274.8855,563.4675,563.397,0.07045497,0,624.4469,3434.458,0,0,-4.236611e-13,4.263256e-14,35.42826,287.5746,0,349.7807,0,0,0,0
tuned,2026-01-06 11:30:00,142,11.5,34.64384,3624.2,33.58516,289.8476,297.3378,0,0,2536.94,2536.623,0,0,0,0,0,0,0,0,0,323.4328,1428.499,0.7142495,0.9505697,0.3172331,0,250,0.3172331,2536.623,0,0,0,0,297.3378,571.4887,571.4173,0.07146213,0,638.3976,3511.187,0,0,-4.376499e-13,4.263256e-14,33.58516,289.8476,0,359.9716,0,0,0,0
tuned,2026-01-06 11:45:00,143,11.75,34.8638,3661.061,54.70448,300.2464,314.8676,0,0,2562.743,2562.425,287.9378,126.9371,414.8749,1,0,0,414.8749,0,0,352.5423,1340.139,0.6700693,0.8995049,0.3172331,0,250,0.3172331,2274.487,282.567,0,2.408617,0,32.30063,580.4649,515.1748,65.29019,0,649.428,3576.009,0,-2.842171e-14,-4.116707e-13,4.263256e-14,52.29587,300.2464,282.567,355.8608,0,0,0,0
tuned,2026-01-06 12:00:00,144,12,35.04299,3662.466,55.48005,301.6022,333.7403,0,0,2563.726,2563.409,302.0583,133.1621,435.2204,1,0,0,435.2204,0,0,347.0969,1253.153,0.6265767,0.8438656,0.3172331,0,250,0.3172331,2261.351,295.8002,0,6.980054,3.005322,37.94018,583.2921,514.4964,68.79565,0,656.2906,3626.823,0,0,1.39555e-13,4.263256e-14,48.5,298.5969,295.8002,347.0969,0,0,0,0
tuned,2026-01-06 12:15:00,145,12.25,35.14119,3630.855,58.74276,303.0211,341.3877,0,0,2541.599,2541.281,351.7114,155.0516,506.763,2,0,0,506.763,0,0,358.4742,1163.338,0.5816688,0.7890923,0.3172331,0,250,0.3172331,2189.57,344.0264,0,0,3.289643,0,579.6821,499.3922,80.28989,0,654.4439,3605.116,0,-2.842171e-14,-6.994405e-15,4.263256e-14,58.74276,299.7314,341.3877,363.6229,0,0,2.638701,0
tuned,2026-01-06 12:30:00,146,12.5,35.21714,3620.784,65.06659,301.1047,373.7575,0,0,2534.549,2534.232,359.8839,158.6545,518.5383,2,0,0,518.5383,0,0,364.2463,1072.093,0.5360464,0.7325366,0.3172331,0,250,0.3172331,2174.348,351.7053,0,0,1.925012,22.0522,579.1779,496.8672,82.3107,0,660.5609,3636.405,0,-2.842171e-14,-3.202993e-13,4.263256e-14,65.06659,299.1797,351.7053,370.4683,0,0,0,0
tuned,2026-01-06 12:45:00,147,12.75,35.53314,3648.614,45.89565,300.8988,388.925,0,0,2554.03,2553.713,374.2809,165.0014,539.2822,2,0,0,539.2822,0,0,345.5381,985.5395,0.4927698,0.6750811,0.3172331,0,250,0.3172331,2179.432,364.4118,0,0,1.256334,24.51316,588.3025,502.0165,86.28599,0,672.6643,3701.821,0,-2.842171e-14,2.053913e-13,4.263256e-14,45.89565,299.6424,364.4118,356.7671,0,0,0,0
tuned,2026-01-06 13:00:00,148,13,35.88501,3643.381,45.97062,302.5404,425.9467,0,0,2550.366,2550.049,415.979,183.384,599.363,2,0,0,599.363,0,0,342.9352,899.6506,0.4498253,0.6205798,0.3172331,0,250,0.3172331,2134.07,403.3233,0,0,5.575817,22.62335,592.7433,495.9898,96.75348,0,684.6318,3775.093,0,0,-1.838529e-13,4.263256e-14,45.97062,296.9646,403.3233,347.4554,0,0,0,0
tuned,2026-01-06 13:15:00,149,13.25,36.11931,3599.433,48.11602,301.6406,454.0168,0,0,2519.603,2519.286,443.6085,195.5644,639.1729,2,0,0,639.1729,0,0,341.3294,814.1766,0.4070883,0.5664968,0.3172331,0,250,0.3172331,2075.678,428.9141,0,0,8.427225,25.1027,589.1224,485.3256,103.7967,0,686.7594,3791.714,0,-5.684342e-14,2.0417e-13,4.263256e-14,48.11602,293.2133,428.9141,360.3233,0,0,0,0
tuned,2026-01-06 13:30:00,150,13.5,36.38814,3671.891,59.40543,302.3846,475.6423,0,0,2570.324,2570.007,455.1611,200.6573,655.8184,2,0,0,655.8184,0,0,348.5926,726.9003,0.3634501,0.5126751,0.3172331,0,250,0.3172331,2114.845,438.6736,0,3.263774,9.933588,36.96874,605.1658,497.9264,107.2394,0,707.2878,3912.848,0,-2.842171e-14,8.815171e-14,4.263256e-14,56.14166,292.451,438.6736,348.5926,0,0,0,0
tuned,2026-01-06 13:45:00,151,13.75,36.61966,3701.589,60.66939,299.9272,503.7903,1,0,2591.113,2590.795,481.0383,212.0653,693.1035,2,0,0,693.1035,0,0,351.8301,638.8284,0.3194142,0.4577185,0.3172331,0,250,0.3172331,2109.757,462.3296,0,0,8.766537,41.4607,613.7406,499.7249,114.0156,721.6107,0,1458.344,0,-5.684342e-14,1.437739e-13,4.263256e-14,60.66939,291.1607,462.3296,356.7879,0,0,0,0
tuned,2026-01-06 14:00:00,152,14,36.84449,3697.569,45.32691,293.9244,530.679,1,1,2588.298,2587.981,1155.176,444.1353,1599.311,4,47.44091,296.3779,755.4926,0,500,0,763.7278,0.3818639,0.4022608,0.3172331,0,250,0.3172331,1432.805,502.587,0,0,0,28.09202,616.6864,341.3792,275.3072,792.2078,0,1584.416,0,-5.684342e-14,1.373346e-13,4.263256e-14,45.32691,293.9244,502.587,0,500,4.567485,0,9.947598e-14
tuned,2026-01-06 14:15:00,153,14.25,36.84229,3691.331,34.53894,295.0309,521.7822,1,1,2583.932,2583.615,1163.751,447.7449,1611.496,4,48.87699,295.0623,767.5569,0,500,0,888.6076,0.4443038,0.4809082,0.3172331,0,250,0.3172331,1419.863,510.6262,0,0,0,11.15603,615.6106,338.2763,277.3343,788.679,0,1577.358,0,5.684342e-14,1.374456e-13,4.263256e-14,34.53894,295.0309,510.6262,0,500,14.36945,0,5.684342e-14
tuned,2026-01-06 14:30:00,154,14.5,36.9707,3712.412,43.30054,294.5056,512.067,1,1,2598.688,2598.371,1183.574,457.0598,1640.634,4,44.03516,299.6712,796.928,0,500,0,1013.468,0.5067338,0.5595432,0.3172331,0,250,0.3172331,1414.797,529.3469,0,0,0,0,621.2168,338.2073,283.0095,795.2672,0,1590.534,0,-1.136868e-13,-1.484368e-13,4.263256e-14,43.30054,294.5056,512.067,0,500,5.900251,17.27992,-7.105427e-15
tuned,2026-01-06 14:45:00,155,14.75,37.16199,3750.258,49.33894,287.9648,525.9728,1,1,2625.181,2624.863,1205.415,465.7472,1671.163,4,51.94734,293.4774,825.7378,0,500,0,1138.308,0.5691541,0.6381657,0.3172331,0,250,0.3172331,1419.448,547.2198,0,0,0,0,630.7224,341.0347,289.6877,806.7819,0,1613.564,0,-5.684342e-14,-3.153033e-13,4.263256e-14,49.33894,287.9648,525.9728,0,500,8.120975,21.24697,6.394885e-14
tuned,2026-01-06 15:00:00,156,15,37.22392,3723.52,41.98499,284.6519,544.3891,1,1,2606.464,2606.147,1199.42,461.4518,1660.872,4,65.83759,285.4453,809.5891,0,500,0,1263.129,0.6315645,0.7167759,0.3172331,0,250,0.3172331,1406.727,536.1169,0,0,0,8.272184,627.2521,338.5323,288.7198,801.9748,0,1603.95,0,-5.684342e-14,1.896261e-13,4.263256e-14,41.98499,284.6519,536.1169,0,500,24.64601,0,-5.684342e-14
tuned,2026-01-06 15:15:00,157,15.25,37.31369,3727.241,38.53946,283.3798,553.2885,1,1,2609.069,2608.752,1219.178,469.5558,1688.733,4,70.93182,283.9587,833.8429,0,500,0,1387.93,0.693965,0.7953738,0.3172331,0,250,0.3172331,1389.574,551.5791,0,0,0,1.709376,629.3746,335.201,294.1736,805.1692,0,1610.338,0,-5.684342e-14,-2.065015e-13,4.263256e-14,38.53946,283.3798,551.5791,0,500,32.97127,0,-7.105427e-14
tuned,2026-01-06 15:30:00,158,15.5,37.34561,3698.782,49.94153,288.9778,556.086,1,1,2589.147,2588.83,830.3002,356.3958,1186.696,3,81.04707,282.9971,822.6518,0,0,0,1387.712,0.6938558,0.8739592,0.3172331,0,250,0.3172331,1758.53,543.9663,0,0,5.980672,12.1197,625.0985,424.5623,200.5362,783.8842,0,1578.085,0,0,-2.001732e-13,4.263256e-14,49.94153,282.9971,543.9663,0,0,31.10554,0,0
tuned,2026-01-06 15:45:00,159,15.75,37.42742,3698.372,50.10541,288.7648,555.9805,1,1,2588.86,2588.543,828.4329,354.2072,1182.64,3,92.52534,290.5717,799.5431,0,0,0,1387.493,0.6937466,0.8738217,0.3172331,0,250,0.3172331,1760.11,528.1627,0,0,0,27.81789,626.3901,425.8691,200.521,786.8069,0,1573.614,0,-1.136868e-13,-3.500533e-13,4.263256e-14,50.10541,288.7648,528.1627,0,0,44.22684,0,-1.421085e-14
tuned,2026-01-06 16:00:00,160,16,37.64875,3654.557,67.52258,291.4329,570.584,1,1,2558.19,2557.872,811.3584,344.7729,1156.131,3,108.5563,282.8577,764.7173,0,0,0,1387.275,0.6936374,0.8736841,0.3172331,0,250,0.3172331,1746.514,503.8034,0,0,8.57526,66.78067,622.637,425.0835,197.5535,786.1101,0,1587.013,0,-1.136868e-13,-2.968736e-13,4.263256e-14,67.52258,282.8577,503.8034,0,0,41.03377,0,-1.421085e-14
tuned,2026-01-06 16:15:00,161,16.25,37.6888,3596.87,80.46656,278.3921,543.1519,1,1,2517.809,2517.492,809.5114,343.2048,1152.716,3,114.8934,284.1352,753.6875,0,0,0,1387.056,0.6935282,0.8735466,0.3172331,0,250,0.3172331,1707.981,496.2954,0,0,0,46.85649,613.4666,416.1511,197.3155,770.7725,0,1541.545,0,-1.136868e-13,1.879608e-13,4.263256e-14,80.46656,278.3921,496.2954,0,0,40.17002,0,4.263256e-14
tuned,2026-01-06 16:30:00,162,16.5,37.74626,3598.869,96.08218,278.36,527.8724,1,1,2519.208,2518.891,799.8413,339.6956,1139.537,3,108.5564,279.7491,751.2314,0,0,0,1386.838,0.693419,0.873409,0.3172331,0,250,0.3172331,1719.049,494.3327,0,0,0,33.53968,614.7542,419.4941,195.2601,767.3742,0,1534.748,0,-1.136868e-13,4.242162e-13,4.263256e-14,96.08218,278.36,494.3327,0,0,13.86328,0,-1.421085e-14
tuned,2026-01-06 16:45:00,163,16.75,37.91325,3592.325,132.7704,281.5653,545.0208,1,1,2514.627,2514.31,795.4549,336.9714,1132.426,3,115.2006,274.8496,742.3762,0,0,0,1386.62,0.6933098,0.8732716,0.3172331,0,250,0.3172331,1718.855,487.514,0,17.56984,6.715753,57.50682,616.3993,421.3353,195.064,772.4031,0,1586.699,0,0,-2.682299e-13,4.263256e-14,115.2006,274.8496,487.514,0,0,0,0,0
tuned,2026-01-06 17:00:00,164,17,38.03985,3604.407,146.2358,275.5217,506.0522,1,1,2523.085,2522.768,783.138,327.5714,1110.709,3,148.5743,276.5193,685.6158,0,0,0,1386.401,0.6932007,0.8731341,0.3172331,0,250,0.3172331,1739.63,449.5454,0,0,0,56.50684,620.5911,427.8884,192.7027,769.3585,0,1538.717,0,0,1.597611e-13,4.263256e-14,146.2358,275.5217,449.5454,0,0,3.336176,0,0
tuned,2026-01-06 17:15:00,165,17.25,38.28478,3572.158,164.0123,273.8564,475.9122,1,1,2500.51,2500.193,790.7233,327.119,1117.842,3,180.4879,270.9133,666.4411,0,0,0,1386.183,0.6930916,0.8729966,0.3172331,0,250,0.3172331,1709.47,435.6671,0,0,2.943151,40.24511,619.1413,423.275,195.8664,760.3589,0,1525.795,0,-5.684342e-14,1.200151e-13,4.263256e-14,164.0123,270.9133,435.6671,0,0,16.47559,0,-2.842171e-14
tuned,2026-01-06 17:30:00,166,17.5,38.01718,3597.764,192.6105,266.8756,441.2786,1,1,2518.435,2518.117,795.427,324.7502,1120.177,3,217.8318,275.4537,626.8917,0,0,0,1385.965,0.6929825,0.8728592,0.3172331,0,250,0.3172331,1722.69,411.1548,0,0,0,30.12378,619.0674,423.4621,195.6054,755.6171,0,1511.234,0,1.705303e-13,-1.563194e-13,4.263256e-14,192.6105,266.8756,411.1548,0,0,33.79933,0,0
tuned,2026-01-06 17:45:00,167,17.75,38.11975,3579.485,209.5139,265.9763,426.6324,1,1,2505.639,2505.322,771.9861,311.2419,1083.228,3,244.5169,272.9553,565.7557,0,0,0,1385.747,0.6928734,0.8727218,0.3172331,0,250,0.3172331,1733.336,370.5938,0,0,0,56.03868,617.6351,427.2639,190.3712,752.3192,0,1504.638,0,-1.136868e-13,-4.374279e-13,4.263256e-14,209.5139,265.9763,370.5938,0,0,41.98201,0,-2.842171e-14
tuned,2026-01-06 18:00:00,168,18,38.02947,3600.245,257.2593,0,407.7606,1,1,2520.172,2519.854,596.1576,230.3437,826.5012,2,272.9669,6.907495,546.6268,0,0,0,1385.529,0.6927643,0.8725844,0.3172331,0,250,0.3172331,1923.697,358.4583,0,0,0,49.30229,619.7004,473.0296,146.6708,715.4964,0,1430.993,0,-1.421085e-13,4.18332e-13,4.263256e-14,257.2593,0,358.4583,0,0,22.61507,0,-3.552714e-15
tuned,2026-01-06 18:15:00,169,18.25,38.00339,3561.761,299.474,0,383.1271,1,1,2493.233,2492.916,603.4481,231.3154,834.7635,2,291.8159,3.717281,539.2303,0,0,0,1385.31,0.6926552,0.872447,0.3172331,0,250,0.3172331,1889.467,353.7205,0,7.658119,0,29.40663,612.644,464.2851,148.3589,702.8264,0,1418.863,0,-5.684342e-14,-8.437695e-14,4.263256e-14,291.8159,0,353.7205,0,0,3.717281,0,2.664535e-14
tuned,2026-01-06 18:30:00,170,18.5,38.05165,3577.483,332.3696,0,370.9169,0,0,2504.238,2503.921,365.7492,161.2402,526.9894,2,0,0,526.9894,0,0,318.3121,1305.514,0.6527572,0.8723097,0.3172331,0,250,0.3172331,2138.171,345.4873,0,14.0575,0,25.42956,616.1519,526.0836,90.06833,0,693.5806,3838.942,0,0,1.066924e-13,4.263256e-14,318.3121,0,345.4873,322.275,0,0,0,0
tuned,2026-01-06 18:45:00,171,18.75,38.11367,3543.672,359.5469,0,365.2426,0,0,2480.571,2480.254,334.0978,147.2867,481.3846,1,0,0,481.3846,0,0,349.4016,1217.958,0.6089792,0.8220633,0.3172331,0,250,0.3172331,2146.156,315.3505,0,10.14534,0,49.89204,611.355,528.9359,82.41907,0,688.5189,3804.355,0,-2.842171e-14,5.806466e-14,4.263256e-14,349.4016,0,315.3505,355.666,0,0,0,0
tuned,2026-01-06 19:00:00,172,19,38.15169,3518.748,380.1008,0.9922534,337.5513,0,0,2463.124,2462.807,325.2135,143.3701,468.5835,1,0,0,468.5835,0,0,369.8289,1125.31,0.5626548,0.7669306,0.3172331,0,250,0.3172331,2137.593,306.8221,0,11.26417,0,30.72918,607.6815,527.3693,80.31224,0,678.3206,3750.194,0,-2.842171e-14,-6.861178e-14,4.263256e-14,368.8366,0.9922534,306.8221,370.1834,0,0,0,1.221245e-14
tuned,2026-01-06 19:15:00,173,19.25,38.05699,3517.874,381.527,0,294.9445,0,0,2462.512,2462.194,303.3386,133.7265,437.0651,1,0,0,437.0651,0,0,373.4607,1031.767,0.5158836,0.7085909,0.3172331,0,250,0.3172331,2158.856,286.5155,0,8.066265,0,8.42902,605.973,531.2496,74.72339,0,667.0504,3682.691,0,-2.842171e-14,-2.541301e-13,4.263256e-14,373.4607,0,286.5155,374.1158,0,0,0,0
tuned,2026-01-06 19:30:00,174,19.5,38.13581,3439.713,388.65,0,271.5515,0,0,2407.799,2407.482,265.7361,117.1495,382.8857,1,0,0,382.8857,0,0,388.65,934.4423,0.4672211,0.6496887,0.3172331,0,250,0.3172331,2141.746,250.757,0,0,0,20.79449,593.7763,528.1661,65.6102,0,650.4436,3577.44,0,-2.842171e-14,6.816769e-14,4.263256e-14,388.65,0,250.757,395.9188,0,0,0,0
tuned,2026-01-06 19:45:00,175,19.75,37.95073,3393.334,386.9142,0,247.2863,0,0,2375.334,2375.017,246.6784,108.7479,355.4263,1,0,0,355.4263,0,0,386.9142,837.5666,0.4187833,0.5884046,0.3172331,0,250,0.3172331,2128.338,233.2998,0,0,0,13.98652,582.844,522.2378,60.60617,0,634.4177,3489.297,0,0,-1.181277e-13,4.263256e-14,386.9142,0,233.2998,392.7938,0,0,0,0
tuned,2026-01-06 20:00:00,176,20,37.77056,3432.31,382.4467,0.5387531,231.7397,0,0,2402.617,2402.3,225.1048,99.23725,324.3421,1,0,0,324.3421,0,0,382.4365,741.8256,0.3709128,0.5274034,0.3172331,0,250,0.3172331,2177.195,213.3637,0,0.01015713,0.5387531,18.37592,586.6855,531.6406,55.04492,0,635.365,3495.454,0,-2.842171e-14,1.099121e-13,4.263256e-14,382.4365,0,213.3637,382.4365,0,0,0,0
tuned,2026-01-06 20:15:00,177,20.25,37.69946,3370.057,363.5209,0,201.4644,0,0,2359.04,2358.722,202.3251,89.19481,291.5199,1,0,0,291.5199,0,0,362.378,651.1143,0.3255572,0.4671167,0.3172331,0,250,0.3172331,2156.397,191.9379,0,1.142889,0,9.526503,574.9466,525.5585,49.3881,0,617.0751,3395.884,0,-1.421085e-14,2.609024e-14,4.263256e-14,362.378,0,191.9379,362.378,0,0,0,0
tuned,2026-01-06 20:30:00,178,20.5,37.43847,3345.279,343.583,1.630573,199.0522,0,0,2341.695,2341.378,192.5614,84.89051,277.4519,1,0,0,277.4519,0,0,334.8714,567.294,0.283647,0.4099972,0.3172331,0,250,0.3172331,2148.817,183.2548,0,8.711612,1.630573,15.7974,566.7538,520.0719,46.68186,0,608.7858,3366.162,0,0,2.914335e-14,4.263256e-14,334.8714,0,183.2548,334.8714,0,0,0,0
tuned,2026-01-06 20:45:00,179,20.75,37.5192,3351.584,314.6154,0,185.7731,0,0,2346.109,2345.791,164.9673,72.72568,237.693,1,0,0,237.693,0,0,295.1896,493.4073,0.2467036,0.3572167,0.3172331,0,250,0.3172331,2180.824,156.8409,0,19.42588,0,28.93222,569.0449,528.9554,40.0895,0,608.6985,3381.351,0,-1.421085e-14,1.970646e-14,4.263256e-14,295.1896,0,156.8409,295.1896,0,0,0,0
tuned,2026-01-06 21:00:00,180,21,37.43613,3379.563,261.6783,0,184.6603,0,0,2365.694,2365.377,155.4159,68.51495,223.9308,1,0,0,223.9308,0,0,261.6783,427.9101,0.213955,0.3106913,0.3172331,0,250,0.3172331,2209.961,147.9088,0,0,0,36.75158,572.5265,534.8372,37.68929,0,612.2464,3367.355,0,-1.421085e-14,1.078582e-13,4.263256e-14,261.6783,0,147.9088,270.6439,0,0,0,0
tuned,2026-01-06 21:15:00,181,21.25,37.49117,3346.593,223.9353,0,160.4953,0,0,2342.615,2342.298,155.3901,68.50357,223.8937,1,0,0,223.8937,0,0,223.9353,371.8589,0.1859294,0.2694487,0.3172331,0,250,0.3172331,2186.908,147.7856,0,0,0,12.70972,567.7731,530.0347,37.73834,0,601.6187,3308.903,0,0,-5.628831e-14,4.263256e-14,223.9353,0,147.7856,231.9206,0,0,0,0
tuned,2026-01-06 21:30:00,182,21.5,37.2464,3335.851,199.5089,0,137.9669,0,0,2335.096,2334.778,150.5837,66.38469,216.9684,1,0,0,216.9684,0,0,192.4214,323.695,0.1618475,0.2341541,0.3172331,0,250,0.3172331,2184.195,143.6393,0,7.087512,0,0,562.2813,525.9449,36.33632,0,592.3296,3270.039,0,-1.421085e-14,-9.794943e-14,4.263256e-14,192.4214,0,137.9669,192.4214,0,0,5.672385,0
tuned,2026-01-06 21:45:00,183,21.75,36.94706,3291.492,166.9598,0,156.3862,0,0,2304.044,2303.727,129.9405,57.28413,187.2246,1,0,0,187.2246,0,0,166.9598,281.9041,0.140952,0.203826,0.3172331,0,250,0.3172331,2173.786,124.3964,0,0,0,31.9898,550.4398,519.3211,31.11877,0,584.2476,3213.362,0,-1.421085e-14,-9.686696e-14,4.263256e-14,166.9598,0,124.3964,175.1444,0,0,0,0
tuned,2026-01-06 22:00:00,184,22,36.71268,3274.93,141.8285,0.5372469,113.3913,0,0,2292.451,2292.133,129.8432,57.24127,187.0845,1,0,0,187.0845,0,0,142.3657,246.2682,0.1231341,0.1775108,0.3172331,0,250,0.3172331,2162.29,124.6541,0,0,0,0,544.3176,513.4124,30.9052,0,570.6537,3138.595,0,-1.421085e-14,-4.571343e-14,4.263256e-14,141.8285,0.5372469,113.3913,149.8667,0,0,11.26279,-4.551914e-15
tuned,2026-01-06 22:15:00,185,22.25,36.54547,3298.785,126.9297,4.745551,100.7096,0,0,2309.15,2308.832,0,0,0,0,0,0,0,0,0,127.5748,214.3358,0.1071679,0.1550715,0.3172331,0,250,0.3172331,2308.832,0,0,0,4.100497,100.7096,545.8985,545.8235,0.07499604,0,569.632,3140.049,0,0,-3.722023e-14,4.263256e-14,126.9297,0.6450534,0,130.5634,0,0,0,6.217249e-15
tuned,2026-01-06 22:30:00,186,22.5,36.19973,3297.823,99.30777,1.744553,90.0698,0,0,2308.476,2308.159,126.8931,51.49452,178.3876,1,37.37593,5.981863,135.0299,0,0,57.20815,200,0.1,0.1349641,0.3172331,0,250,0.3172331,2181.266,90.5243,0,4.723692,0,0,540.8763,511.0709,29.80541,0,562.5654,3102.258,0,-1.421085e-14,-2.442491e-15,4.263256e-14,94.58408,1.744553,90.0698,57.20815,0,4.23731,0.4545034,6.217249e-15
tuned,2026-01-06 22:45:00,187,22.75,35.97671,3286.373,87.39733,5.716124,77.26888,0,0,2300.461,2300.144,157.0658,57.76127,214.827,1,96.38658,6.864969,111.4496,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2143.078,74.91487,0,0,0,2.354011,535.9179,499.2538,36.66412,0,557.5635,3066.599,0,7.105427e-15,0,4.263256e-14,87.39733,5.716124,74.91487,0,0.1259371,10.1381,0,0
tuned,2026-01-06 23:00:00,188,23,35.69832,3288.813,89.34737,3.212192,61.46165,0,0,2302.169,2301.852,146.0429,55.26667,201.3096,1,76.5074,0.8879036,123.7884,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2155.809,83.48455,0,12.83998,2.324288,0,532.517,498.6622,33.85472,0,553.9289,3072.767,0,-2.131628e-14,0,4.263256e-14,76.5074,0.8879036,61.46165,0,0.1259371,0,22.0229,-1.776357e-15
tuned,2026-01-06 23:15:00,189,23.25,35.63023,3282.235,77.81302,0,74.14943,0,0,2297.565,2297.247,116.4895,33.51046,150,1,59.67331,0,0,0,90.32669,0,222.5502,0.1112751,0.1259371,0.3172331,0,250,0.3172331,2180.758,0,0,18.13971,0,74.14943,530.5327,503.5608,26.97196,0,554.1931,3079.353,0,-1.421085e-14,-3.552714e-15,4.263256e-14,59.67331,0,0,0,90.32669,0,0,-1.421085e-14
tuned,2026-01-06 23:30:00,190,23.5,35.26193,3277.221,63.63623,0,64.50201,1,1,2294.055,2293.737,429.7625,123.6295,553.392,2,53.39196,0,0,0,500,0,347.5152,0.1737576,0.1401366,0.3172331,0,250,0.3172331,1863.975,0,0,10.24427,0,64.50201,524.8127,426.423,98.38968,564.8087,0,1147.289,0,-2.842171e-14,7.177592e-14,4.263256e-14,53.39196,0,0,0,500,0,0,-5.684342e-14
tuned,2026-01-06 23:45:00,191,23.75,35.11739,3258.478,59.35619,0,55.58475,1,1,2280.934,2280.617,422.9429,121.6677,544.6105,2,44.61053,0,0,0,500,0,472.4604,0.2362302,0.2188252,0.3172331,0,250,0.3172331,1857.674,0,0,14.74566,0,55.58475,519.9201,423.4414,96.47863,557.7792,0,1140.995,0,-4.263256e-14,6.894485e-14,4.263256e-14,44.61053,0,0,0,500,0,0,-5.684342e-14
tuned,2026-01-07 00:00:00,192,0,34.75251,3226.024,53.43608,3.068397,57.55754,1,1,2258.217,2257.9,422.9848,121.6797,544.6645,2,44.66455,0,0,0,500,0,597.3861,0.298693,0.2975014,0.3172331,0,250,0.3172331,1834.915,0,0,8.77153,3.068397,57.55754,510.0752,414.4618,95.61344,549.1423,0,1118.709,0,0,1.99285e-14,4.263256e-14,44.66455,0,0,0,500,0,0,0
tuned,2026-01-07 00:15:00,193,0.25,34.35026,3244.618,42.58013,0,52.38222,1,1,2271.233,2270.916,425.266,122.3464,547.6124,2,47.51402,0.09839265,0,0,500,0,722.292,0.361146,0.3761653,0.3172331,0,250,0.3172331,1845.65,0,0,0,0,52.38222,507.9386,412.7611,95.17744,546.8223,0,1093.645,0,-4.263256e-14,-2.394196e-13,4.263256e-14,42.58013,0,0,0,500,5.032288,0,-2.4869e-14
tuned,2026-01-07 00:30:00,194,0.5,33.98604,3209.5,49.85424,0.5534055,37.48944,1,1,2246.65,2246.333,432.6314,124.5436,557.175,2,56.33906,0.8359845,0,0,500,0,847.1783,0.4235892,0.4548167,0.3172331,0,250,0.3172331,1813.701,0,0,0,0,37.48944,497.979,402.0142,95.96481,534.8675,0,1069.735,0,7.105427e-14,1.84075e-13,4.263256e-14,49.85424,0.5534055,0,0,500,6.767396,0,7.727152e-14
tuned,2026-01-07 00:45:00,195,0.75,33.56552,3240.117,50.19373,3.447337,22.88625,1,1,2268.082,2267.765,433.974,125.0721,559.046,2,56.87225,2.17377,0,0,500,0,972.045,0.4860225,0.5334558,0.3172331,0,250,0.3172331,1833.791,0,0,0,1.273568,22.88625,497.6272,402.3418,95.28541,532.4352,0,1067.067,0,0,-1.697531e-13,4.263256e-14,50.19373,2.17377,0,0,500,6.678512,0,-7.105427e-15
tuned,2026-01-07 01:00:00,196,1,33.3268,3294.478,35.75361,4.451866,29.76388,1,1,2306.135,2305.817,434.6957,125.3023,559.998,2,57.61176,2.38622,0,0,500,0,1096.892,0.548446,0.6120825,0.3172331,0,250,0.3172331,1871.122,0,0,0,2.065646,29.76388,503.0777,408.1807,94.89703,539.9759,0,1083.515,0,0,1.153522e-13,4.263256e-14,35.75361,2.38622,0,0,500,21.85814,0,-1.421085e-14
tuned,2026-01-07 01:15:00,197,1.25,33.20958,3321.16,49.69307,0,43.41671,1,1,2324.812,2324.495,431.9988,124.4277,556.4265,2,54.96913,1.457346,0,0,500,0,1221.719,0.6108596,0.6906968,0.3172331,0,250,0.3172331,1892.496,0,0,0,0,43.41671,505.7297,411.6855,94.04417,545.5579,0,1091.116,0,-1.421085e-14,-1.250111e-13,4.263256e-14,49.69307,0,0,0,500,6.733404,0,2.4869e-14
tuned,2026-01-07 01:30:00,198,1.5,32.98541,3364.139,42.7516,0,43.64553,1,1,2354.897,2354.58,433.0099,124.8424,557.8524,2,55.23024,2.622124,0,0,500,0,1346.527,0.6732635,0.7692987,0.3172331,0,250,0.3172331,1921.57,0,0,0,0,43.64553,509.5411,415.7799,93.7612,550.0661,0,1100.132,0,2.842171e-14,3.663736e-13,4.263256e-14,42.7516,0,0,0,500,15.10076,0,-2.4869e-14
tuned,2026-01-07 01:45:00,199,1.75,32.82951,3307.203,45.81249,0,50.52701,1,1,2315.042,2314.725,116.4895,33.51046,150,1,46.94241,0,0,0,103.0576,0,1372.079,0.6860397,0.8478883,0.3172331,0,250,0.3172331,2198.235,0,0,0,0,50.52701,499.0655,473.8848,25.18064,518.2877,0,1036.575,0,-1.421085e-14,3.803624e-13,4.263256e-14,45.81249,0,0,0,103.0576,1.129917,0,7.105427e-15
tuned,2026-01-07 02:00:00,200,2,32.81315,3296.46,51.05121,0,56.04071,1,1,2307.522,2307.205,116.3782,33.62179,150,1,60.47642,1.348458,0,0,88.17512,0,1393.907,0.6969536,0.8639783,0.3172331,0,250,0.3172331,2190.827,0,0,0,0,56.04071,497.2516,472.1047,25.14688,517.8028,0,1035.606,0,-1.421085e-14,3.306244e-13,4.263256e-14,51.05121,0,0,0,88.17512,10.77367,0,7.105427e-15
tuned,2026-01-07 02:15:00,201,2.25,32.6272,3261.745,50.29946,2.569548,41.25288,1,1,2283.222,2282.905,116.3626,33.63738,150,1,49.22079,1.5373,0,0,99.24191,0,1418.498,0.7092491,0.8777229,0.3172331,0,250,0.3172331,2166.542,0,0,1.078668,1.032248,41.25288,489.8558,464.8226,25.03318,507.3106,0,1018.263,0,-7.105427e-15,1.662004e-13,4.263256e-14,49.22079,1.5373,0,0,99.24191,0,0,0
tuned,2026-01-07 02:30:00,202,2.5,32.44256,3236.986,41.10012,0,50.67049,1,1,2265.89,2265.573,116.4059,33.59407,150,1,49.90309,1.012714,0,0,99.08419,0,1443.046,0.721523,0.8932075,0.3172331,0,250,0.3172331,2149.167,0,0,0,0,50.67049,484.0282,459.0944,24.93382,503.5124,0,1007.025,0,-1.421085e-14,-4.507505e-14,4.263256e-14,41.10012,0,0,0,99.08419,9.815681,0,-5.329071e-15
tuned,2026-01-07 02:45:00,203,2.75,32.2088,3191.362,26.59578,0.684021,49.75217,1,1,2233.953,2233.636,116.3628,33.63717,150,1,66.04499,1.53467,0,0,82.42034,0,1463.424,0.7317119,0.9086649,0.3172331,0,250,0.3172331,2117.273,0,0,0,0,49.75217,474.5992,449.8107,24.78846,494.0176,0,988.0353,0,-1.421085e-14,-7.405188e-14,4.263256e-14,26.59578,0.684021,0,0,82.42034,40.29986,0,7.105427e-15
tuned,2026-01-07 03:00:00,204,3,31.81543,3169.283,31.05528,2.338503,70.75963,1,1,2218.498,2218.181,116.2912,33.7088,150,1,62.13466,2.402367,0,0,85.46297,0,1484.559,0.7422796,0.9214966,0.3172331,0,250,0.3172331,2101.89,0,0,0,0,70.75963,467.0225,442.4749,24.54758,491.0795,0,982.159,0,1.421085e-14,-2.43916e-13,4.263256e-14,31.05528,2.338503,0,0,85.46297,31.14325,0,-3.552714e-15
tuned,2026-01-07 03:15:00,205,3.25,31.7469,3208.708,41.4938,0,69.08613,1,1,2246.096,2245.778,116.3891,33.61093,150,1,61.58569,1.216949,0,0,87.19736,0,1506.125,0.7530624,0.9348052,0.3172331,0,250,0.3172331,2129.389,0,0,0,0,69.08613,472.0829,447.5537,24.52926,495.6851,0,991.3702,0,-1.421085e-14,-4.218847e-15,4.263256e-14,41.4938,0,0,0,87.19736,21.30884,0,-1.421085e-14
tuned,2026-01-07 03:30:00,206,3.5,31.36425,3236.991,39.45065,0,51.06235,1,1,2265.894,2265.576,116.403,33.597,150,1,63.17935,1.048132,0,0,85.77252,0,1527.331,0.7636655,0.9483848,0.3172331,0,250,0.3172331,2149.173,0,0,0,0,51.06235,472.0678,447.7507,24.31706,491.9859,0,983.9717,0,-1.421085e-14,2.642331e-13,4.263256e-14,39.45065,0,0,0,85.77252,24.77684,0,-7.105427e-15
tuned,2026-01-07 03:45:00,207,3.75,31.31328,3274.452,47.42474,4.30528,47.92198,1,1,2292.117,2291.799,116.4579,33.54209,150,1,79.36248,0.3831573,0,0,70.25436,0,1544.654,0.772327,0.9617379,0.3172331,0,250,0.3172331,2175.341,0,0,0,3.922123,47.92198,476.9738,452.6737,24.30011,496.1881,0,999.1418,0,-1.421085e-14,3.643752e-13,4.263256e-14,47.42474,0.3831573,0,0,70.25436,31.93775,0,-7.105427e-15
tuned,2026-01-07 04:00:00,208,4,31.18988,3303.586,70.77773,0.02182114,20.58946,1,1,2312.51,2312.193,116.4689,33.53111,150,1,85.4503,0.250174,0,0,64.29953,0,1560.486,0.7802429,0.972646,0.3172331,0,250,0.3172331,2195.724,0,0,0,0,20.58946,479.8621,455.6282,24.23394,493.4318,0,986.8635,0,-7.105427e-15,-1.613154e-13,4.263256e-14,70.77773,0.02182114,0,0,64.29953,14.90092,0,1.776357e-15
tuned,2026-01-07 04:15:00,209,4.25,31.23088,3318.97,75.88192,3.985646,19.03659,1,1,2323.279,2322.962,116.3861,33.61389,150,1,86.88803,1.252806,0,0,61.85916,0,1575.705,0.7878525,0.982615,0.3172331,0,250,0.3172331,2206.575,0,0,0,2.732839,19.03659,482.5483,458.3089,24.23945,495.8767,0,996.4675,0,-1.421085e-14,-2.475797e-13,4.263256e-14,75.88192,1.252806,0,0,61.85916,11.00612,0,0
tuned,2026-01-07 04:30:00,210,4.5,31.13081,3289.761,127.5,2.557034,28.3621,1,1,2302.833,2302.516,116.4508,33.5492,150,1,105.4929,0.4692232,0,0,44.03792,0,1586.466,0.7932332,0.9921983,0.3172331,0,250,0.3172331,2186.065,0,0,22.00711,2.087811,28.3621,477.2106,453.013,24.19756,492.4396,0,1026.443,0,-7.105427e-15,4.084511e-13,4.263256e-14,105.4929,0.4692232,0,0,44.03792,0,0,0
tuned,2026-01-07 04:45:00,211,4.75,30.94943,3286.777,146.6036,0,35.57125,1,1,2300.744,2300.427,116.4895,33.51046,150,1,127.2411,0,0,0,22.75889,0,1591.906,0.7959532,0.9989746,0.3172331,0,250,0.3172331,2183.937,0,0,19.3625,0,35.57125,474.8146,450.7087,24.10593,491.5602,0,1016.521,0,-1.421085e-14,-3.161915e-13,4.263256e-14,127.2411,0,0,0,22.75889,0,0,0
tuned,2026-01-07 05:00:00,212,5,30.94024,3309.259,161.4268,0,45.80611,1,1,2316.481,2316.164,118.0068,33.94692,151.9537,1,151.9537,0,0,0,0,0,1591.656,0.7958279,1.0024,0.3172331,0,250,0.3172331,2198.157,0,0,9.473113,0,45.80611,477.9626,453.5487,24.41395,496.9468,0,1010.235,0,0,-1.092459e-13,4.263256e-14,151.9537,0,0,0,0,0,0,0
tuned,2026-01-07 05:15:00,213,5.25,30.82816,3343.209,200.0547,0,38.73536,1,1,2340.246,2339.929,150.0066,43.31355,193.3201,1,191.8032,1.516918,0,0,0,0,1591.405,0.7957026,1.002242,0.3172331,0,250,0.3172331,2189.922,0,0,8.251509,0,38.73536,481.6409,450.7031,30.93781,501.9886,0,1018.211,0,1.421085e-14,-1.967315e-13,4.263256e-14,191.8032,0,0,0,0,1.516918,0,-1.776357e-15
tuned,2026-01-07 05:30:00,214,5.5,30.78378,3328.534,238.3656,2.441799,28.71871,1,1,2329.974,2329.657,172.1701,49.8111,221.9812,1,219.3186,2.662591,0,0,0,0,1591.155,0.7955773,1.002085,0.3172331,0,250,0.3172331,2157.487,0,0,19.04704,0,28.71871,479.0455,443.5819,35.4636,499.2976,0,1031.451,0,-2.842171e-14,-3.58602e-13,4.263256e-14,219.3186,2.441799,0,0,0,0.2207926,0,-5.77316e-15
tuned,2026-01-07 05:45:00,215,5.75,30.78603,3315.921,293.1695,0,24.99174,1,1,2321.144,2320.827,214.6207,62.03734,276.658,1,273.8591,2.798959,0,0,0,0,1590.904,0.7954521,1.001927,0.3172331,0,250,0.3172331,2106.207,0,0,19.31047,0,24.99174,477.2544,433.0607,44.19375,500.2366,0,1033.784,0,-3.552714e-14,4.218847e-14,4.263256e-14,273.8591,0,0,0,0,2.798959,0,-2.575717e-14
tuned,2026-01-07 06:00:00,216,6,30.78253,3309.892,324.8669,0,17.33878,1,1,2316.924,2316.607,255.3386,73.97569,329.3143,1,324.3983,4.915955,0,0,0,0,1590.654,0.7953269,1.001769,0.3172331,0,250,0.3172331,2061.268,0,0,0.4686308,0,17.33878,476.349,423.7873,52.56166,501.3278,0,1003.464,0,-1.421085e-14,-1.760814e-13,4.263256e-14,324.3983,0,0,0,0,4.915955,0,-1.154632e-14
tuned,2026-01-07 06:15:00,217,6.25,30.7894,3362.823,371.9421,0,42.88697,1,1,2353.976,2353.659,286.443,82.65861,369.1016,1,366.6768,2.424721,0,0,0,0,1590.403,0.7952017,1.001611,0.3172331,0,250,0.3172331,2067.216,0,0,5.2653,0,42.88697,484.0418,425.0761,58.96574,516.5534,0,1042.19,0,-1.421085e-14,-3.752554e-13,4.263256e-14,366.6768,0,0,0,0,2.424721,0,6.217249e-15
tuned,2026-01-07 06:30:00,218,6.5,30.72993,3380.171,395.1952,0.4466642,31.63084,1,1,2366.12,2365.803,310.1926,89.3404,399.533,1,398.5215,1.011445,0,0,0,0,1590.153,0.7950765,1.001454,0.3172331,0,250,0.3172331,2055.61,0,0,0,0,31.63084,485.8854,422.1219,63.76354,517.9577,0,1035.915,0,-7.105427e-14,8.393286e-14,4.263256e-14,395.1952,0.4466642,0,0,0,3.891159,0,-5.77316e-15
tuned,2026-01-07 06:45:00,219,6.75,30.77242,3373.212,421.1121,0,22.44985,1,1,2361.248,2360.931,333.8736,96.04517,429.9187,1,429.9187,0,0,0,0,0,1589.903,0.7949513,1.001296,0.3172331,0,250,0.3172331,2027.058,0,0,0,0,22.44985,485.3509,416.6585,68.69239,517.3182,0,1034.636,0,-1.421085e-14,2.153833e-14,4.263256e-14,421.1121,0,0,0,0,8.80667,0,0
tuned,2026-01-07 07:00:00,220,7,30.57824,3358.639,440.849,0,51.14261,1,1,2351.047,2350.73,339.81,97.81015,437.6202,1,437.0816,0.538551,0,0,0,0,1589.652,0.7948262,1.001138,0.3172331,0,250,0.3172331,2010.92,0,0,3.76742,0,51.14261,481.1416,411.5346,69.607,519.811,0,1046.121,0,-4.263256e-14,7.771561e-14,4.263256e-14,437.0816,0,0,0,0,0.538551,0,-6.328271e-15
tuned,2026-01-07 07:15:00,221,7.25,30.66171,3382.963,431.1922,0,48.05058,1,1,2368.074,2367.757,339.5135,97.77815,437.2916,1,436.2516,1.039999,0,0,0,0,1589.402,0.7947011,1.000981,0.3172331,0,250,0.3172331,2028.243,0,0,0,0,48.05058,485.5384,415.8612,69.67724,523.4914,0,1046.983,0,-1.421085e-14,-1.620926e-14,4.263256e-14,431.1922,0,0,0,0,6.099408,0,-2.4869e-14
tuned,2026-01-07 07:30:00,222,7.5,30.62561,3348.627,417.559,0,57.90944,1,1,2344.039,2343.722,317.3358,91.35879,408.6946,1,408.0264,0.6681859,0,0,0,0,1589.152,0.7945759,1.000823,0.3172331,0,250,0.3172331,2026.386,0,0,9.532571,0,57.90944,480.2194,415.1424,65.07706,518.365,0,1053.174,0,-1.421085e-14,3.810285e-13,4.263256e-14,408.0264,0,0,0,0,0.6681859,0,9.992007e-16
tuned,2026-01-07 07:45:00,223,7.75,30.90812,3364.151,376.9286,0,65.75442,1,1,2354.906,2354.588,293.3064,84.6489,377.9553,1,375.3812,2.574139,0,0,0,0,1588.902,0.7944509,1.000666,0.3172331,0,250,0.3172331,2061.282,0,0,1.547456,0,65.75442,485.5369,424.9973,60.53963,523.2035,0,1049.076,0,0,9.214851e-14,4.263256e-14,375.3812,0,0,0,0,2.574139,0,2.575717e-14
tuned,2026-01-07 08:00:00,224,8,31.22217,3371.079,340.1621,259.6095,63.40347,1,1,2359.756,2359.438,449.3559,157.3848,606.7407,2,342.2473,264.4934,0,0,0,0,1588.652,0.7943258,1.000508,0.3172331,0,250,0.3172331,1910.082,0,0,0,0,63.40347,490.0271,396.6479,93.37918,567.199,0,1134.398,0,8.526513e-14,-2.402523e-13,4.263256e-14,340.1621,259.6095,0,0,0,6.969035,0,5.684342e-14
tuned,2026-01-07 08:15:00,225,8.25,31.12865,3380.097,285.6194,263.7247,68.11746,1,1,2366.068,2365.751,415.8116,147.9165,563.7282,2,297.528,266.2002,0,0,0,0,1588.402,0.7942008,1.000351,0.3172331,0,250,0.3172331,1949.939,0,0,0,0,68.11746,490.2906,404.0614,86.22916,566.0931,0,1132.186,0,2.842171e-14,2.708944e-14,4.263256e-14,285.6194,263.7247,0,0,0,14.38397,0,5.684342e-14
tuned,2026-01-07 08:30:00,226,8.5,31.32438,3412.566,236.9193,270.0815,90.0957,1,1,2388.796,2388.479,367.6627,134.0438,501.7065,2,235.7109,265.9956,0,0,0,0,1588.151,0.7940757,1.000193,0.3172331,0,250,0.3172331,2020.816,0,0,1.208325,4.085957,90.0957,497.2186,420.625,76.59359,573.4219,0,1155.976,0,-5.684342e-14,-2.813305e-13,4.263256e-14,235.7109,265.9956,0,0,0,0,0,0
tuned,2026-01-07 08:45:00,227,8.75,31.49671,3448.299,194.5334,268.3974,88.98786,1,1,2413.81,2413.492,338.1547,125.9181,464.0729,1,194.6644,269.4085,0,0,0,0,1587.901,0.7939507,1.000036,0.3172331,0,250,0.3172331,2075.338,0,0,0,0,88.98786,504.4153,433.6846,70.7307,578.1985,0,1156.397,0,0,3.88356e-13,4.263256e-14,194.5334,268.3974,0,0,0,1.14213,0,2.842171e-14
tuned,2026-01-07 09:00:00,228,9,31.56096,3551.968,145.7648,266.5638,72.68844,1,1,2486.377,2486.06,308.2083,117.4522,425.6606,1,154.8528,270.8077,0,0,0,0,1587.651,0.7938257,0.9998783,0.3172331,0,250,0.3172331,2177.852,0,0,0,0,72.68844,520.3483,455.7802,64.56814,588.4446,0,1176.889,0,-2.842171e-14,-4.696243e-14,4.263256e-14,145.7648,266.5638,0,0,0,13.33193,0,-2.842171e-14
tuned,2026-01-07 09:15:00,229,9.25,31.8429,3559.475,111.4285,269.3556,62.47343,1,1,2491.633,2491.315,291.1292,113.1016,404.2308,1,128.132,276.0988,0,0,0,0,1587.402,0.7937008,0.9997209,0.3172331,0,250,0.3172331,2200.186,0,0,0,0,62.47343,524.8547,463.4624,61.39229,589.7238,0,1179.448,0,2.842171e-14,-3.252953e-14,4.263256e-14,111.4285,269.3556,0,0,0,23.44678,0,2.842171e-14
tuned,2026-01-07 09:30:00,230,9.5,32.00419,3585.561,87.5218,275.1536,70.45397,1,1,2509.892,2509.575,274.8175,108.8551,383.6726,1,103.3794,280.2932,0,0,0,0,1587.152,0.7935758,0.9995635,0.3172331,0,250,0.3172331,2234.758,0,0,0,0,70.45397,530.6843,472.5106,58.17368,596.2623,0,1192.525,0,2.842171e-14,1.683098e-13,4.263256e-14,87.5218,275.1536,0,0,0,20.99722,0,1.421085e-14
tuned,2026-01-07 09:45:00,231,9.75,32.00518,3569.743,87.91573,288.742,88.75027,1,1,2498.82,2498.503,269.643,107.2815,376.9245,1,97.43188,279.4926,0,0,0,0,1586.902,0.7934509,0.9994061,0.3172331,0,250,0.3172331,2228.86,0,0,0,9.249412,88.75027,528.3555,471.2746,57.08092,597.3216,0,1210.598,0,0,2.929879e-13,4.263256e-14,87.91573,279.4926,0,0,0,9.516151,0,2.842171e-14
tuned,2026-01-07 10:00:00,232,10,32.21232,3537.91,75.82274,291.9071,120.8119,1,1,2476.537,2476.22,264.3385,106.1081,370.4466,1,87.63715,282.8095,0,0,0,0,1586.652,0.793326,0.9992488,0.3172331,0,250,0.3172331,2211.882,0,0,0,9.097619,120.8119,526.1789,469.9487,56.23022,601.7252,0,1219.144,0,-5.684342e-14,7.949197e-14,4.263256e-14,75.82274,282.8095,0,0,0,11.81441,0,-2.842171e-14
tuned,2026-01-07 10:15:00,233,10.25,32.44188,3591.847,57.41272,293.4575,152.263,1,1,2514.293,2513.976,252.3263,102.7227,355.049,1,71.5801,283.4689,0,0,0,0,1586.402,0.7932011,0.9990915,0.3172331,0,250,0.3172331,2261.65,0,0,0,9.988621,152.263,537.0822,483.1146,53.96758,618.3625,0,1253.955,0,0,1.758593e-13,4.263256e-14,57.41272,283.4689,0,0,0,14.16738,0,2.842171e-14
tuned,2026-01-07 10:30:00,234,10.5,32.71028,3660.725,44.5065,282.7199,183.8762,1,1,2562.508,2562.191,251.437,102.7189,354.1559,1,68.31651,285.8394,0,0,0,0,1586.152,0.7930762,0.9989342,0.3172331,0,250,0.3172331,2310.754,0,0,0,0,183.8762,550.8555,496.7366,54.11893,638.9828,0,1277.966,0,2.842171e-14,3.210765e-13,4.263256e-14,44.5065,282.7199,0,0,0,26.92944,0,3.552714e-14
tuned,2026-01-07 10:45:00,235,10.75,32.80895,3639.124,44.66782,280.0514,208.2652,1,1,2547.387,2547.069,248.0974,102.258,350.3555,1,59.81445,290.541,0,0,0,0,1585.903,0.7929514,0.998777,0.3172331,0,250,0.3172331,2298.972,0,0,0,0,208.2652,548.8856,495.3597,53.52592,642.4927,0,1284.985,0,-2.842171e-14,2.551293e-13,4.263256e-14,44.66782,280.0514,0,0,0,25.63623,0,-1.421085e-14
tuned,2026-01-07 11:00:00,236,11,33.15341,3649.998,36.95745,287.919,243.7001,0,0,2554.998,2554.681,0,0,0,0,0,0,0,0,0,322.6674,1504.986,0.7524932,0.9986197,0.3172331,0,250,0.3172331,2554.681,0,0,0,2.209119,243.7001,555.0573,554.9884,0.06891689,0,607.9307,3347.429,0,0,2.298162e-13,4.263256e-14,36.95745,285.7099,0,335.8174,0,0,0,0
tuned,2026-01-07 11:15:00,237,11.25,33.51437,3693.577,42.28172,289.0377,255.5638,0,0,2585.504,2585.187,0,0,0,0,0,0,0,0,0,330.738,1422.065,0.7110324,0.9476678,0.3172331,0,250,0.3172331,2585.187,0,0,0,0.5813649,255.5638,566.5717,566.5022,0.06951654,0,622.5049,3424.78,0,0,9.936496e-14,4.263256e-14,42.28172,288.4563,0,331.3709,0,0,0,0
tuned,2026-01-07 11:30:00,238,11.5,33.63039,3703.498,36.01366,289.632,269.9678,0,0,2592.449,2592.131,292.0342,128.743,420.7771,1,0,0,420.7771,0,0,325.6456,1340.43,0.6702148,0.8954534,0.3172331,0,250,0.3172331,2300.097,290.7389,0,0,0,0,569.6866,505.4429,64.24377,0,634.1858,3488.022,0,0,1.976197e-14,4.263256e-14,36.01366,289.632,269.9678,334.8512,0,0,20.77109,0
tuned,2026-01-07 11:45:00,239,11.75,33.81189,3646.355,32.0985,295.7533,258.4259,0,0,2552.449,2552.131,310.5096,136.8879,447.3975,1,0,0,447.3975,0,0,327.8518,1258.256,0.6291278,0.8440489,0.3172331,0,250,0.3172331,2241.622,308.4827,0,0,0,0,563.3684,494.7637,68.60473,0,631.6516,3474.084,0,-2.842171e-14,9.592327e-14,4.263256e-14,32.0985,295.7533,258.4259,355.2352,0,0,50.05684,0
tuned,2026-01-07 12:00:00,240,12,34.06869,3694.605,44.23016,301.3904,285.6991,0,0,2586.223,2585.906,328.6373,144.8795,473.5168,1,0,0,473.5168,0,0,344.8932,1171.834,0.5859171,0.7923051,0.3172331,0,250,0.3172331,2257.269,325.5193,0,0,0.7273309,0,574.4043,501.343,73.06133,0,646.2224,3555.478,0,-2.842171e-14,-1.898481e-13,4.263256e-14,44.23016,300.6631,285.6991,353.9619,0,0,39.82024,0
tuned,2026-01-07 12:15:00,241,12.25,34.26018,3703.556,31.54903,302.9221,329.0212,0,0,2592.489,2592.172,349.8586,154.2348,504.0934,2,0,0,504.0934,0,0,333.5421,1088.264,0.5441321,0.7378869,0.3172331,0,250,0.3172331,2242.313,345.7671,0,0,0.9290813,0,578.5023,500.3621,78.14017,0,654.597,3601.886,0,-2.842171e-14,4.733991e-13,4.263256e-14,31.54903,301.993,329.0212,362.3448,0,0,16.74591,0
tuned,2026-01-07 12:30:00,242,12.5,34.74958,3735.315,55.38101,302.5838,355.6536,0,0,2614.721,2614.403,375.3903,165.4904,540.8807,2,0,0,540.8807,0,0,355.8841,999.1219,0.499561,0.6852641,0.3172331,0,250,0.3172331,2239.013,368.8825,0,0,2.080687,0,590.5575,505.7007,84.85683,0,671.1912,3695.141,0,0,-4.996004e-15,4.263256e-14,55.38101,300.5031,355.6536,367.5141,0,0,13.22882,0
tuned,2026-01-07 12:45:00,243,12.75,35.03144,3715.777,48.14076,295.1294,388.705,0,0,2601.044,2600.726,391.5702,172.6234,564.1936,2,0,0,564.1936,0,0,343.2702,913.1471,0.4565736,0.6291324,0.3172331,0,250,0.3172331,2209.156,383.5098,0,0,0,5.1952,591.6112,502.4759,89.13539,0,676.2809,3719.545,0,-2.842171e-14,-1.84075e-13,4.263256e-14,48.14076,295.1294,383.5098,349.9109,0,0,0,0
tuned,2026-01-07 13:00:00,244,13,35.14885,3750.393,37.42712,295.9403,404.359,0,0,2625.275,2624.958,432.0004,190.447,622.4474,2,0,0,622.4474,0,0,333.3674,829.6615,0.4148308,0.5749953,0.3172331,0,250,0.3172331,2192.958,422.523,0,0,0,0,598.8821,500.2611,98.621,0,690.708,3798.894,0,-2.842171e-14,-1.726397e-13,4.263256e-14,37.42712,295.9403,404.359,348.1812,0,0,18.16397,0
tuned,2026-01-07 13:15:00,245,13.25,35.29055,3782.221,46.30731,300.1384,426.1243,0,0,2647.555,2647.237,461.4406,203.4256,664.8662,2,0,0,664.8662,0,0,345.3144,743.2023,0.3716012,0.5224257,0.3172331,0,250,0.3172331,2185.797,450.5636,0,0,1.131321,0,606.1196,500.4068,105.7128,0,703.8324,3873.03,0,-2.842171e-14,-9.447998e-14,4.263256e-14,46.30731,299.0071,426.1243,353.0587,0,0,24.4393,0
tuned,2026-01-07 13:30:00,246,13.5,35.5211,3759.613,56.44399,298.8045,438.7542,0,0,2631.729,2631.412,481.5001,212.2689,693.769,2,0,0,693.769,0,0,355.2485,654.2732,0.3271366,0.4679836,0.3172331,0,250,0.3172331,2149.912,468.8707,0,0,0,0,606.0152,495.0659,110.9493,0,707.3347,3890.341,0,-5.684342e-14,6.927792e-14,4.263256e-14,56.44399,298.8045,438.7542,357.6658,0,0,30.11653,0
tuned,2026-01-07 13:45:00,247,13.75,36.04902,3773.456,65.38929,292.9613,476.2218,0,0,2641.419,2641.102,510.6472,225.1183,735.7655,2,0,0,735.7655,0,0,355.18,565.3752,0.2826876,0.4119862,0.3172331,0,250,0.3172331,2130.455,494.1459,0,3.170566,0,0,616.4902,497.2344,119.2558,0,722.3528,3978.409,0,-2.842171e-14,-1.602607e-13,4.263256e-14,62.21872,292.9613,476.2218,359.4064,0,0,17.92411,0
tuned,2026-01-07 14:00:00,248,14,36.24121,3752.75,65.75002,285.379,483.2792,1,1,2626.925,2626.608,1172.994,452.1632,1625.157,4,45.98754,294.6911,784.4786,0,500,0,690.2862,0.3451431,0.3560085,0.3172331,0,250,0.3172331,1453.614,525.6559,0,19.76248,0,0,616.1475,340.9463,275.2012,793.1096,0,1620.309,0,0,5.317968e-14,4.263256e-14,45.98754,285.379,483.2792,0,500,9.312128,42.37663,-5.684342e-14
tuned,2026-01-07 14:15:00,249,14.25,36.46302,3738.069,56.61609,287.4238,506.5604,1,1,2616.649,2616.331,1164.066,449.0564,1613.123,4,39.01958,295.0407,779.0625,0,500,0,815.1775,0.4075888,0.4346631,0.3172331,0,250,0.3172331,1452.265,520.6442,0,17.59651,0,0,617.2699,342.5907,274.6792,791.6471,0,1613.648,0,5.684342e-14,1.257883e-13,4.263256e-14,39.01958,287.4238,506.5604,0,500,7.616946,14.08378,0
tuned,2026-01-07 14:30:00,250,14.5,36.72351,3713.395,54.87463,291.5116,514.9243,1,1,2599.376,2599.059,1168.322,450.3961,1618.718,4,43.53011,296.1198,779.0686,0,500,0,940.0492,0.4700246,0.5133053,0.3172331,0,250,0.3172331,1430.737,519.0248,0,11.34453,0,0,617.3684,339.8091,277.5593,790.2051,0,1599.98,0,1.136868e-13,1.281197e-13,4.263256e-14,43.53011,291.5116,514.9243,0,500,4.608246,4.100469,0
tuned,2026-01-07 14:45:00,251,14.75,36.8988,3704.094,56.77845,288.8518,522.5597,1,1,2592.866,2592.548,1186.113,457.4513,1643.565,4,50.15407,289.6875,803.7231,0,500,0,1064.901,0.5324506,0.5919352,0.3172331,0,250,0.3172331,1406.435,534.3229,0,6.624377,0,0,618.6552,335.574,283.0812,793.0252,0,1597.478,0,-5.684342e-14,1.908473e-13,4.263256e-14,50.15407,288.8518,522.5597,0,500,0.8357401,11.76319,-5.684342e-14
tuned,2026-01-07 15:00:00,252,15,37.36297,3687.366,64.95978,288.3843,558.8135,1,1,2581.156,2580.839,1192.257,460.2448,1652.502,4,49.43893,284.8999,818.1631,0,500,0,1189.734,0.5948668,0.6705527,0.3172331,0,250,0.3172331,1388.582,540.8846,0,15.52085,3.48439,17.92894,623.4566,335.4003,288.0563,799.9757,0,1632.735,0,-1.705303e-13,-3.170797e-13,4.263256e-14,49.43893,284.8999,540.8846,0,500,0,0,0
tuned,2026-01-07 15:15:00,253,15.25,37.44349,3720.952,73.06211,289.6134,550.1858,1,1,2604.667,2604.349,1202.838,465.0018,1667.84,4,48.66207,283.5607,835.6171,0,500,0,1314.546,0.6572731,0.7491578,0.3172331,0,250,0.3172331,1401.511,551.885,0,24.40004,6.052658,0,630.4842,339.2491,291.2351,804.2509,0,1661.033,0,0,-5.984102e-14,4.263256e-14,48.66207,283.5607,550.1858,0,500,0,1.699195,-5.684342e-14
tuned,2026-01-07 15:30:00,254,15.5,37.6767,3706.836,78.92836,286.284,564.6492,1,1,2594.785,2594.468,825.2797,356.7264,1182.006,3,59.66201,287.1088,835.2353,0,0,0,1314.339,0.6571697,0.8277505,0.3172331,0,250,0.3172331,1769.188,550.0746,0,19.26635,0,14.57458,632.0168,430.9245,201.0922,791.2009,0,1615.636,0,-1.705303e-13,1.729727e-13,4.263256e-14,59.66201,286.284,550.0746,0,0,0.8248489,0,0
tuned,2026-01-07 15:45:00,255,15.75,37.81775,3667.779,87.4361,284.6875,573.037,1,1,2567.445,2567.128,824.9987,356.1625,1181.161,3,63.36164,289.3295,828.47,0,0,0,1314.132,0.6570662,0.8276202,0.3172331,0,250,0.3172331,1742.129,544.6842,0,24.07447,0,28.35278,627.73,425.9436,201.7864,789.0382,0,1619.605,0,0,2.88658e-15,4.263256e-14,63.36164,284.6875,544.6842,0,0,4.641999,0,0
tuned,2026-01-07 16:00:00,256,16,38.00308,3700.281,73.20253,280.9564,557.8252,1,1,2590.197,2589.879,841.7991,361.5485,1203.348,3,80.34563,288.7532,834.2488,0,0,0,1313.926,0.6569628,0.8274899,0.3172331,0,250,0.3172331,1748.08,547.2467,0,0,0,10.57857,636.465,429.5396,206.9254,793.6874,0,1587.375,0,-1.136868e-13,-3.042011e-14,4.263256e-14,73.20253,280.9564,547.2467,0,0,14.93986,0,0
tuned,2026-01-07 16:15:00,257,16.25,37.93771,3700.162,81.98459,277.2422,531.9535,1,1,2590.113,2589.796,822.259,351.6401,1173.899,3,91.22496,280.1868,802.4873,0,0,0,1313.719,0.6568594,0.8273597,0.3172331,0,250,0.3172331,1767.537,526.8316,0,0,0,5.121906,635.3218,433.5543,201.7675,786.4508,0,1572.902,0,-5.684342e-14,-4.277689e-13,4.263256e-14,81.98459,277.2422,526.8316,0,0,12.18499,0,1.421085e-14
tuned,2026-01-07 16:30:00,258,16.5,38.24129,3708.208,108.5022,278.2949,522.4062,1,1,2595.746,2595.429,816.7897,348.1874,1164.977,3,99.98036,278.7941,786.2026,0,0,0,1313.512,0.656756,0.8272294,0.3172331,0,250,0.3172331,1778.639,514.2313,0,8.521827,0,8.174979,641.9619,439.8807,202.0812,790.0899,0,1594.88,0,-1.705303e-13,1.29674e-13,4.263256e-14,99.98036,278.2949,514.2313,0,0,0.4992072,0,0
tuned,2026-01-07 16:45:00,259,16.75,38.27927,3682.207,122.4659,278.3236,521.0219,1,1,2577.545,2577.227,849.7481,359.4696,1209.218,3,127.2798,279.4666,802.4712,0,0,0,1313.305,0.6566526,0.8270992,0.3172331,0,250,0.3172331,1727.479,524.6282,0,0,0,0,638.1198,427.6701,210.4497,787.1397,0,1574.279,0,1.136868e-13,2.329248e-13,4.263256e-14,122.4659,278.3236,521.0219,0,0,5.956976,3.606304,4.263256e-14
tuned,2026-01-07 17:00:00,260,17,38.32101,3677.919,144.9151,274.5288,503.1263,1,1,2574.543,2574.226,822.4037,345.0729,1167.477,3,146.9666,275.8335,744.6766,0,0,0,1313.098,0.6565492,0.826969,0.3172331,0,250,0.3172331,1751.822,486.5955,0,0,0,16.53083,638.102,434.1902,203.9118,783.3603,0,1566.721,0,0,2.922107e-13,4.263256e-14,144.9151,274.5288,486.5955,0,0,3.356143,0,-2.842171e-14
