controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-07 17:15:00,261,17.25,38.21979,3648.957,166.2685,266.6919,483.7685,1,1,2554.27,2553.953,812.5819,338.1028,1150.685,3,169.1609,272.9367,708.5871,0,0,0,1312.892,0.6564458,0.8268388,0.3172331,0,250,0.3172331,1741.371,463.5872,0,0,0,20.1813,631.3351,430.412,200.923,773.503,0,1547.006,0,0,-1.911804e-13,4.263256e-14,166.2685,266.6919,463.5872,0,0,9.137163,0,2.842171e-14
tuned,2026-01-07 17:30:00,262,17.5,38.13007,3598.625,197.2876,267.2718,478.5162,1,1,2519.038,2518.72,799.7188,328.7049,1128.424,3,200.4922,269.5562,658.3753,0,0,0,1312.685,0.6563425,0.8267086,0.3172331,0,250,0.3172331,1719.002,431.2091,0,0,0,47.30706,621.1116,423.8491,197.2625,764.2184,0,1528.437,0,-1.705303e-13,1.035838e-13,4.263256e-14,197.2876,267.2718,431.2091,0,0,5.489006,0,2.842171e-14
tuned,2026-01-07 17:45:00,263,17.75,38.1929,3582.98,226.3745,268.0705,447.566,1,1,2508.086,2507.769,790.6391,322.3277,1112.967,3,220.4523,268.1573,624.3573,0,0,0,1312.478,0.6562392,0.8265785,0.3172331,0,250,0.3172331,1717.129,408.6149,0,5.922178,0,38.9511,619.4669,424.1103,195.3567,756.0584,0,1522.333,0,-1.136868e-13,-2.303713e-13,4.263256e-14,220.4523,268.0705,408.6149,0,0,0.08670971,0,0
tuned,2026-01-07 18:00:00,264,18,38.29247,3567.543,246.9721,3.304068,437.223,1,1,2497.28,2496.963,620.257,242.2525,862.5095,2,262.1679,2.158592,598.1829,0,0,0,1312.272,0.6561359,0.8264484,0.3172331,0,250,0.3172331,1876.706,391.0084,0,0,1.145476,46.21458,618.471,464.7809,153.6901,718.4788,0,1438.934,0,-8.526513e-14,1.284528e-13,4.263256e-14,246.9721,2.158592,391.0084,0,0,15.19586,0,-1.065814e-14
tuned,2026-01-07 18:15:00,265,18.25,38.34285,3551.111,290.2581,4.579809,408.7573,1,1,2485.777,2485.46,627.0854,241.1096,868.195,2,297.0808,1.16165,569.9526,0,0,0,1312.065,0.6560326,0.8263183,0.3172331,0,250,0.3172331,1858.375,372.3256,0,0,3.418159,36.43167,616.4685,460.8737,155.5948,711.0183,0,1427.933,0,0,-2.258194e-13,4.263256e-14,290.2581,1.16165,372.3256,0,0,6.822693,0,5.329071e-15
tuned,2026-01-07 18:30:00,266,18.5,38.43429,3553.257,328.674,2.890393,380.5061,1,0,2487.28,2486.962,384.1951,169.372,553.5671,2,0,0,553.5671,0,0,329.2151,1229.555,0.6147774,0.8261882,0.3172331,0,250,0.3172331,2102.767,361.2168,0,0.6972996,1.651978,19.28934,618.3835,522.7866,95.59683,696.9544,0,1397.961,0,-2.842171e-14,-3.68261e-13,4.263256e-14,327.9767,1.238415,361.2168,329.2151,0,0,0,-3.330669e-15
tuned,2026-01-07 18:45:00,267,18.75,38.44263,3481.937,350.2462,0.9385815,340.0006,0,0,2437.356,2437.039,370.2791,163.2372,533.5163,2,0,0,533.5163,0,0,351.1847,1141.565,0.5707826,0.7742327,0.3172331,0,250,0.3172331,2066.76,348.0975,0,0,0,0,606.1098,513.9517,92.1581,0,677.1889,3724.539,0,0,-4.375389e-13,4.263256e-14,350.2462,0.9385815,340.0006,358.3341,0,0,8.096941,-1.665335e-15
tuned,2026-01-07 19:00:00,268,19,38.3443,3476.144,358.0273,2.478923,307.4461,0,0,2433.3,2432.983,347.5138,153.2011,500.715,2,0,0,500.715,0,0,359.1303,1051.603,0.5258014,0.7188268,0.3172331,0,250,0.3172331,2085.469,327.0898,0,0,1.375874,0,603.4782,517.2133,86.26491,0,670.4144,3689.653,0,-2.842171e-14,-2.562395e-13,4.263256e-14,358.0273,1.103049,307.4461,377.6838,0,0,19.64377,-4.662937e-15
tuned,2026-01-07 19:15:00,269,19.25,38.33529,3438.723,375.5825,3.760024,316.5438,0,0,2407.106,2406.789,309.4484,136.42,445.8684,1,0,0,445.8684,0,0,375.7872,957.4905,0.4787452,0.6621789,0.3172331,0,250,0.3172331,2097.34,291.2937,0,0,3.5553,25.25006,596.835,520.0295,76.80549,0,662.7102,3651.039,0,-5.684342e-14,2.119416e-13,4.263256e-14,375.5825,0.2047242,291.2937,379.211,0,0,0,2.420286e-14
tuned,2026-01-07 19:30:00,270,19.5,38.27785,3419.62,375.8293,4.567676,292.0916,0,0,2393.734,2393.417,280.8097,123.7947,404.6044,1,0,0,404.6044,0,0,375.8293,863.3824,0.4316912,0.6029177,0.3172331,0,250,0.3172331,2112.607,264.5211,0,0,4.567676,27.57053,592.5912,522.9956,69.59559,0,653.6156,3602.765,0,0,1.698641e-14,4.263256e-14,375.8293,0,264.5211,390.9215,0,0,0,0
tuned,2026-01-07 19:45:00,271,19.75,38.11435,3421.008,386.1507,0,255.1176,0,0,2394.706,2394.389,256.7878,113.2047,369.9925,1,0,0,369.9925,0,0,386.1507,766.7088,0.3833544,0.5436592,0.3172331,0,250,0.3172331,2137.601,242.3766,0,0,0,12.74095,590.2039,526.8372,63.36661,0,643.1821,3537.501,0,-2.842171e-14,-1.723066e-13,4.263256e-14,386.1507,0,242.3766,388.7516,0,0,0,0
tuned,2026-01-07 20:00:00,272,20,38.04445,3409.117,373.3574,0,249.316,0,0,2386.382,2386.065,238.371,105.0856,343.4566,1,0,0,343.4566,0,0,373.3574,673.2488,0.3366244,0.4827853,0.3172331,0,250,0.3172331,2147.694,225.1854,0,0,0,24.13062,587.0398,528.3235,58.71629,0,639.3452,3516.398,0,-1.421085e-14,-3.624878e-14,4.263256e-14,373.3574,0,225.1854,382.8139,0,0,0,0
tuned,2026-01-07 20:15:00,273,20.25,38.03247,3377.203,342.0795,0,234.3678,0,0,2364.042,2363.725,209.197,92.22429,301.4212,1,0,0,301.4212,0,0,342.0795,587.6229,0.2938114,0.4239349,0.3172331,0,250,0.3172331,2154.528,197.654,0,0,0,36.71375,581.3559,529.833,51.5229,0,631.0858,3470.972,0,-1.421085e-14,5.495604e-14,4.263256e-14,342.0795,0,197.654,363.1638,0,0,0,0
tuned,2026-01-07 20:30:00,274,20.5,37.86865,3387.814,314.8573,0,219.2397,0,0,2371.47,2371.153,203.929,89.9019,293.8309,1,0,0,293.8309,0,0,314.8573,508.8161,0.254408,0.3700175,0.3172331,0,250,0.3172331,2167.224,193.0618,0,0,0,26.17792,580.6097,530.6038,50.00583,0,626.9149,3448.032,0,-1.421085e-14,1.315059e-13,4.263256e-14,314.8573,0,193.0618,341.9817,0,0,0,0
tuned,2026-01-07 20:45:00,275,20.75,37.6157,3372.226,303.3964,0.3754235,204.0203,0,0,2360.559,2360.241,185.7976,81.90869,267.7063,1,0,0,267.7063,0,0,303.3964,432.8869,0.2164434,0.320394,0.3172331,0,250,0.3172331,2174.444,176.4383,0,0,0.3754235,27.58196,574.0277,528.7693,45.25838,0,617.3852,3396.266,0,-1.421085e-14,3.18634e-14,4.263256e-14,303.3964,0,176.4383,308.5449,0,0,0,0
tuned,2026-01-07 21:00:00,276,21,37.49212,3384.473,267.6572,2.090889,160.2503,0,0,2369.131,2368.814,181.8424,80.16505,262.0074,1,0,0,262.0074,0,0,264.48,366.6987,0.1833494,0.2725825,0.3172331,0,250,0.3172331,2186.972,172.9414,0,3.177155,2.090889,0,574.2142,530.0636,44.15063,0,610.2286,3365.345,0,0,-7.482903e-14,4.263256e-14,264.48,0,160.2503,264.48,0,0,12.69117,0
tuned,2026-01-07 21:15:00,277,21.25,37.51059,3400.514,227.1456,0,129.0717,0,0,2380.36,2380.043,164.5232,72.52991,237.0531,1,0,0,237.0531,0,0,226.4307,310.0333,0.1550167,0.2309048,0.3172331,0,250,0.3172331,2215.519,156.435,0,0.7148683,0,0,577.22,537.2474,39.97261,0,609.7773,3355.008,0,-1.421085e-14,-6.04794e-14,4.263256e-14,226.4307,0,129.0717,226.4307,0,0,27.36323,0
tuned,2026-01-07 21:30:00,278,21.5,37.24161,3368.881,194.2094,0,117.6108,0,0,2358.217,2357.9,146.5207,64.59353,211.1142,1,0,0,211.1142,0,0,194.2094,261.4322,0.1307161,0.1952234,0.3172331,0,250,0.3172331,2211.379,139.7718,0,0,0,0,567.7768,532.4233,35.35348,0,597.0169,3283.593,0,-1.421085e-14,-4.773959e-14,4.263256e-14,194.2094,0,117.6108,197.2941,0,0,22.161,0
tuned,2026-01-07 21:45:00,279,21.75,36.98014,3322.152,156.8047,0,113.3812,0,0,2325.507,2325.189,152.7693,67.34822,220.1176,1,0,0,220.1176,0,0,156.8047,222.1898,0.1110949,0.16462,0.3172331,0,250,0.3172331,2172.42,146.193,0,0,0,0,556.0507,519.4463,36.60446,0,586.7945,3227.37,0,0,-6.425416e-14,4.263256e-14,156.8047,0,113.3812,169.5175,0,0,32.81186,0
tuned,2026-01-07 22:00:00,280,22,36.70583,3315.178,141.1519,0,105.0975,0,0,2320.624,2320.307,165.3195,66.29912,231.6186,1,55.32862,0.7616946,175.5283,0,0,85.82331,200.699,0.1003495,0.1399097,0.3172331,0,250,0.3172331,2154.988,116.9639,0,0,0,0,550.9085,511.5869,39.32161,0,577.886,3178.373,0,-1.421085e-14,-4.246603e-15,4.263256e-14,141.1519,0,105.0975,88.61945,0,0.7616946,11.86642,-9.436896e-15
tuned,2026-01-07 22:15:00,281,22.25,36.60222,3328.149,108.1679,0,108.3681,0,0,2329.704,2329.387,201.5412,73.95632,275.4975,1,125.1939,3.464145,146.8395,0,0,0,200.6674,0.1003337,0.1263772,0.3172331,0,250,0.3172331,2127.846,97.96869,0,0,0,10.39942,551.5716,503.7804,47.79122,0,580.1989,3191.094,0,0,-1.731948e-14,4.263256e-14,108.1679,0,97.96869,2.669769,0,20.4902,0,0
tuned,2026-01-07 22:30:00,282,22.5,36.09315,3324.128,98.16566,3.633023,82.64162,0,0,2326.89,2326.572,169.5244,63.39928,232.9237,1,95.28821,3.068712,134.5668,0,0,2.543411,200,0.1,0.1263573,0.3172331,0,250,0.3172331,2157.048,90.32858,0,0.3340377,0.5643104,0,543.6971,504.0122,39.68491,0,567.4115,3122.313,0,-3.552714e-14,8.326673e-17,4.263256e-14,97.83162,3.068712,82.64162,2.543411,0,0,7.686962,-1.776357e-15
tuned,2026-01-07 22:45:00,283,22.75,35.86993,3279.954,92.95608,5.018027,90.80598,0,0,2295.968,2295.651,153.378,56.87071,210.2487,1,90.20647,6.075138,113.8412,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2142.273,76.61973,0,2.74961,0,14.18625,533.4117,497.7044,35.70731,0,557.8709,3073.033,0,-1.421085e-14,0,4.263256e-14,90.20647,5.018027,76.61973,0,0.1259371,1.057111,0,8.881784e-16
tuned,2026-01-07 23:00:00,284,23,35.75032,3229.622,87.43324,1.439206,59.48007,0,0,2260.735,2260.418,138.5261,50.90278,189.4289,1,85.33488,2.485852,101.4822,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2121.892,68.39876,0,2.098363,0,0,523.6257,491.4671,32.15854,0,542.3699,2986.654,0,-2.842171e-14,0,4.263256e-14,85.33488,1.439206,59.48007,0,0.1259371,1.046645,8.918684,8.881784e-16
tuned,2026-01-07 23:15:00,285,23.25,35.36567,3208.93,74.78369,1.945636,60.40396,0,0,2246.251,2245.934,132.7114,49.90848,182.6198,1,72.14436,0,110.3495,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2113.222,74.71488,0,2.639331,1.945636,0,515.2216,484.7089,30.51271,0,534.6174,2948.305,0,0,0,4.263256e-14,72.14436,0,60.40396,0,0.1259371,0,14.31091,3.552714e-15
tuned,2026-01-07 23:30:00,286,23.5,35.28106,3191.507,63.41605,0,66.93355,0,1,2234.055,2233.738,502.9763,155.0679,658.0442,2,60.43489,0,97.60935,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1730.762,66.15489,0,2.981156,0,0.7786657,511.3327,396.1384,115.1943,0,551.3845,3037.757,0,5.684342e-14,1.24345e-13,4.263256e-14,60.43489,0,66.15489,0,500,0,0,0
tuned,2026-01-07 23:45:00,287,23.75,35.06982,3219.292,59.0949,0.6477802,70.72468,1,1,2253.504,2253.187,490.8906,150.4164,641.307,2,54.74817,0,86.55878,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1762.297,58.81162,0,4.346729,0.6477802,11.91307,513.0557,401.2223,111.8334,554.351,0,1117.317,0,-5.684342e-14,-1.216804e-13,4.263256e-14,54.74817,0,58.81162,0,500,0,0,0
tuned,2026-01-08 00:00:00,288,0,34.71799,3226.01,57.89921,0,72.91167,1,1,2258.207,2257.889,483.9805,147.9359,631.9164,2,49.99196,1.834368,80.09003,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1773.909,54.64191,0,7.907248,0,18.26975,509.6357,400.3386,109.2971,552.3976,0,1118.435,0,0,1.301736e-13,4.263256e-14,49.99196,0,54.64191,0,500,1.834368,0,-2.087219e-14
tuned,2026-01-08 00:15:00,289,0.25,34.46767,3252.802,59.67328,0,68.15698,1,1,2276.962,2276.644,422.9515,121.6745,544.626,2,44.58489,0.04106824,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1853.693,0,0,15.08839,0,68.15698,510.6948,415.7608,94.93401,552.722,0,1131.472,0,0,8.903989e-14,4.263256e-14,44.58489,0,0,0,500,0.04106824,0,-3.701206e-14
tuned,2026-01-08 00:30:00,290,0.5,33.99455,3248.125,56.54789,0,62.05742,1,1,2273.688,2273.37,429.4843,123.6217,553.1061,2,52.42629,0.6797729,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1843.886,0,0,4.1216,0,62.05742,504.0766,408.7896,95.28701,546.1694,0,1099.449,0,2.842171e-14,2.131628e-14,4.263256e-14,52.42629,0,0,0,500,0.6797729,0,2.342571e-14
tuned,2026-01-08 00:45:00,291,0.75,33.65509,3291.353,56.51046,3.412441,42.00704,1,1,2303.947,2303.63,431.4538,124.4315,555.8853,2,52.9171,2.968221,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1872.176,0,0,3.593361,0.4442206,42.00704,506.5913,411.6536,94.93771,545.3217,0,1097.608,0,-4.263256e-14,-1.135758e-13,4.263256e-14,52.9171,2.968221,0,0,500,0,0,-5.684342e-14
tuned,2026-01-08 01:00:00,292,1,33.6335,3281.073,50.95947,0,44.68232,1,1,2296.751,2296.434,425.4789,122.786,548.2649,2,44.60748,3.657429,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1870.955,0,0,6.35199,0,44.68232,504.7455,411.1704,93.57509,543.776,0,1098.509,0,5.684342e-14,-2.081668e-13,4.263256e-14,44.60748,0,0,0,500,3.657429,0,4.884981e-15
tuned,2026-01-08 01:15:00,293,1.25,33.26142,3287.222,44.37711,1.067522,41.00396,1,1,2301.056,2300.738,428.9793,123.4688,552.4481,2,51.83984,0.6082836,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1871.759,0,0,0,0.4592379,41.00396,501.1835,407.6802,93.50333,540.0799,0,1080.952,0,-2.842171e-14,4.474199e-13,4.263256e-14,44.37711,0.6082836,0,0,500,7.462731,0,-5.684342e-14
tuned,2026-01-08 01:30:00,294,1.5,33.25491,3266.128,55.03729,0,45.78995,1,1,2286.289,2285.972,426.1681,122.7118,548.8799,2,47.78541,1.094452,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1859.804,0,0,7.251876,0,45.78995,497.8897,405.0132,92.87653,537.6968,0,1087.903,0,-4.263256e-14,-1.731948e-14,4.263256e-14,47.78541,0,0,0,500,1.094452,0,-7.083223e-14
tuned,2026-01-08 01:45:00,295,1.75,33.0032,3272.138,57.10097,0,36.84021,1,1,2290.497,2290.179,116.4895,33.51046,150,1,46.31742,0,0,0,103.6826,0,1349.721,0.6748605,0.8337089,0.3172331,0,250,0.3172331,2173.69,0,0,10.78355,0,36.84021,495.8163,470.5315,25.28478,512.0167,0,1042.635,0,-1.421085e-14,-1.132427e-13,4.263256e-14,46.31742,0,0,0,103.6826,0,0,0
tuned,2026-01-08 02:00:00,296,2,32.90136,3294.015,60.96307,0.8204281,22.28483,1,1,2305.811,2305.493,116.4431,33.55693,150,1,54.86176,0.5628348,0,0,94.5754,0,1373.152,0.6865761,0.8498995,0.3172331,0,250,0.3172331,2189.05,0,0,6.101308,0.2575934,22.28483,497.9238,472.7102,25.21358,511.0794,0,1033.128,0,-7.105427e-15,-4.474199e-13,4.263256e-14,54.86176,0.5628348,0,0,94.5754,0,0,0
tuned,2026-01-08 02:15:00,297,2.25,32.68469,3306.1,71.34059,3.263649,42.20956,1,1,2314.27,2313.953,116.3097,33.69026,150,1,49.91514,2.177799,0,0,97.90706,0,1397.413,0.6987064,0.8646539,0.3172331,0,250,0.3172331,2197.643,0,0,21.42545,1.085851,42.20956,497.1916,472.1357,25.05583,514.8942,0,1068.62,0,7.105427e-15,3.211875e-13,4.263256e-14,49.91514,2.177799,0,0,97.90706,0,0,1.421085e-14
tuned,2026-01-08 02:30:00,298,2.5,32.18242,3329.836,59.96654,2.735507,18.31062,1,1,2330.885,2330.568,116.4546,33.54536,150,1,44.74592,0.4226981,0,0,104.8314,0,1423.401,0.7117004,0.8799304,0.3172331,0,250,0.3172331,2214.113,0,0,15.22061,2.312808,18.31062,494.887,470.0943,24.79268,507.5273,0,1045.3,0,0,9.992007e-14,4.263256e-14,44.74592,0.4226981,0,0,104.8314,0,0,1.421085e-14
tuned,2026-01-08 02:45:00,299,2.75,31.91388,3299.009,53.20266,1.604975,19.126,1,1,2309.306,2308.989,116.4029,33.59711,150,1,42.51809,1.049484,0,0,106.4324,0,1449.785,0.7248924,0.8962946,0.3172331,0,250,0.3172331,2192.586,0,0,10.68457,0.555491,19.126,487.2495,462.6223,24.62724,500.2549,0,1019.899,0,-7.105427e-15,-3.871348e-13,4.263256e-14,42.51809,1.049484,0,0,106.4324,0,0,0
tuned,2026-01-08 03:00:00,300,3,31.75869,3303.602,50.97041,1.906252,39.80503,1,1,2312.521,2312.204,116.2913,33.70867,150,1,43.5926,2.400745,0,0,104.0067,0,1475.558,0.7377791,0.9129082,0.3172331,0,250,0.3172331,2195.913,0,0,7.377803,0,39.80503,486.1767,461.6613,24.51539,503.7385,0,1020.204,0,0,3.885781e-15,4.263256e-14,43.5926,1.906252,0,0,104.0067,0.4944928,0,1.487699e-14
tuned,2026-01-08 03:15:00,301,3.25,31.44262,3341.706,60.52495,8.687169,54.50635,1,1,2339.194,2338.877,116.4482,33.55182,150,1,49.71946,0.5009828,0,0,99.77956,0,1500.271,0.7501354,0.9291374,0.3172331,0,250,0.3172331,2222.429,0,0,10.80549,8.186186,54.50635,488.2157,463.8455,24.37024,508.7734,0,1050.307,0,-7.105427e-15,-2.999823e-13,4.263256e-14,49.71946,0.5009828,0,0,99.77956,0,0,0
tuned,2026-01-08 03:30:00,302,3.5,31.1177,3334.157,50.96812,4.086798,27.71771,1,1,2333.91,2333.592,116.4534,33.54658,150,1,49.08137,0.4374814,0,0,100.4811,0,1525.155,0.7625775,0.9446985,0.3172331,0,250,0.3172331,2217.139,0,0,1.886746,3.649317,27.71771,483.5062,459.3153,24.19088,498.604,0,1006.758,0,-1.421085e-14,-3.18412e-13,4.263256e-14,49.08137,0.4374814,0,0,100.4811,0,0,-1.421085e-14
tuned,2026-01-08 03:45:00,303,3.75,31.03319,3318.047,53.28015,3.550692,38.42175,1,1,2322.633,2322.316,116.2638,33.73616,150,1,60.23565,2.733735,0,0,87.03061,0,1546.672,0.7733362,0.9603677,0.3172331,0,250,0.3172331,2206.052,0,0,0,0.8169569,38.42175,480.2451,456.1399,24.10518,497.8204,0,997.0501,0,-7.105427e-15,3.207434e-13,4.263256e-14,53.28015,2.733735,0,0,87.03061,6.955503,0,-7.105427e-15
tuned,2026-01-08 04:00:00,304,4,30.83143,3304.593,71.16049,5.126795,29.68604,1,1,2313.215,2312.898,116.4798,33.52016,150,1,76.6786,0.1174657,0,0,73.20394,0,1564.73,0.782365,0.973917,0.3172331,0,250,0.3172331,2196.418,0,0,0,5.009329,29.68604,476.113,452.0734,24.03953,491.7037,0,992.0484,0,7.105427e-15,-4.13114e-13,4.263256e-14,71.16049,0.1174657,0,0,73.20394,5.518104,0,0
tuned,2026-01-08 04:15:00,305,4.25,30.51087,3287.273,71.52465,0.3134361,34.06722,1,1,2301.091,2300.774,116.2496,33.75035,150,1,80.32942,2.905634,0,0,66.76495,0,1581.175,0.7905875,0.9852875,0.3172331,0,250,0.3172331,2184.524,0,0,0,0,34.06722,470.2049,446.3856,23.81927,487.0972,0,974.1945,0,-7.105427e-15,1.751932e-13,4.263256e-14,71.52465,0.3134361,0,0,66.76495,11.39697,0,7.105427e-15
tuned,2026-01-08 04:30:00,306,4.5,30.34147,3292.855,98.61947,5.708274,40.80119,1,1,2304.999,2304.682,116.3472,33.65284,150,1,118.6578,1.724511,0,0,29.61768,0,1588.33,0.7941652,0.9956427,0.3172331,0,250,0.3172331,2188.334,0,0,0,3.983763,40.80119,469.2168,445.468,23.74877,487.4266,0,981.7251,0,-7.105427e-15,-2.410294e-13,4.263256e-14,98.61947,1.724511,0,0,29.61768,20.03834,0,0
tuned,2026-01-08 04:45:00,307,4.75,30.39085,3332.315,136.048,0,49.31707,1,1,2332.62,2332.303,116.4895,33.51046,150,1,138.7664,0,0,0,11.23356,0,1590.889,0.7954444,1.000148,0.3172331,0,250,0.3172331,2215.813,0,0,0,0,49.31707,475.3652,451.5611,23.80408,495.1219,0,990.2439,0,-1.421085e-14,7.127632e-14,4.263256e-14,136.048,0,0,0,11.23356,2.718428,0,0
tuned,2026-01-08 05:00:00,308,5,30.28191,3340.556,166.7017,0,22.69856,1,1,2338.389,2338.072,122.3889,35.20753,157.5965,1,157.5965,0,0,0,0,0,1590.638,0.7953192,1.001759,0.3172331,0,250,0.3172331,2215.683,0,0,9.105245,0,22.69856,475.38,450.4346,24.9454,490.2566,0,996.2198,0,-1.421085e-14,-2.597922e-14,4.263256e-14,157.5965,0,0,0,0,0,0,0
tuned,2026-01-08 05:15:00,309,5.25,30.37406,3336.311,193.8023,0,16.47377,1,1,2335.418,2335.1,153.2073,44.14034,197.3476,1,196.7145,0.6331482,0,0,0,0,1590.388,0.795194,1.001602,0.3172331,0,250,0.3172331,2181.893,0,0,0,0,16.47377,475.7563,444.4812,31.27503,491.9775,0,983.955,0,2.131628e-14,4.751755e-14,4.263256e-14,193.8023,0,0,0,0,3.545294,0,1.332268e-14
tuned,2026-01-08 05:30:00,310,5.5,30.55856,3314.457,232.3059,0,30.55347,1,1,2320.12,2319.803,180.9627,52.33074,233.2934,1,230.7223,2.571113,0,0,0,0,1590.138,0.7950688,1.001444,0.3172331,0,250,0.3172331,2138.84,0,0,1.583576,0,30.55347,474.6021,437.5196,37.08249,496.1003,0,994.9323,0,-7.105427e-15,-3.705924e-13,4.263256e-14,230.7223,0,0,0,0,2.571113,0,-1.776357e-15
tuned,2026-01-08 05:45:00,311,5.75,30.56297,3290.089,270.7741,0,40.1038,1,1,2303.062,2302.745,222.4692,64.12175,286.591,1,285.4227,1.168261,0,0,0,0,1589.887,0.7949436,1.001286,0.3172331,0,250,0.3172331,2080.276,0,0,0,0,40.1038,471.1595,425.582,45.57756,497.9081,0,995.8163,0,0,2.68674e-13,4.263256e-14,270.7741,0,0,0,0,15.81685,0,2.309264e-14
tuned,2026-01-08 06:00:00,312,6,30.43346,3367.284,318.4857,0,58.77596,1,1,2357.099,2356.782,253.5751,73.16125,326.7364,1,324.7095,2.026831,0,0,0,0,1589.637,0.7948185,1.001129,0.3172331,0,250,0.3172331,2103.207,0,0,0,0,58.77596,480.813,429.0227,51.79025,514.1734,0,1028.347,0,-1.421085e-14,-1.232348e-13,4.263256e-14,318.4857,0,0,0,0,8.250668,0,2.131628e-14
tuned,2026-01-08 06:15:00,313,6.25,30.3009,3355.327,369.5678,0,62.65877,1,1,2348.729,2348.412,287.9166,82.93235,370.8489,1,369.8369,1.012057,0,0,0,0,1589.387,0.7946934,1.000971,0.3172331,0,250,0.3172331,2060.495,0,0,0,0,62.65877,477.6848,419.0638,58.62104,514.7397,0,1029.479,0,0,3.996803e-15,4.263256e-14,369.5678,0,0,0,0,1.28118,0,1.776357e-14
tuned,2026-01-08 06:30:00,314,6.5,30.35357,3363.783,410.2083,0,71.68791,1,1,2354.648,2354.331,308.467,88.80974,397.2767,1,396.5875,0.6891958,0,0,0,0,1589.137,0.7945683,1.000814,0.3172331,0,250,0.3172331,2045.864,0,0,13.62075,0,71.68791,479.4536,416.5789,62.87465,519.9857,0,1063.467,0,-1.421085e-14,3.821388e-13,4.263256e-14,396.5875,0,0,0,0,0.6891958,0,2.409184e-14
tuned,2026-01-08 06:45:00,315,6.75,30.54083,3357.911,411.2327,0.3751331,78.81251,1,1,2350.538,2350.221,329.7925,94.87117,424.6637,1,424.6637,0,0,0,0,0,1588.886,0.7944432,1.000656,0.3172331,0,250,0.3172331,2020.428,0,0,0,0.3751331,78.81251,480.6326,413.1325,67.50008,524.119,0,1048.885,0,-2.842171e-14,-1.658673e-13,4.263256e-14,411.2327,0,0,0,0,13.43101,0,0
tuned,2026-01-08 07:00:00,316,7,30.66307,3373.813,415.9603,0,80.70665,1,1,2361.669,2361.352,341.3027,98.2062,439.5089,1,439.2841,0.2247865,0,0,0,0,1588.636,0.7943181,1.000498,0.3172331,0,250,0.3172331,2020.049,0,0,0,0,80.70665,484.2402,414.1939,70.04626,528.9483,0,1057.897,0,-1.421085e-14,-8.792966e-14,4.263256e-14,415.9603,0,0,0,0,23.54864,0,2.131628e-14
tuned,2026-01-08 07:15:00,317,7.25,30.83687,3373.92,415.2484,0,58.83953,1,1,2361.744,2361.427,336.6916,96.90197,433.5936,1,433.1595,0.4340863,0,0,0,0,1588.386,0.7941931,1.000341,0.3172331,0,250,0.3172331,2024.735,0,0,0,0,58.83953,486.1611,416.7884,69.37272,525.8024,0,1051.605,0,5.684342e-14,3.494982e-13,4.263256e-14,415.2484,0,0,0,0,18.34521,0,1.776357e-14
tuned,2026-01-08 07:30:00,318,7.5,30.89625,3391.724,393.0276,2.574631,81.80765,1,1,2374.207,2373.89,321.466,92.50396,413.9699,1,413.7058,0.2641051,0,0,0,0,1588.136,0.794068,1.000183,0.3172331,0,250,0.3172331,2052.424,0,0,0,2.310526,81.80765,489.3847,423.057,66.32774,532.4236,0,1068.833,0,-2.842171e-14,-2.842171e-14,4.263256e-14,393.0276,0.2641051,0,0,0,20.67818,0,-2.131628e-14
tuned,2026-01-08 07:45:00,319,7.75,31.06813,3445.437,342.7551,0,83.19653,1,1,2411.806,2411.489,292.9308,84.38141,377.3122,1,376.2378,1.074423,0,0,0,0,1587.886,0.793943,1.000026,0.3172331,0,250,0.3172331,2118.558,0,0,0,0,83.19653,499.0798,438.3974,60.68239,539.9949,0,1079.99,0,1.421085e-14,3.317346e-13,4.263256e-14,342.7551,0,0,0,0,34.55713,0,2.131628e-14
tuned,2026-01-08 08:00:00,320,8,31.15341,3433.651,310.5749,263.2438,75.67559,1,1,2403.556,2403.239,446.3229,156.208,602.5309,2,340.8996,261.6313,0,0,0,0,1587.636,0.7938181,0.9998686,0.3172331,0,250,0.3172331,1956.916,0,0,0,1.612564,75.67559,498.34,405.7361,92.6039,577.6342,0,1158.05,0,0,2.562395e-13,4.263256e-14,310.5749,261.6313,0,0,0,30.32466,0,0
tuned,2026-01-08 08:15:00,321,8.25,31.27223,3461.856,274.3003,265.0669,75.12841,1,1,2423.299,2422.982,409.1324,145.8386,554.971,2,290.2433,264.7277,0,0,0,0,1587.386,0.7936931,0.9997112,0.3172331,0,250,0.3172331,2013.849,0,0,0,0.3391824,75.12841,503.7987,418.675,85.1237,580.1326,0,1160.85,0,0,3.907985e-13,4.263256e-14,274.3003,264.7277,0,0,0,15.94293,0,0
tuned,2026-01-08 08:30:00,322,8.5,31.27898,3472.369,230.9654,266.5018,71.32762,1,1,2430.658,2430.341,369.7617,134.9056,504.6673,2,236.2456,268.4216,0,0,0,0,1587.136,0.7935682,0.9995538,0.3172331,0,250,0.3172331,2060.579,0,0,0,0,71.32762,505.4066,428.4561,76.95049,578.1929,0,1156.386,0,-5.684342e-14,-4.375389e-13,4.263256e-14,230.9654,266.5018,0,0,0,7.200036,0,0
tuned,2026-01-08 08:45:00,323,8.75,31.26403,3505.732,189.6599,272.7323,77.80337,1,1,2454.013,2453.695,337.5843,125.6898,463.2741,1,194.4697,268.8045,0,0,0,0,1586.886,0.7934432,0.9993965,0.3172331,0,250,0.3172331,2116.111,0,0,0,3.927855,77.80337,510.0882,439.8524,70.23582,581.7143,0,1170.204,0,-5.684342e-14,2.370326e-13,4.263256e-14,189.6599,268.8045,0,0,0,4.809754,0,0
tuned,2026-01-08 09:00:00,324,9,31.40519,3499.014,161.4013,270.6628,67.14555,1,1,2449.31,2448.992,302.2041,115.4576,417.6617,1,149.369,268.2927,0,0,0,0,1586.637,0.7933183,0.9992391,0.3172331,0,250,0.3172331,2146.788,0,0,12.03234,2.370078,67.14555,510.7592,447.6739,63.08535,577.1335,0,1179.111,0,2.842171e-14,3.33733e-13,4.263256e-14,149.369,268.2927,0,0,0,0,0,0
tuned,2026-01-08 09:15:00,325,9.25,31.47636,3526.581,118.4362,276.7557,92.18834,1,1,2468.606,2468.289,280.5916,109.6393,390.2309,1,118.1858,272.0451,0,0,0,0,1586.387,0.7931934,0.9990818,0.3172331,0,250,0.3172331,2187.698,0,0,0.2504632,4.710625,92.18834,515.625,456.9508,58.67424,585.8457,0,1180.249,0,0,-4.090062e-13,4.263256e-14,118.1858,272.0451,0,0,0,0,0,0
tuned,2026-01-08 09:30:00,326,9.5,31.57853,3515.528,94.79094,274.7324,91.25173,1,1,2460.87,2460.552,265.3186,105.7936,371.1122,1,93.91383,277.1984,0,0,0,0,1586.137,0.7930686,0.9989246,0.3172331,0,250,0.3172331,2195.234,0,0,0.8771097,0,91.25173,515.2184,459.6037,55.61468,584.5022,0,1170.517,0,-1.421085e-14,-4.33098e-13,4.263256e-14,93.91383,274.7324,0,0,0,2.465989,0,0
tuned,2026-01-08 09:45:00,327,9.75,31.90293,3488.057,82.79497,278.2381,121.5482,1,1,2441.64,2441.323,269.0482,107.6989,376.7472,1,91.71855,285.0286,0,0,0,0,1585.887,0.7929437,0.9987673,0.3172331,0,250,0.3172331,2172.274,0,0,0,0,121.5482,515.0403,458.2202,56.82003,591.5586,0,1183.117,0,0,1.44329e-15,4.263256e-14,82.79497,278.2381,0,0,0,15.71407,0,2.842171e-14
tuned,2026-01-08 10:00:00,328,10,32.13235,3483.329,98.09808,284.9614,128.847,1,1,2438.33,2438.013,262.5453,106.1706,368.7159,1,80.46702,288.2489,0,0,0,0,1585.638,0.7928189,0.9986101,0.3172331,0,250,0.3172331,2175.468,0,0,17.63106,0,128.847,517.0948,461.3497,55.74506,594.8448,0,1220.103,0,-8.526513e-14,-2.744471e-13,4.263256e-14,80.46702,284.9614,0,0,0,3.287572,0,-5.684342e-14
tuned,2026-01-08 10:15:00,329,10.25,32.76121,3492.817,76.37025,285.175,160.587,1,1,2444.972,2444.655,249.8385,102.6469,352.4854,1,62.99774,289.4876,0,0,0,0,1585.388,0.7926941,0.9984529,0.3172331,0,250,0.3172331,2194.816,0,0,13.37251,0,160.587,526.223,472.3828,53.84015,609.5923,0,1242.252,0,-2.842171e-14,2.992051e-13,4.263256e-14,62.99774,285.175,0,0,0,4.312652,0,0
tuned,2026-01-08 10:30:00,330,10.5,33.13142,3499.211,73.61566,288.1489,195.3257,1,1,2449.447,2449.13,238.9943,98.94167,337.936,1,53.95769,283.9783,0,0,0,0,1585.139,0.7925693,0.9982957,0.3172331,0,250,0.3172331,2210.136,0,0,19.65796,4.170604,195.3257,531.8476,479.8859,51.96162,621.2386,0,1283.581,0,-1.421085e-14,-3.548273e-13,4.263256e-14,53.95769,283.9783,0,0,0,0,0,0
tuned,2026-01-08 10:45:00,331,10.75,33.30152,3528.801,79.64058,298.5054,213.217,1,1,2470.161,2469.843,236.6594,98.29966,334.959,1,50.70161,284.2574,0,0,0,0,1584.889,0.7924445,0.9981385,0.3172331,0,250,0.3172331,2233.184,0,0,28.93897,14.24801,213.217,538.5329,486.8684,51.66454,631.6526,0,1337.803,0,-2.842171e-14,2.34035e-13,4.263256e-14,50.70161,284.2574,0,0,0,0,0,0
tuned,2026-01-08 11:00:00,332,11,33.65969,3593.489,76.62436,298.3159,231.2745,1,0,2515.442,2515.125,0,0,0,0,0,0,0,0,0,329.2862,1502.318,0.751159,0.9979814,0.3172331,0,250,0.3172331,2515.125,0,0,34.37392,11.28012,231.2745,553.1564,553.0866,0.06976089,603.9449,0,1286.643,0,0,1.034728e-13,4.263256e-14,42.25044,287.0357,0,329.2862,0,0,0,5.684342e-14
tuned,2026-01-08 11:15:00,333,11.25,33.96384,3588.284,75.58329,299.0535,252.8857,0,0,2511.799,2511.482,0,0,0,0,0,0,0,0,0,331.4675,1419.215,0.7096073,0.9459876,0.3172331,0,250,0.3172331,2511.482,0,0,32.93311,10.2362,252.8857,556.449,556.3788,0.07027794,0,612.4016,3442.676,0,0,2.542411e-14,4.263256e-14,42.65018,288.8173,0,331.4675,0,0,0,0
tuned,2026-01-08 11:30:00,334,11.5,34.13293,3628.798,78.10997,301.231,267.9928,0,0,2540.158,2539.841,279.3644,123.1575,402.5219,1,0,0,402.5219,0,0,329.5216,1336.611,0.6683054,0.8936587,0.3172331,0,250,0.3172331,2260.477,276.507,0,38.81637,11.00301,0,565.06,502.8446,62.21538,0,626.0022,3528.95,0,-2.842171e-14,4.141132e-13,4.263256e-14,39.2936,290.228,267.9928,329.5216,0,0,8.514265,0
tuned,2026-01-08 11:45:00,335,11.75,34.53588,3655.438,55.97032,302.6678,292.0622,0,0,2558.807,2558.489,280.1147,123.4883,403.603,1,0,0,403.603,0,0,338.869,1251.683,0.6258416,0.8416443,0.3172331,0,250,0.3172331,2278.375,275.9486,0,15.09445,4.674683,16.11361,574.8767,511.8732,63.0035,0,638.9817,3548.501,0,0,-1.921796e-13,4.263256e-14,40.87587,297.9932,275.9486,338.869,0,0,0,0
tuned,2026-01-08 12:00:00,336,12,34.69147,3655.739,58.65545,301.7497,337.4084,0,0,2559.018,2558.7,304.3313,134.1642,438.4954,1,0,0,438.4954,0,0,348.9277,1164.254,0.5821271,0.7881666,0.3172331,0,250,0.3172331,2254.369,299.2592,0,10.81132,0.6661041,38.14919,577.1432,508.4349,68.70833,0,651.203,3601.415,0,0,-7.660539e-14,4.263256e-14,47.84413,301.0836,299.2592,348.9277,0,0,0,0
tuned,2026-01-08 12:15:00,337,12.25,34.5496,3651.391,52.99947,300.3313,330.6642,0,0,2555.973,2555.656,339.704,149.7582,489.4622,1,0,0,489.4622,0,0,343.4885,1078.199,0.5390994,0.7331138,0.3172331,0,250,0.3172331,2215.952,334.5979,0,9.842251,0,0,574.4349,498.0178,76.41709,0,647.776,3579.746,0,-2.842171e-14,-4.773959e-13,4.263256e-14,43.15722,300.3313,330.6642,345.69,0,0,3.933743,0
tuned,2026-01-08 12:30:00,338,12.5,34.9112,3685.196,64.7825,301.2431,349.234,0,0,2579.637,2579.32,367.2189,161.8881,529.107,2,0,0,529.107,0,0,361.331,987.6964,0.4938482,0.678926,0.3172331,0,250,0.3172331,2212.101,360.1686,0,4.694629,0,0,584.9825,501.6365,83.34591,0,663.5247,3657.484,0,-5.684342e-14,-9.037215e-14,4.263256e-14,60.08787,301.2431,349.234,361.8257,0,0,10.93467,0
tuned,2026-01-08 12:45:00,339,12.75,35.0833,3714.311,64.31352,302.2234,368.2213,0,0,2600.017,2599.7,394.6278,173.9713,568.5991,2,0,0,568.5991,0,0,345.9883,901.0438,0.4505219,0.6219379,0.3172331,0,250,0.3172331,2205.072,386.2685,0,15.61104,4.937596,0,592.1462,502.1986,89.94755,0,676.17,3754.381,0,-5.684342e-14,-2.631229e-14,4.263256e-14,48.70248,297.2858,368.2213,345.9883,0,0,18.04723,5.684342e-14
tuned,2026-01-08 13:00:00,340,13,35.5245,3715.894,62.66794,306.2626,402.3038,0,0,2601.126,2600.808,420.7543,185.4891,606.2434,2,0,0,606.2434,0,0,339.3201,816.0719,0.408036,0.5673741,0.3172331,0,250,0.3172331,2180.054,409.7017,0,21.21527,8.39515,0,599.0195,502.0499,96.96957,0,687.539,3832.543,0,0,2.220446e-14,4.263256e-14,41.45267,297.8674,402.3038,339.3201,0,0,7.397961,0
tuned,2026-01-08 13:15:00,341,13.25,35.67855,3722.291,60.9679,304.2341,432.9294,0,0,2605.604,2605.287,446.3014,196.7516,643.0529,2,0,0,643.0529,0,0,349.1555,728.6546,0.3643273,0.5138685,0.3172331,0,250,0.3172331,2158.985,433.7852,0,11.4557,4.590821,0,602.4018,499.1459,103.2558,0,695.8975,3855.116,0,0,2.44027e-13,4.263256e-14,49.5122,299.6433,432.9294,349.1555,0,0,0.8557988,0
tuned,2026-01-08 13:30:00,342,13.5,35.75718,3730.627,48.4169,305.2152,448.2254,0,0,2611.439,2611.122,462.7618,204.0081,666.7699,2,0,0,666.7699,0,0,347.3656,641.6985,0.3208492,0.4588231,0.3172331,0,250,0.3172331,2148.36,449.3646,0,0,6.266502,0,604.9605,497.6846,107.2759,0,701.6927,3870.119,0,-5.684342e-14,2.377543e-13,4.263256e-14,48.4169,298.9487,448.2254,356.1579,0,0,1.139175,0
tuned,2026-01-08 13:45:00,343,13.75,36.18441,3701.756,56.99942,309.6483,489.4366,0,0,2591.229,2590.912,499.3462,220.1363,719.4825,2,0,0,719.4825,0,0,351.6188,553.6928,0.2768464,0.4040681,0.3172331,0,250,0.3172331,2091.566,482.4308,0,0,15.02892,7.005831,606.8857,489.8607,117.025,0,711.6379,3939.933,0,-2.842171e-14,1.34337e-13,4.263256e-14,56.99942,294.6193,482.4308,358.7571,0,0,0,0
tuned,2026-01-08 14:00:00,344,14,36.25792,3715.082,43.04446,299.2859,487.7819,0,1,2600.558,2600.24,1151.883,441.45,1593.333,4,57.81212,289.1358,746.3854,0,500,0,678.6056,0.3393028,0.3486522,0.3172331,0,250,0.3172331,1448.357,500.0309,0,0,10.15011,0,610.2263,339.86,270.3663,0,781.31,4314.714,0,-5.684342e-14,-1.187384e-13,4.263256e-14,43.04446,289.1358,487.7819,0,500,14.76765,12.249,4.973799e-14
tuned,2026-01-08 14:15:00,345,14.25,36.48936,3729.311,44.81029,297.1392,511.2921,1,1,2610.518,2610.2,1160.321,446.1456,1606.466,4,49.60742,290.4873,766.3716,0,500,0,803.4988,0.4017494,0.427308,0.3172331,0,250,0.3172331,1449.88,512.0015,0,0,6.651938,0,616.2447,342.2619,273.9828,788.4074,0,1588.289,0,-1.136868e-13,-8.049117e-14,4.263256e-14,44.81029,290.4873,511.2921,0,500,4.797123,0.7094089,5.684342e-14
tuned,2026-01-08 14:30:00,346,14.5,36.87109,3777.146,45.26146,295.0574,535.4938,1,1,2644.002,2643.685,1169.228,449.988,1619.216,4,50.31565,293.3895,775.5106,0,500,0,928.3723,0.4641861,0.5059514,0.3172331,0,250,0.3172331,1474.457,515.7388,0,0,1.66798,19.75499,630.3978,351.5483,278.8495,806.2464,0,1615.37,0,0,-5.728751e-14,4.263256e-14,45.26146,293.3895,515.7388,0,500,5.054192,0,8.526513e-14
tuned,2026-01-08 14:45:00,347,14.75,37.06427,3732.605,56.94069,293.4262,534.6917,1,1,2612.824,2612.506,1181.629,455.0016,1636.63,4,54.1267,289.2141,793.2896,0,500,0,1053.226,0.5266131,0.5845824,0.3172331,0,250,0.3172331,1430.878,526.3365,0,2.813988,4.212073,8.355261,626.1363,342.8951,283.2412,799.899,0,1611.918,0,-1.136868e-13,-3.446132e-13,4.263256e-14,54.1267,289.2141,526.3365,0,500,0,0,0
tuned,2026-01-08 15:00:00,348,15,37.21899,3705.027,58.44318,297.2851,543.7912,1,1,2593.519,2593.202,1212.195,467.9171,1680.112,4,58.83113,286.9867,834.2945,0,500,0,1178.06,0.5890302,0.6632011,0.3172331,0,250,0.3172331,1381.007,552.5099,0,0,10.29845,0,624.0555,332.2994,291.7561,800.2165,0,1618.198,0,5.684342e-14,-1.805223e-13,4.263256e-14,58.44318,286.9867,543.7912,0,500,0.3879532,8.718715,0
tuned,2026-01-08 15:15:00,349,15.25,37.38409,3705.269,54.26933,293.0546,547.364,1,1,2593.689,2593.371,1215.724,468.9291,1684.653,4,63.40309,287.1819,834.0685,0,500,0,1302.875,0.6514374,0.7418073,0.3172331,0,250,0.3172331,1377.647,551.2587,0,0,5.872754,0,626.8354,332.9459,293.8895,801.875,0,1613.88,0,0,-1.94289e-14,4.263256e-14,54.26933,287.1819,547.364,0,500,9.133763,3.89465,-9.237056e-14
tuned,2026-01-08 15:30:00,350,15.5,37.63051,3684.443,65.75262,291.185,548.2639,1,1,2579.11,2578.793,843.0784,363.1852,1206.264,3,71.32786,286.5873,848.3485,0,0,0,1302.67,0.6513349,0.8204012,0.3172331,0,250,0.3172331,1735.715,559.0242,0,0,4.597682,0,627.4225,422.2488,205.1736,785.4341,0,1578.799,0,0,-1.675327e-13,4.263256e-14,65.75262,286.5873,548.2639,0,0,5.575236,10.76039,-4.263256e-14
tuned,2026-01-08 15:45:00,351,15.75,37.64652,3669.111,85.30873,294.3949,536.4498,1,1,2568.377,2568.06,852.1253,366.3851,1218.51,3,77.95571,286.563,853.9918,0,0,0,1302.465,0.6512324,0.8202721,0.3172331,0,250,0.3172331,1715.935,562.6335,0,7.353027,7.831972,0,625.0793,417.6159,207.4633,784.0011,0,1594.196,0,5.684342e-14,-6.505907e-14,4.263256e-14,77.95571,286.563,536.4498,0,0,0,26.18374,0
tuned,2026-01-08 16:00:00,352,16,37.83305,3664.141,81.33871,282.1048,550.1685,1,1,2564.899,2564.581,841.7074,361.9929,1203.7,3,76.27043,284.0513,843.3786,0,0,0,1302.26,0.6511298,0.8201429,0.3172331,0,250,0.3172331,1722.874,554.3828,0,5.06828,0,0,627.3654,421.4091,205.9563,783.402,0,1575.547,0,-1.705303e-13,-5.340173e-14,4.263256e-14,76.27043,282.1048,550.1685,0,0,1.946467,4.214284,0
tuned,2026-01-08 16:15:00,353,16.25,37.99821,3648.366,103.1682,276.2727,536.2436,1,1,2553.856,2553.539,819.8868,351.232,1171.119,3,85.86454,278.4537,806.8004,0,0,0,1302.055,0.6510273,0.8200138,0.3172331,0,250,0.3172331,1733.652,529.2727,0,17.30362,0,6.970883,627.4526,425.938,201.5145,778.8827,0,1587.614,0,-1.136868e-13,3.050893e-13,4.263256e-14,85.86454,276.2727,529.2727,0,0,2.181027,0,0
tuned,2026-01-08 16:30:00,354,16.5,38.37428,3638.712,108.9902,271.9265,549.7585,1,1,2547.098,2546.781,825.5891,351.4535,1177.043,3,105.1343,278.5022,793.4061,0,0,0,1301.85,0.6509249,0.8198848,0.3172331,0,250,0.3172331,1721.192,518.0987,0,3.855915,0,31.65979,632.2181,427.219,204.9991,786.5308,0,1579.713,0,0,-3.707035e-13,4.263256e-14,105.1343,271.9265,518.0987,0,0,6.575713,0,0
tuned,2026-01-08 16:45:00,355,16.75,38.38231,3639.521,124.8282,272.3459,544.0407,1,1,2547.665,2547.347,844.3782,357.4546,1201.833,3,124.3184,278.7514,798.763,0,0,0,1301.645,0.6508224,0.8197557,0.3172331,0,250,0.3172331,1702.969,521.5455,0,0.5097682,0,22.49518,632.4973,422.7885,209.7088,785.8279,0,1572.535,0,-5.684342e-14,1.767475e-13,4.263256e-14,124.3184,272.3459,521.5455,0,0,6.405488,0,0
tuned,2026-01-08 17:00:00,356,17,38.29914,3581.561,145.7309,273.4337,524.9201,1,1,2507.093,2506.775,831.1034,349.0528,1180.156,3,145.7512,275.0582,759.3467,0,0,0,1301.44,0.6507199,0.8196266,0.3172331,0,250,0.3172331,1675.672,496.3142,0,0,0,28.60591,621.014,415.0688,205.9453,771.2073,0,1542.415,0,0,-3.419487e-13,4.263256e-14,145.7309,273.4337,496.3142,0,0,1.644895,0,2.842171e-14
tuned,2026-01-08 17:15:00,357,17.25,38.41543,3588.853,164.3881,268.1519,510.6408,1,1,2512.197,2511.88,821.2748,342.1314,1163.406,3,167.5101,269.1894,726.7067,0,0,0,1301.235,0.6506175,0.8194976,0.3172331,0,250,0.3172331,1690.605,474.3044,0,0,0,36.33642,624.2565,420.0989,204.1576,771.2595,0,1542.519,0,-1.705303e-13,3.314016e-13,4.263256e-14,164.3881,268.1519,474.3044,0,0,4.159464,0,-5.684342e-14
tuned,2026-01-08 17:30:00,358,17.5,38.36601,3516.267,210.0529,271.7651,463.7579,1,1,2461.387,2461.07,827.1671,341.0192,1168.186,3,198.6964,268.2313,701.2586,0,0,0,1301.03,0.6505151,0.8193686,0.3172331,0,250,0.3172331,1633.902,457.9723,0,11.35656,3.533803,5.785605,610.8055,405.4611,205.3444,747.916,0,1521.518,0,-1.136868e-13,-9.126033e-14,4.263256e-14,198.6964,268.2313,457.9723,0,0,0,0,-5.684342e-14
tuned,2026-01-08 17:45:00,359,17.75,38.38954,3558.724,246.9794,273.9512,444.2064,1,1,2491.107,2490.79,817.8684,333.8908,1151.759,3,224.1592,268.1386,659.4613,0,0,0,1300.825,0.6504127,0.8192396,0.3172331,0,250,0.3172331,1672.921,430.5515,0,22.82018,5.812631,13.65486,618.5779,415.4106,203.1673,752.6921,0,1554.776,0,-5.684342e-14,-2.602363e-13,4.263256e-14,224.1592,268.1386,430.5515,0,0,0,0,-5.684342e-14
tuned,2026-01-08 18:00:00,360,18,38.37514,3568.19,282.5066,1.796079,428.5187,1,1,2497.733,2497.416,642.7738,253.2508,896.0246,2,253.1581,2.876236,639.9903,0,0,0,1300.621,0.6503103,0.8191107,0.3172331,0,250,0.3172331,1854.642,417.9129,0,29.34847,0,10.6058,619.9796,460.3535,159.6261,716.2368,0,1483.1,0,2.842171e-14,2.654543e-13,4.263256e-14,253.1581,1.796079,417.9129,0,0,1.080157,0,1.465494e-14
tuned,2026-01-08 18:15:00,361,18.25,38.47826,3531.313,301.5055,0,414.685,1,1,2471.919,2471.602,648.241,250.9255,899.1665,2,292.9656,3.222792,602.9781,0,0,0,1300.416,0.6502079,0.8189817,0.3172331,0,250,0.3172331,1823.361,393.2466,0,8.539863,0,21.43845,615.3045,453.8668,161.4376,710.1288,0,1434.989,0,2.842171e-14,1.086908e-13,4.263256e-14,292.9656,0,393.2466,0,0,3.222792,0,-1.64313e-14
tuned,2026-01-08 18:30:00,362,18.5,38.3251,3541.084,338.6769,0,397.0633,0,0,2478.759,2478.442,396.2908,174.7044,570.9952,2,0,0,570.9952,0,0,328.3267,1218.129,0.6090647,0.8188528,0.3172331,0,250,0.3172331,2082.151,373.0878,0,10.3502,0,23.97544,614.4304,516.1199,98.3105,0,696.7673,3850.074,0,0,-1.751932e-13,4.263256e-14,328.3267,0,373.0878,330.5715,0,0,0,0
tuned,2026-01-08 18:45:00,363,18.75,38.2302,3514.477,357.4018,0,372.0128,0,0,2460.134,2459.817,364.8939,160.8632,525.7571,2,0,0,525.7571,0,0,352.6634,1129.772,0.5648859,0.7670383,0.3172331,0,250,0.3172331,2094.923,343.9284,0,4.738382,0,28.08434,608.2398,517.9455,90.29426,0,685.7522,3779.811,0,-2.842171e-14,-2.076117e-14,4.263256e-14,352.6634,0,343.9284,354.0416,0,0,0,0
tuned,2026-01-08 19:00:00,364,19,37.79959,3505.092,390.502,0,330.4529,0,0,2453.564,2453.247,334.9141,147.6466,482.5606,1,0,0,482.5606,0,0,365.4354,1038.235,0.5191176,0.7114008,0.3172331,0,250,0.3172331,2118.333,317.3335,0,25.06662,0,13.11947,599.5937,517.671,81.92268,0,668.5236,3720.12,0,-2.842171e-14,-5.651035e-14,4.263256e-14,365.4354,0,317.3335,367.3627,0,0,0,0
tuned,2026-01-08 19:15:00,365,19.25,37.57429,3502.81,387.2085,2.070856,292.5297,0,0,2451.967,2451.649,325.3917,143.4486,468.8403,1,0,0,468.8403,0,0,378.992,943.3237,0.4716618,0.6537614,0.3172331,0,250,0.3172331,2126.258,309.156,0,10.28738,0,0,595.596,516.4795,79.11647,0,659.9282,3647.351,0,-2.842171e-14,-1.973977e-13,4.263256e-14,376.9211,2.070856,292.5297,379.2544,0,0,16.6263,-2.220446e-15
tuned,2026-01-08 19:30:00,366,19.5,37.65082,3487.079,400.0682,5.284618,263.0531,0,0,2440.955,2440.638,298.1519,131.44,429.5919,1,0,0,429.5919,0,0,384.6643,847.0091,0.4235046,0.5939971,0.3172331,0,250,0.3172331,2142.486,283.0123,0,18.1346,2.553942,0,594.1362,521.4879,72.64833,0,652.9279,3626.791,0,0,-1.332268e-13,4.263256e-14,381.9336,2.730676,263.0531,384.6643,0,0,19.95921,-4.884981e-15
tuned,2026-01-08 19:45:00,367,19.75,37.4212,3462.418,383.1963,3.47664,240.5012,0,0,2423.693,2423.375,264.7608,116.7195,381.4803,1,0,0,381.4803,0,0,383.1963,751.0767,0.3755384,0.5333492,0.3172331,0,250,0.3172331,2158.615,252.0175,0,0,3.47664,0,586.3298,522.2032,64.12658,0,638.9227,3520.072,0,-4.263256e-14,-7.394085e-14,4.263256e-14,383.1963,0,240.5012,387.2247,0,0,11.51632,0
tuned,2026-01-08 20:00:00,368,20,37.17611,3456.297,362.0751,0,215.7123,0,0,2419.408,2419.091,253.498,111.7544,365.2523,1,0,0,365.2523,0,0,362.0751,660.4397,0.3302199,0.472942,0.3172331,0,250,0.3172331,2165.593,242.013,0,0,0,0,581.5007,520.4966,61.00407,0,632.251,3477.38,0,-1.421085e-14,5.329071e-15,4.263256e-14,362.0751,0,215.7123,377.158,0,0,26.30064,0
tuned,2026-01-08 20:15:00,369,20.25,36.85169,3427.4,349.1892,0,210.5519,0,0,2399.18,2398.863,232.2959,102.4074,334.7033,1,0,0,334.7033,0,0,349.1892,573.0384,0.2865192,0.4158692,0.3172331,0,250,0.3172331,2166.567,222.6401,0,0,0,0,571.735,516.3023,55.43273,0,618.7097,3402.903,0,-1.421085e-14,1.336153e-13,4.263256e-14,349.1892,0,210.5519,350.5536,0,0,12.08825,0
tuned,2026-01-08 20:30:00,370,20.5,36.75047,3396.98,332.8657,0,184.0679,0,0,2377.886,2377.569,220.3181,97.12704,317.4452,1,0,0,317.4452,0,0,325.2737,491.6298,0.2458149,0.3608339,0.3172331,0,250,0.3172331,2157.251,211.4173,0,7.591994,0,0,565.1611,512.7219,52.43923,0,609.8489,3367.265,0,-1.421085e-14,3.308465e-14,4.263256e-14,325.2737,0,184.0679,325.7168,0,0,27.34937,0
tuned,2026-01-08 20:45:00,371,20.75,36.58373,3355.381,311.1459,0,155.8359,0,0,2348.767,2348.449,202.9757,89.48163,292.4573,1,0,0,292.4573,0,0,305.3746,415.2088,0.2076044,0.3095721,0.3172331,0,250,0.3172331,2145.474,195.1656,0,5.771302,0,0,555.8173,507.7096,48.10768,0,597.1912,3294.507,0,-1.421085e-14,-5.268008e-14,4.263256e-14,305.3746,0,155.8359,305.599,0,0,39.32965,0
tuned,2026-01-08 21:00:00,372,21,36.22791,3297.4,272.1827,0,133.5643,0,0,2308.18,2307.862,173.6972,76.57423,250.2714,1,0,0,250.2714,0,0,266.422,348.5379,0.1742689,0.2614509,0.3172331,0,250,0.3172331,2134.165,167.7261,0,5.760623,0,0,541.1999,500.3987,40.80123,0,576.9729,3183.288,0,0,-6.983303e-14,4.263256e-14,266.422,0,133.5643,267.672,0,0,34.16173,0
tuned,2026-01-08 21:15:00,373,21.25,36.10502,3338.682,233.274,0,151.6529,0,0,2337.077,2336.76,147.2991,64.93665,212.2357,1,0,0,212.2357,0,0,226.8961,291.759,0.1458795,0.2194692,0.3172331,0,250,0.3172331,2189.461,142.4441,0,6.377947,0,9.208801,546.2442,511.7419,34.5023,0,578.8309,3194.572,0,0,3.455569e-14,4.263256e-14,226.8961,0,142.4441,226.8961,0,0,0,0
tuned,2026-01-08 21:30:00,374,21.5,35.91831,3348.823,208.8986,1.498485,136.2676,0,0,2344.176,2343.859,132.6969,58.4993,191.1962,1,0,0,191.1962,0,0,195.4163,242.859,0.1214295,0.1837164,0.3172331,0,250,0.3172331,2211.162,128.6088,0,13.48236,1.498485,7.658777,545.2858,514.345,30.94082,0,574.6258,3186.284,0,-2.131628e-14,-1.734723e-14,4.263256e-14,195.4163,0,128.6088,195.4163,0,0,0,0
tuned,2026-01-08 21:45:00,375,21.75,35.78672,3297.898,168.0217,0.7408565,107.9603,0,0,2308.528,2308.211,132.1677,58.266,190.4337,1,0,0,190.4337,0,0,161.9564,202.3317,0.1011658,0.1529248,0.3172331,0,250,0.3172331,2176.044,128.2964,0,6.065327,0.7408565,0,535.1917,504.4774,30.71429,0,562.7434,3106.829,0,-1.421085e-14,1.998401e-14,4.263256e-14,161.9564,0,107.9603,161.9564,0,0,20.33607,0
tuned,2026-01-08 22:00:00,376,22,35.46464,3303.19,134.1287,2.847344,115.6491,0,0,2312.233,2311.916,218.0948,80.31233,298.4071,1,133.1094,0.3097492,164.988,0,0,1.01931,202.045,0.1010225,0.1274053,0.3172331,0,250,0.3172331,2093.821,111.5785,0,0,2.537595,4.070572,531.6835,481.461,50.22248,0,562.7094,3099.279,0,0,2.303713e-15,4.263256e-14,134.1287,0.3097492,111.5785,9.199311,0,0,0,-3.108624e-15
tuned,2026-01-08 22:15:00,377,22.25,35.4466,3301.253,119.5308,4.674571,101.9314,0,0,2310.877,2310.56,193.1823,72.31068,265.493,1,108.0504,1.373689,156.0689,0,0,8.052776,200,0.1,0.1272248,0.3172331,0,250,0.3172331,2117.378,105.5692,0,3.427593,3.300882,0,531.1294,486.6557,44.47372,0,558.9664,3085.922,0,-2.842171e-14,-7.771561e-16,4.263256e-14,116.1032,1.373689,101.9314,8.052776,0,0,3.637824,-3.996803e-15
tuned,2026-01-08 22:30:00,378,22.5,35.24698,3235.116,105.9625,6.543224,94.95633,0,0,2264.581,2264.264,167.2444,62.05551,229.2999,1,98.00885,3.426222,127.7389,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2097.019,86.61004,0,7.953599,3.117002,8.346291,517.8752,479.5564,38.31879,0,543.5206,3008.46,0,-1.421085e-14,0,4.263256e-14,98.00885,3.426222,86.61004,0,0.1259371,0,0,2.220446e-15
tuned,2026-01-08 22:45:00,379,22.75,34.9737,3217.318,91.71136,6.627894,78.00198,0,0,2252.122,2251.805,162.9668,60.8973,223.8641,1,91.89301,5.448632,126.3965,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2088.838,85.97625,0,0,1.179261,0,511.5097,474.424,37.08563,0,535.3213,2946.302,0,7.105427e-15,0,4.263256e-14,91.71136,5.448632,78.00198,0,0.1259371,0.1816514,7.974268,4.440892e-15
tuned,2026-01-08 23:00:00,380,23,34.64509,3221.451,89.95002,0,79.66193,0,0,2255.015,2254.698,133.6458,48.60933,182.2551,1,86.52828,1.849087,93.75183,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2121.052,64.01743,0,3.421749,0,15.6445,507.9962,477.8178,30.17838,0,529.9515,2920.636,0,-1.421085e-14,0,4.263256e-14,86.52828,0,64.01743,0,0.1259371,1.849087,0,1.04361e-14
tuned,2026-01-08 23:15:00,381,23.25,34.35093,3272.078,65.13377,0.3971492,81.33286,0,0,2290.455,2290.138,125.9264,46.7399,172.6663,1,73.63596,1.163152,97.74124,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2164.211,66.97157,0,0,0,14.36129,512.2458,484.0122,28.23359,0,533.9639,2936.802,0,-1.421085e-14,0,4.263256e-14,65.13377,0.3971492,66.97157,0,0.1259371,9.268197,0,3.552714e-15
tuned,2026-01-08 23:30:00,382,23.5,34.19962,3295.532,64.43298,0,64.87328,1,1,2306.872,2306.555,504.8237,155.6761,660.4999,2,62.16839,0,98.33146,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1801.731,67.49502,0,2.264591,0,0,514.0041,401.4515,112.5526,557.1276,0,1118.162,0,5.684342e-14,1.24345e-13,4.263256e-14,62.16839,0,64.87328,0,500,0,2.621734,0
tuned,2026-01-08 23:45:00,383,23.75,33.90005,3318.049,77.7155,0,61.25841,1,1,2322.635,2322.317,500.4241,154.3185,654.7426,2,57.27664,0.3872599,97.07867,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1821.893,66.86775,0,20.43886,0,0,513.7441,402.985,110.7591,557.3035,0,1149.864,0,0,-1.216804e-13,4.263256e-14,57.27664,0,61.25841,0,500,0.3872599,5.609342,-1.465494e-14
tuned,2026-01-09 00:00:00,384,0,33.77729,3310.786,66.2591,0,42.4718,1,1,2317.55,2317.233,497.1105,153.2031,650.3135,2,54.37283,0.7908239,95.1499,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1820.122,65.63266,0,11.88627,0,0,511.093,401.3945,109.6985,554.5975,0,1129.699,0,-8.526513e-14,1.301736e-13,4.263256e-14,54.37283,0,42.4718,0,500,0.7908239,23.16085,9.325873e-15
tuned,2026-01-09 00:15:00,385,0.25,33.59003,3322.545,51.54539,0,60.03367,1,1,2325.781,2325.464,486.1152,148.5045,634.6198,2,53.12295,0.01622972,81.48058,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1839.349,56.32587,0,0,0,3.707792,510.5888,403.8002,106.7886,553.1187,0,1106.237,0,-5.684342e-14,8.903989e-14,4.263256e-14,51.54539,0,56.32587,0,500,1.593793,0,7.727152e-14
tuned,2026-01-09 00:30:00,386,0.5,33.5046,3274.374,61.42476,0,45.6188,1,1,2292.062,2291.744,431.0588,124.0322,555.091,2,54.8105,0.2805246,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1860.686,0,0,6.614264,0,45.6188,502.1502,407.6434,94.50688,541.6698,0,1094.749,0,-2.842171e-14,2.131628e-14,4.263256e-14,54.8105,0,0,0,500,0.2805246,0,-3.891332e-14
tuned,2026-01-09 00:45:00,387,0.75,33.35186,3282.726,62.96671,0,35.70342,1,1,2297.908,2297.591,433.1579,124.9445,558.1024,2,54.92048,3.181938,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1864.433,0,0,8.046229,0,35.70342,501.5848,406.9663,94.61846,539.7041,0,1093.288,0,1.421085e-14,-1.135758e-13,4.263256e-14,54.92048,0,0,0,500,3.181938,0,2.842171e-14
