controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-09 01:00:00,388,1,33.08913,3292.151,69.40592,0,26.40509,1,1,2304.506,2304.189,426.7716,122.9329,549.7045,2,48.16356,1.540991,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1877.417,0,0,21.24237,0,26.40509,499.8716,407.2315,92.64008,535.892,0,1108.427,0,-5.684342e-14,-2.081668e-13,4.263256e-14,48.16356,0,0,0,500,1.540991,0,-6.306067e-14
tuned,2026-01-09 01:15:00,389,1.25,32.5932,3246.979,69.91257,0,17.09479,1,1,2272.885,2272.568,425.8411,122.5913,548.4324,2,47.58669,0.8456827,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1846.727,0,0,22.32588,0,17.09479,487.2472,395.89,91.3572,522.146,0,1082.804,0,-2.842171e-14,4.474199e-13,4.263256e-14,47.58669,0,0,0,500,0.8456827,0,-6.517009e-14
tuned,2026-01-09 01:30:00,390,1.5,32.39573,3250.627,61.08335,0,25.02667,1,1,2275.439,2275.122,428.8997,123.4272,552.3269,2,51.89438,0.4325153,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1846.222,0,0,9.188973,0,25.02667,485.5338,393.9474,91.58641,522.7148,0,1061.281,0,1.421085e-14,-1.731948e-14,4.263256e-14,51.89438,0,0,0,500,0.4325153,0,-4.984901e-14
tuned,2026-01-09 01:45:00,391,1.75,32.2701,3286.902,56.83496,0,22.02166,1,1,2300.832,2300.515,116.4895,33.51046,150,1,52.37699,0,0,0,97.62301,0,1348.206,0.674103,0.8337089,0.3172331,0,250,0.3172331,2184.025,0,0,4.457967,0,22.02166,489.5085,464.6576,24.85098,502.8532,0,1013.396,0,0,-7.061018e-14,4.263256e-14,52.37699,0,0,0,97.62301,0,0,0
tuned,2026-01-09 02:00:00,392,2,32.07112,3326.472,46.23392,1.588876,33.77263,1,1,2328.53,2328.213,116.4328,33.56723,150,1,58.30964,0.6876173,0,0,91.00274,0,1370.744,0.6853722,0.8489456,0.3172331,0,250,0.3172331,2211.78,0,0,0,0.9012584,33.77263,493.1053,468.3815,24.72377,509.1006,0,1019.756,0,-7.105427e-15,-2.320366e-14,4.263256e-14,46.23392,0.6876173,0,0,91.00274,12.07573,0,-7.105427e-15
tuned,2026-01-09 02:15:00,393,2.25,31.93353,3347.656,69.28546,0,40.67969,1,1,2343.359,2343.042,116.2611,33.73885,150,1,62.00742,2.766353,0,0,85.22623,0,1391.835,0.6959176,0.8631377,0.3172331,0,250,0.3172331,2226.781,0,0,7.278047,0,40.67969,494.6601,470.0516,24.60855,512.3775,0,1037.31,0,1.421085e-14,-3.8336e-13,4.263256e-14,62.00742,0,0,0,85.22623,2.766353,0,6.661338e-15
tuned,2026-01-09 02:30:00,394,2.5,31.67261,3309.347,57.3048,0,52.32912,1,1,2316.543,2316.226,116.3477,33.65231,150,1,53.26891,1.718106,0,0,95.01299,0,1415.369,0.7076847,0.8764182,0.3172331,0,250,0.3172331,2199.878,0,0,4.03589,0,52.32912,486.0548,461.5762,24.47852,506.2082,0,1019.378,0,7.105427e-15,-1.131317e-13,4.263256e-14,53.26891,0,0,0,95.01299,1.718106,0,-4.440892e-16
tuned,2026-01-09 02:45:00,395,2.75,31.4367,3295.588,53.94739,5.462995,63.15184,1,1,2306.911,2306.594,116.379,33.62105,150,1,48.55741,1.339473,0,0,100.1031,0,1440.172,0.7200862,0.8912373,0.3172331,0,250,0.3172331,2190.215,0,0,5.389984,4.123522,63.15184,481.4126,457.0601,24.35248,503.8599,0,1024.131,0,-7.105427e-15,4.251044e-13,4.263256e-14,48.55741,1.339473,0,0,100.1031,0,0,1.421085e-14
tuned,2026-01-09 03:00:00,396,3,31.14148,3274.139,49.62026,0,46.42185,1,1,2291.897,2291.58,116.3178,33.68218,150,1,47.76851,2.079838,0,0,100.1516,0,1464.984,0.7324918,0.9068554,0.3172331,0,250,0.3172331,2175.262,0,0,1.851743,0,46.42185,475.06,450.8841,24.17589,494.1885,0,991.5712,0,7.105427e-15,-1.287859e-13,4.263256e-14,47.76851,0,0,0,100.1516,2.079838,0,2.220446e-15
tuned,2026-01-09 03:15:00,397,3.25,31.16133,3303.877,56.75859,3.532566,44.49198,1,1,2312.714,2312.397,116.0659,33.9341,150,1,55.70753,5.131164,0,0,89.16131,0,1487.043,0.7435216,0.9224787,0.3172331,0,250,0.3172331,2196.331,0,0,1.05106,0,44.49198,479.5919,455.4573,24.1346,498.6178,0,999.0487,0,0,-4.296563e-14,4.263256e-14,55.70753,3.532566,0,0,89.16131,1.598599,0,1.021405e-14
tuned,2026-01-09 03:30:00,398,3.5,31.03639,3274.022,71.53665,5.258774,31.10491,1,1,2291.815,2291.498,116.2839,33.71605,150,1,50.08042,2.490144,0,0,97.42943,0,1511.167,0.7555833,0.9363693,0.3172331,0,250,0.3172331,2175.214,0,0,21.45622,2.768629,31.10491,473.9075,449.7964,24.1111,489.9445,0,1021.677,0,-7.105427e-15,-3.53273e-13,4.263256e-14,50.08042,2.490144,0,0,97.42943,0,0,0
tuned,2026-01-09 03:45:00,399,3.75,30.84147,3245.874,69.51715,4.697888,29.00658,1,1,2272.112,2271.794,116.2265,33.77351,150,1,56.36493,3.186089,0,0,90.44898,0,1533.541,0.7667704,0.9515594,0.3172331,0,250,0.3172331,2155.568,0,0,13.15222,1.5118,29.00658,467.7593,443.7665,23.99284,483.5115,0,992.3185,0,-1.421085e-14,3.699263e-13,4.263256e-14,56.36493,3.186089,0,0,90.44898,0,0,-1.421085e-14
tuned,2026-01-09 04:00:00,400,4,30.55387,3209.506,80.34328,6.824144,36.78309,1,1,2246.654,2246.337,116.2457,33.75433,150,1,73.56628,2.953835,0,0,73.47988,0,1551.669,0.7758347,0.9656482,0.3172331,0,250,0.3172331,2130.091,0,0,6.776996,3.870308,36.78309,459.5255,435.684,23.84151,476.9619,0,972.2904,0,-7.105427e-15,-2.409184e-13,4.263256e-14,73.56628,2.953835,0,0,73.47988,0,0,0
tuned,2026-01-09 04:15:00,401,4.25,30.438,3229.598,96.78273,6.804966,40.11334,1,1,2260.719,2260.402,116.373,33.627,150,1,75.32589,1.411598,0,0,73.26251,0,1569.741,0.7848704,0.9770635,0.3172331,0,250,0.3172331,2144.029,0,0,21.45683,5.393367,40.11334,461.1999,437.3944,23.80549,479.2048,0,1004.726,0,0,8.459899e-14,4.263256e-14,75.32589,1.411598,0,0,73.26251,0,0,0
tuned,2026-01-09 04:30:00,402,4.5,30.54617,3253.444,128.8215,3.863083,31.45775,1,1,2277.411,2277.093,116.1615,33.83848,150,1,107.2617,3.973077,0,0,38.76519,0,1579.185,0.7895925,0.9884428,0.3172331,0,250,0.3172331,2160.932,0,0,21.55973,0,31.45775,465.7356,441.9155,23.82017,482.1871,0,1001.565,0,7.105427e-15,1.284528e-13,4.263256e-14,107.2617,3.863083,0,0,38.76519,0.1099946,0,2.664535e-15
tuned,2026-01-09 04:45:00,403,4.75,30.54064,3246.939,143.3101,5.101024,38.11982,1,1,2272.857,2272.54,116.4895,33.51046,150,1,137.259,0,0,0,12.74102,0,1582.122,0.7910608,0.9943896,0.3172331,0,250,0.3172331,2156.05,0,0,6.051117,5.101024,38.11982,464.7466,440.8623,23.88428,482.1674,0,983.5722,0,0,2.783329e-13,4.263256e-14,137.259,0,0,0,12.74102,0,0,0
tuned,2026-01-09 05:00:00,404,5,30.39685,3239.394,171.1447,12.28691,37.50494,1,1,2267.576,2267.259,126.4078,36.36362,162.7714,1,162.7714,0,0,0,0,0,1581.873,0.7909363,0.9962388,0.3172331,0,250,0.3172331,2140.851,0,0,8.37337,12.28691,37.50494,462.1721,436.3433,25.82879,480.3511,0,996.3411,0,-1.421085e-14,-8.55982e-14,4.263256e-14,162.7714,0,0,0,0,0,0,0
tuned,2026-01-09 05:15:00,405,5.25,30.55159,3250.333,217.2317,8.67022,44.58713,1,1,2275.233,2274.916,151.6707,43.65761,195.3283,1,195.0781,0.2502132,0,0,0,0,1581.624,0.7908118,0.996082,0.3172331,0,250,0.3172331,2123.245,0,0,22.15361,8.420007,44.58713,465.3471,434.2614,31.08568,487.0383,0,1026.816,0,-7.105427e-15,4.204415e-13,4.263256e-14,195.0781,0.2502132,0,0,0,0,0,-2.942091e-15
tuned,2026-01-09 05:30:00,406,5.5,30.72059,3301.513,241.239,9.284485,16.26161,1,1,2311.059,2310.742,180.586,52.06263,232.6486,1,231.5801,1.06852,0,0,0,0,1581.375,0.7906873,0.9959252,0.3172331,0,250,0.3172331,2130.156,0,0,9.658883,8.215965,16.26161,474.4784,437.3376,37.14084,492.7389,0,1016.312,0,0,5.22915e-14,4.263256e-14,231.5801,1.06852,0,0,0,0,0,-3.996803e-15
tuned,2026-01-09 05:45:00,407,5.75,30.84584,3274.027,285.2475,12.88518,13.15092,1,1,2291.819,2291.502,215.495,62.04037,277.5354,1,277.0737,0.461684,0,0,0,0,1581.126,0.7905628,0.9957684,0.3172331,0,250,0.3172331,2076.007,0,0,8.17383,12.42349,13.15092,471.8631,427.4295,44.43363,492.1775,0,1019.885,0,-7.105427e-15,3.799183e-13,4.263256e-14,277.0737,0.461684,0,0,0,0,0,1.609823e-15
tuned,2026-01-09 06:00:00,408,6,30.96149,3288.818,330.3741,5.15181,33.76746,1,1,2302.173,2301.855,249.9752,71.99819,321.9734,1,321.1455,0.8278466,0,0,0,0,1580.877,0.7904384,0.9956116,0.3172331,0,250,0.3172331,2051.88,0,0,9.228561,4.323963,33.76746,475.2396,423.5715,51.66809,502.5403,0,1028.459,0,-1.421085e-14,2.464695e-13,4.263256e-14,321.1455,0.8278466,0,0,0,0,0,3.441691e-15
tuned,2026-01-09 06:15:00,409,6.25,31.14045,3309.945,361.9523,3.313647,19.97232,1,1,2316.962,2316.644,287.3581,82.7066,370.0647,1,369.6647,0.3999539,0,0,0,0,1580.628,0.7903139,0.9954549,0.3172331,0,250,0.3172331,2029.286,0,0,0,2.913693,19.97232,480.2441,420.6167,59.62738,507.463,0,1019.952,0,-2.842171e-14,3.13749e-13,4.263256e-14,361.9523,0.3999539,0,0,0,7.712419,0,-1.065814e-14
tuned,2026-01-09 06:30:00,410,6.5,31.25456,3334.036,395.6739,0,23.87497,1,1,2333.825,2333.508,314.1379,90.3978,404.5357,1,404.2538,0.2819559,0,0,0,0,1580.379,0.7901895,0.9952982,0.3172331,0,250,0.3172331,2019.37,0,0,0,0,23.87497,485.0012,419.653,65.34814,515.0124,0,1030.025,0,1.421085e-14,3.353984e-13,4.263256e-14,395.6739,0,0,0,0,8.861805,0,2.664535e-14
tuned,2026-01-09 06:45:00,411,6.75,31.41452,3379.559,420.9602,0,29.95863,1,1,2365.691,2365.374,324.0252,93.23469,417.2599,1,417.0472,0.2127043,0,0,0,0,1580.13,0.7900651,0.9951415,0.3172331,0,250,0.3172331,2041.349,0,0,3.913006,0,29.95863,493.4277,425.7775,67.65022,525.2609,0,1057.272,0,1.421085e-14,6.528111e-14,4.263256e-14,417.0472,0,0,0,0,0.2127043,0,-1.19349e-15
tuned,2026-01-09 07:00:00,412,7,31.38728,3407.94,438.2696,0,28.93743,1,1,2385.558,2385.241,330.9776,95.22152,426.1991,1,426.1103,0.08883316,0,0,0,0,1579.882,0.7899408,0.9949849,0.3172331,0,250,0.3172331,2054.263,0,0,12.15935,0,28.93743,497.2608,428.2036,69.05718,529.457,0,1079.889,0,-5.684342e-14,1.674216e-13,4.263256e-14,426.1103,0,0,0,0,0.08883316,0,5.995204e-15
tuned,2026-01-09 07:15:00,413,7.25,31.67401,3419.39,436.026,2.953792,35.75767,1,1,2393.573,2393.255,328.685,94.57082,423.2558,1,423.0843,0.1715461,0,0,0,0,1579.633,0.7898164,0.9948282,0.3172331,0,250,0.3172331,2064.57,0,0,12.94166,2.782246,35.75767,502.2332,433.2001,69.03315,535.2738,0,1097.671,0,-2.842171e-14,3.970158e-13,4.263256e-14,423.0843,0.1715461,0,0,0,0,0,1.526557e-14
tuned,2026-01-09 07:30:00,414,7.5,31.80853,3463.32,406.4156,1.000492,47.70237,1,1,2424.324,2424.007,313.2823,90.28968,403.572,1,401.9919,1.580078,0,0,0,0,1579.384,0.7896921,0.9946716,0.3172331,0,250,0.3172331,2110.725,0,0,4.42366,0,47.70237,510.27,444.2638,66.00621,544.5938,0,1096.819,0,0,-3.995693e-13,4.263256e-14,401.9919,1.000492,0,0,0,0.5795866,0,-2.442491e-15
tuned,2026-01-09 07:45:00,415,7.75,32.19081,3493.684,364.4558,3.184793,56.46094,1,1,2445.579,2445.261,277.7938,79.95788,357.7517,1,357.3271,0.4246003,0,0,0,0,1579.136,0.7895678,0.994515,0.3172331,0,250,0.3172331,2167.467,0,0,7.128686,2.760193,56.46094,519.3402,460.2809,59.05934,552.2287,0,1121.516,0,-4.263256e-14,2.624567e-13,4.263256e-14,357.3271,0.4246003,0,0,0,0,0,-1.915135e-14
tuned,2026-01-09 08:00:00,416,8,32.05504,3499.307,332.1279,266.8265,56.67272,1,1,2449.515,2449.198,433.6528,152.6542,586.307,2,323.8199,262.4872,0,0,0,0,1578.887,0.7894435,0.9943585,0.3172331,0,250,0.3172331,2015.545,0,0,8.308021,4.339302,56.67272,518.5316,426.6655,91.86601,591.3166,0,1204.45,0,0,3.214096e-13,4.263256e-14,323.8199,262.4872,0,0,0,0,0,0
tuned,2026-01-09 08:15:00,417,8.25,32.29437,3506.261,273.4347,270.3181,74.83188,1,1,2454.382,2454.065,402.3949,143.9203,546.3151,2,281.4006,264.9146,0,0,0,0,1578.638,0.7893192,0.9942019,0.3172331,0,250,0.3172331,2051.67,0,0,0,5.403488,74.83188,522.4736,436.7468,85.72684,596.5968,0,1202.515,0,0,4.440892e-13,4.263256e-14,273.4347,264.9146,0,0,0,7.965849,0,0
tuned,2026-01-09 08:30:00,418,8.5,32.58136,3478.391,226.4603,268.735,94.91763,1,1,2434.873,2434.556,366.8516,133.9542,500.8057,2,233.4587,267.347,0,0,0,0,1578.39,0.7891949,0.9940454,0.3172331,0,250,0.3172331,2067.705,0,0,0,1.387982,94.91763,521.8275,443.1381,78.68942,597.4344,0,1197.263,0,0,3.889111e-13,4.263256e-14,226.4603,267.347,0,0,0,6.998413,0,0
tuned,2026-01-09 08:45:00,419,8.75,32.70668,3494.633,178.4273,275.329,111.0986,1,1,2446.243,2445.926,337.113,125.7911,462.9041,1,191.8719,271.0322,0,0,0,0,1578.141,0.7890707,0.993889,0.3172331,0,250,0.3172331,2108.813,0,0,0,4.296794,111.0986,525.8176,453.2873,72.53031,602.9589,0,1213.33,0,-2.842171e-14,-8.537615e-14,4.263256e-14,178.4273,271.0322,0,0,0,13.44463,0,0
tuned,2026-01-09 09:00:00,420,9,32.94767,3487.591,133.9092,276.7403,95.98048,1,1,2441.314,2440.997,308.473,117.4018,425.8748,1,156.258,269.6168,0,0,0,0,1577.893,0.7889465,0.9937325,0.3172331,0,250,0.3172331,2132.523,0,0,0,7.123455,95.98048,527.7653,461.0108,66.75455,599.1617,0,1210.611,0,5.684342e-14,-3.097522e-13,4.263256e-14,133.9092,269.6168,0,0,0,22.34881,0,2.842171e-14
tuned,2026-01-09 09:15:00,421,9.25,33.23698,3476.591,112.8302,278.1517,127.7454,1,1,2433.614,2433.297,282.5585,110.4925,393.0511,1,118.3025,274.7485,0,0,0,0,1577.645,0.7888223,0.9935761,0.3172331,0,250,0.3172331,2150.738,0,0,0,3.403127,127.7454,529.7453,468.1693,61.57596,606.4693,0,1218.809,0,0,3.853584e-13,4.263256e-14,112.8302,274.7485,0,0,0,5.472309,0,1.421085e-14
tuned,2026-01-09 09:30:00,422,9.5,33.51243,3494.479,82.23039,277.8404,144.7016,1,1,2446.136,2445.818,264.7569,105.4866,370.2434,1,94.41283,275.8306,0,0,0,0,1577.396,0.7886981,0.9934196,0.3172331,0,250,0.3172331,2181.061,0,0,0,2.00984,144.7016,536.0062,477.9222,58.08401,615.1163,0,1233.7,0,5.684342e-14,-5.839773e-14,4.263256e-14,82.23039,275.8306,0,0,0,12.18244,0,2.842171e-14
tuned,2026-01-09 09:45:00,423,9.75,33.65043,3474.524,66.11308,282.9005,153.2928,1,1,2432.167,2431.85,262.4637,105.3935,367.8572,1,86.69646,281.1608,0,0,0,0,1577.148,0.7885739,0.9932633,0.3172331,0,250,0.3172331,2169.386,0,0,0,1.739721,153.2928,534.7241,476.9504,57.7737,616.0461,0,1235.093,0,-2.842171e-14,-6.061818e-14,4.263256e-14,66.11308,281.1608,0,0,0,20.58338,0,0
tuned,2026-01-09 10:00:00,424,10,33.84911,3484.31,69.5969,283.5124,179.4148,1,1,2439.017,2438.7,269.1104,107.8598,376.9702,1,90.59626,286.3739,0,0,0,0,1576.9,0.7884498,0.9931069,0.3172331,0,250,0.3172331,2169.589,0,0,0,0,179.4148,538.819,479.298,59.52099,626.7935,0,1253.587,0,-2.842171e-14,1.404432e-13,4.263256e-14,69.5969,283.5124,0,0,0,23.86085,0,-2.842171e-14
tuned,2026-01-09 10:15:00,425,10.25,34.20586,3505.627,74.81673,283.7429,204.7279,1,1,2453.939,2453.621,254.0951,103.6047,357.6998,1,70.72115,286.9786,0,0,0,0,1576.651,0.7883257,0.9929506,0.3172331,0,250,0.3172331,2199.526,0,0,4.095575,0,204.7279,546.8563,490.161,56.69538,639.3889,0,1285.843,0,0,3.074208e-13,4.263256e-14,70.72115,283.7429,0,0,0,3.235679,0,0
tuned,2026-01-09 10:30:00,426,10.5,34.60002,3548.48,55.83225,286.9944,231.871,1,1,2483.936,2483.619,249.4193,102.192,351.6113,1,65.26897,286.3423,0,0,0,0,1576.403,0.7882016,0.9927943,0.3172331,0,250,0.3172331,2234.199,0,0,0,0.6520943,231.871,558.9417,502.7454,56.19638,657.1135,0,1315.352,0,-2.842171e-14,2.033929e-13,4.263256e-14,55.83225,286.3423,0,0,0,9.436723,0,-2.842171e-14
tuned,2026-01-09 10:45:00,427,10.75,34.84327,3568.778,46.35048,281.7646,237.4385,1,1,2498.145,2497.828,255.0902,104.4632,359.5534,1,67.19145,292.362,0,0,0,0,1576.155,0.7880775,0.992638,0.3172331,0,250,0.3172331,2242.737,0,0,0,0,237.4385,565.5443,507.7237,57.82059,665.9396,0,1331.879,0,0,-4.077849e-13,4.263256e-14,46.35048,281.7646,0,0,0,31.4383,0,5.684342e-14
tuned,2026-01-09 11:00:00,428,11,35.08719,3606.852,40.51356,291.1219,238.1869,1,0,2524.796,2524.479,0,0,0,0,0,0,0,0,0,331.6355,1492.998,0.746499,0.9924817,0.3172331,0,250,0.3172331,2524.479,0,0,0,0,238.1869,575.0708,574.9985,0.07225593,629.2502,0,1258.5,0,0,-5.67324e-14,4.263256e-14,40.51356,291.1219,0,355.1741,0,0,0,0
tuned,2026-01-09 11:15:00,429,11.25,35.34961,3671.318,32.98099,291.7727,283.826,1,0,2569.922,2569.605,0,0,0,0,0,0,0,0,0,324.7536,1411.575,0.7057873,0.940119,0.3172331,0,250,0.3172331,2569.605,0,0,0,0,283.826,589.2232,589.1505,0.07273414,654.2251,0,1308.45,0,0,-3.351763e-13,4.263256e-14,32.98099,291.7727,0,355.8036,0,0,0,0
tuned,2026-01-09 11:30:00,430,11.5,35.72195,3705.288,48.95112,297.6666,316.8287,1,0,2593.702,2593.385,274.685,121.0946,395.7796,1,0,0,395.7796,0,0,345.399,1325.003,0.6625013,0.8888478,0.3172331,0,250,0.3172331,2318.7,266.8443,0,0,1.218736,49.98445,600.3125,536.6632,63.64929,669.3268,0,1340.756,0,-1.421085e-14,9.880985e-15,4.263256e-14,48.95112,296.4478,266.8443,357.5871,0,0,0,0
tuned,2026-01-09 11:45:00,431,11.75,35.82071,3682.702,56.79298,293.9437,330.7654,0,0,2577.891,2577.574,289.6003,127.67,417.2704,1,0,0,417.2704,0,0,343.4155,1238.94,0.6194701,0.8343347,0.3172331,0,250,0.3172331,2287.974,281.0042,0,7.321191,0,49.76115,598.1571,530.8866,67.27059,0,670.1029,3698.195,0,-1.421085e-14,2.897682e-13,4.263256e-14,49.47179,293.9437,281.0042,350.1042,0,0,0,0
tuned,2026-01-09 12:00:00,432,12,35.88503,3650.037,59.20343,288.8238,346.6606,0,0,2555.026,2554.708,326.5443,143.9567,470.501,1,0,0,470.501,0,0,342.8451,1153.034,0.5765169,0.7801425,0.3172331,0,250,0.3172331,2228.164,316.6094,0,5.182145,0,30.0512,593.8266,517.859,75.96756,0,668.8001,3687.34,0,-2.842171e-14,-3.93019e-13,4.263256e-14,54.02128,288.8238,316.6094,355.4976,0,0,0,0
tuned,2026-01-09 12:15:00,433,12.25,36.13901,3647.937,49.26084,289.5543,372.6199,0,0,2553.556,2553.239,337.4437,148.7617,486.2054,1,0,0,486.2054,0,0,338.2972,1068.278,0.534139,0.7260485,0.3172331,0,250,0.3172331,2215.795,326.1893,0,0.5178813,0,46.4306,597.3636,518.3499,79.01377,0,677.9733,3729.746,0,0,-2.271516e-13,4.263256e-14,48.74296,289.5543,326.1893,350.0438,0,0,0,0
tuned,2026-01-09 12:30:00,434,12.5,36.22969,3648.015,56.05828,294.7946,405.4526,0,0,2553.61,2553.293,361.0309,159.1601,520.191,2,0,0,520.191,0,0,350.8529,980.3967,0.4901983,0.672679,0.3172331,0,250,0.3172331,2192.262,348.6125,0,0,0,56.84004,598.7737,514.0444,84.72936,0,686.5324,3775.928,0,-2.842171e-14,2.460254e-13,4.263256e-14,56.05828,294.7946,348.6125,364.1951,0,0,0,0
tuned,2026-01-09 12:45:00,435,12.75,36.38593,3619.953,56.36341,301.3426,413.9684,0,0,2533.967,2533.65,384.2941,169.4157,553.7098,2,0,0,553.7098,0,0,356.4616,891.1269,0.4455635,0.6173414,0.3172331,0,250,0.3172331,2149.356,370.3834,0,0,1.244453,43.58502,596.5718,506.0228,90.54904,0,685.6997,3773.495,0,0,2.499112e-13,4.263256e-14,56.36341,300.0982,370.3834,357.5944,0,0,0,0
tuned,2026-01-09 13:00:00,436,13,36.62563,3604.593,54.84935,305.8916,433.395,0,0,2523.215,2522.898,416.5925,183.6544,600.2469,2,0,0,600.2469,0,0,356.1317,801.9537,0.4009769,0.5611296,0.3172331,0,250,0.3172331,2106.305,400.3617,0,1.380117,3.229146,33.03329,597.751,498.9848,98.76613,0,690.4648,3805.508,0,-5.684342e-14,1.278977e-13,4.263256e-14,53.46924,302.6624,400.3617,356.1317,0,0,0,5.684342e-14
tuned,2026-01-09 13:15:00,437,13.25,36.91035,3592.183,58.62977,307.7291,493.1023,0,0,2514.528,2514.211,445.9667,196.604,642.5708,2,0,0,642.5708,0,0,358.2057,712.2761,0.356138,0.5049785,0.3172331,0,250,0.3172331,2068.244,427.1278,0,2.713698,5.439549,65.97448,600.1459,493.6307,106.5152,0,705.9809,3896.959,0,-2.842171e-14,2.54019e-13,4.263256e-14,55.91607,302.2896,427.1278,358.2057,0,0,0,0
tuned,2026-01-09 13:30:00,438,13.5,36.98471,3610.871,67.51793,301.946,492.3517,0,0,2527.61,2527.292,462.3322,203.8187,666.1509,2,0,0,666.1509,0,0,354.1893,623.6166,0.3118083,0.4485098,0.3172331,0,250,0.3172331,2064.96,442.4057,0,15.27461,0,49.94593,604.448,493.8108,110.6372,0,709.5735,3929.003,0,-2.842171e-14,-1.258438e-13,4.263256e-14,52.24333,301.946,442.4057,354.7981,0,0,0,0
tuned,2026-01-09 13:45:00,439,13.75,37.29642,3678.116,62.55735,298.6533,525.1013,0,0,2574.681,2574.364,503.7067,222.0586,725.7653,2,0,0,725.7653,0,0,358.7138,533.84,0.26692,0.3926822,0.3172331,0,250,0.3172331,2070.658,480.1871,0,2.496847,0,44.9142,620.7951,499.2672,121.5279,0,732.1553,4031.161,0,-5.684342e-14,7.710499e-14,4.263256e-14,60.06051,298.6533,480.1871,363.2524,0,0,0,0
tuned,2026-01-09 14:00:00,440,14,37.26249,3737.866,56.52205,299.3604,537.3858,0,1,2616.506,2616.189,1142.348,438.2465,1580.595,4,49.4054,294.8884,736.3009,0,500,0,658.756,0.329378,0.3361512,0.3172331,0,250,0.3172331,1473.841,487.3576,0,7.116653,4.471961,50.02817,630.3124,355.046,275.2664,0,805.3442,4449.383,0,0,8.243406e-14,4.263256e-14,49.4054,294.8884,487.3576,0,500,0,0,0
tuned,2026-01-09 14:15:00,441,14.25,37.52332,3712.083,47.70307,300.6206,557.8433,0,1,2598.458,2598.141,1160.417,446.5231,1606.94,4,46.79197,294.2674,765.8811,0,500,0,783.6523,0.3918261,0.414809,0.3172331,0,250,0.3172331,1437.724,505.3386,0,0.9111014,6.353192,52.50467,630.3213,348.756,281.5653,0,808.0154,4456.616,0,5.684342e-14,-8.737455e-14,4.263256e-14,46.79197,294.2674,505.3386,0,500,0,0,0
tuned,2026-01-09 14:30:00,442,14.5,37.49597,3704.044,61.21941,294.8613,577.0289,0,1,2592.831,2592.514,1179.224,454.7376,1633.961,4,47.43328,294.3131,792.2149,0,500,0,908.5289,0.4542644,0.4934543,0.3172331,0,250,0.3172331,1413.29,522.8874,0,13.78613,0.5482118,54.14156,628.4976,342.579,285.9186,0,810.4404,4482.149,0,5.684342e-14,7.21645e-14,4.263256e-14,47.43328,294.3131,522.8874,0,500,0,0,5.684342e-14
tuned,2026-01-09 14:45:00,443,14.75,37.49915,3671.074,64.12906,290.4743,571.8311,1,1,2569.752,2569.435,1189.339,458.2132,1647.552,4,55.70106,291.5742,800.2764,0,500,0,1033.386,0.5166929,0.5720873,0.3172331,0,250,0.3172331,1380.096,528.1879,0,8.428002,0,43.64324,622.9561,334.5612,288.3949,803.3543,0,1621.247,0,1.136868e-13,3.144152e-13,4.263256e-14,55.70106,290.4743,528.1879,0,500,1.099907,0,0
tuned,2026-01-09 15:00:00,444,15,37.74132,3635.043,44.31741,285.6182,594.6844,1,1,2544.53,2544.213,1210.803,467.3468,1678.15,4,58.4678,292.8179,826.8645,0,500,0,1158.223,0.5791116,0.6507079,0.3172331,0,250,0.3172331,1333.409,544.1342,0,0,0,50.55015,620.851,325.3444,295.5066,805.0251,0,1610.05,0,5.684342e-14,8.570922e-14,4.263256e-14,44.31741,285.6182,544.1342,0,500,21.35014,0,-1.065814e-13
tuned,2026-01-09 15:15:00,445,15.25,37.83244,3643.96,52.1955,290.7667,591.8621,1,1,2550.772,2550.455,1211.546,467.7266,1679.272,4,58.02576,290.502,830.7445,0,500,0,1283.041,0.6415204,0.7293162,0.3172331,0,250,0.3172331,1338.909,546.082,0,0,0.2647274,45.78013,623.8999,327.4872,296.4126,806.4113,0,1613.279,0,5.684342e-14,-1.099121e-13,4.263256e-14,52.1955,290.502,546.082,0,500,5.83026,0,-2.131628e-14
tuned,2026-01-09 15:30:00,446,15.5,37.85964,3650.812,65.27431,285.729,576.9623,1,1,2555.568,2555.251,1224.238,472.1379,1696.376,4,67.98079,289.2267,839.1688,0,500,0,1407.839,0.7039194,0.807912,0.3172331,0,250,0.3172331,1331.013,551.437,0,0,0,25.52525,625.5308,325.7943,299.7366,804.1801,0,1608.36,0,-1.136868e-13,-7.549517e-14,4.263256e-14,65.27431,285.729,551.437,0,500,6.204231,0,7.105427e-14
tuned,2026-01-09 15:45:00,447,15.75,37.91928,3634.802,58.64067,286.0013,562.8693,1,1,2544.361,2544.044,842.7303,361.7772,1204.507,3,81.87396,290.9994,831.6341,0,0,0,1407.617,0.7038086,0.8864955,0.3172331,0,250,0.3172331,1701.314,546.089,0,0,0,16.78027,623.7893,417.1032,206.686,782.9944,0,1565.989,0,-5.684342e-14,7.960299e-14,4.263256e-14,58.64067,286.0013,546.089,0,0,28.23139,0,2.842171e-14
tuned,2026-01-09 16:00:00,448,16,38.08278,3651.386,59.00608,284.5231,555.1115,1,1,2555.97,2555.653,840.888,361.3146,1202.203,3,78.93552,283.0016,840.2655,0,0,0,1407.396,0.7036978,0.886356,0.3172331,0,250,0.3172331,1714.765,550.6577,0,0,1.521478,4.453807,629.4107,422.2629,207.1478,784.6743,0,1571.973,0,-1.705303e-13,-2.524647e-13,4.263256e-14,59.00608,283.0016,550.6577,0,0,19.92943,0,-7.105427e-15
tuned,2026-01-09 16:15:00,449,16.25,38.16215,3635.376,84.69056,284.1138,559.2607,1,1,2544.763,2544.446,830.9293,354.9533,1185.883,3,95.50443,277.19,813.1881,0,0,0,1407.174,0.7035871,0.8862164,0.3172331,0,250,0.3172331,1713.517,532.3966,0,0,6.923768,26.86414,628.001,422.8646,205.1365,784.4475,0,1580.838,0,-1.136868e-13,1.483258e-13,4.263256e-14,84.69056,277.19,532.3966,0,0,10.81386,0,2.842171e-14
tuned,2026-01-09 16:30:00,450,16.5,38.22869,3655.913,98.99051,275.6992,558.0432,1,1,2559.139,2558.822,843.8544,359.2546,1203.109,3,107.2452,274.767,821.0968,0,0,0,1406.953,0.7034763,0.8860769,0.3172331,0,250,0.3172331,1714.968,537.1373,0,0,0.9321949,20.90593,632.6917,423.9886,208.7031,788.4118,0,1578.432,0,1.705303e-13,-3.572698e-13,4.263256e-14,98.99051,274.767,537.1373,0,0,8.254661,0,2.842171e-14
tuned,2026-01-09 16:45:00,451,16.75,38.41978,3626.443,107.9122,274.9404,544.7801,1,1,2538.51,2538.193,856.0471,362.5527,1218.6,3,124.7056,275.1561,818.7381,0,0,0,1406.731,0.7033656,0.8859374,0.3172331,0,250,0.3172331,1682.146,534.3427,0,0,0,10.43741,630.87,418.0465,212.8235,783.1932,0,1566.386,0,-1.705303e-13,2.295941e-13,4.263256e-14,107.9122,274.9404,534.3427,0,0,17.00913,0,-2.842171e-14
tuned,2026-01-09 17:00:00,452,17,38.36184,3634.352,135.6123,276.4773,511.1239,1,1,2544.046,2543.729,847.9499,356.4821,1204.432,3,145.7296,274.1333,784.5691,0,0,0,1406.51,0.7032548,0.885798,0.3172331,0,250,0.3172331,1695.779,512.4062,0,0,2.344001,0,631.2459,420.7682,210.4778,777.2502,0,1558.544,0,1.136868e-13,2.710054e-13,4.263256e-14,135.6123,274.1333,511.1239,0,0,10.11739,1.282344,0
tuned,2026-01-09 17:15:00,453,17.25,38.3202,3608.763,168.2678,275.4753,478.5989,1,1,2526.134,2525.817,841.5206,351.2773,1192.798,3,165.6561,268.6237,758.5181,0,0,0,1406.288,0.7031441,0.8856585,0.3172331,0,250,0.3172331,1684.296,495.6449,0,2.611684,6.851668,0,626.09,417.4446,208.6454,768.7219,0,1553.768,0,0,-5.184742e-14,4.263256e-14,165.6561,268.6237,478.5989,0,0,0,17.04601,0
tuned,2026-01-09 17:30:00,454,17.5,38.25592,3592.737,192.2076,270.3195,455.4395,1,1,2514.916,2514.599,837.0225,344.6133,1181.636,3,205.006,270.1923,706.4375,0,0,0,1406.067,0.7030334,0.8855191,0.3172331,0,250,0.3172331,1677.576,461.9767,0,0,0.127162,0,622.2192,415.0517,207.1675,759.665,0,1519.549,0,1.705303e-13,3.521627e-13,4.263256e-14,192.2076,270.1923,455.4395,0,0,12.79846,6.53715,5.684342e-14
tuned,2026-01-09 17:45:00,455,17.75,38.39547,3588.94,221.7714,269.9977,455.1965,1,1,2512.258,2511.941,838.5174,341.4774,1179.995,3,236.907,271.3977,671.6901,0,0,0,1405.846,0.7029228,0.8853797,0.3172331,0,250,0.3172331,1673.423,438.5036,0,0,0,16.69283,623.9313,415.6027,208.3286,761.2258,0,1522.452,0,0,-1.533218e-13,4.263256e-14,221.7714,269.9977,438.5036,0,0,16.53563,0,0
tuned,2026-01-09 18:00:00,456,18,38.49264,3530.421,260.1144,2.972169,440.4342,1,1,2471.295,2470.978,661.801,259.6672,921.4682,2,269.7331,2.226016,649.5091,0,0,0,1405.624,0.7028121,0.8852403,0.3172331,0,250,0.3172331,1809.177,423.5181,0,0,0.7461536,16.91606,615.3915,450.5136,164.8779,714.3931,0,1430.073,0,0,4.3332e-13,4.263256e-14,260.1144,2.226016,423.5181,0,0,9.618717,0,-2.4869e-14
tuned,2026-01-09 18:15:00,457,18.25,38.60942,3495.329,295.9506,0.8039251,411.5419,1,1,2446.73,2446.413,663.7885,257.1979,920.9864,2,297.8559,1.371976,621.7585,0,0,0,1405.403,0.7027015,0.885101,0.3172331,0,250,0.3172331,1782.625,404.8423,0,0,0,6.699541,611.2296,445.3261,165.9035,704.1977,0,1408.395,0,0,-4.327649e-13,4.263256e-14,295.9506,0.8039251,404.8423,0,0,2.473331,0,2.131628e-14
tuned,2026-01-09 18:30:00,458,18.5,38.5353,3481.085,343.2726,0.8376727,399.9969,0,0,2436.759,2436.442,410.8402,181.1185,591.9588,2,0,0,591.9588,0,0,335.1065,1321.405,0.6607025,0.8849616,0.3172331,0,250,0.3172331,2025.602,385.79,0,9.003774,0,14.20697,607.5014,504.9969,102.5045,0,689.6574,3808.647,0,-2.842171e-14,-4.645173e-13,4.263256e-14,334.2688,0.8376727,385.79,335.218,0,0,0,4.107825e-15
tuned,2026-01-09 18:45:00,459,18.75,38.42886,3460.564,377.9776,8.735234,348.4075,0,0,2422.395,2422.078,382.075,168.4374,550.5125,2,0,0,550.5125,0,0,355.9754,1232.203,0.6161016,0.8320694,0.3172331,0,250,0.3172331,2040.003,359.2474,0,22.56711,8.170422,0,602.1625,507.1069,95.05564,0,675.5443,3768.516,0,-2.842171e-14,-2.668976e-13,4.263256e-14,355.4105,0.564812,348.4075,355.9754,0,0,10.83997,-2.597922e-14
tuned,2026-01-09 19:00:00,460,19,38.4379,3454.761,397.8056,4.018744,302.1862,0,0,2418.333,2418.016,342.9747,151.2001,494.1747,1,0,0,494.1747,0,0,380.5598,1136.869,0.5684347,0.7759003,0.3172331,0,250,0.3172331,2075.041,322.4474,0,18.07687,3.18767,0,601.3014,515.9443,85.35712,0,667.1444,3705.976,0,-2.842171e-14,-1.396661e-13,4.263256e-14,379.7287,0.8310734,302.1862,380.5598,0,0,20.26125,-8.21565e-15
tuned,2026-01-09 19:15:00,461,19.25,38.26746,3418.736,400.9565,0,264.969,0,0,2393.115,2392.798,315.4608,139.0706,454.5313,1,0,0,454.5313,0,0,382.8006,1040.99,0.5204951,0.7158699,0.3172331,0,250,0.3172331,2077.337,297.2,0,18.15589,0,0,592.2704,514.1187,78.15167,0,653.1893,3623.86,0,-2.842171e-14,-2.083889e-13,4.263256e-14,382.8006,0,264.969,384.9776,0,0,32.23102,0
tuned,2026-01-09 19:30:00,462,19.5,38.24186,3373.109,398.8832,0.7214959,262.8597,0,0,2361.177,2360.859,286.2895,126.2105,412.5,1,0,0,412.5,0,0,392.9161,942.5973,0.4712986,0.6554963,0.3172331,0,250,0.3172331,2074.57,269.8019,0,6.68858,0,0,583.9589,513.0762,70.8827,0,639.2866,3527.614,0,-1.421085e-14,5.628831e-14,4.263256e-14,392.1946,0.7214959,262.8597,396.3683,0,0,6.942167,-1.998401e-14
tuned,2026-01-09 19:45:00,463,19.75,38.18613,3365.729,376.98,3.362491,232.1629,0,0,2356.01,2355.693,257.949,113.7166,371.6655,1,0,0,371.6655,0,0,378.9513,847.7111,0.4238555,0.5935397,0.3172331,0,250,0.3172331,2097.744,243.2592,0,0,1.3912,0,581.799,518.0221,63.7769,0,631.7387,3476.962,0,1.421085e-14,2.04281e-14,4.263256e-14,376.98,1.971291,232.1629,386.8837,0,0,11.09624,-2.509104e-14
tuned,2026-01-09 20:00:00,464,20,37.92998,3367.397,368.6774,4.113521,209.2555,0,0,2357.178,2356.861,237.9033,104.8794,342.7827,1,0,0,342.7827,0,0,368.6193,755.4228,0.3777114,0.5337912,0.3172331,0,250,0.3172331,2118.958,225.0575,0,0.1247949,4.046871,0,578.0652,519.645,58.42027,0,624.5244,3442.08,0,0,1.073586e-13,4.263256e-14,368.5526,0.06664987,209.2555,368.6193,0,0,15.80196,5.537237e-15
tuned,2026-01-09 20:15:00,465,20.25,37.74176,3337.41,348.6379,2.339504,194.8401,0,0,2336.187,2335.87,225.1225,99.24507,324.3676,1,0,0,324.3676,0,0,348.6379,668.1444,0.3340722,0.4756787,0.3172331,0,250,0.3172331,2110.747,213.4553,0,0,2.339504,0,570.0232,515.0166,55.00669,0,614.2616,3382.475,0,-1.421085e-14,-3.064216e-14,4.263256e-14,348.6379,0,194.8401,349.8097,0,0,18.61515,0
tuned,2026-01-09 20:30:00,466,20.5,37.53631,3364.113,320.1852,5.197887,173.6451,0,0,2354.879,2354.562,204.1469,89.99797,294.1449,1,0,0,294.1449,0,0,320.3869,587.9425,0.2939712,0.4207207,0.3172331,0,250,0.3172331,2150.415,194.0502,0,0,4.996167,0,571.433,521.8179,49.6151,0,611.8159,3373.606,0,-1.421085e-14,-1.767475e-13,4.263256e-14,320.1852,0.2017204,173.6451,329.8553,0,0,20.40512,1.176836e-14
tuned,2026-01-09 20:45:00,467,20.75,37.55998,3369.618,298.8641,10.52023,173.7777,0,0,2358.732,2358.415,179.8095,79.26886,259.0784,1,0,0,259.0784,0,0,298.9608,513.1097,0.2565549,0.3702188,0.3172331,0,250,0.3172331,2178.606,170.8674,0,0,10.42348,2.910318,572.73,528.9929,43.73705,0,608.9685,3367.307,0,-1.421085e-14,-1.647571e-13,4.263256e-14,298.8641,0.09675862,170.8674,308.8521,0,0,0,2.550737e-14
tuned,2026-01-09 21:00:00,468,21,37.68022,3376.132,276.4377,12.18083,166.7262,0,0,2363.292,2362.975,153.7417,67.77688,221.5186,1,0,0,221.5186,0,0,270.1764,445.4849,0.2227424,0.3230977,0.3172331,0,250,0.3172331,2209.234,145.8829,0,6.800239,11.64194,20.8433,575.6861,538.1581,37.52798,0,611.0123,3392.381,0,-1.421085e-14,5.884182e-14,4.263256e-14,269.6375,0.538889,145.8829,270.1764,0,0,0,-2.220446e-16
tuned,2026-01-09 21:15:00,469,21.25,37.43579,3377.85,225.841,0.5878414,147.9519,0,0,2364.495,2364.177,152.8335,67.37651,220.21,1,0,0,220.21,0,0,225.841,388.9545,0.1944772,0.2805153,0.3172331,0,250,0.3172331,2211.344,145.4517,0,0,0.5878414,2.500187,572.231,535.167,37.06399,0,603.1486,3318.331,0,-2.842171e-14,-3.391731e-14,4.263256e-14,225.841,0,145.4517,230.4695,0,0,0,0
tuned,2026-01-09 21:30:00,470,21.5,37.19713,3334.535,199.3002,0,143.6228,0,0,2334.175,2333.857,137.1966,60.48302,197.6797,1,0,0,197.6797,0,0,199.3002,339.0682,0.1695341,0.2449189,0.3172331,0,250,0.3172331,2196.661,130.9475,0,0,0,12.67528,561.327,528.2574,33.06961,0,591.7886,3254.837,0,0,8.049117e-15,4.263256e-14,199.3002,0,130.9475,203.9515,0,0,0,0
tuned,2026-01-09 21:45:00,471,21.75,36.65173,3376.828,173.8317,0,103.4577,0,0,2363.78,2363.462,120.4422,53.09682,173.539,1,0,0,173.539,0,0,165.3665,297.6732,0.1488366,0.2135063,0.3172331,0,250,0.3172331,2243.02,115.7134,0,8.46523,0,0,560.3618,531.7343,28.62744,0,584.8311,3231.174,0,-7.105427e-15,-9.003909e-14,4.263256e-14,165.3665,0,103.4577,165.7866,0,0,12.25567,0
tuned,2026-01-09 22:00:00,472,22,36.42757,3335.035,142.0335,0,111.4426,0,0,2334.524,2334.207,116.84,51.50883,168.3489,1,0,0,168.3489,0,0,137.6379,263.2169,0.1316084,0.1874404,0.3172331,0,250,0.3172331,2217.367,112.5546,0,4.395624,0,0,550.2102,522.5981,27.61211,0,574.107,3165.171,0,-7.105427e-15,-4.166112e-14,4.263256e-14,137.6379,0,111.4426,139.3835,0,0,1.112051,0
tuned,2026-01-09 22:15:00,473,22.25,36.16822,3329.193,114.9621,1.221763,95.81389,0,0,2330.435,2330.118,106.2261,46.82968,153.0558,1,0,0,153.0558,0,0,116.1838,234.1295,0.1170647,0.1657438,0.3172331,0,250,0.3172331,2223.892,102.6475,0,0,0,0,545.5783,520.6355,24.94287,0,567.4651,3121.058,0,-7.105427e-15,1.898481e-14,4.263256e-14,114.9621,1.221763,95.81389,121.3238,0,0,6.833616,5.107026e-15
tuned,2026-01-09 22:30:00,474,22.5,35.76503,3332.819,112.4073,3.778291,77.23946,0,0,2332.973,2332.656,0,0,0,0,0,0,0,0,0,106.3215,207.5122,0.1037561,0.1474279,0.3172331,0,250,0.3172331,2332.656,0,0,9.864083,0,77.23946,540.5599,540.4864,0.07350426,0,558.3831,3088.123,0,0,2.087219e-14,4.263256e-14,102.5432,3.778291,0,107.7138,0,0,0,5.77316e-15
tuned,2026-01-09 22:45:00,475,22.75,35.6013,3324.692,101.0938,0,74.72437,0,0,2327.284,2326.967,135.3431,52.31169,187.6548,1,61.82114,6.112404,119.7212,0,0,29.91831,200,0.1,0.1306674,0.3172331,0,250,0.3172331,2191.624,80.83451,0,9.354314,0,0,537.0007,505.6982,31.30244,0,558.0099,3085.191,0,1.421085e-14,8.881784e-16,4.263256e-14,91.73946,0,74.72437,29.91831,0,6.112404,6.110141,-1.154632e-14
tuned,2026-01-09 23:00:00,476,23,35.12718,3313.728,103.0849,0,76.4995,0,0,2319.61,2319.292,143.4306,52.68437,196.115,1,88.53389,0.8140822,106.6411,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2175.862,72.40741,0,14.55096,0,4.092089,528.8655,496.0914,32.77417,0,549.7087,3048.498,0,-1.421085e-14,0,4.263256e-14,88.53389,0,72.40741,0,0.1259371,0.8140822,0,5.551115e-16
tuned,2026-01-09 23:15:00,477,23.25,34.82968,3278.182,81.1298,1.908138,71.35311,0,0,2294.728,2294.41,130.2472,49.20715,179.4543,1,68.90796,0.7266404,109.6938,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2164.163,74.74124,0,12.22184,1.181498,0,519.3178,489.7698,29.54792,0,538.977,2987.494,0,7.105427e-15,0,4.263256e-14,68.90796,0.7266404,71.35311,0,0.1259371,0,3.388128,6.550316e-15
tuned,2026-01-09 23:30:00,478,23.5,34.5776,3260.156,63.27632,0.1979257,71.29514,1,1,2282.109,2281.792,504.3214,155.2958,659.6172,2,63.50319,0,96.11402,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1777.471,65.68232,0,0,0.1979257,5.612817,513.2414,399.7492,113.4921,556.3074,0,1112.956,0,0,1.24345e-13,4.263256e-14,63.27632,0,65.68232,0,500,0.2268707,0,0
tuned,2026-01-09 23:45:00,479,23.75,34.14495,3256.654,56.98733,1.363795,62.5888,1,1,2279.658,2279.34,506.041,155.4074,661.4484,2,68.93868,0.1669537,92.34276,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1773.299,63.42474,0,0,1.196842,0,507.2607,394.5878,112.6729,549.9952,0,1102.055,0,-5.684342e-14,-1.216804e-13,4.263256e-14,56.98733,0.1669537,62.5888,0,500,11.95136,0.8359386,5.684342e-14
tuned,2026-01-10 00:00:00,480,0,33.98974,3286.838,61.60316,0,52.25096,1,1,2300.787,2300.47,489.0618,148.8625,637.9242,2,61.03354,0.3719269,76.51878,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1811.408,52.6512,0,0.5696199,0,0,510.0246,401.542,108.4826,550.4045,0,1101.792,0,5.684342e-14,1.301736e-13,4.263256e-14,61.03354,0,52.25096,0,500,0.3719269,0.40024,-7.993606e-14
tuned,2026-01-10 00:15:00,481,0.25,33.86103,3259.247,68.48782,0,69.64514,1,1,2281.473,2281.156,428.8552,123.3691,552.2243,2,52.21799,0.006360737,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1852.301,0,0,16.26983,0,69.64514,504.161,409.3222,94.83873,548.0816,0,1124.229,0,-1.421085e-14,8.903989e-14,4.263256e-14,52.21799,0,0,0,500,0.006360737,0,-2.467991e-14
tuned,2026-01-10 00:30:00,482,0.5,33.41626,3272.364,78.50307,0,74.32991,1,1,2290.655,2290.338,433.7711,124.7955,558.5666,2,58.44548,0.1211229,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1856.567,0,0,20.0576,0,74.32991,500.7759,405.8769,94.89905,546.9222,0,1128.444,0,-5.684342e-14,2.131628e-14,4.263256e-14,58.44548,0,0,0,500,0.1211229,0,-5.738465e-14
tuned,2026-01-10 00:45:00,483,0.75,32.97598,3276.143,65.09698,0,48.15891,1,1,2293.3,2292.983,435.3691,125.3933,560.7624,2,59.34227,1.420113,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1857.614,0,0,5.754714,0,48.15891,496.1017,401.8512,94.25051,537.6625,0,1085.252,0,-2.842171e-14,-1.135758e-13,4.263256e-14,59.34227,0,0,0,500,1.420113,0,-5.306866e-14
tuned,2026-01-10 01:00:00,484,1,32.80538,3269.871,49.50463,1.028265,53.00865,1,1,2288.91,2288.593,435.228,125.2755,560.5035,2,59.8096,0.6938808,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1853.365,0,0,0,0.3343846,53.00865,493.1498,399.3108,93.83902,536.0071,0,1072.591,0,-4.263256e-14,-2.081668e-13,4.263256e-14,49.50463,0.6938808,0,0,500,10.30497,0,-5.684342e-14
tuned,2026-01-10 01:15:00,485,1.25,32.55795,3248.113,57.82604,0,39.76898,1,1,2273.679,2273.362,435.1055,125.2052,560.3106,2,59.94686,0.3637884,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1838.256,0,0,0,0,39.76898,487.0125,393.7468,93.26572,527.4703,0,1054.941,0,4.263256e-14,4.474199e-13,4.263256e-14,57.82604,0,0,0,500,2.484611,0,6.661338e-14
tuned,2026-01-10 01:30:00,486,1.5,32.16471,3241.473,62.97999,2.221156,29.55489,1,1,2269.031,2268.714,432.6158,124.4683,557.0841,2,56.91462,0.169511,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1836.098,0,0,6.06538,2.051645,29.55489,481.5552,389.674,91.88115,520.4147,0,1054.831,0,2.842171e-14,-1.731948e-14,4.263256e-14,56.91462,0.169511,0,0,500,0,0,0
tuned,2026-01-10 01:45:00,487,1.75,31.90158,3194.488,64.03509,0,36.12812,1,1,2236.142,2235.824,116.4895,33.51046,150,1,54.84649,0,0,0,95.15351,0,1347.589,0.6737943,0.8337089,0.3172331,0,250,0.3172331,2119.335,0,0,9.1886,0,36.12812,471.6776,447.0392,24.63849,488.1702,0,992.1908,0,-1.421085e-14,-5.639933e-14,4.263256e-14,54.84649,0,0,0,95.15351,0,0,0
tuned,2026-01-10 02:00:00,488,2,31.67298,3205.134,71.75947,0,47.19759,1,1,2243.594,2243.276,116.3924,33.60764,150,1,51.5364,1.177061,0,0,97.28653,0,1371.698,0.6858491,0.8485568,0.3172331,0,250,0.3172331,2126.884,0,0,20.22307,0,47.19759,470.7526,446.2645,24.4881,489.7752,0,1014.435,0,0,2.271516e-13,4.263256e-14,51.5364,0,0,0,97.28653,1.177061,0,-4.218847e-15
tuned,2026-01-10 02:15:00,489,2.25,31.45043,3222.477,59.52414,0,61.83075,1,1,2255.734,2255.417,116.3876,33.61242,150,1,66.06467,1.234995,0,0,82.70033,0,1392.157,0.6960786,0.8637382,0.3172331,0,250,0.3172331,2139.029,0,0,0,0,61.83075,470.8812,446.5193,24.36196,493.0388,0,986.0775,0,0,-2.076117e-14,4.263256e-14,59.52414,0,0,0,82.70033,7.775525,0,-8.881784e-16
tuned,2026-01-10 02:30:00,490,2.5,31.36564,3214.986,44.72351,0,66.96184,1,1,2250.49,2250.173,116.4271,33.5729,150,1,55.44739,0.7562529,0,0,93.79636,0,1415.387,0.7076936,0.876621,0.3172331,0,250,0.3172331,2133.746,0,0,0,0,66.96184,468.8737,444.5509,24.32285,492.0748,0,984.1496,0,-2.131628e-14,2.109424e-15,4.263256e-14,44.72351,0,0,0,93.79636,11.48013,0,0
tuned,2026-01-10 02:45:00,491,2.75,31.23375,3237.18,63.75227,0,51.81298,1,1,2266.026,2265.709,116.1905,33.80953,150,1,51.27672,3.622416,0,0,95.10087,0,1438.94,0.7194698,0.8912486,0.3172331,0,250,0.3172331,2149.519,0,0,12.47555,0,51.81298,470.6877,446.4873,24.2004,491.0592,0,1003.639,0,-1.421085e-14,-1.745271e-13,4.263256e-14,51.27672,0,0,0,95.10087,3.622416,0,-7.993606e-15
tuned,2026-01-10 03:00:00,492,3,31.29411,3250.298,63.95894,0,41.22227,1,1,2275.208,2274.891,116.4136,33.58643,150,1,48.58062,0.9201362,0,0,100.4992,0,1463.838,0.731919,0.9060792,0.3172331,0,250,0.3172331,2158.478,0,0,15.37832,0,41.22227,473.2477,448.9674,24.28023,491.1282,0,1008.784,0,0,8.804069e-14,4.263256e-14,48.58062,0,0,0,100.4992,0.9201362,0,1.054712e-14
tuned,2026-01-10 03:15:00,493,3.25,31.31329,3234.401,60.50954,0,31.76883,1,1,2264.081,2263.764,116.1397,33.86033,150,1,56.14288,4.23771,0,0,89.61941,0,1486.012,0.7430062,0.9217573,0.3172331,0,250,0.3172331,2147.624,0,0,4.366659,0,31.76883,471.14,446.9061,24.2339,487.3773,0,982.2871,0,-1.421085e-14,-1.324496e-13,4.263256e-14,56.14288,0,0,0,89.61941,4.23771,0,-7.105427e-15
tuned,2026-01-10 03:30:00,494,3.5,31.25368,3263.813,68.75486,0,29.51183,1,1,2284.669,2284.352,116.1575,33.84247,150,1,61.82753,4.021319,0,0,84.15115,0,1506.816,0.7534081,0.9357202,0.3172331,0,250,0.3172331,2168.195,0,0,6.927334,0,29.51183,474.7765,450.5719,24.20459,490.5472,0,993.0441,0,0,4.268808e-13,4.263256e-14,61.82753,0,0,0,84.15115,4.021319,0,2.664535e-15
tuned,2026-01-10 03:45:00,495,3.75,31.25955,3252.534,88.8034,1.003542,50.3301,1,1,2276.774,2276.457,116.1549,33.8451,150,1,63.44855,4.053199,0,0,82.49825,0,1527.204,0.7636018,0.9488201,0.3172331,0,250,0.3172331,2160.302,0,0,25.35485,0,50.3301,473.1992,448.9919,24.20729,493.2975,0,1030.332,0,-7.105427e-15,1.931788e-13,4.263256e-14,63.44855,1.003542,0,0,82.49825,3.049658,0,-9.769963e-15
tuned,2026-01-10 04:00:00,496,4,31.31091,3321.995,91.35774,0,51.39044,1,1,2325.396,2325.079,116.0681,33.93191,150,1,77.22606,5.104654,0,0,67.66929,0,1543.88,0.7719402,0.9616577,0.3172331,0,250,0.3172331,2209.011,0,0,14.13169,0,51.39044,483.8729,459.6552,24.21768,504.2805,0,1032.938,0,0,9.503509e-14,4.263256e-14,77.22606,0,0,0,67.66929,5.104654,0,3.552714e-15
tuned,2026-01-10 04:15:00,497,4.25,31.29539,3288.734,111.9768,0,50.58142,1,1,2302.114,2301.796,116.1243,33.8757,150,1,87.16295,4.423785,0,0,58.41326,0,1558.241,0.7791204,0.9721589,0.3172331,0,250,0.3172331,2185.672,0,0,24.81383,0,50.58142,478.8581,454.6373,24.22077,499.0344,0,1040.873,0,0,-3.476108e-13,4.263256e-14,87.16295,0,0,0,58.41326,4.423785,0,-3.552714e-15
tuned,2026-01-10 04:30:00,498,4.5,31.04382,3269.378,122.3066,0,9.897949,1,1,2288.565,2288.247,116.1652,33.83476,150,1,119.3816,3.927917,0,0,26.69046,0,1564.668,0.782334,0.9812013,0.3172331,0,250,0.3172331,2172.082,0,0,2.924938,0,9.897949,473.3153,449.2247,24.09062,485.1065,0,975.2585,0,-7.105427e-15,9.547918e-15,4.263256e-14,119.3816,0,0,0,26.69046,3.927917,0,-6.217249e-15
tuned,2026-01-10 04:45:00,499,4.75,31.08249,3260.063,155.369,0,21.46224,1,1,2282.044,2281.727,116.2556,33.74443,150,1,140.7592,2.833902,0,0,6.406892,0,1566.023,0.7830117,0.9852485,0.3172331,0,250,0.3172331,2165.472,0,0,14.60983,0,21.46224,472.3824,448.2519,24.13053,486.439,0,998.0799,0,7.105427e-15,7.771561e-15,4.263256e-14,140.7592,0,0,0,6.406892,2.833902,0,1.332268e-15
tuned,2026-01-10 05:00:00,500,5,31.03416,3277.34,178.6197,5.936289,18.34582,1,1,2294.138,2293.821,134.8144,39.50767,174.3221,1,167.4961,6.82606,0,0,0,0,1565.777,0.7828885,0.986102,0.3172331,0,250,0.3172331,2159.006,0,0,11.1236,0,18.34582,474.3638,446.4223,27.94146,489.7234,0,998.635,0,1.421085e-14,-3.03757e-13,4.263256e-14,167.4961,5.936289,0,0,0,0.8897708,0,7.993606e-15
tuned,2026-01-10 05:15:00,501,5.25,31.20395,3317.329,218.4769,6.121188,22.71754,1,1,2322.131,2321.813,164.5113,47.84736,212.3587,1,207.4438,4.914852,0,0,0,0,1565.53,0.7827652,0.9859468,0.3172331,0,250,0.3172331,2157.302,0,0,11.03303,1.206336,22.71754,482.0133,447.7992,34.21408,500.3622,0,1021.837,0,1.421085e-14,-3.98237e-13,4.263256e-14,207.4438,4.914852,0,0,0,0,0,2.664535e-15
tuned,2026-01-10 05:30:00,502,5.5,31.18961,3323.394,253.1445,9.089675,32.35664,1,1,2326.376,2326.059,188.0189,54.6854,242.7043,1,237.0782,5.62615,0,0,0,0,1565.284,0.782642,0.9857916,0.3172331,0,250,0.3172331,2138.04,0,0,16.06635,3.463525,32.35664,482.7364,443.6556,39.08084,505.0552,0,1043.799,0,2.131628e-14,2.676748e-13,4.263256e-14,237.0782,5.62615,0,0,0,0,0,1.332268e-14
tuned,2026-01-10 05:45:00,503,5.75,31.24871,3317.628,298.1155,0.7454889,43.99216,1,1,2322.339,2322.022,223.8921,65.18715,289.0793,1,281.7399,7.339375,0,0,0,0,1565.038,0.7825188,0.9856364,0.3172331,0,250,0.3172331,2098.13,0,0,16.3756,0,43.99216,482.5498,435.9622,46.58759,510.2903,0,1048.829,0,1.421085e-14,-3.339551e-13,4.263256e-14,281.7399,0.7454889,0,0,0,6.593886,0,1.509903e-14
tuned,2026-01-10 06:00:00,504,6,31.29862,3375.876,340.1518,0.02607107,37.10895,1,1,2363.113,2362.796,255.5938,73.86561,329.4594,1,326.2695,3.189891,0,0,0,0,1564.791,0.7823956,0.9854812,0.3172331,0,250,0.3172331,2107.202,0,0,13.88228,0,37.10895,491.5828,438.3473,53.23548,519.9324,0,1063.812,0,-2.842171e-14,3.168577e-13,4.263256e-14,326.2695,0.02607107,0,0,0,3.163819,0,-1.64313e-14
tuned,2026-01-10 06:15:00,505,6.25,31.54085,3401.998,374.0907,0.8739893,32.70389,1,1,2381.399,2381.082,285.167,82.24615,367.4131,1,365.4154,1.997665,0,0,0,0,1564.545,0.7822724,0.9853261,0.3172331,0,250,0.3172331,2095.915,0,0,8.675262,0,32.70389,498.1478,438.4294,59.7184,527.5166,0,1069.998,0,0,1.935119e-13,4.263256e-14,365.4154,0.8739893,0,0,0,1.123675,0,2.442491e-14
tuned,2026-01-10 06:30:00,506,6.5,31.60136,3391.571,406.3384,2.637346,39.71212,1,1,2374.1,2373.782,310.3069,89.27845,399.5853,1,399.4658,0.1195274,0,0,0,0,1564.299,0.7821493,0.985171,0.3172331,0,250,0.3172331,2063.476,0,0,6.872612,2.517818,39.71212,497.3134,432.2455,65.06783,529.8427,0,1075.884,0,0,-1.554312e-15,4.263256e-14,399.4658,0.1195274,0,0,0,0,0,1.977585e-14
tuned,2026-01-10 06:45:00,507,6.75,31.62033,3390.586,431.9646,2.14589,36.65521,1,1,2373.41,2373.093,325.5776,93.66875,419.2464,1,419.1517,0.09473057,0,0,0,0,1564.052,0.7820262,0.9850159,0.3172331,0,250,0.3172331,2047.516,0,0,12.81298,2.051159,36.65521,497.3864,429.0899,68.29652,530.4403,0,1086.521,0,-1.421085e-14,4.344303e-13,4.263256e-14,419.1517,0.09473057,0,0,0,0,0,4.968248e-15
tuned,2026-01-10 07:00:00,508,7,31.73159,3355.699,435.8054,4.060865,60.95928,1,1,2348.989,2348.672,336.2009,96.71836,432.9192,1,432.8844,0.03481542,0,0,0,0,1563.806,0.7819031,0.9848608,0.3172331,0,250,0.3172331,2012.471,0,0,2.921022,4.026049,60.95928,493.5344,422.8302,70.70413,532.3564,0,1076.697,0,2.842171e-14,3.862466e-13,4.263256e-14,432.8844,0.03481542,0,0,0,0,0,2.928213e-15
tuned,2026-01-10 07:15:00,509,7.25,31.76107,3372.26,422.4004,3.812153,57.10847,1,1,2360.582,2360.265,335.3055,96.6387,431.9442,1,430.236,1.708228,0,0,0,0,1563.56,0.78178,0.9847058,0.3172331,0,250,0.3172331,2024.959,0,0,0,2.103926,57.10847,496.3082,425.7441,70.56411,534.3898,0,1072.409,0,-4.263256e-14,-3.514966e-13,4.263256e-14,422.4004,1.708228,0,0,0,7.835633,0,-2.4869e-14
tuned,2026-01-10 07:30:00,510,7.5,31.8853,3433.085,404.2243,1.543861,41.46006,1,1,2403.159,2402.842,315.0101,90.75214,405.7622,1,404.5071,1.255074,0,0,0,0,1563.314,0.7816569,0.9845508,0.3172331,0,250,0.3172331,2087.832,0,0,0,0.2887869,41.46006,506.7159,440.2279,66.48804,539.722,0,1079.942,0,-4.263256e-14,-1.645351e-13,4.263256e-14,404.2243,1.255074,0,0,0,0.282773,0,1.332268e-15
tuned,2026-01-10 07:45:00,511,7.75,32.00231,3409.636,381.5188,5.600384,51.75279,1,1,2386.745,2386.428,281.9182,81.30499,363.2232,1,361.2874,1.935738,0,0,0,0,1563.068,0.7815338,0.9843958,0.3172331,0,250,0.3172331,2104.51,0,0,20.23133,3.664646,51.75279,504.6245,444.952,59.67243,537.199,0,1115.619,0,-1.421085e-14,-1.664224e-13,4.263256e-14,361.2874,1.935738,0,0,0,0,0,1.310063e-14
tuned,2026-01-10 08:00:00,512,8,32.17016,3387.953,335.4681,134.2916,54.92825,1,1,2371.567,2371.25,438.8675,154.4064,593.274,2,328.4149,264.8591,0,0,0,0,1562.822,0.7814108,0.9842408,0.3172331,0,250,0.3172331,1932.382,0,0,7.053222,0,54.92825,503.3804,410.1606,93.2198,576.2259,0,1164.619,0,-2.842171e-14,3.488321e-13,4.263256e-14,328.4149,134.2916,0,0,0,130.5675,0,5.684342e-14
tuned,2026-01-10 08:15:00,513,8.25,32.56609,3415.042,279.6119,137.6864,67.27017,1,1,2390.529,2390.212,400.9706,143.8278,544.7984,2,276.8997,267.8987,0,0,0,0,1562.576,0.7812878,0.9840859,0.3172331,0,250,0.3172331,1989.241,0,0,2.71216,0,67.27017,512.1396,426.1689,85.97066,584.4085,0,1173.495,0,-5.684342e-14,2.69007e-13,4.263256e-14,276.8997,137.6864,0,0,0,130.2124,0,0
tuned,2026-01-10 08:30:00,514,8.5,32.66868,3374.31,227.8503,139.8966,79.0348,1,1,2362.017,2361.7,364.406,133.3357,497.7417,1,229.5945,268.1472,0,0,0,0,1562.33,0.7811648,0.983931,0.3172331,0,250,0.3172331,1997.294,0,0,0,0,79.0348,507.2575,428.931,78.32655,579.2399,0,1158.48,0,-2.842171e-14,3.010925e-13,4.263256e-14,227.8503,139.8966,0,0,0,129.9948,0,0
