controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-10 08:45:00,515,8.75,32.84208,3444.905,188.3138,135.7779,103.6162,1,1,2411.434,2411.116,332.9718,124.853,457.8248,1,184.4105,273.4143,0,0,0,0,1562.084,0.7810418,0.9837761,0.3172331,0,250,0.3172331,2078.145,0,0,3.903284,0,103.6162,520.0001,448.1298,71.87024,595.3266,0,1197.386,0,2.842171e-14,2.435829e-13,4.263256e-14,184.4105,135.7779,0,0,0,137.6364,0,0
tuned,2026-01-10 09:00:00,516,9,32.99629,3429.119,166.1375,135.9712,126.1566,1,1,2400.383,2400.066,301.5157,115.8178,417.3336,1,143.7898,273.5438,0,0,0,0,1561.838,0.7809189,0.9836212,0.3172331,0,250,0.3172331,2098.55,0,0,22.34772,0,126.1566,519.5175,454.1915,65.32603,597.3135,0,1233.177,0,-2.842171e-14,-1.04694e-13,4.263256e-14,143.7898,135.9712,0,0,0,137.5726,0,0
tuned,2026-01-10 09:15:00,517,9.25,33.27502,3441.107,124.845,145.5784,129.2827,1,1,2408.775,2408.457,281.3869,110.352,391.7389,1,115.1422,276.5967,0,0,0,0,1561.592,0.780796,0.9834664,0.3172331,0,250,0.3172331,2127.07,0,0,9.702862,0,129.2827,524.8164,463.4395,61.37683,601.9592,0,1220.656,0,-1.421085e-14,-3.4861e-14,4.263256e-14,115.1422,145.5784,0,0,0,131.0183,0,0
tuned,2026-01-10 09:30:00,518,9.5,33.32124,3469.333,110.7107,144.9282,117.1647,1,1,2428.533,2428.216,260.1649,104.2806,364.4454,1,87.53324,276.9122,0,0,0,0,1561.346,0.780673,0.9833115,0.3172331,0,250,0.3172331,2168.051,0,0,23.17746,0,117.1647,529.708,472.892,56.81596,602.7284,0,1245.438,0,-4.263256e-14,2.535749e-13,4.263256e-14,87.53324,144.9282,0,0,0,131.9839,0,0
tuned,2026-01-10 09:45:00,519,9.75,33.44221,3531.373,89.29684,147.2671,109.919,1,1,2471.961,2471.644,254.2425,103.1377,357.3802,1,75.19257,282.1876,0,0,0,0,1561.1,0.7805502,0.9831567,0.3172331,0,250,0.3172331,2217.401,0,0,14.10427,0,109.919,540.7499,485.0641,55.68581,612.247,0,1248.824,0,2.842171e-14,-3.48388e-13,4.263256e-14,75.19257,147.2671,0,0,0,134.9206,0,0
tuned,2026-01-10 10:00:00,520,10,33.65733,3563.56,70.36262,145.1604,156.0155,1,1,2494.492,2494.175,258.941,104.772,363.7129,1,78.86707,284.8459,0,0,0,0,1560.855,0.7804273,0.983002,0.3172331,0,250,0.3172331,2235.234,0,0,0,0,156.0155,548.518,491.5093,57.00872,630.5878,0,1261.176,0,-1.421085e-14,-2.203793e-13,4.263256e-14,70.36262,145.1604,0,0,0,148.1899,0,0
tuned,2026-01-10 10:15:00,521,10.25,33.95548,3532.724,58.55762,149.6641,174.5761,1,1,2472.907,2472.59,254.5952,103.5641,358.1594,1,72.9155,285.2439,0,0,0,0,1560.609,0.7803044,0.9828472,0.3172331,0,250,0.3172331,2217.995,0,0,0,0,174.5761,547.7217,491.2614,56.46031,633.4922,0,1266.984,0,-2.842171e-14,4.395373e-13,4.263256e-14,58.55762,149.6641,0,0,0,149.9376,0,-2.842171e-14
tuned,2026-01-10 10:30:00,522,10.5,34.18133,3516.91,64.09333,149.2577,201.7388,1,1,2461.837,2461.519,245.4738,101.0933,346.5672,1,59.88253,286.6846,0,0,0,0,1560.363,0.7801816,0.9826925,0.3172331,0,250,0.3172331,2216.046,0,0,4.210796,0,201.7388,548.2867,493.5454,54.74123,639.5689,0,1286.401,0,-4.263256e-14,-3.849143e-13,4.263256e-14,59.88253,149.2577,0,0,0,137.4269,0,0
tuned,2026-01-10 10:45:00,523,10.75,34.35296,3557.055,55.6107,152.5784,214.9193,1,1,2489.939,2489.622,469.3441,200.3044,669.6485,2,55.52812,286.41,327.7103,0,0,0,1560.118,0.7800588,0.9825378,0.3172331,0,250,0.3172331,2020.277,224.5394,0,0.08257168,0,0,556.8869,451.8449,105.042,652.1492,0,1304.441,0,-8.526513e-14,-1.623146e-13,4.263256e-14,55.52812,152.5784,214.9193,0,0,133.8316,9.620106,0
tuned,2026-01-10 11:00:00,524,11,34.48153,3531.815,64.49002,154.6866,237.2363,1,0,2472.271,2471.954,240.3011,105.9365,346.2376,1,0,0,346.2376,0,0,204.5646,1508.731,0.7543654,0.9823831,0.3172331,0,250,0.3172331,2231.653,236.8777,0,14.612,0,0.3586461,554.6899,500.7037,53.98622,606.7207,0,1238.647,0,-1.421085e-14,-4.53082e-13,4.263256e-14,49.87802,154.6866,236.8777,342.0436,0,0,0,0
tuned,2026-01-10 11:15:00,525,11.25,34.79349,3561.499,76.27838,150.0625,270.3541,0,0,2493.049,2492.732,275.5566,121.4789,397.0354,1,0,0,397.0354,0,0,195.586,1459.597,0.7297984,0.9500257,0.3172331,0,250,0.3172331,2217.175,270.64,0,30.75486,0,0,563.6919,501.3153,62.37656,0,622.7942,3478.42,0,-4.263256e-14,1.821876e-13,4.263256e-14,45.52352,150.0625,270.3541,338.5634,0,0,0.2859672,0
tuned,2026-01-10 11:30:00,526,11.5,35.22676,3573.679,61.79496,150.2917,291.9158,0,0,2501.575,2501.258,302.8823,133.5254,436.4077,1,0,0,436.4077,0,0,204.6108,1408.214,0.7041072,0.9190867,0.3172331,0,250,0.3172331,2198.376,295.9656,0,7.47588,0,0,571.7814,502.4795,69.30187,0,636.0049,3510.923,0,0,2.068345e-13,4.263256e-14,54.31908,150.2917,291.9158,351.4379,0,0,4.049784,2.842171e-14
tuned,2026-01-10 11:45:00,527,11.75,35.51195,3628.152,48.38871,152.8976,317.1544,0,0,2539.707,2539.389,317.5411,139.9877,457.5288,1,0,0,457.5288,0,0,201.2863,1357.671,0.6788355,0.8867319,0.3172331,0,250,0.3172331,2221.848,309.2457,0,0,0,7.90869,584.6893,511.5122,73.1771,0,653.3207,3593.264,0,-2.842171e-14,-8.21565e-14,4.263256e-14,48.38871,152.8976,309.2457,350.2744,0,0,0,0
tuned,2026-01-10 12:00:00,528,12,35.77814,3684.1,35.38844,148.7935,350.1325,0,0,2578.87,2578.553,343.3967,151.3861,494.7829,1,0,0,494.7829,0,0,184.182,1311.412,0.6557059,0.8549056,0.3172331,0,250,0.3172331,2235.156,333.3723,0,0,0,16.76028,597.7349,518.0683,79.66661,0,673.3391,3703.365,0,-2.842171e-14,-1.166844e-13,4.263256e-14,35.38844,148.7935,333.3723,351.2998,0,0,0,2.842171e-14
tuned,2026-01-10 12:15:00,529,12.25,36.07526,3632.707,44.41586,149.9985,363.6868,0,0,2542.895,2542.578,363.7835,160.3736,524.1571,2,0,0,524.1571,0,0,194.4143,1262.602,0.6313009,0.8257768,0.3172331,0,250,0.3172331,2178.794,351.918,0,0,0,11.76877,593.8955,508.8595,85.03607,0,671.9817,3695.899,0,0,3.163025e-13,4.263256e-14,44.41586,149.9985,351.918,343.6143,0,0,0,0
tuned,2026-01-10 12:30:00,530,12.5,36.18821,3669.808,39.48122,149.7774,378.9331,0,0,2568.866,2568.548,393.4164,173.4373,566.8537,2,0,0,566.8537,0,0,189.2586,1215.088,0.6075442,0.7950419,0.3172331,0,250,0.3172331,2175.132,380.0722,0,0,0,0,601.7069,509.4824,92.22447,0,682.9197,3756.058,0,-5.684342e-14,2.507994e-13,4.263256e-14,39.48122,149.7774,378.9331,356.7163,0,0,1.139044,0
tuned,2026-01-10 12:45:00,531,12.75,36.38088,3705.652,38.08245,152.756,415.531,0,0,2593.956,2593.639,409.2899,180.4351,589.725,2,0,0,589.725,0,0,190.8384,1167.188,0.5835938,0.7651233,0.3172331,0,250,0.3172331,2184.349,394.4983,0,0,0,21.03275,610.6151,514.1939,96.42118,0,699.5801,3847.691,0,0,2.081668e-13,4.263256e-14,38.08245,152.756,394.4983,357.6162,0,0,0,0
tuned,2026-01-10 13:00:00,532,13,36.5746,3697.65,35.86348,148.5812,437.2225,0,0,2588.355,2588.038,435.4473,191.9666,627.4139,2,0,0,627.4139,0,0,184.4447,1120.893,0.5604463,0.7349609,0.3172331,0,250,0.3172331,2152.59,418.738,0,0,0,18.48447,612.3683,509.2725,103.0958,0,705.6122,3880.867,0,0,2.399192e-13,4.263256e-14,35.86348,148.5812,418.738,358.6049,0,0,0,2.842171e-14
tuned,2026-01-10 13:15:00,533,13.25,36.83574,3695.453,51.26118,151.0661,463.8868,0,0,2586.817,2586.5,483.8114,213.2878,697.0992,2,0,0,697.0992,0,0,202.3273,1070.134,0.5350672,0.7058096,0.3172331,0,250,0.3172331,2102.689,463.7899,0,0,0,0.09690089,616.1923,500.8705,115.3218,0,714.1814,3927.998,0,-5.684342e-14,-1.977307e-13,4.263256e-14,51.26118,151.0661,463.7899,362.6926,0,0,0,0
tuned,2026-01-10 13:30:00,534,13.5,37.04643,3677.353,56.65385,154.197,472.323,0,0,2574.147,2573.83,490.9438,216.4321,707.3759,2,0,0,707.3759,0,0,210.8509,1017.253,0.5086266,0.6738479,0.3172331,0,250,0.3172331,2082.886,469.4349,0,0,0,2.888185,616.5779,498.9076,117.6703,0,716.0315,3938.173,0,-2.842171e-14,1.665335e-13,4.263256e-14,56.65385,154.197,469.4349,362.9337,0,0,0,2.842171e-14
tuned,2026-01-10 13:45:00,535,13.75,37.09488,3684.32,60.04081,151.0498,499.8745,0,0,2579.024,2578.707,529.621,233.4829,763.1039,2,0,0,763.1039,0,0,211.0906,964.3204,0.4821602,0.6405494,0.3172331,0,250,0.3172331,2049.086,506.1218,0,0,0,0,618.5358,491.439,127.0968,0,724.9219,3987.07,0,-2.842171e-14,2.564615e-14,4.263256e-14,60.04081,151.0498,499.8745,362.1166,0,0,6.247279,0
tuned,2026-01-10 14:00:00,536,14,37.44083,3708.245,44.06771,149.1383,533.6292,0,1,2595.772,2595.455,1175.898,452.5511,1628.449,4,53.48829,297.3121,777.6488,0,500,0,1089.169,0.5445843,0.6072184,0.3172331,0,250,0.3172331,1419.557,513.6163,0,0,0,20.0129,628.2867,343.5928,284.6939,0,800.9879,4405.434,0,1.136868e-13,1.19571e-13,4.263256e-14,44.06771,149.1383,513.6163,0,500,157.5943,0,0
tuned,2026-01-10 14:15:00,537,14.25,37.8481,3750.144,40.17021,151.7262,583.8195,1,1,2625.101,2624.783,1193.732,461.1362,1654.869,4,47.4118,297.7472,809.7095,0,500,0,1213.997,0.6069986,0.6858335,0.3172331,0,250,0.3172331,1431.051,532.1534,0,0,0,51.66607,642.3507,350.172,292.1787,823.9507,0,1647.901,0,-5.684342e-14,1.44329e-15,4.263256e-14,40.17021,151.7262,532.1534,0,500,153.2626,0,-8.526513e-14
tuned,2026-01-10 14:30:00,538,14.5,37.98676,3784.205,44.1385,148.7137,591.0727,1,1,2648.943,2648.626,1216.906,470.4297,1687.336,4,55.16841,294.584,837.5835,0,500,0,1338.806,0.669403,0.7644362,0.3172331,0,250,0.3172331,1431.72,549.5435,0,0,0,41.52917,650.6133,351.6481,298.9652,832.278,0,1664.556,0,0,-3.250733e-13,4.263256e-14,44.1385,148.7137,549.5435,0,500,156.9002,0,5.684342e-14
tuned,2026-01-10 14:45:00,539,14.75,38.20017,3763.772,47.1123,150.0648,598.1792,1,1,2634.64,2634.323,829.6229,358.5498,1188.173,3,60.42976,290.957,836.786,0,0,0,1338.595,0.6692976,0.8430265,0.3172331,0,250,0.3172331,1804.7,547.5916,0,0,0,50.58761,650.8529,445.8272,205.0257,816.874,0,1633.748,0,-1.136868e-13,-3.450573e-13,4.263256e-14,47.1123,150.0648,547.5916,0,0,154.2097,0,0
tuned,2026-01-10 15:00:00,540,15,38.38306,3730.346,53.6581,153.0982,615.0507,1,1,2611.242,2610.925,843.3886,365.7755,1209.164,3,50.70358,288.8474,869.6131,0,0,0,1338.385,0.6691923,0.8428938,0.3172331,0,250,0.3172331,1767.536,567.8013,0,2.95452,0,47.24946,648.2947,438.8273,209.4674,816.3335,0,1637.763,0,-1.136868e-13,4.128919e-13,4.263256e-14,50.70358,153.0982,567.8013,0,0,135.7492,0,0
tuned,2026-01-10 15:15:00,541,15.25,38.61939,3748.626,70.06332,145.6845,620.0516,1,1,2624.038,2623.721,847.7547,367.1966,1214.951,3,54.93729,290.694,869.3199,0,0,0,1338.174,0.6690869,0.8427611,0.3172331,0,250,0.3172331,1775.967,565.9663,0,15.12603,0,54.08533,655.7036,443.7845,211.9191,824.4961,0,1675.085,0,0,-2.994271e-13,4.263256e-14,54.93729,145.6845,565.9663,0,0,145.0095,0,0
tuned,2026-01-10 15:30:00,542,15.5,38.54584,3661.286,76.51181,146.8478,627.3126,1,1,2562.9,2562.583,848.5762,366.172,1214.748,3,66.59439,287.2829,860.8709,0,0,0,1337.963,0.6689816,0.8426284,0.3172331,0,250,0.3172331,1714.007,560.9721,0,9.91742,0,66.34045,639.134,427.4377,211.6963,810.1536,0,1637.415,0,-1.136868e-13,-3.143041e-13,4.263256e-14,66.59439,146.8478,560.9721,0,0,140.4351,0,0
tuned,2026-01-10 15:45:00,543,15.75,38.86269,3623.597,85.10081,149.9003,625.9874,1,1,2536.518,2536.201,840.924,362.4983,1203.422,3,69.11885,288.1936,846.1098,0,0,0,1337.753,0.6688763,0.8424958,0.3172331,0,250,0.3172331,1695.277,549.2086,0,15.98196,0,76.77884,638.1011,426.4736,211.6275,808.2868,0,1644.143,0,0,-1.910694e-13,4.263256e-14,69.11885,149.9003,549.2086,0,0,138.2933,0,0
tuned,2026-01-10 16:00:00,544,16,38.89077,3643.385,87.9566,141.9505,610.1765,1,1,2550.369,2550.052,835.5146,360.2707,1195.785,3,67.79756,283.7954,844.1923,0,0,0,1337.542,0.668771,0.8423632,0.3172331,0,250,0.3172331,1714.538,547.7743,0,20.15904,0,62.40227,642.0845,431.6543,210.4302,807.6355,0,1650.045,0,-2.273737e-13,4.203304e-13,4.263256e-14,67.79756,141.9505,547.7743,0,0,141.8449,0,0
tuned,2026-01-10 16:15:00,545,16.25,39.1294,3697.031,93.20028,142.1862,612.1808,1,1,2587.922,2587.604,844.7249,361.7582,1206.483,3,89.42545,281.0123,836.0455,0,0,0,1337.331,0.6686657,0.8422306,0.3172331,0,250,0.3172331,1742.88,540.892,0,3.774828,0,71.28877,655.873,441.7087,214.1643,821.5341,0,1649.58,0,0,5.184742e-14,4.263256e-14,89.42545,142.1862,540.892,0,0,138.8261,0,0
tuned,2026-01-10 16:30:00,546,16.5,39.19574,3656.957,103.1898,142.8279,607.8066,1,1,2559.87,2559.553,853.1075,363.8728,1216.98,3,102.715,275.2773,838.988,0,0,0,1337.121,0.6685604,0.842098,0.3172331,0,250,0.3172331,1706.445,542.3504,0,0.4748725,0,65.45618,649.9658,433.2763,216.6895,813.7688,0,1628.357,0,1.705303e-13,-3.58602e-14,4.263256e-14,102.715,142.8279,542.3504,0,0,132.4494,0,-5.684342e-14
tuned,2026-01-10 16:45:00,547,16.75,39.18456,3644.112,121.3533,139.6734,587.4891,1,1,2550.878,2550.561,854.8686,363.146,1218.015,3,115.3507,275.0281,827.6358,0,0,0,1336.91,0.6684552,0.8419654,0.3172331,0,250,0.3172331,1695.692,535.0861,0,6.002597,0,52.40309,647.4805,430.4116,217.0688,806.859,0,1624.072,0,0,-4.004574e-13,4.263256e-14,115.3507,139.6734,535.0861,0,0,135.3546,0,-5.684342e-14
tuned,2026-01-10 17:00:00,548,17,39.19001,3597.8,131.5039,139.4221,575.7041,1,1,2518.46,2518.143,843.8804,355.3585,1199.239,3,140.0935,275.4251,783.7204,0,0,0,1336.7,0.66835,0.8418329,0.3172331,0,250,0.3172331,1674.262,506.6595,0,0,0,69.04467,639.3493,425.0369,214.3124,797.9235,0,1595.847,0,-1.136868e-13,2.197131e-13,4.263256e-14,131.5039,139.4221,506.6595,0,0,144.5926,0,-2.842171e-14
tuned,2026-01-10 17:15:00,549,17.25,39.31394,3584.021,157.745,134.1249,534.1698,1,1,2508.815,2508.498,835.3705,348.3969,1183.767,3,167.0777,272.3874,744.3024,0,0,0,1336.489,0.6682447,0.8417003,0.3172331,0,250,0.3172331,1673.127,480.4386,0,0,0,53.73117,639.1125,426.2237,212.8888,788.3085,0,1576.617,0,2.273737e-13,3.588241e-13,4.263256e-14,157.745,134.1249,480.4386,0,0,147.5952,0,0
tuned,2026-01-10 17:30:00,550,17.5,39.19044,3568.861,192.2857,134.0118,504.2993,1,1,2498.203,2497.885,828.0313,341.4987,1169.53,3,197.8677,270.2449,701.4174,0,0,0,1336.279,0.6681396,0.8415678,0.3172331,0,250,0.3172331,1669.854,453.4498,0,0,0,50.84942,634.2142,423.9228,210.2914,778.3306,0,1556.661,0,-1.136868e-13,3.701484e-13,4.263256e-14,192.2857,134.0118,453.4498,0,0,141.8151,0,-2.842171e-14
tuned,2026-01-10 17:45:00,551,17.75,39.11525,3534.892,224.0587,130.647,480.7724,1,1,2474.424,2474.107,841.6519,343.8551,1185.507,3,228.5354,270.6191,686.3525,0,0,0,1336.069,0.6680344,0.8414354,0.3172331,0,250,0.3172331,1632.455,444.1236,0,0,0,36.6488,626.8614,413.5601,213.3013,766.6997,0,1533.399,0,-1.136868e-13,-3.020917e-13,4.263256e-14,224.0587,130.647,444.1236,0,0,144.4489,0,0
tuned,2026-01-10 18:00:00,552,18,39.01005,3533.918,260.8042,1.114466,468.4938,1,1,2473.743,2473.426,668.2306,263.149,931.3796,2,264.2914,2.644799,664.4433,0,0,0,1335.858,0.6679292,0.8413029,0.3172331,0,250,0.3172331,1805.195,430.5059,0,0,0,37.98792,624.8569,455.9846,168.8723,728.7292,0,1457.458,0,0,-3.940182e-13,4.263256e-14,260.8042,1.114466,430.5059,0,0,5.017607,0,2.664535e-14
tuned,2026-01-10 18:15:00,553,18.25,38.72874,3514.547,282.1365,1.184895,413.6938,1,1,2460.183,2459.866,666.9909,258.7403,925.7313,2,296.7578,1.07685,627.8966,0,0,0,1335.648,0.6678241,0.8411705,0.3172331,0,250,0.3172331,1792.875,408.2396,0,0,0.1080451,5.454237,616.6122,449.3603,167.2519,709.4676,0,1419.122,0,0,4.494183e-13,4.263256e-14,282.1365,1.07685,408.2396,0,0,14.62127,0,2.664535e-14
tuned,2026-01-10 18:30:00,554,18.5,38.82627,3513.093,314.9955,1.363683,408.6269,1,0,2459.165,2458.848,419.4039,184.8938,604.2978,2,0,0,604.2978,0,0,315.8913,1256.465,0.6282325,0.841038,0.3172331,0,250,0.3172331,2039.444,392.4248,0,0,0.4678991,16.20207,618.0189,512.5378,105.4812,701.5034,0,1403.814,0,-2.842171e-14,-8.804069e-14,4.263256e-14,314.9955,0.8957835,392.4248,340.1834,0,0,0,1.110223e-14
tuned,2026-01-10 18:45:00,555,18.75,38.81111,3489.757,347.5298,4.677504,376.8608,1,0,2442.83,2442.513,375.6584,165.6087,541.2671,2,0,0,541.2671,0,0,352.2073,1168.215,0.5841077,0.7911776,0.3172331,0,250,0.3172331,2066.854,351.559,0,0,0,25.30176,613.6564,519.2086,94.44778,691.1733,0,1382.347,0,-2.842171e-14,-6.561418e-14,4.263256e-14,347.5298,4.677504,351.559,373.0054,0,0,0,-2.664535e-14
tuned,2026-01-10 19:00:00,556,19,38.70078,3441.301,381.3021,4.816378,355.6773,0,0,2408.911,2408.593,330.91,145.8814,476.7914,1,0,0,476.7914,0,0,383.9126,1072.053,0.5360267,0.7356081,0.3172331,0,250,0.3172331,2077.683,310.1021,0,0,2.205945,45.57512,603.2964,520.3426,82.95377,0,677.638,3730.814,0,0,1.655343e-13,4.263256e-14,381.3021,2.610433,310.1021,392.2707,0,0,0,-2.309264e-14
tuned,2026-01-10 19:15:00,557,19.25,38.72895,3434.611,395.315,1.319536,331.2883,0,0,2404.228,2403.911,296.6836,130.7927,427.4762,1,0,0,427.4762,0,0,393.8643,973.4185,0.4867093,0.6750563,0.3172331,0,250,0.3172331,2107.227,277.9315,0,2.442597,0.3275976,53.35676,602.5913,528.1516,74.43973,0,672.3175,3702.525,0,0,-7.91589e-14,4.263256e-14,392.8724,0.9919387,277.9315,393.8643,0,0,0,-2.653433e-14
tuned,2026-01-10 19:30:00,558,19.5,38.4641,3444.967,397.7104,0.3875783,274.8787,0,0,2411.477,2411.16,282.4092,124.4999,406.9091,1,0,0,406.9091,0,0,396.1989,874.2156,0.4371078,0.6129474,0.3172331,0,250,0.3172331,2128.75,265.4216,0,1.899031,0,9.457119,600.0268,529.6784,70.34837,0,656.5314,3614.199,0,-2.842171e-14,-1.54432e-13,4.263256e-14,395.8113,0.3875783,265.4216,398.1003,0,0,0,-5.051515e-15
tuned,2026-01-10 19:45:00,559,19.75,38.30133,3407.159,388.9556,0,246.6591,0,0,2385.012,2384.694,251.5265,110.8852,362.4118,1,0,0,362.4118,0,0,380.4826,778.9573,0.3894787,0.5504807,0.3172331,0,250,0.3172331,2133.168,236.8685,0,8.472999,0,9.790631,590.8096,528.4234,62.38616,0,641.734,3544.153,0,0,-3.896883e-14,4.263256e-14,380.4826,0,236.8685,383.2286,0,0,0,0
tuned,2026-01-10 20:00:00,560,20,38.35854,3430.056,377.6799,1.109806,233.6174,0,0,2401.039,2400.722,228.8194,100.8748,329.6942,1,0,0,329.6942,0,0,369.6606,686.4195,0.3432098,0.490498,0.3172331,0,250,0.3172331,2171.902,215.3337,0,9.129031,0,18.28366,595.7084,538.8586,56.84981,0,644.2697,3559.231,0,0,2.269851e-13,4.263256e-14,368.5508,1.109806,215.3337,370.8633,0,0,0,-2.020606e-14
tuned,2026-01-10 20:15:00,561,20.25,38.30206,3422.459,353.8213,5.712112,209.1926,0,0,2395.721,2395.404,214.5128,94.56777,309.0806,1,0,0,309.0806,0,0,350.3111,598.7337,0.2993668,0.4322283,0.3172331,0,250,0.3172331,2180.891,202.01,0,4.809852,4.412387,7.182604,593.4744,540.2561,53.21826,0,636.6032,3517.226,0,-2.842171e-14,-9.570122e-14,4.263256e-14,349.0114,1.299725,202.01,350.3111,0,0,0,9.769963e-15
tuned,2026-01-10 20:30:00,562,20.5,37.8144,3392.733,334.5123,10.9884,182.078,0,0,2374.913,2374.596,192.4322,84.83358,277.2658,1,0,0,277.2658,0,0,327.19,516.8419,0.258421,0.3770138,0.3172331,0,250,0.3172331,2182.164,182.2981,0,10.29233,8.018337,0,580.6044,533.4821,47.12222,0,618.3157,3432.322,0,-1.421085e-14,1.981193e-13,4.263256e-14,324.22,2.970067,182.078,327.19,0,0,0.2200162,-8.881784e-16
tuned,2026-01-10 20:45:00,563,20.75,37.1754,3377.144,298.6043,10.47577,164.6846,0,0,2364.001,2363.684,181.6998,80.10218,261.802,1,0,0,261.802,0,0,304.4944,440.637,0.2203185,0.3254478,0.3172331,0,250,0.3172331,2181.984,173.4691,0,0,4.585691,0,568.173,524.4264,43.74666,0,604.5286,3332.817,0,0,-7.921441e-14,4.263256e-14,298.6043,5.89008,164.6846,309.1263,0,0,8.784559,2.309264e-14
tuned,2026-01-10 21:00:00,564,21,36.83006,3350.718,271.2847,4.58433,147.104,0,0,2345.503,2345.185,165.7868,73.08695,238.8737,1,0,0,238.8737,0,0,275.869,371.6003,0.1858002,0.2774626,0.3172331,0,250,0.3172331,2179.399,158.9369,0,0,0,0,558.6269,519.066,39.56089,0,592.1529,3256.841,0,-1.421085e-14,-4.590772e-14,4.263256e-14,271.2847,4.58433,147.104,280.457,0,0,11.83293,6.217249e-15
tuned,2026-01-10 21:15:00,565,21.25,36.74934,3315.115,231.3862,6.072616,134.2279,0,0,2320.58,2320.263,154.0976,67.93378,222.0314,1,0,0,222.0314,0,0,228.2293,314.4845,0.1572423,0.2339913,0.3172331,0,250,0.3172331,2166.165,147.8741,0,3.483425,5.746037,0,551.5247,514.8255,36.69927,0,582.7592,3221.097,0,-1.421085e-14,2.733924e-14,4.263256e-14,227.9027,0.3265785,134.2279,228.2293,0,0,13.64614,1.054712e-14
tuned,2026-01-10 21:30:00,566,21.5,36.45774,3332.761,187.9586,0.666939,129.7641,0,0,2332.932,2332.615,144.3833,63.65124,208.0345,1,0,0,208.0345,0,0,188.337,267.3508,0.1336754,0.1980263,0.3172331,0,250,0.3172331,2188.232,139.0374,0,0,0.2885338,0,550.2655,516.1351,34.13031,0,579.7864,3189.323,0,7.105427e-15,-2.781109e-14,4.263256e-14,187.9586,0.3784052,129.7641,201.357,0,0,9.273267,3.275158e-15
tuned,2026-01-10 21:45:00,567,21.75,36.19172,3344.98,150.628,0,112.252,0,0,2341.486,2341.169,113.1365,49.87614,163.0127,1,0,0,163.0127,0,0,150.628,229.6517,0.1148258,0.1683468,0.3172331,0,250,0.3172331,2228.032,109.2945,0,0,0,2.957541,548.4973,521.9205,26.57675,0,572.4895,3148.692,0,0,1.679212e-14,4.263256e-14,150.628,0,109.2945,170.1672,0,0,0,0
tuned,2026-01-10 22:00:00,568,22,36.02603,3317.826,137.5251,0,88.31712,0,0,2322.478,2322.161,133.4141,56.24706,189.6612,1,21.59093,0.7715233,167.2987,0,0,115.9341,200.632,0.100316,0.1446083,0.3172331,0,250,0.3172331,2188.747,112.3899,0,0,0,0,541.7318,510.5381,31.19363,0,566.7852,3117.319,0,-7.105427e-15,2.450817e-14,4.263256e-14,137.5251,0,88.31712,118.4621,0,0.7715233,24.07279,5.440093e-15
tuned,2026-01-10 22:15:00,569,22.25,35.65855,3301.949,112.561,0,72.23229,0,0,2311.364,2311.047,192.2214,71.20342,263.4248,1,113.7972,2.11191,147.5157,0,0,0,200.6004,0.1003002,0.126335,0.3172331,0,250,0.3172331,2118.826,99.53351,0,0,0,0,534.1035,489.6122,44.49127,0,560.8156,3084.486,0,0,1.976197e-14,4.263256e-14,112.561,0,72.23229,2.401631,0,3.348089,27.30122,3.996803e-15
tuned,2026-01-10 22:30:00,570,22.5,35.43015,3287.492,92.97822,0,74.37224,0,0,2301.244,2300.927,170.902,62.76131,233.6633,1,105.7566,4.400701,123.5061,0,0,0,200.5688,0.1002844,0.1263151,0.3172331,0,250,0.3172331,2130.025,83.55912,0,0,0,0,528.6955,489.359,39.33649,0,552.1203,3036.662,0,-1.421085e-14,-5.467848e-15,4.263256e-14,92.97822,0,74.37224,2.275315,0,17.17905,9.186879,0
tuned,2026-01-10 22:45:00,571,22.75,35.27229,3298.767,101.3582,0,57.10314,0,0,2309.137,2308.82,155.2092,57.14626,212.3555,1,94.80223,2.709336,114.8439,0,0,2.14902,200,0.1,0.1262953,0.3172331,0,250,0.3172331,2153.61,77.84368,0,4.406927,0,0,528.4008,492.8116,35.58918,0,549.9578,3032.37,0,1.421085e-14,-1.387779e-16,4.263256e-14,96.95125,0,57.10314,2.14902,0,2.709336,20.74054,-2.220446e-15
tuned,2026-01-10 23:00:00,572,23,35.06736,3327.161,76.91558,0,52.54891,0,0,2329.013,2328.696,151.6641,55.34977,207.0138,1,96.64008,0.3546186,109.8932,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2177.032,74.66814,0,0,0,0,530.214,495.6146,34.59947,0,550.9644,3030.304,0,-7.105427e-15,0,4.263256e-14,76.91558,0,52.54891,0,0.1259371,20.07912,22.11923,0
tuned,2026-01-10 23:15:00,573,23.25,34.85016,3293.348,68.16186,5.461751,60.28459,0,0,2305.344,2305.027,133.9912,50.04731,184.0385,1,75.7202,1.396202,106.7962,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2171.035,72.7494,0,0,4.06555,0,521.9865,491.5758,30.41072,0,541.6231,2985.94,0,-2.842171e-14,0,4.263256e-14,68.16186,1.396202,60.28459,0,0.1259371,7.558335,12.46481,7.993606e-15
tuned,2026-01-10 23:30:00,574,23.5,34.50146,3291.106,51.38831,3.901189,50.41068,0,1,2303.774,2303.457,507.489,156.7041,664.193,2,63.40384,0.1099587,100.6792,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1795.968,68.86343,0,0,3.79123,0,517.1397,403.1499,113.9898,0,559.854,3085.737,0,0,1.24345e-13,4.263256e-14,51.38831,0.1099587,50.41068,0,500,12.01552,18.45275,1.421085e-14
tuned,2026-01-10 23:45:00,575,23.75,34.29918,3280.146,45.42525,1.506916,44.6522,0,1,2296.102,2295.785,500.9932,153.9662,654.9594,2,62.34678,0.8361828,91.77642,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1794.792,62.92252,0,0,0.6707329,0,512.8559,400.8835,111.9724,0,554.8497,3052.83,0,5.684342e-14,-1.216804e-13,4.263256e-14,45.42525,0.8361828,44.6522,0,500,16.92153,18.27031,-7.81597e-14
tuned,2026-01-11 00:00:00,576,0,33.97468,3286.155,50.36833,0,29.94287,1,1,2300.308,2299.991,489.1087,148.8375,637.9462,2,61.41714,0.1534198,76.37559,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1810.882,52.56188,0,0,0,0,509.7314,401.2782,108.4532,550.1157,0,1100.231,0,2.842171e-14,1.301736e-13,4.263256e-14,50.36833,0,29.94287,0,500,11.20223,22.61901,-7.105427e-15
tuned,2026-01-11 00:15:00,577,0.25,33.87862,3313.8,47.42223,0,45.45431,1,1,2319.66,2319.343,435.8847,125.391,561.2757,2,61.27256,0.003148565,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1883.458,0,0,0,0,45.45431,512.8188,416.3854,96.43335,551.8252,0,1103.65,0,2.842171e-14,8.903989e-14,4.263256e-14,47.42223,0,0,0,500,13.85348,0,-2.842171e-14
tuned,2026-01-11 00:30:00,578,0.5,33.94793,3274.724,62.7636,0,55.86657,1,1,2292.307,2291.989,442.3072,127.244,569.5512,2,69.49678,0.05442178,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1849.682,0,0,0,0,55.86657,507.6273,409.6089,98.01842,549.2244,0,1098.449,0,7.105427e-14,2.131628e-14,4.263256e-14,62.7636,0,0,0,500,6.787609,0,6.483702e-14
tuned,2026-01-11 00:45:00,579,0.75,33.58651,3212.049,51.29031,0,49.60595,1,1,2248.434,2248.117,437.3244,125.874,563.1985,2,62.54705,0.6514205,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1810.793,0,0,0,0,49.60595,493.5666,397.4974,96.0692,534.2607,0,1068.521,0,-2.842171e-14,-1.135758e-13,4.263256e-14,51.29031,0,0,0,500,11.90816,0,-1.421085e-14
tuned,2026-01-11 01:00:00,580,1,33.04577,3211.351,45.2631,0,54.46396,1,1,2247.945,2247.628,431.0044,124.0786,555.083,2,54.21849,0.8644983,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1816.624,0,0,0,0,54.46396,487.0991,393.6376,93.4615,529.5178,0,1059.036,0,2.842171e-14,-2.081668e-13,4.263256e-14,45.2631,0,0,0,500,9.819889,0,2.309264e-14
tuned,2026-01-11 01:15:00,581,1.25,32.74339,3172.968,35.52124,0,43.2368,1,1,2221.078,2220.76,434.0407,124.8787,558.9194,2,58.74471,0.1747377,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1786.72,0,0,0,0,43.2368,477.8333,384.3874,93.44594,518.5679,0,1037.136,0,0,4.474199e-13,4.263256e-14,35.52124,0,0,0,500,23.39821,0,7.105427e-15
tuned,2026-01-11 01:30:00,582,1.5,32.55385,3228.129,39.90892,0,29.06294,1,1,2259.69,2259.373,436.0417,125.5746,561.6163,2,60.3108,1.305544,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1823.331,0,0,0,0,29.06294,483.9695,390.5122,93.45723,522.3114,0,1044.623,0,2.842171e-14,-1.731948e-14,4.263256e-14,39.90892,0,0,0,500,21.70742,0,1.421085e-14
tuned,2026-01-11 01:45:00,583,1.75,32.45978,3209.888,36.77012,0,16.02566,1,1,2246.921,2246.604,116.4895,33.51046,150,1,59.98569,0,0,0,90.01431,0,1346.304,0.6731519,0.8337089,0.3172331,0,250,0.3172331,2130.115,0,0,0,0,16.02566,480.1705,455.2087,24.96178,492.1439,0,984.2877,0,-1.421085e-14,-1.700862e-13,4.263256e-14,36.77012,0,0,0,90.01431,23.21557,0,-7.105427e-15
tuned,2026-01-11 02:00:00,584,2,32.37705,3206.113,39.62124,0,29.83893,1,1,2244.279,2243.962,116.4451,33.55495,150,1,62.71124,0.538821,0,0,86.74994,0,1367.779,0.6838897,0.8477478,0.3172331,0,250,0.3172331,2127.517,0,0,0,0,29.83893,478.675,453.7712,24.90385,493.6904,0,987.3807,0,-7.105427e-15,-2.553513e-14,4.263256e-14,39.62124,0,0,0,86.74994,23.62882,0,-3.552714e-15
tuned,2026-01-11 02:15:00,585,2.25,32.06062,3219.845,36.47781,0,22.34269,1,1,2253.891,2253.574,116.4425,33.55746,150,1,62.61862,0.5693089,0,0,86.81207,0,1389.267,0.6946335,0.8612706,0.3172331,0,250,0.3172331,2137.132,0,0,0,0,22.34269,477.1826,452.4628,24.71979,490.7505,0,981.501,0,0,1.325606e-13,4.263256e-14,36.47781,0,0,0,86.81207,26.71012,0,7.105427e-15
tuned,2026-01-11 02:30:00,586,2.5,31.75599,3230.508,44.44056,0,30.46385,1,1,2261.356,2261.039,116.4598,33.54024,150,1,49.68608,0.3606676,0,0,99.95326,0,1414.037,0.7070183,0.8748011,0.3172331,0,250,0.3172331,2144.579,0,0,0,0,30.46385,475.3902,450.841,24.54927,490.7854,0,981.5708,0,0,3.570477e-13,4.263256e-14,44.44056,0,0,0,99.95326,5.606183,0,7.993606e-15
tuned,2026-01-11 02:45:00,587,2.75,31.73304,3223.191,41.72249,0,29.83402,1,1,2256.234,2255.917,116.354,33.646,150,1,58.25353,1.641656,0,0,90.10482,0,1436.34,0.7181702,0.8903982,0.3172331,0,250,0.3172331,2139.563,0,0,0,0,29.83402,474.0619,449.5479,24.51403,489.4623,0,978.9247,0,-7.105427e-15,-3.974598e-14,4.263256e-14,41.72249,0,0,0,90.10482,18.17269,0,0
tuned,2026-01-11 03:00:00,588,3,31.41387,3229.176,46.31886,2.476057,42.24159,1,1,2260.423,2260.106,116.4547,33.54535,150,1,57.12073,0.4225511,0,0,92.45672,0,1459.228,0.7296142,0.9044424,0.3172331,0,250,0.3172331,2143.652,0,0,0,2.053505,42.24159,471.4643,447.1088,24.35551,489.4646,0,982.4715,0,0,-2.93876e-13,4.263256e-14,46.31886,0.4225511,0,0,92.45672,10.80187,0,-7.105427e-15
tuned,2026-01-11 03:15:00,589,3.25,31.39432,3259.734,49.06544,3.081079,43.48896,1,1,2281.814,2281.497,116.3274,33.67258,150,1,58.67424,1.963629,0,0,89.36213,0,1481.339,0.7406696,0.9188547,0.3172331,0,250,0.3172331,2165.169,0,0,0,1.11745,43.48896,475.7124,451.3944,24.31807,494.1335,0,990.1947,0,0,1.199041e-13,4.263256e-14,49.06544,1.963629,0,0,89.36213,9.608801,0,0
tuned,2026-01-11 03:30:00,590,3.5,31.2158,3252.172,48.0432,0.4825557,29.04287,1,1,2276.521,2276.203,116.3377,33.66226,150,1,65.69495,1.838649,0,0,82.46641,0,1501.723,0.7508613,0.9327776,0.3172331,0,250,0.3172331,2159.866,0,0,0,0,29.04287,472.6738,448.4527,24.22106,488.1451,0,976.2903,0,1.421085e-14,2.122746e-13,4.263256e-14,48.0432,0.4825557,0,0,82.46641,19.00784,0,3.552714e-15
tuned,2026-01-11 03:45:00,591,3.75,31.18185,3303.996,56.32033,0,14.6165,1,1,2312.797,2312.48,116.293,33.70696,150,1,77.36247,2.380028,0,0,70.2575,0,1519.051,0.7595253,0.9456127,0.3172331,0,250,0.3172331,2196.187,0,0,0,0,14.6165,479.8337,455.6407,24.19302,492.3802,0,984.7603,0,1.421085e-14,2.715606e-13,4.263256e-14,56.32033,0,0,0,70.2575,23.42217,0,3.552714e-15
tuned,2026-01-11 04:00:00,592,4,31.15408,3307.377,66.63485,0,18.97775,1,1,2315.164,2314.847,116.2971,33.70286,150,1,84.97423,2.330348,0,0,62.69543,0,1534.485,0.7672426,0.9565239,0.3172331,0,250,0.3172331,2198.55,0,0,0,0,18.97775,480.0206,455.842,24.17855,493.4797,0,986.9594,0,-7.105427e-15,-1.566525e-13,4.263256e-14,66.63485,0,0,0,62.69543,20.66972,0,7.105427e-15
tuned,2026-01-11 04:15:00,593,4.25,31.1501,3240.26,84.54209,0.995415,35.18297,1,1,2268.182,2267.865,116.3262,33.67379,150,1,100.7694,1.978226,0,0,47.25239,0,1546.057,0.7730284,0.9662429,0.3172331,0,250,0.3172331,2151.538,0,0,0,0,35.18297,470.2367,446.0544,24.18238,487.0222,0,974.0445,0,-1.421085e-14,-1.176836e-14,4.263256e-14,84.54209,0.995415,0,0,47.25239,17.21011,0,-3.552714e-15
tuned,2026-01-11 04:30:00,594,4.5,31.1667,3273.338,86.37902,1.149991,36.31745,1,1,2291.336,2291.019,116.3415,33.65855,150,1,120.8492,1.79363,0,0,27.35716,0,1552.653,0.7763264,0.9735293,0.3172331,0,250,0.3172331,2174.678,0,0,0,0,36.31745,475.2171,451.0224,24.1947,492.2131,0,984.4261,0,-1.421085e-14,-1.427747e-13,4.263256e-14,86.37902,1.149991,0,0,27.35716,35.11383,0,0
tuned,2026-01-11 04:45:00,595,4.75,30.96319,3231.865,126.2282,0.8590281,51.57769,1,1,2262.305,2261.988,116.4016,33.62074,150.0223,1,148.7471,1.275256,0,0,0,0,1552.408,0.7762042,0.9776827,0.3172331,0,250,0.3172331,2145.586,0,0,0,0,51.57769,467.0277,442.9324,24.0953,487.2008,0,974.4016,0,-7.105427e-15,9.470202e-14,4.263256e-14,126.2282,0.8590281,0,0,0,22.93507,0,0
tuned,2026-01-11 05:00:00,596,5,30.94593,3255.526,157.2308,2.813529,60.729,1,1,2278.868,2278.551,139.2605,40.73464,179.9951,1,173.6585,6.336686,0,0,0,0,1552.164,0.776082,0.9775288,0.3172331,0,250,0.3172331,2139.291,0,0,0,0,60.729,470.2627,441.4598,28.80298,494.7263,0,989.4526,0,-3.552714e-14,1.769696e-13,4.263256e-14,157.2308,2.813529,0,0,0,19.95083,0,-1.421085e-14
tuned,2026-01-11 05:15:00,597,5.25,30.90842,3326.922,196.9014,0,50.75369,1,1,2328.846,2328.528,169.6629,49.40032,219.0632,1,213.4805,5.58275,0,0,0,0,1551.92,0.7759598,0.9773749,0.3172331,0,250,0.3172331,2158.865,0,0,0,0,50.75369,480.167,445.1201,35.04692,504.985,0,1009.97,0,-1.421085e-14,-2.592371e-13,4.263256e-14,196.9014,0,0,0,0,22.16181,0,7.105427e-15
tuned,2026-01-11 05:30:00,598,5.5,30.92645,3355.196,241.8926,0,41.60683,1,1,2348.637,2348.32,196.2021,57.24161,253.4437,1,245.916,7.527735,0,0,0,0,1551.675,0.7758376,0.977221,0.3172331,0,250,0.3172331,2152.118,0,0,0,0,41.60683,484.4459,443.9104,40.53542,509.7342,0,1019.468,0,0,4.288792e-13,4.263256e-14,241.8926,0,0,0,0,11.55115,0,3.552714e-15
tuned,2026-01-11 05:45:00,599,5.75,31.08144,3322.04,274.3105,0,37.88775,1,1,2325.428,2325.111,228.2965,66.06947,294.366,1,290.6451,3.72088,0,0,0,0,1551.431,0.7757155,0.9770672,0.3172331,0,250,0.3172331,2096.814,0,0,0,0,37.88775,481.3513,434.0294,47.32184,507.9414,0,1015.883,0,1.421085e-14,2.470246e-13,4.263256e-14,274.3105,0,0,0,0,20.05548,0,1.065814e-14
tuned,2026-01-11 06:00:00,600,6,31.05576,3306.385,327.0514,0,38.22761,1,1,2314.47,2314.152,260.2968,75.03421,335.331,1,333.8747,1.45631,0,0,0,0,1551.187,0.7755934,0.9769134,0.3172331,0,250,0.3172331,2053.856,0,0,0,0,38.22761,478.803,424.8888,53.91419,507.8313,0,1015.663,0,-5.684342e-14,-7.038814e-14,4.263256e-14,327.0514,0,0,0,0,8.27955,0,-1.776357e-14
tuned,2026-01-11 06:15:00,601,6.25,30.99052,3318.452,370.135,4.700387,44.42753,1,1,2322.916,2322.599,288.447,83.12477,371.5718,1,370.1851,1.386697,0,0,0,0,1550.943,0.7754713,0.9767596,0.3172331,0,250,0.3172331,2034.152,0,0,0,3.31369,44.42753,479.838,420.1888,59.64919,512.4908,0,1030.698,0,0,2.119416e-13,4.263256e-14,370.135,1.386697,0,0,0,0.05008553,0,-1.310063e-14
tuned,2026-01-11 06:30:00,602,6.5,30.9416,3368.608,398.4943,11.25921,48.2034,1,1,2358.026,2357.709,314.2867,90.57066,404.8574,1,403.3522,1.50524,0,0,0,0,1550.698,0.7753492,0.9766058,0.3172331,0,250,0.3172331,2043.422,0,0,0,9.753975,48.2034,486.5496,421.635,64.91466,522.1518,0,1061.129,0,0,1.088019e-14,4.263256e-14,398.4943,1.50524,0,0,0,4.857906,0,-1.24345e-14
tuned,2026-01-11 06:45:00,603,6.75,30.96509,3354.343,426.9433,3.631117,37.06307,1,1,2348.04,2347.723,331.7762,95.57206,427.3482,1,426.123,1.225255,0,0,0,0,1550.454,0.7752272,0.9764521,0.3172331,0,250,0.3172331,2015.947,0,0,0.8203486,2.405862,37.06307,484.7477,416.1877,68.55995,519.4114,0,1044.388,0,-1.421085e-14,6.27276e-14,4.263256e-14,426.123,1.225255,0,0,0,0,0,1.776357e-14
tuned,2026-01-11 07:00:00,604,7,31.14384,3394.475,430.8398,0,44.39071,1,1,2376.133,2375.815,338.8567,97.71795,436.5747,1,434.324,2.250709,0,0,0,0,1550.21,0.7751051,0.9762984,0.3172331,0,250,0.3172331,2036.959,0,0,0,0,44.39071,492.5467,422.2396,70.30711,529.1592,0,1058.318,0,-5.684342e-14,1.949552e-13,4.263256e-14,430.8398,0,0,0,0,5.734857,0,-1.24345e-14
tuned,2026-01-11 07:15:00,605,7.25,31.13335,3408.932,414.9497,0,46.61008,1,1,2386.253,2385.935,332.6617,96.0015,428.6632,1,425.7948,2.868412,0,0,0,0,1549.966,0.7749831,0.9761447,0.3172331,0,250,0.3172331,2053.274,0,0,0,0,46.61008,494.5262,425.5198,69.00645,531.1807,0,1062.361,0,4.263256e-14,2.358114e-13,4.263256e-14,414.9497,0,0,0,0,13.71348,0,1.776357e-14
tuned,2026-01-11 07:30:00,606,7.5,31.39663,3413.247,402.2527,0,62.22339,1,1,2389.273,2388.956,314.8966,90.73785,405.6344,1,404.2068,1.427641,0,0,0,0,1549.722,0.7748611,0.975991,0.3172331,0,250,0.3172331,2074.059,0,0,0,0,62.22339,498.1419,432.4227,65.71924,536.1335,0,1072.267,0,-5.684342e-14,1.398881e-14,4.263256e-14,402.2527,0,0,0,0,3.381729,0,-7.105427e-15
tuned,2026-01-11 07:45:00,607,7.75,31.5597,3418.64,374.4994,0,52.91574,1,1,2393.048,2392.731,291.7804,84.35712,376.1375,1,372.1787,3.958782,0,0,0,0,1549.478,0.7747391,0.9758374,0.3172331,0,250,0.3172331,2100.95,0,0,2.320622,0,52.91574,500.8019,439.6736,61.12834,535.1046,0,1074.212,0,1.421085e-14,2.682299e-13,4.263256e-14,372.1787,0,0,0,0,3.958782,0,-8.881784e-16
tuned,2026-01-11 08:00:00,608,8,31.66949,3475.239,333.5451,0.5194657,78.08109,1,1,2432.668,2432.35,391.8887,133.261,525.1497,2,332.0706,193.0791,0,0,0,0,1549.234,0.7746172,0.9756838,0.3172331,0,250,0.3172331,2040.462,0,0,1.474461,0,78.08109,510.3831,428.0968,82.28633,577.7395,0,1158.022,0,-1.421085e-13,-8.104628e-14,4.263256e-14,332.0706,0.5194657,0,0,0,192.5596,0,-5.684342e-14
tuned,2026-01-11 08:15:00,609,8.25,31.64979,3440.587,284.9142,0,81.54128,1,1,2408.411,2408.094,352.3162,122.2184,474.5346,1,278.2463,196.2883,0,0,0,0,1548.99,0.7744952,0.9755302,0.3172331,0,250,0.3172331,2055.778,0,0,6.667937,0,81.54128,505.0643,431.1141,73.95023,570.4324,0,1152.367,0,2.842171e-14,-2.93876e-13,4.263256e-14,278.2463,0,0,0,0,196.2883,0,0
tuned,2026-01-11 08:30:00,610,8.5,31.8507,3426.54,250.7569,0,82.78531,1,1,2398.578,2398.261,314.6181,111.512,426.1301,1,228.5412,197.5889,0,0,0,0,1548.747,0.7743733,0.9753766,0.3172331,0,250,0.3172331,2083.643,0,0,22.21566,0,82.78531,505.3444,438.9922,66.35214,567.9459,0,1174.214,0,4.263256e-14,3.704814e-13,4.263256e-14,228.5412,0,0,0,0,197.5889,0,2.842171e-14
tuned,2026-01-11 08:45:00,611,8.75,32.12145,3472.733,199.4492,1.809,89.17597,1,1,2430.913,2430.596,282.0661,102.1639,384.23,1,186.4899,197.7402,0,0,0,0,1548.503,0.7742514,0.975223,0.3172331,0,250,0.3172331,2148.529,0,0,12.95931,0,89.17597,515.3907,455.5212,59.86959,576.5918,0,1175.538,0,-5.684342e-14,-7.538414e-14,4.263256e-14,186.4899,1.809,0,0,0,195.9312,0,-2.842171e-14
tuned,2026-01-11 09:00:00,612,9,32.08286,3516.161,162.4952,7.533931,88.70846,1,1,2461.313,2460.995,258.6166,95.43568,354.0523,1,156.1482,197.9041,0,0,0,0,1548.259,0.7741295,0.9750695,0.3172331,0,250,0.3172331,2202.379,0,0,6.346988,0,88.70846,521.3667,466.5181,54.84858,580.7444,0,1172.437,0,-4.263256e-14,1.987299e-14,4.263256e-14,156.1482,7.533931,0,0,0,190.3702,0,0
tuned,2026-01-11 09:15:00,613,9.25,32.44281,3494.629,128.9664,4.142144,108.5077,1,1,2446.24,2445.923,235.559,89.51078,325.0698,1,120.5052,204.5645,0,0,0,0,1548.015,0.7740077,0.974916,0.3172331,0,250,0.3172331,2210.364,0,0,8.461153,0,108.5077,522.5567,472.1697,50.387,584.8595,0,1184.315,0,0,-4.204415e-13,4.263256e-14,120.5052,4.142144,0,0,0,200.4224,0,0
tuned,2026-01-11 09:30:00,614,9.5,32.86932,3491.375,102.9554,2.666663,136.4174,1,1,2443.963,2443.645,219.6877,84.91719,304.6049,1,100.3028,204.3021,0,0,0,0,1547.772,0.7738858,0.9747626,0.3172331,0,250,0.3172331,2223.958,0,0,2.652583,0,136.4174,527.3554,479.883,47.4724,594.2362,0,1193.048,0,2.842171e-14,2.563505e-13,4.263256e-14,100.3028,2.666663,0,0,0,201.6354,0,0
tuned,2026-01-11 09:45:00,615,9.75,33.13113,3486.533,88.99816,2.826714,151.9977,1,1,2440.573,2440.256,208.6871,82.13871,290.8258,1,82.89248,207.9333,0,0,0,0,1547.528,0.773764,0.9746091,0.3172331,0,250,0.3172331,2231.569,0,0,6.105682,0,151.9977,529.9171,484.5364,45.38072,599.6781,0,1209.888,0,2.842171e-14,6.528111e-14,4.263256e-14,82.89248,2.826714,0,0,0,205.1066,0,0
tuned,2026-01-11 10:00:00,616,10,33.41998,3531.238,67.77524,5.117099,168.4924,1,1,2471.866,2471.549,202.0364,80.23167,282.268,1,74.2766,207.9914,0,0,0,0,1547.284,0.7736422,0.9744557,0.3172331,0,250,0.3172331,2269.513,0,0,0,0,168.4924,540.4401,496.1983,44.24187,613.2685,0,1226.537,0,4.263256e-14,-2.494671e-13,4.263256e-14,67.77524,5.117099,0,0,0,209.3757,0,2.842171e-14
tuned,2026-01-11 10:15:00,617,10.25,33.96447,3538.94,64.81617,0,198.9414,1,1,2477.258,2476.941,196.7419,78.9918,275.7337,1,65.07852,210.6552,0,0,0,0,1547.041,0.7735204,0.9743023,0.3172331,0,250,0.3172331,2280.199,0,0,0,0,198.9414,548.8056,505.1496,43.65599,628.2144,0,1256.429,0,0,5.684342e-14,4.263256e-14,64.81617,0,0,0,0,210.9175,0,0
tuned,2026-01-11 10:30:00,618,10.5,34.35635,3603.317,61.44297,0,234.8918,1,1,2522.322,2522.005,404.1645,170.7642,574.9287,2,62.30172,211.1299,301.4971,0,0,0,1546.797,0.7733986,0.9741489,0.3172331,0,250,0.3172331,2117.84,206.5705,0,0,0,28.32132,564.1766,473.7048,90.47186,650.8037,0,1301.607,0,-5.684342e-14,-8.926193e-14,4.263256e-14,61.44297,0,206.5705,0,0,211.9887,0,0
tuned,2026-01-11 10:45:00,619,10.75,34.47368,3640.941,54.78673,0,257.2964,1,1,2548.658,2548.341,413.1486,175.5042,588.6528,2,55.7506,212.8971,320.0051,0,0,0,1546.554,0.7732769,0.9739956,0.3172331,0,250,0.3172331,2135.193,218.9509,0,0,0,38.34551,571.7179,478.9688,92.74913,663.0746,0,1326.149,0,0,5.806466e-14,4.263256e-14,54.78673,0,218.9509,0,0,213.8609,0,0
tuned,2026-01-11 11:00:00,620,11,34.71096,3660.872,47.49909,0,246.3467,1,0,2562.61,2562.293,240.396,105.9783,346.3743,1,0,0,346.3743,0,0,47.49909,1534.436,0.7672178,0.9738422,0.3172331,0,250,0.3172331,2321.897,236.3355,0,0,0,10.01127,578.2332,523.9181,54.31507,632.1554,0,1264.311,0,-1.421085e-14,1.157963e-13,4.263256e-14,47.49909,0,236.3355,274.7684,0,0,0,0
tuned,2026-01-11 11:15:00,621,11.25,34.93256,3677.923,37.59059,2.199128,271.2596,1,0,2574.546,2574.229,275.3048,121.3679,396.6727,1,0,0,396.6727,0,0,39.78972,1524.247,0.7621233,0.9662116,0.3172331,0,250,0.3172331,2298.924,269.9514,0,0,0,1.308162,584.1393,521.6033,62.53593,643.268,0,1286.536,0,-4.263256e-14,-1.316725e-13,4.263256e-14,37.59059,2.199128,269.9514,277.1561,0,0,0,3.108624e-15
tuned,2026-01-11 11:30:00,622,11.5,35.15664,3703.053,42.20587,0,298.7932,0,0,2592.137,2591.82,300.5172,132.4827,432.9999,1,0,0,432.9999,0,0,42.20587,1513.455,0.7567276,0.9597957,0.3172331,0,250,0.3172331,2291.303,293.8973,0,0,0,4.895903,591.4383,522.798,68.64026,0,656.3978,3610.188,0,-2.842171e-14,-3.990142e-13,4.263256e-14,42.20587,0,293.8973,275.1737,0,0,0,0
tuned,2026-01-11 11:45:00,623,11.75,35.09355,3733.3,58.06182,0,315.5053,0,0,2613.31,2612.993,322.0936,141.9947,464.0882,1,0,0,464.0882,0,0,50.75045,1500.529,0.7502646,0.9530005,0.3172331,0,250,0.3172331,2290.899,315.2327,0,7.311369,0,0.2726271,595.3265,521.8795,73.44696,0,663.9363,3664.261,0,0,4.205525e-13,4.263256e-14,50.75045,0,315.2327,268.4784,0,0,0,0
tuned,2026-01-11 12:00:00,624,12,35.43998,3737.466,51.13827,0,346.5264,0,0,2616.227,2615.909,353.0892,155.6591,508.7483,2,0,0,508.7483,0,0,45.10926,1489.016,0.7445079,0.9448613,0.3172331,0,250,0.3172331,2262.82,344.1582,0,6.029005,0,2.36821,601.2099,519.9969,81.21295,0,676.2002,3729.501,0,0,-4.053424e-13,4.263256e-14,45.10926,0,344.1582,259.4492,0,0,0,0
tuned,2026-01-11 12:15:00,625,12.25,35.60169,3748.72,44.01098,0,387.7373,0,0,2624.104,2623.787,370.4427,163.3093,533.7521,2,0,0,533.7521,0,0,44.01098,1477.779,0.7388893,0.9376114,0.3172331,0,250,0.3172331,2253.344,360.3822,0,0,0,27.35511,605.4952,519.9447,85.5505,0,689.5661,3792.614,0,-2.842171e-14,-9.736656e-14,4.263256e-14,44.01098,0,360.3822,261.6264,0,0,0,0
tuned,2026-01-11 12:30:00,626,12.5,35.86556,3772.776,41.02441,1.111162,412.3889,0,0,2640.943,2640.626,392.6738,173.1099,565.7837,2,0,0,565.7837,0,0,42.13557,1467.012,0.733506,0.9305355,0.3172331,0,250,0.3172331,2247.952,380.8152,0,0,0,31.5737,613.4896,522.198,91.2916,0,702.6424,3864.533,0,-5.684342e-14,2.753353e-13,4.263256e-14,41.02441,1.111162,380.8152,264.6549,0,0,0,-4.440892e-16
tuned,2026-01-11 12:45:00,627,12.75,36.08589,3770.207,46.27452,2.650722,432.887,0,0,2639.145,2638.828,421.0946,185.6391,606.7337,2,0,0,606.7337,0,0,48.92525,1454.55,0.7272749,0.923756,0.3172331,0,250,0.3172331,2217.733,407.3082,0,0,0,25.57886,616.543,518.095,98.44799,0,709.7098,3903.404,0,-5.684342e-14,-3.370637e-13,4.263256e-14,46.27452,2.650722,407.3082,266.0391,0,0,0,3.108624e-15
tuned,2026-01-11 13:00:00,628,13,36.4321,3796.557,51.77974,9.202312,457.4982,0,0,2657.59,2657.273,445.9229,196.5847,642.5076,2,0,0,642.5076,0,0,53.45539,1440.957,0.7204785,0.9159087,0.3172331,0,250,0.3172331,2211.35,429.5441,0,7.526662,0,27.95416,626.4254,521.2413,105.1841,0,724.4151,3997.267,0,-2.842171e-14,3.604894e-13,4.263256e-14,44.25308,9.202312,429.5441,263.0146,0,0,0,3.552714e-15
tuned,2026-01-11 13:15:00,629,13.25,36.61855,3787.643,54.53088,8.828584,461.0111,0,0,2651.35,2651.033,483.8409,213.3008,697.1417,2,0,0,697.1417,0,0,62.94461,1424.994,0.712497,0.9073495,0.3172331,0,250,0.3172331,2167.192,465.0295,0,0.41486,0,0,627.9905,513.3143,114.6762,0,726.6151,3997.099,0,0,2.619016e-13,4.263256e-14,54.11602,8.828584,461.0111,274.6146,0,0,4.018391,-1.776357e-15
tuned,2026-01-11 13:30:00,630,13.5,36.73325,3763.419,53.37436,8.88919,468.8247,0,0,2634.393,2634.076,492.557,217.1433,709.7003,2,0,0,709.7003,0,0,62.26355,1409.204,0.7046019,0.8972978,0.3172331,0,250,0.3172331,2141.519,472.7555,0,0,0,0,625.8443,508.7538,117.0905,0,725.8971,3992.434,0,-5.684342e-14,3.755884e-13,4.263256e-14,53.37436,8.88919,468.8247,279.2539,0,0,3.930824,-3.552714e-15
tuned,2026-01-11 13:45:00,631,13.75,37.01374,3768.276,43.54365,6.867892,480.6464,0,0,2637.793,2637.476,526.0258,231.898,757.9238,2,0,0,757.9238,0,0,50.41154,1396.379,0.6981895,0.887355,0.3172331,0,250,0.3172331,2111.45,503.1781,0,0,0,0,631.2794,505.3144,125.965,0,737.2124,4054.668,0,-8.526513e-14,-1.34448e-13,4.263256e-14,43.54365,6.867892,480.6464,279.0976,0,0,22.53164,3.552714e-15
tuned,2026-01-11 14:00:00,632,14,37.39727,3809.412,54.31925,7.136796,535.5122,0,1,2666.589,2666.271,738.4206,319.798,1058.219,3,48.20154,215.8917,794.1254,0,0,0,1396.159,0.6980796,0.8792794,0.3172331,0,250,0.3172331,1927.851,524.7754,0,6.117708,0,10.7368,644.6797,466.081,178.5987,0,788.4748,4347.164,0,5.684342e-14,2.28928e-13,4.263256e-14,48.20154,7.136796,524.7754,0,0,208.7549,0,0
tuned,2026-01-11 14:15:00,633,14.25,37.5436,3836.5,51.5892,1.695215,553.9812,0,1,2685.55,2685.233,776.4875,337.1502,1113.638,3,43.40697,217.4837,852.747,0,0,0,1395.939,0.6979697,0.879141,0.3172331,0,250,0.3172331,1908.745,562.5156,0,8.18223,0,0,651.8003,463.2647,188.5355,0,800.4149,4416.396,0,0,2.448042e-13,4.263256e-14,43.40697,1.695215,553.9812,0,0,215.7885,8.534358,0
tuned,2026-01-11 14:30:00,634,14.5,37.89915,3774.705,55.7825,4.028246,563.8401,1,1,2642.293,2641.976,792.4204,343.5014,1135.922,3,49.0625,214.3771,872.4821,0,0,0,1395.72,0.6978598,0.8790026,0.3172331,0,250,0.3172331,1849.556,573.0522,0,6.720003,0,0,647.4473,453.201,194.2464,796.7023,0,1604.997,0,-1.136868e-13,4.291012e-13,4.263256e-14,49.0625,4.028246,563.8401,0,0,210.3489,9.212082,0
tuned,2026-01-11 14:45:00,635,14.75,38.0961,3772.963,57.07187,3.52243,577.0229,1,1,2641.074,2640.757,799.6515,346.2063,1145.858,3,53.12209,213.502,879.2337,0,0,0,1395.5,0.69775,0.8788642,0.3172331,0,250,0.3172331,1841.105,576.1014,0,3.949783,0,0.9215609,650.6024,453.538,197.0644,799.9713,0,1606.756,0,-1.136868e-13,8.01581e-14,4.263256e-14,53.12209,3.52243,576.1014,0,0,209.9796,0,0
tuned,2026-01-11 15:00:00,636,15,38.17657,3747.735,58.41679,5.414794,586.263,1,1,2623.415,2623.097,820.2992,355.4006,1175.7,3,52.35056,214.2495,909.0998,0,0,0,1395.28,0.6976401,0.8787259,0.3172331,0,250,0.3172331,1802.798,595.0853,0,6.066231,0,0,647.6643,445.0719,202.5925,800.4725,0,1611.409,0,-1.136868e-13,3.156364e-13,4.263256e-14,52.35056,5.414794,586.263,0,0,208.8347,8.822322,0
tuned,2026-01-11 15:15:00,637,15.25,38.51226,3728.999,67.2056,6.836514,595.4481,1,1,2610.3,2609.982,830.375,358.5484,1188.923,3,63.22923,210.9726,914.7216,0,0,0,1395.061,0.6975303,0.8785876,0.3172331,0,250,0.3172331,1779.607,596.3088,0,3.976368,0,0,650.3553,443.3886,206.9667,801.937,0,1610.733,0,-1.705303e-13,4.352074e-13,4.263256e-14,63.22923,6.836514,595.4481,0,0,204.1361,0.8606764,2.842171e-14
tuned,2026-01-11 15:30:00,638,15.5,38.52626,3710.233,70.48461,0,608.6391,1,1,2597.163,2596.846,837.8024,360.7739,1198.576,3,72.04611,210.0645,916.4656,0,0,0,1394.841,0.6974205,0.8784492,0.3172331,0,250,0.3172331,1759.043,597.343,0,0,0,11.29606,647.3308,438.4334,208.8974,802.0227,0,1604.045,0,-5.684342e-14,-2.614575e-13,4.263256e-14,70.48461,0,597.343,0,0,211.626,0,0
tuned,2026-01-11 15:45:00,639,15.75,38.76555,3694.726,90.99813,1.465008,613.8757,1,1,2586.308,2585.991,839.7146,360.9084,1200.623,3,78.00183,212.1883,910.4328,0,0,0,1394.621,0.6973107,0.878311,0.3172331,0,250,0.3172331,1746.276,591.6681,0,12.99631,0,22.20757,648.8822,438.1256,210.7567,804.6056,0,1631.63,0,0,2.545741e-13,4.263256e-14,78.00183,1.465008,591.6681,0,0,210.7233,0,2.842171e-14
tuned,2026-01-11 16:00:00,640,16,38.79114,3670.891,104.815,3.655129,613.0847,1,1,2569.623,2569.306,826.4215,354.9313,1181.353,3,78.98444,205.7612,896.6072,0,0,0,1394.402,0.697201,0.8781727,0.3172331,0,250,0.3172331,1742.885,582.4996,0,25.83056,0,30.58507,645.1518,437.5837,207.5682,800.1939,0,1644.945,0,-1.136868e-13,3.750333e-13,4.263256e-14,78.98444,3.655129,582.4996,0,0,202.1061,0,0
tuned,2026-01-11 16:15:00,641,16.25,38.92543,3654.469,115.622,6.190292,592.7074,1,1,2558.128,2557.811,835.251,357.3146,1192.566,3,91.67047,204.6549,896.2403,0,0,0,1394.182,0.6970912,0.8780344,0.3172331,0,250,0.3172331,1722.56,581.2983,0,23.95157,0,11.40908,644.6568,434.0908,210.5659,794.2805,0,1629.878,0,0,3.108624e-13,4.263256e-14,91.67047,6.190292,581.2983,0,0,198.4646,0,2.842171e-14
