controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-11 16:30:00,642,16.5,38.82391,3650.501,120.9229,0,557.9801,1,1,2555.35,2555.033,841.3522,358.655,1200.007,3,103.0132,202.3908,894.6032,0,0,0,1393.963,0.6969815,0.8778962,0.3172331,0,250,0.3172331,1713.681,580.9631,0,17.90971,0,0,642.1495,430.6413,211.5082,789.2963,0,1609.487,0,-2.273737e-13,2.734479e-13,4.263256e-14,103.0132,0,557.9801,0,0,202.3908,22.98299,-2.842171e-14
tuned,2026-01-11 16:45:00,643,16.75,38.76006,3605.783,141.304,0,537.7525,1,1,2524.048,2523.731,836.5746,354.6907,1191.265,3,118.6325,200.533,872.0999,0,0,0,1393.743,0.6968717,0.877758,0.3172331,0,250,0.3172331,1687.156,566.7948,0,22.67156,0,0,633.1658,423.2287,209.9371,777.9194,0,1594.947,0,0,-4.343192e-13,4.263256e-14,118.6325,0,537.7525,0,0,200.533,29.04222,0
tuned,2026-01-11 17:00:00,644,17,38.9286,3565.118,161.6016,0,525.3737,1,1,2495.582,2495.265,828.9515,349.3385,1178.29,3,135.3741,200.6156,842.3003,0,0,0,1393.524,0.696762,0.8776198,0.3172331,0,250,0.3172331,1666.314,546.2917,0,26.22745,0,0,628.9502,419.9534,208.9968,769.2919,0,1583.826,0,-5.684342e-14,2.18936e-13,4.263256e-14,135.3741,0,525.3737,0,0,200.6156,20.91794,0
tuned,2026-01-11 17:15:00,645,17.25,38.96427,3531.478,189.4309,0,515.7774,1,1,2472.034,2471.717,810.3708,337.9856,1148.356,3,161.9519,196.3366,790.0679,0,0,0,1393.305,0.6966524,0.8774817,0.3172331,0,250,0.3172331,1661.346,512.1898,0,27.47908,0,3.587546,623.6322,419.116,204.5162,758.0066,0,1563.415,0,-1.136868e-13,-2.819966e-13,4.263256e-14,161.9519,0,512.1898,0,0,196.3366,0,-2.842171e-14
tuned,2026-01-11 17:30:00,646,17.5,38.96322,3500.099,215.4102,0,470.1606,1,1,2450.07,2449.752,803.5763,331.0695,1134.646,3,194.9103,195.3538,744.3817,0,0,0,1393.085,0.6965427,0.8773436,0.3172331,0,250,0.3172331,1646.176,482.5784,0,20.49989,0,0,618.073,415.2768,202.7962,746.3463,0,1528.055,0,-1.136868e-13,9.570122e-14,4.263256e-14,194.9103,0,470.1606,0,0,195.3538,12.41779,2.842171e-14
tuned,2026-01-11 17:45:00,647,17.75,38.88303,3516.358,236.6806,0.5345236,459.7129,1,1,2461.451,2461.134,807.9894,329.2849,1137.274,3,226.2668,193.682,717.3255,0,0,0,1392.866,0.696433,0.8772054,0.3172331,0,250,0.3172331,1653.144,465.4982,0,10.41379,0,0,619.5655,416.1087,203.4568,745.3936,0,1508.751,0,-1.136868e-13,-2.526868e-13,4.263256e-14,226.2668,0.5345236,459.7129,0,0,193.1475,5.785294,0
tuned,2026-01-11 18:00:00,648,18,38.90205,3480.694,263.0922,0.7768811,436.3476,1,1,2436.486,2436.168,688.5902,272.3263,960.9165,2,262.5951,1.805806,696.5156,0,0,0,1392.647,0.6963234,0.8770674,0.3172331,0,250,0.3172331,1747.578,451.8879,0,0.4970273,0,0,613.6046,440.1101,173.4945,712.4364,0,1425.73,0,-5.684342e-14,-2.030598e-13,4.263256e-14,262.5951,0.7768811,436.3476,0,0,1.028925,15.54036,3.996803e-15
tuned,2026-01-11 18:15:00,649,18.25,38.66372,3475.224,298.2919,0,408.294,1,1,2432.657,2432.34,664.0787,258.4074,922.4862,2,288.764,1.118837,632.6034,0,0,0,1392.428,0.6962138,0.8769293,0.3172331,0,250,0.3172331,1768.261,411.6289,0,9.527935,0,0,608.622,442.398,166.224,700.8054,0,1418.047,0,0,-4.493073e-13,4.263256e-14,288.764,0,408.294,0,0,1.118837,3.334842,-1.287859e-14
tuned,2026-01-11 18:30:00,650,18.5,38.44758,3470.851,337.9084,0,388.2892,1,0,2429.596,2429.278,429.0119,189.1295,618.1414,2,0,0,618.1414,0,0,325.9711,1310.716,0.6553578,0.8767912,0.3172331,0,250,0.3172331,2000.266,403.2874,0,11.93726,0,0,604.2618,497.4839,106.7779,686.6134,0,1393.819,0,-2.842171e-14,-9.370282e-14,4.263256e-14,325.9711,0,388.2892,327.1147,0,0,14.99816,0
tuned,2026-01-11 18:45:00,651,18.75,38.34233,3480.841,363.506,1.603379,351.3617,0,0,2436.588,2436.271,390.6047,172.1977,562.8024,2,0,0,562.8024,0,0,358.3246,1220.928,0.6104641,0.8253384,0.3172331,0,250,0.3172331,2045.667,367.6571,0,6.784779,0,0,604.2611,507.3145,96.94657,0,679.5122,3749.021,0,-2.842171e-14,2.470246e-13,4.263256e-14,356.7213,1.603379,351.3617,361.5873,0,0,16.2954,1.931788e-14
tuned,2026-01-11 19:00:00,652,19,38.13335,3467.29,379.2811,4.058856,322.4319,0,0,2427.103,2426.786,357.6415,157.6659,515.3075,2,0,0,515.3075,0,0,383.0921,1124.963,0.5624814,0.7688005,0.3172331,0,250,0.3172331,2069.144,337.492,0,0,0.2479023,0,598.4968,510.2281,88.26868,0,667.894,3673.845,0,0,4.807266e-13,4.263256e-14,379.2811,3.810953,322.4319,389.0305,0,0,15.06009,2.708944e-14
tuned,2026-01-11 19:15:00,653,19.25,37.92768,3480.121,392.1545,3.173361,301.0452,0,0,2436.085,2435.768,327.7482,144.4875,472.2357,1,0,0,472.2357,0,0,393.3233,1026.455,0.5132275,0.7083726,0.3172331,0,250,0.3172331,2108.02,310.0598,0,0,2.004561,0,597.379,516.9305,80.4485,0,661.418,3641.257,0,-2.842171e-14,-2.476908e-13,4.263256e-14,392.1545,1.1688,301.0452,395.4405,0,0,9.014582,-1.554312e-15
tuned,2026-01-11 19:30:00,654,19.5,37.78989,3457.988,403.0053,0,272.3725,0,0,2420.591,2420.274,287.7413,126.8505,414.5917,1,0,0,414.5917,0,0,396.9933,927.0451,0.4635225,0.6463437,0.3172331,0,250,0.3172331,2132.533,272.6691,0,6.011989,0,0,591.3817,521.0053,70.3764,0,647.8557,3573.577,0,-4.263256e-14,1.44329e-13,4.263256e-14,396.9933,0,272.3725,398.2494,0,0,0.2965222,0
tuned,2026-01-11 19:45:00,655,19.75,37.6289,3445.402,394.07,0,235.1087,0,0,2411.782,2411.464,257.1231,113.3525,370.4756,1,0,0,370.4756,0,0,385.1279,830.6171,0.4153086,0.5837467,0.3172331,0,250,0.3172331,2154.341,244.1319,0,8.942089,0,0,586.691,524.0659,62.62505,0,637.4184,3521.227,0,-2.842171e-14,-3.474998e-14,4.263256e-14,385.1279,0,235.1087,386.3857,0,0,9.023114,0
tuned,2026-01-11 20:00:00,656,20,37.44296,3445.961,377.4994,0,223.2445,0,0,2412.173,2411.855,239.2424,105.4698,344.7121,1,0,0,344.7121,0,0,373.4835,737.1155,0.3685578,0.5230274,0.3172331,0,250,0.3172331,2172.613,227.6673,0,4.015931,0,0,583.8811,525.8942,57.98686,0,631.364,3479.429,0,-2.842171e-14,1.182388e-13,4.263256e-14,373.4835,0,223.2445,375.133,0,0,4.422826,0
tuned,2026-01-11 20:15:00,657,20.25,37.48935,3385.551,359.1556,0,204.9093,0,0,2369.885,2369.568,218.5651,96.35421,314.9193,1,0,0,314.9193,0,0,351.6621,649.084,0.324542,0.4641508,0.3172331,0,250,0.3172331,2151.003,207.8735,0,7.493586,0,0,574.3546,521.3073,53.04732,0,617.6615,3410.065,0,-1.421085e-14,-6.156187e-14,4.263256e-14,351.6621,0,204.9093,355.3886,0,0,2.964238,0
tuned,2026-01-11 20:30:00,658,20.5,37.43463,3383.36,338.187,0,185.3935,0,0,2368.352,2368.035,192.0779,84.67738,276.7553,1,0,0,276.7553,0,0,329.9352,566.498,0.283249,0.4087187,0.3172331,0,250,0.3172331,2175.957,182.8032,0,8.251856,0,2.590236,573.1469,526.5868,46.56009,0,611.891,3379.635,0,-2.842171e-14,1.338929e-13,4.263256e-14,329.9352,0,182.8032,337.3109,0,0,0,0
tuned,2026-01-11 20:45:00,659,20.75,37.39436,3408.867,296.6809,0,177.4274,0,0,2386.207,2385.89,176.3078,77.72515,254.033,1,0,0,254.033,0,0,296.6809,492.2386,0.2461193,0.3567155,0.3172331,0,250,0.3172331,2209.582,167.8765,0,0,0,9.550978,576.8494,534.1515,42.69792,0,614.1855,3378.02,0,-1.421085e-14,-1.204592e-13,4.263256e-14,296.6809,0,167.8765,309.1104,0,0,0,0
tuned,2026-01-11 21:00:00,660,21,37.17701,3390.481,262.2868,0,154.1568,0,0,2373.337,2373.019,158.7087,69.96657,228.6753,1,0,0,228.6753,0,0,262.2868,426.5894,0.2132947,0.3099554,0.3172331,0,250,0.3172331,2214.311,151.5166,0,0,0,2.64023,570.4411,532.2185,38.22252,0,602.8197,3315.508,0,-1.421085e-14,3.197442e-14,4.263256e-14,262.2868,0,151.5166,277.9719,0,0,0,0
tuned,2026-01-11 21:15:00,661,21.25,36.8875,3364.603,230.6938,0,156.7781,0,0,2355.222,2354.905,146.3251,64.50727,210.8324,1,0,0,210.8324,0,0,229.8707,369.0546,0.1845273,0.2686171,0.3172331,0,250,0.3172331,2208.58,140.1824,0,0.823107,0,16.59567,561.7871,526.8087,34.97834,0,595.2745,3275.43,0,0,6.045164e-14,4.263256e-14,229.8707,0,140.1824,233.3576,0,0,0,0
tuned,2026-01-11 21:30:00,662,21.5,36.46624,3398.556,196.4116,0,149.0704,0,0,2378.989,2378.672,139.1522,61.34513,200.4974,1,0,0,200.4974,0,0,193.895,320.5227,0.1602614,0.2323883,0.3172331,0,250,0.3172331,2239.52,133.9864,0,2.516599,0,15.084,561.2527,528.3489,32.90372,0,593.2527,3267.231,0,-7.105427e-15,2.398082e-14,4.263256e-14,193.895,0,133.9864,194.4416,0,0,0,0
tuned,2026-01-11 21:45:00,663,21.75,36.18314,3377.012,172.5373,0,148.4809,0,0,2363.908,2363.591,114.6658,50.5503,165.2161,1,0,0,165.2161,0,0,159.3968,280.6231,0.1403115,0.2018285,0.3172331,0,250,0.3172331,2248.925,110.7831,0,13.14051,0,37.69771,553.6274,526.6984,26.92902,0,586.0775,3246.094,0,-1.421085e-14,-2.228773e-14,4.263256e-14,159.3968,0,110.7831,159.4857,0,0,0,0
tuned,2026-01-11 22:00:00,664,22,35.66734,3388.036,152.8789,0,120.6863,0,0,2371.625,2371.308,0,0,0,0,0,0,0,0,0,138.6229,245.9232,0.1229616,0.1767042,0.3172331,0,250,0.3172331,2371.308,0,0,14.256,0,120.6863,548.1507,548.0774,0.07332168,0,575.9715,3192.435,0,0,2.228773e-14,4.263256e-14,138.6229,0,0,138.9879,0,0,0,0
tuned,2026-01-11 22:15:00,665,22.25,35.34442,3300.852,122.7317,0,107.5395,0,0,2310.596,2310.279,0,0,0,0,0,0,0,0,0,114.2389,217.3247,0.1086624,0.1548542,0.3172331,0,250,0.3172331,2310.279,0,0,8.492809,0,107.5395,529.6966,529.6238,0.07272463,0,554.2769,3063.173,0,0,-4.962697e-14,4.263256e-14,114.2389,0,0,115.2067,0,0,0,0
tuned,2026-01-11 22:30:00,666,22.5,35.19241,3295.156,123.1847,0,94.51045,0,0,2306.609,2306.292,0,0,0,0,0,0,0,0,0,69.16213,200,0.1,0.1368462,0.3172331,0,250,0.3172331,2306.292,0,0,54.0226,0,94.51045,526.7632,526.6908,0.07244692,0,548.2743,3108.697,0,0,-3.580469e-15,4.263256e-14,69.16213,0,0,69.16213,0,0,0,0
tuned,2026-01-11 22:45:00,667,22.75,35.14594,3273.682,106.1537,0,81.72046,0,0,2291.578,2291.26,146.0819,52.56228,198.6441,1,99.38542,1.229221,97.90355,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2145.179,66.46011,0,6.768278,0,15.26035,522.7203,489.3259,33.39436,0,545.3691,3011.206,0,1.421085e-14,0,4.263256e-14,99.38542,0,66.46011,0,0.1259371,1.229221,0,-1.998401e-15
tuned,2026-01-11 23:00:00,668,23,35.00773,3278.945,102.4203,0,66.84308,0,0,2295.261,2294.944,130.8098,47.44661,178.2564,1,85.79247,0.1450832,92.19292,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2164.134,62.68548,0,16.62782,0,4.157594,521.7511,491.9438,29.80736,0,540.3355,3000.528,0,-1.421085e-14,0,4.263256e-14,85.79247,0,62.68548,0,0.1259371,0.1450832,0,7.382983e-15
tuned,2026-01-11 23:15:00,669,23.25,34.62794,3303.398,92.86506,0.1567152,61.30559,0,0,2312.378,2312.061,125.3687,46.75055,172.1193,1,71.4797,3.625937,96.88767,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2186.692,66.172,0,21.38535,0,0,520.6973,492.3956,28.30174,0,539.1461,3002.194,0,-4.263256e-14,0,4.263256e-14,71.4797,0.1567152,61.30559,0,0.1259371,3.469222,4.866408,8.437695e-15
tuned,2026-01-11 23:30:00,670,23.5,34.42488,3287.33,66.02034,0,59.1234,0,1,2301.131,2300.814,493.4907,151.3195,644.8103,2,56.79206,2.195135,85.82307,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1807.323,58.75456,0,9.228285,0,0.3688411,515.5714,404.9331,110.6383,0,556.3353,3075.763,0,2.842171e-14,1.24345e-13,4.263256e-14,56.79206,0,58.75456,0,500,2.195135,0,4.174439e-14
tuned,2026-01-11 23:45:00,671,23.75,34.0543,3271.938,51.53587,0,47.1176,1,1,2290.357,2290.039,483.9046,147.5274,631.432,2,53.14455,1.202141,77.08529,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1806.135,53.00119,0,0,0,0,508.5131,401.0044,107.5086,548.5318,0,1097.064,0,-2.842171e-14,-1.216804e-13,4.263256e-14,51.53587,0,47.1176,0,500,2.810829,5.883596,-2.664535e-15
tuned,2026-01-12 00:00:00,672,0,33.89606,3190.97,53.29442,0,22.82264,1,1,2233.679,2233.362,471.6367,141.8496,613.4863,2,55.40988,0.06136793,58.01505,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1761.725,39.9626,0,0,0,0,494.02,389.6386,104.3815,531.4882,0,1062.976,0,0,1.301736e-13,4.263256e-14,53.29442,0,22.82264,0,500,2.176819,17.13996,4.263256e-14
tuned,2026-01-12 00:15:00,673,0.25,33.61705,3220.526,56.63207,0,19.37519,1,1,2254.368,2254.051,429.9913,123.6953,553.6866,2,53.68658,0,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1824.06,0,0,2.945493,0,19.37519,495.2343,400.7052,94.52917,528.6567,0,1062.394,0,1.421085e-14,8.903989e-14,4.263256e-14,53.68658,0,0,0,500,0,0,0
tuned,2026-01-12 00:30:00,674,0.5,33.46774,3258.052,59.75412,0,46.88208,1,1,2280.636,2280.319,439.5058,126.4335,565.9393,2,65.92823,0.01106811,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1840.813,0,0,0,0,46.88208,499.2037,402.9318,96.27194,539.6272,0,1079.254,0,7.105427e-14,2.131628e-14,4.263256e-14,59.75412,0,0,0,500,6.185178,0,3.996803e-14
tuned,2026-01-12 00:45:00,675,0.75,33.54419,3256.808,42.07852,0,43.51566,1,1,2279.766,2279.448,432.2752,124.3778,556.653,2,56.41344,0.2395688,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1847.173,0,0,0,0,43.51566,499.9334,405.0695,94.86388,538.9899,0,1077.98,0,4.263256e-14,-1.135758e-13,4.263256e-14,42.07852,0,0,0,500,14.57449,0,1.012523e-13
tuned,2026-01-12 01:00:00,676,1,33.40669,3239.107,40.07073,1.62973,56.00714,1,1,2267.375,2267.057,426.9004,122.8429,549.7434,2,49.39727,0.3461037,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1840.157,0,0,0,1.283627,56.00714,495.5724,402.1969,93.37553,537.2811,0,1076.777,0,1.421085e-14,-2.081668e-13,4.263256e-14,40.07073,0.3461037,0,0,500,9.326546,0,2.842171e-14
tuned,2026-01-12 01:15:00,677,1.25,33.45743,3246.846,47.33504,3.824506,44.76997,1,1,2272.792,2272.475,424.159,122.0232,546.1821,2,46.12876,0.05337608,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1848.316,0,0,1.206275,3.77113,44.76997,497.3632,404.4736,92.88964,536.2939,0,1081.174,0,-1.421085e-14,4.474199e-13,4.263256e-14,46.12876,0.05337608,0,0,500,0,0,0
tuned,2026-01-12 01:30:00,678,1.5,33.23125,3270.427,58.57783,0,23.85635,1,1,2289.299,2288.981,426.8723,122.8571,549.7294,2,49.1741,0.5552891,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1862.109,0,0,9.403737,0,23.85635,498.2626,405.2854,92.9772,533.3348,0,1082.891,0,2.842171e-14,-1.731948e-14,4.263256e-14,49.1741,0,0,0,500,0.5552891,0,1.854072e-14
tuned,2026-01-12 01:45:00,679,1.75,32.94764,3278.963,60.70729,0,32.47399,1,1,2295.274,2294.957,116.4895,33.51046,150,1,47.26007,0,0,0,102.7399,0,1349.485,0.6747426,0.8337089,0.3172331,0,250,0.3172331,2178.467,0,0,13.44722,0,32.47399,496.1939,470.9425,25.25137,511.4732,0,1046.143,0,-1.421085e-14,1.141309e-13,4.263256e-14,47.26007,0,0,0,102.7399,0,0,0
tuned,2026-01-12 02:00:00,680,2,32.89071,3323.315,47.51813,0,43.73539,1,1,2326.321,2326.003,116.4704,33.52959,150,1,49.94043,0.2316865,0,0,99.82788,0,1374.23,0.6871149,0.8497511,0.3172331,0,250,0.3172331,2209.533,0,0,0,0,43.73539,502.2257,477.0126,25.2131,519.9842,0,1039.968,0,-7.105427e-15,1.612044e-13,4.263256e-14,47.51813,0,0,0,99.82788,2.653983,0,-4.884981e-15
tuned,2026-01-12 02:15:00,681,2.25,32.89265,3292.424,44.83437,0,48.9688,1,1,2304.697,2304.38,116.4718,33.52818,150,1,48.29078,0.2145734,0,0,101.4946,0,1399.387,0.6996935,0.8653323,0.3172331,0,250,0.3172331,2187.908,0,0,0,0,48.9688,497.5803,472.3658,25.21457,516.4662,0,1032.932,0,-7.105427e-15,-2.018385e-13,4.263256e-14,44.83437,0,0,0,101.4946,3.670985,0,1.421085e-14
tuned,2026-01-12 02:30:00,682,2.5,32.6065,3247.292,44.85134,0,46.42288,1,1,2273.104,2272.787,116.4782,33.52175,150,1,46.74981,0.1367753,0,0,103.1134,0,1424.945,0.7124726,0.8811735,0.3172331,0,250,0.3172331,2156.309,0,0,0,0,46.42288,487.447,462.4013,25.04575,505.878,0,1011.756,0,-1.421085e-14,-2.279288e-13,4.263256e-14,44.85134,0,0,0,103.1134,2.035245,0,2.220446e-15
tuned,2026-01-12 02:45:00,683,2.75,32.41601,3260.416,44.50524,0,44.48832,1,1,2282.291,2281.974,116.4277,33.57234,150,1,49.17425,0.7494885,0,0,100.0763,0,1449.74,0.72487,0.8972671,0.3172331,0,250,0.3172331,2165.546,0,0,0,0,44.48832,487.2277,462.3048,24.92292,505.3745,0,1010.749,0,-7.105427e-15,-1.875167e-13,4.263256e-14,44.50524,0,0,0,100.0763,5.418498,0,1.776357e-15
tuned,2026-01-12 03:00:00,684,3,32.04212,3292.128,56.24267,0,52.77856,1,1,2304.49,2304.173,116.3654,33.63463,150,1,51.18554,1.503914,0,0,97.31055,0,1473.839,0.7369197,0.91288,0.3172331,0,250,0.3172331,2187.807,0,0,5.057136,0,52.77856,487.6848,462.992,24.69281,507.7958,0,1024.315,0,0,3.541611e-14,4.263256e-14,51.18554,0,0,0,97.31055,1.503914,0,-3.330669e-15
tuned,2026-01-12 03:15:00,685,3.25,31.84541,3273.013,66.67643,0,43.03018,1,1,2291.109,2290.792,116.2784,33.72161,150,1,53.30095,2.557435,0,0,94.14161,0,1497.143,0.7485714,0.928055,0.3172331,0,250,0.3172331,2174.513,0,0,13.37548,0,43.03018,482.6431,458.0812,24.56194,500.8675,0,1024.808,0,-2.131628e-14,2.716716e-13,4.263256e-14,53.30095,0,0,0,94.14161,2.557435,0,3.996803e-15
tuned,2026-01-12 03:30:00,686,3.5,31.8051,3270.816,76.80825,0,44.35466,1,1,2289.571,2289.254,116.3987,33.60134,150,1,56.10848,1.100798,0,0,92.79072,0,1520.105,0.7600524,0.9427288,0.3172331,0,250,0.3172331,2172.855,0,0,20.69977,0,44.35466,481.8691,457.3047,24.56433,500.2411,0,1036.189,0,-7.105427e-15,4.773959e-15,4.263256e-14,56.10848,0,0,0,92.79072,1.100798,0,-3.996803e-15
tuned,2026-01-12 03:45:00,687,3.75,31.65145,3253.11,68.50823,0,64.20552,1,1,2277.177,2276.86,116.4005,33.59948,150,1,65.94731,1.078272,0,0,82.97442,0,1540.609,0.7703045,0.9571877,0.3172331,0,250,0.3172331,2160.459,0,0,2.56093,0,64.20552,477.5617,453.084,24.47764,500.1485,0,1004.715,0,-7.105427e-15,-2.283729e-13,4.263256e-14,65.94731,0,0,0,82.97442,1.078272,0,2.88658e-15
tuned,2026-01-12 04:00:00,688,4,31.45084,3224.015,66.03361,0,34.85411,1,1,2256.811,2256.493,116.4007,33.59927,150,1,74.95792,1.075673,0,0,73.96641,0,1558.858,0.7794291,0.9700989,0.3172331,0,250,0.3172331,2140.093,0,0,0,0,34.85411,471.1103,446.7454,24.36493,487.6205,0,975.2409,0,7.105427e-15,-3.33511e-13,4.263256e-14,66.03361,0,0,0,73.96641,9.999985,0,3.552714e-15
tuned,2026-01-12 04:15:00,689,4.25,31.1585,3215.754,68.90089,1.541755,39.07372,1,1,2251.028,2250.711,116.369,33.63096,150,1,92.05514,1.459459,0,0,56.48541,0,1572.734,0.786367,0.9815901,0.3172331,0,250,0.3172331,2134.342,0,0,0,0.0822957,39.07372,466.7698,442.5739,24.19589,484.3072,0,968.7563,0,7.105427e-15,-8.537615e-14,4.263256e-14,68.90089,1.459459,0,0,56.48541,23.15424,0,0
tuned,2026-01-12 04:30:00,690,4.5,31.11619,3175.627,89.49854,0,62.62959,1,1,2222.939,2222.622,116.3713,33.62874,150,1,102.074,1.432619,0,0,46.49341,0,1584.11,0.7920549,0.9903276,0.3172331,0,250,0.3172331,2106.25,0,0,0,0,62.62959,460.501,436.3279,24.17303,482.9309,0,965.8619,0,1.421085e-14,-1.028067e-13,4.263256e-14,89.49854,0,0,0,46.49341,14.00805,0,5.329071e-15
tuned,2026-01-12 04:45:00,691,4.75,31.14574,3206.56,118.0055,0,37.30224,1,1,2244.592,2244.275,116.4,33.60001,150,1,136.5048,1.084588,0,0,12.41061,0,1586.963,0.7934816,0.9974907,0.3172331,0,250,0.3172331,2127.875,0,0,0,0,37.30224,465.2999,441.1046,24.19527,482.4373,0,964.8746,0,-1.421085e-14,8.892886e-14,4.263256e-14,118.0055,0,0,0,12.41061,19.58392,0,-1.421085e-14
tuned,2026-01-12 05:00:00,692,5,31.16461,3238.077,140.3175,2.257586,19.0115,1,1,2266.654,2266.337,131.0839,38.18785,169.2718,1,164.7658,4.505942,0,0,0,0,1586.713,0.7933566,0.9992874,0.3172331,0,250,0.3172331,2135.253,0,0,0,0,19.0115,470.0756,442.8247,27.25095,484.9553,0,969.9105,0,-2.842171e-14,1.603162e-13,4.263256e-14,140.3175,2.257586,0,0,0,26.69672,0,0
tuned,2026-01-12 05:15:00,693,5.25,31.15519,3276.369,184.1933,0,17.73782,1,1,2293.458,2293.141,160.6808,46.49623,207.177,1,204.6063,2.570723,0,0,0,0,1586.464,0.7932318,0.9991301,0.3172331,0,250,0.3172331,2132.46,0,0,0,0,17.73782,475.5323,442.1505,33.3818,492.3245,0,984.649,0,-2.131628e-14,-4.145573e-13,4.263256e-14,184.1933,0,0,0,0,22.9837,0,-7.105427e-15
tuned,2026-01-12 05:30:00,694,5.5,30.9638,3264.097,231.1556,0,21.19022,1,1,2284.868,2284.551,191.75,55.52581,247.2758,1,243.8404,3.435393,0,0,0,0,1586.214,0.7931069,0.9989728,0.3172331,0,250,0.3172331,2092.801,0,0,0,0,21.19022,471.6921,432.0414,39.65069,491.9417,0,983.8835,0,-7.105427e-15,1.576517e-14,4.263256e-14,231.1556,0,0,0,0,16.12022,0,-1.065814e-14
tuned,2026-01-12 05:45:00,695,5.75,31.18694,3261.53,276.3509,0,46.62738,1,1,2283.071,2282.754,220.0144,63.47557,283.4899,1,281.7574,1.732594,0,0,0,0,1585.964,0.792982,0.9988156,0.3172331,0,250,0.3172331,2062.74,0,0,0,0,46.62738,473.7216,428.0043,45.7173,501.1548,0,1002.31,0,-3.552714e-14,2.816636e-13,4.263256e-14,276.3509,0,0,0,0,7.139025,0,-1.687539e-14
tuned,2026-01-12 06:00:00,696,6,31.18757,3234.59,326.6122,0,38.50269,1,1,2264.213,2263.896,256.8822,73.96529,330.8475,1,330.2063,0.6411934,0,0,0,0,1585.714,0.7928572,0.9986583,0.3172331,0,250,0.3172331,2007.014,0,0,0,0,38.50269,469.8154,416.4475,53.36789,498.402,0,996.804,0,1.421085e-14,1.232348e-13,4.263256e-14,326.6122,0,0,0,0,4.235315,0,2.398082e-14
tuned,2026-01-12 06:15:00,697,6.25,31.19409,3221.511,360.2169,1.224832,22.25426,1,1,2255.057,2254.74,289.6459,83.66257,373.3085,1,370.1071,3.201348,0,0,0,0,1585.465,0.7927324,0.9985011,0.3172331,0,250,0.3172331,1965.094,0,0,0,0,22.25426,467.9853,407.8101,60.17518,496.091,0,992.182,0,-1.421085e-14,1.908473e-13,4.263256e-14,360.2169,1.224832,0,0,0,11.86674,0,1.953993e-14
tuned,2026-01-12 06:30:00,698,6.5,31.33205,3275.496,387.4494,2.626658,48.96135,1,1,2292.847,2292.53,315.8672,91.59467,407.4618,1,400.601,6.860838,0,0,0,0,1585.215,0.7926076,0.9983439,0.3172331,0,250,0.3172331,1976.663,0,0,0,0,48.96135,477.3309,411.5068,65.8241,513.2943,0,1026.589,0,-4.263256e-14,2.260414e-13,4.263256e-14,387.4494,2.626658,0,0,0,17.38579,0,-2.4869e-14
tuned,2026-01-12 06:45:00,699,6.75,31.10888,3372.436,424.4271,1.636544,47.25039,1,1,2360.706,2360.388,333.0691,96.08508,429.1542,1,426.6018,2.552344,0,0,0,0,1584.966,0.7924828,0.9981868,0.3172331,0,250,0.3172331,2027.319,0,0,0,0,47.25039,488.959,419.9067,69.05234,525.7784,0,1051.557,0,0,-2.919887e-14,4.263256e-14,424.4271,1.636544,0,0,0,3.09057,0,-1.598721e-14
tuned,2026-01-12 07:00:00,700,7,31.17925,3351.286,428.5046,2.273413,52.19496,1,1,2345.9,2345.583,336.6015,96.93784,433.5393,1,432.5241,1.015216,0,0,0,0,1584.716,0.7923581,0.9980296,0.3172331,0,250,0.3172331,2008.981,0,0,0,1.258197,52.19496,486.6727,416.7767,69.89606,524.5427,0,1051.256,0,-1.421085e-14,7.727152e-14,4.263256e-14,428.5046,1.015216,0,0,0,4.019477,0,-2.4869e-14
tuned,2026-01-12 07:15:00,701,7.25,31.25637,3355.052,429.071,6.405137,55.33426,1,1,2348.536,2348.219,327.0305,94.21564,421.2462,1,419.9387,1.307493,0,0,0,0,1584.467,0.7922333,0.9978725,0.3172331,0,250,0.3172331,2021.189,0,0,9.132365,5.097644,55.33426,488.0787,420.0484,68.03023,525.7638,0,1076.074,0,-1.421085e-14,2.8888e-13,4.263256e-14,419.9387,1.307493,0,0,0,0,0,-2.220446e-16
tuned,2026-01-12 07:30:00,702,7.5,31.4155,3396.384,400.4801,0,46.36928,1,1,2377.469,2377.152,313.5405,90.26448,403.805,1,403.1605,0.644475,0,0,0,0,1584.217,0.7921086,0.9977154,0.3172331,0,250,0.3172331,2063.611,0,0,0,0,46.36928,495.8954,430.4306,65.46484,530.3668,0,1060.734,0,1.421085e-14,3.494982e-13,4.263256e-14,400.4801,0,0,0,0,3.324906,0,2.4869e-14
tuned,2026-01-12 07:45:00,703,7.75,31.71566,3390.334,349.857,0,48.50412,1,1,2373.234,2372.917,291.3458,84.0007,375.3465,1,373.5642,1.782271,0,0,0,0,1583.968,0.7919839,0.9975584,0.3172331,0,250,0.3172331,2081.571,0,0,0,0,48.50412,498.4448,437.1875,61.2573,531.3754,0,1062.751,0,-2.842171e-14,3.663736e-15,4.263256e-14,349.857,0,0,0,0,25.48949,0,2.131628e-14
tuned,2026-01-12 08:00:00,704,8,31.91389,3422.829,318.1124,262.6031,66.33982,1,1,2395.98,2395.663,318.8709,100.9614,419.8324,1,332.9931,86.83926,0,0,0,0,1583.718,0.7918592,0.9974013,0.3172331,0,250,0.3172331,2076.792,0,0,0,175.7638,66.33982,505.5373,438.1905,67.34677,553.1493,0,1409.491,0,0,-9.392487e-14,4.263256e-14,318.1124,86.83926,0,0,0,14.8807,0,0
tuned,2026-01-12 08:15:00,705,8.25,31.82546,3429.42,265.797,262.8817,81.21581,1,1,2400.594,2400.277,280.0517,89.92248,369.9741,1,281.9294,88.04475,0,0,0,0,1583.469,0.7917346,0.9972443,0.3172331,0,250,0.3172331,2120.225,0,0,0,174.8369,81.21581,505.4735,446.4385,59.03498,553.4619,0,1408.518,0,0,-1.977307e-13,4.263256e-14,265.797,88.04475,0,0,0,16.13238,0,0
tuned,2026-01-12 08:30:00,706,8.5,31.94782,3438.682,218.3503,269.7745,69.33498,1,1,2407.078,2406.76,248.5264,80.91479,329.4412,1,240.8212,88.61997,0,0,0,0,1583.22,0.79161,0.9970873,0.3172331,0,250,0.3172331,2158.234,0,0,0,181.1545,69.33498,508.2791,455.7332,52.54589,551.2888,0,1415.069,0,0,3.48277e-13,4.263256e-14,218.3503,88.61997,0,0,0,22.4709,0,2.842171e-14
tuned,2026-01-12 08:45:00,707,8.75,32.15394,3481.722,188.2199,275.2972,83.9147,1,1,2437.205,2436.888,212.5756,70.68525,283.2608,1,193.5836,89.67728,0,0,0,0,1582.971,0.7914853,0.9969304,0.3172331,0,250,0.3172331,2224.312,0,0,0,185.62,83.9147,517.1167,471.9459,45.17076,560.4358,0,1441.066,0,0,3.816947e-13,4.263256e-14,188.2199,89.67728,0,0,0,5.36369,0,0
tuned,2026-01-12 09:00:00,708,9,32.36354,3489.701,141.2285,280.9722,84.87828,1,1,2442.791,2442.473,188.3788,64.06755,252.4464,1,159.5431,92.90328,0,0,0,0,1582.721,0.7913607,0.9967734,0.3172331,0,250,0.3172331,2254.095,0,0,0,188.0689,84.87828,520.8497,480.6161,40.23361,562.7813,0,1449.982,0,0,-3.499423e-13,4.263256e-14,141.2285,92.90328,0,0,0,18.31459,0,0
tuned,2026-01-12 09:15:00,709,9.25,32.39776,3473.471,113.523,275.7004,108.1115,1,1,2431.43,2431.113,162.4182,56.72154,219.1397,1,125.0881,94.05161,0,0,0,0,1582.472,0.7912362,0.9966165,0.3172331,0,250,0.3172331,2268.695,0,0,0,181.6488,108.1115,518.8439,484.1177,34.72617,563.9092,0,1441.163,0,-2.131628e-14,-2.796652e-13,4.263256e-14,113.523,94.05161,0,0,0,11.56504,0,0
tuned,2026-01-12 09:30:00,710,9.5,32.39445,3519.381,102.5985,279.5891,116.3071,1,1,2463.567,2463.25,143.5807,51.20109,194.7818,1,101.685,93.09682,0,0,0,0,1582.223,0.7911116,0.9964596,0.3172331,0,250,0.3172331,2319.669,0,0,0.9134869,186.4923,116.3071,525.6607,494.9566,30.70406,570.9746,0,1465.224,0,0,3.415046e-13,4.263256e-14,101.685,93.09682,0,0,0,0,0,0
tuned,2026-01-12 09:45:00,711,9.75,32.69075,3539.06,100.784,286.0959,128.4525,1,1,2477.342,2477.025,132.6536,48.23844,180.8921,1,86.09513,94.79694,0,0,0,0,1581.974,0.7909871,0.9963028,0.3172331,0,250,0.3172331,2344.371,0,0,14.68889,191.299,128.4525,532.3018,503.7306,28.5712,579.5694,0,1514.468,0,0,3.537171e-13,4.263256e-14,86.09513,94.79694,0,0,0,0,0,0
tuned,2026-01-12 10:00:00,712,10,32.96694,3543.404,76.15055,285.7914,150.0284,1,1,2480.383,2480.066,121.4726,45.15413,166.6267,1,70.58682,96.03986,0,0,0,0,1581.725,0.7908625,0.9961459,0.3172331,0,250,0.3172331,2358.593,0,0,5.563732,189.7515,150.0284,536.4571,510.1164,26.34069,587.7186,0,1512.356,0,7.105427e-15,4.162226e-13,4.263256e-14,70.58682,96.03986,0,0,0,0,0,1.421085e-14
tuned,2026-01-12 10:15:00,713,10.25,33.20168,3543.988,68.09403,291.4177,187.1191,1,1,2480.792,2480.474,116.0113,43.4084,159.4197,1,65.02296,94.39671,0,0,0,0,1581.476,0.7907381,0.9959891,0.3172331,0,250,0.3172331,2364.463,0,0,3.071073,197.021,187.1191,539.5588,514.258,25.30082,598.3637,0,1541.886,0,-3.552714e-14,2.797762e-13,4.263256e-14,65.02296,94.39671,0,0,0,0,0,-1.421085e-14
tuned,2026-01-12 10:30:00,714,10.5,33.22054,3584.314,56.5474,291.1186,198.2266,1,1,2509.02,2508.703,339.2363,142.1941,481.4303,1,61.85278,94.67149,324.9061,0,0,0,1581.227,0.7906136,0.9958323,0.3172331,0,250,0.3172331,2169.466,225.5614,0,0,196.4471,0,545.9447,472.0603,73.8844,614.2543,0,1567.38,0,0,-3.043121e-13,4.263256e-14,56.5474,94.67149,198.2266,0,0,5.305372,27.33478,7.105427e-15
tuned,2026-01-12 10:45:00,715,10.75,33.70225,3585.766,63.54842,288.3187,244.9761,1,1,2510.036,2509.719,352.87,149.0067,501.8767,2,55.10894,95.39636,351.3714,0,0,0,1580.978,0.7904891,0.9956756,0.3172331,0,250,0.3172331,2156.849,242.5805,0,8.439489,192.9224,2.395588,552.5363,474.7889,77.74741,624.323,0,1595.995,0,0,2.345901e-13,4.263256e-14,55.10894,95.39636,242.5805,0,0,0,0,0
tuned,2026-01-12 11:00:00,716,11,33.57623,3612.086,55.53117,297.1742,253.8099,1,0,2528.46,2528.143,246.141,108.511,354.652,1,0,0,354.652,0,0,149.3114,1543.402,0.7717008,0.9955188,0.3172331,0,250,0.3172331,2282.002,245.2029,0,3.353974,200.04,8.606984,554.8989,500.8109,54.08801,611.2108,0,1573.276,0,-1.421085e-14,2.282619e-13,4.263256e-14,52.17719,97.13416,245.2029,149.3114,0,0,0,1.421085e-14
tuned,2026-01-12 11:15:00,717,11.25,33.78792,3659.111,64.30154,292.2182,268.6133,0,0,2561.378,2561.061,276.4977,121.8938,398.3915,1,0,0,398.3915,0,0,146.0282,1506.651,0.7533257,0.9718573,0.3172331,0,250,0.3172331,2284.563,274.7693,0,15.62032,194.8712,0,565.0104,503.9482,61.06218,0,625.842,3805.229,0,-4.263256e-14,1.509903e-14,4.263256e-14,48.68122,97.34703,268.6133,146.0282,0,0,6.155948,1.421085e-14
tuned,2026-01-12 11:30:00,718,11.5,34.32064,3670.093,50.63739,294.8705,294.4256,0,0,2569.065,2568.748,303.7939,133.9273,437.7212,1,0,0,437.7212,0,0,146.5433,1469.778,0.7348892,0.9487164,0.3172331,0,250,0.3172331,2264.954,300.0294,0,1.13966,197.8249,0,574.1274,506.1655,67.96191,0,640.0928,3863.724,0,-2.842171e-14,3.208545e-13,4.263256e-14,49.49773,97.04558,294.4256,146.5433,0,0,5.603809,1.421085e-14
tuned,2026-01-12 11:45:00,719,11.75,34.55698,3712.564,56.89897,296.009,315.4322,0,0,2598.795,2598.478,322.8111,142.311,465.122,1,0,0,465.122,0,0,152.3824,1431.451,0.7157257,0.925498,0.3172331,0,250,0.3172331,2275.667,317.9315,0,2.065097,198.4605,0,584.1652,511.5314,72.63379,0,653.8424,3942.04,0,-5.684342e-14,2.624567e-13,4.263256e-14,54.83387,97.54856,315.4322,152.3824,0,0,2.499249,1.421085e-14
tuned,2026-01-12 12:00:00,720,12,34.84321,3683.57,66.79398,295.2914,337.589,0,0,2578.499,2578.182,354.9035,156.4589,511.3624,2,0,0,511.3624,0,0,144.4383,1395.117,0.6975583,0.901364,0.3172331,0,250,0.3172331,2223.279,348.3678,0,18.34423,199.3029,0,583.7344,503.3177,80.41676,0,659.7765,4004.212,0,-2.842171e-14,4.044542e-13,4.263256e-14,48.44975,95.98855,337.589,144.4383,0,0,10.77886,0
tuned,2026-01-12 12:15:00,721,12.25,34.94336,3714.065,67.40117,294.9892,381.83,0,0,2599.846,2599.528,386.3519,170.3229,556.6747,2,0,0,556.6747,0,0,141.441,1359.537,0.6797683,0.8784845,0.3172331,0,250,0.3172331,2213.177,378.7911,0,22.31149,198.6378,3.038916,590.0385,502.2834,87.75507,0,673.2959,4084.265,0,0,-1.554312e-13,4.263256e-14,45.08969,96.35134,378.7911,141.441,0,0,0,0
tuned,2026-01-12 12:30:00,722,12.5,35.37245,3737.587,62.82262,290.7313,390.2297,0,0,2616.311,2615.993,411.1574,181.2583,592.4157,2,0,0,592.4157,0,0,141.7139,1323.894,0.6619471,0.8560803,0.3172331,0,250,0.3172331,2204.836,401.0775,0,18.66448,193.1755,0,600.2047,505.8088,94.3959,0,687.0672,4144.293,0,-2.842171e-14,-2.294831e-13,4.263256e-14,44.15814,97.55572,390.2297,141.7139,0,0,10.84779,0
tuned,2026-01-12 12:45:00,723,12.75,35.44983,3792.361,55.67157,295.0728,407.9584,0,0,2654.653,2654.336,436.1671,192.2838,628.4509,2,0,0,628.4509,0,0,146.2034,1287.135,0.6435675,0.8336368,0.3172331,0,250,0.3172331,2218.169,425.085,0,9.298915,195.242,0,610.1923,509.8631,100.3293,0,702.1469,4214.641,0,-2.842171e-14,-8.504308e-14,4.263256e-14,46.37266,99.83075,407.9584,146.2034,0,0,17.12667,0
tuned,2026-01-12 13:00:00,724,13,35.72542,3787.854,44.28198,292.9703,431.2878,0,0,2651.498,2651.181,462.2845,203.7977,666.0822,2,0,0,666.0822,0,0,147.4529,1250.069,0.6250346,0.81049,0.3172331,0,250,0.3172331,2188.896,449.0704,0,0,189.7994,0,613.7437,506.665,107.0787,0,710.4627,4234.949,0,-2.842171e-14,1.019185e-13,4.263256e-14,44.28198,103.1709,431.2878,151.5392,0,0,17.78254,0
tuned,2026-01-12 13:15:00,725,13.25,35.97846,3807.127,53.95848,301.944,457.0286,0,0,2664.989,2664.672,482.2173,212.585,694.8023,2,0,0,694.8023,0,0,157.7391,1210.438,0.6052188,0.7871502,0.3172331,0,250,0.3172331,2182.455,467.0269,0,0,198.1634,0,620.8667,508.4499,112.4168,0,721.0349,4307.524,0,-2.842171e-14,3.441691e-14,4.263256e-14,53.95848,103.7806,457.0286,158.0792,0,0,9.99831,-1.421085e-14
tuned,2026-01-12 13:30:00,726,13.5,36.06957,3794.369,60.66688,299.3813,472.2299,0,0,2656.058,2655.741,490.874,216.4014,707.2754,2,0,0,707.2754,0,0,159.6978,1170.323,0.5851613,0.7621948,0.3172331,0,250,0.3172331,2164.867,474.8954,0,4.901592,195.4488,0,620.2342,505.5328,114.7014,0,721.9342,4316.242,0,0,2.196021e-13,4.263256e-14,55.76529,103.9325,472.2299,159.6978,0,0,2.665532,0
tuned,2026-01-12 13:45:00,727,13.75,36.40612,3759.575,60.87612,292.9909,507.5686,0,0,2631.702,2631.385,513.6171,226.4276,740.0447,2,0,0,740.0447,0,0,152.9496,1131.901,0.5659505,0.7369349,0.3172331,0,250,0.3172331,2117.768,494.9057,0,9.645577,191.2718,12.66286,619.9057,498.8469,121.0588,0,728.2573,4351.997,0,-2.842171e-14,-3.193001e-13,4.263256e-14,51.23054,101.7191,494.9057,152.9496,0,0,0,-1.421085e-14
tuned,2026-01-12 14:00:00,728,14,36.43205,3735.233,48.70351,295.5798,501.9875,0,1,2614.663,2614.346,1056.188,400.0024,1456.191,3,51.59565,100.7442,803.8509,0,500,0,1256.723,0.6283614,0.7127414,0.3172331,0,250,0.3172331,1558.158,537.4094,0,0,194.8356,0,616.3062,367.2757,249.0305,0,767.2781,4556.121,0,-1.705303e-13,-3.48388e-13,4.263256e-14,48.70351,100.7442,501.9875,0,500,2.892145,35.42188,7.105427e-14
tuned,2026-01-12 14:15:00,729,14.25,36.54558,3718.615,43.25045,298.5815,529.8587,1,1,2603.03,2602.713,1081.381,411.5529,1492.933,3,47.85921,98.49413,846.5802,0,500,0,1381.525,0.6907624,0.7913399,0.3172331,0,250,0.3172331,1521.332,565.2069,0,0,200.0873,0,615.3756,359.6542,255.7214,771.2071,0,1887.565,0,5.684342e-14,-2.604583e-13,4.263256e-14,43.25045,98.49413,529.8587,0,500,4.608753,35.3481,2.842171e-14
tuned,2026-01-12 14:30:00,730,14.5,36.73427,3742.275,45.76419,301.035,555.8236,1,1,2619.592,2619.275,710.0515,306.738,1016.789,3,52.8549,98.30547,865.6291,0,0,0,1381.307,0.6906537,0.869926,0.3172331,0,250,0.3172331,1909.223,576.6179,0,0,202.7296,0,622.3447,453.5802,168.7645,760.3182,0,1870.345,0,-1.136868e-13,2.926548e-13,4.263256e-14,45.76419,98.30547,555.8236,0,0,7.090712,20.79431,1.421085e-14
tuned,2026-01-12 14:45:00,731,14.75,36.86099,3717.948,62.55313,296.6514,553.3096,1,1,2602.563,2602.246,721.9681,311.6959,1033.664,3,55.33909,97.63844,880.6865,0,0,0,1381.09,0.690545,0.869789,0.3172331,0,250,0.3172331,1880.278,585.7552,0,7.214042,199.013,0,620.3535,448.1878,172.1657,759.8836,0,1875.509,0,5.684342e-14,-1.414424e-13,4.263256e-14,55.33909,97.63844,553.3096,0,0,0,32.44562,0
tuned,2026-01-12 15:00:00,732,15,37.09005,3717.354,76.64667,294.1473,566.6777,1,1,2602.148,2601.83,738.2657,318.8612,1057.127,3,55.50305,99.00532,902.6186,0,0,0,1380.873,0.6904363,0.8696521,0.3172331,0,250,0.3172331,1863.565,598.6885,0,21.14361,195.142,0,624.0021,446.8879,177.1142,765.7491,0,1904.591,0,-1.705303e-13,-2.78555e-13,4.263256e-14,55.50305,99.00532,566.6777,0,0,0,32.01072,-1.421085e-14
tuned,2026-01-12 15:15:00,733,15.25,37.3639,3736.445,81.12747,291.4743,553.9866,1,1,2615.512,2615.194,753.8978,324.5869,1078.485,3,65.30247,98.35202,914.8302,0,0,0,1380.655,0.6903276,0.8695152,0.3172331,0,250,0.3172331,1861.296,604.784,0,15.825,193.1223,0,631.7704,449.5916,182.1788,774.1785,0,1908.791,0,0,1.257883e-13,4.263256e-14,65.30247,98.35202,553.9866,0,0,0,50.79742,0
tuned,2026-01-12 15:30:00,734,15.5,37.46336,3757.479,67.97804,291.5922,569.269,1,1,2630.236,2629.918,763.6973,328.2181,1091.915,3,71.09302,94.17414,926.6482,0,0,0,1380.438,0.6902189,0.8693783,0.3172331,0,250,0.3172331,1866.221,611.8594,0,0,197.4181,0,637.0104,451.9756,185.0348,780.1937,0,1900.934,0,5.684342e-14,4.070078e-13,4.263256e-14,67.97804,94.17414,569.269,0,0,3.114976,42.59047,0
tuned,2026-01-12 15:45:00,735,15.75,37.51637,3762.869,56.906,293.6968,575.1302,1,1,2634.008,2633.691,777.82,332.8045,1110.624,3,84.87627,95.90213,929.8461,0,0,0,1380.221,0.6901103,0.8692415,0.3172331,0,250,0.3172331,1855.871,613.5767,0,0,197.7947,0,638.8262,450.1045,188.7217,782.909,0,1907.014,0,1.705303e-13,-9.914292e-14,4.263256e-14,56.906,95.90213,575.1302,0,0,27.97027,38.4465,1.421085e-14
tuned,2026-01-12 16:00:00,736,16,37.55825,3778.096,69.49366,292.7375,581.3474,1,1,2644.667,2644.35,778.2783,332.0491,1110.327,3,92.92434,94.27943,923.1236,0,0,0,1380.003,0.6900016,0.8691046,0.3172331,0,250,0.3172331,1866.072,608.8313,0,0,198.4581,0,642.129,453.0849,189.0441,785.1339,0,1912.608,0,-5.684342e-14,-2.373657e-13,4.263256e-14,69.49366,94.27943,581.3474,0,0,23.43068,27.48396,-1.421085e-14
tuned,2026-01-12 16:15:00,737,16.25,37.60499,3717.521,87.04493,286.3615,562.5192,1,1,2602.265,2601.947,776.7096,329.9617,1106.671,3,104.6578,95.18726,906.8263,0,0,0,1379.786,0.689893,0.8689678,0.3172331,0,250,0.3172331,1825.238,597.7437,0,0,191.1742,0,632.6232,443.7242,188.899,773.6859,0,1877.147,0,-5.684342e-14,2.38809e-13,4.263256e-14,87.04493,95.18726,562.5192,0,0,17.6129,35.22453,-1.421085e-14
tuned,2026-01-12 16:30:00,738,16.5,37.78897,3682.081,115.4258,282.0291,573.7982,1,1,2577.457,2577.14,758.4948,320.9674,1079.462,3,112.7643,90.73671,875.9612,0,0,0,1379.569,0.6897844,0.868831,0.3172331,0,250,0.3172331,1818.645,576.1094,0,2.661499,191.2924,0,629.6903,444.3073,185.383,765.2747,0,1865.12,0,-1.705303e-13,-2.425837e-13,4.263256e-14,112.7643,90.73671,573.7982,0,0,0,2.311177,0
tuned,2026-01-12 16:45:00,739,16.75,37.82124,3670.881,123.7901,278.5433,557.4537,1,1,2569.617,2569.299,752.848,316.3059,1069.154,3,131.0234,89.91062,848.2199,0,0,0,1379.352,0.6896758,0.8686942,0.3172331,0,250,0.3172331,1816.451,557.6452,0,0,188.6327,0,628.3198,444.1567,184.1631,760.4626,0,1846.317,0,-1.136868e-13,3.848033e-13,4.263256e-14,123.7901,89.91062,557.4537,0,0,7.233296,0.1915456,1.421085e-14
tuned,2026-01-12 17:00:00,740,17,37.9184,3678.791,154.7682,273.5039,545.0467,1,1,2575.153,2574.836,751.4074,313.4518,1064.859,3,149.6775,89.95029,825.2313,0,0,0,1379.134,0.6895672,0.8685575,0.3172331,0,250,0.3172331,1823.429,541.8905,0,5.09073,183.5536,3.156264,631.3235,447.031,184.2925,761.2566,0,1847.925,0,5.684342e-14,-3.592682e-13,4.263256e-14,149.6775,89.95029,541.8905,0,0,0,0,0
tuned,2026-01-12 17:15:00,741,17.25,37.93292,3664.969,175.8613,267.5303,523.6736,1,1,2565.478,2565.161,749.2503,309.2505,1058.501,3,177.0003,88.06827,793.4322,0,0,0,1378.917,0.6894587,0.8684208,0.3172331,0,250,0.3172331,1815.911,520.9173,0,0,179.4621,2.756289,629.1978,445.3622,183.8356,755.2887,0,1820.15,0,-1.136868e-13,-4.075629e-13,4.263256e-14,175.8613,88.06827,520.9173,0,0,1.139023,0,2.842171e-14
tuned,2026-01-12 17:30:00,742,17.5,37.83258,3616.487,209.0643,264.8548,488.3434,1,1,2531.541,2531.224,730.3042,297.45,1027.754,3,205.9864,87.54373,734.224,0,0,0,1378.7,0.6893501,0.868284,0.3172331,0,250,0.3172331,1800.92,482.6343,0,3.077853,177.3111,5.70903,619.1984,440.4932,178.7052,739.3396,0,1789.85,0,-1.136868e-13,-4.202194e-13,4.263256e-14,205.9864,87.54373,482.6343,0,0,0,0,-2.842171e-14
tuned,2026-01-12 17:45:00,743,17.75,37.93881,3588.816,235.0281,265.5057,452.0509,1,1,2512.171,2511.854,735.4129,296.6346,1032.047,3,231.7732,87.07419,713.2001,0,0,0,1378.483,0.6892416,0.8681474,0.3172331,0,250,0.3172331,1776.441,468.2084,0,3.254972,178.4315,0,616.222,435.7514,180.4706,732.386,0,1778.181,0,-5.684342e-14,-1.478817e-13,4.263256e-14,231.7732,87.07419,452.0509,0,0,0,16.15751,-1.421085e-14
tuned,2026-01-12 18:00:00,744,18,37.779,3524.349,264.7414,0.9122713,424.6493,1,1,2467.045,2466.727,679.6904,268.3841,948.0745,2,262.7528,1.218447,684.1032,0,0,0,1378.266,0.6891331,0.8680107,0.3172331,0,250,0.3172331,1787.037,449.9812,0,1.988623,0,0,602.5544,436.4684,166.086,704.8525,0,1413.135,0,5.684342e-14,-2.495781e-13,4.263256e-14,262.7528,0.9122713,424.6493,0,0,0.3061753,25.33191,8.21565e-15
tuned,2026-01-12 18:15:00,745,18.25,37.73997,3533.452,294.4862,0,391.9397,1,1,2473.416,2473.099,666.0055,258.6359,924.6414,2,293.9839,0.484291,630.1732,0,0,0,1378.049,0.6890246,0.8678741,0.3172331,0,250,0.3172331,1807.094,414.7046,0,0.5022976,0,0,603.4778,440.9047,162.5731,699.5406,0,1399.948,0,5.684342e-14,4.346523e-13,4.263256e-14,293.9839,0,391.9397,0,0,0.484291,22.76484,-6.494805e-15
tuned,2026-01-12 18:30:00,746,18.5,37.87659,3468.87,326.1151,0,384.6244,0,0,2428.209,2427.892,420.5657,185.406,605.9718,2,0,0,605.9718,0,0,326.1151,1296.304,0.6481518,0.8677374,0.3172331,0,250,0.3172331,2007.326,398.1157,0,0,0,0,594.6282,491.5609,103.0673,0,676.9669,3723.318,0,-2.842171e-14,1.099121e-13,4.263256e-14,326.1151,0,384.6244,333.1215,0,0,13.49136,0
tuned,2026-01-12 18:45:00,747,18.75,37.65831,3466.142,347.3195,0,340.4387,0,0,2426.299,2425.982,381.2595,168.0779,549.3374,2,0,0,549.3374,0,0,347.3195,1209.27,0.6046348,0.8162634,0.3172331,0,250,0.3172331,2044.723,361.867,0,0,0,0,590.6874,497.7918,92.89561,0,665.8697,3662.283,0,0,-2.8888e-13,4.263256e-14,347.3195,0,340.4387,363.7568,0,0,21.42824,0
tuned,2026-01-12 19:00:00,748,19,37.56087,3483.087,365.1621,0.001210001,303.6108,0,0,2438.161,2437.844,348.8909,153.8082,502.6991,2,0,0,502.6991,0,0,365.1633,1117.788,0.5588942,0.7614594,0.3172331,0,250,0.3172331,2088.953,331.5366,0,0,0,0,592.0303,507.2362,84.79416,0,661.0444,3635.744,0,0,-3.363976e-14,4.263256e-14,365.1621,0.001210001,303.6108,386.1317,0,0,27.92581,2.94556e-15
tuned,2026-01-12 19:15:00,749,19.25,37.24884,3488.781,384.8424,2.403357,283.9403,0,0,2442.147,2441.829,322.3631,142.1135,464.4765,1,0,0,464.4765,0,0,387.0964,1020.838,0.5104192,0.703855,0.3172331,0,250,0.3172331,2119.466,307.4877,0,0,0.1493808,0,588.0968,510.3917,77.7051,0,652.5052,3589.036,0,-2.842171e-14,-1.993961e-13,4.263256e-14,384.8424,2.253976,283.9403,395.5698,0,0,23.54744,-2.309264e-14
tuned,2026-01-12 19:30:00,750,19.5,37.06431,3424.147,382.0761,3.147614,252.7854,0,0,2396.903,2396.586,287.602,126.7891,414.3911,1,0,0,414.3911,0,0,382.6152,925.0239,0.462512,0.642807,0.3172331,0,250,0.3172331,2108.984,274.9425,0,0,2.608556,0,574.3938,505.3969,68.99697,0,632.1859,3481.522,0,-2.842171e-14,2.808864e-14,4.263256e-14,382.0761,0.5390585,252.7854,400.8921,0,0,22.15704,-2.098322e-14
tuned,2026-01-12 19:45:00,751,19.75,36.73779,3417.417,379.3206,5.259295,238.6073,0,0,2392.192,2391.875,251.8487,111.0273,362.876,1,0,0,362.876,0,0,379.898,829.9038,0.4149519,0.582474,0.3172331,0,250,0.3172331,2140.026,241.7108,0,0,4.681964,0,568.3728,508.4594,59.91335,0,619.4867,3415.253,0,0,-6.217249e-15,4.263256e-14,379.3206,0.5773309,238.6073,390.5443,0,0,3.103512,1.121325e-14
tuned,2026-01-12 20:00:00,752,20,36.54714,3394.51,365.6689,5.816659,222.2261,0,0,2376.157,2375.84,236.6264,104.3165,340.9429,1,0,0,340.9429,0,0,366.4454,738.1618,0.3690809,0.5225783,0.3172331,0,250,0.3172331,2139.213,227.6213,0,0,5.040198,0,561.7638,505.7463,56.01749,0,610.0628,3364.04,0,-1.421085e-14,8.637535e-14,4.263256e-14,365.6689,0.7764615,222.2261,376.4578,0,0,5.395227,-2.564615e-14
tuned,2026-01-12 20:15:00,753,20.25,36.3205,3374.927,347.1455,6.633236,211.6003,0,0,2362.449,2362.132,216.7473,95.55285,312.3001,1,0,0,312.3001,0,0,348.8543,650.832,0.325416,0.4648097,0.3172331,0,250,0.3172331,2145.385,209.065,0,0,4.924467,2.535336,555.2504,504.2334,51.01704,0,600.3821,3310.596,0,0,8.998358e-14,4.263256e-14,347.1455,1.708768,209.065,357.4725,0,0,0,-8.21565e-15
tuned,2026-01-12 20:30:00,754,20.5,36.16902,3407.772,333.1493,3.752483,197.5988,0,0,2385.441,2385.123,193.4238,85.27069,278.6945,1,0,0,278.6945,0,0,336.5365,566.5954,0.2832977,0.4098194,0.3172331,0,250,0.3172331,2191.7,186.9058,0,0,0.3653303,10.69298,558.4671,513.1095,45.35765,0,600.8836,3305.49,0,-1.421085e-14,2.178813e-13,4.263256e-14,333.1493,3.387153,186.9058,337.8166,0,0,0,-2.842171e-14
tuned,2026-01-12 20:45:00,755,20.75,36.19383,3396.256,295.9863,0,178.0783,0,0,2377.379,2377.062,181.8917,80.1868,262.0785,1,0,0,262.0785,0,0,295.9863,492.5097,0.2462548,0.3567768,0.3172331,0,250,0.3172331,2195.17,175.7104,0,0,0,2.367967,556.9356,514.2505,42.6851,0,594.992,3272.456,0,0,8.354428e-14,4.263256e-14,295.9863,0,175.7104,302.3495,0,0,0,0
tuned,2026-01-12 21:00:00,756,21,36.03493,3339.868,276.8444,0,155.7062,0,0,2337.908,2337.59,160.4502,70.73432,231.1845,1,0,0,231.1845,0,0,266.8305,425.7245,0.2128623,0.3101261,0.3172331,0,250,0.3172331,2177.14,155.2914,0,10.01391,0,0.4148361,545.4554,507.9469,37.50852,0,578.778,3200.553,0,0,-5.534462e-14,4.263256e-14,266.8305,0,155.2914,269.4801,0,0,0,0
tuned,2026-01-12 21:15:00,757,21.25,35.91373,3302.161,225.7793,0,139.1492,0,0,2311.513,2311.196,155.8707,68.71544,224.5861,1,0,0,224.5861,0,0,225.7793,369.2127,0.1846063,0.2680725,0.3172331,0,250,0.3172331,2155.325,151.0769,0,0,0,0,537.625,501.2979,36.32708,0,570.0133,3135.073,0,0,-1.609823e-15,4.263256e-14,225.7793,0,139.1492,231.8637,0,0,11.92762,0
tuned,2026-01-12 21:30:00,758,21.5,35.68949,3317.288,188.5342,0,134.773,0,0,2322.102,2321.785,147.8369,65.17375,213.0106,1,0,0,213.0106,0,0,188.5342,322.021,0.1610105,0.2324878,0.3172331,0,250,0.3172331,2173.948,143.6723,0,0,0,0,537.0069,502.745,34.26197,0,567.9187,3123.553,0,-1.421085e-14,9.450773e-14,4.263256e-14,188.5342,0,134.773,195.4979,0,0,8.899261,0
tuned,2026-01-12 21:45:00,759,21.75,35.43151,3315.13,167.9054,0,119.6211,0,0,2320.591,2320.274,136.077,59.98942,196.0664,1,0,0,196.0664,0,0,166.6191,280.3155,0.1401578,0.2027719,0.3172331,0,250,0.3172331,2184.197,132.6483,0,1.286341,0,0,533.1587,501.822,31.33674,0,561.8114,3092.182,0,0,-4.982126e-14,4.263256e-14,166.6191,0,119.6211,166.6561,0,0,13.02726,0
tuned,2026-01-12 22:00:00,760,22,35.08974,3276.322,123.4601,0,126.5699,0,0,2293.426,2293.108,114.3051,50.39132,164.6965,1,0,0,164.6965,0,0,123.4601,249.4064,0.1247032,0.1765106,0.3172331,0,250,0.3172331,2178.803,111.8754,0,0,0,14.69456,522.4051,496.296,26.10912,0,550.0345,3025.19,0,-7.105427e-15,-2.403633e-14,4.263256e-14,123.4601,0,111.8754,146.6042,0,0,0,0
tuned,2026-01-12 22:15:00,761,22.25,34.61727,3229.795,105.3841,0,131.3867,0,0,2260.856,2260.539,0,0,0,0,0,0,0,0,0,105.3841,223.0211,0.1115106,0.1570476,0.3172331,0,250,0.3172331,2260.539,0,0,0,0,131.3867,508.9611,508.8897,0.07141511,0,538.4673,2961.57,0,0,1.720846e-15,4.263256e-14,105.3841,0,0,119.2751,0,0,0,0
tuned,2026-01-12 22:30:00,762,22.5,34.38573,3220.924,95.28231,0,104.9833,0,0,2254.646,2254.329,106.0657,44.28516,150.3509,1,20.79547,0.8706621,128.6847,0,0,74.48684,204.3643,0.1021822,0.1404331,0.3172331,0,250,0.3172331,2148.264,88.138,0,0,0,16.84532,504.6696,480.8574,23.81227,0,528.9131,2909.022,0,-7.105427e-15,-3.055889e-14,4.263256e-14,95.28231,0,88.138,91.94407,0,0.8706621,0,4.440892e-15
tuned,2026-01-12 22:45:00,763,22.75,34.35235,3215.833,71.87788,0,103.8284,0,0,2251.083,2250.766,143.4474,53.02657,196.474,1,85.84545,0.4889165,110.1396,0,0,0,204.3321,0.1021661,0.1286852,0.3172331,0,250,0.3172331,2107.319,75.46559,0,0,0,28.36277,503.4582,471.305,32.15318,0,530.675,2918.712,0,0,5.634382e-15,4.263256e-14,71.87788,0,75.46559,17.32855,0,14.45649,0,-1.776357e-15
tuned,2026-01-12 23:00:00,764,23,34.16243,3243.888,77.16472,0,76.64417,0,0,2270.721,2270.404,126.7546,46.6163,173.3709,1,77.87,0.06090604,95.43996,0,0,0,204.3,0.10215,0.128665,0.3172331,0,250,0.3172331,2143.65,65.53867,0,0,0,11.1055,505.4885,477.2009,28.28763,0,526.2894,2894.592,0,-1.421085e-14,-1.590394e-14,4.263256e-14,77.16472,0,65.53867,17.19988,0,0.7661843,0,2.331468e-15
tuned,2026-01-12 23:15:00,765,23.25,33.83792,3228.054,83.33502,0,65.19875,0,0,2259.637,2259.32,117.1665,43.76445,160.931,1,66.31108,1.739378,92.88051,0,0,17.02394,200.0118,0.1000059,0.1286447,0.3172331,0,250,0.3172331,2142.154,64.02223,0,0,0,1.17652,499.0554,473.1083,25.94704,0,517.1326,2844.229,0,0,-1.479372e-14,4.263256e-14,83.33502,0,64.02223,17.07124,0,1.739378,0,2.88658e-15
tuned,2026-01-12 23:30:00,766,23.5,33.79708,3248.298,73.53931,0,78.99019,1,1,2273.809,2273.491,496.7971,152.1721,648.9692,2,61.87776,0.9990484,86.09237,0,500,0,324.9803,0.1624902,0.1259445,0.3172331,0,250,0.3172331,1776.694,59.37131,0,11.66156,0,19.61888,501.6875,392.0054,109.6821,548.5062,0,1117.129,0,2.842171e-14,1.091627e-13,4.263256e-14,61.87776,0,59.37131,0,500,0.9990484,0,-3.608225e-14
tuned,2026-01-12 23:45:00,767,23.75,33.48227,3278.152,66.35873,0,56.4403,1,1,2294.706,2294.389,479.3656,145.6387,625.0043,2,52.20075,0.55334,72.25019,0,500,0,449.9292,0.2249646,0.2046354,0.3172331,0,250,0.3172331,1815.023,50.00738,0,14.15798,0,6.432921,502.4592,397.4257,105.0335,544.4729,0,1113.368,0,0,-5.787038e-14,4.263256e-14,52.20075,0,50.00738,0,500,0.55334,0,1.654232e-14
tuned,2026-01-13 00:00:00,768,0,33.14517,3227.623,67.60888,0,49.23697,1,1,2259.336,2259.019,461.2039,137.3822,598.5861,2,54.3017,0.03068397,44.25374,0,500,0,574.8584,0.2874292,0.2833138,0.3172331,0,250,0.3172331,1797.815,30.74921,0,13.30719,0,18.48776,490.73,390.4871,100.2428,531.8849,0,1086.725,0,-2.842171e-14,-2.247091e-13,4.263256e-14,54.3017,0,30.74921,0,500,0.03068397,0,-7.167877e-15
