controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-13 00:15:00,769,0.25,32.73426,3213.445,69.98317,0.8838777,44.97716,1,1,2249.411,2249.094,431.3361,124.0821,555.4183,2,55.41827,0,0,0,500,0,699.7679,0.3498839,0.3619799,0.3172331,0,250,0.3172331,1817.758,0,0,14.5649,0.8838777,44.97716,483.8243,390.9803,92.84402,524.7365,0,1076.122,0,4.263256e-14,1.820766e-13,4.263256e-14,55.41827,0,0,0,500,0,0,0
tuned,2026-01-13 00:30:00,770,0.5,32.36156,3257.842,60.61087,0,25.4715,1,1,2280.489,2280.172,436.9769,125.7054,562.6823,2,62.67677,0.005534055,0,0,500,0,824.6577,0.4123288,0.4406336,0.3172331,0,250,0.3172331,1843.195,0,0,0,0,25.4715,486.2214,392.9862,93.23514,524.1224,0,1048.245,0,-1.421085e-14,6.467049e-14,4.263256e-14,60.61087,0,0,0,500,2.071441,0,1.998401e-14
tuned,2026-01-13 00:45:00,771,0.75,32.08809,3240.56,54.4784,8.108675,17.41055,1,1,2268.392,2268.075,426.0797,122.5809,548.6606,2,48.55788,0.1027222,0,0,500,0,949.5279,0.4747639,0.5192749,0.3172331,0,250,0.3172331,1841.995,0,0,5.920521,8.005953,17.41055,480.56,390.2276,90.3324,516.497,0,1057.017,0,7.105427e-14,6.450396e-14,4.263256e-14,48.55788,0.1027222,0,0,500,0,0,5.684342e-14
tuned,2026-01-13 01:00:00,772,1,32.11238,3237.761,69.43114,7.114702,32.19108,1,1,2266.433,2266.115,423.3178,121.8887,545.2065,2,44.14225,1.064262,0,0,500,0,1074.378,0.5371892,0.5979038,0.3172331,0,250,0.3172331,1842.797,0,0,25.28889,6.050439,32.19108,480.4168,390.6187,89.79813,519.3309,0,1092.722,0,1.421085e-14,2.889911e-13,4.263256e-14,44.14225,1.064262,0,0,500,0,0,0
tuned,2026-01-13 01:15:00,773,1.25,31.85251,3261.017,65.88827,6.097544,35.59538,1,1,2282.712,2282.395,426.0665,122.7921,548.8586,2,46.73381,2.124829,0,0,500,0,1199.209,0.5996046,0.6765203,0.3172331,0,250,0.3172331,1856.328,0,0,19.15447,3.972715,35.59538,480.9533,391.1169,89.83642,521.4087,0,1082.712,0,5.684342e-14,8.382184e-14,4.263256e-14,46.73381,2.124829,0,0,500,0,0,5.684342e-14
tuned,2026-01-13 01:30:00,774,1.5,31.49324,3234.096,60.28057,4.036448,47.98636,1,1,2263.867,2263.55,430.6799,123.9217,554.6016,2,54.33507,0.2665388,0,0,500,0,1324.02,0.6620102,0.7551245,0.3172331,0,250,0.3172331,1832.87,0,0,5.945499,3.769909,47.98636,473.044,382.9854,90.05856,516.9341,0,1050.627,0,2.842171e-14,3.068656e-13,4.263256e-14,54.33507,0.2665388,0,0,500,0,0,5.684342e-14
tuned,2026-01-13 01:45:00,775,1.75,31.19986,3221.433,50.88811,4.26252,40.25798,1,1,2255.003,2254.686,116.4895,33.51046,150,1,54.70764,0,0,0,95.29236,0,1347.635,0.6738176,0.8337163,0.3172331,0,250,0.3172331,2138.196,0,0,0,4.26252,40.25798,468.0356,443.7919,24.24375,485.6581,0,978.669,0,-7.105427e-15,1.166844e-13,4.263256e-14,50.88811,0,0,0,95.29236,3.819535,0,0
tuned,2026-01-13 02:00:00,776,2,30.96679,3178.587,28.16248,0,11.62187,1,1,2225.011,2224.694,116.4816,33.51837,150,1,48.69289,0.09585235,0,0,101.2113,0,1372.726,0.6863629,0.8485861,0.3172331,0,250,0.3172331,2108.212,0,0,0,0,11.62187,459.3663,435.2525,24.1138,471.1703,0,942.3405,0,-2.131628e-14,-1.19349e-13,4.263256e-14,28.16248,0,0,0,101.2113,20.62626,0,-1.065814e-14
tuned,2026-01-13 02:15:00,777,2.25,30.5509,3205.169,34.19275,0,15.61945,1,1,2243.618,2243.301,116.482,33.51797,150,1,46.31533,0.09096846,0,0,103.5937,0,1398.408,0.6992041,0.8643853,0.3172331,0,250,0.3172331,2126.819,0,0,0,0,15.61945,458.8738,434.9856,23.88826,471.6981,0,943.3962,0,0,2.817746e-13,4.263256e-14,34.19275,0,0,0,103.5937,12.21355,0,-1.065814e-14
tuned,2026-01-13 02:30:00,778,2.5,30.38849,3199.569,40.25165,0.2186145,5.769541,1,1,2239.698,2239.381,116.485,33.51498,150,1,45.62077,0.05471013,0,0,104.3245,0,1424.269,0.7121346,0.8805571,0.3172331,0,250,0.3172331,2122.896,0,0,0,0.1639044,5.769541,456.4045,432.6026,23.8019,467.2933,0,934.8693,0,1.421085e-14,-2.337019e-13,4.263256e-14,40.25165,0.05471013,0,0,104.3245,5.369125,0,2.131628e-14
tuned,2026-01-13 02:45:00,779,2.75,30.31239,3198.797,43.83718,1.362626,21.15595,1,1,2239.158,2238.84,116.4638,33.53623,150,1,46.58616,0.3120894,0,0,103.1018,0,1449.82,0.7249102,0.8968414,0.3172331,0,250,0.3172331,2122.377,0,0,0,1.050537,21.15595,455.5173,431.7603,23.75705,469.6003,0,941.0128,0,1.421085e-14,-4.065637e-13,4.263256e-14,43.83718,0.3120894,0,0,103.1018,2.748981,0,1.421085e-14
tuned,2026-01-13 03:00:00,780,3,30.19825,3141.003,46.07657,0,13.20413,1,1,2198.702,2198.385,116.4334,33.56665,150,1,53.99923,0.6805242,0,0,95.32024,0,1473.422,0.7367111,0.9129306,0.3172331,0,250,0.3172331,2081.951,0,0,0,0,13.20413,446.1477,422.4574,23.69035,458.7033,0,917.4067,0,0,-3.861356e-13,4.263256e-14,46.07657,0,0,0,95.32024,8.603181,0,1.776357e-15
tuned,2026-01-13 03:15:00,781,3.25,30.1333,3188.576,56.69393,0.6416203,40.96201,1,1,2232.003,2231.686,116.397,33.60298,150,1,60.66291,1.120642,0,0,88.21645,0,1495.244,0.7476222,0.9277924,0.3172331,0,250,0.3172331,2115.289,0,0,0,0,40.96201,452.2495,428.6008,23.64869,470.5035,0,941.0071,0,0,1.310063e-14,4.263256e-14,56.69393,0.6416203,0,0,88.21645,4.447994,0,-5.329071e-15
tuned,2026-01-13 03:30:00,782,3.5,29.83555,3220.326,61.95585,0,17.05217,1,1,2254.228,2253.911,116.4511,33.54888,150,1,67.49662,0.4653136,0,0,82.03806,0,1515.518,0.7577592,0.9415335,0.3172331,0,250,0.3172331,2137.46,0,0,0,0,17.05217,453.7415,430.2378,23.50368,467.219,0,934.438,0,7.105427e-15,3.839151e-13,4.263256e-14,61.95585,0,0,0,82.03806,6.006086,0,1.24345e-14
tuned,2026-01-13 03:45:00,783,3.75,29.50185,3207.647,67.97904,4.162401,14.05368,1,1,2245.353,2245.036,116.4508,33.54921,150,1,67.43173,0.4693861,0,0,82.09889,0,1535.805,0.7679023,0.9542998,0.3172331,0,250,0.3172331,2128.585,0,0,0.547316,3.693015,14.05368,448.6403,425.3091,23.33122,461.6663,0,930.6472,0,0,-1.676437e-14,4.263256e-14,67.43173,0.4693861,0,0,82.09889,0,0,0
tuned,2026-01-13 04:00:00,784,4,29.57461,3251.758,73.8029,0,45.19446,1,1,2276.23,2275.913,116.4529,33.54711,150,1,70.08828,0.4439613,0,0,79.46776,0,1555.43,0.7777149,0.9670737,0.3172331,0,250,0.3172331,2159.46,0,0,3.714622,0,45.19446,455.5383,432.1692,23.36901,474.761,0,955.9298,0,0,5.839773e-14,4.263256e-14,70.08828,0,0,0,79.46776,0.4439613,0,2.220446e-15
tuned,2026-01-13 04:15:00,785,4.25,29.63562,3191.704,83.20508,0,50.46566,1,1,2234.193,2233.875,116.3671,33.63291,150,1,79.49668,1.483192,0,0,69.02013,0,1572.44,0.78622,0.9794314,0.3172331,0,250,0.3172331,2117.508,0,0,3.7084,0,50.46566,447.7266,424.3434,23.38325,468.0895,0,942.576,0,-7.105427e-15,9.103829e-14,4.263256e-14,79.49668,0,0,0,69.02013,1.483192,0,-3.552714e-15
tuned,2026-01-13 04:30:00,786,4.5,29.36805,3207.672,102.2333,0,47.33983,1,1,2245.37,2245.053,116.4383,33.56168,150,1,95.1842,0.6203878,0,0,54.19541,0,1585.741,0.7928707,0.9901424,0.3172331,0,250,0.3172331,2128.615,0,0,7.049073,0,47.33983,447.3281,424.0678,23.26033,467.0607,0,946.281,0,-1.421085e-14,-2.774447e-13,4.263256e-14,95.1842,0,0,0,54.19541,0.6203878,0,4.996004e-15
tuned,2026-01-13 04:45:00,787,4.75,29.34697,3179.547,120.6129,0,52.73517,1,1,2225.683,2225.365,116.4508,33.54925,150,1,126.4569,0.4698082,0,0,23.07334,0,1591.26,0.79563,0.9985181,0.3172331,0,250,0.3172331,2108.915,0,0,0,0,52.73517,443.2012,419.9491,23.25206,463.9995,0,927.9991,0,1.421085e-14,-4.309886e-13,4.263256e-14,120.6129,0,0,0,23.07334,6.313742,0,4.440892e-15
tuned,2026-01-13 05:00:00,788,5,29.31859,3274.669,161.6159,0,63.17266,1,1,2292.268,2291.951,119.8647,34.82923,154.694,1,151.4222,3.271755,0,0,0,0,1591.01,0.7955048,1.001993,0.3172331,0,250,0.3172331,2172.086,0,0,10.1937,0,63.17266,456.1769,432.2598,23.91703,479.6609,0,976.9059,0,0,2.68896e-13,4.263256e-14,151.4222,0,0,0,0,3.271755,0,-1.776357e-15
tuned,2026-01-13 05:15:00,789,5.25,29.37451,3212.347,199.1207,0,44.92141,1,1,2248.643,2248.325,151.0722,43.58299,194.6551,1,193.4871,1.168054,0,0,0,0,1590.759,0.7953795,1.001835,0.3172331,0,250,0.3172331,2097.253,0,0,5.63365,0,44.92141,448.0435,417.8791,30.16443,470.4127,0,950.5434,0,-1.421085e-14,-1.156852e-13,4.263256e-14,193.4871,0,0,0,0,1.168054,0,4.440892e-15
tuned,2026-01-13 05:30:00,790,5.5,29.40257,3201.207,239.6732,0,44.55789,1,1,2240.845,2240.528,185.21,53.44715,238.6572,1,237.0778,1.579403,0,0,0,0,1590.509,0.7952543,1.001678,0.3172331,0,250,0.3172331,2055.318,0,0,2.595377,0,44.55789,446.7646,409.7754,36.98918,472.1062,0,948.6895,0,0,2.535749e-13,4.263256e-14,237.0778,0,0,0,0,1.579403,0,-5.995204e-15
tuned,2026-01-13 05:45:00,791,5.75,29.35482,3206.652,299.7338,0.6187922,58.92566,1,1,2244.656,2244.339,217.1441,62.54368,279.6878,1,278.9541,0.7337176,0,0,0,0,1590.258,0.7951291,1.00152,0.3172331,0,250,0.3172331,2027.195,0,0,20.77973,0,58.92566,447.0563,403.7456,43.31062,478.0252,0,991.8955,0,-7.105427e-15,1.962874e-13,4.263256e-14,278.9541,0.6187922,0,0,0,0.1149253,0,5.995204e-15
tuned,2026-01-13 06:00:00,792,6,29.41566,3254.522,345.7572,5.67513,64.73723,1,1,2278.166,2277.848,255.1803,73.43526,328.6156,1,328.3549,0.260719,0,0,0,0,1590.008,0.795004,1.001362,0.3172331,0,250,0.3172331,2022.668,0,0,17.40236,5.414411,64.73723,454.3358,403.3818,50.95402,489.7277,0,1018.814,0,-2.842171e-14,3.517187e-13,4.263256e-14,328.3549,0.260719,0,0,0,0,0,-1.854072e-14
tuned,2026-01-13 06:15:00,793,6.25,29.488,3296.115,372.258,0,51.15827,1,1,2307.281,2306.964,284.7364,82.13523,366.8717,1,364.7523,2.119316,0,0,0,0,1589.758,0.7948788,1.001205,0.3172331,0,250,0.3172331,2022.227,0,0,7.505686,0,51.15827,460.8736,403.9348,56.93876,496.2888,0,1005.525,0,-8.526513e-14,4.498624e-13,4.263256e-14,364.7523,0,0,0,0,2.119316,0,-2.087219e-14
tuned,2026-01-13 06:30:00,794,6.5,29.54995,3320.529,397.4451,0,53.27721,1,1,2324.37,2324.053,308.7086,89.29294,398.0016,1,393.4211,4.580414,0,0,0,0,1589.507,0.7947537,1.001047,0.3172331,0,250,0.3172331,2015.344,0,0,4.023952,0,53.27721,464.9199,403.1087,61.81128,503.0581,0,1013.057,0,-4.263256e-14,2.222666e-13,4.263256e-14,393.4211,0,0,0,0,4.580414,0,-1.865175e-14
tuned,2026-01-13 06:45:00,795,6.75,29.39391,3326.288,419.4484,0,58.62993,1,1,2328.402,2328.085,331.8731,95.69006,427.5631,1,425.4902,2.072888,0,0,0,0,1589.257,0.7946286,1.000889,0.3172331,0,250,0.3172331,1996.211,0,0,0,0,58.62993,464.133,397.9157,66.2173,505.2927,0,1010.585,0,-1.421085e-14,3.090861e-13,4.263256e-14,419.4484,0,0,0,0,8.114718,0,7.105427e-15
tuned,2026-01-13 07:00:00,796,7,29.10901,3396.861,424.0132,0,38.85799,1,1,2377.803,2377.485,335.3954,96.66767,432.063,1,430.3253,1.737681,0,0,0,0,1589.007,0.7945035,1.000732,0.3172331,0,250,0.3172331,2042.09,0,0,0,0,38.85799,471.0378,404.5338,66.50396,508.8992,0,1017.798,0,-7.105427e-14,4.43201e-13,4.263256e-14,424.0132,0,0,0,0,8.049835,0,-1.065814e-14
tuned,2026-01-13 07:15:00,797,7.25,29.13225,3381.39,428.601,0,54.89715,1,1,2366.973,2366.656,332.7888,96.17195,428.9607,1,424.8327,4.127974,0,0,0,0,1588.757,0.7943784,1.000574,0.3172331,0,250,0.3172331,2033.867,0,0,3.768226,0,54.89715,469.13,403.1089,66.02103,510.1614,0,1026.823,0,-2.842171e-14,3.570477e-13,4.263256e-14,424.8327,0,0,0,0,4.127974,0,-7.993606e-15
tuned,2026-01-13 07:30:00,798,7.5,29.06232,3399.657,411.1632,5.637838,67.65822,1,1,2379.76,2379.443,312.1511,89.82676,401.9778,1,401.6911,0.2867806,0,0,0,0,1588.507,0.7942533,1.000417,0.3172331,0,250,0.3172331,2067.292,0,0,9.472119,5.351057,67.65822,470.9464,409.1099,61.83641,512.326,0,1050.222,0,-7.105427e-14,-2.158274e-13,4.263256e-14,401.6911,0.2867806,0,0,0,0,0,2.275957e-15
tuned,2026-01-13 07:45:00,799,7.75,29.25548,3455.679,381.8825,5.967702,47.80778,1,1,2418.976,2418.658,280.6765,80.83038,361.5069,1,360.6756,0.8312857,0,0,0,0,1588.257,0.7941283,1.000259,0.3172331,0,250,0.3172331,2137.982,0,0,21.20694,5.136417,47.80778,480.7283,424.8858,55.8425,515.2171,0,1075.877,0,-5.684342e-14,2.773337e-13,4.263256e-14,360.6756,0.8312857,0,0,0,0,0,-1.64313e-14
tuned,2026-01-13 08:00:00,800,8,29.52232,3425.71,344.7858,266.2858,47.93783,1,1,2397.997,2397.68,378.4875,128.2151,506.7026,2,324.8238,181.8788,0,0,0,0,1588.007,0.7940033,1.000102,0.3172331,0,250,0.3172331,2019.193,0,0,19.96203,84.40699,47.93783,479.3555,403.6331,75.72239,541.4309,0,1262.898,0,0,-2.478018e-13,4.263256e-14,324.8238,181.8788,0,0,0,0,0,2.842171e-14
tuned,2026-01-13 08:15:00,801,8.25,29.74214,3416.723,301.203,271.105,45.65936,1,1,2391.706,2391.389,338.703,116.843,455.546,1,272.9843,182.5618,0,0,0,0,1587.757,0.7938783,0.9999445,0.3172331,0,250,0.3172331,2052.686,0,0,28.21875,88.54321,45.65936,480.42,412.3213,68.09872,538.3358,0,1278.086,0,-5.684342e-14,-2.370326e-13,4.263256e-14,272.9843,182.5618,0,0,0,0,0,-2.842171e-14
tuned,2026-01-13 08:30:00,802,8.5,29.89179,3463.763,235.8525,274.6476,38.49798,1,1,2424.634,2424.317,306.9309,108.1358,415.0666,1,228.4355,186.6312,0,0,0,0,1587.507,0.7937533,0.9997871,0.3172331,0,250,0.3172331,2117.386,0,0,7.41707,88.0164,38.49798,488.65,426.7286,61.92143,542.6231,0,1249.869,0,-5.684342e-14,4.551914e-14,4.263256e-14,228.4355,186.6312,0,0,0,0,0,-2.842171e-14
tuned,2026-01-13 08:45:00,803,8.75,30.11119,3488.319,182.925,282.9268,44.48752,1,1,2441.823,2441.506,279.9623,100.7427,380.7049,1,190.6408,190.0642,0,0,0,0,1587.257,0.7936284,0.9996297,0.3172331,0,250,0.3172331,2161.544,0,0,0,92.86264,44.48752,494.5196,437.7572,56.76238,547.5095,0,1255.207,0,0,3.365086e-13,4.263256e-14,182.925,190.0642,0,0,0,7.715804,0,0
tuned,2026-01-13 09:00:00,804,9,30.48406,3465.42,141.4809,278.6115,42.41418,1,1,2425.794,2425.477,251.2866,92.98117,344.2678,1,149.6171,194.6507,0,0,0,0,1587.007,0.7935034,0.9994723,0.3172331,0,250,0.3172331,2174.19,0,0,0,83.96088,42.41418,495.3883,444.0065,51.38176,545.6494,0,1236.131,0,0,3.727019e-13,4.263256e-14,141.4809,194.6507,0,0,0,8.136246,0,2.842171e-14
tuned,2026-01-13 09:15:00,805,9.25,30.61829,3486.493,119.8595,281.321,70.62541,1,1,2440.545,2440.228,225.6948,85.36679,311.0616,1,118.7852,192.2764,0,0,0,0,1586.757,0.7933785,0.999315,0.3172331,0,250,0.3172331,2214.533,0,0,1.07427,89.04458,70.62541,499.908,453.6129,46.29509,553.4462,0,1262.347,0,0,-1.080247e-13,4.263256e-14,118.7852,192.2764,0,0,0,0,0,2.842171e-14
tuned,2026-01-13 09:30:00,806,9.5,30.97786,3557.099,99.9715,286.4557,92.85713,1,1,2489.969,2489.652,214.0959,82.21022,296.3061,1,102.3359,193.9703,0,0,0,0,1586.507,0.7932536,0.9991577,0.3172331,0,250,0.3172331,2275.556,0,0,0,92.48541,92.85713,514.1977,469.9198,44.27796,571.3057,0,1302.149,0,-4.263256e-14,4.514167e-13,4.263256e-14,99.9715,193.9703,0,0,0,2.36435,0,-1.421085e-14
tuned,2026-01-13 09:45:00,807,9.75,31.31603,3560.069,97.69513,289.8869,90.34162,1,1,2492.048,2491.731,210.8313,81.73444,292.5658,1,94.23708,198.3287,0,0,0,0,1586.258,0.7931288,0.9990004,0.3172331,0,250,0.3172331,2280.9,0,0,3.458042,91.55822,90.34162,518.6109,474.6695,43.94134,575.2046,0,1314.312,0,-5.684342e-14,-2.88658e-14,4.263256e-14,94.23708,198.3287,0,0,0,0,0,-2.842171e-14
tuned,2026-01-13 10:00:00,808,10,31.60219,3594.212,91.68634,290.68,94.56019,1,1,2515.949,2515.631,194.946,77.20184,272.1479,1,73.47016,198.6777,0,0,0,0,1586.008,0.7930039,0.9988431,0.3172331,0,250,0.3172331,2320.685,0,0,18.21618,92.00232,94.56019,527.0372,486.1337,40.90346,583.1439,0,1356.415,0,-4.263256e-14,9.436896e-15,4.263256e-14,73.47016,198.6777,0,0,0,0,0,-2.842171e-14
tuned,2026-01-13 10:15:00,809,10.25,32.04892,3607.322,88.31493,288.7173,131.633,1,1,2525.125,2524.808,191.2091,76.38061,267.5897,1,66.52504,201.0647,0,0,0,0,1585.758,0.7928791,0.9986859,0.3172331,0,250,0.3172331,2333.599,0,0,21.78988,87.65259,131.633,534.4612,493.9232,40.53795,598.1649,0,1385.118,0,-2.842171e-14,3.065326e-13,4.263256e-14,66.52504,201.0647,0,0,0,0,0,-2.842171e-14
tuned,2026-01-13 10:30:00,810,10.5,32.21607,3599.812,70.68634,287.2427,145.3846,1,1,2519.868,2519.551,185.1896,74.63849,259.8281,1,58.86201,200.966,0,0,0,0,1585.509,0.7927543,0.9985287,0.3172331,0,250,0.3172331,2334.361,0,0,11.82433,86.27664,145.3846,535.4322,496.0149,39.41726,601.5453,0,1372.315,0,4.263256e-14,-3.061995e-13,4.263256e-14,58.86201,200.966,0,0,0,0,0,2.842171e-14
tuned,2026-01-13 10:45:00,811,10.75,32.60474,3657.734,63.43783,286.5051,186.544,1,1,2560.414,2560.096,430.2156,182.5609,612.7765,2,59.67861,199.7436,353.3543,0,0,0,1585.259,0.7926295,0.9983715,0.3172331,0,250,0.3172331,2129.881,247.0519,0,3.759221,86.76152,0,549.0352,456.715,92.32011,639.2759,0,1434.7,0,-5.684342e-14,-2.68674e-13,4.263256e-14,59.67861,199.7436,186.544,0,0,0,60.50793,0
tuned,2026-01-13 11:00:00,812,11,32.75146,3690.2,67.04021,290.7979,196.3923,0,0,2583.14,2582.823,250.9244,110.6198,361.5443,1,0,0,361.5443,0,0,259.4932,1520.136,0.760068,0.9982143,0.3172331,0,250,0.3172331,2331.898,252.3537,0,12.95675,85.38809,0,555.8319,501.7705,54.0614,0,612.3903,3537.792,0,-1.421085e-14,-3.502754e-13,4.263256e-14,54.08346,205.4098,196.3923,259.4932,0,0,55.96138,0
tuned,2026-01-13 11:15:00,813,11.25,32.92313,3724.971,53.4817,294.983,211.9233,0,0,2607.48,2607.162,273.0348,120.3671,393.4019,1,0,0,393.4019,0,0,256.2191,1455.842,0.727921,0.9572074,0.3172331,0,250,0.3172331,2334.128,274.0496,0,0,92.24563,0,563.3585,504.2995,59.05901,0,624.6666,3594.79,0,1.421085e-14,1.898481e-13,4.263256e-14,53.4817,202.7374,211.9233,260.2378,0,0,62.12634,2.842171e-14
tuned,2026-01-13 11:30:00,814,11.5,33.05921,3719.784,47.47539,295.3162,233.4855,0,0,2603.848,2603.531,300.5949,132.517,433.1119,1,0,0,433.1119,0,0,251.4934,1392.739,0.6963697,0.9167224,0.3172331,0,250,0.3172331,2302.936,301.2407,0,0,91.29812,0,564.3992,499.1748,65.22445,0,631.6918,3631.794,0,-2.842171e-14,4.434231e-13,4.263256e-14,47.47539,204.0181,233.4855,254.2054,0,0,67.75526,0
tuned,2026-01-13 11:45:00,815,11.75,33.39289,3724.488,62.81593,294.5623,247.1626,0,0,2607.142,2606.824,321.3705,141.6759,463.0464,1,0,0,463.0464,0,0,260.7573,1327.331,0.6636654,0.8769876,0.3172331,0,250,0.3172331,2285.454,320.8249,0,6.91936,89.7016,0,569.6451,499.3583,70.28688,0,641.0342,3692.359,0,0,-7.160939e-14,4.263256e-14,55.89657,204.8607,247.1626,260.7573,0,0,73.66232,0
tuned,2026-01-13 12:00:00,816,12,33.54425,3733.327,76.11295,297.1675,266.7882,0,0,2613.329,2613.012,348.9021,153.8132,502.7153,2,0,0,502.7153,0,0,262.099,1261.597,0.6307986,0.8358008,0.3172331,0,250,0.3172331,2264.11,347.701,0,17.7695,93.41194,0,573.0818,496.5008,76.58096,0,650.314,3768.515,0,-2.842171e-14,-1.54099e-13,4.263256e-14,58.34345,203.7556,266.7882,262.099,0,0,80.91286,0
tuned,2026-01-13 12:15:00,817,12.25,33.82395,3747.738,55.00014,292.9047,299.6259,0,0,2623.417,2623.1,388.2621,171.165,559.4271,2,0,0,559.4271,0,0,258.7576,1196.709,0.5983546,0.7944092,0.3172331,0,250,0.3172331,2234.837,385.6737,0,0,89.14731,0,579.2018,493.4107,85.79112,0,664.5757,3808.945,0,-5.684342e-14,1.19349e-13,4.263256e-14,55.00014,203.7574,299.6259,260.9992,0,0,86.04781,-2.842171e-14
tuned,2026-01-13 12:30:00,818,12.5,33.94544,3739.463,53.51505,304.3242,350.0385,0,0,2617.624,2617.307,405.1015,178.5886,583.6901,2,0,0,583.6901,0,0,255.4588,1132.656,0.566328,0.7535502,0.3172331,0,250,0.3172331,2212.205,401.8336,0,0,102.3805,0,579.6331,489.8593,89.77382,0,668.4479,3853.07,0,0,-2.268186e-13,4.263256e-14,53.51505,201.9437,350.0385,256.1424,0,0,51.79509,0
tuned,2026-01-13 12:45:00,819,12.75,34.35088,3729.395,43.49054,300.405,368.8405,0,0,2610.576,2610.259,426.7609,188.1372,614.8981,2,0,0,614.8981,0,0,248.8369,1070.269,0.5351343,0.7132169,0.3172331,0,250,0.3172331,2183.498,421.3238,0,0,95.0587,0,583.8383,488.325,95.51324,0,676.4622,3884.518,0,0,-1.976197e-14,4.263256e-14,43.49054,205.3463,368.8405,256.6901,0,0,52.48329,0
tuned,2026-01-13 13:00:00,820,13,34.84858,3769.453,30.27856,301.3839,400.4901,0,0,2638.617,2638.3,452.3762,199.4296,651.8058,2,0,0,651.8058,0,0,235.9218,1011.12,0.5055598,0.6739324,0.3172331,0,250,0.3172331,2185.924,444.0175,0,0,95.74069,0,597.4243,494.9274,102.4969,0,694.357,3984.116,0,-2.842171e-14,1.725287e-13,4.263256e-14,30.27856,205.6432,400.4901,251.6169,0,0,43.52738,0
tuned,2026-01-13 13:15:00,821,13.25,35.12663,3737.827,30.06574,300.9131,409.7324,0,0,2616.479,2616.162,476.4993,210.0643,686.5635,2,0,0,686.5635,0,0,240.9425,950.7248,0.4753624,0.6366872,0.3172331,0,250,0.3172331,2139.662,466.1677,0,0,90.03629,0,596.5427,487.8312,108.7115,0,697.8955,3993.738,0,-5.684342e-14,5.861978e-14,4.263256e-14,30.06574,210.8768,409.7324,264.9519,0,0,56.43529,0
tuned,2026-01-13 13:30:00,822,13.5,35.58075,3729.335,40.7953,300.3447,438.6704,0,0,2610.535,2610.218,489.2971,215.7062,705.0033,2,0,0,705.0033,0,0,250.3706,887.9825,0.4439913,0.5986575,0.3172331,0,250,0.3172331,2120.92,476.1268,0,0,90.76934,0,602.0443,489.1289,112.9154,0,704.8351,4033.17,0,0,-6.250556e-14,4.263256e-14,40.7953,209.5753,438.6704,267.9928,0,0,37.45641,0
tuned,2026-01-13 13:45:00,823,13.75,35.8822,3723.332,49.16689,300.8342,453.0194,0,0,2606.332,2606.015,520.7121,229.5555,750.2676,2,0,0,750.2676,0,0,254.2101,824.2902,0.4121451,0.5591496,0.3172331,0,250,0.3172331,2085.303,504.8869,0,0,95.79103,0,605.7071,484.6208,121.0863,0,714.1763,4093.209,0,2.842171e-14,-1.8896e-13,4.263256e-14,49.16689,205.0432,453.0194,261.5376,0,0,51.86744,0
tuned,2026-01-13 14:00:00,824,14,36.38208,3713.641,52.21459,295.7923,477.0035,1,1,2599.549,2599.231,1107.822,422.9548,1530.777,4,49.99936,206.0572,774.7201,0,500,0,949.1605,0.4745802,0.5190435,0.3172331,0,250,0.3172331,1491.41,518.2438,0,2.215232,89.73513,0,611.9506,351.0875,260.8631,774.0424,0,1706.699,0,-1.136868e-13,2.257083e-13,4.263256e-14,49.99936,206.0572,477.0035,0,500,0,41.24036,0
tuned,2026-01-13 14:15:00,825,14.25,36.59818,3685.897,62.73787,302.7431,490.6744,1,1,2580.128,2579.811,1134.693,435.3537,1570.047,4,45.353,206.6988,817.9949,0,500,0,1074.011,0.5370055,0.5976724,0.3172331,0,250,0.3172331,1445.118,545.7781,0,17.38488,96.04432,0,610.7967,342.1044,268.6923,777.4581,0,1750.582,0,-5.684342e-14,1.757483e-13,4.263256e-14,45.353,206.6988,490.6744,0,500,0,55.10372,0
tuned,2026-01-13 14:30:00,826,14.5,36.58565,3673.248,53.77884,300.801,490.6528,1,1,2571.274,2570.957,1159.916,446.0481,1605.964,4,48.9275,207.9813,849.0555,0,500,0,1198.842,0.599421,0.676289,0.3172331,0,250,0.3172331,1411.04,566.5873,0,4.851346,92.81972,0,608.5023,333.9284,274.5739,779.9765,0,1728.436,0,-5.684342e-14,3.281819e-13,4.263256e-14,48.9275,207.9813,490.6528,0,500,0,75.93454,0
tuned,2026-01-13 14:45:00,827,14.75,36.962,3702.118,52.70261,292.5339,529.0321,1,1,2591.483,2591.166,1169.848,449.2,1619.048,4,59.23872,205.3274,854.482,0,500,0,1323.653,0.6618266,0.7548932,0.3172331,0,250,0.3172331,1421.317,567.6358,0,0,87.20643,0,619.3526,339.6884,279.6642,788.8884,0,1728.208,0,-5.684342e-14,-2.771117e-13,4.263256e-14,52.70261,205.3274,529.0321,0,500,6.536107,38.60364,-6.394885e-14
tuned,2026-01-13 15:00:00,828,15,37.11231,3691.87,66.85459,297.1551,547.0055,1,1,2584.309,2583.992,802.6899,345.8671,1148.557,3,67.23317,204.6169,876.7068,0,0,0,1323.445,0.6617224,0.833485,0.3172331,0,250,0.3172331,1781.302,581.3457,0,0,92.53816,0,620.0885,427.412,192.6764,773.2791,0,1706.187,0,-5.684342e-14,2.761125e-13,4.263256e-14,66.85459,204.6169,547.0055,0,0,0.3785769,34.34012,0
tuned,2026-01-13 15:15:00,829,15.25,37.13103,3670.7,72.48523,296.7748,528.6626,1,1,2569.49,2569.173,804.4151,345.7923,1150.207,3,74.25489,202.7977,873.1548,0,0,0,1323.237,0.6616183,0.8333538,0.3172331,0,250,0.3172331,1764.758,578.8595,0,0,93.9771,0,616.8375,423.6517,193.1858,769.4441,0,1700.999,0,-1.136868e-13,-2.317035e-13,4.263256e-14,72.48523,202.7977,528.6626,0,0,1.769658,50.19697,1.421085e-14
tuned,2026-01-13 15:30:00,830,15.5,37.18686,3713.987,66.52842,293.0147,546.5863,1,1,2599.791,2599.474,812.5972,349.9581,1162.555,3,69.55855,200.9705,892.0263,0,0,0,1323.028,0.6615141,0.8332226,0.3172331,0,250,0.3172331,1786.877,590.972,0,0,92.04426,0,625.0332,429.595,195.4382,779.5531,0,1717.882,0,0,-3.741452e-13,4.263256e-14,66.52842,200.9705,546.5863,0,0,3.030126,44.38571,-4.263256e-14
tuned,2026-01-13 15:45:00,831,15.75,37.10299,3666.004,62.05915,290.7915,541.0732,1,1,2566.203,2565.886,818.834,352.6822,1171.516,3,69.7725,202.9224,898.8213,0,0,0,1322.82,0.66141,0.8330915,0.3172331,0,250,0.3172331,1747.052,596.0768,0,0,87.86907,0,615.5925,419.0907,196.5018,771.7729,0,1695.12,0,-1.136868e-13,2.353673e-13,4.263256e-14,62.05915,202.9224,541.0732,0,0,7.71335,55.00364,0
tuned,2026-01-13 16:00:00,832,16,37.19648,3686.458,73.12397,284.7504,529.9405,1,1,2580.52,2580.203,827.5807,355.2871,1182.868,3,80.28915,201.6313,900.9473,0,0,0,1322.612,0.6613059,0.8329603,0.3172331,0,250,0.3172331,1752.622,596.8129,0,0,83.11911,0,620.558,421.4669,199.0911,776.7539,0,1696.888,0,-1.136868e-13,1.648681e-13,4.263256e-14,73.12397,201.6313,529.9405,0,0,7.165179,66.8724,0
tuned,2026-01-13 16:15:00,833,16.25,37.1569,3680.99,87.50374,290.3749,502.7941,1,1,2576.693,2576.376,821.2241,350.725,1171.949,3,95.08199,198.6123,878.2548,0,0,0,1322.404,0.6612018,0.8328292,0.3172331,0,250,0.3172331,1755.152,582.0588,0,0,91.76258,0,618.9896,421.6337,197.3559,772.3588,0,1703.008,0,-1.705303e-13,-1.981748e-13,4.263256e-14,87.50374,198.6123,502.7941,0,0,7.578252,79.26469,-2.842171e-14
tuned,2026-01-13 16:30:00,834,16.5,37.43529,3627.7,105.3834,286.2238,504.2841,1,1,2539.39,2539.073,830.8005,352.6592,1183.46,3,114.312,194.2618,874.8859,0,0,0,1322.195,0.6610977,0.8326981,0.3172331,0,250,0.3172331,1708.272,577.8776,0,0,91.96196,0,614.5492,413.4132,201.136,766.0724,0,1690.779,0,1.705303e-13,4.436451e-13,4.263256e-14,105.3834,194.2618,504.2841,0,0,8.928655,73.59346,0
tuned,2026-01-13 16:45:00,835,16.75,37.58754,3606.116,122.3725,280.0887,500.357,1,1,2524.282,2523.964,820.8515,346.7532,1167.605,3,127.0898,191.9368,848.5781,0,0,0,1321.987,0.6609936,0.832567,0.3172331,0,250,0.3172331,1703.113,559.4673,0,0,88.15193,0,613.3789,413.8419,199.537,760.5951,0,1673.252,0,1.136868e-13,-2.495781e-13,4.263256e-14,122.3725,191.9368,500.357,0,0,4.717342,59.11031,1.421085e-14
tuned,2026-01-13 17:00:00,836,17,37.41936,3585.13,146.0037,271.3546,460.1279,1,1,2509.591,2509.274,824.8793,345.5122,1170.392,3,152.4478,189.1956,828.7481,0,0,0,1321.779,0.6608895,0.832436,0.3172331,0,250,0.3172331,1684.394,547.5084,0,0,82.15894,0,607.0802,407.4618,199.6184,752.974,0,1647.672,0,1.136868e-13,-7.005507e-14,4.263256e-14,146.0037,189.1956,460.1279,0,0,6.44408,87.3805,2.842171e-14
tuned,2026-01-13 17:15:00,837,17.25,37.25699,3608.582,167.4577,266.7414,421.0504,1,1,2526.007,2525.69,818.213,339.7271,1157.94,3,176.3747,185.0404,796.5249,0,0,0,1321.571,0.6607855,0.8323049,0.3172331,0,250,0.3172331,1707.477,527.2549,0,0,81.70101,0,608.4227,411.2687,197.154,750.9958,0,1642.926,0,0,-4.469758e-13,4.263256e-14,167.4577,185.0404,421.0504,0,0,8.916989,106.2045,2.842171e-14
tuned,2026-01-13 17:30:00,838,17.5,37.20287,3613.347,198.3505,259.5444,421.8202,1,1,2529.343,2529.025,802.0349,328.869,1130.904,3,207.6965,183.3756,739.8319,0,0,0,1321.363,0.6606815,0.8321739,0.3172331,0,250,0.3172331,1726.99,490.0476,0,0,76.16888,0,608.3537,415.3731,192.9805,744.2421,0,1619.876,0,-5.684342e-14,-8.11573e-14,4.263256e-14,198.3505,183.3756,421.8202,0,0,9.346008,68.22748,2.842171e-14
tuned,2026-01-13 17:45:00,839,17.75,36.95601,3581.586,226.9194,259.8571,384.6423,1,1,2507.11,2506.793,794.7429,322.5711,1117.314,3,233.6146,183.499,700.2004,0,0,0,1321.155,0.6605775,0.8320429,0.3172331,0,250,0.3172331,1712.05,465.1795,0,0,76.35808,0,599.0935,409.1076,189.9858,731.6788,0,1595.075,0,-1.136868e-13,-4.007905e-13,4.263256e-14,226.9194,183.499,384.6423,0,0,6.695215,80.53718,0
tuned,2026-01-13 18:00:00,840,18,36.93161,3528.54,253.1685,0,370.7406,1,1,2469.978,2469.661,666.0377,262.2404,928.2781,2,263.8029,1.047276,663.4279,0,0,0,1320.947,0.6604735,0.8319119,0.3172331,0,250,0.3172331,1803.623,440.8791,0,0,0,0,589.8422,430.7136,159.1286,692.9539,0,1385.908,0,-5.684342e-14,-1.054712e-13,4.263256e-14,253.1685,0,370.7406,0,0,11.6817,70.13848,2.4869e-14
tuned,2026-01-13 18:15:00,841,18.25,36.89883,3468.607,292.1735,0,342.7765,1,1,2428.025,2427.708,652.8205,252.8063,905.6268,2,294.127,0.2281818,611.2716,0,0,0,1320.739,0.6603695,0.8317809,0.3172331,0,250,0.3172331,1774.887,406.3791,0,0,0,0,579.3249,423.4867,155.8382,676.293,0,1352.586,0,-2.842171e-14,2.869927e-13,4.263256e-14,292.1735,0,342.7765,0,0,2.18172,63.60265,2.442491e-14
tuned,2026-01-13 18:30:00,842,18.5,36.75429,3457.033,320.0008,0,313.6565,1,0,2419.923,2419.606,412.8848,182.0199,594.9047,2,0,0,594.9047,0,0,320.0008,1240.531,0.6202655,0.83165,0.3172331,0,250,0.3172331,2006.721,396.1861,0,0,0,0,575.2096,476.9925,98.2171,659.0124,0,1318.025,0,0,1.454392e-13,4.263256e-14,320.0008,0,313.6565,329.0982,0,0,82.52962,0
tuned,2026-01-13 18:45:00,843,18.75,36.62391,3411.658,344.6013,0,306.454,0,0,2388.161,2387.843,368.8902,162.6249,531.5151,2,0,0,531.5151,0,0,344.6013,1154.185,0.5770927,0.7811441,0.3172331,0,250,0.3172331,2018.953,354.5252,0,0,0,0,565.7312,478.2696,87.46151,0,640.8945,3524.92,0,0,-3.174128e-13,4.263256e-14,344.6013,0,306.454,354.5635,0,0,48.07124,0
tuned,2026-01-13 19:00:00,844,19,36.61401,3404.153,374.4857,0,276.3737,0,0,2382.907,2382.59,332.9186,146.7669,479.6855,1,0,0,479.6855,0,0,372.6963,1060.83,0.5304148,0.7267736,0.3172331,0,250,0.3172331,2049.671,319.9924,0,1.789391,0,0,564.3411,485.4212,78.91986,0,632.1881,3480.121,0,-5.684342e-14,2.464695e-13,4.263256e-14,372.6963,0,276.3737,374.5154,0,0,43.6187,0
tuned,2026-01-13 19:15:00,845,19.25,36.70703,3394.087,392.2372,0,279.6112,0,0,2375.861,2375.544,309.1966,136.309,445.5057,1,0,0,445.5057,0,0,388.6875,963.4907,0.4817453,0.6679888,0.3172331,0,250,0.3172331,2066.347,296.8599,0,3.549682,0,0,564.0392,490.5593,73.47986,0,626.8683,3453.899,0,0,6.750156e-14,4.263256e-14,388.6875,0,279.6112,391.0401,0,0,17.24867,0
tuned,2026-01-13 19:30:00,846,19.5,36.79128,3398.227,412.0575,0.2126246,266.3107,0,0,2378.759,2378.442,274.9054,121.1918,396.0973,1,0,0,396.0973,0,0,390.5349,865.7053,0.4328526,0.6066959,0.3172331,0,250,0.3172331,2103.536,263.67,0,21.7352,0,2.640763,565.9725,500.4894,65.48308,0,622.3095,3460.196,0,-1.421085e-14,-1.848521e-13,4.263256e-14,390.3223,0.2126246,263.67,392.2874,0,0,0,1.360023e-14
tuned,2026-01-13 19:45:00,847,19.75,36.66761,3415.022,416.9229,0,265.1163,0,0,2390.515,2390.198,250.119,110.2647,360.3837,1,0,0,360.3837,0,0,384.1929,769.5207,0.3847604,0.5451219,0.3172331,0,250,0.3172331,2140.079,240.2531,0,32.72992,0,24.86322,566.9345,507.5411,59.39345,0,623.7024,3486.822,0,-1.421085e-14,1.610934e-13,4.263256e-14,384.1929,0,240.2531,387.3232,0,0,0,0
tuned,2026-01-13 20:00:00,848,20,36.63628,3402.184,394.0686,0.4579168,236.9123,0,0,2381.529,2381.211,233.682,103.0185,336.7004,1,0,0,336.7004,0,0,370.6812,676.7293,0.3383647,0.4845559,0.3172331,0,250,0.3172331,2147.529,224.5488,0,23.84534,0,12.36349,564.3421,508.8921,55.44993,0,614.8403,3422.755,0,0,8.16569e-14,4.263256e-14,370.2233,0.4579168,224.5488,373.7613,0,0,0,-1.115774e-14
tuned,2026-01-13 20:15:00,849,20.25,36.3823,3398.877,367.1565,0,208.3037,0,0,2379.214,2378.897,218.3282,96.24977,314.5779,1,0,0,314.5779,0,0,351.014,588.8693,0.2944346,0.4261265,0.3172331,0,250,0.3172331,2160.568,210.4343,0,16.14254,0,0,560.0855,508.6147,51.47084,0,604.8645,3354.6,0,-1.421085e-14,2.071676e-13,4.263256e-14,351.014,0,208.3037,355.4647,0,0,2.130582,0
tuned,2026-01-13 20:30:00,850,20.5,36.2663,3376.877,332.9258,0,186.0655,0,0,2363.814,2363.497,199.563,87.97718,287.5402,1,0,0,287.5402,0,0,332.9258,505.5451,0.2527726,0.3708024,0.3172331,0,250,0.3172331,2163.933,192.6145,0,0,0,0,554.7937,507.8813,46.91246,0,595.8584,3277.221,0,-1.421085e-14,-4.107825e-14,4.263256e-14,332.9258,0,186.0655,337.3779,0,0,6.548997,0
tuned,2026-01-13 20:45:00,851,20.75,35.95893,3389.017,291.0092,5.577905,169.3915,0,0,2372.312,2371.995,183.2073,80.76676,263.974,1,0,0,263.974,0,0,292.7961,432.2665,0.2161333,0.3183344,0.3172331,0,250,0.3172331,2188.787,177.4773,0,0,3.791047,0,552.4046,509.6701,42.7346,0,590.4368,3253.942,0,0,1.236233e-13,4.263256e-14,291.0092,1.786858,169.3915,298.7821,0,0,8.085788,1.265654e-14
tuned,2026-01-13 21:00:00,852,21,35.86161,3390.772,272.9926,0.5598487,171.2927,0,0,2373.541,2373.223,160.4913,70.75245,231.2438,1,0,0,231.2438,0,0,272.8922,363.9754,0.1819877,0.2721919,0.3172331,0,250,0.3172331,2212.732,155.6518,0,0.6602644,0,15.64086,551.3166,513.9646,37.35197,0,588.35,3237.064,0,-1.421085e-14,-3.008704e-14,4.263256e-14,272.3324,0.5598487,155.6518,273.5124,0,0,0,1.754152e-14
tuned,2026-01-13 21:15:00,853,21.25,35.49646,3410.856,243.0245,0,135.144,0,0,2387.599,2387.282,148.8889,65.63752,214.5264,1,0,0,214.5264,0,0,227.8474,306.9563,0.1534781,0.22919,0.3172331,0,250,0.3172331,2238.393,145.0259,0,15.17713,0,0,549.4557,515.1191,34.33664,0,580.7566,3220.342,0,-1.421085e-14,-1.092459e-13,4.263256e-14,227.8474,0,135.144,228.6055,0,0,9.881964,0
tuned,2026-01-13 21:30:00,854,21.5,35.1596,3419.539,203.4313,0,143.2232,0,0,2393.677,2393.36,142.6949,62.9069,205.6018,1,0,0,205.6018,0,0,191.4368,259.0488,0.1295244,0.1932859,0.3172331,0,250,0.3172331,2250.665,139.5467,0,11.99453,0,3.676476,546.1969,513.5639,32.63296,0,577.3097,3195.894,0,0,-1.135203e-14,4.263256e-14,191.4368,0,139.5467,191.5468,0,0,0,0
tuned,2026-01-13 21:45:00,855,21.75,34.94028,3369.416,187.0125,0,128.6214,0,0,2358.591,2358.274,128.6267,56.70496,185.3317,1,0,0,185.3317,0,0,167.1777,217.2135,0.1086068,0.1631192,0.3172331,0,250,0.3172331,2229.647,126.1141,0,19.83477,0,2.507316,535.2443,505.9825,29.26175,0,563.2565,3132.126,0,-2.131628e-14,1.79301e-14,4.263256e-14,167.1777,0,126.1141,167.1925,0,0,0,0
tuned,2026-01-13 22:00:00,856,22,34.7867,3308.672,161.3239,0.1379639,109.0094,0,0,2316.071,2315.753,173.0105,68.52681,241.5373,1,65.10412,0.05694689,176.3763,0,0,68.71741,200,0.1,0.1367762,0.3172331,0,250,0.3172331,2142.743,120.2368,0,27.50236,0.08101704,0,523.5876,484.4039,39.18372,0,552.9307,3088.7,0,0,7.771561e-16,4.263256e-14,133.8215,0.05694689,109.0094,68.71741,0,0,11.22742,-2.879641e-15
tuned,2026-01-13 22:15:00,857,22.25,34.36592,3314.29,139.9777,10.84725,90.73336,0,0,2320.003,2319.686,204.8661,77.05135,281.9174,1,111.3719,0.1545796,170.265,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2114.819,116.6439,0,28.60579,10.69267,0,519.0454,473.1406,45.90488,0,550.1919,3093.845,0,0,0,4.263256e-14,111.3719,0.1545796,90.73336,0,0.1259371,0,25.91054,8.90954e-15
tuned,2026-01-13 22:30:00,858,22.5,34.05947,3330.944,112.6738,0.01516478,93.39346,0,0,2331.661,2331.344,179.0633,66.66261,245.7259,1,103.0801,0.3561093,142.1638,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2152.28,97.74103,0,9.593718,0,0,517.749,477.9172,39.83173,0,544.5798,3011.738,0,-2.842171e-14,0,4.263256e-14,103.0801,0.01516478,93.39346,0,0.1259371,0.3409445,4.347568,3.996803e-15
tuned,2026-01-13 22:45:00,859,22.75,33.83676,3295.413,76.53851,3.450994,91.0806,0,0,2306.789,2306.472,159.2453,59.95141,219.1967,1,86.05271,0.1827381,132.8353,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2147.227,91.56415,0,0,3.268256,0,509.4549,474.2154,35.23941,0,534.1669,2943.555,0,-1.421085e-14,0,4.263256e-14,76.53851,0.1827381,91.0806,0,0.1259371,9.514201,0.4835507,8.881784e-15
tuned,2026-01-13 23:00:00,860,23,33.62244,3323.39,74.09312,2.120842,89.13703,0,0,2326.373,2326.056,138.4744,50.90753,189.3819,1,85.10311,0.01439206,104.1385,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2187.581,71.96181,0,0,2.10645,17.17522,511.1186,480.6253,30.49338,0,535.3063,2947.818,0,-4.263256e-14,0,4.263256e-14,74.09312,0.01439206,71.96181,0,0.1259371,11.00999,0,5.329071e-15
tuned,2026-01-13 23:15:00,861,23.25,33.2664,3308.043,60.80016,8.571617,80.85165,0,0,2315.63,2315.313,130.3411,47.5321,177.8732,1,83.33695,0.8173952,93.59293,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2184.972,64.94121,0,0,7.754222,15.91043,504.4181,475.9566,28.46155,0,526.9545,2911.626,0,0,0,4.263256e-14,60.80016,0.8173952,64.94121,0,0.1259371,22.53679,0,3.552714e-15
tuned,2026-01-13 23:30:00,862,23.5,33.03231,3290.207,45.50782,7.24966,87.07884,0,1,2303.145,2302.828,512.099,158.1653,670.2643,2,68.20494,0.478039,101.5813,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1790.729,70.67434,0,0,6.771621,16.40449,498.9,387.902,110.998,0,549.6208,3034.595,0,0,1.24345e-13,4.263256e-14,45.50782,0.478039,70.67434,0,500,22.69712,0,3.552714e-14
tuned,2026-01-13 23:45:00,863,23.75,32.75047,3287.08,50.82674,2.882781,80.13119,1,1,2300.956,2300.638,434.9372,125.1452,560.0824,2,59.82693,0.2554974,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1865.701,0,0,0,2.627284,80.13119,495.1009,401.4464,93.65449,543.8336,0,1092.199,0,5.684342e-14,-1.216804e-13,4.263256e-14,50.82674,0.2554974,0,0,500,9.000181,0,7.105427e-15
tuned,2026-01-14 00:00:00,864,0,32.68729,3237.621,54.88137,5.485711,65.80822,1,1,2266.335,2266.017,436.0879,125.4491,561.537,2,61.53702,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1829.93,0,0,0,5.485711,65.80822,486.9233,393.1614,93.7619,532.7494,0,1074.962,0,-4.263256e-14,1.301736e-13,4.263256e-14,54.88137,0,0,0,500,6.655653,0,-4.263256e-14
tuned,2026-01-14 00:15:00,865,0.25,32.51329,3191.258,45.77448,4.429418,64.79069,1,1,2233.881,2233.563,437.8655,126.0121,563.8776,2,63.39146,0.4861327,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1795.698,0,0,0,3.943286,64.79069,477.9849,384.2267,93.75825,524.1021,0,1055.006,0,-2.842171e-14,8.903989e-14,4.263256e-14,45.77448,0.4861327,0,0,500,17.61698,0,-2.131628e-14
tuned,2026-01-14 00:30:00,866,0.5,32.09684,3187.985,46.62617,3.600993,59.79084,1,1,2231.589,2231.272,436.0788,125.4465,561.5253,2,61.52527,0,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1795.193,0,0,0,3.600993,59.79084,472.8597,380.3901,92.46957,518.5059,0,1043.224,0,-4.263256e-14,2.131628e-14,4.263256e-14,46.62617,0,0,0,500,14.8991,0,-3.552714e-14
tuned,2026-01-14 00:45:00,867,0.75,31.57317,3163.16,51.46514,0,54.6495,1,1,2214.212,2213.895,431.5806,124.6302,556.2108,2,51.71688,4.493896,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1782.314,0,0,0,0,54.6495,463.52,373.1071,90.41286,509.1776,0,1018.355,0,-1.421085e-14,-1.135758e-13,4.263256e-14,51.46514,0,0,0,500,4.745629,0,-2.753353e-14
tuned,2026-01-14 01:00:00,868,1,31.3583,3173.457,51.33324,0,63.52714,1,1,2221.42,2221.103,436.3826,125.9987,562.3813,2,58.00933,4.371932,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1784.72,0,0,0,0,63.52714,462.7393,371.7713,90.96801,511.0031,0,1022.006,0,4.263256e-14,-2.081668e-13,4.263256e-14,51.33324,0,0,0,500,11.04802,0,2.4869e-14
tuned,2026-01-14 01:15:00,869,1.25,31.29021,3181.754,46.5271,0.2559633,58.85351,1,1,2227.228,2226.911,435.616,125.7726,561.3886,2,57.06818,4.320451,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1791.295,0,0,0,0,58.85351,463.2264,372.5595,90.66686,510.5727,0,1021.145,0,-1.421085e-14,4.474199e-13,4.263256e-14,46.5271,0.2559633,0,0,500,14.60557,0,-3.552714e-15
tuned,2026-01-14 01:30:00,870,1.5,31.09606,3120.601,59.51416,0.702764,38.32301,1,1,2184.421,2184.103,434.5776,125.2624,559.84,2,57.50888,2.331104,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1749.526,0,0,2.005281,0,38.32301,452.3141,362.2632,90.0509,495.4609,0,994.381,0,5.684342e-14,-1.731948e-14,4.263256e-14,57.50888,0.702764,0,0,500,1.62834,0,1.398881e-14
tuned,2026-01-14 01:45:00,871,1.75,31.00201,3117.943,54.58544,0,20.84802,1,1,2182.56,2182.243,116.296,33.70402,150,1,52.48716,2.344386,0,0,95.16845,0,1347.592,0.6737962,0.8337089,0.3172331,0,250,0.3172331,2065.947,0,0,2.098281,0,20.84802,450.9628,426.8681,24.09474,464.8797,0,933.379,0,0,2.420286e-13,4.263256e-14,52.48716,0,0,0,95.16845,2.344386,0,-1.021405e-14
tuned,2026-01-14 02:00:00,872,2,30.73787,3150.659,62.66949,1.718393,13.2796,1,1,2205.462,2205.144,116.4862,33.51376,150,1,37.24573,0.0399818,0,0,112.7143,0,1375.559,0.6877794,0.8485592,0.3172331,0,250,0.3172331,2088.658,0,0,25.42376,1.678411,13.2796,452.9753,428.9853,23.99003,465.2265,0,977.2043,0,0,-1.986189e-13,4.263256e-14,37.24573,0.0399818,0,0,112.7143,0,0,0
tuned,2026-01-14 02:15:00,873,2.25,30.37063,3104.589,58.70958,0.7812693,3.432797,1,1,2173.212,2172.895,116.4868,33.51315,150,1,39.46727,0.03263649,0,0,110.5001,0,1402.967,0.7014836,0.8661692,0.3172331,0,250,0.3172331,2056.408,0,0,19.24232,0.7486328,3.432797,442.6788,418.8861,23.79275,453.0985,0,940.6814,0,-7.105427e-15,-3.794742e-13,4.263256e-14,39.46727,0.03263649,0,0,110.5001,0,0,0
tuned,2026-01-14 02:30:00,874,2.5,30.29179,3120.604,54.35684,0,4.736587,1,1,2184.423,2184.106,116.4774,33.52265,150,1,42.66604,0.147593,0,0,107.1864,0,1429.543,0.7147715,0.8834279,0.3172331,0,250,0.3172331,2067.628,0,0,11.69079,0,4.736587,444.1777,420.4288,23.74886,454.9146,0,929.9958,0,0,3.058664e-13,4.263256e-14,42.66604,0,0,0,107.1864,0.147593,0,-4.052314e-15
tuned,2026-01-14 02:45:00,875,2.75,30.13891,3107.279,64.1103,0,6.560543,1,1,2175.095,2174.778,116.4173,33.58268,150,1,45.04204,0.874754,0,0,104.0832,0,1455.339,0.7276694,0.9001623,0.3172331,0,250,0.3172331,2058.36,0,0,19.06825,0,6.560543,440.7738,417.118,23.65576,452.0302,0,936.9531,0,-1.421085e-14,5.040413e-14,4.263256e-14,45.04204,0,0,0,104.0832,0.874754,0,-5.551115e-15
tuned,2026-01-14 03:00:00,876,3,30.07454,3081.244,56.57045,0,32.78483,1,1,2156.871,2156.554,116.4634,33.53657,150,1,49.6611,0.3161893,0,0,100.0227,0,1480.115,0.7400577,0.9164055,0.3172331,0,250,0.3172331,2040.09,0,0,6.90935,0,32.78483,436.4545,412.8233,23.6312,452.9941,0,917.9068,0,7.105427e-15,-2.364775e-14,4.263256e-14,49.6611,0,0,0,100.0227,0.3161893,0,9.603429e-15
tuned,2026-01-14 03:15:00,877,3.25,29.75376,3142.315,60.34057,0,38.64038,1,1,2199.621,2199.303,116.4169,33.58313,150,1,58.50452,0.8801437,0,0,90.61533,0,1502.536,0.7512681,0.9320069,0.3172331,0,250,0.3172331,2082.886,0,0,1.836046,0,38.64038,441.9494,418.4951,23.4543,459.8419,0,922.8509,0,-7.105427e-15,-1.370015e-13,4.263256e-14,58.50452,0,0,0,90.61533,0.8801437,0,-1.221245e-15
tuned,2026-01-14 03:30:00,878,3.5,29.65294,3191.101,66.24025,0,50.67091,1,1,2233.77,2233.453,116.4727,33.5273,150,1,64.42112,0.2039501,0,0,85.37493,0,1523.643,0.7618217,0.946125,0.3172331,0,250,0.3172331,2116.98,0,0,1.81913,0,50.67091,447.813,424.3997,23.41335,468.0852,0,939.3083,0,7.105427e-15,4.524159e-13,4.263256e-14,64.42112,0,0,0,85.37493,0.2039501,0,-4.82947e-15
tuned,2026-01-14 03:45:00,879,3.75,29.46148,3191.655,78.26378,6.107954,44.55775,1,1,2234.159,2233.841,116.2857,33.7143,150,1,67.63729,2.468962,0,0,79.89375,0,1543.377,0.7716885,0.9594159,0.3172331,0,250,0.3172331,2117.556,0,0,10.62649,3.638992,44.55775,446.0077,422.7302,23.27758,465.3396,0,955.2871,0,-1.421085e-14,4.152234e-13,4.263256e-14,67.63729,2.468962,0,0,79.89375,0,0,0
tuned,2026-01-14 04:00:00,880,4,29.47257,3191.219,81.87445,7.553464,37.42788,1,1,2233.854,2233.536,116.474,33.52596,150,1,71.98254,0.1877508,0,0,77.82971,0,1562.591,0.7812957,0.9718419,0.3172331,0,250,0.3172331,2117.062,0,0,9.891916,7.365713,37.42788,446.0555,422.7347,23.32086,463.7342,0,957.2378,0,-1.421085e-14,2.151612e-13,4.263256e-14,71.98254,0.1877508,0,0,77.82971,0,0,0
tuned,2026-01-14 04:15:00,881,4.25,29.31736,3241.909,79.1829,9.326505,14.38689,1,1,2269.336,2269.019,116.4364,33.56364,150,1,81.38281,0.6441221,0,0,67.97307,0,1579.339,0.7896694,0.9839409,0.3172331,0,250,0.3172331,2152.583,0,0,0,8.682383,14.38689,451.6011,428.367,23.23413,464.7936,0,944.5643,0,-1.421085e-14,-3.821388e-13,4.263256e-14,79.1829,0.6441221,0,0,67.97307,2.199906,0,0
tuned,2026-01-14 04:30:00,882,4.5,29.17584,3278.947,84.90266,9.921419,12.53278,1,1,2295.263,2294.946,116.4671,33.53295,150,1,98.64637,0.2723433,0,0,51.08129,0,1591.86,0.7959302,0.9944864,0.3172331,0,250,0.3172331,2178.479,0,0,0,9.649076,12.53278,455.3499,432.1815,23.16846,468.2008,0,953.0462,0,1.421085e-14,-1.719735e-13,4.263256e-14,84.90266,0.2723433,0,0,51.08129,13.7437,0,0
tuned,2026-01-14 04:45:00,883,4.75,29.05467,3278.32,99.71115,5.279595,24.75769,1,1,2294.824,2294.507,116.4726,33.52739,150,1,122.981,0.2051038,0,0,26.8139,0,1598.313,0.7991567,1.002371,0.3172331,0,250,0.3172331,2178.034,0,0,0,5.074491,24.75769,454.0622,430.9537,23.10846,469.3797,0,947.513,0,-1.421085e-14,2.078338e-13,4.263256e-14,99.71115,0.2051038,0,0,26.8139,23.26985,0,-7.105427e-15
tuned,2026-01-14 05:00:00,884,5,29.19164,3302.714,128.7498,6.554605,15.33757,1,1,2311.9,2311.583,122.817,35.48426,158.3013,1,156.8567,1.444573,0,0,0,0,1598.062,0.7990308,1.006434,0.3172331,0,250,0.3172331,2188.766,0,0,0,5.110032,15.33757,458.8087,434.3721,24.43664,472.9002,0,954.6151,0,-1.421085e-14,-3.93463e-13,4.263256e-14,128.7498,1.444573,0,0,0,28.10696,0,-1.065814e-14
tuned,2026-01-14 05:15:00,885,5.25,29.18238,3304.053,172.6572,7.745354,32.17536,1,1,2312.837,2312.52,152.8559,44.02293,196.8789,1,196.3994,0.4794638,0,0,0,0,1597.81,0.7989051,1.006276,0.3172331,0,250,0.3172331,2159.664,0,0,0,7.26589,32.17536,458.9019,428.51,30.39188,478.917,0,970.3676,0,-7.105427e-15,-1.221245e-13,4.263256e-14,172.6572,0.4794638,0,0,0,23.74223,0,0
tuned,2026-01-14 05:30:00,886,5.5,29.08741,3296.254,218.2901,1.139066,40.53697,1,1,2307.378,2307.061,185.6171,53.46439,239.0815,1,238.4413,0.6401734,0,0,0,0,1597.559,0.7987793,1.006118,0.3172331,0,250,0.3172331,2121.444,0,0,0,0.4988924,40.53697,456.8717,420.0558,36.81587,481.5467,0,963.9541,0,2.131628e-14,7.993606e-15,4.263256e-14,218.2901,0.6401734,0,0,0,20.15121,0,7.105427e-15
tuned,2026-01-14 05:45:00,887,5.75,28.97673,3316.796,264.6105,0,37.30948,1,1,2321.757,2321.44,225.7915,65.02082,290.8124,1,290.177,0.6353137,0,0,0,0,1597.307,0.7986536,1.005959,0.3172331,0,250,0.3172331,2095.649,0,0,0,0,37.30948,458.6133,413.9503,44.66293,486.3409,0,972.6817,0,-2.842171e-14,-2.911005e-13,4.263256e-14,264.6105,0,0,0,0,26.20185,0,-2.4869e-14
tuned,2026-01-14 06:00:00,888,6,28.88212,3308.17,313.5861,5.201463,34.61673,1,1,2315.719,2315.401,264.6241,76.46716,341.0913,1,337.8656,3.225661,0,0,0,0,1597.056,0.7985278,1.005801,0.3172331,0,250,0.3172331,2050.777,0,0,0,1.975802,34.61673,456.4822,404.256,52.22612,487.547,0,978.5022,0,-2.842171e-14,-3.976819e-13,4.263256e-14,313.5861,3.225661,0,0,0,24.27956,0,-2.4869e-14
tuned,2026-01-14 06:15:00,889,6.25,29.13218,3330.692,352.4805,9.655995,51.50254,1,1,2331.484,2331.167,287.1293,82.70249,369.8318,1,368.8516,0.9802269,0,0,0,0,1596.804,0.7984021,1.005643,0.3172331,0,250,0.3172331,2044.038,0,0,0,8.675768,51.50254,462.0955,405.1242,56.97133,498.0344,0,1011.035,0,1.421085e-14,3.104184e-13,4.263256e-14,352.4805,0.9802269,0,0,0,16.37115,0,3.552714e-15
tuned,2026-01-14 06:30:00,890,6.5,28.96987,3329.508,389.4532,13.22693,41.78911,1,1,2330.656,2330.339,308.7137,89.03491,397.7486,1,395.6089,2.139638,0,0,0,0,1596.553,0.7982764,1.005484,0.3172331,0,250,0.3172331,2021.625,0,0,0,11.08729,41.78911,460.3024,399.2691,61.03333,496.5573,0,1012.24,0,-1.421085e-14,-2.715606e-13,4.263256e-14,389.4532,2.139638,0,0,0,6.155715,0,-2.664535e-14
tuned,2026-01-14 06:45:00,891,6.75,28.9528,3326.009,414.8584,13.5807,35.81953,1,1,2328.206,2327.889,328.5165,94.60574,423.1223,1,422.1664,0.9559159,0,0,0,0,1596.302,0.7981508,1.005326,0.3172331,0,250,0.3172331,1999.372,0,0,0,12.62479,35.81953,459.6482,394.7279,64.9203,496.4053,0,1014.588,0,-2.842171e-14,2.9865e-13,4.263256e-14,414.8584,0.9559159,0,0,0,7.30797,0,2.04281e-14
tuned,2026-01-14 07:00:00,892,7,29.14682,3323.422,441.1805,1.74438,33.98965,1,1,2326.396,2326.078,331.9477,95.57316,427.5209,1,426.7495,0.7713965,0,0,0,0,1596.05,0.7980251,1.005168,0.3172331,0,250,0.3172331,1994.131,0,0,14.43105,0.9729831,33.98965,461.2342,395.3589,65.87527,497.6709,0,1021.914,0,-1.421085e-14,-8.282264e-14,4.263256e-14,426.7495,0.7713965,0,0,0,0,0,1.34337e-14
tuned,2026-01-14 07:15:00,893,7.25,29.42542,3351.644,427.9042,0,22.32226,1,1,2346.151,2345.834,332.7248,95.91147,428.6363,1,426.7853,1.850968,0,0,0,0,1595.799,0.7978995,1.005009,0.3172331,0,250,0.3172331,2013.109,0,0,1.118947,0,22.32226,467.9943,401.5614,66.43297,501.9255,0,1005.781,0,-5.684342e-14,1.179057e-13,4.263256e-14,426.7853,0,0,0,0,1.850968,0,-1.731948e-14
tuned,2026-01-14 07:30:00,894,7.5,29.54434,3390.376,402.4147,0,25.52356,1,1,2373.263,2372.946,318.157,91.8667,410.0237,1,406.7999,3.22376,0,0,0,0,1595.548,0.7977739,1.004851,0.3172331,0,250,0.3172331,2054.789,0,0,0,0,25.52356,474.641,410.9477,63.69328,507.919,0,1015.838,0,4.263256e-14,-2.919887e-13,4.263256e-14,402.4147,0,0,0,0,7.608913,0,1.065814e-14
tuned,2026-01-14 07:45:00,895,7.75,29.79955,3411.597,365.9765,0,22.34488,1,1,2388.118,2387.801,291.5909,84.26722,375.8581,1,372.2322,3.625951,0,0,0,0,1595.297,0.7976483,1.004693,0.3172331,0,250,0.3172331,2096.21,0,0,0,0,22.34488,480.3086,421.5988,58.70983,510.3601,0,1020.72,0,0,2.229328e-13,4.263256e-14,365.9765,0,0,0,0,9.881637,0,-3.552714e-15
