controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-14 08:00:00,896,8,30.06389,3398.203,318.3229,260.0729,48.0265,1,1,2378.742,2378.425,418.1539,144.4074,562.5613,2,335.7074,226.8538,0,0,0,0,1595.045,0.7975227,1.004535,0.3172331,0,250,0.3172331,1960.271,0,0,0,33.21903,48.0265,481.2372,396.5774,84.65982,550.7008,0,1158.704,0,0,-4.389822e-13,4.263256e-14,318.3229,226.8538,0,0,0,17.38452,0,0
tuned,2026-01-14 08:15:00,897,8.25,30.36959,3430.414,281.4972,262.4964,56.31053,1,1,2401.29,2400.972,383.5108,134.7516,518.2624,2,288.4929,229.7695,0,0,0,0,1594.794,0.7973972,1.004377,0.3172331,0,250,0.3172331,2017.462,0,0,0,32.72695,56.31053,489.1262,410.9431,78.18315,557.1647,0,1170.783,0,2.842171e-14,1.685319e-13,4.263256e-14,281.4972,229.7695,0,0,0,6.995752,0,5.684342e-14
tuned,2026-01-14 08:30:00,898,8.5,30.5639,3420.271,225.4614,264.1282,45.63193,1,1,2394.189,2393.872,342.7398,123.4232,466.163,1,232.6287,233.5343,0,0,0,0,1594.543,0.7972717,1.004219,0.3172331,0,250,0.3172331,2051.132,0,0,0,30.59385,45.63193,489.8125,419.6286,70.18393,552.3874,0,1157.549,0,1.421085e-14,-5.484502e-14,4.263256e-14,225.4614,233.5343,0,0,0,7.167313,0,0
tuned,2026-01-14 08:45:00,899,8.75,30.9792,3410.158,202.0369,265.8475,75.93646,1,1,2387.111,2386.794,311.1607,114.9916,426.1524,1,186.4784,239.6739,0,0,0,0,1594.292,0.7971462,1.004061,0.3172331,0,250,0.3172331,2075.633,0,0,15.55848,26.17359,75.93646,492.9717,428.6472,64.32455,559.3207,0,1190.629,0,-2.842171e-14,4.289902e-13,4.263256e-14,186.4784,239.6739,0,0,0,0,0,-2.842171e-14
tuned,2026-01-14 09:00:00,900,9,31.21539,3430.415,149.7868,268.2697,80.04836,1,1,2401.291,2400.973,278.9458,105.6978,384.6436,1,145.2201,239.4235,0,0,0,0,1594.041,0.7970207,1.003902,0.3172331,0,250,0.3172331,2122.028,0,0,4.566689,28.84622,80.04836,498.5751,440.5922,57.98281,562.9103,0,1183.458,0,1.421085e-14,4.305445e-13,4.263256e-14,145.2201,239.4235,0,0,0,0,0,0
tuned,2026-01-14 09:15:00,901,9.25,31.63466,3477.182,120.7002,269.2702,89.07246,1,1,2434.028,2433.71,259.175,100.0459,359.2209,1,119.4627,239.7582,0,0,0,0,1593.79,0.7968952,1.003744,0.3172331,0,250,0.3172331,2174.535,0,0,1.237507,29.51194,89.07246,510.2583,455.8596,54.39875,574.5782,0,1202.199,0,-2.842171e-14,-3.301803e-13,4.263256e-14,119.4627,239.7582,0,0,0,0,0,0
tuned,2026-01-14 09:30:00,902,9.5,31.71833,3515.423,106.351,270.1788,96.37003,1,1,2460.796,2460.479,247.3984,97.03664,344.4351,1,101.1166,243.3184,0,0,0,0,1593.54,0.7967698,1.003586,0.3172331,0,250,0.3172331,2213.08,0,0,5.234309,26.86037,96.37003,516.8671,464.8368,52.03035,582.115,0,1219.593,0,0,-3.128608e-13,4.263256e-14,101.1166,243.3184,0,0,0,0,0,0
tuned,2026-01-14 09:45:00,903,9.75,32.07828,3546.62,91.64524,279.6632,100.6353,1,1,2482.634,2482.317,246.226,97.10189,343.3279,1,96.22316,247.1047,0,0,0,0,1593.289,0.7966443,1.003428,0.3172331,0,250,0.3172331,2236.091,0,0,0,32.55844,100.6353,525.827,473.6086,52.21836,592.0252,0,1240.214,0,-2.842171e-14,2.036149e-13,4.263256e-14,91.64524,247.1047,0,0,0,4.57792,0,1.421085e-14
tuned,2026-01-14 10:00:00,904,10,32.15843,3596.89,82.95367,282.9149,114.8448,1,1,2517.823,2517.506,236.7596,94.44344,331.203,1,83.4892,247.7138,0,0,0,0,1593.038,0.7965189,1.003271,0.3172331,0,250,0.3172331,2280.746,0,0,0,35.20105,114.8448,534.2779,483.9706,50.3073,602.7839,0,1266.29,0,0,3.264056e-14,4.263256e-14,82.95367,247.7138,0,0,0,0.5355294,0,0
tuned,2026-01-14 10:15:00,905,10.25,32.21624,3627.342,59.33194,279.6925,139.3603,1,1,2539.139,2538.822,232.8953,93.32597,326.2213,1,78.56257,247.6587,0,0,0,0,1592.787,0.7963935,1.003113,0.3172331,0,250,0.3172331,2305.927,0,0,0,32.03371,139.3603,539.5292,489.975,49.55419,612.913,0,1281.084,0,-5.684342e-14,-1.936229e-13,4.263256e-14,59.33194,247.6587,0,0,0,19.23064,0,-2.842171e-14
tuned,2026-01-14 10:30:00,906,10.5,32.54251,3623.194,62.23957,282.3743,144.5815,1,1,2536.236,2535.918,222.1451,90.14721,312.2924,1,65.44496,246.8474,0,0,0,0,1592.536,0.7962682,1.002955,0.3172331,0,250,0.3172331,2313.773,0,0,0,35.52695,144.5815,543.0535,495.4203,47.63318,616.525,0,1294.334,0,1.421085e-14,1.574296e-13,4.263256e-14,62.23957,246.8474,0,0,0,3.205394,0,4.263256e-14
tuned,2026-01-14 10:45:00,907,10.75,32.69979,3653.233,62.32231,286.6542,164.3117,1,1,2557.263,2556.946,218.7053,89.05768,307.763,1,61.85627,245.9067,0,0,0,0,1592.286,0.7961428,1.002797,0.3172331,0,250,0.3172331,2338.241,0,0,0.4660378,40.74742,164.3117,549.5918,502.5208,47.07103,626.8913,0,1324.876,0,2.842171e-14,-9.925394e-14,4.263256e-14,61.85627,245.9067,0,0,0,0,0,2.842171e-14
tuned,2026-01-14 11:00:00,908,11,33.02786,3652.751,70.65081,287.0375,182.726,1,0,2556.926,2556.608,0,0,0,0,0,0,0,0,0,312.0281,1514.028,0.757014,1.002639,0.3172331,0,250,0.3172331,2556.608,0,0,9.394995,36.26518,182.726,553.8144,553.7457,0.06871074,593.323,0,1265.41,0,0,1.818545e-13,4.263256e-14,61.25581,250.7723,0,312.0281,0,0,0,0
tuned,2026-01-14 11:15:00,909,11.25,33.16,3672.711,64.24078,292.522,212.5593,0,0,2570.898,2570.58,0,0,0,0,0,0,0,0,0,307.1188,1437.01,0.7185049,0.9533612,0.3172331,0,250,0.3172331,2570.58,0,0,9.010217,40.6338,212.5593,558.5993,558.5304,0.06892774,0,604.7148,3411.567,0,0,-2.562395e-13,4.263256e-14,55.23056,251.8882,0,307.1188,0,0,0,2.842171e-14
tuned,2026-01-14 11:30:00,910,11.5,33.64353,3696.386,60.82727,292.6334,242.6738,0,0,2587.47,2587.153,0,0,0,0,0,0,0,0,0,301.3071,1361.457,0.6807284,0.9048641,0.3172331,0,250,0.3172331,2587.153,0,0,12.14188,40.01163,242.6738,568.7733,568.7036,0.06973364,0,622.0477,3511.227,0,0,3.573808e-13,4.263256e-14,48.68539,252.6217,0,301.3071,0,0,0,2.842171e-14
tuned,2026-01-14 11:45:00,911,11.75,33.9164,3700.261,45.11532,296.2054,240.7978,0,0,2590.182,2589.865,280.6669,123.7317,404.3986,1,0,0,404.3986,0,0,297.6773,1286.823,0.6434116,0.8572894,0.3172331,0,250,0.3172331,2309.198,278.4967,0,0,43.64342,0,573.1511,510.9754,62.17567,0,634.7071,3566.174,0,-2.842171e-14,1.799672e-13,4.263256e-14,45.11532,252.562,240.7978,312.4179,0,0,37.69893,0
tuned,2026-01-14 12:00:00,912,12,34.03981,3668.182,51.23376,299.7114,274.9773,0,0,2567.728,2567.41,304.1063,134.065,438.1713,1,0,0,438.1713,0,0,304.7324,1210.438,0.6052188,0.8102937,0.3172331,0,250,0.3172331,2263.304,301.3223,0,0,46.2127,0,569.8943,502.329,67.56528,0,636.394,3579.884,0,-2.842171e-14,3.758105e-13,4.263256e-14,51.23376,253.4986,274.9773,321.7359,0,0,26.34498,0
tuned,2026-01-14 12:15:00,913,12.25,34.33334,3679.297,42.80377,300.3271,313.3872,0,0,2575.508,2575.19,340.5824,150.1454,490.7279,1,0,0,490.7279,0,0,293.943,1136.761,0.5683806,0.7621948,0.3172331,0,250,0.3172331,2234.608,336.3121,0,0,49.18793,0,575.7469,499.5398,76.20708,0,649.6853,3658.118,0,-5.684342e-14,4.28102e-13,4.263256e-14,42.80377,251.1392,313.3872,307.2569,0,0,22.92492,0
tuned,2026-01-14 12:30:00,914,12.5,34.71509,3685.104,48.36069,299.1791,331.6566,0,0,2579.573,2579.256,376.4243,165.9463,542.3706,2,0,0,542.3706,0,0,304.9523,1060.344,0.5301721,0.7158019,0.3172331,0,250,0.3172331,2202.831,370.0482,0,0,42.58747,0,582.1203,497.1027,85.01751,0,663.049,3720.233,0,-2.842171e-14,-1.054712e-13,4.263256e-14,48.36069,256.5916,331.6566,310.3966,0,0,38.39165,5.684342e-14
tuned,2026-01-14 12:45:00,915,12.75,34.87588,3695.79,63.40144,301.7413,352.0453,0,0,2587.053,2586.736,397.4986,175.2369,572.7355,2,0,0,572.7355,0,0,303.0611,984.4121,0.492206,0.6676832,0.3172331,0,250,0.3172331,2189.237,390.0289,0,16.33628,45.74535,0,586.1477,496.0147,90.133,0,671.2516,3798.975,0,-2.842171e-14,-2.254863e-13,4.263256e-14,47.06516,255.9959,352.0453,303.0611,0,0,37.98354,-2.842171e-14
tuned,2026-01-14 13:00:00,916,13,35.20003,3696.554,52.76997,304.6389,381.4968,0,0,2587.588,2587.27,428.1077,188.7309,616.8386,2,0,0,616.8386,0,0,294.1716,910.7142,0.4553571,0.6198698,0.3172331,0,250,0.3172331,2159.163,418.4631,0,15.31586,47.92141,0,591.0437,493.1851,97.85866,0,681.916,3859.622,0,-2.842171e-14,1.973977e-13,4.263256e-14,37.45411,256.7175,381.4968,294.1716,0,0,36.96638,0
tuned,2026-01-14 13:15:00,917,13.25,35.71555,3678.698,54.36147,308.0357,415.8314,0,0,2575.089,2574.772,444.6153,196.0082,640.6235,2,0,0,640.6235,0,0,299.7127,835.6426,0.4178213,0.5734634,0.3172331,0,250,0.3172331,2130.156,431.9568,0,13.44665,49.23786,0,595.9075,492.9446,102.9629,0,688.9528,3897.371,0,-2.842171e-14,-8.748557e-14,4.263256e-14,40.91482,258.7979,415.8314,299.7127,0,0,16.12541,0
tuned,2026-01-14 13:30:00,918,13.5,36.06621,3651.415,49.43816,306.5146,439.2779,0,0,2555.99,2555.673,468.0922,206.358,674.4501,2,0,0,674.4501,0,0,306.5788,758.8664,0.3794332,0.5261919,0.3172331,0,250,0.3172331,2087.581,452.8733,0,0.7618831,48.6121,0,596.8151,487.4431,109.372,0,693.8011,3901.076,0,-5.684342e-14,7.405188e-14,4.263256e-14,48.67628,257.9025,439.2779,306.5788,0,0,13.59534,0
tuned,2026-01-14 13:45:00,919,13.75,36.2926,3688.172,45.58266,298.273,486.4171,0,0,2581.72,2581.403,491.0755,216.4902,707.5657,2,0,0,707.5657,0,0,301.7354,683.3131,0.3416565,0.477847,0.3172331,0,250,0.3172331,2090.328,473.8279,0,0,42.12025,12.58914,606.3488,490.9392,115.4096,0,710.3861,3979.781,0,-5.684342e-14,-1.987299e-13,4.263256e-14,45.58266,256.1527,473.8279,308.462,0,0,0,0
tuned,2026-01-14 14:00:00,920,14,36.43677,3719.591,32.63773,302.9831,495.9567,0,1,2603.714,2603.397,1118.454,427.5022,1545.957,4,51.17648,253.8741,740.906,0,500,0,808.2055,0.4041028,0.4302722,0.3172331,0,250,0.3172331,1484.942,495.3,0,0,49.10896,0.656669,613.8004,350.0608,263.7396,0,777.7178,4362.161,0,5.684342e-14,1.032507e-14,4.263256e-14,32.63773,253.8741,495.3,0,500,18.53875,0,1.847411e-13
tuned,2026-01-14 14:15:00,921,14.25,36.72087,3732.312,35.59638,294.875,514.1655,1,1,2612.618,2612.301,1146.065,439.2291,1585.294,4,54.91982,257.9276,772.4468,0,500,0,933.0783,0.4665391,0.5089152,0.3172331,0,250,0.3172331,1466.236,514.6296,0,0,36.9474,0,620.4706,348.2163,272.2543,787.4454,0,1638.625,0,-5.684342e-14,-4.918288e-14,4.263256e-14,35.59638,257.9276,514.1655,0,500,19.32345,0.4640539,-1.421085e-14
tuned,2026-01-14 14:30:00,922,14.5,36.72029,3729.511,44.05819,290.7379,521.3602,1,1,2610.658,2610.341,1152.793,442.5905,1595.384,4,51.59724,257.4662,786.3205,0,500,0,1057.931,0.5289657,0.5875457,0.3172331,0,250,0.3172331,1457.547,523.8764,0,0,33.27173,0,619.9956,346.1476,273.8481,788.7381,0,1634.87,0,-1.705303e-13,-1.755263e-13,4.263256e-14,44.05819,257.4662,521.3602,0,500,7.539045,2.516205,-4.263256e-14
tuned,2026-01-14 14:45:00,923,14.75,36.5126,3777.328,58.20144,299.1829,517.4739,1,1,2644.129,2643.812,1177.148,452.8413,1629.989,4,55.68094,251.7262,822.5821,0,500,0,1182.765,0.5913824,0.6661639,0.3172331,0,250,0.3172331,1466.664,549.4019,0,2.520498,47.45677,0,624.5561,346.4332,278.1229,799.2745,0,1684.76,0,0,3.818057e-13,4.263256e-14,55.68094,251.7262,517.4739,0,500,0,31.92804,0
tuned,2026-01-14 15:00:00,924,15,36.60633,3779.144,71.44627,297.3397,544.4641,1,1,2645.401,2645.083,1205.205,463.8526,1669.058,4,67.09539,253.962,848.0005,0,500,0,1307.579,0.6537893,0.7447697,0.3172331,0,250,0.3172331,1439.878,565.743,0,4.35088,43.37772,0,626.3819,340.9365,285.4454,804.789,0,1691.91,0,-5.684342e-14,-2.072786e-13,4.263256e-14,67.09539,253.962,544.4641,0,500,0,21.27883,-5.684342e-14
tuned,2026-01-14 15:15:00,925,15.25,36.63361,3760.774,68.78471,301.7852,548.4127,1,1,2632.542,2632.224,809.4429,348.1221,1157.565,3,73.30319,252.9452,831.3166,0,0,0,1307.373,0.6536864,0.8233631,0.3172331,0,250,0.3172331,1822.781,554.431,0,0,48.83999,0,623.7802,431.9077,191.8725,780.0298,0,1644.308,0,0,-4.419798e-13,4.263256e-14,68.78471,252.9452,548.4127,0,0,4.518473,6.01822,-2.842171e-14
tuned,2026-01-14 15:30:00,926,15.5,37.01619,3764.066,77.72327,296.5514,575.4622,1,1,2634.846,2634.529,819.6898,353.2903,1172.98,3,67.8319,250.025,855.1233,0,0,0,1307.167,0.6535835,0.8232335,0.3172331,0,250,0.3172331,1814.839,567.6911,0,9.891369,46.52641,7.771072,630.6147,434.3571,196.2576,789.5073,0,1676.335,0,5.684342e-14,2.260414e-13,4.263256e-14,67.8319,250.025,567.6911,0,0,0,0,0
tuned,2026-01-14 15:45:00,927,15.75,37.17176,3739.771,78.99993,291.7707,557.7217,1,1,2617.84,2617.523,816.3121,352.0715,1168.384,3,65.55975,249.6943,853.1295,0,0,0,1306.961,0.6534806,0.8231039,0.3172331,0,250,0.3172331,1801.211,565.3057,0,13.44018,42.07639,0,629.1212,432.8682,196.253,784.9397,0,1665.646,0,-1.136868e-13,-3.747003e-13,4.263256e-14,65.55975,249.6943,557.7217,0,0,0,7.584027,-2.842171e-14
tuned,2026-01-14 16:00:00,928,16,37.16534,3736.919,77.71965,279.995,554.8578,1,1,2615.843,2615.526,816.937,351.0384,1167.975,3,76.56074,245.8448,845.5699,0,0,0,1306.756,0.6533778,0.8229743,0.3172331,0,250,0.3172331,1798.589,560.34,0,1.158917,34.15025,0,628.5345,432.1648,196.3698,783.2031,0,1627.315,0,5.684342e-14,2.220446e-16,4.263256e-14,76.56074,245.8448,554.8578,0,0,0,5.482215,2.842171e-14
tuned,2026-01-14 16:15:00,929,16.25,37.12181,3719.867,85.71425,279.3491,537.0664,1,1,2603.907,2603.589,806.4248,344.6687,1151.094,3,91.14844,247.5937,812.3514,0,0,0,1306.55,0.6532749,0.8228448,0.3172331,0,250,0.3172331,1797.165,538.6097,0,0,31.75543,0,624.9475,431.3264,193.6212,775.9951,0,1606.768,0,0,-4.13003e-14,4.263256e-14,85.71425,247.5937,537.0664,0,0,5.434192,1.543224,-1.421085e-14
tuned,2026-01-14 16:30:00,930,16.5,37.28034,3709.074,108.6907,280.5322,529.0635,1,1,2596.352,2596.035,818.4132,347.7639,1166.177,3,109.5573,243.305,813.3148,0,0,0,1306.344,0.6531721,0.8227153,0.3172331,0,250,0.3172331,1777.622,538.217,0,0,37.22722,0,625.7533,428.429,197.3243,776.1929,0,1616.603,0,0,-7.260859e-14,4.263256e-14,108.6907,243.305,529.0635,0,0,0.8665583,9.153421,0
tuned,2026-01-14 16:45:00,931,16.75,37.24827,3684.068,131.6583,279.2313,486.6813,1,1,2578.848,2578.531,817.1193,345.3941,1162.513,3,124.6831,238.8905,798.9399,0,0,0,1306.138,0.6530692,0.8225857,0.3172331,0,250,0.3172331,1761.411,528.9092,0,6.975278,40.34073,0,621.0066,424.1615,196.8451,769.5557,0,1620.731,0,1.136868e-13,3.339551e-13,4.263256e-14,124.6831,238.8905,486.6813,0,0,0,42.22795,0
tuned,2026-01-14 17:00:00,932,17,37.23314,3646.605,138.3044,285.2078,463.2985,1,1,2552.624,2552.306,801.8395,335.7497,1137.589,3,149.131,232.856,755.6023,0,0,0,1305.933,0.6529664,0.8224562,0.3172331,0,250,0.3172331,1750.467,500.3107,0,0,52.35178,0,614.4452,421.3571,193.0882,757.1068,0,1604.52,0,0,-2.128298e-13,4.263256e-14,138.3044,232.856,463.2985,0,0,10.82664,37.01212,2.842171e-14
tuned,2026-01-14 17:15:00,933,17.25,37.26583,3637.677,171.4237,282.2565,446.0834,1,1,2546.374,2546.057,783.2997,324.8923,1108.192,3,171.6953,228.4876,708.0091,0,0,0,1305.727,0.6528636,0.8223268,0.3172331,0,250,0.3172331,1762.757,468.6123,0,0,53.76882,0,613.472,424.6831,188.7889,749.5754,0,1591.902,0,1.136868e-13,-3.749223e-13,4.263256e-14,171.4237,228.4876,446.0834,0,0,0.2715651,22.52897,0
tuned,2026-01-14 17:30:00,934,17.5,37.30483,3642.516,199.2835,278.2211,423.5149,1,1,2549.761,2549.444,786.6001,322.651,1109.251,3,202.767,223.7878,682.6963,0,0,0,1305.522,0.6527609,0.8221973,0.3172331,0,250,0.3172331,1762.844,451.6455,0,0,54.43333,0,614.9236,425.1434,189.7801,747.7944,0,1589.486,0,0,2.764455e-13,4.263256e-14,199.2835,223.7878,423.5149,0,0,3.48353,28.13057,0
tuned,2026-01-14 17:45:00,935,17.75,37.32756,3589.252,237.861,276.5623,409.3867,1,1,2512.476,2512.159,773.445,313.6033,1087.048,3,230.0725,224.0338,632.942,0,0,0,1305.316,0.6526581,0.8220679,0.3172331,0,250,0.3172331,1738.714,418.6148,0,7.788531,52.52849,0,606.2973,419.5772,186.7201,733.1805,0,1570.408,0,5.684342e-14,3.521627e-13,4.263256e-14,230.0725,224.0338,409.3867,0,0,0,9.228125,0
tuned,2026-01-14 18:00:00,936,18,37.33519,3552.745,272.3356,8.387393,394.1522,1,1,2486.921,2486.604,620.4023,242.8045,863.2068,2,258.0667,0.454421,604.6857,0,0,0,1305.111,0.6525554,0.8219385,0.3172331,0,250,0.3172331,1866.202,399.8898,0,14.26891,7.932972,0,600.252,450.4329,149.819,693.2374,0,1424.773,0,-8.526513e-14,2.818856e-13,4.263256e-14,258.0667,0.454421,394.1522,0,0,0,5.737603,1.515454e-14
tuned,2026-01-14 18:15:00,937,18.25,37.47983,3505.088,294.9646,7.917335,382.9057,1,1,2453.561,2453.244,615.1136,236.2991,851.4127,2,293.1529,0.07532326,558.1845,0,0,0,1304.905,0.6524526,0.8218091,0.3172331,0,250,0.3172331,1838.13,368.4918,0,1.811721,7.842011,14.41388,594.483,445.3678,149.1151,685.1593,0,1386.971,0,-5.684342e-14,-4.13225e-13,4.263256e-14,293.1529,0.07532326,368.4918,0,0,0,0,2.688127e-14
tuned,2026-01-14 18:30:00,938,18.5,37.65697,3514.515,317.782,2.831962,365.6009,1,0,2460.16,2459.843,365.1187,160.9622,526.0809,2,0,0,526.0809,0,0,317.8669,1225.233,0.6126166,0.8216797,0.3172331,0,250,0.3172331,2094.724,346.5528,0,0,2.747024,19.04811,598.9094,509.9465,88.96291,675.5459,0,1355.83,0,0,-2.793321e-13,4.263256e-14,317.782,0.08493759,346.5528,324.1652,0,0,0,2.567391e-14
tuned,2026-01-14 18:45:00,939,18.75,37.37805,3489.877,348.9426,0,319.6737,1,0,2442.914,2442.597,341.0995,150.3734,491.4728,1,0,0,491.4728,0,0,348.4914,1137.917,0.5689587,0.7715113,0.3172331,0,250,0.3172331,2101.497,324.8516,0,0.45128,0,0,590.3019,507.8025,82.49939,658.1759,0,1317.13,0,0,1.725287e-13,4.263256e-14,348.4914,0,319.6737,349.0923,0,0,5.177901,0
tuned,2026-01-14 19:00:00,940,19,37.63601,3495.636,373.4159,0,311.4,0,0,2446.945,2446.628,307.7073,135.6525,443.3598,1,0,0,443.3598,0,0,373.4159,1044.384,0.5221921,0.7165299,0.3172331,0,250,0.3172331,2138.92,292.135,0,0,0,19.26499,595.3581,520.4137,74.94443,0,660.7534,3634.144,0,0,1.871836e-13,4.263256e-14,373.4159,0,292.135,374.5062,0,0,0,0
tuned,2026-01-14 19:15:00,941,19.25,37.55476,3453.12,390.0354,0,275.7665,0,0,2417.184,2416.866,299.0766,131.8477,430.9243,1,0,0,430.9243,0,0,390.0354,946.711,0.4733555,0.6576335,0.3172331,0,250,0.3172331,2117.79,284.2212,0,0,0,0,586.8409,514.1544,72.68647,0,646.0021,3553.011,0,0,1.513234e-13,4.263256e-14,390.0354,0,275.7665,391.7249,0,0,8.454757,0
tuned,2026-01-14 19:30:00,942,19.5,37.60279,3458.153,386.7234,0,269.9266,0,0,2420.707,2420.39,276.2595,121.7887,398.0482,1,0,0,398.0482,0,0,386.7234,849.8811,0.4249406,0.5961301,0.3172331,0,250,0.3172331,2144.13,262.3845,0,0,0,7.542119,588.4512,521.218,67.2332,0,644.8401,3546.621,0,-1.421085e-14,-2.864375e-14,4.263256e-14,386.7234,0,262.3845,403.3656,0,0,0,0
tuned,2026-01-14 19:45:00,943,19.75,37.37562,3422.785,397.031,2.161555,232.5329,0,0,2395.95,2395.632,264.2526,116.4955,380.748,1,0,0,380.748,0,0,398.4478,750.1354,0.3750677,0.5351577,0.3172331,0,250,0.3172331,2131.38,251.6726,0,0,0.7447152,0,578.9162,514.9901,63.9261,0,631.4856,3474.455,0,1.421085e-14,-2.109424e-13,4.263256e-14,397.031,1.41684,232.5329,403.6623,0,0,19.13963,-9.325873e-15
tuned,2026-01-14 20:00:00,944,20,37.27406,3394.64,364.4799,1.455218,224.2066,0,0,2376.248,2375.931,240.6067,106.0713,346.678,1,0,0,346.678,0,0,365.9351,658.5335,0.3292668,0.4723493,0.3172331,0,250,0.3172331,2135.324,229.4341,0,0,0,0,572.6102,514.5541,58.05602,0,620.6254,3413.44,0,-1.421085e-14,-1.701972e-13,4.263256e-14,364.4799,1.455218,224.2066,385.177,0,0,5.227546,3.552714e-15
tuned,2026-01-14 20:15:00,945,20.25,37.14387,3395.628,359.3246,0,175.2127,0,0,2376.94,2376.622,216.9766,95.65394,312.6306,1,0,0,312.6306,0,0,359.3246,568.5987,0.2842994,0.4146689,0.3172331,0,250,0.3172331,2159.646,207.2269,0,0,0,0,570.807,518.6253,52.18174,0,614.2792,3378.536,0,-1.421085e-14,-7.677192e-14,4.263256e-14,359.3246,0,175.2127,361.9676,0,0,32.0142,0
tuned,2026-01-14 20:30:00,946,20.5,36.98709,3369.862,331.3468,0,180.2614,0,0,2358.903,2358.586,195.7194,86.28273,282.0022,1,0,0,282.0022,0,0,331.3468,485.6725,0.2428363,0.3580383,0.3172331,0,250,0.3172331,2162.867,187.2786,0,0,0,0,564.1393,517.2565,46.8828,0,603.5393,3319.466,0,0,6.328271e-14,4.263256e-14,331.3468,0,180.2614,335.0284,0,0,7.017143,0
tuned,2026-01-14 20:45:00,947,20.75,36.91401,3341.67,296.6836,2.401772,166.5883,0,0,2339.169,2338.852,178.5065,78.69441,257.2009,1,0,0,257.2009,0,0,296.0741,411.5775,0.2057888,0.3058209,0.3172331,0,250,0.3172331,2160.346,170.9583,0,3.011339,0,0,558.3464,515.6622,42.6842,0,594.3566,3274.156,0,0,8.443246e-14,4.263256e-14,293.6723,2.401772,166.5883,297.4743,0,0,4.36998,2.04281e-14
tuned,2026-01-14 21:00:00,948,21,36.79927,3355.896,278.3238,0,157.4212,0,0,2349.128,2348.81,169.3331,74.65036,243.9835,1,0,0,243.9835,0,0,272.6463,343.3512,0.1716756,0.2591643,0.3172331,0,250,0.3172331,2179.477,162.3969,0,5.677513,0,0,559.0392,518.6662,40.37295,0,593.3166,3273.035,0,-2.842171e-14,3.508305e-14,4.263256e-14,272.6463,0,157.4212,273.427,0,0,4.975662,0
tuned,2026-01-14 21:15:00,949,21.25,36.45996,3340.473,240.7175,1.807057,135.9335,0,0,2338.331,2338.014,143.4654,63.2466,206.712,1,0,0,206.712,0,0,236.5258,284.1657,0.1420828,0.2162032,0.3172331,0,250,0.3172331,2194.548,138.1498,0,4.507086,1.491669,0,551.5706,517.6548,33.91576,0,580.9014,3205.306,0,-7.105427e-15,1.115774e-14,4.263256e-14,236.2105,0.3153876,135.9335,236.5258,0,0,2.216325,-1.326717e-14
tuned,2026-01-14 21:30:00,950,21.5,36.22847,3360.476,206.8795,0,119.4962,0,0,2352.333,2352.016,144.9482,63.90027,208.8485,1,0,0,208.8485,0,0,198.0631,234.6052,0.1173026,0.178935,0.3172331,0,250,0.3172331,2207.068,139.9644,0,8.816423,0,0,551.5605,517.4996,34.06094,0,581.3998,3212.907,0,7.105427e-15,2.575717e-14,4.263256e-14,198.0631,0,119.4962,198.1114,0,0,20.46828,0
tuned,2026-01-14 21:45:00,951,21.75,36.09864,3408.571,171.3758,0,102.9848,0,0,2386,2385.683,161.3714,66.38768,227.7591,1,39.95303,0.007408565,187.7987,0,0,131.4228,201.7125,0.1008563,0.1477274,0.3172331,0,250,0.3172331,2224.311,126.0525,0,0,0,0,557.5874,519.8022,37.78524,0,586.1899,3224.044,0,-2.842171e-14,2.847722e-14,4.263256e-14,171.3758,0,102.9848,138.2729,0,0.007408565,23.06773,6.135717e-15
tuned,2026-01-14 22:00:00,952,22,35.95433,3365.17,149.3921,3.585018,106.6967,0,0,2355.619,2355.302,226.8888,83.099,309.9878,1,142.2737,0.1043536,167.6098,0,0,6.723155,200,0.1,0.1270154,0.3172331,0,250,0.3172331,2128.413,112.695,0,0.3952373,3.480664,0,548.453,495.5532,52.89984,0,578.6522,3189.273,0,-1.421085e-14,-5.551115e-17,4.263256e-14,148.9968,0.1043536,106.6967,6.723155,0,0,5.998343,7.729928e-15
tuned,2026-01-14 22:15:00,953,22.25,35.66907,3335.03,130.0784,2.040248,94.07833,0,0,2334.521,2334.204,206.9516,76.08976,283.0414,1,127.1841,6.037167,149.6941,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2127.252,100.9908,0,2.894242,0,0,539.5988,491.6909,47.90791,0,567.7806,3127.786,0,0,0,4.263256e-14,127.1841,2.040248,94.07833,0,0.1259371,3.996919,6.912437,1.332268e-15
tuned,2026-01-14 22:30:00,954,22.5,35.38611,3279.077,121.2062,4.736081,82.67442,0,0,2295.354,2295.037,180.9258,66.83539,247.7612,1,108.53,0.1493387,138.9559,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2114.111,94.0608,0,12.67613,4.586742,0,526.7561,485.163,41.5931,0,551.9983,3065.769,0,1.421085e-14,0,4.263256e-14,108.53,0.1493387,82.67442,0,0.1259371,0,11.38638,-7.771561e-16
tuned,2026-01-14 22:45:00,955,22.75,35.1157,3242.193,110.7043,6.020663,69.83321,0,0,2269.535,2269.218,156.2625,59.26002,215.5225,1,80.81099,1.964326,132.6213,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2112.956,90.05972,0,29.89333,4.056337,0,517.2998,481.6103,35.68954,0,540.8703,3033.35,0,-1.421085e-14,0,4.263256e-14,80.81099,1.964326,69.83321,0,0.1259371,0,20.22651,3.552714e-15
tuned,2026-01-14 23:00:00,956,23,34.71863,3258.227,93.16291,5.165683,48.53298,0,0,2280.759,2280.441,144.2752,54.17422,198.4494,1,79.13981,1.166463,118.0172,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2136.166,80.51736,0,14.0231,3.99922,0,514.7335,482.1011,32.63238,0,536.2754,2980.603,0,-2.842171e-14,0,4.263256e-14,79.13981,1.166463,48.53298,0,0.1259371,0,31.98437,9.992007e-15
tuned,2026-01-14 23:15:00,957,23.25,34.2976,3262.503,75.31105,10.36951,38.20461,0,0,2283.752,2283.435,116.0727,33.92727,150,1,71.09968,5.048417,0,0,73.8519,0,218.4315,0.1092157,0.1259371,0.3172331,0,250,0.3172331,2167.362,0,0,4.21137,5.321098,38.20461,510.0777,484.0819,25.99578,0,526.5422,2912.425,0,-1.421085e-14,-4.618528e-14,4.263256e-14,71.09968,5.048417,0,0,73.8519,0,0,0
tuned,2026-01-14 23:30:00,958,23.5,34.24925,3264.71,64.26998,9.513269,39.75568,0,1,2285.297,2284.98,434.5503,125.4518,560.0022,2,55.81584,4.186331,0,0,500,0,343.3971,0.1716986,0.1375431,0.3172331,0,250,0.3172331,1850.43,0,0,8.454142,5.326938,39.75568,509.8171,412.8044,97.01274,0,547.1252,3032.961,0,2.842171e-14,-8.262835e-14,4.263256e-14,55.81584,4.186331,0,0,500,0,0,5.684342e-14
tuned,2026-01-14 23:45:00,959,23.75,33.94232,3270.672,53.85515,10.38867,27.61668,0,1,2289.47,2289.153,432.1184,124.4866,556.605,2,54.91686,1.688151,0,0,500,0,468.343,0.2341715,0.2162321,0.3172331,0,250,0.3172331,1857.035,0,0,0,8.700523,27.61668,506.9299,411.1809,95.74903,0,541.7824,2994.812,0,7.105427e-14,-2.295386e-14,4.263256e-14,53.85515,1.688151,0,0,500,1.061708,0,6.394885e-14
tuned,2026-01-15 00:00:00,960,0,33.70096,3241.062,49.12699,8.752061,48.95168,1,1,2268.743,2268.426,435.3538,125.5587,560.9125,2,57.89538,3.017141,0,0,500,0,593.2693,0.2966347,0.2949088,0.3172331,0,250,0.3172331,1833.072,0,0,0,5.73492,48.95168,499.4048,403.5032,95.90165,539.8373,0,1089.567,0,-7.105427e-14,6.700196e-14,4.263256e-14,49.12699,3.017141,0,0,500,8.768383,0,-3.552714e-14
tuned,2026-01-15 00:15:00,961,0.25,33.35191,3195.063,44.83758,0,39.01935,1,1,2236.544,2236.227,431.8645,124.5166,556.3811,2,53.72393,2.65715,0,0,500,0,718.1759,0.359088,0.373573,0.3172331,0,250,0.3172331,1804.362,0,0,0,0,39.01935,488.1909,393.8546,94.33624,526.8884,0,1053.777,0,2.842171e-14,-1.942335e-13,4.263256e-14,44.83758,0,0,0,500,11.54349,0,3.907985e-14
tuned,2026-01-15 00:30:00,962,0.5,33.27347,3229.914,49.03936,0,40.29869,1,1,2260.94,2260.623,431.058,124.2127,555.2706,2,53.29009,1.980546,0,0,500,0,843.0629,0.4215314,0.4522249,0.3172331,0,250,0.3172331,1829.565,0,0,0,0,40.29869,492.5883,398.6051,93.98319,531.5976,0,1063.195,0,0,-1.307288e-13,4.263256e-14,49.03936,0,0,0,500,6.231277,0,-3.375078e-14
tuned,2026-01-15 00:45:00,963,0.75,33.25595,3235.781,50.54651,0,45.13489,1,1,2265.047,2264.73,429.6776,123.8205,553.4981,2,51.47097,2.027169,0,0,500,0,967.9302,0.4839651,0.5308643,0.3172331,0,250,0.3172331,1835.052,0,0,0,0,45.13489,493.2759,399.6328,93.64313,533.2827,0,1066.565,0,-4.263256e-14,-5.562217e-14,4.263256e-14,50.54651,0,0,0,500,2.951634,0,1.065814e-14
tuned,2026-01-15 01:00:00,964,1,32.98405,3263.286,44.88857,0,29.96297,1,1,2284.301,2283.983,431.8885,124.4531,556.3417,2,54.34686,1.994808,0,0,500,0,1092.778,0.5463889,0.6094914,0.3172331,0,250,0.3172331,1852.095,0,0,0,0,29.96297,494.2496,400.7341,93.51552,531.6703,0,1063.341,0,1.421085e-14,-3.615996e-13,4.263256e-14,44.88857,0,0,0,500,11.4531,0,3.552714e-14
tuned,2026-01-15 01:15:00,965,1.25,32.81457,3254.803,48.83588,4.842782,38.21281,1,1,2278.362,2278.045,429.6695,123.8285,553.498,2,51.37388,2.124106,0,0,500,0,1217.606,0.6088029,0.6881062,0.3172331,0,250,0.3172331,1848.376,0,0,0,2.718675,38.21281,490.9844,398.3227,92.66162,530.3861,0,1065.462,0,-1.421085e-14,7.072121e-14,4.263256e-14,48.83588,2.124106,0,0,500,2.538004,0,2.131628e-14
tuned,2026-01-15 01:30:00,966,1.5,32.48662,3268.355,32.00263,7.136215,33.38997,1,1,2287.849,2287.532,434.8827,125.2555,560.1382,2,58.69815,1.440055,0,0,500,0,1342.414,0.671207,0.7667085,0.3172331,0,250,0.3172331,1852.649,0,0,0,5.69616,33.38997,489.2254,396.1638,93.0616,528.5592,0,1066.944,0,-7.105427e-14,2.351452e-13,4.263256e-14,32.00263,1.440055,0,0,500,26.69552,0,-1.278977e-13
tuned,2026-01-15 01:45:00,967,1.75,32.49628,3245.671,36.91838,3.481242,36.70634,1,1,2271.97,2271.653,116.4016,33.59844,150,1,53.71645,1.06563,0,0,95.21792,0,1366.007,0.6830036,0.8452985,0.3172331,0,250,0.3172331,2155.251,0,0,0,2.415612,36.70634,485.9404,460.976,24.9644,502.4253,0,1009.018,0,-1.421085e-14,1.254552e-14,4.263256e-14,36.91838,1.06563,0,0,95.21792,16.79807,0,-1.421085e-14
tuned,2026-01-15 02:00:00,968,2,32.40289,3240.98,22.91259,2.776883,34.61196,1,1,2268.686,2268.368,116.4102,33.5898,150,1,51.08961,0.9610049,0,0,97.94939,0,1390.28,0.6951398,0.8601547,0.3172331,0,250,0.3172331,2151.958,0,0,0,1.815878,34.61196,484.174,459.2625,24.91151,500.2391,0,1003.611,0,-1.421085e-14,-3.188561e-13,4.263256e-14,22.91259,0.9610049,0,0,97.94939,28.17702,0,0
tuned,2026-01-15 02:15:00,969,2.25,32.08858,3236.035,28.41555,2.976038,34.9037,1,1,2265.224,2264.907,116.4541,33.54594,150,1,49.92581,0.4296981,0,0,99.64449,0,1414.972,0.7074859,0.8754386,0.3172331,0,250,0.3172331,2148.453,0,0,0,2.54634,34.9037,479.8944,455.156,24.73834,496.0964,0,996.5853,0,0,8.65974e-14,4.263256e-14,28.41555,0.4296981,0,0,99.64449,21.51026,0,3.552714e-15
tuned,2026-01-15 02:30:00,970,2.5,32.05866,3246.593,40.46419,3.944056,45.12959,1,1,2272.615,2272.298,116.485,33.51497,150,1,49.03088,0.05465363,0,0,100.9145,0,1439.978,0.7199888,0.890987,0.3172331,0,250,0.3172331,2155.813,0,0,0,3.889402,45.12959,481.1246,456.3969,24.72766,499.4661,0,1005.641,0,1.421085e-14,1.700862e-13,4.263256e-14,40.46419,0.05465363,0,0,100.9145,8.566694,0,1.421085e-14
tuned,2026-01-15 02:45:00,971,2.75,31.923,3282.365,45.80079,4.337937,44.74105,1,1,2297.655,2297.338,116.4569,33.5431,150,1,55.46123,0.3952865,0,0,94.14348,0,1463.287,0.7316434,0.9067328,0.3172331,0,250,0.3172331,2180.881,0,0,0,3.942651,44.74105,484.894,460.2501,24.64385,503.2353,0,1013.272,0,7.105427e-15,2.693401e-13,4.263256e-14,45.80079,0.3952865,0,0,94.14348,9.660435,0,7.105427e-15
tuned,2026-01-15 03:00:00,972,3,31.80653,3292.194,39.88436,0.3320907,40.37519,1,1,2304.536,2304.219,116.4793,33.52068,150,1,53.47334,0.1238028,0,0,96.40286,0,1487.157,0.7435786,0.9214103,0.3172331,0,250,0.3172331,2187.74,0,0,0,0.2082878,40.37519,485.0346,460.4525,24.58211,502.4709,0,1005.301,0,0,4.13003e-14,4.263256e-14,39.88436,0.1238028,0,0,96.40286,13.58898,0,0
tuned,2026-01-15 03:15:00,973,3.25,31.69555,3209.009,44.06623,2.767907,63.6461,1,1,2246.306,2245.989,116.4607,33.53934,150,1,59.59302,0.3497847,0,0,90.0572,0,1509.437,0.7547187,0.9364411,0.3172331,0,250,0.3172331,2129.528,0,0,0,2.418122,63.6461,471.5674,447.0522,24.5152,493.9528,0,992.0768,0,-7.105427e-15,-2.473577e-13,4.263256e-14,44.06623,0.3497847,0,0,90.0572,15.52678,0,0
tuned,2026-01-15 03:30:00,974,3.5,31.46475,3215.84,49.31102,3.925958,56.14239,1,1,2251.088,2250.771,116.4832,33.51679,150,1,65.63071,0.07671552,0,0,84.29257,0,1530.273,0.7651365,0.9504706,0.3172331,0,250,0.3172331,2134.288,0,0,0,3.849243,56.14239,470.066,445.676,24.38994,490.9163,0,988.4726,0,-7.105427e-15,2.825518e-13,4.263256e-14,49.31102,0.07671552,0,0,84.29257,16.31969,0,-7.105427e-15
tuned,2026-01-15 03:45:00,975,3.75,31.26711,3225.306,52.55566,1.792862,52.76967,1,1,2257.714,2257.397,116.1207,33.87927,150,1,73.54808,4.467025,0,0,71.98489,0,1548.028,0.7740141,0.9635904,0.3172331,0,250,0.3172331,2141.276,0,0,0,0,52.76967,469.3189,445.1146,24.20437,489.9632,0,979.9265,0,-7.105427e-15,1.675327e-13,4.263256e-14,52.55566,1.792862,0,0,71.98489,23.66658,0,0
tuned,2026-01-15 04:00:00,976,4,31.23677,3254.784,65.07561,7.553091,47.23995,1,1,2278.349,2278.032,116.1409,33.85909,150,1,77.36804,4.222647,0,0,68.40932,0,1564.887,0.7824435,0.9747707,0.3172331,0,250,0.3172331,2161.891,0,0,0,3.330444,47.23995,473.28,449.0883,24.19178,492.7605,0,991.266,0,0,-2.203793e-13,4.263256e-14,65.07561,4.222647,0,0,68.40932,12.29242,0,0
tuned,2026-01-15 04:15:00,977,4.25,31.13364,3262.47,74.08056,8.519214,47.96845,1,1,2283.729,2283.412,116.041,33.95897,150,1,80.05444,5.432409,0,0,64.51315,0,1580.769,0.7903844,0.9853863,0.3172331,0,250,0.3172331,2167.37,0,0,0,3.086805,47.96845,473.2822,449.168,24.1142,493.068,0,991.4608,0,0,9.547918e-14,4.263256e-14,74.08056,5.432409,0,0,64.51315,5.97388,0,0
tuned,2026-01-15 04:30:00,978,4.5,30.92998,3248.225,87.79452,10.68507,29.54331,1,1,2273.758,2273.44,116.0311,33.96892,150,1,91.0479,5.552911,0,0,53.39919,0,1593.87,0.7969349,0.995387,0.3172331,0,250,0.3172331,2157.409,0,0,0,5.132156,29.54331,469.0382,445.0375,24.00071,485.1007,0,979.0544,0,7.105427e-15,-3.412826e-13,4.263256e-14,87.79452,5.552911,0,0,53.39919,3.253382,0,0
tuned,2026-01-15 04:45:00,979,4.75,31.13207,3236.283,107.6553,7.048641,46.12349,1,1,2265.398,2265.081,116.242,33.75796,150,1,110.0069,2.997739,0,0,36.99535,0,1602.868,0.8014339,1.003636,0.3172331,0,250,0.3172331,2148.839,0,0,0,4.050902,46.12349,469.4666,445.3116,24.155,488.6279,0,984.2436,0,1.421085e-14,-3.18634e-13,4.263256e-14,107.6553,2.997739,0,0,36.99535,2.351649,0,7.105427e-15
tuned,2026-01-15 05:00:00,980,5,31.05565,3240.181,146.5754,0,63.51428,1,1,2268.126,2267.809,116.138,33.86203,150,1,141.1998,4.258214,0,0,4.541964,0,1603.751,0.8018754,1.009302,0.3172331,0,250,0.3172331,2151.671,0,0,5.375609,0,63.51428,469.2146,445.1232,24.09146,492.1246,0,993.5221,0,0,-1.24567e-13,4.263256e-14,141.1998,0,0,0,4.541964,4.258214,0,1.776357e-15
tuned,2026-01-15 05:15:00,981,5.25,30.95118,3235.612,178.5243,1.040568,45.70914,1,1,2264.928,2264.611,145.3989,42.30192,187.7008,1,183.2318,4.469071,0,0,0,0,1603.498,0.8017492,1.009858,0.3172331,0,250,0.3172331,2119.212,0,0,0,0,45.70914,467.4417,437.3684,30.07327,489.1039,0,978.2078,0,1.421085e-14,1.136868e-13,4.263256e-14,178.5243,1.040568,0,0,0,8.135921,0,7.105427e-15
tuned,2026-01-15 05:30:00,982,5.5,30.84694,3289.437,212.7893,0,56.6018,1,1,2302.606,2302.289,177.1354,51.0522,228.1876,1,227.2864,0.9011246,0,0,0,0,1603.246,0.801623,1.009699,0.3172331,0,250,0.3172331,2125.153,0,0,0,0,56.6018,474.0958,437.5592,36.53666,500.2654,0,1000.531,0,-1.421085e-14,-1.514344e-13,4.263256e-14,212.7893,0,0,0,0,15.39828,0,-7.105427e-15
tuned,2026-01-15 05:45:00,983,5.75,30.94166,3313.515,270.6881,0,60.25632,1,1,2319.461,2319.144,214.6734,61.78668,276.4601,1,276.1616,0.2984596,0,0,0,0,1602.994,0.8014968,1.009541,0.3172331,0,250,0.3172331,2104.47,0,0,0,0,60.25632,478.5929,434.2321,44.36074,508.452,0,1016.904,0,-1.421085e-14,-2.899903e-13,4.263256e-14,270.6881,0,0,0,0,5.772008,0,1.332268e-14
tuned,2026-01-15 06:00:00,984,6,31.08913,3321.053,312.5062,0,55.34384,1,1,2324.737,2324.42,255.0621,73.83402,328.8961,1,324.5645,4.331627,0,0,0,0,1602.741,0.8013706,1.009382,0.3172331,0,250,0.3172331,2069.358,0,0,0,0,55.34384,481.2925,428.4211,52.87141,513.713,0,1027.426,0,0,3.064216e-13,4.263256e-14,312.5062,0,0,0,0,16.38988,0,7.105427e-15
tuned,2026-01-15 06:15:00,985,6.25,31.15694,3353.494,345.8644,0,39.34747,1,1,2347.445,2347.128,283.3769,82.12941,365.5063,1,359.7629,5.743413,0,0,0,0,1602.489,0.8012445,1.009223,0.3172331,0,250,0.3172331,2063.751,0,0,0,0,39.34747,486.7455,427.9212,58.8243,518.2094,0,1036.419,0,-2.842171e-14,4.269918e-13,4.263256e-14,345.8644,0,0,0,0,19.64189,0,-7.105427e-15
tuned,2026-01-15 06:30:00,986,6.5,31.32217,3413.062,389.8288,0,27.75598,1,1,2389.144,2388.826,310.1697,90.09867,400.2684,1,392.0627,8.205716,0,0,0,0,1602.237,0.8011183,1.009064,0.3172331,0,250,0.3172331,2078.657,0,0,0,0,27.75598,497.2658,432.6424,64.62338,528.5181,0,1057.036,0,-2.842171e-14,-2.284839e-13,4.263256e-14,389.8288,0,0,0,0,10.43959,0,-5.329071e-15
tuned,2026-01-15 06:45:00,987,6.75,31.19445,3402.403,409.0967,0,35.36917,1,1,2381.682,2381.365,330.2191,95.8327,426.0518,1,418.1615,7.890245,0,0,0,0,1601.984,0.8009922,1.008905,0.3172331,0,250,0.3172331,2051.146,0,0,0,0,35.36917,494.2674,425.6716,68.59577,528.8444,0,1057.689,0,-4.263256e-14,-1.412204e-13,4.263256e-14,409.0967,0,0,0,0,16.95508,0,-7.105427e-15
tuned,2026-01-15 07:00:00,988,7,31.23251,3401.706,415.2672,0,61.28359,1,1,2381.194,2380.877,338.5091,97.51829,436.0274,1,434.7139,1.313436,0,0,0,0,1601.732,0.8008661,1.008746,0.3172331,0,250,0.3172331,2042.368,0,0,0,0,61.28359,494.5959,424.2186,70.37733,534.4661,0,1068.932,0,-2.842171e-14,3.903544e-13,4.263256e-14,415.2672,0,0,0,0,20.76021,0,2.4869e-14
tuned,2026-01-15 07:15:00,989,7.25,31.27431,3397.489,404.7495,0,74.59686,1,1,2378.243,2377.925,332.6346,95.7817,428.4162,1,427.5418,0.8743975,0,0,0,0,1601.48,0.8007401,1.008587,0.3172331,0,250,0.3172331,2045.291,0,0,0,0,74.59686,494.455,425.2318,69.22325,536.5227,0,1073.045,0,5.684342e-14,1.578737e-13,4.263256e-14,404.7495,0,0,0,0,23.66676,0,2.4869e-14
tuned,2026-01-15 07:30:00,990,7.5,31.39422,3373.494,392.7208,0,91.34477,1,1,2361.446,2361.128,315.0917,90.7964,405.8881,1,404.4378,1.450342,0,0,0,0,1601.228,0.800614,1.008429,0.3172331,0,250,0.3172331,2046.037,0,0,0,0,91.34477,492.3129,426.5566,65.75629,536.3965,0,1072.793,0,-1.421085e-14,-2.273737e-13,4.263256e-14,392.7208,0,0,0,0,13.16735,0,-1.776357e-15
tuned,2026-01-15 07:45:00,991,7.75,31.59176,3373.457,366.4394,0,77.05726,1,1,2361.42,2361.102,287.498,82.87824,370.3762,1,368.7404,1.635781,0,0,0,0,1600.976,0.800488,1.00827,0.3172331,0,250,0.3172331,2073.604,0,0,0,0,77.05726,494.5478,434.2712,60.27662,533.2874,0,1066.575,0,-1.421085e-14,-1.525446e-13,4.263256e-14,366.4394,0,0,0,0,3.936809,0,-1.598721e-14
tuned,2026-01-15 08:00:00,992,8,31.47391,3369.305,332.4831,251.7584,68.83795,1,1,2358.514,2358.197,424.3737,148.2857,572.6594,2,326.1554,246.504,0,0,0,0,1600.724,0.800362,1.008111,0.3172331,0,250,0.3172331,1933.823,0,0,6.327667,5.254381,68.83795,492.6019,403.9005,88.70145,566.5637,0,1153.106,0,-1.136868e-13,8.526513e-14,4.263256e-14,326.1554,246.504,0,0,0,0,0,-5.684342e-14
tuned,2026-01-15 08:15:00,993,8.25,32.04512,3406.552,279.1571,260.3389,73.67302,1,1,2384.586,2384.269,393.9336,139.8105,533.7441,2,284.5921,249.152,0,0,0,0,1600.472,0.800236,1.007952,0.3172331,0,250,0.3172331,1990.335,0,0,0,11.18689,73.67302,504.6705,421.2318,83.43869,576.6343,0,1172.566,0,-2.842171e-14,1.900702e-13,4.263256e-14,279.1571,249.152,0,0,0,5.435046,0,0
tuned,2026-01-15 08:30:00,994,8.5,32.10392,3439.528,252.2201,262.1815,98.55217,1,1,2407.669,2407.352,352.226,128.093,480.319,1,228.5284,251.7906,0,0,0,0,1600.22,0.80011,1.007794,0.3172331,0,250,0.3172331,2055.126,0,0,23.69172,10.39087,98.55217,510.2542,435.5401,74.71402,584.5192,0,1227.831,0,-5.684342e-14,-1.332268e-13,4.263256e-14,228.5284,251.7906,0,0,0,0,0,-2.842171e-14
tuned,2026-01-15 08:45:00,995,8.75,32.3341,3480.856,199.462,265.8135,93.56507,1,1,2436.6,2436.282,328.7618,121.742,450.5037,1,194.9609,255.5428,0,0,0,0,1599.968,0.799984,1.007635,0.3172331,0,250,0.3172331,2107.521,0,0,4.50112,10.27073,93.56507,519.1711,449.0536,70.11752,590.7317,0,1206.945,0,2.842171e-14,-2.704503e-13,4.263256e-14,194.9609,255.5428,0,0,0,0,0,0
tuned,2026-01-15 09:00:00,996,9,32.63765,3475.185,151.1449,270.8469,95.20191,1,1,2432.629,2432.312,292.7533,111.5151,404.2684,1,147.487,256.7814,0,0,0,0,1599.716,0.7998581,1.007476,0.3172331,0,250,0.3172331,2139.559,0,0,3.657961,14.06551,95.20191,522.0393,459.1467,62.89257,591.092,0,1212.757,0,-2.842171e-14,3.941292e-13,4.263256e-14,147.487,256.7814,0,0,0,0,0,0
tuned,2026-01-15 09:15:00,997,9.25,32.95304,3520.497,119.0631,265.9987,117.641,1,1,2464.348,2464.03,271.8813,105.578,377.4593,1,120.0462,257.4131,0,0,0,0,1599.464,0.7997322,1.007318,0.3172331,0,250,0.3172331,2192.149,0,0,0,8.585621,117.641,532.8129,473.9613,58.85163,604.9743,0,1224.759,0,-2.842171e-14,-2.520206e-13,4.263256e-14,119.0631,257.4131,0,0,0,0.9831056,0,0
tuned,2026-01-15 09:30:00,998,9.5,33.19689,3509.651,82.70262,275.8831,130.0486,1,1,2456.756,2456.438,260.9051,102.6502,363.5553,1,103.982,259.5733,0,0,0,0,1599.213,0.7996063,1.007159,0.3172331,0,250,0.3172331,2195.533,0,0,0,16.30983,130.0486,534.2699,477.462,56.80794,608.3938,0,1244.922,0,-4.263256e-14,2.262635e-13,4.263256e-14,82.70262,259.5733,0,0,0,21.27938,0,1.421085e-14
tuned,2026-01-15 09:45:00,999,9.75,33.03915,3525.477,64.14816,284.5033,124.7271,1,1,2467.834,2467.517,257.8438,102.5095,360.3534,1,93.81972,266.5336,0,0,0,0,1598.961,0.7994804,1.007001,0.3172331,0,250,0.3172331,2209.673,0,0,0,17.96965,124.7271,534.6616,478.7304,55.93116,608.2624,0,1247.522,0,-1.421085e-14,-2.819966e-13,4.263256e-14,64.14816,266.5336,0,0,0,29.67156,0,0
tuned,2026-01-15 10:00:00,1000,10,33.13162,3580.175,53.92061,278.4878,153.4298,1,1,2506.122,2505.805,250.9861,100.7524,351.7385,1,83.17616,268.5623,0,0,0,0,1598.709,0.7993546,1.006842,0.3172331,0,250,0.3172331,2254.819,0,0,0,9.925453,153.4298,544.1561,489.5904,54.56566,623.6572,0,1264.436,0,-2.842171e-14,-2.495781e-13,4.263256e-14,53.92061,268.5623,0,0,0,29.25555,0,-2.131628e-14
tuned,2026-01-15 10:15:00,1001,10.25,33.47262,3626.203,51.80067,281.6786,148.1856,1,1,2538.342,2538.025,238.018,96.83572,334.8537,1,68.04271,266.811,0,0,0,0,1598.457,0.7992287,1.006684,0.3172331,0,250,0.3172331,2300.007,0,0,0,14.86757,148.1856,555.6776,503.5028,52.17483,632.7784,0,1291.203,0,0,3.241851e-14,4.263256e-14,51.80067,266.811,0,0,0,16.24203,0,3.552714e-14
tuned,2026-01-15 10:30:00,1002,10.5,33.59898,3662.782,60.00954,286.9153,166.5874,1,1,2563.947,2563.63,235.3287,96.17851,331.5073,1,63.60137,267.9059,0,0,0,0,1598.206,0.7991029,1.006525,0.3172331,0,250,0.3172331,2328.301,0,0,0,19.00945,166.5874,562.9961,511.2526,51.74356,644.0106,0,1320.813,0,0,2.73559e-13,4.263256e-14,60.00954,267.9059,0,0,0,3.591838,0,-7.105427e-15
tuned,2026-01-15 10:45:00,1003,10.75,33.71394,3721.865,59.38035,288.3312,188.2287,0,1,2605.305,2604.988,235.4277,96.4034,331.8311,1,62.07759,269.7535,0,0,0,0,1597.954,0.7989771,1.006367,0.3172331,0,250,0.3172331,2369.56,0,0,0,18.57768,188.2287,573.6705,521.761,51.90943,0,659.6111,3659.908,0,1.421085e-14,1.838529e-13,4.263256e-14,59.38035,269.7535,0,0,0,2.697249,0,-7.105427e-15
tuned,2026-01-15 11:00:00,1004,11,33.66514,3744.675,53.74156,292.6469,199.8633,0,0,2621.273,2620.956,0,0,0,0,0,0,0,0,0,325.9775,1516.208,0.7581042,1.006208,0.3172331,0,250,0.3172331,2620.956,0,0,0,20.41091,199.8633,576.505,576.4352,0.06977009,0,620.3918,3447.364,0,0,3.836931e-13,4.263256e-14,53.74156,272.2359,0,338.5876,0,0,0,0
tuned,2026-01-15 11:15:00,1005,11.25,34.08748,3732.204,52.68937,293.0144,229.8227,0,0,2612.543,2612.225,0,0,0,0,0,0,0,0,0,328.4173,1433.865,0.7169327,0.9547342,0.3172331,0,250,0.3172331,2612.225,0,0,0,17.28645,229.8227,580.5163,580.4459,0.07049033,0,631.5133,3503.142,0,0,-2.298162e-14,4.263256e-14,52.68937,275.728,0,335.8819,0,0,0,0
tuned,2026-01-15 11:30:00,1006,11.5,34.4162,3725.565,42.46311,293.7797,263.8647,0,0,2607.895,2607.578,0,0,0,0,0,0,0,0,0,318.6075,1353.988,0.6769939,0.902884,0.3172331,0,250,0.3172331,2607.578,0,0,0,17.63537,263.8647,584.1774,584.1064,0.07106129,0,643.213,3568.092,0,0,1.353362e-13,4.263256e-14,42.46311,276.1444,0,331.3804,0,0,0,0
tuned,2026-01-15 11:45:00,1007,11.75,34.5612,3708.087,56.18576,297.7246,274.5488,0,0,2595.661,2595.343,259.6822,114.4807,374.1629,1,0,0,374.1629,0,0,329.8561,1271.311,0.6356553,0.8525862,0.3172331,0,250,0.3172331,2335.661,255.7442,0,4.40168,19.65262,18.80454,583.5217,525.0721,58.4496,0,643.7802,3582.285,0,-1.421085e-14,-5.850875e-14,4.263256e-14,51.78408,278.072,255.7442,329.8561,0,0,0,0
tuned,2026-01-15 12:00:00,1008,12,34.80538,3722.18,56.1133,298.4338,308.6316,0,0,2605.526,2605.209,289.2076,127.4969,416.7045,1,0,0,416.7045,0,0,336.5455,1186.974,0.593487,0.8005256,0.3172331,0,250,0.3172331,2316.001,284.0079,0,0,18.00154,24.62369,589.2978,523.8153,65.4825,0,656.8814,3643.9,0,-4.263256e-14,3.906875e-13,4.263256e-14,56.1133,280.4322,284.0079,339.511,0,0,0,0
tuned,2026-01-15 12:15:00,1009,12.25,35.05145,3709.335,58.06858,300.9884,330.4072,0,0,2596.534,2596.217,327.821,144.5196,472.3406,1,0,0,472.3406,0,0,328.662,1104.622,0.5523108,0.7474201,0.3172331,0,250,0.3172331,2268.396,320.9972,0,9.106857,21.28804,9.409973,590.8815,516.2086,74.67294,0,662.8696,3698.214,0,-2.842171e-14,-4.08118e-13,4.263256e-14,48.96172,279.7003,320.9972,328.662,0,0,0,0
tuned,2026-01-15 12:30:00,1010,12.5,35.16201,3703.631,51.61965,298.2288,351.2258,0,0,2592.542,2592.225,354.9669,156.4868,511.4537,2,0,0,511.4537,0,0,332.4336,1021.339,0.5106697,0.6955641,0.3172331,0,250,0.3172331,2237.258,347.1257,0,0.702365,16.71243,4.100159,591.6102,510.5355,81.07477,0,667.958,3703.809,0,0,-1.049161e-13,4.263256e-14,50.91729,281.5164,347.1257,332.4336,0,0,0,0
tuned,2026-01-15 12:45:00,1011,12.75,35.37951,3690.42,44.81392,297.2616,370.2329,0,0,2583.294,2582.976,376.141,165.8214,541.9624,2,0,0,541.9624,0,0,327.4827,939.3079,0.469654,0.6431224,0.3172331,0,250,0.3172331,2206.835,366.889,0,0,14.59278,3.343895,592.7359,506.3577,86.37822,0,672.9464,3726.378,0,-5.684342e-14,1.356693e-13,4.263256e-14,44.81392,282.6688,366.889,338.7318,0,0,0,0
tuned,2026-01-15 13:00:00,1012,13,35.66042,3661.803,38.78649,296.5013,400.2694,0,0,2563.262,2562.945,407.1957,179.5118,586.7075,2,0,0,586.7075,0,0,323.331,858.3273,0.4291637,0.5914684,0.3172331,0,250,0.3172331,2155.749,395.8613,0,0,11.9568,4.408092,592.3394,498.168,94.17139,0,678.6985,3753.467,0,-5.684342e-14,-9.903189e-14,4.263256e-14,38.78649,284.5445,395.8613,330.3062,0,0,0,0
tuned,2026-01-15 13:15:00,1013,13.25,35.97279,3747.169,35.60197,297.936,428.3527,0,0,2623.018,2622.701,435.4593,191.9718,627.4311,2,0,0,627.4311,0,0,323.0232,777.4364,0.3887182,0.5404761,0.3172331,0,250,0.3172331,2187.242,421.7703,0,0,10.51478,6.582398,610.9999,509.4911,101.5088,0,702.9962,3884.617,0,-2.842171e-14,-5.22915e-14,4.263256e-14,35.60197,287.4212,421.7703,335.6496,0,0,0,0
tuned,2026-01-15 13:30:00,1014,13.5,36.36901,3773.609,35.65589,301.1531,460.7604,0,0,2641.526,2641.209,460.4061,202.9696,663.3757,2,0,0,663.3757,0,0,321.7987,696.8643,0.3484322,0.4895403,0.3172331,0,250,0.3172331,2180.803,443.8301,0,0,15.0103,16.93033,621.6221,513.2015,108.4206,0,720.1553,3986.747,0,0,-8.421042e-14,4.263256e-14,35.65589,286.1428,443.8301,335.2896,0,0,0,0
tuned,2026-01-15 13:45:00,1015,13.75,36.59318,3716.912,46.84609,298.1787,474.1497,1,0,2601.839,2601.521,498.3213,219.6845,718.0057,2,0,0,718.0057,0,0,327.6146,614.851,0.3074255,0.4388052,0.3172331,0,250,0.3172331,2103.2,479.0926,0,0,17.41022,0,615.8561,497.8282,118.0279,717.5127,0,1465.058,0,-5.684342e-14,6.405987e-14,4.263256e-14,46.84609,280.7685,474.1497,329.4394,0,0,4.942936,0
tuned,2026-01-15 14:00:00,1016,14,36.74373,3735.679,42.77184,295.3675,495.1756,1,1,2614.975,2614.658,1130.514,434.028,1564.542,4,41.01136,282.3916,741.1393,0,500,0,739.7542,0.3698771,0.3871626,0.3172331,0,250,0.3172331,1484.144,493.6359,0,1.760484,12.97597,1.539715,621.4015,352.6799,268.7216,787.0738,0,1599.568,0,-1.136868e-13,-1.638134e-13,4.263256e-14,41.01136,282.3916,493.6359,0,500,0,0,5.684342e-14
tuned,2026-01-15 14:15:00,1017,14.25,36.99707,3722.955,50.37167,291.5799,518.5499,1,1,2606.069,2605.751,1152.492,443.3243,1595.817,4,44.31242,279.8223,771.682,0,500,0,864.6377,0.4323189,0.4658124,0.3172331,0,250,0.3172331,1453.259,512.4149,0,6.059248,11.75759,6.134966,623.4133,347.6428,275.7705,792.4348,0,1615.604,0,0,-1.424416e-13,4.263256e-14,44.31242,279.8223,512.4149,0,500,0,0,0
tuned,2026-01-15 14:30:00,1018,14.5,37.10401,3669.711,58.10146,294.8906,550.8959,1,1,2568.797,2568.48,1161.705,447.0122,1608.717,4,47.45251,277.3546,783.9101,0,500,0,989.5016,0.4947508,0.5444497,0.3172331,0,250,0.3172331,1406.775,519.864,0,10.64895,17.536,31.03188,616.2315,337.4728,278.7587,791.9292,0,1632.478,0,-1.136868e-13,1.488809e-13,4.263256e-14,47.45251,277.3546,519.864,0,500,0,0,5.684342e-14
tuned,2026-01-15 14:45:00,1019,14.75,37.11911,3674.774,60.62163,292.5653,558.2117,1,1,2572.342,2572.024,1178.917,453.449,1632.366,4,57.12995,279.3644,795.8719,0,500,0,1114.346,0.5571729,0.6230747,0.3172331,0,250,0.3172331,1393.107,527.7005,0,3.491678,13.20091,30.5112,617.3278,334.3272,283.0006,795.0984,0,1618.992,0,-5.684342e-14,-1.900702e-13,4.263256e-14,57.12995,279.3644,527.7005,0,500,0,0,0
tuned,2026-01-15 15:00:00,1020,15,37.43505,3687.19,67.25272,288.3094,565.3628,1,1,2581.033,2580.715,1212.383,466.7135,1679.096,4,69.64387,279.3122,830.14,0,500,0,1239.17,0.6195852,0.7016872,0.3172331,0,250,0.3172331,1368.333,548.3237,0,0,8.997189,17.03912,624.623,331.1435,293.4795,801.9805,0,1619.481,0,5.684342e-14,-9.292567e-14,4.263256e-14,67.25272,279.3122,548.3237,0,500,2.391151,0,-1.421085e-14
tuned,2026-01-15 15:15:00,1021,15.25,37.53683,3703.649,48.91903,288.6724,575.2624,1,1,2592.554,2592.237,1211.765,466.2832,1678.048,4,70.9717,281.3156,825.7608,0,500,0,1363.975,0.6819877,0.7802874,0.3172331,0,250,0.3172331,1380.472,544.7588,0,0,7.356734,30.50356,629.116,334.989,294.127,808.6743,0,1630.039,0,5.684342e-14,2.904343e-13,4.263256e-14,48.91903,281.3156,544.7588,0,500,22.05266,0,7.105427e-15
tuned,2026-01-15 15:30:00,1022,15.5,37.69034,3727.262,58.37045,287.022,582.1082,1,1,2609.083,2608.766,846.8664,364.6272,1211.494,3,73.24448,277.1423,861.1069,0,0,0,1363.761,0.6818803,0.8588753,0.3172331,0,250,0.3172331,1761.9,567.0193,0,0,9.879794,15.0889,635.7318,429.3062,206.4256,797.61,0,1612.263,0,0,4.884981e-14,4.263256e-14,58.37045,277.1423,567.0193,0,0,14.87403,0,0
