controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-15 15:45:00,1023,15.75,37.89745,3691.984,62.53769,288.3367,576.1505,1,1,2584.389,2584.072,834.253,359.1395,1193.392,3,72.6318,274.3466,846.414,0,0,0,1363.546,0.681773,0.8587401,0.3172331,0,250,0.3172331,1749.819,555.942,0,0,13.99009,20.20842,633.2299,428.7425,204.4873,792.8335,0,1609.8,0,-1.136868e-13,-4.08007e-13,4.263256e-14,62.53769,274.3466,555.942,0,0,10.09411,0,-1.421085e-14
tuned,2026-01-15 16:00:00,1024,16,37.85945,3680.848,83.75172,286.1036,557.4352,1,1,2576.594,2576.277,827.8986,355.8237,1183.722,3,76.95598,266.1804,840.586,0,0,0,1363.331,0.6816656,0.8586049,0.3172331,0,250,0.3172331,1748.378,552.3696,0,6.795739,19.92322,5.065571,630.674,427.9513,202.7228,785.0149,0,1616.12,0,-1.705303e-13,2.473577e-13,4.263256e-14,76.95598,266.1804,552.3696,0,0,0,0,0
tuned,2026-01-15 16:15:00,1025,16.25,38.03513,3686.748,96.35591,284.2763,573.4242,1,1,2580.723,2580.406,815.8706,349.2126,1165.083,3,87.95618,266.5935,810.5335,0,0,0,1363.117,0.6815583,0.8584697,0.3172331,0,250,0.3172331,1764.536,531.4822,0,8.399733,17.68281,41.94198,634.687,433.9589,200.7281,793.4865,0,1631.965,0,0,-4.258816e-13,4.263256e-14,87.95618,266.5935,531.4822,0,0,0,0,0
tuned,2026-01-15 16:30:00,1026,16.5,38.1685,3684.356,106.6978,278.7107,557.7862,1,1,2579.049,2578.732,827.833,351.9738,1179.807,3,109.0767,265.3057,805.4244,0,0,0,1362.902,0.681451,0.8583346,0.3172331,0,250,0.3172331,1750.899,527.2727,0,0,13.40496,30.51357,636.5721,432.1645,204.4076,791.6697,0,1606.463,0,0,-3.211875e-13,4.263256e-14,106.6978,265.3057,527.2727,0,0,2.378902,0,1.421085e-14
tuned,2026-01-15 16:45:00,1027,16.75,38.21314,3674.434,125.1038,273.6059,542.3761,1,1,2572.104,2571.786,811.8704,342.6343,1154.505,3,128.4314,262.5674,763.5059,0,0,0,1362.688,0.6813438,0.8581995,0.3172331,0,250,0.3172331,1759.916,499.558,0,0,11.0385,42.8181,635.628,434.9171,200.7109,788.1328,0,1595.307,0,-1.136868e-13,-5.928591e-14,4.263256e-14,125.1038,262.5674,499.558,0,0,3.32763,0,0
tuned,2026-01-15 17:00:00,1028,17,38.30523,3654.913,148.9756,277.3194,510.5332,1,1,2558.439,2558.122,796.5839,334.1375,1130.721,3,143.2068,263.0766,724.438,0,0,0,1362.473,0.6812365,0.8580644,0.3172331,0,250,0.3172331,1761.538,473.4624,0,5.76881,14.24278,37.07082,633.8379,436.4105,197.4274,779.7321,0,1593.984,0,-1.136868e-13,-2.607914e-13,4.263256e-14,143.2068,263.0766,473.4624,0,0,0,0,0
tuned,2026-01-15 17:15:00,1029,17.25,38.22991,3664.732,188.4451,273.069,485.5922,1,1,2565.312,2564.995,791.3532,328.4587,1119.812,3,171.5599,259.4673,688.7847,0,0,0,1362.259,0.6811293,0.8579293,0.3172331,0,250,0.3172331,1773.642,450.5759,0,16.88517,13.60174,35.01632,634.2388,438.509,195.7298,775.625,0,1603.84,0,0,2.732259e-13,4.263256e-14,171.5599,259.4673,450.5759,0,0,0,0,0
tuned,2026-01-15 17:30:00,1030,17.5,37.95063,3603.745,210.7468,265.5288,436.1279,1,1,2522.621,2522.304,790.4125,324.5633,1114.976,3,200.8196,255.0737,659.0826,0,0,0,1362.044,0.681022,0.8577942,0.3172331,0,250,0.3172331,1731.892,432.6185,0,9.927254,10.45505,3.509434,618.9828,424.9592,194.0236,750.3836,0,1535.927,0,0,1.398881e-14,4.263256e-14,200.8196,255.0737,432.6185,0,0,0,0,0
tuned,2026-01-15 17:45:00,1031,17.75,37.90843,3544.844,243.2951,266.9009,418.1193,1,1,2481.391,2481.074,792.0734,321.314,1113.387,3,234.2897,254.2739,624.8238,0,0,0,1361.83,0.6809148,0.8576592,0.3172331,0,250,0.3172331,1689,410.3421,0,9.005436,12.62699,7.777206,608.1733,413.9633,194.2099,737.1834,0,1511.683,0,-1.136868e-13,1.613154e-13,4.263256e-14,234.2897,254.2739,410.3421,0,0,0,0,2.842171e-14
tuned,2026-01-15 18:00:00,1032,18,37.76798,3577.742,270.6352,1.80997,401.3485,1,1,2504.419,2504.102,625.7652,244.2467,870.0119,2,265.8175,4.813394,599.381,0,0,0,1361.615,0.6808077,0.8575242,0.3172331,0,250,0.3172331,1878.337,394.3065,0,4.817671,0,7.041978,611.5019,458.6319,152.87,704.5979,0,1417.506,0,-5.684342e-14,9.692247e-14,4.263256e-14,265.8175,1.80997,394.3065,0,0,3.003424,0,-7.105427e-15
tuned,2026-01-15 18:15:00,1033,18.25,37.84362,3566.02,306.0023,2.064415,365.5631,1,1,2496.214,2495.897,626.8038,241.3366,868.1403,2,294.1291,4.386271,569.625,0,0,0,1361.401,0.6807005,0.8573892,0.3172331,0,250,0.3172331,1869.093,374.3866,0,11.87318,0,0,610.7391,457.3038,153.4353,698.6403,0,1417.762,0,-2.842171e-14,1.123546e-13,4.263256e-14,294.1291,2.064415,365.5631,0,0,2.321856,8.823491,1.065814e-14
tuned,2026-01-15 18:30:00,1034,18.5,37.82215,3570.853,339.2578,0,335.1184,1,0,2499.597,2499.28,375.7924,165.6677,541.4601,2,0,0,541.4601,0,0,320.5421,1281.051,0.6405256,0.8572542,0.3172331,0,250,0.3172331,2123.488,355.9682,0,18.71562,0,0,611.2136,519.2455,91.96814,684.9132,0,1402.111,0,-2.842171e-14,4.507505e-14,4.263256e-14,320.5421,0,335.1184,322.1354,0,0,20.84986,0
tuned,2026-01-15 18:45:00,1035,18.75,37.68028,3548.161,366.2973,0.7620279,314.1651,1,0,2483.713,2483.395,337.6991,148.8743,486.5735,1,0,0,486.5735,0,0,348.9139,1193.621,0.5968105,0.8066591,0.3172331,0,250,0.3172331,2145.696,320.4367,0,17.64453,0.5009565,0,605.0207,522.6815,82.33919,671.5559,0,1374.413,0,0,-6.994405e-14,4.263256e-14,348.6528,0.2610714,314.1651,348.9139,0,0,6.271666,-7.549517e-15
tuned,2026-01-15 19:00:00,1036,19,37.59821,3511.194,384.4928,1.814484,301.7081,1,0,2457.836,2457.519,318.3949,140.3641,458.759,1,0,0,458.759,0,0,373.7274,1100.001,0.5500006,0.7516056,0.3172331,0,250,0.3172331,2139.124,302.4205,0,11.105,1.474881,0,597.4036,519.9372,77.46644,660.3013,0,1342.303,0,-2.842171e-14,1.088019e-14,4.263256e-14,373.3878,0.339603,301.7081,373.7274,0,0,0.7123611,1.337819e-14
tuned,2026-01-15 19:15:00,1037,19.25,37.66989,3475.927,408.967,0,283.747,0,0,2433.149,2432.832,293.8976,129.5645,423.4621,1,0,0,423.4621,0,0,390.2835,1002.257,0.5011286,0.6926546,0.3172331,0,250,0.3172331,2138.934,278.9095,0,18.68351,0,4.83753,592.5387,520.8893,71.6494,0,651.6318,3616.204,0,-5.684342e-14,1.042499e-13,4.263256e-14,390.2835,0,278.9095,390.7569,0,0,0,0
tuned,2026-01-15 19:30:00,1038,19.5,37.69516,3460.166,417.9513,0,251.7491,0,0,2422.116,2421.799,280.4434,123.6332,404.0766,1,0,0,404.0766,0,0,393.6547,903.6857,0.4518429,0.6311067,0.3172331,0,250,0.3172331,2141.356,266.0597,0,24.29663,0,0,590.2515,521.8323,68.41925,0,645.4655,3591.972,0,-2.842171e-14,-9.769963e-15,4.263256e-14,393.6547,0,251.7491,394.1005,0,0,14.31059,0
tuned,2026-01-15 19:45:00,1039,19.75,37.60377,3428.771,412.0272,0,225.2345,0,0,2400.14,2399.823,253.2459,111.6432,364.8891,1,0,0,364.8891,0,0,399.3686,803.7013,0.4018507,0.5690377,0.3172331,0,250,0.3172331,2146.577,240.5239,0,12.65854,0,0,583.4666,521.8262,61.64041,0,633.4694,3505.918,0,0,9.836576e-14,4.263256e-14,399.3686,0,225.2345,401.2222,0,0,15.28935,0
tuned,2026-01-15 20:00:00,1040,20,37.50544,3411.347,389.5401,3.590077,208.0055,0,0,2387.943,2387.626,237.5936,104.7429,342.3365,1,0,0,342.3365,0,0,374.6529,709.9116,0.3549558,0.5060789,0.3172331,0,250,0.3172331,2150.032,225.9272,0,16.56337,1.913898,0,578.9794,521.2956,57.68372,0,626.0385,3475.085,0,-1.421085e-14,-1.669775e-13,4.263256e-14,372.9767,1.676179,208.0055,374.6529,0,0,17.92163,2.4869e-14
tuned,2026-01-15 20:15:00,1041,20.25,37.30056,3394.551,370.2489,5.925772,193.0074,0,0,2376.186,2375.869,198.58,87.54382,286.1238,1,0,0,286.1238,0,0,360.5294,619.6675,0.3098337,0.4470209,0.3172331,0,250,0.3172331,2177.289,189.2983,0,10.65312,4.992147,3.709156,572.9975,525.0351,47.96243,0,613.4734,3401.092,0,0,-7.938095e-14,4.263256e-14,359.5957,0.9336256,189.2983,360.5294,0,0,0,-1.532108e-14
tuned,2026-01-15 20:30:00,1042,20.5,37.10255,3402.193,342.0052,1.554498,169.5349,0,0,2381.535,2381.218,191.7732,84.54304,276.3163,1,0,0,276.3163,0,0,332.9736,536.3266,0.2681633,0.3901955,0.3172331,0,250,0.3172331,2189.445,183.2473,0,9.753719,0.8324528,0,571.287,525.208,46.07901,0,609.751,3371.892,0,-1.421085e-14,8.942846e-14,4.263256e-14,332.2515,0.722045,169.5349,332.9736,0,0,13.71237,-9.547918e-15
tuned,2026-01-15 20:45:00,1043,20.75,36.98626,3405.461,316.0494,0,148.5288,0,0,2383.822,2383.505,176.1026,77.63466,253.7372,1,0,0,253.7372,0,0,295.2414,462.4318,0.2312159,0.337717,0.3172331,0,250,0.3172331,2207.403,168.5094,0,20.80799,0,0,570.0864,527.8959,42.19044,0,605.5306,3366.312,0,0,-5.589973e-14,4.263256e-14,295.2414,0,148.5288,298.2716,0,0,19.9806,0
tuned,2026-01-15 21:00:00,1044,21,36.76541,3426.975,283.3797,0,140.1961,0,0,2398.883,2398.565,166.6615,73.47256,240.134,1,0,0,240.134,0,0,275.852,393.396,0.196698,0.2911865,0.3172331,0,250,0.3172331,2231.904,159.8997,0,7.527739,0,0,570.3742,530.6722,39.70196,0,604.1448,3335.782,0,0,1.881828e-14,4.263256e-14,275.852,0,140.1961,276.2054,0,0,19.70356,0
tuned,2026-01-15 21:15:00,1045,21.25,36.58879,3382.51,240.6651,0,135.1009,0,0,2367.757,2367.44,142.073,62.63273,204.7057,1,0,0,204.7057,0,0,238.6651,333.6678,0.1668339,0.2477157,0.3172331,0,250,0.3172331,2225.367,136.598,0,1.999939,0,0,560.3849,526.6849,33.69996,0,589.3177,3244.697,0,-2.131628e-14,-3.896883e-14,4.263256e-14,238.6651,0,135.1009,239.7863,0,0,1.497082,0
tuned,2026-01-15 21:30:00,1046,21.5,36.21815,3362.691,211.5252,0,121.468,0,0,2353.884,2353.567,133.3,58.76516,192.0651,1,0,0,192.0651,0,0,202.8384,282.9056,0.1414528,0.2101057,0.3172331,0,250,0.3172331,2220.267,128.7326,0,8.686792,0,0,551.7773,520.4559,31.32139,0,579.2211,3200.701,0,-2.131628e-14,2.189915e-14,4.263256e-14,202.8384,0,121.468,202.8518,0,0,7.26454,0
tuned,2026-01-15 21:45:00,1047,21.75,35.76923,3371.369,193.8173,0,102.495,0,0,2359.959,2359.641,117.2265,51.67921,168.9058,1,0,0,168.9058,0,0,174.5362,239.227,0.1196135,0.1781415,0.3172331,0,250,0.3172331,2242.415,113.8165,0,19.28108,0,0,546.871,519.6326,27.23831,0,571.3119,3175.475,0,-7.105427e-15,2.670086e-14,4.263256e-14,174.5362,0,102.495,174.5362,0,0,11.3215,0
tuned,2026-01-15 22:00:00,1048,22,35.31206,3361.191,165.7872,2.136465,69.99447,0,0,2352.833,2352.516,113.0423,49.8346,162.8769,1,0,0,162.8769,0,0,151.1328,201.4062,0.1007031,0.1506378,0.3172331,0,250,0.3172331,2239.474,110.3497,0,16.66063,0.1302143,0,538.9394,512.9733,25.9661,0,562.8079,3124.407,0,-1.421085e-14,3.941292e-14,4.263256e-14,149.1266,2.006251,69.99447,151.1328,0,0,40.35521,-1.065814e-14
tuned,2026-01-15 22:15:00,1049,22.25,35.0156,3279.508,129.3246,2.992629,70.29857,0,0,2295.656,2295.339,198.6013,72.89471,271.496,1,123.2232,3.846166,144.4267,0,0,5.497876,200,0.1,0.1268225,0.3172331,0,250,0.3172331,2096.737,98.19214,0,0.6035843,0,0,521.9435,476.7171,45.2264,0,549.6118,3023.906,0,-1.421085e-14,3.885781e-16,4.263256e-14,128.721,2.992629,70.29857,5.497876,0,0.8535373,27.89357,4.884981e-15
tuned,2026-01-15 22:30:00,1050,22.5,34.94393,3285.85,106.1517,1.39612,70.1117,0,0,2300.095,2299.778,181.7129,66.36408,248.077,1,115.4086,2.646419,129.896,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2118.065,88.38755,0,0,0,0,522.017,480.7045,41.31256,0,547.0686,3008.877,0,-2.842171e-14,0,4.263256e-14,106.1517,1.39612,70.1117,0,0.1259371,10.50716,18.27586,8.881784e-15
tuned,2026-01-15 22:45:00,1051,22.75,34.84633,3280.393,99.08383,5.221841,62.62176,0,0,2296.275,2295.958,159.3031,58.67544,217.9785,1,96.99314,4.174113,116.6854,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2136.655,79.48949,0,2.090694,1.047728,0,519.8835,483.745,36.13851,0,542.4204,2988.726,0,-1.421085e-14,0,4.263256e-14,96.99314,4.174113,62.62176,0,0.1259371,0,16.86773,6.217249e-15
tuned,2026-01-15 23:00:00,1052,23,34.4595,3263.131,95.31476,1.983748,46.24539,0,0,2284.192,2283.875,133.968,48.72942,182.6974,1,86.71282,3.371336,92.48731,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2149.907,63.29129,0,8.601938,0,0,512.2132,482.1007,30.11247,0,530.8301,2934.404,0,0,0,4.263256e-14,86.71282,1.983748,46.24539,0,0.1259371,1.387588,17.0459,8.881784e-15
tuned,2026-01-15 23:15:00,1053,23.25,33.99964,3250.168,70.71942,12.79804,43.58496,0,0,2275.118,2274.8,117.1893,42.91156,160.1008,1,73.43911,7.982289,78.55351,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2157.611,54.04504,0,0,4.815748,0,504.4562,478.4018,26.05443,0,521.3134,2875.531,0,-2.131628e-14,0,4.263256e-14,70.71942,7.982289,43.58496,0,0.1259371,2.719685,10.46008,2.664535e-15
tuned,2026-01-15 23:30:00,1054,23.5,33.84711,3231.34,73.42386,5.475958,68.75538,0,1,2261.938,2261.621,440.2365,127.3999,567.6364,2,60.51171,7.124716,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1821.384,0,0,12.91215,0,68.75538,499.6751,402.3543,97.32084,0,544.9427,3019.458,0,-2.842171e-14,1.24345e-13,4.263256e-14,60.51171,5.475958,0,0,500,1.648759,0,-8.881784e-16
tuned,2026-01-15 23:45:00,1055,23.75,33.65006,3264.641,80.17345,10.00199,43.76466,0,1,2285.248,2284.931,434.9989,125.8245,560.8235,2,54.34524,6.478242,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1849.932,0,0,25.82821,3.523744,43.76466,502.4188,406.7132,95.70558,0,542.1595,3032.51,0,2.842171e-14,-1.216804e-13,4.263256e-14,54.34524,6.478242,0,0,500,0,0,5.684342e-14
tuned,2026-01-16 00:00:00,1056,0,33.21497,3278.481,83.37642,2.321989,31.5573,1,1,2294.937,2294.619,433.8605,125.4659,559.3264,2,53.14137,6.185062,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1860.759,0,0,30.23505,0,31.5573,499.2951,404.8337,94.46136,537.1654,0,1126.486,0,1.421085e-14,1.301736e-13,4.263256e-14,53.14137,2.321989,0,0,500,3.863072,0,2.4869e-14
tuned,2026-01-16 00:15:00,1057,0.25,33.10022,3276.935,64.15836,0,37.54821,1,1,2293.855,2293.537,427.1684,123.0122,550.1806,2,48.9672,1.21342,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1866.369,0,0,15.19116,0,37.54821,497.6929,404.9422,92.75068,536.1012,0,1098.407,0,1.421085e-14,8.903989e-14,4.263256e-14,48.9672,0,0,0,500,1.21342,0,3.619327e-14
tuned,2026-01-16 00:30:00,1058,0.5,32.87183,3298.874,61.19781,0,23.21898,1,1,2309.212,2308.894,428.475,123.3548,551.8298,2,50.92951,0.9002482,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1880.419,0,0,10.2683,0,23.21898,498.3086,405.7788,92.52979,534.1441,0,1086.001,0,-7.105427e-14,2.131628e-14,4.263256e-14,50.92951,0,0,0,500,0.9002482,0,-7.926992e-14
tuned,2026-01-16 00:45:00,1059,0.75,32.79687,3311.452,69.57586,4.301042,20.98126,1,1,2318.017,2317.699,428.5686,123.3894,551.958,2,50.98498,0.973041,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1889.131,0,0,18.59088,3.328001,20.98126,499.3202,406.9346,92.3856,534.8436,0,1107.497,0,0,-1.135758e-13,4.263256e-14,50.98498,0.973041,0,0,500,0,0,0
tuned,2026-01-16 01:00:00,1060,1,32.59719,3275.779,71.0593,1.308055,27.31618,1,1,2293.045,2292.728,427.208,122.9951,550.2031,2,49.2576,0.9455334,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1865.52,0,0,21.80169,0.3625214,27.31618,491.6152,399.9563,91.65885,528.8079,0,1095.849,0,7.105427e-14,-2.081668e-13,4.263256e-14,49.2576,0.9455334,0,0,500,0,0,5.684342e-14
tuned,2026-01-16 01:15:00,1061,1.25,32.47462,3241.172,63.2759,2.725232,25.56583,1,1,2268.82,2268.503,429.7034,124.0006,553.704,2,50.05354,3.650451,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1838.8,0,0,13.22237,0,25.56583,485.0195,393.0914,91.92814,522.5573,0,1067.923,0,2.842171e-14,4.474199e-13,4.263256e-14,50.05354,2.725232,0,0,500,0.9252196,0,4.352074e-14
tuned,2026-01-16 01:30:00,1062,1.5,32.28391,3214.464,53.29534,0,24.00878,1,1,2250.125,2249.808,425.7211,122.9567,548.6777,2,44.07052,4.607195,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1824.087,0,0,9.224815,0,24.00878,478.8753,388.2051,90.67017,516.2714,0,1048.456,0,0,-1.731948e-14,4.263256e-14,44.07052,0,0,0,500,4.607195,0,2.04281e-14
tuned,2026-01-16 01:45:00,1063,1.75,31.93548,3238.626,53.35564,0,24.92273,1,1,2267.038,2266.721,116.2892,33.71077,150,1,44.46916,2.426185,0,0,103.1047,0,1349.576,0.6747882,0.8337089,0.3172331,0,250,0.3172331,2150.432,0,0,8.886473,0,24.92273,478.5712,453.9556,24.61559,492.9276,0,1001.184,0,0,1.567635e-13,4.263256e-14,44.46916,0,0,0,103.1047,2.426185,0,8.881784e-16
tuned,2026-01-16 02:00:00,1064,2,31.69202,3238.021,58.10352,0,16.86691,1,1,2266.615,2266.297,116.328,33.67202,150,1,35.53472,1.956884,0,0,112.5084,0,1377.491,0.6887455,0.8498085,0.3172331,0,250,0.3172331,2149.969,0,0,22.5688,0,16.86691,475.7919,451.3065,24.48535,488.5192,0,1015.969,0,0,-4.296563e-13,4.263256e-14,35.53472,0,0,0,112.5084,1.956884,0,7.105427e-15
tuned,2026-01-16 02:15:00,1065,2.25,31.40158,3272.369,49.58612,0,30.39826,1,1,2290.659,2290.341,116.3383,33.66172,150,1,37.97559,1.832138,0,0,110.1923,0,1404.822,0.7024111,0.8673859,0.3172331,0,250,0.3172331,2174.003,0,0,11.61053,0,30.39826,477.6359,453.3115,24.32438,493.3117,0,1006.652,0,7.105427e-15,1.781908e-13,4.263256e-14,37.97559,0,0,0,110.1923,1.832138,0,-8.437695e-15
tuned,2026-01-16 02:30:00,1066,2.5,31.31984,3282.678,50.30903,0,21.06309,1,1,2297.875,2297.557,116.3083,33.69172,150,1,44.25332,2.195464,0,0,103.5512,0,1430.489,0.7152445,0.884596,0.3172331,0,250,0.3172331,2181.249,0,0,6.055712,0,21.06309,478.2439,453.9712,24.27262,492.0467,0,994.5395,0,-1.421085e-14,2.68896e-13,4.263256e-14,44.25332,0,0,0,103.5512,2.195464,0,-1.465494e-14
tuned,2026-01-16 02:45:00,1067,2.75,31.01105,3272.919,62.3432,0,13.3195,1,1,2291.043,2290.726,116.2791,33.72094,150,1,50.17571,2.549381,0,0,97.27491,0,1454.582,0.7272912,0.9007579,0.3172331,0,250,0.3172331,2174.447,0,0,12.16749,0,13.3195,473.4749,449.3787,24.0962,485.8523,0,992.6936,0,7.105427e-15,2.573497e-13,4.263256e-14,50.17571,0,0,0,97.27491,2.549381,0,7.993606e-15
tuned,2026-01-16 03:00:00,1068,3,30.6472,3238.602,71.86114,3.050316,12.95861,1,1,2267.021,2266.704,116.4704,33.52963,150,1,45.9863,0.232171,0,0,103.7815,0,1480.299,0.7401494,0.9159293,0.3172331,0,250,0.3172331,2150.234,0,0,25.87484,2.818145,12.95861,464.667,440.7293,23.93773,476.915,0,1003.325,0,7.105427e-15,1.132427e-14,4.263256e-14,45.9863,0.232171,0,0,103.7815,0,0,0
tuned,2026-01-16 03:15:00,1069,3.25,30.58801,3237.787,70.88711,1.600176,14.44764,1,1,2266.451,2266.134,116.3524,33.64759,150,1,51.04507,1.660965,0,0,97.29397,0,1504.389,0.7521947,0.9321225,0.3172331,0,250,0.3172331,2149.781,0,0,19.84204,0,14.44764,463.931,440.0493,23.88168,476.6542,0,987.536,0,-7.105427e-15,1.321165e-14,4.263256e-14,51.04507,1.600176,0,0,97.29397,0.06078913,0,7.327472e-15
tuned,2026-01-16 03:30:00,1070,3.5,30.602,3302.638,81.32038,0,29.35294,1,1,2311.847,2311.53,116.3105,33.68953,150,1,56.60465,2.168928,0,0,91.22642,0,1526.959,0.7634796,0.9472919,0.3172331,0,250,0.3172331,2195.219,0,0,24.71573,0,29.35294,473.3724,449.4918,23.88062,489.1916,0,1021.018,0,0,-3.4861e-14,4.263256e-14,56.60465,0,0,0,91.22642,2.168928,0,-1.776357e-15
tuned,2026-01-16 03:45:00,1071,3.75,30.6674,3280.133,79.9397,2.609923,34.16921,1,1,2296.093,2295.776,116.24,33.76001,150,1,62.0689,3.022586,0,0,84.90852,0,1547.946,0.7739729,0.9615038,0.3172331,0,250,0.3172331,2179.536,0,0,17.8708,0,34.16921,470.8403,446.9389,23.9014,487.7057,0,1006.239,0,0,2.220446e-14,4.263256e-14,62.0689,2.609923,0,0,84.90852,0.4126629,0,8.437695e-15
tuned,2026-01-16 04:00:00,1072,4,30.69944,3259.906,79.69588,0,30.7999,1,1,2281.934,2281.617,115.9907,34.00934,150,1,70.6645,6.042566,0,0,73.29293,0,1566.025,0.7830127,0.9747188,0.3172331,0,250,0.3172331,2165.626,0,0,9.031381,0,30.7999,468.2752,444.4077,23.86752,484.7375,0,985.0541,0,0,2.19269e-13,4.263256e-14,70.6645,0,0,0,73.29293,6.042566,0,-7.105427e-15
tuned,2026-01-16 04:15:00,1073,4.25,30.40703,3260.68,85.80093,0,24.53764,1,1,2282.476,2282.159,115.9022,34.09782,150,1,76.78029,7.11419,0,0,66.10552,0,1582.305,0.7911526,0.9861033,0.3172331,0,250,0.3172331,2166.256,0,0,9.020634,0,24.53764,465.315,441.622,23.69297,480.7222,0,977.005,0,-7.105427e-15,-3.819167e-13,4.263256e-14,76.78029,0,0,0,66.10552,7.11419,0,1.776357e-15
tuned,2026-01-16 04:30:00,1074,4.5,30.23923,3303.565,95.759,0,14.2387,1,1,2312.495,2312.178,115.7977,34.20234,150,1,89.20622,8.380141,0,0,52.41364,0,1595.16,0.7975798,0.9963544,0.3172331,0,250,0.3172331,2196.38,0,0,6.552784,0,14.2387,469.6676,446.0847,23.58293,483.1789,0,977.6614,0,1.421085e-14,1.996181e-13,4.263256e-14,89.20622,0,0,0,52.41364,8.380141,0,3.552714e-15
tuned,2026-01-16 04:45:00,1075,4.75,30.10864,3303.372,118.758,0,28.64784,1,1,2312.361,2312.043,116.0591,33.94092,150,1,108.5903,5.213832,0,0,36.19591,0,1603.957,0.8019787,1.004449,0.3172331,0,250,0.3172331,2195.984,0,0,10.16776,0,28.64784,468.274,444.7068,23.56726,484.4491,0,986.4376,0,0,-3.674838e-13,4.263256e-14,108.5903,0,0,0,36.19591,5.213832,0,3.552714e-15
tuned,2026-01-16 05:00:00,1076,5,30.06422,3277.529,149.5332,0,20.36421,1,1,2294.27,2293.953,116.3354,33.66462,150,1,144.1445,1.867164,0,0,3.988314,0,1604.702,0.802351,1.009989,0.3172331,0,250,0.3172331,2177.618,0,0,5.388636,0,20.36421,464.1513,440.5514,23.59986,478.3359,0,965.9672,0,7.105427e-15,-6.883383e-14,4.263256e-14,144.1445,0,0,0,3.988314,1.867164,0,6.661338e-15
tuned,2026-01-16 05:15:00,1077,5.25,29.75965,3271.589,205.8597,0,32.78327,1,1,2290.112,2289.795,142.0212,41.12833,183.1495,1,180.5796,2.569863,0,0,0,0,1604.449,0.8022247,1.010457,0.3172331,0,250,0.3172331,2147.774,0,0,25.28008,0,32.78327,460.1911,431.5886,28.60247,479.3046,0,1002.217,0,0,-2.746692e-13,4.263256e-14,180.5796,0,0,0,0,2.569863,0,2.664535e-15
tuned,2026-01-16 05:30:00,1078,5.5,29.75514,3281.206,252.9237,0,16.20686,1,1,2296.844,2296.527,170.5641,49.106,219.6701,1,219.2945,0.3756632,0,0,0,0,1604.197,0.8020984,1.010298,0.3172331,0,250,0.3172331,2125.963,0,0,33.62925,0,16.20686,461.4979,427.1632,34.33467,479.5256,0,1017.062,0,-7.105427e-15,3.597123e-14,4.263256e-14,219.2945,0,0,0,0,0.3756632,0,-5.606626e-15
tuned,2026-01-16 05:45:00,1079,5.75,29.80493,3296.79,311.5192,0,26.79649,1,1,2307.753,2307.435,212.2883,61.07749,273.3658,1,273.284,0.08170996,0,0,0,0,1603.944,0.8019722,1.010139,0.3172331,0,250,0.3172331,2095.147,0,0,38.23518,0,26.79649,464.2004,421.4352,42.76522,487.9027,0,1041.761,0,0,-1.454392e-13,4.263256e-14,273.284,0,0,0,0,0.08170996,0,1.404432e-14
tuned,2026-01-16 06:00:00,1080,6,29.71156,3335.935,340.6277,0,23.25491,1,1,2335.154,2334.837,248.3634,71.65719,320.0206,1,318.039,1.981642,0,0,0,0,1603.692,0.8018459,1.00998,0.3172331,0,250,0.3172331,2086.474,0,0,22.5887,0,23.25491,468.7438,418.8253,49.91855,495.1505,0,1029.267,0,-2.842171e-14,-2.133849e-13,4.263256e-14,318.039,0,0,0,0,1.981642,0,-8.65974e-15
tuned,2026-01-16 06:15:00,1081,6.25,29.77589,3408.036,383.9557,0,12.45107,1,1,2385.625,2385.308,275.2841,79.46484,354.7489,1,352.171,2.577988,0,0,0,0,1603.439,0.8017197,1.009821,0.3172331,0,250,0.3172331,2110.024,0,0,31.78471,0,12.45107,479.5562,424.1551,55.40113,506.1228,0,1067.074,0,0,4.38094e-13,4.263256e-14,352.171,0,0,0,0,2.577988,0,8.881784e-16
tuned,2026-01-16 06:30:00,1082,6.5,29.99624,3439.368,409.5021,0,0,1,1,2407.558,2407.24,306.1079,88.45007,394.5579,1,390.8683,3.689622,0,0,0,0,1603.187,0.8015935,1.009662,0.3172331,0,250,0.3172331,2101.133,0,0,18.63379,0,0,486.3346,424.4358,61.89889,512.8858,0,1057.915,0,-4.263256e-14,-3.121947e-13,4.263256e-14,390.8683,0,0,0,0,3.689622,0,-7.993606e-15
tuned,2026-01-16 06:45:00,1083,6.75,30.0818,3448.725,418.0823,0,9.321641,1,1,2414.108,2413.79,323.3151,93.38746,416.7025,1,413.1314,3.571084,0,0,0,0,1602.935,0.8014673,1.009503,0.3172331,0,250,0.3172331,2090.475,0,0,4.950891,0,9.321641,488.5867,423.0873,65.49933,518.3614,0,1045.263,0,0,-3.863576e-14,4.263256e-14,413.1314,0,0,0,0,3.571084,0,0
tuned,2026-01-16 07:00:00,1084,7,30.31485,3442.366,432.2341,0,29.83696,1,1,2409.656,2409.339,329.6664,94.89767,424.5641,1,423.9737,0.5903742,0,0,0,0,1602.682,0.8013411,1.009344,0.3172331,0,250,0.3172331,2079.672,0,0,8.260356,0,29.83696,490.2292,423.0961,67.13308,524.0639,0,1062.377,0,0,4.840572e-14,4.263256e-14,423.9737,0,0,0,0,0.5903742,0,6.661338e-16
tuned,2026-01-16 07:15:00,1085,7.25,30.55603,3420.458,419.5778,2.737001,37.9017,1,1,2394.32,2394.003,322.5341,92.82124,415.3553,1,414.9969,0.3583784,0,0,0,0,1602.43,0.801215,1.009186,0.3172331,0,250,0.3172331,2071.469,0,0,4.580854,2.378623,37.9017,489.7526,423.7141,66.03848,524.2881,0,1060.581,0,-1.421085e-14,-3.519407e-13,4.263256e-14,414.9969,0.3583784,0,0,0,0,0,-1.981748e-14
tuned,2026-01-16 07:30:00,1086,7.5,30.73208,3442.069,405.4761,0,25.65709,1,1,2409.448,2409.131,309.6054,89.13754,398.743,1,398.051,0.6919791,0,0,0,0,1602.178,0.8010888,1.009027,0.3172331,0,250,0.3172331,2099.525,0,0,7.425134,0,25.65709,494.807,431.1609,63.64607,525.5674,0,1063.943,0,-1.421085e-14,2.78888e-13,4.263256e-14,398.051,0,0,0,0,0.6919791,0,1.332268e-14
tuned,2026-01-16 07:45:00,1087,7.75,30.91871,3481.096,391.7837,0,58.49495,1,1,2436.767,2436.45,286.0593,82.37255,368.4319,1,367.6597,0.7721281,0,0,0,0,1601.925,0.8009627,1.008868,0.3172331,0,250,0.3172331,2150.391,0,0,24.12396,0,58.49495,502.5358,443.4762,59.05959,537.9122,0,1117.438,0,-4.263256e-14,-1.776357e-13,4.263256e-14,367.6597,0,0,0,0,0.7721281,0,1.74305e-14
tuned,2026-01-16 08:00:00,1088,8,31.02064,3504.309,344.7139,258.0093,57.90344,1,1,2453.016,2452.699,429.5398,150.1353,579.675,2,329.7519,249.9231,0,0,0,0,1601.673,0.8008367,1.008709,0.3172331,0,250,0.3172331,2023.159,0,0,14.96201,8.086215,57.90344,507.0593,418.2042,88.85511,580.3086,0,1200.375,0,-1.136868e-13,-2.016165e-13,4.263256e-14,329.7519,249.9231,0,0,0,0,0,-5.684342e-14
tuned,2026-01-16 08:15:00,1089,8.25,31.3466,3502.127,293.7656,267.4176,56.6336,1,1,2451.489,2451.171,396.4542,141.2492,537.7033,2,281.8393,255.864,0,0,0,0,1601.421,0.8007106,1.00855,0.3172331,0,250,0.3172331,2054.717,0,0,11.92631,11.55356,56.6336,510.5275,427.8991,82.62846,580.9423,0,1202.387,0,5.684342e-14,-9.126033e-14,4.263256e-14,281.8393,255.864,0,0,0,0,0,5.684342e-14
tuned,2026-01-16 08:30:00,1090,8.5,31.46046,3524.852,239.9008,271.2999,72.1286,1,1,2467.396,2467.079,366.7404,132.9367,499.6771,1,241.5999,258.0773,0,0,0,0,1601.169,0.8005845,1.008391,0.3172331,0,250,0.3172331,2100.338,0,0,0,13.22265,72.1286,515.184,438.5436,76.6404,586.5405,0,1195.89,0,-5.684342e-14,-1.44551e-13,4.263256e-14,239.9008,258.0773,0,0,0,1.699059,0,0
tuned,2026-01-16 08:45:00,1091,8.75,31.55798,3524.032,185.3171,281.0644,71.08202,1,1,2466.822,2466.505,335.0142,124.2026,459.2168,1,197.4475,261.7694,0,0,0,0,1600.917,0.8004585,1.008233,0.3172331,0,250,0.3172331,2131.491,0,0,0,19.295,71.08202,516.2205,446.0472,70.17326,585.1248,0,1203.533,0,0,2.513545e-13,4.263256e-14,185.3171,261.7694,0,0,0,12.13039,0,0
tuned,2026-01-16 09:00:00,1092,9,31.85064,3528.965,149.6939,279.1853,100.5896,1,1,2470.276,2469.958,300.0592,114.4933,414.5524,1,149.5268,265.0256,0,0,0,0,1600.665,0.8003325,1.008074,0.3172331,0,250,0.3172331,2169.899,0,0,0.167092,14.15965,100.5896,520.4492,457.1645,63.28471,592.8505,0,1210.415,0,-8.526513e-14,-1.101341e-13,4.263256e-14,149.5268,265.0256,0,0,0,0,0,0
tuned,2026-01-16 09:15:00,1093,9.25,31.9662,3535.056,115.5863,280.5859,108.2237,1,1,2474.539,2474.222,275.1621,107.0838,382.2458,1,119.5468,262.699,0,0,0,0,1600.413,0.8002065,1.007915,0.3172331,0,250,0.3172331,2199.06,0,0,0,17.88692,108.2237,522.7475,464.5524,58.19512,594.4984,0,1219.852,0,-1.421085e-14,2.946532e-13,4.263256e-14,115.5863,262.699,0,0,0,3.960582,0,-1.421085e-14
tuned,2026-01-16 09:30:00,1094,9.5,32.24251,3551.735,97.02829,288.6083,116.1497,1,1,2486.214,2485.897,258.5225,102.9815,361.5041,1,92.3669,269.1372,0,0,0,0,1600.161,0.8000805,1.007757,0.3172331,0,250,0.3172331,2227.375,0,0,4.661386,19.47111,116.1497,528.608,473.5746,55.03337,601.2514,0,1244.131,0,-1.421085e-14,2.604583e-13,4.263256e-14,92.3669,269.1372,0,0,0,0,0,0
tuned,2026-01-16 09:45:00,1095,9.75,32.60864,3564.948,79.04391,286.318,131.868,1,1,2495.463,2495.146,252.5427,102.0986,354.6414,1,77.62835,277.013,0,0,0,0,1599.909,0.7999546,1.007598,0.3172331,0,250,0.3172331,2242.603,0,0,1.415563,9.304954,131.868,535.157,480.9306,54.22631,611.3086,0,1241.11,0,0,4.023448e-13,4.263256e-14,77.62835,277.013,0,0,0,0,0,0
tuned,2026-01-16 10:00:00,1096,10,32.8534,3607.462,71.48545,285.5034,141.2833,1,1,2525.224,2524.906,242.8343,99.05163,341.8859,1,67.26377,274.6221,0,0,0,0,1599.657,0.7998287,1.007439,0.3172331,0,250,0.3172331,2282.072,0,0,4.221679,10.88125,141.2833,544.684,492.2369,52.44713,621.7629,0,1269.578,0,2.842171e-14,4.263256e-13,4.263256e-14,67.26377,274.6221,0,0,0,0,0,5.684342e-14
tuned,2026-01-16 10:15:00,1097,10.25,33.10789,3619.066,67.90968,288.7166,160.7417,1,1,2533.346,2533.029,237.2289,97.53883,334.7677,1,59.20775,275.5599,0,0,0,0,1599.405,0.7997027,1.007281,0.3172331,0,250,0.3172331,2295.8,0,0,8.701935,13.15666,160.7417,549.7556,498.2063,51.54933,630.6273,0,1298.961,0,-1.421085e-14,3.907985e-14,4.263256e-14,59.20775,275.5599,0,0,0,0,0,0
tuned,2026-01-16 10:30:00,1098,10.5,33.47346,3629.261,71.30442,291.9723,200.9067,1,1,2540.483,2540.166,241.5273,99.13201,340.6593,1,61.74466,278.9146,0,0,0,0,1599.154,0.7995769,1.007122,0.3172331,0,250,0.3172331,2298.638,0,0,9.559762,13.05767,200.9067,556.1576,503.2135,52.94414,646.3276,0,1331.67,0,0,-1.432188e-13,4.263256e-14,61.74466,278.9146,0,0,0,0,0,0
tuned,2026-01-16 10:45:00,1099,10.75,33.82036,3670.036,56.04514,294.7501,231.3504,1,1,2569.025,2568.708,241.8492,99.40039,341.2496,1,60.68157,280.568,0,0,0,0,1598.902,0.799451,1.006964,0.3172331,0,250,0.3172331,2326.859,0,0,0,14.18208,231.3504,567.1438,513.6826,53.46121,664.1564,0,1352.777,0,-2.842171e-14,-4.121148e-13,4.263256e-14,56.04514,280.568,0,0,0,4.636433,0,7.105427e-15
tuned,2026-01-16 11:00:00,1100,11,33.87104,3696.599,48.29449,295.2081,253.7047,1,0,2587.619,2587.302,0,0,0,0,0,0,0,0,0,332.311,1515.573,0.7577863,1.006805,0.3172331,0,250,0.3172331,2587.302,0,0,0,11.19161,253.7047,571.9525,571.8824,0.07011938,627.9598,0,1275.225,0,0,2.04281e-14,4.263256e-14,48.29449,284.0165,0,343.6533,0,0,0,0
tuned,2026-01-16 11:15:00,1101,11.25,33.95694,3731.944,60.52957,297.626,272.2073,1,0,2612.361,2612.044,0,0,0,0,0,0,0,0,0,342.0287,1429.827,0.7149134,0.9543338,0.3172331,0,250,0.3172331,2612.044,0,0,4.342743,11.78413,272.2073,578.6298,578.5595,0.07026614,638.8526,0,1305.524,0,0,-4.227729e-13,4.263256e-14,56.18682,285.8419,0,342.0287,0,0,0,0
tuned,2026-01-16 11:30:00,1102,11.5,34.39012,3714.012,65.12037,298.8779,291.2267,0,0,2599.808,2599.491,259.9235,114.587,374.5106,1,0,0,374.5106,0,0,334.6741,1345.933,0.6729666,0.900341,0.3172331,0,250,0.3172331,2339.567,256.4945,0,16.86786,12.45632,34.73229,581.9918,523.7345,58.25738,0,646.0967,3604.116,0,-4.263256e-14,8.226753e-14,4.263256e-14,48.25251,286.4216,256.4945,334.6741,0,0,0,0
tuned,2026-01-16 11:45:00,1103,11.75,34.69842,3755.228,55.86734,296.6928,328.4713,0,0,2628.66,2628.342,269.3245,118.7315,388.0559,1,0,0,388.0559,0,0,343.6858,1259.8,0.6298999,0.8475144,0.3172331,0,250,0.3172331,2359.018,264.8143,0,1.658355,7.216013,63.65702,592.952,532.1284,60.82362,0,665.2191,3674.013,0,-4.263256e-14,4.266587e-13,4.263256e-14,54.20898,289.4768,264.8143,343.6858,0,0,0,0
tuned,2026-01-16 12:00:00,1104,12,34.68362,3756.05,74.69343,300.6266,339.3747,0,0,2629.235,2628.918,302.1409,133.1985,435.3394,1,0,0,435.3394,0,0,348.4997,1172.477,0.5862383,0.7932775,0.3172331,0,250,0.3172331,2326.777,297.1327,0,17.17277,9.647542,42.24201,592.8642,524.6631,68.20105,0,667.3868,3716.892,0,0,3.687051e-13,4.263256e-14,57.52066,290.979,297.1327,348.4997,0,0,0,0
tuned,2026-01-16 12:15:00,1105,12.25,34.76601,3731.317,46.19171,304.7111,364.8783,0,0,2611.922,2611.605,332.2337,146.4649,478.6986,1,0,0,478.6986,0,0,338.2151,1087.738,0.5438691,0.7382913,0.3172331,0,250,0.3172331,2279.371,326.4111,0,0,12.68773,38.46714,590.1663,515.0261,75.14021,0,670.1827,3707.891,0,-2.842171e-14,-2.448042e-13,4.263256e-14,46.19171,292.0234,326.4111,345.9565,0,0,0,0
tuned,2026-01-16 12:30:00,1106,12.5,35.02635,3735.539,45.03854,308.5756,383.4526,0,0,2614.877,2614.56,356.6029,157.208,513.8109,2,0,0,513.8109,0,0,336.4346,1003.458,0.5017292,0.6849328,0.3172331,0,250,0.3172331,2257.957,349.2831,0,0,17.17957,34.16949,594.6821,513.5104,81.17168,0,678.4894,3761.326,0,-2.842171e-14,1.030287e-13,4.263256e-14,45.03854,291.3961,349.2831,342.6553,0,0,0,0
tuned,2026-01-16 12:45:00,1107,12.75,35.15157,3711.916,44.83302,303.2011,391.5468,0,0,2598.341,2598.024,377.4305,166.3899,543.8204,2,0,0,543.8204,0,0,336.145,919.2641,0.4596321,0.631863,0.3172331,0,250,0.3172331,2220.593,369.1385,0,0,11.8891,22.40836,592.7782,506.5999,86.17831,0,678.102,3750.07,0,-2.842171e-14,1.597611e-13,4.263256e-14,44.83302,291.312,369.1385,341.1188,0,0,0,0
tuned,2026-01-16 13:00:00,1108,13,35.46164,3699.351,50.97206,298.9844,401.6658,0,0,2589.546,2589.228,409.1864,180.3894,589.5758,2,0,0,589.5758,0,0,333.4867,835.7478,0.4178739,0.5788472,0.3172331,0,250,0.3172331,2180.042,398.7342,0,9.205242,7.264486,2.931617,595.4046,501.249,94.15565,0,682.3125,3781.129,0,-2.842171e-14,-1.657563e-13,4.263256e-14,41.76682,291.7199,398.7342,333.4867,0,0,0,0
tuned,2026-01-16 13:15:00,1109,13.25,35.71347,3704.122,41.02708,295.3523,434.9057,0,0,2592.886,2592.568,438.4865,193.3064,631.7928,2,0,0,631.7928,0,0,334.7948,751.9175,0.3759587,0.5262581,0.3172331,0,250,0.3172331,2154.082,426.013,0,0,1.584598,8.89268,599.9941,498.4549,101.5392,0,693.819,3818.738,0,-2.842171e-14,1.066924e-13,4.263256e-14,41.02708,293.7677,426.013,334.8482,0,0,0,0
tuned,2026-01-16 13:30:00,1110,13.5,36.01117,3742.47,44.58239,293.9928,446.9198,0,0,2619.729,2619.412,469.5686,207.0089,676.5774,2,0,0,676.5774,0,0,335.5259,667.9176,0.3339588,0.4734714,0.3172331,0,250,0.3172331,2149.843,454.5996,0,3.0493,0,0,610.8345,501.2726,109.5619,0,708.2815,3900.808,0,-2.842171e-14,7.283063e-14,4.263256e-14,41.53309,293.9928,446.9198,336.5261,0,0,7.679801,0
tuned,2026-01-16 13:45:00,1111,13.75,36.0837,3713.302,48.8164,289.4464,465.9339,0,0,2599.311,2598.994,494.9452,218.1961,713.1413,2,0,0,713.1413,0,0,337.0225,583.5569,0.2917784,0.4205779,0.3172331,0,250,0.3172331,2104.049,478.7534,0,1.240275,0,0,607.2032,491.5091,115.6941,0,709.7053,3905.518,0,-5.684342e-14,-2.398082e-14,4.263256e-14,47.57613,289.4464,465.9339,338.5402,0,0,12.81954,0
tuned,2026-01-16 14:00:00,1112,14,36.38166,3730.338,59.35882,291.3935,502.8121,0,1,2611.237,2610.92,1136.984,436.7732,1573.757,4,41.91193,290.1061,741.7394,0,500,0,708.465,0.3542325,0.3674572,0.3172331,0,250,0.3172331,1473.935,496.1842,0,17.44689,1.287415,6.627895,614.6954,346.9701,267.7252,0,785.3036,4351.486,0,-5.684342e-14,6.838974e-14,4.263256e-14,41.91193,290.1061,496.1842,0,500,0,0,0
tuned,2026-01-16 14:15:00,1113,14.25,36.84198,3728.16,43.02387,300.8481,533.606,0,1,2609.712,2609.395,1163.06,447.5769,1610.637,4,47.72807,286.8971,776.0121,0,500,0,833.3535,0.4166767,0.44611,0.3172331,0,250,0.3172331,1446.334,516.253,0,0,13.95098,17.35298,621.7475,344.5801,277.1674,0,796.2912,4403.667,0,5.684342e-14,1.080802e-13,4.263256e-14,43.02387,286.8971,516.253,0,500,4.704196,0,8.526513e-14
tuned,2026-01-16 14:30:00,1114,14.5,36.92909,3770.999,41.5531,297.6143,534.6661,1,1,2639.699,2639.382,1190.43,458.9836,1649.413,4,53.26906,287.5899,808.5544,0,500,0,958.2223,0.4791111,0.5247505,0.3172331,0,250,0.3172331,1448.952,537.3388,0,0,10.02441,0,630.3308,345.9936,284.3371,804.9772,0,1627.246,0,-5.684342e-14,3.18634e-14,4.263256e-14,41.5531,287.5899,534.6661,0,500,11.71596,2.672688,-4.973799e-14
tuned,2026-01-16 14:45:00,1115,14.75,37.27991,3767.932,41.63179,296.3559,553.9142,1,1,2637.552,2637.235,1202.9,463.8043,1666.704,4,58.95679,287.2144,820.5329,0,500,0,1083.071,0.5415357,0.6033785,0.3172331,0,250,0.3172331,1434.335,542.9964,0,0,9.141514,10.91775,635.6758,345.6888,289.987,812.1244,0,1640.018,0,-5.684342e-14,3.803624e-13,4.263256e-14,41.63179,287.2144,542.9964,0,500,17.325,0,8.526513e-14
tuned,2026-01-16 15:00:00,1116,15,37.57215,3773.196,55.31554,291.4517,587.9114,1,1,2641.237,2640.92,1224.746,472.3104,1697.056,4,68.41037,284.9103,843.7353,0,500,0,1207.901,0.6039505,0.6819942,0.3172331,0,250,0.3172331,1416.175,556.3783,0,0,6.541365,31.53305,641.5343,343.9769,297.5574,823.9464,0,1659.177,0,-2.842171e-13,4.781731e-13,4.263256e-14,55.31554,284.9103,556.3783,0,500,13.09483,0,1.421085e-14
tuned,2026-01-16 15:15:00,1117,15.25,37.80509,3795.012,73.85853,290.129,587.6039,1,1,2656.508,2656.191,1222.753,472.5632,1695.316,4,58.90099,285.9964,850.4188,0,500,0,1332.711,0.6663554,0.7605975,0.3172331,0,250,0.3172331,1433.438,559.2008,0,14.95754,4.132601,28.40313,649.2844,350.3505,298.9339,829.8558,0,1692.642,0,-1.705303e-13,-2.027267e-13,4.263256e-14,58.90099,285.9964,559.2008,0,500,0,0,-1.136868e-13
tuned,2026-01-16 15:30:00,1118,15.5,37.93032,3745.117,87.30395,287.9295,597.1354,1,1,2621.582,2621.264,853.1815,368.381,1221.563,3,65.09169,283.2098,873.261,0,0,0,1332.501,0.6662505,0.8391884,0.3172331,0,250,0.3172331,1768.083,573.346,0,22.21227,4.719723,23.78944,642.9126,433.6019,209.3107,807.817,0,1662.092,0,1.705303e-13,-2.228218e-13,4.263256e-14,65.09169,283.2098,573.346,0,0,0,0,5.684342e-14
tuned,2026-01-16 15:45:00,1119,15.75,37.89845,3720.985,80.98376,287.7535,589.4668,1,1,2604.69,2604.372,847.0642,365.4442,1212.508,3,67.10908,282.636,862.7633,0,0,0,1332.291,0.6661456,0.8390563,0.3172331,0,250,0.3172331,1757.308,566.6737,0,13.87468,5.117538,22.79307,638.2212,430.5892,207.6319,801.6184,0,1635.998,0,0,-5.329071e-15,4.263256e-14,67.10908,282.636,566.6737,0,0,0,0,0
tuned,2026-01-16 16:00:00,1120,16,37.89051,3668.574,88.01287,286.1352,590.5368,1,1,2568.002,2567.684,841.2589,361.266,1202.525,3,80.71879,277.6553,844.1508,0,0,0,1332.082,0.6660408,0.8389243,0.3172331,0,250,0.3172331,1726.425,554.5024,0,7.294083,8.479972,36.03446,629.097,422.9316,206.1654,793.0251,0,1613.261,0,0,3.552714e-14,4.263256e-14,80.71879,277.6553,554.5024,0,0,0,0,0
tuned,2026-01-16 16:15:00,1121,16.25,38.08198,3639.417,95.29147,279.5469,574.8339,1,1,2547.592,2547.275,850.2752,363.8368,1214.112,3,92.52145,276.898,844.6926,0,0,0,1331.872,0.6659359,0.8387922,0.3172331,0,250,0.3172331,1697,553.5643,0,2.770014,2.648887,21.26955,627.334,417.8792,209.4549,786.9535,0,1583.255,0,0,2.63678e-13,4.263256e-14,92.52145,276.898,553.5643,0,0,0,0,0
tuned,2026-01-16 16:30:00,1122,16.5,38.28376,3641.853,108.2994,282.2572,574.8016,1,1,2549.297,2548.98,849.4927,361.6833,1211.176,3,107.7241,273.3005,830.1515,0,0,0,1331.662,0.6658311,0.8386601,0.3172331,0,250,0.3172331,1699.487,542.6948,0,0.5752517,8.956699,32.10677,631.2037,420.7915,210.4122,790.4245,0,1597.292,0,-1.705303e-13,1.34559e-13,4.263256e-14,107.7241,273.3005,542.6948,0,0,0,0,5.684342e-14
tuned,2026-01-16 16:45:00,1123,16.75,38.49883,3627.18,120.3749,284.9943,559.972,1,1,2539.026,2538.708,839.4415,355.0026,1194.444,3,126.6355,269.2256,798.5829,0,0,0,1331.453,0.6657263,0.8385281,0.3172331,0,250,0.3172331,1699.267,520.6835,0,0,15.7687,39.28845,632.3647,423.2161,209.1486,788.0038,0,1603.209,0,-1.136868e-13,1.321165e-14,4.263256e-14,120.3749,269.2256,520.6835,0,0,6.260573,0,1.421085e-14
tuned,2026-01-16 17:00:00,1124,17,38.66069,3625.938,145.4156,278.0228,547.2441,1,1,2538.157,2537.839,825.6752,346.5922,1172.267,3,146.3186,271.4596,754.4892,0,0,0,1331.243,0.6656215,0.8383961,0.3172331,0,250,0.3172331,1712.164,490.9571,0,0,6.56323,56.28706,634.964,428.3276,206.6363,789.001,0,1589.324,0,-1.136868e-13,2.653433e-13,4.263256e-14,145.4156,271.4596,490.9571,0,0,0.9029518,0,0
tuned,2026-01-16 17:15:00,1125,17.25,38.79637,3600.177,171.4903,273.7078,512.5827,1,1,2520.124,2519.807,823.5725,341.5688,1165.141,3,180.7548,267.4788,716.9077,0,0,0,1331.033,0.6655167,0.8382641,0.3172331,0,250,0.3172331,1696.234,465.7241,0,0,6.229019,46.85863,632.8155,425.9327,206.8828,779.2679,0,1569.281,0,0,3.479439e-13,4.263256e-14,171.4903,267.4788,465.7241,0,0,9.264508,0,2.842171e-14
tuned,2026-01-16 17:30:00,1126,17.5,38.7394,3568.012,206.3598,269.5728,479.4223,1,1,2497.608,2497.291,800.4499,328.3461,1128.796,3,206.218,261.3243,661.2537,0,0,0,1330.824,0.6654119,0.8381322,0.3172331,0,250,0.3172331,1696.841,429.871,0,0.1418645,8.248545,49.55126,626.1763,425.4157,200.7606,766.1848,0,1546.843,0,0,-2.818856e-13,4.263256e-14,206.218,261.3243,429.871,0,0,0,0,0
tuned,2026-01-16 17:45:00,1127,17.75,38.56577,3552.274,236.6285,268.7755,446.5919,1,1,2486.592,2486.275,804.8686,326.3666,1131.235,3,239.2335,261.7113,630.2903,0,0,0,1330.614,0.6653072,0.8380002,0.3172331,0,250,0.3172331,1681.406,410.6177,0,0,7.06418,35.97418,620.4434,419.537,200.9064,754.8797,0,1521.945,0,0,-3.473888e-13,4.263256e-14,236.6285,261.7113,410.6177,0,0,2.604977,0,0
tuned,2026-01-16 18:00:00,1128,18,38.56111,3516.695,290.0565,7.163257,424.0083,1,1,2461.686,2461.369,630.0927,245.8448,875.9374,2,268.4204,3.164628,604.3524,0,0,0,1330.405,0.6652024,0.8378683,0.3172331,0,250,0.3172331,1831.276,393.7423,0,21.63609,3.998629,30.26594,614.1505,456.8735,157.277,710.2692,0,1464.758,0,-1.136868e-13,-3.902434e-13,4.263256e-14,268.4204,3.164628,393.7423,0,0,0,0,-1.332268e-14
tuned,2026-01-16 18:15:00,1129,18.25,38.57767,3478.264,304.4607,2.951699,401.3011,1,1,2434.785,2434.467,625.2693,239.8886,865.1579,2,300.6147,3.126611,561.4165,0,0,0,1330.195,0.6650977,0.8377364,0.3172331,0,250,0.3172331,1809.198,365.6948,0,3.845972,0,35.60631,607.7152,451.5706,156.1446,700.3464,0,1407.327,0,0,-4.207745e-14,4.263256e-14,300.6147,2.951699,365.6948,0,0,0.1749117,0,2.309264e-14
tuned,2026-01-16 18:30:00,1130,18.5,38.52267,3431.491,330.6318,0,371.6022,1,0,2402.043,2401.726,362.9826,160.0205,523.0031,2,0,0,523.0031,0,0,330.6318,1247.328,0.623664,0.8376045,0.3172331,0,250,0.3172331,2038.744,340.9032,0,0,0,30.699,598.6392,508.0973,90.54187,675.7687,0,1351.537,0,0,-1.277867e-13,4.263256e-14,330.6318,0,340.9032,331.3729,0,0,0,0
tuned,2026-01-16 18:45:00,1131,18.75,38.24227,3427.604,354.2078,9.537659,349.231,1,0,2399.323,2399.006,333.6699,147.0981,480.768,1,0,0,480.768,0,0,354.7058,1158.455,0.5792276,0.7854242,0.3172331,0,250,0.3172331,2065.336,314.452,0,0,9.039701,34.77905,593.3997,510.7982,82.60159,666.4978,0,1348.589,0,0,2.818856e-13,4.263256e-14,354.2078,0.497958,314.452,358.6607,0,0,0,-2.714495e-14
tuned,2026-01-16 19:00:00,1132,19,38.07874,3435.268,378.4928,9.658325,315.9668,0,0,2404.688,2404.371,317.7575,140.0831,457.8406,1,0,0,457.8406,0,0,379.6202,1063.368,0.5316839,0.7294623,0.3172331,0,250,0.3172331,2086.613,300.055,0,0,8.530957,15.91173,592.0924,513.7747,78.3177,0,657.7757,3632.482,0,-2.842171e-14,-3.840261e-13,4.263256e-14,378.4928,1.127368,300.055,380.5474,0,0,0,-8.437695e-15
tuned,2026-01-16 19:15:00,1133,19.25,37.77607,3395.489,399.9233,10.41746,295.0541,0,0,2376.842,2376.525,296.7063,130.8027,427.5089,1,0,0,427.5089,0,0,400.1201,963.1704,0.4815852,0.6695871,0.3172331,0,250,0.3172331,2079.819,281.2117,0,0,10.22063,13.8424,580.4775,507.9378,72.53972,0,642.1211,3549.297,0,-2.842171e-14,-3.663736e-14,4.263256e-14,399.9233,0.1968304,281.2117,400.7444,0,0,0,1.984524e-14
tuned,2026-01-16 19:30:00,1134,19.5,37.67195,3379.685,402.6202,4.367799,259.6402,0,0,2365.78,2365.462,272.2165,120.0064,392.2229,1,0,0,392.2229,0,0,402.807,862.317,0.4311585,0.6064943,0.3172331,0,250,0.3172331,2093.246,258.3276,0,0,4.181028,1.312663,576.1642,509.7911,66.37312,0,630.1172,3472.857,0,-2.842171e-14,6.095124e-14,4.263256e-14,402.6202,0.1867715,258.3276,407.3287,0,0,0,-1.434963e-14
tuned,2026-01-16 19:45:00,1135,19.75,37.39725,3317.18,420.872,6.106624,236.4686,0,0,2322.026,2321.709,244.6362,107.8476,352.4838,1,0,0,352.4838,0,0,407.4438,760.3203,0.3801602,0.5429884,0.3172331,0,250,0.3172331,2077.073,232.9291,0,14.23158,5.30327,3.539533,561.3772,502.1568,59.22037,0,610.8601,3393.428,0,0,-2.220446e-16,4.263256e-14,406.6404,0.8033536,232.9291,407.4438,0,0,0,-3.108624e-15
tuned,2026-01-16 20:00:00,1136,20,37.22519,3292.377,403.0225,8.480696,214.4115,0,0,2304.664,2304.347,227.4324,100.2634,327.6958,1,0,0,327.6958,0,0,384.9607,663.9605,0.3319802,0.4787626,0.3172331,0,250,0.3172331,2076.914,216.9996,0,20.757,5.785468,0,554.6419,499.8315,54.81037,0,600.0949,3346.308,0,0,2.067235e-13,4.263256e-14,382.2655,2.695228,214.4115,384.9607,0,0,2.588172,2.620126e-14
tuned,2026-01-16 20:15:00,1137,20.25,37.1035,3301.853,387.3836,5.335398,203.6473,0,0,2311.297,2310.98,200.6766,88.4681,289.1447,1,0,0,289.1447,0,0,369.2534,571.5426,0.2857713,0.4180862,0.3172331,0,250,0.3172331,2110.303,191.7527,0,21.77821,1.687441,11.89465,554.4521,506.2362,48.21598,0,597.5576,3327.045,0,-2.842171e-14,6.439294e-14,4.263256e-14,365.6054,3.647958,191.7527,369.2534,0,0,0,-6.217249e-15
tuned,2026-01-16 20:30:00,1138,20.5,36.9442,3272.049,352.2552,0,168.8448,0,0,2290.435,2290.117,183.8772,81.06211,264.9394,1,0,0,264.9394,0,0,337.657,487.0384,0.2435192,0.359892,0.3172331,0,250,0.3172331,2106.24,176.038,0,14.59822,0,0,547.1474,503.1464,44.00105,0,584.2085,3238.329,0,-1.421085e-14,-1.164624e-13,4.263256e-14,337.657,0,168.8448,338.8095,0,0,7.193224,0
tuned,2026-01-16 20:45:00,1139,20.75,36.93259,3290.157,310.1053,9.396233,160.3297,0,0,2303.11,2302.792,164.5344,72.53486,237.0693,1,0,0,237.0693,0,0,308.0127,409.9585,0.2049793,0.3066809,0.3172331,0,250,0.3172331,2138.258,157.5419,0,3.467145,8.021684,2.787812,550.0075,510.6391,39.36836,0,583.8397,3230.937,0,0,7.793766e-14,4.263256e-14,306.6382,1.374549,157.5419,308.0127,0,0,0,1.354472e-14
tuned,2026-01-16 21:00:00,1140,21,36.58546,3281.125,294.0171,8.047373,130.7102,0,0,2296.787,2296.47,155.4354,68.52356,223.959,1,0,0,223.959,0,0,280.1127,339.8658,0.1699329,0.2581449,0.3172331,0,250,0.3172331,2141.035,149.4515,0,14.01741,7.934347,0,543.5412,506.6819,36.85931,0,575.2055,3201.497,0,-2.842171e-14,-8.254508e-14,4.263256e-14,279.9997,0.1130251,130.7102,280.1127,0,0,18.74131,-5.218048e-15
tuned,2026-01-16 21:15:00,1141,21.25,36.08989,3291.581,246.4079,2.382701,127.0997,0,0,2304.107,2303.79,141.0697,62.19044,203.2601,1,0,0,203.2601,0,0,240.4373,279.703,0.1398515,0.2140085,0.3172331,0,250,0.3172331,2162.72,136.4446,0,6.48306,1.870211,0,538.3287,505.2952,33.03346,0,567.4856,3135.58,0,-2.131628e-14,-1.995626e-14,4.263256e-14,239.9248,0.5124904,127.0997,240.4373,0,0,9.344898,-8.104628e-15
tuned,2026-01-16 21:30:00,1142,21.5,35.99581,3274.762,198.9913,0.01736947,109.5005,0,0,2292.334,2292.016,129.0957,56.91172,186.0074,1,0,0,186.0074,0,0,198.998,229.9095,0.1149547,0.1761249,0.3172331,0,250,0.3172331,2162.921,125.0032,0,0,0.01070008,0,534.2862,504.1232,30.16295,0,561.0349,3085.711,0,-1.421085e-14,5.20417e-14,4.263256e-14,198.9913,0.00666939,109.5005,207.7117,0,0,15.50273,3.778228e-15
tuned,2026-01-16 21:45:00,1143,21.75,35.95074,3237.57,164.7408,1.098272,122.4338,0,0,2266.299,2265.982,161.8792,63.54345,225.4227,1,65.7442,0,159.6785,0,0,98.99663,205.1241,0.1025621,0.1447706,0.3172331,0,250,0.3172331,2104.102,107.3669,0,0,1.098272,15.06689,527.6084,489.848,37.76034,0,556.8992,3064.84,0,-2.842171e-14,2.575717e-14,4.263256e-14,164.7408,0,107.3669,119.493,0,0,0,0
tuned,2026-01-16 22:00:00,1144,22,35.89924,3242.139,142.3429,0,115.4439,0,0,2269.497,2269.18,198.8482,71.23045,270.0787,1,138.1284,2.087866,129.8624,0,0,4.21449,204.0382,0.1020191,0.1291636,0.3172331,0,250,0.3172331,2070.332,87.3722,0,0,0,28.07174,527.657,481.3512,46.30588,0,559.1083,3075.096,0,0,5.02931e-14,4.263256e-14,142.3429,0,87.3722,20.36724,0,2.087866,0,8.881784e-15
tuned,2026-01-16 22:15:00,1145,22.25,35.68927,3263.371,132.0553,0,118.4571,0,0,2284.36,2284.042,174.6761,63.53122,238.2073,1,113.2706,3.457677,121.479,0,0,16.02427,200,0.1,0.1284799,0.3172331,0,250,0.3172331,2109.366,81.93584,0,2.760398,0,36.52129,528.2758,487.8073,40.46855,0,559.7843,3083.575,0,-1.421085e-14,3.053113e-16,4.263256e-14,129.2949,0,81.93584,16.02427,0,3.457677,0,3.552714e-15
tuned,2026-01-16 22:30:00,1146,22.5,35.50642,3247.583,108.9938,0,110.8471,0,0,2273.308,2272.991,167.033,60.49264,227.5257,1,110.3634,1.953706,115.0826,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2105.958,77.7899,0,0,0,33.05716,523.286,484.7642,38.52185,0,552.8662,3040.764,0,-1.421085e-14,0,4.263256e-14,108.9938,0,77.7899,0,0.1259371,3.323366,0,8.881784e-15
tuned,2026-01-16 22:45:00,1147,22.75,35.26402,3257.068,91.17487,0,107.1593,0,0,2279.948,2279.63,151.0871,54.92326,206.0104,1,98.08736,4.791298,103.0058,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2128.543,69.82636,0,0,0,37.33298,521.6129,486.9742,34.63871,0,550.4386,3027.412,0,-1.421085e-14,0,4.263256e-14,91.17487,0,69.82636,0,0.1259371,11.70379,0,7.105427e-15
tuned,2026-01-16 23:00:00,1148,23,34.83385,3235.944,81.78773,2.275341,82.68147,0,0,2265.161,2264.844,127.5199,45.34338,172.8633,1,91.28082,2.636983,78.81954,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2137.324,53.70206,0,0,0,28.97941,512.6797,483.746,28.93371,0,535.6484,2946.066,0,-1.421085e-14,0,4.263256e-14,81.78773,2.275341,53.70206,0,0.1259371,9.85473,0,3.552714e-15
