controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-16 23:15:00,1149,23.25,34.49817,3227.519,78.73884,2.839624,72.327,0,0,2259.263,2258.946,111.975,40.81676,152.7918,1,71.72514,10.71765,70.22308,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2146.971,48.03362,0,7.01371,0,24.29338,507.107,481.9022,25.20476,0,528.1718,2917.043,0,-2.842171e-14,0,4.263256e-14,71.72514,2.839624,48.03362,0,0.1259371,7.878021,0,8.881784e-16
tuned,2026-01-16 23:30:00,1150,23.5,34.30136,3260.625,63.8059,0.2949697,52.69862,0,1,2282.438,2282.121,445.0306,128.6913,573.7219,2,67.42281,6.299065,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1837.09,0,0,0,0,52.69862,509.8311,410.3532,99.47792,0,550.8158,3029.487,0,5.684342e-14,1.24345e-13,4.263256e-14,63.8059,0.2949697,0,0,500,9.621001,0,6.750156e-14
tuned,2026-01-16 23:45:00,1151,23.75,33.96401,3254.273,62.0968,3.594335,56.16028,0,1,2277.991,2277.674,447.3363,129.5842,576.9206,2,68.4613,8.459264,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1830.338,0,0,0,0,56.16028,504.6549,405.484,99.17095,0,547.5097,3011.303,0,-2.842171e-14,-1.216804e-13,4.263256e-14,62.0968,3.594335,0,0,500,11.22943,0,5.151435e-14
tuned,2026-01-17 00:00:00,1152,0,33.95198,3225.416,54.27029,3.688826,49.95323,1,1,2257.791,2257.474,445.2693,128.5287,573.798,2,69.67456,4.123395,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1812.204,0,0,0,0,49.95323,500.0332,401.3491,98.68409,540.9409,0,1081.882,0,-2.842171e-14,1.301736e-13,4.263256e-14,54.27029,3.688826,0,0,500,15.83884,0,-2.664535e-14
tuned,2026-01-17 00:15:00,1153,0.25,33.49018,3239.759,56.67561,0,57.23338,1,1,2267.831,2267.514,433.0382,124.633,557.6712,2,57.09545,0.5757241,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1834.476,0,0,0,0,57.23338,496.6692,401.7616,94.90754,538.9291,0,1077.858,0,-1.421085e-14,8.903989e-14,4.263256e-14,56.67561,0,0,0,500,0.9955646,0,-4.218847e-14
tuned,2026-01-17 00:30:00,1154,0.5,33.17872,3238.154,59.03878,0.2043681,61.72658,1,1,2266.708,2266.391,432.3728,124.4263,556.7992,2,56.36704,0.4321191,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1834.018,0,0,2.671739,0,61.72658,492.7261,398.67,94.05608,536.5141,0,1077.637,0,-5.684342e-14,2.131628e-14,4.263256e-14,56.36704,0.2043681,0,0,500,0.227751,0,-3.802514e-14
tuned,2026-01-17 00:45:00,1155,0.75,33.07329,3221.82,64.84915,0.802451,61.60401,1,1,2255.274,2254.957,437.7164,126.2122,563.9286,2,61.15756,2.771007,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1817.24,0,0,3.691588,0,61.60401,489.0079,394.0297,94.97822,533.5994,0,1073.567,0,-2.842171e-14,-1.135758e-13,4.263256e-14,61.15756,0.802451,0,0,500,1.968556,0,-2.4869e-14
tuned,2026-01-17 01:00:00,1156,1,32.74789,3239.578,75.18249,0,52.64502,1,1,2267.705,2267.388,436.5875,125.7106,562.2981,2,61.19035,1.10776,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1830.8,0,0,13.99215,0,52.64502,487.9164,393.9125,94.00385,530.9502,0,1086.037,0,-1.421085e-14,-2.081668e-13,4.263256e-14,61.19035,0,0,0,500,1.10776,0,1.132427e-14
tuned,2026-01-17 01:15:00,1157,1.25,32.36203,3162.187,64.34956,0,53.44911,1,1,2213.531,2213.213,434.8788,125.4331,560.312,2,57.19029,3.121656,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1778.335,0,0,7.159261,0,53.44911,471.9504,379.1615,92.78884,515.9907,0,1044.331,0,1.421085e-14,4.474199e-13,4.263256e-14,57.19029,0,0,0,500,3.121656,0,3.463896e-14
tuned,2026-01-17 01:30:00,1158,1.5,31.95649,3188.518,53.84133,0,48.0166,1,1,2231.963,2231.645,427.8192,123.2905,551.1097,2,49.03947,2.070208,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1803.826,0,0,4.801869,0,48.0166,471.3967,380.9731,90.42359,514.4049,0,1037.093,0,1.421085e-14,-1.731948e-14,4.263256e-14,49.03947,0,0,0,500,2.070208,0,-3.996803e-15
tuned,2026-01-17 01:45:00,1159,1.75,31.64436,3243.188,54.72559,0,41.77866,1,1,2270.232,2269.915,116.4001,33.59991,150,1,49.2517,1.083436,0,0,99.66486,0,1348.716,0.6743582,0.8337089,0.3172331,0,250,0.3172331,2153.514,0,0,5.473888,0,41.77866,476.0273,451.5538,24.47355,493.9139,0,997.2703,0,0,4.125589e-13,4.263256e-14,49.2517,0,0,0,99.66486,1.083436,0,3.330669e-15
tuned,2026-01-17 02:00:00,1160,2,31.63392,3246.061,54.76695,0,41.71987,1,1,2272.243,2271.926,116.4152,33.5848,150,1,47.96012,0.900428,0,0,101.1395,0,1373.789,0.6868945,0.849267,0.3172331,0,250,0.3172331,2155.51,0,0,6.806831,0,41.71987,476.3343,451.8635,24.47083,494.1941,0,1000.13,0,0,1.865175e-14,4.263256e-14,47.96012,0,0,0,101.1395,0.900428,0,-1.554312e-14
tuned,2026-01-17 02:15:00,1161,2.25,31.48775,3195.701,54.91857,0,49.58777,1,1,2236.99,2236.673,116.4204,33.57963,150,1,44.39251,0.8377618,0,0,104.7697,0,1399.765,0.6998826,0.8650548,0.3172331,0,250,0.3172331,2120.253,0,0,10.52607,0,49.58777,467.369,442.9793,24.38971,486.9192,0,991.9958,0,-7.105427e-15,1.341149e-13,4.263256e-14,44.39251,0,0,0,104.7697,0.8377618,0,-9.65894e-15
tuned,2026-01-17 02:30:00,1162,2.5,31.36605,3238.571,61.36007,0,48.17357,1,1,2267,2266.683,116.4072,33.59277,150,1,47.66285,0.9969447,0,0,101.3402,0,1424.88,0.7124399,0.8814116,0.3172331,0,250,0.3172331,2150.275,0,0,13.69722,0,48.17357,472.3177,447.9988,24.31894,491.6283,0,1006.884,0,0,1.313394e-13,4.263256e-14,47.66285,0,0,0,101.3402,0.9969447,0,2.220446e-15
tuned,2026-01-17 02:45:00,1163,2.75,31.12079,3302.99,61.07287,1.657237,44.58032,1,1,2312.093,2311.776,116.3944,33.60562,150,1,56.93138,1.152616,0,0,91.916,0,1447.635,0.7238173,0.897226,0.3172331,0,250,0.3172331,2195.382,0,0,4.141491,0.5046218,44.58032,479.0203,454.8399,24.18035,497.6817,0,1003.378,0,-1.421085e-14,2.894351e-13,4.263256e-14,56.93138,1.152616,0,0,91.916,0,0,0
tuned,2026-01-17 03:00:00,1164,3,31.06671,3306.012,67.17759,0.9493707,38.10533,1,1,2314.208,2313.891,116.3421,33.65787,150,1,60.17504,1.785457,0,0,88.0395,0,1469.417,0.7347083,0.9115543,0.3172331,0,250,0.3172331,2197.549,0,0,7.002543,0,38.10533,478.8682,454.7284,24.13977,496.2712,0,1004.622,0,-1.421085e-14,2.855494e-13,4.263256e-14,60.17504,0.9493707,0,0,88.0395,0.8360866,0,-9.880985e-15
tuned,2026-01-17 03:15:00,1165,3.25,30.92869,3267.665,66.33054,0,25.17246,1,1,2287.365,2287.048,116.3546,33.64545,150,1,61.90422,1.634965,0,0,86.46082,0,1490.8,0.7454002,0.9252701,0.3172331,0,250,0.3172331,2170.694,0,0,4.42633,0,25.17246,471.8315,447.7647,24.06674,486.6027,0,980.8408,0,-7.105427e-15,3.076428e-13,4.263256e-14,61.90422,0,0,0,86.46082,1.634965,0,6.661338e-16
tuned,2026-01-17 03:30:00,1166,3.5,30.6711,3247.916,66.41539,0,26.00185,1,1,2273.541,2273.224,116.4081,33.59189,150,1,70.11718,0.9863152,0,0,78.8965,0,1510.29,0.7551449,0.9387352,0.3172331,0,250,0.3172331,2156.816,0,0,0,0,26.00185,466.2546,442.3168,23.93787,481.2411,0,962.4821,0,-1.421085e-14,-4.438672e-13,4.263256e-14,66.41539,0,0,0,78.8965,4.688105,0,-2.664535e-15
tuned,2026-01-17 03:45:00,1167,3.75,30.49109,3247.062,63.86979,0,28.54701,1,1,2272.943,2272.626,116.2563,33.74368,150,1,71.82973,2.824748,0,0,75.34553,0,1528.889,0.7644443,0.9510074,0.3172331,0,250,0.3172331,2156.37,0,0,0,0,28.54701,464.2468,440.4368,23.81005,480.0112,0,960.0223,0,-7.105427e-15,4.093392e-13,4.263256e-14,63.86979,0,0,0,75.34553,10.78468,0,-1.776357e-15
tuned,2026-01-17 04:00:00,1168,4,30.41244,3255.751,78.48752,1.691005,36.10145,1,1,2279.026,2278.708,116.2588,33.74119,150,1,75.60374,2.794688,0,0,71.60157,0,1546.548,0.7732741,0.9627187,0.3172331,0,250,0.3172331,2162.45,0,0,2.883786,0,36.10145,464.6681,440.8995,23.76856,482.0014,0,968.9773,0,-7.105427e-15,4.225509e-13,4.263256e-14,75.60374,1.691005,0,0,71.60157,1.103684,0,4.662937e-15
tuned,2026-01-17 04:15:00,1169,4.25,30.47507,3289.106,90.36064,3.700847,27.7835,1,1,2302.374,2302.057,116.2179,33.78207,150,1,81.59629,3.289773,0,0,65.11394,0,1562.583,0.7812916,0.9738388,0.3172331,0,250,0.3172331,2185.839,0,0,8.764347,0.4110743,27.7835,470.0889,446.2953,23.79365,485.7501,0,987.3278,0,0,2.826628e-13,4.263256e-14,81.59629,3.289773,0,0,65.11394,0,0,0
tuned,2026-01-17 04:30:00,1170,4.5,30.39186,3301.771,116.6467,0,20.52863,1,1,2311.24,2310.923,116.1698,33.83025,150,1,92.56983,3.873337,0,0,53.55684,0,1575.726,0.7878632,0.9839358,0.3172331,0,250,0.3172331,2194.753,0,0,24.07686,0,20.52863,471.0188,447.2793,23.73945,485.2932,0,1012.119,0,-1.421085e-14,-2.697842e-13,4.263256e-14,92.56983,0,0,0,53.55684,3.873337,0,-6.217249e-15
tuned,2026-01-17 04:45:00,1171,4.75,30.39789,3241.99,141.8762,0,9.022254,1,1,2269.393,2269.076,116.291,33.70896,150,1,113.8491,2.404302,0,0,33.74659,0,1583.915,0.7919575,0.9922119,0.3172331,0,250,0.3172331,2152.785,0,0,28.02713,0,9.022254,462.5531,438.7857,23.76738,474.3336,0,997.014,0,-1.421085e-14,5.317968e-14,4.263256e-14,113.8491,0,0,0,33.74659,2.404302,0,-5.77316e-15
tuned,2026-01-17 05:00:00,1172,5,30.6173,3245.508,164.2759,0,22.06959,1,1,2271.855,2271.538,116.4186,33.58145,150,1,146.7965,0.8598396,0,0,2.343642,0,1584.252,0.7921258,0.9973681,0.3172331,0,250,0.3172331,2155.12,0,0,17.47942,0,22.06959,465.3442,441.4332,23.91099,479.5352,0,989.2224,0,-7.105427e-15,2.384759e-13,4.263256e-14,146.7965,0,0,0,2.343642,0.8598396,0,-1.099121e-14
tuned,2026-01-17 05:15:00,1173,5.25,30.4834,3254.328,201.3559,0.5116442,13.7799,1,1,2278.03,2277.712,151.6265,43.74476,195.3713,1,194.1817,1.189584,0,0,0,0,1584.002,0.7920011,0.99758,0.3172331,0,250,0.3172331,2126.086,0,0,7.174186,0,13.7799,465.2054,434.1763,31.02904,480.7351,0,973.8458,0,-2.131628e-14,1.555422e-13,4.263256e-14,194.1817,0.5116442,0,0,0,0.6779402,0,-8.881784e-15
tuned,2026-01-17 05:30:00,1174,5.5,30.31079,3314.484,241.153,1.71951,32.84673,1,1,2320.138,2319.821,184.5567,53.10583,237.6626,1,237.5259,0.1366879,0,0,0,0,1583.753,0.7918765,0.997423,0.3172331,0,250,0.3172331,2135.265,0,0,3.627078,1.582822,32.84673,471.9745,434.3665,37.60801,494.1541,0,997.2954,0,-2.131628e-14,1.321165e-13,4.263256e-14,237.5259,0.1366879,0,0,0,0,0,-4.385381e-15
tuned,2026-01-17 05:45:00,1175,5.75,30.44689,3302.949,284.4734,6.188785,26.40949,1,1,2312.064,2311.747,228.3547,65.69392,294.0486,1,294.0177,0.03093961,0,0,0,0,1583.504,0.7917518,0.997266,0.3172331,0,250,0.3172331,2083.392,0,0,0,6.157845,26.40949,471.7688,425.109,46.65972,496.1917,0,1003.006,0,-2.842171e-14,-2.697842e-13,4.263256e-14,284.4734,0.03093961,0,0,0,9.544314,0,-3.552714e-15
tuned,2026-01-17 06:00:00,1176,6,30.52735,3275.58,318.7754,9.406945,24.86328,1,1,2292.906,2292.589,257.0568,74.04386,331.1006,1,330.1927,0.907932,0,0,0,0,1583.254,0.7916272,0.997109,0.3172331,0,250,0.3172331,2035.532,0,0,0,8.499013,24.86328,468.7061,416.0948,52.6113,495.2211,0,1005.103,0,-7.105427e-14,-3.942402e-13,4.263256e-14,318.7754,0.907932,0,0,0,11.41731,0,-2.4869e-14
tuned,2026-01-17 06:15:00,1177,6.25,30.55425,3283.921,364.5894,9.104275,26.45297,1,1,2298.745,2298.428,287.7737,82.91444,370.6882,1,369.458,1.23022,0,0,0,0,1583.005,0.7915025,0.996952,0.3172331,0,250,0.3172331,2010.654,0,0,0,7.874055,26.45297,470.184,411.258,58.92596,499.5831,0,1012.749,0,-2.842171e-14,4.150014e-13,4.263256e-14,364.5894,1.23022,0,0,0,4.868545,0,-2.575717e-14
tuned,2026-01-17 06:30:00,1178,6.5,30.64529,3308.047,399.9914,7.011344,35.68295,1,1,2315.633,2315.315,312.6502,90.12614,402.7763,1,401.0239,1.752357,0,0,0,0,1582.756,0.7913779,0.9967951,0.3172331,0,250,0.3172331,2002.665,0,0,0,5.258987,35.68295,474.6104,410.4648,64.14557,507.9045,0,1024.881,0,-4.263256e-14,8.670842e-14,4.263256e-14,399.9914,1.752357,0,0,0,1.032561,0,-2.065015e-14
tuned,2026-01-17 06:45:00,1179,6.75,30.67526,3276.786,413.1107,0.4981612,56.6628,1,1,2293.75,2293.433,324.0358,93.39575,417.4316,1,415.7329,1.698726,0,0,0,0,1582.507,0.7912534,0.9966382,0.3172331,0,250,0.3172331,1969.397,0,0,0,0,56.6628,470.4432,403.9191,66.52411,508.9363,0,1017.873,0,0,1.878497e-13,4.263256e-14,413.1107,0.4981612,0,0,0,3.822775,0,1.998401e-14
tuned,2026-01-17 07:00:00,1180,7,30.83207,3329.307,426.2424,5.39248,48.27702,1,1,2330.515,2330.198,333.0002,95.821,428.8211,1,428.5664,0.2547938,0,0,0,0,1582.258,0.7911288,0.9964813,0.3172331,0,250,0.3172331,1997.197,0,0,0,5.137686,48.27702,479.6806,411.0752,68.60539,516.8328,0,1042.528,0,-2.842171e-14,-4.423129e-13,4.263256e-14,426.2424,0.2547938,0,0,0,2.323921,0,2.176037e-14
tuned,2026-01-17 07:15:00,1181,7.25,30.89302,3343.615,423.2418,4.166534,43.34918,1,1,2340.53,2340.213,325.3354,93.76266,419.0981,1,417.4646,1.633453,0,0,0,0,1582.009,0.7910043,0.9963244,0.3172331,0,250,0.3172331,2014.878,0,0,5.777217,2.53308,43.34918,482.4078,415.2873,67.12042,517.9847,0,1050.305,0,-2.842171e-14,-2.357003e-13,4.263256e-14,417.4646,1.633453,0,0,0,0,0,-8.65974e-15
tuned,2026-01-17 07:30:00,1182,7.5,31.11771,3382.938,393.2256,6.283016,70.62243,1,1,2368.056,2367.739,312.4436,89.9104,402.354,1,402.0721,0.2818919,0,0,0,0,1581.759,0.7908797,0.9961676,0.3172331,0,250,0.3172331,2055.295,0,0,0,6.001124,70.62243,490.5802,425.7869,64.79335,530.3278,0,1071.008,0,-1.421085e-14,-3.514966e-13,4.263256e-14,393.2256,0.2818919,0,0,0,8.846529,0,-1.421085e-14
tuned,2026-01-17 07:45:00,1183,7.75,31.09956,3414.539,354.1352,2.961033,90.6439,1,1,2390.177,2389.86,295.9696,85.17308,381.1427,1,380.8443,0.2983851,0,0,0,0,1581.51,0.7907552,0.9960107,0.3172331,0,250,0.3172331,2093.891,0,0,0,2.662647,90.6439,494.9583,433.6031,61.35512,537.5468,0,1079.687,0,0,-1.29674e-13,4.263256e-14,354.1352,0.2983851,0,0,0,26.70909,0,-7.105427e-15
tuned,2026-01-17 08:00:00,1184,8,31.14403,3439.707,319.3506,136.7938,106.3932,1,1,2407.795,2407.477,439.0913,153.3828,592.4742,2,337.8492,254.625,0,0,0,0,1581.262,0.7906308,0.995854,0.3172331,0,250,0.3172331,1968.386,0,0,0,0,106.3932,499.112,408.027,91.08505,583.464,0,1166.928,0,0,1.807443e-13,4.263256e-14,319.3506,136.7938,0,0,0,136.3297,0,0
tuned,2026-01-17 08:15:00,1185,8.25,31.32502,3485.706,282.4594,142.3367,95.59222,1,1,2439.994,2439.677,406.1117,144.7304,550.8421,2,288.3652,262.4769,0,0,0,0,1581.013,0.7905063,0.9956972,0.3172331,0,250,0.3172331,2033.566,0,0,0,0,95.59222,507.8827,423.2849,84.59784,587.9127,0,1175.825,0,-5.684342e-14,3.318457e-13,4.263256e-14,282.4594,142.3367,0,0,0,126.046,0,0
tuned,2026-01-17 08:30:00,1186,8.5,31.44248,3533.205,239.4268,142.6787,119.1236,1,1,2473.244,2472.926,371.2691,135.0375,506.3066,2,240.723,265.5836,0,0,0,0,1580.764,0.7903818,0.9955404,0.3172331,0,250,0.3172331,2101.657,0,0,0,0,119.1236,516.1917,438.6378,77.55395,598.5376,0,1197.075,0,0,7.593925e-14,4.263256e-14,239.4268,142.6787,0,0,0,124.2011,0,0
tuned,2026-01-17 08:45:00,1187,8.75,31.7245,3522.514,182.8983,140.4833,116.2393,1,1,2465.76,2465.442,337.4845,126.0658,463.5503,1,190.9395,272.6109,0,0,0,0,1580.515,0.7902574,0.9953837,0.3172331,0,250,0.3172331,2127.958,0,0,0,0,116.2393,517.9835,447.0213,70.96221,597.5056,0,1195.011,0,-5.684342e-14,7.527312e-14,4.263256e-14,182.8983,140.4833,0,0,0,140.1687,0,-2.842171e-14
tuned,2026-01-17 09:00:00,1188,9,31.92057,3526.524,141.2805,143.6813,135.6846,1,1,2468.567,2468.25,305.7193,116.9779,422.6972,1,149.6159,273.0813,0,0,0,0,1580.266,0.790133,0.995227,0.3172331,0,250,0.3172331,2162.531,0,0,0,0,135.6846,520.9335,456.3516,64.58187,601.9626,0,1203.925,0,-2.842171e-14,8.382184e-14,4.263256e-14,141.2805,143.6813,0,0,0,137.7354,0,0
tuned,2026-01-17 09:15:00,1189,9.25,32.06217,3562.035,120.0878,143.0898,124.747,1,1,2493.424,2493.107,280.4555,109.6757,390.1312,1,117.3753,272.7558,0,0,0,0,1580.017,0.7900086,0.9950704,0.3172331,0,250,0.3172331,2212.652,0,0,2.71247,0,124.747,527.9143,468.4684,59.44593,604.5558,0,1213.791,0,0,-1.44329e-13,4.263256e-14,117.3753,143.0898,0,0,0,129.666,0,0
tuned,2026-01-17 09:30:00,1190,9.5,32.31216,3572.006,90.8698,137.8889,131.2864,1,1,2500.404,2500.087,268.0632,106.8882,374.9514,1,94.88343,280.068,0,0,0,0,1579.769,0.7898843,0.9949137,0.3172331,0,250,0.3172331,2232.024,0,0,0,0,131.2864,532.4923,475.3373,57.15498,610.1846,0,1220.369,0,0,5.517808e-14,4.263256e-14,90.8698,137.8889,0,0,0,146.1928,0,2.842171e-14
tuned,2026-01-17 09:45:00,1191,9.75,32.47443,3564.718,85.29129,143.1554,125.6268,1,1,2495.302,2494.985,256.8057,103.8982,360.7039,1,78.29904,282.4048,0,0,0,0,1579.52,0.7897599,0.9947571,0.3172331,0,250,0.3172331,2238.18,0,0,6.992248,0,125.6268,533.4336,478.4671,54.96649,609.2212,0,1230.504,0,-4.263256e-14,4.377609e-13,4.263256e-14,78.29904,143.1554,0,0,0,139.2494,0,0
tuned,2026-01-17 10:00:00,1192,10,32.51149,3580.39,81.71861,139.9636,140.6376,1,1,2506.273,2505.955,248.9562,101.4801,350.4363,1,69.53667,280.8996,0,0,0,0,1579.271,0.7896356,0.9946005,0.3172331,0,250,0.3172331,2256.999,0,0,12.18194,0,140.6376,536.2461,482.9112,53.33493,614.4823,0,1249.978,0,-2.842171e-14,-1.497691e-13,4.263256e-14,69.53667,139.9636,0,0,0,140.936,0,0
tuned,2026-01-17 10:15:00,1193,10.25,32.61297,3572.366,64.62657,140.3141,170.7611,1,1,2500.656,2500.339,246.0232,100.864,346.8872,1,63.84611,283.0411,0,0,0,0,1579.023,0.7895113,0.9944439,0.3172331,0,250,0.3172331,2254.316,0,0,0.7804571,0,170.7611,536.3253,483.4917,52.83357,620.9795,0,1243.305,0,-2.842171e-14,-1.320055e-13,4.263256e-14,63.84611,140.3141,0,0,0,142.7269,0,0
tuned,2026-01-17 10:30:00,1194,10.5,32.76563,3578.42,61.35973,148.1155,190.1142,1,1,2504.894,2504.577,250.7673,102.584,353.3513,1,66.96826,286.383,0,0,0,0,1578.774,0.789387,0.9942874,0.3172331,0,250,0.3172331,2253.809,0,0,0,0,190.1142,539.1761,485.1304,54.04571,628.6364,0,1257.273,0,-1.421085e-14,2.483569e-13,4.263256e-14,61.35973,148.1155,0,0,0,143.876,0,0
tuned,2026-01-17 10:45:00,1195,10.75,32.96736,3511.939,63.06399,152.8603,212.4314,1,1,2458.357,2458.04,245.5087,101.3161,346.8248,1,58.13932,288.6855,0,0,0,0,1578.525,0.7892627,0.9941309,0.3172331,0,250,0.3172331,2212.531,0,0,4.924676,0,212.4314,531.6988,478.531,53.16776,625.7922,0,1260.08,0,-1.421085e-14,-1.600942e-13,4.263256e-14,58.13932,152.8603,0,0,0,135.8251,0,0
tuned,2026-01-17 11:00:00,1196,11,33.2471,3552.769,62.84904,150.7379,239.6879,1,0,2486.938,2486.621,0,0,0,0,0,0,0,0,0,204.151,1527.239,0.7636196,0.9939744,0.3172331,0,250,0.3172331,2486.621,0,0,9.435955,0,239.6879,541.484,541.4149,0.06907153,593.6025,0,1203.482,0,0,2.485789e-13,4.263256e-14,53.41308,150.7379,0,343.8671,0,0,0,0
tuned,2026-01-17 11:15:00,1197,11.25,33.63455,3631.739,55.8317,147.741,267.1195,1,0,2542.217,2541.9,0,0,0,0,0,0,0,0,0,203.5727,1476.106,0.7380528,0.9616802,0.3172331,0,250,0.3172331,2541.9,0,0,0,0,267.1195,558.7046,558.6349,0.0697185,617.3399,0,1234.68,0,0,-1.346701e-13,4.263256e-14,55.8317,147.741,0,351.1746,0,0,0,0
tuned,2026-01-17 11:30:00,1198,11.5,33.97459,3669.143,53.01451,147.7145,278.4198,0,0,2568.4,2568.083,279.0326,123.0113,402.0439,1,0,0,402.0439,0,0,200.729,1425.691,0.7128455,0.9294821,0.3172331,0,250,0.3172331,2289.05,276.6879,0,0,0,1.731922,569.1374,507.2356,61.90174,0,630.6307,3468.469,0,0,-3.141931e-14,4.263256e-14,53.01451,147.7145,276.6879,351.1468,0,0,0,0
tuned,2026-01-17 11:45:00,1199,11.75,34.47327,3700.401,52.0495,151.143,300.2409,0,0,2590.28,2589.963,304.4374,134.2109,438.6483,1,0,0,438.6483,0,0,203.1925,1374.668,0.6873342,0.8977367,0.3172331,0,250,0.3172331,2285.526,300.1292,0,0,0,0.1116711,581.0487,512.6865,68.36219,0,646.9225,3558.074,0,-2.842171e-14,-1.032507e-13,4.263256e-14,52.0495,151.143,300.1292,348.8519,0,0,0,0
tuned,2026-01-17 12:00:00,1200,12,34.90168,3714.322,64.28983,147.8106,327.1143,0,0,2600.026,2599.708,325.4127,143.4579,468.8706,1,0,0,468.8706,0,0,212.1005,1321.427,0.6607135,0.8656086,0.3172331,0,250,0.3172331,2274.296,319.2008,0,0,0,7.913453,589.466,515.6179,73.84801,0,660.8699,3634.785,0,0,-4.241052e-13,4.263256e-14,64.28983,147.8106,319.2008,363.5933,0,0,0,0
tuned,2026-01-17 12:15:00,1201,12.25,35.13519,3703.012,65.70123,150.0729,347.5818,0,0,2592.108,2591.791,353.5179,155.8481,509.366,2,0,0,509.366,0,0,199.6701,1271.301,0.6356507,0.8320832,0.3172331,0,250,0.3172331,2238.273,345.818,0,16.10406,0,1.76377,591.1133,510.4235,80.68979,0,666.6737,3694.485,0,-2.842171e-14,1.157963e-13,4.263256e-14,49.59718,150.0729,345.818,349.0197,0,0,0,0
tuned,2026-01-17 12:30:00,1202,12.5,35.60494,3727.09,70.59287,142.5425,391.8573,0,0,2608.963,2608.646,375.4589,165.5207,540.9796,2,0,0,540.9796,0,0,190.3643,1223.51,0.6117551,0.8005199,0.3172331,0,250,0.3172331,2233.187,365.248,0,22.77103,0,26.6093,602.0514,515.3363,86.71511,0,686.9974,3817.766,0,-2.842171e-14,-2.93654e-13,4.263256e-14,47.82184,142.5425,365.248,349.0391,0,0,0,0
tuned,2026-01-17 12:45:00,1203,12.75,36.00603,3735.932,67.05933,147.7726,426.9572,0,0,2615.152,2614.835,389.6411,171.7729,561.414,2,0,0,561.414,0,0,194.9932,1174.569,0.5872847,0.7704264,0.3172331,0,250,0.3172331,2225.194,377.2431,0,19.83881,0,49.7141,609.6868,518.7734,90.91342,0,702.1365,3895.973,0,-2.842171e-14,7.160939e-14,4.263256e-14,47.22052,147.7726,377.2431,345.4537,0,0,0,0
tuned,2026-01-17 13:00:00,1204,13,36.18693,3738.509,66.89237,143.2632,450.6812,0,0,2616.956,2616.639,410.4862,180.9625,591.4487,2,0,0,591.4487,0,0,190.2442,1126.823,0.5634117,0.7396091,0.3172331,0,250,0.3172331,2206.153,396.5691,0,19.91135,0,54.11215,612.9511,516.7315,96.21958,0,710.3683,3941.373,0,-5.684342e-14,3.126388e-13,4.263256e-14,46.98102,143.2632,396.5691,343.125,0,0,0,0
tuned,2026-01-17 13:15:00,1205,13.25,36.46172,3750.118,69.27758,141.1559,481.1472,0,0,2625.083,2624.766,443.2894,195.4237,638.7131,2,0,0,638.7131,0,0,182.2724,1081.078,0.5405389,0.7095441,0.3172331,0,250,0.3172331,2181.476,426.856,0,28.16105,0,54.29123,619.2385,514.5949,104.6437,0,722.8255,4024.118,0,-2.842171e-14,1.887379e-15,4.263256e-14,41.11653,141.1559,426.856,336.1814,0,0,0,2.842171e-14
tuned,2026-01-17 13:30:00,1206,13.5,36.83023,3738.239,63.03145,145.689,508.9407,0,0,2616.767,2616.45,465.0451,205.0147,670.0597,2,0,0,670.0597,0,0,188.8427,1033.697,0.5168485,0.6807389,0.3172331,0,250,0.3172331,2151.405,445.8297,0,19.87774,0,63.11101,623.2364,512.4009,110.8355,0,732.4468,4062.746,0,0,-7.727152e-14,4.263256e-14,43.15371,145.689,445.8297,338.0136,0,0,0,0
tuned,2026-01-17 13:45:00,1207,13.75,37.07732,3745.694,54.45314,148.1664,523.8601,0,0,2621.986,2621.668,487.6208,214.9672,702.5879,2,0,0,702.5879,0,0,196.3082,984.4572,0.4922286,0.6509038,0.3172331,0,250,0.3172331,2134.048,466.0838,0,6.311371,0,57.77636,628.5482,511.5786,116.9696,0,740.396,4083.065,0,0,2.08833e-13,4.263256e-14,48.14177,148.1664,466.0838,338.6449,0,0,0,2.842171e-14
tuned,2026-01-17 14:00:00,1208,14,37.41525,3763.628,57.2582,146.5553,558.3527,0,1,2634.54,2634.223,1148.824,440.866,1589.69,4,51.38483,291.2389,747.0666,0,500,0,1109.302,0.5546511,0.6198983,0.3172331,0,250,0.3172331,1485.398,493.5705,0,5.87337,0,64.78223,637.2361,359.2845,277.9516,0,815.8199,4497.141,0,5.684342e-14,-2.476908e-13,4.263256e-14,51.38483,146.5553,493.5705,0,500,144.6836,0,-2.842171e-14
tuned,2026-01-17 14:15:00,1209,14.25,37.66021,3785.15,53.36703,143.6726,579.3668,0,1,2649.605,2649.288,1176.236,453.7047,1629.941,4,45.04541,294.8722,790.0236,0,500,0,1234.128,0.6170638,0.6985114,0.3172331,0,250,0.3172331,1473.052,520.403,0,8.321619,0,58.96375,645.0845,358.6356,286.4489,0,826.6959,4561.182,0,-2.842171e-13,3.392842e-13,4.263256e-14,45.04541,143.6726,520.403,0,500,151.1996,0,0
tuned,2026-01-17 14:30:00,1210,14.5,37.93332,3778.542,49.98327,149.7714,605.0482,1,1,2644.979,2644.662,1187.737,458.5625,1646.299,4,46.82861,293.4001,806.0707,0,500,0,1358.933,0.6794667,0.7771121,0.3172331,0,250,0.3172331,1456.925,529.2124,0,3.154661,0,75.83584,648.703,357.3229,291.38,834.4848,0,1674.411,0,-5.684342e-14,2.591261e-13,4.263256e-14,46.82861,149.7714,529.2124,0,500,143.6287,0,2.842171e-14
tuned,2026-01-17 14:45:00,1211,14.75,38.06029,3788.068,46.66246,141.7069,604.8888,1,1,2651.648,2651.331,816.8975,354.2408,1171.138,3,49.49397,292.634,829.0104,0,0,0,1358.719,0.6793597,0.8557004,0.3172331,0,250,0.3172331,1834.433,543.4309,0,0,0,61.45781,652.5739,451.4563,201.1176,820.8219,0,1641.644,0,-1.136868e-13,-2.287059e-14,4.263256e-14,46.66246,141.7069,543.4309,0,0,153.7586,0,2.842171e-14
tuned,2026-01-17 15:00:00,1212,15,38.26583,3776.805,40.65925,142.3374,637.9441,1,1,2643.763,2643.446,851.4941,368.0918,1219.586,3,61.27011,288.8514,869.4643,0,0,0,1358.506,0.6792528,0.8555657,0.3172331,0,250,0.3172331,1791.952,568.5195,0,0,0,69.4246,654.274,443.4692,210.8048,828.7421,0,1657.484,0,-1.136868e-13,-8.459899e-14,4.263256e-14,40.65925,142.3374,568.5195,0,0,167.1249,0,2.842171e-14
tuned,2026-01-17 15:15:00,1213,15.25,38.36066,3702.374,49.6166,141.5773,640.0302,1,1,2591.662,2591.344,858.8602,370.6545,1229.515,3,67.02498,288.6898,873.7999,0,0,0,1358.292,0.6791458,0.855431,0.3172331,0,250,0.3172331,1732.484,570.6916,0,0,0,69.33862,643.0399,429.8619,213.1781,817.7206,0,1635.441,0,-1.136868e-13,-4.052314e-13,4.263256e-14,49.6166,141.5773,570.6916,0,0,164.5209,0,-2.842171e-14
tuned,2026-01-17 15:30:00,1214,15.5,38.5773,3648.024,49.98886,142.0812,639.6252,1,1,2553.617,2553.3,878.4488,378.0646,1256.513,3,77.32741,286.1855,893.0005,0,0,0,1358.078,0.6790389,0.8552964,0.3172331,0,250,0.3172331,1674.851,581.6841,0,0,0,57.94106,637.3689,418.0336,219.3352,810.56,0,1621.12,0,0,2.247091e-13,4.263256e-14,49.98886,142.0812,581.6841,0,0,171.4428,0,2.842171e-14
tuned,2026-01-17 15:45:00,1215,15.75,38.47052,3645.298,54.58473,139.2848,632.5578,1,1,2551.709,2551.392,868.23,373.8595,1242.09,3,74.80654,285.7893,881.4937,0,0,0,1357.864,0.678932,0.8551617,0.3172331,0,250,0.3172331,1683.162,574.9418,0,0,0,57.61605,635.031,418.88,216.151,807.0781,0,1614.156,0,-1.705303e-13,2.866596e-13,4.263256e-14,54.58473,139.2848,574.9418,0,0,166.7263,0,0
tuned,2026-01-17 16:00:00,1216,16,38.61493,3616.146,65.60237,138.8761,604.9938,1,1,2531.302,2530.985,868.5626,372.8214,1241.384,3,84.76559,282.6285,873.9899,0,0,0,1357.65,0.6788251,0.8550271,0.3172331,0,250,0.3172331,1662.423,569.0379,0,0,0,35.95591,632.4528,415.3608,217.092,797.1659,0,1594.332,0,-1.136868e-13,8.126833e-14,4.263256e-14,65.60237,138.8761,569.0379,0,0,162.9156,0,-2.842171e-14
tuned,2026-01-17 16:15:00,1217,16.25,38.86199,3632.047,71.83786,137.8972,575.5056,1,1,2542.433,2542.116,864.8766,370.0911,1234.968,3,94.0573,278.6496,862.2608,0,0,0,1357.437,0.6787183,0.8548925,0.3172331,0,250,0.3172331,1677.239,559.697,0,0,0,15.80861,639.5766,421.9277,217.6489,795.9956,0,1591.991,0,-1.136868e-13,-9.015011e-14,4.263256e-14,71.83786,137.8972,559.697,0,0,162.9719,0,2.842171e-14
tuned,2026-01-17 16:30:00,1218,16.5,39.00343,3592.699,96.3553,134.2823,560.3425,1,1,2514.89,2514.572,871.7663,371.4616,1243.228,3,108.0689,278.5348,856.6242,0,0,0,1357.223,0.6786114,0.8547579,0.3172331,0,250,0.3172331,1642.806,555.069,0,0,0,5.273524,635.1336,414.8895,220.2441,787.683,0,1575.366,0,0,7.427392e-14,4.263256e-14,96.3553,134.2823,555.069,0,0,155.9661,0,0
tuned,2026-01-17 16:45:00,1219,16.75,39.04858,3580.29,124.4365,134.3024,561.6408,1,1,2506.203,2505.886,865.4395,366.8619,1232.301,3,123.2886,278.2314,830.7813,0,0,0,1357.009,0.6785046,0.8546234,0.3172331,0,250,0.3172331,1640.446,538.0234,0,1.14787,0,23.61743,633.7348,414.814,218.9209,787.6479,0,1577.276,0,5.684342e-14,-3.241851e-14,4.263256e-14,123.2886,134.3024,538.0234,0,0,143.929,0,0
tuned,2026-01-17 17:00:00,1220,17,39.15054,3562.805,138.4684,134.4667,541.9987,1,1,2493.963,2493.646,860.3939,361.956,1222.35,3,145.8306,275.5051,801.0142,0,0,0,1356.796,0.6783978,0.8544888,0.3172331,0,250,0.3172331,1633.252,518.0926,0,0,0,23.90616,632.4333,414.1693,218.264,782.1876,0,1564.375,0,1.705303e-13,-1.073586e-13,4.263256e-14,138.4684,134.4667,518.0926,0,0,148.4006,0,-2.842171e-14
tuned,2026-01-17 17:15:00,1221,17.25,39.05463,3539.804,164.7735,133.9637,494.6922,1,1,2477.863,2477.545,849.421,353.5551,1202.976,3,175.7862,271.365,755.8249,0,0,0,1356.582,0.678291,0.8543543,0.3172331,0,250,0.3172331,1628.124,489.4442,0,0,0,5.247988,626.6738,411.7673,214.9065,766.6497,0,1533.299,0,0,1.529887e-13,4.263256e-14,164.7735,133.9637,489.4442,0,0,148.4141,0,0
tuned,2026-01-17 17:30:00,1222,17.5,38.94528,3521.354,195.6528,136.1896,466.2118,1,1,2464.948,2464.631,832.4416,342.4337,1174.875,3,206.3515,266.3081,702.2157,0,0,0,1356.368,0.6781842,0.8542198,0.3172331,0,250,0.3172331,1632.189,455.3431,0,0,0,10.8687,621.517,411.5435,209.9735,756.7177,0,1513.435,0,-5.684342e-14,1.428857e-13,4.263256e-14,195.6528,136.1896,455.3431,0,0,140.8173,0,2.842171e-14
tuned,2026-01-17 17:45:00,1223,17.75,38.88202,3516.839,228.7164,131.4889,440.983,1,1,2461.787,2461.47,827.5381,336.516,1164.054,3,237.9261,266.0475,660.0804,0,0,0,1356.155,0.6780775,0.8540853,0.3172331,0,250,0.3172331,1633.932,428.3551,0,0,0,12.62792,619.6328,411.2613,208.3715,750.9557,0,1501.911,0,-1.136868e-13,1.670886e-13,4.263256e-14,228.7164,131.4889,428.3551,0,0,143.7685,0,0
tuned,2026-01-17 18:00:00,1224,18,38.82992,3512.259,265.4075,1.101482,438.1394,1,1,2458.581,2458.264,658.3498,256.8703,915.2201,2,280.4543,5.424785,629.341,0,0,0,1355.941,0.6779707,0.8539509,0.3172331,0,250,0.3172331,1799.914,408.6693,0,0,0,29.47013,617.9344,452.3865,165.5479,716.6638,0,1433.328,0,-5.684342e-14,-3.790301e-13,4.263256e-14,265.4075,1.101482,408.6693,0,0,19.37009,0,-1.065814e-14
tuned,2026-01-17 18:15:00,1225,18.25,38.90603,3488.861,302.9217,0.4176204,415.1442,1,1,2442.202,2441.885,647.6963,249.5119,897.2082,2,302.831,3.089619,591.2876,0,0,0,1355.728,0.677864,0.8538165,0.3172331,0,250,0.3172331,1794.189,383.5988,0,0.09068121,0,31.54537,615.1122,451.8985,163.2138,709.3556,0,1418.868,0,0,-2.803313e-13,4.263256e-14,302.831,0.4176204,383.5988,0,0,2.671998,0,-3.552714e-15
tuned,2026-01-17 18:30:00,1226,18.5,38.72174,3484.274,329.4299,0,402.6062,1,0,2438.992,2438.675,380.7804,167.8667,548.647,2,0,0,548.647,0,0,329.4299,1273.157,0.6365786,0.853682,0.3172331,0,250,0.3172331,2057.894,356.7446,0,0,0,45.86156,611.183,515.6844,95.49862,695.0434,0,1390.087,0,-2.842171e-14,1.437739e-13,4.263256e-14,329.4299,0,356.7446,331.037,0,0,0,0
tuned,2026-01-17 18:45:00,1227,18.75,38.7691,3486.314,363.5062,5.055001,369.651,0,0,2440.42,2440.102,353.6226,155.8942,509.5168,2,0,0,509.5168,0,0,361.1283,1182.675,0.5913373,0.8016884,0.3172331,0,250,0.3172331,2086.48,331.1081,0,7.432924,0,38.54291,612.3401,523.5309,88.80914,0,689.0962,3802.851,0,-5.684342e-14,-4.062306e-13,4.263256e-14,356.0733,5.055001,331.1081,361.5255,0,0,0,2.398082e-14
tuned,2026-01-17 19:00:00,1228,19,38.46382,3465.778,369.1035,5.83351,334.6718,0,0,2426.045,2425.728,326.9401,144.1312,471.0713,1,0,0,471.0713,0,0,374.9098,1088.761,0.5443805,0.7447129,0.3172331,0,250,0.3172331,2098.788,307.2749,0,0,0.02719755,27.39689,603.6469,522.219,81.42796,0,673.1671,3702.466,0,0,8.981704e-14,4.263256e-14,369.1035,5.806312,307.2749,384.7308,0,0,0,2.220446e-14
tuned,2026-01-17 19:15:00,1229,19.25,38.24806,3433.464,378.3786,0,306.0311,0,0,2403.425,2403.108,304.4728,134.2265,438.6993,1,0,0,438.6993,0,0,378.3786,993.995,0.4969975,0.6855768,0.3172331,0,250,0.3172331,2098.635,286.9162,0,0,0,19.11494,594.5079,519.1154,75.39244,0,658.0702,3619.386,0,0,2.363665e-13,4.263256e-14,378.3786,0,286.9162,406.0435,0,0,0,0
tuned,2026-01-17 19:30:00,1230,19.5,38.11608,3404.766,395.0811,0.6677234,275.9626,0,0,2383.336,2383.019,272.9721,120.3395,393.3116,1,0,0,393.3116,0,0,395.7488,894.9013,0.4474506,0.625904,0.3172331,0,250,0.3172331,2110.047,257.6472,0,0,0,18.31537,587.4291,520.0705,67.35858,0,644.9243,3547.083,0,-4.263256e-14,6.439294e-15,4.263256e-14,395.0811,0.6677234,257.6472,407.0861,0,0,0,-4.996004e-15
tuned,2026-01-17 19:45:00,1231,19.75,38.12466,3383.904,388.8524,2.351931,222.5774,0,0,2368.733,2368.416,246.4479,108.6463,355.0943,1,0,0,355.0943,0,0,391.2044,796.9593,0.3984796,0.5635062,0.3172331,0,250,0.3172331,2121.968,232.5877,0,0,0,0,583.9658,523.1306,60.83524,0,631.7769,3474.773,0,-1.421085e-14,-2.68674e-14,4.263256e-14,388.8524,2.351931,222.5774,418.2266,0,0,10.01028,-6.217249e-15
tuned,2026-01-17 20:00:00,1232,20,37.88652,3363.053,380.3488,7.607992,192.6409,0,0,2354.137,2353.82,225.8045,99.54571,325.3502,1,0,0,325.3502,0,0,386.2246,700.2777,0.3501388,0.5018336,0.3172331,0,250,0.3172331,2128.016,213.7251,0,0,1.732235,0,576.6436,521.2553,55.38829,0,620.801,3417.394,0,-1.421085e-14,-5.306866e-14,4.263256e-14,380.3488,5.875757,192.6409,399.4525,0,0,21.08423,7.105427e-15
tuned,2026-01-17 20:15:00,1233,20.25,37.43718,3359.496,369.1057,4.350035,195.9122,0,0,2351.647,2351.33,207.209,91.34792,298.557,1,0,0,298.557,0,0,373.4557,606.8035,0.3034018,0.4409546,0.3172331,0,250,0.3172331,2144.121,197.1976,0,0,0,0,569.1428,518.9175,50.22526,0,610.2655,3356.46,0,-1.421085e-14,-1.958989e-13,4.263256e-14,369.1057,4.350035,195.9122,382.183,0,0,1.285415,-1.776357e-15
tuned,2026-01-17 20:30:00,1234,20.5,37.31246,3420.991,352.9275,1.802676,176.2805,0,0,2394.694,2394.377,179.6484,79.19782,258.8462,1,0,0,258.8462,0,0,346.1581,520.1685,0.2600842,0.3820953,0.3172331,0,250,0.3172331,2214.728,171.2268,0,7.233098,1.339002,5.053666,577.6431,534.2322,43.41093,0,614.649,3395.356,0,-1.421085e-14,4.468648e-14,4.263256e-14,345.6944,0.4636741,171.2268,346.1581,0,0,0,-9.992007e-16
tuned,2026-01-17 20:45:00,1235,20.75,37.11644,3427.98,307.8444,0.6191379,172.6949,0,0,2399.586,2399.269,166.0764,73.21464,239.2911,1,0,0,239.2911,0,0,308.4636,442.9707,0.2214854,0.3275425,0.3172331,0,250,0.3172331,2233.192,158.6664,0,0,0,14.02855,575.8281,535.8986,39.92945,0,612.4797,3368.638,0,0,5.62328e-14,4.263256e-14,307.8444,0.6191379,158.6664,314.3443,0,0,0,-1.820766e-14
tuned,2026-01-17 21:00:00,1236,21,36.77228,3403.766,267.2697,4.237026,135.4079,0,0,2382.636,2382.319,144.6689,63.77715,208.446,1,0,0,208.446,0,0,271.5067,375.0243,0.1875121,0.2789322,0.3172331,0,250,0.3172331,2237.65,138.7879,0,0,0,0,566.6132,532.1341,34.47906,0,595.9113,3277.512,0,0,-5.484502e-14,4.263256e-14,267.2697,4.237026,135.4079,292.2166,0,0,3.380032,-2.575717e-14
tuned,2026-01-17 21:15:00,1237,21.25,36.42481,3396.905,228.5346,0,128.16,0,0,2377.834,2377.516,135.7768,59.85709,195.6339,1,0,0,195.6339,0,0,228.5346,317.8316,0.1589158,0.2361473,0.3172331,0,250,0.3172331,2241.739,130.8011,0,0,0,0,560.3774,528.3045,32.07291,0,588.1616,3234.889,0,7.105427e-15,8.36553e-14,4.263256e-14,228.5346,0,128.16,245.0778,0,0,2.641094,0
tuned,2026-01-17 21:30:00,1238,21.5,36.11509,3389.615,192.7205,0,110.7763,0,0,2372.731,2372.414,120.1436,52.96519,173.1088,1,0,0,173.1088,0,0,192.7205,269.6015,0.1348007,0.2001339,0.3172331,0,250,0.3172331,2252.27,116.1697,0,0,0,0,554.7211,526.5585,28.16256,0,579.5237,3187.381,0,-1.421085e-14,7.296941e-14,4.263256e-14,192.7205,0,110.7763,203.068,0,0,5.393408,0
tuned,2026-01-17 21:45:00,1239,21.75,35.90132,3399.611,167.9813,0,76.09771,0,0,2379.728,2379.411,119.228,52.56157,171.7896,1,0,0,171.7896,0,0,167.9813,227.5637,0.1137818,0.1697641,0.3172331,0,250,0.3172331,2260.183,115.5782,0,0,0,0,553.3151,525.5194,27.7957,0,578.081,3179.445,0,-1.421085e-14,4.216072e-14,4.263256e-14,167.9813,0,76.09771,174.665,0,0,39.48051,0
tuned,2026-01-17 22:00:00,1240,22,35.75319,3410.385,128.2879,0,81.59147,0,0,2387.27,2386.952,137.4037,55.86171,193.2654,1,39.61524,0.9712166,152.679,0,0,88.67265,205.3597,0.1026798,0.1432935,0.3172331,0,250,0.3172331,2249.549,102.9017,0,0,0,0,552.9737,521.0728,31.9009,0,576.9345,3173.14,0,0,2.817191e-14,4.263256e-14,128.2879,0,81.59147,110.1114,0,0.9712166,21.31026,4.996004e-15
tuned,2026-01-17 22:15:00,1241,22.25,35.3187,3356.772,114.3359,0,71.38752,0,0,2349.741,2349.423,191.0703,71.19579,262.266,1,109.5954,1.535349,151.1353,0,0,4.740489,204.1422,0.1020711,0.129312,0.3172331,0,250,0.3172331,2158.353,102.3867,0,0,0,0,538.3211,494.4746,43.84651,0,565.6704,3111.187,0,0,4.765632e-14,4.263256e-14,114.3359,0,71.38752,21.30945,0,1.535349,30.99913,-5.995204e-15
tuned,2026-01-17 22:30:00,1242,22.5,35.37128,3394.583,98.21035,0,66.34707,0,0,2376.208,2375.891,171.547,64.52034,236.0674,1,93.36003,0.9181179,141.7892,0,0,4.850326,202.8975,0.1014488,0.1285454,0.3172331,0,250,0.3172331,2204.344,95.99554,0,0,0,0,545.107,505.681,39.42602,0,570.2013,3136.107,0,-1.421085e-14,-4.87943e-14,4.263256e-14,98.21035,0,66.34707,16.44042,0,0.9181179,29.64847,-6.661338e-16
tuned,2026-01-17 22:45:00,1243,22.75,35.11239,3344.956,96.65676,3.21689,83.32814,0,0,2341.469,2341.152,158.3781,59.93947,218.3176,1,83.06535,2.20049,133.0517,0,0,11.46233,200,0.1,0.1277616,0.3172331,0,250,0.3172331,2182.774,90.35554,0,2.129088,1.0164,0,533.6515,497.4828,36.16875,0,557.4222,3071.248,0,-2.842171e-14,8.049117e-16,4.263256e-14,94.52767,2.20049,83.32814,11.46233,0,0,7.027399,-4.884981e-15
tuned,2026-01-17 23:00:00,1244,23,34.80665,3328.725,71.66681,4.384114,86.64225,0,0,2330.107,2329.79,139.4721,51.20932,190.6814,1,86.26365,2.473299,101.8185,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2190.318,69.39408,0,0,1.910815,17.24817,527.0224,495.4049,31.61747,0,550.5154,3031.131,0,-7.105427e-15,0,4.263256e-14,71.66681,2.473299,69.39408,0,0.1259371,14.59684,0,5.329071e-15
tuned,2026-01-17 23:15:00,1245,23.25,34.63531,3291.432,70.13367,0.6187539,72.61094,0,0,2304.002,2303.685,125.277,46.21298,171.49,1,75.65891,6.435792,89.26939,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2178.408,60.96363,0,0,0,11.64731,518.906,490.6197,28.28626,0,539.4559,2967.007,0,-2.842171e-14,0,4.263256e-14,70.13367,0.6187539,60.96363,0,0.1259371,11.34227,0,7.105427e-15
tuned,2026-01-17 23:30:00,1246,23.5,34.38818,3238.693,61.01804,0,85.24667,0,1,2267.085,2266.768,499.3716,152.8681,652.2397,2,65.56799,3.035298,83.6364,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1767.396,57.28211,0,0,0,27.96456,507.4844,395.6296,111.8548,0,554.7576,3051.167,0,-2.842171e-14,1.24345e-13,4.263256e-14,61.01804,0,57.28211,0,500,7.585247,0,-3.552714e-15
tuned,2026-01-17 23:45:00,1247,23.75,34.43038,3193.789,52.23693,0,61.1566,1,1,2235.652,2235.335,442.8834,128.0278,570.9113,2,65.04309,5.868161,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1792.452,0,0,0,0,61.1566,500.9688,401.6556,99.31316,543.3875,0,1086.775,0,0,-1.216804e-13,4.263256e-14,52.23693,0,0,0,500,18.67433,0,1.421085e-14
tuned,2026-01-18 00:00:00,1248,0,34.3079,3253.711,58.06336,0,54.25103,1,1,2277.598,2277.281,438.5698,126.5813,565.1511,2,61.2172,3.933884,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1838.711,0,0,0,0,54.25103,508.8319,410.7813,98.05054,549.4827,0,1098.965,0,-1.421085e-14,1.301736e-13,4.263256e-14,58.06336,0,0,0,500,7.087721,0,-2.131628e-14
tuned,2026-01-18 00:15:00,1249,0.25,33.99517,3288.758,62.33401,0,40.05777,1,1,2302.13,2301.813,432.6112,124.4744,557.0855,2,56.84639,0.2391485,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1869.202,0,0,5.487621,0,40.05777,510.3901,414.4084,95.98169,547.7637,0,1104.994,0,-2.842171e-14,8.903989e-14,4.263256e-14,56.84639,0,0,0,500,0.2391485,0,-1.662559e-14
tuned,2026-01-18 00:30:00,1250,0.5,33.68371,3253.233,48.44528,0,33.81347,1,1,2277.263,2276.946,433.3861,124.7029,558.089,2,57.79657,0.2924521,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1843.56,0,0,0,0,33.81347,501.0709,405.6423,95.42864,537.7853,0,1075.571,0,-1.421085e-14,2.131628e-14,4.263256e-14,48.44528,0,0,0,500,9.643744,0,-5.329071e-15
tuned,2026-01-18 00:45:00,1251,0.75,33.36354,3221.21,55.478,0.9814564,46.43197,1,1,2254.847,2254.53,438.5524,126.3365,564.889,2,63.21019,1.678782,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1815.978,0,0,0,0,46.43197,492.3236,396.5008,95.82286,532.9753,0,1065.951,0,0,-1.135758e-13,4.263256e-14,55.478,0.9814564,0,0,500,8.429513,0,7.105427e-15
tuned,2026-01-18 01:00:00,1252,1,33.07024,3262.043,52.08781,0,52.24673,1,1,2283.43,2283.113,442.1103,127.2332,569.3434,2,68.85782,0.485605,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1841.002,0,0,0,0,52.24673,495.0768,399.1529,95.92394,537.7138,0,1075.428,0,0,-2.081668e-13,4.263256e-14,52.08781,0,0,0,500,17.25561,0,-1.421085e-14
tuned,2026-01-18 01:15:00,1253,1.25,32.91607,3231.757,48.88871,0,64.89374,1,1,2262.23,2261.913,436.8139,125.8105,562.6244,2,61.18901,1.435436,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1825.099,0,0,0,0,64.89374,488.6835,394.2551,94.42842,534.0839,0,1068.168,0,5.684342e-14,4.474199e-13,4.263256e-14,48.88871,0,0,0,500,13.73574,0,-3.552714e-15
tuned,2026-01-18 01:30:00,1254,1.5,32.59675,3243.796,45.95432,0,70.14891,1,1,2270.657,2270.34,429.0021,123.5141,552.5162,2,51.54398,0.972213,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1841.338,0,0,0,0,70.14891,486.8102,394.7677,92.04255,533.3211,0,1066.642,0,-1.421085e-14,-1.731948e-14,4.263256e-14,45.95432,0,0,0,500,6.56187,0,2.04281e-14
tuned,2026-01-18 01:45:00,1255,1.75,32.58097,3293.732,46.98429,0,66.64827,1,1,2305.612,2305.295,116.448,33.55199,150,1,52.2223,0.5029994,0,0,97.2747,0,1348.119,0.6740595,0.8337089,0.3172331,0,250,0.3172331,2188.847,0,0,0,0,66.64827,494.1205,469.0963,25.0242,516.9318,0,1033.864,0,-7.105427e-15,-2.127187e-13,4.263256e-14,46.98429,0,0,0,97.2747,5.74101,0,1.065814e-14
tuned,2026-01-18 02:00:00,1256,2,32.35124,3300.94,43.84548,0,51.59302,1,1,2310.658,2310.341,116.4549,33.54507,150,1,51.56912,0.4191456,0,0,98.01173,0,1372.41,0.6862048,0.8488907,0.3172331,0,250,0.3172331,2193.886,0,0,0,0,51.59302,492.5344,467.6436,24.89088,512.1861,0,1024.372,0,0,2.997602e-15,4.263256e-14,43.84548,0,0,0,98.01173,8.142782,0,3.552714e-15
tuned,2026-01-18 02:15:00,1257,2.25,32.12389,3328.289,47.07634,0,48.50208,1,1,2329.802,2329.485,116.4568,33.54317,150,1,50.07929,0.396188,0,0,99.52452,0,1397.075,0.6985374,0.8641862,0.3172331,0,250,0.3172331,2213.028,0,0,0,0,48.50208,493.9818,469.2225,24.7593,513.0494,0,1026.099,0,-1.421085e-14,4.476419e-13,4.263256e-14,47.07634,0,0,0,99.52452,3.399135,0,-1.021405e-14
tuned,2026-01-18 02:30:00,1258,2.5,32.05048,3318.241,30.29708,0,41.14234,1,1,2322.769,2322.452,116.4501,33.5499,150,1,55.15239,0.477659,0,0,94.36995,0,1420.447,0.7102236,0.8797175,0.3172331,0,250,0.3172331,2206.001,0,0,0,0,41.14234,491.6488,466.9332,24.71555,509.1915,0,1018.383,0,-2.131628e-14,2.020606e-13,4.263256e-14,30.29708,0,0,0,94.36995,25.33297,0,-7.105427e-15
tuned,2026-01-18 02:45:00,1259,2.75,31.60673,3261.615,44.38077,0,36.3213,1,1,2283.131,2282.814,116.3691,33.63094,150,1,59.19929,1.459286,0,0,89.34143,0,1442.559,0.7212795,0.8944348,0.3172331,0,250,0.3172331,2166.444,0,0,0,0,36.3213,478.3169,453.871,24.44583,495.1113,0,990.2226,0,0,1.222356e-13,4.263256e-14,44.38077,0,0,0,89.34143,16.27781,0,-3.552714e-15
tuned,2026-01-18 03:00:00,1260,3,31.31544,3239.699,50.1305,0,32.64071,1,1,2267.789,2267.472,116.3802,33.61982,150,1,64.01156,1.324584,0,0,84.66385,0,1463.498,0.731749,0.9083583,0.3172331,0,250,0.3172331,2151.092,0,0,0,0,32.64071,471.9349,447.6497,24.28514,488.0622,0,976.1244,0,7.105427e-15,-2.658984e-13,4.263256e-14,50.1305,0,0,0,84.66385,15.20564,0,-1.065814e-14
tuned,2026-01-18 03:15:00,1261,3.25,31.23913,3198.082,48.85907,0,42.61972,1,1,2238.658,2238.34,116.428,33.57197,150,1,64.3092,0.7450251,0,0,84.94578,0,1484.504,0.742252,0.9215432,0.3172331,0,250,0.3172331,2121.912,0,0,0,0,42.61972,465.06,440.8073,24.25273,483.2331,0,966.4662,0,0,-3.171907e-13,4.263256e-14,48.85907,0,0,0,84.94578,16.19515,0,-7.105427e-15
tuned,2026-01-18 03:30:00,1262,3.5,31.09953,3219.778,57.07264,0,33.82233,1,1,2253.845,2253.528,116.4506,33.54936,150,1,68.0951,0.471115,0,0,81.43379,0,1504.629,0.7523144,0.9347704,0.3172331,0,250,0.3172331,2137.077,0,0,0,0,33.82233,466.7261,442.5458,24.18029,483.0991,0,966.1982,0,7.105427e-15,-3.725908e-13,4.263256e-14,57.07264,0,0,0,81.43379,11.49357,0,7.105427e-15
tuned,2026-01-18 03:45:00,1263,3.75,30.9717,3196.2,61.3764,0,46.59376,1,1,2237.34,2237.023,116.3858,33.61418,150,1,67.37784,1.25627,0,0,81.36589,0,1524.733,0.7623667,0.9474426,0.3172331,0,250,0.3172331,2120.637,0,0,0,0,46.59376,461.9632,437.8665,24.0967,481.1013,0,962.2026,0,0,1.04472e-13,4.263256e-14,61.3764,0,0,0,81.36589,7.257715,0,-8.881784e-16
tuned,2026-01-18 04:00:00,1264,4,30.91245,3215.381,75.10164,0,52.09323,1,1,2250.767,2250.45,116.3067,33.69326,150,1,77.1313,2.214097,0,0,70.6546,0,1542.157,0.7710785,0.9601022,0.3172331,0,250,0.3172331,2134.143,0,0,0,0,52.09323,464.1111,440.0631,24.04801,484.498,0,968.996,0,0,-2.853273e-13,4.263256e-14,75.10164,0,0,0,70.6546,4.243753,0,-8.881784e-16
tuned,2026-01-18 04:15:00,1265,4.25,30.73854,3215.958,94.75719,0,49.14069,1,1,2251.17,2250.853,116.1973,33.80269,150,1,86.35051,3.539515,0,0,60.10998,0,1556.942,0.7784708,0.9710736,0.3172331,0,250,0.3172331,2134.656,0,0,8.406683,0,49.14069,462.3703,438.4393,23.93105,482.335,0,979.1716,0,-7.105427e-15,-3.917977e-13,4.263256e-14,86.35051,0,0,0,60.10998,3.539515,0,6.217249e-15
tuned,2026-01-18 04:30:00,1266,4.5,30.63799,3212.806,112.9235,0,52.94831,1,1,2248.964,2248.647,116.3427,33.65728,150,1,105.8156,1.778279,0,0,42.40616,0,1567.298,0.7836491,0.9803834,0.3172331,0,250,0.3172331,2132.304,0,0,7.107928,0,52.94831,460.8701,436.9635,23.9066,481.4713,0,975.2037,0,0,8.226753e-14,4.263256e-14,105.8156,0,0,0,42.40616,1.778279,0,5.77316e-15
tuned,2026-01-18 04:45:00,1267,4.75,30.39959,3242.907,110.393,0,37.50245,1,1,2270.035,2269.717,116.3979,33.60209,150,1,129.2179,1.109817,0,0,19.67225,0,1571.969,0.7859847,0.9869047,0.3172331,0,250,0.3172331,2153.319,0,0,0,0,37.50245,462.7015,438.9114,23.79007,480.1577,0,960.3153,0,7.105427e-15,3.798073e-13,4.263256e-14,110.393,0,0,0,19.67225,19.93476,0,1.421085e-14
tuned,2026-01-18 05:00:00,1268,5,30.11381,3243.43,155.4341,0,51.52757,1,1,2270.401,2270.084,121.7006,35.04677,156.7474,1,156.3971,0.3503061,0,0,0,0,1571.722,0.785861,0.9898461,0.3172331,0,250,0.3172331,2148.383,0,0,0,0,51.52757,459.8298,435.1172,24.71257,480.6,0,961.1999,0,-2.131628e-14,-2.116085e-13,4.263256e-14,155.4341,0,0,0,0,1.313255,0,-9.769963e-15
tuned,2026-01-18 05:15:00,1269,5.25,30.25683,3236.542,193.0784,0,53.05735,1,1,2265.579,2265.262,154.3875,44.49689,198.8843,1,198.0908,0.7935401,0,0,0,0,1571.475,0.7857373,0.9896903,0.3172331,0,250,0.3172331,2110.874,0,0,0,0,53.05735,460.3199,428.8871,31.43287,484.1641,0,968.3283,0,-2.842171e-14,2.045031e-13,4.263256e-14,193.0784,0,0,0,0,5.805895,0,-7.993606e-15
tuned,2026-01-18 05:30:00,1270,5.5,30.12869,3280.091,240.4479,1.644658,53.785,1,1,2296.064,2295.746,186.6282,53.79379,240.422,1,239.4193,1.002684,0,0,0,0,1571.227,0.7856136,0.9895345,0.3172331,0,250,0.3172331,2109.118,0,0,1.0286,0.6419748,53.785,465.1816,427.3065,37.87507,491.9971,0,986.876,0,-3.552714e-14,-4.215517e-13,4.263256e-14,239.4193,1.002684,0,0,0,0,0,1.110223e-15
tuned,2026-01-18 05:45:00,1271,5.75,30.04762,3290.572,278.2501,8.661484,52.08686,1,1,2303.401,2303.083,226.661,65.5666,292.2276,1,288.8114,3.416208,0,0,0,0,1570.98,0.7854899,0.9893787,0.3172331,0,250,0.3172331,2076.422,0,0,0,5.245276,52.08686,465.8264,419.9236,45.90277,496.024,0,1001.096,0,-2.842171e-14,4.148903e-13,4.263256e-14,278.2501,3.416208,0,0,0,10.56132,0,1.776357e-15
tuned,2026-01-18 06:00:00,1272,6,30.25959,3264.422,323.0175,2.410541,51.95693,1,1,2285.095,2284.778,255.3469,74.04521,329.3921,1,323.8447,5.547395,0,0,0,0,1570.733,0.7853663,0.989223,0.3172331,0,250,0.3172331,2029.431,0,0,0,0,51.95693,464.3138,412.3648,51.94899,496.9673,0,993.9345,0,-2.842171e-14,-2.371436e-13,4.263256e-14,323.0175,2.410541,0,0,0,3.964069,0,-1.332268e-14
tuned,2026-01-18 06:15:00,1273,6.25,30.44191,3314.636,363.4553,0,40.26483,1,1,2320.246,2319.928,288.5878,83.6028,372.1906,1,366.6882,5.502399,0,0,0,0,1570.485,0.7852426,0.9890673,0.3172331,0,250,0.3172331,2031.341,0,0,0,0,40.26483,473.3852,414.4418,58.94349,506.2595,0,1012.519,0,-1.421085e-14,1.280087e-13,4.263256e-14,363.4553,0,0,0,0,8.73525,0,-7.105427e-15
tuned,2026-01-18 06:30:00,1274,6.5,30.43273,3290.722,402.0688,0,26.02682,1,1,2303.505,2303.188,314.139,90.85119,404.9901,1,400.4463,4.543852,0,0,0,0,1570.238,0.785119,0.9889116,0.3172331,0,250,0.3172331,1989.049,0,0,1.622459,0,26.02682,469.873,405.7297,64.14332,501.8899,0,1006.579,0,-1.421085e-14,3.794742e-13,4.263256e-14,400.4463,0,0,0,0,4.543852,0,8.881784e-16
tuned,2026-01-18 06:45:00,1275,6.75,30.44051,3316.856,428.6633,0,27.28017,1,1,2321.799,2321.482,322.3386,92.82997,415.1686,1,414.1992,0.9693892,0,0,0,0,1569.991,0.7849954,0.9887559,0.3172331,0,250,0.3172331,1999.143,0,0,14.46409,0,27.28017,473.6873,407.8599,65.82739,506.2555,0,1037.461,0,0,2.960965e-13,4.263256e-14,414.1992,0,0,0,0,0.9693892,0,-8.65974e-15
tuned,2026-01-18 07:00:00,1276,7,30.52386,3348.516,436.8729,0,48.58887,1,1,2343.961,2343.644,333.8567,96.36732,430.2241,1,427.1483,3.075817,0,0,0,0,1569.744,0.7848719,0.9886002,0.3172331,0,250,0.3172331,2009.787,0,0,9.724617,0,48.58887,479.1049,410.7999,68.30506,517.0987,0,1050.972,0,-4.263256e-14,-3.427258e-13,4.263256e-14,427.1483,0,0,0,0,3.075817,0,-8.881784e-15
