controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-18 07:15:00,1277,7.25,30.50965,3356.819,429.12,0,43.1789,1,1,2349.773,2349.456,328.673,94.87228,423.5452,1,420.5053,3.039895,0,0,0,0,1569.497,0.7847483,0.9884446,0.3172331,0,250,0.3172331,2020.783,0,0,8.614626,0,43.1789,480.1395,412.9155,67.22401,516.6107,0,1048.082,0,0,6.206147e-14,4.263256e-14,420.5053,0,0,0,0,3.039895,0,2.264855e-14
tuned,2026-01-18 07:30:00,1278,7.5,30.70802,3352.38,412.0202,0,42.14715,1,1,2346.666,2346.349,310.8775,89.80928,400.6868,1,397.1184,3.568415,0,0,0,0,1569.25,0.7846248,0.988289,0.3172331,0,250,0.3172331,2035.471,0,0,14.90181,0,42.14715,481.6522,417.7796,63.87259,516.2395,0,1058.185,0,-2.842171e-14,3.818057e-13,4.263256e-14,397.1184,0,0,0,0,3.568415,0,-1.509903e-14
tuned,2026-01-18 07:45:00,1279,7.75,30.86766,3365.356,383.7356,0,51.95847,1,1,2355.749,2355.432,285.5471,82.32894,367.876,1,366.1281,1.747922,0,0,0,0,1569.002,0.7845012,0.9881334,0.3172331,0,250,0.3172331,2069.885,0,0,17.60748,0,51.95847,485.2655,426.3797,58.88576,519.4117,0,1069.196,0,2.842171e-14,3.977929e-13,4.263256e-14,366.1281,0,0,0,0,1.747922,0,2.797762e-14
tuned,2026-01-18 08:00:00,1280,8,31.03919,3378.843,342.5787,0,39.98581,1,1,2365.19,2364.873,386.9954,131.6222,518.6176,2,327.7123,190.9053,0,0,0,0,1568.756,0.7843778,0.9879779,0.3172331,0,250,0.3172331,1977.877,0,0,14.86637,0,39.98581,489.1112,409.0166,80.0946,548.9078,0,1123.46,0,2.842171e-14,-1.080247e-13,4.263256e-14,327.7123,0,0,0,0,190.9053,0,2.842171e-14
tuned,2026-01-18 08:15:00,1281,8.25,31.30509,3374.019,289.6862,0,55.6451,1,1,2361.814,2361.496,358.4796,124.1262,482.6058,1,285.0498,197.556,0,0,0,0,1568.509,0.7842543,0.9878223,0.3172331,0,250,0.3172331,2003.017,0,0,4.636341,0,55.6451,491.3852,416.7361,74.6492,552.4394,0,1112.877,0,-1.421085e-14,-4.437561e-13,4.263256e-14,285.0498,0,0,0,0,197.556,0,-2.842171e-14
tuned,2026-01-18 08:30:00,1282,8.5,31.57785,3424.511,247.9143,0.4127885,73.90314,1,1,2397.158,2396.84,324.683,114.5741,439.2571,1,240.1,199.1571,0,0,0,0,1568.262,0.7841308,0.9876668,0.3172331,0,250,0.3172331,2072.157,0,0,7.814313,0,73.90314,501.8716,433.8292,68.04241,563.8758,0,1141.231,0,0,8.326673e-14,4.263256e-14,240.1,0.4127885,0,0,0,198.7444,0,-2.842171e-14
tuned,2026-01-18 08:45:00,1283,8.75,32.00734,3431.309,197.344,0,101.1992,1,1,2401.916,2401.599,284.43,103.2047,387.6347,1,186.5013,201.1334,0,0,0,0,1568.015,0.7840074,0.9875114,0.3172331,0,250,0.3172331,2117.169,0,0,10.84266,0,101.1992,507.8913,447.6808,60.21054,572.2843,0,1163.272,0,2.842171e-14,3.473888e-13,4.263256e-14,186.5013,0,0,0,0,201.1334,0,2.842171e-14
tuned,2026-01-18 09:00:00,1284,9,32.40224,3437.575,161.1034,0,112.4784,1,1,2406.303,2405.985,253.5749,94.53963,348.1145,1,144.9964,203.1181,0,0,0,0,1567.768,0.783884,0.9873559,0.3172331,0,250,0.3172331,2152.41,0,0,16.10697,0,112.4784,513.5358,459.352,54.18384,577.896,0,1183.576,0,-2.842171e-14,1.328937e-13,4.263256e-14,144.9964,0,0,0,0,203.1181,0,0
tuned,2026-01-18 09:15:00,1285,9.25,32.38519,3500.685,140.364,2.460849,124.7495,1,1,2450.48,2450.162,232.8799,88.53259,321.4125,1,118.7999,202.6126,0,0,0,0,1567.521,0.7837606,0.9872005,0.3172331,0,250,0.3172331,2217.282,0,0,21.56416,0,124.7495,522.7546,473.0072,49.74736,588.1523,0,1213.503,0,-2.842171e-14,1.34337e-13,4.263256e-14,118.7999,2.460849,0,0,0,200.1518,0,-2.842171e-14
tuned,2026-01-18 09:30:00,1286,9.5,32.72012,3500.7,101.2201,2.143681,128.9213,1,1,2450.49,2450.172,212.8173,82.81628,295.6336,1,92.50274,203.1309,0,0,0,0,1567.274,0.7836372,0.9870451,0.3172331,0,250,0.3172331,2237.355,0,0,8.717317,0,128.9213,526.8979,481.0703,45.82763,591.6069,0,1198.251,0,-4.263256e-14,1.371125e-13,4.263256e-14,92.50274,2.143681,0,0,0,200.9872,0,-2.842171e-14
tuned,2026-01-18 09:45:00,1287,9.75,32.79978,3484.101,75.20938,3.824852,131.3802,1,1,2438.871,2438.554,207.3461,81.66407,289.0102,1,81.91297,207.0972,0,0,0,0,1567.028,0.7835138,0.9868897,0.3172331,0,250,0.3172331,2231.207,0,0,0,0,131.3802,525.3895,480.654,44.73552,590.6204,0,1181.241,0,-1.421085e-14,-7.238654e-14,4.263256e-14,75.20938,3.824852,0,0,0,209.976,0,2.842171e-14
tuned,2026-01-18 10:00:00,1288,10,32.84903,3512.359,48.55647,1.962898,122.533,1,1,2458.651,2458.334,201.0384,79.58316,280.6216,1,76.02999,204.5916,0,0,0,0,1566.781,0.7833905,0.9867343,0.3172331,0,250,0.3172331,2257.295,0,0,0,0,122.533,530.2695,486.8421,43.42738,592.8526,0,1185.705,0,-2.842171e-14,2.018385e-13,4.263256e-14,48.55647,1.962898,0,0,0,230.1022,0,0
tuned,2026-01-18 10:15:00,1289,10.25,33.18578,3540.629,61.39415,8.670446,167.3092,1,1,2478.44,2478.123,192.671,77.3074,269.9785,1,64.15195,205.8265,0,0,0,0,1566.534,0.7832672,0.986579,0.3172331,0,250,0.3172331,2285.452,0,0,0,0,167.3092,538.8424,496.8844,41.95794,610.5669,0,1221.134,0,-2.842171e-14,-1.620926e-13,4.263256e-14,61.39415,8.670446,0,0,0,199.9139,0,2.842171e-14
tuned,2026-01-18 10:30:00,1290,10.5,33.3429,3567.314,57.66771,5.067137,177.6881,1,1,2497.12,2496.802,196.4987,79.0288,275.5275,1,63.86628,211.6612,0,0,0,0,1566.288,0.7831438,0.9864237,0.3172331,0,250,0.3172331,2300.304,0,0,0,0,177.6881,544.9512,501.9997,42.95152,619.8057,0,1239.611,0,0,4.426459e-13,4.263256e-14,57.66771,5.067137,0,0,0,212.7926,0,2.842171e-14
tuned,2026-01-18 10:45:00,1291,10.75,33.55607,3644.971,57.80228,0,189.3291,1,1,2551.479,2551.162,196.6803,79.46859,276.1489,1,60.84248,215.3065,0,0,0,0,1566.041,0.7830206,0.9862684,0.3172331,0,250,0.3172331,2354.482,0,0,0,0,189.3291,559.6783,516.466,43.21229,637.4647,0,1274.929,0,-1.421085e-14,-1.421085e-14,4.263256e-14,57.80228,0,0,0,0,218.3467,0,0
tuned,2026-01-18 11:00:00,1292,11,33.95338,3641.955,56.67827,0.032634,213.8204,1,0,2549.369,2549.052,0,0,0,0,0,0,0,0,0,56.71091,1551.617,0.7758084,0.9861131,0.3172331,0,250,0.3172331,2549.052,0,0,0,0,213.8204,564.6283,564.558,0.07026004,611.9144,0,1223.829,0,0,1.39444e-13,4.263256e-14,56.67827,0.032634,0,273.4833,0,0,0,3.497203e-15
tuned,2026-01-18 11:15:00,1293,11.25,34.1255,3691.558,53.13523,0,241.9448,1,0,2584.091,2583.774,0,0,0,0,0,0,0,0,0,53.13523,1538.089,0.7690444,0.9770304,0.3172331,0,250,0.3172331,2583.774,0,0,0,0,241.9448,574.7284,574.6578,0.0705559,628.4688,0,1256.938,0,0,3.573808e-13,4.263256e-14,53.13523,0,0,271.361,0,0,0,0
tuned,2026-01-18 11:30:00,1294,11.5,34.26992,3721.868,45.2044,0,266.5123,1,0,2605.308,2604.99,280.1079,123.4853,403.5932,1,0,0,403.5932,0,0,45.2044,1526.546,0.7632728,0.968512,0.3172331,0,250,0.3172331,2324.883,276.8006,0,0,0,0,581.5017,518.9112,62.59057,642.3965,0,1284.793,0,-2.842171e-14,-3.962386e-13,4.263256e-14,45.2044,0,266.5123,269.7336,0,0,10.28826,0
tuned,2026-01-18 11:45:00,1295,11.75,34.57496,3763.125,48.04944,0,298.75,0,0,2634.188,2633.871,304.7096,134.331,439.0406,1,0,0,439.0406,0,0,48.04944,1514.293,0.7571465,0.9612434,0.3172331,0,250,0.3172331,2329.161,300.0405,0,0,0,0,592.3843,523.7889,68.59539,0,658.1199,3619.659,0,0,1.949552e-13,4.263256e-14,48.04944,0,298.75,270.1078,0,0,1.290471,0
tuned,2026-01-18 12:00:00,1296,12,34.99476,3758.023,41.17993,1.595726,337.0835,0,0,2630.616,2630.299,330.0321,145.4944,475.5265,1,0,0,475.5265,0,0,42.77566,1503.361,0.7516803,0.953528,0.3172331,0,250,0.3172331,2300.266,323.3779,0,0,0,13.70555,597.7889,522.7193,75.06956,0,671.3281,3692.305,0,-2.842171e-14,3.317346e-13,4.263256e-14,41.17993,1.595726,323.3779,281.6646,0,0,0,6.661338e-16
tuned,2026-01-18 12:15:00,1297,12.25,35.31966,3749.785,48.36508,3.052016,389.5018,0,0,2624.85,2624.532,354.5438,156.3003,510.844,2,0,0,510.844,0,0,51.4171,1490.27,0.7451348,0.9466441,0.3172331,0,250,0.3172331,2269.989,346.0676,0,0,0,43.43426,601.3625,520.0626,81.29993,0,686.3138,3774.726,0,0,-1.532108e-13,4.263256e-14,48.36508,3.052016,346.0676,277.2269,0,0,0,4.440892e-16
tuned,2026-01-18 12:30:00,1298,12.5,35.3695,3747.379,60.55549,3.727986,387.3328,0,0,2623.166,2622.848,390.3843,172.1006,562.4849,2,0,0,562.4849,0,0,64.12462,1474.004,0.737002,0.938401,0.3172331,0,250,0.3172331,2232.464,380.827,0,0.1588591,0,6.505761,601.7325,512.1088,89.62372,0,685.7018,3771.634,0,0,-2.627898e-13,4.263256e-14,60.39663,3.727986,380.827,275.6791,0,0,0,-6.217249e-15
tuned,2026-01-18 12:45:00,1299,12.75,35.53533,3759.523,74.3969,6.708398,418.3213,0,0,2631.666,2631.349,417.6402,184.1163,601.7565,2,0,0,601.7565,0,0,64.77355,1457.578,0.7287892,0.9281587,0.3172331,0,250,0.3172331,2213.709,406.6173,0,16.33175,0,11.704,606.219,509.9402,96.27884,0,696.7526,3860.311,0,-5.684342e-14,-1.323386e-13,4.263256e-14,58.06516,6.708398,406.6173,274.8577,0,0,0,-8.881784e-16
tuned,2026-01-18 13:00:00,1300,13,35.76178,3786.417,60.0628,6.744933,416.8451,0,0,2650.492,2650.175,441.02,194.4233,635.4433,2,0,0,635.4433,0,0,64.62002,1441.194,0.720597,0.9178158,0.3172331,0,250,0.3172331,2209.155,428.2289,0,2.18772,0,0,614.0793,511.8281,102.2512,0,706.2514,3888.156,0,-5.684342e-14,3.08531e-13,4.263256e-14,57.87509,6.744933,416.8451,271.1854,0,0,11.38384,5.329071e-15
tuned,2026-01-18 13:15:00,1301,13.25,36.25266,3825.708,53.84534,0.9022939,460.9374,0,0,2677.995,2677.678,474.1752,209.0397,683.2149,2,0,0,683.2149,0,0,54.74763,1427.28,0.7136401,0.9074988,0.3172331,0,250,0.3172331,2203.503,457.7395,0,0,0,3.197983,628.3119,516.9864,111.3255,0,726.7764,3997.27,0,-2.842171e-14,-3.349543e-13,4.263256e-14,53.84534,0.9022939,457.7395,268.1563,0,0,0,-2.775558e-15
tuned,2026-01-18 13:30:00,1302,13.5,36.59738,3768.316,45.75984,0,494.553,0,0,2637.821,2637.504,501.1955,220.9516,722.1471,2,0,0,722.1471,0,0,45.75984,1415.616,0.7078078,0.8987375,0.3172331,0,250,0.3172331,2136.308,481.8317,0,0,0,12.72131,624.4416,505.7203,118.7213,0,729.6834,4013.259,0,-5.684342e-14,3.996803e-13,4.263256e-14,45.75984,0,481.8317,268.0781,0,0,0,0
tuned,2026-01-18 13:45:00,1303,13.75,36.92639,3794.893,34.10112,0,528.0039,0,0,2656.425,2656.108,520.7006,229.5504,750.251,2,0,0,750.251,0,0,34.10112,1406.867,0.7034337,0.8913924,0.3172331,0,250,0.3172331,2135.407,498.6085,0,0,0,29.39539,634.2796,509.8752,124.4044,0,746.4444,4105.444,0,0,4.466427e-13,4.263256e-14,34.10112,0,498.6085,265.1409,0,0,0,0
tuned,2026-01-18 14:00:00,1304,14,37.28997,3796.945,29.94622,9.469172,539.8238,0,1,2657.861,2657.544,745.7966,322.2853,1068.082,3,54.62755,212.9187,800.5356,0,0,0,1406.646,0.703323,0.8858838,0.3172331,0,250,0.3172331,1911.747,529.6986,0,0,0,10.12517,640.7413,460.8726,179.8687,0,785.5988,4320.794,0,-1.705303e-13,1.106892e-13,4.263256e-14,29.94622,9.469172,529.6986,0,0,228.1309,0,0
tuned,2026-01-18 14:15:00,1305,14.25,37.4443,3788.537,35.1093,10.7845,550.5241,0,1,2651.976,2651.658,768.6585,332.9597,1101.618,3,49.61951,213.006,838.9927,0,0,0,1406.425,0.7032123,0.8857444,0.3172331,0,250,0.3172331,1883,554.109,0,0,0,0,641.9496,455.8078,186.1418,0,788.7674,4338.221,0,-1.136868e-13,3.118616e-13,4.263256e-14,35.1093,10.7845,550.5241,0,0,216.7317,3.58492,-2.842171e-14
tuned,2026-01-18 14:30:00,1306,14.5,37.69059,3751.772,47.73827,9.132808,577.344,0,1,2626.24,2625.923,790.922,342.8973,1133.819,3,48.58738,215.728,869.504,0,0,0,1406.203,0.7031016,0.8856049,0.3172331,0,250,0.3172331,1835.001,572.5468,0,0,0,4.797121,639.9167,447.1213,192.7955,0,791.1875,4351.531,0,5.684342e-14,-2.700062e-13,4.263256e-14,47.73827,9.132808,572.5468,0,0,207.4443,0,0
tuned,2026-01-18 14:45:00,1307,14.75,37.92534,3755.691,59.0931,2.687845,558.5989,1,1,2628.984,2628.666,794.7086,344.6441,1139.353,3,47.93655,210.9119,880.5042,0,0,0,1405.982,0.7029909,0.8854655,0.3172331,0,250,0.3172331,1833.958,578.1367,0,11.15655,0,0,644.6411,449.6964,194.9447,794.3405,0,1607.926,0,-5.684342e-14,3.660405e-13,4.263256e-14,47.93655,2.687845,558.5989,0,0,208.2241,19.53782,0
tuned,2026-01-18 15:00:00,1308,15,37.95562,3700.279,52.09962,2.941279,562.1777,1,1,2590.195,2589.878,828.0588,359.1084,1187.167,3,49.93767,209.4972,927.7323,0,0,0,1405.76,0.7028802,0.8853261,0.3172331,0,250,0.3172331,1761.819,608.9217,0,2.161956,0,0,635.6492,432.3608,203.2884,791.4692,0,1586.668,0,-1.136868e-13,-3.258505e-13,4.263256e-14,49.93767,2.941279,562.1777,0,0,206.5559,46.74404,0
tuned,2026-01-18 15:15:00,1309,15.25,38.09918,3732.196,60.56913,9.134771,570.3166,1,1,2612.537,2612.22,836.5099,361.9554,1198.465,3,57.32426,208.9799,932.1611,0,0,0,1405.539,0.7027696,0.8851868,0.3172331,0,250,0.3172331,1775.71,610.7581,0,3.244873,0,0,643.6263,437.465,206.1613,799.4204,0,1604.438,0,-2.273737e-13,-3.43614e-13,4.263256e-14,57.32426,9.134771,570.3166,0,0,199.8452,40.44156,-2.842171e-14
tuned,2026-01-18 15:30:00,1310,15.5,38.30414,3698.173,62.2314,6.801486,563.8553,1,1,2588.721,2588.404,846.3948,365.7306,1212.125,3,62.22083,208.1735,941.7311,0,0,0,1405.318,0.702659,0.8850474,0.3172331,0,250,0.3172331,1742.009,615.4842,0,0.01057061,0,0,641.321,431.5594,209.7616,797.2901,0,1594.598,0,0,-4.13225e-13,4.263256e-14,62.22083,6.801486,563.8553,0,0,201.372,51.6289,0
tuned,2026-01-18 15:45:00,1311,15.75,38.27957,3688.531,69.91143,2.518809,570.3496,1,1,2581.972,2581.655,838.0561,361.8985,1199.955,3,63.5323,206.4868,929.9355,0,0,0,1405.097,0.7025483,0.8849081,0.3172331,0,250,0.3172331,1743.599,607.9578,0,6.379127,0,0,639.221,431.6642,207.5568,793.5627,0,1598.129,0,-1.705303e-13,-3.502754e-13,4.263256e-14,63.5323,2.518809,570.3496,0,0,203.968,37.60824,0
tuned,2026-01-18 16:00:00,1312,16,38.48728,3675.946,85.5337,5.179723,567.5023,1,1,2573.162,2572.845,827.2866,355.8844,1183.171,3,74.17813,204.8702,904.1226,0,0,0,1404.875,0.7024377,0.8847688,0.3172331,0,250,0.3172331,1745.559,589.5799,0,11.35558,0,0,640.664,434.6078,206.0561,790.4922,0,1600.573,0,1.136868e-13,2.997602e-14,4.263256e-14,74.17813,5.179723,567.5023,0,0,199.6905,22.07769,0
tuned,2026-01-18 16:15:00,1313,16.25,38.67124,3681.299,101.6332,1.352189,579.1917,1,1,2576.909,2576.592,811.998,348.2374,1160.235,3,81.80263,202.4819,875.9508,0,0,0,1404.654,0.7023272,0.8846295,0.3172331,0,250,0.3172331,1764.594,569.9199,0,19.83061,0,9.271807,644.8457,441.572,203.2738,792.1295,0,1618.467,0,-1.136868e-13,3.219647e-15,4.263256e-14,81.80263,1.352189,569.9199,0,0,201.1297,0,0
tuned,2026-01-18 16:30:00,1314,16.5,38.87336,3632.29,119.4792,2.517496,575.3819,1,1,2542.603,2542.286,815.951,347.6285,1163.58,3,101.5704,200.4362,861.5729,0,0,0,1404.433,0.7022166,0.8844902,0.3172331,0,250,0.3172331,1726.335,559.1721,0,17.90878,0,16.20973,639.8207,434.415,205.4058,786.1225,0,1603.138,0,0,-2.445821e-13,4.263256e-14,101.5704,2.517496,559.1721,0,0,197.9187,0,0
tuned,2026-01-18 16:45:00,1315,16.75,38.82192,3645.055,135.5038,1.919055,555.5062,1,1,2551.538,2551.221,826.074,349.4451,1175.519,3,123.8145,200.2964,851.4082,0,0,0,1404.212,0.7021061,0.884351,0.3172331,0,250,0.3172331,1725.147,552.9254,0,11.68928,0,2.580728,641.1563,433.4989,207.6575,783.5925,0,1587.349,0,1.136868e-13,3.822498e-13,4.263256e-14,123.8145,1.919055,552.9254,0,0,198.3773,0,2.842171e-14
tuned,2026-01-18 17:00:00,1316,17,38.87002,3640.357,156.1155,0,542.2911,1,1,2548.25,2547.933,818.7315,344.072,1162.804,3,141.7716,199.1632,821.8687,0,0,0,1403.991,0.7019955,0.8842118,0.3172331,0,250,0.3172331,1729.201,533.4255,0,14.34394,0,8.865606,641.1825,435.0961,206.0864,781.3989,0,1587.541,0,-1.136868e-13,2.520206e-13,4.263256e-14,141.7716,0,533.4255,0,0,199.1632,0,0
tuned,2026-01-18 17:15:00,1317,17.25,39.07603,3661.968,181.1907,6.335757,525.9663,1,1,2563.378,2563.061,796.5688,330.9685,1127.537,3,169.7903,196.9982,760.7487,0,0,0,1403.77,0.701885,0.8840726,0.3172331,0,250,0.3172331,1766.492,492.5025,0,11.40033,0,33.46378,648.6876,447.0279,201.6597,786.4648,0,1592.595,0,5.684342e-14,-4.48197e-13,4.263256e-14,169.7903,6.335757,492.5025,0,0,190.6625,0,2.842171e-14
tuned,2026-01-18 17:30:00,1318,17.5,39.17635,3642.844,212.7479,0,493.4377,1,1,2549.991,2549.673,785.5325,322.4487,1107.981,3,200.5104,195.9114,711.5594,0,0,0,1403.549,0.7017745,0.8839334,0.3172331,0,250,0.3172331,1764.141,460.0866,0,12.23747,0,33.35109,647.1071,447.6832,199.4238,778.5954,0,1578.301,0,-5.684342e-14,2.88658e-13,4.263256e-14,200.5104,0,460.0866,0,0,195.9114,0,2.842171e-14
tuned,2026-01-18 17:45:00,1319,17.75,39.05264,3612.365,241.2876,2.124663,442.3797,1,1,2528.656,2528.338,780.5615,316.4009,1096.962,3,232.9283,193.2212,670.8129,0,0,0,1403.328,0.7016641,0.8837943,0.3172331,0,250,0.3172331,1747.777,434.4043,0,8.359349,0,7.975413,639.4845,442.0041,197.4804,760.422,0,1535.264,0,1.136868e-13,-7.727152e-14,4.263256e-14,232.9283,2.124663,434.4043,0,0,191.0965,0,0
tuned,2026-01-18 18:00:00,1320,18,39.0453,3538.352,276.4284,2.598835,431.4531,1,1,2476.847,2476.529,667.6469,261.94,929.5869,2,272.292,3.042318,654.2526,0,0,0,1403.107,0.7015536,0.8836551,0.3172331,0,250,0.3172331,1808.882,423.7186,0,4.136319,0,7.734527,626.2543,457.364,168.8903,721.2596,0,1449.654,0,-5.684342e-14,-4.473089e-13,4.263256e-14,272.292,2.598835,423.7186,0,0,0.443483,0,-3.552714e-15
tuned,2026-01-18 18:15:00,1321,18.25,39.17607,3514.708,308.4983,3.050003,415.2656,1,1,2460.295,2459.978,665.1849,257.2041,922.389,2,302.9789,1.611213,617.7988,0,0,0,1402.886,0.7014432,0.883516,0.3172331,0,250,0.3172331,1794.793,399.4634,0,5.519334,1.438791,15.80217,624.3403,455.4582,168.8821,716.6724,0,1445.348,0,-5.684342e-14,2.774447e-13,4.263256e-14,302.9789,1.611213,399.4634,0,0,0,0,-2.442491e-14
tuned,2026-01-18 18:30:00,1322,18.5,39.09286,3544.256,347.9874,1.563019,379.9053,1,0,2480.979,2480.662,407.4516,179.6247,587.0762,2,0,0,587.0762,0,0,330.2472,1320.104,0.6600518,0.883377,0.3172331,0,250,0.3172331,2073.21,379.9893,0,17.88179,1.421421,0,628.13,524.8918,103.2382,704.5164,0,1442.331,0,-5.684342e-14,1.274536e-13,4.263256e-14,330.1056,0.1415981,379.9053,330.2472,0,0,0.08397358,-1.151856e-14
tuned,2026-01-18 18:45:00,1323,18.75,39.05287,3509.756,363.127,6.677977,355.1274,1,0,2456.829,2456.512,376.1056,165.8058,541.9114,2,0,0,541.9114,0,0,365.5045,1228.52,0.6142599,0.8312499,0.3172331,0,250,0.3172331,2080.406,350.9294,0,2.878641,1.421869,4.198032,621.3239,526.1278,95.19608,692.9953,0,1393.409,0,0,1.14353e-14,4.263256e-14,360.2484,5.256109,350.9294,365.5045,0,0,0,1.953993e-14
tuned,2026-01-18 19:00:00,1324,19,39.28049,3477.663,379.9773,5.500408,328.2213,0,0,2434.364,2434.047,342.8876,151.1617,494.0493,1,0,0,494.0493,0,0,379.0818,1133.556,0.566778,0.7735809,0.3172331,0,250,0.3172331,2091.159,319.0353,0,6.395904,0,9.185989,619.5658,532.2173,87.34847,0,685.7169,3782.476,0,-2.842171e-14,1.721956e-13,4.263256e-14,373.5814,5.500408,319.0353,379.4221,0,0,0,2.04281e-14
tuned,2026-01-18 19:15:00,1325,19.25,39.14875,3457.804,393.9892,0,304.425,0,0,2420.463,2420.146,315.5918,139.1283,454.7201,1,0,0,454.7201,0,0,388.36,1036.287,0.5181437,0.7137835,0.3172331,0,250,0.3172331,2104.554,294.1175,0,5.629204,0,10.30746,613.764,533.658,80.10599,0,675.4001,3724.411,0,-2.842171e-14,3.047562e-13,4.263256e-14,388.36,0,294.1175,390.9884,0,0,0,0
tuned,2026-01-18 19:30:00,1326,19.5,38.99273,3464.536,397.797,0,280.6386,0,0,2425.175,2424.858,283.4292,124.9495,408.3787,1,0,0,408.3787,0,0,397.797,936.6751,0.4683375,0.652535,0.3172331,0,250,0.3172331,2141.429,264.6532,0,0,0,15.98546,612.2943,540.6556,71.63867,0,669.641,3683.026,0,-1.421085e-14,-7.194245e-14,4.263256e-14,397.797,0,264.6532,400.9968,0,0,0,0
tuned,2026-01-18 19:45:00,1327,19.75,38.70559,3399.194,376.6086,0,252.3321,0,0,2379.436,2379.118,240.5033,106.0257,346.529,1,0,0,346.529,0,0,376.6086,842.3755,0.4211877,0.5898106,0.3172331,0,250,0.3172331,2138.615,225.367,0,0,0,26.96508,595.9935,535.6735,60.31998,0,648.4534,3566.493,0,-2.842171e-14,4.72955e-14,4.263256e-14,376.6086,0,225.367,403.4942,0,0,0,0
tuned,2026-01-18 20:00:00,1328,20,38.4515,3436.645,376.7434,0,218.7409,0,0,2405.652,2405.334,213.4144,94.08356,307.498,1,0,0,307.498,0,0,376.7434,748.057,0.3740285,0.5304315,0.3172331,0,250,0.3172331,2191.92,200.608,0,0,0,18.13289,598.3709,545.2082,53.16265,0,643.8021,3540.911,0,0,2.464695e-14,4.263256e-14,376.7434,0,200.608,393.3298,0,0,0,0
tuned,2026-01-18 20:15:00,1329,20.25,38.46401,3432.489,368.2761,0.8959127,206.1559,0,0,2402.742,2402.425,206.4948,91.03303,297.5278,1,0,0,297.5278,0,0,369.172,655.6463,0.3278231,0.4710405,0.3172331,0,250,0.3172331,2195.93,194.0738,0,0,0,12.08215,597.8519,546.3928,51.45911,0,640.4321,3522.377,0,-1.421085e-14,-1.917355e-13,4.263256e-14,368.2761,0.8959127,194.0738,377.5685,0,0,0,1.432188e-14
tuned,2026-01-18 20:30:00,1330,20.5,38.24969,3430.122,326.1658,0,173.8256,0,0,2401.085,2400.768,182.4228,80.42093,262.8437,1,0,0,262.8437,0,0,326.1658,574.0016,0.2870008,0.4128508,0.3172331,0,250,0.3172331,2218.345,171.9005,0,0,0,1.925175,593.9556,548.7512,45.20434,0,629.6484,3463.066,0,0,1.404987e-13,4.263256e-14,326.1658,0,171.9005,350.9875,0,0,0,0
tuned,2026-01-18 20:45:00,1331,20.75,37.88756,3407.12,286.7001,0,149.8137,0,0,2384.984,2384.667,173.9383,76.68053,250.6188,1,0,0,250.6188,0,0,286.7001,502.2362,0.2511181,0.3614404,0.3172331,0,250,0.3172331,2210.729,164.6314,0,0,0,0,584.2157,541.5308,42.6849,0,618.2114,3400.163,0,-1.421085e-14,4.024558e-14,4.263256e-14,286.7001,0,149.8137,311.3022,0,0,14.8177,0
tuned,2026-01-18 21:00:00,1332,21,37.54977,3437.948,267.5561,0,146.7042,0,0,2406.563,2406.246,142.5045,62.82298,205.3275,1,0,0,205.3275,0,0,267.5561,435.2681,0.2176341,0.3162508,0.3172331,0,250,0.3172331,2263.742,135.4344,0,0,0,11.26978,584.1846,549.5151,34.66946,0,615.0738,3382.906,0,-1.421085e-14,4.940492e-15,4.263256e-14,267.5561,0,135.4344,281.0061,0,0,0,0
tuned,2026-01-18 21:15:00,1333,21.25,37.32536,3398.441,222.4622,0,137.0271,0,0,2378.909,2378.592,134.1492,59.13956,193.2888,1,0,0,193.2888,0,0,222.4622,379.584,0.189792,0.274082,0.3172331,0,250,0.3172331,2244.442,127.8406,0,0,0,9.186496,574.0319,541.5851,32.44682,0,602.9414,3316.178,0,-1.421085e-14,-1.074696e-13,4.263256e-14,222.4622,0,127.8406,236.016,0,0,0,0
tuned,2026-01-18 21:30:00,1334,21.5,37.19025,3397.589,194.1826,0,134.5022,0,0,2378.312,2377.995,116.884,51.52819,168.4121,1,0,0,168.4121,0,0,194.1826,330.9786,0.1654893,0.2390185,0.3172331,0,250,0.3172331,2261.111,111.5693,0,0,0,22.9329,571.8372,543.6575,28.17965,0,600.6997,3303.848,0,-1.421085e-14,9.131584e-14,4.263256e-14,194.1826,0,111.5693,197.4294,0,0,0,0
tuned,2026-01-18 21:45:00,1335,21.75,36.84895,3376.973,165.6081,4.473298,136.7035,0,0,2363.881,2363.564,0,0,0,0,0,0,0,0,0,165.8827,289.4559,0.1447279,0.2084124,0.3172331,0,250,0.3172331,2363.564,0,0,0,4.19873,136.7035,563.2827,563.2071,0.0755926,0,595.7818,3284.043,0,0,-3.952394e-14,4.263256e-14,165.6081,0.2745679,0,171.0957,0,0,0,-1.132427e-14
tuned,2026-01-18 22:00:00,1336,22,36.6911,3323.743,137.6576,2.57478,130.0275,0,0,2326.62,2326.303,0,0,0,0,0,0,0,0,0,138.096,254.8863,0.1274431,0.1822661,0.3172331,0,250,0.3172331,2326.303,0,0,0,2.136394,130.0275,552.1195,552.0442,0.07528112,0,582.9004,3209.638,0,0,6.453171e-14,4.263256e-14,137.6576,0.438386,0,138.4076,0,0,0,-9.15934e-15
tuned,2026-01-18 22:15:00,1337,22.25,36.36913,3309.083,119.8588,0,127.1131,0,0,2316.358,2316.041,0,0,0,0,0,0,0,0,0,119.8588,224.8815,0.1124407,0.1604982,0.3172331,0,250,0.3172331,2316.041,0,0,0,0,127.1131,545.103,545.0283,0.0746537,0,574.9416,3162.179,0,0,-3.039236e-14,4.263256e-14,119.8588,0,0,122.4529,0,0,0,0
tuned,2026-01-18 22:30:00,1338,22.5,36.15243,3318.34,93.73349,0,119.1041,0,0,2322.838,2322.521,0,0,0,0,0,0,0,0,0,93.73349,201.4127,0.1007063,0.1416046,0.3172331,0,250,0.3172331,2322.521,0,0,0,0,119.1041,543.5787,543.5044,0.07423725,0,571.3766,3142.571,0,0,-9.65894e-15,4.263256e-14,93.73349,0,0,99.38427,0,0,0,0
tuned,2026-01-18 22:45:00,1339,22.75,35.95188,3299.026,69.62363,0,108.068,0,0,2309.318,2309.001,160.2559,59.92979,220.1857,1,90.10581,2.765963,127.3139,0,0,0,201.381,0.1006905,0.1268266,0.3172331,0,250,0.3172331,2148.745,85.60399,0,0,0,22.46402,537.6393,500.2558,37.38352,0,565.4155,3109.785,0,0,1.382228e-14,4.263256e-14,69.62363,0,85.60399,5.52395,0,23.24815,0,7.105427e-15
tuned,2026-01-18 23:00:00,1340,23,35.75844,3279.413,59.36383,0.9360776,95.82823,0,0,2295.589,2295.272,139.2192,52.71254,191.9317,1,72.81596,3.518849,115.5969,0,0,0,201.3493,0.1006746,0.1268067,0.3172331,0,250,0.3172331,2156.053,77.90452,0,0,0,17.92371,531.8084,499.4827,32.32575,0,556.3475,3059.911,0,-2.842171e-14,-4.024558e-15,4.263256e-14,59.36383,0.9360776,77.90452,5.397143,0,16.0349,0,-7.105427e-15
tuned,2026-01-18 23:15:00,1341,23.25,35.42653,3273.036,54.71204,0,96.03894,0,0,2291.125,2290.808,122.9246,46.18654,169.1111,1,67.28911,3.275893,98.54611,0,0,0,201.3176,0.1006588,0.1267867,0.3172331,0,250,0.3172331,2167.883,66.67509,0,0,0,29.36385,526.3225,498.0111,28.31139,0,550.9432,3030.187,0,0,5.642709e-14,4.263256e-14,54.71204,0,66.67509,5.270357,0,15.85297,0,-5.329071e-15
tuned,2026-01-18 23:30:00,1342,23.5,35.12853,3245.261,54.20095,0.2912368,96.12059,0,1,2271.683,2271.365,511.9961,158.7175,670.7137,2,63.18131,1.351514,106.1808,0,500,0,326.2859,0.1631429,0.1267667,0.3172331,0,250,0.3172331,1759.369,72.0938,0,0,0,24.02678,517.9558,401.1456,116.8102,0,565.3414,3109.378,0,-5.684342e-14,4.152234e-14,4.263256e-14,54.20095,0.2912368,72.0938,0,500,10.04063,0,-1.421085e-14
tuned,2026-01-18 23:45:00,1343,23.75,34.91868,3216.247,58.39845,0,73.14509,0,1,2251.373,2251.056,492.4636,150.6935,643.157,2,58.2482,2.675911,82.23293,0,500,0,451.2345,0.2256173,0.2054574,0.3172331,0,250,0.3172331,1758.592,55.97189,0,0.1502438,0,17.1732,510.6376,398.8692,111.7684,0,553.4577,3044.277,0,5.684342e-14,-1.246503e-13,4.263256e-14,58.2482,0,55.97189,0,500,2.675911,0,4.618528e-14
tuned,2026-01-19 00:00:00,1344,0,34.47496,3223.126,66.49859,0,71.01331,1,1,2256.188,2255.871,486.723,147.9855,634.7085,2,59.73766,1.748162,73.22268,0,500,0,576.1635,0.2880817,0.2841358,0.3172331,0,250,0.3172331,1769.148,50.09898,0,6.760929,0,20.91433,506.1267,396.8698,109.2568,549.547,0,1110.757,0,2.842171e-14,-1.510458e-13,4.263256e-14,59.73766,0,50.09898,0,500,1.748162,0,2.708944e-14
tuned,2026-01-19 00:15:00,1345,0.25,34.22659,3202.059,65.00725,0,75.09708,1,1,2241.441,2241.124,434.9687,125.1375,560.1062,2,60.00881,0.09742715,0,0,500,0,701.0728,0.3505364,0.3628017,0.3172331,0,250,0.3172331,1806.156,0,0,4.998433,0,75.09708,499.7556,402.7035,97.0521,544.5848,0,1097.792,0,0,-1.494915e-13,4.263256e-14,60.00881,0,0,0,500,0.09742715,0,5.273559e-15
tuned,2026-01-19 00:30:00,1346,0.5,34.02557,3223.922,59.66275,0,68.29589,1,1,2256.746,2256.428,429.3408,123.5212,552.862,2,52.73894,0.1231119,0,0,500,0,825.9624,0.4129812,0.4414553,0.3172331,0,250,0.3172331,1827.088,0,0,6.923817,0,68.29589,500.6994,405.3721,95.32732,544.046,0,1100.036,0,-5.684342e-14,-8.432144e-14,4.263256e-14,52.73894,0,0,0,500,0.1231119,0,-4.32987e-14
tuned,2026-01-19 00:45:00,1347,0.75,33.89688,3244.819,60.05192,2.141835,42.50499,1,1,2271.374,2271.056,435.1825,125.3308,560.5133,2,59.1757,1.337626,0,0,500,0,950.8324,0.4754162,0.5200964,0.3172331,0,250,0.3172331,1835.874,0,0,0.8762164,0.8042092,42.50499,502.367,406.0461,96.32088,540.7779,0,1084.455,0,0,7.771561e-16,4.263256e-14,59.1757,1.337626,0,0,500,0,0,0
tuned,2026-01-19 01:00:00,1348,1,33.63112,3276.216,47.73455,2.121123,43.20423,1,1,2293.351,2293.034,435.0032,125.1613,560.1646,2,59.93644,0.2281136,0,0,500,0,1075.683,0.5378414,0.5987252,0.3172331,0,250,0.3172331,1858.031,0,0,0,1.893009,43.20423,503.9694,408.3066,95.66271,542.9622,0,1089.19,0,-1.421085e-14,2.099432e-13,4.263256e-14,47.73455,0.2281136,0,0,500,12.20189,0,-4.263256e-14
tuned,2026-01-19 01:15:00,1349,1.25,33.35292,3292.981,42.78864,0,21.86569,1,1,2305.086,2304.769,431.1419,124.0938,555.2358,2,54.6005,0.6352616,0,0,500,0,1200.513,0.6002567,0.6773416,0.3172331,0,250,0.3172331,1873.627,0,0,0,0,21.86569,503.1644,408.9836,94.18081,537.8504,0,1075.701,0,2.842171e-14,3.403944e-13,4.263256e-14,42.78864,0,0,0,500,12.44713,0,6.394885e-14
tuned,2026-01-19 01:30:00,1350,1.5,33.12506,3273.822,39.00018,0,31.92538,1,1,2291.676,2291.358,426.2674,122.6677,548.9351,2,48.52387,0.4112305,0,0,500,0,1325.324,0.6626622,0.7559457,0.3172331,0,250,0.3172331,1865.091,0,0,0,0,31.92538,497.5151,404.905,92.61009,534.5037,0,1069.007,0,1.421085e-14,-1.173506e-13,4.263256e-14,39.00018,0,0,0,500,9.934923,0,7.105427e-15
tuned,2026-01-19 01:45:00,1351,1.75,32.79188,3276.296,30.36519,0,23.82153,1,1,2293.407,2293.09,116.4716,33.52835,150,1,49.37194,0.2166873,0,0,100.4114,0,1350.219,0.6751093,0.8345374,0.3172331,0,250,0.3172331,2176.618,0,0,0,0,23.82153,493.9608,468.8065,25.15433,507.4656,0,1014.931,0,-7.105427e-15,-4.449774e-13,4.263256e-14,30.36519,0,0,0,100.4114,19.22344,0,3.552714e-15
tuned,2026-01-19 02:00:00,1352,2,32.53782,3237.653,42.02624,0,36.77017,1,1,2266.357,2266.04,116.4752,33.52476,150,1,47.45982,0.173212,0,0,102.367,0,1375.598,0.6877989,0.8502129,0.3172331,0,250,0.3172331,2149.565,0,0,0,0,36.77017,485.2141,460.2095,25.0046,501.6065,0,1003.213,0,0,1.288969e-13,4.263256e-14,42.02624,0,0,0,102.367,5.606791,0,1.421085e-14
tuned,2026-01-19 02:15:00,1353,2.25,32.37497,3250.479,36.53335,0,27.06118,1,1,2275.335,2275.018,116.476,33.52404,150,1,48.50886,0.1644273,0,0,101.3267,0,1400.713,0.7003565,0.8661938,0.3172331,0,250,0.3172331,2158.542,0,0,0,0,27.06118,485.2751,460.3658,24.90922,499.6614,0,999.3228,0,-1.421085e-14,-4.534151e-13,4.263256e-14,36.53335,0,0,0,101.3267,12.13994,0,7.105427e-15
tuned,2026-01-19 02:30:00,1354,2.5,32.2061,3237.341,30.05177,0,43.51457,1,1,2266.139,2265.821,116.4731,33.52692,150,1,41.55336,0.1993889,0,0,108.2473,0,1427.554,0.7137771,0.8820084,0.3172331,0,250,0.3172331,2149.348,0,0,0,0,43.51457,481.4064,456.5961,24.81031,499.3671,0,998.7341,0,-1.421085e-14,2.819966e-14,4.263256e-14,30.05177,0,0,0,108.2473,11.70097,0,-1.598721e-14
tuned,2026-01-19 02:45:00,1355,2.75,31.87654,3275.438,29.06959,0,56.18691,1,1,2292.807,2292.49,116.4363,33.5637,150,1,51.16944,0.6448325,0,0,98.18573,0,1451.876,0.725938,0.89891,0.3172331,0,250,0.3172331,2176.053,0,0,0,0,56.18691,483.3494,458.7365,24.61296,504.145,0,1008.29,0,0,3.289591e-13,4.263256e-14,29.06959,0,0,0,98.18573,22.74468,0,-7.105427e-15
tuned,2026-01-19 03:00:00,1356,3,31.65528,3253.519,47.76327,1.143115,39.3212,1,1,2277.463,2277.146,116.4384,33.56165,150,1,56.5759,0.6199852,0,0,92.80411,0,1474.848,0.7374242,0.914225,0.3172331,0,250,0.3172331,2160.707,0,0,0,0.5231294,39.3212,477.664,453.1762,24.48775,494.9849,0,990.8722,0,-1.421085e-14,1.088019e-13,4.263256e-14,47.76327,0.6199852,0,0,92.80411,8.812628,0,0
tuned,2026-01-19 03:15:00,1357,3.25,31.21586,3259.335,60.32968,0,42.41018,1,1,2281.535,2281.218,116.4617,33.53827,150,1,55.93864,0.3368326,0,0,93.72453,0,1498.047,0.7490237,0.9286904,0.3172331,0,250,0.3172331,2164.756,0,0,4.391038,0,42.41018,473.7155,449.4687,24.24684,491.8126,0,991.1997,0,0,-1.637579e-13,4.263256e-14,55.93864,0,0,0,93.72453,0.3368326,0,1.332268e-15
tuned,2026-01-19 03:30:00,1358,3.5,31.17373,3240.67,63.53885,0.3570308,54.29881,1,1,2268.469,2268.152,116.4733,33.52667,150,1,62.16216,0.1962979,0,0,87.64154,0,1519.722,0.759861,0.9432985,0.3172331,0,250,0.3172331,2151.678,0,0,1.376687,0.1607329,54.29881,470.5499,446.3239,24.22594,491.1138,0,984.8797,0,0,3.018696e-13,4.263256e-14,62.16216,0.1962979,0,0,87.64154,0,0,0
tuned,2026-01-19 03:45:00,1359,3.75,30.97156,3262.772,71.84671,0.7662369,37.77095,1,1,2283.941,2283.623,116.4428,33.55724,150,1,64.19008,0.566617,0,0,85.2433,0,1540.794,0.7703968,0.9569466,0.3172331,0,250,0.3172331,2167.181,0,0,7.656633,0.1996199,37.77095,471.5837,447.4754,24.10838,488.8315,0,991.215,0,-7.105427e-15,6.972201e-14,4.263256e-14,64.19008,0.566617,0,0,85.2433,0,0,0
tuned,2026-01-19 04:00:00,1360,4,30.886,3281.969,63.39429,0.6533554,14.47279,1,1,2297.378,2297.061,116.411,33.58902,150,1,76.12059,0.9514751,0,0,72.92793,0,1558.783,0.7793915,0.9702151,0.3172331,0,250,0.3172331,2180.65,0,0,0,0,14.47279,473.4383,449.3832,24.05508,485.9547,0,971.9095,0,0,1.795231e-13,4.263256e-14,63.39429,0.6533554,0,0,72.92793,13.02442,0,7.105427e-15
tuned,2026-01-19 04:15:00,1361,4.25,30.64179,3256.266,71.02827,0,22.27177,1,1,2279.386,2279.069,116.3626,33.63742,150,1,91.12246,1.537703,0,0,57.33984,0,1572.873,0.7864363,0.9815428,0.3172331,0,250,0.3172331,2162.706,0,0,0,0,22.27177,467.1444,443.2317,23.91273,481.4336,0,962.8671,0,-1.421085e-14,4.27991e-13,4.263256e-14,71.02827,0,0,0,57.33984,21.6319,0,-7.105427e-15
tuned,2026-01-19 04:30:00,1362,4.5,30.54779,3313.844,94.30797,0,20.67922,1,1,2319.69,2319.373,116.429,33.57095,150,1,109.8708,0.7326817,0,0,39.39654,0,1582.474,0.791237,0.9904148,0.3172331,0,250,0.3172331,2202.944,0,0,0,0,20.67922,474.3993,450.5235,23.87575,488.3236,0,976.6471,0,-2.131628e-14,-4.740652e-14,4.263256e-14,94.30797,0,0,0,39.39654,16.29549,0,0
tuned,2026-01-19 04:45:00,1363,4.75,30.53934,3323.636,111.8203,3.303902,23.79617,1,1,2326.545,2326.228,116.4517,33.54828,150,1,119.0193,0.458024,0,0,30.52269,0,1589.856,0.7949278,0.9964607,0.3172331,0,250,0.3172331,2209.776,0,0,0,2.845878,23.79617,475.7107,451.8349,23.87585,490.2488,0,985.4067,0,0,-3.13416e-13,4.263256e-14,111.8203,0.458024,0,0,30.52269,7.199012,0,0
tuned,2026-01-19 05:00:00,1364,5,30.61636,3283.599,134.9775,2.190727,33.75178,1,1,2298.52,2298.202,121.2569,34.89583,156.1528,1,156.0217,0.1310921,0,0,0,0,1589.605,0.7948027,1.001109,0.3172331,0,250,0.3172331,2176.945,0,0,0,2.059634,33.75178,470.7959,445.8943,24.90151,487.7034,0,978.9597,0,-7.105427e-15,3.426148e-13,4.263256e-14,134.9775,0.1310921,0,0,0,21.04416,0,0
tuned,2026-01-19 05:15:00,1365,5.25,30.40391,3266.917,171.8852,0,12.97953,1,1,2286.842,2286.525,152.1393,43.8014,195.9407,1,195.6059,0.3348465,0,0,0,0,1589.355,0.7946776,1.000951,0.3172331,0,250,0.3172331,2134.385,0,0,0,0,12.97953,466.1725,435.0942,31.07825,481.5415,0,963.083,0,-7.105427e-15,8.326673e-14,4.263256e-14,171.8852,0,0,0,0,24.05549,0,-7.105427e-15
tuned,2026-01-19 05:30:00,1366,5.5,30.49765,3231.806,225.5342,0,33.36068,1,1,2262.264,2261.947,187.5484,54.09621,241.6446,1,240.2874,1.357221,0,0,0,0,1589.105,0.7945525,1.000794,0.3172331,0,250,0.3172331,2074.399,0,0,0,0,33.36068,462.1338,423.7567,38.37707,484.6678,0,969.3357,0,-1.421085e-14,-4.185541e-13,4.263256e-14,225.5342,0,0,0,0,16.11047,0,-3.552714e-15
tuned,2026-01-19 05:45:00,1367,5.75,30.4759,3201.361,284.1692,0,28.77682,1,1,2240.952,2240.635,224.4425,65.23682,289.6794,1,283.3622,6.3172,0,0,0,0,1588.855,0.7944274,1.000636,0.3172331,0,250,0.3172331,2016.193,0,0,0.8070849,0,28.77682,457.5566,411.6652,45.89134,482.7777,0,966.9476,0,1.421085e-14,3.885781e-13,4.263256e-14,283.3622,0,0,0,0,6.3172,0,-2.664535e-15
tuned,2026-01-19 06:00:00,1368,6,30.39219,3227.664,319.8508,0,30.6277,1,1,2259.365,2259.048,253.9578,73.46391,327.4217,1,323.5834,3.838314,0,0,0,0,1588.605,0.7943023,1.000479,0.3172331,0,250,0.3172331,2005.09,0,0,0,0,30.6277,460.4503,408.63,51.82032,488.3357,0,976.6714,0,-4.263256e-14,4.189982e-13,4.263256e-14,319.8508,0,0,0,0,7.570943,0,-1.332268e-14
tuned,2026-01-19 06:15:00,1369,6.25,30.48968,3201.061,372.4792,0,53.65612,1,1,2240.743,2240.426,285.3175,82.33957,367.6571,1,365.1879,2.469189,0,0,0,0,1588.355,0.7941773,1.000321,0.3172331,0,250,0.3172331,1955.108,0,0,7.291376,0,53.65612,457.6554,399.3166,58.33882,492.6151,0,997.8078,0,-5.684342e-14,3.157474e-13,4.263256e-14,365.1879,0,0,0,0,2.469189,0,-2.842171e-14
tuned,2026-01-19 06:30:00,1370,6.5,30.50285,3246.447,393.8703,0,58.71762,1,1,2272.513,2272.196,313.2278,90.32047,403.5482,1,401.5309,2.017375,0,0,0,0,1588.105,0.7940523,1.000164,0.3172331,0,250,0.3172331,1958.968,0,0,0,0,58.71762,464.2817,400.2234,64.05824,502.5401,0,1005.08,0,4.263256e-14,-1.867395e-13,4.263256e-14,393.8703,0,0,0,0,9.677927,0,2.842171e-14
tuned,2026-01-19 06:45:00,1371,6.75,30.53291,3233.559,417.5968,1.346749,56.85828,1,1,2263.491,2263.174,328.1222,94.43279,422.555,1,422.1588,0.3961543,0,0,0,0,1587.855,0.7939273,1.000006,0.3172331,0,250,0.3172331,1935.052,0,0,0,0.9505951,56.85828,462.751,395.6045,67.14658,501.6614,0,1004.963,0,2.842171e-14,-4.440892e-13,4.263256e-14,417.5968,0.3961543,0,0,0,4.562034,0,1.154632e-14
tuned,2026-01-19 07:00:00,1372,7,30.52684,3258.823,425.3217,1.811365,35.61043,1,1,2281.176,2280.859,336.8659,97.05299,433.9189,1,432.5359,1.383008,0,0,0,0,1587.605,0.7938023,0.9998487,0.3172331,0,250,0.3172331,1943.993,0,0,0,0.4283578,35.61043,466.3028,397.3781,68.92474,501.7103,0,1004.16,0,0,1.887379e-13,4.263256e-14,425.3217,1.383008,0,0,0,7.214183,0,1.509903e-14
tuned,2026-01-19 07:15:00,1373,7.25,30.65843,3336.62,415.5587,0,58.54293,1,1,2335.634,2335.317,331.2044,95.42299,426.6274,1,425.2573,1.370074,0,0,0,0,1587.355,0.7936773,0.9996913,0.3172331,0,250,0.3172331,2004.112,0,0,0,0,58.54293,478.8517,410.8832,67.96858,518.3086,0,1036.617,0,0,-3.708145e-13,4.263256e-14,415.5587,0,0,0,0,11.06877,0,2.309264e-14
tuned,2026-01-19 07:30:00,1374,7.5,30.78071,3348.707,408.0232,0,51.24075,1,1,2344.095,2343.777,315.9389,91.05889,406.9978,1,405.3706,1.627132,0,0,0,0,1587.105,0.7935524,0.9995339,0.3172331,0,250,0.3172331,2027.838,0,0,2.652572,0,51.24075,481.9153,416.8972,65.01814,518.4905,0,1041.557,0,-2.842171e-14,3.423928e-13,4.263256e-14,405.3706,0,0,0,0,1.627132,0,-1.221245e-14
tuned,2026-01-19 07:45:00,1375,7.75,30.89042,3370.336,377.8115,0,63.60939,1,1,2359.235,2358.918,292.6043,84.25832,376.8627,1,376.0627,0.7999352,0,0,0,0,1586.855,0.7934274,0.9993766,0.3172331,0,250,0.3172331,2066.313,0,0,1.748816,0,63.60939,486.2343,425.8636,60.37063,523.2317,0,1049.48,0,-2.842171e-14,2.470246e-13,4.263256e-14,376.0627,0,0,0,0,0.7999352,0,-1.321165e-14
tuned,2026-01-19 08:00:00,1376,8,30.91313,3424.399,333.0378,269.1938,63.92946,1,1,2397.079,2396.762,320.4008,101.271,421.6719,1,336.0601,85.61179,0,0,0,0,1586.605,0.7933025,0.9992193,0.3172331,0,250,0.3172331,2076.361,0,0,0,183.582,63.92946,494.2885,428.155,66.1335,542.6085,0,1401.896,0,-2.842171e-14,-9.65894e-15,4.263256e-14,333.0378,85.61179,0,0,0,3.022226,0,-2.842171e-14
tuned,2026-01-19 08:15:00,1377,8.25,31.00899,3431.177,292.95,269.207,81.63345,1,1,2401.824,2401.507,285.0276,91.4185,376.4462,1,287.7939,88.65221,0,0,0,0,1586.355,0.7931777,0.999062,0.3172331,0,250,0.3172331,2116.479,0,0,5.156053,180.5548,81.63345,496.346,437.3784,58.9676,545.6668,0,1411.685,0,-5.684342e-14,2.207123e-13,4.263256e-14,287.7939,88.65221,0,0,0,0,0,-2.842171e-14
tuned,2026-01-19 08:30:00,1378,8.5,31.23753,3462.566,238.1956,262.3914,71.12944,1,1,2423.797,2423.479,252.0388,82.02842,334.0672,1,244.4764,89.59081,0,0,0,0,1586.106,0.7930528,0.9989047,0.3172331,0,250,0.3172331,2171.44,0,0,0,172.8006,71.12944,503.5026,451.0799,52.42268,547.8842,0,1393.849,0,2.842171e-14,-2.321476e-13,4.263256e-14,238.1956,89.59081,0,0,0,6.280846,0,2.842171e-14
tuned,2026-01-19 08:45:00,1379,8.75,31.59129,3456.739,197.7256,266.4188,78.93518,1,1,2419.717,2419.4,212.0357,70.59461,282.6303,1,192.3449,90.28544,0,0,0,0,1585.856,0.792928,0.9987474,0.3172331,0,250,0.3172331,2207.364,0,0,5.380674,176.1334,78.93518,506.7515,462.2793,44.47222,549.4049,0,1411.922,0,2.842171e-14,1.905143e-13,4.263256e-14,192.3449,90.28544,0,0,0,0,0,2.842171e-14
tuned,2026-01-19 09:00:00,1380,9,31.78421,3467.287,169.8287,272.7035,89.71781,1,1,2427.101,2426.784,182.7237,62.25077,244.9745,1,153.858,91.11642,0,0,0,0,1585.606,0.7928031,0.9985902,0.3172331,0,250,0.3172331,2244.06,0,0,15.97066,181.5871,89.71781,510.567,472.0623,38.50464,553.1862,0,1447.16,0,-1.421085e-14,3.199663e-13,4.263256e-14,153.858,91.11642,0,0,0,0,0,0
tuned,2026-01-19 09:15:00,1381,9.25,32.17486,3492.88,138.0488,273.5013,97.25192,1,1,2445.016,2444.699,165.5246,57.42841,222.953,1,130.6583,92.29477,0,0,0,0,1585.357,0.7926783,0.998433,0.3172331,0,250,0.3172331,2279.174,0,0,7.390557,181.2065,97.25192,519.0273,483.8225,35.20487,561.8955,0,1449.121,0,7.105427e-15,-1.029177e-13,4.263256e-14,130.6583,92.29477,0,0,0,0,0,0
tuned,2026-01-19 09:30:00,1382,9.5,32.38723,3514.223,124.9307,278.0146,86.48574,1,1,2459.956,2459.639,139.6498,49.9905,189.6403,1,97.29374,92.34652,0,0,0,0,1585.107,0.7925535,0.9982758,0.3172331,0,250,0.3172331,2319.989,0,0,27.637,185.668,86.48574,524.8014,494.9412,29.86023,563.3823,0,1494.716,0,-2.131628e-14,-4.267697e-13,4.263256e-14,97.29374,92.34652,0,0,0,0,0,0
tuned,2026-01-19 09:45:00,1383,9.75,32.46801,3515.057,91.94765,288.5755,118.1229,1,1,2460.54,2460.223,126.6336,46.52486,173.1585,1,78.19051,94.96798,0,0,0,0,1584.858,0.7924288,0.9981187,0.3172331,0,250,0.3172331,2333.589,0,0,13.75713,193.6075,118.1229,525.9229,498.788,27.13484,570.5608,0,1498.826,0,-2.131628e-14,1.110223e-16,4.263256e-14,78.19051,94.96798,0,0,0,0,0,-1.421085e-14
tuned,2026-01-19 10:00:00,1384,10,32.78234,3545.182,67.62998,292.8612,145.8291,1,1,2481.627,2481.31,111.7821,42.02421,153.8063,1,60.98593,92.82038,0,0,0,0,1584.608,0.792304,0.9979616,0.3172331,0,250,0.3172331,2369.528,0,0,6.644048,200.0408,145.8291,534.3794,510.2406,24.13883,583.6668,0,1523.865,0,-7.105427e-15,1.132427e-14,4.263256e-14,60.98593,92.82038,0,0,0,0,0,0
tuned,2026-01-19 10:15:00,1385,10.25,32.89455,3582.749,58.1112,295.8274,151.004,1,1,2507.924,2507.607,116.0796,43.71101,159.7906,1,62.73241,97.05822,0,0,0,0,1584.359,0.7921793,0.9978045,0.3172331,0,250,0.3172331,2391.527,0,0,0,198.7692,151.004,541.4813,516.3503,25.13103,592.6643,0,1528.205,0,-1.421085e-14,2.600142e-13,4.263256e-14,58.1112,97.05822,0,0,0,4.621204,0,7.105427e-15
tuned,2026-01-19 10:30:00,1386,10.5,33.192,3617.229,52.43657,290.3749,173.572,1,1,2532.06,2531.743,114.8551,43.42891,158.284,1,60.56584,97.71816,0,0,0,0,1584.109,0.7920546,0.9976474,0.3172331,0,250,0.3172331,2416.888,0,0,0,192.6567,173.572,550.582,525.5384,25.04356,606.7096,0,1545.752,0,-7.105427e-15,-4.193312e-13,4.263256e-14,52.43657,97.71816,0,0,0,8.129264,0,-7.105427e-15
tuned,2026-01-19 10:45:00,1387,10.75,33.58,3632.56,46.63039,290.8157,205.7126,1,1,2542.792,2542.474,112.9658,42.76652,155.7323,1,59.13251,96.59979,0,0,0,0,1583.86,0.7919299,0.9974903,0.3172331,0,250,0.3172331,2429.509,0,0,0,194.2159,205.7126,558.0948,533.2313,24.86349,621.1479,0,1577.318,0,-7.105427e-15,4.466427e-13,4.263256e-14,46.63039,96.59979,0,0,0,12.50212,0,0
tuned,2026-01-19 11:00:00,1388,11,33.79025,3622.393,57.63989,292.293,232.3355,1,0,2535.675,2535.358,0,0,0,0,0,0,0,0,0,153.8596,1545.146,0.7725728,0.9973333,0.3172331,0,250,0.3172331,2535.358,0,0,0.1887504,195.8845,232.3355,559.3723,559.3023,0.06998191,610.5557,0,1559.338,0,0,-2.38698e-13,4.263256e-14,57.45114,96.40846,0,153.8596,0,0,0,-1.421085e-14
tuned,2026-01-19 11:15:00,1389,11.25,34.03201,3659.299,57.57332,294.0295,267.9532,1,0,2561.509,2561.192,252.4235,111.2806,363.7041,1,0,0,363.7041,0,0,151.0013,1507.152,0.753576,0.9729555,0.3172331,0,250,0.3172331,2308.768,250.1353,0,2.673371,197.9282,17.81794,568.4059,512.3221,56.08385,627.5566,0,1601.151,0,-1.421085e-14,2.263745e-13,4.263256e-14,54.89995,96.10137,250.1353,151.0013,0,0,0,-1.421085e-14
tuned,2026-01-19 11:30:00,1390,11.5,34.60723,3695.698,47.54705,302.3876,295.2468,1,0,2586.989,2586.672,274.514,121.0192,395.5332,1,0,0,395.5332,0,0,143.8358,1470.956,0.7354779,0.9490315,0.3172331,0,250,0.3172331,2312.158,270.2054,0,0,206.0988,25.04142,582.2349,520.3806,61.85427,647.0357,0,1649.592,0,-2.842171e-14,4.469758e-13,4.263256e-14,47.54705,96.28879,270.2054,146.0337,0,0,0,0
tuned,2026-01-19 11:45:00,1391,11.75,34.88827,3679.339,42.95156,306.7327,312.7651,0,0,2575.537,2575.22,304.3405,134.1682,438.5087,1,0,0,438.5087,0,0,140.0964,1435.7,0.7178501,0.9262393,0.3172331,0,250,0.3172331,2270.88,298.5779,0,0,209.5879,14.18717,583.7188,514.6713,69.04752,0,652.0549,3947.841,0,-2.842171e-14,7.438494e-15,4.263256e-14,42.95156,97.14485,298.5779,147.6282,0,0,0,1.421085e-14
tuned,2026-01-19 12:00:00,1392,12,35.17116,3633.958,48.23304,303.6284,324.1343,0,0,2543.771,2543.454,337.9076,148.9662,486.8738,1,0,0,486.8738,0,0,146.0261,1398.968,0.6994838,0.9040393,0.3172331,0,250,0.3172331,2205.546,330.4076,0,0,205.8353,0,580.6141,503.4145,77.19961,0,652.3808,3943.16,0,-2.842171e-14,2.603473e-13,4.263256e-14,48.23304,97.79308,324.1343,150.0692,0,0,6.273246,-1.421085e-14
tuned,2026-01-19 12:15:00,1393,12.25,35.51862,3653.848,39.3498,304.441,355.2174,0,0,2557.693,2557.376,379.0514,167.1044,546.1558,2,0,0,546.1558,0,0,139.097,1363.973,0.6819866,0.8809094,0.3172331,0,250,0.3172331,2178.325,369.12,0,0,204.6938,0,588.9297,501.577,87.35271,0,668.6814,4030.845,0,-2.842171e-14,-4.323208e-13,4.263256e-14,39.3498,99.74718,355.2174,152.6258,0,0,13.90254,0
tuned,2026-01-19 12:30:00,1394,12.5,35.74721,3702.145,45.29045,299.6518,379.3805,0,0,2591.502,2591.184,394.2679,173.8126,568.0805,2,0,0,568.0805,0,0,143.9438,1327.772,0.6638862,0.8588739,0.3172331,0,250,0.3172331,2196.916,382.8989,0,0,200.9985,0,600.1894,508.8038,91.38555,0,682.6165,4101.113,0,0,-3.603784e-13,4.263256e-14,45.29045,98.65334,379.3805,159.0951,0,0,3.518404,0
tuned,2026-01-19 12:45:00,1395,12.75,35.97308,3737.623,38.87814,303.1757,420.3664,0,0,2616.336,2616.019,424.4346,187.1116,611.5462,2,0,0,611.5462,0,0,139.797,1292.614,0.6463071,0.8360789,0.3172331,0,250,0.3172331,2191.584,411.0908,0,0,202.2568,9.275669,609.4479,510.5064,98.94147,0,699.7787,4197.676,0,-5.684342e-14,2.892131e-13,4.263256e-14,38.87814,100.9189,411.0908,167.9256,0,0,0,1.421085e-14
tuned,2026-01-19 13:00:00,1396,13,36.2548,3713.173,41.75506,295.6102,430.77,0,0,2599.221,2598.904,434.6132,191.5988,626.2121,2,0,0,626.2121,0,0,141.0904,1257.138,0.6285691,0.8139402,0.3172331,0,250,0.3172331,2164.29,419.538,0,0,196.2748,11.23199,609.8634,507.8143,102.0491,0,702.0486,4199.841,0,-2.842171e-14,3.295142e-13,4.263256e-14,41.75506,99.33532,419.538,158.5071,0,0,0,1.421085e-14
tuned,2026-01-19 13:15:00,1397,13.25,36.16927,3758.43,46.05896,300.6556,443.1952,0,0,2630.901,2630.584,476.0579,209.8697,685.9276,2,0,0,685.9276,0,0,141.3531,1221.602,0.610801,0.7916014,0.3172331,0,250,0.3172331,2154.526,460.0145,0,0,205.3614,0,615.9369,504.4097,111.5272,0,714.2794,4282.785,0,0,-3.512746e-13,4.263256e-14,46.05896,95.29416,443.1952,150.3197,0,0,16.81936,0
tuned,2026-01-19 13:30:00,1398,13.5,36.57553,3736.523,36.16364,296.1501,487.4294,0,0,2615.566,2615.249,508.4648,224.1562,732.621,2,0,0,732.621,0,0,132.0564,1188.396,0.5941978,0.7692248,0.3172331,0,250,0.3172331,2106.784,488.9482,0,0,200.2573,0,618.821,498.4475,120.3736,0,722.6037,4319.764,0,-2.842171e-14,-8.637535e-14,4.263256e-14,36.16364,95.89279,487.4294,145.348,0,0,1.518792,1.421085e-14
tuned,2026-01-19 13:45:00,1399,13.75,36.64817,3765.213,36.93591,303.0768,515.0084,0,0,2635.649,2635.332,537.4071,236.9154,774.3225,2,0,0,774.3225,0,0,132.5938,1155.06,0.57753,0.7483152,0.3172331,0,250,0.3172331,2097.925,516.3296,0,0,207.4189,0,624.7537,497.2916,127.4621,0,734.2071,4395.936,0,-5.684342e-14,2.210454e-13,4.263256e-14,36.93591,95.65791,515.0084,137.6304,0,0,1.321262,0
tuned,2026-01-19 14:00:00,1400,14,36.71214,3751.866,38.09885,305.1339,519.5991,0,1,2626.306,2625.989,1051.74,399.2755,1451.016,3,41.22152,100.6001,809.1941,0,500,0,1279.878,0.6399391,0.7273243,0.3172331,0,250,0.3172331,1574.249,539.1684,0,0,204.5339,0,623.5791,373.783,249.7961,0,773.0586,4604.643,0,-1.136868e-13,1.288969e-13,4.263256e-14,38.09885,100.6001,519.5991,0,500,3.122668,19.56925,-6.394885e-14
tuned,2026-01-19 14:15:00,1401,14.25,36.97794,3775.619,43.08175,300.676,546.7099,0,1,2642.933,2642.616,1071.522,407.9426,1479.464,3,41.67263,101.4553,836.3364,0,500,0,1404.677,0.7023383,0.8059205,0.3172331,0,250,0.3172331,1571.094,555.475,0,1.409128,199.2207,0,631.9139,375.6418,256.2721,0,783.5844,4655.801,0,2.273737e-13,-1.120215e-13,4.263256e-14,41.67263,101.4553,546.7099,0,500,0,8.765085,0
tuned,2026-01-19 14:30:00,1402,14.5,37.16503,3780.476,51.73462,297.153,543.3941,0,1,2646.333,2646.016,714.2115,309.142,1023.354,3,48.06226,101.7469,873.5444,0,0,0,1404.456,0.7022278,0.8845043,0.3172331,0,250,0.3172331,1931.804,578.8802,0,3.672356,195.4061,0,635.8554,464.1699,171.6855,0,773.312,4596.626,0,0,4.295453e-13,4.263256e-14,48.06226,101.7469,543.3941,0,0,0,35.48609,0
tuned,2026-01-19 14:45:00,1403,14.75,37.17426,3762.924,52.28162,291.3115,567.9946,1,1,2634.047,2633.73,708.4712,305.9188,1014.39,3,53.88477,96.00501,864.5002,0,0,0,1404.234,0.7021172,0.8843651,0.3172331,0,250,0.3172331,1925.259,572.8229,0,0,195.3065,0,633.0579,462.7101,170.3478,768.6289,0,1874.161,0,-1.136868e-13,2.442491e-13,4.263256e-14,52.28162,96.00501,567.9946,0,0,1.603156,4.82835,-1.421085e-14
tuned,2026-01-19 15:00:00,1404,15,37.36299,3770.526,43.98727,287.4043,562.5501,1,1,2639.369,2639.051,722.9838,312.6696,1035.653,3,50.91758,95.51007,889.2258,0,0,0,1404.013,0.7020067,0.8842259,0.3172331,0,250,0.3172331,1916.067,587.8637,0,0,191.8942,0,637.5177,462.8103,174.7074,775.48,0,1881.977,0,1.136868e-13,-3.496092e-13,4.263256e-14,43.98727,95.51007,562.5501,0,0,6.93031,25.31362,0
