controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-19 15:15:00,1405,15.25,37.36225,3738.057,46.96313,284.0681,567.6444,1,1,2616.64,2616.323,738.2465,318.4216,1056.668,3,59.1267,98.67099,898.8705,0,0,0,1403.792,0.7018962,0.8840867,0.3172331,0,250,0.3172331,1878.076,594.245,0,0,185.3971,0,632.0154,453.625,178.3905,772.0466,0,1863.903,0,0,-2.554623e-13,4.263256e-14,46.96313,98.67099,567.6444,0,0,12.16356,26.60065,1.421085e-14
tuned,2026-01-19 15:30:00,1406,15.5,37.40719,3716.044,47.63894,281.6408,559.2752,1,1,2601.231,2600.914,739.5711,318.6234,1058.195,3,62.33923,97.02495,898.8303,0,0,0,1403.571,0.7017857,0.8839475,0.3172331,0,250,0.3172331,1861.343,593.8954,0,0,184.6159,0,629.0446,450.1206,178.924,768.744,0,1855.95,0,-5.684342e-14,-1.947331e-13,4.263256e-14,47.63894,97.02495,559.2752,0,0,14.70029,34.62022,0
tuned,2026-01-19 15:45:00,1407,15.75,37.33398,3696.584,56.48645,284.3068,525.671,1,1,2587.609,2587.292,741.079,318.7167,1059.796,3,67.14299,93.89714,898.7556,0,0,0,1403.35,0.7016752,0.8838083,0.3172331,0,250,0.3172331,1846.213,594.3724,0,0,190.4097,0,624.5342,445.594,178.9402,764.3107,0,1857.078,0,-1.705303e-13,2.131628e-14,4.263256e-14,56.48645,93.89714,525.671,0,0,10.65655,68.70142,0
tuned,2026-01-19 16:00:00,1408,16,37.33615,3663.379,75.81885,281.2012,513.7553,1,1,2564.365,2564.048,743.07,318.0081,1061.078,3,80.47889,94.65668,885.9425,0,0,0,1403.13,0.7015648,0.8836692,0.3172331,0,250,0.3172331,1820.978,585.8833,0,0,186.5445,0,618.9599,439.5288,179.4311,757.5368,0,1836.863,0,0,-3.279599e-13,4.263256e-14,75.81885,94.65668,513.7553,0,0,4.660038,72.12802,1.421085e-14
tuned,2026-01-19 16:15:00,1409,16.25,37.48302,3679.245,94.28301,282.937,536.3317,1,1,2575.471,2575.154,748.9799,319.1596,1068.139,3,92.69984,91.46818,883.9715,0,0,0,1402.909,0.7014543,0.8835301,0.3172331,0,250,0.3172331,1826.174,583.5413,0,1.583162,191.4688,0,624.074,442.5085,181.5656,761.6681,0,1856.351,0,-5.684342e-14,-1.435518e-13,4.263256e-14,92.69984,91.46818,536.3317,0,0,0,47.20956,1.421085e-14
tuned,2026-01-19 16:30:00,1410,16.5,37.57724,3688.081,115.9701,278.9722,526.1391,1,1,2581.657,2581.339,757.4151,320.6584,1078.073,3,111.3609,91.23448,875.4781,0,0,0,1402.688,0.7013439,0.883391,0.3172331,0,250,0.3172331,1823.924,577.2746,0,4.609249,187.7378,0,627.1479,443.0761,184.0718,763.7344,0,1859.267,0,5.684342e-14,-1.446621e-13,4.263256e-14,111.3609,91.23448,526.1391,0,0,0,51.13552,0
tuned,2026-01-19 16:45:00,1411,16.75,37.67882,3666.963,124.4927,277.2964,495.8367,1,1,2566.874,2566.557,756.8963,318.1894,1075.086,3,130.1933,90.89621,853.9962,0,0,0,1402.467,0.7012335,0.8832519,0.3172331,0,250,0.3172331,1809.66,562.4158,0,0,186.4001,0,625.2539,440.8075,184.4464,758.9969,0,1839.534,0,5.684342e-14,-1.406653e-13,4.263256e-14,124.4927,90.89621,495.8367,0,0,5.70057,66.57914,0
tuned,2026-01-19 17:00:00,1412,17,37.84248,3620.828,133.4993,275.9663,471.6379,1,1,2534.579,2534.262,754.096,314.6456,1068.742,3,149.6054,89.26309,829.8731,0,0,0,1402.246,0.7011231,0.8831129,0.3172331,0,250,0.3172331,1780.166,545.4425,0,0,186.7033,0,620.1067,435.533,184.5737,750.1786,0,1822.42,0,-1.136868e-13,5.950795e-14,4.263256e-14,133.4993,89.26309,471.6379,0,0,16.10607,73.80469,1.421085e-14
tuned,2026-01-19 17:15:00,1413,17.25,37.8621,3616.894,156.107,273.1269,462.2069,1,1,2531.826,2531.509,748.1851,308.9056,1057.091,3,175.9524,91.78652,789.3518,0,0,0,1402.025,0.7010127,0.8829739,0.3172331,0,250,0.3172331,1783.324,518.6856,0,0,181.3404,0,619.7604,436.5361,183.2243,745.4417,0,1803.696,0,-1.136868e-13,-2.616796e-13,4.263256e-14,156.107,91.78652,462.2069,0,0,19.84541,56.47862,1.421085e-14
tuned,2026-01-19 17:30:00,1414,17.5,37.78462,3604.943,190.3934,266.0127,441.9388,1,1,2523.46,2523.143,735.6007,299.6413,1035.242,3,207.1942,87.83244,740.2153,0,0,0,1401.805,0.7009024,0.8828349,0.3172331,0,250,0.3172331,1787.542,486.8567,0,0,178.1803,0,616.4264,436.6576,179.7688,736.2989,0,1779.959,0,-5.684342e-14,-2.553513e-15,4.263256e-14,190.3934,87.83244,441.9388,0,0,16.80084,44.91795,-2.842171e-14
tuned,2026-01-19 17:45:00,1415,17.75,37.74065,3600.388,221.6537,267.7818,422.2767,1,1,2520.272,2519.954,715.7507,287.2884,1003.039,3,237.4739,87.7687,677.7965,0,0,0,1401.584,0.700792,0.8826959,0.3172331,0,250,0.3172331,1804.204,446.0408,0,0,180.0131,0,614.921,440.2076,174.7134,727.496,0,1765.515,0,0,1.202372e-13,4.263256e-14,221.6537,87.7687,422.2767,0,0,15.8202,23.76407,0
tuned,2026-01-19 18:00:00,1416,18,37.93031,3576.049,250.0794,0,403.9369,1,1,2503.235,2502.917,674.1172,264.5054,938.6226,2,274.7044,2.822567,661.0956,0,0,0,1401.363,0.7006817,0.8825569,0.3172331,0,250,0.3172331,1828.8,434.0473,0,0,0,0,613.8891,448.4919,165.3972,712.9973,0,1425.995,0,5.684342e-14,3.000933e-13,4.263256e-14,250.0794,0,403.9369,0,0,27.4476,30.11045,0
tuned,2026-01-19 18:15:00,1417,18.25,37.89022,3547.157,288.2816,0,384.5467,1,1,2483.01,2482.692,677.6899,262.3503,940.0402,2,306.0609,2.397678,631.5816,0,0,0,1401.143,0.7005714,0.882418,0.3172331,0,250,0.3172331,1805.002,414.8722,0,0,0,0,608.2713,442.1776,166.0937,704.5279,0,1409.056,0,5.684342e-14,-1.785239e-13,4.263256e-14,288.2816,0,384.5467,0,0,20.17696,30.3255,1.421085e-14
tuned,2026-01-19 18:30:00,1418,18.5,37.87039,3562.154,332.5918,0.70815,363.4083,1,0,2493.508,2493.191,407.5656,179.6749,587.2406,2,0,0,587.2406,0,0,333.3,1317.597,0.6587986,0.8822791,0.3172331,0,250,0.3172331,2085.625,385.8387,0,0,0,0,610.5168,510.6497,99.86708,690.3247,0,1380.649,0,-2.842171e-14,2.998712e-13,4.263256e-14,332.5918,0.70815,363.4083,340.8612,0,0,22.43046,-2.442491e-15
tuned,2026-01-19 18:45:00,1419,18.75,37.77947,3518.612,357.1001,0,335.1532,0,0,2463.028,2462.711,378.8822,167.0299,545.912,2,0,0,545.912,0,0,357.1001,1228.115,0.6140574,0.8296717,0.3172331,0,250,0.3172331,2083.829,359.0814,0,0,0,0,601.5812,508.9638,92.61737,0,675.9937,3717.965,0,0,-1.074696e-13,4.263256e-14,357.1001,0,335.1532,367.9603,0,0,23.92821,0
tuned,2026-01-19 19:00:00,1420,19,37.71687,3491.11,381.5886,0,287.9542,0,0,2443.777,2443.459,348.4454,153.6119,502.0573,2,0,0,502.0573,0,0,377.1203,1133.641,0.5668207,0.7733259,0.3172331,0,250,0.3172331,2095.014,330.4868,0,4.468264,0,0,595.8768,510.8364,85.04033,0,664.4483,3662.173,0,-2.842171e-14,4.023448e-13,4.263256e-14,377.1203,0,287.9542,382.8537,0,0,42.53254,0
tuned,2026-01-19 19:15:00,1421,19.25,37.66215,3424.447,409.9389,0.5213533,267.6346,0,0,2397.113,2396.796,321.8151,141.8719,463.687,1,0,0,463.687,0,0,391.9723,1035.47,0.5177349,0.7138374,0.3172331,0,250,0.3172331,2074.981,305.4319,0,18.48794,0,0,583.6419,505.2101,78.43181,0,647.082,3590.843,0,-2.842171e-14,-8.626433e-14,4.263256e-14,391.451,0.5213533,267.6346,392.7011,0,0,37.79731,1.354472e-14
tuned,2026-01-19 19:30:00,1422,19.5,37.5341,3404.413,405.2403,7.453213,251.9565,0,0,2383.089,2382.772,292.8883,129.1195,422.0078,1,0,0,422.0078,0,0,399.3188,935.4772,0.4677386,0.6520202,0.3172331,0,250,0.3172331,2089.883,278.41,0,6.614641,6.76002,0,578.2444,507.0995,71.14483,0,636.2191,3522.276,0,0,-1.161293e-13,4.263256e-14,398.6256,0.693193,251.9565,399.3188,0,0,26.45356,8.881784e-15
tuned,2026-01-19 19:45:00,1423,19.75,37.37237,3382.655,404.6693,5.591867,243.4253,0,0,2367.858,2367.541,256.3031,112.991,369.294,1,0,0,369.294,0,0,388.9277,838.098,0.419049,0.5890562,0.3172331,0,250,0.3172331,2111.238,244.1111,0,17.10562,4.227859,0,572.0792,510.0792,61.99996,0,623.0702,3463.686,0,-1.421085e-14,8.582024e-14,4.263256e-14,387.5637,1.364009,243.4253,388.9277,0,0,0.6857809,9.325873e-15
tuned,2026-01-19 20:00:00,1424,20,37.11543,3366.118,377.1285,1.209951,238.0545,0,0,2356.283,2355.966,223.9129,98.71182,322.6248,1,0,0,322.6248,0,0,378.3385,743.3814,0.3716907,0.527738,0.3172331,0,250,0.3172331,2132.053,213.9249,0,0,0,24.12954,565.4216,511.6145,53.80703,0,616.1165,3388.641,0,0,-2.58682e-14,4.263256e-14,377.1285,1.209951,213.9249,384.4989,0,0,0,9.103829e-15
tuned,2026-01-19 20:15:00,1425,20.25,36.83811,3374.151,350.9502,4.56414,213.6758,0,0,2361.905,2361.588,213.5937,94.16258,307.7563,1,0,0,307.7563,0,0,353.467,654.8976,0.3274488,0.4680964,0.3172331,0,250,0.3172331,2147.995,204.7488,0,0,2.047343,8.927043,562.6521,511.6943,50.95776,0,607.9835,3347.441,0,0,1.338929e-13,4.263256e-14,350.9502,2.516797,204.7488,373.2016,0,0,0,-7.105427e-15
tuned,2026-01-19 20:30:00,1426,20.5,36.71215,3347.3,325.3517,7.521079,210.5823,0,0,2343.11,2342.792,183.4146,80.85817,264.2728,1,0,0,264.2728,0,0,325.8801,573.3245,0.2866623,0.4123794,0.3172331,0,250,0.3172331,2159.378,176.0857,0,0,6.992685,34.4966,556.3383,512.7138,43.62454,0,601.7627,3321.757,0,-2.842171e-14,-9.725554e-14,4.263256e-14,325.3517,0.5283939,176.0857,337.4786,0,0,0,-5.77316e-15
tuned,2026-01-19 20:45:00,1427,20.75,36.61759,3350.171,304.634,5.328527,188.4561,0,0,2345.12,2344.803,165.3655,72.90121,238.2667,1,0,0,238.2667,0,0,297.8912,498.7615,0.2493807,0.3610141,0.3172331,0,250,0.3172331,2179.437,158.938,0,8.128914,3.94238,29.51805,555.4438,516.2017,39.24209,0,596.0942,3299.341,0,-1.421085e-14,9.492407e-15,4.263256e-14,296.505,1.386147,158.938,297.8912,0,0,0,1.088019e-14
tuned,2026-01-19 21:00:00,1428,21,36.53294,3329.708,271.3346,7.21593,183.7037,0,0,2330.796,2330.478,148.8254,65.60955,214.435,1,0,0,214.435,0,0,273.3652,430.3417,0.2151708,0.3140628,0.3172331,0,250,0.3172331,2181.653,143.1861,0,0,5.185391,40.51768,550.8362,515.5894,35.24684,0,590.7745,3258.204,0,-1.421085e-14,-5.545564e-14,4.263256e-14,271.3346,2.03054,143.1861,273.7513,0,0,0,-1.865175e-14
tuned,2026-01-19 21:15:00,1429,21.25,36.32333,3309.658,232.842,9.998166,164.5311,0,0,2316.76,2316.443,139.3178,61.4181,200.7359,1,0,0,200.7359,0,0,228.6567,373.1097,0.1865549,0.2709798,0.3172331,0,250,0.3172331,2177.125,134.3753,0,4.507335,9.676101,30.15584,544.552,511.7309,32.82105,0,580.2371,3215.771,0,-2.131628e-14,1.247891e-13,4.263256e-14,228.3347,0.3220653,134.3753,228.6567,0,0,0,-8.104628e-15
tuned,2026-01-19 21:30:00,1430,21.5,35.99014,3255.392,205.591,0,150.9381,0,0,2278.774,2278.457,129.8618,57.24945,187.1112,1,0,0,187.1112,0,0,195.6077,324.1491,0.1620745,0.2349417,0.3172331,0,250,0.3172331,2148.595,125.7535,0,9.983253,0,25.18459,531.0485,500.7114,30.33709,0,563.8299,3118.286,0,-7.105427e-15,1.127431e-13,4.263256e-14,195.6077,0,125.7535,195.6098,0,0,0,0
tuned,2026-01-19 21:45:00,1431,21.75,35.83881,3268.952,185.9461,2.387655,119.0061,0,0,2288.266,2287.949,121.8264,53.70705,175.5335,1,0,0,175.5335,0,0,170.2249,281.5418,0.1407709,0.2041119,0.3172331,0,250,0.3172331,2166.122,118.1848,0,18.10889,0,0.8212224,531.1999,502.8454,28.35452,0,556.743,3093.325,0,0,1.931788e-14,4.263256e-14,167.8372,2.387655,118.1848,170.4293,0,0,0,-4.440892e-16
tuned,2026-01-19 22:00:00,1432,22,35.67684,3284,166.339,0,102.8782,0,0,2298.8,2298.482,116.5378,51.37557,167.9133,1,0,0,167.9133,0,0,137.7552,247.0587,0.1235294,0.1772828,0.3172331,0,250,0.3172331,2181.945,113.2719,0,28.58379,0,0,531.4471,504.4321,27.01508,0,555.8076,3106.249,0,-1.421085e-14,6.977752e-14,4.263256e-14,137.7552,0,102.8782,139.3513,0,0,10.39363,0
tuned,2026-01-19 22:15:00,1433,22.25,35.23236,3253.068,130.9433,0,104.674,0,0,2277.148,2276.83,111.7261,49.25436,160.9805,1,0,0,160.9805,0,0,120.8205,216.8147,0.1084073,0.1555692,0.3172331,0,250,0.3172331,2165.104,109.1675,0,10.12275,0,0,520.5574,494.9442,25.61318,0,544.1986,3010.554,0,0,3.225198e-14,4.263256e-14,120.8205,0,104.674,121.1194,0,0,4.493457,0
tuned,2026-01-19 22:30:00,1434,22.5,35.08445,3237.144,114.6691,0,105.9614,0,0,2266.001,2265.684,128.6742,53.04752,181.7217,1,30.9215,0.1646793,150.6355,0,0,67.12221,200,0.1,0.136525,0.3172331,0,250,0.3172331,2137.01,102.3304,0,16.62537,0,3.630996,516.0898,486.7115,29.37826,0,540.586,3001.902,0,-2.842171e-14,-2.109424e-15,4.263256e-14,98.04371,0,102.3304,67.12221,0,0.1646793,0,4.718448e-15
tuned,2026-01-19 22:45:00,1435,22.75,34.90199,3191.845,92.46936,0,102.8192,0,0,2234.292,2233.974,165.383,63.21883,228.6019,1,81.33183,1.220238,145.9239,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2068.591,99.34264,0,11.13753,0,3.476565,506.5524,468.9853,37.5671,0,532.9923,2950.67,0,-1.421085e-14,0,4.263256e-14,81.33183,0,99.34264,0,0.1259371,1.220238,0,0
tuned,2026-01-19 23:00:00,1436,23,34.85571,3192.102,85.51345,0,88.03115,0,0,2234.472,2234.154,144.7864,55.75436,200.5408,1,67.75126,2.107622,130.556,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2089.368,88.92875,0,17.76219,0,0,506.0091,473.1495,32.85957,0,528.9039,2939.611,0,-7.105427e-15,0,4.263256e-14,67.75126,0,88.03115,0,0.1259371,2.107622,0.8975995,9.769963e-15
tuned,2026-01-19 23:15:00,1437,23.25,34.44168,3172.25,83.05541,0,69.53789,0,0,2220.575,2220.258,134.9289,52.00674,186.9357,1,62.72389,1.428452,122.6574,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2085.329,83.95487,0,20.33151,0,0,497.7288,467.4142,30.31463,0,519.4209,2891.887,0,-7.105427e-15,0,4.263256e-14,62.72389,0,69.53789,0,0.1259371,1.428452,14.41698,8.437695e-15
tuned,2026-01-19 23:30:00,1438,23.5,34.00901,3193.944,64.3438,0,57.31528,0,1,2235.761,2235.443,521.0604,163.314,684.3744,2,58.13341,0.7321365,125.5088,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1714.383,86.34103,0,6.210382,0,0,495.843,380.2128,115.6302,0,543.5268,3000.11,0,1.136868e-13,1.24345e-13,4.263256e-14,58.13341,0,57.31528,0,500,0.7321365,29.02575,5.362377e-14
tuned,2026-01-19 23:45:00,1439,23.75,33.84697,3197.646,76.01479,0,52.72181,1,1,2238.352,2238.035,501.1517,154.5265,655.6781,2,58.22404,1.168021,96.28609,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1736.883,66.36271,0,17.79075,0,0,494.463,383.6861,110.777,538.2126,0,1107.114,0,0,-1.216804e-13,4.263256e-14,58.22404,0,52.72181,0,500,1.168021,13.64091,-3.597123e-14
tuned,2026-01-20 00:00:00,1440,0,33.34969,3218.72,53.50937,0,53.2359,1,1,2253.104,2252.786,500.5777,153.6693,654.247,2,63.30267,0.7886569,90.15571,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1752.209,62.49616,0,0,0,0,491.7793,382.4502,109.3291,536.1196,0,1072.239,0,0,1.301736e-13,4.263256e-14,53.50937,0,53.2359,0,500,10.58196,9.260253,-4.440892e-14
tuned,2026-01-20 00:15:00,1441,0.25,32.99638,3197.838,53.57024,0,40.38766,1,1,2238.487,2238.17,499.0459,153.0656,652.1115,2,62.70098,0.04429418,89.36626,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1739.124,62.2015,0,0,0,0,484.4792,376.4013,108.0779,529.4669,0,1058.934,0,-5.684342e-14,8.903989e-14,4.263256e-14,53.57024,0,40.38766,0,500,9.175035,21.81385,-1.24345e-14
tuned,2026-01-20 00:30:00,1442,0.5,32.60104,3158.339,39.13692,0,38.40553,1,1,2210.837,2210.52,432.2317,124.3462,556.578,2,56.51743,0.0605341,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1778.288,0,0,0,0,38.40553,474.0334,381.2891,92.74434,513.87,0,1027.74,0,5.684342e-14,2.131628e-14,4.263256e-14,39.13692,0,0,0,500,17.44104,0,4.263256e-14
tuned,2026-01-20 00:45:00,1443,0.75,32.22254,3168.314,38.55959,3.647852,31.46696,1,1,2217.82,2217.502,435.8531,125.566,561.419,2,59.68433,1.734719,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1781.649,0,0,0,1.913133,31.46696,471.3229,378.6295,92.69331,510.8827,0,1025.066,0,-2.842171e-14,-1.135758e-13,4.263256e-14,38.55959,1.734719,0,0,500,21.12473,0,-4.263256e-14
tuned,2026-01-20 01:00:00,1444,1,31.73561,3162.755,53.94867,0,0.4979976,1,1,2213.929,2213.611,430.5166,123.9774,554.4939,2,53.26192,1.23202,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1783.095,0,0,0.6867509,0,0.4979976,465.2007,374.672,90.52875,498.754,0,998.6926,0,-4.263256e-14,-2.081668e-13,4.263256e-14,53.26192,0,0,0,500,1.23202,0,-4.907186e-14
tuned,2026-01-20 01:15:00,1445,1.25,31.47531,3220.686,62.93393,3.456783,0,1,1,2254.48,2254.163,425.8037,122.5157,548.3193,2,48.08366,0.2356768,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1828.359,0,0,14.85028,3.221106,0,470.8884,381.8854,89.00296,504.4011,0,1039.975,0,-2.842171e-14,4.474199e-13,4.263256e-14,48.08366,0.2356768,0,0,500,0,0,0
tuned,2026-01-20 01:30:00,1446,1.5,31.38022,3225.564,73.82147,6.167785,6.170594,1,1,2257.895,2257.578,422.0287,121.4206,543.4494,2,43.2996,0.1497519,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1835.549,0,0,30.52187,6.018033,6.170594,470.5736,382.5514,88.0222,505.258,0,1073.547,0,-5.684342e-14,-1.731948e-14,4.263256e-14,43.2996,0.1497519,0,0,500,0,0,-5.684342e-14
tuned,2026-01-20 01:45:00,1447,1.75,31.22253,3260.352,64.51423,5.744598,9.502453,1,1,2282.246,2281.929,116.4838,33.51621,150,1,38.966,0.06962484,0,0,110.9644,0,1351.541,0.6757707,0.8337089,0.3172331,0,250,0.3172331,2165.445,0,0,25.54822,5.674974,9.502453,473.9354,449.6803,24.25511,485.1698,0,1024.2,0,-7.105427e-15,-2.553513e-13,4.263256e-14,38.966,0.06962484,0,0,110.9644,0,0,0
tuned,2026-01-20 02:00:00,1448,2,31.07394,3264.58,53.1305,7.535152,21.27801,1,1,2285.206,2284.889,116.4835,33.51646,150,1,44.63796,0.0727216,0,0,105.2893,0,1377.651,0.6888255,0.8510458,0.3172331,0,250,0.3172331,2168.405,0,0,8.492539,7.46243,21.27801,472.9449,448.7718,24.17301,486.692,0,1000.906,0,0,5.062617e-14,4.263256e-14,44.63796,0.0727216,0,0,105.2893,0,0,0
tuned,2026-01-20 02:15:00,1449,2.25,30.83079,3248.952,45.30186,0,0,1,1,2274.266,2273.949,116.484,33.51602,150,1,42.08737,0.06733345,0,0,107.8453,0,1404.395,0.7021977,0.8674866,0.3172331,0,250,0.3172331,2157.465,0,0,3.214491,0,0,468.0895,444.0495,24.04003,477.5655,0,960.676,0,0,2.853273e-13,4.263256e-14,42.08737,0,0,0,107.8453,0.06733345,0,2.51188e-15
tuned,2026-01-20 02:30:00,1450,2.5,30.83344,3205.878,69.69793,5.260553,8.850534,1,1,2244.114,2243.797,116.483,33.51697,150,1,35.33426,0.07888111,0,0,114.5869,0,1432.821,0.7164105,0.8843272,0.3172331,0,250,0.3172331,2127.314,0,0,34.36367,5.181672,8.850534,461.9114,437.8702,24.04128,473.2089,0,1014.633,0,0,-4.147793e-13,4.263256e-14,35.33426,0.07888111,0,0,114.5869,0,0,0
tuned,2026-01-20 02:45:00,1451,2.75,30.72627,3205.503,72.60662,0.2883739,6.661908,1,1,2243.852,2243.535,116.466,33.53404,150,1,39.08649,0.2856272,0,0,110.6279,0,1460.252,0.7301262,0.9022264,0.3172331,0,250,0.3172331,2127.069,0,0,33.52013,0.002746703,6.661908,460.7394,436.7598,23.97958,471.6618,0,1001.151,0,-1.421085e-14,4.445333e-13,4.263256e-14,39.08649,0.2856272,0,0,110.6279,0,0,0
tuned,2026-01-20 03:00:00,1452,3,30.69879,3228.062,60.31924,5.235128,10.25843,1,1,2259.643,2259.326,116.4151,33.58491,150,1,51.82019,0.9017952,0,0,97.27802,0,1484.342,0.742171,0.9194995,0.3172331,0,250,0.3172331,2142.911,0,0,8.499055,4.333333,10.25843,463.6941,439.7398,23.95426,475.4298,0,972.9955,0,1.421085e-14,-4.310996e-13,4.263256e-14,51.82019,0.9017952,0,0,97.27802,0,0,0
tuned,2026-01-20 03:15:00,1453,3.25,30.34576,3233.035,60.30526,8.472552,0,1,1,2263.124,2262.807,116.4784,33.52164,150,1,58.38484,0.1353669,0,0,91.47979,0,1506.978,0.7534892,0.9346684,0.3172331,0,250,0.3172331,2146.329,0,0,1.920417,8.337185,0,460.7369,436.9591,23.77777,470.4808,0,958.6559,0,-7.105427e-15,-2.654543e-13,4.263256e-14,58.38484,0.1353669,0,0,91.47979,0,0,0
tuned,2026-01-20 03:30:00,1454,3.5,30.25568,3244.44,61.48386,4.127285,14.2985,1,1,2271.108,2270.791,116.4668,33.53316,150,1,62.89902,0.2748861,0,0,86.8261,0,1528.448,0.7642238,0.9489222,0.3172331,0,250,0.3172331,2154.324,0,0,0,3.852399,14.2985,461.4315,437.7039,23.72756,474.1422,0,954.9297,0,-7.105427e-15,-9.392487e-14,4.263256e-14,61.48386,0.2748861,0,0,86.8261,1.415158,0,0
tuned,2026-01-20 03:45:00,1455,3.75,29.98693,3254.024,73.3098,5.790891,14.06639,1,1,2277.816,2277.499,116.436,33.56403,150,1,68.3549,0.6488633,0,0,80.99623,0,1548.456,0.774228,0.9624411,0.3172331,0,250,0.3172331,2161.063,0,0,4.9549,5.142028,14.06639,460.0313,436.4517,23.57966,472.8566,0,963.1303,0,-1.421085e-14,-6.783463e-14,4.263256e-14,68.3549,0.6488633,0,0,80.99623,0,0,0
tuned,2026-01-20 04:00:00,1456,4,29.9292,3220.537,74.30786,6.491893,29.33449,1,1,2254.376,2254.059,116.4244,33.57559,150,1,69.16582,0.7888625,0,0,80.04531,0,1568.224,0.7841118,0.9750401,0.3172331,0,250,0.3172331,2137.634,0,0,5.142035,5.70303,29.33449,454.7141,431.167,23.54712,470.6594,0,960.0266,0,0,-1.465494e-14,4.263256e-14,69.16582,0.7888625,0,0,80.04531,0,0,0
tuned,2026-01-20 04:15:00,1457,4.25,29.86712,3237.442,72.69954,5.797495,15.09551,1,1,2266.209,2265.892,116.4311,33.56889,150,1,80.16161,0.707751,0,0,69.13064,0,1585.259,0.7926297,0.9874874,0.3172331,0,250,0.3172331,2149.461,0,0,0,5.089744,15.09551,456.4721,432.9561,23.51608,469.5656,0,947.9109,0,-1.421085e-14,3.592682e-13,4.263256e-14,72.69954,0.707751,0,0,69.13064,7.462064,0,0
tuned,2026-01-20 04:30:00,1458,4.5,29.64916,3223.82,87.99357,4.570528,20.99919,1,1,2256.674,2256.357,116.4637,33.53629,150,1,101.4907,0.3129155,0,0,48.19636,0,1597.059,0.7985295,0.9982146,0.3172331,0,250,0.3172331,2139.893,0,0,0,4.257613,20.99919,452.3669,428.9573,23.4096,466.703,0,940.7505,0,-1.421085e-14,1.795231e-13,4.263256e-14,87.99357,0.3129155,0,0,48.19636,13.49715,0,0
tuned,2026-01-20 04:45:00,1459,4.75,29.61888,3234.195,120.1701,5.144555,31.71009,1,1,2263.936,2263.619,116.3235,33.67648,150,1,115.2127,2.010915,0,0,32.77642,0,1605.002,0.8025008,1.005645,0.3172331,0,250,0.3172331,2147.296,0,0,4.957407,3.133641,31.71009,453.5199,430.154,23.36589,470.1827,0,954.3225,0,-1.421085e-14,1.947331e-13,4.263256e-14,115.2127,2.010915,0,0,32.77642,0,0,0
tuned,2026-01-20 05:00:00,1460,5,29.7326,3280.626,152.8197,0,46.61321,1,1,2296.439,2296.121,116.3846,33.61535,150,1,144.5049,1.270446,0,0,4.224609,0,1605.805,0.8029026,1.010646,0.3172331,0,250,0.3172331,2179.737,0,0,8.314777,0,46.61321,461.1865,437.7496,23.43687,480.7261,0,975.7953,0,-7.105427e-15,-4.349854e-13,4.263256e-14,144.5049,0,0,0,4.224609,1.270446,0,1.332268e-14
tuned,2026-01-20 05:15:00,1461,5.25,29.77563,3233.367,186.3226,0,55.34547,1,1,2263.357,2263.04,141.8858,40.83314,182.7189,1,182.5592,0.1596622,0,0,0,0,1605.552,0.8027762,1.011152,0.3172331,0,250,0.3172331,2121.154,0,0,3.763337,0,55.34547,454.9753,426.39,28.58535,478.3485,0,963.1888,0,-7.105427e-15,1.754152e-14,4.263256e-14,182.5592,0,0,0,0,0.1596622,0,-9.992007e-16
tuned,2026-01-20 05:30:00,1462,5.5,29.84647,3242.105,220.7508,0.7382052,55.22661,1,1,2269.474,2269.156,180.746,52.06192,232.8079,1,232.179,0.6288964,0,0,0,0,1605.3,0.8026498,1.010993,0.3172331,0,250,0.3172331,2088.41,0,0,0,0.1093088,55.22661,456.9206,420.4666,36.45406,483.6475,0,967.4835,0,0,3.139711e-13,4.263256e-14,220.7508,0.6288964,0,0,0,11.42825,0,0
tuned,2026-01-20 05:45:00,1463,5.75,29.74497,3267.059,279.6866,0,53.16085,1,1,2286.941,2286.624,222.2831,64.25317,286.5363,1,283.6282,2.908025,0,0,0,0,1605.047,0.8025235,1.010834,0.3172331,0,250,0.3172331,2064.341,0,0,0,0,53.16085,459.4047,414.6884,44.71634,489.6206,0,979.2412,0,1.421085e-14,5.151435e-14,4.263256e-14,279.6866,0,0,0,0,6.849682,0,1.953993e-14
tuned,2026-01-20 06:00:00,1464,6,29.68607,3308.459,329.8529,0,36.48708,1,1,2315.921,2315.604,250.7916,72.33463,323.1262,1,321.3427,1.783483,0,0,0,0,1604.794,0.8023971,1.010675,0.3172331,0,250,0.3172331,2064.813,0,0,8.510227,0,36.48708,464.6216,414.244,50.3776,493.8987,0,1002.478,0,-2.842171e-14,-1.674216e-13,4.263256e-14,321.3427,0,0,0,0,1.783483,0,-6.661338e-15
tuned,2026-01-20 06:15:00,1465,6.25,29.5894,3318.165,363.3106,0,20.68185,1,1,2322.716,2322.399,287.4812,82.82591,370.3071,1,369.118,1.189073,0,0,0,0,1604.542,0.8022708,1.010515,0.3172331,0,250,0.3172331,2034.917,0,0,0,0,20.68185,464.9927,407.3774,57.61539,494.3436,0,988.6873,0,-2.842171e-14,2.606804e-13,4.263256e-14,363.3106,0,0,0,0,6.996519,0,-3.552714e-15
tuned,2026-01-20 06:30:00,1466,6.5,29.6729,3305.578,393.4414,0,47.11281,1,1,2313.905,2313.587,309.2263,89.0584,398.2847,1,397.311,0.9736305,0,0,0,0,1604.289,0.8021445,1.010356,0.3172331,0,250,0.3172331,2004.361,0,0,0,0,47.11281,464.0821,401.9993,62.08276,500.5067,0,1001.013,0,0,1.212364e-13,4.263256e-14,393.4414,0,0,0,0,4.843305,0,-1.776357e-15
tuned,2026-01-20 06:45:00,1467,6.75,29.90958,3340.209,431.1454,0,63.53056,1,1,2338.146,2337.829,326.5503,94.03801,420.5883,1,419.652,0.9362986,0,0,0,0,1604.036,0.8020182,1.010197,0.3172331,0,250,0.3172331,2011.279,0,0,11.49338,0,63.53056,471.4056,405.5041,65.90142,512.3509,0,1044.528,0,-4.263256e-14,1.865175e-14,4.263256e-14,419.652,0,0,0,0,0.9362986,0,6.550316e-15
tuned,2026-01-20 07:00:00,1468,7,30.06246,3365.723,433.6687,0,55.11325,1,1,2356.006,2355.689,334.02,96.26386,430.2839,1,428.6231,1.660792,0,0,0,0,1603.784,0.801892,1.010038,0.3172331,0,250,0.3172331,2021.669,0,0,5.045598,0,55.11325,476.6223,408.9856,67.63676,516.3989,0,1041.501,0,-1.421085e-14,-3.512746e-13,4.263256e-14,428.6231,0,0,0,0,1.660792,0,-1.731948e-14
tuned,2026-01-20 07:15:00,1469,7.25,30.17367,3329.027,435.1805,4.532612,36.32348,1,1,2330.319,2330.002,326.5965,94.01949,420.616,1,419.9792,0.6368341,0,0,0,0,1603.531,0.8017657,1.009879,0.3172331,0,250,0.3172331,2003.405,0,0,15.20127,3.895778,36.32348,472.5955,406.2964,66.29906,507.6824,0,1048.307,0,-5.684342e-14,-3.823608e-13,4.263256e-14,419.9792,0.6368341,0,0,0,0,0,-1.298961e-14
tuned,2026-01-20 07:30:00,1470,7.5,30.15549,3350.54,408.4727,5.175209,55.09577,1,1,2345.378,2345.061,316.4097,91.1015,407.5112,1,406.7573,0.7539619,0,0,0,0,1603.279,0.8016395,1.00972,0.3172331,0,250,0.3172331,2028.651,0,0,1.715431,4.421248,55.09577,475.4566,411.2495,64.2071,513.5201,0,1037.626,0,-7.105427e-14,-3.779199e-13,4.263256e-14,406.7573,0.7539619,0,0,0,0,0,-2.264855e-14
tuned,2026-01-20 07:45:00,1471,7.75,30.35685,3325.487,371.6562,3.845352,67.81573,1,1,2327.841,2327.524,292.8716,84.28793,377.1595,1,376.8042,0.3553239,0,0,0,0,1603.027,0.8015133,1.009561,0.3172331,0,250,0.3172331,2034.652,0,0,0,3.490028,67.81573,474.03,414.3265,59.70351,512.424,0,1030.868,0,1.421085e-14,2.695622e-13,4.263256e-14,371.6562,0.3553239,0,0,0,5.148014,0,1.687539e-14
tuned,2026-01-20 08:00:00,1472,8,30.48316,3285.319,325.4851,274.3947,64.15736,1,1,2299.724,2299.406,387.9457,131.2687,519.2144,2,334.2061,185.0082,0,0,0,0,1602.774,0.8013872,1.009402,0.3172331,0,250,0.3172331,1911.461,0,0,0,89.3865,64.15736,469.6331,390.3448,79.28827,534.7152,0,1223.622,0,-5.684342e-14,3.488321e-13,4.263256e-14,325.4851,185.0082,0,0,0,8.721028,0,-5.684342e-14
tuned,2026-01-20 08:15:00,1473,8.25,30.40768,3299.388,284.9727,275.3939,67.22324,1,1,2309.571,2309.254,354.9526,121.9199,476.8724,1,290.5256,186.3469,0,0,0,0,1602.522,0.801261,1.009243,0.3172331,0,250,0.3172331,1954.302,0,0,0,89.04698,67.22324,470.8457,398.4178,72.42783,534.0423,0,1221.691,0,0,-4.414247e-13,4.263256e-14,284.9727,186.3469,0,0,0,5.552816,0,-2.842171e-14
tuned,2026-01-20 08:30:00,1474,8.5,30.37155,3316.185,242.1271,275.9074,69.23118,1,1,2321.329,2321.012,314.1701,109.8311,424.0012,1,241.0114,182.9898,0,0,0,0,1602.27,0.8011349,1.009085,0.3172331,0,250,0.3172331,2006.842,0,0,1.115711,92.91755,69.23118,472.8597,408.7979,64.06173,532.7316,0,1227.671,0,2.842171e-14,3.272937e-13,4.263256e-14,241.0114,182.9898,0,0,0,0,0,2.842171e-14
tuned,2026-01-20 08:45:00,1475,8.75,30.53069,3302.678,191.273,280.0274,86.09193,1,1,2311.875,2311.558,280.3613,100.3633,380.7246,1,195.3083,185.4163,0,0,0,0,1602.018,0.8010088,1.008926,0.3172331,0,250,0.3172331,2031.196,0,0,0,94.61106,86.09193,472.619,415.2396,57.37941,533.2028,0,1229.61,0,0,-3.737011e-13,4.263256e-14,191.273,185.4163,0,0,0,4.035362,0,2.842171e-14
tuned,2026-01-20 09:00:00,1476,9,30.62971,3399.568,168.3382,279.162,88.40267,1,1,2379.698,2379.38,257.6786,94.24979,351.9284,1,162.6408,189.2876,0,0,0,0,1601.765,0.8008827,1.008767,0.3172331,0,250,0.3172331,2121.702,0,0,5.697412,89.87441,88.40267,487.5698,434.7098,52.86007,547.0721,0,1259.006,0,-4.263256e-14,-1.152411e-13,4.263256e-14,162.6408,189.2876,0,0,0,0,0,0
tuned,2026-01-20 09:15:00,1477,9.25,31.07049,3398.749,131.4046,276.2589,112.9427,1,1,2379.124,2378.807,236.7249,88.32476,325.0496,1,134.796,190.2537,0,0,0,0,1601.513,0.8007566,1.008608,0.3172331,0,250,0.3172331,2142.082,0,0,0,86.00524,112.9427,492.3433,443.289,49.05423,554.9865,0,1258.332,0,-1.421085e-14,-1.050271e-13,4.263256e-14,131.4046,190.2537,0,0,0,3.391361,0,-2.842171e-14
tuned,2026-01-20 09:30:00,1478,9.5,31.30804,3445.884,102.0179,276.6871,124.8332,1,1,2412.119,2411.802,221.0589,84.07187,305.1307,1,112.4903,192.6405,0,0,0,0,1601.261,0.8006305,1.008449,0.3172331,0,250,0.3172331,2190.743,0,0,0,84.04666,124.8332,501.8854,455.8241,46.06134,565.8698,0,1276.72,0,-2.842171e-14,2.682299e-13,4.263256e-14,102.0179,192.6405,0,0,0,10.47236,0,-2.842171e-14
tuned,2026-01-20 09:45:00,1479,9.75,31.41504,3496.673,93.65229,279.2815,141.0926,1,1,2447.671,2447.354,205.1679,80.24616,285.4141,1,85.76012,199.654,0,0,0,0,1601.009,0.8005045,1.008291,0.3172331,0,250,0.3172331,2242.186,0,0,7.892175,79.62755,141.0926,510.5329,467.673,42.8599,577.3481,0,1305.668,0,-2.842171e-14,-2.022826e-13,4.263256e-14,85.76012,199.654,0,0,0,0,0,-2.842171e-14
tuned,2026-01-20 10:00:00,1480,10,31.60272,3579.067,72.92524,288.8532,139.2214,1,1,2505.347,2505.03,189.7116,75.94657,265.6582,1,64.62406,201.0341,0,0,0,0,1600.757,0.8003785,1.008132,0.3172331,0,250,0.3172331,2315.318,0,0,8.301182,87.81906,139.2214,524.8227,485.0153,39.80744,590.1261,0,1346.06,0,-1.421085e-14,5.551115e-15,4.263256e-14,64.62406,201.0341,0,0,0,0,0,0
tuned,2026-01-20 10:15:00,1481,10.25,32.06714,3583.487,63.0212,294.272,160.2087,1,1,2508.441,2508.124,188.6489,76.01749,264.6664,1,60.0897,204.5767,0,0,0,0,1600.505,0.8002525,1.007973,0.3172331,0,250,0.3172331,2319.475,0,0,2.931495,89.69526,160.2087,531.1551,491.1421,40.01303,601.0833,0,1361.948,0,-4.263256e-14,-3.13527e-13,4.263256e-14,60.0897,204.5767,0,0,0,0,0,0
tuned,2026-01-20 10:30:00,1482,10.5,32.20487,3641.301,60.08299,286.4298,146.5411,1,1,2548.911,2548.594,183.6266,74.28895,257.9155,1,56.00802,201.9075,0,0,0,0,1600.253,0.8001265,1.007815,0.3172331,0,250,0.3172331,2364.967,0,0,4.074969,84.52229,146.5411,541.4616,502.3866,39.07493,607.8051,0,1368.44,0,0,3.637091e-13,4.263256e-14,56.00802,201.9075,0,0,0,0,0,0
tuned,2026-01-20 10:45:00,1483,10.75,32.57123,3619.664,63.488,284.5469,181.6426,1,1,2533.765,2533.448,180.5599,73.38072,253.9406,1,52.27805,201.6626,0,0,0,0,1600.001,0.8000005,1.007656,0.3172331,0,250,0.3172331,2352.888,0,0,11.20995,82.88434,181.6426,542.8916,504.1364,38.75525,616.4364,0,1395.185,0,1.421085e-14,-7.660539e-14,4.263256e-14,52.27805,201.6626,0,0,0,0,0,0
tuned,2026-01-20 11:00:00,1484,11,32.89626,3634.204,46.86629,288.5167,181.9997,0,0,2543.943,2543.626,0,0,0,0,0,0,0,0,0,249.2079,1537.447,0.7687236,1.007497,0.3172331,0,250,0.3172331,2543.626,0,0,0,86.17511,181.9997,549.2803,549.2118,0.06849599,0,588.5086,3385.449,0,0,1.176836e-13,4.263256e-14,46.86629,202.3416,0,259.951,0,0,0,0
tuned,2026-01-20 11:15:00,1485,11.25,33.35596,3639.271,40.54039,292.198,215.7252,0,0,2547.489,2547.172,262.5189,115.7312,378.2501,1,0,0,378.2501,0,0,243.6524,1476.292,0.7381461,0.968108,0.3172331,0,250,0.3172331,2284.653,262.1849,0,0,89.08604,0,556.1179,498.7407,57.37723,0,614.4719,3533.269,0,0,4.212186e-13,4.263256e-14,40.54039,203.112,215.7252,259.4836,0,0,46.45978,0
tuned,2026-01-20 11:30:00,1486,11.5,33.69246,3630.371,25.13609,294.592,243.6502,0,0,2541.26,2540.942,288.6053,127.2314,415.8367,1,0,0,415.8367,0,0,232.9208,1417.83,0.7089148,0.9295995,0.3172331,0,250,0.3172331,2252.337,287.1188,0,0,86.80726,0,559.277,495.6913,63.5857,0,622.9227,3575.818,0,-4.263256e-14,3.459455e-13,4.263256e-14,25.13609,207.7847,243.6502,256.312,0,0,43.46858,0
tuned,2026-01-20 11:45:00,1487,11.75,33.90705,3660.307,37.00613,294.7066,280.5072,0,0,2562.215,2561.898,312.4212,137.7306,450.1517,1,0,0,450.1517,0,0,247.5975,1355.707,0.6778535,0.8927865,0.3172331,0,250,0.3172331,2249.476,310.0392,0,0,84.11523,0,566.8335,497.647,69.18647,0,635.3776,3639.676,0,-5.684342e-14,3.282929e-13,4.263256e-14,37.00613,210.5913,280.5072,256.8412,0,0,29.53197,0
tuned,2026-01-20 12:00:00,1488,12,34.24157,3727.044,43.26831,300.5037,302.1559,0,0,2608.931,2608.613,334.6567,147.5331,482.1898,1,0,0,482.1898,0,0,252.3973,1292.394,0.6461971,0.8536688,0.3172331,0,250,0.3172331,2273.957,330.8147,0,0,91.37473,0,581.9055,507.1917,74.71382,0,654.7248,3758.608,0,0,8.226753e-14,4.263256e-14,43.26831,209.129,302.1559,259.0362,0,0,28.65887,0
tuned,2026-01-20 12:15:00,1489,12.25,34.51318,3787.409,49.98186,301.4551,343.0257,0,0,2651.186,2650.869,371.5127,163.781,535.2937,2,0,0,535.2937,0,0,255.9897,1228.193,0.6140967,0.8138017,0.3172331,0,250,0.3172331,2279.356,366.0845,0,4.465054,90.98219,0,595.2973,511.8066,83.49068,0,675.5876,3880.378,0,0,-4.195533e-13,4.263256e-14,45.5168,210.4729,343.0257,255.9897,0,0,23.0588,0
tuned,2026-01-20 12:30:00,1490,12.5,34.89876,3799.485,52.55089,297.5784,379.8622,0,0,2659.64,2659.323,392.5821,173.0694,565.6515,2,0,0,565.6515,0,0,259.5184,1163.12,0.5815602,0.7733753,0.3172331,0,250,0.3172331,2266.74,385.1012,0,0.2631997,90.34764,0,602.9376,513.8677,89.06986,0,686.9371,3934.458,0,0,3.100853e-13,4.263256e-14,52.28769,207.2307,379.8622,259.5184,0,0,5.238955,0
tuned,2026-01-20 12:45:00,1491,12.75,35.1439,3762.759,47.14052,298.6408,392.9884,0,0,2633.931,2633.614,430.2044,189.6552,619.8596,2,0,0,619.8596,0,0,257.4197,1098.582,0.5492912,0.7323999,0.3172331,0,250,0.3172331,2203.41,420.7909,0,0,88.36161,0,600.7821,502.583,98.19911,0,692.2382,3959.734,0,-2.842171e-14,-2.023937e-13,4.263256e-14,47.14052,210.2792,392.9884,262.0804,0,0,27.80251,0
tuned,2026-01-20 13:00:00,1492,13,35.64777,3742.145,52.78077,301.903,430.7148,0,0,2619.501,2619.184,441.4478,194.6119,636.0597,2,0,0,636.0597,0,0,255.2491,1034.597,0.5172986,0.6917612,0.3172331,0,250,0.3172331,2177.736,429.2244,0,2.920666,96.51392,1.490386,605.1411,503.0872,102.0539,0,698.0434,4010.763,0,0,-1.609823e-14,4.263256e-14,49.8601,205.389,429.2244,255.2491,0,0,0,0
tuned,2026-01-20 13:15:00,1493,13.25,35.8721,3762.382,44.09353,304.3544,457.0499,0,0,2633.667,2633.35,467.0735,205.9089,672.9825,2,0,0,672.9825,0,0,250.4251,971.828,0.485914,0.6514707,0.3172331,0,250,0.3172331,2166.277,452.9328,0,0,98.02284,4.117104,611.9018,503.309,108.5928,0,710.1745,4075.049,0,0,-3.863576e-14,4.263256e-14,44.09353,206.3315,452.9328,256.7456,0,0,0,0
tuned,2026-01-20 13:30:00,1494,13.5,36.15921,3777.32,39.005,301.6809,482.2482,0,0,2644.124,2643.807,508.2514,224.0622,732.3136,2,0,0,732.3136,0,0,243.1581,910.8855,0.4554428,0.6119459,0.3172331,0,250,0.3172331,2135.556,491.182,0,0,97.52783,0,618.8725,499.8391,119.0334,0,723.9012,4149.692,0,-5.684342e-14,-1.016964e-13,4.263256e-14,39.005,204.1531,482.2482,246.4834,0,0,8.933787,0
tuned,2026-01-20 13:45:00,1495,13.75,36.29512,3788.105,40.12956,297.1552,476.3509,0,0,2651.674,2651.356,537.3855,236.9059,774.2913,2,0,0,774.2913,0,0,247.0988,848.9674,0.4244837,0.5735713,0.3172331,0,250,0.3172331,2113.971,518.4957,0,0.9215817,89.26432,0,622.8187,496.5244,126.2943,0,733.4303,4189.437,0,-8.526513e-14,-1.953993e-13,4.263256e-14,39.20798,207.8908,476.3509,247.0988,0,0,42.14479,0
tuned,2026-01-20 14:00:00,1496,14,36.52418,3773.635,51.34207,304.2226,499.7954,1,1,2641.544,2641.227,1116.681,428.1138,1544.794,4,39.46166,211.2844,794.0483,0,500,0,973.8338,0.4869169,0.5345823,0.3172331,0,250,0.3172331,1524.547,530.2706,0,11.88041,92.93811,0,624.1333,360.2136,263.9197,788.3274,0,1757.467,0,5.684342e-14,1.84297e-14,4.263256e-14,39.46166,211.2844,499.7954,0,500,0,30.47524,0
tuned,2026-01-20 14:15:00,1497,14.25,36.72989,3743.873,41.7813,300.1753,517.2063,1,1,2620.711,2620.394,1142.444,439.1233,1581.568,4,42.39092,209.1314,830.0454,0,500,0,1098.68,0.5493402,0.6132089,0.3172331,0,250,0.3172331,1477.95,552.9438,0,0,91.04385,0,622.5394,351.081,271.4584,790.2043,0,1737.459,0,-2.273737e-13,4.760636e-13,4.263256e-14,41.7813,209.1314,517.2063,0,500,0.6096283,35.73749,-1.421085e-14
tuned,2026-01-20 14:30:00,1498,14.5,36.94284,3753.534,68.35712,299.0508,527.532,1,1,2627.474,2627.157,1157.779,444.9702,1602.749,4,50.06687,207.3758,845.3061,0,500,0,1223.508,0.6117538,0.691823,0.3172331,0,250,0.3172331,1469.378,561.6698,0,18.29025,91.67496,0,627.6382,350.9979,276.6403,795.9681,0,1781.626,0,-5.684342e-14,-3.228529e-13,4.263256e-14,50.06687,207.3758,527.532,0,500,0,34.13782,-5.684342e-14
tuned,2026-01-20 14:45:00,1499,14.75,37.23798,3746.443,59.18037,294.5953,529.5397,1,1,2622.51,2622.193,1167.097,448.7287,1615.825,4,53.0037,201.559,861.2625,0,500,0,1348.315,0.6741575,0.7704247,0.3172331,0,250,0.3172331,1455.097,570.2386,0,6.176675,93.03625,0,631.3486,350.303,281.0456,799.0317,0,1769.206,0,-5.684342e-14,2.38698e-13,4.263256e-14,53.0037,201.559,529.5397,0,500,0,40.69887,-5.684342e-14
tuned,2026-01-20 15:00:00,1500,15,37.33245,3775.647,47.44339,301.8905,545.5523,1,1,2642.953,2642.636,777.7753,337.2997,1115.075,3,46.92231,199.2003,868.9523,0,0,0,1348.103,0.6740513,0.8490141,0.3172331,0,250,0.3172331,1864.86,574.6732,0,0.5210821,102.6901,0,637.8659,450.0765,187.7894,787.3761,0,1752.792,0,-1.136868e-13,3.786971e-13,4.263256e-14,46.92231,199.2003,545.5523,0,0,0,29.12093,-2.842171e-14
tuned,2026-01-20 15:15:00,1501,15.25,37.37443,3740.991,53.95292,302.8981,553.99,1,1,2618.694,2618.377,787.7087,341.0409,1128.75,3,52.28515,198.8082,877.6563,0,0,0,1347.89,0.6739452,0.8488805,0.3172331,0,250,0.3172331,1830.668,580.1348,0,1.667763,104.0899,0,632.7163,442.3172,190.3991,783.3581,0,1749.148,0,-1.136868e-13,-3.643752e-13,4.263256e-14,52.28515,198.8082,553.99,0,0,0,26.14476,-2.842171e-14
tuned,2026-01-20 15:30:00,1502,15.5,37.65689,3750.342,52.98292,295.2142,547.6272,1,1,2625.24,2624.923,782.8399,338.6824,1121.522,3,54.06777,196.755,870.6995,0,0,0,1347.678,0.6738391,0.8487468,0.3172331,0,250,0.3172331,1842.083,573.5689,0,0,98.45922,0,639.0956,448.4417,190.6539,787.1241,0,1744.09,0,-1.136868e-13,2.849943e-13,4.263256e-14,52.98292,196.755,547.6272,0,0,1.084844,25.9416,7.105427e-15
tuned,2026-01-20 15:45:00,1503,15.75,37.74197,3767.656,67.1452,293.9332,534.8569,1,1,2637.359,2637.042,768.5907,331.554,1100.145,3,61.18551,196.7848,842.1744,0,0,0,1347.466,0.673733,0.8486132,0.3172331,0,250,0.3172331,1868.451,554.2049,0,5.959692,97.14846,0,643.512,455.8995,187.6125,787.4535,0,1752.769,0,-1.136868e-13,-7.571721e-14,4.263256e-14,61.18551,196.7848,534.8569,0,0,0,19.34803,-2.842171e-14
tuned,2026-01-20 16:00:00,1504,16,37.76273,3794.128,82.7898,288.5309,532.8949,1,1,2655.889,2655.572,769.5364,329.9933,1099.53,3,77.80895,195.4495,826.2713,0,0,0,1347.254,0.673627,0.8484796,0.3172331,0,250,0.3172331,1886.036,543.6024,0,4.980845,93.08144,0,648.3947,460.4467,187.948,790.4401,0,1750.038,0,5.684342e-14,-2.104983e-13,4.263256e-14,77.80895,195.4495,532.8949,0,0,0,10.70749,-2.842171e-14
tuned,2026-01-20 16:15:00,1505,16.25,38.00492,3811.073,84.80948,287.59,540.0021,1,1,2667.751,2667.434,794.3128,339.0573,1133.37,3,93.43334,194.9574,844.9794,0,0,0,1347.042,0.6735209,0.8483461,0.3172331,0,250,0.3172331,1873.121,554.2732,0,0,92.63258,0,655.5543,460.2875,195.2668,799.3449,0,1758.481,0,-5.684342e-14,2.073897e-13,4.263256e-14,84.80948,194.9574,540.0021,0,0,8.623859,14.27111,-1.421085e-14
tuned,2026-01-20 16:30:00,1506,16.5,38.18002,3742.63,104.657,284.9896,532.9307,1,1,2619.841,2619.523,800.2455,339.2438,1139.489,3,113.8518,192.6704,832.9671,0,0,0,1346.83,0.6734149,0.8482125,0.3172331,0,250,0.3172331,1819.278,545.2268,0,0,92.31922,0,646.8427,449.1825,197.6602,788.4263,0,1736.103,0,0,-3.13527e-13,4.263256e-14,104.657,192.6704,532.9307,0,0,9.194785,12.29612,2.842171e-14
tuned,2026-01-20 16:45:00,1507,16.75,37.89435,3679.947,118.6761,282.6082,495.5247,1,1,2575.963,2575.646,785.9063,331.3444,1117.251,3,127.1167,191.6232,798.5108,0,0,0,1346.618,0.6733089,0.848079,0.3172331,0,250,0.3172331,1789.739,524.498,0,0,90.98496,0,631.1126,438.4873,192.6253,769.8317,0,1696.613,0,1.136868e-13,3.73479e-13,4.263256e-14,118.6761,191.6232,495.5247,0,0,8.440612,28.97326,0
tuned,2026-01-20 17:00:00,1508,17,37.89038,3660.422,144.3799,284.5226,478.1699,1,1,2562.296,2561.978,774.5788,324.7345,1099.313,3,140.703,190.2171,768.3932,0,0,0,1346.406,0.6732029,0.8479455,0.3172331,0,250,0.3172331,1787.4,504.7398,0,3.676867,94.30555,0,627.6969,437.8672,189.8297,762.6017,0,1694.223,0,-2.273737e-13,-1.312284e-13,4.263256e-14,140.703,190.2171,478.1699,0,0,0,26.56985,0
tuned,2026-01-20 17:15:00,1509,17.25,38.02068,3614.138,167.2537,274.7552,467.8482,1,1,2529.896,2529.579,775.1152,322.0821,1097.197,3,164.987,189.8487,742.3616,0,0,0,1346.194,0.6730969,0.847812,0.3172331,0,250,0.3172331,1754.464,486.8664,0,2.26668,84.90653,0,621.9438,431.3133,190.6305,753.3954,0,1657.165,0,-5.684342e-14,3.200773e-13,4.263256e-14,164.987,189.8487,467.8482,0,0,0,19.01818,2.842171e-14
tuned,2026-01-20 17:30:00,1510,17.5,38.13878,3533.586,197.4616,272.3429,444.5578,1,1,2473.51,2473.193,769.3731,315.6345,1085.008,3,197.9074,184.2212,702.879,0,0,0,1345.982,0.672991,0.8476785,0.3172331,0,250,0.3172331,1703.82,460.3083,0,0,88.12171,0,610.0302,420.2051,189.8251,735.8397,0,1623.689,0,1.136868e-13,2.379208e-13,4.263256e-14,197.4616,184.2212,444.5578,0,0,0.4458824,15.75045,0
tuned,2026-01-20 17:45:00,1511,17.75,38.06384,3565.913,233.7475,264.8923,414.7207,1,1,2496.139,2495.822,763.0231,309.1658,1072.189,3,228.7533,185.1322,658.3033,0,0,0,1345.77,0.672885,0.8475451,0.3172331,0,250,0.3172331,1732.799,431.5107,0,4.994134,79.76008,0,614.362,426.4849,187.8771,735.6507,0,1617.502,0,-1.136868e-13,-4.751755e-14,4.263256e-14,228.7533,185.1322,414.7207,0,0,0,16.79006,-2.842171e-14
tuned,2026-01-20 18:00:00,1512,18,38.24157,3562.3,278.7025,1.203407,413.0187,1,1,2493.61,2493.293,645.3829,253.4517,898.8346,2,261.1385,1.260123,636.436,0,0,0,1345.558,0.6727791,0.8474117,0.3172331,0,250,0.3172331,1847.91,416.272,0,17.56399,0,0,616.7071,457.0158,159.6913,710.4675,0,1451.233,0,-2.842171e-14,-2.059464e-13,4.263256e-14,261.1385,1.203407,413.0187,0,0,0.05671575,3.253353,6.217249e-15
tuned,2026-01-20 18:15:00,1513,18.25,38.09454,3569.465,305.7654,0,400.6086,0,1,2498.626,2498.309,652.0572,252.2086,904.2658,2,296.3228,1.080662,606.8624,0,0,0,1345.346,0.6726732,0.8472783,0.3172331,0,250,0.3172331,1846.251,397.6427,0,9.442589,0,2.965878,615.4856,454.7864,160.6992,0,707.7256,3908.779,0,5.684342e-14,9.392487e-14,4.263256e-14,296.3228,0,397.6427,0,0,1.080662,0,1.376677e-14
tuned,2026-01-20 18:30:00,1514,18.5,38.00497,3549.416,341.5566,4.701228,385.0759,0,0,2484.592,2484.274,395.1595,174.2057,569.3652,2,0,0,569.3652,0,0,336.7571,1260.945,0.6304727,0.8471449,0.3172331,0,250,0.3172331,2089.115,373.481,0,5.60811,3.892671,11.59493,610.5467,513.3649,97.18178,0,690.4199,3813.698,0,-2.842171e-14,2.741141e-13,4.263256e-14,335.9485,0.8085568,373.481,336.7571,0,0,0,2.375877e-14
tuned,2026-01-20 18:45:00,1515,18.75,37.94588,3555.547,377.7103,4.884375,363.5624,0,0,2488.883,2488.566,365.4268,161.0981,526.5248,2,0,0,526.5248,0,0,362.1016,1170.221,0.5851107,0.7939988,0.3172331,0,250,0.3172331,2123.139,345.6283,0,18.37698,2.116157,17.93417,610.626,520.8938,89.73214,0,686.3919,3810.506,0,-2.842171e-14,3.158585e-13,4.263256e-14,359.3333,2.768218,345.6283,362.1016,0,0,0,1.776357e-14
tuned,2026-01-20 19:00:00,1516,19,37.85314,3533.331,386.8941,0,336.3662,0,0,2473.332,2473.014,324.0916,142.8755,466.9671,1,0,0,466.9671,0,0,379.5091,1075.16,0.53758,0.7368713,0.3172331,0,250,0.3172331,2148.923,306.8791,0,7.384995,0,29.48708,605.2957,525.9034,79.39222,0,675.9953,3730.713,0,0,-2.544631e-13,4.263256e-14,379.5091,0,306.8791,382.1035,0,0,0,0
tuned,2026-01-20 19:15:00,1517,19.25,37.84966,3509.099,406.4615,0,316.9699,0,0,2456.369,2456.052,300.0336,132.2696,432.3032,1,0,0,432.3032,0,0,401.445,974.6295,0.4873147,0.6770125,0.3172331,0,250,0.3172331,2156.019,284.1108,0,5.016548,0,32.85903,601.0882,527.5906,73.49765,0,667.9009,3682.109,0,0,-2.454703e-13,4.263256e-14,401.445,0,284.1108,402.2526,0,0,0,0
tuned,2026-01-20 19:30:00,1518,19.5,37.85705,3533.059,404.705,0,294.0589,0,0,2473.142,2472.824,277.7215,122.4333,400.1548,1,0,0,400.1548,0,0,402.0984,873.9514,0.4369757,0.6137099,0.3172331,0,250,0.3172331,2195.103,262.9591,0,2.606618,0,31.09975,605.3129,537.2616,68.05127,0,667.3067,3674.683,0,0,2.344791e-13,4.263256e-14,402.0984,0,262.9591,406.4962,0,0,0,0
tuned,2026-01-20 19:45:00,1519,19.75,37.70993,3468.74,400.86,0,261.8706,0,0,2428.118,2427.801,255.7621,112.7525,368.5145,1,0,0,368.5145,0,0,396.637,774.6546,0.3873273,0.5503144,0.3172331,0,250,0.3172331,2172.039,242.6007,0,4.222955,0,19.26995,591.9486,529.5192,62.42932,0,646.9695,3565.617,0,0,1.899592e-13,4.263256e-14,396.637,0,242.6007,400.3217,0,0,0,0
tuned,2026-01-20 20:00:00,1520,20,37.73539,3458.92,389.1031,0,254.2969,0,0,2421.244,2420.927,237.6656,104.7747,342.4403,1,0,0,342.4403,0,0,378.8351,679.8239,0.3399119,0.4877886,0.3172331,0,250,0.3172331,2183.261,225.3657,0,10.268,0,28.93119,590.6759,532.6187,58.05723,0,644.4513,3562.194,0,-1.421085e-14,1.854628e-13,4.263256e-14,378.8351,0,225.3657,380.924,0,0,0,0
tuned,2026-01-20 20:15:00,1521,20.25,37.47519,3392.886,363.6999,0,234.0456,0,0,2375.02,2374.703,218.6911,96.40979,315.1009,1,0,0,315.1009,0,0,359.7517,589.7789,0.2948895,0.4280751,0.3172331,0,250,0.3172331,2156.012,208.0292,0,3.948173,0,26.01646,575.3818,522.324,53.05784,0,625.0366,3444.512,0,-2.842171e-14,-2.658984e-14,4.263256e-14,359.7517,0,208.0292,363.3933,0,0,0,0
tuned,2026-01-20 20:30:00,1522,20.5,37.26462,3418.343,346.9204,0,199.4683,0,0,2392.84,2392.523,203.3114,89.62965,292.9411,1,0,0,292.9411,0,0,330.6025,507.0355,0.2535177,0.3713751,0.3172331,0,250,0.3172331,2189.212,193.8927,0,16.31793,0,5.575556,576.4641,527.4075,49.0566,0,618.3804,3429.24,0,-1.421085e-14,1.235123e-13,4.263256e-14,330.6025,0,193.8927,334.9865,0,0,0,0
tuned,2026-01-20 20:45:00,1523,20.75,37.29257,3391.297,321.1418,0,176.4342,0,0,2373.908,2373.591,182.4192,80.41934,262.8386,1,0,0,262.8386,0,0,300.9581,431.7161,0.2158581,0.3192728,0.3172331,0,250,0.3172331,2191.172,173.9096,0,20.18366,0,2.524549,572.3271,528.271,44.05605,0,609.299,3385.961,0,-1.421085e-14,2.38698e-15,4.263256e-14,300.9581,0,173.9096,304.4569,0,0,0,0
tuned,2026-01-20 21:00:00,1524,21,37.09617,3341.907,282.8236,0.224961,159.7031,0,0,2339.335,2339.018,171.9727,75.81401,247.7867,1,0,0,247.7867,0,0,271.5721,363.7551,0.1818776,0.2718453,0.3172331,0,250,0.3172331,2167.045,164.3397,0,11.4765,0,0,561.0695,519.7472,41.32227,0,595.5612,3295.384,0,0,-6.517009e-14,4.263256e-14,271.3471,0.224961,159.7031,276.2267,0,0,4.636676,2.026157e-14
tuned,2026-01-20 21:15:00,1525,21.25,37.01481,3284.535,244.2099,0,151.6197,0,0,2299.175,2298.857,156.5638,69.021,225.5848,1,0,0,225.5848,0,0,230.6437,306.0369,0.1530185,0.2290513,0.3172331,0,250,0.3172331,2142.294,149.7616,0,13.5662,0,1.858117,550.2562,512.7102,37.54598,0,582.1759,3225.369,0,0,1.182388e-14,4.263256e-14,230.6437,0,149.7616,236.2799,0,0,0,0
tuned,2026-01-20 21:30:00,1526,21.5,36.72827,3278.77,209.0918,1.178063,119.9416,0,0,2295.139,2294.822,144.129,63.53914,207.6682,1,0,0,207.6682,0,0,200.9969,255.7395,0.1278698,0.192707,0.3172331,0,250,0.3172331,2150.693,138.3431,0,8.095818,1.177195,0,545.1778,510.8666,34.31116,0,574.4058,3175.228,0,0,-1.240674e-14,4.263256e-14,200.996,0.0008684737,119.9416,200.9969,0,0,18.40151,1.754673e-15
tuned,2026-01-20 21:45:00,1527,21.75,36.45564,3330.071,181.0945,1.065211,105.4228,0,0,2331.05,2330.733,121.9838,53.77646,175.7603,1,0,0,175.7603,0,0,178.7225,211.0187,0.1055093,0.1610354,0.3172331,0,250,0.3172331,2208.749,117.4702,0,3.437225,0,0,549.7915,520.9461,28.84541,0,574.7226,3166.903,0,0,4.793388e-14,4.263256e-14,177.6573,1.065211,105.4228,180.1437,0,0,12.04742,1.332268e-14
tuned,2026-01-20 22:00:00,1528,22,36.19676,3331.036,155.8575,0,106.855,0,0,2331.725,2331.408,195.9298,73.37556,269.3053,1,109.2805,0.7222744,159.3026,0,0,43.94175,200,0.1,0.1328754,0.3172331,0,250,0.3172331,2135.478,106.8006,0,2.635235,0,0.05438838,546.2818,500.3046,45.97718,0,573.6929,3159.857,0,0,3.608225e-16,4.263256e-14,153.2222,0,106.8006,43.94175,0,0.7222744,0,2.88658e-15
tuned,2026-01-20 22:15:00,1529,22.25,35.9676,3276.62,119.3877,0,99.31867,0,0,2293.634,2293.316,207.2376,76.33362,283.5712,1,126.1939,0.08025506,157.1712,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2086.079,105.6598,0,0,0,0,534.2027,485.8618,48.34091,0,562.1954,3092.075,0,0,0,4.263256e-14,119.3877,0,99.31867,0,0.1259371,6.886452,6.341097,8.881784e-16
tuned,2026-01-20 22:30:00,1530,22.5,35.66684,3219.31,106.8351,0,108.4345,0,0,2253.517,2253.2,189.7412,70.89514,260.6363,1,107.0714,0.07528321,153.3637,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2063.459,103.4692,0,0,0,4.965285,520.846,476.9186,43.92741,0,548.9613,3019.287,0,-2.842171e-14,0,4.263256e-14,106.8351,0,103.4692,0,0.1259371,0.3116027,0,-1.332268e-15
