controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-20 22:45:00,1531,22.75,35.40841,3300.468,94.83732,0,102.4019,0,0,2310.328,2310.01,171.6516,65.24732,236.8989,1,87.51033,0.5506702,148.712,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2138.359,100.6382,0,7.326992,0,1.763693,530.4909,491.0039,39.48699,0,556.6562,3074.248,0,-2.842171e-14,0,4.263256e-14,87.51033,0,100.6382,0,0.1259371,0.5506702,0,4.551914e-15
tuned,2026-01-20 23:00:00,1532,23,35.2312,3275.016,78.89959,1.589189,67.57345,0,0,2292.511,2292.194,151.0843,57.3829,208.4672,1,77.40068,0.9652119,129.9754,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2141.11,88.14288,0,1.498906,0.6239767,0,524.0543,489.4448,34.60949,0,546.8277,3011.214,0,1.421085e-14,0,4.263256e-14,77.40068,0.9652119,67.57345,0,0.1259371,0,20.56943,5.77316e-15
tuned,2026-01-20 23:15:00,1533,23.25,35.11992,3230.226,64.03733,4.837497,36.7215,1,0,2261.158,2260.841,135.0071,50.71419,185.7212,1,73.87896,0.5758876,111.1405,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2125.834,75.46888,0,0,4.26161,0,515.4449,484.5969,30.848,535.3111,0,1077.974,0,1.421085e-14,0,4.263256e-14,64.03733,0.5758876,36.7215,0,0.1259371,9.841639,38.74738,7.105427e-15
tuned,2026-01-20 23:30:00,1534,23.5,34.86353,3236.117,46.36309,5.837203,65.37436,1,1,2265.282,2264.964,507.4052,156.8861,664.2913,2,61.56296,0.2922095,102.4361,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1757.559,69.76841,0,0,5.544994,0,513.0862,398.0871,114.9991,554.9732,0,1119.512,0,0,1.24345e-13,4.263256e-14,46.36309,0.2922095,65.37436,0,500,15.19988,4.394056,0
tuned,2026-01-20 23:45:00,1535,23.75,34.67694,3251.857,49.36475,0,56.8211,1,1,2276.3,2275.983,500.6077,153.1329,653.7406,2,67.92304,0.4836432,85.33389,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1775.375,58.24759,0,0,0,0,513.1962,400.2617,112.9345,553.3946,0,1106.789,0,-5.684342e-14,-1.216804e-13,4.263256e-14,49.36475,0,56.8211,0,500,19.04193,1.426493,-3.552714e-15
tuned,2026-01-21 00:00:00,1536,0,34.52445,3290.289,43.93409,0,39.27486,1,1,2303.202,2302.885,433.4803,124.7328,558.2131,2,57.89472,0.3184017,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1869.404,0,0,0,0,39.27486,517.3049,419.8729,97.43201,553.4269,0,1106.854,0,-5.684342e-14,1.301736e-13,4.263256e-14,43.93409,0,0,0,500,14.27903,0,3.552714e-15
tuned,2026-01-21 00:15:00,1537,0.25,34.11544,3273.709,42.07814,0,43.31781,1,1,2291.596,2291.279,433.1554,124.6055,557.7608,2,57.76085,0,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1858.124,0,0,0,0,43.31781,509.5491,413.1641,96.38503,547.4015,0,1094.803,0,7.105427e-14,8.903989e-14,4.263256e-14,42.07814,0,0,0,500,15.68271,0,8.526513e-14
tuned,2026-01-21 00:30:00,1538,0.5,33.64786,3246.501,63.85911,0,38.27398,1,1,2272.551,2272.233,424.744,122.1869,546.9309,2,46.92072,0.01021841,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1847.489,0,0,16.93839,0,38.27398,499.6005,406.1545,93.44602,536.7556,0,1102.73,0,-1.421085e-14,2.131628e-14,4.263256e-14,46.92072,0,0,0,500,0.01021841,0,-3.513162e-14
tuned,2026-01-21 00:45:00,1539,0.75,33.60043,3261.103,48.30833,0,45.52207,1,1,2282.772,2282.455,427.5221,123.2811,550.8033,2,48.01756,2.785695,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1854.933,0,0,0.2907723,0,45.52207,501.2727,407.3237,93.94901,540.601,0,1081.704,0,4.263256e-14,-1.135758e-13,4.263256e-14,48.01756,0,0,0,500,2.785695,0,8.171241e-14
tuned,2026-01-21 01:00:00,1540,1,33.51708,3233.43,33.72098,0,53.84596,1,1,2263.401,2263.084,430.2211,123.8205,554.0416,2,53.48514,0.5564418,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1832.863,0,0,0,0,53.84596,496.0203,401.6686,94.35171,537.2894,0,1074.579,0,4.263256e-14,-2.081668e-13,4.263256e-14,33.72098,0,0,0,500,20.3206,0,4.973799e-14
tuned,2026-01-21 01:15:00,1541,1.25,33.27469,3241.789,44.11152,0,47.15047,1,1,2269.252,2268.935,433.2944,124.8586,558.153,2,56.14882,2.004163,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1835.64,0,0,0,0,47.15047,494.4136,399.9404,94.47321,535.0719,0,1070.144,0,-4.263256e-14,4.474199e-13,4.263256e-14,44.11152,0,0,0,500,14.04147,0,-1.776357e-14
tuned,2026-01-21 01:30:00,1542,1.5,33.07794,3243.481,32.03303,0,69.72994,1,1,2270.437,2270.119,437.255,126.153,563.408,2,59.94437,3.463644,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1832.864,0,0,0,0,69.72994,492.3501,397.4615,94.88868,538.7356,0,1077.471,0,-1.421085e-14,-1.731948e-14,4.263256e-14,32.03303,0,0,0,500,31.37499,0,1.421085e-14
tuned,2026-01-21 01:45:00,1543,1.75,32.722,3265.89,32.93794,0,57.56995,1,1,2286.123,2285.805,116.2258,33.77419,150,1,52.88481,3.194342,0,0,93.92085,0,1347.28,0.6736402,0.8337089,0.3172331,0,250,0.3172331,2169.58,0,0,0,0,57.56995,491.578,466.5181,25.05989,512.6714,0,1025.343,0,-1.421085e-14,2.88658e-14,4.263256e-14,32.93794,0,0,0,93.92085,23.14122,0,-1.421085e-14
tuned,2026-01-21 02:00:00,1544,2,32.32052,3239.202,38.00003,0,47.30352,1,1,2267.441,2267.124,116.1451,33.85492,150,1,49.11934,4.172102,0,0,96.70856,0,1371.246,0.6856228,0.8483628,0.3172331,0,250,0.3172331,2150.979,0,0,0,0,47.30352,482.9746,458.1676,24.80696,502.0984,0,1004.197,0,-7.105427e-15,-2.363665e-13,4.263256e-14,38.00003,0,0,0,96.70856,15.29141,0,0
tuned,2026-01-21 02:15:00,1545,2.25,32.15204,3221.429,34.191,0,28.79385,1,1,2255,2254.683,116.4871,33.51292,150,1,43.72033,0.02976038,0,0,106.2499,0,1397.592,0.6987961,0.8634532,0.3172331,0,250,0.3172331,2138.196,0,0,0,0,28.79385,478.4359,453.6539,24.78198,493.2759,0,986.5519,0,7.105427e-15,-1.290079e-13,4.263256e-14,34.191,0,0,0,106.2499,9.559083,0,1.776357e-14
tuned,2026-01-21 02:30:00,1546,2.5,31.76125,3233.271,47.93388,0,34.31246,1,1,2263.29,2262.973,116.2474,33.75259,150,1,53.96128,2.932745,0,0,93.10598,0,1420.649,0.7103243,0.8800433,0.3172331,0,250,0.3172331,2146.725,0,0,0,0,34.31246,475.8547,451.3471,24.50762,492.3139,0,984.6277,0,-1.421085e-14,-2.000622e-13,4.263256e-14,47.93388,0,0,0,93.10598,8.960145,0,-1.065814e-14
tuned,2026-01-21 02:45:00,1547,2.75,31.6959,3248.103,49.12912,0,33.75679,1,1,2273.672,2273.355,116.466,33.53398,150,1,57.28525,0.2848469,0,0,92.42991,0,1443.532,0.7217662,0.8945616,0.3172331,0,250,0.3172331,2156.889,0,0,0,0,33.75679,477.3161,452.7996,24.51652,493.4202,0,986.8404,0,7.105427e-15,-1.714184e-13,4.263256e-14,49.12912,0,0,0,92.42991,8.440975,0,1.776357e-15
tuned,2026-01-21 03:00:00,1548,3,31.4356,3209.664,51.57494,0,37.8304,1,1,2246.765,2246.448,116.219,33.78101,150,1,56.32701,3.276895,0,0,90.3961,0,1465.904,0.7329521,0.9089712,0.3172331,0,250,0.3172331,2130.229,0,0,0,0,37.8304,468.8492,444.5307,24.31849,486.2061,0,972.4122,0,7.105427e-15,-2.032818e-13,4.263256e-14,51.57494,0,0,0,90.3961,8.028958,0,5.329071e-15
tuned,2026-01-21 03:15:00,1549,3.25,31.31582,3197.111,47.89835,0,43.62411,1,1,2237.978,2237.661,116.0999,33.90012,150,1,59.28833,4.719586,0,0,85.99208,0,1487.171,0.7435857,0.9230584,0.3172331,0,250,0.3172331,2121.561,0,0,0,0,43.62411,465.7351,441.508,24.22702,484.4866,0,968.9731,0,0,-2.244871e-13,4.263256e-14,47.89835,0,0,0,85.99208,16.10956,0,0
tuned,2026-01-21 03:30:00,1550,3.5,31.42242,3213.875,44.67425,0,45.30381,1,1,2249.712,2249.395,116.2915,33.70849,150,1,61.98984,2.398524,0,0,85.61164,0,1508.34,0.7541701,0.9364501,0.3172331,0,250,0.3172331,2133.103,0,0,0,0,45.30381,469.3222,444.996,24.32626,488.1555,0,976.311,0,-1.421085e-14,4.116707e-13,4.263256e-14,44.67425,0,0,0,85.61164,19.71411,0,7.105427e-15
tuned,2026-01-21 03:45:00,1551,3.75,31.53407,3213.913,51.6005,0,56.2925,1,1,2249.739,2249.422,116.205,33.79502,150,1,70.96508,3.446676,0,0,75.58825,0,1527,0.7635,0.9497798,0.3172331,0,250,0.3172331,2133.217,0,0,0,0,56.2925,470.5335,446.1628,24.37064,491.7314,0,983.4629,0,-1.421085e-14,-2.009504e-13,4.263256e-14,51.6005,0,0,0,75.58825,22.81126,0,-3.552714e-15
tuned,2026-01-21 04:00:00,1552,4,31.37819,3285.244,77.27486,0.1300151,39.00265,1,1,2299.671,2299.354,116.168,33.83195,150,1,71.89914,3.893961,0,0,74.2069,0,1545.311,0.7726556,0.9615295,0.3172331,0,250,0.3172331,2183.185,0,0,5.375714,0,39.00265,479.2579,454.9821,24.27586,496.9423,0,1003.158,0,-2.131628e-14,-3.919087e-13,4.263256e-14,71.89914,0.1300151,0,0,74.2069,3.763946,0,-7.105427e-15
tuned,2026-01-21 04:15:00,1553,4.25,31.41208,3302.362,86.76711,0,20.38174,1,1,2311.654,2311.337,116.204,33.79603,150,1,76.08753,3.458857,0,0,70.45361,0,1562.681,0.7813407,0.9730598,0.3172331,0,250,0.3172331,2195.133,0,0,10.67958,0,20.38174,482.1297,457.8275,24.30223,495.8744,0,1010.171,0,-1.421085e-14,2.817746e-13,4.263256e-14,76.08753,0,0,0,70.45361,3.458857,0,-6.217249e-15
tuned,2026-01-21 04:30:00,1554,4.5,31.18881,3331.637,107.1296,0,10.0528,1,1,2332.146,2331.829,116.2732,33.72682,150,1,94.14974,2.620641,0,0,53.22962,0,1575.743,0.7878714,0.9839976,0.3172331,0,250,0.3172331,2215.556,0,0,12.97987,0,10.0528,483.925,459.7323,24.19274,495.5451,0,1013.48,0,-1.421085e-14,3.098632e-13,4.263256e-14,94.14974,0,0,0,53.22962,2.620641,0,0
tuned,2026-01-21 04:45:00,1555,4.75,31.04187,3321.596,132.0945,0,16.48272,1,1,2325.117,2324.8,116.1819,33.81808,150,1,117.8413,3.725967,0,0,28.43274,0,1582.603,0.7913015,0.9922221,0.3172331,0,250,0.3172331,2208.618,0,0,14.25319,0,16.48272,480.8536,456.7606,24.093,493.9874,0,1012.562,0,7.105427e-15,4.116707e-13,4.263256e-14,117.8413,0,0,0,28.43274,3.725967,0,6.661338e-15
tuned,2026-01-21 05:00:00,1556,5,31.03666,3319.627,152.8455,0.80558,51.10411,1,1,2323.739,2323.422,116.4443,33.55568,150,1,149.1175,0.5476816,0,0,0.3347813,0,1582.437,0.7912187,0.9965419,0.3172331,0,250,0.3172331,2206.977,0,0,3.72792,0.2578983,51.10411,480.5117,456.3673,24.1444,500.4905,0,1007.856,0,-1.421085e-14,3.644862e-13,4.263256e-14,149.1175,0.5476816,0,0,0.3347813,0,0,-9.103829e-15
tuned,2026-01-21 05:15:00,1557,5.25,31.17935,3320.968,195.6568,0,49.66829,1,1,2324.677,2324.36,143.3757,41.24862,184.6244,1,184.5884,0.03598789,0,0,0,0,1582.188,0.7910942,0.9964377,0.3172331,0,250,0.3172331,2180.984,0,0,11.06841,0,49.66829,482.2711,452.461,29.81014,504.0136,0,1027.12,0,7.105427e-15,-4.261036e-13,4.263256e-14,184.5884,0,0,0,0,0.03598789,0,7.480128e-15
tuned,2026-01-21 05:30:00,1558,5.5,31.08286,3349.083,232.182,0,59.20163,1,1,2344.358,2344.041,175.9072,50.67638,226.5836,1,225.8942,0.6893473,0,0,0,0,1581.939,0.7909696,0.9962808,0.3172331,0,250,0.3172331,2168.133,0,0,6.287756,0,59.20163,485.2853,448.8066,36.4787,511.7378,0,1034.322,0,-1.421085e-14,3.959055e-13,4.263256e-14,225.8942,0,0,0,0,0.6893473,0,-5.551115e-16
tuned,2026-01-21 05:45:00,1559,5.75,31.14913,3337.133,264.188,0,63.74414,1,1,2335.993,2335.676,219.4867,63.28298,282.7697,1,281.4209,1.348817,0,0,0,0,1581.69,0.7908451,0.996124,0.3172331,0,250,0.3172331,2116.189,0,0,0,0,63.74414,484.2846,438.7161,45.56849,515.2142,0,1030.428,0,-1.421085e-14,-1.848521e-13,4.263256e-14,264.188,0,0,0,0,18.58174,0,-1.421085e-14
tuned,2026-01-21 06:00:00,1560,6,31.17466,3380.33,299.3258,0,54.25756,1,1,2366.231,2365.914,253.7136,73.06635,326.7799,1,326.0203,0.7596122,0,0,0,0,1581.441,0.7907206,0.9959672,0.3172331,0,250,0.3172331,2112.2,0,0,0,0,54.25756,490.8391,438.1443,52.69487,522.4655,0,1044.931,0,-4.263256e-14,3.106404e-13,4.263256e-14,299.3258,0,0,0,0,27.45411,0,-1.421085e-14
tuned,2026-01-21 06:15:00,1561,6.25,31.0405,3356.504,352.6771,4.189755,54.73849,1,1,2349.553,2349.236,284.4902,81.88749,366.3777,1,365.9225,0.4552138,0,0,0,0,1581.192,0.7905962,0.9958104,0.3172331,0,250,0.3172331,2064.745,0,0,0,3.734541,54.73849,485.8921,426.9934,58.89873,520.2009,0,1046.844,0,-2.842171e-14,-1.849632e-13,4.263256e-14,352.6771,0.4552138,0,0,0,13.24539,0,1.776357e-15
tuned,2026-01-21 06:30:00,1562,6.5,31.07186,3386.155,404.0576,0,65.50376,1,1,2370.308,2369.991,307.1517,88.39537,395.547,1,395.1965,0.3505672,0,0,0,0,1580.943,0.7904717,0.9956536,0.3172331,0,250,0.3172331,2062.839,0,0,8.861096,0,65.50376,490.5342,426.9036,63.63055,528.855,0,1072.995,0,-1.421085e-14,-1.010303e-13,4.263256e-14,395.1965,0,0,0,0,0.3505672,0,-1.049161e-14
tuned,2026-01-21 06:45:00,1563,6.75,31.33155,3393.524,428.777,0,50.46384,1,1,2375.467,2375.149,331.141,95.29752,426.4385,1,426.0769,0.3615954,0,0,0,0,1580.695,0.7903473,0.9954969,0.3172331,0,250,0.3172331,2044.008,0,0,2.70008,0,50.46384,494.5252,425.5222,69.00305,531.3253,0,1067.308,0,-1.421085e-14,3.151923e-13,4.263256e-14,426.0769,0,0,0,0,0.3615954,0,2.642331e-14
tuned,2026-01-21 07:00:00,1564,7,31.39867,3385.944,441.9098,0,41.63605,1,1,2370.16,2369.843,335.5117,96.59321,432.1049,1,431.3824,0.7224653,0,0,0,0,1580.446,0.7902229,0.9953402,0.3172331,0,250,0.3172331,2034.332,0,0,10.52737,0,41.63605,494.1801,424.1596,70.02057,529.4339,0,1077.028,0,0,-9.25926e-14,4.263256e-14,431.3824,0,0,0,0,0.7224653,0,-2.720046e-14
tuned,2026-01-21 07:15:00,1565,7.25,31.55889,3434.771,421.1151,0,63.22905,1,1,2404.34,2404.023,334.556,96.53447,431.0905,1,428.3345,2.756003,0,0,0,0,1580.197,0.7900985,0.9951835,0.3172331,0,250,0.3172331,2069.467,0,0,0,0,63.22905,503.1556,433.0767,70.07883,542.8431,0,1085.686,0,-1.421085e-14,2.483569e-13,4.263256e-14,421.1151,0,0,0,0,9.975409,0,-3.552714e-15
tuned,2026-01-21 07:30:00,1566,7.5,31.77596,3461.34,376.6086,0,65.2004,1,1,2422.938,2422.621,318.8946,92.07217,410.9667,1,407.8062,3.160516,0,0,0,0,1579.948,0.7899741,0.9950268,0.3172331,0,250,0.3172331,2103.727,0,0,0,0,65.2004,509.594,442.4572,67.13684,548.2424,0,1096.485,0,-4.263256e-14,1.829648e-13,4.263256e-14,376.6086,0,0,0,0,34.35811,0,-2.131628e-14
tuned,2026-01-21 07:45:00,1567,7.75,31.80381,3455.48,363.3341,5.232257,68.7381,1,1,2418.836,2418.519,292.1102,84.2717,376.3819,1,374.1189,2.262995,0,0,0,0,1579.699,0.7898497,0.9948702,0.3172331,0,250,0.3172331,2126.409,0,0,0,2.969261,68.7381,509.0593,447.5161,61.54318,546.2541,0,1097.63,0,-1.421085e-14,3.758105e-13,4.263256e-14,363.3341,2.262995,0,0,0,10.78475,0,-7.105427e-15
tuned,2026-01-21 08:00:00,1568,8,32.10225,3439.046,329.8944,265.7185,72.17708,1,1,2407.332,2407.015,417.4698,144.8356,562.3054,2,329.5724,232.733,0,0,0,0,1579.451,0.7897254,0.9947136,0.3172331,0,250,0.3172331,1989.545,0,0,0.3220099,32.98546,72.17708,510.1628,421.6252,88.5376,581.7566,0,1220.969,0,0,-3.270717e-13,4.263256e-14,329.5724,232.733,0,0,0,0,0,2.842171e-14
tuned,2026-01-21 08:15:00,1569,8.25,32.44731,3472.007,270.2446,270.1971,64.07176,1,1,2430.405,2430.088,385.5819,135.7798,521.3617,2,287.5247,233.837,0,0,0,0,1579.202,0.7896011,0.994557,0.3172331,0,250,0.3172331,2044.506,0,0,0,36.36018,64.07176,519.2291,436.786,82.44306,586.254,0,1235.229,0,5.684342e-14,-3.503864e-13,4.263256e-14,270.2446,233.837,0,0,0,17.28014,0,2.842171e-14
tuned,2026-01-21 08:30:00,1570,8.5,32.81474,3459.115,229.1555,272.0143,85.05507,1,1,2421.381,2421.063,349.1676,125.1707,474.3383,1,241.7601,232.5782,0,0,0,0,1578.954,0.7894768,0.9944004,0.3172331,0,250,0.3172331,2071.896,0,0,0,39.43614,85.05507,521.8067,446.4928,75.31386,589.9928,0,1248.013,0,0,6.261658e-14,4.263256e-14,229.1555,232.5782,0,0,0,12.60461,0,2.842171e-14
tuned,2026-01-21 08:45:00,1571,8.75,33.15462,3488.495,187.8691,274.6215,90.70997,1,1,2441.946,2441.629,313.7455,115.3365,429.082,1,193.1587,235.9233,0,0,0,0,1578.705,0.7893525,0.9942439,0.3172331,0,250,0.3172331,2127.883,0,0,0,38.69821,90.70997,530.5129,462.2827,68.23014,597.3259,0,1261.406,0,0,-2.399192e-13,4.263256e-14,187.8691,235.9233,0,0,0,5.289539,0,2.842171e-14
tuned,2026-01-21 09:00:00,1572,9,33.27328,3477.756,150.8999,273.4503,96.27572,1,1,2434.429,2434.112,293.4914,109.6448,403.1362,1,165.9449,237.1912,0,0,0,0,1578.456,0.7892282,0.9940874,0.3172331,0,250,0.3172331,2140.62,0,0,0,36.25902,96.27572,530.3837,466.3723,64.01144,596.9924,0,1256.532,0,5.684342e-14,3.189671e-13,4.263256e-14,150.8999,237.1912,0,0,0,15.04501,0,2.842171e-14
tuned,2026-01-21 09:15:00,1573,9.25,33.38789,3499.758,113.3115,272.5751,129.77,1,1,2449.831,2449.514,267.2119,101.9625,369.1744,1,133.1352,236.0392,0,0,0,0,1578.208,0.789104,0.9939309,0.3172331,0,250,0.3172331,2182.302,0,0,0,36.53591,129.77,535.2094,476.7628,58.44652,607.0759,0,1277.176,0,1.421085e-14,-3.208545e-13,4.263256e-14,113.3115,236.0392,0,0,0,19.82367,0,2.842171e-14
tuned,2026-01-21 09:30:00,1574,9.5,33.48758,3495.696,95.83364,277.3604,158.2686,1,1,2446.987,2446.67,247.6797,96.48455,344.1643,1,106.8,237.3642,0,0,0,0,1577.96,0.7889798,0.9937744,0.3172331,0,250,0.3172331,2198.991,0,0,0,39.99613,158.2686,535.8719,481.5625,54.30947,612.7066,0,1294.407,0,-2.842171e-14,3.280709e-13,4.263256e-14,95.83364,237.3642,0,0,0,10.96639,0,-1.421085e-14
tuned,2026-01-21 09:45:00,1575,9.75,33.58184,3514.031,84.93119,282.6324,158.0776,1,1,2459.822,2459.505,237.8124,94.13216,331.9446,1,90.00772,241.9368,0,0,0,0,1577.711,0.7888555,0.993618,0.3172331,0,250,0.3172331,2221.692,0,0,0,40.69553,158.0776,539.9085,487.6412,52.26729,616.4699,0,1303.14,0,-1.421085e-14,2.070566e-13,4.263256e-14,84.93119,241.9368,0,0,0,5.076535,0,1.421085e-14
tuned,2026-01-21 10:00:00,1576,10,33.70014,3581.34,61.34647,283.1625,155.6263,1,1,2506.938,2506.621,225.4971,91.21414,316.7112,1,68.898,247.8132,0,0,0,0,1577.463,0.7887314,0.9934616,0.3172331,0,250,0.3172331,2281.124,0,0,0,35.34924,155.6263,551.8262,502.1201,49.70616,627.5906,0,1316.159,0,-1.421085e-14,-1.409983e-14,4.263256e-14,61.34647,247.8132,0,0,0,7.551532,0,7.105427e-15
tuned,2026-01-21 10:15:00,1577,10.25,34.05825,3641.072,58.48636,288.3258,180.6269,1,1,2548.751,2548.433,223.1001,91.01794,314.118,1,61.66429,252.4537,0,0,0,0,1577.214,0.7886072,0.9933052,0.3172331,0,250,0.3172331,2325.333,0,0,0,35.87208,180.6269,565.9373,516.3286,49.60869,647.4538,0,1356.787,0,-2.842171e-14,3.351763e-13,4.263256e-14,58.48636,252.4537,0,0,0,3.177926,0,-2.131628e-14
tuned,2026-01-21 10:30:00,1578,10.5,34.4811,3633.934,42.71893,287.5589,191.2162,1,1,2543.754,2543.436,216.4983,88.52334,305.0216,1,58.16908,246.8525,0,0,0,0,1576.966,0.7884831,0.9931488,0.3172331,0,250,0.3172331,2326.938,0,0,0,40.70637,191.2162,570.7221,522.0769,48.64521,653.5019,0,1377.222,0,-1.421085e-14,1.072475e-13,4.263256e-14,42.71893,246.8525,0,0,0,15.45016,0,2.131628e-14
tuned,2026-01-21 10:45:00,1579,10.75,34.63327,3636.926,48.71653,292.8642,217.5449,1,1,2545.848,2545.531,215.811,88.19523,304.0062,1,58.38018,245.6261,0,0,0,0,1576.718,0.7883589,0.9929924,0.3172331,0,250,0.3172331,2329.72,0,0,0,47.23817,217.5449,573.3454,524.6716,48.6738,661.8596,0,1405.205,0,1.421085e-14,-2.609024e-14,4.263256e-14,48.71653,245.6261,0,0,0,9.663643,0,3.552714e-14
tuned,2026-01-21 11:00:00,1580,11,34.97831,3605.336,46.41981,295.9265,230.309,1,0,2523.735,2523.418,0,0,0,0,0,0,0,0,0,294.5487,1502.832,0.7514162,0.9928361,0.3172331,0,250,0.3172331,2523.418,0,0,0,47.7976,230.309,573.2654,573.1933,0.07205935,625.5079,0,1333.467,0,0,-3.587131e-13,4.263256e-14,46.41981,248.1289,0,299.7624,0,0,0,2.842171e-14
tuned,2026-01-21 11:15:00,1581,11.25,35.05521,3634.964,53.76534,296.0875,260.4503,1,0,2544.475,2544.158,0,0,0,0,0,0,0,0,0,298.0819,1428.075,0.7140377,0.9463116,0.3172331,0,250,0.3172331,2544.158,0,0,6.169501,45.60149,260.4503,579.089,579.0168,0.07219808,638.2919,0,1365.889,0,0,-3.438361e-13,4.263256e-14,47.59584,250.486,0,298.0819,0,0,0,0
tuned,2026-01-21 11:30:00,1582,11.5,35.25759,3683.201,55.67907,296.0922,283.6982,0,0,2578.241,2577.923,264.5641,116.6328,381.1969,1,0,0,381.1969,0,0,289.4375,1355.491,0.6777456,0.8992382,0.3172331,0,250,0.3172331,2313.359,258.4284,0,20.16517,42.16861,25.26987,589.7616,529.1711,60.59048,0,651.5844,3691.24,0,1.421085e-14,-1.513234e-13,4.263256e-14,35.5139,253.9236,258.4284,289.4375,0,0,0,-2.842171e-14
tuned,2026-01-21 11:45:00,1583,11.75,35.37397,3671.686,41.03096,299.9104,323.0526,0,0,2570.18,2569.863,296.1896,130.5749,426.7645,1,0,0,426.7645,0,0,296.271,1281.21,0.6406051,0.853533,0.3172331,0,250,0.3172331,2273.674,288.9231,0,0,44.67033,34.12949,589.6447,521.6208,68.0239,0,660.0256,3707.197,0,0,-2.855494e-13,4.263256e-14,41.03096,255.2401,288.9231,296.3789,0,0,0,0
tuned,2026-01-21 12:00:00,1584,12,35.40935,3662.697,35.19253,302.7008,355.3867,0,0,2563.888,2563.57,318.9213,140.5962,459.5175,1,0,0,459.5175,0,0,292.9556,1207.77,0.6038848,0.8067592,0.3172331,0,250,0.3172331,2244.649,310.9671,0,0,44.9378,44.41961,588.7266,515.4222,73.3044,0,666.2181,3741.717,0,0,2.53797e-13,4.263256e-14,35.19253,257.763,310.9671,303.8299,0,0,0,0
tuned,2026-01-21 12:15:00,1585,12.25,35.66381,3690.505,39.88876,302.4234,399.8552,0,0,2583.354,2583.037,359.0483,158.2861,517.3344,2,0,0,517.3344,0,0,298.7733,1132.886,0.5664431,0.7605148,0.3172331,0,250,0.3172331,2223.988,349.0401,0,0,43.53888,50.8151,597.0337,513.9815,83.05225,0,684.0114,3837.167,0,-2.842171e-14,1.64313e-14,4.263256e-14,39.88876,258.8845,349.0401,306.8054,0,0,0,0
tuned,2026-01-21 12:30:00,1586,12.5,35.91802,3689.428,47.09381,299.4559,416.328,0,0,2582.6,2582.282,389.8411,171.8611,561.7022,2,0,0,561.7022,0,0,302.4031,1057.107,0.5285535,0.7133618,0.3172331,0,250,0.3172331,2192.441,377.8322,0,0,44.14654,38.49578,600.7418,509.9866,90.75523,0,690.8022,3875.565,0,-2.842171e-14,1.075806e-13,4.263256e-14,47.09381,255.3093,377.8322,307.7482,0,0,0,0
tuned,2026-01-21 12:45:00,1587,12.75,36.10476,3709.362,57.02018,304.6074,423.2759,0,0,2596.553,2596.236,414.8258,182.8756,597.7014,2,0,0,597.7014,0,0,306.5488,980.3034,0.4901517,0.6656448,0.3172331,0,250,0.3172331,2181.41,401.1544,0,7.747964,47.33077,22.12149,606.8874,509.8568,97.03058,0,697.9028,3933.476,0,-2.842171e-14,1.026956e-13,4.263256e-14,49.27221,257.2766,401.1544,306.5488,0,0,0,0
tuned,2026-01-21 13:00:00,1588,13,36.27184,3761.615,45.56579,306.3544,438.7212,0,0,2633.131,2632.813,442.3894,195.0269,637.4163,2,0,0,637.4163,0,0,302.4322,904.541,0.4522705,0.6172827,0.3172331,0,250,0.3172331,2190.424,426.9575,0,0,49.48799,11.76364,618.0917,514.1723,103.9194,0,711.9606,4001.15,0,0,2.444711e-13,4.263256e-14,45.56579,256.8664,426.9575,308.2941,0,0,0,0
tuned,2026-01-21 13:15:00,1589,13.25,36.37347,3774.598,45.62022,298.7922,453.1946,0,0,2642.219,2641.902,469.5402,206.9964,676.5366,2,0,0,676.5366,0,0,304.2315,828.3407,0.4141704,0.5695762,0.3172331,0,250,0.3172331,2172.361,452.6113,0,0,40.18094,0.5832607,621.8567,511.2739,110.5828,0,718.4076,4020.554,0,-5.684342e-14,-1.355582e-13,4.263256e-14,45.62022,258.6113,452.6113,305.4793,0,0,0,0
tuned,2026-01-21 13:30:00,1590,13.5,36.58009,3790.171,65.23388,296.9244,468.1565,0,0,2653.119,2652.802,503.4399,221.941,725.3809,2,0,0,725.3809,0,0,296.5225,754.0797,0.3770399,0.521594,0.3172331,0,250,0.3172331,2149.362,484.0897,0,24.84926,40.78651,0,627.7803,508.5815,119.1989,0,730.5225,4131.095,0,-5.684342e-14,-1.765255e-13,4.263256e-14,40.38462,256.1378,468.1565,296.5225,0,0,15.93323,0
tuned,2026-01-21 13:45:00,1591,13.75,36.71773,3833.65,61.4633,299.0835,493.9747,0,0,2683.555,2683.238,513.6078,226.4235,740.0314,2,0,0,740.0314,0,0,294.9484,680.2239,0.340112,0.4748329,0.3172331,0,250,0.3172331,2169.63,493.0519,0,21.89849,43.69995,0.9227699,637.2651,515.223,122.042,0,741.8657,4193.419,0,-2.842171e-14,-1.459388e-13,4.263256e-14,39.56481,255.3836,493.0519,294.9484,0,0,0,-2.842171e-14
tuned,2026-01-21 14:00:00,1592,14,36.95613,3823.856,51.05547,300.1453,520.6763,0,1,2676.699,2676.382,1138.722,437.0728,1575.795,4,45.8342,260.8515,769.1095,0,500,0,805.1168,0.4025584,0.428327,0.3172331,0,250,0.3172331,1537.659,510.9587,0,5.221266,39.29383,9.717578,639.6201,367.4368,272.1833,0,806.8318,4514.363,0,-1.136868e-13,-1.886269e-13,4.263256e-14,45.8342,260.8515,510.9587,0,500,0,0,5.684342e-14
tuned,2026-01-21 14:15:00,1593,14.25,36.99604,3826.226,37.54882,293.9723,526.2858,0,1,2678.358,2678.041,1155.369,444.8681,1600.237,4,41.99581,257.6759,800.5654,0,500,0,929.9901,0.464995,0.5069703,0.3172331,0,250,0.3172331,1522.672,531.6008,0,0,36.29642,0,640.6889,364.2377,276.4512,0,809.1058,4512.693,0,5.684342e-14,-1.79412e-13,4.263256e-14,37.54882,257.6759,526.2858,0,500,4.446996,5.314956,-2.131628e-14
tuned,2026-01-21 14:30:00,1594,14.5,37.21286,3809.516,45.58641,293.045,534.2148,1,1,2666.661,2666.344,1180.055,453.589,1633.644,4,60.1699,256.2519,817.2224,0,500,0,1054.844,0.5274218,0.5856011,0.3172331,0,250,0.3172331,1486.289,541.244,0,0,36.7931,0,641.551,357.5745,283.9765,811.1635,0,1685.795,0,-5.684342e-14,-2.39031e-13,4.263256e-14,45.58641,256.2519,534.2148,0,500,14.58349,7.029179,-5.684342e-14
tuned,2026-01-21 14:45:00,1595,14.75,37.45398,3772.152,55.62389,291.9809,557.1434,1,1,2640.506,2640.189,1180.769,454.3422,1635.111,4,56.48276,251.1159,827.5122,0,500,0,1179.678,0.5898388,0.6642196,0.3172331,0,250,0.3172331,1459.42,546.4627,0,0,40.86498,10.68062,639.3381,353.3652,285.9729,810.2934,0,1691.079,0,-1.136868e-13,-6.428191e-14,4.263256e-14,55.62389,251.1159,546.4627,0,500,0.8588635,0,3.552714e-14
tuned,2026-01-21 15:00:00,1596,15,37.77614,3801.925,50.77249,298.6741,556.9799,1,1,2661.347,2661.03,1187.231,458.3008,1645.532,4,47.15444,254.0728,844.3048,0,500,0,1304.492,0.652246,0.7428257,0.3172331,0,250,0.3172331,1473.799,555.376,0,3.618053,44.60131,1.603886,649.9613,359.935,290.0262,818.6276,0,1720.434,0,0,3.411715e-13,4.263256e-14,47.15444,254.0728,555.376,0,500,0,0,5.684342e-14
tuned,2026-01-21 15:15:00,1597,15.25,38.05741,3743.663,61.43187,293.7121,571.078,1,1,2620.564,2620.247,811.6674,351.5025,1163.17,3,53.13037,254.4753,855.5642,0,0,0,1304.287,0.6521433,0.8214194,0.3172331,0,250,0.3172331,1808.58,560.8572,0,8.301496,39.2368,10.22085,644.8738,445.059,199.8148,799.0767,0,1680.157,0,-1.705303e-13,2.122746e-13,4.263256e-14,53.13037,254.4753,560.8572,0,0,0,0,-2.842171e-14
tuned,2026-01-21 15:30:00,1598,15.5,38.21084,3732.715,73.27903,291.3749,563.2291,1,1,2612.9,2612.583,803.288,347.7826,1151.071,3,53.34734,249.3271,848.3962,0,0,0,1304.081,0.6520406,0.8212901,0.3172331,0,250,0.3172331,1809.295,555.1169,0,19.93169,42.04785,8.112192,645.6696,447.092,198.5776,796.8792,0,1700.673,0,-1.136868e-13,1.049161e-13,4.263256e-14,53.34734,249.3271,555.1169,0,0,0,0,0
tuned,2026-01-21 15:45:00,1599,15.75,38.23581,3687.727,87.18795,286.4343,559.9184,1,1,2581.409,2581.092,795.5207,343.0418,1138.562,3,64.41513,248.6449,825.5024,0,0,0,1303.876,0.651938,0.8211608,0.3172331,0,250,0.3172331,1785.571,539.9723,0,22.77282,37.7894,19.9461,638.321,441.5292,196.7918,789.5032,0,1683.476,0,-5.684342e-14,-3.261835e-13,4.263256e-14,64.41513,248.6449,539.9723,0,0,0,0,0
tuned,2026-01-21 16:00:00,1600,16,38.09793,3656.927,95.4265,287.1938,564.202,1,1,2559.849,2559.532,799.7139,342.9613,1142.675,3,80.63104,245.1414,816.9027,0,0,0,1303.671,0.6518353,0.8210316,0.3172331,0,250,0.3172331,1759.818,535.2482,0,14.79546,42.05236,28.95379,630.6245,433.535,197.0895,783.6292,0,1665.321,0,-1.136868e-13,2.620126e-13,4.263256e-14,80.63104,245.1414,535.2482,0,0,0,0,0
tuned,2026-01-21 16:15:00,1601,16.25,38.18444,3616.219,99.39254,283.038,551.0982,1,1,2531.353,2531.036,816.9193,349.5658,1166.485,3,88.87324,244.3996,833.2123,0,0,0,1303.465,0.6517327,0.8209023,0.3172331,0,250,0.3172331,1714.116,545.3579,0,10.51931,38.63846,5.740301,625.07,423.2688,201.8012,774.2521,0,1633.301,0,-5.684342e-14,-4.249934e-13,4.263256e-14,88.87324,244.3996,545.3579,0,0,0,0,-2.842171e-14
tuned,2026-01-21 16:30:00,1602,16.5,38.43917,3606.931,105.4144,281.783,549.5978,1,1,2524.851,2524.534,823.6226,350.1336,1173.756,3,108.9421,241.9358,822.8783,0,0,0,1303.26,0.6516301,0.8207731,0.3172331,0,250,0.3172331,1700.911,536.9171,0,0,39.84724,12.68067,627.8084,422.9344,204.874,776.2211,0,1621.179,0,-1.136868e-13,-1.336709e-13,4.263256e-14,105.4144,241.9358,536.9171,0,0,3.527782,0,1.421085e-14
tuned,2026-01-21 16:45:00,1603,16.75,38.70644,3614.573,130.6049,271.4237,547.0368,1,1,2530.201,2529.884,799.2988,337.7934,1137.092,3,122.5359,240.1399,774.4164,0,0,0,1303.055,0.6515276,0.8206439,0.3172331,0,250,0.3172331,1730.585,503.6406,0,8.069064,31.28376,43.39622,633.7715,433.4815,200.29,782.1449,0,1632.173,0,0,-2.480238e-13,4.263256e-14,122.5359,240.1399,503.6406,0,0,0,0,0
tuned,2026-01-21 17:00:00,1604,17,38.40851,3638.661,140.2829,272.5743,527.6818,1,1,2547.063,2546.745,795.8528,333.859,1129.712,3,142.8391,240.536,746.3367,0,0,0,1302.85,0.651425,0.8205147,0.3172331,0,250,0.3172331,1750.892,487.1577,0,0,32.03828,40.52405,632.8006,434.9975,197.8031,778.9244,0,1613.115,0,0,-3.325118e-13,4.263256e-14,140.2829,240.536,487.1577,0,0,2.556196,0,2.842171e-14
tuned,2026-01-21 17:15:00,1605,17.25,38.33038,3569.822,180.0717,272.9701,492.1174,1,1,2498.875,2498.558,796.8016,331.4849,1128.287,3,166.3121,235.0604,726.914,0,0,0,1302.645,0.6513224,0.8203855,0.3172331,0,250,0.3172331,1701.756,474.9343,0,13.75966,37.90973,17.18313,619.506,421.8891,197.6169,757.634,0,1604.398,0,0,4.907186e-14,4.263256e-14,166.3121,235.0604,474.9343,0,0,0,0,-2.842171e-14
tuned,2026-01-21 17:30:00,1606,17.5,38.2894,3566.381,212.4657,272.5888,468.1918,1,1,2496.467,2496.15,792.9522,326.0482,1119,3,197.7493,231.148,690.1031,0,0,0,1302.44,0.6512199,0.8202564,0.3172331,0,250,0.3172331,1703.198,451.1099,0,14.71647,41.44085,17.08192,618.218,421.775,196.443,752.0533,0,1600.978,0,0,4.235501e-13,4.263256e-14,197.7493,231.148,451.1099,0,0,0,0,0
tuned,2026-01-21 17:45:00,1607,17.75,38.14235,3543.045,239.6811,262.639,423.7563,1,1,2480.131,2479.814,784.9059,318.4824,1103.388,3,231.5304,227.5101,644.3478,0,0,0,1302.235,0.6511174,0.8201273,0.3172331,0,250,0.3172331,1694.908,421.9584,0,8.15068,35.12884,1.797872,611.7223,418.0477,193.6746,736.9735,0,1548.604,0,-1.136868e-13,3.18634e-13,4.263256e-14,231.5304,227.5101,421.9584,0,0,0,0,2.842171e-14
tuned,2026-01-21 18:00:00,1608,18,38.13962,3514.562,257.8544,0,410.4319,1,1,2460.193,2459.876,650.9984,254.7833,905.7817,2,270.7555,1.190173,633.8361,0,0,0,1302.03,0.6510149,0.8199982,0.3172331,0,250,0.3172331,1808.877,415.0885,0,0,0,0,606.7596,446.1251,160.6346,700.9083,0,1401.817,0,0,1.718625e-13,4.263256e-14,257.8544,0,410.4319,0,0,14.09126,4.656545,7.105427e-15
tuned,2026-01-21 18:15:00,1609,18.25,38.10035,3501.241,287.8192,0.904036,388.7387,0,1,2450.869,2450.552,657.513,253.9911,911.5041,2,301.5565,0.4665596,609.4811,0,0,0,1301.825,0.6509124,0.8198691,0.3172331,0,250,0.3172331,1793.039,399.3303,0,0,0.4374764,0,603.8168,441.7482,162.0686,0,695.7393,3827.321,0,-5.684342e-14,4.211076e-13,4.263256e-14,287.8192,0.4665596,388.7387,0,0,13.73727,10.59154,-2.131628e-14
tuned,2026-01-21 18:30:00,1610,18.5,37.97206,3495.139,311.5306,0.8802019,362.2947,0,0,2446.598,2446.28,401.8457,177.1533,578.999,2,0,0,578.999,0,0,312.4108,1223.517,0.6117586,0.81974,0.3172331,0,250,0.3172331,2044.435,379.9528,0,0,0,0,600.676,501.939,98.73696,0,679.0923,3735.008,0,0,1.407763e-13,4.263256e-14,311.5306,0.8802019,362.2947,342.1896,0,0,17.6581,-2.087219e-14
tuned,2026-01-21 18:45:00,1611,18.75,37.89072,3478.574,336.5451,0.1756974,334.5783,0,0,2435.002,2434.685,375.9271,165.7271,541.6541,2,0,0,541.6541,0,0,336.7208,1139.144,0.5695722,0.7704308,0.3172331,0,250,0.3172331,2058.758,355.7987,0,0,0,0,596.5187,504.3476,92.17108,0,670.0747,3685.411,0,0,-1.298961e-14,4.263256e-14,336.5451,0.1756974,334.5783,373.4523,0,0,21.22035,1.84297e-14
tuned,2026-01-21 19:00:00,1612,19,37.5911,3464.706,367.9178,0,292.5005,0,0,2425.294,2424.977,341.2372,150.4341,491.6713,1,0,0,491.6713,0,0,367.9178,1046.986,0.5234928,0.7173025,0.3172331,0,250,0.3172331,2083.739,324.1447,0,0,0,0,589.3819,506.3792,83.00273,0,656.8133,3612.473,0,-2.842171e-14,-2.084999e-13,4.263256e-14,367.9178,0,292.5005,384.8192,0,0,31.64422,0
tuned,2026-01-21 19:15:00,1613,19.25,37.35935,3507.91,402.0928,0,291.4359,0,0,2455.537,2455.22,319.2164,140.7263,459.9427,1,0,0,459.9427,0,0,402.0928,946.2976,0.4731488,0.6592715,0.3172331,0,250,0.3172331,2136.003,304.0797,0,0,0,0,593.0574,515.8841,77.17325,0,656.6104,3611.357,0,-2.842171e-14,-4.507505e-14,4.263256e-14,402.0928,0,291.4359,404.663,0,0,12.64375,0
tuned,2026-01-21 19:30:00,1614,19.5,37.12391,3484.511,395.88,0,249.8058,0,0,2439.158,2438.84,295.8479,130.4243,426.2721,1,0,0,426.2721,0,0,395.88,847.1786,0.4235893,0.5958697,0.3172331,0,250,0.3172331,2142.993,282.6221,0,0,0,0,585.4395,514.3548,71.08468,0,644.7791,3546.285,0,0,-1.977307e-13,4.263256e-14,395.88,0,249.8058,405.6035,0,0,32.81634,0
tuned,2026-01-21 19:45:00,1615,19.75,37.10816,3469.012,385.6033,0,226.7707,0,0,2428.308,2427.991,267.1736,117.7832,384.9569,1,0,0,384.9569,0,0,385.6033,750.6444,0.3753222,0.533456,0.3172331,0,250,0.3172331,2160.817,255.2783,0,0,0,0,582.5932,518.4175,64.17569,0,636.2008,3499.104,0,-2.842171e-14,2.68674e-14,4.263256e-14,385.6033,0,226.7707,400.4514,0,0,28.50753,0
tuned,2026-01-21 20:00:00,1616,20,36.74847,3414.717,390.8289,0.7785272,199.5523,0,0,2390.302,2389.985,254.5845,112.2333,366.8178,1,0,0,366.8178,0,0,385.2499,654.2138,0.3271069,0.4726698,0.3172331,0,250,0.3172331,2135.4,244.3051,0,6.357578,0,0,568.0824,507.5021,60.58028,0,619.7354,3419.512,0,0,-1.659228e-13,4.263256e-14,384.4714,0.7785272,199.5523,385.3598,0,0,44.75281,1.554312e-15
tuned,2026-01-21 20:15:00,1617,20.25,36.56195,3427.6,367.5214,0,186.756,0,0,2399.32,2399.003,233.9478,103.1357,337.0835,1,0,0,337.0835,0,0,361.8711,563.643,0.2818215,0.4119488,0.3172331,0,250,0.3172331,2165.055,225.0047,0,5.650313,0,0,567.4585,512.053,55.40557,0,615.1886,3393.284,0,0,-1.526002e-13,4.263256e-14,361.8711,0,186.756,363.5031,0,0,38.24866,0
tuned,2026-01-21 20:30:00,1618,20.5,36.49158,3393.031,340.8338,0,148.6083,0,0,2375.122,2374.805,206.6091,91.08343,297.6925,1,0,0,297.6925,0,0,339.3956,478.7054,0.2393527,0.3549178,0.3172331,0,250,0.3172331,2168.195,198.8787,0,1.438239,0,0,560.7089,511.8586,48.85031,0,602.942,3318.662,0,-2.842171e-14,-9.570122e-14,4.263256e-14,339.3956,0,148.6083,341.3815,0,0,50.27037,0
tuned,2026-01-21 20:45:00,1619,20.75,36.29935,3374.399,301.6759,0,162.487,0,0,2362.079,2361.762,183.7837,81.02088,264.8046,1,0,0,264.8046,0,0,301.6759,403.2111,0.2016055,0.3014338,0.3172331,0,250,0.3172331,2177.978,177.3145,0,0,0,0,554.8601,511.6142,43.24591,0,592.6351,3259.493,0,0,-6.411538e-14,4.263256e-14,301.6759,0,162.487,313.4963,0,0,14.82753,0
tuned,2026-01-21 21:00:00,1620,21,36.20827,3339.64,280.2167,2.550764,140.0729,0,0,2337.748,2337.431,169.4478,74.70092,244.1487,1,0,0,244.1487,0,0,279.8715,333.1797,0.1665899,0.2538961,0.3172331,0,250,0.3172331,2167.983,163.6612,0,2.6457,0.2502544,0,547.8553,508.0706,39.78474,0,582.7715,3210.239,0,-1.421085e-14,1.310063e-13,4.263256e-14,277.571,2.30051,140.0729,279.8715,0,0,23.58826,-1.598721e-14
tuned,2026-01-21 21:15:00,1621,21.25,35.91491,3327.853,243.2541,2.899335,124.4881,0,0,2329.497,2329.18,157.7813,69.55775,227.3391,1,0,0,227.3391,0,0,240.5301,272.9947,0.1364974,0.2097984,0.3172331,0,250,0.3172331,2171.398,152.9266,0,5.271197,0.3521398,0,541.8242,505.0516,36.77258,0,574.6093,3170.052,0,-1.421085e-14,2.722822e-14,4.263256e-14,237.9829,2.547195,124.4881,240.5301,0,0,28.43855,7.105427e-15
tuned,2026-01-21 21:30:00,1622,21.5,35.7546,3294.713,213.7165,8.021178,111.9124,0,0,2306.299,2305.982,133.8838,59.02254,192.9063,1,0,0,192.9063,0,0,206.0795,221.4319,0.1107159,0.1719008,0.3172331,0,250,0.3172331,2172.098,130.0118,0,8.285261,7.372896,0,534.2372,503.1505,31.08668,0,562.1731,3118.962,0,0,1.765255e-14,4.263256e-14,205.4313,0.6482821,111.9124,206.0795,0,0,18.09934,1.887379e-15
tuned,2026-01-21 21:45:00,1623,21.75,35.6457,3257.168,186.3809,0,99.69366,0,0,2280.018,2279.701,189.7014,72.44689,262.1483,1,94.00555,1.741541,166.4012,0,0,85.588,200,0.1,0.1394324,0.3172331,0,250,0.3172331,2089.999,112.2933,0,6.787397,0,0,526.6879,482.7933,43.89462,0,555.2402,3065.529,0,0,-2.442491e-15,4.263256e-14,179.5935,0,99.69366,85.588,0,1.741541,12.59961,9.769963e-15
tuned,2026-01-21 22:00:00,1624,22,35.70002,3223.062,167.2867,0,113.8203,0,0,2256.144,2255.826,231.3147,83.55165,314.8663,1,154.7444,0.3303382,159.6657,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2024.512,107.6785,0,12.54229,0,6.141768,521.8933,468.312,53.58131,0,553.2843,3064.699,0,2.842171e-14,0,4.263256e-14,154.7444,0,107.6785,0,0.1259371,0.3303382,0,4.440892e-16
tuned,2026-01-21 22:15:00,1625,22.25,35.5479,3221.15,141.0465,0,128.2939,0,0,2254.805,2254.488,200.9845,74.0243,275.0087,1,122.4332,0.02992629,152.4196,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2053.503,102.9773,0,18.61322,0,25.31667,519.5725,473.1868,46.38575,0,553.0448,3073.854,0,-2.842171e-14,0,4.263256e-14,122.4332,0,102.9773,0,0.1259371,0.02992629,0,3.982925e-15
tuned,2026-01-21 22:30:00,1626,22.5,35.47994,3229,112.1742,0,126.3158,0,0,2260.3,2259.983,192.6418,72.203,264.8448,1,106.8265,0.0139612,157.8784,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2067.341,106.7511,0,5.347674,0,19.56473,519.9431,475.5563,44.3869,0,552.2598,3046.654,0,-5.684342e-14,0,4.263256e-14,106.8265,0,106.7511,0,0.1259371,0.0139612,0,6.245005e-17
tuned,2026-01-21 22:45:00,1627,22.75,35.22089,3252.882,98.99211,0,81.03356,0,0,2277.018,2276.7,175.5647,66.52401,242.0887,1,91.27988,0.2130629,150.4699,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2101.136,102.0536,0,7.712232,0,0,520.3776,480.1825,40.19514,0,546.7065,3020.189,0,0,0,4.263256e-14,91.27988,0,81.03356,0,0.1259371,0.2130629,21.02006,7.882583e-15
tuned,2026-01-21 23:00:00,1628,23,34.96995,3295.753,83.87879,0,79.35381,0,0,2307.027,2306.71,140.4725,52.62517,193.0977,1,78.06904,1.270933,113.6317,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2166.237,77.29691,0,5.809755,0,2.056905,523.9307,491.957,31.97364,0,545.0493,3007.793,0,-1.421085e-14,0,4.263256e-14,78.06904,0,77.29691,0,0.1259371,1.270933,0,-8.881784e-16
tuned,2026-01-21 23:15:00,1629,23.25,34.9078,3334.639,59.78503,4.381527,84.5486,1,0,2334.247,2333.93,110.872,40.73336,151.6053,1,68.33848,2.876334,80.26459,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2223.058,54.63913,0,0,1.505192,29.90947,529.2907,504.0786,25.21216,551.5939,0,1105.784,0,-2.842171e-14,0,4.263256e-14,59.78503,2.876334,54.63913,0,0.1259371,8.553453,0,8.881784e-15
tuned,2026-01-21 23:30:00,1630,23.5,34.71357,3299.593,51.54147,0,66.325,1,1,2309.715,2309.398,500.7981,154.9741,655.7722,2,53.15102,3.306069,99.31508,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1808.6,67.76183,0,0,0,0,521.2032,408.1231,113.0801,563.0971,0,1126.194,0,0,1.24345e-13,4.263256e-14,51.54147,0,66.325,0,500,4.915622,1.436832,-1.065814e-14
tuned,2026-01-21 23:45:00,1631,23.75,34.62698,3269.032,38.64493,4.92429,80.86538,1,1,2288.323,2288.005,491.969,150.5267,642.4957,2,57.81764,0.1719066,84.50612,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1796.036,57.71635,0,0,4.752383,23.14904,515.2681,404.4186,110.8495,560.1578,0,1128.514,0,0,-1.216804e-13,4.263256e-14,38.64493,0.1719066,57.71635,0,500,19.17271,0,9.947598e-14
tuned,2026-01-22 00:00:00,1632,0,34.44685,3282.594,40.20269,5.450905,81.64525,1,1,2297.816,2297.499,475.4432,144.1304,619.5736,2,50.34326,0.09699641,69.1333,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1822.055,47.31657,0,0,5.353909,34.32868,515.1076,408.4551,106.6525,560.2811,0,1129.798,0,-5.684342e-14,1.301736e-13,4.263256e-14,40.20269,0.09699641,47.31657,0,500,10.14057,0,2.131628e-14
tuned,2026-01-22 00:15:00,1633,0.25,34.45133,3250.127,38.95967,7.993019,60.71432,1,1,2275.089,2274.772,426.5289,122.6993,549.2282,2,49.2282,0,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1848.243,0,0,0,7.993019,60.71432,510.0691,414.3713,95.69782,550.6825,0,1115.153,0,-5.684342e-14,8.903989e-14,4.263256e-14,38.95967,0,0,0,500,10.26853,0,-3.552714e-14
tuned,2026-01-22 00:30:00,1634,0.5,34.48926,3276.511,39.10694,7.445782,52.52305,1,1,2293.558,2293.241,432.0092,124.2762,556.2854,2,56.28129,0.004087363,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1861.232,0,0,0,7.441695,52.52305,514.6914,417.6741,97.01724,553.7369,0,1120.311,0,2.842171e-14,2.131628e-14,4.263256e-14,39.10694,0.004087363,0,0,500,17.17434,0,3.552714e-14
tuned,2026-01-22 00:45:00,1635,0.75,34.10907,3295.284,29.29028,4.322301,45.89524,1,1,2306.699,2306.381,426.6031,122.8564,549.4595,2,48.18235,1.277115,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1879.778,0,0,0,3.045186,45.89524,512.8273,417.914,94.91331,550.9738,0,1107.201,0,7.105427e-14,-1.135758e-13,4.263256e-14,29.29028,1.277115,0,0,500,18.89207,0,-7.105427e-15
tuned,2026-01-22 01:00:00,1636,1,34.08668,3257.636,39.42352,11.5953,30.50928,1,1,2280.345,2280.028,421.5521,121.296,542.8481,2,42.58049,0.2676153,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1858.476,0,0,0,11.32769,30.50928,506.6911,412.952,93.73905,541.0272,0,1101.595,0,2.842171e-14,-2.081668e-13,4.263256e-14,39.42352,0.2676153,0,0,500,3.156965,0,-7.105427e-15
tuned,2026-01-22 01:15:00,1637,1.25,33.88251,3272.27,43.75536,4.917002,20.38726,1,1,2290.589,2290.272,427.3538,123.0313,550.3851,2,49.49364,0.891448,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1862.918,0,0,0,4.025554,20.38726,506.4399,411.8836,94.55632,539.4224,0,1085.789,0,0,4.474199e-13,4.263256e-14,43.75536,0.891448,0,0,500,5.738282,0,-2.131628e-14
tuned,2026-01-22 01:30:00,1638,1.5,33.69107,3301.9,53.65657,5.389192,38.51237,1,1,2311.33,2311.013,424.0523,122.1507,546.203,2,44.66105,1.541946,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1886.961,0,0,8.995517,3.847246,38.51237,508.6574,415.2659,93.39154,545.8921,0,1113.938,0,1.421085e-14,-1.731948e-14,4.263256e-14,44.66105,1.541946,0,0,500,0,0,0
tuned,2026-01-22 01:45:00,1639,1.75,33.43074,3299.737,43.11099,0.8752112,62.71923,1,1,2309.816,2309.499,116.371,33.62903,150,1,41.86553,1.43615,0,0,106.6983,0,1350.475,0.6752374,0.8337089,0.3172331,0,250,0.3172331,2193.128,0,0,1.24546,0,62.71923,505.1408,479.6219,25.5189,526.9672,0,1056.083,0,0,-3.974598e-13,4.263256e-14,41.86553,0.8752112,0,0,106.6983,0.5609384,0,-1.887379e-15
tuned,2026-01-22 02:00:00,1640,2,33.28903,3278.509,41.19426,2.65836,72.29844,1,1,2294.956,2294.639,116.334,33.66599,150,1,43.09444,1.883788,0,0,105.0218,0,1376.518,0.6882588,0.8503742,0.3172331,0,250,0.3172331,2178.305,0,0,0,0.7745718,72.29844,500.1859,474.7617,25.42414,524.1852,0,1049.706,0,7.105427e-15,-4.03455e-13,4.263256e-14,41.19426,1.883788,0,0,105.0218,1.900172,0,0
tuned,2026-01-22 02:15:00,1641,2.25,32.91891,3267.664,38.67924,0.3318036,73.01319,1,1,2287.365,2287.047,116.4895,33.51046,150,1,38.46257,0,0,0,111.5374,0,1404.185,0.7020927,0.866773,0.3172331,0,250,0.3172331,2170.558,0,0,0.2166681,0.3318036,73.01319,494.1465,468.9123,25.23413,518.1961,0,1037.338,0,-1.421085e-14,2.843281e-13,4.263256e-14,38.46257,0,0,0,111.5374,0,0,0
tuned,2026-01-22 02:30:00,1642,2.5,32.61271,3276.475,45.76214,3.615775,88.89293,1,1,2293.533,2293.215,116.381,33.61904,150,1,50.63947,1.315138,0,0,98.04539,0,1428.476,0.7142378,0.8841949,0.3172331,0,250,0.3172331,2176.834,0,0,0,2.300637,88.89293,491.8997,466.8711,25.02855,519.5552,0,1043.079,0,-1.421085e-14,-4.486411e-13,4.263256e-14,45.76214,1.315138,0,0,98.04539,4.877336,0,0
tuned,2026-01-22 02:45:00,1643,2.75,32.31558,3252.415,42.18835,10.7447,95.67024,1,1,2276.69,2276.373,116.4809,33.51915,150,1,52.72495,0.1052382,0,0,97.16981,0,1452.543,0.7262716,0.8994902,0.3172331,0,250,0.3172331,2159.892,0,0,0,10.63947,95.67024,484.8885,460.0129,24.8756,513.9078,0,1046.169,0,0,3.176348e-13,4.263256e-14,42.18835,0.1052382,0,0,97.16981,10.5366,0,7.105427e-15
tuned,2026-01-22 03:00:00,1644,3,32.17022,3262.194,49.94465,10.15131,85.12003,1,1,2283.536,2283.219,116.3661,33.63393,150,1,53.74631,1.495446,0,0,94.75824,0,1476.004,0.7380021,0.9146452,0.3172331,0,250,0.3172331,2166.853,0,0,0,8.655867,85.12003,484.6959,459.929,24.76682,511.6303,0,1038.192,0,0,-2.278178e-13,4.263256e-14,49.94465,1.495446,0,0,94.75824,3.801665,0,0
tuned,2026-01-22 03:15:00,1645,3.25,32.12038,3255.893,43.81963,10.08509,71.47279,1,1,2279.125,2278.808,116.3133,33.68666,150,1,53.1384,2.13414,0,0,94.72746,0,1499.454,0.7497268,0.9294182,0.3172331,0,250,0.3172331,2162.494,0,0,0,7.950945,71.47279,483.1974,458.4705,24.72685,507.3101,0,1028.336,0,1.421085e-14,-3.654854e-13,4.263256e-14,43.81963,2.13414,0,0,94.72746,9.318773,0,1.421085e-14
tuned,2026-01-22 03:30:00,1646,3.5,32.0594,3238.605,53.41733,3.377008,74.15116,1,1,2267.024,2266.706,116.4008,33.59919,150,1,52.56161,1.074665,0,0,96.36373,0,1523.309,0.7616543,0.944184,0.3172331,0,250,0.3172331,2150.305,0,0,0.8557175,2.302343,74.15116,479.9491,455.2389,24.71025,504.5365,0,1014.521,0,7.105427e-15,-4.507505e-13,4.263256e-14,52.56161,1.074665,0,0,96.36373,0,0,0
tuned,2026-01-22 03:45:00,1647,3.75,31.96433,3219.687,60.93285,0,43.89723,1,1,2253.781,2253.464,116.3603,33.63973,150,1,60.47494,1.56577,0,0,87.95929,0,1545.059,0.7725293,0.959205,0.3172331,0,250,0.3172331,2137.103,0,0,0.4579062,0,43.89723,476.0915,451.4444,24.6471,494.357,0,989.5039,0,1.421085e-14,-4.23328e-13,4.263256e-14,60.47494,0,0,0,87.95929,1.56577,0,8.437695e-15
tuned,2026-01-22 04:00:00,1648,4,31.75936,3245.915,69.2652,0,30.64475,1,1,2272.141,2271.824,116.3404,33.65962,150,1,74.80724,1.806704,0,0,73.38605,0,1563.162,0.7815809,0.9729007,0.3172331,0,250,0.3172331,2155.483,0,0,0,0,30.64475,477.6947,453.1686,24.52609,493.271,0,986.542,0,-1.421085e-14,1.995071e-13,4.263256e-14,69.2652,0,0,0,73.38605,7.34875,0,-1.776357e-15
tuned,2026-01-22 04:15:00,1649,4.25,31.42001,3229.972,80.62926,0,25.17316,1,1,2260.98,2260.663,116.3638,33.63623,150,1,81.82327,1.523391,0,0,66.65334,0,1579.579,0.7897895,0.9843001,0.3172331,0,250,0.3172331,2144.299,0,0,0,0,25.17316,471.6469,447.3069,24.33998,486.1943,0,972.3886,0,-7.105427e-15,2.851053e-13,4.263256e-14,80.62926,0,0,0,66.65334,2.7174,0,-5.329071e-15
tuned,2026-01-22 04:30:00,1650,4.5,31.38193,3248.195,98.0765,0,25.89836,1,1,2273.737,2273.419,116.3952,33.6048,150,1,101.1733,1.142632,0,0,47.68404,0,1591.251,0.7956257,0.9946378,0.3172331,0,250,0.3172331,2157.024,0,0,0,0,25.89836,473.8938,449.5685,24.32529,488.5711,0,977.1421,0,-2.131628e-14,-1.24456e-13,4.263256e-14,98.0765,0,0,0,47.68404,4.239464,0,-7.105427e-15
tuned,2026-01-22 04:45:00,1651,4.75,31.32638,3210.239,129.7997,0,55.91175,1,1,2247.167,2246.85,116.3506,33.64938,150,1,125.6577,1.682607,0,0,22.65972,0,1596.666,0.7983329,1.001988,0.3172331,0,250,0.3172331,2130.499,0,0,4.142021,0,55.91175,467.7605,443.4754,24.28507,488.7631,0,984.6713,0,0,2.184919e-13,4.263256e-14,125.6577,0,0,0,22.65972,1.682607,0,0
tuned,2026-01-22 05:00:00,1652,5,31.31512,3224.864,166.301,2.774502,52.15098,1,1,2257.405,2257.087,117.7715,33.95428,151.7257,1,151.0198,0.7059562,0,0,0,0,1596.415,0.7982073,1.005397,0.3172331,0,250,0.3172331,2139.316,0,0,15.28118,2.068545,52.15098,469.7703,445.1959,24.57449,490.0029,0,1009.934,0,7.105427e-15,2.327027e-13,4.263256e-14,151.0198,0.7059562,0,0,0,0,0,8.65974e-15
tuned,2026-01-22 05:15:00,1653,5.25,31.45953,3246.536,206.5188,0,36.82043,1,1,2272.575,2272.258,147.9937,42.57431,190.568,1,190.5577,0.01023288,0,0,0,0,1596.163,0.7980816,1.005239,0.3172331,0,250,0.3172331,2124.264,0,0,15.96106,0,36.82043,474.4959,443.5297,30.96615,493.7919,0,1015.117,0,1.421085e-14,-2.204903e-13,4.263256e-14,190.5577,0,0,0,0,0.01023288,0,6.161738e-15
tuned,2026-01-22 05:30:00,1654,5.5,31.40928,3272.357,245.1976,0,39.73208,1,1,2290.65,2290.333,178.3033,51.32441,229.6277,1,229.3266,0.3011744,0,0,0,0,1595.912,0.797956,1.005081,0.3172331,0,250,0.3172331,2112.029,0,0,15.87106,0,39.73208,477.7184,440.4668,37.25158,500.0774,0,1027.532,0,-7.105427e-15,-1.467715e-13,4.263256e-14,229.3266,0,0,0,0,0.3011744,0,1.387779e-15
tuned,2026-01-22 05:45:00,1655,5.75,31.37423,3310.754,283.03,0,24.18546,1,1,2317.528,2317.211,211.6538,60.94551,272.5993,1,272.0425,0.5568499,0,0,0,0,1595.661,0.7978304,1.004922,0.3172331,0,250,0.3172331,2105.557,0,0,10.98751,0,24.18546,482.9356,438.7642,44.17137,504.7496,0,1028.453,0,-2.842171e-14,1.696421e-13,4.263256e-14,272.0425,0,0,0,0,0.5568499,0,-2.220446e-15
tuned,2026-01-22 06:00:00,1656,6,31.08213,3332.975,322.332,0,37.49207,1,1,2333.083,2332.765,242.0521,69.66376,311.7158,1,311.4072,0.308666,0,0,0,0,1595.41,0.7977048,1.004764,0.3172331,0,250,0.3172331,2090.713,0,0,10.92484,0,37.49207,482.9434,432.7734,50.16995,510.198,0,1039.241,0,-1.421085e-14,4.451994e-13,4.263256e-14,311.4072,0,0,0,0,0.308666,0,8.604228e-15
tuned,2026-01-22 06:15:00,1657,6.25,31.18557,3354.363,362.178,0,71.48101,1,1,2348.054,2347.737,280.37,80.91816,361.2881,1,358.8017,2.486451,0,0,0,0,1595.158,0.7975792,1.004606,0.3172331,0,250,0.3172331,2067.367,0,0,3.376362,0,71.48101,487.1899,428.951,58.23884,524.7005,0,1055.225,0,1.421085e-14,3.970158e-13,4.263256e-14,358.8017,0,0,0,0,2.486451,0,-8.437695e-15
