controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-22 06:30:00,1658,6.5,31.22586,3352.648,395.7902,2.773232,82.78464,1,1,2346.853,2346.536,310.7786,89.41636,400.195,1,400.0547,0.1402269,0,0,0,0,1594.907,0.7974536,1.004448,0.3172331,0,250,0.3172331,2035.757,0,0,0,2.633005,82.78464,487.3889,422.7813,64.60764,529.3901,0,1063.322,0,2.842171e-14,-2.575717e-13,4.263256e-14,395.7902,0.1402269,0,0,0,4.264552,0,7.105427e-15
tuned,2026-01-22 06:45:00,1659,6.75,31.19327,3334.269,413.7424,0,92.07743,1,1,2333.988,2333.671,332.1931,95.57998,427.7731,1,427.6015,0.1715732,0,0,0,0,1594.656,0.7973281,1.00429,0.3172331,0,250,0.3172331,2001.478,0,0,0,0,92.07743,484.3565,415.3529,69.00357,530.0411,0,1060.082,0,1.421085e-14,1.887379e-14,4.263256e-14,413.7424,0,0,0,0,14.03063,0,0
tuned,2026-01-22 07:00:00,1660,7,31.32474,3319.47,413.8888,3.427304,79.8955,1,1,2323.629,2323.311,339.7516,97.77065,437.5222,1,437.197,0.3252134,0,0,0,0,1594.405,0.7972026,1.004132,0.3172331,0,250,0.3172331,1983.56,0,0,0,3.10209,79.8955,483.6582,412.8737,70.78458,527.2744,0,1059.9,0,-4.263256e-14,3.597123e-14,4.263256e-14,413.8888,0.3252134,0,0,0,23.30816,0,-2.4869e-14
tuned,2026-01-22 07:15:00,1661,7.25,31.28557,3321.379,402.4256,4.205975,70.01223,1,1,2324.965,2324.648,330.4448,95.19106,425.6359,1,424.392,1.243854,0,0,0,0,1594.154,0.7970771,1.003974,0.3172331,0,250,0.3172331,1994.203,0,0,0,2.962121,70.01223,483.5027,414.717,68.7857,524.4679,0,1054.045,0,0,4.223288e-13,4.263256e-14,402.4256,1.243854,0,0,0,21.96641,0,2.131628e-14
tuned,2026-01-22 07:30:00,1662,7.5,31.32925,3352.732,391.9006,3.927737,77.3336,1,1,2346.912,2346.595,304.4295,87.72592,392.1554,1,390.736,1.419463,0,0,0,0,1593.903,0.7969516,1.003816,0.3172331,0,250,0.3172331,2042.165,0,0,1.164669,2.508274,77.3336,488.5551,425.1161,63.43892,528.9406,0,1064.217,0,5.684342e-14,-1.132427e-14,4.263256e-14,390.736,1.419463,0,0,0,0,0,2.597922e-14
tuned,2026-01-22 07:45:00,1663,7.75,31.71453,3401.437,355.2833,5.922284,71.45353,1,1,2381.006,2380.688,288.7049,83.46595,372.1708,1,368.2725,3.8983,0,0,0,0,1593.652,0.7968261,1.003657,0.3172331,0,250,0.3172331,2091.984,0,0,0,2.023984,71.45353,500.064,439.363,60.70105,537.8357,0,1079.163,0,-1.421085e-14,2.748912e-13,4.263256e-14,355.2833,3.8983,0,0,0,12.98927,0,2.842171e-14
tuned,2026-01-22 08:00:00,1664,8,31.95293,3426.901,316.5683,266.004,55.74208,1,1,2398.831,2398.514,431.2246,150.8793,582.1039,2,329.7408,252.3631,0,0,0,0,1593.401,0.7967007,1.003499,0.3172331,0,250,0.3172331,1967.289,0,0,0,13.64092,55.74208,506.5979,415.4626,91.13529,578.1138,0,1179.758,0,8.526513e-14,9.25926e-14,4.263256e-14,316.5683,252.3631,0,0,0,13.17249,0,5.684342e-14
tuned,2026-01-22 08:15:00,1665,8.25,32.22622,3447.342,270.1296,264.7495,76.96704,1,1,2413.14,2412.823,393.149,140.2365,533.3855,2,278.1029,255.2826,0,0,0,0,1593.151,0.7965753,1.003342,0.3172331,0,250,0.3172331,2019.674,0,0,0,9.466879,76.96704,512.8757,429.2505,83.62519,585.8452,0,1188.021,0,2.842171e-14,7.349676e-14,4.263256e-14,270.1296,255.2826,0,0,0,7.973204,0,5.684342e-14
tuned,2026-01-22 08:30:00,1666,8.5,32.48774,3482.075,229.4886,270.6314,80.79432,1,1,2437.453,2437.136,359.73,130.6629,490.3929,1,234.734,255.6589,0,0,0,0,1592.9,0.7964499,1.003184,0.3172331,0,250,0.3172331,2077.406,0,0,0,14.97251,80.79432,521.2299,444.2367,76.99324,592.1768,0,1210.181,0,-8.526513e-14,-6.017409e-14,4.263256e-14,229.4886,255.6589,0,0,0,5.245411,0,-2.842171e-14
tuned,2026-01-22 08:45:00,1667,8.75,32.74626,3485.518,186.3858,278.5043,77.41132,1,1,2439.863,2439.545,327.2536,121.6373,448.8909,1,190.2517,258.6392,0,0,0,0,1592.649,0.7963245,1.003026,0.3172331,0,250,0.3172331,2112.292,0,0,0,19.86506,77.41132,524.9375,454.4604,70.477,592.7528,0,1219.773,0,-1.421085e-14,3.246292e-13,4.263256e-14,186.3858,258.6392,0,0,0,3.865893,0,-2.842171e-14
tuned,2026-01-22 09:00:00,1668,9,32.95666,3505.431,159.5468,284.7355,89.38525,1,1,2453.802,2453.484,302.0377,114.377,416.4147,1,157.8367,258.5781,0,0,0,0,1592.398,0.7961992,1.002868,0.3172331,0,250,0.3172331,2151.447,0,0,1.710163,26.15742,89.38525,530.5784,465.201,65.37733,598.9055,0,1245.883,0,0,4.196643e-14,4.263256e-14,157.8367,258.5781,0,0,0,0,0,0
tuned,2026-01-22 09:15:00,1669,9.25,33.44923,3517.92,129.0399,271.2914,121.7829,1,1,2462.544,2462.227,273.7667,106.1394,379.9061,1,122.3142,257.5919,0,0,0,0,1592.148,0.7960738,1.00271,0.3172331,0,250,0.3172331,2188.46,0,0,6.725784,13.69947,121.7829,538.7811,478.8141,59.96692,611.5985,0,1258.43,0,-2.842171e-14,-2.74003e-13,4.263256e-14,122.3142,257.5919,0,0,0,0,0,0
tuned,2026-01-22 09:30:00,1670,9.5,33.64037,3540.173,95.05129,277.0073,132.9983,1,1,2478.121,2477.804,259.5049,102.3813,361.8861,1,101.0533,260.8328,0,0,0,0,1591.897,0.7959485,1.002552,0.3172331,0,250,0.3172331,2218.299,0,0,0,16.17448,132.9983,544.6947,487.5855,57.10929,619.2,0,1266.301,0,-1.421085e-14,1.088019e-14,4.263256e-14,95.05129,260.8328,0,0,0,6.002061,0,-2.842171e-14
tuned,2026-01-22 09:45:00,1671,9.75,33.94567,3550.734,78.9791,278.8999,146.171,1,1,2485.514,2485.197,252.3716,100.8589,353.2304,1,87.41568,265.8148,0,0,0,0,1591.646,0.7958232,1.002394,0.3172331,0,250,0.3172331,2232.825,0,0,0,13.08514,146.171,550.3824,494.428,55.95441,627.6544,0,1277.881,0,-4.263256e-14,-2.868816e-13,4.263256e-14,78.9791,265.8148,0,0,0,8.436578,0,-2.842171e-14
tuned,2026-01-22 10:00:00,1672,10,34.13332,3535.003,59.10382,276.9831,154.2979,1,1,2474.502,2474.185,236.9639,96.74909,333.713,1,64.86452,268.8484,0,0,0,0,1591.396,0.7956979,1.002236,0.3172331,0,250,0.3172331,2237.221,0,0,0,8.13463,154.2979,550.4601,497.6762,52.78386,628.7493,0,1271.531,0,-1.421085e-14,3.779199e-13,4.263256e-14,59.10382,268.8484,0,0,0,5.760695,0,-2.131628e-14
tuned,2026-01-22 10:15:00,1673,10.25,34.31098,3549.815,51.01168,281.9624,161.7685,1,1,2484.87,2484.553,236.5557,97.15525,333.7109,1,59.93748,273.7734,0,0,0,0,1591.145,0.7955727,1.002079,0.3172331,0,250,0.3172331,2247.997,0,0,0,8.188969,161.7685,555.18,502.2568,52.92312,635.5551,0,1285.236,0,-2.842171e-14,-8.681944e-14,4.263256e-14,51.01168,273.7734,0,0,0,8.925798,0,-1.421085e-14
tuned,2026-01-22 10:30:00,1674,10.5,34.2238,3553.943,55.60941,285.8007,191.4931,1,1,2487.76,2487.443,226.4509,93.92649,320.3774,1,49.63217,270.7452,0,0,0,0,1590.895,0.7954474,1.001921,0.3172331,0,250,0.3172331,2260.992,0,0,5.977243,15.05544,191.4931,554.6372,504.0801,50.55715,640.6993,0,1317.68,0,0,-1.347811e-13,4.263256e-14,49.63217,270.7452,0,0,0,0,0,0
tuned,2026-01-22 10:45:00,1675,10.75,34.2129,3626.777,41.77866,291.8237,209.036,0,1,2538.744,2538.427,230.6903,95.39792,326.0882,1,52.97359,273.1146,0,0,0,0,1590.644,0.7953222,1.001763,0.3172331,0,250,0.3172331,2307.737,0,0,0,18.70904,209.036,565.8527,514.3642,51.48855,0,656.3535,3642.217,0,0,-3.752554e-14,4.263256e-14,41.77866,273.1146,0,0,0,11.19492,0,2.842171e-14
tuned,2026-01-22 11:00:00,1676,11,34.66059,3680.301,47.29663,286.02,239.7139,0,0,2576.211,2575.894,220.5447,97.22694,317.7717,1,0,0,317.7717,0,0,323.229,1509.587,0.7547934,1.001605,0.3172331,0,250,0.3172331,2355.349,216.9476,0,0,10.08767,22.7663,580.5762,530.8026,49.77356,0,633.1602,3499.782,0,-1.421085e-14,3.879119e-13,4.263256e-14,47.29663,275.9323,216.9476,324.6704,0,0,0,0
tuned,2026-01-22 11:15:00,1677,11.25,35.0999,3672.422,46.65646,285.608,268.3578,0,0,2570.695,2570.378,252.9239,111.5013,364.4252,1,0,0,364.4252,0,0,323.7687,1428.407,0.7142035,0.9505647,0.3172331,0,250,0.3172331,2317.454,247.5179,0,0,8.495733,20.83985,585.7117,528.0127,57.69891,0,644.2622,3558.097,0,-1.421085e-14,-2.033929e-13,4.263256e-14,46.65646,277.1123,247.5179,328.1058,0,0,0,0
tuned,2026-01-22 11:30:00,1678,11.5,35.2872,3662.485,54.82411,288.5334,290.0572,0,0,2563.74,2563.423,278.8723,122.9406,401.8128,1,0,0,401.8128,0,0,325.3131,1346.854,0.6734269,0.8994469,0.3172331,0,250,0.3172331,2284.55,272.3095,0,8.239243,9.8051,17.74772,586.882,522.9709,63.91105,0,649.9743,3605.985,0,-2.842171e-14,-6.894485e-14,4.263256e-14,46.58487,278.7283,272.3095,325.3131,0,0,0,5.684342e-14
tuned,2026-01-22 11:45:00,1679,11.75,35.52812,3679.556,52.86842,298.2897,304.4249,0,0,2575.689,2575.372,315.5243,139.0986,454.6228,1,0,0,454.6228,0,0,322.4,1266.042,0.6330209,0.8480941,0.3172331,0,250,0.3172331,2259.848,307.2228,0,11.89353,16.86463,0,593.2161,520.4735,72.74258,0,659.5721,3677.254,0,-2.842171e-14,-8.75966e-14,4.263256e-14,40.97489,281.4251,304.4249,322.4,0,0,2.7979,0
tuned,2026-01-22 12:00:00,1680,12,35.85201,3655.47,58.65136,305.4016,331.1783,0,0,2558.829,2558.512,343.8422,151.5825,495.4248,1,0,0,495.4248,0,0,324.1417,1184.807,0.5924035,0.7972079,0.3172331,0,250,0.3172331,2214.669,333.512,0,18.5987,21.31255,0,594.2088,514.2884,79.92038,0,665.871,3731.137,0,-2.842171e-14,-2.433609e-13,4.263256e-14,40.05266,284.089,331.1783,324.1417,0,0,2.33373,0
tuned,2026-01-22 12:15:00,1681,12.25,35.96369,3709.119,56.40635,307.3363,365.8585,0,0,2596.384,2596.066,387.6565,170.898,558.5545,2,0,0,558.5545,0,0,327.7812,1102.675,0.5513376,0.7460556,0.3172331,0,250,0.3172331,2208.41,375.5109,0,13.0559,22.90552,0,604.6546,514.302,90.35265,0,685.2,3830.633,0,0,4.204415e-13,4.263256e-14,43.35045,284.4307,365.8585,327.7812,0,0,9.652456,0
tuned,2026-01-22 12:30:00,1682,12.5,36.43345,3719.29,63.0385,309.2241,405.8083,0,0,2603.503,2603.186,411.683,181.4901,593.173,2,0,0,593.173,0,0,330.5407,1019.866,0.5099332,0.6943384,0.3172331,0,250,0.3172331,2191.503,396.5554,0,13.67432,28.04751,9.252932,613.6979,516.5812,97.11671,0,700.2523,3923.358,0,0,1.423306e-13,4.263256e-14,49.36419,281.1766,396.5554,330.5407,0,0,0,0
tuned,2026-01-22 12:45:00,1683,12.75,36.53022,3717.225,60.51771,304.986,432.0131,0,0,2602.058,2601.74,427.4938,188.4603,615.9541,2,0,0,615.9541,0,0,338.2192,935.1511,0.4675756,0.642195,0.3172331,0,250,0.3172331,2174.247,411.3084,0,7.196746,20.08776,20.70465,614.9001,513.8028,101.0973,0,707.1558,3936.423,0,0,-1.587619e-14,4.263256e-14,53.32097,284.8982,411.3084,338.2192,0,0,0,0
tuned,2026-01-22 13:00:00,1684,13,36.66528,3755.384,51.26078,303.8809,462.3016,0,0,2628.769,2628.452,449.2088,198.0333,647.242,2,0,0,647.242,0,0,333.7539,851.5654,0.4257827,0.588851,0.3172331,0,250,0.3172331,2179.243,431.5019,0,3.143092,18.24463,30.79971,623.401,516.7979,106.6031,0,722.1351,4008.637,0,-5.684342e-14,1.580958e-13,4.263256e-14,48.11769,285.6362,431.5019,333.7539,0,0,0,0
tuned,2026-01-22 13:15:00,1685,13.25,36.52976,3791.868,51.869,303.8337,500.1089,0,0,2654.308,2653.99,469.7894,207.1062,676.8956,2,0,0,676.8956,0,0,328.4544,769.3178,0.3846589,0.5362183,0.3172331,0,250,0.3172331,2184.201,452.0051,0,5.739327,21.50895,48.10381,627.2398,516.1489,111.091,0,734.6225,4087.427,0,-2.842171e-14,1.899592e-13,4.263256e-14,46.12967,282.3247,452.0051,328.4544,0,0,0,0
tuned,2026-01-22 13:30:00,1686,13.5,36.94836,3791.071,51.26404,302.0073,514.6516,0,0,2653.75,2653.433,494.3131,217.9175,712.2305,2,0,0,712.2305,0,0,331.3844,686.3506,0.3431753,0.4844281,0.3172331,0,250,0.3172331,2159.12,473.2153,0,0,21.88694,41.43633,634.0068,515.8348,118.172,0,743.6518,4127.84,0,-2.842171e-14,6.344925e-14,4.263256e-14,51.26404,280.1203,473.2153,334.0843,0,0,0,0
tuned,2026-01-22 13:45:00,1687,13.75,37.16615,3811.777,64.09187,297.8161,542.7341,1,0,2668.244,2667.927,514.0776,226.6306,740.7082,2,0,0,740.7082,0,0,332.5635,603.1016,0.3015508,0.4321849,0.3172331,0,250,0.3172331,2153.849,490.8457,0,12.54008,16.80437,51.8884,641.1391,517.5377,123.6014,756.6364,0,1563.892,0,-2.842171e-14,-1.699751e-13,4.263256e-14,51.5518,281.0117,490.8457,332.5635,0,0,0,0
tuned,2026-01-22 14:00:00,1688,14,37.57787,3757.522,53.80753,300.9829,544.4245,1,1,2630.265,2629.948,1162.485,447.2046,1609.689,4,48.72395,284.0701,776.8951,0,500,0,728.0067,0.3640033,0.3797643,0.3172331,0,250,0.3172331,1467.464,512.2668,0,5.083581,16.91278,32.15773,638.967,356.4891,282.478,811.5057,0,1660.955,0,-5.684342e-14,-4.296563e-14,4.263256e-14,48.72395,284.0701,512.2668,0,500,0,0,0
tuned,2026-01-22 14:15:00,1689,14.25,37.63488,3735.909,41.18015,304.0414,561.969,1,1,2615.136,2614.819,1165.263,449.5244,1614.788,4,39.52003,279.2309,796.0366,0,500,0,852.8921,0.426446,0.4584151,0.3172331,0,250,0.3172331,1449.556,524.5252,0,1.660123,24.81048,37.44384,636.2609,352.676,283.5849,811.3104,0,1668.283,0,1.136868e-13,1.161293e-13,4.263256e-14,39.52003,279.2309,524.5252,0,500,0,0,5.684342e-14
tuned,2026-01-22 14:30:00,1690,14.5,37.85696,3714.379,54.13807,294.6851,573.8082,1,1,2600.065,2599.748,1184.484,456.4931,1640.977,4,52.17207,278.024,810.7814,0,500,0,977.7578,0.4888789,0.5370536,0.3172331,0,250,0.3172331,1415.263,532.8004,0,1.965997,16.6611,41.00778,636.3764,346.3914,289.985,812.9213,0,1657.974,0,5.684342e-14,1.099121e-14,4.263256e-14,52.17207,278.024,532.8004,0,500,0,0,0
tuned,2026-01-22 14:45:00,1691,14.75,38.03217,3674.459,49.47753,293.6222,575.909,1,1,2572.121,2571.804,1203.043,464.2231,1667.266,4,55.96625,275.1278,836.172,0,500,0,1102.604,0.551302,0.6156798,0.3172331,0,250,0.3172331,1368.761,548.3136,0,0,18.49444,27.59536,632.5208,336.5977,295.9232,807.6069,0,1647.117,0,1.705303e-13,-3.206324e-13,4.263256e-14,49.47753,275.1278,548.3136,0,500,6.488723,0,1.421085e-14
tuned,2026-01-22 15:00:00,1692,15,38.2107,3704.529,39.21587,300.3051,587.1545,1,1,2593.17,2592.853,1207.45,466.9906,1674.441,4,49.03551,280.1402,845.2652,0,500,0,1227.43,0.6137152,0.6942935,0.3172331,0,250,0.3172331,1385.402,553.0692,0,0,20.16491,34.08533,640.7915,342.3432,298.4483,817.7566,0,1670.298,0,-2.842171e-13,2.167155e-13,4.263256e-14,39.21587,280.1402,553.0692,0,500,9.819641,0,4.973799e-14
tuned,2026-01-22 15:15:00,1693,15.25,38.61927,3765.496,39.42742,293.423,600.8486,1,1,2635.847,2635.53,1225.141,473.7623,1698.903,4,57.67071,277.5439,863.6885,0,500,0,1352.237,0.6761186,0.7728949,0.3172331,0,250,0.3172331,1410.389,562.3008,0,0,15.87911,38.54784,658.6522,352.4316,306.2206,835.8263,0,1699.044,0,-5.684342e-14,-3.167466e-13,4.263256e-14,39.42742,277.5439,562.3008,0,500,18.24329,0,-6.394885e-14
tuned,2026-01-22 15:30:00,1694,15.5,39.0346,3714.238,43.12749,288.4968,594.3885,1,1,2599.967,2599.649,833.1625,359.6558,1192.818,3,64.25026,273.9177,854.6503,0,0,0,1352.024,0.6760121,0.8514839,0.3172331,0,250,0.3172331,1766.487,553.5769,0,0,14.57919,40.81169,657.1888,446.5117,210.6772,816.4833,0,1658.116,0,0,-7.51621e-14,4.263256e-14,43.12749,273.9177,553.5769,0,0,21.12276,0,4.263256e-14
tuned,2026-01-22 15:45:00,1695,15.75,39.31558,3689.378,51.49028,284.1785,605.8907,1,1,2582.564,2582.247,831.6277,357.4726,1189.1,3,76.91515,270.9282,841.257,0,0,0,1351.811,0.6759057,0.8513498,0.3172331,0,250,0.3172331,1750.619,543.0107,0,0,13.25031,62.87999,657.9301,445.9851,211.945,819.4769,0,1661.811,0,-1.136868e-13,-4.389822e-13,4.263256e-14,51.49028,270.9282,543.0107,0,0,25.42487,0,0
tuned,2026-01-22 16:00:00,1696,16,39.34735,3708.179,81.50301,277.1035,599.5931,1,1,2595.725,2595.408,839.3188,359.4554,1198.774,3,88.74915,269.7313,840.2938,0,0,0,1351.599,0.6757993,0.8512158,0.3172331,0,250,0.3172331,1756.089,542.1754,0,0,7.3722,57.41776,661.8723,447.7773,214.095,821.8734,0,1656.464,0,0,-5.162537e-14,4.263256e-14,81.50301,269.7313,542.1754,0,0,7.246136,0,0
tuned,2026-01-22 16:15:00,1697,16.25,39.53268,3684.007,89.34461,283.621,606.677,1,1,2578.805,2578.487,840.0626,359.0809,1199.144,3,94.65356,267.1419,837.3481,0,0,0,1351.386,0.6756929,0.8510818,0.3172331,0,250,0.3172331,1738.425,539.0333,0,0,16.4791,67.64373,660.9937,445.5894,215.4044,822.0086,0,1672.444,0,-5.684342e-14,-4.160006e-13,4.263256e-14,89.34461,267.1419,539.0333,0,0,5.308954,0,-2.842171e-14
tuned,2026-01-22 16:30:00,1698,16.5,39.75912,3668.078,108.2637,285.3264,605.0601,1,1,2567.654,2567.337,845.3503,359.9382,1205.288,3,107.0426,265.3388,832.907,0,0,0,1351.173,0.6755865,0.8509478,0.3172331,0,250,0.3172331,1721.987,534.6655,0,1.22109,19.98761,70.39456,662.3647,444.2122,218.1525,822.3097,0,1681.204,0,-1.136868e-13,-3.057554e-13,4.263256e-14,107.0426,265.3388,534.6655,0,0,0,0,0
tuned,2026-01-22 16:45:00,1699,16.75,39.8644,3630.693,128.6754,281.6364,602.6412,1,1,2541.485,2541.168,840.4041,355.3945,1195.799,3,126.9085,258.8426,810.0475,0,0,0,1350.96,0.6754802,0.8508139,0.3172331,0,250,0.3172331,1700.763,519.3091,0,1.766851,22.79388,83.33203,657.5783,440.0519,217.5264,817.0075,0,1676.382,0,5.684342e-14,-3.130829e-13,4.263256e-14,126.9085,258.8426,519.3091,0,0,0,0,0
tuned,2026-01-22 17:00:00,1700,17,39.95363,3626.174,144.4461,286.7172,573.5826,1,1,2538.322,2538.004,830.935,349.508,1180.443,3,141.2998,259.6321,779.5112,0,0,0,1350.748,0.6753739,0.85068,0.3172331,0,250,0.3172331,1707.069,499.1763,0,3.146297,27.08519,74.40624,658.4319,442.8079,215.624,811.6167,0,1675.383,0,-1.136868e-13,-1.203482e-13,4.263256e-14,141.2998,259.6321,499.1763,0,0,0,0,0
tuned,2026-01-22 17:15:00,1701,17.25,40.01376,3584.514,157.2693,274.3701,573.8236,1,1,2509.16,2508.843,827.5401,344.1624,1171.703,3,173.6556,257.3308,740.7162,0,0,0,1350.535,0.6752675,0.850546,0.3172331,0,250,0.3172331,1681.303,473.9768,0,0,17.03935,99.84678,651.9863,436.8738,215.1125,806.9806,0,1643.354,0,0,-3.18523e-13,4.263256e-14,157.2693,257.3308,473.9768,0,0,16.38632,0,-2.842171e-14
tuned,2026-01-22 17:30:00,1702,17.5,39.87642,3592.034,205.2817,271.1006,543.5919,1,1,2514.424,2514.106,825.6296,339.5102,1165.14,3,205.6828,255.3506,704.1064,0,0,0,1350.322,0.6751612,0.8504121,0.3172331,0,250,0.3172331,1688.477,451.3242,0,0,15.75,92.26765,650.7992,437.0224,213.7769,800.4139,0,1627.997,0,-1.136868e-13,3.206324e-13,4.263256e-14,205.2817,255.3506,451.3242,0,0,0.4011337,0,0
tuned,2026-01-22 17:45:00,1703,17.75,39.87316,3587.926,232.486,269.0522,515.2242,1,1,2511.548,2511.231,803.5531,326.1874,1129.74,3,235.8649,248.2321,645.6435,0,0,0,1350.11,0.675055,0.8502783,0.3172331,0,250,0.3172331,1707.678,413.867,0,0,20.82015,101.3572,649.9945,441.951,208.0435,794.3699,0,1624.654,0,0,2.975398e-13,4.263256e-14,232.486,248.2321,413.867,0,0,3.378851,0,0
tuned,2026-01-22 18:00:00,1704,18,40.02929,3576.833,259.9435,0,487.6785,1,1,2503.783,2503.466,642.0386,251.6922,893.7308,2,263.5352,0.5244557,629.6711,0,0,0,1349.897,0.6749487,0.8501444,0.3172331,0,250,0.3172331,1861.428,402.842,0,0,0,84.83657,650.8781,483.8927,166.9854,757.6388,0,1515.278,0,-2.842171e-14,-6.794565e-14,4.263256e-14,259.9435,0,402.842,0,0,4.116179,0,-1.065814e-14
tuned,2026-01-22 18:15:00,1705,18.25,39.82775,3534.416,299.6184,0.4603935,445.7753,1,1,2474.091,2473.774,645.425,249.5773,895.0023,2,293.8637,0.6875894,600.451,0,0,0,1349.685,0.6748424,0.8500106,0.3172331,0,250,0.3172331,1828.349,385.1161,0,5.754798,0,60.65917,639.474,472.5701,166.9038,737.8259,0,1485.579,0,-2.842171e-14,4.539702e-13,4.263256e-14,293.8637,0.4603935,385.1161,0,0,0.2271959,0,2.653433e-14
tuned,2026-01-22 18:30:00,1706,18.5,39.75184,3511.042,324.2733,1.297651,422.4789,1,0,2457.73,2457.412,391.5637,172.6205,564.1842,2,0,0,564.1842,0,0,325.2339,1268.164,0.634082,0.8498768,0.3172331,0,250,0.3172331,2065.849,362.198,0,0.3369818,0,60.28091,633.877,532.8063,101.0706,720.974,0,1442.529,0,-2.842171e-14,1.381117e-13,4.263256e-14,323.9363,1.297651,362.198,325.7588,0,0,0,2.375877e-14
tuned,2026-01-22 18:45:00,1707,18.75,39.75753,3506.475,349.0305,0,403.4566,1,0,2454.533,2454.216,363.5692,160.2791,523.8483,2,0,0,523.8483,0,0,349.0305,1180.707,0.5903533,0.7985442,0.3172331,0,250,0.3172331,2090.646,336.2791,0,0,0,67.1775,633.1546,539.2889,93.86567,716.8967,0,1433.793,0,-2.842171e-14,2.995382e-13,4.263256e-14,349.0305,0,336.2791,353.1961,0,0,0,0
tuned,2026-01-22 19:00:00,1708,19,39.45977,3463.918,379.8561,3.028875,385.8955,0,0,2424.743,2424.425,322.6436,142.2371,464.8807,1,0,0,464.8807,0,0,375.5231,1086.64,0.54332,0.7434737,0.3172331,0,250,0.3172331,2101.782,299.5328,0,4.821247,2.540601,86.3627,620.2299,537.6191,82.61081,0,701.9471,3873.408,0,0,-2.942091e-14,4.263256e-14,375.0348,0.4882739,299.5328,375.5231,0,0,0,7.21645e-16
tuned,2026-01-22 19:15:00,1709,19.25,39.30873,3424.292,388.9952,7.756319,358.5538,0,0,2397.004,2396.687,311.6919,137.4091,449.101,1,0,0,449.101,0,0,389.1619,989.1785,0.4945892,0.6842413,0.3172331,0,250,0.3172331,2084.995,289.9083,0,0,7.589582,68.64557,610.54,531.0683,79.47172,0,685.9621,3785.883,0,0,1.709743e-14,4.263256e-14,388.9952,0.166737,289.9083,403.3921,0,0,0,1.251776e-14
tuned,2026-01-22 19:30:00,1710,19.5,38.94021,3355.895,395.8751,2.522482,319.0217,0,0,2349.127,2348.809,276.7845,122.0202,398.8047,1,0,0,398.8047,0,0,396.8265,889.8161,0.4449081,0.6228712,0.3172331,0,250,0.3172331,2072.025,258.6162,0,0,1.571064,60.4055,592.2302,522.371,69.85916,0,659.6198,3630.619,0,0,1.667555e-13,4.263256e-14,395.8751,0.951418,258.6162,400.3082,0,0,0,-1.421085e-14
tuned,2026-01-22 19:45:00,1711,19.75,38.70229,3343.246,388.6586,0.5324487,288.3794,0,0,2340.272,2339.955,250.8277,110.5772,361.4049,1,0,0,361.4049,0,0,389.1911,792.3783,0.3961891,0.5603042,0.3172331,0,250,0.3172331,2089.127,235.0511,0,0,0,53.32827,586.1307,523.2304,62.90028,0,647.1639,3559.401,0,-1.421085e-14,1.19238e-13,4.263256e-14,388.6586,0.5324487,235.0511,392.4525,0,0,0,2.298162e-14
tuned,2026-01-22 20:00:00,1712,20,38.34744,3340.325,387.9085,0,254.5414,0,0,2338.228,2337.911,229.1464,101.019,330.1653,1,0,0,330.1653,0,0,387.9085,695.2764,0.3476382,0.498949,0.3172331,0,250,0.3172331,2108.764,215.6708,0,0,0,38.87068,579.949,523.0353,56.91369,0,633.6953,3485.324,0,0,-1.271205e-13,4.263256e-14,387.9085,0,215.6708,388.7718,0,0,0,0
tuned,2026-01-22 20:15:00,1713,20.25,38.04837,3363.984,352.1011,0,223.9751,0,0,2354.789,2354.472,212.1695,93.53471,305.7042,1,0,0,305.7042,0,0,352.1011,607.1417,0.3035708,0.4378054,0.3172331,0,250,0.3172331,2142.302,200.4236,0,0,0,23.55141,579.3295,527.0532,52.27637,0,626.382,3445.101,0,-1.421085e-14,1.86684e-13,4.263256e-14,352.1011,0,200.4236,365.5783,0,0,0,0
tuned,2026-01-22 20:30:00,1714,20.5,37.79113,3324.523,305.6089,0,203.7536,0,0,2327.166,2326.849,178.1158,78.52218,256.638,1,0,0,256.638,0,0,305.6089,530.6439,0.2653219,0.3823082,0.3172331,0,250,0.3172331,2148.733,168.7833,0,0,0,34.97024,568.5757,524.9808,43.59494,0,612.0469,3366.258,0,-2.842171e-14,-1.612599e-13,4.263256e-14,305.6089,0,168.7833,341.0589,0,0,0,0
tuned,2026-01-22 20:45:00,1715,20.75,37.55057,3284.414,282.7209,0,207.8518,0,0,2299.09,2298.772,175.6069,77.41614,253.023,1,0,0,253.023,0,0,282.7209,459.8801,0.2299401,0.3341387,0.3172331,0,250,0.3172331,2123.166,166.8928,0,0,0,40.95894,558.1077,515.4018,42.70586,0,602.7608,3315.184,0,-1.421085e-14,1.144085e-13,4.263256e-14,282.7209,0,166.8928,307.102,0,0,0,0
tuned,2026-01-22 21:00:00,1716,21,37.30874,3319.181,251.7698,0.4150888,170.5036,0,0,2323.427,2323.11,156.3172,68.91228,225.2294,1,0,0,225.2294,0,0,252.1849,396.7615,0.1983808,0.2895798,0.3172331,0,250,0.3172331,2166.792,148.9961,0,0,0,21.50755,560.3967,522.6175,37.77929,0,596.7172,3281.945,0,0,7.233103e-14,4.263256e-14,251.7698,0.4150888,148.9961,281.5389,0,0,0,5.440093e-15
tuned,2026-01-22 21:15:00,1717,21.25,36.77072,3342.233,243.8515,0,146.3483,0,0,2339.563,2339.246,141.8311,62.5261,204.3572,1,0,0,204.3572,0,0,240.9412,336.4638,0.1682319,0.2498349,0.3172331,0,250,0.3172331,2197.415,136.068,0,2.91029,0,10.28024,556.3472,522.5444,33.80281,0,587.5151,3236.354,0,7.105427e-15,-3.216871e-14,4.263256e-14,240.9412,0,136.068,243.7594,0,0,0,0
tuned,2026-01-22 21:30:00,1718,21.5,36.74731,3300.997,208.4648,0,132.3712,0,0,2310.698,2310.381,123.7687,54.5633,178.332,1,0,0,178.332,0,0,208.4648,284.2946,0.1421473,0.2118663,0.3172331,0,250,0.3172331,2186.612,118.7729,0,0,0,13.59828,549.1469,519.6574,29.48952,0,577.4523,3175.988,0,-7.105427e-15,-7.249756e-14,4.263256e-14,208.4648,0,118.7729,214.7478,0,0,0,0
tuned,2026-01-22 21:45:00,1719,21.75,36.46996,3283.128,176.6227,1.649208,105.7356,0,0,2298.19,2297.873,108.4162,47.79517,156.2114,1,0,0,156.2114,0,0,177.4101,239.8973,0.1199487,0.1790161,0.3172331,0,250,0.3172331,2189.456,104.3867,0,0,0.8617392,1.348849,542.2428,516.5879,25.65494,0,564.7013,3107.344,0,0,-4.968248e-14,4.263256e-14,176.6227,0.7874689,104.3867,184.1716,0,0,0,-3.330669e-15
tuned,2026-01-22 22:00:00,1720,22,36.0789,3232.991,153.9481,0,115.4347,0,0,2263.094,2262.776,116.3417,51.00758,167.3492,1,2.366632,0.128739,164.8539,0,0,151.5815,201.9642,0.1009821,0.1510598,0.3172331,0,250,0.3172331,2146.435,110.6777,0,0,0,4.756987,528.597,501.3486,27.24834,0,553.4673,3044.07,0,-1.421085e-14,1.854072e-14,4.263256e-14,153.9481,0,110.6777,159.4382,0,0.128739,0,1.137979e-15
tuned,2026-01-22 22:15:00,1721,22.25,35.74422,3237.26,130.3339,1.192283,93.57157,0,0,2266.082,2265.765,217.3367,80.94203,298.2787,1,125.0064,0,173.2723,0,0,5.32751,200.6005,0.1003002,0.1271739,0.3172331,0,250,0.3172331,2048.428,116.7935,0,0,1.192283,0,524.7826,474.378,50.4046,0,555.32,3056.317,0,-4.263256e-14,2.525757e-14,4.263256e-14,130.3339,0,93.57157,7.729481,0,0,23.22196,0
tuned,2026-01-22 22:30:00,1722,22.5,35.52736,3274.867,113.4885,0,98.85521,0,0,2292.407,2292.089,204.4289,77.31874,281.7477,1,107.63,0,174.1176,0,0,2.275655,200,0.1,0.1263152,0.3172331,0,250,0.3172331,2087.66,117.6654,0,3.582868,0,0,527.9621,480.8072,47.1549,0,558.126,3075.873,0,1.421085e-14,-2.220446e-16,4.263256e-14,109.9057,0,98.85521,2.275655,0,0,18.81021,0
tuned,2026-01-22 22:45:00,1723,22.75,35.13491,3290.976,88.24452,0,112.22,0,0,2303.683,2303.366,167.1759,62.31459,229.4905,1,95.57738,0.0643378,133.7229,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2136.19,90.78723,0,0,0,21.43274,525.3363,487.1408,38.19546,0,554.343,3048.886,0,-4.263256e-14,0,4.263256e-14,88.24452,0,90.78723,0,0.1259371,7.397197,0,2.664535e-15
tuned,2026-01-22 23:00:00,1724,23,34.81758,3255.073,74.07609,0,92.43871,0,0,2278.551,2278.234,143.7756,53.69234,197.468,1,81.33925,0.5545367,115.4483,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2134.459,78.6733,0,0,0,13.76541,515.5016,482.9019,32.59971,0,539.7086,2968.397,0,0,0,4.263256e-14,74.07609,0,78.6733,0,0.1259371,7.817703,0,2.664535e-15
tuned,2026-01-22 23:15:00,1725,23.25,34.49157,3260.306,77.19269,0,85.20733,0,0,2282.214,2281.897,124.5745,47.31597,171.8905,1,63.78341,3.659985,104.3212,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2157.323,71.36271,0,13.40928,0,13.84461,512.175,484.1468,28.02823,0,534.5698,2963.265,0,-2.842171e-14,0,4.263256e-14,63.78341,0,71.36271,0,0.1259371,3.659985,0,-4.440892e-16
tuned,2026-01-22 23:30:00,1726,23.5,34.29668,3237.913,58.88855,0,61.01005,0,1,2266.539,2266.222,497.7412,153.7362,651.4774,2,52.2283,1.476812,97.77234,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1768.481,67.03531,0,6.660246,0,0,506.2216,394.9824,111.2392,0,548.7187,3029.442,0,-8.526513e-14,1.24345e-13,4.263256e-14,52.2283,0,61.01005,0,500,1.476812,6.02526,-7.327472e-15
tuned,2026-01-22 23:45:00,1727,23.75,33.9333,3246.35,52.269,0,58.79377,0,1,2272.445,2272.128,498.4639,154.6407,653.1046,2,47.3033,2.744303,103.057,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1773.664,70.95819,0,4.9657,0,0,503.0497,392.6348,110.4148,0,547.2755,3018.581,0,5.684342e-14,-1.216804e-13,4.263256e-14,47.3033,0,58.79377,0,500,2.744303,12.16442,-1.24345e-14
tuned,2026-01-23 00:00:00,1728,0,33.72884,3230.185,53.50984,7.698081,44.17187,1,1,2261.129,2260.812,492.0826,152.1557,644.2383,2,44.54503,3.034886,96.65839,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1768.729,66.71065,0,8.964813,4.663195,0,498.0649,389.6027,108.4622,541.7584,0,1107.025,0,0,1.301736e-13,4.263256e-14,44.54503,3.034886,44.17187,0,500,0,22.53878,0
tuned,2026-01-23 00:15:00,1729,0.25,33.51219,3247.398,57.36012,0.8709688,50.52879,1,1,2273.179,2272.861,479.8609,146.8992,626.7601,2,43.43958,4.39616,78.92438,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1793,54.60797,0,13.92054,0,0,498.1044,392.8866,105.2178,539.7858,0,1103.585,0,-5.684342e-14,8.903989e-14,4.263256e-14,43.43958,0.8709688,50.52879,0,500,3.525192,4.079178,-4.884981e-15
tuned,2026-01-23 00:30:00,1730,0.5,33.23359,3277.241,54.8418,0,31.55056,1,1,2294.069,2293.752,475.611,144.6363,620.2474,2,46.71246,4.097224,69.43767,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1818.141,48.19886,0,8.129339,0,0,499.3288,395.7379,103.5909,540.3742,0,1094.772,0,-2.842171e-14,2.131628e-14,4.263256e-14,46.71246,0,31.55056,0,500,4.097224,16.6483,1.154632e-14
tuned,2026-01-23 00:45:00,1731,0.75,33.14042,3276.487,57.75879,0,29.71081,1,1,2293.541,2293.224,419.526,120.9983,540.5243,2,37.57453,2.949753,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1873.698,0,0,20.18425,0,29.71081,498.1028,406.9228,91.18,534.3736,0,1103.565,0,4.263256e-14,-1.135758e-13,4.263256e-14,37.57453,0,0,0,500,2.949753,0,2.575717e-14
tuned,2026-01-23 01:00:00,1732,1,32.89171,3276.626,61.21295,9.306359,24.83107,1,1,2293.638,2293.321,424.458,122.7928,547.2508,2,40.76733,6.483473,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1868.863,0,0,20.44562,2.822886,24.83107,495.1817,403.4755,91.70625,531.6292,0,1103.396,0,4.263256e-14,-2.081668e-13,4.263256e-14,40.76733,6.483473,0,0,500,0,0,0
tuned,2026-01-23 01:15:00,1733,1.25,32.49386,3277.401,58.3146,1.906512,27.68359,1,1,2294.18,2293.863,426.5021,123.0232,549.5253,2,46.4061,3.119165,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1867.361,0,0,11.9085,0,27.68359,490.6629,399.3778,91.28507,528.3218,0,1077.186,0,-2.842171e-14,4.474199e-13,4.263256e-14,46.4061,1.906512,0,0,500,1.212653,0,-2.220446e-16
tuned,2026-01-23 01:30:00,1734,1.5,32.29779,3290.369,49.87252,8.685809,41.00998,1,1,2303.258,2302.941,429.5325,123.9571,553.4896,2,49.78545,3.70419,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1873.408,0,0,0.08706469,4.981619,41.00998,490.3426,398.8315,91.51107,531.5192,0,1071.782,0,0,-1.731948e-14,4.263256e-14,49.78545,3.70419,0,0,500,0,0,-5.684342e-14
tuned,2026-01-23 01:45:00,1735,1.75,32.08706,3267.099,53.22607,1.600003,49.58222,1,1,2286.969,2286.652,116.3929,33.60712,150,1,42.69244,1.170718,0,0,106.1368,0,1350.334,0.6751672,0.8337089,0.3172331,0,250,0.3172331,2170.259,0,0,10.53363,0.4292849,49.58222,484.4838,459.7593,24.7245,503.8702,0,1026.651,0,-7.105427e-15,-3.690381e-13,4.263256e-14,42.69244,1.170718,0,0,106.1368,0,0,0
tuned,2026-01-23 02:00:00,1736,2,31.86438,3254.773,47.69223,0,39.64876,1,1,2278.341,2278.024,116.2942,33.70583,150,1,42.0584,2.366316,0,0,105.5753,0,1376.516,0.6882579,0.8502858,0.3172331,0,250,0.3172331,2161.73,0,0,5.63383,0,39.64876,480.1646,455.5885,24.57607,497.6504,0,1005.019,0,-7.105427e-15,-4.050094e-13,4.263256e-14,42.0584,0,0,0,105.5753,2.366316,0,8.881784e-16
tuned,2026-01-23 02:15:00,1737,2.25,31.68776,3248.287,44.11525,5.377097,52.52701,1,1,2273.801,2273.483,116.4745,33.52553,150,1,38.57493,0.182492,0,0,111.2426,0,1404.11,0.7020548,0.8667718,0.3172331,0,250,0.3172331,2157.009,0,0,5.540316,5.194605,52.52701,477.2534,452.7397,24.51369,497.2902,0,1013.098,0,0,-9.769963e-14,4.263256e-14,38.57493,0.182492,0,0,111.2426,0,0,0
tuned,2026-01-23 02:30:00,1738,2.5,31.79728,3281.883,55.62189,0,53.37716,1,1,2297.318,2297.001,116.2732,33.72677,150,1,48.23853,2.619943,0,0,99.14153,0,1428.674,0.714337,0.8841473,0.3172331,0,250,0.3172331,2180.728,0,0,7.383363,0,53.37716,483.4119,458.8784,24.53349,503.837,0,1020.41,0,-7.105427e-15,1.534328e-13,4.263256e-14,48.23853,0,0,0,99.14153,2.619943,0,5.77316e-15
tuned,2026-01-23 02:45:00,1739,2.75,31.63932,3279.43,58.12402,0,56.44741,1,1,2295.601,2295.283,115.9974,34.00259,150,1,47.15049,5.960764,0,0,96.88874,0,1452.671,0.7263356,0.8996151,0.3172331,0,250,0.3172331,2179.286,0,0,10.97352,0,56.44741,481.2908,456.9045,24.38628,502.7418,0,1024.413,0,-7.105427e-15,4.296563e-13,4.263256e-14,47.15049,0,0,0,96.88874,5.960764,0,6.217249e-15
tuned,2026-01-23 03:00:00,1740,3,31.52308,3288.821,48.43378,0,59.44677,1,1,2302.174,2301.857,115.9712,34.02879,150,1,51.66415,6.278087,0,0,92.05776,0,1475.457,0.7377285,0.9147258,0.3172331,0,250,0.3172331,2185.886,0,0,0,0,59.44677,481.3786,457.063,24.31561,503.5219,0,1007.044,0,0,-3.342882e-13,4.263256e-14,48.43378,0,0,0,92.05776,9.508454,0,-3.552714e-15
tuned,2026-01-23 03:15:00,1741,3.25,31.32813,3272.919,37.8586,0.8566031,72.44194,1,1,2291.044,2290.726,115.9476,34.05235,150,1,47.96899,6.563503,0,0,95.46751,0,1499.092,0.7495458,0.9290737,0.3172331,0,250,0.3172331,2174.779,0,0,0,0,72.44194,476.9127,452.7105,24.20215,501.8427,0,1003.685,0,7.105427e-15,-6.261658e-14,4.263256e-14,37.8586,0.8566031,0,0,95.46751,15.81729,0,1.24345e-14
tuned,2026-01-23 03:30:00,1742,3.5,31.35044,3235.521,39.63967,0,59.49169,1,1,2264.865,2264.547,116.2938,33.70617,150,1,52.90871,2.37048,0,0,94.72081,0,1522.536,0.7612679,0.943956,0.3172331,0,250,0.3172331,2148.253,0,0,0,0,59.49169,471.7042,447.4175,24.28663,493.5141,0,987.0281,0,0,4.873879e-14,4.263256e-14,39.63967,0,0,0,94.72081,15.63952,0,-3.552714e-15
tuned,2026-01-23 03:45:00,1743,3.75,31.20748,3233.916,52.05755,0,32.72706,1,1,2263.741,2263.424,116.429,33.571,150,1,60.66893,0.7332188,0,0,88.59785,0,1544.446,0.7722228,0.9587185,0.3172331,0,250,0.3172331,2146.995,0,0,0,0,32.72706,469.931,445.6956,24.23541,486.0604,0,972.1209,0,0,-3.409495e-13,4.263256e-14,52.05755,0,0,0,88.59785,9.344598,0,3.552714e-15
tuned,2026-01-23 04:00:00,1744,4,30.98326,3254.182,67.9945,0,36.94206,1,1,2277.927,2277.61,116.4184,33.58155,150,1,71.78814,0.8611087,0,0,77.35075,0,1563.54,0.7817701,0.9725148,0.3172331,0,250,0.3172331,2161.192,0,0,0,0,36.94206,470.4671,446.3573,24.10977,487.5687,0,975.1373,0,0,-3.358425e-13,4.263256e-14,67.9945,0,0,0,77.35075,4.654747,0,-5.329071e-15
tuned,2026-01-23 04:15:00,1745,4.25,30.72193,3251.286,80.90774,0,26.56208,1,1,2275.9,2275.583,116.429,33.57095,150,1,81.11198,0.7327079,0,0,68.15531,0,1580.333,0.7901665,0.9845384,0.3172331,0,250,0.3172331,2159.154,0,0,0,0,26.56208,467.2743,443.3046,23.96965,482.3291,0,964.6582,0,-1.421085e-14,-7.671641e-14,4.263256e-14,80.90774,0,0,0,68.15531,0.9369527,0,-4.440892e-15
tuned,2026-01-23 04:30:00,1746,4.5,30.70682,3243.77,114.4533,0,15.96769,1,1,2270.639,2270.321,116.4443,33.55574,150,1,99.42404,0.5484634,0,0,50.0275,0,1592.591,0.7962955,0.9951125,0.3172331,0,250,0.3172331,2153.877,0,0,15.02931,0,15.96769,466.035,442.0704,23.9646,478.9034,0,983.7324,0,0,-1.389999e-13,4.263256e-14,99.42404,0,0,0,50.0275,0.5484634,0,1.887379e-15
tuned,2026-01-23 04:45:00,1747,4.75,30.73558,3244.5,133.0141,3.450192,8.92087,1,1,2271.15,2270.833,116.4249,33.57507,150,1,128.0515,0.7825418,0,0,21.16597,0,1597.632,0.7988159,1.002831,0.3172331,0,250,0.3172331,2154.408,0,0,4.962637,2.66765,8.92087,466.4427,442.4665,23.9762,477.8737,0,968.9097,0,0,-1.620926e-14,4.263256e-14,128.0515,0.7825418,0,0,21.16597,0,0,1.065814e-14
tuned,2026-01-23 05:00:00,1748,5,30.47655,3270.016,153.0063,5.797167,29.475,1,1,2289.011,2288.694,125.1542,36.1983,161.3525,1,159.5156,1.836907,0,0,0,0,1597.38,0.7986901,1.006005,0.3172331,0,250,0.3172331,2163.54,0,0,0,3.96026,29.475,467.376,441.757,25.61907,483.9735,0,974.7785,0,-1.421085e-14,-4.265477e-13,4.263256e-14,153.0063,1.836907,0,0,0,6.509254,0,-5.329071e-15
tuned,2026-01-23 05:15:00,1749,5.25,30.35017,3290.022,189.4326,0.2394985,36.18808,1,1,2303.015,2302.698,154.8008,44.53197,199.3327,1,199.3276,0.005116442,0,0,0,0,1597.129,0.7985644,1.005847,0.3172331,0,250,0.3172331,2147.897,0,0,0,0.2343821,36.18808,468.9045,437.3218,31.58274,489.2218,0,978.8479,0,-2.131628e-14,-2.562395e-13,4.263256e-14,189.4326,0.005116442,0,0,0,9.89501,0,3.552714e-15
tuned,2026-01-23 05:30:00,1750,5.5,30.41987,3297.045,239.2426,0,17.7703,1,1,2307.932,2307.614,184.842,53.18812,238.0302,1,237.8915,0.1386729,0,0,0,0,1596.877,0.7984387,1.005689,0.3172331,0,250,0.3172331,2122.772,0,0,1.351101,0,17.7703,470.6401,432.8819,37.75821,489.6937,0,981.7181,0,-1.421085e-14,5.240253e-14,4.263256e-14,237.8915,0,0,0,0,0.1386729,0,-8.798517e-15
tuned,2026-01-23 05:45:00,1751,5.75,30.55566,3280.48,286.1862,0,9.832,1,1,2296.336,2296.019,215.9749,62.15433,278.1292,1,277.8941,0.2351175,0,0,0,0,1596.626,0.798313,1.00553,0.3172331,0,250,0.3172331,2080.044,0,0,8.292068,0,9.832,469.7062,425.4645,44.24167,489.6299,0,993.5636,0,-2.131628e-14,2.127187e-13,4.263256e-14,277.8941,0,0,0,0,0.2351175,0,-9.187096e-15
tuned,2026-01-23 06:00:00,1752,6,30.40135,3276.537,331.8403,1.574228,2.897822,1,1,2293.576,2293.259,246.5417,70.9376,317.4793,1,317.337,0.1422803,0,0,0,0,1596.375,0.7981873,1.005372,0.3172331,0,250,0.3172331,2046.717,0,0,14.50327,1.431947,2.897822,467.5184,417.1992,50.31929,488.7275,0,1004.943,0,0,-6.128431e-14,4.263256e-14,317.337,0.1422803,0,0,0,0,0,2.628453e-14
tuned,2026-01-23 06:15:00,1753,6.25,30.38535,3387.168,380.8428,0,10.88098,1,1,2371.017,2370.7,280.756,80.88591,361.6419,1,360.5034,1.138481,0,0,0,0,1596.123,0.7980617,1.005214,0.3172331,0,250,0.3172331,2089.944,0,0,20.33942,0,10.88098,483.1306,425.8577,57.27291,508.9607,0,1053.007,0,1.421085e-14,-1.454392e-13,4.263256e-14,360.5034,0,0,0,0,1.138481,0,9.769963e-15
tuned,2026-01-23 06:30:00,1754,6.5,30.54829,3380.599,417.5082,2.876891,33.96618,1,1,2366.419,2366.102,309.9185,89.32364,399.2422,1,397.6468,1.595391,0,0,0,0,1595.872,0.7979361,1.005055,0.3172331,0,250,0.3172331,2056.183,0,0,19.86146,1.2815,33.96618,483.9611,420.5142,63.44694,516.7843,0,1070.04,0,-1.421085e-14,-3.248513e-13,4.263256e-14,397.6468,1.595391,0,0,0,0,0,-2.331468e-14
tuned,2026-01-23 06:45:00,1755,6.75,30.54855,3398.771,445.4377,1.206681,31.99777,1,1,2379.14,2378.822,326.2786,93.868,420.1466,1,420.0742,0.07231908,0,0,0,0,1595.621,0.7978104,1.004897,0.3172331,0,250,0.3172331,2052.544,0,0,25.36341,1.134362,31.99777,486.5656,419.7724,66.79316,520.1844,0,1086.077,0,-1.421085e-14,2.642331e-14,4.263256e-14,420.0742,0.07231908,0,0,0,0,0,-1.744438e-14
tuned,2026-01-23 07:00:00,1756,7,30.57699,3408.392,442.2579,2.946692,47.39547,1,1,2385.874,2385.557,331.0138,95.43825,426.452,1,424.4225,2.02951,0,0,0,0,1595.37,0.7976849,1.004739,0.3172331,0,250,0.3172331,2054.543,0,0,17.83542,0.917182,47.39547,488.2551,420.4502,67.80495,525.5876,0,1083.524,0,0,-2.848832e-13,4.263256e-14,424.4225,2.02951,0,0,0,0,0,1.110223e-14
tuned,2026-01-23 07:15:00,1757,7.25,30.61049,3375.714,433.6868,5.495395,54.41955,1,1,2363,2362.682,322.3017,93.02447,415.3261,1,412.4273,2.898865,0,0,0,0,1595.119,0.7975593,1.004581,0.3172331,0,250,0.3172331,2040.381,0,0,21.25953,2.59653,54.41955,483.939,417.8671,66.0719,522.0366,0,1085.225,0,-1.421085e-14,2.773337e-13,4.263256e-14,412.4273,2.898865,0,0,0,0,0,1.909584e-14
tuned,2026-01-23 07:30:00,1758,7.5,30.56084,3423.082,410.2956,8.012451,57.57056,1,1,2396.157,2395.84,305.847,88.28515,394.1322,1,391.2881,2.84411,0,0,0,0,1594.867,0.7974337,1.004423,0.3172331,0,250,0.3172331,2089.993,0,0,19.00759,5.168341,57.57056,490.1814,427.5494,62.63196,527.6118,0,1096.927,0,-1.421085e-14,-3.88134e-13,4.263256e-14,391.2881,2.84411,0,0,0,0,0,-1.953993e-14
tuned,2026-01-23 07:45:00,1759,7.75,30.7046,3432.468,375.0749,6.692154,70.70453,1,1,2402.728,2402.411,283.8179,82.18323,366.0011,1,360.9447,5.056373,0,0,0,0,1594.616,0.7973082,1.004265,0.3172331,0,250,0.3172331,2118.593,0,0,14.13025,1.635781,70.70453,493.1207,434.8066,58.31409,531.5008,0,1090.198,0,4.263256e-14,1.656453e-13,4.263256e-14,360.9447,5.056373,0,0,0,0,0,2.398082e-14
tuned,2026-01-23 08:00:00,1760,8,30.89598,3418.44,345.714,267.7979,67.23826,1,1,2392.908,2392.591,431.1163,151.7118,582.8282,2,322.3414,260.4868,0,0,0,0,1594.365,0.7971827,1.004107,0.3172331,0,250,0.3172331,1961.475,0,0,23.3726,7.311061,67.23826,493.2365,404.3076,88.92894,569.8788,0,1192.687,0,-5.684342e-14,-1.614264e-13,4.263256e-14,322.3414,260.4868,0,0,0,0,0,-5.684342e-14
tuned,2026-01-23 08:15:00,1761,8.25,30.87853,3453.89,298.3969,266.2343,59.38074,1,1,2417.723,2417.406,393.6804,141.0071,534.6875,2,273.595,261.0925,0,0,0,0,1594.114,0.7970572,1.003948,0.3172331,0,250,0.3172331,2023.725,0,0,24.80193,5.141826,59.38074,498.1543,416.9739,81.18036,570.216,0,1192.085,0,2.842171e-14,1.69198e-13,4.263256e-14,273.595,261.0925,0,0,0,0,0,5.684342e-14
tuned,2026-01-23 08:30:00,1762,8.5,31.07198,3451.836,251.6645,269.4658,58.38422,1,1,2416.286,2415.968,363.617,132.7225,496.3396,1,231.8252,264.5144,0,0,0,0,1593.863,0.7969317,1.00379,0.3172331,0,250,0.3172331,2052.351,0,0,19.83932,4.951416,58.38422,500.0506,424.7343,75.31623,569.5395,0,1181.843,0,-5.684342e-14,-3.175238e-14,4.263256e-14,231.8252,264.5144,0,0,0,0,0,0
tuned,2026-01-23 08:45:00,1763,8.75,31.4083,3477.021,195.9084,278.3149,72.84152,1,1,2433.915,2433.598,333.5753,124.6809,458.2562,1,188.0944,270.1618,0,0,0,0,1593.613,0.7968063,1.003632,0.3172331,0,250,0.3172331,2100.022,0,0,7.814022,8.153081,72.84152,507.5852,437.9529,69.63222,577.8247,0,1183.193,0,-1.421085e-14,-1.338929e-13,4.263256e-14,188.0944,270.1618,0,0,0,0,0,0
tuned,2026-01-23 09:00:00,1764,9,31.63669,3458.641,156.3455,275.7339,89.0919,1,1,2421.048,2420.731,313.171,119.1701,432.3411,1,158.8026,273.5385,0,0,0,0,1593.362,0.7966808,1.003474,0.3172331,0,250,0.3172331,2107.56,0,0,0,2.195431,89.0919,507.5612,441.8399,65.7213,579.6877,0,1163.163,0,-5.684342e-14,-4.158895e-13,4.263256e-14,156.3455,273.5385,0,0,0,2.457101,0,2.842171e-14
tuned,2026-01-23 09:15:00,1765,9.25,31.97128,3477.563,130.3785,274.1254,87.0145,1,1,2434.294,2433.977,282.2125,109.4268,391.6393,1,125.979,265.6603,0,0,0,0,1593.111,0.7965554,1.003316,0.3172331,0,250,0.3172331,2151.765,0,0,4.399529,8.465097,87.0145,514.3065,454.6149,59.69158,582.4257,0,1187.043,0,-1.421085e-14,-2.462475e-13,4.263256e-14,125.979,265.6603,0,0,0,0,0,0
tuned,2026-01-23 09:30:00,1766,9.5,32.11899,3518.536,106.8684,270.9637,92.56748,1,1,2462.975,2462.658,263.3827,104.4947,367.8774,1,97.6584,270.219,0,0,0,0,1592.86,0.79643,1.003159,0.3172331,0,250,0.3172331,2199.275,0,0,9.210026,0.7446599,92.56748,522.1585,466.2533,55.90522,590.3726,0,1197.917,0,-2.842171e-14,9.792167e-14,4.263256e-14,97.6584,270.219,0,0,0,0,0,0
tuned,2026-01-23 09:45:00,1767,9.75,32.52579,3525.354,80.93329,278.1635,100.0647,1,1,2467.748,2467.431,254.1731,102.1946,356.3677,1,82.86406,273.5036,0,0,0,0,1592.609,0.7963046,1.003001,0.3172331,0,250,0.3172331,2213.258,0,0,0,4.659861,100.0647,528.181,473.7115,54.46949,597.3233,0,1202.685,0,-1.421085e-14,3.399503e-13,4.263256e-14,80.93329,273.5036,0,0,0,1.930766,0,-1.421085e-14
tuned,2026-01-23 10:00:00,1768,10,32.65732,3510.827,74.88477,280.8361,124.8618,1,1,2457.579,2457.262,238.0455,97.59469,335.6402,1,61.76456,273.8756,0,0,0,0,1592.359,0.7961793,1.002843,0.3172331,0,250,0.3172331,2219.216,0,0,13.1202,6.960508,124.8618,527.6385,476.4624,51.17612,600.8647,0,1236.369,0,-1.421085e-14,2.036149e-13,4.263256e-14,61.76456,273.8756,0,0,0,0,0,0
tuned,2026-01-23 10:15:00,1769,10.25,33.14432,3518.092,65.94699,280.0212,159.9984,1,1,2462.665,2462.347,236.2543,97.60732,333.8616,1,55.02027,278.8413,0,0,0,0,1592.108,0.796054,1.002685,0.3172331,0,250,0.3172331,2226.093,0,0,10.92672,1.179915,159.9984,534.8822,483.4997,51.38251,615.8581,0,1252.6,0,0,3.228529e-13,4.263256e-14,55.02027,278.8413,0,0,0,0,0,0
tuned,2026-01-23 10:30:00,1770,10.5,33.32971,3565.962,68.54878,286.9452,161.3177,1,1,2496.173,2495.856,421.4563,179.51,600.9662,2,52.86365,279.5529,268.5497,0,0,0,1591.857,0.7959286,1.002527,0.3172331,0,250,0.3172331,2074.4,186.2022,0,15.68513,7.392327,0,544.5722,452.5569,92.0153,632.0669,0,1303.942,0,5.684342e-14,4.22995e-13,4.263256e-14,52.86365,279.5529,161.3177,0,0,0,24.88453,0
tuned,2026-01-23 10:45:00,1771,10.75,33.48545,3549.087,67.89239,290.5838,200.0346,1,1,2484.361,2484.044,442.8018,189.6303,632.4321,2,46.89416,283.9341,301.6039,0,0,0,1591.607,0.7958033,1.002369,0.3172331,0,250,0.3172331,2041.242,208.745,0,20.99823,6.649651,0,544.0284,446.9937,97.03477,636.624,0,1320.941,0,0,2.295941e-13,4.263256e-14,46.89416,283.9341,200.0346,0,0,0,8.710435,0
tuned,2026-01-23 11:00:00,1772,11,33.62337,3543.774,70.42883,292.3997,211.9427,1,0,2480.641,2480.324,232.7993,102.6294,335.4287,1,0,0,335.4287,0,0,329.9234,1508.875,0.7544376,1.002211,0.3172331,0,250,0.3172331,2247.525,231.7856,0,22.54272,10.36242,0,545.0247,493.8064,51.21831,596.4357,0,1249.633,0,-2.842171e-14,2.080558e-13,4.263256e-14,47.8861,282.0373,211.9427,329.9234,0,0,19.8429,0
tuned,2026-01-23 11:15:00,1773,11.25,33.82772,3598.186,58.25663,290.2268,233.2396,0,0,2518.73,2518.413,264.2135,116.4783,380.6918,1,0,0,380.6918,0,0,330.8158,1425.934,0.7129669,0.9501166,0.3172331,0,250,0.3172331,2254.199,262.4406,0,9.789711,7.877894,0,556.1399,497.7311,58.40883,0,614.2093,3408.628,0,0,-9.692247e-14,4.263256e-14,48.46692,282.3489,233.2396,330.8158,0,0,29.20097,0
tuned,2026-01-23 11:30:00,1774,11.5,34.02357,3627.139,51.64109,293.9289,251.7155,0,0,2538.998,2538.68,288.4743,127.1736,415.6479,1,0,0,415.6479,0,0,335.5649,1341.818,0.670909,0.8978896,0.3172331,0,250,0.3172331,2250.206,285.8874,0,0.7401436,9.264971,0,563.2945,499.224,64.07042,0,626.3977,3462.446,0,0,2.831069e-13,4.263256e-14,50.90095,284.664,251.7155,335.5649,0,0,34.1719,0
tuned,2026-01-23 11:45:00,1775,11.75,34.1949,3648.346,58.95783,290.093,280.6987,0,0,2553.842,2553.525,313.6604,138.2769,451.9373,1,0,0,451.9373,0,0,337.4982,1257.232,0.6286161,0.8449232,0.3172331,0,250,0.3172331,2239.864,310.2282,0,11.55266,0,0,568.9667,499.0161,69.95062,0,637.293,3525.04,0,-2.842171e-14,3.93352e-13,4.263256e-14,47.40517,290.093,280.6987,338.655,0,0,29.52952,0
tuned,2026-01-23 12:00:00,1776,12,34.41326,3656.819,79.81756,291.724,301.6844,0,0,2559.773,2559.456,342.3187,150.9109,493.2296,1,0,0,493.2296,0,0,341.8507,1171.572,0.5857859,0.7916607,0.3172331,0,250,0.3172331,2217.137,337.7113,0,29.69083,0,0,573.3563,496.6103,76.74606,0,647.5212,3612.583,0,0,-1.522116e-13,4.263256e-14,50.12673,291.724,301.6844,346.5247,0,0,36.02696,0
tuned,2026-01-23 12:15:00,1777,12.25,34.75921,3686.783,77.65332,297.3361,328.8881,0,0,2580.748,2580.431,382.058,168.4299,550.488,2,0,0,550.488,0,0,347.9214,1084.407,0.5422035,0.7377215,0.3172331,0,250,0.3172331,2198.373,375.3922,0,27.06801,0,0,583.024,496.6406,86.38347,0,665.0705,3704.58,0,-2.842171e-14,-2.774447e-13,4.263256e-14,50.58531,297.3361,328.8881,348.1845,0,0,46.50416,0
tuned,2026-01-23 12:30:00,1778,12.5,35.12881,3723.14,75.39019,299.538,364.1163,0,0,2606.198,2605.881,417.0058,183.8366,600.8425,2,0,0,600.8425,0,0,354.0615,995.7208,0.4978604,0.6828351,0.3172331,0,250,0.3172331,2188.875,407.9537,0,18.45789,2.408809,0,594.2314,499.0788,95.15257,0,682.9154,3792.03,0,0,-2.531308e-14,4.263256e-14,56.9323,297.1292,364.1163,354.0615,0,0,43.83742,0
tuned,2026-01-23 12:45:00,1779,12.75,35.33368,3743.067,66.59086,296.9255,391.0541,0,0,2620.147,2619.829,439.2194,193.6295,632.8489,2,0,0,632.8489,0,0,353.8008,907.1139,0.453557,0.6269908,0.3172331,0,250,0.3172331,2180.61,428.6479,0,9.291768,0.4238056,0,600.4973,499.7623,100.735,0,693.3917,3830.414,0,-5.684342e-14,5.551115e-15,4.263256e-14,57.29909,296.5017,391.0541,353.8008,0,0,37.59375,0
tuned,2026-01-23 13:00:00,1780,13,35.73812,3702.511,79.13831,295.7589,419.1591,0,0,2591.757,2591.44,467.0022,205.8775,672.8797,2,0,0,672.8797,0,0,345.6354,820.5623,0.4102811,0.5711963,0.3172331,0,250,0.3172331,2124.438,453.5848,0,29.26181,0,0,600.1096,491.9039,108.2057,0,697.7814,3888.274,0,0,2.525757e-13,4.263256e-14,49.8765,295.7589,419.1591,346.176,0,0,34.42571,-5.684342e-14
tuned,2026-01-23 13:15:00,1781,13.25,35.84334,3731.528,74.71117,295.0214,430.3678,0,0,2612.069,2611.752,497.4088,219.2822,716.691,2,0,0,716.691,0,0,344.0884,734.411,0.3672055,0.516696,0.3172331,0,250,0.3172331,2114.343,482.5146,0,25.41431,0.2299326,0,606.438,490.8821,115.5559,0,710.1643,3950.14,0,-2.842171e-14,1.976197e-14,4.263256e-14,49.29686,294.7915,430.3678,344.0884,0,0,52.14673,0
tuned,2026-01-23 13:30:00,1782,13.5,35.93901,3695.198,69.21115,292.7788,447.2806,0,0,2586.639,2586.321,518.1589,228.4299,746.5888,2,0,0,746.5888,0,0,345.3167,647.9662,0.3239831,0.4624478,0.3172331,0,250,0.3172331,2068.162,502.072,0,16.67317,0,0,602.0046,481.3364,120.6682,0,709.7663,3932.476,0,0,-1.385558e-13,4.263256e-14,52.53798,292.7788,447.2806,345.3392,0,0,54.79137,0
tuned,2026-01-23 13:45:00,1783,13.75,36.01481,3752.379,68.71149,292.7431,474.1188,0,0,2626.665,2626.348,543.7247,239.7005,783.4252,2,0,0,783.4252,0,0,349.3691,560.5219,0.280261,0.4080148,0.3172331,0,250,0.3172331,2082.623,526.3689,0,10.20624,1.879234,0,612.5089,485.6444,126.8645,0,725.345,4010.245,0,0,-5.639933e-14,4.263256e-14,58.50525,290.8639,474.1188,349.3691,0,0,52.25013,0
