controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-23 14:00:00,1784,14,36.30851,3740.894,61.75742,291.4738,491.2051,0,1,2618.626,2618.309,1190.058,459.0188,1649.077,4,51.59551,293.9953,803.4862,0,500,0,685.4337,0.3427168,0.3529524,0.3172331,0,250,0.3172331,1428.251,537.9597,0,10.16191,0,0,615.2694,335.5801,279.6893,0,794.599,4387.824,0,0,1.438849e-13,4.263256e-14,51.59551,291.4738,491.2051,0,500,2.521499,46.75457,-1.136868e-13
tuned,2026-01-23 14:15:00,1785,14.25,36.31074,3757.24,66.01977,289.3613,486.9436,1,1,2630.068,2629.751,1197.228,463.5067,1660.735,4,40.43999,293.4231,826.8718,0,500,0,810.3258,0.4051629,0.4316075,0.3172331,0,250,0.3172331,1432.523,553.6023,0,25.57978,0,0,617.9935,336.6034,281.3902,800.1101,0,1644.345,0,0,1.032507e-13,4.263256e-14,40.43999,289.3613,486.9436,0,500,4.061775,66.65868,-5.684342e-14
tuned,2026-01-23 14:30:00,1786,14.5,36.32471,3761.16,65.50219,291.3671,497.6416,1,1,2632.812,2632.495,1215.802,470.1512,1685.953,4,53.41672,287.7622,844.774,0,500,0,935.1982,0.4675991,0.5102503,0.3172331,0,250,0.3172331,1416.693,565.4936,0,12.08547,3.604893,0,618.8617,333.004,285.8576,803.1552,0,1633.376,0,5.684342e-14,-2.525757e-13,4.263256e-14,53.41672,287.7622,497.6416,0,500,0,67.852,0
tuned,2026-01-23 14:45:00,1787,14.75,36.67696,3736.853,63.43312,285.468,532.8844,1,1,2615.797,2615.48,1223.601,473.7004,1697.301,4,52.48283,285.8753,858.9429,0,500,0,1060.051,0.5300255,0.5888806,0.3172331,0,250,0.3172331,1391.879,572.5579,0,10.9503,0,0,620.5138,330.1786,290.3351,803.879,0,1626.647,0,1.136868e-13,1.283418e-13,4.263256e-14,52.48283,285.468,532.8844,0,500,0.4073176,39.67344,0
tuned,2026-01-23 15:00:00,1788,15,37.07012,3762.257,53.4747,282.5145,559.8148,1,1,2633.58,2633.263,1231.031,478.0325,1709.064,4,43.603,291.9156,873.5449,0,500,0,1184.884,0.5924421,0.6674986,0.3172331,0,250,0.3172331,1402.232,579.5438,0,9.871694,0,0,631.2079,336.0824,295.1256,814.1148,0,1645.258,0,-5.684342e-14,-2.823297e-13,4.263256e-14,43.603,282.5145,559.8148,0,500,9.401095,19.729,-5.684342e-14
tuned,2026-01-23 15:15:00,1789,15.25,37.39822,3754.5,50.30427,280.6889,553.7743,1,1,2628.15,2627.833,1246.202,484.2483,1730.45,4,47.5731,286.9603,895.9168,0,500,0,1309.698,0.6548488,0.7461042,0.3172331,0,250,0.3172331,1381.631,592.0346,0,2.731167,0,0,635.4027,334.0342,301.3686,818.2824,0,1641.276,0,0,-1.368905e-13,4.263256e-14,47.5731,280.6889,553.7743,0,500,6.271451,38.26029,5.684342e-14
tuned,2026-01-23 15:30:00,1790,15.5,37.34083,3794.313,56.01803,279.7225,553.278,1,1,2656.019,2655.702,853.7939,370.146,1223.94,3,52.52429,282.5816,888.834,0,0,0,1309.491,0.6547457,0.8246974,0.3172331,0,250,0.3172331,1801.908,587.7622,0,3.49374,0,0,641.1621,434.98,206.1821,805.126,0,1616.279,0,-1.136868e-13,-2.131628e-13,4.263256e-14,52.52429,279.7225,553.278,0,0,2.859043,34.48421,0
tuned,2026-01-23 15:45:00,1791,15.75,37.46692,3785.003,48.80201,274.0972,565.473,1,1,2649.502,2649.185,863.0474,372.9861,1236.034,3,62.94246,278.8373,894.2538,0,0,0,1309.285,0.6546426,0.8245675,0.3172331,0,250,0.3172331,1786.137,590.4441,0,0,0,0,641.7375,432.6214,209.1161,805.6075,0,1611.215,0,-1.136868e-13,3.18634e-14,4.263256e-14,48.80201,274.0972,565.473,0,0,18.8806,24.97117,1.421085e-14
tuned,2026-01-23 16:00:00,1792,16,37.68416,3765.613,58.17824,279.7816,568.7388,1,1,2635.929,2635.612,873.0473,374.7973,1247.845,3,84.7757,274.3815,888.6874,0,0,0,1309.079,0.6545396,0.8244377,0.3172331,0,250,0.3172331,1762.565,585.2244,0,0,5.40014,0,642.1668,429.3971,212.7696,804.1944,0,1617.704,0,5.684342e-14,2.402523e-13,4.263256e-14,58.17824,274.3815,568.7388,0,0,26.59746,16.48566,2.131628e-14
tuned,2026-01-23 16:15:00,1793,16.25,37.78833,3802.761,76.60864,285.6082,533.3268,1,1,2661.933,2661.616,884.0397,378.8279,1262.868,3,91.63,276.8147,894.4228,0,0,0,1308.873,0.6544365,0.824308,0.3172331,0,250,0.3172331,1777.576,588.256,0,0,8.79351,0,650.3172,434.2665,216.0507,813.0943,0,1641.357,0,-1.136868e-13,-7.671641e-14,4.263256e-14,76.60864,276.8147,533.3268,0,0,15.02136,54.92916,-1.421085e-14
tuned,2026-01-23 16:30:00,1794,16.5,37.65315,3799.714,96.13476,291.3765,505.6024,1,1,2659.8,2659.483,895.1459,381.8232,1276.969,3,107.6091,276.9158,892.4442,0,0,0,1308.667,0.6543335,0.8241782,0.3172331,0,250,0.3172331,1764.337,587.9197,0,0,14.46071,0,647.4442,429.472,217.9722,811.2952,0,1647.535,0,-1.705303e-13,4.115597e-13,4.263256e-14,96.13476,276.9158,505.6024,0,0,11.47436,82.31732,-1.421085e-14
tuned,2026-01-23 16:45:00,1795,16.75,37.67041,3757.741,134.7387,279.7348,481.4114,1,1,2630.419,2630.101,899.1415,381.1777,1280.319,3,127.8429,271.9152,880.5611,0,0,0,1308.461,0.6542305,0.8240485,0.3172331,0,250,0.3172331,1730.96,579.9699,0,6.89576,7.819635,0,640.5883,421.5423,219.046,802.7199,0,1630.824,0,-1.136868e-13,3.078648e-13,4.263256e-14,127.8429,271.9152,481.4114,0,0,0,98.55844,0
tuned,2026-01-23 17:00:00,1796,17,37.49517,3699.153,139.4408,275.5648,474.7251,1,1,2589.407,2589.09,886.6587,373.8687,1260.527,3,143.0236,275.1238,842.3801,0,0,0,1308.255,0.6541275,0.8239187,0.3172331,0,250,0.3172331,1702.431,556.0034,0,0,0.4410378,0,627.6543,412.6575,214.9968,786.5263,0,1573.813,0,0,3.452794e-14,4.263256e-14,139.4408,275.1238,474.7251,0,0,3.582881,81.27824,-2.842171e-14
tuned,2026-01-23 17:15:00,1797,17.25,37.36676,3718.826,167.1319,270.2812,451.4112,1,1,2603.178,2602.861,886.1319,371.0623,1257.194,3,164.6634,267.2394,825.2914,0,0,0,1308.049,0.6540246,0.823789,0.3172331,0,250,0.3172331,1716.729,545.572,0,2.468542,3.041807,0,628.8392,414.7032,214.1359,785.7655,0,1581.036,0,1.136868e-13,1.409983e-14,4.263256e-14,164.6634,267.2394,451.4112,0,0,0,94.16082,0
tuned,2026-01-23 17:30:00,1798,17.5,37.66357,3712.524,196.4118,267.2712,436.1503,1,1,2598.767,2598.45,886.0948,366.1942,1252.289,3,205.4479,264.5962,782.2448,0,0,0,1307.843,0.6539216,0.8236593,0.3172331,0,250,0.3172331,1712.355,515.258,0,0,2.674998,0,632.764,416.9349,215.8291,783.1291,0,1570.872,0,-1.136868e-13,-2.395861e-13,4.263256e-14,196.4118,264.5962,436.1503,0,0,9.036099,79.1077,0
tuned,2026-01-23 17:45:00,1799,17.75,37.7474,3703.434,233.7448,268.3528,433.4081,1,1,2592.403,2592.086,869.9692,355.6848,1225.654,3,234.0329,260.172,731.4491,0,0,0,1307.637,0.6538187,0.8235297,0.3172331,0,250,0.3172331,1722.117,481.3087,0,0,8.18073,0,632.6351,420.2555,212.3797,775.9403,0,1565.992,0,0,-3.026468e-13,4.263256e-14,233.7448,260.172,433.4081,0,0,0.2880995,47.90067,2.842171e-14
tuned,2026-01-23 18:00:00,1800,18,37.53364,3652.161,266.5615,0.2658236,404.3747,1,1,2556.512,2556.195,690.3358,273.2186,963.5543,2,261.5634,0.2074004,701.7835,0,0,0,1307.431,0.6537157,0.8234,0.3172331,0,250,0.3172331,1865.859,462.9882,0,4.998067,0.05842328,0,620.3171,452.7357,167.5814,725.9543,0,1460.631,0,0,2.49023e-13,4.263256e-14,261.5634,0.2074004,404.3747,0,0,0,58.61357,2.714495e-14
tuned,2026-01-23 18:15:00,1801,18.25,37.30137,3599.917,295.4804,0,375.7703,1,1,2519.942,2519.625,683.5566,266.0085,949.5651,2,297.0501,0.5444017,651.9706,0,0,0,1307.226,0.6536128,0.8232704,0.3172331,0,250,0.3172331,1836.068,431.3366,0,0,0,0,607.6762,442.7621,164.9141,708.7706,0,1417.541,0,0,2.14273e-14,4.263256e-14,295.4804,0,375.7703,0,0,2.114073,55.56632,1.776357e-14
tuned,2026-01-23 18:30:00,1802,18.5,37.30951,3547.01,330.7989,0,365.9381,0,0,2482.907,2482.59,427.1753,188.3198,615.4952,2,0,0,615.4952,0,0,324.1034,1225.994,0.612997,0.8231408,0.3172331,0,250,0.3172331,2055.415,407.1648,0,6.695526,0,0,598.8748,495.764,103.1108,0,684.0839,3774.011,0,0,8.104628e-15,4.263256e-14,324.1034,0,365.9381,325.668,0,0,41.22661,0
tuned,2026-01-23 18:45:00,1803,18.75,37.16151,3553.836,357.0108,5.479717,352.5976,0,0,2487.685,2487.368,403.2474,177.7712,581.0186,2,0,0,581.0186,0,0,350.9951,1138.052,0.5690261,0.7719905,0.3172331,0,250,0.3172331,2084.121,385.0456,0,6.829865,4.665558,0,597.6803,500.7217,96.95865,0,678.4929,3751.541,0,-2.842171e-14,4.496403e-14,4.263256e-14,350.1809,0.814159,352.5976,350.9951,0,0,32.44805,-7.327472e-15
tuned,2026-01-23 19:00:00,1804,19,37.15263,3522.108,395.754,4.567943,315.9652,0,0,2465.476,2465.159,373.5205,164.6662,538.1867,2,0,0,538.1867,0,0,379.5318,1042.99,0.5214951,0.7166148,0.3172331,0,250,0.3172331,2091.638,356.6988,0,18.0564,2.733718,0,592.2054,502.4098,89.79554,0,667.076,3704.781,0,0,-3.174128e-13,4.263256e-14,377.6976,1.834225,315.9652,379.5318,0,0,40.73361,-1.44329e-14
tuned,2026-01-23 19:15:00,1805,19.25,36.96742,3514.574,402.4817,9.61605,268.2846,0,0,2460.202,2459.884,352.1634,155.2509,507.4143,2,0,0,507.4143,0,0,399.6985,942.9013,0.4714507,0.6567556,0.3172331,0,250,0.3172331,2107.721,337.0554,0,7.075226,5.324007,0,588.0608,503.8075,84.25328,0,659.0584,3646.21,0,0,-2.369216e-13,4.263256e-14,395.4065,4.292043,268.2846,399.6985,0,0,68.77074,2.04281e-14
tuned,2026-01-23 19:30:00,1806,19.5,36.82614,3431.856,408.7002,6.849617,231.9262,0,0,2402.299,2401.982,312.2881,137.6719,449.96,1,0,0,449.96,0,0,399.2014,842.9525,0.4214763,0.5937311,0.3172331,0,250,0.3172331,2089.694,299.3993,0,11.26557,5.082914,0,572.0952,497.6498,74.44535,0,635.3217,3522.471,0,-2.842171e-14,1.59206e-13,4.263256e-14,397.4347,1.766703,231.9262,399.2014,0,0,67.47306,8.437695e-15
tuned,2026-01-23 19:45:00,1807,19.75,36.72727,3445.836,408.9213,6.848005,216.8726,0,0,2412.085,2411.768,281.9889,124.3146,406.3035,1,0,0,406.3035,0,0,390.5164,745.1907,0.3725954,0.5307949,0.3172331,0,250,0.3172331,2129.779,270.672,0,19.00083,6.252046,0,572.9418,505.8857,67.05609,0,630.2003,3509.663,0,-2.842171e-14,-4.052314e-14,4.263256e-14,389.9204,0.5959595,216.8726,390.5164,0,0,53.79942,-4.32987e-15
tuned,2026-01-23 20:00:00,1808,20,36.44825,3408.764,395.3184,11.80892,197.9879,0,0,2386.135,2385.818,251.8567,111.0308,362.8875,1,0,0,362.8875,0,0,388.2753,648.0046,0.3240023,0.4692357,0.3172331,0,250,0.3172331,2133.961,242.5591,0,7.374315,11.47772,0,562.6758,503.2105,59.46528,0,614.2413,3410.847,0,-1.421085e-14,6.644685e-14,4.263256e-14,387.9441,0.3312093,197.9879,388.2753,0,0,44.57117,1.310063e-14
tuned,2026-01-23 20:15:00,1809,20.25,36.04215,3324.441,369.5854,3.775778,176.7958,0,0,2327.109,2326.792,225.936,99.60366,325.5396,1,0,0,325.5396,0,0,358.0737,558.3842,0.2791921,0.408039,0.3172331,0,250,0.3172331,2100.856,218.6529,0,11.80134,3.486152,0,543.0365,490.2398,52.79673,0,589.8435,3270.51,0,-2.842171e-14,-1.253997e-13,4.263256e-14,357.784,0.2896256,176.7958,358.0737,0,0,41.85705,3.330669e-15
tuned,2026-01-23 20:30:00,1810,20.5,35.72111,3291.774,339.9536,9.128811,172.3275,0,0,2304.242,2303.925,198.3114,87.4254,285.7368,1,0,0,285.7368,0,0,321.6381,477.8868,0.2389434,0.3516063,0.3172331,0,250,0.3172331,2105.613,192.6526,0,18.70966,8.73473,0,533.3057,487.334,45.97164,0,574.7594,3208.518,0,-2.842171e-14,1.361689e-13,4.263256e-14,321.244,0.3940807,172.3275,321.6381,0,0,20.32517,5.717649e-15
tuned,2026-01-23 20:45:00,1811,20.75,35.45453,3307.36,305.8893,12.02544,152.2548,0,0,2315.152,2314.835,199.2547,87.84125,287.0959,1,0,0,287.0959,0,0,293.7692,404.3692,0.2021846,0.3009183,0.3172331,0,250,0.3172331,2115.58,194.1813,0,12.39265,11.75282,0,532.2187,486.3401,45.87858,0,574.1813,3199.648,0,-1.421085e-14,-4.374279e-14,4.263256e-14,293.4966,0.2726177,152.2548,293.7692,0,0,41.92653,-2.442491e-15
tuned,2026-01-23 21:00:00,1812,21,35.24197,3346.543,265.3106,7.08161,125.1945,0,0,2342.58,2342.263,168.6717,74.35876,243.0305,1,0,0,243.0305,0,0,265.3531,337.9673,0.1689837,0.2546254,0.3172331,0,250,0.3172331,2173.591,164.7903,0,1.253632,5.785457,0,535.6448,497.0044,38.64032,0,571.3632,3154.64,0,-1.421085e-14,4.596323e-14,4.263256e-14,264.0569,1.296152,125.1945,265.3531,0,0,39.59575,2.04281e-14
tuned,2026-01-23 21:15:00,1813,21.25,35.03791,3264.695,233.6384,8.62343,129.0046,0,0,2285.286,2284.969,147.7194,65.12197,212.8414,1,0,0,212.8414,0,0,234.8632,279.1983,0.1395992,0.2128131,0.3172331,0,250,0.3172331,2137.25,144.6676,0,0,7.398688,0,519.876,486.1994,33.67661,0,551.3213,3045.03,0,-1.421085e-14,8.29059e-14,4.263256e-14,233.6384,1.224742,129.0046,243.8385,0,0,15.66304,-1.110223e-15
tuned,2026-01-23 21:30:00,1814,21.5,34.8231,3233.385,214.4633,5.314623,97.46484,0,0,2263.37,2263.052,131.3905,57.9234,189.3139,1,0,0,189.3139,0,0,211.4129,226.3011,0.1131506,0.1758071,0.3172331,0,250,0.3172331,2131.662,129.0014,0,5.197041,3.16796,0,512.1373,482.3355,29.80179,0,540.2589,2985.853,0,-7.105427e-15,-5.601075e-14,4.263256e-14,209.2662,2.146662,97.46484,211.4129,0,0,31.53655,-1.287859e-14
tuned,2026-01-23 21:45:00,1815,21.75,34.67516,3245.761,192.5466,5.899242,70.38006,0,0,2272.033,2271.716,167.7964,65.08708,232.8834,1,74.69626,1.243739,156.9435,0,0,105.0621,200,0.1,0.1424985,0.3172331,0,250,0.3172331,2103.919,107.1294,0,12.7883,4.655503,0,512.2115,474.3116,37.89985,0,539.3987,2996.783,0,1.421085e-14,-5.52336e-15,4.263256e-14,179.7583,1.243739,70.38006,105.0621,0,0,36.74934,3.108624e-15
tuned,2026-01-23 22:00:00,1816,22,34.3355,3210.195,153.9187,4.79826,80.89343,0,0,2247.137,2246.82,239.511,86.83135,326.3424,1,157.549,0.05149559,168.6159,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2007.309,115.5552,0,0,4.746764,0,502.3673,448.7516,53.61572,0,535.5829,2953.894,0,1.421085e-14,0,4.263256e-14,153.9187,0.05149559,80.89343,0,0.1259371,3.630349,34.66174,1.332268e-15
tuned,2026-01-23 22:15:00,1817,22.25,34.28813,3209.609,135.9022,0.3681419,92.11031,0,0,2246.726,2246.409,209.5444,76.7361,286.2805,1,131.3595,0.6557557,154.1394,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2036.865,105.6926,0,4.542754,0,0,501.6911,454.8293,46.86184,0,531.5654,2931.446,0,4.263256e-14,0,4.263256e-14,131.3595,0.3681419,92.11031,0,0.1259371,0.2876138,13.58229,-3.663736e-15
tuned,2026-01-23 22:30:00,1818,22.5,34.31109,3192.291,113.9402,7.197969,99.74735,0,0,2234.603,2234.286,197.1731,73.60035,270.7735,1,111.8727,0,158.7749,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2037.113,108.842,0,2.067558,7.197969,0,499.2657,455.1415,44.12424,0,528.7419,2924.063,0,-5.684342e-14,0,4.263256e-14,111.8727,0,99.74735,0,0.1259371,0,9.094598,3.552714e-15
tuned,2026-01-23 22:45:00,1819,22.75,34.11281,3206.686,95.77258,11.30029,78.62328,0,0,2244.68,2244.363,176.0473,66.69324,242.7405,1,91.6455,0.0321689,150.9369,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2068.316,103.7084,0,4.127075,11.26812,0,499.0851,459.872,39.21311,0,526.5652,2922.665,0,0,0,4.263256e-14,91.6455,0.0321689,78.62328,0,0.1259371,0,25.08509,1.004752e-14
tuned,2026-01-23 23:00:00,1820,23,33.88718,3176.181,81.09288,8.327134,78.94839,0,0,2223.327,2223.01,148.0216,56.03765,204.0593,1,77.35911,0.2532653,126.3209,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2074.988,87.02282,0,3.733772,8.073869,0,491.6244,458.8235,32.80084,0,514.8612,2852.105,0,-1.421085e-14,0,4.263256e-14,77.35911,0.2532653,78.94839,0,0.1259371,0,8.074431,2.942091e-15
tuned,2026-01-23 23:15:00,1821,23.25,33.79654,3180.52,78.83831,9.516597,74.84728,0,0,2226.364,2226.047,136.2908,51.61842,187.9092,1,71.03506,1.682069,115.0661,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2089.756,79.35278,0,7.803246,7.834528,0,491.213,461.0725,30.14045,0,512.6909,2846.775,0,-2.842171e-14,0,4.263256e-14,71.03506,1.682069,74.84728,0,0.1259371,0,4.505496,2.220446e-15
tuned,2026-01-23 23:30:00,1822,23.5,33.62429,3170.213,63.60601,9.752925,83.28329,1,1,2219.149,2218.832,496.6179,152.8222,649.4401,2,55.74903,0.7062891,92.98477,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1722.214,64.25301,0,7.856983,9.046635,19.03028,487.5827,378.398,109.1846,535.4015,0,1099.962,0,-8.526513e-14,1.24345e-13,4.263256e-14,55.74903,0.7062891,64.25301,0,500,0,0,0
tuned,2026-01-23 23:45:00,1823,23.75,33.39079,3186.812,53.09906,6.05601,86.73193,1,1,2230.769,2230.451,492.6532,151.7792,644.4324,2,49.82403,1.231072,93.37733,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1737.798,64.69869,0,3.275027,4.824938,22.03324,487.3853,379.6796,107.7057,536.2727,0,1086.518,0,5.684342e-14,-1.216804e-13,4.263256e-14,49.82403,1.231072,64.69869,0,500,0,0,0
tuned,2026-01-24 00:00:00,1824,0,33.11175,3194.386,61.90066,10.84226,72.18815,1,1,2236.07,2235.753,485.0205,148.472,633.4925,2,49.33925,5.596671,78.55653,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1750.732,54.60512,0,12.56142,5.245585,17.58303,485.2891,379.9574,105.3317,532.2454,0,1095.208,0,8.526513e-14,1.301736e-13,4.263256e-14,49.33925,5.596671,54.60512,0,500,0,0,-5.684342e-14
tuned,2026-01-24 00:15:00,1825,0.25,32.76096,3228.046,45.40359,10.30442,58.11121,1,1,2259.632,2259.315,429.5771,123.8395,553.4166,2,50.93935,2.477288,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1829.738,0,0,0,7.827136,58.11121,486.3299,393.8058,92.52413,530.1523,0,1073.806,0,-2.842171e-14,8.903989e-14,4.263256e-14,45.40359,2.477288,0,0,500,5.535761,0,-3.552714e-14
tuned,2026-01-24 00:30:00,1826,0.5,32.35895,3234.502,43.40588,1.921976,41.59682,1,1,2264.151,2263.834,429.3812,123.7177,553.0988,2,51.23737,1.861446,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1834.453,0,0,0,0.06053011,41.59682,482.7084,391.0984,91.61006,523.6843,0,1047.473,0,-5.684342e-14,2.131628e-14,4.263256e-14,43.40588,1.861446,0,0,500,7.831489,0,7.105427e-15
tuned,2026-01-24 00:45:00,1827,0.75,32.20205,3279.399,49.38141,0,39.00676,1,1,2295.579,2295.262,426.9314,122.9549,549.8863,2,48.5707,1.315619,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1868.331,0,0,0.8107049,0,39.00676,487.6146,396.8607,90.75385,528.1012,0,1057.601,0,-1.421085e-14,-1.135758e-13,4.263256e-14,48.5707,0,0,0,500,1.315619,0,-2.442491e-14
tuned,2026-01-24 01:00:00,1828,1,32.11715,3227.18,49.81556,0,30.82046,1,1,2259.026,2258.709,434.0753,125.727,559.8023,2,51.74253,8.059746,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1824.634,0,0,0,0,30.82046,478.9001,386.8114,92.08863,519.0722,0,1038.144,0,-5.684342e-14,-2.081668e-13,4.263256e-14,49.81556,0,0,0,500,9.986706,0,-8.881784e-15
tuned,2026-01-24 01:15:00,1829,1.25,31.74457,3220.353,48.43662,0,39.38617,1,1,2254.247,2253.93,431.001,124.2463,555.2473,2,52.79661,2.450671,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1822.929,0,0,0,0,39.38617,473.7707,383.1214,90.64931,515.6454,0,1031.291,0,-2.842171e-14,4.474199e-13,4.263256e-14,48.43662,0,0,0,500,6.810661,0,-5.329071e-15
tuned,2026-01-24 01:30:00,1830,1.5,31.5096,3241.73,63.98631,0,49.54375,1,1,2269.211,2268.894,431.2968,124.7547,556.0515,2,49.61861,6.432882,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1837.597,0,0,14.3677,0,49.54375,474.339,384.1176,90.22137,519.2286,0,1063.241,0,2.842171e-14,-1.731948e-14,4.263256e-14,49.61861,0,0,0,500,6.432882,0,6.394885e-14
tuned,2026-01-24 01:45:00,1831,1.75,31.32095,3241.266,70.80364,0,73.22097,1,1,2268.886,2268.569,116.3751,33.62489,150,1,48.30749,1.386034,0,0,100.3065,0,1348.877,0.6744384,0.8337089,0.3172331,0,250,0.3172331,2152.194,0,0,22.49615,0,73.22097,472.2227,447.9356,24.28714,496.7999,0,1032.406,0,0,-4.116707e-13,4.263256e-14,48.30749,0,0,0,100.3065,1.386034,0,8.437695e-15
tuned,2026-01-24 02:00:00,1832,2,31.05764,3169.022,68.28911,0,70.67692,1,1,2218.316,2217.998,116.4036,33.59644,150,1,45.0248,1.041348,0,0,103.9338,0,1374.648,0.687324,0.849368,0.3172331,0,250,0.3172331,2101.595,0,0,23.2643,0,70.67692,458.9309,434.7834,24.1475,483.0016,0,1006.134,0,-7.105427e-15,1.801892e-13,4.263256e-14,45.0248,0,0,0,103.9338,1.041348,0,-8.881784e-16
tuned,2026-01-24 02:15:00,1833,2.25,30.76185,3191.573,71.74498,0,60.33972,1,1,2234.101,2233.784,116.2385,33.76148,150,1,41.50264,3.040354,0,0,105.457,0,1400.796,0.7003979,0.8655957,0.3172331,0,250,0.3172331,2117.545,0,0,30.24234,0,60.33972,459.1062,435.1541,23.95213,481.3154,0,1014.799,0,1.421085e-14,1.409983e-14,4.263256e-14,41.50264,0,0,0,105.457,3.040354,0,3.552714e-15
tuned,2026-01-24 02:30:00,1834,2.5,30.52669,3188.919,66.2453,1.0474,51.83375,1,1,2232.243,2231.926,116.3932,33.60681,150,1,52.17354,1.166971,0,0,96.65949,0,1424.74,0.7123701,0.8820606,0.3172331,0,250,0.3172331,2115.533,0,0,14.07175,0,51.83375,456.2988,432.4417,23.85709,476.6439,0,977.5617,0,0,-2.863265e-13,4.263256e-14,52.17354,1.0474,0,0,96.65949,0.1195711,0,-9.103829e-15
tuned,2026-01-24 02:45:00,1835,2.75,30.09917,3264.804,60.71308,3.723865,54.88719,1,1,2285.363,2285.045,116.2666,33.73343,150,1,53.06632,2.700595,0,0,94.23308,0,1448.074,0.7240371,0.897138,0.3172331,0,250,0.3172331,2168.779,0,0,7.646754,1.02327,54.88719,462.7091,439.1048,23.6043,483.9511,0,982.858,0,0,4.295453e-13,4.263256e-14,53.06632,2.700595,0,0,94.23308,0,0,0
tuned,2026-01-24 03:00:00,1836,3,29.93648,3259.137,69.28674,1.065718,32.45566,1,1,2281.396,2281.078,116.2565,33.74349,150,1,49.78627,2.822447,0,0,97.39129,0,1472.194,0.736097,0.9118311,0.3172331,0,250,0.3172331,2164.822,0,0,19.50047,0,32.45566,460.2383,436.7213,23.51705,477.0122,0,987.6627,0,-7.105427e-15,3.896883e-14,4.263256e-14,49.78627,1.065718,0,0,97.39129,1.756729,0,2.220446e-16
tuned,2026-01-24 03:15:00,1837,3.25,29.75698,3276.07,77.72145,0,24.66829,1,1,2293.249,2292.932,116.2075,33.79249,150,1,42.23539,3.416031,0,0,104.3486,0,1498.049,0.7490247,0.927019,0.3172331,0,250,0.3172331,2176.724,0,0,35.48606,0,24.66829,460.7941,437.3802,23.4139,476.1294,0,1013.472,0,0,-2.550182e-13,4.263256e-14,42.23539,0,0,0,104.3486,3.416031,0,9.769963e-15
tuned,2026-01-24 03:30:00,1838,3.5,29.90555,3247.758,66.15158,2.02111,29.74772,1,1,2273.431,2273.113,116.4022,33.59779,150,1,45.43276,1.057757,0,0,103.5095,0,1523.691,0.7618455,0.9432998,0.3172331,0,250,0.3172331,2156.711,0,0,20.71882,0.9633536,29.74772,458.3169,434.7866,23.5303,474.3814,0,986.1646,0,-7.105427e-15,1.585398e-13,4.263256e-14,45.43276,1.057757,0,0,103.5095,0,0,0
tuned,2026-01-24 03:45:00,1839,3.75,29.91118,3269.362,81.82823,0,29.55412,1,1,2288.553,2288.236,116.4644,33.53563,150,1,55.77311,0.3048693,0,0,93.92202,0,1546.932,0.7734658,0.9594459,0.3172331,0,250,0.3172331,2171.772,0,0,26.05511,0,29.55412,461.4233,437.8775,23.54577,477.3719,0,999.6889,0,7.105427e-15,4.3332e-13,4.263256e-14,55.77311,0,0,0,93.92202,0.3048693,0,3.663736e-15
tuned,2026-01-24 04:00:00,1840,4,29.76357,3196.568,101.5488,0.4657928,18.594,1,1,2237.598,2237.28,116.4604,33.53963,150,1,69.72055,0.3532636,0,0,79.92618,0,1566.67,0.7833348,0.9740802,0.3172331,0,250,0.3172331,2120.82,0,0,31.82828,0.1125293,18.594,449.6773,426.2092,23.46814,463.4856,0,982.069,0,-7.105427e-15,1.575406e-13,4.263256e-14,69.72055,0.3532636,0,0,79.92618,0,0,0
tuned,2026-01-24 04:15:00,1841,4.25,29.67623,3186.029,113.479,1.516613,39.07958,1,1,2230.22,2229.903,116.4656,33.53439,150,1,81.07174,0.2898748,0,0,68.63839,0,1583.583,0.7917913,0.9865089,0.3172331,0,250,0.3172331,2113.437,0,0,32.40729,1.226738,39.07958,447.3311,423.9071,23.42396,465.28,0,988.5786,0,1.421085e-14,-1.572076e-13,4.263256e-14,81.07174,0.2898748,0,0,68.63839,0,0,0
tuned,2026-01-24 04:30:00,1842,4.5,29.82915,3195.842,114.755,0,42.75976,1,1,2237.089,2236.772,116.4707,33.52933,150,1,107.7391,0.2285264,0,0,42.03238,0,1593.841,0.7969207,0.9971588,0.3172331,0,250,0.3172331,2120.301,0,0,7.015863,0,42.75976,450.2279,426.7236,23.50428,468.8586,0,949.8196,0,0,2.847722e-13,4.263256e-14,107.7391,0,0,0,42.03238,0.2285264,0,4.32987e-15
tuned,2026-01-24 04:45:00,1843,4.75,29.98087,3173.284,141.3831,0,46.09045,1,1,2221.299,2220.982,116.3062,33.69382,150,1,130.8079,2.220912,0,0,16.97122,0,1597.833,0.7989167,1.003619,0.3172331,0,250,0.3172331,2104.676,0,0,10.57528,0,46.09045,448.5566,425.0063,23.55027,468.0074,0,954.2571,0,-7.105427e-15,4.263256e-13,4.263256e-14,130.8079,0,0,0,16.97122,2.220912,0,0
tuned,2026-01-24 05:00:00,1844,5,29.96143,3224.866,163.3578,0,52.02632,1,1,2257.406,2257.089,123.9138,36.07383,159.9876,1,155.9651,4.022551,0,0,0,0,1597.582,0.7987909,1.006132,0.3172331,0,250,0.3172331,2133.175,0,0,7.392758,0,52.02632,455.6511,430.5754,25.07568,477.1506,0,967.0538,0,7.105427e-15,-3.166356e-13,4.263256e-14,155.9651,0,0,0,0,4.022551,0,1.332268e-14
tuned,2026-01-24 05:15:00,1845,5.25,29.91792,3242.729,208.4952,0,52.04441,1,1,2269.91,2269.593,150.7365,43.37627,194.1128,1,193.9811,0.1317242,0,0,0,0,1597.33,0.7986652,1.005974,0.3172331,0,250,0.3172331,2118.856,0,0,14.51415,0,52.04441,457.7328,427.2725,30.46035,481.1436,0,987.3241,0,7.105427e-15,-2.058353e-13,4.263256e-14,193.9811,0,0,0,0,0.1317242,0,7.771561e-15
tuned,2026-01-24 05:30:00,1846,5.5,29.72062,3302.276,247.0241,0,54.20435,1,1,2311.593,2311.276,185.4087,53.34205,238.7507,1,238.6974,0.05335684,0,0,0,0,1597.079,0.7985394,1.005815,0.3172331,0,250,0.3172331,2125.867,0,0,8.326752,0,54.20435,464.1071,426.8182,37.28888,491.0431,0,996.4498,0,-2.131628e-14,-4.498624e-13,4.263256e-14,238.6974,0,0,0,0,0.05335684,0,-8.437695e-15
tuned,2026-01-24 05:45:00,1847,5.75,29.68859,3271.532,289.2149,0,68.77755,1,1,2290.072,2289.755,219.3033,63.09601,282.3993,1,282.3127,0.08661484,0,0,0,0,1596.827,0.7984137,1.005657,0.3172331,0,250,0.3172331,2070.452,0,0,6.902242,0,68.77755,459.4613,415.3984,44.06285,492.2934,0,996.4932,0,1.421085e-14,-4.263256e-13,4.263256e-14,282.3127,0,0,0,0,0.08661484,0,1.613987e-14
tuned,2026-01-24 06:00:00,1848,6,29.69482,3264.745,326.2777,0,54.89257,1,1,2285.321,2285.004,253.1158,72.90824,326.024,1,325.1341,0.8899307,0,0,0,0,1596.576,0.798288,1.005499,0.3172331,0,250,0.3172331,2031.888,0,0,1.143616,0,54.89257,458.5712,407.7174,50.85371,491.6404,0,985.2535,0,0,-4.216627e-13,4.263256e-14,325.1341,0,0,0,0,0.8899307,0,2.109424e-15
tuned,2026-01-24 06:15:00,1849,6.25,29.64463,3301.083,367.9301,0,55.46977,1,1,2310.758,2310.441,288.916,83.16572,372.0818,1,371.579,0.5027706,0,0,0,0,1596.325,0.7981624,1.005341,0.3172331,0,250,0.3172331,2021.525,0,0,0,0,55.46977,463.1623,405.1891,57.97315,499.4731,0,998.9461,0,0,1.876277e-13,4.263256e-14,367.9301,0,0,0,0,4.151671,0,-9.769963e-15
tuned,2026-01-24 06:30:00,1850,6.5,29.93319,3302.475,403.2182,0,46.9664,1,1,2311.732,2311.415,318.9234,91.98637,410.9097,1,408.6341,2.275598,0,0,0,0,1596.073,0.7980367,1.005182,0.3172331,0,250,0.3172331,1992.492,0,0,0,0,46.9664,466.3243,401.9269,64.39744,503.3873,0,1006.775,0,-2.842171e-14,2.073897e-13,4.263256e-14,403.2182,0,0,0,0,7.691538,0,0
tuned,2026-01-24 06:45:00,1851,6.75,29.76613,3341.877,414.4538,1.032295,56.12195,1,1,2339.314,2338.997,337.5809,97.18508,434.766,1,434.0754,0.6906094,0,0,0,0,1595.822,0.7979111,1.005024,0.3172331,0,250,0.3172331,2001.416,0,0,0,0.3416853,56.12195,470.1453,402.236,67.90932,510.7002,0,1021.99,0,0,2.620126e-13,4.263256e-14,414.4538,0.6906094,0,0,0,19.62161,0,-1.421085e-14
tuned,2026-01-24 07:00:00,1852,7,29.84512,3371.71,420.5748,0,66.52239,1,1,2360.197,2359.88,339.0221,97.79348,436.8156,1,434.3019,2.513734,0,0,0,0,1595.571,0.7977855,1.004866,0.3172331,0,250,0.3172331,2020.857,0,0,0,0,66.52239,475.172,406.8537,68.31826,518.04,0,1036.08,0,-2.842171e-14,6.750156e-14,4.263256e-14,420.5748,0,0,0,0,16.24081,0,1.776357e-14
tuned,2026-01-24 07:15:00,1853,7.25,30.01067,3362.19,409.0925,0,42.47045,1,1,2353.533,2353.215,332.2847,96.04529,428.3299,1,424.0294,4.300591,0,0,0,0,1595.32,0.7976599,1.004708,0.3172331,0,250,0.3172331,2020.931,0,0,0,0,42.47045,475.574,408.3657,67.20824,512.9929,0,1025.986,0,-1.421085e-14,2.502443e-13,4.263256e-14,409.0925,0,0,0,0,19.23748,0,-7.105427e-15
tuned,2026-01-24 07:30:00,1854,7.5,30.19459,3381.046,400.2143,0,49.57721,1,1,2366.732,2366.415,315.7505,91.43212,407.1826,1,401.5351,5.647543,0,0,0,0,1595.069,0.7975343,1.004549,0.3172331,0,250,0.3172331,2050.665,0,0,0,0,49.57721,480.2043,416.0749,64.12938,517.5661,0,1035.132,0,4.263256e-14,-3.823608e-13,4.263256e-14,400.2143,0,0,0,0,6.968337,0,2.309264e-14
tuned,2026-01-24 07:45:00,1855,7.75,30.55492,3410.742,369.1679,0,57.57186,1,1,2387.519,2387.202,290.4737,84.19624,374.6699,1,368.6885,5.981394,0,0,0,0,1594.818,0.7974088,1.004391,0.3172331,0,250,0.3172331,2096.729,0,0,0.4793661,0,57.57186,488.3493,428.8702,59.47911,524.8423,0,1050.511,0,-4.263256e-14,-2.933209e-13,4.263256e-14,368.6885,0,0,0,0,5.981394,0,-2.842171e-14
tuned,2026-01-24 08:00:00,1856,8,30.52507,3430.537,324.3386,125.4519,71.22914,1,1,2401.376,2401.059,444.1072,155.9053,600.0125,2,335.2329,264.7796,0,0,0,0,1594.566,0.7972832,1.004233,0.3172331,0,250,0.3172331,1956.952,0,0,0,0,71.22914,490.8539,400.0112,90.8427,570.4761,0,1140.952,0,0,2.360334e-13,4.263256e-14,324.3386,125.4519,0,0,0,150.2221,0,0
tuned,2026-01-24 08:15:00,1857,8.25,30.59613,3438.36,288.4042,128.0419,69.38375,1,1,2406.852,2406.535,406.3088,144.9696,551.2783,2,287.0846,264.1937,0,0,0,0,1594.315,0.7971577,1.004075,0.3172331,0,250,0.3172331,2000.226,0,0,1.319674,0,69.38375,492.7604,409.5109,83.24949,568.6856,0,1139.648,0,-5.684342e-14,1.509903e-14,4.263256e-14,287.0846,128.0419,0,0,0,136.1518,0,-5.684342e-14
tuned,2026-01-24 08:30:00,1858,8.5,30.79133,3441.169,242.4196,135.9537,83.22722,1,1,2408.818,2408.501,374.1214,136.0674,510.1888,2,242.6357,267.5531,0,0,0,0,1594.064,0.7970322,1.003917,0.3172331,0,250,0.3172331,2034.379,0,0,0,0,83.22722,495.3405,418.3423,76.99819,571.5242,0,1143.048,0,0,-3.266276e-13,4.263256e-14,242.4196,135.9537,0,0,0,131.8155,0,0
tuned,2026-01-24 08:45:00,1859,8.75,31.00298,3454.291,197.1703,132.3172,81.84695,1,1,2418.003,2417.686,340.2515,127.114,467.3655,1,192.382,274.9836,0,0,0,0,1593.814,0.7969068,1.003759,0.3172331,0,250,0.3172331,2077.435,0,0,4.78832,0,81.84695,499.6213,429.2511,70.37022,573.2768,0,1154.813,0,-2.842171e-14,-1.598721e-13,4.263256e-14,192.382,132.3172,0,0,0,142.6664,0,0
tuned,2026-01-24 09:00:00,1860,9,31.15827,3500.691,156.8433,128.7564,84.67285,1,1,2450.483,2450.166,313.1475,119.3255,432.473,1,157.4092,275.0637,0,0,0,0,1593.563,0.7967813,1.003601,0.3172331,0,250,0.3172331,2137.019,0,0,0,0,84.67285,508.126,443.1267,64.99924,580.0098,0,1160.02,0,0,2.369216e-13,4.263256e-14,156.8433,128.7564,0,0,0,146.8733,0,0
tuned,2026-01-24 09:15:00,1861,9.25,31.27549,3570.355,136.0474,132.2731,76.57415,1,1,2499.248,2498.931,287.4495,111.4593,398.9088,1,128.3004,270.6084,0,0,0,0,1593.312,0.7966559,1.003443,0.3172331,0,250,0.3172331,2211.482,0,0,7.747025,0,76.57415,519.627,459.7965,59.83053,587.1766,0,1187.717,0,-2.842171e-14,-3.246292e-13,4.263256e-14,128.3004,132.2731,0,0,0,138.3353,0,0
tuned,2026-01-24 09:30:00,1862,9.5,31.64249,3538.262,110.9756,141.3418,95.99158,1,1,2476.784,2476.466,267.7899,105.8435,373.6334,1,102.6522,270.9812,0,0,0,0,1593.061,0.7965305,1.003285,0.3172331,0,250,0.3172331,2208.677,0,0,8.323348,0,95.99158,519.3152,463.1003,56.21487,589.0707,0,1192.499,0,1.421085e-14,-3.030909e-13,4.263256e-14,102.6522,141.3418,0,0,0,129.6394,0,0
tuned,2026-01-24 09:45:00,1863,9.75,31.73989,3527.266,78.29025,143.0083,111.7701,1,1,2469.086,2468.769,255.3008,102.8274,358.1281,1,81.72349,276.4046,0,0,0,0,1592.81,0.7964051,1.003127,0.3172331,0,250,0.3172331,2213.468,0,0,0,0,111.7701,518.8669,465.15,53.71692,591.4653,0,1182.931,0,-1.421085e-14,2.420286e-14,4.263256e-14,78.29025,143.0083,0,0,0,136.8296,0,-2.842171e-14
tuned,2026-01-24 10:00:00,1864,10,31.90859,3544.578,63.77566,145.5508,117.3216,1,1,2481.205,2480.887,246.3816,100.4317,346.8132,1,68.80858,278.0047,0,0,0,0,1592.559,0.7962797,1.002969,0.3172331,0,250,0.3172331,2234.506,0,0,0,0,117.3216,523.4549,471.4093,52.04556,596.5921,0,1193.184,0,1.421085e-14,3.808065e-13,4.263256e-14,63.77566,145.5508,0,0,0,137.4868,0,2.842171e-14
tuned,2026-01-24 10:15:00,1865,10.25,32.34652,3604.826,56.56847,149.3848,151.6016,1,1,2523.378,2523.061,241.5523,99.23527,340.7876,1,60.96935,279.8182,0,0,0,0,1592.309,0.7961544,1.002811,0.3172331,0,250,0.3172331,2281.508,0,0,0,0,151.6016,537.8178,486.2671,51.55064,617.8139,0,1235.628,0,-4.263256e-14,-4.187761e-13,4.263256e-14,56.56847,149.3848,0,0,0,134.8343,0,-2.842171e-14
tuned,2026-01-24 10:30:00,1866,10.5,32.8256,3595.56,36.27671,146.7862,189.1784,1,1,2516.892,2516.575,244.728,100.5888,345.3168,1,61.36001,283.9568,0,0,0,0,1592.058,0.796029,1.002653,0.3172331,0,250,0.3172331,2271.847,0,0,0,0,189.1784,542.5291,489.7083,52.82076,631.0755,0,1262.151,0,-1.421085e-14,7.81597e-14,4.263256e-14,36.27671,146.7862,0,0,0,162.2538,0,2.842171e-14
tuned,2026-01-24 10:45:00,1867,10.75,33.1936,3675.555,47.57288,147.0772,215.404,0,1,2572.889,2572.571,245.1458,101.135,346.2808,1,58.31649,287.9644,0,0,0,0,1591.807,0.7959037,1.002496,0.3172331,0,250,0.3172331,2327.426,0,0,0,0,215.404,559.4812,506.1046,53.37656,0,654.0798,3597.439,0,0,-2.213785e-13,4.263256e-14,47.57288,147.0772,0,0,0,151.6308,0,2.842171e-14
tuned,2026-01-24 11:00:00,1868,11,33.33807,3741.489,58.39458,144.1385,225.0657,0,0,2619.043,2618.725,221.9891,97.86369,319.8528,1,0,0,319.8528,0,0,202.5331,1540.924,0.7704618,1.002338,0.3172331,0,250,0.3172331,2396.736,221.7525,0,0,0,3.313262,571.4924,522.9837,48.50871,0,621.5704,3418.637,0,0,-2.278178e-13,4.263256e-14,58.39458,144.1385,221.7525,348.3013,0,0,0,0
tuned,2026-01-24 11:15:00,1869,11.25,33.48743,3673.949,49.49316,146.5656,244.9024,0,0,2571.765,2571.447,248.1388,109.3918,357.5306,1,0,0,357.5306,0,0,196.0588,1491.666,0.7458332,0.970297,0.3172331,0,250,0.3172331,2323.309,247.4471,0,0,0,0,563.1951,508.7853,54.40981,0,618.1771,3399.974,0,0,-2.798872e-13,4.263256e-14,49.49316,146.5656,244.9024,340.9147,0,0,2.5447,0
tuned,2026-01-24 11:30:00,1870,11.5,33.63357,3703.401,58.46242,147.8848,272.8312,0,0,2592.381,2592.063,269.6063,118.8557,388.462,1,0,0,388.462,0,0,199.3347,1441.598,0.7207989,0.9392804,0.3172331,0,250,0.3172331,2322.457,268.4006,0,7.012516,0,4.430574,569.7155,510.3956,59.31984,0,630.225,3478.334,0,-1.421085e-14,8.204548e-14,4.263256e-14,51.44991,147.8848,268.4006,341.5526,0,0,0,0
tuned,2026-01-24 11:45:00,1871,11.75,33.75085,3727.221,60.65147,149.3752,287.1228,0,0,2609.055,2608.737,297.4184,131.1166,428.535,1,0,0,428.535,0,0,203.1327,1390.588,0.6952939,0.907753,0.3172331,0,250,0.3172331,2311.319,295.6862,0,6.894009,0,0,575.0101,509.3921,65.61803,0,640.5087,3534.69,0,-2.842171e-14,-2.292611e-13,4.263256e-14,53.75746,149.3752,287.1228,344.7403,0,0,8.563446,0
tuned,2026-01-24 12:00:00,1872,12,33.96258,3721.07,60.17316,148.251,309.049,0,0,2604.749,2604.432,322.4968,142.1724,464.6692,1,0,0,464.6692,0,0,208.4241,1338.263,0.6691314,0.8756327,0.3172331,0,250,0.3172331,2281.935,319.8315,0,0,0,0,577.023,505.5109,71.51211,0,647.6833,3562.258,0,-2.842171e-14,2.202682e-13,4.263256e-14,60.17316,148.251,309.049,360.5619,0,0,10.7825,0
tuned,2026-01-24 12:15:00,1873,12.25,34.39205,3679.794,51.41442,151.4052,330.283,0,0,2575.856,2575.539,356.4229,157.1287,513.5515,2,0,0,513.5515,0,0,202.8196,1287.347,0.6436736,0.8426845,0.3172331,0,250,0.3172331,2219.116,351.7128,0,0,0,0,576.6573,496.7939,79.86347,0,653.9225,3596.574,0,-2.842171e-14,-7.249756e-14,4.263256e-14,51.41442,151.4052,330.283,363.2191,0,0,21.42973,0
tuned,2026-01-24 12:30:00,1874,12.5,34.67931,3704.252,66.07838,148.516,357.5074,0,0,2592.976,2592.659,392.5704,173.0643,565.6347,2,0,0,565.6347,0,0,214.5943,1233.496,0.616748,0.8106237,0.3172331,0,250,0.3172331,2200.088,386.0827,0,0,0,0,584.6257,496.0432,88.58246,0,669.1075,3680.091,0,-5.684342e-14,-3.100853e-13,4.263256e-14,66.07838,148.516,357.5074,365.9102,0,0,28.57532,2.842171e-14
tuned,2026-01-24 12:45:00,1875,12.75,34.83444,3706.91,64.96733,151.0301,390.4495,0,0,2594.837,2594.52,418.0923,184.3156,602.4079,2,0,0,602.4079,0,0,213.5054,1179.925,0.5899627,0.7767143,0.3172331,0,250,0.3172331,2176.428,410.4352,0,2.491954,0,0,587.3049,492.6038,94.7011,0,676.9194,3727.355,0,0,-1.241229e-13,4.263256e-14,62.47538,151.0301,390.4495,359.6464,0,0,19.98578,0
tuned,2026-01-24 13:00:00,1876,13,34.98257,3751.034,55.96418,155.9072,401.5717,0,0,2625.723,2625.406,447.4931,197.2769,644.77,2,0,0,644.77,0,0,211.8714,1126.772,0.5633859,0.7429818,0.3172331,0,250,0.3172331,2177.913,438.5335,0,0,0,0,596.4954,494.7646,101.7307,0,692.0415,3806.229,0,0,2.570166e-13,4.263256e-14,55.96418,155.9072,401.5717,362.3589,0,0,36.96186,0
tuned,2026-01-24 13:15:00,1877,13.25,35.07383,3770.205,61.38705,152.1625,420.0017,0,0,2639.144,2638.827,467.7789,206.2199,673.9988,2,0,0,673.9988,0,0,213.5495,1073.207,0.5366035,0.7095117,0.3172331,0,250,0.3172331,2171.048,457.9211,0,0,0,0,600.9146,494.3324,106.5822,0,700.5523,3853.038,0,-5.684342e-14,2.432499e-13,4.263256e-14,61.38705,152.1625,420.0017,358.5123,0,0,37.91937,0
tuned,2026-01-24 13:30:00,1878,13.5,35.46937,3745.186,60.01939,152.4375,437.8204,0,0,2621.631,2621.313,486.7831,214.5979,701.381,2,0,0,701.381,0,0,212.4569,1019.924,0.509962,0.6757828,0.3172331,0,250,0.3172331,2134.53,474.3054,0,0,0,0,602.8997,490.8806,112.0191,0,705.4785,3880.132,0,-5.684342e-14,5.440093e-14,4.263256e-14,60.01939,152.4375,437.8204,355.0094,0,0,36.48503,2.842171e-14
tuned,2026-01-24 13:45:00,1879,13.75,35.43434,3801.03,51.61583,147.455,437.4644,1,0,2660.721,2660.404,513.9458,226.5725,740.5183,2,0,0,740.5183,0,0,199.0708,969.9957,0.4849978,0.6422311,0.3172331,0,250,0.3172331,2146.458,500.9793,0,0,0,0,611.3477,493.1867,118.161,719.7592,0,1439.518,0,-5.684342e-14,-1.857403e-13,4.263256e-14,51.61583,147.455,437.4644,356.5481,0,0,63.51489,0
tuned,2026-01-24 14:00:00,1880,14,35.69165,3841.242,58.07048,146.2232,460.9276,1,1,2688.869,2688.552,1166.905,448.1481,1615.053,4,57.17366,292.9823,764.8969,0,500,0,1094.843,0.5474215,0.610792,0.3172331,0,250,0.3172331,1521.647,515.8976,0,0.8968134,0,0,621.8594,351.914,269.9454,800.0621,0,1601.671,0,0,-3.599343e-13,4.263256e-14,57.17366,146.2232,460.9276,0,500,146.7591,54.97,-1.136868e-13
tuned,2026-01-24 14:15:00,1881,14.25,35.71504,3862.854,60.20178,149.3532,468.1436,1,1,2703.998,2703.681,1168.431,449.1495,1617.581,4,54.41356,291.5659,771.6015,0,500,0,1219.671,0.6098353,0.6894066,0.3172331,0,250,0.3172331,1535.249,520.2752,0,5.788225,0,0,625.7306,355.2712,270.4595,804.4206,0,1618.826,0,-5.684342e-14,1.333378e-13,4.263256e-14,54.41356,149.3532,468.1436,0,500,142.2126,52.13155,-1.136868e-13
tuned,2026-01-24 14:30:00,1882,14.5,35.77916,3840.332,44.40684,144.9068,482.8092,1,1,2688.232,2687.915,1183.361,455.0712,1638.432,4,59.96102,290.0755,788.3958,0,500,0,1344.479,0.6722393,0.7680087,0.3172331,0,250,0.3172331,1504.554,531.1948,0,0,0,0,623.0993,348.7372,274.3621,803.8084,0,1607.617,0,-1.136868e-13,-1.518785e-13,4.263256e-14,44.40684,144.9068,482.8092,0,500,160.7229,48.38559,-2.842171e-14
tuned,2026-01-24 14:45:00,1883,14.75,35.77716,3843.029,48.61372,142.7883,494.3849,1,1,2690.12,2689.803,817.1736,353.2878,1170.461,3,58.52805,286.0335,825.8998,0,0,0,1344.267,0.6721335,0.8465985,0.3172331,0,250,0.3172331,1872.629,556.4771,0,0,0,0,623.5049,434.0303,189.4747,787.3181,0,1574.636,0,-1.705303e-13,1.947331e-13,4.263256e-14,48.61372,142.7883,494.3849,0,0,153.1595,62.09221,-2.842171e-14
tuned,2026-01-24 15:00:00,1884,15,36.0836,3820.741,56.0604,136.8375,494.9858,1,1,2674.519,2674.202,832.0373,360.9643,1193.002,3,49.08066,287.1722,856.7487,0,0,0,1344.055,0.6720277,0.8464652,0.3172331,0,250,0.3172331,1842.164,575.1621,0,6.979742,0,0,624.7703,430.3314,194.4388,791.2957,0,1594.631,0,0,-1.882938e-13,4.263256e-14,49.08066,136.8375,494.9858,0,0,150.3347,80.17633,0
tuned,2026-01-24 15:15:00,1885,15.25,36.23839,3782.737,66.57994,136.0369,502.8405,1,1,2647.916,2647.598,834.6539,362.1109,1196.765,3,49.13863,283.8977,863.7285,0,0,0,1343.844,0.6719219,0.8463319,0.3172331,0,250,0.3172331,1812.945,578.7783,0,17.44131,0,0,621.0259,425.1969,195.829,787.3078,0,1604.702,0,0,7.471801e-14,4.263256e-14,49.13863,136.0369,502.8405,0,0,147.8608,75.93782,0
tuned,2026-01-24 15:30:00,1886,15.5,36.74604,3714.066,78.08282,141.4831,526.4799,1,1,2599.846,2599.529,834.3831,361.3407,1195.724,3,54.60951,281.3981,859.7162,0,0,0,1343.632,0.6718161,0.8461987,0.3172331,0,250,0.3172331,1765.146,572.5982,0,23.4733,0,0,617.8437,419.4803,198.3634,780.821,0,1602.134,0,0,4.093392e-13,4.263256e-14,54.60951,141.4831,526.4799,0,0,139.9151,46.11833,0
tuned,2026-01-24 15:45:00,1887,15.75,36.74175,3712.577,81.68991,145.0699,520.5821,1,1,2598.804,2598.487,841.0834,364.205,1205.288,3,55.36233,276.5782,873.3479,0,0,0,1343.421,0.6717103,0.8460655,0.3172331,0,250,0.3172331,1757.403,581.7073,0,26.32758,0,0,617.5267,417.5934,199.9333,781.7984,0,1609.012,0,-1.136868e-13,2.421396e-13,4.263256e-14,55.36233,145.0699,520.5821,0,0,131.5083,61.12521,0
tuned,2026-01-24 16:00:00,1888,16,36.71643,3647.961,89.5137,145.8404,526.3216,1,1,2553.572,2553.255,854.7432,368.4456,1223.189,3,70.33617,277.7214,875.1313,0,0,0,1343.209,0.6716046,0.8459323,0.3172331,0,250,0.3172331,1698.512,583.0725,0,19.17753,0,0,606.3775,403.3328,203.0447,771.7784,0,1576.638,0,-1.705303e-13,-9.070522e-14,4.263256e-14,70.33617,145.8404,526.3216,0,0,131.881,56.75089,0
tuned,2026-01-24 16:15:00,1889,16.25,36.89625,3663.694,89.65827,139.4185,492.6884,1,1,2564.586,2564.269,849.458,364.5449,1214.003,3,83.54048,282.0061,848.4563,0,0,0,1342.998,0.6714989,0.8457991,0.3172331,0,250,0.3172331,1714.811,564.0792,0,6.117797,0,0,611.8668,409.1248,202.742,773.6697,0,1557.893,0,-5.684342e-14,-2.524647e-13,4.263256e-14,83.54048,139.4185,492.6884,0,0,142.5876,71.3908,0
tuned,2026-01-24 16:30:00,1890,16.5,37.0548,3617.521,104.2233,138.0101,503.202,1,1,2532.265,2531.948,848.2715,361.9048,1210.176,3,101.3368,285.2568,823.5827,0,0,0,1342.786,0.6713932,0.845666,0.3172331,0,250,0.3172331,1683.676,546.4978,0,2.886485,0,0,606.68,403.3751,203.3049,765.2799,0,1535.539,0,-1.705303e-13,9.436896e-14,4.263256e-14,101.3368,138.0101,503.202,0,0,147.2466,43.29587,0
tuned,2026-01-24 16:45:00,1891,16.75,37.08572,3618.389,118.1933,140.4428,501.8068,1,1,2532.872,2532.555,848.2492,358.2798,1206.529,3,131.7264,276.5296,798.273,0,0,0,1342.575,0.6712875,0.8455329,0.3172331,0,250,0.3172331,1684.306,529.5059,0,0,0,0,607.3202,403.855,203.4653,762.1348,0,1524.27,0,-1.136868e-13,3.78253e-13,4.263256e-14,118.1933,140.4428,501.8068,0,0,149.6199,27.69907,0
tuned,2026-01-24 17:00:00,1892,17,36.87405,3601.746,149.3897,140.7948,475.634,1,1,2521.223,2520.905,838.5661,352.8974,1191.463,3,141.088,275.6943,774.6811,0,0,0,1342.364,0.6711818,0.8453998,0.3172331,0,250,0.3172331,1682.339,515.1688,0,8.301669,0,0,601.1707,401.1439,200.0268,754.0413,0,1522.403,0,-2.273737e-13,2.808864e-14,4.263256e-14,141.088,140.7948,475.634,0,0,134.8995,39.53488,-5.684342e-14
tuned,2026-01-24 17:15:00,1893,17.25,37.09959,3561.585,184.7713,139.2088,434.1085,1,1,2493.109,2492.792,834.2137,347.9979,1182.212,3,166.1452,269.2673,746.7991,0,0,0,1342.152,0.6710761,0.8452667,0.3172331,0,250,0.3172331,1658.579,495.2796,0,18.62612,0,0,598.0049,397.8317,200.1732,745.8296,0,1523.789,0,0,2.920997e-13,4.263256e-14,166.1452,139.2088,434.1085,0,0,130.0585,61.17109,0
tuned,2026-01-24 17:30:00,1894,17.5,37.191,3528.277,207.402,140.4116,433.489,1,1,2469.794,2469.477,837.8491,345.4957,1183.345,3,200.6512,266.4224,716.2712,0,0,0,1341.941,0.6709705,0.8451336,0.3172331,0,250,0.3172331,1631.627,474.5097,0,6.750765,0,0,593.8445,392.3133,201.5312,737.8091,0,1487.263,0,0,-3.090861e-13,4.263256e-14,200.6512,140.4116,433.489,0,0,126.0108,41.02062,-5.684342e-14
tuned,2026-01-24 17:45:00,1895,17.75,37.24182,3509.658,222.4244,133.4584,407.8362,1,1,2456.76,2456.443,845.5214,344.9138,1190.435,3,233.9762,264.9953,691.4637,0,0,0,1341.73,0.6708649,0.8450006,0.3172331,0,250,0.3172331,1610.922,457.7942,0,0,0,0,591.5059,387.8562,203.6497,732.77,0,1465.54,0,-1.136868e-13,3.8336e-13,4.263256e-14,222.4244,133.4584,407.8362,0,0,143.0886,49.95805,0
tuned,2026-01-24 18:00:00,1896,18,37.14554,3545.719,263.1886,1.373164,402.146,1,1,2482.003,2481.686,658.3202,258.7863,917.1065,2,264.2382,0.2323617,652.6359,0,0,0,1341.519,0.6707593,0.8448676,0.3172331,0,250,0.3172331,1823.366,432.5904,0,0,1.140802,0,596.0636,437.889,158.1746,696.6754,0,1395.319,0,0,-1.831868e-14,4.263256e-14,263.1886,0.2323617,402.146,0,0,1.049643,30.44444,2.131628e-14
tuned,2026-01-24 18:15:00,1897,18.25,37.19365,3541.128,306.9119,2.706266,385.6457,1,1,2478.789,2478.472,650.2685,251.447,901.7155,2,296.096,0.2540827,605.3654,0,0,0,1341.307,0.6706537,0.8447346,0.3172331,0,250,0.3172331,1828.204,401.0248,0,10.81585,2.452183,0,596.0494,439.6096,156.4398,691.0566,0,1405.001,0,-1.136868e-13,-2.639e-13,4.263256e-14,296.096,0.2540827,385.6457,0,0,0,15.37909,6.661338e-16
tuned,2026-01-24 18:30:00,1898,18.5,37.06725,3516.414,335.476,0,344.4151,1,0,2461.49,2461.172,403.066,177.6913,580.7572,2,0,0,580.7572,0,0,327.6009,1259.196,0.629598,0.8446016,0.3172331,0,250,0.3172331,2058.106,385.3103,0,7.875079,0,0,589.9172,493.2429,96.67426,670.9342,0,1355.453,0,-2.842171e-14,3.291811e-13,4.263256e-14,327.6009,0,344.4151,328.2958,0,0,40.89519,0
tuned,2026-01-24 18:45:00,1899,18.75,37.00358,3522.009,351.6156,0,309.7276,0,0,2465.406,2465.089,384.2957,169.4164,553.7122,2,0,0,553.7122,0,0,351.6156,1171.094,0.5855469,0.7928972,0.3172331,0,250,0.3172331,2080.793,367.649,0,0,0,0,589.8657,497.8443,92.02135,0,667.2608,3669.934,0,-2.842171e-14,2.712275e-13,4.263256e-14,351.6156,0,309.7276,357.0037,0,0,57.92139,0
tuned,2026-01-24 19:00:00,1900,19,36.8932,3470.054,380.8298,2.903127,286.9487,0,0,2429.038,2428.72,349.777,154.1988,503.9758,2,0,0,503.9758,0,0,383.7329,1074.976,0.5374881,0.7374206,0.3172331,0,250,0.3172331,2078.943,335.0705,0,0,0,0,579.4808,495.961,83.51985,0,650.1598,3575.879,0,0,2.208234e-13,4.263256e-14,380.8298,2.903127,286.9487,390.8797,0,0,48.12183,-2.842171e-14
tuned,2026-01-24 19:15:00,1901,19.25,36.9552,3415.786,388.3953,3.745475,283.5539,0,0,2391.05,2390.733,312.3783,137.7117,450.09,1,0,0,450.09,0,0,392.1407,976.7719,0.4883859,0.6768968,0.3172331,0,250,0.3172331,2078.355,299.0211,0,0,0,0,571.348,496.6285,74.71947,0,634.3402,3488.871,0,0,1.402212e-13,4.263256e-14,388.3953,3.745475,283.5539,406.5649,0,0,15.46716,4.440892e-16
tuned,2026-01-24 19:30:00,1902,19.5,36.77445,3385.701,395.9078,0,261.9593,0,0,2369.991,2369.674,273.1659,120.4249,393.5909,1,0,0,393.5909,0,0,395.9078,877.6411,0.4388206,0.6150589,0.3172331,0,250,0.3172331,2096.508,262.0545,0,0,0,0,563.6379,498.5974,65.04054,0,619.0223,3404.623,0,-2.842171e-14,2.322587e-13,4.263256e-14,395.9078,0,261.9593,408.1245,0,0,0.09519316,0
tuned,2026-01-24 19:45:00,1903,19.75,36.59582,3409.762,391.4944,0,230.7755,0,0,2386.834,2386.516,250.9406,110.6269,361.5675,1,0,0,361.5675,0,0,391.4944,779.6294,0.3898147,0.5526378,0.3172331,0,250,0.3172331,2135.576,241.2499,0,0,0,0,565.0032,505.5263,59.4769,0,616.1532,3388.843,0,-1.421085e-14,2.285949e-13,4.263256e-14,391.4944,0,230.7755,404.2576,0,0,10.47446,0
tuned,2026-01-24 20:00:00,1904,20,36.59202,3390.831,385.4298,0,194.6215,0,0,2373.582,2373.265,226.0698,99.66267,325.7325,1,0,0,325.7325,0,0,385.4298,683.1492,0.3415746,0.4909212,0.3172331,0,250,0.3172331,2147.195,217.3495,0,0,0,0,561.8107,508.2265,53.58428,0,607.8891,3343.39,0,-1.421085e-14,5.845324e-14,4.263256e-14,385.4298,0,194.6215,398.6794,0,0,22.72798,0
tuned,2026-01-24 20:15:00,1905,20.25,36.45807,3383.794,353.5694,0,171.3346,0,0,2368.656,2368.339,201.7546,88.94333,290.6979,1,0,0,290.6979,0,0,353.5694,594.6493,0.2973246,0.430169,0.3172331,0,250,0.3172331,2166.584,194.2837,0,0,0,0,558.6963,511.0335,47.6628,0,599.9768,3299.873,0,-2.842171e-14,1.499356e-13,4.263256e-14,353.5694,0,171.3346,366.4635,0,0,22.94911,0
tuned,2026-01-24 20:30:00,1906,20.5,36.27859,3375.69,338.6968,2.169867,164.4506,0,0,2362.983,2362.666,186.3657,82.15915,268.5249,1,0,0,268.5249,0,0,333.5614,511.1653,0.2555827,0.3744419,0.3172331,0,250,0.3172331,2176.3,179.8502,0,7.305321,0,0,554.7749,510.946,43.82893,0,593.1051,3274.68,0,-2.842171e-14,-7.71605e-14,4.263256e-14,331.3915,2.169867,164.4506,336.5628,0,0,15.39961,4.440892e-15
tuned,2026-01-24 20:45:00,1907,20.75,36.05809,3352.619,308.9637,4.652517,149.8427,0,0,2346.833,2346.516,175.2995,77.28061,252.5801,1,0,0,252.5801,0,0,304.7897,434.8874,0.2174437,0.3218733,0.3172331,0,250,0.3172331,2171.216,169.6164,0,8.826514,0,0,547.8634,506.8661,40.99737,0,584.1467,3228.033,0,-1.421085e-14,-7.777112e-14,4.263256e-14,300.1372,4.652517,149.8427,306.8578,0,0,19.77376,9.769963e-15
tuned,2026-01-24 21:00:00,1908,21,35.98158,3376.299,290.5605,8.199552,121.1937,0,0,2363.409,2363.092,146.0833,64.40068,210.484,1,0,0,210.484,0,0,269.193,367.5207,0.1837604,0.2738423,0.3172331,0,250,0.3172331,2217.009,141.4762,0,25.82783,3.739237,0,550.6512,516.5413,34.10989,0,580.942,3246.184,0,-1.421085e-14,-7.382983e-15,4.263256e-14,264.7327,4.460316,121.1937,269.193,0,0,20.28254,2.398082e-14
