controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-24 21:15:00,1909,21.25,35.68446,3379.295,242.8415,1.496841,115.483,0,0,2365.507,2365.189,138.6815,61.13762,199.8191,1,0,0,199.8191,0,0,239.2433,307.6521,0.153826,0.2314224,0.3172331,0,250,0.3172331,2226.508,134.7829,0,5.095067,0,0,546.9748,514.8342,32.1406,0,575.9718,3176.634,0,7.105427e-15,9.392487e-14,4.263256e-14,237.7465,1.496841,115.483,243.0372,0,0,19.29985,7.993606e-15
tuned,2026-01-24 21:30:00,1910,21.5,35.52482,3338.084,191.8031,4.311757,110.3002,0,0,2336.659,2336.342,113.5148,50.04288,163.5577,1,0,0,163.5577,0,0,195.7476,258.6667,0.1293334,0.193724,0.3172331,0,250,0.3172331,2222.827,110.5325,0,0,0.3672703,0,538.1192,511.9044,26.21486,0,561.9473,3091.344,0,-1.421085e-14,3.003153e-14,4.263256e-14,191.8031,3.944487,110.3002,216.1697,0,0,0.2323447,1.021405e-14
tuned,2026-01-24 21:45:00,1911,21.75,35.55831,3298.971,164.5388,0,103.587,0,0,2309.279,2308.962,0,0,0,0,0,0,0,0,0,164.5388,217.4913,0.1087457,0.1628787,0.3172331,0,250,0.3172331,2308.962,0,0,0,0,103.587,532.2655,532.1923,0.073119,0,556.0681,3058.375,0,0,-1.479372e-14,4.263256e-14,164.5388,0,0,190.6544,0,0,0,0
tuned,2026-01-24 22:00:00,1912,22,35.3681,3292.398,129.8039,3.217777,96.09385,0,0,2304.679,2304.362,166.3221,63.10618,229.4282,1,85.88463,2.664791,140.8788,0,0,43.91927,206.4773,0.1032386,0.1369511,0.3172331,0,250,0.3172331,2138.04,95.38274,0,0,0.5529862,0.7111062,528.6556,490.4313,38.22433,0,553.7006,3046.307,0,2.842171e-14,-2.775558e-17,4.263256e-14,129.8039,2.664791,95.38274,69.82831,0,0,0,-8.437695e-15
tuned,2026-01-24 22:15:00,1913,22.25,35.01645,3262.611,112.5373,4.847768,86.81734,0,0,2283.827,2283.51,184.1361,68.29736,252.4334,1,108.2631,0.5005489,143.6698,0,0,4.274228,205.3762,0.1026881,0.1300157,0.3172331,0,250,0.3172331,2099.374,97.67656,0,0,4.347219,0,519.2653,477.3268,41.93846,0,545.6242,3008.432,0,-1.421085e-14,-2.273182e-14,4.263256e-14,112.5373,0.5005489,86.81734,25.77902,0,0,10.85922,-5.995204e-15
tuned,2026-01-24 22:30:00,1914,22.5,34.60659,3261.796,82.25686,9.168595,86.46469,0,0,2283.257,2282.94,179.3823,68.17234,247.5547,1,91.69716,3.958883,151.8986,0,0,0,205.3439,0.1026719,0.1293224,0.3172331,0,250,0.3172331,2103.557,103.7691,0,0,5.209712,0,513.868,473.425,40.44304,0,541.5973,2987.772,0,-2.842171e-14,-3.672063e-14,4.263256e-14,82.25686,3.958883,86.46469,21.37547,0,9.4403,17.30445,5.329071e-15
tuned,2026-01-24 22:45:00,1915,22.75,34.36998,3279.899,80.70713,9.215601,82.58645,0,0,2295.93,2295.612,151.4335,58.11618,209.5497,1,72.65642,6.215158,130.6781,0,0,8.050712,203.2989,0.1016494,0.129302,0.3172331,0,250,0.3172331,2144.179,89.51972,0,0,3.000443,0,513.711,479.757,33.95401,0,537.8732,2963.478,0,-7.105427e-15,3.999578e-14,4.263256e-14,80.70713,6.215158,82.58645,21.24617,0,0,6.933269,-2.664535e-15
tuned,2026-01-24 23:00:00,1916,23,33.95093,3275.448,72.9599,5.813595,55.44329,0,0,2292.813,2292.496,137.9962,52.94053,190.9367,1,66.36701,4.668744,119.9009,0,0,6.592894,201.6186,0.1008093,0.1280143,0.3172331,0,250,0.3172331,2154.5,82.53891,0,0,1.144851,0,507.7766,477.1451,30.6315,0,530.0856,2917.446,0,-1.421085e-14,-4.496403e-14,4.263256e-14,72.9599,4.668744,55.44329,13.06744,0,0,27.09561,1.776357e-15
tuned,2026-01-24 23:15:00,1917,23.25,33.48427,3274.639,71.70234,5.462911,43.68459,0,0,2292.247,2291.93,135.3241,51.46173,186.7859,1,68.89595,6.001786,111.8881,0,0,2.806389,200.8853,0.1004427,0.1269563,0.3172331,0,250,0.3172331,2156.606,77.44067,0,0,0,0,501.945,472.243,29.70208,0,523.7047,2880.376,0,-1.421085e-14,-5.431766e-14,4.263256e-14,71.70234,5.462911,43.68459,6.347592,0,0.5388755,33.75607,-1.776357e-15
tuned,2026-01-24 23:30:00,1918,23.5,33.128,3255.023,64.38984,6.889163,35.44979,0,1,2278.516,2278.199,513.9038,159.9325,673.8363,2,60.03746,5.658881,108.14,0,500,0,325.8537,0.1629268,0.1264945,0.3172331,0,250,0.3172331,1764.295,75.15468,0,4.352383,1.230282,0,494.6929,383.0494,111.6435,0,542.9819,2996.031,0,-5.684342e-14,2.498002e-14,4.263256e-14,60.03746,5.658881,35.44979,0,500,0,39.7049,0
tuned,2026-01-24 23:45:00,1919,23.75,32.72933,3230.482,49.69668,0,49.74024,1,1,2261.338,2261.021,431.0008,124.4026,555.4034,2,51.48164,3.92172,0,0,500,0,450.8024,0.2254012,0.2051853,0.3172331,0,250,0.3172331,1830.02,0,0,0,0,49.74024,486.3329,393.5718,92.76107,528.6717,0,1057.343,0,2.842171e-14,-2.248202e-15,4.263256e-14,49.69668,0,0,0,500,5.706684,0,1.24345e-14
tuned,2026-01-25 00:00:00,1920,0,32.58997,3204.53,58.14564,0,33.10681,1,1,2243.171,2242.854,437.8553,126.8656,564.7209,2,56.17902,8.54187,0,0,500,0,575.7314,0.2878657,0.2838637,0.3172331,0,250,0.3172331,1804.998,0,0,1.966617,0,33.10681,480.8405,386.9149,93.92557,520.8772,0,1045.147,0,-4.263256e-14,1.859068e-13,4.263256e-14,56.17902,0,0,0,500,8.54187,0,8.881784e-15
tuned,2026-01-25 00:15:00,1921,0.25,32.14835,3245.239,65.65498,0,47.82808,1,1,2271.667,2271.35,430.1798,124.4771,554.6569,2,47.81255,6.844337,0,0,500,0,700.6408,0.3503204,0.3625296,0.3172331,0,250,0.3172331,1841.17,0,0,17.84243,0,47.82808,481.9305,390.6013,91.32924,525.2251,0,1081.228,0,5.684342e-14,2.381428e-14,4.263256e-14,47.81255,0,0,0,500,6.844337,0,4.52971e-14
tuned,2026-01-25 00:30:00,1922,0.5,32.10719,3222.351,73.11925,0.9679429,22.60915,1,1,2255.646,2255.329,426.0349,122.7645,548.7994,2,46.84884,1.950581,0,0,500,0,825.5305,0.4127652,0.4411832,0.3172331,0,250,0.3172331,1829.294,0,0,26.27041,0,22.60915,478.0725,387.7094,90.36313,515.2658,0,1075.848,0,-5.684342e-14,3.108624e-15,4.263256e-14,46.84884,0.9679429,0,0,500,0.9826376,0,-3.763656e-14
tuned,2026-01-25 00:45:00,1923,0.75,31.7636,3226.412,62.81519,3.19317,39.49896,1,1,2258.488,2258.171,426.7006,122.8138,549.5145,2,48.90143,0.6130515,0,0,500,0,950.4005,0.4752003,0.5198244,0.3172331,0,250,0.3172331,1831.47,0,0,13.91376,2.580118,39.49896,474.871,385.086,89.78501,516.2049,0,1060.862,0,-1.421085e-14,8.104628e-14,4.263256e-14,48.90143,0.6130515,0,0,500,0,0,5.684342e-14
tuned,2026-01-25 01:00:00,1924,1,31.53999,3230.121,60.77292,0,43.69762,1,1,2261.085,2260.767,430.2477,124.1666,554.4142,2,50.67499,3.739237,0,0,500,0,1075.251,0.5376255,0.5984533,0.3172331,0,250,0.3172331,1830.52,0,0,10.09793,0,43.69762,472.9708,382.9057,90.06501,516.2129,0,1049.845,0,2.842171e-14,3.627099e-13,4.263256e-14,50.67499,0,0,0,500,3.739237,0,5.284662e-14
tuned,2026-01-25 01:15:00,1925,1.25,31.3945,3241.792,62.63252,3.486645,27.66157,1,1,2269.254,2268.937,428.1974,123.3,551.4974,2,50.36158,1.135804,0,0,500,0,1200.082,0.6000408,0.6770697,0.3172331,0,250,0.3172331,1840.74,0,0,12.27094,2.350841,27.66157,473.0959,383.7588,89.33706,512.8257,0,1050.874,0,-2.842171e-14,-2.627898e-13,4.263256e-14,50.36158,1.135804,0,0,500,0,0,-5.684342e-14
tuned,2026-01-25 01:30:00,1926,1.5,31.19674,3230.185,55.36103,2.328585,41.61992,1,1,2261.13,2260.813,435.0467,125.4623,560.509,2,57.56747,2.941511,0,0,500,0,1324.893,0.6624464,0.7556738,0.3172331,0,250,0.3172331,1825.766,0,0,0,0,41.61992,469.2738,378.9186,90.35523,513.0187,0,1026.037,0,1.421085e-14,4.241052e-13,4.263256e-14,55.36103,2.328585,0,0,500,2.819369,0,-4.884981e-15
tuned,2026-01-25 01:45:00,1927,1.75,31.07169,3186.769,54.75476,3.605384,29.48368,1,1,2230.738,2230.421,116.4384,33.56164,150,1,60.66267,0.619918,0,0,88.71741,0,1346.864,0.6734318,0.8342655,0.3172331,0,250,0.3172331,2113.983,0,0,0,2.985466,29.48368,461.6484,437.486,24.16242,477.1493,0,959.4485,0,1.421085e-14,-1.251221e-13,4.263256e-14,54.75476,0.619918,0,0,88.71741,5.907908,0,-7.105427e-15
tuned,2026-01-25 02:00:00,1928,2,30.73244,3250.591,55.10966,4.148227,25.67713,1,1,2275.414,2275.096,116.4508,33.54924,150,1,57.80825,0.4697062,0,0,91.72204,0,1369.582,0.684791,0.8481002,0.3172331,0,250,0.3172331,2158.646,0,0,0,3.678521,25.67713,467.2853,443.3055,23.9798,482.1279,0,970.6012,0,0,6.361578e-14,4.263256e-14,55.10966,0.4697062,0,0,91.72204,2.698595,0,0
tuned,2026-01-25 02:15:00,1929,2.25,30.23825,3220.214,61.58207,0.6651951,11.68246,1,1,2254.15,2253.833,116.3753,33.62473,150,1,58.11098,1.384091,0,0,90.50493,0,1391.993,0.6959963,0.8624057,0.3172331,0,250,0.3172331,2137.458,0,0,3.471083,0,11.68246,457.8077,434.108,23.69972,470.1054,0,946.1984,0,1.421085e-14,3.016476e-13,4.263256e-14,58.11098,0.6651951,0,0,90.50493,0.7188956,0,2.88658e-15
tuned,2026-01-25 02:30:00,1930,2.5,30.02888,3241.108,45.10732,0,18.9927,1,1,2268.776,2268.458,116.3975,33.60253,150,1,59.92301,1.115174,0,0,88.96181,0,1414.014,0.707007,0.8765174,0.3172331,0,250,0.3172331,2152.061,0,0,0,0,18.9927,458.6328,435.039,23.59387,472.4809,0,944.9617,0,7.105427e-15,-9.070522e-14,4.263256e-14,45.10732,0,0,0,88.96181,15.93087,0,1.421085e-14
tuned,2026-01-25 02:45:00,1931,2.75,29.63921,3213.624,59.72819,4.949435,26.78334,1,1,2249.537,2249.22,116.2135,33.78649,150,1,57.18508,3.343258,0,0,89.47166,0,1436.159,0.7180796,0.8903839,0.3172331,0,250,0.3172331,2133.006,0,0,2.543109,1.606178,26.78334,450.8373,427.483,23.35432,466.6372,0,940.432,0,-1.421085e-14,1.879608e-13,4.263256e-14,57.18508,3.343258,0,0,89.47166,0,0,-1.421085e-14
tuned,2026-01-25 03:00:00,1932,3,29.40863,3239.002,59.63214,3.683195,37.70983,1,1,2267.302,2266.984,116.331,33.66901,150,1,60.47228,1.920436,0,0,87.60729,0,1457.835,0.7289175,0.9043284,0.3172331,0,250,0.3172331,2150.653,0,0,0,1.762759,37.70983,452.0995,428.8398,23.25963,470.0282,0,943.0971,0,-7.105427e-15,2.309264e-14,4.263256e-14,59.63214,1.920436,0,0,87.60729,0.8401356,0,-7.105427e-15
tuned,2026-01-25 03:15:00,1933,3.25,29.3908,3213.79,61.07297,8.753812,32.68384,1,1,2249.653,2249.336,116.358,33.64205,150,1,61.67412,1.593812,0,0,86.73207,0,1479.289,0.7396443,0.9179773,0.3172331,0,250,0.3172331,2132.978,0,0,0,7.16,32.68384,448.405,425.1491,23.25591,465.3058,0,942.9626,0,1.421085e-14,1.061373e-13,4.263256e-14,61.07297,1.593812,0,0,86.73207,0.6011553,0,0
tuned,2026-01-25 03:30:00,1934,3.5,29.23655,3268.484,59.15002,1.770224,20.98207,1,1,2287.939,2287.622,116.3572,33.6428,150,1,56.80214,1.602968,0,0,91.59489,0,1501.954,0.7509772,0.9314863,0.3172331,0,250,0.3172331,2171.264,0,0,2.347878,0.1672567,20.98207,454.499,431.3216,23.17737,469.1325,0,942.6037,0,-1.421085e-14,-2.098322e-14,4.263256e-14,56.80214,1.602968,0,0,91.59489,0,0,0
tuned,2026-01-25 03:45:00,1935,3.75,29.04579,3280.374,73.21673,0,20.94533,1,1,2296.262,2295.945,116.4793,33.52065,150,1,70.09654,0.1234802,0,0,79.77998,0,1521.663,0.7608315,0.9457587,0.3172331,0,250,0.3172331,2179.465,0,0,3.12019,0,20.94533,454.2588,431.1535,23.10533,468.8177,0,943.0177,0,-7.105427e-15,-9.714451e-14,4.263256e-14,70.09654,0,0,0,79.77998,0.1234802,0,2.997602e-15
tuned,2026-01-25 04:00:00,1936,4,28.8015,3236.28,84.79284,0,16.39601,1,1,2265.396,2265.078,116.4566,33.54341,150,1,87.14615,0.3990582,0,0,62.45479,0,1537.037,0.7685185,0.9581688,0.3172331,0,250,0.3172331,2148.622,0,0,0,0,16.39601,445.7831,422.8044,22.97868,459.5742,0,919.1484,0,1.421085e-14,-2.808864e-14,4.263256e-14,84.79284,0,0,0,62.45479,2.752367,0,-8.881784e-16
tuned,2026-01-25 04:15:00,1937,4.25,28.68392,3289.871,95.00324,1.361407,32.39344,1,1,2302.91,2302.592,116.4111,33.5889,150,1,98.81854,0.9500869,0,0,50.23137,0,1549.353,0.7746765,0.9678497,0.3172331,0,250,0.3172331,2186.181,0,0,0,0.4113204,32.39344,452.0145,429.1031,22.91141,469.0502,0,938.8099,0,-7.105427e-15,1.082467e-13,4.263256e-14,95.00324,0.9500869,0,0,50.23137,3.815302,0,0
tuned,2026-01-25 04:30:00,1938,4.5,28.59826,3238.426,117.8861,0.6281175,34.79247,1,1,2266.898,2266.581,116.482,33.51801,150,1,111.5572,0.09141057,0,0,38.35142,0,1558.697,0.7793485,0.9756049,0.3172331,0,250,0.3172331,2150.099,0,0,6.328935,0.5367069,34.79247,444.1248,421.2418,22.883,461.5763,0,934.9958,0,-1.421085e-14,-7.21645e-15,4.263256e-14,111.5572,0.09141057,0,0,38.35142,0,0,-7.105427e-15
tuned,2026-01-25 04:45:00,1939,4.75,28.34596,3240.47,133.3332,0,11.49956,1,1,2268.329,2268.012,116.4071,33.5929,150,1,136.7166,0.9984782,0,0,12.28497,0,1561.523,0.7807614,0.9814886,0.3172331,0,250,0.3172331,2151.604,0,0,0,0,11.49956,442.0018,419.2571,22.74466,455.0908,0,910.1816,0,7.105427e-15,-2.108314e-13,4.263256e-14,133.3332,0,0,0,12.28497,4.381804,0,8.881784e-16
tuned,2026-01-25 05:00:00,1940,5,28.35733,3282.709,168.5797,1.257305,30.29214,1,1,2297.896,2297.579,125.6155,36.33181,161.9474,1,160.1029,1.844418,0,0,0,0,1561.277,0.7806385,0.983268,0.3172331,0,250,0.3172331,2171.963,0,0,8.476727,0,30.29214,447.8723,423.3274,24.54498,465.5633,0,945.7489,0,-2.131628e-14,4.038991e-13,4.263256e-14,160.1029,1.257305,0,0,0,0.5871135,0,-7.993606e-15
tuned,2026-01-25 05:15:00,1941,5.25,28.2066,3278.242,196.02,0,22.14862,1,1,2294.77,2294.452,156.9459,45.15488,202.1008,1,202.0409,0.05987463,0,0,0,0,1561.031,0.7805156,0.9831132,0.3172331,0,250,0.3172331,2137.506,0,0,0,0,22.14862,445.8223,415.2696,30.5527,464.7274,0,929.4549,0,0,-3.13416e-13,4.263256e-14,196.02,0,0,0,0,6.080816,0,6.217249e-15
tuned,2026-01-25 05:30:00,1942,5.5,28.24306,3321.658,235.4568,0,9.605934,1,1,2325.16,2324.843,189.0161,54.3757,243.3918,1,243.3771,0.0147641,0,0,0,0,1560.785,0.7803927,0.9829585,0.3172331,0,250,0.3172331,2135.827,0,0,0,0,9.605934,452.0788,415.2669,36.81191,471.5102,0,943.0205,0,-2.131628e-14,4.396483e-13,4.263256e-14,235.4568,0,0,0,0,7.935095,0,-1.332268e-14
tuned,2026-01-25 05:45:00,1943,5.75,28.20874,3325.371,295.5618,0,8.240623,1,1,2327.76,2327.442,222.28,63.94313,286.2232,1,286.2232,0,0,0,0,0,1560.54,0.7802699,0.9828037,0.3172331,0,250,0.3172331,2105.162,0,0,9.338625,0,8.240623,452.2522,409.0046,43.24764,474.5487,0,965.2066,0,-1.421085e-14,-2.631229e-13,4.263256e-14,286.2232,0,0,0,0,0,0,0
tuned,2026-01-25 06:00:00,1944,6,28.37963,3313.732,332.4062,0,0,1,1,2319.612,2319.295,253.3308,72.91731,326.2481,1,325.8545,0.3935569,0,0,0,0,1560.294,0.7801471,0.982649,0.3172331,0,250,0.3172331,2065.964,0,0,6.55168,0,0,452.3212,402.8602,49.46101,475.7775,0,962.8566,0,-1.421085e-14,1.09468e-13,4.263256e-14,325.8545,0,0,0,0,0.3935569,0,1.065814e-14
tuned,2026-01-25 06:15:00,1945,6.25,28.54793,3356.592,366.8489,0,10.75303,1,1,2349.614,2349.297,287.221,82.64694,369.868,1,369.6585,0.2094877,0,0,0,0,1560.048,0.7800242,0.9824943,0.3172331,0,250,0.3172331,2062.076,0,0,0,0,10.75303,459.8316,403.5589,56.27272,488.3103,0,976.6205,0,-5.684342e-14,4.510836e-13,4.263256e-14,366.8489,0,0,0,0,3.019051,0,-2.753353e-14
tuned,2026-01-25 06:30:00,1946,6.5,28.62095,3361.279,399.5872,0,0,1,1,2352.895,2352.578,315.7585,90.94584,406.7043,1,405.6523,1.052011,0,0,0,0,1559.803,0.7799014,0.9823397,0.3172331,0,250,0.3172331,2036.819,0,0,0,0,0,461.1987,399.2436,61.95503,490.1895,0,980.3789,0,-2.842171e-14,-3.43503e-13,4.263256e-14,399.5872,0,0,0,0,7.117123,0,-3.552714e-15
tuned,2026-01-25 06:45:00,1947,6.75,28.69504,3354.059,423.9428,0,0,1,1,2347.841,2347.524,329.2653,94.81338,424.0787,1,423.1958,0.8828998,0,0,0,0,1559.557,0.7797787,0.982185,0.3172331,0,250,0.3172331,2018.258,0,0,0.7469921,0,0,460.9443,396.2384,64.70592,491.0518,0,983.3921,0,0,2.583489e-13,4.263256e-14,423.1958,0,0,0,0,0.8828998,0,-1.332268e-15
tuned,2026-01-25 07:00:00,1948,7,28.85662,3389.61,435.9889,0,0,1,1,2372.727,2372.41,332.0817,95.65368,427.7354,1,426.5694,1.166063,0,0,0,0,1559.312,0.7796559,0.9820304,0.3172331,0,250,0.3172331,2040.328,0,0,9.419524,0,0,467.4614,401.974,65.48738,497.6277,0,1011.504,0,2.842171e-14,2.430278e-13,4.263256e-14,426.5694,0,0,0,0,1.166063,0,2.797762e-14
tuned,2026-01-25 07:15:00,1949,7.25,29.15611,3389.095,428.4108,0,23.41704,1,1,2372.367,2372.049,324.1426,93.45521,417.5978,1,415.6286,1.969218,0,0,0,0,1559.066,0.7795332,0.9818758,0.3172331,0,250,0.3172331,2047.907,0,0,12.78218,0,23.41704,470.4437,406.1029,64.34085,504.2017,0,1030.453,0,-5.684342e-14,3.257394e-13,4.263256e-14,415.6286,0,0,0,0,1.969218,0,-1.287859e-14
tuned,2026-01-25 07:30:00,1950,7.5,29.42717,3362.039,406.0676,0,36.76656,1,1,2353.427,2353.11,313.0492,90.3287,403.3779,1,400.8,2.577945,0,0,0,0,1558.821,0.7794105,0.9817212,0.3172331,0,250,0.3172331,2040.061,0,0,5.267625,0,36.76656,469.4638,406.9532,62.51061,504.6161,0,1018.319,0,1.421085e-14,3.127498e-13,4.263256e-14,400.8,0,0,0,0,2.577945,0,1.820766e-14
tuned,2026-01-25 07:45:00,1951,7.75,29.59354,3361.356,372.6512,0,33.2903,1,1,2352.949,2352.632,288.3161,83.2291,371.5452,1,368.823,2.722232,0,0,0,0,1558.576,0.7792878,0.9815667,0.3172331,0,250,0.3172331,2064.316,0,0,3.828149,0,33.2903,471.0882,413.3004,57.78781,503.1946,0,1012.993,0,-2.842171e-14,1.110223e-14,4.263256e-14,368.823,0,0,0,0,2.722232,0,-2.220446e-15
tuned,2026-01-25 08:00:00,1952,8,29.79462,3450.554,350.7257,0,51.40222,1,1,2415.388,2415.07,387.012,131.46,518.4719,2,329.1377,189.3342,0,0,0,0,1558.33,0.7791651,0.9814122,0.3172331,0,250,0.3172331,2028.058,0,0,21.58805,0,51.40222,485.7401,407.8473,77.89281,549.6444,0,1136.528,0,0,1.376677e-13,4.263256e-14,329.1377,0,0,0,0,189.3342,0,5.684342e-14
tuned,2026-01-25 08:15:00,1953,8.25,30.17318,3520.849,286.9211,0,76.22427,1,1,2464.594,2464.277,355.6747,122.565,478.2397,1,287.7783,190.4614,0,0,0,0,1558.085,0.7790424,0.9812577,0.3172331,0,250,0.3172331,2108.602,0,0,0,0,76.22427,499.8213,427.6259,72.1954,565.6493,0,1131.299,0,-2.842171e-14,-4.087841e-13,4.263256e-14,286.9211,0,0,0,0,191.3186,0,0
tuned,2026-01-25 08:30:00,1954,8.5,30.14399,3477.507,243.3827,0,86.8811,1,1,2434.255,2433.938,324.5802,114.2472,438.8273,1,242.4678,196.3595,0,0,0,0,1557.84,0.7789198,0.9811032,0.3172331,0,250,0.3172331,2109.357,0,0,0.9148356,0,86.8811,493.3473,427.5007,65.84653,559.3559,0,1120.29,0,2.842171e-14,-5.551115e-16,4.263256e-14,242.4678,0,0,0,0,196.3595,0,0
tuned,2026-01-25 08:45:00,1955,8.75,30.41348,3510.184,206.7183,0,97.24937,1,1,2457.128,2456.811,288.6824,104.0704,392.7527,1,194.9832,197.7695,0,0,0,0,1557.594,0.7787972,0.9809488,0.3172331,0,250,0.3172331,2168.129,0,0,11.73507,0,97.24937,500.993,442.0678,58.9252,565.9667,0,1152.176,0,0,2.624567e-13,4.263256e-14,194.9832,0,0,0,0,197.7695,0,-2.842171e-14
tuned,2026-01-25 09:00:00,1956,9,30.50568,3552.216,159.944,0,99.23876,1,1,2486.551,2486.234,257.9698,95.0366,353.0064,1,157.1059,195.9005,0,0,0,0,1557.349,0.7786746,0.9807943,0.3172331,0,250,0.3172331,2228.264,0,0,2.838153,0,99.23876,508.0427,455.2705,52.77222,570.5832,0,1146.062,0,0,1.899592e-13,4.263256e-14,157.1059,0,0,0,0,195.9005,0,0
tuned,2026-01-25 09:15:00,1957,9.25,30.90385,3549,134.5766,0.3181522,96.74807,1,1,2484.3,2483.983,238.8013,89.5038,328.3051,1,132.5797,195.7254,0,0,0,0,1557.104,0.778552,0.9806399,0.3172331,0,250,0.3172331,2245.181,0,0,1.996959,0,96.74807,512.1658,462.8689,49.29693,572.3184,0,1148.082,0,-1.421085e-14,-4.074519e-13,4.263256e-14,132.5797,0.3181522,0,0,0,195.4073,0,0
tuned,2026-01-25 09:30:00,1958,9.5,31.06857,3576.185,114.2345,3.889426,100.1737,1,1,2503.33,2503.013,222.716,85.42684,308.1428,1,107.2412,200.9017,0,0,0,0,1556.859,0.7784294,0.9804856,0.3172331,0,250,0.3172331,2280.297,0,0,6.993375,0,100.1737,518.0241,471.871,46.15316,578.0272,0,1168.118,0,0,1.003642e-13,4.263256e-14,107.2412,3.889426,0,0,0,197.0122,0,2.842171e-14
tuned,2026-01-25 09:45:00,1959,9.75,31.29283,3556.026,73.92331,7.192188,108.8386,1,1,2489.218,2488.901,203.7479,80.32803,284.076,1,79.80953,204.2664,0,0,0,0,1556.614,0.7783069,0.9803312,0.3172331,0,250,0.3172331,2285.153,0,0,0,0,108.8386,517.747,475.3023,42.4447,578.2683,0,1156.537,0,2.842171e-14,-2.93654e-13,4.263256e-14,73.92331,7.192188,0,0,0,202.9605,0,2.842171e-14
tuned,2026-01-25 10:00:00,1960,10,31.39833,3562.172,81.29611,5.062225,129.809,1,1,2493.521,2493.203,194.5508,77.90527,272.4561,1,66.09239,206.3637,0,0,0,0,1556.369,0.7781844,0.9801769,0.3172331,0,250,0.3172331,2298.653,0,0,15.20372,0,129.809,519.8969,479.267,40.62982,584.2374,0,1194.701,0,2.842171e-14,4.163336e-14,4.263256e-14,66.09239,5.062225,0,0,0,201.3015,0,2.842171e-14
tuned,2026-01-25 10:15:00,1961,10.25,31.65623,3607.947,79.75963,6.983067,144.5358,1,1,2525.563,2525.246,190.6561,77.09305,267.7491,1,58.48666,209.2625,0,0,0,0,1556.124,0.7780619,0.9800226,0.3172331,0,250,0.3172331,2334.59,0,0,21.27297,0,144.5358,529.7108,489.6561,40.05469,597.064,0,1230.824,0,-1.421085e-14,9.880985e-15,4.263256e-14,58.48666,6.983067,0,0,0,202.2794,0,0
tuned,2026-01-25 10:30:00,1962,10.5,32.02099,3618.112,75.02738,0,169.5623,0,1,2532.678,2532.361,182.5764,74.82326,257.3996,1,47.62449,209.7751,0,0,0,0,1555.879,0.7779394,0.9798683,0.3172331,0,250,0.3172331,2349.785,0,0,27.40289,0,169.5623,535.7114,497.0258,38.6856,0,607.7148,3389.702,0,-2.842171e-14,3.340661e-13,4.263256e-14,47.62449,0,0,0,0,209.7751,0,0
tuned,2026-01-25 10:45:00,1963,10.75,32.5032,3626.88,62.09042,4.325138,205.0381,0,1,2538.816,2538.499,187.6306,76.49243,264.1231,1,52.32351,211.7995,0,0,0,0,1555.634,0.7778169,0.9797141,0.3172331,0,250,0.3172331,2350.868,0,0,9.766907,0,205.0381,543.1031,502.8974,40.20578,0,623.2515,3444.731,0,-2.842171e-14,-8.093526e-14,4.263256e-14,52.32351,4.325138,0,0,0,207.4744,0,-2.842171e-14
tuned,2026-01-25 11:00:00,1964,11,32.60379,3634.445,58.33839,6.196303,199.1473,0,0,2544.112,2543.794,0,0,0,0,0,0,0,0,0,64.53469,1539.255,0.7696276,0.9795598,0.3172331,0,250,0.3172331,2543.794,0,0,0,0,199.1473,545.5273,545.4592,0.06802347,0,588.1619,3234.89,0,0,3.415046e-13,4.263256e-14,58.33839,6.196303,0,269.4226,0,0,0,5.329071e-15
tuned,2026-01-25 11:15:00,1965,11.25,32.8163,3613.762,51.98629,0.8235658,218.3283,0,0,2529.634,2529.316,0,0,0,0,0,0,0,0,0,52.28254,1525.942,0.7629712,0.9692465,0.3172331,0,250,0.3172331,2529.316,0,0,0.5273094,0,218.3283,545.1554,545.087,0.06836616,0,592.1385,3257.671,0,0,3.219647e-14,4.263256e-14,51.45898,0.8235658,0,262.4883,0,0,0,-3.108624e-15
tuned,2026-01-25 11:30:00,1966,11.5,33.59699,3608.507,47.4696,0.8507816,240.5052,0,0,2525.955,2525.637,272.2384,120.0161,392.2545,1,0,0,392.2545,0,0,48.32038,1513.622,0.756811,0.9608635,0.3172331,0,250,0.3172331,2253.399,271.1358,0,0,0,0,554.6269,494.7815,59.84538,0,614.7976,3381.387,0,-1.421085e-14,3.056444e-13,4.263256e-14,47.4696,0.8507816,240.5052,268.5689,0,0,30.63061,-1.776357e-15
tuned,2026-01-25 11:45:00,1967,11.75,33.98447,3619.484,58.11789,1.545526,243.6012,0,0,2533.639,2533.322,292.6344,129.0076,421.642,1,0,0,421.642,0,0,59.20869,1498.582,0.7492908,0.9531056,0.3172331,0,250,0.3172331,2240.687,290.1421,0,0.4547295,0,0,561.5698,496.6384,64.93143,0,625.646,3441.837,0,0,1.817435e-13,4.263256e-14,57.66316,1.545526,243.6012,272.0945,0,0,46.54091,-2.442491e-15
tuned,2026-01-25 12:00:00,1968,12,34.24579,3640.909,40.8302,0,285.0654,0,0,2548.636,2548.319,316.3738,139.4731,455.847,1,0,0,455.847,0,0,40.8302,1488.138,0.7440691,0.9436349,0.3172331,0,250,0.3172331,2231.945,312.7264,0,0,0,0,568.5159,497.8727,70.64324,0,637.3458,3505.402,0,-2.842171e-14,1.468825e-13,4.263256e-14,40.8302,0,285.0654,278.4937,0,0,27.66093,0
tuned,2026-01-25 12:15:00,1969,12.25,34.57411,3639.623,27.90384,0,318.3182,0,0,2547.736,2547.419,344.1529,151.7195,495.8725,1,0,0,495.8725,0,0,27.90384,1480.928,0.740464,0.9370588,0.3172331,0,250,0.3172331,2203.266,338.8828,0,0,0,0,572.9307,495.4668,77.4639,0,647.1863,3559.525,0,0,-3.334e-13,4.263256e-14,27.90384,0,318.3182,276.5295,0,0,20.56456,0
tuned,2026-01-25 12:30:00,1970,12.5,34.48347,3714.057,31.5203,0,325.5014,0,0,2599.84,2599.523,376.5205,165.9887,542.5092,2,0,0,542.5092,0,0,31.5203,1472.815,0.7364074,0.9325186,0.3172331,0,250,0.3172331,2223.002,371.1481,0,0,0,0,583.34,498.7869,84.55309,0,664.7756,3656.266,0,0,2.534639e-13,4.263256e-14,31.5203,0,325.5014,284.2099,0,0,45.64664,0
tuned,2026-01-25 12:45:00,1971,12.75,34.95069,3675.909,44.56058,0,367.1486,0,0,2573.136,2572.819,406.953,179.4048,586.3578,2,0,0,586.3578,0,0,44.56058,1461.443,0.7307214,0.9274098,0.3172331,0,250,0.3172331,2165.866,398.9546,0,0,0,0,584.0836,491.6361,92.44744,0,671.041,3690.725,0,0,3.765876e-13,4.263256e-14,44.56058,0,367.1486,281.9556,0,0,31.80601,0
tuned,2026-01-25 13:00:00,1972,13,35.21987,3663.955,40.03232,0,371.4791,0,0,2564.769,2564.452,426.9042,188.2003,615.1045,2,0,0,615.1045,0,0,40.03232,1451.205,0.7256023,0.920249,0.3172331,0,250,0.3172331,2137.547,417.1892,0,0,0,0,586.1237,488.4913,97.63243,0,676.6916,3721.804,0,-5.684342e-14,-2.78999e-13,4.263256e-14,40.03232,0,371.4791,280.9339,0,0,45.71005,0
tuned,2026-01-25 13:15:00,1973,13.25,35.27502,3666.004,50.52385,0,426.3368,0,0,2566.203,2565.885,446.6133,196.8891,643.5024,2,0,0,643.5024,0,0,50.52385,1438.345,0.7191726,0.9138022,0.3172331,0,250,0.3172331,2119.272,436.1658,0,0,0,0,587.2656,484.9872,102.2783,0,681.8763,3750.32,0,-5.684342e-14,-1.738609e-13,4.263256e-14,50.52385,0,426.3368,280.2264,0,0,9.82905,0
tuned,2026-01-25 13:30:00,1974,13.5,35.66435,3698.827,46.97815,0,460.7764,1,0,2589.179,2588.862,466.2757,205.5572,671.8329,2,0,0,671.8329,0,0,46.97815,1426.374,0.7131871,0.9057049,0.3172331,0,250,0.3172331,2122.586,453.2757,0,0,0,7.500721,598.3882,490.5534,107.8348,697.8441,0,1395.688,0,0,2.48912e-13,4.263256e-14,46.97815,0,453.2757,277.9861,0,0,0,0
tuned,2026-01-25 13:45:00,1975,13.75,35.80885,3670.961,48.92268,0.2028534,467.5388,1,0,2569.672,2569.355,478.1635,210.7979,688.9614,2,0,0,688.9614,0,0,49.12553,1413.868,0.7069341,0.8981669,0.3172331,0,250,0.3172331,2091.192,464.0356,0,0,0,3.503169,596.0697,485.0798,110.99,696.6903,0,1393.381,0,-5.684342e-14,-1.139089e-13,4.263256e-14,48.92268,0.2028534,464.0356,271.4547,0,0,0,-1.831868e-15
tuned,2026-01-25 14:00:00,1976,14,35.89337,3693.297,50.81205,0.9362786,481.6601,1,1,2585.308,2584.991,692.7636,298.5289,991.2925,2,57.79563,213.5522,719.9447,0,0,0,1413.646,0.7068228,0.8902921,0.3172331,0,250,0.3172331,1892.227,484.417,0,0,0,0,600.9927,439.8759,161.1168,738.4048,0,1476.81,0,0,-1.280087e-13,4.263256e-14,50.81205,0.9362786,481.6601,0,0,219.5995,2.756852,2.842171e-14
tuned,2026-01-25 14:15:00,1977,14.25,36.17137,3679.54,55.56692,2.350009,494.3851,1,1,2575.678,2575.361,699.7615,301.6251,1001.387,3,57.70143,214.6785,729.0067,0,0,0,1413.423,0.7067116,0.890152,0.3172331,0,250,0.3172331,1875.6,488.8931,0,0,0,5.492045,603.0411,439.1323,163.9088,742.0433,0,1484.087,0,0,2.495781e-13,4.263256e-14,55.56692,2.350009,488.8931,0,0,214.463,0,-2.842171e-14
tuned,2026-01-25 14:30:00,1978,14.5,36.42124,3668.097,61.10298,8.346683,488.4018,1,1,2567.668,2567.351,706.4028,305.2954,1011.698,3,51.45969,211.5075,748.731,0,0,0,1413.201,0.7066003,0.8900118,0.3172331,0,250,0.3172331,1860.948,500.6241,0,9.643297,0,0,605.0593,438.524,166.5354,743.8194,0,1504.273,0,0,-5.12923e-14,4.263256e-14,51.45969,8.346683,488.4018,0,0,203.1608,12.22228,-2.842171e-14
tuned,2026-01-25 14:45:00,1979,14.75,36.5462,3689.618,59.81951,7.695604,500.9337,1,1,2582.732,2582.415,723.8366,312.7954,1036.632,3,53.02075,208.5393,775.072,0,0,0,1412.978,0.7064891,0.8898717,0.3172331,0,250,0.3172331,1858.579,517.4616,0,6.798759,0,0,610.5868,439.3888,171.1981,752.1842,0,1516.096,0,0,4.352074e-14,4.263256e-14,53.02075,7.695604,500.9337,0,0,200.8437,16.52793,-2.842171e-14
tuned,2026-01-25 15:00:00,1980,15,36.70931,3714.891,53.95933,4.485186,511.7357,1,1,2600.424,2600.106,732.7922,316.7655,1049.558,3,52.83517,205.7714,790.9511,0,0,0,1412.756,0.7063779,0.8897316,0.3172331,0,250,0.3172331,1867.314,527.0309,0,1.124164,0,0,617.3881,443.3345,174.0536,760.1001,0,1522.139,0,5.684342e-14,-2.098322e-13,4.263256e-14,52.83517,4.485186,511.7357,0,0,201.2862,15.29522,0
tuned,2026-01-25 15:15:00,1981,15.25,36.69367,3737.714,47.87654,0.422414,499.2854,1,1,2616.4,2616.083,742.995,320.584,1063.579,3,58.54661,203.7875,801.2449,0,0,0,1412.533,0.7062667,0.8895916,0.3172331,0,250,0.3172331,1873.088,533.9902,0,0,0,0,620.9275,444.5237,176.4038,765.1077,0,1530.215,0,0,2.63789e-13,4.263256e-14,47.87654,0.422414,499.2854,0,0,214.0352,34.70471,2.842171e-14
tuned,2026-01-25 15:30:00,1982,15.5,36.65309,3693.108,66.42903,1.262551,511.0469,1,1,2585.176,2584.859,765.3747,329.4058,1094.78,3,67.32536,205.6554,821.7998,0,0,0,1412.311,0.7061555,0.8894515,0.3172331,0,250,0.3172331,1819.484,547.9558,0,0,0,0,612.8681,431.3454,181.5227,760.7512,0,1521.502,0,0,-1.879608e-13,4.263256e-14,66.42903,1.262551,511.0469,0,0,205.2892,36.90885,0
tuned,2026-01-25 15:45:00,1983,15.75,36.90553,3713.642,75.9901,4.455385,531.6785,1,1,2599.55,2599.232,767.8838,330.2442,1098.128,3,69.57595,205.4576,823.0944,0,0,0,1412.089,0.7060443,0.8893115,0.3172331,0,250,0.3172331,1831.349,547.1568,0,6.414148,0,0,620.3596,437.0352,183.3244,767.2794,0,1545.623,0,-5.684342e-14,4.208855e-13,4.263256e-14,69.57595,4.455385,531.6785,0,0,201.0022,15.47825,0
tuned,2026-01-25 16:00:00,1984,16,37.19504,3726.938,92.23448,0.0315014,537.3108,1,1,2608.857,2608.54,780.8744,334.6427,1115.517,3,80.74276,206.3524,828.422,0,0,0,1411.866,0.7059332,0.8891715,0.3172331,0,250,0.3172331,1827.665,548.7796,0,11.49172,0,0,627.3483,439.4962,187.8521,774.1389,0,1568.101,0,5.684342e-14,4.389822e-13,4.263256e-14,80.74276,0.0315014,537.3108,0,0,206.3209,11.46878,0
tuned,2026-01-25 16:15:00,1985,16.25,37.35081,3714.458,95.58897,1.851465,550.233,1,1,2600.12,2599.803,757.4519,323.597,1081.049,3,86.79421,204.8498,789.4049,0,0,0,1411.644,0.7058221,0.8890316,0.3172331,0,250,0.3172331,1842.351,521.9494,0,8.794761,0,28.28364,627.8345,444.8608,182.9737,775.2873,0,1565.746,0,-1.136868e-13,3.441691e-14,4.263256e-14,86.79421,1.851465,521.9494,0,0,202.9983,0,0
tuned,2026-01-25 16:30:00,1986,16.5,37.48192,3703.996,114.8122,0,538.8885,1,1,2592.797,2592.48,769.3366,326.9238,1096.26,3,102.8717,205.5676,787.8212,0,0,0,1411.422,0.7057109,0.8888916,0.3172331,0,250,0.3172331,1823.143,520.0759,0,11.94047,0,18.81261,628.254,441.7612,186.4929,773.2434,0,1567.084,0,0,2.852163e-13,4.263256e-14,102.8717,0,520.0759,0,0,205.5676,0,0
tuned,2026-01-25 16:45:00,1987,16.75,37.49559,3680.487,138.9339,0,507.3537,1,1,2576.341,2576.023,775.7134,327.1882,1102.902,3,124.2807,202.9699,775.651,0,0,0,1411.2,0.7055998,0.8887517,0.3172331,0,250,0.3172331,1800.31,511.957,0,14.65316,0,0,624.4941,436.3875,188.1065,763.5758,0,1552.428,0,0,4.510836e-13,4.263256e-14,124.2807,0,507.3537,0,0,202.9699,4.603228,0
tuned,2026-01-25 17:00:00,1988,17,37.52772,3652.577,168.1138,0,510.1158,1,1,2556.804,2556.487,768.8937,321.6463,1090.54,3,145.5948,202.8132,742.1319,0,0,0,1410.978,0.7054888,0.8886118,0.3172331,0,250,0.3172331,1787.593,489.6425,0,22.51904,0,20.47332,620.2898,433.6765,186.6133,760.2896,0,1559.425,0,1.136868e-13,-2.075007e-13,4.263256e-14,145.5948,0,489.6425,0,0,202.8132,0,0
tuned,2026-01-25 17:15:00,1989,17.25,37.4381,3653.553,189.1366,1.04926,483.9309,1,1,2557.487,2557.17,758.232,313.3066,1071.539,3,176.1892,198.9344,696.4148,0,0,0,1410.755,0.7053777,0.8884719,0.3172331,0,250,0.3172331,1798.938,459.9787,0,12.94739,0,23.95222,618.9751,435.3874,183.5877,754.491,0,1531.316,0,0,2.984279e-13,4.263256e-14,176.1892,1.04926,459.9787,0,0,197.8852,0,2.842171e-14
tuned,2026-01-25 17:30:00,1990,17.5,37.68354,3672.294,225.8426,0.7855868,469.5014,1,1,2570.606,2570.289,770.0784,315.1869,1085.265,3,204.2843,198.3127,682.6684,0,0,0,1410.533,0.7052667,0.888332,0.3172331,0,250,0.3172331,1800.21,449.5588,0,21.55836,0,19.94257,626.2422,438.5611,187.6812,758.6063,0,1554.401,0,5.684342e-14,3.209655e-13,4.263256e-14,204.2843,0.7855868,449.5588,0,0,197.5271,0,0
tuned,2026-01-25 17:45:00,1991,17.75,37.60587,3631.231,242.8815,0,430.4047,1,1,2541.862,2541.544,762.9182,309.2634,1072.182,3,227.5435,193.8842,650.7539,0,0,0,1410.311,0.7051556,0.8881922,0.3172331,0,250,0.3172331,1778.626,428.9464,0,15.33806,0,1.458278,617.9535,432.4029,185.5506,742.0208,0,1510.5,0,5.684342e-14,3.141931e-14,4.263256e-14,227.5435,0,428.9464,0,0,193.8842,0,2.842171e-14
tuned,2026-01-25 18:00:00,1992,18,37.63938,3611.043,274.1253,0,390.5973,1,1,2527.73,2527.413,641.0972,251.2749,892.3721,2,263.5549,0.8457643,627.9714,0,0,0,1410.089,0.7050446,0.8880523,0.3172331,0,250,0.3172331,1886.316,413.7609,0,10.57046,0,0,615.0691,458.9946,156.0745,710.2695,0,1438.773,0,-5.684342e-14,-3.98348e-13,4.263256e-14,263.5549,0,390.5973,0,0,0.8457643,23.16364,-1.287859e-14
tuned,2026-01-25 18:15:00,1993,18.25,37.60166,3606.695,299.8917,1.022945,369.1777,0,1,2524.687,2524.37,647.1704,249.3771,896.5475,2,302.0149,1.588895,592.9437,0,0,0,1409.867,0.7049337,0.8879126,0.3172331,0,250,0.3172331,1877.199,390.8606,0,0,0,0,613.709,456.3156,157.3934,0,705.6927,3881.31,0,2.842171e-14,1.136868e-13,4.263256e-14,299.8917,1.022945,369.1777,0,0,2.689146,21.68295,2.797762e-14
tuned,2026-01-25 18:30:00,1994,18.5,37.36501,3536.549,323.2657,2.12275,338.2313,0,0,2475.584,2475.267,379.7813,167.4262,547.2075,2,0,0,547.2075,0,0,323.5665,1328.754,0.6643769,0.8877728,0.3172331,0,250,0.3172331,2095.486,361.7479,0,0,1.821916,0,597.989,506.1744,91.81457,0,673.6006,3707.946,0,0,4.33209e-13,4.263256e-14,323.2657,0.3008343,338.2313,332.1587,0,0,23.51665,1.187939e-14
tuned,2026-01-25 18:45:00,1995,18.75,37.5486,3558.852,355.591,0,328.0165,0,0,2491.197,2490.879,351.2674,154.8559,506.1233,2,0,0,506.1233,0,0,352.4774,1240.425,0.6202126,0.8366967,0.3172331,0,250,0.3172331,2139.612,333.8446,0,3.11361,0,0,604.7101,519.3669,85.34323,0,674.2228,3713.596,0,0,-4.556355e-13,4.263256e-14,352.4774,0,328.0165,353.9538,0,0,5.828119,0
tuned,2026-01-25 19:00:00,1996,19,37.41112,3538.988,386.7442,1.157496,292.5677,0,0,2477.291,2476.974,322.5312,142.1876,464.7188,1,0,0,464.7188,0,0,385.0848,1143.959,0.5719794,0.7810776,0.3172331,0,250,0.3172331,2154.443,307.0448,0,2.816963,0,0,599.1355,521.0543,78.08123,0,663.2419,3652.69,0,-5.684342e-14,-3.165246e-13,4.263256e-14,383.9273,1.157496,292.5677,387.0294,0,0,14.47708,-1.509903e-14
tuned,2026-01-25 19:15:00,1997,19.25,37.20743,3549.176,393.9657,0,255.0099,0,0,2484.423,2484.106,303.7875,133.9245,437.712,1,0,0,437.712,0,0,393.2505,1045.466,0.522733,0.7203341,0.3172331,0,250,0.3172331,2180.319,289.9144,0,0.7151972,0,0,597.6219,524.4702,73.15165,0,658.3947,3622.405,0,0,-4.161116e-13,4.263256e-14,393.2505,0,255.0099,398.6505,0,0,34.90455,0
tuned,2026-01-25 19:30:00,1998,19.5,37.10465,3507.308,396.1705,5.589207,227.099,0,0,2455.116,2454.798,273.3589,120.51,393.8689,1,0,0,393.8689,0,0,398.2601,945.7364,0.4728682,0.6583146,0.3172331,0,250,0.3172331,2181.44,261.1992,0,0,3.499573,0,588.9702,523.3166,65.65356,0,643.8267,3547.083,0,-2.842171e-14,-1.877387e-13,4.263256e-14,396.1705,2.089634,227.099,401.4595,0,0,34.10021,-1.953993e-14
tuned,2026-01-25 19:45:00,1999,19.75,36.85504,3454.929,389.4603,0,205.9771,0,0,2418.451,2418.133,245.1937,108.0934,353.2871,1,0,0,353.2871,0,0,389.4603,848.2225,0.4241112,0.5955164,0.3172331,0,250,0.3172331,2172.94,234.9924,0,0,0,0,576.3779,517.8665,58.51147,0,625.9599,3442.779,0,0,1.660894e-13,4.263256e-14,389.4603,0,205.9771,397.3671,0,0,29.01526,0
tuned,2026-01-25 20:00:00,2000,20,36.71349,3430.043,374.9681,0,180.701,0,0,2401.03,2400.713,213.2724,94.02093,307.2933,1,0,0,307.2933,0,0,374.9681,754.3469,0.3771735,0.5341133,0.3172331,0,250,0.3172331,2187.441,204.7471,0,0,0,0,570.1107,519.395,50.7156,0,613.416,3373.788,0,-2.842171e-14,2.708944e-14,4.263256e-14,374.9681,0,180.701,391.4631,0,0,24.04613,0
tuned,2026-01-25 20:15:00,2001,20.25,36.42949,3419.703,363.873,0,178.0075,0,0,2393.792,2393.475,188.7059,83.19082,271.8967,1,0,0,271.8967,0,0,358.2712,664.6604,0.3323302,0.4750012,0.3172331,0,250,0.3172331,2204.769,181.7804,0,5.601755,0,0,564.2069,519.6549,44.55197,0,602.8458,3325.315,0,-1.421085e-14,1.987854e-13,4.263256e-14,358.2712,0,178.0075,359.2608,0,0,3.772818,0
tuned,2026-01-25 20:30:00,2002,20.5,36.33272,3375.745,345.2604,0,166.9953,0,0,2363.021,2362.704,177.8822,78.4192,256.3014,1,0,0,256.3014,0,0,335.1784,580.7611,0.2903806,0.4185269,0.3172331,0,250,0.3172331,2184.822,171.5523,0,10.08203,0,0,555.5605,513.6647,41.89576,0,592.0839,3273.853,0,0,-1.843525e-13,4.263256e-14,335.1784,0,166.9953,338.7292,0,0,4.557041,0
tuned,2026-01-25 20:45:00,2003,20.75,36.15635,3388.219,300.3707,0,140.0459,0,0,2371.753,2371.436,164.4211,72.48487,236.9059,1,0,0,236.9059,0,0,300.3707,505.577,0.2527885,0.3656968,0.3172331,0,250,0.3172331,2207.015,158.9045,0,0,0,0,555.0816,516.5265,38.5551,0,589.0114,3239.563,0,-2.842171e-14,-1.088019e-14,4.263256e-14,300.3707,0,140.0459,310.5004,0,0,18.85855,0
tuned,2026-01-25 21:00:00,2004,21,35.78335,3378.853,272.5642,0,129.6576,0,0,2365.197,2364.88,134.72,59.39118,194.1112,1,0,0,194.1112,0,0,272.5642,437.3564,0.2186782,0.3183544,0.3172331,0,250,0.3172331,2230.16,130.7791,0,0,0,0,548.2822,516.9789,31.30331,0,576.3701,3170.035,0,7.105427e-15,-1.161848e-13,4.263256e-14,272.5642,0,129.6576,285.2631,0,0,1.121476,0
tuned,2026-01-25 21:15:00,2005,21.25,35.71526,3333.496,242.22,0,112.6422,0,0,2333.447,2333.13,127.8442,56.35999,184.2042,1,0,0,184.2042,0,0,240.6099,377.1351,0.1885675,0.2753969,0.3172331,0,250,0.3172331,2205.285,124.2048,0,1.610098,0,0,539.9846,510.3267,29.65793,0,566.6867,3119.554,0,0,-1.121325e-14,4.263256e-14,240.6099,0,112.6422,243.834,0,0,11.5626,0
tuned,2026-01-25 21:30:00,2006,21.5,35.52585,3337.148,204.973,0,116.4832,0,0,2336.003,2335.686,113.4143,49.9986,163.4129,1,0,0,163.4129,0,0,201.0469,326.814,0.163407,0.2374764,0.3172331,0,250,0.3172331,2222.272,110.4333,0,3.926188,0,6.049893,537.9823,511.7899,26.19241,0,563.1818,3104.272,0,-7.105427e-15,2.928213e-14,4.263256e-14,201.0469,0,110.4333,205.1716,0,0,0,0
tuned,2026-01-25 21:45:00,2007,21.75,35.15874,3321.69,162.1098,0,107.5992,0,0,2325.183,2324.866,0,0,0,0,0,0,0,0,0,162.1098,286.2351,0.1431175,0.20579,0.3172331,0,250,0.3172331,2324.866,0,0,0,0,107.5992,530.5562,530.4838,0.07238569,0,555.0356,3052.696,0,0,-5.551115e-15,4.263256e-14,162.1098,0,0,176.346,0,0,0,0
tuned,2026-01-25 22:00:00,2008,22,34.97646,3313.023,138.2436,0,87.32195,0,0,2319.116,2318.799,0,0,0,0,0,0,0,0,0,138.2436,251.6291,0.1258146,0.180238,0.3172331,0,250,0.3172331,2318.799,0,0,0,0,87.32195,526.7618,526.6897,0.07205602,0,546.5239,3005.882,0,0,5.503931e-14,4.263256e-14,138.2436,0,0,144.4598,0,0,0,0
tuned,2026-01-25 22:15:00,2009,22.25,34.7961,3293.253,109.3879,0,76.64917,0,0,2305.277,2304.96,0,0,0,0,0,0,0,0,0,109.3879,224.2425,0.1121213,0.1584472,0.3172331,0,250,0.3172331,2304.96,0,0,0,0,76.64917,521.2694,521.1977,0.07173276,0,538.5296,2961.913,0,0,4.90441e-14,4.263256e-14,109.3879,0,0,125.162,0,0,0,0
tuned,2026-01-25 22:30:00,2010,22.5,34.7955,3267.776,99.20552,0,78.7607,0,0,2287.443,2287.126,0,0,0,0,0,0,0,0,0,96.23706,200.148,0.100074,0.1412022,0.3172331,0,250,0.3172331,2287.126,0,0,2.968466,0,78.7607,517.2291,517.1574,0.07173171,0,534.9665,2947.436,0,0,2.503553e-14,4.263256e-14,96.23706,0,0,96.82899,0,0,0,0
tuned,2026-01-25 22:45:00,2011,22.75,34.43235,3232.892,90.088,0,59.33405,0,0,2263.024,2262.707,159.3369,59.98611,219.323,1,86.22655,7.893652,125.2028,0,0,0.4659034,200,0.1,0.1260303,0.3172331,0,250,0.3172331,2103.37,85.7065,0,3.395547,0,0,507.1269,471.3496,35.77731,0,531.3357,2928.204,0,-1.421085e-14,0,4.263256e-14,86.69246,0,59.33405,0.4659034,0,7.893652,26.37244,2.664535e-15
tuned,2026-01-25 23:00:00,2012,23,34.29126,3240.273,90.68378,2.995726,57.01068,0,0,2268.191,2267.874,130.9552,48.68545,179.6407,1,75.91736,5.311044,98.28632,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2136.919,67.39198,0,14.76642,0,0,506.5231,477.2079,29.31523,0,525.8934,2917.886,0,7.105427e-15,0,4.263256e-14,75.91736,2.995726,57.01068,0,0.1259371,2.315318,10.38129,8.881784e-15
tuned,2026-01-25 23:15:00,2013,23.25,34.02269,3243.6,75.34544,0.4672603,71.55377,1,0,2270.52,2270.202,116.019,33.98103,150,1,73.50954,5.699577,0,0,70.79089,0,217.6662,0.1088331,0.1259371,0.3172331,0,250,0.3172331,2154.184,0,0,1.8359,0,71.55377,503.72,477.9105,25.80945,527.7659,0,1058.699,0,-7.105427e-15,-3.552714e-15,4.263256e-14,73.50954,0.4672603,0,0,70.79089,5.232316,0,0
tuned,2026-01-25 23:30:00,2014,23.5,33.84569,3257.571,70.13383,5.918224,66.40579,1,1,2280.299,2279.982,441.2623,127.612,568.8743,2,62.53031,6.344015,0,0,500,0,342.632,0.171316,0.1370612,0.3172331,0,250,0.3172331,1838.72,0,0,7.603514,0,66.40579,503.7138,406.1697,97.54408,548.4507,0,1110.017,0,2.842171e-14,8.604228e-16,4.263256e-14,62.53031,5.918224,0,0,500,0.4257913,0,3.730349e-14
tuned,2026-01-25 23:45:00,2015,23.75,33.55316,3235.886,62.40649,4.86439,59.90432,1,1,2265.12,2264.803,428.7848,123.5353,552.3201,2,50.55991,1.760217,0,0,500,0,467.578,0.233789,0.2157503,0.3172331,0,250,0.3172331,1836.018,0,0,11.84658,3.104173,59.90432,496.8293,402.7105,94.11882,539.3852,0,1104.56,0,1.421085e-14,1.94289e-16,4.263256e-14,50.55991,1.760217,0,0,500,0,0,0
tuned,2026-01-26 00:00:00,2016,0,33.28889,3249.157,63.085,3.870103,57.39335,1,1,2274.41,2274.093,435.5093,125.698,561.2072,2,57.30036,3.906879,0,0,500,0,592.5044,0.2962522,0.294427,0.3172331,0,250,0.3172331,1838.583,0,0,5.784642,0,57.39335,495.7061,400.718,94.98809,538.9248,0,1087.828,0,-1.421085e-14,1.391109e-13,4.263256e-14,57.30036,3.870103,0,0,500,0.03677619,0,-3.197442e-14
tuned,2026-01-26 00:15:00,2017,0.25,33.09921,3270.247,55.51446,5.985882,54.08416,1,1,2289.173,2288.855,435.2223,125.5276,560.7499,2,57.6696,3.080273,0,0,500,0,717.4112,0.3587056,0.3730914,0.3172331,0,250,0.3172331,1853.633,0,0,0,2.905609,54.08416,496.6651,402.1693,94.49585,539.4311,0,1083.874,0,0,-1.892375e-13,4.263256e-14,55.51446,3.080273,0,0,500,2.155135,0,0
tuned,2026-01-26 00:30:00,2018,0.5,32.69217,3232.493,51.18338,0.3375962,51.19931,1,1,2262.745,2262.428,436.8434,125.8137,562.6571,2,61.27197,1.385152,0,0,500,0,842.2982,0.4211491,0.4517433,0.3172331,0,250,0.3172331,1825.585,0,0,0,0,51.19931,486.2081,392.2731,93.93504,529.0883,0,1058.177,0,-2.842171e-14,1.476597e-13,4.263256e-14,51.18338,0.3375962,0,0,500,11.13615,0,8.881784e-15
tuned,2026-01-26 00:45:00,2019,0.75,32.17296,3238.837,43.57722,2.256785,18.29676,1,1,2267.186,2266.869,433.6799,124.9699,558.6499,2,56.64104,2.008837,0,0,500,0,967.1656,0.4835828,0.5303828,0.3172331,0,250,0.3172331,1833.189,0,0,0,0.2479479,18.29676,481.2563,389.1316,92.12471,517.9854,0,1036.398,0,-2.842171e-14,-7.105427e-14,4.263256e-14,43.57722,2.008837,0,0,500,13.06382,0,7.105427e-15
tuned,2026-01-26 01:00:00,2020,1,31.93608,3298.087,47.12036,0,9.79683,1,1,2308.661,2308.344,433.2835,124.8227,558.1062,2,56.40963,1.696528,0,0,500,0,1092.013,0.5460067,0.60901,0.3172331,0,250,0.3172331,1875.06,0,0,0,0,9.79683,487.3645,395.8302,91.53427,522.7211,0,1045.442,0,-4.263256e-14,-3.265166e-13,4.263256e-14,47.12036,0,0,0,500,10.9858,0,-5.684342e-14
tuned,2026-01-26 01:15:00,2021,1.25,31.64888,3271.687,50.19481,0,1.694667,1,1,2290.181,2289.863,434.4462,125.2348,559.681,2,57.25413,2.426854,0,0,500,0,1216.841,0.6084207,0.6876248,0.3172331,0,250,0.3172331,1855.417,0,0,0,0,1.694667,480.2603,389.0886,91.17168,514.6788,0,1029.358,0,-4.263256e-14,4.762857e-14,4.263256e-14,50.19481,0,0,0,500,9.486173,0,-6.750156e-14
tuned,2026-01-26 01:30:00,2022,1.5,31.43952,3255.458,64.87078,0.380105,0,1,1,2278.821,2278.504,434.0117,125.134,559.1457,2,56.49155,2.654156,0,0,500,0,1341.65,0.670825,0.7662272,0.3172331,0,250,0.3172331,1844.492,0,0,8.379233,0,0,475.5814,384.9385,90.64282,510.0725,0,1034.599,0,5.684342e-14,-4.074519e-13,4.263256e-14,56.49155,0.380105,0,0,500,2.274051,0,2.842171e-14
tuned,2026-01-26 01:45:00,2023,1.75,31.31091,3249.51,64.84052,0,0,1,1,2274.657,2274.34,116.3016,33.69838,150,1,57.66261,2.276168,0,0,90.06122,0,1363.954,0.681977,0.8448173,0.3172331,0,250,0.3172331,2158.038,0,0,7.177916,0,0,473.315,449.0487,24.26627,482.7471,0,977.8761,0,-7.105427e-15,-3.308465e-14,4.263256e-14,57.66261,0,0,0,90.06122,2.276168,0,-6.661338e-15
tuned,2026-01-26 02:00:00,2024,2,31.07871,3231.612,60.05449,0,26.61925,1,1,2262.128,2261.811,116.284,33.71602,150,1,56.45668,2.489795,0,0,91.05353,0,1386.503,0.6932513,0.8588618,0.3172331,0,250,0.3172331,2145.527,0,0,3.597819,0,26.61925,468.2194,444.0851,24.13433,483.3108,0,972.8278,0,-2.842171e-14,1.866285e-13,4.263256e-14,56.45668,0,0,0,91.05353,2.489795,0,-7.105427e-15
tuned,2026-01-26 02:15:00,2025,2.25,31.04113,3257.673,66.67963,0,30.80298,1,1,2280.371,2280.054,116.4047,33.59531,150,1,60.17101,1.027699,0,0,88.80129,0,1408.485,0.7042424,0.8730604,0.3172331,0,250,0.3172331,2163.649,0,0,6.508622,0,30.80298,471.5919,447.4532,24.13866,487.4188,0,986.0649,0,-7.105427e-15,1.577627e-13,4.263256e-14,60.17101,0,0,0,88.80129,1.027699,0,0
tuned,2026-01-26 02:30:00,2026,2.5,30.85178,3253.391,71.04367,0,32.44045,1,1,2277.373,2277.056,116.4487,33.55135,150,1,51.98874,0.4952443,0,0,97.51602,0,1432.642,0.716321,0.8869022,0.3172331,0,250,0.3172331,2160.608,0,0,19.05493,0,32.44045,468.952,444.9078,24.04419,485.1392,0,1003.148,0,7.105427e-15,5.595524e-14,4.263256e-14,51.98874,0,0,0,97.51602,0.4952443,0,1.421085e-14
tuned,2026-01-26 02:45:00,2027,2.75,30.69484,3249.941,63.59956,0,25.85343,1,1,2274.959,2274.642,116.1433,33.85666,150,1,58.82172,4.193274,0,0,86.985,0,1454.163,0.7270814,0.9021137,0.3172331,0,250,0.3172331,2158.498,0,0,4.777836,0,25.85343,466.7954,442.8991,23.89637,482.0605,0,972.3628,0,-1.421085e-14,2.984279e-13,4.263256e-14,58.82172,0,0,0,86.985,4.193274,0,-7.993606e-15
tuned,2026-01-26 03:00:00,2028,3,30.64442,3229.619,63.82777,0,17.836,1,1,2260.733,2260.416,116.2541,33.74593,150,1,60.06334,2.852104,0,0,87.08456,0,1475.705,0.7378525,0.915665,0.3172331,0,250,0.3172331,2144.162,0,0,3.764426,0,17.836,463.3491,439.4572,23.8919,476.8587,0,960.211,0,-7.105427e-15,-1.555422e-13,4.263256e-14,60.06334,0,0,0,87.08456,2.852104,0,2.664535e-15
tuned,2026-01-26 03:15:00,2029,3.25,30.57419,3249.967,61.24787,0,20.58848,1,1,2274.977,2274.66,116.0349,33.96508,150,1,61.31553,5.506369,0,0,83.1781,0,1496.267,0.7481336,0.9292298,0.3172331,0,250,0.3172331,2158.625,0,0,0,0,20.58848,465.5314,441.7221,23.80929,479.9002,0,959.8004,0,0,1.983969e-13,4.263256e-14,61.24787,0,0,0,83.1781,5.574025,0,5.329071e-15
tuned,2026-01-26 03:30:00,2030,3.5,30.42907,3249.935,61.95849,0.9965014,28.76296,1,1,2274.954,2274.637,116.3501,33.64991,150,1,58.00636,1.689024,0,0,90.30462,0,1518.608,0.7593039,0.9421775,0.3172331,0,250,0.3172331,2158.287,0,0,3.952138,0,28.76296,464.011,440.215,23.79605,479.7315,0,966.2805,0,-7.105427e-15,-2.369216e-13,4.263256e-14,58.00636,0.9965014,0,0,90.30462,0.6925229,0,-7.105427e-15
tuned,2026-01-26 03:45:00,2031,3.75,30.32698,3242.595,67.90626,6.650942,27.20014,1,1,2269.817,2269.499,116.4848,33.51524,150,1,71.78492,0.05790891,0,0,78.15718,0,1537.908,0.768954,0.9562451,0.3172331,0,250,0.3172331,2153.015,0,0,0,6.593033,27.20014,461.905,438.136,23.76907,477.1864,0,965.7458,0,-1.421085e-14,-4.762857e-14,4.263256e-14,67.90626,0.05790891,0,0,78.15718,3.878659,0,0
tuned,2026-01-26 04:00:00,2032,4,30.12501,3240.301,74.42184,3.700824,43.46076,1,1,2268.211,2267.893,116.4744,33.52565,150,1,85.93445,0.1839674,0,0,63.88158,0,1553.636,0.7768182,0.9683981,0.3172331,0,250,0.3172331,2151.419,0,0,0,3.516856,43.46076,459.5008,435.8408,23.65998,478.1709,0,962.4083,0,-1.421085e-14,3.553824e-13,4.263256e-14,74.42184,0.1839674,0,0,63.88158,11.5126,0,0
tuned,2026-01-26 04:15:00,2033,4.25,29.95898,3291.074,82.11074,3.617085,46.65997,1,1,2303.752,2303.435,116.3916,33.60837,150,1,96.82427,1.185902,0,0,51.98983,0,1566.389,0.7831946,0.978302,0.3172331,0,250,0.3172331,2187.043,0,0,0,2.431183,46.65997,464.9806,441.4246,23.55608,484.4506,0,973.095,0,0,-2.374767e-13,4.263256e-14,82.11074,1.185902,0,0,51.98983,14.71353,0,0
tuned,2026-01-26 04:30:00,2034,4.5,29.90387,3290.33,104.363,3.955227,14.03936,1,1,2303.231,2302.914,116.4572,33.54276,150,1,115.1869,0.3911699,0,0,34.42198,0,1574.748,0.7873741,0.9863323,0.3172331,0,250,0.3172331,2186.457,0,0,0,3.564057,14.03936,464.3074,440.7669,23.54052,477.1398,0,960.4276,0,-7.105427e-15,4.093392e-13,4.263256e-14,104.363,0.3911699,0,0,34.42198,10.8239,0,7.105427e-15
tuned,2026-01-26 04:45:00,2035,4.75,29.95793,3298.657,124.2038,0,47.84995,1,1,2309.06,2308.743,116.4511,33.54889,150,1,134.9743,0.4654686,0,0,14.5602,0,1578.14,0.7890701,0.9915958,0.3172331,0,250,0.3172331,2192.292,0,0,0,0,47.84995,466.0411,442.4736,23.56753,485.6801,0,971.3602,0,-2.131628e-14,3.068656e-13,4.263256e-14,124.2038,0,0,0,14.5602,11.23596,0,-1.421085e-14
tuned,2026-01-26 05:00:00,2036,5,29.86431,3336.149,141.4168,2.555068,31.66845,1,1,2335.304,2334.987,129.0683,37.29291,166.3612,1,164.8192,1.542014,0,0,0,0,1577.892,0.7889459,0.9937318,0.3172331,0,250,0.3172331,2205.919,0,0,0,1.013054,31.66845,470.3603,444.3004,26.05991,487.9718,0,977.691,0,7.105427e-15,2.232659e-13,4.263256e-14,141.4168,1.542014,0,0,0,23.40242,0,7.105427e-15
tuned,2026-01-26 05:15:00,2037,5.25,29.95476,3329.046,178.5348,1.963221,34.53124,1,1,2330.332,2330.015,154.3833,44.4144,198.7977,1,198.769,0.02873982,0,0,0,0,1577.643,0.7888217,0.9935754,0.3172331,0,250,0.3172331,2175.632,0,0,0,1.934481,34.53124,470.3014,439.0801,31.22125,490.4635,0,984.264,0,-7.105427e-15,4.041212e-13,4.263256e-14,178.5348,0.02873982,0,0,0,20.23421,0,7.105427e-15
