controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-26 05:30:00,2038,5.5,30.20433,3354.075,234.0151,0.2909809,44.94893,1,1,2347.852,2347.535,185.6719,53.41288,239.0848,1,239.0774,0.007382052,0,0,0,0,1577.395,0.7886975,0.9934189,0.3172331,0,250,0.3172331,2161.863,0,0,0,0.2835989,44.94893,476.4772,438.7322,37.74495,501.2671,0,1003.023,0,2.131628e-14,3.380629e-13,4.263256e-14,234.0151,0.007382052,0,0,0,5.062322,0,7.105427e-15
tuned,2026-01-26 05:45:00,2039,5.75,30.49424,3323.396,282.8856,4.533797,33.23123,1,1,2326.377,2326.06,226.3292,65.10796,291.4372,1,291.4372,0,0,0,0,0,1577.147,0.7885734,0.9932626,0.3172331,0,250,0.3172331,2099.73,0,0,0,4.533797,33.23123,475.1942,428.8986,46.29563,500.7945,0,1009.41,0,0,-2.134959e-13,4.263256e-14,282.8856,0,0,0,0,8.551584,0,0
tuned,2026-01-26 06:00:00,2040,6,30.52088,3346.183,332.6119,3.840232,22.41322,1,1,2342.328,2342.011,256.1094,73.69487,329.8042,1,329.6153,0.1889073,0,0,0,0,1576.898,0.7884492,0.9931062,0.3172331,0,250,0.3172331,2085.902,0,0,2.996525,3.651324,22.41322,478.739,426.329,52.41,504.6048,0,1020.677,0,-2.842171e-14,3.301803e-13,4.263256e-14,329.6153,0.1889073,0,0,0,0,0,1.421085e-14
tuned,2026-01-26 06:15:00,2041,6.25,30.69868,3292.362,374.1007,0,46.37034,1,1,2304.654,2304.336,286.037,82.29295,368.3299,1,368.2461,0.08379509,0,0,0,0,1576.65,0.7883251,0.9929499,0.3172331,0,250,0.3172331,2018.299,0,0,5.854597,0,46.37034,472.9294,414.1677,58.76168,505.9762,0,1022.052,0,-4.263256e-14,-8.726353e-14,4.263256e-14,368.2461,0,0,0,0,0.08379509,0,-1.108835e-14
tuned,2026-01-26 06:30:00,2042,6.5,30.83366,3313.106,399.534,0,34.71839,1,1,2319.174,2318.857,312.9033,90.06411,402.9674,1,402.4836,0.4838885,0,0,0,0,1576.402,0.788201,0.9927935,0.3172331,0,250,0.3172331,2005.954,0,0,0,0,34.71839,477.3637,412.8924,64.47127,510.1027,0,1020.205,0,-1.421085e-14,1.162404e-13,4.263256e-14,399.534,0,0,0,0,3.433423,0,-8.881784e-16
tuned,2026-01-26 06:45:00,2043,6.75,31.00718,3317.146,410.2553,0,66.61402,1,1,2322.002,2321.685,329.4081,94.80341,424.2115,1,423.8086,0.4028754,0,0,0,0,1576.154,0.7880769,0.9926373,0.3172331,0,250,0.3172331,1992.277,0,0,0,0,66.61402,479.8308,411.6946,68.13618,520.2635,0,1040.527,0,-4.263256e-14,-2.049472e-13,4.263256e-14,410.2553,0,0,0,0,13.95621,0,7.105427e-15
tuned,2026-01-26 07:00:00,2044,7,31.2024,3315.883,411.1943,0,78.63277,1,1,2321.118,2320.801,335.7594,96.64346,432.4028,1,431.8779,0.5249683,0,0,0,0,1575.906,0.7879529,0.992481,0.3172331,0,250,0.3172331,1985.042,0,0,0,0,78.63277,481.7861,412.0279,69.75819,524.9929,0,1049.986,0,-5.684342e-14,-3.771428e-13,4.263256e-14,411.1943,0,0,0,0,21.20853,0,-2.131628e-14
tuned,2026-01-26 07:15:00,2045,7.25,31.37107,3366.458,409.5499,0,74.01679,1,1,2356.52,2356.203,329.0089,94.74303,423.7519,1,422.8368,0.9150722,0,0,0,0,1575.658,0.7878288,0.9923248,0.3172331,0,250,0.3172331,2027.194,0,0,0,0,74.01679,491.0254,422.4041,68.62129,532.5699,0,1065.14,0,4.263256e-14,2.741141e-13,4.263256e-14,409.5499,0,0,0,0,14.20207,0,1.24345e-14
tuned,2026-01-26 07:30:00,2046,7.5,31.59388,3401.195,389.815,0,87.508,1,1,2380.837,2380.519,314.459,90.58879,405.0478,1,403.8382,1.209633,0,0,0,0,1575.41,0.7877048,0.9921685,0.3172331,0,250,0.3172331,2066.06,0,0,0,0,87.508,498.6387,432.7125,65.92624,541.6288,0,1083.258,0,-1.421085e-14,-3.043121e-13,4.263256e-14,389.815,0,0,0,0,15.23278,0,-8.881784e-15
tuned,2026-01-26 07:45:00,2047,7.75,31.74753,3435.863,361.2161,0,101.0414,1,1,2405.104,2404.787,288.9847,83.26408,372.2488,1,371.0065,1.242271,0,0,0,0,1575.162,0.7875808,0.9920124,0.3172331,0,250,0.3172331,2115.802,0,0,0,0,101.0414,505.5105,444.7044,60.80618,549.2056,0,1098.411,0,0,3.819167e-13,4.263256e-14,361.2161,0,0,0,0,11.03271,0,2.131628e-14
tuned,2026-01-26 08:00:00,2048,8,31.85661,3484.633,317.4626,265.2572,94.78336,1,1,2439.243,2438.926,323.8304,102.1774,426.0079,1,341.1506,84.85724,0,0,0,0,1574.914,0.7874568,0.9918562,0.3172331,0,250,0.3172331,2115.096,0,0,0,180.4,94.78336,513.9823,445.6799,68.3024,567.8295,0,1446.849,0,-1.421085e-14,2.807754e-13,4.263256e-14,317.4626,84.85724,0,0,0,23.68799,0,-1.421085e-14
tuned,2026-01-26 08:15:00,2049,8.25,32.04696,3501.311,292.4855,268.1577,74.8026,1,1,2450.918,2450.6,282.492,90.33842,372.8304,1,287.4764,85.35396,0,0,0,0,1574.666,0.7873329,0.9917001,0.3172331,0,250,0.3172331,2168.108,0,0,5.009104,182.8037,74.8026,518.7309,458.875,59.8559,565.0452,0,1454.068,0,-4.263256e-14,6.905587e-14,4.263256e-14,287.4764,85.35396,0,0,0,0,0,1.421085e-14
tuned,2026-01-26 08:30:00,2050,8.5,32.2812,3519.866,237.7046,273.4364,96.02855,1,1,2463.906,2463.589,249.9383,81.2609,331.1992,1,243.1439,88.05525,0,0,0,0,1574.418,0.7872089,0.9915439,0.3172331,0,250,0.3172331,2213.65,0,0,0,185.3812,96.02855,524.3393,471.0829,53.25641,572.7794,0,1465.341,0,-5.684342e-14,4.242162e-13,4.263256e-14,237.7046,88.05525,0,0,0,5.439317,0,-2.842171e-14
tuned,2026-01-26 08:45:00,2051,8.75,32.62206,3521.617,205.8953,278.382,112.3823,1,1,2465.132,2464.815,218.0309,72.15015,290.181,1,201.486,88.69502,0,0,0,0,1574.17,0.787085,0.9913879,0.3172331,0,250,0.3172331,2246.784,0,0,4.409264,189.687,112.3823,528.8198,481.9798,46.84001,578.2381,0,1491.292,0,-2.842171e-14,2.056133e-13,4.263256e-14,201.486,88.69502,0,0,0,0,0,0
tuned,2026-01-26 09:00:00,2052,9,32.86093,3579.173,162.8316,284.6905,97.31626,1,1,2505.421,2505.104,184.1026,62.29217,246.3948,1,158.6202,87.77456,0,0,0,0,1573.922,0.7869611,0.9912318,0.3172331,0,250,0.3172331,2321.001,0,0,4.211363,196.9159,97.31626,540.5092,500.7232,39.78598,584.01,0,1514.965,0,-2.842171e-14,9.181544e-14,4.263256e-14,158.6202,87.77456,0,0,0,0,0,0
tuned,2026-01-26 09:15:00,2053,9.25,33.15812,3602.561,141.2943,284.6628,128.7319,1,1,2521.793,2521.476,164.8537,56.76998,221.6237,1,133.7067,87.91695,0,0,0,0,1573.674,0.7868372,0.9910757,0.3172331,0,250,0.3172331,2356.622,0,0,7.587612,196.7458,128.7319,547.9054,512.019,35.88638,596.7583,0,1545.992,0,1.421085e-14,-1.474376e-13,4.263256e-14,133.7067,87.91695,0,0,0,0,0,0
tuned,2026-01-26 09:30:00,2054,9.5,33.55253,3580.42,128.4517,285.0214,134.9312,1,1,2506.294,2505.976,150.2281,53.01316,203.2412,1,111.0865,92.15471,0,0,0,0,1573.427,0.7867134,0.9909197,0.3172331,0,250,0.3172331,2355.748,0,0,17.36522,192.8667,134.9312,549.7196,516.6997,33.01995,599.3081,0,1561.266,0,0,1.677547e-13,4.263256e-14,111.0865,92.15471,0,0,0,0,0,0
tuned,2026-01-26 09:45:00,2055,9.75,33.64571,3564.266,117.5482,287.1405,133.4866,1,1,2494.986,2494.669,125.6952,46.30911,172.0043,1,76.52648,95.47786,0,0,0,0,1573.179,0.7865895,0.9907637,0.3172331,0,250,0.3172331,2368.974,0,0,41.02172,191.6626,133.4866,548.4725,520.7712,27.7013,596.4247,0,1594.23,0,-1.421085e-14,-1.006972e-13,4.263256e-14,76.52648,95.47786,0,0,0,0,0,0
tuned,2026-01-26 10:00:00,2056,10,33.83595,3558.436,107.5117,283.6574,143.0825,1,1,2490.905,2490.588,124.0216,45.8059,169.8275,1,74.55432,95.27318,0,0,0,0,1572.931,0.7864657,0.9906078,0.3172331,0,250,0.3172331,2366.566,0,0,32.95741,188.3842,143.0825,550.1059,522.6462,27.45971,600.0513,0,1581.917,0,-1.421085e-14,-2.720046e-13,4.263256e-14,74.55432,95.27318,0,0,0,0,0,0
tuned,2026-01-26 10:15:00,2057,10.25,34.13801,3557.516,93.58293,284.1938,180.7554,1,1,2490.261,2489.944,122.3103,45.56063,167.8709,1,70.27408,97.5968,0,0,0,0,1572.684,0.7863419,0.9904518,0.3172331,0,250,0.3172331,2367.633,0,0,23.30885,186.597,180.7554,554.0292,526.7473,27.28197,612.5221,0,1587.132,0,-7.105427e-15,3.356204e-13,4.263256e-14,70.27408,97.5968,0,0,0,0,0,0
tuned,2026-01-26 10:30:00,2058,10.5,34.37773,3614.695,68.29811,291.8725,220.3721,1,1,2530.286,2529.969,114.031,42.80032,156.8313,1,62.79577,94.0355,0,0,0,0,1572.436,0.7862181,0.9902959,0.3172331,0,250,0.3172331,2415.938,0,0,5.502338,197.837,220.3721,566.256,540.6659,25.59013,632.7836,0,1616.327,0,-1.421085e-14,-3.2363e-13,4.263256e-14,62.79577,94.0355,0,0,0,0,0,0
tuned,2026-01-26 10:45:00,2059,10.75,34.48658,3637.158,49.78728,295.5055,249.3711,1,1,2546.011,2545.693,112.4938,42.70648,155.2003,1,57.88818,97.31211,0,0,0,0,1572.189,0.7860943,0.99014,0.3172331,0,250,0.3172331,2433.199,0,0,0,198.1934,249.3711,571.3058,545.9919,25.31396,644.6553,0,1631.194,0,-7.105427e-15,2.520206e-13,4.263256e-14,49.78728,97.31211,0,0,0,8.100903,0,0
tuned,2026-01-26 11:00:00,2060,11,34.86188,3678.607,52.06066,295.1871,269.2028,1,0,2575.025,2574.708,0,0,0,0,0,0,0,0,0,149.6959,1534.517,0.7672586,0.9899841,0.3172331,0,250,0.3172331,2574.708,0,0,0,197.5518,269.2028,583.2192,583.1473,0.07185033,644.1193,0,1629.015,0,0,7.449596e-14,4.263256e-14,52.06066,97.63525,0,156.5334,0,0,0,-1.421085e-14
tuned,2026-01-26 11:15:00,2061,11.25,35.09954,3665.729,59.21302,293.9725,283.1145,1,0,2566.01,2565.693,0,0,0,0,0,0,0,0,0,146.8158,1497.572,0.7487858,0.966263,0.3172331,0,250,0.3172331,2565.693,0,0,7.442948,198.9268,283.1145,584.6389,584.5666,0.07227828,649.0714,0,1654.131,0,0,2.465805e-13,4.263256e-14,51.77008,95.04571,0,146.8158,0,0,0,0
tuned,2026-01-26 11:30:00,2062,11.5,35.21743,3657.734,46.63225,297.1133,307.9977,0,0,2560.413,2560.096,0,0,0,0,0,0,0,0,0,142.6373,1461.677,0.7308383,0.9429989,0.3172331,0,250,0.3172331,2560.096,0,0,0,201.1082,307.9977,585.0926,585.0201,0.07249248,0,655.4021,3951.623,0,0,5.440093e-15,4.263256e-14,46.63225,96.00504,0,147.032,0,0,0,-1.421085e-14
tuned,2026-01-26 11:45:00,2063,11.75,35.71468,3706.773,57.69298,291.788,334.0227,0,0,2594.741,2594.424,266.4198,117.4509,383.8707,1,0,0,383.8707,0,0,154.5577,1422.807,0.7114035,0.9203963,0.3172331,0,250,0.3172331,2328.004,258.8373,0,0,194.9233,75.18542,600.442,538.7171,61.72489,0,673.5665,4040.858,0,-2.842171e-14,-4.216627e-13,4.263256e-14,57.69298,96.86476,258.8373,154.9015,0,0,0,-1.421085e-14
tuned,2026-01-26 12:00:00,2064,12,35.79318,3661.424,56.6693,291.0609,352.9371,0,0,2562.996,2562.679,300.5871,132.5135,433.1006,1,0,0,433.1006,0,0,147.5459,1385.697,0.6928483,0.8959207,0.3172331,0,250,0.3172331,2262.092,291.7602,0,5.52219,194.6622,61.17687,594.2835,524.5127,69.77087,0,671.2113,4036.98,0,0,-2.54019e-13,4.263256e-14,51.14711,96.39875,291.7602,147.5459,0,0,0,0
tuned,2026-01-26 12:15:00,2065,12.25,36.03739,3648.295,47.18813,300.5508,376.3343,0,0,2553.806,2553.489,332.1773,146.4401,478.6174,1,0,0,478.6174,0,0,139.5985,1350.579,0.6752894,0.8725528,0.3172331,0,250,0.3172331,2221.312,321.4877,0,5.551104,202.5893,54.84662,595.8642,518.2852,77.57894,0,677.5223,4085.415,0,0,3.578249e-13,4.263256e-14,41.63703,97.96146,321.4877,139.5985,0,0,0,1.421085e-14
tuned,2026-01-26 12:30:00,2066,12.5,36.19276,3614.363,50.79889,302.0523,400.3263,0,0,2530.054,2529.737,350.5515,154.5403,505.0919,2,0,0,505.0919,0,0,145.0215,1314.111,0.6570554,0.8504397,0.3172331,0,250,0.3172331,2179.185,338.6429,0,3.276998,204.5526,61.6834,592.6855,510.4917,82.19384,0,679.4818,4095.656,0,0,3.897993e-13,4.263256e-14,47.52189,97.49965,338.6429,145.0215,0,0,0,-1.421085e-14
tuned,2026-01-26 12:45:00,2067,12.75,36.44683,3626.35,69.59343,302.1631,411.6247,0,0,2538.445,2538.128,388.6468,171.3346,559.9813,2,0,0,559.9813,0,0,151.0952,1276.13,0.6380651,0.8274763,0.3172331,0,250,0.3172331,2149.481,374.3057,0,16.21468,204.4466,37.31896,598.57,506.8516,91.71843,0,686.9861,4159.064,0,-5.684342e-14,1.071365e-13,4.263256e-14,53.37875,97.71643,374.3057,151.0952,0,0,0,0
tuned,2026-01-26 13:00:00,2068,13,36.75449,3723.332,60.11179,299.0852,432.8299,0,0,2606.332,2606.015,400.7869,176.6866,577.4735,2,0,0,577.4735,0,0,148.3156,1238.85,0.6194252,0.8035605,0.3172331,0,250,0.3172331,2205.228,384.5766,0,10.60421,200.2772,48.25334,619.5219,524.18,95.34196,0,712.3363,4281.62,0,-2.842171e-14,1.526557e-13,4.263256e-14,49.50758,98.80803,384.5766,148.3156,0,0,0,0
tuned,2026-01-26 13:15:00,2069,13.25,36.87464,3711.217,60.6101,298.7257,458.8689,0,0,2597.852,2597.535,440.6286,194.2507,634.8793,2,0,0,634.8793,0,0,153.7013,1200.23,0.600115,0.7800859,0.3172331,0,250,0.3172331,2156.906,422.1966,0,4.563091,201.0714,36.67228,619.4521,514.3096,105.1426,0,717.3047,4299.895,0,0,-3.171907e-13,4.263256e-14,56.04701,97.65426,422.1966,153.7013,0,0,0,1.421085e-14
tuned,2026-01-26 13:30:00,2070,13.5,37.08179,3749.601,61.41656,295.6408,495.7884,0,0,2624.721,2624.404,469.9651,207.1837,677.1488,2,0,0,677.1488,0,0,150.7046,1162.365,0.5811825,0.7557673,0.3172331,0,250,0.3172331,2154.438,449.1837,0,8.010462,198.3423,46.6047,629.2781,516.5277,112.7504,0,734.8849,4397.825,0,0,8.992806e-15,4.263256e-14,53.4061,97.29848,449.1837,150.7046,0,0,0,1.421085e-14
tuned,2026-01-26 13:45:00,2071,13.75,37.27718,3795.256,56.24486,297.9532,511.1001,0,0,2656.679,2656.362,479.4745,211.3759,690.8505,2,0,0,690.8505,0,0,148.8405,1124.972,0.5624859,0.7319242,0.3172331,0,250,0.3172331,2176.887,457.1928,0,3.352898,202.0047,53.90735,640.2392,524.6131,115.6261,0,748.9802,4473.633,0,-2.842171e-14,1.421085e-14,4.263256e-14,52.89197,95.94852,457.1928,148.8405,0,0,0,0
tuned,2026-01-26 14:00:00,2072,14,37.34971,3768.83,64.73111,298.7815,546.6257,0,1,2638.181,2637.863,994.5834,372.546,1367.129,3,54.10004,96.14187,716.8874,0,500,0,1249.795,0.6248974,0.7083783,0.3172331,0,250,0.3172331,1643.28,474.0076,0,10.63107,202.6397,72.61806,637.006,396.7808,240.2253,0,786.8609,4695.627,0,5.684342e-14,-2.471356e-13,4.263256e-14,54.10004,96.14187,474.0076,0,500,0,0,5.684342e-14
tuned,2026-01-26 14:15:00,2073,14.25,37.69652,3744.743,73.56613,297.3979,585.6817,0,1,2621.32,2621.003,1008.312,378.2817,1386.594,3,56.76242,97.43744,732.3943,0,500,0,1374.598,0.687299,0.7869774,0.3172331,0,250,0.3172331,1612.69,482.2288,0,16.80371,199.9604,103.4529,638.8192,393.0147,245.8044,0,796.5081,4754.713,0,0,-7.038814e-14,4.263256e-14,56.76242,97.43744,482.2288,0,500,0,0,0
tuned,2026-01-26 14:30:00,2074,14.5,37.9003,3751.378,73.73576,301.7854,578.8035,1,1,2625.964,2625.647,625.0929,268.8063,893.8992,2,56.87082,99.36708,737.6613,0,0,0,1374.382,0.6871908,0.8655642,0.3172331,0,250,0.3172331,2000.554,484.4942,0,16.86494,202.4183,94.30928,643.4661,490.2157,153.2504,782.1315,0,1942.527,0,0,-2.324807e-13,4.263256e-14,56.87082,99.36708,484.4942,0,0,0,0,1.421085e-14
tuned,2026-01-26 14:45:00,2075,14.75,38.03167,3763.384,81.57071,300.8356,587.9415,1,1,2634.369,2634.052,639.8235,275.3035,915.127,2,56.84429,97.6525,760.6302,0,0,0,1374.165,0.6870826,0.865428,0.3172331,0,250,0.3172331,1994.228,498.7807,0,24.72642,203.1831,89.16083,647.8196,490.4021,157.4175,787.6312,0,1968.406,0,0,-3.499423e-13,4.263256e-14,56.84429,97.6525,498.7807,0,0,0,0,0
tuned,2026-01-26 15:00:00,2076,15,38.10162,3710.265,77.43132,291.9813,596.4708,1,1,2597.186,2596.868,647.0595,278.8841,925.9436,2,53.56037,94.58561,777.7976,0,0,0,1373.949,0.6869745,0.8652917,0.3172331,0,250,0.3172331,1949.809,509.6029,0,23.87095,197.3957,86.86795,639.8867,480.388,159.4987,780.6743,0,1943.034,0,0,-3.075318e-14,4.263256e-14,53.56037,94.58561,509.6029,0,0,0,0,-1.421085e-14
tuned,2026-01-26 15:15:00,2077,15.25,38.20259,3685.139,80.97347,293.2895,589.3141,1,1,2579.597,2579.28,640.1604,275.9386,916.099,2,52.75313,91.49859,771.8473,0,0,0,1373.733,0.6868663,0.8651555,0.3172331,0,250,0.3172331,1939.12,505.0809,0,28.22034,201.7909,84.23324,637.2972,479.0653,158.2319,775.814,0,1948.397,0,-5.684342e-14,7.71605e-14,4.263256e-14,52.75313,91.49859,505.0809,0,0,0,0,1.421085e-14
tuned,2026-01-26 15:30:00,2078,15.5,38.35215,3727.526,71.29035,297.6589,618.4154,1,1,2609.268,2608.951,665.1971,285.2895,950.4866,2,66.93062,92.83636,790.7196,0,0,0,1373.516,0.6867582,0.8650193,0.3172331,0,250,0.3172331,1943.754,516.4845,0,4.359729,204.8225,101.9309,647.2582,482.1699,165.0883,792.7446,0,1946.329,0,0,2.353673e-13,4.263256e-14,66.93062,92.83636,516.4845,0,0,0,0,0
tuned,2026-01-26 15:45:00,2079,15.75,38.40794,3692.285,84.85135,292.8768,579.2274,1,1,2584.599,2584.282,684.4792,293.0605,977.5397,2,73.063,94.48653,809.9901,0,0,0,1373.3,0.6866501,0.8648832,0.3172331,0,250,0.3172331,1899.803,528.7101,0,11.78836,198.3903,50.51733,642.1163,471.9859,170.1304,777.5969,0,1917.752,0,-1.136868e-13,-2.032818e-13,4.263256e-14,73.063,94.48653,528.7101,0,0,0,0,0
tuned,2026-01-26 16:00:00,2080,16,38.67227,3692.13,88.46621,293.2716,581.4421,1,1,2584.491,2584.174,699.9836,298.2495,998.2331,2,86.90036,92.53559,818.7972,0,0,0,1373.084,0.686542,0.864747,0.3172331,0,250,0.3172331,1884.19,532.7273,0,1.565852,200.736,48.71479,646.7614,471.5132,175.2482,781.9534,0,1912.878,0,-5.684342e-14,-6.628031e-14,4.263256e-14,86.90036,92.53559,532.7273,0,0,0,0,1.421085e-14
tuned,2026-01-26 16:15:00,2081,16.25,38.42412,3705.776,83.72337,289.5942,560.5284,1,1,2594.043,2593.726,699.189,297.3539,996.5428,2,91.48472,92.86361,812.1945,0,0,0,1372.868,0.6864339,0.8646109,0.3172331,0,250,0.3172331,1894.537,530.0439,0,0,196.7306,30.48456,644.7476,470.8858,173.8618,775.8166,0,1890.994,0,-5.684342e-14,3.330669e-16,4.263256e-14,83.72337,92.86361,530.0439,0,0,7.761346,0,1.421085e-14
tuned,2026-01-26 16:30:00,2082,16.5,38.21718,3676.277,100.3462,282.1961,531.6715,1,1,2573.394,2573.077,705.8697,298.179,1004.049,3,109.3067,92.2196,802.5224,0,0,0,1372.652,0.6863259,0.8644748,0.3172331,0,250,0.3172331,1867.207,525.0604,0,0,189.9765,6.611153,636.0168,461.482,174.5348,761.2949,0,1850.299,0,0,2.603473e-13,4.263256e-14,100.3462,92.2196,525.0604,0,0,8.960538,0,0
tuned,2026-01-26 16:45:00,2083,16.75,38.24364,3652.892,109.2132,276.9964,512.086,1,1,2557.024,2556.707,700.8602,293.2278,994.0879,2,132.3632,91.01526,770.7094,0,0,0,1372.436,0.6862178,0.8643387,0.3172331,0,250,0.3172331,1855.847,504.0832,0,0,185.9811,8.002856,632.4259,459.0045,173.4214,754.2116,0,1829.241,0,0,6.894485e-14,4.263256e-14,109.2132,91.01526,504.0832,0,0,23.15003,0,0
tuned,2026-01-26 17:00:00,2084,17,38.04688,3620.04,127.7344,273.1594,474.6485,1,1,2534.028,2533.711,712.0809,295.1229,1007.204,3,158.0147,90.89905,758.2901,0,0,0,1372.22,0.6861098,0.8642026,0.3172331,0,250,0.3172331,1821.63,497.1539,0,0,182.2604,0,623.4012,448.1428,175.2585,743.2657,0,1800.931,0,1.705303e-13,-3.089751e-13,4.263256e-14,127.7344,90.89905,474.6485,0,0,30.28025,22.50537,1.421085e-14
tuned,2026-01-26 17:15:00,2085,17.25,38.06818,3586.883,166.0359,266.2474,462.5255,1,1,2510.818,2510.501,701.1169,287.2683,988.3852,2,183.4112,89.7385,715.2354,0,0,0,1372.004,0.6860018,0.8640666,0.3172331,0,250,0.3172331,1809.384,468.8043,0,0,176.5089,0,618.0475,445.3868,172.6607,732.6551,0,1769.788,0,-1.136868e-13,3.015366e-13,4.263256e-14,166.0359,89.7385,462.5255,0,0,17.37535,6.278847,2.842171e-14
tuned,2026-01-26 17:30:00,2086,17.5,37.99555,3557.554,204.0115,265.4759,458.6228,1,1,2490.288,2489.971,714.5684,289.3072,1003.876,3,216.1214,89.33775,698.4165,0,0,0,1371.788,0.6858938,0.8639305,0.3172331,0,250,0.3172331,1775.402,458.1861,0,0,176.1381,0.4366682,611.7907,436.1643,175.6264,725.5788,0,1754.996,0,-5.684342e-14,3.478329e-13,4.263256e-14,204.0115,89.33775,458.1861,0,0,12.10985,0,-1.421085e-14
tuned,2026-01-26 17:45:00,2087,17.75,38.06841,3502.697,228.0081,261.3066,422.8452,1,1,2451.888,2451.571,695.6804,278.6163,974.2966,2,235.9957,86.92125,651.3797,0,0,0,1371.572,0.6857858,0.8637945,0.3172331,0,250,0.3172331,1755.89,426.9486,0,0,174.3854,0,603.5453,432.2217,171.3235,710.838,0,1722.491,0,-1.136868e-13,9.636736e-14,4.263256e-14,228.0081,86.92125,422.8452,0,0,7.987631,4.103407,-1.421085e-14
tuned,2026-01-26 18:00:00,2088,18,38.10124,3485.023,245.8719,2.403779,404.991,1,1,2439.516,2439.199,631.539,246.3545,877.8935,2,269.4947,0.387224,608.0115,0,0,0,1371.356,0.6856779,0.8636586,0.3172331,0,250,0.3172331,1807.66,398.3631,0,0,2.016555,6.627878,601.0343,445.3611,155.6732,693.3486,0,1390.176,0,-1.136868e-13,-1.857403e-13,4.263256e-14,245.8719,0.387224,398.3631,0,0,23.6229,0,1.065814e-14
tuned,2026-01-26 18:15:00,2089,18.25,38.23274,3474.568,290.7697,1.873988,398.4603,1,1,2432.197,2431.88,633.163,243.3321,876.4951,2,300.921,1.280286,574.2938,0,0,0,1371.14,0.6855699,0.8635226,0.3172331,0,250,0.3172331,1798.717,375.6675,0,0,0.5937018,22.79286,601.3743,444.7428,156.6315,693.7106,0,1388.445,0,0,-2.309264e-13,4.263256e-14,290.7697,1.280286,375.6675,0,0,10.15135,0,-1.776357e-15
tuned,2026-01-26 18:30:00,2090,18.5,38.29433,3487.385,315.5376,0,390.7875,1,0,2441.17,2440.852,365.8768,161.2964,527.1732,2,0,0,527.1732,0,0,315.5376,1292.04,0.6460198,0.8633867,0.3172331,0,250,0.3172331,2074.976,344.5843,0,0,0,46.20321,604.6055,513.9101,90.69542,686.6497,0,1373.299,0,-2.842171e-14,2.861045e-13,4.263256e-14,315.5376,0,344.5843,328.5178,0,0,0,0
tuned,2026-01-26 18:45:00,2091,18.75,38.38102,3463.738,353.3221,0,358.3748,1,0,2424.617,2424.3,347.6498,153.2611,500.9109,2,0,0,500.9109,0,0,353.3221,1203.506,0.6017528,0.8135784,0.3172331,0,250,0.3172331,2076.65,327.0707,0,0,0,31.30406,601.9276,515.5424,86.38518,676.5749,0,1353.15,0,-2.842171e-14,-1.998401e-15,4.263256e-14,353.3221,0,327.0707,354.9897,0,0,0,0
tuned,2026-01-26 19:00:00,2092,19,38.35473,3434.908,381.782,0.2997109,342.7426,0,0,2404.436,2404.119,313.9678,138.4124,452.3802,1,0,0,452.3802,0,0,382.0817,1107.796,0.5538979,0.7578299,0.3172331,0,250,0.3172331,2090.151,295.4776,0,0,0,47.26496,596.4892,518.5218,77.96741,0,668.6596,3677.628,0,-2.842171e-14,1.171285e-13,4.263256e-14,381.782,0.2997109,295.4776,387.6893,0,0,0,-2.053913e-14
tuned,2026-01-26 19:15:00,2093,19.25,38.38175,3476.65,397.7761,0,294.3225,0,0,2433.655,2433.338,283.2745,124.8813,408.1559,1,0,0,408.1559,0,0,393.634,1009.213,0.5046065,0.6975628,0.3172331,0,250,0.3172331,2150.063,266.5037,0,4.142165,0,27.81874,604.1834,533.7784,70.40498,0,665.5661,3667.759,0,-2.842171e-14,-7.882583e-15,4.263256e-14,393.634,0,266.5037,396.1121,0,0,0,0
tuned,2026-01-26 19:30:00,2094,19.5,38.3176,3456.058,417.2652,0,285.4181,0,0,2419.241,2418.923,253.3346,111.6823,365.017,1,0,0,365.017,0,0,397.6731,909.6358,0.4548179,0.6354866,0.3172331,0,250,0.3172331,2165.589,238.5237,0,19.59212,0,46.89445,599.5545,536.6926,62.86193,0,659.9967,3663.778,0,-1.421085e-14,-9.903189e-14,4.263256e-14,397.6731,0,238.5237,401.6953,0,0,0,0
tuned,2026-01-26 19:45:00,2095,19.75,38.0955,3430.879,412.8681,0,243.3626,0,0,2401.616,2401.298,228.1388,100.5748,328.7136,1,0,0,328.7136,0,0,392.3009,811.4173,0.4057087,0.5727843,0.3172331,0,250,0.3172331,2173.16,215.385,0,20.56715,0,27.97761,591.6045,535.3276,56.27696,0,642.7942,3570.847,0,-2.842171e-14,-5.306866e-14,4.263256e-14,392.3009,0,215.385,393.1493,0,0,0,0
tuned,2026-01-26 20:00:00,2096,20,37.77446,3400.102,392.8419,0,232.0216,0,0,2380.072,2379.754,199.0887,87.76805,286.8567,1,0,0,286.8567,0,0,381.1312,716.0068,0.3580034,0.5109376,0.3172331,0,250,0.3172331,2180.666,188.6956,0,11.71075,0,43.32606,581.2412,532.544,48.69724,0,630.8927,3490.111,0,0,5.984102e-14,4.263256e-14,381.1312,0,188.6956,382.5638,0,0,0,0
tuned,2026-01-26 20:15:00,2097,20.25,37.44759,3386.714,364.5653,0,221.1403,0,0,2370.7,2370.383,186.1778,82.07631,268.2541,1,0,0,268.2541,0,0,361.4652,625.5278,0.3127639,0.450859,0.3172331,0,250,0.3172331,2184.205,177.1602,0,3.100107,0,43.98012,573.9131,528.7653,45.14782,0,621.4885,3423.535,0,-1.421085e-14,1.026956e-13,4.263256e-14,361.4652,0,177.1602,361.9183,0,0,0,0
tuned,2026-01-26 20:30:00,2098,20.5,37.33082,3350.667,335.9475,6.507396,198.9079,0,0,2345.467,2345.15,175.0188,77.15688,252.1757,1,0,0,252.1757,0,0,337.5854,541.033,0.2705165,0.3938857,0.3172331,0,250,0.3172331,2170.131,166.7773,0,0,4.869472,32.13059,566.0444,523.7296,42.31481,0,608.6407,3355.924,0,0,6.611378e-14,4.263256e-14,335.9475,1.637924,166.7773,342.5661,0,0,0,1.665335e-14
tuned,2026-01-26 20:45:00,2099,20.75,36.82746,3329.029,306.2588,5.767102,169.4218,0,0,2330.32,2330.003,153.2614,67.56516,220.8266,1,0,0,220.8266,0,0,305.1387,464.6631,0.2323316,0.3406805,0.3172331,0,250,0.3172331,2176.742,146.9337,0,3.726257,3.16092,22.48813,554.9731,518.3978,36.57524,0,591.3186,3264.133,0,-1.421085e-14,2.78666e-14,4.263256e-14,302.5325,2.606182,146.9337,305.1387,0,0,0,-2.753353e-14
tuned,2026-01-26 21:00:00,2100,21,36.65103,3300.559,260.7445,1.965907,155.5138,0,0,2310.391,2310.074,133.592,58.89392,192.4859,1,0,0,192.4859,0,0,262.7104,398.9124,0.1994562,0.2925915,0.3172331,0,250,0.3172331,2176.482,128.348,0,0,0,27.16574,547.6954,515.9512,31.74418,0,581.285,3197.067,0,0,-9.575674e-14,4.263256e-14,260.7445,1.965907,128.348,278.3825,0,0,0,1.176836e-14
tuned,2026-01-26 21:15:00,2101,21.25,36.3429,3266.325,226.4065,0,140.3655,0,0,2286.427,2286.11,121.0469,53.36343,174.4104,1,0,0,174.4104,0,0,226.4065,342.2479,0.171124,0.2511893,0.3172331,0,250,0.3172331,2165.063,116.7253,0,0,0,23.64019,537.6944,509.1534,28.54096,0,568.0763,3124.419,0,0,1.626477e-14,4.263256e-14,226.4065,0,116.7253,242.9348,0,0,0,0
tuned,2026-01-26 21:30:00,2102,21.5,36.22041,3257.696,196.02,0,124.6894,0,0,2280.387,2280.07,116.4442,51.3343,167.7785,1,0,0,167.7785,0,0,196.02,293.1891,0.1465945,0.2155085,0.3172331,0,250,0.3172331,2163.626,112.4513,0,0,0,12.23812,534.58,507.2082,27.3718,0,561.4114,3087.763,0,-7.105427e-15,-1.013911e-13,4.263256e-14,196.02,0,112.4513,205.0979,0,0,0,0
tuned,2026-01-26 21:45:00,2103,21.75,36.01812,3224.44,155.1647,0.539253,110.7955,0,0,2257.108,2256.791,104.3136,45.98657,150.3002,1,0,0,150.3002,0,0,155.7039,254.2169,0.1271085,0.1846169,0.3172331,0,250,0.3172331,2152.477,100.98,0,0,0,9.815528,526.3769,501.9761,24.40082,0,550.2518,3026.385,0,-7.105427e-15,-5.409562e-14,4.263256e-14,155.1647,0.539253,100.98,168.5714,0,0,0,-5.77316e-15
tuned,2026-01-26 22:00:00,2104,22,35.68413,3279.237,122.6202,0.01428928,94.92257,0,0,2295.466,2295.148,0,0,0,0,0,0,0,0,0,122.6344,223.5183,0.1117592,0.1600767,0.3172331,0,250,0.3172331,2295.148,0,0,0,0,94.92257,530.7747,530.7013,0.073353,0,552.65,3039.575,0,0,-3.799738e-14,4.263256e-14,122.6202,0.01428928,0,140.9372,0,0,0,5.578871e-15
tuned,2026-01-26 22:15:00,2105,22.25,35.44452,3244.998,108.6737,3.434522,102.7465,0,0,2271.499,2271.181,0,0,0,0,0,0,0,0,0,93.93252,200,0.1,0.1407462,0.3172331,0,250,0.3172331,2271.181,0,0,14.74115,3.434522,102.7465,522.0513,521.9784,0.07290866,0,545.5922,3032.11,0,0,2.942091e-15,4.263256e-14,93.93252,0,0,93.93252,0,0,0,0
tuned,2026-01-26 22:30:00,2106,22.5,34.90132,3294.231,82.31233,2.557056,93.24278,0,0,2305.962,2305.645,165.1935,61.17787,226.3714,1,97.78634,3.155905,125.3032,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2140.451,85.30511,0,0,0,7.937669,522.7925,485.269,37.52351,0,548.2465,3015.355,0,1.421085e-14,0,4.263256e-14,82.31233,2.557056,85.30511,0,0.1259371,16.07286,0,7.105427e-15
tuned,2026-01-26 22:45:00,2107,22.75,34.6894,3294.335,83.16287,2.722485,79.90863,0,0,2306.035,2305.717,143.3728,52.656,196.0288,1,88.55834,3.659935,103.6846,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2162.345,70.76319,0,0,0,9.145441,520.0605,487.6553,32.40521,0,542.3738,2983.056,0,7.105427e-15,0,4.263256e-14,83.16287,2.722485,70.76319,0,0.1259371,6.332918,0,-8.881784e-16
tuned,2026-01-26 23:00:00,2108,23,34.4991,3308.579,77.20065,9.736296,86.32795,0,0,2316.005,2315.688,130.4676,47.50691,177.9745,1,84.01758,4.116196,89.71483,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2185.22,61.36559,0,0,5.6201,24.96236,519.8549,490.4987,29.35622,0,543.6087,2999.542,0,-3.552714e-14,0,4.263256e-14,77.20065,4.116196,61.36559,0,0.1259371,6.816923,0,-3.552714e-15
tuned,2026-01-26 23:15:00,2109,23.25,34.00539,3334.513,70.72525,2.312172,72.0929,0,0,2334.159,2333.842,116.2501,33.74995,150,1,74.52188,2.900718,0,0,72.5774,0,218.1129,0.1090564,0.1259371,0.3172331,0,250,0.3172331,2217.592,0,0,0,0,72.0929,517.6199,491.7701,25.8498,0,541.5073,2978.29,0,-1.421085e-14,-3.552714e-15,4.263256e-14,70.72525,2.312172,0,0,72.5774,4.385181,0,8.881784e-16
tuned,2026-01-26 23:30:00,2110,23.5,33.86531,3271.95,58.38223,5.025083,64.68247,0,1,2290.365,2290.048,444.4378,128.5109,572.9487,2,66.74267,6.206037,0,0,500,0,343.0785,0.1715393,0.1373425,0.3172331,0,250,0.3172331,1845.61,0,0,0,0,64.68247,506.1786,407.8862,98.2924,0,550.6921,3028.807,0,8.526513e-14,2.423062e-14,4.263256e-14,58.38223,5.025083,0,0,500,9.541401,0,8.526513e-14
tuned,2026-01-26 23:45:00,2111,23.75,33.59615,3308.922,46.74721,7.011995,61.68206,0,1,2316.245,2315.928,434.9938,125.5065,560.5002,2,56.99962,3.500621,0,0,500,0,468.0245,0.2340123,0.2160315,0.3172331,0,250,0.3172331,1880.934,0,0,0,3.511373,61.68206,508.5705,412.9907,95.57983,0,552.0405,3042.28,0,0,-8.404388e-14,4.263256e-14,46.74721,3.500621,0,0,500,10.25241,0,-5.684342e-14
tuned,2026-01-27 00:00:00,2112,0,33.36628,3307.535,48.53027,2.455693,54.15456,1,1,2315.274,2314.957,438.0679,126.4358,564.5037,2,60.58013,3.92355,0,0,500,0,592.9508,0.2964754,0.2947082,0.3172331,0,250,0.3172331,1876.889,0,0,0,0,54.15456,505.5506,409.8272,95.72336,548.0879,0,1096.176,0,0,-1.31839e-13,4.263256e-14,48.53027,2.455693,0,0,500,13.51771,0,4.263256e-14
tuned,2026-01-27 00:15:00,2113,0.25,32.93078,3280.174,51.2652,11.66203,59.85308,1,1,2296.122,2295.805,435.4318,125.7634,561.1953,2,56.46311,4.732175,0,0,500,0,717.8575,0.3589288,0.3733725,0.3172331,0,250,0.3172331,1860.373,0,0,0,6.929858,59.85308,496.1783,402.0155,94.1628,540.7129,0,1093.38,0,-5.684342e-14,-4.507505e-14,4.263256e-14,51.2652,4.732175,0,0,500,5.197913,0,-4.973799e-14
tuned,2026-01-27 00:30:00,2114,0.5,32.76511,3250.8,58.34357,2.009575,62.16777,1,1,2275.56,2275.243,432.1945,124.4149,556.6094,2,55.8022,0.8072164,0,0,500,0,842.7445,0.4213722,0.4520243,0.3172331,0,250,0.3172331,1843.049,0,0,2.541373,1.202359,62.16777,489.8063,396.7097,93.09662,534.5059,0,1075.47,0,0,1.708078e-13,4.263256e-14,55.8022,0.8072164,0,0,500,0,0,5.684342e-14
tuned,2026-01-27 00:45:00,2115,0.75,32.59955,3256.595,34.09722,3.178442,81.01484,1,1,2279.616,2279.299,428.2573,123.4225,551.6798,2,49.55386,2.12597,0,0,500,0,967.6118,0.4838059,0.5306639,0.3172331,0,250,0.3172331,1851.042,0,0,0,1.052472,81.01484,488.7634,396.8744,91.88895,537.667,0,1077.149,0,0,-2.38698e-14,4.263256e-14,34.09722,2.12597,0,0,500,15.45664,0,-7.81597e-14
tuned,2026-01-27 01:00:00,2116,1,32.36065,3208.943,42.39394,0,69.86702,1,1,2246.26,2245.943,428.6013,123.3695,551.9708,2,51.27362,0.697224,0,0,500,0,1092.46,0.5462298,0.609291,0.3172331,0,250,0.3172331,1817.342,0,0,0,0,69.86702,478.9132,387.4657,91.44744,525.7313,0,1051.463,0,4.263256e-14,3.431699e-13,4.263256e-14,42.39394,0,0,0,500,9.576905,0,2.4869e-14
tuned,2026-01-27 01:15:00,2117,1.25,32.00203,3260.835,50.55901,0,85.88002,1,1,2282.584,2282.267,430.4379,123.937,554.375,2,53.30962,1.065327,0,0,500,0,1217.288,0.6086438,0.6879057,0.3172331,0,250,0.3172331,1851.829,0,0,0,0,85.88002,482.5987,391.5257,91.07305,533.62,0,1067.24,0,5.684342e-14,-3.361755e-13,4.263256e-14,50.55901,0,0,0,500,3.815937,0,2.04281e-14
tuned,2026-01-27 01:30:00,2118,1.5,31.88036,3250.417,45.1105,0,60.49794,1,1,2275.292,2274.974,436.6619,125.756,562.4179,2,61.08463,1.333278,0,0,500,0,1342.096,0.671048,0.7665081,0.3172331,0,250,0.3172331,1838.312,0,0,0,0,60.49794,479.6994,387.5712,92.12826,526.0819,0,1052.164,0,2.842171e-14,-3.391731e-13,4.263256e-14,45.1105,0,0,0,500,17.30741,0,4.263256e-14
tuned,2026-01-27 01:45:00,2119,1.75,31.82877,3267.245,49.31047,0,55.28613,1,1,2287.072,2286.755,116.4071,33.59293,150,1,61.70032,0.9988504,0,0,87.30083,0,1363.71,0.6818549,0.8450981,0.3172331,0,250,0.3172331,2170.347,0,0,0,0,55.28613,481.6069,457.0273,24.57957,502.2623,0,1004.525,0,-2.131628e-14,-1.820766e-13,4.263256e-14,49.31047,0,0,0,87.30083,13.3887,0,-7.105427e-15
tuned,2026-01-27 02:00:00,2120,2,31.67409,3263.135,44.74438,0,55.73111,1,1,2284.194,2283.877,116.3995,33.60047,150,1,58.59058,1.090224,0,0,90.3192,0,1386.075,0.6930375,0.8587081,0.3172331,0,250,0.3172331,2167.478,0,0,0,0,55.73111,479.2837,454.7934,24.49023,500.0877,0,1000.175,0,-7.105427e-15,5.739853e-14,4.263256e-14,44.74438,0,0,0,90.3192,14.93642,0,3.552714e-15
tuned,2026-01-27 02:15:00,2121,2.25,31.60737,3248.449,42.3704,0.03424591,25.82265,1,1,2273.915,2273.597,116.4531,33.54693,150,1,63.99997,0.4417897,0,0,85.55824,0,1407.246,0.7036232,0.8727911,0.3172331,0,250,0.3172331,2157.144,0,0,0,0,25.82265,476.3931,451.9293,24.46379,490.8862,0,981.7724,0,-1.421085e-14,-1.054712e-14,4.263256e-14,42.3704,0.03424591,0,0,85.55824,22.03711,0,-1.776357e-14
tuned,2026-01-27 02:30:00,2122,2.5,31.34366,3238.566,33.46205,0,41.41504,1,1,2266.996,2266.679,116.4732,33.52681,150,1,62.47596,0.1980035,0,0,87.32604,0,1428.856,0.7144282,0.8861224,0.3172331,0,250,0.3172331,2150.206,0,0,0,0,41.41504,472.0748,447.7546,24.32021,489.9056,0,979.8111,0,-7.105427e-15,-5.584422e-14,4.263256e-14,33.46205,0,0,0,87.32604,29.21191,0,-1.421085e-14
tuned,2026-01-27 02:45:00,2123,2.75,31.18975,3218.525,44.77827,0,39.63658,1,1,2252.967,2252.65,116.3327,33.66725,150,1,61.43863,1.899117,0,0,86.66225,0,1450.297,0.7251485,0.8997299,0.3172331,0,250,0.3172331,2136.317,0,0,0,0,39.63658,467.5052,443.2996,24.20562,485.1917,0,970.3833,0,-1.421085e-14,4.471978e-13,4.263256e-14,44.77827,0,0,0,86.66225,18.55948,0,-3.552714e-15
tuned,2026-01-27 03:00:00,2124,3,31.07741,3259.7,48.38014,0,22.27308,1,1,2281.79,2281.472,116.3862,33.6138,150,1,62.26405,1.251711,0,0,86.48424,0,1471.69,0.7358448,0.9132307,0.3172331,0,250,0.3172331,2165.086,0,0,0,0,22.27308,472.275,448.1203,24.15477,486.344,0,972.6881,0,-7.105427e-15,1.300071e-13,4.263256e-14,48.38014,0,0,0,86.48424,15.13561,0,3.552714e-15
tuned,2026-01-27 03:15:00,2125,3.25,30.94806,3259.905,48.47349,0,40.14834,1,1,2281.934,2281.616,116.2887,33.71133,150,1,61.52945,2.432985,0,0,86.03756,0,1492.967,0.7464837,0.9267014,0.3172331,0,250,0.3172331,2165.328,0,0,0,0,40.14834,470.9179,446.8542,24.06372,488.8509,0,977.7018,0,0,-2.378098e-13,4.263256e-14,48.47349,0,0,0,86.03756,15.48894,0,-1.776357e-15
tuned,2026-01-27 03:30:00,2126,3.5,31.18097,3275.098,50.4832,2.726372,51.52081,1,1,2292.568,2292.251,116.3822,33.61785,150,1,60.29994,1.300705,0,0,88.39936,0,1514.832,0.7574161,0.9400997,0.3172331,0,250,0.3172331,2175.869,0,0,0,1.425667,51.52081,475.6274,451.4164,24.21102,495.723,0,993.9053,0,0,-3.596012e-13,4.263256e-14,50.4832,1.300705,0,0,88.39936,9.81674,0,2.131628e-14
tuned,2026-01-27 03:45:00,2127,3.75,31.11122,3287.232,60.40736,1.188657,37.69948,1,1,2301.062,2300.745,116.1875,33.81247,150,1,69.80955,3.658018,0,0,76.53243,0,1533.727,0.7668634,0.9538676,0.3172331,0,250,0.3172331,2184.557,0,0,0,0,37.69948,476.6308,452.4986,24.13223,494.12,0,988.2399,0,0,-3.848033e-13,4.263256e-14,60.40736,1.188657,0,0,76.53243,11.87155,0,7.105427e-15
tuned,2026-01-27 04:00:00,2128,4,30.92866,3303.657,80.87097,0.0584313,39.68845,1,1,2312.56,2312.243,116.3168,33.68323,150,1,79.87386,2.092648,0,0,68.03349,0,1550.494,0.7752469,0.9657653,0.3172331,0,250,0.3172331,2195.926,0,0,0.9971026,0,39.68845,477.0282,452.9693,24.05893,494.8394,0,991.3987,0,-1.421085e-14,-3.442802e-13,4.263256e-14,79.87386,0.0584313,0,0,68.03349,2.034217,0,-4.440892e-16
tuned,2026-01-27 04:15:00,2129,4.25,30.94416,3312.169,101.8091,0.6080785,40.50848,1,1,2318.518,2318.201,116.2822,33.71783,150,1,89.05484,2.511742,0,0,58.43342,0,1564.858,0.782429,0.9763232,0.3172331,0,250,0.3172331,2201.919,0,0,12.75424,0,40.50848,478.4254,454.3652,24.06025,496.4419,0,1014.885,0,-1.421085e-14,-3.668177e-13,4.263256e-14,89.05484,0.6080785,0,0,58.43342,1.903664,0,-8.881784e-16
tuned,2026-01-27 04:30:00,2130,4.5,30.72541,3342.224,115.1845,0,30.50301,1,1,2339.557,2339.24,116.297,33.70303,150,1,109.3972,2.332404,0,0,38.27036,0,1574.179,0.7870897,0.9853682,0.3172331,0,250,0.3172331,2222.943,0,0,5.787257,0,30.50301,480.3817,456.4372,23.94442,496.4035,0,1002.79,0,-7.105427e-15,-2.53908e-13,4.263256e-14,109.3972,0,0,0,38.27036,2.332404,0,6.661338e-15
tuned,2026-01-27 04:45:00,2131,4.75,30.71493,3317.338,128.1187,0,43.1202,1,1,2322.136,2321.819,116.4753,33.5247,150,1,129.179,0.1725096,0,0,20.64845,0,1579.094,0.7895468,0.9912376,0.3172331,0,250,0.3172331,2205.344,0,0,0,0,43.1202,476.6918,452.7165,23.97536,495.093,0,990.1859,0,0,3.653744e-13,4.263256e-14,128.1187,0,0,0,20.64845,1.232836,0,-8.65974e-15
tuned,2026-01-27 05:00:00,2132,5,30.77306,3289.892,162.1581,0,25.23208,1,1,2302.925,2302.607,119.5062,34.59866,154.1049,1,152.0319,2.073018,0,0,0,0,1578.845,0.7894225,0.9943321,0.3172331,0,250,0.3172331,2183.101,0,0,10.12626,0,25.23208,473.3694,448.7395,24.62988,488.5246,0,994.5171,0,7.105427e-15,-3.944622e-13,4.263256e-14,152.0319,0,0,0,0,2.073018,0,4.440892e-15
tuned,2026-01-27 05:15:00,2133,5.25,30.6827,3293.189,183.5766,0,38.04605,1,1,2305.233,2304.915,146.5849,42.28402,188.8689,1,187.7771,1.091746,0,0,0,0,1578.596,0.7892982,0.9941756,0.3172331,0,250,0.3172331,2158.331,0,0,0,0,38.04605,472.8776,442.7433,30.13436,492.8318,0,985.6635,0,-1.421085e-14,8.21565e-14,4.263256e-14,183.5766,0,0,0,0,5.292299,0,-6.217249e-15
tuned,2026-01-27 05:30:00,2134,5.5,30.63305,3292.339,240.4937,3.875749,30.72848,1,1,2304.637,2304.32,183.7011,52.86218,236.5633,1,236.4033,0.1600395,0,0,0,0,1578.348,0.789174,0.9940191,0.3172331,0,250,0.3172331,2120.619,0,0,4.09045,3.715709,30.72848,472.2264,434.5206,37.70586,493.6791,0,1000.824,0,0,-2.727818e-13,4.263256e-14,236.4033,0.1600395,0,0,0,0,0,1.137979e-15
tuned,2026-01-27 05:45:00,2135,5.75,30.52092,3304.319,290.1324,6.518385,45.23667,1,1,2313.023,2312.706,224.4548,64.83385,289.2887,1,286.7951,2.493589,0,0,0,0,1578.1,0.7890498,0.9938626,0.3172331,0,250,0.3172331,2088.251,0,0,3.33732,4.024797,45.23667,472.75,426.8097,45.9403,500.8893,0,1014.478,0,1.421085e-14,1.184608e-13,4.263256e-14,286.7951,2.493589,0,0,0,0,0,2.4869e-14
tuned,2026-01-27 06:00:00,2136,6,30.56721,3345.9,328.1441,4.664054,71.82727,1,1,2342.13,2341.813,258.7475,74.66662,333.4141,1,331.2233,2.190839,0,0,0,0,1577.851,0.7889255,0.9937061,0.3172331,0,250,0.3172331,2083.065,0,0,0,2.473215,71.82727,479.1978,426.1933,53.00442,515.5558,0,1035.378,0,-1.421085e-14,1.060263e-13,4.263256e-14,328.1441,2.190839,0,0,0,3.079167,0,-1.64313e-14
tuned,2026-01-27 06:15:00,2137,6.25,30.52539,3376.439,366.9215,1.607448,78.21933,1,1,2363.507,2363.19,288.4818,82.9918,371.4736,1,371.4317,0.04189755,0,0,0,0,1577.603,0.7888013,0.9935497,0.3172331,0,250,0.3172331,2074.708,0,0,0,1.56555,78.21933,483.1168,424.0843,59.03247,523.0646,0,1048.83,0,-1.421085e-14,3.597123e-13,4.263256e-14,366.9215,0.04189755,0,0,0,4.510225,0,-5.329071e-15
tuned,2026-01-27 06:30:00,2138,6.5,30.81553,3393.149,394.239,1.291198,58.53866,1,1,2375.204,2374.887,311.4438,89.614,401.0578,1,400.8585,0.1993092,0,0,0,0,1577.354,0.7886772,0.9933933,0.3172331,0,250,0.3172331,2063.443,0,0,0,1.091888,58.53866,488.6959,424.5514,64.14452,526.2096,0,1054.303,0,0,-2.694511e-13,4.263256e-14,394.239,0.1993092,0,0,0,6.619477,0,1.776357e-14
tuned,2026-01-27 06:45:00,2139,6.75,30.97751,3374.013,420.4691,0,65.28364,1,1,2361.809,2361.492,323.3437,93.03561,416.3793,1,416.1951,0.1842094,0,0,0,0,1577.106,0.788553,0.9932369,0.3172331,0,250,0.3172331,2038.148,0,0,4.274054,0,65.28364,487.7278,420.8899,66.83792,527.407,0,1062.187,0,1.421085e-14,-2.008393e-13,4.263256e-14,416.1951,0,0,0,0,0.1842094,0,1.909584e-14
tuned,2026-01-27 07:00:00,2140,7,31.04134,3395.959,420.91,0,59.20311,1,1,2377.171,2376.854,326.6567,93.99203,420.6487,1,420.4328,0.2158807,0,0,0,0,1576.858,0.7884289,0.9930806,0.3172331,0,250,0.3172331,2050.197,0,0,0.4772075,0,59.20311,491.6129,423.9928,67.62012,530.2284,0,1061.28,0,-1.421085e-14,3.272937e-13,4.263256e-14,420.4328,0,0,0,0,0.2158807,0,6.550316e-15
tuned,2026-01-27 07:15:00,2141,7.25,30.96642,3408.23,416.177,1.152283,68.69612,1,1,2385.761,2385.444,322.8398,92.90925,415.7491,1,415.3902,0.3588892,0,0,0,0,1576.61,0.7883048,0.9929242,0.3172331,0,250,0.3172331,2062.604,0,0,0.7868405,0.7933942,68.69612,492.5499,425.8328,66.71708,532.9247,0,1068.575,0,-1.421085e-14,1.684208e-13,4.263256e-14,415.3902,0.3588892,0,0,0,0,0,-4.718448e-15
tuned,2026-01-27 07:30:00,2142,7.5,31.35891,3436.708,390.8638,0,88.61653,1,1,2405.696,2405.379,307.9114,88.62758,396.5389,1,396.0598,0.4791773,0,0,0,0,1576.361,0.7881807,0.9927679,0.3172331,0,250,0.3172331,2097.467,0,0,0,0,88.61653,501.1324,436.9251,64.20734,544.0124,0,1088.025,0,-5.684342e-14,-4.996004e-15,4.263256e-14,390.8638,0,0,0,0,5.675168,0,-6.217249e-15
tuned,2026-01-27 07:45:00,2143,7.75,31.66713,3443.025,345.9225,0,71.43338,1,1,2410.117,2409.8,284.2936,81.83627,366.1299,1,365.6245,0.5053759,0,0,0,0,1576.113,0.7880566,0.9926116,0.3172331,0,250,0.3172331,2125.506,0,0,0,0,71.43338,505.6244,445.9152,59.70921,542.7376,0,1085.475,0,-5.684342e-14,-4.289902e-13,4.263256e-14,345.9225,0,0,0,0,20.20745,0,-2.131628e-14
tuned,2026-01-27 08:00:00,2144,8,31.87926,3441.544,310.4854,265.4623,52.06671,1,1,2409.081,2408.764,381.3505,129.0849,510.4354,2,328.1225,182.3129,0,0,0,0,1575.865,0.7879325,0.9924554,0.3172331,0,250,0.3172331,2027.413,0,0,0,83.14949,52.06671,507.8933,427.4284,80.46491,567.4902,0,1278.413,0,-2.842171e-14,-4.297673e-13,4.263256e-14,310.4854,182.3129,0,0,0,17.63716,0,0
tuned,2026-01-27 08:15:00,2145,8.25,32.06841,3458.057,266.1672,276.451,60.00897,1,1,2420.64,2420.322,353.2061,121.185,474.3912,1,290.2307,184.1604,0,0,0,0,1575.617,0.7878085,0.9922991,0.3172331,0,250,0.3172331,2067.116,0,0,0,92.2906,60.00897,512.5786,437.7189,74.85976,571.611,0,1302.423,0,4.263256e-14,-2.421396e-13,4.263256e-14,266.1672,184.1604,0,0,0,24.06354,0,2.842171e-14
tuned,2026-01-27 08:30:00,2146,8.5,32.2669,3452.718,217.6648,272.9966,69.13848,1,1,2416.903,2416.586,317.1846,111.264,428.4486,1,240.1381,188.3105,0,0,0,0,1575.369,0.7876845,0.9921429,0.3172331,0,250,0.3172331,2099.401,0,0,0,84.68608,69.13848,514.1645,446.6201,67.54438,572.5924,0,1291.268,0,0,-1.004752e-13,4.263256e-14,217.6648,188.3105,0,0,0,22.47327,0,0
tuned,2026-01-27 08:45:00,2147,8.75,32.39399,3448.21,170.2238,270.9579,69.49357,1,1,2413.747,2413.43,291.1271,104.0774,395.2045,1,203.9842,191.2202,0,0,0,0,1575.121,0.7875605,0.9919867,0.3172331,0,250,0.3172331,2122.303,0,0,0,79.73769,69.49357,515.0249,452.839,62.18592,571.7443,0,1281.036,0,5.684342e-14,-2.384759e-13,4.263256e-14,170.2238,191.2202,0,0,0,33.76048,0,2.842171e-14
tuned,2026-01-27 09:00:00,2148,9,32.83906,3478.019,135.6585,278.5341,90.82644,1,1,2434.614,2434.296,259.7542,95.37406,355.1282,1,160.8818,194.2464,0,0,0,0,1574.873,0.7874365,0.9918306,0.3172331,0,250,0.3172331,2174.542,0,0,0,84.28765,90.82644,524.961,468.8834,56.07762,583.8418,0,1313.08,0,-2.842171e-14,2.031708e-14,4.263256e-14,135.6585,194.2464,0,0,0,25.22334,0,0
tuned,2026-01-27 09:15:00,2149,9.25,33.07292,3499.879,107.2704,274.766,106.1074,1,1,2449.915,2449.598,242.0069,90.28235,332.2893,1,137.9146,194.3747,0,0,0,0,1574.625,0.7873125,0.9916745,0.3172331,0,250,0.3172331,2207.591,0,0,0,80.39136,106.1074,531.2069,478.6646,52.54234,591.9538,0,1322.583,0,-5.684342e-14,4.433121e-13,4.263256e-14,107.2704,194.3747,0,0,0,30.64417,0,-1.421085e-14
tuned,2026-01-27 09:30:00,2150,9.5,33.10211,3547.491,82.30007,274.9394,121.9793,1,1,2483.244,2482.927,230.1737,87.11032,317.284,1,120.7269,196.5571,0,0,0,0,1574.377,0.7871886,0.9915183,0.3172331,0,250,0.3172331,2252.753,0,0,0,78.38232,121.9793,538.8086,488.7972,50.0114,602.3743,0,1339.958,0,-1.421085e-14,-1.109113e-13,4.263256e-14,82.30007,196.5571,0,0,0,38.42687,0,0
tuned,2026-01-27 09:45:00,2151,9.75,33.2445,3567.191,65.08562,281.3023,137.3605,1,1,2497.033,2496.716,215.1362,83.06534,298.2015,1,99.00273,199.1988,0,0,0,0,1574.129,0.7870647,0.9913623,0.3172331,0,250,0.3172331,2281.58,0,0,0,82.10346,137.3605,543.6483,496.7403,46.90802,609.7114,0,1361.051,0,1.421085e-14,-5.462297e-14,4.263256e-14,65.08562,199.1988,0,0,0,33.91711,0,0
tuned,2026-01-27 10:00:00,2152,10,33.1454,3551.842,55.77681,293.0408,135.616,1,1,2486.29,2485.972,208.7838,81.0208,289.8046,1,92.64834,197.1563,0,0,0,0,1573.882,0.7869408,0.9912062,0.3172331,0,250,0.3172331,2277.189,0,0,0,95.88454,135.616,540.0275,494.6103,45.4172,605.0872,0,1375.575,0,-4.263256e-14,3.815837e-13,4.263256e-14,55.77681,197.1563,0,0,0,36.87152,0,-2.842171e-14
tuned,2026-01-27 10:15:00,2153,10.25,33.47956,3610.216,44.57961,296.5275,176.7903,1,1,2527.151,2526.834,202.3036,79.29971,281.6033,1,83.10118,198.5021,0,0,0,0,1573.634,0.7868169,0.9910502,0.3172331,0,250,0.3172331,2324.531,0,0,0,98.02542,176.7903,553.3203,508.9564,44.36387,626.9644,0,1423.023,0,-4.263256e-14,5.806466e-14,4.263256e-14,44.57961,198.5021,0,0,0,38.52157,0,-1.421085e-14
tuned,2026-01-27 10:30:00,2154,10.5,33.83154,3667.195,50.96223,290.8975,201.6251,1,1,2567.037,2566.72,190.5352,76.18871,266.7239,1,65.64083,201.0831,0,0,0,0,1573.386,0.786693,0.9908941,0.3172331,0,250,0.3172331,2376.184,0,0,0,89.81445,201.6251,566.8586,524.7142,42.14445,645.4262,0,1445.782,0,0,-3.451683e-13,4.263256e-14,50.96223,201.0831,0,0,0,14.6786,0,3.552714e-14
tuned,2026-01-27 10:45:00,2155,10.75,34.31741,3644.323,51.87969,299.967,216.7775,1,1,2551.026,2550.709,183.3842,74.50045,257.8846,1,53.33171,204.5529,0,0,0,0,1573.138,0.7865692,0.9907382,0.3172331,0,250,0.3172331,2367.325,0,0,0,95.41415,216.7775,570.051,529.0012,41.04982,651.9426,0,1468.475,0,0,-1.475486e-13,4.263256e-14,51.87969,204.5529,0,0,0,1.452019,0,-2.131628e-14
tuned,2026-01-27 11:00:00,2156,11,34.84578,3642.079,55.36336,295.7873,259.4138,0,0,2549.455,2549.138,244.82,107.9287,352.7486,1,0,0,352.7486,0,0,259.6551,1507.977,0.7539885,0.9905822,0.3172331,0,250,0.3172331,2304.318,240.3043,0,0.2064785,91.28908,19.10952,577.1962,521.6972,55.49903,0,633.9523,3644.567,0,-1.421085e-14,3.093081e-13,4.263256e-14,55.15688,204.4982,240.3043,259.6551,0,0,0,-2.842171e-14
tuned,2026-01-27 11:15:00,2157,11.25,34.99752,3684.727,46.16892,298.7337,267.2467,0,0,2579.309,2578.992,262.4194,115.6874,378.1068,1,0,0,378.1068,0,0,248.8319,1445.532,0.7227658,0.949551,0.3172331,0,250,0.3172331,2316.572,257.1201,0,0,96.07072,10.12656,586.1702,526.461,59.70917,0,644.4497,3710.195,0,-4.263256e-14,-1.856293e-13,4.263256e-14,46.16892,202.663,257.1201,258.5495,0,0,0,0
tuned,2026-01-27 11:30:00,2158,11.5,35.31218,3700.453,43.33464,293.3533,271.9373,0,0,2590.317,2590,287.8645,126.9048,414.7693,1,0,0,414.7693,0,0,248.1339,1383.271,0.6916353,0.9102301,0.3172331,0,250,0.3172331,2302.135,281.0073,0,0,88.55405,0,593.3392,527.3281,66.01103,0,654.2329,3751.037,0,0,-3.317346e-13,4.263256e-14,43.33464,204.7992,271.9373,253.5652,0,0,9.069985,-2.842171e-14
tuned,2026-01-27 11:45:00,2159,11.75,35.69712,3671.51,46.26473,297.5318,309.9272,0,0,2570.057,2569.74,308.5304,136.0154,444.5458,1,0,0,444.5458,0,0,248.5291,1320.921,0.6604603,0.8710252,0.3172331,0,250,0.3172331,2261.209,299.8119,0,0,95.2674,10.11532,594.4643,523.0266,71.43767,0,661.3817,3801.935,0,-2.842171e-14,-2.200462e-13,4.263256e-14,46.26473,202.2644,299.8119,260.2187,0,0,0,0
tuned,2026-01-27 12:00:00,2160,12,36.05257,3718.71,46.8138,300.0902,334.1939,0,0,2603.097,2602.779,334.9468,147.661,482.6078,1,0,0,482.6078,0,0,248.4087,1258.61,0.6293052,0.8317643,0.3172331,0,250,0.3172331,2267.833,324.1095,0,0,98.49532,10.08444,607.6015,529.3459,78.25562,0,679.3607,3906.388,0,-2.842171e-14,1.511014e-13,4.263256e-14,46.8138,201.5949,324.1095,255.7071,0,0,0,0
tuned,2026-01-27 12:15:00,2161,12.25,36.23484,3730.473,42.47693,295.5254,351.8426,0,0,2611.331,2611.014,362.9928,160.0251,523.0179,2,0,0,523.0179,0,0,249.9863,1195.916,0.5979579,0.7925286,0.3172331,0,250,0.3172331,2248.021,350.4854,0,0,88.01604,1.357171,612.3894,527.1887,85.2007,0,687.5321,3933.254,0,0,3.341771e-14,4.263256e-14,42.47693,207.5093,350.4854,252.0182,0,0,0,0
tuned,2026-01-27 12:30:00,2162,12.5,36.58557,3747.196,39.85265,292.6768,402.2837,0,0,2623.037,2622.72,385.0931,169.7679,554.861,2,0,0,554.861,0,0,247.9593,1133.738,0.5668688,0.7530506,0.3172331,0,250,0.3172331,2237.627,370.2673,0,0,84.57023,32.01635,620.7508,529.5421,91.2087,0,706.8869,4033.761,0,-2.842171e-14,-1.758593e-13,4.263256e-14,39.85265,208.1066,370.2673,257.3567,0,0,0,0
tuned,2026-01-27 12:45:00,2163,12.75,36.89024,3783.397,47.38714,298.8761,431.5977,0,0,2648.378,2648.061,409.6248,180.5827,590.2075,2,0,0,590.2075,0,0,255.6925,1069.636,0.534818,0.713898,0.3172331,0,250,0.3172331,2238.436,392.4161,0,0,90.57075,39.18165,631.7585,533.9687,97.7898,0,723.898,4137.674,0,-5.684342e-14,-3.318457e-13,4.263256e-14,47.38714,208.3054,392.4161,270.6281,0,0,0,0
tuned,2026-01-27 13:00:00,2164,13,37.30121,3764.445,55.31367,301.9617,470.5113,0,0,2635.111,2634.794,427.7849,188.5886,616.3735,2,0,0,616.3735,0,0,262.3579,1003.878,0.5019391,0.6735342,0.3172331,0,250,0.3172331,2207.009,407.7867,0,0.09060875,94.82688,62.72464,635.4463,532.2113,103.2351,0,735.9256,4211.324,0,-2.842171e-14,7.593925e-14,4.263256e-14,55.22306,207.1348,407.7867,262.3579,0,0,0,0
