controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-27 13:15:00,2165,13.25,37.52209,3747.452,66.1201,298.1286,511.6444,0,0,2623.216,2622.899,461.0915,203.2717,664.3632,2,0,0,664.3632,0,0,264.9364,937.4861,0.468743,0.6321274,0.3172331,0,250,0.3172331,2161.808,438.3623,0,7.557994,91.75433,73.28207,636.3061,524.3835,111.9226,0,745.4311,4271.185,0,-2.842171e-14,1.241229e-13,4.263256e-14,58.56211,206.3743,438.3623,264.9364,0,0,0,0
tuned,2026-01-27 13:30:00,2166,13.5,37.70817,3769.69,59.31022,298.2776,518.9234,0,0,2638.783,2638.466,496.1917,218.7457,714.9374,2,0,0,714.9374,0,0,262.4074,871.7367,0.4358683,0.5903213,0.3172331,0,250,0.3172331,2142.274,470.668,0,1.446076,93.73432,48.25537,643.276,522.2383,121.0377,0,752.7475,4304.298,0,-5.684342e-14,-8.21565e-15,4.263256e-14,57.86415,204.5433,470.668,262.4074,0,0,0,0
tuned,2026-01-27 13:45:00,2167,13.75,37.8509,3793.606,62.52002,299.8894,548.4599,0,0,2655.524,2655.207,509.8036,224.7464,734.55,2,0,0,734.55,0,0,259.8952,806.6256,0.4033128,0.5489198,0.3172331,0,250,0.3172331,2145.403,482.741,0,7.828727,94.68554,65.71894,649.8443,525.0106,124.8338,0,765.8394,4388.954,0,-2.842171e-14,-4.707346e-14,4.263256e-14,54.69129,205.2039,482.741,259.8952,0,0,0,2.842171e-14
tuned,2026-01-27 14:00:00,2168,14,38.00235,3789.969,65.6445,295.2899,567.0383,1,1,2652.978,2652.661,1116.315,425.5158,1541.831,4,59.94816,205.7055,776.1775,0,500,0,931.4987,0.4657493,0.5079203,0.3172331,0,250,0.3172331,1536.346,509.1579,0,5.696345,89.58442,57.88041,651.8787,377.5044,274.3743,817.2423,0,1798.844,0,1.136868e-13,-4.851675e-14,4.263256e-14,59.94816,205.7055,509.1579,0,500,0,0,0
tuned,2026-01-27 14:15:00,2169,14.25,38.09363,3812.762,63.95644,289.2194,592.9589,1,1,2668.933,2668.616,1149.583,439.4525,1589.035,4,66.0774,205.5673,817.3907,0,500,0,1056.352,0.528176,0.586551,0.3172331,0,250,0.3172331,1519.033,535.596,0,0,83.65208,57.36295,657.4213,374.1737,283.2475,827.7561,0,1799.812,0,5.684342e-14,-3.936851e-13,4.263256e-14,63.95644,205.5673,535.596,0,500,2.12095,0,-4.263256e-14
tuned,2026-01-27 14:30:00,2170,14.5,38.23051,3809.7,62.24465,290.9661,606.5848,1,1,2666.79,2666.473,1150.283,439.7738,1590.057,4,65.97297,208.8499,815.2343,0,500,0,1181.186,0.5905929,0.6651694,0.3172331,0,250,0.3172331,1516.189,533.2904,0,0,82.11616,73.29445,659.3386,374.8635,284.4751,832.7587,0,1807.168,0,0,3.024248e-13,4.263256e-14,62.24465,208.8499,533.2904,0,500,3.72832,0,2.842171e-14
tuned,2026-01-27 14:45:00,2171,14.75,38.46556,3822.321,60.74743,291.3936,618.9413,1,1,2675.625,2675.308,1165.838,446.1082,1611.947,4,70.36986,207.5837,833.993,0,500,0,1306,0.6529999,0.7437753,0.3172331,0,250,0.3172331,1509.469,543.9932,0,0,83.80985,74.94815,665.7791,375.6031,290.1759,840.3607,0,1825.293,0,-5.684342e-14,2.134959e-13,4.263256e-14,60.74743,207.5837,543.9932,0,500,9.62243,0,-7.105427e-15
tuned,2026-01-27 15:00:00,2172,15,38.68116,3779.753,67.41684,292.7998,632.4226,1,1,2645.827,2645.51,780.8423,336.2907,1117.133,3,66.77008,201.2501,849.1129,0,0,0,1305.794,0.6528971,0.8223689,0.3172331,0,250,0.3172331,1864.668,552.391,0,0.6467583,91.54972,80.03157,662.2727,466.7419,195.5308,823.0652,0,1805.169,0,-1.705303e-13,3.896883e-13,4.263256e-14,66.77008,201.2501,552.391,0,0,0,0,0
tuned,2026-01-27 15:15:00,2173,15.25,38.99412,3758.551,73.73543,288.3262,636.9781,1,1,2630.986,2630.669,776.0429,333.9795,1110.022,3,68.41222,200.5793,841.0309,0,0,0,1305.589,0.6527943,0.8222395,0.3172331,0,250,0.3172331,1854.626,545.0276,0,5.323213,87.7469,91.95055,664.2819,468.2634,196.0185,825.459,0,1811.464,0,1.136868e-13,-4.357625e-13,4.263256e-14,68.41222,200.5793,545.0276,0,0,0,0,2.842171e-14
tuned,2026-01-27 15:30:00,2174,15.5,39.26103,3771.592,67.30742,284.5403,626.0294,1,1,2640.115,2639.797,802.8099,345.6404,1148.45,3,69.58313,203.6758,875.1914,0,0,0,1305.383,0.6526915,0.82211,0.3172331,0,250,0.3172331,1836.988,565.2964,0,0,80.86452,60.73297,671.565,467.2739,204.2911,828.3629,0,1796.217,0,-1.705303e-13,1.164624e-13,4.263256e-14,67.30742,203.6758,565.2964,0,0,2.275706,0,0
tuned,2026-01-27 15:45:00,2175,15.75,39.45006,3728.433,69.93148,281.503,618.8463,1,1,2609.903,2609.586,793.0696,340.1298,1133.199,3,79.81034,201.8573,851.5318,0,0,0,1305.178,0.6525888,0.8219806,0.3172331,0,250,0.3172331,1816.516,548.7267,0,0,79.64572,70.11968,667.4103,464.5236,202.8866,822.5846,0,1782.558,0,1.136868e-13,-2.519096e-13,4.263256e-14,69.93148,201.8573,548.7267,0,0,9.878869,0,0
tuned,2026-01-27 16:00:00,2176,16,39.39121,3691.674,71.88542,281.1894,601.4016,1,1,2584.172,2583.855,804.1564,344.0492,1148.206,3,87.94992,201.2112,859.0445,0,0,0,1304.972,0.6524861,0.8218512,0.3172331,0,250,0.3172331,1779.698,553.9723,0,0,79.97822,47.42927,659.7379,454.3562,205.3818,810.514,0,1758.99,0,-1.136868e-13,-2.015055e-13,4.263256e-14,71.88542,201.2112,553.9723,0,0,16.0645,0,-1.421085e-14
tuned,2026-01-27 16:15:00,2177,16.25,39.54284,3682.758,86.67663,284.9412,594.9136,1,1,2577.93,2577.613,786.9473,336.538,1123.485,3,87.31534,199.2531,836.9168,0,0,0,1304.767,0.6523834,0.8217218,0.3172331,0,250,0.3172331,1790.666,538.6876,0,0,85.68812,56.22597,660.959,459.1112,201.8478,810.0651,0,1767.942,0,-2.273737e-13,-2.107203e-13,4.263256e-14,86.67663,199.2531,538.6876,0,0,0.6387055,0,1.421085e-14
tuned,2026-01-27 16:30:00,2178,16.5,39.75451,3660.918,98.61971,282.2143,589.3406,1,1,2562.642,2562.325,776.8024,330.0302,1106.833,3,104.4264,194.8623,807.5439,0,0,0,1304.561,0.6522807,0.8215925,0.3172331,0,250,0.3172331,1785.523,518.414,0,0,87.35202,70.92652,660.9853,460.542,200.4434,808.8663,0,1768.415,0,1.136868e-13,1.517675e-13,4.263256e-14,98.61971,194.8623,518.414,0,0,5.806704,0,2.842171e-14
tuned,2026-01-27 16:45:00,2179,16.75,39.62633,3621.946,121.7764,276.6168,568.3118,1,1,2535.362,2535.045,765.2104,323.1148,1088.325,3,119.6004,191.5348,777.19,0,0,0,1304.356,0.652178,0.8214631,0.3172331,0,250,0.3172331,1769.834,499.7249,0,2.175937,85.08199,68.58688,651.5791,454.8411,196.7379,795.5825,0,1741.685,0,1.136868e-13,4.08229e-13,4.263256e-14,119.6004,191.5348,499.7249,0,0,0,0,0
tuned,2026-01-27 17:00:00,2180,17,39.50825,3568.445,155.6401,279.4009,556.2654,1,1,2497.912,2497.595,754.3207,315.7121,1070.033,3,141.473,189.3714,739.1885,0,0,0,1304.151,0.6520753,0.8213338,0.3172331,0,250,0.3172331,1743.274,475.9886,0,14.16716,90.02948,80.27682,639.8188,446.5247,193.2941,782.799,0,1745.337,0,5.684342e-14,8.160139e-14,4.263256e-14,141.473,189.3714,475.9886,0,0,0,0,-2.842171e-14
tuned,2026-01-27 17:15:00,2181,17.25,39.39644,3599.835,175.4977,274.3706,523.067,1,1,2519.884,2519.567,755.9609,312.5564,1068.517,3,174.0792,185.1346,709.3036,0,0,0,1303.945,0.6519727,0.8212045,0.3172331,0,250,0.3172331,1763.606,457.3791,0,1.418579,89.23593,65.68791,643.4199,450.314,193.1059,779.643,0,1715.665,0,-1.136868e-13,-3.955725e-13,4.263256e-14,174.0792,185.1346,457.3791,0,0,0,0,0
tuned,2026-01-27 17:30:00,2182,17.5,39.25821,3586.78,213.004,274.1621,489.8407,1,1,2510.746,2510.429,775.5711,316.9753,1092.546,3,209.6061,184.569,698.3713,0,0,0,1303.74,0.65187,0.8210752,0.3172331,0,250,0.3172331,1734.857,451.102,0,3.397913,89.59316,38.73869,638.6071,441.2602,197.3468,768.0887,0,1696.587,0,5.684342e-14,3.197442e-13,4.263256e-14,209.6061,184.569,451.102,0,0,0,0,0
tuned,2026-01-27 17:45:00,2183,17.75,39.20233,3607.944,244.3244,275.7303,465.5866,1,1,2525.561,2525.244,754.8419,305.2264,1060.068,3,231.5495,181.1587,647.36,0,0,0,1303.535,0.6517674,0.820946,0.3172331,0,250,0.3172331,1770.402,418.4415,0,12.77487,94.5716,47.14515,641.3726,449.598,191.7745,766.7971,0,1718.767,0,-1.136868e-13,-6.694645e-14,4.263256e-14,231.5495,181.1587,418.4415,0,0,0,0,-2.842171e-14
tuned,2026-01-27 18:00:00,2184,18,39.04572,3560.636,274.3271,12.46234,434.8093,1,1,2492.446,2492.128,625.6635,245.3163,870.9798,2,256.449,1.500149,613.0307,0,0,0,1303.33,0.6516648,0.8208168,0.3172331,0,250,0.3172331,1866.465,397.0196,0,17.87817,10.96219,37.78967,630.2058,471.9289,158.277,726.8001,0,1503.35,0,-5.684342e-14,-2.120526e-13,4.263256e-14,256.449,1.500149,397.0196,0,0,0,0,8.437695e-15
tuned,2026-01-27 18:15:00,2185,18.25,39.04596,3543.821,305.261,5.814707,404.4551,1,1,2480.675,2480.358,642.074,247.9208,889.9947,2,295.3702,1.62943,592.9951,0,0,0,1303.124,0.6515622,0.8206875,0.3172331,0,250,0.3172331,1838.284,384.0427,0,9.890731,4.185277,20.41231,627.2339,464.8065,162.4274,717.8885,0,1460.058,0,-8.526513e-14,3.194112e-13,4.263256e-14,295.3702,1.62943,384.0427,0,0,0,0,-1.376677e-14
tuned,2026-01-27 18:30:00,2186,18.5,38.82037,3520.643,334.9185,0.4750644,390.2902,1,0,2464.45,2464.133,392.1928,172.8978,565.0906,2,0,0,565.0906,0,0,321.235,1222.611,0.6113053,0.8205584,0.3172331,0,250,0.3172331,2071.94,366.9907,0,14.15855,0,23.2995,619.2461,520.6196,98.62657,699.3719,0,1423.167,0,-2.842171e-14,-1.971756e-13,4.263256e-14,320.7599,0.4750644,366.9907,321.3254,0,0,0,-1.110223e-14
tuned,2026-01-27 18:45:00,2187,18.75,38.72166,3505.025,367.0208,0,363.7341,0,0,2453.517,2453.2,365.2075,161.0014,526.2088,2,0,0,526.2088,0,0,353.6154,1134.014,0.5670071,0.7698599,0.3172331,0,250,0.3172331,2087.992,342.1551,0,13.40541,0,21.57904,614.8214,523.2254,91.59602,0,689.6342,3816.112,0,-5.684342e-14,1.186828e-13,4.263256e-14,353.6154,0,342.1551,353.8911,0,0,0,0
tuned,2026-01-27 19:00:00,2188,19,38.55849,3445.47,400.6467,0,351.3268,0,0,2411.829,2411.512,340.8008,150.2417,491.0426,1,0,0,491.0426,0,0,383.4297,1037.978,0.5189891,0.7140721,0.3172331,0,250,0.3172331,2070.711,319.93,0,17.21698,0,31.39684,601.6687,516.5715,85.09728,0,674.6456,3740.25,0,0,-1.473266e-13,4.263256e-14,383.4297,0,319.93,384.5213,0,0,0,0
tuned,2026-01-27 19:15:00,2189,19.25,38.31924,3467.442,409.074,3.115658,323.2778,0,0,2427.209,2426.892,299.0432,131.8329,430.8761,1,0,0,430.8761,0,0,396.886,938.5934,0.4692967,0.6535997,0.3172331,0,250,0.3172331,2127.849,281.5543,0,13.27331,2.030273,41.72352,601.5562,527.3631,74.19307,0,669.5367,3708.851,0,0,5.317968e-14,4.263256e-14,395.8006,1.085386,281.5543,396.886,0,0,0,-5.77316e-15
tuned,2026-01-27 19:30:00,2190,19.5,38.3272,3442.523,407.0682,0,292.752,0,0,2409.766,2409.449,280.2312,123.5397,403.7709,1,0,0,403.7709,0,0,407.0682,836.6786,0.4183393,0.5910185,0.3172331,0,250,0.3172331,2129.218,263.8168,0,0,0,28.93524,597.3627,527.8169,69.54582,0,658.5294,3621.912,0,-2.842171e-14,-2.147171e-13,4.263256e-14,407.0682,0,263.8168,410.149,0,0,0,0
tuned,2026-01-27 19:45:00,2191,19.75,38.18731,3432.606,409.6491,0,281.5016,0,0,2402.824,2402.507,243.9914,107.5634,351.5547,1,0,0,351.5547,0,0,403.4971,735.6726,0.3678363,0.5268442,0.3172331,0,250,0.3172331,2158.516,230.0931,0,6.151998,0,51.40848,593.3784,533.0463,60.3321,0,653.305,3603.79,0,-1.421085e-14,2.060574e-13,4.263256e-14,403.4971,0,230.0931,403.8502,0,0,0,0
tuned,2026-01-27 20:00:00,2192,20,38.09995,3390.38,397.5641,0,247.2618,0,0,2373.266,2372.949,223.5821,98.56598,322.1481,1,0,0,322.1481,0,0,387.489,638.6845,0.3193423,0.4632422,0.3172331,0,250,0.3172331,2149.367,211.0716,0,10.07505,0,36.19025,584.6916,529.5304,55.16114,0,637.0124,3520.948,0,0,-1.234568e-13,4.263256e-14,387.489,0,211.0716,388.0873,0,0,0,0
tuned,2026-01-27 20:15:00,2193,20.25,37.88415,3419.823,366.4639,0,227.677,0,0,2393.876,2393.559,211.026,93.03062,304.0566,1,0,0,304.0566,0,0,363.104,547.808,0.273904,0.4021703,0.3172331,0,250,0.3172331,2182.533,199.7429,0,3.35986,0,27.93408,586.3401,534.5751,51.76501,0,634.4477,3495.258,0,-1.421085e-14,1.836864e-13,4.263256e-14,363.104,0,199.7429,363.2928,0,0,0,0
tuned,2026-01-27 20:30:00,2194,20.5,37.79102,3361.193,344.6164,0,222.1582,0,0,2352.835,2352.518,193.1406,85.14588,278.2865,1,0,0,278.2865,0,0,338.248,463.1597,0.2315799,0.3449466,0.3172331,0,250,0.3172331,2159.377,183.0212,0,6.368351,0,39.13695,574.8453,527.5796,47.26568,0,622.2875,3433.566,0,-2.842171e-14,8.85958e-14,4.263256e-14,338.248,0,183.0212,342.5439,0,0,0,0
tuned,2026-01-27 20:45:00,2195,20.75,37.67291,3401.074,307.9965,5.813841,209.5089,0,0,2380.752,2380.435,165.8041,73.09459,238.8987,1,0,0,238.8987,0,0,308.9078,385.8599,0.1929299,0.2916449,0.3172331,0,250,0.3172331,2214.631,157.3427,0,3.420244,1.48236,52.16619,579.8255,539.3671,40.45839,0,625.1666,3446.873,0,-1.421085e-14,-8.743006e-14,4.263256e-14,304.5763,4.33148,157.3427,308.9078,0,0,0,-1.332268e-14
tuned,2026-01-27 21:00:00,2196,21,37.44264,3370.988,275.0432,2.239209,175.6775,0,0,2359.692,2359.374,148.7855,65.59194,214.3774,1,0,0,214.3774,0,0,269.7601,318.3591,0.1591795,0.2429703,0.3172331,0,250,0.3172331,2210.589,141.5875,0,7.522357,0,34.09001,571.1728,535.0819,36.09091,0,608.9254,3362.066,0,-1.421085e-14,7.854828e-15,4.263256e-14,267.5209,2.239209,141.5875,269.974,0,0,0,2.575717e-14
tuned,2026-01-27 21:15:00,2197,21.25,36.99143,3346.433,245.2051,0,156.8712,0,0,2342.503,2342.186,134.1727,59.1499,193.3226,1,0,0,193.3226,0,0,233.211,260.0062,0.1300031,0.2004661,0.3172331,0,250,0.3172331,2208.013,128.3794,0,11.99404,0,28.49178,560.2812,528.1138,32.16737,0,594.0784,3288.121,0,-7.105427e-15,5.120904e-14,4.263256e-14,233.211,0,128.3794,233.8508,0,0,0,0
tuned,2026-01-27 21:30:00,2198,21.5,36.87173,3316.425,205.6161,0,144.4458,0,0,2321.498,2321.181,123.3489,54.37824,177.7271,1,0,0,177.7271,0,0,199.1002,210.1902,0.1050951,0.1637221,0.3172331,0,250,0.3172331,2197.832,118.1932,0,6.515896,0,26.25262,553.5138,524.0281,29.48567,0,584.6658,3226.902,0,-7.105427e-15,-3.672063e-14,4.263256e-14,199.1002,0,118.1932,199.9636,0,0,0,0
tuned,2026-01-27 21:45:00,2199,21.75,36.72527,3345.048,173.5224,0,127.7488,0,0,2341.534,2341.217,203.6239,75.49142,279.1153,1,120.0077,0.6245354,158.4831,0,0,40.62854,200,0.1,0.1323537,0.3172331,0,250,0.3172331,2137.593,105.5811,0,12.88614,0,22.16772,556.1547,507.7152,48.43954,0,588.4718,3258.823,0,-2.842171e-14,-7.21645e-16,4.263256e-14,160.6363,0,105.5811,40.62854,0,0.6245354,0,-1.554312e-14
tuned,2026-01-27 22:00:00,2200,22,36.50346,3307.735,150.4569,0.6487045,110.9998,0,0,2315.414,2315.097,196.9575,71.34576,268.3032,1,130.0262,0.6339053,137.5172,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2118.14,91.85768,0,20.43065,0.0147992,19.14208,546.7821,500.196,46.58617,0,576.0621,3203.61,0,0,0,4.263256e-14,130.0262,0.6339053,91.85768,0,0.1259371,0,0,-3.774758e-15
tuned,2026-01-27 22:15:00,2201,22.25,36.28288,3276.168,115.3958,0,102.9462,0,0,2293.318,2293,184.3728,68.00951,252.3823,1,111.4342,2.512972,138.3092,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2108.628,92.63079,0,3.961554,0,10.3154,538.4786,495.1128,43.36584,0,565.5444,3117.328,0,-1.421085e-14,0,4.263256e-14,111.4342,0,92.63079,0,0.1259371,2.512972,0,8.881784e-15
tuned,2026-01-27 22:30:00,2202,22.5,36.04097,3247.87,96.3443,3.509612,71.69,0,0,2273.509,2273.192,162.4713,61.01912,223.4904,1,89.03251,2.86651,131.4655,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2110.721,88.30169,0,7.311792,0.6431017,0,530.5129,492.5269,37.98595,0,553.546,3058.225,0,1.421085e-14,0,4.263256e-14,89.03251,2.86651,71.69,0,0.1259371,0,16.6117,7.105427e-15
tuned,2026-01-27 22:45:00,2203,22.75,35.80348,3261.653,70.07637,1.861651,87.55401,0,0,2283.157,2282.84,145.5426,53.97756,199.5202,1,85.48987,3.168253,110.7361,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2137.297,74.58876,0,0,0,12.96525,529.5361,495.7066,33.82949,0,552.6912,3039.802,0,1.421085e-14,0,4.263256e-14,70.07637,1.861651,74.58876,0,0.1259371,16.7201,0,0
tuned,2026-01-27 23:00:00,2204,23,35.40666,3273.141,66.2562,0,94.13207,0,0,2291.199,2290.881,143.3913,53.65112,197.0424,1,80.26145,7.217883,109.4372,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2147.49,74.06124,0,0,0,20.07084,526.0753,493.0788,32.99649,0,551.3383,3032.361,0,7.105427e-15,0,4.263256e-14,66.2562,0,74.06124,0,0.1259371,21.22313,0,3.552714e-15
tuned,2026-01-27 23:15:00,2205,23.25,35.13312,3248.718,59.98754,0,96.00385,0,0,2274.103,2273.785,127.7643,47.69439,175.4586,1,72.42314,2.563704,100.3459,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2146.021,68.12832,0,0,0,27.87553,518.5673,489.3607,29.20663,0,543.4115,2988.764,0,-2.842171e-14,0,4.263256e-14,59.98754,0,68.12832,0,0.1259371,14.9993,0,0
tuned,2026-01-27 23:30:00,2206,23.5,34.90728,3260.77,48.69679,0,95.31323,0,1,2282.539,2282.222,440.4942,127.3075,567.8016,2,62.24395,5.557698,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1841.727,0,0,0,0,95.31323,517.5591,417.6064,99.95273,0,566.5259,3115.892,0,-4.263256e-14,1.24345e-13,4.263256e-14,48.69679,0,0,0,500,19.10486,0,-3.552714e-15
tuned,2026-01-27 23:45:00,2207,23.75,34.55994,3296.502,43.1358,0,70.99644,1,1,2307.551,2307.234,431.9518,124.836,556.7877,2,51.36297,5.424738,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1875.282,0,0,0,0,70.99644,518.7366,421.5627,97.1739,562.3586,0,1124.717,0,-2.842171e-14,-1.216804e-13,4.263256e-14,43.1358,0,0,0,500,13.65191,0,3.552714e-14
tuned,2026-01-28 00:00:00,2208,0,34.16844,3302.571,31.49418,0,66.79276,1,1,2311.8,2311.482,432.3704,124.7059,557.0764,2,54.00763,3.068741,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1879.112,0,0,0,0,66.79276,514.7087,418.3733,96.33539,557.9503,0,1115.901,0,-2.842171e-14,1.301736e-13,4.263256e-14,31.49418,0,0,0,500,25.58219,0,4.263256e-14
tuned,2026-01-28 00:15:00,2209,0.25,34.14908,3298.931,35.84584,0,100.2303,1,1,2309.251,2308.934,435.9637,126.3195,562.2832,2,53.76005,8.523159,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1872.971,0,0,0,0,100.2303,513.8978,416.8084,97.08939,565.433,0,1130.866,0,2.842171e-14,8.903989e-14,4.263256e-14,35.84584,0,0,0,500,26.43737,0,3.552714e-14
tuned,2026-01-28 00:30:00,2210,0.5,33.9667,3259.177,33.03504,0,76.39341,1,1,2281.424,2281.107,433.8356,124.9581,558.7937,2,57.31732,1.476375,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1847.271,0,0,0,0,76.39341,505.4485,409.2622,96.18637,551.1452,0,1102.29,0,0,2.131628e-14,4.263256e-14,33.03504,0,0,0,500,25.75865,0,1.776357e-14
tuned,2026-01-28 00:45:00,2211,0.75,33.66885,3294.037,38.34848,0,84.96628,1,1,2305.826,2305.509,422.1195,121.722,543.8415,2,41.10275,2.738743,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1883.389,0,0,0,0,84.96628,507.1733,414.2571,92.91623,554.6677,0,1109.335,0,-2.842171e-14,-1.135758e-13,4.263256e-14,38.34848,0,0,0,500,5.493007,0,-2.842171e-14
tuned,2026-01-28 01:00:00,2212,1,33.35309,3298.846,48.52931,0,68.09625,1,1,2309.192,2308.875,424.6189,122.1819,546.8009,2,46.49878,0.3020802,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1884.256,0,0,2.030523,0,68.09625,504.0627,411.3054,92.75733,548.3517,0,1100.206,0,2.842171e-14,-2.081668e-13,4.263256e-14,46.49878,0,0,0,500,0.3020802,0,5.506706e-14
tuned,2026-01-28 01:15:00,2213,1.25,32.76536,3247.678,45.19342,2.339432,40.12763,1,1,2273.375,2273.058,428.9531,123.4504,552.4034,2,51.89774,0.5056977,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1844.105,0,0,0,1.833735,40.12763,489.3387,396.9392,92.39944,529.027,0,1061.217,0,-1.421085e-14,4.474199e-13,4.263256e-14,45.19342,0.5056977,0,0,500,6.704319,0,-2.842171e-14
tuned,2026-01-28 01:30:00,2214,1.5,32.34871,3224.31,38.31562,2.942273,36.00793,1,1,2257.017,2256.7,429.414,123.5932,553.0072,2,52.40512,0.6020645,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1827.286,0,0,0,2.340209,36.00793,481.0719,389.4768,91.59505,520.745,0,1045.527,0,-5.684342e-14,-1.731948e-14,4.263256e-14,38.31562,0.6020645,0,0,500,14.0895,0,-3.552714e-14
tuned,2026-01-28 01:45:00,2215,1.75,32.09633,3152.86,51.56162,0,48.27063,1,1,2207.002,2206.685,116.4505,33.54954,150,1,54.93728,0.4733983,0,0,94.58933,0,1347.448,0.6737238,0.8337089,0.3172331,0,250,0.3172331,2090.235,0,0,0,0,48.27063,467.6443,442.9022,24.74204,486.6799,0,973.3598,0,-2.131628e-14,1.993961e-13,4.263256e-14,51.56162,0,0,0,94.58933,3.849053,0,-3.552714e-15
tuned,2026-01-28 02:00:00,2216,2,32.05386,3180.656,46.42241,4.793691,38.32254,1,1,2226.459,2226.142,116.4462,33.55375,150,1,51.01643,0.5243709,0,0,98.4592,0,1371.85,0.6859251,0.848468,0.3172331,0,250,0.3172331,2109.695,0,0,0,4.26932,38.32254,471.3004,446.5838,24.71668,488.2497,0,983.8639,0,-1.421085e-14,-1.613154e-13,4.263256e-14,46.42241,0.5243709,0,0,98.4592,4.594026,0,7.105427e-15
tuned,2026-01-28 02:15:00,2217,2.25,31.58421,3160.111,56.36883,1.701043,43.37195,1,1,2212.078,2211.761,116.4722,33.52776,150,1,52.21982,0.2095186,0,0,97.57066,0,1396.027,0.6980135,0.863834,0.3172331,0,250,0.3172331,2095.288,0,0,4.149008,1.491525,43.37195,463.1909,438.7362,24.45475,481.3456,0,972.4212,0,-1.421085e-14,-3.096412e-13,4.263256e-14,52.21982,0.2095186,0,0,97.57066,0,0,0
tuned,2026-01-28 02:30:00,2218,2.5,31.30642,3169.639,58.42001,10.76601,45.62476,1,1,2218.747,2218.43,116.4822,33.51777,150,1,46.46025,0.08852776,0,0,103.4512,0,1421.67,0.710835,0.8790577,0.3172331,0,250,0.3172331,2101.948,0,0,11.95976,10.67748,45.62476,461.6337,437.3323,24.30136,480.3428,0,999.7349,0,-1.421085e-14,1.033618e-13,4.263256e-14,46.46025,0.08852776,0,0,103.4512,0,0,0
tuned,2026-01-28 02:45:00,2219,2.75,31.38197,3220.823,65.78192,4.297196,55.11819,1,1,2254.576,2254.259,116.4163,33.58374,150,1,52.31534,0.8875725,0,0,96.79709,0,1445.645,0.7228227,0.8952048,0.3172331,0,250,0.3172331,2137.843,0,0,13.46658,3.409623,55.11819,469.9008,445.5711,24.3297,490.6427,0,1010.397,0,-1.421085e-14,-3.598233e-13,4.263256e-14,52.31534,0.8875725,0,0,96.79709,0,0,0
tuned,2026-01-28 03:00:00,2220,3,31.30479,3189.231,59.07488,0,45.8918,1,1,2232.462,2232.145,116.4403,33.55973,150,1,54.65434,0.5967824,0,0,94.74888,0,1469.105,0.7345526,0.9103018,0.3172331,0,250,0.3172331,2115.704,0,0,4.420539,0,45.8918,464.4699,440.1781,24.29172,483.2858,0,974.197,0,-7.105427e-15,-4.336531e-13,4.263256e-14,54.65434,0,0,0,94.74888,0.5967824,0,-1.665335e-15
tuned,2026-01-28 03:15:00,2221,3.25,31.20672,3224.27,46.18002,0,48.69963,1,1,2256.989,2256.672,116.3931,33.60693,150,1,54.38259,1.16844,0,0,94.44897,0,1492.486,0.7462431,0.925074,0.3172331,0,250,0.3172331,2140.279,0,0,0,0,48.69963,468.5213,444.2937,24.22752,488.0101,0,976.0202,0,-2.131628e-14,2.553513e-15,4.263256e-14,46.18002,0,0,0,94.44897,9.371009,0,0
tuned,2026-01-28 03:30:00,2222,3.5,31.22352,3222.748,48.01055,2.397328,48.30531,1,1,2255.924,2255.607,116.3165,33.6835,150,1,54.98793,2.095883,0,0,92.91619,0,1515.48,0.7577401,0.9397966,0.3172331,0,250,0.3172331,2139.29,0,0,0,0.3014453,48.30531,468.4799,444.2589,24.22092,487.9738,0,976.4677,0,0,1.783018e-13,4.263256e-14,48.01055,2.095883,0,0,92.91619,6.977384,0,2.131628e-14
tuned,2026-01-28 03:45:00,2223,3.75,31.0819,3202.12,57.35866,0,48.81001,1,1,2241.484,2241.167,116.2983,33.70171,150,1,64.72851,2.316497,0,0,82.95499,0,1535.98,0.7679902,0.9542757,0.3172331,0,250,0.3172331,2124.868,0,0,0,0,48.81001,463.9801,439.8411,24.13905,483.6463,0,967.2926,0,0,-2.899903e-13,4.263256e-14,57.35866,0,0,0,82.95499,9.686344,0,-3.552714e-15
tuned,2026-01-28 04:00:00,2224,4,30.94846,3248.625,81.26406,0,50.45178,1,1,2274.038,2273.72,116.4086,33.59142,150,1,80.38962,0.9806327,0,0,68.62975,0,1552.896,0.776448,0.9671843,0.3172331,0,250,0.3172331,2157.312,0,0,0.8744437,0,50.45178,469.2928,445.2041,24.08869,489.2072,0,979.9228,0,-7.105427e-15,4.148903e-13,4.263256e-14,80.38962,0,0,0,68.62975,0.9806327,0,6.994405e-15
tuned,2026-01-28 04:15:00,2225,4.25,30.94727,3264.288,84.30049,0,32.8154,1,1,2285.002,2284.684,116.3675,33.63248,150,1,96.02147,1.477914,0,0,52.50062,0,1565.777,0.7828884,0.9778359,0.3172331,0,250,0.3172331,2168.317,0,0,0,0,32.8154,471.5426,447.4631,24.07956,487.8675,0,975.7349,0,-7.105427e-15,3.065326e-13,4.263256e-14,84.30049,0,0,0,52.50062,13.19889,0,0
tuned,2026-01-28 04:30:00,2226,4.5,30.9787,3249.532,105.5941,0,27.23462,1,1,2274.672,2274.355,116.4017,33.59832,150,1,112.5961,1.064181,0,0,36.3397,0,1574.615,0.7873076,0.9859466,0.3172331,0,250,0.3172331,2157.953,0,0,0,0,27.23462,469.7462,445.6424,24.10381,484.865,0,969.7299,0,-7.105427e-15,-3.176348e-13,4.263256e-14,105.5941,0,0,0,36.3397,8.066228,0,3.552714e-15
tuned,2026-01-28 04:45:00,2227,4.75,30.77568,3271.001,117.9307,1.296653,39.77846,1,1,2289.701,2289.384,116.4838,33.51616,150,1,128.5437,0.06900385,0,0,21.38732,0,1579.714,0.7898571,0.9915121,0.3172331,0,250,0.3172331,2172.9,0,0,0,1.227649,39.77846,470.6791,446.669,24.01005,488.3622,0,978.842,0,-7.105427e-15,-1.59539e-13,4.263256e-14,117.9307,0.06900385,0,0,21.38732,10.61298,0,0
tuned,2026-01-28 05:00:00,2228,5,30.92902,3260.694,147.7929,4.151522,54.41491,1,1,2282.486,2282.169,123.0874,35.50769,158.5951,1,157.6617,0.9333319,0,0,0,0,1579.465,0.7897327,0.9947228,0.3172331,0,250,0.3172331,2159.081,0,0,0,3.218191,54.41491,470.8285,445.3727,25.45576,492.1051,0,989.7615,0,-2.131628e-14,-1.287859e-13,4.263256e-14,147.7929,0.9333319,0,0,0,9.868835,0,-8.881784e-15
tuned,2026-01-28 05:15:00,2229,5.25,30.67105,3247.376,195.3698,0,58.67852,1,1,2273.163,2272.846,144.3264,41.57097,185.8974,1,185.4018,0.4955951,0,0,0,0,1579.217,0.7896084,0.9945662,0.3172331,0,250,0.3172331,2128.52,0,0,9.968027,0,58.67852,466.1767,436.5134,29.66329,490.1181,0,997.431,0,-1.421085e-14,-2.720046e-13,4.263256e-14,185.4018,0,0,0,0,0.4955951,0,6.77236e-15
tuned,2026-01-28 05:30:00,2230,5.5,30.57004,3251.524,244.2496,0.4896518,63.66412,1,1,2276.067,2275.75,186.8401,53.9825,240.8226,1,238.6182,2.204407,0,0,0,0,1578.968,0.7894841,0.9944097,0.3172331,0,250,0.3172331,2088.91,0,0,5.631487,0,63.66412,465.7109,427.4162,38.29465,494.4252,0,998.5647,0,-2.131628e-14,2.501332e-13,4.263256e-14,238.6182,0.4896518,0,0,0,1.714755,0,5.77316e-15
tuned,2026-01-28 05:45:00,2231,5.75,30.97769,3292.861,290.2074,1.903098,63.3989,1,1,2305.003,2304.686,227.5377,65.95725,293.495,1,288.7764,4.718561,0,0,0,0,1578.72,0.7893598,0.9942531,0.3172331,0,250,0.3172331,2077.148,0,0,1.430995,0,63.3989,475.9989,428.9453,47.05361,507.9948,0,1018.458,0,2.842171e-14,2.858824e-13,4.263256e-14,288.7764,1.903098,0,0,0,2.815463,0,2.753353e-14
tuned,2026-01-28 06:00:00,2232,6,30.93023,3260.827,333.1826,0,53.56564,1,1,2282.579,2282.262,258.5086,74.74312,333.2518,1,329.695,3.556772,0,0,0,0,1578.471,0.7892356,0.9940966,0.3172331,0,250,0.3172331,2023.753,0,0,3.487643,0,53.56564,470.8605,417.4688,53.39176,503.2617,0,1012.54,0,0,-4.068967e-13,4.263256e-14,329.695,0,0,0,0,3.556772,0,1.865175e-14
tuned,2026-01-28 06:15:00,2233,6.25,31.05269,3245.38,375.885,0,66.69787,1,1,2271.766,2271.449,287.1693,82.70378,369.8731,1,368.989,0.8840962,0,0,0,0,1578.223,0.7891113,0.9939401,0.3172331,0,250,0.3172331,1984.279,0,0,6.895998,0,66.69787,469.9358,410.4665,59.46926,506.9674,0,1025.83,0,-1.421085e-14,-2.505773e-13,4.263256e-14,368.989,0,0,0,0,0.8840962,0,-3.885781e-15
tuned,2026-01-28 06:30:00,2234,6.5,30.97522,3292.893,413.7569,0,68.66623,1,1,2305.025,2304.708,308.9654,88.96442,397.9298,1,397.1344,0.7954288,0,0,0,0,1577.974,0.7889871,0.9937836,0.3172331,0,250,0.3172331,1995.742,0,0,16.62252,0,68.66623,475.9767,412.1113,63.8654,515.255,0,1059.184,0,-4.263256e-14,-3.953504e-13,4.263256e-14,397.1344,0,0,0,0,0.7954288,0,-1.554312e-14
tuned,2026-01-28 06:45:00,2235,6.75,31.00497,3274.303,430.2167,0,67.21872,1,1,2292.012,2291.695,325.0303,93.50928,418.5396,1,418.4638,0.07574835,0,0,0,0,1577.726,0.7888629,0.9936272,0.3172331,0,250,0.3172331,1966.665,0,0,11.7529,0,67.21872,473.6097,406.3816,67.22816,513.7806,0,1047.835,0,-1.421085e-14,-1.719735e-13,4.263256e-14,418.4638,0,0,0,0,0.07574835,0,-8.243406e-15
tuned,2026-01-28 07:00:00,2236,7,30.9997,3293.799,434.1243,0.3141245,62.16508,1,1,2305.66,2305.342,326.7251,93.99867,420.7237,1,420.6305,0.09320688,0,0,0,0,1577.477,0.7887387,0.9934708,0.3172331,0,250,0.3172331,1978.617,0,0,13.49378,0.2209176,62.16508,476.3726,408.8024,67.57026,515.645,0,1054.948,0,-2.842171e-14,1.803002e-13,4.263256e-14,420.6305,0.09320688,0,0,0,0,0,2.273182e-14
tuned,2026-01-28 07:15:00,2237,7.25,31.05354,3309.982,426.4211,10.77651,64.91038,1,1,2316.987,2316.67,323.4906,93.14184,416.6325,1,415.8467,0.7857235,0,0,0,0,1577.229,0.7886145,0.9933144,0.3172331,0,250,0.3172331,1993.18,0,0,10.5744,9.990787,64.91038,479.2996,412.3157,66.98396,518.8851,0,1073.245,0,-1.421085e-14,4.224399e-13,4.263256e-14,415.8467,0.7857235,0,0,0,0,0,1.232348e-14
tuned,2026-01-28 07:30:00,2238,7.5,31.26075,3300.697,405.9015,5.034397,50.80286,1,1,2310.488,2310.171,305.5683,87.92381,393.4921,1,393.2926,0.1995264,0,0,0,0,1576.981,0.7884904,0.993158,0.3172331,0,250,0.3172331,2004.603,0,0,12.60892,4.83487,50.80286,480.2195,416.6432,63.57625,515.1261,0,1060.343,0,-7.105427e-14,3.163025e-13,4.263256e-14,393.2926,0.1995264,0,0,0,0,0,-1.923461e-14
tuned,2026-01-28 07:45:00,2239,7.75,31.62365,3311.053,357.5042,2.436628,47.14378,1,1,2317.737,2317.42,275.6646,79.32075,354.9853,1,354.7922,0.1930659,0,0,0,0,1576.733,0.7883663,0.9930017,0.3172331,0,250,0.3172331,2041.756,0,0,2.711976,2.243563,47.14378,485.7564,427.9156,57.84086,517.1168,0,1042.782,0,-5.684342e-14,-3.760325e-13,4.263256e-14,354.7922,0.1930659,0,0,0,0,0,-5.218048e-15
tuned,2026-01-28 08:00:00,2240,8,31.88363,3339.268,317.041,269.5746,57.39362,1,1,2337.488,2337.17,404.6324,140.4914,545.1238,2,318.5166,226.6072,0,0,0,0,1576.484,0.7882422,0.9928454,0.3172331,0,250,0.3172331,1932.538,0,0,0,42.96739,57.39362,492.8497,407.4677,85.38196,560.0603,0,1194.239,0,0,-7.271961e-14,4.263256e-14,317.041,226.6072,0,0,0,1.475614,0,0
tuned,2026-01-28 08:15:00,2241,8.25,32.24447,3366.812,271.6396,272.1603,50.91333,1,1,2356.768,2356.451,377.1739,133.3212,510.4951,2,277.0333,233.4618,0,0,0,0,1576.236,0.7881181,0.9926891,0.3172331,0,250,0.3172331,1979.277,0,0,0,38.69854,50.91333,501.1086,420.8445,80.26419,564.9911,0,1196.737,0,-5.684342e-14,8.049117e-14,4.263256e-14,271.6396,233.4618,0,0,0,5.393738,0,-2.842171e-14
tuned,2026-01-28 08:30:00,2242,8.5,32.34694,3411.428,228.3043,264.6679,69.27411,1,1,2387.999,2387.682,338.8946,122.3029,461.1974,1,227.7969,233.4006,0,0,0,0,1575.988,0.787994,0.9925328,0.3172331,0,250,0.3172331,2048.788,0,0,0.5074376,31.26734,69.27411,508.969,436.6707,72.2983,573.7384,0,1202.288,0,4.263256e-14,-1.522116e-13,4.263256e-14,227.7969,233.4006,0,0,0,0,0,2.842171e-14
tuned,2026-01-28 08:45:00,2243,8.75,32.71918,3440.322,182.9891,268.5026,76.1849,1,1,2408.225,2407.908,306.212,112.9212,419.1332,1,185.5436,233.5895,0,0,0,0,1575.74,0.78787,0.9923765,0.3172331,0,250,0.3172331,2101.696,0,0,0,34.9131,76.1849,517.7988,451.8911,65.90765,581.1931,0,1222.611,0,-5.684342e-14,-9.681145e-14,4.263256e-14,182.9891,233.5895,0,0,0,2.554519,0,0
tuned,2026-01-28 09:00:00,2244,9,32.98272,3485.61,156.9472,276.1955,89.78646,1,1,2439.927,2439.61,280.21,106.0341,386.2441,1,147.0779,239.1662,0,0,0,0,1575.492,0.7877459,0.9922203,0.3172331,0,250,0.3172331,2159.4,0,0,9.869315,37.02928,89.78646,527.9056,467.2104,60.69522,592.6708,0,1266.242,0,2.842171e-14,1.232348e-14,4.263256e-14,147.0779,239.1662,0,0,0,0,0,0
tuned,2026-01-28 09:15:00,2245,9.25,33.36079,3507.419,132.0877,278.5336,116.0923,1,1,2455.193,2454.876,258.6812,99.6249,358.3061,1,121.1718,237.1343,0,0,0,0,1575.244,0.7876219,0.9920641,0.3172331,0,250,0.3172331,2196.195,0,0,10.91588,41.39934,116.0923,536.0318,479.4858,56.54601,604.4566,0,1299.157,0,-4.263256e-14,-5.906386e-14,4.263256e-14,121.1718,237.1343,0,0,0,0,0,0
tuned,2026-01-28 09:30:00,2246,9.5,33.5131,3512.169,107.1048,278.4815,118.623,1,1,2458.518,2458.201,242.7603,95.15772,337.918,1,99.72277,238.1952,0,0,0,0,1574.996,0.7874979,0.991908,0.3172331,0,250,0.3172331,2215.441,0,0,7.38198,40.28629,118.623,538.7283,485.4634,53.2649,606.6146,0,1295.457,0,-1.421085e-14,3.652634e-13,4.263256e-14,99.72277,238.1952,0,0,0,0,0,0
tuned,2026-01-28 09:45:00,2247,9.75,33.6991,3547.634,111.1441,282.1109,143.1679,1,1,2483.343,2483.026,230.9796,92.26546,323.245,1,80.37791,242.8671,0,0,0,0,1574.748,0.787374,0.9917518,0.3172331,0,250,0.3172331,2252.047,0,0,30.76615,39.24373,143.1679,546.6188,495.7071,50.91168,619.4858,0,1359.739,0,-5.684342e-14,1.431077e-13,4.263256e-14,80.37791,242.8671,0,0,0,0,0,-2.842171e-14
tuned,2026-01-28 10:00:00,2248,10,34.10121,3574.897,97.00584,289.5071,160.4281,1,1,2502.428,2502.111,228.7412,92.20534,320.9466,1,72.58823,248.3584,0,0,0,0,1574.5,0.78725,0.9915957,0.3172331,0,250,0.3172331,2273.369,0,0,24.41761,41.14874,160.4281,556.2352,505.3205,50.91471,633.1855,0,1379.473,0,-2.842171e-14,-4.851675e-14,4.263256e-14,72.58823,248.3584,0,0,0,0,0,0
tuned,2026-01-28 10:15:00,2249,10.25,34.40893,3611.374,91.19518,291.6305,191.1115,1,1,2527.962,2527.645,222.3699,90.63909,313.009,1,62.14316,250.8658,0,0,0,0,1574.252,0.7871261,0.9914396,0.3172331,0,250,0.3172331,2305.275,0,0,29.05202,40.76467,191.1115,566.1707,516.297,49.87375,649.738,0,1419.91,0,1.421085e-14,-4.410916e-13,4.263256e-14,62.14316,250.8658,0,0,0,0,0,2.842171e-14
tuned,2026-01-28 10:30:00,2250,10.5,34.65563,3617.66,80.36611,289.5533,222.2385,1,1,2532.362,2532.045,217.6685,89.07743,306.7459,1,57.84794,248.898,0,0,0,0,1574.004,0.7870022,0.9912835,0.3172331,0,250,0.3172331,2314.376,0,0,22.51817,40.6553,222.2385,570.6242,521.5049,49.11934,660.6599,0,1430.294,0,-1.421085e-14,-3.561595e-13,4.263256e-14,57.84794,248.898,0,0,0,0,0,0
tuned,2026-01-28 10:45:00,2251,10.75,34.80371,3626.507,75.29761,287.9862,260.5036,1,1,2538.555,2538.238,443.308,189.1764,632.4844,2,52.58578,255.4611,324.4375,0,0,0,1573.757,0.7868783,0.9911275,0.3172331,0,250,0.3172331,2094.93,221.127,0,22.71182,32.52516,39.37665,574.1269,473.7954,100.3316,671.8773,0,1439.038,0,-2.842171e-14,-2.38698e-14,4.263256e-14,52.58578,255.4611,221.127,0,0,0,0,0
tuned,2026-01-28 11:00:00,2252,11,35.0325,3637.05,75.56196,286.1324,291.8897,1,0,2545.935,2545.618,255.3965,112.5913,367.9878,1,0,0,367.9878,0,0,308.4054,1496.407,0.7482037,0.9909714,0.3172331,0,250,0.3172331,2290.221,250.136,0,20.29507,32.99389,41.75363,579.0921,520.9281,58.16402,643.0166,0,1377.957,0,-1.421085e-14,2.121636e-13,4.263256e-14,55.26689,253.1385,250.136,308.4054,0,0,0,-2.842171e-14
tuned,2026-01-28 11:15:00,2253,11.25,35.33986,3612.622,62.59858,291.414,307.6912,0,0,2528.835,2528.518,267.936,118.1193,386.0553,1,0,0,386.0553,0,0,304.4253,1420.066,0.7100328,0.9422659,0.3172331,0,250,0.3172331,2260.582,261.468,0,12.05771,37.52957,46.22319,579.6604,518.1713,61.48908,0,646.886,3643.411,0,0,6.716849e-14,4.263256e-14,50.54087,253.8844,261.468,304.4253,0,0,0,2.842171e-14
tuned,2026-01-28 11:30:00,2254,11.5,35.67822,3646.222,47.73573,298.1988,309.731,0,0,2552.356,2552.038,282.6286,124.5966,407.2251,1,0,0,407.2251,0,0,297.5755,1345.448,0.6727241,0.8941945,0.3172331,0,250,0.3172331,2269.41,274.7036,0,2.043082,46.31598,35.02742,590.086,524.671,65.41501,0,657.3656,3698.93,0,0,2.813305e-13,4.263256e-14,45.69265,251.8829,274.7036,297.5755,0,0,0,-2.842171e-14
tuned,2026-01-28 11:45:00,2255,11.75,35.84917,3646.272,64.34549,300.4823,340.357,0,0,2552.39,2552.073,313.8874,138.377,452.2644,1,0,0,452.2644,0,0,304.6119,1269.083,0.6345417,0.847209,0.3172331,0,250,0.3172331,2238.186,304.4674,0,12.76208,47.45382,35.88959,592.6706,519.7116,72.95901,0,666.4222,3769.195,0,-2.842171e-14,-3.241851e-13,4.263256e-14,51.58341,253.0285,304.4674,304.6119,0,0,0,2.842171e-14
tuned,2026-01-28 12:00:00,2256,12,36.04795,3645.657,47.66551,305.5206,382.4802,0,0,2551.96,2551.642,340.409,150.069,490.478,1,0,0,490.478,0,0,301.7814,1193.438,0.5967191,0.7991232,0.3172331,0,250,0.3172331,2211.233,329.4131,0,0,51.40475,53.06708,595.5946,516.0735,79.52113,0,678.5276,3820.575,0,0,-3.254064e-13,4.263256e-14,47.66551,254.1159,329.4131,304.1219,0,0,0,2.842171e-14
tuned,2026-01-28 12:15:00,2257,12.25,36.3452,3656.897,38.42615,302.4529,401.436,0,0,2559.828,2559.511,363.5079,160.2521,523.76,2,0,0,523.76,0,0,292.6931,1120.077,0.5600386,0.7514906,0.3172331,0,250,0.3172331,2196.003,350.5203,0,0,48.18588,50.91574,602.0253,516.4602,85.56509,0,688.6868,3870.898,0,-2.842171e-14,-9.725554e-14,4.263256e-14,38.42615,254.267,350.5203,297.4627,0,0,0,0
tuned,2026-01-28 12:30:00,2258,12.5,36.4384,3730.884,40.38643,308.3705,414.5365,0,0,2611.619,2611.302,402.9127,177.6237,580.5364,2,0,0,580.5364,0,0,293.3805,1046.556,0.5232778,0.7052961,0.3172331,0,250,0.3172331,2208.389,388.0844,0,0,55.37638,26.45209,615.6899,520.6284,95.06157,0,704.4881,3970.209,0,-2.842171e-14,7.038814e-14,4.263256e-14,40.38643,252.9941,388.0844,296.8373,0,0,0,0
tuned,2026-01-28 12:45:00,2259,12.75,36.7952,3715.894,38.89328,300.956,434.8079,0,0,2601.126,2600.808,431.7503,190.3367,622.087,2,0,0,622.087,0,0,295.3558,972.552,0.486276,0.6590008,0.3172331,0,250,0.3172331,2169.058,414.085,0,0,44.49352,20.72286,618.943,516.1317,102.8113,0,711.3995,3989.448,0,-5.684342e-14,1.323386e-13,4.263256e-14,38.89328,256.4625,414.085,310.4564,0,0,0,0
tuned,2026-01-28 13:00:00,2260,13,37.02142,3764.043,43.58218,304.7023,467.6292,0,0,2634.83,2634.513,463.431,204.3031,667.7341,2,0,0,667.7341,0,0,301.1818,897.1034,0.4485517,0.6124017,0.3172331,0,250,0.3172331,2171.082,443.261,0,0,47.10266,24.36822,630.6977,519.6905,111.0071,0,729.8267,4095.299,0,0,2.323697e-13,4.263256e-14,43.58218,257.5996,443.261,312.7475,0,0,0,0
tuned,2026-01-28 13:15:00,2261,13.25,37.22416,3708.624,58.15907,302.501,494.4119,0,0,2596.036,2595.719,503.2316,221.8492,725.0807,2,0,0,725.0807,0,0,313.3581,818.6227,0.4093113,0.5648929,0.3172331,0,250,0.3172331,2092.488,480.1533,0,0,47.302,14.25856,624.7467,503.5656,121.181,0,728.8462,4090.25,0,-2.842171e-14,-1.934009e-13,4.263256e-14,58.15907,255.199,480.1533,317.8628,0,0,0,0
tuned,2026-01-28 13:30:00,2262,13.5,37.12296,3711.063,62.54144,300.5263,499.1131,0,0,2597.744,2597.427,524.233,231.1076,755.3406,2,0,0,755.3406,0,0,312.9704,740.2512,0.3701256,0.5154747,0.3172331,0,250,0.3172331,2073.194,500.8032,0,4.031467,46.06588,0,623.4874,497.5895,125.8978,0,728.6971,4094.252,0,-5.684342e-14,-4.62963e-14,4.263256e-14,58.50997,254.4604,499.1131,312.9704,0,0,1.69009,2.842171e-14
tuned,2026-01-28 13:45:00,2263,13.75,37.12384,3769.606,43.37313,296.4219,493.2467,0,0,2638.724,2638.407,547.9093,241.5453,789.4546,2,0,0,789.4546,0,0,299.0308,665.377,0.3326885,0.4661253,0.3172331,0,250,0.3172331,2090.498,523.4157,0,0,40.76433,0,633.3379,501.7544,131.5835,0,743.2996,4158.467,0,-5.684342e-14,-1.846301e-13,4.263256e-14,43.37313,255.6576,493.2467,314.5715,0,0,30.16903,2.842171e-14
tuned,2026-01-28 14:00:00,2264,14,37.19027,3769.837,41.546,295.0396,507.8037,0,1,2638.886,2638.569,1185.377,455.5912,1640.968,4,63.06145,253.3677,824.5392,0,500,0,790.2722,0.3951361,0.4189781,0.3172331,0,250,0.3172331,1453.192,546.2389,0,0,41.6719,0,634.4895,349.4031,285.0864,0,804.9943,4499.353,0,1.136868e-13,-6.4726e-14,4.263256e-14,41.546,253.3677,507.8037,0,500,21.51544,38.43521,0
tuned,2026-01-28 14:15:00,2265,14.25,37.30699,3773.647,46.81205,297.9543,524.6901,1,1,2641.553,2641.236,1213.095,467.5827,1680.678,4,64.97789,249.9975,865.7024,0,500,0,915.1478,0.4575739,0.4976228,0.3172331,0,250,0.3172331,1428.141,572.7003,0,0,47.95684,0,637.0974,344.4431,292.6543,812.0258,0,1706.777,0,1.705303e-13,-1.159073e-13,4.263256e-14,46.81205,249.9975,524.6901,0,500,18.16584,48.01024,7.81597e-14
tuned,2026-01-28 14:30:00,2266,14.5,37.34641,3750.094,48.06884,293.9255,544.6304,1,1,2625.066,2624.748,1221.77,471.5147,1693.285,4,64.07262,252.4988,876.7132,0,500,0,1040.004,0.5200019,0.5762552,0.3172331,0,250,0.3172331,1402.978,579.708,0,0,41.42671,0,633.7838,338.7287,295.0551,810.2434,0,1691.948,0,-5.684342e-14,4.607426e-13,4.263256e-14,48.06884,252.4988,544.6304,0,500,16.00378,35.07753,2.842171e-14
tuned,2026-01-28 14:45:00,2267,14.75,37.56674,3692.508,35.44718,294.4756,557.6981,1,1,2584.756,2584.439,1236.358,477.8143,1714.172,4,65.17622,252.1838,896.8118,0,500,0,1164.84,0.58242,0.6548751,0.3172331,0,250,0.3172331,1348.081,591.4169,0,0,42.29175,0,627.7247,327.3902,300.3345,805.2045,0,1683.362,0,-5.684342e-14,1.860734e-13,4.263256e-14,35.44718,252.1838,557.6981,0,500,29.72904,33.7188,9.947598e-14
tuned,2026-01-28 15:00:00,2268,15,37.74213,3708.35,38.24455,290.5251,569.4571,1,1,2595.845,2595.527,1250.029,483.6032,1733.632,4,67.17689,250.0687,916.3864,0,500,0,1289.657,0.6448283,0.7334827,0.3172331,0,250,0.3172331,1345.499,603.04,0,0,40.45644,0,633.3853,328.3012,305.084,811.9045,0,1693.596,0,0,2.220446e-15,4.263256e-14,38.24455,250.0687,569.4571,0,500,28.93234,33.58286,4.973799e-14
tuned,2026-01-28 15:15:00,2269,15.25,37.85144,3728.927,54.9894,283.2943,568.9943,1,1,2610.249,2609.932,1252.563,484.2335,1736.797,4,71.2724,247.3023,918.2222,0,500,0,1414.454,0.7072268,0.8120779,0.3172331,0,250,0.3172331,1357.368,603.445,0,0,35.99196,0,638.7741,332.172,306.6021,816.4055,0,1694.897,0,0,-3.645972e-13,4.263256e-14,54.9894,247.3023,568.9943,0,500,16.283,34.45074,4.973799e-14
tuned,2026-01-28 15:30:00,2270,15.5,37.71732,3745.764,60.52191,286.5728,556.6505,1,1,2622.035,2621.718,867.1003,374.1392,1241.239,3,68.26893,246.617,926.3535,0,0,0,1414.231,0.7071155,0.8906607,0.3172331,0,250,0.3172331,1754.618,609.7829,0,0,39.95583,0,639.35,427.8412,211.5088,801.9804,0,1672.885,0,1.136868e-13,-1.306732e-13,4.263256e-14,60.52191,246.617,556.6505,0,0,7.747016,53.1324,2.131628e-14
tuned,2026-01-28 15:45:00,2271,15.75,38.01863,3778.212,63.32308,283.3012,567.03,1,1,2644.748,2644.431,859.3828,370.0112,1229.394,3,74.3694,244.1577,910.8669,0,0,0,1414.008,0.7070042,0.8905205,0.3172331,0,250,0.3172331,1785.048,597.3929,0,0,39.14351,0,650.1426,438.8077,211.3349,808.8189,0,1685.16,0,1.136868e-13,8.01581e-14,4.263256e-14,63.32308,244.1577,567.03,0,0,11.04632,30.36293,-2.131628e-14
tuned,2026-01-28 16:00:00,2272,16,38.08394,3748.465,63.44833,282.3276,567.8919,1,1,2623.926,2623.608,854.6857,367.3687,1222.054,3,79.17595,243.6345,899.2439,0,0,0,1413.786,0.7068929,0.8903803,0.3172331,0,250,0.3172331,1768.923,589.3001,0,0,38.69305,0,646.1652,435.6131,210.5521,802.9818,0,1672.709,0,5.684342e-14,-3.476108e-13,4.263256e-14,63.44833,243.6345,567.8919,0,0,15.72762,21.40818,-2.131628e-14
tuned,2026-01-28 16:15:00,2273,16.25,38.24708,3736.709,86.97958,286.5129,549.388,1,1,2615.696,2615.379,851.7807,365.1594,1216.94,3,86.9822,244.8577,885.1002,0,0,0,1413.563,0.7067816,0.8902402,0.3172331,0,250,0.3172331,1763.598,578.8762,0,0,41.65515,0,646.9978,436.2297,210.7682,801.3891,0,1674.633,0,-1.136868e-13,-3.410605e-13,4.263256e-14,86.97958,244.8577,549.388,0,0,0.002619493,29.48818,-1.421085e-14
tuned,2026-01-28 16:30:00,2274,16.5,38.22892,3653.988,121.7048,288.3453,516.7354,1,1,2557.791,2557.474,848.6431,362.0704,1210.714,3,101.3213,241.3482,868.044,0,0,0,1413.341,0.7066703,0.8901,0.3172331,0,250,0.3172331,1708.831,567.8471,0,20.38342,46.99713,0,632.3624,422.4741,209.8884,784.5445,0,1685.32,0,-1.136868e-13,2.639e-13,4.263256e-14,101.3213,241.3482,516.7354,0,0,0,51.11173,-2.842171e-14
tuned,2026-01-28 16:45:00,2275,16.75,38.2825,3630.63,129.1774,279.9975,514.5913,1,1,2541.441,2541.124,837.9566,355.037,1192.994,3,120.8436,236.8216,835.3285,0,0,0,1413.118,0.7065591,0.8899599,0.3172331,0,250,0.3172331,1703.167,546.0876,0,8.333869,43.1759,0,629.237,421.6882,207.5488,776.7252,0,1642.305,0,-1.136868e-13,-1.872946e-13,4.263256e-14,120.8436,236.8216,514.5913,0,0,0,31.49638,2.842171e-14
tuned,2026-01-28 17:00:00,2276,17,38.41002,3620.628,157.806,276.6768,503.0028,1,1,2534.44,2534.123,841.0871,353.0186,1194.106,3,149.4121,237.3785,807.315,0,0,0,1412.896,0.7064479,0.8898198,0.3172331,0,250,0.3172331,1693.036,526.9506,0,8.393939,39.29831,0,629.6904,420.6406,209.0499,773.6592,0,1629.587,0,-1.705303e-13,2.892131e-13,4.263256e-14,149.4121,237.3785,503.0028,0,0,0,23.94774,0
tuned,2026-01-28 17:15:00,2277,17.25,38.45933,3638.001,181.4258,277.2144,501.6675,1,1,2546.6,2546.283,828.4499,344.4175,1172.867,3,174.883,232.7013,765.283,0,0,0,1412.673,0.7063367,0.8896797,0.3172331,0,250,0.3172331,1717.833,499.2135,0,6.542741,44.51302,2.45398,633.5657,427.3777,206.188,772.4057,0,1632.883,0,0,4.03011e-14,4.263256e-14,174.883,232.7013,499.2135,0,0,0,0,0
tuned,2026-01-28 17:30:00,2278,17.5,38.58558,3662.922,200.5197,271.8752,490.7987,1,1,2564.045,2563.728,833.2996,342.1868,1175.486,3,211.6074,232.3294,731.5496,0,0,0,1412.451,0.7062255,0.8895397,0.3172331,0,250,0.3172331,1730.428,476.4695,0,0,39.54575,14.32926,640.1173,432.0038,208.1135,777.7678,0,1623.752,0,-1.136868e-13,1.414424e-13,4.263256e-14,200.5197,232.3294,476.4695,0,0,11.08767,0,0
tuned,2026-01-28 17:45:00,2279,17.75,38.54426,3672.764,222.6213,263.2545,468.4267,1,1,2570.935,2570.618,823.2773,334.5518,1157.829,3,238.6472,231.7088,687.473,0,0,0,1412.229,0.7061143,0.8893997,0.3172331,0,250,0.3172331,1747.341,447.989,0,0,31.54568,20.43773,641.1098,435.7314,205.3784,775.3798,0,1605.176,0,1.136868e-13,-1.503242e-13,4.263256e-14,222.6213,231.7088,447.989,0,0,16.02588,0,2.842171e-14
tuned,2026-01-28 18:00:00,2280,18,38.76879,3646.54,263.0834,1.984657,444.5526,1,1,2552.578,2552.261,659.6343,259.1165,918.7507,2,266.333,7.529204,644.8885,0,0,0,1412.006,0.7060031,0.8892596,0.3172331,0,250,0.3172331,1892.626,419.0806,0,0,0,25.47209,640.477,474.8861,165.5909,740.3938,0,1480.788,0,-1.136868e-13,2.419176e-13,4.263256e-14,263.0834,1.984657,419.0806,0,0,8.794166,0,-3.552714e-15
tuned,2026-01-28 18:15:00,2281,18.25,38.46744,3606.217,297.6439,8.897431,419.6422,0,1,2524.352,2524.035,659.8616,255.1136,914.9753,2,300.8243,3.929256,610.2216,0,0,0,1411.784,0.705892,0.8891197,0.3172331,0,250,0.3172331,1864.173,398.0235,0,0,4.968174,21.61872,628.1698,463.8883,164.2816,0,724.3816,3992.669,0,5.684342e-14,-3.330669e-13,4.263256e-14,297.6439,3.929256,398.0235,0,0,3.180469,0,-2.620126e-14
tuned,2026-01-28 18:30:00,2282,18.5,38.32751,3571.775,324.9339,8.229845,390.7649,0,0,2500.243,2499.925,405.848,178.9177,584.7657,2,0,0,584.7657,0,0,325.4629,1330.196,0.665098,0.8889797,0.3172331,0,250,0.3172331,2094.077,382.0742,0,0,7.700853,8.690695,619.7964,519.1103,100.6861,0,700.1824,3864.287,0,-2.842171e-14,3.960166e-13,4.263256e-14,324.9339,0.5289919,382.0742,329.0429,0,0,0,2.631229e-14
tuned,2026-01-28 18:45:00,2283,18.75,38.37125,3541.334,356.6089,3.792668,357.385,0,0,2478.934,2478.617,377.9923,166.6375,544.6298,2,0,0,544.6298,0,0,356.7185,1240.807,0.6204035,0.8376049,0.3172331,0,250,0.3172331,2100.624,355.6596,0,0,3.683073,1.725438,615.2479,521.355,93.89283,0,688.4208,3792.668,0,-2.842171e-14,8.071321e-14,4.263256e-14,356.6089,0.1095943,355.6596,361.1838,0,0,0,7.285839e-15
tuned,2026-01-28 19:00:00,2284,19,38.23688,3518.501,382.3204,0,305.5792,0,0,2462.951,2462.633,359.3507,158.4194,517.7702,2,0,0,517.7702,0,0,382.3204,1145.032,0.5725158,0.781318,0.3172331,0,250,0.3172331,2103.283,338.676,0,0,0,0,609.0468,520.1069,88.93992,0,678.5264,3731.895,0,-2.842171e-14,3.127498e-13,4.263256e-14,382.3204,0,305.5792,393.4463,0,0,33.09686,0
tuned,2026-01-28 19:15:00,2285,19.25,38.06227,3524.016,415.1586,0,267.4612,0,0,2466.811,2466.494,323.2619,142.5097,465.7716,1,0,0,465.7716,0,0,403.0699,1044.084,0.5220419,0.7210096,0.3172331,0,250,0.3172331,2143.232,305.3141,0,12.08866,0,0,607.118,527.4805,79.6375,0,669.9902,3705.799,0,0,2.124967e-13,4.263256e-14,403.0699,0,267.4612,405.2407,0,0,37.85294,0
tuned,2026-01-28 19:30:00,2286,19.5,37.70008,3489.471,412.8044,0,251.6005,0,0,2442.63,2442.312,297.0904,130.972,428.0624,1,0,0,428.0624,0,0,407.6724,942.0014,0.4710007,0.6574443,0.3172331,0,250,0.3172331,2145.222,281.836,0,5.131986,0,0,595.329,522.8434,72.48556,0,653.8155,3604.838,0,0,-8.11573e-14,4.263256e-14,407.6724,0,251.6005,408.5053,0,0,30.23555,0
tuned,2026-01-28 19:45:00,2287,19.75,37.71311,3420.495,398.7156,0,264.0864,0,0,2394.347,2394.03,273.838,120.7212,394.5592,1,0,0,394.5592,0,0,398.7156,842.1742,0.4210871,0.5931644,0.3172331,0,250,0.3172331,2120.192,259.7364,0,0,0,4.350006,583.7652,516.9235,66.84174,0,638.7053,3512.879,0,-1.421085e-14,-2.331468e-14,4.263256e-14,398.7156,0,259.7364,407.0413,0,0,0,0
tuned,2026-01-28 20:00:00,2288,20,37.30697,3374.717,376.691,0,245.9915,0,0,2362.302,2361.985,244.6096,107.8359,352.4456,1,0,0,352.4456,0,0,376.691,747.8688,0.3739344,0.5303047,0.3172331,0,250,0.3172331,2117.375,233.1583,0,0,0,12.8332,569.7466,510.6744,59.07214,0,621.6055,3418.83,0,-1.421085e-14,-2.502443e-13,4.263256e-14,376.691,0,233.1583,393.16,0,0,0,0
tuned,2026-01-28 20:15:00,2289,20.25,37.20365,3443.443,361.5264,0,218.6048,0,0,2410.41,2410.093,227.3437,100.2243,327.568,1,0,0,327.568,0,0,361.5264,657.3695,0.3286848,0.470922,0.3172331,0,250,0.3172331,2182.749,216.9715,0,0,0,1.633295,579.7601,525.0023,54.7578,0,625.6194,3440.907,0,-1.421085e-14,-1.830758e-13,4.263256e-14,361.5264,0,216.9715,365.0279,0,0,0,0
