controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-28 20:30:00,2290,20.5,37.04573,3454.475,340.8819,0,197.5517,0,0,2418.133,2417.815,215.9618,95.20657,311.1684,1,0,0,311.1684,0,0,340.8819,572.0455,0.2860228,0.4139359,0.3172331,0,250,0.3172331,2201.854,206.502,0,0,0,0,579.1977,527.3939,51.80374,0,622.6005,3424.303,0,-1.421085e-14,7.860379e-14,4.263256e-14,340.8819,0,197.5517,343.6651,0,0,8.950281,0
tuned,2026-01-28 20:45:00,2291,20.75,36.96372,3412.957,306.4531,0,182.4754,0,0,2389.07,2388.752,195.8271,86.3302,282.1573,1,0,0,282.1573,0,0,306.4005,495.3554,0.2476777,0.3602087,0.3172331,0,250,0.3172331,2192.925,187.4344,0,0.05261937,0,0,571.0025,524.1228,46.87972,0,610.453,3357.582,0,0,1.297851e-13,4.263256e-14,306.4005,0,182.4754,311.513,0,0,4.958971,0
tuned,2026-01-28 21:00:00,2292,21,36.94459,3383.762,279.6168,0,157.6317,0,0,2368.633,2368.316,168.4783,74.27352,242.7519,1,0,0,242.7519,0,0,271.5196,427.3975,0.2136987,0.311918,0.3172331,0,250,0.3172331,2199.838,161.2948,0,8.097283,0,0,565.8336,525.5107,40.32292,0,599.7842,3312.781,0,-2.842171e-14,-3.319567e-14,4.263256e-14,271.5196,0,157.6317,273.7984,0,0,3.663123,0
tuned,2026-01-28 21:15:00,2293,21.25,36.63112,3384.435,243.7802,0,146.4528,0,0,2369.104,2368.787,150.4705,66.33479,216.8053,1,0,0,216.8053,0,0,239.7842,367.3842,0.1836921,0.2691259,0.3172331,0,250,0.3172331,2218.317,144.5985,0,3.996057,0,1.854293,561.3224,525.5956,35.72681,0,592.3697,3264.927,0,-1.421085e-14,7.038814e-14,4.263256e-14,239.7842,0,144.5985,240.0315,0,0,0,0
tuned,2026-01-28 21:30:00,2294,21.5,36.2956,3372.273,207.1418,4.320801,122.6836,0,0,2360.591,2360.274,138.4791,61.04837,199.5274,1,0,0,199.5274,0,0,202.9766,316.5822,0.1582911,0.2313364,0.3172331,0,250,0.3172331,2221.795,133.6106,0,4.487148,3.99892,0,554.4569,521.8564,32.60055,0,582.9048,3220.615,0,0,5.426215e-14,4.263256e-14,202.6547,0.3218803,122.6836,202.9766,0,0,10.92697,1.082467e-14
tuned,2026-01-28 21:45:00,2295,21.75,36.01708,3361.489,172.3191,7.4513,107.6563,0,0,2353.042,2352.725,122.7811,54.12795,176.9091,1,0,0,176.9091,0,0,167.795,274.5836,0.1372918,0.1993472,0.3172331,0,250,0.3172331,2229.944,118.8587,0,4.793349,7.18201,0,548.735,520.0282,28.70683,0,574.1562,3178.516,0,0,9.819923e-14,4.263256e-14,167.5258,0.2692902,107.6563,167.795,0,0,11.20249,8.826273e-15
tuned,2026-01-28 22:00:00,2296,22,35.54938,3291.613,146.5406,5.249798,109.6566,0,0,2304.129,2303.812,106.222,46.82788,153.0499,1,0,0,153.0499,0,0,141.7208,239.1102,0.1195551,0.1729013,0.3172331,0,250,0.3172331,2197.59,103.4013,0,5.437031,4.632584,6.255318,530.9583,506.4076,24.55066,0,554.6769,3068.093,0,0,-1.665335e-14,4.263256e-14,141.1036,0.6172139,103.4013,141.7208,0,0,0,1.287859e-14
tuned,2026-01-28 22:15:00,2297,22.25,35.40854,3249.903,125.9771,0,118.5001,0,0,2274.932,2274.615,0,0,0,0,0,0,0,0,0,113.4109,210.7198,0.1053599,0.1505642,0.3172331,0,250,0.3172331,2274.615,0,0,12.56619,0,118.5001,522.3651,522.2923,0.0728424,0,549.502,3043.938,0,0,5.087597e-14,4.263256e-14,113.4109,0,0,114.5312,0,0,0,0
tuned,2026-01-28 22:30:00,2298,22.5,35.10203,3255.411,104.221,3.437493,109.2447,0,0,2278.788,2278.47,122.8416,48.17665,171.0182,1,50.25212,3.17194,117.5942,0,0,42.74652,200,0.1,0.1326872,0.3172331,0,250,0.3172331,2155.629,79.86804,0,11.22235,0.2655535,29.37664,519.2307,491.1685,28.06222,0,546.0387,3023.03,0,-2.131628e-14,1.221245e-15,4.263256e-14,92.99864,3.17194,79.86804,42.74652,0,0,0,-7.105427e-15
tuned,2026-01-28 22:45:00,2299,22.75,34.86409,3273.304,81.81714,4.644962,84.9248,0,0,2291.313,2290.996,145.5526,54.99468,200.5472,1,76.97654,2.391315,121.0535,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2145.443,82.44797,0,4.840603,2.253646,2.476833,518.9896,485.9496,33.03996,0,541.5053,2990.517,0,-1.421085e-14,0,4.263256e-14,76.97654,2.391315,82.44797,0,0.1259371,0,0,-2.664535e-15
tuned,2026-01-28 23:00:00,2300,23,34.4548,3276.814,64.87523,2.088641,79.08893,0,0,2293.77,2293.452,145.9319,55.67853,201.6104,1,72.63374,3.250784,125.6,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2147.52,85.9558,0,0,0,0,514.3013,481.5098,32.79149,0,537.1883,2954.536,0,1.421085e-14,0,4.263256e-14,64.87523,2.088641,79.08893,0,0.1259371,8.920654,6.866867,-3.552714e-15
tuned,2026-01-28 23:15:00,2301,23.25,34.19341,3311.816,69.69673,5.721118,59.18338,1,0,2318.271,2317.954,137.1217,52.62535,189.747,1,65.64972,1.097592,122.8738,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2180.832,84.34702,0,4.047006,4.623527,0,516.4654,485.8467,30.61869,538.472,0,1091.901,0,-2.842171e-14,0,4.263256e-14,65.64972,1.097592,59.18338,0,0.1259371,0,25.16364,1.332268e-15
tuned,2026-01-28 23:30:00,2302,23.5,33.84856,3299.397,59.53655,4.697466,75.06678,1,1,2309.578,2309.261,514.3494,160.7431,675.0925,2,54.87535,2.505974,117.7111,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1794.911,81.12788,0,4.661202,2.191492,0,510.217,396.5201,113.6968,557.2632,0,1126.347,0,0,1.24345e-13,4.263256e-14,54.87535,2.505974,75.06678,0,500,0,6.0611,0
tuned,2026-01-28 23:45:00,2303,23.75,33.57576,3294.236,70.90035,1.815536,53.90091,1,1,2305.965,2305.648,493.5907,152.532,646.1227,2,46.96978,2.457846,96.6951,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1812.057,66.85441,0,23.93057,0,0,506.064,397.6716,108.3924,550.2037,0,1141.688,0,5.684342e-14,-1.216804e-13,4.263256e-14,46.96978,1.815536,53.90091,0,500,0.6423097,12.95349,6.883383e-15
tuned,2026-01-29 00:00:00,2304,0,33.17178,3284.606,54.20357,8.671374,45.80632,1,1,2299.224,2298.907,421.6387,121.4384,543.0771,2,41.70496,1.372162,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1877.268,0,0,12.49861,7.299212,45.80632,499.7113,408.0038,91.70755,539.3977,0,1112.947,0,0,1.301736e-13,4.263256e-14,41.70496,1.372162,0,0,500,0,0,5.684342e-14
tuned,2026-01-29 00:15:00,2305,0.25,33.04736,3300.357,52.61771,12.38022,27.02315,1,1,2310.25,2309.933,425.1069,122.6994,547.8063,2,43.95767,3.848612,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1884.826,0,0,8.66004,8.531605,27.02315,500.6187,408.4316,92.18711,536.9867,0,1103.629,0,0,8.903989e-14,4.263256e-14,43.95767,3.848612,0,0,500,0,0,0
tuned,2026-01-29 00:30:00,2306,0.5,32.70631,3271.162,49.81494,0,36.85714,1,1,2289.814,2289.496,422.8822,121.7172,544.5994,2,43.96967,0.6297421,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1866.614,0,0,5.84527,0,36.85714,492.189,401.2235,90.96553,530.863,0,1071.809,0,1.421085e-14,2.131628e-14,4.263256e-14,43.96967,0,0,0,500,0.6297421,0,-3.275158e-14
tuned,2026-01-29 00:45:00,2307,0.75,32.1233,3316.822,40.1333,3.852367,30.26573,1,1,2321.775,2321.458,419.8641,120.9122,540.7763,2,39.55121,1.225083,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1901.594,0,0,0.5820875,2.627284,30.26573,492.2732,403.1845,89.08871,530.5138,0,1066.564,0,-1.421085e-14,-1.135758e-13,4.263256e-14,39.55121,1.225083,0,0,500,0,0,-5.684342e-14
tuned,2026-01-29 01:00:00,2308,1,31.96648,3271.773,29.81555,2.054357,18.74111,1,1,2290.241,2289.924,425.3222,122.362,547.6842,2,47.59113,0.09306359,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1864.602,0,0,0,1.961293,18.74111,483.8176,393.9005,89.9171,520.2216,0,1043.827,0,0,-2.081668e-13,4.263256e-14,29.81555,0.09306359,0,0,500,17.77558,0,-8.881784e-14
tuned,2026-01-29 01:15:00,2309,1.25,31.69191,3283.943,29.59802,8.046535,10.32402,1,1,2298.76,2298.443,426.76,122.9231,549.6831,2,48.20302,1.480085,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1871.683,0,0,0,6.56645,10.32402,482.5385,392.8897,89.64886,517.9799,0,1047.287,0,1.421085e-14,4.474199e-13,4.263256e-14,29.59802,1.480085,0,0,500,18.605,0,1.776357e-14
tuned,2026-01-29 01:30:00,2310,1.5,31.34938,3291.983,45.34112,0.9243126,1.825021,1,1,2304.388,2304.071,424.2944,122.255,546.5494,2,44.68221,1.86715,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1879.777,0,0,0.6589071,0,1.825021,479.9241,391.4922,88.43187,514.1273,0,1029.391,0,-4.263256e-14,-1.731948e-14,4.263256e-14,44.68221,0.9243126,0,0,500,0.9428376,0,-5.995204e-15
tuned,2026-01-29 01:45:00,2311,1.75,31.45759,3320.897,40.20398,2.575005,0,1,1,2324.628,2324.311,116.4733,33.52666,150,1,53.15344,0.1962692,0,0,96.65029,0,1347.963,0.6739814,0.8337089,0.3172331,0,250,0.3172331,2207.838,0,0,0,2.378736,0,485.3426,460.9587,24.38387,494.4854,0,993.074,0,0,4.267697e-13,4.263256e-14,40.20398,0.1962692,0,0,96.65029,12.94946,0,0
tuned,2026-01-29 02:00:00,2312,2,31.23776,3272.912,46.01425,0,5.923272,1,1,2291.038,2290.721,116.2547,33.74526,150,1,48.52314,2.843941,0,0,98.63291,0,1372.409,0.6862044,0.8487924,0.3172331,0,250,0.3172331,2174.466,0,0,0,0,5.923272,475.9267,451.7107,24.21597,486.6865,0,973.3729,0,0,-9.103829e-14,4.263256e-14,46.01425,0,0,0,98.63291,5.352837,0,-2.664535e-15
tuned,2026-01-29 02:15:00,2313,2.25,30.86111,3243.139,50.77915,0,0,1,1,2270.197,2269.88,116.4044,33.59559,150,1,54.55217,1.031166,0,0,94.41666,0,1395.797,0.6978985,0.8641857,0.3172331,0,250,0.3172331,2153.475,0,0,0,0,0,467.573,443.5329,24.04015,477.1285,0,954.2569,0,-7.105427e-15,1.322276e-13,4.263256e-14,50.77915,0,0,0,94.41666,4.804189,0,-7.993606e-15
tuned,2026-01-29 02:30:00,2314,2.5,30.59233,3236.209,55.88042,0,0,1,1,2265.347,2265.029,115.9989,34.00106,150,1,53.15825,5.942253,0,0,90.8995,0,1418.302,0.7091511,0.8789129,0.3172331,0,250,0.3172331,2149.03,0,0,2.72217,0,0,463.7501,439.9385,23.81165,473.9395,0,952.5748,0,-1.421085e-14,2.650102e-13,4.263256e-14,53.15825,0,0,0,90.8995,5.942253,0,-3.552714e-15
tuned,2026-01-29 02:45:00,2315,2.75,30.46611,3257.664,37.092,1.901821,1.052979,1,1,2280.365,2280.047,116.2678,33.73217,150,1,59.78848,2.685407,0,0,87.52611,0,1439.96,0.7199802,0.8930841,0.3172331,0,250,0.3172331,2163.78,0,0,0,0,1.052979,465.5014,441.7023,23.79905,475.6494,0,951.2989,0,-1.421085e-14,3.312906e-13,4.263256e-14,37.092,1.901821,0,0,87.52611,23.48007,0,0
tuned,2026-01-29 03:00:00,2316,3,30.27311,3279.13,37.46222,0,18.13613,1,1,2295.391,2295.074,116.4726,33.52742,150,1,57.09723,0.2054741,0,0,92.6973,0,1462.908,0.731454,0.9067219,0.3172331,0,250,0.3172331,2178.602,0,0,0,0,18.13613,466.547,442.809,23.73797,480.0227,0,960.0453,0,0,3.499423e-13,4.263256e-14,37.46222,0,0,0,92.6973,19.84048,0,7.105427e-15
tuned,2026-01-29 03:15:00,2317,3.25,30.28483,3207.102,28.0662,0,22.31178,1,1,2244.972,2244.654,116.4527,33.5473,150,1,49.85379,0.4462566,0,0,99.69995,0,1487.603,0.7438014,0.9211717,0.3172331,0,250,0.3172331,2128.202,0,0,0,0,22.31178,456.4186,432.6784,23.74015,470.7619,0,941.5237,0,-1.421085e-14,-2.867706e-13,4.263256e-14,28.0662,0,0,0,99.69995,22.23385,0,7.105427e-15
tuned,2026-01-29 03:30:00,2318,3.5,30.28526,3209.77,42.70383,0,49.12497,1,1,2246.839,2246.522,116.3039,33.69611,150,1,51.13855,2.248637,0,0,96.61281,0,1511.522,0.7557609,0.9367216,0.3172331,0,250,0.3172331,2130.218,0,0,0,0,49.12497,456.8026,433.0925,23.71013,476.7762,0,953.5524,0,-1.421085e-14,-2.592371e-13,4.263256e-14,42.70383,0,0,0,96.61281,10.68336,0,3.552714e-15
tuned,2026-01-29 03:45:00,2319,3.75,30.05722,3227.604,58.12276,0,55.06153,1,1,2259.323,2259.005,116.3991,33.60089,150,1,60.61583,1.095277,0,0,88.28889,0,1533.356,0.766678,0.9517831,0.3172331,0,250,0.3172331,2142.606,0,0,0,0,55.06153,457.01,433.4009,23.60908,478.1395,0,956.2789,0,-1.421085e-14,-5.662137e-14,4.263256e-14,58.12276,0,0,0,88.28889,3.588345,0,-9.769963e-15
tuned,2026-01-29 04:00:00,2320,4,29.95393,3245.671,76.40791,0,56.67363,1,1,2271.97,2271.653,116.4509,33.5491,150,1,80.79416,0.4680225,0,0,68.73782,0,1550.299,0.7751495,0.9655318,0.3172331,0,250,0.3172331,2155.202,0,0,0,0,56.67363,458.5144,434.949,23.5654,479.9356,0,959.8712,0,-1.421085e-14,3.711476e-13,4.263256e-14,76.40791,0,0,0,68.73782,4.854275,0,-6.217249e-15
tuned,2026-01-29 04:15:00,2321,4.25,29.94486,3261.725,93.08208,0,77.15496,1,1,2283.208,2282.89,116.433,33.56697,150,1,89.49965,0.6844725,0,0,59.81588,0,1565.009,0.7825045,0.9762006,0.3172331,0,250,0.3172331,2166.457,0,0,3.58243,0,77.15496,460.6896,437.1326,23.55705,486.2673,0,978.7143,0,-1.421085e-14,1.700862e-13,4.263256e-14,89.49965,0,0,0,59.81588,0.6844725,0,-3.996803e-15
tuned,2026-01-29 04:30:00,2322,4.5,29.8137,3262.853,117.3864,0,58.2606,1,1,2283.997,2283.68,116.4478,33.55224,150,1,108.7304,0.5060331,0,0,40.76361,0,1574.954,0.7874768,0.9854632,0.3172331,0,250,0.3172331,2167.232,0,0,8.656083,0,58.2606,459.5112,436.0196,23.49163,481.2931,0,977.5179,0,0,-1.927347e-13,4.263256e-14,108.7304,0,0,0,40.76361,0.5060331,0,4.107825e-15
tuned,2026-01-29 04:45:00,2323,4.75,29.69328,3272.04,144.367,0,67.93552,1,1,2290.428,2290.111,116.4278,33.57219,150,1,122.6205,0.7476609,0,0,26.63186,0,1581.364,0.7906818,0.9917252,0.3172331,0,250,0.3172331,2173.683,0,0,21.74655,0,67.93552,459.5803,436.1551,23.42519,483.3587,0,1004.23,0,-7.105427e-15,2.891021e-13,4.263256e-14,122.6205,0,0,0,26.63186,0.7476609,0,2.775558e-15
tuned,2026-01-29 05:00:00,2324,5,29.76521,3229.077,172.2646,0,48.92683,1,1,2260.354,2260.037,119.9411,34.79155,154.7326,1,152.0218,2.710782,0,0,0,0,1581.115,0.7905573,0.9957615,0.3172331,0,250,0.3172331,2140.096,0,0,20.24274,0,48.92683,454.267,430.0985,24.16851,474.723,0,984.3647,0,0,-3.720357e-13,4.263256e-14,152.0218,0,0,0,0,2.710782,0,6.661338e-15
tuned,2026-01-29 05:15:00,2325,5.25,29.79669,3268.613,211.187,0,33.39251,1,1,2288.029,2287.712,148.2132,42.6617,190.8749,1,190.637,0.2379815,0,0,0,0,1580.866,0.7904329,0.9956047,0.3172331,0,250,0.3172331,2139.498,0,0,20.55001,0,33.39251,460.1491,430.2779,29.8712,479.6552,0,994.7593,0,-2.131628e-14,-1.74194e-13,4.263256e-14,190.637,0,0,0,0,0.2379815,0,-9.520162e-15
tuned,2026-01-29 05:30:00,2326,5.5,29.60348,3216.039,241.1659,0,40.55728,1,1,2251.227,2250.91,188.5469,54.37451,242.9214,1,241.6483,1.273163,0,0,0,0,1580.617,0.7903084,0.995448,0.3172331,0,250,0.3172331,2062.363,0,0,0,0,40.55728,450.821,412.9998,37.82111,475.4962,0,950.9924,0,0,5.306866e-14,4.263256e-14,241.1659,0,0,0,0,1.755587,0,7.105427e-15
tuned,2026-01-29 05:45:00,2327,5.75,29.54114,3234.831,286.3234,2.639549,29.83304,1,1,2264.382,2264.064,227.0736,65.66446,292.738,1,289.5177,3.220356,0,0,0,0,1580.368,0.790184,0.9952913,0.3172331,0,250,0.3172331,2036.991,0,0,0,0,29.83304,452.8333,407.3595,45.47385,478.99,0,957.9799,0,4.263256e-14,6.306067e-14,4.263256e-14,286.3234,2.639549,0,0,0,3.775087,0,2.842171e-14
tuned,2026-01-29 06:00:00,2328,6,29.51457,3232.918,321.9251,6.363725,19.04183,1,1,2263.043,2262.725,258.7094,74.59737,333.3068,1,331.6642,1.642584,0,0,0,0,1580.119,0.7900596,0.9951346,0.3172331,0,250,0.3172331,2004.016,0,0,0,4.721142,19.04183,452.3012,400.5311,51.77015,478.9342,0,966.0124,0,-1.421085e-14,-3.902434e-13,4.263256e-14,321.9251,1.642584,0,0,0,9.739049,0,1.776357e-15
tuned,2026-01-29 06:15:00,2329,6.25,29.54415,3266.615,359.4991,5.769059,26.56006,1,1,2286.63,2286.313,289.8476,83.42296,373.2706,1,372.8687,0.4018619,0,0,0,0,1579.871,0.7899353,0.9949779,0.3172331,0,250,0.3172331,1996.465,0,0,0,5.367197,26.56006,457.3129,399.2816,58.0313,488.0164,0,985.2913,0,0,2.667866e-13,4.263256e-14,359.4991,0.4018619,0,0,0,13.36961,0,-1.24345e-14
tuned,2026-01-29 06:30:00,2330,6.5,29.51279,3261.862,396.1826,3.607397,20.10489,1,1,2283.303,2282.986,315.7667,90.87376,406.6405,1,406.2889,0.3515683,0,0,0,0,1579.622,0.7898109,0.9948213,0.3172331,0,250,0.3172331,1967.219,0,0,0,3.255829,20.10489,456.3328,393.1614,63.1714,488.0532,0,981.7227,0,-2.842171e-14,-2.964295e-14,4.263256e-14,396.1826,0.3515683,0,0,0,10.10635,0,-8.881784e-15
tuned,2026-01-29 06:45:00,2331,6.75,29.76714,3309.737,429.8338,4.593867,41.34904,1,1,2316.816,2316.499,330.0047,94.93569,424.9404,1,424.9077,0.0327127,0,0,0,0,1579.373,0.7896866,0.9946647,0.3172331,0,250,0.3172331,1986.494,0,0,4.926123,4.561154,41.34904,465.6341,399.2459,66.38817,502.492,0,1021.349,0,-7.105427e-14,2.952083e-13,4.263256e-14,424.9077,0.0327127,0,0,0,0,0,-2.126077e-14
tuned,2026-01-29 07:00:00,2332,7,29.73448,3337.208,433.466,0,69.43441,1,1,2336.046,2335.728,332.5027,95.67229,428.175,1,427.9727,0.2022354,0,0,0,0,1579.125,0.7895623,0.9945081,0.3172331,0,250,0.3172331,2003.226,0,0,5.493335,0,69.43441,469.1602,402.3182,66.84195,511.9354,0,1033.347,0,-4.263256e-14,8.848478e-14,4.263256e-14,427.9727,0,0,0,0,0.2022354,0,6.106227e-16
tuned,2026-01-29 07:15:00,2333,7.25,29.70445,3369.687,429.8432,0,81.59619,1,1,2358.781,2358.464,331.8124,96.11882,427.9312,1,421.6611,6.270106,0,0,0,0,1578.876,0.789438,0.9943516,0.3172331,0,250,0.3172331,2026.651,0,0,8.182093,0,81.59619,473.4122,406.7531,66.6591,519.2484,0,1052.611,0,-1.421085e-14,1.64313e-14,4.263256e-14,421.6611,0,0,0,0,6.270106,0,-1.687539e-14
tuned,2026-01-29 07:30:00,2334,7.5,29.86042,3411.164,406.4254,0,77.01554,1,1,2387.815,2387.498,312.7327,90.26649,402.9992,1,400.1502,2.849043,0,0,0,0,1578.627,0.7893137,0.994195,0.3172331,0,250,0.3172331,2074.765,0,0,6.275245,0,77.01554,480.8952,417.8483,63.04686,523.6254,0,1058.076,0,0,-1.629807e-13,4.263256e-14,400.1502,0,0,0,0,2.849043,0,-2.220446e-15
tuned,2026-01-29 07:45:00,2335,7.75,29.71041,3449.593,381.8223,2.135642,63.70166,1,1,2414.715,2414.398,277.6163,80.01127,357.6276,1,356.2205,1.407067,0,0,0,0,1578.379,0.7891894,0.9940385,0.3172331,0,250,0.3172331,2136.781,0,0,25.60182,0.7285746,63.70166,484.702,428.9128,55.78917,521.7108,0,1088.842,0,-1.421085e-14,2.177147e-13,4.263256e-14,356.2205,1.407067,0,0,0,0,0,1.44329e-14
tuned,2026-01-29 08:00:00,2336,8,29.73789,3449.095,341.7004,266.7481,57.10376,1,1,2414.366,2414.049,421.2772,147.9419,569.2191,2,317.5696,251.6495,0,0,0,0,1578.13,0.7890652,0.993882,0.3172331,0,250,0.3172331,1992.772,0,0,24.13077,15.09862,57.10376,484.9263,400.2489,84.67738,559.6601,0,1186.991,0,-2.842171e-14,8.21565e-15,4.263256e-14,317.5696,251.6495,0,0,0,0,0,0
tuned,2026-01-29 08:15:00,2337,8.25,29.99631,3478.866,287.86,266.625,67.12425,1,1,2435.207,2434.889,390.7102,139.6328,530.343,2,274.1399,256.203,0,0,0,0,1577.882,0.788941,0.9937256,0.3172331,0,250,0.3172331,2044.179,0,0,13.72009,10.42192,67.12425,491.9206,412.9317,78.98896,566.1238,0,1173.893,0,-5.684342e-14,-1.227907e-13,4.263256e-14,274.1399,256.203,0,0,0,0,0,-5.684342e-14
tuned,2026-01-29 08:30:00,2338,8.5,30.01261,3497.899,248.0654,269.5044,46.03567,1,1,2448.529,2448.212,352.0234,128.0615,480.0849,1,228.0423,252.0426,0,0,0,0,1577.634,0.7888168,0.9935692,0.3172331,0,250,0.3172331,2096.188,0,0,20.02307,17.46183,46.03567,494.791,423.5911,71.19988,560.9554,0,1186.572,0,0,-4.151124e-13,4.263256e-14,228.0423,252.0426,0,0,0,0,0,2.842171e-14
tuned,2026-01-29 08:45:00,2339,8.75,30.10599,3524.47,204.6651,275.5719,68.86043,1,1,2467.129,2466.812,319.4664,118.9307,438.397,1,184.1458,254.2513,0,0,0,0,1577.385,0.7886926,0.9934127,0.3172331,0,250,0.3172331,2147.345,0,0,20.51928,21.32061,68.86043,499.5865,434.8312,64.75527,567.7059,0,1207.586,0,-2.842171e-14,-1.983969e-13,4.263256e-14,184.1458,254.2513,0,0,0,0,0,0
tuned,2026-01-29 09:00:00,2340,9,30.4632,3533.704,163.6346,276.8812,56.40269,1,1,2473.593,2473.275,299.5784,113.9308,413.5093,1,152.4729,261.0364,0,0,0,0,1577.137,0.7885685,0.9932564,0.3172331,0,250,0.3172331,2173.697,0,0,11.16171,15.84482,56.40269,504.9129,443.6978,61.21509,569.1417,0,1184.87,0,0,2.88547e-13,4.263256e-14,152.4729,261.0364,0,0,0,0,0,0
tuned,2026-01-29 09:15:00,2341,9.25,30.74679,3474.713,144.4777,279.5089,64.59428,1,1,2432.299,2431.982,280.217,108.4048,388.6219,1,127.1747,261.4472,0,0,0,0,1576.889,0.7884443,0.9931,0.3172331,0,250,0.3172331,2151.765,0,0,17.30298,18.06172,64.59428,499.6657,442.0357,57.62998,563.7101,0,1188.424,0,1.421085e-14,-1.018075e-13,4.263256e-14,127.1747,261.4472,0,0,0,0,0,0
tuned,2026-01-29 09:30:00,2342,9.5,30.98701,3491.126,115.4959,283.3622,76.92651,1,1,2443.788,2443.471,262.4074,103.3226,365.73,1,103.8968,261.8332,0,0,0,0,1576.64,0.7883202,0.9929437,0.3172331,0,250,0.3172331,2181.064,0,0,11.59914,21.52898,76.92651,504.7658,450.4999,54.26592,569.7117,0,1196.569,0,-4.263256e-14,2.120526e-13,4.263256e-14,103.8968,261.8332,0,0,0,0,0,0
tuned,2026-01-29 09:45:00,2343,9.75,31.25993,3514.156,89.21227,284.5625,99.37036,1,1,2459.909,2459.592,260.3536,103.1689,363.5225,1,97.57772,265.9448,0,0,0,0,1576.392,0.7881961,0.9927874,0.3172331,0,250,0.3172331,2199.238,0,0,0,18.61773,99.37036,511.266,457.0883,54.17766,580.9103,0,1193.936,0,0,8.393286e-14,4.263256e-14,89.21227,265.9448,0,0,0,8.365456,0,-1.421085e-14
tuned,2026-01-29 10:00:00,2344,10,31.42019,3523.841,58.83627,294.7708,118.9909,1,1,2466.689,2466.372,256.1359,102.6526,358.7885,1,86.28799,272.5005,0,0,0,0,1576.144,0.788072,0.9926311,0.3172331,0,250,0.3172331,2210.236,0,0,0,22.27028,118.9909,514.5604,461.0633,53.49707,588.5378,0,1215.492,0,0,1.868505e-13,4.263256e-14,58.83627,272.5005,0,0,0,27.45172,0,-7.105427e-15
tuned,2026-01-29 10:15:00,2345,10.25,31.71654,3529.778,42.88501,295.0825,146.9858,1,1,2470.845,2470.527,435.8761,182.8398,618.7159,2,78.31102,274.769,265.6359,0,0,0,1575.896,0.787948,0.9924748,0.3172331,0,250,0.3172331,2034.651,187.6101,0,0,20.31347,0,518.9563,427.3418,91.61455,610.1816,0,1255.404,0,0,2.853273e-13,4.263256e-14,42.88501,274.769,146.9858,0,0,35.42601,40.62429,2.131628e-14
tuned,2026-01-29 10:30:00,2346,10.5,31.95117,3560.363,50.85647,292.1193,155.5298,1,1,2492.254,2491.937,459.3464,194.1396,653.486,2,70.30008,272.8086,310.3774,0,0,0,1575.648,0.7878239,0.9923186,0.3172331,0,250,0.3172331,2032.59,218.6269,0,0,19.31075,0,526.3059,429.2356,97.07023,623.3753,0,1280.062,0,-1.705303e-13,1.44329e-13,4.263256e-14,50.85647,272.8086,155.5298,0,0,19.44361,63.09714,-5.684342e-14
tuned,2026-01-29 10:45:00,2347,10.75,32.54195,3566.232,24.34474,291.0317,195.9692,1,1,2496.362,2496.045,488.8353,207.7592,696.5945,2,65.09298,274.9085,356.593,0,0,0,1575.4,0.7876999,0.9921624,0.3172331,0,250,0.3172331,2007.21,249.4955,0,0,16.12318,0,534.5089,429.774,104.7349,637.5332,0,1302.879,0,0,4.389822e-13,4.263256e-14,24.34474,274.9085,195.9692,0,0,40.74824,53.52626,0
tuned,2026-01-29 11:00:00,2348,11,32.87626,3609.025,39.41439,301.7863,199.3192,1,0,2526.318,2526,279.2658,123.1141,402.3799,1,0,0,402.3799,0,0,312.2731,1497.084,0.7485418,0.9920062,0.3172331,0,250,0.3172331,2246.735,280.4547,0,0,28.92767,0,545.2158,484.8777,60.33805,607.9918,0,1265.884,0,0,1.39555e-13,4.263256e-14,39.41439,272.8587,199.3192,339.295,0,0,81.13547,0
tuned,2026-01-29 11:15:00,2349,11.25,33.09782,3661.715,33.39955,301.1144,226.3272,1,0,2563.201,2562.883,294.2731,129.73,424.0031,1,0,0,424.0031,0,0,309.5121,1419.47,0.7097349,0.9426916,0.3172331,0,250,0.3172331,2268.61,294.7744,0,0,25.00183,0,556.1005,492.1875,63.913,621.9176,0,1286.963,0,-2.842171e-14,4.297673e-13,4.263256e-14,33.39955,276.1126,226.3272,333.3613,0,0,68.44715,0
tuned,2026-01-29 11:30:00,2350,11.5,33.35827,3673.982,29.26439,296.4728,233.8829,0,0,2571.787,2571.47,302.7074,133.4483,436.1557,1,0,0,436.1557,0,0,308.2052,1342.195,0.6710975,0.8938194,0.3172331,0,250,0.3172331,2268.763,302.3143,0,0,17.53197,0,561.4532,495.2992,66.15406,0,628.7475,3488.354,0,0,-2.973177e-13,4.263256e-14,29.26439,278.9408,233.8829,325.6841,0,0,68.43137,0
tuned,2026-01-29 11:45:00,2351,11.75,33.63269,3707.967,43.07044,291.211,274.643,0,0,2595.577,2595.26,334.7418,147.5706,482.3125,1,0,0,482.3125,0,0,323.6989,1261.059,0.6305295,0.8451606,0.3172331,0,250,0.3172331,2260.518,333.2482,0,0,10.58254,0,570.4058,496.773,73.63282,0,644.3436,3562.145,0,0,2.39142e-13,4.263256e-14,43.07044,280.6285,274.643,339.2163,0,0,58.6052,0
tuned,2026-01-29 12:00:00,2352,12,33.7195,3683.884,31.63441,296.7116,283.521,0,0,2578.718,2578.401,370.9389,163.5281,534.467,2,0,0,534.467,0,0,315.5029,1181.985,0.5909924,0.7940704,0.3172331,0,250,0.3172331,2207.462,368.9127,0,0,12.84313,0,567.8927,486.1336,81.75909,0,649.6617,3595.294,0,0,-4.470868e-13,4.263256e-14,31.63441,283.8685,283.521,332.6314,0,0,85.39161,0
tuned,2026-01-29 12:15:00,2353,12.25,33.87906,3670.988,32.549,307.4454,303.3366,0,0,2569.691,2569.374,392.8139,173.1716,565.9855,2,0,0,565.9855,0,0,314.847,1103.087,0.5515435,0.7442785,0.3172331,0,250,0.3172331,2176.56,389.9456,0,0,25.14741,0,568.1006,481.1882,86.91239,0,654.3599,3642.359,0,-2.842171e-14,-4.090062e-13,4.263256e-14,32.549,282.298,303.3366,322.9142,0,0,86.60906,5.684342e-14
tuned,2026-01-29 12:30:00,2354,12.5,34.34247,3679.537,30.81316,307.4787,348.1618,0,0,2575.676,2575.358,418.4009,184.4516,602.8525,2,0,0,602.8525,0,0,315.7981,1023.964,0.5119819,0.6945977,0.3172331,0,250,0.3172331,2156.958,413.1108,0,0,22.49371,0,575.9138,482.2897,93.62419,0,666.7413,3705.879,0,0,1.988409e-13,4.263256e-14,30.81316,284.985,348.1618,326.908,0,0,64.94901,0
tuned,2026-01-29 12:45:00,2355,12.75,34.41734,3670.383,34.79642,304.2678,364.0367,0,0,2569.268,2568.951,443.8359,195.6647,639.5006,2,0,0,639.5006,0,0,317.2907,944.48,0.47224,0.644775,0.3172331,0,250,0.3172331,2125.115,437.8413,0,0,21.77351,0,575.541,476.0463,99.49462,0,671.711,3731.97,0,-5.684342e-14,1.451061e-13,4.263256e-14,34.79642,282.4943,364.0367,328.2768,0,0,73.80454,0
tuned,2026-01-29 13:00:00,2356,13,34.59645,3689.654,48.43634,307.3467,383.888,0,0,2582.758,2582.441,477.7721,210.6254,688.3975,2,0,0,688.3975,0,0,333.479,860.9616,0.4304808,0.5947252,0.3172331,0,250,0.3172331,2104.669,470.3327,0,0,22.30402,0,581.1276,473.5562,107.5714,0,684.1816,3801.473,0,-5.684342e-14,1.734168e-13,4.263256e-14,48.43634,285.0426,383.888,333.9669,0,0,86.44476,0
tuned,2026-01-29 13:15:00,2357,13.25,34.97868,3705.81,63.55944,303.709,416.6574,0,0,2594.067,2593.75,511.6697,225.5691,737.2388,2,0,0,737.2388,0,0,343.04,775.066,0.387533,0.5421349,0.3172331,0,250,0.3172331,2082.08,501.4481,0,3.267669,20.96076,0,589.2466,472.9479,116.2987,0,698.517,3883.638,0,0,-6.161738e-14,4.263256e-14,60.29177,282.7483,416.6574,343.04,0,0,84.79077,5.684342e-14
tuned,2026-01-29 13:30:00,2358,13.5,35.41469,3757.668,46.82384,301.0425,423.6732,0,0,2630.368,2630.05,523.5468,230.8051,754.3519,2,0,0,754.3519,0,0,328.1361,692.91,0.346455,0.4880477,0.3172331,0,250,0.3172331,2106.504,510.4567,0,0,19.73021,0,604.0735,483.7662,120.3073,0,714.5713,3964.177,0,0,-8.509859e-14,4.263256e-14,46.82384,281.3123,423.6732,342.149,0,0,86.78349,0
tuned,2026-01-29 13:45:00,2359,13.75,35.50961,3743.19,40.12893,299.243,442.5835,0,0,2620.233,2619.916,530.8803,234.0381,764.9184,2,0,0,764.9184,0,0,319.7744,612.8573,0.3064286,0.4363153,0.3172331,0,250,0.3172331,2089.036,517.026,0,0,19.59747,0,603.1924,480.9077,122.2847,0,714.9458,3966.008,0,-2.842171e-14,-1.86462e-13,4.263256e-14,40.12893,279.6455,442.5835,330.0457,0,0,74.44248,0
tuned,2026-01-29 14:00:00,2360,14,35.92028,3776.866,63.57731,296.5216,465.2663,0,1,2643.806,2643.489,1171.653,450.9341,1622.587,4,51.34875,277.834,793.404,0,500,0,737.7608,0.3688804,0.3859073,0.3172331,0,250,0.3172331,1471.837,533.6735,0,12.22856,18.68756,0,615.0148,342.3856,272.6292,0,793.3197,4416.589,0,5.684342e-14,-1.777467e-13,4.263256e-14,51.34875,277.834,465.2663,0,500,0,68.40715,0
tuned,2026-01-29 14:15:00,2361,14.25,36.08035,3742.973,66.51451,291.2151,475.7934,0,1,2620.081,2619.764,1197.897,462.0448,1659.941,4,55.20625,277.8656,826.8695,0,500,0,862.6447,0.4313223,0.4645572,0.3172331,0,250,0.3172331,1421.867,555.1248,0,11.30825,13.3495,0,612.0025,332.1219,279.8806,0,794.1667,4410.452,0,-1.705303e-13,-2.138845e-13,4.263256e-14,55.20625,277.8656,475.7934,0,500,0,79.33142,0
tuned,2026-01-29 14:30:00,2362,14.5,36.49242,3734.206,78.95082,292.9764,502.6844,1,1,2613.944,2613.627,1212.391,468.4061,1680.797,4,55.44563,276.844,848.5074,0,500,0,987.5089,0.4937544,0.5431947,0.3172331,0,250,0.3172331,1401.236,566.8543,0,23.50519,16.13242,0,617.1027,330.8053,286.2974,799.2114,0,1666.798,0,-1.705303e-13,-1.675327e-13,4.263256e-14,55.44563,276.844,502.6844,0,500,0,64.1699,-1.136868e-13
tuned,2026-01-29 14:45:00,2363,14.75,36.73899,3752.423,87.53529,300.5732,508.1704,1,1,2626.696,2626.379,1222.294,473.5307,1695.825,4,49.06887,277.0055,869.7509,0,500,0,1112.353,0.5561767,0.6218199,0.3172331,0,250,0.3172331,1404.084,579.3307,0,38.46641,23.56775,0,624.1093,333.6138,290.4955,807.1446,0,1721.298,0,0,4.299894e-13,4.263256e-14,49.06887,277.0055,508.1704,0,500,0,71.16031,-1.136868e-13
tuned,2026-01-29 15:00:00,2364,15,36.86988,3751.409,80.50646,291.848,518.8879,1,1,2625.986,2625.669,1235.644,479.1227,1714.767,4,51.53439,273.8127,889.4198,0,500,0,1237.178,0.6185892,0.7004326,0.3172331,0,250,0.3172331,1390.025,591.5006,0,28.97206,18.0353,0,626.0826,331.407,294.6755,810.5297,0,1702.147,0,-5.684342e-14,-7.838175e-14,4.263256e-14,51.53439,273.8127,518.8879,0,500,0,72.61274,0
tuned,2026-01-29 15:15:00,2365,15.25,37.11937,3675.783,70.40743,286.6677,545.2551,1,1,2573.048,2572.731,1241.31,480.3013,1721.611,4,62.62331,268.6369,890.351,0,500,0,1361.984,0.6809918,0.779033,0.3172331,0,250,0.3172331,1331.421,590.3429,0,7.784111,18.03076,0,617.5015,319.5255,297.976,799.8267,0,1644.184,0,-1.705303e-13,-4.733991e-13,4.263256e-14,62.62331,268.6369,545.2551,0,500,0,45.08776,0
tuned,2026-01-29 15:30:00,2366,15.5,37.33134,3674.121,78.8387,288.3693,553.0356,1,1,2571.885,2571.567,850.0899,367.1347,1217.225,3,64.11204,270.1592,882.9533,0,0,0,1361.769,0.6808846,0.8576211,0.3172331,0,250,0.3172331,1721.477,583.9405,0,14.72667,18.2101,0,620.6956,415.4593,205.2363,782.594,0,1622.004,0,0,1.576517e-13,4.263256e-14,64.11204,270.1592,553.0356,0,0,0,30.90495,0
tuned,2026-01-29 15:45:00,2367,15.75,37.35413,3682.64,84.19673,285.7201,560.2984,1,1,2577.848,2577.531,853.3916,368.0784,1221.47,3,68.41405,267.2018,885.8542,0,0,0,1361.555,0.6807774,0.8574861,0.3172331,0,250,0.3172331,1724.139,585.6976,0,15.78268,18.51832,0,622.5113,416.3535,206.1578,784.4319,0,1628.033,0,0,4.103384e-13,4.263256e-14,68.41405,267.2018,560.2984,0,0,0,25.39917,0
tuned,2026-01-29 16:00:00,2368,16,37.74294,3634.608,100.9581,283.8107,566.1872,1,1,2544.226,2543.908,851.6161,367.0514,1218.668,3,70.46766,266.4863,881.7136,0,0,0,1361.34,0.6806702,0.8573511,0.3172331,0,250,0.3172331,1692.292,580.2173,0,30.49039,17.32434,0,620.8038,412.9278,207.876,779.9792,0,1642.439,0,-5.684342e-14,-2.017275e-13,4.263256e-14,70.46766,266.4863,566.1872,0,0,0,14.03011,0
tuned,2026-01-29 16:15:00,2369,16.25,37.78772,3619.767,109.6683,283.0686,544.7809,1,1,2533.837,2533.52,851.5177,365.0541,1216.572,3,86.89343,269.3057,860.3726,0,0,0,1361.126,0.6805631,0.8572161,0.3172331,0,250,0.3172331,1682.002,565.8656,0,22.77488,13.76289,0,619.0129,410.9108,208.1021,775.9648,0,1614.957,0,5.684342e-14,4.324319e-13,4.263256e-14,86.89343,269.3057,544.7809,0,0,0,21.08465,5.684342e-14
tuned,2026-01-29 16:30:00,2370,16.5,38.01168,3607.747,138.1603,282.9639,530.4747,1,1,2525.423,2525.105,846.1285,359.6415,1205.77,3,112.4205,268.681,824.6685,0,0,0,1360.912,0.6804559,0.8570812,0.3172331,0,250,0.3172331,1678.977,540.9055,0,25.7398,14.28294,0,620.6929,412.6553,208.0376,772.2968,0,1613.633,0,0,-1.224576e-13,4.263256e-14,112.4205,268.681,530.4747,0,0,0,10.4308,0
tuned,2026-01-29 16:45:00,2371,16.75,38.00393,3612.474,134.5375,280.2521,501.314,1,1,2528.732,2528.414,840.1476,355.4781,1195.626,3,125.2552,261.9986,808.3719,0,0,0,1360.698,0.6803488,0.8569463,0.3172331,0,250,0.3172331,1688.267,530.2666,0,9.282252,18.25357,0,621.3759,414.8516,206.5243,770.3297,0,1588.159,0,1.136868e-13,2.455813e-13,4.263256e-14,125.2552,261.9986,501.314,0,0,0,28.95257,0
tuned,2026-01-29 17:00:00,2372,17,37.80597,3634.745,141.0246,279.2285,471.959,1,1,2544.322,2544.004,846.0248,354.6711,1200.696,3,153.8194,260.3731,786.5034,0,0,0,1360.483,0.6802417,0.8568114,0.3172331,0,250,0.3172331,1697.98,517.1671,0,0,18.85534,0,621.8792,415.0176,206.8616,769.6887,0,1571.903,0,-5.684342e-14,1.165734e-14,4.263256e-14,141.0246,260.3731,471.959,0,0,12.79478,45.20806,-2.842171e-14
tuned,2026-01-29 17:15:00,2373,17.25,37.68627,3580.395,165.5614,277.9625,464.6797,1,1,2506.276,2505.959,850.1562,353.5675,1203.724,3,178.4065,258.5497,766.7675,0,0,0,1360.269,0.6801346,0.8566765,0.3172331,0,250,0.3172331,1655.803,504.924,0,0,19.41285,0,610.6152,403.4106,207.2046,756.9781,0,1547.443,0,-2.273737e-13,3.794742e-13,4.263256e-14,165.5614,258.5497,464.6797,0,0,12.8451,40.24427,-2.842171e-14
tuned,2026-01-29 17:30:00,2374,17.5,37.68454,3544.753,189.0638,271.3741,442.5233,1,1,2481.327,2481.01,852.5994,351.4308,1204.03,3,205.4225,255.4492,743.1585,0,0,0,1360.055,0.6800276,0.8565416,0.3172331,0,250,0.3172331,1628.411,489.3875,0,0,15.92489,0,604.5088,396.7185,207.7902,748.1493,0,1523.769,0,-2.273737e-13,-1.747491e-13,4.263256e-14,189.0638,255.4492,442.5233,0,0,16.35866,46.8642,0
tuned,2026-01-29 17:45:00,2375,17.75,37.76769,3576.194,226.9032,271.3398,430.6024,1,1,2503.336,2503.019,841.0678,343.4455,1184.513,3,229.8138,250.4321,704.2674,0,0,0,1359.841,0.6799205,0.8564068,0.3172331,0,250,0.3172331,1661.951,463.3083,0,0,20.90773,0,611.2325,405.7939,205.4386,749.2394,0,1534.545,0,-1.136868e-13,-4.465317e-13,4.263256e-14,226.9032,250.4321,430.6024,0,0,2.910628,32.70595,0
tuned,2026-01-29 18:00:00,2376,18,37.97265,3587.659,258.0636,3.354166,428.1172,1,1,2511.361,2511.044,670.7405,264.2404,934.981,2,264.4179,4.52572,666.0373,0,0,0,1359.627,0.6798135,0.856272,0.3172331,0,250,0.3172331,1840.303,437.0662,0,0,0,0,616.5862,451.829,164.7573,716.0694,0,1432.139,0,0,-1.39555e-13,4.263256e-14,258.0636,3.354166,428.1172,0,0,7.525841,8.948963,-1.953993e-14
tuned,2026-01-29 18:15:00,2377,18.25,37.93877,3606.534,305.4316,0,383.2789,1,1,2524.574,2524.256,672.9281,261.0911,934.0191,2,298.9994,6.677415,628.3423,0,0,0,1359.413,0.6797065,0.8561372,0.3172331,0,250,0.3172331,1851.328,412.5004,0,6.43228,0,0,619.2636,454.1203,165.1432,715.2114,0,1441.518,0,0,1.331157e-13,4.263256e-14,298.9994,0,383.2789,0,0,6.677415,29.22144,1.953993e-14
tuned,2026-01-29 18:30:00,2378,18.5,37.84066,3572.857,337.3329,4.769469,352.0674,1,0,2501,2500.683,411.0976,181.232,592.3296,2,0,0,592.3296,0,0,331.2399,1276.389,0.6381945,0.8560024,0.3172331,0,250,0.3172331,2089.585,389.3233,0,10.84437,0.0181507,0,611.8614,511.2101,100.6513,692.4421,0,1403.622,0,-2.842171e-14,-2.410294e-13,4.263256e-14,326.4886,4.751318,352.0674,331.2399,0,0,37.25588,2.664535e-14
tuned,2026-01-29 18:45:00,2379,18.75,37.60336,3569.579,366.9841,0.9505689,309.2587,0,0,2498.706,2498.388,379.0527,167.105,546.1578,2,0,0,546.1578,0,0,359.6213,1186.283,0.5931413,0.8037234,0.3172331,0,250,0.3172331,2119.336,360.0125,0,8.313365,0,0,607.421,515.1984,92.22266,0,682.3034,3767.009,0,-2.842171e-14,-1.999512e-13,4.263256e-14,358.6707,0.9505689,309.2587,360.8115,0,0,50.75385,1.210143e-14
tuned,2026-01-29 19:00:00,2380,19,37.50618,3474.633,382.0001,3.214284,300.6298,0,0,2432.243,2431.926,340.1896,149.9723,490.1619,1,0,0,490.1619,0,0,382.1977,1090.547,0.5452733,0.7469848,0.3172331,0,250,0.3172331,2091.736,323.4826,0,0,3.016701,0,589.7317,507.171,82.56071,0,657.1433,3619.492,0,0,-3.140821e-13,4.263256e-14,382.0001,0.1975821,300.6298,387.3607,0,0,22.85282,-1.171285e-14
tuned,2026-01-29 19:15:00,2381,19.25,37.43826,3469.365,395.2471,0.1735823,285.1202,0,0,2428.555,2428.238,301.1597,132.766,433.9257,1,0,0,433.9257,0,0,395.4206,991.5197,0.4957598,0.6867012,0.3172331,0,250,0.3172331,2127.078,286.6053,0,0,0,0,587.7731,514.8079,72.9652,0,647.5738,3561.656,0,0,1.474376e-13,4.263256e-14,395.2471,0.1735823,285.1202,410.7798,0,0,1.485045,-1.321165e-14
tuned,2026-01-29 19:30:00,2382,19.5,37.0275,3425.423,396.9209,4.198784,262.9311,0,0,2397.796,2397.479,279.6512,123.284,402.9352,1,0,0,402.9352,0,0,397.2689,892.0464,0.4460232,0.6243454,0.3172331,0,250,0.3172331,2117.828,267.4603,0,0,3.850827,0,574.051,507.0244,67.02661,0,630.3083,3473.338,0,0,-1.44329e-13,4.263256e-14,396.9209,0.3479565,262.9311,411.0429,0,0,4.529161,1.554312e-14
tuned,2026-01-29 19:45:00,2383,19.75,37.0637,3375.749,386.0991,0,240.1058,0,0,2363.024,2362.707,276.4292,121.8635,398.2927,1,0,0,398.2927,0,0,386.0991,795.3812,0.3976906,0.5617085,0.3172331,0,250,0.3172331,2086.278,264.2634,0,0,0,0,566.2661,499.9476,66.31845,0,621.8112,3419.961,0,-2.842171e-14,2.152722e-13,4.263256e-14,386.0991,0,240.1058,402.7106,0,0,24.15755,0
tuned,2026-01-29 20:00:00,2384,20,37.06127,3341.547,377.9477,0,220.6985,0,0,2339.083,2338.766,252.2568,111.2072,363.464,1,0,0,363.464,0,0,377.9477,700.7691,0.3503845,0.5008399,0.3172331,0,250,0.3172331,2086.509,241.1619,0,0,0,0,560.4929,499.9709,60.52199,0,611.1781,3361.48,0,-1.421085e-14,-1.327827e-13,4.263256e-14,377.9477,0,220.6985,384.2404,0,0,20.46339,0
tuned,2026-01-29 20:15:00,2385,20.25,37.19116,3365.629,343.0419,0,204.7374,0,0,2355.94,2355.623,228.5652,100.7628,329.3279,1,0,0,329.3279,0,0,343.0419,614.8983,0.3074491,0.441264,0.3172331,0,250,0.3172331,2127.058,218.1701,0,0,0,0,566.4717,511.4383,55.03341,0,612.2011,3367.106,0,0,4.868328e-14,4.263256e-14,343.0419,0,204.7374,363.202,0,0,13.43269,0
tuned,2026-01-29 20:30:00,2386,20.5,36.88919,3395.144,317.906,0,199.2047,0,0,2376.601,2376.284,211.0488,93.04068,304.0895,1,0,0,304.0895,0,0,317.906,535.325,0.2676625,0.3871924,0.3172331,0,250,0.3172331,2165.235,202.185,0,0,0,0,566.9116,516.4926,50.41902,0,609.5333,3352.433,0,0,6.628031e-14,4.263256e-14,317.906,0,199.2047,342.3049,0,0,2.980342,0
tuned,2026-01-29 20:45:00,2387,20.75,36.70039,3365.29,286.5972,5.198397,151.974,0,0,2355.703,2355.386,193.0596,85.11014,278.1697,1,0,0,278.1697,0,0,288.956,463.0017,0.2315008,0.3370863,0.3172331,0,250,0.3172331,2162.326,185.3714,0,0,2.83958,0,559.1566,513.2561,45.90049,0,598.3663,3295.913,0,-1.421085e-14,1.959544e-14,4.263256e-14,286.5972,2.358817,151.974,308.9149,0,0,33.39746,-2.309264e-14
tuned,2026-01-29 21:00:00,2388,21,36.49711,3342.905,267.335,0,144.0061,0,0,2340.033,2339.716,166.5278,73.41362,239.9414,1,0,0,239.9414,0,0,267.335,396.0951,0.1980475,0.2915454,0.3172331,0,250,0.3172331,2173.188,160.2864,0,0,0,0,552.5047,513.111,39.39374,0,586.5246,3225.885,0,-2.842171e-14,2.09277e-14,4.263256e-14,267.335,0,144.0061,276.9625,0,0,16.28027,0
tuned,2026-01-29 21:15:00,2389,21.25,36.10877,3362.919,231.6144,0,143.4205,0,0,2354.043,2353.726,151.7192,66.88529,218.6045,1,0,0,218.6045,0,0,231.6144,338.1291,0.1690645,0.2494152,0.3172331,0,250,0.3172331,2202.007,146.712,0,0,0,0,550.2628,514.7239,35.53886,0,581.6092,3198.851,0,0,-8.434919e-14,4.263256e-14,231.6144,0,143.4205,241.9696,0,0,3.291473,0
tuned,2026-01-29 21:30:00,2390,21.5,35.77542,3329.178,186.3466,0,117.3162,0,0,2330.424,2330.107,132.3077,58.32774,190.6355,1,0,0,190.6355,0,0,186.3466,291.4892,0.1457446,0.2129149,0.3172331,0,250,0.3172331,2197.799,128.4495,0,0,0,0,540.1123,509.3744,30.73791,0,567.7022,3122.362,0,0,-1.173783e-13,4.263256e-14,186.3466,0,117.3162,207.5996,0,0,11.1333,0
tuned,2026-01-29 21:45:00,2391,21.75,35.41757,3324.811,160.0375,2.399058,106.5212,0,0,2327.368,2327.05,116.4698,51.3456,167.8154,1,0,0,167.8154,0,0,162.4366,250.8342,0.1254171,0.1835465,0.3172331,0,250,0.3172331,2210.581,113.5539,0,0,0,0,534.5273,507.7048,26.82251,0,559.0504,3074.777,0,-7.105427e-15,5.162537e-15,4.263256e-14,160.0375,2.399058,106.5212,174.3195,0,0,7.032618,4.440892e-15
tuned,2026-01-29 22:00:00,2392,22,35.2491,3329.399,140.0337,1.79672,103.0908,0,0,2330.579,2330.262,109.7285,48.37371,158.1022,1,0,0,158.1022,0,0,141.8304,215.3371,0.1076685,0.1579466,0.3172331,0,250,0.3172331,2220.534,107.1944,0,0,0,0,532.9964,507.8292,25.16712,0,556.203,3059.116,0,-7.105427e-15,-6.705747e-14,4.263256e-14,140.0337,1.79672,103.0908,147.137,0,0,4.103616,-8.437695e-15
tuned,2026-01-29 22:15:00,2393,22.25,35.06213,3346.788,122.8163,0,99.0898,0,0,2342.752,2342.434,158.9767,63.06097,222.0377,1,59.04356,0.5127794,162.4813,0,0,61.21278,200,0.1,0.1355946,0.3172331,0,250,0.3172331,2183.458,110.4065,0,2.55992,0,0,533.2719,497.0124,36.25949,0,560.0734,3084.819,0,7.105427e-15,-1.304512e-15,4.263256e-14,120.2563,0,99.0898,61.21278,0,0.5127794,11.31675,2.88658e-15
tuned,2026-01-29 22:30:00,2394,22.5,34.98809,3321.532,111.1629,0,70.92286,0,0,2325.072,2324.755,177.4778,66.44546,243.9233,1,99.02991,3.330223,141.4372,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2147.277,96.19078,0,12.13303,0,0,528.2683,487.8723,40.39594,0,554.3178,3069.677,0,0,0,4.263256e-14,99.02991,0,70.92286,0,0.1259371,3.330223,25.26792,3.996803e-15
tuned,2026-01-29 22:45:00,2395,22.75,34.67899,3234.991,100.5515,0,68.01239,0,0,2264.494,2264.177,149.7795,56.54908,206.3285,1,79.57433,3.644155,122.9841,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2114.397,83.94503,0,20.97713,0,0,510.5604,476.7191,33.84131,0,533.2682,2969.161,0,0,0,4.263256e-14,79.57433,0,68.01239,0,0.1259371,3.644155,15.93264,2.220446e-15
tuned,2026-01-29 23:00:00,2396,23,34.23788,3232.221,89.89161,0,69.06902,0,0,2262.555,2262.238,138.5161,52.92317,191.4393,1,68.31382,2.666438,120.3331,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2123.722,82.56015,0,21.57779,0,0,504.6028,473.6397,30.96309,0,526.5629,2933.318,0,-2.131628e-14,0,4.263256e-14,68.31382,0,69.06902,0,0.1259371,2.666438,13.49113,-3.552714e-15
tuned,2026-01-29 23:15:00,2397,23.25,34.03622,3252.402,88.81664,5.409489,44.63346,0,0,2276.682,2276.364,126.6257,47.74163,174.3674,1,67.80682,3.651863,102.7828,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2149.739,70.68475,0,21.00982,1.757626,0,505.2538,477.0819,28.17189,0,524.8235,2925.803,0,-1.421085e-14,0,4.263256e-14,67.80682,3.651863,44.63346,0,0.1259371,0,26.05129,9.325873e-15
tuned,2026-01-29 23:30:00,2398,23.5,33.82351,3237.837,74.41015,0.98001,45.47147,0,1,2266.486,2266.168,513.9319,160.2639,674.1959,2,57.35572,3.71784,113.1223,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1752.236,77.98786,0,17.05443,0,0,500.3927,386.8573,113.5355,0,547.1212,3038.586,0,5.684342e-14,1.24345e-13,4.263256e-14,57.35572,0.98001,45.47147,0,500,2.73783,32.5164,8.881784e-15
tuned,2026-01-29 23:45:00,2399,23.75,33.64859,3222.869,71.27444,0.3448228,38.62611,1,1,2256.008,2255.691,436.4086,125.7692,562.1778,2,60.03406,2.143764,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1819.282,0,0,11.24038,0,38.62611,495.9726,399.9605,96.01207,534.2215,0,1087.833,0,-1.421085e-14,-1.216804e-13,4.263256e-14,60.03406,0.3448228,0,0,500,1.798941,0,-3.308465e-14
tuned,2026-01-30 00:00:00,2400,0,33.54894,3200.593,66.43866,0.9952955,41.72953,1,1,2240.415,2240.098,429.645,124.1661,553.8112,2,48.44531,5.365867,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1810.453,0,0,17.99335,0,41.72953,491.3604,397.0625,94.29791,530.3806,0,1091.8,0,0,1.301736e-13,4.263256e-14,48.44531,0.9952955,0,0,500,4.370571,0,-2.575717e-14
tuned,2026-01-30 00:15:00,2401,0.25,33.21076,3218.218,64.79759,0,45.96618,1,1,2252.752,2252.435,432.0141,125.1926,557.2068,2,48.59588,8.610902,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1820.421,0,0,16.2017,0,45.96618,490.0679,396.0178,94.05017,531.21,0,1090.368,0,-1.421085e-14,8.903989e-14,4.263256e-14,48.59588,0,0,0,500,8.610902,0,-3.730349e-14
tuned,2026-01-30 00:30:00,2402,0.5,33.05717,3225.056,64.52693,0,29.20253,1,1,2257.539,2257.222,425.0928,122.3177,547.4104,2,47.11382,0.2966075,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1832.129,0,0,17.41311,0,29.20253,489.3108,397.1052,92.20559,525.7524,0,1081.542,0,0,2.131628e-14,4.263256e-14,47.11382,0,0,0,500,0.2966075,0,-1.088019e-14
tuned,2026-01-30 00:45:00,2403,0.75,32.67185,3233.097,58.16013,0,43.294,1,1,2263.168,2262.851,420.9725,121.3855,542.358,2,39.68108,2.676918,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1841.878,0,0,18.47905,0,43.294,486.0655,395.5842,90.48132,526.268,0,1084.412,0,4.263256e-14,-1.135758e-13,4.263256e-14,39.68108,0,0,0,500,2.676918,0,2.442491e-14
tuned,2026-01-30 01:00:00,2404,1,32.44514,3232.215,54.23548,0,35.69465,1,1,2262.551,2262.233,418.3509,120.4668,538.8177,2,37.68779,1.129896,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1843.883,0,0,16.5477,0,35.69465,483.3441,393.9049,89.43921,521.9971,0,1072.539,0,-2.842171e-14,-2.081668e-13,4.263256e-14,37.68779,0,0,0,500,1.129896,0,-5.462297e-14
tuned,2026-01-30 01:15:00,2405,1.25,32.2941,3264.285,53.76714,0,38.78134,1,1,2285,2284.683,421.2504,121.7209,542.9713,2,37.89111,5.080185,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1863.432,0,0,15.87604,0,38.78134,486.4135,396.6734,89.74014,526.6497,0,1080.686,0,2.842171e-14,4.474199e-13,4.263256e-14,37.89111,0,0,0,500,5.080185,0,2.575717e-14
tuned,2026-01-30 01:30:00,2406,1.5,32.04447,3265.321,35.62629,0,33.02264,1,1,2285.725,2285.408,424.0924,122.1376,546.2299,2,44.9204,1.309517,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1861.315,0,0,0,0,33.02264,483.7402,393.9201,89.82008,523.0464,0,1046.093,0,1.421085e-14,-1.731948e-14,4.263256e-14,35.62629,0,0,0,500,10.60363,0,3.907985e-14
tuned,2026-01-30 01:45:00,2407,1.75,31.84705,3255.705,43.23743,0,46.39213,1,1,2278.994,2278.676,116.3667,33.63334,150,1,45.96501,1.488361,0,0,102.5466,0,1349.437,0.6747185,0.8337089,0.3172331,0,250,0.3172331,2162.31,0,0,0,0,46.39213,480.109,455.5276,24.58146,498.9342,0,997.8684,0,-1.421085e-14,1.709743e-13,4.263256e-14,43.23743,0,0,0,102.5466,4.215944,0,-3.552714e-15
tuned,2026-01-30 02:00:00,2408,2,31.44909,3220.71,53.30977,0,60.96023,1,1,2254.497,2254.18,116.3837,33.61625,150,1,47.07057,1.281387,0,0,101.648,0,1374.636,0.6873182,0.8497206,0.3172331,0,250,0.3172331,2137.796,0,0,6.239197,0,60.96023,470.6085,446.2481,24.36041,492.5893,0,995.9412,0,0,-2.877698e-13,4.263256e-14,47.07057,0,0,0,101.648,1.281387,0,1.554312e-15
tuned,2026-01-30 02:15:00,2409,2.25,31.16101,3214.004,51.46305,1.013347,50.92795,1,1,2249.803,2249.486,116.453,33.54701,150,1,52.38826,0.4426743,0,0,97.16906,0,1398.712,0.6993562,0.8655884,0.3172331,0,250,0.3172331,2133.033,0,0,0,0.5706729,50.92795,466.5426,442.3279,24.21469,486.4359,0,973.8561,0,0,-2.33924e-13,4.263256e-14,51.46305,0.4426743,0,0,97.16906,0.9252148,0,0
tuned,2026-01-30 02:30:00,2410,2.5,30.98961,3219.709,48.85142,5.633,38.8154,1,1,2253.796,2253.479,116.2665,33.73354,150,1,54.47146,2.701976,0,0,92.82656,0,1421.699,0.7108494,0.8807487,0.3172331,0,250,0.3172331,2137.213,0,0,0,2.931024,38.8154,465.5504,441.4686,24.08185,483.2199,0,971.4959,0,-1.421085e-14,-2.396972e-13,4.263256e-14,48.85142,2.701976,0,0,92.82656,5.620044,0,1.421085e-14
tuned,2026-01-30 02:45:00,2411,2.75,30.65392,3263.275,48.68021,0.06475475,47.89156,1,1,2284.293,2283.975,116.3032,33.69676,150,1,47.20114,2.256528,0,0,100.5423,0,1446.611,0.7233053,0.8952229,0.3172331,0,250,0.3172331,2167.672,0,0,1.47907,0,47.89156,468.2781,444.371,23.9071,487.8855,0,978.3223,0,-1.421085e-14,-3.498313e-13,4.263256e-14,47.20114,0.06475475,0,0,100.5423,2.191773,0,-1.776357e-15
tuned,2026-01-30 03:00:00,2412,3,30.37887,3273.082,59.6638,1.365118,56.17316,1,1,2291.157,2290.84,116.4826,33.51742,150,1,46.25546,0.08432108,0,0,103.6602,0,1472.298,0.736149,0.9109095,0.3172331,0,250,0.3172331,2174.357,0,0,13.40834,1.280797,56.17316,466.7901,442.9938,23.79627,487.9557,0,1001.25,0,0,1.338929e-13,4.263256e-14,46.25546,0.08432108,0,0,103.6602,0,0,0
tuned,2026-01-30 03:15:00,2413,3.25,30.54673,3260.838,55.82594,0,56.93241,1,1,2282.586,2282.269,116.4751,33.52491,150,1,37.8593,0.1750762,0,0,111.9656,0,1500.058,0.7500288,0.9270844,0.3172331,0,250,0.3172331,2165.794,0,0,17.96664,0,56.93241,466.8,442.9154,23.8846,488.0833,0,1007.159,0,-1.421085e-14,1.888489e-13,4.263256e-14,37.8593,0,0,0,111.9656,0.1750762,0,4.57967e-15
tuned,2026-01-30 03:30:00,2414,3.5,30.4408,3280.056,67.05904,2.140145,41.84601,1,1,2296.04,2295.722,116.4043,33.59566,150,1,46.49017,1.031937,0,0,102.4779,0,1525.441,0.7627204,0.9445643,0.3172331,0,250,0.3172331,2179.318,0,0,20.56887,1.108208,41.84601,468.4349,444.6216,23.81338,486.7546,0,1010.902,0,-1.421085e-14,-2.311484e-13,4.263256e-14,46.49017,1.031937,0,0,102.4779,0,0,0
tuned,2026-01-30 03:45:00,2415,3.75,30.20809,3293.379,58.76694,2.329123,38.14575,1,1,2305.365,2305.048,116.4503,33.54969,150,1,59.234,0.475186,0,0,90.29082,0,1547.773,0.7738867,0.9605478,0.3172331,0,250,0.3172331,2188.598,0,0,0,1.853937,38.14575,467.894,444.195,23.69899,485.4867,0,974.1714,0,0,-5.273559e-14,4.263256e-14,58.76694,0.475186,0,0,90.29082,0.4670576,0,0
tuned,2026-01-30 04:00:00,2416,4,29.96498,3277.272,63.95488,1.981323,30.35288,1,1,2294.091,2293.773,116.4733,33.5267,150,1,78.47732,0.1967109,0,0,71.32597,0,1565.361,0.7826806,0.9746103,0.3172331,0,250,0.3172331,2177.3,0,0,0,1.784612,30.35288,463.0923,439.5166,23.5757,479.1704,0,961.4193,0,0,-8.981704e-14,4.263256e-14,63.95488,0.1967109,0,0,71.32597,14.52244,0,0
