controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-30 04:15:00,2417,4.25,30.05336,3289.41,90.87234,1.949119,45.71612,1,1,2302.587,2302.27,116.4651,33.53492,150,1,91.62775,0.296218,0,0,58.07603,0,1579.634,0.7898169,0.9856851,0.3172331,0,250,0.3172331,2185.804,0,0,0,1.652901,45.71612,465.7213,442.1009,23.6204,484.8824,0,972.616,0,-7.105427e-15,2.313705e-13,4.263256e-14,90.87234,0.296218,0,0,58.07603,0.7554059,0,7.105427e-15
tuned,2026-01-30 04:30:00,2418,4.5,29.61022,3260.442,102.3895,0,44.54193,1,1,2282.309,2281.992,116.4722,33.52782,150,1,113.5066,0.2103237,0,0,36.28306,0,1588.456,0.794228,0.9946723,0.3172331,0,250,0.3172331,2165.52,0,0,0,0,44.54193,457.1132,433.722,23.39121,476.1709,0,952.3418,0,0,1.406653e-13,4.263256e-14,102.3895,0,0,0,36.28306,11.32748,0,3.552714e-15
tuned,2026-01-30 04:45:00,2419,4.75,29.50567,3269.756,114.8675,0,58.31611,1,1,2288.829,2288.512,116.4628,33.53722,150,1,134.5495,0.3241632,0,0,15.12636,0,1591.988,0.7959938,1.000227,0.3172331,0,250,0.3172331,2172.049,0,0,0,0,58.31611,457.3655,434.0299,23.33558,479.2202,0,958.4403,0,1.421085e-14,-1.973977e-13,4.263256e-14,114.8675,0,0,0,15.12636,20.00614,0,1.065814e-14
tuned,2026-01-30 05:00:00,2420,5,29.54227,3328.537,150.7598,0,56.27253,1,1,2329.976,2329.659,127.5894,36.83014,164.4195,1,163.2287,1.19078,0,0,0,0,1591.737,0.7958685,1.002451,0.3172331,0,250,0.3172331,2202.069,0,0,0,0,56.27253,465.9625,440.383,25.57953,488.4668,0,976.9336,0,7.105427e-15,-1.147971e-13,4.263256e-14,150.7598,0,0,0,0,13.65972,0,7.105427e-15
tuned,2026-01-30 05:15:00,2421,5.25,29.43875,3350.663,185.6039,0,62.82104,1,1,2345.464,2345.147,156.907,45.14775,202.0547,1,201.9566,0.09816104,0,0,0,0,1591.486,0.7957432,1.002293,0.3172331,0,250,0.3172331,2188.24,0,0,0,0,62.82104,467.9942,436.623,31.3712,494.3056,0,988.6112,0,0,-3.816947e-13,4.263256e-14,185.6039,0,0,0,0,16.45086,0,-1.421085e-14
tuned,2026-01-30 05:30:00,2422,5.5,29.494,3361.478,229.5071,0,75.71697,1,1,2353.034,2352.717,187.9217,54.12332,242.0451,1,241.443,0.6020518,0,0,0,0,1591.236,0.7956179,1.002136,0.3172331,0,250,0.3172331,2164.795,0,0,0,0,75.71697,470.0747,432.4695,37.60523,501.7191,0,1003.438,0,-1.421085e-14,-3.659295e-13,4.263256e-14,229.5071,0,0,0,0,12.53799,0,-1.24345e-14
tuned,2026-01-30 05:45:00,2423,5.75,29.36021,3378.86,280.8643,0,67.6953,1,1,2365.202,2364.885,225.5374,65.19234,290.7297,1,287.7933,2.936422,0,0,0,0,1590.985,0.7954926,1.001978,0.3172331,0,250,0.3172331,2139.348,0,0,0,0,67.6953,471.1204,426.1328,44.98757,504.8093,0,1009.619,0,-1.421085e-14,-3.399503e-13,4.263256e-14,280.8643,0,0,0,0,9.865388,0,1.24345e-14
tuned,2026-01-30 06:00:00,2424,6,29.37967,3390.9,322.366,0,73.41283,1,1,2373.63,2373.313,256.3337,74.19133,330.525,1,326.2733,4.251747,0,0,0,0,1590.735,0.7953674,1.00182,0.3172331,0,250,0.3172331,2116.979,0,0,0,0,73.41283,473.0008,421.8572,51.14365,510.6777,0,1021.355,0,2.842171e-14,3.33511e-13,4.263256e-14,322.366,0,0,0,0,8.158999,0,1.776357e-14
tuned,2026-01-30 06:15:00,2425,6.25,29.4231,3354.802,368.2401,0,46.79665,1,1,2348.362,2348.044,286.1416,82.67196,368.8135,1,365.4476,3.365876,0,0,0,0,1590.484,0.7952422,1.001662,0.3172331,0,250,0.3172331,2061.903,0,0,2.792462,0,46.79665,468.4115,411.2735,57.13796,503.2797,0,1011.376,0,0,-4.360956e-13,4.263256e-14,365.4476,0,0,0,0,3.365876,0,-2.131628e-14
tuned,2026-01-30 06:30:00,2426,6.5,29.47919,3347.147,399.1519,0.9037338,44.51244,1,1,2343.003,2342.685,312.6273,90.16067,402.788,1,400.649,2.139012,0,0,0,0,1590.234,0.795117,1.001505,0.3172331,0,250,0.3172331,2030.058,0,0,0,0,44.51244,467.9184,405.4206,62.4978,504.4708,0,1008.942,0,0,-1.909584e-13,4.263256e-14,399.1519,0.9037338,0,0,0,2.732376,0,1.509903e-14
tuned,2026-01-30 06:45:00,2427,6.75,29.56883,3338.072,421.4886,0.7293911,37.36586,1,1,2336.651,2336.333,333.7988,96.29337,430.0922,1,427.5552,2.53695,0,0,0,0,1589.984,0.7949919,1.001347,0.3172331,0,250,0.3172331,2002.535,0,0,0,0,37.36586,467.5706,400.713,66.85759,504.4834,0,1008.967,0,-4.263256e-14,-1.108003e-13,4.263256e-14,421.4886,0.7293911,0,0,0,7.874155,0,-1.598721e-14
tuned,2026-01-30 07:00:00,2428,7,29.66025,3363.831,427.1005,0,26.74645,1,1,2354.682,2354.365,334.7149,96.29552,431.0104,1,430.9318,0.07853113,0,0,0,0,1589.733,0.7948667,1.001189,0.3172331,0,250,0.3172331,2019.65,0,0,0,0,26.74645,472.1287,404.9527,67.17607,506.611,0,1013.222,0,-2.842171e-14,4.438672e-13,4.263256e-14,427.1005,0,0,0,0,3.909842,0,-1.287859e-14
tuned,2026-01-30 07:15:00,2429,7.25,29.9081,3399.432,409.7658,3.863595,26.46974,1,1,2379.602,2379.285,332.8714,96.05798,428.9293,1,426.0969,2.832402,0,0,0,0,1589.483,0.7947416,1.001032,0.3172331,0,250,0.3172331,2046.414,0,0,0,1.031193,26.46974,479.7481,412.5744,67.17365,513.9689,0,1029.717,0,0,2.950973e-13,4.263256e-14,409.7658,2.832402,0,0,0,16.33118,0,1.776357e-14
tuned,2026-01-30 07:30:00,2430,7.5,29.98896,3460.371,385.0984,4.819436,39.11532,1,1,2422.26,2421.942,314.2515,90.53431,404.7859,1,403.5273,1.258599,0,0,0,0,1589.233,0.7946165,1.000874,0.3172331,0,250,0.3172331,2107.691,0,0,0,3.560837,39.11532,489.2254,425.6917,63.53366,524.1262,0,1054.395,0,1.421085e-14,8.348877e-14,4.263256e-14,385.0984,1.258599,0,0,0,18.42885,0,7.105427e-15
tuned,2026-01-30 07:45:00,2431,7.75,30.04271,3456.377,351.3037,0.1581184,45.20232,1,1,2419.464,2419.146,288.6523,83.22602,371.8783,1,370.0945,1.78376,0,0,0,0,1588.983,0.7944914,1.000717,0.3172331,0,250,0.3172331,2130.494,0,0,0,0,45.20232,489.2449,430.8117,58.43314,523.1782,0,1046.356,0,-7.105427e-14,4.509726e-13,4.263256e-14,351.3037,0.1581184,0,0,0,20.41646,0,-2.842171e-14
tuned,2026-01-30 08:00:00,2432,8,30.15172,3431.542,320.7284,267.6366,60.45792,1,1,2402.08,2401.762,437.512,153.5507,591.0627,2,330.5847,260.478,0,0,0,0,1588.733,0.7943663,1.000559,0.3172331,0,250,0.3172331,1964.25,0,0,0,7.158588,60.45792,486.9102,398.1607,88.74956,563.9664,0,1140.281,0,0,2.207123e-13,4.263256e-14,320.7284,260.478,0,0,0,9.856302,0,0
tuned,2026-01-30 08:15:00,2433,8.25,30.27189,3452.239,270.5281,268.3683,49.37501,1,1,2416.568,2416.25,400.766,143.1999,543.9659,2,281.4197,262.5462,0,0,0,0,1588.483,0.7942413,1.000402,0.3172331,0,250,0.3172331,2015.484,0,0,0,5.822099,49.37501,491.1631,409.6436,81.51946,562.8789,0,1135.801,0,0,3.574918e-14,4.263256e-14,270.5281,262.5462,0,0,0,10.89163,0,0
tuned,2026-01-30 08:30:00,2434,8.5,30.24679,3464.328,220.3283,272.8277,55.6439,1,1,2425.03,2424.712,367.4241,133.5701,500.9942,2,238.8089,262.1854,0,0,0,0,1588.232,0.7941162,1.000244,0.3172331,0,250,0.3172331,2057.288,0,0,0,10.64233,55.6439,492.6065,417.9057,74.70086,562.779,0,1143.916,0,0,-3.699263e-13,4.263256e-14,220.3283,262.1854,0,0,0,18.48055,0,-2.842171e-14
tuned,2026-01-30 08:45:00,2435,8.75,30.18625,3485.674,183.9169,273.9164,60.47215,1,1,2439.972,2439.654,336.4696,125.1186,461.5882,1,195.1407,266.4474,0,0,0,0,1587.982,0.7939912,1.000087,0.3172331,0,250,0.3172331,2103.185,0,0,0,7.468998,60.47215,494.9722,426.6517,68.32051,564.0376,0,1140.959,0,0,-3.521627e-13,4.263256e-14,183.9169,266.4474,0,0,0,11.22385,0,2.842171e-14
tuned,2026-01-30 09:00:00,2436,9,30.21332,3500.515,155.4668,270.3709,80.0743,1,1,2450.36,2450.043,310.615,118.0884,428.7034,1,158.4237,270.2797,0,0,0,0,1587.732,0.7938662,0.9999293,0.3172331,0,250,0.3172331,2139.428,0,0,0,0.09122341,80.0743,497.3801,434.2663,63.11379,568.6084,0,1137.374,0,-5.684342e-14,-1.756373e-13,4.263256e-14,155.4668,270.2797,0,0,0,2.956974,0,-2.842171e-14
tuned,2026-01-30 09:15:00,2437,9.25,30.46628,3528.877,126.2187,273.3581,83.08625,1,1,2470.214,2469.896,294.6916,113.6797,408.3713,1,136.4738,271.8974,0,0,0,0,1587.483,0.7937413,0.9997719,0.3172331,0,250,0.3172331,2175.205,0,0,0,1.460608,83.08625,504.2581,444.0364,60.22174,574.6769,0,1151.873,0,2.842171e-14,-1.04472e-13,4.263256e-14,126.2187,271.8974,0,0,0,10.25513,0,0
tuned,2026-01-30 09:30:00,2438,9.5,30.6043,3527.7,99.96075,285.8434,93.4808,1,1,2469.39,2469.073,275.7271,108.4695,384.1966,1,109.992,274.2046,0,0,0,0,1587.233,0.7936163,0.9996145,0.3172331,0,250,0.3172331,2193.346,0,0,0,11.63878,93.4808,505.6571,449.1315,56.5256,576.7431,0,1173.563,0,-2.842171e-14,-4.021228e-13,4.263256e-14,99.96075,274.2046,0,0,0,10.03122,0,-2.842171e-14
tuned,2026-01-30 09:45:00,2439,9.75,30.7853,3553.33,71.16047,291.3022,108.7233,1,1,2487.331,2487.014,264.126,105.4001,369.5262,1,92.80181,276.7243,0,0,0,0,1586.983,0.7934914,0.9994571,0.3172331,0,250,0.3172331,2222.888,0,0,0,14.57787,108.7233,511.4159,457.0442,54.37173,584.7987,0,1194.744,0,-1.421085e-14,-4.219958e-13,4.263256e-14,71.16047,276.7243,0,0,0,21.64135,0,2.842171e-14
tuned,2026-01-30 10:00:00,2440,10,31.40131,3595.267,66.19464,291.5576,112.785,1,1,2516.687,2516.37,253.1761,103.173,356.3491,1,70.94389,285.4052,0,0,0,0,1586.733,0.7933665,0.9992998,0.3172331,0,250,0.3172331,2263.193,0,0,0,6.152382,112.785,524.7628,471.906,52.85674,598.5962,0,1207.805,0,1.421085e-14,-4.264367e-13,4.263256e-14,66.19464,285.4052,0,0,0,4.74925,0,0
tuned,2026-01-30 10:15:00,2441,10.25,31.79141,3611.798,68.22502,289.8203,135.5106,1,1,2528.259,2527.942,244.4202,100.7844,345.2046,1,58.57513,286.6295,0,0,0,0,1586.483,0.7932416,0.9991425,0.3172331,0,250,0.3172331,2283.521,0,0,9.64989,3.190776,135.5106,531.9352,480.4435,51.49175,609.7387,0,1241.628,0,-1.421085e-14,2.325917e-13,4.263256e-14,58.57513,286.6295,0,0,0,0,0,0
tuned,2026-01-30 10:30:00,2442,10.5,32.01113,3638.084,59.55158,287.0759,144.7376,1,1,2546.659,2546.342,243.2956,100.1838,343.4794,1,59.45627,284.0231,0,0,0,0,1586.233,0.7931167,0.9989852,0.3172331,0,250,0.3172331,2303.046,0,0,0.09530082,3.052732,144.7376,538.5451,487.028,51.51711,617.8196,0,1241.07,0,-4.263256e-14,3.844702e-13,4.263256e-14,59.45627,284.0231,0,0,0,0,0,-5.684342e-14
tuned,2026-01-30 10:45:00,2443,10.75,32.18089,3631.831,57.7271,288.2631,163.9125,1,1,2542.281,2541.964,230.4976,96.54146,327.039,1,42.64647,284.3926,0,0,0,0,1585.984,0.7929918,0.9988279,0.3172331,0,250,0.3172331,2311.467,0,0,15.08063,3.870512,163.9125,539.7508,490.7466,49.0042,622.0882,0,1276.867,0,-1.421085e-14,-2.312595e-13,4.263256e-14,42.64647,284.3926,0,0,0,0,0,0
tuned,2026-01-30 11:00:00,2444,11,32.61642,3668.647,48.5597,293.9609,201.1654,1,0,2568.053,2567.736,0,0,0,0,0,0,0,0,0,337.8944,1501.26,0.7506302,0.9986707,0.3172331,0,250,0.3172331,2567.736,0,0,0,4.626175,201.1654,550.825,550.757,0.06804374,593.9052,0,1195.791,0,0,-2.827738e-13,4.263256e-14,48.5597,289.3347,0,340.9005,0,0,0,0
tuned,2026-01-30 11:15:00,2445,11.25,32.77083,3676.014,43.74979,299.7145,228.7459,1,0,2573.21,2572.892,256.6299,113.135,369.7649,1,0,0,369.7649,0,0,334.245,1417.463,0.7087314,0.9453217,0.3172331,0,250,0.3172331,2316.263,258.0343,0,0,9.219252,0,553.9492,498.6348,55.31444,611.7698,0,1239.443,0,0,-2.876588e-13,4.263256e-14,43.74979,290.4952,228.7459,334.5502,0,0,29.28837,0
tuned,2026-01-30 11:30:00,2446,11.5,33.19051,3670.043,46.84677,306.1187,249.333,0,0,2569.03,2568.713,264.7754,116.726,381.5014,1,0,0,381.5014,0,0,326.2588,1335.675,0.6678375,0.8925556,0.3172331,0,250,0.3172331,2303.938,264.9435,0,9.751638,16.95506,0,558.601,500.9602,57.64082,0,617.6862,3443.343,0,1.421085e-14,3.912426e-13,4.263256e-14,37.09513,289.1637,249.333,326.2588,0,0,15.61054,0
tuned,2026-01-30 11:45:00,2447,11.75,33.5234,3678.838,46.89718,298.7808,272.7733,0,0,2575.187,2574.869,302.3131,133.2744,435.5875,1,0,0,435.5875,0,0,334.0017,1251.964,0.6259822,0.841055,0.3172331,0,250,0.3172331,2272.556,301.345,0,0,11.67627,0,564.4337,498.1026,66.33102,0,631.3771,3492.716,0,0,-9.281464e-14,4.263256e-14,46.89718,287.1045,272.7733,337.0849,0,0,28.57169,0
tuned,2026-01-30 12:00:00,2448,12,33.95783,3683.498,52.06843,296.6775,297.909,0,0,2578.448,2578.131,323.5155,142.6215,466.137,1,0,0,466.137,0,0,330.8027,1169.067,0.5845333,0.7883436,0.3172331,0,250,0.3172331,2254.616,320.8595,0,12.88366,5.059578,0,571.1306,499.4011,71.72949,0,642.0227,3562.077,0,-2.842171e-14,3.823608e-13,4.263256e-14,39.18476,291.6179,297.909,330.8027,0,0,22.95056,0
tuned,2026-01-30 12:15:00,2449,12.25,34.11285,3694.304,53.31205,299.8674,309.1781,0,0,2586.013,2585.695,344.4914,151.8687,496.3601,1,0,0,496.3601,0,0,332.7502,1085.695,0.5428475,0.7361441,0.3172331,0,250,0.3172331,2241.204,341.0476,0,17.2747,3.154592,0,574.9778,498.3126,76.66525,0,650.1813,3611.238,0,-2.842171e-14,3.790301e-13,4.263256e-14,36.03734,296.7128,309.1781,332.7502,0,0,31.86948,-5.684342e-14
tuned,2026-01-30 12:30:00,2450,12.5,34.47798,3694.186,49.05187,297.6748,355.191,0,0,2585.93,2585.613,382.2614,168.5196,550.781,2,0,0,550.781,0,0,333.3321,1002.191,0.5010955,0.6836462,0.3172331,0,250,0.3172331,2203.352,376.8312,0,13.39457,0,0,580.1403,494.3107,85.82957,0,662.8303,3668.672,0,0,-1.985079e-13,4.263256e-14,35.6573,297.6748,355.191,333.5722,0,0,21.64024,0
tuned,2026-01-30 12:45:00,2451,12.75,34.48356,3752.787,44.9406,301.6063,366.945,0,0,2626.951,2626.634,402.6573,177.5111,580.1685,2,0,0,580.1685,0,0,334.6382,918.3737,0.4591869,0.631065,0.3172331,0,250,0.3172331,2223.976,396.9115,0,5.372233,6.536402,0,589.4243,499.0065,90.41775,0,676.5176,3741.389,0,-2.842171e-14,-9.570122e-14,4.263256e-14,39.56836,295.0699,366.945,334.6382,0,0,29.96654,0
tuned,2026-01-30 13:00:00,2452,13,34.70046,3779.384,50.99896,298.6434,383.0049,0,0,2645.569,2645.252,429.505,189.3469,618.8519,2,0,0,618.8519,0,0,346.504,831.6031,0.4158016,0.5782865,0.3172331,0,250,0.3172331,2215.747,422.3022,0,2.459918,0.6784782,0,596.7966,499.8358,96.96079,0,689.1827,3795.919,0,-2.842171e-14,2.262635e-13,4.263256e-14,48.53905,297.965,383.0049,346.504,0,0,39.29734,0
tuned,2026-01-30 13:15:00,2453,13.25,35.07422,3789.411,41.89518,301.5393,418.5251,0,0,2652.588,2652.271,464.289,204.6814,668.9703,2,0,0,668.9703,0,0,336.7937,747.2738,0.3736369,0.5236483,0.3172331,0,250,0.3172331,2187.982,454.5026,0,0,6.64078,0,603.9816,498.193,105.7886,0,702.8743,3877.264,0,-5.684342e-14,-6.705747e-14,4.263256e-14,41.89518,294.8986,418.5251,356.9853,0,0,35.9775,0
tuned,2026-01-30 13:30:00,2454,13.5,35.3884,3796.705,48.70058,298.572,435.1514,0,0,2657.693,2657.376,474.6487,209.2484,683.8971,2,0,0,683.8971,0,0,341.5052,661.7798,0.3308899,0.4705473,0.3172331,0,250,0.3172331,2182.728,462.925,0,0,5.767367,0,609.9438,500.9385,109.0052,0,710.187,3915.977,0,-2.842171e-14,1.680878e-13,4.263256e-14,48.70058,292.8047,435.1514,345.921,0,0,27.77365,0
tuned,2026-01-30 13:45:00,2455,13.75,35.36328,3787.361,46.87038,303.9023,459.8908,0,0,2651.152,2650.835,488.9746,215.564,704.5387,2,0,0,704.5387,0,0,335.7756,577.7318,0.2888659,0.4167131,0.3172331,0,250,0.3172331,2161.861,477.0387,0,2.146926,12.85016,0,608.057,495.8351,112.2219,0,711.3991,3938.565,0,0,-3.447242e-14,4.263256e-14,44.72345,291.0521,459.8908,335.7756,0,0,17.14794,0
tuned,2026-01-30 14:00:00,2456,14,35.66035,3801.933,37.72307,301.0872,458.7522,0,1,2661.353,2661.036,1145.765,438.7227,1584.488,4,58.06486,288.7016,737.7214,0,500,0,702.6408,0.3513204,0.3637892,0.3172331,0,250,0.3172331,1515.27,497.7533,0,0,12.38557,0,615.0059,350.1604,264.8456,0,788.8831,4360.222,0,-5.684342e-14,-6.4726e-14,4.263256e-14,37.72307,288.7016,458.7522,0,500,20.34179,39.00113,-9.237056e-14
tuned,2026-01-30 14:15:00,2457,14.25,35.91562,3784.929,35.07373,297.0975,467.9923,0,1,2649.45,2649.133,1163.258,446.0432,1609.301,4,61.35243,285.7737,762.1749,0,500,0,827.5302,0.4137651,0.4424426,0.3172331,0,250,0.3172331,1485.875,512.6961,0,0,11.32384,0,616.2542,345.6102,270.6441,0,791.6534,4373.627,0,0,1.614264e-13,4.263256e-14,35.07373,285.7737,467.9923,0,500,26.2787,44.7038,-4.263256e-14
tuned,2026-01-30 14:30:00,2458,14.5,36.09118,3773.324,37.99739,298.432,477.816,1,1,2641.327,2641.01,1192.701,458.2012,1650.902,4,68.26244,286.2396,796.4002,0,500,0,952.3999,0.4762,0.5210836,0.3172331,0,250,0.3172331,1448.309,534.6,0,0,12.19245,0,617.1368,338.3923,278.7445,796.5935,0,1614.219,0,-1.136868e-13,-1.314504e-13,4.263256e-14,37.99739,286.2396,477.816,0,500,30.26504,56.78401,-1.421085e-14
tuned,2026-01-30 14:45:00,2459,14.75,36.16907,3743.702,62.79567,294.484,489.9843,1,1,2620.591,2620.274,1207.592,464.5522,1672.144,4,70.05696,290.525,811.5618,0,500,0,1077.25,0.538625,0.5997123,0.3172331,0,250,0.3172331,1412.683,544.2718,0,0,3.959055,0,613.5202,330.7304,282.7898,795.2826,0,1597.395,0,-1.136868e-13,-3.88467e-13,4.263256e-14,62.79567,290.525,489.9843,0,500,7.26129,54.28752,1.421085e-14
tuned,2026-01-30 15:00:00,2460,15,36.29303,3768.181,60.99148,305.6095,496.1812,1,1,2637.726,2637.409,1213.953,467.6681,1681.622,4,67.44107,284.3408,829.8397,0,500,0,1202.08,0.6010402,0.6783285,0.3172331,0,250,0.3172331,1423.456,555.7069,0,0,21.26868,0,619.5095,334.3199,285.1896,801.9879,0,1640.664,0,1.136868e-13,9.336976e-14,4.263256e-14,60.99148,284.3408,496.1812,0,500,6.449583,59.52573,-7.105427e-15
tuned,2026-01-30 15:15:00,2461,15.25,36.36591,3783.983,52.63449,301.4092,500.1489,1,1,2648.788,2648.471,1226.598,473.296,1699.894,4,66.99169,279.1232,853.7796,0,500,0,1326.891,0.6634456,0.7569324,0.3172331,0,250,0.3172331,1421.873,571.2406,0,0,22.28593,0,623.2809,334.5779,288.703,807.874,0,1654.191,0,-2.273737e-13,3.458345e-13,4.263256e-14,52.63449,279.1232,500.1489,0,500,14.3572,71.0917,1.136868e-13
tuned,2026-01-30 15:30:00,2462,15.5,36.62359,3791.142,66.19386,295.992,520.2676,1,1,2653.799,2653.482,846.2987,364.4961,1210.795,3,72.24258,280.7142,857.8381,0,0,0,1326.682,0.6633412,0.8355239,0.3172331,0,250,0.3172331,1807.183,572.1877,0,0,15.2778,0,628.6531,428.1,200.5531,792.5961,0,1611.546,0,-1.136868e-13,-4.510836e-13,4.263256e-14,66.19386,280.7142,520.2676,0,0,6.048726,51.9201,2.842171e-14
tuned,2026-01-30 15:45:00,2463,15.75,36.80209,3793.963,63.30325,285.4327,517.2071,1,1,2655.774,2655.457,853.358,367.0292,1220.387,3,77.11002,277.9354,865.3418,0,0,0,1326.473,0.6632367,0.8353924,0.3172331,0,250,0.3172331,1802.099,575.957,0,0,7.497286,0,632.0609,428.8905,203.1704,795.9197,0,1604.772,0,-5.684342e-14,2.231548e-14,4.263256e-14,63.30325,277.9354,517.2071,0,0,13.80677,58.74989,4.263256e-14
tuned,2026-01-30 16:00:00,2464,16,37.04283,3703.127,63.09787,287.6544,533.1168,1,1,2592.189,2591.872,863.7214,370.4001,1234.121,3,87.1784,276.5431,870.4,0,0,0,1326.265,0.6631323,0.8352609,0.3172331,0,250,0.3172331,1728.151,577.6474,0,0,11.11127,0,620.8406,413.8996,206.941,784.2997,0,1587.766,0,0,-4.53193e-13,4.263256e-14,63.09787,276.5431,533.1168,0,0,24.08053,44.53054,-7.105427e-15
tuned,2026-01-30 16:15:00,2465,16.25,37.21639,3689.889,81.73833,288.4679,530.3252,1,1,2582.922,2582.605,855.0351,365.11,1220.145,3,99.45819,277.4198,843.267,0,0,0,1326.056,0.6630279,0.8351294,0.3172331,0,250,0.3172331,1727.57,558.4695,0,0,11.04805,0,621.4629,415.6613,205.8017,780.7712,0,1580.6,0,-1.136868e-13,3.197442e-13,4.263256e-14,81.73833,277.4198,530.3252,0,0,17.71986,28.14429,5.684342e-14
tuned,2026-01-30 16:30:00,2466,16.5,37.11602,3699.03,106.6101,280.6666,510.9698,1,1,2589.321,2589.004,857.4763,362.9569,1220.433,3,126.6045,277.0721,816.7565,0,0,0,1325.847,0.6629236,0.8349979,0.3172331,0,250,0.3172331,1731.527,541.5683,0,0,3.594489,0,621.3518,415.5096,205.8422,778.4665,0,1563.133,0,0,-7.993606e-15,4.263256e-14,106.6101,277.0721,510.9698,0,0,19.99445,30.5985,0
tuned,2026-01-30 16:45:00,2467,16.75,37.1862,3688.978,140.0484,275.3255,486.1244,1,1,2582.285,2581.967,835.2284,352.7064,1187.935,3,130.3244,272.5863,785.0242,0,0,0,1325.638,0.6628192,0.8348665,0.3172331,0,250,0.3172331,1746.739,520.0867,0,9.724057,2.73921,0,620.8134,419.9378,200.8756,772.6442,0,1566.788,0,-1.136868e-13,-1.477707e-13,4.263256e-14,130.3244,272.5863,486.1244,0,0,0,33.96224,0
tuned,2026-01-30 17:00:00,2468,17,37.50055,3623.592,160.276,276.6547,479.5856,1,1,2536.514,2536.197,822.6591,345.1893,1167.848,3,146.9347,271.3389,749.5748,0,0,0,1325.43,0.6627149,0.8347351,0.3172331,0,250,0.3172331,1713.538,494.716,0,13.34129,5.315757,0,614.9216,415.4093,199.5124,760.5986,0,1553.381,0,-1.136868e-13,2.806644e-13,4.263256e-14,146.9347,271.3389,479.5856,0,0,0,15.13046,0
tuned,2026-01-30 17:15:00,2469,17.25,37.37053,3615.188,176.3792,278.9322,457.0818,1,1,2530.631,2530.314,829.7535,345.4056,1175.159,3,171.4072,269.8329,733.919,0,0,0,1325.221,0.6626105,0.8346037,0.3172331,0,250,0.3172331,1700.561,485.1467,0,4.971991,9.099334,0,611.3756,410.8387,200.5369,756.2444,0,1536.762,0,-2.273737e-13,-1.612044e-13,4.263256e-14,171.4072,269.8329,457.0818,0,0,0,28.06491,0
tuned,2026-01-30 17:30:00,2470,17.5,37.40672,3614.161,205.5923,268.5219,433.248,1,1,2529.913,2529.595,825.3036,340.4628,1165.766,3,196.467,264.8176,704.4818,0,0,0,1325.012,0.6625062,0.8344723,0.3172331,0,250,0.3172331,1704.292,465.4837,0,9.125295,3.704325,0,611.7903,412.1365,199.6539,752.5993,0,1527.33,0,-2.273737e-13,-1.828537e-13,4.263256e-14,196.467,264.8176,433.248,0,0,0,32.23567,0
tuned,2026-01-30 17:45:00,2471,17.75,37.28725,3577.813,247.7248,262.1669,406.1108,1,1,2504.469,2504.152,829.6366,338.5918,1168.228,3,228.2533,262.5381,677.437,0,0,0,1324.804,0.6624019,0.8343409,0.3172331,0,250,0.3172331,1674.515,448.2614,0,19.4715,0,0,603.7189,403.653,200.0659,742.2448,0,1518.078,0,5.684342e-14,-3.123057e-13,4.263256e-14,228.2533,262.1669,406.1108,0,0,0.3711711,42.15059,0
tuned,2026-01-30 18:00:00,2472,18,37.1382,3529.022,290.4203,0,387.3085,1,1,2470.315,2469.998,662.9462,261.207,924.1532,2,261.0331,3.970356,659.1497,0,0,0,1324.595,0.6622977,0.8342096,0.3172331,0,250,0.3172331,1807.052,436.9467,0,29.38722,0,0,593.1416,433.8869,159.2546,695.0939,0,1440.881,0,0,-1.673106e-13,4.263256e-14,261.0331,0,387.3085,0,0,3.970356,49.63816,-2.708944e-14
tuned,2026-01-30 18:15:00,2473,18.25,37.11722,3500.116,311.0914,5.855824,381.6936,1,1,2450.081,2449.764,656.5342,253.4313,909.9656,2,302.6351,3.063343,604.2671,0,0,0,1324.387,0.6621934,0.8340783,0.3172331,0,250,0.3172331,1793.23,400.6667,0,8.456251,2.792481,0,587.9575,430.3298,157.6277,683.7611,0,1386.926,0,5.684342e-14,-2.748912e-13,4.263256e-14,302.6351,3.063343,381.6936,0,0,0,18.97309,9.769963e-15
tuned,2026-01-30 18:30:00,2474,18.5,37.17113,3412.41,352.8534,0,351.9446,1,0,2388.687,2388.369,389.6486,171.7762,561.4249,2,0,0,561.4249,0,0,332.5537,1241.04,0.6205199,0.8339469,0.3172331,0,250,0.3172331,1998.721,372.0175,0,20.2996,0,0,574.0413,480.326,93.7153,652.1022,0,1339.221,0,-5.684342e-14,-2.517986e-13,4.263256e-14,332.5537,0,351.9446,337.3339,0,0,20.07285,0
tuned,2026-01-30 18:45:00,2475,18.75,37.18716,3421.189,372.4515,0.09875638,310.4249,0,0,2394.833,2394.515,349.67,154.1517,503.8217,2,0,0,503.8217,0,0,363.4288,1149.987,0.5749936,0.7814646,0.3172331,0,250,0.3172331,2044.845,333.7832,0,9.121421,0,0,575.7623,491.6189,84.14345,0,645.7706,3567.473,0,-2.842171e-14,-3.307354e-13,4.263256e-14,363.3301,0.09875638,310.4249,364.8011,0,0,23.35833,1.301736e-14
tuned,2026-01-30 19:00:00,2476,19,37.14582,3396.249,380.661,6.554956,303.5093,0,0,2377.374,2377.057,327.118,144.2097,471.3277,1,0,0,471.3277,0,0,382.496,1054.182,0.5270911,0.7241301,0.3172331,0,250,0.3172331,2049.939,312.4118,0,0,4.719933,0,570.9406,492.3051,78.63555,0,636.5148,3508.973,0,-5.684342e-14,2.478018e-13,4.263256e-14,380.661,1.835023,303.5093,386.2251,0,0,8.902501,2.553513e-14
tuned,2026-01-30 19:15:00,2477,19.25,37.15135,3386.446,399.3865,3.672362,267.6773,0,0,2370.512,2370.195,300.6966,132.5618,433.2584,1,0,0,433.2584,0,0,399.8933,954.043,0.4770215,0.6638031,0.3172331,0,250,0.3172331,2069.499,287.159,0,0,3.165558,0,569.376,497.0752,72.30084,0,629.637,3468.464,0,0,-5.373479e-14,4.263256e-14,399.3865,0.506804,267.6773,402.4233,0,0,19.48166,5.77316e-15
tuned,2026-01-30 19:30:00,2478,19.5,36.80417,3379.135,403.6491,6.389928,252.603,0,0,2365.394,2365.077,277.4075,122.2949,399.7024,1,0,0,399.7024,0,0,405.5227,852.5121,0.4262561,0.6007469,0.3172331,0,250,0.3172331,2087.67,266.0286,0,0.547591,3.968813,0,562.9826,496.8819,66.10069,0,619.1768,3413.263,0,-2.842171e-14,2.369216e-13,4.263256e-14,403.1016,2.421115,252.603,405.5227,0,0,13.42557,-2.176037e-14
tuned,2026-01-30 19:45:00,2479,19.75,36.7638,3372.316,386.4722,7.658674,238.0568,0,0,2360.621,2360.304,263.0637,115.9714,379.0351,1,0,0,379.0351,0,0,386.4722,755.7599,0.3778799,0.5368144,0.3172331,0,250,0.3172331,2097.24,252.3956,0,0,7.658674,0,561.2532,498.6327,62.62057,0,614.6041,3393.534,0,-2.842171e-14,-1.402212e-13,4.263256e-14,386.4722,0,238.0568,393.5388,0,0,14.33876,0
tuned,2026-01-30 20:00:00,2480,20,36.65391,3406.842,368.3147,5.943572,216.8082,0,0,2384.79,2384.472,240.8932,106.1976,347.0908,1,0,0,347.0908,0,0,368.3147,663.5622,0.3317811,0.4758909,0.3172331,0,250,0.3172331,2143.579,231.4293,0,0,5.943572,0,565.3747,508.1896,57.18503,0,614.3872,3389.382,0,-1.421085e-14,-1.592615e-13,4.263256e-14,368.3147,0,216.8082,380.7474,0,0,14.62109,0
tuned,2026-01-30 20:15:00,2481,20.25,36.45329,3369.528,351.7735,0,194.3925,0,0,2358.67,2358.353,221.162,97.49908,318.6611,1,0,0,318.6611,0,0,351.7735,575.5144,0.2877572,0.4178354,0.3172331,0,250,0.3172331,2137.191,212.9847,0,0,0,0,556.272,504.038,52.23398,0,601.5371,3308.454,0,-1.421085e-14,1.894596e-13,4.263256e-14,351.7735,0,194.3925,352.0718,0,0,18.59222,0
tuned,2026-01-30 20:30:00,2482,20.5,36.26281,3352.885,331.079,2.334414,158.6722,0,0,2347.02,2346.702,209.715,92.45266,302.1677,1,0,0,302.1677,0,0,328.8594,493.209,0.2466045,0.362393,0.3172331,0,250,0.3172331,2136.987,202.4214,0,2.566666,1.987346,0,550.8025,501.5118,49.29071,0,593.9644,3274.66,0,0,4.207745e-14,4.263256e-14,328.5123,0.3470684,158.6722,328.8594,0,0,43.74921,-4.385381e-15
tuned,2026-01-30 20:45:00,2483,20.75,35.95072,3288.593,291.9731,2.930326,161.2295,0,0,2302.015,2301.698,174.4063,76.88685,251.2931,1,0,0,251.2931,0,0,294.9034,419.4055,0.2097027,0.3105665,0.3172331,0,250,0.3172331,2127.291,168.9681,0,0,0,0,535.9229,495.2462,40.67669,0,572.1331,3146.732,0,-2.842171e-14,1.709743e-14,4.263256e-14,291.9731,2.930326,161.2295,299.503,0,0,7.738563,1.376677e-14
tuned,2026-01-30 21:00:00,2484,21,35.89167,3272.311,270.2882,6.124241,141.7354,0,0,2290.618,2290.301,157.5669,69.4632,227.0301,1,0,0,227.0301,0,0,270.7372,351.6552,0.1758276,0.2640935,0.3172331,0,250,0.3172331,2132.734,152.7609,0,0,5.675245,0,532.4646,495.7637,36.70088,0,565.2269,3118.538,0,-1.421085e-14,-1.157963e-13,4.263256e-14,270.2882,0.448996,141.7354,271.7868,0,0,11.02557,5.051515e-15
tuned,2026-01-30 21:15:00,2485,21.25,35.57046,3225.088,229.312,0,139.7689,0,0,2257.561,2257.244,150.1075,66.17477,216.2823,1,0,0,216.2823,0,0,229.312,294.2718,0.1471359,0.2214321,0.3172331,0,250,0.3172331,2107.137,146.0849,0,0,0,0,520.5053,485.8232,34.68206,0,551.998,3035.989,0,0,-7.849277e-14,4.263256e-14,229.312,0,139.7689,236.3657,0,0,6.316058,0
tuned,2026-01-30 21:30:00,2486,21.5,35.14735,3254.664,191.0245,2.817652,117.8877,0,0,2278.265,2277.948,126.2802,55.67049,181.9506,1,0,0,181.9506,0,0,192.1478,246.1885,0.1230943,0.1852986,0.3172331,0,250,0.3172331,2151.667,123.5119,0,0,1.694334,0,519.702,490.8235,28.87852,0,546.4939,3008.639,0,-7.105427e-15,1.776357e-15,4.263256e-14,191.0245,1.123318,117.8877,195.8918,0,0,5.624201,-3.108624e-15
tuned,2026-01-30 21:45:00,2487,21.75,34.90986,3256.541,169.9248,10.84324,105.6809,0,0,2279.579,2279.261,112.8158,49.73474,162.5505,1,0,0,162.5505,0,0,167.7782,204.2052,0.1021026,0.1550213,0.3172331,0,250,0.3172331,2166.446,110.6516,0,5.355884,7.633966,0,516.9212,491.2669,25.65424,0,541.0017,2997.917,0,-1.421085e-14,-2.564615e-14,4.263256e-14,164.5689,3.20927,105.6809,167.7782,0,0,4.97066,-1.154632e-14
tuned,2026-01-30 22:00:00,2488,22,34.59031,3241.5,153.6597,6.994391,78.31981,0,0,2269.05,2268.732,206.5874,76.17898,282.7664,1,125.2102,2.411382,155.1448,0,0,16.69221,200,0.1,0.128585,0.3172331,0,250,0.3172331,2062.145,106.0069,0,11.75728,4.583009,0,510.4648,463.9178,46.54703,0,540.0968,2998.719,0,0,-1.082467e-15,4.263256e-14,141.9024,2.411382,78.31981,16.69221,0,0,27.68713,-5.329071e-15
tuned,2026-01-30 22:15:00,2489,22.25,34.33171,3266.45,126.212,0,75.04411,0,0,2286.515,2286.197,201.2641,74.24223,275.5063,1,121.6375,0.2202038,153.5227,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2084.933,105.2162,0,4.574473,0,0,511.123,466.0619,45.06109,0,540.3041,2979.564,0,-1.421085e-14,0,4.263256e-14,121.6375,0,75.04411,0,0.1259371,0.2202038,30.17209,1.970646e-15
tuned,2026-01-30 22:30:00,2490,22.5,34.27379,3236.373,105.0203,0.8207074,49.23678,0,0,2265.461,2265.144,167.0541,61.05927,228.1134,1,105.6785,1.500065,120.8089,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2098.089,82.85193,0,0,0,0,505.6964,468.3357,37.36065,0,529.395,2911.672,0,0,0,4.263256e-14,105.0203,0.8207074,49.23678,0,0.1259371,1.33758,33.61516,3.108624e-15
tuned,2026-01-30 22:45:00,2491,22.75,33.99384,3233.167,92.78367,0,44.07442,0,0,2263.217,2262.9,148.407,54.59273,202.9997,1,90.93373,1.612919,110.3272,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2114.493,75.91052,0,1.849945,0,0,501.7465,468.7749,32.9716,0,523.3677,2881.713,0,0,0,4.263256e-14,90.93373,0,44.07442,0,0.1259371,1.612919,31.8361,4.662937e-15
tuned,2026-01-30 23:00:00,2492,23,33.74499,3213.211,89.14953,0,68.4236,0,0,2249.248,2248.931,139.1363,51.80482,190.9411,1,80.01324,1.127026,109.6749,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2109.794,75.68006,0,9.136287,0,0,495.6418,464.912,30.72982,0,516.7168,2857.703,0,-2.842171e-14,0,4.263256e-14,80.01324,0,68.4236,0,0.1259371,1.127026,7.256465,6.661338e-15
tuned,2026-01-30 23:15:00,2493,23.25,33.77275,3193.624,74.06456,0.4119414,65.94737,0,0,2235.537,2235.219,121.7752,44.24414,166.0193,1,79.23203,4.585081,82.07627,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2113.444,56.61769,0,0,0,9.329685,492.9521,466.0299,26.92227,0,512.3313,2817.822,0,-1.421085e-14,0,4.263256e-14,74.06456,0.4119414,56.61769,0,0.1259371,9.340609,0,7.105427e-15
tuned,2026-01-30 23:30:00,2494,23.5,33.3174,3195.308,65.12974,1.993853,49.04321,0,1,2236.716,2236.399,502.1544,153.9699,656.1243,2,66.61902,2.151882,87.35343,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1734.244,60.57618,0,0,0,0,487.8241,378.2359,109.5883,0,532.2058,2927.132,0,0,1.24345e-13,4.263256e-14,65.12974,1.993853,49.04321,0,500,1.647311,11.53297,-2.375877e-14
tuned,2026-01-30 23:45:00,2495,23.75,33.09561,3186.478,55.54467,6.38263,53.65457,1,1,2230.535,2230.217,440.4549,126.8214,567.2762,2,66.18478,1.091424,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1789.763,0,0,0,5.291206,53.65457,483.9013,388.2784,95.6229,526.7398,0,1062.607,0,0,-1.216804e-13,4.263256e-14,55.54467,1.091424,0,0,500,10.64011,0,1.421085e-14
tuned,2026-01-31 00:00:00,2496,0,32.97867,3190.923,40.69249,2.681311,47.03566,1,1,2233.646,2233.329,435.4741,125.5825,561.0566,2,58.14113,2.915443,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1797.855,0,0,0,0,47.03566,483.2278,388.9485,94.27924,524.7067,0,1049.413,0,-4.263256e-14,1.301736e-13,4.263256e-14,40.69249,2.681311,0,0,500,17.68277,0,-2.131628e-14
tuned,2026-01-31 00:15:00,2497,0.25,32.90717,3169.353,48.56177,3.093459,46.82267,1,1,2218.547,2218.23,435.5302,125.6924,561.2226,2,57.4247,3.797874,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1782.7,0,0,0,0,46.82267,479.146,385.0147,94.13121,520.8196,0,1041.639,0,2.842171e-14,8.903989e-14,4.263256e-14,48.56177,3.093459,0,0,500,9.567348,0,-2.842171e-14
tuned,2026-01-31 00:30:00,2498,0.5,32.93154,3139.983,45.7909,4.626077,35.94961,1,1,2197.988,2197.671,432.3193,124.3774,556.6967,2,56.57979,0.1169101,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1765.352,0,0,0,4.509167,35.94961,474.9808,381.4889,93.49187,513.635,0,1035.048,0,2.842171e-14,2.131628e-14,4.263256e-14,45.7909,0.1169101,0,0,500,10.78889,0,0
tuned,2026-01-31 00:45:00,2499,0.75,32.57797,3191.414,54.89132,2.438003,40.31751,1,1,2233.99,2233.673,427.8268,123.2001,551.0269,2,49.82777,1.199081,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1805.846,0,0,5.063551,1.238922,40.31751,478.7371,386.9872,91.74993,518.8272,0,1048.526,0,5.684342e-14,-1.135758e-13,4.263256e-14,49.82777,1.199081,0,0,500,0,0,5.684342e-14
tuned,2026-01-31 01:00:00,2500,1,32.39679,3207.091,49.77135,0.4886768,33.45219,1,1,2244.964,2244.646,424.9816,122.3087,547.2903,2,46.77676,0.5135891,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1819.665,0,0,2.994597,0,33.45219,479.0427,388.2901,90.75261,517.7371,0,1040.64,0,0,-2.081668e-13,4.263256e-14,46.77676,0.4886768,0,0,500,0.02491239,0,-2.065015e-14
tuned,2026-01-31 01:15:00,2501,1.25,32.12946,3200.301,60.41623,2.213484,41.29247,1,1,2240.211,2239.893,426.0664,122.8136,548.88,2,46.55282,2.327232,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1813.827,0,0,13.86342,0,41.29247,475.0476,384.6309,90.41675,516.2008,0,1056.316,0,7.105427e-14,4.474199e-13,4.263256e-14,46.55282,2.213484,0,0,500,0.1137485,0,5.329071e-14
tuned,2026-01-31 01:30:00,2502,1.5,31.82348,3209.711,59.33907,2.253584,40.82935,1,1,2246.798,2246.481,419.5051,120.7441,540.2492,2,39.63416,0.6150389,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1826.976,0,0,19.70491,1.638545,40.82935,473.0681,384.6736,88.39449,514.0144,0,1064.846,0,2.842171e-14,-1.731948e-14,4.263256e-14,39.63416,0.6150389,0,0,500,0,0,0
tuned,2026-01-31 01:45:00,2503,1.75,31.49186,3185.876,64.73107,0.9899283,29.82294,1,1,2230.113,2229.796,116.4334,33.56659,150,1,44.32885,0.6798052,0,0,104.9913,0,1350.048,0.675024,0.8337089,0.3172331,0,250,0.3172331,2113.363,0,0,20.40222,0.3101231,29.82294,465.9761,441.5814,24.39473,481.3794,0,998.4876,0,0,-4.258816e-13,4.263256e-14,44.32885,0.6798052,0,0,104.9913,0,0,-1.421085e-14
tuned,2026-01-31 02:00:00,2504,2,31.07532,3202.245,50.76448,0,21.83668,1,1,2241.571,2241.254,116.4386,33.56138,150,1,50.38403,0.6167252,0,0,98.99925,0,1374.585,0.6872927,0.8501055,0.3172331,0,250,0.3172331,2124.816,0,0,0.380452,0,21.83668,463.9288,439.7643,24.16448,477.8451,0,956.3465,0,-1.421085e-14,1.034728e-13,4.263256e-14,50.38403,0,0,0,98.99925,0.6167252,0,-9.103829e-15
tuned,2026-01-31 02:15:00,2505,2.25,30.90659,3171.06,45.78782,0,25.60939,1,1,2219.742,2219.425,116.426,33.57402,150,1,51.83166,0.7698304,0,0,97.39851,0,1398.719,0.6993593,0.8655563,0.3172331,0,250,0.3172331,2102.999,0,0,0,0,25.60939,457.6528,433.5834,24.0694,472.4374,0,944.8749,0,-1.421085e-14,-2.456924e-13,4.263256e-14,45.78782,0,0,0,97.39851,6.81367,0,-1.509903e-14
tuned,2026-01-31 02:30:00,2506,2.5,30.80335,3196.244,43.36008,0.6984567,13.85082,1,1,2237.371,2237.054,116.1271,33.87291,150,1,51.39384,4.390071,0,0,94.21609,0,1422.052,0.7110262,0.8807526,0.3172331,0,250,0.3172331,2120.926,0,0,0,0,13.85082,460.2099,436.2582,23.9517,472.9801,0,945.9602,0,-1.421085e-14,-2.450262e-13,4.263256e-14,43.36008,0.6984567,0,0,94.21609,11.72537,0,-1.065814e-14
tuned,2026-01-31 02:45:00,2507,2.75,30.47416,3214.623,60.97008,2.634385,19.35489,1,1,2250.236,2249.919,116.4007,33.59932,150,1,48.04913,1.076228,0,0,100.8746,0,1447.047,0.7235236,0.8954456,0.3172331,0,250,0.3172331,2133.518,0,0,12.92095,1.558157,19.35489,459.4342,435.6037,23.83048,473.1548,0,971.286,0,-1.421085e-14,3.520517e-13,4.263256e-14,48.04913,1.076228,0,0,100.8746,0,0,0
tuned,2026-01-31 03:00:00,2508,3,30.39805,3219.024,62.8453,0,33.28499,1,1,2253.317,2252.999,116.4245,33.57549,150,1,53.56151,0.7876467,0,0,95.65084,0,1470.732,0.7353661,0.9111844,0.3172331,0,250,0.3172331,2136.575,0,0,9.283787,0,33.28499,459.2781,435.4834,23.79467,475.8432,0,967.7009,0,-1.421085e-14,-2.245981e-13,4.263256e-14,53.56151,0,0,0,95.65084,0.7876467,0,-3.441691e-15
tuned,2026-01-31 03:15:00,2509,3.25,30.16273,3243.567,58.04851,0,46.40129,1,1,2270.497,2270.18,116.4823,33.51769,150,1,47.52178,0.08753812,0,0,102.3907,0,1496.098,0.7480492,0.9260985,0.3172331,0,250,0.3172331,2153.697,0,0,10.52673,0,46.40129,460.3509,436.6694,23.6815,479.5951,0,977.3488,0,7.105427e-15,3.717027e-13,4.263256e-14,47.52178,0,0,0,102.3907,0.08753812,0,9.395262e-15
tuned,2026-01-31 03:30:00,2510,3.5,29.88279,3243.808,43.2096,0,22.73294,1,1,2270.665,2270.348,116.3542,33.64575,150,1,57.67452,1.63871,0,0,90.68677,0,1518.534,0.7592672,0.9420712,0.3172331,0,250,0.3172331,2153.994,0,0,0,0,22.73294,457.5286,434.0198,23.50876,472.2461,0,944.4923,0,-7.105427e-15,-4.505285e-13,4.263256e-14,43.2096,0,0,0,90.68677,16.10363,0,3.552714e-15
tuned,2026-01-31 03:45:00,2511,3.75,29.40969,3290.37,45.61629,0.7785121,25.26175,1,1,2303.259,2302.942,116.3679,33.63211,150,1,58.84621,1.473469,0,0,89.68032,0,1540.716,0.7703578,0.9561989,0.3172331,0,250,0.3172331,2186.574,0,0,0,0,25.26175,459.2801,436.0126,23.26753,474.682,0,949.364,0,0,4.27991e-13,4.263256e-14,45.61629,0.7785121,0,0,89.68032,13.92488,0,5.329071e-15
tuned,2026-01-31 04:00:00,2512,4,29.44384,3301.884,69.84531,3.838377,39.84359,1,1,2311.319,2311.002,116.3932,33.60678,150,1,70.40876,1.166666,0,0,78.42458,0,1560.079,0.7800396,0.970166,0.3172331,0,250,0.3172331,2194.609,0,0,0,2.671712,39.84359,461.2327,437.9427,23.29002,479.5004,0,963.6095,0,7.105427e-15,-3.829159e-13,4.263256e-14,69.84531,1.166666,0,0,78.42458,0.5634455,0,0
tuned,2026-01-31 04:15:00,2513,4.25,29.44125,3256.877,79.14599,0.3582024,57.78026,1,1,2279.814,2279.497,116.3914,33.60857,150,1,91.04907,1.188375,0,0,57.76256,0,1574.274,0.7871371,0.9823589,0.3172331,0,250,0.3172331,2163.105,0,0,0,0,57.78026,454.9199,431.6315,23.28834,476.7697,0,953.5394,0,2.131628e-14,2.48912e-13,4.263256e-14,79.14599,0.3582024,0,0,57.76256,12.73325,0,5.329071e-15
tuned,2026-01-31 04:30:00,2514,4.5,29.31918,3235.969,103.0258,0,36.37274,1,1,2265.178,2264.861,116.4825,33.51751,150,1,107.3574,0.08538571,0,0,42.55716,0,1584.666,0.7923328,0.9912974,0.3172331,0,250,0.3172331,2148.379,0,0,0,0,36.37274,450.7916,427.5474,23.24424,468.3034,0,936.6069,0,-7.105427e-15,2.09055e-13,4.263256e-14,103.0258,0,0,0,42.55716,4.417046,0,-1.776357e-15
tuned,2026-01-31 04:45:00,2515,4.75,29.20465,3289.138,113.5345,0,25.56319,1,1,2302.397,2302.08,116.4767,33.52331,150,1,123.6439,0.1555983,0,0,26.20049,0,1590.966,0.7954831,0.9978407,0.3172331,0,250,0.3172331,2185.603,0,0,0,0,25.56319,457.0525,433.8676,23.18495,472.4655,0,944.9309,0,0,1.14686e-13,4.263256e-14,113.5345,0,0,0,26.20049,10.26499,0,-1.776357e-15
tuned,2026-01-31 05:00:00,2516,5,28.98837,3276.913,150.6204,0,28.31285,1,1,2293.839,2293.522,121.8041,35.09902,156.9031,1,156.3412,0.5618571,0,0,0,0,1590.716,0.7953579,1.001808,0.3172331,0,250,0.3172331,2171.718,0,0,0,0,28.31285,453.2134,429.0848,24.12854,469.7779,0,939.5557,0,0,-4.491962e-13,4.263256e-14,150.6204,0,0,0,0,6.282658,0,-5.329071e-15
tuned,2026-01-31 05:15:00,2517,5.25,29.02934,3292.313,197.265,0,48.90249,1,1,2304.619,2304.302,149.9361,43.13617,193.0722,1,193.033,0.03926441,0,0,0,0,1590.465,0.7952327,1.00165,0.3172331,0,250,0.3172331,2154.366,0,0,4.232055,0,48.90249,455.749,426.0358,29.71328,478.8426,0,964.9856,0,-7.105427e-15,-9.992007e-14,4.263256e-14,193.033,0,0,0,0,0.03926441,0,-5.224987e-15
tuned,2026-01-31 05:30:00,2518,5.5,29.01062,3283.701,241.5243,0,44.1625,1,1,2298.59,2298.273,182.5941,52.55417,235.1482,1,234.8899,0.2583653,0,0,0,0,1590.215,0.7951075,1.001493,0.3172331,0,250,0.3172331,2115.679,0,0,6.634446,0,44.1625,454.3718,418.2149,36.15682,479.4989,0,970.4422,0,7.105427e-15,5.795364e-14,4.263256e-14,234.8899,0,0,0,0,0.2583653,0,-3.885781e-16
tuned,2026-01-31 05:45:00,2519,5.75,29.08825,3332.19,277.2484,0,41.60572,1,1,2332.533,2332.216,221.46,63.84595,285.3059,1,284.0011,1.304854,0,0,0,0,1589.965,0.7949824,1.001335,0.3172331,0,250,0.3172331,2110.756,0,0,0,0,41.60572,461.861,417.9473,43.91374,490.0315,0,980.063,0,-1.421085e-14,-2.458034e-13,4.263256e-14,277.2484,0,0,0,0,8.057537,0,1.776357e-15
tuned,2026-01-31 06:00:00,2520,6,29.13468,3362.83,315.0812,0,42.44691,1,1,2353.981,2353.664,253.0517,72.99728,326.049,1,324.148,1.900939,0,0,0,0,1589.714,0.7948572,1.001177,0.3172331,0,250,0.3172331,2100.612,0,0,0,0,42.44691,466.5797,416.3598,50.21995,497.7704,0,995.5408,0,0,-3.712586e-13,4.263256e-14,315.0812,0,0,0,0,10.96776,0,1.953993e-14
tuned,2026-01-31 06:15:00,2521,6.25,28.99064,3382.62,364.0976,3.265557,61.88403,1,1,2367.834,2367.517,286.0753,82.45695,368.5322,1,367.0096,1.522637,0,0,0,0,1589.464,0.7947321,1.00102,0.3172331,0,250,0.3172331,2081.441,0,0,0,1.742919,61.88403,467.8562,411.2684,56.5878,505.9529,0,1014.912,0,-5.684342e-14,3.221867e-13,4.263256e-14,364.0976,1.522637,0,0,0,2.912052,0,3.996803e-15
tuned,2026-01-31 06:30:00,2522,6.5,28.84679,3370.051,389.92,5.395008,24.59434,1,1,2359.036,2358.718,311.5989,89.79302,401.392,1,399.9285,1.463463,0,0,0,0,1589.214,0.794607,1.000862,0.3172331,0,250,0.3172331,2047.119,0,0,0,3.931545,24.59434,464.665,403.2261,61.43889,497.8635,0,1002.509,0,-2.842171e-14,-2.529088e-13,4.263256e-14,389.92,1.463463,0,0,0,10.00849,0,7.105427e-15
tuned,2026-01-31 06:45:00,2523,6.75,28.9811,3365.879,403.4573,0,34.58029,1,1,2356.116,2355.798,330.6409,95.27996,425.9208,1,424.3712,1.549632,0,0,0,0,1588.964,0.7944819,1.000705,0.3172331,0,250,0.3172331,2025.157,0,0,0,0,34.58029,465.4443,400.0644,65.37988,502.1756,0,1004.351,0,-1.421085e-14,3.641532e-13,4.263256e-14,403.4573,0,0,0,0,22.46358,0,-1.065814e-14
tuned,2026-01-31 07:00:00,2524,7,28.855,3409.244,417.5693,0,22.84257,1,1,2386.471,2386.154,333.1831,95.85056,429.0337,1,428.996,0.03769494,0,0,0,0,1588.714,0.7943568,1.000547,0.3172331,0,250,0.3172331,2052.97,0,0,0,0,22.84257,470.1525,404.4504,65.70205,504.8011,0,1009.602,0,-1.421085e-14,8.726353e-14,4.263256e-14,417.5693,0,0,0,0,11.46437,0,8.881784e-15
tuned,2026-01-31 07:15:00,2525,7.25,29.0052,3397.487,404.8832,1.530523,28.28949,1,1,2378.241,2377.923,326.4757,94.28654,420.7622,1,417.2865,3.475772,0,0,0,0,1588.464,0.7942318,1.00039,0.3172331,0,250,0.3172331,2051.448,0,0,0,0,28.28949,470.0612,405.4703,64.59089,505.3483,0,1010.697,0,-5.684342e-14,-4.403145e-13,4.263256e-14,404.8832,1.530523,0,0,0,14.34856,0,-1.776357e-14
tuned,2026-01-31 07:30:00,2526,7.5,29.25331,3350.609,379.2247,0,43.85212,1,1,2345.426,2345.109,307.8645,88.90917,396.7736,1,393.5188,3.254817,0,0,0,0,1588.213,0.7941067,1.000232,0.3172331,0,250,0.3172331,2037.245,0,0,0,0,43.85212,466.0896,404.8469,61.24272,502.4705,0,1004.941,0,1.421085e-14,3.339551e-13,4.263256e-14,379.2247,0,0,0,0,17.54893,0,1.421085e-14
tuned,2026-01-31 07:45:00,2527,7.75,29.22806,3412.226,350.5806,0,58.41029,1,1,2388.558,2388.241,280.069,80.66434,360.7334,1,359.8201,0.913271,0,0,0,0,1587.963,0.7939817,1.000075,0.3172331,0,250,0.3172331,2108.172,0,0,0,0,58.41029,474.3991,418.7107,55.6884,510.9761,0,1021.952,0,-1.421085e-14,3.261835e-13,4.263256e-14,350.5806,0,0,0,0,10.15277,0,2.131628e-14
tuned,2026-01-31 08:00:00,2528,8,29.47625,3450.345,313.158,126.676,53.8113,1,1,2415.242,2414.924,436.3797,153.686,590.0658,2,325.2514,264.8143,0,0,0,0,1587.713,0.7938567,0.9999173,0.3172331,0,250,0.3172331,1978.545,0,0,0,0,53.8113,482.314,395.1074,87.20662,559.5393,0,1119.079,0,0,1.810774e-13,4.263256e-14,313.158,126.676,0,0,0,150.2318,0,0
tuned,2026-01-31 08:15:00,2529,8.25,29.65461,3425.828,260.8306,133.03,46.92881,1,1,2398.08,2397.763,398.5442,142.939,541.4832,2,275.3795,266.1038,0,0,0,0,1587.464,0.7937318,0.9997599,0.3172331,0,250,0.3172331,1999.218,0,0,0,0,46.92881,480.7705,400.8061,79.96432,553.1535,0,1106.307,0,-8.526513e-14,-3.653744e-13,4.263256e-14,260.8306,133.03,0,0,0,147.6226,0,-5.684342e-14
tuned,2026-01-31 08:30:00,2530,8.5,29.91038,3451.094,221.321,135.3136,61.59723,1,1,2415.766,2415.448,363.7969,133.1778,496.9746,1,228.6646,268.31,0,0,0,0,1587.214,0.7936068,0.9996025,0.3172331,0,250,0.3172331,2051.651,0,0,0,0,61.59723,487.0634,413.6512,73.41219,559.2482,0,1118.496,0,-8.526513e-14,2.422507e-13,4.263256e-14,221.321,135.3136,0,0,0,140.34,0,-5.684342e-14
tuned,2026-01-31 08:45:00,2531,8.75,30.02477,3483.736,192.6861,137.0156,63.61275,1,1,2438.615,2438.298,334.7601,125.0983,459.8584,1,188.9755,270.8828,0,0,0,0,1586.964,0.7934819,0.9994452,0.3172331,0,250,0.3172331,2103.538,0,0,3.710521,0,63.61275,492.9209,425.1912,67.72966,563.1477,0,1132.696,0,-2.842171e-14,-7.771561e-14,4.263256e-14,188.9755,137.0156,0,0,0,133.8672,0,0
tuned,2026-01-31 09:00:00,2532,9,30.23306,3503.894,161.2667,139.2838,68.49259,1,1,2452.726,2452.409,309.706,117.8703,427.5763,1,156.888,270.6883,0,0,0,0,1586.714,0.793357,0.9992878,0.3172331,0,250,0.3172331,2142.703,0,0,4.378637,0,68.49259,498.0798,435.1228,62.95701,566.9021,0,1141.357,0,-5.684342e-14,2.314815e-13,4.263256e-14,156.888,139.2838,0,0,0,131.4045,0,0
tuned,2026-01-31 09:15:00,2533,9.25,30.51007,3561.28,137.3999,136.0431,87.58325,1,1,2492.896,2492.579,291.2054,112.8029,404.0083,1,130.9254,273.0829,0,0,0,0,1586.464,0.7932321,0.9991305,0.3172331,0,250,0.3172331,2201.373,0,0,6.474475,0,87.58325,509.3893,449.8206,59.56868,580.5199,0,1172.208,0,0,-1.332268e-15,4.263256e-14,130.9254,136.0431,0,0,0,137.0398,0,0
tuned,2026-01-31 09:30:00,2534,9.5,30.9797,3600.666,117.7186,138.2176,107.5185,1,1,2520.466,2520.149,276.1738,109.316,385.4898,1,104.5313,280.9585,0,0,0,0,1586.214,0.7931072,0.9989732,0.3172331,0,250,0.3172331,2243.975,0,0,13.1873,0,107.5185,520.5173,463.4174,57.0999,594.9378,0,1212.624,0,1.421085e-14,-1.276756e-13,4.263256e-14,104.5313,138.2176,0,0,0,142.7409,0,0
tuned,2026-01-31 09:45:00,2535,9.75,31.31146,3583.737,95.85043,139.0061,141.1675,1,1,2508.616,2508.298,260.8624,105.3506,366.2131,1,81.12309,285.09,0,0,0,0,1585.965,0.7929824,0.998816,0.3172331,0,250,0.3172331,2247.436,0,0,14.72734,0,141.1675,522.0041,467.6567,54.34745,602.3821,0,1230.169,0,-4.263256e-14,-4.078959e-13,4.263256e-14,81.12309,139.0061,0,0,0,146.0839,0,-5.684342e-14
tuned,2026-01-31 10:00:00,2536,10,31.6188,3590.523,81.84636,145.3181,147.4649,1,1,2513.366,2513.049,253.8952,103.7797,357.6749,1,68.50885,289.166,0,0,0,0,1585.715,0.7928575,0.9986587,0.3172331,0,250,0.3172331,2259.154,0,0,13.3375,0,147.4649,526.6979,473.4254,53.27243,608.1077,0,1239.223,0,2.842171e-14,-1.922906e-13,4.263256e-14,68.50885,145.3181,0,0,0,143.848,0,0
tuned,2026-01-31 10:15:00,2537,10.25,31.69708,3627.334,62.83757,142.3377,146.731,1,1,2539.134,2538.816,250.1704,102.6637,352.8342,1,64.08667,288.7475,0,0,0,0,1585.465,0.7927327,0.9985015,0.3172331,0,250,0.3172331,2288.646,0,0,0,0,146.731,533.0595,480.4727,52.58677,613.9408,0,1227.882,0,-1.421085e-14,2.601253e-13,4.263256e-14,62.83757,142.3377,0,0,0,147.6589,0,2.842171e-14
tuned,2026-01-31 10:30:00,2538,10.5,31.99713,3660.802,50.54307,141.5619,157.2664,1,1,2562.561,2562.244,244.9506,100.8754,345.826,1,59.77576,286.0503,0,0,0,0,1585.216,0.7926079,0.9983444,0.3172331,0,250,0.3172331,2317.294,0,0,0,0,157.2664,541.7316,489.8814,51.85022,624.0033,0,1248.007,0,0,-2.187139e-13,4.263256e-14,50.54307,141.5619,0,0,0,153.7211,0,2.842171e-14
tuned,2026-01-31 10:45:00,2539,10.75,32.16841,3657.752,43.5089,155.4716,180.2487,1,1,2560.427,2560.109,238.7286,99.16655,337.8951,1,51.08244,286.8127,0,0,0,0,1584.966,0.7924832,0.9981872,0.3172331,0,250,0.3172331,2321.381,0,0,0,0,180.2487,543.4448,492.7079,50.73693,630.1318,0,1260.264,0,-2.842171e-14,-6.783463e-14,4.263256e-14,43.5089,155.4716,0,0,0,138.9146,0,-2.842171e-14
tuned,2026-01-31 11:00:00,2540,11,32.42475,3696.452,35.89149,153.2683,216.587,0,0,2587.516,2587.199,0,0,0,0,0,0,0,0,0,189.1598,1537.427,0.7687134,0.9980301,0.3172331,0,250,0.3172331,2587.199,0,0,0,0,216.587,552.5011,552.4334,0.0677374,0,598.6803,3292.741,0,0,3.702594e-13,4.263256e-14,35.89149,153.2683,0,342.2377,0,0,0,0
tuned,2026-01-31 11:15:00,2541,11.25,32.72797,3679.564,55.10319,155.3414,225.9112,0,0,2575.695,2575.377,0,0,0,0,0,0,0,0,0,199.2781,1487.365,0.7436827,0.9680952,0.3172331,0,250,0.3172331,2575.377,0,0,11.16652,0,225.9112,553.922,553.8538,0.0682233,0,602.4376,3332.669,0,0,4.751755e-14,4.263256e-14,43.93667,155.3414,0,339.8523,0,0,0,0
tuned,2026-01-31 11:30:00,2542,11.5,33.12381,3711.423,63.7842,153.2563,232.017,0,0,2597.996,2597.679,0,0,0,0,0,0,0,0,0,195.6404,1438.221,0.7191105,0.9365721,0.3172331,0,250,0.3172331,2597.679,0,0,21.40002,0,232.017,563.9993,563.9305,0.06886818,0,614.2991,3415.56,0,0,-4.652945e-13,4.263256e-14,42.38418,153.2563,0,341.27,0,0,0,2.842171e-14
tuned,2026-01-31 11:45:00,2543,11.75,33.46866,3672.108,47.5637,151.2843,264.246,0,0,2570.475,2570.158,286.5908,126.3433,412.934,1,0,0,412.934,0,0,198.848,1388.283,0.6941413,0.9056267,0.3172331,0,250,0.3172331,2283.567,285.8539,0,0,0,0,562.6585,499.8564,62.80209,0,626.1997,3444.098,0,-2.842171e-14,2.29039e-13,4.263256e-14,47.5637,151.2843,264.246,342.2487,0,0,21.60789,0
