controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-31 12:00:00,2544,12,33.75852,3700.443,53.31926,150.0786,286.7742,0,0,2590.31,2589.993,311.0031,137.1054,448.1085,1,0,0,448.1085,0,0,196.2271,1339.007,0.6695037,0.8741812,0.3172331,0,250,0.3172331,2278.989,309.1643,0,7.170787,0,0,570.985,502.3603,68.62471,0,639.4658,3529.431,0,0,-1.751932e-13,4.263256e-14,46.14848,150.0786,286.7742,340.9872,0,0,22.39017,0
tuned,2026-01-31 12:15:00,2545,12.25,34.01369,3765.267,53.14613,144.7309,311.3013,0,0,2635.687,2635.37,326.9768,144.1474,471.1242,1,0,0,471.1242,0,0,190.1476,1291.26,0.6456298,0.8431533,0.3172331,0,250,0.3172331,2308.393,324.0819,0,7.729465,0,0,584.6046,512.0097,72.59497,0,656.1571,3622.197,0,0,3.271827e-13,4.263256e-14,45.41666,144.7309,311.3013,344.2867,0,0,12.78058,0
tuned,2026-01-31 12:30:00,2546,12.5,34.45089,3804.394,55.66521,141.3532,338.1019,0,0,2663.076,2662.759,370.2306,163.2158,533.4464,2,0,0,533.4464,0,0,184.2052,1245.005,0.6225025,0.8130873,0.3172331,0,250,0.3172331,2292.528,365.0869,0,12.81321,0,0,597.0483,513.9733,83.07497,0,677.1891,3746.643,0,-5.684342e-14,-3.567147e-13,4.263256e-14,42.852,141.3532,338.1019,341.1222,0,0,26.98504,-2.842171e-14
tuned,2026-01-31 12:45:00,2547,12.75,34.58761,3776.078,57.31975,141.1859,373.6537,0,0,2643.254,2642.937,385.8872,170.118,556.0052,2,0,0,556.0052,0,0,183.4764,1198.94,0.59947,0.7839614,0.3172331,0,250,0.3172331,2257.05,379.9179,0,15.02929,0,0,594.6093,507.7313,86.87803,0,677.8493,3754.097,0,-2.842171e-14,3.576028e-13,4.263256e-14,42.29046,141.1859,373.6537,341.3426,0,0,6.264194,-2.842171e-14
tuned,2026-01-31 13:00:00,2548,13,34.84187,3698.361,62.70168,142.9855,402.4004,0,0,2588.853,2588.536,407.4848,179.6393,587.1241,2,0,0,587.1241,0,0,192.7421,1150.566,0.5752829,0.7549549,0.3172331,0,250,0.3172331,2181.051,399.9871,0,12.94506,0,2.413213,586.0588,493.7415,92.31733,0,673.9271,3728.929,0,-2.842171e-14,-3.408385e-14,4.263256e-14,49.75662,142.9855,399.9871,348.4912,0,0,0,0
tuned,2026-01-31 13:15:00,2549,13.25,35.26466,3719.796,49.94633,145.7413,438.8709,0,0,2603.857,2603.54,444.0855,195.7747,639.8602,2,0,0,639.8602,0,0,195.6876,1101.463,0.5507314,0.7244944,0.3172331,0,250,0.3172331,2159.454,433.7502,0,0,0,5.120674,595.7273,494.054,101.6734,0,691.0002,3800.501,0,-2.842171e-14,-4.212186e-13,4.263256e-14,49.94633,145.7413,433.7502,349.8897,0,0,0,0
tuned,2026-01-31 13:30:00,2550,13.5,35.47168,3756.947,42.79221,143.9445,439.6064,0,0,2629.863,2629.546,458.8923,202.3023,661.1946,2,0,0,661.1946,0,0,186.7367,1054.605,0.5273026,0.6935749,0.3172331,0,250,0.3172331,2170.654,447.1173,0,0,0,0,604.8283,499.2171,105.6112,0,701.5194,3858.357,0,0,-3.944622e-13,4.263256e-14,42.79221,143.9445,439.6064,347.025,0,0,7.510983,0
tuned,2026-01-31 13:45:00,2551,13.75,35.80468,3760.831,41.9877,144.4415,474.4894,0,0,2632.582,2632.265,479.0818,211.2028,690.2846,2,0,0,690.2846,0,0,186.4292,1007.832,0.5039159,0.6640694,0.3172331,0,250,0.3172331,2153.183,464.9498,0,0,0,9.539567,610.5975,499.4063,111.1912,0,712.8217,3920.519,0,-2.842171e-14,-1.251221e-13,4.263256e-14,41.9877,144.4415,464.9498,344.239,0,0,0,0
tuned,2026-01-31 14:00:00,2552,14,36.1346,3765.995,52.15936,142.8613,519.9977,1,1,2636.197,2635.88,1119.49,428.4897,1547.98,4,46.7125,295.8826,705.3846,0,500,0,1132.673,0.5663366,0.6346169,0.3172331,0,250,0.3172331,1516.39,473.2589,0,5.446861,0,46.73886,616.6262,354.6949,261.9313,794.1172,0,1597.63,0,-1.136868e-13,5.795364e-14,4.263256e-14,46.7125,142.8613,473.2589,0,500,153.0213,0,-2.842171e-14
tuned,2026-01-31 14:15:00,2553,14.25,36.59495,3726.426,52.63379,146.0315,541.5992,1,1,2608.498,2608.181,1130.703,433.4274,1564.131,4,46.76144,292.3944,724.9749,0,500,0,1257.495,0.6287474,0.7132277,0.3172331,0,250,0.3172331,1477.477,483.7326,0,5.872351,0,57.86663,617.4609,349.7356,267.7253,796.8606,0,1603.851,0,-5.684342e-14,2.58682e-14,4.263256e-14,46.76144,146.0315,483.7326,0,500,146.3629,0,-2.842171e-14
tuned,2026-01-31 14:30:00,2554,14.5,36.92909,3714.402,52.71511,143.4488,554.1687,1,1,2600.082,2599.764,1152.002,442.2412,1594.244,4,51.60251,293.3203,749.3209,0,500,0,1382.297,0.6911485,0.7918261,0.3172331,0,250,0.3172331,1447.762,497.9742,0,1.112605,0,56.19454,620.8705,345.7094,275.1611,801.3692,0,1604.658,0,5.684342e-14,-1.763034e-13,4.263256e-14,51.60251,143.4488,497.9742,0,500,149.8714,0,-1.136868e-13
tuned,2026-01-31 14:45:00,2555,14.75,36.88475,3683.12,52.19454,144.1971,548.4651,1,1,2578.184,2577.867,786.5957,338.9256,1125.521,3,65.94208,293.1099,766.4693,0,0,0,1382.079,0.6910397,0.8704121,0.3172331,0,250,0.3172331,1791.271,509.6423,0,0,0,38.82283,614.9254,427.2379,187.6875,775.4232,0,1550.846,0,-1.136868e-13,3.1386e-13,4.263256e-14,52.19454,144.1971,509.6423,0,0,162.6603,0,2.842171e-14
tuned,2026-01-31 15:00:00,2556,15,37.0469,3654.868,60.76084,144.4279,553.1525,1,1,2558.408,2558.09,796.8549,343.7126,1140.567,3,63.72034,296.4347,780.4125,0,0,0,1381.862,0.6909309,0.8702751,0.3172331,0,250,0.3172331,1761.236,517.9011,0,0,0,35.2514,612.8156,421.8689,190.9467,774.0253,0,1548.051,0,1.136868e-13,4.22995e-14,4.263256e-14,60.76084,144.4279,517.9011,0,0,154.9663,0,-5.684342e-14
tuned,2026-01-31 15:15:00,2557,15.25,37.23368,3648.335,65.24604,139.0196,553.194,1,1,2553.835,2553.517,799.7968,345.5789,1145.376,3,58.93456,291.7236,794.7175,0,0,0,1381.644,0.6908221,0.8701381,0.3172331,0,250,0.3172331,1753.721,526.2068,0,6.311484,0,26.98717,614.7455,422.1463,192.5992,774.2214,0,1559.33,0,-1.136868e-13,2.915446e-13,4.263256e-14,58.93456,139.0196,526.2068,0,0,152.7039,0,0
tuned,2026-01-31 15:30:00,2558,15.5,37.47539,3690.779,78.75227,139.9275,558.5294,1,1,2583.546,2583.228,819.4392,353.0605,1172.5,3,68.83439,289.4695,814.1958,0,0,0,1381.427,0.6907133,0.8700011,0.3172331,0,250,0.3172331,1763.789,537.5295,0,9.917876,0,20.99987,625.9034,427.3049,198.5985,785.4529,0,1588.014,0,1.136868e-13,3.944622e-13,4.263256e-14,68.83439,139.9275,537.5295,0,0,149.542,0,0
tuned,2026-01-31 15:45:00,2559,15.75,37.64283,3694.003,95.26233,135.2703,563.0856,1,1,2585.802,2585.485,816.4885,351.6903,1168.179,3,69.41824,282.3914,816.3692,0,0,0,1381.209,0.6906046,0.8698641,0.3172331,0,250,0.3172331,1768.996,537.8709,0,25.84409,0,25.21474,629.2578,430.4872,198.7706,788.3135,0,1621.208,0,5.684342e-14,-3.154144e-13,4.263256e-14,69.41824,135.2703,537.8709,0,0,147.121,0,0
tuned,2026-01-31 16:00:00,2560,16,37.99017,3663.125,101.2705,144.2744,550.5691,1,1,2564.187,2563.87,832.0374,358.0186,1190.056,3,73.84308,282.9671,833.2458,0,0,0,1380.992,0.6904959,0.8697272,0.3172331,0,250,0.3172331,1731.833,546.6748,0,27.42742,0,3.894278,629.8542,425.3988,204.4554,784.374,0,1616.06,0,0,2.24043e-13,4.263256e-14,73.84308,144.2744,546.6748,0,0,138.6927,0,0
tuned,2026-01-31 16:15:00,2561,16.25,38.2151,3650.435,99.25726,140.2517,551.8103,1,1,2555.305,2554.987,835.71,357.7424,1193.452,3,89.7749,283.8635,819.814,0,0,0,1380.774,0.6903872,0.8695903,0.3172331,0,250,0.3172331,1719.277,536.3872,0,9.482357,0,15.4231,631.5103,424.8971,206.6133,786.4511,0,1589.259,0,-2.273737e-13,4.38205e-13,4.263256e-14,89.7749,140.2517,536.3872,0,0,143.6118,0,0
tuned,2026-01-31 16:30:00,2562,16.5,38.12243,3615.941,101.8841,139.0311,535.6013,1,1,2531.159,2530.842,832.8357,353.3715,1186.207,3,115.8662,279.4637,790.8773,0,0,0,1380.557,0.6902785,0.8694534,0.3172331,0,250,0.3172331,1698.006,518.0409,0,0,0,17.56038,623.971,418.5855,205.3855,776.2859,0,1552.572,0,-1.136868e-13,-3.380629e-13,4.263256e-14,101.8841,139.0311,518.0409,0,0,154.4147,0,-2.842171e-14
tuned,2026-01-31 16:45:00,2563,16.75,38.08691,3593.832,120.5495,132.4564,522.6954,1,1,2515.682,2515.365,820.9085,345.7392,1166.648,3,135.8247,274.4625,756.3605,0,0,0,1380.34,0.6901699,0.8693165,0.3172331,0,250,0.3172331,1694.456,495.6466,0,0,0,27.04881,619.5589,417.3085,202.2504,769.7093,0,1539.419,0,-1.705303e-13,-4.085621e-14,4.263256e-14,120.5495,132.4564,495.6466,0,0,157.2814,0,0
tuned,2026-01-31 17:00:00,2564,17,37.8481,3591.763,145.8785,133.871,494.7861,1,1,2514.234,2513.917,821.8215,343.9364,1165.758,3,154.3625,274.6016,736.7937,0,0,0,1380.122,0.6900612,0.8691797,0.3172331,0,250,0.3172331,1692.096,484.232,0,0,0,10.55412,615.2224,414.0486,201.1738,760.5675,0,1521.135,0,0,-2.433609e-13,4.263256e-14,145.8785,133.871,484.232,0,0,149.2146,0,-2.842171e-14
tuned,2026-01-31 17:15:00,2565,17.25,38.09312,3542.069,172.98,138.1277,476.5627,1,1,2479.448,2479.131,819.5792,340.5932,1160.172,3,174.157,275.2231,710.7924,0,0,0,1379.905,0.6899526,0.8690429,0.3172331,0,250,0.3172331,1659.552,465.7503,0,0,0,10.81244,610.7381,408.7811,201.957,752.0376,0,1504.075,0,-1.705303e-13,2.099432e-13,4.263256e-14,172.98,138.1277,465.7503,0,0,138.2723,0,0
tuned,2026-01-31 17:30:00,2566,17.5,38.07368,3544.638,205.4604,136.3548,465.6204,1,1,2481.246,2480.929,812.297,334.1429,1146.44,3,201.3929,267.1811,677.8658,0,0,0,1379.688,0.689844,0.868906,0.3172331,0,250,0.3172331,1668.632,444.2804,0,4.067473,0,21.34002,610.8593,410.8014,200.0579,750.198,0,1507.412,0,-2.273737e-13,-2.531308e-13,4.263256e-14,201.3929,136.3548,444.2804,0,0,130.8262,0,0
tuned,2026-01-31 17:45:00,2567,17.75,38.03457,3518.729,237.7163,133.1809,436.7367,1,1,2463.11,2462.793,813.823,330.3545,1144.178,3,238.8942,262.6299,642.6534,0,0,0,1379.471,0.6897354,0.8687693,0.3172331,0,250,0.3172331,1648.97,421.4029,0,0,0,15.33384,605.7529,405.5313,200.2216,739.6569,0,1479.314,0,0,4.334311e-13,4.263256e-14,237.7163,133.1809,421.4029,0,0,130.6269,0,0
tuned,2026-01-31 18:00:00,2568,18,37.78931,3538.494,281.4941,1.681923,390.5978,1,1,2476.946,2476.629,645.46,251.5759,897.0359,2,277.1921,1.747893,618.0959,0,0,0,1379.254,0.6896268,0.8686325,0.3172331,0,250,0.3172331,1831.169,406.5127,0,4.30193,0,0,605.1404,447.3712,157.7692,698.9471,0,1405.315,0,0,-2.110534e-13,4.263256e-14,277.1921,1.681923,390.5978,0,0,0.06596966,15.91488,1.176836e-14
tuned,2026-01-31 18:15:00,2569,18.25,37.67884,3497.98,311.2261,2.474574,358.2077,1,1,2448.586,2448.269,650.3589,250.1596,900.5185,2,307.2528,4.626839,588.6389,0,0,0,1379.036,0.6895182,0.8684958,0.3172331,0,250,0.3172331,1797.91,387.6595,0,3.973289,0,0,596.4411,437.9455,158.4955,688.1052,0,1383.064,0,0,-1.19349e-13,4.263256e-14,307.2528,2.474574,358.2077,0,0,2.152266,29.45182,1.332268e-14
tuned,2026-01-31 18:30:00,2570,18.5,37.6653,3491.507,349.7046,5.666707,343.0941,1,0,2444.055,2443.738,378.0993,166.6847,544.7841,2,0,0,544.7841,0,0,345.9089,1292.342,0.6461711,0.868359,0.3172331,0,250,0.3172331,2065.638,358.8371,0,6.0206,3.441778,0,595.1214,502.9779,92.14351,669.6627,0,1355.648,0,-2.842171e-14,-1.227907e-13,4.263256e-14,343.684,2.224929,343.0941,345.9089,0,0,15.74298,-2.4869e-14
tuned,2026-01-31 18:45:00,2571,18.75,37.52419,3454.971,373.7796,0.1703247,306.6493,0,0,2418.48,2418.163,336.2015,148.2141,484.4157,1,0,0,484.4157,0,0,368.5311,1200.006,0.600003,0.8137689,0.3172331,0,250,0.3172331,2081.961,319.6206,0,5.418791,0,0,586.6766,505.0436,81.63296,0,653.2578,3602.265,0,0,-1.377787e-13,4.263256e-14,368.3608,0.1703247,306.6493,369.1079,0,0,12.97136,8.548717e-15
tuned,2026-01-31 19:00:00,2572,19,37.36841,3457.862,388.222,4.801363,302.5905,0,0,2420.503,2420.186,321.75,141.8432,463.5932,1,0,0,463.5932,0,0,386.7038,1103.141,0.5515705,0.7556261,0.3172331,0,250,0.3172331,2098.436,306.4596,0,5.944565,0.3749969,0,584.7367,506.9328,77.80389,0,648.776,3579.169,0,-2.842171e-14,8.615331e-14,4.263256e-14,382.2774,4.426366,302.5905,386.7038,0,0,3.869077,2.4869e-14
tuned,2026-01-31 19:15:00,2573,19.25,37.1673,3398.08,400.4044,3.780724,287.6911,0,0,2378.656,2378.339,289.0954,127.4474,416.5428,1,0,0,416.5428,0,0,402.6234,1002.312,0.5011558,0.6946318,0.3172331,0,250,0.3172331,2089.244,276.027,0,0,1.561746,11.6641,571.5729,502.0293,69.54365,0,632.2795,3480.231,0,-1.421085e-14,6.339373e-14,4.263256e-14,400.4044,2.218978,276.027,402.8612,0,0,0,2.664535e-14
tuned,2026-01-31 19:30:00,2574,19.5,37.29295,3378.658,399.311,7.229722,258.1063,0,0,2365.06,2364.743,269.3696,118.7514,388.121,1,0,0,388.121,0,0,403.9311,901.171,0.4505855,0.6311409,0.3172331,0,250,0.3172331,2095.374,256.8027,0,0,2.609673,1.303613,570.1997,505.1801,65.01964,0,624.2457,3437.853,0,-2.842171e-14,2.482459e-13,4.263256e-14,399.311,4.620049,256.8027,408.0543,0,0,0,-2.575717e-14
tuned,2026-01-31 19:45:00,2575,19.75,37.06685,3351.417,395.9206,6.191322,224.9557,0,0,2345.992,2345.675,254.8292,112.3412,367.1705,1,0,0,367.1705,0,0,393.7771,802.5849,0.4012924,0.5674542,0.3172331,0,250,0.3172331,2090.845,243.6048,0,6.355867,1.979051,0,562.2311,501.0837,61.1474,0,613.425,3388.215,0,-2.842171e-14,2.204903e-13,4.263256e-14,389.5648,4.212271,224.9557,393.7771,0,0,18.64917,2.4869e-14
tuned,2026-01-31 20:00:00,2576,20,36.70852,3308.088,365.7366,3.860694,205.5995,0,0,2315.661,2315.344,232.6266,102.5532,335.1798,1,0,0,335.1798,0,0,369.0056,710.2071,0.3551036,0.5053759,0.3172331,0,250,0.3172331,2082.718,223.341,0,0,0.5917294,0,549.7689,494.4649,55.30398,0,597.0182,3284.621,0,-1.421085e-14,-9.581225e-14,4.263256e-14,365.7366,3.268965,205.5995,377.0166,0,0,17.74153,-2.087219e-14
tuned,2026-01-31 20:15:00,2577,20.25,36.46157,3302.45,350.3837,7.704617,190.7179,0,0,2311.715,2311.398,210.5938,92.8401,303.4339,1,0,0,303.4339,0,0,350.3837,622.4994,0.3112497,0.447207,0.3172331,0,250,0.3172331,2100.804,202.7872,0,0,7.704617,0,545.3151,495.5628,49.75224,0,588.4029,3249.507,0,0,-4.590772e-14,4.263256e-14,350.3837,0,190.7179,351.8723,0,0,12.06928,0
tuned,2026-01-31 20:30:00,2578,20.5,36.22406,3300.141,334.1616,2.486711,184.3095,0,0,2310.099,2309.782,184.6997,81.42471,266.1245,1,0,0,266.1245,0,0,331.2922,539.5784,0.2697892,0.3919787,0.3172331,0,250,0.3172331,2125.082,178.3586,0,4.283454,1.072636,5.950866,541.5962,498.2194,43.37671,0,581.0393,3204.956,0,-1.421085e-14,1.876832e-13,4.263256e-14,329.8781,1.414076,178.3586,331.2922,0,0,0,-1.24345e-14
tuned,2026-01-31 20:45:00,2579,20.75,36.0082,3285.57,311.6184,1.116558,178.7848,0,0,2299.899,2299.582,169.9425,74.91897,244.8614,1,0,0,244.8614,0,0,294.6541,465.8299,0.2329149,0.3397646,0.3172331,0,250,0.3172331,2129.639,164.5308,0,18.08087,0,14.25399,536.2197,496.5238,39.69592,0,574.7661,3192.403,0,-1.421085e-14,3.835821e-14,4.263256e-14,293.5376,1.116558,164.5308,296.8549,0,0,0,1.110223e-14
tuned,2026-01-31 21:00:00,2580,21,35.7609,3260.897,270.0122,0,173.0787,0,0,2282.628,2282.311,151.3222,66.71027,218.0325,1,0,0,218.0325,0,0,270.0122,398.2535,0.1991267,0.2933262,0.3172331,0,250,0.3172331,2130.988,146.9349,0,0,0,26.14383,528.8388,493.707,35.13181,0,566.4743,3115.608,0,-1.421085e-14,-1.355582e-13,4.263256e-14,270.0122,0,146.9349,274.2586,0,0,0,0
tuned,2026-01-31 21:15:00,2581,21.25,35.38826,3247.809,227.6931,2.242957,141.2302,0,0,2273.466,2273.149,146.5994,64.62819,211.2275,1,0,0,211.2275,0,0,227.6931,341.2675,0.1706338,0.2507744,0.3172331,0,250,0.3172331,2126.55,142.9786,0,0,2.242957,0,521.7613,488.0439,33.71741,0,552.6721,3043.566,0,0,-8.704149e-14,4.263256e-14,227.6931,0,141.2302,232.4894,0,0,1.748432,0
tuned,2026-01-31 21:30:00,2582,21.5,35.12869,3234.788,206.8582,5.212727,118.4175,0,0,2264.352,2264.035,123.0437,54.24372,177.2875,1,0,0,177.2875,0,0,194.8263,292.5072,0.1462536,0.2148911,0.3172331,0,250,0.3172331,2140.991,120.373,0,14.10016,3.144523,0,516.2864,488.1593,28.12708,0,542.4031,3012.964,0,0,-6.544765e-14,4.263256e-14,192.7581,2.068204,118.4175,194.8263,0,0,1.955448,-9.769963e-15
tuned,2026-01-31 21:45:00,2583,21.75,34.93783,3268.793,164.9423,9.631683,104.1688,0,0,2288.155,2287.838,109.9374,48.4658,158.4032,1,0,0,158.4032,0,0,172.4108,249.3585,0.1246792,0.1841875,0.3172331,0,250,0.3172331,2177.9,107.793,0,0,2.163198,0,519.2282,494.2092,25.01898,0,542.675,2988.444,0,0,5.961898e-14,4.263256e-14,164.9423,7.468485,104.1688,175.0153,0,0,3.624164,4.440892e-15
tuned,2026-01-31 22:00:00,2584,22,34.5031,3281.27,140.0128,2.334847,91.82816,0,0,2296.889,2296.572,0,0,0,0,0,0,0,0,0,142.3477,213.7323,0.1068661,0.1570174,0.3172331,0,250,0.3172331,2296.572,0,0,0,0,91.82816,515.615,515.5438,0.07121377,0,536.1577,2948.867,0,0,2.284284e-14,4.263256e-14,140.0128,2.334847,0,153.4226,0,0,0,-8.881784e-15
tuned,2026-01-31 22:15:00,2585,22.25,34.50941,3310.661,116.7435,2.609757,68.73553,0,0,2317.463,2317.145,143.8175,55.13647,198.9539,1,69.48044,0.06869043,129.4048,0,0,47.26305,201.8829,0.1009414,0.1345841,0.3172331,0,250,0.3172331,2173.328,88.50314,0,0,2.541066,0,520.3146,487.9536,32.36099,0,543.09,2991.379,0,0,3.541611e-14,4.263256e-14,116.7435,0.06869043,68.73553,54.79461,0,0,19.76761,5.07927e-15
tuned,2026-01-31 22:30:00,2586,22.5,34.46976,3323.452,102.2525,0,54.61631,0,0,2326.416,2326.099,142.1673,51.00334,193.1707,1,98.10947,1.09051,93.97069,0,0,4.14305,200.8153,0.1004077,0.1271227,0.3172331,0,250,0.3172331,2183.932,64.29868,0,0,0,0,521.8139,489.8547,31.95921,0,540.858,2974.719,0,-7.105427e-15,5.05429e-14,4.263256e-14,102.2525,0,54.61631,7.404441,0,1.09051,9.682377,-5.77316e-15
tuned,2026-01-31 22:45:00,2587,22.75,33.95936,3355.484,95.14294,1.711637,55.85551,0,0,2348.839,2348.521,128.3158,45.99008,174.3059,1,88.91996,0.7049277,84.68099,0,0,3.134941,200,0.1,0.1264505,0.3172331,0,250,0.3172331,2220.206,58.28805,0,3.088035,1.006709,0,520.2911,491.7976,28.4935,0,537.7877,2964.896,0,-1.421085e-14,-1.94289e-16,4.263256e-14,92.0549,0.7049277,55.85551,3.134941,0,0,2.432539,3.774758e-15
tuned,2026-01-31 23:00:00,2588,23,33.63998,3335.103,92.57329,0,56.73177,0,0,2334.572,2334.255,138.5485,50.94607,189.4945,1,85.05383,0.4753201,103.8394,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2195.707,71.74062,0,7.519456,0,0,513.1376,482.615,30.5226,0,533.5611,2947.557,0,0,0,4.263256e-14,85.05383,0,56.73177,0,0.1259371,0.4753201,15.00885,7.827072e-15
tuned,2026-01-31 23:15:00,2589,23.25,33.50066,3324.506,64.68992,0,59.57003,0,0,2327.154,2326.837,123.0949,45.15445,168.2494,1,76.47061,2.31639,89.33645,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2203.742,61.82035,0,0,0,0,509.7901,482.7552,27.03486,0,527.9097,2903.503,0,-2.842171e-14,0,4.263256e-14,64.68992,0,59.57003,0,0.1259371,14.09708,2.250322,0
tuned,2026-01-31 23:30:00,2590,23.5,33.40235,3310.753,57.20318,3.987894,75.73075,0,1,2317.527,2317.21,440.8877,127.0494,567.9371,2,65.8721,2.065002,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1876.322,0,0,0,1.922892,75.73075,506.4811,410.0585,96.42261,0,553.6584,3048.438,0,-4.263256e-14,1.24345e-13,4.263256e-14,57.20318,2.065002,0,0,500,8.668925,0,-4.263256e-14
tuned,2026-01-31 23:45:00,2591,23.75,33.36009,3287.04,38.81838,6.53637,79.86269,1,1,2300.928,2300.611,438.1325,126.4629,564.5954,2,60.59202,4.0034,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1862.478,0,0,0,2.53297,79.86269,502.3431,406.6199,95.72323,550.5186,0,1105.407,0,7.105427e-14,-1.216804e-13,4.263256e-14,38.81838,4.0034,0,0,500,21.77364,0,7.81597e-14
tuned,2026-02-01 00:00:00,2592,0,32.83666,3294.85,36.36115,10.9701,62.92756,1,1,2306.395,2306.078,428.0757,123.4474,551.5231,2,48.67113,2.851925,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1878.002,0,0,0,8.118177,62.92756,497.2858,404.9193,92.36653,541.9346,0,1097.873,0,0,1.301736e-13,4.263256e-14,36.36115,2.851925,0,0,500,12.30998,0,-3.552714e-14
tuned,2026-02-01 00:15:00,2593,0.25,32.41655,3293.804,28.24951,12.86884,54.81573,1,1,2305.663,2305.346,431.5591,124.5163,556.0754,2,52.59523,3.480128,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1873.787,0,0,0,9.388713,54.81573,492.2234,400.0245,92.19893,536.2431,0,1088.682,0,4.263256e-14,8.903989e-14,4.263256e-14,28.24951,3.480128,0,0,500,24.34572,0,-1.776357e-14
tuned,2026-02-01 00:30:00,2594,0.5,32.08093,3295.431,32.24733,11.45766,47.50856,1,1,2306.802,2306.485,429.4098,123.8031,553.2129,2,50.62497,2.58791,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1877.075,0,0,0,8.869746,47.50856,488.6156,397.5929,91.02269,531.459,0,1078.218,0,7.105427e-14,2.131628e-14,4.263256e-14,32.24733,2.58791,0,0,500,18.37765,0,-4.263256e-14
tuned,2026-02-01 00:45:00,2595,0.75,31.89139,3290.714,33.14048,8.262372,50.72222,1,1,2303.5,2303.183,430.4443,124.0264,554.4707,2,52.5814,1.889323,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1872.738,0,0,0,6.373049,50.72222,485.7709,394.9303,90.84063,529.6532,0,1070.3,0,-1.421085e-14,-1.135758e-13,4.263256e-14,33.14048,1.889323,0,0,500,19.44091,0,-3.552714e-14
tuned,2026-02-01 01:00:00,2596,1,31.49227,3306.919,40.11591,8.201986,37.12864,1,1,2314.843,2314.526,426.132,122.6399,548.7718,2,48.25653,0.515295,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1888.394,0,0,0,7.686691,37.12864,483.6848,394.5786,89.10625,524.9764,0,1063.212,0,1.421085e-14,-2.081668e-13,4.263256e-14,40.11591,0.515295,0,0,500,8.140619,0,1.421085e-14
tuned,2026-02-01 01:15:00,2597,1.25,31.30131,3256.761,47.26022,5.956141,37.5795,1,1,2279.733,2279.416,431.8273,124.468,556.2952,2,53.99528,2.299972,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1847.588,0,0,0,3.656169,37.5795,474.267,384.3653,89.9017,516.6511,0,1039.609,0,1.421085e-14,4.474199e-13,4.263256e-14,47.26022,2.299972,0,0,500,6.735058,0,-2.131628e-14
tuned,2026-02-01 01:30:00,2598,1.5,31.12021,3267.51,48.74,4.120612,13.42609,1,1,2287.257,2286.94,428.5203,123.4317,551.952,2,50.45069,1.501303,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1858.42,0,0,0,2.619308,13.42609,473.8684,385.0229,88.84551,511.2362,0,1026.991,0,2.842171e-14,-1.731948e-14,4.263256e-14,48.74,1.501303,0,0,500,1.710696,0,4.263256e-14
tuned,2026-02-01 01:45:00,2599,1.75,30.98256,3260.199,54.40069,0,25.8242,1,1,2282.139,2281.822,116.4191,33.58092,150,1,55.44862,0.8534612,0,0,93.69792,0,1347.225,0.6736124,0.8337089,0.3172331,0,250,0.3172331,2165.403,0,0,0,0,25.8242,471.3296,447.22,24.10951,486.1344,0,972.2689,0,0,1.425526e-13,4.263256e-14,54.40069,0,0,0,93.69792,1.901391,0,1.998401e-15
tuned,2026-02-01 02:00:00,2600,2,30.58835,3239.128,61.5134,0,38.23264,1,1,2267.389,2267.072,116.4698,33.53025,150,1,50.58617,0.2396845,0,0,99.17415,0,1371.806,0.6859031,0.8483277,0.3172331,0,250,0.3172331,2150.602,0,0,10.92723,0,38.23264,464.1267,440.2208,23.90589,481.5772,0,982.0038,0,-1.421085e-14,3.33622e-13,4.263256e-14,50.58617,0,0,0,99.17415,0.2396845,0,-3.608225e-16
tuned,2026-02-01 02:15:00,2601,2.25,30.40379,3232.9,57.01208,1.260938,30.06902,1,1,2263.03,2262.713,116.4615,33.53845,150,1,48.4752,0.3390739,0,0,101.1857,0,1396.887,0.6984433,0.8638062,0.3172331,0,250,0.3172331,2146.252,0,0,8.536872,0.9218645,30.06902,461.3173,437.512,23.80528,477.18,0,970.6763,0,-1.421085e-14,8.049117e-14,4.263256e-14,48.4752,0.3390739,0,0,101.1857,0,0,0
tuned,2026-02-01 02:30:00,2602,2.5,30.21428,3249.855,54.8388,0,40.98993,1,1,2274.898,2274.581,116.2971,33.70289,150,1,47.06723,2.330702,0,0,100.6021,0,1421.817,0.7109086,0.8795991,0.3172331,0,250,0.3172331,2158.284,0,0,7.771576,0,40.98993,461.7742,438.1031,23.67117,480.1264,0,973.6587,0,-1.421085e-14,-1.558753e-13,4.263256e-14,47.06723,0,0,0,100.6021,2.330702,0,1.332268e-14
tuned,2026-02-01 02:45:00,2603,2.75,29.97267,3272.412,47.99073,1.09755,35.55984,1,1,2290.688,2290.371,116.332,33.668,150,1,54.97529,1.908179,0,0,93.11653,0,1444.873,0.7224363,0.8952975,0.3172331,0,250,0.3172331,2174.039,0,0,0,0,35.55984,462.4845,438.9333,23.5512,479.7807,0,959.5614,0,-7.105427e-15,2.651213e-13,4.263256e-14,47.99073,1.09755,0,0,93.11653,7.795196,0,3.552714e-15
tuned,2026-02-01 03:00:00,2604,3,29.97265,3264.371,42.70923,1.34964,23.91711,1,1,2285.059,2284.742,116.4614,33.53864,150,1,58.53596,0.3412794,0,0,91.12277,0,1467.426,0.7337129,0.9098151,0.3172331,0,250,0.3172331,2168.281,0,0,0,1.00836,23.91711,461.3477,437.7704,23.5773,476.1379,0,954.0152,0,-7.105427e-15,2.919887e-14,4.263256e-14,42.70923,0.3412794,0,0,91.12277,15.82673,0,0
tuned,2026-02-01 03:15:00,2605,3.25,29.77353,3282.955,52.70666,0,16.31899,1,1,2298.068,2297.751,116.4895,33.51046,150,1,53.14206,0,0,0,96.85794,0,1491.409,0.7457047,0.9240165,0.3172331,0,250,0.3172331,2181.262,0,0,0,0,16.31899,461.9315,438.4524,23.47917,475.2431,0,950.4862,0,0,3.850253e-13,4.263256e-14,52.70666,0,0,0,96.85794,0.4354012,0,7.105427e-15
tuned,2026-02-01 03:30:00,2606,3.5,29.81985,3290.019,68.25455,1.006543,13.31361,1,1,2303.013,2302.696,116.4301,33.56985,150,1,49.68428,0.7193951,0,0,99.59633,0,1516.074,0.7580368,0.9391186,0.3172331,0,250,0.3172331,2186.266,0,0,18.57027,0.2871483,13.31361,463.4,439.9087,23.49129,476.1575,0,984.844,0,-1.421085e-14,-1.787459e-13,4.263256e-14,49.68428,0.7193951,0,0,99.59633,0,0,0
tuned,2026-02-01 03:45:00,2607,3.75,29.60886,3313.719,71.39132,0,20.04212,1,1,2319.604,2319.286,116.3987,33.60134,150,1,51.51057,1.100745,0,0,97.38869,0,1540.182,0.7700911,0.9546493,0.3172331,0,250,0.3172331,2202.888,0,0,19.88075,0,20.04212,464.5687,441.193,23.37579,478.8083,0,991.9109,0,7.105427e-15,-1.953993e-13,4.263256e-14,51.51057,0,0,0,97.38869,1.100745,0,2.220446e-15
tuned,2026-02-01 04:00:00,2608,4,29.71882,3333.678,65.42699,3.471915,17.69934,1,1,2333.575,2333.257,116.2712,33.7288,150,1,69.99743,2.644615,0,0,77.35795,0,1559.279,0.7796396,0.9698301,0.3172331,0,250,0.3172331,2216.986,0,0,0,0.8273001,17.69934,468.5018,445.0949,23.40696,482.3771,0,966.1813,0,7.105427e-15,-2.076117e-14,4.263256e-14,65.42699,2.644615,0,0,77.35795,4.570438,0,0
tuned,2026-02-01 04:15:00,2609,4.25,29.83452,3344.615,73.54171,6.26333,29.51626,1,1,2341.231,2340.913,116.4291,33.57095,150,1,84.49054,0.7326235,0,0,64.77683,0,1575.228,0.787614,0.9818552,0.3172331,0,250,0.3172331,2224.484,0,0,0,5.530706,29.51626,471.2429,447.7442,23.49869,487.2562,0,984.0529,0,-1.421085e-14,-1.398881e-13,4.263256e-14,73.54171,0.7326235,0,0,64.77683,10.94884,0,0
tuned,2026-02-01 04:30:00,2610,4.5,29.6375,3326.038,95.73072,5.693637,34.75858,1,1,2328.227,2327.909,116.4863,33.51373,150,1,104.9749,0.03955227,0,0,44.9855,0,1586.226,0.7931132,0.9918979,0.3172331,0,250,0.3172331,2211.423,0,0,0,5.654085,34.75858,466.5902,443.1821,23.4081,483.6616,0,977.0765,0,7.105427e-15,1.851852e-13,4.263256e-14,95.73072,0.03955227,0,0,44.9855,9.244229,0,7.105427e-15
tuned,2026-02-01 04:45:00,2611,4.75,29.61258,3293.188,121.6142,1.178577,27.48841,1,1,2305.231,2304.914,116.4842,33.51581,150,1,118.1858,0.06483264,0,0,31.74932,0,1593.914,0.796957,0.9988234,0.3172331,0,250,0.3172331,2188.43,0,0,3.428363,1.113744,27.48841,461.7281,438.3333,23.39483,477.3549,0,962.5449,0,-7.105427e-15,-1.176836e-13,4.263256e-14,118.1858,0.06483264,0,0,31.74932,0,0,-3.552714e-15
tuned,2026-02-01 05:00:00,2612,5,29.60138,3332.903,145.6553,1.499922,26.20652,1,1,2333.032,2332.715,119.1752,34.30783,153.483,1,153.2499,0.2331268,0,0,0,0,1593.663,0.7968315,1.003664,0.3172331,0,250,0.3172331,2213.539,0,0,0,1.266795,26.20652,467.1812,443.2533,23.92793,482.8088,0,967.8029,0,0,3.397282e-13,4.263256e-14,145.6553,0.2331268,0,0,0,7.594594,0,-6.217249e-15
tuned,2026-02-01 05:15:00,2613,5.25,29.43672,3310.141,186.3334,2.556772,15.92908,1,1,2317.099,2316.781,151.8108,43.67339,195.4842,1,195.4646,0.01963221,0,0,0,0,1593.412,0.7967061,1.003506,0.3172331,0,250,0.3172331,2164.97,0,0,0,2.537139,15.92908,462.3138,431.9608,30.353,478.8124,0,962.0013,0,-7.105427e-15,1.74083e-13,4.263256e-14,186.3334,0.01963221,0,0,0,9.131164,0,-1.776357e-15
tuned,2026-02-01 05:30:00,2614,5.5,29.52449,3336.254,230.8326,0,17.33878,1,1,2335.378,2335.061,185.3048,53.31765,238.6225,1,238.5176,0.1049074,0,0,0,0,1593.161,0.7965806,1.003348,0.3172331,0,250,0.3172331,2149.756,0,0,0,0,17.33878,466.8603,429.753,37.10729,486.5368,0,973.0735,0,-2.842171e-14,3.38618e-13,4.263256e-14,230.8326,0,0,0,0,7.789841,0,-4.440892e-15
tuned,2026-02-01 05:45:00,2615,5.75,29.6033,3340.235,265.9657,0,20.4794,1,1,2338.164,2337.847,218.0129,62.77808,280.791,1,280.2034,0.5876064,0,0,0,0,1592.91,0.7964552,1.00319,0.3172331,0,250,0.3172331,2119.834,0,0,0,0,20.4794,468.2287,424.5071,43.72167,491.3862,0,982.7725,0,2.842171e-14,-3.53495e-13,4.263256e-14,265.9657,0,0,0,0,14.8253,0,2.309264e-14
tuned,2026-02-01 06:00:00,2616,6,29.50503,3386.15,307.4335,0,36.24022,1,1,2370.305,2369.988,248.4065,71.55411,319.9606,1,319.0653,0.8953304,0,0,0,0,1592.66,0.7963299,1.003032,0.3172331,0,250,0.3172331,2121.581,0,0,0,0,36.24022,473.6398,423.9392,49.70055,502.7349,0,1005.47,0,0,-3.601563e-13,4.263256e-14,307.4335,0,0,0,0,12.52717,0,1.776357e-15
tuned,2026-02-01 06:15:00,2617,6.25,29.55417,3380.553,358.3611,0,20.7421,1,1,2366.387,2366.07,285.4613,82.38641,367.8478,1,365.3273,2.520492,0,0,0,0,1592.409,0.7962045,1.002874,0.3172331,0,250,0.3172331,2080.608,0,0,0,0,20.7421,473.3681,416.2015,57.16668,502.7371,0,1005.474,0,-1.421085e-14,4.263256e-14,4.263256e-14,358.3611,0,0,0,0,9.486646,0,2.131628e-14
tuned,2026-02-01 06:30:00,2618,6.5,29.72507,3373.923,386.6902,2.537823,28.17852,1,1,2361.746,2361.429,308.7885,89.21721,398.0058,1,394.3539,3.6519,0,0,0,0,1592.158,0.7960792,1.002717,0.3172331,0,250,0.3172331,2052.641,0,0,0,0,28.17852,474.2231,412.1567,62.06641,507.032,0,1014.064,0,-5.684342e-14,-3.306244e-13,4.263256e-14,386.6902,2.537823,0,0,0,8.777731,0,-2.4869e-14
tuned,2026-02-01 06:45:00,2619,6.75,29.77263,3326.709,410.2329,2.090017,40.33364,1,1,2328.696,2328.379,321.1478,92.46233,413.6101,1,412.8765,0.7336118,0,0,0,0,1591.908,0.7959539,1.002559,0.3172331,0,250,0.3172331,2007.231,0,0,0,1.356405,40.33364,468.0786,403.4627,64.61594,504.0323,0,1010.404,0,1.421085e-14,6.439294e-14,4.263256e-14,410.2329,0.7336118,0,0,0,2.643617,0,-3.996803e-15
tuned,2026-02-01 07:00:00,2620,7,29.76386,3360.707,430.1649,0.6648876,47.13297,1,1,2352.495,2352.178,328.2711,94.43517,422.7063,1,422.6906,0.01570623,0,0,0,0,1591.657,0.7958286,1.002401,0.3172331,0,250,0.3172331,2023.906,0,0,7.474372,0.6491814,47.13297,472.7706,406.7356,66.03495,510.6429,0,1035.299,0,-1.421085e-14,4.374279e-14,4.263256e-14,422.6906,0.01570623,0,0,0,0,0,8.760354e-15
tuned,2026-02-01 07:15:00,2621,7.25,30.08381,3375.095,428.2529,0,51.45167,1,1,2362.566,2362.249,320.3976,92.42045,412.818,1,410.4485,2.369557,0,0,0,0,1591.407,0.7957033,1.002243,0.3172331,0,250,0.3172331,2041.851,0,0,17.8044,0,51.45167,478.1767,413.2649,64.91176,516.099,0,1062.911,0,-5.684342e-14,2.431388e-13,4.263256e-14,410.4485,0,0,0,0,2.369557,0,-2.4869e-14
tuned,2026-02-01 07:30:00,2622,7.5,30.07016,3374.964,409.5445,3.776697,55.04901,1,1,2362.475,2362.158,300.4898,86.59653,387.0863,1,385.6298,1.456579,0,0,0,0,1591.156,0.795578,1.002085,0.3172331,0,250,0.3172331,2061.668,0,0,23.91475,2.320118,55.04901,478.0129,417.149,60.86399,514.8839,0,1075.023,0,-4.263256e-14,3.894662e-13,4.263256e-14,385.6298,1.456579,0,0,0,0,0,-1.509903e-14
tuned,2026-02-01 07:45:00,2623,7.75,30.24865,3383.881,363.566,0,42.06013,1,1,2368.717,2368.399,275.8806,79.40678,355.2874,1,354.8698,0.417638,0,0,0,0,1590.906,0.7954528,1.001928,0.3172331,0,250,0.3172331,2092.519,0,0,8.696191,0,42.06013,481.1875,425.0799,56.10758,513.0309,0,1041.063,0,1.421085e-14,2.102762e-13,4.263256e-14,354.8698,0,0,0,0,0.417638,0,2.170486e-14
tuned,2026-02-01 08:00:00,2624,8,30.54459,3437.577,317.1443,5.607662,51.40076,1,1,2406.304,2405.986,379.3583,129.3324,508.6907,2,318.6594,190.0313,0,0,0,0,1590.655,0.7953275,1.00177,0.3172331,0,250,0.3172331,2026.628,0,0,0,0,51.40076,492.0771,414.4353,77.64175,554.2789,0,1108.558,0,-2.842171e-14,3.430589e-13,4.263256e-14,317.1443,5.607662,0,0,0,185.9387,0,0
tuned,2026-02-01 08:15:00,2625,8.25,30.80859,3461.896,273.7531,8.699077,70.51191,1,1,2423.327,2423.01,342.4033,119.1311,461.5345,1,267.4622,194.0722,0,0,0,0,1590.405,0.7952023,1.001612,0.3172331,0,250,0.3172331,2080.606,0,0,6.29082,0,70.51191,498.5188,428.0154,70.50333,561.652,0,1134.156,0,-2.842171e-14,-3.927969e-13,4.263256e-14,267.4622,8.699077,0,0,0,185.3731,0,-2.842171e-14
tuned,2026-02-01 08:30:00,2626,8.5,30.73719,3496.837,229.606,0,79.5205,1,1,2447.786,2447.469,310.8253,110.2944,421.1197,1,224.722,196.3976,0,0,0,0,1590.154,0.7950772,1.001455,0.3172331,0,250,0.3172331,2136.643,0,0,4.883918,0,79.5205,502.7381,438.8341,63.90396,565.4608,0,1139.346,0,1.421085e-14,-4.494183e-13,4.263256e-14,224.722,0,0,0,0,196.3976,0,0
tuned,2026-02-01 08:45:00,2627,8.75,30.8817,3501.022,194.5546,0,98.29791,1,1,2450.715,2450.398,286.2203,103.4434,389.6637,1,191.1292,198.5344,0,0,0,0,1589.904,0.794952,1.001297,0.3172331,0,250,0.3172331,2164.178,0,0,3.425356,0,98.29791,504.9884,445.9452,59.04321,569.6436,0,1145.196,0,-1.421085e-14,-9.65894e-14,4.263256e-14,191.1292,0,0,0,0,198.5344,0,0
tuned,2026-02-01 09:00:00,2628,9,31.06439,3522.592,162.4459,4.859627,115.5498,1,1,2465.815,2465.497,262.346,96.6943,359.0403,1,159.3884,199.6519,0,0,0,0,1589.654,0.7948269,1.001139,0.3172331,0,250,0.3172331,2203.151,0,0,3.057537,0,115.5498,510.2124,455.8637,54.34878,576.4669,0,1158.208,0,2.842171e-14,3.963496e-13,4.263256e-14,159.3884,4.859627,0,0,0,194.7923,0,2.842171e-14
tuned,2026-02-01 09:15:00,2629,9.25,31.24787,3560.085,138.0391,3.821987,107.5611,1,1,2492.06,2491.743,242.6433,90.95428,333.5976,1,134.6247,198.9729,0,0,0,0,1589.403,0.7947017,1.000982,0.3172331,0,250,0.3172331,2249.099,0,0,3.414456,0,107.5611,517.8054,467.3225,50.48285,580.6261,0,1167.142,0,-5.684342e-14,-1.489919e-13,4.263256e-14,134.6247,3.821987,0,0,0,195.151,0,-2.842171e-14
tuned,2026-02-01 09:30:00,2630,9.5,31.55256,3562.962,121.6819,0.2762816,117.8883,1,1,2494.073,2493.756,228.3008,87.33698,315.6378,1,111.8807,203.7571,0,0,0,0,1589.153,0.7945766,1.000824,0.3172331,0,250,0.3172331,2265.455,0,0,9.801168,0,117.8883,521.858,474.0221,47.83586,586.026,0,1188.959,0,-1.421085e-14,-1.818545e-13,4.263256e-14,111.8807,0.2762816,0,0,0,203.4808,0,-2.842171e-14
tuned,2026-02-01 09:45:00,2631,9.75,31.85407,3609.315,97.21805,2.922389,117.2654,1,1,2526.521,2526.203,212.3012,82.97596,295.2771,1,89.24772,206.0294,0,0,0,0,1588.903,0.7944516,1.000667,0.3172331,0,250,0.3172331,2313.902,0,0,7.970331,0,117.2654,532.3415,487.5425,44.799,595.2264,0,1204.202,0,-5.684342e-14,3.019807e-14,4.263256e-14,89.24772,2.922389,0,0,0,203.107,0,-2.842171e-14
tuned,2026-02-01 10:00:00,2632,10,32.10864,3611.123,73.14969,0.9215161,139.0198,1,1,2527.786,2527.469,205.4525,81.57248,287.025,1,75.66545,211.3596,0,0,0,0,1588.653,0.7943265,1.000509,0.3172331,0,250,0.3172331,2322.016,0,0,0,0,139.0198,535.7693,492.156,43.61331,603.194,0,1206.388,0,1.421085e-14,2.200462e-13,4.263256e-14,73.14969,0.9215161,0,0,0,212.9538,0,2.842171e-14
tuned,2026-02-01 10:15:00,2633,10.25,32.38745,3671.77,71.25619,2.255476,140.879,1,1,2570.239,2569.922,194.446,78.20904,272.655,1,63.1503,209.5047,0,0,0,0,1588.403,0.7942014,1.000351,0.3172331,0,250,0.3172331,2375.476,0,0,8.105896,0,140.879,548.3316,506.781,41.55054,615.045,0,1244.073,0,-4.263256e-14,1.214584e-13,4.263256e-14,63.1503,2.255476,0,0,0,207.2492,0,0
tuned,2026-02-01 10:30:00,2634,10.5,32.7704,3660.506,64.78844,0,163.8587,1,1,2562.354,2562.037,186.6198,75.78673,262.4065,1,54.50989,207.8966,0,0,0,0,1588.153,0.7940764,1.000194,0.3172331,0,250,0.3172331,2375.417,0,0,10.27855,0,163.8587,551.6067,511.3641,40.24257,622.4252,0,1262.581,0,0,3.78142e-13,4.263256e-14,54.50989,0,0,0,0,207.8966,0,2.842171e-14
tuned,2026-02-01 10:45:00,2635,10.75,33.18732,3657.593,60.93102,2.927761,187.6912,1,1,2560.315,2559.998,185.9858,76.45018,262.436,1,46.58339,215.8526,0,0,0,0,1587.903,0.7939514,1.000037,0.3172331,0,250,0.3172331,2374.012,0,0,14.34763,0,187.6912,556.6635,516.1575,40.506,633.4155,0,1291.581,0,-1.421085e-14,-1.84297e-13,4.263256e-14,46.58339,2.927761,0,0,0,212.9249,0,0
tuned,2026-02-01 11:00:00,2636,11,33.19062,3673.188,53.52032,5.558646,212.9838,1,0,2571.232,2570.914,0,0,0,0,0,0,0,0,0,47.57459,1575.759,0.7878796,0.9998791,0.3172331,0,250,0.3172331,2570.914,0,0,11.50438,0,212.9838,559.081,559.012,0.06897823,605.3226,0,1230.49,0,0,-2.535749e-13,4.263256e-14,42.01594,5.558646,0,259.1923,0,0,0,1.776357e-15
tuned,2026-02-01 11:15:00,2637,11.25,33.73874,3676.603,51.12144,6.455657,229.41,1,0,2573.622,2573.305,0,0,0,0,0,0,0,0,0,56.35324,1561.423,0.7807114,0.9922325,0.3172331,0,250,0.3172331,2573.305,0,0,1.223852,0,229.41,567.0348,566.9649,0.06989455,617.5098,0,1237.131,0,0,-3.472778e-13,4.263256e-14,49.89759,6.455657,0,269.8828,0,0,0,-2.664535e-15
tuned,2026-02-01 11:30:00,2638,11.5,33.9229,3688.13,68.90167,1.129459,245.3317,1,0,2581.691,2581.373,0,0,0,0,0,0,0,0,0,55.15399,1547.389,0.7736943,0.9832051,0.3172331,0,250,0.3172331,2581.373,0,0,14.87713,0,245.3317,571.3624,571.2922,0.0702079,625.5874,0,1276.838,0,0,-3.88356e-13,4.263256e-14,54.02453,1.129459,0,274.17,0,0,0,1.554312e-15
tuned,2026-02-01 11:45:00,2639,11.75,34.28476,3701.528,49.14189,0,268.6617,0,0,2591.07,2590.752,0,0,0,0,0,0,0,0,0,47.77228,1535.202,0.7676009,0.9743679,0.3172331,0,250,0.3172331,2590.752,0,0,1.369605,0,268.6617,578.5346,578.4638,0.07083188,0,638.4506,3513.841,0,0,-6.217249e-14,4.263256e-14,47.77228,0,0,264.5118,0,0,0,0
tuned,2026-02-01 12:00:00,2640,12,34.32618,3746.071,55.13718,0,280.2422,0,0,2622.25,2621.932,298.1013,131.4177,429.519,1,0,0,429.519,0,0,50.02508,1522.454,0.761227,0.9666941,0.3172331,0,250,0.3172331,2323.831,294.3883,0,5.112104,0,0,586.0928,519.3939,66.69882,0,650.8116,3588.282,0,-2.842171e-14,-2.134959e-13,4.263256e-14,50.02508,0,280.2422,266.5315,0,0,14.14607,0
tuned,2026-02-01 12:15:00,2641,12.25,34.51588,3739.537,56.27788,7.72773,285.8986,0,0,2617.676,2617.359,319.3085,140.7669,460.0754,1,0,0,460.0754,0,0,57.43472,1507.856,0.7539278,0.9586669,0.3172331,0,250,0.3172331,2298.05,314.6331,0,6.570896,0,0,587.812,516.0385,71.77353,0,656.8054,3623.764,0,-5.684342e-14,2.360334e-13,4.263256e-14,49.70699,7.72773,285.8986,265.208,0,0,28.73456,8.881784e-16
tuned,2026-02-01 12:30:00,2642,12.5,34.60547,3777.822,59.91239,1.129325,297.9972,0,0,2644.475,2644.158,354.866,156.4424,511.3084,2,0,0,511.3084,0,0,51.0301,1494.861,0.7474303,0.9494746,0.3172331,0,250,0.3172331,2289.292,349.3035,0,10.01161,0,0,595.147,515.2119,79.93504,0,671.6543,3711.369,0,-2.842171e-14,1.070255e-13,4.263256e-14,49.90078,1.129325,297.9972,263.2538,0,0,51.30629,6.661338e-16
tuned,2026-02-01 12:45:00,2643,12.75,35.0028,3801.569,53.55649,0.9336817,348.0611,0,0,2661.098,2660.781,381.8923,168.3569,550.2492,2,0,0,550.2492,0,0,51.4586,1481.761,0.7408804,0.9412919,0.3172331,0,250,0.3172331,2278.889,374.1571,0,3.031573,0,0,604.8373,517.9654,86.87187,0,686.3223,3780.002,0,-2.842171e-14,-3.241851e-14,4.263256e-14,50.52492,0.9336817,348.0611,264.1378,0,0,26.096,2.109424e-15
tuned,2026-02-01 13:00:00,2644,13,35.36631,3802.277,53.03746,0,380.2622,0,0,2661.594,2661.277,408.3001,179.9987,588.2988,2,0,0,588.2988,0,0,53.03746,1468.268,0.7341341,0.933043,0.3172331,0,250,0.3172331,2252.977,398.3192,0,0,0,0,610.4985,516.7726,93.72589,0,696.7713,3832.242,0,-2.842171e-14,-6.883383e-15,4.263256e-14,53.03746,0,380.2622,271.3842,0,0,18.05694,0
tuned,2026-02-01 13:15:00,2645,13.25,35.60535,3794.006,49.08239,1.525253,413.9504,0,0,2655.804,2655.487,446.3367,196.7671,643.1038,2,0,0,643.1038,0,0,50.60764,1455.385,0.7276925,0.9245469,0.3172331,0,250,0.3172331,2209.15,434.1962,0,0,0,0,612.8668,509.7947,103.0721,0,706.5618,3886.09,0,-5.684342e-14,-1.422196e-13,4.263256e-14,49.08239,1.525253,413.9504,266.4704,0,0,20.24584,-2.220446e-16
tuned,2026-02-01 13:30:00,2646,13.5,35.81374,3840.47,47.83134,0,430.7933,0,0,2688.329,2688.012,453.9581,200.127,654.0852,2,0,0,654.0852,0,0,46.25717,1443.592,0.7217958,0.9164346,0.3172331,0,250,0.3172331,2234.054,440.5199,0,1.574178,0,0,623.6715,518.2831,105.3884,0,718.4102,3953.971,0,-2.842171e-14,-1.585398e-13,4.263256e-14,46.25717,0,430.7933,260.143,0,0,9.726587,0
tuned,2026-02-01 13:45:00,2647,13.75,36.08748,3763.509,45.74072,0,451.8835,0,0,2634.456,2634.139,483.9348,213.3422,697.277,2,0,0,697.277,0,0,43.6078,1432.462,0.7162312,0.9090085,0.3172331,0,250,0.3172331,2150.204,468.0822,0,2.132914,0,0,615.4729,502.3399,113.133,0,715.6821,3939.931,0,0,4.072298e-13,4.263256e-14,43.6078,0,451.8835,258.7338,0,0,16.19874,0
tuned,2026-02-01 14:00:00,2648,14,36.17593,3753.495,60.56199,0,466.6562,0,1,2627.447,2627.129,702.1813,303.6336,1005.815,3,49.78519,213.0737,742.9559,0,0,0,1432.237,0.7161185,0.9020006,0.3172331,0,250,0.3172331,1924.948,498.2207,0,10.7768,0,0,615.2338,450.7392,164.4946,0,754.3728,4167.64,0,0,-6.439294e-15,4.263256e-14,49.78519,0,466.6562,0,0,213.0737,31.56452,-2.842171e-14
tuned,2026-02-01 14:15:00,2649,14.25,36.29972,3752.483,66.71607,0,496.5523,0,1,2626.738,2626.421,722.482,312.5511,1035.033,3,50.05415,213.1936,771.7853,0,0,0,1432.011,0.7160057,0.9018586,0.3172331,0,250,0.3172331,1903.939,516.7892,0,16.66192,0,0,617.0352,447.2457,169.7895,0,759.7968,4207.624,0,5.684342e-14,3.563816e-13,4.263256e-14,50.05415,0,496.5523,0,0,213.1936,20.23692,-2.842171e-14
tuned,2026-02-01 14:30:00,2650,14.5,36.3926,3766.486,67.7787,4.583258,522.159,0,1,2636.541,2636.223,739.773,319.9005,1059.674,3,52.35245,212.1955,795.1256,0,0,0,1431.786,0.715893,0.9017166,0.3172331,0,250,0.3172331,1896.45,531.8271,0,15.42625,0,0,620.8278,446.5583,174.2695,0,766.4588,4242.134,0,0,6.539214e-14,4.263256e-14,52.35245,4.583258,522.159,0,0,207.6122,9.668044,0
tuned,2026-02-01 14:45:00,2651,14.75,36.68402,3762.778,68.08377,3.789421,524.5518,1,1,2633.944,2633.627,746.8621,322.269,1069.131,3,58.71316,212.5582,797.8598,0,0,0,1431.561,0.7157803,0.9015747,0.3172331,0,250,0.3172331,1886.765,531.7957,0,9.37061,0,0,624.9338,447.6568,177.2769,769.9258,0,1556.016,0,0,1.49325e-13,4.263256e-14,58.71316,3.789421,524.5518,0,0,208.7688,7.243959,0
tuned,2026-02-01 15:00:00,2652,15,36.85621,3779.596,61.7371,6.505708,551.3724,1,1,2645.717,2645.4,758.4429,326.9403,1085.383,3,62.36199,214.1615,808.8598,0,0,0,1431.335,0.7156677,0.9014328,0.3172331,0,250,0.3172331,1886.957,538.0133,0,0,0,13.3591,630.5608,449.7235,180.8373,779.8477,0,1559.695,0,1.136868e-13,-1.816325e-13,4.263256e-14,61.7371,6.505708,538.0133,0,0,208.2807,0,0
tuned,2026-02-01 15:15:00,2653,15.25,36.84311,3780.693,51.74027,4.82286,547.7871,1,1,2646.485,2646.168,760.5182,327.8356,1088.354,3,62.52675,209.0773,816.7498,0,0,0,1431.11,0.715555,0.9012909,0.3172331,0,250,0.3172331,1885.649,543.347,0,0,0,4.440117,630.5271,449.2575,181.2696,778.151,0,1556.302,0,0,1.022515e-13,4.263256e-14,51.74027,4.82286,543.347,0,0,215.041,0,2.842171e-14
tuned,2026-02-01 15:30:00,2654,15.5,37.032,3792.029,61.0999,4.110161,561.2572,1,1,2654.42,2654.103,779.6754,334.8677,1114.543,3,74.408,208.5585,831.5767,0,0,0,1430.885,0.7154423,0.901149,0.3172331,0,250,0.3172331,1874.428,551.954,0,0,0,9.303173,635.564,448.8056,186.7584,785.9008,0,1571.802,0,-1.136868e-13,2.123857e-13,4.263256e-14,61.0999,4.110161,551.954,0,0,217.7564,0,0
tuned,2026-02-01 15:45:00,2655,15.75,37.22924,3754.448,60.94842,6.883076,555.0758,1,1,2628.113,2627.796,786.74,336.8723,1123.612,3,83.737,202.7672,837.1082,0,0,0,1430.659,0.7153297,0.9010071,0.3172331,0,250,0.3172331,1841.056,554.3047,0,0,0,0.7711263,632.5512,443.1172,189.434,780.1752,0,1560.35,0,5.684342e-14,2.700062e-13,4.263256e-14,60.94842,6.883076,554.3047,0,0,218.6727,0,0
tuned,2026-02-01 16:00:00,2656,16,37.52374,3748.223,67.78847,5.897814,542.1578,1,1,2623.756,2623.439,794.0376,339.4535,1133.491,3,89.083,207.9947,836.4134,0,0,0,1430.434,0.7152171,0.9008653,0.3172331,0,250,0.3172331,1829.401,551.874,0,0,0,0,636.465,443.7721,192.6928,783.2256,0,1566.451,0,0,3.972378e-13,4.263256e-14,67.78847,5.897814,542.1578,0,0,223.3914,9.71619,0
tuned,2026-02-01 16:15:00,2657,16.25,37.5431,3769.895,75.17421,1.75923,518.9142,1,1,2638.926,2638.609,794.644,339.0044,1133.648,3,95.10602,206.144,832.3983,0,0,0,1430.209,0.7151045,0.9007235,0.3172331,0,250,0.3172331,1843.965,549.0959,0,0,0,0,640.4759,447.5362,192.9396,786.5406,0,1573.081,0,-1.136868e-13,-1.929568e-13,4.263256e-14,75.17421,1.75923,518.9142,0,0,224.3166,30.18168,2.842171e-14
tuned,2026-02-01 16:30:00,2658,16.5,37.67419,3724.246,90.74335,0,499.4641,1,1,2606.972,2606.655,784.2272,332.8391,1117.066,3,108.3291,203.4729,805.2642,0,0,0,1429.984,0.7149919,0.9005817,0.3172331,0,250,0.3172331,1822.428,530.3523,0,0,0,0,634.9426,443.8624,191.0801,776.7015,0,1553.403,0,-1.705303e-13,4.410916e-13,4.263256e-14,90.74335,0,499.4641,0,0,221.0587,30.88815,-2.842171e-14
tuned,2026-02-01 16:45:00,2659,16.75,38.00922,3705.335,109.4226,4.681046,519.8833,1,1,2593.735,2593.418,776.4647,327.143,1103.608,3,127.4454,197.6148,778.5475,0,0,0,1429.759,0.7148794,0.9004399,0.3172331,0,250,0.3172331,1816.953,510.6697,0,0,0,9.213578,637.4402,446.5371,190.9031,775.9444,0,1551.889,0,1.136868e-13,-3.049783e-13,4.263256e-14,109.4226,4.681046,510.6697,0,0,210.9565,0,-2.842171e-14
tuned,2026-02-01 17:00:00,2660,17,38.00564,3645.018,146.1655,4.265717,481.7561,1,1,2551.512,2551.195,770.7791,322.0122,1092.791,3,149.5056,198.4536,744.8322,0,0,0,1429.534,0.7147669,0.9002982,0.3172331,0,250,0.3172331,1780.416,488.5763,0,0,0,0,627.0028,437.5153,189.4874,759.5276,0,1519.055,0,0,4.208855e-13,4.263256e-14,146.1655,4.265717,481.7561,0,0,197.528,6.820252,0
tuned,2026-02-01 17:15:00,2661,17.25,37.98074,3638.964,184.0136,4.134074,470.933,1,1,2547.275,2546.958,773.3017,320.2887,1093.59,3,173.3428,201.0694,719.1782,0,0,0,1429.309,0.7146543,0.9001564,0.3172331,0,250,0.3172331,1773.656,471.8917,0,10.67078,0,0,625.5404,435.561,189.9795,755.8497,0,1530.106,0,-2.273737e-13,1.532108e-14,4.263256e-14,173.3428,4.134074,470.933,0,0,196.9353,0.9587247,-2.842171e-14
tuned,2026-02-01 17:30:00,2662,17.5,38.0547,3599.725,210.5815,4.984367,445.6501,1,1,2519.808,2519.49,776.6518,318.1882,1094.84,3,203.4151,196.4223,695.0025,0,0,0,1429.084,0.7145418,0.9000147,0.3172331,0,250,0.3172331,1742.839,455.6175,0,7.166368,0,0,620.0341,428.8499,191.1841,747.0381,0,1506.438,0,0,4.224399e-13,4.263256e-14,203.4151,4.984367,445.6501,0,0,191.4379,9.967438,5.684342e-14
tuned,2026-02-01 17:45:00,2663,17.75,37.97712,3600.122,245.129,8.705932,436.1875,1,1,2520.085,2519.768,773.2576,312.5537,1085.811,3,238.2012,192.6424,654.9677,0,0,0,1428.859,0.7144294,0.899873,0.3172331,0,250,0.3172331,1746.511,429.7787,0,6.927779,0,6.40882,618.8029,428.8529,189.9501,742.9803,0,1497.911,0,0,-5.095924e-14,4.263256e-14,238.2012,8.705932,429.7787,0,0,183.9365,0,0
tuned,2026-02-01 18:00:00,2664,18,37.94979,3550.929,275.7192,6.850361,419.6282,1,1,2485.65,2485.333,637.9106,247.974,885.8846,2,279.4939,1.700075,604.6906,0,0,0,1428.634,0.7143169,0.8997314,0.3172331,0,250,0.3172331,1847.422,396.9199,0,0,5.150286,22.70825,609.8972,453.297,156.6002,706.8428,0,1422.57,0,-8.526513e-14,-3.691492e-13,4.263256e-14,275.7192,1.700075,396.9199,0,0,3.774732,0,1.421085e-14
tuned,2026-02-01 18:15:00,2665,18.25,37.83875,3538.092,309.4601,0.7954983,398.3416,1,1,2476.664,2476.347,634.0325,242.6955,876.728,2,309.4941,3.404877,563.829,0,0,0,1428.409,0.7142044,0.8995897,0.3172331,0,250,0.3172331,1842.315,370.5992,0,0,0,27.74238,605.8766,450.693,155.1836,700.1753,0,1400.351,0,0,-4.051204e-13,4.263256e-14,309.4601,0.7954983,370.5992,0,0,2.643346,0,5.329071e-15
tuned,2026-02-01 18:30:00,2666,18.5,37.67491,3496.603,335.234,0,367.1612,1,0,2447.622,2447.305,368.8067,162.5881,531.3948,2,0,0,531.3948,0,0,335.234,1344.376,0.6721878,0.8994481,0.3172331,0,250,0.3172331,2078.498,349.977,0,0,0,17.18424,596.1436,506.2397,89.90394,673.0132,0,1346.026,0,0,2.531308e-14,4.263256e-14,335.234,0,349.977,351.2413,0,0,0,0
tuned,2026-02-01 18:45:00,2667,18.75,37.71536,3485.173,364.7037,0,346.5977,0,0,2439.621,2439.304,328.2934,144.7278,473.0212,1,0,0,473.0212,0,0,364.7037,1252.988,0.626494,0.8465336,0.3172331,0,250,0.3172331,2111.01,311.379,0,0,0,35.21866,594.8395,514.7161,80.12333,0,668.0311,3674.171,0,0,2.463585e-13,4.263256e-14,364.7037,0,311.379,371.8559,0,0,0,0
tuned,2026-02-01 19:00:00,2668,19,37.57233,3483.996,372.149,0,329.4181,0,0,2438.798,2438.48,319.4306,140.8207,460.2513,1,0,0,460.2513,0,0,372.149,1159.753,0.5798767,0.7889881,0.3172331,0,250,0.3172331,2119.05,303.4996,0,0,0,25.91852,592.3662,514.7018,77.66444,0,661.8179,3639.998,0,-2.842171e-14,-3.476108e-13,4.263256e-14,372.149,0,303.4996,390.1423,0,0,0,0
tuned,2026-02-01 19:15:00,2669,19.25,37.33105,3527.845,368.8477,0,287.8293,0,0,2469.491,2469.174,295.8912,130.4434,426.3346,1,0,0,426.3346,0,0,368.8477,1067.359,0.5336795,0.7302797,0.3172331,0,250,0.3172331,2173.283,281.9571,0,0,0,5.872145,595.9794,524.4934,71.48604,0,656.3539,3609.947,0,0,4.707346e-14,4.263256e-14,368.8477,0,281.9571,403.4965,0,0,0,0
