controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-02-01 19:30:00,2670,19.5,37.17101,3511.738,395.3743,4.618102,256.2114,0,0,2458.217,2457.9,270.2375,119.134,389.3715,1,0,0,389.3715,0,0,399.9924,967.1928,0.4835964,0.6721003,0.3172331,0,250,0.3172331,2187.662,258.01,0,0,0,0,590.7487,525.7301,65.01862,0,644.864,3546.752,0,-1.421085e-14,1.304512e-13,4.263256e-14,395.3743,4.618102,256.2114,407.1958,0,0,1.798577,-2.220446e-14
tuned,2026-02-01 19:45:00,2671,19.75,37.01577,3497.31,393.1947,0,225.9774,0,0,2448.117,2447.8,244.0383,107.5841,351.6223,1,0,0,351.6223,0,0,392.9637,868.7996,0.4343998,0.6090272,0.3172331,0,250,0.3172331,2203.762,233.4329,0,0.230987,0,0,585.9171,527.4346,58.48253,0,635.0186,3493.001,0,-2.842171e-14,-6.927792e-14,4.263256e-14,392.9637,0,225.9774,398.2836,0,0,7.455485,0
tuned,2026-02-01 20:00:00,2672,20,36.90467,3518.007,380.6151,0,179.8237,0,0,2462.605,2462.288,222.4593,98.07099,320.5303,1,0,0,320.5303,0,0,369.3018,776.3374,0.3881687,0.5470704,0.3172331,0,250,0.3172331,2239.828,213.0766,0,11.31331,0,0,587.6657,534.5033,53.16246,0,632.5742,3498.674,0,-2.842171e-14,-1.285638e-13,4.263256e-14,369.3018,0,179.8237,372.911,0,0,33.25286,0
tuned,2026-02-01 20:15:00,2673,20.25,36.86315,3512.209,364.2814,0,173.0979,0,0,2458.546,2458.229,203.685,89.79432,293.4793,1,0,0,293.4793,0,0,350.8707,688.4975,0.3442488,0.4888483,0.3172331,0,250,0.3172331,2254.544,195.1915,0,13.41071,0,0,586.0584,537.4291,48.62922,0,627.2235,3472.862,0,0,1.808553e-13,4.263256e-14,350.8707,0,173.0979,355.1082,0,0,22.09363,0
tuned,2026-02-01 20:30:00,2674,20.5,36.91694,3450.514,337.4815,4.761705,162.0864,0,0,2415.36,2415.043,188.085,82.91712,271.0022,1,0,0,271.0022,0,0,334.0196,604.8843,0.3024421,0.4335368,0.3172331,0,250,0.3172331,2226.957,180.1255,0,5.478265,2.745337,0,576.577,531.603,44.97401,0,614.5201,3394.046,0,0,1.04361e-14,4.263256e-14,332.0032,2.016369,162.0864,334.0196,0,0,18.03909,1.687539e-14
tuned,2026-02-01 20:45:00,2675,20.75,36.55982,3439.592,311.3305,0.5265117,172.2063,0,0,2407.714,2407.397,177.8721,78.41473,256.2868,1,0,0,256.2868,0,0,303.8468,528.8273,0.2644137,0.3808868,0.3172331,0,250,0.3172331,2229.525,171.0769,0,8.010239,0,1.12942,569.4123,527.2715,42.14087,0,605.9533,3346.561,0,-1.421085e-14,-1.086908e-13,4.263256e-14,303.3203,0.5265117,171.0769,305.4647,0,0,0,2.553513e-14
tuned,2026-02-01 21:00:00,2676,21,36.32281,3418.126,266.5926,5.451277,150.7284,0,0,2392.688,2392.371,166.1005,73.22523,239.3257,1,0,0,239.3257,0,0,268.1881,461.6971,0.2308485,0.3329948,0.3172331,0,250,0.3172331,2226.271,160.2088,0,0,3.855773,0,562.3913,523.2755,39.11577,0,596.5007,3287.405,0,0,-1.186828e-13,4.263256e-14,266.5926,1.595504,150.7284,271.8436,0,0,9.480367,-2.375877e-14
tuned,2026-02-01 21:15:00,2677,21.25,35.86817,3417.102,228.3128,10.57853,130.9037,0,0,2391.972,2391.654,145.6871,64.22603,209.9132,1,0,0,209.9132,0,0,229.5464,404.2378,0.2021189,0.2907239,0.3172331,0,250,0.3172331,2245.967,141.283,0,0,9.344906,0,555.6907,521.7717,33.91899,0,585.9978,3239.108,0,-1.421085e-14,8.85958e-14,4.263256e-14,228.3128,1.233626,130.9037,230.9438,0,0,10.3793,-1.110223e-14
tuned,2026-02-01 21:30:00,2678,21.5,35.67641,3406.889,207.615,6.830082,100.4916,0,0,2384.823,2384.505,121.8563,53.72025,175.5766,1,0,0,175.5766,0,0,204.1068,353.1475,0.1765737,0.2545426,0.3172331,0,250,0.3172331,2262.649,118.442,0,7.295627,3.042629,0,551.3283,523.0839,28.24434,0,576.8042,3190.256,0,-7.105427e-15,1.17073e-13,4.263256e-14,200.3193,3.787453,100.4916,204.1068,0,0,17.95036,-3.108624e-15
tuned,2026-02-01 21:45:00,2679,21.75,35.5152,3338.052,178.0823,5.398025,101.1203,0,0,2336.636,2336.319,107.8325,47.53787,155.3704,1,0,0,155.3704,0,0,171.44,310.2319,0.1551159,0.2223718,0.3172331,0,250,0.3172331,2228.486,105.0115,0,12.04029,0,0,537.9828,513.0826,24.90021,0,560.6205,3104.182,0,0,-2.342571e-14,4.263256e-14,166.042,5.398025,101.1203,174.7161,0,0,3.891196,-1.332268e-14
tuned,2026-02-01 22:00:00,2680,22,35.19002,3312.426,144.1354,8.230997,95.77747,0,0,2318.698,2318.381,0,0,0,0,0,0,0,0,0,147.3124,273.3549,0.1366775,0.1953485,0.3172331,0,250,0.3172331,2318.381,0,0,0.346967,4.70702,95.77747,529.4922,529.4197,0.07244257,0,551.2912,3040.82,0,0,-2.650657e-14,4.263256e-14,143.7884,3.523977,0,147.3124,0,0,0,6.661338e-15
tuned,2026-02-01 22:15:00,2681,22.25,34.82484,3351.473,111.4018,0,95.46459,0,0,2346.031,2345.714,0,0,0,0,0,0,0,0,0,111.4018,245.4614,0.1227307,0.1721276,0.3172331,0,250,0.3172331,2345.714,0,0,0,0,95.46459,530.8643,530.7925,0.07178409,0,552.3944,3038.169,0,0,4.024558e-14,4.263256e-14,111.4018,0,0,121.6631,0,0,0,0
tuned,2026-02-01 22:30:00,2682,22.5,34.4454,3357.053,110.1388,0,76.80153,0,0,2349.937,2349.62,0,0,0,0,0,0,0,0,0,103.7946,219.4742,0.1097371,0.1545635,0.3172331,0,250,0.3172331,2349.62,0,0,6.344209,0,76.80153,526.7729,526.7018,0.07111245,0,543.918,3002.492,0,0,-3.114176e-14,4.263256e-14,103.7946,0,0,104.2674,0,0,0,0
tuned,2026-02-01 22:45:00,2683,22.75,33.99649,3316.021,101.6193,0,60.99869,0,0,2321.215,2320.897,0,0,0,0,0,0,0,0,0,77.75845,200,0.1,0.1381997,0.3172331,0,250,0.3172331,2320.897,0,0,23.86084,0,60.99869,514.6377,514.5673,0.0703339,0,528.0914,2945.663,0,0,6.106227e-15,4.263256e-14,77.75845,0,0,77.75845,0,0,0,0
tuned,2026-02-01 23:00:00,2684,23,33.82732,3291.846,91.00123,0,60.93067,0,0,2304.292,2303.975,116.4729,33.52712,150,1,89.33058,0.201795,0,0,60.46763,0,215.0854,0.1075427,0.1259371,0.3172331,0,250,0.3172331,2187.502,0,0,1.670658,0,60.93067,508.7866,482.9994,25.7872,0,529.98,2917.772,0,7.105427e-15,2.4869e-14,4.263256e-14,89.33058,0,0,0,60.46763,0.201795,0,3.497203e-15
tuned,2026-02-01 23:15:00,2685,23.25,33.82269,3276.975,67.31287,0,59.9553,0,0,2293.882,2293.565,0,0,0,0,0,0,0,0,0,60.20626,200,0.1,0.1354361,0.3172331,0,250,0.3172331,2293.565,0,0,7.106614,0,59.9553,506.4312,506.3612,0.07003704,0,519.5978,2870.047,0,0,3.080869e-15,4.263256e-14,60.20626,0,0,60.20626,0,0,0,0
tuned,2026-02-01 23:30:00,2686,23.5,33.41125,3236.413,56.86707,0,39.09431,0,1,2265.489,2265.172,437.9801,126.3224,564.3025,2,61.20799,3.09453,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1827.192,0,0,0,0,39.09431,495.2146,399.4069,95.80768,0,534.2749,2938.512,0,2.842171e-14,1.24345e-13,4.263256e-14,56.86707,0,0,0,500,7.435448,0,-2.398082e-14
tuned,2026-02-01 23:45:00,2687,23.75,33.36689,3152.054,45.40908,0,34.02792,1,1,2206.438,2206.12,429.834,124.2234,554.0574,2,48.66441,5.392937,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1776.286,0,0,0,0,34.02792,481.7926,387.8658,93.92683,519.5194,0,1039.039,0,0,-1.216804e-13,4.263256e-14,45.40908,0,0,0,500,8.648267,0,-7.105427e-15
tuned,2026-02-02 00:00:00,2688,0,33.08997,3182.78,31.59274,0,51.77039,1,1,2227.946,2227.629,425.9456,123.3056,549.2512,2,41.96976,7.281444,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1801.683,0,0,0,0,51.77039,483.2746,390.8119,92.46275,525.3472,0,1050.694,0,-4.263256e-14,1.301736e-13,4.263256e-14,31.59274,0,0,0,500,17.65847,0,-8.526513e-14
tuned,2026-02-02 00:15:00,2689,0.25,32.64695,3165.851,32.38468,0,48.19662,1,1,2216.096,2215.779,424.7891,123.1116,547.9007,2,39.31384,8.586859,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1790.99,0,0,0,0,48.19662,475.6759,384.4286,91.24733,517.8854,0,1035.771,0,4.263256e-14,8.903989e-14,4.263256e-14,32.38468,0,0,0,500,15.51602,0,1.24345e-14
tuned,2026-02-02 00:30:00,2690,0.5,32.46719,3160.852,34.34768,0,38.17409,1,1,2212.596,2212.279,425.0666,123.0736,548.1402,2,40.66187,7.478326,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1787.213,0,0,0,0,38.17409,472.9175,381.9965,90.92099,513.2294,0,1026.459,0,2.842171e-14,2.131628e-14,4.263256e-14,34.34768,0,0,0,500,13.79251,0,8.704149e-14
tuned,2026-02-02 00:45:00,2691,0.75,32.31619,3154.52,55.26752,0.7474752,37.15124,1,1,2208.164,2207.847,424.6823,122.7398,547.4221,2,42.04392,5.378208,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1783.164,0,0,13.2236,0,37.15124,470.3005,379.783,90.5175,510.4354,0,1043.681,0,5.684342e-14,-1.135758e-13,4.263256e-14,42.04392,0.7474752,0,0,500,4.630733,0,4.707346e-14
tuned,2026-02-02 01:00:00,2692,1,32.1209,3158.496,43.24911,0,47.40237,1,1,2210.947,2210.63,425.6781,122.958,548.6361,2,43.90015,4.73598,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1784.952,0,0,0,0,47.40237,468.7485,378.4322,90.31637,511.4401,0,1022.88,0,4.263256e-14,-2.081668e-13,4.263256e-14,43.24911,0,0,0,500,5.387018,0,1.865175e-14
tuned,2026-02-02 01:15:00,2693,1.25,31.84493,3160.028,53.02872,0,29.11701,1,1,2212.02,2211.702,430.4383,124.2787,554.717,2,50.43859,4.278364,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1781.264,0,0,2.590125,0,29.11701,465.977,375.2354,90.74158,505.6478,0,1015.764,0,-5.684342e-14,4.474199e-13,4.263256e-14,50.43859,0,0,0,500,4.278364,0,-7.904788e-14
tuned,2026-02-02 01:30:00,2694,1.5,31.83112,3212.871,54.83851,0,26.9059,1,1,2249.01,2248.692,428.7003,123.6359,552.3362,2,49.40139,2.934794,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1819.992,0,0,5.437114,0,26.9059,473.6176,383.2711,90.34654,512.5731,0,1034.525,0,0,-1.731948e-14,4.263256e-14,49.40139,0,0,0,500,2.934794,0,-3.508305e-14
tuned,2026-02-02 01:45:00,2695,1.75,31.56513,3206.463,58.97958,0,38.86642,1,1,2244.524,2244.207,116.4585,33.54152,150,1,54.82617,0.3762323,0,0,94.79759,0,1347.5,0.6737498,0.8337089,0.3172331,0,250,0.3172331,2127.748,0,0,4.153407,0,38.86642,469.7785,445.3373,24.44113,487.0136,0,981.1918,0,0,-1.985079e-13,4.263256e-14,54.82617,0,0,0,94.79759,0.3762323,0,8.271162e-15
tuned,2026-02-02 02:00:00,2696,2,31.43021,3224.908,57.56572,0,23.50715,1,1,2257.436,2257.119,116.4816,33.51838,150,1,56.59727,0.09587382,0,0,93.30686,0,1370.614,0.6853071,0.8485008,0.3172331,0,250,0.3172331,2140.637,0,0,0.9684526,0,23.50715,471.0178,446.6475,24.37028,485.0707,0,971.812,0,-1.421085e-14,-2.297051e-13,4.263256e-14,56.59727,0,0,0,93.30686,0.09587382,0,-2.983724e-15
tuned,2026-02-02 02:15:00,2697,2.25,31.30625,3226.375,63.26935,0,38.51096,1,1,2258.463,2258.145,116.4194,33.58059,150,1,53.0692,0.8494811,0,0,96.08132,0,1394.419,0.6972094,0.8630557,0.3172331,0,250,0.3172331,2141.726,0,0,10.20015,0,38.51096,469.8951,445.6069,24.28819,487.2,0,991.9954,0,-7.105427e-15,-3.239631e-13,4.263256e-14,53.0692,0,0,0,96.08132,0.8494811,0,-1.887379e-15
tuned,2026-02-02 02:30:00,2698,2.5,30.98866,3262.422,59.13414,0,26.79487,1,1,2283.696,2283.378,116.4015,33.59846,150,1,51.16057,1.065894,0,0,97.77353,0,1418.643,0.7093213,0.8780451,0.3172331,0,250,0.3172331,2166.977,0,0,7.973567,0,26.79487,471.7164,447.6071,24.10923,486.7403,0,987.235,0,0,3.527179e-13,4.263256e-14,51.16057,0,0,0,97.77353,1.065894,0,-1.776357e-15
tuned,2026-02-02 02:45:00,2699,2.75,30.55905,3261.369,66.43157,0,28.46791,1,1,2282.958,2282.641,116.3697,33.63026,150,1,51.09707,1.451054,0,0,97.45188,0,1442.782,0.7213912,0.8932985,0.3172331,0,250,0.3172331,2166.271,0,0,15.3345,0,28.46791,467.0055,443.1358,23.86966,482.5895,0,991.631,0,0,2.757794e-13,4.263256e-14,51.09707,0,0,0,97.45188,1.451054,0,-3.774758e-15
tuned,2026-02-02 03:00:00,2700,3,30.16159,3205.726,68.85355,0,19.18405,1,1,2244.008,2243.691,116.4147,33.58527,150,1,49.89947,0.9061159,0,0,99.19442,0,1467.354,0.7336769,0.9084989,0.3172331,0,250,0.3172331,2127.276,0,0,18.95408,0,19.18405,454.9687,431.3015,23.6672,468.7763,0,970.2484,0,0,-1.935119e-13,4.263256e-14,49.89947,0,0,0,99.19442,0.9061159,0,7.105427e-15
tuned,2026-02-02 03:15:00,2701,3.25,29.95663,3262.024,58.64779,0,35.6345,1,1,2283.417,2283.099,116.4895,33.51046,150,1,53.01155,0,0,0,96.98845,0,1491.37,0.745685,0.9239712,0.3172331,0,250,0.3172331,2166.61,0,0,5.636248,0,35.6345,460.8522,437.2776,23.57461,477.98,0,965.6825,0,-1.421085e-14,-2.715606e-13,4.263256e-14,53.01155,0,0,0,96.98845,0,0,0
tuned,2026-02-02 03:30:00,2702,3.5,29.86582,3304.326,59.28182,0,17.8075,1,1,2313.028,2312.711,116.4164,33.58358,150,1,59.98972,0.8856266,0,0,89.12465,0,1513.416,0.7567082,0.9390938,0.3172331,0,250,0.3172331,2196.294,0,0,0,0,17.8075,465.8892,442.3767,23.51245,479.5471,0,959.0942,0,-2.131628e-14,-3.18523e-13,4.263256e-14,59.28182,0,0,0,89.12465,1.593529,0,-1.776357e-15
tuned,2026-02-02 03:45:00,2703,3.75,29.50742,3313.241,78.54436,0,8.402587,1,1,2319.269,2318.952,116.4494,33.55059,150,1,62.37872,0.4860093,0,0,87.13527,0,1534.962,0.7674809,0.9529761,0.3172331,0,250,0.3172331,2202.502,0,0,16.16564,0,8.402587,463.466,440.1321,23.33381,475.3618,0,978.6094,0,-7.105427e-15,4.175549e-13,4.263256e-14,62.37872,0,0,0,87.13527,0.4860093,0,-7.549517e-15
tuned,2026-02-02 04:00:00,2704,4,29.30721,3262.206,95.96901,0,0,1,1,2283.544,2283.227,116.233,33.76702,150,1,67.37515,3.107491,0,0,79.51736,0,1554.6,0.7772998,0.966543,0.3172331,0,250,0.3172331,2166.994,0,0,28.59386,0,0,454.3275,431.139,23.1885,464.906,0,979.1364,0,0,-8.448797e-14,4.263256e-14,67.37515,0,0,0,79.51736,3.107491,0,-3.552714e-15
tuned,2026-02-02 04:15:00,2705,4.25,29.4211,3298.955,94.76045,0,6.209271,1,1,2309.268,2308.951,116.1779,33.82208,150,1,78.49732,3.774357,0,0,67.72832,0,1571.287,0.7856435,0.9789086,0.3172331,0,250,0.3172331,2192.773,0,0,16.26313,0,6.209271,460.5936,437.3581,23.23546,472.4186,0,972.8912,0,-7.105427e-15,3.019807e-13,4.263256e-14,78.49732,0,0,0,67.72832,3.774357,0,4.884981e-15
tuned,2026-02-02 04:30:00,2706,4.5,29.10921,3304.321,112.0693,0,0,1,1,2313.025,2312.707,116.231,33.769,150,1,99.82813,3.131501,0,0,47.04037,0,1582.8,0.7913998,0.9894164,0.3172331,0,250,0.3172331,2196.476,0,0,12.24122,0,0,458.2073,435.1193,23.08806,468.8883,0,958.8926,0,7.105427e-15,3.569367e-13,4.263256e-14,99.82813,0,0,0,47.04037,3.131501,0,5.329071e-15
tuned,2026-02-02 04:45:00,2707,4.75,29.11488,3279.446,145.94,0,21.25433,1,1,2295.612,2295.295,116.4339,33.56612,150,1,119.9137,0.6741503,0,0,29.41215,0,1589.904,0.7949518,0.9966658,0.3172331,0,250,0.3172331,2178.861,0,0,26.02633,0,21.25433,454.8141,431.683,23.13111,469.4601,0,983.8157,0,0,3.793632e-13,4.263256e-14,119.9137,0,0,0,29.41215,0.6741503,0,-3.330669e-15
tuned,2026-02-02 05:00:00,2708,5,29.12164,3268.178,174.3526,0.5271113,9.599305,1,1,2287.725,2287.407,116.4146,33.58543,150,1,149.0474,0.9079876,0,0,0.04463797,0,1589.664,0.7948322,1.001139,0.3172331,0,250,0.3172331,2170.993,0,0,25.30527,0,9.599305,453.3182,430.1875,23.13069,465.6751,0,975.0017,0,-1.421085e-14,3.825829e-13,4.263256e-14,149.0474,0.5271113,0,0,0.04463797,0.3808763,0,-5.329071e-15
tuned,2026-02-02 05:15:00,2709,5.25,29.202,3306.381,200.9705,0,26.38101,1,1,2314.467,2314.15,148.8203,42.96052,191.7808,1,190.3746,1.406224,0,0,0,0,1589.414,0.7947071,1.000988,0.3172331,0,250,0.3172331,2165.329,0,0,10.59589,0,26.38101,459.422,429.8182,29.60382,478.0153,0,974.3086,0,0,-3.723688e-13,4.263256e-14,190.3746,0,0,0,0,1.406224,0,1.065814e-14
tuned,2026-02-02 05:30:00,2710,5.5,28.99987,3291.697,246.0478,0,18.46777,1,1,2304.188,2303.871,181.9345,52.34213,234.2766,1,234.2281,0.04855052,0,0,0,0,1589.164,0.794582,1.000831,0.3172331,0,250,0.3172331,2121.936,0,0,11.81975,0,18.46777,455.3718,419.3538,36.01803,475.3457,0,971.0804,0,1.421085e-14,-2.149392e-13,4.263256e-14,234.2281,0,0,0,0,0.04855052,0,8.035239e-15
tuned,2026-02-02 05:45:00,2711,5.75,29.05601,3294.587,289.6572,3.657317,29.53467,1,1,2306.211,2305.894,211.645,60.90878,272.5538,1,272.3186,0.2352233,0,0,0,0,1588.914,0.7944569,1.000673,0.3172331,0,250,0.3172331,2094.249,0,0,17.33858,3.422094,29.53467,456.3286,414.3877,41.94085,481.1405,0,998.0932,0,-7.105427e-15,3.543832e-13,4.263256e-14,272.3186,0.2352233,0,0,0,0,0,9.15934e-16
tuned,2026-02-02 06:00:00,2712,6,28.90056,3283.829,319.4745,3.977168,21.20239,1,1,2298.681,2298.363,243.005,69.94384,312.9488,1,312.584,0.3648268,0,0,0,0,1588.664,0.7943318,1.000516,0.3172331,0,250,0.3172331,2055.358,0,0,6.89051,3.612341,21.20239,453.3048,405.3211,47.98367,479.4461,0,977.0097,0,-2.842171e-14,1.59428e-13,4.263256e-14,312.584,0.3648268,0,0,0,0,0,-2.831069e-15
tuned,2026-02-02 06:15:00,2713,6.25,29.1239,3311.529,366.7173,6.395148,10.63672,1,1,2318.07,2317.753,281.4973,81.09729,362.5946,1,361.4737,1.120917,0,0,0,0,1588.414,0.7942068,1.000358,0.3172331,0,250,0.3172331,2036.256,0,0,5.243593,5.274231,10.63672,459.3539,403.5089,55.84499,486.714,0,991.5712,0,0,-1.567635e-13,4.263256e-14,361.4737,1.120917,0,0,0,0,0,2.664535e-15
tuned,2026-02-02 06:30:00,2714,6.5,29.07138,3299.417,401.757,0,14.55312,1,1,2309.592,2309.275,305.0527,88.07813,393.1308,1,390.0845,3.046285,0,0,0,0,1588.164,0.7940818,1.000201,0.3172331,0,250,0.3172331,2004.222,0,0,11.67254,0,14.55312,457.1505,396.707,60.44358,487.6657,0,995.4665,0,1.421085e-14,4.92939e-14,4.263256e-14,390.0845,0,0,0,0,3.046285,0,2.264855e-14
tuned,2026-02-02 06:45:00,2715,6.75,29.20102,3331.253,428.2517,0,1.622224,1,1,2331.877,2331.56,320.488,92.35048,412.8385,1,411.3717,1.46673,0,0,0,0,1587.914,0.7939568,1.000043,0.3172331,0,250,0.3172331,2011.072,0,0,16.87994,0,1.622224,462.8681,399.1895,63.67853,491.862,0,1012.842,0,-7.105427e-14,-3.967937e-13,4.263256e-14,411.3717,0,0,0,0,1.46673,0,-2.509104e-14
tuned,2026-02-02 07:00:00,2716,7,29.19045,3336.688,448.1816,6.407247,5.081166,1,1,2335.682,2335.364,331.7097,95.46224,427.172,1,426.8,0.3719707,0,0,0,0,1587.664,0.7938318,0.9998859,0.3172331,0,250,0.3172331,2003.655,0,0,21.38158,6.035277,5.081166,463.5162,397.6254,65.89077,494.096,0,1035.486,0,-1.421085e-14,5.917489e-14,4.263256e-14,426.8,0.3719707,0,0,0,0,0,-2.309264e-14
tuned,2026-02-02 07:15:00,2717,7.25,29.3208,3406.411,449.4573,5.496397,27.72038,1,1,2384.488,2384.171,327.0042,94.18318,421.1874,1,420.1141,1.073315,0,0,0,0,1587.414,0.7937068,0.9997285,0.3172331,0,250,0.3172331,2057.166,0,0,29.3432,4.423082,27.72038,474.5522,409.4099,65.14234,509.1099,0,1076.467,0,0,2.43805e-13,4.263256e-14,420.1141,1.073315,0,0,0,0,0,5.77316e-15
tuned,2026-02-02 07:30:00,2718,7.5,29.24556,3399.803,432.2151,8.740931,51.37919,1,1,2379.862,2379.545,311.4764,89.8952,401.3716,1,398.6154,2.756204,0,0,0,0,1587.164,0.7935819,0.9995711,0.3172331,0,250,0.3172331,2068.069,0,0,33.59973,5.984727,51.37919,472.8527,410.9027,61.95,511.0064,0,1090.296,0,1.421085e-14,-1.060263e-13,4.263256e-14,398.6154,2.756204,0,0,0,0,0,1.509903e-14
tuned,2026-02-02 07:45:00,2719,7.75,29.42778,3412.675,402.6333,5.038922,40.9864,1,1,2388.873,2388.556,279.2792,80.35859,359.6378,1,359.4633,0.1744889,0,0,0,0,1586.914,0.7934569,0.9994137,0.3172331,0,250,0.3172331,2109.276,0,0,43.17005,4.864433,40.9864,476.5409,420.766,55.7749,509.3007,0,1101.461,0,0,-3.43725e-13,4.263256e-14,359.4633,0.1744889,0,0,0,0,0,-1.54321e-14
tuned,2026-02-02 08:00:00,2720,8,29.66561,3449.867,343.5579,268.9634,38.86511,1,1,2414.907,2414.589,308.0043,97.98575,405.9901,1,317.7369,88.25312,0,0,0,0,1586.664,0.793332,0.9992564,0.3172331,0,250,0.3172331,2106.585,0,0,25.82092,180.7103,38.86511,484.2614,422.4337,61.82774,528.213,0,1412.692,0,-4.263256e-14,1.780798e-13,4.263256e-14,317.7369,88.25312,0,0,0,0,0,-2.842171e-14
tuned,2026-02-02 08:15:00,2721,8.25,29.83476,3480.93,285.1146,272.9087,41.72608,1,1,2436.651,2436.334,273.9445,88.5633,362.5078,1,270.7227,91.78516,0,0,0,0,1586.414,0.7932071,0.9990991,0.3172331,0,250,0.3172331,2162.389,0,0,14.39189,181.1235,41.72608,490.4518,435.2481,55.20371,532.2101,0,1401.684,0,-2.842171e-14,2.88658e-13,4.263256e-14,270.7227,91.78516,0,0,0,0,0,0
tuned,2026-02-02 08:30:00,2722,8.5,30.23116,3446.761,241.6023,278.5264,37.75258,1,1,2412.733,2412.416,237.5631,77.70212,315.2652,1,227.1989,88.06628,0,0,0,0,1586.165,0.7930823,0.9989418,0.3172331,0,250,0.3172331,2174.853,0,0,14.4034,190.4601,37.75258,489.9375,441.6328,48.30477,527.001,0,1407.392,0,0,-2.730038e-13,4.263256e-14,227.1989,88.06628,0,0,0,0,0,2.842171e-14
tuned,2026-02-02 08:45:00,2723,8.75,30.47205,3468.448,197.7638,278.1473,65.44029,1,1,2427.913,2427.596,211.5171,70.30685,281.8239,1,192.8418,88.9821,0,0,0,0,1585.915,0.7929574,0.9987846,0.3172331,0,250,0.3172331,2216.079,0,0,4.921918,189.1652,65.44029,495.6873,452.4388,43.24849,536.1061,0,1407.012,0,2.842171e-14,5.162537e-14,4.263256e-14,192.8418,88.9821,0,0,0,0,0,2.842171e-14
tuned,2026-02-02 09:00:00,2724,9,30.7784,3495.738,163.3394,283.2141,85.15895,1,1,2447.016,2446.699,188.9431,64.14359,253.0867,1,160.9952,92.09156,0,0,0,0,1585.665,0.7928326,0.9986273,0.3172331,0,250,0.3172331,2257.756,0,0,2.344245,191.1225,85.15895,503.0484,464.1409,38.90744,545.7912,0,1425.313,0,0,9.370282e-14,4.263256e-14,160.9952,92.09156,0,0,0,0,0,0
tuned,2026-02-02 09:15:00,2725,9.25,31.05679,3529.06,127.5929,279.9441,86.50775,1,1,2470.342,2470.025,169.1964,58.3693,227.5657,1,136.3561,91.20962,0,0,0,0,1585.416,0.7927078,0.9984701,0.3172331,0,250,0.3172331,2300.828,0,0,0,188.7345,86.50775,511.0609,475.9921,35.06874,552.258,0,1430.083,0,-1.421085e-14,-4.058975e-13,4.263256e-14,127.5929,91.20962,0,0,0,8.763146,0,0
tuned,2026-02-02 09:30:00,2726,9.5,31.52436,3537.422,108.3452,276.9832,107.7229,1,1,2476.196,2475.878,154.4322,54.15239,208.5846,1,117.0899,91.49469,0,0,0,0,1585.166,0.792583,0.998313,0.3172331,0,250,0.3172331,2321.446,0,0,0,185.4885,107.7229,517.7811,485.4225,32.35864,562.1001,0,1444.168,0,0,1.133538e-13,4.263256e-14,108.3452,91.49469,0,0,0,8.744668,0,1.421085e-14
tuned,2026-02-02 09:45:00,2727,9.75,31.66287,3591.863,101.7614,276.7645,99.15607,1,1,2514.304,2513.987,137.6995,49.6051,187.3046,1,93.30614,93.99847,0,0,0,0,1584.916,0.7924582,0.9981558,0.3172331,0,250,0.3172331,2376.288,0,0,8.455232,182.766,99.15607,527.4302,498.4782,28.95202,568.8834,0,1467.623,0,0,-4.252154e-13,4.263256e-14,93.30614,93.99847,0,0,0,0,0,0
tuned,2026-02-02 10:00:00,2728,10,31.86141,3636.435,83.63788,281.5131,132.5298,1,1,2545.505,2545.187,123.6573,45.70207,169.3593,1,74.07697,95.28235,0,0,0,0,1584.667,0.7923335,0.9979987,0.3172331,0,250,0.3172331,2421.53,0,0,9.560907,186.2307,132.5298,536.4327,510.3067,26.12605,583.9377,0,1505.616,0,-1.421085e-14,4.495293e-13,4.263256e-14,74.07697,95.28235,0,0,0,0,0,0
tuned,2026-02-02 10:15:00,2729,10.25,32.07398,3629.805,71.42253,283.953,149.6997,1,1,2540.864,2540.546,118.4625,44.19418,162.6566,1,67.50125,95.15538,0,0,0,0,1584.418,0.7922088,0.9978416,0.3172331,0,250,0.3172331,2422.084,0,0,3.921277,188.7976,149.6997,538.1063,512.951,25.15526,588.8487,0,1510.138,0,0,-2.472467e-13,4.263256e-14,67.50125,95.15538,0,0,0,0,0,0
tuned,2026-02-02 10:30:00,2730,10.5,32.40307,3609.387,60.09308,283.2427,180.3302,1,1,2526.571,2526.254,111.3007,41.92029,153.2209,1,60.07537,93.14558,0,0,0,0,1584.168,0.792084,0.9976845,0.3172331,0,250,0.3172331,2414.953,0,0,0.01771297,190.0971,180.3302,539.2132,515.392,23.82115,595.7978,0,1519.544,0,-2.131628e-14,-4.32987e-14,4.263256e-14,60.07537,93.14558,0,0,0,0,0,-1.421085e-14
tuned,2026-02-02 10:45:00,2731,10.75,32.68857,3623.04,40.48298,286.5835,205.067,1,1,2536.128,2535.811,110.6497,42.28957,152.9392,1,54.55852,98.38071,0,0,0,0,1583.919,0.7919594,0.9975274,0.3172331,0,250,0.3172331,2425.161,0,0,0,188.2028,205.067,544.905,521.063,23.84202,607.4127,0,1539.475,0,0,-1.032507e-13,4.263256e-14,40.48298,98.38071,0,0,0,14.07554,0,7.105427e-15
tuned,2026-02-02 11:00:00,2732,11,33.05279,3654.264,41.52875,290.6934,206.3927,0,0,2557.985,2557.667,0,0,0,0,0,0,0,0,0,141.9482,1548.182,0.7740912,0.9973704,0.3172331,0,250,0.3172331,2557.667,0,0,0,190.2739,206.3927,554.3732,554.3044,0.06875159,0,599.0344,3622.912,0,0,-1.703082e-13,4.263256e-14,41.52875,100.4195,0,148.6913,0,0,0,1.421085e-14
tuned,2026-02-02 11:15:00,2733,11.25,33.34674,3695.947,42.51637,296.4409,229.5442,0,0,2587.163,2586.845,0,0,0,0,0,0,0,0,0,144.7394,1511.754,0.7558769,0.9748677,0.3172331,0,250,0.3172331,2586.845,0,0,0,194.2178,229.5442,564.6535,564.5843,0.06923676,0,614.6827,3715.781,0,0,2.705614e-13,4.263256e-14,42.51637,102.223,0,152.7492,0,0,0,0
tuned,2026-02-02 11:30:00,2734,11.5,33.53435,3672.877,47.0805,298.4441,251.3364,0,0,2571.014,2570.696,0,0,0,0,0,0,0,0,0,146.4712,1474.898,0.737449,0.9519292,0.3172331,0,250,0.3172331,2570.696,0,0,0,199.0535,251.3364,563.6677,563.5982,0.06955002,0,618.7011,3746.223,0,0,-1.950662e-13,4.263256e-14,47.0805,99.39066,0,161.7055,0,0,0,1.421085e-14
tuned,2026-02-02 11:45:00,2735,11.75,33.78307,3670.068,42.94374,293.8356,283.1493,0,0,2569.048,2568.73,272.5739,120.1639,392.7378,1,0,0,392.7378,0,0,140.164,1439.625,0.7198124,0.9287216,0.3172331,0,250,0.3172331,2296.157,270.8852,0,0,196.6154,12.26413,566.6355,506.446,60.18954,0,629.3149,3800.394,0,0,2.263745e-13,4.263256e-14,42.94374,97.22028,270.8852,145.67,0,0,0,0
tuned,2026-02-02 12:00:00,2736,12,34.09699,3635.613,56.41079,294.4,290.4495,0,0,2544.929,2544.612,289.8028,127.7593,417.562,1,0,0,417.562,0,0,149.9745,1401.905,0.7009523,0.9065106,0.3172331,0,250,0.3172331,2254.809,286.9587,0,3.504146,197.3321,3.490807,565.6239,501.1432,64.48069,0,629.6783,3809.673,0,-4.263256e-14,-2.940981e-13,4.263256e-14,52.90664,97.06784,286.9587,149.9745,0,0,0,1.421085e-14
tuned,2026-02-02 12:15:00,2737,12.25,34.04846,3635.576,63.21874,300.5186,302.3976,0,0,2544.903,2544.586,302.788,133.4838,436.2717,1,0,0,436.2717,0,0,154.2512,1363.121,0.6815605,0.8827587,0.3172331,0,250,0.3172331,2241.798,299.9858,0,9.761183,199.725,2.411718,564.9478,497.6609,67.28688,0,631.6801,3835.604,0,-2.842171e-14,2.976508e-13,4.263256e-14,53.45756,100.7937,299.9858,154.2512,0,0,0,0
tuned,2026-02-02 12:30:00,2738,12.5,34.48692,3691.76,74.67957,304.9761,322.0507,0,0,2584.232,2583.915,325.836,143.6445,469.4806,1,0,0,469.4806,0,0,151.6498,1324.994,0.662497,0.8583373,0.3172331,0,250,0.3172331,2258.079,321.1738,0,19.17832,208.8275,0.8769094,579.8873,506.7003,73.18698,0,650.5416,3971.289,0,0,-4.376499e-13,4.263256e-14,55.50125,96.14853,321.1738,151.6498,0,0,0,0
tuned,2026-02-02 12:45:00,2739,12.75,34.66,3763.883,46.93586,299.9582,358.05,0,0,2634.718,2634.401,366.9316,161.7615,528.6931,2,0,0,528.6931,0,0,143.1599,1288.995,0.6444977,0.8343293,0.3172331,0,250,0.3172331,2267.469,360.9494,0,0,203.7342,0,593.7526,510.9905,82.76218,0,672.7519,4051.577,0,-5.684342e-14,-1.026956e-13,4.263256e-14,46.93586,96.22403,358.05,148.3945,0,0,2.899372,0
tuned,2026-02-02 13:00:00,2740,13,34.85694,3786.46,44.09606,300.1098,378.8929,0,0,2650.522,2650.205,397.7772,175.3597,573.1368,2,0,0,573.1368,0,0,140.1606,1253.752,0.6268762,0.8116615,0.3172331,0,250,0.3172331,2252.428,390.389,0,0,204.0453,0,600.2446,510.091,90.15356,0,685.4507,4121.957,0,0,4.354295e-13,4.263256e-14,44.09606,96.06458,378.8929,150.8771,0,0,11.49607,0
tuned,2026-02-02 13:15:00,2741,13.25,35.1297,3781.57,51.91095,297.4759,427.8591,0,0,2647.099,2646.782,434.6283,191.6055,626.2337,2,0,0,626.2337,0,0,147.1874,1216.758,0.6083791,0.7894695,0.3172331,0,250,0.3172331,2212.153,425.1891,0,2.39928,199.8003,2.669923,603.5705,504.3977,99.17282,0,696.6119,4180.16,0,-2.842171e-14,-3.115286e-13,4.263256e-14,49.51167,97.67568,425.1891,147.1874,0,0,0,1.421085e-14
tuned,2026-02-02 13:30:00,2742,13.5,35.32714,3773.921,55.75084,295.5493,442.8825,0,0,2641.745,2641.427,448.1008,197.5448,645.6456,2,0,0,645.6456,0,0,142.8947,1180.843,0.5904215,0.7661748,0.3172331,0,250,0.3172331,2193.327,437.3493,0,8.716352,199.6891,5.533222,605.3473,502.5938,102.7536,0,701.4065,4217.235,0,0,4.447553e-13,4.263256e-14,47.03449,95.8602,437.3493,142.8947,0,0,0,1.421085e-14
tuned,2026-02-02 13:45:00,2743,13.75,35.35783,3825.567,58.19756,294.8724,436.7865,0,0,2677.897,2677.58,474.559,209.2089,683.7679,2,0,0,683.7679,0,0,141.246,1145.346,0.5726728,0.7435595,0.3172331,0,250,0.3172331,2203.021,463.0048,0,13.41969,198.4043,0,614.1067,505.2061,108.9006,0,714.415,4294.679,0,-2.842171e-14,-6.727952e-14,4.263256e-14,44.77787,96.46813,436.7865,141.246,0,0,26.21833,0
tuned,2026-02-02 14:00:00,2744,14,35.54396,3846.313,56.86264,296.5996,468.8277,1,1,2692.419,2692.102,995.063,372.5859,1367.649,3,55.54193,95.52555,716.5815,0,500,0,1270.165,0.6350826,0.7212073,0.3172331,0,250,0.3172331,1697.039,484.1571,0,1.320706,201.074,0,620.3496,391.0079,229.3416,763.5939,0,1876.319,0,-5.684342e-14,3.705924e-13,4.263256e-14,55.54193,95.52555,468.8277,0,500,0,15.32933,0
tuned,2026-02-02 14:15:00,2745,14.25,35.93398,3835.102,64.6422,296.5098,490.4184,1,1,2684.571,2684.254,1024.06,384.9622,1409.022,3,58.96266,95.5716,754.4877,0,500,0,1394.965,0.6974827,0.7998044,0.3172331,0,250,0.3172331,1660.194,507.4142,0,5.679532,200.9382,0,624.7167,386.3377,238.379,771.2999,0,1899.015,0,5.684342e-14,-1.938449e-13,4.263256e-14,58.96266,95.5716,490.4184,0,500,0,16.99577,0
tuned,2026-02-02 14:30:00,2746,14.5,36.26536,3804.58,59.74454,293.6127,507.8305,1,1,2663.206,2662.889,660.6254,284.0334,944.6588,2,60.54811,97.63184,786.4788,0,0,0,1394.746,0.6973729,0.8783892,0.3172331,0,250,0.3172331,2002.263,526.8442,0,0,195.9808,0,625.0468,469.9254,155.1213,753.9588,0,1845.985,0,-5.684342e-14,3.207434e-13,4.263256e-14,59.74454,97.63184,507.8305,0,0,0.8035757,19.01363,0
tuned,2026-02-02 14:45:00,2747,14.75,36.60781,3771.673,58.2545,289.1347,526.2768,1,1,2640.171,2639.854,666.1208,286.0783,952.1991,2,63.72337,97.30365,791.172,0,0,0,1394.526,0.6972631,0.8782509,0.3172331,0,250,0.3172331,1973.733,527.8205,0,0,191.831,0,625.1677,467.3615,157.8063,753.4398,0,1837.788,0,-1.136868e-13,4.289902e-13,4.263256e-14,58.2545,97.30365,526.2768,0,0,5.468868,1.543721,-7.105427e-15
tuned,2026-02-02 15:00:00,2748,15,36.69884,3762.764,79.22136,286.7232,543.4945,1,1,2633.935,2633.618,685.7946,294.9649,980.7595,2,61.92898,99.68914,819.1414,0,0,0,1394.307,0.6971533,0.8781127,0.3172331,0,250,0.3172331,1947.823,545.8834,0,17.29238,187.034,0,625.1733,462.3223,162.851,757.2873,0,1867.038,0,-5.684342e-14,-4.366507e-13,4.263256e-14,61.92898,99.68914,543.4945,0,0,0,2.388975,-1.421085e-14
tuned,2026-02-02 15:15:00,2749,15.25,36.8221,3800.349,73.86335,296.4281,543.1711,1,1,2660.244,2659.927,679.6072,292.8899,972.4971,2,56.44231,96.45911,819.5957,0,0,0,1394.087,0.6970436,0.8779744,0.3172331,0,250,0.3172331,1980.32,545.378,0,17.42104,199.9689,0,633.4565,471.5531,161.9034,764.443,0,1903.884,0,-1.705303e-13,-2.459144e-13,4.263256e-14,56.44231,96.45911,543.1711,0,0,0,2.206915,-1.421085e-14
tuned,2026-02-02 15:30:00,2750,15.5,37.09983,3773.595,82.19874,293.9703,536.173,1,1,2641.517,2641.2,700.4958,300.8353,1001.331,3,67.06172,95.75682,838.5126,0,0,0,1393.868,0.6969338,0.8778362,0.3172331,0,250,0.3172331,1940.704,556.1027,0,15.13702,198.2135,0,633.6063,465.5061,168.1002,766.3414,0,1900.712,0,5.684342e-14,3.03424e-13,4.263256e-14,67.06172,95.75682,536.173,0,0,0,19.92967,-1.421085e-14
tuned,2026-02-02 15:45:00,2751,15.75,37.41815,3745.658,84.87207,298.2686,550.3566,1,1,2621.961,2621.644,701.8903,300.9686,1002.859,3,71.10922,94.62226,837.1274,0,0,0,1393.648,0.6968241,0.877698,0.3172331,0,250,0.3172331,1919.753,553.0523,0,13.76285,203.6463,0,634.2425,464.3811,169.8614,765.3498,0,1905.73,0,0,-3.950174e-13,4.263256e-14,71.10922,94.62226,550.3566,0,0,0,2.695696,1.421085e-14
tuned,2026-02-02 16:00:00,2752,16,37.52624,3735.898,95.9146,297.9741,559.3627,1,1,2615.128,2614.811,701.3945,300.0244,1001.419,3,77.20875,96.47991,827.7302,0,0,0,1393.429,0.6967144,0.8775599,0.3172331,0,250,0.3172331,1913.417,546.1282,0,18.70585,201.4942,13.23455,634.4145,464.1834,170.2311,767.4185,0,1914.682,0,0,-3.096412e-13,4.263256e-14,77.20875,96.47991,546.1282,0,0,0,0,0
tuned,2026-02-02 16:15:00,2753,16.25,37.48644,3710.108,103.2587,294.252,499.5205,1,1,2597.075,2596.758,690.1317,294.2444,984.3761,2,84.0585,93.37974,806.9378,0,0,0,1393.21,0.6966048,0.8774217,0.3172331,0,250,0.3172331,1906.626,532.6665,0,19.20018,200.8722,0,629.3664,462.0453,167.321,756.2897,0,1892.204,0,5.684342e-14,-1.364464e-13,4.263256e-14,84.0585,93.37974,499.5205,0,0,0,33.14607,0
tuned,2026-02-02 16:30:00,2754,16.5,37.3051,3717.259,122.4531,288.4969,492.8023,1,1,2602.081,2601.764,680.6434,288.3434,968.9868,2,98.50138,91.17501,779.3105,0,0,0,1392.99,0.6964951,0.8772836,0.3172331,0,250,0.3172331,1921.121,515.56,0,23.95174,197.3219,0,627.5461,463.3182,164.2278,751.6616,0,1885.02,0,0,3.38618e-13,4.263256e-14,98.50138,91.17501,492.8023,0,0,0,22.75766,0
tuned,2026-02-02 16:45:00,2755,16.75,37.55534,3667.137,145.8901,277.7339,482.7827,1,1,2566.996,2566.678,700.1787,294.6771,994.8558,2,117.6538,91.10645,786.0956,0,0,0,1392.771,0.6963854,0.8771455,0.3172331,0,250,0.3172331,1866.5,518.475,0,28.23625,186.6275,0,623.2218,453.1536,170.0682,747.8307,0,1866.301,0,-5.684342e-14,4.205525e-13,4.263256e-14,117.6538,91.10645,482.7827,0,0,0,35.69236,1.421085e-14
tuned,2026-02-02 17:00:00,2756,17,37.39635,3651.997,161.6731,276.1363,462.498,1,1,2556.398,2556.081,691.2629,287.1536,978.4165,2,147.8575,91.30143,739.2575,0,0,0,1392.552,0.6962758,0.8770074,0.3172331,0,250,0.3172331,1864.818,488.5229,0,13.81557,184.8348,0,618.0246,450.8309,167.1937,737.9846,0,1818.641,0,-1.136868e-13,3.244072e-13,4.263256e-14,147.8575,91.30143,462.498,0,0,0,26.02499,0
tuned,2026-02-02 17:15:00,2757,17.25,37.48265,3614.941,180.5153,280.0337,472.7002,1,1,2530.459,2530.142,701.9038,288.1067,990.0105,2,179.2795,92.46366,718.2673,0,0,0,1392.332,0.6961662,0.8768694,0.3172331,0,250,0.3172331,1828.238,474.1562,0,1.235728,187.57,0,613.1608,443.0042,170.1567,731.1109,0,1787.912,0,-5.684342e-14,2.656764e-13,4.263256e-14,179.2795,92.46366,472.7002,0,0,0,1.455991,-2.842171e-14
tuned,2026-02-02 17:30:00,2758,17.5,37.61243,3621.486,204.3164,270.1776,470.5524,1,1,2535.04,2534.723,700.4953,284.1347,984.63,2,207.4496,90.80057,686.3798,0,0,0,1392.113,0.6960566,0.8767313,0.3172331,0,250,0.3172331,1834.227,452.3934,0,0,179.377,18.15901,616.4032,445.9983,170.4048,734.5485,0,1778.522,0,0,-4.489742e-13,4.263256e-14,204.3164,90.80057,452.3934,0,0,3.133227,0,-1.421085e-14
tuned,2026-02-02 17:45:00,2759,17.75,38.03785,3604.358,230.3892,265.6296,483.0537,1,1,2523.051,2522.733,709.4208,283.9335,993.3543,2,242.2178,91.1329,660.0036,0,0,0,1391.894,0.695947,0.8765933,0.3172331,0,250,0.3172331,1813.313,432.7625,0,0,174.4967,50.2912,620.549,445.9876,174.5614,742.2903,0,1785.588,0,0,2.159384e-13,4.263256e-14,230.3892,91.1329,432.7625,0,0,11.82866,0,0
tuned,2026-02-02 18:00:00,2760,18,38.03305,3562.632,278.3506,3.929545,466.9293,1,1,2493.842,2493.525,651.3325,254.0952,905.4277,2,277.7776,4.520204,623.1298,0,0,0,1391.675,0.6958375,0.8764553,0.3172331,0,250,0.3172331,1842.193,408.6084,0,0.5729933,0,58.32087,613.2855,453.0319,160.2537,721.4693,0,1443.927,0,0,-2.506884e-13,4.263256e-14,277.7776,3.929545,408.6084,0,0,0.5906589,0,1.687539e-14
tuned,2026-02-02 18:15:00,2761,18.25,37.97085,3530.727,324.2471,2.609631,405.8219,0,1,2471.509,2471.192,648.9782,249.2697,898.2479,2,309.6176,1.994962,586.6353,0,0,0,1391.456,0.695728,0.8763173,0.3172331,0,250,0.3172331,1822.213,384.9696,0,14.62951,0.6146685,20.85237,606.7722,447.3658,159.4065,0,701.7548,3885.948,0,-1.136868e-13,1.878497e-13,4.263256e-14,309.6176,1.994962,384.9696,0,0,0,0,-2.797762e-14
tuned,2026-02-02 18:30:00,2762,18.5,37.9689,3513.928,335.6692,5.614835,363.8677,0,0,2459.75,2459.433,378.4585,166.8431,545.3016,2,0,0,545.3016,0,0,337.4937,1306.863,0.6534317,0.8761794,0.3172331,0,250,0.3172331,2080.974,357.8535,0,0,3.790337,6.014214,603.8535,510.8664,92.98712,0,679.1859,3742.061,0,-2.842171e-14,3.855805e-13,4.263256e-14,335.6692,1.824498,357.8535,342.6863,0,0,0,4.440892e-16
tuned,2026-02-02 18:45:00,2763,18.75,37.95662,3536.196,356.74,3.450074,345.2463,0,0,2475.337,2475.02,348.3625,153.5753,501.9378,2,0,0,501.9378,0,0,356.9178,1217.428,0.6087141,0.8229127,0.3172331,0,250,0.3172331,2126.657,329.4454,0,0,3.27226,15.80093,607.4787,521.9083,85.57037,0,679.3614,3742.132,0,0,6.927792e-14,4.263256e-14,356.74,0.1778137,329.4454,368.0556,0,0,0,1.498801e-14
tuned,2026-02-02 19:00:00,2764,19,38.03818,3526.342,380.7309,3.537529,334.0876,0,0,2468.439,2468.122,334.2585,147.3575,481.616,1,0,0,481.616,0,0,380.3173,1122.157,0.5610786,0.7665967,0.3172331,0,250,0.3172331,2133.864,315.793,0,2.561225,1.389879,18.29465,607.1227,524.8324,82.29025,0,676.6896,3728.609,0,0,4.354295e-13,4.263256e-14,378.1696,2.14765,315.793,380.3173,0,0,0,2.087219e-14
tuned,2026-02-02 19:15:00,2765,19.25,38.01464,3508.302,402.025,1.435747,311.8353,0,0,2455.811,2455.494,299.1639,131.8861,431.05,1,0,0,431.05,0,0,384.4757,1025.862,0.5129309,0.706606,0.3172331,0,250,0.3172331,2156.33,282.7183,0,18.97499,0.01004682,29.11701,603.6322,530.0205,73.6117,0,669.0635,3712.599,0,-2.842171e-14,4.708456e-13,4.263256e-14,383.05,1.4257,282.7183,384.4757,0,0,0,-1.931788e-14
tuned,2026-02-02 19:30:00,2766,19.5,37.7812,3456.521,395.9282,0,292.5945,0,0,2419.565,2419.247,269.0391,118.6056,387.6447,1,0,0,387.6447,0,0,395.9282,926.7182,0.4633591,0.6459701,0.3172331,0,250,0.3172331,2150.208,254.9735,0,0,0,37.62106,590.9927,525.2008,65.79184,0,652.9956,3591.476,0,1.421085e-14,-1.287859e-14,4.263256e-14,395.9282,0,254.9735,403.2184,0,0,0,0
tuned,2026-02-02 19:45:00,2767,19.75,37.35544,3398.121,388.9941,0,292.4739,0,0,2378.684,2378.367,239.6388,105.6445,345.2834,1,0,0,345.2834,0,0,388.9941,829.3238,0.4146619,0.5835409,0.3172331,0,250,0.3172331,2138.728,228.2863,0,0,0,64.18759,574.4364,516.4886,57.94778,0,637.634,3506.987,0,-1.421085e-14,-2.253753e-13,4.263256e-14,388.9941,0,228.2863,395.4566,0,0,0,0
tuned,2026-02-02 20:00:00,2768,20,37.24066,3347.421,379.4564,1.578317,272.5054,0,0,2343.194,2342.877,203.1974,89.57941,292.7769,1,0,0,292.7769,0,0,376.9554,734.9544,0.3674772,0.522213,0.3172331,0,250,0.3172331,2139.68,193.8402,0,4.079332,0,78.6652,564.1456,515.1476,48.99803,0,623.6664,3437.202,0,0,-1.156852e-13,4.263256e-14,375.3771,1.578317,193.8402,377.0555,0,0,0,1.576517e-14
tuned,2026-02-02 20:15:00,2769,20.25,36.98205,3328.744,366.8823,0.7340229,246.8407,0,0,2330.121,2329.804,190.7967,84.11254,274.9092,1,0,0,274.9092,0,0,358.9448,645.1025,0.3225512,0.46279,0.3172331,0,250,0.3172331,2139.007,182.5792,0,8.671516,0,64.26149,557.182,511.4826,45.69945,0,610.9614,3375.246,0,-1.421085e-14,5.462297e-14,4.263256e-14,358.2108,0.7340229,182.5792,360.1369,0,0,0,5.662137e-15
tuned,2026-02-02 20:30:00,2770,20.5,36.9906,3337.788,331.9727,0,208.1245,0,0,2336.452,2336.134,177.4118,78.21183,255.6236,1,0,0,255.6236,0,0,331.9727,562.0078,0.2810039,0.4062116,0.3172331,0,250,0.3172331,2158.723,169.7533,0,0,0,38.37122,558.8215,516.3131,42.5084,0,603.7024,3320.363,0,0,1.29452e-13,4.263256e-14,331.9727,0,169.7533,338.5645,0,0,0,0
tuned,2026-02-02 20:45:00,2771,20.75,36.62081,3333.449,310.0318,0,204.0944,0,0,2333.414,2333.097,178.541,78.70962,257.2506,1,0,0,257.2506,0,0,307.712,484.9913,0.2424956,0.353888,0.3172331,0,250,0.3172331,2154.556,171.5948,0,2.319741,0,32.49968,552.7178,510.3515,42.36629,0,596.7594,3286.178,0,-1.421085e-14,9.092727e-14,4.263256e-14,307.712,0,171.5948,308.9505,0,0,0,0
tuned,2026-02-02 21:00:00,2772,21,36.4448,3356.484,268.2714,2.510226,166.6495,0,0,2349.539,2349.221,160.692,70.84091,231.5329,1,0,0,231.5329,0,0,270.7817,417.2195,0.2086098,0.3053919,0.3172331,0,250,0.3172331,2188.529,154.7662,0,0,0,11.88325,553.9964,516.0321,37.96427,0,589.675,3243.212,0,0,-1.160183e-14,4.263256e-14,268.2714,2.510226,154.7662,272.0286,0,0,0,1.154632e-14
tuned,2026-02-02 21:15:00,2773,21.25,36.13356,3314.401,242.5906,0.6889542,164.3847,0,0,2320.081,2319.763,139.7825,61.62297,201.4054,1,0,0,201.4054,0,0,229.6101,359.7513,0.1798757,0.262717,0.3172331,0,250,0.3172331,2179.981,135.1292,0,13.66948,0,29.25544,542.6699,509.9004,32.7695,0,578.3662,3204.594,0,-1.421085e-14,9.742207e-14,4.263256e-14,228.9211,0.6889542,135.1292,235.3001,0,0,0,-9.992007e-16
tuned,2026-02-02 21:30:00,2774,21.5,35.79483,3302.255,203.5683,0,117.5352,0,0,2311.578,2311.261,111.6945,49.24043,160.935,1,0,0,160.935,0,0,203.5683,308.8026,0.1544013,0.2265301,0.3172331,0,250,0.3172331,2199.567,108.4124,0,0,0,9.122774,536.0097,510.0363,25.97333,0,561.3922,3087.657,0,-7.105427e-15,-1.254552e-14,4.263256e-14,203.5683,0,108.4124,209.8263,0,0,0,0
tuned,2026-02-02 21:45:00,2775,21.75,35.78948,3289.688,171.243,0,89.71761,0,0,2302.782,2302.464,105.6167,46.56101,152.1777,1,0,0,152.1777,0,0,171.243,265.9432,0.1329716,0.1944485,0.3172331,0,250,0.3172331,2196.848,102.5197,0,0,0,0,533.897,509.3364,24.56064,0,555.8974,3057.435,0,0,-1.409983e-14,4.263256e-14,171.243,0,89.71761,179.7023,0,0,12.80207,0
tuned,2026-02-02 22:00:00,2776,22,35.57307,3258.953,151.8481,0,88.11937,0,0,2281.267,2280.95,0,0,0,0,0,0,0,0,0,144.1539,229.8629,0.1149315,0.1674606,0.3172331,0,250,0.3172331,2280.95,0,0,7.694256,0,88.11937,526.0059,525.9327,0.07314639,0,546.251,3017.653,0,0,1.196265e-14,4.263256e-14,144.1539,0,0,150.3053,0,0,0,0
tuned,2026-02-02 22:15:00,2777,22.25,35.303,3201.965,131.3392,0,95.37843,0,0,2241.375,2241.058,0,0,0,0,0,0,0,0,0,115.4166,200.9726,0.1004863,0.1447413,0.3172331,0,250,0.3172331,2241.058,0,0,15.9226,0,95.37843,513.2917,513.2191,0.07264875,0,535.0615,2970.305,0,0,2.378653e-14,4.263256e-14,115.4166,0,0,116.0691,0,0,0,0
tuned,2026-02-02 22:30:00,2778,22.5,35.15114,3190.983,116.7756,0.1012259,76.06439,0,0,2233.688,2233.371,149.8258,53.72828,203.554,1,103.5842,0.2023309,99.76753,0,0,3.763711,200,0.1,0.1265495,0.3172331,0,250,0.3172331,2083.545,67.72128,0,9.427732,0,8.343106,509.5819,475.3291,34.25284,0,530.9607,2936.547,0,2.842171e-14,1.387779e-16,4.263256e-14,107.3479,0.1012259,67.72128,3.763711,0,0.1011049,0,4.107825e-15
tuned,2026-02-02 22:45:00,2779,22.75,34.78923,3226.866,97.79801,0.9925144,61.85938,0,0,2258.806,2258.489,136.0459,48.28193,184.3278,1,98.17506,0.539425,85.48742,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2122.443,58.27559,0,0,0.4530895,3.583787,510.6741,479.8449,30.82918,0,528.9371,2909.936,0,1.421085e-14,0,4.263256e-14,97.79801,0.539425,58.27559,0,0.1259371,0.3770505,0,8.548717e-15
tuned,2026-02-02 23:00:00,2780,23,34.48148,3184.531,82.59222,0,63.61287,0,0,2229.171,2228.854,116.4861,33.51391,150,1,90.34659,0.04177282,0,0,59.61164,0,214.8714,0.1074357,0.1259371,0.3172331,0,250,0.3172331,2112.368,0,0,0,0,63.61287,500.1465,473.94,26.2065,0,521.7264,2869.495,0,7.105427e-15,-3.197442e-14,4.263256e-14,82.59222,0,0,0,59.61164,7.796144,0,5.329071e-15
tuned,2026-02-02 23:15:00,2781,23.25,34.13608,3218.247,83.05671,1.588849,46.91213,1,0,2252.773,2252.455,0,0,0,0,0,0,0,0,0,59.3504,200,0.1,0.1353014,0.3172331,0,250,0.3172331,2252.455,0,0,23.70632,1.588849,46.91213,501.1695,501.0989,0.07057416,511.5354,0,1066.705,0,0,3.497203e-15,4.263256e-14,59.3504,0,0,59.3504,0,0,0,0
tuned,2026-02-02 23:30:00,2782,23.5,34.14184,3245.279,88.2638,0.863394,47.32049,1,1,2271.695,2271.378,434.9129,125.2577,560.1706,2,58.79146,1.379186,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1836.465,0,0,29.47234,0,47.32049,505.4505,408.6121,96.83838,544.3986,0,1139.637,0,5.684342e-14,1.24345e-13,4.263256e-14,58.79146,0.863394,0,0,500,0.5157916,0,6.972201e-14
tuned,2026-02-02 23:45:00,2783,23.75,33.92229,3239.119,80.56614,5.200493,28.86519,1,1,2267.383,2267.066,426.3135,122.8981,549.2116,2,46.75804,2.45356,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1840.752,0,0,33.8081,2.746933,28.86519,501.7947,407.377,94.41766,536.6633,0,1136.384,0,-2.842171e-14,-1.216804e-13,4.263256e-14,46.75804,2.45356,0,0,500,0,0,0
tuned,2026-02-03 00:00:00,2784,0,33.7433,3245.139,75.23096,5.810318,46.71409,1,1,2271.598,2271.28,418.5922,120.7656,539.3578,2,36.07034,3.287475,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1852.688,0,0,39.16063,2.522843,46.71409,500.5463,408.2396,92.30664,539.2987,0,1150.501,0,-2.842171e-14,1.301736e-13,4.263256e-14,36.07034,3.287475,0,0,500,0,0,-5.684342e-14
tuned,2026-02-03 00:15:00,2785,0.25,33.6306,3238.713,62.2835,0,42.6067,1,1,2267.099,2266.782,418.4151,120.773,539.1881,2,35.35205,3.83603,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1848.367,0,0,26.93145,0,42.6067,498.1941,406.1779,92.01626,536.3136,0,1119.084,0,-1.421085e-14,8.903989e-14,4.263256e-14,35.35205,0,0,0,500,3.83603,0,-1.110223e-14
tuned,2026-02-03 00:30:00,2786,0.5,33.34451,3237.02,73.75512,0,56.25647,1,1,2265.914,2265.597,419.4066,121.0139,540.4205,2,37.00096,3.419543,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1846.19,0,0,36.75416,0,56.25647,494.5138,402.9132,91.60067,536.2045,0,1135.81,0,2.842171e-14,2.131628e-14,4.263256e-14,37.00096,0,0,0,500,3.419543,0,5.684342e-14
tuned,2026-02-03 00:45:00,2787,0.75,33.06748,3273.001,64.55238,0,44.49956,1,1,2291.101,2290.784,428.6094,123.6003,552.2097,2,49.36337,2.846312,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1862.174,0,0,15.18901,0,44.49956,496.7073,403.7167,92.99065,536.9644,0,1100.13,0,-1.421085e-14,-1.135758e-13,4.263256e-14,49.36337,0,0,0,500,2.846312,0,-3.641532e-14
tuned,2026-02-03 01:00:00,2788,1,32.5974,3293.82,64.22848,0,44.43142,1,1,2305.674,2305.356,423.6364,122.0958,545.7322,2,43.58193,2.150225,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1881.72,0,0,20.64655,0,44.43142,494.3251,403.4316,90.89358,535.0532,0,1105.722,0,-4.263256e-14,-2.081668e-13,4.263256e-14,43.58193,0,0,0,500,2.150225,0,-3.508305e-14
tuned,2026-02-03 01:15:00,2789,1.25,32.42117,3306.36,71.53477,0,46.1272,1,1,2314.452,2314.135,429.9985,123.9035,553.902,2,51.96305,1.938978,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1884.137,0,0,19.57172,0,46.1272,494.1534,402.2777,91.87574,536.0297,0,1105.821,0,5.684342e-14,4.474199e-13,4.263256e-14,51.96305,0,0,0,500,1.938978,0,6.37268e-14
tuned,2026-02-03 01:30:00,2790,1.5,32.22201,3296.917,44.16101,0,48.72978,1,1,2307.842,2307.524,430.0353,123.8513,553.8867,2,52.53816,1.348492,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1877.489,0,0,0,0,48.72978,490.4479,398.9921,91.45581,533.1992,0,1066.398,0,5.684342e-14,-1.731948e-14,4.263256e-14,44.16101,0,0,0,500,9.72564,0,1.421085e-14
tuned,2026-02-03 01:45:00,2791,1.75,31.94084,3279.253,44.20581,0,45.49814,1,1,2295.477,2295.16,116.4755,33.52452,150,1,57.28824,0.1702915,0,0,92.54147,0,1346.936,0.6734678,0.8337089,0.3172331,0,250,0.3172331,2178.684,0,0,0,0,45.49814,484.6349,459.9769,24.65798,503.1073,0,1006.215,0,0,5.728751e-14,4.263256e-14,44.20581,0,0,0,92.54147,13.25272,0,-8.881784e-15
tuned,2026-02-03 02:00:00,2792,2,31.88709,3274.987,36.26439,0,44.17414,1,1,2292.491,2292.174,116.4856,33.51442,150,1,57.18123,0.04793691,0,0,92.77083,0,1369.916,0.6849581,0.8481456,0.3172331,0,250,0.3172331,2175.688,0,0,0,0,44.17414,483.4011,458.7717,24.62937,501.6008,0,1003.202,0,0,-3.974598e-14,4.263256e-14,36.26439,0,0,0,92.77083,20.96478,0,7.105427e-15
tuned,2026-02-03 02:15:00,2793,2.25,31.43955,3233.989,37.90112,1.525216,43.88723,1,1,2263.792,2263.475,116.4579,33.54207,150,1,58.69812,0.3829124,0,0,90.91896,0,1392.43,0.6962152,0.8626162,0.3172331,0,250,0.3172331,2147.017,0,0,0,1.142303,43.88723,472.4453,448.0748,24.37056,490.7759,0,983.5224,0,-7.105427e-15,-3.975709e-13,4.263256e-14,37.90112,0.3829124,0,0,90.91896,20.797,0,-1.421085e-14
tuned,2026-02-03 02:30:00,2794,2.5,31.30336,3212.441,42.7339,0,22.97302,1,1,2248.709,2248.392,116.4505,33.54952,150,1,55.58107,0.4731249,0,0,93.94581,0,1415.698,0.7078488,0.876793,0.3172331,0,250,0.3172331,2131.941,0,0,0,0,22.97302,467.8348,443.5418,24.29305,481.8707,0,963.7415,0,1.421085e-14,-3.548273e-13,4.263256e-14,42.7339,0,0,0,93.94581,13.32029,0,3.552714e-15
tuned,2026-02-03 02:45:00,2795,2.75,30.93686,3220.833,35.01441,0,28.66472,1,1,2254.583,2254.266,116.4338,33.56617,150,1,59.68512,0.6747598,0,0,89.64012,0,1437.885,0.7189424,0.891444,0.3172331,0,250,0.3172331,2137.832,0,0,0,0,28.66472,465.1554,441.0678,24.08755,480.548,0,961.0959,0,-1.421085e-14,4.493073e-13,4.263256e-14,35.01441,0,0,0,89.64012,25.34548,0,7.105427e-15
tuned,2026-02-03 03:00:00,2796,3,30.61746,3179.291,50.4672,0,22.73285,1,1,2225.503,2225.186,116.456,33.54395,150,1,60.41138,0.4056658,0,0,89.18296,0,1459.954,0.7299771,0.905415,0.3172331,0,250,0.3172331,2108.73,0,0,0,0,22.73285,455.8515,431.9327,23.91876,470.1331,0,940.2662,0,7.105427e-15,1.805223e-13,4.263256e-14,50.4672,0,0,0,89.18296,10.34984,0,5.329071e-15
tuned,2026-02-03 03:15:00,2797,3.25,30.43931,3193.841,72.08981,0,29.35036,1,1,2235.689,2235.372,116.4895,33.51046,150,1,56.21319,0,0,0,93.78681,0,1483.171,0.7415855,0.9193118,0.3172331,0,250,0.3172331,2118.882,0,0,15.87661,0,29.35036,456.107,432.2771,23.82997,471.7754,0,970.9379,0,-1.421085e-14,-1.587619e-13,4.263256e-14,56.21319,0,0,0,93.78681,0,0,0
