controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-05 00:00:00,0,0,33.4779,3255.844,56.74595,0,55.99831,1,1,2279.091,1779.091,613.0214,186.9786,800,2,200,100,0,0,500,0,1124.843,0.5624213,0.6296853,500,0,249.9603,0.1586165,1166.069,0,0,0,0,55.99831,498.9874,255.3009,243.6865,454.5398,0,909.0797,0,-2.842171e-14,-2.877698e-13,7.81597e-14
tuned,2026-01-05 00:15:00,1,0.25,33.19693,3261.014,54.4018,4.397675,45.43175,1,1,2282.71,2282.234,432.3672,124.3788,556.746,2,56.74595,0,0,0,500,0,1249.666,0.6248328,0.7082969,0.4757993,0,250,0.3171828,1849.867,0,0,0,4.397675,45.43175,496.4206,402.2903,94.13031,536.5491,0,1080.684,0,0,4.448664e-13,4.996004e-15
tuned,2026-01-05 00:30:00,2,0.5,33.15864,3216.497,47.33645,0.8711253,68.78399,1,1,2251.548,2251.231,432.983,124.7897,557.7727,2,55.57388,2.198838,0,0,500,0,1374.469,0.6872344,0.786896,0.3172331,0,250,0.3172331,1818.247,0,0,0,0,68.78399,489.1957,395.0522,94.14352,534.7866,0,1069.573,0,-5.684342e-14,-2.415845e-13,4.263256e-14
tuned,2026-01-05 00:45:00,3,0.75,32.99093,3244.431,50.50484,3.602764,68.6252,1,1,2271.102,2270.784,116.3445,33.65546,150,1,52.82807,1.756267,0,0,95.41566,0,1398.106,0.6990532,0.8654828,0.3172331,0,250,0.3172331,2154.44,0,0,0,1.846497,68.6252,491.4743,466.2283,25.24602,514.7345,0,1032.654,0,0,-3.571587e-13,4.263256e-14
tuned,2026-01-05 01:00:00,4,1,32.52843,3273.302,62.27952,1.439965,71.42817,1,1,2291.311,2290.994,116.3064,33.69357,150,1,52.24726,2.217891,0,0,95.53485,0,1421.77,0.710885,0.8803671,0.3172331,0,250,0.3172331,2174.687,0,0,10.03226,0,71.42817,490.4481,465.4851,24.96293,514.4677,0,1046.241,0,-1.421085e-14,4.123368e-13,4.263256e-14
tuned,2026-01-05 01:15:00,5,1.25,32.28844,3276.923,70.74606,2.285821,68.48963,1,1,2293.846,2293.529,116.3193,33.68073,150,1,54.25371,2.062306,0,0,93.68398,0,1444.967,0.7224836,0.8952677,0.3172331,0,250,0.3172331,2177.21,0,0,16.49234,0.2235147,68.48963,488.232,463.4065,24.82541,511.6649,0,1052.165,0,-7.105427e-15,6.550316e-15,4.263256e-14
tuned,2026-01-05 01:30:00,6,1.5,31.97568,3277.811,62.17127,6.47323,59.08784,1,1,2294.467,2294.15,116.3162,33.6838,150,1,57.00244,2.099558,0,0,90.898,0,1467.464,0.7337321,0.9098746,0.3172331,0,250,0.3172331,2177.834,0,0,5.168829,4.373671,59.08784,484.8141,460.1698,24.64429,506.3387,0,1029.138,0,-7.105427e-15,-1.325606e-13,4.263256e-14
tuned,2026-01-05 01:45:00,7,1.75,31.77309,3248.403,54.55879,1.213074,41.8983,1,1,2273.882,2273.565,116.2646,33.73539,150,1,57.74084,2.724369,0,0,89.53479,0,1489.617,0.7448084,0.9240407,0.3172331,0,250,0.3172331,2157.3,0,0,0,0,41.8983,478.2126,453.6947,24.51794,496.2416,0,992.4831,0,-7.105427e-15,1.121325e-14,4.263256e-14
tuned,2026-01-05 02:00:00,8,2,31.35133,3254.031,58.47008,0,45.85892,1,1,2277.822,2277.504,116.2802,33.71979,150,1,57.34308,2.535457,0,0,90.12146,0,1511.913,0.7559564,0.9379899,0.3172331,0,250,0.3172331,2161.224,0,0,1.126991,0,45.85892,474.4123,450.1281,24.28428,493.3991,0,988.7422,0,0,-9.836576e-14,4.263256e-14
tuned,2026-01-05 02:15:00,9,2.25,31.18363,3276.775,51.22056,0,33.48251,1,1,2293.742,2293.425,116.3035,33.69653,150,1,57.46831,2.253739,0,0,90.27795,0,1534.244,0.7671221,0.9520293,0.3172331,0,250,0.3172331,2177.122,0,0,0,0,33.48251,475.8998,451.7036,24.19616,492.347,0,984.694,0,-7.105427e-15,-2.493561e-13,4.263256e-14
tuned,2026-01-05 02:30:00,10,2.5,31.02587,3238.73,52.61862,0,31.72754,1,1,2267.111,2266.794,116.3221,33.67793,150,1,56.84353,2.028365,0,0,91.1281,0,1556.785,0.7783923,0.9660911,0.3172331,0,250,0.3172331,2150.472,0,0,0,0,31.72754,468.6869,444.5737,24.11321,484.8107,0,969.6215,0,7.105427e-15,2.087219e-13,4.263256e-14
tuned,2026-01-05 02:45:00,11,2.75,31.05395,3230.92,62.07982,6.975727,24.08088,1,1,2261.644,2261.327,116.3373,33.6627,150,1,56.45945,1.843968,0,0,91.69658,0,1579.464,0.7897319,0.9802845,0.3172331,0,250,0.3172331,2144.989,0,0,5.620374,5.131758,24.08088,467.8555,443.7237,24.13177,482.3679,0,983.2832,0,-1.421085e-14,-3.701484e-13,4.263256e-14
tuned,2026-01-05 03:00:00,12,3,30.92814,3223.725,56.83389,11.67531,33.98899,1,1,2256.608,2256.291,116.302,33.69801,150,1,56.92781,2.271615,0,0,90.80057,0,1601.915,0.8009576,0.9945652,0.3172331,0,250,0.3172331,2139.989,0,0,0,9.403699,33.98899,465.4811,441.4255,24.05559,482.1346,0,980.4905,0,0,-1.860734e-13,4.263256e-14
tuned,2026-01-05 03:15:00,13,3.25,30.84052,3264.919,61.11771,6.524762,34.37322,1,1,2285.443,2285.126,116.2423,33.75773,150,1,56.92059,2.994976,0,0,90.08444,0,1624.184,0.8120921,1.008703,0.3172331,0,250,0.3172331,2168.883,0,0,4.197122,3.529786,34.37322,470.4937,446.4981,23.99557,487.3321,0,987.9931,0,0,4.396483e-13,4.263256e-14
tuned,2026-01-05 03:30:00,14,3.5,30.5057,3254.599,58.65242,1.949913,45.00291,1,1,2278.219,2277.902,116.2215,33.77855,150,1,57.22038,3.247104,0,0,89.53251,0,1646.312,0.8231558,1.022725,0.3172331,0,250,0.3172331,2161.681,0,0,1.432038,0,45.00291,465.4772,441.6665,23.81075,484.6399,0,971.75,0,-7.105427e-15,3.6815e-13,4.263256e-14
tuned,2026-01-05 03:45:00,15,3.75,30.67562,3211.837,77.48189,3.923454,25.43634,1,1,2248.286,2247.969,116.2286,33.77141,150,1,57.31585,3.160625,0,0,89.52352,0,1668.433,0.8342167,1.036658,0.3172331,0,250,0.3172331,2131.74,0,0,20.16604,0.7628295,25.43634,461.1224,437.2189,23.90349,476.2073,0,988.5168,0,-7.105427e-15,-2.076117e-13,4.263256e-14
tuned,2026-01-05 04:00:00,16,4,30.31461,3229.776,79.19168,4.124426,25.44327,1,1,2260.843,2260.526,116.2247,33.77534,150,1,58.57623,3.208301,0,0,88.21547,0,1690.225,0.8451123,1.050588,0.3172331,0,250,0.3172331,2144.302,0,0,20.61545,0.9161242,25.44327,459.9517,436.2421,23.70958,475.1937,0,987.5294,0,-2.131628e-14,-1.176836e-13,4.263256e-14
tuned,2026-01-05 04:15:00,17,4.25,30.36549,3276.005,76.36532,0.2702889,32.67897,1,1,2293.204,2292.887,116.2202,33.77979,150,1,59.7889,3.262191,0,0,86.94891,0,1711.696,0.8558479,1.06431,0.3172331,0,250,0.3172331,2176.666,0,0,16.57642,0,32.67897,467.067,443.3313,23.7357,483.767,0,996.1283,0,-7.105427e-15,-3.943512e-13,4.263256e-14
tuned,2026-01-05 04:30:00,18,4.5,30.24432,3275.692,105.9816,0.4080103,26.20956,1,1,2292.984,2292.667,116.2339,33.76607,150,1,60.70981,3.095974,0,0,86.19421,0,1732.975,0.8664874,1.07783,0.3172331,0,250,0.3172331,2176.433,0,0,45.27174,0,26.20956,465.758,442.0837,23.67423,481.1736,0,1040.441,0,-7.105427e-15,4.143352e-13,4.263256e-14
tuned,2026-01-05 04:45:00,19,4.75,30.06878,3269.869,127.8139,0,23.16706,1,1,2288.908,2288.591,116.2456,33.75439,150,1,63.09254,2.954503,0,0,83.95296,0,1753.69,0.8768451,1.091229,0.3172331,0,250,0.3172331,2172.345,0,0,64.72134,0,23.16706,463.1135,439.5294,23.5841,477.9712,0,1067.587,0,0,4.365397e-13,4.263256e-14
tuned,2026-01-05 05:00:00,20,5,29.94094,3283.947,152.7805,0,23.98336,1,1,2298.763,2298.445,116.2578,33.74219,150,1,66.3286,2.806777,0,0,80.86462,0,1773.63,0.8868152,1.104273,0.3172331,0,250,0.3172331,2182.188,0,0,86.45186,0,23.98336,463.7879,440.2682,23.51965,478.8492,0,1106.828,0,0,3.48388e-13,4.263256e-14
tuned,2026-01-05 05:15:00,21,5.25,29.82933,3335.603,193.7783,8.709584,32.68194,1,1,2334.922,2334.605,116.2688,33.73116,150,1,70.44536,2.673121,0,0,76.88152,0,1792.572,0.8962858,1.116829,0.3172331,0,250,0.3172331,2218.336,0,0,123.3329,6.036463,32.68194,469.9192,446.4554,23.46375,486.764,0,1196.69,0,0,-2.571277e-13,4.263256e-14
tuned,2026-01-05 05:30:00,22,5.5,29.87287,3328.258,232.3003,0.2087991,6.800084,1,1,2329.781,2329.464,116.2462,33.75381,150,1,76.0514,2.947506,0,0,71.00109,0,1810.04,0.9050198,1.128756,0.3172331,0,250,0.3172331,2213.217,0,0,156.2488,0,6.800084,469.3369,445.8551,23.48183,480.9788,0,1231.487,0,0,-3.266276e-13,4.263256e-14
tuned,2026-01-05 05:45:00,23,5.75,29.86904,3324.574,272.1565,0,5.126918,1,1,2327.202,2326.885,116.256,33.74398,150,1,82.84483,2.828432,0,0,64.32674,0,1825.836,0.9129182,1.139755,0.3172331,0,250,0.3172331,2210.629,0,0,189.3117,0,5.126918,468.7776,445.2957,23.48181,480.0725,0,1286.708,0,-7.105427e-15,2.178258e-13,4.263256e-14
tuned,2026-01-05 06:00:00,24,6,30.08952,3341.759,320.0838,0,32.61744,1,1,2339.231,2338.914,116.2657,33.73425,150,1,90.73282,2.71058,0,0,56.5566,0,1839.688,0.919844,1.149702,0.3172331,0,250,0.3172331,2222.648,0,0,229.3509,0,32.61744,473.514,449.9149,23.59907,490.2517,0,1376.134,0,0,-9.570122e-14,4.263256e-14
tuned,2026-01-05 06:15:00,25,6.25,29.89348,3327.096,358.1064,0,21.72428,1,1,2328.967,2328.65,116.2747,33.7253,150,1,99.90686,2.602157,0,0,47.49099,0,1851.271,0.9256356,1.158425,0.3172331,0,250,0.3172331,2212.375,0,0,258.1995,0,21.72428,469.3873,445.889,23.4983,483.9927,0,1413.38,0,7.105427e-15,-4.52971e-14,4.263256e-14
tuned,2026-01-05 06:30:00,26,6.5,29.95527,3294.272,397.7494,0,50.80129,1,1,2305.99,2305.673,116.283,33.71704,150,1,109.8376,2.502074,0,0,37.66032,0,1860.395,0.9301974,1.165718,0.3172331,0,250,0.3172331,2189.39,0,0,287.9118,0,50.80129,465.394,441.8618,23.5322,485.8315,0,1468.311,0,-7.105427e-15,3.526068e-13,4.263256e-14
tuned,2026-01-05 06:45:00,27,6.75,29.918,3319.032,430.3723,0,34.22178,1,1,2323.322,2323.005,116.2906,33.70938,150,1,120.501,2.409405,0,0,27.08959,0,1866.874,0.9334372,1.171463,0.3172331,0,250,0.3172331,2206.714,0,0,309.8713,0,34.22178,468.5043,444.99,23.51429,485.6003,0,1505.729,0,-7.105427e-15,-9.503509e-14,4.263256e-14
tuned,2026-01-05 07:00:00,28,7,30.11548,3328.738,442.1403,0,47.08813,1,1,2330.117,2329.799,116.2977,33.70228,150,1,131.5678,2.323355,0,0,16.10881,0,1870.608,0.9353039,1.175543,0.3172331,0,250,0.3172331,2213.502,0,0,310.5724,0,47.08813,471.9418,448.3226,23.61919,491.5621,0,1518.862,0,7.105427e-15,1.159073e-13,4.263256e-14
tuned,2026-01-05 07:15:00,29,7.25,29.951,3358.606,410.0876,0,41.98492,1,1,2351.024,2350.707,116.3043,33.69567,150,1,142.2772,2.243239,0,0,5.479526,0,1871.683,0.9358416,1.177894,0.3172331,0,250,0.3172331,2234.403,0,0,267.8104,0,41.98492,474.4377,450.9034,23.53428,493.0717,0,1448.116,0,-1.421085e-14,3.015366e-13,4.263256e-14
tuned,2026-01-05 07:30:00,30,7.5,30.03663,3380.148,394.2424,3.778364,31.06102,1,1,2366.103,2365.786,118.9297,34.44297,153.3727,1,151.2042,2.168464,0,0,0,0,1871.388,0.9356942,1.178571,0.3172331,0,250,0.3172331,2246.856,0,0,243.0382,1.609899,31.06102,478.3901,454.2801,24.10992,495.0032,0,1412.024,0,-1.421085e-14,3.774758e-13,4.263256e-14
tuned,2026-01-05 07:45:00,31,7.75,30.20966,3411.217,357.2683,1.211574,39.77921,1,1,2387.852,2387.534,125.0543,36.21032,161.2646,1,159.0442,2.220397,0,0,0,0,1871.094,0.9355469,1.178386,0.3172331,0,250,0.3172331,2262.48,0,0,198.2241,0,39.77921,484.6523,459.2062,25.44613,503.4903,0,1348.917,0,7.105427e-15,1.505462e-13,4.263256e-14
tuned,2026-01-05 08:00:00,32,8,30.17614,3397.909,323.7826,271.5558,39.11652,1,1,2378.536,2378.219,129.843,37.58455,167.4276,1,165.2387,2.188871,0,0,0,0,1870.799,0.9353997,1.1782,0.3172331,0,250,0.3172331,2248.376,0,0,158.5439,269.367,39.11652,482.4006,456.0022,26.39833,501.5202,0,1741.187,0,-2.131628e-14,6.084022e-14,4.263256e-14
tuned,2026-01-05 08:15:00,33,8.25,30.48003,3427.676,280.6224,269.3832,58.00998,1,1,2399.373,2399.056,139.2392,41.15534,180.3946,1,170.0431,10.35151,0,0,0,0,1870.505,0.9352524,1.178015,0.3172331,0,250,0.3172331,2259.817,0,0,110.5793,259.0317,58.00998,489.9483,461.4511,28.49721,514.452,0,1666.483,0,-1.421085e-14,5.77316e-14,4.263256e-14
tuned,2026-01-05 08:30:00,34,8.5,30.68988,3423.23,234.1388,267.9924,68.61192,1,1,2396.261,2395.944,147.0525,44.21293,191.2655,1,173.2954,17.97008,0,0,0,0,1870.21,0.9351052,1.177829,0.3172331,0,250,0.3172331,2248.891,0,0,60.84343,250.0223,68.61192,491.6302,461.395,30.2352,519.6847,0,1575.613,0,-2.131628e-14,9.170442e-14,4.263256e-14
tuned,2026-01-05 08:45:00,35,8.75,31.01904,3456.51,183.421,271.8298,89.71234,1,1,2419.557,2419.24,153.3604,46.78695,200.1473,1,175.0338,25.11358,0,0,0,0,1869.916,0.934958,1.177644,0.3172331,0,250,0.3172331,2265.879,0,0,8.387256,246.7162,89.71234,500.1249,468.3596,31.76532,533.6902,0,1507.434,0,7.105427e-15,1.141309e-13,4.263256e-14
tuned,2026-01-05 09:00:00,36,9,31.35123,3466.728,151.8239,268.5877,103.3239,1,1,2426.71,2426.393,158.2977,48.93585,207.2336,1,175.2668,31.96681,0,0,0,0,1869.622,0.9348108,1.177459,0.3172331,0,250,0.3172331,2268.095,0,0,0,236.6209,103.3239,505.4208,472.3854,33.03539,542.841,0,1493.853,0,-2.131628e-14,7.682743e-14,4.263256e-14
tuned,2026-01-05 09:15:00,37,9.25,31.43982,3533.827,120.3297,273.2491,112.4531,1,1,2473.679,2473.362,162.2441,50.75099,212.9951,1,174.6332,38.36197,0,0,0,0,1869.327,0.9346636,1.177273,0.3172331,0,250,0.3172331,2311.118,0,0,0,234.8871,112.4531,516.251,482.3249,33.92618,556.5446,0,1518.269,0,-1.421085e-14,-6.77236e-14,4.263256e-14
tuned,2026-01-05 09:30:00,38,9.5,31.56345,3524.631,90.43821,275.4408,107.2455,1,1,2467.242,2466.925,165.4243,52.32298,217.7473,1,173.2041,44.54321,0,0,0,0,1869.033,0.9345165,1.177088,0.3172331,0,250,0.3172331,2301.5,0,0,0,230.8976,107.2455,516.3733,481.6849,34.68834,556.4535,0,1511.205,0,0,-3.663736e-13,4.263256e-14
tuned,2026-01-05 09:45:00,39,9.75,31.77441,3485.252,85.82876,276.6495,99.21224,1,1,2439.676,2439.359,167.8852,53.66033,221.5456,1,171.0819,50.46366,0,0,0,0,1868.739,0.9343694,1.176903,0.3172331,0,250,0.3172331,2271.474,0,0,0,226.1859,99.21224,513.096,477.7208,35.37519,552.2468,0,1494.664,0,-2.131628e-14,4.485301e-14,4.263256e-14
tuned,2026-01-05 10:00:00,40,10,32.11692,3519.771,78.51711,280.4092,129.9639,1,1,2463.84,2463.523,170.1546,54.9143,225.0689,1,168.9506,56.1183,0,0,0,0,1868.445,0.9342223,1.176717,0.3172331,0,250,0.3172331,2293.368,0,0,0,224.2909,129.9639,522.3166,486.1777,36.13881,568.6435,0,1524.189,0,1.421085e-14,2.111644e-13,4.263256e-14
tuned,2026-01-05 10:15:00,41,10.25,32.4778,3535.725,55.90546,281.8529,171.8916,1,1,2475.007,2474.69,172.2384,56.09533,228.3337,1,166.7449,61.58881,0,0,0,0,1868.15,0.9340752,1.176532,0.3172331,0,250,0.3172331,2302.452,0,0,0,220.2641,171.8916,529.137,492.246,36.89102,585.0904,0,1550.136,0,1.421085e-14,8.770762e-14,4.263256e-14
tuned,2026-01-05 10:30:00,42,10.5,32.63957,3539.935,53.12743,279.1406,197.2287,1,1,2477.954,2477.637,173.8287,57.11036,230.9391,1,164.1059,66.83319,0,0,0,0,1867.856,0.9339282,1.176347,0.3172331,0,250,0.3172331,2303.808,0,0,0,212.3074,197.2287,531.7901,494.4169,37.3732,593.8543,0,1553.939,0,0,-3.690381e-13,4.263256e-14
tuned,2026-01-05 10:45:00,43,10.75,32.82043,3576.094,55.51568,283.4852,211.6869,1,1,2503.266,2502.949,175.2511,58.04444,233.2955,1,161.525,71.77058,0,0,0,0,1867.562,0.9337812,1.176162,0.3172331,0,250,0.3172331,2327.698,0,0,0,211.7146,211.6869,539.5257,501.6857,37.84002,605.3547,0,1575.917,0,0,-2.926548e-13,4.263256e-14
tuned,2026-01-05 11:00:00,44,11,32.98096,3645.251,44.96555,285.2325,231.849,0,0,2551.676,2551.358,0,0,0,0,0,0,0,0,0,235.6979,1808.344,0.9041719,1.175977,0.3172331,0,250,0.3172331,2551.358,0,0,0,208.6502,231.849,552.0604,551.9918,0.06863405,0,602.1528,3671.762,0,0,-2.93765e-13,4.263256e-14
tuned,2026-01-05 11:15:00,45,11.25,33.17295,3656.311,43.75393,292.6315,249.6054,0,0,2559.417,2559.1,0,0,0,0,0,0,0,0,0,237.7979,1748.61,0.8743049,1.138688,0.3172331,0,250,0.3172331,2559.1,0,0,0,211.4125,249.6054,556.2771,556.2082,0.06894909,0,610.4587,3722.21,0,0,-4.327649e-13,4.263256e-14
tuned,2026-01-05 11:30:00,46,11.5,33.41212,3653.661,46.90131,296.8918,265.9102,0,0,2557.562,2557.245,0,0,0,0,0,0,0,0,0,239.9411,1688.349,0.8441746,1.101074,0.3172331,0,250,0.3172331,2557.245,0,0,0,211.0769,265.9102,559.0707,559.0013,0.06934561,0,617.128,3758.312,0,0,-3.148592e-13,4.263256e-14
tuned,2026-01-05 11:45:00,47,11.75,33.66541,3708.712,47.05679,295.8757,280.6997,0,0,2596.099,2595.781,0,0,0,0,0,0,0,0,0,242.1508,1627.546,0.8137728,1.063129,0.3172331,0,250,0.3172331,2595.781,0,0,0,205.5698,280.6997,570.9721,570.9023,0.06977055,0,632.6379,3834.116,0,0,5.107026e-15,4.263256e-14
tuned,2026-01-05 12:00:00,48,12,34.2024,3746.973,62.80594,298.6622,308.5675,0,0,2622.881,2622.564,0,0,0,0,0,0,0,0,0,244.2504,1566.227,0.7831134,1.024842,0.3172331,0,250,0.3172331,2622.564,0,0,0,204.0736,308.5675,584.4553,584.3846,0.07068889,0,653.1425,3944.311,0,0,3.270717e-13,4.263256e-14
tuned,2026-01-05 12:15:00,49,12.25,34.39962,3750.127,63.66591,299.5407,327.6555,0,0,2625.089,2624.772,0,0,0,0,0,0,0,0,0,246.6426,1504.32,0.7521598,0.9862301,0.3172331,0,250,0.3172331,2624.772,0,0,0,200.7874,327.6555,587.7887,587.7177,0.07103227,0,661.0836,3982.318,0,0,1.313394e-13,4.263256e-14
tuned,2026-01-05 12:30:00,50,12.5,34.62271,3739.101,55.7032,301.9786,346.8659,0,0,2617.371,2617.054,0,0,0,0,0,0,0,0,0,248.9739,1441.839,0.7209197,0.947248,0.3172331,0,250,0.3172331,2617.054,0,0,0,199.2095,346.8659,589.2986,589.2272,0.07142474,0,667.3237,4013.917,0,0,-1.54099e-13,4.263256e-14
tuned,2026-01-05 12:45:00,51,12.75,34.939,3763.642,45.52239,309.5564,360.1327,0,0,2634.55,2634.232,0,0,0,0,0,0,0,0,0,251.1054,1378.836,0.689418,0.9079051,0.3172331,0,250,0.3172331,2634.232,0,0,0,202.8812,360.1327,597.8495,597.7775,0.07198864,0,679.5012,4087.227,0,0,4.565237e-13,4.263256e-14
tuned,2026-01-05 13:00:00,52,13,35.06527,3746.89,49.9335,299.3294,374.401,0,0,2622.823,2622.506,0,0,0,0,0,0,0,0,0,253.1049,1315.343,0.6576714,0.8682329,0.3172331,0,250,0.3172331,2622.506,0,0,0,188.7526,374.401,597.0704,596.9982,0.07221628,0,682.2284,4077.855,0,0,1.44218e-13,4.263256e-14
tuned,2026-01-05 13:15:00,53,13.25,35.26276,3735.05,58.06756,297.9132,397.7796,0,0,2614.535,2614.218,0,0,0,0,0,0,0,0,0,254.9192,1251.406,0.625703,0.8282521,0.3172331,0,250,0.3172331,2614.218,0,0,0,183.7751,397.7796,598.1416,598.069,0.07257517,0,689.0713,4106.904,0,0,-5.939693e-14,4.263256e-14
tuned,2026-01-05 13:30:00,54,13.5,35.50293,3720.094,57.53639,295.7427,418.0868,0,0,2604.066,2603.748,0,0,0,0,0,0,0,0,0,256.7907,1187.011,0.5935056,0.787992,0.3172331,0,250,0.3172331,2603.748,0,0,0,178.2014,418.0868,599.3691,599.296,0.07301648,0,695.5257,4132.789,0,0,2.032818e-13,4.263256e-14
tuned,2026-01-05 13:45:00,55,13.75,35.8333,3742.269,62.18188,295.5146,437.2706,0,0,2619.588,2619.271,0,0,0,0,0,0,0,0,0,258.545,1122.188,0.5610941,0.7474436,0.3172331,0,250,0.3172331,2619.271,0,0,0,174.7333,437.2706,608.0278,607.9542,0.07363238,0,709.4482,4203.38,0,0,1.808553e-13,4.263256e-14
tuned,2026-01-05 14:00:00,56,14,35.88082,3783.831,57.30793,297.7682,467.1856,1,1,2648.682,2648.364,580.2292,180.0864,760.3156,2,136.414,123.9016,0,0,500,0,1247.011,0.6235057,0.7066254,0.3172331,0,250,0.3172331,2068.135,0,0,0,173.8666,467.1856,615.5273,480.6141,134.9132,769.2698,0,1838.459,0,0,-3.226308e-13,4.263256e-14
tuned,2026-01-05 14:15:00,57,14.25,36.26976,3777.829,50.19668,304.5553,507.2302,1,1,2644.48,2644.163,581.2685,180.7096,761.9781,2,135.0262,126.9519,0,0,500,0,1371.815,0.6859076,0.7852249,0.3172331,0,250,0.3172331,2062.895,0,0,0,177.6034,507.2302,620.7225,484.2105,136.512,783.9791,0,1874.324,0,-5.684342e-14,-7.238654e-14,4.263256e-14
tuned,2026-01-05 14:30:00,58,14.5,36.4205,3815.35,56.61077,302.3994,503.0651,1,1,2670.745,2670.428,193.9594,69.61822,263.5776,1,133.5636,130.014,0,0,0,0,1371.599,0.6857996,0.8638119,0.3172331,0,250,0.3172331,2476.468,0,0,0,172.3854,503.0651,629.3369,583.5573,45.77952,771.7183,0,1840.801,0,-1.421085e-14,5.628831e-14,4.263256e-14
tuned,2026-01-05 14:45:00,59,14.75,36.62758,3745.996,37.40964,292.447,498.8519,1,1,2622.197,2621.88,194.9743,70.22081,265.1951,1,132.2593,132.9358,0,0,0,0,1371.383,0.6856917,0.8636759,0.3172331,0,250,0.3172331,2426.906,0,0,0,159.5112,498.8519,621.2315,574.9645,46.26702,763.3696,0,1801.896,0,-1.421085e-14,4.537482e-13,4.263256e-14
tuned,2026-01-05 15:00:00,60,15,36.90945,3737.967,48.37529,287.6713,525.4458,1,1,2616.577,2616.259,195.5917,70.68106,266.2728,1,130.6785,135.5943,0,0,0,0,1371.167,0.6855837,0.86354,0.3172331,0,250,0.3172331,2420.668,0,0,0,152.077,525.4458,624.4872,577.7305,46.75676,773.8174,0,1809.968,0,0,-3.000933e-13,4.263256e-14
tuned,2026-01-05 15:15:00,61,15.25,37.15178,3684.91,55.36126,295.6488,535.1335,1,1,2579.437,2579.12,196.2742,71.14243,267.4166,1,129.3292,138.0874,0,0,0,0,1370.952,0.6854758,0.863404,0.3172331,0,250,0.3172331,2382.845,0,0,0,157.5614,535.1335,619.5648,572.3447,47.22005,772.0229,0,1815.839,0,1.421085e-14,-1.184608e-13,4.263256e-14
tuned,2026-01-05 15:30:00,62,15.5,37.43031,3706.604,48.33054,288.06,543.5996,1,1,2594.623,2594.305,197.1115,71.65345,268.7649,1,128.1362,140.6287,0,0,0,0,1370.736,0.6853679,0.8632681,0.3172331,0,250,0.3172331,2397.194,0,0,0,147.4314,543.5996,627.8327,580.06,47.77272,783.2507,0,1820.821,0,-2.842171e-14,3.58269e-13,4.263256e-14
tuned,2026-01-05 15:45:00,63,15.75,37.57672,3730.578,54.30597,284.1393,562.129,1,1,2611.405,2611.087,197.7519,72.08647,269.8383,1,126.8695,142.9689,0,0,0,0,1370.52,0.68526,0.8631322,0.3172331,0,250,0.3172331,2413.336,0,0,0,141.1704,562.129,634.3657,586.2505,48.11519,794.89,0,1833.299,0,0,-4.198863e-13,4.263256e-14
tuned,2026-01-05 16:00:00,64,16,37.68236,3666.442,77.96262,279.5643,549.0633,1,1,2566.509,2566.192,198.4023,72.50806,270.9103,1,125.7357,145.1747,0,0,0,0,1370.304,0.6851521,0.8629963,0.3172331,0,250,0.3172331,2367.79,0,0,0,134.3896,549.0633,625.2246,576.8147,48.40984,783.0795,0,1797.981,0,0,-3.642642e-13,4.263256e-14
tuned,2026-01-05 16:15:00,65,16.25,37.81591,3637.597,87.03931,280.0631,558.4068,1,1,2546.318,2546.001,199.2664,72.97646,272.2429,1,125.0007,147.2422,0,0,0,0,1370.089,0.6850443,0.8628605,0.3172331,0,250,0.3172331,2346.734,0,0,0,132.8209,558.4068,622.5335,573.7385,48.79497,783.2364,0,1795.589,0,-2.842171e-14,-1.140199e-13,4.263256e-14
tuned,2026-01-05 16:30:00,66,16.5,37.76202,3631.776,99.51818,281.1138,550.4025,1,1,2542.243,2541.926,200.2164,73.4637,273.6801,1,124.4255,149.2546,0,0,0,0,1369.873,0.6849364,0.8627247,0.3172331,0,250,0.3172331,2341.71,0,0,0,131.8591,550.4025,620.638,571.6817,48.95629,779.5151,0,1786.487,0,-4.263256e-14,-3.079759e-13,4.263256e-14
tuned,2026-01-05 16:45:00,67,16.75,37.98083,3582.84,124.367,275.3086,532.1098,1,1,2507.988,2507.671,201.2936,73.98281,275.2764,1,124.0538,151.2227,0,0,0,0,1369.657,0.6848286,0.8625888,0.3172331,0,250,0.3172331,2306.377,0,0,0.3131974,124.0859,532.1098,615.8941,566.3839,49.51019,771.0385,0,1756.666,0,0,2.348122e-13,4.263256e-14
tuned,2026-01-05 17:00:00,68,17,37.9218,3555.281,147.768,278.7412,524.6101,1,1,2488.697,2488.379,202.5637,74.54216,277.1058,1,124.0584,153.0475,0,0,0,0,1369.442,0.6847208,0.8624531,0.3172331,0,250,0.3172331,2285.816,0,0,23.70961,125.6937,524.6101,610.1838,560.441,49.74276,763.6082,0,1784.937,0,-2.842171e-14,-3.275158e-14,4.263256e-14
tuned,2026-01-05 17:15:00,69,17.25,37.78429,3525.545,173.546,272.3508,474.8275,1,1,2467.881,2467.564,204.0948,75.17628,279.2711,1,124.402,154.8691,0,0,0,0,1369.226,0.684613,0.8623173,0.3172331,0,250,0.3172331,2263.469,0,0,49.144,117.4817,474.8275,602.8444,552.9115,49.93298,744.0768,0,1775.583,0,-2.842171e-14,7.105427e-14,4.263256e-14
tuned,2026-01-05 17:30:00,70,17.5,38.06329,3525.285,213.5703,268.9449,453.444,1,1,2467.699,2467.382,205.8048,75.84663,281.6515,1,125.104,156.5474,0,0,0,0,1369.01,0.6845052,0.8621815,0.3172331,0,250,0.3172331,2261.577,0,0,88.4663,112.3975,453.444,607.3533,556.6222,50.73102,744.0711,0,1834.632,0,-1.421085e-14,-9.026113e-14,4.263256e-14
tuned,2026-01-05 17:45:00,71,17.75,38.03604,3499.379,258.9418,270.6058,444.2879,1,1,2449.565,2449.248,207.8712,76.60935,284.4805,1,126.35,158.1305,0,0,0,0,1368.795,0.6843975,0.8620458,0.3172331,0,250,0.3172331,2241.377,0,0,132.5918,112.4753,444.2879,602.4456,551.2438,51.20182,737.1212,0,1896.983,0,1.421085e-14,-2.433609e-13,4.263256e-14
tuned,2026-01-05 18:00:00,72,18,37.85643,3464.291,278.7903,10.15049,415.0374,1,1,2425.004,2424.687,210.3855,77.49872,287.8842,1,128.1916,159.6927,0,0,0,0,1368.579,0.6842897,0.8619101,0.3172331,0,250,0.3172331,2214.301,0,0,150.5987,0,415.0374,593.521,541.9514,51.56961,721.0307,0,1701.844,0,0,-1.142419e-13,4.263256e-14
tuned,2026-01-05 18:15:00,73,18.25,38.05623,3441.089,312.3153,7.754892,384.6577,1,1,2408.762,2408.445,210.5659,77.33283,287.8987,1,130.2546,157.6441,0,0,0,0,1368.364,0.684182,0.8617744,0.3172331,0,250,0.3172331,2197.879,0,0,182.0607,0,384.6577,592.7341,540.8412,51.89289,712.8284,0,1739.711,0,1.421085e-14,-3.379519e-13,4.263256e-14
tuned,2026-01-05 18:30:00,74,18.5,37.95193,3436.301,336.5886,3.556372,356.2467,0,0,2405.411,2405.094,0,0,0,0,0,0,0,0,0,288.3335,1296.065,0.6480326,0.8616388,0.3172331,0,250,0.3172331,2405.094,0,0,203.8737,0,356.2467,590.2432,590.1653,0.07784311,0,677.5817,4078.381,0,0,-7.094325e-14,4.263256e-14
tuned,2026-01-05 18:45:00,75,18.75,38.01269,3433.499,366.8334,3.136664,330.1983,0,0,2403.449,2403.132,0,0,0,0,0,0,0,0,0,289.0243,1223.605,0.6118026,0.8161133,0.3172331,0,250,0.3172331,2403.132,0,0,231.4002,0,330.1983,590.7307,590.6527,0.07797099,0,671.8104,4094.123,0,0,1.063594e-13,4.263256e-14
tuned,2026-01-05 19:00:00,76,19,37.80928,3420.688,387.212,7.994744,304.001,0,0,2394.482,2394.164,0,0,0,0,0,0,0,0,0,290.0894,1150.89,0.5754451,0.7704862,0.3172331,0,250,0.3172331,2394.164,0,0,248.734,0,304.001,585.3077,585.2302,0.07754454,0,659.5403,4056.538,0,0,2.442491e-13,4.263256e-14
tuned,2026-01-05 19:15:00,77,19.25,37.66721,3443.256,409.2437,8.019681,286.7577,0,0,2410.28,2409.962,0,0,0,0,0,0,0,0,0,291.4545,1077.845,0.5389227,0.7246987,0.3172331,0,250,0.3172331,2409.962,0,0,267.5355,0,286.7577,586.9272,586.85,0.07724943,0,656.6783,4073.23,0,0,2.434719e-13,4.263256e-14
tuned,2026-01-05 19:30:00,78,19.5,37.32311,3417.403,404.2843,11.90063,259.0033,0,0,2392.182,2391.865,0,0,0,0,0,0,0,0,0,293.0675,1004.409,0.5022044,0.6787034,0.3172331,0,250,0.3172331,2391.865,0,0,259.1461,0,259.0033,577.2003,577.1238,0.07654393,0,639.6177,3964.924,0,0,9.237056e-14,4.263256e-14
tuned,2026-01-05 19:45:00,79,19.75,36.93884,3405.796,391.069,4.653512,236.6126,0,0,2384.057,2383.74,0,0,0,0,0,0,0,0,0,294.6259,930.5942,0.4652971,0.6324615,0.3172331,0,250,0.3172331,2383.74,0,0,242.6505,0,236.6126,569.4321,569.3563,0.07577114,0,625.8713,3860.864,0,0,-1.84186e-13,4.263256e-14
tuned,2026-01-05 20:00:00,80,20,36.66525,3406.68,380.6877,0,216.8388,0,0,2384.676,2384.359,0,0,0,0,0,0,0,0,0,295.8896,856.4753,0.4282377,0.5859816,0.3172331,0,250,0.3172331,2384.359,0,0,229.236,0,216.8388,565.5149,565.4397,0.07523035,0,616.862,3788.173,0,0,1.256772e-13,4.263256e-14
tuned,2026-01-05 20:15:00,81,20.25,36.49667,3380.386,355.3114,0,202.0342,0,0,2366.27,2365.953,0,0,0,0,0,0,0,0,0,296.9365,782.1064,0.3910532,0.53931,0.3172331,0,250,0.3172331,2365.953,0,0,201.0297,0,202.0342,558.6932,558.6183,0.07490098,0,606.32,3681.536,0,0,5.87308e-14,4.263256e-14
tuned,2026-01-05 20:30:00,82,20.5,36.42914,3400.469,336.1061,2.03693,190.5017,0,0,2380.328,2380.011,0,0,0,0,0,0,0,0,0,297.6484,707.5712,0.3537856,0.4924809,0.3172331,0,250,0.3172331,2380.011,0,0,179.3728,0,190.5017,561.0283,560.9536,0.07476983,0,605.8536,3641.613,0,0,1.792455e-13,4.263256e-14
tuned,2026-01-05 20:45:00,83,20.75,36.55949,3399.689,314.7992,3.392531,169.5894,0,0,2379.782,2379.465,0,0,0,0,0,0,0,0,0,298.1363,632.9257,0.3164629,0.4455472,0.3172331,0,250,0.3172331,2379.465,0,0,155.9048,0,169.5894,562.8017,562.7266,0.07502338,0,602.8334,3584.519,0,0,1.866285e-13,4.263256e-14
tuned,2026-01-05 21:00:00,84,21,36.22418,3397.724,271.8961,0,132.2246,0,0,2378.406,2378.089,0,0,0,0,0,0,0,0,0,298.375,558.2323,0.2791162,0.398544,0.3172331,0,250,0.3172331,2378.089,0,0,111.1457,0,132.2246,557.6124,557.538,0.07437462,0,588.5378,3428.684,0,0,-5.001555e-14,4.263256e-14
tuned,2026-01-05 21:15:00,85,21.25,36.14575,3351.335,251.6277,0,111.189,0,0,2345.935,2345.617,0,0,0,0,0,0,0,0,0,298.0635,483.6286,0.2418143,0.3515107,0.3172331,0,250,0.3172331,2345.617,0,0,89.5697,0,111.189,548.8892,548.815,0.0742245,0,574.8304,3316.075,0,0,-1.054157e-13,4.263256e-14
tuned,2026-01-05 21:30:00,86,21.5,35.84606,3331.783,220.1521,0,108.9664,0,0,2332.248,2331.931,0,0,0,0,0,0,0,0,0,297.5236,409.1715,0.2045858,0.3045338,0.3172331,0,250,0.3172331,2331.931,0,0,57.05256,0,108.9664,541.51,541.4363,0.07365636,0,566.7366,3215.467,0,0,-6.789014e-14,4.263256e-14
tuned,2026-01-05 21:45:00,87,21.75,35.59769,3332.801,190.3582,0,85.5217,0,0,2332.96,2332.643,0,0,0,0,0,0,0,0,0,296.6342,334.9486,0.1674743,0.2576493,0.3172331,0,250,0.3172331,2332.643,0,0,26.60289,0,85.5217,538.2611,538.1879,0.07319208,0,557.9195,3114.447,0,0,6.161738e-15,4.263256e-14
tuned,2026-01-05 22:00:00,88,22,35.16929,3344.894,161.4175,0,105.5262,0,0,2341.426,2341.109,0,0,0,0,0,0,0,0,0,295.4266,261.0392,0.1305196,0.2109122,0.3172331,0,250,0.3172331,2341.109,0,0,0,0,105.5262,534.4039,534.3315,0.07240486,0,558.4167,3071.292,0,0,7.022161e-15,4.263256e-14
tuned,2026-01-05 22:15:00,89,22.25,34.73746,3310.228,149.171,3.634985,90.73876,0,0,2317.16,2316.842,0,0,0,0,0,0,0,0,0,243.9924,200,0.1,0.1643726,0.3172331,0,250,0.3172331,2316.842,0,0,0,0,90.73876,523.1933,523.1216,0.0716283,0,543.6096,2989.853,0,0,-2.831069e-15,4.263256e-14
tuned,2026-01-05 22:30:00,90,22.5,34.39401,3284.333,111.37,4.119467,86.4459,0,0,2299.033,2298.716,216.5298,75.94903,292.4788,1,163.8629,128.49,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2082.186,0,0,0,0,86.4459,514.7097,466.1618,48.54793,0,561.4644,3088.054,0,0,0,4.263256e-14
tuned,2026-01-05 22:45:00,91,22.75,33.99361,3242.015,90.91622,5.638828,86.97925,0,0,2269.41,2269.093,215.1333,75.40199,290.5353,1,163.286,127.1233,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2053.96,0,0,0,0,86.97925,503.1167,455.3524,47.76429,0,550.0373,3025.205,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-05 23:00:00,92,23,33.74669,3202.734,82.16583,1.387428,80.85056,0,0,2241.914,2241.597,213.6059,74.82224,288.4282,1,162.4994,125.8028,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2027.991,0,0,0,0,80.85056,494.0461,446.9042,47.14182,0,539.5433,2967.488,0,0,0,4.263256e-14
tuned,2026-01-05 23:15:00,93,23.25,33.4065,3237.302,82.92995,0,72.50258,0,0,2266.112,2265.794,212.0066,74.21994,286.2266,1,161.6356,124.465,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2053.788,0,0,0,0,72.50258,495.2941,448.8874,46.4067,0,538.9539,2964.247,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-05 23:30:00,94,23.5,33.32031,3236.159,73.89765,0,74.60563,1,1,2265.311,2264.994,598.6381,185.3012,783.9392,2,160.7983,123.1409,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1666.356,0,0,0,0,74.60563,494.0952,363.4549,130.6403,565.0286,0,1130.057,0,5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-05 23:45:00,95,23.75,33.08878,3249.167,78.01112,0,68.02328,1,1,2274.417,2274.099,597.0281,184.7002,781.7283,2,159.8836,121.8447,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1677.071,0,0,0,0,68.02328,493.3408,363.7714,129.5694,563.2264,0,1126.453,0,5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-06 00:00:00,96,0,32.85951,3272.956,67.03518,0,49.82156,1,1,2291.069,2290.752,432.3672,124.3788,556.746,2,56.74595,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1858.385,0,0,10.28923,0,49.82156,494.2492,400.9068,93.34242,536.0335,0,1089.816,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-06 00:15:00,97,0.25,32.7584,3263.226,79.98697,0.6246074,48.54268,1,1,2284.258,2283.941,433.5989,125.2006,558.7995,2,54.4018,4.397675,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1850.342,0,0,25.58516,0,48.54268,491.6003,398.2162,93.38406,533.8638,0,1111.862,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-06 00:30:00,98,0.5,32.57776,3258.775,70.18168,3.028168,52.56762,1,1,2281.142,2280.825,425.6644,122.5432,548.2076,2,47.33645,0.8711253,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1855.161,0,0,22.84523,2.157043,52.56762,488.8392,397.5531,91.28608,531.3613,0,1105.852,0,2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-06 00:45:00,99,0.75,32.32823,3225.513,53.27576,0.3299304,53.81552,1,1,2257.859,2257.542,430.0208,124.0868,554.1076,2,50.50484,3.602764,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1827.521,0,0,2.77092,0,53.81552,481.0204,389.34,91.68038,524.8918,0,1054.563,0,7.105427e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-06 01:00:00,100,1,32.07725,3209.861,29.58412,3.388234,55.86655,1,1,2246.903,2246.585,437.6639,126.0555,563.7195,2,62.27952,1.439965,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1808.921,0,0,0,1.948269,55.86655,475.8872,383.1241,92.76309,521.012,0,1045.385,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-06 01:15:00,101,1.25,31.82898,3223.641,27.577,9.244994,48.02605,1,1,2256.549,2256.232,444.8261,128.2058,573.0319,2,70.74606,2.285821,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1811.406,0,0,0,6.959173,48.02605,475.1818,381.444,93.73783,519.7631,0,1051.531,0,-8.526513e-14,4.474199e-13,4.263256e-14
tuned,2026-01-06 01:30:00,102,1.5,31.74414,3259.322,35.49691,2.731786,49.10809,1,1,2281.526,2281.208,441.0731,127.5714,568.6445,2,62.17127,6.47323,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1840.135,0,0,0,0,49.10809,479.499,386.7338,92.76523,524.626,0,1049.252,0,4.263256e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-06 01:45:00,103,1.75,31.6275,3278.279,42.92353,2.087798,32.86348,1,1,2294.796,2294.478,116.3894,33.61061,150,1,54.55879,1.213074,0,0,94.22814,0,1347.357,0.6736786,0.8337089,0.3172331,0,250,0.3172331,2178.089,0,0,0,0.8747242,32.86348,480.9909,456.5291,24.4618,497.0279,0,995.5647,0,-7.105427e-15,2.420286e-13,4.263256e-14
tuned,2026-01-06 02:00:00,104,2,31.46456,3249.516,43.95822,0.6561526,39.32527,1,1,2274.661,2274.344,116.4895,33.51046,150,1,58.47008,0,0,0,91.52992,0,1370.028,0.6850138,0.8484111,0.3172331,0,250,0.3172331,2157.854,0,0,0,0.6561526,39.32527,474.9863,450.5951,24.39116,492.3173,0,985.7665,0,-1.421085e-14,6.017409e-14,4.263256e-14
tuned,2026-01-06 02:15:00,105,2.25,31.36757,3227.543,43.37463,0.300529,26.6521,1,1,2259.28,2258.963,116.4895,33.51046,150,1,51.22056,0,0,0,98.77944,0,1394.507,0.6972534,0.8626863,0.3172331,0,250,0.3172331,2142.473,0,0,0,0.300529,26.6521,470.7258,446.3889,24.33694,485.4524,0,971.4232,0,7.105427e-15,-2.621237e-13,4.263256e-14
tuned,2026-01-06 02:30:00,106,2.5,31.10567,3248.203,33.42561,0,22.47962,1,1,2273.742,2273.425,116.4895,33.51046,150,1,52.61862,0,0,0,97.38138,0,1418.633,0.7093163,0.8781005,0.3172331,0,250,0.3172331,2156.935,0,0,0,0,22.47962,470.9123,446.7205,24.19173,484.8867,0,969.7735,0,-1.421085e-14,2.028377e-13,4.263256e-14
tuned,2026-01-06 02:45:00,107,2.75,30.99415,3259.888,55.07811,0,23.93594,1,1,2281.922,2281.604,115.9136,34.08639,150,1,62.07982,6.975727,0,0,80.94445,0,1438.645,0.7193227,0.8932922,0.3172331,0,250,0.3172331,2165.691,0,0,0,0,23.93594,471.4088,447.3973,24.01145,486.4285,0,972.857,0,0,-6.350476e-14,4.263256e-14
tuned,2026-01-06 03:00:00,108,3,30.64447,3271.613,58.95506,0,39.87128,1,1,2290.129,2289.812,115.5256,34.47439,150,1,56.83389,11.67531,0,0,81.49079,0,1458.792,0.7293958,0.905894,0.3172331,0,250,0.3172331,2174.287,0,0,2.121167,0,39.87128,469.3746,445.632,23.74263,488.2782,0,980.2155,0,-1.421085e-14,4.085621e-13,4.263256e-14
tuned,2026-01-06 03:15:00,109,3.25,30.66989,3274.718,65.05183,2.173278,38.93706,1,1,2292.302,2291.985,115.9508,34.04916,150,1,61.11771,6.524762,0,0,82.35753,0,1479.151,0.7395757,0.9185797,0.3172331,0,250,0.3172331,2176.034,0,0,3.934117,0,38.93706,470.0893,446.2459,23.84344,488.28,0,983.3463,0,-7.105427e-15,-2.502443e-13,4.263256e-14
tuned,2026-01-06 03:30:00,110,3.5,30.54343,3304.242,66.89317,2.347535,46.23475,1,1,2312.969,2312.652,116.3286,33.67145,150,1,58.65242,1.949913,0,0,89.39767,0,1501.268,0.750634,0.9314,0.3172331,0,250,0.3172331,2196.324,0,0,8.240751,0.3976221,46.23475,472.9783,449.1255,23.85286,492.2515,0,999.4041,0,0,-2.361444e-13,4.263256e-14
tuned,2026-01-06 03:45:00,111,3.75,30.44377,3303.492,63.82236,0.9895873,45.41817,1,1,2312.445,2312.127,116.1656,33.83439,150,1,77.48189,3.923454,0,0,68.59465,0,1518.18,0.7590902,0.9453265,0.3172331,0,250,0.3172331,2195.962,0,0,0,0,45.41817,471.8134,448.0471,23.76626,491.1483,0,982.2966,0,0,4.13114e-13,4.263256e-14
tuned,2026-01-06 04:00:00,112,4,30.4132,3334.138,87.62528,0,29.31371,1,1,2333.897,2333.579,116.149,33.85098,150,1,79.19168,4.124426,0,0,66.6839,0,1534.612,0.7673062,0.9559759,0.3172331,0,250,0.3172331,2217.43,0,0,8.433601,0,29.31371,475.8637,452.1171,23.74658,491.9449,0,998.4378,0,-7.105427e-15,4.38094e-13,4.263256e-14
tuned,2026-01-06 04:15:00,113,4.25,30.3181,3336.961,101.6467,0,33.84745,1,1,2335.873,2335.556,116.4672,33.53278,150,1,76.36532,0.2702889,0,0,73.36439,0,1552.712,0.7763559,0.9663229,0.3172331,0,250,0.3172331,2219.089,0,0,25.28135,0,33.84745,475.253,451.4923,23.76078,491.9116,0,1027.434,0,0,1.727507e-13,4.263256e-14
tuned,2026-01-06 04:30:00,114,4.5,30.2075,3327.465,112.5731,0,35.81366,1,1,2329.226,2328.908,116.4559,33.54415,150,1,105.9816,0.4080103,0,0,43.61043,0,1563.37,0.781685,0.9777199,0.3172331,0,250,0.3172331,2212.452,0,0,6.591557,0,35.81366,472.7304,449.0306,23.6998,489.8433,0,991.0571,0,-7.105427e-15,2.213785e-13,4.263256e-14
tuned,2026-01-06 04:45:00,115,4.75,30.30166,3292.516,133.7447,0,43.64453,1,1,2304.761,2304.444,116.4895,33.51046,150,1,127.8139,0,0,0,22.18612,0,1568.67,0.7843352,0.9844312,0.3172331,0,250,0.3172331,2187.955,0,0,5.930791,0,43.64453,468.7507,444.9941,23.75658,487.3811,0,984.9929,0,-1.421085e-14,3.93019e-13,4.263256e-14
tuned,2026-01-06 05:00:00,116,5,30.2707,3303.167,152.819,0,60.21561,1,1,2312.217,2311.9,118.6488,34.13163,152.7805,1,152.7805,0,0,0,0,0,1568.423,0.7842117,0.9877688,0.3172331,0,250,0.3172331,2193.251,0,0,0.03848733,0,60.21561,469.9415,445.7625,24.179,492.1325,0,984.3315,0,-1.421085e-14,4.277689e-13,4.263256e-14
tuned,2026-01-06 05:15:00,117,5.25,30.12243,3328.381,192.0785,0.4097104,60.82017,1,1,2329.867,2329.549,156.5324,45.95549,202.4879,1,193.7783,8.709584,0,0,0,0,1568.177,0.7840883,0.9876133,0.3172331,0,250,0.3172331,2173.017,0,0,0,0,60.82017,471.9642,440.1909,31.77324,498.4669,0,996.9337,0,0,3.299583e-13,4.263256e-14
tuned,2026-01-06 05:30:00,118,5.5,30.1693,3332.419,239.0623,1.76923,55.9019,1,1,2332.693,2332.376,180.5486,51.96047,232.509,1,232.3003,0.2087991,0,0,0,0,1567.93,0.7839649,0.9874578,0.3172331,0,250,0.3172331,2151.827,0,0,6.762038,1.560431,55.9019,473.0308,436.3543,36.67654,499.6507,0,1013.658,0,7.105427e-15,-4.489742e-13,4.263256e-14
tuned,2026-01-06 05:45:00,119,5.75,29.95366,3308.628,270.1617,11.32621,49.4912,1,1,2316.04,2315.723,211.3559,60.80061,272.1565,1,272.1565,0,0,0,0,0,1567.683,0.7838414,0.9873024,0.3172331,0,250,0.3172331,2104.367,0,0,0,11.32621,49.4912,467.4055,424.6873,42.71827,495.4758,0,1010.489,0,-1.421085e-14,-3.054224e-13,4.263256e-14
tuned,2026-01-06 06:00:00,120,6,30.19536,3269.504,317.2205,9.98276,67.50738,1,1,2288.653,2288.335,248.5761,71.50769,320.0838,1,320.0838,0,0,0,0,0,1567.436,0.7837181,0.9871469,0.3172331,0,250,0.3172331,2039.759,0,0,0,9.98276,67.50738,464.3701,413.8694,50.50072,499.0744,0,1015.369,0,-1.421085e-14,-3.637091e-13,4.263256e-14
tuned,2026-01-06 06:15:00,121,6.25,30.21334,3281.046,358.4768,6.915134,63.40076,1,1,2296.732,2296.415,278.1043,80.00206,358.1064,1,358.1064,0,0,0,0,0,1567.189,0.7835947,0.9869915,0.3172331,0,250,0.3172331,2018.311,0,0,0.3704929,6.915134,63.40076,466.1964,409.6817,56.5147,502.5531,0,1017.674,0,-1.421085e-14,7.149836e-14,4.263256e-14
tuned,2026-01-06 06:30:00,122,6.5,30.27669,3345.309,397.662,0,83.37035,1,1,2341.716,2341.399,308.891,88.85844,397.7494,1,397.7494,0,0,0,0,0,1566.943,0.7834713,0.9868362,0.3172331,0,250,0.3172331,2032.508,0,0,0,0,83.37035,476.0008,413.1481,62.85277,518.9532,0,1037.906,0,-2.842171e-14,-1.227907e-13,4.263256e-14
tuned,2026-01-06 06:45:00,123,6.75,30.64408,3326.171,414.0883,2.673211,75.09663,1,1,2328.32,2328.002,334.2258,96.1465,430.3723,1,430.3723,0,0,0,0,0,1566.696,0.783348,0.9866808,0.3172331,0,250,0.3172331,1993.777,0,0,0,2.673211,75.09663,477.1977,408.6319,68.56583,520.1697,0,1044.951,0,-2.842171e-14,-2.502443e-13,4.263256e-14
tuned,2026-01-06 07:00:00,124,7,31.00953,3330.678,425.4008,5.557054,61.71198,1,1,2331.474,2331.157,343.3648,98.7755,442.1403,1,442.1403,0,0,0,0,0,1566.449,0.7832247,0.9865255,0.3172331,0,250,0.3172331,1987.792,0,0,0,5.557054,61.71198,481.814,410.7899,71.02407,522.3186,0,1054.223,0,-2.842171e-14,3.861356e-13,4.263256e-14
tuned,2026-01-06 07:15:00,125,7.25,31.12204,3353.845,425.9694,1.79391,55.95432,1,1,2347.692,2347.375,318.4728,91.61484,410.0876,1,410.0876,0,0,0,0,0,1566.203,0.7831014,0.9863702,0.3172331,0,250,0.3172331,2028.902,0,0,15.88172,1.79391,55.95432,486.4094,420.3605,66.0489,523.5683,0,1077.627,0,-2.842171e-14,-2.44138e-13,4.263256e-14
tuned,2026-01-06 07:30:00,126,7.5,31.31602,3396.212,406.7112,0.3520744,32.27652,1,1,2377.349,2377.031,308.7898,89.23101,398.0208,1,394.2424,3.778364,0,0,0,0,1565.956,0.7829781,0.9862149,0.3172331,0,250,0.3172331,2068.242,0,0,12.4688,0,32.27652,494.741,430.414,64.32709,526.3619,0,1074.232,0,0,3.759215e-13,4.263256e-14
tuned,2026-01-06 07:45:00,127,7.75,31.58426,3384.161,377.8441,0,43.89918,1,1,2368.913,2368.596,278.2944,80.18554,358.4799,1,357.2683,1.211574,0,0,0,0,1565.71,0.7828548,0.9860597,0.3172331,0,250,0.3172331,2090.301,0,0,20.57582,0,43.89918,496.0315,437.6924,58.33904,527.0701,0,1089.633,0,-2.842171e-14,2.168266e-13,4.263256e-14
tuned,2026-01-06 08:00:00,128,8,31.94174,3404.296,330.718,262.9838,55.03665,1,1,2383.007,2382.69,439.9179,155.4206,595.3385,2,323.7826,271.5558,0,0,0,0,1565.463,0.7827316,0.9859044,0.3172331,0,250,0.3172331,1942.772,0,0,6.935416,0,55.03665,503.1254,410.1783,92.94703,577.2188,0,1166.401,0,0,-2.176037e-14,4.263256e-14
tuned,2026-01-06 08:15:00,129,8.25,32.07402,3430.668,289.4532,266.8706,75.36118,1,1,2401.467,2401.15,404.8919,145.1137,550.0056,2,280.6224,269.3832,0,0,0,0,1565.217,0.7826084,0.9857492,0.3172331,0,250,0.3172331,1996.258,0,0,8.830805,0,75.36118,508.5853,422.7697,85.81562,583.8434,0,1182.92,0,-1.136868e-13,3.600453e-13,4.263256e-14
tuned,2026-01-06 08:30:00,130,8.5,32.25432,3418.315,257.3184,265.7671,78.93856,1,1,2392.821,2392.504,367.8276,134.3036,502.1312,2,234.1388,267.9924,0,0,0,0,1564.97,0.7824852,0.9855941,0.3172331,0,250,0.3172331,2024.676,0,0,23.17957,0,78.93856,508.8915,430.5966,78.29496,581.6883,0,1203.361,0,-2.842171e-14,2.44138e-13,4.263256e-14
tuned,2026-01-06 08:45:00,131,8.75,32.58832,3452.617,209.3453,268.2986,90.67041,1,1,2416.832,2416.515,331.1037,124.1472,455.2508,1,183.421,271.8298,0,0,0,0,1564.724,0.782362,0.9854389,0.3172331,0,250,0.3172331,2085.411,0,0,25.92424,0,90.67041,518.046,447.0062,71.0398,590.5885,0,1225.896,0,-2.842171e-14,3.317346e-13,4.263256e-14
tuned,2026-01-06 09:00:00,132,9,32.80732,3447.538,176.2961,271.2512,96.06473,1,1,2413.277,2412.959,304.3153,116.0963,420.4115,1,151.8239,268.5877,0,0,0,0,1564.478,0.7822388,0.9852838,0.3172331,0,250,0.3172331,2108.644,0,0,24.47226,2.663511,96.06473,519.9688,454.3321,65.63665,591.1267,0,1229.063,0,-2.842171e-14,4.154455e-13,4.263256e-14
tuned,2026-01-06 09:15:00,133,9.25,33.09953,3477.933,141.3576,274.9325,120.3533,1,1,2434.553,2434.236,283.0921,110.4866,393.5787,1,120.3297,273.2491,0,0,0,0,1564.231,0.7821157,0.9851287,0.3172331,0,250,0.3172331,2151.144,0,0,21.02792,1.683392,120.3533,528.2113,466.7216,61.48973,603.3206,0,1245.818,0,-2.842171e-14,2.881029e-13,4.263256e-14
tuned,2026-01-06 09:30:00,134,9.5,33.38127,3517.859,123.1934,280.001,152.8599,1,1,2462.501,2462.184,261.3996,104.4793,365.879,1,90.43821,275.4408,0,0,0,0,1563.985,0.7819926,0.9849736,0.3172331,0,250,0.3172331,2200.784,0,0,32.75521,4.560225,152.8599,537.8917,480.7241,57.16762,618.5931,0,1301.555,0,-4.263256e-14,-2.564615e-13,4.263256e-14
tuned,2026-01-06 09:45:00,135,9.75,33.44385,3540.001,105.0195,280.543,155.3344,1,1,2478.001,2477.683,258.6589,103.8194,362.4783,1,85.82876,276.6495,0,0,0,0,1563.739,0.7818695,0.9848185,0.3172331,0,250,0.3172331,2219.025,0,0,19.19074,3.893504,155.3344,542.0926,485.4384,56.65415,623.2391,0,1286.299,0,-1.421085e-14,3.946843e-13,4.263256e-14
tuned,2026-01-06 10:00:00,136,10,33.55242,3527.667,73.6593,281.8016,180.1262,1,1,2469.367,2469.05,255.59,103.3363,358.9263,1,78.51711,280.4092,0,0,0,0,1563.493,0.7817464,0.9846635,0.3172331,0,250,0.3172331,2213.46,0,0,0,1.39242,180.1262,541.6188,485.4893,56.12943,628.3336,0,1259.069,0,-4.263256e-14,2.179368e-13,4.263256e-14
tuned,2026-01-06 10:15:00,137,10.25,33.43777,3570.753,61.03103,288.1214,197.2501,1,1,2499.527,2499.21,239.0318,98.7265,337.7583,1,55.90546,281.8529,0,0,0,0,1563.247,0.7816233,0.9845085,0.3172331,0,250,0.3172331,2260.178,0,0,5.125573,6.268561,197.2501,546.7217,494.3689,52.35284,636.2399,0,1292.135,0,2.842171e-14,-8.226753e-14,4.263256e-14
tuned,2026-01-06 10:30:00,138,10.5,33.64358,3609.453,57.37394,289.7669,203.4408,1,1,2526.617,2526.3,234.992,97.27603,332.268,1,53.12743,279.1406,0,0,0,0,1563.001,0.7815003,0.9843535,0.3172331,0,250,0.3172331,2291.308,0,0,4.246518,10.62624,203.4408,555.3975,503.6721,51.72535,645.6682,0,1316.992,0,-4.263256e-14,1.999512e-13,4.263256e-14
tuned,2026-01-06 10:45:00,139,10.75,34.06237,3629.263,69.98621,288.6852,209.5458,1,1,2540.484,2540.167,239.862,99.13886,339.0009,1,55.51568,283.4852,0,0,0,0,1562.755,0.7813773,0.9841986,0.3172331,0,250,0.3172331,2300.305,0,0,14.47053,5.19996,209.5458,564.1585,510.8225,53.33595,656.4946,0,1346.921,0,-2.842171e-14,-4.82947e-14,4.263256e-14
tuned,2026-01-06 11:00:00,140,11,34.16378,3665.172,56.61208,286.1106,232.9193,0,0,2565.62,2565.303,0,0,0,0,0,0,0,0,0,330.1981,1479.959,0.7399795,0.9840436,0.3172331,0,250,0.3172331,2565.303,0,0,11.64653,0.8781,232.9193,571.1553,571.0847,0.07062205,0,622.9369,3447.758,0,0,-3.477219e-13,4.263256e-14
tuned,2026-01-06 11:15:00,141,11.25,34.57438,3664.218,49.45466,292.7302,246.9659,0,0,2564.952,2564.635,0,0,0,0,0,0,0,0,0,336.3854,1395.63,0.6978148,0.9319085,0.3172331,0,250,0.3172331,2564.635,0,0,5.700728,0.09874242,246.9659,576.8062,576.7349,0.07133935,0,632.2726,3487.503,0,0,-4.307665e-13,4.263256e-14
tuned,2026-01-06 11:30:00,142,11.5,34.9534,3656.549,51.04268,299.729,286.236,0,0,2559.584,2559.267,0,0,0,0,0,0,0,0,0,343.7931,1309.462,0.6547309,0.8788075,0.3172331,0,250,0.3172331,2559.267,0,0,4.141372,2.837201,286.236,581.0467,580.9747,0.07201452,0,645.9527,3564.778,0,0,-1.471046e-13,4.263256e-14
tuned,2026-01-06 11:45:00,143,11.75,35.19358,3669.103,47.68375,294.8959,327.4563,0,0,2568.372,2568.055,0,0,0,0,0,0,0,0,0,342.9325,1223.522,0.6117612,0.8245488,0.3172331,0,250,0.3172331,2568.055,0,0,0.6269598,0,327.4563,586.5596,586.4872,0.07244904,0,661.2709,3638.072,0,0,-3.252953e-14,4.263256e-14
tuned,2026-01-06 12:00:00,144,12,35.4391,3697.86,33.33197,295.8866,360.6739,0,0,2588.502,2588.185,312.0086,137.5487,449.5574,1,0,0,449.5574,0,0,361.4681,1132.963,0.5664814,0.7704342,0.3172331,0,250,0.3172331,2276.176,304.1198,0,0,0,56.55406,594.8256,523.0545,71.77102,0,673.5991,3704.795,0,0,1.030287e-13,4.263256e-14
tuned,2026-01-06 12:15:00,145,12.25,35.69437,3732.807,53.31374,292.8532,373.1909,0,0,2612.965,2612.648,332.0728,146.394,478.4668,1,0,0,478.4668,0,0,363.2066,1041.983,0.5209914,0.7134101,0.3172331,0,250,0.3172331,2280.575,322.6995,0,0,0,50.49139,604.3467,527.4689,76.87773,0,685.541,3770.475,0,-2.842171e-14,-3.38729e-13,4.263256e-14
tuned,2026-01-06 12:30:00,146,12.5,35.82363,3721.521,40.28512,289.4463,399.3659,0,0,2605.065,2604.747,352.4608,155.382,507.8428,2,0,0,507.8428,0,0,357.6818,952.3983,0.4761992,0.6561213,0.3172331,0,250,0.3172331,2252.287,341.9869,0,0,0,57.37897,604.5075,522.645,81.86244,0,691.3419,3802.38,0,0,-1.552092e-13,4.263256e-14
tuned,2026-01-06 12:45:00,147,12.75,36.02559,3736.272,42.34097,298.2531,439.4925,0,0,2615.391,2615.074,367.3023,161.9249,529.2271,2,0,0,529.2271,0,0,355.0788,863.4787,0.4317394,0.5997113,0.3172331,0,250,0.3172331,2247.771,355.5323,0,0,0,83.9602,610.0484,524.3,85.74845,0,705.8088,3881.949,0,0,-1.224576e-13,4.263256e-14
tuned,2026-01-06 13:00:00,148,13,36.25341,3747.131,53.31959,305.2893,467.2354,0,0,2622.992,2622.675,382.4223,168.5905,551.0129,2,0,0,551.0129,0,0,349.2629,776.0271,0.3880135,0.5437199,0.3172331,0,250,0.3172331,2240.252,369.1636,0,3.386086,5.959991,98.07179,615.4188,525.6186,89.80019,0,717.2193,3960.828,0,0,1.704192e-13,4.263256e-14
tuned,2026-01-06 13:15:00,149,13.25,36.56055,3739.059,50.12137,305.5865,478.9335,0,0,2617.341,2617.024,407.2487,179.5352,586.784,2,0,0,586.784,0,0,355.9808,686.9097,0.3434549,0.4886529,0.3172331,0,250,0.3172331,2209.775,391.6875,0,0,7.673299,87.24608,618.9997,522.6106,96.38912,0,722.7795,3988.524,0,0,7.999157e-14,4.263256e-14
