controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-06 13:30:00,150,13.5,36.88246,3693.205,64.91373,300.0127,508.4018,0,0,2585.243,2584.926,429.2559,189.2371,618.493,2,0,0,618.493,0,0,353.2791,598.4818,0.2992409,0.432537,0.3172331,0,250,0.3172331,2155.67,411.261,0,7.377341,4.270029,97.14081,616.5721,514.1203,102.4518,0,726.5251,4015.98,0,-5.684342e-14,1.199596e-13,4.263256e-14
tuned,2026-01-06 13:45:00,151,13.75,36.99494,3663.398,60.3624,294.2067,527.4672,0,0,2564.379,2564.062,450.7145,198.6971,649.4116,2,0,0,649.4116,0,0,357.6965,508.9635,0.2544817,0.3768552,0.3172331,0,250,0.3172331,2113.347,431.2356,0,0,0,96.23161,613.4061,505.5181,107.888,0,727.2341,3999.787,0,-2.842171e-14,-1.033618e-13,4.263256e-14
tuned,2026-01-06 14:00:00,152,14,37.30346,3705.434,59.92249,290.3714,567.8265,1,1,2593.804,2593.487,1121.286,428.0213,1549.308,4,57.30793,297.7682,694.2317,0,500,0,633.8833,0.3169417,0.3204868,0.3172331,0,250,0.3172331,1472.2,459.2845,0,2.614561,0,108.542,625.5226,355.0363,270.4863,809.2337,0,1622.977,0,5.684342e-14,1.795786e-13,4.263256e-14
tuned,2026-01-06 14:15:00,153,14.25,37.39165,3674.889,53.1676,296.9041,551.5636,1,1,2572.423,2572.105,1164.203,447.7872,1611.991,4,50.19668,304.5553,757.2386,0,500,0,758.7835,0.3793918,0.399147,0.3172331,0,250,0.3172331,1407.902,500.4339,0,2.970926,0,51.12969,621.8209,340.3262,281.4947,800.4728,0,1606.07,0,0,1.126876e-13,4.263256e-14
tuned,2026-01-06 14:30:00,154,14.5,37.54942,3641.167,56.15274,300.9247,564.1433,1,1,2548.817,2548.5,1164.313,447.0724,1611.385,4,56.61077,302.3994,752.3751,0,500,0,883.6641,0.4418321,0.4777949,0.3172331,0,250,0.3172331,1384.187,496.2701,0,0,0,67.87319,618.7104,336.0033,282.7071,799.5515,0,1599.103,0,-5.684342e-14,8.781864e-14,4.263256e-14
tuned,2026-01-06 14:45:00,155,14.75,37.76557,3620.567,54.82813,296.0005,580.9991,1,1,2534.397,2534.08,1139.407,438.3768,1577.784,4,37.40964,292.447,747.927,0,500,0,1008.525,0.5042625,0.5564303,0.3172331,0,250,0.3172331,1394.673,492.0428,0,17.41849,3.553468,88.95627,618.7814,340.514,278.2674,800.6097,0,1637.396,0,-5.684342e-14,-8.049117e-14,4.263256e-14
tuned,2026-01-06 15:00:00,156,15,37.91731,3629.381,59.06171,291.7129,584.2684,1,1,2540.567,2540.25,1174.136,452.3825,1626.518,4,48.37529,287.6713,790.4717,0,500,0,1133.366,0.5666831,0.6350534,0.3172331,0,250,0.3172331,1366.114,519.0723,0,10.68642,4.041524,65.19606,622.8259,334.906,287.9199,803.2715,0,1631.949,0,-1.705303e-13,4.793943e-13,4.263256e-14
tuned,2026-01-06 15:15:00,157,15.25,38.04211,3674.7,54.33307,295.6092,597.1288,1,1,2572.29,2571.973,1196.847,461.5636,1658.41,4,55.36126,295.6488,807.4005,0,500,0,1258.188,0.6290939,0.7136641,0.3172331,0,250,0.3172331,1375.126,529.3827,0,0,0,67.74614,632.7324,338.2537,294.4787,816.4816,0,1632.963,0,-5.684342e-14,5.895284e-14,4.263256e-14
tuned,2026-01-06 15:30:00,158,15.5,38.20462,3684.517,50.84714,292.4227,606.4399,1,1,2579.162,2578.845,1196.905,462.4258,1659.331,4,48.33054,288.06,822.9406,0,500,0,1382.99,0.6914949,0.7922624,0.3172331,0,250,0.3172331,1381.939,538.5019,0,2.516595,4.362653,67.93792,637.2247,341.431,295.7937,820.642,0,1653.151,0,5.684342e-14,-1.74305e-13,4.263256e-14
tuned,2026-01-06 15:45:00,159,15.75,38.24504,3667.241,62.42645,289.6659,590.5407,1,1,2567.068,2566.751,831.0439,359.9047,1190.949,3,54.30597,284.1393,852.5034,0,0,0,1382.772,0.691386,0.8708484,0.3172331,0,250,0.3172331,1735.707,557.5711,0,8.120473,5.526629,32.96964,634.9343,429.3068,205.6274,797.3662,0,1618.274,0,-2.273737e-13,1.858513e-13,4.263256e-14
tuned,2026-01-06 16:00:00,160,16,38.25835,3653.922,70.51581,284.1524,571.1999,1,1,2557.746,2557.428,833.2298,358.0542,1191.284,3,77.96262,279.5643,833.7571,0,0,0,1382.554,0.6912772,0.8707113,0.3172331,0,250,0.3172331,1724.198,545.2214,0,0,4.588129,25.97845,632.8576,426.6148,206.2428,791.0969,0,1590.108,0,0,-3.164136e-13,4.263256e-14
tuned,2026-01-06 16:15:00,161,16.25,38.31558,3658.529,86.62424,289.0382,569.8048,1,1,2560.971,2560.653,851.4283,364.9973,1216.426,3,87.03931,280.0631,849.3232,0,0,0,1382.337,0.6911684,0.8705742,0.3172331,0,250,0.3172331,1709.225,555.0118,0,0,8.975136,14.793,634.6441,423.5697,211.0744,792.2329,0,1599.948,0,-5.684342e-14,-4.003464e-13,4.263256e-14
tuned,2026-01-06 16:30:00,162,16.5,38.50861,3648.456,113.5183,283.0388,543.131,1,1,2553.919,2553.602,853.0184,364.2138,1217.232,3,99.51818,281.1138,836.6002,0,0,0,1382.119,0.6910596,0.8704372,0.3172331,0,250,0.3172331,1700.584,545.4057,0,14.00012,1.924983,0,636.2446,423.6575,212.587,787.8713,0,1603.213,0,-1.136868e-13,1.746381e-13,4.263256e-14
tuned,2026-01-06 16:45:00,163,16.75,38.54516,3590.479,137.7951,276.7237,540.6053,1,1,2513.336,2513.018,850.487,360.1419,1210.629,3,124.367,275.3086,810.9533,0,0,0,1381.902,0.6909508,0.8703001,0.3172331,0,250,0.3172331,1662.531,528.4486,0,13.42818,1.415092,12.15667,626.7619,414.593,212.1689,777.7664,0,1581.137,0,-5.684342e-14,-1.688649e-13,4.263256e-14
tuned,2026-01-06 17:00:00,164,17,38.82605,3615.673,158.0289,273.4828,526.5606,1,1,2530.971,2530.654,862.7108,362.7469,1225.458,3,147.768,278.7412,798.9486,0,0,0,1381.684,0.690842,0.8701631,0.3172331,0,250,0.3172331,1667.943,518.8305,0,10.26091,0,7.730179,636.0608,419.1724,216.8884,783.862,0,1585.424,0,0,-2.798872e-13,4.263256e-14
tuned,2026-01-06 17:15:00,165,17.25,38.86666,3624.148,179.1845,271.6746,500.4127,1,1,2536.903,2536.586,824.8365,342.9836,1167.82,3,173.546,272.3508,721.9233,0,0,0,1381.466,0.6907332,0.8700262,0.3172331,0,250,0.3172331,1711.75,468.5764,0,5.63851,0,31.83635,638.2681,430.6649,207.6032,781.6582,0,1573.043,0,0,8.382184e-14,4.263256e-14
tuned,2026-01-06 17:30:00,166,17.5,38.47542,3576.471,207.1999,270.7437,468.6196,1,1,2503.53,2503.212,832.6208,341.654,1174.275,3,213.5703,268.9449,691.7595,0,0,0,1381.249,0.6906245,0.8698892,0.3172331,0,250,0.3172331,1670.592,451.1632,0,0,1.798799,17.45636,623.1245,415.8076,207.3169,761.8064,0,1526.716,0,-5.684342e-14,2.556844e-13,4.263256e-14
tuned,2026-01-06 17:45:00,167,17.75,38.40258,3555.412,236.8333,268.1696,448.0458,1,1,2488.788,2488.471,859.158,347.9556,1207.114,3,258.9418,270.6058,677.566,0,0,0,1381.032,0.6905158,0.8697523,0.3172331,0,250,0.3172331,1629.313,442.3011,0,0,0,5.74474,618.2225,404.7263,213.4963,754.1088,0,1508.218,0,-1.136868e-13,-4.303224e-13,4.263256e-14
tuned,2026-01-06 18:00:00,168,18,38.58721,3551.761,270.4598,0,421.2635,0,1,2486.233,2485.915,661.8865,258.6275,920.514,2,278.7903,10.15049,631.5732,0,0,0,1380.814,0.6904071,0.8696153,0.3172331,0,250,0.3172331,1824.029,411.3451,0,0,0,9.918386,620.7192,455.3917,165.3275,0,716.4954,3940.725,0,-5.684342e-14,8.848478e-14,4.263256e-14
tuned,2026-01-06 18:15:00,169,18.25,38.53608,3541.075,293.6742,0,413.7852,0,1,2478.752,2478.435,655.1648,251.6761,906.8409,2,312.3153,7.754892,586.7707,0,0,0,1380.597,0.6902984,0.8694784,0.3172331,0,250,0.3172331,1823.27,382.4052,0,0,0,31.38002,617.9838,454.5639,163.4198,0,714.0635,3927.349,0,-2.842171e-14,2.376987e-13,4.263256e-14
tuned,2026-01-06 18:30:00,170,18.5,38.41053,3513.241,329.8868,0,357.4864,0,0,2459.268,2458.951,376.6813,166.0596,542.7409,2,0,0,542.7409,0,0,340.145,1295.343,0.6476716,0.8693416,0.3172331,0,250,0.3172331,2082.27,354.2555,0,0,0,3.230869,611.0224,517.3545,93.66791,0,684.2168,3763.192,0,-5.684342e-14,-7.893686e-14,4.263256e-14
tuned,2026-01-06 18:45:00,171,18.75,38.21277,3497.731,363.7127,4.468636,325.8185,0,0,2448.412,2448.095,349.3975,154.0316,503.4291,2,0,0,503.4291,0,0,369.9701,1202.647,0.6013234,0.8156586,0.3172331,0,250,0.3172331,2098.697,329.3926,0,0,1.331972,0,605.0547,518.6328,86.42196,0,672.6643,3701.951,0,0,3.603784e-13,4.263256e-14
tuned,2026-01-06 19:00:00,172,19,38.28628,3526.156,387.3778,10.14363,303.5305,0,0,2468.309,2467.992,320.8808,141.46,462.3408,1,0,0,462.3408,0,0,395.2067,1103.656,0.5518279,0.7572891,0.3172331,0,250,0.3172331,2147.111,302.2367,0,0.1658025,2.148885,1.293831,611.1933,531.6594,79.53382,0,673.4398,3707.912,0,0,-3.064216e-14,4.263256e-14
tuned,2026-01-06 19:15:00,173,19.25,38.29976,3491.919,396.8765,13.43481,308.0599,0,0,2444.343,2444.026,302.1578,133.206,435.3638,1,0,0,435.3638,0,0,417.2634,999.1662,0.4995831,0.6949559,0.3172331,0,250,0.3172331,2141.868,284.5546,0,0,5.415126,23.50533,605.4811,530.5559,74.92521,0,669.5843,3692.055,0,0,3.219647e-15,4.263256e-14
tuned,2026-01-06 19:30:00,174,19.5,38.25305,3494.147,404.8964,7.037141,268.4523,0,0,2445.903,2445.586,271.777,119.8126,391.5897,1,0,0,391.5897,0,0,416.1849,894.9627,0.4474813,0.6291603,0.3172331,0,250,0.3172331,2173.809,256.0901,0,0.6120867,0,12.36221,605.0974,537.7834,67.314,0,660.6544,3634.655,0,-2.842171e-14,-8.981704e-14,4.263256e-14
tuned,2026-01-06 19:45:00,175,19.75,38.15865,3474.538,391.4725,0,254.6288,0,0,2432.177,2431.859,247.1334,108.9485,356.0819,1,0,0,356.0819,0,0,395.7225,795.8912,0.3979456,0.5635449,0.3172331,0,250,0.3172331,2184.726,233.1378,0,0.403496,0,21.49106,600.1598,539.0993,61.06049,0,653.3509,3594.126,0,-2.842171e-14,2.204903e-13,4.263256e-14
tuned,2026-01-06 20:00:00,176,20,38.18101,3420.448,380.4247,0,232.6373,0,0,2394.314,2393.996,225.7368,99.51586,325.2527,1,0,0,325.2527,0,0,380.6877,700.594,0.350297,0.501161,0.3172331,0,250,0.3172331,2168.26,212.8948,0,0,0,19.74255,591.1756,535.361,55.81459,0,639.7515,3518.633,0,0,8.137935e-14,4.263256e-14
tuned,2026-01-06 20:15:00,177,20.25,38.1066,3420.283,355.7895,0.3945473,206.1955,0,0,2394.198,2393.881,209.9001,92.53425,302.4343,1,0,0,302.4343,0,0,355.3114,611.6558,0.3058279,0.4411537,0.3172331,0,250,0.3172331,2183.981,198.139,0,0.4780445,0.3945473,8.05653,589.9547,538.155,51.79968,0,632.6745,3481.215,0,-1.421085e-14,-8.476553e-14,4.263256e-14
tuned,2026-01-06 20:30:00,178,20.5,37.7513,3410.577,332.9417,0,190.0871,0,0,2387.404,2387.086,197.7587,87.18173,284.9404,1,0,0,284.9404,0,0,338.143,527.0238,0.2635119,0.3851507,0.3172331,0,250,0.3172331,2189.328,187.4878,0,0,0,2.599315,582.6692,534.3269,48.34237,0,622.143,3421.786,0,0,-4.718448e-14,4.263256e-14
tuned,2026-01-06 20:45:00,179,20.75,37.64631,3421.298,296.4461,0,183.0466,0,0,2394.909,2394.591,176.3248,77.73263,254.0574,1,0,0,254.0574,0,0,318.1917,447.3929,0.2236964,0.3318591,0.3172331,0,250,0.3172331,2218.267,167.3805,0,0,0,15.66608,582.8581,539.868,42.99005,0,621.4134,3417.773,0,-1.421085e-14,1.388889e-13,4.263256e-14
tuned,2026-01-06 21:00:00,180,21,37.45089,3439.004,269.9637,0,171.0417,0,0,2407.303,2406.986,136.9257,60.36357,197.2893,1,0,0,197.2893,0,0,271.8961,379.3484,0.1896742,0.2817167,0.3172331,0,250,0.3172331,2270.06,130.2884,0,0,0,40.75329,582.8254,549.5979,33.2275,0,619.8281,3409.055,0,-1.421085e-14,4.524159e-14,4.263256e-14
tuned,2026-01-06 21:15:00,181,21.25,37.20855,3437.591,224.8635,0,158.6152,0,0,2406.314,2405.997,115.0345,50.71287,165.7474,1,0,0,165.7474,0,0,251.6277,316.3818,0.1581909,0.2388701,0.3172331,0,250,0.3172331,2290.962,109.7797,0,0,0,48.83546,578.85,551.1016,27.74841,0,613.5621,3374.591,0,-7.105427e-15,7.022161e-15,4.263256e-14
tuned,2026-01-06 21:30:00,182,21.5,37.07072,3416.191,186.3881,0,135.8179,0,0,2391.334,2391.016,112.3336,49.52218,161.8558,1,0,0,161.8558,0,0,220.1521,261.294,0.130647,0.199221,0.3172331,0,250,0.3172331,2278.683,107.3807,0,0,0,28.43725,573.156,546.1558,27.00021,0,602.4938,3313.716,0,-7.105427e-15,1.228739e-13,4.263256e-14
tuned,2026-01-06 21:45:00,183,21.75,36.8275,3403.093,169.0476,0,126.4146,0,0,2382.165,2381.848,0,0,0,0,0,0,0,0,0,190.3582,213.6633,0.1068316,0.164533,0.3172331,0,250,0.3172331,2381.848,0,0,0,0,126.4146,567.3206,567.245,0.07555012,0,597.3511,3285.431,0,0,-4.05509e-14,4.263256e-14
tuned,2026-01-06 22:00:00,184,22,36.19184,3399.093,152.5392,0,123.5064,0,0,2379.365,2379.048,190.9366,71.45762,262.3942,1,106.899,0,155.4952,0,0,54.51853,200,0.1,0.1345406,0.3172331,0,250,0.3172331,2188.111,104.2542,0,0,0,19.25221,557.3723,512.5706,44.80169,0,588.5381,3236.96,0,1.421085e-14,2.081668e-15,4.263256e-14
tuned,2026-01-06 22:15:00,185,22.25,36.13941,3352.887,137.9472,3.164595,97.42859,0,0,2347.021,2346.703,210.7928,75.16759,285.9604,1,149.171,3.634985,133.0285,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2135.911,89.24677,0,0,0,8.181817,549.0537,499.6674,49.38633,0,576.749,3172.12,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-06 22:30:00,186,22.5,36.01103,3309.762,113.631,2.931542,90.99836,0,0,2316.834,2316.516,177.0521,64.78979,241.8419,1,111.37,4.119467,126.2264,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2139.464,84.81302,0,2.26094,0,6.185348,540.2072,498.8507,41.35652,0,565.0827,3111.855,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-06 22:45:00,187,22.75,35.72554,3319.472,94.33681,0,84.67498,0,0,2323.631,2323.313,162.3523,60.74259,223.0949,1,90.91622,5.638828,126.4139,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2160.961,85.22773,0,3.420594,0,0,537.8537,500.2004,37.65333,0,560.943,3091.087,0,0,0,4.263256e-14
tuned,2026-01-06 23:00:00,188,23,35.40469,3278.228,82.85587,0,82.91182,1,0,2294.76,2294.443,116.375,33.62501,150,1,82.16583,1.387428,0,0,66.44674,0,216.5802,0.1082901,0.1259371,0.3172331,0,250,0.3172331,2178.068,0,0,0.6900459,0,82.91182,526.8668,500.0748,26.79202,552.736,0,1106.662,0,-7.105427e-15,1.065814e-14,4.263256e-14
tuned,2026-01-06 23:15:00,189,23.25,35.16043,3265.816,63.06708,0,64.26722,1,0,2286.071,2285.754,0,0,0,0,0,0,0,0,0,66.18443,200,0.1,0.1363774,0.3172331,0,250,0.3172331,2285.754,0,0,0,0,64.26722,521.6539,521.5815,0.07238875,536.2465,0,1072.493,0,0,2.997602e-15,4.263256e-14
tuned,2026-01-06 23:30:00,190,23.5,34.71836,3307.708,48.1355,5.619637,52.85253,1,1,2315.395,2315.078,445.6872,128.2105,573.8977,2,73.89765,0,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1869.391,0,0,0,5.619637,52.85253,522.547,421.8911,100.6559,562.0295,0,1133.753,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-06 23:45:00,191,23.75,34.48581,3318.421,45.17752,1.934203,56.75329,1,1,2322.894,2322.577,448.8817,129.1295,578.0111,2,78.01112,0,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1873.696,0,0,0,1.934203,56.75329,521.2302,420.4353,100.795,562.2995,0,1127.935,0,-2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-07 00:00:00,192,0,34.18418,3334.904,45.15993,0,55.96816,1,1,2334.432,2334.115,437.8607,125.9591,563.8198,2,63.81979,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1896.255,0,0,0,0,55.96816,519.9482,422.3528,97.59538,560.7777,0,1121.555,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-07 00:15:00,193,0.25,33.86944,3315.11,51.05587,3.654776,53.79055,1,1,2320.577,2320.259,445.4588,128.3365,573.7953,2,71.9916,1.803691,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1874.801,0,0,0,1.851085,53.79055,512.907,414.3791,98.52793,554.6047,0,1112.403,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-07 00:30:00,194,0.5,33.48477,3329.131,40.04601,2.212249,66.59129,1,1,2330.392,2330.075,438.8909,126.5057,565.3966,2,63.04254,2.354092,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1891.184,0,0,0,0,66.59129,510.3039,414.1271,96.1768,555.2148,0,1110.43,0,-2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-07 00:45:00,195,0.75,33.13827,3289.445,41.48684,0,63.66428,1,1,2302.611,2302.294,429.9386,123.8239,553.7625,2,52.40985,1.352691,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1872.355,0,0,0,0,63.66428,500.0469,406.6103,93.43658,544.2599,0,1088.52,0,4.263256e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-07 01:00:00,196,1,33.03075,3258.153,38.95974,4.410334,65.06889,1,1,2280.707,2280.39,421.1371,121.4437,542.5808,2,39.80143,2.7794,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1859.253,0,0,0,1.630935,65.06889,494.0212,402.7305,91.29073,538.2687,0,1079.351,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-07 01:15:00,197,1.25,32.95746,3248.916,37.96553,8.120182,64.50977,1,1,2274.241,2273.924,425.0982,123.0393,548.1376,2,41.06733,7.070252,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1848.826,0,0,0,1.04993,64.50977,491.762,399.7739,91.9881,536.7622,0,1075.336,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-07 01:30:00,198,1.5,32.78109,3227.795,44.84932,8.018327,66.79974,1,1,2259.457,2259.139,425.0462,122.6874,547.7336,2,43.83264,3.900987,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1834.093,0,0,1.016671,4.11734,66.79974,486.524,394.9314,91.5926,532.0027,0,1072.862,0,5.684342e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-07 01:45:00,199,1.75,32.54117,3261.409,55.34697,2.727511,54.5991,1,1,2282.987,2282.669,116.3397,33.66026,150,1,46.55955,1.814446,0,0,101.626,0,1349.207,0.6746034,0.8337089,0.3172331,0,250,0.3172331,2166.33,0,0,8.787425,0.9130649,54.5991,488.8129,463.8353,24.97756,509.1859,0,1035.105,0,-7.105427e-15,-2.797762e-14,4.263256e-14
tuned,2026-01-07 02:00:00,200,2,32.20282,3251.048,54.87977,0,35.46349,1,1,2275.733,2275.416,116.4523,33.5477,150,1,48.49318,0.4511049,0,0,101.0557,0,1374.258,0.6871291,0.8495757,0.3172331,0,250,0.3172331,2158.964,0,0,6.386594,0,35.46349,483.4077,458.6037,24.804,499.6845,0,1010.386,0,-1.421085e-14,-7.993606e-15,4.263256e-14
tuned,2026-01-07 02:15:00,201,2.25,32.08423,3220.04,65.24895,0,31.91212,1,1,2254.028,2253.711,116.4725,33.52752,150,1,45.82648,0.2066137,0,0,103.9669,0,1400.034,0.7000168,0.8653503,0.3172331,0,250,0.3172331,2137.238,0,0,19.42247,0,31.91212,477.474,452.7343,24.73973,493.0218,0,1019.547,0,-1.421085e-14,-3.870237e-13,4.263256e-14
tuned,2026-01-07 02:30:00,202,2.5,32.09178,3248.169,71.55678,0,0.2137471,1,1,2273.719,2273.401,116.4895,33.51046,150,1,39.42343,0,0,0,110.5766,0,1427.457,0.7137287,0.8815807,0.3172331,0,250,0.3172331,2156.912,0,0,32.13335,0,0.2137471,481.7298,456.9821,24.7477,490.5379,0,1036.506,0,0,-3.965717e-13,4.263256e-14
tuned,2026-01-07 02:45:00,203,2.75,31.68916,3266.833,70.72816,0,21.41551,1,1,2286.783,2286.466,116.3096,33.69044,150,1,57.26614,2.179915,0,0,90.55394,0,1449.871,0.7249356,0.898849,0.3172331,0,250,0.3172331,2170.156,0,0,13.46201,0,21.41551,479.9939,455.514,24.47987,493.6995,0,1010.621,0,-1.421085e-14,3.294032e-13,4.263256e-14
tuned,2026-01-07 03:00:00,204,3,31.66531,3294.382,63.13449,0,21.14497,1,1,2306.068,2305.75,116.1883,33.81169,150,1,58.29219,3.648536,0,0,88.05927,0,1471.658,0.7358289,0.9129626,0.3172331,0,250,0.3172331,2189.562,0,0,4.842294,0,21.14497,483.7753,459.3343,24.44096,497.5819,0,1003.517,0,-7.105427e-15,-3.524958e-13,4.263256e-14
tuned,2026-01-07 03:15:00,205,3.25,31.21873,3256.923,67.44901,0,25.67187,1,1,2279.846,2279.529,116.1978,33.80216,150,1,63.82242,3.533117,0,0,82.64447,0,1492.087,0.7460436,0.9266813,0.3172331,0,250,0.3172331,2163.331,0,0,3.626592,0,25.67187,473.3958,449.2022,24.19363,488.335,0,982.9258,0,0,-3.298473e-13,4.263256e-14
tuned,2026-01-07 03:30:00,206,3.5,31.02814,3236.298,69.25073,0,28.29905,1,1,2265.408,2265.091,116.306,33.69402,150,1,64.31794,2.223278,0,0,83.45879,0,1512.717,0.7563585,0.9395455,0.3172331,0,250,0.3172331,2148.785,0,0,4.932794,0,28.29905,468.3591,444.2479,24.11112,483.7926,0,976.0943,0,1.421085e-14,2.159384e-13,4.263256e-14
tuned,2026-01-07 03:45:00,207,3.75,30.94736,3185.121,79.67461,5.661859,33.02968,1,1,2229.584,2229.267,116.3321,33.66786,150,1,68.09096,1.906421,0,0,80.00262,0,1532.48,0.7662398,0.9525357,0.3172331,0,250,0.3172331,2112.935,0,0,11.58365,3.755438,33.02968,460.1075,436.0352,24.07231,476.5192,0,979.4984,0,-7.105427e-15,-6.883383e-15,4.263256e-14
tuned,2026-01-07 04:00:00,208,4,30.65387,3212.224,87.1142,7.872629,39.28181,1,1,2248.557,2248.24,116.3831,33.61687,150,1,84.98978,1.288883,0,0,63.72134,0,1548.169,0.7740843,0.9649799,0.3172331,0,250,0.3172331,2131.857,0,0,2.124419,6.583746,39.28181,460.9517,437.0282,23.92345,478.6979,0,972.4173,0,-7.105427e-15,1.605382e-13,4.263256e-14
tuned,2026-01-07 04:15:00,209,4.25,30.35921,3223.546,99.25056,4.404331,33.73957,1,1,2256.482,2256.165,116.4826,33.51743,150,1,93.74625,0.08446529,0,0,56.16929,0,1561.967,0.7809836,0.9748591,0.3172331,0,250,0.3172331,2139.682,0,0,5.504313,4.319866,33.73957,459.5231,435.7373,23.78579,476.1256,0,969.198,0,-1.421085e-14,-1.169065e-13,4.263256e-14
tuned,2026-01-07 04:30:00,210,4.5,30.30516,3221.524,121.0094,6.518997,46.06289,1,1,2255.067,2254.749,116.479,33.52099,150,1,110.5133,0.1275032,0,0,39.35925,0,1571.561,0.7857806,0.9835479,0.3172331,0,250,0.3172331,2138.27,0,0,10.49618,6.391494,46.06289,458.6795,434.9232,23.7563,477.8134,0,984.758,0,-7.105427e-15,3.526068e-13,4.263256e-14
tuned,2026-01-07 04:45:00,211,4.75,30.35717,3270.166,137.7438,0,32.93829,1,1,2289.116,2288.799,116.4895,33.51046,150,1,131.8913,0,0,0,18.10871,0,1575.841,0.7879205,0.989589,0.3172331,0,250,0.3172331,2172.309,0,0,5.852527,0,32.93829,466.1475,442.3614,23.78612,482.5793,0,975.2542,0,-1.421085e-14,-3.703704e-13,4.263256e-14
tuned,2026-01-07 05:00:00,212,5,30.24851,3257.257,176.5443,0,51.92829,1,1,2280.08,2279.763,118.6694,34.13754,152.8069,1,152.8069,0,0,0,0,0,1575.593,0.7877964,0.992284,0.3172331,0,250,0.3172331,2161.093,0,0,23.73735,0,51.92829,463.1802,439.009,24.17119,483.6953,0,1008.338,0,0,4.509726e-13,4.263256e-14
tuned,2026-01-07 05:15:00,213,5.25,30.39435,3255.268,220.0218,0,67.04621,1,1,2278.688,2278.37,151.6646,43.94853,195.6131,1,192.6097,3.003421,0,0,0,0,1575.345,0.7876724,0.9921277,0.3172331,0,250,0.3172331,2126.706,0,0,27.41215,0,67.04621,464.4107,433.4359,30.97483,491.0488,0,1029.384,0,-2.131628e-14,-2.332579e-13,4.263256e-14
tuned,2026-01-07 05:30:00,214,5.5,30.27861,3246.096,257.4307,0,49.31809,1,1,2272.267,2271.95,184.9035,53.32729,238.2307,1,236.9492,1.281595,0,0,0,0,1575.097,0.7875484,0.9919716,0.3172331,0,250,0.3172331,2087.046,0,0,20.48154,0,49.31809,461.9036,424.2522,37.65143,487.6048,0,1010.54,0,-7.105427e-15,2.454703e-13,4.263256e-14
tuned,2026-01-07 05:45:00,215,5.75,30.51106,3237.288,305.1405,0,63.17844,1,1,2266.102,2265.784,215.6951,62.87669,278.5718,1,270.7851,7.786766,0,0,0,0,1574.849,0.7874245,0.9918154,0.3172331,0,250,0.3172331,2050.089,0,0,34.35546,0,63.17844,463.0572,418.917,44.14016,494.7036,0,1048.67,0,-2.131628e-14,-1.649791e-13,4.263256e-14
tuned,2026-01-07 06:00:00,216,6,30.54483,3257.368,346.2447,0,60.22809,1,1,2280.157,2279.84,251.8106,73.16781,324.9784,1,318.1153,6.863147,0,0,0,0,1574.601,0.7873005,0.9916593,0.3172331,0,250,0.3172331,2028.03,0,0,28.12943,0,60.22809,466.2833,414.7242,51.55916,500.2084,0,1048.94,0,-1.421085e-14,1.219025e-13,4.263256e-14
tuned,2026-01-07 06:15:00,217,6.25,30.6104,3272.382,380.2102,0.00819295,39.66793,1,1,2290.667,2290.35,281.6017,81.51357,363.1152,1,358.3611,4.754154,0,0,0,0,1574.353,0.7871766,0.9915032,0.3172331,0,250,0.3172331,2008.748,0,0,21.84913,0,39.66793,469.1245,411.388,57.73647,501.0255,0,1039.741,0,0,-3.508305e-14,4.263256e-14
tuned,2026-01-07 06:30:00,218,6.5,30.74178,3282.783,409.3055,0,49.5493,1,1,2297.948,2297.631,308.8443,88.84501,397.6893,1,397.6893,0,0,0,0,0,1574.105,0.7870526,0.9913471,0.3172331,0,250,0.3172331,1988.787,0,0,11.61623,0,49.5493,472.0126,408.509,63.50366,507.5317,0,1035.101,0,0,4.22995e-14,4.263256e-14
tuned,2026-01-07 06:45:00,219,6.75,30.85041,3274.704,435.0204,0.01540071,40.48476,1,1,2292.293,2291.976,326.8071,94.20775,421.0149,1,419.177,1.837832,0,0,0,0,1573.857,0.7869287,0.991191,0.3172331,0,250,0.3172331,1965.168,0,0,15.84335,0,40.48476,472.0095,404.6508,67.35867,507.1949,0,1041.719,0,1.421085e-14,1.233458e-13,4.263256e-14
tuned,2026-01-07 07:00:00,220,7,31.17299,3265.398,440.5107,0,40.74257,1,1,2285.778,2285.461,337.079,97.37342,434.4524,1,430.6319,3.820475,0,0,0,0,1573.61,0.7868049,0.991035,0.3172331,0,250,0.3172331,1948.382,0,0,9.878824,0,40.74257,474.1324,404.1473,69.98512,509.9718,0,1036.985,0,-2.842171e-14,-2.176037e-14,4.263256e-14
tuned,2026-01-07 07:15:00,221,7.25,31.55483,3279.939,422.0583,0,67.55073,1,1,2295.957,2295.64,327.8082,94.43146,422.2396,1,421.0063,1.233313,0,0,0,0,1573.362,0.786681,0.990879,0.3172331,0,250,0.3172331,1967.832,0,0,1.051954,0,67.55073,480.4295,411.7692,68.66031,520.3356,0,1042.486,0,-1.421085e-14,2.867706e-13,4.263256e-14
tuned,2026-01-07 07:30:00,222,7.5,31.73208,3308.673,379.2669,0.003309158,62.58095,1,1,2316.071,2315.754,313.8121,90.42536,404.2375,1,402.8147,1.42279,0,0,0,0,1573.114,0.7865572,0.990723,0.3172331,0,250,0.3172331,2001.942,0,0,0,0,62.58095,486.6236,420.6227,66.0009,524.1968,0,1048.394,0,-4.263256e-14,-8.903989e-14,4.263256e-14
tuned,2026-01-07 07:45:00,223,7.75,31.83082,3314.619,358.4753,0,91.96023,1,1,2320.233,2319.916,288.7019,83.09091,371.7928,1,371.4142,0.3786169,0,0,0,0,1572.867,0.7864333,0.990567,0.3172331,0,250,0.3172331,2031.214,0,0,0,0,91.96023,488.6132,427.7493,60.86395,530.2059,0,1060.412,0,2.842171e-14,4.414247e-13,4.263256e-14
tuned,2026-01-07 08:00:00,224,8,31.81304,3334.307,328.7348,269.0849,102.6942,1,1,2334.015,2333.698,439.5307,154.6826,594.2133,2,328.5507,265.6626,0,0,0,0,1572.619,0.7863095,0.9904111,0.3172331,0,250,0.3172331,1894.167,0,0,0.1840459,3.422301,102.6942,491.3131,398.7246,92.58854,575.0244,0,1156.27,0,2.842171e-14,-1.681988e-13,4.263256e-14
tuned,2026-01-07 08:15:00,225,8.25,31.86623,3355.755,289.8673,272.8555,112.2168,1,1,2349.029,2348.711,408.4079,145.9415,554.3493,2,286.6936,267.6558,0,0,0,0,1572.372,0.7861858,0.9902552,0.3172331,0,250,0.3172331,1940.303,0,0,3.173672,5.199685,112.2168,495.0832,408.94,86.14325,578.5324,0,1171.509,0,2.842171e-14,-3.261835e-13,4.263256e-14
tuned,2026-01-07 08:30:00,226,8.5,32.03326,3361.903,251.0665,271.2495,122.4658,1,1,2353.332,2353.015,379.1416,137.3956,516.5372,2,250.0748,266.4625,0,0,0,0,1572.124,0.786062,0.9900993,0.3172331,0,250,0.3172331,1973.873,0,0,0.9917525,4.787065,122.4658,497.9184,417.6324,80.28597,580.9394,0,1171.847,0,-8.526513e-14,-2.58682e-13,4.263256e-14
tuned,2026-01-07 08:45:00,227,8.75,32.19821,3356.389,196.9415,272.3623,129.2052,1,1,2349.472,2349.155,343.26,127.3861,470.646,1,201.2439,269.4021,0,0,0,0,1571.877,0.7859383,0.9899434,0.3172331,0,250,0.3172331,2005.895,0,0,0,2.960195,129.2052,499.0174,426.0432,72.97426,580.8718,0,1166.85,0,-5.684342e-14,-1.915135e-13,4.263256e-14
tuned,2026-01-07 09:00:00,228,9,32.38233,3390.41,163.8911,278.07,132.0867,1,1,2373.287,2372.97,318.6521,120.4152,439.0674,1,168.6486,270.4188,0,0,0,0,1571.629,0.7858145,0.9897876,0.3172331,0,250,0.3172331,2054.318,0,0,0,7.651144,132.0867,506.2534,438.2131,68.04037,586.8041,0,1186.806,0,0,-3.497203e-13,4.263256e-14
tuned,2026-01-07 09:15:00,229,9.25,32.58349,3466.018,133.1465,278.1086,147.67,1,1,2426.213,2425.896,295.1224,114.0704,409.1928,1,134.7863,274.4064,0,0,0,0,1571.382,0.7856908,0.9896318,0.3172331,0,250,0.3172331,2130.773,0,0,0,3.702173,147.67,519.9976,456.6776,63.32003,602.3973,0,1211.181,0,1.421085e-14,-4.851675e-14,4.263256e-14
tuned,2026-01-07 09:30:00,230,9.5,32.85811,3502.41,86.40306,279.3251,166.3887,1,1,2451.687,2451.369,281.0639,110.4695,391.5333,1,112.9574,278.5759,0,0,0,0,1571.134,0.7855671,0.989476,0.3172331,0,250,0.3172331,2170.306,0,0,0,0.7491359,166.3887,528.8814,468.1814,60.69994,614.5445,0,1230.381,0,-1.421085e-14,-4.209966e-13,4.263256e-14
tuned,2026-01-07 09:45:00,231,9.75,32.90049,3520.286,65.62268,271.2747,155.1696,1,1,2464.2,2463.883,270.7628,107.5859,378.3487,1,99.02239,279.3263,0,0,0,0,1570.887,0.7854435,0.9893202,0.3172331,0,250,0.3172331,2193.12,0,0,0,0,155.1696,532.1159,473.5793,58.53664,614.6723,0,1229.345,0,5.684342e-14,1.281197e-13,4.263256e-14
tuned,2026-01-07 10:00:00,232,10,32.99556,3523.687,59.91367,277.1241,151.583,1,1,2466.581,2466.264,253.6608,102.8831,356.5438,1,75.17737,281.3665,0,0,0,0,1570.64,0.7853198,0.9891645,0.3172331,0,250,0.3172331,2212.603,0,0,0,0,151.583,533.8355,478.8677,54.96778,614.5575,0,1229.115,0,-5.684342e-14,-4.425349e-13,4.263256e-14
tuned,2026-01-07 10:15:00,233,10.25,33.37849,3531.748,51.87729,275.9722,160.147,1,1,2472.224,2471.906,244.7595,100.8323,345.5918,1,59.42929,286.1625,0,0,0,0,1570.392,0.7851962,0.9890088,0.3172331,0,250,0.3172331,2227.147,0,0,0,0,160.147,539.9794,486.4501,53.52929,622.2616,0,1244.523,0,-1.421085e-14,3.73146e-13,4.263256e-14
tuned,2026-01-07 10:30:00,234,10.5,33.72798,3585.297,61.46249,280.6553,160.5399,1,1,2509.708,2509.391,242.3296,100.1635,342.4931,1,56.04691,286.4462,0,0,0,0,1570.145,0.7850726,0.9888531,0.3172331,0,250,0.3172331,2267.061,0,0,5.415583,0,160.5399,552.8087,499.3613,53.44736,634.8866,0,1279.115,0,-4.263256e-14,-3.744782e-13,4.263256e-14
tuned,2026-01-07 10:45:00,235,10.75,33.9018,3575.343,47.08815,283.4548,174.0913,1,1,2502.74,2502.423,250.0691,102.4552,352.5244,1,65.46417,287.0602,0,0,0,0,1569.898,0.784949,0.9886974,0.3172331,0,250,0.3172331,2252.354,0,0,0,0,174.0913,553.6053,498.2199,55.38539,639.1841,0,1278.368,0,0,-1.781908e-13,4.263256e-14
tuned,2026-01-07 11:00:00,236,11,34.31822,3645.388,39.37453,285.6466,222.2357,1,0,2551.772,2551.455,0,0,0,0,0,0,0,0,0,338.8087,1484.949,0.7424744,0.9885418,0.3172331,0,250,0.3172331,2551.455,0,0,0,0,222.2357,570.2288,570.1579,0.07089013,619.8196,0,1239.639,0,0,1.167955e-13,4.263256e-14
tuned,2026-01-07 11:15:00,237,11.25,34.47817,3660.459,44.20133,290.8799,247.9935,1,0,2562.322,2562.004,250.3616,110.3717,360.7333,1,0,0,360.7333,0,0,340.3725,1399.622,0.6998109,0.9350504,0.3172331,0,250,0.3172331,2311.643,246.8046,0,0,0,1.188921,574.8466,518.6078,56.23879,629.2462,0,1258.492,0,0,-7.505108e-14,4.263256e-14
tuned,2026-01-07 11:30:00,238,11.5,34.69596,3681.903,36.64527,289.5928,250.7038,0,0,2577.332,2577.015,283.8967,125.1556,409.0523,1,0,0,409.0523,0,0,348.5909,1312.254,0.6561269,0.8813213,0.3172331,0,250,0.3172331,2293.118,279.1505,0,0,0,0,581.3384,517.2316,64.10679,0,642.3872,3533.13,0,-1.421085e-14,-3.556044e-13,4.263256e-14
tuned,2026-01-07 11:45:00,239,11.75,34.70982,3684.705,26.09154,291.1775,283.694,0,0,2579.293,2578.976,318.2388,140.2953,458.5341,1,0,0,458.5341,0,0,342.6899,1226.375,0.6131874,0.826307,0.3172331,0,250,0.3172331,2260.737,312.8676,0,0,0,0,581.981,510.1034,71.87765,0,650.3987,3577.193,0,-2.842171e-14,5.362377e-14,4.263256e-14
tuned,2026-01-07 12:00:00,240,12,35.07371,3722.497,31.38649,299.8558,313.4541,0,0,2605.748,2605.431,351.7167,155.054,506.7706,2,0,0,506.7706,0,0,339.2966,1141.358,0.5706788,0.7722302,0.3172331,0,250,0.3172331,2253.714,344.3052,0,0,3.101767,0,593.3088,513.1534,80.15541,0,668.2074,3680.491,0,0,-3.176348e-13,4.263256e-14
tuned,2026-01-07 12:15:00,241,12.25,35.32256,3753.763,47.10472,298.6003,346.7065,0,0,2627.634,2627.317,367.6233,162.0664,529.6897,2,0,0,529.6897,0,0,351.4918,1053.305,0.5266524,0.7186961,0.3172331,0,250,0.3172331,2259.694,358.8221,0,0,3.657231,0,602.0444,517.7418,84.30266,0,679.8082,3745.254,0,0,-3.294032e-13,4.263256e-14
tuned,2026-01-07 12:30:00,242,12.5,35.70841,3737.425,52.45096,302.1272,375.2449,0,0,2616.198,2615.88,392.9365,173.2257,566.1623,2,0,0,566.1623,0,0,338.4659,968.5226,0.4842613,0.6632506,0.3172331,0,250,0.3172331,2222.944,381.7817,0,7.347685,8.764559,0,605.3106,514.3233,90.98727,0,687.549,3809.313,0,-5.684342e-14,-1.375566e-13,4.263256e-14
tuned,2026-01-07 12:45:00,243,12.75,36.041,3790.665,56.76963,303.5761,430.2284,0,0,2653.466,2653.148,426.6957,188.1084,614.804,2,0,0,614.804,0,0,345.1206,882.09,0.441045,0.6098645,0.3172331,0,250,0.3172331,2226.453,412.9467,0,13.43447,1.790697,17.28173,619.1744,519.5328,99.64156,0,711.6738,3940.469,0,-5.684342e-14,2.395861e-13,4.263256e-14
tuned,2026-01-07 13:00:00,244,13,36.28758,3791.82,49.44024,303.088,449.6037,0,0,2654.274,2653.957,451.96,199.2461,651.2061,2,0,0,651.2061,0,0,355.6883,793.0291,0.3965145,0.5554391,0.3172331,0,250,0.3172331,2201.997,436.1123,0,0,0,13.49135,623.308,517.0989,106.2091,0,719.5133,3957.323,0,-5.684342e-14,-5.495604e-14,4.263256e-14
tuned,2026-01-07 13:15:00,245,13.25,36.53623,3749.796,55.97332,302.2196,500.7139,0,0,2624.857,2624.54,469.3118,206.8957,676.2074,2,0,0,676.2074,0,0,355.7931,703.9559,0.351978,0.4993588,0.3172331,0,250,0.3172331,2155.228,451.5106,0,3.368759,0,49.20335,620.3848,509.3881,110.9968,0,727.9129,4009.332,0,-2.842171e-14,-8.731904e-14,4.263256e-14
tuned,2026-01-07 13:30:00,246,13.5,36.91184,3766.417,53.63876,287.184,516.9173,0,0,2636.492,2636.175,498.6027,219.8086,718.4113,2,0,0,718.4113,0,0,361.2867,613.5234,0.3067617,0.4432707,0.3172331,0,250,0.3172331,2137.572,477.5318,0,0,0,39.3855,629.2797,510.1972,119.0826,0,739.4063,4066.735,0,-2.842171e-14,-3.391731e-14,4.263256e-14
tuned,2026-01-07 13:45:00,247,13.75,37.10031,3774.561,50.11464,291.0779,525.1743,0,0,2642.192,2641.875,519.5611,229.048,748.6091,2,0,0,748.6091,0,0,355.5464,524.5403,0.2622701,0.3863267,0.3172331,0,250,0.3172331,2122.314,496.4757,0,0,0,28.69863,633.7765,509.0745,124.702,0,745.0064,4097.535,0,0,1.812994e-13,4.263256e-14
tuned,2026-01-07 14:00:00,248,14,37.28141,3776.298,38.94744,294.0971,548.8844,0,1,2643.408,2643.091,1197.019,461.194,1658.213,4,59.10544,292.6829,806.4244,0,500,0,649.4577,0.3247288,0.3302953,0.3172331,0,250,0.3172331,1446.072,533.6503,0,0,1.414208,15.23404,637.1125,348.5314,288.5811,0,813.3971,4476.124,0,-5.684342e-14,1.276756e-15,4.263256e-14
tuned,2026-01-07 14:15:00,249,14.25,37.48148,3793.452,46.22091,292.489,549.4172,0,1,2655.417,2655.099,1198.899,462.8396,1661.738,4,52.23919,299.2951,810.2041,0,500,0,774.3554,0.3871777,0.408954,0.3172331,0,250,0.3172331,1456.201,534.8547,0,0,0,14.56249,643.4196,352.8441,290.5755,0,819.2122,4505.667,0,-5.684342e-14,-2.309264e-14,4.263256e-14
tuned,2026-01-07 14:30:00,250,14.5,37.7663,3810.896,40.28634,292.2122,561.6025,1,1,2667.627,2667.31,1212.254,468.2447,1680.499,4,56.29587,301.3855,822.8173,0,500,0,899.2335,0.4496168,0.4876003,0.3172331,0,250,0.3172331,1455.056,541.3065,0,0,0,20.296,651.3227,355.2637,296.0591,828.4638,0,1656.928,0,0,2.282063e-13,4.263256e-14
tuned,2026-01-07 14:45:00,251,14.75,38.05312,3764.301,48.15399,290.4846,557.552,1,1,2635.01,2634.693,1214.643,470.1202,1684.764,4,49.38485,294.8901,840.4888,0,500,0,1024.092,0.512046,0.5662342,0.3172331,0,250,0.3172331,1420.05,551.0034,0,0,0,6.548625,648.3536,349.4083,298.9454,821.1398,0,1642.28,0,5.684342e-14,7.671641e-14,4.263256e-14
tuned,2026-01-07 15:00:00,252,15,38.45498,3749.379,49.31039,284.8027,568.9068,1,1,2624.565,2624.248,1228.962,475.6786,1704.641,4,55.72221,290.4499,858.4686,0,500,0,1148.931,0.5744654,0.6448557,0.3172331,0,250,0.3172331,1395.286,560.0307,0,0,0,8.87606,652.8846,347.0902,305.7945,824.9768,0,1649.954,0,-5.684342e-14,3.558265e-13,4.263256e-14
tuned,2026-01-07 15:15:00,253,15.25,38.58056,3736.028,55.4457,289.8702,583.3232,1,1,2615.22,2614.903,1245.413,483.0583,1728.472,4,54.65438,295.6216,878.1958,0,500,0,1273.75,0.636875,0.7234649,0.3172331,0,250,0.3172331,1369.489,572.0177,0,0.7913208,0,11.30553,652.8031,341.8476,310.9555,827.7279,0,1656.821,0,-5.684342e-14,2.280398e-13,4.263256e-14
tuned,2026-01-07 15:30:00,254,15.5,38.86746,3726.865,42.29507,284.7062,594.8882,1,1,2608.806,2608.489,1249.724,485.5048,1735.228,4,50.0607,291.0594,894.1084,0,500,0,1398.549,0.6992747,0.8020616,0.3172331,0,250,0.3172331,1358.765,580.3303,0,0,0,14.55798,656.3728,341.8638,314.509,831.0314,0,1662.063,0,5.684342e-14,-8.65974e-14,4.263256e-14
tuned,2026-01-07 15:45:00,255,15.75,38.88844,3669.186,59.41179,281.4577,611.3677,1,1,2568.43,2568.113,862.0079,372.8911,1234.899,3,59.8888,287.9388,887.0714,0,0,0,1398.329,0.6991646,0.8806461,0.3172331,0,250,0.3172331,1706.105,575.614,0,0,0,35.75376,646.5898,429.5036,217.0862,811.3955,0,1622.791,0,-5.684342e-14,2.345901e-13,4.263256e-14
tuned,2026-01-07 16:00:00,256,16,39.05951,3671.612,63.60038,277.8145,617.128,1,1,2570.129,2569.811,850.3569,366.2137,1216.571,3,72.84294,282.7186,861.009,0,0,0,1398.109,0.6990546,0.8805074,0.3172331,0,250,0.3172331,1719.454,557.524,0,0,0,59.60404,650.0969,434.9246,215.1724,816.2148,0,1632.43,0,-1.705303e-13,-3.025358e-13,4.263256e-14
tuned,2026-01-07 16:15:00,257,16.25,39.15201,3664.879,85.93509,279.2416,579.4641,1,1,2565.416,2565.098,866.27,371.5742,1237.844,3,86.75395,286.2335,864.8567,0,0,0,1397.889,0.6989445,0.8803688,0.3172331,0,250,0.3172331,1698.828,559.3754,0,0,0,20.08869,650.5792,430.8161,219.7631,807.4847,0,1614.969,0,-1.136868e-13,4.539702e-13,4.263256e-14
tuned,2026-01-07 16:30:00,258,16.5,39.43787,3703.155,93.12249,275.3671,588.4327,1,1,2592.208,2591.891,859.7516,366.0371,1225.789,3,109.1433,282.4372,834.2082,0,0,0,1397.669,0.6988345,0.8802302,0.3172331,0,250,0.3172331,1732.139,537.6447,0,0,0,50.78799,662.658,442.7947,219.8633,821.815,0,1643.63,0,5.684342e-14,-2.164935e-14,4.263256e-14
tuned,2026-01-07 16:45:00,259,16.75,39.55798,3658.823,113.3953,274.2513,569.9559,1,1,2561.176,2560.859,867.2139,366.4177,1233.632,3,133.5988,276.2815,823.7513,0,0,0,1397.449,0.6987245,0.8800917,0.3172331,0,250,0.3172331,1693.645,530.1137,0,0,0,39.84214,656.944,434.4215,222.5225,811.0587,0,1622.117,0,5.684342e-14,2.923217e-13,4.263256e-14
tuned,2026-01-07 17:00:00,260,17,39.52313,3628.565,129.7809,278.3084,556.4096,1,1,2539.996,2539.678,871.3403,365.7121,1237.052,3,154.8223,275.1261,807.104,0,0,0,1397.229,0.6986145,0.8799531,0.3172331,0,250,0.3172331,1668.338,519.6256,0,0,3.182346,36.78401,650.8711,427.5098,223.3613,802.6478,0,1610.785,0,-1.136868e-13,-2.19269e-13,4.263256e-14
tuned,2026-01-07 17:15:00,261,17.25,39.60609,3624.246,154.5609,276.9548,544.7949,1,1,2536.972,2536.655,850.8311,353.9821,1204.813,3,177.4225,271.8859,755.5048,0,0,0,1397.009,0.6985045,0.8798146,0.3172331,0,250,0.3172331,1685.824,485.9039,0,0,5.068927,58.89101,651.6201,433.003,218.617,802.1113,0,1612.966,0,0,-4.43201e-13,4.263256e-14
tuned,2026-01-07 17:30:00,262,17.5,39.64111,3604.952,186.8475,274.1976,511.3919,1,1,2523.467,2523.149,842.8288,346.6752,1189.504,3,209.1906,270.1816,710.1318,0,0,0,1396.789,0.6983945,0.8796761,0.3172331,0,250,0.3172331,1680.321,456.5232,0,0,4.015985,54.86868,648.7932,432.017,216.7762,792.7992,0,1592.526,0,5.684342e-14,-1.745271e-13,4.263256e-14
tuned,2026-01-07 17:45:00,263,17.75,39.57254,3608.192,216.8946,269.009,510.4258,1,1,2525.734,2525.417,850.3848,345.896,1196.281,3,243.7422,268.9309,683.6078,0,0,0,1396.569,0.6982846,0.8795376,0.3172331,0,250,0.3172331,1675.032,439.8467,0,0,0.07815095,70.57916,648.1194,429.8238,218.2955,793.8309,0,1587.797,0,-1.136868e-13,-1.176836e-13,4.263256e-14
tuned,2026-01-07 18:00:00,264,18,39.49079,3615.401,262.5627,1.263788,486.3115,1,1,2530.781,2530.464,659.8415,258.4072,918.2487,2,273.0631,3.17203,642.0136,0,0,0,1396.349,0.6981747,0.8793991,0.3172331,0,250,0.3172331,1870.622,413.504,0,0,0,72.80749,647.9192,478.9083,169.0109,755.9553,0,1511.911,0,0,-6.694645e-14,4.263256e-14
tuned,2026-01-07 18:15:00,265,18.25,39.30858,3563.575,297.8654,0,456.4728,1,1,2494.503,2494.185,664.4445,257.2916,921.7361,2,299.4995,2.423404,619.8132,0,0,0,1396.13,0.6980648,0.8792607,0.3172331,0,250,0.3172331,1829.741,400.1088,0,0,0,56.36396,635.371,466.0506,169.3205,737.6985,0,1475.397,0,-1.136868e-13,1.838529e-13,4.263256e-14
tuned,2026-01-07 18:30:00,266,18.5,39.59292,3543.786,339.8761,0,412.1357,1,0,2480.65,2480.333,379.039,167.099,546.1379,2,0,0,546.1379,0,0,333.0925,1312.637,0.6563183,0.8791223,0.3172331,0,250,0.3172331,2101.294,351.3069,0,7.894966,0,60.82887,636.9168,539.5156,97.40122,722.2326,0,1458.084,0,-5.684342e-14,-1.816325e-13,4.263256e-14
tuned,2026-01-07 18:45:00,267,18.75,39.51478,3538.219,374.1903,0,389.5551,0,0,2476.753,2476.436,346.7931,152.8834,499.6765,1,0,0,499.6765,0,0,368.7403,1220.245,0.6101224,0.826548,0.3172331,0,250,0.3172331,2129.643,321.7326,0,9.502382,0,67.82258,634.5159,545.5902,88.9257,0,715.8489,3953.561,0,-5.684342e-14,3.38507e-13,4.263256e-14
tuned,2026-01-07 19:00:00,268,19,39.52961,3494.368,399.1525,0,353.2255,0,0,2446.057,2445.74,321.8235,141.8756,463.699,1,0,0,463.699,0,0,396.7981,1120.853,0.5604266,0.7683703,0.3172331,0,250,0.3172331,2123.917,298.5123,0,11.82653,0,54.71317,626.9141,544.3508,82.56329,0,700.2491,3871.771,0,-5.684342e-14,-2.645661e-13,4.263256e-14
tuned,2026-01-07 19:15:00,269,19.25,39.24887,3532.439,409.6642,0,327.9965,0,0,2472.708,2472.39,319.276,140.7525,460.0285,1,0,0,460.0285,0,0,412.4838,1017.556,0.5087779,0.7057849,0.3172331,0,250,0.3172331,2153.114,297.1826,0,8.922939,0,30.81385,628.7677,547.5006,81.26716,0,696.0886,3843.879,0,-2.842171e-14,-1.204592e-13,4.263256e-14
tuned,2026-01-07 19:30:00,270,19.5,38.96576,3510.258,403.7665,0,294.9122,0,0,2457.181,2456.863,280.7647,123.7749,404.5396,1,0,0,404.5396,0,0,413.2621,914.0802,0.4570401,0.64074,0.3172331,0,250,0.3172331,2176.099,262.2524,0,0,0,32.65982,619.9106,548.9978,70.91285,0,681.0122,3745.567,0,0,-1.324496e-13,4.263256e-14
tuned,2026-01-07 19:45:00,271,19.75,38.79151,3486.051,398.0947,0,259.1789,0,0,2440.236,2439.919,262.7228,115.8211,378.544,1,0,0,378.544,0,0,392.8006,815.7361,0.4078681,0.5755829,0.3172331,0,250,0.3172331,2177.196,245.9279,0,6.748315,0,13.25107,612.673,546.6312,66.04179,0,665.7793,3673.427,0,-2.842171e-14,9.803269e-14,4.263256e-14
tuned,2026-01-07 20:00:00,272,20,38.60416,3420.712,381.3627,0,248.4891,0,0,2394.498,2394.181,240.0457,105.8239,345.8696,1,0,0,345.8696,0,0,380.5068,720.481,0.3602405,0.5136571,0.3172331,0,250,0.3172331,2154.136,225.2188,0,0.8558974,0,23.27027,598.0949,538.0573,60.03756,0,649.6937,3574.792,0,-1.421085e-14,-1.249001e-13,4.263256e-14
tuned,2026-01-07 20:15:00,273,20.25,38.52743,3387.334,352.8176,0,231.0006,0,0,2371.134,2370.816,215.7319,95.1052,310.8371,1,0,0,310.8371,0,0,355.9113,631.3898,0.3156949,0.4536763,0.3172331,0,250,0.3172331,2155.085,202.5976,0,0,0,28.40306,591.0129,537.162,53.85096,0,639.3467,3516.407,0,-2.842171e-14,9.919843e-14,4.263256e-14
tuned,2026-01-07 20:30:00,274,20.5,38.20171,3324.466,312.4345,0,200.5526,0,0,2327.126,2326.809,199.6342,88.00855,287.6427,1,0,0,287.6427,0,0,334.5671,547.6486,0.2738243,0.3975769,0.3172331,0,250,0.3172331,2127.175,188.2295,0,0,0,12.3231,574.9097,525.5123,49.39741,0,616.5652,3391.109,0,-1.421085e-14,7.721601e-14,4.263256e-14
tuned,2026-01-07 20:45:00,275,20.75,38.06678,3340.258,295.9124,0,182.8802,0,0,2338.18,2337.863,187.6242,82.71394,270.3381,1,0,0,270.3381,0,0,303.2416,471.752,0.235876,0.3448463,0.3172331,0,250,0.3172331,2150.239,177.1974,0,0,0,5.682855,575.5302,529.2695,46.26074,0,613.3822,3373.602,0,-1.421085e-14,-9.992007e-14,4.263256e-14
tuned,2026-01-07 21:00:00,276,21,38.04652,3313.097,267.9103,0.08753474,176.8168,0,0,2319.168,2318.851,166.2348,73.28445,239.5192,1,0,0,239.5192,0,0,270.5676,404.0358,0.2020179,0.2970553,0.3172331,0,250,0.3172331,2152.616,157.0355,0,0,0.08753474,19.78131,570.5375,529.5641,40.97339,0,607.715,3342.583,0,-1.421085e-14,-6.356027e-14,4.263256e-14
tuned,2026-01-07 21:15:00,277,21.25,37.69731,3311.648,248.6207,1.963274,171.487,0,0,2318.154,2317.837,150.0754,66.16062,216.2361,1,0,0,216.2361,0,0,233.2273,345.6654,0.1728327,0.2544154,0.3172331,0,250,0.3172331,2167.761,142.3745,0,15.39337,1.963274,29.11252,564.9493,528.2976,36.65168,0,601.5531,3338.482,0,0,-6.095124e-14,4.263256e-14
tuned,2026-01-07 21:30:00,278,21.5,37.57777,3316.521,202.1004,0,160.4868,0,0,2321.565,2321.247,132.6921,58.49717,191.1892,1,0,0,191.1892,0,0,196.9393,296.3761,0.1481881,0.2176604,0.3172331,0,250,0.3172331,2188.555,126.066,0,5.161073,0,34.42085,563.9731,531.6614,32.31168,0,598.5203,3300.765,0,-1.421085e-14,1.106615e-13,4.263256e-14
tuned,2026-01-07 21:45:00,279,21.75,37.20497,3314.183,165.5236,0,158.0819,0,0,2319.928,2319.611,117.9842,52.01323,169.9974,1,0,0,169.9974,0,0,175.7071,252.4027,0.1262013,0.1866237,0.3172331,0,250,0.3172331,2201.627,112.5996,0,0,0,45.4823,558.0166,529.5614,28.45527,0,592.5146,3258.83,0,-7.105427e-15,-3.563816e-14,4.263256e-14
tuned,2026-01-07 22:00:00,280,22,36.99661,3295.338,142.0032,0,123.2667,0,0,2306.736,2306.419,121.5683,53.59328,175.1616,1,0,0,175.1616,0,0,155.3137,213.5345,0.1067673,0.1589343,0.3172331,0,250,0.3172331,2184.851,116.312,0,0,0,6.9547,551.8016,522.645,29.15662,0,577.902,3178.461,0,-1.421085e-14,-4.143907e-14,4.263256e-14
tuned,2026-01-07 22:15:00,281,22.25,36.78349,3308.55,121.0963,0.5453189,117.7767,0,0,2315.985,2315.667,168.3278,63.80408,232.1319,1,87.45095,3.311592,141.3693,0,0,54.00369,200,0.1,0.1344596,0.3172331,0,250,0.3172331,2147.34,94.11411,0,0,0,23.66259,550.9244,510.8073,40.11713,0,580.2402,3191.321,0,-2.842171e-14,7.494005e-16,4.263256e-14
tuned,2026-01-07 22:30:00,282,22.5,36.74302,3270.124,99.0286,3.829577,106.6858,0,0,2289.087,2288.77,182.0586,66.81199,248.8706,1,112.9244,3.302769,132.5174,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2106.711,88.26399,0,0,0.5268088,18.42177,543.95,500.6125,43.3375,0,571.802,3145.82,0,0,0,4.263256e-14
tuned,2026-01-07 22:45:00,283,22.75,36.37931,3218.902,94.16344,0,89.75445,0,0,2253.232,2252.914,161.0993,59.91047,221.0098,1,93.26788,1.762134,125.8539,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2091.815,84.19189,0,0.8955617,0,5.562552,530.3874,492.3916,37.99579,0,553.6114,3046.408,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-07 23:00:00,284,23,36.12557,3187.141,84.73074,0,95.76167,0,0,2230.999,2230.681,148.4306,55.58973,204.0204,1,82.64023,0.4335711,120.8206,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2082.251,81.07009,0,2.090507,0,14.69157,521.7262,486.941,34.78517,0,545.9664,3006.421,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-07 23:15:00,285,23.25,35.98332,3218.082,68.58284,0,82.61925,0,0,2252.658,2252.34,121.8066,45.44255,167.2491,1,69.27423,0,97.84898,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2130.534,65.76757,0,0,0,16.85168,524.8705,496.4156,28.45492,0,545.7846,3001.815,0,-3.552714e-14,0,4.263256e-14
tuned,2026-01-07 23:30:00,286,23.5,35.55012,3258.928,79.57557,0,81.58964,0,1,2281.25,2280.932,494.9851,152.0504,647.0355,2,56.18617,3.863501,86.98582,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1785.947,58.76754,0,23.3894,0,22.82211,525.6957,411.5573,114.1385,0,568.8668,3169.114,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-07 23:45:00,287,23.75,35.27067,3237.462,80.78306,1.700763,76.26849,1,1,2266.223,2265.906,493.1131,151.3141,644.4272,2,55.43802,1.329764,87.65944,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1772.793,59.4186,0,25.34504,0.3709989,16.84989,518.5597,405.6525,112.9073,560.8222,0,1166.005,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-08 00:00:00,288,0,34.88067,3222.897,84.34869,10.55719,76.65213,1,1,2256.028,2255.711,429.1595,123.456,552.6155,2,52.61551,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1826.551,0,0,31.73318,10.55719,76.65213,511.2087,413.8906,97.31803,554.7157,0,1182.382,0,-2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-08 00:15:00,289,0.25,34.51669,3235.098,70.76021,4.153144,90.55475,1,1,2264.569,2264.251,436.4249,125.8573,562.2823,2,59.354,2.92826,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1827.827,0,0,11.40621,1.224884,90.55475,508.5303,410.4557,98.07457,556.648,0,1135.085,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-08 00:30:00,290,0.5,34.33754,3199.622,78.84786,4.086517,94.80699,1,1,2239.735,2239.418,428.064,123.381,551.445,2,49.18598,2.259037,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1811.354,0,0,29.66188,1.82748,94.80699,500.7378,404.9646,95.77321,549.5416,0,1153.402,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-08 00:45:00,291,0.75,34.16409,3192.291,55.5479,2.979187,99.93286,1,1,2234.603,2234.286,424.3067,122.1195,546.4262,2,45.86661,0.5595807,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1809.979,0,0,9.681285,2.419606,99.93286,497.4684,402.9384,94.52997,547.305,0,1115.484,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-08 01:00:00,292,1,34.23902,3161.939,55.27524,2.0197,99.97446,1,1,2213.357,2213.04,421.5374,121.6615,543.1989,2,39.45373,3.74515,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1791.502,0,0,15.82151,0,99.97446,493.6443,399.5582,94.08611,543.517,0,1114.326,0,-4.263256e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-08 01:15:00,293,1.25,34.15962,3175.711,50.0988,4.997781,94.21002,1,1,2222.997,2222.68,424.2302,122.8529,547.0831,2,39.41828,7.664834,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1798.45,0,0,10.68052,0,94.21002,494.8306,400.3279,94.50261,544.1516,0,1106.727,0,2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-08 01:30:00,294,1.5,34.07397,3109.713,55.66714,0.5408328,73.69563,1,1,2176.799,2176.482,427.3374,123.6101,550.9475,2,44.56728,6.380233,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1749.144,0,0,11.09986,0,73.69563,483.5328,388.5378,94.99502,528.5179,0,1076.183,0,4.263256e-14,-1.731948e-14,4.263256e-14
