controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-08 01:45:00,295,1.75,33.8054,3092.755,59.06318,3.117253,69.6949,1,1,2164.928,2164.611,116.295,33.70499,150,1,51.86823,2.356141,0,0,95.77563,0,1347.744,0.6738721,0.8337089,0.3172331,0,250,0.3172331,2048.316,0,0,7.19495,0.7611127,69.6949,477.7608,452.0266,25.73423,501.112,0,1015.948,0,0,-3.690381e-13,4.263256e-14
tuned,2026-01-08 02:00:00,296,2,33.5296,3073.011,45.10663,4.028596,76.76531,1,1,2151.107,2150.79,116.4748,33.52518,150,1,52.38026,0.1783023,0,0,97.44144,0,1371.892,0.6859462,0.8486547,0.3172331,0,250,0.3172331,2034.315,0,0,0,3.850294,76.76531,471.5537,445.9512,25.6025,496.3045,0,999.2507,0,1.421085e-14,-2.067235e-13,4.263256e-14
tuned,2026-01-08 02:15:00,297,2.25,33.32197,3103.086,37.25459,0.9865878,64.63564,1,1,2172.16,2171.843,116.4828,33.5172,150,1,57.47505,0.08166548,0,0,92.44328,0,1394.787,0.6973936,0.8638605,0.3172331,0,250,0.3172331,2055.36,0,0,0,0.9049223,64.63564,473.7966,448.3199,25.4767,495.9356,0,993.4322,0,0,4.442002e-13,4.263256e-14
tuned,2026-01-08 02:30:00,298,2.5,32.81206,3141.962,52.22082,0,68.69664,1,1,2199.374,2199.056,116.4895,33.51046,150,1,58.72486,0,0,0,91.27514,0,1417.386,0.7086932,0.8782771,0.3172331,0,250,0.3172331,2082.567,0,0,0,0,68.69664,473.9342,448.7639,25.17022,497.0776,0,994.1551,0,-1.421085e-14,1.64424e-13,4.263256e-14
tuned,2026-01-08 02:45:00,299,2.75,32.83014,3160.278,51.77627,1.542439,70.159,1,1,2212.195,2211.877,116.4144,33.58558,150,1,65.34738,0.9098774,0,0,83.74274,0,1438.099,0.7190495,0.8925075,0.3172331,0,250,0.3172331,2095.463,0,0,0,0.6325621,70.159,476.9013,451.7365,25.16482,500.4468,0,1001.985,0,-7.105427e-15,-1.180167e-13,4.263256e-14
tuned,2026-01-08 03:00:00,300,3,32.55532,3229.72,41.1468,0.8915412,67.98452,1,1,2260.804,2260.487,116.3638,33.63619,150,1,61.17696,1.522867,0,0,87.30018,0,1459.698,0.7298488,0.9055499,0.3172331,0,250,0.3172331,2144.123,0,0,0,0,67.98452,484.2248,459.2338,24.99104,507.4311,0,1014.862,0,0,3.103073e-13,4.263256e-14
tuned,2026-01-08 03:15:00,301,3.25,32.24496,3234.011,53.76463,2.402332,58.54627,1,1,2263.808,2263.49,116.3705,33.62948,150,1,65.97178,1.441621,0,0,82.5866,0,1480.115,0.7400573,0.9191502,0.3172331,0,250,0.3172331,2147.12,0,0,0,0.960711,58.54627,481.3484,456.5373,24.81106,502.6153,0,1006.888,0,-1.421085e-14,-3.830269e-14,4.263256e-14
tuned,2026-01-08 03:30:00,302,3.5,32.02926,3212.626,71.87304,0,42.68989,1,1,2248.838,2248.521,116.4159,33.58413,150,1,67.2277,0.8922535,0,0,81.88005,0,1500.352,0.7501758,0.9320064,0.3172331,0,250,0.3172331,2132.105,0,0,4.645343,0,42.68989,475.7652,451.0691,24.69611,493.6847,0,995.3827,0,-1.421085e-14,1.387779e-13,4.263256e-14
tuned,2026-01-08 03:45:00,303,3.75,32.00266,3209.405,75.44605,0,27.91515,1,1,2246.583,2246.266,116.1456,33.85437,150,1,75.08093,4.165472,0,0,70.7536,0,1517.804,0.7589019,0.9447494,0.3172331,0,250,0.3172331,2130.12,0,0,0.3651194,0,27.91515,474.9942,450.3705,24.6237,490.1269,0,980.8837,0,0,9.05942e-14,4.263256e-14
tuned,2026-01-08 04:00:00,304,4,32.03763,3237.178,83.96224,3.620559,38.24099,1,1,2266.025,2265.707,116.0566,33.94345,150,1,86.21971,5.244432,0,0,58.53586,0,1532.199,0.7660994,0.9557388,0.3172331,0,250,0.3172331,2149.651,0,0,0,0,38.24099,479.4946,454.8697,24.62489,496.905,0,993.81,0,0,-6.739054e-14,4.263256e-14
tuned,2026-01-08 04:15:00,305,4.25,31.87545,3255.374,98.66116,5.038094,39.07764,1,1,2278.762,2278.445,116.2692,33.73076,150,1,96.91665,2.668279,0,0,50.41507,0,1544.561,0.7722807,0.9648031,0.3172331,0,250,0.3172331,2162.176,0,0,1.744516,2.369815,39.07764,480.3764,455.7993,24.57711,497.7679,0,1002.633,0,-1.421085e-14,2.706724e-13,4.263256e-14
tuned,2026-01-08 04:30:00,306,4.5,31.83601,3315.274,103.7691,2.84906,47.20643,1,1,2320.692,2320.375,116.1634,33.83662,150,1,116.7568,3.950445,0,0,29.29276,0,1551.641,0.7758207,0.9725876,0.3172331,0,250,0.3172331,2204.211,0,0,0,0,47.20643,488.7685,464.2361,24.53237,508.0151,0,1016.03,0,0,1.668665e-13,4.263256e-14
tuned,2026-01-08 04:45:00,307,4.75,31.74827,3314.49,127.5822,0,35.2558,1,1,2320.143,2319.825,116.4895,33.51046,150,1,135.3619,0,0,0,14.63812,0,1555.057,0.7775283,0.9770458,0.3172331,0,250,0.3172331,2203.336,0,0,0,0,35.2558,487.6615,463.1104,24.55115,504.0311,0,1008.062,0,0,-1.156852e-13,4.263256e-14
tuned,2026-01-08 05:00:00,308,5,31.55548,3286.247,167.0608,5.564101,33.52626,1,1,2300.373,2300.056,129.6898,37.30777,166.9976,1,166.9976,0,0,0,0,0,1554.812,0.7774059,0.9791964,0.3172331,0,250,0.3172331,2170.366,0,0,0.06323764,5.564101,33.52626,481.3606,454.1562,27.2044,498.4794,0,1006.666,0,-2.131628e-14,4.443113e-13,4.263256e-14
tuned,2026-01-08 05:15:00,309,5.25,31.53335,3261.555,200.0764,8.20341,43.82408,1,1,2283.088,2282.771,163.1787,47.07411,210.2528,1,209.0054,1.247367,0,0,0,0,1554.567,0.7772835,0.9790422,0.3172331,0,250,0.3172331,2119.592,0,0,0,6.956043,43.82408,477.5005,443.3059,34.19465,499.5457,0,1011.09,0,-1.421085e-14,1.84075e-13,4.263256e-14
tuned,2026-01-08 05:30:00,310,5.5,31.5096,3292.905,246.0056,3.229849,52.57256,1,1,2305.033,2304.716,193.8505,55.81885,249.6694,1,249.1614,0.5080036,0,0,0,0,1554.322,0.7771612,0.9788881,0.3172331,0,250,0.3172331,2110.866,0,0,0,2.721845,52.57256,481.827,441.2396,40.58739,508.0479,0,1020.791,0,-2.842171e-14,-3.722578e-13,4.263256e-14
tuned,2026-01-08 05:45:00,311,5.75,31.29959,3227.522,283.496,0,66.47223,1,1,2259.265,2258.948,228.3845,66.02641,294.4109,1,291.3331,3.077773,0,0,0,0,1554.078,0.7770388,0.978734,0.3172331,0,250,0.3172331,2030.564,0,0,0,0,66.47223,469.9905,422.4141,47.57637,502.2686,0,1004.537,0,2.842171e-14,4.123368e-13,4.263256e-14
tuned,2026-01-08 06:00:00,312,6,31.45276,3259.88,322.5925,0,39.92,1,1,2281.916,2281.599,262.0003,75.65782,337.6581,1,334.9454,2.712706,0,0,0,0,1553.833,0.7769165,0.9785799,0.3172331,0,250,0.3172331,2019.599,0,0,0,0,39.92,476.3721,421.6108,54.76132,505.6023,0,1011.205,0,1.421085e-14,-3.719247e-13,4.263256e-14
tuned,2026-01-08 06:15:00,313,6.25,31.27351,3300.125,360.704,0.5535027,47.16059,1,1,2310.088,2309.77,289.7522,83.55309,373.3053,1,371.4213,1.88401,0,0,0,0,1553.588,0.7767942,0.9784259,0.3172331,0,250,0.3172331,2020.018,0,0,0,0,47.16059,480.2762,419.9697,60.30657,513.3276,0,1026.655,0,-7.105427e-14,-1.775247e-13,4.263256e-14
tuned,2026-01-08 06:30:00,314,6.5,31.34896,3301.81,398.4115,0,25.32287,1,1,2311.267,2310.95,314.2377,90.39652,404.6342,1,404.6342,0,0,0,0,0,1553.344,0.7766719,0.9782719,0.3172331,0,250,0.3172331,1996.712,0,0,0,0,25.32287,481.352,415.8418,65.51024,511.5122,0,1023.024,0,0,-9.392487e-14,4.263256e-14
tuned,2026-01-08 06:45:00,315,6.75,31.2737,3324.019,430.8135,1.9702,20.90786,1,1,2326.813,2326.496,333.4579,96.00379,429.4617,1,428.7261,0.7356229,0,0,0,0,1553.099,0.7765497,0.9781179,0.3172331,0,250,0.3172331,1993.038,0,0,2.087403,1.234577,20.90786,483.7557,414.3622,69.39345,514.7129,0,1035.156,0,1.421085e-14,-3.008704e-13,4.263256e-14
tuned,2026-01-08 07:00:00,316,7,31.24748,3372.516,430.964,1.29734,48.33239,1,1,2360.761,2360.444,340.1237,98.00368,438.1274,1,436.6173,1.510069,0,0,0,0,1552.855,0.7764274,0.9779639,0.3172331,0,250,0.3172331,2020.32,0,0,0,0,48.33239,490.5196,419.7827,70.73691,527.8289,0,1055.658,0,-2.842171e-14,-6.783463e-14,4.263256e-14
tuned,2026-01-08 07:15:00,317,7.25,31.2533,3419.387,443.9748,8.434502,41.08206,1,1,2393.571,2393.254,327.7203,94.32688,422.0472,1,421.5597,0.4874755,0,0,0,0,1552.61,0.7763052,0.9778099,0.3172331,0,250,0.3172331,2065.534,0,0,22.41512,7.947026,41.08206,497.403,429.2342,68.16879,532.0982,0,1116.571,0,-1.421085e-14,4.267697e-13,4.263256e-14
tuned,2026-01-08 07:30:00,318,7.5,31.45888,3457.709,405.1755,7.455449,42.18169,1,1,2420.396,2420.079,302.2559,87.0125,389.2684,1,388.6779,0.5904807,0,0,0,0,1552.366,0.776183,0.977656,0.3172331,0,250,0.3172331,2117.823,0,0,16.4976,6.864969,42.18169,505.3523,442.1783,63.17395,537.9979,0,1116.296,0,-4.263256e-14,9.592327e-14,4.263256e-14
tuned,2026-01-08 07:45:00,319,7.75,31.42327,3481.752,364.7483,7.298549,35.38817,1,1,2437.226,2436.909,282.4657,81.2735,363.7392,1,363.5812,0.1580314,0,0,0,0,1552.122,0.7760608,0.9775021,0.3172331,0,250,0.3172331,2154.443,0,0,1.167149,7.140518,35.38817,508.4503,449.4566,58.99373,538.1127,0,1090.556,0,1.421085e-14,-3.28515e-13,4.263256e-14
tuned,2026-01-08 08:00:00,320,8,31.5427,3475.128,325.1722,269.6103,38.60047,1,1,2432.589,2432.272,441.0387,155.3383,596.377,2,328.6278,267.7493,0,0,0,0,1551.877,0.7759386,0.9773482,0.3172331,0,250,0.3172331,1991.233,0,0,0,1.860989,38.60047,508.8777,416.5496,92.32803,579.9628,0,1163.136,0,-5.684342e-14,-1.133538e-13,4.263256e-14
tuned,2026-01-08 08:15:00,321,8.25,31.90266,3447.108,279.0734,261.3668,58.43145,1,1,2412.976,2412.659,412.0144,147.3107,559.3251,2,288.5489,270.7762,0,0,0,0,1551.633,0.7758165,0.9771944,0.3172331,0,250,0.3172331,2000.644,0,0,0,0,58.43145,508.9907,422.0138,86.97682,581.65,0,1163.3,0,0,-3.440581e-13,4.263256e-14
tuned,2026-01-08 08:30:00,322,8.5,31.98025,3404.638,237.7425,264.9975,69.83646,1,1,2383.247,2382.93,381.51,138.3823,519.8923,2,250.5574,269.3349,0,0,0,0,1551.389,0.7756943,0.9770405,0.3172331,0,250,0.3172331,2001.42,0,0,0,0,69.83646,503.6263,422.9388,80.68751,576.0789,0,1152.158,0,0,-2.867706e-13,4.263256e-14
tuned,2026-01-08 08:45:00,323,8.75,32.15771,3475.504,207.2142,271.0369,83.30282,1,1,2432.853,2432.536,342.4066,127.3305,469.7371,1,198.5485,271.1886,0,0,0,0,1551.144,0.7755722,0.9768867,0.3172331,0,250,0.3172331,2090.129,0,0,8.66567,0,83.30282,516.2385,443.5144,72.72419,588.5213,0,1191.991,0,-1.421085e-14,-1.160183e-13,4.263256e-14
tuned,2026-01-08 09:00:00,324,9,32.43706,3517.056,180.6605,276.6366,95.4659,1,1,2461.939,2461.622,319.5188,121.1495,440.6683,1,165.688,274.9802,0,0,0,0,1550.9,0.7754501,0.9767329,0.3172331,0,250,0.3172331,2142.103,0,0,14.97243,1.656398,95.4659,525.8393,457.5263,68.31295,599.0661,0,1226.817,0,-1.421085e-14,-6.106227e-15,4.263256e-14
tuned,2026-01-08 09:15:00,325,9.25,32.56346,3494.245,134.5899,274.8573,78.29521,1,1,2445.971,2445.654,295.8139,114.5038,410.3177,1,133.706,276.6117,0,0,0,0,1550.656,0.7753281,0.9765792,0.3172331,0,250,0.3172331,2149.84,0,0,0.8839261,0,78.29521,523.9848,460.5466,63.43829,591.823,0,1185.171,0,0,-1.304512e-13,4.263256e-14
tuned,2026-01-08 09:30:00,326,9.5,32.83814,3541.509,101.8711,282.2926,109.0361,1,1,2479.057,2478.739,268.9103,107.0185,375.9288,1,96.92677,279.0021,0,0,0,0,1550.412,0.775206,0.9764254,0.3172331,0,250,0.3172331,2209.829,0,0,4.94436,3.290503,109.0361,534.5324,476.4817,58.05064,607.0105,0,1228.226,0,0,2.472467e-13,4.263256e-14
tuned,2026-01-08 09:45:00,327,9.75,32.97282,3543.663,82.2039,282.323,131.2565,1,1,2480.564,2480.247,251.8319,101.6264,353.4582,1,78.96391,274.4943,0,0,0,0,1550.168,0.775084,0.9762717,0.3172331,0,250,0.3172331,2228.415,0,0,3.23999,7.828724,131.2565,536.5713,482.0289,54.54243,612.0474,0,1243.188,0,0,4.518608e-14,4.263256e-14
tuned,2026-01-08 10:00:00,328,10,33.29335,3546.88,69.31126,277.8502,147.3441,1,1,2482.816,2482.499,244.8274,100.0717,344.8991,1,66.07543,278.8236,0,0,0,0,1549.924,0.774962,0.976118,0.3172331,0,250,0.3172331,2237.671,0,0,3.235831,0,147.3441,541.186,487.7512,53.43483,619.9399,0,1245.462,0,-1.421085e-14,1.110223e-15,4.263256e-14
tuned,2026-01-08 10:15:00,329,10.25,33.53629,3535.19,72.07902,284.3183,165.6349,1,1,2474.633,2474.316,236.9856,97.94521,334.9308,1,54.89013,280.0407,0,0,0,0,1549.68,0.77484,0.9759644,0.3172331,0,250,0.3172331,2237.33,0,0,17.18888,4.27768,165.6349,542.5628,490.5342,52.02859,624.7949,0,1286.62,0,-2.842171e-14,-5.628831e-14,4.263256e-14
tuned,2026-01-08 10:30:00,330,10.5,33.6549,3614.539,50.84443,287.6135,194.6189,1,1,2530.177,2529.86,242.3904,99.80757,342.198,1,59.26429,282.9337,0,0,0,0,1549.436,0.774718,0.9758107,0.3172331,0,250,0.3172331,2287.469,0,0,0,4.679773,194.6189,556.3322,502.966,53.36626,645.5661,0,1299.205,0,2.842171e-14,-2.975398e-13,4.263256e-14
tuned,2026-01-08 10:45:00,331,10.75,34.0848,3591.913,42.03237,293.6362,212.2196,1,1,2514.339,2514.022,239.9712,99.31855,339.2897,1,54.4097,284.88,0,0,0,0,1549.192,0.774596,0.9756571,0.3172331,0,250,0.3172331,2274.051,0,0,0,8.756151,212.2196,558.6586,505.2691,53.38945,651.7405,0,1318.585,0,-1.421085e-14,1.687539e-14,4.263256e-14
tuned,2026-01-08 11:00:00,332,11,34.31986,3583.16,48.87322,288.3239,242.3238,1,0,2508.212,2507.895,228.6494,100.7999,329.4493,1,0,0,329.4493,0,0,330.5066,1466.322,0.7331608,0.9755035,0.3172331,0,250,0.3172331,2279.246,225.8181,0,4.085304,2.605241,16.5057,560.5175,509.3497,51.16785,613.8381,0,1239.217,0,-1.421085e-14,3.552714e-14,4.263256e-14
tuned,2026-01-08 11:15:00,333,11.25,34.53344,3626.56,43.20274,300.3448,270.2539,0,0,2538.592,2538.275,251.0746,110.686,361.7607,1,0,0,361.7607,0,0,337.1817,1381.795,0.6908977,0.9233212,0.3172331,0,250,0.3172331,2287.2,247.3475,0,0,8.733672,22.90636,570.3007,513.8249,56.47578,0,629.6569,3478.179,0,-1.421085e-14,-2.137179e-13,4.263256e-14
tuned,2026-01-08 11:30:00,334,11.5,34.66498,3667.264,45.84837,293.5204,304.157,0,0,2567.085,2566.768,266.4985,117.4856,383.9842,1,0,0,383.9842,0,0,335.1946,1297.779,0.6488896,0.8700963,0.3172331,0,250,0.3172331,2300.269,262.1384,0,3.953017,0.2212087,42.01862,578.5824,518.4461,60.13627,0,645.4021,3556.912,0,0,-3.902434e-13,4.263256e-14
tuned,2026-01-08 11:45:00,335,11.75,34.85757,3694.097,60.35557,295.742,340.6208,0,0,2585.868,2585.551,300.2463,132.3633,432.6097,1,0,0,432.6097,0,0,327.4943,1215.701,0.6078506,0.8171925,0.3172331,0,250,0.3172331,2285.305,294.6675,0,25.66198,2.941287,45.95332,585.612,517.5445,68.06753,0,660.3147,3681.072,0,-2.842171e-14,-1.864064e-13,4.263256e-14
tuned,2026-01-08 12:00:00,336,12,35.09862,3677.052,64.97995,302.8021,371.132,0,0,2573.936,2573.619,332.6018,146.6272,479.229,1,0,0,479.229,0,0,334.6349,1131.851,0.5659256,0.7655093,0.3172331,0,250,0.3172331,2241.017,325.4976,0,28.96661,4.180531,45.63434,586.4313,510.5809,75.85043,0,667.6052,3729.007,0,0,4.799494e-13,4.263256e-14
tuned,2026-01-08 12:15:00,337,12.25,35.37258,3686.47,61.2838,304.2819,393.1228,0,0,2580.529,2580.212,359.9557,158.6862,518.6419,2,0,0,518.6419,0,0,348.1133,1044.645,0.5223223,0.7127101,0.3172331,0,250,0.3172331,2220.256,351.1306,0,10.33169,7.12064,41.99219,591.998,509.3479,82.65006,0,677.6675,3757.276,0,0,-3.380629e-13,4.263256e-14
tuned,2026-01-08 12:30:00,338,12.5,35.76335,3677.881,57.88666,300.6577,410.8241,0,0,2574.516,2574.199,388.6366,171.3301,559.9666,2,0,0,559.9666,0,0,348.2311,957.4224,0.4787112,0.6577974,0.3172331,0,250,0.3172331,2185.563,377.3577,0,8.317428,1.995778,33.46639,596.5008,506.3825,90.11838,0,685.4665,3787.856,0,-5.684342e-14,4.574119e-14,4.263256e-14
tuned,2026-01-08 12:45:00,339,12.75,35.83349,3681.372,66.56106,296.8311,431.2361,0,0,2576.96,2576.643,436.9368,192.6232,629.5601,2,0,0,629.5601,0,0,354.2914,868.6989,0.4343494,0.6028749,0.3172331,0,250,0.3172331,2139.706,423.903,0,15.17929,0,7.333099,598.1363,496.6456,101.4907,0,690.9709,3826.524,0,-2.842171e-14,-1.930678e-13,4.263256e-14
tuned,2026-01-08 13:00:00,340,13,36.02671,3744.615,59.99659,302.1965,436.8878,0,0,2621.231,2620.913,459.8147,202.7089,662.5236,2,0,0,662.5236,0,0,353.7547,780.1234,0.3900617,0.5470069,0.3172331,0,250,0.3172331,2161.099,445.0743,0,9.437841,0,0,611.4282,504.0979,107.3304,0,706.8068,3903.717,0,-5.684342e-14,8.515411e-14,4.263256e-14
tuned,2026-01-08 13:15:00,341,13.25,36.41505,3755.305,60.43745,301.9046,467.7003,0,0,2628.713,2628.396,499.3932,220.157,719.5502,2,0,0,719.5502,0,0,357.2291,690.6934,0.3453467,0.4912323,0.3172331,0,250,0.3172331,2129.003,481.1485,0,5.781177,0,0,619.345,501.6094,117.7356,0,721.7664,3979.688,0,-2.842171e-14,-1.337264e-13,4.263256e-14
tuned,2026-01-08 13:30:00,342,13.5,36.66167,3776.755,54.56219,308.1188,480.9322,0,0,2643.729,2643.412,522.6441,230.4072,753.0512,2,0,0,753.0512,0,0,348.9974,603.3353,0.3016676,0.4349195,0.3172331,0,250,0.3172331,2120.768,502.0643,0,0,16.3324,0,626.8895,502.8832,124.0063,0,733.2904,4061.27,0,2.842171e-14,-1.535994e-13,4.263256e-14
tuned,2026-01-08 13:45:00,343,13.75,36.92888,3748.877,74.51295,301.0607,503.792,0,0,2624.214,2623.897,536.9914,236.7322,773.7236,2,0,0,773.7236,0,0,346.9802,516.4953,0.2582476,0.3799114,0.3172331,0,250,0.3172331,2086.905,514.1926,0,20.03961,8.553858,0,626.6296,498.327,128.3026,0,735.0592,4092.149,0,-5.684342e-14,-2.376432e-13,4.263256e-14
tuned,2026-01-08 14:00:00,344,14,37.33991,3734.76,57.18186,299.1251,526.9977,0,1,2614.332,2614.015,1197.246,462.7294,1659.976,4,47.04203,293.5635,819.3701,0,500,0,641.4139,0.320707,0.3252295,0.3172331,0,250,0.3172331,1416.769,541.8336,0,10.13983,5.561575,0,631.0834,341.9991,289.0843,0,804.7284,4453.091,0,0,-1.909028e-13,4.263256e-14
tuned,2026-01-08 14:15:00,345,14.25,37.5743,3747.664,66.79907,305.996,534.6345,1,1,2623.365,2623.048,1202.17,464.7114,1666.882,4,48.62717,295.2626,822.9918,0,500,0,766.313,0.3831565,0.403889,0.3172331,0,250,0.3172331,1420.878,542.6854,0,18.1719,10.73337,0,637.2299,345.1391,292.0908,809.8505,0,1669.563,0,5.684342e-14,-8.643086e-14,4.263256e-14
tuned,2026-01-08 14:30:00,346,14.5,37.81365,3775.747,69.18196,303.4323,562.7501,1,1,2643.023,2642.706,1213.443,469.9072,1683.35,4,46.72713,295.9085,840.7146,0,500,0,891.1923,0.4455962,0.482536,0.3172331,0,250,0.3172331,1429.263,552.7622,0,22.45483,7.523818,9.987945,646.1371,349.4104,296.7267,821.7593,0,1695.232,0,-1.705303e-13,-1.89293e-13,4.263256e-14
tuned,2026-01-08 14:45:00,347,14.75,37.9742,3760.328,81.07501,294.5458,558.6361,1,1,2632.23,2631.913,1215.849,470.7489,1686.598,4,48.56618,292.2394,845.7921,0,500,0,1016.052,0.508026,0.5611708,0.3172331,0,250,0.3172331,1416.064,555.0142,0,32.50883,2.306395,3.621895,646.2888,347.6847,298.604,819.323,0,1698.702,0,5.684342e-14,-2.48912e-13,4.263256e-14
tuned,2026-01-08 15:00:00,348,15,38.35723,3788.518,82.18691,294.2789,572.9587,1,1,2651.962,2651.645,1228.88,476.1043,1704.984,4,51.83824,287.0546,866.0909,0,500,0,1140.892,0.570446,0.6397931,0.3172331,0,250,0.3172331,1422.766,565.6805,0,30.34867,7.224242,7.278227,657.9402,352.9819,304.9583,830.8918,0,1726.597,0,-5.684342e-14,1.332268e-13,4.263256e-14
tuned,2026-01-08 15:15:00,349,15.25,38.6301,3831.708,74.98754,297.0666,591.8075,1,1,2682.195,2681.878,1250.226,485.1232,1735.35,4,55.13234,292.1835,888.0338,0,500,0,1265.712,0.6328562,0.718403,0.3172331,0,250,0.3172331,1431.652,578.0737,0,19.8552,4.883168,13.73381,670.4334,357.8513,312.5821,846.4073,0,1735.488,0,-5.684342e-14,1.396661e-13,4.263256e-14
tuned,2026-01-08 15:30:00,350,15.5,38.65661,3753.624,76.13601,287.2317,589.0296,1,1,2627.537,2627.219,1252.377,487.2281,1739.605,4,45.40623,287.2405,906.958,0,500,0,1390.513,0.6952566,0.7970006,0.3172331,0,250,0.3172331,1374.843,590.2003,0,30.72978,0,0,657.25,343.9021,313.3479,831.1303,0,1715.269,0,-1.705303e-13,9.880985e-15,4.263256e-14
tuned,2026-01-08 15:45:00,351,15.75,38.83496,3734.712,80.55674,284.5272,582.8386,1,1,2614.298,2613.981,881.6457,381.5869,1263.233,3,59.56501,284.038,919.6296,0,0,0,1390.294,0.6951472,0.8755858,0.3172331,0,250,0.3172331,1732.335,597.1342,0,20.99173,0.4892619,0,657.1637,435.4621,221.7016,817.049,0,1671.153,0,1.136868e-13,-3.231859e-13,4.263256e-14
tuned,2026-01-08 16:00:00,352,16,38.77652,3732.973,79.14445,290.4999,566.5676,1,1,2613.081,2612.764,881.9168,380.78,1262.697,3,67.35291,279.765,915.5788,0,0,0,1390.075,0.6950377,0.875448,0.3172331,0,250,0.3172331,1730.847,594.932,0,11.79154,10.73492,0,655.7978,434.3859,221.4119,815.1659,0,1669.19,0,1.136868e-13,3.945733e-13,4.263256e-14
tuned,2026-01-08 16:15:00,353,16.25,38.99529,3704.837,87.91575,282.103,552.6739,1,1,2593.386,2593.068,875.7085,375.7931,1251.502,3,86.26639,282.0109,883.2243,0,0,0,1389.857,0.6949283,0.8753102,0.3172331,0,250,0.3172331,1717.36,572.3627,0,1.649362,0.09214093,0,654.8097,433.62,221.1897,809.4131,0,1621.83,0,5.684342e-14,-2.123857e-13,4.263256e-14
tuned,2026-01-08 16:30:00,354,16.5,39.14183,3727.762,103.4517,274.8635,538.1328,1,1,2609.434,2609.116,881.8398,376.922,1258.762,3,99.49905,278.2013,881.0614,0,0,0,1389.638,0.6948189,0.8751724,0.3172331,0,250,0.3172331,1727.277,569.9281,0,3.952643,0,0,661.5542,437.9061,223.648,814.8281,0,1636.475,0,5.684342e-14,-1.029177e-13,4.263256e-14
tuned,2026-01-08 16:45:00,355,16.75,39.16257,3701.566,121.6873,276.6397,538.8192,1,1,2591.096,2590.779,882.4102,374.5614,1256.972,3,121.4568,275.061,860.4538,0,0,0,1389.419,0.6947096,0.8750346,0.3172331,0,250,0.3172331,1708.369,556.455,0,0.2304769,1.578664,0,657.2855,433.3633,223.9222,807.9247,0,1618.97,0,0,3.608225e-14,4.263256e-14
tuned,2026-01-08 17:00:00,356,17,39.13554,3682.31,144.0031,276.4851,510.0866,1,1,2577.617,2577.3,884.5635,373.3282,1257.892,3,139.8031,277.0536,841.035,0,0,0,1389.2,0.6946002,0.8748968,0.3172331,0,250,0.3172331,1692.736,544.0787,0,4.199978,0,0,653.3733,429.074,224.2992,802.4022,0,1612.049,0,-5.684342e-14,4.28213e-13,4.263256e-14
tuned,2026-01-08 17:15:00,357,17.25,38.91136,3612.18,161.019,275.4559,494.2737,1,1,2528.526,2528.209,879.9236,368.4365,1248.36,3,163.7284,274.9195,809.7123,0,0,0,1388.982,0.6944908,0.8747591,0.3172331,0,250,0.3172331,1648.285,525.2677,0,0,0.5364256,0,636.9484,415.2113,221.7371,783.6479,0,1568.221,0,-1.136868e-13,3.875789e-13,4.263256e-14
tuned,2026-01-08 17:30:00,358,17.5,39.00636,3619.652,206.793,274.8571,472.7751,1,1,2533.756,2533.439,869.2338,359.9012,1229.135,3,195.8636,272.5739,760.6975,0,0,0,1388.763,0.6943815,0.8746214,0.3172331,0,250,0.3172331,1664.205,492.8933,0,10.9294,2.283144,0,639.9504,420.328,219.6224,780.2292,0,1583.25,0,-1.136868e-13,1.385558e-13,4.263256e-14
tuned,2026-01-08 17:45:00,359,17.75,38.96833,3587.064,227.7042,270.1583,466.1473,1,1,2510.945,2510.627,883.2349,362.2748,1245.51,3,227.7972,268.9892,748.7233,0,0,0,1388.544,0.6942722,0.8744837,0.3172331,0,250,0.3172331,1627.392,485.3624,0,0,1.169092,0,633.5197,410.5965,222.9231,772.8713,0,1547.759,0,-1.136868e-13,-9.392487e-14,4.263256e-14
tuned,2026-01-08 18:00:00,360,18,38.88829,3576.937,272.5465,4.760783,453.1566,1,1,2503.856,2503.538,700.825,277.2168,978.0418,2,266.8253,2.079503,709.137,0,0,0,1388.326,0.6941629,0.8743461,0.3172331,0,250,0.3172331,1802.713,460.1545,0,5.721129,2.68128,0,630.3308,453.8224,176.5084,731.0392,0,1476.572,0,-5.684342e-14,-8.459899e-14,4.263256e-14
tuned,2026-01-08 18:15:00,361,18.25,38.92651,3546.569,313.1466,2.500967,420.188,1,1,2482.599,2482.281,698.6753,272.4879,971.1632,2,298.6113,1.011508,671.5404,0,0,0,1388.107,0.6940536,0.8742084,0.3172331,0,250,0.3172331,1783.606,435.553,0,14.53536,1.489459,0,625.6417,449.488,176.1537,721.9759,0,1471.595,0,-1.136868e-13,3.926859e-13,4.263256e-14
tuned,2026-01-08 18:30:00,362,18.5,38.76619,3507.229,337.2443,1.606829,376.7065,0,0,2455.06,2454.743,417.9987,184.2743,602.273,2,0,0,602.273,0,0,337.1967,1303.59,0.6517948,0.8740708,0.3172331,0,250,0.3172331,2036.745,391.3994,0,0.5114748,1.142955,0,615.9643,511.0106,104.9537,0,695.285,3826.921,0,-2.842171e-14,4.275469e-13,4.263256e-14
tuned,2026-01-08 18:45:00,363,18.75,38.60087,3485.737,358.0363,0,346.3042,0,0,2440.016,2439.698,390.2191,172.0277,562.2469,2,0,0,562.2469,0,0,372.007,1210.383,0.6051913,0.8208513,0.3172331,0,250,0.3172331,2049.479,366.1312,0,0,0,0,609.4091,511.8702,97.53889,0,683.898,3761.439,0,-2.842171e-14,2.754463e-13,4.263256e-14
tuned,2026-01-08 19:00:00,364,19,38.40658,3436.249,381.6019,1.610272,320.0064,0,0,2405.374,2405.057,356.8354,157.3106,514.146,2,0,0,514.146,0,0,398.1946,1110.643,0.5553217,0.7621602,0.3172331,0,250,0.3172331,2048.221,335.6074,0,0,0,0,597.5675,508.84,88.72749,0,666.1505,3663.828,0,0,3.809175e-13,4.263256e-14
tuned,2026-01-08 19:15:00,365,19.25,38.11223,3420.038,385.9433,3.195603,270.3035,0,0,2394.026,2393.709,338.8337,149.3745,488.2082,1,0,0,488.2082,0,0,410.8312,1007.761,0.5038804,0.6993559,0.3172331,0,250,0.3172331,2054.876,319.8262,0,0,0,0,590.0025,506.4195,83.58299,0,655.7941,3606.867,0,0,1.781908e-13,4.263256e-14
tuned,2026-01-08 19:30:00,366,19.5,38.29437,3439.336,386.101,0.2084549,276.5866,0,0,2407.535,2407.218,301.5,132.916,434.416,1,0,0,434.416,0,0,407.6056,905.7008,0.4528504,0.6345722,0.3172331,0,250,0.3172331,2105.718,283.9539,0,0,0,0,596.2759,521.5246,74.75129,0,654.4406,3599.423,0,-2.842171e-14,-2.482459e-13,4.263256e-14
tuned,2026-01-08 19:45:00,367,19.75,38.11846,3447.614,388.8214,3.858994,264.9359,0,0,2413.33,2413.013,271.033,119.4847,390.5177,1,0,0,390.5177,0,0,395.9858,806.5617,0.4032809,0.5703065,0.3172331,0,250,0.3172331,2141.98,255.8095,0,0,3.252015,9.126349,594.8602,527.9752,66.88497,0,649.7095,3579.012,0,0,-6.350476e-14,4.263256e-14
tuned,2026-01-08 20:00:00,368,20,37.90854,3401.365,377.2586,3.513244,231.5618,0,0,2380.956,2380.638,254.7055,112.2867,366.9922,1,0,0,366.9922,0,0,381.0198,711.1798,0.3555899,0.5078801,0.3172331,0,250,0.3172331,2125.933,241.0154,0,0,3.513244,0,583.5588,521.0542,62.50465,0,633.3409,3489.435,0,-1.421085e-14,5.440093e-15,4.263256e-14
tuned,2026-01-08 20:15:00,369,20.25,37.84841,3408.863,361.9478,2.321427,214.1177,0,0,2386.204,2385.887,233.6879,103.0211,336.7089,1,0,0,336.7089,0,0,354.0577,622.5534,0.3112767,0.4478195,0.3172331,0,250,0.3172331,2152.199,221.2894,0,7.99736,2.214213,0,583.8987,526.6382,57.26051,0,629.6593,3480.741,0,-1.421085e-14,1.936229e-13,4.263256e-14
tuned,2026-01-08 20:30:00,370,20.5,37.24724,3380.551,347.1543,0,184.1144,0,0,2366.386,2366.069,207.4008,91.43245,298.8332,1,0,0,298.8332,0,0,321.3604,542.1154,0.2710577,0.3920128,0.3172331,0,250,0.3172331,2158.668,197.8342,0,26.05958,0,0,569.8284,519.8097,50.01874,0,611.2421,3406.785,0,-1.421085e-14,-2.103873e-13,4.263256e-14
tuned,2026-01-08 20:45:00,371,20.75,37.04559,3348.865,309.5673,8.213693,171.1258,0,0,2344.205,2343.888,191.1285,84.25884,275.3874,1,0,0,275.3874,0,0,298.9634,467.2892,0.2336446,0.3413621,0.3172331,0,250,0.3172331,2152.76,182.7568,0,11.04634,7.771189,0,561.4882,515.6328,45.85543,0,599.8916,3331.864,0,0,-8.687495e-14,4.263256e-14
tuned,2026-01-08 21:00:00,372,21,36.83832,3353.832,274.8046,7.482649,156.7065,0,0,2347.682,2347.365,178.4864,78.68555,257.1719,1,0,0,257.1719,0,0,269.0405,399.9555,0.1999777,0.2942451,0.3172331,0,250,0.3172331,2168.879,171.0948,0,5.816382,7.430319,0,559.267,516.6722,42.59476,0,595.3578,3297.318,0,-1.421085e-14,-8.049117e-15,4.263256e-14
tuned,2026-01-08 21:15:00,373,21.25,36.49258,3359.204,234.2836,5.362293,148.4537,0,0,2351.443,2351.125,168.1007,74.10704,242.2077,1,0,0,242.2077,0,0,243.7308,338.9598,0.1694799,0.2518461,0.3172331,0,250,0.3172331,2183.025,161.8091,0,0,4.188596,0,555.1333,515.3729,39.76045,0,589.4799,3249.365,0,0,1.709743e-14,4.263256e-14
tuned,2026-01-08 21:30:00,374,21.5,36.32516,3326.657,195.6786,5.997074,137.0657,0,0,2328.66,2328.343,154.113,67.94059,222.0536,1,0,0,222.0536,0,0,200.1853,288.8601,0.1444301,0.213438,0.3172331,0,250,0.3172331,2174.23,148.6424,0,0,5.997074,0,547.3749,511.0745,36.30038,0,579.0151,3194.928,0,-1.421085e-14,8.840151e-14,4.263256e-14
tuned,2026-01-08 21:45:00,375,21.75,35.82488,3339.98,163.0824,4.326026,118.4475,0,0,2337.986,2337.669,146.1567,64.43303,210.5897,1,0,0,210.5897,0,0,169.7205,246.3845,0.1231923,0.181891,0.3172331,0,250,0.3172331,2191.512,141.8113,0,0,4.326026,0,542.5488,508.5583,33.99047,0,572.9913,3158.915,0,-1.421085e-14,9.547918e-15,4.263256e-14
tuned,2026-01-08 22:00:00,376,22,35.58444,3324.554,147.4968,0,85.02419,0,0,2327.188,2326.87,125.7942,55.45624,181.2504,1,0,0,181.2504,0,0,147.3986,209.4961,0.104748,0.1551447,0.3172331,0,250,0.3172331,2201.076,122.4028,0,0.09825362,0,0,536.7487,507.6621,29.08666,0,563.1183,3097.32,0,-7.105427e-15,-3.996803e-15,4.263256e-14
tuned,2026-01-08 22:15:00,377,22.25,35.45058,3367.579,126.8957,0,87.34621,0,0,2357.305,2356.988,184.9431,70.64907,255.5922,1,91.48487,1.660079,162.4473,0,0,37.8524,200,0.1,0.1319166,0.3172331,0,250,0.3172331,2172.045,109.8786,0,0,0,0,541.855,499.2706,42.58433,0,569.9197,3134.558,0,-2.842171e-14,1.498801e-15,4.263256e-14
tuned,2026-01-08 22:30:00,378,22.5,34.90449,3305.733,104.4907,0,60.29027,0,0,2314.013,2313.696,187.1968,70.06671,257.2635,1,104.6064,3.623358,148.9079,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2126.499,101.3711,0,0,0,0,524.6594,482.1441,42.51532,0,552.2108,3037.159,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-08 22:45:00,379,22.75,34.45764,3288.048,88.87136,3.624474,69.43164,0,0,2301.634,2301.316,164.2227,61.22566,225.4484,1,93.787,0.7354993,130.8,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2137.094,89.5115,0,0,2.888975,0,516.1007,479.2055,36.89518,0,540.4312,2977.355,0,0,0,4.263256e-14
tuned,2026-01-08 23:00:00,380,23,34.17659,3271.806,79.0431,3.74874,71.33844,0,0,2290.264,2289.947,158.2355,59.76392,217.9994,1,83.88671,0.1809688,133.8058,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2131.711,91.86938,0,0,3.567771,0,510.0157,474.7078,35.30789,0,534.4718,2945.749,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-08 23:15:00,381,23.25,33.91004,3243.31,71.29079,7.1199,66.73896,0,0,2270.317,2270,131.9262,49.94172,181.868,1,68.95535,0,112.7867,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2138.074,77.6784,0,2.335434,7.1199,0,502.2941,473.036,29.25808,0,522.9777,2892.688,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-08 23:30:00,382,23.5,33.55892,3206.541,76.3692,5.491252,65.77367,1,1,2244.579,2244.261,518.3493,160.6725,679.0218,2,70.29147,1.527075,107.2032,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1725.912,74.13411,0,6.077724,3.964177,0,492.3922,378.6125,113.7796,539.285,0,1095.892,0,5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-08 23:45:00,383,23.75,33.33868,3244.317,80.38848,2.677667,51.30112,1,1,2271.022,2270.704,515.4525,159.3414,674.7938,2,70.74608,1.542359,102.5054,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1755.252,71.06603,0,9.642396,1.135307,0,495.5593,383.0132,112.546,542.3546,0,1103.301,0,-2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-09 00:00:00,384,0,33.10212,3249.441,72.90713,7.650177,45.46378,1,1,2274.608,2274.291,515.1691,159.2239,674.3929,2,70.68379,5.986036,97.72309,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1759.122,67.93544,0,2.223333,1.664141,0,493.5394,381.6904,111.8491,540.9142,0,1088.534,0,-5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-09 00:15:00,385,0.25,32.65924,3209.501,62.67542,4.25414,41.48532,1,1,2246.651,2246.334,516.2943,160.2795,676.5738,2,65.98001,3.600783,106.993,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1730.039,74.75882,0,0,0.653357,0,482.3744,371.4536,110.9208,531.7331,0,1064.593,0,5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-09 00:30:00,386,0.5,32.38357,3198.864,60.66057,3.81614,54.18879,1,1,2239.205,2238.887,441.9661,127.4916,569.4578,2,66.15098,3.306787,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1796.921,0,0,0,0.5093539,54.18879,477.6657,383.3181,94.3476,522.3692,0,1045.617,0,4.263256e-14,2.131628e-14,4.263256e-14
tuned,2026-01-09 00:45:00,387,0.75,31.95866,3194.469,69.57449,0.9986035,68.27894,1,1,2236.128,2235.811,429.5318,123.7668,553.2986,2,51.38287,1.915755,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1806.279,0,0,18.19162,0,68.27894,472.3003,381.5104,90.78989,519.6986,0,1070.778,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-09 01:00:00,388,1,31.43672,3209.269,75.60309,0.5848922,58.59975,1,1,2246.488,2246.171,427.6977,123.3305,551.0282,2,48.25298,2.775263,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1818.473,0,0,27.35011,0,58.59975,468.8035,379.4841,89.31937,515.0434,0,1077.266,0,2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-09 01:15:00,389,1.25,30.88092,3186.564,72.13724,0,50.74711,1,1,2230.595,2230.278,427.7341,123.7038,551.4379,2,45.24976,6.18816,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1802.544,0,0,26.88748,0,50.74711,459.6228,371.4212,88.20164,505.5816,0,1057.544,0,-2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-09 01:30:00,390,1.5,30.78384,3232.791,75.45105,0,57.34904,1,1,2262.954,2262.637,429.7999,123.9639,553.7639,2,50.71902,3.044861,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1832.837,0,0,24.73203,0,57.34904,465.2667,376.8339,88.43273,512.5889,0,1067.841,0,-8.526513e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-09 01:45:00,391,1.75,30.54232,3231.505,75.2306,0,72.93716,1,1,2262.054,2261.737,116.2591,33.74091,150,1,55.87655,2.791295,0,0,91.33215,0,1346.633,0.6733166,0.8337089,0.3172331,0,250,0.3172331,2145.477,0,0,19.35405,0,72.93716,462.5551,438.717,23.83806,487.3724,0,1008.131,0,-2.131628e-14,-2.797762e-14,4.263256e-14
tuned,2026-01-09 02:00:00,392,2,30.5812,3267.338,83.93444,1.098513,46.18886,1,1,2287.136,2286.819,116.2942,33.70575,150,1,48.17225,2.365429,0,0,99.46232,0,1371.287,0.6856434,0.8479552,0.3172331,0,250,0.3172331,2170.525,0,0,35.76219,0,46.18886,468.0935,444.2273,23.86612,487.3863,0,1036.462,0,-1.421085e-14,-3.695932e-13,4.263256e-14
tuned,2026-01-09 02:15:00,393,2.25,30.1816,3275.927,88.31962,0,21.46902,1,1,2293.149,2292.831,116.4403,33.55972,150,1,45.94664,0.5965843,0,0,103.4568,0,1396.935,0.6984676,0.8634793,0.3172331,0,250,0.3172331,2176.391,0,0,42.37298,0,21.46902,465.1395,441.4565,23.68295,479.371,0,1031.835,0,0,-3.111955e-13,4.263256e-14
tuned,2026-01-09 02:30:00,394,2.5,29.93998,3262.234,73.91707,4.690158,23.61839,1,1,2283.564,2283.247,116.4895,33.51046,150,1,54.89964,0,0,0,95.10036,0,1420.49,0.7102452,0.8796296,0.3172331,0,250,0.3172331,2166.757,0,0,19.01743,4.690158,23.61839,460.7115,437.1456,23.5659,475.4211,0,991.7378,0,0,1.201261e-13,4.263256e-14
tuned,2026-01-09 02:45:00,395,2.75,29.80119,3254.422,61.83969,6.464886,26.52516,1,1,2278.095,2277.778,116.3876,33.61235,150,1,57.60036,1.234153,0,0,91.16549,0,1443.058,0.7215291,0.894462,0.3172331,0,250,0.3172331,2161.39,0,0,4.239332,5.230734,26.52516,458.1969,434.7239,23.47304,473.6713,0,963.6785,0,-7.105427e-15,-4.433121e-13,4.263256e-14
tuned,2026-01-09 03:00:00,396,3,29.61194,3263.842,46.49865,3.691989,19.69902,1,1,2284.69,2284.372,116.3981,33.60188,150,1,49.82543,1.107333,0,0,99.06724,0,1467.598,0.7337989,0.9086726,0.3172331,0,250,0.3172331,2167.974,0,0,0,2.584656,19.69902,457.6072,434.23,23.37726,471.7774,0,948.0134,0,0,9.114931e-14,4.263256e-14
tuned,2026-01-09 03:15:00,397,3.25,29.52046,3266.179,53.38732,8.171896,18.3827,1,1,2286.325,2286.008,116.3271,33.67289,150,1,59.06691,1.967334,0,0,88.96575,0,1489.608,0.7448041,0.9241248,0.3172331,0,250,0.3172331,2169.681,0,0,0,6.204562,18.3827,457.0137,433.6977,23.31605,471.0451,0,952.7931,0,-1.421085e-14,2.271516e-13,4.263256e-14
tuned,2026-01-09 03:30:00,398,3.5,29.39632,3271.702,57.87804,7.143614,25.69071,1,1,2290.191,2289.874,116.4573,33.54274,150,1,69.89965,0.3909276,0,0,79.70942,0,1509.301,0.7546505,0.9379844,0.3172331,0,250,0.3172331,2173.417,0,0,0,6.752686,25.69071,456.5404,433.2618,23.27852,471.9259,0,955.5002,0,7.105427e-15,-8.271162e-14,4.263256e-14
tuned,2026-01-09 03:45:00,399,3.75,29.18813,3290.475,73.77665,5.545562,7.251308,1,1,2303.332,2303.015,116.3423,33.65774,150,1,75.20284,1.783905,0,0,73.01325,0,1527.317,0.7636584,0.9503848,0.3172331,0,250,0.3172331,2186.673,0,0,0,3.761657,7.251308,457.0734,433.9235,23.14991,469.0201,0,944.5291,0,-2.131628e-14,-1.130207e-13,4.263256e-14
tuned,2026-01-09 04:00:00,400,4,28.77378,3318.839,73.47894,3.872197,2.671472,1,1,2323.187,2322.87,116.135,33.86502,150,1,84.98185,4.294522,0,0,60.72363,0,1542.257,0.7711286,0.961729,0.3172331,0,250,0.3172331,2206.735,0,0,0,0,2.671472,456.8811,433.9794,22.90164,468.3698,0,936.7397,0,0,3.610445e-13,4.263256e-14
tuned,2026-01-09 04:15:00,401,4.25,28.55962,3284.106,77.08303,3.50796,20.14828,1,1,2298.874,2298.557,116.1588,33.84118,150,1,98.03314,4.005721,0,0,47.96114,0,1554.005,0.7770024,0.9711368,0.3172331,0,250,0.3172331,2182.398,0,0,0,0,20.14828,450.0148,427.2141,22.8007,464.9994,0,929.9987,0,0,1.737499e-13,4.263256e-14
tuned,2026-01-09 04:30:00,402,4.5,28.71116,3241.641,94.95841,8.464781,21.25625,1,1,2269.149,2268.832,116.2157,33.78429,150,1,109.4157,3.316632,0,0,37.26768,0,1563.077,0.7815385,0.978534,0.3172331,0,250,0.3172331,2152.616,0,0,0,5.14815,21.25625,445.6501,422.7635,22.88652,460.7224,0,930.3255,0,0,-3.670397e-13,4.263256e-14
tuned,2026-01-09 04:45:00,403,4.75,28.75218,3228.006,123.9998,7.941646,33.31162,1,1,2259.604,2259.287,116.4895,33.51046,150,1,130.9755,0,0,0,19.02454,0,1567.587,0.7837936,0.9842467,0.3172331,0,250,0.3172331,2142.797,0,0,0,7.941646,33.31162,444.1691,421.2084,22.96064,461.2669,0,936.2332,0,-1.421085e-14,-2.572387e-13,4.263256e-14
tuned,2026-01-09 05:00:00,404,5,28.88845,3274.939,161.5079,5.823329,46.35552,1,1,2292.458,2292.14,131.8867,38.27517,170.1619,1,167.007,3.154902,0,0,0,0,1567.34,0.7836702,0.9870866,0.3172331,0,250,0.3172331,2160.254,0,0,0,2.668426,46.35552,451.9588,425.8948,26.06406,473.3089,0,951.2209,0,-7.105427e-15,3.275158e-13,4.263256e-14
tuned,2026-01-09 05:15:00,405,5.25,28.78424,3277.491,188.9652,0,47.75772,1,1,2294.243,2293.926,161.9254,47.12857,209.0539,1,203.9029,5.151052,0,0,0,0,1567.094,0.7835468,0.9869312,0.3172331,0,250,0.3172331,2132.001,0,0,0,0,47.75772,451.2911,419.377,31.91406,475.8998,0,951.7996,0,-1.421085e-14,5.917489e-14,4.263256e-14
tuned,2026-01-09 05:30:00,406,5.5,28.75009,3270.012,234.2138,1.838748,45.5776,1,1,2289.009,2288.691,193.5487,55.89711,249.4458,1,247.3848,2.060994,0,0,0,0,1566.847,0.7834235,0.9867759,0.3172331,0,250,0.3172331,2095.143,0,0,0,0,45.5776,449.9288,411.8224,38.10639,476.6783,0,953.3566,0,-3.552714e-14,3.949063e-13,4.263256e-14
tuned,2026-01-09 05:45:00,407,5.75,28.64483,3292,268.0838,4.834724,38.38927,1,1,2304.4,2304.083,223.7318,64.50973,288.2415,1,286.8404,1.40118,0,0,0,0,1566.6,0.7833001,0.9866205,0.3172331,0,250,0.3172331,2080.351,0,0,0,3.433544,38.38927,451.9257,407.9865,43.93921,480.0249,0,965.9727,0,-5.684342e-14,2.126077e-13,4.263256e-14
tuned,2026-01-09 06:00:00,408,6,28.72375,3322.102,311.619,2.521653,19.06398,1,1,2325.471,2325.154,255.499,73.6305,329.1295,1,327.8945,1.234981,0,0,0,0,1566.354,0.7831768,0.9864652,0.3172331,0,250,0.3172331,2069.655,0,0,0,1.286673,19.06398,456.8359,406.5811,50.25477,483.9567,0,970.133,0,-4.263256e-14,2.097211e-13,4.263256e-14
tuned,2026-01-09 06:15:00,409,6.25,28.77649,3300.44,349.483,7.072191,37.33697,1,1,2310.308,2309.991,284.5209,81.97245,366.4934,1,365.3219,1.171434,0,0,0,0,1566.107,0.7830535,0.9863099,0.3172331,0,250,0.3172331,2025.47,0,0,0,5.900757,37.33697,454.3748,398.3549,56.01993,487.6705,0,985.5198,0,0,1.74416e-13,4.263256e-14
tuned,2026-01-09 06:30:00,410,6.5,28.89709,3289.345,399.1141,2.406216,22.87512,1,1,2302.541,2302.224,311.4871,89.60527,401.0924,1,401.0924,0,0,0,0,0,1565.861,0.7829303,0.9861547,0.3172331,0,250,0.3172331,1990.737,0,0,0,2.406216,22.87512,454.032,392.5481,61.48386,486.664,0,977.4788,0,0,-1.040279e-13,4.263256e-14
tuned,2026-01-09 06:45:00,411,6.75,29.20388,3308.057,427.7691,0,25.3629,1,1,2315.64,2315.322,334.7935,96.46415,431.2577,1,429.8059,1.451799,0,0,0,0,1565.614,0.782807,0.9859994,0.3172331,0,250,0.3172331,1980.529,0,0,0,0,25.3629,459.6736,393.1514,66.52226,494.6503,0,989.3006,0,-1.421085e-14,7.327472e-14,4.263256e-14
tuned,2026-01-09 07:00:00,412,7,29.18585,3324.607,447.0035,0,49.75564,1,1,2327.225,2326.908,337.4967,97.23872,434.7355,1,433.3124,1.423076,0,0,0,0,1565.368,0.7826838,0.9858442,0.3172331,0,250,0.3172331,1989.411,0,0,13.69114,0,49.75564,461.7916,394.7591,67.03247,501.8708,0,1027.359,0,1.421085e-14,-4.126699e-13,4.263256e-14
tuned,2026-01-09 07:15:00,413,7.25,29.39015,3324.577,423.6384,2.332941,59.36324,1,1,2327.204,2326.887,340.7896,98.56673,439.3564,1,434.352,5.004377,0,0,0,0,1565.121,0.7825606,0.985689,0.3172331,0,250,0.3172331,1986.097,0,0,0,0,59.36324,463.856,395.8669,67.98908,506.2659,0,1012.532,0,-1.421085e-14,4.773959e-14,4.263256e-14
tuned,2026-01-09 07:30:00,414,7.5,29.33023,3406.662,410.2226,4.57549,55.14667,1,1,2384.663,2384.346,312.2821,90.30881,402.5909,1,398.1244,4.466486,0,0,0,0,1564.875,0.7824374,0.9855338,0.3172331,0,250,0.3172331,2072.064,0,0,12.09817,0.1090041,55.14667,474.685,412.4598,62.22524,513.746,0,1048.549,0,1.421085e-14,3.368417e-13,4.263256e-14
tuned,2026-01-09 07:45:00,415,7.75,29.61394,3449.178,374.6047,0,52.80666,1,1,2414.425,2414.108,285.8811,82.6858,368.5669,1,364.3661,4.200805,0,0,0,0,1564.628,0.7823142,0.9853787,0.3172331,0,250,0.3172331,2128.227,0,0,10.23856,0,52.80666,483.6136,426.2876,57.32603,519.5506,0,1056.763,0,-1.421085e-14,2.464695e-13,4.263256e-14
tuned,2026-01-09 08:00:00,416,8,29.70885,3450.362,331.4909,259.0691,52.62457,1,1,2415.254,2414.936,440.2437,155.2165,595.4602,2,326.7049,268.7554,0,0,0,0,1564.382,0.7821911,0.9852236,0.3172331,0,250,0.3172331,1974.693,0,0,4.786056,0,52.62457,484.7934,396.3634,88.43007,562.1428,0,1132.542,0,5.684342e-14,-4.307665e-13,4.263256e-14
tuned,2026-01-09 08:15:00,417,8.25,29.86636,3476.802,284.1126,257.8703,71.96396,1,1,2433.762,2433.444,404.1593,144.4818,548.6411,2,283.2193,265.4219,0,0,0,0,1564.136,0.7820679,0.9850685,0.3172331,0,250,0.3172331,2029.285,0,0,0.8932998,0,71.96396,490.2132,408.7427,81.47049,567.7196,0,1136.98,0,0,-8.260059e-14,4.263256e-14
tuned,2026-01-09 08:30:00,418,8.5,30.06406,3452.785,237.2398,267.5125,77.35695,1,1,2416.949,2416.632,374.2426,136.0284,510.271,2,243.4125,266.8584,0,0,0,0,1563.89,0.7819448,0.9849134,0.3172331,0,250,0.3172331,2042.39,0,0,0,0.654069,77.35695,488.9687,413.1922,75.77653,564.8705,0,1130.869,0,-5.684342e-14,1.756373e-13,4.263256e-14
tuned,2026-01-09 08:45:00,419,8.75,30.46997,3493.446,178.8686,267.179,90.43996,1,1,2445.412,2445.095,346.2576,128.4268,474.6844,1,203.6038,271.0806,0,0,0,0,1563.643,0.7818217,0.9847584,0.3172331,0,250,0.3172331,2098.838,0,0,0,0,90.43996,499.2366,428.4826,70.75405,575.3729,0,1150.746,0,0,1.381117e-13,4.263256e-14
tuned,2026-01-09 09:00:00,420,9,30.66579,3500.667,144.6135,274.8949,86.52736,1,1,2450.467,2450.149,326.8719,123.3652,450.237,1,174.3121,275.9249,0,0,0,0,1563.397,0.7816986,0.9846033,0.3172331,0,250,0.3172331,2123.277,0,0,0,0,86.52736,502.4781,435.3867,67.09145,576.4946,0,1152.989,0,-2.842171e-14,-3.999023e-13,4.263256e-14
tuned,2026-01-09 09:15:00,421,9.25,30.81152,3497.03,110.5076,279.6755,81.96992,1,1,2447.921,2447.603,295.6037,114.338,409.9418,1,134.3201,275.6217,0,0,0,0,1563.151,0.7815756,0.9844483,0.3172331,0,250,0.3172331,2152,0,0,0,4.053786,81.96992,503.6114,442.7315,60.8799,573.9333,0,1154.859,0,0,1.761924e-13,4.263256e-14
tuned,2026-01-09 09:30:00,422,9.5,30.87849,3480.664,93.74744,281.8594,113.0843,1,1,2436.464,2436.147,272.556,108.2681,380.8241,1,99.93299,280.8911,0,0,0,0,1562.905,0.7814525,0.9842934,0.3172331,0,250,0.3172331,2163.591,0,0,0,0.9682795,113.0843,502.0154,445.7919,56.22349,577.3602,0,1156.391,0,0,-1.560974e-13,4.263256e-14
tuned,2026-01-09 09:45:00,423,9.75,31.14623,3528.884,82.45935,281.5016,128.2213,1,1,2470.219,2469.902,256.4676,103.435,359.9027,1,80.93978,278.9629,0,0,0,0,1562.659,0.7813295,0.9841384,0.3172331,0,250,0.3172331,2213.434,0,0,1.519568,2.538676,128.2213,512.0777,458.846,53.23164,588.8614,0,1184.723,0,0,2.18825e-13,4.263256e-14
tuned,2026-01-09 10:00:00,424,10,31.27395,3551.561,68.69283,288.6653,120.3237,1,1,2486.093,2485.776,245.871,100.3145,346.1854,1,67.90163,278.2838,0,0,0,0,1562.413,0.7812065,0.9839835,0.3172331,0,250,0.3172331,2239.905,0,0,0.7911995,10.38146,120.3237,516.8737,465.6897,51.18401,591.0202,0,1201.313,0,-2.842171e-14,1.89293e-13,4.263256e-14
tuned,2026-01-09 10:15:00,425,10.25,31.45559,3556.198,59.30848,290.0088,130.1033,1,1,2489.339,2489.022,246.2964,100.8862,347.1826,1,64.67194,282.5107,0,0,0,0,1562.167,0.7810835,0.9838286,0.3172331,0,250,0.3172331,2242.725,0,0,0,7.49815,130.1033,519.7074,468.2211,51.48633,596.2694,0,1205.473,0,0,-4.468648e-13,4.263256e-14
tuned,2026-01-09 10:30:00,426,10.5,31.70581,3605.074,57.23837,290.5147,150.9539,0,1,2523.552,2523.235,240.5806,99.57569,340.1563,1,54.5065,285.6498,0,0,0,0,1561.921,0.7809606,0.9836737,0.3172331,0,250,0.3172331,2282.654,0,0,2.731871,4.864934,150.9539,529.8952,479.3115,50.5837,0,610.5845,3371.319,0,1.421085e-14,-7.183143e-14,4.263256e-14
tuned,2026-01-09 10:45:00,427,10.75,32.05113,3614.487,46.00294,289.4788,167.1882,0,1,2530.141,2529.824,441.7989,189.1174,630.9163,2,47.48863,289.8764,293.5513,0,0,0,1561.675,0.7808377,0.9835189,0.3172331,0,250,0.3172331,2088.025,206.54,0,0,0,0,535.5503,441.9684,93.58191,0,631.0858,3470.972,0,0,2.043921e-13,4.263256e-14
tuned,2026-01-09 11:00:00,428,11,32.2181,3638.552,58.35453,286.079,192.9908,0,0,2546.986,2546.669,238.1484,104.9875,343.1359,1,0,0,343.1359,0,0,334.3818,1477.834,0.738917,0.983364,0.3172331,0,250,0.3172331,2308.52,240.969,0,11.17347,0,0,541.22,490.5475,50.67259,0,595.535,3294.717,0,-2.842171e-14,-3.300693e-13,4.263256e-14
tuned,2026-01-09 11:15:00,429,11.25,32.56884,3641.265,59.99353,289.8786,210.6816,0,0,2548.885,2548.568,264.2525,116.4955,380.748,1,0,0,380.748,0,0,340.8278,1392.394,0.6961972,0.9305704,0.3172331,0,250,0.3172331,2284.315,266.3139,0,15.73158,0,0,546.1007,489.4164,56.68428,0,605.9119,3359.652,0,-4.263256e-14,-1.602052e-13,4.263256e-14
tuned,2026-01-09 11:30:00,430,11.5,33.0624,3669.226,54.64551,291.1017,215.1243,0,0,2568.458,2568.141,290.8808,128.2345,419.1154,1,0,0,419.1154,0,0,337.6233,1307.769,0.6538847,0.8767704,0.3172331,0,250,0.3172331,2277.26,291.4951,0,10.4722,0,0,556.7705,493.6469,63.12367,0,621.8814,3438.412,0,-2.842171e-14,-2.146061e-13,4.263256e-14
tuned,2026-01-09 11:45:00,431,11.75,33.12857,3652.686,48.93604,288.4345,240.4251,0,0,2556.88,2556.563,327.0907,144.1976,471.2884,1,0,0,471.2884,0,0,343.7393,1221.629,0.6108144,0.8234832,0.3172331,0,250,0.3172331,2229.472,327.532,0,0,0,0,555.1367,484.0515,71.08513,0,628.2492,3455.37,0,-2.842171e-14,1.960654e-13,4.263256e-14
tuned,2026-01-09 12:00:00,432,12,33.56743,3660.953,55.95242,286.3352,277.8981,0,0,2562.667,2562.35,359.3805,158.4325,517.813,2,0,0,517.813,0,0,353.2684,1133.119,0.5665597,0.7692417,0.3172331,0,250,0.3172331,2202.969,358.0473,0,3.657857,0,0,562.2864,483.3635,78.92291,0,641.796,3536.188,0,0,-3.663736e-13,4.263256e-14
tuned,2026-01-09 12:15:00,433,12.25,34.10429,3681.035,55.00781,284.0075,342.0454,0,0,2576.725,2576.408,384.6469,169.5712,554.2181,2,0,0,554.2181,0,0,357.9255,1043.46,0.5217298,0.7135086,0.3172331,0,250,0.3172331,2191.761,380.8397,0,0,0,0,572.7929,487.2173,85.57558,0,656.7885,3612.337,0,-5.684342e-14,-3.907985e-13,4.263256e-14
tuned,2026-01-09 12:30:00,434,12.5,34.27679,3675.293,64.99156,285.7255,334.8643,0,0,2572.705,2572.388,408.4864,180.0809,588.5673,2,0,0,588.5673,0,0,353.9132,954.817,0.4774085,0.6570512,0.3172331,0,250,0.3172331,2163.902,403.631,0,10.79592,0,0,574.3218,483.0619,91.25991,0,663.1428,3665.908,0,-2.842171e-14,-4.32987e-15,4.263256e-14
tuned,2026-01-09 12:45:00,435,12.75,34.60283,3678.535,66.56238,287.9825,377.4441,0,0,2574.975,2574.657,441.6661,194.7081,636.3742,2,0,0,636.3742,0,0,359.3581,864.8272,0.4324136,0.6012343,0.3172331,0,250,0.3172331,2132.991,434.7565,0,6.605652,0,0,579.4678,480.0047,99.46317,0,674.7128,3722.315,0,-2.842171e-14,-8.137935e-14,4.263256e-14
tuned,2026-01-09 13:00:00,436,13,34.66378,3714.731,65.33321,288.9711,405.5121,0,0,2600.312,2599.995,455.542,200.8253,656.3673,2,0,0,656.3673,0,0,358.5923,775.043,0.3875215,0.544569,0.3172331,0,250,0.3172331,2144.453,448.0952,0,9.402061,0,0,586.0538,483.3131,102.7408,0,684.1383,3778.979,0,-2.842171e-14,-5.462297e-14,4.263256e-14
tuned,2026-01-09 13:15:00,437,13.25,34.94382,3712.043,65.51671,293.7622,429.5063,0,0,2598.43,2598.113,491.9081,216.8572,708.7653,2,0,0,708.7653,0,0,360.1241,684.8899,0.342445,0.4880332,0.3172331,0,250,0.3172331,2106.205,482.279,0,7.628184,0,0,589.7239,478.0115,111.7125,0,694.8687,3834.936,0,-2.842171e-14,1.947886e-13,4.263256e-14
tuned,2026-01-09 13:30:00,438,13.5,35.12911,3749.705,71.6688,303.0679,439.8388,1,0,2624.794,2624.476,510.6623,225.125,735.7872,2,0,0,735.7872,0,0,356.8406,595.572,0.297786,0.4312652,0.3172331,0,250,0.3172331,2113.814,499.5754,0,15.9107,1.985438,0,598.4757,481.968,116.5077,707.0929,0,1445.057,0,0,1.894596e-13,4.263256e-14
tuned,2026-01-09 13:45:00,439,13.75,35.38851,3762.426,70.186,303.5258,443.711,1,0,2633.698,2633.381,531.3363,234.2391,765.5754,2,0,0,765.5754,0,0,363.1925,504.6801,0.25234,0.3750229,0.3172331,0,250,0.3172331,2102.045,518.2118,0,4.347479,6.171756,0,604.4385,482.4231,122.0155,716.6622,0,1451.47,0,-5.684342e-14,-1.136868e-13,4.263256e-14
