controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-09 14:00:00,440,14,35.47873,3760.869,72.36814,303.3473,449.5166,1,1,2632.609,2632.291,1195.672,461.3471,1657.019,4,52.82781,296.6763,807.515,0,500,0,629.6007,0.3148003,0.3177897,0.3172331,0,250,0.3172331,1436.619,546.0175,0,19.54032,6.671,0,605.5678,330.4594,275.1083,791.8065,0,1628.828,0,-5.684342e-14,-1.004752e-14,4.263256e-14
tuned,2026-01-09 14:15:00,441,14.25,35.57262,3718.347,68.40596,303.8318,433.2628,1,1,2602.843,2602.526,1209.862,466.8741,1676.736,4,58.95326,301.3157,816.4673,0,500,0,754.5015,0.3772508,0.3964503,0.3172331,0,250,0.3172331,1392.663,551.4576,0,9.452698,2.516053,0,600.1466,321.1113,279.0353,787.9854,0,1596.617,0,5.684342e-14,7.094325e-14,4.263256e-14
tuned,2026-01-09 14:30:00,442,14.5,35.70531,3760.718,60.62505,301.3862,455.3884,1,1,2632.503,2632.186,1232.633,476.8506,1709.484,4,59.47477,300.1771,849.832,0,500,0,879.3828,0.4396914,0.4750986,0.3172331,0,250,0.3172331,1399.552,573.0905,0,1.150282,1.209104,0,609.0351,323.7894,285.2457,800.6401,0,1605.35,0,1.136868e-13,2.020606e-13,4.263256e-14
tuned,2026-01-09 14:45:00,443,14.75,35.79208,3791.26,62.75109,299.9174,449.9642,1,1,2653.882,2653.565,1233.824,476.4694,1710.293,4,67.09238,293.5709,849.6299,0,500,0,1004.244,0.5021222,0.5537344,0.3172331,0,250,0.3172331,1419.741,572.3646,0,0,6.346495,0,615.34,329.187,286.153,805.6563,0,1622.26,0,-1.705303e-13,2.082778e-13,4.263256e-14
tuned,2026-01-09 15:00:00,444,15,35.87906,3782.538,59.34399,293.4489,480.8254,1,1,2647.777,2647.459,1249.893,483.3132,1733.206,4,69.10987,291.1785,872.9174,0,500,0,1129.086,0.5645431,0.6323579,0.3172331,0,250,0.3172331,1397.567,587.445,0,0,2.270375,0,615.2894,324.7661,290.5233,808.0793,0,1620.075,0,0,6.239453e-14,4.263256e-14
tuned,2026-01-09 15:15:00,445,15.25,36.00742,3768.618,50.58084,283.4189,501.2004,1,1,2638.033,2637.716,1269.547,492.3021,1761.849,4,66.38413,294.9585,900.5063,0,500,0,1253.908,0.6269542,0.7109691,0.3172331,0,250,0.3172331,1368.169,605.0867,0,0,0,0,615.0431,318.9812,296.062,811.2832,0,1622.566,0,-1.705303e-13,-1.149081e-13,4.263256e-14
tuned,2026-01-09 15:30:00,446,15.5,36.00345,3752.445,61.53927,286.5086,496.1166,1,1,2626.711,2626.394,1265.603,490.9836,1756.587,4,62.85233,287.2657,906.4686,0,500,0,1378.711,0.6893556,0.7895678,0.3172331,0,250,0.3172331,1360.791,609.1219,0,0,0,0,612.3412,317.2288,295.1124,808.2124,0,1616.425,0,-1.705303e-13,-5.484502e-14,4.263256e-14
tuned,2026-01-09 15:45:00,447,15.75,36.11186,3723.418,83.08562,277.032,494.0159,1,1,2606.392,2606.075,882.6348,380.6019,1263.237,3,71.51095,284.3518,907.3739,0,0,0,1378.494,0.689247,0.8681542,0.3172331,0,250,0.3172331,1723.44,608.9433,0,11.57466,0,0,609.2984,402.89,206.4084,783.4919,0,1586.95,0,-1.136868e-13,2.047251e-13,4.263256e-14
tuned,2026-01-09 16:00:00,448,16,36.28647,3700.843,96.28709,272.3496,520.2942,1,1,2590.59,2590.273,874.2404,376.6039,1250.844,3,74.00987,285.8815,890.9529,0,0,0,1378.277,0.6891385,0.8680175,0.3172331,0,250,0.3172331,1716.032,596.6786,0,22.27722,0,0,608.3355,402.9675,205.3681,779.5714,0,1597.571,0,1.136868e-13,1.275646e-13,4.263256e-14
tuned,2026-01-09 16:15:00,449,16.25,36.08055,3696.101,102.5923,271.313,506.4246,1,1,2587.271,2586.953,864.6277,370.7971,1235.425,3,87.20032,282.1183,866.1061,0,0,0,1378.06,0.68903,0.8678809,0.3172331,0,250,0.3172331,1722.326,581.4652,0,15.39198,0,0,604.3416,402.3054,202.0362,773.1025,0,1572.756,0,1.136868e-13,9.570122e-14,4.263256e-14
tuned,2026-01-09 16:30:00,450,16.5,36.18913,3638.522,121.0786,271.144,475.6834,1,1,2546.966,2546.648,862.9524,368.3179,1231.27,3,101.8321,276.3269,853.1113,0,0,0,1377.843,0.6889216,0.8677442,0.3172331,0,250,0.3172331,1683.696,572,0,19.24646,0,0,596.5915,394.3825,202.209,762.7004,0,1558.601,0,0,3.603784e-13,4.263256e-14
tuned,2026-01-09 16:45:00,451,16.75,36.15769,3626.524,128.114,277.7977,427.4283,1,1,2538.567,2538.25,872.5073,370.169,1242.676,3,121.681,275.9659,845.0294,0,0,0,1377.626,0.6888131,0.8676076,0.3172331,0,250,0.3172331,1665.743,566.7937,0,6.432942,1.831807,0,594.1429,389.8613,204.2816,760.0303,0,1534.317,0,-1.136868e-13,2.63789e-13,4.263256e-14
tuned,2026-01-09 17:00:00,452,17,36.06181,3624.739,147.7824,275.7402,414.9731,1,1,2537.317,2537,865.5548,364.6551,1230.21,3,142.2668,276.6999,811.2432,0,0,0,1377.409,0.6887047,0.8674711,0.3172331,0,250,0.3172331,1671.445,544.7543,0,5.515593,0,0,592.3881,390.2327,202.1553,754.8878,0,1519.29,0,-5.684342e-14,5.817569e-14,4.263256e-14
tuned,2026-01-09 17:15:00,453,17.25,35.92135,3562.527,163.2977,272.6064,407.1206,1,1,2493.769,2493.451,860.2627,359.9452,1220.208,3,162.2475,275.2144,782.7461,0,0,0,1377.193,0.6885963,0.8673345,0.3172331,0,250,0.3172331,1633.189,526.4979,0,1.050197,0,0,580.1281,379.9304,200.1976,739.8757,0,1481.563,0,1.136868e-13,-3.663736e-15,4.263256e-14
tuned,2026-01-09 17:30:00,454,17.5,35.83012,3537.208,192.5341,269.6158,384.2593,1,1,2476.046,2475.729,862.7493,356.3063,1219.056,3,202.0521,273.8735,743.13,0,0,0,1376.976,0.6884879,0.867198,0.3172331,0,250,0.3172331,1612.979,500.3933,0,0,0,0,574.6636,374.3552,200.3085,730.6615,0,1461.323,0,5.684342e-14,3.315126e-13,4.263256e-14
tuned,2026-01-09 17:45:00,455,17.75,35.73648,3489.403,236.3102,259.7298,336.7417,1,1,2442.582,2442.265,871.8559,357.2749,1229.131,3,227.6578,269.6391,731.8339,0,0,0,1376.759,0.6883795,0.8670614,0.3172331,0,250,0.3172331,1570.409,493.3352,0,8.652358,0,0,565.5451,363.6059,201.9393,720.8808,0,1456.687,0,0,4.08229e-13,4.263256e-14
tuned,2026-01-09 18:00:00,456,18,35.76848,3450.157,261.5006,0,298.1549,1,1,2415.11,2414.793,700.0619,276.4983,976.5602,2,270.037,3.548353,702.9748,0,0,0,1376.542,0.6882711,0.866925,0.3172331,0,250,0.3172331,1714.731,473.7011,0,0,0,0,559.6405,397.3454,162.2951,673.8437,0,1347.687,0,0,-4.286571e-13,4.263256e-14
tuned,2026-01-09 18:15:00,457,18.25,35.57332,3466.699,292.4491,0,307.5445,1,1,2426.689,2426.372,696.3483,270.4931,966.8414,2,306.7564,1.817811,658.2672,0,0,0,1376.326,0.6881628,0.8667885,0.3172331,0,250,0.3172331,1730.024,444.6025,0,0,0,0,559.5402,398.9047,160.6355,669.3978,0,1338.796,0,0,-1.053602e-13,4.263256e-14
tuned,2026-01-09 18:30:00,458,18.5,35.6633,3430.827,307.1538,0,296.0213,0,0,2401.579,2401.261,409.0334,180.322,589.3554,2,0,0,589.3554,0,0,338.073,1291.591,0.6457953,0.866652,0.3172331,0,250,0.3172331,1992.228,397.6343,0,0,0,0,555.0168,460.4139,94.60298,0,640.7358,3524.047,0,0,-1.476597e-14,4.263256e-14
tuned,2026-01-09 18:45:00,459,18.75,35.49252,3497.926,333.1696,0,280.9015,0,0,2448.548,2448.231,378.1126,166.6906,544.8031,2,0,0,544.8031,0,0,364.0699,1200.37,0.6001849,0.8132957,0.3172331,0,250,0.3172331,2070.118,368.3195,0,0,0,0,563.4257,476.3467,87.07898,0,643.0373,3536.705,0,-5.684342e-14,-7.549517e-15,4.263256e-14
tuned,2026-01-09 19:00:00,460,19,35.50248,3474.311,359.4236,0,262.7414,0,0,2432.018,2431.7,347.3441,153.1263,500.4705,2,0,0,500.4705,0,0,389.709,1102.754,0.5513768,0.7558553,0.3172331,0,250,0.3172331,2084.356,338.3081,0,0,0,0,559.763,479.7439,80.01915,0,632.8702,3480.786,0,-2.842171e-14,3.307354e-13,4.263256e-14
tuned,2026-01-09 19:15:00,461,19.25,35.54794,3435.354,392.7235,0,250.6776,0,0,2404.748,2404.431,309.0745,136.2552,445.3297,1,0,0,445.3297,0,0,398.4979,1002.956,0.5014778,0.6943878,0.3172331,0,250,0.3172331,2095.356,300.8721,0,0,0,0,554.1243,482.8314,71.29291,0,619.0866,3404.976,0,0,1.928457e-13,4.263256e-14
tuned,2026-01-09 19:30:00,462,19.5,35.27569,3414.996,394.5866,0,253.205,0,0,2390.498,2390.18,297.0901,130.9719,428.0621,1,0,0,428.0621,0,0,395.5186,903.918,0.451959,0.6315464,0.3172331,0,250,0.3172331,2093.09,290.1381,0,0.670141,0,0,547.0654,479.0037,68.06168,0,609.9756,3356.022,0,0,-7.771561e-14,4.263256e-14
tuned,2026-01-09 19:45:00,463,19.75,35.28977,3402.754,410.0877,0,233.7017,0,0,2381.928,2381.61,276.6301,121.9521,398.5822,1,0,0,398.5822,0,0,394.0832,805.2549,0.4026275,0.5691839,0.3172331,0,250,0.3172331,2104.98,270.1119,0,18.43246,0,0,545.2975,481.8957,63.40187,0,603.8478,3352.959,0,0,-2.454703e-13,4.263256e-14
tuned,2026-01-09 20:00:00,464,20,35.43356,3398.208,388.4946,0,214.5416,0,0,2378.746,2378.428,249.1159,109.8225,358.9384,1,0,0,358.9384,0,0,380.8768,709.909,0.3549545,0.5070572,0.3172331,0,250,0.3172331,2129.312,242.8331,0,9.609817,0,0,546.5481,489.2375,57.31053,0,599.06,3311.407,0,0,-1.120215e-13,4.263256e-14
tuned,2026-01-09 20:15:00,465,20.25,35.21927,3392.62,360.8889,0,170.8327,0,0,2374.834,2374.517,229.4,101.1308,330.5308,1,0,0,330.5308,0,0,359.8558,619.8332,0.3099166,0.4470193,0.3172331,0,250,0.3172331,2145.117,224.1811,0,2.398177,0,0,542.71,490.2138,52.49624,0,591.3446,3256.532,0,-1.421085e-14,-1.946776e-13,4.263256e-14
tuned,2026-01-09 20:30:00,466,20.5,35.1278,3385.44,341.0102,0.01902228,164.8495,0,0,2369.808,2369.491,199.2197,87.8258,287.0455,1,0,0,287.0455,0,0,335.9831,535.7399,0.2678699,0.3902999,0.3172331,0,250,0.3172331,2170.271,194.8974,0,5.132102,0,0,540.3191,494.8245,45.49465,0,582.6503,3213.429,0,-1.421085e-14,-2.249867e-13,4.263256e-14
tuned,2026-01-09 20:45:00,467,20.75,34.93178,3397.925,319.2821,3.820646,145.7402,0,0,2378.548,2378.23,184.2866,81.24259,265.5292,1,0,0,265.5292,0,0,309.5266,458.2739,0.229137,0.3373476,0.3172331,0,250,0.3172331,2193.944,180.7048,0,14.58771,0,0,539.6586,497.7746,41.88399,0,579.0172,3209.758,0,0,1.001976e-13,4.263256e-14
tuned,2026-01-09 21:00:00,468,21,34.75327,3408.792,280.9644,0,130.3324,0,0,2386.155,2385.837,170.1444,75.008,245.1524,1,0,0,245.1524,0,0,276.5442,389.0657,0.1945329,0.2885684,0.3172331,0,250,0.3172331,2215.693,167.1875,0,8.685458,0,0,538.9832,500.4795,38.50378,0,575.4875,3180.163,0,-2.842171e-14,1.249556e-13,4.263256e-14
tuned,2026-01-09 21:15:00,469,21.25,34.52998,3386.354,234.375,0,102.3207,0,0,2370.448,2370.13,160.436,70.72805,231.164,1,0,0,231.164,0,0,241.2538,328.691,0.1643455,0.244989,0.3172331,0,250,0.3172331,2209.694,158.0607,0,0,0,0,532.4812,496.3707,36.11051,0,567.0988,3119.043,0,-1.421085e-14,-1.208478e-13,4.263256e-14
tuned,2026-01-09 21:30:00,470,21.5,34.25765,3374.625,217.2352,0,94.18827,0,0,2362.237,2361.92,147.3947,64.97881,212.3735,1,0,0,212.3735,0,0,200.8463,278.4277,0.1392138,0.2069719,0.3172331,0,250,0.3172331,2214.525,145.6752,0,19.78927,0,0,527.0899,494.1307,32.9592,0,559.1096,3109.239,0,0,4.288236e-14,4.263256e-14
tuned,2026-01-09 21:45:00,471,21.75,34.13812,3334.617,180.1738,7.625991,86.8368,0,0,2334.232,2333.915,132.6089,58.46052,191.0694,1,0,0,191.0694,0,0,168.3084,236.3068,0.1181534,0.1753218,0.3172331,0,250,0.3172331,2201.306,131.2447,0,14.3183,5.17309,0,519.3175,489.7443,29.57327,0,548.2048,3048.749,0,-1.421085e-14,4.191092e-14,4.263256e-14
tuned,2026-01-09 22:00:00,472,22,34.03083,3304.939,151.8067,9.249219,81.24823,0,0,2313.457,2313.14,105.823,46.37312,152.1961,1,2.344059,0,149.852,0,0,145.0783,200,0.1,0.1487989,0.3172331,0,250,0.3172331,2207.317,103.0613,0,4.38439,9.249219,0,513.3477,489.7955,23.55212,0,536.1687,2972.446,0,7.105427e-15,-1.276756e-15,4.263256e-14
tuned,2026-01-09 22:15:00,473,22.25,33.80112,3285.952,123.7321,9.772877,86.46555,0,0,2300.166,2299.849,199.5292,72.73047,272.2596,1,127.9164,0.7194128,143.4979,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2100.32,98.95485,0,0,9.053464,0,507.5527,463.4548,44.09793,0,536.1852,2964.636,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-09 22:30:00,474,22.5,33.76336,3314.733,109.9745,6.474812,95.76119,0,0,2320.313,2319.996,161.8388,58.89216,220.7309,1,104.5683,1.562013,114.4747,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2158.157,78.9753,0,5.406164,4.912799,16.7859,511.5294,475.781,35.74844,0,538.3737,2978.856,0,0,0,4.263256e-14
tuned,2026-01-09 22:45:00,475,22.75,33.66344,3283.309,84.95091,0,86.61876,0,0,2298.316,2297.999,151.5477,55.96742,207.5151,1,91.01684,2.345775,114.0266,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2146.451,78.75731,0,0,0,7.861446,505.4553,472.0565,33.39877,0,529.7528,2913.641,0,0,0,4.263256e-14
tuned,2026-01-09 23:00:00,476,23,33.50832,3280.966,80.89383,0,74.83371,0,0,2296.676,2296.359,145.6518,54.54297,200.1948,1,81.14164,2.197091,116.7301,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2150.707,80.76949,0,0,0,0,503.2063,471.2242,31.98211,0,525.7672,2891.719,0,0,0,4.263256e-14
tuned,2026-01-09 23:15:00,477,23.25,33.16513,3276.406,72.8198,0,79.65979,0,0,2293.484,2293.167,129.3214,48.64825,177.9697,1,70.17545,4.037057,103.6312,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2163.846,71.99043,0,2.64435,0,7.669363,498.3846,470.2135,28.17107,0,520.5284,2867.468,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-09 23:30:00,478,23.5,33.16324,3289.738,66.00609,1.657912,62.80911,1,1,2302.816,2302.499,517.5539,159.9312,677.4852,2,73.57535,3.808809,100.101,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1784.945,69.53957,0,0,0,0,500.39,387.8593,112.5307,547.7905,0,1095.581,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-09 23:45:00,479,23.75,33.08244,3263.441,57.39152,0,57.79335,1,1,2284.409,2284.091,508.6214,155.7035,664.325,2,76.01164,2.195888,86.11745,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1775.47,59.88095,0,0,0,0,495.4332,385.0567,110.3765,540.7602,0,1081.52,0,2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-10 00:00:00,480,0,32.54914,3247.466,50.57358,0,54.64187,1,1,2273.226,2272.909,448.8659,129.8602,578.7261,2,71.81006,6.916056,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1824.043,0,0,0,0,54.64187,486.8144,390.6212,96.19318,532.1831,0,1064.366,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-10 00:15:00,481,0.25,32.15776,3272.717,45.93823,6.949382,52.5082,1,1,2290.902,2290.584,440.7721,127.2192,567.9914,2,64.01578,3.975576,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1849.812,0,0,0,2.973806,52.5082,486.1179,392.5209,93.59696,530.8822,0,1066.894,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-10 00:30:00,482,0.5,31.85399,3271.165,50.76277,0,40.02859,1,1,2289.815,2289.498,439.69,126.867,566.557,2,62.96628,3.590714,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1849.808,0,0,0,0,40.02859,482.4665,389.7565,92.70998,525.0576,0,1050.115,0,7.105427e-14,2.131628e-14,4.263256e-14
tuned,2026-01-10 00:45:00,483,0.75,31.73982,3249.115,61.40842,6.252981,36.59033,1,1,2274.381,2274.064,436.9659,125.8501,562.816,2,61.41944,1.396546,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1837.098,0,0,0,4.856435,36.59033,477.9497,386.0568,91.89284,519.5962,0,1047.57,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-10 01:00:00,484,1,31.66916,3275.887,54.52819,5.17533,35.3561,1,1,2293.121,2292.804,438.6512,126.3534,565.0046,2,63.43482,1.569765,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1854.152,0,0,0,3.605566,35.3561,481.102,389.0054,92.09659,522.7766,0,1051.773,0,2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-10 01:15:00,485,1.25,31.40336,3269.587,43.46014,1.806312,31.83122,1,1,2288.711,2288.393,436.9269,125.9838,562.9108,2,60.15133,2.759427,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1851.466,0,0,0,0,31.83122,477.2491,386.0736,91.17553,518.695,0,1037.39,0,5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-10 01:30:00,486,1.5,31.21533,3248.01,43.91877,5.901532,16.54617,1,1,2273.607,2273.29,439.3135,126.5234,565.8369,2,64.45965,1.377234,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1833.977,0,0,0,4.524298,16.54617,472.0638,380.7843,91.2795,510.7431,0,1029.291,0,-1.421085e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-10 01:45:00,487,1.75,31.0941,3267.981,50.56623,6.471195,21.49097,1,1,2287.587,2287.27,116.3865,33.61348,150,1,66.6885,1.247744,0,0,82.06376,0,1344.316,0.6721581,0.8337089,0.3172331,0,250,0.3172331,2170.883,0,0,0,5.223451,21.49097,473.6549,449.4909,24.16402,487.5542,0,984.1188,0,-7.105427e-15,1.993961e-13,4.263256e-14
tuned,2026-01-10 02:00:00,488,2,30.72472,3306.179,52.54315,8.421475,0.1950373,1,1,2314.325,2314.008,116.3524,33.64757,150,1,68.07423,1.660746,0,0,80.26503,0,1364.171,0.6820854,0.8464962,0.3172331,0,250,0.3172331,2197.656,0,0,0,6.760728,0.1950373,475.1934,451.238,23.95543,484.9256,0,981.5134,0,0,-1.476597e-13,4.263256e-14
tuned,2026-01-10 02:15:00,489,2.25,30.61091,3283.044,53.99556,8.696678,4.43794,1,1,2298.131,2297.814,116.4677,33.53228,150,1,69.60854,0.2643166,0,0,80.12714,0,1383.988,0.6919939,0.8589984,0.3172331,0,250,0.3172331,2181.346,0,0,0,8.432362,4.43794,470.6584,446.7408,23.91762,481.182,0,976.9097,0,-7.105427e-15,4.048983e-13,4.263256e-14
tuned,2026-01-10 02:30:00,490,2.5,30.39055,3249.697,52.06389,5.695886,28.76468,1,1,2274.788,2274.471,116.2744,33.72559,150,1,65.67683,2.605643,0,0,81.71753,0,1404.199,0.7020997,0.8714769,0.3172331,0,250,0.3172331,2158.197,0,0,0,3.090242,28.76468,463.5765,439.8165,23.76008,479.404,0,964.1386,0,0,-2.169376e-13,4.263256e-14
tuned,2026-01-10 02:45:00,491,2.75,30.24678,3188.067,61.41,4.103126,35.03304,1,1,2231.647,2231.33,116.1492,33.85078,150,1,60.03917,4.122032,0,0,85.8388,0,1425.438,0.712719,0.8842038,0.3172331,0,250,0.3172331,2115.181,0,0,1.370831,0,35.03304,453.3238,429.6655,23.65832,470.6327,0,943.63,0,1.421085e-14,3.508305e-13,4.263256e-14
tuned,2026-01-10 03:00:00,492,3,30.08516,3248.765,63.68149,7.003063,34.56506,1,1,2274.136,2273.818,116.2821,33.71786,150,1,48.00154,2.512107,0,0,99.48635,0,1450.085,0.7250426,0.8975774,0.3172331,0,250,0.3172331,2157.536,0,0,15.67995,4.490956,34.56506,460.2924,436.6923,23.60009,477.4063,0,989.6074,0,7.105427e-15,1.44329e-15,4.263256e-14
tuned,2026-01-10 03:15:00,493,3.25,29.78994,3236.382,68.52558,8.714537,18.14998,1,1,2265.467,2265.15,116.0447,33.95532,150,1,55.93233,5.388166,0,0,88.6795,0,1472.027,0.7360134,0.9130974,0.3172331,0,250,0.3172331,2149.105,0,0,12.59325,3.326371,18.14998,455.5436,432.1454,23.39823,469.7504,0,966.9621,0,0,-9.614531e-14,4.263256e-14
tuned,2026-01-10 03:30:00,494,3.5,29.53533,3233.586,76.64331,3.110817,50.07504,1,1,2263.51,2263.193,116.1488,33.85116,150,1,63.2616,4.126629,0,0,82.61178,0,1492.448,0.746224,0.9269137,0.3172331,0,250,0.3172331,2147.044,0,0,13.38171,0,50.07504,452.6013,429.3132,23.28803,473.1772,0,969.4378,0,0,3.208545e-14,4.263256e-14
tuned,2026-01-10 03:45:00,495,3.75,29.43219,3214.308,78.55002,0,50.9096,1,1,2250.015,2249.698,116.1678,33.83215,150,1,74.48523,3.896394,0,0,71.61838,0,1510.118,0.7550588,0.9397726,0.3172331,0,250,0.3172331,2133.53,0,0,4.064792,0,50.9096,448.8845,425.6454,23.23911,469.6342,0,946.2801,0,-1.421085e-14,3.219647e-14,4.263256e-14
tuned,2026-01-10 04:00:00,496,4,29.3556,3221.452,96.95378,0,30.67903,1,1,2255.017,2254.699,116.1508,33.84922,150,1,78.60887,4.103083,0,0,67.28805,0,1526.702,0.763351,0.950899,0.3172331,0,250,0.3172331,2138.549,0,0,18.34492,0,30.67903,449.1273,425.9306,23.19671,465.8901,0,963.4253,0,-1.421085e-14,-3.601563e-13,4.263256e-14
tuned,2026-01-10 04:15:00,497,4.25,29.24329,3205.857,100.723,0,8.021712,1,1,2244.1,2243.783,116.1791,33.82093,150,1,86.44511,3.760431,0,0,59.79445,0,1541.41,0.7707051,0.9613419,0.3172331,0,250,0.3172331,2127.603,0,0,14.27791,0,8.021712,445.8561,422.7107,23.1454,458.1253,0,940.8801,0,7.105427e-15,2.194911e-13,4.263256e-14
tuned,2026-01-10 04:30:00,498,4.5,29.31995,3262.039,114.6008,0,22.44595,1,1,2283.427,2283.11,115.976,34.02404,150,1,101.4534,6.22054,0,0,42.32611,0,1551.749,0.7758746,0.9706034,0.3172331,0,250,0.3172331,2167.134,0,0,13.14745,0,22.44595,454.431,431.2872,23.14382,469.7782,0,962.2358,0,7.105427e-15,-4.505285e-13,4.263256e-14
tuned,2026-01-10 04:45:00,499,4.75,29.22612,3287.089,134.1009,0,7.815138,1,1,2300.962,2300.645,116.1253,33.87472,150,1,127.1396,4.412026,0,0,18.4484,0,1556.117,0.7780585,0.9771137,0.3172331,0,250,0.3172331,2184.52,0,0,6.961299,0,7.815138,456.982,433.8559,23.12603,469.2828,0,950.5738,0,1.421085e-14,1.887379e-15,4.263256e-14
tuned,2026-01-10 05:00:00,500,5,29.03797,3276.674,168.3433,0,10.01175,1,1,2293.672,2293.354,130.6737,38.08413,168.7579,1,164.1176,4.640259,0,0,0,0,1555.872,0.777936,0.979864,0.3172331,0,250,0.3172331,2162.681,0,0,4.225695,0,10.01175,453.6692,427.7603,25.90892,467.8246,0,942.9386,0,0,2.281508e-13,4.263256e-14
tuned,2026-01-10 05:15:00,501,5.25,28.98231,3252.483,206.4175,0,14.96722,1,1,2276.738,2276.421,153.6241,44.43407,198.0582,1,195.7899,2.268212,0,0,0,0,1555.627,0.7778135,0.9797098,0.3172331,0,250,0.3172331,2122.797,0,0,10.62757,0,14.96722,449.7753,419.3638,30.41149,466.7546,0,951.8418,0,-1.421085e-14,-1.374456e-13,4.263256e-14
tuned,2026-01-10 05:30:00,502,5.5,28.96635,3282.45,240.1363,0,27.76466,1,1,2297.715,2297.398,187.8878,54.25481,242.1426,1,240.2119,1.930718,0,0,0,0,1555.382,0.7776911,0.9795556,0.3172331,0,250,0.3172331,2109.51,0,0,0,0,27.76466,453.7619,416.5944,37.16749,476.3323,0,952.6646,0,0,2.851053e-13,4.263256e-14
tuned,2026-01-10 05:45:00,503,5.75,28.97337,3271.56,289.7347,0,31.9456,1,1,2290.092,2289.775,217.1104,62.80234,279.9127,1,276.6547,3.257988,0,0,0,0,1555.137,0.7775687,0.9794014,0.3172331,0,250,0.3172331,2072.664,0,0,13.07997,0,31.9456,452.3255,409.3805,42.94501,478.4925,0,979.548,0,2.842171e-14,4.017897e-13,4.263256e-14
tuned,2026-01-10 06:00:00,504,6,29.16581,3320.599,326.5974,0,45.30922,1,1,2324.419,2324.102,249.0885,71.85764,320.9461,1,319.041,1.905098,0,0,0,0,1554.893,0.7774463,0.9792472,0.3172331,0,250,0.3172331,2075.013,0,0,7.556388,0,45.30922,461.0332,411.5652,49.46798,492.4096,0,997.854,0,-1.421085e-14,2.864375e-14,4.263256e-14
tuned,2026-01-10 06:15:00,505,6.25,29.28788,3336.537,362.3211,0,33.00398,1,1,2335.576,2335.259,280.0554,81.03312,361.0885,1,356.6695,4.41901,0,0,0,0,1554.648,0.7773239,0.979093,0.3172331,0,250,0.3172331,2055.204,0,0,5.651571,0,33.00398,464.4832,408.7246,55.75856,496.3213,0,1002.392,0,-1.421085e-14,-1.083578e-13,4.263256e-14
tuned,2026-01-10 06:30:00,506,6.5,29.49627,3343.817,396.7059,0,44.28675,1,1,2340.672,2340.355,311.6217,89.78611,401.4078,1,400.0711,1.336786,0,0,0,0,1554.403,0.7772015,0.9789389,0.3172331,0,250,0.3172331,2028.733,0,0,0,0,44.28675,467.6284,405.308,62.32037,503.9419,0,1007.884,0,0,-1.920686e-13,4.263256e-14
tuned,2026-01-10 06:45:00,507,6.75,29.66303,3322.455,416.1772,0,53.96427,1,1,2325.719,2325.402,333.4283,95.98453,429.4129,1,428.7785,0.6344026,0,0,0,0,1554.158,0.7770792,0.9787848,0.3172331,0,250,0.3172331,1991.973,0,0,0,0,53.96427,466.3501,399.4279,66.92223,506.2332,0,1012.466,0,-4.263256e-14,-4.045653e-13,4.263256e-14
tuned,2026-01-10 07:00:00,508,7,29.74217,3346.146,423.0941,0,53.02994,1,1,2342.302,2341.985,342.8834,98.70169,441.5851,1,440.9768,0.6082705,0,0,0,0,1553.914,0.7769568,0.9786307,0.3172331,0,250,0.3172331,1999.102,0,0,0,0,53.02994,470.4966,401.5582,68.93848,510.9119,0,1021.824,0,0,-1.809664e-14,4.263256e-14
tuned,2026-01-10 07:15:00,509,7.25,29.9937,3327.537,420.1425,0,52.66719,1,1,2329.276,2328.959,335.1552,96.78771,431.9429,1,428.4263,3.516604,0,0,0,0,1553.669,0.7768345,0.9784766,0.3172331,0,250,0.3172331,1993.803,0,0,0,0,52.66719,470.4949,402.7322,67.76273,510.1583,0,1020.317,0,-2.842171e-14,-1.229017e-13,4.263256e-14
tuned,2026-01-10 07:30:00,510,7.5,30.08974,3380.9,405.0735,0,83.30498,1,1,2366.63,2366.313,317.4219,91.79296,409.2148,1,404.6957,4.519141,0,0,0,0,1553.424,0.7767122,0.9783226,0.3172331,0,250,0.3172331,2048.891,0,0,0.3777872,0,83.30498,479.0625,414.7445,64.31799,523.4004,0,1047.452,0,-8.526513e-14,1.010303e-14,4.263256e-14
tuned,2026-01-10 07:45:00,511,7.75,30.26728,3345.517,368.7966,0.9489731,78.48084,1,1,2341.862,2341.544,288.6168,83.22473,371.8415,1,369.974,1.867544,0,0,0,0,1553.18,0.77659,0.9781686,0.3172331,0,250,0.3172331,2052.928,0,0,0,0,78.48084,475.9301,417.2109,58.71928,516.385,0,1032.77,0,2.842171e-14,2.009504e-13,4.263256e-14
tuned,2026-01-10 08:00:00,512,8,30.29604,3363.017,328.9754,132.8286,87.79385,1,1,2354.112,2353.795,438.5904,154.1711,592.7614,2,329.3664,263.395,0,0,0,0,1552.935,0.7764677,0.9780146,0.3172331,0,250,0.3172331,1915.204,0,0,0,0,87.79385,478.7275,389.4721,89.25538,561.4968,0,1122.994,0,0,2.705614e-13,4.263256e-14
tuned,2026-01-10 08:15:00,513,8.25,30.48367,3451.896,284.48,134.0488,88.6289,1,1,2416.327,2416.01,401.6705,143.323,544.9936,2,283.7368,261.2567,0,0,0,0,1552.691,0.7763455,0.9778607,0.3172331,0,250,0.3172331,2014.339,0,0,0.7431459,0,88.6289,493.4505,411.3586,82.09199,572.781,0,1146.844,0,0,4.03011e-14,4.263256e-14
tuned,2026-01-10 08:30:00,514,8.5,30.62857,3452.243,225.8274,134.4459,75.6898,1,1,2416.57,2416.253,371.861,135.3851,507.2461,2,239.9941,267.2519,0,0,0,0,1552.447,0.7762233,0.9777067,0.3172331,0,250,0.3172331,2044.392,0,0,0,0,75.6898,495.1118,418.8591,76.25263,569.7517,0,1139.503,0,-2.842171e-14,2.416956e-13,4.263256e-14
tuned,2026-01-10 08:45:00,515,8.75,30.87672,3488.687,190.1327,131.9058,63.3747,1,1,2442.081,2441.764,334.084,124.6964,458.7804,1,189.8484,268.932,0,0,0,0,1552.202,0.7761011,0.9775528,0.3172331,0,250,0.3172331,2107.68,0,0,0.2843027,0,63.3747,503.1525,434.2543,68.89813,572.0081,0,1144.507,0,0,-2.121636e-13,4.263256e-14
tuned,2026-01-10 09:00:00,516,9,31.3232,3530.373,135.5968,137.8354,73.02184,1,1,2471.261,2470.944,313.689,119.5179,433.2069,1,157.7987,275.4082,0,0,0,0,1551.958,0.7759789,0.9773989,0.3172331,0,250,0.3172331,2157.255,0,0,0,0,73.02184,514.3695,449.0121,65.3574,583.7288,0,1167.458,0,-1.421085e-14,3.209655e-13,4.263256e-14
tuned,2026-01-10 09:15:00,517,9.25,31.84866,3549.399,104.8048,135.9326,90.09649,1,1,2484.58,2484.262,286.9098,112.0792,398.9891,1,121.0896,277.8995,0,0,0,0,1551.713,0.7758567,0.9772451,0.3172331,0,250,0.3172331,2197.352,0,0,0,0,90.09649,523.4388,462.9273,60.51156,593.9876,0,1187.975,0,-1.421085e-14,-1.54099e-13,4.263256e-14
tuned,2026-01-10 09:30:00,518,9.5,32.20321,3556.142,84.01252,140.5543,125.863,1,1,2489.3,2488.982,270.1367,107.6303,377.767,1,96.32897,281.438,0,0,0,0,1551.469,0.7757346,0.9770912,0.3172331,0,250,0.3172331,2218.846,0,0,0,0,125.863,528.7779,471.328,57.44992,605.6942,0,1211.388,0,-1.421085e-14,5.995204e-15,4.263256e-14
tuned,2026-01-10 09:45:00,519,9.75,32.42815,3595.616,70.78668,139.5926,127.3039,1,1,2516.931,2516.614,257.8944,103.99,361.8845,1,81.5615,280.323,0,0,0,0,1551.225,0.7756125,0.9769374,0.3172331,0,250,0.3172331,2258.72,0,0,0,0,127.3039,537.4724,482.3332,55.13922,613.508,0,1227.016,0,-1.421085e-14,-2.831069e-13,4.263256e-14
tuned,2026-01-10 10:00:00,520,10,32.77194,3632.086,59.52774,133.1076,146.6845,1,1,2542.46,2542.143,250.1116,102.1444,352.256,1,68.23416,284.0218,0,0,0,0,1550.981,0.7754904,0.9767836,0.3172331,0,250,0.3172331,2292.031,0,0,0,0,146.6845,547.3439,493.4313,53.91263,627.1541,0,1254.308,0,0,-2.865486e-13,4.263256e-14
tuned,2026-01-10 10:15:00,521,10.25,33.04326,3622.704,47.56523,136.5666,145.2726,1,1,2535.892,2535.575,246.7955,101.4657,348.2612,1,61.65086,286.6103,0,0,0,0,1550.737,0.7753683,0.9766298,0.3172331,0,250,0.3172331,2288.78,0,0,0,0,145.2726,549.4604,495.9177,53.54276,628.86,0,1257.72,0,0,-1.778577e-13,4.263256e-14
tuned,2026-01-10 10:30:00,522,10.5,33.21088,3674.554,58.79035,136.5319,179.8731,1,1,2572.188,2571.87,243.6395,100.7395,344.379,1,56.05955,288.3194,0,0,0,0,1550.492,0.7752462,0.9764761,0.3172331,0,250,0.3172331,2328.231,0,0,2.730798,0,179.8731,559.5602,506.4892,53.07096,646.3587,0,1297.428,0,-2.842171e-14,-1.302292e-13,4.263256e-14
tuned,2026-01-10 10:45:00,523,10.75,33.45503,3712.409,47.157,136.2913,224.6809,1,1,2598.686,2598.369,237.1576,99.01492,336.1725,1,46.53527,289.6373,0,0,0,0,1550.248,0.7751242,0.9763224,0.3172331,0,250,0.3172331,2361.212,0,0,0.6217341,0,224.6809,568.647,516.6825,51.96447,664.8624,0,1330.797,0,0,-3.164136e-13,4.263256e-14
tuned,2026-01-10 11:00:00,524,11,33.67837,3685.313,61.52467,138.7318,223.2656,1,0,2579.719,2579.402,0,0,0,0,0,0,0,0,0,339.8791,1465.035,0.7325173,0.9761687,0.3172331,0,250,0.3172331,2579.402,0,0,8.223503,0,223.2656,567.5475,567.4777,0.06979243,616.5969,0,1247.379,0,0,-2.829958e-13,4.263256e-14
tuned,2026-01-10 11:15:00,525,11.25,33.85844,3706.533,39.51952,137.4256,212.5081,0,0,2594.573,2594.256,0,0,0,0,0,0,0,0,0,345.8215,1378.349,0.6891743,0.9225108,0.3172331,0,250,0.3172331,2594.256,0,0,0,0,212.5081,573.314,573.2439,0.07009791,0,620.201,3411.106,0,0,2.666756e-13,4.263256e-14
tuned,2026-01-10 11:30:00,526,11.5,34.2989,3727.256,48.41472,142.7209,250.2397,0,0,2609.079,2608.762,0,0,0,0,0,0,0,0,0,341.986,1292.635,0.6463175,0.8679259,0.3172331,0,250,0.3172331,2608.762,0,0,0,0,250.2397,582.7582,582.6874,0.07085648,0,638.5804,3512.192,0,0,-2.476908e-13,4.263256e-14
tuned,2026-01-10 11:45:00,527,11.75,34.48696,3735.447,57.42004,149.1701,275.2207,0,0,2614.813,2614.495,0,0,0,0,0,0,0,0,0,340.0385,1207.422,0.603711,0.8139534,0.3172331,0,250,0.3172331,2614.495,0,0,8.470522,0,275.2207,586.7499,586.6787,0.0711854,0,648.4368,3581.014,0,0,-1.125766e-13,4.263256e-14
tuned,2026-01-10 12:00:00,528,12,34.68065,3723.805,47.79578,150.4451,305.0169,0,0,2606.663,2606.346,314.1677,138.5005,452.6682,1,0,0,452.6682,0,0,347.1142,1120.453,0.5602267,0.7602959,0.3172331,0,250,0.3172331,2292.179,308.9709,0,0,0,0,587.7312,516.8234,70.90773,0,655.324,3604.282,0,-2.842171e-14,-3.047562e-13,4.263256e-14
tuned,2026-01-10 12:15:00,529,12.25,35.0292,3700.777,41.62646,151.0153,335.003,0,0,2590.544,2590.226,362.698,159.8951,522.5931,2,0,0,522.5931,0,0,347.3807,1033.432,0.5167159,0.705533,0.3172331,0,250,0.3172331,2227.528,355.2413,0,0,0,0,589.19,506.6262,82.56374,0,666.5213,3665.867,0,-2.842171e-14,8.171241e-14,4.263256e-14
tuned,2026-01-10 12:30:00,530,12.5,35.19132,3727.93,38.89223,153.0124,357.3574,0,0,2609.551,2609.234,369.5339,162.9087,532.4426,2,0,0,532.4426,0,0,352.2424,945.2085,0.4726042,0.6507368,0.3172331,0,250,0.3172331,2239.7,361.246,0,0,0,0,595.9301,511.469,84.46105,0,674.3777,3709.077,0,-5.684342e-14,1.04361e-14,4.263256e-14
tuned,2026-01-10 12:45:00,531,12.75,35.29122,3695.675,34.04496,151.2969,386.2874,0,0,2586.972,2586.655,409.2725,180.4274,589.6998,2,0,0,589.6998,0,0,356.7884,855.8626,0.4279313,0.5951839,0.3172331,0,250,0.3172331,2177.383,399.622,0,0,0,0,592.2602,498.489,93.77127,0,678.9163,3734.04,0,0,-4.862777e-14,4.263256e-14
tuned,2026-01-10 13:00:00,532,13,35.42672,3696.963,42.86116,152.5788,405.7949,0,0,2587.874,2587.557,431.4516,190.205,621.6567,2,0,0,621.6567,0,0,356.1967,766.6787,0.3833393,0.5389241,0.3172331,0,250,0.3172331,2156.105,420.6043,0,0,0,0,594.4953,495.3079,99.18742,0,685.5129,3770.321,0,-2.842171e-14,-2.498002e-14,4.263256e-14
tuned,2026-01-10 13:15:00,533,13.25,35.73066,3662.24,46.02333,152.5544,450.0298,0,0,2563.568,2563.251,462.1615,203.7435,665.9049,2,0,0,665.9049,0,0,359.6738,676.6395,0.3383198,0.4827663,0.3172331,0,250,0.3172331,2101.089,448.923,0,0,0,1.10684,593.4697,486.4052,107.0645,0,690.4049,3797.227,0,-2.842171e-14,1.307843e-13,4.263256e-14
tuned,2026-01-10 13:30:00,534,13.5,36.01234,3666.135,34.4823,153.2731,454.8845,0,0,2566.295,2565.977,476.7759,210.1862,686.9622,2,0,0,686.9622,0,0,366.6526,584.8698,0.2924349,0.42607,0.3172331,0,250,0.3172331,2089.201,461.5707,0,0,0,0,598.3933,487.1475,111.2457,0,697.3338,3835.336,0,-2.842171e-14,-1.956213e-13,4.263256e-14
tuned,2026-01-10 13:45:00,535,13.75,36.27469,3690.895,43.3414,147.4549,494.7134,0,0,2583.626,2583.309,488.7996,215.4868,704.2864,2,0,0,704.2864,0,0,368.9499,492.5403,0.2462702,0.368284,0.3172331,0,250,0.3172331,2094.509,471.7328,0,0,0,22.98055,606.5157,491.6937,114.822,0,712.5753,3919.164,0,0,1.032507e-14,4.263256e-14
tuned,2026-01-10 14:00:00,536,14,36.42771,3668.215,51.91052,143.932,511.0105,0,1,2567.751,2567.433,1151.185,440.4596,1591.645,4,63.54941,300.3918,727.7034,0,500,0,617.4628,0.3087314,0.3101454,0.3172331,0,250,0.3172331,1416.248,486.5268,0,0,0,24.4837,605.1802,333.7884,271.3918,0,780.0184,4290.101,0,-5.684342e-14,-1.067479e-13,4.263256e-14
tuned,2026-01-10 14:15:00,537,14.25,36.51287,3705.712,50.91142,149.6405,515.7488,1,1,2593.999,2593.681,1146.827,438.464,1585.291,4,64.1736,302.6681,718.4491,0,500,0,742.3656,0.3711828,0.3888073,0.3172331,0,250,0.3172331,1446.854,479.85,0,0,0,35.89878,612.7193,341.7564,270.9629,788.7,0,1577.4,0,1.136868e-13,-9.420242e-14,4.263256e-14
tuned,2026-01-10 14:30:00,538,14.5,36.82519,3737.821,56.20048,146.863,510.9346,1,1,2616.475,2616.158,1165.646,447.2553,1612.901,4,60.01362,300.7881,752.0997,0,500,0,867.2487,0.4336244,0.4674567,0.3172331,0,250,0.3172331,1450.512,500.446,0,0,0,10.48859,623.0845,345.4233,277.6612,795.1764,0,1590.353,0,-1.136868e-13,-6.494805e-14,4.263256e-14
tuned,2026-01-10 14:45:00,539,14.75,36.81773,3747.723,38.19448,146.6765,534.2451,1,1,2623.406,2623.089,1163.635,445.8118,1609.447,4,64.6969,297.0688,747.6814,0,500,0,992.1122,0.4960561,0.5460938,0.3172331,0,250,0.3172331,1459.454,497.5507,0,0,0,36.69437,624.6131,347.4849,277.1283,802.0333,0,1604.067,0,5.684342e-14,6.317169e-14,4.263256e-14
tuned,2026-01-10 15:00:00,540,15,36.96061,3759.214,45.21928,146.6129,529.5787,1,1,2631.45,2631.132,1184.745,455.2413,1639.986,4,63.66037,292.4061,783.9199,0,500,0,1116.956,0.558478,0.6247185,0.3172331,0,250,0.3172331,1446.387,520.7699,0,0,0,8.808813,628.8815,345.6674,283.2141,803.0138,0,1606.028,0,1.136868e-13,-1.618705e-13,4.263256e-14
tuned,2026-01-10 15:15:00,541,15.25,36.9456,3786.582,59.85092,148.7697,528.6647,1,1,2650.608,2650.29,1197.986,461.797,1659.783,4,57.61991,288.51,813.6526,0,500,0,1241.78,0.6208901,0.7033308,0.3172331,0,250,0.3172331,1452.305,540.6195,0,2.231012,0,0,633.2102,346.9447,286.2655,808.7416,0,1621.332,0,5.684342e-14,-1.348921e-13,4.263256e-14
tuned,2026-01-10 15:30:00,542,15.5,37.03844,3786.483,52.12747,144.3984,532.4235,1,1,2650.538,2650.221,1199.078,461.7473,1660.825,4,62.08584,286.8028,811.9368,0,500,0,1366.585,0.6832923,0.7819308,0.3172331,0,250,0.3172331,1451.143,538.8764,0,0,0,0,634.7422,347.5149,287.2273,809.2622,0,1618.524,0,5.684342e-14,-1.199041e-14,4.263256e-14
tuned,2026-01-10 15:45:00,543,15.75,37.15014,3719.482,64.0585,142.3397,532.3908,1,1,2603.637,2603.32,818.0992,351.3851,1169.484,3,77.95266,280.2428,811.2889,0,0,0,1366.37,0.6831848,0.8605183,0.3172331,0,250,0.3172331,1785.221,537.7213,0,0,0,0,625.3506,428.7805,196.5701,780.1656,0,1560.331,0,0,1.986189e-13,4.263256e-14
tuned,2026-01-10 16:00:00,544,16,37.42621,3702.351,63.69887,144.3592,534.7874,1,1,2591.645,2591.328,834.4444,357.595,1192.039,3,86.32434,278.3373,827.3778,0,0,0,1366.154,0.6830772,0.8603829,0.3172331,0,250,0.3172331,1756.884,546.5577,0,0,0,0,627.0439,425.0748,201.9691,782.6698,0,1565.34,0,-1.705303e-13,-9.325873e-15,4.263256e-14
tuned,2026-01-10 16:15:00,545,16.25,37.15158,3666.984,71.83128,145.4935,516.3415,1,1,2566.889,2566.571,823.4584,351.631,1175.089,3,95.74638,276.0708,803.2722,0,0,0,1365.939,0.6829697,0.8602474,0.3172331,0,250,0.3172331,1743.113,532.3987,0,0,0,0,616.5475,418.6828,197.8648,770.3137,0,1540.627,0,1.136868e-13,-2.24154e-13,4.263256e-14
tuned,2026-01-10 16:30:00,546,16.5,37.41678,3657.362,83.69432,143.5062,510.331,1,1,2560.154,2559.836,813.2448,345.1447,1158.389,3,112.4213,273.3973,772.5708,0,0,0,1365.724,0.6828622,0.860112,0.3172331,0,250,0.3172331,1746.592,510.4111,0,0,0,0,619.269,422.4786,196.7904,767.6233,0,1535.247,0,0,-1.648681e-13,4.263256e-14
tuned,2026-01-10 16:45:00,547,16.75,37.37007,3601.044,105.2779,138.9719,492.6865,1,1,2520.731,2520.414,794.7614,335.4857,1130.247,3,125.1202,276.9709,728.156,0,0,0,1365.509,0.6827547,0.8599766,0.3172331,0,250,0.3172331,1725.652,481.3399,0,0,0,11.34668,608.9763,416.8955,192.0808,755.1224,0,1510.245,0,-1.136868e-13,4.501954e-13,4.263256e-14
tuned,2026-01-10 17:00:00,548,17,37.46167,3597.257,136.9569,135.1019,476.2447,1,1,2518.08,2517.763,791.9438,331.8592,1123.803,3,145.1632,276.1862,702.4536,0,0,0,1365.294,0.6826472,0.8598412,0.3172331,0,250,0.3172331,1725.819,463.8348,0,0,0,12.40993,609.8203,417.9532,191.8671,752.8178,0,1505.636,0,1.136868e-13,8.393286e-14,4.263256e-14
tuned,2026-01-10 17:15:00,549,17.25,37.60206,3581.945,164.9643,139.1578,451.3336,1,1,2507.362,2507.044,790.4633,329.1236,1119.587,3,162.6727,273.8009,683.1134,0,0,0,1365.079,0.6825397,0.8597059,0.3172331,0,250,0.3172331,1716.581,450.2971,0,2.291598,0,1.036502,609.504,417.2765,192.2275,746.6521,0,1497.257,0,-5.684342e-14,-7.149836e-14,4.263256e-14
tuned,2026-01-10 17:30:00,550,17.5,37.51961,3586.252,204.9793,138.6788,418.0311,1,1,2510.376,2510.059,789.6448,324.7255,1114.37,3,196.6112,271.5381,646.2209,0,0,0,1364.865,0.6824323,0.8595705,0.3172331,0,250,0.3172331,1720.414,426.4044,0,8.368059,0,0,608.8945,417.2884,191.6061,742.0139,0,1498.463,0,-5.684342e-14,2.668976e-13,4.263256e-14
tuned,2026-01-10 17:45:00,551,17.75,37.50949,3546.704,239.0858,138.9297,393.0297,1,1,2482.692,2482.375,780.9769,316.6627,1097.64,3,232.2672,264.134,601.2384,0,0,0,1364.65,0.6823249,0.8594352,0.3172331,0,250,0.3172331,1701.398,396.7717,0,6.81859,0,0,602.0172,412.5647,189.4526,729.2273,0,1470.217,0,0,-4.360956e-13,4.263256e-14
tuned,2026-01-10 18:00:00,552,18,37.55795,3529.235,273.515,15.18091,361.7472,1,1,2470.464,2470.147,593.3055,230.0078,823.3133,2,265.2205,1.560465,556.5324,0,0,0,1364.435,0.6822175,0.8592999,0.3172331,0,250,0.3172331,1876.842,367.0534,0,8.294565,13.62044,0,599.8273,455.6961,144.1313,685.7039,0,1409.211,0,2.842171e-14,-7.760459e-14,4.263256e-14
tuned,2026-01-10 18:15:00,553,18.25,37.50824,3463.242,307.2551,14.48003,345.0071,1,1,2424.269,2423.952,610.2143,233.468,843.6823,2,298.7955,0.7882218,544.0986,0,0,0,1364.22,0.6821101,0.8591647,0.3172331,0,250,0.3172331,1813.738,359.0692,0,8.459565,13.69181,0,587.8308,439.7906,148.0402,673.2586,0,1384.728,0,5.684342e-14,-1.916245e-13,4.263256e-14
tuned,2026-01-10 18:30:00,554,18.5,37.36229,3457.32,331.0526,7.66422,329.0615,0,0,2420.124,2419.807,350.3923,154.4701,504.8624,2,0,0,504.8624,0,0,320.9392,1283.771,0.6418853,0.8590294,0.3172331,0,250,0.3172331,2069.414,333.7654,0,10.59107,7.186609,0,584.5501,499.8407,84.70942,0,654.3108,3629.376,0,-2.842171e-14,4.731771e-13,4.263256e-14
tuned,2026-01-10 18:45:00,555,18.75,37.32149,3451.826,364.1654,5.768388,317.1434,0,0,2416.278,2415.961,327.8641,144.5386,472.4027,1,0,0,472.4027,0,0,346.933,1196.835,0.5984176,0.8083715,0.3172331,0,250,0.3172331,2088.097,312.4604,0,17.52146,5.479332,4.682942,582.9892,503.807,79.18219,0,649.4755,3611.791,0,0,-2.592371e-13,4.263256e-14
tuned,2026-01-10 19:00:00,556,19,37.2538,3410.494,385.367,8.523849,314.3639,0,0,2387.346,2387.028,303.9043,133.9759,437.8802,1,0,0,437.8802,0,0,372.8935,1103.423,0.5517117,0.7536296,0.3172331,0,250,0.3172331,2083.124,289.8634,0,13.55396,7.4434,24.5005,574.9755,501.7059,73.26963,0,641.5826,3564.925,0,-2.842171e-14,1.463274e-13,4.263256e-14
tuned,2026-01-10 19:15:00,557,19.25,36.96092,3408.692,393.1981,5.980389,277.1797,0,0,2386.085,2385.767,280.1961,123.5242,403.7202,1,0,0,403.7202,0,0,395.2557,1004.436,0.5022179,0.6948096,0.3172331,0,250,0.3172331,2105.571,268.1964,0,0,4.33288,8.983275,570.2472,503.2077,67.0395,0,628.8788,3466.307,0,0,6.150636e-14,4.263256e-14
tuned,2026-01-10 19:30:00,558,19.5,37.02709,3368.419,390.7424,1.240182,264.7281,0,0,2357.893,2357.576,275.9674,121.66,397.6274,1,0,0,397.6274,0,0,394.9215,905.5473,0.4527737,0.6324785,0.3172331,0,250,0.3172331,2081.609,263.9384,0,0,0.5917139,0.7896607,564.4917,498.3477,66.14396,0,620.1968,3412.103,0,-4.263256e-14,-1.182388e-13,4.263256e-14
tuned,2026-01-10 19:45:00,559,19.75,36.92846,3380.934,392.1066,1.349326,234.1846,0,0,2366.654,2366.337,255.6997,112.725,368.4246,1,0,0,368.4246,0,0,403.0079,804.6528,0.4023264,0.5702099,0.3172331,0,250,0.3172331,2110.637,244.8448,0,0,0.2808223,0,565.1212,503.9882,61.13297,0,616.7132,3392.407,0,0,-2.003953e-13,4.263256e-14
tuned,2026-01-10 20:00:00,560,20,36.47085,3354.52,378.2967,1.71357,200.7021,0,0,2348.164,2347.847,232.939,102.6909,335.6299,1,0,0,335.6299,0,0,385.1146,708.2475,0.3541237,0.5066781,0.3172331,0,250,0.3172331,2114.908,224.2791,0,0,0.8263873,0,554.0466,499.01,55.03654,0,601.701,3310.781,0,-1.421085e-14,-1.207923e-13,4.263256e-14
tuned,2026-01-10 20:15:00,561,20.25,36.21127,3341.169,364.5312,1.318265,169.7319,0,0,2338.818,2338.501,198.8301,87.65406,286.4841,1,0,0,286.4841,0,0,360.4139,618.0325,0.3090163,0.4459731,0.3172331,0,250,0.3172331,2139.671,192.0331,0,4.723416,0.7121196,0,548.1486,501.4744,46.67413,0,589.1285,3249.583,0,0,-3.097522e-14,4.263256e-14
tuned,2026-01-10 20:30:00,562,20.5,36.27191,3381.805,339.3057,0,162.2945,0,0,2367.264,2366.946,182.0218,80.24416,262.266,1,0,0,262.266,0,0,338.6431,533.2744,0.2666372,0.389166,0.3172331,0,250,0.3172331,2184.925,175.6723,0,0.7142724,0,0,555.6839,512.8822,42.80169,0,593.1264,3263.427,0,-1.421085e-14,-2.642331e-14,4.263256e-14
tuned,2026-01-10 20:45:00,563,20.75,36.29977,3383.994,302.3157,0,157.9304,0,0,2368.796,2368.479,164.2632,72.41528,236.6785,1,0,0,236.6785,0,0,317.0176,453.9361,0.226968,0.3357951,0.3172331,0,250,0.3172331,2204.216,158.4803,0,0,0,0,556.444,517.7831,38.6609,0,590.1984,3246.091,0,0,-4.596323e-14,4.263256e-14
tuned,2026-01-10 21:00:00,564,21,36.1419,3408.434,273.159,1.660535,136.4732,0,0,2385.904,2385.586,149.1914,65.77087,214.9622,1,0,0,214.9622,0,0,278.9879,384.1176,0.1920588,0.2858369,0.3172331,0,250,0.3172331,2236.395,144.2106,0,0,0,0,558.1856,523.2079,34.97775,0,588.9787,3239.383,0,-1.421085e-14,4.485301e-14,4.263256e-14
tuned,2026-01-10 21:15:00,565,21.25,35.71883,3413.554,237.3447,0,113.3023,0,0,2389.488,2389.171,128.8396,56.7988,185.6384,1,0,0,185.6384,0,0,237.5389,324.6724,0.1623362,0.2418733,0.3172331,0,250,0.3172331,2260.331,125.1666,0,1.397842,0,0,553.0033,523.1123,29.89098,0,579.9111,3191.922,0,0,3.280709e-14,4.263256e-14
tuned,2026-01-10 21:30:00,566,21.5,35.47761,3386.806,211.7185,0,110.2456,0,0,2370.764,2370.447,118.3322,52.16664,170.4988,1,0,0,170.4988,0,0,209.9725,272.1282,0.1360641,0.2044415,0.3172331,0,250,0.3172331,2252.115,115.2877,0,3.260418,0,0,545.3214,518.0297,27.29165,0,570.1964,3141.704,0,0,-1.168232e-13,4.263256e-14
tuned,2026-01-10 21:45:00,567,21.75,35.39684,3406.976,177.6975,0,91.90887,0,0,2384.883,2384.566,107.7316,47.49336,155.2249,1,0,0,155.2249,0,0,179.0549,227.3216,0.1136608,0.1713551,0.3172331,0,250,0.3172331,2276.835,105.0602,0,3.971728,0,0,547.4502,522.6476,24.80261,0,570.141,3142.627,0,0,-2.406408e-14,4.263256e-14
tuned,2026-01-10 22:00:00,568,22,35.21981,3388.46,151.3449,0,98.2193,0,0,2371.922,2371.605,126.7935,51.06497,177.8585,1,40.61776,5.138455,132.1023,0,0,109.1434,200,0.1,0.1431411,0.3172331,0,250,0.3172331,2244.811,89.59727,0,1.583681,0,8.622026,542.0518,513.0034,29.04844,0,566.0387,3115.945,0,7.105427e-15,5.301315e-15,4.263256e-14
tuned,2026-01-10 22:15:00,569,22.25,34.9409,3365.241,127.137,0,82.78999,0,0,2355.669,2355.352,194.1872,70.66964,264.8568,1,125.4434,5.728738,133.5588,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2161.164,90.88312,0,1.693637,0,0,534.5894,490.449,44.14033,0,561.1187,3089.074,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-10 22:30:00,570,22.5,34.60463,3334.581,104.2296,4.618172,91.42412,0,0,2334.207,2333.889,175.5689,64.59922,240.1681,1,107.4758,4.292588,128.2739,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2158.32,87.63195,0,0,0.3255837,3.792173,525.3093,485.7264,39.58289,0,551.179,3032.046,0,0,0,4.263256e-14
tuned,2026-01-10 22:45:00,571,22.75,34.46839,3289.659,87.41992,0.7592898,98.864,0,0,2302.761,2302.444,152.47,56.77428,209.2443,1,87.65214,1.029187,120.437,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2149.974,82.40939,0,0,0,16.45461,516.4906,482.2216,34.26893,0,542.6865,2984.776,0,0,0,4.263256e-14
tuned,2026-01-10 23:00:00,572,23,34.19219,3297.875,66.14068,0,77.29846,0,0,2308.513,2308.195,141.4701,52.71435,194.1844,1,81.01635,0.9746803,112.0675,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2166.725,76.93011,0,0,0,0.3683507,514.276,482.6895,31.58649,0,535.4859,2945.173,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-10 23:15:00,573,23.25,33.98379,3283.847,60.12286,0,92.50599,0,0,2298.693,2298.376,116.3411,33.6589,150,1,71.6318,1.797955,0,0,76.57025,0,219.1111,0.1095555,0.1259371,0.3172331,0,250,0.3172331,2182.034,0,0,0,0,92.50599,509.4865,483.6301,25.85637,0,537.7922,2957.857,0,0,2.4869e-14,4.263256e-14
tuned,2026-01-10 23:30:00,574,23.5,33.79547,3289.474,55.74744,0,81.47121,1,1,2302.632,2302.315,444.0898,128.0265,572.1163,2,69.52469,2.591562,0,0,500,0,344.0766,0.1720383,0.137971,0.3172331,0,250,0.3172331,1858.225,0,0,0,0,81.47121,508.0271,409.9781,98.04902,555.9795,0,1111.959,0,-5.684342e-14,8.987255e-14,4.263256e-14
tuned,2026-01-10 23:45:00,575,23.75,33.75535,3279.011,48.32818,0,73.81793,1,1,2295.308,2294.99,440.105,126.7089,566.8139,2,65.83386,0.9800185,0,0,500,0,469.0224,0.2345112,0.21666,0.3172331,0,250,0.3172331,1854.885,0,0,0,0,73.81793,505.9185,408.8432,97.07534,551.8226,0,1103.645,0,0,1.052769e-13,4.263256e-14
tuned,2026-01-11 00:00:00,576,0,33.52376,3288.928,52.84402,0,75.87398,1,1,2302.25,2301.932,437.3574,126.1523,563.5097,2,60.33025,3.179407,0,0,500,0,593.9486,0.2969743,0.2953365,0.3172331,0,250,0.3172331,1864.575,0,0,0,0,75.87398,504.6153,408.6842,95.93108,551.4668,0,1102.934,0,-5.684342e-14,-1.584288e-13,4.263256e-14
tuned,2026-01-11 00:15:00,577,0.25,33.30383,3265.578,38.85721,0,69.01411,1,1,2285.905,2285.588,434.2327,125.5132,559.7459,2,54.12266,5.62328,0,0,500,0,718.8551,0.3594275,0.3740007,0.3172331,0,250,0.3172331,1851.355,0,0,0,0,69.01411,498.39,403.6462,94.74381,544.2064,0,1088.413,0,-5.684342e-14,5.256906e-14,4.263256e-14
tuned,2026-01-11 00:30:00,578,0.5,32.8206,3268.286,32.86491,0,76.20833,1,1,2287.8,2287.483,433.2458,124.8042,558.05,2,56.42571,1.624304,0,0,500,0,843.7419,0.421871,0.4526525,0.3172331,0,250,0.3172331,1854.237,0,0,0,0,76.20833,493.0887,399.643,93.44568,540.8723,0,1081.745,0,1.421085e-14,4.835021e-14,4.263256e-14
tuned,2026-01-11 00:45:00,579,0.75,32.72226,3290.235,42.30894,0,74.12939,1,1,2303.165,2302.847,438.8807,126.6872,565.5678,2,61.47891,4.088919,0,0,500,0,968.6091,0.4843045,0.5312919,0.3172331,0,250,0.3172331,1863.967,0,0,0,0,74.12939,495.2455,400.8056,94.43997,543.4327,0,1086.865,0,-1.421085e-14,1.960654e-13,4.263256e-14
tuned,2026-01-11 01:00:00,580,1,32.59815,3314.919,32.75282,0,74.0926,1,1,2320.443,2320.126,436.3297,125.8947,562.2245,2,58.68677,3.5377,0,0,500,0,1093.457,0.5467283,0.609919,0.3172331,0,250,0.3172331,1883.796,0,0,0,0,74.0926,497.5004,403.8838,93.61662,545.6639,0,1091.328,0,2.842171e-14,-3.53273e-13,4.263256e-14
tuned,2026-01-11 01:15:00,581,1.25,32.36135,3301.193,28.53858,0,64.71327,1,1,2310.835,2310.518,429.5193,123.7941,553.3135,2,51.10652,2.206973,0,0,500,0,1218.284,0.6091422,0.6885336,0.3172331,0,250,0.3172331,1880.999,0,0,0,0,64.71327,492.689,401.0443,91.64468,538.6359,0,1077.272,0,-4.263256e-14,4.274359e-13,4.263256e-14
tuned,2026-01-11 01:30:00,582,1.5,31.83848,3265.93,35.33402,0,46.30987,1,1,2286.151,2285.834,432.3284,124.7749,557.1033,2,53.27226,3.831027,0,0,500,0,1343.093,0.6715464,0.7671359,0.3172331,0,250,0.3172331,1853.505,0,0,0,0,46.30987,481.5213,390.3952,91.12613,524.9241,0,1049.848,0,-1.421085e-14,1.664224e-13,4.263256e-14
tuned,2026-01-11 01:45:00,583,1.75,31.55073,3300.332,40.05116,0,45.53343,1,1,2310.232,2309.915,116.1491,33.8509,150,1,57.87806,4.12349,0,0,87.99845,0,1364.881,0.6824404,0.8457258,0.3172331,0,250,0.3172331,2193.766,0,0,0,0,45.53343,483.3709,459.0026,24.3683,502.3805,0,1004.761,0,7.105427e-15,2.485789e-13,4.263256e-14
tuned,2026-01-11 02:00:00,584,2,31.35659,3321.652,35.91065,0,31.27975,1,1,2325.156,2324.839,116.0435,33.95654,150,1,59.50299,5.402994,0,0,85.09401,0,1385.94,0.6929698,0.8594455,0.3172331,0,250,0.3172331,2208.795,0,0,0,0,31.27975,484.3293,460.0914,24.2379,500.5635,0,1001.127,0,7.105427e-15,-2.562395e-13,4.263256e-14
tuned,2026-01-11 02:15:00,585,2.25,31.43557,3293.103,32.86088,0.7071454,26.03299,1,1,2305.172,2304.855,116.0844,33.91564,150,1,60.89016,4.907574,0,0,84.20226,0,1406.772,0.703386,0.8727058,0.3172331,0,250,0.3172331,2188.77,0,0,0,0,26.03299,481.0372,456.7468,24.29038,496.0949,0,992.1898,0,-7.105427e-15,-4.223288e-13,4.263256e-14
tuned,2026-01-11 02:30:00,586,2.5,31.3256,3321.598,23.57891,6.253572,38.70462,1,1,2325.118,2324.801,116.1341,33.86591,150,1,58.15344,4.305277,0,0,87.54128,0,1428.436,0.7142179,0.8858237,0.3172331,0,250,0.3172331,2208.667,0,0,0,1.948295,38.70462,483.9778,459.7382,24.23956,501.6605,0,1006.682,0,-7.105427e-15,3.894662e-13,4.263256e-14
tuned,2026-01-11 02:45:00,587,2.75,31.25293,3325.518,28.16823,0,56.04504,1,1,2327.862,2327.545,116.1487,33.85126,150,1,60.70735,4.127791,0,0,85.16486,0,1449.502,0.7247511,0.8994651,0.3172331,0,250,0.3172331,2211.396,0,0,0,0,56.04504,483.7441,459.5418,24.20234,505.0395,0,1010.079,0,-1.421085e-14,-4.168887e-13,4.263256e-14
