controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-11 03:00:00,588,3,31.195,3292.118,33.46693,4.42497,60.97763,1,1,2304.483,2304.166,116.0769,33.92314,150,1,56.49126,4.99842,0,0,88.51032,0,1471.402,0.7357008,0.9127302,0.3172331,0,250,0.3172331,2188.089,0,0,0,0,60.97763,478.2523,454.0969,24.15542,500.6748,0,1001.35,0,0,3.381739e-13,4.263256e-14
tuned,2026-01-11 03:15:00,589,3.25,31.216,3293.613,34.72897,0,63.56804,1,1,2305.529,2305.212,115.8924,34.10763,150,1,62.77232,7.232963,0,0,79.99472,0,1491.169,0.7455843,0.92652,0.3172331,0,250,0.3172331,2189.319,0,0,0,0,63.56804,478.6989,454.5702,24.1287,501.8765,0,1003.753,0,-1.421085e-14,1.876277e-13,4.263256e-14
tuned,2026-01-11 03:30:00,590,3.5,30.92721,3260.387,52.41451,1.64516,52.78768,1,1,2282.271,2281.953,116.1953,33.80465,150,1,70.63502,3.563303,0,0,75.80168,0,1509.884,0.7549421,0.938967,0.3172331,0,250,0.3172331,2165.758,0,0,0,0,52.78768,470.7647,446.7317,24.03309,491.4248,0,982.8497,0,-1.421085e-14,9.392487e-14,4.263256e-14
tuned,2026-01-11 03:45:00,591,3.75,30.69229,3257.216,56.31384,3.31804,59.37947,1,1,2280.051,2279.734,116.3468,33.65317,150,1,76.7352,1.72851,0,0,71.53629,0,1527.531,0.7637653,0.950752,0.3172331,0,250,0.3172331,2163.387,0,0,0,1.58953,59.37947,467.8134,443.8766,23.93675,489.7131,0,982.1681,0,7.105427e-15,-1.888489e-13,4.263256e-14
tuned,2026-01-11 04:00:00,592,4,30.43142,3255.202,56.32995,6.105981,71.01875,1,1,2278.642,2278.324,116.3378,33.66216,150,1,88.66992,1.837392,0,0,59.49269,0,1542.163,0.7710817,0.9618636,0.3172331,0,250,0.3172331,2161.987,0,0,0,4.268589,71.01875,464.7876,440.9928,23.79481,489.1411,0,985.6455,0,-7.105427e-15,1.920686e-13,4.263256e-14
tuned,2026-01-11 04:15:00,593,4.25,30.30518,3263.423,67.76494,1.74448,68.09338,1,1,2284.396,2284.079,116.3488,33.65118,150,1,94.26687,1.704481,0,0,54.02864,0,1555.428,0.7777139,0.9710776,0.3172331,0,250,0.3172331,2167.73,0,0,0,0.03999899,68.09338,464.6453,440.9155,23.72983,488.4168,0,976.9027,0,0,-1.104672e-13,4.263256e-14
tuned,2026-01-11 04:30:00,594,4.5,30.18652,3301.628,103.6989,4.120286,54.55219,1,1,2311.139,2310.822,116.2593,33.74065,150,1,108.5841,2.788113,0,0,38.6278,0,1564.84,0.7824199,0.97943,0.3172331,0,250,0.3172331,2194.563,0,0,0,1.332174,54.55219,468.8402,445.1913,23.64885,489.9985,0,982.295,0,0,-3.556044e-13,4.263256e-14
tuned,2026-01-11 04:45:00,595,4.75,30.14435,3267.506,129.9498,6.72573,52.79555,1,1,2287.254,2286.937,116.3256,33.67438,150,1,130.9055,1.985411,0,0,17.10909,0,1568.871,0.7844354,0.9853567,0.3172331,0,250,0.3172331,2170.612,0,0,0,4.740318,52.79555,463.5586,439.9186,23.64005,484.293,0,976.7631,0,-2.131628e-14,-3.935741e-13,4.263256e-14
tuned,2026-01-11 05:00:00,596,5,29.97184,3200.625,154.4568,6.44674,67.9417,1,1,2240.438,2240.12,130.7185,37.82946,168.548,1,166.4245,2.123524,0,0,0,0,1568.624,0.7843119,0.9878949,0.3172331,0,250,0.3172331,2109.402,0,0,0,4.323216,67.9417,452.3306,425.8753,26.45532,477.4218,0,962.3011,0,1.421085e-14,3.98348e-13,4.263256e-14
tuned,2026-01-11 05:15:00,597,5.25,29.96367,3246.036,176.7705,3.315698,57.05506,1,1,2272.225,2271.908,157.2806,45.35959,202.6402,1,201.5605,1.079699,0,0,0,0,1568.377,0.7841884,0.9877394,0.3172331,0,250,0.3172331,2114.627,0,0,0,2.235999,57.05506,458.6651,426.8529,31.81227,483.7294,0,971.316,0,-2.131628e-14,5.828671e-14,4.263256e-14
tuned,2026-01-11 05:30:00,598,5.5,29.84905,3258.959,221.2062,0,26.9019,1,1,2281.271,2280.954,187.0943,53.91534,241.0096,1,240.1249,0.8847413,0,0,0,0,1568.13,0.784065,0.9875839,0.3172331,0,250,0.3172331,2093.86,0,0,0,0,26.9019,459.322,421.5877,37.73434,480.9196,0,961.8392,0,-1.421085e-14,3.442802e-13,4.263256e-14
tuned,2026-01-11 05:45:00,599,5.75,30.13949,3303.407,258.8791,1.01386,26.62591,1,1,2312.385,2312.067,221.3759,63.83563,285.2116,1,283.7764,1.435205,0,0,0,0,1567.883,0.7839415,0.9874284,0.3172331,0,250,0.3172331,2090.691,0,0,0,0,26.62591,468.601,423.6752,44.92576,492.9066,0,985.8131,0,-2.131628e-14,1.308953e-13,4.263256e-14
tuned,2026-01-11 06:00:00,600,6,30.09855,3339.124,309.3171,2.069619,28.69149,1,1,2337.387,2337.07,251.4961,72.43593,323.932,1,323.1019,0.8300685,0,0,0,0,1567.636,0.7838181,0.987273,0.3172331,0,250,0.3172331,2085.574,0,0,0,1.239551,28.69149,473.2358,422.2528,50.98303,500.4977,0,1003.134,0,1.421085e-14,1.124656e-13,4.263256e-14
tuned,2026-01-11 06:15:00,601,6.25,30.47627,3391.504,366.0696,1.3772,41.02945,1,1,2374.053,2373.735,280.7059,80.96022,361.6661,1,359.6929,1.97318,0,0,0,0,1567.39,0.7836948,0.9871176,0.3172331,0,250,0.3172331,2093.029,0,0,6.376735,0,41.02945,484.7369,427.3573,57.37963,516.6949,0,1044.39,0,0,7.405188e-14,4.263256e-14
tuned,2026-01-11 06:30:00,602,6.5,30.74664,3342.127,398.2295,2.414967,59.24118,1,1,2339.489,2339.172,309.6368,89.13694,398.7737,1,398.1722,0.6015539,0,0,0,0,1567.143,0.7835714,0.9869622,0.3172331,0,250,0.3172331,2029.535,0,0,0.0573425,1.813413,59.24118,480.5982,416.9248,63.67345,518.2315,0,1039.69,0,-2.842171e-14,-1.982858e-13,4.263256e-14
tuned,2026-01-11 06:45:00,603,6.75,30.66172,3396.866,417.4136,0,62.79478,1,1,2377.806,2377.489,327.8277,94.33684,422.1645,1,421.8739,0.2906582,0,0,0,0,1566.896,0.783448,0.9868068,0.3172331,0,250,0.3172331,2049.661,0,0,0,0,62.79478,487.5341,420.2528,67.28127,527.4648,0,1054.93,0,-2.842171e-14,-8.65974e-15,4.263256e-14
tuned,2026-01-11 07:00:00,604,7,30.87593,3402.643,436.0711,0,62.16794,1,1,2381.85,2381.533,334.9942,96.3959,431.3901,1,431.1233,0.2668219,0,0,0,0,1566.649,0.7833247,0.9866515,0.3172331,0,250,0.3172331,2046.538,0,0,4.947859,0,62.16794,490.734,421.6496,69.08441,530.8539,0,1070.243,0,-4.263256e-14,4.301004e-13,4.263256e-14
tuned,2026-01-11 07:15:00,605,7.25,31.05851,3399.058,421.8078,0,45.88366,1,1,2379.341,2379.024,330.4,95.21936,425.6194,1,423.9881,1.631254,0,0,0,0,1566.403,0.7832014,0.9864962,0.3172331,0,250,0.3172331,2048.624,0,0,0,0,45.88366,492.254,423.833,68.421,528.545,0,1057.09,0,0,-3.774758e-15,4.263256e-14
tuned,2026-01-11 07:30:00,606,7.5,30.9764,3452.844,416.774,5.277332,76.64487,1,1,2416.991,2416.674,315.9733,91.11731,407.0906,1,405.0071,2.083517,0,0,0,0,1566.156,0.7830781,0.9863409,0.3172331,0,250,0.3172331,2100.7,0,0,11.76687,3.193815,76.64487,499.1105,433.7963,65.31425,540.7408,0,1107.289,0,1.421085e-14,2.968736e-13,4.263256e-14
tuned,2026-01-11 07:45:00,607,7.75,31.19121,3491.025,378.7011,0,34.21783,1,1,2443.717,2443.4,287.7854,82.9369,370.7223,1,369.3124,1.409877,0,0,0,0,1565.91,0.7829548,0.9861856,0.3172331,0,250,0.3172331,2155.615,0,0,9.388662,0,34.21783,507.104,447.3189,59.78514,537.3564,0,1090.908,0,-1.421085e-14,2.117195e-13,4.263256e-14
tuned,2026-01-11 08:00:00,608,8,31.32806,3457.765,345.9031,0,34.01298,1,1,2420.435,2420.118,388.5738,132.1508,520.7245,2,329.1188,191.6057,0,0,0,0,1565.663,0.7828316,0.9860303,0.3172331,0,250,0.3172331,2031.544,0,0,16.7843,0,34.01298,503.8466,422.8936,80.95297,562.1247,0,1153.202,0,-2.842171e-14,4.395373e-13,4.263256e-14
tuned,2026-01-11 08:15:00,609,8.25,31.53586,3454.496,299.7755,0,57.58626,1,1,2418.147,2417.83,353.3296,121.9724,475.302,1,284.0696,191.2324,0,0,0,0,1565.417,0.7827083,0.9858751,0.3172331,0,250,0.3172331,2064.5,0,0,15.70595,0,57.58626,505.7768,431.8084,73.96836,565.8255,0,1158.744,0,-1.421085e-14,-1.387779e-13,4.263256e-14
tuned,2026-01-11 08:30:00,610,8.5,31.59945,3509.369,245.3761,0,65.6041,1,1,2456.558,2456.241,315.005,111.261,426.266,1,232.0852,194.1808,0,0,0,0,1565.17,0.7825851,0.9857199,0.3172331,0,250,0.3172331,2141.236,0,0,13.29088,0,65.6041,514.5637,448.5147,66.04906,573.5175,0,1169.962,0,-4.263256e-14,8.615331e-14,4.263256e-14
tuned,2026-01-11 08:45:00,611,8.75,31.77986,3483.776,209.2006,0,70.80079,1,1,2438.643,2438.326,281.9163,101.6775,383.5938,1,190.0241,193.5698,0,0,0,0,1564.924,0.7824619,0.9855648,0.3172331,0,250,0.3172331,2156.41,0,0,19.17652,0,70.80079,512.9433,453.5784,59.36491,570.1481,0,1173.376,0,0,-3.663736e-15,4.263256e-14
tuned,2026-01-11 09:00:00,612,9,32.03346,3513.262,187.1107,3.430428,82.6896,1,1,2459.283,2458.966,251.7404,93.65318,345.3935,1,145.6496,199.744,0,0,0,0,1564.677,0.7823387,0.9854096,0.3172331,0,250,0.3172331,2207.226,0,0,41.46119,0,82.6896,520.338,467.0073,53.33063,578.1561,0,1227.833,0,0,2.933209e-13,4.263256e-14
tuned,2026-01-11 09:15:00,613,9.25,32.2193,3544.571,158.9306,3.924646,108.5847,1,1,2481.2,2480.882,225.7319,86.17745,311.9094,1,112.1081,199.8013,0,0,0,0,1564.431,0.7822156,0.9852545,0.3172331,0,250,0.3172331,2255.151,0,0,46.82246,0,108.5847,527.2555,479.22,48.0355,588.4717,0,1257.712,0,-1.421085e-14,-1.397771e-13,4.263256e-14
tuned,2026-01-11 09:30:00,614,9.5,32.35951,3555.664,135.6733,1.7124,118.7241,1,1,2488.964,2488.647,211.1087,82.4135,293.5222,1,89.55668,203.9655,0,0,0,0,1564.185,0.7820925,0.9850994,0.3172331,0,250,0.3172331,2277.539,0,0,46.11663,0,118.7241,530.6447,485.5689,45.07579,593.2943,0,1266.14,0,0,3.08864e-13,4.263256e-14
tuned,2026-01-11 09:45:00,615,9.75,32.56804,3559.62,112.4167,4.857134,147.4873,1,1,2491.734,2491.417,199.6201,79.00288,278.623,1,75.65179,202.9712,0,0,0,0,1563.939,0.7819693,0.9849443,0.3172331,0,250,0.3172331,2291.796,0,0,36.76486,0,147.4873,533.8459,491.0099,42.83592,601.6115,0,1266.642,0,1.421085e-14,-3.856915e-13,4.263256e-14
tuned,2026-01-11 10:00:00,616,10,32.67746,3600.891,95.57278,0,161.245,1,1,2520.624,2520.307,188.8128,75.68587,264.4987,1,63.48485,201.0138,0,0,0,0,1563.692,0.7818462,0.9847893,0.3172331,0,250,0.3172331,2331.494,0,0,32.08792,0,161.245,541.4317,500.8065,40.62526,611.1279,0,1277.607,0,-4.263256e-14,2.993161e-13,4.263256e-14
tuned,2026-01-11 10:15:00,617,10.25,32.96747,3611.204,53.31238,0,166.9103,1,1,2527.843,2527.526,183.6054,74.51719,258.1226,1,54.01101,204.1116,0,0,0,0,1563.446,0.7817232,0.9846342,0.3172331,0,250,0.3172331,2343.92,0,0,0,0,166.9103,546.7287,506.9495,39.77929,617.5664,0,1235.133,0,-1.421085e-14,3.398393e-13,4.263256e-14
tuned,2026-01-11 10:30:00,618,10.5,32.88443,3603.185,45.76793,1.670625,186.468,1,1,2522.23,2521.913,186.8285,75.52333,262.3518,1,57.49749,204.8543,0,0,0,0,1563.2,0.7816001,0.9844792,0.3172331,0,250,0.3172331,2335.084,0,0,0,0,186.468,544.4391,504.0425,40.39658,619.8161,0,1239.632,0,2.842171e-14,4.410916e-13,4.263256e-14
tuned,2026-01-11 10:45:00,619,10.75,33.34033,3641.692,46.40849,6.242923,207.7844,1,1,2549.184,2548.867,178.8556,73.28221,252.1378,1,46.79026,205.3476,0,0,0,0,1562.954,0.7814771,0.9843242,0.3172331,0,250,0.3172331,2370.011,0,0,0,0,207.7844,556.2791,517.1802,39.09882,635.8048,0,1271.61,0,0,3.991252e-13,4.263256e-14
tuned,2026-01-11 11:00:00,620,11,33.60857,3620.343,54.21788,6.520346,227.1131,1,0,2534.24,2533.923,0,0,0,0,0,0,0,0,0,263.1206,1496.928,0.748464,0.9841693,0.3172331,0,250,0.3172331,2533.923,0,0,0,0,227.1131,556.6019,556.5322,0.06967474,606.4137,0,1212.827,0,0,-2.734479e-13,4.263256e-14
tuned,2026-01-11 11:15:00,621,11.25,33.93231,3633.008,57.39492,4.786519,237.8622,1,0,2543.106,2542.789,0,0,0,0,0,0,0,0,0,252.9752,1433.448,0.7167242,0.9425936,0.3172331,0,250,0.3172331,2542.789,0,0,11.83977,0,237.8622,562.9521,562.8819,0.07022399,615.536,0,1251.496,0,0,3.114176e-13,4.263256e-14
tuned,2026-01-11 11:30:00,622,11.5,34.30574,3669.003,47.43505,4.881078,261.2877,0,0,2568.302,2567.985,251.1823,110.7335,361.9158,1,0,0,361.9158,0,0,259.0509,1368.46,0.6842301,0.9026215,0.3172331,0,250,0.3172331,2316.803,248.1128,0,0,0,13.17487,573.7469,517.563,56.18383,0,631.2397,3471.818,0,-1.421085e-14,-3.740341e-13,4.263256e-14
tuned,2026-01-11 11:45:00,623,11.75,34.40447,3651.838,44.18514,1.879054,264.7,0,0,2556.286,2555.969,278.9908,122.9928,401.9837,1,0,0,401.9837,0,0,266.8433,1301.534,0.6507669,0.8616993,0.3172331,0,250,0.3172331,2276.978,275.264,0,0,0,0,572.4513,509.9034,62.54787,0,632.8963,3480.93,0,-2.842171e-14,3.841372e-13,4.263256e-14
tuned,2026-01-11 12:00:00,624,12,34.9628,3714.702,37.94307,0,284.957,0,0,2600.292,2599.974,312.1927,137.6299,449.8226,1,0,0,449.8226,0,0,265.4994,1234.954,0.6174771,0.8195568,0.3172331,0,250,0.3172331,2287.782,306.0132,0,0,0,0,590.4263,519.4673,70.95901,0,657.0972,3614.035,0,-2.842171e-14,4.340972e-13,4.263256e-14
tuned,2026-01-11 12:15:00,625,12.25,35.07207,3737.38,38.14099,0,329.4277,0,0,2616.166,2615.849,351.559,154.9845,506.5435,2,0,0,506.5435,0,0,262.4154,1169.156,0.5845779,0.7776325,0.3172331,0,250,0.3172331,2264.29,344.1575,0,0,0,0,595.6564,515.5402,80.11623,0,670.5247,3687.886,0,-2.842171e-14,-9.237056e-14,4.263256e-14
tuned,2026-01-11 12:30:00,626,12.5,35.38684,3745.947,39.94019,0,360.8143,0,0,2622.163,2621.846,367.483,162.0045,529.4875,2,0,0,529.4875,0,0,264.1525,1102.934,0.5514668,0.7362003,0.3172331,0,250,0.3172331,2254.363,358.4129,0,0,0,2.401415,601.7658,517.3585,84.40725,0,679.9142,3739.528,0,-2.842171e-14,-3.322898e-13,4.263256e-14
tuned,2026-01-11 12:45:00,627,12.75,35.67779,3728.221,45.2063,0,381.0293,0,0,2609.755,2609.437,401.671,177.0763,578.7472,2,0,0,578.7472,0,0,262.5613,1037.12,0.5185599,0.6945012,0.3172331,0,250,0.3172331,2207.766,390.41,0,0,0,0,603.3496,510.4139,92.93572,0,687.4902,3781.196,0,-2.842171e-14,3.439471e-13,4.263256e-14
tuned,2026-01-11 13:00:00,628,13,36.09119,3746.138,38.02396,0,409.973,0,0,2622.297,2621.98,422.8866,186.4292,609.3158,2,0,0,609.3158,0,0,267.8225,970.0009,0.4850004,0.6530591,0.3172331,0,250,0.3172331,2199.093,409.0157,0,0,0,0.9573674,612.6907,513.8106,98.88013,0,700.4634,3852.549,0,-2.842171e-14,-6.894485e-14,4.263256e-14
tuned,2026-01-11 13:15:00,629,13.25,36.32325,3746.568,47.06643,0,454.1593,0,0,2622.597,2622.28,462.5255,203.9039,666.4295,2,0,0,666.4295,0,0,271.1022,902.0726,0.4510363,0.6107953,0.3172331,0,250,0.3172331,2159.755,446.1172,0,0,0,8.042046,616.4373,507.6469,108.7904,0,713.4411,3923.926,0,-2.842171e-14,-1.899592e-13,4.263256e-14
tuned,2026-01-11 13:30:00,630,13.5,36.3653,3764.835,42.6294,0,467.5659,0,0,2635.385,2635.067,472.6604,208.3719,681.0322,2,0,0,681.0322,0,0,268.3438,834.8447,0.4174223,0.5680219,0.3172331,0,250,0.3172331,2162.407,455.6634,0,0,0,11.90245,620.1171,508.8235,111.2936,0,719.9961,3959.978,0,-2.842171e-14,1.271205e-13,4.263256e-14
tuned,2026-01-11 13:45:00,631,13.75,36.62745,3754.13,38.62238,0,498.7291,0,0,2627.891,2627.574,501.6404,221.1477,722.7881,2,0,0,722.7881,0,0,271.1627,766.9226,0.3834613,0.5256895,0.3172331,0,250,0.3172331,2125.934,482.0855,0,0,0,16.64357,622.5783,503.6587,118.9197,0,728.7494,4008.122,0,0,-2.444711e-13,4.263256e-14
tuned,2026-01-11 14:00:00,632,14,36.51595,3766.024,48.26334,0,513.9759,0,1,2636.216,2635.899,1100.266,418.7645,1519.03,4,57.22354,214.3844,747.4224,0,500,0,891.8018,0.4459009,0.4829199,0.3172331,0,250,0.3172331,1535.633,499.1828,0,0,0,14.79308,622.7411,362.7555,259.9856,0,785.0145,4317.58,0,0,-1.362799e-13,4.263256e-14
tuned,2026-01-11 14:15:00,633,14.25,36.6938,3727.701,39.06803,2.353892,548.4053,0,1,2609.391,2609.074,1103.258,420.1108,1523.369,4,56.99502,218.5878,747.7862,0,500,0,1016.661,0.5083307,0.5615545,0.3172331,0,250,0.3172331,1505.815,498.3618,0,0,0,50.04346,619.2662,357.3633,261.9029,0,789.3506,4341.428,0,5.684342e-14,4.007905e-14,4.263256e-14
tuned,2026-01-11 14:30:00,634,14.5,36.82687,3693.545,34.49325,0,539.8593,1,1,2585.482,2585.164,1111.374,423.5604,1534.934,4,58.07184,216.1862,760.6761,0,500,0,1141.501,0.5707507,0.6401768,0.3172331,0,250,0.3172331,1473.791,506.1425,0,0,0,33.71672,615.7309,350.9824,264.7485,782.5724,0,1565.145,0,-5.684342e-14,1.665335e-13,4.263256e-14
tuned,2026-01-11 14:45:00,635,14.75,37.2117,3683.119,41.68587,2.815006,560.9051,1,1,2578.183,2577.866,1115.975,426.5131,1542.488,4,50.3021,214.3656,777.8201,0,500,0,1266.322,0.6331609,0.7187867,0.3172331,0,250,0.3172331,1461.891,515.1553,0,0,0,45.74988,620.2456,351.694,268.5516,789.2133,0,1578.427,0,-1.136868e-13,-1.215694e-13,4.263256e-14
tuned,2026-01-11 15:00:00,636,15,37.34077,3639.618,47.68454,3.992978,572.775,1,1,2547.733,2547.415,1126.387,430.6992,1557.086,4,53.69954,212.2639,791.1231,0,500,0,1391.122,0.6955612,0.7973842,0.3172331,0,250,0.3172331,1421.028,523.149,0,0,0,49.62607,615.0208,343.0352,271.9856,785.7141,0,1571.428,0,-5.684342e-14,3.23519e-13,4.263256e-14
tuned,2026-01-11 15:15:00,637,15.25,37.43454,3646.567,48.15748,0.02142094,583.4555,1,1,2552.597,2552.28,750.5224,323.8516,1074.374,3,58.97428,211.6882,803.7115,0,0,0,1390.903,0.6954517,0.8759694,0.3172331,0,250,0.3172331,1801.757,530.8705,0,0,0,52.58499,617.733,436.0285,181.7045,772.6058,0,1545.212,0,-1.136868e-13,6.916689e-14,4.263256e-14
tuned,2026-01-11 15:30:00,638,15.5,37.47487,3656.741,51.90561,2.10671,577.1429,1,1,2559.718,2559.401,748.4795,323.2089,1071.688,3,56.80625,208.4784,806.4036,0,0,0,1390.684,0.6953422,0.8758315,0.3172331,0,250,0.3172331,1810.922,532.3885,0,0,0,44.75436,620.1222,438.7173,181.4049,772.7685,0,1545.537,0,0,3.677059e-13,4.263256e-14
tuned,2026-01-11 15:45:00,639,15.75,37.48888,3615.645,70.40049,1.738263,559.9267,1,1,2530.951,2530.634,756.3704,325.0666,1081.437,3,70.43257,204.3957,806.6088,0,0,0,1390.465,0.6952327,0.8756936,0.3172331,0,250,0.3172331,1774.264,532.4336,0,0,0,27.4931,613.382,429.997,183.385,761.7266,0,1523.453,0,5.684342e-14,-2.483569e-13,4.263256e-14
tuned,2026-01-11 16:00:00,640,16,37.52841,3617.494,85.56112,0,556.3517,1,1,2532.246,2531.929,766.6788,329.1898,1095.869,3,73.97345,204.7144,817.1808,0,0,0,1390.247,0.6951233,0.8755557,0.3172331,0,250,0.3172331,1765.25,539.1537,0,11.58767,0,17.19802,614.3432,428.2638,186.0794,761.626,0,1543.241,0,0,2.605693e-13,4.263256e-14
tuned,2026-01-11 16:15:00,641,16.25,37.70313,3602.861,87.83318,0,540.9443,1,1,2522.002,2521.685,753.9756,322.5628,1076.538,3,82.6048,204.2455,789.6881,0,0,0,1390.028,0.6950139,0.8754179,0.3172331,0,250,0.3172331,1767.71,519.9109,0,5.228374,0,21.03345,614.7243,430.8695,183.8547,758.5592,0,1526.137,0,-1.705303e-13,2.968736e-13,4.263256e-14
tuned,2026-01-11 16:30:00,642,16.5,37.61052,3585.954,103.4348,2.810111,517.8098,1,1,2510.168,2509.85,751.0972,319.6246,1070.722,3,96.6374,201.9383,772.1461,0,0,0,1389.809,0.6949045,0.8752801,0.3172331,0,250,0.3172331,1758.753,508.9337,0,6.797421,0,8.8761,610.3243,427.6248,182.6995,749.4075,0,1510.541,0,-5.684342e-14,8.226753e-14,4.263256e-14
tuned,2026-01-11 16:45:00,643,16.75,37.64826,3619.098,128.1498,5.893589,496.4745,1,1,2533.369,2533.051,740.0017,312.6436,1052.645,3,114.2032,201.0808,737.3612,0,0,0,1389.59,0.6947951,0.8751423,0.3172331,0,250,0.3172331,1793.05,485.7838,0,13.94661,0,10.6907,616.5877,436.4041,180.1836,751.6496,0,1527.357,0,1.136868e-13,-1.608713e-13,4.263256e-14
tuned,2026-01-11 17:00:00,644,17,37.50605,3598.792,141.316,5.423735,484.7499,1,1,2519.155,2518.837,741.5149,310.161,1051.676,3,140.6796,198.5918,712.4045,0,0,0,1389.371,0.6946857,0.8750045,0.3172331,0,250,0.3172331,1777.323,470.1525,0,0.6364751,0,14.59735,610.8027,430.9356,179.8671,744.636,0,1490.37,0,5.684342e-14,-2.098322e-13,4.263256e-14
tuned,2026-01-11 17:15:00,645,17.25,37.51836,3587.168,167.1845,0.4960981,461.6728,1,1,2511.017,2510.7,740.3382,306.8772,1047.215,3,163.9242,199.7479,683.5432,0,0,0,1389.153,0.6945763,0.8748668,0.3172331,0,250,0.3172331,1770.362,451.0381,0,3.2603,0,10.63467,609.0296,429.3889,179.6408,738.8454,0,1483.315,0,-1.136868e-13,1.589839e-13,4.263256e-14
tuned,2026-01-11 17:30:00,646,17.5,37.55666,3558.881,192.422,0.4619476,443.4255,1,1,2491.217,2490.899,737.5438,301.1979,1038.742,3,201.3094,198.4743,638.958,0,0,0,1388.934,0.694467,0.8747291,0.3172331,0,250,0.3172331,1753.356,421.4227,0,0,0,22.00282,604.8452,425.6991,179.1461,732.2391,0,1464.478,0,0,2.599032e-13,4.263256e-14
tuned,2026-01-11 17:45:00,647,17.75,37.3953,3534.625,234.9462,0,412.3757,1,1,2474.237,2473.92,733.7935,295.4095,1029.203,3,236.07,195.2827,597.8503,0,0,0,1388.715,0.6943577,0.8745914,0.3172331,0,250,0.3172331,1740.127,395.082,0,0,0,17.29371,598.145,420.6743,177.4707,720.2646,0,1440.529,0,5.684342e-14,3.174128e-13,4.263256e-14
tuned,2026-01-11 18:00:00,648,18,37.30505,3521.316,265.6303,0,413.0482,1,1,2464.921,2464.604,598.9335,231.9395,830.873,2,269.8392,9.085488,551.9483,0,0,0,1388.497,0.6942484,0.8744537,0.3172331,0,250,0.3172331,1865.671,365.1467,0,0,0,47.90145,594.4663,449.9447,144.5216,693.4366,0,1386.873,0,-5.684342e-14,-3.529399e-13,4.263256e-14
tuned,2026-01-11 18:15:00,649,18.25,37.28684,3510.675,294.3205,0,401.8344,1,1,2457.472,2457.155,610.8549,233.1824,844.0374,2,303.5701,8.341683,532.1256,0,0,0,1388.278,0.6941391,0.874316,0.3172331,0,250,0.3172331,1846.3,352.1103,0,0,0,49.72405,592.3836,445.0581,147.3255,690.2267,0,1380.453,0,-2.842171e-14,2.933209e-13,4.263256e-14
tuned,2026-01-11 18:30:00,650,18.5,37.33812,3491.566,340.5726,0,363.2071,1,0,2444.097,2443.779,347.5318,153.2091,500.7409,2,0,0,500.7409,0,0,330.7379,1305.375,0.6526876,0.8741784,0.3172331,0,250,0.3172331,2096.247,331.1375,0,14.27842,0,32.06965,589.9614,505.9969,83.96458,666.947,0,1358.524,0,-5.684342e-14,2.654543e-13,4.263256e-14
tuned,2026-01-11 18:45:00,651,18.75,37.39457,3505.98,350.4096,0,333.8152,0,0,2454.186,2453.869,330.3841,145.6495,476.0337,1,0,0,476.0337,0,0,359.4932,1215.296,0.6076482,0.8219756,0.3172331,0,250,0.3172331,2123.485,314.5837,0,0,0,19.23151,593.2862,513.3409,79.94527,0,663.6396,3650.018,0,0,-1.880718e-13,4.263256e-14
tuned,2026-01-11 19:00:00,652,19,37.2942,3480.676,368.6942,0,296.2737,0,0,2436.473,2436.156,317.8594,140.128,457.9874,1,0,0,457.9874,0,0,384.3414,1119.02,0.5595098,0.7652543,0.3172331,0,250,0.3172331,2118.297,303.0257,0,0,0,0,587.4363,510.7236,76.71272,0,650.8516,3579.684,0,0,-3.319567e-14,4.263256e-14
tuned,2026-01-11 19:15:00,653,19.25,37.0623,3461.303,382.7311,5.992222,280.4183,0,0,2422.912,2422.595,284.9676,125.6277,410.5953,1,0,0,410.5953,0,0,397.2877,1019.522,0.5097608,0.7046303,0.3172331,0,250,0.3172331,2137.627,272.4307,0,0,1.970642,7.987613,580.5959,512.2338,68.36204,0,639.7756,3522.165,0,-1.421085e-14,1.816325e-13,4.263256e-14
tuned,2026-01-11 19:30:00,654,19.5,36.73527,3489.855,391.506,9.420706,252.9498,0,0,2442.898,2442.581,276.3275,121.8187,398.1462,1,0,0,398.1462,0,0,393.183,921.0653,0.4605327,0.6419778,0.3172331,0,250,0.3172331,2166.254,265.2123,0,0,8.453843,0,580.3822,514.6572,65.72508,0,636.4759,3515.2,0,-2.842171e-14,-1.110223e-16,4.263256e-14
tuned,2026-01-11 19:45:00,655,19.75,36.70969,3471.049,392.9125,2.227117,224.7158,0,0,2429.734,2429.417,249.6043,110.0378,359.6421,1,0,0,359.6421,0,0,397.7358,821.4864,0.4107432,0.5799813,0.3172331,0,250,0.3172331,2179.813,239.6376,0,0,0.9753732,0,576.869,517.5325,59.33652,0,627.5703,3453.319,0,-1.421085e-14,2.023937e-13,4.263256e-14
tuned,2026-01-11 20:00:00,656,20,36.74833,3469.254,367.8594,10.72923,225.6372,0,0,2428.478,2428.161,219.351,96.70067,316.0516,1,0,0,316.0516,0,0,382.3054,725.7807,0.3628904,0.5172779,0.3172331,0,250,0.3172331,2208.81,210.4946,0,0,9.365173,15.14263,577.1532,524.9468,52.20645,0,625.2462,3455.009,0,-2.842171e-14,-1.130207e-13,4.263256e-14
tuned,2026-01-11 20:15:00,657,20.25,36.63636,3461.614,346.6875,10.17582,200.6536,0,0,2423.13,2422.813,186.0338,82.01284,268.0467,1,0,0,268.0467,0,0,363.4694,634.7991,0.3173996,0.4570135,0.3172331,0,250,0.3172331,2236.779,178.7628,0,0,9.164311,21.89079,574.2013,530.0423,44.15902,0,617.2425,3410.642,0,-1.421085e-14,1.066369e-13,4.263256e-14
tuned,2026-01-11 20:30:00,658,20.5,36.66696,3425.171,326.8134,4.568861,186.6972,0,0,2397.62,2397.303,174.2996,76.83983,251.1395,1,0,0,251.1395,0,0,339.1959,549.9002,0.2749501,0.3997237,0.3172331,0,250,0.3172331,2223.003,167.4257,0,0,4.543736,19.27152,568.6099,527.1985,41.41143,0,608.6086,3355.185,0,-1.421085e-14,7.904788e-14,4.263256e-14
tuned,2026-01-11 20:45:00,659,20.75,36.41917,3437.78,290.9191,2.298231,164.7157,0,0,2406.446,2406.129,163.8466,72.23163,236.0783,1,0,0,236.0783,0,0,309.0895,472.5413,0.2362706,0.3462641,0.3172331,0,250,0.3172331,2242.282,157.8529,0,0,0.323501,6.862775,567.0377,528.3553,38.68239,0,602.204,3312.68,0,0,1.257328e-13,4.263256e-14
tuned,2026-01-11 21:00:00,660,21,36.16896,3418.927,254.1457,0,142.8292,0,0,2393.249,2392.932,144.6247,63.75768,208.3824,1,0,0,208.3824,0,0,276.7844,403.2708,0.2016354,0.2975523,0.3172331,0,250,0.3172331,2248.307,139.7513,0,0,0,3.077867,560.2942,526.3612,33.93301,0,590.8395,3249.617,0,0,-2.348122e-14,4.263256e-14
tuned,2026-01-11 21:15:00,661,21.25,36.16477,3399.405,237.0203,0,133.6712,0,0,2379.583,2379.266,121.9456,53.75958,175.7051,1,0,0,175.7051,0,0,237.4336,343.8489,0.1719244,0.2539337,0.3172331,0,250,0.3172331,2257.321,117.8422,0,0.3283227,0,15.82892,557.0348,528.4144,28.6204,0,585.8793,3222.903,0,0,4.984901e-14,4.263256e-14
tuned,2026-01-11 21:30:00,662,21.5,35.81169,3380.66,196.2907,1.707302,102.8858,0,0,2366.462,2366.145,115.3446,50.84955,166.1941,1,0,0,166.1941,0,0,210.9894,291.0474,0.1455237,0.2165166,0.3172331,0,250,0.3172331,2250.8,111.9328,0,0,0.9876532,0,548.972,522.1408,26.83124,0,572.9904,3153.151,0,-7.105427e-15,-8.840151e-14,4.263256e-14
tuned,2026-01-11 21:45:00,663,21.75,35.6624,3371.776,176.0323,0.9368227,97.95757,0,0,2360.243,2359.926,0,0,0,0,0,0,0,0,0,178.3333,246.4183,0.1232091,0.1832683,0.3172331,0,250,0.3172331,2359.926,0,0,0.1245801,0,97.95757,545.4515,545.3782,0.07331247,0,568.0161,3124.304,0,0,3.400058e-14,4.263256e-14
tuned,2026-01-11 22:00:00,664,22,35.4758,3374.755,146.0798,0,104.0031,0,0,2362.329,2362.011,0,0,0,0,0,0,0,0,0,152.9684,208.1374,0.1040687,0.155166,0.3172331,0,250,0.3172331,2362.011,0,0,0,0,104.0031,543.3561,543.2831,0.07296636,0,567.2047,3119.626,0,0,-4.635181e-15,4.263256e-14
tuned,2026-01-11 22:15:00,665,22.25,35.25153,3299.48,122.3032,0,103.7683,0,0,2309.636,2309.319,162.7481,60.56844,223.3166,1,93.97289,2.570127,126.7735,0,0,32.41844,200,0.1,0.1310611,0.3172331,0,250,0.3172331,2146.57,85.95091,0,0,0,17.81735,528.2389,490.944,37.29482,0,555.5875,3055.731,0,0,-1.69309e-15,4.263256e-14
tuned,2026-01-11 22:30:00,666,22.5,35.22729,3328.356,97.54008,0.9393284,101.2841,0,0,2329.849,2329.532,176.1269,65.05687,241.1838,1,105.6966,4.450002,130.9113,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2153.405,88.78166,0,0,0,12.50241,532.5371,492.207,40.33011,0,560.1216,3080.669,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-11 22:45:00,667,22.75,34.85471,3262.144,87.55191,8.119849,86.88088,0,0,2283.501,2283.184,161.2968,60.68517,221.982,1,87.48732,0.9089346,133.4598,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2121.887,90.90779,0,0.06458882,7.210914,0,517.0992,480.5017,36.59753,0,541.1869,2989.078,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-11 23:00:00,668,23,34.53933,3229.232,73.78766,5.226118,85.2288,0,0,2260.462,2260.145,134.7936,50.7483,185.542,1,72.80132,0.463723,112.151,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2125.351,76.67598,0,0.9863392,4.762395,8.552828,507.8922,477.5348,30.3574,0,530.2048,2926.043,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-11 23:15:00,669,23.25,34.00572,3250.313,62.6965,5.924026,87.89849,0,0,2275.219,2274.902,116.419,33.581,150,1,65.3472,0.854388,0,0,83.79841,0,220.9181,0.1104591,0.1259371,0.3172331,0,250,0.3172331,2158.483,0,0,0,5.069638,87.89849,504.5536,478.6661,25.88748,0,531.7395,2933.313,0,-1.421085e-14,3.907985e-14,4.263256e-14
tuned,2026-01-11 23:30:00,670,23.5,33.61103,3245.498,64.93324,4.09516,77.79239,0,1,2271.849,2271.531,437.2762,125.917,563.1932,2,62.00738,1.185821,0,0,500,0,345.8833,0.1729417,0.1391089,0.3172331,0,250,0.3172331,1834.255,0,0,2.92586,2.909339,77.79239,499.0018,402.8863,96.11552,0,545.89,3012.461,0,2.842171e-14,1.523781e-14,4.263256e-14
tuned,2026-01-11 23:45:00,671,23.75,33.28812,3263.335,55.25577,3.404795,69.37972,1,1,2284.334,2284.017,432.328,124.4148,556.7429,2,56.29781,0.4450422,0,0,500,0,470.8289,0.2354144,0.2177977,0.3172331,0,250,0.3172331,1851.689,0,0,0,2.959753,69.37972,497.8599,403.5669,94.29301,543.1027,0,1091.311,0,-2.842171e-14,9.875434e-14,4.263256e-14
tuned,2026-01-12 00:00:00,672,0,32.98359,3228.452,57.69964,0.6640228,46.50639,1,1,2259.916,2259.599,432.9836,124.7098,557.6933,2,56.24745,1.445881,0,0,500,0,595.7548,0.2978774,0.2964741,0.3172331,0,250,0.3172331,1826.615,0,0,1.452188,0,46.50639,488.9683,395.2169,93.75143,529.9891,0,1062.483,0,5.684342e-14,2.479683e-13,4.263256e-14
tuned,2026-01-12 00:15:00,673,0.25,32.70606,3232.115,62.61164,0,74.18432,1,1,2262.48,2262.163,425.5762,122.6947,548.2709,2,45.73607,2.534841,0,0,500,0,720.661,0.3603305,0.375138,0.3172331,0,250,0.3172331,1836.587,0,0,16.87557,0,74.18432,486.3109,394.7668,91.54405,533.4071,0,1095.925,0,-1.421085e-14,-3.830269e-14,4.263256e-14
tuned,2026-01-12 00:30:00,674,0.5,32.49772,3248.467,61.51802,0,55.00783,1,1,2273.927,2273.61,422.5846,121.6429,544.2276,2,43.49079,0.7367894,0,0,500,0,845.5475,0.4227738,0.4537897,0.3172331,0,250,0.3172331,1851.025,0,0,18.02723,0,55.00783,486.3754,395.9199,90.45544,529.3286,0,1089.754,0,0,-9.037215e-14,4.263256e-14
tuned,2026-01-12 00:45:00,675,0.75,32.16691,3224.732,67.37887,0,67.2676,1,1,2257.312,2256.995,429.2648,123.6814,552.9462,2,51.11085,1.835336,0,0,500,0,970.4144,0.4852072,0.5324289,0.3172331,0,250,0.3172331,1827.73,0,0,16.26802,0,67.2676,479.0927,387.918,91.17463,525.8763,0,1079.815,0,-7.105427e-14,0,4.263256e-14
tuned,2026-01-12 01:00:00,676,1,31.67148,3208.202,79.67626,0,54.05337,1,1,2245.742,2245.425,424.003,122.1414,546.1444,2,44.55727,1.587094,0,0,500,0,1095.262,0.5476308,0.6110557,0.3172331,0,250,0.3172331,1821.422,0,0,35.11899,0,54.05337,471.1869,382.1588,89.02811,515.6413,0,1091.863,0,-1.421085e-14,2.88547e-13,4.263256e-14
tuned,2026-01-12 01:15:00,677,1.25,31.46476,3217.285,67.99989,3.629804,37.75579,1,1,2252.099,2251.782,419.0613,120.6527,539.7141,2,38.75774,0.9563207,0,0,500,0,1220.089,0.6100446,0.6896702,0.3172331,0,250,0.3172331,1832.721,0,0,29.24215,2.673484,37.75579,470.2772,382.7037,87.57348,511.2405,0,1077.536,0,2.842171e-14,7.005507e-14,4.263256e-14
tuned,2026-01-12 01:30:00,678,1.5,31.30025,3233.629,52.8274,7.922892,28.14475,1,1,2263.54,2263.223,423.2556,121.9373,545.193,2,43.50284,1.690109,0,0,500,0,1344.897,0.6724486,0.7682723,0.3172331,0,250,0.3172331,1839.968,0,0,9.324559,6.232783,28.14475,470.8869,382.7706,88.11635,510.5629,0,1047.962,0,2.842171e-14,1.507683e-13,4.263256e-14
tuned,2026-01-12 01:45:00,679,1.75,30.93664,3169.021,59.79079,3.527799,34.52832,1,1,2218.315,2217.998,116.3369,33.66312,150,1,48.1867,1.84909,0,0,99.96421,0,1369.677,0.6848383,0.846862,0.3172331,0,250,0.3172331,2101.661,0,0,11.60409,1.67871,34.52832,457.6705,433.6031,24.06743,474.3899,0,971.6927,0,-7.105427e-15,-1.062483e-13,4.263256e-14
tuned,2026-01-12 02:00:00,680,2,30.63356,3172.633,45.93306,2.136338,34.42276,1,1,2220.843,2220.526,116.2877,33.71234,150,1,46.75129,2.445182,0,0,100.8035,0,1394.662,0.6973309,0.8624652,0.3172331,0,250,0.3172331,2104.238,0,0,0,0,34.42276,455.062,431.1691,23.89294,471.9348,0,943.8696,0,-7.105427e-15,1.836309e-13,4.263256e-14
tuned,2026-01-12 02:15:00,681,2.25,30.67503,3195.129,62.28037,0,22.67517,1,1,2236.59,2236.273,116.2736,33.72639,150,1,45.77218,2.615434,0,0,101.6124,0,1419.845,0.7099227,0.8781981,0.3172331,0,250,0.3172331,2120,0,0,16.50818,0,22.67517,458.7176,434.8051,23.91241,473.1821,0,974.8409,0,-1.421085e-14,-4.106715e-13,4.263256e-14
tuned,2026-01-12 02:30:00,682,2.5,30.6283,3243.871,62.00524,0,31.76132,1,1,2270.71,2270.393,116.0415,33.95846,150,1,39.23086,5.426255,0,0,105.3429,0,1445.958,0.7229788,0.8940558,0.3172331,0,250,0.3172331,2154.351,0,0,22.77439,0,31.76132,465.2249,441.3852,23.83968,481.851,0,1002.988,0,-1.421085e-14,-4.293232e-13,4.263256e-14
tuned,2026-01-12 02:45:00,683,2.75,30.59955,3216.363,43.66068,0,37.52054,1,1,2251.454,2251.137,116.3344,33.66557,150,1,42.81995,1.87869,0,0,105.3014,0,1472.055,0.7360276,0.9104983,0.3172331,0,250,0.3172331,2134.803,0,0,0.8407257,0,37.52054,460.9811,437.0969,23.88421,478.4447,0,958.3397,0,-1.421085e-14,3.98126e-13,4.263256e-14
tuned,2026-01-12 03:00:00,684,3,30.52674,3227.399,49.88241,0,39.68527,1,1,2259.179,2258.862,116.1038,33.8962,150,1,43.8166,4.672115,0,0,101.5113,0,1497.201,0.7486007,0.9269316,0.3172331,0,250,0.3172331,2142.758,0,0,6.065811,0,39.68527,461.8054,438.0074,23.79797,480.0158,0,970.4952,0,0,5.828671e-14,4.263256e-14
tuned,2026-01-12 03:15:00,685,3.25,30.39777,3205.852,54.35352,0,50.26701,1,1,2244.096,2243.779,116.217,33.78301,150,1,47.32654,3.301111,0,0,99.37235,0,1521.809,0.7609044,0.9427657,0.3172331,0,250,0.3172331,2127.562,0,0,7.026982,0,50.26701,457.3959,433.6436,23.75222,477.6722,0,967.4659,0,-1.421085e-14,3.989031e-13,4.263256e-14
tuned,2026-01-12 03:30:00,686,3.5,30.19688,3193.044,55.9732,4.581126,45.27838,1,1,2235.13,2234.813,116.2779,33.72209,150,1,60.58177,2.563251,0,0,86.85498,0,1543.283,0.7716415,0.9582607,0.3172331,0,250,0.3172331,2118.535,0,0,0,2.017874,45.27838,453.5257,429.8676,23.65808,472.7771,0,949.035,0,7.105427e-15,1.19682e-13,4.263256e-14
tuned,2026-01-12 03:45:00,687,3.75,30.15318,3192.32,60.14258,2.777798,25.17289,1,1,2234.624,2234.307,116.2738,33.72624,150,1,65.46733,2.613522,0,0,81.91915,0,1563.52,0.7817599,0.9717826,0.3172331,0,250,0.3172331,2118.033,0,0,0,0.1642755,25.17289,452.9812,429.347,23.63419,468.176,0,936.6354,0,0,-2.462475e-13,4.263256e-14
tuned,2026-01-12 04:00:00,688,4,30.02295,3252.263,65.44438,1.447313,25.04368,1,1,2276.584,2276.267,116.146,33.85404,150,1,70.85404,4.161434,0,0,74.98453,0,1582.02,0.7910099,0.9845255,0.3172331,0,250,0.3172331,2160.121,0,0,0,0,25.04368,460.1507,436.6108,23.53993,475.5267,0,951.0534,0,7.105427e-15,-1.859624e-13,4.263256e-14
tuned,2026-01-12 04:15:00,689,4.25,29.87727,3273.015,74.95812,1.761883,28.65027,1,1,2291.11,2290.793,116.3475,33.6525,150,1,79.63597,1.72041,0,0,68.64362,0,1598.932,0.7994658,0.9961747,0.3172331,0,250,0.3172331,2174.446,0,0,0,0.04147243,28.65027,461.5916,438.0871,23.50453,477.5118,0,955.0951,0,-7.105427e-15,-6.317169e-14,4.263256e-14
tuned,2026-01-12 04:30:00,690,4.5,29.80468,3302.07,104.5216,1.195302,47.30732,1,1,2311.449,2311.132,116.1961,33.80395,150,1,105.814,3.554764,0,0,40.63124,0,1608.838,0.8044189,1.006824,0.3172331,0,250,0.3172331,2194.936,0,0,0,0,47.30732,464.9414,441.5051,23.43631,484.8248,0,969.6495,0,1.421085e-14,2.038369e-13,4.263256e-14
tuned,2026-01-12 04:45:00,691,4.75,29.73953,3298.995,140.6411,2.957169,23.17227,1,1,2309.296,2308.979,116.1055,33.89455,150,1,130.349,4.652149,0,0,14.99886,0,1612.334,0.8061671,1.013062,0.3172331,0,250,0.3172331,2192.874,0,0,10.29209,0,23.17227,463.8397,440.4553,23.38438,479.0042,0,975.7622,0,-7.105427e-15,1.332268e-15,4.263256e-14
tuned,2026-01-12 05:00:00,692,5,29.818,3329.825,163.017,0,51.97084,1,1,2330.877,2330.56,127.2625,37.09033,164.3528,1,159.8301,4.522712,0,0,0,0,1612.08,0.8060402,1.015263,0.3172331,0,250,0.3172331,2203.298,0,0,3.186883,0,51.97084,468.9876,443.3177,25.66987,490.8649,0,987.2272,0,-7.105427e-15,9.214851e-14,4.263256e-14
tuned,2026-01-12 05:15:00,693,5.25,29.67002,3329.136,201.0373,0,54.6038,1,1,2330.395,2330.078,147.4206,42.64629,190.0669,1,187.829,2.237902,0,0,0,0,1611.827,0.8059133,1.015103,0.3172331,0,250,0.3172331,2182.658,0,0,13.20831,0,54.6038,467.3598,437.731,29.62876,491.3281,0,1005.441,0,-7.105427e-15,3.304024e-13,4.263256e-14
tuned,2026-01-12 05:30:00,694,5.5,29.99215,3349.084,243.4747,0,68.74094,1,1,2344.359,2344.041,178.6173,51.42522,230.0425,1,229.6427,0.3998345,0,0,0,0,1611.573,0.8057864,1.014944,0.3172331,0,250,0.3172331,2165.424,0,0,13.83197,0,68.74094,473.5253,437.3832,36.14209,502.693,0,1029.246,0,-7.105427e-15,2.842171e-14,4.263256e-14
tuned,2026-01-12 05:45:00,695,5.75,29.86895,3310.108,289.3859,2.663216,75.11857,1,1,2317.076,2316.758,210.5234,60.69411,271.2175,1,269.9664,1.251052,0,0,0,0,1611.319,0.8056596,1.014784,0.3172331,0,250,0.3172331,2106.235,0,0,19.41948,1.412165,75.11857,466.7368,424.2664,42.47037,500.0919,0,1036.118,0,-2.131628e-14,-2.269296e-13,4.263256e-14
tuned,2026-01-12 06:00:00,696,6,29.84068,3296.956,319.6811,1.002036,62.07788,1,1,2307.869,2307.552,246.0039,70.93157,316.9355,1,315.3948,1.540717,0,0,0,0,1611.065,0.8055327,1.014624,0.3172331,0,250,0.3172331,2061.548,0,0,4.28629,0,62.07788,464.5914,415.0051,49.5863,498.4334,0,1004.261,0,-1.421085e-14,1.518785e-13,4.263256e-14
tuned,2026-01-12 06:15:00,697,6.25,30.00941,3329.754,356.9231,0,58.3598,1,1,2330.828,2330.511,283.1494,81.63443,364.7838,1,363.0807,1.703113,0,0,0,0,1610.812,0.8054059,1.014464,0.3172331,0,250,0.3172331,2047.361,0,0,0,0,58.3598,470.9729,413.6949,57.27796,507.1217,0,1014.243,0,0,-6.639134e-14,4.263256e-14
tuned,2026-01-12 06:30:00,698,6.5,29.96028,3397.642,397.009,0,71.28928,1,1,2378.35,2378.032,310.3474,89.44931,399.7967,1,398.1797,1.616978,0,0,0,0,1610.558,0.8052792,1.014305,0.3172331,0,250,0.3172331,2067.685,0,0,0,0,71.28928,480.0509,417.3457,62.70517,521.1842,0,1042.368,0,2.842171e-14,-2.928768e-13,4.263256e-14
tuned,2026-01-12 06:45:00,699,6.75,29.97574,3448.411,432.1112,0,57.61159,1,1,2413.888,2413.57,325.7422,93.71937,419.4616,1,419.336,0.1255501,0,0,0,0,1610.305,0.8051524,1.014145,0.3172331,0,250,0.3172331,2087.828,0,0,12.7752,0,57.61159,487.3913,421.5562,65.83511,526.908,0,1075.853,0,-4.263256e-14,6.17284e-14,4.263256e-14
tuned,2026-01-12 07:00:00,700,7,30.07501,3415.898,433.7843,2.295681,74.26098,1,1,2391.129,2390.812,337.0222,96.96373,433.9859,1,433.8655,0.1204376,0,0,0,0,1610.051,0.8050256,1.013985,0.3172331,0,250,0.3172331,2053.789,0,0,0,2.175244,74.26098,483.8629,415.5997,68.26317,527.5907,0,1058.934,0,-4.263256e-14,-2.315925e-13,4.263256e-14
tuned,2026-01-12 07:15:00,701,7.25,29.79838,3414.717,414.7505,0,90.6399,1,1,2390.302,2389.985,328.8183,94.66743,423.4858,1,422.7661,0.7196171,0,0,0,0,1609.798,0.8048989,1.013826,0.3172331,0,250,0.3172331,2061.166,0,0,0,0,90.6399,480.7354,414.5399,66.19545,527.4368,0,1054.874,0,1.421085e-14,3.268497e-13,4.263256e-14
tuned,2026-01-12 07:30:00,702,7.5,29.86451,3415.439,388.3521,2.647936,77.1715,1,1,2390.807,2390.49,322.3289,93.13107,415.4599,1,411.632,3.827951,0,0,0,0,1609.544,0.8047722,1.013666,0.3172331,0,250,0.3172331,2068.161,0,0,0,0,77.1715,481.5415,416.5561,64.98536,525.2306,0,1050.461,0,0,-3.996803e-13,4.263256e-14
tuned,2026-01-12 07:45:00,703,7.75,29.88649,3493.424,362.8219,0,72.42321,1,1,2445.397,2445.08,291.3487,83.87609,375.2248,1,374.6226,0.6021707,0,0,0,0,1609.291,0.8046455,1.013507,0.3172331,0,250,0.3172331,2153.731,0,0,0,0,72.42321,492.7765,434.0024,58.77416,532.4726,0,1064.945,0,1.421085e-14,-8.881784e-16,4.263256e-14
tuned,2026-01-12 08:00:00,704,8,30.01835,3473.298,319.1241,261.2959,56.87752,1,1,2431.309,2430.992,322.3477,101.8498,424.1974,1,338.4099,85.78749,0,0,0,0,1609.038,0.8045188,1.013347,0.3172331,0,250,0.3172331,2108.644,0,0,0,175.5084,56.87752,491.3739,426.1624,65.21141,539.5073,0,1381.767,0,0,2.966516e-13,4.263256e-14
tuned,2026-01-12 08:15:00,705,8.25,30.26171,3486.01,289.0694,261.2531,75.06618,1,1,2440.207,2439.89,286.7822,91.60415,378.3864,1,292.7356,85.65078,0,0,0,0,1608.784,0.8043922,1.013187,0.3172331,0,250,0.3172331,2153.108,0,0,0,175.6023,75.06618,495.8549,437.5157,58.33918,544.3735,0,1391.661,0,-4.263256e-14,1.767475e-13,4.263256e-14
tuned,2026-01-12 08:30:00,706,8.5,30.53521,3525.701,235.4701,262.8604,92.23005,1,1,2467.991,2467.674,246.3021,80.10754,326.4096,1,239.3641,87.04551,0,0,0,0,1608.531,0.8042656,1.013028,0.3172331,0,250,0.3172331,2221.372,0,0,0,175.8149,92.23005,504.5853,454.1635,50.42177,553.1276,0,1409.536,0,-1.421085e-14,2.329248e-13,4.263256e-14
tuned,2026-01-12 08:45:00,707,8.75,30.93229,3548.122,187.6628,264.6875,100.2562,1,1,2483.685,2483.368,215.8562,71.31458,287.1707,1,200.4507,86.72002,0,0,0,0,1608.278,0.804139,1.012868,0.3172331,0,250,0.3172331,2267.512,0,0,0,177.9674,100.2562,512.3697,467.7744,44.5953,559.7712,0,1426.536,0,1.421085e-14,1.498801e-13,4.263256e-14
tuned,2026-01-12 09:00:00,708,9,31.32986,3518.887,136.8895,268.6517,105.7556,1,1,2463.221,2462.903,194.1144,65.5618,259.6762,1,168.2375,91.43871,0,0,0,0,1608.025,0.8040124,1.012709,0.3172331,0,250,0.3172331,2268.789,0,0,0,177.213,105.7556,512.774,472.2987,40.47526,559.8759,0,1425.444,0,0,-3.868017e-13,4.263256e-14
tuned,2026-01-12 09:15:00,709,9.25,31.68144,3584.99,118.7159,272.7307,115.6151,1,1,2509.493,2509.176,170.6045,58.83257,229.4371,1,137.6799,91.75713,0,0,0,0,1607.772,0.8038858,1.01255,0.3172331,0,250,0.3172331,2338.571,0,0,0,180.9736,115.6151,526.6466,490.7767,35.86993,573.8725,0,1459.924,0,-1.421085e-14,1.274536e-13,4.263256e-14
tuned,2026-01-12 09:30:00,710,9.5,31.90009,3533.974,93.8666,274.9268,133.4941,1,1,2473.782,2473.464,153.3838,53.94755,207.3314,1,114.9267,92.40467,0,0,0,0,1607.519,0.8037593,1.01239,0.3172331,0,250,0.3172331,2320.081,0,0,0,182.5221,133.4941,521.7859,489.3663,32.41961,571.4712,0,1457.793,0,-2.842171e-14,-4.392042e-13,4.263256e-14
tuned,2026-01-12 09:45:00,711,9.75,32.26909,3558.782,78.76315,267.2836,145.6891,1,1,2491.147,2490.83,139.4997,50.0909,189.5906,1,95.8938,93.69685,0,0,0,0,1607.265,0.8036327,1.012231,0.3172331,0,250,0.3172331,2351.33,0,0,0,173.5867,145.6891,529.9862,500.2404,29.74576,581.3264,0,1462.09,0,0,3.288481e-13,4.263256e-14
tuned,2026-01-12 10:00:00,712,10,32.37683,3564.712,74.17228,276.4557,161.8412,1,1,2495.299,2494.981,125.5556,45.70464,171.2603,1,81.09053,90.16973,0,0,0,0,1607.012,0.8035062,1.012071,0.3172331,0,250,0.3172331,2369.426,0,0,0,186.286,161.8412,532.2113,505.3644,26.84687,585.5874,0,1492.518,0,-1.421085e-14,3.004264e-13,4.263256e-14
tuned,2026-01-12 10:15:00,713,10.25,32.61074,3546.494,68.15682,285.1325,162.6456,1,1,2482.546,2482.228,108.9302,41.06975,150,1,53.58194,91.55928,0,0,4.858782,0,1607.974,0.8039871,1.011912,0.3172331,0,250,0.3172331,2373.298,0,0,14.57488,193.5733,162.6456,532.4131,508.9836,23.42949,584.9347,0,1528.925,0,-2.842171e-14,1.019185e-13,4.263256e-14
tuned,2026-01-12 10:30:00,714,10.5,33.05143,3562.742,68.2102,286.4277,193.5367,1,1,2493.919,2493.602,108.8274,41.1726,150,1,51.08376,92.80502,0,0,6.111213,0,1609.249,0.8046244,1.012518,0.3172331,0,250,0.3172331,2384.775,0,0,17.12644,193.6226,193.5367,540.4713,516.8179,23.65334,599.9329,0,1563.408,0,-1.421085e-14,4.256595e-13,4.263256e-14
tuned,2026-01-12 10:45:00,715,10.75,33.40886,3578.334,58.37292,288.9835,198.3521,1,1,2504.834,2504.517,108.6064,41.39359,150,1,46.57752,95.48165,0,0,7.940834,0,1610.981,0.8054903,1.01332,0.3172331,0,250,0.3172331,2395.91,0,0,11.79541,193.5019,198.3521,547.5017,523.6933,23.80832,608.4423,0,1571.023,0,-7.105427e-15,2.018385e-13,4.263256e-14
tuned,2026-01-12 11:00:00,716,11,33.48158,3573.638,55.21673,300.651,246.5258,0,0,2501.547,2501.229,0,0,0,0,0,0,0,0,0,151.5897,1572.83,0.7864148,1.014411,0.3172331,0,250,0.3172331,2501.229,0,0,0,205.0621,246.5258,547.7408,547.6713,0.06946163,0,601.6508,3662.812,0,0,-2.58904e-13,4.263256e-14
tuned,2026-01-12 11:15:00,717,11.25,33.6648,3588.926,52.74689,300.5091,249.8448,0,0,2512.248,2511.931,0,0,0,0,0,0,0,0,0,147.7216,1535.652,0.7678258,0.9903878,0.3172331,0,250,0.3172331,2511.931,0,0,0.5618691,204.9726,249.8448,552.5223,552.4526,0.06976952,0,607.4013,3695.254,0,0,-4.342082e-13,4.263256e-14
tuned,2026-01-12 11:30:00,718,11.5,34.04647,3612.07,44.03256,298.6642,260.599,0,0,2528.449,2528.132,257.9669,113.7245,371.6913,1,0,0,371.6913,0,0,145.0484,1499.148,0.7495739,0.9669774,0.3172331,0,250,0.3172331,2270.165,255.5854,0,0,201.902,5.013571,561.2679,503.9338,57.33419,0,618.7711,3751.522,0,-1.421085e-14,-1.572076e-13,4.263256e-14
tuned,2026-01-12 11:45:00,719,11.75,34.38866,3642.816,50.22335,301.0573,272.2439,0,0,2549.971,2549.654,272.5605,120.158,392.7185,1,0,0,392.7185,0,0,145.0434,1462.651,0.7313255,0.9439914,0.3172331,0,250,0.3172331,2277.093,268.9692,0,1.677736,204.5596,3.274658,570.8148,509.7307,61.08408,0,630.6218,3824.179,0,-1.421085e-14,-3.044232e-13,4.263256e-14
tuned,2026-01-12 12:00:00,720,12,34.78905,3607.387,42.14203,300.9127,320.3952,0,0,2525.171,2524.853,299.9223,132.2205,432.1427,1,0,0,432.1427,0,0,139.8096,1427.468,0.7137342,0.9210099,0.3172331,0,250,0.3172331,2224.931,294.5864,0,0,204.8451,25.80886,570.8916,503.0134,67.87827,0,641.0687,3879.236,0,-2.842171e-14,-2.099432e-13,4.263256e-14
tuned,2026-01-12 12:15:00,721,12.25,34.81249,3623.472,48.70037,302.6742,348.1772,0,0,2536.43,2536.113,343.1298,151.2685,494.3982,1,0,0,494.3982,0,0,138.4739,1392.625,0.6963126,0.8988559,0.3172331,0,250,0.3172331,2192.983,336.9324,0,6.175857,206.7248,11.2448,573.7717,496.0797,77.69194,0,649.8919,3941.659,0,-2.842171e-14,-4.104495e-13,4.263256e-14
tuned,2026-01-12 12:30:00,722,12.5,34.90181,3653.284,59.39992,301.0126,358.6066,0,0,2557.299,2556.982,368.4573,162.4341,530.8914,2,0,0,530.8914,0,0,140.3454,1357.32,0.6786598,0.8769157,0.3172331,0,250,0.3172331,2188.525,361.4231,0,15.56456,204.5026,0,579.7812,496.174,83.60717,0,658.6081,4001.96,0,0,-1.414424e-13,4.263256e-14
tuned,2026-01-12 12:45:00,723,12.75,35.12242,3703.067,48.12294,302.313,388.908,0,0,2592.147,2591.83,396.1531,174.6437,570.7968,2,0,0,570.7968,0,0,142.5268,1321.474,0.6607371,0.8546843,0.3172331,0,250,0.3172331,2195.677,387.5828,0,1.873894,206.0352,1.325196,590.9329,500.5494,90.38352,0,675.4952,4073.867,0,-2.842171e-14,2.948752e-13,4.263256e-14
tuned,2026-01-12 13:00:00,724,13,35.24317,3746.171,42.85663,305.6388,420.1684,0,0,2622.32,2622.002,423.3553,186.6358,609.9911,2,0,0,609.9911,0,0,141.036,1286.007,0.6430036,0.832113,0.3172331,0,250,0.3172331,2198.647,413.6073,0,0,208.5931,6.561165,599.627,502.7488,96.87816,0,690.8849,4159.69,0,0,3.872458e-13,4.263256e-14
tuned,2026-01-12 13:15:00,725,13.25,35.48306,3704.354,35.29959,298.7888,456.7995,0,0,2593.048,2592.731,466.9621,205.8598,672.822,2,0,0,672.822,0,0,147.4825,1248.934,0.6244671,0.8097799,0.3172331,0,250,0.3172331,2125.769,454.9188,0,0,201.2032,1.8807,596.5331,489.035,107.498,0,695.3275,4171.377,0,0,1.34337e-13,4.263256e-14
tuned,2026-01-12 13:30:00,726,13.5,35.72123,3701.03,49.58677,301.3397,463.6113,0,0,2590.721,2590.404,479.2291,211.2677,690.4968,2,0,0,690.4968,0,0,143.9532,1212.749,0.6063746,0.7864355,0.3172331,0,250,0.3172331,2111.175,465.5537,0,4.46975,202.5035,0,599.6118,488.6228,110.989,0,699.8905,4206.426,0,-2.842171e-14,-3.430589e-14,4.263256e-14
tuned,2026-01-12 13:45:00,727,13.75,35.99467,3719.979,46.25963,297.1821,487.9714,0,0,2603.985,2603.668,510.8787,225.2204,736.0991,2,0,0,736.0991,0,0,142.935,1176.825,0.5884123,0.7636504,0.3172331,0,250,0.3172331,2092.789,494.69,0,0.4280879,200.0786,0,606.9066,487.763,119.1436,0,712.9834,4267.283,0,0,-2.607914e-13,4.263256e-14
tuned,2026-01-12 14:00:00,728,14,36.19547,3747.144,59.56617,301.8035,521.1492,1,1,2623.001,2622.684,1022.486,385.044,1407.531,3,52.44391,96.1266,758.96,0,500,0,1301.639,0.6508197,0.7410292,0.3172331,0,250,0.3172331,1600.197,508.8343,0,7.122262,205.6769,12.31492,614.502,374.8852,239.6167,762.8144,0,1892.707,0,-1.705303e-13,-1.412204e-13,4.263256e-14
tuned,2026-01-12 14:15:00,729,14.25,36.47696,3793.012,45.59288,303.8382,517.4027,1,1,2655.108,2654.791,652.3858,281.9864,934.3723,2,47.22003,99.2832,787.869,0,0,0,1301.434,0.6507172,0.8196232,0.3172331,0,250,0.3172331,2002.405,526.4418,0,0,204.555,0,626.5691,472.5401,154.029,754.5265,0,1861.911,0,0,1.516565e-13,4.263256e-14
tuned,2026-01-12 14:30:00,730,14.5,36.77456,3773.982,49.42017,299.9377,534.8816,1,1,2641.787,2641.47,648.797,280.6538,929.4508,2,45.12277,96.9072,787.4208,0,0,0,1301.23,0.6506148,0.8194942,0.3172331,0,250,0.3172331,1992.673,524.2675,0,4.2974,203.0305,10.61408,628.2792,473.9046,154.3746,757.0826,0,1871.806,0,-1.136868e-13,-3.987921e-13,4.263256e-14
tuned,2026-01-12 14:45:00,731,14.75,36.97664,3731.61,43.42673,296.3512,536.0197,1,1,2612.127,2611.81,668.6402,289.3483,957.9885,2,45.57109,97.70444,814.713,0,0,0,1301.025,0.6505123,0.8193652,0.3172331,0,250,0.3172331,1943.169,541.1217,0,0,198.6468,0,624.5268,464.5875,159.9393,753.9358,0,1850.537,0,0,-3.118616e-13,4.263256e-14
tuned,2026-01-12 15:00:00,732,15,36.9854,3729.407,54.17543,299.2345,525.6002,1,1,2610.585,2610.268,683.6344,295.3914,979.0258,2,50.33877,97.39035,831.2966,0,0,0,1300.82,0.6504099,0.8192362,0.3172331,0,250,0.3172331,1926.633,552.0781,0,3.836665,201.8441,0,624.302,460.7401,163.562,756.1314,0,1867.062,0,0,-5.651035e-14,4.263256e-14
tuned,2026-01-12 15:15:00,733,15.25,37.31221,3730.088,58.74092,297.8754,549.7991,1,1,2611.062,2610.745,694.3235,299.7965,994.12,2,52.92067,94.8213,846.378,0,0,0,1300.615,0.6503076,0.8191072,0.3172331,0,250,0.3172331,1916.421,559.881,0,5.820258,203.0541,0,629.8306,462.272,167.5587,762.0685,0,1884.445,0,0,-1.009193e-13,4.263256e-14
