controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-12 15:30:00,734,15.5,37.48162,3703.651,66.88081,299.0417,557.2893,1,1,2592.556,2592.239,692.3988,298.8046,991.2034,2,54.12584,94.61926,842.4583,0,0,0,1300.41,0.6502052,0.8189783,0.3172331,0,250,0.3172331,1899.84,556.1464,0,12.75497,204.4225,1.142914,628.1904,460.3416,167.8489,759.4231,0,1893.477,0,-5.684342e-14,-3.885781e-15,4.263256e-14
tuned,2026-01-12 15:45:00,735,15.75,37.6628,3671.844,70.62754,294.3704,556.9115,1,1,2570.291,2569.974,693.7609,297.4518,991.2127,2,70.54551,92.53699,828.1302,0,0,0,1300.206,0.6501028,0.8188493,0.3172331,0,250,0.3172331,1876.213,545.4874,0,0.08203513,201.8334,11.42412,625.8177,456.8227,168.995,757.056,0,1862.416,0,-5.684342e-14,-2.327027e-13,4.263256e-14
tuned,2026-01-12 16:00:00,736,16,37.79479,3683.271,81.20617,288.0078,550.1123,1,1,2578.29,2577.973,702.6076,300.171,1002.779,3,80.47217,91.69457,830.6119,0,0,0,1300.001,0.6500005,0.8187204,0.3172331,0,250,0.3172331,1875.365,546.245,0,0.7339941,196.3132,3.86725,629.9924,458.2361,171.7562,759.3521,0,1858.611,0,-5.684342e-14,-3.450573e-13,4.263256e-14
tuned,2026-01-12 16:15:00,737,16.25,37.67718,3638.072,89.18701,279.5392,521.6567,1,1,2546.651,2546.333,689.5007,293.7879,983.2886,2,85.55787,91.5113,806.2194,0,0,0,1299.796,0.6498982,0.8185916,0.3172331,0,250,0.3172331,1856.833,530.962,0,3.629138,188.0279,0,620.3007,452.2782,168.0225,746.0661,0,1822.741,0,0,1.023626e-13,4.263256e-14
tuned,2026-01-12 16:30:00,738,16.5,37.83325,3617.288,114.287,271.9436,519.4143,1,1,2532.102,2531.784,1070.375,400.4375,1470.813,3,100.5124,92.04029,778.2599,0,500,0,1424.592,0.7122959,0.8184627,0.3172331,0,250,0.3172331,1461.409,511.5767,0,13.77462,179.9033,7.837686,619.3468,357.4577,261.8891,759.8123,0,1853.719,0,-1.136868e-13,-2.660094e-13,4.263256e-14
tuned,2026-01-12 16:45:00,739,16.75,37.80992,3619.444,129.0149,274.7115,483.5069,1,1,2533.611,2533.293,676.2441,283.6198,959.8639,2,121.9057,93.40441,744.5538,0,0,0,1424.367,0.7121837,0.8970445,0.3172331,0,250,0.3172331,1857.049,489.5595,0,7.10912,181.3071,0,619.327,453.9454,165.3817,737.5652,0,1800.148,0,-5.684342e-14,9.470202e-14,4.263256e-14
tuned,2026-01-12 17:00:00,740,17,37.69707,3613.444,146.4034,275.7428,478.2112,1,1,2529.411,2529.094,675.1112,280.8402,955.9514,2,141.073,91.97261,722.9058,0,0,0,1424.143,0.7120716,0.8969033,0.3172331,0,250,0.3172331,1853.982,475.9782,0,5.330421,183.7702,2.233004,616.4299,451.8247,164.6052,733.2091,0,1792.617,0,0,4.045653e-13,4.263256e-14
tuned,2026-01-12 17:15:00,741,17.25,37.89767,3602.041,162.7341,278.0994,456.5274,1,1,2521.429,2521.111,670.615,275.9258,946.5408,2,165.7223,89.80372,691.0148,0,0,0,1423.919,0.7119595,0.8967621,0.3172331,0,250,0.3172331,1850.496,453.8714,0,0,188.2957,2.656058,617.8071,453.4135,164.3936,729.9901,0,1784.79,0,-1.136868e-13,2.320366e-14,4.263256e-14
tuned,2026-01-12 17:30:00,742,17.5,37.87018,3562.226,191.9127,275.4284,446.7567,1,1,2493.558,2493.241,669.572,271.825,941.397,2,196.3296,89.2119,655.8554,0,0,0,1423.695,0.7118474,0.8966209,0.3172331,0,250,0.3172331,1823.669,430.9223,0,0,186.2165,15.83435,610.5257,446.5093,164.0164,722.2112,0,1765.646,0,-5.684342e-14,-1.332268e-15,4.263256e-14
tuned,2026-01-12 17:45:00,743,17.75,37.90387,3457.368,230.5633,272.6356,400.4803,1,1,2420.158,2419.84,667.0914,266.0788,933.1702,2,235.4405,87.4698,610.2599,0,0,0,1423.471,0.7117354,0.8964798,0.3172331,0,250,0.3172331,1752.749,400.7998,0,0,185.1658,0,593.0924,429.5349,163.5575,695.6138,0,1710.639,0,-1.136868e-13,-4.396483e-13,4.263256e-14
tuned,2026-01-12 18:00:00,744,18,37.99876,3439.804,264.1373,5.268647,390.5928,1,1,2407.863,2407.546,619.7136,241.386,861.0996,2,267.4386,4.058542,589.6024,0,0,0,1423.247,0.7116233,0.8963387,0.3172331,0,250,0.3172331,1787.832,386.785,0,0,1.210105,3.807747,591.5927,439.256,152.3366,681.5775,0,1365.242,0,2.842171e-14,-2.426948e-13,4.263256e-14
tuned,2026-01-12 18:15:00,745,18.25,38.17001,3462.012,296.8784,7.030083,373.4663,1,1,2423.408,2423.091,631.1447,242.7499,873.8946,2,298.3353,3.745056,571.8142,0,0,0,1423.023,0.7115113,0.8961976,0.3172331,0,250,0.3172331,1791.946,374.3324,0,0,3.285026,0,598.1805,442.314,155.8665,685.0639,0,1375.794,0,-5.684342e-14,-1.795231e-13,4.263256e-14
tuned,2026-01-12 18:30:00,746,18.5,37.87198,3482.444,323.0405,5.358862,337.1011,1,0,2437.711,2437.393,365.145,160.9738,526.1188,2,0,0,526.1188,0,0,335.8915,1338.826,0.6694129,0.8960565,0.3172331,0,250,0.3172331,2072.248,345.6728,0,0,3.362466,0,596.8808,507.3963,89.48453,668.3701,0,1342.54,0,-2.842171e-14,1.176836e-13,4.263256e-14
tuned,2026-01-12 18:45:00,747,18.75,37.70094,3512.586,357.9976,0,318.7815,1,0,2458.81,2458.493,340.7189,150.2056,490.9246,1,0,0,490.9246,0,0,354.2565,1250.051,0.6250254,0.8430389,0.3172331,0,250,0.3172331,2117.774,323.221,0,5.22783,0,0,599.2864,516.1656,83.12083,666.3712,0,1341.76,0,0,-3.556044e-13,4.263256e-14
tuned,2026-01-12 19:00:00,748,19,37.70094,3506.463,383.5369,0,286.9454,1,0,2454.524,2454.207,313.3803,138.1534,451.5338,1,0,0,451.5338,0,0,375.5042,1155.978,0.577989,0.7871387,0.3172331,0,250,0.3172331,2140.826,297.2864,0,10.34561,0,0,598.2418,521.7842,76.45759,659.9376,0,1337.721,0,-2.842171e-14,-8.348877e-14,4.263256e-14
tuned,2026-01-12 19:15:00,749,19.25,37.50767,3521.589,394.7945,1.11661,279.8669,0,0,2465.112,2464.795,289.155,127.4737,416.6287,1,0,0,416.6287,0,0,392.4726,1057.678,0.5288389,0.7279024,0.3172331,0,250,0.3172331,2175.64,274.9494,0,7.406826,0,4.917549,597.7252,527.5357,70.18944,0,656.2018,3621.887,0,-4.263256e-14,-2.476908e-13,4.263256e-14
tuned,2026-01-12 19:30:00,750,19.5,36.96077,3492.072,414.028,3.628291,252.8427,0,0,2444.45,2444.133,269.0331,118.603,387.6361,1,0,0,387.6361,0,0,397.3658,958.1699,0.479085,0.6660042,0.3172331,0,250,0.3172331,2175.1,257.5121,0,22.2344,0,0,584.1936,519.8222,64.37143,0,638.4252,3549.693,0,1.421085e-14,-1.882938e-13,4.263256e-14
tuned,2026-01-12 19:45:00,751,19.75,36.85124,3478.394,403.1108,2.170232,227.8163,0,0,2434.875,2434.558,240.8062,106.1592,346.9654,1,0,0,346.9654,0,0,396.4119,858.9161,0.429458,0.6033455,0.3172331,0,250,0.3172331,2193.752,230.798,0,8.454104,0.4150362,0,580.2346,522.7745,57.46009,0,628.9337,3474.435,0,-1.421085e-14,1.553202e-13,4.263256e-14
tuned,2026-01-12 20:00:00,752,20,36.73766,3509.008,403.0827,8.266824,215.0772,0,0,2456.306,2455.989,227.783,100.4179,328.201,1,0,0,328.201,0,0,380.3158,763.7019,0.381851,0.5408469,0.3172331,0,250,0.3172331,2228.206,218.6143,0,29.27203,1.761695,0,583.6039,529.4086,54.1953,0,629.8266,3517.579,0,0,-2.098322e-13,4.263256e-14
tuned,2026-01-12 20:15:00,753,20.25,36.68438,3456.854,368.5792,6.890756,171.165,0,0,2419.798,2419.481,198.0483,87.3094,285.3577,1,0,0,285.3577,0,0,359.8755,673.6128,0.3368064,0.4808919,0.3172331,0,250,0.3172331,2221.432,190.198,0,14.74998,0.8444729,0,574.1303,527.0654,47.06495,0,614.3748,3405.962,0,-1.421085e-14,2.420286e-14,4.263256e-14
tuned,2026-01-12 20:30:00,754,20.5,36.54265,3416.714,317.4579,5.206392,166.4854,0,0,2391.7,2391.383,184.9985,81.55643,266.5549,1,0,0,266.5549,0,0,334.946,589.7703,0.2948851,0.4241641,0.3172331,0,250,0.3172331,2206.384,177.9678,0,0,2.691236,0,565.3725,521.5658,43.80668,0,603.1222,3321.815,0,0,1.583178e-13,4.263256e-14
tuned,2026-01-12 20:45:00,755,20.75,36.30043,3428.379,273.5019,2.420481,150.0535,0,0,2399.865,2399.548,167.4816,73.83413,241.3158,1,0,0,241.3158,0,0,300.3925,514.5793,0.2572897,0.3713697,0.3172331,0,250,0.3172331,2232.066,161.5842,0,0,0.2872914,0,563.752,524.3344,39.41761,0,598.1685,3290.422,0,-1.421085e-14,-6.561418e-14,4.263256e-14
tuned,2026-01-12 21:00:00,756,21,36.13344,3427.276,265.7929,0.3331466,138.9229,0,0,2399.093,2398.776,146.1653,64.43683,210.6021,1,0,0,210.6021,0,0,264.3747,448.4046,0.2242023,0.3240231,0.3172331,0,250,0.3172331,2252.611,141.2998,0,2.20925,0,0,561.1492,526.8868,34.26234,0,591.3237,3256.091,0,-1.421085e-14,-3.885781e-15,4.263256e-14
tuned,2026-01-12 21:15:00,757,21.25,35.92294,3357.64,235.0325,0,146.9925,0,0,2350.348,2350.031,130.579,57.56564,188.1447,1,0,0,188.1447,0,0,237.0649,389.0678,0.1945339,0.2823538,0.3172331,0,250,0.3172331,2219.452,126.5492,0,0,0,20.44327,546.7863,516.3345,30.45178,0,578.6561,3182.608,0,-1.421085e-14,3.885781e-15,4.263256e-14
tuned,2026-01-12 21:30:00,758,21.5,35.64129,3378.983,198.6873,0,155.8529,0,0,2365.288,2364.971,109.8735,48.43765,158.3112,1,0,0,158.3112,0,0,203.8864,338.035,0.1690175,0.2449903,0.3172331,0,250,0.3172331,2255.097,106.8394,0,0,0,49.01347,546.3242,520.8728,25.4514,0,580.6313,3193.472,0,0,-6.553091e-14,4.263256e-14
tuned,2026-01-12 21:45:00,759,21.75,35.45165,3339.681,159.6008,0,126.8806,0,0,2337.777,2337.459,0,0,0,0,0,0,0,0,0,177.6647,293.5656,0.1467828,0.2128557,0.3172331,0,250,0.3172331,2337.459,0,0,0,0,126.8806,537.3806,537.3077,0.07292181,0,566.4735,3115.604,0,0,-2.312039e-14,4.263256e-14
tuned,2026-01-12 22:00:00,760,22,35.26685,3308.504,132.1009,0,114.6807,0,0,2315.953,2315.636,0,0,0,0,0,0,0,0,0,149.2471,256.2076,0.1281038,0.1848539,0.3172331,0,250,0.3172331,2315.636,0,0,0,0,114.6807,529.8879,529.8154,0.07258264,0,556.0542,3058.298,0,0,-4.793388e-14,4.263256e-14
tuned,2026-01-12 22:15:00,761,22.25,34.89545,3327.983,113.6258,0,87.33943,0,0,2329.588,2329.271,0,0,0,0,0,0,0,0,0,125.2603,224.8522,0.1124261,0.1613301,0.3172331,0,250,0.3172331,2329.271,0,0,0,0,87.33943,528.0715,527.9996,0.07191046,0,547.7977,3012.888,0,0,3.208545e-14,4.263256e-14
tuned,2026-01-12 22:30:00,762,22.5,34.78752,3328.326,112.3884,0,91.76268,0,0,2329.828,2329.511,0,0,0,0,0,0,0,0,0,99.26702,200,0.1,0.1415861,0.3172331,0,250,0.3172331,2329.511,0,0,13.1214,0,91.76268,526.7085,526.6368,0.07171747,0,547.3818,3033.234,0,0,-2.88658e-15,4.263256e-14
tuned,2026-01-12 22:45:00,763,22.75,34.64704,3329.049,105.5034,0,87.25076,0,0,2330.334,2330.017,161.8423,60.92737,222.7697,1,87.47284,4.836963,130.3339,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2168.175,88.99511,0,18.03052,0,0,524.9889,488.4568,36.53208,0,549.3842,3052.716,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-12 23:00:00,764,23,34.49611,3352.425,81.57742,0,70.45207,0,0,2346.698,2346.38,141.6917,53.72986,195.4216,1,73.30097,3.061802,118.9329,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2204.689,81.35377,0,8.276451,0,0,526.7053,494.8321,31.87324,0,548.562,3031.368,0,0,0,4.263256e-14
tuned,2026-01-12 23:15:00,765,23.25,33.87883,3358.557,67.82372,0,66.56068,0,0,2350.99,2350.672,139.5347,53.90693,193.4417,1,63.81903,3.61421,125.8825,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2211.138,86.72917,0,4.004688,0,0,519.7477,488.8298,30.91793,0,542.7367,2991.96,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-12 23:30:00,766,23.5,33.64058,3269.118,75.91859,2.404022,77.47363,0,1,2288.383,2288.066,439.5139,126.7304,566.2442,2,63.4622,2.782046,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1848.552,0,0,12.45639,0,77.47363,502.9926,406.3166,96.67604,0,550.0759,3046.905,0,1.421085e-14,1.24345e-13,4.263256e-14
tuned,2026-01-12 23:45:00,767,23.75,33.37037,3272.274,63.45736,2.32089,82.5437,0,1,2290.592,2290.274,432.7877,124.7187,557.5064,2,55.44656,2.059878,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1857.487,0,0,8.010795,0.261012,82.5437,500.21,405.6303,94.57969,0,548.3746,3030.329,0,-2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-13 00:00:00,768,0,32.98652,3285.542,51.07888,0.796826,57.27776,1,1,2299.88,2299.562,433.0735,124.6839,557.7574,2,56.79856,0.9588652,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1866.489,0,0,0,0,57.27776,497.6498,403.8723,93.77744,540.95,0,1081.9,0,-2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-13 00:15:00,769,0.25,32.81382,3276.937,55.33466,0,58.16457,1,1,2293.856,2293.538,431.6055,124.2836,555.8891,2,54.72282,1.166243,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1861.933,0,0,0.6118352,0,58.16457,494.3143,401.2371,93.07715,538.0549,0,1077.165,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-13 00:30:00,770,0.5,32.37018,3262.707,52.69216,0,41.23822,1,1,2283.895,2283.577,429.7815,123.6663,553.4478,2,53.15312,0.2946599,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1853.796,0,0,0,0,41.23822,487.0458,395.3263,91.71956,527.7867,0,1055.573,0,4.263256e-14,2.131628e-14,4.263256e-14
tuned,2026-01-13 00:45:00,771,0.75,32.29187,3264.501,52.46538,1.097424,40.28633,1,1,2285.151,2284.833,435.4982,125.3709,560.869,2,60.00918,0.8598717,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1849.335,0,0,0,0.2375524,40.28633,486.4202,393.652,92.76825,527.5982,0,1055.606,0,4.263256e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-13 01:00:00,772,1,32.1058,3265.28,43.09023,0,41.7262,1,1,2285.696,2285.379,438.3777,126.1859,564.5636,2,63.82879,0.7347816,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1847.001,0,0,0,0,41.7262,484.4257,391.4496,92.9761,526.4789,0,1052.958,0,4.263256e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-13 01:15:00,773,1.25,31.80866,3258.018,37.95888,0,60.08042,1,1,2280.613,2280.296,432.4698,124.6628,557.1326,2,54.7383,2.394307,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1847.826,0,0,0,0,60.08042,480.0232,388.9302,91.09298,526.2387,0,1052.477,0,4.263256e-14,4.474199e-13,4.263256e-14
tuned,2026-01-13 01:30:00,774,1.5,31.77252,3250.088,46.7376,0,57.27288,1,1,2275.062,2274.745,429.5371,124.1129,553.65,2,48.49322,5.156774,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1845.207,0,0,0,0,57.27288,478.4545,388.0544,90.40007,524.212,0,1048.424,0,-2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-13 01:45:00,775,1.75,31.61599,3218.287,44.27691,0,48.64334,1,1,2252.801,2252.484,116.2578,33.74217,150,1,54.46193,2.806453,0,0,92.73161,0,1346.983,0.6734916,0.8337089,0.3172331,0,250,0.3172331,2136.226,0,0,0,0,48.64334,472.0635,447.6357,24.42774,491.5709,0,983.1418,0,7.105427e-15,3.98348e-13,4.263256e-14
tuned,2026-01-13 02:00:00,776,2,31.45133,3224.001,41.70356,0,37.74248,1,1,2256.801,2256.484,116.2979,33.70209,150,1,46.19368,2.32106,0,0,101.4853,0,1372.142,0.6860712,0.8481756,0.3172331,0,250,0.3172331,2140.186,0,0,0,0,37.74248,471.1136,446.7698,24.34374,488.3508,0,976.7015,0,-7.105427e-15,-3.115286e-13,4.263256e-14
tuned,2026-01-13 02:15:00,777,2.25,31.08209,3209.897,37.26524,0,33.30636,1,1,2246.928,2246.611,116.3872,33.61285,150,1,54.76245,1.24012,0,0,93.99743,0,1395.426,0.6977129,0.864018,0.3172331,0,250,0.3172331,2130.224,0,0,0,0,33.30636,465.1091,440.9516,24.15755,481.4587,0,962.9175,0,-1.421085e-14,-3.73257e-13,4.263256e-14
tuned,2026-01-13 02:30:00,778,2.5,30.96601,3239.415,50.84088,0,17.42994,1,1,2267.59,2267.273,116.2847,33.71533,150,1,51.70112,2.481407,0,0,95.81747,0,1419.16,0.7095802,0.8786792,0.3172331,0,250,0.3172331,2150.988,0,0,0,0,17.42994,468.1488,444.0761,24.07271,481.3899,0,962.7797,0,7.105427e-15,3.895773e-13,4.263256e-14
tuned,2026-01-13 02:45:00,779,2.75,30.97627,3228.115,47.10854,0.8054009,8.592389,1,1,2259.681,2259.363,116.4197,33.58035,150,1,43.25942,0.8464682,0,0,105.8941,0,1445.411,0.7227053,0.8936246,0.3172331,0,250,0.3172331,2142.944,0,0,3.849116,0,8.592389,466.6245,442.5183,24.10619,477.873,0,962.3857,0,0,-4.474199e-13,4.263256e-14
tuned,2026-01-13 03:00:00,780,3,30.95645,3223.088,57.64082,5.724549,37.31111,1,1,2256.162,2255.845,116.3121,33.68789,150,1,47.22305,2.14904,0,0,100.6279,0,1470.34,0.73517,0.9101539,0.3172331,0,250,0.3172331,2139.533,0,0,10.41777,3.575509,37.31111,465.6882,441.6151,24.07314,483.0042,0,990.1469,0,7.105427e-15,3.255174e-13,4.263256e-14
tuned,2026-01-13 03:15:00,781,3.25,30.63471,3195.903,52.40189,4.001717,23.75902,1,1,2237.132,2236.815,116.3655,33.6345,150,1,51.2189,1.502386,0,0,97.27872,0,1494.428,0.7472141,0.9258516,0.3172331,0,250,0.3172331,2120.449,0,0,1.182991,2.499331,23.75902,458.4116,434.5021,23.90951,473.0051,0,952.3622,0,-7.105427e-15,3.839151e-13,4.263256e-14
tuned,2026-01-13 03:30:00,782,3.5,30.68054,3202.305,55.79337,2.040031,5.524113,1,1,2241.613,2241.296,116.1872,33.81275,150,1,58.10995,3.661388,0,0,88.22866,0,1516.25,0.7581251,0.9410196,0.3172331,0,250,0.3172331,2125.109,0,0,0,0,5.524113,459.8049,435.9072,23.89767,470.8531,0,941.7062,0,-7.105427e-15,-1.382228e-13,4.263256e-14
tuned,2026-01-13 03:45:00,783,3.75,30.76622,3229.97,68.03674,4.22779,23.19698,1,1,2260.979,2260.662,116.2674,33.73265,150,1,62.57738,2.691195,0,0,84.73143,0,1537.194,0.7685972,0.9547605,0.3172331,0,250,0.3172331,2144.395,0,0,5.459359,1.536595,23.19698,464.6755,440.7151,23.96042,479.2152,0,970.4984,0,-7.105427e-15,3.03535e-13,4.263256e-14
tuned,2026-01-13 04:00:00,784,4,30.76487,3207.822,77.21844,7.744475,13.69715,1,1,2245.475,2245.158,116.2693,33.73067,150,1,67.93568,2.667265,0,0,79.39705,0,1556.802,0.7784008,0.9679487,0.3172331,0,250,0.3172331,2128.889,0,0,9.282755,5.07721,13.69715,461.475,437.5149,23.96009,474.0606,0,972.8921,0,0,-2.227107e-13,4.263256e-14
tuned,2026-01-13 04:15:00,785,4.25,30.61647,3252.33,80.29301,0,23.23953,1,1,2276.631,2276.314,116.3471,33.65291,150,1,77.07484,1.725359,0,0,71.1998,0,1574.356,0.7871782,0.9802952,0.3172331,0,250,0.3172331,2159.967,0,0,3.218164,0,23.23953,466.3136,442.4177,23.89591,480.8307,0,967.2128,0,-7.105427e-15,-2.684519e-13,4.263256e-14
tuned,2026-01-13 04:30:00,786,4.5,30.33853,3261.125,103.1687,1.433585,20.1699,1,1,2282.788,2282.47,116.3052,33.69481,150,1,105.1971,2.232898,0,0,42.57,0,1584.751,0.7923756,0.9913492,0.3172331,0,250,0.3172331,2166.165,0,0,0,0,20.1699,464.6648,440.9262,23.73867,478.7266,0,957.4532,0,-1.421085e-14,3.393952e-13,4.263256e-14
tuned,2026-01-13 04:45:00,787,4.75,30.15755,3261.632,121.2048,3.456958,31.1454,1,1,2283.143,2282.825,116.1837,33.81635,150,1,136.0612,3.704957,0,0,10.23383,0,1587.06,0.7935301,0.9978946,0.3172331,0,250,0.3172331,2166.642,0,0,0,0,31.1454,462.8614,439.2432,23.61822,479.3737,0,958.7473,0,-7.105427e-15,2.302603e-13,4.263256e-14
tuned,2026-01-13 05:00:00,788,5,30.03814,3288.983,160.9152,0,19.47569,1,1,2302.288,2301.971,126.9401,36.73088,163.6709,1,161.6568,2.014134,0,0,0,0,1586.81,0.7934051,0.9993485,0.3172331,0,250,0.3172331,2175.031,0,0,0,0,19.47569,465.5033,439.7729,25.73035,480.4416,0,960.8832,0,0,-1.699751e-13,4.263256e-14
tuned,2026-01-13 05:15:00,789,5.25,30.0482,3302.108,208.1172,0,34.81657,1,1,2311.475,2311.158,152.2679,43.90835,196.1762,1,195.1832,0.9929928,0,0,0,0,1586.56,0.7932802,0.9991912,0.3172331,0,250,0.3172331,2158.89,0,0,12.93401,0,34.81657,467.4654,436.607,30.85832,487.5566,0,997.4243,0,2.842171e-14,1.769696e-13,4.263256e-14
tuned,2026-01-13 05:30:00,790,5.5,30.11102,3254.732,255.5656,0,28.58029,1,1,2278.312,2277.995,184.3439,53.04672,237.3906,1,237.2341,0.1565344,0,0,0,0,1586.311,0.7931554,0.9990339,0.3172331,0,250,0.3172331,2093.651,0,0,18.33149,0,28.58029,461.4035,424.0059,37.39755,482.8407,0,997.3032,0,-7.105427e-15,3.148592e-13,4.263256e-14
tuned,2026-01-13 05:45:00,791,5.75,30.02016,3296.45,292.8912,0,28.13896,1,1,2307.515,2307.198,219.4098,63.32583,282.7357,1,280.7757,1.95997,0,0,0,0,1586.061,0.7930305,0.9988766,0.3172331,0,250,0.3172331,2087.788,0,0,12.11552,0,28.13896,466.3737,421.9645,44.4092,490.9775,0,1002.854,0,-2.842171e-14,-1.698641e-14,4.263256e-14
tuned,2026-01-13 06:00:00,792,6,29.8304,3322.199,328.3313,0,43.03479,1,1,2325.539,2325.222,247.6633,71.37212,319.0354,1,317.8408,1.194607,0,0,0,0,1585.811,0.7929057,0.9987194,0.3172331,0,250,0.3172331,2077.559,0,0,10.49052,0,43.03479,468.0419,418.1329,49.90898,498.1663,0,1014.429,0,-4.263256e-14,-1.69087e-13,4.263256e-14
tuned,2026-01-13 06:15:00,793,6.25,29.82076,3327.999,375.3361,0.1619806,31.04835,1,1,2329.599,2329.282,279.907,80.59602,360.503,1,359.794,0.7090614,0,0,0,0,1585.562,0.7927809,0.9985622,0.3172331,0,250,0.3172331,2049.375,0,0,15.54216,0,31.04835,468.759,412.3726,56.38636,499.2162,0,1025.243,0,0,-4.007905e-13,4.263256e-14
tuned,2026-01-13 06:30:00,794,6.5,29.70841,3253.71,403.0256,0,25.99994,1,1,2277.597,2277.28,309.2262,89.03185,398.2581,1,397.534,0.7240525,0,0,0,0,1585.312,0.792656,0.998405,0.3172331,0,250,0.3172331,1968.054,0,0,5.491584,0,25.99994,457.1583,395.0269,62.13143,489.2775,0,988.0279,0,0,-6.139533e-14,4.263256e-14
tuned,2026-01-13 06:45:00,795,6.75,29.96329,3178.382,416.7791,0,18.80379,1,1,2224.867,2224.55,331.0991,95.25124,426.3503,1,426.3108,0.039558,0,0,0,0,1585.063,0.7925313,0.9982478,0.3172331,0,250,0.3172331,1893.451,0,0,0,0,18.80379,449.1017,382.2035,66.89822,481.2504,0,962.5008,0,-2.842171e-14,-3.18412e-13,4.263256e-14
tuned,2026-01-13 07:00:00,796,7,29.89559,3174.674,423.6088,0,30.23108,1,1,2222.272,2221.954,337.7393,97.29422,435.0336,1,433.745,1.288571,0,0,0,0,1584.813,0.7924065,0.9980906,0.3172331,0,250,0.3172331,1884.215,0,0,0,0,30.23108,447.9045,379.7683,68.13616,483.1557,0,966.3114,0,0,3.893552e-13,4.263256e-14
tuned,2026-01-13 07:15:00,797,7.25,30.06976,3244.451,415.9291,0.7962384,54.69638,1,1,2271.116,2270.799,325.0205,93.52873,418.5492,1,418.2638,0.2853371,0,0,0,0,1584.564,0.7922818,0.9979335,0.3172331,0,250,0.3172331,1945.778,0,0,0,0.5109013,54.69638,459.5237,393.6969,65.82683,498.2925,0,997.4663,0,1.421085e-14,-1.376677e-14,4.263256e-14
tuned,2026-01-13 07:30:00,798,7.5,30.30317,3307.56,395.1935,0,33.02945,1,1,2315.292,2314.975,311.8981,90.05877,401.9569,1,398.8033,3.153614,0,0,0,0,1584.314,0.792157,0.9977764,0.3172331,0,250,0.3172331,2003.077,0,0,0,0,33.02945,470.9083,407.4067,63.50163,504.1833,0,1008.367,0,2.842171e-14,3.4861e-14,4.263256e-14
tuned,2026-01-13 07:45:00,799,7.75,30.31283,3339.232,370.5284,0,34.26076,1,1,2337.463,2337.145,286.0401,82.31258,368.3527,1,368.0929,0.2598478,0,0,0,0,1584.065,0.7920323,0.9976194,0.3172331,0,250,0.3172331,2051.105,0,0,2.435537,0,34.26076,475.5204,417.2654,58.25495,506.5478,0,1017.297,0,-1.421085e-14,2.793321e-13,4.263256e-14
tuned,2026-01-13 08:00:00,800,8,30.59829,3364.227,324.1764,258.8962,40.79184,1,1,2354.959,2354.641,380.0011,128.524,508.5251,2,327.8364,180.6887,0,0,0,0,1583.815,0.7919077,0.9974623,0.3172331,0,250,0.3172331,1974.64,0,0,0,78.20758,40.79184,482.1597,404.2924,77.86725,541.1683,0,1217.245,0,-5.684342e-14,-4.447553e-13,4.263256e-14
tuned,2026-01-13 08:15:00,801,8.25,30.74486,3329.43,281.553,262.0239,36.6705,1,1,2330.601,2330.284,351.1595,120.2204,471.3799,1,290.7554,180.6244,0,0,0,0,1583.566,0.791783,0.9973053,0.3172331,0,250,0.3172331,1979.124,0,0,0,81.39949,36.6705,478.7529,406.5524,72.20049,534.3057,0,1209.025,0,2.842171e-14,3.363976e-13,4.263256e-14
tuned,2026-01-13 08:30:00,802,8.5,30.81899,3363.858,241.5096,257.6909,41.48079,1,1,2354.701,2354.383,310.4953,108.6789,419.1742,1,237.0794,182.0948,0,0,0,0,1583.317,0.7916584,0.9971483,0.3172331,0,250,0.3172331,2043.888,0,0,4.430236,75.59613,41.48079,484.5151,420.5607,63.95436,537.7749,0,1213.595,0,-5.684342e-14,-3.592682e-13,4.263256e-14
tuned,2026-01-13 08:45:00,803,8.75,30.8863,3371.474,190.9724,266.2769,79.36299,1,1,2360.031,2359.714,277.1304,99.16747,376.2978,1,193.3877,182.9101,0,0,0,0,1583.067,0.7915337,0.9969913,0.3172331,0,250,0.3172331,2082.584,0,0,0,83.36681,79.36299,486.353,429.1769,57.17614,544.6994,0,1233.207,0,-2.842171e-14,-5.67324e-14,4.263256e-14
tuned,2026-01-13 09:00:00,804,9,31.10484,3401.878,171.0294,267.7626,88.51188,1,1,2381.315,2380.997,247.0608,90.97498,338.0358,1,150.8213,187.2145,0,0,0,0,1582.818,0.7914091,0.9968344,0.3172331,0,250,0.3172331,2133.937,0,0,20.20813,80.54808,88.51188,493.1822,441.949,51.23324,551.2552,0,1276.315,0,0,8.182344e-14,4.263256e-14
tuned,2026-01-13 09:15:00,805,9.25,31.45962,3407.557,134.5889,274.64,121.7035,1,1,2385.29,2384.972,230.3048,86.40382,316.7086,1,127.1516,189.557,0,0,0,0,1582.569,0.7912845,0.9966774,0.3172331,0,250,0.3172331,2154.668,0,0,7.437283,85.08304,121.7035,498.0308,449.8786,48.15216,561.6932,0,1282.984,0,2.842171e-14,-1.953993e-13,4.263256e-14
tuned,2026-01-13 09:30:00,806,9.5,31.43203,3464.079,121.1042,281.4742,130.556,1,1,2424.856,2424.538,212.7427,81.50903,294.2517,1,103.2153,191.0364,0,0,0,0,1582.32,0.79116,0.9965205,0.3172331,0,250,0.3172331,2211.796,0,0,17.8889,90.4378,130.556,505.9713,461.5142,44.45716,570.2651,0,1327.394,0,1.421085e-14,-2.304823e-13,4.263256e-14
tuned,2026-01-13 09:45:00,807,9.75,31.74585,3484.359,90.02464,281.4651,126.6802,1,1,2439.051,2438.734,197.1187,76.6285,273.7472,1,86.34157,187.4057,0,0,0,0,1582.071,0.7910354,0.9963637,0.3172331,0,250,0.3172331,2241.616,0,0,3.683071,94.05948,126.6802,512.6258,471.1299,41.49596,574.3833,0,1317.372,0,0,-2.742251e-13,4.263256e-14
tuned,2026-01-13 10:00:00,808,10,31.96557,3522.111,65.63368,283.8319,135.7155,1,1,2465.478,2465.161,192.4047,75.63169,268.0363,1,77.25128,190.7851,0,0,0,0,1581.822,0.7909109,0.9962068,0.3172331,0,250,0.3172331,2272.756,0,0,0,93.04687,135.7155,520.8257,480.1137,40.71199,584.4149,0,1329.336,0,1.421085e-14,3.327338e-13,4.263256e-14
tuned,2026-01-13 10:15:00,809,10.25,32.11267,3545.378,62.46372,283.0648,143.1302,1,1,2481.764,2481.447,183.8604,73.74492,257.6054,1,61.44795,196.1574,0,0,0,0,1581.573,0.7907864,0.99605,0.3172331,0,250,0.3172331,2297.587,0,0,1.015766,86.90742,143.1302,526.0643,487.0238,39.04049,591.1083,0,1333.884,0,0,4.313216e-13,4.263256e-14
tuned,2026-01-13 10:30:00,810,10.5,32.35202,3549.733,46.02243,291.4566,154.841,1,1,2484.813,2484.496,184.006,73.92115,257.9271,1,60.50587,197.4213,0,0,0,0,1581.324,0.7906619,0.9958932,0.3172331,0,250,0.3172331,2300.49,0,0,0,94.03533,154.841,529.6666,490.376,39.29062,597.3033,0,1356.818,0,-2.842171e-14,-2.273737e-13,4.263256e-14
tuned,2026-01-13 10:45:00,811,10.75,32.60832,3535.602,35.93824,290.9974,166.697,1,1,2474.921,2474.604,179.9757,73.03993,253.0156,1,52.97775,200.0378,0,0,0,0,1581.075,0.7905374,0.9957364,0.3172331,0,250,0.3172331,2294.629,0,0,0,90.95952,166.697,530.7477,492.0838,38.66387,600.872,0,1358.649,0,0,-7.305268e-14,4.263256e-14
tuned,2026-01-13 11:00:00,812,11,32.86167,3533.663,41.41552,292.461,189.506,1,0,2473.564,2473.247,0,0,0,0,0,0,0,0,0,262.1584,1515.286,0.7576432,0.9955797,0.3172331,0,250,0.3172331,2473.247,0,0,0,85.89821,189.506,533.6459,533.5775,0.06843976,574.4614,0,1297.097,0,0,2.49023e-13,4.263256e-14
tuned,2026-01-13 11:15:00,813,11.25,33.23138,3544.552,53.35902,295.8566,213.1749,1,0,2481.187,2480.869,0,0,0,0,0,0,0,0,0,258.7849,1450.352,0.7251758,0.9541536,0.3172331,0,250,0.3172331,2480.869,0,0,0.9514116,89.47922,213.1749,540.0284,539.9594,0.06904555,586.3567,0,1328.706,0,0,3.650413e-13,4.263256e-14
tuned,2026-01-13 11:30:00,814,11.5,33.37604,3582.107,53.14434,300.8317,213.5253,0,0,2507.475,2507.158,260.6271,114.8972,375.5243,1,0,0,375.5243,0,0,251.8356,1387.164,0.6935822,0.9132652,0.3172331,0,250,0.3172331,2246.531,260.2352,0,7.242208,94.89815,0,547.6468,490.6551,56.99173,0,605.5523,3506.73,0,-2.842171e-14,-2.267075e-13,4.263256e-14
tuned,2026-01-13 11:45:00,815,11.75,33.89949,3665.15,64.28708,302.6885,257.6118,0,0,2565.605,2565.288,274.1083,120.8404,394.9487,1,0,0,394.9487,0,0,256.6744,1322.777,0.6613887,0.8734771,0.3172331,0,250,0.3172331,2291.18,272.0423,0,14.81272,95.48845,0,567.4792,506.7798,60.69943,0,627.6202,3642.18,0,-1.421085e-14,-4.507505e-14,4.263256e-14
tuned,2026-01-13 12:00:00,816,12,34.27665,3691.092,52.63908,308.3255,287.8789,0,0,2583.764,2583.447,314.0192,138.4351,452.4543,1,0,0,452.4543,0,0,249.7372,1260.135,0.6300674,0.8329336,0.3172331,0,250,0.3172331,2269.428,310.2872,0,9.828618,101.3988,0,576.7887,506.6175,70.17115,0,645.0526,3739.657,0,0,3.076428e-13,4.263256e-14
tuned,2026-01-13 12:15:00,817,12.25,34.45464,3700.231,44.71612,307.3936,313.8999,0,0,2590.162,2589.845,349.0803,153.8917,502.972,2,0,0,502.972,0,0,253.6274,1196.53,0.5982648,0.7934885,0.3172331,0,250,0.3172331,2240.764,344.2153,0,0,99.52894,0,580.7552,502.4148,78.34043,0,656.3065,3781.373,0,0,3.885781e-14,4.263256e-14
tuned,2026-01-13 12:30:00,818,12.5,34.45609,3735.198,46.30662,303.5869,335.1133,0,0,2614.639,2614.322,366.6664,161.6445,528.3109,2,0,0,528.3109,0,0,259.493,1131.468,0.565734,0.7534372,0.3172331,0,250,0.3172331,2247.655,361.5503,0,0,96.34774,0,586.2642,503.9777,82.28645,0,665.6222,3827.122,0,0,-3.422818e-13,4.263256e-14
tuned,2026-01-13 12:45:00,819,12.75,34.70704,3710.522,43.38938,298.7491,377.8795,0,0,2597.365,2597.048,396.6061,174.8434,571.4495,2,0,0,571.4495,0,0,254.8809,1067.57,0.5337849,0.7124688,0.3172331,0,250,0.3172331,2200.442,389.925,0,0,90.94981,0,586.0182,496.4643,89.55394,0,671.3077,3849.081,0,-2.842171e-14,-3.197442e-14,4.263256e-14
tuned,2026-01-13 13:00:00,820,13,34.90199,3728.463,39.61088,298.1498,402.8834,0,0,2609.924,2609.607,426.7541,188.1342,614.8883,2,0,0,614.8883,0,0,253.1156,1004.123,0.5020614,0.672233,0.3172331,0,250,0.3172331,2182.852,418.6062,0,0,88.21558,0,591.7147,494.8903,96.82444,0,683.0244,3908.806,0,-2.842171e-14,-1.668665e-13,4.263256e-14
tuned,2026-01-13 13:15:00,821,13.25,35.24235,3743.114,49.54084,300.9038,429.9199,0,0,2620.18,2619.862,467.9948,206.3151,674.3099,2,0,0,674.3099,0,0,248.1373,941.9303,0.4709652,0.6322814,0.3172331,0,250,0.3172331,2151.868,457.2234,0,7.792341,94.51503,0,599.1253,492.042,107.0833,0,698.3571,4017.444,0,-5.684342e-14,-2.051692e-13,4.263256e-14
tuned,2026-01-13 13:30:00,822,13.5,35.57128,3687.818,59.28197,299.7228,468.7169,0,0,2581.472,2581.155,477.9686,210.712,688.6807,2,0,0,688.6807,0,0,255.5962,877.883,0.4389415,0.5931197,0.3172331,0,250,0.3172331,2103.186,465.1554,0,12.00295,91.40562,3.561425,595.1988,484.9225,110.2763,0,696.4557,4008.886,0,-5.684342e-14,-8.637535e-14,4.263256e-14
tuned,2026-01-13 13:45:00,823,13.75,36.04666,3708.958,49.19067,298.8915,507.3449,0,0,2596.271,2595.953,507.1331,223.5692,730.7023,2,0,0,730.7023,0,0,251.0531,814.9815,0.4074908,0.5527901,0.3172331,0,250,0.3172331,2088.82,490.7592,0,3.390604,93.63845,16.5857,605.9162,487.4877,118.4285,0,714.9277,4099.477,0,-5.684342e-14,-2.113865e-13,4.263256e-14
tuned,2026-01-13 14:00:00,824,14,36.24112,3701.248,54.32899,295.0016,521.4839,0,1,2590.873,2590.556,1109.613,423.006,1532.619,4,56.20801,207.3546,769.0567,0,500,0,939.8532,0.4699266,0.5131819,0.3172331,0,250,0.3172331,1480.943,515.3226,0,0,87.64697,6.161249,607.6902,347.3556,260.3346,0,771.8068,4396.128,0,-1.136868e-13,1.64313e-13,4.263256e-14
tuned,2026-01-13 14:15:00,825,14.25,36.54647,3706.221,50.21357,292.279,539.8746,0,1,2594.355,2594.038,1111.707,425.1229,1536.83,4,46.17095,209.8928,780.7659,0,500,0,1064.705,0.5323526,0.5918118,0.3172331,0,250,0.3172331,1482.331,521.2614,0,4.042621,82.38625,18.61317,613.3388,350.4421,262.8968,0,779.9654,4438.9,0,-1.705303e-13,-3.530509e-13,4.263256e-14
tuned,2026-01-13 14:30:00,826,14.5,36.67998,3703.737,41.60957,288.7493,549.1838,1,1,2592.616,2592.298,1121.061,429.1045,1550.165,4,47.36622,206.6493,796.1497,0,500,0,1189.538,0.5947688,0.6704293,0.3172331,0,250,0.3172331,1471.238,530.6817,0,0,82.09999,18.50212,615.0632,349.0313,266.0318,782.5252,0,1706.673,0,-5.684342e-14,4.840572e-14,4.263256e-14
tuned,2026-01-13 14:45:00,827,14.75,36.80914,3710.048,55.64848,288.9106,536.4206,1,1,2597.033,2596.716,1127.573,432.3605,1559.934,4,44.1301,205.0897,810.7139,0,500,0,1314.35,0.6571752,0.7490344,0.3172331,0,250,0.3172331,1469.143,539.5519,0,11.51838,83.82086,0,618.1949,349.7131,268.4818,782.0736,0,1728.607,0,-5.684342e-14,-2.331468e-14,4.263256e-14
tuned,2026-01-13 15:00:00,828,15,37.17644,3688.281,49.97421,287.4018,556.5787,1,1,2581.797,2581.48,745.6442,322.5012,1068.145,3,52.24798,206.5768,809.3206,0,0,0,1314.144,0.6570718,0.8276272,0.3172331,0,250,0.3172331,1835.835,536.2465,0,0,80.82503,20.33211,620.5359,441.2438,179.2921,768.6318,0,1676.687,0,0,-4.48086e-13,4.263256e-14
tuned,2026-01-13 15:15:00,829,15.25,37.30828,3711.345,51.19338,293.5742,541.8282,1,1,2597.942,2597.624,767.0564,331.4811,1098.537,3,56.11224,204.7002,837.7251,0,0,0,1313.937,0.6569683,0.8274969,0.3172331,0,250,0.3172331,1830.568,554.1834,0,0,88.87401,0,626.6005,441.5168,185.0837,772.9978,0,1699.303,0,0,2.151612e-13,4.263256e-14
tuned,2026-01-13 15:30:00,830,15.5,37.43032,3729.716,57.33365,283.9892,534.2663,1,1,2610.801,2610.484,775.0267,334.4087,1109.435,3,61.03878,205.2446,843.152,0,0,0,1313.73,0.6568649,0.8273666,0.3172331,0,250,0.3172331,1835.457,556.9503,0,0,78.74461,0,631.7476,444.134,187.6135,778.5427,0,1692.92,0,-5.684342e-14,-2.217115e-13,4.263256e-14
tuned,2026-01-13 15:45:00,831,15.75,37.50573,3688.877,74.9972,283.1198,525.0996,1,1,2582.214,2581.897,776.0356,333.729,1109.765,3,70.49183,201.7758,837.497,0,0,0,1313.523,0.6567615,0.8272364,0.3172331,0,250,0.3172331,1805.861,552.7096,0,4.50537,81.34404,0,626.0869,437.8513,188.2355,771.5803,0,1691.251,0,-1.705303e-13,-4.403145e-13,4.263256e-14
tuned,2026-01-13 16:00:00,832,16,37.65591,3684.921,79.70544,282.3092,521.4975,1,1,2579.445,2579.128,778.7258,333.6969,1112.423,3,80.73078,197.933,833.7588,0,0,0,1313.316,0.6566581,0.8271062,0.3172331,0,250,0.3172331,1800.402,549.2409,0,0,84.37614,0,627.9307,438.2833,189.6474,771.9802,0,1689.509,0,0,-3.064216e-14,4.263256e-14
tuned,2026-01-13 16:15:00,833,16.25,37.82523,3665.647,83.39034,280.5154,530.5706,1,1,2565.953,2565.636,755.9161,322.8505,1078.767,3,87.37819,193.2059,798.1824,0,0,0,1313.109,0.6565547,0.826976,0.3172331,0,250,0.3172331,1809.72,524.7237,0,0,87.30951,5.846899,627.4913,442.5581,184.9332,766.8384,0,1684.286,0,-5.684342e-14,-4.013456e-13,4.263256e-14
tuned,2026-01-13 16:30:00,834,16.5,37.88365,3686.512,100.3091,281.1147,521.4666,1,1,2580.558,2580.241,759.7997,322.1316,1081.931,3,107.8141,189.3004,784.8168,0,0,0,1312.903,0.6564514,0.8268458,0.3172331,0,250,0.3172331,1820.441,515.5704,0,0,91.81426,5.896252,632.0563,445.8808,186.1755,769.4565,0,1697.293,0,-1.136868e-13,-2.321476e-13,4.263256e-14
tuned,2026-01-13 16:45:00,835,16.75,37.79153,3644.507,126.7018,278.9845,492.5228,1,1,2551.155,2550.838,743.6286,312.8864,1056.515,3,125.6024,191.4065,739.5061,0,0,0,1312.696,0.656348,0.8267156,0.3172331,0,250,0.3172331,1807.209,486.3493,0,1.099434,87.57795,6.173531,623.3074,441.5439,181.7635,755.9387,0,1664.846,0,-1.136868e-13,-2.131628e-14,4.263256e-14
tuned,2026-01-13 17:00:00,836,17,37.87988,3631.18,150.0346,274.5593,500.5433,1,1,2541.826,2541.509,747.5397,312.4396,1059.979,3,143.8527,191.3265,724.8001,0,0,0,1312.489,0.6562447,0.8265855,0.3172331,0,250,0.3172331,1793.969,476.1654,0,6.181845,83.23281,24.37796,622.5062,439.3522,183.154,757.7621,0,1669.764,0,5.684342e-14,-2.662315e-13,4.263256e-14
tuned,2026-01-13 17:15:00,837,17.25,37.7983,3607.845,172.3215,270.8729,463.9898,1,1,2525.492,2525.174,741.512,307.3824,1048.894,3,164.0265,191.6866,693.1813,0,0,0,1312.283,0.6561414,0.8264554,0.3172331,0,250,0.3172331,1783.662,455.8455,0,8.295071,79.1863,8.144337,617.1496,435.8702,181.2794,745.2429,0,1641.391,0,-5.684342e-14,3.546052e-13,4.263256e-14
tuned,2026-01-13 17:30:00,838,17.5,37.76255,3552.233,194.8563,271.5305,431.1062,1,1,2486.563,2486.246,746.7064,306.1204,1052.827,3,193.886,189.9625,668.9783,0,0,0,1312.076,0.6560381,0.8263253,0.3172331,0,250,0.3172331,1739.54,440.1206,0,0.9702888,81.56806,0,607.0534,424.6799,182.3735,730.8002,0,1603.979,0,1.136868e-13,4.353184e-13,4.263256e-14
tuned,2026-01-13 17:45:00,839,17.75,37.78558,3569.928,222.7871,262.2483,427.1891,1,1,2498.95,2498.632,734.3649,296.0534,1030.418,3,232.7752,187.7009,609.9421,0,0,0,1311.87,0.6559348,0.8261952,0.3172331,0,250,0.3172331,1764.268,401.1683,0,0,74.54739,26.0208,610.4549,430.9834,179.4715,733.3932,0,1595.381,0,-5.684342e-14,3.892442e-13,4.263256e-14
tuned,2026-01-13 18:00:00,840,18,37.79566,3558.994,263.8175,0,417.0107,1,1,2491.296,2490.978,621.0845,242.2023,863.2868,2,265.6565,4.827318,592.803,0,0,0,1311.663,0.6558316,0.8260651,0.3172331,0,250,0.3172331,1869.894,389.8479,0,0,0,27.16283,608.75,456.91,151.84,705.7496,0,1411.499,0,-5.684342e-14,-2.794431e-13,4.263256e-14
tuned,2026-01-13 18:15:00,841,18.25,37.45123,3506.553,291.2212,0,360.1692,1,1,2454.587,2454.27,631.2991,242.9057,874.2048,2,297.5979,5.654169,570.9527,0,0,0,1311.457,0.6557283,0.8259351,0.3172331,0,250,0.3172331,1822.971,377.0516,0,0,0,0,594.2784,441.3582,152.9202,684.2639,0,1368.528,0,0,-2.468026e-13,4.263256e-14
tuned,2026-01-13 18:30:00,842,18.5,37.62227,3515.361,330.6566,0.06230682,341.1244,1,0,2460.753,2460.435,360.241,158.8119,519.0529,2,0,0,519.0529,0,0,331.9423,1228.265,0.6141323,0.8258051,0.3172331,0,250,0.3172331,2100.194,342.0672,0,2.613558,0,0,598.4976,510.8036,87.694,669.6155,0,1343.739,0,0,2.199352e-13,4.263256e-14
tuned,2026-01-13 18:45:00,843,18.75,37.65496,3522.584,356.6384,0,328.7285,1,0,2465.809,2465.491,338.3161,149.1463,487.4625,1,0,0,487.4625,0,0,356.4543,1138.958,0.5694789,0.7734203,0.3172331,0,250,0.3172331,2127.175,321.1209,0,0.8763001,0,7.607595,600.2521,517.8186,82.43356,668.8168,0,1339.145,0,0,-3.217426e-13,4.263256e-14
tuned,2026-01-13 19:00:00,844,19,37.81902,3457.996,382.4859,0,311.3396,0,0,2420.597,2420.28,307.6556,135.6297,443.2853,1,0,0,443.2853,0,0,380.0127,1043.775,0.5218876,0.717185,0.3172331,0,250,0.3172331,2112.624,291.4369,0,3.528298,0,19.9027,591.8464,516.5457,75.30069,0,657.0417,3619.816,0,0,-4.286571e-13,4.263256e-14
tuned,2026-01-13 19:15:00,845,19.25,38.03989,3437.547,388.7036,0,279.3695,0,0,2406.283,2405.966,292.0337,128.7428,420.7765,1,0,0,420.7765,0,0,394.3489,945.0237,0.4725119,0.65725,0.3172331,0,250,0.3172331,2113.932,275.8951,0,0,0,3.474455,591.8624,519.9542,71.90823,0,649.5516,3572.534,0,0,3.241851e-14,4.263256e-14
tuned,2026-01-13 19:30:00,846,19.5,37.78642,3416.831,391.1522,0,249.6528,0,0,2391.782,2391.464,266.3518,117.4209,383.7727,1,0,0,383.7727,0,0,408.4737,842.7565,0.4213783,0.5950676,0.3172331,0,250,0.3172331,2125.113,252.4106,0,0,0,0,584.2886,519.144,65.1446,0,636.5649,3501.107,0,-1.421085e-14,3.463896e-14,4.263256e-14
tuned,2026-01-13 19:45:00,847,19.75,37.56901,3399.275,391.5265,0,246.1368,0,0,2379.492,2379.175,238.9219,105.3285,344.2504,1,0,0,344.2504,0,0,401.2431,742.3131,0.3711565,0.5306714,0.3172331,0,250,0.3172331,2140.253,227.0152,0,0,0,19.12164,577.9102,519.8059,58.1043,0,629.7785,3463.782,0,-1.421085e-14,8.504308e-14,4.263256e-14
tuned,2026-01-13 20:00:00,848,20,37.44467,3385.353,384.5483,0,233.9128,0,0,2369.747,2369.43,225.5726,99.44349,325.0161,1,0,0,325.0161,0,0,397.3444,642.8601,0.3214301,0.4674237,0.3172331,0,250,0.3172331,2143.858,214.6545,0,0,0,19.25829,573.6379,518.9574,54.68051,0,623.0627,3426.845,0,0,3.563816e-14,4.263256e-14
tuned,2026-01-13 20:15:00,849,20.25,37.3964,3362.858,347.196,0.5293317,205.2309,0,0,2354.001,2353.683,187.0021,82.43971,269.4418,1,0,0,269.4418,0,0,368.4842,550.6379,0.2753189,0.4047996,0.3172331,0,250,0.3172331,2166.681,178.0549,0,0,0,27.17596,569.0946,523.809,45.28565,0,612.8187,3370.503,0,0,6.17284e-14,4.263256e-14
tuned,2026-01-13 20:30:00,850,20.5,37.14315,3307.092,328.9782,0.4124752,201.9544,0,0,2314.964,2314.647,178.3394,78.62074,256.9601,1,0,0,256.9601,0,0,328.1465,468.5146,0.2342573,0.3467286,0.3172331,0,250,0.3172331,2136.308,170.3272,0,4.838348,0,31.62716,555.9134,513.0109,42.90243,0,599.2266,3304.092,0,0,6.833423e-14,4.263256e-14
tuned,2026-01-13 20:45:00,851,20.75,36.9043,3307.655,293.8206,1.780668,168.6594,0,0,2315.358,2315.041,160.8507,70.91086,231.7615,1,0,0,231.7615,0,0,286.8094,396.7385,0.1983692,0.2950167,0.3172331,0,250,0.3172331,2154.191,154.0671,0,9.2723,0,14.59229,552.522,514.0619,38.46005,0,588.455,3252.497,0,-1.421085e-14,3.480549e-14,4.263256e-14
tuned,2026-01-13 21:00:00,852,21,36.83685,3270.224,272.1175,0,164.1248,0,0,2289.157,2288.839,144.6836,63.78364,208.4673,1,0,0,208.4673,0,0,265.2581,330.3615,0.1651807,0.2498204,0.3172331,0,250,0.3172331,2144.156,138.6944,0,7.392488,0,25.43047,545.3039,510.763,34.5409,0,580.6045,3206.077,0,0,1.385558e-13,4.263256e-14
tuned,2026-01-13 21:15:00,853,21.25,36.49945,3257.595,245.1371,0,149.5485,0,0,2280.316,2279.999,142.0358,62.61637,204.6522,1,0,0,204.6522,0,0,236.0218,271.304,0.135652,0.2080238,0.3172331,0,250,0.3172331,2137.963,136.7086,0,9.24217,0,12.8399,538.4377,504.8247,33.61299,0,570.4729,3153.543,0,-2.131628e-14,1.041112e-13,4.263256e-14
tuned,2026-01-13 21:30:00,854,21.5,36.29828,3275.11,211.1526,2.527832,128.1684,0,0,2292.577,2292.26,137.5018,60.61753,198.1193,1,0,0,198.1193,0,0,201.1,220.9863,0.1104932,0.1708362,0.3172331,0,250,0.3172331,2154.758,132.6634,0,10.59932,1.981065,0,538.519,506.1458,32.37324,0,566.7633,3138.899,0,-7.105427e-15,6.383782e-14,4.263256e-14
tuned,2026-01-13 21:45:00,855,21.75,36.2023,3323.85,187.7747,8.514036,113.0202,0,0,2326.695,2326.378,181.6905,70.19695,251.8875,1,83.2317,0.7020258,167.9538,0,0,83.8061,200,0.1,0.1391518,0.3172331,0,250,0.3172331,2144.688,112.5931,0,20.73692,7.812011,0.4271022,545.1812,502.5339,42.64727,0,572.8309,3199.817,0,0,6.744605e-15,4.263256e-14
tuned,2026-01-13 22:00:00,856,22,35.91968,3349.002,147.6684,6.953959,120.1974,0,0,2344.301,2343.984,219.0374,79.9768,299.0142,1,139.2971,0.462461,159.1286,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2124.947,107.0367,0,8.371272,6.491498,13.16067,545.3342,494.3076,51.02653,0,577.3459,3201.041,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-13 22:15:00,857,22.25,35.76724,3313.051,118.2986,0,100.6644,0,0,2319.136,2318.819,185.2876,67.60055,252.8881,1,118.2619,0.4940971,134.0062,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2133.531,90.30168,0,0.03668957,0,10.36276,537.3839,494.3761,43.00784,0,564.3779,3104.141,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-13 22:30:00,858,22.5,35.49023,3296.512,105.1362,0,84.1122,0,0,2307.559,2307.241,179.7995,66.48696,246.2865,1,107.285,1.151049,137.7245,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2127.442,93.11253,0,0,0,0,530.9523,489.5088,41.44355,0,555.9957,3057.977,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-13 22:45:00,859,22.75,35.01572,3324.229,95.37409,0,72.6592,0,0,2326.96,2326.643,166.8704,61.96642,228.8368,1,97.37182,2.193566,129.1455,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2159.773,87.80268,0,0,0,0,529.0626,491.0504,38.01213,0,553.0169,3041.593,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-13 23:00:00,860,23,34.67743,3324.279,83.46555,0,68.68486,0,0,2326.995,2326.678,137.92,51.54094,189.461,1,77.72424,1.381504,110.2293,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2188.758,75.24038,0,5.741314,0,0,524.6317,493.4655,31.16623,0,545.0064,3007.439,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-13 23:15:00,861,23.25,34.3822,3332.532,73.99034,0,63.34924,0,0,2332.772,2332.455,116.3555,33.64449,150,1,65.94455,1.623405,0,0,82.43205,0,220.5765,0.1102883,0.1259371,0.3172331,0,250,0.3172331,2216.099,0,0,8.045793,0,63.34924,522.1114,495.9982,26.11321,0,543.8213,3004.896,0,0,5.329071e-14,4.263256e-14
tuned,2026-01-13 23:30:00,862,23.5,34.06826,3293.818,67.26065,0,54.9032,0,1,2305.673,2305.355,444.6565,128.1839,572.8404,2,70.30167,2.538723,0,0,500,0,345.5418,0.1727709,0.1388938,0.3172331,0,250,0.3172331,1860.699,0,0,0,0,54.9032,512.0882,413.2598,98.82833,0,553.6377,3045.007,0,-2.842171e-14,3.705369e-14,4.263256e-14
tuned,2026-01-13 23:45:00,863,23.75,33.80193,3299.11,72.62469,0,48.93165,0,1,2309.377,2309.06,436.2647,125.7336,561.9983,2,59.80005,2.198249,0,0,500,0,470.4874,0.2352437,0.2175826,0.3172331,0,250,0.3172331,1872.795,0,0,12.82464,0,48.93165,509.5951,413.2575,96.33767,0,549.7885,3045.959,0,0,-8.826273e-15,4.263256e-14
tuned,2026-01-14 00:00:00,864,0,33.58485,3305.628,57.13271,4.404669,74.25978,1,1,2313.94,2313.622,430.5927,123.96,554.5527,2,53.68988,0.8628355,0,0,500,0,595.4133,0.2977067,0.296259,0.3172331,0,250,0.3172331,1883.03,0,0,3.442826,3.541834,74.25978,507.9255,413.3379,94.58767,553.5984,0,1119.245,0,1.421085e-14,2.38698e-14,4.263256e-14
tuned,2026-01-14 00:15:00,865,0.25,33.35469,3329.823,46.62261,1.786523,68.39674,1,1,2330.876,2330.559,431.3464,124.1355,555.4819,2,55.00786,0.4740833,0,0,500,0,720.3196,0.3601598,0.3749231,0.3172331,0,250,0.3172331,1899.212,0,0,0,1.31244,68.39674,508.8155,414.586,94.22945,553.6521,0,1109.568,0,5.684342e-14,-2.51521e-13,4.263256e-14
tuned,2026-01-14 00:30:00,866,0.5,33.11239,3359.548,45.90193,0.6112475,76.45005,1,1,2351.684,2351.366,429.4181,123.5429,552.961,2,52.84381,0.117188,0,0,500,0,845.2062,0.4226031,0.4535747,0.3172331,0,250,0.3172331,1921.948,0,0,0,0.4940595,76.45005,510.3883,417.1224,93.2659,557.2573,0,1115.367,0,-2.842171e-14,6.300516e-14,4.263256e-14
tuned,2026-01-14 00:45:00,867,0.75,32.79362,3318.907,42.71411,0,61.83294,1,1,2323.235,2322.918,432.2992,124.4619,556.7611,2,55.79514,0.9659963,0,0,500,0,970.0732,0.4850366,0.532214,0.3172331,0,250,0.3172331,1890.619,0,0,0,0,61.83294,500.4059,407.2238,93.18206,545.004,0,1090.008,0,0,1.94289e-13,4.263256e-14
tuned,2026-01-14 01:00:00,868,1,32.50863,3341.161,46.82104,0,50.80269,1,1,2338.812,2338.495,429.1475,123.4834,552.6309,2,52.34025,0.2906614,0,0,500,0,1094.92,0.5474602,0.6108409,0.3172331,0,250,0.3172331,1909.348,0,0,0,0,50.80269,500.3823,408.4996,91.88276,542.8521,0,1085.704,0,0,1.99174e-13,4.263256e-14
tuned,2026-01-14 01:15:00,869,1.25,32.21005,3314.331,49.20364,0,47.33301,1,1,2320.032,2319.715,424.2977,122.1688,546.4665,2,45.41873,1.047744,0,0,500,0,1219.748,0.609874,0.6894554,0.3172331,0,250,0.3172331,1895.417,0,0,3.78491,0,47.33301,492.9007,402.6894,90.21126,534.9143,0,1076.358,0,2.842171e-14,-1.724176e-13,4.263256e-14
tuned,2026-01-14 01:30:00,870,1.5,31.89127,3302.233,44.35106,0,46.99759,1,1,2311.563,2311.246,426.7035,122.992,549.6954,2,47.41424,2.281208,0,0,500,0,1344.556,0.672278,0.7680575,0.3172331,0,250,0.3172331,1884.543,0,0,0,0,46.99759,487.47,397.4185,90.05151,530.3215,0,1060.643,0,0,-1.131317e-13,4.263256e-14
tuned,2026-01-14 01:45:00,871,1.75,31.83885,3328.413,31.46026,0,52.46551,1,1,2329.889,2329.572,116.3874,33.61256,150,1,48.72969,1.236682,0,0,100.0336,0,1369.353,0.6846764,0.8466473,0.3172331,0,250,0.3172331,2213.185,0,0,0,0,52.46551,490.7379,466.1567,24.58117,510.8199,0,1021.64,0,0,-2.305933e-13,4.263256e-14
tuned,2026-01-14 02:00:00,872,2,31.36408,3316.856,26.54603,0,56.1735,1,1,2321.799,2321.482,116.4055,33.59446,150,1,43.48642,1.017414,0,0,105.4962,0,1395.511,0.6977556,0.8622614,0.3172331,0,250,0.3172331,2205.076,0,0,0,0,56.1735,483.7131,459.3956,24.31749,504.693,0,1009.386,0,-1.421085e-14,-3.774758e-13,4.263256e-14
tuned,2026-01-14 02:15:00,873,2.25,31.18236,3319.545,37.19819,0,57.8346,1,1,2323.681,2323.364,116.4458,33.55418,150,1,44.84799,0.5295572,0,0,104.6224,0,1421.447,0.7107236,0.878733,0.3172331,0,250,0.3172331,2206.918,0,0,0,0,57.8346,482.0975,457.8725,24.225,503.4257,0,1006.851,0,-1.421085e-14,3.653744e-13,4.263256e-14
tuned,2026-01-14 02:30:00,874,2.5,30.76614,3352.049,44.97489,0,60.68867,1,1,2346.434,2346.117,116.3963,33.60367,150,1,50.89701,1.129026,0,0,97.97397,0,1445.717,0.7228585,0.8950645,0.3172331,0,250,0.3172331,2229.721,0,0,0,0,60.68867,482.2375,458.2506,23.98688,504.327,0,1008.654,0,0,2.969847e-13,4.263256e-14
tuned,2026-01-14 02:45:00,875,2.75,30.50039,3394.72,44.5499,0,65.93211,1,1,2376.304,2375.986,116.4241,33.57592,150,1,45.03011,0.7928489,0,0,104.177,0,1471.534,0.7357668,0.9103468,0.3172331,0,250,0.3172331,2259.562,0,0,0,0,65.93211,485.4595,461.6102,23.8493,508.6555,0,1017.311,0,0,7.105427e-15,4.263256e-14
tuned,2026-01-14 03:00:00,876,3,30.43122,3388.363,49.33063,0,56.75762,1,1,2371.854,2371.537,116.15,33.84999,150,1,52.7146,4.112407,0,0,93.17299,0,1494.595,0.7472976,0.9266032,0.3172331,0,250,0.3172331,2255.387,0,0,0,0,56.75762,483.7986,460.0422,23.75639,505.4693,0,1010.939,0,1.421085e-14,-1.963985e-13,4.263256e-14
tuned,2026-01-14 03:15:00,877,3.25,30.23161,3338.901,60.63911,0.2885393,54.66187,1,1,2337.231,2336.914,116.2564,33.74363,150,1,51.60857,2.824132,0,0,95.5673,0,1518.252,0.7591259,0.9411247,0.3172331,0,250,0.3172331,2220.657,0,0,9.030537,0,54.66187,474.6106,450.9386,23.67206,495.7821,0,1007.142,0,0,3.523848e-13,4.263256e-14
tuned,2026-01-14 03:30:00,878,3.5,30.26654,3331.709,65.13737,0,56.57425,1,1,2332.196,2331.879,116.2614,33.73859,150,1,56.67785,2.763131,0,0,90.55902,0,1540.653,0.7703263,0.9560209,0.3172331,0,250,0.3172331,2215.618,0,0,8.459522,0,56.57425,473.958,450.2664,23.69157,495.5023,0,1005.597,0,-1.421085e-14,-9.225953e-14,4.263256e-14
tuned,2026-01-14 03:45:00,879,3.75,30.00582,3306.465,59.52055,3.424077,47.68105,1,1,2314.525,2314.208,116.1982,33.8018,150,1,65.371,3.52881,0,0,81.10019,0,1560.685,0.7803425,0.9701263,0.3172331,0,250,0.3172331,2198.01,0,0,0,0,47.68105,467.6413,444.0998,23.54152,487.5354,0,975.0708,0,0,3.411715e-13,4.263256e-14
