controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-14 04:00:00,880,4,29.84721,3292.191,66.17522,3.485649,46.49084,1,1,2304.534,2304.217,116.0381,33.96188,150,1,72.74772,5.467657,0,0,71.78462,0,1578.386,0.7891928,0.9827405,0.3172331,0,250,0.3172331,2188.179,0,0,0,0,46.49084,463.9871,440.5605,23.42659,483.8827,0,967.7653,0,0,-1.69087e-13,4.263256e-14
tuned,2026-01-14 04:15:00,881,4.25,29.66034,3301.076,74.83226,0,30.74346,1,1,2310.753,2310.436,116.4259,33.57406,150,1,78.5969,0.7703484,0,0,70.63275,0,1595.795,0.7978976,0.9938862,0.3172331,0,250,0.3172331,2194.01,0,0,0,0,30.74346,463.3217,439.9139,23.4078,479.6522,0,959.3045,0,0,1.675327e-13,4.263256e-14
tuned,2026-01-14 04:30:00,882,4.5,29.57472,3292.598,91.07474,7.559449,29.79374,1,1,2304.819,2304.501,116.3426,33.65738,150,1,103.9839,1.779518,0,0,44.23655,0,1606.603,0.8033016,1.004849,0.3172331,0,250,0.3172331,2188.159,0,0,0,5.779931,29.79374,461.2607,437.9137,23.347,477.5336,0,965.0377,0,-1.421085e-14,3.212985e-13,4.263256e-14
tuned,2026-01-14 04:45:00,883,4.75,29.4624,3294.089,118.6333,1.459081,44.29118,1,1,2305.863,2305.545,116.1918,33.80822,150,1,127.8777,3.606539,0,0,18.51573,0,1610.979,0.8054896,1.011654,0.3172331,0,250,0.3172331,2189.354,0,0,0,0,44.29118,460.3314,437.0721,23.2593,479.7224,0,959.4448,0,0,1.190159e-13,4.263256e-14
tuned,2026-01-14 05:00:00,884,5,29.35834,3293.798,148.5008,0,45.40623,1,1,2305.658,2305.341,125.7742,36.2819,162.0561,1,161.1104,0.9457164,0,0,0,0,1610.726,0.8053628,1.01441,0.3172331,0,250,0.3172331,2179.567,0,0,0,0,45.40623,459.2412,434.1263,25.11489,479.4522,0,958.9045,0,-7.105427e-15,-2.184919e-13,4.263256e-14
tuned,2026-01-14 05:15:00,885,5.25,29.33239,3293.819,186.5092,0,35.62699,1,1,2305.674,2305.356,157.2346,45.28257,202.5171,1,202.0372,0.4799179,0,0,0,0,1610.472,0.805236,1.01425,0.3172331,0,250,0.3172331,2148.122,0,0,0,0,35.62699,458.9833,427.6199,31.36335,479.9947,0,959.9893,0,0,1.723066e-13,4.263256e-14
tuned,2026-01-14 05:30:00,886,5.5,29.45594,3249.658,236.0911,1.596394,37.52214,1,1,2274.76,2274.443,191.965,55.22976,247.1947,1,247.1256,0.06907344,0,0,0,0,1610.218,0.8051092,1.014091,0.3172331,0,250,0.3172331,2082.478,0,0,0,1.52732,37.52214,454.0579,415.677,38.38085,478.3965,0,959.4275,0,-7.105427e-15,-2.029488e-13,4.263256e-14
tuned,2026-01-14 05:45:00,887,5.75,29.46903,3259.318,288.2462,2.299648,34.05719,1,1,2281.522,2281.205,223.641,64.42864,288.0697,1,287.1855,0.8841617,0,0,0,0,1609.965,0.8049825,1.013931,0.3172331,0,250,0.3172331,2057.564,0,0,1.060677,1.415486,34.05719,455.5386,410.8221,44.71647,482.0508,0,968.373,0,0,1.549871e-13,4.263256e-14
tuned,2026-01-14 06:00:00,888,6,29.486,3271.522,347.3603,6.136337,32.70191,1,1,2290.066,2289.748,251.5395,72.41857,323.958,1,323.4087,0.5492963,0,0,0,0,1609.712,0.8048558,1.013771,0.3172331,0,250,0.3172331,2038.209,0,0,23.95159,5.587041,32.70191,457.4148,407.1093,50.30554,486.0597,0,1023.073,0,-4.263256e-14,1.84297e-14,4.263256e-14
tuned,2026-01-14 06:15:00,889,6.25,29.47375,3329.1,379.4609,5.961732,30.88438,1,1,2330.37,2330.053,286.3044,82.40365,368.7081,1,368.3067,0.4013321,0,0,0,0,1609.458,0.8047291,1.013612,0.3172331,0,250,0.3172331,2043.748,0,0,11.15418,5.5604,30.88438,465.3399,408.1059,57.23405,496.6767,0,1022.186,0,2.842171e-14,-2.176037e-14,4.263256e-14
tuned,2026-01-14 06:30:00,890,6.5,29.42383,3358.66,411.046,3.912302,14.05288,1,1,2351.062,2350.745,311.2659,89.57756,400.8435,1,400.5056,0.3379203,0,0,0,0,1609.205,0.8046024,1.013452,0.3172331,0,250,0.3172331,2039.479,0,0,10.54041,3.574381,14.05288,468.9576,406.8073,62.15034,499.1879,0,1022.724,0,0,-2.826628e-13,4.263256e-14
tuned,2026-01-14 06:45:00,891,6.75,29.2948,3370.895,421.3521,4.231417,42.41336,1,1,2359.626,2359.309,326.9752,94.06281,421.038,1,421.0183,0.019702,0,0,0,0,1608.951,0.8044757,1.013293,0.3172331,0,250,0.3172331,2032.334,0,0,0.3337619,4.211715,42.41336,469.3372,404.2377,65.0995,506.7366,0,1021.314,0,-4.263256e-14,-1.720846e-13,4.263256e-14
tuned,2026-01-14 07:00:00,892,7,29.23643,3361.192,424.2556,0,45.10064,1,1,2352.834,2352.517,332.9181,95.83269,428.7507,1,428.1638,0.5868937,0,0,0,0,1608.698,0.8043491,1.013133,0.3172331,0,250,0.3172331,2019.599,0,0,0,0,45.10064,467.3893,401.1923,66.19702,505.9842,0,1011.968,0,2.842171e-14,-5.77316e-15,4.263256e-14
tuned,2026-01-14 07:15:00,893,7.25,29.33656,3385.118,406.9059,0,44.30106,1,1,2369.582,2369.265,324.2243,93.32985,417.5542,1,416.9852,0.5689349,0,0,0,0,1608.445,0.8042225,1.012974,0.3172331,0,250,0.3172331,2045.041,0,0,0,0,44.30106,471.7484,407.1371,64.61137,509.2866,0,1018.573,0,0,-9.992007e-14,4.263256e-14
tuned,2026-01-14 07:30:00,894,7.5,29.19728,3356.095,411.9102,0,49.52384,1,1,2349.267,2348.949,309.2977,89.13081,398.4286,1,396.9672,1.461328,0,0,0,0,1608.192,0.8040959,1.012814,0.3172331,0,250,0.3172331,2039.652,0,0,14.94299,0,49.52384,466.2817,404.8294,61.45229,503.7897,0,1033.356,0,-1.421085e-14,1.403322e-13,4.263256e-14
tuned,2026-01-14 07:45:00,895,7.75,29.41163,3392.278,369.0595,0,45.13902,1,1,2374.595,2374.278,287.0514,82.58867,369.6401,1,369.5196,0.1204341,0,0,0,0,1607.939,0.8039693,1.012655,0.3172331,0,250,0.3172331,2087.226,0,0,0,0,45.13902,473.5249,416.2198,57.30501,507.8098,0,1015.62,0,-5.684342e-14,4.005685e-13,4.263256e-14
tuned,2026-01-14 08:00:00,896,8,29.49801,3388.658,332.5964,262.8217,50.50167,1,1,2372.061,2371.744,407.3454,140.8071,548.1525,2,325.9167,222.2358,0,0,0,0,1607.685,0.8038427,1.012495,0.3172331,0,250,0.3172331,1964.398,0,0,6.67972,40.58592,50.50167,473.9175,392.47,81.44752,543.3669,0,1168.267,0,-5.684342e-14,3.670397e-13,4.263256e-14
tuned,2026-01-14 08:15:00,897,8.25,29.53089,3390.545,292.1665,264.3917,70.47791,1,1,2373.381,2373.064,377.3393,132.3522,509.6915,2,285.7916,223.8999,0,0,0,0,1607.432,0.8037162,1.012336,0.3172331,0,250,0.3172331,1995.725,0,0,6.374961,40.49173,70.47791,474.5242,399.0171,75.50711,545.4604,0,1171.766,0,-2.842171e-14,-2.73559e-13,4.263256e-14
tuned,2026-01-14 08:30:00,898,8.5,29.62954,3444.252,264.2077,266.3079,73.46823,1,1,2410.977,2410.659,340.231,121.4931,461.7242,1,239.5565,222.1676,0,0,0,0,1607.179,0.8035897,1.012177,0.3172331,0,250,0.3172331,2070.428,0,0,24.65121,44.14028,73.46823,483.0889,414.8531,68.23587,551.0671,0,1220.799,0,0,-1.487699e-14,4.263256e-14
tuned,2026-01-14 08:45:00,899,8.75,29.89843,3461.063,221.0159,272.872,76.74814,1,1,2422.744,2422.427,307.006,112.4781,419.4842,1,192.2108,227.2734,0,0,0,0,1606.926,0.8034632,1.012017,0.3172331,0,250,0.3172331,2115.421,0,0,28.80515,45.59857,76.74814,488.3409,426.3953,61.94569,554.3431,0,1237.033,0,-2.842171e-14,-7.793766e-14,4.263256e-14
tuned,2026-01-14 09:00:00,900,9,30.13959,3474.211,171.6879,276.5252,67.29705,1,1,2431.948,2431.63,285.6081,106.6125,392.2206,1,162.2206,230,0,0,0,0,1606.673,0.8033367,1.011858,0.3172331,0,250,0.3172331,2146.022,0,0,9.46731,46.5252,67.29705,492.8313,434.8889,57.94243,555.139,0,1206.865,0,1.421085e-14,1.352252e-13,4.263256e-14
tuned,2026-01-14 09:15:00,901,9.25,30.37727,3461.366,138.9065,278.448,74.67828,1,1,2422.956,2422.639,265.1678,101.2474,366.4152,1,131.5708,234.8444,0,0,0,0,1606.42,0.8032102,1.011699,0.3172331,0,250,0.3172331,2157.471,0,0,7.3357,43.60363,74.67828,493.6245,439.5377,54.08678,555.9992,0,1199.869,0,0,3.139711e-13,4.263256e-14
tuned,2026-01-14 09:30:00,902,9.5,30.82072,3521.396,106.9901,280.8116,105.6366,1,1,2464.977,2464.66,254.1423,98.5426,352.6849,1,113.449,239.2358,0,0,0,0,1606.168,0.8030838,1.011539,0.3172331,0,250,0.3172331,2210.517,0,0,0,41.57578,105.6366,507.226,454.8651,52.36093,575.1448,0,1222.008,0,1.421085e-14,1.485478e-13,4.263256e-14
tuned,2026-01-14 09:45:00,903,9.75,31.34667,3470.737,83.21117,283.746,122.283,1,1,2429.516,2429.199,233.8202,92.52717,326.3474,1,88.7049,237.6425,0,0,0,0,1605.915,0.8029573,1.01138,0.3172331,0,250,0.3172331,2195.378,0,0,0,46.10353,122.283,505.9524,457.1927,48.75967,575.1856,0,1229.9,0,0,2.38698e-13,4.263256e-14
tuned,2026-01-14 10:00:00,904,10,31.40447,3514.556,63.97533,288.3717,133.5165,1,1,2460.189,2459.872,222.1237,89.45866,311.5824,1,71.15368,240.4287,0,0,0,0,1605.662,0.8028309,1.011221,0.3172331,0,250,0.3172331,2237.748,0,0,0,47.94306,133.5165,513.0195,466.6342,46.38527,583.9348,0,1250.571,0,0,2.755574e-13,4.263256e-14
tuned,2026-01-14 10:15:00,905,10.25,31.75587,3548.199,61.52822,291.2765,154.6565,1,1,2483.74,2483.422,216.471,88.04643,304.5174,1,62.07695,242.4405,0,0,0,0,1605.409,0.8027046,1.011062,0.3172331,0,250,0.3172331,2266.951,0,0,0,48.836,154.6565,522.1391,476.5652,45.57387,597.124,0,1278.49,0,-1.421085e-14,-4.862777e-14,4.263256e-14
tuned,2026-01-14 10:30:00,906,10.5,31.89779,3583.147,51.77214,287.1446,149.9492,1,1,2508.203,2507.886,212.5904,87.48091,300.0713,1,52.44977,247.6215,0,0,0,0,1605.156,0.8025782,1.010903,0.3172331,0,250,0.3172331,2295.295,0,0,0,39.52303,149.9492,529.0179,484.1125,44.90544,603.2199,0,1274.617,0,0,-1.323386e-13,4.263256e-14
tuned,2026-01-14 10:45:00,907,10.75,31.96724,3586.2,53.83747,291.5624,164.5131,1,1,2510.34,2510.023,206.4063,85.80427,292.2106,1,43.62651,248.5841,0,0,0,0,1604.904,0.8024519,1.010743,0.3172331,0,250,0.3172331,2303.616,0,0,10.21096,42.97832,164.5131,530.3232,486.6517,43.6715,607.2103,0,1306.172,0,4.263256e-14,-2.822187e-13,4.263256e-14
tuned,2026-01-14 11:00:00,908,11,32.15549,3580.627,56.67147,287.4267,182.0451,0,0,2506.439,2506.122,0,0,0,0,0,0,0,0,0,300.1611,1529.611,0.7648054,1.010584,0.3172331,0,250,0.3172331,2506.122,0,0,8.850556,35.08652,182.0451,531.8256,531.7583,0.0673117,0,570.3853,3212.91,0,0,4.773959e-14,4.263256e-14
tuned,2026-01-14 11:15:00,909,11.25,32.55036,3653.438,46.30616,291.5088,207.7357,0,0,2557.407,2557.09,0,0,0,0,0,0,0,0,0,307.1245,1452.589,0.7262944,0.9631735,0.3172331,0,250,0.3172331,2557.09,0,0,0,37.41378,207.7357,547.6879,547.6199,0.06793784,0,592.1081,3321.133,0,0,1.240119e-13,4.263256e-14
tuned,2026-01-14 11:30:00,910,11.5,32.77287,3679.901,41.89646,295.0822,217.472,0,0,2575.931,2575.614,0,0,0,0,0,0,0,0,0,306.5043,1375.734,0.6878671,0.9146739,0.3172331,0,250,0.3172331,2575.614,0,0,0,38.47968,217.472,554.5618,554.4935,0.06829583,0,601.3122,3373.595,0,0,1.858513e-13,4.263256e-14
tuned,2026-01-14 11:45:00,911,11.75,32.97592,3715.567,43.82821,292.8197,243.663,0,0,2600.897,2600.58,266.1263,117.3215,383.4479,1,0,0,383.4479,0,0,315.8223,1296.562,0.648281,0.8662796,0.3172331,0,250,0.3172331,2334.454,266.9536,0,0,34.66656,0,562.6422,505.0035,57.63872,0,622.325,3482.588,0,-2.842171e-14,3.863576e-13,4.263256e-14
tuned,2026-01-14 12:00:00,912,12,33.42668,3677.956,41.29469,301.1309,275.2407,0,0,2574.569,2574.252,301.5114,132.921,434.4324,1,0,0,434.4324,0,0,309.283,1219.037,0.6095186,0.8164261,0.3172331,0,250,0.3172331,2272.741,300.882,0,0,40.04669,0,562.9855,496.9841,66.00138,0,629.9051,3533.558,0,-2.842171e-14,-2.066125e-13,4.263256e-14
tuned,2026-01-14 12:15:00,913,12.25,33.75694,3719.338,48.53841,299.8771,315.9171,0,0,2603.536,2603.219,332.1158,146.4129,478.5287,1,0,0,478.5287,0,0,306.149,1142.308,0.571154,0.7676098,0.3172331,0,250,0.3172331,2271.103,330.1583,0,3.398216,38.86834,0,573.8786,500.6028,73.27579,0,647.0158,3631.496,0,-5.684342e-14,2.394751e-13,4.263256e-14
tuned,2026-01-14 12:30:00,914,12.5,34.00761,3766.744,35.81924,300.2839,342.4771,0,0,2636.721,2636.404,351.9385,155.1518,507.0902,2,0,0,507.0902,0,0,307.5324,1065.245,0.5326225,0.7192946,0.3172331,0,250,0.3172331,2284.465,348.8472,0,0,41.68622,0,584.7473,506.6273,78.11998,0,661.7791,3711.694,0,-2.842171e-14,4.461986e-13,4.263256e-14
tuned,2026-01-14 12:45:00,915,12.75,34.50292,3788.067,45.24585,297.6241,383.258,0,0,2651.647,2651.33,389.6865,171.793,561.4795,2,0,0,561.4795,0,0,301.2018,989.7769,0.4948884,0.6707692,0.3172331,0,250,0.3172331,2261.643,384.0389,0,0.2270886,41.4411,0,595.2498,507.7006,87.54925,0,679.4935,3809.092,0,-2.842171e-14,-2.664535e-14,4.263256e-14
tuned,2026-01-14 13:00:00,916,13,34.81743,3738.486,55.5627,300.1729,421.0221,0,0,2616.94,2616.623,417.8268,184.1986,602.0254,2,0,0,602.0254,0,0,297.9351,915.1373,0.4575687,0.623248,0.3172331,0,250,0.3172331,2198.796,410.2565,0,14.44999,43.35046,10.76555,592.0569,497.4559,94.60096,0,684.09,3862.201,0,-2.842171e-14,2.375877e-13,4.263256e-14
tuned,2026-01-14 13:15:00,917,13.25,34.96706,3712.496,50.30281,301.5394,434.5182,0,0,2598.747,2598.43,452.4858,199.4779,651.9638,2,0,0,651.9638,0,0,302.6525,839.3301,0.4196651,0.5762485,0.3172331,0,250,0.3172331,2145.944,443.5071,0,4.366602,44.82307,0,590.1384,487.3132,102.8251,0,686.7912,3862.204,0,0,8.071321e-14,4.263256e-14
tuned,2026-01-14 13:30:00,918,13.5,35.06446,3652.557,31.76051,301.7342,435.4814,0,0,2556.79,2556.473,479.8878,211.5581,691.4459,2,0,0,691.4459,0,0,310.8091,761.4957,0.3807479,0.5285139,0.3172331,0,250,0.3172331,2076.585,469.8267,0,0,44.74555,0,582.0265,472.7129,109.3137,0,684.2709,3840.676,0,-2.842171e-14,6.716849e-14,4.263256e-14
tuned,2026-01-14 13:45:00,919,13.75,35.24342,3679.799,41.14375,306.4514,464.797,0,0,2575.859,2575.542,516.5867,227.7367,744.3234,2,0,0,744.3234,0,0,302.7101,685.6983,0.3428492,0.4795027,0.3172331,0,250,0.3172331,2058.955,504.6905,0,0,51.31172,0,589.0069,470.8094,118.1974,0,698.5462,3930.517,0,-5.684342e-14,2.264855e-14,4.263256e-14
tuned,2026-01-14 14:00:00,920,14,35.49158,3719.504,53.71239,307.51,479.6227,1,1,2603.653,2603.336,1144.714,438.6026,1583.316,4,55.1788,253.9565,774.1811,0,500,0,810.5904,0.4052952,0.4317742,0.3172331,0,250,0.3172331,1458.622,523.3986,0,0,53.55345,0,599.102,335.6297,263.4723,774.2322,0,1640.844,0,-2.842171e-13,1.156852e-13,4.263256e-14
tuned,2026-01-14 14:15:00,921,14.25,35.83046,3730.867,64.64467,296.713,498.8139,1,1,2611.607,2611.289,1154.671,443.8123,1598.484,4,48.28553,253.6141,796.584,0,500,0,935.4628,0.4677314,0.5104169,0.3172331,0,250,0.3172331,1456.618,536.3848,0,16.35914,43.09888,0,606.1312,338.0684,268.0628,781.8807,0,1666.327,0,5.684342e-14,5.87308e-14,4.263256e-14
tuned,2026-01-14 14:30:00,922,14.5,36.14411,3717.093,84.98331,293.5788,535.5699,1,1,2601.965,2601.648,1159.593,446.4806,1606.074,4,44.09384,250.2017,811.7779,0,500,0,1060.316,0.5301578,0.5890472,0.3172331,0,250,0.3172331,1442.055,544.5789,0,40.88947,43.37706,0,608.7681,337.3901,271.3781,783.8707,0,1713.101,0,-5.684342e-14,3.208545e-13,4.263256e-14
tuned,2026-01-14 14:45:00,923,14.75,36.34887,3691.395,88.26861,290.5902,544.8093,1,1,2583.976,2583.659,1161.931,446.7561,1608.687,4,50.44115,249.6041,808.6416,0,500,0,1185.149,0.5925743,0.6676651,0.3172331,0,250,0.3172331,1421.729,541.1502,0,37.82747,40.98612,3.659085,607.7623,334.3966,273.3656,782.0134,0,1699.98,0,-5.684342e-14,2.825518e-13,4.263256e-14
tuned,2026-01-14 15:00:00,924,15,36.37246,3714.957,75.70907,289.5428,550.2803,1,1,2600.47,2600.152,1174.806,452.363,1627.169,4,51.02153,249.5012,826.6459,0,500,0,1309.962,0.654981,0.7462707,0.3172331,0,250,0.3172331,1425.347,553.0429,0,24.68754,40.04162,0,612.015,335.4524,276.5627,787.8154,0,1687.289,0,-1.705303e-13,3.814726e-13,4.263256e-14
tuned,2026-01-14 15:15:00,925,15.25,36.65948,3681.623,59.33208,285.3875,534.0534,1,1,2577.136,2576.819,791.0159,342.3693,1133.385,3,53.37453,252.0148,827.9959,0,0,0,1309.756,0.6548779,0.8248639,0.3172331,0,250,0.3172331,1785.803,552.0448,0,5.957554,33.37277,0,611.0641,423.4313,187.6328,765.8005,0,1599.446,0,0,-1.609823e-13,4.263256e-14
tuned,2026-01-14 15:30:00,926,15.5,36.82072,3729.556,60.20498,284.3412,543.8001,1,1,2610.689,2610.372,789.6805,341.1017,1130.782,3,59.0809,247.0297,824.6717,0,0,0,1309.55,0.6547748,0.824734,0.3172331,0,250,0.3172331,1820.691,548.7648,0,1.12408,37.31153,0,621.6339,433.5267,188.1072,774.6284,0,1615.558,0,-5.684342e-14,1.070255e-13,4.263256e-14
tuned,2026-01-14 15:45:00,927,15.75,36.81159,3728.617,61.37028,292.335,523.3085,1,1,2610.032,2609.715,792.108,340.5133,1132.621,3,73.02361,245.02,814.5776,0,0,0,1309.343,0.6546717,0.8246042,0.3172331,0,250,0.3172331,1817.607,542.1073,0,0,47.31498,0,621.329,432.6889,188.6401,773.2022,0,1628.023,0,0,-8.248957e-14,4.263256e-14
tuned,2026-01-14 16:00:00,928,16,36.77,3747.801,62.27483,286.8777,499.2739,1,1,2623.46,2623.143,793.3738,340.2046,1133.578,3,80.309,242.8419,810.4276,0,0,0,1309.137,0.6545687,0.8244744,0.3172331,0,250,0.3172331,1829.769,539.6151,0,0,44.03571,0,623.8463,435.1103,188.7359,775.315,0,1626.592,0,0,-3.095302e-13,4.263256e-14
tuned,2026-01-14 16:15:00,929,16.25,36.90478,3726.154,76.53969,285.8137,507.1478,1,1,2608.308,2607.991,789.8755,338.0777,1127.953,3,85.22399,239.6903,803.0389,0,0,0,1308.931,0.6544656,0.8243446,0.3172331,0,250,0.3172331,1818.115,533.8296,0,0,46.1234,0,622.4374,433.8686,188.5688,771.9463,0,1623.456,0,-1.136868e-13,-1.535438e-13,4.263256e-14
tuned,2026-01-14 16:30:00,930,16.5,37.0386,3694.517,91.54917,284.4545,496.823,1,1,2586.162,2585.844,793.9174,337.6504,1131.568,3,103.7947,238.283,789.4901,0,0,0,1308.725,0.6543626,0.8242148,0.3172331,0,250,0.3172331,1791.927,523.9776,0,0,46.17151,0,619.328,429.1266,190.2015,766.777,0,1613.2,0,0,-1.029177e-13,4.263256e-14
tuned,2026-01-14 16:45:00,931,16.75,37.21571,3685.242,126.9839,282.9766,499.3234,1,1,2579.669,2579.352,780.0519,328.8534,1108.905,3,126.3607,238.0975,744.4471,0,0,0,1308.519,0.6542596,0.8240851,0.3172331,0,250,0.3172331,1799.3,493.0282,0,0.6231691,44.87905,6.295206,620.669,432.912,187.757,763.2801,0,1605.051,0,5.684342e-14,2.64011e-13,4.263256e-14
tuned,2026-01-14 17:00:00,932,17,37.10796,3638.866,139.5018,280.9857,481.7139,1,1,2547.206,2546.889,794.9918,332.9462,1127.938,3,147.3213,235.6289,744.9878,0,0,0,1308.313,0.6541566,0.8239554,0.3172331,0,250,0.3172331,1751.897,494.0285,0,0,45.35677,0,611.1158,420.3084,190.8074,753.2546,0,1584.75,0,-1.136868e-13,-4.496403e-13,4.263256e-14
tuned,2026-01-14 17:15:00,933,17.25,37.39563,3613.222,149.8098,273.8283,475.1137,1,1,2529.255,2528.938,778.7979,323.2703,1102.068,3,168.6469,233.7291,699.6922,0,0,0,1308.107,0.6540536,0.8238257,0.3172331,0,250,0.3172331,1750.14,462.3811,0,0,40.09921,12.7327,611.451,423.0988,188.3522,749.4472,0,1568.066,0,5.684342e-14,-2.442491e-15,4.263256e-14
tuned,2026-01-14 17:30:00,934,17.5,37.17321,3591.045,174.9695,268.9379,446.0215,1,1,2513.732,2513.414,771.9466,317.1854,1089.132,3,194.4074,233.3292,661.3955,0,0,0,1307.901,0.6539507,0.823696,0.3172331,0,250,0.3172331,1741.468,438.2501,0,0,35.60871,7.771423,604.1249,418.5268,185.5981,737.5799,0,1536.585,0,-5.684342e-14,2.098322e-13,4.263256e-14
tuned,2026-01-14 17:45:00,935,17.75,37.16945,3547.188,211.3918,264.0047,437.4637,1,1,2483.031,2482.714,772.4873,313.508,1085.995,3,227.3248,227.2381,631.4323,0,0,0,1307.695,0.6538477,0.8235663,0.3172331,0,250,0.3172331,1710.227,418.4151,0,0,36.76655,19.04866,596.6874,410.9778,185.7096,729.0633,0,1521.549,0,0,-2.98539e-13,4.263256e-14
tuned,2026-01-14 18:00:00,936,18,37.32897,3546.49,240.5241,3.710921,439.2901,1,1,2482.543,2482.225,634.3127,248.1548,882.4675,2,264.6408,2.123815,615.7028,0,0,0,1307.49,0.6537448,0.8234367,0.3172331,0,250,0.3172331,1847.913,407.2063,0,0,1.587106,32.08386,599.0962,445.945,153.1512,701.8424,0,1406.423,0,-2.842171e-14,-1.94178e-13,4.263256e-14
tuned,2026-01-14 18:15:00,937,18.25,37.42941,3499.035,290.8149,5.700578,403.3257,1,1,2449.324,2449.007,616.751,236.9139,853.6648,2,294.0529,2.506532,557.1054,0,0,0,1307.284,0.6536419,0.823307,0.3172331,0,250,0.3172331,1832.256,368.0042,0,0,3.194046,35.32152,592.66,443.3487,149.3112,688.8093,0,1383.128,0,-1.421085e-13,3.808065e-14,4.263256e-14
tuned,2026-01-14 18:30:00,938,18.5,37.24895,3435.645,331.5792,0.9556664,377.4588,1,0,2404.952,2404.634,359.7149,158.58,518.295,2,0,0,518.295,0,0,331.3314,1224.245,0.6121226,0.8231774,0.3172331,0,250,0.3172331,2044.919,343.1156,0,2.021064,0,34.34317,579.1414,492.4413,86.7001,659.2915,0,1322.069,0,-2.842171e-14,-3.701484e-13,4.263256e-14
tuned,2026-01-14 18:45:00,939,18.75,37.25867,3423.46,361.9393,0.6107056,348.4931,0,0,2396.422,2396.105,342.6292,151.0478,493.677,1,0,0,493.677,0,0,356.4401,1134.942,0.5674712,0.7708892,0.3172331,0,250,0.3172331,2053.475,326.78,0,5.787593,0.3222862,21.71315,577.2359,494.629,82.60692,0,650.9069,3590.528,0,-2.842171e-14,-2.932099e-13,4.263256e-14
tuned,2026-01-14 19:00:00,940,19,37.33197,3414.77,370.1185,1.327662,330.1213,0,0,2390.339,2390.022,318.9189,140.5951,459.5139,1,0,0,459.5139,0,0,381.2099,1039.461,0.5197306,0.7146566,0.3172331,0,250,0.3172331,2071.103,303.8969,0,0,0.8853673,26.22443,576.8912,499.8459,77.04534,0,646.77,3558.762,0,-5.684342e-14,-5.095924e-14,4.263256e-14
tuned,2026-01-14 19:15:00,941,19.25,37.32217,3399.185,379.0612,0.9106386,305.1276,0,0,2379.43,2379.113,293.8896,129.561,423.4506,1,0,0,423.4506,0,0,391.1163,941.5185,0.4707592,0.6545335,0.3172331,0,250,0.3172331,2085.223,280.0798,0,0,0,25.04773,574.1089,503.1226,70.98624,0,638.7271,3512.999,0,-2.842171e-14,1.256772e-13,4.263256e-14
tuned,2026-01-14 19:30:00,942,19.5,37.06984,3391.086,392.6365,0.6137559,274.899,0,0,2373.76,2373.443,264.5179,116.6125,381.1303,1,0,0,381.1303,0,0,399.0129,841.617,0.4208085,0.5928604,0.3172331,0,250,0.3172331,2108.925,252.8576,0,0,0,22.04138,568.9308,505.4565,63.47434,0,627.3517,3450.434,0,0,4.32987e-15,4.263256e-14
tuned,2026-01-14 19:45:00,943,19.75,37.15157,3385.905,404.4534,0,247.0104,0,0,2370.133,2369.816,249.7533,110.1035,359.8568,1,0,0,359.8568,0,0,395.878,742.5151,0.3712575,0.5299539,0.3172331,0,250,0.3172331,2120.063,238.5085,0,9.491326,0,8.501851,569.2883,509.2233,60.06506,0,621.3688,3433.901,0,-1.421085e-14,1.64091e-13,4.263256e-14
tuned,2026-01-14 20:00:00,944,20,36.78366,3382.76,389.4112,0,211.8228,0,0,2367.932,2367.615,236.6539,104.3286,340.9825,1,0,0,340.9825,0,0,390.3477,644.8112,0.3224056,0.4675509,0.3172331,0,250,0.3172331,2130.961,227.0025,0,2.538549,0,0,563.2842,506.9134,56.37073,0,611.2421,3366.21,0,0,-3.952394e-14,4.263256e-14
tuned,2026-01-14 20:15:00,945,20.25,36.62377,3371.009,375.327,0,197.6602,0,0,2359.707,2359.389,202.6276,89.32817,291.9557,1,0,0,291.9557,0,0,357.0929,555.4365,0.2777183,0.4060282,0.3172331,0,250,0.3172331,2156.762,194.7374,0,21.55809,0,2.922871,558.9886,510.9132,48.0754,0,600.9338,3342.323,0,-1.421085e-14,1.851852e-13,4.263256e-14
tuned,2026-01-14 20:30:00,946,20.5,36.3046,3357.264,348.0677,0,164.6376,0,0,2350.085,2349.768,196.5248,86.63776,283.1625,1,0,0,283.1625,0,0,328.8542,473.1355,0.2365678,0.3497502,0.3172331,0,250,0.3172331,2153.243,189.5952,0,21.29058,0,0,552.1175,505.8724,46.2451,0,592.5102,3295.532,0,-1.421085e-14,-1.315614e-13,4.263256e-14
tuned,2026-01-14 20:45:00,947,20.75,36.05904,3302.723,310.0892,0,149.0995,0,0,2311.906,2311.589,169.1574,74.57289,243.7303,1,0,0,243.7303,0,0,291.503,400.1853,0.2000926,0.2979265,0.3172331,0,250,0.3172331,2142.431,163.6716,0,20.605,0,0,539.7229,500.1584,39.56447,0,574.7313,3196.566,0,0,1.133538e-13,4.263256e-14
tuned,2026-01-14 21:00:00,948,21,35.81526,3312.362,282.0436,0.2218653,133.1666,0,0,2318.653,2318.336,159.1132,70.14491,229.2581,1,0,0,229.2581,0,0,268.8768,332.9031,0.1664515,0.2519908,0.3172331,0,250,0.3172331,2159.223,154.4003,0,13.40796,0,0,537.9305,500.9424,36.98806,0,571.0873,3164.109,0,0,-9.103829e-15,4.263256e-14
tuned,2026-01-14 21:15:00,949,21.25,35.66993,3332.718,252.936,3.40338,131.7228,0,0,2332.903,2332.586,149.3869,65.85706,215.2439,1,0,0,215.2439,0,0,240.9771,272.6064,0.1363032,0.2096242,0.3172331,0,250,0.3172331,2183.199,145.2123,0,12.01248,3.349758,0,539.2365,504.6333,34.6032,0,570.4903,3164.197,0,0,6.336598e-14,4.263256e-14
tuned,2026-01-14 21:30:00,950,21.5,35.28282,3309.76,209.435,0,100.9411,0,0,2316.832,2316.515,134.8407,59.44441,194.2851,1,0,0,194.2851,0,0,207.9032,220.5877,0.1102938,0.1716563,0.3172331,0,250,0.3172331,2181.674,131.6743,0,3.186941,0,0,530.3023,499.3658,30.93645,0,558.8102,3078.954,0,-7.105427e-15,6.683543e-14,4.263256e-14
tuned,2026-01-14 21:45:00,951,21.75,35.08358,3279.128,164.91,0,99.58022,0,0,2295.39,2295.073,194.8533,74.45615,269.3095,1,96.20747,4.990919,168.1111,0,0,82.21187,200,0.1,0.1389008,0.3172331,0,250,0.3172331,2100.219,114.2031,0,0,0,0,522.7719,478.3221,44.44982,0,552.7782,3040.28,0,-2.842171e-14,6.661338e-16,4.263256e-14
tuned,2026-01-14 22:00:00,952,22,35.01745,3299.076,135.2942,1.91222,87.47352,0,0,2309.353,2309.036,232.4759,85.35948,317.8354,1,143.8508,4.009662,169.849,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2076.56,115.4736,0,0,0,0,525.082,472.1514,52.93063,0,557.5109,3066.31,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-14 22:15:00,953,22.25,34.78247,3273.851,128.3491,0.8201428,93.24823,0,0,2291.696,2291.378,190.9178,70.08437,261.0022,1,118.2475,0.1954575,142.4333,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2100.46,97.10251,0,10.10161,0.6246852,0,518.0228,474.7954,43.22744,0,544.8797,3015.341,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-14 22:30:00,954,22.5,34.60253,3274.676,111.9602,0.8409128,77.72325,0,0,2292.273,2291.956,173.2921,63.76119,237.0533,1,106.0827,0.4731242,130.3715,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2118.664,89.0672,0,5.877533,0.3677885,0,515.8453,476.7769,39.06846,0,540.5381,2983.733,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-14 22:45:00,955,22.75,34.40212,3282.684,97.9572,0,77.90241,0,0,2297.879,2297.561,156.6738,57.59918,214.273,1,96.29654,1.048591,116.8019,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2140.888,79.98397,0,1.660651,0,0,514.5541,479.3998,35.15433,0,536.999,2956.359,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-14 23:00:00,956,23,34.04337,3305.152,87.31381,0,57.30788,0,0,2313.606,2313.289,136.1602,50.39086,186.551,1,80.87027,0.6646216,104.8902,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2177.129,72.12806,0,6.443538,0,0,513.5379,483.2448,30.2931,0,533.6357,2946.111,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-14 23:15:00,957,23.25,33.73294,3375.617,80.2114,1.079101,72.8412,0,0,2362.932,2362.614,124.9258,46.68971,171.6155,1,70.34964,0.7820822,100.3578,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2237.689,69.26059,0,9.861752,0.297019,3.580609,520.5409,492.9506,27.59035,0,540.4291,2989.884,0,0,0,4.263256e-14
tuned,2026-01-14 23:30:00,958,23.5,33.47691,3343.954,70.18551,6.142056,43.1697,0,1,2340.768,2340.451,442.4204,127.3963,569.8167,2,68.63618,1.180496,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1898.03,0,0,1.549329,4.961561,43.1697,512.4789,415.5476,96.93132,0,552.3952,3049.405,0,-5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-14 23:45:00,959,23.75,33.27697,3236.296,55.11447,5.557216,27.64468,1,1,2265.408,2265.09,440.8852,126.9371,567.8223,2,66.80673,1.015574,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1824.205,0,0,0,4.541641,27.64468,493.603,397.4707,96.13231,530.4312,0,1068.697,0,-1.421085e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-15 00:00:00,960,0,33.28091,3240.473,41.7101,0,29.14136,1,1,2268.331,2268.014,433.3271,124.9502,558.2774,2,55.49941,2.777959,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1834.687,0,0,0,0,29.14136,494.2867,399.7923,94.49442,531.0926,0,1062.185,0,5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-15 00:15:00,961,0.25,33.23076,3219.582,39.15639,0,17.45109,1,1,2253.707,2253.39,428.3074,123.3346,551.642,2,50.47788,1.164117,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1825.083,0,0,0,0,17.45109,490.5104,397.222,93.28845,524.3548,0,1048.71,0,1.421085e-14,8.903989e-14,4.263256e-14
tuned,2026-01-15 00:30:00,962,0.5,32.90571,3240.502,42.07371,0,51.58043,1,1,2268.351,2268.034,426.6631,122.7776,549.4407,2,49.06637,0.3743475,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1841.371,0,0,0,0,51.58043,489.8854,397.6724,92.21297,531.5896,0,1063.179,0,-4.263256e-14,2.131628e-14,4.263256e-14
tuned,2026-01-15 00:45:00,963,0.75,32.59049,3249.703,51.39957,0,66.26975,1,1,2274.792,2274.475,426.4292,122.7141,549.1433,2,48.73393,0.4094017,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1848.046,0,0,2.665636,0,66.26975,487.6249,396.1474,91.47744,533.0671,0,1070.732,0,-4.263256e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-15 01:00:00,964,1,32.20535,3271.468,39.99537,0.3563986,40.53318,1,1,2290.028,2289.711,426.8699,122.809,549.6789,2,49.56951,0.1093555,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1862.841,0,0,0,0.247043,40.53318,486.4728,395.7251,90.74777,527.1445,0,1054.715,0,4.263256e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-15 01:15:00,965,1.25,31.65844,3263.468,58.39985,0.752286,35.42991,1,1,2284.428,2284.11,425.6922,122.5087,548.2009,2,47.72921,0.4717027,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1858.418,0,0,10.67064,0.2805833,35.42991,479.1596,389.8039,89.35564,519.7441,0,1058.379,0,-4.263256e-14,4.474199e-13,4.263256e-14
tuned,2026-01-15 01:30:00,966,1.5,31.59883,3281.802,53.87182,0,38.94459,1,1,2297.262,2296.944,424.6211,122.2641,546.8851,2,45.81636,1.068778,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1872.323,0,0,8.055459,0,38.94459,481.1898,392.1812,89.00857,522.6027,0,1059.101,0,4.263256e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-15 01:45:00,967,1.75,31.44303,3258.792,49.73472,0,43.13535,1,1,2281.154,2280.837,116.4439,33.5561,150,1,39.31345,0.5527598,0,0,110.1338,0,1351.334,0.6756669,0.8337089,0.3172331,0,250,0.3172331,2164.393,0,0,10.42127,0,43.13535,476.1068,451.7372,24.36958,494.2962,0,1006.569,0,0,-3.690381e-13,4.263256e-14
tuned,2026-01-15 02:00:00,968,2,30.97061,3273.63,56.81292,0,31.45601,1,1,2291.541,2291.224,116.4536,33.54644,150,1,34.22392,0.4357751,0,0,115.3403,0,1379.956,0.689978,0.850915,0.3172331,0,250,0.3172331,2174.77,0,0,22.589,0,31.45601,473.1429,449.0328,24.11009,489.0741,0,1017.114,0,-7.105427e-15,4.32987e-15,4.263256e-14
tuned,2026-01-15 02:15:00,969,2.25,30.76989,3238.698,53.49982,0,38.77146,1,1,2267.089,2266.772,116.4723,33.52774,150,1,40.85511,0.2092908,0,0,108.9356,0,1406.973,0.7034864,0.8689381,0.3172331,0,250,0.3172331,2150.299,0,0,12.64472,0,38.77146,465.9698,441.9653,24.00452,483.462,0,988.7361,0,0,-9.148238e-14,4.263256e-14
tuned,2026-01-15 02:30:00,970,2.5,30.88815,3216.132,52.94573,0,34.59753,1,1,2251.292,2250.975,116.4504,33.54955,150,1,47.84643,0.4734979,0,0,101.6801,0,1432.171,0.7160856,0.8859501,0.3172331,0,250,0.3172331,2134.525,0,0,5.099303,0,34.59753,463.9637,439.8993,24.06438,480.579,0,969.9543,0,7.105427e-15,3.371747e-13,4.263256e-14
tuned,2026-01-15 02:45:00,971,2.75,30.76891,3219.966,58.37746,0,42.87518,1,1,2253.976,2253.659,116.4608,33.5392,150,1,44.77387,0.3480616,0,0,104.8781,0,1458.165,0.7290827,0.9018172,0.3172331,0,250,0.3172331,2137.198,0,0,13.60358,0,42.87518,463.2645,439.2629,24.00164,481.6143,0,986.6948,0,0,3.067546e-13,4.263256e-14
tuned,2026-01-15 03:00:00,972,3,30.66417,3243.803,49.53838,0,26.59833,1,1,2270.662,2270.345,116.3385,33.6615,150,1,50.93991,1.829367,0,0,97.23073,0,1482.243,0.7411217,0.9181853,0.3172331,0,250,0.3172331,2154.006,0,0,0,0,26.59833,465.5915,441.6716,23.91986,480.787,0,961.574,0,-1.421085e-14,-1.150191e-13,4.263256e-14
tuned,2026-01-15 03:15:00,973,3.25,30.53283,3220.601,37.71414,0,27.99528,1,1,2254.421,2254.104,116.3727,33.6273,150,1,56.61524,1.415135,0,0,91.96963,0,1505.003,0.7525013,0.933347,0.3172331,0,250,0.3172331,2137.731,0,0,0,0,27.99528,460.8959,437.0397,23.8562,476.3903,0,952.7807,0,-1.421085e-14,-8.648637e-14,4.263256e-14
tuned,2026-01-15 03:30:00,974,3.5,30.28812,3228.721,52.68422,0,43.32626,1,1,2260.104,2259.787,116.3842,33.61578,150,1,61.22305,1.275653,0,0,87.50129,0,1526.641,0.7633205,0.947678,0.3172331,0,250,0.3172331,2143.403,0,0,0,0,43.32626,459.529,435.801,23.72797,478.226,0,956.4519,0,-1.421085e-14,3.912426e-13,4.263256e-14
tuned,2026-01-15 03:45:00,975,3.75,30.00675,3253.154,54.07429,0,43.21959,1,1,2277.208,2276.891,116.201,33.799,150,1,62.08706,3.494883,0,0,84.41806,0,1547.505,0.7737526,0.9613034,0.3172331,0,250,0.3172331,2160.69,0,0,0,0,43.21959,460.111,436.5684,23.54257,479.1,0,958.2,0,-7.105427e-15,4.599654e-13,4.263256e-14
tuned,2026-01-15 04:00:00,976,4,29.78786,3275.589,67.16032,0,37.25447,1,1,2292.912,2292.595,116.1287,33.87133,150,1,69.04467,4.370925,0,0,76.58441,0,1566.408,0.7832038,0.9744413,0.3172331,0,250,0.3172331,2176.466,0,0,0,0,37.25447,461.0411,437.6271,23.41405,478.9892,0,957.9785,0,-1.421085e-14,5.351275e-14,4.263256e-14
tuned,2026-01-15 04:15:00,977,4.25,29.71525,3245.583,90.41795,0,11.81222,1,1,2271.908,2271.591,116.462,33.53801,150,1,76.39951,0.3337295,0,0,73.26676,0,1584.478,0.7922389,0.9863439,0.3172331,0,250,0.3172331,2155.129,0,0,14.01844,0,11.81222,456.0853,432.6419,23.44342,468.5512,0,961.2842,0,0,2.723377e-13,4.263256e-14
tuned,2026-01-15 04:30:00,978,4.5,29.60777,3303.195,92.94364,0,22.16248,1,1,2312.236,2311.919,116.0808,33.91916,150,1,96.85241,4.950192,0,0,48.1974,0,1596.278,0.7981388,0.9977224,0.3172331,0,250,0.3172331,2195.838,0,0,0,0,22.16248,463.0821,439.7706,23.31158,478.1283,0,956.2566,0,-2.131628e-14,3.053113e-13,4.263256e-14
tuned,2026-01-15 04:45:00,979,4.75,29.64074,3291.282,117.4082,0,20.42495,1,1,2303.898,2303.58,116.2883,33.71169,150,1,122.8459,2.437297,0,0,24.71678,0,1602.206,0.8011028,1.005153,0.3172331,0,250,0.3172331,2187.292,0,0,0,0,20.42495,461.7475,438.3774,23.3701,476.1827,0,952.3654,0,-1.421085e-14,-2.542411e-13,4.263256e-14
tuned,2026-01-15 05:00:00,980,5,29.82911,3304.548,156.8463,0,27.25231,1,1,2313.184,2312.866,119.9929,34.55873,154.5516,1,154.1711,0.3805703,0,0,0,0,1601.953,0.8009767,1.008885,0.3172331,0,250,0.3172331,2192.873,0,0,2.675261,0,27.25231,465.5419,441.3288,24.21312,481.3722,0,967.3592,0,-7.105427e-15,3.268497e-13,4.263256e-14
tuned,2026-01-15 05:15:00,981,5.25,29.87841,3346.605,190.1119,0,22.44719,1,1,2342.623,2342.306,150.4567,43.2994,193.7561,1,193.5904,0.1657849,0,0,0,0,1601.701,0.8008506,1.008727,0.3172331,0,250,0.3172331,2191.849,0,0,0,0,22.44719,471.982,441.6047,30.37731,489.4266,0,978.8533,0,1.421085e-14,-3.641532e-13,4.263256e-14
tuned,2026-01-15 05:30:00,982,5.5,29.97612,3321.707,232.4068,0,20.51577,1,1,2325.195,2324.878,187.9091,54.15097,242.0601,1,241.1637,0.8964041,0,0,0,0,1601.449,0.8007245,1.008568,0.3172331,0,250,0.3172331,2136.969,0,0,0,0,20.51577,469.4873,431.4819,38.00535,489.7753,0,979.5506,0,-7.105427e-15,4.227729e-13,4.263256e-14
tuned,2026-01-15 05:45:00,983,5.75,29.93303,3272.972,274.6394,0,28.36591,1,1,2291.081,2290.763,224.7537,64.83371,289.5874,1,287.904,1.683433,0,0,0,0,1601.197,0.8005984,1.008409,0.3172331,0,250,0.3172331,2066.01,0,0,0,0,28.36591,462.1568,416.7555,45.40131,487.3111,0,974.6223,0,1.421085e-14,-3.381739e-13,4.263256e-14
tuned,2026-01-15 06:00:00,984,6,29.78401,3320.313,315.439,0,47.65539,1,1,2324.219,2323.902,263.9229,76.30777,340.2307,1,336.6067,3.623927,0,0,0,0,1600.945,0.8004724,1.00825,0.3172331,0,250,0.3172331,2059.979,0,0,0,0,47.65539,467.2963,414.1694,53.12685,500.0586,0,1000.117,0,2.842171e-14,-2.162714e-13,4.263256e-14
tuned,2026-01-15 06:15:00,985,6.25,30.11,3289.911,371.3268,0,59.91307,1,1,2302.938,2302.62,293.1687,84.70336,377.8721,1,374.413,3.45903,0,0,0,0,1600.693,0.8003464,1.008091,0.3172331,0,250,0.3172331,2009.452,0,0,0,0,59.91307,466.3799,406.9445,59.43537,503.7812,0,1007.562,0,2.842171e-14,-4.172218e-13,4.263256e-14
tuned,2026-01-15 06:30:00,986,6.5,30.25946,3310.883,413.7785,0,72.70355,1,1,2317.618,2317.301,317.1326,91.47346,408.6061,1,406.3095,2.296576,0,0,0,0,1600.441,0.8002204,1.007933,0.3172331,0,250,0.3172331,2000.168,0,0,7.469003,0,72.70355,470.9208,406.4176,64.50319,512.6638,0,1038.212,0,-2.842171e-14,-3.277378e-13,4.263256e-14
tuned,2026-01-15 06:45:00,987,6.75,30.48454,3303.337,431.4965,0,80.52744,1,1,2312.336,2312.018,328.7673,94.82366,423.591,1,421.2637,2.327279,0,0,0,0,1600.189,0.8000944,1.007774,0.3172331,0,250,0.3172331,1983.251,0,0,10.23283,0,80.52744,472.2232,405.0178,67.20535,516.2867,0,1050.225,0,-2.842171e-14,-2.431388e-13,4.263256e-14
tuned,2026-01-15 07:00:00,988,7,30.51852,3375.314,435.7442,1.470028,75.15822,1,1,2362.72,2362.403,331.0466,95.26123,426.3078,1,426.0324,0.2754817,0,0,0,0,1599.937,0.7999685,1.007615,0.3172331,0,250,0.3172331,2031.356,0,0,9.711868,1.194546,75.15822,482.8813,415.1588,67.72254,525.7805,0,1070.374,0,-1.421085e-14,4.516387e-13,4.263256e-14
tuned,2026-01-15 07:15:00,989,7.25,30.39542,3394.886,430.9273,5.63967,69.66517,1,1,2376.42,2376.103,319.5533,91.9493,411.5026,1,411.2802,0.222389,0,0,0,0,1599.685,0.7998426,1.007457,0.3172331,0,250,0.3172331,2056.55,0,0,19.6471,5.417281,69.66517,484.3408,419.1477,65.19316,525.2955,0,1093.827,0,-1.421085e-14,-3.566036e-13,4.263256e-14
tuned,2026-01-15 07:30:00,990,7.5,30.68834,3451.29,405.8035,5.191642,72.28256,1,1,2415.903,2415.586,314.9522,90.66878,405.621,1,404.9936,0.6273738,0,0,0,0,1599.433,0.7997166,1.007298,0.3172331,0,250,0.3172331,2100.634,0,0,0.809885,4.564268,72.28256,495.6428,430.9626,64.68018,536.4608,0,1082.192,0,1.421085e-14,-2.329248e-13,4.263256e-14
tuned,2026-01-15 07:45:00,991,7.75,30.53619,3467.255,375.919,0,89.74764,1,1,2427.078,2426.761,286.7409,82.48856,369.2295,1,369.2105,0.01897946,0,0,0,0,1599.181,0.7995907,1.00714,0.3172331,0,250,0.3172331,2140.02,0,0,6.708532,0,89.74764,496.2316,437.5408,58.69086,538.3788,0,1088.33,0,-1.421085e-14,-3.799183e-13,4.263256e-14
tuned,2026-01-15 08:00:00,992,8,30.66431,3455.055,324.3748,257.1987,88.35208,1,1,2418.538,2418.221,426.5035,148.8319,575.3354,2,329.4566,245.8788,0,0,0,0,1598.93,0.7994649,1.006981,0.3172331,0,250,0.3172331,1991.717,0,0,0,11.31991,88.35208,495.9145,408.3961,87.5184,575.3443,0,1170.215,0,0,-1.800782e-13,4.263256e-14
tuned,2026-01-15 08:15:00,993,8.25,30.75784,3487.865,280.6052,265.4326,83.85305,1,1,2441.505,2441.188,396.4555,140.3637,536.8191,2,289.2877,247.5315,0,0,0,0,1598.678,0.799339,1.006823,0.3172331,0,250,0.3172331,2044.733,0,0,0,17.90119,83.85305,501.6821,420.153,81.52912,577.7468,0,1186.373,0,0,7.505108e-14,4.263256e-14
tuned,2026-01-15 08:30:00,994,8.5,30.96502,3466.367,239.5587,265.7544,71.23162,1,1,2426.457,2426.14,368.5427,132.3625,500.9052,2,253.1058,247.7994,0,0,0,0,1598.426,0.7992132,1.006664,0.3172331,0,250,0.3172331,2057.597,0,0,0,17.95506,71.23162,500.9359,424.7857,76.1502,571.8538,0,1174.68,0,-5.684342e-14,9.436896e-14,4.263256e-14
tuned,2026-01-15 08:45:00,995,8.75,31.26148,3465.323,191.4398,271.6396,68.89698,1,1,2425.726,2425.409,337.5248,124.0692,461.594,1,207.8728,253.7212,0,0,0,0,1598.175,0.7990874,1.006506,0.3172331,0,250,0.3172331,2087.884,0,0,0,17.91839,68.89698,504.1793,433.9599,70.21937,572.3491,0,1175.607,0,2.842171e-14,-4.123368e-13,4.263256e-14
tuned,2026-01-15 09:00:00,996,9,31.56905,3508.264,152.3564,272.7336,70.24927,1,1,2455.785,2455.468,308.1184,115.9526,424.0709,1,167.126,256.9449,0,0,0,0,1597.923,0.7989616,1.006347,0.3172331,0,250,0.3172331,2147.35,0,0,0,15.78871,70.24927,514.0417,449.4803,64.56133,580.1374,0,1187.51,0,-2.842171e-14,8.371082e-14,4.263256e-14
tuned,2026-01-15 09:15:00,997,9.25,31.50049,3542.424,120.016,272.5788,78.18969,1,1,2479.697,2479.38,285.8015,109.8836,395.6851,1,135.4394,260.2457,0,0,0,0,1597.672,0.7988358,1.006189,0.3172331,0,250,0.3172331,2193.578,0,0,0,12.33305,78.18969,518.2288,458.4331,59.79561,584.6575,0,1190.59,0,-2.842171e-14,3.841372e-13,4.263256e-14
tuned,2026-01-15 09:30:00,998,9.5,31.85283,3527.693,91.04757,275.1288,91.60617,1,1,2469.385,2469.068,268.1526,105.1548,373.3074,1,109.786,263.5215,0,0,0,0,1597.42,0.7987101,1.00603,0.3172331,0,250,0.3172331,2200.915,0,0,0,11.60733,91.60617,520.288,463.7226,56.56536,588.1784,0,1196.379,0,1.421085e-14,2.005063e-13,4.263256e-14
tuned,2026-01-15 09:45:00,999,9.75,31.83031,3541.001,70.29061,276.7486,117.3643,1,1,2478.701,2478.383,249.9335,100.0019,349.9354,1,85.58504,264.3503,0,0,0,0,1597.169,0.7985843,1.005872,0.3172331,0,250,0.3172331,2228.45,0,0,0,12.39831,117.3643,521.9783,469.2792,52.69917,593.9962,0,1209.38,0,1.421085e-14,1.54099e-13,4.263256e-14
tuned,2026-01-15 10:00:00,1000,10,32.15898,3554.234,57.86557,287.0817,130.9315,1,1,2487.964,2487.646,238.3497,97.08793,335.4376,1,67.15165,268.2859,0,0,0,0,1596.917,0.7984586,1.005714,0.3172331,0,250,0.3172331,2249.297,0,0,0,18.79577,130.9315,527.9485,477.3031,50.64536,602.1749,0,1236.772,0,1.421085e-14,-4.196643e-14,4.263256e-14
tuned,2026-01-15 10:15:00,1001,10.25,32.34602,3539.748,59.00718,282.4474,147.3504,1,1,2477.824,2477.507,235.9844,96.67646,332.6609,1,61.84528,270.8156,0,0,0,0,1596.666,0.7983329,1.005555,0.3172331,0,250,0.3172331,2241.522,0,0,0,11.63181,147.3504,528.1024,477.7391,50.36333,605.8205,0,1231.706,0,0,2.347011e-13,4.263256e-14
tuned,2026-01-15 10:30:00,1002,10.5,32.44748,3596.644,47.72379,284.597,160.0332,1,1,2517.651,2517.334,228.5432,94.54316,323.0864,1,52.2021,270.8843,0,0,0,0,1596.414,0.7982072,1.005397,0.3172331,0,250,0.3172331,2288.79,0,0,0,13.71266,160.0332,537.8703,488.9766,48.89369,617.7092,0,1259.073,0,-2.842171e-14,-2.111644e-13,4.263256e-14
tuned,2026-01-15 10:45:00,1003,10.75,32.6355,3580.85,50.78553,292.2078,176.7871,1,1,2506.595,2506.278,228.2754,94.76754,323.043,1,49.32352,273.7195,0,0,0,0,1596.163,0.7980816,1.005239,0.3172331,0,250,0.3172331,2278.003,0,0,1.462017,18.4883,176.7871,537.885,488.8318,49.05322,621.5357,0,1277.486,0,-2.842171e-14,1.536549e-13,4.263256e-14
tuned,2026-01-15 11:00:00,1004,11,32.72357,3601.956,48.31283,292.163,197.9753,1,0,2521.369,2521.052,0,0,0,0,0,0,0,0,0,325.9136,1514.433,0.7572167,1.005081,0.3172331,0,250,0.3172331,2521.052,0,0,0,18.92352,197.9753,542.1824,542.1142,0.0682162,584.6858,0,1202.015,0,0,1.920686e-13,4.263256e-14
tuned,2026-01-15 11:15:00,1005,11.25,32.98908,3623.875,53.20388,292.9886,202.6637,0,0,2536.712,2536.395,0,0,0,0,0,0,0,0,0,325.6396,1432.785,0.7163926,0.9536166,0.3172331,0,250,0.3172331,2536.395,0,0,3.806043,16.74684,202.6637,548.9292,548.8606,0.06864732,0,592.7158,3295.391,0,0,-4.146683e-13,4.263256e-14
tuned,2026-01-15 11:30:00,1006,11.5,33.38141,3646.693,63.55195,297.6723,256.2022,0,0,2552.685,2552.368,0,0,0,0,0,0,0,0,0,324.8518,1351.347,0.6756733,0.9022038,0.3172331,0,250,0.3172331,2552.368,0,0,18.0524,18.31998,256.2022,557.593,557.5237,0.06929445,0,613.4869,3436.92,0,0,9.85878e-14,4.263256e-14
tuned,2026-01-15 11:45:00,1007,11.75,33.75341,3580.845,68.70653,300.0244,293.3124,0,0,2506.591,2506.274,0,0,0,0,0,0,0,0,0,328.8626,1268.918,0.6344591,0.8509232,0.3172331,0,250,0.3172331,2506.274,0,0,18.65542,21.21289,293.3124,552.4625,552.3926,0.06991942,0,617.0398,3462.492,0,0,-1.171285e-13,4.263256e-14
tuned,2026-01-15 12:00:00,1008,12,34.02282,3618.466,68.39235,300.0065,318.8429,0,0,2532.926,2532.609,0,0,0,0,0,0,0,0,0,329.0266,1186.462,0.5932309,0.7990192,0.3172331,0,250,0.3172331,2532.609,0,0,24.05086,15.32135,318.8429,561.9372,561.8668,0.07037911,0,632.6031,3547.234,0,0,-1.804112e-13,4.263256e-14
tuned,2026-01-15 12:15:00,1009,12.25,34.42928,3629.044,72.20806,295.8263,352.6879,0,0,2540.331,2540.014,323.9902,142.8308,466.821,1,0,0,466.821,0,0,330.971,1103.532,0.5517662,0.7470977,0.3172331,0,250,0.3172331,2216.023,319.5697,0,25.1992,11.86416,33.11819,569.2262,496.5568,72.66939,0,646.8086,3621.382,0,-2.842171e-14,-1.776357e-13,4.263256e-14
tuned,2026-01-15 12:30:00,1010,12.5,34.75169,3690.697,61.74097,297.2304,362.0532,0,0,2583.488,2583.171,348.0296,153.4285,501.4582,2,0,0,501.4582,0,0,324.9219,1022.128,0.5110641,0.6948782,0.3172331,0,250,0.3172331,2235.141,341.9877,0,19.91097,14.13853,20.06551,583.5339,504.8526,78.68132,0,662.8134,3704.209,0,0,1.547651e-13,4.263256e-14
tuned,2026-01-15 12:45:00,1011,12.75,35.28678,3665.496,59.96171,296.8996,405.521,0,0,2565.848,2565.53,389.0212,171.4996,560.5208,2,0,0,560.5208,0,0,325.678,940.5478,0.4702739,0.6436191,0.3172331,0,250,0.3172331,2176.509,379.8682,0,14.84756,16.33573,25.65279,587.3582,498.2332,89.12498,0,675.6051,3769.619,0,0,-2.459144e-13,4.263256e-14
tuned,2026-01-15 13:00:00,1012,13,35.59591,3711.849,63.12282,300.2521,441.3225,0,0,2598.294,2597.977,423.7667,186.8172,610.5838,2,0,0,610.5838,0,0,331.2672,857.5829,0.4287915,0.5922491,0.3172331,0,250,0.3172331,2174.211,412.2862,0,14.10606,18.00168,29.03631,599.4519,501.6116,97.8403,0,695.1277,3878.588,0,0,-2.515765e-13,4.263256e-14
tuned,2026-01-15 13:15:00,1013,13.25,35.75059,3737.373,59.6733,304.4325,445.2517,0,0,2616.161,2615.844,447.2607,197.1745,644.4352,2,0,0,644.4352,0,0,331.1326,774.6648,0.3873324,0.5400074,0.3172331,0,250,0.3172331,2168.583,434.3463,0,11.45664,21.51649,10.90548,605.9526,502.285,103.6676,0,701.9854,3917.798,0,-2.842171e-14,-4.773959e-15,4.263256e-14
tuned,2026-01-15 13:30:00,1014,13.5,35.93928,3720.67,55.17428,299.5231,461.2692,0,0,2604.469,2604.152,460.394,202.9643,663.3583,2,0,0,663.3583,0,0,324.9184,693.3132,0.3466566,0.487795,0.3172331,0,250,0.3172331,2143.758,446.099,0,13.39729,16.38167,15.17021,606.1586,498.9337,107.225,0,705.4286,3931.226,0,-2.842171e-14,6.206147e-14,4.263256e-14
tuned,2026-01-15 13:45:00,1015,13.75,36.05807,3734.03,64.68666,305.9092,489.9444,0,0,2613.821,2613.504,493.8474,217.7122,711.5595,2,0,0,711.5595,0,0,328.895,610.9803,0.3054901,0.4365692,0.3172331,0,250,0.3172331,2119.657,477.8375,0,20.70896,20.99182,12.10694,610.1908,494.8292,115.3616,0,715.3677,4006.456,0,0,1.824652e-13,4.263256e-14
tuned,2026-01-15 14:00:00,1016,14,36.23063,3755.457,53.61724,309.6713,510.8794,0,1,2628.82,2628.503,1140.787,436.9586,1577.746,4,54.44706,285.0094,738.2896,0,500,0,735.8841,0.3679421,0.3847253,0.3172331,0,250,0.3172331,1487.715,494.7684,0,0,24.66192,16.11094,616.4239,348.8498,267.5741,0,789.5862,4385.266,0,-1.136868e-13,-6.750156e-14,4.263256e-14
tuned,2026-01-15 14:15:00,1017,14.25,36.41277,3718.175,55.36599,306.8276,529.9977,1,1,2602.723,2602.405,1157.496,443.9931,1601.489,4,57.2348,278.8713,765.3832,0,500,0,860.7683,0.4303841,0.4633754,0.3172331,0,250,0.3172331,1444.909,511.8101,0,0,27.9563,18.18759,613.1852,340.4116,272.7736,788.6895,0,1625.604,0,5.684342e-14,5.301315e-14,4.263256e-14
tuned,2026-01-15 14:30:00,1018,14.5,36.69357,3673.733,46.781,298.1606,531.3424,1,1,2571.613,2571.296,1189.324,456.9188,1646.243,4,66.52855,275.5993,804.1149,0,500,0,985.6328,0.4928164,0.5420132,0.3172331,0,250,0.3172331,1381.972,535.9036,0,0,22.56127,0,610.2971,327.9706,282.3265,784.8894,0,1608.697,0,5.684342e-14,7.027712e-14,4.263256e-14
tuned,2026-01-15 14:45:00,1019,14.75,36.97344,3673.712,42.04876,296.3042,527.5728,1,1,2571.598,2571.281,1196.481,459.5244,1656.005,4,71.14676,273.6878,811.1706,0,500,0,1110.478,0.5552388,0.6206385,0.3172331,0,250,0.3172331,1374.8,538.7896,0,0,22.61631,0,614.7852,328.6698,286.1153,788.1943,0,1615.402,0,-1.705303e-13,4.575229e-13,4.263256e-14
tuned,2026-01-15 15:00:00,1020,15,37.1428,3698.286,43.19632,290.2481,524.8913,1,1,2588.8,2588.483,1199.612,461.6937,1661.306,4,64.51664,273.0735,823.7159,0,500,0,1235.303,0.6176514,0.6992515,0.3172331,0,250,0.3172331,1388.871,546.0063,0,0,17.17454,0,621.6664,333.519,288.1474,795.2127,0,1620.052,0,-5.684342e-14,-4.376499e-13,4.263256e-14
tuned,2026-01-15 15:15:00,1021,15.25,37.34764,3707.151,57.20013,284.8534,540.7602,1,1,2595.006,2594.688,1184.885,456.144,1641.029,4,56.5906,271.9124,812.5258,0,500,0,1360.108,0.6800542,0.7778521,0.3172331,0,250,0.3172331,1409.803,537.2574,0,0.6095251,12.94099,3.502745,626.5467,340.3876,286.1591,797.3772,0,1618.129,0,0,-2.720046e-14,4.263256e-14
tuned,2026-01-15 15:30:00,1022,15.5,37.38393,3703.663,58.01472,286.7484,536.4025,1,1,2592.564,2592.247,802.3297,346.6015,1148.931,3,59.72507,269.1284,820.0777,0,0,0,1359.894,0.6799471,0.8564403,0.3172331,0,250,0.3172331,1789.917,542.0128,0,0,17.62003,0,626.5611,432.5804,193.9806,779.1819,0,1588.758,0,-1.136868e-13,3.325118e-13,4.263256e-14
tuned,2026-01-15 15:45:00,1023,15.75,37.43179,3679.276,61.89543,287.291,547.6697,1,1,2575.493,2575.176,795.1856,342.6329,1137.819,3,66.61031,272.5927,798.6156,0,0,0,1359.68,0.6798401,0.8563055,0.3172331,0,250,0.3172331,1779.99,527.5221,0,0,14.69836,20.14757,623.2283,430.7293,192.499,778.2376,0,1581.83,0,-2.273737e-13,1.512124e-13,4.263256e-14
tuned,2026-01-15 16:00:00,1024,16,37.21233,3658.998,79.93677,280.6894,554.8338,1,1,2561.299,2560.982,780.1019,335.5281,1115.63,3,70.43716,268.5316,776.6612,0,0,0,1359.466,0.6797331,0.8561707,0.3172331,0,250,0.3172331,1780.88,514.3838,0,9.499607,12.15774,40.45005,616.1939,428.4417,187.7522,773.7012,0,1584.761,0,0,-1.436629e-13,4.263256e-14
tuned,2026-01-15 16:15:00,1025,16.25,37.20476,3675.783,78.56773,280.8138,538.6726,1,1,2573.048,2572.731,789.1767,338.3315,1127.508,3,80.50106,266.4941,780.5131,0,0,0,1359.252,0.679626,0.8560359,0.3172331,0,250,0.3172331,1783.554,516.9821,0,0,14.31968,21.69042,618.8966,428.9992,189.8974,772.5479,0,1569.797,0,0,-2.552403e-13,4.263256e-14
