controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-15 16:30:00,1026,16.5,37.21931,3675.936,111.3738,281.4654,529.5294,1,1,2573.155,2572.838,791.5811,337.405,1128.986,3,97.20017,265.084,766.702,0,0,0,1359.038,0.6795191,0.8559011,0.3172331,0,250,0.3172331,1781.257,507.7449,0,14.17361,16.3814,21.78442,619.1607,428.6116,190.5491,771.2584,0,1595.224,0,-5.684342e-14,1.141309e-13,4.263256e-14
tuned,2026-01-15 16:45:00,1027,16.75,37.62356,3703.075,129.9388,275.5661,515.1964,1,1,2592.153,2591.835,801.7291,338.3584,1140.087,3,126.7926,264.2007,749.0942,0,0,0,1358.824,0.6794121,0.8557664,0.3172331,0,250,0.3172331,1790.106,493.6617,0,3.146247,11.36541,21.53474,630.478,435.3998,195.0782,778.996,0,1583.025,0,-5.684342e-14,3.527179e-13,4.263256e-14
tuned,2026-01-15 17:00:00,1028,17,37.48737,3693.492,143.1151,273.8262,463.2406,1,1,2585.444,2585.127,802.6734,336.8365,1139.51,3,143.0858,262.0017,734.4224,0,0,0,1358.61,0.6793051,0.8556317,0.3172331,0,250,0.3172331,1782.454,484.793,0,0.02933672,11.82448,0,626.5633,431.9644,194.5988,768.8009,0,1558.05,0,-5.684342e-14,-1.503242e-13,4.263256e-14
tuned,2026-01-15 17:15:00,1029,17.25,37.52438,3668.596,174.903,267.5105,444.0397,1,1,2568.017,2567.7,794.1922,331.2883,1125.48,3,158.2954,257.2297,709.9554,0,0,0,1358.396,0.6791982,0.855497,0.3172331,0,250,0.3172331,1773.508,468.4321,0,16.6076,10.28073,0,622.9546,430.221,192.7336,761.5092,0,1569.401,0,-1.705303e-13,-1.867395e-13,4.263256e-14
tuned,2026-01-15 17:30:00,1030,17.5,37.4915,3630.613,202.1256,264.8527,421.519,1,1,2541.429,2541.112,782.4759,323.1102,1105.586,3,183.6229,254.3427,667.6206,0,0,0,1358.183,0.6790913,0.8553623,0.3172331,0,250,0.3172331,1758.636,440.675,0,18.50276,10.51003,0,615.9644,426.2394,189.725,749.3496,0,1548.746,0,-5.684342e-14,-3.663736e-13,4.263256e-14
tuned,2026-01-15 17:45:00,1031,17.75,37.2774,3605.864,239.6868,271.2379,378.5347,1,1,2524.105,2523.788,791.3008,322.8491,1114.15,3,218.522,248.8568,646.7711,0,0,0,1357.969,0.6789844,0.8552276,0.3172331,0,250,0.3172331,1732.487,428.0207,0,21.1648,22.38109,0,608.2934,417.5184,190.775,740.3675,0,1555.852,0,-1.136868e-13,-3.892442e-13,4.263256e-14
tuned,2026-01-15 18:00:00,1032,18,37.29245,3623.481,274.5814,3.280938,348.3707,1,1,2536.437,2536.12,642.7508,253.461,896.2118,2,251.3059,2.976862,641.929,0,0,0,1357.755,0.6788775,0.855093,0.3172331,0,250,0.3172331,1893.369,424.739,0,23.27544,0.3040758,0,611.5093,456.4721,155.0372,709.9331,0,1460.541,0,0,4.52971e-14,4.263256e-14
tuned,2026-01-15 18:15:00,1033,18.25,37.257,3580.294,300.2741,1.42607,320.8241,1,1,2506.205,2505.888,636.5538,245.8685,882.4223,2,292.1645,4.268528,585.9893,0,0,0,1357.541,0.6787706,0.8549584,0.3172331,0,250,0.3172331,1869.334,387.8921,0,8.109593,0,0,603.6533,450.2544,153.399,696.1229,0,1406.235,0,-5.684342e-14,3.289591e-13,4.263256e-14
tuned,2026-01-15 18:30:00,1034,18.5,37.00991,3546.43,329.0026,1.871383,304.9531,1,0,2482.501,2482.184,379.2322,167.1842,546.4164,2,0,0,546.4164,0,0,331.8564,1274.363,0.6371817,0.8548238,0.3172331,0,250,0.3172331,2102.952,362.7772,0,0,0.5338415,0,594.0547,503.2297,90.82499,670.4139,0,1341.749,0,0,1.947331e-13,4.263256e-14
tuned,2026-01-15 18:45:00,1035,18.75,36.63394,3531.403,357.2948,0,289.2797,0,0,2471.982,2471.665,354.9523,156.4804,511.4326,2,0,0,511.4326,0,0,359.7726,1184.22,0.5921098,0.802448,0.3172331,0,250,0.3172331,2116.712,341.089,0,0,0,0,585.7407,501.5589,84.18176,0,658.0393,3619.216,0,-2.842171e-14,-1.425526e-13,4.263256e-14
tuned,2026-01-15 19:00:00,1036,19,36.54683,3521.969,377.1505,1.004793,284.6262,0,0,2465.378,2465.061,333.8437,147.1747,481.0184,1,0,0,481.0184,0,0,375.8481,1090.071,0.5450356,0.7456858,0.3172331,0,250,0.3172331,2131.217,321.1401,0,2.203134,0.1041017,0,582.8525,503.8518,79.00067,0,651.0265,3584.626,0,-2.842171e-14,3.350653e-13,4.263256e-14
tuned,2026-01-15 19:15:00,1037,19.25,36.26234,3534.164,391.0216,0.3450314,253.1587,0,0,2473.915,2473.598,308.3911,135.9539,444.3451,1,0,0,444.3451,0,0,385.0167,993.6454,0.4968227,0.6864019,0.3172331,0,250,0.3172331,2165.206,297.6673,0,7.058958,0,0,580.5754,508.1281,72.44731,0,644.082,3554.628,0,0,4.551914e-15,4.263256e-14
tuned,2026-01-15 19:30:00,1038,19.5,36.24347,3501.106,403.7865,0,242.8613,0,0,2450.774,2450.457,277.0525,122.1384,399.1909,1,0,0,399.1909,0,0,396.0263,894.4824,0.4472412,0.625684,0.3172331,0,250,0.3172331,2173.404,267.4788,0,9.028994,0,0,574.8647,509.8036,65.06112,0,631.9419,3491.256,0,-4.263256e-14,-5.706546e-14,4.263256e-14
tuned,2026-01-15 19:45:00,1039,19.75,36.08278,3533.862,402.6601,0,224.878,0,0,2473.703,2473.386,254.5112,112.201,366.7123,1,0,0,366.7123,0,0,400.6917,794.1687,0.3970844,0.5632425,0.3172331,0,250,0.3172331,2218.875,246.1878,0,2.367181,0,0,577.8472,518.3203,59.52692,0,630.5214,3471.951,0,-2.842171e-14,1.171285e-13,4.263256e-14
tuned,2026-01-15 20:00:00,1040,20,36.01538,3500.913,385.1874,0,219.545,0,0,2450.639,2450.322,227.8882,100.4643,328.3525,1,0,0,328.3525,0,0,390.0898,696.5212,0.3482606,0.5000764,0.3172331,0,250,0.3172331,2222.434,220.6125,0,0,0,0,571.4698,518.2541,53.21572,0,618.7184,3402.951,0,-2.842171e-14,1.929568e-13,4.263256e-14
tuned,2026-01-15 20:15:00,1041,20.25,35.82256,3476.345,347.0939,0,212.7612,0,0,2433.442,2433.124,204.0629,89.96093,294.0238,1,0,0,294.0238,0,0,367.1866,604.6149,0.3023075,0.4385892,0.3172331,0,250,0.3172331,2229.062,198.0014,0,0,0,14.75982,564.6668,517.2415,47.42528,0,610.6274,3358.451,0,-2.842171e-14,-1.385003e-13,4.263256e-14
tuned,2026-01-15 20:30:00,1042,20.5,35.86186,3455.852,320.5164,0,167.884,0,0,2419.096,2418.779,182.1828,80.31512,262.4979,1,0,0,262.4979,0,0,339.2701,519.7022,0.2598511,0.3807172,0.3172331,0,250,0.3172331,2236.596,176.6887,0,0,0,0,561.9017,519.511,42.39065,0,599.8261,3299.044,0,-1.421085e-14,1.106337e-13,4.263256e-14
tuned,2026-01-15 20:45:00,1043,20.75,35.77353,3466.847,289.5494,3.945259,152.3257,0,0,2426.793,2426.476,160.706,70.84708,231.553,1,0,0,231.553,0,0,301.4982,444.2459,0.2221229,0.3272489,0.3172331,0,250,0.3172331,2265.77,156.0232,0,0,3.056516,0,562.42,525.1022,37.31784,0,595.9493,3282.993,0,-1.421085e-14,-1.078027e-13,4.263256e-14
tuned,2026-01-15 21:00:00,1044,21,35.78312,3461.298,247.2459,5.253165,136.2634,0,0,2422.909,2422.592,146.9922,64.80137,211.7936,1,0,0,211.7936,0,0,276.2238,375.12,0.18756,0.2797351,0.3172331,0,250,0.3172331,2275.599,142.6927,0,0,5.057951,0,561.6573,527.5093,34.14796,0,592.3107,3266.434,0,-1.421085e-14,-9.636736e-14,4.263256e-14
tuned,2026-01-15 21:15:00,1045,21.25,35.5933,3435.938,220.8706,2.134085,116.5852,0,0,2405.156,2404.839,141.8218,62.52202,204.3438,1,0,0,204.3438,0,0,249.4165,312.7068,0.1563534,0.2362075,0.3172331,0,250,0.3172331,2263.017,137.9839,0,0,0.2622257,0,554.8563,522.0656,32.7907,0,584.5876,3215.684,0,0,-2.503553e-14,4.263256e-14
tuned,2026-01-15 21:30:00,1046,21.5,35.24304,3380.612,199.5399,0,126.9824,0,0,2366.429,2366.111,117.7484,51.90927,169.6577,1,0,0,169.6577,0,0,208.7584,260.468,0.130234,0.1969069,0.3172331,0,250,0.3172331,2248.363,115.0373,0,0,0,11.94506,541.1125,514.1154,26.99713,0,568.756,3128.158,0,-7.105427e-15,1.063039e-14,4.263256e-14
tuned,2026-01-15 21:45:00,1047,21.75,34.83412,3327.157,177.6141,0,112.2642,0,0,2329.01,2328.693,108.5925,47.87291,156.4654,1,0,0,156.4654,0,0,173.2052,217.1257,0.1085628,0.1640129,0.3172331,0,250,0.3172331,2220.1,106.6041,0,6.660518,0,5.660035,527.1344,502.4844,24.64999,0,551.6384,3045.501,0,-7.105427e-15,7.688294e-15,4.263256e-14
tuned,2026-01-15 22:00:00,1048,22,34.5416,3325.83,156.0326,4.444362,101.0691,0,0,2328.081,2327.764,159.1877,61.77162,220.9593,1,70.66408,2.882703,147.4125,0,0,68.36592,200,0.1,0.1367208,0.3172331,0,250,0.3172331,2168.576,100.7811,0,17.00263,1.561659,0.2879572,523.1144,487.274,35.84039,0,549.1104,3052.13,0,7.105427e-15,-3.858025e-15,4.263256e-14
tuned,2026-01-15 22:15:00,1049,22.25,34.34855,3323.55,118.541,0,81.95552,0,0,2326.485,2326.168,193.2042,70.44403,263.6482,1,123.697,0.5488073,139.2765,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2132.963,95.43386,0,0,0,0,520.2733,476.996,43.27731,0,547.44,3010.92,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-15 22:30:00,1050,22.5,34.02769,3308.968,96.90302,4.897863,80.4866,0,0,2316.278,2315.961,169.7421,61.80033,231.5424,1,109.4101,0.66658,121.3397,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2146.218,83.45486,0,0,4.231283,0,513.9342,476.2015,37.73264,0,538.0018,2966.309,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-15 22:45:00,1051,22.75,34.11185,3306.3,88.82823,5.89204,108.2502,0,0,2314.41,2314.093,155.9142,57.13827,213.0524,1,97.35588,0.4211782,115.1494,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2158.179,79.11977,0,0,5.470861,29.13038,514.5768,479.8409,34.73587,0,543.4559,2998.445,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-15 23:00:00,1052,23,33.85456,3278.365,76.1697,0,80.20176,0,0,2294.856,2294.538,130.3693,47.40626,177.7756,1,84.49941,0.2613059,92.88895,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2164.169,64.01568,0,0,0,16.18608,507.0385,478.1639,28.87464,0,529.1464,2910.305,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-15 23:15:00,1053,23.25,33.66472,3280.638,60.26477,0,55.06847,0,0,2296.447,2296.13,131.0848,48.75438,179.8392,1,75.81818,0.889707,103.0054,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2165.045,71.14398,0,0,0,0,505.0598,476.1604,28.89938,0,524.9148,2887.032,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-15 23:30:00,1054,23.5,33.4233,3310.223,65.58267,0,60.30643,0,1,2317.156,2316.839,445.0085,128.4286,573.437,2,69.5491,3.887951,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1871.83,0,0,0,0,60.30643,506.6553,409.2831,97.37222,0,550.8979,3029.939,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-15 23:45:00,1055,23.75,33.00427,3310.356,72.47471,0,53.38995,1,1,2317.249,2316.932,437.6278,126.2647,563.8925,2,60.38728,3.505215,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1879.304,0,0,12.08743,0,53.38995,501.6201,406.8171,94.80293,544.6393,0,1110.129,0,-4.263256e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-16 00:00:00,1056,0,32.89581,3300.185,85.95106,0,49.51692,1,1,2310.13,2309.812,426.2741,122.7567,549.0308,2,47.80079,1.229988,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1883.538,0,0,38.15027,0,49.51692,498.7907,406.6834,92.10729,540.1315,0,1146.072,0,-1.421085e-14,1.301736e-13,4.263256e-14
tuned,2026-01-16 00:15:00,1057,0.25,32.7333,3294.216,72.6688,0,46.49564,1,1,2305.951,2305.634,422.9814,121.7336,544.7151,2,44.19894,0.5161247,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1882.653,0,0,28.46986,0,46.49564,495.9742,404.9293,91.04495,536.6634,0,1122.437,0,1.421085e-14,8.903989e-14,4.263256e-14
tuned,2026-01-16 00:30:00,1058,0.5,32.60172,3310.262,51.08506,0,47.64413,1,1,2317.183,2316.866,423.4911,121.8416,545.3327,2,45.17991,0.1528119,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1893.375,0,0,5.905151,0,47.64413,496.8434,405.9717,90.87169,538.029,0,1086.244,0,4.263256e-14,2.131628e-14,4.263256e-14
tuned,2026-01-16 00:45:00,1059,0.75,32.23473,3279.715,59.30207,0,56.79151,1,1,2295.8,2295.483,427.3201,122.9475,550.2676,2,50.07334,0.1942207,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1868.163,0,0,9.228729,0,56.79151,488.0342,397.1284,90.90583,532.1484,0,1080.216,0,-2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-16 01:00:00,1060,1,32.00151,3260.517,54.92974,0,43.43861,1,1,2282.362,2282.045,422.6855,121.62,544.3055,2,44.05769,0.2477725,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1859.359,0,0,10.87205,0,43.43861,482.5459,393.113,89.4329,523.9169,0,1066.588,0,2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-16 01:15:00,1061,1.25,31.76723,3235.564,52.44746,0,49.86865,1,1,2264.895,2264.578,430.1798,123.8147,553.9946,2,53.38126,0.6133106,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1834.398,0,0,0,0,49.86865,476.2581,385.7339,90.52416,520.0349,0,1040.07,0,4.263256e-14,4.474199e-13,4.263256e-14
tuned,2026-01-16 01:30:00,1062,1.5,31.70109,3189.065,53.90497,0,44.81175,1,1,2232.345,2232.028,427.532,123.0362,550.5682,2,50.11302,0.4551599,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1804.496,0,0,3.791958,0,44.81175,468.6965,378.8666,89.82993,511.3113,0,1029.164,0,-5.684342e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-16 01:45:00,1063,1.75,31.30292,3233.163,50.67384,0,16.27692,1,1,2263.214,2262.897,116.4696,33.53037,150,1,44.82862,0.2411019,0,0,104.9303,0,1350.033,0.6750164,0.8337089,0.3172331,0,250,0.3172331,2146.427,0,0,5.845223,0,16.27692,470.8477,446.5509,24.29679,483.4676,0,977.0183,0,7.105427e-15,-3.974598e-13,4.263256e-14
tuned,2026-01-16 02:00:00,1064,2,31.18967,3252.495,45.61984,0,21.42191,1,1,2276.747,2276.429,116.4738,33.52623,150,1,46.42834,0.1910316,0,0,103.3806,0,1375.665,0.6878327,0.8500959,0.3172331,0,250,0.3172331,2159.956,0,0,0,0,21.42191,472.4388,448.2039,24.23484,486.1753,0,972.3506,0,0,-4.364287e-13,4.263256e-14
tuned,2026-01-16 02:15:00,1065,2.25,31.16477,3230.949,44.6972,0,27.52146,1,1,2261.664,2261.347,116.4812,33.51881,150,1,47.50747,0.1011097,0,0,102.3914,0,1401.047,0.7005234,0.8662364,0.3172331,0,250,0.3172331,2144.866,0,0,0,0,27.52146,469.0425,444.8199,24.22262,484.0464,0,968.0927,0,-1.421085e-14,-2.168266e-13,4.263256e-14
tuned,2026-01-16 02:30:00,1066,2.5,30.92488,3284.187,50.94412,0.5217316,42.59486,1,1,2298.931,2298.614,116.4745,33.52549,150,1,50.55726,0.1820303,0,0,99.26071,0,1425.641,0.7128207,0.8822186,0.3172331,0,250,0.3172331,2182.139,0,0,0.386857,0.3397013,42.59486,474.1762,450.0868,24.0894,492.3979,0,986.0491,0,0,1.341149e-13,4.263256e-14
tuned,2026-01-16 02:45:00,1067,2.75,30.64582,3259.046,53.40533,6.106795,40.34383,1,1,2281.332,2281.015,116.4782,33.52183,150,1,52.2586,0.1376794,0,0,97.60372,0,1449.818,0.7249089,0.8977055,0.3172331,0,250,0.3172331,2164.537,0,0,1.14673,5.969115,40.34383,467.5858,443.6472,23.93859,485.438,0,983.1508,0,-1.421085e-14,4.262146e-13,4.263256e-14
tuned,2026-01-16 03:00:00,1068,3,30.6652,3270.442,64.4371,5.595995,46.4626,1,1,2289.309,2288.992,116.4197,33.58026,150,1,50.29594,0.845476,0,0,98.85859,0,1474.304,0.7371521,0.9129291,0.3172331,0,250,0.3172331,2172.572,0,0,14.14116,4.750519,46.4626,469.4259,445.4888,23.93707,488.5963,0,1009.781,0,0,-7.993606e-15,4.263256e-14
tuned,2026-01-16 03:15:00,1069,3.25,30.55224,3248.942,57.74584,2.523427,37.49942,1,1,2274.259,2273.942,116.4367,33.56326,150,1,46.28829,0.6394862,0,0,103.0722,0,1499.84,0.7499201,0.9283478,0.3172331,0,250,0.3172331,2157.505,0,0,11.45755,1.883941,37.49942,465.1547,441.275,23.87971,482.508,0,988.03,0,-2.131628e-14,3.68261e-13,4.263256e-14
tuned,2026-01-16 03:30:00,1070,3.5,30.57069,3289.334,58.93297,0,31.60517,1,1,2302.534,2302.217,116.4451,33.55487,150,1,56.56925,0.5378713,0,0,92.89288,0,1522.827,0.7614137,0.9444274,0.3172331,0,250,0.3172331,2185.772,0,0,2.363718,0,31.60517,471.1333,447.2419,23.89134,487.2637,0,978.6048,0,0,-1.668665e-13,4.263256e-14
tuned,2026-01-16 03:45:00,1071,3.75,30.55206,3299.764,67.53892,0,53.47956,1,1,2309.835,2309.517,116.36,33.63997,150,1,57.70431,1.568605,0,0,90.72709,0,1545.269,0.7726347,0.9589021,0.3172331,0,250,0.3172331,2193.157,0,0,9.83461,0,53.47956,472.429,448.5651,23.86393,493.1432,0,1003.251,0,-7.105427e-15,-9.914292e-14,4.263256e-14
tuned,2026-01-16 04:00:00,1072,4,30.58949,3314.433,77.53389,0,40.04302,1,1,2320.103,2319.786,116.3248,33.67519,150,1,68.11655,1.995235,0,0,79.88822,0,1564.998,0.7824991,0.9730335,0.3172331,0,250,0.3172331,2203.461,0,0,9.417344,0,40.04302,474.9292,451.0524,23.87683,492.9245,0,1002.094,0,-7.105427e-15,-1.600942e-13,4.263256e-14
tuned,2026-01-16 04:15:00,1073,4.25,30.47464,3326.371,97.86301,0,31.63919,1,1,2328.46,2328.143,116.4794,33.52061,150,1,84.18354,0.1229837,0,0,65.69348,0,1581.175,0.7905876,0.9854564,0.3172331,0,250,0.3172331,2211.663,0,0,13.67947,0,31.63919,475.4104,451.5636,23.8468,491.5441,0,1006.685,0,0,1.184608e-13,4.263256e-14
tuned,2026-01-16 04:30:00,1074,4.5,30.11883,3381.528,112.7384,0,23.37239,1,1,2367.07,2366.752,116.3076,33.69243,150,1,94.714,2.204063,0,0,53.08194,0,1594.197,0.7970984,0.9956429,0.3172331,0,250,0.3172331,2250.445,0,0,18.02438,0,23.37239,479.462,455.8391,23.62295,494.2657,0,1019.623,0,0,1.370015e-13,4.263256e-14
tuned,2026-01-16 04:45:00,1075,4.75,30.14487,3305.277,139.1196,0.5040235,17.69623,1,1,2313.694,2313.376,116.4019,33.59814,150,1,119.7494,1.061978,0,0,29.18857,0,1601.243,0.8006215,1.003842,0.3172331,0,250,0.3172331,2196.975,0,0,19.37016,0,17.69623,468.9224,445.2667,23.65577,482.4513,0,998.3162,0,0,-2.151612e-13,4.263256e-14
tuned,2026-01-16 05:00:00,1076,5,30.01647,3296.093,162.2074,0.3257208,33.95693,1,1,2307.265,2306.948,120.9465,34.80631,155.7528,1,155.6239,0.1289348,0,0,0,0,1600.991,0.8004955,1.008279,0.3172331,0,250,0.3172331,2186.001,0,0,6.583463,0.196786,33.95693,466.2848,441.7781,24.5067,483.4469,0,978.5898,0,-1.421085e-14,1.412204e-13,4.263256e-14
tuned,2026-01-16 05:15:00,1077,5.25,30.07954,3305.13,191.3733,4.143972,18.79528,1,1,2313.591,2313.273,149.0085,42.8722,191.8807,1,191.8143,0.06631397,0,0,0,0,1600.739,0.8003694,1.008121,0.3172331,0,250,0.3172331,2164.265,0,0,0,4.077658,18.79528,468.2197,437.9995,30.22023,484.6754,0,976.3848,0,-2.131628e-14,3.672618e-13,4.263256e-14
tuned,2026-01-16 05:30:00,1078,5.5,30.00643,3326.541,240.4999,4.457434,17.10094,1,1,2328.579,2328.261,183.9527,52.95998,236.9127,1,236.5136,0.3990985,0,0,0,0,1600.487,0.8002434,1.007962,0.3172331,0,250,0.3172331,2144.309,0,0,3.986263,4.058336,17.10094,470.4872,433.2556,37.23158,489.6708,0,993.2186,0,0,-2.158274e-13,4.263256e-14
tuned,2026-01-16 05:45:00,1079,5.75,30.23806,3329.228,286.8139,0,46.4752,1,1,2330.46,2330.142,218.5773,62.95541,281.5327,1,280.8044,0.72835,0,0,0,0,1600.235,0.8001175,1.007803,0.3172331,0,250,0.3172331,2111.565,0,0,6.00956,0,46.4752,473.3037,428.8474,44.4563,501.2417,0,1012.85,0,-2.131628e-14,-8.437695e-14,4.263256e-14
tuned,2026-01-16 06:00:00,1080,6,30.23431,3336.111,331.7409,0,46.69665,1,1,2335.278,2334.961,253.6524,73.14083,326.7933,1,325.1677,1.625579,0,0,0,0,1599.983,0.7999915,1.007644,0.3172331,0,250,0.3172331,2081.308,0,0,6.573226,0,46.69665,474.2426,422.6671,51.57555,505.291,0,1021.921,0,0,-4.427569e-13,4.263256e-14
tuned,2026-01-16 06:15:00,1081,6.25,30.39115,3367.942,372.4023,0,71.16635,1,1,2357.56,2357.242,290.6802,83.78321,374.4635,1,372.926,1.537415,0,0,0,0,1599.731,0.7998656,1.007486,0.3172331,0,250,0.3172331,2066.562,0,0,0,0,71.16635,480.4509,421.148,59.30285,519.4343,0,1038.869,0,-1.421085e-14,2.33813e-13,4.263256e-14
tuned,2026-01-16 06:30:00,1082,6.5,30.60054,3397.803,409.5257,0.4986579,83.44111,1,1,2378.462,2378.145,319.4936,92.01761,411.5112,1,410.4848,1.026375,0,0,0,0,1599.479,0.7997397,1.007327,0.3172331,0,250,0.3172331,2058.652,0,0,0,0,83.44111,486.9965,421.5144,65.48213,530.6168,0,1061.234,0,-2.842171e-14,-1.671996e-13,4.263256e-14
tuned,2026-01-16 06:45:00,1083,6.75,30.66611,3385.773,425.3865,0.4563757,62.04739,1,1,2370.041,2369.724,332.1781,95.6699,427.848,1,426.7902,1.057854,0,0,0,0,1599.228,0.7996138,1.007169,0.3172331,0,250,0.3172331,2037.546,0,0,0,0,62.04739,485.99,417.81,68.18001,526.2031,0,1052.406,0,-1.421085e-14,-1.199041e-13,4.263256e-14
tuned,2026-01-16 07:00:00,1084,7,30.80206,3427.334,449.0517,0,32.13705,1,1,2399.134,2398.817,335.5077,96.61342,432.1212,1,431.1979,0.9232995,0,0,0,0,1598.976,0.7994879,1.00701,0.3172331,0,250,0.3172331,2063.309,0,0,17.85382,0,32.13705,493.4689,424.3943,69.07458,527.6179,0,1086.034,0,4.263256e-14,8.348877e-14,4.263256e-14
tuned,2026-01-16 07:15:00,1085,7.25,30.90759,3432.438,426.4611,0,43.29823,1,1,2402.706,2402.389,329.9609,95.25953,425.2205,1,422.0231,3.197367,0,0,0,0,1598.724,0.799362,1.006852,0.3172331,0,250,0.3172331,2072.428,0,0,4.437977,0,43.29823,495.3865,427.2903,68.09627,531.477,0,1070.609,0,1.421085e-14,1.509903e-13,4.263256e-14
tuned,2026-01-16 07:30:00,1086,7.5,30.90747,3445.297,398.5017,0,53.62967,1,1,2411.708,2411.391,316.9766,91.51328,408.4899,1,405.3965,3.093347,0,0,0,0,1598.472,0.7992362,1.006693,0.3172331,0,250,0.3172331,2094.414,0,0,0,0,53.62967,497.241,431.822,65.419,534.3926,0,1068.785,0,0,-2.082778e-13,4.263256e-14
tuned,2026-01-16 07:45:00,1087,7.75,31.24314,3509.455,362.715,0,66.13229,1,1,2456.618,2456.301,289.5893,83.30696,372.8963,1,372.8868,0.009489731,0,0,0,0,1598.221,0.7991104,1.006535,0.3172331,0,250,0.3172331,2166.712,0,0,0,0,66.13229,510.3861,450.1553,60.23089,547.2018,0,1094.404,0,1.421085e-14,-3.752554e-13,4.263256e-14
tuned,2026-01-16 08:00:00,1088,8,31.27216,3548.812,330.9826,260.9361,77.9773,1,1,2484.169,2483.851,428.9833,150.2625,579.2458,2,326.6205,252.6253,0,0,0,0,1597.969,0.7989846,1.006376,0.3172331,0,250,0.3172331,2054.868,0,0,4.362095,8.310792,77.9773,516.4524,427.2019,89.25051,593.6757,0,1209.212,0,-5.684342e-14,2.693401e-13,4.263256e-14
tuned,2026-01-16 08:15:00,1089,8.25,31.22984,3492.304,268.6347,266.2078,83.02197,1,1,2444.613,2444.295,399.9204,142.4661,542.3865,2,284.4546,257.9319,0,0,0,0,1597.718,0.7988588,1.006218,0.3172331,0,250,0.3172331,2044.375,0,0,0,8.275897,83.02197,507.7375,424.6095,83.12795,584.319,0,1182.914,0,0,-3.825829e-13,4.263256e-14
tuned,2026-01-16 08:30:00,1090,8.5,31.3443,3522.738,227.3516,267.0555,79.35357,1,1,2465.916,2465.599,369.9997,133.8823,503.882,2,245.7297,258.1523,0,0,0,0,1597.466,0.7987331,1.006059,0.3172331,0,250,0.3172331,2095.599,0,0,0,8.903212,79.35357,513.5051,436.3899,77.1152,586.7968,0,1188.952,0,5.684342e-14,1.088019e-13,4.263256e-14
tuned,2026-01-16 08:45:00,1091,8.75,31.55622,3556.756,198.5457,274.9561,83.46153,1,1,2489.729,2489.412,337.8023,125.2552,463.0575,1,198.931,264.1264,0,0,0,0,1597.215,0.7986073,1.005901,0.3172331,0,250,0.3172331,2151.61,0,0,0,10.82969,83.46153,520.9929,450.2391,70.75383,592.9592,0,1204.6,0,-4.263256e-14,-3.63265e-13,4.263256e-14
tuned,2026-01-16 09:00:00,1092,9,31.7706,3571.54,168.2499,275.0121,83.40114,1,1,2500.078,2499.761,308.3365,116.9935,425.33,1,159.1842,266.1458,0,0,0,0,1596.963,0.7984816,1.005743,0.3172331,0,250,0.3172331,2191.424,0,0,9.065675,8.866277,83.40114,525.7528,460.8446,64.90822,595.3769,0,1221.686,0,-2.842171e-14,-2.675637e-13,4.263256e-14
tuned,2026-01-16 09:15:00,1093,9.25,31.94088,3561.199,136.0703,276.0104,100.3326,1,1,2492.84,2492.522,284.3626,110.2474,394.61,1,127.0485,267.5615,0,0,0,0,1596.712,0.7983559,1.005584,0.3172331,0,250,0.3172331,2208.16,0,0,9.021771,8.448961,100.3326,526.3038,466.2004,60.10337,597.6306,0,1225.398,0,-2.842171e-14,1.092459e-13,4.263256e-14
tuned,2026-01-16 09:30:00,1094,9.5,32.10599,3612.861,114.5332,286.2205,106.8245,1,1,2529.003,2528.686,265.0788,105.0111,370.0899,1,99.60311,270.4868,0,0,0,0,1596.46,0.7982302,1.005426,0.3172331,0,250,0.3172331,2263.607,0,0,14.93009,15.73369,106.8245,535.9941,479.7464,56.24775,607.3977,0,1267.69,0,0,-4.285461e-13,4.263256e-14
tuned,2026-01-16 09:45:00,1095,9.75,32.05532,3605.21,96.53296,289.3711,133.9999,1,1,2523.647,2523.33,248.548,100.3933,348.9413,1,77.15994,271.7813,0,0,0,0,1596.209,0.7981046,1.005268,0.3172331,0,250,0.3172331,2274.782,0,0,19.37301,17.5898,133.9999,534.2279,481.5459,52.68198,610.3055,0,1284.372,0,2.842171e-14,-3.474998e-13,4.263256e-14
tuned,2026-01-16 10:00:00,1096,10,32.38485,3615.479,82.42099,292.2712,119.9217,1,1,2530.835,2530.518,241.8558,99.25702,341.1129,1,61.91128,279.2016,0,0,0,0,1595.958,0.7979789,1.005109,0.3172331,0,250,0.3172331,2288.662,0,0,20.5097,13.06963,119.9217,539.8922,488.2305,51.66175,613.0699,0,1284.064,0,1.421085e-14,6.750156e-14,4.263256e-14
tuned,2026-01-16 10:15:00,1097,10.25,32.86732,3607.431,67.68872,293.2506,149.3279,1,1,2525.202,2524.884,239.5863,98.45038,338.0367,1,60.28139,277.7553,0,0,0,0,1595.707,0.7978533,1.004951,0.3172331,0,250,0.3172331,2285.298,0,0,7.407335,15.49533,149.3279,544.8591,493.0955,51.76364,623.7662,0,1287.039,0,-1.421085e-14,-3.772538e-13,4.263256e-14
tuned,2026-01-16 10:30:00,1098,10.5,33.02317,3618.76,55.52691,293.2486,181.7237,1,1,2533.132,2532.815,232.183,96.454,328.637,1,49.62758,279.0094,0,0,0,0,1595.455,0.7977277,1.004793,0.3172331,0,250,0.3172331,2300.632,0,0,5.899325,14.2392,181.7237,548.5995,498.2471,50.35249,634.0569,0,1302.853,0,-4.263256e-14,-1.467715e-13,4.263256e-14
tuned,2026-01-16 10:45:00,1099,10.75,33.04182,3596.109,45.98234,298.6275,202.2086,0,1,2517.276,2516.959,236.2735,98.21036,334.4839,1,50.02239,284.4615,0,0,0,0,1595.204,0.7976021,1.004635,0.3172331,0,250,0.3172331,2280.686,0,0,0,14.16599,202.2086,545.4081,494.1469,51.26116,0,636.169,3523.366,0,-4.263256e-14,-4.334311e-13,4.263256e-14
tuned,2026-01-16 11:00:00,1100,11,33.40686,3652.148,54.49525,299.945,237.1506,0,0,2556.504,2556.186,0,0,0,0,0,0,0,0,0,334.3622,1511.363,0.7556813,1.004477,0.3172331,0,250,0.3172331,2556.186,0,0,4.325017,15.75305,237.1506,558.7686,558.6993,0.06933684,0,610.5327,3392.564,0,0,-3.828049e-13,4.263256e-14
tuned,2026-01-16 11:15:00,1101,11.25,33.64998,3651.688,44.58874,292.4444,261.0344,0,0,2556.181,2555.864,0,0,0,0,0,0,0,0,0,337.4413,1426.764,0.7133822,0.9516829,0.3172331,0,250,0.3172331,2555.864,0,0,0,6.425294,261.0344,561.9831,561.9134,0.06974452,0,619.3025,3417.247,0,0,7.327472e-14,4.263256e-14
tuned,2026-01-16 11:30:00,1102,11.5,33.38552,3671.571,42.44473,299.4824,266.2518,0,0,2570.099,2569.782,0,0,0,0,0,0,0,0,0,345.4876,1340.168,0.6700839,0.8984126,0.3172331,0,250,0.3172331,2569.782,0,0,0,9.434275,266.2518,561.4522,561.3829,0.06930129,0,619.547,3423.783,0,0,-1.717515e-13,4.263256e-14
tuned,2026-01-16 11:45:00,1103,11.75,33.56016,3678.115,35.91664,301.0616,297.1378,0,0,2574.68,2574.363,0,0,0,0,0,0,0,0,0,351.5523,1252.069,0.6260344,0.843884,0.3172331,0,250,0.3172331,2574.363,0,0,0,9.938512,297.1378,564.8232,564.7536,0.06959335,0,629.9386,3481.806,0,0,-1.327827e-13,4.263256e-14
tuned,2026-01-16 12:00:00,1104,12,33.64104,3736.302,47.79254,301.4877,288.7569,0,0,2615.411,2615.094,306.0364,134.9159,440.9523,1,0,0,440.9523,0,0,351.4355,1164.013,0.5820064,0.7884094,0.3172331,0,250,0.3172331,2309.058,304.6414,0,0,7.652291,0,574.8807,507.5426,67.3381,0,642.4585,3546.722,0,0,-5.007106e-14,4.263256e-14
tuned,2026-01-16 12:15:00,1105,12.25,33.75987,3800.216,51.32366,304.2859,294.2625,0,0,2660.151,2659.834,342.1403,150.8322,492.9725,1,0,0,492.9725,0,0,352.0339,1075.821,0.5379105,0.7329618,0.3172331,0,250,0.3172331,2317.694,340.1121,0,0,13.08106,0,586.3996,510.9088,75.49079,0,661.741,3662.14,0,-2.842171e-14,-4.258816e-13,4.263256e-14
tuned,2026-01-16 12:30:00,1106,12.5,34.30082,3809.174,48.79092,301.5557,333.7586,0,0,2666.422,2666.104,359.1015,158.3096,517.4111,2,0,0,517.4111,0,0,344.1857,989.6053,0.4948027,0.6774288,0.3172331,0,250,0.3172331,2307.003,354.7336,0,0,9.996857,0,595.5943,515.3115,80.28278,0,673.6211,3722.161,0,-2.842171e-14,5.495604e-14,4.263256e-14
tuned,2026-01-16 12:45:00,1107,12.75,34.6992,3808.788,41.38476,306.6555,354.7207,0,0,2666.152,2665.834,403.38,177.8297,581.2097,2,0,0,581.2097,0,0,343.3272,903.6177,0.4518089,0.62314,0.3172331,0,250,0.3172331,2262.454,396.6212,0,0,16.47615,0,601.4209,510.3564,91.06457,0,688.1861,3813.445,0,0,-5.484502e-14,4.263256e-14
tuned,2026-01-16 13:00:00,1108,13,34.93691,3810.403,48.01259,304.5903,369.504,0,0,2667.282,2666.965,440.0592,193.9997,634.059,2,0,0,634.059,0,0,349.461,816.1102,0.4080551,0.5689948,0.3172331,0,250,0.3172331,2226.905,431.4801,0,0,11.82269,0,605.2458,505.3179,99.92796,0,699.3176,3866.641,0,0,1.655343e-13,4.263256e-14
tuned,2026-01-16 13:15:00,1109,13.25,35.19184,3779.303,53.01499,306.7876,397.0114,0,0,2645.512,2645.195,453.2666,199.8221,653.0887,2,0,0,653.0887,0,0,349.9036,728.5058,0.3642529,0.5138926,0.3172331,0,250,0.3172331,2191.928,443.098,0,0,11.39151,0,604.1503,500.5663,103.584,0,700.3884,3871.787,0,0,-3.852474e-14,4.263256e-14
tuned,2026-01-16 13:30:00,1110,13.5,35.64787,3753.031,53.58711,300.8524,444.4574,0,0,2627.122,2626.805,469.0282,206.7706,675.7988,2,0,0,675.7988,0,0,341.8143,642.9376,0.3214688,0.4587295,0.3172331,0,250,0.3172331,2157.777,456.0406,0,4.510546,8.11465,0,606.903,498.4774,108.4255,0,705.2481,3900.643,0,-2.842171e-14,-9.997558e-14,4.263256e-14
tuned,2026-01-16 13:45:00,1111,13.75,35.73458,3741.708,57.03646,301.5039,438.3371,1,0,2619.196,2618.879,500.9877,220.86,721.8476,2,0,0,721.8476,0,0,352.3488,554.7492,0.2773746,0.4048484,0.3172331,0,250,0.3172331,2117.891,486.6144,0,1.751133,4.440351,0,606.4082,490.3438,116.0644,711.2037,0,1433.088,0,-2.842171e-14,8.21565e-15,4.263256e-14
tuned,2026-01-16 14:00:00,1112,14,36.06018,3748.996,56.79427,298.097,460.6813,1,1,2624.298,2623.98,1159.561,445.3003,1604.862,4,53.89974,299.1264,751.8356,0,500,0,679.6618,0.3398309,0.3493174,0.3172331,0,250,0.3172331,1464.419,504.8716,0,2.894525,0,0,612.6698,341.8839,270.7859,787.1842,0,1579.361,0,-5.684342e-14,1.498801e-14,4.263256e-14
tuned,2026-01-16 14:15:00,1113,14.25,36.18916,3732.835,58.20814,294.5287,469.0655,1,1,2612.985,2612.668,1178.534,453.3896,1631.924,4,56.20821,294.7423,780.9731,0,500,0,804.5549,0.4022774,0.4279731,0.3172331,0,250,0.3172331,1434.134,523.6321,0,1.999928,0,0,612.0559,335.9262,276.1298,789.3158,0,1582.082,0,5.684342e-14,-2.545741e-13,4.263256e-14
tuned,2026-01-16 14:30:00,1114,14.5,36.50571,3728.083,51.61814,297.0009,484.8043,1,1,2609.658,2609.341,1187.716,457.4989,1645.215,4,55.6914,288.4985,801.0249,0,500,0,929.4282,0.4647141,0.5066164,0.3172331,0,250,0.3172331,1421.625,535.0481,0,0,8.502426,0,616.3034,335.7346,280.5689,793.2335,0,1601.134,0,-5.684342e-14,2.919887e-14,4.263256e-14
tuned,2026-01-16 14:45:00,1115,14.75,36.72617,3730.013,49.73815,294.4708,516.4099,1,1,2611.009,2610.692,1187.063,457.2626,1644.326,4,55.25879,286.6247,802.4421,0,500,0,1054.282,0.5271409,0.5852473,0.3172331,0,250,0.3172331,1423.629,534.5794,0,0,7.846086,0,620.1744,338.1445,282.03,795.4071,0,1604.349,0,-1.136868e-13,-3.409495e-13,4.263256e-14
tuned,2026-01-16 15:00:00,1116,15,36.80353,3744.85,49.59808,293.4856,526.2478,1,1,2621.395,2621.078,1185.707,456.9579,1642.665,4,52.7968,283.0181,806.8505,0,500,0,1179.116,0.589558,0.6638658,0.3172331,0,250,0.3172331,1435.37,537.0169,0,0,10.46753,0,623.9022,341.6237,282.2785,798.5816,0,1615.22,0,-1.705303e-13,3.03424e-13,4.263256e-14
tuned,2026-01-16 15:15:00,1117,15.25,37.11134,3739.907,56.53015,293.2645,545.7904,1,1,2617.935,2617.618,1192.563,459.488,1652.051,4,56.935,279.627,815.4893,0,500,0,1303.93,0.6519652,0.742472,0.3172331,0,250,0.3172331,1425.055,540.7585,0,0,13.63743,5.031885,628.1407,341.924,286.2167,802.6193,0,1628.763,0,0,-3.131939e-13,4.263256e-14
tuned,2026-01-16 15:30:00,1118,15.5,37.333,3713.056,78.93528,291.0819,530.3597,1,1,2599.14,2598.822,805.4238,348.0823,1153.506,3,58.74281,279.3138,815.4495,0,0,0,1303.725,0.6518625,0.8210658,0.3172331,0,250,0.3172331,1793.399,539.2861,0,20.19247,11.76809,0,627.3008,432.8357,194.4651,780.918,0,1616.968,0,-1.136868e-13,-2.263745e-13,4.263256e-14
tuned,2026-01-16 15:45:00,1119,15.75,37.71244,3702.442,73.08091,288.8349,554.7041,1,1,2591.709,2591.392,810.7087,349.791,1160.5,3,63.96469,281.2449,815.2902,0,0,0,1303.52,0.6517599,0.8209365,0.3172331,0,250,0.3172331,1780.683,536.7059,0,9.116221,7.589997,17.99821,631.8728,434.1403,197.7325,788.3193,0,1605.457,0,-2.273737e-13,2.117195e-13,4.263256e-14
tuned,2026-01-16 16:00:00,1120,16,37.7716,3656.378,87.7437,286.3304,536.6823,1,1,2559.464,2559.147,812.1781,349.0657,1161.244,3,75.5071,275.8196,809.9171,0,0,0,1303.315,0.6516573,0.8208073,0.3172331,0,250,0.3172331,1746.969,532.7855,0,12.2366,10.51075,3.896812,625.0029,426.5974,198.4056,776.6147,0,1592.469,0,1.136868e-13,-2.520206e-13,4.263256e-14
tuned,2026-01-16 16:15:00,1121,16.25,37.88876,3681.686,97.29671,283.8787,522.4813,1,1,2577.18,2576.863,806.7254,346.2121,1152.937,3,79.28834,274.9947,798.6544,0,0,0,1303.109,0.6515547,0.8206781,0.3172331,0,250,0.3172331,1770.138,524.628,0,18.00837,8.884015,0,631.3157,433.6195,197.6962,779.8316,0,1606.053,0,-1.136868e-13,-2.73559e-13,4.263256e-14
tuned,2026-01-16 16:30:00,1122,16.5,37.87814,3686.811,113.2114,282.1759,525.1064,1,1,2580.768,2580.451,816.9501,347.6848,1164.635,3,104.7999,274.7418,785.0932,0,0,0,1302.904,0.6514521,0.8205489,0.3172331,0,250,0.3172331,1763.501,515.7865,0,8.411432,7.434128,9.319916,632.0137,431.8701,200.1436,781.8373,0,1591.008,0,-2.273737e-13,-3.268497e-13,4.263256e-14
tuned,2026-01-16 16:45:00,1123,16.75,38.10855,3679.648,133.3498,278.6334,497.4912,1,1,2575.754,2575.436,820.632,346.4906,1167.123,3,128.483,271.0268,767.6128,0,0,0,1302.699,0.6513496,0.8204197,0.3172331,0,250,0.3172331,1754.804,502.8873,0,4.866736,7.60655,0,634.7255,432.4246,202.301,778.9152,0,1579.347,0,0,2.398082e-14,4.263256e-14
tuned,2026-01-16 17:00:00,1124,17,38.05414,3611.322,153.0839,271.4508,496.6292,1,1,2527.925,2527.608,795.6332,333.73,1129.363,3,143.109,269.0446,717.2096,0,0,0,1302.494,0.6512471,0.8202906,0.3172331,0,250,0.3172331,1731.975,470.1789,0,9.974909,2.406221,26.4503,622.022,426.1702,195.8518,766.4086,0,1554.175,0,-5.684342e-14,3.060885e-13,4.263256e-14
tuned,2026-01-16 17:15:00,1125,17.25,38.08363,3589.656,171.1091,269.2633,485.1175,1,1,2512.759,2512.442,791.8419,329.1622,1121.004,3,167.4577,263.3991,690.1473,0,0,0,1302.289,0.6511445,0.8201615,0.3172331,0,250,0.3172331,1720.6,452.2749,0,3.651434,5.864282,32.84261,618.7842,423.7095,195.0746,760.9594,0,1538.333,0,0,4.662937e-14,4.263256e-14
tuned,2026-01-16 17:30:00,1126,17.5,38.27327,3580.528,205.3684,265.2456,467.0873,1,1,2506.369,2506.052,783.8651,322.5133,1106.378,3,193.7881,260.6546,651.9357,0,0,0,1302.084,0.651042,0.8200323,0.3172331,0,250,0.3172331,1722.187,426.2446,0,11.58033,4.591011,40.84272,620.3976,426.2902,194.1074,758.9133,0,1545.722,0,-1.136868e-13,-3.169687e-13,4.263256e-14
tuned,2026-01-16 17:45:00,1127,17.75,38.33891,3554.915,238.1894,261.6396,451.9395,1,1,2488.44,2488.123,781.1755,317.0166,1098.192,3,230.0281,261.6729,606.4911,0,0,0,1301.879,0.6509395,0.8199032,0.3172331,0,250,0.3172331,1706.947,396.2138,0,8.161289,0,55.72575,617.0625,423.2745,193.788,754.1095,0,1522.297,0,-2.273737e-13,-3.468337e-13,4.263256e-14
tuned,2026-01-16 18:00:00,1128,18,38.3541,3559.122,278.1106,0.8201753,427.4099,1,1,2491.386,2491.068,609.389,237.2358,846.6248,2,264.0635,3.147488,579.4138,0,0,0,1301.674,0.6508371,0.8197742,0.3172331,0,250,0.3172331,1881.679,378.4541,0,14.04706,0,48.95584,618.049,466.7965,151.2525,716.177,0,1456.585,0,0,3.955725e-13,4.263256e-14
tuned,2026-01-16 18:15:00,1129,18.25,38.34841,3500.392,294.6523,3.177169,376.8191,1,1,2450.274,2449.957,600.3975,229.401,829.7984,2,296.6039,2.705787,530.4887,0,0,0,1301.469,0.6507346,0.8196451,0.3172331,0,250,0.3172331,1849.56,346.522,0,0,0.4713818,30.29711,607.756,458.7572,148.9988,695.673,0,1392.159,0,-5.684342e-14,-3.792522e-13,4.263256e-14
tuned,2026-01-16 18:30:00,1130,18.5,38.33513,3504.308,326.5627,1.956463,353.3319,0,0,2453.016,2452.699,346.1994,152.6217,498.821,1,0,0,498.821,0,0,331.4193,1218.41,0.6092048,0.8195161,0.3172331,0,250,0.3172331,2106.499,325.8893,0,0,0.3362237,27.44263,608.2155,522.2981,85.9174,0,681.724,3750.062,0,-5.684342e-14,-7.194245e-14,4.263256e-14
tuned,2026-01-16 18:45:00,1131,18.75,38.34591,3519.568,358.4034,0,318.7035,0,0,2463.697,2463.38,325.5032,143.4978,469.0009,1,0,0,469.0009,0,0,358.5537,1128.579,0.5642897,0.7672146,0.3172331,0,250,0.3172331,2137.877,306.3668,0,0.06008763,0,12.33672,611.0436,530.234,80.80963,0,676.7915,3722.457,0,-2.842171e-14,-3.218537e-13,4.263256e-14
tuned,2026-01-16 19:00:00,1132,19,38.2112,3484.722,383.0321,0,306.2216,0,0,2439.305,2438.988,313.3228,138.1281,451.4509,1,0,0,451.4509,0,0,377.2349,1034.093,0.5170465,0.7106499,0.3172331,0,250,0.3172331,2125.665,295.389,0,6.766957,0,10.83267,602.7787,525.2749,77.50384,0,666.0798,3675.112,0,-2.842171e-14,3.912426e-13,4.263256e-14
tuned,2026-01-16 19:15:00,1133,19.25,37.8349,3451.948,400.0658,0,276.3953,0,0,2416.363,2416.046,283.1003,124.8045,407.9048,1,0,0,407.9048,0,0,388.4509,936.8174,0.4684087,0.6511532,0.3172331,0,250,0.3172331,2132.946,268.1243,0,12.26786,0,8.271034,591.0636,521.7372,69.32641,0,648.5649,3588.269,0,-2.842171e-14,2.919887e-14,4.263256e-14
tuned,2026-01-16 19:30:00,1134,19.5,37.89367,3406.51,406.0907,1.387233,248.4176,0,0,2384.557,2384.239,263.0451,115.9632,379.0083,1,0,0,379.0083,0,0,400.1546,836.6313,0.4183156,0.5899002,0.3172331,0,250,0.3172331,2121.194,248.9518,0,6.471789,0.8515637,0,584.2073,519.6846,64.52277,0,635.6478,3508.695,0,-1.421085e-14,3.130829e-14,4.263256e-14
tuned,2026-01-16 19:45:00,1135,19.75,37.61301,3411.973,406.8056,3.593088,230.7444,0,0,2388.381,2388.064,242.5427,106.9247,349.4674,1,0,0,349.4674,0,0,401.661,736.0843,0.3680422,0.5268145,0.3172331,0,250,0.3172331,2145.521,230.3325,0,5.311107,3.426541,0.4118687,580.7516,521.6985,59.05309,0,628.7234,3473.051,0,-1.421085e-14,1.210143e-14,4.263256e-14
tuned,2026-01-16 20:00:00,1136,20,37.71003,3394.194,395.431,0.06436826,226.4233,0,0,2375.936,2375.619,227.407,100.2522,327.6592,1,0,0,327.6592,0,0,387.2911,639.1457,0.3195729,0.4635015,0.3172331,0,250,0.3172331,2148.211,215.7045,0,8.785032,0,10.71871,579.2286,523.7118,55.51683,0,626.5771,3461.328,0,-1.421085e-14,-7.605028e-15,4.263256e-14
tuned,2026-01-16 20:15:00,1137,20.25,37.58063,3381.5,387.5105,0.4381066,217.2598,0,0,2367.05,2366.732,212.7594,93.79479,306.5542,1,0,0,306.5542,0,0,356.0297,550.0377,0.2750188,0.4024607,0.3172331,0,250,0.3172331,2153.973,202.128,0,32.10555,0,15.13177,575.0668,523.3005,51.76625,0,620.7715,3469.625,0,-1.421085e-14,-2.182698e-13,4.263256e-14
tuned,2026-01-16 20:30:00,1138,20.5,37.82663,3351.228,343.0689,3.501488,211.9714,0,0,2345.859,2345.542,177.4133,78.21247,255.6257,1,0,0,255.6257,0,0,328.9817,467.7057,0.2338528,0.3463507,0.3172331,0,250,0.3172331,2168.129,168.045,0,14.48842,3.100295,43.9264,573.6901,530.2253,43.46476,0,619.1802,3435.831,0,-1.421085e-14,-4.612977e-14,4.263256e-14
tuned,2026-01-16 20:45:00,1139,20.75,37.7853,3356.424,301.9351,8.358556,183.0361,0,0,2349.497,2349.18,158.7558,69.98735,228.7432,1,0,0,228.7432,0,0,297.1001,393.357,0.1966785,0.2945074,0.3172331,0,250,0.3172331,2190.424,150.4484,0,7.385542,5.807994,32.58769,573.9416,535.0828,38.8588,0,613.0308,3394.428,0,-1.421085e-14,-7.810419e-14,4.263256e-14
tuned,2026-01-16 21:00:00,1140,21,37.62883,3346.098,262.5686,1.457927,166.1865,0,0,2342.268,2341.951,143.5685,63.29204,206.8605,1,0,0,206.8605,0,0,263.2324,327.487,0.1637435,0.2476911,0.3172331,0,250,0.3172331,2198.383,136.3148,0,2.314158,0,29.87178,569.7801,534.7784,35.00163,0,605.3371,3333.346,0,7.105427e-15,5.842549e-14,4.263256e-14
tuned,2026-01-16 21:15:00,1141,21.25,37.52809,3330.402,227.7827,8.11139,149.4853,0,0,2331.282,2330.965,129.905,57.26852,187.1736,1,0,0,187.1736,0,0,235.0194,268.6806,0.1343403,0.2062138,0.3172331,0,250,0.3172331,2201.059,123.4925,0,0,6.086798,25.9928,565.5829,533.9902,31.5927,0,597.5647,3297.106,0,0,2.875478e-14,4.263256e-14
tuned,2026-01-16 21:30:00,1142,21.5,37.10438,3310.626,192.037,6.596629,151.2948,0,0,2317.438,2317.121,124.5199,54.89447,179.4143,1,0,0,179.4143,0,0,203.7588,217.6986,0.1088493,0.1691842,0.3172331,0,250,0.3172331,2192.601,118.9813,0,0,6.259143,32.31348,555.9381,525.9905,29.9476,0,588.6367,3248.299,0,-7.105427e-15,3.949618e-14,4.263256e-14
tuned,2026-01-16 21:45:00,1143,21.75,36.88646,3313.127,158.4404,5.374576,142.4829,0,0,2319.189,2318.872,193.3747,72.86915,266.2438,1,104.0686,1.040421,161.1348,0,0,70.65725,200,0.1,0.1370816,0.3172331,0,250,0.3172331,2125.497,107.1399,0,0,4.334155,35.34299,553.177,506.9773,46.19974,0,588.2765,3242.997,0,0,-4.551914e-15,4.263256e-14
tuned,2026-01-16 22:00:00,1144,22,36.58787,3293.017,130.4011,5.465801,128.4208,0,0,2305.112,2304.794,220.5723,79.57039,300.1427,1,148.4018,3.756929,147.858,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2084.222,98.66523,0,0,1.708872,29.7556,545.5453,493.2679,52.27741,0,579.8805,3192.291,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-16 22:15:00,1145,22.25,36.33467,3268.77,115.6066,6.784583,108.9009,0,0,2288.139,2287.822,183.3258,66.42434,249.7501,1,120.8794,0.2050357,128.5398,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2104.496,86.03459,0,0,6.579547,22.86634,537.9824,494.8046,43.17775,0,566.6052,3127.679,0,0,0,4.263256e-14
tuned,2026-01-16 22:30:00,1146,22.5,35.79759,3252.617,97.71854,7.267889,102.1668,0,0,2276.832,2276.515,164.2025,60.17837,224.3808,1,102.5156,2.969021,118.7703,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2112.312,80.00596,0,0,4.298868,22.1608,527.9897,489.8382,38.15157,0,555.1556,3060.771,0,0,0,4.263256e-14
tuned,2026-01-16 22:45:00,1147,22.75,35.23991,3238.451,80.14207,7.140635,90.69867,0,0,2266.916,2266.599,170.4781,64.11381,234.5919,1,92.69012,3.410612,138.3653,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2096.121,93.82281,0,0,3.730024,0,518.317,479.2656,39.05135,0,543.3794,2995.021,0,0,0,4.263256e-14
tuned,2026-01-16 23:00:00,1148,23,35.0756,3209.045,60.24931,5.802512,82.01333,0,0,2246.332,2246.015,135.6223,50.26279,185.8851,1,79.95369,0.1045224,105.701,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2110.392,71.81274,0,0,5.69799,10.20059,511.4967,480.5428,30.95386,0,533.1283,2942.035,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-16 23:15:00,1149,23.25,34.81667,3262.651,57.89795,2.379778,76.20307,0,0,2283.856,2283.538,116.4575,33.54252,150,1,67.32366,0.3882558,0,0,82.28809,0,220.5405,0.1102703,0.1259371,0.3172331,0,250,0.3172331,2167.081,0,0,0,1.991522,76.20307,516.6899,490.2713,26.41862,0,541.0537,2979.231,0,-1.421085e-14,5.329071e-14,4.263256e-14
tuned,2026-01-16 23:30:00,1150,23.5,34.49002,3299.575,43.50212,8.294125,95.86134,1,1,2309.702,2309.385,441.8006,127.2772,569.0778,2,67.34019,1.737618,0,0,500,0,345.5058,0.1727529,0.1388711,0.3172331,0,250,0.3172331,1867.584,0,0,0,6.556507,95.86134,518.324,419.1076,99.21638,567.8972,0,1147.104,0,-2.842171e-14,2.053913e-15,4.263256e-14
tuned,2026-01-16 23:45:00,1151,23.75,34.21109,3243.462,53.89128,0,92.10315,1,1,2270.424,2270.106,441.5125,127.1769,568.6894,2,67.11594,1.573444,0,0,500,0,470.4514,0.2352257,0.2175599,0.3172331,0,250,0.3172331,1828.594,0,0,0,0,92.10315,506.0252,407.5515,98.47368,555.256,0,1110.512,0,2.842171e-14,-1.534883e-14,4.263256e-14
tuned,2026-01-17 00:00:00,1152,0,33.85794,3222.574,54.58712,0,84.93377,1,1,2255.802,2255.485,442.1265,127.2481,569.3746,2,68.79291,0.5816821,0,0,500,0,595.3774,0.2976887,0.2962364,0.3172331,0,250,0.3172331,1813.358,0,0,0,0,84.93377,498.4508,400.6867,97.7641,546.7021,0,1093.404,0,-7.105427e-14,1.663669e-13,4.263256e-14
tuned,2026-01-17 00:15:00,1153,0.25,33.5312,3198.916,68.22902,0,72.26307,1,1,2239.241,2238.924,434.8561,125.1175,559.9736,2,59.75919,0.2143828,0,0,500,0,720.2836,0.3601418,0.3749004,0.3172331,0,250,0.3172331,1804.068,0,0,8.469835,0,72.26307,490.8929,395.4929,95.39993,536.4522,0,1087.515,0,-1.421085e-14,-6.677991e-14,4.263256e-14
tuned,2026-01-17 00:30:00,1154,0.5,33.36551,3246.576,52.94759,0,51.83752,1,1,2272.603,2272.286,425.8723,122.5182,548.3904,2,48.31706,0.0733497,0,0,500,0,845.1703,0.4225851,0.4535521,0.3172331,0,250,0.3172331,1846.414,0,0,4.630536,0,51.83752,496.2239,403.1653,93.05865,537.0022,0,1081.992,0,-5.684342e-14,-4.402034e-14,4.263256e-14
tuned,2026-01-17 00:45:00,1155,0.75,33.07881,3229.906,63.72662,0,48.64193,1,1,2260.935,2260.617,431.0382,124.0023,555.0405,2,54.98566,0.05487121,0,0,500,0,970.0372,0.4850186,0.5321913,0.3172331,0,250,0.3172331,1829.579,0,0,8.740962,0,48.64193,490.2998,396.7573,93.54251,531.3079,0,1077.694,0,-1.421085e-14,1.435518e-13,4.263256e-14
tuned,2026-01-17 01:00:00,1156,1,32.92383,3241.036,48.50894,0,57.61135,1,1,2268.725,2268.408,427.1158,122.8776,549.9934,2,49.90429,0.08909964,0,0,500,0,1094.885,0.5474423,0.6108182,0.3172331,0,250,0.3172331,1841.292,0,0,0,0,57.61135,490.177,397.8265,92.35049,533.1515,0,1066.303,0,2.842171e-14,9.825474e-14,4.263256e-14
tuned,2026-01-17 01:15:00,1157,1.25,32.58415,3215.892,65.06809,0,46.41761,1,1,2251.125,2250.807,429.5566,123.5979,553.1545,2,52.89383,0.2606676,0,0,500,0,1219.712,0.6098561,0.6894327,0.3172331,0,250,0.3172331,1821.251,0,0,12.17426,0,46.41761,482.4793,390.3453,92.13404,523.8918,0,1068.784,0,-1.421085e-14,4.796163e-13,4.263256e-14
tuned,2026-01-17 01:30:00,1158,1.5,32.10454,3210.685,54.4326,0,38.82966,1,1,2247.479,2247.162,428.9348,123.4082,552.343,2,52.18459,0.1584578,0,0,500,0,1344.52,0.6722601,0.7680349,0.3172331,0,250,0.3172331,1818.227,0,0,2.248012,0,38.82966,476.3122,385.3401,90.97213,516.9775,0,1037.833,0,0,-1.786349e-13,4.263256e-14
tuned,2026-01-17 01:45:00,1159,1.75,31.79229,3236.366,52.0915,0,21.79092,1,1,2265.456,2265.139,116.4837,33.51629,150,1,47.8897,0.07055598,0,0,102.0397,0,1369.818,0.6849092,0.8466246,0.3172331,0,250,0.3172331,2148.655,0,0,4.2018,0,21.79092,476.6523,452.0774,24.57494,490.1785,0,987.6051,0,-1.421085e-14,1.447731e-13,4.263256e-14
tuned,2026-01-17 02:00:00,1160,2,31.56018,3291.157,50.90756,0,15.44146,1,1,2303.81,2303.493,116.486,33.51399,150,1,45.84261,0.04272675,0,0,104.1147,0,1395.631,0.6978157,0.8625546,0.3172331,0,250,0.3172331,2187.007,0,0,5.064946,0,15.44146,482.1321,457.6879,24.44411,494.4335,0,997.6039,0,0,6.605827e-14,4.263256e-14
tuned,2026-01-17 02:15:00,1161,2.25,31.20672,3285.684,64.48478,5.4316,22.67845,1,1,2299.979,2299.662,116.489,33.51104,150,1,45.85968,0.007071454,0,0,104.1333,0,1421.445,0.7107225,0.8788087,0.3172331,0,250,0.3172331,2183.173,0,0,18.6251,5.424528,22.67845,477.4453,453.1979,24.24743,491.4167,0,1024.319,0,-1.421085e-14,-2.118306e-13,4.263256e-14
tuned,2026-01-17 02:30:00,1162,2.5,30.9652,3315.402,51.47797,4.818113,6.777955,1,1,2320.781,2320.464,116.4607,33.53931,150,1,50.67062,0.3494881,0,0,98.97989,0,1445.966,0.7229831,0.8950631,0.3172331,0,250,0.3172331,2204.003,0,0,0.8073454,4.468625,6.777955,479.1213,455.0127,24.1086,489.9514,0,989.0038,0,-7.105427e-15,1.505462e-13,4.263256e-14
tuned,2026-01-17 02:45:00,1163,2.75,30.72068,3345.123,64.30035,2.754429,28.77955,1,1,2341.586,2341.269,116.2089,33.79109,150,1,52.82361,3.399007,0,0,93.77739,0,1469.183,0.7345915,0.9105038,0.3172331,0,250,0.3172331,2225.06,0,0,11.47675,0,28.77955,480.7469,456.8231,23.92377,496.5229,0,1012.843,0,7.105427e-15,-3.756995e-13,4.263256e-14
tuned,2026-01-17 03:00:00,1164,3,30.68293,3362.327,68.81025,0,34.6903,1,1,2353.629,2353.312,116.2081,33.79185,150,1,57.95903,3.408274,0,0,88.63269,0,1491.11,0.7455549,0.925123,0.3172331,0,250,0.3172331,2237.104,0,0,10.85122,0,34.6903,482.8079,458.9046,23.90324,499.8126,0,1018.344,0,-2.131628e-14,-1.831868e-14,4.263256e-14
tuned,2026-01-17 03:15:00,1165,3.25,30.64516,3376.226,64.76969,0,43.5679,1,1,2363.358,2363.041,116.3556,33.64442,150,1,52.5199,1.622595,0,0,95.85751,0,1514.84,0.7574198,0.93893,0.3172331,0,250,0.3172331,2246.685,0,0,12.24979,0,43.5679,484.3907,460.4776,23.9131,503.0517,0,1027.234,0,0,-2.664535e-14,4.263256e-14
tuned,2026-01-17 03:30:00,1166,3.5,30.654,3335.238,73.11371,0,52.10649,1,1,2334.667,2334.35,116.4722,33.5278,150,1,57.83395,0.2100756,0,0,91.95597,0,1537.59,0.768795,0.9538722,0.3172331,0,250,0.3172331,2217.877,0,0,15.27976,0,52.10649,478.6056,454.6638,23.94178,498.8735,0,1024.104,0,-7.105427e-15,-4.100054e-13,4.263256e-14
tuned,2026-01-17 03:45:00,1167,3.75,30.42415,3350.791,77.42496,5.760811,29.05746,1,1,2345.554,2345.237,116.4308,33.56916,150,1,62.97527,0.7110151,0,0,86.31371,0,1558.926,0.7794632,0.9681979,0.3172331,0,250,0.3172331,2228.806,0,0,14.44969,5.049795,29.05746,478.358,454.5481,23.80989,494.0434,0,1021.723,0,-1.421085e-14,-3.752554e-14,4.263256e-14
tuned,2026-01-17 04:00:00,1168,4,30.3603,3341.523,87.97402,1.618095,32.50273,1,1,2339.066,2338.749,116.4156,33.58439,150,1,73.10786,0.8955078,0,0,75.99664,0,1577.68,0.7888401,0.9816331,0.3172331,0,250,0.3172331,2222.333,0,0,14.86616,0.7225873,32.50273,476.3526,452.5799,23.77273,492.7835,0,1012.458,0,1.421085e-14,-2.747802e-13,4.263256e-14
tuned,2026-01-17 04:15:00,1169,4.25,30.43962,3278.472,97.62345,1.463893,17.06051,1,1,2294.93,2294.613,116.4852,33.51481,150,1,91.60048,0.05268245,0,0,58.34684,0,1592.019,0.7960093,0.9934421,0.3172331,0,250,0.3172331,2178.128,0,0,6.022973,1.411211,17.06051,468.1962,444.367,23.82924,481.3624,0,975.5487,0,7.105427e-15,-2.58904e-13,4.263256e-14
tuned,2026-01-17 04:30:00,1170,4.5,30.3827,3297.264,113.8811,0,25.92472,1,1,2308.085,2307.768,116.4034,33.59665,150,1,104.4568,1.043922,0,0,44.49924,0,1602.893,0.8014464,1.002471,0.3172331,0,250,0.3172331,2191.364,0,0,9.424293,0,25.92472,470.2792,446.497,23.78217,485.3759,0,987.0088,0,0,3.590461e-13,4.263256e-14
