controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-17 04:45:00,1171,4.75,30.30846,3300.07,127.6048,0,43.85203,1,1,2310.049,2309.732,116.4275,33.57251,150,1,130.2764,0.7515512,0,0,18.97207,0,1607.383,0.8036917,1.009318,0.3172331,0,250,0.3172331,2193.304,0,0,0,0,43.85203,469.8975,446.1499,23.74757,488.6426,0,977.2851,0,-1.421085e-14,3.810285e-13,4.263256e-14
tuned,2026-01-17 05:00:00,1172,5,30.15726,3281.11,151.1011,0,34.22948,1,1,2296.777,2296.46,123.7228,35.61716,159.34,1,159.0964,0.2436138,0,0,0,0,1607.13,0.8035652,1.012146,0.3172331,0,250,0.3172331,2172.737,0,0,0,0,34.22948,465.6227,440.4762,25.14648,483.0326,0,966.0653,0,7.105427e-15,-4.236611e-13,4.263256e-14
tuned,2026-01-17 05:15:00,1173,5.25,30.24075,3306.995,183.535,0,33.8165,1,1,2314.897,2314.58,150.2134,43.45761,193.671,1,191.3587,2.312341,0,0,0,0,1606.877,0.8034387,1.011986,0.3172331,0,250,0.3172331,2164.366,0,0,0,0,33.8165,470.1714,439.5976,30.5738,489.9235,0,979.847,0,-2.131628e-14,-3.359535e-13,4.263256e-14
tuned,2026-01-17 05:30:00,1174,5.5,30.25083,3290.279,221.0566,2.253102,50.62804,1,1,2303.195,2302.878,187.1052,54.1054,241.2106,1,238.5674,2.643156,0,0,0,0,1606.624,0.8033122,1.011827,0.3172331,0,250,0.3172331,2115.773,0,0,0,0,50.62804,467.9,429.8246,38.07534,494.2153,0,988.4305,0,0,1.734168e-13,4.263256e-14
tuned,2026-01-17 05:45:00,1175,5.75,30.38897,3289.349,277.7875,7.268835,57.06446,1,1,2302.544,2302.227,220.8031,63.55435,284.3575,1,284.0181,0.3393607,0,0,0,0,1606.371,0.8031857,1.011668,0.3172331,0,250,0.3172331,2081.424,0,0,0,6.929474,57.06446,469.2163,424.156,45.06027,499.339,0,1010.631,0,-3.552714e-14,-1.150191e-13,4.263256e-14
tuned,2026-01-17 06:00:00,1176,6,30.38691,3288.205,336.9131,2.769719,27.11584,1,1,2301.744,2301.426,255.9651,73.71589,329.6809,1,328.9038,0.7770974,0,0,0,0,1606.119,0.8030593,1.011509,0.3172331,0,250,0.3172331,2045.461,0,0,8.00927,1.992622,27.11584,469.0314,416.8082,52.22321,496.0496,0,1009.352,0,0,3.073097e-13,4.263256e-14
tuned,2026-01-17 06:15:00,1177,6.25,30.70088,3340.972,373.0215,0,30.98162,1,1,2338.68,2338.363,289.9915,83.50002,373.4915,1,372.7542,0.7372789,0,0,0,0,1605.866,0.8029329,1.011349,0.3172331,0,250,0.3172331,2048.372,0,0,0.2672582,0,30.98162,479.9357,420.3596,59.57613,510.2175,0,1020.896,0,-1.421085e-14,2.220446e-13,4.263256e-14
tuned,2026-01-17 06:30:00,1178,6.5,30.74581,3332.979,413.829,1.953874,13.12519,1,1,2333.085,2332.768,319.0021,91.84875,410.8509,1,410.083,0.7678877,0,0,0,0,1605.613,0.8028065,1.01119,0.3172331,0,250,0.3172331,2013.766,0,0,3.745993,1.185987,13.12519,479.2736,413.6775,65.59613,508.2225,0,1024.953,0,2.842171e-14,2.298162e-13,4.263256e-14
tuned,2026-01-17 06:45:00,1179,6.75,30.6453,3392.914,418.8455,0,33.20704,1,1,2375.04,2374.722,331.3991,95.41399,426.8131,1,426.0543,0.7587767,0,0,0,0,1605.36,0.8026801,1.011031,0.3172331,0,250,0.3172331,2043.323,0,0,0,0,33.20704,486.7865,418.7981,67.98834,521.0182,0,1042.036,0,-4.263256e-14,2.220446e-14,4.263256e-14
tuned,2026-01-17 07:00:00,1180,7,30.75691,3411.206,425.7955,0.5947937,24.73713,1,1,2387.844,2387.527,342.7988,98.65663,441.4554,1,441.042,0.4134207,0,0,0,0,1605.108,0.8025538,1.010872,0.3172331,0,250,0.3172331,2044.728,0,0,0,0.1813731,24.73713,490.6455,420.1432,70.50223,523.8828,0,1048.078,0,1.421085e-14,2.018385e-13,4.263256e-14
tuned,2026-01-17 07:15:00,1181,7.25,30.92163,3450.393,421.0858,0,33.13487,1,1,2415.275,2414.958,330.6123,95.26111,425.8734,1,424.4237,1.449729,0,0,0,0,1604.855,0.8024274,1.010713,0.3172331,0,250,0.3172331,2084.346,0,0,0,0,33.13487,498.1366,429.8843,68.25231,531.9792,0,1063.958,0,-7.105427e-14,-4.47864e-13,4.263256e-14
tuned,2026-01-17 07:30:00,1182,7.5,31.20896,3454.694,398.9412,0,54.36175,1,1,2418.286,2417.969,312.9724,90.18176,403.1542,1,401.7505,1.403643,0,0,0,0,1604.602,0.8023011,1.010554,0.3172331,0,250,0.3172331,2104.996,0,0,0,0,54.36175,502.0301,436.992,65.03814,538.4591,0,1076.918,0,-5.684342e-14,-4.138911e-13,4.263256e-14
tuned,2026-01-17 07:45:00,1183,7.75,31.2712,3460.362,372.7495,0,70.92846,1,1,2422.254,2421.936,285.2673,82.06265,367.33,1,367.33,0,0,0,0,0,1604.35,0.8021748,1.010394,0.3172331,0,250,0.3172331,2136.669,0,0,5.419557,0,70.92846,503.5694,444.1984,59.37102,541.0066,0,1091.362,0,-2.842171e-14,-2.220446e-15,4.263256e-14
tuned,2026-01-17 08:00:00,1184,8,31.33985,3471.439,336.4019,129.0852,88.98032,1,1,2430.008,2429.69,434.3056,152.3143,586.6199,2,329.096,257.5239,0,0,0,0,1604.097,0.8020485,1.010235,0.3172331,0,250,0.3172331,1995.385,0,0,7.305836,0,88.98032,505.9757,415.4786,90.49708,586.3204,0,1185.243,0,-5.684342e-14,-4.269918e-13,4.263256e-14
tuned,2026-01-17 08:15:00,1185,8.25,31.46015,3501.184,295.5164,134.5176,57.67403,1,1,2450.829,2450.511,396.609,142.0338,538.6429,2,275.8172,262.8257,0,0,0,0,1603.845,0.8019223,1.010076,0.3172331,0,250,0.3172331,2053.902,0,0,19.69922,0,57.67403,511.7211,428.8448,82.87628,582.9207,0,1199.823,0,-2.842171e-14,-1.736389e-13,4.263256e-14
tuned,2026-01-17 08:30:00,1186,8.5,31.57732,3517.023,243.7684,131.8098,68.87533,1,1,2461.916,2461.599,366.0023,133.2922,499.2945,1,235.8766,263.4179,0,0,0,0,1603.592,0.801796,1.009917,0.3172331,0,250,0.3172331,2095.597,0,0,7.891775,0,68.87533,515.4232,438.731,76.69212,586.4428,0,1186.499,0,-8.526513e-14,4.543033e-13,4.263256e-14
tuned,2026-01-17 08:45:00,1187,8.75,31.47481,3546.052,218.7951,141.8191,95.03644,1,1,2482.236,2481.919,342.2522,127.2116,469.4639,1,198.9759,270.488,0,0,0,0,1603.34,0.8016698,1.009758,0.3172331,0,250,0.3172331,2139.667,0,0,19.81924,0,95.03644,518.4535,446.9025,71.55094,593.964,0,1222.116,0,-5.684342e-14,2.442491e-13,4.263256e-14
tuned,2026-01-17 09:00:00,1188,9,31.77048,3522.79,174.6153,144.0134,104.746,1,1,2465.953,2465.636,316.0384,119.7696,435.808,1,164.3895,271.4186,0,0,0,0,1603.087,0.8015436,1.009599,0.3172331,0,250,0.3172331,2149.598,0,0,10.22588,0,104.746,518.5752,452.0475,66.5277,593.8446,0,1205.329,0,-2.842171e-14,-1.969536e-13,4.263256e-14
tuned,2026-01-17 09:15:00,1189,9.25,32.1471,3565.082,142.9487,148.5537,99.77452,1,1,2495.557,2495.24,291.8567,112.9378,404.7946,1,132.2045,272.59,0,0,0,0,1602.835,0.8014174,1.009441,0.3172331,0,250,0.3172331,2203.383,0,0,10.74414,0,99.77452,529.4131,467.4307,61.98244,601.5349,0,1221.603,0,0,-2.617906e-13,4.263256e-14
tuned,2026-01-17 09:30:00,1190,9.5,32.25939,3613.886,114.39,147.352,111.4866,1,1,2529.72,2529.403,277.7578,109.6156,387.3734,1,107.8832,279.4902,0,0,0,0,1602.583,0.8012913,1.009282,0.3172331,0,250,0.3172331,2251.645,0,0,6.506794,0,111.4866,538.0704,478.9239,59.14644,612.2527,0,1235.73,0,-1.421085e-14,-2.511324e-13,4.263256e-14
tuned,2026-01-17 09:45:00,1191,9.75,32.35168,3636.252,100.6206,136.7086,133.516,1,1,2545.376,2545.059,263.845,105.8651,369.7101,1,87.85178,281.8583,0,0,0,0,1602.33,0.8011651,1.009123,0.3172331,0,250,0.3172331,2281.214,0,0,12.76881,0,133.516,542.572,486.2632,56.30878,620.5885,0,1263.203,0,1.421085e-14,4.436451e-13,4.263256e-14
tuned,2026-01-17 10:00:00,1192,10,32.56743,3655.372,84.12398,137.9404,144.7663,1,1,2558.76,2558.443,255.9241,104.1166,360.0407,1,73.19583,286.8449,0,0,0,0,1602.078,0.801039,1.008964,0.3172331,0,250,0.3172331,2302.519,0,0,10.92815,0,144.7663,548.1981,493.3,54.89808,628.4319,0,1275.715,0,1.421085e-14,-2.959855e-13,4.263256e-14
tuned,2026-01-17 10:15:00,1193,10.25,32.69937,3670.138,67.19962,144.6918,156.7535,1,1,2569.096,2568.779,248.9859,102.1062,351.0922,1,64.38342,286.7088,0,0,0,0,1601.826,0.8009129,1.008805,0.3172331,0,250,0.3172331,2319.793,0,0,2.816199,0,156.7535,552.1294,498.5512,53.57822,634.3456,0,1273.549,0,1.421085e-14,-4.152234e-14,4.263256e-14
tuned,2026-01-17 10:30:00,1194,10.5,33.05517,3658.913,67.04128,148.8073,188.1728,1,1,2561.239,2560.922,240.3441,99.67368,340.0178,1,52.80641,287.2114,0,0,0,0,1601.574,0.8007868,1.008646,0.3172331,0,250,0.3172331,2320.578,0,0,14.23487,0,188.1728,555.1099,502.9502,52.15971,643.4075,0,1311.37,0,1.421085e-14,-6.661338e-16,4.263256e-14
tuned,2026-01-17 10:45:00,1195,10.75,33.22364,3639.92,69.42453,155.3922,216.1259,1,1,2547.944,2547.627,240.3079,100.2443,340.5521,1,47.87562,292.6765,0,0,0,0,1601.322,0.8006608,1.008487,0.3172331,0,250,0.3172331,2307.319,0,0,21.54891,0,216.1259,554.4554,502.0932,52.36218,649.3684,0,1335.909,0,-4.263256e-14,4.374279e-13,4.263256e-14
tuned,2026-01-17 11:00:00,1196,11,33.56324,3651.214,66.55054,152.2201,234.1657,1,0,2555.85,2555.533,0,0,0,0,0,0,0,0,0,345.7714,1514.627,0.7573133,1.008329,0.3172331,0,250,0.3172331,2555.533,0,0,13.98208,0,234.1657,560.734,560.6644,0.06959852,612.0385,0,1248.196,0,0,3.506084e-13,4.263256e-14
tuned,2026-01-17 11:15:00,1197,11.25,33.65424,3669.81,56.47718,149.475,256.053,1,0,2568.867,2568.549,0,0,0,0,0,0,0,0,0,337.6019,1429.988,0.7149938,0.9537381,0.3172331,0,250,0.3172331,2568.549,0,0,8.798823,0,256.053,564.8301,564.7604,0.06975169,621.0601,0,1257.298,0,0,3.179679e-13,4.263256e-14
tuned,2026-01-17 11:30:00,1198,11.5,33.72598,3678.652,60.76145,146.4743,277.0265,1,0,2575.056,2574.739,0,0,0,0,0,0,0,0,0,343.8793,1343.793,0.6718964,0.9004423,0.3172331,0,250,0.3172331,2574.739,0,0,12.48907,0,277.0265,567.1752,567.1053,0.06987294,628.1224,0,1277.789,0,0,-1.850742e-13,4.263256e-14
tuned,2026-01-17 11:45:00,1199,11.75,33.78176,3705.086,56.80959,147.0861,278.3371,0,0,2593.56,2593.243,0,0,0,0,0,0,0,0,0,343.7536,1257.643,0.6288214,0.8461666,0.3172331,0,250,0.3172331,2593.243,0,0,9.958746,0,278.3371,572.0239,571.954,0.0699675,0,633.3427,3500.564,0,0,-1.227907e-13,4.263256e-14
tuned,2026-01-17 12:00:00,1200,12,33.85757,3700.362,51.84527,149.8641,297.1743,0,0,2590.253,2589.936,0,0,0,0,0,0,0,0,0,350.5837,1169.799,0.5848995,0.7919192,0.3172331,0,250,0.3172331,2589.936,0,0,0,0,297.1743,572.3472,572.2771,0.07009641,0,637.9413,3508.677,0,0,-3.907985e-14,4.263256e-14
tuned,2026-01-17 12:15:00,1201,12.25,34.18293,3712.549,48.50033,148.5118,314.9136,0,0,2598.784,2598.467,316.6171,139.5803,456.1974,1,0,0,456.1974,0,0,354.4181,1081.01,0.5405051,0.7366052,0.3172331,0,250,0.3172331,2281.85,313.1962,0,0,0,1.717407,578.8096,508.221,70.58863,0,648.1838,3565.011,0,0,1.565414e-13,4.263256e-14
tuned,2026-01-17 12:30:00,1202,12.5,34.56011,3699.437,41.97576,150.1702,344.1154,0,0,2589.606,2589.289,347.3721,153.1386,500.5107,2,0,0,500.5107,0,0,347.8682,993.873,0.4969365,0.6806963,0.3172331,0,250,0.3172331,2241.917,342.1086,0,0,0,2.006827,582.1449,503.9841,78.16075,0,657.5739,3616.656,0,0,-6.17284e-14,4.263256e-14
tuned,2026-01-17 12:45:00,1203,12.75,34.83685,3683.558,29.84564,152.8224,360.1925,0,0,2578.491,2578.174,379.9378,167.4952,547.433,2,0,0,547.433,0,0,346.3495,907.1292,0.4535646,0.6258273,0.3172331,0,250,0.3172331,2198.236,372.969,0,0,0,0,583.6401,497.5696,86.07055,0,665.0648,3657.857,0,-2.842171e-14,1.453282e-13,4.263256e-14
tuned,2026-01-17 13:00:00,1204,13,35.11699,3740.826,39.07995,148.2275,380.0686,0,0,2618.578,2618.261,405.4086,178.724,584.1327,2,0,0,584.1327,0,0,351.7018,819.0609,0.4095305,0.5712059,0.3172331,0,250,0.3172331,2212.853,396.6635,0,0,0,0,596.8772,504.3963,92.48091,0,683.1203,3757.162,0,-2.842171e-14,-7.438494e-14,4.263256e-14
tuned,2026-01-17 13:15:00,1205,13.25,35.06423,3755.592,42.79401,149.4126,400.528,0,0,2628.914,2628.597,427.2211,188.34,615.5612,2,0,0,615.5612,0,0,355.8136,729.9786,0.3649893,0.5157507,0.3172331,0,250,0.3172331,2201.376,418.2653,0,0,0,0,598.4415,501.1175,97.3241,0,689.4575,3792.016,0,-2.842171e-14,2.087219e-14,4.263256e-14
tuned,2026-01-17 13:30:00,1206,13.5,35.45512,3755.734,32.92954,154.7668,429.774,0,0,2629.014,2628.696,462.2511,203.783,666.0341,2,0,0,666.0341,0,0,349.0305,642.606,0.321303,0.4596568,0.3172331,0,250,0.3172331,2166.445,450.4782,0,0,0,0,604.3797,498.0406,106.3391,0,701.8236,3860.03,0,-5.684342e-14,1.477707e-13,4.263256e-14
tuned,2026-01-17 13:45:00,1207,13.75,35.51907,3732.816,45.08486,158.2176,434.4547,0,0,2612.971,2612.654,473.3226,208.6638,681.9865,2,0,0,681.9865,0,0,356.2167,553.4507,0.2767254,0.4046396,0.3172331,0,250,0.3172331,2139.331,460.9188,0,0,0,0,601.6647,492.6041,109.0607,0,701.2679,3856.973,0,0,-2.033929e-13,4.263256e-14
tuned,2026-01-17 14:00:00,1208,14,35.91739,3750.156,50.38067,154.8941,477.187,0,1,2625.109,2624.792,1135.275,434.4058,1569.68,4,55.47705,299.0585,715.1447,0,500,0,678.3636,0.3391818,0.3484998,0.3172331,0,250,0.3172331,1489.517,481.0499,0,0,0,0,610.6202,346.4729,264.1472,0,780.8787,4294.833,0,1.705303e-13,1.608713e-13,4.263256e-14
tuned,2026-01-17 14:15:00,1209,14.25,36.45233,3800.535,50.20344,154.3806,512.9494,0,1,2660.375,2660.057,1148.391,439.9563,1588.347,4,57.42655,295.0175,735.9034,0,500,0,803.2568,0.4016284,0.4271556,0.3172331,0,250,0.3172331,1511.666,491.8641,0,0,0,21.08532,627.4108,356.5046,270.9062,0,801.4335,4407.884,0,-1.705303e-13,1.048606e-13,4.263256e-14
tuned,2026-01-17 14:30:00,1210,14.5,36.65436,3770.233,56.49048,147.3681,532.0625,0,1,2639.163,2638.846,1160.979,445.9495,1606.929,4,53.69704,293.5563,759.6757,0,500,0,928.1303,0.4640652,0.505799,0.3172331,0,250,0.3172331,1477.866,506.5252,0,2.793443,0,25.53729,625.6876,350.3696,275.318,0,802.3735,4417.873,0,-5.684342e-14,-1.055822e-13,4.263256e-14
tuned,2026-01-17 14:45:00,1211,14.75,36.9195,3753.016,50.57582,146.6881,541.7699,1,1,2627.111,2626.794,1177.836,453.5196,1631.355,4,52.52822,291.3065,787.5204,0,500,0,1052.984,0.5264921,0.5844301,0.3172331,0,250,0.3172331,1448.959,523.4207,0,0,0,18.34917,627.167,345.908,281.2589,803.8081,0,1607.616,0,1.136868e-13,-3.106404e-13,4.263256e-14
tuned,2026-01-17 15:00:00,1212,15,37.17006,3756.65,48.86589,141.7009,550.3541,1,1,2629.655,2629.338,1182.6,455.7754,1638.376,4,51.22218,289.1189,798.0345,0,500,0,1177.818,0.5889092,0.6630487,0.3172331,0,250,0.3172331,1446.738,528.8092,0,0,0,21.54492,631.9322,347.6654,284.2668,808.6183,0,1617.237,0,-1.705303e-13,2.523537e-13,4.263256e-14
tuned,2026-01-17 15:15:00,1213,15.25,37.14581,3720.418,48.3292,145.6352,559.6667,1,1,2604.292,2603.975,1200.689,463.0948,1663.784,4,56.72753,287.3917,819.6644,0,500,0,1302.633,0.6513165,0.741655,0.3172331,0,250,0.3172331,1403.286,543.301,0,0,0,16.3657,625.4364,337.0076,288.4288,804.0327,0,1608.065,0,0,-2.347011e-13,4.263256e-14
tuned,2026-01-17 15:30:00,1214,15.5,37.13481,3660.296,50.00712,135.8348,558.7812,1,1,2562.207,2561.89,813.6785,350.3982,1164.077,3,69.86604,286.1045,808.1062,0,0,0,1302.428,0.651214,0.8202489,0.3172331,0,250,0.3172331,1748.211,535.711,0,0,0,23.07024,615.1505,419.7214,195.4291,775.6584,0,1551.317,0,1.705303e-13,-2.584599e-13,4.263256e-14
tuned,2026-01-17 15:45:00,1215,15.75,37.1704,3679.745,60.0693,138.8414,560.3096,1,1,2575.821,2575.504,828.0651,356.8556,1184.921,3,68.89921,285.8229,830.1986,0,0,0,1302.223,0.6511115,0.8201198,0.3172331,0,250,0.3172331,1747.439,550.1201,0,0,0,10.18947,619.001,419.9307,199.0703,779.2349,0,1558.47,0,-5.684342e-14,-1.681988e-13,4.263256e-14
tuned,2026-01-17 16:00:00,1216,16,37.30508,3668.035,65.83819,139.6989,564.3481,1,1,2567.625,2567.307,823.6351,353.3226,1176.958,3,82.18121,281.955,812.8215,0,0,0,1302.018,0.651009,0.8199907,0.3172331,0,250,0.3172331,1743.672,537.7297,0,0,0,26.61843,619.2357,420.5226,198.7131,780.2648,0,1560.53,0,-1.136868e-13,-3.043121e-13,4.263256e-14
tuned,2026-01-17 16:15:00,1217,16.25,37.516,3687.88,86.52402,138.3,565.6881,1,1,2581.516,2581.199,816.709,349.4376,1166.147,3,89.17147,280.2509,796.7242,0,0,0,1301.813,0.6509065,0.8198616,0.3172331,0,250,0.3172331,1764.49,525.736,0,0,0,39.95208,626.0892,427.9377,198.1515,787.0648,0,1574.13,0,-1.136868e-13,-2.29039e-13,4.263256e-14
tuned,2026-01-17 16:30:00,1218,16.5,37.61155,3695.69,108.7155,138.5813,549.3538,1,1,2586.983,2586.666,828.8933,352.399,1181.292,3,109.4311,279.2203,792.6409,0,0,0,1301.608,0.650804,0.8197326,0.3172331,0,250,0.3172331,1757.772,522.4356,0,0,0,26.91814,629.0184,427.398,201.6205,786.3421,0,1572.684,0,0,-4.13003e-13,4.263256e-14
tuned,2026-01-17 16:45:00,1219,16.75,37.82271,3677.122,134.3416,142.8383,536.3375,1,1,2573.986,2573.668,822.9506,347.1822,1170.133,3,131.262,275.5995,763.2714,0,0,0,1301.403,0.6507016,0.8196035,0.3172331,0,250,0.3172331,1750.718,501.7886,0,3.079547,0,34.54898,629.413,428.1005,201.3125,783.7309,0,1572.774,0,-5.684342e-14,-4.173328e-13,4.263256e-14
tuned,2026-01-17 17:00:00,1220,17,37.79853,3617.429,149.4743,135.1469,501.3656,1,1,2532.2,2531.883,816.2929,342.1897,1158.483,3,148.5581,270.7698,739.1547,0,0,0,1301.198,0.6505992,0.8194745,0.3172331,0,250,0.3172331,1715.59,486.0768,0,0.9161682,0,15.28876,618.7928,419.2381,199.5547,765.1638,0,1531.908,0,-5.684342e-14,1.977307e-13,4.263256e-14
tuned,2026-01-17 17:15:00,1221,17.25,37.63693,3637.36,174.4314,142.2025,489.2865,1,1,2546.152,2545.834,814.9413,339.1198,1154.061,3,169.3556,266.9424,717.763,0,0,0,1300.993,0.6504967,0.8193455,0.3172331,0,250,0.3172331,1730.893,472.9374,0,5.075872,0,16.34916,619.511,421.1483,198.3627,764.246,0,1537.248,0,-1.136868e-13,5.329071e-14,4.263256e-14
tuned,2026-01-17 17:30:00,1222,17.5,37.6548,3629.095,208.4615,138.0328,463.0108,1,1,2540.366,2540.049,814.466,335.2665,1149.732,3,199.9857,263.4605,686.2863,0,0,0,1300.789,0.6503943,0.8192165,0.3172331,0,250,0.3172331,1725.583,452.0991,0,8.475859,0,10.91169,618.3991,420.0571,198.3419,757.9799,0,1530.581,0,0,-4.101164e-13,4.263256e-14
tuned,2026-01-17 17:45:00,1223,17.75,37.64404,3610.459,234.1047,130.651,435.9479,1,1,2527.321,2527.004,817.287,332.4171,1149.704,3,234.3929,261.957,653.3541,0,0,0,1300.584,0.6502919,0.8190876,0.3172331,0,250,0.3172331,1709.717,430.4609,0,0,0,5.48708,615.0464,416.0751,198.9713,749.8275,0,1499.655,0,-2.273737e-13,1.580958e-13,4.263256e-14
tuned,2026-01-17 18:00:00,1224,18,37.43322,3589.87,275.7286,0,394.006,1,1,2512.909,2512.592,643.081,251.1925,894.2735,2,271.599,1.822014,620.8525,0,0,0,1300.379,0.6501896,0.8189586,0.3172331,0,250,0.3172331,1869.511,410.0943,0,4.129625,0,0,608.1073,452.4092,155.6981,703.6017,0,1414.327,0,-1.136868e-13,3.804734e-13,4.263256e-14
tuned,2026-01-17 18:15:00,1225,18.25,37.53667,3567.614,312.075,0,390.5225,0,1,2497.33,2497.012,617.5848,237.1133,854.6981,2,295.4669,2.928631,556.3025,0,0,0,1300.174,0.6500872,0.8188297,0.3172331,0,250,0.3172331,1879.428,366.9965,0,16.60807,0,23.52598,606.0058,456.0647,149.941,0,698.8868,3872.526,0,-5.684342e-14,-2.101652e-13,4.263256e-14
tuned,2026-01-17 18:30:00,1226,18.5,37.35506,3558.202,359.1104,0,341.6687,0,0,2490.741,2490.424,362.399,159.7633,522.1622,2,0,0,522.1622,0,0,329.8179,1217.515,0.6087577,0.8187008,0.3172331,0,250,0.3172331,2128.025,345.2325,0,31.06137,0,0,601.4913,513.8987,87.59266,0,673.6619,3758.722,0,0,-2.620126e-13,4.263256e-14
tuned,2026-01-17 18:45:00,1227,18.75,37.18986,3503.416,375.7746,0,309.3794,0,0,2452.391,2452.074,332.7797,146.7056,479.4854,1,0,0,479.4854,0,0,358.4475,1127.712,0.5638559,0.7666515,0.3172331,0,250,0.3172331,2119.294,317.65,0,17.40031,0,0,589.6425,509.5541,80.08842,0,656.2598,3639.444,0,0,3.368417e-13,4.263256e-14
tuned,2026-01-17 19:00:00,1228,19,37.13672,3490.569,401.0439,0,270.8626,0,0,2443.398,2443.081,319.6944,140.937,460.6313,1,0,0,460.6313,0,0,380.262,1032.469,0.5162344,0.7101036,0.3172331,0,250,0.3172331,2123.386,305.3554,0,21.19239,0,0,586.6557,509.8215,76.83424,0,650.7584,3615.728,0,-2.842171e-14,8.992806e-14,4.263256e-14
tuned,2026-01-17 19:15:00,1229,19.25,36.89316,3446.042,414.6428,0,258.9629,0,0,2412.23,2411.912,288.0051,126.9668,414.9719,1,0,0,414.9719,0,0,394.7151,933.6274,0.4668137,0.6501304,0.3172331,0,250,0.3172331,2123.907,275.896,0,20.20546,0,0,575.4704,506.6872,68.78325,0,633.6539,3519.951,0,-4.263256e-14,-8.260059e-14,4.263256e-14
tuned,2026-01-17 19:30:00,1230,19.5,36.86361,3411.856,406.9841,0,246.9258,0,0,2388.299,2387.982,262.8262,115.8667,378.6929,1,0,0,378.6929,0,0,404.1695,832.4381,0.416219,0.5878915,0.3172331,0,250,0.3172331,2125.156,251.8653,0,3.817972,0,0,569.3201,506.5922,62.72784,0,622.4589,3430.11,0,-1.421085e-14,6.661338e-16,4.263256e-14
tuned,2026-01-17 19:45:00,1231,19.75,36.78691,3402.388,390.4688,0.839101,210.9697,0,0,2381.672,2381.355,242.8041,107.0399,349.844,1,0,0,349.844,0,0,406.552,730.669,0.3653345,0.524174,0.3172331,0,250,0.3172331,2138.551,232.8928,0,0,0,0,566.6007,508.762,57.83865,0,615.802,3386.911,0,-1.421085e-14,-1.565414e-14,4.263256e-14
tuned,2026-01-17 20:00:00,1232,20,36.70402,3380.283,380.9251,0.6113513,194.5119,0,0,2366.198,2365.881,233.5565,102.9632,336.5196,1,0,0,336.5196,0,0,391.789,632.6067,0.3163034,0.4600916,0.3172331,0,250,0.3172331,2132.324,224.2459,0,0,0.30332,0,561.701,506.1828,55.51822,0,609.146,3350.826,0,-1.421085e-14,8.21565e-14,4.263256e-14
tuned,2026-01-17 20:15:00,1233,20.25,36.54535,3374.87,366.0719,0,186.7446,0,0,2362.409,2362.092,221.6601,97.71865,319.3788,1,0,0,319.3788,0,0,373.6487,539.095,0.2695475,0.3983432,0.3172331,0,250,0.3172331,2140.432,213.2292,0,0,0,0,558.4876,506.0108,52.47677,0,603.7295,3320.512,0,-1.421085e-14,1.943445e-13,4.263256e-14
tuned,2026-01-17 20:30:00,1234,20.5,36.31042,3364.05,337.0503,0.9461848,179.9223,0,0,2354.835,2354.517,202.5623,89.29938,291.8616,1,0,0,291.8616,0,0,338.7476,454.3232,0.2271616,0.3394602,0.3172331,0,250,0.3172331,2151.955,195.4062,0,0.3989724,0,0,553.3167,505.646,47.67069,0,594.9453,3272.888,0,-1.421085e-14,-4.901635e-14,4.263256e-14
tuned,2026-01-17 20:45:00,1235,20.75,36.02618,3337.877,294.1087,3.846763,168.5054,0,0,2336.514,2336.197,177.3756,78.19587,255.5715,1,0,0,255.5715,0,0,304.4766,378.1325,0.1890663,0.2860807,0.3172331,0,250,0.3172331,2158.821,171.6905,0,0,0,0,545.0078,503.5597,41.44807,0,581.7556,3199.656,0,-1.421085e-14,-9.914292e-14,4.263256e-14
tuned,2026-01-17 21:00:00,1236,21,35.87524,3348.865,270.876,0,142.5494,0,0,2344.205,2343.888,160.5613,70.78329,231.3446,1,0,0,231.3446,0,0,263.681,312.1528,0.1560764,0.2381045,0.3172331,0,250,0.3172331,2183.327,155.6944,0,9.343393,0,0,544.6924,507.3112,37.38124,0,578.0945,3195.637,0,0,8.826273e-14,4.263256e-14
tuned,2026-01-17 21:15:00,1237,21.25,35.85533,3350.571,241.8706,0,131.9548,0,0,2345.4,2345.083,144.7271,63.80282,208.53,1,0,0,208.53,0,0,235.5814,253.2083,0.1266041,0.196558,0.3172331,0,250,0.3172331,2200.356,140.3735,0,11.69247,0,0,544.6927,511.0078,33.68492,0,574.8106,3181.628,0,-2.131628e-14,3.821943e-14,4.263256e-14
tuned,2026-01-17 21:30:00,1238,21.5,35.74544,3329.753,212.1892,0,129.8237,0,0,2330.827,2330.51,142.712,62.91444,205.6264,1,0,0,205.6264,0,0,200.9034,202.9426,0.1014713,0.1594415,0.3172331,0,250,0.3172331,2187.798,138.5997,0,15.05741,0,0,539.793,506.6691,33.12394,0,569.5835,3158.683,0,-1.421085e-14,-1.387779e-14,4.263256e-14
tuned,2026-01-17 21:45:00,1239,21.75,35.56996,3299.763,191.058,0,124.8158,0,0,2309.834,2309.517,253.8359,93.57965,347.4156,1,154.0336,3.391087,189.9909,0,0,11.64247,200,0.1,0.12779,0.3172331,0,250,0.3172331,2055.681,128.3275,0,25.38199,0,0,532.5507,473.9537,58.59703,0,567.5333,3165.217,0,-4.263256e-14,-4.163336e-16,4.263256e-14
tuned,2026-01-17 22:00:00,1240,22,35.47094,3332.42,176.9367,0,133.3981,0,0,2332.694,2332.377,230.1502,84.97661,315.1268,1,138.4503,4.694445,171.8561,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2102.227,116.2147,0,38.48639,0,17.18344,536.474,483.471,53.00299,0,572.3994,3214.586,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-17 22:15:00,1241,22.25,35.40758,3281.745,149.2036,1.715558,120.8855,0,0,2297.221,2296.904,196.5636,72.59903,269.1626,1,118.0313,3.829938,147.1755,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2100.341,99.59946,0,31.17233,0,21.28609,527.4704,482.2642,45.20628,0,559.7507,3132.401,0,0,0,4.263256e-14
tuned,2026-01-17 22:30:00,1242,22.5,34.99021,3292.146,130.0734,1.448625,108.5235,0,0,2304.502,2304.185,176.1669,65.76568,241.9326,1,99.88616,5.332108,136.5884,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2128.018,92.89079,0,30.18721,0,15.63274,523.6224,483.5222,40.10022,0,552.8399,3092.692,0,0,0,4.263256e-14
tuned,2026-01-17 22:45:00,1243,22.75,34.73367,3266.054,112.784,0,73.66957,0,0,2286.238,2285.921,164.7937,62.42818,227.2219,1,85.79435,5.481558,135.8201,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2121.127,92.64703,0,26.98963,0,0,516.1628,478.8858,37.27702,0,541.3139,3023.784,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-17 23:00:00,1244,23,34.64312,3283.87,97.22393,2.621041,41.46268,0,0,2298.709,2298.392,135.0614,51.29475,186.3561,1,69.19991,3.243643,113.7866,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2163.33,77.69978,0,28.02402,0,0,517.814,487.3182,30.49579,0,538.613,3010.713,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-17 23:15:00,1245,23.25,34.29769,3272.063,92.16275,0,29.32177,1,0,2290.444,2290.127,120.1532,45.55303,165.7063,1,62.21839,1.49761,101.8643,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2169.973,69.84007,0,29.94436,0,0,511.5734,484.6662,26.90723,530.2192,0,1112.092,0,-3.552714e-14,0,4.263256e-14
tuned,2026-01-17 23:30:00,1246,23.5,33.9771,3314.013,82.65699,0,39.90978,1,1,2319.809,2319.492,512.9757,160.2089,673.1847,2,54.27483,5.387848,113.522,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1806.516,78.12392,0,28.38216,0,0,514.083,400.3344,113.7487,560.5433,0,1170.046,0,-1.136868e-13,1.24345e-13,4.263256e-14
tuned,2026-01-17 23:45:00,1247,23.75,33.80251,3311.638,78.18821,0,30.59001,1,1,2318.146,2317.829,435.2775,125.2954,560.5729,2,59.82556,0.7473317,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1882.552,0,0,18.36265,0,30.59001,511.5375,415.4163,96.1212,547.4618,0,1126.599,0,1.421085e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-18 00:00:00,1248,0,33.51608,3288.833,84.9454,0,55.48599,1,1,2302.183,2301.866,435.817,125.397,561.2139,2,60.9711,0.2428102,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1866.049,0,0,23.9743,0,55.48599,504.5072,408.9315,95.57573,546.4878,0,1134.331,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-18 00:15:00,1249,0.25,33.4236,3259.703,90.4754,0,41.10795,1,1,2281.792,2281.475,438.4167,126.1285,564.5452,2,64.45587,0.08932617,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1843.058,0,0,26.01953,0,41.10795,498.9263,402.9948,95.93159,538.1117,0,1121.107,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-18 00:30:00,1250,0.5,33.12896,3271.302,63.72259,0,52.17457,1,1,2289.911,2289.594,427.8527,123.0833,550.936,2,50.90541,0.03056237,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1861.741,0,0,12.81719,0,52.17457,497.1784,404.2155,92.96291,538.6267,0,1099.363,0,-4.263256e-14,2.131628e-14,4.263256e-14
tuned,2026-01-18 00:45:00,1251,0.75,32.96113,3262.293,72.77458,0,49.04049,1,1,2283.605,2283.288,434.8333,125.0905,559.9239,2,59.90191,0.02194848,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1848.455,0,0,12.87266,0,49.04049,493.8298,399.7285,94.10134,535.424,0,1093.053,0,2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-18 01:00:00,1252,1,33.05378,3211.874,67.98161,0,47.37545,1,1,2248.312,2247.995,426.5456,122.7086,549.2542,2,49.21142,0.04276783,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1821.449,0,0,18.7702,0,47.37545,487.2716,394.7586,92.51302,527.7348,0,1087.848,0,-5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-18 01:15:00,1253,1.25,32.96581,3182.861,57.71831,0.8404396,41.74399,1,1,2228.003,2227.686,434.832,125.1013,559.9332,2,59.80666,0.1265724,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1792.854,0,0,0,0.7138672,41.74399,481.8595,387.7479,94.11153,521.8773,0,1044.986,0,5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-18 01:30:00,1254,1.5,32.54839,3145.245,55.39667,0.8819255,39.55088,1,1,2201.672,2201.354,429.9475,123.6911,553.6386,2,53.55937,0.07922892,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1771.407,0,0,1.837299,0.8026965,39.55088,471.4826,379.3424,92.14014,511.5033,0,1027.561,0,-2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-18 01:45:00,1255,1.75,32.18427,3204.159,35.03389,6.529607,35.52851,1,1,2242.911,2242.594,116.4866,33.51337,150,1,50.34341,0.03527799,0,0,99.62131,0,1348.706,0.6743528,0.8337089,0.3172331,0,250,0.3172331,2126.107,0,0,0,6.494329,35.52851,476.2293,451.4287,24.80054,492.4858,0,996.1742,0,-7.105427e-15,3.130829e-13,4.263256e-14
tuned,2026-01-18 02:00:00,1256,2,31.83632,3245.469,34.46571,3.586872,16.70441,1,1,2271.828,2271.511,116.4878,33.51222,150,1,48.84237,0.02136338,0,0,101.1363,0,1373.777,0.6868887,0.8492601,0.3172331,0,250,0.3172331,2155.023,0,0,0,3.565508,16.70441,478.4805,453.8797,24.60086,490.9101,0,987.9707,0,-1.421085e-14,-3.959055e-13,4.263256e-14
tuned,2026-01-18 02:15:00,1257,2.25,31.62881,3241.434,56.08064,2.560112,21.19681,1,1,2269.004,2268.687,116.2429,33.7571,150,1,56.28893,2.98738,0,0,90.72369,0,1396.242,0.698121,0.8650475,0.3172331,0,250,0.3172331,2152.444,0,0,0,0,21.19681,475.5993,451.1675,24.43183,489.3676,0,978.7352,0,1.421085e-14,-1.235678e-13,4.263256e-14
tuned,2026-01-18 02:30:00,1258,2.5,31.25192,3271.839,60.67175,0,15.64116,1,1,2290.287,2289.97,116.26,33.74001,150,1,51.28801,2.780395,0,0,95.93159,0,1420.005,0.7100025,0.8791931,0.3172331,0,250,0.3172331,2173.71,0,0,9.383735,0,15.64116,475.9247,451.6998,24.2249,488.6901,0,993.5671,0,-7.105427e-15,4.3332e-13,4.263256e-14
tuned,2026-01-18 02:45:00,1259,2.75,31.15168,3261.819,57.61672,0,12.23735,1,1,2283.274,2282.956,116.2371,33.76291,150,1,59.32809,3.057742,0,0,87.61416,0,1441.685,0.7208426,0.8941564,0.3172331,0,250,0.3172331,2166.719,0,0,0,0,12.23735,473.3826,449.2179,24.16478,485.5179,0,971.0358,0,-2.131628e-14,3.543832e-13,4.263256e-14
tuned,2026-01-18 03:00:00,1260,3,31.21881,3254.347,69.86442,2.611869,0,1,1,2278.043,2277.726,116.3646,33.63542,150,1,64.01769,1.51349,0,0,84.46882,0,1462.575,0.7312877,0.907808,0.3172331,0,250,0.3172331,2161.361,0,0,5.846735,1.098379,0,473.0224,448.7941,24.2283,482.4295,0,976.8393,0,-1.421085e-14,3.422818e-13,4.263256e-14
tuned,2026-01-18 03:15:00,1261,3.25,31.27458,3250.84,57.51391,2.438036,6.861274,1,1,2275.588,2275.271,116.4297,33.57034,150,1,59.20901,0.725318,0,0,90.06567,0,1484.862,0.7424308,0.9209623,0.3172331,0,250,0.3172331,2158.841,0,0,0,1.712718,6.861274,473.1153,448.8425,24.27273,483.8394,0,970.6332,0,0,-1.633138e-13,4.263256e-14
tuned,2026-01-18 03:30:00,1262,3.5,31.03076,3269.437,63.91835,1.92381,4.066576,1,1,2288.606,2288.289,116.4824,33.51761,150,1,66.20036,0.08661187,0,0,83.71303,0,1505.556,0.752778,0.9349955,0.3172331,0,250,0.3172331,2171.807,0,0,0,1.837199,4.066576,473.1834,449.0343,24.14904,483.3927,0,969.9546,0,-1.421085e-14,-1.754152e-13,4.263256e-14
tuned,2026-01-18 03:45:00,1263,3.75,30.8674,3253.106,58.88115,1.308902,19.8019,1,1,2277.174,2276.857,116.2045,33.79546,150,1,70.89556,3.451983,0,0,75.65245,0,1524.232,0.7621161,0.9480266,0.3172331,0,250,0.3172331,2160.652,0,0,0,0,19.8019,469.0769,445.0745,24.00241,482.949,0,965.8979,0,0,9.847678e-14,4.263256e-14
tuned,2026-01-18 04:00:00,1264,4,30.71697,3266.924,74.22897,0,2.054087,1,1,2286.847,2286.529,116.3877,33.61231,150,1,81.33599,1.233597,0,0,67.43041,0,1540.85,0.7704249,0.9597866,0.3172331,0,250,0.3172331,2170.142,0,0,0,0,2.054087,469.4691,445.5106,23.95847,479.5446,0,959.0892,0,-7.105427e-15,2.613465e-13,4.263256e-14
tuned,2026-01-18 04:15:00,1265,4.25,30.51255,3268.35,86.71162,1.163081,9.961301,1,1,2287.845,2287.528,116.4216,33.57839,150,1,95.10586,0.8227601,0,0,54.07138,0,1554.125,0.7770625,0.9702505,0.3172331,0,250,0.3172331,2171.106,0,0,0,0.3403205,9.961301,467.5158,443.6605,23.85532,479.2745,0,959.136,0,-1.421085e-14,-1.24234e-13,4.263256e-14
tuned,2026-01-18 04:30:00,1266,4.5,30.66289,3222.222,112.6339,0,21.72959,1,1,2255.555,2255.238,116.455,33.54502,150,1,109.6348,0.4185972,0,0,39.94662,0,1563.867,0.7819335,0.9786098,0.3172331,0,250,0.3172331,2138.783,0,0,2.999079,0,21.72959,462.4805,438.5375,23.94305,476.5379,0,958.2493,0,-7.105427e-15,-3.869127e-13,4.263256e-14
tuned,2026-01-18 04:45:00,1267,4.75,30.50777,3199.223,126.8333,0,6.694466,1,1,2239.456,2239.139,116.465,33.53504,150,1,128.8137,0.2976707,0,0,20.88863,0,1568.843,0.7844215,0.9847442,0.3172331,0,250,0.3172331,2122.674,0,0,0,0,6.694466,457.5785,433.7169,23.86161,468.6198,0,937.2395,0,0,-1.086908e-13,4.263256e-14
tuned,2026-01-18 05:00:00,1268,5,30.3136,3240.046,158.9974,0.2439355,0.9137645,1,1,2268.032,2267.715,120.2368,34.5971,154.8339,1,154.7525,0.08143019,0,0,0,0,1568.596,0.784298,0.9878775,0.3172331,0,250,0.3172331,2147.478,0,0,4.24492,0.1625053,0.9137645,461.4038,436.8786,24.52527,471.6616,0,950.9259,0,1.421085e-14,-2.83995e-13,4.263256e-14
tuned,2026-01-18 05:15:00,1269,5.25,30.33547,3248.627,205.0293,0.2468608,8.039623,1,1,2274.039,2273.722,146.0196,42.1155,188.1351,1,187.0991,1.035993,0,0,0,0,1568.349,0.7841746,0.987722,0.3172331,0,250,0.3172331,2127.702,0,0,17.93011,0,8.039623,462.8523,433.0673,29.78505,476.8191,0,984.5677,0,0,-3.216316e-13,4.263256e-14
tuned,2026-01-18 05:30:00,1270,5.5,30.37003,3250.076,251.8561,0,0,1,1,2275.053,2274.736,179.4873,51.89167,231.3789,1,228.9455,2.433384,0,0,0,0,1568.102,0.7840511,0.9875665,0.3172331,0,250,0.3172331,2095.249,0,0,22.91056,0,0,463.4174,426.7921,36.62531,478.6837,0,996.8882,0,-7.105427e-15,-1.654232e-13,4.263256e-14
tuned,2026-01-18 05:45:00,1271,5.75,30.57993,3263.971,283.6034,0,10.15299,1,1,2284.78,2284.463,220.7917,63.95507,284.7468,1,280.6073,4.139474,0,0,0,0,1567.855,0.7839277,0.987411,0.3172331,0,250,0.3172331,2063.671,0,0,2.996062,0,10.15299,467.5979,422.3462,45.25166,488.3792,0,981.9265,0,1.421085e-14,-3.130829e-14,4.263256e-14
tuned,2026-01-18 06:00:00,1272,6,30.80504,3271.153,329.8118,0,17.63609,1,1,2289.807,2289.49,260.056,75.00575,335.0618,1,333.2216,1.840183,0,0,0,0,1567.609,0.7838043,0.9872556,0.3172331,0,250,0.3172331,2029.434,0,0,0,0,17.63609,471.0136,417.4548,53.55881,496.0883,0,992.1766,0,-1.421085e-14,-1.34448e-13,4.263256e-14
tuned,2026-01-18 06:15:00,1273,6.25,30.81456,3286.803,370.8856,0,36.17395,1,1,2300.762,2300.445,289.7793,83.39263,373.1719,1,372.8706,0.3013262,0,0,0,0,1567.362,0.7836809,0.9871002,0.3172331,0,250,0.3172331,2010.666,0,0,0,0,36.17395,473.369,413.6833,59.68574,504.5185,0,1009.037,0,-1.421085e-14,2.199352e-13,4.263256e-14
tuned,2026-01-18 06:30:00,1274,6.5,30.58614,3326.683,398.7655,0,41.91699,1,1,2328.678,2328.361,321.0998,92.51883,413.6186,1,412.2237,1.39491,0,0,0,0,1567.115,0.7835575,0.9869448,0.3172331,0,250,0.3172331,2007.261,0,0,0,0,41.91699,476.6485,410.8589,65.78965,511.9576,0,1023.915,0,0,-9.15934e-14,4.263256e-14
tuned,2026-01-18 06:45:00,1275,6.75,30.74802,3325.536,421.1292,0,28.03786,1,1,2327.875,2327.558,328.1173,94.42389,422.5412,1,422.2155,0.3256648,0,0,0,0,1566.868,0.7834342,0.9867894,0.3172331,0,250,0.3172331,1999.441,0,0,0,0,28.03786,478.2273,410.7553,67.47198,510.9392,0,1021.878,0,-1.421085e-14,-3.73146e-13,4.263256e-14
tuned,2026-01-18 07:00:00,1276,7,30.94212,3349.097,421.9601,0,45.27519,1,1,2344.368,2344.051,336.4475,96.84157,433.2891,1,432.7626,0.5264967,0,0,0,0,1566.622,0.7833109,0.9866341,0.3172331,0,250,0.3172331,2007.603,0,0,0,0,45.27519,483.7371,414.2491,69.48807,520.4327,0,1040.865,0,-1.421085e-14,7.205347e-14,4.263256e-14
tuned,2026-01-18 07:15:00,1277,7.25,31.28205,3389.508,411.1692,0,60.85499,1,1,2372.655,2372.338,328.7756,94.65226,423.4278,1,422.7351,0.6926852,0,0,0,0,1566.375,0.7831876,0.9864787,0.3172331,0,250,0.3172331,2043.563,0,0,0,0,60.85499,493.3808,424.9477,68.43306,532.2545,0,1064.509,0,0,1.222356e-13,4.263256e-14
tuned,2026-01-18 07:30:00,1278,7.5,31.18449,3404.587,392.759,0,63.94242,1,1,2383.211,2382.893,311.1846,89.5873,400.7719,1,400.1224,0.6494764,0,0,0,0,1566.129,0.7830643,0.9863234,0.3172331,0,250,0.3172331,2071.709,0,0,0,0,63.94242,494.4722,429.8413,64.63088,532.6955,0,1065.391,0,-2.842171e-14,-4.342082e-13,4.263256e-14
tuned,2026-01-18 07:45:00,1279,7.75,31.15911,3358.511,363.4217,0.2057272,66.04867,1,1,2350.958,2350.641,287.5684,82.7246,370.293,1,370.293,0,0,0,0,0,1565.882,0.782941,0.9861682,0.3172331,0,250,0.3172331,2063.072,0,0,0,0.2057272,66.04867,487.4979,427.8016,59.69637,524.2221,0,1048.799,0,-1.421085e-14,1.065814e-14,4.263256e-14
tuned,2026-01-18 08:00:00,1280,8,31.51289,3414.783,319.4953,0,78.29534,1,1,2390.348,2390.031,389.101,131.9219,521.0229,2,332.9962,188.0267,0,0,0,0,1565.635,0.7828177,0.9860129,0.3172331,0,250,0.3172331,2000.93,0,0,0,0,78.29534,499.6983,418.2911,81.40725,566.5805,0,1133.161,0,5.684342e-14,3.371747e-13,4.263256e-14
tuned,2026-01-18 08:15:00,1281,8.25,31.88637,3400.902,279.6739,1.99765,88.51765,1,1,2380.631,2380.314,356.7603,123.1962,479.9565,1,286.4954,193.4611,0,0,0,0,1565.389,0.7826945,0.9858577,0.3172331,0,250,0.3172331,2023.554,0,0,0,0,88.51765,501.9782,426.6851,75.29311,568.5461,0,1137.092,0,-1.421085e-14,3.352874e-13,4.263256e-14
tuned,2026-01-18 08:30:00,1282,8.5,32.22574,3409.813,232.3191,0,88.58376,1,1,2386.869,2386.552,319.8509,112.4495,432.3005,1,240.0528,192.2476,0,0,0,0,1565.143,0.7825713,0.9857025,0.3172331,0,250,0.3172331,2066.701,0,0,0,0,88.58376,507.2865,439.2405,68.04605,570.5169,0,1141.034,0,-2.842171e-14,-2.0417e-13,4.263256e-14
tuned,2026-01-18 08:45:00,1283,8.75,32.39843,3449.862,204.2261,0,95.9614,1,1,2414.903,2414.586,302.3152,108.3305,410.6456,1,209.6934,200.9523,0,0,0,0,1564.896,0.7824481,0.9855473,0.3172331,0,250,0.3172331,2112.271,0,0,0,0,95.9614,515.3253,450.7454,64.57987,579.5535,0,1159.107,0,2.842171e-14,3.291811e-13,4.263256e-14
tuned,2026-01-18 09:00:00,1284,9,32.75728,3519.94,153.7865,2.066917,113.102,1,1,2463.958,2463.641,272.4145,99.89949,372.314,1,169.7576,202.5564,0,0,0,0,1564.65,0.7823249,0.9853922,0.3172331,0,250,0.3172331,2191.226,0,0,0,0,113.102,530.2599,471.5662,58.69365,595.806,0,1191.612,0,0,-9.137135e-14,4.263256e-14
tuned,2026-01-18 09:15:00,1285,9.25,32.87819,3548.568,133.8105,1.742566,129.7117,1,1,2483.998,2483.681,249.7312,93.69342,343.4246,1,137.8655,205.5591,0,0,0,0,1564.404,0.7822018,0.9852371,0.3172331,0,250,0.3172331,2233.949,0,0,0,0,129.7117,536.1071,482.1406,53.96652,603.8289,0,1207.658,0,-2.842171e-14,1.454392e-13,4.263256e-14
tuned,2026-01-18 09:30:00,1286,9.5,32.91765,3560.551,111.6056,0,154.3119,1,1,2492.386,2492.069,230.7276,88.48973,319.2173,1,111.1838,208.0335,0,0,0,0,1564.157,0.7820786,0.985082,0.3172331,0,250,0.3172331,2261.341,0,0,0.4218742,0,154.3119,538.4218,488.5099,49.91184,610.3351,0,1221.398,0,2.842171e-14,-7.649437e-14,4.263256e-14
tuned,2026-01-18 09:45:00,1287,9.75,33.12566,3561.437,76.33838,0,164.3953,1,1,2493.006,2492.689,214.5612,83.32869,297.8899,1,94.65812,203.2318,0,0,0,0,1563.911,0.7819555,0.9849269,0.3172331,0,250,0.3172331,2278.128,0,0,0,0,164.3953,541.231,494.581,46.65006,613.5998,0,1227.2,0,0,-5.395684e-14,4.263256e-14
tuned,2026-01-18 10:00:00,1288,10,33.36332,3560.514,71.13321,0,184.4515,1,1,2492.36,2492.042,204.5469,80.76818,285.3151,1,79.07047,206.2446,0,0,0,0,1563.665,0.7818324,0.9847719,0.3172331,0,250,0.3172331,2287.496,0,0,0,0,184.4515,544.1792,499.4494,44.72983,620.4906,0,1240.981,0,-2.842171e-14,7.660539e-15,4.263256e-14
tuned,2026-01-18 10:15:00,1289,10.25,33.70085,3552.144,65.04842,0,228.6586,1,1,2486.501,2486.184,196.8847,78.94869,275.8333,1,65.97009,209.8633,0,0,0,0,1563.419,0.7817094,0.9846168,0.3172331,0,250,0.3172331,2289.299,0,0,0,0,228.6586,547.3371,503.9284,43.40875,633.2101,0,1266.42,0,-2.842171e-14,-9.65894e-14,4.263256e-14
tuned,2026-01-18 10:30:00,1290,10.5,34.08048,3596.834,59.19519,0,217.8166,1,1,2517.784,2517.466,194.5022,78.5286,273.0308,1,60.67244,212.3584,0,0,0,0,1563.173,0.7815863,0.9844618,0.3172331,0,250,0.3172331,2322.964,0,0,0,0,217.8166,559.3649,516.0827,43.28218,643.0026,0,1286.005,0,0,3.38285e-13,4.263256e-14
tuned,2026-01-18 10:45:00,1291,10.75,34.08205,3611.579,51.20805,1.948403,207.0017,1,1,2528.105,2527.788,198.045,80.19807,278.2431,1,59.76771,218.4754,0,0,0,0,1562.927,0.7814633,0.9843069,0.3172331,0,250,0.3172331,2329.743,0,0,0,0,207.0017,561.6795,517.6085,44.07096,643.797,0,1287.594,0,0,1.99063e-13,4.263256e-14
tuned,2026-01-18 11:00:00,1292,11,34.36278,3631.779,46.84578,0,208.8753,1,0,2542.245,2541.928,0,0,0,0,0,0,0,0,0,277.2321,1493.372,0.7466862,0.9841519,0.3172331,0,250,0.3172331,2541.928,0,0,0,0,208.8753,568.7229,568.6519,0.07096787,615.3792,0,1230.758,0,0,-3.508305e-14,4.263256e-14
tuned,2026-01-18 11:15:00,1293,11.25,34.67232,3611.908,53.07155,0.07653919,221.4156,1,0,2528.336,2528.019,0,0,0,0,0,0,0,0,0,266.4827,1426.517,0.7132583,0.9403547,0.3172331,0,250,0.3172331,2528.019,0,0,0.5674972,0,221.4156,569.9527,569.8812,0.07151259,619.794,0,1240.567,0,0,2.651213e-13,4.263256e-14
tuned,2026-01-18 11:30:00,1294,11.5,34.7488,3639.391,62.1812,0.8273582,255.1522,0,0,2547.573,2547.256,0,0,0,0,0,0,0,0,0,270.1638,1358.751,0.6793756,0.8982566,0.3172331,0,250,0.3172331,2547.256,0,0,6.926949,0,255.1522,575.3805,575.3089,0.07164847,0,632.9361,3493.098,0,0,7.471801e-14,4.263256e-14
tuned,2026-01-18 11:45:00,1295,11.75,34.96085,3615.115,63.45654,0.03206424,291.7061,0,0,2530.581,2530.263,0,0,0,0,0,0,0,0,0,268.3196,1291.457,0.6457287,0.8555857,0.3172331,0,250,0.3172331,2530.263,0,0,11.00794,0,291.7061,574.5696,574.4975,0.07202793,0,640.7296,3543.001,0,0,-1.558753e-13,4.263256e-14
tuned,2026-01-18 12:00:00,1296,12,35.21502,3654.014,51.58891,0,310.0687,0,0,2557.81,2557.493,0,0,0,0,0,0,0,0,0,270.2392,1223.694,0.6118471,0.8132118,0.3172331,0,250,0.3172331,2557.493,0,0,0,0,310.0687,584.4622,584.3897,0.07248809,0,655.2407,3603.824,0,0,-1.826317e-13,4.263256e-14
tuned,2026-01-18 12:15:00,1297,12.25,35.51871,3721.917,50.07224,0.02775138,337.373,0,0,2605.342,2605.024,317.7654,140.0866,457.8519,1,0,0,457.8519,0,0,269.3999,1156.152,0.5780758,0.7705423,0.3172331,0,250,0.3172331,2287.259,309.4394,0,0,0,27.93362,599.9024,526.6612,73.24127,0,673.1797,3702.488,0,0,3.960166e-13,4.263256e-14
tuned,2026-01-18 12:30:00,1298,12.5,35.64446,3704.149,33.83341,0,374.8793,0,0,2592.904,2592.587,348.5696,153.6666,502.2362,2,0,0,502.2362,0,0,263.7506,1090.032,0.545016,0.7280117,0.3172331,0,250,0.3172331,2244.017,338.9312,0,0,0,35.94806,598.9464,518.3555,80.5909,0,680.3259,3741.792,0,-5.684342e-14,4.563017e-14,4.263256e-14
tuned,2026-01-18 12:45:00,1299,12.75,35.80197,3684.113,39.46194,5.056232,420.8101,0,0,2578.879,2578.562,372.9116,164.3977,537.3093,2,0,0,537.3093,0,0,257.7915,1025.413,0.5127063,0.6863772,0.3172331,0,250,0.3172331,2205.65,361.9231,0,1.893934,0,58.887,598.1004,511.5402,86.56021,0,689.5951,3796.04,0,-2.842171e-14,5.87308e-14,4.263256e-14
tuned,2026-01-18 13:00:00,1300,13,35.8885,3733.479,47.22037,5.891811,445.5543,0,0,2613.435,2613.118,396.2041,174.6662,570.8703,2,0,0,570.8703,0,0,262.8018,959.5507,0.4797753,0.6456872,0.3172331,0,250,0.3172331,2216.914,384.134,0,2.149589,0,61.42029,607.4556,515.2899,92.1657,0,704.2324,3876.986,0,-2.842171e-14,1.960654e-13,4.263256e-14
tuned,2026-01-18 13:15:00,1301,13.25,36.16265,3724.595,37.72532,7.354702,435.2252,0,0,2607.216,2606.899,417.1744,183.9109,601.0853,2,0,0,601.0853,0,0,267.2989,892.5749,0.4462874,0.604215,0.3172331,0,250,0.3172331,2189.725,403.1472,0,0,0,32.078,610.2878,512.5629,97.72495,0,703.9825,3871.904,0,-2.842171e-14,-1.253442e-13,4.263256e-14
tuned,2026-01-18 13:30:00,1302,13.5,36.339,3763.522,44.50113,3.295401,430.1103,0,0,2634.465,2634.148,450.579,198.6373,649.2164,2,0,0,649.2164,0,0,261.7706,826.9917,0.4134959,0.5620413,0.3172331,0,250,0.3172331,2183.569,434.5127,0,3.102657,0,0,619.4792,513.4535,106.0256,0,712.0909,3921.852,0,-2.842171e-14,1.54321e-14,4.263256e-14
tuned,2026-01-18 13:45:00,1303,13.75,36.4735,3727.226,42.31027,1.021828,471.0435,0,0,2609.059,2608.741,458.2369,202.0133,660.2503,2,0,0,660.2503,0,0,273.6988,758.4369,0.3792184,0.5207446,0.3172331,0,250,0.3172331,2150.504,441.1871,0,0,0,29.85632,615.6468,507.444,108.2028,0,716.5024,3940.763,0,-2.842171e-14,1.54321e-14,4.263256e-14
tuned,2026-01-18 14:00:00,1304,14,36.76313,3740.308,41.98356,1.569425,481.5424,0,1,2618.215,2617.898,1076.85,408.9785,1485.828,3,52.70987,221.1702,711.9485,0,500,0,883.3175,0.4416587,0.4775766,0.3172331,0,250,0.3172331,1541.048,474.0829,0,0,0,7.459506,622.487,366.3879,256.0991,0,777.14,4274.27,0,5.684342e-14,-1.888489e-13,4.263256e-14
tuned,2026-01-18 14:15:00,1305,14.25,36.93329,3765.689,38.31767,0.9132511,509.9881,0,1,2635.983,2635.665,1104.515,421.0806,1525.596,4,53.50028,219.0804,753.0148,0,500,0,1008.178,0.5040892,0.5562121,0.3172331,0,250,0.3172331,1531.15,500.4037,0,0,0,9.584431,629.5128,365.662,263.8507,0,789.0315,4339.673,0,5.684342e-14,1.308953e-13,4.263256e-14
tuned,2026-01-18 14:30:00,1306,14.5,36.95573,3768.521,50.05658,3.382727,524.309,1,1,2637.965,2637.648,1121.672,428.4463,1550.118,4,55.16358,214.5353,780.4192,0,500,0,1133.02,0.5665098,0.6348352,0.3172331,0,250,0.3172331,1515.976,518.4748,0,0,0,5.834252,630.3577,362.2516,268.1061,792.0921,0,1584.184,0,-5.684342e-14,-1.382228e-13,4.263256e-14
tuned,2026-01-18 14:45:00,1307,14.75,37.27889,3733.977,58.17166,4.076948,541.8977,1,1,2613.784,2613.467,1132.853,433.8401,1566.693,4,51.25776,213.1239,802.3114,0,500,0,1257.841,0.6289207,0.7134459,0.3172331,0,250,0.3172331,1480.614,530.9447,0,6.913897,0,10.95301,629.9304,356.8327,273.0977,793.3125,0,1598.552,0,-1.705303e-13,2.420286e-14,4.263256e-14
tuned,2026-01-18 15:00:00,1308,15,37.56543,3657.944,60.26011,6.39268,569.9176,1,1,2560.561,2560.244,1138.113,436.3342,1574.448,4,49.78601,209.3542,815.3074,0,500,0,1382.643,0.6913217,0.7920442,0.3172331,0,250,0.3172331,1422.13,537.6761,0,10.4741,0,32.24149,621.827,345.3614,276.4655,789.5254,0,1597.119,0,1.705303e-13,4.224399e-13,4.263256e-14
tuned,2026-01-18 15:15:00,1309,15.25,37.7681,3661.962,69.64311,9.566367,567.3833,1,1,2563.373,2563.056,764.9088,331.005,1095.914,3,52.15549,210.7175,833.0409,0,0,0,1382.426,0.6912128,0.8706302,0.3172331,0,250,0.3172331,1798.147,548.0203,0,17.48761,0,19.36302,625.8986,439.0534,186.8452,774.7863,0,1579.739,0,-1.136868e-13,-3.551603e-13,4.263256e-14
tuned,2026-01-18 15:30:00,1310,15.5,37.7569,3644.516,61.2011,0.9845837,555.8974,1,1,2551.161,2550.844,761.9111,328.8662,1090.777,3,59.02524,204.7767,826.9754,0,0,0,1382.208,0.691104,0.8704932,0.3172331,0,250,0.3172331,1788.933,544.1042,0,2.175867,0,11.7932,622.7295,436.6722,186.0573,768.4172,0,1540.588,0,0,-1.262324e-13,4.263256e-14
tuned,2026-01-18 15:45:00,1311,15.75,38.01815,3649.593,70.59526,0,555.8628,1,1,2554.715,2554.398,775.0892,334.0827,1109.172,3,64.01053,206.2693,838.8921,0,0,0,1381.99,0.6909952,0.8703561,0.3172331,0,250,0.3172331,1779.309,550.1914,0,6.584731,0,5.671336,628.0022,437.3911,190.611,772.868,0,1557.095,0,-1.136868e-13,-3.371747e-13,4.263256e-14
tuned,2026-01-18 16:00:00,1312,16,38.03656,3691.495,67.89358,0,545.3212,1,1,2584.047,2583.729,778.9211,334.6718,1113.593,3,73.25925,204.9699,835.3638,0,0,0,1381.773,0.6908864,0.8702191,0.3172331,0,250,0.3172331,1804.808,547.7543,0,0,0,0,635.5288,443.8804,191.6484,778.5522,0,1557.104,0,-1.136868e-13,1.629807e-13,4.263256e-14
tuned,2026-01-18 16:15:00,1313,16.25,37.87015,3636.563,86.07682,0,528.6184,1,1,2545.594,2545.277,785.4705,335.838,1121.309,3,87.72718,203.4287,830.1527,0,0,0,1381.555,0.6907777,0.8700821,0.3172331,0,250,0.3172331,1759.806,545.4425,0,0,0,0,623.2656,430.8726,192.393,766.7106,0,1533.421,0,0,-2.026157e-13,4.263256e-14
tuned,2026-01-18 16:30:00,1314,16.5,37.92281,3620.441,122.8344,0,503.7957,1,1,2534.309,2533.991,791.6554,336.0117,1127.667,3,109.1878,203.104,815.3754,0,0,0,1381.338,0.6906689,0.8699452,0.3172331,0,250,0.3172331,1742.336,535.3898,0,13.64666,0,0,621.3839,427.2011,194.1828,763.2128,0,1549.966,0,0,-2.819966e-13,4.263256e-14
tuned,2026-01-18 16:45:00,1315,16.75,38.21531,3630.501,136.9134,0,502.5488,1,1,2541.35,2541.033,794.6526,334.5014,1129.154,3,132.9914,203.763,792.3997,0,0,0,1381.12,0.6905602,0.8698082,0.3172331,0,250,0.3172331,1746.38,518.4493,0,3.922063,0,0,628.0652,431.5977,196.4676,766.099,0,1538.964,0,5.684342e-14,1.679767e-13,4.263256e-14
tuned,2026-01-18 17:00:00,1316,17,38.18875,3668.927,153.3221,0.3140397,495.4882,1,1,2568.249,2567.931,774.4667,323.6867,1098.153,3,149.0954,197.3505,751.7075,0,0,0,1380.903,0.6904515,0.8696713,0.3172331,0,250,0.3172331,1793.465,491.985,0,4.226653,0,3.503236,634.2549,442.9142,191.3407,767.4661,0,1542.223,0,5.684342e-14,-4.2788e-13,4.263256e-14
tuned,2026-01-18 17:15:00,1317,17.25,38.28361,3645.715,184.8745,0,480.931,1,1,2552,2551.683,779.7538,323.261,1103.015,3,172.2672,199.5183,731.2293,0,0,0,1380.686,0.6903428,0.8695344,0.3172331,0,250,0.3172331,1771.929,478.0273,0,12.60732,0,2.903683,631.8705,438.7264,193.1441,762.7063,0,1547.16,0,-1.136868e-13,-6.550316e-15,4.263256e-14
