controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-18 17:30:00,1318,17.5,38.46405,3651.24,206.9528,0,465.4733,1,1,2555.868,2555.55,777.4107,318.3561,1095.767,3,204.8158,195.6436,695.3075,0,0,0,1380.468,0.6902341,0.8693975,0.3172331,0,250,0.3172331,1778.14,453.5404,0,2.137004,0,11.93286,635.9534,442.4384,193.515,763.7636,0,1531.214,0,1.136868e-13,-1.419975e-13,4.263256e-14
tuned,2026-01-18 17:45:00,1319,17.75,38.46775,3598.151,236.126,0,453.1096,1,1,2518.705,2518.388,770.9093,311.9709,1082.88,3,234.3983,190.9881,657.4938,0,0,0,1380.251,0.6901255,0.8692606,0.3172331,0,250,0.3172331,1747.479,428.8556,0,1.727717,0,24.25406,626.7701,434.8534,191.9167,752.8598,0,1508.7,0,0,3.201883e-13,4.263256e-14
tuned,2026-01-18 18:00:00,1320,18,38.38817,3577.21,268.6181,2.082402,416.9379,1,1,2504.047,2503.73,634.3876,247.0659,881.4535,2,274.0721,0.8369889,606.5445,0,0,0,1380.034,0.6900168,0.8691238,0.3172331,0,250,0.3172331,1869.342,396.0096,0,0,1.245413,20.92832,621.768,464.1675,157.6005,716.43,0,1435.008,0,-1.136868e-13,-1.928457e-13,4.263256e-14
tuned,2026-01-18 18:15:00,1321,18.25,38.33555,3554.922,297.2657,0,379.6483,1,1,2488.445,2488.128,636.6355,244.4168,881.0523,2,304.6712,1.32075,575.0604,0,0,0,1379.816,0.6899082,0.868987,0.3172331,0,250,0.3172331,1851.493,375.6959,0,0,0,3.952415,617.0072,459.0755,157.9317,704.4723,0,1408.945,0,0,3.840261e-13,4.263256e-14
tuned,2026-01-18 18:30:00,1322,18.5,38.34153,3550.631,330.4949,0,375.9169,0,0,2485.442,2485.125,359.822,158.6272,518.4492,2,0,0,518.4492,0,0,345.8705,1293.132,0.6465658,0.8688502,0.3172331,0,250,0.3172331,2125.303,338.6861,0,0,0,37.23072,616.363,527.0523,89.31068,0,694.9123,3822.018,0,-2.842171e-14,-1.465494e-13,4.263256e-14
tuned,2026-01-18 18:45:00,1323,18.75,38.1856,3525.253,361.2321,0,364.7282,0,0,2467.677,2467.36,327.533,144.3926,471.9257,1,0,0,471.9257,0,0,367.9925,1200.93,0.600465,0.814266,0.3172331,0,250,0.3172331,2139.827,308.8825,0,0,0,55.84567,609.3656,528.4066,80.959,0,686.5897,3776.243,0,-2.842171e-14,4.019007e-13,4.263256e-14
tuned,2026-01-18 19:00:00,1324,19,38.12817,3499.052,372.0335,0,313.194,0,0,2449.337,2449.019,299.504,132.0361,431.54,1,0,0,431.54,0,0,391.7682,1102.799,0.5513994,0.756208,0.3172331,0,250,0.3172331,2149.515,282.6478,0,0,0,30.54621,603.8946,529.9723,73.92222,0,669.5397,3682.468,0,-5.684342e-14,-2.484679e-13,4.263256e-14
tuned,2026-01-18 19:15:00,1325,19.25,38.0819,3505.63,392.3788,0,303.3161,0,0,2453.941,2453.624,277.9081,122.5155,400.4236,1,0,0,400.4236,0,0,405.7658,1001.184,0.5005919,0.6944163,0.3172331,0,250,0.3172331,2175.716,262.4155,0,0,0,40.90062,604.2714,535.7597,68.51167,0,668.3468,3675.908,0,0,1.600942e-13,4.263256e-14
tuned,2026-01-18 19:30:00,1326,19.5,37.89615,3481.663,389.5059,0,279.3708,0,0,2437.164,2436.847,259.7953,114.5305,374.3258,1,0,0,374.3258,0,0,405.8273,899.5694,0.4497847,0.6304308,0.3172331,0,250,0.3172331,2177.052,245.8687,0,0,0,33.50212,597.1359,533.4051,63.73083,0,656.144,3608.792,0,-2.842171e-14,5.329071e-15,4.263256e-14
tuned,2026-01-18 19:45:00,1327,19.75,37.84113,3454.691,404.3734,0,254.5729,0,0,2418.284,2417.967,230.0625,101.4228,331.4853,1,0,0,331.4853,0,0,398.2442,799.8667,0.3999333,0.5664456,0.3172331,0,250,0.3172331,2187.904,217.8757,0,7.5106,0,36.69721,591.6326,535.2703,56.36235,0,645.6711,3564.147,0,0,1.927347e-13,4.263256e-14
tuned,2026-01-18 20:00:00,1328,20,37.74975,3439.777,376.3498,0,216.0202,0,0,2407.844,2407.526,216.4506,95.42207,311.8727,1,0,0,311.8727,0,0,386.2164,703.1867,0.3515933,0.5036643,0.3172331,0,250,0.3172331,2191.076,205.2129,0,0,0,10.80733,587.6333,534.7312,52.90212,0,632.7908,3480.349,0,-1.421085e-14,9.192647e-14,4.263256e-14
tuned,2026-01-18 20:15:00,1329,20.25,37.52701,3415.56,368.2387,3.390497,200.0779,0,0,2390.892,2390.575,206.5752,91.06849,297.6437,1,0,0,297.6437,0,0,369.4535,610.7126,0.3053563,0.4427863,0.3172331,0,250,0.3172331,2184,196.3805,0,0,3.201476,3.697357,580.028,529.8361,50.19189,0,621.8016,3425.431,0,-2.842171e-14,-5.82312e-14,4.263256e-14
tuned,2026-01-18 20:30:00,1330,20.5,37.31073,3423.087,336.144,2.416232,178.9251,0,0,2396.161,2395.844,193.6405,85.36625,279.0068,1,0,0,279.0068,0,0,338.2205,526.0613,0.2630307,0.3845568,0.3172331,0,250,0.3172331,2202.203,184.5669,0,0,0.9601448,0,577.9704,531.1865,46.78394,0,616.5527,3392.696,0,0,-1.758038e-13,4.263256e-14
tuned,2026-01-18 20:45:00,1331,20.75,37.12207,3417.354,311.386,0,169.8159,0,0,2392.148,2391.83,175.5441,77.38847,252.9326,1,0,0,252.9326,0,0,300.844,450.7675,0.2253838,0.3312531,0.3172331,0,250,0.3172331,2216.286,167.7003,0,15.28064,0,2.11567,574.1283,531.9207,42.20768,0,609.8169,3380.352,0,-1.421085e-14,-1.055822e-13,4.263256e-14
tuned,2026-01-18 21:00:00,1332,21,36.8877,3371.802,269.7743,0,139.6245,0,0,2360.261,2359.944,153.0569,67.47501,220.532,1,0,0,220.532,0,0,267.5052,383.8203,0.1919101,0.2838417,0.3172331,0,250,0.3172331,2206.887,146.6314,0,3.278387,0,0,562.9919,526.4077,36.58427,0,593.8827,3272.01,0,0,5.928591e-14,4.263256e-14
tuned,2026-01-18 21:15:00,1333,21.25,36.6355,3356.734,242.2777,0,144.9909,0,0,2349.714,2349.397,139.82,61.63951,201.4595,1,0,0,201.4595,0,0,238.833,324.0516,0.1620258,0.241686,0.3172331,0,250,0.3172331,2209.577,134.3566,0,5.898855,0,10.63437,556.7917,523.5846,33.20712,0,587.7441,3242.768,0,-2.131628e-14,-1.795786e-14,4.263256e-14
tuned,2026-01-18 21:30:00,1334,21.5,36.26734,3297.938,218.0151,0,150.9793,0,0,2308.557,2308.239,138.0348,60.85253,198.8874,1,0,0,198.8874,0,0,207.0395,272.2407,0.1361204,0.2040505,0.3172331,0,250,0.3172331,2170.205,133.227,0,12.67529,0,17.75231,541.8393,509.3668,32.4725,0,574.386,3180.988,0,-2.131628e-14,4.166112e-14,4.263256e-14
tuned,2026-01-18 21:45:00,1335,21.75,36.04157,3269.96,180.0198,0.1479643,130.9663,0,0,2288.972,2288.655,130.0762,57.34398,187.4202,1,0,0,187.4202,0,0,181.1166,226.9187,0.1134593,0.171426,0.3172331,0,250,0.3172331,2158.579,125.884,0,0.4170917,0,5.082235,534.1292,503.702,30.42717,0,562.232,3092.995,0,-2.131628e-14,-2.650657e-14,4.263256e-14
tuned,2026-01-18 22:00:00,1336,22,35.89076,3270.019,138.8516,0,110.6325,0,0,2289.014,2288.696,171.0418,69.20034,240.2422,1,52.14655,2.134464,185.9612,0,0,107.5319,200,0.1,0.1428874,0.3172331,0,250,0.3172331,2117.654,125.1284,0,0,0,0,532.0793,492.247,39.83228,0,561.4473,3087.96,0,-1.421085e-14,4.052314e-15,4.263256e-14
tuned,2026-01-18 22:15:00,1337,22.25,35.71954,3303.208,123.1325,0,99.08954,0,0,2312.245,2311.928,220.9201,81.30512,302.2252,1,135.1082,2.68071,164.3104,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2091.008,110.7852,0,0,0,0,535.1366,483.9344,51.20228,0,565.2395,3108.817,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-18 22:30:00,1338,22.5,35.34964,3304.72,94.99425,0,89.58847,0,0,2313.304,2312.987,196.3084,72.67784,268.9862,1,116.423,3.243505,149.1938,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2116.679,101.0345,0,0,0,0,530.3871,485.3054,45.0817,0,557.9832,3068.908,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-18 22:45:00,1339,22.75,35.15888,3322.516,77.07749,0,89.5575,0,0,2325.761,2325.444,163.824,60.24101,224.065,1,100.5865,2.492204,120.8604,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2161.62,82.03145,0,0,0,7.526057,530.6899,493.2363,37.45359,0,555.1946,3053.57,0,0,0,4.263256e-14
tuned,2026-01-18 23:00:00,1340,23,34.97025,3290.725,67.9408,0,86.79718,0,0,2303.507,2303.19,126.5595,45.72346,172.283,1,84.52663,2.892201,84.73821,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2176.63,57.64215,0,0,0,29.15502,523.1353,494.3211,28.81419,0,546.6658,3006.662,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-18 23:15:00,1341,23.25,34.57736,3317.03,58.26165,0,90.7933,0,0,2321.921,2321.604,110.7313,39.2687,150,1,78.56438,0.6488995,69.09579,0,1.690924,0,200.3912,0.1001956,0.1259371,0.3172331,0,250,0.3172331,2210.872,47.21876,0,0,0,43.57454,522.1918,497.2174,24.97442,0,546.2858,3004.572,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-18 23:30:00,1342,23.5,34.37481,3317.916,39.85876,0,66.78304,1,1,2322.541,2322.224,501.8834,153.4696,655.353,2,69.82047,2.404674,83.12786,0,500,0,325.3597,0.1626799,0.1261834,0.3172331,0,250,0.3172331,1820.34,56.94271,0,0,0,9.840323,519.727,407.347,112.38,563.0186,0,1126.037,0,-5.684342e-14,-4.440892e-14,4.263256e-14
tuned,2026-01-18 23:45:00,1343,23.75,34.08024,3289.562,33.5218,5.290689,69.86301,1,1,2302.694,2302.376,442.8817,127.4355,570.3172,2,70.01609,0.3010697,0,0,500,0,450.3085,0.2251542,0.2048742,0.3172331,0,250,0.3172331,1859.495,0,0,0,4.989619,69.86301,511.5762,413.1133,98.46296,556.0698,0,1120.747,0,-2.842171e-14,2.96152e-14,4.263256e-14
tuned,2026-01-19 00:00:00,1344,0,33.76136,3268.459,35.49997,6.952993,78.01386,1,1,2287.921,2287.604,446.1593,128.3565,574.5159,2,74.41983,0.09606164,0,0,500,0,575.2376,0.2876188,0.2835527,0.3172331,0,250,0.3172331,1841.445,0,0,0,6.856931,78.01386,504.364,405.9399,98.42416,551.4943,0,1114.817,0,-2.842171e-14,-7.771561e-16,4.263256e-14
tuned,2026-01-19 00:15:00,1345,0.25,33.52479,3257.676,45.19102,11.25762,65.53874,1,1,2280.373,2280.056,449.6609,129.3574,579.0183,2,78.9826,0.03573047,0,0,500,0,700.147,0.3500735,0.3622187,0.3172331,0,250,0.3172331,1830.395,0,0,0,11.22188,65.53874,499.8327,401.2024,98.63025,544.9252,0,1109.208,0,-2.842171e-14,9.575674e-14,4.263256e-14
tuned,2026-01-19 00:30:00,1346,0.5,33.23335,3216.112,42.28995,5.133336,49.40728,1,1,2251.278,2250.961,433.321,124.6544,557.9754,2,57.96318,0.01222495,0,0,500,0,825.0368,0.4125184,0.4408723,0.3172331,0,250,0.3172331,1817.64,0,0,0,5.121111,49.40728,490.0122,395.6267,94.38549,531.0351,0,1070.904,0,0,1.298961e-13,4.263256e-14
tuned,2026-01-19 00:45:00,1347,0.75,32.68277,3181.063,42.09496,2.623565,65.33203,1,1,2226.744,2226.427,440.3558,126.678,567.0338,2,67.02284,0.01097424,0,0,500,0,949.9069,0.4749535,0.5195136,0.3172331,0,250,0.3172331,1786.071,0,0,0,2.612591,65.33203,478.3661,383.6973,94.66873,524.4105,0,1053.328,0,1.421085e-14,-1.670886e-13,4.263256e-14
tuned,2026-01-19 01:00:00,1348,1,32.46126,3172.171,55.43062,1.493031,69.28474,1,1,2220.52,2220.203,434.4995,124.9941,559.4936,2,59.47578,0.01781993,0,0,500,0,1074.757,0.5373787,0.5981425,0.3172331,0,250,0.3172331,1785.703,0,0,0,1.475211,69.28474,474.545,381.6208,92.92424,521.4216,0,1045.388,0,2.842171e-14,-2.343681e-13,4.263256e-14
tuned,2026-01-19 01:15:00,1349,1.25,32.07216,3190.902,70.16924,0,67.11846,1,1,2233.631,2233.314,434.1458,124.9435,559.0893,2,58.58944,0.4998561,0,0,500,0,1199.588,0.5997941,0.676759,0.3172331,0,250,0.3172331,1799.168,0,0,11.57979,0,67.11846,473.0203,381.0132,92.00703,520.1706,0,1060.316,0,2.842171e-14,-2.721157e-13,4.263256e-14
tuned,2026-01-19 01:30:00,1350,1.5,31.82694,3195.965,65.50285,6.228622,65.1895,1,1,2237.175,2236.858,431.0318,124.0462,555.078,2,54.5929,0.485059,0,0,500,0,1324.399,0.6621997,0.7553631,0.3172331,0,250,0.3172331,1805.826,0,0,10.90995,5.743563,65.1895,471.0798,380.2511,90.82874,518.0242,0,1064.776,0,-2.842171e-14,1.216804e-13,4.263256e-14
tuned,2026-01-19 01:45:00,1351,1.75,31.69153,3246.783,49.5793,3.114477,70.86544,1,1,2272.748,2272.431,116.193,33.80696,150,1,41.93108,3.591284,0,0,104.4776,0,1350.31,0.6751551,0.8339549,0.3172331,0,250,0.3172331,2156.237,0,0,7.648214,0,70.86544,477.0739,452.6172,24.45674,501.2995,0,1015.792,0,0,1.953993e-14,4.263256e-14
tuned,2026-01-19 02:00:00,1352,2,31.44464,3270.144,56.27768,4.590959,76.78522,1,1,2289.101,2288.783,116.3267,33.67334,150,1,40.94601,1.972779,0,0,107.0812,0,1376.868,0.688434,0.8502706,0.3172331,0,250,0.3172331,2172.457,0,0,15.33167,2.61818,76.78522,477.7829,453.4369,24.34601,503.1369,0,1037.237,0,0,5.12923e-14,4.263256e-14
tuned,2026-01-19 02:15:00,1353,2.25,31.18085,3255.641,56.62754,5.73218,57.69745,1,1,2278.949,2278.632,116.2612,33.73882,150,1,56.12082,2.765962,0,0,91.11322,0,1399.43,0.6997148,0.8669936,0.3172331,0,250,0.3172331,2162.371,0,0,0.5067176,2.966218,57.69745,472.8005,448.6147,24.18586,494.3237,0,994.6381,0,-7.105427e-15,-3.210765e-13,4.263256e-14
tuned,2026-01-19 02:30:00,1354,2.5,31.00527,3284.4,57.74196,3.361134,66.72985,1,1,2299.08,2298.763,116.3849,33.61508,150,1,56.40744,1.267136,0,0,92.32542,0,1422.291,0.7111453,0.8812003,0.3172331,0,250,0.3172331,2182.378,0,0,1.33452,2.093999,66.72985,475.0734,450.9585,24.1149,498.3623,0,1002.639,0,-1.421085e-14,2.848832e-13,4.263256e-14
tuned,2026-01-19 02:45:00,1355,2.75,30.88831,3267.559,63.98602,0.138904,64.86754,1,1,2287.291,2286.974,116.3715,33.62848,150,1,58.45388,1.429477,0,0,90.11665,0,1444.596,0.722298,0.8955956,0.3172331,0,250,0.3172331,2170.602,0,0,5.532141,0,64.86754,471.3843,447.3361,24.0482,494.333,0,998.209,0,-2.131628e-14,4.785061e-14,4.263256e-14
tuned,2026-01-19 03:00:00,1356,3,30.60958,3259.258,59.05743,0,41.09208,1,1,2281.48,2281.163,116.3108,33.68923,150,1,67.40039,2.165293,0,0,80.43432,0,1464.477,0.7322385,0.9096409,0.3172331,0,250,0.3172331,2164.852,0,0,0,0,41.09208,467.2344,443.3497,23.88476,485.4543,0,970.9087,0,-1.421085e-14,-3.403944e-13,4.263256e-14
tuned,2026-01-19 03:15:00,1357,3.25,30.37278,3274.204,74.40453,0,33.78228,1,1,2291.943,2291.625,116.3501,33.64995,150,1,58.37708,1.689519,0,0,89.9334,0,1486.73,0.7433649,0.9221597,0.3172331,0,250,0.3172331,2175.275,0,0,16.02745,0,33.78228,466.8863,443.1203,23.76602,483.652,0,994.9513,0,0,-2.147171e-13,4.263256e-14
tuned,2026-01-19 03:30:00,1358,3.5,30.29877,3337.503,65.25936,0,25.56738,1,1,2336.252,2335.935,116.4005,33.5995,150,1,65.00037,1.078496,0,0,83.92113,0,1507.476,0.7537381,0.936172,0.3172331,0,250,0.3172331,2219.534,0,0,0.2589873,0,25.56738,475.1246,451.3877,23.73694,490.1869,0,980.8205,0,1.421085e-14,-1.354472e-13,4.263256e-14
tuned,2026-01-19 03:45:00,1359,3.75,30.38186,3321.39,58.26827,1.657409,25.52165,1,1,2324.973,2324.656,116.3021,33.69795,150,1,64.42004,2.270858,0,0,83.3091,0,1528.066,0.764033,0.9492356,0.3172331,0,250,0.3172331,2208.353,0,0,0,0,25.52165,473.7113,449.9502,23.76108,488.8482,0,977.6963,0,0,-1.666445e-13,4.263256e-14
tuned,2026-01-19 04:00:00,1360,4,30.26872,3363.912,69.91037,0.2683097,31.98611,1,1,2354.739,2354.421,116.444,33.55601,150,1,77.57721,0.5516815,0,0,71.87111,0,1545.793,0.7728967,0.9622008,0.3172331,0,250,0.3172331,2237.977,0,0,0,0,31.98611,478.5625,454.8326,23.72983,494.8893,0,989.7786,0,-1.421085e-14,4.090062e-13,4.263256e-14
tuned,2026-01-19 04:15:00,1361,4.25,30.28572,3343.891,73.15214,0,34.96335,1,1,2340.724,2340.406,116.4065,33.59349,150,1,90.66129,1.005668,0,0,58.33304,0,1560.133,0.7800666,0.9733634,0.3172331,0,250,0.3172331,2224,0,0,0,0,34.96335,475.895,452.1638,23.73123,492.8657,0,985.7314,0,0,-1.432188e-13,4.263256e-14
tuned,2026-01-19 04:30:00,1362,4.5,30.10669,3364.423,88.81949,0,31.68969,1,1,2355.096,2354.779,116.4759,33.52413,150,1,111.4479,0.1655248,0,0,38.3866,0,1569.484,0.7847421,0.982393,0.3172331,0,250,0.3172331,2238.303,0,0,0,0,31.68969,476.9077,453.2571,23.65064,493.1984,0,986.3968,0,7.105427e-15,-4.013456e-13,4.263256e-14
tuned,2026-01-19 04:45:00,1363,4.75,30.04319,3385.738,102.3762,0,34.49554,1,1,2370.016,2369.699,116.4793,33.52072,150,1,127.809,0.124234,0,0,22.06678,0,1574.754,0.787377,0.9882813,0.3172331,0,250,0.3172331,2253.22,0,0,0,0,34.49554,479.2512,455.6333,23.61793,496.1295,0,992.259,0,-7.105427e-15,-4.112266e-13,4.263256e-14
tuned,2026-01-19 05:00:00,1364,5,30.00465,3390.381,147.8458,0,27.50547,1,1,2373.267,2372.95,122.1316,35.15191,157.2835,1,157.1102,0.173251,0,0,0,0,1574.506,0.787253,0.9915995,0.3172331,0,250,0.3172331,2250.818,0,0,0,0,27.50547,479.4974,454.7577,24.73968,495.4668,0,990.9337,0,-1.421085e-14,-1.078027e-13,4.263256e-14
tuned,2026-01-19 05:15:00,1365,5.25,29.80617,3397.059,191.5332,0,38.42877,1,1,2377.941,2377.624,153.3758,44.18881,197.5646,1,196.9316,0.63305,0,0,0,0,1574.258,0.7871291,0.9914434,0.3172331,0,250,0.3172331,2224.248,0,0,0,0,38.42877,478.3318,447.4159,30.91594,499.3348,0,998.6695,0,-1.421085e-14,-2.096101e-13,4.263256e-14
tuned,2026-01-19 05:30:00,1366,5.5,29.79223,3379.765,233.8189,0,40.8483,1,1,2365.835,2365.518,188.3657,54.30718,242.6729,1,241.5428,1.130095,0,0,0,0,1574.01,0.7870052,0.9912873,0.3172331,0,250,0.3172331,2177.152,0,0,0,0,40.8483,475.7499,437.8073,37.94258,500.3288,0,1000.658,0,0,2.595701e-13,4.263256e-14
tuned,2026-01-19 05:45:00,1367,5.75,29.7734,3331.932,275.0141,0,39.63839,1,1,2332.352,2332.035,220.5049,63.63056,284.1354,1,282.2722,1.863202,0,0,0,0,1573.763,0.7868813,0.9911312,0.3172331,0,250,0.3172331,2111.53,0,0,0,0,39.63839,468.8215,424.4345,44.38701,496.0327,0,992.0653,0,0,1.599831e-13,4.263256e-14
tuned,2026-01-19 06:00:00,1368,6,29.46451,3339.54,308.6644,1.111183,36.68279,1,1,2337.678,2337.361,257.9581,74.29326,332.2513,1,331.4362,0.8151565,0,0,0,0,1573.515,0.7867574,0.9909752,0.3172331,0,250,0.3172331,2079.403,0,0,0,0.2960263,36.68279,466.7044,415.1412,51.56323,496.758,0,994.0266,0,5.684342e-14,1.713074e-13,4.263256e-14
tuned,2026-01-19 06:15:00,1369,6.25,29.49718,3348.442,342.1827,0.6028824,26.37828,1,1,2343.91,2343.592,288.8534,83.10709,371.9605,1,371.8396,0.1208544,0,0,0,0,1573.267,0.7866336,0.9908192,0.3172331,0,250,0.3172331,2054.739,0,0,0,0.4820279,26.37828,468.2846,410.5118,57.77276,498.8889,0,998.6094,0,0,6.439294e-14,4.263256e-14
tuned,2026-01-19 06:30:00,1370,6.5,29.59614,3403.997,384.4809,7.752231,31.29734,1,1,2382.798,2382.481,314.849,90.63899,405.488,1,404.8615,0.6265535,0,0,0,0,1573.019,0.7865097,0.9906632,0.3172331,0,250,0.3172331,2067.632,0,0,0,7.125677,31.29734,477.0916,413.988,63.10361,510.8934,0,1034.079,0,-1.421085e-14,-3.894662e-13,4.263256e-14
tuned,2026-01-19 06:45:00,1371,6.75,29.70371,3407.52,421.3094,3.901123,29.79264,1,1,2385.264,2384.947,327.47,94.21787,421.6879,1,421.5485,0.1393934,0,0,0,0,1572.772,0.7863859,0.9905073,0.3172331,0,250,0.3172331,2057.477,0,0,0,3.761729,29.79264,478.7195,412.933,65.78649,513.1303,0,1032.749,0,-2.842171e-14,4.009015e-13,4.263256e-14
tuned,2026-01-19 07:00:00,1372,7,29.83679,3419.151,436.5834,1.991754,35.48943,1,1,2393.406,2393.088,331.7002,95.44357,427.1437,1,426.9215,0.2221998,0,0,0,0,1572.524,0.7862621,0.9903514,0.3172331,0,250,0.3172331,2061.388,0,0,9.661889,1.769554,35.48943,481.769,414.9371,66.83183,517.5244,0,1054.768,0,-5.684342e-14,3.892442e-13,4.263256e-14
tuned,2026-01-19 07:15:00,1373,7.25,29.79881,3437.642,410.0543,1.446697,46.74966,1,1,2406.349,2406.032,323.6023,93.12127,416.7236,1,416.4336,0.2899459,0,0,0,0,1572.277,0.7861383,0.9901955,0.3172331,0,250,0.3172331,2082.43,0,0,0,1.156751,46.74966,483.9674,418.8204,65.14704,521.344,0,1044.683,0,0,2.581269e-13,4.263256e-14
tuned,2026-01-19 07:30:00,1374,7.5,29.82686,3423.788,381.8279,1.767966,48.40047,1,1,2396.652,2396.335,307.7539,88.55894,396.3129,1,396.0533,0.2595821,0,0,0,0,1572.029,0.7860146,0.9900396,0.3172331,0,250,0.3172331,2088.581,0,0,0,1.508384,48.40047,482.3163,420.3183,61.99805,518.6176,0,1039.837,0,-2.842171e-14,-2.183809e-13,4.263256e-14
tuned,2026-01-19 07:45:00,1375,7.75,29.94137,3439.415,375.1578,0,47.2867,1,1,2407.591,2407.273,284.6838,81.90682,366.5907,1,366.4775,0.1131499,0,0,0,0,1571.782,0.7858908,0.9898837,0.3172331,0,250,0.3172331,2122.59,0,0,8.680275,0,47.2867,485.7491,428.248,57.50106,519.6953,0,1054.364,0,0,-3.564926e-13,4.263256e-14
tuned,2026-01-19 08:00:00,1376,8,29.98262,3477.868,332.4917,268.0981,50.25853,1,1,2434.508,2434.19,311.4008,98.54139,409.9422,1,325.6532,84.28897,0,0,0,0,1571.534,0.7857671,0.9897279,0.3172331,0,250,0.3172331,2122.79,0,0,6.838499,183.8092,50.25853,491.6298,428.6808,62.94903,537.3715,0,1403.61,0,0,-3.809175e-13,4.263256e-14
tuned,2026-01-19 08:15:00,1377,8.25,30.09071,3481.188,288.3327,266.2716,58.27523,1,1,2436.832,2436.515,280.4586,90.01914,370.4778,1,282.625,87.85275,0,0,0,0,1571.287,0.7856434,0.9895721,0.3172331,0,250,0.3172331,2156.056,0,0,5.707627,178.4189,58.27523,493.2836,436.4466,56.83696,538.2623,0,1394.143,0,0,3.93352e-13,4.263256e-14
tuned,2026-01-19 08:30:00,1378,8.5,30.43131,3461.703,242.3636,275.5981,78.8559,1,1,2423.192,2422.875,242.8448,79.02203,321.8669,1,235.677,86.1899,0,0,0,0,1571.04,0.7855198,0.9894163,0.3172331,0,250,0.3172331,2180.03,0,0,6.686612,189.4082,78.8559,494.2711,444.6721,49.59904,539.7788,0,1417.821,0,-1.421085e-14,-7.61613e-14,4.263256e-14
tuned,2026-01-19 08:45:00,1379,8.75,30.50886,3481.006,209.8243,277.3307,71.58506,1,1,2436.704,2436.387,223.1303,73.77196,296.9023,1,206.7506,90.15169,0,0,0,0,1570.792,0.7853961,0.9892606,0.3172331,0,250,0.3172331,2213.257,0,0,3.073652,187.179,71.58506,497.8937,452.2365,45.65722,540.6355,0,1409.457,0,-4.263256e-14,-1.937339e-13,4.263256e-14
tuned,2026-01-19 09:00:00,1380,9,30.66945,3526.39,166.0662,275.2346,106.1478,1,1,2468.473,2468.156,189.0201,64.15456,253.1747,1,161.1883,91.98641,0,0,0,0,1570.545,0.7852725,0.9891048,0.3172331,0,250,0.3172331,2279.136,0,0,4.877944,183.2482,106.1478,506.2122,467.3846,38.8276,553.307,0,1431.132,0,0,-1.817435e-13,4.263256e-14
tuned,2026-01-19 09:15:00,1381,9.25,31.12268,3536.534,133.5956,276.168,108.3142,1,1,2475.574,2475.256,170.1091,58.83946,228.9486,1,135.7862,93.16238,0,0,0,0,1570.298,0.7851488,0.9889491,0.3172331,0,250,0.3172331,2305.147,0,0,0,183.0056,108.3142,512.9122,477.6017,35.3105,558.8827,0,1433.45,0,-2.842171e-14,-2.620126e-13,4.263256e-14
tuned,2026-01-19 09:30:00,1382,9.5,31.32757,3538.738,111.9769,279.3319,108.505,1,1,2477.117,2476.799,151.4932,53.5065,204.9997,1,111.6278,93.37188,0,0,0,0,1570.05,0.7850252,0.9887934,0.3172331,0,250,0.3172331,2325.306,0,0,0.3490633,185.9601,108.505,515.6397,484.0387,31.60105,560.1317,0,1441.647,0,0,2.535749e-13,4.263256e-14
tuned,2026-01-19 09:45:00,1383,9.75,31.42918,3578.116,94.86085,280.4526,137.902,1,1,2504.682,2504.364,129.1746,46.85829,176.0329,1,84.80421,91.22869,0,0,0,0,1569.803,0.7849017,0.9886378,0.3172331,0,250,0.3172331,2375.19,0,0,10.05663,189.2239,137.902,522.5936,495.5756,27.01805,571.2067,0,1486.172,0,-3.552714e-14,2.349232e-13,4.263256e-14
tuned,2026-01-19 10:00:00,1384,10,31.7037,3551.964,87.9569,285.3624,143.5134,1,1,2486.375,2486.058,122.3572,45.03415,167.3914,1,74.8739,92.51749,0,0,0,0,1569.556,0.7847781,0.9884821,0.3172331,0,250,0.3172331,2363.701,0,0,13.083,192.8449,143.5134,522.0633,496.3054,25.75792,571.473,0,1498.172,0,-7.105427e-15,3.717027e-13,4.263256e-14
tuned,2026-01-19 10:15:00,1385,10.25,31.97463,3575.359,78.28505,283.2207,139.0818,1,1,2502.751,2502.434,116.2083,43.43796,159.6463,1,65.50474,94.14156,0,0,0,0,1569.309,0.7846546,0.9883265,0.3172331,0,250,0.3172331,2386.226,0,0,12.78031,189.0791,139.0818,528.8109,504.19,24.6209,577.0148,0,1502.237,0,0,4.440892e-13,4.263256e-14
tuned,2026-01-19 10:30:00,1386,10.5,32.24573,3595.976,73.27008,284.9848,157.3546,1,1,2517.183,2516.866,112.6162,42.52553,155.1417,1,59.86276,95.27895,0,0,0,0,1569.062,0.784531,0.988171,0.3172331,0,250,0.3172331,2404.25,0,0,13.40732,189.7058,157.3546,535.2327,511.2195,24.01321,587.2035,0,1524.777,0,-3.552714e-14,2.335909e-13,4.263256e-14
tuned,2026-01-19 10:45:00,1387,10.75,32.28907,3594.208,58.86015,290.7731,162.8755,1,1,2515.946,2515.629,111.507,42.61338,154.1204,1,55.01385,99.10657,0,0,0,0,1568.815,0.7844075,0.9880154,0.3172331,0,250,0.3172331,2404.122,0,0,3.846298,191.6665,162.8755,535.5124,511.7109,23.8015,588.9919,0,1515.243,0,-7.105427e-15,4.312106e-13,4.263256e-14
tuned,2026-01-19 11:00:00,1388,11,32.5905,3615.721,53.23068,290.9717,185.0594,1,0,2531.005,2530.688,0,0,0,0,0,0,0,0,0,150.2352,1531.009,0.7655047,0.9878599,0.3172331,0,250,0.3172331,2530.688,0,0,0.3252153,193.642,185.0594,542.5467,542.4787,0.06800215,582.1481,0,1498.89,0,0,-4.662937e-15,4.263256e-14
tuned,2026-01-19 11:15:00,1389,11.25,32.90644,3664.128,49.76233,293.1461,219.2131,0,0,2564.889,2564.572,236.0071,104.0435,340.0506,1,0,0,340.0506,0,0,148.7216,1493.588,0.746794,0.9640541,0.3172331,0,250,0.3172331,2328.565,236.9297,0,0,197.2038,0,553.9369,502.8982,51.03876,0,606.9417,3678.356,0,-1.421085e-14,-8.715251e-14,4.263256e-14
tuned,2026-01-19 11:30:00,1390,11.5,33.44035,3703.112,54.21451,293.9226,239.4797,0,0,2592.178,2591.861,263.761,116.2788,380.0398,1,0,0,380.0398,0,0,155.8355,1454.394,0.727197,0.9404904,0.3172331,0,250,0.3172331,2328.1,263.1689,0,0,197.1175,0,567.0225,509.2571,57.76543,0,625.5359,3780.475,0,0,3.330669e-13,4.263256e-14
tuned,2026-01-19 11:45:00,1391,11.75,33.79305,3717.533,57.49312,300.4287,282.6061,0,0,2602.273,2601.956,291.6321,128.5657,420.1978,1,0,0,420.1978,0,0,155.1693,1415.373,0.7076863,0.9158105,0.3172331,0,250,0.3172331,2310.324,289.7918,0,0,203.6277,0,574.1029,509.6942,64.40867,0,638.26,3861.687,0,-2.842171e-14,4.127809e-13,4.263256e-14
tuned,2026-01-19 12:00:00,1392,12,34.00029,3754.984,53.99279,295.1605,314.4804,0,0,2628.489,2628.171,308.5612,136.0289,444.5901,1,0,0,444.5901,0,0,149.593,1377.752,0.6888758,0.8912394,0.3172331,0,250,0.3172331,2319.61,305.877,0,2.150563,197.4097,8.603443,582.8175,514.3296,68.48794,0,652.2661,3931.705,0,-2.842171e-14,2.070566e-13,4.263256e-14
tuned,2026-01-19 12:15:00,1393,12.25,34.30356,3773.277,49.44745,289.9934,324.5071,0,0,2641.294,2640.977,332.9336,146.7734,479.707,1,0,0,479.707,0,0,148.3723,1340.442,0.6702208,0.86755,0.3172331,0,250,0.3172331,2308.043,328.8735,0,0,192.4731,0,590.0212,515.5786,74.44269,0,662.352,3974.952,0,-2.842171e-14,-3.028688e-13,4.263256e-14
tuned,2026-01-19 12:30:00,1394,12.5,34.64929,3740.957,34.94567,294.0793,331.3564,0,0,2618.67,2618.353,368.5417,162.4713,531.013,2,0,0,531.013,0,0,136.856,1306.017,0.6530083,0.8440564,0.3172331,0,250,0.3172331,2249.811,362.5787,0,0,196.447,0,589.9794,506.8764,83.10294,0,669.3477,4020.283,0,0,-9.636736e-14,4.263256e-14
tuned,2026-01-19 12:45:00,1395,12.75,34.88465,3773.032,27.58493,299.7569,353.8072,0,0,2641.123,2640.805,405.6944,178.85,584.5444,2,0,0,584.5444,0,0,140.0387,1270.801,0.6354007,0.8223795,0.3172331,0,250,0.3172331,2235.111,398.0296,0,0,198.1868,0,598.5291,506.5191,92.01004,0,685.3691,4111.402,0,-2.842171e-14,-2.953193e-14,4.263256e-14
tuned,2026-01-19 13:00:00,1396,13,35.12871,3772.34,31.89594,294.7811,359.3783,0,0,2640.638,2640.321,430.2855,189.691,619.9764,2,0,0,619.9764,0,0,147.012,1233.848,0.6169242,0.800205,0.3172331,0,250,0.3172331,2210.035,420.9456,0,0,193.9354,0,602.0823,503.9021,98.18016,0,693.5931,4149.301,0,-5.684342e-14,-2.253753e-13,4.263256e-14
tuned,2026-01-19 13:15:00,1397,13.25,35.54856,3775.751,43.72436,288.9804,415.6539,0,0,2643.026,2642.709,434.7896,191.6766,626.4661,2,0,0,626.4661,0,0,144.7686,1197.462,0.598731,0.7769362,0.3172331,0,250,0.3172331,2207.919,423.2477,0,1.43,186.5062,0,609.0401,508.7772,100.2629,0,700.4538,4176.686,0,-2.842171e-14,-1.99063e-13,4.263256e-14
tuned,2026-01-19 13:30:00,1398,13.5,35.84555,3779.847,45.87292,297.1144,453.0854,0,0,2645.893,2645.576,447.9275,197.4684,645.3959,2,0,0,645.3959,0,0,143.7397,1161.338,0.5806692,0.7540242,0.3172331,0,250,0.3172331,2197.648,434.5035,0,2.747717,196.4999,18.58189,614.3255,510.2517,104.0738,0,712.0344,4259.892,0,-2.842171e-14,-2.109424e-15,4.263256e-14
tuned,2026-01-19 13:45:00,1399,13.75,36.13707,3815.483,38.14807,299.5854,475.7407,0,0,2670.838,2670.521,474.7564,209.2959,684.0524,2,0,0,684.0524,0,0,146.6456,1124.494,0.5622471,0.7312778,0.3172331,0,250,0.3172331,2195.765,458.9331,0,0,198.8751,16.80767,624.7689,513.6385,111.1304,0,726.8662,4340.823,0,-2.842171e-14,2.284839e-13,4.263256e-14
tuned,2026-01-19 14:00:00,1400,14,36.22806,3793.066,35.76951,297.0485,482.9122,0,1,2655.146,2654.829,991.9475,372.2524,1364.2,3,46.79984,99.94214,717.4579,0,500,0,1249.317,0.6246586,0.7080776,0.3172331,0,250,0.3172331,1662.881,480.8227,0,0,197.1063,2.089488,622.5557,389.898,232.6577,0,762.6404,4534.53,0,-1.136868e-13,-3.106404e-13,4.263256e-14
tuned,2026-01-19 14:15:00,1401,14.25,36.49065,3800.842,33.50532,295.9338,514.707,1,1,2660.589,2660.272,1019.575,384.6254,1404.2,3,45.17388,98.63932,760.3873,0,500,0,1374.121,0.6870603,0.7866768,0.3172331,0,250,0.3172331,1640.697,507.9956,0,0,197.2945,6.711396,628.0858,387.3196,240.7662,773.5294,0,1887.392,0,0,8.55982e-14,4.263256e-14
tuned,2026-01-19 14:30:00,1402,14.5,36.44183,3788.694,39.34146,291.9046,501.1875,1,1,2652.086,2651.769,653.2501,281.7628,935.0129,2,52.30273,98.00974,784.7004,0,0,0,1373.904,0.6869521,0.8652636,0.3172331,0,250,0.3172331,1998.519,524.545,0,0,193.8948,0,625.2857,471.1933,154.0924,752.9561,0,1840.381,0,0,-3.38618e-14,4.263256e-14
tuned,2026-01-19 14:45:00,1403,14.75,36.78828,3764.182,43.90609,289.8654,520.7551,1,1,2634.927,2634.61,673.5961,290.4077,964.0038,2,55.03124,97.76696,811.2056,0,0,0,1373.688,0.686844,0.8651274,0.3172331,0,250,0.3172331,1961.014,540.0145,0,0,192.0984,0,626.8728,466.5428,160.33,756.9505,0,1845.271,0,-1.136868e-13,-2.841061e-13,4.263256e-14
tuned,2026-01-19 15:00:00,1404,15,36.90206,3714.023,56.94676,286.1256,503.571,1,1,2599.816,2599.499,695.1469,299.8544,995.0013,2,55.48504,97.33675,842.1795,0,0,0,1373.472,0.6867359,0.8649912,0.3172331,0,250,0.3172331,1904.352,559.867,0,1.46171,188.7889,0,620.3667,454.4154,165.9513,754.2698,0,1836.722,0,5.684342e-14,-2.720046e-13,4.263256e-14
tuned,2026-01-19 15:15:00,1405,15.25,37.14494,3730.729,65.38738,281.052,520.1751,1,1,2611.51,2611.193,706.5856,304.1545,1010.74,3,61.72821,99.7482,849.2637,0,0,0,1373.256,0.6866278,0.864855,0.3172331,0,250,0.3172331,1904.607,562.9264,0,3.659174,181.3038,0,627.1552,457.3922,169.763,761.5467,0,1842.154,0,0,2.648992e-13,4.263256e-14
tuned,2026-01-19 15:30:00,1406,15.5,37.4708,3709.366,67.8182,288.4974,535.3254,1,1,2596.556,2596.239,691.5565,297.6973,989.2538,2,60.31279,92.29419,836.6468,0,0,0,1373.039,0.6865197,0.8647189,0.3172331,0,250,0.3172331,1904.683,552.3823,0,7.50541,196.2032,0,628.9784,461.382,167.5965,759.0793,0,1869.556,0,0,-2.292611e-13,4.263256e-14
tuned,2026-01-19 15:45:00,1407,15.75,37.46021,3692.052,76.86333,286.0513,537.1319,1,1,2584.437,2584.119,702.3121,301.5617,1003.874,3,67.68658,92.41298,843.7743,0,0,0,1372.823,0.6864116,0.8645827,0.3172331,0,250,0.3172331,1881.807,557.1596,0,9.176753,193.6383,0,625.8661,455.7122,170.1539,757.2739,0,1864.404,0,0,3.278489e-13,4.263256e-14
tuned,2026-01-19 16:00:00,1408,16,37.72547,3681.955,75.91235,286.3542,543.6797,1,1,2577.369,2577.051,696.8157,298.8194,995.6351,2,70.36965,91.87949,833.386,0,0,0,1372.607,0.6863035,0.8644466,0.3172331,0,250,0.3172331,1880.236,548.5315,0,5.542701,194.4747,0,628.5961,458.5719,170.0242,757.3913,0,1859.813,0,-5.684342e-14,3.815837e-13,4.263256e-14
tuned,2026-01-19 16:15:00,1409,16.25,37.85318,3656.964,73.69636,282.4691,533.0166,1,1,2559.875,2559.558,697.3486,297.083,994.4316,2,86.94194,91.20256,816.2871,0,0,0,1372.391,0.6861955,0.8643106,0.3172331,0,250,0.3172331,1862.209,536.4431,0,0,191.2666,0,626.476,455.7369,170.7392,752.8198,0,1835.574,0,5.684342e-14,1.962874e-13,4.263256e-14
tuned,2026-01-19 16:30:00,1410,16.5,38.08364,3606.047,97.71985,276.1758,552.5227,1,1,2524.233,2523.916,701.597,295.4128,997.0098,2,116.7259,91.07993,789.2039,0,0,0,1372.175,0.6860875,0.8641745,0.3172331,0,250,0.3172331,1822.319,517.1897,0,0,185.0959,35.33299,621.6099,448.7586,172.8512,752.8724,0,1825.035,0,0,3.719247e-14,4.263256e-14
tuned,2026-01-19 16:45:00,1411,16.75,38.10081,3644.863,126.8905,268.8696,557.139,1,1,2551.404,2551.087,709.2167,296.5751,1005.792,3,135.1934,91.37326,779.2251,0,0,0,1371.959,0.6859795,0.8640385,0.3172331,0,250,0.3172331,1841.87,510.5432,0,0,177.4964,46.59582,628.5933,453.7844,174.809,761.8393,0,1829.86,0,0,1.698641e-13,4.263256e-14
tuned,2026-01-19 17:00:00,1412,17,38.05999,3648.112,152.2453,262.8846,526.39,1,1,2553.679,2553.361,703.2184,291.9895,995.2079,2,151.5119,88.59015,755.1058,0,0,0,1371.743,0.6858715,0.8639024,0.3172331,0,250,0.3172331,1850.143,494.9871,0,0.7334116,174.2944,31.40294,628.4584,455.3188,173.1396,755.0365,0,1811.996,0,-1.136868e-13,-4.896084e-14,4.263256e-14
tuned,2026-01-19 17:15:00,1413,17.25,38.25903,3648.339,171.575,257.9436,499.7489,1,1,2553.838,2553.52,710.8316,292.0417,1002.873,3,179.2865,89.42303,734.1637,0,0,0,1371.527,0.6857635,0.8637664,0.3172331,0,250,0.3172331,1842.689,480.0901,0,0,168.5206,19.65883,631.9023,455.941,175.9613,752.847,0,1796.392,0,0,-3.526068e-13,4.263256e-14
tuned,2026-01-19 17:30:00,1414,17.5,38.32641,3631.567,195.0149,260.5008,456.687,1,1,2542.097,2541.78,710.7903,288.8293,999.6195,2,206.1379,87.67438,705.8073,0,0,0,1371.311,0.6856556,0.8636305,0.3172331,0,250,0.3172331,1830.989,461.1665,0,0,172.8264,0,630.1529,453.8786,176.2744,742.7079,0,1783.541,0,0,4.357625e-13,4.263256e-14
tuned,2026-01-19 17:45:00,1415,17.75,38.32832,3605.947,240.8568,266.7471,446.901,1,1,2524.163,2523.845,713.2099,286.4128,999.6227,2,235.4183,85.52399,678.6805,0,0,0,1371.095,0.6855476,0.8634945,0.3172331,0,250,0.3172331,1810.636,443.4318,0,5.438557,181.2231,3.469205,625.7399,448.8565,176.8834,736.1293,0,1794.25,0,0,-1.4444e-13,4.263256e-14
tuned,2026-01-19 18:00:00,1416,18,38.15953,3589.203,273.7652,0,416.2429,1,1,2512.442,2512.125,645.218,252.1793,897.3973,2,271.2231,1.482007,624.6922,0,0,0,1370.879,0.6854397,0.8633586,0.3172331,0,250,0.3172331,1866.907,409.0009,0,2.542085,0,7.24208,619.9807,460.6857,159.295,714.6522,0,1433.689,0,0,-6.217249e-15,4.263256e-14
tuned,2026-01-19 18:15:00,1417,18.25,38.29297,3575.985,314.6286,3.900115,401.1638,1,1,2503.19,2502.872,635.4875,244.3932,879.8807,2,300.6154,0.5665753,578.6987,0,0,0,1370.664,0.6853318,0.8632227,0.3172331,0,250,0.3172331,1867.385,378.2701,0,14.01325,3.33354,22.89376,619.9431,462.4789,157.4642,712.542,0,1455.007,0,2.842171e-14,2.099432e-13,4.263256e-14
tuned,2026-01-19 18:30:00,1418,18.5,38.19445,3563.91,329.379,4.504741,377.969,1,0,2494.737,2494.42,381.6906,168.268,549.9586,2,0,0,549.9586,0,0,337.4737,1286.079,0.6430397,0.8630868,0.3172331,0,250,0.3172331,2112.729,359.9173,0,0,4.15666,18.05163,616.1959,521.8406,94.3553,694.5673,0,1396.305,0,-5.684342e-14,3.755884e-13,4.263256e-14
tuned,2026-01-19 18:45:00,1419,18.75,38.09475,3581.175,355.4437,3.674609,347.3618,0,0,2506.823,2506.506,360.0381,158.7225,518.7606,2,0,0,518.7606,0,0,364.3118,1194.799,0.5973995,0.8098254,0.3172331,0,250,0.3172331,2146.467,339.9138,0,0,3.662395,7.448085,617.5082,528.7415,88.76671,0,689.2987,3797.46,0,-2.842171e-14,-1.879608e-13,4.263256e-14
tuned,2026-01-19 19:00:00,1420,19,37.9185,3522.415,373.126,7.564518,313.663,0,0,2465.69,2465.373,317.2947,139.8791,457.1738,1,0,0,457.1738,0,0,381.0048,1099.36,0.5496799,0.7523474,0.3172331,0,250,0.3172331,2148.078,300.2041,0,0,7.487725,13.45887,604.4891,526.6233,77.86581,0,669.8019,3696.827,0,-2.842171e-14,-4.208855e-13,4.263256e-14
tuned,2026-01-19 19:15:00,1421,19.25,37.81791,3462.47,386.7874,5.091321,286.4458,0,0,2423.729,2423.412,301.5924,132.9567,434.5491,1,0,0,434.5491,0,0,398.5318,999.5537,0.4997769,0.6922507,0.3172331,0,250,0.3172331,2121.819,285.6972,0,0,5.055857,0.7486109,592.5943,518.7784,73.81598,0,651.9181,3594.271,0,-2.842171e-14,1.808553e-13,4.263256e-14
tuned,2026-01-19 19:30:00,1422,19.5,37.77658,3435.168,399.0462,2.45496,246.2097,0,0,2404.618,2404.3,279.1427,123.0598,402.2025,1,0,0,402.2025,0,0,396.8375,900.187,0.4500935,0.6294043,0.3172331,0,250,0.3172331,2125.158,264.5637,0,2.387508,2.276217,0,587.269,519.0177,68.25124,0,642.0775,3539.471,0,-2.842171e-14,9.248158e-14,4.263256e-14
tuned,2026-01-19 19:45:00,1423,19.75,37.63488,3438.284,415.0246,0,243.8592,0,0,2406.799,2406.482,251.2568,110.7663,362.0231,1,0,0,362.0231,0,0,401.6175,799.6409,0.3998205,0.5668346,0.3172331,0,250,0.3172331,2155.225,238.5446,0,14.04802,0,5.314543,585.5727,524.3649,61.2078,0,636.4242,3524.566,0,-1.421085e-14,1.373346e-13,4.263256e-14
tuned,2026-01-19 20:00:00,1424,20,37.47545,3426.992,387.44,0,217.6828,0,0,2398.895,2398.577,222.7646,98.20558,320.9702,1,0,0,320.9702,0,0,380.7291,704.3328,0.3521664,0.5035222,0.3172331,0,250,0.3172331,2175.813,211.9034,0,6.87145,0,5.779371,581.1697,527.1247,54.04507,0,626.7304,3458.87,0,-1.421085e-14,5.750955e-14,4.263256e-14
tuned,2026-01-19 20:15:00,1425,20.25,37.24279,3360.763,365.6402,0,187.5407,0,0,2352.534,2352.217,208.9271,92.1053,301.0324,1,0,0,301.0324,0,0,370.8064,611.5203,0.3057602,0.443508,0.3172331,0,250,0.3172331,2143.29,199.3008,0,0,0,0,566.4262,516.0459,50.38034,0,608.1512,3344.832,0,-2.842171e-14,1.936784e-13,4.263256e-14
tuned,2026-01-19 20:30:00,1426,20.5,37.26017,3370.036,342.476,0,175.4179,0,0,2359.025,2358.708,190.8542,84.13791,274.9921,1,0,0,274.9921,0,0,338.5768,526.7798,0.2633899,0.3850654,0.3172331,0,250,0.3172331,2167.853,182.0224,0,5.888956,0,0,568.2506,522.2005,46.05008,0,606.3384,3345.02,0,-1.421085e-14,8.576473e-14,4.263256e-14
tuned,2026-01-19 20:45:00,1427,20.75,37.27921,3397.43,307.4988,0,151.2874,0,0,2378.201,2377.883,177.1057,78.07686,255.1825,1,0,0,255.1825,0,0,306.8189,449.9922,0.2249961,0.3317055,0.3172331,0,250,0.3172331,2200.778,168.8712,0,2.859628,0,0,573.159,530.3991,42.75985,0,608.476,3351.551,0,-1.421085e-14,-7.827072e-15,4.263256e-14
tuned,2026-01-19 21:00:00,1428,21,37.03789,3372.631,272.2897,0,134.3574,0,0,2360.842,2360.524,149.3452,65.83871,215.1839,1,0,0,215.1839,0,0,268.7695,382.729,0.1913645,0.2833535,0.3172331,0,250,0.3172331,2211.179,142.8169,0,3.96229,0,0,565.3583,529.5182,35.84015,0,595.3569,3281.298,0,0,9.331425e-14,4.263256e-14
tuned,2026-01-19 21:15:00,1429,21.25,36.71111,3376.547,226.856,0,120.7118,0,0,2363.583,2363.266,146.0681,64.39399,210.4621,1,0,0,210.4621,0,0,240.7561,322.4797,0.1612399,0.2409988,0.3172331,0,250,0.3172331,2217.197,140.2332,0,0,0,0,561.1841,526.4279,34.75619,0,590.8219,3249.52,0,-1.421085e-14,-6.167289e-14,4.263256e-14
tuned,2026-01-19 21:30:00,1430,21.5,36.52293,3365.075,194.0169,5.197901,115.3793,0,0,2355.552,2355.235,148.2927,65.3747,213.6674,1,0,0,213.6674,0,0,213.0941,269.1554,0.1345777,0.2030607,0.3172331,0,250,0.3172331,2206.942,142.6906,0,0,4.381028,0,556.5422,521.4304,35.11181,0,586.8051,3234.985,0,0,7.643886e-14,4.263256e-14
tuned,2026-01-19 21:45:00,1431,21.75,36.08446,3331.726,184.4567,0,117.134,0,0,2332.208,2331.891,133.2167,58.72848,191.9452,1,0,0,191.9452,0,0,180.6564,223.9489,0.1119745,0.1694832,0.3172331,0,250,0.3172331,2198.674,128.8575,0,4.611742,0,0,544.8181,513.6237,31.19435,0,572.3522,3155.892,0,0,-3.53606e-14,4.263256e-14
tuned,2026-01-19 22:00:00,1432,22,35.88018,3352.392,146.5633,4.296603,107.5528,0,0,2346.675,2346.357,162.6768,65.46105,228.1379,1,52.58013,0.9858982,174.5719,0,0,95.65475,200,0.1,0.1410174,0.3172331,0,250,0.3172331,2183.68,117.4796,0,0,3.310705,0,545.3349,507.4573,37.87758,0,572.9184,3156.762,0,-1.421085e-14,5.828671e-16,4.263256e-14
tuned,2026-01-19 22:15:00,1433,22.25,35.67184,3335.717,120.8975,2.730059,103.2548,0,0,2335.002,2334.685,208.5386,76.6241,285.1627,1,128.5736,1.259442,155.2038,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2126.146,104.7044,0,0,1.470616,0,539.7478,491.4697,48.27812,0,568.0938,3127.053,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-19 22:30:00,1434,22.5,35.44349,3286.066,106.7703,0.9605235,106.5723,0,0,2300.246,2299.929,179.704,66.76102,246.465,1,104.6271,1.496014,140.2159,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2120.225,94.84937,0,2.143195,0,11.72293,528.6445,487.2718,41.37263,0,556.727,3065.696,0,0,0,4.263256e-14
tuned,2026-01-19 22:45:00,1435,22.75,35.39343,3305.48,93.15756,0.04735253,89.8504,0,0,2313.836,2313.518,156.9242,58.74887,215.6731,1,87.55996,1.151478,126.8357,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2156.594,85.84908,0,5.597607,0,4.001314,531.0955,495.0038,36.09169,0,554.6711,3060.347,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-19 23:00:00,1436,23,35.36791,3241.147,87.17865,0.2153298,64.48093,0,0,2268.803,2268.486,134.664,50.39478,185.0588,1,75.29276,1.351562,108.2886,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2133.822,73.31749,0,11.88589,0,0,520.4238,489.4615,30.96235,0,539.8562,2989.712,0,0,0,4.263256e-14
tuned,2026-01-19 23:15:00,1437,23.25,35.15911,3294.117,78.28403,0,49.05885,0,0,2305.882,2305.565,124.922,47.04014,171.9621,1,67.38972,0.3071553,104.1393,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2180.643,70.68216,0,10.89431,0,0,526.157,497.5798,28.57713,0,544.62,3014.203,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-19 23:30:00,1438,23.5,34.84508,3224.756,72.11256,0,43.40529,0,1,2257.329,2257.012,493.7114,151.8486,645.5599,2,53.16227,1.118136,91.27954,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1763.301,62.18322,0,18.95029,0,0,511.05,399.204,111.846,0,551.0526,3063.478,0,-5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-19 23:45:00,1439,23.75,34.70962,3207.85,60.40676,0,30.64027,1,1,2245.495,2245.178,490.4869,150.8148,641.3017,2,49.90327,3.021023,88.37736,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1754.691,60.30191,0,10.5035,0,0,506.6617,395.9193,110.7425,546.734,0,1111.587,0,-5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-20 00:00:00,1440,0,34.58759,3162.798,47.57565,0,52.02698,1,1,2213.959,2213.642,432.1543,124.7287,556.8831,2,53.01487,3.868193,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1781.487,0,0,0,0,52.02698,498.0376,400.7516,97.28595,537.184,0,1074.368,0,1.421085e-14,1.301736e-13,4.263256e-14
tuned,2026-01-20 00:15:00,1441,0.25,34.16651,3189.786,45.49565,0,46.22192,1,1,2232.85,2232.533,439.6265,127.1272,566.7537,2,60.54419,6.209554,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1792.907,0,0,0,0,46.22192,497.1077,399.1614,97.9463,536.5791,0,1073.158,0,-4.263256e-14,8.903989e-14,4.263256e-14
tuned,2026-01-20 00:30:00,1442,0.5,33.81085,3231.304,59.37154,0,34.23327,1,1,2261.913,2261.596,428.625,123.603,552.228,2,49.39858,2.829447,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1832.971,0,0,9.972962,0,34.23327,499.2296,404.5572,94.67237,535.7159,0,1088.635,0,2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-20 00:45:00,1443,0.75,33.52135,3194.339,56.23747,0,37.64831,1,1,2236.038,2235.72,430.7805,124.0757,554.8563,2,53.4133,1.442961,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1804.94,0,0,2.824168,0,37.64831,490.0741,395.5901,94.48403,527.9172,0,1060.706,0,-5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-20 01:00:00,1444,1,33.05824,3210.515,48.8666,0.3150514,35.24876,1,1,2247.36,2247.043,433.3863,124.76,558.1462,2,57.31792,0.8282951,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1813.657,0,0,0,0,35.24876,487.1172,393.1116,94.00557,525.5117,0,1051.023,0,-5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-20 01:15:00,1445,1.25,32.67517,3179.712,53.51743,0,50.72303,1,1,2225.799,2225.481,439.0215,126.3169,565.3384,2,65.11323,0.2251556,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1786.46,0,0,0,0,50.72303,478.0771,383.712,94.36513,520.9237,0,1041.847,0,-8.526513e-14,4.474199e-13,4.263256e-14
tuned,2026-01-20 01:30:00,1446,1.5,32.65375,3140.598,43.47326,0,45.6755,1,1,2198.418,2198.101,437.9094,126.3607,564.2701,2,60.62384,3.646224,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1760.192,0,0,0,0,45.6755,471.9572,377.8786,94.07864,514.0449,0,1028.09,0,0,-1.731948e-14,4.263256e-14
tuned,2026-01-20 01:45:00,1447,1.75,32.26704,3159.555,41.62401,1.668357,23.93157,1,1,2211.689,2211.371,116.2133,33.78666,150,1,46.12105,3.345364,0,0,100.5336,0,1348.934,0.6744668,0.8337089,0.3172331,0,250,0.3172331,2095.158,0,0,0,0,23.93157,470.5094,445.719,24.79044,484.5968,0,969.1935,0,7.105427e-15,-4.400924e-13,4.263256e-14
tuned,2026-01-20 02:00:00,1448,2,32.16169,3201.113,62.66412,1.561987,13.41376,1,1,2240.779,2240.462,116.207,33.79297,150,1,49.36077,3.421745,0,0,97.21749,0,1373.026,0.6865128,0.8494037,0.3172331,0,250,0.3172331,2124.255,0,0,13.30336,0,13.41376,475.5258,450.7977,24.72814,487.4372,0,997.8227,0,-7.105427e-15,-2.149392e-13,4.263256e-14
tuned,2026-01-20 02:15:00,1449,2.25,31.85406,3208.557,59.20128,0,25.8661,1,1,2245.99,2245.673,116.1226,33.87741,150,1,56.58032,4.444519,0,0,88.97516,0,1395.053,0.6975267,0.8645741,0.3172331,0,250,0.3172331,2129.55,0,0,2.620962,0,25.8661,473.2332,448.6992,24.53403,488.0266,0,980.5745,0,0,3.007594e-13,4.263256e-14
tuned,2026-01-20 02:30:00,1450,2.5,31.78943,3215.71,54.24127,5.169543,33.21552,1,1,2250.997,2250.68,116.287,33.71297,150,1,57.15924,2.452884,0,0,90.38787,0,1417.431,0.7087153,0.8784446,0.3172331,0,250,0.3172331,2134.393,0,0,0,2.716659,33.21552,473.5789,449.047,24.53193,489.748,0,984.1823,0,-2.842171e-14,-4.342082e-13,4.263256e-14
tuned,2026-01-20 02:45:00,1451,2.75,31.64931,3244.86,57.12329,7.676807,28.49757,1,1,2271.402,2271.084,116.4307,33.56927,150,1,61.59585,0.7122684,0,0,87.69189,0,1439.131,0.7195653,0.8925353,0.3172331,0,250,0.3172331,2154.654,0,0,0,6.964538,28.49757,476.3271,451.8443,24.48278,491.3897,0,994.7932,0,-7.105427e-15,7.21645e-14,4.263256e-14
tuned,2026-01-20 03:00:00,1452,3,31.59534,3253.954,73.71659,6.583924,23.47846,1,1,2277.768,2277.45,116.4125,33.58747,150,1,62.91085,0.932767,0,0,86.15638,0,1460.443,0.7302215,0.9061994,0.3172331,0,250,0.3172331,2161.038,0,0,10.80574,5.651157,23.47846,477.068,452.6195,24.44852,491.1244,0,1010.637,0,0,2.731149e-14,4.263256e-14
tuned,2026-01-20 03:15:00,1453,3.25,31.26066,3276.751,75.26717,0.01144048,25.64068,1,1,2293.726,2293.408,116.4286,33.57144,150,1,67.3213,0.7385657,0,0,81.94014,0,1480.698,0.7403491,0.9196196,0.3172331,0,250,0.3172331,2176.98,0,0,7.945878,0,25.64068,476.7344,452.4696,24.26478,491.3703,0,996.4473,0,-2.131628e-14,-2.333689e-13,4.263256e-14
tuned,2026-01-20 03:30:00,1454,3.5,31.15761,3296.969,72.92107,0.5006464,38.26148,1,1,2307.878,2307.561,116.4498,33.55017,150,1,65.29759,0.4809526,0,0,84.22146,0,1501.52,0.7507602,0.9323739,0.3172331,0,250,0.3172331,2191.111,0,0,7.623479,0.01969378,38.26148,478.5485,454.3363,24.21215,495.8202,0,1004.825,0,-1.421085e-14,-1.831868e-14,4.263256e-14
tuned,2026-01-20 03:45:00,1455,3.75,30.95915,3303.238,74.38512,0,35.73198,1,1,2312.266,2311.949,116.3274,33.67264,150,1,61.11247,1.964338,0,0,86.92319,0,1523.015,0.7615074,0.9454854,0.3172331,0,250,0.3172331,2195.622,0,0,13.27265,0,35.73198,477.2979,453.2201,24.07777,494.2685,0,1011.432,0,-7.105427e-15,-4.252154e-13,4.263256e-14
tuned,2026-01-20 04:00:00,1456,4,30.94771,3310.654,87.12296,0,35.24228,1,1,2317.458,2317.141,116.4584,33.54155,150,1,73.44648,0.3765982,0,0,76.17692,0,1541.819,0.7709097,0.9590201,0.3172331,0,250,0.3172331,2200.682,0,0,13.67648,0,35.24228,478.2453,454.1467,24.09857,494.9611,0,1013.514,0,-7.105427e-15,-2.418066e-13,4.263256e-14
tuned,2026-01-20 04:15:00,1457,4.25,30.94428,3322.274,104.0107,0,47.63251,1,1,2325.592,2325.274,116.451,33.54897,150,1,81.07623,0.4664373,0,0,68.45733,0,1558.691,0.7793455,0.9708611,0.3172331,0,250,0.3172331,2208.823,0,0,22.93445,0,47.63251,479.8864,455.7913,24.09516,499.1692,0,1037.9,0,-7.105427e-15,-2.784439e-13,4.263256e-14
tuned,2026-01-20 04:30:00,1458,4.5,30.8861,3312.43,108.9193,0,53.35817,1,1,2318.701,2318.384,116.4833,33.5167,150,1,99.08146,0.07559449,0,0,50.84295,0,1571.156,0.7855782,0.9814849,0.3172331,0,250,0.3172331,2201.9,0,0,9.837793,0,53.35817,477.8335,453.7635,24.07003,498.2761,0,1013.522,0,7.105427e-15,-2.846612e-13,4.263256e-14
tuned,2026-01-20 04:45:00,1459,4.75,30.80606,3302.206,126.0427,0,56.63764,1,1,2311.544,2311.227,116.4863,33.51375,150,1,113.8183,0.03979198,0,0,36.1419,0,1579.944,0.7899722,0.9893341,0.3172331,0,250,0.3172331,2194.741,0,0,12.22436,0,56.63764,475.4959,451.4689,24.02705,496.6332,0,1014.354,0,0,1.614264e-13,4.263256e-14
tuned,2026-01-20 05:00:00,1460,5,30.75786,3285.808,159.4408,0,31.19925,1,1,2300.066,2299.748,118.0412,33.96504,152.0062,1,151.929,0.0772699,0,0,0,0,1579.696,0.7898479,0.9948679,0.3172331,0,250,0.3172331,2181.707,0,0,7.51188,0,31.19925,472.6193,448.2989,24.32038,488.6748,0,990.3075,0,0,1.79079e-13,4.263256e-14
tuned,2026-01-20 05:15:00,1461,5.25,30.76024,3313.346,179.3049,1.149127,36.63786,1,1,2319.342,2319.025,150.7383,43.39136,194.1297,1,193.8607,0.2689138,0,0,0,0,1579.447,0.7897235,0.9947113,0.3172331,0,250,0.3172331,2168.286,0,0,0,0.8802128,36.63786,476.6059,445.5652,31.04068,496.4853,0,994.489,0,-1.421085e-14,2.09055e-13,4.263256e-14
tuned,2026-01-20 05:30:00,1462,5.5,30.682,3302.868,217.3878,0.7415693,38.81277,1,1,2312.008,2311.691,184.5042,53.13031,237.6345,1,237.1253,0.5092079,0,0,0,0,1579.198,0.7895992,0.9945547,0.3172331,0,250,0.3172331,2127.186,0,0,0,0.2323615,38.81277,474.26,436.3477,37.91224,497.4397,0,995.2802,0,7.105427e-15,-4.807266e-14,4.263256e-14
